t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2236,500;2,331;0,630;-33,156;3,226;9,500;5,079;36,354;4,733;-20,154;-2,709;0,000;37,900;38,500;9,747;3,112;-13,631;-10,400;-14,916;-11,758;-3,163;26,903;0,000;249,640;Inf;261,000;250,000;-12,667;3,016;-7,678;24,373
2237,000;2,331;0,630;-33,156;3,226;9,500;5,066;36,354;4,686;-20,061;-2,712;0,000;37,950;38,541;9,747;3,112;-13,613;-10,417;-14,959;-11,737;-3,149;26,909;0,000;249,440;Inf;261,000;250,000;-12,676;3,005;-7,687;24,406
2237,500;2,331;0,630;-33,156;3,226;9,500;5,066;36,354;4,686;-20,061;-2,712;0,000;37,900;38,500;9,747;3,112;-13,520;-10,430;-15,005;-11,743;-3,149;26,909;0,000;249,440;Inf;261,000;250,000;-12,681;2,994;-7,686;24,493
2238,000;3,333;0,813;-35,209;3,158;9,499;5,066;36,354;4,686;-20,061;-2,712;0,000;37,900;38,500;9,511;3,261;-13,567;-10,421;-14,936;-11,762;-3,149;26,909;0,000;250,140;Inf;261,000;250,000;-12,674;2,983;-7,673;24,497
2238,500;3,333;0,813;-35,209;3,158;9,499;5,066;36,354;4,686;-20,061;-2,712;0,000;37,900;38,500;9,511;3,261;-13,430;-10,424;-14,903;-11,686;-3,149;26,909;0,000;250,140;Inf;261,000;250,000;-12,672;2,989;-7,701;24,519
2239,000;3,333;0,813;-35,209;3,158;9,499;5,066;36,354;4,686;-20,061;-2,712;0,000;37,900;38,500;9,511;3,261;-13,577;-10,396;-14,846;-11,705;-3,149;26,909;0,000;248,940;Inf;261,000;250,000;-12,610;2,994;-7,690;24,537
2239,500;3,333;0,813;-35,209;3,158;9,499;5,066;36,354;4,686;-20,061;-2,712;0,000;37,900;38,500;9,511;3,261;-13,545;-10,410;-14,847;-11,706;-3,149;26,909;0,000;248,940;Inf;262,000;250,000;-12,631;3,000;-7,706;24,556
2240,000;3,333;0,813;-35,209;3,158;9,499;5,066;36,354;4,686;-20,061;-2,712;0,000;37,900;38,500;9,511;3,261;-13,641;-10,405;-14,935;-11,742;-3,149;26,909;0,000;250,440;Inf;262,000;250,000;-12,627;3,005;-7,690;24,566
2240,500;3,333;0,813;-35,209;3,158;9,499;5,065;36,349;4,704;-20,000;-2,715;0,000;37,960;38,550;9,511;3,261;-13,375;-10,447;-14,902;-11,738;-3,167;26,903;0,000;250,440;Inf;262,000;250,000;-12,681;3,011;-7,666;24,565
2241,000;3,333;0,813;-35,209;3,158;9,499;5,065;36,349;4,704;-20,000;-2,715;0,000;38,000;38,500;9,511;3,261;-13,515;-10,425;-14,880;-11,738;-3,167;26,903;0,000;249,540;Inf;262,000;250,000;-12,615;3,016;-7,687;24,531
2241,500;3,222;0,821;-35,164;3,204;9,478;5,065;36,349;4,704;-20,000;-2,715;0,000;38,000;38,500;9,553;3,348;-13,554;-10,399;-14,873;-11,719;-3,167;26,903;0,000;249,540;Inf;262,000;250,000;-12,640;3,021;-7,668;24,458
2242,000;3,222;0,821;-35,164;3,204;9,478;5,065;36,349;4,704;-20,000;-2,715;0,000;38,000;38,500;9,553;3,348;-13,477;-10,431;-14,912;-11,655;-3,167;26,903;0,000;250,040;Inf;262,000;250,000;-12,636;3,024;-7,699;24,340
2242,500;3,222;0,821;-35,164;3,204;9,478;5,065;36,349;4,704;-20,000;-2,715;0,000;38,000;38,500;9,553;3,348;-13,318;-10,410;-14,805;-11,724;-3,167;26,903;0,000;250,040;Inf;262,000;250,000;-12,619;3,028;-7,707;24,277
2243,000;3,222;0,821;-35,164;3,204;9,478;5,065;36,349;4,704;-20,000;-2,715;0,000;38,000;38,500;9,553;3,348;-13,537;-10,345;-14,746;-11,679;-3,167;26,903;0,000;249,940;Inf;262,000;250,000;-12,564;3,031;-7,704;24,268
2243,500;3,222;0,821;-35,164;3,204;9,478;5,045;36,355;4,707;-19,923;-2,699;0,000;37,982;38,599;9,553;3,348;-13,349;-10,428;-14,855;-11,673;-3,149;26,900;0,000;249,940;Inf;262,000;250,000;-12,577;3,034;-7,701;24,196
2244,000;3,222;0,821;-35,164;3,204;9,478;5,045;36,355;4,707;-19,923;-2,699;0,000;38,000;38,600;9,553;3,348;-13,434;-10,430;-14,808;-11,742;-3,149;26,900;0,000;250,940;Inf;262,000;250,000;-12,576;3,037;-7,680;24,154
2244,500;3,360;0,787;-35,209;3,186;9,507;5,045;36,355;4,707;-19,923;-2,699;0,000;38,000;38,600;9,540;3,222;-13,333;-10,406;-14,852;-11,701;-3,149;26,900;0,000;250,940;Inf;262,000;250,000;-12,603;3,040;-7,682;24,111
2245,000;3,360;0,787;-35,209;3,186;9,507;5,045;36,355;4,707;-19,923;-2,699;0,000;38,000;38,600;9,540;3,222;-13,476;-10,424;-14,875;-11,735;-3,149;26,900;0,000;248,940;Inf;262,000;250,000;-12,573;3,045;-7,683;24,128
2245,500;3,360;0,787;-35,209;3,186;9,507;5,045;36,355;4,707;-19,923;-2,699;0,000;38,000;38,600;9,540;3,222;-13,402;-10,402;-14,769;-11,702;-3,149;26,900;0,000;248,940;Inf;263,000;250,000;-12,628;3,050;-7,689;24,157
2246,000;3,360;0,787;-35,209;3,186;9,507;5,045;36,355;4,707;-19,923;-2,699;0,000;38,000;38,600;9,540;3,222;-13,479;-10,431;-15,027;-11,759;-3,149;26,900;0,000;250,540;Inf;263,000;250,000;-12,569;3,056;-7,683;24,213
2246,500;3,360;0,787;-35,209;3,186;9,507;5,045;36,355;4,707;-19,923;-2,699;0,000;38,000;38,600;9,540;3,222;-13,521;-10,459;-14,948;-11,777;-3,149;26,900;0,000;250,540;Inf;263,000;250,000;-12,674;3,061;-7,686;24,266
2247,000;3,360;0,787;-35,209;3,186;9,507;4,991;36,357;4,716;-19,835;-2,724;0,000;37,996;38,559;9,540;3,222;-13,655;-10,442;-14,916;-11,759;-3,156;26,899;0,000;249,240;Inf;263,000;250,000;-12,676;3,065;-7,707;24,264
2247,500;3,360;0,787;-35,209;3,186;9,507;4,991;36,357;4,716;-19,835;-2,724;0,000;38,000;38,600;9,540;3,222;-13,544;-10,427;-14,959;-11,769;-3,156;26,899;0,000;249,240;Inf;263,000;250,000;-12,693;3,070;-7,704;24,290
2248,000;3,063;0,758;-35,085;3,197;9,567;4,991;36,357;4,716;-19,835;-2,724;0,000;38,000;38,600;9,534;3,055;-13,467;-10,449;-14,973;-11,795;-3,156;26,899;0,000;251,140;Inf;263,000;250,000;-12,675;3,075;-7,691;24,314
2248,500;3,063;0,758;-35,085;3,197;9,567;4,991;36,357;4,716;-19,835;-2,724;0,000;38,000;38,600;9,534;3,055;-13,490;-10,436;-14,979;-11,761;-3,156;26,899;0,000;251,140;Inf;262,000;250,000;-12,671;3,075;-7,703;24,378
2249,000;3,063;0,758;-35,085;3,197;9,567;4,991;36,357;4,716;-19,835;-2,724;0,000;38,000;38,600;9,534;3,055;-13,607;-10,434;-14,945;-11,762;-3,156;26,899;0,000;249,340;Inf;262,000;250,000;-12,667;3,075;-7,687;24,371
2249,500;3,063;0,758;-35,085;3,197;9,567;4,991;36,357;4,716;-19,835;-2,724;0,000;38,000;38,600;9,534;3,055;-13,622;-10,459;-15,104;-11,792;-3,156;26,899;0,000;249,340;Inf;262,000;250,000;-12,687;3,074;-7,705;24,386
2250,000;3,063;0,758;-35,085;3,197;9,567;5,037;36,367;4,714;-19,754;-2,710;0,000;38,004;38,639;9,534;3,055;-13,604;-10,426;-14,943;-11,727;-3,144;26,907;0,000;251,640;Inf;262,000;250,000;-12,744;3,074;-7,732;24,387
2250,500;3,063;0,758;-35,085;3,197;9,567;5,037;36,367;4,714;-19,754;-2,710;0,000;38,000;38,600;9,534;3,055;-13,501;-10,389;-14,872;-11,724;-3,144;26,907;0,000;251,640;Inf;261,000;250,000;-12,675;3,074;-7,702;24,430
2251,000;3,024;0,764;-35,014;3,163;9,501;5,037;36,367;4,714;-19,754;-2,710;0,000;38,000;38,600;9,616;3,305;-13,389;-10,440;-14,959;-11,750;-3,144;26,907;0,000;250,840;Inf;261,000;250,000;-12,622;3,074;-7,732;24,271
2251,500;3,024;0,764;-35,014;3,163;9,501;5,037;36,367;4,714;-19,754;-2,710;0,000;38,000;38,600;9,616;3,305;-13,478;-10,457;-15,015;-11,715;-3,144;26,907;0,000;250,840;Inf;261,000;250,000;-12,635;3,073;-7,706;24,085
2252,000;3,024;0,764;-35,014;3,163;9,501;5,037;36,367;4,714;-19,754;-2,710;0,000;38,000;38,600;9,616;3,305;-13,507;-10,459;-15,051;-11,784;-3,144;26,907;0,000;251,740;Inf;261,000;250,000;-12,666;3,072;-7,722;23,939
2252,500;3,024;0,764;-35,014;3,163;9,501;5,037;36,367;4,714;-19,754;-2,710;0,000;38,000;38,600;9,616;3,305;-13,480;-10,419;-14,709;-11,714;-3,144;26,907;0,000;251,740;Inf;260,000;250,000;-12,700;3,071;-7,723;24,010
2253,000;3,024;0,764;-35,014;3,163;9,501;5,097;36,366;4,693;-19,693;-2,701;0,000;38,029;38,700;9,616;3,305;-13,463;-10,448;-14,951;-11,764;-3,139;26,907;0,000;248,940;Inf;260,000;250,000;-12,580;3,071;-7,715;24,039
2253,500;3,024;0,764;-35,014;3,163;9,501;5,097;36,366;4,693;-19,693;-2,701;0,000;38,000;38,700;9,616;3,305;-13,583;-10,401;-14,879;-11,737;-3,139;26,907;0,000;248,940;Inf;261,000;250,000;-12,657;3,070;-7,700;24,049
2254,000;3,024;0,764;-35,014;3,163;9,501;5,097;36,366;4,693;-19,693;-2,701;0,000;38,000;38,700;9,616;3,305;-13,407;-10,424;-14,905;-11,713;-3,139;26,907;0,000;249,940;Inf;261,000;250,000;-12,650;3,069;-7,713;24,049
2254,500;3,685;0,845;-35,209;3,173;9,554;5,097;36,366;4,693;-19,693;-2,701;0,000;38,000;38,700;9,536;3,216;-13,371;-10,409;-14,784;-11,701;-3,139;26,907;0,000;249,940;Inf;261,000;250,000;-12,612;3,068;-7,707;24,038
2255,000;3,685;0,845;-35,209;3,173;9,554;5,097;36,366;4,693;-19,693;-2,701;0,000;38,000;38,700;9,536;3,216;-13,567;-10,400;-14,873;-11,745;-3,139;26,907;0,000;250,240;Inf;261,000;250,000;-12,566;3,079;-7,709;24,080
2255,500;3,685;0,845;-35,209;3,173;9,554;5,097;36,366;4,693;-19,693;-2,701;0,000;38,000;38,700;9,536;3,216;-13,562;-10,451;-15,058;-11,809;-3,139;26,907;0,000;250,240;Inf;261,000;250,000;-12,646;3,088;-7,697;24,160
2256,000;3,685;0,845;-35,209;3,173;9,554;5,097;36,366;4,693;-19,693;-2,701;0,000;38,000;38,700;9,536;3,216;-13,552;-10,442;-15,006;-11,808;-3,139;26,907;0,000;249,840;Inf;261,000;250,000;-12,720;3,098;-7,705;24,195
2256,500;3,685;0,845;-35,209;3,173;9,554;5,102;36,383;4,728;-19,608;-2,706;0,000;38,034;38,715;9,536;3,216;-13,573;-10,454;-15,094;-11,825;-3,136;26,907;0,000;249,840;Inf;261,000;250,000;-12,702;3,108;-7,686;24,211
2257,000;3,685;0,845;-35,209;3,173;9,554;5,102;36,383;4,728;-19,608;-2,706;0,000;38,000;38,700;9,536;3,216;-13,565;-10,470;-15,097;-11,830;-3,136;26,907;0,000;249,340;Inf;261,000;250,000;-12,737;3,117;-7,701;24,229
2257,500;2,858;0,700;-35,082;3,197;9,362;5,102;36,383;4,728;-19,608;-2,706;0,000;38,000;38,700;9,677;3,270;-13,598;-10,466;-15,094;-11,865;-3,136;26,907;0,000;249,340;Inf;261,000;250,000;-12,740;3,127;-7,707;24,205
2258,000;2,858;0,700;-35,082;3,197;9,362;5,102;36,383;4,728;-19,608;-2,706;0,000;38,000;38,700;9,677;3,270;-13,593;-10,476;-14,993;-11,803;-3,136;26,907;0,000;249,840;Inf;261,000;250,000;-12,756;3,122;-7,731;24,236
2258,500;2,858;0,700;-35,082;3,197;9,362;5,102;36,383;4,728;-19,608;-2,706;0,000;38,000;38,700;9,677;3,270;-13,615;-10,457;-14,916;-11,799;-3,136;26,907;0,000;249,840;Inf;261,000;250,000;-12,716;3,118;-7,728;24,212
2259,000;2,858;0,700;-35,082;3,197;9,362;5,102;36,383;4,728;-19,608;-2,706;0,000;38,000;38,700;9,677;3,270;-13,482;-10,471;-14,977;-11,771;-3,136;26,907;0,000;249,440;Inf;261,000;250,000;-12,697;3,114;-7,723;24,135
2259,500;2,858;0,700;-35,082;3,197;9,362;5,041;36,369;4,735;-19,548;-2,708;0,000;38,041;38,698;9,677;3,270;-13,634;-10,448;-14,960;-11,757;-3,124;26,901;0,000;249,440;Inf;261,000;250,000;-12,675;3,109;-7,732;24,133
2260,000;2,858;0,700;-35,082;3,197;9,362;5,041;36,369;4,735;-19,548;-2,708;0,000;38,000;38,700;9,677;3,270;-13,501;-10,419;-14,848;-11,723;-3,124;26,901;0,000;249,440;Inf;261,000;250,000;-12,700;3,105;-7,744;24,116
2260,500;2,858;0,700;-35,082;3,197;9,362;5,041;36,369;4,735;-19,548;-2,708;0,000;38,000;38,700;9,677;3,270;-13,459;-10,449;-14,948;-11,796;-3,124;26,901;0,000;249,440;Inf;261,000;250,000;-12,623;3,101;-7,713;24,099
2261,000;2,893;0,772;-33,155;3,208;9,456;5,041;36,369;4,735;-19,548;-2,708;0,000;38,000;38,700;9,776;3,114;-13,511;-10,430;-14,926;-11,786;-3,124;26,901;0,000;249,040;Inf;261,000;250,000;-12,663;3,097;-7,706;23,998
2261,500;2,893;0,772;-33,155;3,208;9,456;5,041;36,369;4,735;-19,548;-2,708;0,000;38,000;38,700;9,776;3,114;-13,425;-10,447;-14,965;-11,745;-3,124;26,901;0,000;249,040;Inf;261,000;250,000;-12,663;3,094;-7,695;24,023
2262,000;2,893;0,772;-33,155;3,208;9,456;5,041;36,369;4,735;-19,548;-2,708;0,000;38,000;38,700;9,776;3,114;-13,567;-10,395;-14,862;-11,706;-3,124;26,901;0,000;249,540;Inf;261,000;250,000;-12,645;3,091;-7,703;24,101
2262,500;2,893;0,772;-33,155;3,208;9,456;5,041;36,369;4,735;-19,548;-2,708;0,000;38,000;38,700;9,776;3,114;-13,578;-10,437;-14,887;-11,750;-3,124;26,901;0,000;249,540;Inf;261,000;250,000;-12,632;3,087;-7,736;24,242
2263,000;2,893;0,772;-33,155;3,208;9,456;5,037;36,387;4,715;-19,466;-2,691;0,000;38,060;38,728;9,776;3,114;-13,458;-10,452;-14,954;-11,729;-3,114;26,905;0,000;249,440;Inf;261,000;250,000;-12,663;3,084;-7,710;24,226
2263,500;2,893;0,772;-33,155;3,208;9,456;5,037;36,387;4,715;-19,466;-2,691;0,000;38,100;38,700;9,776;3,114;-13,465;-10,424;-14,964;-11,744;-3,114;26,905;0,000;249,440;Inf;261,000;250,000;-12,648;3,081;-7,705;24,214
2264,000;3,038;0,694;-35,209;3,178;9,559;5,037;36,387;4,715;-19,466;-2,691;0,000;38,100;38,700;9,479;3,197;-13,501;-10,447;-14,950;-11,757;-3,114;26,905;0,000;249,440;Inf;261,000;250,000;-12,649;3,078;-7,708;24,219
2264,500;3,038;0,694;-35,209;3,178;9,559;5,037;36,387;4,715;-19,466;-2,691;0,000;38,100;38,700;9,479;3,197;-13,552;-10,427;-14,910;-11,789;-3,114;26,905;0,000;249,440;Inf;261,000;250,000;-12,664;3,077;-7,710;24,257
2265,000;3,038;0,694;-35,209;3,178;9,559;5,037;36,387;4,715;-19,466;-2,691;0,000;38,100;38,700;9,479;3,197;-13,462;-10,445;-14,989;-11,753;-3,114;26,905;0,000;249,440;Inf;261,000;250,000;-12,669;3,077;-7,724;24,272
2265,500;3,038;0,694;-35,209;3,178;9,559;5,037;36,387;4,715;-19,466;-2,691;0,000;38,100;38,700;9,479;3,197;-13,533;-10,443;-14,858;-11,723;-3,114;26,905;0,000;249,440;Inf;261,000;250,000;-12,662;3,076;-7,715;24,281
2266,000;3,038;0,694;-35,209;3,178;9,559;5,034;36,381;4,725;-19,403;-2,688;0,000;38,066;38,866;9,479;3,197;-13,407;-10,409;-14,916;-11,702;-3,119;26,902;0,000;249,140;Inf;261,000;250,000;-12,639;3,075;-7,694;24,272
2266,500;3,038;0,694;-35,209;3,178;9,559;5,034;36,381;4,725;-19,403;-2,688;0,000;38,100;38,900;9,479;3,197;-13,434;-10,423;-14,907;-11,746;-3,119;26,902;0,000;249,140;Inf;261,000;250,000;-12,608;3,075;-7,690;24,183
2267,000;3,038;0,694;-35,209;3,178;9,559;5,034;36,381;4,725;-19,403;-2,688;0,000;38,100;38,900;9,479;3,197;-13,462;-10,391;-14,808;-11,625;-3,119;26,902;0,000;248,840;Inf;261,000;250,000;-12,628;3,074;-7,699;24,033
2267,500;3,629;0,823;-35,209;3,202;9,539;5,034;36,381;4,725;-19,403;-2,688;0,000;38,100;38,900;9,514;3,186;-13,424;-10,417;-14,839;-11,745;-3,119;26,902;0,000;248,840;Inf;262,000;250,000;-12,571;3,074;-7,688;24,066
2268,000;3,629;0,823;-35,209;3,202;9,539;5,034;36,381;4,725;-19,403;-2,688;0,000;38,100;38,900;9,514;3,186;-13,281;-10,391;-14,709;-11,699;-3,119;26,902;0,000;250,340;Inf;262,000;250,000;-12,606;3,083;-7,671;24,103
2268,500;3,629;0,823;-35,209;3,202;9,539;5,034;36,381;4,725;-19,403;-2,688;0,000;38,100;38,900;9,514;3,186;-13,468;-10,375;-14,785;-11,686;-3,119;26,902;0,000;250,340;Inf;262,000;250,000;-12,520;3,092;-7,698;24,120
2269,000;3,629;0,823;-35,209;3,202;9,539;5,034;36,381;4,725;-19,403;-2,688;0,000;38,100;38,900;9,514;3,186;-13,456;-10,415;-14,860;-11,703;-3,119;26,902;0,000;249,840;Inf;262,000;250,000;-12,578;3,101;-7,671;24,036
2269,500;3,629;0,823;-35,209;3,202;9,539;5,024;36,382;4,707;-19,332;-2,689;0,000;38,075;38,771;9,514;3,186;-13,540;-10,404;-14,864;-11,727;-3,118;26,896;0,000;249,840;Inf;262,000;250,000;-12,608;3,109;-7,672;23,955
2270,000;3,629;0,823;-35,209;3,202;9,539;5,024;36,382;4,707;-19,332;-2,689;0,000;38,100;38,800;9,514;3,186;-13,562;-10,410;-14,901;-11,742;-3,118;26,896;0,000;250,340;Inf;262,000;250,000;-12,634;3,118;-7,665;23,936
2270,500;3,035;0,712;-35,209;3,172;9,584;5,024;36,382;4,707;-19,332;-2,689;0,000;38,100;38,800;9,388;3,163;-13,334;-10,382;-14,885;-11,745;-3,118;26,896;0,000;250,340;Inf;262,000;250,000;-12,654;3,126;-7,675;23,904
2271,000;3,035;0,712;-35,209;3,172;9,584;5,024;36,382;4,707;-19,332;-2,689;0,000;38,100;38,800;9,388;3,163;-13,584;-10,421;-14,921;-11,777;-3,118;26,896;0,000;249,740;Inf;262,000;250,000;-12,587;3,125;-7,680;23,897
2271,500;3,035;0,712;-35,209;3,172;9,584;5,024;36,382;4,707;-19,332;-2,689;0,000;38,100;38,800;9,388;3,163;-13,436;-10,423;-14,962;-11,733;-3,118;26,896;0,000;249,740;Inf;262,000;250,000;-12,676;3,123;-7,660;23,875
2272,000;3,035;0,712;-35,209;3,172;9,584;5,024;36,382;4,707;-19,332;-2,689;0,000;38,100;38,800;9,388;3,163;-13,561;-10,413;-14,870;-11,753;-3,118;26,896;0,000;251,240;Inf;262,000;250,000;-12,639;3,122;-7,674;23,849
2272,500;3,035;0,712;-35,209;3,172;9,584;5,070;36,407;4,707;-19,263;-2,680;0,000;38,087;38,761;9,388;3,163;-13,434;-10,417;-14,952;-11,737;-3,116;26,912;0,000;251,240;Inf;261,000;250,000;-12,649;3,120;-7,665;23,884
2273,000;3,035;0,712;-35,209;3,172;9,584;5,070;36,407;4,707;-19,263;-2,680;0,000;38,100;38,800;9,388;3,163;-13,554;-10,396;-14,946;-11,757;-3,116;26,912;0,000;250,840;Inf;261,000;250,000;-12,635;3,119;-7,659;23,834
2273,500;3,048;0,720;-35,209;3,146;9,589;5,070;36,407;4,707;-19,263;-2,680;0,000;38,100;38,800;9,370;3,240;-13,521;-10,416;-15,021;-11,771;-3,116;26,912;0,000;250,840;Inf;261,000;250,000;-12,663;3,117;-7,665;23,766
2274,000;3,048;0,720;-35,209;3,146;9,589;5,070;36,407;4,707;-19,263;-2,680;0,000;38,100;38,800;9,370;3,240;-13,510;-10,420;-15,034;-11,758;-3,116;26,912;0,000;251,640;Inf;261,000;250,000;-12,682;3,116;-7,659;23,757
2274,500;3,048;0,720;-35,209;3,146;9,589;5,070;36,407;4,707;-19,263;-2,680;0,000;38,100;38,800;9,370;3,240;-13,600;-10,445;-15,108;-11,789;-3,116;26,912;0,000;251,640;Inf;260,000;250,000;-12,680;3,115;-7,675;23,627
2275,000;3,048;0,720;-35,209;3,146;9,589;5,070;36,407;4,707;-19,263;-2,680;0,000;38,100;38,800;9,370;3,240;-13,600;-10,422;-14,941;-11,730;-3,116;26,912;0,000;249,540;Inf;260,000;250,000;-12,735;3,114;-7,666;23,491
2275,500;3,048;0,720;-35,209;3,146;9,589;5,070;36,407;4,707;-19,263;-2,680;0,000;38,100;38,800;9,370;3,240;-13,633;-10,407;-14,908;-11,755;-3,116;26,912;0,000;249,540;Inf;260,000;250,000;-12,673;3,113;-7,679;23,357
2276,000;3,048;0,720;-35,209;3,146;9,589;5,104;36,405;4,739;-19,203;-2,687;0,000;38,090;38,825;9,370;3,240;-13,473;-10,445;-15,007;-11,763;-3,122;26,904;0,000;249,840;Inf;260,000;250,000;-12,676;3,112;-7,693;23,237
2276,500;3,048;0,720;-35,209;3,146;9,589;5,104;36,405;4,739;-19,203;-2,687;0,000;38,100;38,800;9,370;3,240;-13,582;-10,411;-14,873;-11,742;-3,122;26,904;0,000;249,840;Inf;260,000;250,000;-12,672;3,111;-7,688;23,047
2277,000;3,520;0,854;-35,209;3,170;9,547;5,104;36,405;4,739;-19,203;-2,687;0,000;38,100;38,800;9,530;3,387;-13,600;-10,439;-14,976;-11,777;-3,122;26,904;0,000;248,840;Inf;260,000;250,000;-12,652;3,110;-7,688;22,929
2277,500;3,520;0,854;-35,209;3,170;9,547;5,104;36,405;4,739;-19,203;-2,687;0,000;38,100;38,800;9,530;3,387;-13,392;-10,408;-14,943;-11,793;-3,122;26,904;0,000;248,840;Inf;261,000;250,000;-12,698;3,117;-7,677;22,944
2278,000;3,520;0,854;-35,209;3,170;9,547;5,104;36,405;4,739;-19,203;-2,687;0,000;38,100;38,800;9,530;3,387;-13,616;-10,434;-14,922;-11,780;-3,122;26,904;0,000;249,440;Inf;261,000;250,000;-12,634;3,123;-7,684;23,015
2278,500;3,520;0,854;-35,209;3,170;9,547;5,104;36,405;4,739;-19,203;-2,687;0,000;38,100;38,800;9,530;3,387;-13,653;-10,425;-14,983;-11,818;-3,122;26,904;0,000;249,440;Inf;261,000;250,000;-12,688;3,130;-7,693;23,124
2279,000;3,520;0,854;-35,209;3,170;9,547;5,082;36,403;4,705;-19,135;-2,691;0,000;38,100;38,771;9,530;3,387;-13,708;-10,455;-15,138;-11,820;-3,131;26,902;0,000;247,040;Inf;261,000;250,000;-12,720;3,136;-7,673;23,119
2279,500;3,520;0,854;-35,209;3,170;9,547;5,082;36,403;4,705;-19,135;-2,691;0,000;38,100;38,800;9,530;3,387;-13,554;-10,432;-15,050;-11,835;-3,131;26,902;0,000;247,040;Inf;262,000;250,000;-12,780;3,142;-7,704;23,117
2280,000;2,371;0,643;-33,171;3,202;9,466;5,082;36,403;4,705;-19,135;-2,691;0,000;38,100;38,800;9,824;3,155;-13,635;-10,443;-15,083;-11,812;-3,131;26,902;0,000;248,240;Inf;262,000;250,000;-12,718;3,149;-7,685;23,114
2280,500;2,371;0,643;-33,171;3,202;9,466;5,082;36,403;4,705;-19,135;-2,691;0,000;38,100;38,800;9,824;3,155;-13,663;-10,468;-15,032;-11,804;-3,131;26,902;0,000;248,240;Inf;263,000;250,000;-12,743;3,136;-7,701;22,866
2281,000;2,371;0,643;-33,171;3,202;9,466;5,082;36,403;4,705;-19,135;-2,691;0,000;38,100;38,800;9,824;3,155;-13,709;-10,441;-14,972;-11,798;-3,131;26,902;0,000;247,140;Inf;263,000;250,000;-12,742;3,123;-7,686;22,902
2281,500;2,371;0,643;-33,171;3,202;9,466;5,082;36,403;4,705;-19,135;-2,691;0,000;38,100;38,800;9,824;3,155;-13,513;-10,443;-14,885;-11,815;-3,131;26,902;0,000;247,140;Inf;264,000;250,000;-12,664;3,099;-7,685;22,864
2282,000;2,371;0,643;-33,171;3,202;9,466;5,082;36,403;4,705;-19,135;-2,691;0,000;38,100;38,800;9,824;3,155;-13,462;-10,418;-14,864;-11,679;-3,131;26,902;0,000;250,740;Inf;264,000;250,000;-12,664;3,099;-7,706;22,920
2282,500;2,371;0,643;-33,171;3,202;9,466;5,083;36,394;4,737;-19,096;-2,707;0,000;38,101;38,835;9,824;3,155;-13,552;-10,440;-14,907;-11,723;-3,127;26,909;0,000;250,740;Inf;264,000;250,000;-12,606;3,087;-7,713;22,968
2283,000;2,371;0,643;-33,171;3,202;9,466;5,083;36,394;4,737;-19,096;-2,707;0,000;38,100;38,800;9,824;3,155;-13,398;-10,426;-14,919;-11,723;-3,127;26,909;0,000;249,640;Inf;264,000;250,000;-12,656;3,075;-7,698;23,031
2283,500;3,475;0,811;-35,209;3,199;9,531;5,083;36,394;4,737;-19,096;-2,707;0,000;38,100;38,800;9,547;3,211;-13,475;-10,388;-14,795;-11,699;-3,127;26,909;0,000;249,640;Inf;264,000;250,000;-12,617;3,064;-7,694;23,091
2284,000;3,475;0,811;-35,209;3,199;9,531;5,083;36,394;4,737;-19,096;-2,707;0,000;38,100;38,800;9,547;3,211;-13,353;-10,412;-14,780;-11,689;-3,127;26,909;0,000;251,240;Inf;264,000;250,000;-12,589;3,070;-7,661;23,179
2284,500;3,475;0,811;-35,209;3,199;9,531;5,083;36,394;4,737;-19,096;-2,707;0,000;38,100;38,800;9,547;3,211;-13,473;-10,410;-14,902;-11,765;-3,127;26,909;0,000;251,240;Inf;263,000;250,000;-12,558;3,077;-7,672;23,199
2285,000;3,475;0,811;-35,209;3,199;9,531;5,083;36,394;4,737;-19,096;-2,707;0,000;38,100;38,800;9,547;3,211;-13,467;-10,419;-15,004;-11,813;-3,127;26,909;0,000;251,840;Inf;263,000;250,000;-12,637;3,084;-7,669;23,246
2285,500;3,475;0,811;-35,209;3,199;9,531;5,055;36,397;4,699;-19,026;-2,702;0,000;38,091;38,730;9,547;3,211;-13,642;-10,433;-14,998;-11,770;-3,133;26,901;0,000;251,840;Inf;262,000;250,000;-12,676;3,090;-7,663;23,278
2286,000;3,475;0,811;-35,209;3,199;9,531;5,055;36,397;4,699;-19,026;-2,702;0,000;38,100;38,700;9,547;3,211;-13,556;-10,403;-14,923;-11,737;-3,133;26,901;0,000;252,640;Inf;262,000;250,000;-12,711;3,096;-7,664;23,302
2286,500;2,935;0,722;-34,982;3,241;9,560;5,055;36,397;4,699;-19,026;-2,702;0,000;38,100;38,700;9,543;3,062;-13,518;-10,408;-14,914;-11,760;-3,133;26,901;0,000;252,640;Inf;261,000;250,000;-12,655;3,102;-7,685;23,297
2287,000;2,935;0,722;-34,982;3,241;9,560;5,055;36,397;4,699;-19,026;-2,702;0,000;38,100;38,700;9,543;3,062;-13,617;-10,433;-15,031;-11,788;-3,133;26,901;0,000;251,240;Inf;261,000;250,000;-12,650;3,100;-7,669;23,332
2287,500;2,935;0,722;-34,982;3,241;9,560;5,055;36,397;4,699;-19,026;-2,702;0,000;38,100;38,700;9,543;3,062;-13,367;-10,438;-14,862;-11,797;-3,133;26,901;0,000;251,240;Inf;260,000;250,000;-12,717;3,097;-7,682;23,373
2288,000;2,935;0,722;-34,982;3,241;9,560;5,055;36,397;4,699;-19,026;-2,702;0,000;38,100;38,700;9,543;3,062;-13,371;-10,417;-14,705;-11,691;-3,133;26,901;0,000;250,740;Inf;260,000;250,000;-12,616;3,094;-7,658;23,381
2288,500;2,935;0,722;-34,982;3,241;9,560;5,024;36,396;4,720;-19,002;-2,707;0,000;38,094;38,741;9,543;3,062;-13,425;-10,394;-14,916;-11,664;-3,134;26,895;0,000;250,740;Inf;260,000;250,000;-12,546;3,092;-7,668;23,401
2289,000;2,935;0,722;-34,982;3,241;9,560;5,024;36,396;4,720;-19,002;-2,707;0,000;38,100;38,700;9,543;3,062;-13,489;-10,344;-14,762;-11,616;-3,134;26,895;0,000;251,040;Inf;260,000;250,000;-12,600;3,089;-7,678;23,402
2289,500;2,935;0,722;-34,982;3,241;9,560;5,024;36,396;4,720;-19,002;-2,707;0,000;38,100;38,700;9,543;3,062;-13,269;-10,405;-14,837;-11,664;-3,134;26,895;0,000;251,040;Inf;259,000;250,000;-12,552;3,087;-7,669;23,429
2290,000;3,249;0,851;-33,534;3,223;9,477;5,024;36,396;4,720;-19,002;-2,707;0,000;38,100;38,700;9,785;3,092;-13,361;-10,386;-14,697;-11,675;-3,134;26,895;0,000;251,340;Inf;259,000;250,000;-12,544;3,084;-7,717;23,453
2290,500;3,249;0,851;-33,534;3,223;9,477;5,024;36,396;4,720;-19,002;-2,707;0,000;38,100;38,700;9,785;3,092;-13,324;-10,369;-14,804;-11,636;-3,134;26,895;0,000;251,340;Inf;258,000;250,000;-12,530;3,087;-7,677;23,504
2291,000;3,249;0,851;-33,534;3,223;9,477;5,024;36,396;4,720;-19,002;-2,707;0,000;38,100;38,700;9,785;3,092;-13,440;-10,370;-14,776;-11,695;-3,134;26,895;0,000;246,840;Inf;258,000;250,000;-12,533;3,089;-7,689;23,635
2291,500;3,249;0,851;-33,534;3,223;9,477;5,024;36,396;4,720;-19,002;-2,707;0,000;38,100;38,700;9,785;3,092;-13,342;-10,372;-14,762;-11,619;-3,134;26,895;0,000;246,840;Inf;259,000;250,000;-12,570;3,092;-7,678;23,682
2292,000;3,249;0,851;-33,534;3,223;9,477;5,033;36,383;4,673;-18,980;-2,721;0,000;38,082;38,762;9,785;3,092;-13,432;-10,354;-14,744;-11,666;-3,152;26,886;0,000;247,640;Inf;259,000;250,000;-12,524;3,095;-7,648;23,707
2292,500;3,249;0,851;-33,534;3,223;9,477;5,033;36,383;4,673;-18,980;-2,721;0,000;38,100;38,800;9,785;3,092;-13,406;-10,340;-14,714;-11,601;-3,152;26,886;0,000;247,640;Inf;260,000;250,000;-12,549;3,097;-7,661;23,763
2293,000;2,586;0,685;-34,216;3,220;9,527;5,033;36,383;4,673;-18,980;-2,721;0,000;38,100;38,800;9,560;3,102;-13,259;-10,332;-14,748;-11,593;-3,152;26,886;0,000;246,340;Inf;260,000;250,000;-12,515;3,100;-7,638;23,770
2293,500;2,586;0,685;-34,216;3,220;9,527;5,033;36,383;4,673;-18,980;-2,721;0,000;38,100;38,800;9,560;3,102;-13,390;-10,345;-14,754;-11,668;-3,152;26,886;0,000;246,340;Inf;261,000;250,000;-12,483;3,091;-7,638;23,763
2294,000;2,586;0,685;-34,216;3,220;9,527;5,033;36,383;4,673;-18,980;-2,721;0,000;38,100;38,800;9,560;3,102;-13,288;-10,341;-14,764;-11,630;-3,152;26,886;0,000;247,740;Inf;261,000;250,000;-12,539;3,083;-7,613;23,780
2294,500;2,586;0,685;-34,216;3,220;9,527;5,033;36,383;4,673;-18,980;-2,721;0,000;38,100;38,800;9,560;3,102;-13,361;-10,354;-14,868;-11,697;-3,152;26,886;0,000;247,740;Inf;262,000;250,000;-12,506;3,075;-7,612;23,989
2295,000;2,586;0,685;-34,216;3,220;9,527;5,067;36,405;4,713;-18,926;-2,713;0,000;38,083;38,687;9,560;3,102;-13,369;-10,318;-14,707;-11,651;-3,149;26,902;0,000;248,040;Inf;262,000;250,000;-12,570;3,067;-7,599;24,155
2295,500;2,586;0,685;-34,216;3,220;9,527;5,067;36,405;4,713;-18,926;-2,713;0,000;38,100;38,700;9,560;3,102;-13,415;-10,362;-14,919;-11,710;-3,149;26,902;0,000;248,040;Inf;263,000;250,000;-12,511;3,059;-7,623;24,218
2296,000;2,586;0,685;-34,216;3,220;9,527;5,067;36,405;4,713;-18,926;-2,713;0,000;38,100;38,700;9,560;3,102;-13,562;-10,349;-14,818;-11,695;-3,149;26,902;0,000;248,540;Inf;263,000;250,000;-12,602;3,051;-7,615;24,244
2296,500;3,071;0,802;-34,758;3,234;9,483;5,067;36,405;4,713;-18,926;-2,713;0,000;38,100;38,700;9,578;3,291;-13,390;-10,353;-14,922;-11,743;-3,149;26,902;0,000;248,540;Inf;264,000;250,000;-12,606;3,044;-7,596;24,284
2297,000;3,071;0,802;-34,758;3,234;9,483;5,067;36,405;4,713;-18,926;-2,713;0,000;38,100;38,700;9,578;3,291;-13,603;-10,363;-14,954;-11,734;-3,149;26,902;0,000;247,540;Inf;264,000;250,000;-12,602;3,044;-7,608;24,285
2297,500;3,071;0,802;-34,758;3,234;9,483;5,067;36,405;4,713;-18,926;-2,713;0,000;38,100;38,700;9,578;3,291;-13,440;-10,370;-14,825;-11,645;-3,149;26,902;0,000;247,540;Inf;265,000;250,000;-12,664;3,044;-7,606;24,321
2298,000;3,071;0,802;-34,758;3,234;9,483;5,067;36,405;4,713;-18,926;-2,713;0,000;38,100;38,700;9,578;3,291;-13,356;-10,330;-14,784;-11,661;-3,149;26,902;0,000;251,640;Inf;265,000;250,000;-12,570;3,045;-7,612;24,374
2298,500;3,071;0,802;-34,758;3,234;9,483;5,075;36,386;4,713;-18,906;-2,709;0,000;38,067;38,645;9,578;3,291;-13,466;-10,366;-14,875;-11,653;-3,143;26,894;0,000;251,640;Inf;264,000;250,000;-12,533;3,045;-7,624;24,442
2299,000;3,071;0,802;-34,758;3,234;9,483;5,075;36,386;4,713;-18,906;-2,709;0,000;38,100;38,600;9,578;3,291;-13,417;-10,371;-14,843;-11,726;-3,143;26,894;0,000;251,540;Inf;264,000;250,000;-12,590;3,046;-7,616;24,546
2299,500;2,772;0,654;-35,209;3,251;9,590;5,075;36,386;4,713;-18,906;-2,709;0,000;38,100;38,600;9,497;3,169;-13,541;-10,384;-14,971;-11,693;-3,143;26,894;0,000;251,540;Inf;263,000;250,000;-12,589;3,046;-7,592;24,579
2300,000;2,772;0,654;-35,209;3,251;9,590;5,075;36,386;4,713;-18,906;-2,709;0,000;38,100;38,600;9,497;3,169;-13,546;-10,381;-14,932;-11,737;-3,143;26,894;0,000;252,340;Inf;263,000;250,000;-12,647;3,042;-7,594;24,588
2300,500;2,772;0,654;-35,209;3,251;9,590;5,075;36,386;4,713;-18,906;-2,709;0,000;38,100;38,600;9,497;3,169;-13,389;-10,369;-14,894;-11,718;-3,143;26,894;0,000;252,340;Inf;262,000;250,000;-12,649;3,037;-7,615;24,592
2301,000;2,772;0,654;-35,209;3,251;9,590;5,075;36,386;4,713;-18,906;-2,709;0,000;38,100;38,600;9,497;3,169;-13,386;-10,373;-14,931;-11,697;-3,143;26,894;0,000;252,340;Inf;262,000;250,000;-12,592;3,033;-7,603;24,606
2301,500;2,772;0,654;-35,209;3,251;9,590;5,057;36,379;4,715;-18,856;-2,711;0,000;38,062;38,662;9,497;3,169;-13,374;-10,375;-14,924;-11,709;-3,141;26,895;0,000;252,340;Inf;261,000;250,000;-12,597;3,029;-7,617;24,599
2302,000;2,772;0,654;-35,209;3,251;9,590;5,057;36,379;4,715;-18,856;-2,711;0,000;38,100;38,700;9,497;3,169;-13,505;-10,391;-14,842;-11,700;-3,141;26,895;0,000;252,740;Inf;261,000;250,000;-12,596;3,024;-7,609;24,620
2302,500;2,772;0,654;-35,209;3,251;9,590;5,057;36,379;4,715;-18,856;-2,711;0,000;38,100;38,700;9,497;3,169;-13,511;-10,397;-14,923;-11,738;-3,141;26,895;0,000;252,740;Inf;260,000;250,000;-12,610;3,020;-7,621;24,646
2303,000;3,281;0,776;-35,209;3,024;9,545;5,057;36,379;4,715;-18,856;-2,711;0,000;38,100;38,700;9,580;3,365;-13,288;-10,349;-14,817;-11,649;-3,141;26,895;0,000;252,740;Inf;260,000;250,000;-12,642;3,016;-7,633;24,655
2303,500;3,281;0,776;-35,209;3,024;9,545;5,057;36,379;4,715;-18,856;-2,711;0,000;38,100;38,700;9,580;3,365;-13,484;-10,368;-14,744;-11,668;-3,141;26,895;0,000;252,740;Inf;259,000;250,000;-12,526;3,021;-7,639;24,672
2304,000;3,281;0,776;-35,209;3,024;9,545;5,057;36,379;4,715;-18,856;-2,711;0,000;38,100;38,700;9,580;3,365;-13,388;-10,377;-14,892;-11,727;-3,141;26,895;0,000;250,040;Inf;259,000;250,000;-12,566;3,025;-7,636;24,685
2304,500;3,281;0,776;-35,209;3,024;9,545;5,057;36,379;4,715;-18,856;-2,711;0,000;38,100;38,700;9,580;3,365;-13,432;-10,369;-14,878;-11,649;-3,141;26,895;0,000;250,040;Inf;259,000;250,000;-12,596;3,029;-7,620;24,684
2305,000;3,281;0,776;-35,209;3,024;9,545;5,025;36,400;4,734;-18,779;-2,693;0,000;38,056;38,578;9,580;3,365;-13,489;-10,378;-14,923;-11,716;-3,137;26,912;0,000;249,240;Inf;259,000;250,000;-12,582;3,033;-7,618;24,724
2305,500;3,281;0,776;-35,209;3,024;9,545;5,025;36,400;4,734;-18,779;-2,693;0,000;38,100;38,600;9,580;3,365;-13,362;-10,379;-14,781;-11,690;-3,137;26,912;0,000;249,240;Inf;259,000;250,000;-12,627;3,037;-7,618;24,806
2306,000;2,519;0,596;-35,209;3,142;9,642;5,025;36,400;4,734;-18,779;-2,693;0,000;38,100;38,600;9,552;3,212;-13,563;-10,374;-14,884;-11,708;-3,137;26,912;0,000;250,540;Inf;259,000;250,000;-12,553;3,041;-7,623;24,836
2306,500;2,519;0,596;-35,209;3,142;9,642;5,025;36,400;4,734;-18,779;-2,693;0,000;38,100;38,600;9,552;3,212;-13,500;-10,363;-14,843;-11,738;-3,137;26,912;0,000;250,540;Inf;259,000;250,000;-12,632;3,033;-7,627;24,916
2307,000;2,519;0,596;-35,209;3,142;9,642;5,025;36,400;4,734;-18,779;-2,693;0,000;38,100;38,600;9,552;3,212;-13,365;-10,353;-14,830;-11,691;-3,137;26,912;0,000;249,940;Inf;259,000;250,000;-12,611;3,024;-7,633;24,818
2307,500;2,519;0,596;-35,209;3,142;9,642;5,025;36,400;4,734;-18,779;-2,693;0,000;38,100;38,600;9,552;3,212;-13,336;-10,372;-14,908;-11,720;-3,137;26,912;0,000;249,940;Inf;259,000;250,000;-12,560;3,016;-7,633;24,742
2308,000;2,519;0,596;-35,209;3,142;9,642;5,041;36,380;4,736;-18,727;-2,713;0,000;38,049;38,567;9,552;3,212;-13,539;-10,385;-14,888;-11,665;-3,139;26,912;0,000;249,040;Inf;259,000;250,000;-12,584;3,008;-7,620;24,726
2308,500;2,519;0,596;-35,209;3,142;9,642;5,041;36,380;4,736;-18,727;-2,713;0,000;38,000;38,600;9,552;3,212;-13,251;-10,368;-14,820;-11,646;-3,139;26,912;0,000;249,040;Inf;259,000;250,000;-12,619;3,000;-7,625;24,690
2309,000;3,471;0,827;-35,209;3,210;9,656;5,041;36,380;4,736;-18,727;-2,713;0,000;38,000;38,600;9,369;3,188;-13,264;-10,332;-14,523;-11,614;-3,139;26,912;0,000;248,440;Inf;259,000;250,000;-12,521;2,992;-7,640;24,691
2309,500;3,471;0,827;-35,209;3,210;9,656;5,041;36,380;4,736;-18,727;-2,713;0,000;38,000;38,600;9,369;3,188;-13,327;-10,336;-14,682;-11,598;-3,139;26,912;0,000;248,440;Inf;260,000;250,000;-12,433;3,000;-7,607;24,821
2310,000;3,471;0,827;-35,209;3,210;9,656;5,041;36,380;4,736;-18,727;-2,713;0,000;38,000;38,600;9,369;3,188;-13,294;-10,342;-14,715;-11,644;-3,139;26,912;0,000;248,340;Inf;260,000;250,000;-12,486;3,008;-7,590;24,880
2310,500;3,471;0,827;-35,209;3,210;9,656;5,041;36,380;4,736;-18,727;-2,713;0,000;38,000;38,600;9,369;3,188;-13,250;-10,336;-14,762;-11,596;-3,139;26,912;0,000;248,340;Inf;261,000;250,000;-12,499;3,015;-7,596;24,872
2311,000;3,471;0,827;-35,209;3,210;9,656;5,041;36,380;4,736;-18,727;-2,713;0,000;38,000;38,600;9,369;3,188;-13,408;-10,331;-14,727;-11,640;-3,139;26,912;0,000;248,240;Inf;261,000;250,000;-12,486;3,023;-7,597;24,837
2311,500;3,471;0,827;-35,209;3,210;9,656;5,025;36,382;4,726;-18,669;-2,706;0,000;38,033;38,547;9,369;3,188;-13,324;-10,330;-14,831;-11,612;-3,137;26,913;0,000;248,240;Inf;262,000;250,000;-12,527;3,030;-7,599;24,841
2312,000;3,471;0,827;-35,209;3,210;9,656;5,025;36,382;4,726;-18,669;-2,706;0,000;38,000;38,500;9,369;3,188;-13,437;-10,327;-14,796;-11,673;-3,137;26,913;0,000;248,840;Inf;262,000;250,000;-12,524;3,037;-7,587;24,868
2312,500;3,036;0,774;-34,472;3,221;9,464;5,025;36,382;4,726;-18,669;-2,706;0,000;38,000;38,500;9,710;3,224;-13,310;-10,360;-14,836;-11,700;-3,137;26,913;0,000;248,840;Inf;263,000;250,000;-12,558;3,044;-7,587;24,799
2313,000;3,036;0,774;-34,472;3,221;9,464;5,025;36,382;4,726;-18,669;-2,706;0,000;38,000;38,500;9,710;3,224;-13,341;-10,327;-14,878;-11,662;-3,137;26,913;0,000;248,840;Inf;263,000;250,000;-12,551;3,044;-7,583;24,764
2313,500;3,036;0,774;-34,472;3,221;9,464;5,025;36,382;4,726;-18,669;-2,706;0,000;38,000;38,500;9,710;3,224;-13,389;-10,340;-14,948;-11,730;-3,137;26,913;0,000;248,840;Inf;264,000;250,000;-12,552;3,044;-7,583;24,629
2314,000;3,036;0,774;-34,472;3,221;9,464;5,025;36,382;4,726;-18,669;-2,706;0,000;38,000;38,500;9,710;3,224;-13,483;-10,343;-14,938;-11,741;-3,137;26,913;0,000;251,440;Inf;264,000;250,000;-12,602;3,044;-7,567;24,603
2314,500;3,036;0,774;-34,472;3,221;9,464;5,057;36,390;4,734;-18,614;-2,705;0,000;38,025;38,505;9,710;3,224;-13,398;-10,357;-14,936;-11,700;-3,123;26,913;0,000;251,440;Inf;263,000;250,000;-12,626;3,044;-7,582;24,661
2315,000;3,036;0,774;-34,472;3,221;9,464;5,057;36,390;4,734;-18,614;-2,705;0,000;38,000;38,500;9,710;3,224;-13,581;-10,354;-14,913;-11,701;-3,123;26,913;0,000;251,140;Inf;263,000;250,000;-12,598;3,044;-7,585;24,553
2315,500;2,702;0,727;-34,064;3,293;9,506;5,057;36,390;4,734;-18,614;-2,705;0,000;38,000;38,500;9,604;3,056;-13,553;-10,355;-14,904;-11,729;-3,123;26,913;0,000;251,140;Inf;262,000;250,000;-12,637;3,044;-7,594;24,462
2316,000;2,702;0,727;-34,064;3,293;9,506;5,057;36,390;4,734;-18,614;-2,705;0,000;38,000;38,500;9,604;3,056;-13,574;-10,363;-14,884;-11,712;-3,123;26,913;0,000;251,340;Inf;262,000;250,000;-12,635;3,038;-7,592;24,459
2316,500;2,702;0,727;-34,064;3,293;9,506;5,057;36,390;4,734;-18,614;-2,705;0,000;38,000;38,500;9,604;3,056;-13,482;-10,367;-15,020;-11,731;-3,123;26,913;0,000;251,340;Inf;261,000;250,000;-12,633;3,032;-7,621;24,380
2317,000;2,702;0,727;-34,064;3,293;9,506;5,057;36,390;4,734;-18,614;-2,705;0,000;38,000;38,500;9,604;3,056;-13,509;-10,385;-14,979;-11,741;-3,123;26,913;0,000;252,240;Inf;261,000;250,000;-12,650;3,027;-7,610;24,370
2317,500;2,702;0,727;-34,064;3,293;9,506;5,057;36,390;4,734;-18,614;-2,705;0,000;38,000;38,500;9,604;3,056;-13,577;-10,354;-14,810;-11,691;-3,123;26,913;0,000;252,240;Inf;260,000;250,000;-12,654;3,022;-7,637;24,349
2318,000;2,702;0,727;-34,064;3,293;9,506;5,079;36,374;4,753;-18,564;-2,707;0,000;38,007;38,438;9,604;3,056;-13,403;-10,366;-14,864;-11,701;-3,131;26,908;0,000;252,440;Inf;260,000;250,000;-12,608;3,016;-7,635;24,345
2318,500;2,702;0,727;-34,064;3,293;9,506;5,079;36,374;4,753;-18,564;-2,707;0,000;38,000;38,400;9,604;3,056;-13,435;-10,381;-14,940;-11,746;-3,131;26,908;0,000;252,440;Inf;259,000;250,000;-12,584;3,011;-7,629;24,386
2319,000;2,703;0,691;-34,090;3,199;9,570;5,079;36,374;4,753;-18,564;-2,707;0,000;38,000;38,400;9,661;3,115;-13,453;-10,387;-14,989;-11,758;-3,131;26,908;0,000;252,340;Inf;259,000;250,000;-12,625;3,006;-7,618;24,439
2319,500;2,703;0,691;-34,090;3,199;9,570;5,079;36,374;4,753;-18,564;-2,707;0,000;38,000;38,400;9,661;3,115;-13,690;-10,399;-15,002;-11,788;-3,131;26,908;0,000;252,340;Inf;258,000;250,000;-12,647;3,001;-7,617;24,493
2320,000;2,703;0,691;-34,090;3,199;9,570;5,079;36,374;4,753;-18,564;-2,707;0,000;38,000;38,400;9,661;3,115;-13,375;-10,396;-14,938;-11,779;-3,131;26,908;0,000;249,840;Inf;258,000;250,000;-12,720;2,996;-7,619;24,472
2320,500;2,703;0,691;-34,090;3,199;9,570;5,079;36,374;4,753;-18,564;-2,707;0,000;38,000;38,400;9,661;3,115;-13,411;-10,395;-14,784;-11,715;-3,131;26,908;0,000;249,840;Inf;258,000;250,000;-12,622;2,992;-7,655;24,422
2321,000;2,703;0,691;-34,090;3,199;9,570;5,087;36,368;4,748;-18,511;-2,681;0,000;37,994;38,486;9,661;3,115;-13,373;-10,389;-14,920;-11,700;-3,127;26,907;0,000;248,040;Inf;258,000;250,000;-12,576;2,987;-7,630;24,421
2321,500;2,703;0,691;-34,090;3,199;9,570;5,087;36,368;4,748;-18,511;-2,681;0,000;38,000;38,500;9,661;3,115;-13,470;-10,314;-14,701;-11,639;-3,127;26,907;0,000;248,040;Inf;259,000;250,000;-12,595;2,982;-7,645;24,361
2322,000;3,407;0,785;-35,209;3,133;9,552;5,087;36,368;4,748;-18,511;-2,681;0,000;38,000;38,500;9,575;3,141;-13,353;-10,336;-14,735;-11,619;-3,127;26,907;0,000;248,140;Inf;259,000;250,000;-12,531;2,978;-7,647;24,354
2322,500;3,407;0,785;-35,209;3,133;9,552;5,087;36,368;4,748;-18,511;-2,681;0,000;38,000;38,500;9,575;3,141;-13,269;-10,366;-14,846;-11,626;-3,127;26,907;0,000;248,140;Inf;260,000;250,000;-12,511;2,985;-7,636;24,423
2323,000;3,407;0,785;-35,209;3,133;9,552;5,087;36,368;4,748;-18,511;-2,681;0,000;38,000;38,500;9,575;3,141;-13,419;-10,347;-14,731;-11,641;-3,127;26,907;0,000;248,640;Inf;260,000;250,000;-12,527;2,992;-7,638;24,473
2323,500;3,407;0,785;-35,209;3,133;9,552;5,087;36,368;4,748;-18,511;-2,681;0,000;38,000;38,500;9,575;3,141;-13,348;-10,381;-14,890;-11,695;-3,127;26,907;0,000;248,640;Inf;261,000;250,000;-12,534;2,998;-7,633;24,509
2324,000;3,407;0,785;-35,209;3,133;9,552;5,087;36,368;4,748;-18,511;-2,681;0,000;38,000;38,500;9,575;3,141;-13,377;-10,384;-14,761;-11,698;-3,127;26,907;0,000;249,140;Inf;261,000;250,000;-12,578;3,005;-7,631;24,546
2324,500;3,407;0,785;-35,209;3,133;9,552;5,041;36,368;4,731;-18,454;-2,696;0,000;37,984;38,422;9,575;3,141;-13,436;-10,381;-14,980;-11,718;-3,128;26,914;0,000;249,140;Inf;261,000;250,000;-12,555;3,012;-7,599;24,582
2325,000;3,407;0,785;-35,209;3,133;9,552;5,041;36,368;4,731;-18,454;-2,696;0,000;38,000;38,400;9,575;3,141;-13,496;-10,360;-14,893;-11,698;-3,128;26,914;0,000;248,740;Inf;261,000;250,000;-12,629;3,018;-7,617;24,686
2325,500;2,254;0,586;-33,963;3,244;9,536;5,041;36,368;4,731;-18,454;-2,696;0,000;38,000;38,400;9,673;3,002;-13,520;-10,345;-14,802;-11,683;-3,128;26,914;0,000;248,740;Inf;262,000;250,000;-12,611;3,025;-7,621;24,703
2326,000;2,254;0,586;-33,963;3,244;9,536;5,041;36,368;4,731;-18,454;-2,696;0,000;38,000;38,400;9,673;3,002;-13,357;-10,391;-14,896;-11,654;-3,128;26,914;0,000;248,240;Inf;262,000;250,000;-12,588;3,012;-7,624;24,669
2326,500;2,254;0,586;-33,963;3,244;9,536;5,041;36,368;4,731;-18,454;-2,696;0,000;38,000;38,400;9,673;3,002;-13,486;-10,353;-14,809;-11,688;-3,128;26,914;0,000;248,240;Inf;263,000;250,000;-12,574;3,000;-7,618;24,615
2327,000;2,254;0,586;-33,963;3,244;9,536;5,041;36,368;4,731;-18,454;-2,696;0,000;38,000;38,400;9,673;3,002;-13,375;-10,350;-14,824;-11,673;-3,128;26,914;0,000;250,040;Inf;263,000;250,000;-12,584;2,987;-7,617;24,699
2327,500;2,254;0,586;-33,963;3,244;9,536;5,076;36,370;4,742;-18,419;-2,689;0,000;37,974;38,349;9,673;3,002;-13,346;-10,364;-14,834;-11,617;-3,132;26,910;0,000;250,040;Inf;263,000;250,000;-12,556;2,975;-7,619;24,653
2328,000;2,254;0,586;-33,963;3,244;9,536;5,076;36,370;4,742;-18,419;-2,689;0,000;38,000;38,300;9,673;3,002;-13,343;-10,353;-14,833;-11,669;-3,132;26,910;0,000;250,340;Inf;263,000;250,000;-12,540;2,963;-7,624;24,536
2328,500;3,498;0,834;-35,209;3,157;9,617;5,076;36,370;4,742;-18,419;-2,689;0,000;38,000;38,300;9,491;3,286;-13,428;-10,346;-14,908;-11,675;-3,132;26,910;0,000;250,340;Inf;263,000;250,000;-12,549;2,952;-7,592;24,475
2329,000;3,498;0,834;-35,209;3,157;9,617;5,076;36,370;4,742;-18,419;-2,689;0,000;38,000;38,300;9,491;3,286;-13,510;-10,351;-14,819;-11,681;-3,132;26,910;0,000;250,540;Inf;263,000;250,000;-12,589;2,961;-7,611;24,361
2329,500;3,498;0,834;-35,209;3,157;9,617;5,076;36,370;4,742;-18,419;-2,689;0,000;38,000;38,300;9,491;3,286;-13,543;-10,354;-14,859;-11,676;-3,132;26,910;0,000;250,540;Inf;263,000;250,000;-12,590;2,970;-7,607;24,350
2330,000;3,498;0,834;-35,209;3,157;9,617;5,076;36,370;4,742;-18,419;-2,689;0,000;38,000;38,300;9,491;3,286;-13,278;-10,363;-14,822;-11,695;-3,132;26,910;0,000;252,140;Inf;263,000;250,000;-12,608;2,978;-7,614;24,320
2330,500;3,498;0,834;-35,209;3,157;9,617;5,039;36,377;4,716;-18,356;-2,678;0,000;37,953;38,480;9,491;3,286;-13,370;-10,340;-14,697;-11,630;-3,135;26,904;0,000;252,140;Inf;262,000;250,000;-12,540;2,987;-7,597;24,255
2331,000;3,498;0,834;-35,209;3,157;9,617;5,039;36,377;4,716;-18,356;-2,678;0,000;38,000;38,500;9,491;3,286;-13,485;-10,350;-14,832;-11,663;-3,135;26,904;0,000;252,040;Inf;262,000;250,000;-12,509;2,995;-7,590;24,256
2331,500;3,498;0,834;-35,209;3,157;9,617;5,039;36,377;4,716;-18,356;-2,678;0,000;38,000;38,500;9,491;3,286;-13,417;-10,352;-14,816;-11,667;-3,135;26,904;0,000;252,040;Inf;261,000;250,000;-12,583;3,003;-7,591;24,243
2332,000;3,201;0,767;-35,209;3,147;9,583;5,039;36,377;4,716;-18,356;-2,678;0,000;38,000;38,500;9,487;3,269;-13,546;-10,376;-14,918;-11,700;-3,135;26,904;0,000;252,140;Inf;261,000;250,000;-12,563;3,011;-7,583;24,213
2332,500;3,201;0,767;-35,209;3,147;9,583;5,039;36,377;4,716;-18,356;-2,678;0,000;38,000;38,500;9,487;3,269;-13,364;-10,357;-14,738;-11,730;-3,135;26,904;0,000;252,140;Inf;260,000;250,000;-12,635;3,015;-7,603;24,188
2333,000;3,201;0,767;-35,209;3,147;9,583;5,039;36,377;4,716;-18,356;-2,678;0,000;38,000;38,500;9,487;3,269;-13,515;-10,347;-14,862;-11,701;-3,135;26,904;0,000;251,140;Inf;260,000;250,000;-12,547;3,018;-7,587;24,161
2333,500;3,201;0,767;-35,209;3,147;9,583;5,039;36,377;4,716;-18,356;-2,678;0,000;38,000;38,500;9,487;3,269;-13,430;-10,368;-14,885;-11,704;-3,135;26,904;0,000;251,140;Inf;259,000;250,000;-12,606;3,021;-7,596;24,180
2334,000;3,201;0,767;-35,209;3,147;9,583;5,066;36,362;4,746;-18,320;-2,699;0,000;37,939;38,318;9,487;3,269;-13,586;-10,374;-14,956;-11,719;-3,131;26,904;0,000;251,440;Inf;259,000;250,000;-12,597;3,024;-7,604;24,099
2334,500;3,201;0,767;-35,209;3,147;9,583;5,066;36,362;4,746;-18,320;-2,699;0,000;37,900;38,300;9,487;3,269;-13,473;-10,369;-14,878;-11,708;-3,131;26,904;0,000;251,440;Inf;258,000;250,000;-12,659;3,027;-7,580;24,055
2335,000;2,724;0,734;-33,798;3,209;9,518;5,066;36,362;4,746;-18,320;-2,699;0,000;37,900;38,300;9,692;3,191;-13,425;-10,378;-14,956;-11,723;-3,131;26,904;0,000;251,440;Inf;258,000;250,000;-12,607;3,029;-7,609;24,046
2335,500;2,724;0,734;-33,798;3,209;9,518;5,066;36,362;4,746;-18,320;-2,699;0,000;37,900;38,300;9,692;3,191;-13,479;-10,385;-14,843;-11,673;-3,131;26,904;0,000;251,440;Inf;257,000;250,000;-12,620;3,024;-7,601;24,030
2336,000;2,724;0,734;-33,798;3,209;9,518;5,066;36,362;4,746;-18,320;-2,699;0,000;37,900;38,300;9,692;3,191;-13,510;-10,355;-14,813;-11,668;-3,131;26,904;0,000;250,240;Inf;257,000;250,000;-12,595;3,019;-7,600;23,945
2336,500;2,724;0,734;-33,798;3,209;9,518;5,066;36,362;4,746;-18,320;-2,699;0,000;37,900;38,300;9,692;3,191;-13,429;-10,364;-14,910;-11,720;-3,131;26,904;0,000;250,240;Inf;257,000;250,000;-12,586;3,015;-7,611;23,972
2337,000;2,724;0,734;-33,798;3,209;9,518;5,069;36,357;4,743;-18,273;-2,700;0,000;37,937;38,372;9,692;3,191;-13,442;-10,382;-14,940;-11,683;-3,130;26,910;0,000;247,340;Inf;257,000;250,000;-12,606;3,010;-7,595;24,034
2337,500;2,724;0,734;-33,798;3,209;9,518;5,069;36,357;4,743;-18,273;-2,700;0,000;37,900;38,400;9,692;3,191;-13,490;-10,395;-14,965;-11,659;-3,130;26,910;0,000;247,340;Inf;258,000;250,000;-12,612;3,005;-7,601;24,110
2338,000;2,724;0,734;-33,798;3,209;9,518;5,069;36,357;4,743;-18,273;-2,700;0,000;37,900;38,400;9,692;3,191;-13,395;-10,383;-14,773;-11,713;-3,130;26,910;0,000;247,440;Inf;258,000;250,000;-12,627;3,001;-7,600;24,151
2338,500;3,027;0,749;-35,209;3,169;9,498;5,069;36,357;4,743;-18,273;-2,700;0,000;37,900;38,400;9,506;3,282;-13,405;-10,374;-14,868;-11,651;-3,130;26,910;0,000;247,440;Inf;259,000;250,000;-12,566;2,996;-7,615;24,221
2339,000;3,027;0,749;-35,209;3,169;9,498;5,069;36,357;4,743;-18,273;-2,700;0,000;37,900;38,400;9,506;3,282;-13,214;-10,355;-14,761;-11,598;-3,130;26,910;0,000;247,540;Inf;259,000;250,000;-12,574;2,997;-7,614;24,259
2339,500;3,027;0,749;-35,209;3,169;9,498;5,069;36,357;4,743;-18,273;-2,700;0,000;37,900;38,400;9,506;3,282;-13,406;-10,280;-14,658;-11,594;-3,130;26,910;0,000;247,540;Inf;260,000;250,000;-12,482;2,997;-7,607;24,254
2340,000;3,027;0,749;-35,209;3,169;9,498;5,069;36,357;4,743;-18,273;-2,700;0,000;37,900;38,400;9,506;3,282;-13,320;-10,364;-14,848;-11,669;-3,130;26,910;0,000;247,740;Inf;260,000;250,000;-12,485;2,997;-7,588;24,334
2340,500;3,027;0,749;-35,209;3,169;9,498;5,057;36,353;4,707;-18,246;-2,695;0,000;37,932;38,303;9,506;3,282;-13,512;-10,359;-14,839;-11,704;-3,123;26,912;0,000;247,740;Inf;261,000;250,000;-12,550;2,998;-7,593;24,395
2341,000;3,027;0,749;-35,209;3,169;9,498;5,057;36,353;4,707;-18,246;-2,695;0,000;37,900;38,300;9,506;3,282;-13,319;-10,352;-14,875;-11,665;-3,123;26,912;0,000;247,340;Inf;261,000;250,000;-12,603;2,998;-7,577;24,432
2341,500;2,774;0,653;-35,209;3,250;9,568;5,057;36,353;4,707;-18,246;-2,695;0,000;37,900;38,300;9,541;3,092;-13,465;-10,346;-14,844;-11,681;-3,123;26,912;0,000;247,340;Inf;262,000;250,000;-12,553;2,999;-7,569;24,447
2342,000;2,774;0,653;-35,209;3,250;9,568;5,057;36,353;4,707;-18,246;-2,695;0,000;37,900;38,300;9,541;3,092;-13,509;-10,356;-14,902;-11,725;-3,123;26,912;0,000;247,540;Inf;262,000;250,000;-12,584;2,995;-7,576;24,531
2342,500;2,774;0,653;-35,209;3,250;9,568;5,057;36,353;4,707;-18,246;-2,695;0,000;37,900;38,300;9,541;3,092;-13,525;-10,339;-14,782;-11,679;-3,123;26,912;0,000;247,540;Inf;263,000;250,000;-12,623;2,992;-7,585;24,563
2343,000;2,774;0,653;-35,209;3,250;9,568;5,057;36,353;4,707;-18,246;-2,695;0,000;37,900;38,300;9,541;3,092;-13,304;-10,355;-14,855;-11,633;-3,123;26,912;0,000;250,540;Inf;263,000;250,000;-12,581;2,988;-7,578;24,599
2343,500;2,774;0,653;-35,209;3,250;9,568;5,008;36,372;4,706;-18,194;-2,705;0,000;37,927;38,333;9,541;3,092;-13,431;-10,340;-14,767;-11,678;-3,137;26,906;0,000;250,540;Inf;263,000;250,000;-12,537;2,985;-7,591;24,655
2344,000;2,774;0,653;-35,209;3,250;9,568;5,008;36,372;4,706;-18,194;-2,705;0,000;37,900;38,300;9,541;3,092;-13,308;-10,335;-14,781;-11,649;-3,137;26,906;0,000;250,640;Inf;263,000;250,000;-12,554;2,981;-7,579;24,753
2344,500;3,076;0,754;-35,059;3,150;9,531;5,008;36,372;4,706;-18,194;-2,705;0,000;37,900;38,300;9,596;3,303;-13,341;-10,345;-14,894;-11,663;-3,137;26,906;0,000;250,640;Inf;263,000;250,000;-12,518;2,978;-7,582;24,747
2345,000;3,076;0,754;-35,059;3,150;9,531;5,008;36,372;4,706;-18,194;-2,705;0,000;37,900;38,300;9,596;3,303;-13,370;-10,319;-14,654;-11,588;-3,137;26,906;0,000;250,540;Inf;263,000;250,000;-12,561;2,979;-7,567;24,805
2345,500;3,076;0,754;-35,059;3,150;9,531;5,008;36,372;4,706;-18,194;-2,705;0,000;37,900;38,300;9,596;3,303;-13,436;-10,279;-14,652;-11,571;-3,137;26,906;0,000;250,540;Inf;263,000;250,000;-12,483;2,981;-7,572;24,797
2346,000;3,076;0,754;-35,059;3,150;9,531;5,008;36,372;4,706;-18,194;-2,705;0,000;37,900;38,300;9,596;3,303;-13,362;-10,318;-14,726;-11,642;-3,137;26,906;0,000;252,540;Inf;263,000;250,000;-12,485;2,982;-7,570;24,791
2346,500;3,076;0,754;-35,059;3,150;9,531;5,008;36,372;4,706;-18,194;-2,705;0,000;37,900;38,300;9,596;3,303;-13,289;-10,349;-14,733;-11,602;-3,137;26,906;0,000;252,540;Inf;262,000;250,000;-12,512;2,984;-7,569;24,756
2347,000;3,076;0,754;-35,059;3,150;9,531;5,029;36,359;4,725;-18,166;-2,686;0,000;37,923;38,307;9,596;3,303;-13,381;-10,302;-14,710;-11,621;-3,131;26,913;0,000;252,540;Inf;262,000;250,000;-12,493;2,986;-7,570;24,707
2347,500;3,076;0,754;-35,059;3,150;9,531;5,029;36,359;4,725;-18,166;-2,686;0,000;37,900;38,300;9,596;3,303;-13,322;-10,323;-14,819;-11,608;-3,131;26,913;0,000;252,540;Inf;261,000;250,000;-12,503;2,987;-7,536;24,724
