t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2459,500;2,804;0,754;-33,538;3,216;9,525;5,051;36,468;4,759;-16,821;-2,711;0,000;38,100;38,600;9,612;3,078;-13,414;-10,392;-14,796;-11,723;-3,151;26,926;0,000;251,640;Inf;263,000;250,000;-12,576;3,016;-7,593;24,320
2460,000;2,804;0,754;-33,538;3,216;9,525;5,018;36,439;4,749;-16,806;-2,740;0,000;38,090;38,611;9,612;3,078;-13,338;-10,400;-14,820;-11,705;-3,175;26,913;0,000;251,640;Inf;263,000;250,000;-12,581;3,013;-7,579;24,311
2460,500;2,804;0,754;-33,538;3,216;9,525;5,018;36,439;4,749;-16,806;-2,740;0,000;38,100;38,600;9,612;3,078;-13,411;-10,395;-14,866;-11,753;-3,175;26,913;0,000;251,640;Inf;262,000;250,000;-12,606;3,006;-7,597;24,272
2461,000;2,821;0,771;-33,178;3,220;9,492;5,018;36,439;4,749;-16,806;-2,740;0,000;38,100;38,600;9,652;3,109;-13,533;-10,417;-14,909;-11,750;-3,175;26,913;0,000;251,640;Inf;262,000;250,000;-12,606;3,006;-7,598;24,257
2461,500;2,821;0,771;-33,178;3,220;9,492;5,018;36,439;4,749;-16,806;-2,740;0,000;38,100;38,600;9,652;3,109;-13,437;-10,427;-14,953;-11,769;-3,175;26,913;0,000;251,640;Inf;261,000;250,000;-12,652;3,003;-7,588;24,249
2462,000;2,821;0,771;-33,178;3,220;9,492;5,018;36,439;4,749;-16,806;-2,740;0,000;38,100;38,600;9,652;3,109;-13,478;-10,427;-14,908;-11,792;-3,175;26,913;0,000;251,940;Inf;261,000;250,000;-12,646;3,000;-7,592;24,207
2462,500;2,821;0,771;-33,178;3,220;9,492;5,018;36,439;4,749;-16,806;-2,740;0,000;38,100;38,600;9,652;3,109;-13,507;-10,414;-14,896;-11,762;-3,175;26,913;0,000;251,940;Inf;260,000;250,000;-12,651;2,997;-7,590;24,187
2463,000;2,821;0,771;-33,178;3,220;9,492;5,078;36,450;4,764;-16,753;-2,730;0,000;38,083;38,529;9,652;3,109;-13,385;-10,431;-14,953;-11,803;-3,164;26,915;0,000;252,340;Inf;260,000;250,000;-12,645;2,994;-7,599;24,193
2463,500;2,821;0,771;-33,178;3,220;9,492;5,078;36,450;4,764;-16,753;-2,730;0,000;38,100;38,500;9,652;3,109;-13,513;-10,437;-14,906;-11,745;-3,164;26,915;0,000;252,340;Inf;259,000;250,000;-12,643;2,991;-7,591;24,239
2464,000;2,821;0,771;-33,178;3,220;9,492;5,078;36,450;4,764;-16,753;-2,730;0,000;38,100;38,500;9,652;3,109;-13,408;-10,421;-14,699;-11,733;-3,164;26,915;0,000;251,940;Inf;259,000;250,000;-12,650;2,989;-7,621;24,261
2464,500;2,742;0,747;-34,146;3,194;9,491;5,078;36,450;4,764;-16,753;-2,730;0,000;38,100;38,500;9,672;3,192;-13,541;-10,420;-14,845;-11,762;-3,164;26,915;0,000;251,940;Inf;258,000;250,000;-12,565;2,986;-7,603;24,293
2465,000;2,742;0,747;-34,146;3,194;9,491;5,078;36,450;4,764;-16,753;-2,730;0,000;38,100;38,500;9,672;3,192;-13,278;-10,417;-14,869;-11,777;-3,164;26,915;0,000;251,940;Inf;258,000;250,000;-12,642;2,982;-7,606;24,321
2465,500;2,742;0,747;-34,146;3,194;9,491;5,078;36,450;4,764;-16,753;-2,730;0,000;38,100;38,500;9,672;3,192;-13,368;-10,426;-14,751;-11,667;-3,164;26,915;0,000;251,940;Inf;257,000;250,000;-12,585;2,978;-7,612;24,334
2466,000;2,742;0,747;-34,146;3,194;9,491;5,078;36,450;4,764;-16,753;-2,730;0,000;38,100;38,500;9,672;3,192;-13,475;-10,376;-14,752;-11,683;-3,164;26,915;0,000;248,740;Inf;257,000;250,000;-12,553;2,974;-7,605;24,340
2466,500;2,742;0,747;-34,146;3,194;9,491;5,074;36,426;4,775;-16,724;-2,737;0,000;38,058;38,482;9,672;3,192;-13,484;-10,422;-14,820;-11,729;-3,171;26,908;0,000;248,740;Inf;258,000;250,000;-12,571;2,970;-7,599;24,342
2467,000;2,742;0,747;-34,146;3,194;9,491;5,074;36,426;4,775;-16,724;-2,737;0,000;38,100;38,500;9,672;3,192;-13,512;-10,385;-14,833;-11,734;-3,171;26,908;0,000;248,840;Inf;258,000;250,000;-12,614;2,967;-7,611;24,351
2467,500;2,840;0,701;-34,771;3,224;9,597;5,074;36,426;4,775;-16,724;-2,737;0,000;38,100;38,500;9,596;3,121;-13,568;-10,402;-14,846;-11,749;-3,171;26,908;0,000;248,840;Inf;259,000;250,000;-12,616;2,963;-7,610;24,356
2468,000;2,840;0,701;-34,771;3,224;9,597;5,074;36,426;4,775;-16,724;-2,737;0,000;38,100;38,500;9,596;3,121;-13,597;-10,419;-14,844;-11,749;-3,171;26,908;0,000;249,040;Inf;259,000;250,000;-12,641;2,961;-7,625;24,370
2468,500;2,840;0,701;-34,771;3,224;9,597;5,074;36,426;4,775;-16,724;-2,737;0,000;38,100;38,500;9,596;3,121;-13,473;-10,472;-15,000;-11,792;-3,171;26,908;0,000;249,040;Inf;259,000;250,000;-12,652;2,959;-7,628;24,452
2469,000;2,840;0,701;-34,771;3,224;9,597;5,074;36,426;4,775;-16,724;-2,737;0,000;38,100;38,500;9,596;3,121;-13,496;-10,445;-14,889;-11,753;-3,171;26,908;0,000;248,040;Inf;259,000;250,000;-12,684;2,957;-7,610;24,509
2469,500;2,840;0,701;-34,771;3,224;9,597;5,090;36,429;4,757;-16,680;-2,745;0,000;38,049;38,501;9,596;3,121;-13,555;-10,476;-15,031;-11,833;-3,173;26,910;0,000;248,040;Inf;260,000;250,000;-12,646;2,955;-7,614;24,539
2470,000;2,840;0,701;-34,771;3,224;9,597;5,090;36,429;4,757;-16,680;-2,745;0,000;38,000;38,500;9,596;3,121;-13,532;-10,439;-14,770;-11,737;-3,173;26,910;0,000;247,940;Inf;260,000;250,000;-12,724;2,953;-7,610;24,570
2470,500;3,549;0,826;-35,209;3,169;9,595;5,090;36,429;4,757;-16,680;-2,745;0,000;38,000;38,500;9,540;3,113;-13,378;-10,442;-14,848;-11,727;-3,173;26,910;0,000;247,940;Inf;261,000;250,000;-12,620;2,951;-7,622;24,616
2471,000;3,549;0,826;-35,209;3,169;9,595;5,090;36,429;4,757;-16,680;-2,745;0,000;38,000;38,500;9,540;3,113;-13,417;-10,439;-14,837;-11,756;-3,173;26,910;0,000;248,440;Inf;261,000;250,000;-12,599;2,961;-7,625;24,621
2471,500;3,549;0,826;-35,209;3,169;9,595;5,090;36,429;4,757;-16,680;-2,745;0,000;38,000;38,500;9,540;3,113;-13,511;-10,429;-14,882;-11,764;-3,173;26,910;0,000;248,440;Inf;262,000;250,000;-12,612;2,971;-7,632;24,649
2472,000;3,549;0,826;-35,209;3,169;9,595;5,090;36,429;4,757;-16,680;-2,745;0,000;38,000;38,500;9,540;3,113;-13,389;-10,423;-14,865;-11,722;-3,173;26,910;0,000;250,440;Inf;262,000;250,000;-12,647;2,980;-7,630;24,717
2472,500;3,549;0,826;-35,209;3,169;9,595;5,090;36,429;4,757;-16,680;-2,745;0,000;38,000;38,500;9,540;3,113;-13,536;-10,419;-14,839;-11,757;-3,173;26,910;0,000;250,440;Inf;262,000;250,000;-12,600;2,990;-7,626;24,754
2473,000;3,549;0,826;-35,209;3,169;9,595;5,088;36,434;4,748;-16,656;-2,734;0,000;38,036;38,465;9,540;3,113;-13,430;-10,431;-14,955;-11,794;-3,175;26,907;0,000;250,540;Inf;262,000;250,000;-12,638;2,999;-7,613;24,760
2473,500;3,549;0,826;-35,209;3,169;9,595;5,088;36,434;4,748;-16,656;-2,734;0,000;38,000;38,500;9,540;3,113;-13,551;-10,453;-15,073;-11,855;-3,175;26,907;0,000;250,540;Inf;262,000;250,000;-12,653;3,008;-7,622;24,787
2474,000;2,639;0,657;-34,819;3,208;9,484;5,088;36,434;4,748;-16,656;-2,734;0,000;38,000;38,500;9,685;3,283;-13,528;-10,451;-15,062;-11,879;-3,175;26,907;0,000;249,740;Inf;262,000;250,000;-12,733;3,017;-7,606;24,811
2474,500;2,639;0,657;-34,819;3,208;9,484;5,088;36,434;4,748;-16,656;-2,734;0,000;38,000;38,500;9,685;3,283;-13,574;-10,455;-14,999;-11,808;-3,175;26,907;0,000;249,740;Inf;262,000;250,000;-12,730;3,010;-7,619;24,823
2475,000;2,639;0,657;-34,819;3,208;9,484;5,088;36,434;4,748;-16,656;-2,734;0,000;38,000;38,500;9,685;3,283;-13,540;-10,471;-14,919;-11,826;-3,175;26,907;0,000;251,740;Inf;262,000;250,000;-12,709;3,004;-7,637;24,846
2475,500;2,639;0,657;-34,819;3,208;9,484;5,088;36,434;4,748;-16,656;-2,734;0,000;38,000;38,500;9,685;3,283;-13,535;-10,463;-14,971;-11,838;-3,175;26,907;0,000;251,740;Inf;261,000;250,000;-12,689;2,998;-7,626;24,828
2476,000;2,639;0,657;-34,819;3,208;9,484;5,061;36,435;4,734;-16,617;-2,736;0,000;38,028;38,434;9,685;3,283;-13,463;-10,479;-15,008;-11,841;-3,170;26,904;0,000;251,940;Inf;261,000;250,000;-12,702;2,992;-7,618;24,883
2476,500;2,639;0,657;-34,819;3,208;9,484;5,061;36,435;4,734;-16,617;-2,736;0,000;38,000;38,400;9,685;3,283;-13,527;-10,447;-14,869;-11,800;-3,170;26,904;0,000;251,940;Inf;260,000;250,000;-12,698;2,987;-7,625;24,935
2477,000;3,245;0,785;-35,078;3,226;9,549;5,061;36,435;4,734;-16,617;-2,736;0,000;38,000;38,400;9,549;3,030;-13,564;-10,421;-14,867;-11,732;-3,170;26,904;0,000;252,040;Inf;260,000;250,000;-12,661;2,981;-7,621;24,881
2477,500;3,245;0,785;-35,078;3,226;9,549;5,061;36,435;4,734;-16,617;-2,736;0,000;38,000;38,400;9,549;3,030;-13,290;-10,457;-14,797;-11,810;-3,170;26,904;0,000;252,040;Inf;259,000;250,000;-12,646;2,985;-7,633;24,824
2478,000;3,245;0,785;-35,078;3,226;9,549;5,061;36,435;4,734;-16,617;-2,736;0,000;38,000;38,400;9,549;3,030;-13,378;-10,443;-14,784;-11,727;-3,170;26,904;0,000;251,640;Inf;259,000;250,000;-12,589;2,990;-7,620;24,805
2478,500;3,245;0,785;-35,078;3,226;9,549;5,061;36,435;4,734;-16,617;-2,736;0,000;38,000;38,400;9,549;3,030;-13,346;-10,428;-14,782;-11,643;-3,170;26,904;0,000;251,640;Inf;258,000;250,000;-12,583;2,994;-7,618;24,796
2479,000;3,245;0,785;-35,078;3,226;9,549;5,061;36,435;4,734;-16,617;-2,736;0,000;38,000;38,400;9,549;3,030;-13,460;-10,420;-14,909;-11,782;-3,170;26,904;0,000;250,240;Inf;258,000;250,000;-12,550;2,998;-7,617;24,818
2479,500;3,245;0,785;-35,078;3,226;9,549;5,046;36,423;4,733;-16,602;-2,721;0,000;38,017;38,442;9,549;3,030;-13,486;-10,410;-14,856;-11,769;-3,179;26,905;0,000;250,240;Inf;258,000;250,000;-12,643;3,002;-7,624;24,847
2480,000;3,245;0,785;-35,078;3,226;9,549;5,046;36,423;4,733;-16,602;-2,721;0,000;38,000;38,400;9,549;3,030;-13,509;-10,354;-14,691;-11,681;-3,179;26,905;0,000;250,140;Inf;258,000;250,000;-12,630;3,006;-7,611;24,850
2480,500;2,787;0,705;-34,037;3,248;9,501;5,046;36,423;4,733;-16,602;-2,721;0,000;38,000;38,400;9,642;3,004;-13,274;-10,421;-14,856;-11,710;-3,179;26,905;0,000;250,140;Inf;258,000;250,000;-12,559;3,010;-7,615;24,849
2481,000;2,787;0,705;-34,037;3,248;9,501;5,046;36,423;4,733;-16,602;-2,721;0,000;38,000;38,400;9,642;3,004;-13,383;-10,416;-14,747;-11,746;-3,179;26,905;0,000;249,940;Inf;258,000;250,000;-12,565;3,006;-7,622;24,860
2481,500;2,787;0,705;-34,037;3,248;9,501;5,046;36,423;4,733;-16,602;-2,721;0,000;38,000;38,400;9,642;3,004;-13,337;-10,390;-14,835;-11,726;-3,179;26,905;0,000;249,940;Inf;258,000;250,000;-12,573;3,003;-7,616;24,912
2482,000;2,787;0,705;-34,037;3,248;9,501;5,046;36,423;4,733;-16,602;-2,721;0,000;38,000;38,400;9,642;3,004;-13,426;-10,425;-14,837;-11,760;-3,179;26,905;0,000;247,640;Inf;258,000;250,000;-12,572;2,999;-7,605;24,904
2482,500;2,787;0,705;-34,037;3,248;9,501;5,064;36,429;4,739;-16,579;-2,729;0,000;38,000;38,411;9,642;3,004;-13,319;-10,403;-14,754;-11,728;-3,168;26,895;0,000;247,640;Inf;259,000;250,000;-12,612;2,996;-7,608;24,879
2483,000;2,787;0,705;-34,037;3,248;9,501;5,064;36,429;4,739;-16,579;-2,729;0,000;38,000;38,400;9,642;3,004;-13,503;-10,419;-14,801;-11,717;-3,168;26,895;0,000;247,440;Inf;259,000;250,000;-12,551;2,992;-7,627;24,887
2483,500;2,827;0,772;-34,242;3,201;9,459;5,064;36,429;4,739;-16,579;-2,729;0,000;38,000;38,400;9,659;3,205;-13,381;-10,418;-14,866;-11,742;-3,168;26,895;0,000;247,440;Inf;260,000;250,000;-12,610;2,989;-7,635;24,915
2484,000;2,827;0,772;-34,242;3,201;9,459;5,064;36,429;4,739;-16,579;-2,729;0,000;38,000;38,400;9,659;3,205;-13,477;-10,391;-14,820;-11,716;-3,168;26,895;0,000;247,240;Inf;260,000;250,000;-12,602;2,986;-7,604;25,019
2484,500;2,827;0,772;-34,242;3,201;9,459;5,064;36,429;4,739;-16,579;-2,729;0,000;38,000;38,400;9,659;3,205;-13,504;-10,415;-14,920;-11,729;-3,168;26,895;0,000;247,240;Inf;261,000;250,000;-12,601;2,983;-7,621;25,181
2485,000;2,827;0,772;-34,242;3,201;9,459;5,064;36,429;4,739;-16,579;-2,729;0,000;38,000;38,400;9,659;3,205;-13,284;-10,413;-14,734;-11,738;-3,168;26,895;0,000;248,640;Inf;261,000;250,000;-12,642;2,981;-7,615;25,282
2485,500;2,827;0,772;-34,242;3,201;9,459;5,101;36,413;4,730;-16,563;-2,737;0,000;37,984;38,333;9,659;3,205;-13,245;-10,401;-14,735;-11,721;-3,161;26,906;0,000;248,640;Inf;262,000;250,000;-12,542;2,978;-7,608;25,255
2486,000;2,827;0,772;-34,242;3,201;9,459;5,101;36,413;4,730;-16,563;-2,737;0,000;38,000;38,300;9,659;3,205;-13,309;-10,394;-14,815;-11,723;-3,161;26,906;0,000;248,740;Inf;262,000;250,000;-12,525;2,976;-7,609;25,256
2486,500;2,827;0,772;-34,242;3,201;9,459;5,101;36,413;4,730;-16,563;-2,737;0,000;38,000;38,300;9,659;3,205;-13,506;-10,350;-14,738;-11,667;-3,161;26,906;0,000;248,740;Inf;263,000;250,000;-12,560;2,973;-7,597;25,218
2487,000;2,950;0,816;-34,047;3,279;9,475;5,101;36,413;4,730;-16,563;-2,737;0,000;38,000;38,300;9,627;3,143;-13,385;-10,409;-14,893;-11,737;-3,161;26,906;0,000;248,740;Inf;263,000;250,000;-12,565;2,971;-7,581;25,181
2487,500;2,950;0,816;-34,047;3,279;9,475;5,101;36,413;4,730;-16,563;-2,737;0,000;38,000;38,300;9,627;3,143;-13,361;-10,393;-14,735;-11,727;-3,161;26,906;0,000;248,740;Inf;264,000;250,000;-12,606;2,971;-7,610;25,236
2488,000;2,950;0,816;-34,047;3,279;9,475;5,101;36,413;4,730;-16,563;-2,737;0,000;38,000;38,300;9,627;3,143;-13,314;-10,379;-14,770;-11,678;-3,161;26,906;0,000;252,740;Inf;264,000;250,000;-12,554;2,970;-7,598;25,217
2488,500;2,950;0,816;-34,047;3,279;9,475;5,101;36,413;4,730;-16,563;-2,737;0,000;38,000;38,300;9,627;3,143;-13,450;-10,396;-14,744;-11,681;-3,161;26,906;0,000;252,740;Inf;263,000;250,000;-12,535;2,970;-7,598;25,215
2489,000;2,950;0,816;-34,047;3,279;9,475;5,058;36,425;4,726;-16,520;-2,716;0,000;37,991;38,376;9,627;3,143;-13,383;-10,414;-14,850;-11,734;-3,150;26,911;0,000;253,040;Inf;263,000;250,000;-12,568;2,970;-7,597;25,167
2489,500;2,950;0,816;-34,047;3,279;9,475;5,058;36,425;4,726;-16,520;-2,716;0,000;38,000;38,400;9,627;3,143;-13,484;-10,452;-14,967;-11,794;-3,150;26,911;0,000;253,040;Inf;262,000;250,000;-12,595;2,969;-7,609;25,127
2490,000;2,198;0,624;-33,839;3,248;9,485;5,058;36,425;4,726;-16,520;-2,716;0,000;38,000;38,400;9,597;3,079;-13,492;-10,442;-14,953;-11,802;-3,150;26,911;0,000;253,040;Inf;262,000;250,000;-12,674;2,969;-7,607;25,084
2490,500;2,198;0,624;-33,839;3,248;9,485;5,058;36,425;4,726;-16,520;-2,716;0,000;38,000;38,400;9,597;3,079;-13,606;-10,455;-14,963;-11,775;-3,150;26,911;0,000;253,040;Inf;261,000;250,000;-12,672;2,956;-7,599;25,044
2491,000;2,198;0,624;-33,839;3,248;9,485;5,058;36,425;4,726;-16,520;-2,716;0,000;38,000;38,400;9,597;3,079;-13,539;-10,454;-15,019;-11,816;-3,150;26,911;0,000;252,040;Inf;261,000;250,000;-12,700;2,944;-7,602;25,020
2491,500;2,198;0,624;-33,839;3,248;9,485;5,058;36,425;4,726;-16,520;-2,716;0,000;38,000;38,400;9,597;3,079;-13,583;-10,460;-15,056;-11,821;-3,150;26,911;0,000;252,040;Inf;260,000;250,000;-12,707;2,932;-7,594;24,978
2492,000;2,198;0,624;-33,839;3,248;9,485;5,089;36,436;4,730;-16,489;-2,731;0,000;37,981;38,368;9,597;3,079;-13,605;-10,429;-14,884;-11,753;-3,156;26,905;0,000;251,540;Inf;260,000;250,000;-12,730;2,920;-7,607;24,899
2492,500;2,198;0,624;-33,839;3,248;9,485;5,089;36,436;4,730;-16,489;-2,731;0,000;38,000;38,400;9,597;3,079;-13,609;-10,426;-14,883;-11,774;-3,156;26,905;0,000;251,540;Inf;259,000;250,000;-12,668;2,908;-7,616;24,832
2493,000;2,198;0,624;-33,839;3,248;9,485;5,089;36,436;4,730;-16,489;-2,731;0,000;38,000;38,400;9,597;3,079;-13,636;-10,436;-14,901;-11,732;-3,156;26,905;0,000;251,440;Inf;259,000;250,000;-12,673;2,896;-7,623;24,756
2493,500;3,105;0,778;-35,209;3,181;9,546;5,089;36,436;4,730;-16,489;-2,731;0,000;38,000;38,400;9,522;3,096;-13,319;-10,422;-14,893;-11,704;-3,156;26,905;0,000;251,440;Inf;258,000;250,000;-12,676;2,885;-7,602;24,695
2494,000;3,105;0,778;-35,209;3,181;9,546;5,089;36,436;4,730;-16,489;-2,731;0,000;38,000;38,400;9,522;3,096;-13,364;-10,426;-14,607;-11,672;-3,156;26,905;0,000;251,540;Inf;258,000;250,000;-12,585;2,888;-7,627;24,648
2494,500;3,105;0,778;-35,209;3,181;9,546;5,089;36,436;4,730;-16,489;-2,731;0,000;38,000;38,400;9,522;3,096;-13,292;-10,308;-14,619;-11,560;-3,156;26,905;0,000;251,540;Inf;257,000;250,000;-12,517;2,892;-7,626;24,589
2495,000;3,105;0,778;-35,209;3,181;9,546;5,089;36,436;4,730;-16,489;-2,731;0,000;38,000;38,400;9,522;3,096;-13,279;-10,388;-14,662;-11,550;-3,156;26,905;0,000;249,140;Inf;257,000;250,000;-12,445;2,895;-7,622;24,565
2495,500;3,105;0,778;-35,209;3,181;9,546;5,046;36,404;4,733;-16,490;-2,712;0,000;37,980;38,363;9,522;3,096;-13,176;-10,377;-14,732;-11,693;-3,158;26,904;0,000;249,140;Inf;257,000;250,000;-12,470;2,899;-7,615;24,442
2496,000;3,105;0,778;-35,209;3,181;9,546;5,046;36,404;4,733;-16,490;-2,712;0,000;38,000;38,400;9,522;3,096;-13,282;-10,391;-14,600;-11,661;-3,158;26,904;0,000;248,740;Inf;257,000;250,000;-12,495;2,902;-7,589;24,417
2496,500;2,862;0,734;-33,839;3,209;9,554;5,046;36,404;4,733;-16,490;-2,712;0,000;38,000;38,400;9,690;3,096;-13,310;-10,378;-14,712;-11,633;-3,158;26,904;0,000;248,740;Inf;258,000;250,000;-12,483;2,906;-7,578;24,365
2497,000;2,862;0,734;-33,839;3,209;9,554;5,046;36,404;4,733;-16,490;-2,712;0,000;38,000;38,400;9,690;3,096;-13,358;-10,346;-14,720;-11,644;-3,158;26,904;0,000;249,440;Inf;258,000;250,000;-12,508;2,905;-7,582;24,309
2497,500;2,862;0,734;-33,839;3,209;9,554;5,046;36,404;4,733;-16,490;-2,712;0,000;38,000;38,400;9,690;3,096;-13,342;-10,386;-14,735;-11,642;-3,158;26,904;0,000;249,440;Inf;258,000;250,000;-12,517;2,904;-7,586;24,287
2498,000;2,862;0,734;-33,839;3,209;9,554;5,046;36,404;4,733;-16,490;-2,712;0,000;38,000;38,400;9,690;3,096;-13,324;-10,386;-14,791;-11,708;-3,158;26,904;0,000;246,940;Inf;258,000;250,000;-12,526;2,903;-7,563;24,281
2498,500;2,862;0,734;-33,839;3,209;9,554;5,060;36,424;4,721;-16,460;-2,736;0,000;37,973;38,322;9,690;3,096;-13,266;-10,357;-14,746;-11,673;-3,175;26,888;0,000;246,940;Inf;259,000;250,000;-12,552;2,903;-7,565;24,264
2499,000;2,862;0,734;-33,839;3,209;9,554;5,060;36,424;4,721;-16,460;-2,736;0,000;38,000;38,300;9,690;3,096;-13,413;-10,372;-14,819;-11,729;-3,175;26,888;0,000;247,040;Inf;259,000;250,000;-12,511;2,902;-7,565;24,209
2499,500;2,862;0,734;-33,839;3,209;9,554;5,060;36,424;4,721;-16,460;-2,736;0,000;38,000;38,300;9,690;3,096;-13,452;-10,388;-14,926;-11,758;-3,175;26,888;0,000;247,040;Inf;260,000;250,000;-12,583;2,901;-7,559;24,164
2500,000;2,646;0,647;-35,023;3,148;9,504;5,060;36,424;4,721;-16,460;-2,736;0,000;38,000;38,300;9,632;3,298;-13,575;-10,403;-15,003;-11,802;-3,175;26,888;0,000;246,440;Inf;260,000;250,000;-12,631;2,901;-7,568;24,154
2500,500;2,646;0,647;-35,023;3,148;9,504;5,060;36,424;4,721;-16,460;-2,736;0,000;38,000;38,300;9,632;3,298;-13,529;-10,400;-14,847;-11,683;-3,175;26,888;0,000;246,440;Inf;261,000;250,000;-12,695;2,897;-7,583;24,114
2501,000;2,646;0,647;-35,023;3,148;9,504;5,060;36,424;4,721;-16,460;-2,736;0,000;38,000;38,300;9,632;3,298;-13,544;-10,442;-15,063;-11,838;-3,175;26,888;0,000;248,540;Inf;261,000;250,000;-12,615;2,892;-7,580;24,105
2501,500;2,646;0,647;-35,023;3,148;9,504;5,060;36,424;4,721;-16,460;-2,736;0,000;38,000;38,300;9,632;3,298;-13,578;-10,456;-14,848;-11,821;-3,175;26,888;0,000;248,540;Inf;262,000;250,000;-12,722;2,888;-7,614;24,114
2502,000;2,646;0,647;-35,023;3,148;9,504;5,053;36,442;4,752;-16,411;-2,734;0,000;37,979;38,403;9,632;3,298;-13,610;-10,436;-14,872;-11,784;-3,161;26,898;0,000;248,240;Inf;262,000;250,000;-12,676;2,884;-7,597;24,157
2502,500;2,646;0,647;-35,023;3,148;9,504;5,053;36,442;4,752;-16,411;-2,734;0,000;38,000;38,400;9,632;3,298;-13,426;-10,456;-14,914;-11,779;-3,161;26,898;0,000;248,240;Inf;263,000;250,000;-12,676;2,881;-7,606;24,239
2503,000;3,164;0,819;-34,450;3,193;9,413;5,053;36,442;4,752;-16,411;-2,734;0,000;38,000;38,400;9,651;3,156;-13,581;-10,451;-14,833;-11,766;-3,161;26,898;0,000;248,840;Inf;263,000;250,000;-12,644;2,877;-7,607;24,364
2503,500;3,164;0,819;-34,450;3,193;9,413;5,053;36,442;4,752;-16,411;-2,734;0,000;38,000;38,400;9,651;3,156;-13,432;-10,442;-14,931;-11,764;-3,161;26,898;0,000;248,840;Inf;264,000;250,000;-12,658;2,881;-7,600;24,355
2504,000;3,164;0,819;-34,450;3,193;9,413;5,053;36,442;4,752;-16,411;-2,734;0,000;38,000;38,400;9,651;3,156;-13,395;-10,439;-14,877;-11,747;-3,161;26,898;0,000;248,040;Inf;264,000;250,000;-12,642;2,886;-7,604;24,336
2504,500;3,164;0,819;-34,450;3,193;9,413;5,053;36,442;4,752;-16,411;-2,734;0,000;38,000;38,400;9,651;3,156;-13,406;-10,432;-14,927;-11,794;-3,161;26,898;0,000;248,040;Inf;265,000;250,000;-12,614;2,891;-7,612;24,363
2505,000;3,164;0,819;-34,450;3,193;9,413;5,103;36,423;4,765;-16,388;-2,721;0,000;37,987;38,434;9,651;3,156;-13,627;-10,457;-14,931;-11,781;-3,164;26,895;0,000;252,740;Inf;265,000;250,000;-12,640;2,895;-7,598;24,460
2505,500;3,164;0,819;-34,450;3,193;9,413;5,103;36,423;4,765;-16,388;-2,721;0,000;38,000;38,400;9,651;3,156;-13,631;-10,465;-14,962;-11,780;-3,164;26,895;0,000;252,740;Inf;264,000;250,000;-12,699;2,900;-7,613;24,475
2506,000;2,579;0,663;-35,078;3,169;9,475;5,103;36,423;4,765;-16,388;-2,721;0,000;38,000;38,400;9,576;3,336;-13,424;-10,446;-14,944;-11,799;-3,164;26,895;0,000;252,340;Inf;264,000;250,000;-12,710;2,904;-7,615;24,484
2506,500;2,579;0,663;-35,078;3,169;9,475;5,103;36,423;4,765;-16,388;-2,721;0,000;38,000;38,400;9,576;3,336;-13,445;-10,425;-14,868;-11,771;-3,164;26,895;0,000;252,340;Inf;263,000;250,000;-12,653;2,899;-7,615;24,490
2507,000;2,579;0,663;-35,078;3,169;9,475;5,103;36,423;4,765;-16,388;-2,721;0,000;38,000;38,400;9,576;3,336;-13,623;-10,464;-15,000;-11,796;-3,164;26,895;0,000;253,140;Inf;263,000;250,000;-12,627;2,893;-7,630;24,490
2507,500;2,579;0,663;-35,078;3,169;9,475;5,103;36,423;4,765;-16,388;-2,721;0,000;38,000;38,400;9,576;3,336;-13,457;-10,438;-14,826;-11,780;-3,164;26,895;0,000;253,140;Inf;262,000;250,000;-12,721;2,888;-7,640;24,485
2508,000;2,579;0,663;-35,078;3,169;9,475;5,103;36,423;4,765;-16,388;-2,721;0,000;38,000;38,400;9,576;3,336;-13,538;-10,455;-14,896;-11,807;-3,164;26,895;0,000;253,240;Inf;262,000;250,000;-12,625;2,883;-7,625;24,492
2508,500;2,579;0,663;-35,078;3,169;9,475;5,138;36,433;4,765;-16,380;-2,728;0,000;37,989;38,476;9,576;3,336;-13,421;-10,455;-14,842;-11,698;-3,161;26,899;0,000;253,240;Inf;261,000;250,000;-12,674;2,878;-7,632;24,494
2509,000;2,579;0,663;-35,078;3,169;9,475;5,138;36,433;4,765;-16,380;-2,728;0,000;38,000;38,500;9,576;3,336;-13,453;-10,403;-14,794;-11,710;-3,161;26,899;0,000;253,940;Inf;261,000;250,000;-12,604;2,873;-7,629;24,493
2509,500;3,243;0,848;-33,409;3,220;9,495;5,138;36,433;4,765;-16,380;-2,728;0,000;38,000;38,500;9,733;3,096;-13,314;-10,417;-14,710;-11,654;-3,161;26,899;0,000;253,940;Inf;260,000;250,000;-12,590;2,868;-7,628;24,518
2510,000;3,243;0,848;-33,409;3,220;9,495;5,138;36,433;4,765;-16,380;-2,728;0,000;38,000;38,500;9,733;3,096;-13,336;-10,417;-14,795;-11,695;-3,161;26,899;0,000;253,240;Inf;260,000;250,000;-12,524;2,875;-7,619;24,476
2510,500;3,243;0,848;-33,409;3,220;9,495;5,138;36,433;4,765;-16,380;-2,728;0,000;38,000;38,500;9,733;3,096;-13,306;-10,382;-14,687;-11,627;-3,161;26,899;0,000;253,240;Inf;259,000;250,000;-12,561;2,881;-7,605;24,446
2511,000;3,243;0,848;-33,409;3,220;9,495;5,138;36,433;4,765;-16,380;-2,728;0,000;38,000;38,500;9,733;3,096;-13,375;-10,422;-14,788;-11,703;-3,161;26,899;0,000;251,540;Inf;259,000;250,000;-12,500;2,887;-7,620;24,455
2511,500;3,243;0,848;-33,409;3,220;9,495;5,081;36,422;4,750;-16,378;-2,739;0,000;37,995;38,403;9,733;3,096;-13,554;-10,412;-14,930;-11,724;-3,170;26,891;0,000;251,540;Inf;258,000;250,000;-12,572;2,892;-7,612;24,502
2512,000;3,243;0,848;-33,409;3,220;9,495;5,081;36,422;4,750;-16,378;-2,739;0,000;38,000;38,400;9,733;3,096;-13,544;-10,417;-14,975;-11,745;-3,170;26,891;0,000;250,340;Inf;258,000;250,000;-12,655;2,898;-7,596;24,662
2512,500;2,049;0,600;-33,968;3,251;9,469;5,081;36,422;4,750;-16,378;-2,739;0,000;38,000;38,400;9,630;3,182;-13,535;-10,418;-14,884;-11,785;-3,170;26,891;0,000;250,340;Inf;258,000;250,000;-12,670;2,904;-7,609;24,796
2513,000;2,049;0,600;-33,968;3,251;9,469;5,081;36,422;4,750;-16,378;-2,739;0,000;38,000;38,400;9,630;3,182;-13,370;-10,421;-14,907;-11,737;-3,170;26,891;0,000;251,740;Inf;258,000;250,000;-12,656;2,890;-7,606;24,800
2513,500;2,049;0,600;-33,968;3,251;9,469;5,081;36,422;4,750;-16,378;-2,739;0,000;38,000;38,400;9,630;3,182;-13,505;-10,430;-15,014;-11,825;-3,170;26,891;0,000;251,740;Inf;257,000;250,000;-12,609;2,876;-7,610;24,812
2514,000;2,049;0,600;-33,968;3,251;9,469;5,081;36,422;4,750;-16,378;-2,739;0,000;38,000;38,400;9,630;3,182;-13,679;-10,442;-14,969;-11,829;-3,170;26,891;0,000;247,140;Inf;257,000;250,000;-12,693;2,862;-7,613;24,819
2514,500;2,049;0,600;-33,968;3,251;9,469;5,081;36,422;4,750;-16,378;-2,739;0,000;38,000;38,400;9,630;3,182;-13,348;-10,427;-14,788;-11,688;-3,170;26,891;0,000;247,140;Inf;258,000;250,000;-12,730;2,849;-7,631;24,888
2515,000;2,049;0,600;-33,968;3,251;9,469;5,086;36,446;4,751;-16,361;-2,716;0,000;38,004;38,577;9,630;3,182;-13,421;-10,403;-14,742;-11,681;-3,159;26,893;0,000;249,040;Inf;258,000;250,000;-12,563;2,836;-7,629;24,842
2515,500;2,049;0,600;-33,968;3,251;9,469;5,086;36,446;4,751;-16,361;-2,716;0,000;38,000;38,600;9,630;3,182;-13,513;-10,397;-14,772;-11,702;-3,159;26,893;0,000;249,040;Inf;258,000;250,000;-12,562;2,823;-7,616;24,827
2516,000;3,160;0,801;-34,616;3,242;9,490;5,086;36,446;4,751;-16,361;-2,716;0,000;38,000;38,600;9,537;3,114;-13,547;-10,430;-14,888;-11,730;-3,159;26,893;0,000;247,840;Inf;258,000;250,000;-12,596;2,810;-7,608;24,798
2516,500;3,160;0,801;-34,616;3,242;9,490;5,086;36,446;4,751;-16,361;-2,716;0,000;38,000;38,600;9,537;3,114;-13,310;-10,431;-14,797;-11,727;-3,159;26,893;0,000;247,840;Inf;259,000;250,000;-12,649;2,816;-7,616;24,767
2517,000;3,160;0,801;-34,616;3,242;9,490;5,086;36,446;4,751;-16,361;-2,716;0,000;38,000;38,600;9,537;3,114;-13,385;-10,398;-14,685;-11,642;-3,159;26,893;0,000;248,740;Inf;259,000;250,000;-12,566;2,822;-7,614;24,691
2517,500;3,160;0,801;-34,616;3,242;9,490;5,086;36,446;4,751;-16,361;-2,716;0,000;38,000;38,600;9,537;3,114;-13,332;-10,387;-14,840;-11,753;-3,159;26,893;0,000;248,740;Inf;260,000;250,000;-12,528;2,827;-7,586;24,684
2518,000;3,160;0,801;-34,616;3,242;9,490;5,082;36,442;4,767;-16,362;-2,724;0,000;38,021;38,496;9,537;3,114;-13,376;-10,398;-14,913;-11,746;-3,148;26,891;0,000;247,440;Inf;260,000;250,000;-12,578;2,833;-7,612;24,679
2518,500;3,160;0,801;-34,616;3,242;9,490;5,082;36,442;4,767;-16,362;-2,724;0,000;38,000;38,500;9,537;3,114;-13,379;-10,427;-14,932;-11,697;-3,148;26,891;0,000;247,440;Inf;261,000;250,000;-12,608;2,838;-7,603;24,665
2519,000;2,714;0,716;-34,301;3,249;9,464;5,082;36,442;4,767;-16,362;-2,724;0,000;38,000;38,500;9,692;3,202;-13,441;-10,396;-14,807;-11,664;-3,148;26,891;0,000;248,640;Inf;261,000;250,000;-12,609;2,843;-7,614;24,666
2519,500;2,714;0,716;-34,301;3,249;9,464;5,082;36,442;4,767;-16,362;-2,724;0,000;38,000;38,500;9,692;3,202;-13,521;-10,355;-14,780;-11,677;-3,148;26,891;0,000;248,640;Inf;262,000;250,000;-12,577;2,841;-7,602;24,686
2520,000;2,714;0,716;-34,301;3,249;9,464;5,082;36,442;4,767;-16,362;-2,724;0,000;38,000;38,500;9,692;3,202;-13,530;-10,378;-14,792;-11,686;-3,148;26,891;0,000;247,540;Inf;262,000;250,000;-12,583;2,839;-7,598;24,790
2520,500;2,714;0,716;-34,301;3,249;9,464;5,082;36,442;4,767;-16,362;-2,724;0,000;38,000;38,500;9,692;3,202;-13,449;-10,371;-14,769;-11,692;-3,148;26,891;0,000;247,540;Inf;263,000;250,000;-12,597;2,837;-7,604;24,746
2521,000;2,714;0,716;-34,301;3,249;9,464;5,082;36,442;4,767;-16,362;-2,724;0,000;38,000;38,500;9,692;3,202;-13,438;-10,372;-14,727;-11,597;-3,148;26,891;0,000;251,640;Inf;263,000;250,000;-12,570;2,835;-7,608;24,664
2521,500;2,714;0,716;-34,301;3,249;9,464;5,091;36,450;4,731;-16,349;-2,713;0,000;38,026;38,534;9,692;3,202;-13,228;-10,374;-14,802;-11,615;-3,153;26,889;0,000;251,640;Inf;262,000;250,000;-12,533;2,833;-7,610;24,591
2522,000;2,714;0,716;-34,301;3,249;9,464;5,091;36,450;4,731;-16,349;-2,713;0,000;38,000;38,500;9,692;3,202;-13,156;-10,371;-14,708;-11,600;-3,153;26,889;0,000;250,040;Inf;262,000;250,000;-12,505;2,831;-7,598;24,559
2522,500;3,570;0,841;-35,209;3,180;9,560;5,091;36,450;4,731;-16,349;-2,713;0,000;38,000;38,500;9,447;3,216;-13,365;-10,350;-14,657;-11,640;-3,153;26,889;0,000;250,040;Inf;262,000;250,000;-12,459;2,829;-7,580;24,604
2523,000;3,570;0,841;-35,209;3,180;9,560;5,091;36,450;4,731;-16,349;-2,713;0,000;38,000;38,500;9,447;3,216;-13,207;-10,372;-14,720;-11,602;-3,153;26,889;0,000;251,440;Inf;262,000;250,000;-12,503;2,841;-7,585;24,667
2523,500;3,570;0,841;-35,209;3,180;9,560;5,091;36,450;4,731;-16,349;-2,713;0,000;38,000;38,500;9,447;3,216;-13,372;-10,324;-14,654;-11,607;-3,153;26,889;0,000;251,440;Inf;261,000;250,000;-12,475;2,853;-7,558;24,649
2524,000;3,570;0,841;-35,209;3,180;9,560;5,091;36,450;4,731;-16,349;-2,713;0,000;38,000;38,500;9,447;3,216;-13,258;-10,358;-14,793;-11,636;-3,153;26,889;0,000;251,140;Inf;261,000;250,000;-12,489;2,865;-7,562;24,668
2524,500;3,570;0,841;-35,209;3,180;9,560;5,088;36,462;4,748;-16,330;-2,715;0,000;38,052;38,579;9,447;3,216;-13,338;-10,320;-14,669;-11,624;-3,160;26,893;0,000;251,140;Inf;260,000;250,000;-12,511;2,877;-7,549;24,649
2525,000;3,570;0,841;-35,209;3,180;9,560;5,088;36,462;4,748;-16,330;-2,715;0,000;38,100;38,600;9,447;3,216;-13,227;-10,340;-14,781;-11,649;-3,160;26,893;0,000;252,040;Inf;260,000;250,000;-12,488;2,888;-7,541;24,697
2525,500;2,981;0,695;-35,209;3,253;9,590;5,088;36,462;4,748;-16,330;-2,715;0,000;38,100;38,600;9,501;3,156;-13,265;-10,322;-14,777;-11,685;-3,160;26,893;0,000;252,040;Inf;259,000;250,000;-12,499;2,899;-7,552;24,701
2526,000;2,981;0,695;-35,209;3,253;9,590;5,088;36,462;4,748;-16,330;-2,715;0,000;38,100;38,600;9,501;3,156;-13,457;-10,361;-14,884;-11,669;-3,160;26,893;0,000;249,940;Inf;259,000;250,000;-12,512;2,901;-7,520;24,617
2526,500;2,981;0,695;-35,209;3,253;9,590;5,088;36,462;4,748;-16,330;-2,715;0,000;38,100;38,600;9,501;3,156;-13,471;-10,377;-14,938;-11,708;-3,160;26,893;0,000;249,940;Inf;259,000;250,000;-12,593;2,902;-7,548;24,574
2527,000;2,981;0,695;-35,209;3,253;9,590;5,088;36,462;4,748;-16,330;-2,715;0,000;38,100;38,600;9,501;3,156;-13,414;-10,361;-14,677;-11,680;-3,160;26,893;0,000;249,340;Inf;259,000;250,000;-12,623;2,903;-7,551;24,544
2527,500;2,981;0,695;-35,209;3,253;9,590;5,113;36,460;4,772;-16,342;-2,731;0,000;38,055;38,580;9,501;3,156;-13,507;-10,374;-14,860;-11,752;-3,168;26,877;0,000;249,340;Inf;259,000;250,000;-12,533;2,904;-7,545;24,584
2528,000;2,981;0,695;-35,209;3,253;9,590;5,113;36,460;4,772;-16,342;-2,731;0,000;38,100;38,600;9,501;3,156;-13,356;-10,377;-14,891;-11,745;-3,168;26,877;0,000;248,740;Inf;259,000;250,000;-12,623;2,906;-7,539;24,601
2528,500;2,981;0,695;-35,209;3,253;9,590;5,113;36,460;4,772;-16,342;-2,731;0,000;38,100;38,600;9,501;3,156;-13,422;-10,367;-14,767;-11,616;-3,168;26,877;0,000;248,740;Inf;260,000;250,000;-12,592;2,907;-7,548;24,575
2529,000;2,972;0,767;-33,697;3,202;9,511;5,113;36,460;4,772;-16,342;-2,731;0,000;38,100;38,600;9,683;3,145;-13,196;-10,383;-14,758;-11,694;-3,168;26,877;0,000;250,340;Inf;260,000;250,000;-12,543;2,908;-7,562;24,694
2529,500;2,972;0,767;-33,697;3,202;9,511;5,113;36,460;4,772;-16,342;-2,731;0,000;38,100;38,600;9,683;3,145;-13,376;-10,350;-14,727;-11,670;-3,168;26,877;0,000;250,340;Inf;260,000;250,000;-12,508;2,909;-7,564;24,780
2530,000;2,972;0,767;-33,697;3,202;9,511;5,113;36,460;4,772;-16,342;-2,731;0,000;38,100;38,600;9,683;3,145;-13,373;-10,363;-14,764;-11,667;-3,168;26,877;0,000;249,440;Inf;260,000;250,000;-12,531;2,910;-7,548;24,791
2530,500;2,972;0,767;-33,697;3,202;9,511;5,113;36,460;4,772;-16,342;-2,731;0,000;38,100;38,600;9,683;3,145;-13,255;-10,360;-14,778;-11,622;-3,168;26,877;0,000;249,440;Inf;260,000;250,000;-12,542;2,911;-7,555;24,889
2531,000;2,972;0,767;-33,697;3,202;9,511;5,107;36,459;4,754;-16,324;-2,739;0,000;38,069;38,670;9,683;3,145;-13,405;-10,347;-14,740;-11,635;-3,175;26,876;0,000;250,240;Inf;260,000;250,000;-12,504;2,912;-7,550;24,867
2531,500;2,972;0,767;-33,697;3,202;9,511;5,107;36,459;4,754;-16,324;-2,739;0,000;38,100;38,700;9,683;3,145;-13,378;-10,340;-14,777;-11,679;-3,175;26,876;0,000;250,240;Inf;260,000;250,000;-12,532;2,913;-7,546;24,783
2532,000;3,532;0,849;-35,209;3,223;9,573;5,107;36,459;4,754;-16,324;-2,739;0,000;38,100;38,700;9,454;3,254;-13,296;-10,352;-14,854;-11,658;-3,175;26,876;0,000;249,240;Inf;260,000;250,000;-12,544;2,914;-7,548;24,647
2532,500;3,532;0,849;-35,209;3,223;9,573;5,107;36,459;4,754;-16,324;-2,739;0,000;38,100;38,700;9,454;3,254;-13,412;-10,357;-14,834;-11,709;-3,175;26,876;0,000;249,240;Inf;260,000;250,000;-12,540;2,924;-7,536;24,599
2533,000;3,532;0,849;-35,209;3,223;9,573;5,107;36,459;4,754;-16,324;-2,739;0,000;38,100;38,700;9,454;3,254;-13,354;-10,366;-14,868;-11,719;-3,175;26,876;0,000;250,440;Inf;260,000;250,000;-12,578;2,934;-7,546;24,558
2533,500;3,532;0,849;-35,209;3,223;9,573;5,107;36,459;4,754;-16,324;-2,739;0,000;38,100;38,700;9,454;3,254;-13,311;-10,335;-14,669;-11,638;-3,175;26,876;0,000;250,440;Inf;260,000;250,000;-12,577;2,944;-7,556;24,558
2534,000;3,532;0,849;-35,209;3,223;9,573;5,127;36,477;4,747;-16,305;-2,730;0,000;38,085;38,673;9,454;3,254;-13,447;-10,332;-14,742;-11,653;-3,173;26,876;0,000;249,640;Inf;260,000;250,000;-12,488;2,954;-7,557;24,565
2534,500;3,532;0,849;-35,209;3,223;9,573;5,127;36,477;4,747;-16,305;-2,730;0,000;38,100;38,700;9,454;3,254;-13,377;-10,373;-14,856;-11,688;-3,173;26,876;0,000;249,640;Inf;260,000;250,000;-12,544;2,963;-7,547;24,572
2535,000;3,532;0,849;-35,209;3,223;9,573;5,127;36,477;4,747;-16,305;-2,730;0,000;38,100;38,700;9,454;3,254;-13,330;-10,355;-14,657;-11,676;-3,173;26,876;0,000;250,240;Inf;260,000;250,000;-12,574;2,972;-7,539;24,589
2535,500;3,216;0,845;-33,796;3,205;9,424;5,127;36,477;4,747;-16,305;-2,730;0,000;38,100;38,700;9,809;3,202;-13,173;-10,303;-14,647;-11,631;-3,173;26,876;0,000;250,240;Inf;260,000;250,000;-12,505;2,982;-7,530;24,601
2536,000;3,216;0,845;-33,796;3,205;9,424;5,127;36,477;4,747;-16,305;-2,730;0,000;38,100;38,700;9,809;3,202;-13,187;-10,326;-14,738;-11,617;-3,173;26,876;0,000;248,940;Inf;260,000;250,000;-12,439;2,985;-7,537;24,633
2536,500;3,216;0,845;-33,796;3,205;9,424;5,127;36,477;4,747;-16,305;-2,730;0,000;38,100;38,700;9,809;3,202;-13,225;-10,351;-14,654;-11,637;-3,173;26,876;0,000;248,940;Inf;261,000;250,000;-12,467;2,989;-7,559;24,671
2537,000;3,216;0,845;-33,796;3,205;9,424;5,127;36,477;4,747;-16,305;-2,730;0,000;38,100;38,700;9,809;3,202;-13,350;-10,317;-14,740;-11,633;-3,173;26,876;0,000;249,840;Inf;261,000;250,000;-12,467;2,993;-7,564;24,718
2537,500;3,216;0,845;-33,796;3,205;9,424;5,073;36,479;4,756;-16,292;-2,717;0,000;38,097;38,683;9,809;3,202;-13,245;-10,333;-14,633;-11,546;-3,177;26,865;0,000;249,840;Inf;261,000;250,000;-12,510;2,997;-7,540;24,686
2538,000;3,216;0,845;-33,796;3,205;9,424;5,073;36,479;4,756;-16,292;-2,717;0,000;38,100;38,700;9,809;3,202;-13,302;-10,298;-14,620;-11,563;-3,177;26,865;0,000;248,840;Inf;261,000;250,000;-12,439;3,000;-7,555;24,602
2538,500;2,991;0,703;-35,209;3,117;9,533;5,073;36,479;4,756;-16,292;-2,717;0,000;38,100;38,700;9,589;3,293;-13,406;-10,325;-14,720;-11,640;-3,177;26,865;0,000;248,840;Inf;262,000;250,000;-12,446;3,004;-7,521;24,594
2539,000;2,991;0,703;-35,209;3,117;9,533;5,073;36,479;4,756;-16,292;-2,717;0,000;38,100;38,700;9,589;3,293;-13,325;-10,338;-14,841;-11,672;-3,177;26,865;0,000;249,640;Inf;262,000;250,000;-12,523;3,003;-7,540;24,622
2539,500;2,991;0,703;-35,209;3,117;9,533;5,073;36,479;4,756;-16,292;-2,717;0,000;38,100;38,700;9,589;3,293;-13,361;-10,345;-14,754;-11,649;-3,177;26,865;0,000;249,640;Inf;262,000;250,000;-12,544;3,003;-7,530;24,649
2540,000;2,991;0,703;-35,209;3,117;9,533;5,073;36,479;4,756;-16,292;-2,717;0,000;38,100;38,700;9,589;3,293;-13,393;-10,355;-14,828;-11,719;-3,177;26,865;0,000;250,340;Inf;262,000;250,000;-12,527;3,003;-7,537;24,693
2540,500;2,991;0,703;-35,209;3,117;9,533;5,078;36,492;4,757;-16,271;-2,742;0,000;38,114;38,716;9,589;3,293;-13,374;-10,366;-14,737;-11,616;-3,167;26,865;0,000;250,340;Inf;262,000;250,000;-12,574;3,003;-7,550;24,749
2541,000;2,991;0,703;-35,209;3,117;9,533;5,078;36,492;4,757;-16,271;-2,742;0,000;38,100;38,700;9,589;3,293;-13,430;-10,316;-14,677;-11,609;-3,167;26,865;0,000;250,540;Inf;262,000;250,000;-12,523;3,003;-7,562;24,731
2541,500;2,991;0,703;-35,209;3,117;9,533;5,078;36,492;4,757;-16,271;-2,742;0,000;38,100;38,700;9,589;3,293;-13,367;-10,376;-14,857;-11,728;-3,167;26,865;0,000;250,540;Inf;262,000;250,000;-12,508;3,003;-7,570;24,729
2542,000;2,665;0,648;-35,209;3,209;9,644;5,078;36,492;4,757;-16,271;-2,742;0,000;38,100;38,700;9,519;3,145;-13,403;-10,365;-14,825;-11,718;-3,167;26,865;0,000;250,140;Inf;262,000;250,000;-12,582;3,002;-7,540;24,750
2542,500;2,665;0,648;-35,209;3,209;9,644;5,078;36,492;4,757;-16,271;-2,742;0,000;38,100;38,700;9,519;3,145;-13,529;-10,349;-14,748;-11,674;-3,167;26,865;0,000;250,140;Inf;262,000;250,000;-12,578;2,997;-7,560;24,797
2543,000;2,665;0,648;-35,209;3,209;9,644;5,078;36,492;4,757;-16,271;-2,742;0,000;38,100;38,700;9,519;3,145;-13,523;-10,394;-14,984;-11,759;-3,167;26,865;0,000;250,640;Inf;262,000;250,000;-12,575;2,991;-7,563;24,809
2543,500;2,665;0,648;-35,209;3,209;9,644;5,078;36,492;4,757;-16,271;-2,742;0,000;38,100;38,700;9,519;3,145;-13,397;-10,377;-14,793;-11,742;-3,167;26,865;0,000;250,640;Inf;262,000;250,000;-12,665;2,986;-7,555;24,772
2544,000;2,665;0,648;-35,209;3,209;9,644;5,089;36,496;4,769;-16,262;-2,723;0,000;38,129;38,811;9,519;3,145;-13,358;-10,376;-14,896;-11,705;-3,164;26,861;0,000;250,940;Inf;262,000;250,000;-12,577;2,981;-7,571;24,778
2544,500;2,665;0,648;-35,209;3,209;9,644;5,089;36,496;4,769;-16,262;-2,723;0,000;38,100;38,800;9,519;3,145;-13,416;-10,378;-14,787;-11,692;-3,164;26,861;0,000;250,940;Inf;262,000;250,000;-12,583;2,976;-7,571;24,798
2545,000;3,267;0,767;-35,209;3,184;9,615;5,089;36,496;4,769;-16,262;-2,723;0,000;38,100;38,800;9,384;3,191;-13,468;-10,357;-14,782;-11,685;-3,164;26,861;0,000;251,340;Inf;262,000;250,000;-12,568;2,970;-7,577;24,789
2545,500;3,267;0,767;-35,209;3,184;9,615;5,089;36,496;4,769;-16,262;-2,723;0,000;38,100;38,800;9,384;3,191;-13,331;-10,395;-14,882;-11,756;-3,164;26,861;0,000;251,340;Inf;261,000;250,000;-12,573;2,975;-7,570;24,762
2546,000;3,267;0,767;-35,209;3,184;9,615;5,089;36,496;4,769;-16,262;-2,723;0,000;38,100;38,800;9,384;3,191;-13,395;-10,378;-14,828;-11,673;-3,164;26,861;0,000;251,540;Inf;261,000;250,000;-12,591;2,980;-7,568;24,844
2546,500;3,267;0,767;-35,209;3,184;9,615;5,089;36,496;4,769;-16,262;-2,723;0,000;38,100;38,800;9,384;3,191;-13,452;-10,370;-14,792;-11,725;-3,164;26,861;0,000;251,540;Inf;260,000;250,000;-12,569;2,985;-7,582;24,869
2547,000;3,267;0,767;-35,209;3,184;9,615;5,121;36,489;4,761;-16,259;-2,717;0,000;38,135;38,766;9,384;3,191;-13,423;-10,376;-14,797;-11,690;-3,158;26,863;0,000;251,540;Inf;260,000;250,000;-12,585;2,989;-7,585;24,892
2547,500;3,267;0,767;-35,209;3,184;9,615;5,121;36,489;4,761;-16,259;-2,717;0,000;38,100;38,800;9,384;3,191;-13,454;-10,378;-14,831;-11,723;-3,158;26,863;0,000;251,540;Inf;259,000;250,000;-12,572;2,994;-7,563;24,913
2548,000;3,267;0,767;-35,209;3,184;9,615;5,121;36,489;4,761;-16,259;-2,717;0,000;38,100;38,800;9,384;3,191;-13,312;-10,372;-14,834;-11,681;-3,158;26,863;0,000;251,540;Inf;259,000;250,000;-12,597;2,998;-7,569;24,988
2548,500;2,984;0,743;-34,753;3,237;9,581;5,121;36,489;4,761;-16,259;-2,717;0,000;38,100;38,800;9,630;3,105;-13,431;-10,384;-14,782;-11,676;-3,158;26,863;0,000;251,540;Inf;258,000;250,000;-12,550;3,003;-7,566;25,079
2549,000;2,984;0,743;-34,753;3,237;9,581;5,121;36,489;4,761;-16,259;-2,717;0,000;38,100;38,800;9,630;3,105;-13,515;-10,370;-14,754;-11,673;-3,158;26,863;0,000;251,640;Inf;258,000;250,000;-12,568;3,003;-7,570;25,051
2549,500;2,984;0,743;-34,753;3,237;9,581;5,121;36,489;4,761;-16,259;-2,717;0,000;38,100;38,800;9,630;3,105;-13,440;-10,350;-14,772;-11,681;-3,158;26,863;0,000;251,640;Inf;257,000;250,000;-12,578;3,002;-7,561;24,967
2550,000;2,984;0,743;-34,753;3,237;9,581;5,121;36,489;4,761;-16,259;-2,717;0,000;38,100;38,800;9,630;3,105;-13,276;-10,355;-14,802;-11,686;-3,158;26,863;0,000;248,140;Inf;257,000;250,000;-12,561;3,002;-7,608;24,933
2550,500;2,984;0,743;-34,753;3,237;9,581;5,125;36,490;4,767;-16,228;-2,712;0,000;38,153;38,796;9,630;3,105;-13,366;-10,390;-14,779;-11,739;-3,157;26,860;0,000;248,140;Inf;258,000;250,000;-12,530;3,002;-7,589;24,870
2551,000;2,984;0,743;-34,753;3,237;9,581;5,125;36,490;4,767;-16,228;-2,712;0,000;38,200;38,800;9,630;3,105;-13,225;-10,371;-14,745;-11,659;-3,157;26,860;0,000;247,840;Inf;258,000;250,000;-12,569;3,001;-7,583;24,848
2551,500;3,077;0,686;-35,209;3,222;9,595;5,125;36,490;4,767;-16,228;-2,712;0,000;38,200;38,800;9,512;3,178;-13,434;-10,371;-14,726;-11,645;-3,157;26,860;0,000;247,840;Inf;259,000;250,000;-12,500;3,001;-7,559;24,864
2552,000;3,077;0,686;-35,209;3,222;9,595;5,125;36,490;4,767;-16,228;-2,712;0,000;38,200;38,800;9,512;3,178;-13,386;-10,371;-14,759;-11,690;-3,157;26,860;0,000;247,940;Inf;259,000;250,000;-12,544;3,002;-7,568;24,867
2552,500;3,077;0,686;-35,209;3,222;9,595;5,125;36,490;4,767;-16,228;-2,712;0,000;38,200;38,800;9,512;3,178;-13,376;-10,356;-14,795;-11,680;-3,157;26,860;0,000;247,940;Inf;260,000;250,000;-12,551;3,004;-7,567;24,916
2553,000;3,077;0,686;-35,209;3,222;9,595;5,125;36,490;4,767;-16,228;-2,712;0,000;38,200;38,800;9,512;3,178;-13,405;-10,345;-14,717;-11,629;-3,157;26,860;0,000;247,040;Inf;260,000;250,000;-12,552;3,005;-7,562;25,029
2553,500;3,077;0,686;-35,209;3,222;9,595;5,110;36,502;4,758;-16,207;-2,716;0,000;38,158;38,871;9,512;3,178;-13,284;-10,367;-14,808;-11,728;-3,156;26,859;0,000;247,040;Inf;261,000;250,000;-12,524;3,006;-7,546;25,137
2554,000;3,077;0,686;-35,209;3,222;9,595;5,110;36,502;4,758;-16,207;-2,716;0,000;38,200;38,900;9,512;3,178;-13,492;-10,364;-14,806;-11,715;-3,156;26,859;0,000;246,840;Inf;261,000;250,000;-12,547;3,007;-7,561;25,204
2554,500;3,239;0,739;-35,209;3,245;9,585;5,110;36,502;4,758;-16,207;-2,716;0,000;38,200;38,900;9,525;3,163;-13,305;-10,379;-14,768;-11,595;-3,156;26,859;0,000;246,840;Inf;262,000;250,000;-12,594;3,008;-7,568;25,196
2555,000;3,239;0,739;-35,209;3,245;9,585;5,110;36,502;4,758;-16,207;-2,716;0,000;38,200;38,900;9,525;3,163;-13,273;-10,346;-14,693;-11,643;-3,156;26,859;0,000;246,740;Inf;262,000;250,000;-12,511;3,012;-7,585;25,191
2555,500;3,239;0,739;-35,209;3,245;9,585;5,110;36,502;4,758;-16,207;-2,716;0,000;38,200;38,900;9,525;3,163;-13,345;-10,359;-14,833;-11,656;-3,156;26,859;0,000;246,740;Inf;263,000;250,000;-12,489;3,016;-7,569;25,190
2556,000;3,239;0,739;-35,209;3,245;9,585;5,110;36,502;4,758;-16,207;-2,716;0,000;38,200;38,900;9,525;3,163;-13,442;-10,342;-14,740;-11,683;-3,156;26,859;0,000;250,140;Inf;263,000;250,000;-12,548;3,019;-7,569;25,172
2556,500;3,239;0,739;-35,209;3,245;9,585;5,110;36,502;4,758;-16,207;-2,716;0,000;38,200;38,900;9,525;3,163;-13,334;-10,345;-14,773;-11,661;-3,156;26,859;0,000;250,140;Inf;263,000;250,000;-12,551;3,023;-7,574;25,150
2557,000;3,239;0,739;-35,209;3,245;9,585;5,071;36,514;4,730;-16,197;-2,730;0,000;38,175;38,884;9,525;3,163;-13,325;-10,359;-14,780;-11,638;-3,162;26,858;0,000;250,040;Inf;263,000;250,000;-12,528;3,027;-7,563;25,150
2557,500;3,239;0,739;-35,209;3,245;9,585;5,071;36,514;4,730;-16,197;-2,730;0,000;38,200;38,900;9,525;3,163;-13,390;-10,349;-14,690;-11,672;-3,162;26,858;0,000;250,040;Inf;263,000;250,000;-12,525;3,030;-7,551;25,165
2558,000;3,197;0,753;-35,209;3,155;9,580;5,071;36,514;4,730;-16,197;-2,730;0,000;38,200;38,900;9,370;3,244;-13,346;-10,340;-14,671;-11,620;-3,162;26,858;0,000;249,840;Inf;263,000;250,000;-12,525;3,033;-7,567;25,204
2558,500;3,197;0,753;-35,209;3,155;9,580;5,071;36,514;4,730;-16,197;-2,730;0,000;38,200;38,900;9,370;3,244;-13,229;-10,340;-14,738;-11,587;-3,162;26,858;0,000;249,840;Inf;263,000;250,000;-12,494;3,036;-7,547;25,213
2559,000;3,197;0,753;-35,209;3,155;9,580;5,071;36,514;4,730;-16,197;-2,730;0,000;38,200;38,900;9,370;3,244;-13,276;-10,328;-14,607;-11,567;-3,162;26,858;0,000;250,040;Inf;263,000;250,000;-12,473;3,039;-7,537;25,209
2559,500;3,197;0,753;-35,209;3,155;9,580;5,071;36,514;4,730;-16,197;-2,730;0,000;38,200;38,900;9,370;3,244;-13,156;-10,325;-14,683;-11,572;-3,162;26,858;0,000;250,040;Inf;263,000;250,000;-12,445;3,041;-7,557;25,199
2560,000;3,197;0,753;-35,209;3,155;9,580;5,052;36,491;4,728;-16,200;-2,733;0,000;38,178;38,843;9,370;3,244;-13,239;-10,330;-14,615;-11,609;-3,162;26,843;0,000;251,940;Inf;263,000;250,000;-12,434;3,044;-7,543;25,109
2560,500;3,197;0,753;-35,209;3,155;9,580;5,052;36,491;4,728;-16,200;-2,733;0,000;38,200;38,800;9,370;3,244;-13,132;-10,317;-14,662;-11,543;-3,162;26,843;0,000;251,940;Inf;262,000;250,000;-12,448;3,046;-7,522;25,122
2561,000;3,429;0,901;-34,704;3,209;9,410;5,052;36,491;4,728;-16,200;-2,733;0,000;38,200;38,800;9,590;3,293;-13,320;-10,288;-14,658;-11,549;-3,162;26,843;0,000;252,240;Inf;262,000;250,000;-12,414;3,049;-7,518;25,109
2561,500;3,429;0,901;-34,704;3,209;9,410;5,052;36,491;4,728;-16,200;-2,733;0,000;38,200;38,800;9,590;3,293;-13,274;-10,319;-14,575;-11,602;-3,162;26,843;0,000;252,240;Inf;261,000;250,000;-12,454;3,055;-7,530;25,104
2562,000;3,429;0,901;-34,704;3,209;9,410;5,052;36,491;4,728;-16,200;-2,733;0,000;38,200;38,800;9,590;3,293;-13,213;-10,325;-14,717;-11,563;-3,162;26,843;0,000;252,440;Inf;261,000;250,000;-12,442;3,061;-7,526;25,103
2562,500;3,429;0,901;-34,704;3,209;9,410;5,052;36,491;4,728;-16,200;-2,733;0,000;38,200;38,800;9,590;3,293;-13,261;-10,302;-14,594;-11,555;-3,162;26,843;0,000;252,440;Inf;260,000;250,000;-12,454;3,067;-7,524;25,057
2563,000;3,429;0,901;-34,704;3,209;9,410;5,052;36,491;4,728;-16,200;-2,733;0,000;38,200;38,800;9,590;3,293;-13,098;-10,300;-14,669;-11,603;-3,162;26,843;0,000;251,040;Inf;260,000;250,000;-12,428;3,073;-7,518;25,026
2563,500;3,429;0,901;-34,704;3,209;9,410;5,112;36,506;4,744;-16,184;-2,727;0,000;38,188;38,870;9,590;3,293;-13,389;-10,331;-14,706;-11,586;-3,154;26,842;0,000;251,040;Inf;259,000;250,000;-12,418;3,079;-7,528;25,007
2564,000;3,429;0,901;-34,704;3,209;9,410;5,112;36,506;4,744;-16,184;-2,727;0,000;38,200;38,900;9,590;3,293;-13,343;-10,312;-14,703;-11,628;-3,154;26,842;0,000;251,240;Inf;259,000;250,000;-12,503;3,085;-7,518;25,083
2564,500;2,779;0,631;-35,209;3,226;9,581;5,112;36,506;4,744;-16,184;-2,727;0,000;38,200;38,900;9,519;3,148;-13,453;-10,355;-14,948;-11,701;-3,154;26,842;0,000;251,240;Inf;258,000;250,000;-12,496;3,090;-7,514;25,044
2565,000;2,779;0,631;-35,209;3,226;9,581;5,112;36,506;4,744;-16,184;-2,727;0,000;38,200;38,900;9,519;3,148;-13,449;-10,352;-14,813;-11,694;-3,154;26,842;0,000;251,240;Inf;258,000;250,000;-12,614;3,085;-7,527;25,023
2565,500;2,779;0,631;-35,209;3,226;9,581;5,112;36,506;4,744;-16,184;-2,727;0,000;38,200;38,900;9,519;3,148;-13,365;-10,367;-14,873;-11,693;-3,154;26,842;0,000;251,240;Inf;257,000;250,000;-12,577;3,080;-7,530;25,016
2566,000;2,779;0,631;-35,209;3,226;9,581;5,112;36,506;4,744;-16,184;-2,727;0,000;38,200;38,900;9,519;3,148;-13,516;-10,324;-14,768;-11,679;-3,154;26,842;0,000;248,540;Inf;257,000;250,000;-12,574;3,075;-7,539;25,072
2566,500;2,779;0,631;-35,209;3,226;9,581;5,127;36,523;4,768;-16,171;-2,723;0,000;38,197;38,889;9,519;3,148;-13,277;-10,329;-14,794;-11,667;-3,150;26,840;0,000;248,540;Inf;258,000;250,000;-12,572;3,070;-7,550;25,118
2567,000;2,779;0,631;-35,209;3,226;9,581;5,127;36,523;4,768;-16,171;-2,723;0,000;38,200;38,900;9,519;3,148;-13,416;-10,366;-14,660;-11,640;-3,150;26,840;0,000;248,440;Inf;258,000;250,000;-12,517;3,066;-7,552;25,059
2567,500;2,612;0,703;-34,462;3,184;9,499;5,127;36,523;4,768;-16,171;-2,723;0,000;38,200;38,900;9,685;3,254;-13,277;-10,363;-14,777;-11,700;-3,150;26,840;0,000;248,440;Inf;259,000;250,000;-12,520;3,061;-7,565;24,981
2568,000;2,612;0,703;-34,462;3,184;9,499;5,127;36,523;4,768;-16,171;-2,723;0,000;38,200;38,900;9,685;3,254;-13,409;-10,332;-14,744;-11,648;-3,150;26,840;0,000;248,940;Inf;259,000;250,000;-12,529;3,054;-7,562;24,987
2568,500;2,612;0,703;-34,462;3,184;9,499;5,127;36,523;4,768;-16,171;-2,723;0,000;38,200;38,900;9,685;3,254;-13,248;-10,343;-14,729;-11,620;-3,150;26,840;0,000;248,940;Inf;260,000;250,000;-12,533;3,046;-7,559;25,009
2569,000;2,612;0,703;-34,462;3,184;9,499;5,127;36,523;4,768;-16,171;-2,723;0,000;38,200;38,900;9,685;3,254;-13,272;-10,332;-14,677;-11,599;-3,150;26,840;0,000;247,640;Inf;260,000;250,000;-12,485;3,039;-7,541;25,036
2569,500;2,612;0,703;-34,462;3,184;9,499;5,127;36,523;4,768;-16,171;-2,723;0,000;38,200;38,900;9,685;3,254;-13,255;-10,351;-14,706;-11,655;-3,150;26,840;0,000;247,640;Inf;261,000;250,000;-12,470;3,032;-7,564;25,056
2570,000;2,612;0,703;-34,462;3,184;9,499;5,114;36,503;4,768;-16,158;-2,722;0,000;38,203;38,871;9,685;3,254;-13,383;-10,337;-14,724;-11,650;-3,162;26,829;0,000;247,940;Inf;261,000;250,000;-12,491;3,025;-7,540;24,864
2570,500;2,612;0,703;-34,462;3,184;9,499;5,114;36,503;4,768;-16,158;-2,722;0,000;38,200;38,900;9,685;3,254;-13,256;-10,364;-14,768;-11,625;-3,162;26,829;0,000;247,940;Inf;262,000;250,000;-12,524;3,019;-7,544;24,752
