t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2571,000;3,144;0,735;-35,209;3,194;9,571;5,114;36,503;4,768;-16,158;-2,722;0,000;38,200;38,900;9,353;3,236;-13,358;-10,316;-14,661;-11,624;-3,162;26,829;0,000;247,640;Inf;262,000;250,000;-12,503;3,012;-7,535;24,742
2571,500;3,144;0,735;-35,209;3,194;9,571;5,114;36,503;4,768;-16,158;-2,722;0,000;38,200;38,900;9,353;3,236;-13,235;-10,344;-14,777;-11,612;-3,162;26,829;0,000;247,640;Inf;263,000;250,000;-12,490;3,014;-7,533;24,651
2572,000;3,144;0,735;-35,209;3,194;9,571;5,114;36,503;4,768;-16,158;-2,722;0,000;38,200;38,900;9,353;3,236;-13,408;-10,315;-14,771;-11,685;-3,162;26,829;0,000;248,040;Inf;263,000;250,000;-12,492;3,016;-7,537;24,613
2572,500;3,144;0,735;-35,209;3,194;9,571;5,114;36,503;4,768;-16,158;-2,722;0,000;38,200;38,900;9,353;3,236;-13,310;-10,357;-14,823;-11,687;-3,162;26,829;0,000;248,040;Inf;264,000;250,000;-12,545;3,018;-7,530;24,642
2573,000;3,144;0,735;-35,209;3,194;9,571;5,108;36,508;4,732;-16,117;-2,737;0,000;38,196;38,857;9,353;3,236;-13,320;-10,389;-14,815;-11,722;-3,168;26,821;0,000;251,540;Inf;264,000;250,000;-12,545;3,020;-7,538;24,688
2573,500;3,144;0,735;-35,209;3,194;9,571;5,108;36,508;4,732;-16,117;-2,737;0,000;38,200;38,900;9,353;3,236;-13,530;-10,402;-14,848;-11,737;-3,168;26,821;0,000;251,540;Inf;263,000;250,000;-12,561;3,022;-7,546;24,756
2574,000;2,525;0,627;-34,845;3,212;9,487;5,108;36,508;4,732;-16,117;-2,737;0,000;38,200;38,900;9,638;3,287;-13,454;-10,395;-14,931;-11,783;-3,168;26,821;0,000;251,340;Inf;263,000;250,000;-12,629;3,024;-7,555;24,763
2574,500;2,525;0,627;-34,845;3,212;9,487;5,108;36,508;4,732;-16,117;-2,737;0,000;38,200;38,900;9,638;3,287;-13,391;-10,389;-14,748;-11,711;-3,168;26,821;0,000;251,340;Inf;262,000;250,000;-12,641;3,016;-7,577;24,763
2575,000;2,525;0,627;-34,845;3,212;9,487;5,108;36,508;4,732;-16,117;-2,737;0,000;38,200;38,900;9,638;3,287;-13,414;-10,336;-14,728;-11,666;-3,168;26,821;0,000;252,040;Inf;262,000;250,000;-12,560;3,008;-7,579;24,729
2575,500;2,525;0,627;-34,845;3,212;9,487;5,108;36,508;4,732;-16,117;-2,737;0,000;38,200;38,900;9,638;3,287;-13,395;-10,385;-14,731;-11,726;-3,168;26,821;0,000;252,040;Inf;261,000;250,000;-12,536;3,000;-7,597;24,730
2576,000;2,525;0,627;-34,845;3,212;9,487;5,056;36,508;4,768;-16,112;-2,724;0,000;38,195;38,907;9,638;3,287;-13,184;-10,379;-14,662;-11,638;-3,166;26,823;0,000;252,840;Inf;261,000;250,000;-12,560;2,992;-7,587;24,714
2576,500;2,525;0,627;-34,845;3,212;9,487;5,056;36,508;4,768;-16,112;-2,724;0,000;38,200;38,900;9,638;3,287;-13,376;-10,329;-14,614;-11,588;-3,166;26,823;0,000;252,840;Inf;260,000;250,000;-12,466;2,985;-7,569;24,666
2577,000;2,525;0,627;-34,845;3,212;9,487;5,056;36,508;4,768;-16,112;-2,724;0,000;38,200;38,900;9,638;3,287;-13,207;-10,341;-14,647;-11,560;-3,166;26,823;0,000;253,040;Inf;260,000;250,000;-12,477;2,977;-7,570;24,726
2577,500;2,721;0,658;-34,943;3,244;9,517;5,056;36,508;4,768;-16,112;-2,724;0,000;38,200;38,900;9,552;3,008;-13,124;-10,327;-14,599;-11,595;-3,166;26,823;0,000;253,040;Inf;259,000;250,000;-12,439;2,970;-7,568;24,830
2578,000;2,721;0,658;-34,943;3,244;9,517;5,056;36,508;4,768;-16,112;-2,724;0,000;38,200;38,900;9,552;3,008;-13,330;-10,323;-14,660;-11,581;-3,166;26,823;0,000;252,940;Inf;259,000;250,000;-12,411;2,966;-7,569;24,879
2578,500;2,721;0,658;-34,943;3,244;9,517;5,056;36,508;4,768;-16,112;-2,724;0,000;38,200;38,900;9,552;3,008;-13,111;-10,324;-14,623;-11,544;-3,166;26,823;0,000;252,940;Inf;258,000;250,000;-12,473;2,962;-7,561;24,863
2579,000;2,721;0,658;-34,943;3,244;9,517;5,056;36,508;4,768;-16,112;-2,724;0,000;38,200;38,900;9,552;3,008;-13,229;-10,329;-14,600;-11,527;-3,166;26,823;0,000;249,540;Inf;258,000;250,000;-12,400;2,958;-7,542;24,854
2579,500;2,721;0,658;-34,943;3,244;9,517;5,090;36,498;4,765;-16,094;-2,704;0,000;38,195;38,876;9,552;3,008;-13,258;-10,299;-14,663;-11,615;-3,169;26,826;0,000;249,540;Inf;258,000;250,000;-12,421;2,954;-7,530;24,875
2580,000;2,721;0,658;-34,943;3,244;9,517;5,090;36,498;4,765;-16,094;-2,704;0,000;38,200;38,900;9,552;3,008;-13,171;-10,314;-14,660;-11,578;-3,169;26,826;0,000;249,540;Inf;258,000;250,000;-12,459;2,950;-7,541;24,780
2580,500;3,155;0,739;-35,209;3,191;9,568;5,090;36,498;4,765;-16,094;-2,704;0,000;38,200;38,900;9,403;3,171;-13,374;-10,325;-14,662;-11,592;-3,169;26,826;0,000;249,540;Inf;258,000;250,000;-12,431;2,946;-7,534;24,733
2581,000;3,155;0,739;-35,209;3,191;9,568;5,090;36,498;4,765;-16,094;-2,704;0,000;38,200;38,900;9,403;3,171;-13,400;-10,368;-14,805;-11,674;-3,169;26,826;0,000;249,740;Inf;258,000;250,000;-12,488;2,950;-7,533;24,749
2581,500;3,155;0,739;-35,209;3,191;9,568;5,090;36,498;4,765;-16,094;-2,704;0,000;38,200;38,900;9,403;3,171;-13,418;-10,387;-14,940;-11,749;-3,169;26,826;0,000;249,740;Inf;258,000;250,000;-12,562;2,953;-7,544;24,653
2582,000;3,155;0,739;-35,209;3,191;9,568;5,090;36,498;4,765;-16,094;-2,704;0,000;38,200;38,900;9,403;3,171;-13,408;-10,358;-14,728;-11,678;-3,169;26,826;0,000;248,340;Inf;258,000;250,000;-12,624;2,956;-7,558;24,598
2582,500;3,155;0,739;-35,209;3,191;9,568;5,130;36,515;4,729;-16,034;-2,721;0,000;38,196;38,820;9,403;3,171;-13,282;-10,356;-14,741;-11,619;-3,160;26,829;0,000;248,340;Inf;259,000;250,000;-12,543;2,960;-7,564;24,613
2583,000;3,155;0,739;-35,209;3,191;9,568;5,130;36,515;4,729;-16,034;-2,721;0,000;38,200;38,800;9,403;3,171;-13,378;-10,372;-14,824;-11,703;-3,160;26,829;0,000;248,140;Inf;259,000;250,000;-12,499;2,963;-7,559;24,685
2583,500;3,155;0,739;-35,209;3,191;9,568;5,130;36,515;4,729;-16,034;-2,721;0,000;38,200;38,800;9,403;3,171;-13,273;-10,358;-14,668;-11,643;-3,160;26,829;0,000;248,140;Inf;260,000;250,000;-12,569;2,966;-7,575;24,700
2584,000;3,459;0,824;-35,209;3,237;9,547;5,130;36,515;4,729;-16,034;-2,721;0,000;38,200;38,800;9,518;3,140;-13,419;-10,346;-14,628;-11,601;-3,160;26,829;0,000;248,140;Inf;260,000;250,000;-12,486;2,969;-7,594;24,697
2584,500;3,459;0,824;-35,209;3,237;9,547;5,130;36,515;4,729;-16,034;-2,721;0,000;38,200;38,800;9,518;3,140;-13,267;-10,383;-14,834;-11,662;-3,160;26,829;0,000;248,140;Inf;261,000;250,000;-12,499;2,977;-7,587;24,626
2585,000;3,459;0,824;-35,209;3,237;9,547;5,130;36,515;4,729;-16,034;-2,721;0,000;38,200;38,800;9,518;3,140;-13,299;-10,342;-14,736;-11,684;-3,160;26,829;0,000;249,240;Inf;261,000;250,000;-12,536;2,985;-7,589;24,543
2585,500;3,459;0,824;-35,209;3,237;9,547;5,130;36,515;4,729;-16,034;-2,721;0,000;38,200;38,800;9,518;3,140;-13,283;-10,336;-14,738;-11,683;-3,160;26,829;0,000;249,240;Inf;261,000;250,000;-12,515;2,993;-7,574;24,529
2586,000;3,459;0,824;-35,209;3,237;9,547;5,180;36,504;4,754;-16,023;-2,738;0,000;38,188;38,814;9,518;3,140;-13,412;-10,397;-14,830;-11,682;-3,162;26,819;0,000;249,740;Inf;261,000;250,000;-12,510;3,001;-7,583;24,529
2586,500;3,459;0,824;-35,209;3,237;9,547;5,180;36,504;4,754;-16,023;-2,738;0,000;38,200;38,800;9,518;3,140;-13,273;-10,379;-14,783;-11,662;-3,162;26,819;0,000;249,740;Inf;261,000;250,000;-12,580;3,008;-7,588;24,528
2587,000;3,078;0,793;-34,968;3,193;9,499;5,180;36,504;4,754;-16,023;-2,738;0,000;38,200;38,800;9,619;3,324;-13,437;-10,364;-14,741;-11,711;-3,162;26,819;0,000;249,640;Inf;261,000;250,000;-12,524;3,015;-7,600;24,567
2587,500;3,078;0,793;-34,968;3,193;9,499;5,180;36,504;4,754;-16,023;-2,738;0,000;38,200;38,800;9,619;3,324;-13,347;-10,384;-14,880;-11,722;-3,162;26,819;0,000;249,640;Inf;261,000;250,000;-12,563;3,017;-7,598;24,579
2588,000;3,078;0,793;-34,968;3,193;9,499;5,180;36,504;4,754;-16,023;-2,738;0,000;38,200;38,800;9,619;3,324;-13,497;-10,408;-15,015;-11,814;-3,162;26,819;0,000;249,440;Inf;261,000;250,000;-12,583;3,018;-7,593;24,574
2588,500;3,078;0,793;-34,968;3,193;9,499;5,180;36,504;4,754;-16,023;-2,738;0,000;38,200;38,800;9,619;3,324;-13,513;-10,386;-14,841;-11,750;-3,162;26,819;0,000;249,440;Inf;261,000;250,000;-12,684;3,019;-7,604;24,533
2589,000;3,078;0,793;-34,968;3,193;9,499;5,122;36,508;4,745;-15,978;-2,737;0,000;38,167;38,773;9,619;3,324;-13,521;-10,361;-14,799;-11,692;-3,169;26,816;0,000;251,440;Inf;261,000;250,000;-12,622;3,019;-7,629;24,563
2589,500;3,078;0,793;-34,968;3,193;9,499;5,122;36,508;4,745;-15,978;-2,737;0,000;38,200;38,800;9,619;3,324;-13,470;-10,436;-14,939;-11,783;-3,169;26,816;0,000;251,440;Inf;260,000;250,000;-12,593;3,020;-7,651;24,531
2590,000;3,078;0,793;-34,968;3,193;9,499;5,122;36,508;4,745;-15,978;-2,737;0,000;38,200;38,800;9,619;3,324;-13,321;-10,412;-14,839;-11,697;-3,169;26,816;0,000;251,340;Inf;260,000;250,000;-12,657;3,021;-7,634;24,561
2590,500;3,314;0,762;-35,209;3,080;9,570;5,122;36,508;4,745;-15,978;-2,737;0,000;38,200;38,800;9,583;3,328;-13,440;-10,437;-14,835;-11,695;-3,169;26,816;0,000;251,340;Inf;259,000;250,000;-12,567;3,022;-7,657;24,525
2591,000;3,314;0,762;-35,209;3,080;9,570;5,122;36,508;4,745;-15,978;-2,737;0,000;38,200;38,800;9,583;3,328;-13,473;-10,371;-14,751;-11,694;-3,169;26,816;0,000;251,340;Inf;259,000;250,000;-12,602;3,027;-7,666;24,548
2591,500;3,314;0,762;-35,209;3,080;9,570;5,122;36,508;4,745;-15,978;-2,737;0,000;38,200;38,800;9,583;3,328;-13,537;-10,452;-14,887;-11,765;-3,169;26,816;0,000;251,340;Inf;258,000;250,000;-12,572;3,032;-7,653;24,530
2592,000;3,314;0,762;-35,209;3,080;9,570;5,122;36,508;4,745;-15,978;-2,737;0,000;38,200;38,800;9,583;3,328;-13,255;-10,417;-14,826;-11,728;-3,169;26,816;0,000;250,240;Inf;258,000;250,000;-12,660;3,036;-7,642;24,567
2592,500;3,314;0,762;-35,209;3,080;9,570;5,103;36,507;4,733;-15,962;-2,718;0,000;38,163;38,712;9,583;3,328;-13,358;-10,426;-14,758;-11,712;-3,174;26,819;0,000;250,240;Inf;258,000;250,000;-12,556;3,041;-7,647;24,487
2593,000;3,314;0,762;-35,209;3,080;9,570;5,103;36,507;4,733;-15,962;-2,718;0,000;38,200;38,700;9,583;3,328;-13,434;-10,422;-14,880;-11,789;-3,174;26,819;0,000;249,940;Inf;258,000;250,000;-12,563;3,045;-7,643;24,501
2593,500;2,669;0,733;-33,636;3,211;9,482;5,103;36,507;4,733;-15,962;-2,718;0,000;38,200;38,700;9,685;3,155;-13,363;-10,439;-14,898;-11,700;-3,174;26,819;0,000;249,940;Inf;258,000;250,000;-12,631;3,050;-7,668;24,497
2594,000;2,669;0,733;-33,636;3,211;9,482;5,103;36,507;4,733;-15,962;-2,718;0,000;38,200;38,700;9,685;3,155;-13,393;-10,448;-14,706;-11,716;-3,174;26,819;0,000;250,240;Inf;258,000;250,000;-12,600;3,044;-7,674;24,579
2594,500;2,669;0,733;-33,636;3,211;9,482;5,103;36,507;4,733;-15,962;-2,718;0,000;38,200;38,700;9,685;3,155;-13,275;-10,428;-14,821;-11,729;-3,174;26,819;0,000;250,240;Inf;258,000;250,000;-12,566;3,038;-7,678;24,549
2595,000;2,669;0,733;-33,636;3,211;9,482;5,103;36,507;4,733;-15,962;-2,718;0,000;38,200;38,700;9,685;3,155;-13,347;-10,432;-14,845;-11,758;-3,174;26,819;0,000;248,640;Inf;258,000;250,000;-12,563;3,031;-7,682;24,545
2595,500;2,669;0,733;-33,636;3,211;9,482;5,084;36,497;4,753;-15,920;-2,730;0,000;38,148;38,686;9,685;3,155;-13,351;-10,392;-14,586;-11,590;-3,177;26,816;0,000;248,640;Inf;259,000;250,000;-12,596;3,026;-7,660;24,592
2596,000;2,669;0,733;-33,636;3,211;9,482;5,084;36,497;4,753;-15,920;-2,730;0,000;38,100;38,700;9,685;3,155;-13,419;-10,316;-14,647;-11,580;-3,177;26,816;0,000;248,440;Inf;259,000;250,000;-12,480;3,020;-7,662;24,524
2596,500;3,246;0,783;-35,209;3,164;9,560;5,084;36,497;4,753;-15,920;-2,730;0,000;38,100;38,700;9,467;3,249;-13,218;-10,400;-14,760;-11,674;-3,177;26,816;0,000;248,440;Inf;260,000;250,000;-12,490;3,014;-7,651;24,578
2597,000;3,246;0,783;-35,209;3,164;9,560;5,084;36,497;4,753;-15,920;-2,730;0,000;38,100;38,700;9,467;3,249;-13,327;-10,417;-14,847;-11,709;-3,177;26,816;0,000;248,240;Inf;260,000;250,000;-12,513;3,018;-7,657;24,648
2597,500;3,246;0,783;-35,209;3,164;9,560;5,084;36,497;4,753;-15,920;-2,730;0,000;38,100;38,700;9,467;3,249;-13,365;-10,427;-14,908;-11,712;-3,177;26,816;0,000;248,240;Inf;261,000;250,000;-12,575;3,021;-7,656;24,616
2598,000;3,246;0,783;-35,209;3,164;9,560;5,084;36,497;4,753;-15,920;-2,730;0,000;38,100;38,700;9,467;3,249;-13,423;-10,446;-14,947;-11,783;-3,177;26,816;0,000;249,640;Inf;261,000;250,000;-12,603;3,025;-7,657;24,584
2598,500;3,246;0,783;-35,209;3,164;9,560;5,084;36,497;4,753;-15,920;-2,730;0,000;38,100;38,700;9,467;3,249;-13,536;-10,447;-14,924;-11,785;-3,177;26,816;0,000;249,640;Inf;261,000;250,000;-12,650;3,029;-7,671;24,477
2599,000;3,246;0,783;-35,209;3,164;9,560;5,083;36,500;4,758;-15,891;-2,728;0,000;38,134;38,662;9,467;3,249;-13,551;-10,472;-14,884;-11,803;-3,177;26,804;0,000;249,540;Inf;261,000;250,000;-12,673;3,032;-7,676;24,354
2599,500;3,246;0,783;-35,209;3,164;9,560;5,083;36,500;4,758;-15,891;-2,728;0,000;38,100;38,700;9,467;3,249;-13,416;-10,441;-14,902;-11,791;-3,177;26,804;0,000;249,540;Inf;261,000;250,000;-12,678;3,036;-7,690;23,991
2600,000;2,942;0,694;-35,209;3,188;9,599;5,083;36,500;4,758;-15,891;-2,728;0,000;38,100;38,700;9,394;3,253;-13,445;-10,480;-14,963;-11,781;-3,177;26,804;0,000;249,840;Inf;261,000;250,000;-12,638;3,039;-7,683;24,050
2600,500;2,942;0,694;-35,209;3,188;9,599;5,083;36,500;4,758;-15,891;-2,728;0,000;38,100;38,700;9,394;3,253;-13,428;-10,466;-14,795;-11,779;-3,177;26,804;0,000;249,840;Inf;261,000;250,000;-12,667;3,038;-7,703;24,063
2601,000;2,942;0,694;-35,209;3,188;9,599;5,083;36,500;4,758;-15,891;-2,728;0,000;38,100;38,700;9,394;3,253;-13,498;-10,465;-14,880;-11,757;-3,177;26,804;0,000;249,940;Inf;261,000;250,000;-12,617;3,036;-7,700;23,994
2601,500;2,942;0,694;-35,209;3,188;9,599;5,083;36,500;4,758;-15,891;-2,728;0,000;38,100;38,700;9,394;3,253;-13,313;-10,460;-14,845;-11,808;-3,177;26,804;0,000;249,940;Inf;261,000;250,000;-12,650;3,035;-7,700;24,060
2602,000;2,942;0,694;-35,209;3,188;9,599;5,079;36,483;4,759;-15,861;-2,730;0,000;38,125;38,641;9,394;3,253;-13,512;-10,483;-15,005;-11,818;-3,168;26,818;0,000;251,440;Inf;261,000;250,000;-12,606;3,033;-7,696;24,026
2602,500;2,942;0,694;-35,209;3,188;9,599;5,079;36,483;4,759;-15,861;-2,730;0,000;38,100;38,600;9,394;3,253;-13,568;-10,470;-14,885;-11,778;-3,168;26,818;0,000;251,440;Inf;260,000;250,000;-12,704;3,032;-7,701;23,992
2603,000;3,269;0,764;-35,209;3,170;9,606;5,079;36,483;4,759;-15,861;-2,730;0,000;38,100;38,600;9,352;3,207;-13,610;-10,456;-14,851;-11,762;-3,168;26,818;0,000;251,240;Inf;260,000;250,000;-12,675;3,030;-7,725;23,993
2603,500;3,269;0,764;-35,209;3,170;9,606;5,079;36,483;4,759;-15,861;-2,730;0,000;38,100;38,600;9,352;3,207;-13,470;-10,478;-14,880;-11,812;-3,168;26,818;0,000;251,240;Inf;259,000;250,000;-12,670;3,034;-7,729;24,051
2604,000;3,269;0,764;-35,209;3,170;9,606;5,079;36,483;4,759;-15,861;-2,730;0,000;38,100;38,600;9,352;3,207;-13,517;-10,476;-14,889;-11,789;-3,168;26,818;0,000;251,240;Inf;259,000;250,000;-12,660;3,038;-7,727;24,114
2604,500;3,269;0,764;-35,209;3,170;9,606;5,079;36,483;4,759;-15,861;-2,730;0,000;38,100;38,600;9,352;3,207;-13,556;-10,478;-14,889;-11,808;-3,168;26,818;0,000;251,240;Inf;258,000;250,000;-12,668;3,042;-7,724;24,148
2605,000;3,269;0,764;-35,209;3,170;9,606;5,079;36,483;4,759;-15,861;-2,730;0,000;38,100;38,600;9,352;3,207;-13,466;-10,476;-14,926;-11,759;-3,168;26,818;0,000;249,940;Inf;258,000;250,000;-12,683;3,045;-7,729;24,118
2605,500;3,269;0,764;-35,209;3,170;9,606;5,074;36,485;4,762;-15,841;-2,727;0,000;38,108;38,637;9,352;3,207;-13,470;-10,434;-14,807;-11,708;-3,169;26,813;0,000;249,940;Inf;258,000;250,000;-12,657;3,049;-7,730;24,104
2606,000;3,269;0,764;-35,209;3,170;9,606;5,074;36,485;4,762;-15,841;-2,727;0,000;38,100;38,600;9,352;3,207;-13,382;-10,466;-14,842;-11,767;-3,169;26,813;0,000;249,740;Inf;258,000;250,000;-12,605;3,053;-7,709;24,102
2606,500;3,121;0,788;-34,253;3,219;9,434;5,074;36,485;4,762;-15,841;-2,727;0,000;38,100;38,600;9,723;3,187;-13,434;-10,467;-14,717;-11,727;-3,169;26,813;0,000;249,740;Inf;258,000;250,000;-12,614;3,056;-7,725;24,072
2607,000;3,121;0,788;-34,253;3,219;9,434;5,074;36,485;4,762;-15,841;-2,727;0,000;38,100;38,600;9,723;3,187;-13,376;-10,465;-14,790;-11,728;-3,169;26,813;0,000;249,340;Inf;258,000;250,000;-12,586;3,057;-7,722;24,158
2607,500;3,121;0,788;-34,253;3,219;9,434;5,074;36,485;4,762;-15,841;-2,727;0,000;38,100;38,600;9,723;3,187;-13,345;-10,427;-14,692;-11,645;-3,169;26,813;0,000;249,340;Inf;258,000;250,000;-12,590;3,058;-7,734;24,178
2608,000;3,121;0,788;-34,253;3,219;9,434;5,074;36,485;4,762;-15,841;-2,727;0,000;38,100;38,600;9,723;3,187;-13,411;-10,453;-14,826;-11,709;-3,169;26,813;0,000;247,440;Inf;258,000;250,000;-12,527;3,059;-7,707;24,269
2608,500;3,121;0,788;-34,253;3,219;9,434;5,061;36,474;4,761;-15,812;-2,725;0,000;38,089;38,579;9,723;3,187;-13,426;-10,463;-14,967;-11,810;-3,162;26,812;0,000;247,440;Inf;259,000;250,000;-12,600;3,060;-7,697;24,275
2609,000;3,121;0,788;-34,253;3,219;9,434;5,061;36,474;4,761;-15,812;-2,725;0,000;38,100;38,600;9,723;3,187;-13,497;-10,457;-14,727;-11,767;-3,162;26,812;0,000;247,940;Inf;259,000;250,000;-12,666;3,061;-7,709;24,261
2609,500;2,630;0,659;-34,756;3,172;9,494;5,061;36,474;4,761;-15,812;-2,725;0,000;38,100;38,600;9,648;3,252;-13,467;-10,458;-14,826;-11,754;-3,162;26,812;0,000;247,940;Inf;260,000;250,000;-12,612;3,062;-7,726;24,247
2610,000;2,630;0,659;-34,756;3,172;9,494;5,061;36,474;4,761;-15,812;-2,725;0,000;38,100;38,600;9,648;3,252;-13,399;-10,491;-14,889;-11,757;-3,162;26,812;0,000;248,440;Inf;260,000;250,000;-12,626;3,055;-7,713;24,270
2610,500;2,630;0,659;-34,756;3,172;9,494;5,061;36,474;4,761;-15,812;-2,725;0,000;38,100;38,600;9,648;3,252;-13,594;-10,483;-14,930;-11,781;-3,162;26,812;0,000;248,440;Inf;261,000;250,000;-12,634;3,048;-7,700;24,327
2611,000;2,630;0,659;-34,756;3,172;9,494;5,061;36,474;4,761;-15,812;-2,725;0,000;38,100;38,600;9,648;3,252;-13,424;-10,464;-14,881;-11,788;-3,162;26,812;0,000;249,040;Inf;261,000;250,000;-12,697;3,041;-7,724;24,373
2611,500;2,630;0,659;-34,756;3,172;9,494;5,061;36,474;4,761;-15,812;-2,725;0,000;38,100;38,600;9,648;3,252;-13,533;-10,454;-14,741;-11,735;-3,162;26,812;0,000;249,040;Inf;261,000;250,000;-12,639;3,035;-7,725;24,430
2612,000;2,630;0,659;-34,756;3,172;9,494;5,064;36,473;4,761;-15,785;-2,741;0,000;38,076;38,627;9,648;3,252;-13,358;-10,473;-14,923;-11,824;-3,179;26,809;0,000;249,040;Inf;261,000;250,000;-12,616;3,028;-7,723;24,516
2612,500;2,630;0,659;-34,756;3,172;9,494;5,064;36,473;4,761;-15,785;-2,741;0,000;38,100;38,600;9,648;3,252;-13,488;-10,482;-14,899;-11,769;-3,179;26,809;0,000;249,040;Inf;261,000;250,000;-12,644;3,022;-7,713;24,596
2613,000;2,614;0,698;-34,457;3,247;9,562;5,064;36,473;4,761;-15,785;-2,741;0,000;38,100;38,600;9,568;3,096;-13,500;-10,474;-14,858;-11,785;-3,179;26,809;0,000;249,240;Inf;261,000;250,000;-12,660;3,015;-7,716;24,649
2613,500;2,614;0,698;-34,457;3,247;9,562;5,064;36,473;4,761;-15,785;-2,741;0,000;38,100;38,600;9,568;3,096;-13,401;-10,474;-14,884;-11,779;-3,179;26,809;0,000;249,240;Inf;261,000;250,000;-12,654;3,009;-7,716;24,664
2614,000;2,614;0,698;-34,457;3,247;9,562;5,064;36,473;4,761;-15,785;-2,741;0,000;38,100;38,600;9,568;3,096;-13,503;-10,474;-14,744;-11,749;-3,179;26,809;0,000;250,740;Inf;261,000;250,000;-12,634;3,002;-7,694;24,770
2614,500;2,614;0,698;-34,457;3,247;9,562;5,064;36,473;4,761;-15,785;-2,741;0,000;38,100;38,600;9,568;3,096;-13,411;-10,477;-14,847;-11,760;-3,179;26,809;0,000;250,740;Inf;261,000;250,000;-12,617;2,996;-7,704;24,800
2615,000;2,614;0,698;-34,457;3,247;9,562;5,067;36,467;4,733;-15,756;-2,743;0,000;38,056;38,471;9,568;3,096;-13,337;-10,450;-14,752;-11,694;-3,175;26,808;0,000;250,940;Inf;261,000;250,000;-12,624;2,989;-7,698;24,823
2615,500;2,614;0,698;-34,457;3,247;9,562;5,067;36,467;4,733;-15,756;-2,743;0,000;38,100;38,500;9,568;3,096;-13,438;-10,384;-14,657;-11,666;-3,175;26,808;0,000;250,940;Inf;261,000;250,000;-12,558;2,983;-7,705;24,806
2616,000;3,696;0,867;-35,209;3,183;9,588;5,067;36,467;4,733;-15,756;-2,743;0,000;38,100;38,500;9,493;3,143;-13,470;-10,462;-14,848;-11,776;-3,175;26,808;0,000;250,940;Inf;261,000;250,000;-12,536;2,977;-7,697;24,800
2616,500;3,696;0,867;-35,209;3,183;9,588;5,067;36,467;4,733;-15,756;-2,743;0,000;38,100;38,500;9,493;3,143;-13,540;-10,457;-14,824;-11,761;-3,175;26,808;0,000;250,940;Inf;261,000;250,000;-12,639;2,989;-7,708;24,795
2617,000;3,696;0,867;-35,209;3,183;9,588;5,067;36,467;4,733;-15,756;-2,743;0,000;38,100;38,500;9,493;3,143;-13,377;-10,479;-14,773;-11,739;-3,175;26,808;0,000;250,840;Inf;261,000;250,000;-12,645;3,001;-7,713;24,807
2617,500;3,696;0,867;-35,209;3,183;9,588;5,067;36,467;4,733;-15,756;-2,743;0,000;38,100;38,500;9,493;3,143;-13,459;-10,506;-14,772;-11,700;-3,175;26,808;0,000;250,840;Inf;261,000;250,000;-12,592;3,012;-7,722;24,803
2618,000;3,696;0,867;-35,209;3,183;9,588;5,085;36,465;4,755;-15,703;-2,716;0,000;38,055;38,445;9,493;3,143;-13,375;-10,508;-14,913;-11,849;-3,159;26,799;0,000;251,140;Inf;261,000;250,000;-12,609;3,023;-7,712;24,831
2618,500;3,696;0,867;-35,209;3,183;9,588;5,085;36,465;4,755;-15,703;-2,716;0,000;38,100;38,400;9,493;3,143;-13,455;-10,515;-14,964;-11,823;-3,159;26,799;0,000;251,140;Inf;260,000;250,000;-12,661;3,034;-7,725;24,820
2619,000;3,696;0,867;-35,209;3,183;9,588;5,085;36,465;4,755;-15,703;-2,716;0,000;38,100;38,400;9,493;3,143;-13,478;-10,531;-14,835;-11,821;-3,159;26,799;0,000;250,440;Inf;260,000;250,000;-12,689;3,045;-7,730;24,781
2619,500;2,952;0,791;-34,384;3,203;9,511;5,085;36,465;4,755;-15,703;-2,716;0,000;38,100;38,400;9,670;3,261;-13,632;-10,511;-14,917;-11,839;-3,159;26,799;0,000;250,440;Inf;260,000;250,000;-12,666;3,056;-7,738;24,766
2620,000;2,952;0,791;-34,384;3,203;9,511;5,085;36,465;4,755;-15,703;-2,716;0,000;38,100;38,400;9,670;3,261;-13,502;-10,520;-15,016;-11,847;-3,159;26,799;0,000;250,040;Inf;260,000;250,000;-12,725;3,054;-7,723;24,666
2620,500;2,952;0,791;-34,384;3,203;9,511;5,085;36,465;4,755;-15,703;-2,716;0,000;38,100;38,400;9,670;3,261;-13,578;-10,502;-14,854;-11,792;-3,159;26,799;0,000;250,040;Inf;260,000;250,000;-12,721;3,052;-7,742;24,589
2621,000;2,952;0,791;-34,384;3,203;9,511;5,085;36,465;4,755;-15,703;-2,716;0,000;38,100;38,400;9,670;3,261;-13,585;-10,461;-14,869;-11,806;-3,159;26,799;0,000;248,740;Inf;260,000;250,000;-12,681;3,051;-7,749;24,585
2621,500;2,952;0,791;-34,384;3,203;9,511;5,131;36,476;4,754;-15,675;-2,733;0,000;38,045;38,452;9,670;3,261;-13,424;-10,499;-14,937;-11,835;-3,164;26,800;0,000;248,740;Inf;261,000;250,000;-12,680;3,049;-7,721;24,466
2622,000;2,952;0,791;-34,384;3,203;9,511;5,131;36,476;4,754;-15,675;-2,733;0,000;38,000;38,500;9,670;3,261;-13,448;-10,512;-14,940;-11,850;-3,164;26,800;0,000;248,940;Inf;261,000;250,000;-12,674;3,047;-7,748;24,427
2622,500;2,623;0,733;-34,098;3,221;9,529;5,131;36,476;4,754;-15,675;-2,733;0,000;38,000;38,500;9,682;3,209;-13,458;-10,561;-14,998;-11,904;-3,164;26,800;0,000;248,940;Inf;262,000;250,000;-12,687;3,046;-7,739;24,394
2623,000;2,623;0,733;-34,098;3,221;9,529;5,131;36,476;4,754;-15,675;-2,733;0,000;38,000;38,500;9,682;3,209;-13,491;-10,532;-14,906;-11,838;-3,164;26,800;0,000;249,440;Inf;262,000;250,000;-12,730;3,039;-7,738;24,416
2623,500;2,623;0,733;-34,098;3,221;9,529;5,131;36,476;4,754;-15,675;-2,733;0,000;38,000;38,500;9,682;3,209;-13,639;-10,535;-14,896;-11,843;-3,164;26,800;0,000;249,440;Inf;262,000;250,000;-12,692;3,032;-7,768;24,411
2624,000;2,623;0,733;-34,098;3,221;9,529;5,131;36,476;4,754;-15,675;-2,733;0,000;38,000;38,500;9,682;3,209;-13,652;-10,561;-14,974;-11,881;-3,164;26,800;0,000;251,040;Inf;262,000;250,000;-12,728;3,025;-7,754;24,438
2624,500;2,623;0,733;-34,098;3,221;9,529;5,083;36,470;4,760;-15,654;-2,741;0,000;38,021;38,408;9,682;3,209;-13,336;-10,517;-14,917;-11,851;-3,164;26,795;0,000;251,040;Inf;261,000;250,000;-12,767;3,019;-7,759;24,496
2625,000;2,623;0,733;-34,098;3,221;9,529;5,083;36,470;4,760;-15,654;-2,741;0,000;38,000;38,400;9,682;3,209;-13,472;-10,539;-14,932;-11,753;-3,164;26,795;0,000;250,640;Inf;261,000;250,000;-12,655;3,012;-7,747;24,491
2625,500;2,623;0,733;-34,098;3,221;9,529;5,083;36,470;4,760;-15,654;-2,741;0,000;38,000;38,400;9,682;3,209;-13,501;-10,538;-15,011;-11,816;-3,164;26,795;0,000;250,640;Inf;261,000;250,000;-12,674;3,006;-7,763;24,499
2626,000;2,771;0,744;-33,360;3,225;9,535;5,083;36,470;4,760;-15,654;-2,741;0,000;38,000;38,400;9,627;3,095;-13,572;-10,487;-14,872;-11,794;-3,164;26,795;0,000;250,340;Inf;261,000;250,000;-12,716;3,000;-7,776;24,574
2626,500;2,771;0,744;-33,360;3,225;9,535;5,083;36,470;4,760;-15,654;-2,741;0,000;38,000;38,400;9,627;3,095;-13,362;-10,521;-14,947;-11,868;-3,164;26,795;0,000;250,340;Inf;261,000;250,000;-12,681;2,996;-7,762;24,582
2627,000;2,771;0,744;-33,360;3,225;9,535;5,083;36,470;4,760;-15,654;-2,741;0,000;38,000;38,400;9,627;3,095;-13,452;-10,553;-14,828;-11,808;-3,164;26,795;0,000;250,540;Inf;261,000;250,000;-12,675;2,992;-7,763;24,565
2627,500;2,771;0,744;-33,360;3,225;9,535;5,083;36,470;4,760;-15,654;-2,741;0,000;38,000;38,400;9,627;3,095;-13,609;-10,532;-15,012;-11,859;-3,164;26,795;0,000;250,540;Inf;261,000;250,000;-12,660;2,989;-7,773;24,580
2628,000;2,771;0,744;-33,360;3,225;9,535;5,086;36,450;4,781;-15,615;-2,736;0,000;38,012;38,435;9,627;3,095;-13,517;-10,535;-14,929;-11,892;-3,154;26,801;0,000;250,740;Inf;261,000;250,000;-12,753;2,985;-7,750;24,635
2628,500;2,771;0,744;-33,360;3,225;9,535;5,086;36,450;4,781;-15,615;-2,736;0,000;38,000;38,400;9,627;3,095;-13,475;-10,534;-14,783;-11,804;-3,154;26,801;0,000;250,740;Inf;261,000;250,000;-12,719;2,982;-7,767;24,643
2629,000;2,678;0,740;-33,145;3,186;9,487;5,086;36,450;4,781;-15,615;-2,736;0,000;38,000;38,400;9,661;3,081;-13,588;-10,543;-14,878;-11,840;-3,154;26,801;0,000;251,040;Inf;261,000;250,000;-12,649;2,978;-7,768;24,615
2629,500;2,678;0,740;-33,145;3,186;9,487;5,086;36,450;4,781;-15,615;-2,736;0,000;38,000;38,400;9,661;3,081;-13,707;-10,580;-15,140;-11,901;-3,154;26,801;0,000;251,040;Inf;260,000;250,000;-12,712;2,973;-7,759;24,585
2630,000;2,678;0,740;-33,145;3,186;9,487;5,086;36,450;4,781;-15,615;-2,736;0,000;38,000;38,400;9,661;3,081;-13,583;-10,534;-14,902;-11,894;-3,154;26,801;0,000;250,740;Inf;260,000;250,000;-12,832;2,968;-7,775;24,578
2630,500;2,678;0,740;-33,145;3,186;9,487;5,086;36,450;4,781;-15,615;-2,736;0,000;38,000;38,400;9,661;3,081;-13,671;-10,554;-14,968;-11,897;-3,154;26,801;0,000;250,740;Inf;260,000;250,000;-12,728;2,964;-7,783;24,602
2631,000;2,678;0,740;-33,145;3,186;9,487;5,057;36,462;4,752;-15,584;-2,723;0,000;38,008;38,398;9,661;3,081;-13,405;-10,578;-14,930;-11,815;-3,143;26,794;0,000;250,740;Inf;260,000;250,000;-12,772;2,959;-7,769;24,616
2631,500;2,678;0,740;-33,145;3,186;9,487;5,057;36,462;4,752;-15,584;-2,723;0,000;38,000;38,400;9,661;3,081;-13,523;-10,571;-14,970;-11,913;-3,143;26,794;0,000;250,740;Inf;260,000;250,000;-12,682;2,954;-7,778;24,583
2632,000;2,678;0,740;-33,145;3,186;9,487;5,057;36,462;4,752;-15,584;-2,723;0,000;38,000;38,400;9,661;3,081;-13,659;-10,567;-14,975;-11,904;-3,143;26,794;0,000;250,740;Inf;260,000;250,000;-12,744;2,950;-7,774;24,512
2632,500;2,449;0,579;-35,181;3,199;9,533;5,057;36,462;4,752;-15,584;-2,723;0,000;38,000;38,400;9,555;3,032;-13,556;-10,576;-15,002;-11,911;-3,143;26,794;0,000;250,740;Inf;260,000;250,000;-12,776;2,945;-7,778;24,510
2633,000;2,449;0,579;-35,181;3,199;9,533;5,057;36,462;4,752;-15,584;-2,723;0,000;38,000;38,400;9,555;3,032;-13,626;-10,573;-15,087;-11,906;-3,143;26,794;0,000;251,040;Inf;260,000;250,000;-12,761;2,937;-7,778;24,554
2633,500;2,449;0,579;-35,181;3,199;9,533;5,057;36,462;4,752;-15,584;-2,723;0,000;38,000;38,400;9,555;3,032;-13,672;-10,584;-15,138;-11,932;-3,143;26,794;0,000;251,040;Inf;259,000;250,000;-12,798;2,929;-7,792;24,564
2634,000;2,449;0,579;-35,181;3,199;9,533;5,057;36,462;4,752;-15,584;-2,723;0,000;38,000;38,400;9,555;3,032;-13,637;-10,583;-15,129;-11,948;-3,143;26,794;0,000;249,740;Inf;259,000;250,000;-12,831;2,921;-7,791;24,619
2634,500;2,449;0,579;-35,181;3,199;9,533;5,072;36,464;4,766;-15,560;-2,719;0,000;38,004;38,415;9,555;3,032;-13,618;-10,588;-14,883;-11,880;-3,150;26,795;0,000;249,740;Inf;259,000;250,000;-12,824;2,913;-7,809;24,612
2635,000;2,449;0,579;-35,181;3,199;9,533;5,072;36,464;4,766;-15,560;-2,719;0,000;38,000;38,400;9,555;3,032;-13,668;-10,554;-14,950;-11,864;-3,150;26,795;0,000;249,840;Inf;259,000;250,000;-12,742;2,906;-7,795;24,603
2635,500;3,102;0,760;-35,209;3,160;9,503;5,072;36,464;4,766;-15,560;-2,719;0,000;38,000;38,400;9,576;3,366;-13,535;-10,574;-15,038;-11,888;-3,150;26,795;0,000;249,840;Inf;259,000;250,000;-12,759;2,898;-7,776;24,632
2636,000;3,102;0,760;-35,209;3,160;9,503;5,072;36,464;4,766;-15,560;-2,719;0,000;38,000;38,400;9,576;3,366;-13,554;-10,576;-14,920;-11,902;-3,150;26,795;0,000;250,240;Inf;259,000;250,000;-12,759;2,902;-7,770;24,625
2636,500;3,102;0,760;-35,209;3,160;9,503;5,072;36,464;4,766;-15,560;-2,719;0,000;38,000;38,400;9,576;3,366;-13,585;-10,590;-14,967;-11,817;-3,150;26,795;0,000;250,240;Inf;259,000;250,000;-12,738;2,905;-7,807;24,587
2637,000;3,102;0,760;-35,209;3,160;9,503;5,072;36,464;4,766;-15,560;-2,719;0,000;38,000;38,400;9,576;3,366;-13,526;-10,565;-14,914;-11,881;-3,150;26,795;0,000;249,040;Inf;259,000;250,000;-12,740;2,908;-7,808;24,552
2637,500;3,102;0,760;-35,209;3,160;9,503;5,094;36,439;4,748;-15,561;-2,727;0,000;37,996;38,400;9,576;3,366;-13,442;-10,550;-14,857;-11,859;-3,147;26,791;0,000;249,040;Inf;259,000;250,000;-12,721;2,911;-7,796;24,512
2638,000;3,102;0,760;-35,209;3,160;9,503;5,094;36,439;4,748;-15,561;-2,727;0,000;38,000;38,400;9,576;3,366;-13,582;-10,486;-14,788;-11,820;-3,147;26,791;0,000;248,440;Inf;259,000;250,000;-12,677;2,915;-7,833;24,507
2638,500;3,187;0,793;-34,536;3,202;9,515;5,094;36,439;4,748;-15,561;-2,727;0,000;38,000;38,400;9,701;3,219;-13,503;-10,572;-14,959;-11,807;-3,147;26,791;0,000;248,440;Inf;260,000;250,000;-12,669;2,918;-7,860;24,516
2639,000;3,187;0,793;-34,536;3,202;9,515;5,094;36,439;4,748;-15,561;-2,727;0,000;38,000;38,400;9,701;3,219;-13,518;-10,567;-14,858;-11,891;-3,147;26,791;0,000;247,940;Inf;260,000;250,000;-12,710;2,922;-7,838;24,495
2639,500;3,187;0,793;-34,536;3,202;9,515;5,094;36,439;4,748;-15,561;-2,727;0,000;38,000;38,400;9,701;3,219;-13,451;-10,556;-14,931;-11,863;-3,147;26,791;0,000;247,940;Inf;261,000;250,000;-12,708;2,926;-7,856;24,472
2640,000;3,187;0,793;-34,536;3,202;9,515;5,094;36,439;4,748;-15,561;-2,727;0,000;38,000;38,400;9,701;3,219;-13,493;-10,573;-14,977;-11,917;-3,147;26,791;0,000;248,040;Inf;261,000;250,000;-12,700;2,931;-7,829;24,430
2640,500;3,187;0,793;-34,536;3,202;9,515;5,094;36,439;4,748;-15,561;-2,727;0,000;38,000;38,400;9,701;3,219;-13,425;-10,571;-14,873;-11,859;-3,147;26,791;0,000;248,040;Inf;262,000;250,000;-12,740;2,935;-7,825;24,416
2641,000;3,187;0,793;-34,536;3,202;9,515;5,092;36,446;4,746;-15,538;-2,719;0,000;37,993;38,389;9,701;3,219;-13,497;-10,561;-14,923;-11,876;-3,155;26,795;0,000;248,140;Inf;262,000;250,000;-12,682;2,939;-7,836;24,431
2641,500;3,187;0,793;-34,536;3,202;9,515;5,092;36,446;4,746;-15,538;-2,719;0,000;38,000;38,400;9,701;3,219;-13,536;-10,571;-14,956;-11,861;-3,155;26,795;0,000;248,140;Inf;263,000;250,000;-12,714;2,943;-7,827;24,488
2642,000;3,048;0,729;-35,209;3,159;9,592;5,092;36,446;4,746;-15,538;-2,719;0,000;38,000;38,400;9,388;3,230;-13,627;-10,549;-14,885;-11,851;-3,155;26,795;0,000;247,740;Inf;263,000;250,000;-12,731;2,947;-7,837;24,479
2642,500;3,048;0,729;-35,209;3,159;9,592;5,092;36,446;4,746;-15,538;-2,719;0,000;38,000;38,400;9,388;3,230;-13,520;-10,569;-14,943;-11,878;-3,155;26,795;0,000;247,740;Inf;264,000;250,000;-12,728;2,949;-7,819;24,487
2643,000;3,048;0,729;-35,209;3,159;9,592;5,092;36,446;4,746;-15,538;-2,719;0,000;38,000;38,400;9,388;3,230;-13,461;-10,561;-14,979;-11,886;-3,155;26,795;0,000;248,940;Inf;264,000;250,000;-12,727;2,950;-7,854;24,517
2643,500;3,048;0,729;-35,209;3,159;9,592;5,092;36,446;4,746;-15,538;-2,719;0,000;38,000;38,400;9,388;3,230;-13,525;-10,556;-14,874;-11,814;-3,155;26,795;0,000;248,940;Inf;265,000;250,000;-12,722;2,952;-7,858;24,521
2644,000;3,048;0,729;-35,209;3,159;9,592;5,091;36,444;4,745;-15,522;-2,729;0,000;37,984;38,375;9,388;3,230;-13,391;-10,556;-14,829;-11,844;-3,155;26,795;0,000;252,440;Inf;265,000;250,000;-12,692;2,954;-7,854;24,575
2644,500;3,048;0,729;-35,209;3,159;9,592;5,091;36,444;4,745;-15,522;-2,729;0,000;38,000;38,400;9,388;3,230;-13,522;-10,534;-14,825;-11,805;-3,155;26,795;0,000;252,440;Inf;264,000;250,000;-12,655;2,955;-7,851;24,625
2645,000;2,984;0,678;-35,209;3,187;9,588;5,091;36,444;4,745;-15,522;-2,729;0,000;38,000;38,400;9,584;3,229;-13,430;-10,548;-14,799;-11,835;-3,155;26,795;0,000;252,740;Inf;264,000;250,000;-12,671;2,957;-7,846;24,673
2645,500;2,984;0,678;-35,209;3,187;9,588;5,091;36,444;4,745;-15,522;-2,729;0,000;38,000;38,400;9,584;3,229;-13,479;-10,473;-14,720;-11,774;-3,155;26,795;0,000;252,740;Inf;263,000;250,000;-12,653;2,957;-7,839;24,625
2646,000;2,984;0,678;-35,209;3,187;9,588;5,091;36,444;4,745;-15,522;-2,729;0,000;38,000;38,400;9,584;3,229;-13,406;-10,561;-14,943;-11,825;-3,155;26,795;0,000;252,740;Inf;263,000;250,000;-12,611;2,958;-7,818;24,586
2646,500;2,984;0,678;-35,209;3,187;9,588;5,091;36,444;4,745;-15,522;-2,729;0,000;38,000;38,400;9,584;3,229;-13,512;-10,563;-14,885;-11,875;-3,155;26,795;0,000;252,740;Inf;262,000;250,000;-12,684;2,958;-7,826;24,650
2647,000;2,984;0,678;-35,209;3,187;9,588;5,091;36,444;4,745;-15,522;-2,729;0,000;38,000;38,400;9,584;3,229;-13,445;-10,527;-14,918;-11,843;-3,155;26,795;0,000;253,340;Inf;262,000;250,000;-12,709;2,958;-7,827;24,720
2647,500;2,984;0,678;-35,209;3,187;9,588;5,046;36,451;4,725;-15,493;-2,724;0,000;37,981;38,402;9,584;3,229;-13,587;-10,558;-14,892;-11,849;-3,157;26,794;0,000;253,340;Inf;261,000;250,000;-12,683;2,959;-7,826;24,676
2648,000;2,984;0,678;-35,209;3,187;9,588;5,046;36,451;4,725;-15,493;-2,724;0,000;38,000;38,400;9,584;3,229;-13,682;-10,582;-15,076;-11,918;-3,157;26,794;0,000;253,240;Inf;261,000;250,000;-12,722;2,959;-7,834;24,653
2648,500;2,571;0,676;-34,092;3,238;9,491;5,046;36,451;4,725;-15,493;-2,724;0,000;38,000;38,400;9,573;3,008;-13,500;-10,540;-14,881;-11,894;-3,157;26,794;0,000;253,240;Inf;260,000;250,000;-12,814;2,960;-7,835;24,636
2649,000;2,571;0,676;-34,092;3,238;9,491;5,046;36,451;4,725;-15,493;-2,724;0,000;38,000;38,400;9,573;3,008;-13,570;-10,564;-14,987;-11,851;-3,157;26,794;0,000;253,340;Inf;260,000;250,000;-12,704;2,953;-7,840;24,575
2649,500;2,571;0,676;-34,092;3,238;9,491;5,046;36,451;4,725;-15,493;-2,724;0,000;38,000;38,400;9,573;3,008;-13,589;-10,596;-14,958;-11,918;-3,157;26,794;0,000;253,340;Inf;259,000;250,000;-12,743;2,947;-7,852;24,590
2650,000;2,571;0,676;-34,092;3,238;9,491;5,046;36,451;4,725;-15,493;-2,724;0,000;38,000;38,400;9,573;3,008;-13,457;-10,577;-14,953;-11,872;-3,157;26,794;0,000;251,140;Inf;259,000;250,000;-12,765;2,941;-7,836;24,625
2650,500;2,571;0,676;-34,092;3,238;9,491;5,053;36,448;4,746;-15,465;-2,729;0,000;37,985;38,378;9,573;3,008;-13,658;-10,574;-14,935;-11,871;-3,166;26,782;0,000;251,140;Inf;258,000;250,000;-12,715;2,935;-7,818;24,656
2651,000;2,571;0,676;-34,092;3,238;9,491;5,053;36,448;4,746;-15,465;-2,729;0,000;38,000;38,400;9,573;3,008;-13,562;-10,570;-14,915;-11,844;-3,166;26,782;0,000;251,440;Inf;258,000;250,000;-12,759;2,929;-7,849;24,612
2651,500;3,374;0,814;-35,209;3,137;9,554;5,053;36,448;4,746;-15,465;-2,729;0,000;38,000;38,400;9,589;3,353;-13,520;-10,564;-14,967;-11,878;-3,166;26,782;0,000;251,440;Inf;257,000;250,000;-12,723;2,923;-7,826;24,630
2652,000;3,374;0,814;-35,209;3,137;9,554;5,053;36,448;4,746;-15,465;-2,729;0,000;38,000;38,400;9,589;3,353;-13,506;-10,586;-14,903;-11,853;-3,166;26,782;0,000;251,540;Inf;257,000;250,000;-12,732;2,930;-7,841;24,611
2652,500;3,374;0,814;-35,209;3,137;9,554;5,053;36,448;4,746;-15,465;-2,729;0,000;38,000;38,400;9,589;3,353;-13,595;-10,551;-14,896;-11,865;-3,166;26,782;0,000;251,540;Inf;256,000;250,000;-12,712;2,938;-7,843;24,602
2653,000;3,374;0,814;-35,209;3,137;9,554;5,053;36,448;4,746;-15,465;-2,729;0,000;38,000;38,400;9,589;3,353;-13,439;-10,552;-14,951;-11,855;-3,166;26,782;0,000;248,440;Inf;256,000;250,000;-12,727;2,945;-7,836;24,451
2653,500;3,374;0,814;-35,209;3,137;9,554;5,077;36,455;4,744;-15,447;-2,720;0,000;37,990;38,479;9,589;3,353;-13,486;-10,565;-14,829;-11,786;-3,156;26,784;0,000;248,440;Inf;257,000;250,000;-12,699;2,952;-7,844;24,512
2654,000;3,374;0,814;-35,209;3,137;9,554;5,077;36,455;4,744;-15,447;-2,720;0,000;38,000;38,500;9,589;3,353;-13,550;-10,536;-14,844;-11,811;-3,156;26,784;0,000;248,440;Inf;257,000;250,000;-12,666;2,959;-7,825;24,491
2654,500;3,374;0,814;-35,209;3,137;9,554;5,077;36,455;4,744;-15,447;-2,720;0,000;38,000;38,500;9,589;3,353;-13,611;-10,552;-14,881;-11,844;-3,156;26,784;0,000;248,440;Inf;258,000;250,000;-12,685;2,965;-7,822;24,471
2655,000;2,881;0,787;-33,064;3,196;9,517;5,077;36,455;4,744;-15,447;-2,720;0,000;38,000;38,500;9,680;3,135;-13,388;-10,544;-14,903;-11,837;-3,156;26,784;0,000;248,440;Inf;258,000;250,000;-12,722;2,972;-7,815;24,512
2655,500;2,881;0,787;-33,064;3,196;9,517;5,077;36,455;4,744;-15,447;-2,720;0,000;38,000;38,500;9,680;3,135;-13,439;-10,551;-14,886;-11,775;-3,156;26,784;0,000;248,440;Inf;259,000;250,000;-12,668;2,971;-7,826;24,536
2656,000;2,881;0,787;-33,064;3,196;9,517;5,077;36,455;4,744;-15,447;-2,720;0,000;38,000;38,500;9,680;3,135;-13,533;-10,564;-14,939;-11,900;-3,156;26,784;0,000;248,440;Inf;259,000;250,000;-12,663;2,969;-7,819;24,452
2656,500;2,881;0,787;-33,064;3,196;9,517;5,077;36,455;4,744;-15,447;-2,720;0,000;38,000;38,500;9,680;3,135;-13,454;-10,550;-14,934;-11,858;-3,156;26,784;0,000;248,440;Inf;260,000;250,000;-12,734;2,968;-7,846;24,463
2657,000;2,881;0,787;-33,064;3,196;9,517;5,135;36,460;4,753;-15,432;-2,731;0,000;37,992;38,465;9,680;3,135;-13,628;-10,592;-15,005;-11,919;-3,166;26,782;0,000;248,240;Inf;260,000;250,000;-12,699;2,966;-7,826;24,506
2657,500;2,881;0,787;-33,064;3,196;9,517;5,135;36,460;4,753;-15,432;-2,731;0,000;38,000;38,500;9,680;3,135;-13,505;-10,580;-14,959;-11,883;-3,166;26,782;0,000;248,240;Inf;261,000;250,000;-12,786;2,965;-7,844;24,489
2658,000;2,989;0,754;-35,209;3,229;9,511;5,135;36,460;4,753;-15,432;-2,731;0,000;38,000;38,500;9,541;3,113;-13,578;-10,535;-14,868;-11,838;-3,166;26,782;0,000;248,240;Inf;261,000;250,000;-12,732;2,964;-7,863;24,478
2658,500;2,989;0,754;-35,209;3,229;9,511;5,135;36,460;4,753;-15,432;-2,731;0,000;38,000;38,500;9,541;3,113;-13,481;-10,560;-14,913;-11,845;-3,166;26,782;0,000;248,240;Inf;262,000;250,000;-12,705;2,964;-7,820;24,500
2659,000;2,989;0,754;-35,209;3,229;9,511;5,135;36,460;4,753;-15,432;-2,731;0,000;38,000;38,500;9,541;3,113;-13,634;-10,555;-14,879;-11,839;-3,166;26,782;0,000;248,140;Inf;262,000;250,000;-12,700;2,964;-7,824;24,570
2659,500;2,989;0,754;-35,209;3,229;9,511;5,135;36,460;4,753;-15,432;-2,731;0,000;38,000;38,500;9,541;3,113;-13,479;-10,551;-14,995;-11,905;-3,166;26,782;0,000;248,140;Inf;263,000;250,000;-12,727;2,965;-7,816;24,518
2660,000;2,989;0,754;-35,209;3,229;9,511;5,115;36,467;4,764;-15,413;-2,731;0,000;38,016;38,544;9,541;3,113;-13,562;-10,542;-14,932;-11,835;-3,159;26,790;0,000;251,440;Inf;263,000;250,000;-12,733;2,965;-7,802;24,544
2660,500;2,989;0,754;-35,209;3,229;9,511;5,115;36,467;4,764;-15,413;-2,731;0,000;38,000;38,500;9,541;3,113;-13,636;-10,563;-14,939;-11,891;-3,159;26,790;0,000;251,440;Inf;262,000;250,000;-12,718;2,966;-7,827;24,553
2661,000;2,989;0,754;-35,209;3,229;9,511;5,115;36,467;4,764;-15,413;-2,731;0,000;38,000;38,500;9,541;3,113;-13,503;-10,562;-15,007;-11,887;-3,159;26,790;0,000;251,740;Inf;262,000;250,000;-12,757;2,966;-7,815;24,554
2661,500;2,480;0,661;-33,851;3,273;9,503;5,115;36,467;4,764;-15,413;-2,731;0,000;38,000;38,500;9,639;3,001;-13,650;-10,541;-14,899;-11,844;-3,159;26,790;0,000;251,740;Inf;261,000;250,000;-12,740;2,966;-7,840;24,550
2662,000;2,480;0,661;-33,851;3,273;9,503;5,115;36,467;4,764;-15,413;-2,731;0,000;38,000;38,500;9,639;3,001;-13,620;-10,544;-14,924;-11,859;-3,159;26,790;0,000;251,540;Inf;261,000;250,000;-12,733;2,958;-7,848;24,573
2662,500;2,480;0,661;-33,851;3,273;9,503;5,115;36,467;4,764;-15,413;-2,731;0,000;38,000;38,500;9,639;3,001;-13,693;-10,587;-15,091;-11,926;-3,159;26,790;0,000;251,540;Inf;260,000;250,000;-12,737;2,951;-7,847;24,613
2663,000;2,480;0,661;-33,851;3,273;9,503;5,115;36,467;4,764;-15,413;-2,731;0,000;38,000;38,500;9,639;3,001;-13,465;-10,535;-14,894;-11,916;-3,159;26,790;0,000;252,740;Inf;260,000;250,000;-12,824;2,943;-7,831;24,650
2663,500;2,480;0,661;-33,851;3,273;9,503;5,104;36,474;4,741;-15,398;-2,723;0,000;38,008;38,537;9,639;3,001;-13,426;-10,532;-14,747;-11,809;-3,150;26,776;0,000;252,740;Inf;259,000;250,000;-12,702;2,935;-7,843;24,613
2664,000;2,480;0,661;-33,851;3,273;9,503;5,104;36,474;4,741;-15,398;-2,723;0,000;38,000;38,500;9,639;3,001;-13,594;-10,554;-14,871;-11,855;-3,150;26,776;0,000;252,640;Inf;259,000;250,000;-12,628;2,928;-7,849;24,456
2664,500;3,015;0,792;-33,832;3,197;9,421;5,104;36,474;4,741;-15,398;-2,723;0,000;38,000;38,500;9,796;3,195;-13,446;-10,563;-14,938;-11,833;-3,150;26,776;0,000;252,640;Inf;258,000;250,000;-12,718;2,920;-7,839;24,495
2665,000;3,015;0,792;-33,832;3,197;9,421;5,104;36,474;4,741;-15,398;-2,723;0,000;38,000;38,500;9,796;3,195;-13,541;-10,510;-14,786;-11,762;-3,150;26,776;0,000;252,740;Inf;258,000;250,000;-12,695;2,922;-7,848;24,475
2665,500;3,015;0,792;-33,832;3,197;9,421;5,104;36,474;4,741;-15,398;-2,723;0,000;38,000;38,500;9,796;3,195;-13,453;-10,520;-14,772;-11,750;-3,150;26,776;0,000;252,740;Inf;257,000;250,000;-12,650;2,924;-7,850;24,553
2666,000;3,015;0,792;-33,832;3,197;9,421;5,104;36,474;4,741;-15,398;-2,723;0,000;38,000;38,500;9,796;3,195;-13,424;-10,513;-14,827;-11,828;-3,150;26,776;0,000;249,540;Inf;257,000;250,000;-12,624;2,925;-7,817;24,553
2666,500;3,015;0,792;-33,832;3,197;9,421;5,097;36,450;4,754;-15,406;-2,737;0,000;38,014;38,504;9,796;3,195;-13,600;-10,541;-14,975;-11,864;-3,165;26,773;0,000;249,540;Inf;257,000;250,000;-12,648;2,927;-7,828;24,586
2667,000;3,015;0,792;-33,832;3,197;9,421;5,097;36,450;4,754;-15,406;-2,737;0,000;38,000;38,500;9,796;3,195;-13,523;-10,533;-15,018;-11,845;-3,165;26,773;0,000;249,540;Inf;257,000;250,000;-12,745;2,928;-7,815;24,586
2667,500;3,015;0,792;-33,832;3,197;9,421;5,097;36,450;4,754;-15,406;-2,737;0,000;38,000;38,500;9,796;3,195;-13,445;-10,525;-14,734;-11,849;-3,165;26,773;0,000;249,540;Inf;257,000;250,000;-12,730;2,929;-7,818;24,596
2668,000;2,479;0,653;-34,294;3,242;9,533;5,097;36,450;4,754;-15,406;-2,737;0,000;38,000;38,500;9,586;3,064;-13,415;-10,524;-14,894;-11,833;-3,165;26,773;0,000;249,440;Inf;257,000;250,000;-12,638;2,931;-7,821;24,640
2668,500;2,479;0,653;-34,294;3,242;9,533;5,097;36,450;4,754;-15,406;-2,737;0,000;38,000;38,500;9,586;3,064;-13,527;-10,517;-14,847;-11,798;-3,165;26,773;0,000;249,440;Inf;257,000;250,000;-12,666;2,923;-7,800;24,690
2669,000;2,479;0,653;-34,294;3,242;9,533;5,097;36,450;4,754;-15,406;-2,737;0,000;38,000;38,500;9,586;3,064;-13,443;-10,467;-14,730;-11,751;-3,165;26,773;0,000;247,240;Inf;257,000;250,000;-12,673;2,916;-7,815;24,704
2669,500;2,479;0,653;-34,294;3,242;9,533;5,097;36,450;4,754;-15,406;-2,737;0,000;38,000;38,500;9,586;3,064;-13,343;-10,489;-14,835;-11,757;-3,165;26,773;0,000;247,240;Inf;258,000;250,000;-12,598;2,909;-7,812;24,710
2670,000;2,479;0,653;-34,294;3,242;9,533;5,053;36,454;4,753;-15,392;-2,724;0,000;38,029;38,613;9,586;3,064;-13,423;-10,481;-14,770;-11,732;-3,167;26,777;0,000;246,940;Inf;258,000;250,000;-12,606;2,902;-7,805;24,717
2670,500;2,479;0,653;-34,294;3,242;9,533;5,053;36,454;4,753;-15,392;-2,724;0,000;38,000;38,600;9,586;3,064;-13,444;-10,453;-14,754;-11,749;-3,167;26,777;0,000;246,940;Inf;259,000;250,000;-12,602;2,895;-7,796;24,701
2671,000;3,397;0,850;-35,121;3,125;9,567;5,053;36,454;4,753;-15,392;-2,724;0,000;38,000;38,600;9,616;3,317;-13,349;-10,475;-14,747;-11,719;-3,167;26,777;0,000;247,340;Inf;259,000;250,000;-12,600;2,888;-7,789;24,753
2671,500;3,397;0,850;-35,121;3,125;9,567;5,053;36,454;4,753;-15,392;-2,724;0,000;38,000;38,600;9,616;3,317;-13,462;-10,458;-14,720;-11,719;-3,167;26,777;0,000;247,340;Inf;260,000;250,000;-12,572;2,897;-7,770;24,779
2672,000;3,397;0,850;-35,121;3,125;9,567;5,053;36,454;4,753;-15,392;-2,724;0,000;38,000;38,600;9,616;3,317;-13,378;-10,495;-14,866;-11,787;-3,167;26,777;0,000;248,140;Inf;260,000;250,000;-12,590;2,905;-7,773;24,927
2672,500;3,397;0,850;-35,121;3,125;9,567;5,053;36,454;4,753;-15,392;-2,724;0,000;38,000;38,600;9,616;3,317;-13,547;-10,466;-14,838;-11,797;-3,167;26,777;0,000;248,140;Inf;261,000;250,000;-12,631;2,913;-7,783;24,955
2673,000;3,397;0,850;-35,121;3,125;9,567;5,104;36,466;4,735;-15,370;-2,742;0,000;38,041;38,647;9,616;3,317;-13,411;-10,473;-14,857;-11,759;-3,159;26,774;0,000;249,040;Inf;261,000;250,000;-12,662;2,921;-7,777;24,953
2673,500;3,397;0,850;-35,121;3,125;9,567;5,104;36,466;4,735;-15,370;-2,742;0,000;38,000;38,600;9,616;3,317;-13,510;-10,467;-14,727;-11,776;-3,159;26,774;0,000;249,040;Inf;261,000;250,000;-12,625;2,929;-7,781;25,010
2674,000;3,397;0,850;-35,121;3,125;9,567;5,104;36,466;4,735;-15,370;-2,742;0,000;38,000;38,600;9,616;3,317;-13,345;-10,479;-14,802;-11,701;-3,159;26,774;0,000;249,540;Inf;261,000;250,000;-12,620;2,936;-7,768;25,058
2674,500;3,258;0,740;-35,209;3,182;9,595;5,104;36,466;4,735;-15,370;-2,742;0,000;38,000;38,600;9,519;3,190;-13,463;-10,465;-14,726;-11,757;-3,159;26,774;0,000;249,540;Inf;261,000;250,000;-12,582;2,944;-7,778;25,079
2675,000;3,258;0,740;-35,209;3,182;9,595;5,104;36,466;4,735;-15,370;-2,742;0,000;38,000;38,600;9,519;3,190;-13,265;-10,459;-14,792;-11,689;-3,159;26,774;0,000;249,540;Inf;261,000;250,000;-12,603;2,949;-7,756;24,925
2675,500;3,258;0,740;-35,209;3,182;9,595;5,104;36,466;4,735;-15,370;-2,742;0,000;38,000;38,600;9,519;3,190;-13,440;-10,472;-14,747;-11,772;-3,159;26,774;0,000;249,540;Inf;261,000;250,000;-12,551;2,954;-7,764;24,873
2676,000;3,258;0,740;-35,209;3,182;9,595;5,104;36,466;4,735;-15,370;-2,742;0,000;38,000;38,600;9,519;3,190;-13,436;-10,451;-14,751;-11,709;-3,159;26,774;0,000;251,740;Inf;261,000;250,000;-12,608;2,959;-7,749;24,827
2676,500;3,258;0,740;-35,209;3,182;9,595;5,094;36,467;4,747;-15,367;-2,726;0,000;38,053;38,665;9,519;3,190;-13,442;-10,454;-14,803;-11,738;-3,158;26,783;0,000;251,740;Inf;260,000;250,000;-12,586;2,964;-7,759;24,725
2677,000;3,258;0,740;-35,209;3,182;9,595;5,094;36,467;4,747;-15,367;-2,726;0,000;38,100;38,700;9,519;3,190;-13,387;-10,457;-14,870;-11,785;-3,158;26,783;0,000;251,240;Inf;260,000;250,000;-12,609;2,969;-7,749;24,663
2677,500;3,376;0,792;-35,209;3,193;9,554;5,094;36,467;4,747;-15,367;-2,726;0,000;38,100;38,700;9,522;3,106;-13,386;-10,466;-14,919;-11,806;-3,158;26,783;0,000;251,240;Inf;259,000;250,000;-12,625;2,973;-7,752;24,633
2678,000;3,376;0,792;-35,209;3,193;9,554;5,094;36,467;4,747;-15,367;-2,726;0,000;38,100;38,700;9,522;3,106;-13,569;-10,485;-14,880;-11,772;-3,158;26,783;0,000;250,940;Inf;259,000;250,000;-12,644;2,980;-7,763;24,594
2678,500;3,376;0,792;-35,209;3,193;9,554;5,094;36,467;4,747;-15,367;-2,726;0,000;38,100;38,700;9,522;3,106;-13,420;-10,446;-14,780;-11,704;-3,158;26,783;0,000;250,940;Inf;259,000;250,000;-12,676;2,987;-7,757;24,506
2679,000;3,376;0,792;-35,209;3,193;9,554;5,094;36,467;4,747;-15,367;-2,726;0,000;38,100;38,700;9,522;3,106;-13,389;-10,469;-14,804;-11,778;-3,158;26,783;0,000;250,540;Inf;259,000;250,000;-12,588;2,993;-7,744;24,475
2679,500;3,376;0,792;-35,209;3,193;9,554;5,143;36,480;4,745;-15,353;-2,742;0,000;38,064;38,638;9,522;3,106;-13,502;-10,457;-14,834;-11,744;-3,165;26,772;0,000;250,540;Inf;259,000;250,000;-12,610;2,999;-7,742;24,417
2680,000;3,376;0,792;-35,209;3,193;9,554;5,143;36,480;4,745;-15,353;-2,742;0,000;38,100;38,600;9,522;3,106;-13,459;-10,459;-14,802;-11,758;-3,165;26,772;0,000;250,440;Inf;259,000;250,000;-12,634;3,005;-7,748;24,443
2680,500;3,431;0,792;-35,209;3,132;9,607;5,143;36,480;4,745;-15,353;-2,742;0,000;38,100;38,600;9,568;3,283;-13,309;-10,461;-14,830;-11,695;-3,165;26,772;0,000;250,440;Inf;259,000;250,000;-12,620;3,011;-7,754;24,437
2681,000;3,431;0,792;-35,209;3,132;9,607;5,143;36,480;4,745;-15,353;-2,742;0,000;38,100;38,600;9,568;3,283;-13,465;-10,447;-14,756;-11,718;-3,165;26,772;0,000;250,740;Inf;259,000;250,000;-12,574;3,018;-7,770;24,428
2681,500;3,431;0,792;-35,209;3,132;9,607;5,143;36,480;4,745;-15,353;-2,742;0,000;38,100;38,600;9,568;3,283;-13,541;-10,451;-14,799;-11,769;-3,165;26,772;0,000;250,740;Inf;259,000;250,000;-12,596;3,025;-7,764;24,443
2682,000;3,431;0,792;-35,209;3,132;9,607;5,143;36,480;4,745;-15,353;-2,742;0,000;38,100;38,600;9,568;3,283;-13,579;-10,465;-14,856;-11,794;-3,165;26,772;0,000;250,040;Inf;259,000;250,000;-12,640;3,032;-7,748;24,427
