t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2682,500;3,431;0,792;-35,209;3,132;9,607;5,143;36,480;4,745;-15,353;-2,742;0,000;38,100;38,600;9,568;3,283;-13,597;-10,508;-14,953;-11,799;-3,165;26,772;0,000;250,040;Inf;259,000;250,000;-12,673;3,038;-7,750;24,386
2683,000;3,431;0,792;-35,209;3,132;9,607;5,104;36,488;4,753;-15,348;-2,731;0,000;38,083;38,721;9,568;3,283;-13,345;-10,463;-14,789;-11,710;-3,163;26,762;0,000;250,040;Inf;259,000;250,000;-12,714;3,045;-7,769;24,394
2683,500;3,431;0,792;-35,209;3,132;9,607;5,104;36,488;4,753;-15,348;-2,731;0,000;38,100;38,700;9,568;3,283;-13,442;-10,466;-14,760;-11,759;-3,163;26,762;0,000;250,040;Inf;259,000;250,000;-12,577;3,051;-7,750;24,389
2684,000;2,661;0,708;-33,692;3,225;9,498;5,104;36,488;4,753;-15,348;-2,731;0,000;38,100;38,700;9,742;3,097;-13,372;-10,462;-14,850;-11,713;-3,163;26,762;0,000;249,840;Inf;259,000;250,000;-12,607;3,057;-7,750;24,369
2684,500;2,661;0,708;-33,692;3,225;9,498;5,104;36,488;4,753;-15,348;-2,731;0,000;38,100;38,700;9,742;3,097;-13,448;-10,460;-14,688;-11,723;-3,163;26,762;0,000;249,840;Inf;259,000;250,000;-12,599;3,051;-7,770;24,351
2685,000;2,661;0,708;-33,692;3,225;9,498;5,104;36,488;4,753;-15,348;-2,731;0,000;38,100;38,700;9,742;3,097;-13,243;-10,445;-14,757;-11,670;-3,163;26,762;0,000;250,140;Inf;259,000;250,000;-12,580;3,044;-7,757;24,381
2685,500;2,661;0,708;-33,692;3,225;9,498;5,104;36,488;4,753;-15,348;-2,731;0,000;38,100;38,700;9,742;3,097;-13,422;-10,418;-14,649;-11,672;-3,163;26,762;0,000;250,140;Inf;259,000;250,000;-12,529;3,038;-7,739;24,450
2686,000;2,661;0,708;-33,692;3,225;9,498;5,100;36,476;4,747;-15,322;-2,730;0,000;38,102;38,768;9,742;3,097;-13,363;-10,458;-14,750;-11,774;-3,157;26,766;0,000;249,840;Inf;259,000;250,000;-12,540;3,032;-7,743;24,431
2686,500;2,661;0,708;-33,692;3,225;9,498;5,100;36,476;4,747;-15,322;-2,730;0,000;38,100;38,800;9,742;3,097;-13,278;-10,415;-14,798;-11,709;-3,157;26,766;0,000;249,840;Inf;259,000;250,000;-12,586;3,026;-7,740;24,435
2687,000;2,854;0,741;-34,631;3,211;9,485;5,100;36,476;4,747;-15,322;-2,730;0,000;38,100;38,800;9,667;3,260;-13,452;-10,431;-14,781;-11,755;-3,157;26,766;0,000;249,440;Inf;259,000;250,000;-12,550;3,020;-7,760;24,428
2687,500;2,854;0,741;-34,631;3,211;9,485;5,100;36,476;4,747;-15,322;-2,730;0,000;38,100;38,800;9,667;3,260;-13,482;-10,463;-14,949;-11,831;-3,157;26,766;0,000;249,440;Inf;259,000;250,000;-12,605;3,017;-7,731;24,448
2688,000;2,854;0,741;-34,631;3,211;9,485;5,100;36,476;4,747;-15,322;-2,730;0,000;38,100;38,800;9,667;3,260;-13,537;-10,467;-14,878;-11,740;-3,157;26,766;0,000;249,840;Inf;259,000;250,000;-12,681;3,015;-7,754;24,507
2688,500;2,854;0,741;-34,631;3,211;9,485;5,100;36,476;4,747;-15,322;-2,730;0,000;38,100;38,800;9,667;3,260;-13,550;-10,456;-14,798;-11,732;-3,157;26,766;0,000;249,840;Inf;259,000;250,000;-12,655;3,012;-7,762;24,507
2689,000;2,854;0,741;-34,631;3,211;9,485;5,100;36,476;4,747;-15,322;-2,730;0,000;38,100;38,800;9,667;3,260;-13,544;-10,478;-14,793;-11,764;-3,157;26,766;0,000;249,540;Inf;259,000;250,000;-12,634;3,009;-7,760;24,594
2689,500;2,854;0,741;-34,631;3,211;9,485;5,069;36,492;4,757;-15,315;-2,721;0,000;38,113;38,767;9,667;3,260;-13,576;-10,495;-14,931;-11,800;-3,156;26,760;0,000;249,540;Inf;259,000;250,000;-12,645;3,007;-7,757;24,572
2690,000;2,854;0,741;-34,631;3,211;9,485;5,069;36,492;4,757;-15,315;-2,721;0,000;38,100;38,800;9,667;3,260;-13,370;-10,428;-14,732;-11,778;-3,156;26,760;0,000;249,040;Inf;259,000;250,000;-12,700;3,004;-7,749;24,569
2690,500;2,980;0,793;-33,086;3,213;9,523;5,069;36,492;4,757;-15,315;-2,721;0,000;38,100;38,800;9,789;3,139;-13,394;-10,434;-14,713;-11,701;-3,156;26,760;0,000;249,040;Inf;259,000;250,000;-12,577;3,002;-7,761;24,634
2691,000;2,980;0,793;-33,086;3,213;9,523;5,069;36,492;4,757;-15,315;-2,721;0,000;38,100;38,800;9,789;3,139;-13,300;-10,425;-14,648;-11,647;-3,156;26,760;0,000;248,940;Inf;259,000;250,000;-12,561;3,001;-7,762;24,708
2691,500;2,980;0,793;-33,086;3,213;9,523;5,069;36,492;4,757;-15,315;-2,721;0,000;38,100;38,800;9,789;3,139;-13,211;-10,417;-14,709;-11,696;-3,156;26,760;0,000;248,940;Inf;260,000;250,000;-12,505;3,001;-7,752;24,727
2692,000;2,980;0,793;-33,086;3,213;9,523;5,069;36,492;4,757;-15,315;-2,721;0,000;38,100;38,800;9,789;3,139;-13,406;-10,445;-14,857;-11,695;-3,156;26,760;0,000;249,040;Inf;260,000;250,000;-12,508;3,001;-7,753;24,722
2692,500;2,980;0,793;-33,086;3,213;9,523;5,043;36,493;4,742;-15,306;-2,719;0,000;38,126;38,864;9,789;3,139;-13,469;-10,420;-14,728;-11,711;-3,158;26,764;0,000;249,040;Inf;260,000;250,000;-12,601;3,000;-7,741;24,738
2693,000;2,980;0,793;-33,086;3,213;9,523;5,043;36,493;4,742;-15,306;-2,719;0,000;38,100;38,900;9,789;3,139;-13,479;-10,455;-14,925;-11,805;-3,158;26,764;0,000;249,640;Inf;260,000;250,000;-12,582;3,000;-7,755;24,729
2693,500;2,792;0,730;-33,910;3,225;9,512;5,043;36,493;4,742;-15,306;-2,719;0,000;38,100;38,900;9,647;3,016;-13,393;-10,466;-14,818;-11,741;-3,158;26,764;0,000;249,640;Inf;260,000;250,000;-12,666;3,000;-7,762;24,708
2694,000;2,792;0,730;-33,910;3,225;9,512;5,043;36,493;4,742;-15,306;-2,719;0,000;38,100;38,900;9,647;3,016;-13,305;-10,447;-14,796;-11,649;-3,158;26,764;0,000;249,840;Inf;260,000;250,000;-12,604;2,996;-7,749;24,571
2694,500;2,792;0,730;-33,910;3,225;9,512;5,043;36,493;4,742;-15,306;-2,719;0,000;38,100;38,900;9,647;3,016;-13,400;-10,406;-14,650;-11,652;-3,158;26,764;0,000;249,840;Inf;260,000;250,000;-12,549;2,993;-7,762;24,489
2695,000;2,792;0,730;-33,910;3,225;9,512;5,043;36,493;4,742;-15,306;-2,719;0,000;38,100;38,900;9,647;3,016;-13,321;-10,418;-14,773;-11,707;-3,158;26,764;0,000;250,440;Inf;260,000;250,000;-12,527;2,990;-7,750;24,415
2695,500;2,792;0,730;-33,910;3,225;9,512;5,090;36,496;4,746;-15,291;-2,720;0,000;38,146;38,819;9,647;3,016;-13,304;-10,437;-14,829;-11,710;-3,147;26,775;0,000;250,440;Inf;260,000;250,000;-12,555;2,986;-7,762;24,284
2696,000;2,792;0,730;-33,910;3,225;9,512;5,090;36,496;4,746;-15,291;-2,720;0,000;38,100;38,800;9,647;3,016;-13,383;-10,439;-14,870;-11,690;-3,147;26,775;0,000;250,640;Inf;260,000;250,000;-12,570;2,983;-7,744;24,189
2696,500;2,792;0,730;-33,910;3,225;9,512;5,090;36,496;4,746;-15,291;-2,720;0,000;38,100;38,800;9,647;3,016;-13,408;-10,427;-14,772;-11,698;-3,147;26,775;0,000;250,640;Inf;260,000;250,000;-12,595;2,980;-7,750;24,205
2697,000;3,157;0,849;-34,322;3,245;9,536;5,090;36,496;4,746;-15,291;-2,720;0,000;38,100;38,800;9,589;3,091;-13,470;-10,426;-14,764;-11,742;-3,147;26,775;0,000;250,640;Inf;260,000;250,000;-12,576;2,977;-7,760;24,258
2697,500;3,157;0,849;-34,322;3,245;9,536;5,090;36,496;4,746;-15,291;-2,720;0,000;38,100;38,800;9,589;3,091;-13,361;-10,454;-14,878;-11,776;-3,147;26,775;0,000;250,640;Inf;260,000;250,000;-12,600;2,980;-7,746;24,351
2698,000;3,157;0,849;-34,322;3,245;9,536;5,090;36,496;4,746;-15,291;-2,720;0,000;38,100;38,800;9,589;3,091;-13,426;-10,460;-14,935;-11,811;-3,147;26,775;0,000;250,840;Inf;260,000;250,000;-12,617;2,983;-7,736;24,414
2698,500;3,157;0,849;-34,322;3,245;9,536;5,090;36,496;4,746;-15,291;-2,720;0,000;38,100;38,800;9,589;3,091;-13,448;-10,429;-14,702;-11,673;-3,147;26,775;0,000;250,840;Inf;260,000;250,000;-12,658;2,986;-7,743;24,435
2699,000;3,157;0,849;-34,322;3,245;9,536;5,143;36,519;4,738;-15,277;-2,723;0,000;38,155;38,882;9,589;3,091;-13,473;-10,349;-14,664;-11,672;-3,147;26,775;0,000;250,840;Inf;260,000;250,000;-12,563;2,989;-7,757;24,428
2699,500;3,157;0,849;-34,322;3,245;9,536;5,143;36,519;4,738;-15,277;-2,723;0,000;38,200;38,900;9,589;3,091;-13,383;-10,474;-14,833;-11,739;-3,147;26,775;0,000;250,840;Inf;260,000;250,000;-12,540;2,991;-7,779;24,417
2700,000;2,846;0,766;-34,315;3,188;9,511;5,143;36,519;4,738;-15,277;-2,723;0,000;38,200;38,900;9,681;3,232;-13,383;-10,442;-14,733;-11,749;-3,147;26,775;0,000;250,240;Inf;260,000;250,000;-12,607;2,994;-7,779;24,516
2700,500;2,846;0,766;-34,315;3,188;9,511;5,143;36,519;4,738;-15,277;-2,723;0,000;38,200;38,900;9,681;3,232;-13,246;-10,383;-14,713;-11,673;-3,147;26,775;0,000;250,240;Inf;260,000;250,000;-12,577;2,992;-7,784;24,493
2701,000;2,846;0,766;-34,315;3,188;9,511;5,143;36,519;4,738;-15,277;-2,723;0,000;38,200;38,900;9,681;3,232;-13,259;-10,476;-14,772;-11,735;-3,147;26,775;0,000;250,540;Inf;260,000;250,000;-12,504;2,989;-7,781;24,458
2701,500;2,846;0,766;-34,315;3,188;9,511;5,143;36,519;4,738;-15,277;-2,723;0,000;38,200;38,900;9,681;3,232;-13,354;-10,449;-14,767;-11,747;-3,147;26,775;0,000;250,540;Inf;260,000;250,000;-12,561;2,987;-7,779;24,515
2702,000;2,846;0,766;-34,315;3,188;9,511;5,056;36,507;4,741;-15,256;-2,706;0,000;38,162;38,892;9,681;3,232;-13,510;-10,461;-14,768;-11,757;-3,139;26,771;0,000;250,540;Inf;260,000;250,000;-12,579;2,985;-7,781;24,483
2702,500;2,846;0,766;-34,315;3,188;9,511;5,056;36,507;4,741;-15,256;-2,706;0,000;38,200;38,900;9,681;3,232;-13,381;-10,465;-14,834;-11,763;-3,139;26,771;0,000;250,540;Inf;260,000;250,000;-12,624;2,982;-7,793;24,485
2703,000;2,846;0,766;-34,315;3,188;9,511;5,056;36,507;4,741;-15,256;-2,706;0,000;38,200;38,900;9,681;3,232;-13,489;-10,471;-14,831;-11,736;-3,139;26,771;0,000;250,840;Inf;260,000;250,000;-12,611;2,980;-7,771;24,488
2703,500;2,185;0,613;-33,519;3,223;9,493;5,056;36,507;4,741;-15,256;-2,706;0,000;38,200;38,900;9,677;3,156;-13,364;-10,446;-14,739;-11,786;-3,139;26,771;0,000;250,840;Inf;260,000;250,000;-12,632;2,978;-7,783;24,490
2704,000;2,185;0,613;-33,519;3,223;9,493;5,056;36,507;4,741;-15,256;-2,706;0,000;38,200;38,900;9,677;3,156;-13,276;-10,468;-14,809;-11,726;-3,139;26,771;0,000;250,840;Inf;260,000;250,000;-12,584;2,965;-7,773;24,415
2704,500;2,185;0,613;-33,519;3,223;9,493;5,056;36,507;4,741;-15,256;-2,706;0,000;38,200;38,900;9,677;3,156;-13,530;-10,450;-14,799;-11,759;-3,139;26,771;0,000;250,840;Inf;260,000;250,000;-12,569;2,952;-7,789;24,405
2705,000;2,185;0,613;-33,519;3,223;9,493;5,056;36,507;4,741;-15,256;-2,706;0,000;38,200;38,900;9,677;3,156;-13,534;-10,478;-14,863;-11,793;-3,139;26,771;0,000;251,240;Inf;260,000;250,000;-12,634;2,940;-7,791;24,422
2705,500;2,185;0,613;-33,519;3,223;9,493;5,085;36,509;4,749;-15,240;-2,699;0,000;38,178;38,926;9,677;3,156;-13,527;-10,499;-14,976;-11,792;-3,136;26,782;0,000;251,240;Inf;259,000;250,000;-12,667;2,927;-7,789;24,348
2706,000;2,185;0,613;-33,519;3,223;9,493;5,085;36,509;4,749;-15,240;-2,699;0,000;38,200;38,900;9,677;3,156;-13,498;-10,508;-14,835;-11,827;-3,136;26,782;0,000;250,840;Inf;259,000;250,000;-12,699;2,915;-7,797;24,370
2706,500;3,072;0,761;-35,209;3,239;9,551;5,085;36,509;4,749;-15,240;-2,699;0,000;38,200;38,900;9,551;3,092;-13,378;-10,482;-14,885;-11,753;-3,136;26,782;0,000;250,840;Inf;259,000;250,000;-12,667;2,903;-7,796;24,395
2707,000;3,072;0,761;-35,209;3,239;9,551;5,085;36,509;4,749;-15,240;-2,699;0,000;38,200;38,900;9,551;3,092;-13,491;-10,490;-14,802;-11,773;-3,136;26,782;0,000;250,540;Inf;259,000;250,000;-12,624;2,906;-7,818;24,428
2707,500;3,072;0,761;-35,209;3,239;9,551;5,085;36,509;4,749;-15,240;-2,699;0,000;38,200;38,900;9,551;3,092;-13,441;-10,459;-14,847;-11,777;-3,136;26,782;0,000;250,540;Inf;259,000;250,000;-12,639;2,909;-7,811;24,461
2708,000;3,072;0,761;-35,209;3,239;9,551;5,085;36,509;4,749;-15,240;-2,699;0,000;38,200;38,900;9,551;3,092;-13,451;-10,467;-14,683;-11,747;-3,136;26,782;0,000;249,440;Inf;259,000;250,000;-12,631;2,911;-7,801;24,454
2708,500;3,072;0,761;-35,209;3,239;9,551;5,085;36,506;4,734;-15,216;-2,706;0,000;38,184;38,913;9,551;3,092;-13,220;-10,470;-14,680;-11,734;-3,143;26,774;0,000;249,440;Inf;259,000;250,000;-12,587;2,914;-7,833;24,482
2709,000;3,072;0,761;-35,209;3,239;9,551;5,085;36,506;4,734;-15,216;-2,706;0,000;38,200;38,900;9,551;3,092;-13,493;-10,481;-14,784;-11,768;-3,143;26,774;0,000;249,040;Inf;259,000;250,000;-12,526;2,916;-7,819;24,504
2709,500;3,072;0,761;-35,209;3,239;9,551;5,085;36,506;4,734;-15,216;-2,706;0,000;38,200;38,900;9,551;3,092;-13,467;-10,499;-14,873;-11,812;-3,143;26,774;0,000;249,040;Inf;259,000;250,000;-12,631;2,919;-7,807;24,562
2710,000;2,559;0,651;-34,397;3,157;9,449;5,085;36,506;4,734;-15,216;-2,706;0,000;38,200;38,900;9,750;3,234;-13,372;-10,468;-14,575;-11,758;-3,143;26,774;0,000;249,440;Inf;259,000;250,000;-12,663;2,922;-7,812;24,584
2710,500;2,559;0,651;-34,397;3,157;9,449;5,085;36,506;4,734;-15,216;-2,706;0,000;38,200;38,900;9,750;3,234;-13,317;-10,432;-14,644;-11,701;-3,143;26,774;0,000;249,440;Inf;259,000;250,000;-12,543;2,916;-7,798;24,662
2711,000;2,559;0,651;-34,397;3,157;9,449;5,085;36,506;4,734;-15,216;-2,706;0,000;38,200;38,900;9,750;3,234;-13,435;-10,494;-14,819;-11,768;-3,143;26,774;0,000;249,840;Inf;259,000;250,000;-12,524;2,910;-7,803;24,628
2711,500;2,559;0,651;-34,397;3,157;9,449;5,085;36,506;4,734;-15,216;-2,706;0,000;38,200;38,900;9,750;3,234;-13,405;-10,463;-14,861;-11,777;-3,143;26,774;0,000;249,840;Inf;259,000;250,000;-12,629;2,904;-7,810;24,645
2712,000;2,559;0,651;-34,397;3,157;9,449;5,058;36,518;4,748;-15,197;-2,694;0,000;38,193;38,971;9,750;3,234;-13,480;-10,427;-14,710;-11,703;-3,142;26,771;0,000;249,740;Inf;259,000;250,000;-12,627;2,898;-7,832;24,648
2712,500;2,559;0,651;-34,397;3,157;9,449;5,058;36,518;4,748;-15,197;-2,694;0,000;38,200;39,000;9,750;3,234;-13,329;-10,470;-14,826;-11,731;-3,142;26,771;0,000;249,740;Inf;259,000;250,000;-12,580;2,893;-7,798;24,646
2713,000;3,842;0,897;-35,209;3,174;9,511;5,058;36,518;4,748;-15,197;-2,694;0,000;38,200;39,000;9,565;3,232;-13,376;-10,492;-14,708;-11,738;-3,142;26,771;0,000;249,340;Inf;259,000;250,000;-12,589;2,887;-7,826;24,575
2713,500;3,842;0,897;-35,209;3,174;9,511;5,058;36,518;4,748;-15,197;-2,694;0,000;38,200;39,000;9,565;3,232;-13,389;-10,457;-14,785;-11,743;-3,142;26,771;0,000;249,340;Inf;259,000;250,000;-12,579;2,903;-7,810;24,528
2714,000;3,842;0,897;-35,209;3,174;9,511;5,058;36,518;4,748;-15,197;-2,694;0,000;38,200;39,000;9,565;3,232;-13,463;-10,482;-14,693;-11,723;-3,142;26,771;0,000;249,540;Inf;259,000;250,000;-12,593;2,918;-7,830;24,451
2714,500;3,842;0,897;-35,209;3,174;9,511;5,058;36,518;4,748;-15,197;-2,694;0,000;38,200;39,000;9,565;3,232;-13,431;-10,482;-14,831;-11,793;-3,142;26,771;0,000;249,540;Inf;259,000;250,000;-12,590;2,933;-7,825;24,408
2715,000;3,842;0,897;-35,209;3,174;9,511;5,051;36,499;4,742;-15,168;-2,708;0,000;38,199;38,880;9,565;3,232;-13,418;-10,515;-14,920;-11,823;-3,140;26,777;0,000;249,340;Inf;259,000;250,000;-12,634;2,948;-7,827;24,385
2715,500;3,842;0,897;-35,209;3,174;9,511;5,051;36,499;4,742;-15,168;-2,708;0,000;38,200;38,900;9,565;3,232;-13,588;-10,518;-14,919;-11,805;-3,140;26,777;0,000;249,340;Inf;259,000;250,000;-12,669;2,963;-7,829;24,404
2716,000;3,051;0,749;-35,052;3,184;9,509;5,051;36,499;4,742;-15,168;-2,708;0,000;38,200;38,900;9,627;3,276;-13,602;-10,485;-14,865;-11,776;-3,140;26,777;0,000;249,140;Inf;259,000;250,000;-12,707;2,977;-7,830;24,388
2716,500;3,051;0,749;-35,052;3,184;9,509;5,051;36,499;4,742;-15,168;-2,708;0,000;38,200;38,900;9,627;3,276;-13,614;-10,543;-14,905;-11,816;-3,140;26,777;0,000;249,140;Inf;259,000;250,000;-12,682;2,979;-7,848;24,392
2717,000;3,051;0,749;-35,052;3,184;9,509;5,051;36,499;4,742;-15,168;-2,708;0,000;38,200;38,900;9,627;3,276;-13,631;-10,519;-14,925;-11,815;-3,140;26,777;0,000;248,940;Inf;259,000;250,000;-12,720;2,980;-7,849;24,408
2717,500;3,051;0,749;-35,052;3,184;9,509;5,051;36,499;4,742;-15,168;-2,708;0,000;38,200;38,900;9,627;3,276;-13,549;-10,539;-14,868;-11,847;-3,140;26,777;0,000;248,940;Inf;260,000;250,000;-12,723;2,981;-7,841;24,405
2718,000;3,051;0,749;-35,052;3,184;9,509;5,051;36,499;4,742;-15,168;-2,708;0,000;38,200;38,900;9,627;3,276;-13,358;-10,528;-14,698;-11,774;-3,140;26,777;0,000;249,440;Inf;260,000;250,000;-12,701;2,982;-7,860;24,449
2718,500;3,051;0,749;-35,052;3,184;9,509;5,033;36,512;4,723;-15,135;-2,704;0,000;38,207;38,939;9,627;3,276;-13,539;-10,549;-14,811;-11,795;-3,128;26,775;0,000;249,440;Inf;260,000;250,000;-12,589;2,983;-7,838;24,493
2719,000;3,051;0,749;-35,052;3,184;9,509;5,033;36,512;4,723;-15,135;-2,704;0,000;38,200;38,900;9,627;3,276;-13,460;-10,561;-14,969;-11,881;-3,128;26,775;0,000;249,440;Inf;260,000;250,000;-12,674;2,984;-7,845;24,502
2719,500;2,950;0,768;-33,452;3,223;9,469;5,033;36,512;4,723;-15,135;-2,704;0,000;38,200;38,900;9,781;3,099;-13,551;-10,555;-14,858;-11,823;-3,128;26,775;0,000;249,440;Inf;260,000;250,000;-12,718;2,985;-7,844;24,501
2720,000;2,950;0,768;-33,452;3,223;9,469;5,033;36,512;4,723;-15,135;-2,704;0,000;38,200;38,900;9,781;3,099;-13,557;-10,489;-14,798;-11,771;-3,128;26,775;0,000;249,440;Inf;260,000;250,000;-12,697;2,985;-7,846;24,529
2720,500;2,950;0,768;-33,452;3,223;9,469;5,033;36,512;4,723;-15,135;-2,704;0,000;38,200;38,900;9,781;3,099;-13,314;-10,553;-14,852;-11,817;-3,128;26,775;0,000;249,440;Inf;260,000;250,000;-12,654;2,984;-7,869;24,519
2721,000;2,950;0,768;-33,452;3,223;9,469;5,033;36,512;4,723;-15,135;-2,704;0,000;38,200;38,900;9,781;3,099;-13,452;-10,552;-14,759;-11,791;-3,128;26,775;0,000;250,040;Inf;260,000;250,000;-12,634;2,984;-7,865;24,571
2721,500;2,950;0,768;-33,452;3,223;9,469;5,022;36,503;4,726;-15,121;-2,690;0,000;38,206;38,904;9,781;3,099;-13,364;-10,523;-14,788;-11,760;-3,130;26,779;0,000;250,040;Inf;260,000;250,000;-12,639;2,983;-7,854;24,644
2722,000;2,950;0,768;-33,452;3,223;9,469;5,022;36,503;4,726;-15,121;-2,690;0,000;38,200;38,900;9,781;3,099;-13,510;-10,538;-14,801;-11,772;-3,130;26,779;0,000;250,440;Inf;260,000;250,000;-12,609;2,983;-7,864;24,567
2722,500;3,340;0,753;-35,209;3,139;9,541;5,022;36,503;4,726;-15,121;-2,690;0,000;38,200;38,900;9,527;3,185;-13,453;-10,556;-14,928;-11,840;-3,130;26,779;0,000;250,440;Inf;260,000;250,000;-12,655;2,982;-7,870;24,519
2723,000;3,340;0,753;-35,209;3,139;9,541;5,022;36,503;4,726;-15,121;-2,690;0,000;38,200;38,900;9,527;3,185;-13,519;-10,599;-14,951;-11,783;-3,130;26,779;0,000;250,240;Inf;260,000;250,000;-12,694;2,988;-7,873;24,522
2723,500;3,340;0,753;-35,209;3,139;9,541;5,022;36,503;4,726;-15,121;-2,690;0,000;38,200;38,900;9,527;3,185;-13,473;-10,598;-14,995;-11,919;-3,130;26,779;0,000;250,240;Inf;260,000;250,000;-12,713;2,994;-7,878;24,541
2724,000;3,340;0,753;-35,209;3,139;9,541;5,022;36,503;4,726;-15,121;-2,690;0,000;38,200;38,900;9,527;3,185;-13,607;-10,602;-15,016;-11,907;-3,130;26,779;0,000;250,640;Inf;260,000;250,000;-12,746;2,999;-7,882;24,507
2724,500;3,340;0,753;-35,209;3,139;9,541;5,022;36,503;4,726;-15,121;-2,690;0,000;38,200;38,900;9,527;3,185;-13,679;-10,585;-15,006;-11,907;-3,130;26,779;0,000;250,640;Inf;260,000;250,000;-12,783;3,005;-7,861;24,504
2725,000;3,340;0,753;-35,209;3,139;9,541;5,071;36,519;4,742;-15,086;-2,699;0,000;38,206;38,910;9,527;3,185;-13,553;-10,604;-15,030;-11,924;-3,129;26,765;0,000;250,640;Inf;260,000;250,000;-12,794;3,010;-7,881;24,402
2725,500;3,340;0,753;-35,209;3,139;9,541;5,071;36,519;4,742;-15,086;-2,699;0,000;38,200;38,900;9,527;3,185;-13,629;-10,624;-15,015;-11,892;-3,129;26,765;0,000;250,640;Inf;260,000;250,000;-12,778;3,016;-7,905;24,347
2726,000;2,903;0,754;-34,070;3,199;9,492;5,071;36,519;4,742;-15,086;-2,699;0,000;38,200;38,900;9,663;3,070;-13,562;-10,595;-14,960;-11,927;-3,129;26,765;0,000;250,340;Inf;260,000;250,000;-12,790;3,021;-7,906;24,273
2726,500;2,903;0,754;-34,070;3,199;9,492;5,071;36,519;4,742;-15,086;-2,699;0,000;38,200;38,900;9,663;3,070;-13,481;-10,582;-14,957;-11,905;-3,129;26,765;0,000;250,340;Inf;260,000;250,000;-12,761;3,019;-7,901;24,219
2727,000;2,903;0,754;-34,070;3,199;9,492;5,071;36,519;4,742;-15,086;-2,699;0,000;38,200;38,900;9,663;3,070;-13,550;-10,632;-15,043;-11,945;-3,129;26,765;0,000;250,640;Inf;260,000;250,000;-12,731;3,017;-7,933;24,144
2727,500;2,903;0,754;-34,070;3,199;9,492;5,071;36,519;4,742;-15,086;-2,699;0,000;38,200;38,900;9,663;3,070;-13,742;-10,599;-14,967;-11,909;-3,129;26,765;0,000;250,640;Inf;260,000;250,000;-12,792;3,015;-7,913;23,955
2728,000;2,903;0,754;-34,070;3,199;9,492;5,084;36,518;4,725;-15,057;-2,695;0,000;38,206;38,872;9,663;3,070;-13,561;-10,632;-15,074;-11,933;-3,131;26,768;0,000;250,340;Inf;260,000;250,000;-12,804;3,014;-7,905;23,840
2728,500;2,903;0,754;-34,070;3,199;9,492;5,084;36,518;4,725;-15,057;-2,695;0,000;38,200;38,900;9,663;3,070;-13,585;-10,636;-14,926;-11,946;-3,131;26,768;0,000;250,340;Inf;260,000;250,000;-12,800;3,012;-7,910;23,773
2729,000;3,292;0,749;-35,209;3,172;9,543;5,084;36,518;4,725;-15,057;-2,695;0,000;38,200;38,900;9,511;3,156;-13,533;-10,627;-15,023;-11,960;-3,131;26,768;0,000;250,040;Inf;260,000;250,000;-12,773;3,010;-7,913;23,716
2729,500;3,292;0,749;-35,209;3,172;9,543;5,084;36,518;4,725;-15,057;-2,695;0,000;38,200;38,900;9,511;3,156;-13,701;-10,633;-15,005;-11,971;-3,131;26,768;0,000;250,040;Inf;260,000;250,000;-12,827;3,019;-7,915;23,629
2730,000;3,292;0,749;-35,209;3,172;9,543;5,084;36,518;4,725;-15,057;-2,695;0,000;38,200;38,900;9,511;3,156;-13,745;-10,626;-15,005;-11,957;-3,131;26,768;0,000;250,540;Inf;260,000;250,000;-12,827;3,019;-7,922;23,633
2730,500;3,292;0,749;-35,209;3,172;9,543;5,084;36,518;4,725;-15,057;-2,695;0,000;38,200;38,900;9,511;3,156;-13,544;-10,634;-15,067;-11,949;-3,131;26,768;0,000;250,540;Inf;260,000;250,000;-12,833;3,024;-7,917;23,676
2731,000;3,292;0,749;-35,209;3,172;9,543;5,084;36,518;4,725;-15,057;-2,695;0,000;38,200;38,900;9,511;3,156;-13,543;-10,658;-14,942;-11,960;-3,131;26,768;0,000;250,240;Inf;260,000;250,000;-12,799;3,028;-7,929;23,722
2731,500;3,292;0,749;-35,209;3,172;9,543;5,101;36,511;4,720;-15,036;-2,709;0,000;38,210;38,865;9,511;3,156;-13,691;-10,645;-15,028;-11,971;-3,132;26,765;0,000;250,240;Inf;260,000;250,000;-12,776;3,032;-7,933;23,817
2732,000;3,292;0,749;-35,209;3,172;9,543;5,101;36,511;4,720;-15,036;-2,709;0,000;38,200;38,900;9,511;3,156;-13,579;-10,663;-15,085;-11,960;-3,132;26,765;0,000;249,840;Inf;260,000;250,000;-12,834;3,037;-7,938;23,937
2732,500;2,938;0,751;-34,505;3,167;9,452;5,101;36,511;4,720;-15,036;-2,709;0,000;38,200;38,900;9,669;3,274;-13,606;-10,695;-15,025;-11,923;-3,132;26,765;0,000;249,840;Inf;260,000;250,000;-12,822;3,041;-7,942;24,039
2733,000;2,938;0,751;-34,505;3,167;9,452;5,101;36,511;4,720;-15,036;-2,709;0,000;38,200;38,900;9,669;3,274;-13,554;-10,655;-14,965;-11,919;-3,132;26,765;0,000;249,640;Inf;260,000;250,000;-12,812;3,039;-7,934;23,944
2733,500;2,938;0,751;-34,505;3,167;9,452;5,101;36,511;4,720;-15,036;-2,709;0,000;38,200;38,900;9,669;3,274;-13,663;-10,622;-14,884;-11,903;-3,132;26,765;0,000;249,640;Inf;260,000;250,000;-12,773;3,037;-7,920;23,887
2734,000;2,938;0,751;-34,505;3,167;9,452;5,101;36,511;4,720;-15,036;-2,709;0,000;38,200;38,900;9,669;3,274;-13,522;-10,645;-14,969;-11,892;-3,132;26,765;0,000;250,140;Inf;260,000;250,000;-12,768;3,036;-7,930;23,818
2734,500;2,938;0,751;-34,505;3,167;9,452;5,103;36,502;4,743;-15,012;-2,693;0,000;38,204;38,866;9,669;3,274;-13,604;-10,634;-14,920;-11,915;-3,140;26,765;0,000;250,140;Inf;260,000;250,000;-12,757;3,034;-7,922;23,707
2735,000;2,938;0,751;-34,505;3,167;9,452;5,103;36,502;4,743;-15,012;-2,693;0,000;38,200;38,900;9,669;3,274;-13,734;-10,647;-15,076;-11,986;-3,140;26,765;0,000;249,640;Inf;260,000;250,000;-12,768;3,033;-7,908;23,661
2735,500;2,898;0,717;-34,914;3,179;9,530;5,103;36,502;4,743;-15,012;-2,693;0,000;38,200;38,900;9,682;3,264;-13,605;-10,655;-15,052;-12,023;-3,140;26,765;0,000;249,640;Inf;260,000;250,000;-12,861;3,031;-7,914;23,631
2736,000;2,898;0,717;-34,914;3,179;9,530;5,103;36,502;4,743;-15,012;-2,693;0,000;38,200;38,900;9,682;3,264;-13,612;-10,642;-14,985;-11,943;-3,140;26,765;0,000;250,440;Inf;260,000;250,000;-12,834;3,029;-7,906;23,636
2736,500;2,898;0,717;-34,914;3,179;9,530;5,103;36,502;4,743;-15,012;-2,693;0,000;38,200;38,900;9,682;3,264;-13,514;-10,652;-15,008;-11,983;-3,140;26,765;0,000;250,440;Inf;260,000;250,000;-12,796;3,027;-7,958;23,584
2737,000;2,898;0,717;-34,914;3,179;9,530;5,103;36,502;4,743;-15,012;-2,693;0,000;38,200;38,900;9,682;3,264;-13,669;-10,683;-15,070;-11,957;-3,140;26,765;0,000;250,540;Inf;260,000;250,000;-12,789;3,025;-7,936;23,570
2737,500;2,898;0,717;-34,914;3,179;9,530;5,059;36,509;4,723;-14,986;-2,709;0,000;38,202;38,901;9,682;3,264;-13,746;-10,669;-15,038;-11,994;-3,128;26,766;0,000;250,540;Inf;260,000;250,000;-12,845;3,023;-7,955;23,550
2738,000;2,898;0,717;-34,914;3,179;9,530;5,059;36,509;4,723;-14,986;-2,709;0,000;38,200;38,900;9,682;3,264;-13,771;-10,656;-15,028;-11,963;-3,128;26,766;0,000;251,040;Inf;260,000;250,000;-12,862;3,021;-7,953;23,488
2738,500;2,898;0,717;-34,914;3,179;9,530;5,059;36,509;4,723;-14,986;-2,709;0,000;38,200;38,900;9,682;3,264;-13,717;-10,676;-15,021;-11,974;-3,128;26,766;0,000;251,040;Inf;259,000;250,000;-12,854;3,019;-7,950;23,358
2739,000;3,162;0,753;-35,209;3,159;9,574;5,059;36,509;4,723;-14,986;-2,709;0,000;38,200;38,900;9,426;3,279;-13,574;-10,686;-14,987;-11,998;-3,128;26,766;0,000;250,740;Inf;259,000;250,000;-12,847;3,017;-7,951;23,286
2739,500;3,162;0,753;-35,209;3,159;9,574;5,059;36,509;4,723;-14,986;-2,709;0,000;38,200;38,900;9,426;3,279;-13,549;-10,654;-14,795;-11,902;-3,128;26,766;0,000;250,740;Inf;259,000;250,000;-12,811;3,019;-7,957;23,308
2740,000;3,162;0,753;-35,209;3,159;9,574;5,059;36,509;4,723;-14,986;-2,709;0,000;38,200;38,900;9,426;3,279;-13,650;-10,606;-14,851;-11,875;-3,128;26,766;0,000;250,040;Inf;259,000;250,000;-12,725;3,021;-7,959;23,267
2740,500;3,162;0,753;-35,209;3,159;9,574;5,059;36,509;4,723;-14,986;-2,709;0,000;38,200;38,900;9,426;3,279;-13,674;-10,598;-14,842;-11,879;-3,128;26,766;0,000;250,040;Inf;259,000;250,000;-12,745;3,024;-7,962;23,257
2741,000;3,162;0,753;-35,209;3,159;9,574;5,047;36,503;4,745;-14,970;-2,692;0,000;38,202;38,798;9,426;3,279;-13,574;-10,670;-15,034;-11,968;-3,122;26,766;0,000;250,040;Inf;259,000;250,000;-12,748;3,026;-7,942;23,288
2741,500;3,162;0,753;-35,209;3,159;9,574;5,047;36,503;4,745;-14,970;-2,692;0,000;38,200;38,800;9,426;3,279;-13,499;-10,640;-14,800;-11,898;-3,122;26,766;0,000;250,040;Inf;259,000;250,000;-12,811;3,028;-7,963;23,284
2742,000;3,487;0,833;-35,209;3,176;9,643;5,047;36,503;4,745;-14,970;-2,692;0,000;38,200;38,800;9,527;3,204;-13,629;-10,638;-14,908;-11,883;-3,122;26,766;0,000;250,140;Inf;259,000;250,000;-12,709;3,030;-7,954;23,259
2742,500;3,487;0,833;-35,209;3,176;9,643;5,047;36,503;4,745;-14,970;-2,692;0,000;38,200;38,800;9,527;3,204;-13,562;-10,664;-15,009;-11,924;-3,122;26,766;0,000;250,140;Inf;259,000;250,000;-12,764;3,038;-7,957;23,246
2743,000;3,487;0,833;-35,209;3,176;9,643;5,047;36,503;4,745;-14,970;-2,692;0,000;38,200;38,800;9,527;3,204;-13,625;-10,659;-14,972;-11,988;-3,122;26,766;0,000;249,540;Inf;259,000;250,000;-12,790;3,045;-7,924;23,182
2743,500;3,487;0,833;-35,209;3,176;9,643;5,047;36,503;4,745;-14,970;-2,692;0,000;38,200;38,800;9,527;3,204;-13,616;-10,655;-15,048;-11,919;-3,122;26,766;0,000;249,540;Inf;259,000;250,000;-12,811;3,052;-7,948;23,198
2744,000;3,487;0,833;-35,209;3,176;9,643;5,098;36,501;4,770;-14,946;-2,703;0,000;38,184;38,827;9,527;3,204;-13,642;-10,655;-14,980;-11,936;-3,141;26,759;0,000;249,540;Inf;259,000;250,000;-12,810;3,060;-7,963;23,235
2744,500;3,487;0,833;-35,209;3,176;9,643;5,098;36,501;4,770;-14,946;-2,703;0,000;38,200;38,800;9,527;3,204;-13,723;-10,663;-15,046;-11,952;-3,141;26,759;0,000;249,540;Inf;259,000;250,000;-12,804;3,067;-7,926;23,303
2745,000;3,487;0,833;-35,209;3,176;9,643;5,098;36,501;4,770;-14,946;-2,703;0,000;38,200;38,800;9,527;3,204;-13,565;-10,690;-15,089;-11,927;-3,141;26,759;0,000;249,440;Inf;259,000;250,000;-12,846;3,073;-7,956;23,366
2745,500;3,319;0,827;-34,699;3,160;9,486;5,098;36,501;4,770;-14,946;-2,703;0,000;38,200;38,800;9,684;3,240;-13,521;-10,652;-14,775;-11,912;-3,141;26,759;0,000;249,440;Inf;259,000;250,000;-12,817;3,080;-7,960;23,425
2746,000;3,319;0,827;-34,699;3,160;9,486;5,098;36,501;4,770;-14,946;-2,703;0,000;38,200;38,800;9,684;3,240;-13,536;-10,640;-14,934;-11,910;-3,141;26,759;0,000;249,840;Inf;259,000;250,000;-12,715;3,084;-7,942;23,493
2746,500;3,319;0,827;-34,699;3,160;9,486;5,098;36,501;4,770;-14,946;-2,703;0,000;38,200;38,800;9,684;3,240;-13,630;-10,675;-15,061;-11,923;-3,141;26,759;0,000;249,840;Inf;259,000;250,000;-12,755;3,088;-7,932;23,490
2747,000;3,319;0,827;-34,699;3,160;9,486;5,098;36,501;4,770;-14,946;-2,703;0,000;38,200;38,800;9,684;3,240;-13,706;-10,679;-15,060;-11,983;-3,141;26,759;0,000;249,640;Inf;259,000;250,000;-12,822;3,092;-7,944;23,575
2747,500;3,319;0,827;-34,699;3,160;9,486;5,115;36,502;4,751;-14,919;-2,710;0,000;38,178;38,740;9,684;3,240;-13,640;-10,691;-15,114;-12,041;-3,139;26,762;0,000;249,640;Inf;259,000;250,000;-12,857;3,096;-7,945;23,621
2748,000;3,319;0,827;-34,699;3,160;9,486;5,115;36,502;4,751;-14,919;-2,710;0,000;38,200;38,700;9,684;3,240;-13,630;-10,687;-15,079;-12,021;-3,139;26,762;0,000;249,840;Inf;259,000;250,000;-12,871;3,099;-7,959;23,631
2748,500;2,787;0,643;-35,209;3,175;9,547;5,115;36,502;4,751;-14,919;-2,710;0,000;38,200;38,700;9,584;3,231;-13,723;-10,703;-15,107;-12,034;-3,139;26,762;0,000;249,840;Inf;259,000;250,000;-12,854;3,103;-7,963;23,633
2749,000;2,787;0,643;-35,209;3,175;9,547;5,115;36,502;4,751;-14,919;-2,710;0,000;38,200;38,700;9,584;3,231;-13,706;-10,701;-15,031;-11,951;-3,139;26,762;0,000;250,240;Inf;259,000;250,000;-12,891;3,098;-7,949;23,628
2749,500;2,787;0,643;-35,209;3,175;9,547;5,115;36,502;4,751;-14,919;-2,710;0,000;38,200;38,700;9,584;3,231;-13,773;-10,664;-14,976;-11,961;-3,139;26,762;0,000;250,240;Inf;259,000;250,000;-12,847;3,093;-7,976;23,668
2750,000;2,787;0,643;-35,209;3,175;9,547;5,115;36,502;4,751;-14,919;-2,710;0,000;38,200;38,700;9,584;3,231;-13,764;-10,699;-15,061;-11,960;-3,139;26,762;0,000;250,340;Inf;259,000;250,000;-12,843;3,088;-7,961;23,697
2750,500;2,787;0,643;-35,209;3,175;9,547;5,144;36,502;4,742;-14,907;-2,689;0,000;38,163;38,723;9,584;3,231;-13,359;-10,677;-14,887;-11,963;-3,142;26,754;0,000;250,340;Inf;259,000;250,000;-12,871;3,083;-7,990;23,737
2751,000;2,787;0,643;-35,209;3,175;9,547;5,144;36,502;4,742;-14,907;-2,689;0,000;38,200;38,700;9,584;3,231;-13,614;-10,637;-14,973;-11,862;-3,142;26,754;0,000;250,340;Inf;259,000;250,000;-12,721;3,078;-7,978;23,776
2751,500;2,787;0,643;-35,209;3,175;9,547;5,144;36,502;4,742;-14,907;-2,689;0,000;38,200;38,700;9,584;3,231;-13,425;-10,654;-14,891;-11,931;-3,142;26,754;0,000;250,340;Inf;259,000;250,000;-12,772;3,073;-7,987;23,814
2752,000;3,209;0,813;-34,317;3,186;9,554;5,144;36,502;4,742;-14,907;-2,689;0,000;38,200;38,700;9,691;2,960;-13,465;-10,667;-14,907;-11,894;-3,142;26,754;0,000;250,440;Inf;259,000;250,000;-12,725;3,068;-7,957;23,863
2752,500;3,209;0,813;-34,317;3,186;9,554;5,144;36,502;4,742;-14,907;-2,689;0,000;38,200;38,700;9,691;2,960;-13,562;-10,666;-14,979;-11,903;-3,142;26,754;0,000;250,440;Inf;259,000;250,000;-12,734;3,071;-7,965;23,891
2753,000;3,209;0,813;-34,317;3,186;9,554;5,144;36,502;4,742;-14,907;-2,689;0,000;38,200;38,700;9,691;2,960;-13,511;-10,653;-14,968;-11,943;-3,142;26,754;0,000;250,240;Inf;259,000;250,000;-12,777;3,073;-7,942;23,929
2753,500;3,209;0,813;-34,317;3,186;9,554;5,144;36,502;4,742;-14,907;-2,689;0,000;38,200;38,700;9,691;2,960;-13,680;-10,655;-15,020;-11,976;-3,142;26,754;0,000;250,240;Inf;259,000;250,000;-12,769;3,075;-7,945;23,860
2754,000;3,209;0,813;-34,317;3,186;9,554;5,103;36,490;4,738;-14,895;-2,706;0,000;38,141;38,714;9,691;2,960;-13,538;-10,669;-15,052;-12,009;-3,137;26,747;0,000;250,340;Inf;259,000;250,000;-12,833;3,077;-7,937;23,888
2754,500;3,209;0,813;-34,317;3,186;9,554;5,103;36,490;4,738;-14,895;-2,706;0,000;38,100;38,700;9,691;2,960;-13,711;-10,685;-15,149;-12,087;-3,137;26,747;0,000;250,340;Inf;259,000;250,000;-12,817;3,079;-7,956;23,933
2755,000;2,182;0,601;-33,978;3,252;9,495;5,103;36,490;4,738;-14,895;-2,706;0,000;38,100;38,700;9,632;3,008;-13,663;-10,684;-15,145;-12,051;-3,137;26,747;0,000;250,440;Inf;259,000;250,000;-12,908;3,082;-7,954;23,919
2755,500;2,182;0,601;-33,978;3,252;9,495;5,103;36,490;4,738;-14,895;-2,706;0,000;38,100;38,700;9,632;3,008;-13,682;-10,696;-15,176;-12,073;-3,137;26,747;0,000;250,440;Inf;259,000;250,000;-12,886;3,067;-7,967;23,908
2756,000;2,182;0,601;-33,978;3,252;9,495;5,103;36,490;4,738;-14,895;-2,706;0,000;38,100;38,700;9,632;3,008;-13,677;-10,700;-15,073;-11,982;-3,137;26,747;0,000;250,940;Inf;259,000;250,000;-12,907;3,052;-7,958;23,782
2756,500;2,182;0,601;-33,978;3,252;9,495;5,103;36,490;4,738;-14,895;-2,706;0,000;38,100;38,700;9,632;3,008;-13,753;-10,712;-15,215;-12,023;-3,137;26,747;0,000;250,940;Inf;259,000;250,000;-12,858;3,038;-7,957;23,842
2757,000;2,182;0,601;-33,978;3,252;9,495;5,140;36,500;4,769;-14,877;-2,692;0,000;38,142;38,632;9,632;3,008;-13,724;-10,676;-15,016;-12,032;-3,132;26,752;0,000;250,640;Inf;259,000;250,000;-12,926;3,024;-7,939;23,953
2757,500;2,182;0,601;-33,978;3,252;9,495;5,140;36,500;4,769;-14,877;-2,692;0,000;38,100;38,600;9,632;3,008;-13,542;-10,653;-14,973;-11,957;-3,132;26,752;0,000;250,640;Inf;259,000;250,000;-12,862;3,010;-7,980;24,041
2758,000;2,182;0,601;-33,978;3,252;9,495;5,140;36,500;4,769;-14,877;-2,692;0,000;38,100;38,600;9,632;3,008;-13,543;-10,678;-15,053;-11,918;-3,132;26,752;0,000;250,640;Inf;259,000;250,000;-12,781;2,997;-7,994;23,980
2758,500;3,017;0,805;-33,996;3,156;9,535;5,140;36,500;4,769;-14,877;-2,692;0,000;38,100;38,600;9,592;3,096;-13,597;-10,645;-14,863;-11,885;-3,132;26,752;0,000;250,640;Inf;259,000;250,000;-12,798;2,983;-8,003;23,933
2759,000;3,017;0,805;-33,996;3,156;9,535;5,140;36,500;4,769;-14,877;-2,692;0,000;38,100;38,600;9,592;3,096;-13,513;-10,632;-14,925;-11,895;-3,132;26,752;0,000;250,240;Inf;259,000;250,000;-12,748;2,984;-7,975;24,023
2759,500;3,017;0,805;-33,996;3,156;9,535;5,140;36,500;4,769;-14,877;-2,692;0,000;38,100;38,600;9,592;3,096;-13,614;-10,662;-14,917;-11,908;-3,132;26,752;0,000;250,240;Inf;259,000;250,000;-12,741;2,984;-7,988;24,064
2760,000;3,017;0,805;-33,996;3,156;9,535;5,140;36,500;4,769;-14,877;-2,692;0,000;38,100;38,600;9,592;3,096;-13,701;-10,701;-15,160;-11,970;-3,132;26,752;0,000;250,340;Inf;259,000;250,000;-12,775;2,985;-7,967;24,064
2760,500;3,017;0,805;-33,996;3,156;9,535;5,098;36,481;4,753;-14,861;-2,706;0,000;38,117;38,641;9,592;3,096;-13,612;-10,655;-14,906;-11,980;-3,146;26,740;0,000;250,340;Inf;259,000;250,000;-12,883;2,985;-7,978;24,172
2761,000;3,017;0,805;-33,996;3,156;9,535;5,098;36,481;4,753;-14,861;-2,706;0,000;38,100;38,600;9,592;3,096;-13,568;-10,680;-14,984;-11,914;-3,146;26,740;0,000;250,240;Inf;259,000;250,000;-12,788;2,986;-7,942;24,171
2761,500;2,375;0,651;-33,184;3,221;9,526;5,098;36,481;4,753;-14,861;-2,706;0,000;38,100;38,600;9,765;3,085;-13,752;-10,684;-15,096;-12,035;-3,146;26,740;0,000;250,240;Inf;259,000;250,000;-12,786;2,986;-7,942;24,164
2762,000;2,375;0,651;-33,184;3,221;9,526;5,098;36,481;4,753;-14,861;-2,706;0,000;38,100;38,600;9,765;3,085;-13,810;-10,642;-15,020;-11,968;-3,146;26,740;0,000;249,840;Inf;259,000;250,000;-12,892;2,976;-7,965;24,158
2762,500;2,375;0,651;-33,184;3,221;9,526;5,098;36,481;4,753;-14,861;-2,706;0,000;38,100;38,600;9,765;3,085;-13,539;-10,672;-15,037;-11,975;-3,146;26,740;0,000;249,840;Inf;259,000;250,000;-12,860;2,967;-7,983;24,191
2763,000;2,375;0,651;-33,184;3,221;9,526;5,098;36,481;4,753;-14,861;-2,706;0,000;38,100;38,600;9,765;3,085;-13,544;-10,693;-14,984;-11,939;-3,146;26,740;0,000;249,540;Inf;259,000;250,000;-12,806;2,957;-7,951;24,215
2763,500;2,375;0,651;-33,184;3,221;9,526;5,060;36,486;4,740;-14,836;-2,704;0,000;38,113;38,607;9,765;3,085;-13,714;-10,627;-14,937;-11,886;-3,152;26,745;0,000;249,540;Inf;259,000;250,000;-12,790;2,947;-7,979;24,189
2764,000;2,375;0,651;-33,184;3,221;9,526;5,060;36,486;4,740;-14,836;-2,704;0,000;38,100;38,600;9,765;3,085;-13,595;-10,708;-15,064;-11,936;-3,152;26,745;0,000;249,740;Inf;259,000;250,000;-12,791;2,938;-7,990;24,159
2764,500;3,053;0,830;-34,147;3,185;9,524;5,060;36,486;4,740;-14,836;-2,704;0,000;38,100;38,600;9,655;3,186;-13,528;-10,700;-14,884;-11,961;-3,152;26,745;0,000;249,740;Inf;259,000;250,000;-12,826;2,929;-7,992;24,110
2765,000;3,053;0,830;-34,147;3,185;9,524;5,060;36,486;4,740;-14,836;-2,704;0,000;38,100;38,600;9,655;3,186;-13,638;-10,593;-14,832;-11,849;-3,152;26,745;0,000;249,340;Inf;259,000;250,000;-12,768;2,931;-7,974;24,070
2765,500;3,053;0,830;-34,147;3,185;9,524;5,060;36,486;4,740;-14,836;-2,704;0,000;38,100;38,600;9,655;3,186;-13,518;-10,663;-14,996;-11,919;-3,152;26,745;0,000;249,340;Inf;259,000;250,000;-12,728;2,933;-7,988;24,058
2766,000;3,053;0,830;-34,147;3,185;9,524;5,060;36,486;4,740;-14,836;-2,704;0,000;38,100;38,600;9,655;3,186;-13,548;-10,655;-14,896;-11,978;-3,152;26,745;0,000;249,540;Inf;259,000;250,000;-12,774;2,935;-7,969;24,057
2766,500;3,053;0,830;-34,147;3,185;9,524;5,060;36,486;4,740;-14,836;-2,704;0,000;38,100;38,600;9,655;3,186;-13,491;-10,668;-14,988;-11,930;-3,152;26,745;0,000;249,540;Inf;259,000;250,000;-12,769;2,937;-7,971;24,123
2767,000;3,053;0,830;-34,147;3,185;9,524;5,068;36,469;4,748;-14,810;-2,715;0,000;38,091;38,546;9,655;3,186;-13,678;-10,708;-15,017;-12,003;-3,157;26,743;0,000;249,740;Inf;259,000;250,000;-12,769;2,939;-7,961;24,197
2767,500;3,053;0,830;-34,147;3,185;9,524;5,068;36,469;4,748;-14,810;-2,715;0,000;38,100;38,500;9,655;3,186;-13,497;-10,679;-15,004;-11,999;-3,157;26,743;0,000;249,740;Inf;259,000;250,000;-12,851;2,941;-7,960;24,443
2768,000;2,953;0,758;-34,198;3,215;9,531;5,068;36,469;4,748;-14,810;-2,715;0,000;38,100;38,500;9,639;2,944;-13,514;-10,658;-14,867;-11,926;-3,157;26,743;0,000;250,140;Inf;259,000;250,000;-12,795;2,942;-7,929;24,484
2768,500;2,953;0,758;-34,198;3,215;9,531;5,068;36,469;4,748;-14,810;-2,715;0,000;38,100;38,500;9,639;2,944;-13,736;-10,678;-14,987;-11,966;-3,157;26,743;0,000;250,140;Inf;259,000;250,000;-12,741;2,943;-7,956;24,499
2769,000;2,953;0,758;-34,198;3,215;9,531;5,068;36,469;4,748;-14,810;-2,715;0,000;38,100;38,500;9,639;2,944;-13,598;-10,671;-15,045;-12,022;-3,157;26,743;0,000;250,140;Inf;259,000;250,000;-12,842;2,943;-7,945;24,529
2769,500;2,953;0,758;-34,198;3,215;9,531;5,068;36,469;4,748;-14,810;-2,715;0,000;38,100;38,500;9,639;2,944;-13,501;-10,663;-14,895;-11,937;-3,157;26,743;0,000;250,140;Inf;259,000;250,000;-12,834;2,943;-7,964;24,559
2770,000;2,953;0,758;-34,198;3,215;9,531;5,115;36,477;4,724;-14,779;-2,727;0,000;38,081;38,559;9,639;2,944;-13,632;-10,606;-14,856;-11,877;-3,148;26,745;0,000;249,840;Inf;259,000;250,000;-12,749;2,943;-7,980;24,555
2770,500;2,953;0,758;-34,198;3,215;9,531;5,115;36,477;4,724;-14,779;-2,727;0,000;38,100;38,600;9,639;2,944;-13,590;-10,689;-14,989;-11,995;-3,148;26,745;0,000;249,840;Inf;259,000;250,000;-12,743;2,943;-7,971;24,635
2771,000;2,977;0,728;-35,209;3,160;9,541;5,115;36,477;4,724;-14,779;-2,727;0,000;38,100;38,600;9,520;3,276;-13,530;-10,670;-14,981;-11,964;-3,148;26,745;0,000;250,040;Inf;259,000;250,000;-12,816;2,943;-7,957;24,656
2771,500;2,977;0,728;-35,209;3,160;9,541;5,115;36,477;4,724;-14,779;-2,727;0,000;38,100;38,600;9,520;3,276;-13,729;-10,626;-14,963;-11,873;-3,148;26,745;0,000;250,040;Inf;259,000;250,000;-12,786;2,944;-7,965;24,643
2772,000;2,977;0,728;-35,209;3,160;9,541;5,115;36,477;4,724;-14,779;-2,727;0,000;38,100;38,600;9,520;3,276;-13,509;-10,677;-14,936;-11,847;-3,148;26,745;0,000;250,140;Inf;259,000;250,000;-12,798;2,944;-7,989;24,557
2772,500;2,977;0,728;-35,209;3,160;9,541;5,115;36,477;4,724;-14,779;-2,727;0,000;38,100;38,600;9,520;3,276;-13,511;-10,658;-14,941;-11,929;-3,148;26,745;0,000;250,140;Inf;259,000;250,000;-12,742;2,945;-7,952;24,555
2773,000;2,977;0,728;-35,209;3,160;9,541;5,115;36,477;4,724;-14,779;-2,727;0,000;38,100;38,600;9,520;3,276;-13,653;-10,542;-14,820;-11,848;-3,148;26,745;0,000;250,340;Inf;259,000;250,000;-12,760;2,946;-7,959;24,571
2773,500;2,977;0,728;-35,209;3,160;9,541;5,139;36,472;4,716;-14,763;-2,712;0,000;38,073;38,485;9,520;3,276;-13,452;-10,650;-14,968;-11,916;-3,148;26,752;0,000;250,340;Inf;259,000;250,000;-12,716;2,946;-7,979;24,598
2774,000;2,977;0,728;-35,209;3,160;9,541;5,139;36,472;4,716;-14,763;-2,712;0,000;38,100;38,500;9,520;3,276;-13,508;-10,683;-14,919;-11,917;-3,148;26,752;0,000;250,040;Inf;259,000;250,000;-12,746;2,947;-7,958;24,733
2774,500;3,225;0,852;-33,831;3,145;9,467;5,139;36,472;4,716;-14,763;-2,712;0,000;38,100;38,500;9,762;3,190;-13,615;-10,645;-14,859;-11,907;-3,148;26,752;0,000;250,040;Inf;259,000;250,000;-12,757;2,947;-7,976;24,736
2775,000;3,225;0,852;-33,831;3,145;9,467;5,139;36,472;4,716;-14,763;-2,712;0,000;38,100;38,500;9,762;3,190;-13,429;-10,628;-14,932;-11,927;-3,148;26,752;0,000;250,040;Inf;259,000;250,000;-12,757;2,952;-7,960;24,796
2775,500;3,225;0,852;-33,831;3,145;9,467;5,139;36,472;4,716;-14,763;-2,712;0,000;38,100;38,500;9,762;3,190;-13,585;-10,661;-14,989;-11,899;-3,148;26,752;0,000;250,040;Inf;259,000;250,000;-12,729;2,956;-7,952;24,813
2776,000;3,225;0,852;-33,831;3,145;9,467;5,139;36,472;4,716;-14,763;-2,712;0,000;38,100;38,500;9,762;3,190;-13,574;-10,673;-14,966;-11,967;-3,148;26,752;0,000;250,440;Inf;259,000;250,000;-12,783;2,960;-7,961;24,789
2776,500;3,225;0,852;-33,831;3,145;9,467;5,095;36,465;4,728;-14,743;-2,744;0,000;38,053;38,473;9,762;3,190;-13,687;-10,693;-15,159;-12,050;-3,162;26,740;0,000;250,440;Inf;259,000;250,000;-12,795;2,965;-7,951;24,763
2777,000;3,225;0,852;-33,831;3,145;9,467;5,095;36,465;4,728;-14,743;-2,744;0,000;38,100;38,500;9,762;3,190;-13,673;-10,702;-15,126;-12,056;-3,162;26,740;0,000;250,140;Inf;259,000;250,000;-12,897;2,969;-7,966;24,714
2777,500;2,500;0,596;-35,172;3,165;9,519;5,095;36,465;4,728;-14,743;-2,744;0,000;38,100;38,500;9,619;3,241;-13,699;-10,657;-15,045;-11,990;-3,162;26,740;0,000;250,140;Inf;259,000;250,000;-12,889;2,973;-7,974;24,696
2778,000;2,500;0,596;-35,172;3,165;9,519;5,095;36,465;4,728;-14,743;-2,744;0,000;38,100;38,500;9,619;3,241;-13,726;-10,673;-14,996;-11,984;-3,162;26,740;0,000;250,140;Inf;259,000;250,000;-12,848;2,965;-7,978;24,684
2778,500;2,500;0,596;-35,172;3,165;9,519;5,095;36,465;4,728;-14,743;-2,744;0,000;38,100;38,500;9,619;3,241;-13,768;-10,716;-15,066;-12,012;-3,162;26,740;0,000;250,140;Inf;259,000;250,000;-12,845;2,958;-7,979;24,635
2779,000;2,500;0,596;-35,172;3,165;9,519;5,095;36,465;4,728;-14,743;-2,744;0,000;38,100;38,500;9,619;3,241;-13,633;-10,694;-15,090;-12,039;-3,162;26,740;0,000;246,740;Inf;259,000;250,000;-12,891;2,950;-7,968;24,591
2779,500;2,500;0,596;-35,172;3,165;9,519;5,121;36,477;4,751;-14,721;-2,727;0,000;38,046;38,478;9,619;3,241;-13,744;-10,652;-14,920;-11,864;-3,161;26,745;0,000;246,740;Inf;260,000;250,000;-12,864;2,943;-7,980;24,681
2780,000;2,500;0,596;-35,172;3,165;9,519;5,121;36,477;4,751;-14,721;-2,727;0,000;38,000;38,500;9,619;3,241;-13,534;-10,678;-14,994;-11,977;-3,161;26,745;0,000;246,640;Inf;260,000;250,000;-12,795;2,936;-7,987;24,745
2780,500;2,500;0,596;-35,172;3,165;9,519;5,121;36,477;4,751;-14,721;-2,727;0,000;38,000;38,500;9,619;3,241;-13,576;-10,665;-14,937;-11,910;-3,161;26,745;0,000;246,640;Inf;261,000;250,000;-12,796;2,929;-7,966;24,817
2781,000;3,173;0,743;-35,209;3,171;9,499;5,121;36,477;4,751;-14,721;-2,727;0,000;38,000;38,500;9,588;3,222;-13,644;-10,649;-14,940;-11,924;-3,161;26,745;0,000;246,140;Inf;261,000;250,000;-12,772;2,922;-7,971;24,810
2781,500;3,173;0,743;-35,209;3,171;9,499;5,121;36,477;4,751;-14,721;-2,727;0,000;38,000;38,500;9,588;3,222;-13,554;-10,669;-14,968;-11,877;-3,161;26,745;0,000;246,140;Inf;262,000;250,000;-12,789;2,926;-7,972;24,789
2782,000;3,173;0,743;-35,209;3,171;9,499;5,121;36,477;4,751;-14,721;-2,727;0,000;38,000;38,500;9,588;3,222;-13,588;-10,668;-14,941;-11,948;-3,161;26,745;0,000;247,340;Inf;262,000;250,000;-12,767;2,930;-7,967;24,858
2782,500;3,173;0,743;-35,209;3,171;9,499;5,121;36,477;4,751;-14,721;-2,727;0,000;38,000;38,500;9,588;3,222;-13,592;-10,668;-15,094;-11,974;-3,161;26,745;0,000;247,340;Inf;263,000;250,000;-12,786;2,934;-7,963;24,854
2783,000;3,173;0,743;-35,209;3,171;9,499;5,051;36,469;4,731;-14,700;-2,728;0,000;38,028;38,481;9,588;3,222;-13,669;-10,658;-15,077;-12,016;-3,156;26,740;0,000;247,240;Inf;263,000;250,000;-12,832;2,938;-7,935;24,772
2783,500;3,173;0,743;-35,209;3,171;9,499;5,051;36,469;4,731;-14,700;-2,728;0,000;38,000;38,500;9,588;3,222;-13,658;-10,668;-15,088;-11,969;-3,156;26,740;0,000;247,240;Inf;264,000;250,000;-12,855;2,942;-7,941;24,732
2784,000;2,304;0,626;-34,165;3,220;9,512;5,051;36,469;4,731;-14,700;-2,728;0,000;38,000;38,500;9,597;3,102;-13,715;-10,633;-15,019;-11,999;-3,156;26,740;0,000;247,140;Inf;264,000;250,000;-12,846;2,945;-7,938;24,730
2784,500;2,304;0,626;-34,165;3,220;9,512;5,051;36,469;4,731;-14,700;-2,728;0,000;38,000;38,500;9,597;3,102;-13,637;-10,670;-15,090;-11,952;-3,156;26,740;0,000;247,140;Inf;265,000;250,000;-12,842;2,935;-7,951;24,719
2785,000;2,304;0,626;-34,165;3,220;9,512;5,051;36,469;4,731;-14,700;-2,728;0,000;38,000;38,500;9,597;3,102;-13,692;-10,634;-14,963;-11,919;-3,156;26,740;0,000;251,040;Inf;265,000;250,000;-12,837;2,924;-7,969;24,702
2785,500;2,304;0,626;-34,165;3,220;9,512;5,051;36,469;4,731;-14,700;-2,728;0,000;38,000;38,500;9,597;3,102;-13,584;-10,647;-14,985;-11,960;-3,156;26,740;0,000;251,040;Inf;264,000;250,000;-12,802;2,914;-7,949;24,588
2786,000;2,304;0,626;-34,165;3,220;9,512;5,093;36,459;4,708;-14,687;-2,732;0,000;38,025;38,467;9,597;3,102;-13,569;-10,688;-15,077;-11,955;-3,160;26,745;0,000;250,540;Inf;264,000;250,000;-12,794;2,904;-7,961;24,468
2786,500;2,304;0,626;-34,165;3,220;9,512;5,093;36,459;4,708;-14,687;-2,732;0,000;38,000;38,500;9,597;3,102;-13,554;-10,618;-14,912;-11,887;-3,160;26,745;0,000;250,540;Inf;264,000;250,000;-12,822;2,894;-7,963;24,251
2787,000;2,304;0,626;-34,165;3,220;9,512;5,093;36,459;4,708;-14,687;-2,732;0,000;38,000;38,500;9,597;3,102;-13,517;-10,585;-14,770;-11,798;-3,160;26,745;0,000;250,140;Inf;264,000;250,000;-12,743;2,885;-7,980;24,129
2787,500;3,559;0,830;-35,209;3,161;9,517;5,093;36,459;4,708;-14,687;-2,732;0,000;38,000;38,500;9,583;3,223;-13,335;-10,624;-14,837;-11,849;-3,160;26,745;0,000;250,140;Inf;264,000;250,000;-12,667;2,875;-7,957;23,990
2788,000;3,559;0,830;-35,209;3,161;9,517;5,093;36,459;4,708;-14,687;-2,732;0,000;38,000;38,500;9,583;3,223;-13,396;-10,610;-14,614;-11,768;-3,160;26,745;0,000;250,040;Inf;264,000;250,000;-12,661;2,886;-7,962;23,816
2788,500;3,559;0,830;-35,209;3,161;9,517;5,093;36,459;4,708;-14,687;-2,732;0,000;38,000;38,500;9,583;3,223;-13,400;-10,488;-14,654;-11,720;-3,160;26,745;0,000;250,040;Inf;264,000;250,000;-12,597;2,897;-7,967;23,718
2789,000;3,559;0,830;-35,209;3,161;9,517;5,093;36,459;4,708;-14,687;-2,732;0,000;38,000;38,500;9,583;3,223;-13,087;-10,513;-14,718;-11,697;-3,160;26,745;0,000;250,140;Inf;264,000;250,000;-12,565;2,908;-7,931;23,686
2789,500;3,559;0,830;-35,209;3,161;9,517;5,123;36,431;4,705;-14,685;-2,740;0,000;38,023;38,502;9,583;3,223;-13,295;-10,531;-14,548;-11,733;-3,153;26,746;0,000;250,140;Inf;264,000;250,000;-12,504;2,919;-7,944;23,725
2790,000;3,559;0,830;-35,209;3,161;9,517;5,123;36,431;4,705;-14,685;-2,740;0,000;38,000;38,500;9,583;3,223;-13,384;-10,581;-14,831;-11,768;-3,153;26,746;0,000;250,340;Inf;264,000;250,000;-12,527;2,929;-7,937;23,772
2790,500;3,834;0,925;-35,209;3,164;9,583;5,123;36,431;4,705;-14,685;-2,740;0,000;38,000;38,500;9,577;3,015;-13,401;-10,600;-14,918;-11,828;-3,153;26,746;0,000;250,340;Inf;264,000;250,000;-12,641;2,940;-7,931;23,769
2791,000;3,834;0,925;-35,209;3,164;9,583;5,123;36,431;4,705;-14,685;-2,740;0,000;38,000;38,500;9,577;3,015;-13,510;-10,610;-14,880;-11,817;-3,153;26,746;0,000;250,840;Inf;264,000;250,000;-12,687;2,954;-7,917;23,849
2791,500;3,834;0,925;-35,209;3,164;9,583;5,123;36,431;4,705;-14,685;-2,740;0,000;38,000;38,500;9,577;3,015;-13,588;-10,625;-15,089;-11,948;-3,153;26,746;0,000;250,840;Inf;264,000;250,000;-12,704;2,969;-7,912;23,895
2792,000;3,834;0,925;-35,209;3,164;9,583;5,123;36,431;4,705;-14,685;-2,740;0,000;38,000;38,500;9,577;3,015;-13,598;-10,604;-14,951;-11,949;-3,153;26,746;0,000;251,140;Inf;264,000;250,000;-12,812;2,983;-7,906;23,800
2792,500;3,834;0,925;-35,209;3,164;9,583;5,134;36,477;4,750;-14,624;-2,726;0,000;38,024;38,479;9,577;3,015;-13,600;-10,624;-15,097;-11,967;-3,153;26,755;0,000;251,140;Inf;263,000;250,000;-12,775;2,997;-7,916;23,975
2793,000;3,834;0,925;-35,209;3,164;9,583;5,134;36,477;4,750;-14,624;-2,726;0,000;38,000;38,500;9,577;3,015;-13,668;-10,640;-15,042;-11,973;-3,153;26,755;0,000;251,540;Inf;263,000;250,000;-12,822;3,011;-7,925;24,047
2793,500;3,834;0,925;-35,209;3,164;9,583;5,134;36,477;4,750;-14,624;-2,726;0,000;38,000;38,500;9,577;3,015;-13,645;-10,624;-15,015;-11,953;-3,153;26,755;0,000;251,540;Inf;262,000;250,000;-12,831;3,024;-7,936;24,125
