t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2794,000;3,007;0,672;-35,209;3,189;9,585;5,134;36,477;4,750;-14,624;-2,726;0,000;38,000;38,500;9,522;3,116;-13,568;-10,645;-14,940;-11,910;-3,153;26,755;0,000;251,740;Inf;262,000;250,000;-12,809;3,037;-7,945;24,138
2794,500;3,007;0,672;-35,209;3,189;9,585;5,134;36,477;4,750;-14,624;-2,726;0,000;38,000;38,500;9,522;3,116;-13,698;-10,646;-15,015;-11,977;-3,153;26,755;0,000;251,740;Inf;261,000;250,000;-12,766;3,037;-7,944;24,208
2795,000;3,007;0,672;-35,209;3,189;9,585;5,134;36,477;4,750;-14,624;-2,726;0,000;38,000;38,500;9,522;3,116;-13,730;-10,651;-15,047;-11,988;-3,153;26,755;0,000;250,840;Inf;261,000;250,000;-12,834;3,036;-7,939;24,258
2795,500;3,007;0,672;-35,209;3,189;9,585;5,134;36,477;4,750;-14,624;-2,726;0,000;38,000;38,500;9,522;3,116;-13,610;-10,656;-15,112;-11,982;-3,153;26,755;0,000;250,840;Inf;261,000;250,000;-12,854;3,036;-7,945;24,257
2796,000;3,007;0,672;-35,209;3,189;9,585;5,077;36,467;4,721;-14,611;-2,731;0,000;38,020;38,442;9,522;3,116;-13,580;-10,669;-14,937;-11,942;-3,163;26,748;0,000;250,340;Inf;261,000;250,000;-12,840;3,036;-7,973;24,266
2796,500;3,007;0,672;-35,209;3,189;9,585;5,077;36,467;4,721;-14,611;-2,731;0,000;38,000;38,400;9,522;3,116;-13,765;-10,630;-14,988;-11,956;-3,163;26,748;0,000;250,340;Inf;261,000;250,000;-12,782;3,035;-7,974;24,223
2797,000;2,639;0,674;-33,956;3,234;9,504;5,077;36,467;4,721;-14,611;-2,731;0,000;38,000;38,400;9,653;2,998;-13,725;-10,668;-15,021;-11,989;-3,163;26,748;0,000;250,840;Inf;261,000;250,000;-12,835;3,035;-7,965;24,196
2797,500;2,639;0,674;-33,956;3,234;9,504;5,077;36,467;4,721;-14,611;-2,731;0,000;38,000;38,400;9,653;2,998;-13,634;-10,662;-14,933;-12,007;-3,163;26,748;0,000;250,840;Inf;261,000;250,000;-12,850;3,028;-7,958;24,176
2798,000;2,639;0,674;-33,956;3,234;9,504;5,077;36,467;4,721;-14,611;-2,731;0,000;38,000;38,400;9,653;2,998;-13,562;-10,666;-15,027;-11,980;-3,163;26,748;0,000;248,140;Inf;261,000;250,000;-12,809;3,022;-7,978;24,169
2798,500;2,639;0,674;-33,956;3,234;9,504;5,077;36,467;4,721;-14,611;-2,731;0,000;38,000;38,400;9,653;2,998;-13,557;-10,684;-15,084;-12,013;-3,163;26,748;0,000;248,140;Inf;262,000;250,000;-12,809;3,015;-7,978;24,132
2799,000;2,639;0,674;-33,956;3,234;9,504;5,084;36,459;4,746;-14,581;-2,734;0,000;38,027;38,468;9,653;2,998;-13,645;-10,682;-15,051;-11,923;-3,164;26,759;0,000;248,440;Inf;262,000;250,000;-12,835;3,009;-7,991;24,049
2799,500;2,639;0,674;-33,956;3,234;9,504;5,084;36,459;4,746;-14,581;-2,734;0,000;38,000;38,500;9,653;2,998;-13,676;-10,664;-15,001;-11,981;-3,164;26,759;0,000;248,440;Inf;263,000;250,000;-12,825;3,003;-7,969;23,944
2800,000;2,880;0,709;-34,764;3,202;9,610;5,084;36,459;4,746;-14,581;-2,734;0,000;38,000;38,500;9,573;3,111;-13,469;-10,664;-14,843;-11,928;-3,164;26,759;0,000;248,240;Inf;263,000;250,000;-12,830;2,997;-7,981;23,885
2800,500;2,880;0,709;-34,764;3,202;9,610;5,084;36,459;4,746;-14,581;-2,734;0,000;38,000;38,500;9,573;3,111;-13,653;-10,619;-14,870;-11,901;-3,164;26,759;0,000;248,240;Inf;264,000;250,000;-12,726;2,995;-7,984;23,847
2801,000;2,880;0,709;-34,764;3,202;9,610;5,084;36,459;4,746;-14,581;-2,734;0,000;38,000;38,500;9,573;3,111;-13,622;-10,664;-14,924;-11,949;-3,164;26,759;0,000;248,740;Inf;264,000;250,000;-12,761;2,993;-7,974;23,766
2801,500;2,880;0,709;-34,764;3,202;9,610;5,084;36,459;4,746;-14,581;-2,734;0,000;38,000;38,500;9,573;3,111;-13,486;-10,658;-14,974;-11,901;-3,164;26,759;0,000;248,740;Inf;265,000;250,000;-12,790;2,992;-7,973;23,696
2802,000;2,880;0,709;-34,764;3,202;9,610;5,084;36,459;4,746;-14,581;-2,734;0,000;38,000;38,500;9,573;3,111;-13,621;-10,639;-14,934;-11,886;-3,164;26,759;0,000;250,740;Inf;265,000;250,000;-12,755;2,990;-7,974;23,618
2802,500;2,880;0,709;-34,764;3,202;9,610;5,078;36,471;4,715;-14,564;-2,732;0,000;38,033;38,509;9,573;3,111;-13,683;-10,618;-14,897;-11,901;-3,168;26,755;0,000;250,740;Inf;265,000;250,000;-12,770;2,988;-7,978;23,581
2803,000;2,880;0,709;-34,764;3,202;9,610;5,078;36,471;4,715;-14,564;-2,732;0,000;38,000;38,500;9,573;3,111;-13,660;-10,644;-14,925;-11,881;-3,168;26,755;0,000;251,040;Inf;265,000;250,000;-12,775;2,986;-7,960;23,587
2803,500;3,800;0,863;-35,209;3,111;9,590;5,078;36,471;4,715;-14,564;-2,732;0,000;38,000;38,500;9,511;3,180;-13,369;-10,647;-14,890;-11,875;-3,168;26,755;0,000;251,040;Inf;264,000;250,000;-12,778;2,984;-7,956;23,592
2804,000;3,800;0,863;-35,209;3,111;9,590;5,078;36,471;4,715;-14,564;-2,732;0,000;38,000;38,500;9,511;3,180;-13,462;-10,630;-14,802;-11,886;-3,168;26,755;0,000;251,040;Inf;264,000;250,000;-12,695;2,998;-7,959;23,638
2804,500;3,800;0,863;-35,209;3,111;9,590;5,078;36,471;4,715;-14,564;-2,732;0,000;38,000;38,500;9,511;3,180;-13,503;-10,641;-14,896;-11,852;-3,168;26,755;0,000;251,040;Inf;263,000;250,000;-12,695;3,011;-7,941;23,727
2805,000;3,800;0,863;-35,209;3,111;9,590;5,078;36,471;4,715;-14,564;-2,732;0,000;38,000;38,500;9,511;3,180;-13,593;-10,613;-14,868;-11,832;-3,168;26,755;0,000;253,640;Inf;263,000;250,000;-12,723;3,024;-7,960;23,804
2805,500;3,800;0,863;-35,209;3,111;9,590;5,068;36,474;4,733;-14,560;-2,744;0,000;38,042;38,526;9,511;3,180;-13,432;-10,631;-14,946;-11,946;-3,179;26,754;0,000;253,640;Inf;262,000;250,000;-12,726;3,037;-7,955;23,814
2806,000;3,800;0,863;-35,209;3,111;9,590;5,068;36,474;4,733;-14,560;-2,744;0,000;38,000;38,500;9,511;3,180;-13,525;-10,658;-14,971;-11,911;-3,179;26,754;0,000;252,840;Inf;262,000;250,000;-12,739;3,049;-7,949;23,795
2806,500;2,413;0,652;-34,120;3,231;9,444;5,068;36,474;4,733;-14,560;-2,744;0,000;38,000;38,500;9,655;3,182;-13,679;-10,667;-15,077;-12,017;-3,179;26,754;0,000;252,840;Inf;261,000;250,000;-12,766;3,061;-7,947;23,786
2807,000;2,413;0,652;-34,120;3,231;9,444;5,068;36,474;4,733;-14,560;-2,744;0,000;38,000;38,500;9,655;3,182;-13,634;-10,658;-14,946;-11,949;-3,179;26,754;0,000;253,340;Inf;261,000;250,000;-12,860;3,051;-7,944;23,799
2807,500;2,413;0,652;-34,120;3,231;9,444;5,068;36,474;4,733;-14,560;-2,744;0,000;38,000;38,500;9,655;3,182;-13,744;-10,615;-14,949;-11,940;-3,179;26,754;0,000;253,340;Inf;260,000;250,000;-12,797;3,040;-7,938;23,764
2808,000;2,413;0,652;-34,120;3,231;9,444;5,068;36,474;4,733;-14,560;-2,744;0,000;38,000;38,500;9,655;3,182;-13,610;-10,684;-15,051;-11,970;-3,179;26,754;0,000;249,840;Inf;260,000;250,000;-12,812;3,030;-7,954;23,764
2808,500;2,413;0,652;-34,120;3,231;9,444;5,068;36,474;4,733;-14,560;-2,744;0,000;38,000;38,500;9,655;3,182;-13,620;-10,684;-15,122;-12,037;-3,179;26,754;0,000;249,840;Inf;260,000;250,000;-12,829;3,020;-7,962;23,721
2809,000;2,413;0,652;-34,120;3,231;9,444;5,086;36,494;4,750;-14,532;-2,739;0,000;38,046;38,511;9,655;3,182;-13,608;-10,682;-14,983;-11,897;-3,164;26,754;0,000;250,540;Inf;260,000;250,000;-12,866;3,010;-7,958;23,741
2809,500;2,413;0,652;-34,120;3,231;9,444;5,086;36,494;4,750;-14,532;-2,739;0,000;38,000;38,500;9,655;3,182;-13,696;-10,641;-14,939;-11,896;-3,164;26,754;0,000;250,540;Inf;260,000;250,000;-12,793;3,000;-7,994;23,754
2810,000;3,487;0,799;-35,209;3,119;9,552;5,086;36,494;4,750;-14,532;-2,739;0,000;38,000;38,500;9,549;3,177;-13,658;-10,669;-14,948;-11,945;-3,164;26,754;0,000;250,440;Inf;260,000;250,000;-12,793;2,991;-7,971;23,810
2810,500;3,487;0,799;-35,209;3,119;9,552;5,086;36,494;4,750;-14,532;-2,739;0,000;38,000;38,500;9,549;3,177;-13,718;-10,685;-15,006;-11,969;-3,164;26,754;0,000;250,440;Inf;260,000;250,000;-12,805;2,999;-7,962;23,853
2811,000;3,487;0,799;-35,209;3,119;9,552;5,086;36,494;4,750;-14,532;-2,739;0,000;38,000;38,500;9,549;3,177;-13,541;-10,690;-15,017;-11,885;-3,164;26,754;0,000;248,140;Inf;260,000;250,000;-12,845;3,007;-7,998;23,901
2811,500;3,487;0,799;-35,209;3,119;9,552;5,086;36,494;4,750;-14,532;-2,739;0,000;38,000;38,500;9,549;3,177;-13,701;-10,688;-15,031;-11,970;-3,164;26,754;0,000;248,140;Inf;261,000;250,000;-12,783;3,015;-7,978;23,885
2812,000;3,487;0,799;-35,209;3,119;9,552;5,121;36,490;4,737;-14,510;-2,739;0,000;38,063;38,591;9,549;3,177;-13,761;-10,704;-15,209;-12,063;-3,175;26,755;0,000;248,040;Inf;261,000;250,000;-12,847;3,022;-7,957;23,863
2812,500;3,487;0,799;-35,209;3,119;9,552;5,121;36,490;4,737;-14,510;-2,739;0,000;38,100;38,600;9,549;3,177;-13,678;-10,685;-14,983;-12,005;-3,175;26,755;0,000;248,040;Inf;262,000;250,000;-12,934;3,030;-7,968;23,838
2813,000;2,559;0,690;-33,054;3,207;9,516;5,121;36,490;4,737;-14,510;-2,739;0,000;38,100;38,600;9,725;3,140;-13,699;-10,649;-14,968;-11,903;-3,175;26,755;0,000;248,040;Inf;262,000;250,000;-12,838;3,038;-7,981;23,791
2813,500;2,559;0,690;-33,054;3,207;9,516;5,121;36,490;4,737;-14,510;-2,739;0,000;38,100;38,600;9,725;3,140;-13,670;-10,693;-15,034;-11,968;-3,175;26,755;0,000;248,040;Inf;263,000;250,000;-12,805;3,030;-7,979;23,736
2814,000;2,559;0,690;-33,054;3,207;9,516;5,121;36,490;4,737;-14,510;-2,739;0,000;38,100;38,600;9,725;3,140;-13,650;-10,681;-15,026;-12,006;-3,175;26,755;0,000;250,240;Inf;263,000;250,000;-12,841;3,022;-7,965;23,668
2814,500;2,559;0,690;-33,054;3,207;9,516;5,121;36,490;4,737;-14,510;-2,739;0,000;38,100;38,600;9,725;3,140;-13,745;-10,668;-14,974;-11,955;-3,175;26,755;0,000;250,240;Inf;263,000;250,000;-12,841;3,014;-7,952;23,669
2815,000;2,559;0,690;-33,054;3,207;9,516;5,113;36,491;4,752;-14,482;-2,733;0,000;38,072;38,618;9,725;3,140;-13,558;-10,684;-14,991;-11,918;-3,165;26,762;0,000;250,040;Inf;263,000;250,000;-12,835;3,007;-7,994;23,661
2815,500;2,559;0,690;-33,054;3,207;9,516;5,113;36,491;4,752;-14,482;-2,733;0,000;38,100;38,600;9,725;3,140;-13,543;-10,667;-14,899;-11,942;-3,165;26,762;0,000;250,040;Inf;263,000;250,000;-12,788;3,000;-7,960;23,661
2816,000;2,559;0,690;-33,054;3,207;9,516;5,113;36,491;4,752;-14,482;-2,733;0,000;38,100;38,600;9,725;3,140;-13,704;-10,678;-14,963;-11,966;-3,165;26,762;0,000;250,540;Inf;263,000;250,000;-12,763;2,992;-7,970;23,659
2816,500;2,970;0,740;-34,904;3,154;9,512;5,113;36,491;4,752;-14,482;-2,733;0,000;38,100;38,600;9,627;3,251;-13,493;-10,664;-14,990;-11,872;-3,165;26,762;0,000;250,540;Inf;263,000;250,000;-12,828;2,985;-7,971;23,663
2817,000;2,970;0,740;-34,904;3,154;9,512;5,113;36,491;4,752;-14,482;-2,733;0,000;38,100;38,600;9,627;3,251;-13,602;-10,645;-14,868;-11,881;-3,165;26,762;0,000;250,340;Inf;263,000;250,000;-12,755;2,985;-7,982;23,676
2817,500;2,970;0,740;-34,904;3,154;9,512;5,113;36,491;4,752;-14,482;-2,733;0,000;38,100;38,600;9,627;3,251;-13,449;-10,653;-14,956;-11,909;-3,165;26,762;0,000;250,340;Inf;263,000;250,000;-12,749;2,985;-7,967;23,641
2818,000;2,970;0,740;-34,904;3,154;9,512;5,113;36,491;4,752;-14,482;-2,733;0,000;38,100;38,600;9,627;3,251;-13,588;-10,652;-14,940;-11,913;-3,165;26,762;0,000;251,440;Inf;263,000;250,000;-12,742;2,985;-7,969;23,679
2818,500;2,970;0,740;-34,904;3,154;9,512;5,080;36,490;4,736;-14,462;-2,739;0,000;38,086;38,677;9,627;3,251;-13,505;-10,647;-14,937;-11,898;-3,169;26,760;0,000;251,440;Inf;262,000;250,000;-12,773;2,984;-7,977;23,663
2819,000;2,970;0,740;-34,904;3,154;9,512;5,080;36,490;4,736;-14,462;-2,739;0,000;38,100;38,700;9,627;3,251;-13,464;-10,652;-14,937;-11,898;-3,169;26,760;0,000;251,140;Inf;262,000;250,000;-12,747;2,984;-7,960;23,679
2819,500;2,857;0,657;-35,209;3,194;9,569;5,080;36,490;4,736;-14,462;-2,739;0,000;38,100;38,700;9,519;3,062;-13,602;-10,665;-15,015;-11,952;-3,169;26,760;0,000;251,140;Inf;261,000;250,000;-12,738;2,984;-7,957;23,798
2820,000;2,857;0,657;-35,209;3,194;9,569;5,080;36,490;4,736;-14,462;-2,739;0,000;38,100;38,700;9,519;3,062;-13,660;-10,622;-14,937;-11,929;-3,169;26,760;0,000;251,540;Inf;261,000;250,000;-12,808;2,982;-7,935;23,794
2820,500;2,857;0,657;-35,209;3,194;9,569;5,080;36,490;4,736;-14,462;-2,739;0,000;38,100;38,700;9,519;3,062;-13,465;-10,651;-14,889;-11,864;-3,169;26,760;0,000;251,540;Inf;260,000;250,000;-12,787;2,980;-7,937;23,842
2821,000;2,857;0,657;-35,209;3,194;9,569;5,080;36,490;4,736;-14,462;-2,739;0,000;38,100;38,700;9,519;3,062;-13,630;-10,652;-15,014;-11,900;-3,169;26,760;0,000;250,340;Inf;260,000;250,000;-12,717;2,978;-7,943;23,915
2821,500;2,857;0,657;-35,209;3,194;9,569;5,058;36,502;4,755;-14,434;-2,745;0,000;38,096;38,743;9,519;3,062;-13,589;-10,674;-15,013;-12,002;-3,169;26,762;0,000;250,340;Inf;260,000;250,000;-12,799;2,976;-7,952;23,866
2822,000;2,857;0,657;-35,209;3,194;9,569;5,058;36,502;4,755;-14,434;-2,745;0,000;38,100;38,700;9,519;3,062;-13,560;-10,665;-15,001;-11,977;-3,169;26,762;0,000;250,640;Inf;260,000;250,000;-12,819;2,974;-7,948;23,757
2822,500;2,857;0,657;-35,209;3,194;9,569;5,058;36,502;4,755;-14,434;-2,745;0,000;38,100;38,700;9,519;3,062;-13,589;-10,674;-15,077;-11,957;-3,169;26,762;0,000;250,640;Inf;260,000;250,000;-12,801;2,972;-7,939;23,799
2823,000;3,293;0,775;-35,098;3,127;9,544;5,058;36,502;4,755;-14,434;-2,745;0,000;38,100;38,700;9,578;3,011;-13,643;-10,638;-14,879;-11,919;-3,169;26,762;0,000;250,640;Inf;260,000;250,000;-12,824;2,970;-7,941;23,802
2823,500;3,293;0,775;-35,098;3,127;9,544;5,058;36,502;4,755;-14,434;-2,745;0,000;38,100;38,700;9,578;3,011;-13,598;-10,649;-15,001;-11,948;-3,169;26,762;0,000;250,640;Inf;260,000;250,000;-12,770;2,975;-7,931;23,729
2824,000;3,293;0,775;-35,098;3,127;9,544;5,058;36,502;4,755;-14,434;-2,745;0,000;38,100;38,700;9,578;3,011;-13,542;-10,673;-14,957;-11,887;-3,169;26,762;0,000;249,940;Inf;260,000;250,000;-12,799;2,981;-7,953;23,686
2824,500;3,293;0,775;-35,098;3,127;9,544;5,058;36,502;4,755;-14,434;-2,745;0,000;38,100;38,700;9,578;3,011;-13,654;-10,647;-14,933;-11,922;-3,169;26,762;0,000;249,940;Inf;260,000;250,000;-12,764;2,986;-7,935;23,617
2825,000;3,293;0,775;-35,098;3,127;9,544;5,105;36,504;4,731;-14,406;-2,736;0,000;38,117;38,685;9,578;3,011;-13,453;-10,633;-14,969;-11,880;-3,170;26,758;0,000;248,240;Inf;260,000;250,000;-12,789;2,991;-7,964;23,620
2825,500;3,293;0,775;-35,098;3,127;9,544;5,105;36,504;4,731;-14,406;-2,736;0,000;38,100;38,700;9,578;3,011;-13,592;-10,677;-14,990;-11,893;-3,170;26,758;0,000;248,240;Inf;261,000;250,000;-12,734;2,996;-7,936;23,600
2826,000;3,326;0,753;-35,209;3,175;9,546;5,105;36,504;4,731;-14,406;-2,736;0,000;38,100;38,700;9,530;3,174;-13,664;-10,673;-14,980;-11,910;-3,170;26,758;0,000;248,540;Inf;261,000;250,000;-12,788;3,001;-7,943;23,587
2826,500;3,326;0,753;-35,209;3,175;9,546;5,105;36,504;4,731;-14,406;-2,736;0,000;38,100;38,700;9,530;3,174;-13,482;-10,655;-14,877;-11,964;-3,170;26,758;0,000;248,540;Inf;262,000;250,000;-12,807;3,006;-7,954;23,568
2827,000;3,326;0,753;-35,209;3,175;9,546;5,105;36,504;4,731;-14,406;-2,736;0,000;38,100;38,700;9,530;3,174;-13,506;-10,683;-14,948;-11,891;-3,170;26,758;0,000;248,940;Inf;262,000;250,000;-12,745;3,011;-7,948;23,559
2827,500;3,326;0,753;-35,209;3,175;9,546;5,105;36,504;4,731;-14,406;-2,736;0,000;38,100;38,700;9,530;3,174;-13,666;-10,647;-14,829;-11,894;-3,170;26,758;0,000;248,940;Inf;263,000;250,000;-12,757;3,016;-7,935;23,537
2828,000;3,326;0,753;-35,209;3,175;9,546;5,132;36,499;4,754;-14,383;-2,735;0,000;38,124;38,745;9,530;3,174;-13,572;-10,656;-14,956;-11,941;-3,182;26,758;0,000;250,040;Inf;263,000;250,000;-12,759;3,021;-7,948;23,587
2828,500;3,326;0,753;-35,209;3,175;9,546;5,132;36,499;4,754;-14,383;-2,735;0,000;38,100;38,700;9,530;3,174;-13,506;-10,653;-14,923;-11,954;-3,182;26,758;0,000;250,040;Inf;263,000;250,000;-12,781;3,026;-7,935;23,529
2829,000;3,326;0,753;-35,209;3,175;9,546;5,132;36,499;4,754;-14,383;-2,735;0,000;38,100;38,700;9,530;3,174;-13,668;-10,603;-14,917;-11,916;-3,182;26,758;0,000;249,940;Inf;263,000;250,000;-12,759;3,031;-7,949;23,499
2829,500;2,462;0,692;-34,113;3,223;9,517;5,132;36,499;4,754;-14,383;-2,735;0,000;38,100;38,700;9,635;3,182;-13,745;-10,680;-15,114;-12,001;-3,182;26,758;0,000;249,940;Inf;263,000;250,000;-12,776;3,036;-7,932;23,485
2830,000;2,462;0,692;-34,113;3,223;9,517;5,132;36,499;4,754;-14,383;-2,735;0,000;38,100;38,700;9,635;3,182;-13,488;-10,666;-14,881;-11,969;-3,182;26,758;0,000;249,640;Inf;263,000;250,000;-12,885;3,027;-7,952;23,479
2830,500;2,462;0,692;-34,113;3,223;9,517;5,132;36,499;4,754;-14,383;-2,735;0,000;38,100;38,700;9,635;3,182;-13,440;-10,675;-14,961;-11,921;-3,182;26,758;0,000;249,640;Inf;263,000;250,000;-12,751;3,017;-7,957;23,506
2831,000;2,462;0,692;-34,113;3,223;9,517;5,132;36,499;4,754;-14,383;-2,735;0,000;38,100;38,700;9,635;3,182;-13,582;-10,681;-15,078;-12,004;-3,182;26,758;0,000;252,140;Inf;263,000;250,000;-12,749;3,008;-7,951;23,509
2831,500;2,462;0,692;-34,113;3,223;9,517;5,105;36,511;4,769;-14,358;-2,735;0,000;38,141;38,762;9,635;3,182;-13,577;-10,690;-15,079;-11,996;-3,171;26,754;0,000;252,140;Inf;262,000;250,000;-12,837;2,999;-7,940;23,556
2832,000;2,462;0,692;-34,113;3,223;9,517;5,105;36,511;4,769;-14,358;-2,735;0,000;38,100;38,800;9,635;3,182;-13,843;-10,701;-15,158;-12,030;-3,171;26,754;0,000;251,940;Inf;262,000;250,000;-12,836;2,991;-7,953;23,559
2832,500;2,899;0,718;-34,614;3,186;9,603;5,105;36,511;4,769;-14,358;-2,735;0,000;38,100;38,800;9,656;3,115;-13,710;-10,694;-15,156;-12,001;-3,171;26,754;0,000;251,940;Inf;261,000;250,000;-12,933;2,982;-7,942;23,583
2833,000;2,899;0,718;-34,614;3,186;9,603;5,105;36,511;4,769;-14,358;-2,735;0,000;38,100;38,800;9,656;3,115;-13,657;-10,684;-14,961;-11,993;-3,171;26,754;0,000;252,140;Inf;261,000;250,000;-12,890;2,981;-7,959;23,612
2833,500;2,899;0,718;-34,614;3,186;9,603;5,105;36,511;4,769;-14,358;-2,735;0,000;38,100;38,800;9,656;3,115;-13,664;-10,695;-15,065;-12,026;-3,171;26,754;0,000;252,140;Inf;260,000;250,000;-12,824;2,979;-7,952;23,603
2834,000;2,899;0,718;-34,614;3,186;9,603;5,105;36,511;4,769;-14,358;-2,735;0,000;38,100;38,800;9,656;3,115;-13,753;-10,677;-15,078;-11,996;-3,171;26,754;0,000;250,540;Inf;260,000;250,000;-12,862;2,978;-7,954;23,579
2834,500;2,899;0,718;-34,614;3,186;9,603;5,149;36,534;4,777;-14,333;-2,742;0,000;38,156;38,798;9,656;3,115;-13,673;-10,682;-15,108;-11,959;-3,170;26,754;0,000;250,540;Inf;260,000;250,000;-12,876;2,977;-7,954;23,611
2835,000;2,899;0,718;-34,614;3,186;9,603;5,149;36,534;4,777;-14,333;-2,742;0,000;38,200;38,800;9,656;3,115;-13,654;-10,679;-14,971;-11,962;-3,170;26,754;0,000;250,540;Inf;260,000;250,000;-12,856;2,975;-7,970;23,608
2835,500;2,899;0,718;-34,614;3,186;9,603;5,149;36,534;4,777;-14,333;-2,742;0,000;38,200;38,800;9,656;3,115;-13,769;-10,715;-15,171;-12,026;-3,170;26,754;0,000;250,540;Inf;260,000;250,000;-12,817;2,974;-7,959;23,549
2836,000;2,480;0,636;-34,162;3,249;9,557;5,149;36,534;4,777;-14,333;-2,742;0,000;38,200;38,800;9,639;2,953;-13,596;-10,672;-14,936;-12,010;-3,170;26,754;0,000;250,440;Inf;260,000;250,000;-12,920;2,973;-7,957;23,520
2836,500;2,480;0,636;-34,162;3,249;9,557;5,149;36,534;4,777;-14,333;-2,742;0,000;38,200;38,800;9,639;2,953;-13,614;-10,688;-14,985;-12,015;-3,170;26,754;0,000;250,440;Inf;260,000;250,000;-12,804;2,965;-7,971;23,439
2837,000;2,480;0,636;-34,162;3,249;9,557;5,149;36,534;4,777;-14,333;-2,742;0,000;38,200;38,800;9,639;2,953;-13,524;-10,669;-14,846;-11,934;-3,170;26,754;0,000;248,640;Inf;260,000;250,000;-12,826;2,957;-7,971;23,378
2837,500;2,480;0,636;-34,162;3,249;9,557;5,149;36,534;4,777;-14,333;-2,742;0,000;38,200;38,800;9,639;2,953;-13,692;-10,617;-14,885;-11,913;-3,170;26,754;0,000;248,640;Inf;261,000;250,000;-12,743;2,941;-7,969;23,348
2838,000;2,480;0,636;-34,162;3,249;9,557;5,100;36,517;4,758;-14,341;-2,739;0,000;38,160;38,875;9,639;2,953;-13,516;-10,668;-15,014;-11,943;-3,169;26,756;0,000;248,840;Inf;261,000;250,000;-12,777;2,941;-7,969;23,337
2838,500;2,480;0,636;-34,162;3,249;9,557;5,100;36,517;4,758;-14,341;-2,739;0,000;38,200;38,900;9,639;2,953;-13,554;-10,609;-14,804;-11,862;-3,169;26,756;0,000;248,840;Inf;262,000;250,000;-12,785;2,934;-7,937;23,354
2839,000;3,388;0,820;-35,193;3,127;9,514;5,100;36,517;4,758;-14,341;-2,739;0,000;38,200;38,900;9,624;3,237;-13,497;-10,663;-15,009;-11,917;-3,169;26,756;0,000;248,640;Inf;262,000;250,000;-12,707;2,926;-7,963;23,496
2839,500;3,388;0,820;-35,193;3,127;9,514;5,100;36,517;4,758;-14,341;-2,739;0,000;38,200;38,900;9,624;3,237;-13,442;-10,624;-14,680;-11,885;-3,169;26,756;0,000;248,640;Inf;263,000;250,000;-12,771;2,934;-7,946;23,548
2840,000;3,388;0,820;-35,193;3,127;9,514;5,100;36,517;4,758;-14,341;-2,739;0,000;38,200;38,900;9,624;3,237;-13,480;-10,632;-14,832;-11,879;-3,169;26,756;0,000;247,940;Inf;263,000;250,000;-12,658;2,941;-7,943;23,632
2840,500;3,388;0,820;-35,193;3,127;9,514;5,100;36,517;4,758;-14,341;-2,739;0,000;38,200;38,900;9,624;3,237;-13,508;-10,627;-14,974;-11,946;-3,169;26,756;0,000;247,940;Inf;264,000;250,000;-12,706;2,949;-7,950;23,672
2841,000;3,388;0,820;-35,193;3,127;9,514;5,069;36,525;4,736;-14,314;-2,731;0,000;38,179;38,894;9,624;3,237;-13,579;-10,647;-14,943;-11,886;-3,169;26,764;0,000;250,240;Inf;264,000;250,000;-12,764;2,956;-7,938;23,690
2841,500;3,388;0,820;-35,193;3,127;9,514;5,069;36,525;4,736;-14,314;-2,731;0,000;38,200;38,900;9,624;3,237;-13,675;-10,645;-14,986;-11,951;-3,169;26,764;0,000;250,240;Inf;264,000;250,000;-12,764;2,963;-7,938;23,693
2842,000;2,201;0,580;-33,944;3,183;9,456;5,069;36,525;4,736;-14,314;-2,731;0,000;38,200;38,900;9,659;3,182;-13,604;-10,647;-15,093;-12,019;-3,169;26,764;0,000;249,940;Inf;264,000;250,000;-12,814;2,970;-7,928;23,687
2842,500;2,201;0,580;-33,944;3,183;9,456;5,069;36,525;4,736;-14,314;-2,731;0,000;38,200;38,900;9,659;3,182;-13,597;-10,670;-15,051;-11,979;-3,169;26,764;0,000;249,940;Inf;264,000;250,000;-12,841;2,957;-7,950;23,522
2843,000;2,201;0,580;-33,944;3,183;9,456;5,069;36,525;4,736;-14,314;-2,731;0,000;38,200;38,900;9,659;3,182;-13,644;-10,629;-14,873;-11,899;-3,169;26,764;0,000;250,040;Inf;264,000;250,000;-12,824;2,945;-7,956;23,396
2843,500;2,201;0,580;-33,944;3,183;9,456;5,069;36,525;4,736;-14,314;-2,731;0,000;38,200;38,900;9,659;3,182;-13,614;-10,689;-15,040;-11,946;-3,169;26,764;0,000;250,040;Inf;264,000;250,000;-12,761;2,933;-7,921;23,292
2844,000;2,201;0,580;-33,944;3,183;9,456;5,069;36,525;4,736;-14,314;-2,731;0,000;38,200;38,900;9,659;3,182;-13,413;-10,617;-14,731;-11,813;-3,169;26,764;0,000;252,440;Inf;264,000;250,000;-12,822;2,921;-7,938;23,213
2844,500;2,201;0,580;-33,944;3,183;9,456;5,101;36,529;4,760;-14,281;-2,736;0,000;38,200;38,911;9,659;3,182;-13,525;-10,645;-14,846;-11,908;-3,167;26,767;0,000;252,440;Inf;263,000;250,000;-12,643;2,909;-7,942;23,175
2845,000;2,201;0,580;-33,944;3,183;9,456;5,101;36,529;4,760;-14,281;-2,736;0,000;38,200;38,900;9,659;3,182;-13,376;-10,633;-14,903;-11,835;-3,167;26,767;0,000;252,940;Inf;263,000;250,000;-12,731;2,897;-7,916;23,117
2845,500;3,187;0,844;-33,243;3,162;9,516;5,101;36,529;4,760;-14,281;-2,736;0,000;38,200;38,900;9,733;3,139;-13,598;-10,617;-14,847;-11,865;-3,167;26,767;0,000;252,940;Inf;262,000;250,000;-12,687;2,886;-7,920;23,094
2846,000;3,187;0,844;-33,243;3,162;9,516;5,101;36,529;4,760;-14,281;-2,736;0,000;38,200;38,900;9,733;3,139;-13,455;-10,649;-14,947;-11,872;-3,167;26,767;0,000;252,640;Inf;262,000;250,000;-12,732;2,891;-7,918;23,214
2846,500;3,187;0,844;-33,243;3,162;9,516;5,101;36,529;4,760;-14,281;-2,736;0,000;38,200;38,900;9,733;3,139;-13,595;-10,635;-14,852;-11,876;-3,167;26,767;0,000;252,640;Inf;261,000;250,000;-12,731;2,896;-7,895;23,250
2847,000;3,187;0,844;-33,243;3,162;9,516;5,101;36,529;4,760;-14,281;-2,736;0,000;38,200;38,900;9,733;3,139;-13,460;-10,619;-14,985;-11,917;-3,167;26,767;0,000;250,940;Inf;261,000;250,000;-12,739;2,900;-7,916;23,321
2847,500;3,187;0,844;-33,243;3,162;9,516;5,092;36,536;4,743;-14,258;-2,723;0,000;38,205;38,900;9,733;3,139;-13,686;-10,651;-15,076;-12,015;-3,163;26,762;0,000;250,940;Inf;261,000;250,000;-12,745;2,905;-7,911;23,327
2848,000;3,187;0,844;-33,243;3,162;9,516;5,092;36,536;4,743;-14,258;-2,723;0,000;38,200;38,900;9,733;3,139;-13,753;-10,680;-15,077;-12,018;-3,163;26,762;0,000;251,140;Inf;261,000;250,000;-12,857;2,910;-7,899;23,372
2848,500;2,882;0,689;-35,209;3,206;9,551;5,092;36,536;4,743;-14,258;-2,723;0,000;38,200;38,900;9,578;3,040;-13,734;-10,667;-15,069;-12,045;-3,163;26,762;0,000;251,140;Inf;260,000;250,000;-12,882;2,914;-7,916;23,415
2849,000;2,882;0,689;-35,209;3,206;9,551;5,092;36,536;4,743;-14,258;-2,723;0,000;38,200;38,900;9,578;3,040;-13,847;-10,679;-15,085;-12,030;-3,163;26,762;0,000;250,340;Inf;260,000;250,000;-12,879;2,914;-7,939;23,505
2849,500;2,882;0,689;-35,209;3,206;9,551;5,092;36,536;4,743;-14,258;-2,723;0,000;38,200;38,900;9,578;3,040;-13,717;-10,693;-15,108;-12,077;-3,163;26,762;0,000;250,340;Inf;260,000;250,000;-12,910;2,913;-7,913;23,602
2850,000;2,882;0,689;-35,209;3,206;9,551;5,092;36,536;4,743;-14,258;-2,723;0,000;38,200;38,900;9,578;3,040;-13,598;-10,697;-15,066;-12,013;-3,163;26,762;0,000;247,840;Inf;260,000;250,000;-12,899;2,913;-7,957;23,815
2850,500;2,882;0,689;-35,209;3,206;9,551;5,092;36,536;4,743;-14,258;-2,723;0,000;38,200;38,900;9,578;3,040;-13,676;-10,693;-14,958;-11,946;-3,163;26,762;0,000;247,840;Inf;261,000;250,000;-12,844;2,912;-7,950;23,860
2851,000;2,882;0,689;-35,209;3,206;9,551;5,114;36,558;4,768;-14,245;-2,733;0,000;38,226;38,983;9,578;3,040;-13,563;-10,671;-14,991;-12,004;-3,171;26,761;0,000;247,840;Inf;261,000;250,000;-12,818;2,912;-7,945;23,900
2851,500;2,882;0,689;-35,209;3,206;9,551;5,114;36,558;4,768;-14,245;-2,733;0,000;38,200;39,000;9,578;3,040;-13,586;-10,678;-15,010;-11,949;-3,171;26,761;0,000;247,840;Inf;262,000;250,000;-12,807;2,911;-7,955;23,935
2852,000;3,027;0,734;-35,022;3,163;9,550;5,114;36,558;4,768;-14,245;-2,733;0,000;38,200;39,000;9,642;3,251;-13,664;-10,602;-14,868;-11,895;-3,171;26,761;0,000;248,240;Inf;262,000;250,000;-12,805;2,911;-7,942;23,925
2852,500;3,027;0,734;-35,022;3,163;9,550;5,114;36,558;4,768;-14,245;-2,733;0,000;38,200;39,000;9,642;3,251;-13,391;-10,636;-14,924;-11,842;-3,171;26,761;0,000;248,240;Inf;263,000;250,000;-12,757;2,913;-7,939;23,910
2853,000;3,027;0,734;-35,022;3,163;9,550;5,114;36,558;4,768;-14,245;-2,733;0,000;38,200;39,000;9,642;3,251;-13,539;-10,634;-14,849;-11,849;-3,171;26,761;0,000;248,440;Inf;263,000;250,000;-12,698;2,915;-7,931;23,869
2853,500;3,027;0,734;-35,022;3,163;9,550;5,114;36,558;4,768;-14,245;-2,733;0,000;38,200;39,000;9,642;3,251;-13,594;-10,633;-14,889;-11,912;-3,171;26,761;0,000;248,440;Inf;264,000;250,000;-12,718;2,916;-7,929;23,940
2854,000;3,027;0,734;-35,022;3,163;9,550;5,107;36,536;4,742;-14,239;-2,726;0,000;38,229;38,969;9,642;3,251;-13,637;-10,614;-14,883;-11,910;-3,171;26,760;0,000;249,640;Inf;264,000;250,000;-12,757;2,918;-7,934;23,962
2854,500;3,027;0,734;-35,022;3,163;9,550;5,107;36,536;4,742;-14,239;-2,726;0,000;38,200;39,000;9,642;3,251;-13,728;-10,707;-15,086;-11,991;-3,171;26,760;0,000;249,640;Inf;264,000;250,000;-12,761;2,920;-7,932;23,964
2855,000;2,861;0,679;-35,209;3,157;9,554;5,107;36,536;4,742;-14,239;-2,726;0,000;38,200;39,000;9,423;3,231;-13,580;-10,684;-14,982;-12,004;-3,171;26,760;0,000;249,740;Inf;264,000;250,000;-12,878;2,922;-7,927;23,945
2855,500;2,861;0,679;-35,209;3,157;9,554;5,107;36,536;4,742;-14,239;-2,726;0,000;38,200;39,000;9,423;3,231;-13,503;-10,656;-14,981;-11,903;-3,171;26,760;0,000;249,740;Inf;264,000;250,000;-12,812;2,921;-7,921;23,918
2856,000;2,861;0,679;-35,209;3,157;9,554;5,107;36,536;4,742;-14,239;-2,726;0,000;38,200;39,000;9,423;3,231;-13,677;-10,690;-15,056;-12,007;-3,171;26,760;0,000;249,640;Inf;264,000;250,000;-12,761;2,920;-7,911;23,746
2856,500;2,861;0,679;-35,209;3,157;9,554;5,107;36,536;4,742;-14,239;-2,726;0,000;38,200;39,000;9,423;3,231;-13,779;-10,679;-15,085;-12,028;-3,171;26,760;0,000;249,640;Inf;264,000;250,000;-12,858;2,919;-7,926;23,570
2857,000;2,861;0,679;-35,209;3,157;9,554;5,073;36,557;4,734;-14,216;-2,726;0,000;38,253;38,975;9,423;3,231;-13,826;-10,668;-15,117;-11,993;-3,158;26,771;0,000;251,540;Inf;264,000;250,000;-12,893;2,918;-7,930;23,343
2857,500;2,861;0,679;-35,209;3,157;9,554;5,073;36,557;4,734;-14,216;-2,726;0,000;38,300;39,000;9,423;3,231;-13,540;-10,704;-15,036;-12,025;-3,158;26,771;0,000;251,540;Inf;263,000;250,000;-12,901;2,917;-7,948;23,307
2858,000;2,861;0,679;-35,209;3,157;9,554;5,073;36,557;4,734;-14,216;-2,726;0,000;38,300;39,000;9,423;3,231;-13,697;-10,675;-15,043;-12,030;-3,158;26,771;0,000;251,040;Inf;263,000;250,000;-12,827;2,916;-7,934;23,293
2858,500;3,089;0,725;-35,209;3,183;9,632;5,073;36,557;4,734;-14,216;-2,726;0,000;38,300;39,000;9,487;3,195;-13,543;-10,672;-15,064;-11,942;-3,158;26,771;0,000;251,040;Inf;262,000;250,000;-12,861;2,915;-7,940;23,332
2859,000;3,089;0,725;-35,209;3,183;9,632;5,073;36,557;4,734;-14,216;-2,726;0,000;38,300;39,000;9,487;3,195;-13,512;-10,566;-14,748;-11,822;-3,158;26,771;0,000;250,540;Inf;262,000;250,000;-12,805;2,918;-7,946;23,391
2859,500;3,089;0,725;-35,209;3,183;9,632;5,073;36,557;4,734;-14,216;-2,726;0,000;38,300;39,000;9,487;3,195;-13,321;-10,566;-14,771;-11,778;-3,158;26,771;0,000;250,540;Inf;262,000;250,000;-12,662;2,921;-7,924;23,452
2860,000;3,089;0,725;-35,209;3,183;9,632;5,073;36,557;4,734;-14,216;-2,726;0,000;38,300;39,000;9,487;3,195;-13,552;-10,621;-14,787;-11,799;-3,158;26,771;0,000;249,240;Inf;262,000;250,000;-12,609;2,924;-7,923;23,513
2860,500;3,089;0,725;-35,209;3,183;9,632;5,075;36,531;4,708;-14,221;-2,737;0,000;38,241;38,939;9,487;3,195;-13,347;-10,615;-14,862;-11,877;-3,163;26,762;0,000;249,240;Inf;262,000;250,000;-12,690;2,926;-7,920;23,593
2861,000;3,089;0,725;-35,209;3,183;9,632;5,075;36,531;4,708;-14,221;-2,737;0,000;38,200;38,900;9,487;3,195;-13,374;-10,482;-14,612;-11,717;-3,163;26,762;0,000;249,040;Inf;262,000;250,000;-12,675;2,929;-7,907;23,489
2861,500;3,520;0,922;-34,373;3,210;9,562;5,075;36,531;4,708;-14,221;-2,737;0,000;38,200;38,900;9,562;3,071;-13,455;-10,495;-14,719;-11,747;-3,163;26,762;0,000;249,040;Inf;262,000;250,000;-12,546;2,932;-7,880;23,470
2862,000;3,520;0,922;-34,373;3,210;9,562;5,075;36,531;4,708;-14,221;-2,737;0,000;38,200;38,900;9,562;3,071;-13,343;-10,608;-14,827;-11,864;-3,163;26,762;0,000;249,040;Inf;262,000;250,000;-12,604;2,941;-7,906;23,609
2862,500;3,520;0,922;-34,373;3,210;9,562;5,075;36,531;4,708;-14,221;-2,737;0,000;38,200;38,900;9,562;3,071;-13,403;-10,593;-14,753;-11,834;-3,163;26,762;0,000;249,040;Inf;262,000;250,000;-12,661;2,951;-7,891;23,667
2863,000;3,520;0,922;-34,373;3,210;9,562;5,075;36,531;4,708;-14,221;-2,737;0,000;38,200;38,900;9,562;3,071;-13,533;-10,616;-14,882;-11,922;-3,163;26,762;0,000;248,140;Inf;262,000;250,000;-12,646;2,960;-7,893;23,584
2863,500;3,520;0,922;-34,373;3,210;9,562;5,123;36,546;4,730;-14,190;-2,743;0,000;38,258;38,979;9,562;3,071;-13,467;-10,624;-14,998;-11,874;-3,162;26,759;0,000;248,140;Inf;263,000;250,000;-12,739;2,969;-7,886;23,624
2864,000;3,520;0,922;-34,373;3,210;9,562;5,123;36,546;4,730;-14,190;-2,743;0,000;38,300;39,000;9,562;3,071;-13,581;-10,624;-14,908;-11,845;-3,162;26,759;0,000;248,240;Inf;263,000;250,000;-12,741;2,978;-7,886;23,680
2864,500;3,520;0,922;-34,373;3,210;9,562;5,123;36,546;4,730;-14,190;-2,743;0,000;38,300;39,000;9,562;3,071;-13,662;-10,596;-14,892;-11,869;-3,162;26,759;0,000;248,240;Inf;264,000;250,000;-12,739;2,987;-7,906;23,712
2865,000;2,213;0,588;-34,118;3,227;9,482;5,123;36,546;4,730;-14,190;-2,743;0,000;38,300;39,000;9,594;2,998;-13,645;-10,659;-14,980;-11,902;-3,162;26,759;0,000;248,240;Inf;264,000;250,000;-12,755;2,996;-7,902;23,677
2865,500;2,213;0,588;-34,118;3,227;9,482;5,123;36,546;4,730;-14,190;-2,743;0,000;38,300;39,000;9,594;2,998;-13,513;-10,661;-15,032;-11,896;-3,162;26,759;0,000;248,240;Inf;265,000;250,000;-12,796;2,983;-7,887;23,749
2866,000;2,213;0,588;-34,118;3,227;9,482;5,123;36,546;4,730;-14,190;-2,743;0,000;38,300;39,000;9,594;2,998;-13,600;-10,673;-15,071;-11,899;-3,162;26,759;0,000;249,740;Inf;265,000;250,000;-12,776;2,970;-7,891;23,780
2866,500;2,213;0,588;-34,118;3,227;9,482;5,123;36,546;4,730;-14,190;-2,743;0,000;38,300;39,000;9,594;2,998;-13,594;-10,663;-15,005;-11,861;-3,162;26,759;0,000;249,740;Inf;265,000;250,000;-12,811;2,958;-7,888;23,826
2867,000;2,213;0,588;-34,118;3,227;9,482;5,144;36,553;4,760;-14,172;-2,730;0,000;38,256;39,018;9,594;2,998;-13,604;-10,638;-14,913;-11,864;-3,158;26,766;0,000;250,640;Inf;265,000;250,000;-12,781;2,946;-7,914;23,870
2867,500;2,213;0,588;-34,118;3,227;9,482;5,144;36,553;4,760;-14,172;-2,730;0,000;38,300;39,000;9,594;2,998;-13,501;-10,637;-14,904;-11,909;-3,158;26,766;0,000;250,640;Inf;265,000;250,000;-12,755;2,934;-7,916;23,959
2868,000;3,130;0,799;-34,654;3,176;9,448;5,144;36,553;4,760;-14,172;-2,730;0,000;38,300;39,000;9,706;3,214;-13,460;-10,650;-15,000;-11,959;-3,158;26,766;0,000;250,540;Inf;265,000;250,000;-12,738;2,922;-7,900;24,009
2868,500;3,130;0,799;-34,654;3,176;9,448;5,144;36,553;4,760;-14,172;-2,730;0,000;38,300;39,000;9,706;3,214;-13,545;-10,662;-14,916;-11,941;-3,158;26,766;0,000;250,540;Inf;265,000;250,000;-12,767;2,925;-7,914;24,059
2869,000;3,130;0,799;-34,654;3,176;9,448;5,144;36,553;4,760;-14,172;-2,730;0,000;38,300;39,000;9,706;3,214;-13,541;-10,662;-15,050;-11,951;-3,158;26,766;0,000;250,240;Inf;265,000;250,000;-12,766;2,929;-7,926;24,081
2869,500;3,130;0,799;-34,654;3,176;9,448;5,144;36,553;4,760;-14,172;-2,730;0,000;38,300;39,000;9,706;3,214;-13,652;-10,654;-14,930;-11,943;-3,158;26,766;0,000;250,240;Inf;265,000;250,000;-12,801;2,932;-7,917;24,161
2870,000;3,130;0,799;-34,654;3,176;9,448;5,106;36,553;4,744;-14,161;-2,726;0,000;38,265;38,989;9,706;3,214;-13,599;-10,655;-15,019;-11,940;-3,159;26,770;0,000;252,140;Inf;265,000;250,000;-12,795;2,935;-7,902;24,154
2870,500;3,130;0,799;-34,654;3,176;9,448;5,106;36,553;4,744;-14,161;-2,726;0,000;38,300;39,000;9,706;3,214;-13,604;-10,660;-15,009;-11,938;-3,159;26,770;0,000;252,140;Inf;264,000;250,000;-12,803;2,938;-7,883;24,219
2871,000;3,130;0,799;-34,654;3,176;9,448;5,106;36,553;4,744;-14,161;-2,726;0,000;38,300;39,000;9,706;3,214;-13,611;-10,659;-14,979;-11,982;-3,159;26,770;0,000;252,640;Inf;264,000;250,000;-12,803;2,942;-7,911;24,297
2871,500;2,956;0,697;-35,209;3,138;9,455;5,106;36,553;4,744;-14,161;-2,726;0,000;38,300;39,000;9,576;3,264;-13,640;-10,662;-15,066;-11,946;-3,159;26,770;0,000;252,640;Inf;263,000;250,000;-12,808;2,945;-7,911;24,382
2872,000;2,956;0,697;-35,209;3,138;9,455;5,106;36,553;4,744;-14,161;-2,726;0,000;38,300;39,000;9,576;3,264;-13,667;-10,641;-14,944;-11,920;-3,159;26,770;0,000;252,640;Inf;263,000;250,000;-12,829;2,945;-7,926;24,395
2872,500;2,956;0,697;-35,209;3,138;9,455;5,106;36,553;4,744;-14,161;-2,726;0,000;38,300;39,000;9,576;3,264;-13,732;-10,635;-14,988;-11,943;-3,159;26,770;0,000;252,640;Inf;262,000;250,000;-12,793;2,945;-7,914;24,394
2873,000;2,956;0,697;-35,209;3,138;9,455;5,106;36,553;4,744;-14,161;-2,726;0,000;38,300;39,000;9,576;3,264;-13,468;-10,654;-14,997;-11,892;-3,159;26,770;0,000;251,740;Inf;262,000;250,000;-12,825;2,945;-7,933;24,390
2873,500;2,956;0,697;-35,209;3,138;9,455;5,084;36,557;4,737;-14,154;-2,718;0,000;38,252;38,988;9,576;3,264;-13,570;-10,632;-14,856;-11,889;-3,170;26,767;0,000;251,740;Inf;261,000;250,000;-12,753;2,945;-7,939;24,427
2874,000;2,956;0,697;-35,209;3,138;9,455;5,084;36,557;4,737;-14,154;-2,718;0,000;38,300;39,000;9,576;3,264;-13,603;-10,609;-14,921;-11,904;-3,170;26,767;0,000;251,440;Inf;261,000;250,000;-12,737;2,946;-7,927;24,480
2874,500;3,180;0,730;-35,209;3,203;9,592;5,084;36,557;4,737;-14,154;-2,718;0,000;38,300;39,000;9,503;3,168;-13,559;-10,627;-14,878;-11,825;-3,170;26,767;0,000;251,440;Inf;260,000;250,000;-12,759;2,946;-7,904;24,521
2875,000;3,180;0,730;-35,209;3,203;9,592;5,084;36,557;4,737;-14,154;-2,718;0,000;38,300;39,000;9,503;3,168;-13,442;-10,636;-14,947;-11,948;-3,170;26,767;0,000;251,440;Inf;260,000;250,000;-12,722;2,950;-7,928;24,550
2875,500;3,180;0,730;-35,209;3,203;9,592;5,084;36,557;4,737;-14,154;-2,718;0,000;38,300;39,000;9,503;3,168;-13,485;-10,644;-14,824;-11,913;-3,170;26,767;0,000;251,440;Inf;259,000;250,000;-12,743;2,953;-7,943;24,620
2876,000;3,180;0,730;-35,209;3,203;9,592;5,084;36,557;4,737;-14,154;-2,718;0,000;38,300;39,000;9,503;3,168;-13,517;-10,650;-14,893;-11,795;-3,170;26,767;0,000;249,140;Inf;259,000;250,000;-12,717;2,957;-7,952;24,634
2876,500;3,180;0,730;-35,209;3,203;9,592;5,056;36,542;4,758;-14,134;-2,727;0,000;38,258;38,940;9,503;3,168;-13,515;-10,642;-14,880;-11,932;-3,165;26,777;0,000;249,140;Inf;259,000;250,000;-12,714;2,961;-7,940;24,651
2877,000;3,180;0,730;-35,209;3,203;9,592;5,056;36,542;4,758;-14,134;-2,727;0,000;38,300;38,900;9,503;3,168;-13,399;-10,600;-14,852;-11,886;-3,165;26,777;0,000;249,040;Inf;259,000;250,000;-12,742;2,964;-7,915;24,643
2877,500;3,180;0,730;-35,209;3,203;9,592;5,056;36,542;4,758;-14,134;-2,727;0,000;38,300;38,900;9,503;3,168;-13,590;-10,600;-14,758;-11,837;-3,165;26,777;0,000;249,040;Inf;259,000;250,000;-12,684;2,968;-7,928;24,706
2878,000;2,942;0,735;-34,979;3,139;9,523;5,056;36,542;4,758;-14,134;-2,727;0,000;38,300;38,900;9,599;3,267;-13,470;-10,633;-14,972;-11,928;-3,165;26,777;0,000;248,640;Inf;259,000;250,000;-12,696;2,971;-7,917;24,733
2878,500;2,942;0,735;-34,979;3,139;9,523;5,056;36,542;4,758;-14,134;-2,727;0,000;38,300;38,900;9,599;3,267;-13,520;-10,634;-15,025;-11,979;-3,165;26,777;0,000;248,640;Inf;260,000;250,000;-12,751;2,971;-7,922;24,753
2879,000;2,942;0,735;-34,979;3,139;9,523;5,056;36,542;4,758;-14,134;-2,727;0,000;38,300;38,900;9,599;3,267;-13,563;-10,637;-14,990;-11,883;-3,165;26,777;0,000;246,940;Inf;260,000;250,000;-12,789;2,970;-7,920;24,716
2879,500;2,942;0,735;-34,979;3,139;9,523;5,056;36,542;4,758;-14,134;-2,727;0,000;38,300;38,900;9,599;3,267;-13,508;-10,639;-14,965;-11,938;-3,165;26,777;0,000;246,940;Inf;261,000;250,000;-12,768;2,970;-7,932;24,739
2880,000;2,942;0,735;-34,979;3,139;9,523;5,057;36,559;4,754;-14,100;-2,726;0,000;38,257;39,073;9,599;3,267;-13,464;-10,645;-14,986;-11,878;-3,160;26,778;0,000;246,740;Inf;261,000;250,000;-12,762;2,969;-7,923;24,764
2880,500;2,942;0,735;-34,979;3,139;9,523;5,057;36,559;4,754;-14,100;-2,726;0,000;38,300;39,100;9,599;3,267;-13,620;-10,651;-14,934;-11,968;-3,160;26,778;0,000;246,740;Inf;262,000;250,000;-12,743;2,969;-7,931;24,757
2881,000;3,171;0,779;-35,209;3,196;9,509;5,057;36,559;4,754;-14,100;-2,726;0,000;38,300;39,100;9,559;3,221;-13,446;-10,633;-14,898;-11,885;-3,160;26,778;0,000;247,140;Inf;262,000;250,000;-12,793;2,969;-7,923;24,753
2881,500;3,171;0,779;-35,209;3,196;9,509;5,057;36,559;4,754;-14,100;-2,726;0,000;38,300;39,100;9,559;3,221;-13,598;-10,566;-14,786;-11,838;-3,160;26,778;0,000;247,140;Inf;263,000;250,000;-12,697;2,975;-7,932;24,730
2882,000;3,171;0,779;-35,209;3,196;9,509;5,057;36,559;4,754;-14,100;-2,726;0,000;38,300;39,100;9,559;3,221;-13,435;-10,657;-14,950;-11,877;-3,160;26,778;0,000;247,140;Inf;263,000;250,000;-12,697;2,975;-7,929;24,732
2882,500;3,171;0,779;-35,209;3,196;9,509;5,057;36,559;4,754;-14,100;-2,726;0,000;38,300;39,100;9,559;3,221;-13,535;-10,632;-14,899;-11,922;-3,160;26,778;0,000;247,140;Inf;264,000;250,000;-12,730;2,978;-7,922;24,710
2883,000;3,171;0,779;-35,209;3,196;9,509;5,082;36,548;4,751;-14,094;-2,707;0,000;38,249;38,921;9,559;3,221;-13,569;-10,640;-14,896;-11,922;-3,155;26,784;0,000;250,040;Inf;264,000;250,000;-12,747;2,981;-7,927;24,733
2883,500;3,171;0,779;-35,209;3,196;9,509;5,082;36,548;4,751;-14,094;-2,707;0,000;38,200;38,900;9,559;3,221;-13,627;-10,651;-14,968;-11,965;-3,155;26,784;0,000;250,040;Inf;264,000;250,000;-12,757;2,985;-7,913;24,770
2884,000;2,480;0,626;-34,182;3,184;9,547;5,082;36,548;4,751;-14,094;-2,707;0,000;38,200;38,900;9,646;2,997;-13,612;-10,642;-14,984;-11,969;-3,155;26,784;0,000;250,040;Inf;264,000;250,000;-12,803;2,988;-7,914;24,748
2884,500;2,480;0,626;-34,182;3,184;9,547;5,082;36,548;4,751;-14,094;-2,707;0,000;38,200;38,900;9,646;2,997;-13,777;-10,670;-15,052;-11,988;-3,155;26,784;0,000;250,040;Inf;264,000;250,000;-12,802;2,979;-7,933;24,752
2885,000;2,480;0,626;-34,182;3,184;9,547;5,082;36,548;4,751;-14,094;-2,707;0,000;38,200;38,900;9,646;2,997;-13,468;-10,673;-14,976;-11,979;-3,155;26,784;0,000;250,440;Inf;264,000;250,000;-12,872;2,971;-7,924;24,744
2885,500;2,480;0,626;-34,182;3,184;9,547;5,082;36,548;4,751;-14,094;-2,707;0,000;38,200;38,900;9,646;2,997;-13,599;-10,668;-15,076;-12,000;-3,155;26,784;0,000;250,440;Inf;264,000;250,000;-12,774;2,963;-7,910;24,716
2886,000;2,480;0,626;-34,182;3,184;9,547;5,082;36,548;4,751;-14,094;-2,707;0,000;38,200;38,900;9,646;2,997;-13,579;-10,653;-15,037;-12,017;-3,155;26,784;0,000;252,540;Inf;264,000;250,000;-12,836;2,955;-7,940;24,728
2886,500;2,480;0,626;-34,182;3,184;9,547;5,101;36,559;4,739;-14,078;-2,727;0,000;38,235;38,903;9,646;2,997;-13,534;-10,658;-14,965;-11,896;-3,166;26,787;0,000;252,540;Inf;263,000;250,000;-12,821;2,947;-7,936;24,700
2887,000;2,480;0,626;-34,182;3,184;9,547;5,101;36,559;4,739;-14,078;-2,727;0,000;38,200;38,900;9,646;2,997;-13,583;-10,629;-14,901;-11,925;-3,166;26,787;0,000;252,040;Inf;263,000;250,000;-12,763;2,940;-7,963;24,665
2887,500;3,186;0,771;-35,209;3,163;9,520;5,101;36,559;4,739;-14,078;-2,727;0,000;38,200;38,900;9,637;3,244;-13,645;-10,672;-15,070;-11,947;-3,166;26,787;0,000;252,040;Inf;262,000;250,000;-12,759;2,932;-7,936;24,621
2888,000;3,186;0,771;-35,209;3,163;9,520;5,101;36,559;4,739;-14,078;-2,727;0,000;38,200;38,900;9,637;3,244;-13,679;-10,626;-14,961;-11,886;-3,166;26,787;0,000;252,140;Inf;262,000;250,000;-12,833;2,936;-7,912;24,567
2888,500;3,186;0,771;-35,209;3,163;9,520;5,101;36,559;4,739;-14,078;-2,727;0,000;38,200;38,900;9,637;3,244;-13,701;-10,535;-14,838;-11,840;-3,166;26,787;0,000;252,140;Inf;261,000;250,000;-12,788;2,940;-7,943;24,541
2889,000;3,186;0,771;-35,209;3,163;9,520;5,101;36,559;4,739;-14,078;-2,727;0,000;38,200;38,900;9,637;3,244;-13,383;-10,641;-14,901;-11,855;-3,166;26,787;0,000;251,340;Inf;261,000;250,000;-12,729;2,944;-7,957;24,600
2889,500;3,186;0,771;-35,209;3,163;9,520;5,117;36,537;4,722;-14,065;-2,738;0,000;38,236;38,880;9,637;3,244;-13,448;-10,625;-14,804;-11,902;-3,161;26,780;0,000;251,340;Inf;260,000;250,000;-12,695;2,948;-7,930;24,613
2890,000;3,186;0,771;-35,209;3,163;9,520;5,117;36,537;4,722;-14,065;-2,738;0,000;38,200;38,900;9,637;3,244;-13,399;-10,620;-14,826;-11,833;-3,161;26,780;0,000;251,640;Inf;260,000;250,000;-12,695;2,952;-7,953;24,650
2890,500;3,219;0,803;-34,908;3,163;9,525;5,117;36,537;4,722;-14,065;-2,738;0,000;38,200;38,900;9,647;3,250;-13,364;-10,649;-14,873;-11,924;-3,161;26,780;0,000;251,640;Inf;259,000;250,000;-12,669;2,956;-7,947;24,597
2891,000;3,219;0,803;-34,908;3,163;9,525;5,117;36,537;4,722;-14,065;-2,738;0,000;38,200;38,900;9,647;3,250;-13,439;-10,635;-14,793;-11,897;-3,161;26,780;0,000;251,440;Inf;259,000;250,000;-12,702;2,960;-7,946;24,554
2891,500;3,219;0,803;-34,908;3,163;9,525;5,117;36,537;4,722;-14,065;-2,738;0,000;38,200;38,900;9,647;3,250;-13,502;-10,614;-14,858;-11,862;-3,161;26,780;0,000;251,440;Inf;258,000;250,000;-12,691;2,965;-7,932;24,506
2892,000;3,219;0,803;-34,908;3,163;9,525;5,117;36,537;4,722;-14,065;-2,738;0,000;38,200;38,900;9,647;3,250;-13,561;-10,640;-14,971;-11,880;-3,161;26,780;0,000;247,840;Inf;258,000;250,000;-12,709;2,969;-7,939;24,426
2892,500;3,219;0,803;-34,908;3,163;9,525;5,117;36,537;4,722;-14,065;-2,738;0,000;38,200;38,900;9,647;3,250;-13,510;-10,650;-14,916;-11,945;-3,161;26,780;0,000;247,840;Inf;259,000;250,000;-12,763;2,973;-7,925;24,381
2893,000;3,219;0,803;-34,908;3,163;9,525;5,063;36,536;4,731;-14,036;-2,737;0,000;38,216;38,827;9,647;3,250;-13,486;-10,645;-14,891;-11,879;-3,165;26,791;0,000;248,640;Inf;259,000;250,000;-12,755;2,977;-7,932;24,266
2893,500;3,219;0,803;-34,908;3,163;9,525;5,063;36,536;4,731;-14,036;-2,737;0,000;38,200;38,800;9,647;3,250;-13,607;-10,607;-14,853;-11,883;-3,165;26,791;0,000;248,640;Inf;260,000;250,000;-12,725;2,981;-7,923;24,171
2894,000;2,473;0,701;-34,161;3,175;9,506;5,063;36,536;4,731;-14,036;-2,737;0,000;38,200;38,800;9,626;3,179;-13,577;-10,663;-15,033;-11,914;-3,165;26,791;0,000;248,540;Inf;260,000;250,000;-12,738;2,985;-7,932;24,122
2894,500;2,473;0,701;-34,161;3,175;9,506;5,063;36,536;4,731;-14,036;-2,737;0,000;38,200;38,800;9,626;3,179;-13,669;-10,673;-15,136;-11,984;-3,165;26,791;0,000;248,540;Inf;261,000;250,000;-12,797;2,976;-7,933;24,061
2895,000;2,473;0,701;-34,161;3,175;9,506;5,063;36,536;4,731;-14,036;-2,737;0,000;38,200;38,800;9,626;3,179;-13,665;-10,624;-14,904;-11,887;-3,165;26,791;0,000;248,640;Inf;261,000;250,000;-12,865;2,968;-7,910;24,026
2895,500;2,473;0,701;-34,161;3,175;9,506;5,063;36,536;4,731;-14,036;-2,737;0,000;38,200;38,800;9,626;3,179;-13,658;-10,657;-15,085;-11,959;-3,165;26,791;0,000;248,640;Inf;262,000;250,000;-12,770;2,960;-7,911;23,982
2896,000;2,473;0,701;-34,161;3,175;9,506;5,048;36,551;4,754;-14,016;-2,724;0,000;38,211;38,863;9,626;3,179;-13,622;-10,684;-15,062;-11,980;-3,174;26,793;0,000;248,640;Inf;262,000;250,000;-12,840;2,952;-7,951;23,976
2896,500;2,473;0,701;-34,161;3,175;9,506;5,048;36,551;4,754;-14,016;-2,724;0,000;38,200;38,900;9,626;3,179;-13,721;-10,649;-14,940;-11,960;-3,174;26,793;0,000;248,640;Inf;263,000;250,000;-12,837;2,944;-7,939;23,960
2897,000;3,057;0,735;-35,209;3,190;9,512;5,048;36,551;4,754;-14,016;-2,724;0,000;38,200;38,900;9,609;3,238;-13,557;-10,640;-14,978;-11,963;-3,174;26,793;0,000;248,140;Inf;263,000;250,000;-12,817;2,936;-7,924;23,934
2897,500;3,057;0,735;-35,209;3,190;9,512;5,048;36,551;4,754;-14,016;-2,724;0,000;38,200;38,900;9,609;3,238;-13,474;-10,670;-15,009;-11,923;-3,174;26,793;0,000;248,140;Inf;264,000;250,000;-12,785;2,938;-7,939;23,923
2898,000;3,057;0,735;-35,209;3,190;9,512;5,048;36,551;4,754;-14,016;-2,724;0,000;38,200;38,900;9,609;3,238;-13,543;-10,659;-14,819;-11,916;-3,174;26,793;0,000;248,140;Inf;264,000;250,000;-12,769;2,940;-7,947;23,912
2898,500;3,057;0,735;-35,209;3,190;9,512;5,048;36,551;4,754;-14,016;-2,724;0,000;38,200;38,900;9,609;3,238;-13,678;-10,698;-15,080;-12,007;-3,174;26,793;0,000;248,140;Inf;265,000;250,000;-12,734;2,942;-7,936;23,940
2899,000;3,057;0,735;-35,209;3,190;9,512;5,108;36,553;4,750;-13,983;-2,726;0,000;38,213;38,899;9,609;3,238;-13,545;-10,673;-14,979;-12,010;-3,169;26,800;0,000;250,940;Inf;265,000;250,000;-12,866;2,944;-7,920;24,047
2899,500;3,057;0,735;-35,209;3,190;9,512;5,108;36,553;4,750;-13,983;-2,726;0,000;38,200;38,900;9,609;3,238;-13,542;-10,665;-14,799;-11,937;-3,169;26,800;0,000;250,940;Inf;265,000;250,000;-12,802;2,946;-7,947;24,125
2900,000;3,057;0,735;-35,209;3,190;9,512;5,108;36,553;4,750;-13,983;-2,726;0,000;38,200;38,900;9,609;3,238;-13,502;-10,644;-14,884;-11,887;-3,169;26,800;0,000;251,040;Inf;265,000;250,000;-12,736;2,948;-7,962;24,133
2900,500;3,065;0,769;-34,629;3,182;9,438;5,108;36,553;4,750;-13,983;-2,726;0,000;38,200;38,900;9,685;3,191;-13,597;-10,646;-14,875;-11,852;-3,169;26,800;0,000;251,040;Inf;264,000;250,000;-12,729;2,950;-7,952;24,186
2901,000;3,065;0,769;-34,629;3,182;9,438;5,108;36,553;4,750;-13,983;-2,726;0,000;38,200;38,900;9,685;3,191;-13,534;-10,657;-14,908;-11,929;-3,169;26,800;0,000;250,940;Inf;264,000;250,000;-12,743;2,952;-7,945;24,251
2901,500;3,065;0,769;-34,629;3,182;9,438;5,108;36,553;4,750;-13,983;-2,726;0,000;38,200;38,900;9,685;3,191;-13,666;-10,542;-14,825;-11,835;-3,169;26,800;0,000;250,940;Inf;264,000;250,000;-12,757;2,953;-7,931;24,286
2902,000;3,065;0,769;-34,629;3,182;9,438;5,108;36,553;4,750;-13,983;-2,726;0,000;38,200;38,900;9,685;3,191;-13,430;-10,620;-14,975;-11,884;-3,169;26,800;0,000;252,640;Inf;264,000;250,000;-12,717;2,955;-7,949;24,359
2902,500;3,065;0,769;-34,629;3,182;9,438;5,157;36,539;4,753;-13,978;-2,723;0,000;38,190;38,746;9,685;3,191;-13,520;-10,597;-14,715;-11,768;-3,169;26,804;0,000;252,640;Inf;263,000;250,000;-12,727;2,957;-7,926;24,454
2903,000;3,065;0,769;-34,629;3,182;9,438;5,157;36,539;4,753;-13,978;-2,723;0,000;38,200;38,700;9,685;3,191;-13,425;-10,550;-14,736;-11,751;-3,169;26,804;0,000;252,640;Inf;263,000;250,000;-12,650;2,959;-7,945;24,487
2903,500;3,033;0,817;-33,046;3,201;9,488;5,157;36,539;4,753;-13,978;-2,723;0,000;38,200;38,700;9,667;3,106;-13,509;-10,633;-14,794;-11,857;-3,169;26,804;0,000;252,640;Inf;262,000;250,000;-12,615;2,961;-7,930;24,493
2904,000;3,033;0,817;-33,046;3,201;9,488;5,157;36,539;4,753;-13,978;-2,723;0,000;38,200;38,700;9,667;3,106;-13,440;-10,632;-14,927;-11,893;-3,169;26,804;0,000;252,840;Inf;262,000;250,000;-12,698;2,962;-7,925;24,556
2904,500;3,033;0,817;-33,046;3,201;9,488;5,157;36,539;4,753;-13,978;-2,723;0,000;38,200;38,700;9,667;3,106;-13,558;-10,654;-14,946;-11,839;-3,169;26,804;0,000;252,840;Inf;261,000;250,000;-12,723;2,963;-7,942;24,564
2905,000;3,033;0,817;-33,046;3,201;9,488;5,157;36,539;4,753;-13,978;-2,723;0,000;38,200;38,700;9,667;3,106;-13,444;-10,658;-14,930;-11,946;-3,169;26,804;0,000;250,840;Inf;261,000;250,000;-12,749;2,964;-7,924;24,579
