t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3017,000;2,925;0,773;-34,027;3,180;9,433;5,138;36,613;4,782;-13,712;-2,732;0,000;38,300;39,100;9,752;3,122;-13,786;-10,684;-15,165;-12,061;-3,158;26,871;0,000;252,540;Inf;263,000;250,000;-12,807;2,989;-7,927;24,770
3017,500;2,925;0,773;-34,027;3,180;9,433;5,138;36,613;4,782;-13,712;-2,732;0,000;38,300;39,100;9,752;3,122;-13,646;-10,681;-14,987;-12,024;-3,158;26,871;0,000;252,540;Inf;262,000;250,000;-12,924;2,988;-7,918;24,764
3018,000;2,925;0,773;-34,027;3,180;9,433;5,138;36,613;4,782;-13,712;-2,732;0,000;38,300;39,100;9,752;3,122;-13,538;-10,690;-14,977;-11,942;-3,158;26,871;0,000;250,440;Inf;262,000;250,000;-12,834;2,987;-7,948;24,814
3018,500;2,925;0,773;-34,027;3,180;9,433;5,095;36,602;4,791;-13,716;-2,724;0,000;38,339;39,085;9,752;3,122;-13,711;-10,717;-15,026;-12,040;-3,158;26,874;0,000;250,440;Inf;262,000;250,000;-12,787;2,986;-7,933;24,876
3019,000;2,925;0,773;-34,027;3,180;9,433;5,095;36,602;4,791;-13,716;-2,724;0,000;38,300;39,100;9,752;3,122;-13,581;-10,680;-15,040;-11,972;-3,158;26,874;0,000;250,640;Inf;262,000;250,000;-12,874;2,985;-7,948;24,913
3019,500;2,925;0,773;-34,027;3,180;9,433;5,095;36,602;4,791;-13,716;-2,724;0,000;38,300;39,100;9,752;3,122;-13,666;-10,673;-14,878;-11,925;-3,158;26,874;0,000;250,640;Inf;262,000;250,000;-12,818;2,984;-7,943;25,043
3020,000;3,123;0,809;-33,785;3,219;9,518;5,095;36,602;4,791;-13,716;-2,724;0,000;38,300;39,100;9,733;3,227;-13,645;-10,697;-14,896;-11,929;-3,158;26,874;0,000;250,740;Inf;262,000;250,000;-12,786;2,983;-7,934;25,061
3020,500;3,123;0,809;-33,785;3,219;9,518;5,095;36,602;4,791;-13,716;-2,724;0,000;38,300;39,100;9,733;3,227;-13,330;-10,671;-14,905;-11,936;-3,158;26,874;0,000;250,740;Inf;262,000;250,000;-12,792;2,985;-7,921;24,988
3021,000;3,123;0,809;-33,785;3,219;9,518;5,095;36,602;4,791;-13,716;-2,724;0,000;38,300;39,100;9,733;3,227;-13,459;-10,657;-14,646;-11,857;-3,158;26,874;0,000;248,740;Inf;262,000;250,000;-12,710;2,987;-7,933;24,942
3021,500;3,123;0,809;-33,785;3,219;9,518;5,095;36,602;4,791;-13,716;-2,724;0,000;38,300;39,100;9,733;3,227;-13,559;-10,612;-14,787;-11,881;-3,158;26,874;0,000;248,740;Inf;263,000;250,000;-12,655;2,990;-7,931;24,817
3022,000;3,123;0,809;-33,785;3,219;9,518;5,106;36,593;4,783;-13,716;-2,722;0,000;38,340;39,050;9,733;3,227;-13,535;-10,661;-14,971;-11,905;-3,160;26,876;0,000;249,340;Inf;263,000;250,000;-12,710;2,992;-7,925;24,764
3022,500;3,123;0,809;-33,785;3,219;9,518;5,106;36,593;4,783;-13,716;-2,722;0,000;38,300;39,000;9,733;3,227;-13,574;-10,671;-14,917;-11,966;-3,160;26,876;0,000;249,340;Inf;263,000;250,000;-12,768;2,994;-7,883;24,788
3023,000;2,793;0,685;-35,209;3,186;9,493;5,106;36,593;4,783;-13,716;-2,722;0,000;38,300;39,000;9,490;3,249;-13,568;-10,664;-14,933;-11,906;-3,160;26,876;0,000;249,240;Inf;263,000;250,000;-12,782;2,996;-7,902;24,885
3023,500;2,793;0,685;-35,209;3,186;9,493;5,106;36,593;4,783;-13,716;-2,722;0,000;38,300;39,000;9,490;3,249;-13,670;-10,649;-14,923;-11,965;-3,160;26,876;0,000;249,240;Inf;263,000;250,000;-12,768;2,993;-7,892;24,875
3024,000;2,793;0,685;-35,209;3,186;9,493;5,106;36,593;4,783;-13,716;-2,722;0,000;38,300;39,000;9,490;3,249;-13,525;-10,664;-14,958;-11,978;-3,160;26,876;0,000;249,940;Inf;263,000;250,000;-12,802;2,990;-7,903;24,785
3024,500;2,793;0,685;-35,209;3,186;9,493;5,106;36,593;4,783;-13,716;-2,722;0,000;38,300;39,000;9,490;3,249;-13,760;-10,667;-15,013;-11,991;-3,160;26,876;0,000;249,940;Inf;263,000;250,000;-12,781;2,986;-7,891;24,798
3025,000;2,793;0,685;-35,209;3,186;9,493;5,066;36,608;4,788;-13,701;-2,723;0,000;38,334;39,059;9,490;3,249;-13,497;-10,666;-14,987;-11,938;-3,170;26,871;0,000;250,440;Inf;263,000;250,000;-12,858;2,983;-7,892;24,799
3025,500;2,793;0,685;-35,209;3,186;9,493;5,066;36,608;4,788;-13,701;-2,723;0,000;38,300;39,100;9,490;3,249;-13,561;-10,646;-14,869;-11,938;-3,170;26,871;0,000;250,440;Inf;263,000;250,000;-12,772;2,980;-7,893;24,828
3026,000;2,793;0,685;-35,209;3,186;9,493;5,066;36,608;4,788;-13,701;-2,723;0,000;38,300;39,100;9,490;3,249;-13,579;-10,683;-15,013;-11,931;-3,170;26,871;0,000;250,140;Inf;263,000;250,000;-12,753;2,977;-7,922;24,821
3026,500;3,262;0,768;-35,209;3,178;9,551;5,066;36,608;4,788;-13,701;-2,723;0,000;38,300;39,100;9,407;3,222;-13,556;-10,631;-14,908;-11,943;-3,170;26,871;0,000;250,140;Inf;263,000;250,000;-12,802;2,974;-7,897;24,802
3027,000;3,262;0,768;-35,209;3,178;9,551;5,066;36,608;4,788;-13,701;-2,723;0,000;38,300;39,100;9,407;3,222;-13,489;-10,662;-14,963;-11,917;-3,170;26,871;0,000;249,940;Inf;263,000;250,000;-12,760;2,979;-7,892;24,790
3027,500;3,262;0,768;-35,209;3,178;9,551;5,066;36,608;4,788;-13,701;-2,723;0,000;38,300;39,100;9,407;3,222;-13,591;-10,656;-14,996;-11,904;-3,170;26,871;0,000;249,940;Inf;263,000;250,000;-12,787;2,988;-7,895;24,797
3028,000;3,262;0,768;-35,209;3,178;9,551;5,066;36,608;4,788;-13,701;-2,723;0,000;38,300;39,100;9,407;3,222;-13,656;-10,636;-14,934;-11,910;-3,170;26,871;0,000;250,140;Inf;263,000;250,000;-12,787;2,988;-7,910;24,734
3028,500;3,262;0,768;-35,209;3,178;9,551;5,125;36,608;4,803;-13,712;-2,726;0,000;38,341;39,040;9,407;3,222;-13,687;-10,657;-14,924;-11,959;-3,159;26,874;0,000;250,140;Inf;263,000;250,000;-12,784;2,992;-7,905;24,689
3029,000;3,262;0,768;-35,209;3,178;9,551;5,125;36,608;4,803;-13,712;-2,726;0,000;38,300;39,000;9,407;3,222;-13,754;-10,668;-15,017;-11,982;-3,159;26,874;0,000;249,840;Inf;263,000;250,000;-12,806;2,997;-7,878;24,673
3029,500;2,562;0,617;-35,209;3,140;9,517;5,125;36,608;4,803;-13,712;-2,726;0,000;38,300;39,000;9,484;3,250;-13,577;-10,691;-15,028;-12,040;-3,159;26,874;0,000;249,840;Inf;263,000;250,000;-12,855;3,001;-7,918;24,596
3030,000;2,562;0,617;-35,209;3,140;9,517;5,125;36,608;4,803;-13,712;-2,726;0,000;38,300;39,000;9,484;3,250;-13,762;-10,685;-15,055;-11,966;-3,159;26,874;0,000;249,940;Inf;263,000;250,000;-12,834;2,994;-7,898;24,548
3030,500;2,562;0,617;-35,209;3,140;9,517;5,125;36,608;4,803;-13,712;-2,726;0,000;38,300;39,000;9,484;3,250;-13,556;-10,688;-15,042;-12,001;-3,159;26,874;0,000;249,940;Inf;263,000;250,000;-12,867;2,987;-7,908;24,541
3031,000;2,562;0,617;-35,209;3,140;9,517;5,125;36,608;4,803;-13,712;-2,726;0,000;38,300;39,000;9,484;3,250;-13,594;-10,655;-14,829;-11,853;-3,159;26,874;0,000;249,940;Inf;263,000;250,000;-12,822;2,980;-7,916;24,572
3031,500;2,562;0,617;-35,209;3,140;9,517;5,139;36,605;4,735;-13,707;-2,740;0,000;38,333;39,077;9,484;3,250;-13,654;-10,619;-14,850;-11,874;-3,158;26,870;0,000;249,940;Inf;263,000;250,000;-12,733;2,973;-7,926;24,559
3032,000;2,562;0,617;-35,209;3,140;9,517;5,139;36,605;4,735;-13,707;-2,740;0,000;38,300;39,100;9,484;3,250;-13,582;-10,663;-14,890;-11,943;-3,158;26,870;0,000;250,240;Inf;263,000;250,000;-12,749;2,966;-7,894;24,603
3032,500;3,593;0,860;-35,209;3,171;9,599;5,139;36,605;4,735;-13,707;-2,740;0,000;38,300;39,100;9,460;3,297;-13,654;-10,634;-14,909;-11,919;-3,158;26,870;0,000;250,240;Inf;263,000;250,000;-12,769;2,960;-7,888;24,665
3033,000;3,593;0,860;-35,209;3,171;9,599;5,139;36,605;4,735;-13,707;-2,740;0,000;38,300;39,100;9,460;3,297;-13,481;-10,657;-14,910;-11,886;-3,158;26,870;0,000;250,140;Inf;263,000;250,000;-12,779;2,970;-7,901;24,632
3033,500;3,593;0,860;-35,209;3,171;9,599;5,139;36,605;4,735;-13,707;-2,740;0,000;38,300;39,100;9,460;3,297;-13,419;-10,625;-14,874;-11,833;-3,158;26,870;0,000;250,140;Inf;263,000;250,000;-12,733;2,980;-7,874;24,573
3034,000;3,593;0,860;-35,209;3,171;9,599;5,139;36,605;4,735;-13,707;-2,740;0,000;38,300;39,100;9,460;3,297;-13,564;-10,624;-14,819;-11,844;-3,158;26,870;0,000;250,140;Inf;263,000;250,000;-12,688;2,990;-7,893;24,511
3034,500;3,593;0,860;-35,209;3,171;9,599;5,139;36,605;4,735;-13,707;-2,740;0,000;38,300;39,100;9,460;3,297;-13,440;-10,618;-14,931;-11,875;-3,158;26,870;0,000;250,140;Inf;263,000;250,000;-12,713;3,000;-7,886;24,464
3035,000;3,593;0,860;-35,209;3,171;9,599;5,167;36,600;4,777;-13,697;-2,725;0,000;38,330;39,061;9,460;3,297;-13,539;-10,637;-14,831;-11,901;-3,159;26,870;0,000;249,440;Inf;263,000;250,000;-12,716;3,010;-7,899;24,471
3035,500;3,593;0,860;-35,209;3,171;9,599;5,167;36,600;4,777;-13,697;-2,725;0,000;38,300;39,100;9,460;3,297;-13,613;-10,595;-14,874;-11,908;-3,159;26,870;0,000;249,440;Inf;263,000;250,000;-12,727;3,019;-7,869;24,475
3036,000;3,113;0,729;-35,209;3,196;9,629;5,167;36,600;4,777;-13,697;-2,725;0,000;38,300;39,100;9,394;3,161;-13,465;-10,626;-14,964;-11,944;-3,159;26,870;0,000;249,840;Inf;263,000;250,000;-12,747;3,029;-7,869;24,582
3036,500;3,113;0,729;-35,209;3,196;9,629;5,167;36,600;4,777;-13,697;-2,725;0,000;38,300;39,100;9,394;3,161;-13,577;-10,660;-14,951;-11,891;-3,159;26,870;0,000;249,840;Inf;263,000;250,000;-12,750;3,030;-7,864;24,616
3037,000;3,113;0,729;-35,209;3,196;9,629;5,167;36,600;4,777;-13,697;-2,725;0,000;38,300;39,100;9,394;3,161;-13,539;-10,638;-14,962;-11,940;-3,159;26,870;0,000;249,440;Inf;263,000;250,000;-12,769;3,032;-7,879;24,584
3037,500;3,113;0,729;-35,209;3,196;9,629;5,167;36,600;4,777;-13,697;-2,725;0,000;38,300;39,100;9,394;3,161;-13,477;-10,629;-14,930;-11,927;-3,159;26,870;0,000;249,440;Inf;263,000;250,000;-12,770;3,033;-7,859;24,628
3038,000;3,113;0,729;-35,209;3,196;9,629;5,146;36,598;4,767;-13,705;-2,723;0,000;38,318;39,012;9,394;3,161;-13,708;-10,636;-14,977;-11,920;-3,171;26,871;0,000;249,540;Inf;263,000;250,000;-12,741;3,034;-7,858;24,644
3038,500;3,113;0,729;-35,209;3,196;9,629;5,146;36,598;4,767;-13,705;-2,723;0,000;38,300;39,000;9,394;3,161;-13,630;-10,636;-14,974;-11,966;-3,171;26,871;0,000;249,540;Inf;263,000;250,000;-12,810;3,036;-7,864;24,570
3039,000;2,407;0,654;-33,188;3,208;9,481;5,146;36,598;4,767;-13,705;-2,723;0,000;38,300;39,000;9,848;3,156;-13,702;-10,651;-14,949;-11,955;-3,171;26,871;0,000;249,440;Inf;263,000;250,000;-12,802;3,037;-7,868;24,540
3039,500;2,407;0,654;-33,188;3,208;9,481;5,146;36,598;4,767;-13,705;-2,723;0,000;38,300;39,000;9,848;3,156;-13,789;-10,667;-15,012;-11,984;-3,171;26,871;0,000;249,440;Inf;263,000;250,000;-12,814;3,026;-7,858;24,572
3040,000;2,407;0,654;-33,188;3,208;9,481;5,146;36,598;4,767;-13,705;-2,723;0,000;38,300;39,000;9,848;3,156;-13,498;-10,648;-14,997;-11,956;-3,171;26,871;0,000;250,840;Inf;263,000;250,000;-12,863;3,016;-7,892;24,552
3040,500;2,407;0,654;-33,188;3,208;9,481;5,146;36,598;4,767;-13,705;-2,723;0,000;38,300;39,000;9,848;3,156;-13,541;-10,642;-14,822;-11,961;-3,171;26,871;0,000;250,840;Inf;263,000;250,000;-12,775;3,006;-7,883;24,540
3041,000;2,407;0,654;-33,188;3,208;9,481;5,146;36,598;4,767;-13,705;-2,723;0,000;38,300;39,000;9,848;3,156;-13,582;-10,624;-14,887;-11,837;-3,171;26,871;0,000;250,540;Inf;263,000;250,000;-12,742;2,997;-7,869;24,553
3041,500;2,407;0,654;-33,188;3,208;9,481;5,126;36,603;4,801;-13,694;-2,717;0,000;38,309;38,915;9,848;3,156;-13,616;-10,569;-14,819;-11,869;-3,152;26,879;0,000;250,540;Inf;263,000;250,000;-12,732;2,987;-7,879;24,546
3042,000;2,407;0,654;-33,188;3,208;9,481;5,126;36,603;4,801;-13,694;-2,717;0,000;38,300;38,900;9,848;3,156;-13,450;-10,637;-14,904;-11,787;-3,152;26,879;0,000;251,240;Inf;263,000;250,000;-12,718;2,977;-7,872;24,566
3042,500;3,344;0,875;-34,284;3,189;9,470;5,126;36,603;4,801;-13,694;-2,717;0,000;38,300;38,900;9,683;3,195;-13,441;-10,626;-14,849;-11,882;-3,152;26,879;0,000;251,240;Inf;262,000;250,000;-12,694;2,968;-7,861;24,581
3043,000;3,344;0,875;-34,284;3,189;9,470;5,126;36,603;4,801;-13,694;-2,717;0,000;38,300;38,900;9,683;3,195;-13,372;-10,604;-14,832;-11,908;-3,152;26,879;0,000;250,940;Inf;262,000;250,000;-12,700;2,974;-7,876;24,588
3043,500;3,344;0,875;-34,284;3,189;9,470;5,126;36,603;4,801;-13,694;-2,717;0,000;38,300;38,900;9,683;3,195;-13,570;-10,615;-14,729;-11,851;-3,152;26,879;0,000;250,940;Inf;262,000;250,000;-12,679;2,980;-7,858;24,636
3044,000;3,344;0,875;-34,284;3,189;9,470;5,126;36,603;4,801;-13,694;-2,717;0,000;38,300;38,900;9,683;3,195;-13,460;-10,629;-14,896;-11,857;-3,152;26,879;0,000;250,840;Inf;262,000;250,000;-12,691;2,986;-7,864;24,717
3044,500;3,344;0,875;-34,284;3,189;9,470;5,116;36,590;4,768;-13,686;-2,713;0,000;38,304;38,925;9,683;3,195;-13,482;-10,618;-14,958;-11,978;-3,154;26,878;0,000;250,840;Inf;262,000;250,000;-12,711;2,992;-7,848;24,737
3045,000;3,344;0,875;-34,284;3,189;9,470;5,116;36,590;4,768;-13,686;-2,713;0,000;38,300;38,900;9,683;3,195;-13,528;-10,640;-14,985;-11,972;-3,154;26,878;0,000;250,740;Inf;262,000;250,000;-12,759;2,998;-7,841;24,730
3045,500;3,213;0,745;-35,209;3,203;9,527;5,116;36,590;4,768;-13,686;-2,713;0,000;38,300;38,900;9,567;3,239;-13,569;-10,641;-14,896;-11,860;-3,154;26,878;0,000;250,740;Inf;262,000;250,000;-12,781;3,004;-7,853;24,730
3046,000;3,213;0,745;-35,209;3,203;9,527;5,116;36,590;4,768;-13,686;-2,713;0,000;38,300;38,900;9,567;3,239;-13,615;-10,593;-14,845;-11,878;-3,154;26,878;0,000;250,640;Inf;262,000;250,000;-12,741;3,007;-7,853;24,688
3046,500;3,213;0,745;-35,209;3,203;9,527;5,116;36,590;4,768;-13,686;-2,713;0,000;38,300;38,900;9,567;3,239;-13,543;-10,650;-14,952;-11,938;-3,154;26,878;0,000;250,640;Inf;262,000;250,000;-12,733;3,010;-7,858;24,617
3047,000;3,213;0,745;-35,209;3,203;9,527;5,116;36,590;4,768;-13,686;-2,713;0,000;38,300;38,900;9,567;3,239;-13,462;-10,622;-14,903;-11,883;-3,154;26,878;0,000;250,040;Inf;262,000;250,000;-12,771;3,014;-7,859;24,617
3047,500;3,213;0,745;-35,209;3,203;9,527;5,116;36,590;4,768;-13,686;-2,713;0,000;38,300;38,900;9,567;3,239;-13,594;-10,648;-14,899;-11,866;-3,154;26,878;0,000;250,040;Inf;262,000;250,000;-12,718;3,017;-7,862;24,657
3048,000;3,213;0,745;-35,209;3,203;9,527;5,075;36,589;4,767;-13,705;-2,715;0,000;38,288;38,871;9,567;3,239;-13,651;-10,616;-14,900;-11,937;-3,155;26,877;0,000;250,140;Inf;262,000;250,000;-12,752;3,020;-7,861;24,665
3048,500;3,213;0,745;-35,209;3,203;9,527;5,075;36,589;4,767;-13,705;-2,715;0,000;38,300;38,900;9,567;3,239;-13,712;-10,606;-14,933;-11,907;-3,155;26,877;0,000;250,140;Inf;262,000;250,000;-12,776;3,023;-7,875;24,657
3049,000;2,886;0,789;-33,692;3,216;9,523;5,075;36,589;4,767;-13,705;-2,715;0,000;38,300;38,900;9,663;3,113;-13,400;-10,639;-14,894;-11,851;-3,155;26,877;0,000;249,640;Inf;262,000;250,000;-12,789;3,026;-7,862;24,681
3049,500;2,886;0,789;-33,692;3,216;9,523;5,075;36,589;4,767;-13,705;-2,715;0,000;38,300;38,900;9,663;3,113;-13,495;-10,612;-14,778;-11,856;-3,155;26,877;0,000;249,640;Inf;262,000;250,000;-12,696;3,024;-7,876;24,643
3050,000;2,886;0,789;-33,692;3,216;9,523;5,075;36,589;4,767;-13,705;-2,715;0,000;38,300;38,900;9,663;3,113;-13,229;-10,608;-14,767;-11,818;-3,155;26,877;0,000;249,440;Inf;262,000;250,000;-12,685;3,022;-7,861;24,630
3050,500;2,886;0,789;-33,692;3,216;9,523;5,075;36,589;4,767;-13,705;-2,715;0,000;38,300;38,900;9,663;3,113;-13,546;-10,550;-14,730;-11,800;-3,155;26,877;0,000;249,440;Inf;262,000;250,000;-12,605;3,020;-7,850;24,675
3051,000;2,886;0,789;-33,692;3,216;9,523;5,082;36,569;4,771;-13,686;-2,724;0,000;38,269;38,829;9,663;3,113;-13,407;-10,628;-14,905;-11,828;-3,151;26,880;0,000;249,340;Inf;262,000;250,000;-12,656;3,017;-7,855;24,689
3051,500;2,886;0,789;-33,692;3,216;9,523;5,082;36,569;4,771;-13,686;-2,724;0,000;38,300;38,800;9,663;3,113;-13,245;-10,570;-14,724;-11,779;-3,151;26,880;0,000;249,340;Inf;262,000;250,000;-12,692;3,015;-7,849;24,936
3052,000;2,758;0,731;-33,428;3,189;9,423;5,082;36,569;4,771;-13,686;-2,724;0,000;38,300;38,800;9,841;3,175;-13,526;-10,579;-14,740;-11,798;-3,151;26,880;0,000;249,640;Inf;262,000;250,000;-12,579;3,013;-7,842;24,965
3052,500;2,758;0,731;-33,428;3,189;9,423;5,082;36,569;4,771;-13,686;-2,724;0,000;38,300;38,800;9,841;3,175;-13,444;-10,622;-14,878;-11,882;-3,151;26,880;0,000;249,640;Inf;262,000;250,000;-12,661;3,009;-7,850;25,021
3053,000;2,758;0,731;-33,428;3,189;9,423;5,082;36,569;4,771;-13,686;-2,724;0,000;38,300;38,800;9,841;3,175;-13,488;-10,617;-14,822;-11,880;-3,151;26,880;0,000;249,940;Inf;262,000;250,000;-12,707;3,005;-7,835;25,109
3053,500;2,758;0,731;-33,428;3,189;9,423;5,082;36,569;4,771;-13,686;-2,724;0,000;38,300;38,800;9,841;3,175;-13,496;-10,613;-14,875;-11,920;-3,151;26,880;0,000;249,940;Inf;262,000;250,000;-12,702;3,001;-7,825;25,033
3054,000;2,758;0,731;-33,428;3,189;9,423;5,109;36,587;4,767;-13,674;-2,708;0,000;38,266;38,809;9,841;3,175;-13,480;-10,611;-14,973;-11,951;-3,147;26,893;0,000;249,740;Inf;262,000;250,000;-12,726;2,997;-7,835;24,989
3054,500;2,758;0,731;-33,428;3,189;9,423;5,109;36,587;4,767;-13,674;-2,708;0,000;38,300;38,800;9,841;3,175;-13,562;-10,660;-14,955;-11,887;-3,147;26,893;0,000;249,740;Inf;262,000;250,000;-12,754;2,993;-7,848;24,928
3055,000;2,758;0,731;-33,428;3,189;9,423;5,109;36,587;4,767;-13,674;-2,708;0,000;38,300;38,800;9,841;3,175;-13,528;-10,628;-15,004;-11,928;-3,147;26,893;0,000;249,440;Inf;262,000;250,000;-12,766;2,989;-7,835;24,775
3055,500;3,374;0,774;-35,209;3,109;9,602;5,109;36,587;4,767;-13,674;-2,708;0,000;38,300;38,800;9,599;3,252;-13,640;-10,617;-14,885;-11,910;-3,147;26,893;0,000;249,440;Inf;262,000;250,000;-12,772;2,985;-7,832;24,712
3056,000;3,374;0,774;-35,209;3,109;9,602;5,109;36,587;4,767;-13,674;-2,708;0,000;38,300;38,800;9,599;3,252;-13,546;-10,651;-14,958;-11,937;-3,147;26,893;0,000;249,640;Inf;262,000;250,000;-12,763;2,992;-7,839;24,662
3056,500;3,374;0,774;-35,209;3,109;9,602;5,109;36,587;4,767;-13,674;-2,708;0,000;38,300;38,800;9,599;3,252;-13,586;-10,644;-14,937;-11,912;-3,147;26,893;0,000;249,640;Inf;262,000;250,000;-12,773;2,998;-7,834;24,616
3057,000;3,374;0,774;-35,209;3,109;9,602;5,109;36,587;4,767;-13,674;-2,708;0,000;38,300;38,800;9,599;3,252;-13,655;-10,654;-15,032;-12,019;-3,147;26,893;0,000;249,440;Inf;262,000;250,000;-12,770;3,004;-7,842;24,577
3057,500;3,374;0,774;-35,209;3,109;9,602;5,173;36,583;4,762;-13,669;-2,713;0,000;38,248;38,766;9,599;3,252;-13,646;-10,650;-15,026;-12,016;-3,145;26,889;0,000;249,440;Inf;262,000;250,000;-12,840;3,010;-7,846;24,607
3058,000;3,374;0,774;-35,209;3,109;9,602;5,173;36,583;4,762;-13,669;-2,713;0,000;38,200;38,800;9,599;3,252;-13,764;-10,654;-15,021;-11,985;-3,145;26,889;0,000;249,740;Inf;262,000;250,000;-12,834;3,016;-7,855;24,726
3058,500;2,801;0,745;-33,745;3,215;9,531;5,173;36,583;4,762;-13,669;-2,713;0,000;38,200;38,800;9,627;3,084;-13,642;-10,679;-14,964;-12,008;-3,145;26,889;0,000;249,740;Inf;262,000;250,000;-12,856;3,022;-7,876;24,841
3059,000;2,801;0,745;-33,745;3,215;9,531;5,173;36,583;4,762;-13,669;-2,713;0,000;38,200;38,800;9,627;3,084;-13,581;-10,672;-14,939;-11,919;-3,145;26,889;0,000;249,540;Inf;262,000;250,000;-12,824;3,018;-7,863;24,937
3059,500;2,801;0,745;-33,745;3,215;9,531;5,173;36,583;4,762;-13,669;-2,713;0,000;38,200;38,800;9,627;3,084;-13,663;-10,652;-14,916;-11,904;-3,145;26,889;0,000;249,540;Inf;262,000;250,000;-12,778;3,015;-7,863;24,929
3060,000;2,801;0,745;-33,745;3,215;9,531;5,173;36,583;4,762;-13,669;-2,713;0,000;38,200;38,800;9,627;3,084;-13,446;-10,656;-14,961;-11,906;-3,145;26,889;0,000;249,540;Inf;262,000;250,000;-12,784;3,011;-7,865;24,930
3060,500;2,801;0,745;-33,745;3,215;9,531;5,110;36,576;4,755;-13,676;-2,719;0,000;38,244;38,777;9,627;3,084;-13,599;-10,580;-14,796;-11,847;-3,146;26,891;0,000;249,540;Inf;262,000;250,000;-12,742;3,008;-7,868;24,910
3061,000;2,801;0,745;-33,745;3,215;9,531;5,110;36,576;4,755;-13,676;-2,719;0,000;38,200;38,800;9,627;3,084;-13,430;-10,638;-14,894;-11,829;-3,146;26,891;0,000;249,140;Inf;262,000;250,000;-12,705;3,005;-7,883;24,904
3061,500;2,801;0,745;-33,745;3,215;9,531;5,110;36,576;4,755;-13,676;-2,719;0,000;38,200;38,800;9,627;3,084;-13,552;-10,642;-14,756;-11,841;-3,146;26,891;0,000;249,140;Inf;262,000;250,000;-12,698;3,001;-7,849;24,861
3062,000;3,408;0,835;-35,209;3,149;9,689;5,110;36,576;4,755;-13,676;-2,719;0,000;38,200;38,800;9,511;3,132;-13,615;-10,606;-14,842;-11,877;-3,146;26,891;0,000;248,740;Inf;262,000;250,000;-12,698;2,998;-7,847;24,832
3062,500;3,408;0,835;-35,209;3,149;9,689;5,110;36,576;4,755;-13,676;-2,719;0,000;38,200;38,800;9,511;3,132;-13,494;-10,647;-14,968;-11,962;-3,146;26,891;0,000;248,740;Inf;263,000;250,000;-12,735;3,005;-7,844;24,822
3063,000;3,408;0,835;-35,209;3,149;9,689;5,110;36,576;4,755;-13,676;-2,719;0,000;38,200;38,800;9,511;3,132;-13,533;-10,662;-14,781;-11,916;-3,146;26,891;0,000;249,140;Inf;263,000;250,000;-12,768;3,011;-7,864;24,809
3063,500;3,408;0,835;-35,209;3,149;9,689;5,110;36,576;4,755;-13,676;-2,719;0,000;38,200;38,800;9,511;3,132;-13,585;-10,648;-14,922;-11,941;-3,146;26,891;0,000;249,140;Inf;263,000;250,000;-12,723;3,018;-7,875;24,816
3064,000;3,408;0,835;-35,209;3,149;9,689;5,093;36,564;4,750;-13,670;-2,727;0,000;38,219;38,728;9,511;3,132;-13,558;-10,662;-14,983;-11,916;-3,152;26,885;0,000;249,240;Inf;263,000;250,000;-12,774;3,024;-7,859;24,824
3064,500;3,408;0,835;-35,209;3,149;9,689;5,093;36,564;4,750;-13,670;-2,727;0,000;38,200;38,700;9,511;3,132;-13,532;-10,620;-14,863;-11,926;-3,152;26,885;0,000;249,240;Inf;263,000;250,000;-12,780;3,030;-7,871;24,822
3065,000;3,178;0,761;-35,132;3,173;9,554;5,093;36,564;4,750;-13,670;-2,727;0,000;38,200;38,700;9,610;3,247;-13,452;-10,656;-14,810;-11,823;-3,152;26,885;0,000;248,840;Inf;263,000;250,000;-12,735;3,037;-7,869;24,816
3065,500;3,178;0,761;-35,132;3,173;9,554;5,093;36,564;4,750;-13,670;-2,727;0,000;38,200;38,700;9,610;3,247;-13,532;-10,568;-14,788;-11,820;-3,152;26,885;0,000;248,840;Inf;264,000;250,000;-12,685;3,039;-7,858;24,785
3066,000;3,178;0,761;-35,132;3,173;9,554;5,093;36,564;4,750;-13,670;-2,727;0,000;38,200;38,700;9,610;3,247;-13,535;-10,661;-14,858;-11,914;-3,152;26,885;0,000;250,040;Inf;264,000;250,000;-12,677;3,041;-7,862;24,814
3066,500;3,178;0,761;-35,132;3,173;9,554;5,093;36,564;4,750;-13,670;-2,727;0,000;38,200;38,700;9,610;3,247;-13,693;-10,642;-14,919;-11,952;-3,152;26,885;0,000;250,040;Inf;264,000;250,000;-12,742;3,044;-7,821;24,811
3067,000;3,178;0,761;-35,132;3,173;9,554;5,101;36,573;4,775;-13,649;-2,711;0,000;38,208;38,702;9,610;3,247;-13,570;-10,643;-14,812;-11,886;-3,149;26,889;0,000;249,740;Inf;264,000;250,000;-12,801;3,046;-7,851;24,840
3067,500;3,178;0,761;-35,132;3,173;9,554;5,101;36,573;4,775;-13,649;-2,711;0,000;38,200;38,700;9,610;3,247;-13,569;-10,608;-14,804;-11,857;-3,149;26,889;0,000;249,740;Inf;264,000;250,000;-12,728;3,048;-7,847;24,845
3068,000;3,178;0,761;-35,132;3,173;9,554;5,101;36,573;4,775;-13,649;-2,711;0,000;38,200;38,700;9,610;3,247;-13,530;-10,665;-14,916;-11,963;-3,149;26,889;0,000;250,240;Inf;264,000;250,000;-12,710;3,050;-7,865;24,854
3068,500;3,101;0,724;-35,209;3,185;9,523;5,101;36,573;4,775;-13,649;-2,711;0,000;38,200;38,700;9,534;3,195;-13,562;-10,678;-14,988;-11,934;-3,149;26,889;0,000;250,240;Inf;264,000;250,000;-12,769;3,052;-7,866;24,829
3069,000;3,101;0,724;-35,209;3,185;9,523;5,101;36,573;4,775;-13,649;-2,711;0,000;38,200;38,700;9,534;3,195;-13,670;-10,656;-14,902;-11,952;-3,149;26,889;0,000;250,040;Inf;264,000;250,000;-12,790;3,053;-7,872;24,844
3069,500;3,101;0,724;-35,209;3,185;9,523;5,101;36,573;4,775;-13,649;-2,711;0,000;38,200;38,700;9,534;3,195;-13,627;-10,685;-14,938;-11,981;-3,149;26,889;0,000;250,040;Inf;264,000;250,000;-12,795;3,054;-7,870;24,880
3070,000;3,101;0,724;-35,209;3,185;9,523;5,101;36,573;4,775;-13,649;-2,711;0,000;38,200;38,700;9,534;3,195;-13,654;-10,691;-14,998;-12,004;-3,149;26,889;0,000;250,740;Inf;264,000;250,000;-12,808;3,055;-7,875;24,894
3070,500;3,101;0,724;-35,209;3,185;9,523;5,119;36,567;4,783;-13,642;-2,732;0,000;38,200;38,651;9,534;3,195;-13,554;-10,679;-14,959;-11,911;-3,145;26,883;0,000;250,740;Inf;264,000;250,000;-12,837;3,055;-7,868;24,860
3071,000;3,101;0,724;-35,209;3,185;9,523;5,119;36,567;4,783;-13,642;-2,732;0,000;38,200;38,700;9,534;3,195;-13,608;-10,676;-14,866;-11,933;-3,145;26,883;0,000;250,340;Inf;264,000;250,000;-12,776;3,056;-7,888;24,808
3071,500;3,513;0,832;-35,209;3,192;9,559;5,119;36,567;4,783;-13,642;-2,732;0,000;38,200;38,700;9,510;3,123;-13,641;-10,677;-14,973;-11,985;-3,145;26,883;0,000;250,340;Inf;264,000;250,000;-12,771;3,057;-7,868;24,760
3072,000;3,513;0,832;-35,209;3,192;9,559;5,119;36,567;4,783;-13,642;-2,732;0,000;38,200;38,700;9,510;3,123;-13,556;-10,669;-15,007;-11,984;-3,145;26,883;0,000;251,040;Inf;264,000;250,000;-12,819;3,064;-7,873;24,650
3072,500;3,513;0,832;-35,209;3,192;9,559;5,119;36,567;4,783;-13,642;-2,732;0,000;38,200;38,700;9,510;3,123;-13,533;-10,685;-15,051;-12,006;-3,145;26,883;0,000;251,040;Inf;263,000;250,000;-12,804;3,072;-7,886;24,640
3073,000;3,513;0,832;-35,209;3,192;9,559;5,119;36,567;4,783;-13,642;-2,732;0,000;38,200;38,700;9,510;3,123;-13,641;-10,705;-15,120;-12,025;-3,145;26,883;0,000;251,040;Inf;263,000;250,000;-12,819;3,079;-7,879;24,655
3073,500;3,513;0,832;-35,209;3,192;9,559;5,146;36,563;4,791;-13,628;-2,716;0,000;38,185;38,648;9,510;3,123;-13,686;-10,662;-14,924;-11,965;-3,149;26,889;0,000;251,040;Inf;262,000;250,000;-12,873;3,086;-7,888;24,646
3074,000;3,513;0,832;-35,209;3,192;9,559;5,146;36,563;4,791;-13,628;-2,716;0,000;38,200;38,600;9,510;3,123;-13,784;-10,708;-15,042;-12,006;-3,149;26,889;0,000;251,340;Inf;262,000;250,000;-12,809;3,093;-7,884;24,656
3074,500;2,854;0,707;-34,785;3,187;9,605;5,146;36,563;4,791;-13,628;-2,716;0,000;38,200;38,600;9,627;3,083;-13,548;-10,695;-14,965;-12,019;-3,149;26,889;0,000;251,340;Inf;261,000;250,000;-12,885;3,100;-7,881;24,641
3075,000;2,854;0,707;-34,785;3,187;9,605;5,146;36,563;4,791;-13,628;-2,716;0,000;38,200;38,600;9,627;3,083;-13,505;-10,699;-14,864;-11,934;-3,149;26,889;0,000;251,740;Inf;261,000;250,000;-12,807;3,096;-7,897;24,645
3075,500;2,854;0,707;-34,785;3,187;9,605;5,146;36,563;4,791;-13,628;-2,716;0,000;38,200;38,600;9,627;3,083;-13,715;-10,649;-14,901;-11,913;-3,149;26,889;0,000;251,740;Inf;260,000;250,000;-12,751;3,092;-7,905;24,712
3076,000;2,854;0,707;-34,785;3,187;9,605;5,146;36,563;4,791;-13,628;-2,716;0,000;38,200;38,600;9,627;3,083;-13,584;-10,736;-15,044;-11,977;-3,149;26,889;0,000;249,740;Inf;260,000;250,000;-12,794;3,088;-7,939;24,814
3076,500;2,854;0,707;-34,785;3,187;9,605;5,146;36,563;4,791;-13,628;-2,716;0,000;38,200;38,600;9,627;3,083;-13,622;-10,669;-14,866;-11,941;-3,149;26,889;0,000;249,740;Inf;260,000;250,000;-12,835;3,084;-7,931;24,868
3077,000;2,854;0,707;-34,785;3,187;9,605;5,176;36,561;4,772;-13,616;-2,712;0,000;38,182;38,615;9,627;3,083;-13,639;-10,731;-14,978;-11,920;-3,153;26,894;0,000;249,640;Inf;260,000;250,000;-12,774;3,080;-7,939;24,840
3077,500;2,854;0,707;-34,785;3,187;9,605;5,176;36,561;4,772;-13,616;-2,712;0,000;38,200;38,600;9,627;3,083;-13,566;-10,707;-14,941;-12,025;-3,153;26,894;0,000;249,640;Inf;260,000;250,000;-12,817;3,077;-7,923;24,836
3078,000;2,860;0,754;-33,935;3,248;9,538;5,176;36,561;4,772;-13,616;-2,712;0,000;38,200;38,600;9,640;2,976;-13,505;-10,724;-14,967;-11,979;-3,153;26,894;0,000;249,740;Inf;260,000;250,000;-12,810;3,073;-7,920;24,794
3078,500;2,860;0,754;-33,935;3,248;9,538;5,176;36,561;4,772;-13,616;-2,712;0,000;38,200;38,600;9,640;2,976;-13,723;-10,683;-14,951;-11,982;-3,153;26,894;0,000;249,740;Inf;260,000;250,000;-12,794;3,070;-7,941;24,731
3079,000;2,860;0,754;-33,935;3,248;9,538;5,176;36,561;4,772;-13,616;-2,712;0,000;38,200;38,600;9,640;2,976;-13,561;-10,727;-15,001;-11,960;-3,153;26,894;0,000;247,740;Inf;260,000;250,000;-12,835;3,066;-7,923;24,692
3079,500;2,860;0,754;-33,935;3,248;9,538;5,176;36,561;4,772;-13,616;-2,712;0,000;38,200;38,600;9,640;2,976;-13,656;-10,695;-14,917;-11,958;-3,153;26,894;0,000;247,740;Inf;261,000;250,000;-12,812;3,063;-7,917;24,705
3080,000;2,860;0,754;-33,935;3,248;9,538;5,111;36,556;4,775;-13,626;-2,721;0,000;38,178;38,725;9,640;2,976;-13,604;-10,744;-15,063;-11,996;-3,155;26,890;0,000;247,640;Inf;261,000;250,000;-12,806;3,059;-7,905;24,701
3080,500;2,860;0,754;-33,935;3,248;9,538;5,111;36,556;4,775;-13,626;-2,721;0,000;38,200;38,700;9,640;2,976;-13,689;-10,752;-15,136;-12,069;-3,155;26,890;0,000;247,640;Inf;262,000;250,000;-12,852;3,056;-7,906;24,655
3081,000;2,828;0,673;-35,209;3,250;9,574;5,111;36,556;4,775;-13,626;-2,721;0,000;38,200;38,700;9,530;3,129;-13,814;-10,728;-15,139;-12,063;-3,155;26,890;0,000;247,040;Inf;262,000;250,000;-12,911;3,053;-7,918;24,618
3081,500;2,828;0,673;-35,209;3,250;9,574;5,111;36,556;4,775;-13,626;-2,721;0,000;38,200;38,700;9,530;3,129;-13,736;-10,740;-15,057;-11,988;-3,155;26,890;0,000;247,040;Inf;263,000;250,000;-12,936;3,049;-7,921;24,646
3082,000;2,828;0,673;-35,209;3,250;9,574;5,111;36,556;4,775;-13,626;-2,721;0,000;38,200;38,700;9,530;3,129;-13,575;-10,751;-15,033;-12,005;-3,155;26,890;0,000;247,540;Inf;263,000;250,000;-12,880;3,046;-7,939;24,711
3082,500;2,828;0,673;-35,209;3,250;9,574;5,111;36,556;4,775;-13,626;-2,721;0,000;38,200;38,700;9,530;3,129;-13,645;-10,687;-14,903;-11,963;-3,155;26,890;0,000;247,540;Inf;264,000;250,000;-12,841;3,042;-7,931;24,618
3083,000;2,828;0,673;-35,209;3,250;9,574;5,111;36,556;4,775;-13,626;-2,721;0,000;38,200;38,700;9,530;3,129;-13,701;-10,664;-14,909;-11,947;-3,155;26,890;0,000;248,940;Inf;264,000;250,000;-12,799;3,038;-7,926;24,623
3083,500;2,828;0,673;-35,209;3,250;9,574;5,109;36,570;4,773;-13,631;-2,713;0,000;38,176;38,667;9,530;3,129;-13,547;-10,647;-14,921;-11,960;-3,144;26,899;0,000;248,940;Inf;265,000;250,000;-12,805;3,035;-7,931;24,648
3084,000;2,828;0,673;-35,209;3,250;9,574;5,109;36,570;4,773;-13,631;-2,713;0,000;38,200;38,700;9,530;3,129;-13,490;-10,649;-14,824;-11,838;-3,144;26,899;0,000;249,040;Inf;265,000;250,000;-12,769;3,032;-7,907;24,674
3084,500;3,385;0,836;-35,209;3,170;9,588;5,109;36,570;4,773;-13,631;-2,713;0,000;38,200;38,700;9,564;3,361;-13,425;-10,658;-14,816;-11,916;-3,144;26,899;0,000;249,040;Inf;265,000;250,000;-12,700;3,028;-7,903;24,675
3085,000;3,385;0,836;-35,209;3,170;9,588;5,109;36,570;4,773;-13,631;-2,713;0,000;38,200;38,700;9,564;3,361;-13,497;-10,652;-14,933;-11,920;-3,144;26,899;0,000;249,040;Inf;265,000;250,000;-12,704;3,034;-7,886;24,668
3085,500;3,385;0,836;-35,209;3,170;9,588;5,109;36,570;4,773;-13,631;-2,713;0,000;38,200;38,700;9,564;3,361;-13,553;-10,694;-14,996;-11,944;-3,144;26,899;0,000;249,040;Inf;265,000;250,000;-12,751;3,040;-7,886;24,665
3086,000;3,385;0,836;-35,209;3,170;9,588;5,109;36,570;4,773;-13,631;-2,713;0,000;38,200;38,700;9,564;3,361;-13,613;-10,643;-14,851;-11,944;-3,144;26,899;0,000;252,340;Inf;265,000;250,000;-12,797;3,046;-7,866;24,692
3086,500;3,385;0,836;-35,209;3,170;9,588;5,113;36,560;4,786;-13,628;-2,709;0,000;38,170;38,631;9,564;3,361;-13,506;-10,686;-14,943;-11,898;-3,147;26,894;0,000;252,340;Inf;264,000;250,000;-12,763;3,051;-7,862;24,706
3087,000;3,385;0,836;-35,209;3,170;9,588;5,113;36,560;4,786;-13,628;-2,709;0,000;38,200;38,600;9,564;3,361;-13,621;-10,642;-14,883;-11,935;-3,147;26,894;0,000;252,440;Inf;264,000;250,000;-12,758;3,057;-7,847;24,733
3087,500;2,857;0,668;-35,209;3,050;9,567;5,113;36,560;4,786;-13,628;-2,709;0,000;38,200;38,600;9,578;3,343;-13,624;-10,673;-14,972;-11,972;-3,147;26,894;0,000;252,440;Inf;263,000;250,000;-12,810;3,059;-7,854;24,717
3088,000;2,857;0,668;-35,209;3,050;9,567;5,113;36,560;4,786;-13,628;-2,709;0,000;38,200;38,600;9,578;3,343;-13,705;-10,683;-15,126;-12,030;-3,147;26,894;0,000;252,440;Inf;263,000;250,000;-12,810;3,059;-7,845;24,725
3088,500;2,857;0,668;-35,209;3,050;9,567;5,113;36,560;4,786;-13,628;-2,709;0,000;38,200;38,600;9,578;3,343;-13,643;-10,683;-15,007;-12,045;-3,147;26,894;0,000;252,440;Inf;262,000;250,000;-12,886;3,055;-7,858;24,728
3089,000;2,857;0,668;-35,209;3,050;9,567;5,113;36,560;4,786;-13,628;-2,709;0,000;38,200;38,600;9,578;3,343;-13,654;-10,680;-14,990;-11,974;-3,147;26,894;0,000;251,340;Inf;262,000;250,000;-12,844;3,052;-7,853;24,714
3089,500;2,857;0,668;-35,209;3,050;9,567;5,144;36,567;4,797;-13,644;-2,717;0,000;38,174;38,646;9,578;3,343;-13,662;-10,702;-14,992;-11,962;-3,149;26,897;0,000;251,340;Inf;261,000;250,000;-12,824;3,049;-7,879;24,616
3090,000;2,857;0,668;-35,209;3,050;9,567;5,144;36,567;4,797;-13,644;-2,717;0,000;38,200;38,600;9,578;3,343;-13,689;-10,723;-15,057;-12,046;-3,149;26,897;0,000;251,240;Inf;261,000;250,000;-12,829;3,046;-7,871;24,583
3090,500;2,857;0,668;-35,209;3,050;9,567;5,144;36,567;4,797;-13,644;-2,717;0,000;38,200;38,600;9,578;3,343;-13,682;-10,710;-15,024;-12,033;-3,149;26,897;0,000;251,240;Inf;260,000;250,000;-12,879;3,043;-7,863;24,558
3091,000;2,834;0,689;-35,209;3,173;9,651;5,144;36,567;4,797;-13,644;-2,717;0,000;38,200;38,600;9,526;3,145;-13,806;-10,715;-15,101;-12,040;-3,149;26,897;0,000;251,440;Inf;260,000;250,000;-12,862;3,040;-7,870;24,558
3091,500;2,834;0,689;-35,209;3,173;9,651;5,144;36,567;4,797;-13,644;-2,717;0,000;38,200;38,600;9,526;3,145;-13,591;-10,717;-15,083;-12,061;-3,149;26,897;0,000;251,440;Inf;259,000;250,000;-12,915;3,036;-7,874;24,524
3092,000;2,834;0,689;-35,209;3,173;9,651;5,144;36,567;4,797;-13,644;-2,717;0,000;38,200;38,600;9,526;3,145;-13,564;-10,713;-14,934;-11,960;-3,149;26,897;0,000;247,240;Inf;259,000;250,000;-12,863;3,033;-7,888;24,495
3092,500;2,834;0,689;-35,209;3,173;9,651;5,144;36,567;4,797;-13,644;-2,717;0,000;38,200;38,600;9,526;3,145;-13,724;-10,686;-14,966;-11,981;-3,149;26,897;0,000;247,240;Inf;260,000;250,000;-12,793;3,030;-7,882;24,455
3093,000;2,834;0,689;-35,209;3,173;9,651;5,170;36,564;4,790;-13,645;-2,717;0,000;38,173;38,628;9,526;3,145;-13,531;-10,703;-14,996;-12,028;-3,153;26,894;0,000;247,540;Inf;260,000;250,000;-12,839;3,026;-7,884;24,436
3093,500;2,834;0,689;-35,209;3,173;9,651;5,170;36,564;4,790;-13,645;-2,717;0,000;38,200;38,600;9,526;3,145;-13,711;-10,725;-15,050;-11,933;-3,153;26,894;0,000;247,540;Inf;261,000;250,000;-12,815;3,023;-7,887;24,513
3094,000;3,127;0,827;-33,230;3,195;9,381;5,170;36,564;4,790;-13,645;-2,717;0,000;38,200;38,600;9,866;3,145;-13,606;-10,710;-14,957;-12,031;-3,153;26,894;0,000;246,840;Inf;261,000;250,000;-12,855;3,020;-7,874;24,482
3094,500;3,127;0,827;-33,230;3,195;9,381;5,170;36,564;4,790;-13,645;-2,717;0,000;38,200;38,600;9,866;3,145;-13,631;-10,677;-14,875;-11,969;-3,153;26,894;0,000;246,840;Inf;262,000;250,000;-12,826;3,022;-7,876;24,517
3095,000;3,127;0,827;-33,230;3,195;9,381;5,170;36,564;4,790;-13,645;-2,717;0,000;38,200;38,600;9,866;3,145;-13,447;-10,669;-14,986;-11,975;-3,153;26,894;0,000;248,040;Inf;262,000;250,000;-12,788;3,024;-7,842;24,539
3095,500;3,127;0,827;-33,230;3,195;9,381;5,170;36,564;4,790;-13,645;-2,717;0,000;38,200;38,600;9,866;3,145;-13,709;-10,689;-14,977;-11,982;-3,153;26,894;0,000;248,040;Inf;263,000;250,000;-12,769;3,025;-7,870;24,520
3096,000;3,127;0,827;-33,230;3,195;9,381;5,169;36,568;4,774;-13,643;-2,709;0,000;38,175;38,622;9,866;3,145;-13,571;-10,710;-14,966;-12,009;-3,147;26,900;0,000;247,440;Inf;263,000;250,000;-12,839;3,027;-7,844;24,518
3096,500;3,127;0,827;-33,230;3,195;9,381;5,169;36,568;4,774;-13,643;-2,709;0,000;38,200;38,600;9,866;3,145;-13,531;-10,679;-14,895;-11,964;-3,147;26,900;0,000;247,440;Inf;264,000;250,000;-12,814;3,029;-7,847;24,505
3097,000;3,127;0,827;-33,230;3,195;9,381;5,169;36,568;4,774;-13,643;-2,709;0,000;38,200;38,600;9,866;3,145;-13,558;-10,678;-15,010;-11,981;-3,147;26,900;0,000;247,840;Inf;264,000;250,000;-12,767;3,030;-7,845;24,512
3097,500;3,219;0,746;-35,209;3,237;9,624;5,169;36,568;4,774;-13,643;-2,709;0,000;38,200;38,600;9,508;3,145;-13,478;-10,665;-14,851;-11,966;-3,147;26,900;0,000;247,840;Inf;265,000;250,000;-12,807;3,032;-7,829;24,501
3098,000;3,219;0,746;-35,209;3,237;9,624;5,169;36,568;4,774;-13,643;-2,709;0,000;38,200;38,600;9,508;3,145;-13,612;-10,655;-14,945;-11,984;-3,147;26,900;0,000;247,440;Inf;265,000;250,000;-12,740;3,035;-7,818;24,570
3098,500;3,219;0,746;-35,209;3,237;9,624;5,169;36,568;4,774;-13,643;-2,709;0,000;38,200;38,600;9,508;3,145;-13,576;-10,673;-14,955;-11,969;-3,147;26,900;0,000;247,440;Inf;266,000;250,000;-12,799;3,038;-7,833;24,606
3099,000;3,219;0,746;-35,209;3,237;9,624;5,169;36,568;4,774;-13,643;-2,709;0,000;38,200;38,600;9,508;3,145;-13,469;-10,657;-14,921;-11,923;-3,147;26,900;0,000;250,940;Inf;266,000;250,000;-12,793;3,041;-7,820;24,654
3099,500;3,219;0,746;-35,209;3,237;9,624;5,132;36,570;4,758;-13,660;-2,726;0,000;38,181;38,687;9,508;3,145;-13,558;-10,673;-14,995;-11,937;-3,156;26,892;0,000;250,940;Inf;266,000;250,000;-12,742;3,044;-7,832;24,680
3100,000;3,219;0,746;-35,209;3,237;9,624;5,132;36,570;4,758;-13,660;-2,726;0,000;38,200;38,700;9,508;3,145;-13,616;-10,660;-14,952;-11,922;-3,156;26,892;0,000;250,140;Inf;266,000;250,000;-12,791;3,047;-7,836;24,650
3100,500;2,692;0,726;-34,210;3,267;9,512;5,132;36,570;4,758;-13,660;-2,726;0,000;38,200;38,700;9,608;3,164;-13,687;-10,671;-15,001;-11,958;-3,156;26,892;0,000;250,140;Inf;266,000;250,000;-12,788;3,049;-7,824;24,565
3101,000;2,692;0,726;-34,210;3,267;9,512;5,132;36,570;4,758;-13,660;-2,726;0,000;38,200;38,700;9,608;3,164;-13,532;-10,664;-14,954;-11,995;-3,156;26,892;0,000;250,740;Inf;266,000;250,000;-12,829;3,044;-7,833;24,515
3101,500;2,692;0,726;-34,210;3,267;9,512;5,132;36,570;4,758;-13,660;-2,726;0,000;38,200;38,700;9,608;3,164;-13,657;-10,674;-14,961;-12,019;-3,156;26,892;0,000;250,740;Inf;266,000;250,000;-12,786;3,038;-7,838;24,495
3102,000;2,692;0,726;-34,210;3,267;9,512;5,132;36,570;4,758;-13,660;-2,726;0,000;38,200;38,700;9,608;3,164;-13,507;-10,666;-14,968;-11,942;-3,156;26,892;0,000;252,240;Inf;266,000;250,000;-12,828;3,032;-7,835;24,457
3102,500;2,692;0,726;-34,210;3,267;9,512;5,127;36,582;4,785;-13,669;-2,713;0,000;38,188;38,715;9,608;3,164;-13,509;-10,660;-14,967;-11,888;-3,159;26,891;0,000;252,240;Inf;265,000;250,000;-12,771;3,027;-7,845;24,475
3103,000;2,692;0,726;-34,210;3,267;9,512;5,127;36,582;4,785;-13,669;-2,713;0,000;38,200;38,700;9,608;3,164;-13,630;-10,645;-14,898;-11,905;-3,159;26,891;0,000;252,640;Inf;265,000;250,000;-12,756;3,021;-7,832;24,434
3103,500;2,692;0,726;-34,210;3,267;9,512;5,127;36,582;4,785;-13,669;-2,713;0,000;38,200;38,700;9,608;3,164;-13,588;-10,646;-14,972;-11,987;-3,159;26,891;0,000;252,640;Inf;264,000;250,000;-12,769;3,016;-7,840;24,394
3104,000;1,976;0,571;-34,193;3,246;9,524;5,127;36,582;4,785;-13,669;-2,713;0,000;38,200;38,700;9,693;3,204;-13,520;-10,667;-15,027;-11,955;-3,159;26,891;0,000;251,940;Inf;264,000;250,000;-12,798;3,010;-7,834;24,373
3104,500;1,976;0,571;-34,193;3,246;9,524;5,127;36,582;4,785;-13,669;-2,713;0,000;38,200;38,700;9,693;3,204;-13,559;-10,675;-14,975;-11,860;-3,159;26,891;0,000;251,940;Inf;263,000;250,000;-12,792;2,993;-7,834;24,355
3105,000;1,976;0,571;-34,193;3,246;9,524;5,127;36,582;4,785;-13,669;-2,713;0,000;38,200;38,700;9,693;3,204;-13,628;-10,621;-14,859;-11,892;-3,159;26,891;0,000;251,940;Inf;263,000;250,000;-12,767;2,977;-7,826;24,344
3105,500;1,976;0,571;-34,193;3,246;9,524;5,127;36,582;4,785;-13,669;-2,713;0,000;38,200;38,700;9,693;3,204;-13,534;-10,656;-14,964;-11,887;-3,159;26,891;0,000;251,940;Inf;262,000;250,000;-12,750;2,960;-7,822;24,326
3106,000;1,976;0,571;-34,193;3,246;9,524;5,084;36,581;4,781;-13,676;-2,728;0,000;38,191;38,732;9,693;3,204;-13,531;-10,652;-14,845;-11,944;-3,160;26,887;0,000;251,440;Inf;262,000;250,000;-12,760;2,944;-7,823;24,297
3106,500;1,976;0,571;-34,193;3,246;9,524;5,084;36,581;4,781;-13,676;-2,728;0,000;38,200;38,700;9,693;3,204;-13,523;-10,636;-14,920;-11,909;-3,160;26,887;0,000;251,440;Inf;261,000;250,000;-12,743;2,928;-7,833;24,310
3107,000;3,027;0,768;-34,664;3,210;9,531;5,084;36,581;4,781;-13,676;-2,728;0,000;38,200;38,700;9,707;3,238;-13,539;-10,651;-14,966;-11,966;-3,160;26,887;0,000;252,540;Inf;261,000;250,000;-12,747;2,913;-7,811;24,341
3107,500;3,027;0,768;-34,664;3,210;9,531;5,084;36,581;4,781;-13,676;-2,728;0,000;38,200;38,700;9,707;3,238;-13,569;-10,660;-14,850;-11,945;-3,160;26,887;0,000;252,540;Inf;260,000;250,000;-12,780;2,915;-7,813;24,293
3108,000;3,027;0,768;-34,664;3,210;9,531;5,084;36,581;4,781;-13,676;-2,728;0,000;38,200;38,700;9,707;3,238;-13,572;-10,604;-14,825;-11,893;-3,160;26,887;0,000;246,640;Inf;260,000;250,000;-12,756;2,916;-7,852;24,232
3108,500;3,027;0,768;-34,664;3,210;9,531;5,084;36,581;4,781;-13,676;-2,728;0,000;38,200;38,700;9,707;3,238;-13,580;-10,613;-14,838;-11,893;-3,160;26,887;0,000;246,640;Inf;261,000;250,000;-12,723;2,918;-7,823;24,213
3109,000;3,027;0,768;-34,664;3,210;9,531;5,148;36,592;4,771;-13,674;-2,726;0,000;38,213;38,757;9,707;3,238;-13,552;-10,656;-14,997;-11,917;-3,168;26,889;0,000;248,040;Inf;261,000;250,000;-12,731;2,920;-7,824;24,220
3109,500;3,027;0,768;-34,664;3,210;9,531;5,148;36,592;4,771;-13,674;-2,726;0,000;38,200;38,800;9,707;3,238;-13,607;-10,650;-15,055;-11,961;-3,168;26,889;0,000;248,040;Inf;262,000;250,000;-12,781;2,922;-7,822;24,227
3110,000;1,959;0,566;-33,957;3,236;9,490;5,148;36,592;4,771;-13,674;-2,726;0,000;38,200;38,800;9,641;3,146;-13,629;-10,621;-14,866;-11,916;-3,168;26,889;0,000;247,040;Inf;262,000;250,000;-12,818;2,924;-7,819;24,246
3110,500;1,959;0,566;-33,957;3,236;9,490;5,148;36,592;4,771;-13,674;-2,726;0,000;38,200;38,800;9,641;3,146;-13,647;-10,605;-14,833;-11,876;-3,168;26,889;0,000;247,040;Inf;263,000;250,000;-12,758;2,908;-7,840;24,211
3111,000;1,959;0,566;-33,957;3,236;9,490;5,148;36,592;4,771;-13,674;-2,726;0,000;38,200;38,800;9,641;3,146;-13,399;-10,654;-14,892;-11,889;-3,168;26,889;0,000;248,140;Inf;263,000;250,000;-12,740;2,892;-7,833;24,286
3111,500;1,959;0,566;-33,957;3,236;9,490;5,148;36,592;4,771;-13,674;-2,726;0,000;38,200;38,800;9,641;3,146;-13,443;-10,631;-14,779;-11,889;-3,168;26,889;0,000;248,140;Inf;264,000;250,000;-12,708;2,877;-7,828;24,280
3112,000;1,959;0,566;-33,957;3,236;9,490;5,148;36,592;4,771;-13,674;-2,726;0,000;38,200;38,800;9,641;3,146;-13,420;-10,618;-14,649;-11,832;-3,168;26,889;0,000;247,940;Inf;264,000;250,000;-12,686;2,862;-7,817;24,236
3112,500;1,959;0,566;-33,957;3,236;9,490;5,181;36,593;4,756;-13,693;-2,722;0,000;38,227;38,798;9,641;3,146;-13,288;-10,606;-14,802;-11,811;-3,165;26,880;0,000;247,940;Inf;265,000;250,000;-12,630;2,847;-7,828;24,221
3113,000;1,959;0,566;-33,957;3,236;9,490;5,181;36,593;4,756;-13,693;-2,722;0,000;38,200;38,800;9,641;3,146;-13,320;-10,585;-14,720;-11,841;-3,165;26,880;0,000;249,140;Inf;265,000;250,000;-12,627;2,832;-7,807;24,247
3113,500;3,204;0,863;-33,968;3,244;9,536;5,181;36,593;4,756;-13,693;-2,722;0,000;38,200;38,800;9,639;3,096;-13,319;-10,577;-14,773;-11,798;-3,165;26,880;0,000;249,140;Inf;265,000;250,000;-12,616;2,818;-7,806;24,330
3114,000;3,204;0,863;-33,968;3,244;9,536;5,181;36,593;4,756;-13,693;-2,722;0,000;38,200;38,800;9,639;3,096;-13,502;-10,583;-14,743;-11,810;-3,165;26,880;0,000;248,140;Inf;265,000;250,000;-12,617;2,824;-7,795;24,343
3114,500;3,204;0,863;-33,968;3,244;9,536;5,181;36,593;4,756;-13,693;-2,722;0,000;38,200;38,800;9,639;3,096;-13,329;-10,571;-14,830;-11,816;-3,165;26,880;0,000;248,140;Inf;266,000;250,000;-12,659;2,831;-7,777;24,422
3115,000;3,204;0,863;-33,968;3,244;9,536;5,181;36,593;4,756;-13,693;-2,722;0,000;38,200;38,800;9,639;3,096;-13,408;-10,566;-14,714;-11,802;-3,165;26,880;0,000;252,340;Inf;266,000;250,000;-12,636;2,837;-7,760;24,411
3115,500;3,204;0,863;-33,968;3,244;9,536;5,156;36,597;4,790;-13,716;-2,721;0,000;38,235;38,838;9,639;3,096;-13,518;-10,596;-14,925;-11,921;-3,165;26,883;0,000;252,340;Inf;265,000;250,000;-12,622;2,843;-7,773;24,444
3116,000;3,204;0,863;-33,968;3,244;9,536;5,156;36,597;4,790;-13,716;-2,721;0,000;38,200;38,800;9,639;3,096;-13,570;-10,612;-15,051;-11,982;-3,165;26,883;0,000;251,340;Inf;265,000;250,000;-12,740;2,849;-7,777;24,431
3116,500;2,676;0,658;-34,704;3,236;9,640;5,156;36,597;4,790;-13,716;-2,721;0,000;38,200;38,800;9,654;3,140;-13,584;-10,589;-14,837;-11,919;-3,165;26,883;0,000;251,340;Inf;264,000;250,000;-12,804;2,855;-7,770;24,427
3117,000;2,676;0,658;-34,704;3,236;9,640;5,156;36,597;4,790;-13,716;-2,721;0,000;38,200;38,800;9,654;3,140;-13,595;-10,604;-14,963;-11,972;-3,165;26,883;0,000;252,440;Inf;264,000;250,000;-12,732;2,852;-7,769;24,391
3117,500;2,676;0,658;-34,704;3,236;9,640;5,156;36,597;4,790;-13,716;-2,721;0,000;38,200;38,800;9,654;3,140;-13,574;-10,635;-15,020;-11,983;-3,165;26,883;0,000;252,440;Inf;263,000;250,000;-12,784;2,849;-7,768;24,413
3118,000;2,676;0,658;-34,704;3,236;9,640;5,156;36,597;4,790;-13,716;-2,721;0,000;38,200;38,800;9,654;3,140;-13,583;-10,642;-15,064;-11,995;-3,165;26,883;0,000;251,040;Inf;263,000;250,000;-12,803;2,846;-7,768;24,420
3118,500;2,676;0,658;-34,704;3,236;9,640;5,156;36,597;4,790;-13,716;-2,721;0,000;38,200;38,800;9,654;3,140;-13,577;-10,646;-14,932;-11,897;-3,165;26,883;0,000;251,040;Inf;262,000;250,000;-12,821;2,843;-7,798;24,740
3119,000;2,676;0,658;-34,704;3,236;9,640;5,142;36,615;4,782;-13,714;-2,721;0,000;38,244;38,871;9,654;3,140;-13,588;-10,588;-14,818;-11,876;-3,167;26,878;0,000;251,540;Inf;262,000;250,000;-12,763;2,840;-7,788;24,761
3119,500;2,676;0,658;-34,704;3,236;9,640;5,142;36,615;4,782;-13,714;-2,721;0,000;38,200;38,900;9,654;3,140;-13,642;-10,611;-14,836;-11,885;-3,167;26,878;0,000;251,540;Inf;261,000;250,000;-12,718;2,838;-7,804;24,731
3120,000;3,132;0,707;-35,209;3,224;9,621;5,142;36,615;4,782;-13,714;-2,721;0,000;38,200;38,900;9,522;3,177;-13,395;-10,608;-14,880;-11,859;-3,167;26,878;0,000;250,140;Inf;261,000;250,000;-12,743;2,835;-7,812;24,738
3120,500;3,132;0,707;-35,209;3,224;9,621;5,142;36,615;4,782;-13,714;-2,721;0,000;38,200;38,900;9,522;3,177;-13,410;-10,601;-14,767;-11,807;-3,167;26,878;0,000;250,140;Inf;261,000;250,000;-12,686;2,840;-7,814;24,735
3121,000;3,132;0,707;-35,209;3,224;9,621;5,142;36,615;4,782;-13,714;-2,721;0,000;38,200;38,900;9,522;3,177;-13,490;-10,593;-14,786;-11,876;-3,167;26,878;0,000;247,240;Inf;261,000;250,000;-12,646;2,845;-7,776;24,767
3121,500;3,132;0,707;-35,209;3,224;9,621;5,142;36,615;4,782;-13,714;-2,721;0,000;38,200;38,900;9,522;3,177;-13,387;-10,607;-14,878;-11,822;-3,167;26,878;0,000;247,240;Inf;262,000;250,000;-12,686;2,849;-7,807;24,764
3122,000;3,132;0,707;-35,209;3,224;9,621;5,104;36,590;4,781;-13,725;-2,723;0,000;38,263;38,920;9,522;3,177;-13,543;-10,587;-14,786;-11,851;-3,157;26,871;0,000;246,040;Inf;262,000;250,000;-12,674;2,854;-7,781;24,739
3122,500;3,132;0,707;-35,209;3,224;9,621;5,104;36,590;4,781;-13,725;-2,723;0,000;38,300;38,900;9,522;3,177;-13,422;-10,597;-14,880;-11,924;-3,157;26,871;0,000;246,040;Inf;263,000;250,000;-12,692;2,859;-7,795;24,757
3123,000;3,105;0,735;-35,209;3,146;9,575;5,104;36,590;4,781;-13,725;-2,723;0,000;38,300;38,900;9,526;3,353;-13,485;-10,628;-15,009;-11,982;-3,157;26,871;0,000;247,340;Inf;263,000;250,000;-12,706;2,863;-7,788;24,784
3123,500;3,105;0,735;-35,209;3,146;9,575;5,104;36,590;4,781;-13,725;-2,723;0,000;38,300;38,900;9,526;3,353;-13,623;-10,629;-14,983;-11,916;-3,157;26,871;0,000;247,340;Inf;264,000;250,000;-12,776;2,867;-7,782;24,805
3124,000;3,105;0,735;-35,209;3,146;9,575;5,104;36,590;4,781;-13,725;-2,723;0,000;38,300;38,900;9,526;3,353;-13,669;-10,637;-15,117;-11,972;-3,157;26,871;0,000;247,440;Inf;264,000;250,000;-12,788;2,871;-7,783;24,796
3124,500;3,105;0,735;-35,209;3,146;9,575;5,104;36,590;4,781;-13,725;-2,723;0,000;38,300;38,900;9,526;3,353;-13,649;-10,624;-14,848;-11,896;-3,157;26,871;0,000;247,440;Inf;265,000;250,000;-12,849;2,875;-7,803;24,795
3125,000;3,105;0,735;-35,209;3,146;9,575;5,114;36,607;4,782;-13,724;-2,735;0,000;38,279;38,884;9,526;3,353;-13,459;-10,641;-14,938;-11,900;-3,173;26,871;0,000;250,140;Inf;265,000;250,000;-12,754;2,879;-7,820;24,770
3125,500;3,105;0,735;-35,209;3,146;9,575;5,114;36,607;4,782;-13,724;-2,735;0,000;38,300;38,900;9,526;3,353;-13,569;-10,603;-14,885;-11,866;-3,173;26,871;0,000;250,140;Inf;265,000;250,000;-12,735;2,882;-7,798;24,787
3126,000;3,105;0,735;-35,209;3,146;9,575;5,114;36,607;4,782;-13,724;-2,735;0,000;38,300;38,900;9,526;3,353;-13,527;-10,637;-14,893;-11,899;-3,173;26,871;0,000;248,840;Inf;265,000;250,000;-12,731;2,886;-7,804;24,731
3126,500;3,279;0,804;-35,209;3,141;9,530;5,114;36,607;4,782;-13,724;-2,735;0,000;38,300;38,900;9,576;3,369;-13,358;-10,549;-14,776;-11,773;-3,173;26,871;0,000;248,840;Inf;266,000;250,000;-12,739;2,890;-7,814;24,745
3127,000;3,279;0,804;-35,209;3,141;9,530;5,114;36,607;4,782;-13,724;-2,735;0,000;38,300;38,900;9,576;3,369;-13,392;-10,561;-14,658;-11,727;-3,173;26,871;0,000;250,040;Inf;266,000;250,000;-12,614;2,896;-7,808;24,746
3127,500;3,279;0,804;-35,209;3,141;9,530;5,114;36,607;4,782;-13,724;-2,735;0,000;38,300;38,900;9,576;3,369;-13,235;-10,561;-14,774;-11,761;-3,173;26,871;0,000;250,040;Inf;266,000;250,000;-12,584;2,902;-7,783;24,761
3128,000;3,279;0,804;-35,209;3,141;9,530;5,114;36,607;4,782;-13,724;-2,735;0,000;38,300;38,900;9,576;3,369;-13,376;-10,578;-14,697;-11,822;-3,173;26,871;0,000;251,540;Inf;266,000;250,000;-12,583;2,908;-7,767;24,750
