t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3128,500;3,279;0,804;-35,209;3,141;9,530;5,125;36,598;4,746;-13,735;-2,730;0,000;38,290;38,925;9,576;3,369;-13,386;-10,579;-14,801;-11,827;-3,167;26,871;0,000;251,540;Inf;265,000;250,000;-12,618;2,914;-7,766;24,758
3129,000;3,279;0,804;-35,209;3,141;9,530;5,125;36,598;4,746;-13,735;-2,730;0,000;38,300;38,900;9,576;3,369;-13,502;-10,620;-14,931;-11,890;-3,167;26,871;0,000;252,840;Inf;265,000;250,000;-12,648;2,920;-7,785;24,740
3129,500;2,899;0,786;-34,051;3,251;9,549;5,125;36,598;4,746;-13,735;-2,730;0,000;38,300;38,900;9,626;3,050;-13,542;-10,595;-14,805;-11,877;-3,167;26,871;0,000;252,840;Inf;264,000;250,000;-12,736;2,926;-7,776;24,713
3130,000;2,899;0,786;-34,051;3,251;9,549;5,125;36,598;4,746;-13,735;-2,730;0,000;38,300;38,900;9,626;3,050;-13,619;-10,584;-14,845;-11,890;-3,167;26,871;0,000;252,040;Inf;264,000;250,000;-12,705;2,926;-7,773;24,652
3130,500;2,899;0,786;-34,051;3,251;9,549;5,125;36,598;4,746;-13,735;-2,730;0,000;38,300;38,900;9,626;3,050;-13,559;-10,623;-14,909;-11,920;-3,167;26,871;0,000;252,040;Inf;263,000;250,000;-12,734;2,925;-7,792;24,634
3131,000;2,899;0,786;-34,051;3,251;9,549;5,125;36,598;4,746;-13,735;-2,730;0,000;38,300;38,900;9,626;3,050;-13,660;-10,620;-14,946;-11,948;-3,167;26,871;0,000;253,040;Inf;263,000;250,000;-12,753;2,925;-7,773;24,567
3131,500;2,899;0,786;-34,051;3,251;9,549;5,124;36,641;4,779;-13,723;-2,719;0,000;38,309;38,980;9,626;3,050;-13,667;-10,632;-14,973;-12,002;-3,174;26,866;0,000;253,040;Inf;262,000;250,000;-12,793;2,925;-7,776;24,559
3132,000;2,899;0,786;-34,051;3,251;9,549;5,124;36,641;4,779;-13,723;-2,719;0,000;38,300;39,000;9,626;3,050;-13,500;-10,662;-14,942;-11,929;-3,174;26,866;0,000;252,440;Inf;262,000;250,000;-12,819;2,924;-7,767;24,569
3132,500;2,899;0,786;-34,051;3,251;9,549;5,124;36,641;4,779;-13,723;-2,719;0,000;38,300;39,000;9,626;3,050;-13,658;-10,645;-14,914;-11,944;-3,174;26,866;0,000;252,440;Inf;261,000;250,000;-12,758;2,924;-7,793;24,614
3133,000;1,968;0,549;-33,580;3,205;9,470;5,124;36,641;4,779;-13,723;-2,719;0,000;38,300;39,000;9,809;3,112;-13,556;-10,643;-15,039;-11,983;-3,174;26,866;0,000;251,940;Inf;261,000;250,000;-12,790;2,923;-7,778;24,634
3133,500;1,968;0,549;-33,580;3,205;9,470;5,124;36,641;4,779;-13,723;-2,719;0,000;38,300;39,000;9,809;3,112;-13,613;-10,641;-14,981;-11,965;-3,174;26,866;0,000;251,940;Inf;260,000;250,000;-12,805;2,908;-7,794;24,614
3134,000;1,968;0,549;-33,580;3,205;9,470;5,124;36,641;4,779;-13,723;-2,719;0,000;38,300;39,000;9,809;3,112;-13,517;-10,640;-14,986;-11,990;-3,174;26,866;0,000;248,140;Inf;260,000;250,000;-12,800;2,892;-7,814;24,655
3134,500;1,968;0,549;-33,580;3,205;9,470;5,124;36,641;4,779;-13,723;-2,719;0,000;38,300;39,000;9,809;3,112;-13,526;-10,679;-15,031;-11,978;-3,174;26,866;0,000;248,140;Inf;261,000;250,000;-12,783;2,877;-7,805;24,670
3135,000;1,968;0,549;-33,580;3,205;9,470;5,154;36,636;4,762;-13,717;-2,743;0,000;38,323;39,005;9,809;3,112;-13,564;-10,657;-15,084;-12,026;-3,178;26,862;0,000;249,040;Inf;261,000;250,000;-12,803;2,862;-7,795;24,656
3135,500;1,968;0,549;-33,580;3,205;9,470;5,154;36,636;4,762;-13,717;-2,743;0,000;38,300;39,000;9,809;3,112;-13,608;-10,658;-14,929;-11,954;-3,178;26,862;0,000;249,040;Inf;261,000;250,000;-12,833;2,848;-7,812;24,650
3136,000;3,557;0,835;-35,209;3,116;9,600;5,154;36,636;4,762;-13,717;-2,743;0,000;38,300;39,000;9,592;3,311;-13,654;-10,642;-14,952;-11,998;-3,178;26,862;0,000;249,240;Inf;261,000;250,000;-12,787;2,833;-7,789;24,666
3136,500;3,557;0,835;-35,209;3,116;9,600;5,154;36,636;4,762;-13,717;-2,743;0,000;38,300;39,000;9,592;3,311;-13,488;-10,658;-15,009;-11,911;-3,178;26,862;0,000;249,240;Inf;261,000;250,000;-12,812;2,845;-7,825;24,633
3137,000;3,557;0,835;-35,209;3,116;9,600;5,154;36,636;4,762;-13,717;-2,743;0,000;38,300;39,000;9,592;3,311;-13,533;-10,661;-15,029;-11,977;-3,178;26,862;0,000;249,340;Inf;261,000;250,000;-12,767;2,857;-7,816;24,598
3137,500;3,557;0,835;-35,209;3,116;9,600;5,154;36,636;4,762;-13,717;-2,743;0,000;38,300;39,000;9,592;3,311;-13,611;-10,681;-15,042;-11,972;-3,178;26,862;0,000;249,340;Inf;261,000;250,000;-12,800;2,868;-7,810;24,589
3138,000;3,557;0,835;-35,209;3,116;9,600;5,153;36,633;4,804;-13,750;-2,737;0,000;38,337;39,066;9,592;3,311;-13,622;-10,675;-14,947;-11,995;-3,186;26,860;0,000;248,640;Inf;261,000;250,000;-12,826;2,879;-7,824;24,652
3138,500;3,557;0,835;-35,209;3,116;9,600;5,153;36,633;4,804;-13,750;-2,737;0,000;38,300;39,100;9,592;3,311;-13,568;-10,654;-15,006;-12,000;-3,186;26,860;0,000;248,640;Inf;262,000;250,000;-12,810;2,891;-7,803;24,636
3139,000;3,557;0,835;-35,209;3,116;9,600;5,153;36,633;4,804;-13,750;-2,737;0,000;38,300;39,100;9,592;3,311;-13,640;-10,691;-15,107;-12,071;-3,186;26,860;0,000;248,140;Inf;262,000;250,000;-12,807;2,902;-7,804;24,664
3139,500;2,458;0,659;-34,177;3,249;9,534;5,153;36,633;4,804;-13,750;-2,737;0,000;38,300;39,100;9,640;3,051;-13,619;-10,673;-15,028;-12,014;-3,186;26,860;0,000;248,140;Inf;263,000;250,000;-12,877;2,912;-7,821;24,644
3140,000;2,458;0,659;-34,177;3,249;9,534;5,153;36,633;4,804;-13,750;-2,737;0,000;38,300;39,100;9,640;3,051;-13,674;-10,662;-14,943;-11,956;-3,186;26,860;0,000;248,040;Inf;263,000;250,000;-12,834;2,905;-7,834;24,640
3140,500;2,458;0,659;-34,177;3,249;9,534;5,153;36,633;4,804;-13,750;-2,737;0,000;38,300;39,100;9,640;3,051;-13,600;-10,690;-14,926;-12,001;-3,186;26,860;0,000;248,040;Inf;264,000;250,000;-12,809;2,898;-7,830;24,658
3141,000;2,458;0,659;-34,177;3,249;9,534;5,153;36,633;4,804;-13,750;-2,737;0,000;38,300;39,100;9,640;3,051;-13,502;-10,682;-15,030;-11,930;-3,186;26,860;0,000;248,840;Inf;264,000;250,000;-12,804;2,890;-7,845;24,672
3141,500;2,458;0,659;-34,177;3,249;9,534;5,167;36,645;4,797;-13,731;-2,737;0,000;38,351;39,071;9,640;3,051;-13,540;-10,597;-14,783;-11,870;-3,183;26,867;0,000;248,840;Inf;265,000;250,000;-12,786;2,883;-7,851;24,687
3142,000;2,458;0,659;-34,177;3,249;9,534;5,167;36,645;4,797;-13,731;-2,737;0,000;38,400;39,100;9,640;3,051;-13,456;-10,654;-14,947;-11,906;-3,183;26,867;0,000;248,540;Inf;265,000;250,000;-12,698;2,876;-7,813;24,676
3142,500;3,154;0,792;-34,982;3,164;9,450;5,167;36,645;4,797;-13,731;-2,737;0,000;38,400;39,100;9,600;3,362;-13,582;-10,613;-14,878;-11,874;-3,183;26,867;0,000;248,540;Inf;266,000;250,000;-12,741;2,869;-7,806;24,631
3143,000;3,154;0,792;-34,982;3,164;9,450;5,167;36,645;4,797;-13,731;-2,737;0,000;38,400;39,100;9,600;3,362;-13,556;-10,625;-14,875;-11,897;-3,183;26,867;0,000;249,040;Inf;266,000;250,000;-12,736;2,874;-7,805;24,591
3143,500;3,154;0,792;-34,982;3,164;9,450;5,167;36,645;4,797;-13,731;-2,737;0,000;38,400;39,100;9,600;3,362;-13,408;-10,628;-14,839;-11,848;-3,183;26,867;0,000;249,040;Inf;266,000;250,000;-12,738;2,879;-7,783;24,560
3144,000;3,154;0,792;-34,982;3,164;9,450;5,167;36,645;4,797;-13,731;-2,737;0,000;38,400;39,100;9,600;3,362;-13,540;-10,613;-14,763;-11,877;-3,183;26,867;0,000;253,040;Inf;266,000;250,000;-12,681;2,883;-7,772;24,589
3144,500;3,154;0,792;-34,982;3,164;9,450;5,135;36,640;4,770;-13,748;-2,749;0,000;38,355;39,048;9,600;3,362;-13,504;-10,625;-14,773;-11,858;-3,192;26,852;0,000;253,040;Inf;265,000;250,000;-12,698;2,888;-7,777;24,628
3145,000;3,154;0,792;-34,982;3,164;9,450;5,135;36,640;4,770;-13,748;-2,749;0,000;38,400;39,000;9,600;3,362;-13,547;-10,596;-14,845;-11,845;-3,192;26,852;0,000;252,740;Inf;265,000;250,000;-12,690;2,892;-7,791;24,604
3145,500;2,963;0,789;-33,832;3,210;9,473;5,135;36,640;4,770;-13,748;-2,749;0,000;38,400;39,000;9,758;3,142;-13,321;-10,583;-14,717;-11,881;-3,192;26,852;0,000;252,740;Inf;264,000;250,000;-12,708;2,896;-7,784;24,591
3146,000;2,963;0,789;-33,832;3,210;9,473;5,135;36,640;4,770;-13,748;-2,749;0,000;38,400;39,000;9,758;3,142;-13,609;-10,636;-15,003;-11,951;-3,192;26,852;0,000;252,740;Inf;264,000;250,000;-12,626;2,897;-7,765;24,604
3146,500;2,963;0,789;-33,832;3,210;9,473;5,135;36,640;4,770;-13,748;-2,749;0,000;38,400;39,000;9,758;3,142;-13,495;-10,622;-14,905;-11,921;-3,192;26,852;0,000;252,740;Inf;263,000;250,000;-12,800;2,898;-7,773;24,636
3147,000;2,963;0,789;-33,832;3,210;9,473;5,135;36,640;4,770;-13,748;-2,749;0,000;38,400;39,000;9,758;3,142;-13,653;-10,601;-14,885;-11,880;-3,192;26,852;0,000;252,440;Inf;263,000;250,000;-12,736;2,899;-7,799;24,674
3147,500;2,963;0,789;-33,832;3,210;9,473;5,135;36,640;4,770;-13,748;-2,749;0,000;38,400;39,000;9,758;3,142;-13,626;-10,592;-14,880;-11,899;-3,192;26,852;0,000;252,440;Inf;262,000;250,000;-12,755;2,901;-7,794;24,664
3148,000;2,963;0,789;-33,832;3,210;9,473;5,105;36,672;4,772;-13,757;-2,754;0,000;38,374;39,227;9,758;3,142;-13,578;-10,626;-14,989;-11,914;-3,181;26,865;0,000;252,740;Inf;262,000;250,000;-12,749;2,902;-7,795;24,701
3148,500;2,963;0,789;-33,832;3,210;9,473;5,105;36,672;4,772;-13,757;-2,754;0,000;38,400;39,200;9,758;3,142;-13,658;-10,636;-15,090;-12,008;-3,181;26,865;0,000;252,740;Inf;261,000;250,000;-12,777;2,903;-7,770;24,702
3149,000;2,619;0,624;-35,209;3,170;9,498;5,105;36,672;4,772;-13,757;-2,754;0,000;38,400;39,200;9,607;3,370;-13,643;-10,616;-14,816;-11,907;-3,181;26,865;0,000;252,940;Inf;261,000;250,000;-12,848;2,904;-7,791;24,689
3149,500;2,619;0,624;-35,209;3,170;9,498;5,105;36,672;4,772;-13,757;-2,754;0,000;38,400;39,200;9,607;3,370;-13,503;-10,598;-14,869;-11,897;-3,181;26,865;0,000;252,940;Inf;260,000;250,000;-12,746;2,899;-7,794;24,553
3150,000;2,619;0,624;-35,209;3,170;9,498;5,105;36,672;4,772;-13,757;-2,754;0,000;38,400;39,200;9,607;3,370;-13,522;-10,641;-14,941;-11,932;-3,181;26,865;0,000;252,740;Inf;260,000;250,000;-12,717;2,894;-7,779;24,483
3150,500;2,619;0,624;-35,209;3,170;9,498;5,105;36,672;4,772;-13,757;-2,754;0,000;38,400;39,200;9,607;3,370;-13,623;-10,578;-14,866;-11,906;-3,181;26,865;0,000;252,740;Inf;259,000;250,000;-12,759;2,890;-7,790;24,528
3151,000;2,619;0,624;-35,209;3,170;9,498;5,130;36,662;4,799;-13,786;-2,755;0,000;38,385;39,105;9,607;3,370;-13,413;-10,553;-14,713;-11,806;-3,185;26,847;0,000;248,540;Inf;259,000;250,000;-12,743;2,885;-7,795;24,436
3151,500;2,619;0,624;-35,209;3,170;9,498;5,130;36,662;4,799;-13,786;-2,755;0,000;38,400;39,100;9,607;3,370;-13,373;-10,615;-14,874;-11,897;-3,185;26,847;0,000;248,540;Inf;260,000;250,000;-12,621;2,881;-7,794;24,351
3152,000;3,087;0,765;-35,209;3,246;9,558;5,130;36,662;4,799;-13,786;-2,755;0,000;38,400;39,100;9,546;3,110;-13,423;-10,603;-14,798;-11,877;-3,185;26,847;0,000;248,140;Inf;260,000;250,000;-12,690;2,877;-7,774;24,341
3152,500;3,087;0,765;-35,209;3,246;9,558;5,130;36,662;4,799;-13,786;-2,755;0,000;38,400;39,100;9,546;3,110;-13,457;-10,544;-14,757;-11,804;-3,185;26,847;0,000;248,140;Inf;261,000;250,000;-12,675;2,880;-7,772;24,331
3153,000;3,087;0,765;-35,209;3,246;9,558;5,130;36,662;4,799;-13,786;-2,755;0,000;38,400;39,100;9,546;3,110;-13,428;-10,595;-14,781;-11,791;-3,185;26,847;0,000;248,440;Inf;261,000;250,000;-12,640;2,883;-7,755;24,368
3153,500;3,087;0,765;-35,209;3,246;9,558;5,130;36,662;4,799;-13,786;-2,755;0,000;38,400;39,100;9,546;3,110;-13,334;-10,598;-14,788;-11,883;-3,185;26,847;0,000;248,440;Inf;262,000;250,000;-12,649;2,887;-7,756;24,372
3154,000;3,087;0,765;-35,209;3,246;9,558;5,130;36,662;4,799;-13,786;-2,755;0,000;38,400;39,100;9,546;3,110;-13,417;-10,578;-14,769;-11,825;-3,185;26,847;0,000;247,440;Inf;262,000;250,000;-12,651;2,890;-7,752;24,414
3154,500;3,087;0,765;-35,209;3,246;9,558;5,139;36,652;4,783;-13,799;-2,744;0,000;38,392;39,149;9,546;3,110;-13,528;-10,533;-14,720;-11,786;-3,187;26,850;0,000;247,440;Inf;263,000;250,000;-12,647;2,893;-7,773;24,434
3155,000;3,087;0,765;-35,209;3,246;9,558;5,139;36,652;4,783;-13,799;-2,744;0,000;38,400;39,100;9,546;3,110;-13,407;-10,560;-14,866;-11,872;-3,187;26,850;0,000;247,940;Inf;263,000;250,000;-12,642;2,896;-7,735;24,447
3155,500;3,059;0,772;-34,525;3,209;9,619;5,139;36,652;4,783;-13,799;-2,744;0,000;38,400;39,100;9,645;3,104;-13,588;-10,575;-14,865;-11,811;-3,187;26,850;0,000;247,940;Inf;264,000;250,000;-12,676;2,900;-7,723;24,400
3156,000;3,059;0,772;-34,525;3,209;9,619;5,139;36,652;4,783;-13,799;-2,744;0,000;38,400;39,100;9,645;3,104;-13,528;-10,587;-14,894;-11,918;-3,187;26,850;0,000;247,540;Inf;264,000;250,000;-12,710;2,902;-7,747;24,394
3156,500;3,059;0,772;-34,525;3,209;9,619;5,139;36,652;4,783;-13,799;-2,744;0,000;38,400;39,100;9,645;3,104;-13,366;-10,571;-14,889;-11,886;-3,187;26,850;0,000;247,540;Inf;265,000;250,000;-12,732;2,905;-7,737;24,382
3157,000;3,059;0,772;-34,525;3,209;9,619;5,139;36,652;4,783;-13,799;-2,744;0,000;38,400;39,100;9,645;3,104;-13,604;-10,575;-14,890;-11,895;-3,187;26,850;0,000;251,040;Inf;265,000;250,000;-12,678;2,907;-7,722;24,376
3157,500;3,059;0,772;-34,525;3,209;9,619;5,143;36,672;4,771;-13,805;-2,734;0,000;38,397;39,244;9,645;3,104;-13,639;-10,605;-15,000;-11,968;-3,190;26,851;0,000;251,040;Inf;264,000;250,000;-12,741;2,910;-7,741;24,366
3158,000;3,059;0,772;-34,525;3,209;9,619;5,143;36,672;4,771;-13,805;-2,734;0,000;38,400;39,200;9,645;3,104;-13,424;-10,601;-14,936;-11,911;-3,190;26,851;0,000;250,740;Inf;264,000;250,000;-12,803;2,912;-7,764;24,394
3158,500;2,712;0,670;-35,085;3,168;9,534;5,143;36,672;4,771;-13,805;-2,734;0,000;38,400;39,200;9,678;3,276;-13,524;-10,611;-14,969;-11,873;-3,190;26,851;0,000;250,740;Inf;264,000;250,000;-12,718;2,915;-7,752;24,378
3159,000;2,712;0,670;-35,085;3,168;9,534;5,143;36,672;4,771;-13,805;-2,734;0,000;38,400;39,200;9,678;3,276;-13,423;-10,573;-14,673;-11,843;-3,190;26,851;0,000;250,940;Inf;264,000;250,000;-12,744;2,911;-7,775;24,459
3159,500;2,712;0,670;-35,085;3,168;9,534;5,143;36,672;4,771;-13,805;-2,734;0,000;38,400;39,200;9,678;3,276;-13,546;-10,599;-14,828;-11,851;-3,190;26,851;0,000;250,940;Inf;264,000;250,000;-12,628;2,908;-7,768;24,465
3160,000;2,712;0,670;-35,085;3,168;9,534;5,143;36,672;4,771;-13,805;-2,734;0,000;38,400;39,200;9,678;3,276;-13,265;-10,559;-14,710;-11,867;-3,190;26,851;0,000;251,340;Inf;264,000;250,000;-12,706;2,905;-7,752;24,463
3160,500;2,712;0,670;-35,085;3,168;9,534;5,124;36,654;4,788;-13,839;-2,739;0,000;38,402;39,150;9,678;3,276;-13,245;-10,516;-14,519;-11,687;-3,184;26,851;0,000;251,340;Inf;263,000;250,000;-12,600;2,902;-7,780;24,429
3161,000;2,712;0,670;-35,085;3,168;9,534;5,124;36,654;4,788;-13,839;-2,739;0,000;38,400;39,100;9,678;3,276;-13,343;-10,549;-14,774;-11,797;-3,184;26,851;0,000;251,240;Inf;263,000;250,000;-12,492;2,899;-7,763;24,512
3161,500;2,712;0,670;-35,085;3,168;9,534;5,124;36,654;4,788;-13,839;-2,739;0,000;38,400;39,100;9,678;3,276;-13,312;-10,529;-14,682;-11,731;-3,184;26,851;0,000;251,240;Inf;262,000;250,000;-12,616;2,895;-7,724;24,497
3162,000;2,894;0,751;-33,759;3,265;9,493;5,124;36,654;4,788;-13,839;-2,739;0,000;38,400;39,100;9,682;2,960;-13,218;-10,497;-14,667;-11,687;-3,184;26,851;0,000;250,740;Inf;262,000;250,000;-12,564;2,892;-7,727;24,452
3162,500;2,894;0,751;-33,759;3,265;9,493;5,124;36,654;4,788;-13,839;-2,739;0,000;38,400;39,100;9,682;2,960;-13,366;-10,427;-14,589;-11,665;-3,184;26,851;0,000;250,740;Inf;262,000;250,000;-12,517;2,892;-7,700;24,402
3163,000;2,894;0,751;-33,759;3,265;9,493;5,124;36,654;4,788;-13,839;-2,739;0,000;38,400;39,100;9,682;2,960;-13,384;-10,429;-14,657;-11,709;-3,184;26,851;0,000;250,640;Inf;262,000;250,000;-12,512;2,893;-7,703;24,380
3163,500;2,894;0,751;-33,759;3,265;9,493;5,124;36,654;4,788;-13,839;-2,739;0,000;38,400;39,100;9,682;2,960;-13,476;-10,479;-14,741;-11,766;-3,184;26,851;0,000;250,640;Inf;262,000;250,000;-12,545;2,893;-7,691;24,351
3164,000;2,894;0,751;-33,759;3,265;9,493;5,093;36,662;4,786;-13,839;-2,745;0,000;38,408;39,158;9,682;2,960;-13,308;-10,504;-14,804;-11,823;-3,179;26,853;0,000;248,840;Inf;262,000;250,000;-12,615;2,893;-7,689;24,315
3164,500;2,894;0,751;-33,759;3,265;9,493;5,093;36,662;4,786;-13,839;-2,745;0,000;38,400;39,200;9,682;2,960;-13,483;-10,521;-14,868;-11,828;-3,179;26,853;0,000;248,840;Inf;263,000;250,000;-12,610;2,893;-7,673;24,316
3165,000;3,077;0,761;-35,209;3,170;9,515;5,093;36,662;4,786;-13,839;-2,745;0,000;38,400;39,200;9,536;3,408;-13,459;-10,518;-14,961;-11,924;-3,179;26,853;0,000;248,740;Inf;263,000;250,000;-12,675;2,893;-7,684;24,373
3165,500;3,077;0,761;-35,209;3,170;9,515;5,093;36,662;4,786;-13,839;-2,745;0,000;38,400;39,200;9,536;3,408;-13,586;-10,548;-14,888;-11,922;-3,179;26,853;0,000;248,740;Inf;264,000;250,000;-12,716;2,896;-7,694;24,488
3166,000;3,077;0,761;-35,209;3,170;9,515;5,093;36,662;4,786;-13,839;-2,745;0,000;38,400;39,200;9,536;3,408;-13,717;-10,582;-15,022;-11,945;-3,179;26,853;0,000;248,640;Inf;264,000;250,000;-12,736;2,899;-7,695;24,582
3166,500;3,077;0,761;-35,209;3,170;9,515;5,093;36,662;4,786;-13,839;-2,745;0,000;38,400;39,200;9,536;3,408;-13,569;-10,576;-15,041;-11,994;-3,179;26,853;0,000;248,640;Inf;265,000;250,000;-12,816;2,902;-7,693;24,605
3167,000;3,077;0,761;-35,209;3,170;9,515;5,136;36,674;4,818;-13,844;-2,721;0,000;38,413;39,134;9,536;3,408;-13,565;-10,599;-14,955;-11,905;-3,184;26,846;0,000;249,840;Inf;265,000;250,000;-12,795;2,904;-7,717;24,626
3167,500;3,077;0,761;-35,209;3,170;9,515;5,136;36,674;4,818;-13,844;-2,721;0,000;38,400;39,100;9,536;3,408;-13,688;-10,604;-15,042;-11,897;-3,184;26,846;0,000;249,840;Inf;265,000;250,000;-12,756;2,907;-7,732;24,629
3168,000;3,077;0,761;-35,209;3,170;9,515;5,136;36,674;4,818;-13,844;-2,721;0,000;38,400;39,100;9,536;3,408;-13,599;-10,626;-14,946;-11,943;-3,184;26,846;0,000;249,240;Inf;265,000;250,000;-12,808;2,910;-7,717;24,653
3168,500;2,373;0,653;-33,735;3,271;9,531;5,136;36,674;4,818;-13,844;-2,721;0,000;38,400;39,100;9,647;3,105;-13,466;-10,609;-14,868;-11,880;-3,184;26,846;0,000;249,240;Inf;265,000;250,000;-12,779;2,913;-7,751;24,650
3169,000;2,373;0,653;-33,735;3,271;9,531;5,136;36,674;4,818;-13,844;-2,721;0,000;38,400;39,100;9,647;3,105;-13,466;-10,548;-14,822;-11,847;-3,184;26,846;0,000;249,240;Inf;265,000;250,000;-12,706;2,904;-7,754;24,619
3169,500;2,373;0,653;-33,735;3,271;9,531;5,136;36,674;4,818;-13,844;-2,721;0,000;38,400;39,100;9,647;3,105;-13,288;-10,554;-14,781;-11,824;-3,184;26,846;0,000;249,240;Inf;265,000;250,000;-12,671;2,895;-7,744;24,604
3170,000;2,373;0,653;-33,735;3,271;9,531;5,136;36,674;4,818;-13,844;-2,721;0,000;38,400;39,100;9,647;3,105;-13,473;-10,549;-14,770;-11,805;-3,184;26,846;0,000;251,840;Inf;265,000;250,000;-12,612;2,887;-7,737;24,718
3170,500;2,373;0,653;-33,735;3,271;9,531;5,167;36,650;4,793;-13,845;-2,748;0,000;38,408;39,197;9,647;3,105;-13,396;-10,549;-14,805;-11,855;-3,190;26,842;0,000;251,840;Inf;264,000;250,000;-12,649;2,878;-7,735;24,679
3171,000;2,373;0,653;-33,735;3,271;9,531;5,167;36,650;4,793;-13,845;-2,748;0,000;38,400;39,200;9,647;3,105;-13,451;-10,565;-14,863;-11,800;-3,190;26,842;0,000;252,340;Inf;264,000;250,000;-12,651;2,870;-7,722;24,643
3171,500;2,828;0,796;-33,956;3,259;9,481;5,167;36,650;4,793;-13,845;-2,748;0,000;38,400;39,200;9,669;3,130;-13,558;-10,548;-14,825;-11,850;-3,190;26,842;0,000;252,340;Inf;263,000;250,000;-12,670;2,862;-7,722;24,538
3172,000;2,828;0,796;-33,956;3,259;9,481;5,167;36,650;4,793;-13,845;-2,748;0,000;38,400;39,200;9,669;3,130;-13,632;-10,548;-14,895;-11,873;-3,190;26,842;0,000;252,140;Inf;263,000;250,000;-12,695;2,861;-7,744;24,556
3172,500;2,828;0,796;-33,956;3,259;9,481;5,167;36,650;4,793;-13,845;-2,748;0,000;38,400;39,200;9,669;3,130;-13,534;-10,576;-14,888;-11,914;-3,190;26,842;0,000;252,140;Inf;262,000;250,000;-12,737;2,861;-7,756;24,500
3173,000;2,828;0,796;-33,956;3,259;9,481;5,167;36,650;4,793;-13,845;-2,748;0,000;38,400;39,200;9,669;3,130;-13,548;-10,593;-14,949;-11,939;-3,190;26,842;0,000;251,240;Inf;262,000;250,000;-12,728;2,860;-7,733;24,443
3173,500;2,828;0,796;-33,956;3,259;9,481;5,191;36,661;4,811;-13,838;-2,751;0,000;38,414;39,097;9,669;3,130;-13,444;-10,574;-14,780;-11,883;-3,189;26,844;0,000;251,240;Inf;261,000;250,000;-12,757;2,860;-7,759;24,454
3174,000;2,828;0,796;-33,956;3,259;9,481;5,191;36,661;4,811;-13,838;-2,751;0,000;38,400;39,100;9,669;3,130;-13,502;-10,534;-14,803;-11,830;-3,189;26,844;0,000;251,540;Inf;261,000;250,000;-12,670;2,859;-7,771;24,479
3174,500;2,828;0,796;-33,956;3,259;9,481;5,191;36,661;4,811;-13,838;-2,751;0,000;38,400;39,100;9,669;3,130;-13,495;-10,598;-14,813;-11,810;-3,189;26,844;0,000;251,540;Inf;260,000;250,000;-12,667;2,859;-7,763;24,512
3175,000;3,391;0,852;-35,074;3,171;9,466;5,191;36,661;4,811;-13,838;-2,751;0,000;38,400;39,100;9,565;3,265;-13,433;-10,587;-14,841;-11,888;-3,189;26,844;0,000;251,840;Inf;260,000;250,000;-12,679;2,858;-7,764;24,451
3175,500;3,391;0,852;-35,074;3,171;9,466;5,191;36,661;4,811;-13,838;-2,751;0,000;38,400;39,100;9,565;3,265;-13,439;-10,625;-14,892;-11,852;-3,189;26,844;0,000;251,840;Inf;259,000;250,000;-12,687;2,867;-7,765;24,391
3176,000;3,391;0,852;-35,074;3,171;9,466;5,191;36,661;4,811;-13,838;-2,751;0,000;38,400;39,100;9,565;3,265;-13,562;-10,556;-14,829;-11,877;-3,189;26,844;0,000;249,140;Inf;259,000;250,000;-12,702;2,875;-7,761;24,410
3176,500;3,391;0,852;-35,074;3,171;9,466;5,191;36,661;4,811;-13,838;-2,751;0,000;38,400;39,100;9,565;3,265;-13,534;-10,590;-14,799;-11,841;-3,189;26,844;0,000;249,140;Inf;259,000;250,000;-12,706;2,884;-7,752;24,431
3177,000;3,391;0,852;-35,074;3,171;9,466;5,154;36,662;4,752;-13,827;-2,740;0,000;38,408;39,104;9,565;3,265;-13,526;-10,586;-14,894;-11,910;-3,185;26,827;0,000;248,840;Inf;259,000;250,000;-12,691;2,892;-7,747;24,465
3177,500;3,391;0,852;-35,074;3,171;9,466;5,154;36,662;4,752;-13,827;-2,740;0,000;38,400;39,100;9,565;3,265;-13,509;-10,593;-15,017;-11,937;-3,185;26,827;0,000;248,840;Inf;260,000;250,000;-12,729;2,900;-7,758;24,461
3178,000;2,535;0,682;-34,077;3,247;9,489;5,154;36,662;4,752;-13,827;-2,740;0,000;38,400;39,100;9,604;2,999;-13,690;-10,624;-15,017;-11,925;-3,185;26,827;0,000;248,840;Inf;260,000;250,000;-12,764;2,908;-7,744;24,509
3178,500;2,535;0,682;-34,077;3,247;9,489;5,154;36,662;4,752;-13,827;-2,740;0,000;38,400;39,100;9,604;2,999;-13,658;-10,604;-14,914;-11,915;-3,185;26,827;0,000;248,840;Inf;261,000;250,000;-12,814;2,902;-7,764;24,562
3179,000;2,535;0,682;-34,077;3,247;9,489;5,154;36,662;4,752;-13,827;-2,740;0,000;38,400;39,100;9,604;2,999;-13,636;-10,638;-14,936;-11,949;-3,185;26,827;0,000;248,640;Inf;261,000;250,000;-12,773;2,896;-7,763;24,612
3179,500;2,535;0,682;-34,077;3,247;9,489;5,154;36,662;4,752;-13,827;-2,740;0,000;38,400;39,100;9,604;2,999;-13,438;-10,638;-14,954;-11,991;-3,185;26,827;0,000;248,640;Inf;262,000;250,000;-12,790;2,890;-7,773;24,644
3180,000;2,535;0,682;-34,077;3,247;9,489;5,154;36,671;4,799;-13,819;-2,756;0,000;38,407;39,033;9,604;2,999;-13,668;-10,635;-15,006;-12,009;-3,191;26,831;0,000;247,140;Inf;262,000;250,000;-12,755;2,885;-7,766;24,642
3180,500;2,535;0,682;-34,077;3,247;9,489;5,154;36,671;4,799;-13,819;-2,756;0,000;38,400;39,000;9,604;2,999;-13,646;-10,619;-14,982;-11,933;-3,191;26,831;0,000;247,140;Inf;263,000;250,000;-12,829;2,879;-7,785;24,620
3181,000;2,975;0,704;-35,209;3,166;9,603;5,154;36,671;4,799;-13,819;-2,756;0,000;38,400;39,000;9,412;3,260;-13,667;-10,669;-14,996;-11,965;-3,191;26,831;0,000;247,340;Inf;263,000;250,000;-12,795;2,873;-7,800;24,617
3181,500;2,975;0,704;-35,209;3,166;9,603;5,154;36,671;4,799;-13,819;-2,756;0,000;38,400;39,000;9,412;3,260;-13,632;-10,669;-14,940;-11,957;-3,191;26,831;0,000;247,340;Inf;264,000;250,000;-12,824;2,875;-7,796;24,599
3182,000;2,975;0,704;-35,209;3,166;9,603;5,154;36,671;4,799;-13,819;-2,756;0,000;38,400;39,000;9,412;3,260;-13,604;-10,659;-15,061;-12,046;-3,191;26,831;0,000;247,040;Inf;264,000;250,000;-12,800;2,876;-7,778;24,532
3182,500;2,975;0,704;-35,209;3,166;9,603;5,154;36,671;4,799;-13,819;-2,756;0,000;38,400;39,000;9,412;3,260;-13,573;-10,676;-14,958;-11,958;-3,191;26,831;0,000;247,040;Inf;265,000;250,000;-12,842;2,878;-7,801;24,371
3183,000;2,975;0,704;-35,209;3,166;9,603;5,154;36,671;4,799;-13,819;-2,756;0,000;38,400;39,000;9,412;3,260;-13,674;-10,596;-14,827;-11,898;-3,191;26,831;0,000;249,940;Inf;265,000;250,000;-12,791;2,880;-7,804;24,318
3183,500;2,975;0,704;-35,209;3,166;9,603;5,142;36,675;4,779;-13,818;-2,729;0,000;38,407;39,048;9,412;3,260;-13,494;-10,637;-15,004;-11,941;-3,188;26,835;0,000;249,940;Inf;265,000;250,000;-12,749;2,881;-7,805;24,320
3184,000;2,975;0,704;-35,209;3,166;9,603;5,142;36,675;4,779;-13,818;-2,729;0,000;38,400;39,000;9,412;3,260;-13,580;-10,625;-14,866;-11,955;-3,188;26,835;0,000;249,840;Inf;265,000;250,000;-12,769;2,883;-7,814;24,337
3184,500;2,530;0,721;-34,106;3,117;9,537;5,142;36,675;4,779;-13,818;-2,729;0,000;38,400;39,000;9,672;3,177;-13,548;-10,627;-14,899;-11,957;-3,188;26,835;0,000;249,840;Inf;265,000;250,000;-12,756;2,884;-7,799;24,384
3185,000;2,530;0,721;-34,106;3,117;9,537;5,142;36,675;4,779;-13,818;-2,729;0,000;38,400;39,000;9,672;3,177;-13,604;-10,610;-14,919;-11,945;-3,188;26,835;0,000;249,940;Inf;265,000;250,000;-12,758;2,878;-7,804;24,416
3185,500;2,530;0,721;-34,106;3,117;9,537;5,142;36,675;4,779;-13,818;-2,729;0,000;38,400;39,000;9,672;3,177;-13,475;-10,609;-15,000;-11,987;-3,188;26,835;0,000;249,940;Inf;265,000;250,000;-12,769;2,873;-7,792;24,390
3186,000;2,530;0,721;-34,106;3,117;9,537;5,142;36,675;4,779;-13,818;-2,729;0,000;38,400;39,000;9,672;3,177;-13,527;-10,645;-14,927;-11,956;-3,188;26,835;0,000;251,940;Inf;265,000;250,000;-12,768;2,867;-7,795;24,466
3186,500;2,530;0,721;-34,106;3,117;9,537;5,120;36,671;4,824;-13,836;-2,754;0,000;38,390;39,016;9,672;3,177;-13,684;-10,609;-14,941;-11,923;-3,185;26,821;0,000;251,940;Inf;264,000;250,000;-12,764;2,862;-7,786;24,513
3187,000;2,530;0,721;-34,106;3,117;9,537;5,120;36,671;4,824;-13,836;-2,754;0,000;38,400;39,000;9,672;3,177;-13,466;-10,621;-14,921;-11,903;-3,185;26,821;0,000;252,040;Inf;264,000;250,000;-12,789;2,856;-7,774;24,505
3187,500;2,377;0,613;-35,051;3,184;9,490;5,120;36,671;4,824;-13,836;-2,754;0,000;38,400;39,000;9,567;3,223;-13,580;-10,628;-15,041;-11,961;-3,185;26,821;0,000;252,040;Inf;263,000;250,000;-12,728;2,851;-7,780;24,529
3188,000;2,377;0,613;-35,051;3,184;9,490;5,120;36,671;4,824;-13,836;-2,754;0,000;38,400;39,000;9,567;3,223;-13,551;-10,634;-14,979;-11,878;-3,185;26,821;0,000;252,040;Inf;263,000;250,000;-12,802;2,843;-7,793;24,491
3188,500;2,377;0,613;-35,051;3,184;9,490;5,120;36,671;4,824;-13,836;-2,754;0,000;38,400;39,000;9,567;3,223;-13,549;-10,601;-14,820;-11,884;-3,185;26,821;0,000;252,040;Inf;262,000;250,000;-12,760;2,835;-7,794;24,543
3189,000;2,377;0,613;-35,051;3,184;9,490;5,120;36,671;4,824;-13,836;-2,754;0,000;38,400;39,000;9,567;3,223;-13,529;-10,577;-14,865;-11,897;-3,185;26,821;0,000;251,240;Inf;262,000;250,000;-12,714;2,828;-7,807;24,559
3189,500;2,377;0,613;-35,051;3,184;9,490;5,120;36,671;4,824;-13,836;-2,754;0,000;38,400;39,000;9,567;3,223;-13,674;-10,626;-14,923;-11,912;-3,185;26,821;0,000;251,240;Inf;261,000;250,000;-12,717;2,821;-7,799;24,541
3190,000;2,377;0,613;-35,051;3,184;9,490;5,150;36,658;4,811;-13,849;-2,764;0,000;38,373;38,984;9,567;3,223;-13,647;-10,622;-14,937;-11,914;-3,201;26,813;0,000;250,640;Inf;261,000;250,000;-12,784;2,813;-7,796;24,530
3190,500;2,377;0,613;-35,051;3,184;9,490;5,150;36,658;4,811;-13,849;-2,764;0,000;38,400;39,000;9,567;3,223;-13,343;-10,601;-14,853;-11,913;-3,201;26,813;0,000;250,640;Inf;261,000;250,000;-12,780;2,806;-7,792;24,605
3191,000;2,936;0,738;-35,209;3,184;9,585;5,150;36,658;4,811;-13,849;-2,764;0,000;38,400;39,000;9,524;3,110;-13,451;-10,635;-14,949;-11,967;-3,201;26,813;0,000;250,040;Inf;261,000;250,000;-12,677;2,799;-7,793;24,542
3191,500;2,936;0,738;-35,209;3,184;9,585;5,150;36,658;4,811;-13,849;-2,764;0,000;38,400;39,000;9,524;3,110;-13,509;-10,614;-14,872;-11,946;-3,201;26,813;0,000;250,040;Inf;261,000;250,000;-12,751;2,801;-7,784;24,476
3192,000;2,936;0,738;-35,209;3,184;9,585;5,150;36,658;4,811;-13,849;-2,764;0,000;38,400;39,000;9,524;3,110;-13,660;-10,609;-14,859;-11,890;-3,201;26,813;0,000;250,640;Inf;261,000;250,000;-12,735;2,804;-7,796;24,441
3192,500;2,936;0,738;-35,209;3,184;9,585;5,150;36,658;4,811;-13,849;-2,764;0,000;38,400;39,000;9,524;3,110;-13,444;-10,640;-14,939;-11,934;-3,201;26,813;0,000;250,640;Inf;261,000;250,000;-12,755;2,806;-7,799;24,446
3193,000;2,936;0,738;-35,209;3,184;9,585;5,207;36,664;4,827;-13,843;-2,758;0,000;38,368;38,977;9,524;3,110;-13,528;-10,599;-14,856;-11,913;-3,194;26,819;0,000;247,040;Inf;261,000;250,000;-12,739;2,808;-7,801;24,432
3193,500;2,936;0,738;-35,209;3,184;9,585;5,207;36,664;4,827;-13,843;-2,758;0,000;38,400;39,000;9,524;3,110;-13,492;-10,593;-14,833;-11,870;-3,194;26,819;0,000;247,040;Inf;262,000;250,000;-12,724;2,810;-7,817;24,486
3194,000;3,244;0,842;-33,616;3,211;9,483;5,207;36,664;4,827;-13,843;-2,758;0,000;38,400;39,000;9,761;3,198;-13,440;-10,583;-14,789;-11,778;-3,194;26,819;0,000;247,640;Inf;262,000;250,000;-12,697;2,812;-7,783;24,489
3194,500;3,244;0,842;-33,616;3,211;9,483;5,207;36,664;4,827;-13,843;-2,758;0,000;38,400;39,000;9,761;3,198;-13,578;-10,579;-14,944;-11,908;-3,194;26,819;0,000;247,640;Inf;263,000;250,000;-12,647;2,819;-7,779;24,527
3195,000;3,244;0,842;-33,616;3,211;9,483;5,207;36,664;4,827;-13,843;-2,758;0,000;38,400;39,000;9,761;3,198;-13,357;-10,596;-14,848;-11,898;-3,194;26,819;0,000;247,440;Inf;263,000;250,000;-12,752;2,826;-7,773;24,503
3195,500;3,244;0,842;-33,616;3,211;9,483;5,207;36,664;4,827;-13,843;-2,758;0,000;38,400;39,000;9,761;3,198;-13,364;-10,574;-14,589;-11,831;-3,194;26,819;0,000;247,440;Inf;264,000;250,000;-12,675;2,833;-7,797;24,561
3196,000;3,244;0,842;-33,616;3,211;9,483;5,207;36,664;4,827;-13,843;-2,758;0,000;38,400;39,000;9,761;3,198;-13,523;-10,578;-14,764;-11,842;-3,194;26,819;0,000;248,840;Inf;264,000;250,000;-12,589;2,840;-7,807;24,604
3196,500;3,244;0,842;-33,616;3,211;9,483;5,142;36,646;4,801;-13,846;-2,782;0,000;38,357;38,975;9,761;3,198;-13,393;-10,594;-14,906;-11,923;-3,205;26,801;0,000;248,840;Inf;265,000;250,000;-12,677;2,846;-7,800;24,581
3197,000;3,244;0,842;-33,616;3,211;9,483;5,142;36,646;4,801;-13,846;-2,782;0,000;38,400;39,000;9,761;3,198;-13,537;-10,605;-14,857;-11,869;-3,205;26,801;0,000;248,640;Inf;265,000;250,000;-12,704;2,853;-7,775;24,518
3197,500;3,034;0,682;-35,209;3,169;9,567;5,142;36,646;4,801;-13,846;-2,782;0,000;38,400;39,000;9,549;3,148;-13,556;-10,568;-14,867;-11,896;-3,205;26,801;0,000;248,640;Inf;266,000;250,000;-12,717;2,859;-7,781;24,555
3198,000;3,034;0,682;-35,209;3,169;9,567;5,142;36,646;4,801;-13,846;-2,782;0,000;38,400;39,000;9,549;3,148;-13,510;-10,568;-14,786;-11,819;-3,205;26,801;0,000;248,940;Inf;266,000;250,000;-12,722;2,862;-7,776;24,589
3198,500;3,034;0,682;-35,209;3,169;9,567;5,142;36,646;4,801;-13,846;-2,782;0,000;38,400;39,000;9,549;3,148;-13,602;-10,589;-15,058;-11,930;-3,205;26,801;0,000;248,940;Inf;267,000;250,000;-12,671;2,865;-7,774;24,643
3199,000;3,034;0,682;-35,209;3,169;9,567;5,142;36,646;4,801;-13,846;-2,782;0,000;38,400;39,000;9,549;3,148;-13,508;-10,587;-14,824;-11,938;-3,205;26,801;0,000;252,240;Inf;267,000;250,000;-12,795;2,868;-7,784;24,662
3199,500;3,034;0,682;-35,209;3,169;9,567;5,141;36,664;4,792;-13,822;-2,746;0,000;38,338;38,932;9,549;3,148;-13,347;-10,575;-14,882;-11,845;-3,197;26,811;0,000;252,240;Inf;266,000;250,000;-12,714;2,870;-7,806;24,650
3200,000;3,034;0,682;-35,209;3,169;9,567;5,141;36,664;4,792;-13,822;-2,746;0,000;38,300;38,900;9,549;3,148;-13,486;-10,583;-14,815;-11,856;-3,197;26,811;0,000;253,040;Inf;266,000;250,000;-12,662;2,873;-7,821;24,629
3200,500;3,232;0,748;-35,209;3,189;9,570;5,141;36,664;4,792;-13,822;-2,746;0,000;38,300;38,900;9,573;3,237;-13,552;-10,592;-14,875;-11,903;-3,197;26,811;0,000;253,040;Inf;265,000;250,000;-12,685;2,876;-7,813;24,820
3201,000;3,232;0,748;-35,209;3,189;9,570;5,141;36,664;4,792;-13,822;-2,746;0,000;38,300;38,900;9,573;3,237;-13,441;-10,569;-14,902;-11,876;-3,197;26,811;0,000;252,740;Inf;265,000;250,000;-12,730;2,881;-7,800;24,914
3201,500;3,232;0,748;-35,209;3,189;9,570;5,141;36,664;4,792;-13,822;-2,746;0,000;38,300;38,900;9,573;3,237;-13,486;-10,591;-14,782;-11,892;-3,197;26,811;0,000;252,740;Inf;264,000;250,000;-12,697;2,887;-7,806;24,954
3202,000;3,232;0,748;-35,209;3,189;9,570;5,141;36,664;4,792;-13,822;-2,746;0,000;38,300;38,900;9,573;3,237;-13,517;-10,618;-14,963;-11,891;-3,197;26,811;0,000;253,740;Inf;264,000;250,000;-12,688;2,893;-7,800;24,971
3202,500;3,232;0,748;-35,209;3,189;9,570;5,122;36,657;4,805;-13,817;-2,764;0,000;38,330;38,838;9,573;3,237;-13,496;-10,609;-14,886;-11,839;-3,197;26,821;0,000;253,740;Inf;263,000;250,000;-12,747;2,898;-7,825;24,991
3203,000;3,232;0,748;-35,209;3,189;9,570;5,122;36,657;4,805;-13,817;-2,764;0,000;38,300;38,800;9,573;3,237;-13,510;-10,593;-14,787;-11,855;-3,197;26,821;0,000;254,040;Inf;263,000;250,000;-12,708;2,904;-7,812;25,049
3203,500;3,232;0,748;-35,209;3,189;9,570;5,122;36,657;4,805;-13,817;-2,764;0,000;38,300;38,800;9,573;3,237;-13,339;-10,571;-14,863;-11,830;-3,197;26,821;0,000;254,040;Inf;262,000;250,000;-12,686;2,909;-7,799;25,157
3204,000;3,302;0,781;-34,820;3,207;9,579;5,122;36,657;4,805;-13,817;-2,764;0,000;38,300;38,800;9,616;2,992;-13,441;-10,590;-14,854;-11,773;-3,197;26,821;0,000;254,040;Inf;262,000;250,000;-12,651;2,915;-7,808;25,198
3204,500;3,302;0,781;-34,820;3,207;9,579;5,122;36,657;4,805;-13,817;-2,764;0,000;38,300;38,800;9,616;2,992;-13,503;-10,561;-14,738;-11,787;-3,197;26,821;0,000;254,040;Inf;261,000;250,000;-12,664;2,921;-7,783;25,162
3205,000;3,302;0,781;-34,820;3,207;9,579;5,122;36,657;4,805;-13,817;-2,764;0,000;38,300;38,800;9,616;2,992;-13,270;-10,553;-14,710;-11,723;-3,197;26,821;0,000;253,040;Inf;261,000;250,000;-12,647;2,927;-7,775;25,147
3205,500;3,302;0,781;-34,820;3,207;9,579;5,122;36,657;4,805;-13,817;-2,764;0,000;38,300;38,800;9,616;2,992;-13,375;-10,533;-14,628;-11,724;-3,197;26,821;0,000;253,040;Inf;260,000;250,000;-12,564;2,933;-7,772;25,120
3206,000;3,302;0,781;-34,820;3,207;9,579;5,140;36,646;4,802;-13,818;-2,754;0,000;38,320;38,882;9,616;2,992;-13,400;-10,556;-14,766;-11,813;-3,192;26,806;0,000;250,140;Inf;260,000;250,000;-12,565;2,939;-7,772;25,153
3206,500;3,302;0,781;-34,820;3,207;9,579;5,140;36,646;4,802;-13,818;-2,754;0,000;38,300;38,900;9,616;2,992;-13,462;-10,532;-14,778;-11,862;-3,192;26,806;0,000;250,140;Inf;260,000;250,000;-12,634;2,945;-7,753;25,165
3207,000;3,310;0,789;-35,209;3,141;9,559;5,140;36,646;4,802;-13,818;-2,754;0,000;38,300;38,900;9,618;3,290;-13,380;-10,556;-14,858;-11,829;-3,192;26,806;0,000;249,640;Inf;260,000;250,000;-12,659;2,951;-7,765;25,063
3207,500;3,310;0,789;-35,209;3,141;9,559;5,140;36,646;4,802;-13,818;-2,754;0,000;38,300;38,900;9,618;3,290;-13,490;-10,558;-14,890;-11,863;-3,192;26,806;0,000;249,640;Inf;260,000;250,000;-12,656;2,957;-7,762;24,898
3208,000;3,310;0,789;-35,209;3,141;9,559;5,140;36,646;4,802;-13,818;-2,754;0,000;38,300;38,900;9,618;3,290;-13,613;-10,568;-14,878;-11,869;-3,192;26,806;0,000;249,540;Inf;260,000;250,000;-12,700;2,963;-7,756;24,923
3208,500;3,310;0,789;-35,209;3,141;9,559;5,140;36,646;4,802;-13,818;-2,754;0,000;38,300;38,900;9,618;3,290;-13,524;-10,571;-14,915;-11,891;-3,192;26,806;0,000;249,540;Inf;260,000;250,000;-12,732;2,969;-7,794;24,913
3209,000;3,310;0,789;-35,209;3,141;9,559;5,164;36,660;4,818;-13,807;-2,756;0,000;38,300;38,804;9,618;3,290;-13,578;-10,563;-14,801;-11,842;-3,190;26,807;0,000;247,440;Inf;260,000;250,000;-12,725;2,974;-7,779;24,862
3209,500;3,310;0,789;-35,209;3,141;9,559;5,164;36,660;4,818;-13,807;-2,756;0,000;38,300;38,800;9,618;3,290;-13,556;-10,632;-14,943;-11,945;-3,190;26,807;0,000;247,440;Inf;261,000;250,000;-12,696;2,980;-7,793;24,857
3210,000;3,310;0,789;-35,209;3,141;9,559;5,164;36,660;4,818;-13,807;-2,756;0,000;38,300;38,800;9,618;3,290;-13,468;-10,642;-14,981;-11,958;-3,190;26,807;0,000;247,540;Inf;261,000;250,000;-12,769;2,985;-7,794;24,794
3210,500;2,826;0,751;-33,925;3,231;9,479;5,164;36,660;4,818;-13,807;-2,756;0,000;38,300;38,800;9,665;3,050;-13,664;-10,641;-14,943;-11,909;-3,190;26,807;0,000;247,540;Inf;262,000;250,000;-12,762;2,990;-7,788;24,739
3211,000;2,826;0,751;-33,925;3,231;9,479;5,164;36,660;4,818;-13,807;-2,756;0,000;38,300;38,800;9,665;3,050;-13,488;-10,651;-14,992;-11,941;-3,190;26,807;0,000;247,240;Inf;262,000;250,000;-12,789;2,988;-7,807;24,667
3211,500;2,826;0,751;-33,925;3,231;9,479;5,164;36,660;4,818;-13,807;-2,756;0,000;38,300;38,800;9,665;3,050;-13,535;-10,632;-14,850;-11,905;-3,190;26,807;0,000;247,240;Inf;263,000;250,000;-12,768;2,985;-7,818;24,649
3212,000;2,826;0,751;-33,925;3,231;9,479;5,164;36,660;4,818;-13,807;-2,756;0,000;38,300;38,800;9,665;3,050;-13,672;-10,621;-14,935;-11,937;-3,190;26,807;0,000;248,340;Inf;263,000;250,000;-12,731;2,982;-7,833;24,673
3212,500;2,826;0,751;-33,925;3,231;9,479;5,118;36,652;4,815;-13,793;-2,765;0,000;38,285;38,841;9,665;3,050;-13,475;-10,608;-14,895;-11,923;-3,198;26,797;0,000;248,340;Inf;264,000;250,000;-12,791;2,977;-7,800;24,657
3213,000;2,826;0,751;-33,925;3,231;9,479;5,118;36,652;4,815;-13,793;-2,765;0,000;38,300;38,800;9,665;3,050;-13,406;-10,629;-14,850;-11,835;-3,198;26,797;0,000;248,540;Inf;264,000;250,000;-12,725;2,977;-7,835;24,677
3213,500;3,204;0,778;-35,209;3,156;9,534;5,118;36,652;4,815;-13,793;-2,765;0,000;38,300;38,800;9,477;3,248;-13,562;-10,640;-14,917;-11,949;-3,198;26,797;0,000;248,540;Inf;265,000;250,000;-12,680;2,975;-7,820;24,659
3214,000;3,204;0,778;-35,209;3,156;9,534;5,118;36,652;4,815;-13,793;-2,765;0,000;38,300;38,800;9,477;3,248;-13,491;-10,637;-14,988;-11,926;-3,198;26,797;0,000;248,240;Inf;265,000;250,000;-12,767;2,979;-7,821;24,639
3214,500;3,204;0,778;-35,209;3,156;9,534;5,118;36,652;4,815;-13,793;-2,765;0,000;38,300;38,800;9,477;3,248;-13,546;-10,673;-15,018;-11,961;-3,198;26,797;0,000;248,240;Inf;266,000;250,000;-12,760;2,982;-7,826;24,640
3215,000;3,204;0,778;-35,209;3,156;9,534;5,118;36,652;4,815;-13,793;-2,765;0,000;38,300;38,800;9,477;3,248;-13,516;-10,664;-14,774;-11,931;-3,198;26,797;0,000;251,440;Inf;266,000;250,000;-12,799;2,986;-7,835;24,574
3215,500;3,204;0,778;-35,209;3,156;9,534;5,129;36,647;4,810;-13,778;-2,753;0,000;38,271;38,745;9,477;3,248;-13,506;-10,632;-14,858;-11,930;-3,194;26,798;0,000;251,440;Inf;265,000;250,000;-12,721;2,990;-7,829;24,526
3216,000;3,204;0,778;-35,209;3,156;9,534;5,129;36,647;4,810;-13,778;-2,753;0,000;38,300;38,700;9,477;3,248;-13,637;-10,673;-14,945;-11,958;-3,194;26,798;0,000;252,240;Inf;265,000;250,000;-12,731;2,993;-7,834;24,481
3216,500;3,204;0,778;-35,209;3,156;9,534;5,129;36,647;4,810;-13,778;-2,753;0,000;38,300;38,700;9,477;3,248;-13,717;-10,701;-14,995;-11,970;-3,194;26,798;0,000;252,240;Inf;264,000;250,000;-12,803;2,997;-7,828;24,477
3217,000;3,048;0,707;-35,209;3,151;9,531;5,129;36,647;4,810;-13,778;-2,753;0,000;38,300;38,700;9,552;3,231;-13,440;-10,666;-14,970;-11,980;-3,194;26,798;0,000;252,040;Inf;264,000;250,000;-12,846;3,000;-7,830;24,512
3217,500;3,048;0,707;-35,209;3,151;9,531;5,129;36,647;4,810;-13,778;-2,753;0,000;38,300;38,700;9,552;3,231;-13,590;-10,644;-14,810;-11,883;-3,194;26,798;0,000;252,040;Inf;263,000;250,000;-12,764;3,001;-7,820;24,494
3218,000;3,048;0,707;-35,209;3,151;9,531;5,129;36,647;4,810;-13,778;-2,753;0,000;38,300;38,700;9,552;3,231;-13,621;-10,679;-14,990;-12,033;-3,194;26,798;0,000;253,440;Inf;263,000;250,000;-12,732;3,001;-7,816;24,563
3218,500;3,048;0,707;-35,209;3,151;9,531;5,129;36,647;4,810;-13,778;-2,753;0,000;38,300;38,700;9,552;3,231;-13,464;-10,664;-14,852;-11,927;-3,194;26,798;0,000;253,440;Inf;262,000;250,000;-12,831;3,002;-7,856;24,573
3219,000;3,048;0,707;-35,209;3,151;9,531;5,116;36,636;4,808;-13,771;-2,770;0,000;38,258;38,763;9,552;3,231;-13,635;-10,617;-14,852;-11,879;-3,190;26,795;0,000;252,940;Inf;262,000;250,000;-12,727;3,003;-7,843;24,584
3219,500;3,048;0,707;-35,209;3,151;9,531;5,116;36,636;4,808;-13,771;-2,770;0,000;38,300;38,800;9,552;3,231;-13,457;-10,656;-14,811;-11,965;-3,190;26,795;0,000;252,940;Inf;261,000;250,000;-12,746;3,004;-7,848;24,617
3220,000;2,501;0,669;-33,481;3,174;9,460;5,116;36,636;4,808;-13,771;-2,770;0,000;38,300;38,800;9,790;3,098;-13,496;-10,604;-14,878;-11,896;-3,190;26,795;0,000;252,940;Inf;261,000;250,000;-12,722;3,004;-7,844;24,636
3220,500;2,501;0,669;-33,481;3,174;9,460;5,116;36,636;4,808;-13,771;-2,770;0,000;38,300;38,800;9,790;3,098;-13,538;-10,695;-14,899;-11,888;-3,190;26,795;0,000;252,940;Inf;260,000;250,000;-12,719;2,996;-7,852;24,667
3221,000;2,501;0,669;-33,481;3,174;9,460;5,116;36,636;4,808;-13,771;-2,770;0,000;38,300;38,800;9,790;3,098;-13,478;-10,685;-14,947;-11,991;-3,190;26,795;0,000;252,940;Inf;260,000;250,000;-12,755;2,988;-7,855;24,651
3221,500;2,501;0,669;-33,481;3,174;9,460;5,116;36,636;4,808;-13,771;-2,770;0,000;38,300;38,800;9,790;3,098;-13,411;-10,640;-14,909;-11,957;-3,190;26,795;0,000;252,940;Inf;259,000;250,000;-12,775;2,980;-7,841;24,655
3222,000;2,501;0,669;-33,481;3,174;9,460;5,130;36,642;4,820;-13,764;-2,762;0,000;38,253;38,680;9,790;3,098;-13,635;-10,663;-14,894;-11,905;-3,193;26,801;0,000;248,840;Inf;259,000;250,000;-12,729;2,972;-7,859;24,661
3222,500;2,501;0,669;-33,481;3,174;9,460;5,130;36,642;4,820;-13,764;-2,762;0,000;38,300;38,700;9,790;3,098;-13,508;-10,683;-14,980;-11,937;-3,193;26,801;0,000;248,840;Inf;260,000;250,000;-12,774;2,965;-7,852;24,644
3223,000;2,501;0,669;-33,481;3,174;9,460;5,130;36,642;4,820;-13,764;-2,762;0,000;38,300;38,700;9,790;3,098;-13,498;-10,669;-14,882;-11,874;-3,193;26,801;0,000;248,340;Inf;260,000;250,000;-12,777;2,957;-7,838;24,615
3223,500;2,947;0,746;-34,739;3,261;9,578;5,130;36,642;4,820;-13,764;-2,762;0,000;38,300;38,700;9,577;3,028;-13,551;-10,625;-14,872;-11,904;-3,193;26,801;0,000;248,340;Inf;261,000;250,000;-12,731;2,949;-7,857;24,597
3224,000;2,947;0,746;-34,739;3,261;9,578;5,130;36,642;4,820;-13,764;-2,762;0,000;38,300;38,700;9,577;3,028;-13,416;-10,658;-14,882;-11,795;-3,193;26,801;0,000;248,440;Inf;261,000;250,000;-12,738;2,949;-7,859;24,550
3224,500;2,947;0,746;-34,739;3,261;9,578;5,130;36,642;4,820;-13,764;-2,762;0,000;38,300;38,700;9,577;3,028;-13,515;-10,652;-14,851;-11,922;-3,193;26,801;0,000;248,440;Inf;262,000;250,000;-12,688;2,949;-7,851;24,526
3225,000;2,947;0,746;-34,739;3,261;9,578;5,130;36,642;4,820;-13,764;-2,762;0,000;38,300;38,700;9,577;3,028;-13,432;-10,653;-14,917;-11,908;-3,193;26,801;0,000;247,440;Inf;262,000;250,000;-12,735;2,949;-7,841;24,512
3225,500;2,947;0,746;-34,739;3,261;9,578;5,131;36,630;4,787;-13,742;-2,770;0,000;38,228;38,676;9,577;3,028;-13,486;-10,671;-14,947;-11,871;-3,202;26,778;0,000;247,440;Inf;263,000;250,000;-12,728;2,949;-7,831;24,462
3226,000;2,947;0,746;-34,739;3,261;9,578;5,131;36,630;4,787;-13,742;-2,770;0,000;38,200;38,700;9,577;3,028;-13,615;-10,664;-14,911;-11,933;-3,202;26,778;0,000;247,240;Inf;263,000;250,000;-12,744;2,949;-7,841;24,434
3226,500;3,108;0,753;-35,209;3,191;9,584;5,131;36,630;4,787;-13,742;-2,770;0,000;38,200;38,700;9,484;3,072;-13,691;-10,674;-14,953;-11,988;-3,202;26,778;0,000;247,240;Inf;264,000;250,000;-12,781;2,949;-7,832;24,443
3227,000;3,108;0,753;-35,209;3,191;9,584;5,131;36,630;4,787;-13,742;-2,770;0,000;38,200;38,700;9,484;3,072;-13,693;-10,682;-14,968;-11,995;-3,202;26,778;0,000;247,040;Inf;264,000;250,000;-12,826;2,952;-7,838;24,433
3227,500;3,108;0,753;-35,209;3,191;9,584;5,131;36,630;4,787;-13,742;-2,770;0,000;38,200;38,700;9,484;3,072;-13,492;-10,689;-15,001;-11,989;-3,202;26,778;0,000;247,040;Inf;265,000;250,000;-12,834;2,954;-7,828;24,446
3228,000;3,108;0,753;-35,209;3,191;9,584;5,131;36,630;4,787;-13,742;-2,770;0,000;38,200;38,700;9,484;3,072;-13,533;-10,689;-15,001;-11,980;-3,202;26,778;0,000;249,940;Inf;265,000;250,000;-12,793;2,957;-7,838;24,480
3228,500;3,108;0,753;-35,209;3,191;9,584;5,158;36,645;4,814;-13,723;-2,770;0,000;38,226;38,656;9,484;3,072;-13,591;-10,696;-15,059;-12,043;-3,204;26,784;0,000;249,940;Inf;265,000;250,000;-12,801;2,959;-7,819;24,501
3229,000;3,108;0,753;-35,209;3,191;9,584;5,158;36,645;4,814;-13,723;-2,770;0,000;38,200;38,700;9,484;3,072;-13,610;-10,690;-14,914;-11,994;-3,204;26,784;0,000;250,140;Inf;265,000;250,000;-12,847;2,962;-7,837;24,616
3229,500;3,420;0,782;-35,209;3,109;9,547;5,158;36,645;4,814;-13,723;-2,770;0,000;38,200;38,700;9,602;3,207;-13,680;-10,695;-15,109;-12,043;-3,204;26,784;0,000;250,140;Inf;265,000;250,000;-12,802;2,972;-7,850;24,667
3230,000;3,420;0,782;-35,209;3,109;9,547;5,158;36,645;4,814;-13,723;-2,770;0,000;38,200;38,700;9,602;3,207;-13,645;-10,687;-15,000;-12,005;-3,204;26,784;0,000;249,840;Inf;265,000;250,000;-12,882;2,972;-7,816;24,737
3230,500;3,420;0,782;-35,209;3,109;9,547;5,158;36,645;4,814;-13,723;-2,770;0,000;38,200;38,700;9,602;3,207;-13,515;-10,690;-15,018;-12,031;-3,204;26,784;0,000;249,840;Inf;265,000;250,000;-12,834;2,979;-7,836;24,788
3231,000;3,420;0,782;-35,209;3,109;9,547;5,158;36,645;4,814;-13,723;-2,770;0,000;38,200;38,700;9,602;3,207;-13,519;-10,696;-14,992;-12,019;-3,204;26,784;0,000;251,440;Inf;265,000;250,000;-12,813;2,986;-7,842;24,853
3231,500;3,420;0,782;-35,209;3,109;9,547;5,158;36,645;4,814;-13,723;-2,770;0,000;38,200;38,700;9,602;3,207;-13,619;-10,718;-15,107;-11,994;-3,204;26,784;0,000;251,440;Inf;264,000;250,000;-12,806;2,993;-7,837;24,877
3232,000;3,420;0,782;-35,209;3,109;9,547;5,152;36,642;4,823;-13,698;-2,773;0,000;38,226;38,682;9,602;3,207;-13,611;-10,715;-15,104;-12,065;-3,213;26,782;0,000;252,140;Inf;264,000;250,000;-12,860;3,000;-7,838;24,855
3232,500;3,420;0,782;-35,209;3,109;9,547;5,152;36,642;4,823;-13,698;-2,773;0,000;38,200;38,700;9,602;3,207;-13,656;-10,698;-14,973;-12,013;-3,213;26,782;0,000;252,140;Inf;263,000;250,000;-12,874;3,007;-7,846;24,733
3233,000;3,105;0,772;-35,209;3,158;9,568;5,152;36,642;4,823;-13,698;-2,773;0,000;38,200;38,700;9,574;3,362;-13,715;-10,642;-14,920;-11,933;-3,213;26,782;0,000;251,740;Inf;263,000;250,000;-12,835;3,014;-7,837;24,722
3233,500;3,105;0,772;-35,209;3,158;9,568;5,152;36,642;4,823;-13,698;-2,773;0,000;38,200;38,700;9,574;3,362;-13,609;-10,725;-15,016;-12,044;-3,213;26,782;0,000;251,740;Inf;262,000;250,000;-12,802;3,016;-7,846;24,734
3234,000;3,105;0,772;-35,209;3,158;9,568;5,152;36,642;4,823;-13,698;-2,773;0,000;38,200;38,700;9,574;3,362;-13,638;-10,682;-14,913;-11,960;-3,213;26,782;0,000;251,440;Inf;262,000;250,000;-12,849;3,017;-7,843;24,738
3234,500;3,105;0,772;-35,209;3,158;9,568;5,152;36,642;4,823;-13,698;-2,773;0,000;38,200;38,700;9,574;3,362;-13,533;-10,684;-14,995;-11,989;-3,213;26,782;0,000;251,440;Inf;261,000;250,000;-12,798;3,019;-7,843;24,784
3235,000;3,105;0,772;-35,209;3,158;9,568;5,132;36,647;4,807;-13,703;-2,759;0,000;38,223;38,664;9,574;3,362;-13,544;-10,697;-15,037;-11,948;-3,209;26,788;0,000;249,640;Inf;261,000;250,000;-12,800;3,020;-7,859;24,807
3235,500;3,105;0,772;-35,209;3,158;9,568;5,132;36,647;4,807;-13,703;-2,759;0,000;38,200;38,700;9,574;3,362;-13,619;-10,663;-14,888;-11,935;-3,209;26,788;0,000;249,640;Inf;261,000;250,000;-12,807;3,021;-7,856;24,830
3236,000;2,920;0,756;-34,191;3,208;9,495;5,132;36,647;4,807;-13,703;-2,759;0,000;38,200;38,700;9,634;2,953;-13,439;-10,642;-14,935;-11,919;-3,209;26,788;0,000;250,240;Inf;261,000;250,000;-12,776;3,023;-7,853;24,865
3236,500;2,920;0,756;-34,191;3,208;9,495;5,132;36,647;4,807;-13,703;-2,759;0,000;38,200;38,700;9,634;2,953;-13,462;-10,687;-14,911;-11,864;-3,209;26,788;0,000;250,240;Inf;261,000;250,000;-12,733;3,021;-7,848;24,866
3237,000;2,920;0,756;-34,191;3,208;9,495;5,132;36,647;4,807;-13,703;-2,759;0,000;38,200;38,700;9,634;2,953;-13,613;-10,642;-14,856;-11,893;-3,209;26,788;0,000;249,940;Inf;261,000;250,000;-12,731;3,019;-7,846;24,881
3237,500;2,920;0,756;-34,191;3,208;9,495;5,132;36,647;4,807;-13,703;-2,759;0,000;38,200;38,700;9,634;2,953;-13,475;-10,673;-14,909;-11,834;-3,209;26,788;0,000;249,940;Inf;261,000;250,000;-12,751;3,018;-7,818;24,880
3238,000;2,920;0,756;-34,191;3,208;9,495;5,132;36,647;4,807;-13,703;-2,759;0,000;38,200;38,700;9,634;2,953;-13,579;-10,672;-15,071;-11,965;-3,209;26,788;0,000;248,040;Inf;261,000;250,000;-12,723;3,016;-7,837;24,896
3238,500;2,920;0,756;-34,191;3,208;9,495;5,116;36,642;4,786;-13,694;-2,755;0,000;38,225;38,625;9,634;2,953;-13,554;-10,636;-14,784;-11,890;-3,213;26,781;0,000;248,040;Inf;262,000;250,000;-12,822;3,015;-7,840;24,855
3239,000;2,920;0,756;-34,191;3,208;9,495;5,116;36,642;4,786;-13,694;-2,755;0,000;38,200;38,600;9,634;2,953;-13,456;-10,626;-14,859;-11,880;-3,213;26,781;0,000;247,540;Inf;262,000;250,000;-12,716;3,013;-7,832;24,836
3239,500;3,031;0,688;-35,209;3,201;9,554;5,116;36,642;4,786;-13,694;-2,755;0,000;38,200;38,600;9,529;3,159;-13,572;-10,683;-14,941;-11,955;-3,213;26,781;0,000;247,540;Inf;263,000;250,000;-12,705;3,011;-7,842;24,826
