t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3240,000;3,031;0,688;-35,209;3,201;9,554;5,116;36,642;4,786;-13,694;-2,755;0,000;38,200;38,600;9,529;3,159;-13,479;-10,678;-14,938;-11,939;-3,213;26,781;0,000;247,640;Inf;263,000;250,000;-12,788;3,012;-7,857;24,797
3240,500;3,031;0,688;-35,209;3,201;9,554;5,116;36,642;4,786;-13,694;-2,755;0,000;38,200;38,600;9,529;3,159;-13,582;-10,686;-14,960;-11,910;-3,213;26,781;0,000;247,640;Inf;264,000;250,000;-12,758;3,012;-7,848;24,762
3241,000;3,031;0,688;-35,209;3,201;9,554;5,116;36,642;4,786;-13,694;-2,755;0,000;38,200;38,600;9,529;3,159;-13,459;-10,678;-14,971;-11,936;-3,213;26,781;0,000;249,140;Inf;264,000;250,000;-12,784;3,012;-7,830;24,678
3241,500;3,031;0,688;-35,209;3,201;9,554;5,142;36,652;4,798;-13,685;-2,765;0,000;38,223;38,666;9,529;3,159;-13,573;-10,696;-15,035;-11,920;-3,200;26,794;0,000;249,140;Inf;264,000;250,000;-12,761;3,013;-7,815;24,628
3242,000;3,031;0,688;-35,209;3,201;9,554;5,142;36,652;4,798;-13,685;-2,765;0,000;38,200;38,700;9,529;3,159;-13,607;-10,615;-14,841;-11,859;-3,200;26,794;0,000;248,840;Inf;264,000;250,000;-12,806;3,013;-7,869;24,608
3242,500;3,567;0,908;-34,879;3,182;9,435;5,142;36,652;4,798;-13,685;-2,765;0,000;38,200;38,700;9,590;3,196;-13,570;-10,539;-14,777;-11,839;-3,200;26,794;0,000;248,840;Inf;265,000;250,000;-12,730;3,013;-7,832;24,599
3243,000;3,567;0,908;-34,879;3,182;9,435;5,142;36,652;4,798;-13,685;-2,765;0,000;38,200;38,700;9,590;3,196;-13,609;-10,657;-14,859;-11,896;-3,200;26,794;0,000;248,740;Inf;265,000;250,000;-12,681;3,022;-7,824;24,587
3243,500;3,567;0,908;-34,879;3,182;9,435;5,142;36,652;4,798;-13,685;-2,765;0,000;38,200;38,700;9,590;3,196;-13,527;-10,692;-15,000;-12,046;-3,200;26,794;0,000;248,740;Inf;266,000;250,000;-12,755;3,031;-7,818;24,649
3244,000;3,567;0,908;-34,879;3,182;9,435;5,142;36,652;4,798;-13,685;-2,765;0,000;38,200;38,700;9,590;3,196;-13,784;-10,693;-15,088;-12,053;-3,200;26,794;0,000;250,140;Inf;266,000;250,000;-12,816;3,040;-7,826;24,637
3244,500;3,567;0,908;-34,879;3,182;9,435;5,142;36,652;4,798;-13,685;-2,765;0,000;38,200;38,700;9,590;3,196;-13,611;-10,679;-14,954;-11,975;-3,200;26,794;0,000;250,140;Inf;266,000;250,000;-12,904;3,049;-7,825;24,590
3245,000;3,567;0,908;-34,879;3,182;9,435;5,173;36,663;4,838;-13,682;-2,767;0,000;38,213;38,727;9,590;3,196;-13,737;-10,686;-15,006;-12,005;-3,213;26,787;0,000;250,540;Inf;266,000;250,000;-12,805;3,057;-7,834;24,624
3245,500;3,567;0,908;-34,879;3,182;9,435;5,173;36,663;4,838;-13,682;-2,767;0,000;38,200;38,700;9,590;3,196;-13,599;-10,710;-15,093;-12,036;-3,213;26,787;0,000;250,540;Inf;266,000;250,000;-12,858;3,066;-7,830;24,783
3246,000;2,608;0,614;-35,209;3,211;9,608;5,173;36,663;4,838;-13,682;-2,767;0,000;38,200;38,700;9,412;3,164;-13,716;-10,706;-15,045;-11,987;-3,213;26,787;0,000;250,940;Inf;266,000;250,000;-12,860;3,074;-7,836;24,895
3246,500;2,608;0,614;-35,209;3,211;9,608;5,173;36,663;4,838;-13,682;-2,767;0,000;38,200;38,700;9,412;3,164;-13,712;-10,678;-14,961;-11,944;-3,213;26,787;0,000;250,940;Inf;266,000;250,000;-12,864;3,066;-7,864;24,943
3247,000;2,608;0,614;-35,209;3,211;9,608;5,173;36,663;4,838;-13,682;-2,767;0,000;38,200;38,700;9,412;3,164;-13,459;-10,688;-15,003;-11,934;-3,213;26,787;0,000;252,340;Inf;266,000;250,000;-12,824;3,059;-7,856;24,891
3247,500;2,608;0,614;-35,209;3,211;9,608;5,173;36,663;4,838;-13,682;-2,767;0,000;38,200;38,700;9,412;3,164;-13,548;-10,662;-14,878;-11,949;-3,213;26,787;0,000;252,340;Inf;265,000;250,000;-12,771;3,051;-7,846;24,901
3248,000;2,608;0,614;-35,209;3,211;9,608;5,146;36,647;4,812;-13,704;-2,769;0,000;38,219;38,670;9,412;3,164;-13,554;-10,653;-14,879;-11,901;-3,207;26,783;0,000;252,640;Inf;265,000;250,000;-12,759;3,044;-7,830;24,876
3248,500;2,608;0,614;-35,209;3,211;9,608;5,146;36,647;4,812;-13,704;-2,769;0,000;38,200;38,700;9,412;3,164;-13,615;-10,630;-14,872;-11,911;-3,207;26,783;0,000;252,640;Inf;264,000;250,000;-12,747;3,037;-7,847;24,915
3249,000;3,356;0,858;-34,754;3,190;9,462;5,146;36,647;4,812;-13,704;-2,769;0,000;38,200;38,700;9,605;3,208;-13,483;-10,680;-15,004;-11,946;-3,207;26,783;0,000;252,440;Inf;264,000;250,000;-12,757;3,030;-7,845;24,924
3249,500;3,356;0,858;-34,754;3,190;9,462;5,146;36,647;4,812;-13,704;-2,769;0,000;38,200;38,700;9,605;3,208;-13,580;-10,658;-14,899;-11,904;-3,207;26,783;0,000;252,440;Inf;263,000;250,000;-12,778;3,035;-7,843;24,896
3250,000;3,356;0,858;-34,754;3,190;9,462;5,146;36,647;4,812;-13,704;-2,769;0,000;38,200;38,700;9,605;3,208;-13,418;-10,609;-14,865;-11,872;-3,207;26,783;0,000;253,540;Inf;263,000;250,000;-12,760;3,040;-7,833;24,858
3250,500;3,356;0,858;-34,754;3,190;9,462;5,146;36,647;4,812;-13,704;-2,769;0,000;38,200;38,700;9,605;3,208;-13,450;-10,632;-14,740;-11,814;-3,207;26,783;0,000;253,540;Inf;262,000;250,000;-12,691;3,046;-7,828;24,828
3251,000;3,356;0,858;-34,754;3,190;9,462;5,174;36,654;4,793;-13,676;-2,764;0,000;38,234;38,731;9,605;3,208;-13,296;-10,613;-14,858;-11,943;-3,199;26,789;0,000;250,940;Inf;262,000;250,000;-12,659;3,051;-7,807;24,788
3251,500;3,356;0,858;-34,754;3,190;9,462;5,174;36,654;4,793;-13,676;-2,764;0,000;38,200;38,700;9,605;3,208;-13,555;-10,655;-14,920;-11,991;-3,199;26,789;0,000;250,940;Inf;262,000;250,000;-12,677;3,056;-7,824;24,776
3252,000;3,356;0,858;-34,754;3,190;9,462;5,174;36,654;4,793;-13,676;-2,764;0,000;38,200;38,700;9,605;3,208;-13,493;-10,653;-14,692;-11,938;-3,199;26,789;0,000;250,940;Inf;262,000;250,000;-12,780;3,061;-7,832;24,766
3252,500;3,311;0,777;-35,209;3,137;9,633;5,174;36,654;4,793;-13,676;-2,764;0,000;38,200;38,700;9,519;3,164;-13,633;-10,659;-14,966;-11,963;-3,199;26,789;0,000;250,940;Inf;262,000;250,000;-12,694;3,065;-7,815;24,747
3253,000;3,311;0,777;-35,209;3,137;9,633;5,174;36,654;4,793;-13,676;-2,764;0,000;38,200;38,700;9,519;3,164;-13,456;-10,646;-15,003;-12,004;-3,199;26,789;0,000;250,940;Inf;262,000;250,000;-12,805;3,069;-7,817;24,759
3253,500;3,311;0,777;-35,209;3,137;9,633;5,174;36,654;4,793;-13,676;-2,764;0,000;38,200;38,700;9,519;3,164;-13,661;-10,670;-15,007;-12,007;-3,199;26,789;0,000;250,940;Inf;262,000;250,000;-12,777;3,073;-7,818;24,772
3254,000;3,311;0,777;-35,209;3,137;9,633;5,174;36,654;4,793;-13,676;-2,764;0,000;38,200;38,700;9,519;3,164;-13,662;-10,621;-14,895;-11,947;-3,199;26,789;0,000;248,840;Inf;262,000;250,000;-12,836;3,077;-7,832;24,753
3254,500;3,311;0,777;-35,209;3,137;9,633;5,152;36,670;4,795;-13,645;-2,755;0,000;38,242;38,764;9,519;3,164;-13,670;-10,627;-14,918;-11,907;-3,201;26,788;0,000;248,840;Inf;263,000;250,000;-12,781;3,081;-7,814;24,794
3255,000;3,311;0,777;-35,209;3,137;9,633;5,152;36,670;4,795;-13,645;-2,755;0,000;38,200;38,800;9,519;3,164;-13,662;-10,682;-14,965;-11,977;-3,201;26,788;0,000;249,340;Inf;263,000;250,000;-12,780;3,085;-7,839;24,800
3255,500;2,247;0,634;-33,757;3,213;9,538;5,152;36,670;4,795;-13,645;-2,755;0,000;38,200;38,800;9,639;3,092;-13,433;-10,685;-14,988;-12,012;-3,201;26,788;0,000;249,340;Inf;263,000;250,000;-12,821;3,089;-7,826;24,741
3256,000;2,247;0,634;-33,757;3,213;9,538;5,152;36,670;4,795;-13,645;-2,755;0,000;38,200;38,800;9,639;3,092;-13,679;-10,605;-14,845;-11,933;-3,201;26,788;0,000;249,540;Inf;263,000;250,000;-12,779;3,075;-7,825;24,742
3256,500;2,247;0,634;-33,757;3,213;9,538;5,152;36,670;4,795;-13,645;-2,755;0,000;38,200;38,800;9,639;3,092;-13,508;-10,688;-15,013;-11,948;-3,201;26,788;0,000;249,540;Inf;263,000;250,000;-12,766;3,061;-7,828;24,739
3257,000;2,247;0,634;-33,757;3,213;9,538;5,152;36,670;4,795;-13,645;-2,755;0,000;38,200;38,800;9,639;3,092;-13,571;-10,687;-14,916;-11,975;-3,201;26,788;0,000;250,440;Inf;263,000;250,000;-12,789;3,048;-7,834;24,729
3257,500;2,247;0,634;-33,757;3,213;9,538;5,105;36,653;4,802;-13,650;-2,761;0,000;38,237;38,745;9,639;3,092;-13,567;-10,694;-15,044;-11,978;-3,206;26,776;0,000;250,440;Inf;263,000;250,000;-12,787;3,035;-7,838;24,797
3258,000;2,247;0,634;-33,757;3,213;9,538;5,105;36,653;4,802;-13,650;-2,761;0,000;38,200;38,700;9,639;3,092;-13,557;-10,676;-14,882;-11,894;-3,206;26,776;0,000;250,540;Inf;263,000;250,000;-12,820;3,022;-7,850;24,885
3258,500;2,247;0,634;-33,757;3,213;9,538;5,105;36,653;4,802;-13,650;-2,761;0,000;38,200;38,700;9,639;3,092;-13,505;-10,672;-15,038;-12,003;-3,206;26,776;0,000;250,540;Inf;263,000;250,000;-12,805;2,997;-7,842;24,875
3259,000;2,223;0,626;-33,722;3,184;9,525;5,105;36,653;4,802;-13,650;-2,761;0,000;38,200;38,700;9,678;3,156;-13,512;-10,692;-15,020;-12,023;-3,206;26,776;0,000;250,540;Inf;263,000;250,000;-12,805;2,997;-7,828;24,886
3259,500;2,223;0,626;-33,722;3,184;9,525;5,105;36,653;4,802;-13,650;-2,761;0,000;38,200;38,700;9,678;3,156;-13,752;-10,692;-15,051;-11,978;-3,206;26,776;0,000;250,540;Inf;263,000;250,000;-12,812;2,984;-7,840;24,927
3260,000;2,223;0,626;-33,722;3,184;9,525;5,105;36,653;4,802;-13,650;-2,761;0,000;38,200;38,700;9,678;3,156;-13,533;-10,689;-14,953;-11,936;-3,206;26,776;0,000;250,440;Inf;263,000;250,000;-12,868;2,972;-7,848;24,939
3260,500;2,223;0,626;-33,722;3,184;9,525;5,105;36,653;4,802;-13,650;-2,761;0,000;38,200;38,700;9,678;3,156;-13,434;-10,699;-14,918;-12,026;-3,206;26,776;0,000;250,440;Inf;263,000;250,000;-12,778;2,959;-7,860;24,921
3261,000;2,223;0,626;-33,722;3,184;9,525;5,160;36,665;4,809;-13,634;-2,757;0,000;38,257;38,791;9,678;3,156;-13,545;-10,706;-14,933;-12,015;-3,204;26,782;0,000;250,940;Inf;263,000;250,000;-12,769;2,947;-7,847;24,889
3261,500;2,223;0,626;-33,722;3,184;9,525;5,160;36,665;4,809;-13,634;-2,757;0,000;38,300;38,800;9,678;3,156;-13,672;-10,714;-14,983;-11,965;-3,204;26,782;0,000;250,940;Inf;263,000;250,000;-12,800;2,935;-7,845;24,910
3262,000;3,083;0,720;-35,209;3,134;9,514;5,160;36,665;4,809;-13,634;-2,757;0,000;38,300;38,800;9,609;3,292;-13,561;-10,737;-15,017;-11,949;-3,204;26,782;0,000;250,740;Inf;263,000;250,000;-12,834;2,924;-7,854;24,902
3262,500;3,083;0,720;-35,209;3,134;9,514;5,160;36,665;4,809;-13,634;-2,757;0,000;38,300;38,800;9,609;3,292;-13,475;-10,666;-14,935;-11,972;-3,204;26,782;0,000;250,740;Inf;263,000;250,000;-12,816;2,926;-7,832;24,868
3263,000;3,083;0,720;-35,209;3,134;9,514;5,160;36,665;4,809;-13,634;-2,757;0,000;38,300;38,800;9,609;3,292;-13,627;-10,701;-15,084;-12,065;-3,204;26,782;0,000;250,540;Inf;263,000;250,000;-12,762;2,929;-7,848;24,878
3263,500;3,083;0,720;-35,209;3,134;9,514;5,160;36,665;4,809;-13,634;-2,757;0,000;38,300;38,800;9,609;3,292;-13,616;-10,704;-14,986;-11,995;-3,204;26,782;0,000;250,540;Inf;263,000;250,000;-12,869;2,931;-7,854;24,876
3264,000;3,083;0,720;-35,209;3,134;9,514;5,145;36,681;4,822;-13,637;-2,773;0,000;38,258;38,839;9,609;3,292;-13,399;-10,644;-14,779;-11,926;-3,207;26,772;0,000;249,840;Inf;263,000;250,000;-12,825;2,934;-7,842;24,862
3264,500;3,083;0,720;-35,209;3,134;9,514;5,145;36,681;4,822;-13,637;-2,773;0,000;38,300;38,800;9,609;3,292;-13,640;-10,683;-14,907;-11,954;-3,207;26,772;0,000;249,840;Inf;263,000;250,000;-12,687;2,936;-7,867;24,900
3265,000;3,083;0,720;-35,209;3,134;9,514;5,145;36,681;4,822;-13,637;-2,773;0,000;38,300;38,800;9,609;3,292;-13,454;-10,705;-14,991;-12,005;-3,207;26,772;0,000;249,840;Inf;263,000;250,000;-12,796;2,939;-7,838;24,967
3265,500;3,135;0,780;-35,209;3,241;9,541;5,145;36,681;4,822;-13,637;-2,773;0,000;38,300;38,800;9,555;3,114;-13,561;-10,718;-15,012;-11,956;-3,207;26,772;0,000;249,840;Inf;263,000;250,000;-12,789;2,941;-7,829;25,026
3266,000;3,135;0,780;-35,209;3,241;9,541;5,145;36,681;4,822;-13,637;-2,773;0,000;38,300;38,800;9,555;3,114;-13,634;-10,673;-14,928;-11,969;-3,207;26,772;0,000;249,940;Inf;263,000;250,000;-12,812;2,944;-7,840;25,030
3266,500;3,135;0,780;-35,209;3,241;9,541;5,145;36,681;4,822;-13,637;-2,773;0,000;38,300;38,800;9,555;3,114;-13,513;-10,689;-14,987;-11,977;-3,207;26,772;0,000;249,940;Inf;263,000;250,000;-12,801;2,947;-7,839;25,113
3267,000;3,135;0,780;-35,209;3,241;9,541;5,145;36,681;4,822;-13,637;-2,773;0,000;38,300;38,800;9,555;3,114;-13,635;-10,686;-14,936;-11,962;-3,207;26,772;0,000;250,740;Inf;263,000;250,000;-12,792;2,950;-7,853;25,087
3267,500;3,135;0,780;-35,209;3,241;9,541;5,165;36,681;4,839;-13,623;-2,765;0,000;38,277;38,858;9,555;3,114;-13,598;-10,707;-15,075;-12,057;-3,194;26,777;0,000;250,740;Inf;263,000;250,000;-12,805;2,953;-7,852;25,063
3268,000;3,135;0,780;-35,209;3,241;9,541;5,165;36,681;4,839;-13,623;-2,765;0,000;38,300;38,900;9,555;3,114;-13,589;-10,700;-15,111;-12,042;-3,194;26,777;0,000;250,540;Inf;263,000;250,000;-12,859;2,956;-7,827;25,083
3268,500;3,153;0,771;-35,209;3,189;9,539;5,165;36,681;4,839;-13,623;-2,765;0,000;38,300;38,900;9,507;3,271;-13,700;-10,711;-15,160;-12,082;-3,194;26,777;0,000;250,540;Inf;263,000;250,000;-12,861;2,959;-7,843;25,111
3269,000;3,153;0,771;-35,209;3,189;9,539;5,165;36,681;4,839;-13,623;-2,765;0,000;38,300;38,900;9,507;3,271;-13,741;-10,687;-15,052;-12,028;-3,194;26,777;0,000;250,940;Inf;263,000;250,000;-12,913;2,963;-7,854;25,114
3269,500;3,153;0,771;-35,209;3,189;9,539;5,165;36,681;4,839;-13,623;-2,765;0,000;38,300;38,900;9,507;3,271;-13,516;-10,679;-14,996;-12,037;-3,194;26,777;0,000;250,940;Inf;263,000;250,000;-12,877;2,966;-7,870;25,089
3270,000;3,153;0,771;-35,209;3,189;9,539;5,165;36,681;4,839;-13,623;-2,765;0,000;38,300;38,900;9,507;3,271;-13,650;-10,732;-15,145;-12,050;-3,194;26,777;0,000;250,440;Inf;263,000;250,000;-12,807;2,969;-7,848;25,048
3270,500;3,153;0,771;-35,209;3,189;9,539;5,191;36,686;4,835;-13,614;-2,763;0,000;38,299;38,885;9,507;3,271;-13,632;-10,740;-15,161;-12,058;-3,197;26,773;0,000;250,440;Inf;263,000;250,000;-12,894;2,972;-7,873;25,011
3271,000;3,153;0,771;-35,209;3,189;9,539;5,191;36,686;4,835;-13,614;-2,763;0,000;38,300;38,900;9,507;3,271;-13,546;-10,640;-14,817;-11,895;-3,197;26,773;0,000;251,140;Inf;263,000;250,000;-12,898;2,975;-7,873;25,010
3271,500;3,022;0,726;-35,209;3,201;9,562;5,191;36,686;4,835;-13,614;-2,763;0,000;38,300;38,900;9,497;3,094;-13,531;-10,683;-14,992;-11,935;-3,197;26,773;0,000;251,140;Inf;262,000;250,000;-12,725;2,978;-7,869;25,010
3272,000;3,022;0,726;-35,209;3,201;9,562;5,191;36,686;4,835;-13,614;-2,763;0,000;38,300;38,900;9,497;3,094;-13,535;-10,664;-14,968;-11,996;-3,197;26,773;0,000;250,640;Inf;262,000;250,000;-12,785;2,978;-7,854;25,017
3272,500;3,022;0,726;-35,209;3,201;9,562;5,191;36,686;4,835;-13,614;-2,763;0,000;38,300;38,900;9,497;3,094;-13,689;-10,675;-15,000;-12,005;-3,197;26,773;0,000;250,640;Inf;262,000;250,000;-12,791;2,979;-7,843;25,020
3273,000;3,022;0,726;-35,209;3,201;9,562;5,191;36,686;4,835;-13,614;-2,763;0,000;38,300;38,900;9,497;3,094;-13,577;-10,680;-14,872;-11,977;-3,197;26,773;0,000;251,340;Inf;262,000;250,000;-12,842;2,980;-7,858;24,967
3273,500;3,022;0,726;-35,209;3,201;9,562;5,191;36,686;4,835;-13,614;-2,763;0,000;38,300;38,900;9,497;3,094;-13,451;-10,665;-14,918;-11,876;-3,197;26,773;0,000;251,340;Inf;261,000;250,000;-12,777;2,980;-7,874;25,010
3274,000;3,022;0,726;-35,209;3,201;9,562;5,172;36,694;4,830;-13,627;-2,774;0,000;38,300;38,948;9,497;3,094;-13,562;-10,663;-14,769;-11,900;-3,202;26,767;0,000;250,740;Inf;261,000;250,000;-12,727;2,981;-7,867;25,021
3274,500;3,022;0,726;-35,209;3,201;9,562;5,172;36,694;4,830;-13,627;-2,774;0,000;38,300;38,900;9,497;3,094;-13,428;-10,672;-14,898;-11,969;-3,202;26,767;0,000;250,740;Inf;261,000;250,000;-12,724;2,982;-7,854;25,045
3275,000;3,484;0,814;-35,209;3,153;9,586;5,172;36,694;4,830;-13,627;-2,774;0,000;38,300;38,900;9,506;3,114;-13,608;-10,642;-14,859;-11,956;-3,202;26,767;0,000;250,640;Inf;261,000;250,000;-12,742;2,982;-7,852;25,210
3275,500;3,484;0,814;-35,209;3,153;9,586;5,172;36,694;4,830;-13,627;-2,774;0,000;38,300;38,900;9,506;3,114;-13,442;-10,687;-14,989;-11,932;-3,202;26,767;0,000;250,640;Inf;261,000;250,000;-12,766;2,991;-7,846;25,344
3276,000;3,484;0,814;-35,209;3,153;9,586;5,172;36,694;4,830;-13,627;-2,774;0,000;38,300;38,900;9,506;3,114;-13,572;-10,662;-14,873;-11,915;-3,202;26,767;0,000;249,840;Inf;261,000;250,000;-12,763;2,999;-7,855;25,320
3276,500;3,484;0,814;-35,209;3,153;9,586;5,172;36,694;4,830;-13,627;-2,774;0,000;38,300;38,900;9,506;3,114;-13,524;-10,696;-15,048;-11,973;-3,202;26,767;0,000;249,840;Inf;261,000;250,000;-12,755;3,007;-7,834;25,297
3277,000;3,484;0,814;-35,209;3,153;9,586;5,171;36,699;4,806;-13,584;-2,753;0,000;38,316;38,968;9,506;3,114;-13,604;-10,705;-15,033;-11,979;-3,209;26,777;0,000;248,640;Inf;261,000;250,000;-12,810;3,014;-7,850;25,290
3277,500;3,484;0,814;-35,209;3,153;9,586;5,171;36,699;4,806;-13,584;-2,753;0,000;38,300;39,000;9,506;3,114;-13,698;-10,714;-15,024;-12,027;-3,209;26,777;0,000;248,640;Inf;262,000;250,000;-12,830;3,022;-7,838;25,197
3278,000;2,652;0,635;-35,209;3,193;9,501;5,171;36,699;4,806;-13,584;-2,753;0,000;38,300;39,000;9,505;3,243;-13,757;-10,704;-15,152;-12,062;-3,209;26,777;0,000;248,840;Inf;262,000;250,000;-12,866;3,030;-7,838;25,155
3278,500;2,652;0,635;-35,209;3,193;9,501;5,171;36,699;4,806;-13,584;-2,753;0,000;38,300;39,000;9,505;3,243;-13,632;-10,690;-14,896;-12,032;-3,209;26,777;0,000;248,840;Inf;263,000;250,000;-12,919;3,024;-7,846;25,116
3279,000;2,652;0,635;-35,209;3,193;9,501;5,171;36,699;4,806;-13,584;-2,753;0,000;38,300;39,000;9,505;3,243;-13,473;-10,678;-14,986;-11,960;-3,209;26,777;0,000;248,840;Inf;263,000;250,000;-12,813;3,017;-7,859;25,119
3279,500;2,652;0,635;-35,209;3,193;9,501;5,171;36,699;4,806;-13,584;-2,753;0,000;38,300;39,000;9,505;3,243;-13,630;-10,708;-15,107;-12,070;-3,209;26,777;0,000;248,840;Inf;264,000;250,000;-12,775;3,011;-7,863;25,139
3280,000;2,652;0,635;-35,209;3,193;9,501;5,171;36,699;4,806;-13,584;-2,753;0,000;38,300;39,000;9,505;3,243;-13,713;-10,623;-14,898;-11,936;-3,209;26,777;0,000;249,240;Inf;264,000;250,000;-12,879;3,006;-7,859;25,144
3280,500;2,652;0,635;-35,209;3,193;9,501;5,177;36,725;4,829;-13,567;-2,760;0,000;38,338;39,006;9,505;3,243;-13,474;-10,719;-14,971;-11,942;-3,196;26,777;0,000;249,240;Inf;264,000;250,000;-12,792;3,000;-7,883;25,141
3281,000;2,652;0,635;-35,209;3,193;9,501;5,177;36,725;4,829;-13,567;-2,760;0,000;38,300;39,000;9,505;3,243;-13,621;-10,692;-14,938;-11,987;-3,196;26,777;0,000;249,240;Inf;264,000;250,000;-12,777;2,994;-7,878;25,150
3281,500;2,674;0,745;-33,892;3,262;9,493;5,177;36,725;4,829;-13,567;-2,760;0,000;38,300;39,000;9,666;3,139;-13,453;-10,667;-14,911;-11,895;-3,196;26,777;0,000;249,240;Inf;264,000;250,000;-12,809;2,988;-7,868;25,151
3282,000;2,674;0,745;-33,892;3,262;9,493;5,177;36,725;4,829;-13,567;-2,760;0,000;38,300;39,000;9,666;3,139;-13,538;-10,619;-14,813;-11,877;-3,196;26,777;0,000;249,040;Inf;264,000;250,000;-12,731;2,983;-7,880;25,083
3282,500;2,674;0,745;-33,892;3,262;9,493;5,177;36,725;4,829;-13,567;-2,760;0,000;38,300;39,000;9,666;3,139;-13,446;-10,642;-14,815;-11,818;-3,196;26,777;0,000;249,040;Inf;264,000;250,000;-12,712;2,978;-7,874;25,107
3283,000;2,674;0,745;-33,892;3,262;9,493;5,177;36,725;4,829;-13,567;-2,760;0,000;38,300;39,000;9,666;3,139;-13,530;-10,666;-14,955;-11,933;-3,196;26,777;0,000;251,140;Inf;264,000;250,000;-12,680;2,973;-7,883;25,041
3283,500;2,674;0,745;-33,892;3,262;9,493;5,180;36,710;4,811;-13,564;-2,750;0,000;38,342;39,049;9,666;3,139;-13,678;-10,697;-15,125;-12,028;-3,201;26,774;0,000;251,140;Inf;263,000;250,000;-12,771;2,968;-7,864;24,987
3284,000;2,674;0,745;-33,892;3,262;9,493;5,180;36,710;4,811;-13,564;-2,750;0,000;38,300;39,000;9,666;3,139;-13,554;-10,688;-14,859;-12,028;-3,201;26,774;0,000;250,740;Inf;263,000;250,000;-12,882;2,963;-7,875;24,790
3284,500;2,728;0,755;-33,048;3,188;9,535;5,180;36,710;4,811;-13,564;-2,750;0,000;38,300;39,000;9,707;3,139;-13,630;-10,692;-14,971;-12,016;-3,201;26,774;0,000;250,740;Inf;263,000;250,000;-12,782;2,959;-7,872;24,680
3285,000;2,728;0,755;-33,048;3,188;9,535;5,180;36,710;4,811;-13,564;-2,750;0,000;38,300;39,000;9,707;3,139;-13,564;-10,717;-15,076;-12,063;-3,201;26,774;0,000;250,740;Inf;263,000;250,000;-12,827;2,955;-7,872;24,663
3285,500;2,728;0,755;-33,048;3,188;9,535;5,180;36,710;4,811;-13,564;-2,750;0,000;38,300;39,000;9,707;3,139;-13,620;-10,705;-15,060;-12,062;-3,201;26,774;0,000;250,740;Inf;263,000;250,000;-12,855;2,951;-7,876;24,470
3286,000;2,728;0,755;-33,048;3,188;9,535;5,180;36,710;4,811;-13,564;-2,750;0,000;38,300;39,000;9,707;3,139;-13,587;-10,695;-14,928;-12,024;-3,201;26,774;0,000;249,240;Inf;263,000;250,000;-12,862;2,948;-7,884;24,244
3286,500;2,728;0,755;-33,048;3,188;9,535;5,180;36,710;4,811;-13,564;-2,750;0,000;38,300;39,000;9,707;3,139;-13,711;-10,701;-14,946;-11,988;-3,201;26,774;0,000;249,240;Inf;263,000;250,000;-12,809;2,944;-7,902;24,148
3287,000;2,728;0,755;-33,048;3,188;9,535;5,132;36,707;4,824;-13,573;-2,765;0,000;38,351;39,069;9,707;3,139;-13,527;-10,723;-15,027;-12,051;-3,193;26,770;0,000;249,640;Inf;263,000;250,000;-12,836;2,940;-7,880;24,175
3287,500;2,728;0,755;-33,048;3,188;9,535;5,132;36,707;4,824;-13,573;-2,765;0,000;38,400;39,100;9,707;3,139;-13,629;-10,660;-14,867;-11,855;-3,193;26,770;0,000;249,640;Inf;263,000;250,000;-12,832;2,937;-7,903;24,174
3288,000;2,923;0,811;-33,633;3,226;9,495;5,132;36,707;4,824;-13,573;-2,765;0,000;38,400;39,100;9,654;3,140;-13,474;-10,664;-14,877;-11,835;-3,193;26,770;0,000;250,140;Inf;263,000;250,000;-12,753;2,934;-7,913;24,181
3288,500;2,923;0,811;-33,633;3,226;9,495;5,132;36,707;4,824;-13,573;-2,765;0,000;38,400;39,100;9,654;3,140;-13,330;-10,638;-14,766;-11,901;-3,193;26,770;0,000;250,140;Inf;263,000;250,000;-12,712;2,933;-7,892;24,157
3289,000;2,923;0,811;-33,633;3,226;9,495;5,132;36,707;4,824;-13,573;-2,765;0,000;38,400;39,100;9,654;3,140;-13,293;-10,649;-14,804;-11,893;-3,193;26,770;0,000;250,040;Inf;263,000;250,000;-12,659;2,933;-7,884;24,114
3289,500;2,923;0,811;-33,633;3,226;9,495;5,132;36,707;4,824;-13,573;-2,765;0,000;38,400;39,100;9,654;3,140;-13,548;-10,643;-14,800;-11,904;-3,193;26,770;0,000;250,040;Inf;263,000;250,000;-12,660;2,933;-7,880;24,060
3290,000;2,923;0,811;-33,633;3,226;9,495;5,152;36,710;4,805;-13,550;-2,749;0,000;38,375;39,098;9,654;3,140;-13,450;-10,683;-14,940;-11,914;-3,186;26,782;0,000;249,740;Inf;263,000;250,000;-12,724;2,933;-7,884;24,070
3290,500;2,923;0,811;-33,633;3,226;9,495;5,152;36,710;4,805;-13,550;-2,749;0,000;38,400;39,100;9,654;3,140;-13,548;-10,670;-14,869;-11,932;-3,186;26,782;0,000;249,740;Inf;263,000;250,000;-12,747;2,933;-7,882;24,040
3291,000;2,689;0,753;-34,043;3,255;9,486;5,152;36,710;4,805;-13,550;-2,749;0,000;38,400;39,100;9,632;3,129;-13,551;-10,624;-14,864;-11,907;-3,186;26,782;0,000;249,940;Inf;263,000;250,000;-12,755;2,933;-7,876;23,983
3291,500;2,689;0,753;-34,043;3,255;9,486;5,152;36,710;4,805;-13,550;-2,749;0,000;38,400;39,100;9,632;3,129;-13,480;-10,683;-14,985;-11,982;-3,186;26,782;0,000;249,940;Inf;263,000;250,000;-12,736;2,929;-7,863;23,943
3292,000;2,689;0,753;-34,043;3,255;9,486;5,152;36,710;4,805;-13,550;-2,749;0,000;38,400;39,100;9,632;3,129;-13,481;-10,685;-14,899;-11,892;-3,186;26,782;0,000;249,740;Inf;263,000;250,000;-12,782;2,925;-7,857;23,914
3292,500;2,689;0,753;-34,043;3,255;9,486;5,152;36,710;4,805;-13,550;-2,749;0,000;38,400;39,100;9,632;3,129;-13,631;-10,692;-15,001;-12,034;-3,186;26,782;0,000;249,740;Inf;263,000;250,000;-12,739;2,921;-7,858;23,925
3293,000;2,689;0,753;-34,043;3,255;9,486;5,163;36,717;4,809;-13,555;-2,757;0,000;38,371;39,099;9,632;3,129;-13,548;-10,682;-15,002;-12,018;-3,195;26,768;0,000;249,240;Inf;263,000;250,000;-12,839;2,917;-7,882;23,908
3293,500;2,689;0,753;-34,043;3,255;9,486;5,163;36,717;4,809;-13,555;-2,757;0,000;38,400;39,100;9,632;3,129;-13,526;-10,701;-15,063;-12,025;-3,195;26,768;0,000;249,240;Inf;263,000;250,000;-12,812;2,913;-7,883;23,911
3294,000;2,689;0,753;-34,043;3,255;9,486;5,163;36,717;4,809;-13,555;-2,757;0,000;38,400;39,100;9,632;3,129;-13,524;-10,726;-15,048;-12,043;-3,195;26,768;0,000;249,240;Inf;263,000;250,000;-12,829;2,910;-7,898;23,912
3294,500;2,512;0,628;-35,209;3,272;9,471;5,163;36,717;4,809;-13,555;-2,757;0,000;38,400;39,100;9,537;3,291;-13,635;-10,740;-15,108;-12,050;-3,195;26,768;0,000;249,240;Inf;263,000;250,000;-12,835;2,906;-7,896;23,917
3295,000;2,512;0,628;-35,209;3,272;9,471;5,163;36,717;4,809;-13,555;-2,757;0,000;38,400;39,100;9,537;3,291;-13,661;-10,707;-14,942;-11,995;-3,195;26,768;0,000;249,540;Inf;263,000;250,000;-12,883;2,900;-7,907;23,932
3295,500;2,512;0,628;-35,209;3,272;9,471;5,163;36,717;4,809;-13,555;-2,757;0,000;38,400;39,100;9,537;3,291;-13,679;-10,720;-15,005;-12,017;-3,195;26,768;0,000;249,540;Inf;263,000;250,000;-12,826;2,893;-7,894;23,911
3296,000;2,512;0,628;-35,209;3,272;9,471;5,163;36,717;4,809;-13,555;-2,757;0,000;38,400;39,100;9,537;3,291;-13,538;-10,706;-15,056;-12,015;-3,195;26,768;0,000;248,840;Inf;263,000;250,000;-12,855;2,887;-7,896;23,936
3296,500;2,512;0,628;-35,209;3,272;9,471;5,179;36,716;4,838;-13,540;-2,749;0,000;38,388;39,154;9,537;3,291;-13,617;-10,723;-15,015;-11,958;-3,193;26,772;0,000;248,840;Inf;264,000;250,000;-12,829;2,881;-7,899;23,970
3297,000;2,512;0,628;-35,209;3,272;9,471;5,179;36,716;4,838;-13,540;-2,749;0,000;38,400;39,200;9,537;3,291;-13,599;-10,642;-14,892;-11,948;-3,193;26,772;0,000;249,540;Inf;264,000;250,000;-12,828;2,875;-7,910;23,862
3297,500;2,930;0,772;-33,974;3,241;9,513;5,179;36,716;4,838;-13,540;-2,749;0,000;38,400;39,200;9,660;2,958;-13,698;-10,681;-14,940;-11,942;-3,193;26,772;0,000;249,540;Inf;264,000;250,000;-12,770;2,869;-7,890;23,752
3298,000;2,930;0,772;-33,974;3,241;9,513;5,179;36,716;4,838;-13,540;-2,749;0,000;38,400;39,200;9,660;2,958;-13,450;-10,672;-14,929;-11,967;-3,193;26,772;0,000;249,140;Inf;264,000;250,000;-12,816;2,870;-7,895;23,665
3298,500;2,930;0,772;-33,974;3,241;9,513;5,179;36,716;4,838;-13,540;-2,749;0,000;38,400;39,200;9,660;2,958;-13,481;-10,650;-14,853;-11,968;-3,193;26,772;0,000;249,140;Inf;264,000;250,000;-12,755;2,871;-7,884;23,639
3299,000;2,930;0,772;-33,974;3,241;9,513;5,179;36,716;4,838;-13,540;-2,749;0,000;38,400;39,200;9,660;2,958;-13,510;-10,678;-14,913;-11,977;-3,193;26,772;0,000;249,540;Inf;264,000;250,000;-12,738;2,872;-7,868;23,759
3299,500;2,930;0,772;-33,974;3,241;9,513;5,203;36,713;4,823;-13,527;-2,766;0,000;38,399;39,152;9,660;2,958;-13,608;-10,683;-15,056;-12,039;-3,189;26,772;0,000;249,540;Inf;264,000;250,000;-12,769;2,873;-7,874;23,856
3300,000;2,930;0,772;-33,974;3,241;9,513;5,203;36,713;4,823;-13,527;-2,766;0,000;38,400;39,200;9,660;2,958;-13,756;-10,719;-15,162;-12,048;-3,189;26,772;0,000;250,140;Inf;264,000;250,000;-12,847;2,874;-7,875;23,860
3300,500;2,930;0,772;-33,974;3,241;9,513;5,203;36,713;4,823;-13,527;-2,766;0,000;38,400;39,200;9,660;2,958;-13,740;-10,714;-15,021;-12,015;-3,189;26,772;0,000;250,140;Inf;264,000;250,000;-12,921;2,875;-7,894;23,924
3301,000;3,285;0,792;-35,048;3,174;9,485;5,203;36,713;4,823;-13,527;-2,766;0,000;38,400;39,200;9,656;3,238;-13,766;-10,678;-15,006;-11,993;-3,189;26,772;0,000;250,440;Inf;264,000;250,000;-12,873;2,876;-7,894;23,935
3301,500;3,285;0,792;-35,048;3,174;9,485;5,203;36,713;4,823;-13,527;-2,766;0,000;38,400;39,200;9,656;3,238;-13,720;-10,729;-15,134;-12,039;-3,189;26,772;0,000;250,440;Inf;264,000;250,000;-12,861;2,882;-7,903;23,928
3302,000;3,285;0,792;-35,048;3,174;9,485;5,203;36,713;4,823;-13,527;-2,766;0,000;38,400;39,200;9,656;3,238;-13,667;-10,751;-15,085;-12,007;-3,189;26,772;0,000;249,840;Inf;264,000;250,000;-12,906;2,889;-7,906;23,951
3302,500;3,285;0,792;-35,048;3,174;9,485;5,203;36,713;4,823;-13,527;-2,766;0,000;38,400;39,200;9,656;3,238;-13,581;-10,722;-14,854;-12,033;-3,189;26,772;0,000;249,840;Inf;264,000;250,000;-12,878;2,895;-7,937;23,955
3303,000;3,285;0,792;-35,048;3,174;9,485;5,214;36,732;4,832;-13,523;-2,754;0,000;38,411;39,161;9,656;3,238;-13,717;-10,751;-15,054;-12,064;-3,194;26,778;0,000;250,840;Inf;264,000;250,000;-12,797;2,902;-7,922;23,947
3303,500;3,285;0,792;-35,048;3,174;9,485;5,214;36,732;4,832;-13,523;-2,754;0,000;38,400;39,200;9,656;3,238;-13,596;-10,733;-14,999;-12,084;-3,194;26,778;0,000;250,840;Inf;264,000;250,000;-12,897;2,908;-7,930;23,972
3304,000;2,742;0,682;-34,611;3,166;9,485;5,214;36,732;4,832;-13,523;-2,754;0,000;38,400;39,200;9,655;3,225;-13,523;-10,711;-14,945;-12,012;-3,194;26,778;0,000;250,740;Inf;264,000;250,000;-12,853;2,914;-7,929;23,973
3304,500;2,742;0,682;-34,611;3,166;9,485;5,214;36,732;4,832;-13,523;-2,754;0,000;38,400;39,200;9,655;3,225;-13,748;-10,752;-14,985;-12,029;-3,194;26,778;0,000;250,740;Inf;264,000;250,000;-12,798;2,911;-7,932;24,006
3305,000;2,742;0,682;-34,611;3,166;9,485;5,214;36,732;4,832;-13,523;-2,754;0,000;38,400;39,200;9,655;3,225;-13,507;-10,710;-15,009;-11,989;-3,194;26,778;0,000;250,640;Inf;264,000;250,000;-12,879;2,909;-7,939;24,045
3305,500;2,742;0,682;-34,611;3,166;9,485;5,214;36,732;4,832;-13,523;-2,754;0,000;38,400;39,200;9,655;3,225;-13,529;-10,718;-14,963;-11,940;-3,194;26,778;0,000;250,640;Inf;264,000;250,000;-12,804;2,906;-7,950;24,089
3306,000;2,742;0,682;-34,611;3,166;9,485;5,195;36,717;4,828;-13,515;-2,772;0,000;38,407;39,135;9,655;3,225;-13,508;-10,732;-14,823;-11,993;-3,196;26,761;0,000;250,440;Inf;264,000;250,000;-12,787;2,903;-7,926;24,142
3306,500;2,742;0,682;-34,611;3,166;9,485;5,195;36,717;4,828;-13,515;-2,772;0,000;38,400;39,100;9,655;3,225;-13,460;-10,672;-14,799;-11,925;-3,196;26,761;0,000;250,440;Inf;264,000;250,000;-12,764;2,901;-7,935;24,195
3307,000;2,742;0,682;-34,611;3,166;9,485;5,195;36,717;4,828;-13,515;-2,772;0,000;38,400;39,100;9,655;3,225;-13,625;-10,708;-14,892;-11,952;-3,196;26,761;0,000;250,940;Inf;264,000;250,000;-12,714;2,898;-7,939;24,287
3307,500;2,863;0,784;-33,931;3,204;9,503;5,195;36,717;4,828;-13,515;-2,772;0,000;38,400;39,100;9,643;3,040;-13,432;-10,688;-14,974;-11,985;-3,196;26,761;0,000;250,940;Inf;264,000;250,000;-12,794;2,895;-7,927;24,362
3308,000;2,863;0,784;-33,931;3,204;9,503;5,195;36,717;4,828;-13,515;-2,772;0,000;38,400;39,100;9,643;3,040;-13,551;-10,686;-14,846;-11,926;-3,196;26,761;0,000;250,840;Inf;264,000;250,000;-12,769;2,895;-7,943;24,363
3308,500;2,863;0,784;-33,931;3,204;9,503;5,195;36,717;4,828;-13,515;-2,772;0,000;38,400;39,100;9,643;3,040;-13,596;-10,692;-14,899;-11,986;-3,196;26,761;0,000;250,840;Inf;264,000;250,000;-12,752;2,894;-7,919;24,428
3309,000;2,863;0,784;-33,931;3,204;9,503;5,195;36,717;4,828;-13,515;-2,772;0,000;38,400;39,100;9,643;3,040;-13,554;-10,700;-14,997;-12,028;-3,196;26,761;0,000;251,340;Inf;264,000;250,000;-12,793;2,894;-7,929;24,419
3309,500;2,863;0,784;-33,931;3,204;9,503;5,190;36,734;4,807;-13,489;-2,754;0,000;38,418;39,135;9,643;3,040;-13,669;-10,725;-15,042;-12,070;-3,191;26,781;0,000;251,340;Inf;263,000;250,000;-12,820;2,893;-7,920;24,469
3310,000;2,863;0,784;-33,931;3,204;9,503;5,190;36,734;4,807;-13,489;-2,754;0,000;38,400;39,100;9,643;3,040;-13,577;-10,739;-15,071;-12,032;-3,191;26,781;0,000;250,240;Inf;263,000;250,000;-12,877;2,893;-7,936;24,497
3310,500;2,973;0,766;-34,539;3,277;9,552;5,190;36,734;4,807;-13,489;-2,754;0,000;38,400;39,100;9,567;3,068;-13,604;-10,738;-15,090;-12,051;-3,191;26,781;0,000;250,240;Inf;263,000;250,000;-12,855;2,892;-7,942;24,477
3311,000;2,973;0,766;-34,539;3,277;9,552;5,190;36,734;4,807;-13,489;-2,754;0,000;38,400;39,100;9,567;3,068;-13,615;-10,727;-14,889;-11,976;-3,191;26,781;0,000;250,440;Inf;263,000;250,000;-12,871;2,894;-7,935;24,433
3311,500;2,973;0,766;-34,539;3,277;9,552;5,190;36,734;4,807;-13,489;-2,754;0,000;38,400;39,100;9,567;3,068;-13,680;-10,700;-14,924;-11,992;-3,191;26,781;0,000;250,440;Inf;263,000;250,000;-12,802;2,895;-7,955;24,408
3312,000;2,973;0,766;-34,539;3,277;9,552;5,190;36,734;4,807;-13,489;-2,754;0,000;38,400;39,100;9,567;3,068;-13,693;-10,730;-14,947;-11,997;-3,191;26,781;0,000;249,640;Inf;263,000;250,000;-12,824;2,896;-7,936;24,425
3312,500;2,973;0,766;-34,539;3,277;9,552;5,154;36,726;4,794;-13,502;-2,755;0,000;38,408;39,175;9,567;3,068;-13,554;-10,662;-14,814;-11,907;-3,203;26,765;0,000;249,640;Inf;263,000;250,000;-12,842;2,898;-7,922;24,427
3313,000;2,973;0,766;-34,539;3,277;9,552;5,154;36,726;4,794;-13,502;-2,755;0,000;38,400;39,200;9,567;3,068;-13,525;-10,684;-14,922;-11,888;-3,203;26,765;0,000;250,240;Inf;263,000;250,000;-12,734;2,899;-7,931;24,429
3313,500;2,723;0,751;-33,901;3,284;9,504;5,154;36,726;4,794;-13,502;-2,755;0,000;38,400;39,200;9,607;3,025;-13,567;-10,690;-14,818;-11,954;-3,203;26,765;0,000;250,240;Inf;263,000;250,000;-12,755;2,900;-7,939;24,449
3314,000;2,723;0,751;-33,901;3,284;9,504;5,154;36,726;4,794;-13,502;-2,755;0,000;38,400;39,200;9,607;3,025;-13,461;-10,687;-14,902;-11,926;-3,203;26,765;0,000;249,540;Inf;263,000;250,000;-12,757;2,897;-7,917;24,457
3314,500;2,723;0,751;-33,901;3,284;9,504;5,154;36,726;4,794;-13,502;-2,755;0,000;38,400;39,200;9,607;3,025;-13,543;-10,702;-14,944;-11,912;-3,203;26,765;0,000;249,540;Inf;263,000;250,000;-12,744;2,894;-7,926;24,417
3315,000;2,723;0,751;-33,901;3,284;9,504;5,154;36,726;4,794;-13,502;-2,755;0,000;38,400;39,200;9,607;3,025;-13,623;-10,730;-15,022;-11,976;-3,203;26,765;0,000;250,140;Inf;263,000;250,000;-12,776;2,891;-7,917;24,434
3315,500;2,723;0,751;-33,901;3,284;9,504;5,154;36,726;4,794;-13,502;-2,755;0,000;38,400;39,200;9,607;3,025;-13,469;-10,688;-14,879;-12,003;-3,203;26,765;0,000;250,140;Inf;263,000;250,000;-12,838;2,889;-7,913;24,421
3316,000;2,723;0,751;-33,901;3,284;9,504;5,135;36,730;4,786;-13,484;-2,742;0,000;38,420;39,181;9,607;3,025;-13,503;-10,689;-15,019;-12,000;-3,192;26,768;0,000;249,340;Inf;263,000;250,000;-12,760;2,886;-7,913;24,439
3316,500;2,723;0,751;-33,901;3,284;9,504;5,135;36,730;4,786;-13,484;-2,742;0,000;38,400;39,200;9,607;3,025;-13,708;-10,661;-14,936;-11,980;-3,192;26,768;0,000;249,340;Inf;263,000;250,000;-12,803;2,883;-7,914;24,422
3317,000;2,857;0,747;-34,494;3,125;9,515;5,135;36,730;4,786;-13,484;-2,742;0,000;38,400;39,200;9,675;3,214;-13,573;-10,703;-15,001;-12,004;-3,192;26,768;0,000;249,640;Inf;263,000;250,000;-12,821;2,881;-7,927;24,436
3317,500;2,857;0,747;-34,494;3,125;9,515;5,135;36,730;4,786;-13,484;-2,742;0,000;38,400;39,200;9,675;3,214;-13,686;-10,730;-15,069;-11,999;-3,192;26,768;0,000;249,640;Inf;263,000;250,000;-12,820;2,880;-7,921;24,476
3318,000;2,857;0,747;-34,494;3,125;9,515;5,135;36,730;4,786;-13,484;-2,742;0,000;38,400;39,200;9,675;3,214;-13,682;-10,694;-14,912;-11,950;-3,192;26,768;0,000;249,240;Inf;263,000;250,000;-12,871;2,880;-7,934;24,523
3318,500;2,857;0,747;-34,494;3,125;9,515;5,135;36,730;4,786;-13,484;-2,742;0,000;38,400;39,200;9,675;3,214;-13,698;-10,685;-14,918;-11,960;-3,192;26,768;0,000;249,240;Inf;263,000;250,000;-12,810;2,880;-7,929;24,490
3319,000;2,857;0,747;-34,494;3,125;9,515;5,161;36,727;4,827;-13,472;-2,755;0,000;38,422;39,177;9,675;3,214;-13,706;-10,752;-15,132;-12,051;-3,186;26,770;0,000;249,540;Inf;263,000;250,000;-12,815;2,879;-7,920;24,519
3319,500;2,857;0,747;-34,494;3,125;9,515;5,161;36,727;4,827;-13,472;-2,755;0,000;38,400;39,200;9,675;3,214;-13,555;-10,721;-15,015;-11,957;-3,186;26,770;0,000;249,540;Inf;263,000;250,000;-12,910;2,879;-7,923;24,590
3320,000;3,275;0,766;-35,209;3,132;9,552;5,161;36,727;4,827;-13,472;-2,755;0,000;38,400;39,200;9,600;3,291;-13,626;-10,699;-14,879;-11,952;-3,186;26,770;0,000;249,540;Inf;263,000;250,000;-12,812;2,878;-7,919;24,659
3320,500;3,275;0,766;-35,209;3,132;9,552;5,161;36,727;4,827;-13,472;-2,755;0,000;38,400;39,200;9,600;3,291;-13,373;-10,659;-14,870;-11,903;-3,186;26,770;0,000;249,540;Inf;263,000;250,000;-12,789;2,885;-7,922;24,685
3321,000;3,275;0,766;-35,209;3,132;9,552;5,161;36,727;4,827;-13,472;-2,755;0,000;38,400;39,200;9,600;3,291;-13,594;-10,687;-14,978;-11,993;-3,186;26,770;0,000;249,840;Inf;263,000;250,000;-12,701;2,891;-7,898;24,675
3321,500;3,275;0,766;-35,209;3,132;9,552;5,161;36,727;4,827;-13,472;-2,755;0,000;38,400;39,200;9,600;3,291;-13,437;-10,671;-14,876;-11,978;-3,186;26,770;0,000;249,840;Inf;263,000;250,000;-12,813;2,898;-7,918;24,726
3322,000;3,275;0,766;-35,209;3,132;9,552;5,161;36,727;4,827;-13,472;-2,755;0,000;38,400;39,200;9,600;3,291;-13,669;-10,688;-14,963;-11,989;-3,186;26,770;0,000;249,340;Inf;263,000;250,000;-12,741;2,904;-7,914;24,717
3322,500;3,275;0,766;-35,209;3,132;9,552;5,146;36,729;4,820;-13,455;-2,749;0,000;38,416;39,145;9,600;3,291;-13,458;-10,689;-15,007;-12,047;-3,187;26,766;0,000;249,340;Inf;263,000;250,000;-12,827;2,910;-7,904;24,701
3323,000;3,275;0,766;-35,209;3,132;9,552;5,146;36,729;4,820;-13,455;-2,749;0,000;38,400;39,100;9,600;3,291;-13,681;-10,688;-15,036;-12,073;-3,187;26,766;0,000;249,640;Inf;263,000;250,000;-12,800;2,916;-7,913;24,739
3323,500;2,305;0,626;-34,018;3,270;9,545;5,146;36,729;4,820;-13,455;-2,749;0,000;38,400;39,100;9,604;3,033;-13,594;-10,712;-15,071;-12,059;-3,187;26,766;0,000;249,640;Inf;263,000;250,000;-12,870;2,922;-7,912;24,742
3324,000;2,305;0,626;-34,018;3,270;9,545;5,146;36,729;4,820;-13,455;-2,749;0,000;38,400;39,100;9,604;3,033;-13,645;-10,725;-15,124;-12,048;-3,187;26,766;0,000;249,440;Inf;263,000;250,000;-12,859;2,912;-7,898;24,768
3324,500;2,305;0,626;-34,018;3,270;9,545;5,146;36,729;4,820;-13,455;-2,749;0,000;38,400;39,100;9,604;3,033;-13,683;-10,731;-15,139;-12,094;-3,187;26,766;0,000;249,440;Inf;263,000;250,000;-12,886;2,902;-7,928;24,784
3325,000;2,305;0,626;-34,018;3,270;9,545;5,146;36,729;4,820;-13,455;-2,749;0,000;38,400;39,100;9,604;3,033;-13,805;-10,721;-15,060;-12,054;-3,187;26,766;0,000;249,140;Inf;263,000;250,000;-12,912;2,892;-7,915;24,763
3325,500;2,305;0,626;-34,018;3,270;9,545;5,167;36,744;4,812;-13,437;-2,746;0,000;38,418;39,108;9,604;3,033;-13,656;-10,741;-15,059;-12,001;-3,189;26,773;0,000;249,140;Inf;263,000;250,000;-12,910;2,882;-7,975;24,737
3326,000;2,305;0,626;-34,018;3,270;9,545;5,167;36,744;4,812;-13,437;-2,746;0,000;38,400;39,100;9,604;3,033;-13,534;-10,722;-14,842;-12,010;-3,189;26,773;0,000;249,840;Inf;263,000;250,000;-12,864;2,873;-7,942;24,773
3326,500;3,253;0,795;-35,209;3,162;9,533;5,167;36,744;4,812;-13,437;-2,746;0,000;38,400;39,100;9,551;3,230;-13,417;-10,698;-14,827;-11,975;-3,189;26,773;0,000;249,840;Inf;263,000;250,000;-12,777;2,864;-7,933;24,813
3327,000;3,253;0,795;-35,209;3,162;9,533;5,167;36,744;4,812;-13,437;-2,746;0,000;38,400;39,100;9,551;3,230;-13,503;-10,610;-14,841;-11,920;-3,189;26,773;0,000;249,940;Inf;263,000;250,000;-12,729;2,870;-7,942;24,801
3327,500;3,253;0,795;-35,209;3,162;9,533;5,167;36,744;4,812;-13,437;-2,746;0,000;38,400;39,100;9,551;3,230;-13,567;-10,733;-14,904;-11,955;-3,189;26,773;0,000;249,940;Inf;263,000;250,000;-12,719;2,876;-7,943;24,818
3328,000;3,253;0,795;-35,209;3,162;9,533;5,167;36,744;4,812;-13,437;-2,746;0,000;38,400;39,100;9,551;3,230;-13,303;-10,695;-14,696;-11,997;-3,189;26,773;0,000;250,240;Inf;263,000;250,000;-12,790;2,882;-7,954;24,833
3328,500;3,253;0,795;-35,209;3,162;9,533;5,167;36,744;4,812;-13,437;-2,746;0,000;38,400;39,100;9,551;3,230;-13,425;-10,670;-14,811;-11,887;-3,189;26,773;0,000;250,240;Inf;263,000;250,000;-12,673;2,889;-7,939;24,836
3329,000;3,253;0,795;-35,209;3,162;9,533;5,180;36,707;4,823;-13,431;-2,760;0,000;38,418;39,105;9,551;3,230;-13,493;-10,694;-14,890;-11,891;-3,190;26,774;0,000;249,540;Inf;263,000;250,000;-12,699;2,894;-7,929;24,896
3329,500;3,253;0,795;-35,209;3,162;9,533;5,180;36,707;4,823;-13,431;-2,760;0,000;38,400;39,100;9,551;3,230;-13,543;-10,691;-14,944;-12,013;-3,190;26,774;0,000;249,540;Inf;263,000;250,000;-12,742;2,900;-7,934;24,863
3330,000;2,302;0,605;-34,635;3,168;9,586;5,180;36,707;4,823;-13,431;-2,760;0,000;38,400;39,100;9,567;3,096;-13,658;-10,696;-14,967;-12,010;-3,190;26,774;0,000;250,040;Inf;263,000;250,000;-12,798;2,906;-7,943;24,836
3330,500;2,302;0,605;-34,635;3,168;9,586;5,180;36,707;4,823;-13,431;-2,760;0,000;38,400;39,100;9,567;3,096;-13,725;-10,706;-15,074;-12,054;-3,190;26,774;0,000;250,040;Inf;263,000;250,000;-12,833;2,896;-7,927;24,791
3331,000;2,302;0,605;-34,635;3,168;9,586;5,180;36,707;4,823;-13,431;-2,760;0,000;38,400;39,100;9,567;3,096;-13,678;-10,711;-15,028;-12,058;-3,190;26,774;0,000;248,940;Inf;263,000;250,000;-12,890;2,887;-7,949;24,744
3331,500;2,302;0,605;-34,635;3,168;9,586;5,180;36,707;4,823;-13,431;-2,760;0,000;38,400;39,100;9,567;3,096;-13,726;-10,724;-15,004;-12,057;-3,190;26,774;0,000;248,940;Inf;264,000;250,000;-12,869;2,877;-7,933;24,732
3332,000;2,302;0,605;-34,635;3,168;9,586;5,149;36,735;4,809;-13,412;-2,721;0,000;38,410;39,059;9,567;3,096;-13,724;-10,754;-15,169;-12,095;-3,171;26,772;0,000;250,140;Inf;264,000;250,000;-12,878;2,867;-7,971;24,675
3332,500;2,302;0,605;-34,635;3,168;9,586;5,149;36,735;4,809;-13,412;-2,721;0,000;38,400;39,100;9,567;3,096;-13,693;-10,747;-15,075;-11,987;-3,171;26,772;0,000;250,140;Inf;264,000;250,000;-12,936;2,858;-7,949;24,676
3333,000;2,746;0,674;-34,832;3,185;9,540;5,149;36,735;4,809;-13,412;-2,721;0,000;38,400;39,100;9,661;3,225;-13,746;-10,687;-14,927;-11,970;-3,171;26,772;0,000;248,540;Inf;264,000;250,000;-12,876;2,849;-7,973;24,700
3333,500;2,746;0,674;-34,832;3,185;9,540;5,149;36,735;4,809;-13,412;-2,721;0,000;38,400;39,100;9,661;3,225;-13,698;-10,751;-15,019;-11,986;-3,171;26,772;0,000;248,540;Inf;265,000;250,000;-12,833;2,847;-7,973;24,686
3334,000;2,746;0,674;-34,832;3,185;9,540;5,149;36,735;4,809;-13,412;-2,721;0,000;38,400;39,100;9,661;3,225;-13,591;-10,683;-14,837;-11,899;-3,171;26,772;0,000;249,740;Inf;265,000;250,000;-12,863;2,846;-7,978;24,676
3334,500;2,746;0,674;-34,832;3,185;9,540;5,149;36,735;4,809;-13,412;-2,721;0,000;38,400;39,100;9,661;3,225;-13,388;-10,704;-14,932;-11,940;-3,171;26,772;0,000;249,740;Inf;265,000;250,000;-12,753;2,844;-7,987;24,588
3335,000;2,746;0,674;-34,832;3,185;9,540;5,137;36,704;4,825;-13,412;-2,730;0,000;38,398;39,026;9,661;3,225;-13,446;-10,678;-14,703;-11,892;-3,171;26,768;0,000;249,740;Inf;265,000;250,000;-12,741;2,843;-7,968;24,538
3335,500;2,746;0,674;-34,832;3,185;9,540;5,137;36,704;4,825;-13,412;-2,730;0,000;38,400;39,000;9,661;3,225;-13,632;-10,713;-14,967;-11,958;-3,171;26,768;0,000;249,740;Inf;265,000;250,000;-12,680;2,841;-7,954;24,503
3336,000;2,746;0,674;-34,832;3,185;9,540;5,137;36,704;4,825;-13,412;-2,730;0,000;38,400;39,000;9,661;3,225;-13,436;-10,705;-14,844;-11,987;-3,171;26,768;0,000;251,240;Inf;265,000;250,000;-12,818;2,839;-7,956;24,473
3336,500;2,941;0,744;-34,191;3,151;9,528;5,137;36,704;4,825;-13,412;-2,730;0,000;38,400;39,000;9,719;3,182;-13,437;-10,696;-14,784;-11,950;-3,171;26,768;0,000;251,240;Inf;264,000;250,000;-12,743;2,838;-7,961;24,475
3337,000;2,941;0,744;-34,191;3,151;9,528;5,137;36,704;4,825;-13,412;-2,730;0,000;38,400;39,000;9,719;3,182;-13,503;-10,677;-14,886;-11,970;-3,171;26,768;0,000;250,940;Inf;264,000;250,000;-12,717;2,840;-7,937;24,433
3337,500;2,941;0,744;-34,191;3,151;9,528;5,137;36,704;4,825;-13,412;-2,730;0,000;38,400;39,000;9,719;3,182;-13,570;-10,722;-14,973;-11,954;-3,171;26,768;0,000;250,940;Inf;264,000;250,000;-12,759;2,841;-7,931;24,379
3338,000;2,941;0,744;-34,191;3,151;9,528;5,137;36,704;4,825;-13,412;-2,730;0,000;38,400;39,000;9,719;3,182;-13,599;-10,705;-14,895;-11,963;-3,171;26,768;0,000;252,140;Inf;264,000;250,000;-12,805;2,843;-7,957;24,163
3338,500;2,941;0,744;-34,191;3,151;9,528;5,150;36,721;4,839;-13,385;-2,714;0,000;38,397;39,030;9,719;3,182;-13,445;-10,687;-14,813;-11,949;-3,151;26,771;0,000;252,140;Inf;263,000;250,000;-12,790;2,844;-7,953;24,174
3339,000;2,941;0,744;-34,191;3,151;9,528;5,150;36,721;4,839;-13,385;-2,714;0,000;38,400;39,000;9,719;3,182;-13,635;-10,674;-14,895;-11,977;-3,151;26,771;0,000;251,340;Inf;263,000;250,000;-12,724;2,846;-7,939;24,131
3339,500;3,217;0,756;-35,209;3,175;9,605;5,150;36,721;4,839;-13,385;-2,714;0,000;38,400;39,000;9,595;3,031;-13,451;-10,708;-14,951;-11,927;-3,151;26,771;0,000;251,340;Inf;262,000;250,000;-12,795;2,848;-7,950;24,099
3340,000;3,217;0,756;-35,209;3,175;9,605;5,150;36,721;4,839;-13,385;-2,714;0,000;38,400;39,000;9,595;3,031;-13,460;-10,708;-14,859;-11,995;-3,151;26,771;0,000;251,740;Inf;262,000;250,000;-12,759;2,854;-7,935;24,068
3340,500;3,217;0,756;-35,209;3,175;9,605;5,150;36,721;4,839;-13,385;-2,714;0,000;38,400;39,000;9,595;3,031;-13,472;-10,676;-14,804;-11,851;-3,151;26,771;0,000;251,740;Inf;261,000;250,000;-12,756;2,860;-7,913;24,075
3341,000;3,217;0,756;-35,209;3,175;9,605;5,150;36,721;4,839;-13,385;-2,714;0,000;38,400;39,000;9,595;3,031;-13,345;-10,657;-14,915;-11,885;-3,151;26,771;0,000;249,040;Inf;261,000;250,000;-12,701;2,865;-7,912;23,987
3341,500;3,217;0,756;-35,209;3,175;9,605;5,158;36,710;4,840;-13,363;-2,722;0,000;38,373;39,022;9,595;3,031;-13,487;-10,663;-14,858;-11,903;-3,162;26,772;0,000;249,040;Inf;261,000;250,000;-12,700;2,871;-7,918;23,921
3342,000;3,217;0,756;-35,209;3,175;9,605;5,158;36,710;4,840;-13,363;-2,722;0,000;38,400;39,000;9,595;3,031;-13,556;-10,668;-14,924;-11,968;-3,162;26,772;0,000;249,540;Inf;261,000;250,000;-12,728;2,877;-7,918;23,860
3342,500;3,217;0,756;-35,209;3,175;9,605;5,158;36,710;4,840;-13,363;-2,722;0,000;38,400;39,000;9,595;3,031;-13,403;-10,673;-14,895;-12,019;-3,162;26,772;0,000;249,540;Inf;261,000;250,000;-12,779;2,882;-7,910;23,793
3343,000;3,179;0,739;-35,209;3,058;9,590;5,158;36,710;4,840;-13,363;-2,722;0,000;38,400;39,000;9,618;3,271;-13,563;-10,679;-14,989;-11,964;-3,162;26,772;0,000;247,740;Inf;261,000;250,000;-12,748;2,888;-7,936;23,762
3343,500;3,179;0,739;-35,209;3,058;9,590;5,158;36,710;4,840;-13,363;-2,722;0,000;38,400;39,000;9,618;3,271;-13,620;-10,692;-15,091;-12,013;-3,162;26,772;0,000;247,740;Inf;262,000;250,000;-12,799;2,893;-7,905;23,639
3344,000;3,179;0,739;-35,209;3,058;9,590;5,158;36,710;4,840;-13,363;-2,722;0,000;38,400;39,000;9,618;3,271;-13,635;-10,681;-14,921;-11,958;-3,162;26,772;0,000;247,340;Inf;262,000;250,000;-12,854;2,897;-7,898;23,578
3344,500;3,179;0,739;-35,209;3,058;9,590;5,158;36,710;4,840;-13,363;-2,722;0,000;38,400;39,000;9,618;3,271;-13,735;-10,680;-15,170;-12,092;-3,162;26,772;0,000;247,340;Inf;263,000;250,000;-12,799;2,902;-7,921;23,550
3345,000;3,179;0,739;-35,209;3,058;9,590;5,156;36,745;4,830;-13,339;-2,725;0,000;38,371;38,991;9,618;3,271;-13,679;-10,700;-14,963;-12,003;-3,155;26,761;0,000;244,940;Inf;263,000;250,000;-12,919;2,907;-7,939;23,545
3345,500;3,179;0,739;-35,209;3,058;9,590;5,156;36,745;4,830;-13,339;-2,725;0,000;38,400;39,000;9,618;3,271;-13,605;-10,677;-14,970;-11,989;-3,155;26,761;0,000;244,940;Inf;264,000;250,000;-12,836;2,911;-7,927;23,507
3346,000;3,361;0,778;-35,209;3,148;9,595;5,156;36,745;4,830;-13,339;-2,725;0,000;38,400;39,000;9,596;3,203;-13,531;-10,710;-15,030;-11,899;-3,155;26,761;0,000;247,140;Inf;264,000;250,000;-12,810;2,915;-7,944;23,483
3346,500;3,361;0,778;-35,209;3,148;9,595;5,156;36,745;4,830;-13,339;-2,725;0,000;38,400;39,000;9,596;3,203;-13,625;-10,679;-14,925;-11,863;-3,155;26,761;0,000;247,140;Inf;265,000;250,000;-12,792;2,923;-7,930;23,480
3347,000;3,361;0,778;-35,209;3,148;9,595;5,156;36,745;4,830;-13,339;-2,725;0,000;38,400;39,000;9,596;3,203;-13,328;-10,675;-14,822;-11,944;-3,155;26,761;0,000;246,540;Inf;265,000;250,000;-12,773;2,930;-7,944;23,481
3347,500;3,361;0,778;-35,209;3,148;9,595;5,156;36,745;4,830;-13,339;-2,725;0,000;38,400;39,000;9,596;3,203;-13,364;-10,640;-14,900;-11,863;-3,155;26,761;0,000;246,540;Inf;266,000;250,000;-12,692;2,937;-7,927;23,509
3348,000;3,361;0,778;-35,209;3,148;9,595;5,155;36,701;4,838;-13,346;-2,728;0,000;38,361;38,944;9,596;3,203;-13,390;-10,668;-14,978;-11,894;-3,146;26,766;0,000;250,240;Inf;266,000;250,000;-12,692;2,944;-7,943;23,591
3348,500;3,361;0,778;-35,209;3,148;9,595;5,155;36,701;4,838;-13,346;-2,728;0,000;38,400;38,900;9,596;3,203;-13,420;-10,662;-14,817;-11,925;-3,146;26,766;0,000;250,240;Inf;266,000;250,000;-12,732;2,951;-7,912;23,570
3349,000;3,361;0,778;-35,209;3,148;9,595;5,155;36,701;4,838;-13,346;-2,728;0,000;38,400;38,900;9,596;3,203;-13,395;-10,675;-14,930;-11,913;-3,146;26,766;0,000;249,240;Inf;266,000;250,000;-12,706;2,957;-7,933;23,528
3349,500;3,027;0,806;-34,321;3,242;9,490;5,155;36,701;4,838;-13,346;-2,728;0,000;38,400;38,900;9,642;3,258;-13,604;-10,653;-14,898;-11,926;-3,146;26,766;0,000;249,240;Inf;266,000;250,000;-12,728;2,964;-7,939;23,498
3350,000;3,027;0,806;-34,321;3,242;9,490;5,155;36,701;4,838;-13,346;-2,728;0,000;38,400;38,900;9,642;3,258;-13,453;-10,659;-15,005;-11,912;-3,146;26,766;0,000;249,940;Inf;266,000;250,000;-12,770;2,965;-7,902;23,484
3350,500;3,027;0,806;-34,321;3,242;9,490;5,155;36,701;4,838;-13,346;-2,728;0,000;38,400;38,900;9,642;3,258;-13,557;-10,662;-14,925;-11,875;-3,146;26,766;0,000;249,940;Inf;266,000;250,000;-12,757;2,966;-7,914;23,422
3351,000;3,027;0,806;-34,321;3,242;9,490;5,155;36,701;4,838;-13,346;-2,728;0,000;38,400;38,900;9,642;3,258;-13,598;-10,633;-14,962;-11,935;-3,146;26,766;0,000;251,040;Inf;266,000;250,000;-12,755;2,967;-7,909;23,366
