t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3351,500;3,027;0,806;-34,321;3,242;9,490;5,130;36,718;4,827;-13,331;-2,727;0,000;38,338;38,941;9,642;3,258;-13,508;-10,671;-15,072;-11,955;-3,151;26,763;0,000;251,040;Inf;265,000;250,000;-12,782;2,968;-7,890;23,319
3352,000;3,027;0,806;-34,321;3,242;9,490;5,130;36,718;4,827;-13,331;-2,727;0,000;38,300;38,900;9,642;3,258;-13,727;-10,669;-15,041;-11,999;-3,151;26,763;0,000;252,240;Inf;265,000;250,000;-12,801;2,969;-7,889;23,316
3352,500;2,537;0,684;-33,135;3,206;9,496;5,130;36,718;4,827;-13,331;-2,727;0,000;38,300;38,900;9,698;3,167;-13,607;-10,688;-15,151;-11,968;-3,151;26,763;0,000;252,240;Inf;264,000;250,000;-12,859;2,970;-7,893;23,327
3353,000;2,537;0,684;-33,135;3,206;9,496;5,130;36,718;4,827;-13,331;-2,727;0,000;38,300;38,900;9,698;3,167;-13,708;-10,684;-15,067;-11,966;-3,151;26,763;0,000;249,140;Inf;264,000;250,000;-12,853;2,963;-7,890;23,390
3353,500;2,537;0,684;-33,135;3,206;9,496;5,130;36,718;4,827;-13,331;-2,727;0,000;38,300;38,900;9,698;3,167;-13,689;-10,694;-15,073;-12,016;-3,151;26,763;0,000;249,140;Inf;264,000;250,000;-12,856;2,956;-7,906;23,362
3354,000;2,537;0,684;-33,135;3,206;9,496;5,130;36,718;4,827;-13,331;-2,727;0,000;38,300;38,900;9,698;3,167;-13,710;-10,722;-15,219;-12,065;-3,151;26,763;0,000;250,940;Inf;264,000;250,000;-12,868;2,949;-7,905;23,390
3354,500;2,537;0,684;-33,135;3,206;9,496;5,125;36,730;4,791;-13,322;-2,699;0,000;38,325;38,943;9,698;3,167;-13,754;-10,711;-15,145;-12,020;-3,139;26,759;0,000;250,940;Inf;264,000;250,000;-12,929;2,942;-7,928;23,449
3355,000;2,537;0,684;-33,135;3,206;9,496;5,125;36,730;4,791;-13,322;-2,699;0,000;38,300;38,900;9,698;3,167;-13,725;-10,688;-15,082;-12,036;-3,139;26,759;0,000;248,340;Inf;264,000;250,000;-12,907;2,936;-7,925;23,531
3355,500;3,084;0,735;-35,134;3,153;9,517;5,125;36,730;4,791;-13,322;-2,699;0,000;38,300;38,900;9,618;3,259;-13,759;-10,690;-15,049;-11,992;-3,139;26,759;0,000;248,340;Inf;265,000;250,000;-12,883;2,929;-7,903;23,535
3356,000;3,084;0,735;-35,134;3,153;9,517;5,125;36,730;4,791;-13,322;-2,699;0,000;38,300;38,900;9,618;3,259;-13,606;-10,708;-15,106;-11,986;-3,139;26,759;0,000;250,340;Inf;265,000;250,000;-12,872;2,932;-7,923;23,567
3356,500;3,084;0,735;-35,134;3,153;9,517;5,125;36,730;4,791;-13,322;-2,699;0,000;38,300;38,900;9,618;3,259;-13,707;-10,681;-15,076;-11,972;-3,139;26,759;0,000;250,340;Inf;265,000;250,000;-12,851;2,934;-7,909;23,603
3357,000;3,084;0,735;-35,134;3,153;9,517;5,125;36,730;4,791;-13,322;-2,699;0,000;38,300;38,900;9,618;3,259;-13,714;-10,715;-15,110;-12,052;-3,139;26,759;0,000;247,540;Inf;265,000;250,000;-12,859;2,937;-7,913;23,644
3357,500;3,084;0,735;-35,134;3,153;9,517;5,125;36,730;4,791;-13,322;-2,699;0,000;38,300;38,900;9,618;3,259;-13,732;-10,720;-15,266;-12,105;-3,139;26,759;0,000;247,540;Inf;266,000;250,000;-12,898;2,939;-7,919;23,673
3358,000;3,084;0,735;-35,134;3,153;9,517;5,133;36,717;4,838;-13,327;-2,710;0,000;38,310;38,812;9,618;3,259;-13,796;-10,736;-15,320;-12,143;-3,139;26,772;0,000;249,940;Inf;266,000;250,000;-12,956;2,941;-7,912;23,793
3358,500;3,084;0,735;-35,134;3,153;9,517;5,133;36,717;4,838;-13,327;-2,710;0,000;38,300;38,800;9,618;3,259;-13,945;-10,723;-15,251;-12,130;-3,139;26,772;0,000;249,940;Inf;266,000;250,000;-12,999;2,944;-7,946;23,811
3359,000;3,465;0,812;-35,209;3,219;9,611;5,133;36,717;4,838;-13,327;-2,710;0,000;38,300;38,800;9,391;3,265;-13,895;-10,726;-15,186;-12,060;-3,139;26,772;0,000;247,840;Inf;266,000;250,000;-13,012;2,946;-7,955;23,844
3359,500;3,465;0,812;-35,209;3,219;9,611;5,133;36,717;4,838;-13,327;-2,710;0,000;38,300;38,800;9,391;3,265;-13,691;-10,739;-15,228;-12,130;-3,139;26,772;0,000;247,840;Inf;267,000;250,000;-12,967;2,955;-7,959;23,881
3360,000;3,465;0,812;-35,209;3,219;9,611;5,133;36,717;4,838;-13,327;-2,710;0,000;38,300;38,800;9,391;3,265;-13,876;-10,757;-15,171;-12,065;-3,139;26,772;0,000;251,540;Inf;267,000;250,000;-12,947;2,963;-7,951;23,922
3360,500;3,465;0,812;-35,209;3,219;9,611;5,133;36,717;4,838;-13,327;-2,710;0,000;38,300;38,800;9,391;3,265;-13,626;-10,726;-15,031;-11,964;-3,139;26,772;0,000;251,540;Inf;266,000;250,000;-12,967;2,971;-7,949;23,940
3361,000;3,465;0,812;-35,209;3,219;9,611;5,181;36,697;4,805;-13,309;-2,716;0,000;38,304;38,783;9,391;3,265;-13,464;-10,734;-15,030;-12,020;-3,141;26,756;0,000;251,040;Inf;266,000;250,000;-12,837;2,979;-7,969;23,939
3361,500;3,465;0,812;-35,209;3,219;9,611;5,181;36,697;4,805;-13,309;-2,716;0,000;38,300;38,800;9,391;3,265;-13,630;-10,734;-15,031;-11,963;-3,141;26,756;0,000;251,040;Inf;265,000;250,000;-12,812;2,987;-7,957;24,058
3362,000;3,564;0,855;-35,209;3,138;9,647;5,181;36,697;4,805;-13,309;-2,716;0,000;38,300;38,800;9,596;3,082;-13,751;-10,706;-15,057;-11,995;-3,141;26,756;0,000;251,440;Inf;265,000;250,000;-12,839;2,995;-7,974;24,059
3362,500;3,564;0,855;-35,209;3,138;9,647;5,181;36,697;4,805;-13,309;-2,716;0,000;38,300;38,800;9,596;3,082;-13,455;-10,708;-14,993;-11,904;-3,141;26,756;0,000;251,440;Inf;264,000;250,000;-12,877;3,004;-7,958;24,133
3363,000;3,564;0,855;-35,209;3,138;9,647;5,181;36,697;4,805;-13,309;-2,716;0,000;38,300;38,800;9,596;3,082;-13,656;-10,721;-15,070;-11,976;-3,141;26,756;0,000;250,840;Inf;264,000;250,000;-12,765;3,014;-7,963;24,160
3363,500;3,564;0,855;-35,209;3,138;9,647;5,181;36,697;4,805;-13,309;-2,716;0,000;38,300;38,800;9,596;3,082;-13,673;-10,732;-15,109;-12,038;-3,141;26,756;0,000;250,840;Inf;264,000;250,000;-12,856;3,023;-7,952;24,188
3364,000;3,564;0,855;-35,209;3,138;9,647;5,181;36,697;4,805;-13,309;-2,716;0,000;38,300;38,800;9,596;3,082;-13,628;-10,736;-15,157;-12,054;-3,141;26,756;0,000;250,540;Inf;264,000;250,000;-12,888;3,031;-7,970;24,180
3364,500;3,564;0,855;-35,209;3,138;9,647;5,124;36,683;4,832;-13,302;-2,708;0,000;38,291;38,896;9,596;3,082;-13,802;-10,764;-15,122;-12,067;-3,134;26,757;0,000;250,540;Inf;264,000;250,000;-12,894;3,040;-7,961;24,184
3365,000;3,564;0,855;-35,209;3,138;9,647;5,124;36,683;4,832;-13,302;-2,708;0,000;38,300;38,900;9,596;3,082;-13,688;-10,754;-15,218;-12,111;-3,134;26,757;0,000;250,240;Inf;264,000;250,000;-12,939;3,049;-7,963;24,202
3365,500;2,202;0,618;-34,318;3,264;9,514;5,124;36,683;4,832;-13,302;-2,708;0,000;38,300;38,900;9,594;3,178;-13,799;-10,762;-15,260;-12,152;-3,134;26,757;0,000;250,240;Inf;264,000;250,000;-12,943;3,057;-7,950;24,231
3366,000;2,202;0,618;-34,318;3,264;9,514;5,124;36,683;4,832;-13,302;-2,708;0,000;38,300;38,900;9,594;3,178;-13,776;-10,768;-15,295;-12,108;-3,134;26,757;0,000;251,340;Inf;264,000;250,000;-12,993;3,043;-7,953;24,266
3366,500;2,202;0,618;-34,318;3,264;9,514;5,124;36,683;4,832;-13,302;-2,708;0,000;38,300;38,900;9,594;3,178;-13,839;-10,766;-15,189;-12,071;-3,134;26,757;0,000;251,340;Inf;263,000;250,000;-12,987;3,029;-7,978;24,262
3367,000;2,202;0,618;-34,318;3,264;9,514;5,124;36,683;4,832;-13,302;-2,708;0,000;38,300;38,900;9,594;3,178;-13,824;-10,756;-15,262;-12,154;-3,134;26,757;0,000;248,840;Inf;263,000;250,000;-12,966;3,016;-7,975;24,236
3367,500;2,202;0,618;-34,318;3,264;9,514;5,119;36,710;4,800;-13,280;-2,686;0,000;38,280;38,760;9,594;3,178;-13,896;-10,767;-15,210;-12,097;-3,126;26,766;0,000;248,840;Inf;264,000;250,000;-12,999;3,002;-7,970;24,277
3368,000;2,202;0,618;-34,318;3,264;9,514;5,119;36,710;4,800;-13,280;-2,686;0,000;38,300;38,800;9,594;3,178;-13,825;-10,807;-15,304;-12,167;-3,126;26,766;0,000;249,740;Inf;264,000;250,000;-12,993;2,989;-7,999;24,294
3368,500;2,849;0,682;-35,209;3,252;9,606;5,119;36,710;4,800;-13,280;-2,686;0,000;38,300;38,800;9,524;3,152;-13,799;-10,786;-15,260;-12,145;-3,126;26,766;0,000;249,740;Inf;264,000;250,000;-13,026;2,976;-7,990;24,349
3369,000;2,849;0,682;-35,209;3,252;9,606;5,119;36,710;4,800;-13,280;-2,686;0,000;38,300;38,800;9,524;3,152;-13,837;-10,792;-15,346;-12,205;-3,126;26,766;0,000;249,740;Inf;264,000;250,000;-12,997;2,974;-7,992;24,373
3369,500;2,849;0,682;-35,209;3,252;9,606;5,119;36,710;4,800;-13,280;-2,686;0,000;38,300;38,800;9,524;3,152;-13,963;-10,797;-15,281;-12,184;-3,126;26,766;0,000;249,740;Inf;264,000;250,000;-13,045;2,972;-7,989;24,446
3370,000;2,849;0,682;-35,209;3,252;9,606;5,119;36,710;4,800;-13,280;-2,686;0,000;38,300;38,800;9,524;3,152;-13,901;-10,814;-15,366;-12,174;-3,126;26,766;0,000;250,640;Inf;264,000;250,000;-13,056;2,970;-8,017;24,460
3370,500;2,849;0,682;-35,209;3,252;9,606;5,120;36,718;4,845;-13,257;-2,693;0,000;38,270;38,749;9,524;3,152;-13,854;-10,809;-15,217;-12,124;-3,126;26,756;0,000;250,640;Inf;264,000;250,000;-13,064;2,968;-8,014;24,476
3371,000;2,849;0,682;-35,209;3,252;9,606;5,120;36,718;4,845;-13,257;-2,693;0,000;38,300;38,700;9,524;3,152;-13,871;-10,790;-15,196;-12,110;-3,126;26,756;0,000;250,040;Inf;264,000;250,000;-13,001;2,966;-7,998;24,449
3371,500;2,849;0,682;-35,209;3,252;9,606;5,120;36,718;4,845;-13,257;-2,693;0,000;38,300;38,700;9,524;3,152;-13,789;-10,804;-15,308;-12,125;-3,126;26,756;0,000;250,040;Inf;264,000;250,000;-12,992;2,964;-8,007;24,476
3372,000;2,513;0,656;-33,755;3,275;9,558;5,120;36,718;4,845;-13,257;-2,693;0,000;38,300;38,700;9,695;2,990;-13,882;-10,798;-15,207;-12,101;-3,126;26,756;0,000;251,340;Inf;264,000;250,000;-13,006;2,962;-8,014;24,549
3372,500;2,513;0,656;-33,755;3,275;9,558;5,120;36,718;4,845;-13,257;-2,693;0,000;38,300;38,700;9,695;2,990;-13,770;-10,767;-15,168;-12,073;-3,126;26,756;0,000;251,340;Inf;263,000;250,000;-12,997;2,955;-8,038;24,592
3373,000;2,513;0,656;-33,755;3,275;9,558;5,120;36,718;4,845;-13,257;-2,693;0,000;38,300;38,700;9,695;2,990;-13,788;-10,781;-15,213;-12,058;-3,126;26,756;0,000;251,140;Inf;263,000;250,000;-12,945;2,948;-8,020;24,632
3373,500;2,513;0,656;-33,755;3,275;9,558;5,120;36,718;4,845;-13,257;-2,693;0,000;38,300;38,700;9,695;2,990;-13,683;-10,777;-15,148;-12,113;-3,126;26,756;0,000;251,140;Inf;262,000;250,000;-12,960;2,941;-8,020;24,616
3374,000;2,513;0,656;-33,755;3,275;9,558;5,162;36,681;4,824;-13,282;-2,705;0,000;38,259;38,723;9,695;2,990;-13,684;-10,799;-15,194;-12,046;-3,131;26,753;0,000;251,440;Inf;262,000;250,000;-12,930;2,934;-8,017;24,548
3374,500;2,513;0,656;-33,755;3,275;9,558;5,162;36,681;4,824;-13,282;-2,705;0,000;38,300;38,700;9,695;2,990;-13,823;-10,791;-15,147;-12,082;-3,131;26,753;0,000;251,440;Inf;261,000;250,000;-12,931;2,927;-8,032;24,543
3375,000;2,787;0,749;-33,657;3,077;9,479;5,162;36,681;4,824;-13,282;-2,705;0,000;38,300;38,700;9,703;3,161;-13,609;-10,791;-15,174;-12,038;-3,131;26,753;0,000;248,740;Inf;261,000;250,000;-12,961;2,920;-8,028;24,579
3375,500;2,787;0,749;-33,657;3,077;9,479;5,162;36,681;4,824;-13,282;-2,705;0,000;38,300;38,700;9,703;3,161;-13,750;-10,741;-15,060;-12,025;-3,131;26,753;0,000;248,740;Inf;262,000;250,000;-12,903;2,918;-8,024;24,528
3376,000;2,787;0,749;-33,657;3,077;9,479;5,162;36,681;4,824;-13,282;-2,705;0,000;38,300;38,700;9,703;3,161;-13,592;-10,778;-15,162;-12,055;-3,131;26,753;0,000;248,440;Inf;262,000;250,000;-12,894;2,916;-8,033;24,464
3376,500;2,787;0,749;-33,657;3,077;9,479;5,162;36,681;4,824;-13,282;-2,705;0,000;38,300;38,700;9,703;3,161;-13,795;-10,746;-15,007;-12,028;-3,131;26,753;0,000;248,440;Inf;263,000;250,000;-12,897;2,914;-8,014;24,436
3377,000;2,787;0,749;-33,657;3,077;9,479;5,172;36,682;4,812;-13,251;-2,704;0,000;38,245;38,737;9,703;3,161;-13,866;-10,806;-15,200;-12,132;-3,137;26,747;0,000;247,140;Inf;263,000;250,000;-12,894;2,912;-8,020;24,417
3377,500;2,787;0,749;-33,657;3,077;9,479;5,172;36,682;4,812;-13,251;-2,704;0,000;38,200;38,700;9,703;3,161;-13,554;-10,807;-15,144;-12,116;-3,137;26,747;0,000;247,140;Inf;264,000;250,000;-13,001;2,910;-8,009;24,407
3378,000;2,787;0,749;-33,657;3,077;9,479;5,172;36,682;4,812;-13,251;-2,704;0,000;38,200;38,700;9,703;3,161;-13,695;-10,791;-15,030;-12,118;-3,137;26,747;0,000;248,640;Inf;264,000;250,000;-12,905;2,907;-8,042;24,389
3378,500;3,533;0,840;-35,209;3,140;9,546;5,172;36,682;4,812;-13,251;-2,704;0,000;38,200;38,700;9,575;3,222;-13,782;-10,806;-15,149;-12,100;-3,137;26,747;0,000;248,640;Inf;265,000;250,000;-12,908;2,906;-8,045;24,364
3379,000;3,533;0,840;-35,209;3,140;9,546;5,172;36,682;4,812;-13,251;-2,704;0,000;38,200;38,700;9,575;3,222;-13,782;-10,820;-15,291;-12,165;-3,137;26,747;0,000;246,240;Inf;265,000;250,000;-12,959;2,916;-8,033;24,302
3379,500;3,533;0,840;-35,209;3,140;9,546;5,172;36,682;4,812;-13,251;-2,704;0,000;38,200;38,700;9,575;3,222;-13,785;-10,818;-15,120;-12,121;-3,137;26,747;0,000;246,240;Inf;266,000;250,000;-13,015;2,926;-8,045;24,285
3380,000;3,533;0,840;-35,209;3,140;9,546;5,172;36,682;4,812;-13,251;-2,704;0,000;38,200;38,700;9,575;3,222;-13,808;-10,819;-15,189;-12,118;-3,137;26,747;0,000;251,240;Inf;266,000;250,000;-12,961;2,936;-8,043;24,275
3380,500;3,533;0,840;-35,209;3,140;9,546;5,170;36,685;4,808;-13,237;-2,705;0,000;38,235;38,684;9,575;3,222;-13,835;-10,814;-15,173;-12,128;-3,141;26,741;0,000;251,240;Inf;265,000;250,000;-12,984;2,946;-8,075;24,246
3381,000;3,533;0,840;-35,209;3,140;9,546;5,170;36,685;4,808;-13,237;-2,705;0,000;38,200;38,700;9,575;3,222;-13,873;-10,873;-15,290;-12,188;-3,141;26,741;0,000;248,940;Inf;265,000;250,000;-12,987;2,955;-8,063;24,192
3381,500;3,003;0,720;-35,209;3,151;9,514;5,170;36,685;4,808;-13,237;-2,705;0,000;38,200;38,700;9,650;3,248;-13,708;-10,830;-15,158;-12,186;-3,141;26,741;0,000;248,940;Inf;266,000;250,000;-13,056;2,965;-8,071;24,157
3382,000;3,003;0,720;-35,209;3,151;9,514;5,170;36,685;4,808;-13,237;-2,705;0,000;38,200;38,700;9,650;3,248;-13,852;-10,835;-15,233;-12,176;-3,141;26,741;0,000;251,140;Inf;266,000;250,000;-12,970;2,965;-8,077;24,204
3382,500;3,003;0,720;-35,209;3,151;9,514;5,170;36,685;4,808;-13,237;-2,705;0,000;38,200;38,700;9,650;3,248;-13,855;-10,854;-15,289;-12,234;-3,141;26,741;0,000;251,140;Inf;265,000;250,000;-13,024;2,966;-8,075;24,053
3383,000;3,003;0,720;-35,209;3,151;9,514;5,170;36,685;4,808;-13,237;-2,705;0,000;38,200;38,700;9,650;3,248;-13,764;-10,852;-15,269;-12,197;-3,141;26,741;0,000;249,240;Inf;265,000;250,000;-13,058;2,967;-8,082;23,821
3383,500;3,003;0,720;-35,209;3,151;9,514;5,143;36,685;4,813;-13,215;-2,707;0,000;38,243;38,746;9,650;3,248;-13,997;-10,882;-15,334;-12,213;-3,142;26,747;0,000;249,240;Inf;265,000;250,000;-13,020;2,967;-8,080;23,750
3384,000;3,003;0,720;-35,209;3,151;9,514;5,143;36,685;4,813;-13,215;-2,707;0,000;38,200;38,700;9,650;3,248;-13,802;-10,865;-15,256;-12,213;-3,142;26,747;0,000;252,240;Inf;265,000;250,000;-13,106;2,968;-8,106;23,762
3384,500;3,003;0,720;-35,209;3,151;9,514;5,143;36,685;4,813;-13,215;-2,707;0,000;38,200;38,700;9,650;3,248;-13,862;-10,867;-15,308;-12,224;-3,142;26,747;0,000;252,240;Inf;264,000;250,000;-13,034;2,968;-8,102;23,721
3385,000;2,964;0,709;-35,209;3,184;9,597;5,143;36,685;4,813;-13,215;-2,707;0,000;38,200;38,700;9,497;3,284;-13,863;-10,899;-15,267;-12,159;-3,142;26,747;0,000;251,340;Inf;264,000;250,000;-13,065;2,969;-8,131;23,706
3385,500;2,964;0,709;-35,209;3,184;9,597;5,143;36,685;4,813;-13,215;-2,707;0,000;38,200;38,700;9,497;3,284;-13,778;-10,852;-15,224;-12,142;-3,142;26,747;0,000;251,340;Inf;263,000;250,000;-13,047;2,969;-8,126;23,641
3386,000;2,964;0,709;-35,209;3,184;9,597;5,143;36,685;4,813;-13,215;-2,707;0,000;38,200;38,700;9,497;3,284;-13,700;-10,842;-15,202;-12,090;-3,142;26,747;0,000;252,340;Inf;263,000;250,000;-12,999;2,969;-8,098;23,603
3386,500;2,964;0,709;-35,209;3,184;9,597;5,143;36,685;4,813;-13,215;-2,707;0,000;38,200;38,700;9,497;3,284;-13,757;-10,838;-15,135;-12,124;-3,142;26,747;0,000;252,340;Inf;262,000;250,000;-12,958;2,969;-8,111;23,559
3387,000;2,964;0,709;-35,209;3,184;9,597;5,109;36,659;4,781;-13,205;-2,724;0,000;38,228;38,742;9,497;3,284;-13,555;-10,827;-15,156;-12,037;-3,133;26,741;0,000;251,840;Inf;262,000;250,000;-12,964;2,969;-8,117;23,506
3387,500;2,964;0,709;-35,209;3,184;9,597;5,109;36,659;4,781;-13,205;-2,724;0,000;38,200;38,700;9,497;3,284;-13,792;-10,872;-15,216;-12,159;-3,133;26,741;0,000;251,840;Inf;261,000;250,000;-12,894;2,969;-8,107;23,434
3388,000;2,970;0,716;-35,209;3,169;9,541;5,109;36,659;4,781;-13,205;-2,724;0,000;38,200;38,700;9,421;3,271;-13,668;-10,870;-15,211;-12,080;-3,133;26,741;0,000;253,340;Inf;261,000;250,000;-13,010;2,969;-8,116;23,464
3388,500;2,970;0,716;-35,209;3,169;9,541;5,109;36,659;4,781;-13,205;-2,724;0,000;38,200;38,700;9,421;3,271;-13,819;-10,825;-15,101;-12,103;-3,133;26,741;0,000;253,340;Inf;260,000;250,000;-12,957;2,969;-8,118;23,541
3389,000;2,970;0,716;-35,209;3,169;9,541;5,109;36,659;4,781;-13,205;-2,724;0,000;38,200;38,700;9,421;3,271;-13,834;-10,862;-15,205;-12,177;-3,133;26,741;0,000;247,340;Inf;260,000;250,000;-12,962;2,969;-8,113;23,593
3389,500;2,970;0,716;-35,209;3,169;9,541;5,109;36,659;4,781;-13,205;-2,724;0,000;38,200;38,700;9,421;3,271;-13,721;-10,867;-15,256;-12,209;-3,133;26,741;0,000;247,340;Inf;261,000;250,000;-13,020;2,969;-8,117;23,690
3390,000;2,970;0,716;-35,209;3,169;9,541;5,155;36,658;4,807;-13,183;-2,713;0,000;38,218;38,744;9,421;3,271;-13,871;-10,917;-15,293;-12,169;-3,134;26,730;0,000;248,540;Inf;261,000;250,000;-13,013;2,969;-8,120;23,950
3390,500;2,970;0,716;-35,209;3,169;9,541;5,155;36,658;4,807;-13,183;-2,713;0,000;38,200;38,700;9,421;3,271;-13,823;-10,914;-15,329;-12,167;-3,134;26,730;0,000;248,540;Inf;262,000;250,000;-13,063;2,969;-8,133;24,004
3391,000;3,233;0,738;-35,209;3,124;9,566;5,155;36,658;4,807;-13,183;-2,713;0,000;38,200;38,700;9,541;3,194;-13,938;-10,910;-15,272;-12,223;-3,134;26,730;0,000;247,740;Inf;262,000;250,000;-13,058;2,969;-8,139;23,982
3391,500;3,233;0,738;-35,209;3,124;9,566;5,155;36,658;4,807;-13,183;-2,713;0,000;38,200;38,700;9,541;3,194;-13,874;-10,934;-15,376;-12,237;-3,134;26,730;0,000;247,740;Inf;263,000;250,000;-13,086;2,973;-8,155;23,932
3392,000;3,233;0,738;-35,209;3,124;9,566;5,155;36,658;4,807;-13,183;-2,713;0,000;38,200;38,700;9,541;3,194;-13,917;-10,930;-15,298;-12,257;-3,134;26,730;0,000;248,640;Inf;263,000;250,000;-13,105;2,977;-8,126;23,915
3392,500;3,233;0,738;-35,209;3,124;9,566;5,155;36,658;4,807;-13,183;-2,713;0,000;38,200;38,700;9,541;3,194;-14,025;-10,919;-15,293;-12,235;-3,134;26,730;0,000;248,640;Inf;264,000;250,000;-13,100;2,981;-8,165;23,853
3393,000;3,233;0,738;-35,209;3,124;9,566;5,155;36,658;4,807;-13,183;-2,713;0,000;38,200;38,700;9,541;3,194;-13,852;-10,947;-15,372;-12,251;-3,134;26,730;0,000;248,840;Inf;264,000;250,000;-13,118;2,986;-8,148;23,847
3393,500;3,233;0,738;-35,209;3,124;9,566;5,166;36,685;4,798;-13,173;-2,712;0,000;38,234;38,881;9,541;3,194;-13,814;-10,914;-15,281;-12,258;-3,136;26,738;0,000;248,840;Inf;265,000;250,000;-13,106;2,990;-8,138;23,663
3394,000;3,233;0,738;-35,209;3,124;9,566;5,166;36,685;4,798;-13,173;-2,712;0,000;38,200;38,900;9,541;3,194;-13,887;-10,922;-15,237;-12,267;-3,136;26,738;0,000;249,940;Inf;265,000;250,000;-13,067;2,994;-8,116;23,546
3394,500;2,952;0,802;-33,685;3,199;9,487;5,166;36,685;4,798;-13,173;-2,712;0,000;38,200;38,900;9,703;3,117;-13,730;-10,941;-15,205;-12,275;-3,136;26,738;0,000;249,940;Inf;265,000;250,000;-13,078;2,998;-8,149;23,425
3395,000;2,952;0,802;-33,685;3,199;9,487;5,166;36,685;4,798;-13,173;-2,712;0,000;38,200;38,900;9,703;3,117;-13,782;-10,938;-15,209;-12,233;-3,136;26,738;0,000;248,440;Inf;265,000;250,000;-13,038;2,997;-8,151;23,384
3395,500;2,952;0,802;-33,685;3,199;9,487;5,166;36,685;4,798;-13,173;-2,712;0,000;38,200;38,900;9,703;3,117;-13,928;-10,968;-15,336;-12,302;-3,136;26,738;0,000;248,440;Inf;266,000;250,000;-13,040;2,996;-8,169;23,365
3396,000;2,952;0,802;-33,685;3,199;9,487;5,166;36,685;4,798;-13,173;-2,712;0,000;38,200;38,900;9,703;3,117;-13,752;-10,949;-15,349;-12,292;-3,136;26,738;0,000;252,640;Inf;266,000;250,000;-13,134;2,995;-8,163;23,298
3396,500;2,952;0,802;-33,685;3,199;9,487;5,156;36,667;4,823;-13,174;-2,713;0,000;38,234;38,825;9,703;3,117;-14,068;-10,966;-15,434;-12,324;-3,138;26,734;0,000;252,640;Inf;265,000;250,000;-13,086;2,995;-8,136;23,288
3397,000;2,952;0,802;-33,685;3,199;9,487;5,156;36,667;4,823;-13,174;-2,713;0,000;38,200;38,800;9,703;3,117;-13,949;-10,964;-15,472;-12,390;-3,138;26,734;0,000;251,440;Inf;265,000;250,000;-13,198;2,994;-8,160;23,289
3397,500;2,748;0,658;-35,209;3,066;9,579;5,156;36,667;4,823;-13,174;-2,713;0,000;38,200;38,800;9,582;3,326;-13,960;-10,962;-15,336;-12,323;-3,138;26,734;0,000;251,440;Inf;264,000;250,000;-13,194;2,993;-8,159;23,285
3398,000;2,748;0,658;-35,209;3,066;9,579;5,156;36,667;4,823;-13,174;-2,713;0,000;38,200;38,800;9,582;3,326;-13,971;-10,936;-15,363;-12,262;-3,138;26,734;0,000;252,640;Inf;264,000;250,000;-13,145;2,989;-8,199;23,311
3398,500;2,748;0,658;-35,209;3,066;9,579;5,156;36,667;4,823;-13,174;-2,713;0,000;38,200;38,800;9,582;3,326;-14,065;-10,932;-15,340;-12,282;-3,138;26,734;0,000;252,640;Inf;263,000;250,000;-13,133;2,985;-8,182;23,362
3399,000;2,748;0,658;-35,209;3,066;9,579;5,156;36,667;4,823;-13,174;-2,713;0,000;38,200;38,800;9,582;3,326;-13,955;-10,899;-15,329;-12,229;-3,138;26,734;0,000;252,240;Inf;263,000;250,000;-13,155;2,981;-8,177;23,420
3399,500;2,748;0,658;-35,209;3,066;9,579;5,156;36,667;4,823;-13,174;-2,713;0,000;38,200;38,800;9,582;3,326;-13,741;-10,963;-15,332;-12,259;-3,138;26,734;0,000;252,240;Inf;262,000;250,000;-13,103;2,978;-8,175;23,456
3400,000;2,748;0,658;-35,209;3,066;9,579;5,168;36,698;4,808;-13,152;-2,707;0,000;38,242;38,819;9,582;3,326;-13,849;-10,925;-15,165;-12,225;-3,133;26,733;0,000;252,140;Inf;262,000;250,000;-13,074;2,974;-8,188;23,482
3400,500;2,748;0,658;-35,209;3,066;9,579;5,168;36,698;4,808;-13,152;-2,707;0,000;38,200;38,800;9,582;3,326;-13,898;-10,928;-15,301;-12,223;-3,133;26,733;0,000;252,140;Inf;261,000;250,000;-13,041;2,970;-8,167;23,474
3401,000;2,936;0,718;-35,209;3,202;9,599;5,168;36,698;4,808;-13,152;-2,707;0,000;38,200;38,800;9,450;3,095;-13,899;-10,949;-15,250;-12,159;-3,133;26,733;0,000;251,940;Inf;261,000;250,000;-13,087;2,966;-8,160;23,444
3401,500;2,936;0,718;-35,209;3,202;9,599;5,168;36,698;4,808;-13,152;-2,707;0,000;38,200;38,800;9,450;3,095;-13,750;-10,920;-15,278;-12,250;-3,133;26,733;0,000;251,940;Inf;260,000;250,000;-13,050;2,965;-8,174;23,402
3402,000;2,936;0,718;-35,209;3,202;9,599;5,168;36,698;4,808;-13,152;-2,707;0,000;38,200;38,800;9,450;3,095;-13,940;-10,936;-15,252;-12,255;-3,133;26,733;0,000;248,540;Inf;260,000;250,000;-13,050;2,965;-8,185;23,347
3402,500;2,936;0,718;-35,209;3,202;9,599;5,168;36,698;4,808;-13,152;-2,707;0,000;38,200;38,800;9,450;3,095;-13,778;-10,941;-15,343;-12,255;-3,133;26,733;0,000;248,540;Inf;261,000;250,000;-13,096;2,965;-8,170;23,348
3403,000;2,936;0,718;-35,209;3,202;9,599;5,138;36,699;4,812;-13,138;-2,691;0,000;38,264;38,834;9,450;3,095;-14,015;-10,911;-15,278;-12,215;-3,119;26,746;0,000;248,440;Inf;261,000;250,000;-13,079;2,965;-8,166;23,231
3403,500;2,936;0,718;-35,209;3,202;9,599;5,138;36,699;4,812;-13,138;-2,691;0,000;38,300;38,800;9,450;3,095;-13,873;-10,949;-15,370;-12,274;-3,119;26,746;0,000;248,440;Inf;262,000;250,000;-13,105;2,964;-8,179;23,123
3404,000;2,556;0,731;-34,006;3,192;9,537;5,138;36,699;4,812;-13,138;-2,691;0,000;38,300;38,800;9,659;3,124;-13,852;-10,925;-15,316;-12,254;-3,119;26,746;0,000;248,340;Inf;262,000;250,000;-13,116;2,964;-8,167;23,192
3404,500;2,556;0,731;-34,006;3,192;9,537;5,138;36,699;4,812;-13,138;-2,691;0,000;38,300;38,800;9,659;3,124;-13,997;-10,920;-15,299;-12,234;-3,119;26,746;0,000;248,340;Inf;263,000;250,000;-13,087;2,957;-8,163;23,326
3405,000;2,556;0,731;-34,006;3,192;9,537;5,138;36,699;4,812;-13,138;-2,691;0,000;38,300;38,800;9,659;3,124;-13,853;-10,956;-15,419;-12,303;-3,119;26,746;0,000;248,140;Inf;263,000;250,000;-13,113;2,950;-8,151;23,422
3405,500;2,556;0,731;-34,006;3,192;9,537;5,138;36,699;4,812;-13,138;-2,691;0,000;38,300;38,800;9,659;3,124;-13,998;-10,952;-15,413;-12,273;-3,119;26,746;0,000;248,140;Inf;264,000;250,000;-13,133;2,944;-8,162;23,503
3406,000;2,556;0,731;-34,006;3,192;9,537;5,138;36,699;4,812;-13,138;-2,691;0,000;38,300;38,800;9,659;3,124;-14,065;-10,929;-15,352;-12,265;-3,119;26,746;0,000;249,540;Inf;264,000;250,000;-13,159;2,938;-8,164;23,568
3406,500;2,556;0,731;-34,006;3,192;9,537;5,151;36,709;4,794;-13,133;-2,692;0,000;38,274;38,880;9,659;3,124;-14,076;-10,937;-15,389;-12,272;-3,118;26,755;0,000;249,540;Inf;264,000;250,000;-13,153;2,931;-8,138;23,651
3407,000;2,556;0,731;-34,006;3,192;9,537;5,151;36,709;4,794;-13,133;-2,692;0,000;38,300;38,900;9,659;3,124;-13,738;-10,942;-15,293;-12,287;-3,118;26,755;0,000;249,840;Inf;264,000;250,000;-13,169;2,925;-8,165;23,774
3407,500;3,018;0,760;-34,107;3,226;9,576;5,151;36,709;4,794;-13,133;-2,692;0,000;38,300;38,900;9,687;3,091;-13,802;-10,905;-15,176;-12,126;-3,118;26,755;0,000;249,840;Inf;264,000;250,000;-13,065;2,919;-8,169;23,916
3408,000;3,018;0,760;-34,107;3,226;9,576;5,151;36,709;4,794;-13,133;-2,692;0,000;38,300;38,900;9,687;3,091;-13,932;-10,914;-15,270;-12,220;-3,118;26,755;0,000;249,540;Inf;264,000;250,000;-13,002;2,921;-8,162;24,118
3408,500;3,018;0,760;-34,107;3,226;9,576;5,151;36,709;4,794;-13,133;-2,692;0,000;38,300;38,900;9,687;3,091;-13,768;-10,942;-15,263;-12,127;-3,118;26,755;0,000;249,540;Inf;264,000;250,000;-13,084;2,922;-8,152;24,167
3409,000;3,018;0,760;-34,107;3,226;9,576;5,151;36,709;4,794;-13,133;-2,692;0,000;38,300;38,900;9,687;3,091;-13,731;-10,824;-15,036;-12,062;-3,118;26,755;0,000;251,540;Inf;264,000;250,000;-13,025;2,924;-8,151;24,239
3409,500;3,018;0,760;-34,107;3,226;9,576;5,117;36,685;4,802;-13,125;-2,701;0,000;38,283;38,896;9,687;3,091;-13,577;-10,857;-15,056;-12,001;-3,124;26,745;0,000;251,540;Inf;263,000;250,000;-12,913;2,925;-8,145;24,404
3410,000;3,018;0,760;-34,107;3,226;9,576;5,117;36,685;4,802;-13,125;-2,701;0,000;38,300;38,900;9,687;3,091;-13,786;-10,903;-15,198;-12,123;-3,124;26,745;0,000;251,740;Inf;263,000;250,000;-12,873;2,927;-8,131;24,460
3410,500;3,106;0,721;-35,209;3,172;9,556;5,117;36,685;4,802;-13,125;-2,701;0,000;38,300;38,900;9,490;3,104;-13,565;-10,907;-15,065;-12,186;-3,124;26,745;0,000;251,740;Inf;262,000;250,000;-13,002;2,928;-8,140;24,436
3411,000;3,106;0,721;-35,209;3,172;9,556;5,117;36,685;4,802;-13,125;-2,701;0,000;38,300;38,900;9,490;3,104;-13,823;-10,902;-15,122;-12,157;-3,124;26,745;0,000;252,340;Inf;262,000;250,000;-12,931;2,931;-8,161;24,444
3411,500;3,106;0,721;-35,209;3,172;9,556;5,117;36,685;4,802;-13,125;-2,701;0,000;38,300;38,900;9,490;3,104;-13,675;-10,954;-15,260;-12,244;-3,124;26,745;0,000;252,340;Inf;261,000;250,000;-13,001;2,934;-8,162;24,449
3412,000;3,106;0,721;-35,209;3,172;9,556;5,117;36,685;4,802;-13,125;-2,701;0,000;38,300;38,900;9,490;3,104;-13,745;-10,946;-15,140;-12,230;-3,124;26,745;0,000;251,240;Inf;261,000;250,000;-13,033;2,937;-8,162;24,456
3412,500;3,106;0,721;-35,209;3,172;9,556;5,100;36,666;4,809;-13,102;-2,709;0,000;38,295;38,932;9,490;3,104;-13,813;-10,942;-15,214;-12,175;-3,136;26,737;0,000;251,240;Inf;260,000;250,000;-13,015;2,940;-8,152;24,464
3413,000;3,106;0,721;-35,209;3,172;9,556;5,100;36,666;4,809;-13,102;-2,709;0,000;38,300;38,900;9,490;3,104;-13,638;-10,918;-15,198;-12,169;-3,136;26,737;0,000;251,140;Inf;260,000;250,000;-13,036;2,943;-8,162;24,506
3413,500;3,106;0,721;-35,209;3,172;9,556;5,100;36,666;4,809;-13,102;-2,709;0,000;38,300;38,900;9,490;3,104;-13,807;-10,896;-15,049;-12,113;-3,136;26,737;0,000;251,140;Inf;259,000;250,000;-12,981;2,945;-8,176;24,504
3414,000;3,027;0,734;-35,209;3,113;9,580;5,100;36,666;4,809;-13,102;-2,709;0,000;38,300;38,900;9,479;3,206;-13,777;-10,953;-15,239;-12,262;-3,136;26,737;0,000;251,740;Inf;259,000;250,000;-12,966;2,948;-8,157;24,548
3414,500;3,027;0,734;-35,209;3,113;9,580;5,100;36,666;4,809;-13,102;-2,709;0,000;38,300;38,900;9,479;3,206;-13,768;-10,969;-15,266;-12,294;-3,136;26,737;0,000;251,740;Inf;258,000;250,000;-13,058;2,949;-8,167;24,605
3415,000;3,027;0,734;-35,209;3,113;9,580;5,100;36,666;4,809;-13,102;-2,709;0,000;38,300;38,900;9,479;3,206;-13,887;-10,968;-15,263;-12,288;-3,136;26,737;0,000;247,640;Inf;258,000;250,000;-13,074;2,950;-8,172;24,635
3415,500;3,027;0,734;-35,209;3,113;9,580;5,100;36,666;4,809;-13,102;-2,709;0,000;38,300;38,900;9,479;3,206;-13,757;-10,990;-15,283;-12,286;-3,136;26,737;0,000;247,640;Inf;259,000;250,000;-13,101;2,952;-8,207;24,675
3416,000;3,027;0,734;-35,209;3,113;9,580;5,183;36,684;4,792;-13,075;-2,708;0,000;38,308;38,975;9,479;3,206;-13,874;-11,015;-15,440;-12,359;-3,133;26,744;0,000;247,440;Inf;259,000;250,000;-13,079;2,953;-8,199;24,688
3416,500;3,027;0,734;-35,209;3,113;9,580;5,183;36,684;4,792;-13,075;-2,708;0,000;38,300;39,000;9,479;3,206;-13,880;-11,012;-15,422;-12,361;-3,133;26,744;0,000;247,440;Inf;260,000;250,000;-13,172;2,954;-8,217;24,710
3417,000;3,087;0,735;-35,209;3,112;9,574;5,183;36,684;4,792;-13,075;-2,708;0,000;38,300;39,000;9,571;3,205;-14,120;-11,021;-15,419;-12,358;-3,133;26,744;0,000;247,240;Inf;260,000;250,000;-13,169;2,955;-8,215;24,716
3417,500;3,087;0,735;-35,209;3,112;9,574;5,183;36,684;4,792;-13,075;-2,708;0,000;38,300;39,000;9,571;3,205;-13,903;-11,012;-15,402;-12,312;-3,133;26,744;0,000;247,240;Inf;261,000;250,000;-13,230;2,957;-8,220;24,675
3418,000;3,087;0,735;-35,209;3,112;9,574;5,183;36,684;4,792;-13,075;-2,708;0,000;38,300;39,000;9,571;3,205;-13,909;-10,970;-15,254;-12,277;-3,133;26,744;0,000;248,040;Inf;261,000;250,000;-13,157;2,960;-8,223;24,675
3418,500;3,087;0,735;-35,209;3,112;9,574;5,183;36,684;4,792;-13,075;-2,708;0,000;38,300;39,000;9,571;3,205;-13,954;-11,025;-15,459;-12,356;-3,133;26,744;0,000;248,040;Inf;262,000;250,000;-13,103;2,962;-8,212;24,647
3419,000;3,087;0,735;-35,209;3,112;9,574;5,156;36,735;4,804;-13,051;-2,709;0,000;38,326;39,003;9,571;3,205;-13,938;-10,988;-15,372;-12,247;-3,128;26,745;0,000;248,440;Inf;262,000;250,000;-13,199;2,964;-8,215;24,655
3419,500;3,087;0,735;-35,209;3,112;9,574;5,156;36,735;4,804;-13,051;-2,709;0,000;38,300;39,000;9,571;3,205;-13,968;-10,962;-15,307;-12,220;-3,128;26,745;0,000;248,440;Inf;263,000;250,000;-13,136;2,966;-8,211;24,673
3420,000;3,087;0,735;-35,209;3,112;9,574;5,156;36,735;4,804;-13,051;-2,709;0,000;38,300;39,000;9,571;3,205;-13,968;-10,968;-15,314;-12,292;-3,128;26,745;0,000;248,640;Inf;263,000;250,000;-13,114;2,968;-8,223;24,661
3420,500;3,321;0,780;-35,209;3,076;9,520;5,156;36,735;4,804;-13,051;-2,709;0,000;38,300;39,000;9,503;3,171;-13,831;-10,995;-15,323;-12,213;-3,128;26,745;0,000;248,640;Inf;264,000;250,000;-13,136;2,970;-8,218;24,675
3421,000;3,321;0,780;-35,209;3,076;9,520;5,156;36,735;4,804;-13,051;-2,709;0,000;38,300;39,000;9,503;3,171;-13,879;-10,953;-15,231;-12,246;-3,128;26,745;0,000;248,640;Inf;264,000;250,000;-13,091;2,975;-8,221;24,710
3421,500;3,321;0,780;-35,209;3,076;9,520;5,156;36,735;4,804;-13,051;-2,709;0,000;38,300;39,000;9,503;3,171;-13,935;-10,941;-15,199;-12,211;-3,128;26,745;0,000;248,640;Inf;265,000;250,000;-13,077;2,981;-8,223;24,712
3422,000;3,321;0,780;-35,209;3,076;9,520;5,156;36,735;4,804;-13,051;-2,709;0,000;38,300;39,000;9,503;3,171;-13,648;-10,955;-15,224;-12,163;-3,128;26,745;0,000;251,440;Inf;265,000;250,000;-13,072;2,987;-8,219;24,706
3422,500;3,321;0,780;-35,209;3,076;9,520;5,148;36,701;4,832;-13,044;-2,703;0,000;38,346;39,051;9,503;3,171;-13,672;-10,992;-15,186;-12,254;-3,119;26,759;0,000;251,440;Inf;264,000;250,000;-12,997;2,992;-8,220;24,692
3423,000;3,321;0,780;-35,209;3,076;9,520;5,148;36,701;4,832;-13,044;-2,703;0,000;38,300;39,100;9,503;3,171;-13,777;-10,976;-15,266;-12,288;-3,119;26,759;0,000;251,340;Inf;264,000;250,000;-13,026;2,998;-8,212;24,716
3423,500;3,071;0,685;-35,209;3,103;9,589;5,148;36,701;4,832;-13,044;-2,703;0,000;38,300;39,100;9,558;3,162;-13,824;-11,008;-15,327;-12,280;-3,119;26,759;0,000;251,340;Inf;263,000;250,000;-13,077;3,003;-8,211;24,709
3424,000;3,071;0,685;-35,209;3,103;9,589;5,148;36,701;4,832;-13,044;-2,703;0,000;38,300;39,100;9,558;3,162;-13,892;-11,030;-15,424;-12,335;-3,119;26,759;0,000;251,340;Inf;263,000;250,000;-13,110;3,004;-8,226;24,709
3424,500;3,071;0,685;-35,209;3,103;9,589;5,148;36,701;4,832;-13,044;-2,703;0,000;38,300;39,100;9,558;3,162;-13,909;-10,997;-15,271;-12,325;-3,119;26,759;0,000;251,340;Inf;262,000;250,000;-13,170;3,005;-8,204;24,663
3425,000;3,071;0,685;-35,209;3,103;9,589;5,148;36,701;4,832;-13,044;-2,703;0,000;38,300;39,100;9,558;3,162;-13,991;-10,991;-15,318;-12,314;-3,119;26,759;0,000;252,440;Inf;262,000;250,000;-13,126;3,006;-8,219;24,624
3425,500;3,071;0,685;-35,209;3,103;9,589;5,158;36,722;4,819;-13,037;-2,722;0,000;38,354;39,050;9,558;3,162;-13,907;-10,991;-15,422;-12,328;-3,132;26,750;0,000;252,440;Inf;261,000;250,000;-13,154;3,007;-8,203;24,524
3426,000;3,071;0,685;-35,209;3,103;9,589;5,158;36,722;4,819;-13,037;-2,722;0,000;38,400;39,100;9,558;3,162;-14,059;-11,005;-15,356;-12,307;-3,132;26,750;0,000;251,740;Inf;261,000;250,000;-13,162;3,008;-8,202;24,517
3426,500;3,071;0,685;-35,209;3,103;9,589;5,158;36,722;4,819;-13,037;-2,722;0,000;38,400;39,100;9,558;3,162;-13,984;-10,987;-15,411;-12,309;-3,132;26,750;0,000;251,740;Inf;260,000;250,000;-13,182;3,009;-8,208;24,524
3427,000;2,702;0,753;-33,972;3,229;9,486;5,158;36,722;4,819;-13,037;-2,722;0,000;38,400;39,100;9,655;3,072;-13,815;-10,983;-15,370;-12,275;-3,132;26,750;0,000;251,440;Inf;260,000;250,000;-13,173;3,010;-8,192;24,498
3427,500;2,702;0,753;-33,972;3,229;9,486;5,158;36,722;4,819;-13,037;-2,722;0,000;38,400;39,100;9,655;3,072;-14,004;-10,972;-15,376;-12,328;-3,132;26,750;0,000;251,440;Inf;259,000;250,000;-13,111;3,005;-8,213;24,485
3428,000;2,702;0,753;-33,972;3,229;9,486;5,158;36,722;4,819;-13,037;-2,722;0,000;38,400;39,100;9,655;3,072;-14,121;-10,976;-15,410;-12,315;-3,132;26,750;0,000;248,540;Inf;259,000;250,000;-13,170;3,000;-8,183;24,485
3428,500;2,702;0,753;-33,972;3,229;9,486;5,158;36,722;4,819;-13,037;-2,722;0,000;38,400;39,100;9,655;3,072;-13,849;-10,946;-15,372;-12,276;-3,132;26,750;0,000;248,540;Inf;260,000;250,000;-13,205;2,995;-8,193;24,427
3429,000;2,702;0,753;-33,972;3,229;9,486;5,076;36,742;4,783;-13,024;-2,710;0,000;38,363;39,082;9,655;3,072;-14,036;-10,965;-15,294;-12,242;-3,135;26,741;0,000;248,240;Inf;260,000;250,000;-13,111;2,991;-8,204;24,417
3429,500;2,702;0,753;-33,972;3,229;9,486;5,076;36,742;4,783;-13,024;-2,710;0,000;38,400;39,100;9,655;3,072;-13,802;-10,978;-15,333;-12,261;-3,135;26,741;0,000;248,240;Inf;261,000;250,000;-13,134;2,986;-8,211;24,336
3430,000;2,964;0,763;-34,844;3,155;9,479;5,076;36,742;4,783;-13,024;-2,710;0,000;38,400;39,100;9,607;3,169;-13,814;-10,966;-15,096;-12,234;-3,135;26,741;0,000;248,240;Inf;261,000;250,000;-13,094;2,981;-8,219;24,357
3430,500;2,964;0,763;-34,844;3,155;9,479;5,076;36,742;4,783;-13,024;-2,710;0,000;38,400;39,100;9,607;3,169;-13,664;-10,949;-15,263;-12,160;-3,135;26,741;0,000;248,240;Inf;262,000;250,000;-13,027;2,981;-8,192;24,377
3431,000;2,964;0,763;-34,844;3,155;9,479;5,076;36,742;4,783;-13,024;-2,710;0,000;38,400;39,100;9,607;3,169;-13,745;-10,948;-15,191;-12,217;-3,135;26,741;0,000;247,340;Inf;262,000;250,000;-13,009;2,981;-8,198;24,394
3431,500;2,964;0,763;-34,844;3,155;9,479;5,076;36,742;4,783;-13,024;-2,710;0,000;38,400;39,100;9,607;3,169;-13,717;-10,920;-15,215;-12,205;-3,135;26,741;0,000;247,340;Inf;263,000;250,000;-13,025;2,980;-8,183;24,428
3432,000;2,964;0,763;-34,844;3,155;9,479;5,124;36,704;4,801;-13,025;-2,703;0,000;38,376;39,112;9,607;3,169;-13,886;-10,916;-15,167;-12,185;-3,132;26,747;0,000;247,940;Inf;263,000;250,000;-13,014;2,980;-8,189;24,414
3432,500;2,964;0,763;-34,844;3,155;9,479;5,124;36,704;4,801;-13,025;-2,703;0,000;38,400;39,100;9,607;3,169;-13,601;-10,970;-15,170;-12,186;-3,132;26,747;0,000;247,940;Inf;264,000;250,000;-13,039;2,980;-8,206;24,389
3433,000;3,111;0,800;-34,670;3,151;9,478;5,124;36,704;4,801;-13,025;-2,703;0,000;38,400;39,100;9,630;3,111;-13,738;-10,965;-15,127;-12,254;-3,132;26,747;0,000;247,440;Inf;264,000;250,000;-12,982;2,980;-8,195;24,385
3433,500;3,111;0,800;-34,670;3,151;9,478;5,124;36,704;4,801;-13,025;-2,703;0,000;38,400;39,100;9,630;3,111;-13,769;-10,966;-15,171;-12,217;-3,132;26,747;0,000;247,440;Inf;265,000;250,000;-13,021;2,982;-8,183;24,394
3434,000;3,111;0,800;-34,670;3,151;9,478;5,124;36,704;4,801;-13,025;-2,703;0,000;38,400;39,100;9,630;3,111;-13,750;-10,998;-15,281;-12,270;-3,132;26,747;0,000;247,740;Inf;265,000;250,000;-13,031;2,984;-8,180;24,394
3434,500;3,111;0,800;-34,670;3,151;9,478;5,124;36,704;4,801;-13,025;-2,703;0,000;38,400;39,100;9,630;3,111;-13,794;-11,002;-15,265;-12,205;-3,132;26,747;0,000;247,740;Inf;266,000;250,000;-13,074;2,986;-8,198;24,363
3435,000;3,111;0,800;-34,670;3,151;9,478;5,124;36,704;4,801;-13,025;-2,703;0,000;38,400;39,100;9,630;3,111;-13,901;-10,990;-15,368;-12,300;-3,132;26,747;0,000;250,340;Inf;266,000;250,000;-13,067;2,988;-8,193;24,368
3435,500;3,111;0,800;-34,670;3,151;9,478;5,120;36,716;4,809;-13,002;-2,712;0,000;38,389;39,182;9,630;3,111;-13,902;-10,985;-15,248;-12,307;-3,137;26,750;0,000;250,340;Inf;266,000;250,000;-13,140;2,990;-8,198;24,348
3436,000;3,111;0,800;-34,670;3,151;9,478;5,120;36,716;4,809;-13,002;-2,712;0,000;38,400;39,200;9,630;3,111;-13,875;-11,004;-15,357;-12,273;-3,137;26,750;0,000;251,140;Inf;266,000;250,000;-13,110;2,992;-8,195;24,336
3436,500;3,277;0,738;-35,209;3,126;9,605;5,120;36,716;4,809;-13,002;-2,712;0,000;38,400;39,200;9,548;3,112;-13,941;-10,981;-15,248;-12,272;-3,137;26,750;0,000;251,140;Inf;265,000;250,000;-13,127;2,994;-8,197;24,402
3437,000;3,277;0,738;-35,209;3,126;9,605;5,120;36,716;4,809;-13,002;-2,712;0,000;38,400;39,200;9,548;3,112;-13,813;-10,979;-15,349;-12,233;-3,137;26,750;0,000;251,040;Inf;265,000;250,000;-13,111;2,999;-8,188;24,406
3437,500;3,277;0,738;-35,209;3,126;9,605;5,120;36,716;4,809;-13,002;-2,712;0,000;38,400;39,200;9,548;3,112;-13,837;-10,974;-15,312;-12,290;-3,137;26,750;0,000;251,040;Inf;264,000;250,000;-13,093;3,003;-8,198;24,400
3438,000;3,277;0,738;-35,209;3,126;9,605;5,120;36,716;4,809;-13,002;-2,712;0,000;38,400;39,200;9,548;3,112;-13,891;-10,992;-15,363;-12,256;-3,137;26,750;0,000;252,840;Inf;264,000;250,000;-13,103;3,008;-8,172;24,463
3438,500;3,277;0,738;-35,209;3,126;9,605;5,083;36,728;4,804;-12,981;-2,706;0,000;38,408;39,160;9,548;3,112;-13,916;-10,972;-15,286;-12,289;-3,136;26,752;0,000;252,840;Inf;263,000;250,000;-13,125;3,012;-8,184;24,499
3439,000;3,277;0,738;-35,209;3,126;9,605;5,083;36,728;4,804;-12,981;-2,706;0,000;38,400;39,200;9,548;3,112;-14,012;-10,994;-15,440;-12,330;-3,136;26,752;0,000;252,840;Inf;263,000;250,000;-13,116;3,016;-8,203;24,506
3439,500;2,172;0,582;-34,047;3,192;9,496;5,083;36,728;4,804;-12,981;-2,706;0,000;38,400;39,200;9,698;3,220;-13,848;-10,985;-15,407;-12,328;-3,136;26,752;0,000;252,840;Inf;262,000;250,000;-13,194;3,021;-8,194;24,495
3440,000;2,172;0,582;-34,047;3,192;9,496;5,083;36,728;4,804;-12,981;-2,706;0,000;38,400;39,200;9,698;3,220;-13,992;-10,968;-15,354;-12,274;-3,136;26,752;0,000;252,940;Inf;262,000;250,000;-13,142;3,007;-8,177;24,498
3440,500;2,172;0,582;-34,047;3,192;9,496;5,083;36,728;4,804;-12,981;-2,706;0,000;38,400;39,200;9,698;3,220;-14,007;-10,967;-15,344;-12,308;-3,136;26,752;0,000;252,940;Inf;261,000;250,000;-13,147;2,993;-8,182;24,504
3441,000;2,172;0,582;-34,047;3,192;9,496;5,083;36,728;4,804;-12,981;-2,706;0,000;38,400;39,200;9,698;3,220;-13,910;-10,974;-15,257;-12,204;-3,136;26,752;0,000;250,240;Inf;261,000;250,000;-13,157;2,980;-8,189;24,482
3441,500;2,172;0,582;-34,047;3,192;9,496;5,083;36,728;4,804;-12,981;-2,706;0,000;38,400;39,200;9,698;3,220;-13,897;-10,911;-15,232;-12,169;-3,136;26,752;0,000;250,240;Inf;261,000;250,000;-13,086;2,966;-8,181;24,469
3442,000;2,172;0,582;-34,047;3,192;9,496;5,113;36,749;4,783;-12,973;-2,713;0,000;38,420;39,197;9,698;3,220;-13,569;-10,915;-15,152;-12,183;-3,134;26,754;0,000;249,840;Inf;261,000;250,000;-13,052;2,953;-8,197;24,460
3442,500;2,172;0,582;-34,047;3,192;9,496;5,113;36,749;4,783;-12,973;-2,713;0,000;38,400;39,200;9,698;3,220;-13,754;-10,945;-15,244;-12,177;-3,134;26,754;0,000;249,840;Inf;261,000;250,000;-12,955;2,941;-8,164;24,444
3443,000;3,696;0,868;-35,209;3,088;9,609;5,113;36,749;4,783;-12,973;-2,713;0,000;38,400;39,200;9,580;3,255;-13,790;-10,974;-15,225;-12,148;-3,134;26,754;0,000;250,640;Inf;261,000;250,000;-13,030;2,928;-8,167;24,488
3443,500;3,696;0,868;-35,209;3,088;9,609;5,113;36,749;4,783;-12,973;-2,713;0,000;38,400;39,200;9,580;3,255;-13,601;-10,922;-15,104;-12,168;-3,134;26,754;0,000;250,640;Inf;261,000;250,000;-13,034;2,941;-8,168;24,408
3444,000;3,696;0,868;-35,209;3,088;9,609;5,113;36,749;4,783;-12,973;-2,713;0,000;38,400;39,200;9,580;3,255;-13,569;-10,898;-15,177;-12,178;-3,134;26,754;0,000;247,940;Inf;261,000;250,000;-12,949;2,953;-8,174;24,369
3444,500;3,696;0,868;-35,209;3,088;9,609;5,113;36,749;4,783;-12,973;-2,713;0,000;38,400;39,200;9,580;3,255;-13,782;-10,976;-15,255;-12,264;-3,134;26,754;0,000;247,940;Inf;262,000;250,000;-12,956;2,965;-8,161;24,335
3445,000;3,696;0,868;-35,209;3,088;9,609;5,118;36,705;4,791;-12,961;-2,707;0,000;38,433;39,245;9,580;3,255;-13,711;-10,953;-15,197;-12,241;-3,153;26,759;0,000;248,440;Inf;262,000;250,000;-13,069;2,977;-8,162;24,291
3445,500;3,696;0,868;-35,209;3,088;9,609;5,118;36,705;4,791;-12,961;-2,707;0,000;38,400;39,200;9,580;3,255;-13,776;-10,933;-15,197;-12,178;-3,153;26,759;0,000;248,440;Inf;263,000;250,000;-13,026;2,989;-8,192;24,166
3446,000;2,825;0,770;-33,118;3,183;9,491;5,118;36,705;4,791;-12,961;-2,707;0,000;38,400;39,200;9,723;3,093;-13,830;-10,961;-15,217;-12,150;-3,153;26,759;0,000;248,340;Inf;263,000;250,000;-13,021;3,001;-8,195;24,052
3446,500;2,825;0,770;-33,118;3,183;9,491;5,118;36,705;4,791;-12,961;-2,707;0,000;38,400;39,200;9,723;3,093;-13,789;-10,955;-15,235;-12,268;-3,153;26,759;0,000;248,340;Inf;264,000;250,000;-13,039;2,998;-8,183;23,942
3447,000;2,825;0,770;-33,118;3,183;9,491;5,118;36,705;4,791;-12,961;-2,707;0,000;38,400;39,200;9,723;3,093;-13,630;-10,959;-15,193;-12,229;-3,153;26,759;0,000;250,140;Inf;264,000;250,000;-13,062;2,995;-8,174;23,731
3447,500;2,825;0,770;-33,118;3,183;9,491;5,118;36,705;4,791;-12,961;-2,707;0,000;38,400;39,200;9,723;3,093;-13,797;-10,959;-15,176;-12,189;-3,153;26,759;0,000;250,140;Inf;264,000;250,000;-13,002;2,992;-8,205;23,660
3448,000;2,825;0,770;-33,118;3,183;9,491;5,156;36,701;4,810;-12,943;-2,716;0,000;38,446;39,203;9,723;3,093;-13,684;-10,965;-15,078;-12,126;-3,148;26,761;0,000;250,640;Inf;264,000;250,000;-13,030;2,989;-8,207;23,550
3448,500;2,825;0,770;-33,118;3,183;9,491;5,156;36,701;4,810;-12,943;-2,716;0,000;38,400;39,200;9,723;3,093;-13,648;-10,975;-15,137;-12,237;-3,148;26,761;0,000;250,640;Inf;264,000;250,000;-12,963;2,987;-8,216;23,530
3449,000;2,825;0,770;-33,118;3,183;9,491;5,156;36,701;4,810;-12,943;-2,716;0,000;38,400;39,200;9,723;3,093;-13,773;-10,960;-15,149;-12,223;-3,148;26,761;0,000;250,340;Inf;264,000;250,000;-12,999;2,984;-8,219;23,473
3449,500;2,988;0,784;-34,010;3,165;9,574;5,156;36,701;4,810;-12,943;-2,716;0,000;38,400;39,200;9,710;3,000;-13,778;-11,020;-15,262;-12,274;-3,148;26,761;0,000;250,340;Inf;264,000;250,000;-13,026;2,981;-8,217;23,420
3450,000;2,988;0,784;-34,010;3,165;9,574;5,156;36,701;4,810;-12,943;-2,716;0,000;38,400;39,200;9,710;3,000;-13,824;-11,014;-15,205;-12,271;-3,148;26,761;0,000;250,240;Inf;264,000;250,000;-13,083;2,981;-8,222;23,377
3450,500;2,988;0,784;-34,010;3,165;9,574;5,156;36,701;4,810;-12,943;-2,716;0,000;38,400;39,200;9,710;3,000;-13,860;-11,025;-15,386;-12,347;-3,148;26,761;0,000;250,240;Inf;264,000;250,000;-13,078;2,982;-8,196;23,400
3451,000;2,988;0,784;-34,010;3,165;9,574;5,156;36,701;4,810;-12,943;-2,716;0,000;38,400;39,200;9,710;3,000;-13,798;-10,983;-15,184;-12,315;-3,148;26,761;0,000;251,440;Inf;264,000;250,000;-13,154;2,982;-8,194;23,400
3451,500;2,988;0,784;-34,010;3,165;9,574;5,116;36,758;4,797;-12,926;-2,718;0,000;38,454;39,226;9,710;3,000;-13,794;-10,943;-15,232;-12,262;-3,137;26,771;0,000;251,440;Inf;263,000;250,000;-13,070;2,982;-8,217;23,462
3452,000;2,988;0,784;-34,010;3,165;9,574;5,116;36,758;4,797;-12,926;-2,718;0,000;38,500;39,200;9,710;3,000;-13,962;-11,006;-15,264;-12,283;-3,137;26,771;0,000;251,640;Inf;263,000;250,000;-13,058;2,982;-8,214;23,451
3452,500;2,518;0,684;-33,285;3,185;9,458;5,116;36,758;4,797;-12,926;-2,718;0,000;38,500;39,200;9,854;3,118;-13,937;-10,996;-15,359;-12,348;-3,137;26,771;0,000;251,640;Inf;262,000;250,000;-13,129;2,982;-8,217;23,484
3453,000;2,518;0,684;-33,285;3,185;9,458;5,116;36,758;4,797;-12,926;-2,718;0,000;38,500;39,200;9,854;3,118;-13,998;-10,997;-15,306;-12,287;-3,137;26,771;0,000;251,640;Inf;262,000;250,000;-13,160;2,974;-8,179;23,538
3453,500;2,518;0,684;-33,285;3,185;9,458;5,116;36,758;4,797;-12,926;-2,718;0,000;38,500;39,200;9,854;3,118;-13,879;-10,987;-15,265;-12,316;-3,137;26,771;0,000;251,640;Inf;261,000;250,000;-13,147;2,967;-8,176;23,565
3454,000;2,518;0,684;-33,285;3,185;9,458;5,116;36,758;4,797;-12,926;-2,718;0,000;38,500;39,200;9,854;3,118;-13,806;-10,988;-15,302;-12,269;-3,137;26,771;0,000;250,240;Inf;261,000;250,000;-13,112;2,960;-8,205;23,666
3454,500;2,518;0,684;-33,285;3,185;9,458;5,113;36,745;4,816;-12,906;-2,703;0,000;38,457;39,250;9,854;3,118;-13,936;-11,018;-15,394;-12,247;-3,146;26,767;0,000;250,240;Inf;261,000;250,000;-13,091;2,952;-8,218;23,763
3455,000;2,518;0,684;-33,285;3,185;9,458;5,113;36,745;4,816;-12,906;-2,703;0,000;38,500;39,300;9,854;3,118;-13,975;-10,996;-15,295;-12,278;-3,146;26,767;0,000;250,940;Inf;261,000;250,000;-13,149;2,945;-8,201;23,818
3455,500;2,518;0,684;-33,285;3,185;9,458;5,113;36,745;4,816;-12,906;-2,703;0,000;38,500;39,300;9,854;3,118;-13,736;-10,976;-15,269;-12,269;-3,146;26,767;0,000;250,940;Inf;261,000;250,000;-13,136;2,938;-8,185;23,844
3456,000;2,311;0,657;-33,520;3,141;9,489;5,113;36,745;4,816;-12,906;-2,703;0,000;38,500;39,300;9,673;3,116;-13,948;-10,944;-15,228;-12,250;-3,146;26,767;0,000;250,740;Inf;261,000;250,000;-13,062;2,931;-8,179;23,923
3456,500;2,311;0,657;-33,520;3,141;9,489;5,113;36,745;4,816;-12,906;-2,703;0,000;38,500;39,300;9,673;3,116;-13,724;-10,956;-15,258;-12,205;-3,146;26,767;0,000;250,740;Inf;261,000;250,000;-13,093;2,921;-8,190;23,957
3457,000;2,311;0,657;-33,520;3,141;9,489;5,113;36,745;4,816;-12,906;-2,703;0,000;38,500;39,300;9,673;3,116;-13,729;-10,976;-15,211;-12,143;-3,146;26,767;0,000;248,940;Inf;261,000;250,000;-13,036;2,911;-8,223;24,152
3457,500;2,311;0,657;-33,520;3,141;9,489;5,113;36,745;4,816;-12,906;-2,703;0,000;38,500;39,300;9,673;3,116;-13,833;-10,924;-15,159;-12,179;-3,146;26,767;0,000;248,940;Inf;262,000;250,000;-13,015;2,901;-8,188;24,179
3458,000;2,311;0,657;-33,520;3,141;9,489;5,087;36,736;4,761;-12,904;-2,707;0,000;38,461;39,269;9,673;3,116;-13,670;-10,959;-15,124;-12,134;-3,143;26,769;0,000;248,340;Inf;262,000;250,000;-13,024;2,892;-8,181;24,231
3458,500;2,311;0,657;-33,520;3,141;9,489;5,087;36,736;4,761;-12,904;-2,707;0,000;38,500;39,300;9,673;3,116;-13,705;-10,875;-15,117;-12,124;-3,143;26,769;0,000;248,340;Inf;263,000;250,000;-12,972;2,882;-8,155;24,240
3459,000;3,156;0,741;-35,209;3,118;9,530;5,087;36,736;4,761;-12,904;-2,707;0,000;38,500;39,300;9,549;3,174;-13,764;-10,945;-15,100;-12,241;-3,143;26,769;0,000;248,440;Inf;263,000;250,000;-12,955;2,873;-8,169;24,265
3459,500;3,156;0,741;-35,209;3,118;9,530;5,087;36,736;4,761;-12,904;-2,707;0,000;38,500;39,300;9,549;3,174;-13,853;-10,973;-15,320;-12,293;-3,143;26,769;0,000;248,440;Inf;264,000;250,000;-13,013;2,877;-8,167;24,345
3460,000;3,156;0,741;-35,209;3,118;9,530;5,087;36,736;4,761;-12,904;-2,707;0,000;38,500;39,300;9,549;3,174;-13,763;-10,961;-15,155;-12,303;-3,143;26,769;0,000;248,940;Inf;264,000;250,000;-13,110;2,882;-8,157;24,406
3460,500;3,156;0,741;-35,209;3,118;9,530;5,087;36,736;4,761;-12,904;-2,707;0,000;38,500;39,300;9,549;3,174;-13,937;-10,965;-15,228;-12,261;-3,143;26,769;0,000;248,940;Inf;265,000;250,000;-13,045;2,886;-8,158;24,432
3461,000;3,156;0,741;-35,209;3,118;9,530;5,083;36,731;4,792;-12,896;-2,702;0,000;38,457;39,225;9,549;3,174;-13,789;-10,963;-15,256;-12,225;-3,140;26,759;0,000;250,840;Inf;265,000;250,000;-13,098;2,891;-8,167;24,470
3461,500;3,156;0,741;-35,209;3,118;9,530;5,083;36,731;4,792;-12,896;-2,702;0,000;38,500;39,200;9,549;3,174;-13,818;-10,971;-15,246;-12,294;-3,140;26,759;0,000;250,840;Inf;265,000;250,000;-13,058;2,895;-8,179;24,520
3462,000;3,016;0,762;-34,525;3,194;9,545;5,083;36,731;4,792;-12,896;-2,702;0,000;38,500;39,200;9,565;3,009;-13,674;-10,978;-15,242;-12,269;-3,140;26,759;0,000;250,640;Inf;265,000;250,000;-13,082;2,900;-8,179;24,514
3462,500;3,016;0,762;-34,525;3,194;9,545;5,083;36,731;4,792;-12,896;-2,702;0,000;38,500;39,200;9,565;3,009;-13,717;-10,980;-15,188;-12,170;-3,140;26,759;0,000;250,640;Inf;265,000;250,000;-13,041;2,901;-8,186;24,510
