t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3463,000;3,016;0,762;-34,525;3,194;9,545;5,083;36,731;4,792;-12,896;-2,702;0,000;38,500;39,200;9,565;3,009;-13,710;-10,960;-15,117;-12,257;-3,140;26,759;0,000;250,640;Inf;265,000;250,000;-13,014;2,903;-8,191;24,496
3463,500;3,016;0,762;-34,525;3,194;9,545;5,083;36,731;4,792;-12,896;-2,702;0,000;38,500;39,200;9,565;3,009;-13,676;-10,967;-15,248;-12,273;-3,140;26,759;0,000;250,640;Inf;265,000;250,000;-13,011;2,905;-8,184;24,493
3464,000;3,016;0,762;-34,525;3,194;9,545;5,083;36,731;4,792;-12,896;-2,702;0,000;38,500;39,200;9,565;3,009;-13,731;-10,983;-15,309;-12,267;-3,140;26,759;0,000;252,840;Inf;265,000;250,000;-13,041;2,907;-8,182;24,487
3464,500;3,016;0,762;-34,525;3,194;9,545;5,127;36,727;4,801;-12,861;-2,706;0,000;38,457;39,238;9,565;3,009;-13,780;-10,973;-15,340;-12,313;-3,139;26,761;0,000;252,840;Inf;264,000;250,000;-13,073;2,909;-8,178;24,537
3465,000;3,016;0,762;-34,525;3,194;9,545;5,127;36,727;4,801;-12,861;-2,706;0,000;38,500;39,200;9,565;3,009;-13,989;-10,978;-15,376;-12,329;-3,139;26,761;0,000;252,740;Inf;264,000;250,000;-13,102;2,910;-8,184;24,588
3465,500;2,281;0,601;-33,633;3,181;9,429;5,127;36,727;4,801;-12,861;-2,706;0,000;38,500;39,200;9,777;3,086;-13,879;-11,004;-15,336;-12,281;-3,139;26,761;0,000;252,740;Inf;263,000;250,000;-13,168;2,912;-8,196;24,620
3466,000;2,281;0,601;-33,633;3,181;9,429;5,127;36,727;4,801;-12,861;-2,706;0,000;38,500;39,200;9,777;3,086;-13,928;-10,997;-15,286;-12,306;-3,139;26,761;0,000;252,240;Inf;263,000;250,000;-13,125;2,902;-8,189;24,642
3466,500;2,281;0,601;-33,633;3,181;9,429;5,127;36,727;4,801;-12,861;-2,706;0,000;38,500;39,200;9,777;3,086;-13,763;-10,982;-15,235;-12,292;-3,139;26,761;0,000;252,240;Inf;262,000;250,000;-13,129;2,892;-8,200;24,596
3467,000;2,281;0,601;-33,633;3,181;9,429;5,127;36,727;4,801;-12,861;-2,706;0,000;38,500;39,200;9,777;3,086;-13,925;-10,873;-15,148;-12,160;-3,139;26,761;0,000;251,440;Inf;262,000;250,000;-13,068;2,882;-8,189;24,566
3467,500;2,281;0,601;-33,633;3,181;9,429;5,151;36,745;4,793;-12,863;-2,710;0,000;38,458;39,179;9,777;3,086;-13,918;-10,973;-15,410;-12,313;-3,137;26,765;0,000;251,440;Inf;261,000;250,000;-13,026;2,872;-8,172;24,565
3468,000;2,281;0,601;-33,633;3,181;9,429;5,151;36,745;4,793;-12,863;-2,710;0,000;38,500;39,200;9,777;3,086;-13,806;-10,954;-15,219;-12,288;-3,137;26,765;0,000;252,040;Inf;261,000;250,000;-13,154;2,862;-8,186;24,589
3468,500;3,246;0,759;-35,209;3,154;9,586;5,151;36,745;4,793;-12,863;-2,710;0,000;38,500;39,200;9,473;3,182;-13,740;-10,951;-15,232;-12,250;-3,137;26,765;0,000;252,040;Inf;260,000;250,000;-13,067;2,859;-8,189;24,531
3469,000;3,246;0,759;-35,209;3,154;9,586;5,151;36,745;4,793;-12,863;-2,710;0,000;38,500;39,200;9,473;3,182;-13,761;-10,976;-15,316;-12,291;-3,137;26,765;0,000;251,540;Inf;260,000;250,000;-13,043;2,859;-8,182;24,481
3469,500;3,246;0,759;-35,209;3,154;9,586;5,151;36,745;4,793;-12,863;-2,710;0,000;38,500;39,200;9,473;3,182;-13,991;-10,958;-15,269;-12,243;-3,137;26,765;0,000;251,540;Inf;259,000;250,000;-13,086;2,865;-8,175;24,473
3470,000;3,246;0,759;-35,209;3,154;9,586;5,151;36,745;4,793;-12,863;-2,710;0,000;38,500;39,200;9,473;3,182;-13,644;-10,953;-15,211;-12,186;-3,137;26,765;0,000;247,340;Inf;259,000;250,000;-13,115;2,872;-8,165;24,424
3470,500;3,246;0,759;-35,209;3,154;9,586;5,151;36,745;4,793;-12,863;-2,710;0,000;38,500;39,200;9,473;3,182;-13,747;-10,947;-15,175;-12,234;-3,137;26,765;0,000;247,340;Inf;260,000;250,000;-12,998;2,878;-8,189;24,274
3471,000;3,246;0,759;-35,209;3,154;9,586;5,153;36,731;4,776;-12,869;-2,724;0,000;38,448;39,191;9,473;3,182;-13,761;-10,968;-15,277;-12,201;-3,155;26,768;0,000;248,140;Inf;260,000;250,000;-13,026;2,884;-8,174;24,172
3471,500;3,246;0,759;-35,209;3,154;9,586;5,153;36,731;4,776;-12,869;-2,724;0,000;38,400;39,200;9,473;3,182;-13,836;-10,963;-15,194;-12,172;-3,155;26,768;0,000;248,140;Inf;261,000;250,000;-13,051;2,890;-8,209;24,077
3472,000;3,069;0,734;-35,209;3,159;9,587;5,153;36,731;4,776;-12,869;-2,724;0,000;38,400;39,200;9,445;3,255;-13,697;-10,903;-15,162;-12,189;-3,155;26,768;0,000;247,740;Inf;261,000;250,000;-13,041;2,896;-8,187;23,957
3472,500;3,069;0,734;-35,209;3,159;9,587;5,153;36,731;4,776;-12,869;-2,724;0,000;38,400;39,200;9,445;3,255;-13,594;-10,921;-15,214;-12,162;-3,155;26,768;0,000;247,740;Inf;262,000;250,000;-12,988;2,898;-8,173;23,913
3473,000;3,069;0,734;-35,209;3,159;9,587;5,153;36,731;4,776;-12,869;-2,724;0,000;38,400;39,200;9,445;3,255;-13,682;-10,953;-15,221;-12,245;-3,155;26,768;0,000;247,840;Inf;262,000;250,000;-12,973;2,901;-8,186;23,871
3473,500;3,069;0,734;-35,209;3,159;9,587;5,153;36,731;4,776;-12,869;-2,724;0,000;38,400;39,200;9,445;3,255;-13,742;-10,953;-15,225;-12,199;-3,155;26,768;0,000;247,840;Inf;263,000;250,000;-13,025;2,904;-8,182;23,777
3474,000;3,069;0,734;-35,209;3,159;9,587;5,122;36,732;4,816;-12,856;-2,711;0,000;38,439;39,180;9,445;3,255;-13,843;-10,937;-15,133;-12,204;-3,152;26,753;0,000;247,140;Inf;263,000;250,000;-13,030;2,907;-8,186;23,664
3474,500;3,069;0,734;-35,209;3,159;9,587;5,122;36,732;4,816;-12,856;-2,711;0,000;38,400;39,200;9,445;3,255;-13,797;-10,964;-15,309;-12,267;-3,152;26,753;0,000;247,140;Inf;264,000;250,000;-13,029;2,909;-8,176;23,525
3475,000;2,498;0,685;-33,061;3,181;9,539;5,122;36,732;4,816;-12,856;-2,711;0,000;38,400;39,200;9,671;3,090;-13,803;-10,973;-15,346;-12,288;-3,152;26,753;0,000;247,540;Inf;264,000;250,000;-13,084;2,912;-8,193;23,439
3475,500;2,498;0,685;-33,061;3,181;9,539;5,122;36,732;4,816;-12,856;-2,711;0,000;38,400;39,200;9,671;3,090;-13,792;-10,967;-15,035;-12,193;-3,152;26,753;0,000;247,540;Inf;265,000;250,000;-13,102;2,905;-8,161;23,402
3476,000;2,498;0,685;-33,061;3,181;9,539;5,122;36,732;4,816;-12,856;-2,711;0,000;38,400;39,200;9,671;3,090;-13,851;-10,883;-15,112;-12,138;-3,152;26,753;0,000;247,640;Inf;265,000;250,000;-12,997;2,899;-8,167;23,351
3476,500;2,498;0,685;-33,061;3,181;9,539;5,122;36,732;4,816;-12,856;-2,711;0,000;38,400;39,200;9,671;3,090;-13,590;-10,947;-15,172;-12,246;-3,152;26,753;0,000;247,640;Inf;266,000;250,000;-12,996;2,892;-8,161;23,316
3477,000;2,498;0,685;-33,061;3,181;9,539;5,122;36,732;4,816;-12,856;-2,711;0,000;38,400;39,200;9,671;3,090;-13,731;-10,931;-15,089;-12,162;-3,152;26,753;0,000;250,540;Inf;266,000;250,000;-12,989;2,886;-8,182;23,363
3477,500;2,498;0,685;-33,061;3,181;9,539;5,103;36,725;4,799;-12,839;-2,729;0,000;38,436;39,223;9,671;3,090;-13,616;-10,925;-15,223;-12,228;-3,155;26,770;0,000;250,540;Inf;266,000;250,000;-12,978;2,879;-8,155;23,384
3478,000;2,498;0,685;-33,061;3,181;9,539;5,103;36,725;4,799;-12,839;-2,729;0,000;38,400;39,200;9,671;3,090;-13,725;-10,935;-15,086;-12,157;-3,155;26,770;0,000;251,040;Inf;266,000;250,000;-12,998;2,873;-8,162;23,447
3478,500;2,669;0,586;-35,209;3,101;9,473;5,103;36,725;4,799;-12,839;-2,729;0,000;38,400;39,200;9,504;3,153;-13,890;-10,943;-15,265;-12,195;-3,155;26,770;0,000;251,040;Inf;265,000;250,000;-12,976;2,867;-8,161;23,506
3479,000;2,669;0,586;-35,209;3,101;9,473;5,103;36,725;4,799;-12,839;-2,729;0,000;38,400;39,200;9,504;3,153;-13,724;-10,949;-15,217;-12,275;-3,155;26,770;0,000;251,140;Inf;265,000;250,000;-13,073;2,864;-8,147;23,577
3479,500;2,669;0,586;-35,209;3,101;9,473;5,103;36,725;4,799;-12,839;-2,729;0,000;38,400;39,200;9,504;3,153;-13,706;-10,941;-15,278;-12,246;-3,155;26,770;0,000;251,140;Inf;264,000;250,000;-13,041;2,860;-8,160;23,663
3480,000;2,669;0,586;-35,209;3,101;9,473;5,103;36,725;4,799;-12,839;-2,729;0,000;38,400;39,200;9,504;3,153;-13,766;-10,947;-15,361;-12,255;-3,155;26,770;0,000;253,440;Inf;264,000;250,000;-13,043;2,857;-8,159;23,592
3480,500;2,669;0,586;-35,209;3,101;9,473;5,127;36,753;4,771;-12,798;-2,720;0,000;38,439;39,136;9,504;3,153;-13,824;-10,941;-15,325;-12,274;-3,145;26,766;0,000;253,440;Inf;263,000;250,000;-13,082;2,854;-8,156;23,576
3481,000;2,669;0,586;-35,209;3,101;9,473;5,127;36,753;4,771;-12,798;-2,720;0,000;38,400;39,100;9,504;3,153;-13,798;-10,940;-15,247;-12,169;-3,145;26,766;0,000;253,540;Inf;263,000;250,000;-13,091;2,851;-8,158;23,563
3481,500;3,142;0,739;-35,209;3,164;9,647;5,127;36,753;4,771;-12,798;-2,720;0,000;38,400;39,100;9,487;3,225;-13,876;-10,909;-15,195;-12,197;-3,145;26,766;0,000;253,540;Inf;262,000;250,000;-13,039;2,848;-8,172;23,620
3482,000;3,142;0,739;-35,209;3,164;9,647;5,127;36,753;4,771;-12,798;-2,720;0,000;38,400;39,100;9,487;3,225;-13,870;-10,912;-15,258;-12,257;-3,145;26,766;0,000;254,140;Inf;262,000;250,000;-13,045;2,853;-8,142;23,602
3482,500;3,142;0,739;-35,209;3,164;9,647;5,127;36,753;4,771;-12,798;-2,720;0,000;38,400;39,100;9,487;3,225;-13,804;-10,945;-15,355;-12,225;-3,145;26,766;0,000;254,140;Inf;261,000;250,000;-13,074;2,858;-8,141;23,594
3483,000;3,142;0,739;-35,209;3,164;9,647;5,127;36,753;4,771;-12,798;-2,720;0,000;38,400;39,100;9,487;3,225;-13,839;-10,937;-15,277;-12,119;-3,145;26,766;0,000;250,840;Inf;261,000;250,000;-13,082;2,862;-8,158;23,543
3483,500;3,142;0,739;-35,209;3,164;9,647;5,165;36,744;4,786;-12,816;-2,722;0,000;38,418;39,133;9,487;3,225;-13,822;-10,914;-15,250;-12,122;-3,148;26,765;0,000;250,840;Inf;261,000;250,000;-13,043;2,867;-8,136;23,424
3484,000;3,142;0,739;-35,209;3,164;9,647;5,165;36,744;4,786;-12,816;-2,722;0,000;38,400;39,100;9,487;3,225;-13,811;-10,913;-15,144;-12,109;-3,148;26,765;0,000;250,540;Inf;261,000;250,000;-13,027;2,871;-8,135;23,372
3484,500;3,142;0,739;-35,209;3,164;9,647;5,165;36,744;4,786;-12,816;-2,722;0,000;38,400;39,100;9,487;3,225;-13,726;-10,912;-15,195;-12,174;-3,148;26,765;0,000;250,540;Inf;261,000;250,000;-12,994;2,876;-8,155;23,268
3485,000;3,532;0,885;-34,811;3,127;9,461;5,165;36,744;4,786;-12,816;-2,722;0,000;38,400;39,100;9,653;3,206;-13,571;-10,906;-14,852;-12,095;-3,148;26,765;0,000;250,940;Inf;261,000;250,000;-13,002;2,880;-8,151;23,145
3485,500;3,532;0,885;-34,811;3,127;9,461;5,165;36,744;4,786;-12,816;-2,722;0,000;38,400;39,100;9,653;3,206;-13,541;-10,830;-14,958;-12,031;-3,148;26,765;0,000;250,940;Inf;261,000;250,000;-12,856;2,891;-8,124;23,092
3486,000;3,532;0,885;-34,811;3,127;9,461;5,165;36,744;4,786;-12,816;-2,722;0,000;38,400;39,100;9,653;3,206;-13,670;-10,891;-15,028;-12,075;-3,148;26,765;0,000;251,540;Inf;261,000;250,000;-12,840;2,901;-8,145;23,133
3486,500;3,532;0,885;-34,811;3,127;9,461;5,165;36,744;4,786;-12,816;-2,722;0,000;38,400;39,100;9,653;3,206;-13,637;-10,939;-15,134;-12,204;-3,148;26,765;0,000;251,540;Inf;260,000;250,000;-12,916;2,912;-8,130;23,188
3487,000;3,532;0,885;-34,811;3,127;9,461;5,177;36,693;4,787;-12,809;-2,706;0,000;38,406;39,093;9,653;3,206;-13,651;-10,927;-15,150;-12,251;-3,150;26,766;0,000;249,340;Inf;260,000;250,000;-12,978;2,922;-8,143;23,181
3487,500;3,532;0,885;-34,811;3,127;9,461;5,177;36,693;4,787;-12,809;-2,706;0,000;38,400;39,100;9,653;3,206;-13,685;-10,953;-15,273;-12,268;-3,150;26,766;0,000;249,340;Inf;260,000;250,000;-12,995;2,932;-8,139;23,384
3488,000;3,011;0,722;-35,209;3,171;9,608;5,177;36,693;4,787;-12,809;-2,706;0,000;38,400;39,100;9,540;3,176;-13,767;-10,933;-15,228;-12,158;-3,150;26,766;0,000;249,140;Inf;260,000;250,000;-13,045;2,942;-8,137;23,502
3488,500;3,011;0,722;-35,209;3,171;9,608;5,177;36,693;4,787;-12,809;-2,706;0,000;38,400;39,100;9,540;3,176;-13,823;-10,952;-15,188;-12,202;-3,150;26,766;0,000;249,140;Inf;260,000;250,000;-13,022;2,943;-8,140;23,603
3489,000;3,011;0,722;-35,209;3,171;9,608;5,177;36,693;4,787;-12,809;-2,706;0,000;38,400;39,100;9,540;3,176;-13,696;-10,947;-15,244;-12,248;-3,150;26,766;0,000;248,840;Inf;260,000;250,000;-13,041;2,944;-8,144;23,627
3489,500;3,011;0,722;-35,209;3,171;9,608;5,177;36,693;4,787;-12,809;-2,706;0,000;38,400;39,100;9,540;3,176;-13,818;-10,940;-15,351;-12,277;-3,150;26,766;0,000;248,840;Inf;261,000;250,000;-13,034;2,945;-8,134;23,629
3490,000;3,011;0,722;-35,209;3,171;9,608;5,184;36,751;4,801;-12,781;-2,709;0,000;38,401;39,065;9,540;3,176;-13,852;-10,948;-15,340;-12,229;-3,154;26,759;0,000;247,940;Inf;261,000;250,000;-13,097;2,946;-8,134;23,711
3490,500;3,011;0,722;-35,209;3,171;9,608;5,184;36,751;4,801;-12,781;-2,709;0,000;38,400;39,100;9,540;3,176;-13,911;-10,946;-15,423;-12,299;-3,154;26,759;0,000;247,940;Inf;262,000;260,000;-13,092;2,947;-8,139;23,754
3491,000;3,011;0,722;-35,209;3,171;9,608;5,184;36,751;4,801;-12,781;-2,709;0,000;38,400;39,100;9,540;3,176;-13,901;-10,928;-15,174;-12,221;-3,154;26,759;0,000;248,040;Inf;262,000;260,000;-13,145;2,948;-8,127;23,770
3491,500;2,818;0,664;-35,209;3,138;9,640;5,184;36,751;4,801;-12,781;-2,709;0,000;38,400;39,100;9,413;3,196;-13,828;-10,918;-15,329;-12,292;-3,154;26,759;0,000;248,040;Inf;263,000;260,000;-13,056;2,949;-8,127;23,801
3492,000;2,818;0,664;-35,209;3,138;9,640;5,184;36,751;4,801;-12,781;-2,709;0,000;38,400;39,100;9,413;3,196;-13,893;-10,904;-15,328;-12,251;-3,154;26,759;0,000;247,740;Inf;263,000;260,000;-13,091;2,947;-8,138;23,851
3492,500;2,818;0,664;-35,209;3,138;9,640;5,184;36,751;4,801;-12,781;-2,709;0,000;38,400;39,100;9,413;3,196;-13,914;-10,894;-15,265;-12,178;-3,154;26,759;0,000;247,740;Inf;264,000;260,000;-13,094;2,945;-8,113;23,883
3493,000;2,818;0,664;-35,209;3,138;9,640;5,184;36,751;4,801;-12,781;-2,709;0,000;38,400;39,100;9,413;3,196;-13,804;-10,913;-15,241;-12,214;-3,154;26,759;0,000;249,740;Inf;264,000;260,000;-13,063;2,943;-8,141;23,936
3493,500;2,818;0,664;-35,209;3,138;9,640;5,174;36,750;4,826;-12,782;-2,729;0,000;38,383;39,023;9,413;3,196;-13,836;-10,897;-15,348;-12,253;-3,153;26,770;0,000;249,740;Inf;265,000;260,000;-13,043;2,941;-8,118;24,013
3494,000;2,818;0,664;-35,209;3,138;9,640;5,174;36,750;4,826;-12,782;-2,729;0,000;38,400;39,000;9,413;3,196;-13,825;-10,892;-15,196;-12,155;-3,153;26,770;0,000;249,740;Inf;265,000;260,000;-13,084;2,939;-8,124;24,114
3494,500;2,936;0,788;-32,997;3,196;9,461;5,174;36,750;4,826;-12,782;-2,729;0,000;38,400;39,000;9,833;3,112;-13,916;-10,857;-15,168;-12,183;-3,153;26,770;0,000;249,740;Inf;266,000;260,000;-13,017;2,937;-8,124;24,197
3495,000;2,936;0,788;-32,997;3,196;9,461;5,174;36,750;4,826;-12,782;-2,729;0,000;38,400;39,000;9,833;3,112;-13,757;-10,899;-15,148;-12,102;-3,153;26,770;0,000;249,940;Inf;266,000;260,000;-13,031;2,937;-8,125;24,227
3495,500;2,936;0,788;-32,997;3,196;9,461;5,174;36,750;4,826;-12,782;-2,729;0,000;38,400;39,000;9,833;3,112;-13,736;-10,870;-15,149;-12,089;-3,153;26,770;0,000;249,940;Inf;267,000;260,000;-12,977;2,937;-8,114;24,273
3496,000;2,936;0,788;-32,997;3,196;9,461;5,174;36,750;4,826;-12,782;-2,729;0,000;38,400;39,000;9,833;3,112;-13,524;-10,850;-15,080;-12,125;-3,153;26,770;0,000;253,140;Inf;267,000;260,000;-12,961;2,937;-8,106;24,348
3496,500;2,936;0,788;-32,997;3,196;9,461;5,133;36,700;4,813;-12,802;-2,725;0,000;38,371;38,999;9,833;3,112;-13,775;-10,868;-15,208;-12,159;-3,154;26,765;0,000;253,140;Inf;268,000;260,000;-12,895;2,937;-8,105;24,355
3497,000;2,936;0,788;-32,997;3,196;9,461;5,133;36,700;4,813;-12,802;-2,725;0,000;38,400;39,000;9,833;3,112;-13,698;-10,879;-15,146;-12,138;-3,154;26,765;0,000;253,240;Inf;268,000;260,000;-13,003;2,937;-8,098;24,421
3497,500;2,936;0,788;-32,997;3,196;9,461;5,133;36,700;4,813;-12,802;-2,725;0,000;38,400;39,000;9,833;3,112;-13,768;-10,842;-15,106;-12,153;-3,154;26,765;0,000;253,240;Inf;269,000;260,000;-12,965;2,937;-8,112;24,454
3498,000;3,023;0,792;-33,766;3,083;9,499;5,133;36,700;4,813;-12,802;-2,725;0,000;38,400;39,000;9,717;3,151;-13,598;-10,881;-15,116;-12,077;-3,154;26,765;0,000;253,340;Inf;269,000;260,000;-12,967;2,937;-8,106;24,334
3498,500;3,023;0,792;-33,766;3,083;9,499;5,133;36,700;4,813;-12,802;-2,725;0,000;38,400;39,000;9,717;3,151;-13,639;-10,911;-15,193;-12,194;-3,154;26,765;0,000;253,340;Inf;270,000;260,000;-12,918;2,938;-8,095;24,206
3499,000;3,023;0,792;-33,766;3,083;9,499;5,133;36,700;4,813;-12,802;-2,725;0,000;38,400;39,000;9,717;3,151;-13,744;-10,923;-15,254;-12,136;-3,154;26,765;0,000;255,440;Inf;270,000;260,000;-12,984;2,940;-8,103;24,170
3499,500;3,023;0,792;-33,766;3,083;9,499;5,133;36,700;4,813;-12,802;-2,725;0,000;38,400;39,000;9,717;3,151;-13,821;-10,922;-15,326;-12,170;-3,154;26,765;0,000;255,440;Inf;271,000;260,000;-13,014;2,941;-8,109;24,158
3500,000;3,023;0,792;-33,766;3,083;9,499;5,085;36,723;4,796;-12,768;-2,716;0,000;38,359;38,907;9,717;3,151;-13,825;-10,889;-15,142;-12,203;-3,164;26,758;0,000;256,240;Inf;271,000;260,000;-13,060;2,942;-8,100;24,201
3500,500;3,023;0,792;-33,766;3,083;9,499;5,085;36,723;4,796;-12,768;-2,716;0,000;38,400;38,900;9,717;3,151;-13,685;-10,877;-15,213;-12,130;-3,164;26,758;0,000;256,240;Inf;272,000;260,000;-13,015;2,944;-8,107;24,256
3501,000;2,765;0,714;-34,097;3,205;9,461;5,085;36,723;4,796;-12,768;-2,716;0,000;38,400;38,900;9,568;3,043;-13,776;-10,878;-15,166;-12,134;-3,164;26,758;0,000;256,140;Inf;272,000;260,000;-12,977;2,945;-8,099;24,310
3501,500;2,765;0,714;-34,097;3,205;9,461;5,085;36,723;4,796;-12,768;-2,716;0,000;38,400;38,900;9,568;3,043;-13,687;-10,872;-15,188;-12,173;-3,164;26,758;0,000;256,140;Inf;273,000;260,000;-12,988;2,942;-8,106;24,343
3502,000;2,765;0,714;-34,097;3,205;9,461;5,085;36,723;4,796;-12,768;-2,716;0,000;38,400;38,900;9,568;3,043;-13,641;-10,860;-15,126;-12,094;-3,164;26,758;0,000;255,640;Inf;273,000;260,000;-12,980;2,939;-8,096;24,362
3502,500;2,765;0,714;-34,097;3,205;9,461;5,085;36,723;4,796;-12,768;-2,716;0,000;38,400;38,900;9,568;3,043;-13,695;-10,854;-14,989;-12,021;-3,164;26,758;0,000;255,640;Inf;274,000;260,000;-12,930;2,936;-8,096;24,432
3503,000;2,765;0,714;-34,097;3,205;9,461;5,098;36,712;4,793;-12,767;-2,724;0,000;38,339;38,900;9,568;3,043;-13,525;-10,867;-15,143;-12,125;-3,164;26,757;0,000;260,040;Inf;274,000;260,000;-12,890;2,933;-8,074;24,499
3503,500;2,765;0,714;-34,097;3,205;9,461;5,098;36,712;4,793;-12,767;-2,724;0,000;38,300;38,900;9,568;3,043;-13,785;-10,886;-15,134;-12,137;-3,164;26,757;0,000;260,040;Inf;274,000;260,000;-12,915;2,931;-8,078;24,550
3504,000;3,334;0,771;-35,209;3,112;9,626;5,098;36,712;4,793;-12,767;-2,724;0,000;38,300;38,900;9,345;3,175;-13,774;-10,895;-15,201;-12,219;-3,164;26,757;0,000;260,140;Inf;274,000;260,000;-12,986;2,928;-8,085;24,600
3504,500;3,334;0,771;-35,209;3,112;9,626;5,098;36,712;4,793;-12,767;-2,724;0,000;38,300;38,900;9,345;3,175;-13,723;-10,905;-15,265;-12,191;-3,164;26,757;0,000;260,140;Inf;274,000;260,000;-13,022;2,935;-8,084;24,623
3505,000;3,334;0,771;-35,209;3,112;9,626;5,098;36,712;4,793;-12,767;-2,724;0,000;38,300;38,900;9,345;3,175;-13,820;-10,888;-15,202;-12,167;-3,164;26,757;0,000;260,040;Inf;274,000;260,000;-13,021;2,941;-8,082;24,580
3505,500;3,334;0,771;-35,209;3,112;9,626;5,098;36,712;4,793;-12,767;-2,724;0,000;38,300;38,900;9,345;3,175;-13,927;-10,882;-15,204;-12,170;-3,164;26,757;0,000;260,040;Inf;274,000;260,000;-13,019;2,948;-8,106;24,561
3506,000;3,334;0,771;-35,209;3,112;9,626;5,098;36,712;4,793;-12,767;-2,724;0,000;38,300;38,900;9,345;3,175;-13,774;-10,912;-15,334;-12,252;-3,164;26,757;0,000;261,940;Inf;274,000;260,000;-13,046;2,954;-8,094;24,518
3506,500;3,334;0,771;-35,209;3,112;9,626;5,152;36,738;4,822;-12,753;-2,724;0,000;38,332;38,906;9,345;3,175;-13,854;-10,901;-15,326;-12,267;-3,167;26,757;0,000;261,940;Inf;273,000;260,000;-13,068;2,960;-8,077;24,506
3507,000;3,334;0,771;-35,209;3,112;9,626;5,152;36,738;4,822;-12,753;-2,724;0,000;38,300;38,900;9,345;3,175;-14,032;-10,926;-15,376;-12,248;-3,167;26,757;0,000;261,640;Inf;273,000;260,000;-13,087;2,966;-8,074;24,517
3507,500;2,713;0,742;-34,493;3,167;9,478;5,152;36,738;4,822;-12,753;-2,724;0,000;38,300;38,900;9,674;3,287;-13,770;-10,871;-15,312;-12,235;-3,167;26,757;0,000;261,640;Inf;272,000;260,000;-13,146;2,972;-8,092;24,544
3508,000;2,713;0,742;-34,493;3,167;9,478;5,152;36,738;4,822;-12,753;-2,724;0,000;38,300;38,900;9,674;3,287;-13,757;-10,885;-15,131;-12,187;-3,167;26,757;0,000;261,740;Inf;272,000;260,000;-13,047;2,968;-8,087;24,553
3508,500;2,713;0,742;-34,493;3,167;9,478;5,152;36,738;4,822;-12,753;-2,724;0,000;38,300;38,900;9,674;3,287;-13,931;-10,867;-15,236;-12,192;-3,167;26,757;0,000;261,740;Inf;271,000;260,000;-12,990;2,964;-8,066;24,551
3509,000;2,713;0,742;-34,493;3,167;9,478;5,152;36,738;4,822;-12,753;-2,724;0,000;38,300;38,900;9,674;3,287;-13,871;-10,872;-15,375;-12,205;-3,167;26,757;0,000;261,340;Inf;271,000;260,000;-13,056;2,960;-8,066;24,535
3509,500;2,713;0,742;-34,493;3,167;9,478;5,190;36,731;4,837;-12,749;-2,737;0,000;38,321;38,864;9,674;3,287;-13,732;-10,831;-15,266;-12,161;-3,171;26,761;0,000;261,340;Inf;270,000;260,000;-13,081;2,956;-8,066;24,520
3510,000;2,713;0,742;-34,493;3,167;9,478;5,190;36,731;4,837;-12,749;-2,737;0,000;38,300;38,900;9,674;3,287;-13,824;-10,872;-15,249;-12,145;-3,171;26,761;0,000;261,240;Inf;270,000;260,000;-12,997;2,952;-8,075;24,514
3510,500;2,948;0,770;-34,093;3,247;9,548;5,190;36,731;4,837;-12,749;-2,737;0,000;38,300;38,900;9,604;3,009;-13,852;-10,871;-15,196;-12,156;-3,171;26,761;0,000;261,240;Inf;269,000;260,000;-13,022;2,948;-8,068;24,517
3511,000;2,948;0,770;-34,093;3,247;9,548;5,190;36,731;4,837;-12,749;-2,737;0,000;38,300;38,900;9,604;3,009;-13,905;-10,867;-15,306;-12,194;-3,171;26,761;0,000;260,840;Inf;269,000;260,000;-13,019;2,948;-8,066;24,502
3511,500;2,948;0,770;-34,093;3,247;9,548;5,190;36,731;4,837;-12,749;-2,737;0,000;38,300;38,900;9,604;3,009;-13,704;-10,861;-15,213;-12,182;-3,171;26,761;0,000;260,840;Inf;269,000;260,000;-13,068;2,948;-8,063;24,530
3512,000;2,948;0,770;-34,093;3,247;9,548;5,190;36,731;4,837;-12,749;-2,737;0,000;38,300;38,900;9,604;3,009;-13,728;-10,871;-15,219;-12,108;-3,171;26,761;0,000;258,040;Inf;269,000;260,000;-12,990;2,948;-8,072;24,538
3512,500;2,948;0,770;-34,093;3,247;9,548;5,190;36,731;4,837;-12,749;-2,737;0,000;38,300;38,900;9,604;3,009;-13,834;-10,874;-15,348;-12,226;-3,171;26,761;0,000;258,040;Inf;270,000;260,000;-12,982;2,948;-8,057;24,543
3513,000;2,948;0,770;-34,093;3,247;9,548;5,183;36,711;4,825;-12,740;-2,734;0,000;38,306;38,835;9,604;3,009;-13,917;-10,866;-15,323;-12,243;-3,159;26,757;0,000;258,940;Inf;270,000;260,000;-13,071;2,948;-8,040;24,452
3513,500;2,948;0,770;-34,093;3,247;9,548;5,183;36,711;4,825;-12,740;-2,734;0,000;38,300;38,800;9,604;3,009;-13,711;-10,868;-15,285;-12,173;-3,159;26,757;0,000;258,940;Inf;271,000;260,000;-13,087;2,948;-8,037;24,419
3514,000;2,993;0,770;-34,919;3,234;9,577;5,183;36,711;4,825;-12,740;-2,734;0,000;38,300;38,800;9,565;3,102;-13,719;-10,854;-15,303;-12,213;-3,159;26,757;0,000;259,340;Inf;271,000;260,000;-13,009;2,948;-8,039;24,384
3514,500;2,993;0,770;-34,919;3,234;9,577;5,183;36,711;4,825;-12,740;-2,734;0,000;38,300;38,800;9,565;3,102;-13,773;-10,871;-15,203;-12,096;-3,159;26,757;0,000;259,340;Inf;271,000;260,000;-13,022;2,949;-8,053;24,321
3515,000;2,993;0,770;-34,919;3,234;9,577;5,183;36,711;4,825;-12,740;-2,734;0,000;38,300;38,800;9,565;3,102;-13,819;-10,789;-15,158;-12,069;-3,159;26,757;0,000;258,140;Inf;271,000;260,000;-12,986;2,949;-8,038;24,235
3515,500;2,993;0,770;-34,919;3,234;9,577;5,183;36,711;4,825;-12,740;-2,734;0,000;38,300;38,800;9,565;3,102;-13,662;-10,864;-15,241;-12,136;-3,159;26,757;0,000;258,140;Inf;272,000;260,000;-12,958;2,950;-8,026;24,199
3516,000;2,993;0,770;-34,919;3,234;9,577;5,180;36,727;4,820;-12,740;-2,723;0,000;38,312;38,835;9,565;3,102;-13,799;-10,837;-15,155;-12,122;-3,159;26,771;0,000;260,240;Inf;272,000;260,000;-12,976;2,951;-8,019;24,217
3516,500;2,993;0,770;-34,919;3,234;9,577;5,180;36,727;4,820;-12,740;-2,723;0,000;38,300;38,800;9,565;3,102;-13,656;-10,841;-15,035;-12,132;-3,159;26,771;0,000;260,240;Inf;272,000;260,000;-12,978;2,952;-8,018;24,084
3517,000;2,976;0,790;-33,948;3,229;9,472;5,180;36,727;4,820;-12,740;-2,723;0,000;38,300;38,800;9,628;3,016;-13,496;-10,794;-14,963;-12,043;-3,159;26,771;0,000;259,140;Inf;272,000;260,000;-12,916;2,952;-8,016;23,981
3517,500;2,976;0,790;-33,948;3,229;9,472;5,180;36,727;4,820;-12,740;-2,723;0,000;38,300;38,800;9,628;3,016;-13,712;-10,790;-15,019;-12,056;-3,159;26,771;0,000;259,140;Inf;272,000;260,000;-12,824;2,953;-8,053;23,954
3518,000;2,976;0,790;-33,948;3,229;9,472;5,180;36,727;4,820;-12,740;-2,723;0,000;38,300;38,800;9,628;3,016;-13,685;-10,879;-15,242;-12,111;-3,159;26,771;0,000;259,040;Inf;272,000;260,000;-12,894;2,953;-8,023;23,952
3518,500;2,976;0,790;-33,948;3,229;9,472;5,180;36,727;4,820;-12,740;-2,723;0,000;38,300;38,800;9,628;3,016;-13,688;-10,864;-15,104;-12,163;-3,159;26,771;0,000;259,040;Inf;272,000;260,000;-12,979;2,953;-8,020;23,863
3519,000;2,976;0,790;-33,948;3,229;9,472;5,180;36,727;4,820;-12,740;-2,723;0,000;38,300;38,800;9,628;3,016;-13,495;-10,833;-15,086;-12,097;-3,159;26,771;0,000;260,040;Inf;272,000;260,000;-12,955;2,954;-8,064;23,756
3519,500;2,976;0,790;-33,948;3,229;9,472;5,102;36,685;4,805;-12,727;-2,736;0,000;38,309;38,800;9,628;3,016;-13,698;-10,849;-14,999;-12,112;-3,172;26,758;0,000;260,040;Inf;272,000;260,000;-12,878;2,954;-8,029;23,797
3520,000;2,976;0,790;-33,948;3,229;9,472;5,102;36,685;4,805;-12,727;-2,736;0,000;38,300;38,800;9,628;3,016;-13,718;-10,901;-15,224;-12,128;-3,172;26,758;0,000;259,640;Inf;272,000;260,000;-12,915;2,954;-8,049;23,780
3520,500;2,649;0,709;-33,474;3,176;9,462;5,102;36,685;4,805;-12,727;-2,736;0,000;38,300;38,800;9,821;3,029;-13,810;-10,920;-15,272;-12,171;-3,172;26,758;0,000;259,640;Inf;272,000;260,000;-12,993;2,955;-8,059;23,738
3521,000;2,649;0,709;-33,474;3,176;9,462;5,102;36,685;4,805;-12,727;-2,736;0,000;38,300;38,800;9,821;3,029;-13,683;-10,899;-15,050;-12,178;-3,172;26,758;0,000;260,040;Inf;272,000;260,000;-13,044;2,950;-8,057;23,793
3521,500;2,649;0,709;-33,474;3,176;9,462;5,102;36,685;4,805;-12,727;-2,736;0,000;38,300;38,800;9,821;3,029;-13,795;-10,862;-15,106;-12,123;-3,172;26,758;0,000;260,040;Inf;272,000;260,000;-12,952;2,945;-8,048;23,793
3522,000;2,649;0,709;-33,474;3,176;9,462;5,102;36,685;4,805;-12,727;-2,736;0,000;38,300;38,800;9,821;3,029;-13,724;-10,910;-15,203;-12,193;-3,172;26,758;0,000;259,340;Inf;272,000;260,000;-12,972;2,940;-8,054;23,754
3522,500;2,649;0,709;-33,474;3,176;9,462;5,180;36,698;4,823;-12,703;-2,721;0,000;38,302;38,807;9,821;3,029;-13,796;-10,881;-15,173;-12,205;-3,162;26,770;0,000;259,340;Inf;272,000;260,000;-13,008;2,935;-8,045;23,582
3523,000;2,649;0,709;-33,474;3,176;9,462;5,180;36,698;4,823;-12,703;-2,721;0,000;38,300;38,800;9,821;3,029;-13,837;-10,898;-15,247;-12,215;-3,162;26,770;0,000;258,940;Inf;272,000;260,000;-13,014;2,931;-8,049;23,522
3523,500;2,318;0,667;-33,932;3,216;9,491;5,180;36,698;4,823;-12,703;-2,721;0,000;38,300;38,800;9,664;3,119;-13,661;-10,883;-15,204;-12,132;-3,162;26,770;0,000;258,940;Inf;273,000;260,000;-13,049;2,926;-8,062;23,504
3524,000;2,318;0,667;-33,932;3,216;9,491;5,180;36,698;4,823;-12,703;-2,721;0,000;38,300;38,800;9,664;3,119;-13,747;-10,868;-15,117;-12,124;-3,162;26,770;0,000;260,140;Inf;273,000;260,000;-12,970;2,916;-8,047;23,519
3524,500;2,318;0,667;-33,932;3,216;9,491;5,180;36,698;4,823;-12,703;-2,721;0,000;38,300;38,800;9,664;3,119;-13,584;-10,835;-15,132;-12,080;-3,162;26,770;0,000;260,140;Inf;273,000;260,000;-12,964;2,906;-8,037;23,494
3525,000;2,318;0,667;-33,932;3,216;9,491;5,180;36,698;4,823;-12,703;-2,721;0,000;38,300;38,800;9,664;3,119;-13,705;-10,864;-15,110;-12,143;-3,162;26,770;0,000;260,440;Inf;273,000;260,000;-12,908;2,897;-8,030;23,450
3525,500;2,318;0,667;-33,932;3,216;9,491;5,198;36,714;4,852;-12,690;-2,733;0,000;38,294;38,848;9,664;3,119;-13,674;-10,845;-15,152;-12,136;-3,179;26,767;0,000;260,440;Inf;273,000;260,000;-12,955;2,887;-8,013;23,487
3526,000;2,318;0,667;-33,932;3,216;9,491;5,198;36,714;4,852;-12,690;-2,733;0,000;38,300;38,800;9,664;3,119;-13,773;-10,877;-15,126;-12,088;-3,179;26,767;0,000;259,840;Inf;273,000;260,000;-12,952;2,878;-8,033;23,574
3526,500;2,318;0,667;-33,932;3,216;9,491;5,198;36,714;4,852;-12,690;-2,733;0,000;38,300;38,800;9,664;3,119;-13,802;-10,793;-15,054;-12,067;-3,179;26,767;0,000;259,840;Inf;273,000;260,000;-12,966;2,869;-8,019;23,569
3527,000;3,590;0,857;-35,209;3,157;9,584;5,198;36,714;4,852;-12,690;-2,733;0,000;38,300;38,800;9,386;3,203;-13,657;-10,853;-15,049;-12,173;-3,179;26,767;0,000;260,040;Inf;273,000;260,000;-12,929;2,860;-8,036;23,636
3527,500;3,590;0,857;-35,209;3,157;9,584;5,198;36,714;4,852;-12,690;-2,733;0,000;38,300;38,800;9,386;3,203;-13,657;-10,841;-15,189;-12,112;-3,179;26,767;0,000;260,040;Inf;273,000;260,000;-12,933;2,872;-8,004;23,644
3528,000;3,590;0,857;-35,209;3,157;9,584;5,198;36,714;4,852;-12,690;-2,733;0,000;38,300;38,800;9,386;3,203;-13,720;-10,860;-15,260;-12,133;-3,179;26,767;0,000;260,340;Inf;273,000;260,000;-12,950;2,883;-8,025;23,681
3528,500;3,590;0,857;-35,209;3,157;9,584;5,198;36,714;4,852;-12,690;-2,733;0,000;38,300;38,800;9,386;3,203;-13,721;-10,858;-15,278;-12,152;-3,179;26,767;0,000;260,340;Inf;273,000;260,000;-12,993;2,895;-8,020;23,632
3529,000;3,590;0,857;-35,209;3,157;9,584;5,260;36,719;4,836;-12,675;-2,743;0,000;38,285;38,833;9,386;3,203;-13,700;-10,824;-14,951;-12,091;-3,180;26,770;0,000;260,540;Inf;273,000;260,000;-13,002;2,906;-8,023;23,635
3529,500;3,590;0,857;-35,209;3,157;9,584;5,260;36,719;4,836;-12,675;-2,743;0,000;38,300;38,800;9,386;3,203;-13,740;-10,775;-15,011;-12,045;-3,180;26,770;0,000;260,540;Inf;273,000;260,000;-12,892;2,917;-8,013;23,493
3530,000;3,462;0,860;-34,640;3,181;9,618;5,260;36,719;4,836;-12,675;-2,743;0,000;38,300;38,800;9,665;3,057;-13,564;-10,823;-15,089;-12,053;-3,180;26,770;0,000;261,240;Inf;273,000;260,000;-12,893;2,929;-8,039;23,503
3530,500;3,462;0,860;-34,640;3,181;9,618;5,260;36,719;4,836;-12,675;-2,743;0,000;38,300;38,800;9,665;3,057;-13,568;-10,816;-15,026;-12,097;-3,180;26,770;0,000;261,240;Inf;272,000;260,000;-12,882;2,937;-8,027;23,485
3531,000;3,462;0,860;-34,640;3,181;9,618;5,260;36,719;4,836;-12,675;-2,743;0,000;38,300;38,800;9,665;3,057;-13,670;-10,755;-14,986;-12,016;-3,180;26,770;0,000;261,340;Inf;272,000;260,000;-12,877;2,946;-8,000;23,402
3531,500;3,462;0,860;-34,640;3,181;9,618;5,260;36,719;4,836;-12,675;-2,743;0,000;38,300;38,800;9,665;3,057;-13,524;-10,786;-15,053;-12,080;-3,180;26,770;0,000;261,340;Inf;271,000;260,000;-12,857;2,954;-7,998;23,369
3532,000;3,462;0,860;-34,640;3,181;9,618;5,223;36,707;4,831;-12,665;-2,732;0,000;38,295;38,846;9,665;3,057;-13,769;-10,798;-15,120;-12,097;-3,168;26,788;0,000;261,740;Inf;271,000;260,000;-12,861;2,963;-7,991;23,277
3532,500;3,462;0,860;-34,640;3,181;9,618;5,223;36,707;4,831;-12,665;-2,732;0,000;38,300;38,800;9,665;3,057;-13,641;-10,789;-14,969;-12,017;-3,168;26,788;0,000;261,740;Inf;270,000;260,000;-12,946;2,971;-7,992;23,309
3533,000;3,462;0,860;-34,640;3,181;9,618;5,223;36,707;4,831;-12,665;-2,732;0,000;38,300;38,800;9,665;3,057;-13,513;-10,803;-15,016;-12,106;-3,168;26,788;0,000;261,140;Inf;270,000;260,000;-12,854;2,979;-7,970;23,349
3533,500;2,950;0,692;-35,209;3,122;9,569;5,223;36,707;4,831;-12,665;-2,732;0,000;38,300;38,800;9,588;3,215;-13,668;-10,792;-15,049;-12,076;-3,168;26,788;0,000;261,140;Inf;269,000;260,000;-12,859;2,987;-7,977;23,395
3534,000;2,950;0,692;-35,209;3,122;9,569;5,223;36,707;4,831;-12,665;-2,732;0,000;38,300;38,800;9,588;3,215;-13,702;-10,761;-14,995;-11,988;-3,168;26,788;0,000;260,240;Inf;269,000;260,000;-12,896;2,986;-8,001;23,476
3534,500;2,950;0,692;-35,209;3,122;9,569;5,223;36,707;4,831;-12,665;-2,732;0,000;38,300;38,800;9,588;3,215;-13,593;-10,807;-15,092;-12,098;-3,168;26,788;0,000;260,240;Inf;269,000;260,000;-12,861;2,986;-7,985;23,509
3535,000;2,950;0,692;-35,209;3,122;9,569;5,223;36,707;4,831;-12,665;-2,732;0,000;38,300;38,800;9,588;3,215;-13,716;-10,776;-15,076;-12,039;-3,168;26,788;0,000;258,440;Inf;269,000;260,000;-12,898;2,985;-7,983;23,520
3535,500;2,950;0,692;-35,209;3,122;9,569;5,206;36,720;4,829;-12,648;-2,729;0,000;38,297;38,870;9,588;3,215;-13,717;-10,732;-14,995;-12,025;-3,166;26,792;0,000;258,440;Inf;270,000;260,000;-12,902;2,984;-7,973;23,608
3536,000;2,950;0,692;-35,209;3,122;9,569;5,206;36,720;4,829;-12,648;-2,729;0,000;38,300;38,900;9,588;3,215;-13,615;-10,717;-15,013;-12,035;-3,166;26,792;0,000;258,240;Inf;270,000;260,000;-12,867;2,984;-7,977;23,701
3536,500;2,585;0,715;-33,729;3,154;9,545;5,206;36,720;4,829;-12,648;-2,729;0,000;38,300;38,900;9,721;3,178;-13,760;-10,753;-15,074;-12,041;-3,166;26,792;0,000;258,240;Inf;271,000;260,000;-12,845;2,983;-7,966;23,752
3537,000;2,585;0,715;-33,729;3,154;9,545;5,206;36,720;4,829;-12,648;-2,729;0,000;38,300;38,900;9,721;3,178;-13,674;-10,787;-15,079;-12,083;-3,166;26,792;0,000;257,240;Inf;271,000;260,000;-12,907;2,977;-7,955;23,854
3537,500;2,585;0,715;-33,729;3,154;9,545;5,206;36,720;4,829;-12,648;-2,729;0,000;38,300;38,900;9,721;3,178;-13,549;-10,760;-14,989;-11,984;-3,166;26,792;0,000;257,240;Inf;272,000;260,000;-12,906;2,970;-7,964;23,863
3538,000;2,585;0,715;-33,729;3,154;9,545;5,206;36,720;4,829;-12,648;-2,729;0,000;38,300;38,900;9,721;3,178;-13,507;-10,770;-15,061;-11,985;-3,166;26,792;0,000;257,440;Inf;272,000;260,000;-12,821;2,964;-7,961;23,806
3538,500;2,585;0,715;-33,729;3,154;9,545;5,178;36,716;4,841;-12,640;-2,729;0,000;38,308;38,847;9,721;3,178;-13,617;-10,711;-14,924;-11,986;-3,163;26,800;0,000;257,440;Inf;273,000;260,000;-12,830;2,958;-7,967;23,743
3539,000;2,585;0,715;-33,729;3,154;9,545;5,178;36,716;4,841;-12,640;-2,729;0,000;38,300;38,800;9,721;3,178;-13,475;-10,739;-15,043;-12,023;-3,163;26,800;0,000;257,140;Inf;273,000;260,000;-12,809;2,952;-7,949;23,562
3539,500;2,585;0,715;-33,729;3,154;9,545;5,178;36,716;4,841;-12,640;-2,729;0,000;38,300;38,800;9,721;3,178;-13,522;-10,737;-14,971;-12,016;-3,163;26,800;0,000;257,140;Inf;274,000;260,000;-12,820;2,946;-7,951;23,538
3540,000;3,128;0,758;-35,107;3,135;9,544;5,178;36,716;4,841;-12,640;-2,729;0,000;38,300;38,800;9,668;3,204;-13,530;-10,731;-14,960;-12,016;-3,163;26,800;0,000;257,540;Inf;274,000;260,000;-12,811;2,940;-7,932;23,539
3540,500;3,128;0,758;-35,107;3,135;9,544;5,178;36,716;4,841;-12,640;-2,729;0,000;38,300;38,800;9,668;3,204;-13,588;-10,758;-15,050;-12,027;-3,163;26,800;0,000;257,540;Inf;275,000;260,000;-12,809;2,943;-7,926;23,677
3541,000;3,128;0,758;-35,107;3,135;9,544;5,178;36,716;4,841;-12,640;-2,729;0,000;38,300;38,800;9,668;3,204;-13,724;-10,738;-15,034;-12,053;-3,163;26,800;0,000;260,640;Inf;275,000;260,000;-12,856;2,946;-7,908;23,580
3541,500;3,128;0,758;-35,107;3,135;9,544;5,178;36,716;4,841;-12,640;-2,729;0,000;38,300;38,800;9,668;3,204;-13,627;-10,712;-14,947;-11,979;-3,163;26,800;0,000;260,640;Inf;275,000;260,000;-12,887;2,949;-7,933;23,630
3542,000;3,128;0,758;-35,107;3,135;9,544;5,172;36,743;4,811;-12,615;-2,728;0,000;38,315;38,907;9,668;3,204;-13,509;-10,729;-15,064;-12,042;-3,171;26,796;0,000;260,540;Inf;275,000;260,000;-12,816;2,952;-7,922;23,679
3542,500;3,128;0,758;-35,107;3,135;9,544;5,172;36,743;4,811;-12,615;-2,728;0,000;38,300;38,900;9,668;3,204;-13,561;-10,728;-14,981;-11,919;-3,171;26,796;0,000;260,540;Inf;275,000;260,000;-12,836;2,955;-7,912;23,677
3543,000;2,668;0,647;-34,617;3,183;9,565;5,172;36,743;4,811;-12,615;-2,728;0,000;38,300;38,900;9,581;2,971;-13,625;-10,622;-14,899;-11,864;-3,171;26,796;0,000;260,040;Inf;275,000;260,000;-12,797;2,957;-7,924;23,722
3543,500;2,668;0,647;-34,617;3,183;9,565;5,172;36,743;4,811;-12,615;-2,728;0,000;38,300;38,900;9,581;2,971;-13,403;-10,706;-14,937;-11,968;-3,171;26,796;0,000;260,040;Inf;275,000;260,000;-12,753;2,953;-7,925;23,775
3544,000;2,668;0,647;-34,617;3,183;9,565;5,172;36,743;4,811;-12,615;-2,728;0,000;38,300;38,900;9,581;2,971;-13,375;-10,672;-14,905;-11,953;-3,171;26,796;0,000;260,040;Inf;275,000;260,000;-12,753;2,948;-7,903;23,881
3544,500;2,668;0,647;-34,617;3,183;9,565;5,172;36,743;4,811;-12,615;-2,728;0,000;38,300;38,900;9,581;2,971;-13,459;-10,687;-14,926;-11,886;-3,171;26,796;0,000;260,040;Inf;275,000;260,000;-12,726;2,943;-7,923;23,934
3545,000;2,668;0,647;-34,617;3,183;9,565;5,181;36,710;4,811;-12,609;-2,747;0,000;38,322;38,906;9,581;2,971;-13,262;-10,694;-14,844;-11,828;-3,182;26,796;0,000;261,740;Inf;275,000;260,000;-12,739;2,939;-7,919;23,860
3545,500;2,668;0,647;-34,617;3,183;9,565;5,181;36,710;4,811;-12,609;-2,747;0,000;38,300;38,900;9,581;2,971;-13,330;-10,682;-14,650;-11,889;-3,182;26,796;0,000;261,740;Inf;274,000;260,000;-12,657;2,935;-7,926;23,775
3546,000;3,353;0,783;-35,209;3,148;9,463;5,181;36,710;4,811;-12,609;-2,747;0,000;38,300;38,900;9,538;3,116;-13,271;-10,706;-14,786;-11,869;-3,182;26,796;0,000;262,340;Inf;274,000;260,000;-12,638;2,930;-7,918;23,612
3546,500;3,353;0,783;-35,209;3,148;9,463;5,181;36,710;4,811;-12,609;-2,747;0,000;38,300;38,900;9,538;3,116;-13,427;-10,638;-14,752;-11,888;-3,182;26,796;0,000;262,340;Inf;273,000;260,000;-12,658;2,937;-7,913;23,486
3547,000;3,353;0,783;-35,209;3,148;9,463;5,181;36,710;4,811;-12,609;-2,747;0,000;38,300;38,900;9,538;3,116;-13,259;-10,693;-14,749;-11,822;-3,182;26,796;0,000;261,840;Inf;273,000;260,000;-12,676;2,944;-7,912;23,352
3547,500;3,353;0,783;-35,209;3,148;9,463;5,181;36,710;4,811;-12,609;-2,747;0,000;38,300;38,900;9,538;3,116;-13,407;-10,651;-14,711;-11,854;-3,182;26,796;0,000;261,840;Inf;272,000;260,000;-12,631;2,951;-7,889;23,296
3548,000;3,353;0,783;-35,209;3,148;9,463;5,181;36,710;4,811;-12,609;-2,747;0,000;38,300;38,900;9,538;3,116;-13,327;-10,697;-14,871;-11,892;-3,182;26,796;0,000;261,240;Inf;272,000;260,000;-12,656;2,957;-7,907;23,292
3548,500;3,353;0,783;-35,209;3,148;9,463;5,181;36,707;4,826;-12,594;-2,727;0,000;38,332;38,960;9,538;3,116;-13,391;-10,713;-14,763;-11,948;-3,173;26,797;0,000;261,240;Inf;271,000;260,000;-12,697;2,964;-7,904;23,290
3549,000;3,353;0,783;-35,209;3,148;9,463;5,181;36,707;4,826;-12,594;-2,727;0,000;38,300;39,000;9,538;3,116;-13,534;-10,726;-14,922;-12,021;-3,173;26,797;0,000;261,040;Inf;271,000;260,000;-12,704;2,970;-7,900;23,341
3549,500;2,863;0,727;-34,454;3,157;9,445;5,181;36,707;4,826;-12,594;-2,727;0,000;38,300;39,000;9,727;3,145;-13,409;-10,729;-14,887;-11,942;-3,173;26,797;0,000;261,040;Inf;270,000;260,000;-12,801;2,976;-7,905;23,301
3550,000;2,863;0,727;-34,454;3,157;9,445;5,181;36,707;4,826;-12,594;-2,727;0,000;38,300;39,000;9,727;3,145;-13,448;-10,728;-14,871;-12,016;-3,173;26,797;0,000;261,440;Inf;270,000;260,000;-12,742;2,974;-7,900;23,328
3550,500;2,863;0,727;-34,454;3,157;9,445;5,181;36,707;4,826;-12,594;-2,727;0,000;38,300;39,000;9,727;3,145;-13,437;-10,725;-14,901;-12,027;-3,173;26,797;0,000;261,440;Inf;269,000;260,000;-12,766;2,973;-7,912;23,330
3551,000;2,863;0,727;-34,454;3,157;9,445;5,181;36,707;4,826;-12,594;-2,727;0,000;38,300;39,000;9,727;3,145;-13,656;-10,734;-15,117;-12,067;-3,173;26,797;0,000;258,440;Inf;269,000;260,000;-12,772;2,971;-7,897;23,208
3551,500;2,863;0,727;-34,454;3,157;9,445;5,158;36,749;4,812;-12,564;-2,746;0,000;38,340;38,987;9,727;3,145;-13,513;-10,723;-15,013;-12,037;-3,185;26,788;0,000;258,440;Inf;270,000;260,000;-12,894;2,969;-7,895;23,172
3552,000;2,863;0,727;-34,454;3,157;9,445;5,158;36,749;4,812;-12,564;-2,746;0,000;38,300;39,000;9,727;3,145;-13,497;-10,710;-15,003;-11,960;-3,185;26,788;0,000;258,540;Inf;270,000;260,000;-12,821;2,967;-7,903;23,159
3552,500;2,533;0,596;-35,209;3,093;9,606;5,158;36,749;4,812;-12,564;-2,746;0,000;38,300;39,000;9,608;3,341;-13,566;-10,711;-14,946;-12,041;-3,185;26,788;0,000;258,540;Inf;271,000;260,000;-12,793;2,966;-7,900;23,049
3553,000;2,533;0,596;-35,209;3,093;9,606;5,158;36,749;4,812;-12,564;-2,746;0,000;38,300;39,000;9,608;3,341;-13,700;-10,648;-14,946;-11,961;-3,185;26,788;0,000;259,040;Inf;271,000;260,000;-12,816;2,959;-7,903;22,910
3553,500;2,533;0,596;-35,209;3,093;9,606;5,158;36,749;4,812;-12,564;-2,746;0,000;38,300;39,000;9,608;3,341;-13,401;-10,694;-14,914;-11,938;-3,185;26,788;0,000;259,040;Inf;271,000;260,000;-12,814;2,952;-7,900;22,917
3554,000;2,533;0,596;-35,209;3,093;9,606;5,158;36,749;4,812;-12,564;-2,746;0,000;38,300;39,000;9,608;3,341;-13,425;-10,660;-14,803;-11,944;-3,185;26,788;0,000;257,440;Inf;271,000;260,000;-12,737;2,945;-7,891;22,977
3554,500;2,533;0,596;-35,209;3,093;9,606;5,158;36,749;4,812;-12,564;-2,746;0,000;38,300;39,000;9,608;3,341;-13,413;-10,649;-14,952;-11,951;-3,185;26,788;0,000;257,440;Inf;272,000;260,000;-12,708;2,938;-7,866;23,037
3555,000;2,533;0,596;-35,209;3,093;9,606;5,176;36,742;4,828;-12,581;-2,735;0,000;38,347;39,012;9,608;3,341;-13,463;-10,631;-14,865;-11,852;-3,185;26,788;0,000;257,040;Inf;272,000;260,000;-12,741;2,931;-7,863;23,081
3555,500;2,533;0,596;-35,209;3,093;9,606;5,176;36,742;4,828;-12,581;-2,735;0,000;38,300;39,000;9,608;3,341;-13,239;-10,617;-14,823;-11,873;-3,185;26,788;0,000;257,040;Inf;273,000;260,000;-12,703;2,925;-7,876;23,145
3556,000;3,029;0,782;-34,604;3,202;9,458;5,176;36,742;4,828;-12,581;-2,735;0,000;38,300;39,000;9,625;3,126;-13,288;-10,669;-14,802;-11,866;-3,185;26,788;0,000;257,040;Inf;273,000;260,000;-12,638;2,918;-7,898;23,221
3556,500;3,029;0,782;-34,604;3,202;9,458;5,176;36,742;4,828;-12,581;-2,735;0,000;38,300;39,000;9,625;3,126;-13,356;-10,664;-14,731;-11,940;-3,185;26,788;0,000;257,040;Inf;274,000;260,000;-12,656;2,920;-7,889;23,321
3557,000;3,029;0,782;-34,604;3,202;9,458;5,176;36,742;4,828;-12,581;-2,735;0,000;38,300;39,000;9,625;3,126;-13,374;-10,662;-14,812;-11,878;-3,185;26,788;0,000;259,640;Inf;274,000;260,000;-12,673;2,922;-7,889;23,384
3557,500;3,029;0,782;-34,604;3,202;9,458;5,176;36,742;4,828;-12,581;-2,735;0,000;38,300;39,000;9,625;3,126;-13,460;-10,661;-14,823;-11,905;-3,185;26,788;0,000;259,640;Inf;274,000;260,000;-12,681;2,924;-7,866;23,490
3558,000;3,029;0,782;-34,604;3,202;9,458;5,145;36,727;4,831;-12,568;-2,740;0,000;38,353;39,064;9,625;3,126;-13,393;-10,665;-14,844;-11,955;-3,185;26,778;0,000;260,540;Inf;274,000;260,000;-12,712;2,925;-7,878;23,577
3558,500;3,029;0,782;-34,604;3,202;9,458;5,145;36,727;4,831;-12,568;-2,740;0,000;38,400;39,100;9,625;3,126;-13,399;-10,656;-14,929;-11,926;-3,185;26,778;0,000;260,540;Inf;274,000;260,000;-12,714;2,927;-7,861;23,675
3559,000;2,363;0,667;-33,632;3,200;9,531;5,145;36,727;4,831;-12,568;-2,740;0,000;38,400;39,100;9,691;3,113;-13,506;-10,622;-14,820;-11,878;-3,185;26,778;0,000;260,340;Inf;274,000;260,000;-12,728;2,929;-7,881;23,612
3559,500;2,363;0,667;-33,632;3,200;9,531;5,145;36,727;4,831;-12,568;-2,740;0,000;38,400;39,100;9,691;3,113;-13,310;-10,642;-14,846;-11,856;-3,185;26,778;0,000;260,340;Inf;274,000;260,000;-12,706;2,920;-7,853;23,566
3560,000;2,363;0,667;-33,632;3,200;9,531;5,145;36,727;4,831;-12,568;-2,740;0,000;38,400;39,100;9,691;3,113;-13,456;-10,614;-14,763;-11,857;-3,185;26,778;0,000;260,140;Inf;274,000;260,000;-12,663;2,910;-7,857;23,548
3560,500;2,363;0,667;-33,632;3,200;9,531;5,145;36,727;4,831;-12,568;-2,740;0,000;38,400;39,100;9,691;3,113;-13,282;-10,590;-14,791;-11,851;-3,185;26,778;0,000;260,140;Inf;274,000;260,000;-12,673;2,901;-7,850;23,596
3561,000;2,363;0,667;-33,632;3,200;9,531;5,152;36,742;4,790;-12,550;-2,751;0,000;38,367;39,122;9,691;3,113;-13,316;-10,578;-14,672;-11,753;-3,194;26,779;0,000;260,840;Inf;274,000;260,000;-12,629;2,893;-7,846;23,574
3561,500;2,363;0,667;-33,632;3,200;9,531;5,152;36,742;4,790;-12,550;-2,751;0,000;38,400;39,100;9,691;3,113;-13,308;-10,588;-14,735;-11,820;-3,194;26,779;0,000;260,840;Inf;274,000;260,000;-12,580;2,884;-7,834;23,562
3562,000;2,363;0,667;-33,632;3,200;9,531;5,152;36,742;4,790;-12,550;-2,751;0,000;38,400;39,100;9,691;3,113;-13,149;-10,553;-14,539;-11,678;-3,194;26,779;0,000;261,040;Inf;274,000;260,000;-12,613;2,875;-7,832;23,616
3562,500;3,583;0,884;-35,209;3,125;9,527;5,152;36,742;4,790;-12,550;-2,751;0,000;38,400;39,100;9,607;3,303;-13,183;-10,498;-14,502;-11,627;-3,194;26,779;0,000;261,040;Inf;273,000;260,000;-12,480;2,867;-7,819;23,705
3563,000;3,583;0,884;-35,209;3,125;9,527;5,152;36,742;4,790;-12,550;-2,751;0,000;38,400;39,100;9,607;3,303;-12,968;-10,520;-14,481;-11,687;-3,194;26,779;0,000;261,740;Inf;273,000;260,000;-12,453;2,879;-7,816;23,742
3563,500;3,583;0,884;-35,209;3,125;9,527;5,152;36,742;4,790;-12,550;-2,751;0,000;38,400;39,100;9,607;3,303;-12,937;-10,522;-14,446;-11,666;-3,194;26,779;0,000;261,740;Inf;272,000;260,000;-12,414;2,890;-7,806;23,765
3564,000;3,583;0,884;-35,209;3,125;9,527;5,152;36,742;4,790;-12,550;-2,751;0,000;38,400;39,100;9,607;3,303;-13,222;-10,541;-14,403;-11,685;-3,194;26,779;0,000;260,340;Inf;272,000;260,000;-12,393;2,902;-7,794;23,848
3564,500;3,583;0,884;-35,209;3,125;9,527;5,184;36,702;4,821;-12,544;-2,742;0,000;38,387;39,097;9,607;3,303;-13,044;-10,586;-14,507;-11,677;-3,192;26,792;0,000;260,340;Inf;272,000;260,000;-12,463;2,913;-7,795;23,876
3565,000;3,583;0,884;-35,209;3,125;9,527;5,184;36,702;4,821;-12,544;-2,742;0,000;38,400;39,100;9,607;3,303;-13,139;-10,593;-14,423;-11,772;-3,192;26,792;0,000;261,040;Inf;272,000;260,000;-12,453;2,924;-7,821;23,929
3565,500;3,030;0,757;-34,701;3,082;9,641;5,184;36,702;4,821;-12,544;-2,742;0,000;38,400;39,100;9,621;3,029;-12,952;-10,555;-14,401;-11,701;-3,192;26,792;0,000;261,040;Inf;271,000;260,000;-12,482;2,935;-7,811;24,007
3566,000;3,030;0,757;-34,701;3,082;9,641;5,184;36,702;4,821;-12,544;-2,742;0,000;38,400;39,100;9,621;3,029;-13,161;-10,594;-14,453;-11,782;-3,192;26,792;0,000;260,440;Inf;271,000;260,000;-12,402;2,936;-7,771;23,986
3566,500;3,030;0,757;-34,701;3,082;9,641;5,184;36,702;4,821;-12,544;-2,742;0,000;38,400;39,100;9,621;3,029;-13,170;-10,605;-14,579;-11,731;-3,192;26,792;0,000;260,440;Inf;271,000;260,000;-12,521;2,939;-7,796;23,991
3567,000;3,030;0,757;-34,701;3,082;9,641;5,184;36,702;4,821;-12,544;-2,742;0,000;38,400;39,100;9,621;3,029;-13,191;-10,556;-14,578;-11,798;-3,192;26,792;0,000;260,540;Inf;271,000;260,000;-12,521;2,939;-7,797;23,966
3567,500;3,030;0,757;-34,701;3,082;9,641;5,127;36,744;4,811;-12,503;-2,743;0,000;38,404;39,132;9,621;3,029;-13,062;-10,570;-14,621;-11,820;-3,188;26,788;0,000;260,540;Inf;271,000;260,000;-12,531;2,941;-7,802;24,000
3568,000;3,030;0,757;-34,701;3,082;9,641;5,127;36,744;4,811;-12,503;-2,743;0,000;38,400;39,100;9,621;3,029;-13,109;-10,594;-14,693;-11,875;-3,188;26,788;0,000;259,340;Inf;271,000;260,000;-12,518;2,942;-7,791;23,930
3568,500;3,030;0,757;-34,701;3,082;9,641;5,127;36,744;4,811;-12,503;-2,743;0,000;38,400;39,100;9,621;3,029;-13,132;-10,593;-14,685;-11,866;-3,188;26,788;0,000;259,340;Inf;271,000;260,000;-12,568;2,944;-7,787;23,843
3569,000;2,491;0,608;-34,584;3,140;9,579;5,127;36,744;4,811;-12,503;-2,743;0,000;38,400;39,100;9,659;2,981;-13,453;-10,599;-14,748;-11,875;-3,188;26,788;0,000;260,540;Inf;271,000;260,000;-12,569;2,945;-7,778;23,779
3569,500;2,491;0,608;-34,584;3,140;9,579;5,127;36,744;4,811;-12,503;-2,743;0,000;38,400;39,100;9,659;2,981;-13,186;-10,599;-14,726;-11,892;-3,188;26,788;0,000;260,540;Inf;271,000;260,000;-12,669;2,938;-7,787;23,703
3570,000;2,491;0,608;-34,584;3,140;9,579;5,127;36,744;4,811;-12,503;-2,743;0,000;38,400;39,100;9,659;2,981;-13,335;-10,537;-14,573;-11,779;-3,188;26,788;0,000;258,340;Inf;271,000;260,000;-12,601;2,930;-7,789;23,543
3570,500;2,491;0,608;-34,584;3,140;9,579;5,127;36,744;4,811;-12,503;-2,743;0,000;38,400;39,100;9,659;2,981;-13,280;-10,551;-14,615;-11,833;-3,188;26,788;0,000;258,340;Inf;272,000;260,000;-12,556;2,923;-7,787;23,361
3571,000;2,491;0,608;-34,584;3,140;9,579;5,181;36,787;4,846;-12,498;-2,753;0,000;38,416;39,153;9,659;2,981;-13,211;-10,527;-14,577;-11,784;-3,199;26,797;0,000;259,140;Inf;272,000;260,000;-12,570;2,916;-7,784;23,303
3571,500;2,491;0,608;-34,584;3,140;9,579;5,181;36,787;4,846;-12,498;-2,753;0,000;38,400;39,200;9,659;2,981;-13,148;-10,546;-14,521;-11,656;-3,199;26,797;0,000;259,140;Inf;272,000;260,000;-12,525;2,909;-7,788;23,293
3572,000;3,170;0,771;-35,142;3,117;9,648;5,181;36,787;4,846;-12,498;-2,753;0,000;38,400;39,200;9,564;3,073;-12,970;-10,549;-14,476;-11,706;-3,199;26,797;0,000;257,340;Inf;272,000;260,000;-12,468;2,902;-7,776;23,305
3572,500;3,170;0,771;-35,142;3,117;9,648;5,181;36,787;4,846;-12,498;-2,753;0,000;38,400;39,200;9,564;3,073;-13,151;-10,486;-14,390;-11,668;-3,199;26,797;0,000;257,340;Inf;273,000;260,000;-12,425;2,907;-7,759;23,331
3573,000;3,170;0,771;-35,142;3,117;9,648;5,181;36,787;4,846;-12,498;-2,753;0,000;38,400;39,200;9,564;3,073;-13,075;-10,557;-14,604;-11,802;-3,199;26,797;0,000;259,540;Inf;273,000;260,000;-12,424;2,911;-7,740;23,277
3573,500;3,170;0,771;-35,142;3,117;9,648;5,181;36,787;4,846;-12,498;-2,753;0,000;38,400;39,200;9,564;3,073;-13,250;-10,520;-14,581;-11,788;-3,199;26,797;0,000;259,540;Inf;273,000;260,000;-12,510;2,915;-7,756;23,321
3574,000;3,170;0,771;-35,142;3,117;9,648;5,140;36,777;4,835;-12,496;-2,747;0,000;38,433;39,207;9,564;3,073;-12,997;-10,498;-14,465;-11,719;-3,193;26,803;0,000;259,340;Inf;273,000;260,000;-12,535;2,919;-7,721;23,363
