t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3574,500;3,170;0,771;-35,142;3,117;9,648;5,140;36,777;4,835;-12,496;-2,747;0,000;38,400;39,200;9,564;3,073;-13,148;-10,508;-14,551;-11,775;-3,193;26,803;0,000;259,340;Inf;273,000;260,000;-12,420;2,923;-7,739;23,452
3575,000;3,170;0,771;-35,142;3,117;9,648;5,140;36,777;4,835;-12,496;-2,747;0,000;38,400;39,200;9,564;3,073;-13,110;-10,532;-14,687;-11,821;-3,193;26,803;0,000;260,640;Inf;273,000;260,000;-12,496;2,927;-7,717;23,531
3575,500;2,897;0,709;-34,975;3,103;9,514;5,140;36,777;4,835;-12,496;-2,747;0,000;38,400;39,200;9,630;3,190;-13,106;-10,530;-14,561;-11,796;-3,193;26,803;0,000;260,640;Inf;273,000;260,000;-12,538;2,931;-7,717;23,662
3576,000;2,897;0,709;-34,975;3,103;9,514;5,140;36,777;4,835;-12,496;-2,747;0,000;38,400;39,200;9,630;3,190;-13,216;-10,535;-14,610;-11,805;-3,193;26,803;0,000;259,640;Inf;273,000;260,000;-12,498;2,931;-7,699;23,682
3576,500;2,897;0,709;-34,975;3,103;9,514;5,140;36,777;4,835;-12,496;-2,747;0,000;38,400;39,200;9,630;3,190;-13,115;-10,509;-14,545;-11,680;-3,193;26,803;0,000;259,640;Inf;273,000;260,000;-12,541;2,930;-7,702;23,648
3577,000;2,897;0,709;-34,975;3,103;9,514;5,140;36,777;4,835;-12,496;-2,747;0,000;38,400;39,200;9,630;3,190;-13,167;-10,444;-14,447;-11,681;-3,193;26,803;0,000;261,840;Inf;273,000;260,000;-12,463;2,930;-7,707;23,661
3577,500;2,897;0,709;-34,975;3,103;9,514;5,134;36,791;4,842;-12,463;-2,736;0,000;38,454;39,272;9,630;3,190;-13,086;-10,477;-14,617;-11,716;-3,181;26,819;0,000;261,840;Inf;272,000;260,000;-12,435;2,929;-7,683;23,717
3578,000;2,897;0,709;-34,975;3,103;9,514;5,134;36,791;4,842;-12,463;-2,736;0,000;38,500;39,300;9,630;3,190;-13,066;-10,445;-14,150;-11,592;-3,181;26,819;0,000;259,840;Inf;272,000;260,000;-12,474;2,929;-7,701;23,756
3578,500;3,080;0,768;-34,306;3,138;9,589;5,134;36,791;4,842;-12,463;-2,736;0,000;38,500;39,300;9,658;3,051;-13,148;-10,347;-14,315;-11,561;-3,181;26,819;0,000;259,840;Inf;272,000;260,000;-12,313;2,928;-7,679;23,810
3579,000;3,080;0,768;-34,306;3,138;9,589;5,134;36,791;4,842;-12,463;-2,736;0,000;38,500;39,300;9,658;3,051;-12,782;-10,427;-14,324;-11,436;-3,181;26,819;0,000;261,340;Inf;272,000;260,000;-12,343;2,931;-7,670;23,911
3579,500;3,080;0,768;-34,306;3,138;9,589;5,134;36,791;4,842;-12,463;-2,736;0,000;38,500;39,300;9,658;3,051;-12,881;-10,432;-14,290;-11,610;-3,181;26,819;0,000;261,340;Inf;271,000;260,000;-12,242;2,933;-7,652;24,081
3580,000;3,080;0,768;-34,306;3,138;9,589;5,134;36,791;4,842;-12,463;-2,736;0,000;38,500;39,300;9,658;3,051;-12,830;-10,444;-14,000;-11,546;-3,181;26,819;0,000;258,640;Inf;271,000;260,000;-12,303;2,936;-7,641;24,178
3580,500;3,080;0,768;-34,306;3,138;9,589;5,144;36,732;4,828;-12,454;-2,739;0,000;38,453;39,291;9,658;3,051;-12,941;-10,335;-14,120;-11,471;-3,185;26,813;0,000;258,640;Inf;272,000;260,000;-12,205;2,938;-7,651;24,152
3581,000;3,080;0,768;-34,306;3,138;9,589;5,144;36,732;4,828;-12,454;-2,739;0,000;38,500;39,300;9,658;3,051;-12,658;-10,405;-14,171;-11,497;-3,185;26,813;0,000;260,340;Inf;272,000;260,000;-12,217;2,940;-7,644;24,145
3581,500;3,154;0,753;-35,209;3,068;9,579;5,144;36,732;4,828;-12,454;-2,739;0,000;38,500;39,300;9,579;3,072;-12,835;-10,436;-14,219;-11,521;-3,185;26,813;0,000;260,340;Inf;272,000;260,000;-12,183;2,943;-7,618;24,118
3582,000;3,154;0,753;-35,209;3,068;9,579;5,144;36,732;4,828;-12,454;-2,739;0,000;38,500;39,300;9,579;3,072;-12,931;-10,445;-14,229;-11,577;-3,185;26,813;0,000;259,340;Inf;272,000;260,000;-12,253;2,946;-7,622;23,972
3582,500;3,154;0,753;-35,209;3,068;9,579;5,144;36,732;4,828;-12,454;-2,739;0,000;38,500;39,300;9,579;3,072;-12,840;-10,447;-14,309;-11,517;-3,185;26,813;0,000;259,340;Inf;272,000;260,000;-12,295;2,949;-7,629;23,876
3583,000;3,154;0,753;-35,209;3,068;9,579;5,144;36,732;4,828;-12,454;-2,739;0,000;38,500;39,300;9,579;3,072;-12,919;-10,401;-14,187;-11,539;-3,185;26,813;0,000;260,640;Inf;272,000;260,000;-12,278;2,953;-7,641;23,741
3583,500;3,154;0,753;-35,209;3,068;9,579;5,144;36,732;4,828;-12,454;-2,739;0,000;38,500;39,300;9,579;3,072;-12,691;-10,413;-14,252;-11,544;-3,185;26,813;0,000;260,640;Inf;272,000;260,000;-12,261;2,956;-7,607;23,763
3584,000;3,154;0,753;-35,209;3,068;9,579;5,195;36,777;4,834;-12,407;-2,730;0,000;38,479;39,288;9,579;3,072;-12,969;-10,428;-14,329;-11,680;-3,176;26,813;0,000;259,240;Inf;272,000;260,000;-12,225;2,959;-7,614;23,768
3584,500;3,154;0,753;-35,209;3,068;9,579;5,195;36,777;4,834;-12,407;-2,730;0,000;38,500;39,300;9,579;3,072;-12,919;-10,428;-14,494;-11,665;-3,176;26,813;0,000;259,240;Inf;272,000;260,000;-12,376;2,966;-7,626;23,815
3585,000;2,872;0,637;-35,209;3,081;9,624;5,195;36,777;4,834;-12,407;-2,730;0,000;38,500;39,300;9,573;3,169;-12,986;-10,437;-14,524;-11,654;-3,176;26,813;0,000;260,240;Inf;272,000;260,000;-12,376;2,966;-7,608;23,950
3585,500;2,872;0,637;-35,209;3,081;9,624;5,195;36,777;4,834;-12,407;-2,730;0,000;38,500;39,300;9,573;3,169;-12,997;-10,445;-14,538;-11,682;-3,176;26,813;0,000;260,240;Inf;272,000;260,000;-12,400;2,964;-7,597;23,979
3586,000;2,872;0,637;-35,209;3,081;9,624;5,195;36,777;4,834;-12,407;-2,730;0,000;38,500;39,300;9,573;3,169;-13,031;-10,424;-14,480;-11,641;-3,176;26,813;0,000;259,540;Inf;272,000;260,000;-12,416;2,963;-7,591;23,985
3586,500;2,872;0,637;-35,209;3,081;9,624;5,195;36,777;4,834;-12,407;-2,730;0,000;38,500;39,300;9,573;3,169;-13,024;-10,429;-14,542;-11,622;-3,176;26,813;0,000;259,540;Inf;272,000;260,000;-12,394;2,961;-7,588;24,029
3587,000;2,872;0,637;-35,209;3,081;9,624;5,237;36,823;4,835;-12,387;-2,744;0,000;38,482;39,241;9,573;3,169;-12,990;-10,415;-14,329;-11,655;-3,178;26,809;0,000;261,040;Inf;272,000;260,000;-12,404;2,960;-7,577;23,958
3587,500;2,872;0,637;-35,209;3,081;9,624;5,237;36,823;4,835;-12,387;-2,744;0,000;38,500;39,200;9,573;3,169;-13,060;-10,399;-14,391;-11,628;-3,178;26,809;0,000;261,040;Inf;271,000;260,000;-12,348;2,958;-7,591;23,955
3588,000;3,142;0,707;-35,209;3,149;9,586;5,237;36,823;4,835;-12,387;-2,744;0,000;38,500;39,200;9,570;3,205;-13,091;-10,355;-14,361;-11,577;-3,178;26,809;0,000;259,540;Inf;271,000;260,000;-12,369;2,957;-7,574;24,051
3588,500;3,142;0,707;-35,209;3,149;9,586;5,237;36,823;4,835;-12,387;-2,744;0,000;38,500;39,200;9,570;3,205;-13,132;-10,395;-14,423;-11,568;-3,178;26,809;0,000;259,540;Inf;271,000;260,000;-12,380;2,963;-7,593;24,174
3589,000;3,142;0,707;-35,209;3,149;9,586;5,237;36,823;4,835;-12,387;-2,744;0,000;38,500;39,200;9,570;3,205;-12,874;-10,373;-14,354;-11,635;-3,178;26,809;0,000;260,840;Inf;271,000;260,000;-12,380;2,963;-7,571;24,179
3589,500;3,142;0,707;-35,209;3,149;9,586;5,237;36,823;4,835;-12,387;-2,744;0,000;38,500;39,200;9,570;3,205;-13,123;-10,396;-14,465;-11,666;-3,178;26,809;0,000;260,840;Inf;271,000;260,000;-12,309;2,966;-7,555;24,217
3590,000;3,142;0,707;-35,209;3,149;9,586;5,237;36,823;4,835;-12,387;-2,744;0,000;38,500;39,200;9,570;3,205;-12,869;-10,363;-14,438;-11,633;-3,178;26,809;0,000;257,140;Inf;271,000;260,000;-12,413;2,969;-7,550;24,300
3590,500;3,142;0,707;-35,209;3,149;9,586;5,182;36,829;4,823;-12,405;-2,747;0,000;38,489;39,297;9,570;3,205;-12,941;-10,346;-14,419;-11,515;-3,183;26,814;0,000;257,140;Inf;272,000;260,000;-12,326;2,972;-7,549;24,388
3591,000;3,142;0,707;-35,209;3,149;9,586;5,182;36,829;4,823;-12,405;-2,747;0,000;38,500;39,300;9,570;3,205;-12,986;-10,360;-14,458;-11,622;-3,183;26,814;0,000;259,240;Inf;272,000;260,000;-12,306;2,974;-7,540;24,399
3591,500;3,192;0,737;-35,209;3,141;9,608;5,182;36,829;4,823;-12,405;-2,747;0,000;38,500;39,300;9,581;3,241;-13,008;-10,346;-14,170;-11,531;-3,183;26,814;0,000;259,240;Inf;272,000;260,000;-12,357;2,977;-7,540;24,481
3592,000;3,192;0,737;-35,209;3,141;9,608;5,182;36,829;4,823;-12,405;-2,747;0,000;38,500;39,300;9,581;3,241;-12,607;-10,283;-14,210;-11,425;-3,183;26,814;0,000;257,140;Inf;272,000;260,000;-12,264;2,981;-7,530;24,494
3592,500;3,192;0,737;-35,209;3,141;9,608;5,182;36,829;4,823;-12,405;-2,747;0,000;38,500;39,300;9,581;3,241;-12,688;-10,286;-14,075;-11,423;-3,183;26,814;0,000;257,140;Inf;273,000;260,000;-12,131;2,984;-7,532;24,517
3593,000;3,192;0,737;-35,209;3,141;9,608;5,182;36,829;4,823;-12,405;-2,747;0,000;38,500;39,300;9,581;3,241;-12,842;-10,265;-14,076;-11,400;-3,183;26,814;0,000;259,940;Inf;273,000;260,000;-12,118;2,988;-7,523;24,533
3593,500;3,192;0,737;-35,209;3,141;9,608;5,158;36,773;4,816;-12,392;-2,738;0,000;38,498;39,302;9,581;3,241;-12,736;-10,270;-14,076;-11,261;-3,184;26,812;0,000;259,940;Inf;273,000;260,000;-12,146;2,991;-7,509;24,554
3594,000;3,192;0,737;-35,209;3,141;9,608;5,158;36,773;4,816;-12,392;-2,738;0,000;38,500;39,300;9,581;3,241;-12,725;-10,255;-14,079;-11,434;-3,184;26,812;0,000;259,140;Inf;273,000;260,000;-12,086;2,994;-7,510;24,440
3594,500;3,121;0,772;-35,081;3,147;9,503;5,158;36,773;4,816;-12,392;-2,738;0,000;38,500;39,300;9,654;3,155;-12,567;-10,257;-13,944;-11,335;-3,184;26,812;0,000;259,140;Inf;273,000;260,000;-12,123;2,997;-7,504;24,508
3595,000;3,121;0,772;-35,081;3,147;9,503;5,158;36,773;4,816;-12,392;-2,738;0,000;38,500;39,300;9,654;3,155;-12,815;-10,178;-13,944;-11,326;-3,184;26,812;0,000;259,640;Inf;273,000;260,000;-12,026;2,999;-7,489;24,544
3595,500;3,121;0,772;-35,081;3,147;9,503;5,158;36,773;4,816;-12,392;-2,738;0,000;38,500;39,300;9,654;3,155;-12,710;-10,280;-13,995;-11,425;-3,184;26,812;0,000;259,640;Inf;273,000;260,000;-12,066;3,001;-7,484;24,572
3596,000;3,121;0,772;-35,081;3,147;9,503;5,158;36,773;4,816;-12,392;-2,738;0,000;38,500;39,300;9,654;3,155;-12,606;-10,268;-13,958;-11,388;-3,184;26,812;0,000;259,940;Inf;273,000;260,000;-12,102;3,003;-7,485;24,580
3596,500;3,121;0,772;-35,081;3,147;9,503;5,158;36,773;4,816;-12,392;-2,738;0,000;38,500;39,300;9,654;3,155;-12,741;-10,264;-13,935;-11,324;-3,184;26,812;0,000;259,940;Inf;273,000;260,000;-12,055;3,005;-7,474;24,606
3597,000;3,121;0,772;-35,081;3,147;9,503;5,135;36,757;4,809;-12,366;-2,742;0,000;38,497;39,301;9,654;3,155;-12,558;-10,290;-14,100;-11,445;-3,188;26,806;0,000;260,840;Inf;273,000;260,000;-12,066;3,007;-7,485;24,678
3597,500;3,121;0,772;-35,081;3,147;9,503;5,135;36,757;4,809;-12,366;-2,742;0,000;38,500;39,300;9,654;3,155;-12,662;-10,242;-13,720;-11,322;-3,188;26,806;0,000;260,840;Inf;273,000;260,000;-12,098;3,009;-7,489;24,753
3598,000;2,759;0,687;-35,209;3,101;9,579;5,135;36,757;4,809;-12,366;-2,742;0,000;38,500;39,300;9,516;3,025;-12,600;-10,206;-13,929;-11,356;-3,188;26,806;0,000;260,440;Inf;273,000;260,000;-11,987;3,007;-7,465;24,871
3598,500;2,759;0,687;-35,209;3,101;9,579;5,135;36,757;4,809;-12,366;-2,742;0,000;38,500;39,300;9,516;3,025;-12,495;-10,248;-13,977;-11,400;-3,188;26,806;0,000;260,440;Inf;273,000;260,000;-12,023;3,007;-7,472;24,877
3599,000;2,759;0,687;-35,209;3,101;9,579;5,135;36,757;4,809;-12,366;-2,742;0,000;38,500;39,300;9,516;3,025;-12,636;-10,106;-13,703;-11,231;-3,188;26,806;0,000;260,940;Inf;273,000;260,000;-12,030;3,003;-7,474;24,893
3599,500;2,759;0,687;-35,209;3,101;9,579;5,135;36,757;4,809;-12,366;-2,742;0,000;38,500;39,300;9,516;3,025;-12,510;-10,295;-13,991;-11,404;-3,188;26,806;0,000;260,940;Inf;273,000;260,000;-11,919;2,999;-7,447;24,983
3600,000;2,759;0,687;-35,209;3,101;9,579;5,156;36,761;4,830;-12,339;-2,746;0,000;38,506;39,301;9,516;3,025;-12,569;-10,262;-13,900;-11,350;-3,184;26,808;0,000;260,040;Inf;273,000;260,000;-12,050;2,995;-7,435;24,992
3600,500;2,759;0,687;-35,209;3,101;9,579;5,156;36,761;4,830;-12,339;-2,746;0,000;38,500;39,300;9,516;3,025;-12,521;-10,198;-13,771;-11,322;-3,184;26,808;0,000;260,040;Inf;273,000;260,000;-12,020;2,991;-7,444;25,014
3601,000;2,946;0,678;-35,209;3,098;9,562;5,156;36,761;4,830;-12,339;-2,746;0,000;38,500;39,300;9,525;3,087;-12,560;-10,244;-13,760;-11,400;-3,184;26,808;0,000;261,040;Inf;273,000;260,000;-11,953;2,987;-7,439;25,047
3601,500;2,946;0,678;-35,209;3,098;9,562;5,156;36,761;4,830;-12,339;-2,746;0,000;38,500;39,300;9,525;3,087;-12,652;-10,238;-13,923;-11,393;-3,184;26,808;0,000;261,040;Inf;272,000;260,000;-11,991;2,986;-7,423;25,160
3602,000;2,946;0,678;-35,209;3,098;9,562;5,156;36,761;4,830;-12,339;-2,746;0,000;38,500;39,300;9,525;3,087;-12,475;-10,222;-14,025;-11,332;-3,184;26,808;0,000;260,540;Inf;272,000;260,000;-12,051;2,986;-7,413;25,101
3602,500;2,946;0,678;-35,209;3,098;9,562;5,156;36,761;4,830;-12,339;-2,746;0,000;38,500;39,300;9,525;3,087;-12,772;-10,189;-13,978;-11,333;-3,184;26,808;0,000;260,540;Inf;272,000;260,000;-12,014;2,985;-7,411;25,063
3603,000;2,946;0,678;-35,209;3,098;9,562;5,207;36,824;4,834;-12,296;-2,738;0,000;38,515;39,302;9,525;3,087;-12,622;-10,173;-14,018;-11,364;-3,183;26,810;0,000;260,940;Inf;272,000;260,000;-12,068;2,985;-7,372;25,119
3603,500;2,946;0,678;-35,209;3,098;9,562;5,207;36,824;4,834;-12,296;-2,738;0,000;38,500;39,300;9,525;3,087;-12,557;-10,145;-14,029;-11,353;-3,183;26,810;0,000;260,940;Inf;272,000;260,000;-12,044;2,984;-7,403;25,173
3604,000;2,946;0,678;-35,209;3,098;9,562;5,207;36,824;4,834;-12,296;-2,738;0,000;38,500;39,300;9,525;3,087;-12,513;-10,149;-13,966;-11,336;-3,183;26,810;0,000;260,140;Inf;272,000;260,000;-12,021;2,983;-7,420;25,173
3604,500;2,992;0,692;-35,209;3,120;9,578;5,207;36,824;4,834;-12,296;-2,738;0,000;38,500;39,300;9,584;3,005;-12,572;-10,182;-14,059;-11,353;-3,183;26,810;0,000;260,140;Inf;272,000;260,000;-11,991;2,983;-7,391;25,202
3605,000;2,992;0,692;-35,209;3,120;9,578;5,207;36,824;4,834;-12,296;-2,738;0,000;38,500;39,300;9,584;3,005;-12,671;-10,195;-14,048;-11,420;-3,183;26,810;0,000;260,640;Inf;272,000;260,000;-12,042;2,983;-7,387;25,187
3605,500;2,992;0,692;-35,209;3,120;9,578;5,207;36,824;4,834;-12,296;-2,738;0,000;38,500;39,300;9,584;3,005;-12,646;-10,116;-13,692;-11,200;-3,183;26,810;0,000;260,640;Inf;272,000;260,000;-12,083;2,983;-7,366;25,204
3606,000;2,992;0,692;-35,209;3,120;9,578;5,207;36,824;4,834;-12,296;-2,738;0,000;38,500;39,300;9,584;3,005;-12,648;-10,005;-13,766;-11,178;-3,183;26,810;0,000;258,940;Inf;272,000;260,000;-11,914;2,983;-7,385;25,228
3606,500;2,992;0,692;-35,209;3,120;9,578;5,212;36,789;4,837;-12,307;-2,740;0,000;38,521;39,326;9,584;3,005;-12,569;-10,152;-13,863;-11,279;-3,175;26,815;0,000;258,940;Inf;273,000;260,000;-11,899;2,983;-7,359;25,229
3607,000;2,992;0,692;-35,209;3,120;9,578;5,212;36,789;4,837;-12,307;-2,740;0,000;38,500;39,300;9,584;3,005;-12,589;-10,146;-13,849;-11,312;-3,175;26,815;0,000;259,540;Inf;273,000;260,000;-11,966;2,983;-7,365;25,271
3607,500;3,247;0,770;-35,209;3,146;9,603;5,212;36,789;4,837;-12,307;-2,740;0,000;38,500;39,300;9,540;3,106;-12,466;-10,116;-13,927;-11,290;-3,175;26,815;0,000;259,540;Inf;273,000;260,000;-11,974;2,984;-7,351;25,250
3608,000;3,247;0,770;-35,209;3,146;9,603;5,212;36,789;4,837;-12,307;-2,740;0,000;38,500;39,300;9,540;3,106;-12,481;-10,146;-13,759;-11,178;-3,175;26,815;0,000;259,640;Inf;273,000;260,000;-11,950;2,988;-7,348;25,200
3608,500;3,247;0,770;-35,209;3,146;9,603;5,212;36,789;4,837;-12,307;-2,740;0,000;38,500;39,300;9,540;3,106;-12,422;-10,030;-13,713;-11,124;-3,175;26,815;0,000;259,640;Inf;273,000;260,000;-11,891;2,992;-7,331;25,132
3609,000;3,247;0,770;-35,209;3,146;9,603;5,212;36,789;4,837;-12,307;-2,740;0,000;38,500;39,300;9,540;3,106;-12,394;-10,116;-13,917;-11,208;-3,175;26,815;0,000;260,440;Inf;273,000;260,000;-11,822;2,996;-7,323;25,107
3609,500;3,247;0,770;-35,209;3,146;9,603;5,187;36,778;4,857;-12,273;-2,744;0,000;38,522;39,335;9,540;3,106;-12,546;-10,094;-13,700;-11,205;-3,189;26,807;0,000;260,440;Inf;273,000;260,000;-11,909;3,000;-7,332;25,065
3610,000;3,247;0,770;-35,209;3,146;9,603;5,187;36,778;4,857;-12,273;-2,744;0,000;38,500;39,300;9,540;3,106;-12,657;-10,083;-13,831;-11,252;-3,189;26,807;0,000;259,840;Inf;273,000;260,000;-11,886;3,004;-7,319;25,029
3610,500;3,247;0,770;-35,209;3,146;9,603;5,187;36,778;4,857;-12,273;-2,744;0,000;38,500;39,300;9,540;3,106;-12,588;-10,082;-13,799;-11,250;-3,189;26,807;0,000;259,840;Inf;273,000;260,000;-11,955;3,008;-7,320;25,068
3611,000;2,974;0,711;-35,209;3,048;9,535;5,187;36,778;4,857;-12,273;-2,744;0,000;38,500;39,300;9,635;3,249;-12,628;-10,118;-13,902;-11,268;-3,189;26,807;0,000;260,440;Inf;273,000;260,000;-11,930;3,012;-7,306;25,108
3611,500;2,974;0,711;-35,209;3,048;9,535;5,187;36,778;4,857;-12,273;-2,744;0,000;38,500;39,300;9,635;3,249;-12,451;-10,140;-13,992;-11,292;-3,189;26,807;0,000;260,440;Inf;273,000;260,000;-11,979;3,012;-7,286;25,119
3612,000;2,974;0,711;-35,209;3,048;9,535;5,187;36,778;4,857;-12,273;-2,744;0,000;38,500;39,300;9,635;3,249;-12,545;-10,112;-13,837;-11,209;-3,189;26,807;0,000;260,840;Inf;273,000;260,000;-11,969;3,011;-7,288;25,120
3612,500;2,974;0,711;-35,209;3,048;9,535;5,187;36,778;4,857;-12,273;-2,744;0,000;38,500;39,300;9,635;3,249;-12,553;-10,109;-13,926;-11,306;-3,189;26,807;0,000;260,840;Inf;273,000;260,000;-11,926;3,011;-7,281;24,989
3613,000;2,974;0,711;-35,209;3,048;9,535;5,169;36,810;4,857;-12,277;-2,752;0,000;38,511;39,291;9,635;3,249;-12,381;-10,093;-13,627;-11,199;-3,203;26,804;0,000;260,840;Inf;273,000;260,000;-11,974;3,010;-7,286;25,013
3613,500;2,974;0,711;-35,209;3,048;9,535;5,169;36,810;4,857;-12,277;-2,752;0,000;38,500;39,300;9,635;3,249;-12,481;-10,083;-13,826;-11,262;-3,203;26,804;0,000;260,840;Inf;273,000;260,000;-11,825;3,009;-7,264;25,095
3614,000;2,877;0,678;-35,156;3,114;9,556;5,169;36,810;4,857;-12,277;-2,752;0,000;38,500;39,300;9,598;2,982;-12,555;-10,023;-13,766;-11,211;-3,203;26,804;0,000;260,740;Inf;273,000;260,000;-11,913;3,009;-7,267;25,097
3614,500;2,877;0,678;-35,156;3,114;9,556;5,169;36,810;4,857;-12,277;-2,752;0,000;38,500;39,300;9,598;2,982;-12,299;-10,029;-13,830;-11,083;-3,203;26,804;0,000;260,740;Inf;273,000;260,000;-11,889;3,007;-7,255;25,129
3615,000;2,877;0,678;-35,156;3,114;9,556;5,169;36,810;4,857;-12,277;-2,752;0,000;38,500;39,300;9,598;2,982;-12,387;-10,029;-13,711;-11,064;-3,203;26,804;0,000;261,340;Inf;273,000;260,000;-11,810;3,004;-7,261;25,151
3615,500;2,877;0,678;-35,156;3,114;9,556;5,169;36,810;4,857;-12,277;-2,752;0,000;38,500;39,300;9,598;2,982;-12,531;-10,006;-13,709;-11,128;-3,203;26,804;0,000;261,340;Inf;272,000;260,000;-11,797;3,002;-7,262;25,164
3616,000;2,877;0,678;-35,156;3,114;9,556;5,120;36,799;4,841;-12,280;-2,744;0,000;38,509;39,337;9,598;2,982;-12,346;-10,032;-13,808;-11,191;-3,208;26,807;0,000;259,040;Inf;272,000;260,000;-11,844;3,000;-7,234;25,042
3616,500;2,877;0,678;-35,156;3,114;9,556;5,120;36,799;4,841;-12,280;-2,744;0,000;38,500;39,300;9,598;2,982;-12,372;-10,046;-13,849;-11,092;-3,208;26,807;0,000;259,040;Inf;272,000;260,000;-11,844;2,998;-7,231;24,996
3617,000;2,877;0,678;-35,156;3,114;9,556;5,120;36,799;4,841;-12,280;-2,744;0,000;38,500;39,300;9,598;2,982;-12,454;-9,894;-13,586;-11,026;-3,208;26,807;0,000;261,040;Inf;272,000;260,000;-11,840;2,996;-7,248;24,936
3617,500;2,789;0,700;-34,825;3,092;9,518;5,120;36,799;4,841;-12,280;-2,744;0,000;38,500;39,300;9,653;3,191;-12,145;-10,030;-13,674;-11,128;-3,208;26,807;0,000;261,040;Inf;271,000;260,000;-11,740;2,994;-7,224;24,836
3618,000;2,789;0,700;-34,825;3,092;9,518;5,120;36,799;4,841;-12,280;-2,744;0,000;38,500;39,300;9,653;3,191;-12,303;-9,998;-13,578;-11,126;-3,208;26,807;0,000;259,040;Inf;271,000;260,000;-11,744;2,991;-7,219;24,810
3618,500;2,789;0,700;-34,825;3,092;9,518;5,120;36,799;4,841;-12,280;-2,744;0,000;38,500;39,300;9,653;3,191;-12,386;-9,963;-13,607;-11,085;-3,208;26,807;0,000;259,040;Inf;271,000;260,000;-11,751;2,988;-7,219;24,778
3619,000;2,789;0,700;-34,825;3,092;9,518;5,120;36,799;4,841;-12,280;-2,744;0,000;38,500;39,300;9,653;3,191;-12,349;-10,047;-13,676;-11,062;-3,208;26,807;0,000;260,140;Inf;271,000;260,000;-11,760;2,984;-7,210;24,805
3619,500;2,789;0,700;-34,825;3,092;9,518;5,171;36,780;4,835;-12,257;-2,757;0,000;38,505;39,254;9,653;3,191;-12,312;-9,999;-13,602;-11,164;-3,198;26,805;0,000;260,140;Inf;271,000;260,000;-11,784;2,981;-7,199;24,858
3620,000;2,789;0,700;-34,825;3,092;9,518;5,171;36,780;4,835;-12,257;-2,757;0,000;38,500;39,300;9,653;3,191;-12,120;-9,956;-13,604;-11,002;-3,198;26,805;0,000;258,240;Inf;271,000;260,000;-11,769;2,978;-7,224;24,918
3620,500;2,726;0,771;-34,069;3,185;9,526;5,171;36,780;4,835;-12,257;-2,757;0,000;38,500;39,300;9,675;3,374;-12,172;-9,993;-13,655;-11,094;-3,198;26,805;0,000;258,240;Inf;272,000;260,000;-11,728;2,971;-7,217;24,920
3621,000;2,726;0,771;-34,069;3,185;9,526;5,171;36,780;4,835;-12,257;-2,757;0,000;38,500;39,300;9,675;3,374;-12,221;-9,965;-13,353;-11,045;-3,198;26,805;0,000;259,240;Inf;272,000;260,000;-11,728;2,971;-7,227;24,973
3621,500;2,726;0,771;-34,069;3,185;9,526;5,171;36,780;4,835;-12,257;-2,757;0,000;38,500;39,300;9,675;3,374;-12,174;-9,931;-13,542;-10,996;-3,198;26,805;0,000;259,240;Inf;272,000;260,000;-11,646;2,967;-7,189;24,991
3622,000;2,726;0,771;-34,069;3,185;9,526;5,171;36,780;4,835;-12,257;-2,757;0,000;38,500;39,300;9,675;3,374;-12,232;-9,916;-13,413;-10,952;-3,198;26,805;0,000;257,340;Inf;272,000;260,000;-11,660;2,963;-7,193;24,959
3622,500;2,726;0,771;-34,069;3,185;9,526;5,216;36,774;4,828;-12,236;-2,747;0,000;38,502;39,254;9,675;3,374;-12,031;-9,909;-13,442;-10,898;-3,188;26,803;0,000;257,340;Inf;273,000;260,000;-11,628;2,959;-7,190;24,910
3623,000;2,726;0,771;-34,069;3,185;9,526;5,216;36,774;4,828;-12,236;-2,747;0,000;38,500;39,300;9,675;3,374;-12,167;-9,903;-13,172;-10,885;-3,188;26,803;0,000;257,940;Inf;273,000;260,000;-11,570;2,955;-7,185;24,898
3623,500;3,170;0,815;-34,268;3,082;9,477;5,216;36,774;4,828;-12,236;-2,747;0,000;38,500;39,300;9,769;3,124;-11,927;-9,928;-13,281;-10,907;-3,188;26,803;0,000;257,940;Inf;274,000;260,000;-11,532;2,951;-7,162;24,902
3624,000;3,170;0,815;-34,268;3,082;9,477;5,216;36,774;4,828;-12,236;-2,747;0,000;38,500;39,300;9,769;3,124;-12,065;-9,916;-13,463;-11,020;-3,188;26,803;0,000;257,040;Inf;274,000;260,000;-11,511;2,955;-7,160;24,937
3624,500;3,170;0,815;-34,268;3,082;9,477;5,216;36,774;4,828;-12,236;-2,747;0,000;38,500;39,300;9,769;3,124;-12,363;-9,924;-13,493;-11,017;-3,188;26,803;0,000;257,040;Inf;275,000;260,000;-11,616;2,959;-7,147;25,019
3625,000;3,170;0,815;-34,268;3,082;9,477;5,216;36,774;4,828;-12,236;-2,747;0,000;38,500;39,300;9,769;3,124;-12,061;-9,949;-13,417;-10,948;-3,188;26,803;0,000;259,340;Inf;275,000;260,000;-11,699;2,962;-7,147;25,110
3625,500;3,170;0,815;-34,268;3,082;9,477;5,216;36,774;4,828;-12,236;-2,747;0,000;38,500;39,300;9,769;3,124;-12,145;-9,911;-13,369;-10,966;-3,188;26,803;0,000;259,340;Inf;275,000;260,000;-11,594;2,965;-7,133;25,140
3626,000;3,170;0,815;-34,268;3,082;9,477;5,204;36,781;4,830;-12,207;-2,752;0,000;38,489;39,185;9,769;3,124;-12,121;-9,933;-13,424;-10,918;-3,181;26,809;0,000;259,240;Inf;275,000;260,000;-11,598;2,969;-7,124;25,182
3626,500;3,170;0,815;-34,268;3,082;9,477;5,204;36,781;4,830;-12,207;-2,752;0,000;38,500;39,200;9,769;3,124;-12,292;-9,935;-13,664;-11,115;-3,181;26,809;0,000;259,240;Inf;275,000;260,000;-11,599;2,972;-7,127;25,111
3627,000;3,255;0,768;-35,209;3,153;9,621;5,204;36,781;4,830;-12,207;-2,752;0,000;38,500;39,200;9,548;3,073;-12,340;-9,953;-13,605;-11,110;-3,181;26,809;0,000;260,140;Inf;275,000;260,000;-11,752;2,975;-7,111;25,083
3627,500;3,255;0,768;-35,209;3,153;9,621;5,204;36,781;4,830;-12,207;-2,752;0,000;38,500;39,200;9,548;3,073;-12,416;-9,939;-13,678;-11,165;-3,181;26,809;0,000;260,140;Inf;275,000;260,000;-11,752;2,980;-7,131;25,088
3628,000;3,255;0,768;-35,209;3,153;9,621;5,204;36,781;4,830;-12,207;-2,752;0,000;38,500;39,200;9,548;3,073;-12,238;-9,935;-13,617;-11,097;-3,181;26,809;0,000;260,840;Inf;275,000;260,000;-11,799;2,984;-7,117;25,148
3628,500;3,255;0,768;-35,209;3,153;9,621;5,204;36,781;4,830;-12,207;-2,752;0,000;38,500;39,200;9,548;3,073;-12,497;-9,944;-13,797;-11,092;-3,181;26,809;0,000;260,840;Inf;275,000;260,000;-11,721;2,989;-7,108;25,237
3629,000;3,255;0,768;-35,209;3,153;9,621;5,193;36,824;4,846;-12,195;-2,742;0,000;38,478;39,231;9,548;3,073;-12,423;-9,943;-13,687;-11,155;-3,173;26,802;0,000;262,140;Inf;275,000;260,000;-11,833;2,993;-7,094;25,215
3629,500;3,255;0,768;-35,209;3,153;9,621;5,193;36,824;4,846;-12,195;-2,742;0,000;38,500;39,200;9,548;3,073;-12,438;-9,839;-13,614;-11,061;-3,173;26,802;0,000;262,140;Inf;274,000;260,000;-11,802;2,998;-7,093;25,212
3630,000;2,677;0,650;-35,209;2,950;9,563;5,193;36,824;4,846;-12,195;-2,742;0,000;38,500;39,200;9,554;3,375;-12,202;-9,910;-13,715;-11,075;-3,173;26,802;0,000;261,640;Inf;274,000;260,000;-11,738;3,002;-7,096;25,221
3630,500;2,677;0,650;-35,209;2,950;9,563;5,193;36,824;4,846;-12,195;-2,742;0,000;38,500;39,200;9,554;3,375;-12,278;-9,888;-13,722;-11,024;-3,173;26,802;0,000;261,640;Inf;273,000;260,000;-11,725;2,996;-7,100;25,239
3631,000;2,677;0,650;-35,209;2,950;9,563;5,193;36,824;4,846;-12,195;-2,742;0,000;38,500;39,200;9,554;3,375;-12,277;-9,886;-13,742;-11,068;-3,173;26,802;0,000;262,940;Inf;273,000;260,000;-11,728;2,991;-7,113;25,206
3631,500;2,677;0,650;-35,209;2,950;9,563;5,193;36,824;4,846;-12,195;-2,742;0,000;38,500;39,200;9,554;3,375;-12,318;-9,785;-13,464;-10,938;-3,173;26,802;0,000;262,940;Inf;272,000;260,000;-11,743;2,986;-7,072;25,213
3632,000;2,677;0,650;-35,209;2,950;9,563;5,193;36,824;4,846;-12,195;-2,742;0,000;38,500;39,200;9,554;3,375;-12,107;-9,853;-13,606;-10,946;-3,173;26,802;0,000;261,340;Inf;272,000;260,000;-11,627;2,981;-7,069;25,175
3632,500;2,677;0,650;-35,209;2,950;9,563;5,188;36,793;4,820;-12,221;-2,733;0,000;38,463;39,112;9,554;3,375;-12,215;-9,825;-13,426;-10,874;-3,174;26,804;0,000;261,340;Inf;271,000;260,000;-11,628;2,976;-7,069;25,159
3633,000;2,677;0,650;-35,209;2,950;9,563;5,188;36,793;4,820;-12,221;-2,733;0,000;38,500;39,100;9,554;3,375;-12,200;-9,812;-13,509;-10,915;-3,174;26,804;0,000;261,740;Inf;271,000;260,000;-11,585;2,971;-7,043;25,120
3633,500;3,358;0,820;-34,925;3,132;9,544;5,188;36,793;4,820;-12,221;-2,733;0,000;38,500;39,100;9,660;3,201;-12,175;-9,825;-13,549;-10,833;-3,174;26,804;0,000;261,740;Inf;270,000;260,000;-11,609;2,966;-7,038;25,161
3634,000;3,358;0,820;-34,925;3,132;9,544;5,188;36,793;4,820;-12,221;-2,733;0,000;38,500;39,100;9,660;3,201;-12,247;-9,790;-13,431;-10,922;-3,174;26,804;0,000;261,440;Inf;270,000;260,000;-11,596;2,973;-7,037;25,150
3634,500;3,358;0,820;-34,925;3,132;9,544;5,188;36,793;4,820;-12,221;-2,733;0,000;38,500;39,100;9,660;3,201;-12,157;-9,754;-13,450;-10,875;-3,174;26,804;0,000;261,440;Inf;269,000;260,000;-11,597;2,979;-7,021;25,146
3635,000;3,358;0,820;-34,925;3,132;9,544;5,188;36,793;4,820;-12,221;-2,733;0,000;38,500;39,100;9,660;3,201;-12,157;-9,829;-13,374;-10,948;-3,174;26,804;0,000;258,840;Inf;269,000;260,000;-11,559;2,985;-7,043;25,133
3635,500;3,358;0,820;-34,925;3,132;9,544;5,136;36,760;4,826;-12,221;-2,739;0,000;38,443;39,094;9,660;3,201;-11,883;-9,789;-13,318;-10,876;-3,185;26,792;0,000;258,840;Inf;270,000;260,000;-11,577;2,991;-7,020;25,127
3636,000;3,358;0,820;-34,925;3,132;9,544;5,136;36,760;4,826;-12,221;-2,739;0,000;38,400;39,100;9,660;3,201;-12,194;-9,711;-13,249;-10,858;-3,185;26,792;0,000;258,440;Inf;270,000;260,000;-11,466;2,997;-7,034;25,125
3636,500;2,874;0,689;-35,085;3,159;9,644;5,136;36,760;4,826;-12,221;-2,739;0,000;38,400;39,100;9,600;3,012;-12,001;-9,815;-13,415;-10,864;-3,185;26,792;0,000;258,440;Inf;271,000;260,000;-11,503;3,003;-7,015;25,117
3637,000;2,874;0,689;-35,085;3,159;9,644;5,136;36,760;4,826;-12,221;-2,739;0,000;38,400;39,100;9,600;3,012;-12,109;-9,728;-13,228;-10,789;-3,185;26,792;0,000;259,040;Inf;271,000;260,000;-11,524;3,001;-7,010;25,144
3637,500;2,874;0,689;-35,085;3,159;9,644;5,136;36,760;4,826;-12,221;-2,739;0,000;38,400;39,100;9,600;3,012;-11,991;-9,743;-13,286;-10,848;-3,185;26,792;0,000;259,040;Inf;271,000;260,000;-11,464;2,999;-6,976;25,174
3638,000;2,874;0,689;-35,085;3,159;9,644;5,136;36,760;4,826;-12,221;-2,739;0,000;38,400;39,100;9,600;3,012;-11,941;-9,784;-13,371;-10,825;-3,185;26,792;0,000;257,840;Inf;271,000;260,000;-11,467;2,997;-6,989;25,146
3638,500;2,874;0,689;-35,085;3,159;9,644;5,136;36,760;4,826;-12,221;-2,739;0,000;38,400;39,100;9,600;3,012;-12,209;-9,729;-13,282;-10,788;-3,185;26,792;0,000;257,840;Inf;272,000;260,000;-11,480;2,995;-6,969;25,134
3639,000;2,874;0,689;-35,085;3,159;9,644;5,122;36,763;4,844;-12,184;-2,732;0,000;38,439;39,064;9,600;3,012;-12,251;-9,712;-13,265;-10,816;-3,174;26,810;0,000;258,040;Inf;272,000;260,000;-11,502;2,993;-6,977;25,134
3639,500;2,874;0,689;-35,085;3,159;9,644;5,122;36,763;4,844;-12,184;-2,732;0,000;38,400;39,100;9,600;3,012;-11,917;-9,807;-13,372;-10,870;-3,174;26,810;0,000;258,040;Inf;273,000;260,000;-11,511;2,991;-6,985;25,103
3640,000;3,357;0,805;-34,851;3,125;9,518;5,122;36,763;4,844;-12,184;-2,732;0,000;38,400;39,100;9,588;2,963;-12,050;-9,783;-13,266;-10,901;-3,174;26,810;0,000;257,940;Inf;273,000;260,000;-11,491;2,989;-6,976;25,072
3640,500;3,357;0,805;-34,851;3,125;9,518;5,122;36,763;4,844;-12,184;-2,732;0,000;38,400;39,100;9,588;2,963;-12,209;-9,781;-13,312;-10,888;-3,174;26,810;0,000;257,940;Inf;274,000;260,000;-11,500;2,995;-6,974;25,053
3641,000;3,357;0,805;-34,851;3,125;9,518;5,122;36,763;4,844;-12,184;-2,732;0,000;38,400;39,100;9,588;2,963;-12,130;-9,780;-13,308;-10,911;-3,174;26,810;0,000;261,040;Inf;274,000;260,000;-11,548;3,001;-6,966;25,029
3641,500;3,357;0,805;-34,851;3,125;9,518;5,122;36,763;4,844;-12,184;-2,732;0,000;38,400;39,100;9,588;2,963;-12,261;-9,762;-13,386;-10,929;-3,174;26,810;0,000;261,040;Inf;273,000;260,000;-11,532;3,007;-6,949;24,980
3642,000;3,357;0,805;-34,851;3,125;9,518;5,168;36,789;4,836;-12,164;-2,739;0,000;38,434;39,083;9,588;2,963;-12,246;-9,805;-13,469;-11,002;-3,172;26,811;0,000;260,940;Inf;273,000;260,000;-11,585;3,013;-6,973;24,971
3642,500;3,357;0,805;-34,851;3,125;9,518;5,168;36,789;4,836;-12,164;-2,739;0,000;38,400;39,100;9,588;2,963;-12,262;-9,721;-13,410;-10,925;-3,172;26,811;0,000;260,940;Inf;273,000;260,000;-11,630;3,018;-6,966;24,951
3643,000;3,035;0,768;-35,102;3,159;9,530;5,168;36,789;4,836;-12,164;-2,739;0,000;38,400;39,100;9,610;3,372;-12,116;-9,783;-13,548;-10,952;-3,172;26,811;0,000;261,740;Inf;273,000;260,000;-11,579;3,024;-6,970;24,949
3643,500;3,035;0,768;-35,102;3,159;9,530;5,168;36,789;4,836;-12,164;-2,739;0,000;38,400;39,100;9,610;3,372;-12,149;-9,781;-13,629;-10,925;-3,172;26,811;0,000;261,740;Inf;272,000;260,000;-11,600;3,024;-6,946;24,902
3644,000;3,035;0,768;-35,102;3,159;9,530;5,168;36,789;4,836;-12,164;-2,739;0,000;38,400;39,100;9,610;3,372;-12,185;-9,753;-13,616;-10,924;-3,172;26,811;0,000;261,740;Inf;272,000;260,000;-11,621;3,024;-6,967;24,892
3644,500;3,035;0,768;-35,102;3,159;9,530;5,168;36,789;4,836;-12,164;-2,739;0,000;38,400;39,100;9,610;3,372;-12,127;-9,718;-13,340;-10,752;-3,172;26,811;0,000;261,740;Inf;271,000;260,000;-11,619;3,024;-6,952;24,837
3645,000;3,035;0,768;-35,102;3,159;9,530;5,168;36,789;4,836;-12,164;-2,739;0,000;38,400;39,100;9,610;3,372;-12,187;-9,661;-13,239;-10,747;-3,172;26,811;0,000;262,040;Inf;271,000;260,000;-11,484;3,025;-6,959;24,859
3645,500;3,035;0,768;-35,102;3,159;9,530;5,208;36,777;4,839;-12,182;-2,745;0,000;38,410;39,037;9,610;3,372;-12,249;-9,692;-13,341;-10,792;-3,180;26,808;0,000;262,040;Inf;270,000;260,000;-11,458;3,025;-6,948;24,903
3646,000;3,035;0,768;-35,102;3,159;9,530;5,208;36,777;4,839;-12,182;-2,745;0,000;38,400;39,000;9,610;3,372;-12,133;-9,641;-13,251;-10,782;-3,180;26,808;0,000;262,140;Inf;270,000;260,000;-11,518;3,025;-6,959;24,914
3646,500;3,458;0,846;-35,209;3,228;9,573;5,208;36,777;4,839;-12,182;-2,745;0,000;38,400;39,000;9,562;3,092;-11,895;-9,649;-13,301;-10,760;-3,180;26,808;0,000;262,140;Inf;269,000;260,000;-11,452;3,025;-6,916;24,940
3647,000;3,458;0,846;-35,209;3,228;9,573;5,208;36,777;4,839;-12,182;-2,745;0,000;38,400;39,000;9,562;3,092;-11,855;-9,680;-13,297;-10,752;-3,180;26,808;0,000;262,040;Inf;269,000;260,000;-11,401;3,032;-6,920;24,925
3647,500;3,458;0,846;-35,209;3,228;9,573;5,208;36,777;4,839;-12,182;-2,745;0,000;38,400;39,000;9,562;3,092;-12,009;-9,677;-13,028;-10,686;-3,180;26,808;0,000;262,040;Inf;268,000;260,000;-11,396;3,039;-6,932;24,937
3648,000;3,458;0,846;-35,209;3,228;9,573;5,208;36,777;4,839;-12,182;-2,745;0,000;38,400;39,000;9,562;3,092;-11,895;-9,669;-13,221;-10,699;-3,180;26,808;0,000;259,240;Inf;268,000;260,000;-11,350;3,046;-6,895;24,906
3648,500;3,458;0,846;-35,209;3,228;9,573;5,227;36,722;4,821;-12,153;-2,757;0,000;38,398;38,945;9,562;3,092;-11,984;-9,717;-13,174;-10,781;-3,189;26,806;0,000;259,240;Inf;268,000;260,000;-11,371;3,053;-6,891;24,922
3649,000;3,458;0,846;-35,209;3,228;9,573;5,227;36,722;4,821;-12,153;-2,757;0,000;38,400;38,900;9,562;3,092;-11,829;-9,690;-13,224;-10,783;-3,189;26,806;0,000;258,940;Inf;268,000;260,000;-11,414;3,059;-6,893;24,935
3649,500;3,449;0,829;-35,209;3,134;9,626;5,227;36,722;4,821;-12,153;-2,757;0,000;38,400;38,900;9,527;3,060;-11,928;-9,706;-13,117;-10,708;-3,189;26,806;0,000;258,940;Inf;269,000;260,000;-11,382;3,066;-6,885;24,978
3650,000;3,449;0,829;-35,209;3,134;9,626;5,227;36,722;4,821;-12,153;-2,757;0,000;38,400;38,900;9,527;3,060;-11,978;-9,730;-13,289;-10,838;-3,189;26,806;0,000;258,940;Inf;269,000;260,000;-11,365;3,072;-6,893;24,967
3650,500;3,449;0,829;-35,209;3,134;9,626;5,227;36,722;4,821;-12,153;-2,757;0,000;38,400;38,900;9,527;3,060;-12,030;-9,696;-13,015;-10,751;-3,189;26,806;0,000;258,940;Inf;270,000;260,000;-11,459;3,078;-6,905;24,987
3651,000;3,449;0,829;-35,209;3,134;9,626;5,227;36,722;4,821;-12,153;-2,757;0,000;38,400;38,900;9,527;3,060;-12,129;-9,688;-13,170;-10,786;-3,189;26,806;0,000;257,240;Inf;270,000;260,000;-11,373;3,084;-6,906;25,000
3651,500;3,449;0,829;-35,209;3,134;9,626;5,207;36,758;4,818;-12,105;-2,732;0,000;38,393;38,915;9,527;3,060;-11,921;-9,721;-13,328;-10,811;-3,176;26,819;0,000;257,240;Inf;271,000;260,000;-11,443;3,090;-6,871;25,019
3652,000;3,449;0,829;-35,209;3,134;9,626;5,207;36,758;4,818;-12,105;-2,732;0,000;38,400;38,900;9,527;3,060;-11,996;-9,697;-13,226;-10,738;-3,176;26,819;0,000;257,440;Inf;271,000;260,000;-11,445;3,096;-6,863;25,028
3652,500;3,449;0,829;-35,209;3,134;9,626;5,207;36,758;4,818;-12,105;-2,732;0,000;38,400;38,900;9,527;3,060;-12,167;-9,732;-13,419;-10,834;-3,176;26,819;0,000;257,440;Inf;272,000;260,000;-11,414;3,102;-6,884;25,033
3653,000;2,354;0,613;-34,531;3,168;9,459;5,207;36,758;4,818;-12,105;-2,732;0,000;38,400;38,900;9,648;3,198;-12,200;-9,731;-13,438;-10,876;-3,176;26,819;0,000;256,840;Inf;272,000;260,000;-11,538;3,108;-6,853;24,991
3653,500;2,354;0,613;-34,531;3,168;9,459;5,207;36,758;4,818;-12,105;-2,732;0,000;38,400;38,900;9,648;3,198;-11,930;-9,720;-13,271;-10,891;-3,176;26,819;0,000;256,840;Inf;273,000;260,000;-11,561;3,095;-6,867;25,010
3654,000;2,354;0,613;-34,531;3,168;9,459;5,207;36,758;4,818;-12,105;-2,732;0,000;38,400;38,900;9,648;3,198;-11,996;-9,728;-13,224;-10,838;-3,176;26,819;0,000;260,840;Inf;273,000;260,000;-11,453;3,083;-6,863;25,023
3654,500;2,354;0,613;-34,531;3,168;9,459;5,207;36,758;4,818;-12,105;-2,732;0,000;38,400;38,900;9,648;3,198;-12,136;-9,711;-13,241;-10,830;-3,176;26,819;0,000;260,840;Inf;273,000;260,000;-11,446;3,071;-6,865;25,023
3655,000;2,354;0,613;-34,531;3,168;9,459;5,185;36,779;4,827;-12,106;-2,741;0,000;38,376;38,927;9,648;3,198;-11,936;-9,658;-13,299;-10,801;-3,179;26,816;0,000;260,740;Inf;273,000;260,000;-11,480;3,060;-6,875;25,000
3655,500;2,354;0,613;-34,531;3,168;9,459;5,185;36,779;4,827;-12,106;-2,741;0,000;38,400;38,900;9,648;3,198;-12,072;-9,639;-13,322;-10,777;-3,179;26,816;0,000;260,740;Inf;273,000;260,000;-11,424;3,048;-6,866;24,983
3656,000;2,906;0,785;-34,143;3,229;9,535;5,185;36,779;4,827;-12,106;-2,741;0,000;38,400;38,900;9,649;3,120;-12,072;-9,712;-13,417;-10,789;-3,179;26,816;0,000;260,940;Inf;273,000;260,000;-11,452;3,037;-6,876;24,990
3656,500;2,906;0,785;-34,143;3,229;9,535;5,185;36,779;4,827;-12,106;-2,741;0,000;38,400;38,900;9,649;3,120;-12,166;-9,608;-13,319;-10,800;-3,179;26,816;0,000;260,940;Inf;273,000;260,000;-11,497;3,035;-6,852;24,966
3657,000;2,906;0,785;-34,143;3,229;9,535;5,185;36,779;4,827;-12,106;-2,741;0,000;38,400;38,900;9,649;3,120;-12,165;-9,620;-13,233;-10,724;-3,179;26,816;0,000;261,340;Inf;273,000;260,000;-11,473;3,032;-6,867;24,963
3657,500;2,906;0,785;-34,143;3,229;9,535;5,185;36,779;4,827;-12,106;-2,741;0,000;38,400;38,900;9,649;3,120;-11,759;-9,656;-13,230;-10,681;-3,179;26,816;0,000;261,340;Inf;272,000;260,000;-11,435;3,030;-6,868;24,960
3658,000;2,906;0,785;-34,143;3,229;9,535;5,178;36,759;4,847;-12,117;-2,726;0,000;38,371;38,896;9,649;3,120;-11,851;-9,652;-13,136;-10,766;-3,177;26,811;0,000;261,940;Inf;272,000;260,000;-11,331;3,028;-6,862;24,939
3658,500;2,906;0,785;-34,143;3,229;9,535;5,178;36,759;4,847;-12,117;-2,726;0,000;38,400;38,900;9,649;3,120;-11,935;-9,679;-13,335;-10,779;-3,177;26,811;0,000;261,940;Inf;271,000;260,000;-11,351;3,026;-6,852;24,922
3659,000;2,906;0,785;-34,143;3,229;9,535;5,178;36,759;4,847;-12,117;-2,726;0,000;38,400;38,900;9,649;3,120;-12,021;-9,667;-13,256;-10,663;-3,177;26,811;0,000;262,240;Inf;271,000;260,000;-11,432;3,024;-6,866;24,823
3659,500;2,658;0,706;-33,049;3,224;9,546;5,178;36,759;4,847;-12,117;-2,726;0,000;38,400;38,900;9,717;3,108;-12,063;-9,543;-13,120;-10,618;-3,177;26,811;0,000;262,240;Inf;270,000;260,000;-11,402;3,022;-6,842;24,831
3660,000;2,658;0,706;-33,049;3,224;9,546;5,178;36,759;4,847;-12,117;-2,726;0,000;38,400;38,900;9,717;3,108;-12,018;-9,654;-13,086;-10,727;-3,177;26,811;0,000;262,240;Inf;270,000;260,000;-11,336;3,016;-6,863;24,822
3660,500;2,658;0,706;-33,049;3,224;9,546;5,178;36,759;4,847;-12,117;-2,726;0,000;38,400;38,900;9,717;3,108;-11,964;-9,602;-13,142;-10,720;-3,177;26,811;0,000;262,240;Inf;269,000;260,000;-11,371;3,011;-6,833;24,723
3661,000;2,658;0,706;-33,049;3,224;9,546;5,178;36,759;4,847;-12,117;-2,726;0,000;38,400;38,900;9,717;3,108;-11,974;-9,688;-13,291;-10,730;-3,177;26,811;0,000;259,340;Inf;269,000;260,000;-11,357;3,005;-6,836;24,643
3661,500;2,658;0,706;-33,049;3,224;9,546;5,202;36,760;4,848;-12,089;-2,733;0,000;38,364;38,880;9,717;3,108;-11,934;-9,682;-13,170;-10,692;-3,175;26,815;0,000;259,340;Inf;269,000;260,000;-11,421;2,999;-6,840;24,621
3662,000;2,658;0,706;-33,049;3,224;9,546;5,202;36,760;4,848;-12,089;-2,733;0,000;38,400;38,900;9,717;3,108;-12,060;-9,586;-13,095;-10,662;-3,175;26,815;0,000;259,240;Inf;269,000;260,000;-11,369;2,994;-6,837;24,513
3662,500;2,986;0,741;-35,209;3,141;9,561;5,202;36,760;4,848;-12,089;-2,733;0,000;38,400;38,900;9,513;3,239;-12,051;-9,672;-13,287;-10,766;-3,175;26,815;0,000;259,240;Inf;269,000;260,000;-11,351;2,988;-6,820;24,527
3663,000;2,986;0,741;-35,209;3,141;9,561;5,202;36,760;4,848;-12,089;-2,733;0,000;38,400;38,900;9,513;3,239;-11,943;-9,667;-13,181;-10,782;-3,175;26,815;0,000;258,940;Inf;269,000;260,000;-11,444;2,988;-6,815;24,525
3663,500;2,986;0,741;-35,209;3,141;9,561;5,202;36,760;4,848;-12,089;-2,733;0,000;38,400;38,900;9,513;3,239;-11,902;-9,646;-13,135;-10,776;-3,175;26,815;0,000;258,940;Inf;270,000;260,000;-11,393;2,988;-6,838;24,476
3664,000;2,986;0,741;-35,209;3,141;9,561;5,202;36,760;4,848;-12,089;-2,733;0,000;38,400;38,900;9,513;3,239;-11,811;-9,595;-13,130;-10,689;-3,175;26,815;0,000;256,840;Inf;270,000;260,000;-11,365;2,988;-6,831;24,469
3664,500;2,986;0,741;-35,209;3,141;9,561;5,192;36,756;4,869;-12,067;-2,718;0,000;38,365;38,915;9,513;3,239;-12,051;-9,593;-13,118;-10,598;-3,166;26,823;0,000;256,840;Inf;271,000;260,000;-11,306;2,988;-6,850;24,404
3665,000;2,986;0,741;-35,209;3,141;9,561;5,192;36,756;4,869;-12,067;-2,718;0,000;38,400;38,900;9,513;3,239;-11,919;-9,653;-13,229;-10,775;-3,166;26,823;0,000;257,140;Inf;271,000;260,000;-11,340;2,988;-6,841;24,399
3665,500;2,986;0,741;-35,209;3,141;9,561;5,192;36,756;4,869;-12,067;-2,718;0,000;38,400;38,900;9,513;3,239;-11,824;-9,587;-12,956;-10,540;-3,166;26,823;0,000;257,140;Inf;272,000;260,000;-11,394;2,988;-6,835;24,400
3666,000;2,463;0,672;-32,963;3,182;9,518;5,192;36,756;4,869;-12,067;-2,718;0,000;38,400;38,900;9,693;3,089;-11,985;-9,587;-13,057;-10,621;-3,166;26,823;0,000;257,440;Inf;272,000;260,000;-11,227;2,988;-6,814;24,565
3666,500;2,463;0,672;-32,963;3,182;9,518;5,192;36,756;4,869;-12,067;-2,718;0,000;38,400;38,900;9,693;3,089;-11,763;-9,598;-12,977;-10,503;-3,166;26,823;0,000;257,440;Inf;273,000;260,000;-11,313;2,979;-6,800;24,629
3667,000;2,463;0,672;-32,963;3,182;9,518;5,192;36,756;4,869;-12,067;-2,718;0,000;38,400;38,900;9,693;3,089;-11,851;-9,598;-12,933;-10,526;-3,166;26,823;0,000;259,440;Inf;273,000;260,000;-11,210;2,971;-6,807;24,583
3667,500;2,463;0,672;-32,963;3,182;9,518;5,192;36,756;4,869;-12,067;-2,718;0,000;38,400;38,900;9,693;3,089;-11,652;-9,615;-12,931;-10,667;-3,166;26,823;0,000;259,440;Inf;273,000;260,000;-11,227;2,962;-6,792;24,616
3668,000;2,463;0,672;-32,963;3,182;9,518;5,170;36,737;4,847;-12,039;-2,720;0,000;38,362;38,883;9,693;3,089;-11,644;-9,593;-12,884;-10,570;-3,170;26,825;0,000;259,240;Inf;273,000;260,000;-11,216;2,954;-6,774;24,639
3668,500;2,463;0,672;-32,963;3,182;9,518;5,170;36,737;4,847;-12,039;-2,720;0,000;38,400;38,900;9,693;3,089;-11,962;-9,531;-12,938;-10,558;-3,170;26,825;0,000;259,240;Inf;273,000;260,000;-11,173;2,946;-6,767;24,654
3669,000;2,939;0,734;-35,103;3,137;9,487;5,170;36,737;4,847;-12,039;-2,720;0,000;38,400;38,900;9,628;3,175;-11,773;-9,622;-13,000;-10,608;-3,170;26,825;0,000;259,340;Inf;273,000;260,000;-11,247;2,938;-6,789;24,645
3669,500;2,939;0,734;-35,103;3,137;9,487;5,170;36,737;4,847;-12,039;-2,720;0,000;38,400;38,900;9,628;3,175;-11,828;-9,561;-12,854;-10,556;-3,170;26,825;0,000;259,340;Inf;273,000;260,000;-11,251;2,938;-6,786;24,679
3670,000;2,939;0,734;-35,103;3,137;9,487;5,170;36,737;4,847;-12,039;-2,720;0,000;38,400;38,900;9,628;3,175;-11,638;-9,575;-12,978;-10,605;-3,170;26,825;0,000;261,340;Inf;273,000;260,000;-11,200;2,938;-6,762;24,673
3670,500;2,939;0,734;-35,103;3,137;9,487;5,170;36,737;4,847;-12,039;-2,720;0,000;38,400;38,900;9,628;3,175;-11,699;-9,599;-12,978;-10,647;-3,170;26,825;0,000;261,340;Inf;272,000;260,000;-11,199;2,938;-6,775;24,653
3671,000;2,939;0,734;-35,103;3,137;9,487;5,182;36,756;4,845;-12,027;-2,744;0,000;38,357;38,858;9,628;3,175;-11,749;-9,522;-12,816;-10,504;-3,181;26,822;0,000;261,840;Inf;272,000;260,000;-11,231;2,938;-6,783;24,655
3671,500;2,939;0,734;-35,103;3,137;9,487;5,182;36,756;4,845;-12,027;-2,744;0,000;38,400;38,900;9,628;3,175;-11,748;-9,484;-12,894;-10,486;-3,181;26,822;0,000;261,840;Inf;271,000;260,000;-11,148;2,938;-6,751;24,676
3672,000;3,691;0,850;-35,209;3,113;9,528;5,182;36,756;4,845;-12,027;-2,744;0,000;38,400;38,900;9,626;3,065;-11,627;-9,545;-12,801;-10,460;-3,181;26,822;0,000;261,840;Inf;271,000;260,000;-11,153;2,938;-6,736;24,703
3672,500;3,691;0,850;-35,209;3,113;9,528;5,182;36,756;4,845;-12,027;-2,744;0,000;38,400;38,900;9,626;3,065;-11,623;-9,482;-12,806;-10,484;-3,181;26,822;0,000;261,840;Inf;270,000;260,000;-11,108;2,951;-6,741;24,752
3673,000;3,691;0,850;-35,209;3,113;9,528;5,182;36,756;4,845;-12,027;-2,744;0,000;38,400;38,900;9,626;3,065;-11,610;-9,421;-12,593;-10,364;-3,181;26,822;0,000;261,540;Inf;270,000;260,000;-11,099;2,963;-6,713;24,776
3673,500;3,691;0,850;-35,209;3,113;9,528;5,182;36,756;4,845;-12,027;-2,744;0,000;38,400;38,900;9,626;3,065;-11,631;-9,540;-12,882;-10,536;-3,181;26,822;0,000;261,540;Inf;269,000;260,000;-10,997;2,975;-6,733;24,751
3674,000;3,691;0,850;-35,209;3,113;9,528;5,182;36,756;4,845;-12,027;-2,744;0,000;38,400;38,900;9,626;3,065;-11,485;-9,533;-12,484;-10,569;-3,181;26,822;0,000;259,540;Inf;269,000;260,000;-11,147;2,987;-6,722;24,708
3674,500;3,691;0,850;-35,209;3,113;9,528;5,197;36,740;4,851;-12,003;-2,738;0,000;38,357;38,898;9,626;3,065;-11,625;-9,577;-12,759;-10,573;-3,176;26,817;0,000;259,540;Inf;269,000;260,000;-11,018;2,998;-6,709;24,729
3675,000;3,691;0,850;-35,209;3,113;9,528;5,197;36,740;4,851;-12,003;-2,738;0,000;38,400;38,900;9,626;3,065;-11,751;-9,510;-12,653;-10,525;-3,176;26,817;0,000;259,540;Inf;269,000;260,000;-11,134;3,009;-6,730;24,718
3675,500;2,591;0,634;-34,571;3,128;9,602;5,197;36,740;4,851;-12,003;-2,738;0,000;38,400;38,900;9,666;2,974;-11,491;-9,512;-12,786;-10,557;-3,176;26,817;0,000;259,540;Inf;269,000;260,000;-11,110;3,021;-6,704;24,630
3676,000;2,591;0,634;-34,571;3,128;9,602;5,197;36,740;4,851;-12,003;-2,738;0,000;38,400;38,900;9,666;2,974;-11,592;-9,545;-12,833;-10,521;-3,176;26,817;0,000;259,440;Inf;269,000;260,000;-11,087;3,014;-6,721;24,499
3676,500;2,591;0,634;-34,571;3,128;9,602;5,197;36,740;4,851;-12,003;-2,738;0,000;38,400;38,900;9,666;2,974;-11,681;-9,575;-13,007;-10,638;-3,176;26,817;0,000;259,440;Inf;269,000;260,000;-11,123;3,007;-6,701;24,359
3677,000;2,591;0,634;-34,571;3,128;9,602;5,197;36,740;4,851;-12,003;-2,738;0,000;38,400;38,900;9,666;2,974;-11,854;-9,545;-12,847;-10,549;-3,176;26,817;0,000;257,340;Inf;269,000;260,000;-11,225;3,000;-6,710;24,329
3677,500;2,591;0,634;-34,571;3,128;9,602;5,167;36,785;4,848;-11,969;-2,755;0,000;38,357;38,891;9,666;2,974;-11,781;-9,520;-12,738;-10,553;-3,184;26,816;0,000;257,340;Inf;270,000;260,000;-11,199;2,993;-6,700;24,342
3678,000;2,591;0,634;-34,571;3,128;9,602;5,167;36,785;4,848;-11,969;-2,755;0,000;38,400;38,900;9,666;2,974;-11,733;-9,498;-12,786;-10,543;-3,184;26,816;0,000;256,740;Inf;270,000;260,000;-11,148;2,987;-6,680;24,363
3678,500;2,444;0,673;-33,366;3,150;9,546;5,167;36,785;4,848;-11,969;-2,755;0,000;38,400;38,900;9,658;3,054;-11,638;-9,490;-12,887;-10,570;-3,184;26,816;0,000;256,740;Inf;271,000;260,000;-11,140;2,980;-6,669;24,415
3679,000;2,444;0,673;-33,366;3,150;9,546;5,167;36,785;4,848;-11,969;-2,755;0,000;38,400;38,900;9,658;3,054;-11,762;-9,518;-12,828;-10,550;-3,184;26,816;0,000;257,040;Inf;271,000;260,000;-11,146;2,971;-6,656;24,472
3679,500;2,444;0,673;-33,366;3,150;9,546;5,167;36,785;4,848;-11,969;-2,755;0,000;38,400;38,900;9,658;3,054;-11,308;-9,469;-12,554;-10,500;-3,184;26,816;0,000;257,040;Inf;272,000;260,000;-11,165;2,963;-6,685;24,562
3680,000;2,444;0,673;-33,366;3,150;9,546;5,167;36,785;4,848;-11,969;-2,755;0,000;38,400;38,900;9,658;3,054;-11,324;-9,433;-12,271;-10,347;-3,184;26,816;0,000;258,240;Inf;272,000;260,000;-10,958;2,954;-6,669;24,613
3680,500;2,444;0,673;-33,366;3,150;9,546;5,164;36,734;4,867;-11,983;-2,749;0,000;38,358;38,909;9,658;3,054;-11,498;-9,377;-12,461;-10,361;-3,176;26,813;0,000;258,240;Inf;273,000;260,000;-10,844;2,946;-6,664;24,626
3681,000;2,444;0,673;-33,366;3,150;9,546;5,164;36,734;4,867;-11,983;-2,749;0,000;38,400;38,900;9,658;3,054;-11,346;-9,477;-12,534;-10,280;-3,176;26,813;0,000;258,740;Inf;273,000;260,000;-10,925;2,938;-6,635;24,648
3681,500;2,444;0,673;-33,366;3,150;9,546;5,164;36,734;4,867;-11,983;-2,749;0,000;38,400;38,900;9,658;3,054;-11,194;-9,418;-12,366;-10,312;-3,176;26,813;0,000;258,740;Inf;274,000;260,000;-10,909;2,930;-6,644;24,682
3682,000;2,783;0,688;-35,209;3,011;9,633;5,164;36,734;4,867;-11,983;-2,749;0,000;38,400;38,900;9,460;3,041;-11,485;-9,327;-12,369;-10,320;-3,176;26,813;0,000;258,640;Inf;274,000;260,000;-10,823;2,922;-6,641;24,686
3682,500;2,783;0,688;-35,209;3,011;9,633;5,164;36,734;4,867;-11,983;-2,749;0,000;38,400;38,900;9,460;3,041;-11,291;-9,473;-12,584;-10,370;-3,176;26,813;0,000;258,640;Inf;275,000;260,000;-10,875;2,919;-6,643;24,727
3683,000;2,783;0,688;-35,209;3,011;9,633;5,164;36,734;4,867;-11,983;-2,749;0,000;38,400;38,900;9,460;3,041;-11,486;-9,350;-12,396;-10,302;-3,176;26,813;0,000;262,740;Inf;275,000;260,000;-10,930;2,917;-6,626;24,709
3683,500;2,783;0,688;-35,209;3,011;9,633;5,164;36,734;4,867;-11,983;-2,749;0,000;38,400;38,900;9,460;3,041;-11,614;-9,498;-12,627;-10,416;-3,176;26,813;0,000;262,740;Inf;274,000;260,000;-10,884;2,915;-6,607;24,712
3684,000;2,783;0,688;-35,209;3,011;9,633;5,164;36,763;4,869;-11,930;-2,729;0,000;38,377;38,953;9,460;3,041;-11,305;-9,405;-12,214;-10,360;-3,171;26,818;0,000;261,540;Inf;274,000;260,000;-11,039;2,913;-6,614;24,683
3684,500;2,783;0,688;-35,209;3,011;9,633;5,164;36,763;4,869;-11,930;-2,729;0,000;38,400;39,000;9,460;3,041;-11,551;-9,367;-12,481;-10,326;-3,171;26,818;0,000;261,540;Inf;273,000;260,000;-10,821;2,911;-6,605;24,656
3685,000;2,336;0,633;-33,991;3,140;9,538;5,164;36,763;4,869;-11,930;-2,729;0,000;38,400;39,000;9,583;3,010;-11,411;-9,426;-12,461;-10,236;-3,171;26,818;0,000;261,640;Inf;273,000;260,000;-10,931;2,908;-6,600;24,605
3685,500;2,336;0,633;-33,991;3,140;9,538;5,164;36,763;4,869;-11,930;-2,729;0,000;38,400;39,000;9,583;3,010;-11,524;-9,350;-12,456;-10,263;-3,171;26,818;0,000;261,640;Inf;272,000;260,000;-10,884;2,899;-6,600;24,601
