t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3686,000;2,336;0,633;-33,991;3,140;9,538;5,164;36,763;4,869;-11,930;-2,729;0,000;38,400;39,000;9,583;3,010;-11,182;-9,438;-12,460;-10,416;-3,171;26,818;0,000;261,940;Inf;272,000;260,000;-10,898;2,890;-6,597;24,606
3686,500;2,336;0,633;-33,991;3,140;9,538;5,164;36,763;4,869;-11,930;-2,729;0,000;38,400;39,000;9,583;3,010;-11,282;-9,374;-12,211;-10,302;-3,171;26,818;0,000;261,940;Inf;271,000;260,000;-10,874;2,881;-6,602;24,594
3687,000;2,336;0,633;-33,991;3,140;9,538;5,202;36,767;4,877;-11,919;-2,750;0,000;38,384;38,989;9,583;3,010;-11,382;-9,318;-12,345;-10,265;-3,170;26,821;0,000;260,940;Inf;271,000;260,000;-10,792;2,872;-6,603;24,589
3687,500;2,336;0,633;-33,991;3,140;9,538;5,202;36,767;4,877;-11,919;-2,750;0,000;38,400;39,000;9,583;3,010;-11,317;-9,401;-12,383;-10,184;-3,170;26,821;0,000;260,940;Inf;271,000;260,000;-10,827;2,863;-6,577;24,636
3688,000;2,336;0,633;-33,991;3,140;9,538;5,202;36,767;4,877;-11,919;-2,750;0,000;38,400;39,000;9,583;3,010;-11,335;-9,361;-12,369;-10,328;-3,170;26,821;0,000;260,240;Inf;271,000;260,000;-10,821;2,854;-6,571;24,664
3688,500;2,910;0,758;-33,735;3,130;9,435;5,202;36,767;4,877;-11,919;-2,750;0,000;38,400;39,000;9,846;3,078;-11,437;-9,294;-12,238;-10,164;-3,170;26,821;0,000;260,240;Inf;271,000;260,000;-10,848;2,846;-6,566;24,714
3689,000;2,910;0,758;-33,735;3,130;9,435;5,202;36,767;4,877;-11,919;-2,750;0,000;38,400;39,000;9,846;3,078;-11,054;-9,321;-12,371;-10,282;-3,170;26,821;0,000;260,540;Inf;271,000;260,000;-10,783;2,847;-6,521;24,827
3689,500;2,910;0,758;-33,735;3,130;9,435;5,202;36,767;4,877;-11,919;-2,750;0,000;38,400;39,000;9,846;3,078;-11,121;-9,234;-12,007;-10,098;-3,170;26,821;0,000;260,540;Inf;271,000;260,000;-10,757;2,848;-6,529;24,884
3690,000;2,910;0,758;-33,735;3,130;9,435;5,202;36,767;4,877;-11,919;-2,750;0,000;38,400;39,000;9,846;3,078;-11,352;-9,203;-12,131;-10,129;-3,170;26,821;0,000;258,440;Inf;271,000;260,000;-10,615;2,849;-6,527;24,865
3690,500;2,910;0,758;-33,735;3,130;9,435;5,173;36,761;4,861;-11,881;-2,748;0,000;38,388;39,023;9,846;3,078;-11,082;-9,353;-12,327;-10,157;-3,174;26,817;0,000;258,440;Inf;272,000;260,000;-10,704;2,850;-6,530;24,932
3691,000;2,910;0,758;-33,735;3,130;9,435;5,173;36,761;4,861;-11,881;-2,748;0,000;38,400;39,000;9,846;3,078;-11,215;-9,320;-12,189;-10,231;-3,174;26,817;0,000;258,740;Inf;272,000;260,000;-10,730;2,851;-6,522;24,870
3691,500;2,356;0,641;-33,077;3,085;9,546;5,173;36,761;4,861;-11,881;-2,748;0,000;38,400;39,000;9,701;3,043;-11,203;-9,259;-12,262;-10,184;-3,174;26,817;0,000;258,740;Inf;273,000;260,000;-10,739;2,852;-6,527;24,817
3692,000;2,356;0,641;-33,077;3,085;9,546;5,173;36,761;4,861;-11,881;-2,748;0,000;38,400;39,000;9,701;3,043;-11,070;-9,326;-12,178;-10,259;-3,174;26,817;0,000;259,040;Inf;273,000;260,000;-10,727;2,844;-6,511;24,843
3692,500;2,356;0,641;-33,077;3,085;9,546;5,173;36,761;4,861;-11,881;-2,748;0,000;38,400;39,000;9,701;3,043;-11,122;-9,320;-12,192;-10,217;-3,174;26,817;0,000;259,040;Inf;273,000;260,000;-10,708;2,836;-6,500;24,807
3693,000;2,356;0,641;-33,077;3,085;9,546;5,173;36,761;4,861;-11,881;-2,748;0,000;38,400;39,000;9,701;3,043;-11,290;-9,283;-12,179;-10,193;-3,174;26,817;0,000;260,740;Inf;273,000;260,000;-10,713;2,828;-6,498;24,795
3693,500;2,356;0,641;-33,077;3,085;9,546;5,155;36,779;4,854;-11,858;-2,735;0,000;38,403;39,075;9,701;3,043;-11,147;-9,322;-12,173;-10,278;-3,185;26,807;0,000;260,740;Inf;273,000;260,000;-10,736;2,820;-6,499;24,847
3694,000;2,356;0,641;-33,077;3,085;9,546;5,155;36,779;4,854;-11,858;-2,735;0,000;38,400;39,100;9,701;3,043;-11,079;-9,289;-12,129;-10,087;-3,185;26,807;0,000;260,540;Inf;273,000;260,000;-10,730;2,813;-6,489;24,888
3694,500;2,356;0,641;-33,077;3,085;9,546;5,155;36,779;4,854;-11,858;-2,735;0,000;38,400;39,100;9,701;3,043;-11,353;-9,154;-12,123;-10,122;-3,185;26,807;0,000;260,540;Inf;273,000;260,000;-10,646;2,805;-6,465;24,909
3695,000;2,880;0,702;-35,209;3,143;9,607;5,155;36,779;4,854;-11,858;-2,735;0,000;38,400;39,100;9,418;3,049;-11,208;-9,268;-12,213;-10,197;-3,185;26,807;0,000;260,440;Inf;273,000;260,000;-10,688;2,798;-6,465;24,935
3695,500;2,880;0,702;-35,209;3,143;9,607;5,155;36,779;4,854;-11,858;-2,735;0,000;38,400;39,100;9,418;3,049;-11,234;-9,239;-12,290;-10,226;-3,185;26,807;0,000;260,440;Inf;273,000;260,000;-10,721;2,799;-6,460;24,927
3696,000;2,880;0,702;-35,209;3,143;9,607;5,155;36,779;4,854;-11,858;-2,735;0,000;38,400;39,100;9,418;3,049;-11,078;-9,269;-12,258;-10,247;-3,185;26,807;0,000;261,940;Inf;273,000;260,000;-10,747;2,800;-6,471;24,926
3696,500;2,880;0,702;-35,209;3,143;9,607;5,155;36,779;4,854;-11,858;-2,735;0,000;38,400;39,100;9,418;3,049;-11,126;-9,283;-12,189;-10,131;-3,185;26,807;0,000;261,940;Inf;272,000;260,000;-10,713;2,802;-6,452;24,936
3697,000;2,880;0,702;-35,209;3,143;9,607;5,160;36,806;4,874;-11,832;-2,748;0,000;38,410;39,059;9,418;3,049;-11,295;-9,261;-12,253;-10,187;-3,187;26,807;0,000;261,940;Inf;272,000;260,000;-10,682;2,803;-6,450;24,953
3697,500;2,880;0,702;-35,209;3,143;9,607;5,160;36,806;4,874;-11,832;-2,748;0,000;38,400;39,100;9,418;3,049;-11,031;-9,230;-12,036;-10,072;-3,187;26,807;0,000;261,940;Inf;271,000;260,000;-10,749;2,804;-6,453;24,966
3698,000;3,191;0,793;-35,209;3,081;9,541;5,160;36,806;4,874;-11,832;-2,748;0,000;38,400;39,100;9,561;3,147;-11,016;-9,190;-12,028;-10,030;-3,187;26,807;0,000;261,340;Inf;271,000;260,000;-10,592;2,806;-6,397;24,959
3698,500;3,191;0,793;-35,209;3,081;9,541;5,160;36,806;4,874;-11,832;-2,748;0,000;38,400;39,100;9,561;3,147;-11,253;-9,170;-12,115;-10,070;-3,187;26,807;0,000;261,340;Inf;270,000;260,000;-10,566;2,812;-6,400;25,007
3699,000;3,191;0,793;-35,209;3,081;9,541;5,160;36,806;4,874;-11,832;-2,748;0,000;38,400;39,100;9,561;3,147;-11,312;-9,154;-12,135;-10,120;-3,187;26,807;0,000;258,640;Inf;270,000;260,000;-10,652;2,818;-6,412;25,012
3699,500;3,191;0,793;-35,209;3,081;9,541;5,160;36,806;4,874;-11,832;-2,748;0,000;38,400;39,100;9,561;3,147;-10,788;-9,154;-12,138;-10,053;-3,187;26,807;0,000;258,640;Inf;271,000;260,000;-10,680;2,824;-6,395;24,955
3700,000;3,191;0,793;-35,209;3,081;9,541;5,146;36,791;4,853;-11,831;-2,750;0,000;38,413;39,079;9,561;3,147;-10,973;-9,145;-11,882;-10,002;-3,194;26,795;0,000;258,840;Inf;271,000;260,000;-10,533;2,830;-6,394;24,881
3700,500;3,191;0,793;-35,209;3,081;9,541;5,146;36,791;4,853;-11,831;-2,750;0,000;38,400;39,100;9,561;3,147;-11,203;-9,168;-12,241;-10,139;-3,194;26,795;0,000;258,840;Inf;272,000;260,000;-10,501;2,836;-6,376;24,818
3701,000;3,191;0,793;-35,209;3,081;9,541;5,146;36,791;4,853;-11,831;-2,750;0,000;38,400;39,100;9,561;3,147;-11,076;-9,161;-12,090;-9,948;-3,194;26,795;0,000;259,140;Inf;272,000;260,000;-10,688;2,842;-6,380;24,824
3701,500;2,820;0,709;-34,015;3,124;9,530;5,146;36,791;4,853;-11,831;-2,750;0,000;38,400;39,100;9,648;2,922;-10,969;-9,016;-11,924;-9,958;-3,194;26,795;0,000;259,140;Inf;272,000;260,000;-10,569;2,848;-6,361;24,898
3702,000;2,820;0,709;-34,015;3,124;9,530;5,146;36,791;4,853;-11,831;-2,750;0,000;38,400;39,100;9,648;2,922;-10,853;-9,124;-11,827;-9,944;-3,194;26,795;0,000;259,340;Inf;272,000;260,000;-10,466;2,847;-6,357;24,873
3702,500;2,820;0,709;-34,015;3,124;9,530;5,146;36,791;4,853;-11,831;-2,750;0,000;38,400;39,100;9,648;2,922;-11,050;-9,095;-11,754;-9,958;-3,194;26,795;0,000;259,340;Inf;272,000;260,000;-10,437;2,847;-6,345;24,853
3703,000;2,820;0,709;-34,015;3,124;9,530;5,146;36,791;4,853;-11,831;-2,750;0,000;38,400;39,100;9,648;2,922;-10,818;-9,087;-11,747;-9,966;-3,194;26,795;0,000;260,340;Inf;272,000;260,000;-10,464;2,846;-6,346;24,880
3703,500;2,820;0,709;-34,015;3,124;9,530;5,157;36,779;4,837;-11,811;-2,752;0,000;38,433;39,100;9,648;2,922;-10,710;-8,989;-11,654;-9,845;-3,188;26,807;0,000;260,340;Inf;272,000;260,000;-10,404;2,846;-6,307;25,012
3704,000;2,820;0,709;-34,015;3,124;9,530;5,157;36,779;4,837;-11,811;-2,752;0,000;38,400;39,100;9,648;2,922;-11,023;-9,003;-11,725;-9,861;-3,188;26,807;0,000;260,540;Inf;272,000;260,000;-10,300;2,846;-6,320;25,034
3704,500;2,717;0,715;-33,661;3,148;9,464;5,157;36,779;4,837;-11,811;-2,752;0,000;38,400;39,100;9,759;3,014;-10,740;-9,124;-11,934;-9,955;-3,188;26,807;0,000;260,540;Inf;272,000;260,000;-10,403;2,845;-6,301;25,068
3705,000;2,717;0,715;-33,661;3,148;9,464;5,157;36,779;4,837;-11,811;-2,752;0,000;38,400;39,100;9,759;3,014;-10,821;-9,130;-11,877;-9,861;-3,188;26,807;0,000;260,440;Inf;272,000;260,000;-10,438;2,843;-6,308;25,100
3705,500;2,717;0,715;-33,661;3,148;9,464;5,157;36,779;4,837;-11,811;-2,752;0,000;38,400;39,100;9,759;3,014;-11,004;-8,956;-11,747;-9,863;-3,188;26,807;0,000;260,440;Inf;272,000;260,000;-10,422;2,841;-6,294;25,097
3706,000;2,717;0,715;-33,661;3,148;9,464;5,157;36,779;4,837;-11,811;-2,752;0,000;38,400;39,100;9,759;3,014;-11,028;-9,033;-11,845;-9,932;-3,188;26,807;0,000;260,640;Inf;272,000;260,000;-10,392;2,839;-6,279;25,109
3706,500;2,717;0,715;-33,661;3,148;9,464;5,161;36,779;4,841;-11,785;-2,759;0,000;38,435;39,194;9,759;3,014;-10,967;-9,083;-11,757;-9,805;-3,191;26,805;0,000;260,640;Inf;272,000;260,000;-10,460;2,837;-6,296;25,102
3707,000;2,717;0,715;-33,661;3,148;9,464;5,161;36,779;4,841;-11,785;-2,759;0,000;38,400;39,200;9,759;3,014;-10,814;-8,993;-11,694;-9,796;-3,191;26,805;0,000;260,940;Inf;272,000;260,000;-10,403;2,835;-6,274;25,055
3707,500;3,369;0,785;-35,209;3,047;9,613;5,161;36,779;4,841;-11,785;-2,759;0,000;38,400;39,200;9,573;3,042;-10,546;-8,991;-11,690;-9,851;-3,191;26,805;0,000;260,940;Inf;272,000;260,000;-10,324;2,833;-6,259;25,008
3708,000;3,369;0,785;-35,209;3,047;9,613;5,161;36,779;4,841;-11,785;-2,759;0,000;38,400;39,200;9,573;3,042;-10,756;-8,953;-11,706;-9,652;-3,191;26,805;0,000;260,840;Inf;272,000;260,000;-10,269;2,842;-6,238;24,961
3708,500;3,369;0,785;-35,209;3,047;9,613;5,161;36,779;4,841;-11,785;-2,759;0,000;38,400;39,200;9,573;3,042;-10,804;-8,890;-11,613;-9,642;-3,191;26,805;0,000;260,840;Inf;272,000;260,000;-10,267;2,850;-6,230;24,941
3709,000;3,369;0,785;-35,209;3,047;9,613;5,161;36,779;4,841;-11,785;-2,759;0,000;38,400;39,200;9,573;3,042;-10,531;-9,016;-11,676;-9,852;-3,191;26,805;0,000;260,740;Inf;272,000;260,000;-10,237;2,859;-6,197;24,788
3709,500;3,369;0,785;-35,209;3,047;9,613;5,161;36,779;4,841;-11,785;-2,759;0,000;38,400;39,200;9,573;3,042;-10,643;-8,993;-11,544;-9,818;-3,191;26,805;0,000;260,740;Inf;272,000;260,000;-10,269;2,867;-6,190;24,747
3710,000;3,369;0,785;-35,209;3,047;9,613;5,180;36,775;4,850;-11,772;-2,743;0,000;38,450;39,125;9,573;3,042;-10,757;-9,052;-11,827;-9,807;-3,193;26,799;0,000;260,740;Inf;272,000;260,000;-10,250;2,876;-6,196;24,663
3710,500;3,369;0,785;-35,209;3,047;9,613;5,180;36,775;4,850;-11,772;-2,743;0,000;38,400;39,100;9,573;3,042;-10,857;-9,027;-11,682;-9,892;-3,193;26,799;0,000;260,740;Inf;272,000;260,000;-10,361;2,884;-6,217;24,625
3711,000;3,073;0,724;-35,209;3,057;9,615;5,180;36,775;4,850;-11,772;-2,743;0,000;38,400;39,100;9,503;3,185;-10,638;-8,996;-11,783;-9,860;-3,193;26,799;0,000;261,240;Inf;272,000;260,000;-10,364;2,892;-6,203;24,611
3711,500;3,073;0,724;-35,209;3,057;9,615;5,180;36,775;4,850;-11,772;-2,743;0,000;38,400;39,100;9,503;3,185;-10,906;-9,054;-11,958;-9,913;-3,193;26,799;0,000;261,240;Inf;271,000;260,000;-10,319;2,895;-6,177;24,618
3712,000;3,073;0,724;-35,209;3,057;9,615;5,180;36,775;4,850;-11,772;-2,743;0,000;38,400;39,100;9,503;3,185;-11,008;-8,994;-11,801;-9,912;-3,193;26,799;0,000;260,940;Inf;271,000;260,000;-10,457;2,897;-6,184;24,642
3712,500;3,073;0,724;-35,209;3,057;9,615;5,180;36,775;4,850;-11,772;-2,743;0,000;38,400;39,100;9,503;3,185;-10,773;-8,959;-11,873;-9,880;-3,193;26,799;0,000;260,940;Inf;271,000;260,000;-10,429;2,900;-6,180;24,536
3713,000;3,073;0,724;-35,209;3,057;9,615;5,175;36,845;4,859;-11,734;-2,752;0,000;38,471;39,247;9,503;3,185;-10,724;-8,990;-11,903;-9,824;-3,190;26,802;0,000;260,740;Inf;271,000;260,000;-10,371;2,903;-6,176;24,522
3713,500;3,073;0,724;-35,209;3,057;9,615;5,175;36,845;4,859;-11,734;-2,752;0,000;38,500;39,200;9,503;3,185;-10,845;-8,965;-11,893;-9,802;-3,190;26,802;0,000;260,740;Inf;271,000;260,000;-10,360;2,906;-6,174;24,469
3714,000;2,611;0,655;-34,282;3,172;9,578;5,175;36,845;4,859;-11,734;-2,752;0,000;38,500;39,200;9,669;2,955;-10,807;-8,965;-11,782;-9,755;-3,190;26,802;0,000;260,940;Inf;271,000;260,000;-10,376;2,909;-6,160;24,392
3714,500;2,611;0,655;-34,282;3,172;9,578;5,175;36,845;4,859;-11,734;-2,752;0,000;38,500;39,200;9,669;2,955;-10,861;-8,895;-11,714;-9,790;-3,190;26,802;0,000;260,940;Inf;271,000;260,000;-10,327;2,904;-6,166;24,353
3715,000;2,611;0,655;-34,282;3,172;9,578;5,175;36,845;4,859;-11,734;-2,752;0,000;38,500;39,200;9,669;2,955;-10,681;-8,941;-11,732;-9,704;-3,190;26,802;0,000;260,840;Inf;271,000;260,000;-10,315;2,899;-6,142;24,362
3715,500;2,611;0,655;-34,282;3,172;9,578;5,175;36,845;4,859;-11,734;-2,752;0,000;38,500;39,200;9,669;2,955;-10,775;-8,853;-11,662;-9,729;-3,190;26,802;0,000;260,840;Inf;271,000;260,000;-10,264;2,894;-6,140;24,328
3716,000;2,611;0,655;-34,282;3,172;9,578;5,175;36,845;4,859;-11,734;-2,752;0,000;38,500;39,200;9,669;2,955;-10,665;-8,898;-11,665;-9,658;-3,190;26,802;0,000;260,040;Inf;271,000;260,000;-10,255;2,890;-6,117;24,377
3716,500;2,611;0,655;-34,282;3,172;9,578;5,155;36,811;4,834;-11,719;-2,749;0,000;38,482;39,236;9,669;2,955;-10,803;-8,869;-11,624;-9,712;-3,183;26,808;0,000;260,040;Inf;271,000;260,000;-10,221;2,885;-6,108;24,361
3717,000;2,611;0,655;-34,282;3,172;9,578;5,155;36,811;4,834;-11,719;-2,749;0,000;38,500;39,200;9,669;2,955;-10,713;-8,926;-11,698;-9,667;-3,183;26,808;0,000;259,940;Inf;271,000;260,000;-10,252;2,881;-6,110;24,370
3717,500;3,370;0,807;-35,209;3,121;9,648;5,155;36,811;4,834;-11,719;-2,749;0,000;38,500;39,200;9,544;3,054;-10,830;-8,817;-11,577;-9,720;-3,183;26,808;0,000;259,940;Inf;271,000;260,000;-10,251;2,876;-6,127;24,382
3718,000;3,370;0,807;-35,209;3,121;9,648;5,155;36,811;4,834;-11,719;-2,749;0,000;38,500;39,200;9,544;3,054;-10,940;-8,972;-11,723;-9,804;-3,183;26,808;0,000;259,840;Inf;271,000;260,000;-10,236;2,884;-6,102;24,391
3718,500;3,370;0,807;-35,209;3,121;9,648;5,155;36,811;4,834;-11,719;-2,749;0,000;38,500;39,200;9,544;3,054;-10,544;-8,905;-11,650;-9,783;-3,183;26,808;0,000;259,840;Inf;271,000;260,000;-10,360;2,892;-6,072;24,383
3719,000;3,370;0,807;-35,209;3,121;9,648;5,155;36,811;4,834;-11,719;-2,749;0,000;38,500;39,200;9,544;3,054;-10,678;-8,895;-11,570;-9,694;-3,183;26,808;0,000;259,840;Inf;271,000;260,000;-10,221;2,900;-6,092;24,432
3719,500;3,370;0,807;-35,209;3,121;9,648;5,138;36,808;4,821;-11,721;-2,737;0,000;38,496;39,312;9,544;3,054;-10,824;-8,834;-11,653;-9,741;-3,186;26,806;0,000;259,840;Inf;271,000;260,000;-10,209;2,908;-6,065;24,552
3720,000;3,370;0,807;-35,209;3,121;9,648;5,138;36,808;4,821;-11,721;-2,737;0,000;38,500;39,300;9,544;3,054;-10,539;-8,882;-11,761;-9,743;-3,186;26,806;0,000;259,740;Inf;271,000;260,000;-10,263;2,915;-6,072;24,597
3720,500;2,979;0,725;-35,032;3,077;9,523;5,138;36,808;4,821;-11,721;-2,737;0,000;38,500;39,300;9,637;3,210;-10,879;-8,869;-11,719;-9,740;-3,186;26,806;0,000;259,740;Inf;271,000;260,000;-10,231;2,923;-6,073;24,604
3721,000;2,979;0,725;-35,032;3,077;9,523;5,138;36,808;4,821;-11,721;-2,737;0,000;38,500;39,300;9,637;3,210;-10,727;-8,788;-11,578;-9,619;-3,186;26,806;0,000;259,540;Inf;271,000;260,000;-10,302;2,924;-6,073;24,618
3721,500;2,979;0,725;-35,032;3,077;9,523;5,138;36,808;4,821;-11,721;-2,737;0,000;38,500;39,300;9,637;3,210;-10,633;-8,844;-11,530;-9,534;-3,186;26,806;0,000;259,540;Inf;271,000;260,000;-10,178;2,925;-6,050;24,626
3722,000;2,979;0,725;-35,032;3,077;9,523;5,138;36,808;4,821;-11,721;-2,737;0,000;38,500;39,300;9,637;3,210;-10,712;-8,872;-11,581;-9,782;-3,186;26,806;0,000;259,440;Inf;271,000;260,000;-10,135;2,926;-6,050;24,677
3722,500;2,979;0,725;-35,032;3,077;9,523;5,135;36,799;4,858;-11,705;-2,743;0,000;38,502;39,295;9,637;3,210;-10,512;-8,896;-11,573;-9,675;-3,185;26,800;0,000;259,440;Inf;271,000;260,000;-10,237;2,926;-6,026;24,688
3723,000;2,979;0,725;-35,032;3,077;9,523;5,135;36,799;4,858;-11,705;-2,743;0,000;38,500;39,300;9,637;3,210;-10,759;-8,654;-11,411;-9,602;-3,185;26,800;0,000;259,640;Inf;271,000;260,000;-10,164;2,927;-6,054;24,711
3723,500;2,979;0,725;-35,032;3,077;9,523;5,135;36,799;4,858;-11,705;-2,743;0,000;38,500;39,300;9,637;3,210;-10,616;-8,899;-11,738;-9,669;-3,185;26,800;0,000;259,640;Inf;271,000;260,000;-10,106;2,928;-6,048;24,685
3724,000;2,631;0,742;-34,012;3,156;9,535;5,135;36,799;4,858;-11,705;-2,743;0,000;38,500;39,300;9,676;3,118;-10,629;-8,771;-11,453;-9,637;-3,185;26,800;0,000;259,740;Inf;271,000;260,000;-10,230;2,929;-6,021;24,658
3724,500;2,631;0,742;-34,012;3,156;9,535;5,135;36,799;4,858;-11,705;-2,743;0,000;38,500;39,300;9,676;3,118;-10,633;-8,826;-11,444;-9,549;-3,185;26,800;0,000;259,740;Inf;271,000;260,000;-10,122;2,924;-6,035;24,658
3725,000;2,631;0,742;-34,012;3,156;9,535;5,135;36,799;4,858;-11,705;-2,743;0,000;38,500;39,300;9,676;3,118;-10,659;-8,658;-11,367;-9,565;-3,185;26,800;0,000;260,040;Inf;271,000;260,000;-10,113;2,919;-6,037;24,677
3725,500;2,631;0,742;-34,012;3,156;9,535;5,135;36,799;4,858;-11,705;-2,743;0,000;38,500;39,300;9,676;3,118;-10,458;-8,768;-11,527;-9,579;-3,185;26,800;0,000;260,040;Inf;271,000;260,000;-10,062;2,914;-6,017;24,653
3726,000;2,631;0,742;-34,012;3,156;9,535;5,166;36,801;4,825;-11,655;-2,732;0,000;38,516;39,289;9,676;3,118;-10,551;-8,832;-11,573;-9,559;-3,179;26,811;0,000;260,340;Inf;271,000;260,000;-10,083;2,910;-6,005;24,738
3726,500;2,631;0,742;-34,012;3,156;9,535;5,166;36,801;4,825;-11,655;-2,732;0,000;38,500;39,300;9,676;3,118;-10,688;-8,716;-11,410;-9,565;-3,179;26,811;0,000;260,340;Inf;271,000;260,000;-10,129;2,905;-6,000;24,785
3727,000;3,313;0,789;-35,209;3,125;9,620;5,166;36,801;4,825;-11,655;-2,732;0,000;38,500;39,300;9,452;3,118;-10,709;-8,732;-11,401;-9,556;-3,179;26,811;0,000;260,440;Inf;271,000;260,000;-10,095;2,901;-5,981;24,809
3727,500;3,313;0,789;-35,209;3,125;9,620;5,166;36,801;4,825;-11,655;-2,732;0,000;38,500;39,300;9,452;3,118;-10,477;-8,831;-11,538;-9,621;-3,179;26,811;0,000;260,440;Inf;271,000;260,000;-10,100;2,908;-5,976;24,888
3728,000;3,313;0,789;-35,209;3,125;9,620;5,166;36,801;4,825;-11,655;-2,732;0,000;38,500;39,300;9,452;3,118;-10,614;-8,855;-11,694;-9,697;-3,179;26,811;0,000;260,240;Inf;271,000;260,000;-10,117;2,914;-5,965;24,892
3728,500;3,313;0,789;-35,209;3,125;9,620;5,166;36,801;4,825;-11,655;-2,732;0,000;38,500;39,300;9,452;3,118;-10,746;-8,840;-11,637;-9,777;-3,179;26,811;0,000;260,240;Inf;271,000;260,000;-10,215;2,921;-5,954;24,910
3729,000;3,313;0,789;-35,209;3,125;9,620;5,176;36,848;4,833;-11,640;-2,741;0,000;38,534;39,341;9,452;3,118;-10,608;-8,763;-11,638;-9,706;-3,188;26,809;0,000;260,440;Inf;271,000;260,000;-10,250;2,927;-5,973;24,933
3729,500;3,313;0,789;-35,209;3,125;9,620;5,176;36,848;4,833;-11,640;-2,741;0,000;38,500;39,300;9,452;3,118;-10,719;-8,852;-11,707;-9,691;-3,188;26,809;0,000;260,440;Inf;271,000;260,000;-10,179;2,933;-5,946;25,078
3730,000;3,313;0,789;-35,209;3,125;9,620;5,176;36,848;4,833;-11,640;-2,741;0,000;38,500;39,300;9,452;3,118;-10,817;-8,817;-11,612;-9,691;-3,188;26,809;0,000;260,540;Inf;271,000;260,000;-10,242;2,940;-5,973;25,154
3730,500;3,081;0,696;-35,209;3,162;9,603;5,176;36,848;4,833;-11,640;-2,741;0,000;38,500;39,300;9,549;3,163;-10,852;-8,882;-11,801;-9,838;-3,188;26,809;0,000;260,540;Inf;271,000;260,000;-10,234;2,946;-5,962;25,134
3731,000;3,081;0,696;-35,209;3,162;9,603;5,176;36,848;4,833;-11,640;-2,741;0,000;38,500;39,300;9,549;3,163;-10,539;-8,748;-11,469;-9,470;-3,188;26,809;0,000;260,340;Inf;271,000;260,000;-10,344;2,948;-5,964;25,130
3731,500;3,081;0,696;-35,209;3,162;9,603;5,176;36,848;4,833;-11,640;-2,741;0,000;38,500;39,300;9,549;3,163;-10,463;-8,817;-11,621;-9,603;-3,188;26,809;0,000;260,340;Inf;271,000;260,000;-10,056;2,950;-5,983;25,087
3732,000;3,081;0,696;-35,209;3,162;9,603;5,176;36,848;4,833;-11,640;-2,741;0,000;38,500;39,300;9,549;3,163;-10,492;-8,734;-11,289;-9,543;-3,188;26,809;0,000;260,140;Inf;271,000;260,000;-10,126;2,952;-5,978;25,070
3732,500;3,081;0,696;-35,209;3,162;9,603;5,153;36,832;4,822;-11,639;-2,739;0,000;38,536;39,345;9,549;3,163;-10,409;-8,630;-11,326;-9,472;-3,181;26,808;0,000;260,140;Inf;271,000;260,000;-10,015;2,954;-5,945;25,034
3733,000;3,081;0,696;-35,209;3,162;9,603;5,153;36,832;4,822;-11,639;-2,739;0,000;38,500;39,300;9,549;3,163;-10,448;-8,634;-11,132;-9,386;-3,181;26,808;0,000;260,340;Inf;271,000;260,000;-9,960;2,957;-5,955;25,020
3733,500;2,598;0,633;-35,143;3,101;9,535;5,153;36,832;4,822;-11,639;-2,739;0,000;38,500;39,300;9,690;3,181;-10,419;-8,764;-11,273;-9,615;-3,181;26,808;0,000;260,340;Inf;271,000;260,000;-9,900;2,959;-5,969;24,972
3734,000;2,598;0,633;-35,143;3,101;9,535;5,153;36,832;4,822;-11,639;-2,739;0,000;38,500;39,300;9,690;3,181;-10,274;-8,754;-11,321;-9,516;-3,181;26,808;0,000;260,040;Inf;271,000;260,000;-10,018;2,953;-5,944;24,966
3734,500;2,598;0,633;-35,143;3,101;9,535;5,153;36,832;4,822;-11,639;-2,739;0,000;38,500;39,300;9,690;3,181;-10,539;-8,709;-11,293;-9,518;-3,181;26,808;0,000;260,040;Inf;271,000;260,000;-9,966;2,947;-5,930;24,970
3735,000;2,598;0,633;-35,143;3,101;9,535;5,153;36,832;4,822;-11,639;-2,739;0,000;38,500;39,300;9,690;3,181;-10,543;-8,721;-11,327;-9,491;-3,181;26,808;0,000;260,440;Inf;271,000;260,000;-10,015;2,941;-5,931;24,957
3735,500;2,598;0,633;-35,143;3,101;9,535;5,157;36,807;4,867;-11,617;-2,746;0,000;38,548;39,347;9,690;3,181;-10,546;-8,630;-11,223;-9,505;-3,187;26,808;0,000;260,440;Inf;271,000;260,000;-10,021;2,935;-5,925;24,949
3736,000;2,598;0,633;-35,143;3,101;9,535;5,157;36,807;4,867;-11,617;-2,746;0,000;38,500;39,300;9,690;3,181;-10,727;-8,663;-11,357;-9,538;-3,187;26,808;0,000;260,140;Inf;271,000;260,000;-9,976;2,930;-5,928;24,943
3736,500;2,598;0,633;-35,143;3,101;9,535;5,157;36,807;4,867;-11,617;-2,746;0,000;38,500;39,300;9,690;3,181;-10,118;-8,769;-11,336;-9,552;-3,187;26,808;0,000;260,140;Inf;271,000;260,000;-10,071;2,925;-5,930;24,881
3737,000;2,532;0,660;-34,093;3,096;9,453;5,157;36,807;4,867;-11,617;-2,746;0,000;38,500;39,300;9,765;3,148;-10,405;-8,730;-11,205;-9,576;-3,187;26,808;0,000;259,940;Inf;271,000;260,000;-9,944;2,919;-5,934;24,868
3737,500;2,532;0,660;-34,093;3,096;9,453;5,157;36,807;4,867;-11,617;-2,746;0,000;38,500;39,300;9,765;3,148;-10,472;-8,774;-11,417;-9,681;-3,187;26,808;0,000;259,940;Inf;271,000;260,000;-9,979;2,913;-5,904;24,929
3738,000;2,532;0,660;-34,093;3,096;9,453;5,157;36,807;4,867;-11,617;-2,746;0,000;38,500;39,300;9,765;3,148;-10,366;-8,743;-11,490;-9,675;-3,187;26,808;0,000;259,640;Inf;271,000;260,000;-10,086;2,907;-5,912;24,964
3738,500;2,532;0,660;-34,093;3,096;9,453;5,157;36,807;4,867;-11,617;-2,746;0,000;38,500;39,300;9,765;3,148;-10,352;-8,670;-11,162;-9,356;-3,187;26,808;0,000;259,640;Inf;271,000;260,000;-10,068;2,900;-5,906;24,937
3739,000;2,532;0,660;-34,093;3,096;9,453;5,166;36,831;4,826;-11,589;-2,752;0,000;38,551;39,364;9,765;3,148;-10,232;-8,684;-11,229;-9,511;-3,191;26,799;0,000;259,440;Inf;271,000;260,000;-9,885;2,894;-5,888;24,841
3739,500;2,532;0,660;-34,093;3,096;9,453;5,166;36,831;4,826;-11,589;-2,752;0,000;38,600;39,400;9,765;3,148;-10,253;-8,671;-11,060;-9,368;-3,191;26,799;0,000;259,440;Inf;271,000;260,000;-9,914;2,888;-5,901;24,810
3740,000;3,370;0,812;-35,209;3,125;9,563;5,166;36,831;4,826;-11,589;-2,752;0,000;38,600;39,400;9,618;3,142;-10,467;-8,443;-11,083;-9,291;-3,191;26,799;0,000;259,940;Inf;271,000;260,000;-9,838;2,883;-5,872;24,793
3740,500;3,370;0,812;-35,209;3,125;9,563;5,166;36,831;4,826;-11,589;-2,752;0,000;38,600;39,400;9,618;3,142;-10,106;-8,610;-11,069;-9,288;-3,191;26,799;0,000;259,940;Inf;271,000;260,000;-9,821;2,891;-5,835;24,758
3741,000;3,370;0,812;-35,209;3,125;9,563;5,166;36,831;4,826;-11,589;-2,752;0,000;38,600;39,400;9,618;3,142;-10,082;-8,541;-10,749;-9,236;-3,191;26,799;0,000;259,340;Inf;271,000;260,000;-9,768;2,898;-5,838;24,710
3741,500;3,370;0,812;-35,209;3,125;9,563;5,166;36,831;4,826;-11,589;-2,752;0,000;38,600;39,400;9,618;3,142;-10,021;-8,657;-11,068;-9,279;-3,191;26,799;0,000;259,340;Inf;271,000;260,000;-9,652;2,906;-5,820;24,673
3742,000;3,370;0,812;-35,209;3,125;9,563;5,152;36,777;4,850;-11,567;-2,754;0,000;38,560;39,377;9,618;3,142;-10,239;-8,550;-10,896;-9,295;-3,195;26,805;0,000;259,940;Inf;271,000;260,000;-9,756;2,914;-5,808;24,661
3742,500;3,370;0,812;-35,209;3,125;9,563;5,152;36,777;4,850;-11,567;-2,754;0,000;38,600;39,400;9,618;3,142;-9,979;-8,680;-11,023;-9,321;-3,195;26,805;0,000;259,940;Inf;271,000;260,000;-9,745;2,921;-5,815;24,650
3743,000;3,370;0,812;-35,209;3,125;9,563;5,152;36,777;4,850;-11,567;-2,754;0,000;38,600;39,400;9,618;3,142;-10,188;-8,613;-10,956;-9,383;-3,195;26,805;0,000;259,440;Inf;271,000;260,000;-9,751;2,929;-5,806;24,619
3743,500;2,908;0,734;-35,209;3,074;9,563;5,152;36,777;4,850;-11,567;-2,754;0,000;38,600;39,400;9,602;3,271;-10,202;-8,598;-11,110;-9,401;-3,195;26,805;0,000;259,440;Inf;271,000;260,000;-9,785;2,936;-5,813;24,509
3744,000;2,908;0,734;-35,209;3,074;9,563;5,152;36,777;4,850;-11,567;-2,754;0,000;38,600;39,400;9,602;3,271;-10,222;-8,591;-11,025;-9,251;-3,195;26,805;0,000;259,940;Inf;271,000;260,000;-9,828;2,935;-5,792;24,431
3744,500;2,908;0,734;-35,209;3,074;9,563;5,152;36,777;4,850;-11,567;-2,754;0,000;38,600;39,400;9,602;3,271;-10,208;-8,410;-10,870;-9,232;-3,195;26,805;0,000;259,940;Inf;271,000;260,000;-9,772;2,935;-5,796;24,373
3745,000;2,908;0,734;-35,209;3,074;9,563;5,152;36,777;4,850;-11,567;-2,754;0,000;38,600;39,400;9,602;3,271;-9,923;-8,554;-11,016;-9,181;-3,195;26,805;0,000;260,340;Inf;271,000;260,000;-9,680;2,935;-5,767;24,365
3745,500;2,908;0,734;-35,209;3,074;9,563;5,144;36,809;4,847;-11,554;-2,754;0,000;38,556;39,401;9,602;3,271;-10,124;-8,452;-10,807;-9,183;-3,196;26,793;0,000;260,340;Inf;271,000;260,000;-9,668;2,934;-5,741;24,369
3746,000;2,908;0,734;-35,209;3,074;9,563;5,144;36,809;4,847;-11,554;-2,754;0,000;38,600;39,400;9,602;3,271;-9,879;-8,498;-10,645;-9,062;-3,196;26,793;0,000;259,540;Inf;271,000;260,000;-9,642;2,934;-5,765;24,414
3746,500;3,183;0,752;-35,209;2,964;9,608;5,144;36,809;4,847;-11,554;-2,754;0,000;38,600;39,400;9,452;3,153;-9,901;-8,420;-10,623;-9,032;-3,196;26,793;0,000;259,540;Inf;271,000;260,000;-9,521;2,933;-5,759;24,452
3747,000;3,183;0,752;-35,209;2,964;9,608;5,144;36,809;4,847;-11,554;-2,754;0,000;38,600;39,400;9,452;3,153;-9,724;-8,505;-10,839;-9,187;-3,196;26,793;0,000;258,840;Inf;271,000;260,000;-9,494;2,937;-5,722;24,502
3747,500;3,183;0,752;-35,209;2,964;9,608;5,144;36,809;4,847;-11,554;-2,754;0,000;38,600;39,400;9,452;3,153;-9,891;-8,523;-10,491;-9,033;-3,196;26,793;0,000;258,840;Inf;272,000;260,000;-9,564;2,941;-5,716;24,499
3748,000;3,183;0,752;-35,209;2,964;9,608;5,144;36,809;4,847;-11,554;-2,754;0,000;38,600;39,400;9,452;3,153;-10,031;-8,508;-10,874;-9,103;-3,196;26,793;0,000;258,540;Inf;272,000;260,000;-9,485;2,945;-5,722;24,500
3748,500;3,183;0,752;-35,209;2,964;9,608;5,129;36,810;4,833;-11,507;-2,764;0,000;38,564;39,346;9,452;3,153;-9,697;-8,436;-10,516;-9,131;-3,199;26,796;0,000;258,540;Inf;273,000;260,000;-9,629;2,949;-5,701;24,598
3749,000;3,183;0,752;-35,209;2,964;9,608;5,129;36,810;4,833;-11,507;-2,764;0,000;38,600;39,300;9,452;3,153;-9,810;-8,513;-10,779;-9,077;-3,199;26,796;0,000;259,040;Inf;273,000;260,000;-9,445;2,953;-5,664;24,585
3749,500;2,467;0,696;-33,915;3,137;9,523;5,129;36,810;4,833;-11,507;-2,764;0,000;38,600;39,300;9,655;3,001;-9,797;-8,484;-10,799;-9,083;-3,199;26,796;0,000;259,040;Inf;273,000;260,000;-9,545;2,957;-5,670;24,648
3750,000;2,467;0,696;-33,915;3,137;9,523;5,129;36,810;4,833;-11,507;-2,764;0,000;38,600;39,300;9,655;3,001;-9,978;-8,453;-10,617;-9,075;-3,199;26,796;0,000;259,540;Inf;273,000;260,000;-9,541;2,949;-5,676;24,617
3750,500;2,467;0,696;-33,915;3,137;9,523;5,129;36,810;4,833;-11,507;-2,764;0,000;38,600;39,300;9,655;3,001;-9,824;-8,402;-10,737;-9,164;-3,199;26,796;0,000;259,540;Inf;273,000;260,000;-9,531;2,941;-5,662;24,592
3751,000;2,467;0,696;-33,915;3,137;9,523;5,129;36,810;4,833;-11,507;-2,764;0,000;38,600;39,300;9,655;3,001;-9,945;-8,507;-10,914;-9,247;-3,199;26,796;0,000;261,140;Inf;273,000;260,000;-9,532;2,933;-5,665;24,585
3751,500;2,467;0,696;-33,915;3,137;9,523;5,129;36,810;4,833;-11,507;-2,764;0,000;38,600;39,300;9,655;3,001;-10,205;-8,361;-10,802;-9,197;-3,199;26,796;0,000;261,140;Inf;272,000;260,000;-9,653;2,925;-5,645;24,593
3752,000;2,467;0,696;-33,915;3,137;9,523;5,132;36,837;4,825;-11,479;-2,758;0,000;38,563;39,379;9,655;3,001;-9,819;-8,421;-10,802;-9,214;-3,197;26,798;0,000;261,240;Inf;272,000;260,000;-9,641;2,918;-5,647;24,607
3752,500;2,467;0,696;-33,915;3,137;9,523;5,132;36,837;4,825;-11,479;-2,758;0,000;38,600;39,400;9,655;3,001;-9,865;-8,420;-10,790;-9,106;-3,197;26,798;0,000;261,240;Inf;271,000;260,000;-9,564;2,911;-5,634;24,631
3753,000;2,160;0,540;-35,209;3,070;9,589;5,132;36,837;4,825;-11,479;-2,758;0,000;38,600;39,400;9,459;3,038;-9,915;-8,410;-10,509;-9,046;-3,197;26,798;0,000;260,840;Inf;271,000;260,000;-9,545;2,903;-5,649;24,675
3753,500;2,160;0,540;-35,209;3,070;9,589;5,132;36,837;4,825;-11,479;-2,758;0,000;38,600;39,400;9,459;3,038;-9,979;-8,187;-10,519;-8,988;-3,197;26,798;0,000;260,840;Inf;271,000;260,000;-9,470;2,891;-5,620;24,670
3754,000;2,160;0,540;-35,209;3,070;9,589;5,132;36,837;4,825;-11,479;-2,758;0,000;38,600;39,400;9,459;3,038;-9,736;-8,451;-10,651;-8,983;-3,197;26,798;0,000;259,240;Inf;271,000;260,000;-9,418;2,879;-5,620;24,647
3754,500;2,160;0,540;-35,209;3,070;9,589;5,132;36,837;4,825;-11,479;-2,758;0,000;38,600;39,400;9,459;3,038;-9,700;-8,405;-10,576;-9,113;-3,197;26,798;0,000;259,240;Inf;271,000;260,000;-9,455;2,867;-5,611;24,701
3755,000;2,160;0,540;-35,209;3,070;9,589;5,175;36,795;4,832;-11,473;-2,761;0,000;38,566;39,344;9,459;3,038;-9,546;-8,321;-10,418;-8,847;-3,208;26,788;0,000;259,040;Inf;271,000;260,000;-9,448;2,856;-5,616;24,773
3755,500;2,160;0,540;-35,209;3,070;9,589;5,175;36,795;4,832;-11,473;-2,761;0,000;38,600;39,300;9,459;3,038;-9,881;-8,061;-10,346;-8,842;-3,208;26,788;0,000;259,040;Inf;271,000;260,000;-9,283;2,844;-5,581;24,829
3756,000;3,363;0,870;-34,167;3,119;9,471;5,175;36,795;4,832;-11,473;-2,761;0,000;38,600;39,300;9,782;3,062;-9,689;-8,373;-10,427;-8,911;-3,208;26,788;0,000;259,640;Inf;271,000;260,000;-9,283;2,833;-5,574;24,848
3756,500;3,363;0,870;-34,167;3,119;9,471;5,175;36,795;4,832;-11,473;-2,761;0,000;38,600;39,300;9,782;3,062;-9,787;-8,332;-10,445;-9,022;-3,208;26,788;0,000;259,640;Inf;271,000;260,000;-9,350;2,842;-5,564;24,822
3757,000;3,363;0,870;-34,167;3,119;9,471;5,175;36,795;4,832;-11,473;-2,761;0,000;38,600;39,300;9,782;3,062;-9,881;-8,308;-10,552;-9,021;-3,208;26,788;0,000;259,440;Inf;271,000;260,000;-9,397;2,850;-5,560;24,803
3757,500;3,363;0,870;-34,167;3,119;9,471;5,175;36,795;4,832;-11,473;-2,761;0,000;38,600;39,300;9,782;3,062;-9,819;-8,324;-10,598;-9,100;-3,208;26,788;0,000;259,440;Inf;271,000;260,000;-9,441;2,859;-5,562;24,795
3758,000;3,363;0,870;-34,167;3,119;9,471;5,175;36,795;4,832;-11,473;-2,761;0,000;38,600;39,300;9,782;3,062;-9,622;-8,291;-10,548;-8,970;-3,208;26,788;0,000;259,540;Inf;271,000;260,000;-9,460;2,867;-5,547;24,821
3758,500;3,363;0,870;-34,167;3,119;9,471;5,130;36,820;4,855;-11,422;-2,759;0,000;38,561;39,351;9,782;3,062;-9,830;-8,382;-10,608;-9,003;-3,195;26,795;0,000;259,540;Inf;271,000;260,000;-9,358;2,875;-5,548;24,821
3759,000;3,363;0,870;-34,167;3,119;9,471;5,130;36,820;4,855;-11,422;-2,759;0,000;38,600;39,400;9,782;3,062;-9,915;-8,326;-10,587;-9,108;-3,195;26,795;0,000;259,540;Inf;271,000;260,000;-9,456;2,883;-5,523;24,752
3759,500;2,482;0,586;-35,209;3,085;9,665;5,130;36,820;4,855;-11,422;-2,759;0,000;38,600;39,400;9,467;3,110;-9,963;-8,443;-10,888;-9,255;-3,195;26,795;0,000;259,540;Inf;271,000;260,000;-9,484;2,891;-5,556;24,724
3760,000;2,482;0,586;-35,209;3,085;9,665;5,130;36,820;4,855;-11,422;-2,759;0,000;38,600;39,400;9,467;3,110;-9,745;-8,364;-10,413;-9,088;-3,195;26,795;0,000;259,140;Inf;271,000;260,000;-9,637;2,884;-5,512;24,733
3760,500;2,482;0,586;-35,209;3,085;9,665;5,130;36,820;4,855;-11,422;-2,759;0,000;38,600;39,400;9,467;3,110;-9,791;-8,251;-10,466;-8,832;-3,195;26,795;0,000;259,140;Inf;271,000;260,000;-9,402;2,878;-5,547;24,732
3761,000;2,482;0,586;-35,209;3,085;9,665;5,130;36,820;4,855;-11,422;-2,759;0,000;38,600;39,400;9,467;3,110;-9,599;-8,338;-10,506;-9,015;-3,195;26,795;0,000;259,140;Inf;271,000;260,000;-9,335;2,871;-5,537;24,759
3761,500;2,482;0,586;-35,209;3,085;9,665;5,137;36,812;4,829;-11,416;-2,760;0,000;38,564;39,276;9,467;3,110;-9,450;-8,176;-10,124;-8,729;-3,193;26,788;0,000;259,140;Inf;271,000;260,000;-9,365;2,865;-5,485;24,765
3762,000;2,482;0,586;-35,209;3,085;9,665;5,137;36,812;4,829;-11,416;-2,760;0,000;38,600;39,300;9,467;3,110;-9,612;-8,132;-10,166;-8,840;-3,193;26,788;0,000;259,240;Inf;271,000;260,000;-9,120;2,859;-5,494;24,756
3762,500;2,885;0,728;-34,674;3,029;9,533;5,137;36,812;4,829;-11,416;-2,760;0,000;38,600;39,300;9,661;3,118;-9,479;-8,322;-10,266;-8,911;-3,193;26,788;0,000;259,240;Inf;271,000;260,000;-9,188;2,852;-5,487;24,757
3763,000;2,885;0,728;-34,674;3,029;9,533;5,137;36,812;4,829;-11,416;-2,760;0,000;38,600;39,300;9,661;3,118;-9,632;-8,153;-10,218;-8,851;-3,193;26,788;0,000;259,140;Inf;271,000;260,000;-9,244;2,853;-5,487;24,825
3763,500;2,885;0,728;-34,674;3,029;9,533;5,137;36,812;4,829;-11,416;-2,760;0,000;38,600;39,300;9,661;3,118;-9,772;-8,157;-10,288;-8,893;-3,193;26,788;0,000;259,140;Inf;271,000;260,000;-9,214;2,853;-5,478;24,807
3764,000;2,885;0,728;-34,674;3,029;9,533;5,137;36,812;4,829;-11,416;-2,760;0,000;38,600;39,300;9,661;3,118;-9,798;-8,232;-10,379;-8,920;-3,193;26,788;0,000;259,340;Inf;271,000;260,000;-9,278;2,854;-5,450;24,770
3764,500;2,885;0,728;-34,674;3,029;9,533;5,137;36,812;4,829;-11,416;-2,760;0,000;38,600;39,300;9,661;3,118;-9,762;-8,206;-10,429;-8,942;-3,193;26,788;0,000;259,340;Inf;271,000;260,000;-9,332;2,854;-5,453;24,756
3765,000;2,885;0,728;-34,674;3,029;9,533;5,089;36,814;4,811;-11,376;-2,773;0,000;38,545;39,311;9,661;3,118;-9,609;-8,320;-10,510;-8,873;-3,195;26,780;0,000;259,040;Inf;271,000;260,000;-9,335;2,855;-5,470;24,584
3765,500;2,885;0,728;-34,674;3,029;9,533;5,089;36,814;4,811;-11,376;-2,773;0,000;38,500;39,300;9,661;3,118;-9,689;-8,234;-10,346;-8,938;-3,195;26,780;0,000;259,040;Inf;271,000;260,000;-9,328;2,855;-5,456;24,406
3766,000;2,728;0,720;-33,810;3,155;9,462;5,089;36,814;4,811;-11,376;-2,773;0,000;38,500;39,300;9,763;3,020;-9,424;-8,211;-10,311;-8,865;-3,195;26,780;0,000;259,240;Inf;271,000;260,000;-9,302;2,856;-5,447;24,280
3766,500;2,728;0,720;-33,810;3,155;9,462;5,089;36,814;4,811;-11,376;-2,773;0,000;38,500;39,300;9,763;3,020;-9,666;-7,967;-10,226;-8,724;-3,195;26,780;0,000;259,240;Inf;271,000;260,000;-9,203;2,854;-5,424;24,179
3767,000;2,728;0,720;-33,810;3,155;9,462;5,089;36,814;4,811;-11,376;-2,773;0,000;38,500;39,300;9,763;3,020;-9,264;-8,207;-10,349;-8,838;-3,195;26,780;0,000;259,740;Inf;271,000;260,000;-9,146;2,852;-5,426;24,199
3767,500;2,728;0,720;-33,810;3,155;9,462;5,089;36,814;4,811;-11,376;-2,773;0,000;38,500;39,300;9,763;3,020;-9,635;-8,082;-10,160;-8,733;-3,195;26,780;0,000;259,740;Inf;271,000;260,000;-9,165;2,850;-5,417;24,309
3768,000;2,728;0,720;-33,810;3,155;9,462;5,125;36,804;4,851;-11,366;-2,768;0,000;38,546;39,275;9,763;3,020;-9,340;-8,131;-10,148;-8,626;-3,181;26,787;0,000;259,940;Inf;271,000;260,000;-9,153;2,848;-5,417;24,341
3768,500;2,728;0,720;-33,810;3,155;9,462;5,125;36,804;4,851;-11,366;-2,768;0,000;38,500;39,300;9,763;3,020;-9,431;-8,137;-10,114;-8,758;-3,181;26,787;0,000;259,940;Inf;271,000;260,000;-9,061;2,846;-5,387;24,312
3769,000;3,233;0,810;-34,364;3,157;9,558;5,125;36,804;4,851;-11,366;-2,768;0,000;38,500;39,300;9,592;2,866;-9,095;-8,048;-9,908;-8,599;-3,181;26,787;0,000;259,440;Inf;271,000;260,000;-9,110;2,844;-5,379;24,283
3769,500;3,233;0,810;-34,364;3,157;9,558;5,125;36,804;4,851;-11,366;-2,768;0,000;38,500;39,300;9,592;2,866;-9,517;-7,836;-9,937;-8,619;-3,181;26,787;0,000;259,440;Inf;271,000;260,000;-8,913;2,850;-5,347;24,351
3770,000;3,233;0,810;-34,364;3,157;9,558;5,125;36,804;4,851;-11,366;-2,768;0,000;38,500;39,300;9,592;2,866;-9,243;-8,193;-10,159;-8,658;-3,181;26,787;0,000;258,540;Inf;271,000;260,000;-8,977;2,856;-5,357;24,296
3770,500;3,233;0,810;-34,364;3,157;9,558;5,125;36,804;4,851;-11,366;-2,768;0,000;38,500;39,300;9,592;2,866;-9,312;-8,016;-9,965;-8,698;-3,181;26,787;0,000;258,540;Inf;272,000;260,000;-9,063;2,863;-5,353;24,271
3771,000;3,233;0,810;-34,364;3,157;9,558;5,146;36,791;4,831;-11,329;-2,770;0,000;38,533;39,259;9,592;2,866;-9,453;-8,080;-10,075;-8,709;-3,211;26,789;0,000;259,040;Inf;272,000;260,000;-8,998;2,869;-5,339;24,280
3771,500;3,233;0,810;-34,364;3,157;9,558;5,146;36,791;4,831;-11,329;-2,770;0,000;38,500;39,300;9,592;2,866;-9,391;-8,129;-10,182;-8,849;-3,211;26,789;0,000;259,040;Inf;272,000;260,000;-9,079;2,875;-5,319;24,270
3772,000;3,233;0,810;-34,364;3,157;9,558;5,146;36,791;4,831;-11,329;-2,770;0,000;38,500;39,300;9,592;2,866;-9,447;-8,209;-10,288;-8,736;-3,211;26,789;0,000;259,640;Inf;272,000;260,000;-9,138;2,881;-5,328;24,248
3772,500;3,030;0,679;-35,209;3,071;9,600;5,146;36,791;4,831;-11,329;-2,770;0,000;38,500;39,300;9,548;3,155;-9,624;-8,131;-10,246;-8,817;-3,211;26,789;0,000;259,640;Inf;272,000;260,000;-9,170;2,886;-5,327;24,219
3773,000;3,030;0,679;-35,209;3,071;9,600;5,146;36,791;4,831;-11,329;-2,770;0,000;38,500;39,300;9,548;3,155;-9,319;-8,179;-10,329;-8,883;-3,211;26,789;0,000;259,140;Inf;272,000;260,000;-9,205;2,889;-5,330;24,213
3773,500;3,030;0,679;-35,209;3,071;9,600;5,146;36,791;4,831;-11,329;-2,770;0,000;38,500;39,300;9,548;3,155;-9,610;-8,076;-10,085;-8,746;-3,211;26,789;0,000;259,140;Inf;272,000;260,000;-9,178;2,891;-5,344;24,240
3774,000;3,030;0,679;-35,209;3,071;9,600;5,146;36,791;4,831;-11,329;-2,770;0,000;38,500;39,300;9,548;3,155;-9,349;-8,222;-10,133;-8,879;-3,211;26,789;0,000;260,240;Inf;272,000;260,000;-9,129;2,893;-5,365;24,259
3774,500;3,030;0,679;-35,209;3,071;9,600;5,208;36,826;4,860;-11,304;-2,776;0,000;38,525;39,230;9,548;3,155;-9,518;-8,045;-10,006;-8,752;-3,202;26,781;0,000;260,240;Inf;272,000;260,000;-9,146;2,895;-5,357;24,282
3775,000;3,030;0,679;-35,209;3,071;9,600;5,208;36,826;4,860;-11,304;-2,776;0,000;38,500;39,200;9,548;3,155;-9,295;-8,099;-9,993;-8,651;-3,202;26,781;0,000;260,040;Inf;272,000;260,000;-9,080;2,898;-5,344;24,276
3775,500;2,566;0,715;-33,783;3,095;9,535;5,208;36,826;4,860;-11,304;-2,776;0,000;38,500;39,200;9,687;3,078;-9,475;-8,055;-10,022;-8,766;-3,202;26,781;0,000;260,040;Inf;272,000;260,000;-9,009;2,900;-5,352;24,250
3776,000;2,566;0,715;-33,783;3,095;9,535;5,208;36,826;4,860;-11,304;-2,776;0,000;38,500;39,200;9,687;3,078;-9,319;-8,093;-10,230;-8,783;-3,202;26,781;0,000;259,540;Inf;272,000;260,000;-9,079;2,894;-5,305;24,237
3776,500;2,566;0,715;-33,783;3,095;9,535;5,208;36,826;4,860;-11,304;-2,776;0,000;38,500;39,200;9,687;3,078;-9,322;-7,970;-10,000;-8,563;-3,202;26,781;0,000;259,540;Inf;272,000;260,000;-9,106;2,889;-5,317;24,262
3777,000;2,566;0,715;-33,783;3,095;9,535;5,208;36,826;4,860;-11,304;-2,776;0,000;38,500;39,200;9,687;3,078;-9,470;-7,934;-10,007;-8,559;-3,202;26,781;0,000;260,340;Inf;272,000;260,000;-8,964;2,884;-5,297;24,305
3777,500;2,566;0,715;-33,783;3,095;9,535;5,180;36,791;4,827;-11,294;-2,781;0,000;38,510;39,251;9,687;3,078;-9,163;-8,128;-10,060;-8,688;-3,207;26,775;0,000;260,340;Inf;272,000;260,000;-8,993;2,878;-5,280;24,301
3778,000;2,566;0,715;-33,783;3,095;9,535;5,180;36,791;4,827;-11,294;-2,781;0,000;38,500;39,300;9,687;3,078;-9,362;-7,985;-10,021;-8,717;-3,207;26,775;0,000;259,040;Inf;272,000;260,000;-9,010;2,873;-5,268;24,289
3778,500;2,566;0,715;-33,783;3,095;9,535;5,180;36,791;4,827;-11,294;-2,781;0,000;38,500;39,300;9,687;3,078;-9,469;-8,094;-10,083;-8,655;-3,207;26,775;0,000;259,040;Inf;272,000;260,000;-9,021;2,868;-5,283;24,278
3779,000;2,941;0,664;-35,209;3,121;9,502;5,180;36,791;4,827;-11,294;-2,781;0,000;38,500;39,300;9,550;3,024;-9,339;-8,142;-10,067;-8,807;-3,207;26,775;0,000;260,240;Inf;272,000;260,000;-9,075;2,863;-5,277;24,298
3779,500;2,941;0,664;-35,209;3,121;9,502;5,180;36,791;4,827;-11,294;-2,781;0,000;38,500;39,300;9,550;3,024;-9,318;-8,098;-9,813;-8,670;-3,207;26,775;0,000;260,240;Inf;272,000;260,000;-9,089;2,865;-5,253;24,285
3780,000;2,941;0,664;-35,209;3,121;9,502;5,180;36,791;4,827;-11,294;-2,781;0,000;38,500;39,300;9,550;3,024;-9,411;-8,075;-10,032;-8,558;-3,207;26,775;0,000;260,340;Inf;272,000;260,000;-8,975;2,866;-5,244;24,309
3780,500;2,941;0,664;-35,209;3,121;9,502;5,180;36,791;4,827;-11,294;-2,781;0,000;38,500;39,300;9,550;3,024;-9,024;-8,053;-9,985;-8,694;-3,207;26,775;0,000;260,340;Inf;272,000;260,000;-9,019;2,867;-5,216;24,311
3781,000;2,941;0,664;-35,209;3,121;9,502;5,154;36,806;4,844;-11,268;-2,791;0,000;38,498;39,123;9,550;3,024;-9,193;-8,014;-9,940;-8,622;-3,198;26,777;0,000;260,340;Inf;272,000;260,000;-8,939;2,868;-5,217;24,317
3781,500;2,941;0,664;-35,209;3,121;9,502;5,154;36,806;4,844;-11,268;-2,791;0,000;38,500;39,100;9,550;3,024;-9,436;-8,096;-10,073;-8,744;-3,198;26,777;0,000;260,340;Inf;272,000;260,000;-8,942;2,870;-5,231;24,289
3782,000;2,627;0,656;-35,209;3,106;9,576;5,154;36,806;4,844;-11,268;-2,791;0,000;38,500;39,100;9,532;3,197;-9,418;-7,882;-9,895;-8,624;-3,198;26,777;0,000;260,240;Inf;272,000;260,000;-9,088;2,871;-5,215;24,306
3782,500;2,627;0,656;-35,209;3,106;9,576;5,154;36,806;4,844;-11,268;-2,791;0,000;38,500;39,100;9,532;3,197;-9,248;-7,887;-9,899;-8,508;-3,198;26,777;0,000;260,240;Inf;272,000;260,000;-8,955;2,867;-5,206;24,282
3783,000;2,627;0,656;-35,209;3,106;9,576;5,154;36,806;4,844;-11,268;-2,791;0,000;38,500;39,100;9,532;3,197;-9,243;-8,096;-10,062;-8,636;-3,198;26,777;0,000;259,640;Inf;272,000;260,000;-8,885;2,863;-5,212;24,380
3783,500;2,627;0,656;-35,209;3,106;9,576;5,154;36,806;4,844;-11,268;-2,791;0,000;38,500;39,100;9,532;3,197;-9,135;-8,012;-9,997;-8,722;-3,198;26,777;0,000;259,640;Inf;272,000;260,000;-9,009;2,859;-5,220;24,488
3784,000;2,627;0,656;-35,209;3,106;9,576;5,136;36,804;4,854;-11,252;-2,765;0,000;38,476;39,121;9,532;3,197;-9,207;-8,038;-10,119;-8,562;-3,201;26,779;0,000;260,040;Inf;272,000;260,000;-8,967;2,855;-5,185;24,537
3784,500;2,627;0,656;-35,209;3,106;9,576;5,136;36,804;4,854;-11,252;-2,765;0,000;38,500;39,100;9,532;3,197;-9,374;-7,900;-9,956;-8,579;-3,201;26,779;0,000;260,040;Inf;272,000;260,000;-8,982;2,851;-5,186;24,563
3785,000;2,627;0,656;-35,209;3,106;9,576;5,136;36,804;4,854;-11,252;-2,765;0,000;38,500;39,100;9,532;3,197;-9,261;-7,953;-10,084;-8,684;-3,201;26,779;0,000;260,340;Inf;272,000;260,000;-8,952;2,848;-5,155;24,570
3785,500;2,770;0,714;-35,096;3,099;9,549;5,136;36,804;4,854;-11,252;-2,765;0,000;38,500;39,100;9,600;3,300;-9,348;-8,055;-10,237;-8,796;-3,201;26,779;0,000;260,340;Inf;272,000;260,000;-8,996;2,844;-5,171;24,508
3786,000;2,770;0,714;-35,096;3,099;9,549;5,136;36,804;4,854;-11,252;-2,765;0,000;38,500;39,100;9,600;3,300;-9,245;-7,996;-10,003;-8,484;-3,201;26,779;0,000;260,340;Inf;272,000;260,000;-9,109;2,843;-5,189;24,475
3786,500;2,770;0,714;-35,096;3,099;9,549;5,136;36,804;4,854;-11,252;-2,765;0,000;38,500;39,100;9,600;3,300;-9,380;-7,675;-9,841;-8,447;-3,201;26,779;0,000;260,340;Inf;272,000;260,000;-8,932;2,842;-5,147;24,427
3787,000;2,770;0,714;-35,096;3,099;9,549;5,136;36,804;4,854;-11,252;-2,765;0,000;38,500;39,100;9,600;3,300;-9,123;-8,003;-10,046;-8,660;-3,201;26,779;0,000;260,140;Inf;272,000;260,000;-8,836;2,841;-5,159;24,426
3787,500;2,770;0,714;-35,096;3,099;9,549;5,141;36,802;4,842;-11,237;-2,765;0,000;38,474;39,043;9,600;3,300;-9,129;-7,896;-9,789;-8,592;-3,191;26,781;0,000;260,140;Inf;272,000;260,000;-8,958;2,839;-5,155;24,410
3788,000;2,770;0,714;-35,096;3,099;9,549;5,141;36,802;4,842;-11,237;-2,765;0,000;38,500;39,000;9,600;3,300;-9,022;-7,858;-9,676;-8,317;-3,191;26,781;0,000;259,840;Inf;272,000;260,000;-8,852;2,838;-5,121;24,444
3788,500;2,895;0,771;-34,300;3,150;9,464;5,141;36,802;4,842;-11,237;-2,765;0,000;38,500;39,000;9,626;3,065;-9,184;-7,890;-9,819;-8,515;-3,191;26,781;0,000;259,840;Inf;272,000;260,000;-8,718;2,837;-5,096;24,441
3789,000;2,895;0,771;-34,300;3,150;9,464;5,141;36,802;4,842;-11,237;-2,765;0,000;38,500;39,000;9,626;3,065;-9,176;-7,747;-9,626;-8,464;-3,191;26,781;0,000;259,840;Inf;272,000;260,000;-8,852;2,838;-5,102;24,437
3789,500;2,895;0,771;-34,300;3,150;9,464;5,141;36,802;4,842;-11,237;-2,765;0,000;38,500;39,000;9,626;3,065;-8,940;-7,987;-9,866;-8,462;-3,191;26,781;0,000;259,840;Inf;272,000;260,000;-8,753;2,839;-5,105;24,423
3790,000;2,895;0,771;-34,300;3,150;9,464;5,141;36,802;4,842;-11,237;-2,765;0,000;38,500;39,000;9,626;3,065;-9,036;-7,783;-9,608;-8,425;-3,191;26,781;0,000;259,940;Inf;272,000;260,000;-8,814;2,840;-5,117;24,345
3790,500;2,895;0,771;-34,300;3,150;9,464;5,183;36,767;4,835;-11,201;-2,756;0,000;38,468;39,016;9,626;3,065;-9,090;-7,819;-9,690;-8,513;-3,181;26,794;0,000;259,940;Inf;272,000;260,000;-8,713;2,841;-5,083;24,252
3791,000;2,895;0,771;-34,300;3,150;9,464;5,183;36,767;4,835;-11,201;-2,756;0,000;38,500;39,000;9,626;3,065;-8,805;-7,892;-9,573;-8,531;-3,181;26,794;0,000;259,340;Inf;272,000;260,000;-8,778;2,842;-5,062;24,238
3791,500;3,508;0,880;-34,766;3,085;9,509;5,183;36,767;4,835;-11,201;-2,756;0,000;38,500;39,000;9,683;3,131;-8,992;-7,853;-9,668;-8,317;-3,181;26,794;0,000;259,340;Inf;272,000;260,000;-8,700;2,843;-5,052;24,166
3792,000;3,508;0,880;-34,766;3,085;9,509;5,183;36,767;4,835;-11,201;-2,756;0,000;38,500;39,000;9,683;3,131;-9,049;-7,744;-9,586;-8,357;-3,181;26,794;0,000;259,740;Inf;272,000;260,000;-8,708;2,854;-5,051;24,187
3792,500;3,508;0,880;-34,766;3,085;9,509;5,183;36,767;4,835;-11,201;-2,756;0,000;38,500;39,000;9,683;3,131;-9,190;-7,906;-9,746;-8,494;-3,181;26,794;0,000;259,740;Inf;272,000;260,000;-8,684;2,864;-5,022;24,238
3793,000;3,508;0,880;-34,766;3,085;9,509;5,183;36,767;4,835;-11,201;-2,756;0,000;38,500;39,000;9,683;3,131;-8,970;-7,866;-9,590;-8,402;-3,181;26,794;0,000;258,540;Inf;272,000;260,000;-8,834;2,875;-5,035;24,300
3793,500;3,508;0,880;-34,766;3,085;9,509;5,183;36,767;4,835;-11,201;-2,756;0,000;38,500;39,000;9,683;3,131;-8,650;-7,857;-9,511;-8,382;-3,181;26,794;0,000;258,540;Inf;273,000;260,000;-8,707;2,885;-5,041;24,314
3794,000;3,508;0,880;-34,766;3,085;9,509;5,114;36,783;4,834;-11,171;-2,765;0,000;38,453;38,984;9,683;3,131;-8,861;-7,774;-9,500;-8,317;-3,191;26,781;0,000;260,140;Inf;273,000;260,000;-8,600;2,895;-5,040;24,346
3794,500;3,508;0,880;-34,766;3,085;9,509;5,114;36,783;4,834;-11,171;-2,765;0,000;38,500;39,000;9,683;3,131;-9,216;-7,940;-9,833;-8,524;-3,191;26,781;0,000;260,140;Inf;273,000;260,000;-8,613;2,905;-5,011;24,393
3795,000;2,814;0,660;-35,175;3,141;9,563;5,114;36,783;4,834;-11,171;-2,765;0,000;38,500;39,000;9,572;2,954;-8,777;-7,841;-9,634;-8,477;-3,191;26,781;0,000;259,640;Inf;273,000;260,000;-8,878;2,915;-5,013;24,429
3795,500;2,814;0,660;-35,175;3,141;9,563;5,114;36,783;4,834;-11,171;-2,765;0,000;38,500;39,000;9,572;2,954;-8,923;-7,768;-9,576;-8,303;-3,191;26,781;0,000;259,640;Inf;273,000;260,000;-8,682;2,914;-5,014;24,459
3796,000;2,814;0,660;-35,175;3,141;9,563;5,114;36,783;4,834;-11,171;-2,765;0,000;38,500;39,000;9,572;2,954;-9,070;-7,797;-9,892;-8,443;-3,191;26,781;0,000;259,440;Inf;273,000;260,000;-8,643;2,912;-4,974;24,459
3796,500;2,814;0,660;-35,175;3,141;9,563;5,114;36,783;4,834;-11,171;-2,765;0,000;38,500;39,000;9,572;2,954;-9,065;-7,803;-9,600;-8,328;-3,191;26,781;0,000;259,440;Inf;273,000;260,000;-8,800;2,910;-4,982;24,458
3797,000;2,814;0,660;-35,175;3,141;9,563;5,155;36,810;4,832;-11,140;-2,767;0,000;38,430;38,968;9,572;2,954;-8,858;-7,785;-9,741;-8,331;-3,190;26,781;0,000;259,840;Inf;273,000;260,000;-8,699;2,909;-4,968;24,424
3797,500;2,814;0,660;-35,175;3,141;9,563;5,155;36,810;4,832;-11,140;-2,767;0,000;38,400;39,000;9,572;2,954;-8,899;-7,823;-9,597;-8,378;-3,190;26,781;0,000;259,840;Inf;273,000;260,000;-8,679;2,907;-4,955;24,409
3798,000;2,778;0,684;-35,209;3,135;9,590;5,155;36,810;4,832;-11,140;-2,767;0,000;38,400;39,000;9,461;3,059;-9,232;-7,729;-9,748;-8,454;-3,190;26,781;0,000;260,140;Inf;273,000;260,000;-8,674;2,906;-4,972;24,393
3798,500;2,778;0,684;-35,209;3,135;9,590;5,155;36,810;4,832;-11,140;-2,767;0,000;38,400;39,000;9,461;3,059;-8,937;-7,755;-9,802;-8,486;-3,190;26,781;0,000;260,140;Inf;273,000;260,000;-8,791;2,904;-4,948;24,350
