t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3799,000;2,778;0,684;-35,209;3,135;9,590;5,155;36,810;4,832;-11,140;-2,767;0,000;38,400;39,000;9,461;3,059;-8,934;-7,683;-9,664;-8,147;-3,190;26,781;0,000;260,340;Inf;273,000;260,000;-8,745;2,902;-4,923;24,366
3799,500;2,778;0,684;-35,209;3,135;9,590;5,155;36,810;4,832;-11,140;-2,767;0,000;38,400;39,000;9,461;3,059;-8,979;-7,578;-9,558;-8,249;-3,190;26,781;0,000;260,340;Inf;273,000;260,000;-8,607;2,900;-4,936;24,336
3800,000;2,778;0,684;-35,209;3,135;9,590;5,155;36,810;4,832;-11,140;-2,767;0,000;38,400;39,000;9,461;3,059;-9,061;-7,790;-9,585;-8,311;-3,190;26,781;0,000;260,540;Inf;273,000;260,000;-8,591;2,898;-4,935;24,384
3800,500;2,778;0,684;-35,209;3,135;9,590;5,100;36,767;4,841;-11,143;-2,764;0,000;38,430;38,941;9,461;3,059;-8,663;-7,827;-9,520;-8,277;-3,198;26,774;0,000;260,540;Inf;273,000;260,000;-8,687;2,896;-4,928;24,394
3801,000;2,778;0,684;-35,209;3,135;9,590;5,100;36,767;4,841;-11,143;-2,764;0,000;38,400;38,900;9,461;3,059;-8,576;-7,671;-9,265;-8,209;-3,198;26,774;0,000;259,740;Inf;273,000;260,000;-8,572;2,894;-4,940;24,420
3801,500;3,003;0,825;-33,770;3,146;9,515;5,100;36,767;4,841;-11,143;-2,764;0,000;38,400;38,900;9,639;2,993;-8,523;-7,675;-9,342;-8,231;-3,198;26,774;0,000;259,740;Inf;273,000;260,000;-8,430;2,892;-4,914;24,411
3802,000;3,003;0,825;-33,770;3,146;9,515;5,100;36,767;4,841;-11,143;-2,764;0,000;38,400;38,900;9,639;2,993;-8,896;-7,548;-9,313;-8,173;-3,198;26,774;0,000;260,540;Inf;273,000;260,000;-8,442;2,894;-4,938;24,419
3802,500;3,003;0,825;-33,770;3,146;9,515;5,100;36,767;4,841;-11,143;-2,764;0,000;38,400;38,900;9,639;2,993;-8,598;-7,772;-9,558;-8,352;-3,198;26,774;0,000;260,540;Inf;273,000;260,000;-8,482;2,895;-4,932;24,399
3803,000;3,003;0,825;-33,770;3,146;9,515;5,100;36,767;4,841;-11,143;-2,764;0,000;38,400;38,900;9,639;2,993;-8,754;-7,728;-9,299;-8,212;-3,198;26,774;0,000;258,740;Inf;273,000;260,000;-8,570;2,897;-4,906;24,398
3803,500;3,003;0,825;-33,770;3,146;9,515;5,120;36,758;4,843;-11,109;-2,767;0,000;38,410;38,931;9,639;2,993;-8,723;-7,777;-9,488;-8,184;-3,197;26,776;0,000;258,740;Inf;274,000;260,000;-8,498;2,899;-4,922;24,447
3804,000;3,003;0,825;-33,770;3,146;9,515;5,120;36,758;4,843;-11,109;-2,767;0,000;38,400;38,900;9,639;2,993;-8,777;-7,734;-9,375;-8,334;-3,197;26,776;0,000;260,040;Inf;274,000;260,000;-8,543;2,901;-4,913;24,393
3804,500;2,919;0,683;-35,209;3,095;9,612;5,120;36,758;4,843;-11,109;-2,767;0,000;38,400;38,900;9,393;3,062;-8,614;-7,582;-9,217;-8,099;-3,197;26,776;0,000;260,040;Inf;274,000;260,000;-8,555;2,902;-4,898;24,371
3805,000;2,919;0,683;-35,209;3,095;9,612;5,120;36,758;4,843;-11,109;-2,767;0,000;38,400;38,900;9,393;3,062;-8,676;-7,604;-9,278;-8,113;-3,197;26,776;0,000;259,940;Inf;274,000;260,000;-8,378;2,903;-4,893;24,356
3805,500;2,919;0,683;-35,209;3,095;9,612;5,120;36,758;4,843;-11,109;-2,767;0,000;38,400;38,900;9,393;3,062;-8,550;-7,649;-9,226;-8,062;-3,197;26,776;0,000;259,940;Inf;274,000;260,000;-8,417;2,903;-4,880;24,358
3806,000;2,919;0,683;-35,209;3,095;9,612;5,120;36,758;4,843;-11,109;-2,767;0,000;38,400;38,900;9,393;3,062;-8,634;-7,489;-9,070;-8,080;-3,197;26,776;0,000;261,540;Inf;274,000;260,000;-8,372;2,903;-4,851;24,427
3806,500;2,919;0,683;-35,209;3,095;9,612;5,120;36,758;4,843;-11,109;-2,767;0,000;38,400;38,900;9,393;3,062;-8,434;-7,698;-9,304;-8,095;-3,197;26,776;0,000;261,540;Inf;273,000;260,000;-8,318;2,903;-4,857;24,478
3807,000;2,919;0,683;-35,209;3,095;9,612;5,161;36,750;4,844;-11,072;-2,740;0,000;38,404;38,916;9,393;3,062;-8,526;-7,685;-9,344;-8,298;-3,182;26,779;0,000;261,440;Inf;273,000;260,000;-8,383;2,904;-4,838;24,523
3807,500;2,919;0,683;-35,209;3,095;9,612;5,161;36,750;4,844;-11,072;-2,740;0,000;38,400;38,900;9,393;3,062;-8,639;-7,707;-9,404;-8,156;-3,182;26,779;0,000;261,440;Inf;272,000;260,000;-8,463;2,904;-4,825;24,524
3808,000;3,413;0,785;-35,209;3,066;9,557;5,161;36,750;4,844;-11,072;-2,740;0,000;38,400;38,900;9,585;3,134;-8,864;-7,474;-9,268;-8,085;-3,182;26,779;0,000;261,840;Inf;272,000;260,000;-8,477;2,904;-4,828;24,507
3808,500;3,413;0,785;-35,209;3,066;9,557;5,161;36,750;4,844;-11,072;-2,740;0,000;38,400;38,900;9,585;3,134;-8,769;-7,459;-9,032;-8,095;-3,182;26,779;0,000;261,840;Inf;271,000;260,000;-8,423;2,913;-4,848;24,520
3809,000;3,413;0,785;-35,209;3,066;9,557;5,161;36,750;4,844;-11,072;-2,740;0,000;38,400;38,900;9,585;3,134;-8,877;-7,543;-9,215;-8,172;-3,182;26,779;0,000;261,240;Inf;271,000;260,000;-8,339;2,921;-4,847;24,508
3809,500;3,413;0,785;-35,209;3,066;9,557;5,161;36,750;4,844;-11,072;-2,740;0,000;38,400;38,900;9,585;3,134;-8,363;-7,567;-9,232;-8,149;-3,182;26,779;0,000;261,240;Inf;270,000;260,000;-8,452;2,929;-4,809;24,535
3810,000;3,413;0,785;-35,209;3,066;9,557;5,166;36,780;4,841;-11,055;-2,767;0,000;38,390;38,908;9,585;3,134;-8,481;-7,509;-9,099;-8,005;-3,191;26,768;0,000;260,440;Inf;270,000;260,000;-8,328;2,937;-4,797;24,536
3810,500;3,413;0,785;-35,209;3,066;9,557;5,166;36,780;4,841;-11,055;-2,767;0,000;38,400;38,900;9,585;3,134;-8,720;-7,627;-9,193;-8,210;-3,191;26,768;0,000;260,440;Inf;270,000;260,000;-8,274;2,945;-4,808;24,595
3811,000;3,349;0,859;-34,264;3,092;9,511;5,166;36,780;4,841;-11,055;-2,767;0,000;38,400;38,900;9,710;3,142;-8,624;-7,581;-9,215;-8,179;-3,191;26,768;0,000;259,140;Inf;270,000;260,000;-8,438;2,952;-4,790;24,644
3811,500;3,349;0,859;-34,264;3,092;9,511;5,166;36,780;4,841;-11,055;-2,767;0,000;38,400;38,900;9,710;3,142;-8,359;-7,608;-9,258;-8,204;-3,191;26,768;0,000;259,140;Inf;270,000;260,000;-8,400;2,959;-4,799;24,630
3812,000;3,349;0,859;-34,264;3,092;9,511;5,166;36,780;4,841;-11,055;-2,767;0,000;38,400;38,900;9,710;3,142;-8,898;-7,632;-9,448;-8,288;-3,191;26,768;0,000;260,440;Inf;270,000;260,000;-8,357;2,965;-4,803;24,652
3812,500;3,349;0,859;-34,264;3,092;9,511;5,166;36,780;4,841;-11,055;-2,767;0,000;38,400;38,900;9,710;3,142;-8,555;-7,697;-9,444;-8,378;-3,191;26,768;0,000;260,440;Inf;270,000;260,000;-8,567;2,971;-4,790;24,672
3813,000;3,349;0,859;-34,264;3,092;9,511;5,146;36,796;4,857;-11,015;-2,761;0,000;38,379;38,903;9,710;3,142;-8,668;-7,681;-9,364;-8,132;-3,193;26,760;0,000;256,440;Inf;270,000;260,000;-8,518;2,978;-4,785;24,711
3813,500;3,349;0,859;-34,264;3,092;9,511;5,146;36,796;4,857;-11,015;-2,761;0,000;38,400;38,900;9,710;3,142;-8,761;-7,640;-9,367;-8,108;-3,193;26,760;0,000;256,440;Inf;271,000;260,000;-8,462;2,984;-4,796;24,694
3814,000;3,349;0,859;-34,264;3,092;9,511;5,146;36,796;4,857;-11,015;-2,761;0,000;38,400;38,900;9,710;3,142;-8,651;-7,592;-9,428;-8,249;-3,193;26,760;0,000;258,940;Inf;271,000;260,000;-8,469;2,990;-4,799;24,708
3814,500;2,548;0,683;-34,429;3,097;9,533;5,146;36,796;4,857;-11,015;-2,761;0,000;38,400;38,900;9,680;3,172;-8,773;-7,702;-9,554;-8,188;-3,193;26,760;0,000;258,940;Inf;272,000;260,000;-8,480;2,996;-4,816;24,733
3815,000;2,548;0,683;-34,429;3,097;9,533;5,146;36,796;4,857;-11,015;-2,761;0,000;38,400;38,900;9,680;3,172;-8,783;-7,648;-9,285;-8,228;-3,193;26,760;0,000;256,040;Inf;272,000;260,000;-8,554;2,988;-4,818;24,800
3815,500;2,548;0,683;-34,429;3,097;9,533;5,146;36,796;4,857;-11,015;-2,761;0,000;38,400;38,900;9,680;3,172;-8,465;-7,562;-9,028;-8,040;-3,193;26,760;0,000;256,040;Inf;273,000;260,000;-8,486;2,981;-4,799;24,827
3816,000;2,548;0,683;-34,429;3,097;9,533;5,146;36,796;4,857;-11,015;-2,761;0,000;38,400;38,900;9,680;3,172;-8,710;-7,441;-9,244;-8,092;-3,193;26,760;0,000;259,240;Inf;273,000;260,000;-8,274;2,974;-4,791;24,824
3816,500;2,548;0,683;-34,429;3,097;9,533;5,173;36,776;4,823;-11,003;-2,764;0,000;38,377;38,959;9,680;3,172;-8,405;-7,572;-9,263;-7,993;-3,183;26,755;0,000;259,240;Inf;273,000;260,000;-8,372;2,967;-4,777;24,792
3817,000;2,548;0,683;-34,429;3,097;9,533;5,173;36,776;4,823;-11,003;-2,764;0,000;38,400;39,000;9,680;3,172;-8,741;-7,365;-9,165;-8,007;-3,183;26,755;0,000;257,240;Inf;273,000;260,000;-8,308;2,960;-4,773;24,753
3817,500;3,140;0,795;-34,195;3,144;9,581;5,173;36,776;4,823;-11,003;-2,764;0,000;38,400;39,000;9,651;2,952;-8,471;-7,579;-9,386;-8,120;-3,183;26,755;0,000;257,240;Inf;274,000;260,000;-8,320;2,953;-4,760;24,761
3818,000;3,140;0,795;-34,195;3,144;9,581;5,173;36,776;4,823;-11,003;-2,764;0,000;38,400;39,000;9,651;2,952;-8,801;-7,434;-9,225;-8,094;-3,183;26,755;0,000;258,940;Inf;274,000;260,000;-8,389;2,956;-4,753;24,785
3818,500;3,140;0,795;-34,195;3,144;9,581;5,173;36,776;4,823;-11,003;-2,764;0,000;38,400;39,000;9,651;2,952;-8,501;-7,521;-9,342;-8,202;-3,183;26,755;0,000;258,940;Inf;275,000;260,000;-8,389;2,959;-4,733;24,784
3819,000;3,140;0,795;-34,195;3,144;9,581;5,173;36,776;4,823;-11,003;-2,764;0,000;38,400;39,000;9,651;2,952;-8,508;-7,477;-9,221;-7,982;-3,183;26,755;0,000;260,040;Inf;275,000;260,000;-8,392;2,962;-4,732;24,811
3819,500;3,140;0,795;-34,195;3,144;9,581;5,142;36,785;4,820;-10,987;-2,774;0,000;38,374;38,933;9,651;2,952;-8,721;-7,397;-9,220;-8,045;-3,200;26,757;0,000;260,040;Inf;275,000;260,000;-8,297;2,965;-4,750;24,846
3820,000;3,140;0,795;-34,195;3,144;9,581;5,142;36,785;4,820;-10,987;-2,774;0,000;38,400;38,900;9,651;2,952;-8,605;-7,570;-9,280;-8,242;-3,200;26,757;0,000;260,140;Inf;275,000;260,000;-8,346;2,968;-4,738;25,054
3820,500;3,140;0,795;-34,195;3,144;9,581;5,142;36,785;4,820;-10,987;-2,774;0,000;38,400;38,900;9,651;2,952;-8,586;-7,585;-9,150;-8,215;-3,200;26,757;0,000;260,140;Inf;275,000;260,000;-8,424;2,971;-4,732;25,054
3821,000;2,795;0,718;-34,005;3,166;9,543;5,142;36,785;4,820;-10,987;-2,774;0,000;38,400;38,900;9,698;2,894;-8,243;-7,458;-9,078;-8,045;-3,200;26,757;0,000;259,140;Inf;275,000;260,000;-8,384;2,974;-4,730;25,076
3821,500;2,795;0,718;-34,005;3,166;9,543;5,142;36,785;4,820;-10,987;-2,774;0,000;38,400;38,900;9,698;2,894;-8,494;-7,489;-9,201;-8,068;-3,200;26,757;0,000;259,140;Inf;275,000;260,000;-8,206;2,971;-4,715;25,066
3822,000;2,795;0,718;-34,005;3,166;9,543;5,142;36,785;4,820;-10,987;-2,774;0,000;38,400;38,900;9,698;2,894;-8,406;-7,483;-9,133;-7,941;-3,200;26,757;0,000;261,040;Inf;275,000;260,000;-8,313;2,968;-4,676;25,053
3822,500;2,795;0,718;-34,005;3,166;9,543;5,142;36,785;4,820;-10,987;-2,774;0,000;38,400;38,900;9,698;2,894;-8,646;-7,559;-9,217;-8,134;-3,200;26,757;0,000;261,040;Inf;274,000;260,000;-8,241;2,965;-4,694;25,052
3823,000;2,795;0,718;-34,005;3,166;9,543;5,134;36,751;4,837;-10,963;-2,767;0,000;38,371;38,940;9,698;2,894;-8,491;-7,467;-9,004;-8,028;-3,199;26,752;0,000;261,340;Inf;274,000;260,000;-8,389;2,962;-4,700;25,074
3823,500;2,795;0,718;-34,005;3,166;9,543;5,134;36,751;4,837;-10,963;-2,767;0,000;38,400;38,900;9,698;2,894;-8,350;-7,548;-9,224;-8,092;-3,199;26,752;0,000;261,340;Inf;273,000;260,000;-8,248;2,960;-4,693;25,086
3824,000;3,164;0,743;-35,209;3,085;9,600;5,134;36,751;4,837;-10,963;-2,767;0,000;38,400;38,900;9,546;3,175;-8,498;-7,541;-9,328;-8,125;-3,199;26,752;0,000;262,240;Inf;273,000;260,000;-8,304;2,957;-4,696;25,095
3824,500;3,164;0,743;-35,209;3,085;9,600;5,134;36,751;4,837;-10,963;-2,767;0,000;38,400;38,900;9,546;3,175;-8,586;-7,405;-9,029;-7,973;-3,199;26,752;0,000;262,240;Inf;272,000;260,000;-8,373;2,960;-4,667;25,092
3825,000;3,164;0,743;-35,209;3,085;9,600;5,134;36,751;4,837;-10,963;-2,767;0,000;38,400;38,900;9,546;3,175;-8,566;-7,490;-9,126;-7,983;-3,199;26,752;0,000;261,140;Inf;272,000;260,000;-8,248;2,964;-4,672;25,076
3825,500;3,164;0,743;-35,209;3,085;9,600;5,134;36,751;4,837;-10,963;-2,767;0,000;38,400;38,900;9,546;3,175;-8,754;-7,344;-9,198;-8,049;-3,199;26,752;0,000;261,140;Inf;271,000;260,000;-8,291;2,967;-4,664;25,063
3826,000;3,164;0,743;-35,209;3,085;9,600;5,155;36,798;4,811;-10,926;-2,751;0,000;38,380;39,028;9,546;3,175;-8,525;-7,379;-9,291;-8,070;-3,186;26,769;0,000;261,040;Inf;271,000;260,000;-8,336;2,970;-4,660;25,057
3826,500;3,164;0,743;-35,209;3,085;9,600;5,155;36,798;4,811;-10,926;-2,751;0,000;38,400;39,000;9,546;3,175;-8,445;-7,444;-9,192;-7,921;-3,186;26,769;0,000;261,040;Inf;270,000;260,000;-8,316;2,973;-4,657;25,019
3827,000;3,164;0,743;-35,209;3,085;9,600;5,155;36,798;4,811;-10,926;-2,751;0,000;38,400;39,000;9,546;3,175;-8,745;-7,467;-9,252;-8,089;-3,186;26,769;0,000;259,240;Inf;270,000;260,000;-8,251;2,976;-4,644;25,015
3827,500;3,006;0,777;-34,866;3,119;9,538;5,155;36,798;4,811;-10,926;-2,751;0,000;38,400;39,000;9,672;3,260;-8,546;-7,512;-9,463;-8,168;-3,186;26,769;0,000;259,240;Inf;270,000;260,000;-8,389;2,979;-4,654;25,014
3828,000;3,006;0,777;-34,866;3,119;9,538;5,155;36,798;4,811;-10,926;-2,751;0,000;38,400;39,000;9,672;3,260;-8,730;-7,499;-9,337;-8,044;-3,186;26,769;0,000;260,840;Inf;270,000;260,000;-8,422;2,980;-4,655;25,030
3828,500;3,006;0,777;-34,866;3,119;9,538;5,155;36,798;4,811;-10,926;-2,751;0,000;38,400;39,000;9,672;3,260;-8,640;-7,545;-9,644;-8,236;-3,186;26,769;0,000;260,840;Inf;270,000;260,000;-8,403;2,980;-4,643;24,989
3829,000;3,006;0,777;-34,866;3,119;9,538;5,155;36,798;4,811;-10,926;-2,751;0,000;38,400;39,000;9,672;3,260;-8,732;-7,491;-9,436;-8,054;-3,186;26,769;0,000;256,540;Inf;270,000;260,000;-8,516;2,981;-4,647;24,969
3829,500;3,006;0,777;-34,866;3,119;9,538;5,215;36,820;4,852;-10,912;-2,762;0,000;38,383;38,988;9,672;3,260;-8,901;-7,551;-9,762;-8,146;-3,194;26,757;0,000;256,540;Inf;271,000;260,000;-8,428;2,981;-4,633;24,979
3830,000;3,006;0,777;-34,866;3,119;9,538;5,215;36,820;4,852;-10,912;-2,762;0,000;38,400;39,000;9,672;3,260;-8,834;-7,521;-9,509;-8,078;-3,194;26,757;0,000;258,240;Inf;271,000;260,000;-8,590;2,982;-4,646;24,921
3830,500;3,189;0,748;-35,209;3,139;9,621;5,215;36,820;4,852;-10,912;-2,762;0,000;38,400;39,000;9,612;3,002;-8,817;-7,291;-9,305;-7,978;-3,194;26,757;0,000;258,240;Inf;272,000;260,000;-8,485;2,982;-4,678;24,897
3831,000;3,189;0,748;-35,209;3,139;9,621;5,215;36,820;4,852;-10,912;-2,762;0,000;38,400;39,000;9,612;3,002;-8,750;-7,282;-9,257;-8,001;-3,194;26,757;0,000;256,540;Inf;272,000;260,000;-8,348;2,985;-4,653;24,800
3831,500;3,189;0,748;-35,209;3,139;9,621;5,215;36,820;4,852;-10,912;-2,762;0,000;38,400;39,000;9,612;3,002;-8,445;-7,463;-9,416;-8,098;-3,194;26,757;0,000;256,540;Inf;273,000;260,000;-8,322;2,989;-4,650;24,793
3832,000;3,189;0,748;-35,209;3,139;9,621;5,215;36,820;4,852;-10,912;-2,762;0,000;38,400;39,000;9,612;3,002;-8,877;-7,404;-9,392;-8,089;-3,194;26,757;0,000;258,440;Inf;273,000;260,000;-8,356;2,992;-4,643;24,769
3832,500;3,189;0,748;-35,209;3,139;9,621;5,204;36,792;4,835;-10,904;-2,751;0,000;38,400;39,049;9,612;3,002;-8,570;-7,466;-9,494;-8,127;-3,191;26,755;0,000;258,440;Inf;274,000;260,000;-8,441;2,995;-4,624;24,725
3833,000;3,189;0,748;-35,209;3,139;9,621;5,204;36,792;4,835;-10,904;-2,751;0,000;38,400;39,000;9,612;3,002;-8,669;-7,369;-9,379;-7,915;-3,191;26,755;0,000;257,940;Inf;274,000;260,000;-8,415;2,998;-4,622;24,675
3833,500;2,989;0,793;-34,156;3,260;9,546;5,204;36,792;4,835;-10,904;-2,751;0,000;38,400;39,000;9,631;3,065;-8,778;-7,403;-9,380;-8,047;-3,191;26,755;0,000;257,940;Inf;275,000;260,000;-8,333;3,001;-4,618;24,608
3834,000;2,989;0,793;-34,156;3,260;9,546;5,204;36,792;4,835;-10,904;-2,751;0,000;38,400;39,000;9,631;3,065;-8,605;-7,502;-9,635;-8,246;-3,191;26,755;0,000;259,140;Inf;275,000;260,000;-8,402;3,001;-4,597;24,569
3834,500;2,989;0,793;-34,156;3,260;9,546;5,204;36,792;4,835;-10,904;-2,751;0,000;38,400;39,000;9,631;3,065;-8,737;-7,517;-9,555;-8,210;-3,191;26,755;0,000;259,140;Inf;275,000;260,000;-8,497;3,001;-4,608;24,569
3835,000;2,989;0,793;-34,156;3,260;9,546;5,204;36,792;4,835;-10,904;-2,751;0,000;38,400;39,000;9,631;3,065;-8,890;-7,511;-9,623;-8,094;-3,191;26,755;0,000;261,140;Inf;275,000;260,000;-8,504;3,001;-4,652;24,599
3835,500;2,989;0,793;-34,156;3,260;9,546;5,204;36,792;4,835;-10,904;-2,751;0,000;38,400;39,000;9,631;3,065;-8,702;-7,304;-9,224;-8,022;-3,191;26,755;0,000;261,140;Inf;274,000;260,000;-8,530;3,001;-4,603;24,579
3836,000;2,989;0,793;-34,156;3,260;9,546;5,189;36,815;4,815;-10,874;-2,763;0,000;38,402;39,033;9,631;3,065;-8,923;-7,360;-9,414;-8,090;-3,193;26,753;0,000;261,640;Inf;274,000;260,000;-8,313;3,000;-4,638;24,589
3836,500;2,989;0,793;-34,156;3,260;9,546;5,189;36,815;4,815;-10,874;-2,763;0,000;38,400;39,000;9,631;3,065;-8,858;-7,535;-9,620;-8,201;-3,193;26,753;0,000;261,640;Inf;273,000;260,000;-8,447;3,000;-4,617;24,506
3837,000;2,379;0,656;-33,171;3,229;9,527;5,189;36,815;4,815;-10,874;-2,763;0,000;38,400;39,000;9,738;3,106;-8,429;-7,372;-9,031;-7,985;-3,193;26,753;0,000;260,740;Inf;273,000;260,000;-8,554;3,000;-4,643;24,450
3837,500;2,379;0,656;-33,171;3,229;9,527;5,189;36,815;4,815;-10,874;-2,763;0,000;38,400;39,000;9,738;3,106;-8,200;-7,306;-9,044;-7,722;-3,193;26,753;0,000;260,740;Inf;273,000;260,000;-8,204;2,990;-4,616;24,376
3838,000;2,379;0,656;-33,171;3,229;9,527;5,189;36,815;4,815;-10,874;-2,763;0,000;38,400;39,000;9,738;3,106;-8,578;-7,219;-9,072;-7,837;-3,193;26,753;0,000;261,940;Inf;273,000;260,000;-8,068;2,980;-4,615;24,312
3838,500;2,379;0,656;-33,171;3,229;9,527;5,189;36,815;4,815;-10,874;-2,763;0,000;38,400;39,000;9,738;3,106;-8,518;-7,466;-9,234;-8,096;-3,193;26,753;0,000;261,940;Inf;272,000;260,000;-8,177;2,970;-4,609;24,318
3839,000;2,379;0,656;-33,171;3,229;9,527;5,188;36,765;4,838;-10,851;-2,757;0,000;38,427;39,065;9,738;3,106;-8,431;-7,446;-9,138;-7,855;-3,196;26,765;0,000;260,340;Inf;272,000;260,000;-8,328;2,960;-4,606;24,346
3839,500;2,379;0,656;-33,171;3,229;9,527;5,188;36,765;4,838;-10,851;-2,757;0,000;38,400;39,100;9,738;3,106;-8,541;-7,376;-9,102;-7,906;-3,196;26,765;0,000;260,340;Inf;272,000;260,000;-8,218;2,951;-4,597;24,387
3840,000;2,805;0,669;-35,209;3,153;9,674;5,188;36,765;4,838;-10,851;-2,757;0,000;38,400;39,100;9,419;3,143;-8,449;-7,477;-9,292;-8,121;-3,196;26,765;0,000;260,840;Inf;272,000;260,000;-8,231;2,941;-4,591;24,416
3840,500;2,805;0,669;-35,209;3,153;9,674;5,188;36,765;4,838;-10,851;-2,757;0,000;38,400;39,100;9,419;3,143;-8,664;-7,412;-9,386;-8,110;-3,196;26,765;0,000;260,840;Inf;272,000;260,000;-8,335;2,939;-4,587;24,422
3841,000;2,805;0,669;-35,209;3,153;9,674;5,188;36,765;4,838;-10,851;-2,757;0,000;38,400;39,100;9,419;3,143;-8,622;-7,491;-9,313;-8,031;-3,196;26,765;0,000;260,840;Inf;272,000;260,000;-8,393;2,937;-4,592;24,431
3841,500;2,805;0,669;-35,209;3,153;9,674;5,188;36,765;4,838;-10,851;-2,757;0,000;38,400;39,100;9,419;3,143;-8,368;-7,501;-9,225;-8,045;-3,196;26,765;0,000;260,840;Inf;272,000;260,000;-8,364;2,935;-4,616;24,453
3842,000;2,805;0,669;-35,209;3,153;9,674;5,188;36,765;4,838;-10,851;-2,757;0,000;38,400;39,100;9,419;3,143;-8,547;-7,379;-8,994;-7,947;-3,196;26,765;0,000;259,540;Inf;272,000;260,000;-8,285;2,933;-4,590;24,492
3842,500;2,805;0,669;-35,209;3,153;9,674;5,166;36,780;4,832;-10,831;-2,759;0,000;38,427;39,085;9,419;3,143;-8,445;-7,498;-9,285;-7,942;-3,189;26,751;0,000;259,540;Inf;272,000;260,000;-8,217;2,931;-4,586;24,546
3843,000;2,805;0,669;-35,209;3,153;9,674;5,166;36,780;4,832;-10,831;-2,759;0,000;38,400;39,100;9,419;3,143;-8,630;-7,308;-9,055;-7,953;-3,189;26,751;0,000;258,940;Inf;272,000;260,000;-8,293;2,929;-4,594;24,631
3843,500;2,962;0,712;-34,829;3,162;9,627;5,166;36,780;4,832;-10,831;-2,759;0,000;38,400;39,100;9,644;3,025;-8,349;-7,361;-9,197;-8,004;-3,189;26,751;0,000;258,940;Inf;273,000;260,000;-8,237;2,927;-4,568;24,640
3844,000;2,962;0,712;-34,829;3,162;9,627;5,166;36,780;4,832;-10,831;-2,759;0,000;38,400;39,100;9,644;3,025;-8,486;-7,500;-9,352;-7,981;-3,189;26,751;0,000;258,640;Inf;273,000;260,000;-8,228;2,927;-4,576;24,643
3844,500;2,962;0,712;-34,829;3,162;9,627;5,166;36,780;4,832;-10,831;-2,759;0,000;38,400;39,100;9,644;3,025;-8,658;-7,339;-9,183;-7,934;-3,189;26,751;0,000;258,640;Inf;274,000;260,000;-8,330;2,928;-4,576;24,582
3845,000;2,962;0,712;-34,829;3,162;9,627;5,166;36,780;4,832;-10,831;-2,759;0,000;38,400;39,100;9,644;3,025;-8,619;-7,266;-9,132;-7,902;-3,189;26,751;0,000;258,640;Inf;274,000;260,000;-8,278;2,928;-4,553;24,546
3845,500;2,962;0,712;-34,829;3,162;9,627;5,150;36,791;4,852;-10,819;-2,754;0,000;38,438;39,206;9,644;3,025;-8,348;-7,324;-9,096;-7,827;-3,198;26,746;0,000;258,640;Inf;275,000;260,000;-8,230;2,929;-4,558;24,500
3846,000;2,962;0,712;-34,829;3,162;9,627;5,150;36,791;4,852;-10,819;-2,754;0,000;38,400;39,200;9,644;3,025;-8,053;-7,302;-8,807;-7,874;-3,198;26,746;0,000;259,740;Inf;275,000;260,000;-8,149;2,929;-4,556;24,457
3846,500;2,537;0,623;-34,867;3,118;9,529;5,150;36,791;4,852;-10,819;-2,754;0,000;38,400;39,200;9,700;3,190;-8,273;-7,399;-9,002;-7,754;-3,198;26,746;0,000;259,740;Inf;275,000;260,000;-8,009;2,930;-4,549;24,388
3847,000;2,537;0,623;-34,867;3,118;9,529;5,150;36,791;4,852;-10,819;-2,754;0,000;38,400;39,200;9,700;3,190;-8,406;-7,226;-8,783;-7,809;-3,198;26,746;0,000;259,540;Inf;275,000;260,000;-8,107;2,923;-4,556;24,319
3847,500;2,537;0,623;-34,867;3,118;9,529;5,150;36,791;4,852;-10,819;-2,754;0,000;38,400;39,200;9,700;3,190;-8,392;-7,212;-8,793;-7,817;-3,198;26,746;0,000;259,540;Inf;275,000;260,000;-8,056;2,917;-4,539;24,262
3848,000;2,537;0,623;-34,867;3,118;9,529;5,150;36,791;4,852;-10,819;-2,754;0,000;38,400;39,200;9,700;3,190;-7,984;-7,296;-8,856;-7,744;-3,198;26,746;0,000;263,240;Inf;275,000;260,000;-8,054;2,911;-4,506;24,224
3848,500;2,537;0,623;-34,867;3,118;9,529;5,154;36,779;4,835;-10,767;-2,746;0,000;38,452;39,135;9,700;3,190;-8,162;-7,328;-8,790;-7,668;-3,182;26,748;0,000;263,240;Inf;274,000;260,000;-7,970;2,905;-4,516;24,212
3849,000;2,537;0,623;-34,867;3,118;9,529;5,154;36,779;4,835;-10,767;-2,746;0,000;38,500;39,100;9,700;3,190;-8,288;-7,209;-8,737;-7,682;-3,182;26,748;0,000;262,540;Inf;274,000;260,000;-7,987;2,899;-4,498;24,162
3849,500;2,537;0,623;-34,867;3,118;9,529;5,154;36,779;4,835;-10,767;-2,746;0,000;38,500;39,100;9,700;3,190;-8,328;-7,414;-8,980;-7,824;-3,182;26,748;0,000;262,540;Inf;273,000;260,000;-7,979;2,893;-4,517;24,145
3850,000;2,862;0,788;-34,076;3,122;9,523;5,154;36,779;4,835;-10,767;-2,746;0,000;38,500;39,100;9,680;3,139;-8,473;-7,178;-8,862;-7,819;-3,182;26,748;0,000;262,440;Inf;273,000;260,000;-8,136;2,887;-4,485;24,121
3850,500;2,862;0,788;-34,076;3,122;9,523;5,154;36,779;4,835;-10,767;-2,746;0,000;38,500;39,100;9,680;3,139;-8,184;-7,377;-9,010;-7,867;-3,182;26,748;0,000;262,440;Inf;272,000;260,000;-8,083;2,887;-4,512;24,095
3851,000;2,862;0,788;-34,076;3,122;9,523;5,154;36,779;4,835;-10,767;-2,746;0,000;38,500;39,100;9,680;3,139;-8,302;-7,377;-8,858;-7,894;-3,182;26,748;0,000;262,440;Inf;272,000;260,000;-8,109;2,886;-4,487;24,165
3851,500;2,862;0,788;-34,076;3,122;9,523;5,154;36,779;4,835;-10,767;-2,746;0,000;38,500;39,100;9,680;3,139;-8,605;-7,319;-8,978;-7,943;-3,182;26,748;0,000;262,440;Inf;271,000;260,000;-8,108;2,886;-4,501;24,169
3852,000;2,862;0,788;-34,076;3,122;9,523;5,191;36,806;4,834;-10,716;-2,742;0,000;38,467;39,221;9,680;3,139;-8,542;-7,285;-8,916;-7,890;-3,188;26,749;0,000;261,240;Inf;271,000;260,000;-8,211;2,885;-4,473;24,223
3852,500;2,862;0,788;-34,076;3,122;9,523;5,191;36,806;4,834;-10,716;-2,742;0,000;38,500;39,200;9,680;3,139;-8,048;-7,385;-8,938;-7,893;-3,188;26,749;0,000;261,240;Inf;270,000;260,000;-8,158;2,885;-4,500;24,293
3853,000;3,004;0,710;-35,209;3,119;9,598;5,191;36,806;4,834;-10,716;-2,742;0,000;38,500;39,200;9,559;3,180;-8,213;-7,335;-8,918;-7,778;-3,188;26,749;0,000;261,340;Inf;270,000;260,000;-8,066;2,885;-4,505;24,328
3853,500;3,004;0,710;-35,209;3,119;9,598;5,191;36,806;4,834;-10,716;-2,742;0,000;38,500;39,200;9,559;3,180;-8,409;-7,209;-8,720;-7,707;-3,188;26,749;0,000;261,340;Inf;269,000;260,000;-8,061;2,887;-4,504;24,387
3854,000;3,004;0,710;-35,209;3,119;9,598;5,191;36,806;4,834;-10,716;-2,742;0,000;38,500;39,200;9,559;3,180;-8,039;-7,208;-8,758;-7,621;-3,188;26,749;0,000;260,440;Inf;269,000;260,000;-8,011;2,889;-4,473;24,405
3854,500;3,004;0,710;-35,209;3,119;9,598;5,191;36,806;4,834;-10,716;-2,742;0,000;38,500;39,200;9,559;3,180;-8,233;-7,300;-8,775;-7,776;-3,188;26,749;0,000;260,440;Inf;269,000;260,000;-7,907;2,890;-4,477;24,405
3855,000;3,004;0,710;-35,209;3,119;9,598;5,175;36,782;4,858;-10,724;-2,745;0,000;38,480;39,209;9,559;3,180;-7,904;-7,234;-8,441;-7,569;-3,176;26,742;0,000;258,040;Inf;269,000;260,000;-8,021;2,892;-4,467;24,386
3855,500;3,004;0,710;-35,209;3,119;9,598;5,175;36,782;4,858;-10,724;-2,745;0,000;38,500;39,200;9,559;3,180;-8,172;-7,180;-8,467;-7,622;-3,176;26,742;0,000;258,040;Inf;270,000;260,000;-7,787;2,894;-4,476;24,413
3856,000;3,004;0,710;-35,209;3,119;9,598;5,175;36,782;4,858;-10,724;-2,745;0,000;38,500;39,200;9,559;3,180;-7,919;-7,184;-8,659;-7,747;-3,176;26,742;0,000;258,840;Inf;270,000;260,000;-7,860;2,896;-4,430;24,498
3856,500;2,874;0,675;-35,209;3,122;9,630;5,175;36,782;4,858;-10,724;-2,745;0,000;38,500;39,200;9,532;3,019;-8,329;-7,201;-8,659;-7,786;-3,176;26,742;0,000;258,840;Inf;271,000;260,000;-7,877;2,898;-4,434;24,489
3857,000;2,874;0,675;-35,209;3,122;9,630;5,175;36,782;4,858;-10,724;-2,745;0,000;38,500;39,200;9,532;3,019;-8,162;-7,156;-8,629;-7,681;-3,176;26,742;0,000;257,640;Inf;271,000;260,000;-7,994;2,897;-4,402;24,546
3857,500;2,874;0,675;-35,209;3,122;9,630;5,175;36,782;4,858;-10,724;-2,745;0,000;38,500;39,200;9,532;3,019;-8,080;-7,293;-8,864;-7,905;-3,176;26,742;0,000;257,640;Inf;272,000;260,000;-7,907;2,897;-4,413;24,566
3858,000;2,874;0,675;-35,209;3,122;9,630;5,175;36,782;4,858;-10,724;-2,745;0,000;38,500;39,200;9,532;3,019;-8,157;-7,319;-9,029;-7,821;-3,176;26,742;0,000;258,140;Inf;272,000;260,000;-8,035;2,897;-4,403;24,517
3858,500;2,874;0,675;-35,209;3,122;9,630;5,160;36,810;4,833;-10,682;-2,754;0,000;38,491;39,246;9,532;3,019;-8,348;-7,358;-9,072;-7,894;-3,182;26,741;0,000;258,140;Inf;273,000;260,000;-8,082;2,896;-4,402;24,484
3859,000;2,874;0,675;-35,209;3,122;9,630;5,160;36,810;4,833;-10,682;-2,754;0,000;38,500;39,200;9,532;3,019;-8,352;-7,173;-8,716;-7,740;-3,182;26,741;0,000;257,240;Inf;273,000;260,000;-8,168;2,896;-4,414;24,468
3859,500;3,043;0,723;-35,209;3,061;9,603;5,160;36,810;4,833;-10,682;-2,754;0,000;38,500;39,200;9,505;3,220;-8,444;-7,372;-9,080;-7,858;-3,182;26,741;0,000;257,240;Inf;274,000;260,000;-7,995;2,895;-4,430;24,393
3860,000;3,043;0,723;-35,209;3,061;9,603;5,160;36,810;4,833;-10,682;-2,754;0,000;38,500;39,200;9,505;3,220;-8,214;-7,206;-8,695;-7,721;-3,182;26,741;0,000;257,440;Inf;274,000;260,000;-8,188;2,898;-4,398;24,451
3860,500;3,043;0,723;-35,209;3,061;9,603;5,160;36,810;4,833;-10,682;-2,754;0,000;38,500;39,200;9,505;3,220;-8,088;-7,277;-8,864;-7,915;-3,182;26,741;0,000;257,440;Inf;275,000;260,000;-8,036;2,903;-4,429;24,507
3861,000;3,043;0,723;-35,209;3,061;9,603;5,160;36,810;4,833;-10,682;-2,754;0,000;38,500;39,200;9,505;3,220;-8,618;-7,323;-9,058;-7,925;-3,182;26,741;0,000;260,440;Inf;275,000;260,000;-8,036;2,903;-4,417;24,559
3861,500;3,043;0,723;-35,209;3,061;9,603;5,149;36,836;4,841;-10,666;-2,752;0,000;38,503;39,252;9,505;3,220;-7,812;-7,270;-8,775;-7,831;-3,191;26,732;0,000;260,440;Inf;275,000;260,000;-8,231;2,905;-4,404;24,564
3862,000;3,043;0,723;-35,209;3,061;9,603;5,149;36,836;4,841;-10,666;-2,752;0,000;38,500;39,300;9,505;3,220;-8,072;-6,998;-8,549;-7,568;-3,191;26,732;0,000;261,140;Inf;275,000;260,000;-7,922;2,907;-4,434;24,567
3862,500;3,043;0,723;-35,209;3,061;9,603;5,149;36,836;4,841;-10,666;-2,752;0,000;38,500;39,300;9,505;3,220;-8,403;-7,072;-8,721;-7,696;-3,191;26,732;0,000;261,140;Inf;274,000;260,000;-7,797;2,909;-4,411;24,624
3863,000;3,161;0,832;-34,556;3,092;9,511;5,149;36,836;4,841;-10,666;-2,752;0,000;38,500;39,300;9,639;3,237;-7,857;-7,230;-8,777;-7,700;-3,191;26,732;0,000;260,140;Inf;274,000;260,000;-7,973;2,912;-4,390;24,591
3863,500;3,161;0,832;-34,556;3,092;9,511;5,149;36,836;4,841;-10,666;-2,752;0,000;38,500;39,300;9,639;3,237;-8,093;-6,996;-8,439;-7,557;-3,191;26,732;0,000;260,140;Inf;274,000;260,000;-7,891;2,916;-4,385;24,598
3864,000;3,161;0,832;-34,556;3,092;9,511;5,149;36,836;4,841;-10,666;-2,752;0,000;38,500;39,300;9,639;3,237;-7,780;-6,916;-8,254;-7,439;-3,191;26,732;0,000;264,040;Inf;274,000;260,000;-7,771;2,920;-4,351;24,642
3864,500;3,161;0,832;-34,556;3,092;9,511;5,149;36,836;4,841;-10,666;-2,752;0,000;38,500;39,300;9,639;3,237;-7,797;-7,148;-8,435;-7,381;-3,191;26,732;0,000;264,040;Inf;273,000;260,000;-7,597;2,924;-4,343;24,662
3865,000;3,161;0,832;-34,556;3,092;9,511;5,131;36,761;4,834;-10,703;-2,764;0,000;38,513;39,316;9,639;3,237;-8,011;-7,023;-8,398;-7,528;-3,190;26,733;0,000;262,840;Inf;273,000;260,000;-7,690;2,928;-4,323;24,681
3865,500;3,161;0,832;-34,556;3,092;9,511;5,131;36,761;4,834;-10,703;-2,764;0,000;38,500;39,300;9,639;3,237;-7,956;-7,190;-8,610;-7,754;-3,190;26,733;0,000;262,840;Inf;272,000;260,000;-7,740;2,931;-4,316;24,718
3866,000;2,383;0,644;-33,100;3,098;9,480;5,131;36,761;4,834;-10,703;-2,764;0,000;38,500;39,300;9,798;3,046;-7,922;-7,208;-8,746;-7,726;-3,190;26,733;0,000;263,740;Inf;272,000;260,000;-7,877;2,935;-4,312;24,777
3866,500;2,383;0,644;-33,100;3,098;9,480;5,131;36,761;4,834;-10,703;-2,764;0,000;38,500;39,300;9,798;3,046;-8,183;-7,270;-9,031;-7,906;-3,190;26,733;0,000;263,740;Inf;271,000;260,000;-7,900;2,926;-4,324;24,775
3867,000;2,383;0,644;-33,100;3,098;9,480;5,131;36,761;4,834;-10,703;-2,764;0,000;38,500;39,300;9,798;3,046;-8,124;-7,229;-8,502;-7,583;-3,190;26,733;0,000;263,240;Inf;271,000;260,000;-8,097;2,917;-4,318;24,844
3867,500;2,383;0,644;-33,100;3,098;9,480;5,131;36,761;4,834;-10,703;-2,764;0,000;38,500;39,300;9,798;3,046;-8,134;-7,227;-8,641;-7,599;-3,190;26,733;0,000;263,240;Inf;270,000;260,000;-7,859;2,908;-4,317;24,870
3868,000;2,383;0,644;-33,100;3,098;9,480;5,151;36,819;4,829;-10,637;-2,763;0,000;38,524;39,342;9,798;3,046;-7,605;-7,066;-8,201;-7,436;-3,190;26,726;0,000;260,140;Inf;270,000;260,000;-7,900;2,900;-4,314;24,891
3868,500;2,383;0,644;-33,100;3,098;9,480;5,151;36,819;4,829;-10,637;-2,763;0,000;38,500;39,300;9,798;3,046;-7,629;-7,092;-8,386;-7,606;-3,190;26,726;0,000;260,140;Inf;270,000;260,000;-7,577;2,891;-4,287;24,906
3869,000;2,383;0,644;-33,100;3,098;9,480;5,151;36,819;4,829;-10,637;-2,763;0,000;38,500;39,300;9,798;3,046;-7,662;-6,779;-7,917;-7,187;-3,190;26,726;0,000;258,940;Inf;270,000;260,000;-7,678;2,883;-4,287;24,878
3869,500;3,121;0,845;-34,245;3,081;9,508;5,151;36,819;4,829;-10,637;-2,763;0,000;38,500;39,300;9,685;3,090;-7,847;-6,676;-8,059;-7,202;-3,190;26,726;0,000;258,940;Inf;271,000;260,000;-7,386;2,875;-4,249;24,863
3870,000;3,121;0,845;-34,245;3,081;9,508;5,151;36,819;4,829;-10,637;-2,763;0,000;38,500;39,300;9,685;3,090;-7,484;-7,029;-8,377;-7,536;-3,190;26,726;0,000;259,140;Inf;271,000;260,000;-7,446;2,879;-4,221;24,803
3870,500;3,121;0,845;-34,245;3,081;9,508;5,151;36,819;4,829;-10,637;-2,763;0,000;38,500;39,300;9,685;3,090;-7,756;-7,008;-8,272;-7,254;-3,190;26,726;0,000;259,140;Inf;271,000;260,000;-7,606;2,883;-4,215;24,778
3871,000;3,121;0,845;-34,245;3,081;9,508;5,151;36,819;4,829;-10,637;-2,763;0,000;38,500;39,300;9,685;3,090;-7,899;-6,945;-8,289;-7,454;-3,190;26,726;0,000;257,740;Inf;271,000;260,000;-7,572;2,887;-4,219;24,737
3871,500;3,121;0,845;-34,245;3,081;9,508;5,143;36,806;4,829;-10,611;-2,758;0,000;38,537;39,340;9,685;3,090;-7,871;-6,908;-8,226;-7,438;-3,180;26,728;0,000;257,740;Inf;272,000;260,000;-7,647;2,891;-4,227;24,722
3872,000;3,121;0,845;-34,245;3,081;9,508;5,143;36,806;4,829;-10,611;-2,758;0,000;38,500;39,300;9,685;3,090;-7,630;-7,057;-8,394;-7,440;-3,180;26,728;0,000;258,140;Inf;272,000;260,000;-7,611;2,894;-4,213;24,646
3872,500;2,887;0,745;-34,565;3,073;9,570;5,143;36,806;4,829;-10,611;-2,758;0,000;38,500;39,300;9,682;3,175;-7,934;-6,969;-8,267;-7,438;-3,180;26,728;0,000;258,140;Inf;273,000;260,000;-7,630;2,898;-4,216;24,591
3873,000;2,887;0,745;-34,565;3,073;9,570;5,143;36,806;4,829;-10,611;-2,758;0,000;38,500;39,300;9,682;3,175;-7,809;-7,044;-8,412;-7,590;-3,180;26,728;0,000;258,040;Inf;273,000;260,000;-7,652;2,898;-4,208;24,558
3873,500;2,887;0,745;-34,565;3,073;9,570;5,143;36,806;4,829;-10,611;-2,758;0,000;38,500;39,300;9,682;3,175;-7,931;-7,165;-8,759;-7,680;-3,180;26,728;0,000;258,040;Inf;274,000;260,000;-7,714;2,898;-4,188;24,570
3874,000;2,887;0,745;-34,565;3,073;9,570;5,143;36,806;4,829;-10,611;-2,758;0,000;38,500;39,300;9,682;3,175;-8,105;-7,143;-8,675;-7,696;-3,180;26,728;0,000;260,540;Inf;274,000;260,000;-7,884;2,897;-4,211;24,563
3874,500;2,887;0,745;-34,565;3,073;9,570;5,181;36,877;4,856;-10,560;-2,739;0,000;38,559;39,370;9,682;3,175;-8,286;-7,030;-8,704;-7,644;-3,164;26,735;0,000;260,540;Inf;274,000;260,000;-7,905;2,897;-4,219;24,565
3875,000;2,887;0,745;-34,565;3,073;9,570;5,181;36,877;4,856;-10,560;-2,739;0,000;38,600;39,400;9,682;3,175;-7,984;-6,975;-8,677;-7,656;-3,164;26,735;0,000;259,440;Inf;274,000;260,000;-7,916;2,897;-4,208;24,589
3875,500;2,904;0,666;-35,209;3,168;9,578;5,181;36,877;4,856;-10,560;-2,739;0,000;38,600;39,400;9,598;3,248;-8,365;-7,198;-8,975;-7,815;-3,164;26,735;0,000;259,440;Inf;274,000;260,000;-7,823;2,897;-4,223;24,608
3876,000;2,904;0,666;-35,209;3,168;9,578;5,181;36,877;4,856;-10,560;-2,739;0,000;38,600;39,400;9,598;3,248;-8,030;-7,123;-8,544;-7,663;-3,164;26,735;0,000;260,440;Inf;274,000;260,000;-8,088;2,897;-4,243;24,618
3876,500;2,904;0,666;-35,209;3,168;9,578;5,181;36,877;4,856;-10,560;-2,739;0,000;38,600;39,400;9,598;3,248;-8,122;-6,986;-8,559;-7,542;-3,164;26,735;0,000;260,440;Inf;274,000;260,000;-7,840;2,897;-4,270;24,635
3877,000;2,904;0,666;-35,209;3,168;9,578;5,181;36,877;4,856;-10,560;-2,739;0,000;38,600;39,400;9,598;3,248;-7,856;-7,140;-8,736;-7,699;-3,164;26,735;0,000;262,340;Inf;274,000;260,000;-7,802;2,897;-4,266;24,636
3877,500;2,904;0,666;-35,209;3,168;9,578;5,181;36,877;4,856;-10,560;-2,739;0,000;38,600;39,400;9,598;3,248;-7,935;-7,047;-8,217;-7,448;-3,164;26,735;0,000;262,340;Inf;273,000;260,000;-7,858;2,897;-4,272;24,666
3878,000;2,904;0,666;-35,209;3,168;9,578;5,192;36,855;4,835;-10,576;-2,751;0,000;38,566;39,389;9,598;3,248;-8,205;-6,988;-8,585;-7,598;-3,174;26,725;0,000;261,740;Inf;273,000;260,000;-7,662;2,897;-4,237;24,681
3878,500;2,904;0,666;-35,209;3,168;9,578;5,192;36,855;4,835;-10,576;-2,751;0,000;38,600;39,400;9,598;3,248;-7,638;-7,084;-8,567;-7,638;-3,174;26,725;0,000;261,740;Inf;272,000;260,000;-7,844;2,898;-4,253;24,601
3879,000;2,785;0,736;-34,622;3,195;9,585;5,192;36,855;4,835;-10,576;-2,751;0,000;38,600;39,400;9,600;3,051;-8,140;-7,132;-8,544;-7,724;-3,174;26,725;0,000;261,640;Inf;272,000;260,000;-7,732;2,898;-4,259;24,575
3879,500;2,785;0,736;-34,622;3,195;9,585;5,192;36,855;4,835;-10,576;-2,751;0,000;38,600;39,400;9,600;3,051;-7,917;-7,151;-8,754;-7,694;-3,174;26,725;0,000;261,640;Inf;271,000;260,000;-7,885;2,896;-4,256;24,580
3880,000;2,785;0,736;-34,622;3,195;9,585;5,192;36,855;4,835;-10,576;-2,751;0,000;38,600;39,400;9,600;3,051;-8,058;-7,154;-8,791;-7,559;-3,174;26,725;0,000;261,440;Inf;271,000;260,000;-7,879;2,894;-4,222;24,575
3880,500;2,785;0,736;-34,622;3,195;9,585;5,192;36,855;4,835;-10,576;-2,751;0,000;38,600;39,400;9,600;3,051;-8,071;-7,140;-8,692;-7,524;-3,174;26,725;0,000;261,440;Inf;270,000;260,000;-7,891;2,892;-4,266;24,591
3881,000;2,785;0,736;-34,622;3,195;9,585;5,196;36,857;4,846;-10,546;-2,732;0,000;38,573;39,423;9,600;3,051;-8,031;-7,155;-8,748;-7,671;-3,167;26,719;0,000;260,340;Inf;270,000;260,000;-7,857;2,890;-4,269;24,577
3881,500;2,785;0,736;-34,622;3,195;9,585;5,196;36,857;4,846;-10,546;-2,732;0,000;38,600;39,400;9,600;3,051;-8,045;-7,095;-8,418;-7,455;-3,167;26,719;0,000;260,340;Inf;270,000;260,000;-7,901;2,889;-4,248;24,597
3882,000;3,335;0,812;-34,978;3,153;9,565;5,196;36,857;4,846;-10,546;-2,732;0,000;38,600;39,400;9,577;2,997;-8,061;-6,782;-8,369;-7,397;-3,167;26,719;0,000;259,840;Inf;270,000;260,000;-7,753;2,887;-4,257;24,617
3882,500;3,335;0,812;-34,978;3,153;9,565;5,196;36,857;4,846;-10,546;-2,732;0,000;38,600;39,400;9,577;2,997;-7,684;-7,029;-8,362;-7,475;-3,167;26,719;0,000;259,840;Inf;270,000;260,000;-7,652;2,894;-4,215;24,633
3883,000;3,335;0,812;-34,978;3,153;9,565;5,196;36,857;4,846;-10,546;-2,732;0,000;38,600;39,400;9,577;2,997;-7,887;-6,930;-8,308;-7,463;-3,167;26,719;0,000;260,140;Inf;270,000;260,000;-7,637;2,902;-4,234;24,653
3883,500;3,335;0,812;-34,978;3,153;9,565;5,196;36,857;4,846;-10,546;-2,732;0,000;38,600;39,400;9,577;2,997;-7,756;-7,109;-8,521;-7,403;-3,167;26,719;0,000;260,140;Inf;270,000;260,000;-7,647;2,909;-4,204;24,654
3884,000;3,335;0,812;-34,978;3,153;9,565;5,196;36,857;4,846;-10,546;-2,732;0,000;38,600;39,400;9,577;2,997;-7,837;-6,790;-8,188;-7,294;-3,167;26,719;0,000;256,840;Inf;270,000;260,000;-7,697;2,916;-4,208;24,656
3884,500;3,335;0,812;-34,978;3,153;9,565;5,180;36,824;4,851;-10,523;-2,749;0,000;38,580;39,422;9,577;2,997;-7,898;-6,831;-8,232;-7,375;-3,166;26,717;0,000;256,840;Inf;271,000;260,000;-7,527;2,923;-4,207;24,652
3885,000;3,335;0,812;-34,978;3,153;9,565;5,180;36,824;4,851;-10,523;-2,749;0,000;38,600;39,400;9,577;2,997;-7,715;-7,055;-8,442;-7,470;-3,166;26,717;0,000;257,440;Inf;271,000;260,000;-7,584;2,929;-4,171;24,743
3885,500;2,556;0,655;-34,042;3,162;9,623;5,180;36,824;4,851;-10,523;-2,749;0,000;38,600;39,400;9,714;3,067;-7,909;-6,951;-8,454;-7,511;-3,166;26,717;0,000;257,440;Inf;272,000;260,000;-7,671;2,936;-4,170;24,814
3886,000;2,556;0,655;-34,042;3,162;9,623;5,180;36,824;4,851;-10,523;-2,749;0,000;38,600;39,400;9,714;3,067;-7,795;-7,040;-8,558;-7,451;-3,166;26,717;0,000;258,040;Inf;272,000;260,000;-7,706;2,930;-4,158;24,825
3886,500;2,556;0,655;-34,042;3,162;9,623;5,180;36,824;4,851;-10,523;-2,749;0,000;38,600;39,400;9,714;3,067;-7,966;-7,049;-8,536;-7,457;-3,166;26,717;0,000;258,040;Inf;273,000;260,000;-7,711;2,924;-4,170;24,813
3887,000;2,556;0,655;-34,042;3,162;9,623;5,180;36,824;4,851;-10,523;-2,749;0,000;38,600;39,400;9,714;3,067;-8,077;-7,115;-8,674;-7,739;-3,166;26,717;0,000;258,840;Inf;273,000;260,000;-7,752;2,918;-4,171;24,763
3887,500;2,556;0,655;-34,042;3,162;9,623;5,141;36,845;4,851;-10,481;-2,750;0,000;38,591;39,463;9,714;3,067;-7,971;-7,055;-8,321;-7,533;-3,172;26,711;0,000;258,840;Inf;274,000;260,000;-7,901;2,912;-4,176;24,767
3888,000;2,556;0,655;-34,042;3,162;9,623;5,141;36,845;4,851;-10,481;-2,750;0,000;38,600;39,500;9,714;3,067;-8,088;-6,879;-8,453;-7,526;-3,172;26,711;0,000;258,640;Inf;274,000;260,000;-7,720;2,906;-4,170;24,758
3888,500;2,603;0,703;-33,128;3,167;9,494;5,141;36,845;4,851;-10,481;-2,750;0,000;38,600;39,500;9,843;3,072;-7,665;-7,101;-8,550;-7,676;-3,172;26,711;0,000;258,640;Inf;275,000;260,000;-7,736;2,900;-4,194;24,705
3889,000;2,603;0,703;-33,128;3,167;9,494;5,141;36,845;4,851;-10,481;-2,750;0,000;38,600;39,500;9,843;3,072;-7,843;-7,072;-8,625;-7,614;-3,172;26,711;0,000;259,040;Inf;275,000;260,000;-7,748;2,895;-4,195;24,715
3889,500;2,603;0,703;-33,128;3,167;9,494;5,141;36,845;4,851;-10,481;-2,750;0,000;38,600;39,500;9,843;3,072;-7,850;-7,028;-8,458;-7,559;-3,172;26,711;0,000;259,040;Inf;275,000;260,000;-7,788;2,890;-4,186;24,665
3890,000;2,603;0,703;-33,128;3,167;9,494;5,141;36,845;4,851;-10,481;-2,750;0,000;38,600;39,500;9,843;3,072;-7,858;-7,084;-8,673;-7,515;-3,172;26,711;0,000;262,440;Inf;275,000;260,000;-7,723;2,886;-4,180;24,695
3890,500;2,603;0,703;-33,128;3,167;9,494;5,141;36,845;4,851;-10,481;-2,750;0,000;38,600;39,500;9,843;3,072;-7,940;-6,999;-8,408;-7,513;-3,172;26,711;0,000;262,440;Inf;274,000;260,000;-7,782;2,881;-4,200;24,628
3891,000;2,603;0,703;-33,128;3,167;9,494;5,121;36,847;4,839;-10,468;-2,740;0,000;38,591;39,407;9,843;3,072;-8,119;-6,980;-8,515;-7,590;-3,166;26,700;0,000;262,240;Inf;274,000;260,000;-7,715;2,877;-4,186;24,565
3891,500;2,603;0,703;-33,128;3,167;9,494;5,121;36,847;4,839;-10,468;-2,740;0,000;38,600;39,400;9,843;3,072;-8,118;-6,837;-8,445;-7,520;-3,166;26,700;0,000;262,240;Inf;273,000;260,000;-7,801;2,872;-4,186;24,582
3892,000;2,844;0,761;-34,558;3,128;9,501;5,121;36,847;4,839;-10,468;-2,740;0,000;38,600;39,400;9,644;3,231;-7,861;-6,937;-8,376;-7,540;-3,166;26,700;0,000;262,140;Inf;273,000;260,000;-7,730;2,868;-4,174;24,581
3892,500;2,844;0,761;-34,558;3,128;9,501;5,121;36,847;4,839;-10,468;-2,740;0,000;38,600;39,400;9,644;3,231;-7,728;-7,034;-8,538;-7,539;-3,166;26,700;0,000;262,140;Inf;272,000;260,000;-7,679;2,867;-4,174;24,587
3893,000;2,844;0,761;-34,558;3,128;9,501;5,121;36,847;4,839;-10,468;-2,740;0,000;38,600;39,400;9,644;3,231;-7,577;-7,071;-8,403;-7,340;-3,166;26,700;0,000;261,940;Inf;272,000;260,000;-7,710;2,867;-4,185;24,587
3893,500;2,844;0,761;-34,558;3,128;9,501;5,121;36,847;4,839;-10,468;-2,740;0,000;38,600;39,400;9,644;3,231;-7,587;-6,956;-8,029;-7,368;-3,166;26,700;0,000;261,940;Inf;271,000;260,000;-7,598;2,866;-4,204;24,565
3894,000;2,844;0,761;-34,558;3,128;9,501;5,173;36,824;4,831;-10,463;-2,745;0,000;38,600;39,422;9,644;3,231;-7,445;-6,851;-8,072;-7,207;-3,169;26,706;0,000;261,440;Inf;271,000;260,000;-7,485;2,866;-4,146;24,587
3894,500;2,844;0,761;-34,558;3,128;9,501;5,173;36,824;4,831;-10,463;-2,745;0,000;38,600;39,400;9,644;3,231;-7,909;-6,750;-8,139;-7,325;-3,169;26,706;0,000;261,440;Inf;270,000;260,000;-7,393;2,866;-4,153;24,605
3895,000;2,798;0,771;-34,461;3,141;9,562;5,173;36,824;4,831;-10,463;-2,745;0,000;38,600;39,400;9,665;3,198;-7,784;-7,031;-8,323;-7,448;-3,169;26,706;0,000;261,740;Inf;270,000;260,000;-7,531;2,865;-4,138;24,573
3895,500;2,798;0,771;-34,461;3,141;9,562;5,173;36,824;4,831;-10,463;-2,745;0,000;38,600;39,400;9,665;3,198;-7,516;-6,983;-8,193;-7,248;-3,169;26,706;0,000;261,740;Inf;269,000;260,000;-7,647;2,864;-4,142;24,540
3896,000;2,798;0,771;-34,461;3,141;9,562;5,173;36,824;4,831;-10,463;-2,745;0,000;38,600;39,400;9,665;3,198;-7,646;-7,031;-8,344;-7,527;-3,169;26,706;0,000;261,540;Inf;269,000;260,000;-7,485;2,863;-4,128;24,534
3896,500;2,798;0,771;-34,461;3,141;9,562;5,173;36,824;4,831;-10,463;-2,745;0,000;38,600;39,400;9,665;3,198;-7,686;-6,992;-8,113;-7,308;-3,169;26,706;0,000;261,540;Inf;268,000;260,000;-7,637;2,862;-4,133;24,548
3897,000;2,798;0,771;-34,461;3,141;9,562;5,188;36,831;4,826;-10,411;-2,753;0,000;38,599;39,362;9,665;3,198;-7,529;-6,936;-8,314;-7,302;-3,178;26,707;0,000;258,440;Inf;268,000;260,000;-7,525;2,861;-4,113;24,540
3897,500;2,798;0,771;-34,461;3,141;9,562;5,188;36,831;4,826;-10,411;-2,753;0,000;38,600;39,400;9,665;3,198;-7,774;-6,958;-8,216;-7,422;-3,178;26,707;0,000;258,440;Inf;269,000;260,000;-7,520;2,860;-4,109;24,500
3898,000;2,798;0,771;-34,461;3,141;9,562;5,188;36,831;4,826;-10,411;-2,753;0,000;38,600;39,400;9,665;3,198;-7,712;-6,809;-8,225;-7,278;-3,178;26,707;0,000;258,740;Inf;269,000;260,000;-7,592;2,859;-4,094;24,530
3898,500;2,753;0,745;-33,708;3,150;9,475;5,188;36,831;4,826;-10,411;-2,753;0,000;38,600;39,400;9,764;3,147;-7,732;-7,002;-8,325;-7,305;-3,178;26,707;0,000;258,740;Inf;270,000;260,000;-7,506;2,858;-4,105;24,576
3899,000;2,753;0,745;-33,708;3,150;9,475;5,188;36,831;4,826;-10,411;-2,753;0,000;38,600;39,400;9,764;3,147;-7,809;-6,979;-8,164;-7,442;-3,178;26,707;0,000;258,340;Inf;270,000;260,000;-7,591;2,856;-4,104;24,626
3899,500;2,753;0,745;-33,708;3,150;9,475;5,188;36,831;4,826;-10,411;-2,753;0,000;38,600;39,400;9,764;3,147;-7,376;-6,942;-8,169;-7,321;-3,178;26,707;0,000;258,340;Inf;271,000;260,000;-7,598;2,855;-4,102;24,597
3900,000;2,753;0,745;-33,708;3,150;9,475;5,188;36,831;4,826;-10,411;-2,753;0,000;38,600;39,400;9,764;3,147;-7,827;-6,884;-8,199;-7,313;-3,178;26,707;0,000;257,240;Inf;271,000;260,000;-7,452;2,853;-4,101;24,568
3900,500;2,753;0,745;-33,708;3,150;9,475;5,176;36,841;4,847;-10,383;-2,746;0,000;38,599;39,377;9,764;3,147;-7,424;-6,903;-7,878;-7,231;-3,177;26,709;0,000;257,240;Inf;272,000;260,000;-7,556;2,851;-4,081;24,542
3901,000;2,753;0,745;-33,708;3,150;9,475;5,176;36,841;4,847;-10,383;-2,746;0,000;38,600;39,400;9,764;3,147;-7,577;-6,696;-7,895;-7,240;-3,177;26,709;0,000;257,440;Inf;272,000;260,000;-7,359;2,850;-4,081;24,465
3901,500;2,859;0,715;-34,005;3,161;9,560;5,176;36,841;4,847;-10,383;-2,746;0,000;38,600;39,400;9,662;2,900;-7,558;-6,972;-8,040;-7,221;-3,177;26,709;0,000;257,440;Inf;273,000;260,000;-7,352;2,848;-4,085;24,421
3902,000;2,859;0,715;-34,005;3,161;9,560;5,176;36,841;4,847;-10,383;-2,746;0,000;38,600;39,400;9,662;2,900;-7,604;-6,924;-7,973;-7,351;-3,177;26,709;0,000;257,340;Inf;273,000;260,000;-7,448;2,848;-4,073;24,340
3902,500;2,859;0,715;-34,005;3,161;9,560;5,176;36,841;4,847;-10,383;-2,746;0,000;38,600;39,400;9,662;2,900;-7,531;-6,987;-8,248;-7,359;-3,177;26,709;0,000;257,340;Inf;274,000;260,000;-7,463;2,849;-4,072;24,388
3903,000;2,859;0,715;-34,005;3,161;9,560;5,176;36,841;4,847;-10,383;-2,746;0,000;38,600;39,400;9,662;2,900;-7,735;-6,842;-8,063;-7,263;-3,177;26,709;0,000;260,340;Inf;274,000;260,000;-7,531;2,849;-4,053;24,462
3903,500;2,859;0,715;-34,005;3,161;9,560;5,160;36,833;4,822;-10,348;-2,767;0,000;38,595;39,364;9,662;2,900;-7,479;-6,896;-8,067;-7,295;-3,172;26,695;0,000;260,340;Inf;274,000;260,000;-7,476;2,849;-4,062;24,466
3904,000;2,859;0,715;-34,005;3,161;9,560;5,160;36,833;4,822;-10,348;-2,767;0,000;38,600;39,400;9,662;2,900;-7,839;-7,048;-8,247;-7,570;-3,172;26,695;0,000;260,840;Inf;274,000;260,000;-7,434;2,849;-4,056;24,589
3904,500;2,859;0,715;-34,005;3,161;9,560;5,160;36,833;4,822;-10,348;-2,767;0,000;38,600;39,400;9,662;2,900;-7,781;-7,001;-8,191;-7,554;-3,172;26,695;0,000;260,840;Inf;274,000;260,000;-7,676;2,849;-4,066;24,778
3905,000;2,333;0,611;-33,618;3,132;9,543;5,160;36,833;4,822;-10,348;-2,767;0,000;38,600;39,400;9,762;3,137;-7,901;-6,895;-8,244;-7,481;-3,172;26,695;0,000;260,640;Inf;274,000;260,000;-7,632;2,849;-4,073;24,852
3905,500;2,333;0,611;-33,618;3,132;9,543;5,160;36,833;4,822;-10,348;-2,767;0,000;38,600;39,400;9,762;3,137;-7,825;-6,848;-8,196;-7,433;-3,172;26,695;0,000;260,640;Inf;274,000;260,000;-7,630;2,841;-4,101;24,879
3906,000;2,333;0,611;-33,618;3,132;9,543;5,160;36,833;4,822;-10,348;-2,767;0,000;38,600;39,400;9,762;3,137;-7,523;-6,964;-8,143;-7,327;-3,172;26,695;0,000;262,640;Inf;274,000;260,000;-7,576;2,833;-4,098;24,917
3906,500;2,333;0,611;-33,618;3,132;9,543;5,160;36,833;4,822;-10,348;-2,767;0,000;38,600;39,400;9,762;3,137;-7,915;-6,808;-8,190;-7,393;-3,172;26,695;0,000;262,640;Inf;273,000;260,000;-7,489;2,824;-4,079;24,883
3907,000;2,333;0,611;-33,618;3,132;9,543;5,161;36,854;4,840;-10,321;-2,744;0,000;38,586;39,387;9,762;3,137;-7,516;-6,942;-8,301;-7,363;-3,179;26,697;0,000;262,640;Inf;273,000;260,000;-7,576;2,816;-4,069;24,886
3907,500;2,333;0,611;-33,618;3,132;9,543;5,161;36,854;4,840;-10,321;-2,744;0,000;38,600;39,400;9,762;3,137;-7,429;-6,831;-8,083;-7,023;-3,179;26,697;0,000;262,640;Inf;272,000;260,000;-7,531;2,808;-4,067;24,812
3908,000;3,236;0,816;-34,387;3,125;9,526;5,161;36,854;4,840;-10,321;-2,744;0,000;38,600;39,400;9,691;3,134;-7,562;-6,613;-7,909;-7,139;-3,179;26,697;0,000;262,740;Inf;272,000;260,000;-7,341;2,801;-4,025;24,775
3908,500;3,236;0,816;-34,387;3,125;9,526;5,161;36,854;4,840;-10,321;-2,744;0,000;38,600;39,400;9,691;3,134;-7,125;-6,766;-7,786;-6,918;-3,179;26,697;0,000;262,740;Inf;271,000;260,000;-7,306;2,808;-4,006;24,732
3909,000;3,236;0,816;-34,387;3,125;9,526;5,161;36,854;4,840;-10,321;-2,744;0,000;38,600;39,400;9,691;3,134;-7,314;-6,636;-7,705;-7,099;-3,179;26,697;0,000;262,740;Inf;271,000;260,000;-7,149;2,815;-3,993;24,736
3909,500;3,236;0,816;-34,387;3,125;9,526;5,161;36,854;4,840;-10,321;-2,744;0,000;38,600;39,400;9,691;3,134;-7,234;-6,855;-7,732;-7,101;-3,179;26,697;0,000;262,740;Inf;270,000;260,000;-7,189;2,822;-3,990;24,755
3910,000;3,236;0,816;-34,387;3,125;9,526;5,106;36,799;4,834;-10,321;-2,750;0,000;38,586;39,301;9,691;3,134;-7,510;-6,719;-7,768;-7,194;-3,181;26,690;0,000;259,940;Inf;270,000;260,000;-7,231;2,828;-3,989;24,683
3910,500;3,236;0,816;-34,387;3,125;9,526;5,106;36,799;4,834;-10,321;-2,750;0,000;38,600;39,300;9,691;3,134;-7,438;-6,864;-7,967;-7,380;-3,181;26,690;0,000;259,940;Inf;270,000;260,000;-7,298;2,835;-3,983;24,660
3911,000;3,236;0,816;-34,387;3,125;9,526;5,106;36,799;4,834;-10,321;-2,750;0,000;38,600;39,300;9,691;3,134;-7,558;-6,895;-8,128;-7,206;-3,181;26,690;0,000;260,440;Inf;270,000;260,000;-7,412;2,842;-3,962;24,685
3911,500;2,760;0,742;-34,191;3,139;9,473;5,106;36,799;4,834;-10,321;-2,750;0,000;38,600;39,300;9,663;3,077;-7,780;-6,685;-8,037;-7,208;-3,181;26,690;0,000;260,440;Inf;270,000;260,000;-7,447;2,848;-3,960;24,688
3912,000;2,760;0,742;-34,191;3,139;9,473;5,106;36,799;4,834;-10,321;-2,750;0,000;38,600;39,300;9,663;3,077;-7,805;-6,701;-8,119;-7,286;-3,181;26,690;0,000;260,540;Inf;270,000;260,000;-7,428;2,847;-3,951;24,663
3912,500;2,760;0,742;-34,191;3,139;9,473;5,106;36,799;4,834;-10,321;-2,750;0,000;38,600;39,300;9,663;3,077;-7,629;-6,621;-8,064;-7,238;-3,181;26,690;0,000;260,540;Inf;270,000;260,000;-7,478;2,845;-3,929;24,622
