t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3913,000;2,760;0,742;-34,191;3,139;9,473;5,106;36,799;4,834;-10,321;-2,750;0,000;38,600;39,300;9,663;3,077;-7,237;-6,567;-7,701;-6,807;-3,181;26,690;0,000;258,540;Inf;270,000;260,000;-7,388;2,844;-3,903;24,644
3913,500;2,760;0,742;-34,191;3,139;9,473;5,163;36,864;4,814;-10,265;-2,744;0,000;38,580;39,337;9,663;3,077;-7,517;-6,690;-7,887;-7,024;-3,184;26,699;0,000;258,540;Inf;271,000;260,000;-7,078;2,843;-3,875;24,654
3914,000;2,760;0,742;-34,191;3,139;9,473;5,163;36,864;4,814;-10,265;-2,744;0,000;38,600;39,300;9,663;3,077;-7,415;-6,742;-7,860;-7,201;-3,184;26,699;0,000;258,740;Inf;271,000;260,000;-7,280;2,841;-3,860;24,678
3914,500;3,290;0,746;-35,209;3,066;9,581;5,163;36,864;4,814;-10,265;-2,744;0,000;38,600;39,300;9,552;3,067;-7,547;-6,482;-7,800;-6,977;-3,184;26,699;0,000;258,740;Inf;272,000;260,000;-7,305;2,840;-3,871;24,747
3915,000;3,290;0,746;-35,209;3,066;9,581;5,163;36,864;4,814;-10,265;-2,744;0,000;38,600;39,300;9,552;3,067;-7,291;-6,677;-7,742;-7,156;-3,184;26,699;0,000;258,340;Inf;272,000;260,000;-7,202;2,847;-3,856;24,838
3915,500;3,290;0,746;-35,209;3,066;9,581;5,163;36,864;4,814;-10,265;-2,744;0,000;38,600;39,300;9,552;3,067;-7,230;-6,756;-7,881;-7,244;-3,184;26,699;0,000;258,340;Inf;273,000;260,000;-7,216;2,855;-3,853;24,906
3916,000;3,290;0,746;-35,209;3,066;9,581;5,163;36,864;4,814;-10,265;-2,744;0,000;38,600;39,300;9,552;3,067;-7,263;-6,770;-7,841;-7,230;-3,184;26,699;0,000;259,440;Inf;273,000;260,000;-7,277;2,862;-3,836;24,890
3916,500;3,290;0,746;-35,209;3,066;9,581;5,192;36,835;4,857;-10,264;-2,764;0,000;38,559;39,280;9,552;3,067;-7,671;-6,725;-7,927;-7,114;-3,176;26,697;0,000;259,440;Inf;273,000;260,000;-7,276;2,869;-3,837;24,919
3917,000;3,290;0,746;-35,209;3,066;9,581;5,192;36,835;4,857;-10,264;-2,764;0,000;38,600;39,300;9,552;3,067;-7,230;-6,738;-7,814;-6,953;-3,176;26,697;0,000;259,240;Inf;273,000;260,000;-7,359;2,876;-3,847;24,838
3917,500;3,290;0,746;-35,209;3,066;9,581;5,192;36,835;4,857;-10,264;-2,764;0,000;38,600;39,300;9,552;3,067;-7,286;-6,631;-7,677;-6,977;-3,176;26,697;0,000;259,240;Inf;273,000;260,000;-7,184;2,882;-3,828;24,839
3918,000;3,364;0,817;-35,209;3,040;9,569;5,192;36,835;4,857;-10,264;-2,764;0,000;38,600;39,300;9,611;3,291;-7,428;-6,804;-7,985;-7,168;-3,176;26,697;0,000;259,340;Inf;273,000;260,000;-7,143;2,889;-3,837;24,839
3918,500;3,364;0,817;-35,209;3,040;9,569;5,192;36,835;4,857;-10,264;-2,764;0,000;38,600;39,300;9,611;3,291;-7,588;-6,675;-7,828;-7,161;-3,176;26,697;0,000;259,340;Inf;273,000;260,000;-7,346;2,897;-3,847;24,813
3919,000;3,364;0,817;-35,209;3,040;9,569;5,192;36,835;4,857;-10,264;-2,764;0,000;38,600;39,300;9,611;3,291;-7,285;-6,823;-8,055;-7,293;-3,176;26,697;0,000;261,540;Inf;273,000;260,000;-7,313;2,905;-3,832;24,750
3919,500;3,364;0,817;-35,209;3,040;9,569;5,192;36,835;4,857;-10,264;-2,764;0,000;38,600;39,300;9,611;3,291;-7,644;-6,814;-7,962;-7,277;-3,176;26,697;0,000;261,540;Inf;272,000;260,000;-7,364;2,912;-3,830;24,743
3920,000;3,364;0,817;-35,209;3,040;9,569;5,209;36,858;4,871;-10,213;-2,758;0,000;38,556;39,262;9,611;3,291;-7,496;-6,706;-7,885;-7,184;-3,185;26,690;0,000;260,940;Inf;272,000;260,000;-7,424;2,919;-3,832;24,715
3920,500;3,364;0,817;-35,209;3,040;9,569;5,209;36,858;4,871;-10,213;-2,758;0,000;38,600;39,300;9,611;3,291;-7,551;-6,627;-7,975;-7,143;-3,185;26,690;0,000;260,940;Inf;272,000;260,000;-7,318;2,927;-3,821;24,670
3921,000;2,863;0,769;-33,292;3,148;9,536;5,209;36,858;4,871;-10,213;-2,758;0,000;38,600;39,300;9,659;3,040;-7,415;-6,797;-8,037;-7,025;-3,185;26,690;0,000;261,440;Inf;272,000;260,000;-7,324;2,934;-3,819;24,672
3921,500;2,863;0,769;-33,292;3,148;9,536;5,209;36,858;4,871;-10,213;-2,758;0,000;38,600;39,300;9,659;3,040;-7,489;-6,668;-7,818;-7,124;-3,185;26,690;0,000;261,440;Inf;271,000;260,000;-7,319;2,933;-3,830;24,675
3922,000;2,863;0,769;-33,292;3,148;9,536;5,209;36,858;4,871;-10,213;-2,758;0,000;38,600;39,300;9,659;3,040;-7,304;-6,746;-7,938;-6,977;-3,185;26,690;0,000;261,640;Inf;271,000;260,000;-7,275;2,932;-3,836;24,667
3922,500;2,863;0,769;-33,292;3,148;9,536;5,209;36,858;4,871;-10,213;-2,758;0,000;38,600;39,300;9,659;3,040;-7,335;-6,577;-7,793;-6,951;-3,185;26,690;0,000;261,640;Inf;270,000;260,000;-7,241;2,931;-3,810;24,633
3923,000;2,863;0,769;-33,292;3,148;9,536;5,187;36,823;4,846;-10,219;-2,755;0,000;38,539;39,265;9,659;3,040;-6,988;-6,634;-7,536;-7,007;-3,189;26,694;0,000;261,040;Inf;270,000;260,000;-7,164;2,929;-3,808;24,585
3923,500;2,863;0,769;-33,292;3,148;9,536;5,187;36,823;4,846;-10,219;-2,755;0,000;38,500;39,300;9,659;3,040;-7,096;-6,622;-7,710;-7,118;-3,189;26,694;0,000;261,040;Inf;269,000;260,000;-7,041;2,928;-3,790;24,555
3924,000;3,042;0,719;-35,209;3,150;9,567;5,187;36,823;4,846;-10,219;-2,755;0,000;38,500;39,300;9,536;3,083;-7,293;-6,650;-7,769;-7,133;-3,189;26,694;0,000;260,840;Inf;269,000;260,000;-7,136;2,927;-3,779;24,518
3924,500;3,042;0,719;-35,209;3,150;9,567;5,187;36,823;4,846;-10,219;-2,755;0,000;38,500;39,300;9,536;3,083;-7,373;-6,610;-7,730;-7,148;-3,189;26,694;0,000;260,840;Inf;269,000;260,000;-7,211;2,929;-3,788;24,501
3925,000;3,042;0,719;-35,209;3,150;9,567;5,187;36,823;4,846;-10,219;-2,755;0,000;38,500;39,300;9,536;3,083;-7,192;-6,698;-7,785;-7,183;-3,189;26,694;0,000;260,640;Inf;269,000;260,000;-7,215;2,931;-3,802;24,499
3925,500;3,042;0,719;-35,209;3,150;9,567;5,187;36,823;4,846;-10,219;-2,755;0,000;38,500;39,300;9,536;3,083;-7,622;-6,645;-7,747;-7,130;-3,189;26,694;0,000;260,640;Inf;269,000;260,000;-7,214;2,933;-3,806;24,511
3926,000;3,042;0,719;-35,209;3,150;9,567;5,187;36,823;4,846;-10,219;-2,755;0,000;38,500;39,300;9,536;3,083;-7,284;-6,715;-7,948;-7,151;-3,189;26,694;0,000;257,740;Inf;269,000;260,000;-7,286;2,935;-3,793;24,549
3926,500;3,042;0,719;-35,209;3,150;9,567;5,170;36,840;4,839;-10,181;-2,747;0,000;38,533;39,189;9,536;3,083;-7,361;-6,754;-7,832;-7,194;-3,191;26,700;0,000;257,740;Inf;270,000;260,000;-7,274;2,936;-3,798;24,581
3927,000;3,042;0,719;-35,209;3,150;9,567;5,170;36,840;4,839;-10,181;-2,747;0,000;38,500;39,200;9,536;3,083;-7,556;-6,534;-7,839;-7,085;-3,191;26,700;0,000;257,340;Inf;270,000;260,000;-7,285;2,938;-3,773;24,597
3927,500;2,587;0,678;-34,246;3,173;9,494;5,170;36,840;4,839;-10,181;-2,747;0,000;38,500;39,200;9,774;3,161;-7,441;-6,797;-8,042;-7,067;-3,191;26,700;0,000;257,340;Inf;271,000;260,000;-7,253;2,940;-3,779;24,644
3928,000;2,587;0,678;-34,246;3,173;9,494;5,170;36,840;4,839;-10,181;-2,747;0,000;38,500;39,200;9,774;3,161;-7,495;-6,634;-7,781;-7,055;-3,191;26,700;0,000;257,440;Inf;271,000;260,000;-7,337;2,934;-3,777;24,671
3928,500;2,587;0,678;-34,246;3,173;9,494;5,170;36,840;4,839;-10,181;-2,747;0,000;38,500;39,200;9,774;3,161;-7,307;-6,614;-7,795;-6,866;-3,191;26,700;0,000;257,440;Inf;272,000;260,000;-7,241;2,928;-3,761;24,641
3929,000;2,587;0,678;-34,246;3,173;9,494;5,170;36,840;4,839;-10,181;-2,747;0,000;38,500;39,200;9,774;3,161;-7,033;-6,611;-7,699;-6,929;-3,191;26,700;0,000;258,740;Inf;272,000;260,000;-7,146;2,923;-3,746;24,748
3929,500;2,587;0,678;-34,246;3,173;9,494;5,201;36,832;4,838;-10,157;-2,760;0,000;38,521;39,143;9,774;3,161;-7,291;-6,327;-7,497;-6,821;-3,201;26,693;0,000;258,740;Inf;273,000;260,000;-7,068;2,917;-3,761;24,815
3930,000;2,587;0,678;-34,246;3,173;9,494;5,201;36,832;4,838;-10,157;-2,760;0,000;38,500;39,100;9,774;3,161;-6,924;-6,471;-7,553;-6,788;-3,201;26,693;0,000;258,740;Inf;273,000;260,000;-6,984;2,912;-3,716;24,769
3930,500;3,103;0,808;-33,831;3,134;9,499;5,201;36,832;4,838;-10,157;-2,760;0,000;38,500;39,100;9,762;3,109;-7,152;-6,282;-7,345;-6,734;-3,201;26,693;0,000;258,740;Inf;274,000;260,000;-6,934;2,906;-3,718;24,793
3931,000;3,103;0,808;-33,831;3,134;9,499;5,201;36,832;4,838;-10,157;-2,760;0,000;38,500;39,100;9,762;3,109;-6,929;-6,515;-7,456;-6,894;-3,201;26,693;0,000;258,840;Inf;274,000;260,000;-6,878;2,910;-3,687;24,736
3931,500;3,103;0,808;-33,831;3,134;9,499;5,201;36,832;4,838;-10,157;-2,760;0,000;38,500;39,100;9,762;3,109;-7,027;-6,642;-7,547;-6,988;-3,201;26,693;0,000;258,840;Inf;275,000;260,000;-6,948;2,913;-3,706;24,684
3932,000;3,103;0,808;-33,831;3,134;9,499;5,201;36,832;4,838;-10,157;-2,760;0,000;38,500;39,100;9,762;3,109;-7,091;-6,675;-7,540;-7,009;-3,201;26,693;0,000;261,740;Inf;275,000;260,000;-7,051;2,916;-3,714;24,612
3932,500;3,103;0,808;-33,831;3,134;9,499;5,201;36,832;4,838;-10,157;-2,760;0,000;38,500;39,100;9,762;3,109;-7,196;-6,708;-7,571;-7,153;-3,201;26,693;0,000;261,740;Inf;274,000;260,000;-7,079;2,919;-3,714;24,612
3933,000;3,103;0,808;-33,831;3,134;9,499;5,168;36,801;4,851;-10,129;-2,762;0,000;38,500;39,099;9,762;3,109;-7,594;-6,623;-7,803;-7,135;-3,195;26,688;0,000;261,840;Inf;274,000;260,000;-7,157;2,922;-3,718;24,701
3933,500;3,103;0,808;-33,831;3,134;9,499;5,168;36,801;4,851;-10,129;-2,762;0,000;38,500;39,100;9,762;3,109;-7,472;-6,515;-7,663;-7,001;-3,195;26,688;0,000;261,840;Inf;273,000;260,000;-7,289;2,925;-3,722;24,777
3934,000;1,841;0,493;-33,878;3,169;9,500;5,168;36,801;4,851;-10,129;-2,762;0,000;38,500;39,100;9,670;2,958;-7,512;-6,470;-7,680;-7,012;-3,195;26,688;0,000;261,740;Inf;273,000;260,000;-7,163;2,928;-3,741;24,780
3934,500;1,841;0,493;-33,878;3,169;9,500;5,168;36,801;4,851;-10,129;-2,762;0,000;38,500;39,100;9,670;2,958;-7,454;-6,420;-7,617;-6,993;-3,195;26,688;0,000;261,740;Inf;272,000;260,000;-7,169;2,910;-3,734;24,759
3935,000;1,841;0,493;-33,878;3,169;9,500;5,168;36,801;4,851;-10,129;-2,762;0,000;38,500;39,100;9,670;2,958;-7,526;-6,747;-7,855;-7,128;-3,195;26,688;0,000;261,740;Inf;272,000;260,000;-7,121;2,893;-3,731;24,817
3935,500;1,841;0,493;-33,878;3,169;9,500;5,168;36,801;4,851;-10,129;-2,762;0,000;38,500;39,100;9,670;2,958;-7,153;-6,641;-7,661;-7,089;-3,195;26,688;0,000;261,740;Inf;271,000;260,000;-7,314;2,875;-3,741;24,810
3936,000;1,841;0,493;-33,878;3,169;9,500;5,180;36,834;4,878;-10,105;-2,766;0,000;38,487;39,117;9,670;2,958;-7,225;-6,397;-7,415;-6,866;-3,198;26,685;0,000;262,440;Inf;271,000;260,000;-7,136;2,858;-3,718;24,834
3936,500;1,841;0,493;-33,878;3,169;9,500;5,180;36,834;4,878;-10,105;-2,766;0,000;38,500;39,100;9,670;2,958;-7,202;-6,488;-7,527;-6,969;-3,198;26,685;0,000;262,440;Inf;270,000;260,000;-6,976;2,842;-3,727;24,846
3937,000;2,672;0,722;-33,131;3,175;9,539;5,180;36,834;4,878;-10,105;-2,766;0,000;38,500;39,100;9,744;3,100;-7,062;-6,642;-7,708;-7,060;-3,198;26,685;0,000;263,040;Inf;270,000;260,000;-7,047;2,825;-3,715;24,827
3937,500;2,672;0,722;-33,131;3,175;9,539;5,180;36,834;4,878;-10,105;-2,766;0,000;38,500;39,100;9,744;3,100;-7,211;-6,665;-7,623;-6,926;-3,198;26,685;0,000;263,040;Inf;269,000;260,000;-7,118;2,823;-3,728;24,849
3938,000;2,672;0,722;-33,131;3,175;9,539;5,180;36,834;4,878;-10,105;-2,766;0,000;38,500;39,100;9,744;3,100;-7,316;-6,684;-7,654;-6,931;-3,198;26,685;0,000;263,040;Inf;269,000;260,000;-7,106;2,820;-3,713;24,860
3938,500;2,672;0,722;-33,131;3,175;9,539;5,180;36,834;4,878;-10,105;-2,766;0,000;38,500;39,100;9,744;3,100;-7,158;-6,472;-7,393;-6,901;-3,198;26,685;0,000;263,040;Inf;268,000;260,000;-7,146;2,818;-3,680;24,816
3939,000;2,672;0,722;-33,131;3,175;9,539;5,158;36,806;4,839;-10,070;-2,764;0,000;38,478;39,037;9,744;3,100;-7,129;-6,469;-7,545;-6,945;-3,204;26,688;0,000;259,840;Inf;268,000;260,000;-6,981;2,816;-3,726;24,769
3939,500;2,672;0,722;-33,131;3,175;9,539;5,158;36,806;4,839;-10,070;-2,764;0,000;38,500;39,000;9,744;3,100;-7,389;-6,587;-7,586;-6,931;-3,204;26,688;0,000;259,840;Inf;268,000;260,000;-7,022;2,813;-3,700;24,720
3940,000;2,672;0,722;-33,131;3,175;9,539;5,158;36,806;4,839;-10,070;-2,764;0,000;38,500;39,000;9,744;3,100;-7,156;-6,473;-7,411;-6,878;-3,204;26,688;0,000;259,940;Inf;268,000;260,000;-7,123;2,811;-3,704;24,711
3940,500;3,296;0,804;-34,141;3,173;9,602;5,158;36,806;4,839;-10,070;-2,764;0,000;38,500;39,000;9,468;3,041;-7,262;-6,655;-7,730;-7,137;-3,204;26,688;0,000;259,940;Inf;268,000;260,000;-6,980;2,809;-3,668;24,709
3941,000;3,296;0,804;-34,141;3,173;9,602;5,158;36,806;4,839;-10,070;-2,764;0,000;38,500;39,000;9,468;3,041;-7,177;-6,662;-7,798;-7,100;-3,204;26,688;0,000;259,940;Inf;268,000;260,000;-7,196;2,817;-3,674;24,732
3941,500;3,296;0,804;-34,141;3,173;9,602;5,158;36,806;4,839;-10,070;-2,764;0,000;38,500;39,000;9,468;3,041;-7,230;-6,661;-7,711;-6,952;-3,204;26,688;0,000;259,940;Inf;268,000;260,000;-7,184;2,824;-3,690;24,721
3942,000;3,296;0,804;-34,141;3,173;9,602;5,158;36,806;4,839;-10,070;-2,764;0,000;38,500;39,000;9,468;3,041;-7,273;-6,466;-7,460;-6,846;-3,204;26,688;0,000;258,040;Inf;268,000;260,000;-7,139;2,832;-3,682;24,720
3942,500;3,296;0,804;-34,141;3,173;9,602;5,195;36,831;4,835;-10,031;-2,742;0,000;38,455;39,025;9,468;3,041;-7,130;-6,591;-7,650;-7,053;-3,203;26,683;0,000;258,040;Inf;269,000;260,000;-7,011;2,840;-3,676;24,701
3943,000;3,296;0,804;-34,141;3,173;9,602;5,195;36,831;4,835;-10,031;-2,742;0,000;38,500;39,000;9,468;3,041;-7,171;-6,634;-7,751;-6,967;-3,203;26,683;0,000;258,040;Inf;269,000;260,000;-7,106;2,847;-3,678;24,683
3943,500;2,688;0,678;-34,354;3,121;9,493;5,195;36,831;4,835;-10,031;-2,742;0,000;38,500;39,000;9,699;3,171;-7,133;-6,501;-7,602;-6,920;-3,203;26,683;0,000;258,040;Inf;270,000;260,000;-7,131;2,855;-3,662;24,644
3944,000;2,688;0,678;-34,354;3,121;9,493;5,195;36,831;4,835;-10,031;-2,742;0,000;38,500;39,000;9,699;3,171;-7,033;-6,562;-7,555;-6,783;-3,203;26,683;0,000;258,140;Inf;270,000;260,000;-7,039;2,852;-3,617;24,598
3944,500;2,688;0,678;-34,354;3,121;9,493;5,195;36,831;4,835;-10,031;-2,742;0,000;38,500;39,000;9,699;3,171;-7,024;-6,578;-7,573;-6,870;-3,203;26,683;0,000;258,140;Inf;271,000;260,000;-6,983;2,849;-3,643;24,547
3945,000;2,688;0,678;-34,354;3,121;9,493;5,195;36,831;4,835;-10,031;-2,742;0,000;38,500;39,000;9,699;3,171;-7,024;-6,297;-7,125;-6,537;-3,203;26,683;0,000;259,340;Inf;271,000;260,000;-7,011;2,847;-3,649;24,491
3945,500;2,688;0,678;-34,354;3,121;9,493;5,197;36,794;4,868;-10,031;-2,767;0,000;38,454;39,026;9,699;3,171;-7,020;-6,268;-7,248;-6,552;-3,192;26,683;0,000;259,340;Inf;271,000;260,000;-6,745;2,844;-3,609;24,430
3946,000;2,688;0,678;-34,354;3,121;9,493;5,197;36,794;4,868;-10,031;-2,767;0,000;38,500;39,000;9,699;3,171;-6,690;-6,490;-7,327;-6,693;-3,192;26,683;0,000;259,440;Inf;271,000;260,000;-6,772;2,841;-3,590;24,404
3946,500;2,688;0,678;-34,354;3,121;9,493;5,197;36,794;4,868;-10,031;-2,767;0,000;38,500;39,000;9,699;3,171;-6,876;-6,362;-7,188;-6,659;-3,192;26,683;0,000;259,440;Inf;271,000;260,000;-6,800;2,839;-3,553;24,403
3947,000;2,414;0,655;-34,496;3,164;9,497;5,197;36,794;4,868;-10,031;-2,767;0,000;38,500;39,000;9,613;3,156;-7,071;-6,401;-7,343;-6,688;-3,192;26,683;0,000;259,440;Inf;271,000;260,000;-6,771;2,836;-3,570;24,417
3947,500;2,414;0,655;-34,496;3,164;9,497;5,197;36,794;4,868;-10,031;-2,767;0,000;38,500;39,000;9,613;3,156;-7,065;-6,278;-7,373;-6,755;-3,192;26,683;0,000;259,440;Inf;271,000;260,000;-6,876;2,829;-3,535;24,419
3948,000;2,414;0,655;-34,496;3,164;9,497;5,197;36,794;4,868;-10,031;-2,767;0,000;38,500;39,000;9,613;3,156;-6,920;-6,461;-7,541;-6,714;-3,192;26,683;0,000;261,340;Inf;271,000;260,000;-6,868;2,823;-3,536;24,460
3948,500;2,414;0,655;-34,496;3,164;9,497;5,197;36,794;4,868;-10,031;-2,767;0,000;38,500;39,000;9,613;3,156;-6,991;-6,395;-7,198;-6,662;-3,192;26,683;0,000;261,340;Inf;270,000;260,000;-6,909;2,816;-3,545;24,513
3949,000;2,414;0,655;-34,496;3,164;9,497;5,182;36,820;4,847;-9,972;-2,766;0,000;38,443;38,989;9,613;3,156;-6,988;-6,295;-7,385;-6,652;-3,202;26,680;0,000;260,740;Inf;270,000;260,000;-6,812;2,809;-3,520;24,514
3949,500;2,414;0,655;-34,496;3,164;9,497;5,182;36,820;4,847;-9,972;-2,766;0,000;38,400;39,000;9,613;3,156;-6,938;-6,245;-7,241;-6,658;-3,202;26,680;0,000;260,740;Inf;270,000;260,000;-6,830;2,803;-3,481;24,532
3950,000;3,233;0,770;-35,209;3,112;9,587;5,182;36,820;4,847;-9,972;-2,766;0,000;38,400;39,000;9,468;3,204;-6,653;-6,306;-7,228;-6,519;-3,202;26,680;0,000;260,740;Inf;270,000;260,000;-6,770;2,797;-3,486;24,548
3950,500;3,233;0,770;-35,209;3,112;9,587;5,182;36,820;4,847;-9,972;-2,766;0,000;38,400;39,000;9,468;3,204;-6,683;-6,326;-7,262;-6,725;-3,202;26,680;0,000;260,740;Inf;270,000;260,000;-6,676;2,804;-3,445;24,570
3951,000;3,233;0,770;-35,209;3,112;9,587;5,182;36,820;4,847;-9,972;-2,766;0,000;38,400;39,000;9,468;3,204;-6,774;-6,076;-6,989;-6,340;-3,202;26,680;0,000;260,740;Inf;270,000;260,000;-6,749;2,811;-3,451;24,763
3951,500;3,233;0,770;-35,209;3,112;9,587;5,182;36,820;4,847;-9,972;-2,766;0,000;38,400;39,000;9,468;3,204;-6,703;-6,036;-6,963;-6,490;-3,202;26,680;0,000;260,740;Inf;270,000;260,000;-6,545;2,818;-3,421;24,884
3952,000;3,233;0,770;-35,209;3,112;9,587;5,159;36,780;4,862;-9,963;-2,753;0,000;38,428;38,955;9,468;3,204;-6,460;-6,227;-7,027;-6,621;-3,193;26,679;0,000;260,440;Inf;270,000;260,000;-6,548;2,824;-3,397;24,902
3952,500;3,233;0,770;-35,209;3,112;9,587;5,159;36,780;4,862;-9,963;-2,753;0,000;38,400;39,000;9,468;3,204;-6,627;-6,313;-7,107;-6,632;-3,193;26,679;0,000;260,440;Inf;270,000;260,000;-6,584;2,831;-3,414;24,921
3953,000;3,233;0,770;-35,209;3,112;9,587;5,159;36,780;4,862;-9,963;-2,753;0,000;38,400;39,000;9,468;3,204;-6,928;-6,327;-7,280;-6,618;-3,193;26,679;0,000;260,540;Inf;270,000;260,000;-6,670;2,838;-3,416;25,065
3953,500;2,794;0,681;-34,502;3,093;9,611;5,159;36,780;4,862;-9,963;-2,753;0,000;38,400;39,000;9,652;2,962;-6,925;-6,019;-7,055;-6,464;-3,193;26,679;0,000;260,540;Inf;270,000;260,000;-6,788;2,844;-3,396;25,130
3954,000;2,794;0,681;-34,502;3,093;9,611;5,159;36,780;4,862;-9,963;-2,753;0,000;38,400;39,000;9,652;2,962;-6,690;-6,187;-7,088;-6,553;-3,193;26,679;0,000;260,340;Inf;270,000;260,000;-6,616;2,843;-3,398;25,133
3954,500;2,794;0,681;-34,502;3,093;9,611;5,159;36,780;4,862;-9,963;-2,753;0,000;38,400;39,000;9,652;2,962;-6,860;-6,142;-7,090;-6,502;-3,193;26,679;0,000;260,340;Inf;270,000;260,000;-6,629;2,843;-3,406;25,117
3955,000;2,794;0,681;-34,502;3,093;9,611;5,159;36,780;4,862;-9,963;-2,753;0,000;38,400;39,000;9,652;2,962;-6,824;-6,307;-7,166;-6,670;-3,193;26,679;0,000;260,440;Inf;270,000;260,000;-6,649;2,842;-3,403;25,062
3955,500;2,794;0,681;-34,502;3,093;9,611;5,192;36,822;4,873;-9,917;-2,766;0,000;38,430;38,965;9,652;2,962;-6,604;-6,307;-7,087;-6,499;-3,192;26,676;0,000;260,440;Inf;270,000;260,000;-6,742;2,841;-3,386;25,002
3956,000;2,794;0,681;-34,502;3,093;9,611;5,192;36,822;4,873;-9,917;-2,766;0,000;38,400;39,000;9,652;2,962;-6,822;-6,030;-6,938;-6,452;-3,192;26,676;0,000;260,440;Inf;270,000;260,000;-6,624;2,840;-3,395;24,989
3956,500;3,185;0,729;-35,209;3,052;9,579;5,192;36,822;4,873;-9,917;-2,766;0,000;38,400;39,000;9,595;3,074;-6,553;-6,378;-7,038;-6,451;-3,192;26,676;0,000;260,440;Inf;270,000;260,000;-6,561;2,839;-3,398;24,975
3957,000;3,185;0,729;-35,209;3,052;9,579;5,192;36,822;4,873;-9,917;-2,766;0,000;38,400;39,000;9,595;3,074;-6,613;-6,290;-6,867;-6,553;-3,192;26,676;0,000;259,940;Inf;270,000;260,000;-6,605;2,845;-3,357;24,993
3957,500;3,185;0,729;-35,209;3,052;9,579;5,192;36,822;4,873;-9,917;-2,766;0,000;38,400;39,000;9,595;3,074;-6,365;-6,170;-6,966;-6,408;-3,192;26,676;0,000;259,940;Inf;270,000;260,000;-6,581;2,851;-3,389;24,999
3958,000;3,185;0,729;-35,209;3,052;9,579;5,192;36,822;4,873;-9,917;-2,766;0,000;38,400;39,000;9,595;3,074;-6,627;-6,116;-6,888;-6,528;-3,192;26,676;0,000;259,940;Inf;270,000;260,000;-6,478;2,856;-3,351;25,006
3958,500;3,185;0,729;-35,209;3,052;9,579;5,230;36,808;4,844;-9,874;-2,773;0,000;38,432;38,963;9,595;3,074;-6,449;-6,194;-7,142;-6,563;-3,190;26,676;0,000;259,940;Inf;270,000;260,000;-6,540;2,862;-3,355;25,001
3959,000;3,185;0,729;-35,209;3,052;9,579;5,230;36,808;4,844;-9,874;-2,773;0,000;38,400;39,000;9,595;3,074;-6,733;-6,300;-7,123;-6,614;-3,190;26,676;0,000;259,840;Inf;270,000;260,000;-6,587;2,867;-3,346;24,993
3959,500;2,628;0,689;-34,092;3,188;9,509;5,230;36,808;4,844;-9,874;-2,773;0,000;38,400;39,000;9,640;2,894;-6,612;-6,047;-6,767;-6,222;-3,190;26,676;0,000;259,840;Inf;270,000;260,000;-6,693;2,872;-3,350;24,974
3960,000;2,628;0,689;-34,092;3,188;9,509;5,230;36,808;4,844;-9,874;-2,773;0,000;38,400;39,000;9,640;2,894;-6,846;-6,233;-7,048;-6,432;-3,190;26,676;0,000;260,040;Inf;270,000;260,000;-6,412;2,868;-3,361;24,871
3960,500;2,628;0,689;-34,092;3,188;9,509;5,230;36,808;4,844;-9,874;-2,773;0,000;38,400;39,000;9,640;2,894;-6,576;-6,101;-6,852;-6,429;-3,190;26,676;0,000;260,040;Inf;270,000;260,000;-6,640;2,864;-3,328;24,851
3961,000;2,628;0,689;-34,092;3,188;9,509;5,230;36,808;4,844;-9,874;-2,773;0,000;38,400;39,000;9,640;2,894;-6,507;-6,177;-6,964;-6,499;-3,190;26,676;0,000;259,740;Inf;270,000;260,000;-6,489;2,860;-3,344;24,875
3961,500;2,628;0,689;-34,092;3,188;9,509;5,230;36,808;4,844;-9,874;-2,773;0,000;38,400;39,000;9,640;2,894;-6,529;-5,932;-6,773;-6,192;-3,190;26,676;0,000;259,740;Inf;270,000;260,000;-6,537;2,856;-3,308;24,885
3962,000;2,628;0,689;-34,092;3,188;9,509;5,247;36,812;4,859;-9,855;-2,761;0,000;38,428;38,971;9,640;2,894;-6,184;-6,201;-6,756;-6,475;-3,206;26,666;0,000;259,540;Inf;270,000;260,000;-6,357;2,853;-3,282;24,858
3962,500;2,628;0,689;-34,092;3,188;9,509;5,247;36,812;4,859;-9,855;-2,761;0,000;38,400;39,000;9,640;2,894;-6,501;-5,923;-6,670;-6,275;-3,206;26,666;0,000;259,540;Inf;270,000;260,000;-6,404;2,849;-3,299;24,815
3963,000;3,352;0,834;-35,209;3,082;9,512;5,247;36,812;4,859;-9,855;-2,761;0,000;38,400;39,000;9,577;3,182;-6,635;-5,921;-6,749;-6,174;-3,206;26,666;0,000;259,840;Inf;270,000;260,000;-6,342;2,845;-3,263;24,781
3963,500;3,352;0,834;-35,209;3,082;9,512;5,247;36,812;4,859;-9,855;-2,761;0,000;38,400;39,000;9,577;3,182;-6,461;-5,922;-6,624;-6,244;-3,206;26,666;0,000;259,840;Inf;270,000;260,000;-6,370;2,854;-3,247;24,903
3964,000;3,352;0,834;-35,209;3,082;9,512;5,247;36,812;4,859;-9,855;-2,761;0,000;38,400;39,000;9,577;3,182;-6,305;-6,089;-6,795;-6,381;-3,206;26,666;0,000;259,540;Inf;270,000;260,000;-6,313;2,862;-3,253;24,977
3964,500;3,352;0,834;-35,209;3,082;9,512;5,247;36,812;4,859;-9,855;-2,761;0,000;38,400;39,000;9,577;3,182;-6,397;-5,876;-6,659;-6,157;-3,206;26,666;0,000;259,540;Inf;270,000;260,000;-6,393;2,870;-3,205;25,029
3965,000;3,352;0,834;-35,209;3,082;9,512;5,197;36,804;4,878;-9,831;-2,775;0,000;38,424;38,975;9,577;3,182;-6,288;-6,096;-6,665;-6,119;-3,205;26,674;0,000;259,740;Inf;270,000;260,000;-6,273;2,878;-3,220;25,065
3965,500;3,352;0,834;-35,209;3,082;9,512;5,197;36,804;4,878;-9,831;-2,775;0,000;38,400;39,000;9,577;3,182;-6,338;-6,152;-6,689;-6,294;-3,205;26,674;0,000;259,740;Inf;270,000;260,000;-6,292;2,886;-3,209;25,155
3966,000;3,157;0,726;-35,209;3,055;9,484;5,197;36,804;4,878;-9,831;-2,775;0,000;38,400;39,000;9,594;2,997;-6,235;-6,189;-6,668;-6,361;-3,205;26,674;0,000;259,840;Inf;270,000;260,000;-6,368;2,893;-3,222;25,206
3966,500;3,157;0,726;-35,209;3,055;9,484;5,197;36,804;4,878;-9,831;-2,775;0,000;38,400;39,000;9,594;2,997;-6,412;-6,094;-6,672;-6,355;-3,205;26,674;0,000;259,840;Inf;270,000;260,000;-6,363;2,898;-3,224;25,257
3967,000;3,157;0,726;-35,209;3,055;9,484;5,197;36,804;4,878;-9,831;-2,775;0,000;38,400;39,000;9,594;2,997;-6,633;-6,202;-6,844;-6,566;-3,205;26,674;0,000;259,340;Inf;270,000;260,000;-6,383;2,902;-3,210;25,281
3967,500;3,157;0,726;-35,209;3,055;9,484;5,197;36,804;4,878;-9,831;-2,775;0,000;38,400;39,000;9,594;2,997;-6,413;-6,163;-6,975;-6,544;-3,205;26,674;0,000;259,340;Inf;270,000;260,000;-6,561;2,906;-3,226;25,256
3968,000;3,157;0,726;-35,209;3,055;9,484;5,197;36,804;4,878;-9,831;-2,775;0,000;38,400;39,000;9,594;2,997;-6,436;-6,172;-6,918;-6,562;-3,205;26,674;0,000;259,540;Inf;270,000;260,000;-6,524;2,910;-3,230;25,204
3968,500;3,157;0,726;-35,209;3,055;9,484;5,193;36,846;4,862;-9,781;-2,769;0,000;38,433;39,002;9,594;2,997;-6,478;-6,239;-6,943;-6,405;-3,199;26,674;0,000;259,540;Inf;270,000;260,000;-6,522;2,914;-3,252;25,165
3969,000;3,157;0,726;-35,209;3,055;9,484;5,193;36,846;4,862;-9,781;-2,769;0,000;38,400;39,000;9,594;2,997;-6,621;-5,938;-6,767;-6,328;-3,199;26,674;0,000;259,440;Inf;270,000;260,000;-6,517;2,918;-3,246;25,157
3969,500;2,588;0,694;-34,002;3,132;9,482;5,193;36,846;4,862;-9,781;-2,769;0,000;38,400;39,000;9,733;3,066;-6,767;-6,198;-7,016;-6,393;-3,199;26,674;0,000;259,440;Inf;270,000;260,000;-6,414;2,922;-3,220;25,156
3970,000;2,588;0,694;-34,002;3,132;9,482;5,193;36,846;4,862;-9,781;-2,769;0,000;38,400;39,000;9,733;3,066;-6,245;-5,974;-6,791;-6,309;-3,199;26,674;0,000;259,440;Inf;270,000;260,000;-6,594;2,917;-3,223;25,130
3970,500;2,588;0,694;-34,002;3,132;9,482;5,193;36,846;4,862;-9,781;-2,769;0,000;38,400;39,000;9,733;3,066;-6,232;-6,023;-6,744;-6,220;-3,199;26,674;0,000;259,440;Inf;270,000;260,000;-6,330;2,911;-3,171;25,120
3971,000;2,588;0,694;-34,002;3,132;9,482;5,193;36,846;4,862;-9,781;-2,769;0,000;38,400;39,000;9,733;3,066;-6,468;-6,146;-6,805;-6,332;-3,199;26,674;0,000;259,040;Inf;270,000;260,000;-6,305;2,906;-3,195;25,090
3971,500;2,588;0,694;-34,002;3,132;9,482;5,217;36,835;4,864;-9,760;-2,760;0,000;38,438;39,009;9,733;3,066;-6,662;-5,912;-6,785;-6,281;-3,192;26,679;0,000;259,040;Inf;270,000;260,000;-6,438;2,901;-3,186;25,095
3972,000;2,588;0,694;-34,002;3,132;9,482;5,217;36,835;4,864;-9,760;-2,760;0,000;38,400;39,000;9,733;3,066;-6,380;-5,867;-6,675;-6,217;-3,192;26,679;0,000;259,240;Inf;270,000;260,000;-6,410;2,896;-3,152;25,077
3972,500;3,280;0,794;-35,209;3,053;9,583;5,217;36,835;4,864;-9,760;-2,760;0,000;38,400;39,000;9,559;3,306;-6,285;-6,074;-6,701;-6,160;-3,192;26,679;0,000;259,240;Inf;270,000;260,000;-6,285;2,890;-3,171;25,053
3973,000;3,280;0,794;-35,209;3,053;9,583;5,217;36,835;4,864;-9,760;-2,760;0,000;38,400;39,000;9,559;3,306;-6,509;-5,842;-6,611;-6,218;-3,192;26,679;0,000;259,440;Inf;270,000;260,000;-6,305;2,897;-3,155;25,024
3973,500;3,280;0,794;-35,209;3,053;9,583;5,217;36,835;4,864;-9,760;-2,760;0,000;38,400;39,000;9,559;3,306;-6,581;-5,963;-6,639;-6,301;-3,192;26,679;0,000;259,440;Inf;270,000;260,000;-6,295;2,903;-3,157;24,918
3974,000;3,280;0,794;-35,209;3,053;9,583;5,217;36,835;4,864;-9,760;-2,760;0,000;38,400;39,000;9,559;3,306;-6,490;-5,912;-6,681;-6,318;-3,192;26,679;0,000;259,540;Inf;270,000;260,000;-6,371;2,909;-3,134;24,787
3974,500;3,280;0,794;-35,209;3,053;9,583;5,217;36,835;4,864;-9,760;-2,760;0,000;38,400;39,000;9,559;3,306;-6,223;-6,093;-6,761;-6,350;-3,192;26,679;0,000;259,540;Inf;270,000;260,000;-6,350;2,915;-3,105;24,555
3975,000;3,280;0,794;-35,209;3,053;9,583;5,204;36,832;4,852;-9,729;-2,749;0,000;38,441;39,044;9,559;3,306;-6,489;-6,143;-6,863;-6,339;-3,196;26,670;0,000;259,040;Inf;270,000;260,000;-6,357;2,921;-3,070;24,607
3975,500;3,280;0,794;-35,209;3,053;9,583;5,204;36,832;4,852;-9,729;-2,749;0,000;38,400;39,000;9,559;3,306;-6,455;-5,964;-6,743;-6,082;-3,196;26,670;0,000;259,040;Inf;270,000;260,000;-6,458;2,927;-3,011;24,474
3976,000;3,039;0,705;-35,209;3,137;9,600;5,204;36,832;4,852;-9,729;-2,749;0,000;38,400;39,000;9,526;3,032;-6,552;-5,805;-6,648;-6,165;-3,196;26,670;0,000;258,940;Inf;270,000;260,000;-6,311;2,933;-2,945;24,418
3976,500;3,039;0,705;-35,209;3,137;9,600;5,204;36,832;4,852;-9,729;-2,749;0,000;38,400;39,000;9,526;3,032;-5,906;-5,881;-6,462;-5,899;-3,196;26,670;0,000;258,940;Inf;271,000;260,000;-6,293;2,935;-2,868;24,448
3977,000;3,039;0,705;-35,209;3,137;9,600;5,204;36,832;4,852;-9,729;-2,749;0,000;38,400;39,000;9,526;3,032;-6,195;-5,500;-6,313;-5,897;-3,196;26,670;0,000;258,740;Inf;271,000;260,000;-6,037;2,936;-2,759;24,450
3977,500;3,039;0,705;-35,209;3,137;9,600;5,204;36,832;4,852;-9,729;-2,749;0,000;38,400;39,000;9,526;3,032;-5,951;-5,517;-6,243;-5,694;-3,196;26,670;0,000;258,740;Inf;272,000;260,000;-5,976;2,938;-2,692;24,403
3978,000;3,039;0,705;-35,209;3,137;9,600;5,202;36,795;4,869;-9,720;-2,755;0,000;38,451;39,092;9,526;3,032;-6,037;-5,673;-6,230;-5,931;-3,184;26,674;0,000;258,740;Inf;272,000;260,000;-5,851;2,940;-2,588;24,268
3978,500;3,039;0,705;-35,209;3,137;9,600;5,202;36,795;4,869;-9,720;-2,755;0,000;38,500;39,100;9,526;3,032;-6,026;-5,753;-6,312;-5,913;-3,184;26,674;0,000;258,740;Inf;273,000;260,000;-5,968;2,941;-2,544;24,258
3979,000;2,765;0,676;-35,209;3,039;9,569;5,202;36,795;4,869;-9,720;-2,755;0,000;38,500;39,100;9,528;3,019;-5,903;-5,694;-6,291;-5,961;-3,184;26,674;0,000;259,340;Inf;273,000;260,000;-6,001;2,943;-2,490;24,281
3979,500;2,765;0,676;-35,209;3,039;9,569;5,202;36,795;4,869;-9,720;-2,755;0,000;38,500;39,100;9,528;3,019;-5,772;-5,509;-5,951;-5,677;-3,184;26,674;0,000;259,340;Inf;273,000;260,000;-5,962;2,940;-2,430;24,251
3980,000;2,765;0,676;-35,209;3,039;9,569;5,202;36,795;4,869;-9,720;-2,755;0,000;38,500;39,100;9,528;3,019;-6,166;-5,382;-6,132;-5,730;-3,184;26,674;0,000;259,540;Inf;273,000;260,000;-5,727;2,937;-2,404;24,143
3980,500;2,765;0,676;-35,209;3,039;9,569;5,202;36,795;4,869;-9,720;-2,755;0,000;38,500;39,100;9,528;3,019;-6,070;-5,675;-6,411;-6,074;-3,184;26,674;0,000;259,540;Inf;273,000;260,000;-5,852;2,934;-2,350;24,124
3981,000;2,765;0,676;-35,209;3,039;9,569;5,250;36,864;4,898;-9,651;-2,740;0,000;38,462;39,122;9,528;3,019;-6,098;-5,610;-6,252;-5,873;-3,162;26,684;0,000;262,140;Inf;273,000;260,000;-6,058;2,932;-2,321;24,150
3981,500;2,765;0,676;-35,209;3,039;9,569;5,250;36,864;4,898;-9,651;-2,740;0,000;38,500;39,100;9,528;3,019;-5,857;-5,450;-6,121;-5,535;-3,162;26,684;0,000;262,140;Inf;272,000;260,000;-5,958;2,929;-2,280;24,230
3982,000;2,765;0,676;-35,209;3,039;9,569;5,250;36,864;4,898;-9,651;-2,740;0,000;38,500;39,100;9,528;3,019;-5,932;-5,331;-6,014;-5,629;-3,162;26,684;0,000;261,840;Inf;272,000;260,000;-5,741;2,926;-2,241;24,225
3982,500;2,633;0,754;-34,150;3,156;9,533;5,250;36,864;4,898;-9,651;-2,740;0,000;38,500;39,100;9,671;3,143;-6,150;-5,380;-6,211;-5,789;-3,162;26,684;0,000;261,840;Inf;271,000;260,000;-5,727;2,924;-2,209;24,117
3983,000;2,633;0,754;-34,150;3,156;9,533;5,250;36,864;4,898;-9,651;-2,740;0,000;38,500;39,100;9,671;3,143;-5,623;-5,015;-5,848;-5,323;-3,162;26,684;0,000;262,340;Inf;271,000;260,000;-5,882;2,919;-2,165;23,956
3983,500;2,633;0,754;-34,150;3,156;9,533;5,250;36,864;4,898;-9,651;-2,740;0,000;38,500;39,100;9,671;3,143;-5,930;-4,926;-5,821;-5,378;-3,162;26,684;0,000;262,340;Inf;270,000;260,000;-5,452;2,914;-2,108;23,895
3984,000;2,633;0,754;-34,150;3,156;9,533;5,250;36,864;4,898;-9,651;-2,740;0,000;38,500;39,100;9,671;3,143;-5,591;-5,355;-5,975;-5,640;-3,162;26,684;0,000;261,440;Inf;270,000;260,000;-5,514;2,910;-2,105;23,890
3984,500;2,633;0,754;-34,150;3,156;9,533;5,215;36,838;4,864;-9,659;-2,732;0,000;38,474;39,145;9,671;3,143;-5,706;-5,349;-5,947;-5,530;-3,166;26,676;0,000;261,440;Inf;269,000;260,000;-5,640;2,905;-2,056;23,965
3985,000;2,633;0,754;-34,150;3,156;9,533;5,215;36,838;4,864;-9,659;-2,732;0,000;38,500;39,100;9,671;3,143;-5,651;-5,358;-5,868;-5,419;-3,166;26,676;0,000;261,140;Inf;269,000;260,000;-5,633;2,901;-2,023;24,067
3985,500;2,801;0,676;-34,958;3,124;9,522;5,215;36,838;4,864;-9,659;-2,732;0,000;38,500;39,100;9,653;3,165;-5,567;-5,170;-5,612;-5,372;-3,166;26,676;0,000;261,140;Inf;268,000;260,000;-5,574;2,896;-1,936;24,146
3986,000;2,801;0,676;-34,958;3,124;9,522;5,215;36,838;4,864;-9,659;-2,732;0,000;38,500;39,100;9,653;3,165;-5,544;-4,984;-5,791;-5,366;-3,166;26,676;0,000;260,840;Inf;268,000;260,000;-5,430;2,895;-1,959;24,269
3986,500;2,801;0,676;-34,958;3,124;9,522;5,215;36,838;4,864;-9,659;-2,732;0,000;38,500;39,100;9,653;3,165;-5,271;-5,170;-5,612;-5,322;-3,166;26,676;0,000;260,840;Inf;268,000;260,000;-5,422;2,893;-1,926;24,310
3987,000;2,801;0,676;-34,958;3,124;9,522;5,215;36,838;4,864;-9,659;-2,732;0,000;38,500;39,100;9,653;3,165;-5,259;-4,880;-5,247;-4,958;-3,166;26,676;0,000;258,840;Inf;268,000;260,000;-5,344;2,892;-1,894;24,355
3987,500;2,801;0,676;-34,958;3,124;9,522;5,215;36,840;4,887;-9,617;-2,724;0,000;38,486;39,149;9,653;3,165;-5,106;-4,946;-5,374;-5,056;-3,161;26,674;0,000;258,840;Inf;269,000;260,000;-5,086;2,890;-1,835;24,367
3988,000;2,801;0,676;-34,958;3,124;9,522;5,215;36,840;4,887;-9,617;-2,724;0,000;38,500;39,100;9,653;3,165;-5,341;-4,912;-5,576;-5,089;-3,161;26,674;0,000;259,040;Inf;269,000;260,000;-5,120;2,889;-1,804;24,379
3988,500;2,801;0,676;-34,958;3,124;9,522;5,215;36,840;4,887;-9,617;-2,724;0,000;38,500;39,100;9,653;3,165;-5,362;-4,729;-5,446;-5,120;-3,161;26,674;0,000;259,040;Inf;269,000;260,000;-5,230;2,887;-1,747;24,396
3989,000;3,119;0,704;-35,209;3,092;9,620;5,215;36,840;4,887;-9,617;-2,724;0,000;38,500;39,100;9,583;3,051;-5,223;-4,883;-5,411;-5,159;-3,161;26,674;0,000;258,940;Inf;269,000;260,000;-5,164;2,886;-1,716;24,422
3989,500;3,119;0,704;-35,209;3,092;9,620;5,215;36,840;4,887;-9,617;-2,724;0,000;38,500;39,100;9,583;3,051;-4,998;-4,900;-5,317;-5,150;-3,161;26,674;0,000;258,940;Inf;270,000;260,000;-5,169;2,890;-1,720;24,343
3990,000;3,119;0,704;-35,209;3,092;9,620;5,215;36,840;4,887;-9,617;-2,724;0,000;38,500;39,100;9,583;3,051;-4,999;-4,990;-5,542;-5,023;-3,161;26,674;0,000;258,740;Inf;270,000;260,000;-5,091;2,893;-1,674;24,388
3990,500;3,119;0,704;-35,209;3,092;9,620;5,215;36,840;4,887;-9,617;-2,724;0,000;38,500;39,100;9,583;3,051;-5,278;-4,512;-5,261;-4,942;-3,161;26,674;0,000;258,740;Inf;271,000;260,000;-5,138;2,897;-1,625;24,390
3991,000;3,119;0,704;-35,209;3,092;9,620;5,239;36,871;4,888;-9,581;-2,734;0,000;38,494;39,172;9,583;3,051;-4,947;-4,785;-5,270;-4,821;-3,179;26,674;0,000;258,840;Inf;271,000;260,000;-4,998;2,901;-1,577;24,422
3991,500;3,119;0,704;-35,209;3,092;9,620;5,239;36,871;4,888;-9,581;-2,734;0,000;38,500;39,200;9,583;3,051;-5,147;-4,506;-5,093;-4,859;-3,179;26,674;0,000;258,840;Inf;272,000;260,000;-4,956;2,904;-1,575;24,475
3992,000;3,037;0,747;-35,209;3,155;9,600;5,239;36,871;4,888;-9,581;-2,734;0,000;38,500;39,200;9,519;2,967;-4,683;-4,629;-4,965;-4,611;-3,179;26,674;0,000;259,040;Inf;272,000;260,000;-4,901;2,908;-1,530;24,509
3992,500;3,037;0,747;-35,209;3,155;9,600;5,239;36,871;4,888;-9,581;-2,734;0,000;38,500;39,200;9,519;2,967;-4,817;-4,279;-4,839;-4,637;-3,179;26,674;0,000;259,040;Inf;272,000;260,000;-4,722;2,910;-1,452;24,518
3993,000;3,037;0,747;-35,209;3,155;9,600;5,239;36,871;4,888;-9,581;-2,734;0,000;38,500;39,200;9,519;2,967;-5,027;-4,514;-5,021;-4,818;-3,179;26,674;0,000;260,040;Inf;272,000;260,000;-4,643;2,912;-1,423;24,524
3993,500;3,037;0,747;-35,209;3,155;9,600;5,239;36,871;4,888;-9,581;-2,734;0,000;38,500;39,200;9,519;2,967;-4,915;-4,369;-4,993;-4,674;-3,179;26,674;0,000;260,040;Inf;272,000;260,000;-4,845;2,914;-1,404;24,537
3994,000;3,037;0,747;-35,209;3,155;9,600;5,246;36,838;4,893;-9,571;-2,753;0,000;38,497;39,232;9,519;2,967;-4,854;-4,426;-4,880;-4,762;-3,183;26,663;0,000;261,740;Inf;272,000;260,000;-4,738;2,916;-1,358;24,504
3994,500;3,037;0,747;-35,209;3,155;9,600;5,246;36,838;4,893;-9,571;-2,753;0,000;38,500;39,200;9,519;2,967;-4,758;-4,604;-5,115;-4,811;-3,183;26,663;0,000;261,740;Inf;271,000;260,000;-4,730;2,918;-1,329;24,497
3995,000;3,037;0,747;-35,209;3,155;9,600;5,246;36,838;4,893;-9,571;-2,753;0,000;38,500;39,200;9,519;2,967;-4,891;-4,497;-4,974;-4,646;-3,183;26,663;0,000;261,640;Inf;271,000;260,000;-4,822;2,920;-1,327;24,457
3995,500;2,829;0,729;-35,183;3,134;9,511;5,246;36,838;4,893;-9,571;-2,753;0,000;38,500;39,200;9,610;3,286;-4,952;-4,298;-4,894;-4,689;-3,183;26,663;0,000;261,640;Inf;270,000;260,000;-4,752;2,922;-1,263;24,406
3996,000;2,829;0,729;-35,183;3,134;9,511;5,246;36,838;4,893;-9,571;-2,753;0,000;38,500;39,200;9,610;3,286;-4,638;-4,489;-4,902;-4,757;-3,183;26,663;0,000;261,540;Inf;270,000;260,000;-4,708;2,920;-1,210;24,422
3996,500;2,829;0,729;-35,183;3,134;9,511;5,246;36,838;4,893;-9,571;-2,753;0,000;38,500;39,200;9,610;3,286;-4,543;-4,500;-4,755;-4,666;-3,183;26,663;0,000;261,540;Inf;269,000;260,000;-4,696;2,919;-1,180;24,378
3997,000;2,829;0,729;-35,183;3,134;9,511;5,246;36,838;4,893;-9,571;-2,753;0,000;38,500;39,200;9,610;3,286;-4,233;-4,321;-4,487;-4,225;-3,183;26,663;0,000;260,140;Inf;269,000;260,000;-4,616;2,917;-1,152;24,314
3997,500;2,829;0,729;-35,183;3,134;9,511;5,233;36,858;4,881;-9,549;-2,747;0,000;38,510;39,290;9,610;3,286;-4,354;-4,023;-4,321;-4,345;-3,174;26,661;0,000;260,140;Inf;269,000;260,000;-4,317;2,916;-1,091;24,302
3998,000;2,829;0,729;-35,183;3,134;9,511;5,233;36,858;4,881;-9,549;-2,747;0,000;38,500;39,300;9,610;3,286;-4,321;-4,501;-4,483;-4,413;-3,174;26,661;0,000;260,440;Inf;269,000;260,000;-4,261;2,915;-1,090;24,274
3998,500;2,785;0,746;-33,717;3,129;9,511;5,233;36,858;4,881;-9,549;-2,747;0,000;38,500;39,300;9,739;2,907;-4,359;-4,027;-4,302;-4,320;-3,174;26,661;0,000;260,440;Inf;269,000;260,000;-4,429;2,913;-1,026;24,299
3999,000;2,785;0,746;-33,717;3,129;9,511;5,233;36,858;4,881;-9,549;-2,747;0,000;38,500;39,300;9,739;2,907;-4,173;-4,087;-4,249;-4,036;-3,174;26,661;0,000;260,240;Inf;269,000;260,000;-4,252;2,911;-0,986;24,286
3999,500;2,785;0,746;-33,717;3,129;9,511;5,233;36,858;4,881;-9,549;-2,747;0,000;38,500;39,300;9,739;2,907;-4,198;-3,558;-4,100;-3,839;-3,174;26,661;0,000;260,240;Inf;269,000;260,000;-4,136;2,909;-0,878;24,342
4000,000;2,785;0,746;-33,717;3,129;9,511;5,233;36,858;4,881;-9,549;-2,747;0,000;38,500;39,300;9,739;2,907;-3,808;-4,244;-4,055;-4,054;-3,174;26,661;0,000;257,540;Inf;269,000;260,000;-3,924;2,907;-0,879;24,335
4000,500;2,785;0,746;-33,717;3,129;9,511;5,220;36,815;4,880;-9,530;-2,747;0,000;38,527;39,273;9,739;2,907;-3,814;-4,139;-4,018;-3,989;-3,178;26,655;0,000;257,540;Inf;270,000;260,000;-4,040;2,905;-0,811;24,382
4001,000;2,785;0,746;-33,717;3,129;9,511;5,220;36,815;4,880;-9,530;-2,747;0,000;38,500;39,300;9,739;2,907;-3,981;-3,789;-3,884;-3,937;-3,178;26,655;0,000;257,340;Inf;270,000;260,000;-3,990;2,903;-0,802;24,381
4001,500;2,922;0,722;-34,816;3,087;9,544;5,220;36,815;4,880;-9,530;-2,747;0,000;38,500;39,300;9,615;2,904;-3,692;-3,955;-3,867;-3,953;-3,178;26,655;0,000;257,340;Inf;271,000;260,000;-3,897;2,901;-0,740;24,378
4002,000;2,922;0,722;-34,816;3,087;9,544;5,220;36,815;4,880;-9,530;-2,747;0,000;38,500;39,300;9,615;2,904;-3,868;-3,962;-3,954;-3,940;-3,178;26,655;0,000;257,340;Inf;271,000;260,000;-3,867;2,901;-0,733;24,325
4002,500;2,922;0,722;-34,816;3,087;9,544;5,220;36,815;4,880;-9,530;-2,747;0,000;38,500;39,300;9,615;2,904;-3,754;-4,021;-3,859;-4,108;-3,178;26,655;0,000;257,340;Inf;272,000;260,000;-3,931;2,902;-0,703;24,304
4003,000;2,922;0,722;-34,816;3,087;9,544;5,220;36,815;4,880;-9,530;-2,747;0,000;38,500;39,300;9,615;2,904;-3,999;-3,954;-4,061;-4,130;-3,178;26,655;0,000;258,040;Inf;272,000;260,000;-3,936;2,902;-0,676;24,284
4003,500;2,922;0,722;-34,816;3,087;9,544;5,220;36,815;4,880;-9,530;-2,747;0,000;38,500;39,300;9,615;2,904;-3,748;-3,978;-3,961;-4,155;-3,178;26,655;0,000;258,040;Inf;273,000;260,000;-4,036;2,902;-0,691;24,279
4004,000;2,922;0,722;-34,816;3,087;9,544;5,230;36,890;4,886;-9,448;-2,750;0,000;38,547;39,299;9,615;2,904;-4,017;-3,982;-3,943;-3,906;-3,168;26,658;0,000;258,340;Inf;273,000;260,000;-3,961;2,903;-0,654;24,268
4004,500;2,922;0,722;-34,816;3,087;9,544;5,230;36,890;4,886;-9,448;-2,750;0,000;38,500;39,300;9,615;2,904;-3,808;-3,577;-3,755;-3,748;-3,168;26,658;0,000;258,340;Inf;274,000;260,000;-3,962;2,903;-0,621;24,272
4005,000;3,078;0,747;-35,209;3,069;9,546;5,230;36,890;4,886;-9,448;-2,750;0,000;38,500;39,300;9,660;3,187;-3,978;-3,505;-3,863;-3,769;-3,168;26,658;0,000;257,640;Inf;274,000;260,000;-3,722;2,903;-0,546;24,294
4005,500;3,078;0,747;-35,209;3,069;9,546;5,230;36,890;4,886;-9,448;-2,750;0,000;38,500;39,300;9,660;3,187;-3,441;-3,854;-3,703;-3,644;-3,168;26,658;0,000;257,640;Inf;275,000;260,000;-3,779;2,906;-0,537;24,323
4006,000;3,078;0,747;-35,209;3,069;9,546;5,230;36,890;4,886;-9,448;-2,750;0,000;38,500;39,300;9,660;3,187;-3,477;-3,678;-3,488;-3,578;-3,168;26,658;0,000;262,540;Inf;275,000;260,000;-3,661;2,909;-0,505;24,333
4006,500;3,078;0,747;-35,209;3,069;9,546;5,230;36,890;4,886;-9,448;-2,750;0,000;38,500;39,300;9,660;3,187;-3,381;-3,726;-3,550;-3,495;-3,168;26,658;0,000;262,540;Inf;274,000;260,000;-3,555;2,912;-0,458;24,272
4007,000;3,078;0,747;-35,209;3,069;9,546;5,211;36,873;4,849;-9,427;-2,745;0,000;38,560;39,352;9,660;3,187;-3,565;-3,340;-3,518;-3,518;-3,164;26,662;0,000;262,540;Inf;274,000;260,000;-3,538;2,915;-0,397;24,241
4007,500;3,078;0,747;-35,209;3,069;9,546;5,211;36,873;4,849;-9,427;-2,745;0,000;38,600;39,400;9,660;3,187;-3,198;-3,606;-3,488;-3,343;-3,164;26,662;0,000;262,540;Inf;273,000;260,000;-3,485;2,917;-0,357;24,228
4008,000;2,886;0,701;-35,209;3,105;9,670;5,211;36,873;4,849;-9,427;-2,745;0,000;38,600;39,400;9,503;3,051;-3,063;-3,567;-3,298;-3,600;-3,164;26,662;0,000;263,040;Inf;273,000;260,000;-3,409;2,920;-0,332;24,141
4008,500;2,886;0,701;-35,209;3,105;9,670;5,211;36,873;4,849;-9,427;-2,745;0,000;38,600;39,400;9,503;3,051;-3,166;-3,617;-3,285;-3,346;-3,164;26,662;0,000;263,040;Inf;272,000;260,000;-3,382;2,919;-0,334;24,084
4009,000;2,886;0,701;-35,209;3,105;9,670;5,211;36,873;4,849;-9,427;-2,745;0,000;38,600;39,400;9,503;3,051;-3,327;-3,227;-3,213;-3,356;-3,164;26,662;0,000;262,440;Inf;272,000;260,000;-3,354;2,919;-0,325;23,992
4009,500;2,886;0,701;-35,209;3,105;9,670;5,211;36,873;4,849;-9,427;-2,745;0,000;38,600;39,400;9,503;3,051;-3,071;-3,505;-3,202;-3,424;-3,164;26,662;0,000;262,440;Inf;271,000;260,000;-3,281;2,918;-0,301;23,975
4010,000;2,886;0,701;-35,209;3,105;9,670;5,211;36,873;4,849;-9,427;-2,745;0,000;38,600;39,400;9,503;3,051;-3,115;-3,642;-3,199;-3,390;-3,164;26,662;0,000;261,440;Inf;271,000;260,000;-3,301;2,918;-0,286;23,911
4010,500;2,886;0,701;-35,209;3,105;9,670;5,186;36,867;4,877;-9,388;-2,745;0,000;38,572;39,384;9,503;3,051;-3,321;-3,715;-3,332;-3,436;-3,171;26,657;0,000;261,440;Inf;270,000;260,000;-3,337;2,917;-0,288;24,007
4011,000;2,886;0,701;-35,209;3,105;9,670;5,186;36,867;4,877;-9,388;-2,745;0,000;38,600;39,400;9,503;3,051;-3,219;-3,700;-3,264;-3,543;-3,171;26,657;0,000;261,440;Inf;270,000;260,000;-3,451;2,917;-0,274;24,037
4011,500;2,903;0,763;-33,757;3,027;9,498;5,186;36,867;4,877;-9,388;-2,745;0,000;38,600;39,400;9,752;3,143;-3,186;-2,943;-3,038;-3,118;-3,171;26,657;0,000;261,440;Inf;269,000;260,000;-3,432;2,916;-0,228;24,048
4012,000;2,903;0,763;-33,757;3,027;9,498;5,186;36,867;4,877;-9,388;-2,745;0,000;38,600;39,400;9,752;3,143;-3,034;-3,080;-2,928;-3,119;-3,171;26,657;0,000;261,540;Inf;269,000;260,000;-3,071;2,916;-0,171;24,074
4012,500;2,903;0,763;-33,757;3,027;9,498;5,186;36,867;4,877;-9,388;-2,745;0,000;38,600;39,400;9,752;3,143;-3,172;-3,096;-3,038;-3,181;-3,171;26,657;0,000;261,540;Inf;268,000;260,000;-3,041;2,916;-0,162;24,099
4013,000;2,903;0,763;-33,757;3,027;9,498;5,186;36,867;4,877;-9,388;-2,745;0,000;38,600;39,400;9,752;3,143;-2,857;-3,494;-3,023;-3,190;-3,171;26,657;0,000;259,340;Inf;268,000;260,000;-3,122;2,916;-0,144;24,046
4013,500;2,903;0,763;-33,757;3,027;9,498;5,189;36,880;4,891;-9,345;-2,721;0,000;38,596;39,396;9,752;3,143;-2,956;-3,321;-2,864;-3,145;-3,162;26,671;0,000;259,340;Inf;268,000;260,000;-3,141;2,915;-0,150;24,053
4014,000;2,903;0,763;-33,757;3,027;9,498;5,189;36,880;4,891;-9,345;-2,721;0,000;38,600;39,400;9,752;3,143;-2,848;-3,285;-2,905;-3,322;-3,162;26,671;0,000;258,940;Inf;268,000;260,000;-3,071;2,915;-0,113;24,018
4014,500;2,341;0,574;-35,209;3,111;9,546;5,189;36,880;4,891;-9,345;-2,721;0,000;38,600;39,400;9,577;3,220;-2,879;-3,405;-3,072;-3,341;-3,162;26,671;0,000;258,940;Inf;269,000;260,000;-3,090;2,915;-0,107;24,054
4015,000;2,341;0,574;-35,209;3,111;9,546;5,189;36,880;4,891;-9,345;-2,721;0,000;38,600;39,400;9,577;3,220;-3,175;-2,898;-2,956;-3,120;-3,162;26,671;0,000;259,540;Inf;269,000;260,000;-3,174;2,905;-0,060;24,069
4015,500;2,341;0,574;-35,209;3,111;9,546;5,189;36,880;4,891;-9,345;-2,721;0,000;38,600;39,400;9,577;3,220;-2,546;-3,316;-2,837;-3,122;-3,162;26,671;0,000;259,540;Inf;269,000;260,000;-3,037;2,896;-0,077;24,127
4016,000;2,341;0,574;-35,209;3,111;9,546;5,189;36,880;4,891;-9,345;-2,721;0,000;38,600;39,400;9,577;3,220;-2,804;-2,944;-2,810;-2,962;-3,162;26,671;0,000;256,640;Inf;269,000;260,000;-2,955;2,887;-0,052;24,190
4016,500;2,341;0,574;-35,209;3,111;9,546;5,189;36,880;4,891;-9,345;-2,721;0,000;38,600;39,400;9,577;3,220;-2,907;-3,319;-2,869;-2,971;-3,162;26,671;0,000;256,640;Inf;270,000;260,000;-2,880;2,878;-0,053;24,241
4017,000;2,341;0,574;-35,209;3,111;9,546;5,188;36,885;4,895;-9,328;-2,730;0,000;38,597;39,440;9,577;3,220;-2,334;-2,757;-2,468;-2,653;-3,170;26,665;0,000;257,540;Inf;270,000;260,000;-3,016;2,869;-0,013;24,249
4017,500;2,341;0,574;-35,209;3,111;9,546;5,188;36,885;4,895;-9,328;-2,730;0,000;38,600;39,400;9,577;3,220;-2,369;-2,724;-2,488;-2,407;-3,170;26,665;0,000;257,540;Inf;271,000;260,000;-2,553;2,861;0,075;24,275
4018,000;2,814;0,737;-34,829;3,094;9,554;5,188;36,885;4,895;-9,328;-2,730;0,000;38,600;39,400;9,642;3,202;-2,491;-2,914;-2,399;-2,784;-3,170;26,665;0,000;256,840;Inf;271,000;260,000;-2,497;2,852;0,105;24,275
4018,500;2,814;0,737;-34,829;3,094;9,554;5,188;36,885;4,895;-9,328;-2,730;0,000;38,600;39,400;9,642;3,202;-2,270;-2,797;-2,317;-2,452;-3,170;26,665;0,000;256,840;Inf;272,000;260,000;-2,647;2,852;0,104;24,315
4019,000;2,814;0,737;-34,829;3,094;9,554;5,188;36,885;4,895;-9,328;-2,730;0,000;38,600;39,400;9,642;3,202;-2,474;-2,609;-2,371;-2,618;-3,170;26,665;0,000;259,240;Inf;272,000;260,000;-2,459;2,851;0,167;24,316
4019,500;2,814;0,737;-34,829;3,094;9,554;5,188;36,885;4,895;-9,328;-2,730;0,000;38,600;39,400;9,642;3,202;-2,213;-3,000;-2,322;-2,863;-3,170;26,665;0,000;259,240;Inf;272,000;260,000;-2,518;2,850;0,173;24,325
4020,000;2,814;0,737;-34,829;3,094;9,554;5,249;36,857;4,865;-9,295;-2,753;0,000;38,596;39,403;9,642;3,202;-2,684;-3,206;-2,580;-2,957;-3,177;26,657;0,000;259,540;Inf;272,000;260,000;-2,600;2,850;0,151;24,362
4020,500;2,814;0,737;-34,829;3,094;9,554;5,249;36,857;4,865;-9,295;-2,753;0,000;38,600;39,400;9,642;3,202;-2,341;-3,207;-2,390;-2,776;-3,177;26,657;0,000;259,540;Inf;272,000;260,000;-2,857;2,849;0,156;24,392
4021,000;3,046;0,786;-34,016;3,124;9,631;5,249;36,857;4,865;-9,295;-2,753;0,000;38,600;39,400;9,757;2,996;-2,143;-2,687;-2,107;-2,483;-3,177;26,657;0,000;259,440;Inf;272,000;260,000;-2,679;2,849;0,199;24,427
4021,500;3,046;0,786;-34,016;3,124;9,631;5,249;36,857;4,865;-9,295;-2,753;0,000;38,600;39,400;9,757;2,996;-2,128;-2,974;-2,236;-2,570;-3,177;26,657;0,000;259,440;Inf;272,000;260,000;-2,355;2,852;0,219;24,446
4022,000;3,046;0,786;-34,016;3,124;9,631;5,249;36,857;4,865;-9,295;-2,753;0,000;38,600;39,400;9,757;2,996;-2,087;-2,944;-2,238;-2,851;-3,177;26,657;0,000;260,540;Inf;272,000;260,000;-2,477;2,855;0,232;24,460
4022,500;3,046;0,786;-34,016;3,124;9,631;5,249;36,857;4,865;-9,295;-2,753;0,000;38,600;39,400;9,757;2,996;-2,311;-3,028;-2,337;-2,826;-3,177;26,657;0,000;260,540;Inf;272,000;260,000;-2,530;2,858;0,260;24,494
4023,000;3,046;0,786;-34,016;3,124;9,631;5,273;36,885;4,898;-9,239;-2,732;0,000;38,608;39,436;9,757;2,996;-2,302;-3,008;-2,250;-2,792;-3,175;26,658;0,000;260,640;Inf;272,000;260,000;-2,625;2,861;0,247;24,540
4023,500;3,046;0,786;-34,016;3,124;9,631;5,273;36,885;4,898;-9,239;-2,732;0,000;38,600;39,400;9,757;2,996;-2,292;-2,669;-2,157;-2,342;-3,175;26,658;0,000;260,640;Inf;272,000;260,000;-2,588;2,864;0,248;24,562
4024,000;3,046;0,786;-34,016;3,124;9,631;5,273;36,885;4,898;-9,239;-2,732;0,000;38,600;39,400;9,757;2,996;-2,281;-2,415;-2,164;-2,487;-3,175;26,658;0,000;260,940;Inf;272,000;260,000;-2,365;2,867;0,293;24,586
4024,500;2,619;0,700;-34,176;3,165;9,583;5,273;36,885;4,898;-9,239;-2,732;0,000;38,600;39,400;9,638;2,982;-2,095;-2,844;-2,223;-2,784;-3,175;26,658;0,000;260,940;Inf;272,000;260,000;-2,337;2,870;0,288;24,577
4025,000;2,619;0,700;-34,176;3,165;9,583;5,273;36,885;4,898;-9,239;-2,732;0,000;38,600;39,400;9,638;2,982;-2,335;-2,829;-2,263;-2,550;-3,175;26,658;0,000;260,940;Inf;272,000;260,000;-2,486;2,866;0,358;24,578
4025,500;2,619;0,700;-34,176;3,165;9,583;5,273;36,885;4,898;-9,239;-2,732;0,000;38,600;39,400;9,638;2,982;-2,447;-2,313;-2,219;-2,479;-3,175;26,658;0,000;260,940;Inf;272,000;260,000;-2,494;2,862;0,393;24,640
4026,000;2,619;0,700;-34,176;3,165;9,583;5,273;36,885;4,898;-9,239;-2,732;0,000;38,600;39,400;9,638;2,982;-2,089;-2,465;-2,057;-2,249;-3,175;26,658;0,000;260,740;Inf;272,000;260,000;-2,364;2,858;0,411;24,652
4026,500;2,619;0,700;-34,176;3,165;9,583;5,223;36,892;4,859;-9,207;-2,743;0,000;38,624;39,432;9,638;2,982;-2,191;-2,297;-1,947;-2,338;-3,173;26,654;0,000;260,740;Inf;272,000;260,000;-2,215;2,854;0,447;24,685
4027,000;2,619;0,700;-34,176;3,165;9,583;5,223;36,892;4,859;-9,207;-2,743;0,000;38,600;39,400;9,638;2,982;-1,771;-2,737;-1,975;-2,308;-3,173;26,654;0,000;260,640;Inf;272,000;260,000;-2,193;2,850;0,452;24,748
