t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4027,500;3,228;0,744;-35,209;3,077;9,559;5,223;36,892;4,859;-9,207;-2,743;0,000;38,600;39,400;9,567;3,170;-1,917;-2,596;-1,850;-2,337;-3,173;26,654;0,000;260,640;Inf;272,000;260,000;-2,198;2,846;0,469;24,855
4028,000;3,228;0,744;-35,209;3,077;9,559;5,223;36,892;4,859;-9,207;-2,743;0,000;38,600;39,400;9,567;3,170;-1,985;-2,522;-1,929;-2,398;-3,173;26,654;0,000;260,940;Inf;272,000;260,000;-2,175;2,853;0,466;24,911
4028,500;3,228;0,744;-35,209;3,077;9,559;5,223;36,892;4,859;-9,207;-2,743;0,000;38,600;39,400;9,567;3,170;-1,792;-2,705;-1,909;-2,247;-3,173;26,654;0,000;260,940;Inf;272,000;260,000;-2,209;2,859;0,536;24,893
4029,000;3,228;0,744;-35,209;3,077;9,559;5,223;36,892;4,859;-9,207;-2,743;0,000;38,600;39,400;9,567;3,170;-1,805;-2,342;-1,769;-2,288;-3,173;26,654;0,000;260,440;Inf;272,000;260,000;-2,163;2,865;0,558;24,881
4029,500;3,228;0,744;-35,209;3,077;9,559;5,174;36,874;4,879;-9,180;-2,734;0,000;38,635;39,451;9,567;3,170;-1,729;-2,190;-1,619;-2,054;-3,177;26,658;0,000;260,440;Inf;272,000;260,000;-2,051;2,871;0,611;25,007
4030,000;3,228;0,744;-35,209;3,077;9,559;5,174;36,874;4,879;-9,180;-2,734;0,000;38,600;39,500;9,567;3,170;-1,578;-2,458;-1,600;-1,887;-3,177;26,658;0,000;260,740;Inf;272,000;260,000;-1,898;2,877;0,578;25,033
4030,500;3,228;0,744;-35,209;3,077;9,559;5,174;36,874;4,879;-9,180;-2,734;0,000;38,600;39,500;9,567;3,170;-1,423;-2,461;-1,481;-2,087;-3,177;26,658;0,000;260,740;Inf;272,000;260,000;-1,881;2,882;0,621;25,055
4031,000;3,226;0,792;-35,209;3,114;9,608;5,174;36,874;4,879;-9,180;-2,734;0,000;38,600;39,500;9,516;2,982;-1,352;-2,340;-1,386;-1,885;-3,177;26,658;0,000;261,040;Inf;272,000;260,000;-1,863;2,888;0,627;25,089
4031,500;3,226;0,792;-35,209;3,114;9,608;5,174;36,874;4,879;-9,180;-2,734;0,000;38,600;39,500;9,516;2,982;-1,617;-1,907;-1,396;-1,925;-3,177;26,658;0,000;261,040;Inf;271,000;260,000;-1,741;2,894;0,695;24,992
4032,000;3,226;0,792;-35,209;3,114;9,608;5,174;36,874;4,879;-9,180;-2,734;0,000;38,600;39,500;9,516;2,982;-1,397;-2,388;-1,383;-2,145;-3,177;26,658;0,000;260,940;Inf;271,000;260,000;-1,711;2,899;0,695;24,822
4032,500;3,226;0,792;-35,209;3,114;9,608;5,174;36,874;4,879;-9,180;-2,734;0,000;38,600;39,500;9,516;2,982;-1,489;-2,449;-1,481;-2,021;-3,177;26,658;0,000;260,940;Inf;271,000;260,000;-1,828;2,904;0,681;24,763
4033,000;3,226;0,792;-35,209;3,114;9,608;5,169;36,884;4,858;-9,124;-2,732;0,000;38,641;39,484;9,516;2,982;-1,469;-2,353;-1,393;-1,854;-3,161;26,664;0,000;260,940;Inf;271,000;260,000;-1,860;2,910;0,691;24,810
4033,500;3,226;0,792;-35,209;3,114;9,608;5,169;36,884;4,858;-9,124;-2,732;0,000;38,600;39,500;9,516;2,982;-1,463;-2,010;-1,329;-1,868;-3,161;26,664;0,000;260,940;Inf;271,000;260,000;-1,767;2,915;0,714;24,828
4034,000;2,514;0,686;-33,121;3,054;9,504;5,169;36,884;4,858;-9,124;-2,732;0,000;38,600;39,500;9,746;3,020;-1,146;-2,311;-1,281;-1,890;-3,161;26,664;0,000;260,940;Inf;271,000;260,000;-1,668;2,920;0,743;24,847
4034,500;2,514;0,686;-33,121;3,054;9,504;5,169;36,884;4,858;-9,124;-2,732;0,000;38,600;39,500;9,746;3,020;-1,344;-1,771;-1,202;-1,728;-3,161;26,664;0,000;260,940;Inf;271,000;260,000;-1,657;2,913;0,807;24,789
4035,000;2,514;0,686;-33,121;3,054;9,504;5,169;36,884;4,858;-9,124;-2,732;0,000;38,600;39,500;9,746;3,020;-1,043;-2,051;-1,120;-1,510;-3,161;26,664;0,000;259,540;Inf;271,000;260,000;-1,511;2,907;0,831;24,802
4035,500;2,514;0,686;-33,121;3,054;9,504;5,169;36,884;4,858;-9,124;-2,732;0,000;38,600;39,500;9,746;3,020;-1,212;-1,645;-1,004;-1,527;-3,161;26,664;0,000;259,540;Inf;271,000;260,000;-1,431;2,900;0,856;24,851
4036,000;2,514;0,686;-33,121;3,054;9,504;5,205;36,850;4,845;-9,085;-2,742;0,000;38,651;39,457;9,746;3,020;-0,967;-2,265;-1,052;-1,852;-3,170;26,659;0,000;259,140;Inf;271,000;260,000;-1,347;2,894;0,836;24,825
4036,500;2,514;0,686;-33,121;3,054;9,504;5,205;36,850;4,845;-9,085;-2,742;0,000;38,700;39,500;9,746;3,020;-0,961;-1,596;-0,743;-1,418;-3,170;26,659;0,000;259,140;Inf;271,000;260,000;-1,534;2,888;0,882;24,851
4037,000;2,514;0,686;-33,121;3,054;9,504;5,205;36,850;4,845;-9,085;-2,742;0,000;38,700;39,500;9,746;3,020;-0,632;-2,118;-0,762;-1,766;-3,170;26,659;0,000;259,540;Inf;271,000;260,000;-1,179;2,882;0,922;24,847
4037,500;3,237;0,750;-35,209;2,991;9,624;5,205;36,850;4,845;-9,085;-2,742;0,000;38,700;39,500;9,586;3,159;-1,055;-2,115;-0,910;-1,568;-3,170;26,659;0,000;259,540;Inf;271,000;260,000;-1,319;2,876;0,918;24,861
4038,000;3,237;0,750;-35,209;2,991;9,624;5,205;36,850;4,845;-9,085;-2,742;0,000;38,700;39,500;9,586;3,159;-0,891;-2,367;-0,866;-2,004;-3,170;26,659;0,000;259,540;Inf;271,000;260,000;-1,412;2,882;0,905;24,907
4038,500;3,237;0,750;-35,209;2,991;9,624;5,205;36,850;4,845;-9,085;-2,742;0,000;38,700;39,500;9,586;3,159;-1,101;-2,135;-0,887;-1,476;-3,170;26,659;0,000;259,540;Inf;271,000;260,000;-1,532;2,887;0,904;24,950
4039,000;3,237;0,750;-35,209;2,991;9,624;5,205;36,850;4,845;-9,085;-2,742;0,000;38,700;39,500;9,586;3,159;-1,093;-1,704;-0,838;-1,576;-3,170;26,659;0,000;259,540;Inf;271,000;260,000;-1,400;2,893;0,935;25,004
4039,500;3,237;0,750;-35,209;2,991;9,624;5,235;36,909;4,852;-9,012;-2,744;0,000;38,657;39,503;9,586;3,159;-0,851;-2,118;-0,826;-1,708;-3,177;26,668;0,000;259,540;Inf;271,000;260,000;-1,303;2,899;0,957;25,011
4040,000;3,237;0,750;-35,209;2,991;9,624;5,235;36,909;4,852;-9,012;-2,744;0,000;38,700;39,500;9,586;3,159;-0,998;-1,685;-0,718;-1,557;-3,177;26,668;0,000;259,340;Inf;271,000;260,000;-1,376;2,904;1,009;25,045
4040,500;3,673;0,839;-35,209;3,049;9,600;5,235;36,909;4,852;-9,012;-2,744;0,000;38,700;39,500;9,536;3,066;-0,686;-1,990;-0,710;-1,441;-3,177;26,668;0,000;259,340;Inf;271,000;260,000;-1,240;2,910;1,032;25,118
4041,000;3,673;0,839;-35,209;3,049;9,600;5,235;36,909;4,852;-9,012;-2,744;0,000;38,700;39,500;9,536;3,066;-0,757;-2,050;-0,741;-1,440;-3,177;26,668;0,000;259,240;Inf;271,000;260,000;-1,207;2,922;1,015;25,222
4041,500;3,673;0,839;-35,209;3,049;9,600;5,235;36,909;4,852;-9,012;-2,744;0,000;38,700;39,500;9,536;3,066;-0,857;-1,703;-0,629;-1,389;-3,177;26,668;0,000;259,240;Inf;271,000;260,000;-1,247;2,935;1,031;25,201
4042,000;3,673;0,839;-35,209;3,049;9,600;5,235;36,909;4,852;-9,012;-2,744;0,000;38,700;39,500;9,536;3,066;-0,794;-2,236;-0,696;-1,838;-3,177;26,668;0,000;258,940;Inf;271,000;260,000;-1,144;2,947;1,024;25,209
4042,500;3,673;0,839;-35,209;3,049;9,600;5,211;36,913;4,874;-8,975;-2,729;0,000;38,644;39,488;9,536;3,066;-0,906;-1,844;-0,630;-1,285;-3,180;26,656;0,000;258,940;Inf;272,000;260,000;-1,391;2,959;1,093;25,205
4043,000;3,673;0,839;-35,209;3,049;9,600;5,211;36,913;4,874;-8,975;-2,729;0,000;38,600;39,500;9,536;3,066;-0,754;-1,419;-0,513;-1,283;-3,180;26,656;0,000;258,940;Inf;272,000;260,000;-1,166;2,970;1,086;25,227
4043,500;3,673;0,839;-35,209;3,049;9,600;5,211;36,913;4,874;-8,975;-2,729;0,000;38,600;39,500;9,536;3,066;-0,564;-1,820;-0,483;-1,343;-3,180;26,656;0,000;258,940;Inf;273,000;260,000;-0,992;2,982;1,107;25,224
4044,000;2,810;0,773;-34,315;3,075;9,490;5,211;36,913;4,874;-8,975;-2,729;0,000;38,600;39,500;9,650;3,126;-1,122;-1,647;-0,701;-1,432;-3,180;26,656;0,000;258,640;Inf;273,000;260,000;-1,052;2,993;1,158;25,202
4044,500;2,810;0,773;-34,315;3,075;9,490;5,211;36,913;4,874;-8,975;-2,729;0,000;38,600;39,500;9,650;3,126;-0,444;-2,042;-0,544;-1,333;-3,180;26,656;0,000;258,640;Inf;274,000;260,000;-1,225;2,990;1,131;25,197
4045,000;2,810;0,773;-34,315;3,075;9,490;5,211;36,913;4,874;-8,975;-2,729;0,000;38,600;39,500;9,650;3,126;-0,607;-1,723;-0,385;-1,213;-3,180;26,656;0,000;259,340;Inf;274,000;260,000;-1,091;2,987;1,161;25,176
4045,500;2,810;0,773;-34,315;3,075;9,490;5,211;36,913;4,874;-8,975;-2,729;0,000;38,600;39,500;9,650;3,126;-0,413;-1,668;-0,380;-1,028;-3,180;26,656;0,000;259,340;Inf;274,000;260,000;-0,982;2,984;1,205;25,157
4046,000;2,810;0,773;-34,315;3,075;9,490;5,189;36,897;4,829;-8,932;-2,744;0,000;38,644;39,449;9,650;3,126;-0,562;-1,294;-0,285;-1,039;-3,184;26,647;0,000;259,640;Inf;274,000;260,000;-0,872;2,981;1,250;25,118
4046,500;2,810;0,773;-34,315;3,075;9,490;5,189;36,897;4,829;-8,932;-2,744;0,000;38,600;39,400;9,650;3,126;-0,308;-1,717;-0,275;-1,312;-3,184;26,647;0,000;259,640;Inf;274,000;260,000;-0,795;2,979;1,255;25,053
4047,000;2,769;0,694;-34,562;3,075;9,447;5,189;36,897;4,829;-8,932;-2,744;0,000;38,600;39,400;9,754;3,137;-0,487;-1,584;-0,322;-1,079;-3,184;26,647;0,000;258,640;Inf;274,000;260,000;-0,903;2,976;1,283;24,975
4047,500;2,769;0,694;-34,562;3,075;9,447;5,189;36,897;4,829;-8,932;-2,744;0,000;38,600;39,400;9,754;3,137;-0,420;-1,720;-0,352;-1,078;-3,184;26,647;0,000;258,640;Inf;275,000;260,000;-0,868;2,973;1,301;24,928
4048,000;2,769;0,694;-34,562;3,075;9,447;5,189;36,897;4,829;-8,932;-2,744;0,000;38,600;39,400;9,754;3,137;-0,541;-1,303;-0,337;-1,092;-3,184;26,647;0,000;261,240;Inf;275,000;260,000;-0,893;2,969;1,307;24,905
4048,500;2,769;0,694;-34,562;3,075;9,447;5,189;36,897;4,829;-8,932;-2,744;0,000;38,600;39,400;9,754;3,137;-0,676;-1,274;-0,350;-1,129;-3,184;26,647;0,000;261,240;Inf;274,000;260,000;-0,818;2,966;1,393;24,818
4049,000;2,769;0,694;-34,562;3,075;9,447;5,206;36,910;4,877;-8,877;-2,751;0,000;38,639;39,424;9,754;3,137;-0,491;-1,315;-0,255;-1,008;-3,170;26,653;0,000;260,640;Inf;274,000;260,000;-0,857;2,963;1,372;24,784
4049,500;2,769;0,694;-34,562;3,075;9,447;5,206;36,910;4,877;-8,877;-2,751;0,000;38,600;39,400;9,754;3,137;-0,053;-1,738;-0,194;-1,141;-3,170;26,653;0,000;260,640;Inf;274,000;260,000;-0,767;2,959;1,379;24,770
4050,000;3,237;0,784;-35,209;3,021;9,461;5,206;36,910;4,877;-8,877;-2,751;0,000;38,600;39,400;9,502;3,161;-0,092;-1,117;-0,064;-0,654;-3,170;26,653;0,000;261,140;Inf;274,000;260,000;-0,781;2,956;1,445;24,744
4050,500;3,237;0,784;-35,209;3,021;9,461;5,206;36,910;4,877;-8,877;-2,751;0,000;38,600;39,400;9,502;3,161;-0,384;-1,247;-0,196;-1,033;-3,170;26,653;0,000;261,140;Inf;273,000;260,000;-0,482;2,961;1,434;24,763
4051,000;3,237;0,784;-35,209;3,021;9,461;5,206;36,910;4,877;-8,877;-2,751;0,000;38,600;39,400;9,502;3,161;-0,430;-1,561;-0,192;-1,062;-3,170;26,653;0,000;261,040;Inf;273,000;260,000;-0,715;2,965;1,419;24,701
4051,500;3,237;0,784;-35,209;3,021;9,461;5,206;36,910;4,877;-8,877;-2,751;0,000;38,600;39,400;9,502;3,161;-0,309;-1,200;-0,100;-0,878;-3,170;26,653;0,000;261,040;Inf;272,000;260,000;-0,812;2,970;1,425;24,650
4052,000;3,237;0,784;-35,209;3,021;9,461;5,206;36,910;4,877;-8,877;-2,751;0,000;38,600;39,400;9,502;3,161;-0,135;-1,608;-0,048;-0,828;-3,170;26,653;0,000;260,540;Inf;272,000;260,000;-0,622;2,974;1,422;24,605
4052,500;3,237;0,784;-35,209;3,021;9,461;5,180;36,902;4,842;-8,836;-2,759;0,000;38,646;39,427;9,502;3,161;0,130;-1,400;0,136;-0,774;-3,181;26,657;0,000;260,540;Inf;272,000;260,000;-0,655;2,979;1,458;24,602
4053,000;3,237;0,784;-35,209;3,021;9,461;5,180;36,902;4,842;-8,836;-2,759;0,000;38,600;39,400;9,502;3,161;0,158;-1,418;0,092;-0,937;-3,181;26,657;0,000;260,940;Inf;272,000;260,000;-0,477;2,983;1,494;24,613
4053,500;2,616;0,668;-34,391;3,138;9,610;5,180;36,902;4,842;-8,836;-2,759;0,000;38,600;39,400;9,586;2,983;0,066;-1,452;0,129;-0,861;-3,181;26,657;0,000;260,940;Inf;272,000;260,000;-0,526;2,987;1,538;24,546
4054,000;2,616;0,668;-34,391;3,138;9,610;5,180;36,902;4,842;-8,836;-2,759;0,000;38,600;39,400;9,586;2,983;-0,135;-1,167;0,094;-0,618;-3,181;26,657;0,000;261,340;Inf;272,000;260,000;-0,530;2,981;1,542;24,523
4054,500;2,616;0,668;-34,391;3,138;9,610;5,180;36,902;4,842;-8,836;-2,759;0,000;38,600;39,400;9,586;2,983;0,282;-1,034;0,315;-0,550;-3,181;26,657;0,000;261,340;Inf;271,000;260,000;-0,457;2,975;1,623;24,479
4055,000;2,616;0,668;-34,391;3,138;9,610;5,180;36,902;4,842;-8,836;-2,759;0,000;38,600;39,400;9,586;2,983;0,052;-1,493;0,140;-0,677;-3,181;26,657;0,000;259,040;Inf;271,000;260,000;-0,247;2,969;1,608;24,446
4055,500;2,616;0,668;-34,391;3,138;9,610;5,227;36,862;4,883;-8,792;-2,753;0,000;38,641;39,454;9,586;2,983;0,069;-1,160;0,190;-0,501;-3,176;26,657;0,000;259,040;Inf;271,000;260,000;-0,495;2,963;1,624;24,385
4056,000;2,616;0,668;-34,391;3,138;9,610;5,227;36,862;4,883;-8,792;-2,753;0,000;38,600;39,500;9,586;2,983;0,164;-0,710;0,343;-0,449;-3,176;26,657;0,000;259,040;Inf;271,000;260,000;-0,351;2,958;1,707;24,349
4056,500;3,002;0,797;-33,473;3,056;9,453;5,227;36,862;4,883;-8,792;-2,753;0,000;38,600;39,500;9,860;3,017;0,385;-1,077;0,359;-0,610;-3,176;26,657;0,000;259,040;Inf;271,000;260,000;-0,163;2,952;1,746;24,340
4057,000;3,002;0,797;-33,473;3,056;9,453;5,227;36,862;4,883;-8,792;-2,753;0,000;38,600;39,500;9,860;3,017;0,361;-1,150;0,385;-0,551;-3,176;26,657;0,000;259,740;Inf;271,000;260,000;-0,236;2,953;1,729;24,197
4057,500;3,002;0,797;-33,473;3,056;9,453;5,227;36,862;4,883;-8,792;-2,753;0,000;38,600;39,500;9,860;3,017;0,386;-1,317;0,336;-0,750;-3,176;26,657;0,000;259,740;Inf;271,000;260,000;-0,239;2,954;1,764;24,189
4058,000;3,002;0,797;-33,473;3,056;9,453;5,227;36,862;4,883;-8,792;-2,753;0,000;38,600;39,500;9,860;3,017;0,191;-0,683;0,427;-0,456;-3,176;26,657;0,000;258,740;Inf;271,000;260,000;-0,336;2,954;1,806;24,209
4058,500;3,002;0,797;-33,473;3,056;9,453;5,227;36,862;4,883;-8,792;-2,753;0,000;38,600;39,500;9,860;3,017;0,369;-1,274;0,404;-0,690;-3,176;26,657;0,000;258,740;Inf;272,000;260,000;-0,130;2,955;1,772;24,150
4059,000;3,002;0,797;-33,473;3,056;9,453;5,194;36,878;4,853;-8,715;-2,748;0,000;38,643;39,367;9,860;3,017;0,168;-1,571;0,204;-0,966;-3,170;26,664;0,000;259,140;Inf;272,000;260,000;-0,298;2,956;1,738;24,161
4059,500;3,002;0,797;-33,473;3,056;9,453;5,194;36,878;4,853;-8,715;-2,748;0,000;38,600;39,400;9,860;3,017;-0,078;-1,468;0,172;-0,716;-3,170;26,664;0,000;259,140;Inf;272,000;260,000;-0,541;2,957;1,745;24,019
4060,000;2,640;0,624;-35,209;3,033;9,589;5,194;36,878;4,853;-8,715;-2,748;0,000;38,600;39,400;9,609;3,252;-0,028;-1,445;0,196;-0,815;-3,170;26,664;0,000;259,340;Inf;272,000;260,000;-0,523;2,958;1,729;23,851
4060,500;2,640;0,624;-35,209;3,033;9,589;5,194;36,878;4,853;-8,715;-2,748;0,000;38,600;39,400;9,609;3,252;0,075;-0,887;0,344;-0,495;-3,170;26,664;0,000;259,340;Inf;272,000;260,000;-0,523;2,952;1,699;23,638
4061,000;2,640;0,624;-35,209;3,033;9,589;5,194;36,878;4,853;-8,715;-2,748;0,000;38,600;39,400;9,609;3,252;-0,199;-1,463;0,176;-0,796;-3,170;26,664;0,000;259,740;Inf;272,000;260,000;-0,241;2,947;1,728;23,706
4061,500;2,640;0,624;-35,209;3,033;9,589;5,194;36,878;4,853;-8,715;-2,748;0,000;38,600;39,400;9,609;3,252;0,348;-0,992;0,399;-0,320;-3,170;26,664;0,000;259,740;Inf;272,000;260,000;-0,570;2,942;1,784;23,713
4062,000;2,640;0,624;-35,209;3,033;9,589;5,230;36,908;4,899;-8,673;-2,738;0,000;38,626;39,343;9,609;3,252;0,157;-0,620;0,414;-0,406;-3,170;26,667;0,000;260,040;Inf;272,000;260,000;-0,141;2,937;1,782;23,798
4062,500;2,640;0,624;-35,209;3,033;9,589;5,230;36,908;4,899;-8,673;-2,738;0,000;38,600;39,300;9,609;3,252;0,378;-1,258;0,387;-0,563;-3,170;26,667;0,000;260,040;Inf;272,000;260,000;-0,113;2,932;1,762;23,889
4063,000;3,225;0,807;-34,945;3,111;9,676;5,230;36,908;4,899;-8,673;-2,738;0,000;38,600;39,300;9,621;3,027;0,324;-0,883;0,512;-0,283;-3,170;26,667;0,000;259,940;Inf;272,000;260,000;-0,264;2,928;1,788;23,963
4063,500;3,225;0,807;-34,945;3,111;9,676;5,230;36,908;4,899;-8,673;-2,738;0,000;38,600;39,300;9,621;3,027;0,392;-0,781;0,537;-0,192;-3,170;26,667;0,000;259,940;Inf;272,000;260,000;-0,083;2,932;1,884;24,021
4064,000;3,225;0,807;-34,945;3,111;9,676;5,230;36,908;4,899;-8,673;-2,738;0,000;38,600;39,300;9,621;3,027;0,420;-1,049;0,566;-0,300;-3,170;26,667;0,000;260,040;Inf;272,000;260,000;-0,011;2,937;1,839;24,157
4064,500;3,225;0,807;-34,945;3,111;9,676;5,230;36,908;4,899;-8,673;-2,738;0,000;38,600;39,300;9,621;3,027;0,587;-1,056;0,640;-0,447;-3,170;26,667;0,000;260,040;Inf;272,000;260,000;-0,091;2,942;1,900;24,193
4065,000;3,225;0,807;-34,945;3,111;9,676;5,243;36,879;4,888;-8,635;-2,747;0,000;38,616;39,315;9,621;3,027;0,195;-0,712;0,461;-0,409;-3,174;26,665;0,000;260,640;Inf;272,000;260,000;-0,069;2,947;1,880;24,203
4065,500;3,225;0,807;-34,945;3,111;9,676;5,243;36,879;4,888;-8,635;-2,747;0,000;38,600;39,300;9,621;3,027;0,539;-0,914;0,552;-0,553;-3,174;26,665;0,000;260,640;Inf;272,000;260,000;-0,116;2,951;1,929;24,191
4066,000;3,225;0,807;-34,945;3,111;9,676;5,243;36,879;4,888;-8,635;-2,747;0,000;38,600;39,300;9,621;3,027;0,237;-1,329;0,360;-0,756;-3,174;26,665;0,000;260,540;Inf;272,000;260,000;-0,094;2,956;1,880;24,206
4066,500;2,464;0,682;-34,337;3,124;9,549;5,243;36,879;4,888;-8,635;-2,747;0,000;38,600;39,300;9,675;3,173;0,163;-1,194;0,409;-0,481;-3,174;26,665;0,000;260,540;Inf;272,000;260,000;-0,372;2,960;1,860;24,294
4067,000;2,464;0,682;-34,337;3,124;9,549;5,243;36,879;4,888;-8,635;-2,747;0,000;38,600;39,300;9,675;3,173;0,123;-0,723;0,453;-0,473;-3,174;26,665;0,000;260,240;Inf;272,000;260,000;-0,276;2,952;1,869;24,345
4067,500;2,464;0,682;-34,337;3,124;9,549;5,243;36,879;4,888;-8,635;-2,747;0,000;38,600;39,300;9,675;3,173;0,334;-0,570;0,545;-0,329;-3,174;26,665;0,000;260,240;Inf;272,000;260,000;-0,155;2,944;1,933;24,457
4068,000;2,464;0,682;-34,337;3,124;9,549;5,243;36,879;4,888;-8,635;-2,747;0,000;38,600;39,300;9,675;3,173;0,472;-0,912;0,560;-0,392;-3,174;26,665;0,000;259,940;Inf;272,000;260,000;-0,005;2,936;1,879;24,436
4068,500;2,464;0,682;-34,337;3,124;9,549;5,199;36,887;4,860;-8,574;-2,758;0,000;38,602;39,310;9,675;3,173;0,330;-0,833;0,494;-0,290;-3,173;26,658;0,000;259,940;Inf;272,000;260,000;-0,068;2,928;1,907;24,455
4069,000;2,464;0,682;-34,337;3,124;9,549;5,199;36,887;4,860;-8,574;-2,758;0,000;38,600;39,300;9,675;3,173;0,629;-0,897;0,681;-0,086;-3,173;26,658;0,000;260,640;Inf;272,000;260,000;-0,075;2,921;1,930;24,477
4069,500;2,749;0,741;-34,230;3,122;9,495;5,199;36,887;4,860;-8,574;-2,758;0,000;38,600;39,300;9,618;3,076;0,398;-0,320;0,689;-0,162;-3,173;26,658;0,000;260,640;Inf;272,000;260,000;0,082;2,913;2,005;24,520
4070,000;2,749;0,741;-34,230;3,122;9,495;5,199;36,887;4,860;-8,574;-2,758;0,000;38,600;39,300;9,618;3,076;0,693;-1,054;0,679;-0,413;-3,173;26,658;0,000;260,940;Inf;272,000;260,000;0,151;2,911;1,958;24,358
4070,500;2,749;0,741;-34,230;3,122;9,495;5,199;36,887;4,860;-8,574;-2,758;0,000;38,600;39,300;9,618;3,076;0,500;-0,729;0,690;-0,314;-3,173;26,658;0,000;260,940;Inf;272,000;260,000;-0,024;2,908;1,978;24,318
4071,000;2,749;0,741;-34,230;3,122;9,495;5,199;36,887;4,860;-8,574;-2,758;0,000;38,600;39,300;9,618;3,076;0,340;-0,558;0,643;-0,189;-3,173;26,658;0,000;260,640;Inf;272,000;260,000;0,037;2,905;1,981;24,252
4071,500;2,749;0,741;-34,230;3,122;9,495;5,184;36,881;4,886;-8,540;-2,730;0,000;38,578;39,258;9,618;3,076;0,559;-0,663;0,736;0,023;-3,183;26,653;0,000;260,640;Inf;272,000;260,000;0,059;2,903;2,053;24,283
4072,000;2,749;0,741;-34,230;3,122;9,495;5,184;36,881;4,886;-8,540;-2,730;0,000;38,600;39,300;9,618;3,076;0,742;-0,758;0,846;-0,186;-3,183;26,653;0,000;260,240;Inf;272,000;260,000;0,164;2,900;2,091;24,265
4072,500;2,749;0,741;-34,230;3,122;9,495;5,184;36,881;4,886;-8,540;-2,730;0,000;38,600;39,300;9,618;3,076;0,700;-0,046;0,963;0,159;-3,183;26,653;0,000;260,240;Inf;272,000;260,000;0,161;2,898;2,079;24,307
4073,000;3,030;0,802;-34,384;3,082;9,496;5,184;36,881;4,886;-8,540;-2,730;0,000;38,600;39,300;9,631;3,190;1,063;-0,795;0,984;0,033;-3,183;26,653;0,000;259,540;Inf;272,000;260,000;0,444;2,895;2,127;24,277
4073,500;3,030;0,802;-34,384;3,082;9,496;5,184;36,881;4,886;-8,540;-2,730;0,000;38,600;39,300;9,631;3,190;0,805;-0,262;1,004;0,105;-3,183;26,653;0,000;259,540;Inf;272,000;260,000;0,321;2,898;2,134;24,271
4074,000;3,030;0,802;-34,384;3,082;9,496;5,184;36,881;4,886;-8,540;-2,730;0,000;38,600;39,300;9,631;3,190;0,687;-0,488;0,934;-0,086;-3,183;26,653;0,000;260,140;Inf;272,000;260,000;0,413;2,900;2,182;24,272
4074,500;3,030;0,802;-34,384;3,082;9,496;5,184;36,881;4,886;-8,540;-2,730;0,000;38,600;39,300;9,631;3,190;0,893;-0,862;0,855;-0,068;-3,183;26,653;0,000;260,140;Inf;272,000;260,000;0,262;2,902;2,149;24,309
4075,000;3,030;0,802;-34,384;3,082;9,496;5,226;36,855;4,881;-8,484;-2,741;0,000;38,571;39,244;9,631;3,190;0,654;-0,340;0,975;-0,022;-3,168;26,660;0,000;260,740;Inf;272,000;260,000;0,204;2,904;2,171;24,327
4075,500;3,030;0,802;-34,384;3,082;9,496;5,226;36,855;4,881;-8,484;-2,741;0,000;38,600;39,200;9,631;3,190;0,898;-0,770;0,954;0,019;-3,168;26,660;0,000;260,740;Inf;272,000;260,000;0,317;2,906;2,170;24,343
4076,000;2,778;0,640;-35,209;3,096;9,576;5,226;36,855;4,881;-8,484;-2,741;0,000;38,600;39,200;9,523;3,055;0,716;-0,401;0,934;-0,080;-3,168;26,660;0,000;260,440;Inf;272,000;260,000;0,275;2,908;2,179;24,346
4076,500;2,778;0,640;-35,209;3,096;9,576;5,226;36,855;4,881;-8,484;-2,741;0,000;38,600;39,200;9,523;3,055;0,316;-0,469;0,768;-0,237;-3,168;26,660;0,000;260,440;Inf;272,000;260,000;0,292;2,906;2,179;24,271
4077,000;2,778;0,640;-35,209;3,096;9,576;5,226;36,855;4,881;-8,484;-2,741;0,000;38,600;39,200;9,523;3,055;0,762;-0,721;0,829;-0,319;-3,168;26,660;0,000;259,840;Inf;272,000;260,000;0,095;2,904;2,181;24,257
4077,500;2,778;0,640;-35,209;3,096;9,576;5,226;36,855;4,881;-8,484;-2,741;0,000;38,600;39,200;9,523;3,055;0,483;-0,632;0,780;-0,039;-3,168;26,660;0,000;259,840;Inf;272,000;260,000;0,137;2,902;2,147;24,279
4078,000;2,778;0,640;-35,209;3,096;9,576;5,243;36,903;4,877;-8,420;-2,741;0,000;38,546;39,192;9,523;3,055;1,045;-0,909;0,821;-0,082;-3,175;26,656;0,000;259,940;Inf;272,000;260,000;0,148;2,900;2,144;24,343
4078,500;2,778;0,640;-35,209;3,096;9,576;5,243;36,903;4,877;-8,420;-2,741;0,000;38,500;39,200;9,523;3,055;0,728;-0,554;0,951;0,039;-3,175;26,656;0,000;259,940;Inf;272,000;260,000;0,219;2,898;2,155;24,543
4079,000;2,778;0,640;-35,209;3,096;9,576;5,243;36,903;4,877;-8,420;-2,741;0,000;38,500;39,200;9,523;3,055;0,623;-0,725;0,837;-0,202;-3,175;26,656;0,000;260,140;Inf;272,000;260,000;0,291;2,896;2,145;24,544
4079,500;2,965;0,732;-34,357;3,145;9,557;5,243;36,903;4,877;-8,420;-2,741;0,000;38,500;39,200;9,690;2,953;0,780;-0,294;0,979;0,066;-3,175;26,656;0,000;260,140;Inf;272,000;260,000;0,133;2,894;2,232;24,510
4080,000;2,965;0,732;-34,357;3,145;9,557;5,243;36,903;4,877;-8,420;-2,741;0,000;38,500;39,200;9,690;2,953;0,978;-0,469;1,065;0,274;-3,175;26,656;0,000;260,640;Inf;272,000;260,000;0,383;2,895;2,200;24,454
4080,500;2,965;0,732;-34,357;3,145;9,557;5,243;36,903;4,877;-8,420;-2,741;0,000;38,500;39,200;9,690;2,953;0,898;-0,323;1,141;0,070;-3,175;26,656;0,000;260,640;Inf;272,000;260,000;0,462;2,896;2,250;24,435
4081,000;2,965;0,732;-34,357;3,145;9,557;5,243;36,903;4,877;-8,420;-2,741;0,000;38,500;39,200;9,690;2,953;0,873;-0,709;0,954;0,133;-3,175;26,656;0,000;260,440;Inf;272,000;260,000;0,447;2,897;2,249;24,422
4081,500;2,965;0,732;-34,357;3,145;9,557;5,244;36,855;4,891;-8,386;-2,735;0,000;38,536;39,160;9,690;2,953;0,783;-0,103;1,109;0,213;-3,164;26,656;0,000;260,440;Inf;272,000;260,000;0,313;2,898;2,266;24,455
4082,000;2,965;0,732;-34,357;3,145;9,557;5,244;36,855;4,891;-8,386;-2,735;0,000;38,500;39,200;9,690;2,953;0,665;-0,211;0,985;0,054;-3,164;26,656;0,000;260,540;Inf;272,000;260,000;0,501;2,899;2,314;24,440
4082,500;2,979;0,735;-35,073;3,063;9,552;5,244;36,855;4,891;-8,386;-2,735;0,000;38,500;39,200;9,639;3,223;1,055;-0,622;1,009;-0,031;-3,164;26,656;0,000;260,540;Inf;272,000;260,000;0,373;2,901;2,268;24,442
4083,000;2,979;0,735;-35,073;3,063;9,552;5,244;36,855;4,891;-8,386;-2,735;0,000;38,500;39,200;9,639;3,223;0,732;-0,033;1,080;0,241;-3,164;26,656;0,000;260,540;Inf;272,000;260,000;0,353;2,902;2,321;24,461
4083,500;2,979;0,735;-35,073;3,063;9,552;5,244;36,855;4,891;-8,386;-2,735;0,000;38,500;39,200;9,639;3,223;1,108;-0,667;1,032;0,195;-3,164;26,656;0,000;260,540;Inf;272,000;260,000;0,505;2,903;2,288;24,501
4084,000;2,979;0,735;-35,073;3,063;9,552;5,244;36,855;4,891;-8,386;-2,735;0,000;38,500;39,200;9,639;3,223;1,215;-0,315;1,200;0,270;-3,164;26,656;0,000;260,840;Inf;272,000;260,000;0,417;2,904;2,314;24,527
4084,500;2,979;0,735;-35,073;3,063;9,552;5,214;36,849;4,894;-8,356;-2,739;0,000;38,521;39,108;9,639;3,223;1,049;-0,403;1,114;0,112;-3,166;26,653;0,000;260,840;Inf;272,000;260,000;0,592;2,906;2,369;24,556
4085,000;2,979;0,735;-35,073;3,063;9,552;5,214;36,849;4,894;-8,356;-2,739;0,000;38,500;39,100;9,639;3,223;1,039;-0,362;1,170;0,136;-3,166;26,653;0,000;260,740;Inf;272,000;260,000;0,468;2,907;2,341;24,589
4085,500;2,979;0,735;-35,073;3,063;9,552;5,214;36,849;4,894;-8,356;-2,739;0,000;38,500;39,100;9,639;3,223;0,907;-0,312;1,148;0,083;-3,166;26,653;0,000;260,740;Inf;272,000;260,000;0,496;2,908;2,341;24,621
4086,000;2,576;0,593;-35,209;3,096;9,627;5,214;36,849;4,894;-8,356;-2,739;0,000;38,500;39,100;9,466;3,129;1,207;-0,489;1,131;0,060;-3,166;26,653;0,000;260,240;Inf;272,000;260,000;0,457;2,909;2,336;24,679
4086,500;2,576;0,593;-35,209;3,096;9,627;5,214;36,849;4,894;-8,356;-2,739;0,000;38,500;39,100;9,466;3,129;0,769;-0,059;1,068;0,171;-3,166;26,653;0,000;260,240;Inf;272,000;260,000;0,477;2,904;2,375;24,639
4087,000;2,576;0,593;-35,209;3,096;9,627;5,214;36,849;4,894;-8,356;-2,739;0,000;38,500;39,100;9,466;3,129;0,970;-0,251;1,104;0,068;-3,166;26,653;0,000;260,540;Inf;272,000;260,000;0,487;2,898;2,426;24,482
4087,500;2,576;0,593;-35,209;3,096;9,627;5,214;36,849;4,894;-8,356;-2,739;0,000;38,500;39,100;9,466;3,129;1,047;-0,400;1,112;0,071;-3,166;26,653;0,000;260,540;Inf;272,000;260,000;0,473;2,893;2,413;24,235
4088,000;2,576;0,593;-35,209;3,096;9,627;5,180;36,870;4,889;-8,291;-2,739;0,000;38,516;39,115;9,466;3,129;1,023;-0,355;1,136;0,133;-3,173;26,644;0,000;261,340;Inf;272,000;260,000;0,458;2,888;2,414;24,157
4088,500;2,576;0,593;-35,209;3,096;9,627;5,180;36,870;4,889;-8,291;-2,739;0,000;38,500;39,100;9,466;3,129;0,875;-0,547;1,123;0,121;-3,173;26,644;0,000;261,340;Inf;271,000;260,000;0,484;2,883;2,311;24,095
4089,000;3,010;0,766;-34,443;3,078;9,515;5,180;36,870;4,889;-8,291;-2,739;0,000;38,500;39,100;9,683;3,152;1,261;-0,445;1,177;0,069;-3,173;26,644;0,000;261,240;Inf;271,000;260,000;0,393;2,878;2,410;23,885
4089,500;3,010;0,766;-34,443;3,078;9,515;5,180;36,870;4,889;-8,291;-2,739;0,000;38,500;39,100;9,683;3,152;1,096;-0,198;1,216;0,466;-3,173;26,644;0,000;261,240;Inf;270,000;260,000;0,516;2,880;2,344;23,846
4090,000;3,010;0,766;-34,443;3,078;9,515;5,180;36,870;4,889;-8,291;-2,739;0,000;38,500;39,100;9,683;3,152;0,936;-0,605;1,125;0,126;-3,173;26,644;0,000;259,940;Inf;270,000;260,000;0,645;2,882;2,361;23,828
4090,500;3,010;0,766;-34,443;3,078;9,515;5,180;36,870;4,889;-8,291;-2,739;0,000;38,500;39,100;9,683;3,152;1,232;-0,694;1,258;0,263;-3,173;26,644;0,000;259,940;Inf;270,000;260,000;0,396;2,884;2,347;23,824
4091,000;3,010;0,766;-34,443;3,078;9,515;5,192;36,839;4,879;-8,242;-2,746;0,000;38,500;39,077;9,683;3,152;1,067;-0,707;1,180;-0,102;-3,173;26,641;0,000;260,040;Inf;270,000;260,000;0,515;2,886;2,374;23,719
4091,500;3,010;0,766;-34,443;3,078;9,515;5,192;36,839;4,879;-8,242;-2,746;0,000;38,500;39,100;9,683;3,152;0,846;-0,546;1,137;-0,111;-3,173;26,641;0,000;260,040;Inf;270,000;260,000;0,360;2,888;2,319;23,793
4092,000;2,775;0,725;-34,518;3,117;9,571;5,192;36,839;4,879;-8,242;-2,746;0,000;38,500;39,100;9,718;3,169;1,091;-0,781;1,125;-0,037;-3,173;26,641;0,000;260,140;Inf;270,000;260,000;0,331;2,890;2,329;23,842
4092,500;2,775;0,725;-34,518;3,117;9,571;5,192;36,839;4,879;-8,242;-2,746;0,000;38,500;39,100;9,718;3,169;0,919;-0,050;1,110;0,286;-3,173;26,641;0,000;260,140;Inf;270,000;260,000;0,350;2,888;2,318;23,589
4093,000;2,775;0,725;-34,518;3,117;9,571;5,192;36,839;4,879;-8,242;-2,746;0,000;38,500;39,100;9,718;3,169;0,777;-0,758;1,034;0,099;-3,173;26,641;0,000;259,840;Inf;270,000;260,000;0,566;2,886;2,324;23,575
4093,500;2,775;0,725;-34,518;3,117;9,571;5,192;36,839;4,879;-8,242;-2,746;0,000;38,500;39,100;9,718;3,169;1,037;-0,049;1,238;0,392;-3,173;26,641;0,000;259,840;Inf;270,000;260,000;0,288;2,885;2,458;23,623
4094,000;2,775;0,725;-34,518;3,117;9,571;5,192;36,839;4,879;-8,242;-2,746;0,000;38,500;39,100;9,718;3,169;1,117;-0,503;1,107;0,359;-3,173;26,641;0,000;259,340;Inf;270,000;260,000;0,654;2,883;2,397;23,612
4094,500;2,775;0,725;-34,518;3,117;9,571;5,266;36,843;4,889;-8,208;-2,748;0,000;38,481;39,047;9,718;3,169;1,191;-0,065;1,338;0,443;-3,171;26,629;0,000;259,340;Inf;270,000;260,000;0,520;2,881;2,448;23,647
4095,000;2,775;0,725;-34,518;3,117;9,571;5,266;36,843;4,889;-8,208;-2,748;0,000;38,500;39,000;9,718;3,169;1,396;-0,286;1,370;0,460;-3,171;26,629;0,000;258,440;Inf;270,000;260,000;0,726;2,879;2,497;23,710
4095,500;2,767;0,716;-34,809;3,113;9,569;5,266;36,843;4,889;-8,208;-2,748;0,000;38,500;39,000;9,560;2,947;1,132;-0,209;1,305;0,439;-3,171;26,629;0,000;258,440;Inf;271,000;260,000;0,735;2,878;2,422;23,781
4096,000;2,767;0,716;-34,809;3,113;9,569;5,266;36,843;4,889;-8,208;-2,748;0,000;38,500;39,000;9,560;2,947;1,144;0,149;1,385;0,456;-3,171;26,629;0,000;257,640;Inf;271,000;260,000;0,667;2,876;2,497;23,780
4096,500;2,767;0,716;-34,809;3,113;9,569;5,266;36,843;4,889;-8,208;-2,748;0,000;38,500;39,000;9,560;2,947;1,270;-0,152;1,402;0,285;-3,171;26,629;0,000;257,640;Inf;272,000;260,000;0,784;2,874;2,421;23,813
4097,000;2,767;0,716;-34,809;3,113;9,569;5,266;36,843;4,889;-8,208;-2,748;0,000;38,500;39,000;9,560;2,947;1,108;-0,412;1,283;0,212;-3,171;26,629;0,000;258,340;Inf;272,000;260,000;0,701;2,872;2,428;23,845
4097,500;2,767;0,716;-34,809;3,113;9,569;5,282;36,865;4,902;-8,140;-2,735;0,000;38,477;39,066;9,560;2,947;1,427;0,049;1,466;0,497;-3,172;26,640;0,000;258,340;Inf;273,000;260,000;0,548;2,871;2,461;23,902
4098,000;2,767;0,716;-34,809;3,113;9,569;5,282;36,865;4,902;-8,140;-2,735;0,000;38,500;39,100;9,560;2,947;0,849;-0,592;1,240;0,209;-3,172;26,640;0,000;257,540;Inf;273,000;260,000;0,860;2,869;2,424;24,011
4098,500;2,694;0,610;-35,209;3,081;9,599;5,282;36,865;4,902;-8,140;-2,735;0,000;38,500;39,100;9,576;3,064;1,210;-0,346;1,369;0,261;-3,172;26,640;0,000;257,540;Inf;274,000;260,000;0,426;2,867;2,424;24,051
4099,000;2,694;0,610;-35,209;3,081;9,599;5,282;36,865;4,902;-8,140;-2,735;0,000;38,500;39,100;9,576;3,064;1,128;-0,014;1,337;0,478;-3,172;26,640;0,000;257,940;Inf;274,000;260,000;0,624;2,864;2,450;24,018
4099,500;2,694;0,610;-35,209;3,081;9,599;5,282;36,865;4,902;-8,140;-2,735;0,000;38,500;39,100;9,576;3,064;1,234;-0,432;1,345;0,283;-3,172;26,640;0,000;257,940;Inf;275,000;260,000;0,732;2,862;2,427;23,911
4100,000;2,694;0,610;-35,209;3,081;9,599;5,282;36,865;4,902;-8,140;-2,735;0,000;38,500;39,100;9,576;3,064;1,253;-0,183;1,422;0,383;-3,172;26,640;0,000;260,340;Inf;275,000;260,000;0,608;2,859;2,413;23,731
4100,500;2,694;0,610;-35,209;3,081;9,599;5,282;36,865;4,902;-8,140;-2,735;0,000;38,500;39,100;9,576;3,064;1,374;-0,675;1,396;0,389;-3,172;26,640;0,000;260,340;Inf;275,000;260,000;0,719;2,856;2,429;23,665
4101,000;2,694;0,610;-35,209;3,081;9,599;5,302;36,851;4,895;-8,106;-2,725;0,000;38,467;39,102;9,576;3,064;1,275;-0,294;1,351;0,503;-3,163;26,636;0,000;260,040;Inf;275,000;260,000;0,621;2,853;2,501;23,662
4101,500;2,694;0,610;-35,209;3,081;9,599;5,302;36,851;4,895;-8,106;-2,725;0,000;38,500;39,100;9,576;3,064;1,173;-0,096;1,320;0,453;-3,163;26,636;0,000;260,040;Inf;275,000;260,000;0,709;2,851;2,445;23,776
4102,000;3,445;0,809;-35,209;2,952;9,631;5,302;36,851;4,895;-8,106;-2,725;0,000;38,500;39,100;9,611;3,191;1,358;-0,362;1,411;0,339;-3,163;26,636;0,000;259,740;Inf;275,000;260,000;0,712;2,848;2,476;23,760
4102,500;3,445;0,809;-35,209;2,952;9,631;5,302;36,851;4,895;-8,106;-2,725;0,000;38,500;39,100;9,611;3,191;1,372;-0,154;1,490;0,670;-3,163;26,636;0,000;259,740;Inf;275,000;260,000;0,686;2,858;2,488;23,779
4103,000;3,445;0,809;-35,209;2,952;9,631;5,302;36,851;4,895;-8,106;-2,725;0,000;38,500;39,100;9,611;3,191;1,226;0,059;1,444;0,444;-3,163;26,636;0,000;259,440;Inf;275,000;260,000;0,844;2,868;2,562;23,819
4103,500;3,445;0,809;-35,209;2,952;9,631;5,302;36,851;4,895;-8,106;-2,725;0,000;38,500;39,100;9,611;3,191;1,436;-0,411;1,411;0,532;-3,163;26,636;0,000;259,440;Inf;275,000;260,000;0,793;2,877;2,534;23,745
4104,000;3,445;0,809;-35,209;2,952;9,631;5,276;36,843;4,883;-8,063;-2,746;0,000;38,455;39,036;9,611;3,191;1,205;0,129;1,487;0,552;-3,170;26,636;0,000;262,840;Inf;275,000;260,000;0,742;2,886;2,584;23,770
4104,500;3,445;0,809;-35,209;2,952;9,631;5,276;36,843;4,883;-8,063;-2,746;0,000;38,500;39,000;9,611;3,191;1,438;-0,258;1,445;0,648;-3,170;26,636;0,000;262,840;Inf;274,000;260,000;0,843;2,896;2,589;23,832
4105,000;2,987;0,806;-33,948;3,090;9,580;5,276;36,843;4,883;-8,063;-2,746;0,000;38,500;39,000;9,674;2,989;1,415;-0,044;1,542;0,656;-3,170;26,636;0,000;263,540;Inf;274,000;260,000;0,818;2,905;2,586;23,882
4105,500;2,987;0,806;-33,948;3,090;9,580;5,276;36,843;4,883;-8,063;-2,746;0,000;38,500;39,000;9,674;2,989;1,381;0,298;1,616;0,600;-3,170;26,636;0,000;263,540;Inf;273,000;260,000;0,892;2,906;2,637;23,927
4106,000;2,987;0,806;-33,948;3,090;9,580;5,276;36,843;4,883;-8,063;-2,746;0,000;38,500;39,000;9,674;2,989;1,583;-0,298;1,511;0,384;-3,170;26,636;0,000;263,340;Inf;273,000;260,000;0,974;2,907;2,651;23,991
4106,500;2,987;0,806;-33,948;3,090;9,580;5,276;36,843;4,883;-8,063;-2,746;0,000;38,500;39,000;9,674;2,989;1,429;0,341;1,614;0,868;-3,170;26,636;0,000;263,340;Inf;272,000;260,000;0,795;2,909;2,625;24,082
4107,000;2,987;0,806;-33,948;3,090;9,580;5,239;36,828;4,892;-8,023;-2,748;0,000;38,455;39,029;9,674;2,989;1,670;0,315;1,710;0,842;-3,164;26,631;0,000;262,640;Inf;272,000;260,000;1,063;2,910;2,628;24,130
4107,500;2,987;0,806;-33,948;3,090;9,580;5,239;36,828;4,892;-8,023;-2,748;0,000;38,500;39,000;9,674;2,989;1,622;-0,098;1,616;0,654;-3,164;26,631;0,000;262,640;Inf;271,000;260,000;1,134;2,911;2,673;24,166
4108,000;2,987;0,806;-33,948;3,090;9,580;5,239;36,828;4,892;-8,023;-2,748;0,000;38,500;39,000;9,674;2,989;1,379;0,105;1,604;0,500;-3,164;26,631;0,000;262,240;Inf;271,000;260,000;0,949;2,912;2,594;24,204
4108,500;2,686;0,663;-35,209;3,074;9,578;5,239;36,828;4,892;-8,023;-2,748;0,000;38,500;39,000;9,610;3,282;1,471;-0,112;1,634;0,618;-3,164;26,631;0,000;262,240;Inf;270,000;260,000;0,897;2,914;2,598;24,242
4109,000;2,686;0,663;-35,209;3,074;9,578;5,239;36,828;4,892;-8,023;-2,748;0,000;38,500;39,000;9,610;3,282;1,443;-0,036;1,625;0,469;-3,164;26,631;0,000;262,540;Inf;270,000;260,000;0,903;2,910;2,641;24,294
4109,500;2,686;0,663;-35,209;3,074;9,578;5,239;36,828;4,892;-8,023;-2,748;0,000;38,500;39,000;9,610;3,282;1,364;-0,314;1,447;0,285;-3,164;26,631;0,000;262,540;Inf;269,000;260,000;0,875;2,906;2,558;24,334
4110,000;2,686;0,663;-35,209;3,074;9,578;5,239;36,828;4,892;-8,023;-2,748;0,000;38,500;39,000;9,610;3,282;1,382;-0,580;1,444;0,104;-3,164;26,631;0,000;259,840;Inf;269,000;260,000;0,695;2,903;2,519;24,337
4110,500;2,686;0,663;-35,209;3,074;9,578;5,216;36,880;4,909;-7,943;-2,734;0,000;38,459;39,033;9,610;3,282;1,184;-0,406;1,302;0,365;-3,169;26,631;0,000;259,840;Inf;269,000;260,000;0,588;2,899;2,538;24,308
4111,000;2,686;0,663;-35,209;3,074;9,578;5,216;36,880;4,909;-7,943;-2,734;0,000;38,500;39,000;9,610;3,282;1,185;0,561;1,508;0,800;-3,169;26,631;0,000;259,540;Inf;269,000;260,000;0,611;2,896;2,584;24,389
4111,500;2,715;0,726;-33,611;3,158;9,507;5,216;36,880;4,909;-7,943;-2,734;0,000;38,500;39,000;9,792;3,019;1,621;-0,437;1,451;0,558;-3,169;26,631;0,000;259,540;Inf;269,000;260,000;1,014;2,892;2,591;24,386
4112,000;2,715;0,726;-33,611;3,158;9,507;5,216;36,880;4,909;-7,943;-2,734;0,000;38,500;39,000;9,792;3,019;1,183;0,011;1,467;0,484;-3,169;26,631;0,000;259,440;Inf;269,000;260,000;0,798;2,889;2,639;24,374
4112,500;2,715;0,726;-33,611;3,158;9,507;5,216;36,880;4,909;-7,943;-2,734;0,000;38,500;39,000;9,792;3,019;1,440;0,120;1,525;0,715;-3,169;26,631;0,000;259,440;Inf;269,000;260,000;0,786;2,886;2,581;24,424
4113,000;2,715;0,726;-33,611;3,158;9,507;5,216;36,880;4,909;-7,943;-2,734;0,000;38,500;39,000;9,792;3,019;1,533;-0,163;1,603;0,453;-3,169;26,631;0,000;257,640;Inf;269,000;260,000;0,950;2,884;2,606;24,370
4113,500;2,715;0,726;-33,611;3,158;9,507;5,224;36,845;4,900;-7,924;-2,744;0,000;38,453;39,044;9,792;3,019;1,617;-0,258;1,589;0,583;-3,167;26,628;0,000;257,640;Inf;270,000;260,000;0,856;2,881;2,620;24,364
4114,000;2,715;0,726;-33,611;3,158;9,507;5,224;36,845;4,900;-7,924;-2,744;0,000;38,500;39,000;9,792;3,019;1,420;-0,415;1,595;0,401;-3,167;26,628;0,000;257,940;Inf;270,000;260,000;0,883;2,878;2,565;24,375
4114,500;2,715;0,726;-33,611;3,158;9,507;5,224;36,845;4,900;-7,924;-2,744;0,000;38,500;39,000;9,792;3,019;1,474;0,303;1,659;0,786;-3,167;26,628;0,000;257,940;Inf;271,000;260,000;0,750;2,875;2,706;24,390
4115,000;3,048;0,793;-34,384;3,138;9,445;5,224;36,845;4,900;-7,924;-2,744;0,000;38,500;39,000;9,706;3,025;1,498;0,224;1,706;0,804;-3,167;26,628;0,000;257,740;Inf;271,000;260,000;1,056;2,873;2,639;24,463
4115,500;3,048;0,793;-34,384;3,138;9,445;5,224;36,845;4,900;-7,924;-2,744;0,000;38,500;39,000;9,706;3,025;1,467;-0,139;1,629;0,738;-3,167;26,628;0,000;257,740;Inf;272,000;260,000;1,058;2,876;2,618;24,518
4116,000;3,048;0,793;-34,384;3,138;9,445;5,224;36,845;4,900;-7,924;-2,744;0,000;38,500;39,000;9,706;3,025;1,634;0,361;1,703;0,833;-3,167;26,628;0,000;257,940;Inf;272,000;260,000;0,924;2,879;2,628;24,487
4116,500;3,048;0,793;-34,384;3,138;9,445;5,224;36,845;4,900;-7,924;-2,744;0,000;38,500;39,000;9,706;3,025;1,758;0,195;1,800;0,768;-3,167;26,628;0,000;257,940;Inf;273,000;260,000;1,133;2,881;2,723;24,517
4117,000;3,048;0,793;-34,384;3,138;9,445;5,268;36,838;4,898;-7,868;-2,743;0,000;38,462;39,079;9,706;3,025;1,661;-0,212;1,765;0,605;-3,166;26,632;0,000;258,640;Inf;273,000;260,000;1,130;2,884;2,626;24,531
4117,500;3,048;0,793;-34,384;3,138;9,445;5,268;36,838;4,898;-7,868;-2,743;0,000;38,500;39,100;9,706;3,025;1,732;-0,028;1,818;0,584;-3,166;26,632;0,000;258,640;Inf;274,000;260,000;0,955;2,887;2,631;24,422
4118,000;2,716;0,724;-33,933;3,194;9,529;5,268;36,838;4,898;-7,868;-2,743;0,000;38,500;39,100;9,671;2,887;1,521;0,125;1,732;0,837;-3,166;26,632;0,000;258,840;Inf;274,000;260,000;1,027;2,889;2,650;24,394
4118,500;2,716;0,724;-33,933;3,194;9,529;5,268;36,838;4,898;-7,868;-2,743;0,000;38,500;39,100;9,671;2,887;1,549;0,070;1,627;0,700;-3,166;26,632;0,000;258,840;Inf;275,000;260,000;1,054;2,887;2,685;24,374
4119,000;2,716;0,724;-33,933;3,194;9,529;5,268;36,838;4,898;-7,868;-2,743;0,000;38,500;39,100;9,671;2,887;1,590;0,077;1,704;0,755;-3,166;26,632;0,000;259,140;Inf;275,000;260,000;0,986;2,884;2,656;24,411
4119,500;2,716;0,724;-33,933;3,194;9,529;5,268;36,838;4,898;-7,868;-2,743;0,000;38,500;39,100;9,671;2,887;1,526;-0,248;1,706;0,629;-3,166;26,632;0,000;259,140;Inf;275,000;260,000;1,032;2,881;2,657;24,444
4120,000;2,716;0,724;-33,933;3,194;9,529;5,285;36,849;4,909;-7,813;-2,739;0,000;38,457;39,108;9,671;2,887;1,634;0,168;1,786;0,894;-3,163;26,622;0,000;262,840;Inf;275,000;260,000;0,903;2,878;2,698;24,468
4120,500;2,716;0,724;-33,933;3,194;9,529;5,285;36,849;4,909;-7,813;-2,739;0,000;38,500;39,100;9,671;2,887;1,885;0,225;1,876;1,045;-3,163;26,622;0,000;262,840;Inf;274,000;260,000;1,121;2,876;2,797;24,475
4121,000;2,716;0,724;-33,933;3,194;9,529;5,285;36,849;4,909;-7,813;-2,739;0,000;38,500;39,100;9,671;2,887;1,705;0,363;1,811;0,831;-3,163;26,622;0,000;263,240;Inf;274,000;260,000;1,258;2,873;2,723;24,541
4121,500;3,205;0,806;-34,817;3,038;9,559;5,285;36,849;4,909;-7,813;-2,739;0,000;38,500;39,100;9,698;3,120;1,816;-0,059;1,837;0,779;-3,163;26,622;0,000;263,240;Inf;273,000;260,000;1,178;2,870;2,743;24,613
4122,000;3,205;0,806;-34,817;3,038;9,559;5,285;36,849;4,909;-7,813;-2,739;0,000;38,500;39,100;9,698;3,120;1,609;0,091;1,733;0,645;-3,163;26,622;0,000;262,040;Inf;273,000;260,000;1,093;2,876;2,757;24,613
4122,500;3,205;0,806;-34,817;3,038;9,559;5,285;36,849;4,909;-7,813;-2,739;0,000;38,500;39,100;9,698;3,120;1,237;0,125;1,595;0,479;-3,163;26,622;0,000;262,040;Inf;272,000;260,000;1,020;2,881;2,743;24,553
4123,000;3,205;0,806;-34,817;3,038;9,559;5,285;36,849;4,909;-7,813;-2,739;0,000;38,500;39,100;9,698;3,120;1,427;-0,363;1,597;0,515;-3,163;26,622;0,000;263,440;Inf;272,000;260,000;0,859;2,887;2,696;24,529
4123,500;3,205;0,806;-34,817;3,038;9,559;5,255;36,887;4,861;-7,758;-2,747;0,000;38,461;39,190;9,698;3,120;1,295;0,178;1,515;0,497;-3,167;26,622;0,000;263,440;Inf;271,000;260,000;0,794;2,892;2,699;24,589
4124,000;3,205;0,806;-34,817;3,038;9,559;5,255;36,887;4,861;-7,758;-2,747;0,000;38,500;39,200;9,698;3,120;1,428;-0,373;1,516;0,328;-3,167;26,622;0,000;263,540;Inf;271,000;260,000;0,871;2,897;2,653;24,577
4124,500;2,316;0,595;-34,723;3,122;9,543;5,255;36,887;4,861;-7,758;-2,747;0,000;38,500;39,200;9,685;3,191;1,384;0,083;1,584;0,611;-3,167;26,622;0,000;263,540;Inf;270,000;260,000;0,725;2,902;2,667;24,613
4125,000;2,316;0,595;-34,723;3,122;9,543;5,255;36,887;4,861;-7,758;-2,747;0,000;38,500;39,200;9,685;3,191;1,334;0,511;1,658;0,728;-3,167;26,622;0,000;263,140;Inf;270,000;260,000;0,916;2,892;2,725;24,672
4125,500;2,316;0,595;-34,723;3,122;9,543;5,255;36,887;4,861;-7,758;-2,747;0,000;38,500;39,200;9,685;3,191;1,623;-0,310;1,634;0,688;-3,167;26,622;0,000;263,140;Inf;269,000;260,000;1,058;2,883;2,730;24,683
4126,000;2,316;0,595;-34,723;3,122;9,543;5,255;36,887;4,861;-7,758;-2,747;0,000;38,500;39,200;9,685;3,191;1,563;0,478;1,775;0,829;-3,167;26,622;0,000;260,540;Inf;269,000;260,000;0,909;2,874;2,786;24,674
4126,500;2,316;0,595;-34,723;3,122;9,543;5,249;36,858;4,867;-7,726;-2,705;0,000;38,474;39,135;9,685;3,191;1,643;0,705;1,860;1,040;-3,158;26,627;0,000;260,540;Inf;269,000;260,000;1,161;2,865;2,774;24,686
4127,000;2,316;0,595;-34,723;3,122;9,543;5,249;36,858;4,867;-7,726;-2,705;0,000;38,500;39,100;9,685;3,191;2,010;0,056;1,914;1,057;-3,158;26,627;0,000;260,140;Inf;269,000;260,000;1,312;2,856;2,808;24,709
4127,500;2,316;0,595;-34,723;3,122;9,543;5,249;36,858;4,867;-7,726;-2,705;0,000;38,500;39,100;9,685;3,191;1,894;0,569;2,037;1,117;-3,158;26,627;0,000;260,140;Inf;269,000;260,000;1,259;2,847;2,867;24,713
4128,000;3,248;0,895;-34,179;3,055;9,558;5,249;36,858;4,867;-7,726;-2,705;0,000;38,500;39,100;9,679;3,075;1,964;0,452;2,048;1,173;-3,158;26,627;0,000;260,440;Inf;269,000;260,000;1,404;2,838;2,954;24,703
4128,500;3,248;0,895;-34,179;3,055;9,558;5,249;36,858;4,867;-7,726;-2,705;0,000;38,500;39,100;9,679;3,075;1,959;0,568;2,100;1,150;-3,158;26,627;0,000;260,440;Inf;269,000;260,000;1,409;2,845;2,862;24,693
4129,000;3,248;0,895;-34,179;3,055;9,558;5,249;36,858;4,867;-7,726;-2,705;0,000;38,500;39,100;9,679;3,075;2,021;0,093;2,100;0,858;-3,158;26,627;0,000;258,240;Inf;269,000;260,000;1,444;2,851;2,892;24,648
4129,500;3,248;0,895;-34,179;3,055;9,558;5,249;36,858;4,867;-7,726;-2,705;0,000;38,500;39,100;9,679;3,075;2,060;0,199;2,050;1,017;-3,158;26,627;0,000;258,240;Inf;270,000;260,000;1,268;2,858;2,904;24,576
4130,000;3,248;0,895;-34,179;3,055;9,558;5,204;36,832;4,909;-7,680;-2,727;0,000;38,479;39,246;9,679;3,075;2,067;0,093;2,093;0,778;-3,158;26,627;0,000;258,040;Inf;270,000;260,000;1,331;2,864;2,882;24,527
4130,500;3,248;0,895;-34,179;3,055;9,558;5,204;36,832;4,909;-7,680;-2,727;0,000;38,500;39,200;9,679;3,075;2,025;-0,022;2,004;0,871;-3,158;26,627;0,000;258,040;Inf;271,000;260,000;1,258;2,871;2,883;24,560
4131,000;2,909;0,723;-35,209;3,019;9,568;5,204;36,832;4,909;-7,680;-2,727;0,000;38,500;39,200;9,581;3,288;1,849;-0,161;1,929;0,782;-3,158;26,627;0,000;257,340;Inf;271,000;260,000;1,219;2,877;2,872;24,532
4131,500;2,909;0,723;-35,209;3,019;9,568;5,204;36,832;4,909;-7,680;-2,727;0,000;38,500;39,200;9,581;3,288;1,727;0,392;1,937;0,847;-3,158;26,627;0,000;257,340;Inf;272,000;260,000;1,100;2,877;2,870;24,492
4132,000;2,909;0,723;-35,209;3,019;9,568;5,204;36,832;4,909;-7,680;-2,727;0,000;38,500;39,200;9,581;3,288;1,825;0,342;1,991;0,968;-3,158;26,627;0,000;257,240;Inf;272,000;260,000;1,226;2,878;2,934;24,320
4132,500;2,909;0,723;-35,209;3,019;9,568;5,204;36,832;4,909;-7,680;-2,727;0,000;38,500;39,200;9,581;3,288;1,816;0,173;1,889;1,007;-3,158;26,627;0,000;257,240;Inf;273,000;260,000;1,281;2,878;2,871;24,066
4133,000;2,909;0,723;-35,209;3,019;9,568;5,223;36,876;4,903;-7,614;-2,728;0,000;38,486;39,282;9,581;3,288;1,941;0,087;1,989;0,746;-3,158;26,623;0,000;259,940;Inf;273,000;260,000;1,221;2,879;2,850;24,006
4133,500;2,909;0,723;-35,209;3,019;9,568;5,223;36,876;4,903;-7,614;-2,728;0,000;38,500;39,300;9,581;3,288;1,894;0,475;2,036;0,943;-3,158;26,623;0,000;259,940;Inf;273,000;260,000;1,191;2,879;2,893;23,901
4134,000;2,450;0,694;-33,748;3,126;9,512;5,223;36,876;4,903;-7,614;-2,728;0,000;38,500;39,300;9,719;3,091;2,103;-0,005;2,014;0,786;-3,158;26,623;0,000;259,140;Inf;273,000;260,000;1,337;2,880;2,878;23,833
4134,500;2,450;0,694;-33,748;3,126;9,512;5,223;36,876;4,903;-7,614;-2,728;0,000;38,500;39,300;9,719;3,091;1,893;0,594;2,067;1,088;-3,158;26,623;0,000;259,140;Inf;273,000;260,000;1,224;2,873;2,907;23,788
4135,000;2,450;0,694;-33,748;3,126;9,512;5,223;36,876;4,903;-7,614;-2,728;0,000;38,500;39,300;9,719;3,091;1,828;0,689;2,097;0,989;-3,158;26,623;0,000;259,940;Inf;273,000;260,000;1,411;2,866;2,948;23,739
4135,500;2,450;0,694;-33,748;3,126;9,512;5,223;36,876;4,903;-7,614;-2,728;0,000;38,500;39,300;9,719;3,091;2,204;0,302;2,123;1,022;-3,158;26,623;0,000;259,940;Inf;273,000;260,000;1,401;2,859;2,961;23,718
4136,000;2,450;0,694;-33,748;3,126;9,512;5,223;36,876;4,903;-7,614;-2,728;0,000;38,500;39,300;9,719;3,091;1,903;0,503;2,099;1,092;-3,158;26,623;0,000;262,140;Inf;273,000;260,000;1,413;2,852;2,967;23,685
4136,500;2,450;0,694;-33,748;3,126;9,512;5,216;36,846;4,914;-7,580;-2,741;0,000;38,494;39,300;9,719;3,091;1,955;0,557;2,188;0,979;-3,166;26,617;0,000;262,140;Inf;272,000;260,000;1,399;2,846;3,014;23,743
4137,000;2,450;0,694;-33,748;3,126;9,512;5,216;36,846;4,914;-7,580;-2,741;0,000;38,500;39,300;9,719;3,091;2,054;0,262;2,118;0,896;-3,166;26,617;0,000;261,540;Inf;272,000;260,000;1,420;2,839;2,988;23,808
4137,500;2,958;0,773;-34,642;3,079;9,503;5,216;36,846;4,914;-7,580;-2,741;0,000;38,500;39,300;9,670;3,081;2,057;0,737;2,268;1,317;-3,166;26,617;0,000;261,540;Inf;271,000;260,000;1,333;2,833;2,948;23,827
4138,000;2,958;0,773;-34,642;3,079;9,503;5,216;36,846;4,914;-7,580;-2,741;0,000;38,500;39,300;9,670;3,081;2,042;0,596;2,224;1,090;-3,166;26,617;0,000;261,340;Inf;271,000;260,000;1,595;2,835;3,051;23,793
4138,500;2,958;0,773;-34,642;3,079;9,503;5,216;36,846;4,914;-7,580;-2,741;0,000;38,500;39,300;9,670;3,081;2,142;0,130;2,237;1,152;-3,166;26,617;0,000;261,340;Inf;270,000;260,000;1,488;2,837;2,998;23,799
4139,000;2,958;0,773;-34,642;3,079;9,503;5,216;36,846;4,914;-7,580;-2,741;0,000;38,500;39,300;9,670;3,081;2,003;0,808;2,215;1,148;-3,166;26,617;0,000;260,240;Inf;270,000;260,000;1,415;2,839;3,068;23,901
4139,500;2,958;0,773;-34,642;3,079;9,503;5,236;36,858;4,882;-7,540;-2,754;0,000;38,508;39,220;9,670;3,081;1,926;0,472;2,169;0,978;-3,177;26,621;0,000;260,240;Inf;270,000;260,000;1,544;2,841;3,088;23,971
4140,000;2,958;0,773;-34,642;3,079;9,503;5,236;36,858;4,882;-7,540;-2,754;0,000;38,500;39,200;9,670;3,081;2,100;0,157;2,149;1,112;-3,177;26,621;0,000;260,540;Inf;270,000;260,000;1,386;2,843;3,021;24,109
4140,500;2,933;0,727;-35,209;3,102;9,538;5,236;36,858;4,882;-7,540;-2,754;0,000;38,500;39,200;9,594;3,295;2,004;0,607;2,149;1,076;-3,177;26,621;0,000;260,540;Inf;270,000;260,000;1,380;2,845;3,069;24,156
4141,000;2,933;0,727;-35,209;3,102;9,538;5,236;36,858;4,882;-7,540;-2,754;0,000;38,500;39,200;9,594;3,295;2,031;0,207;2,045;0,815;-3,177;26,621;0,000;260,740;Inf;270,000;260,000;1,459;2,846;3,045;24,184
4141,500;2,933;0,727;-35,209;3,102;9,538;5,236;36,858;4,882;-7,540;-2,754;0,000;38,500;39,200;9,594;3,295;1,875;0,097;1,989;0,994;-3,177;26,621;0,000;260,740;Inf;270,000;260,000;1,274;2,848;3,021;24,188
4142,000;2,933;0,727;-35,209;3,102;9,538;5,236;36,858;4,882;-7,540;-2,754;0,000;38,500;39,200;9,594;3,295;1,828;0,061;2,103;0,814;-3,177;26,621;0,000;258,140;Inf;270,000;260,000;1,239;2,849;2,977;24,160
4142,500;2,933;0,727;-35,209;3,102;9,538;5,236;36,858;4,882;-7,540;-2,754;0,000;38,500;39,200;9,594;3,295;1,982;1,089;2,220;1,335;-3,177;26,621;0,000;258,140;Inf;271,000;260,000;1,202;2,850;3,064;24,085
4143,000;2,933;0,727;-35,209;3,102;9,538;5,231;36,896;4,884;-7,477;-2,747;0,000;38,520;39,318;9,594;3,295;1,966;0,751;2,227;1,087;-3,166;26,620;0,000;259,240;Inf;271,000;260,000;1,657;2,852;3,086;23,979
4143,500;2,933;0,727;-35,209;3,102;9,538;5,231;36,896;4,884;-7,477;-2,747;0,000;38,500;39,300;9,594;3,295;2,158;0,300;2,165;0,869;-3,166;26,620;0,000;259,240;Inf;271,000;260,000;1,508;2,853;3,010;23,791
4144,000;2,971;0,707;-35,209;3,103;9,634;5,231;36,896;4,884;-7,477;-2,747;0,000;38,500;39,300;9,426;3,064;1,954;0,313;2,175;0,869;-3,166;26,620;0,000;258,840;Inf;271,000;260,000;1,373;2,854;3,045;23,691
