t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4144,500;2,971;0,707;-35,209;3,103;9,634;5,231;36,896;4,884;-7,477;-2,747;0,000;38,500;39,300;9,426;3,064;2,212;1,157;2,339;1,444;-3,166;26,620;0,000;258,840;Inf;272,000;260,000;1,328;2,856;3,148;23,652
4145,000;2,971;0,707;-35,209;3,103;9,634;5,231;36,896;4,884;-7,477;-2,747;0,000;38,500;39,300;9,426;3,064;2,077;0,909;2,311;1,238;-3,166;26,620;0,000;258,940;Inf;272,000;260,000;1,788;2,858;3,127;23,589
4145,500;2,971;0,707;-35,209;3,103;9,634;5,231;36,896;4,884;-7,477;-2,747;0,000;38,500;39,300;9,426;3,064;2,470;0,330;2,352;1,278;-3,166;26,620;0,000;258,940;Inf;273,000;260,000;1,634;2,860;3,086;23,590
4146,000;2,971;0,707;-35,209;3,103;9,634;5,222;36,853;4,906;-7,472;-2,760;0,000;38,534;39,319;9,426;3,064;2,078;0,803;2,291;1,228;-3,175;26,625;0,000;259,840;Inf;273,000;260,000;1,608;2,862;3,099;23,642
4146,500;2,971;0,707;-35,209;3,103;9,634;5,222;36,853;4,906;-7,472;-2,760;0,000;38,500;39,300;9,426;3,064;2,159;0,702;2,380;1,140;-3,175;26,625;0,000;259,840;Inf;273,000;260,000;1,600;2,864;3,155;23,650
4147,000;2,917;0,712;-35,209;3,078;9,672;5,222;36,853;4,906;-7,472;-2,760;0,000;38,500;39,300;9,586;3,038;2,276;0,449;2,278;1,031;-3,175;26,625;0,000;259,740;Inf;273,000;260,000;1,595;2,865;3,145;23,681
4147,500;2,917;0,712;-35,209;3,078;9,672;5,222;36,853;4,906;-7,472;-2,760;0,000;38,500;39,300;9,586;3,038;2,093;0,204;2,178;0,923;-3,175;26,625;0,000;259,740;Inf;273,000;260,000;1,509;2,866;3,101;23,670
4148,000;2,917;0,712;-35,209;3,078;9,672;5,222;36,853;4,906;-7,472;-2,760;0,000;38,500;39,300;9,586;3,038;1,840;0,041;2,108;0,993;-3,175;26,625;0,000;259,740;Inf;273,000;260,000;1,349;2,867;3,074;23,697
4148,500;2,917;0,712;-35,209;3,078;9,672;5,222;36,853;4,906;-7,472;-2,760;0,000;38,500;39,300;9,586;3,038;2,067;0,666;2,306;1,139;-3,175;26,625;0,000;259,740;Inf;273,000;260,000;1,245;2,868;3,110;23,707
4149,000;2,917;0,712;-35,209;3,078;9,672;5,222;36,853;4,906;-7,472;-2,760;0,000;38,500;39,300;9,586;3,038;1,794;0,571;2,168;1,080;-3,175;26,625;0,000;261,740;Inf;273,000;260,000;1,545;2,869;3,133;23,813
4149,500;2,917;0,712;-35,209;3,078;9,672;5,213;36,892;4,902;-7,396;-2,752;0,000;38,550;39,388;9,586;3,038;2,067;0,176;2,221;1,123;-3,179;26,619;0,000;261,740;Inf;272,000;260,000;1,403;2,869;3,078;23,960
4150,000;2,917;0,712;-35,209;3,078;9,672;5,213;36,892;4,902;-7,396;-2,752;0,000;38,500;39,400;9,586;3,038;1,965;0,427;2,245;1,019;-3,179;26,619;0,000;261,540;Inf;272,000;260,000;1,397;2,870;3,060;23,985
4150,500;2,913;0,672;-35,209;3,121;9,545;5,213;36,892;4,902;-7,396;-2,752;0,000;38,500;39,400;9,592;3,172;2,183;0,387;2,270;1,041;-3,179;26,619;0,000;261,540;Inf;271,000;260,000;1,414;2,871;3,098;24,015
4151,000;2,913;0,672;-35,209;3,121;9,545;5,213;36,892;4,902;-7,396;-2,752;0,000;38,500;39,400;9,592;3,172;2,131;0,158;2,211;1,096;-3,179;26,619;0,000;261,740;Inf;271,000;260,000;1,470;2,872;3,133;24,078
4151,500;2,913;0,672;-35,209;3,121;9,545;5,213;36,892;4,902;-7,396;-2,752;0,000;38,500;39,400;9,592;3,172;2,189;0,941;2,389;1,466;-3,179;26,619;0,000;261,740;Inf;270,000;260,000;1,399;2,872;3,105;24,098
4152,000;2,913;0,672;-35,209;3,121;9,545;5,213;36,892;4,902;-7,396;-2,752;0,000;38,500;39,400;9,592;3,172;2,345;0,543;2,375;1,108;-3,179;26,619;0,000;260,440;Inf;270,000;260,000;1,746;2,873;3,155;24,135
4152,500;2,913;0,672;-35,209;3,121;9,545;5,193;36,882;4,908;-7,360;-2,741;0,000;38,570;39,340;9,592;3,172;2,245;0,968;2,383;1,442;-3,166;26,628;0,000;260,440;Inf;270,000;260,000;1,593;2,874;3,202;24,169
4153,000;2,913;0,672;-35,209;3,121;9,545;5,193;36,882;4,908;-7,360;-2,741;0,000;38,600;39,300;9,592;3,172;2,123;0,310;2,340;1,036;-3,166;26,628;0,000;259,840;Inf;270,000;260,000;1,760;2,874;3,122;24,180
4153,500;2,094;0,523;-34,764;3,152;9,600;5,193;36,882;4,908;-7,360;-2,741;0,000;38,600;39,300;9,571;2,988;2,228;0,519;2,410;1,234;-3,166;26,628;0,000;259,840;Inf;270,000;260,000;1,452;2,875;3,137;24,192
4154,000;2,094;0,523;-34,764;3,152;9,600;5,193;36,882;4,908;-7,360;-2,741;0,000;38,600;39,300;9,571;2,988;2,394;0,573;2,460;1,480;-3,166;26,628;0,000;260,240;Inf;270,000;260,000;1,598;2,862;3,189;24,187
4154,500;2,094;0,523;-34,764;3,152;9,600;5,193;36,882;4,908;-7,360;-2,741;0,000;38,600;39,300;9,571;2,988;2,362;0,860;2,463;1,537;-3,166;26,628;0,000;260,240;Inf;270,000;260,000;1,727;2,850;3,209;24,216
4155,000;2,094;0,523;-34,764;3,152;9,600;5,193;36,882;4,908;-7,360;-2,741;0,000;38,600;39,300;9,571;2,988;2,574;0,475;2,536;1,293;-3,166;26,628;0,000;258,240;Inf;270,000;260,000;1,806;2,837;3,216;24,214
4155,500;2,094;0,523;-34,764;3,152;9,600;5,219;36,860;4,896;-7,326;-2,745;0,000;38,577;39,424;9,571;2,988;2,330;1,034;2,538;1,494;-3,174;26,620;0,000;258,240;Inf;271,000;260,000;1,719;2,825;3,301;24,235
4156,000;2,094;0,523;-34,764;3,152;9,600;5,219;36,860;4,896;-7,326;-2,745;0,000;38,600;39,400;9,571;2,988;2,573;0,545;2,576;1,437;-3,174;26,620;0,000;258,140;Inf;271,000;260,000;1,849;2,813;3,309;24,237
4156,500;2,094;0,523;-34,764;3,152;9,600;5,219;36,860;4,896;-7,326;-2,745;0,000;38,600;39,400;9,571;2,988;2,528;0,948;2,701;1,681;-3,174;26,620;0,000;258,140;Inf;272,000;260,000;1,964;2,790;3,312;24,259
4157,000;3,117;0,801;-35,114;3,064;9,533;5,219;36,860;4,896;-7,326;-2,745;0,000;38,600;39,400;9,576;3,110;2,701;0,658;2,640;1,583;-3,174;26,620;0,000;257,940;Inf;272,000;260,000;1,964;2,790;3,273;24,293
4157,500;3,117;0,801;-35,114;3,064;9,533;5,219;36,860;4,896;-7,326;-2,745;0,000;38,600;39,400;9,576;3,110;2,534;0,890;2,661;1,359;-3,174;26,620;0,000;257,940;Inf;273,000;260,000;1,895;2,795;3,306;24,310
4158,000;3,117;0,801;-35,114;3,064;9,533;5,219;36,860;4,896;-7,326;-2,745;0,000;38,600;39,400;9,576;3,110;2,491;0,573;2,602;1,505;-3,174;26,620;0,000;258,340;Inf;273,000;260,000;1,861;2,800;3,336;24,390
4158,500;3,117;0,801;-35,114;3,064;9,533;5,219;36,860;4,896;-7,326;-2,745;0,000;38,600;39,400;9,576;3,110;2,358;1,113;2,587;1,448;-3,174;26,620;0,000;258,340;Inf;274,000;260,000;1,793;2,805;3,339;24,396
4159,000;3,117;0,801;-35,114;3,064;9,533;5,266;36,874;4,911;-7,266;-2,758;0,000;38,590;39,399;9,576;3,110;2,516;1,068;2,622;1,558;-3,168;26,617;0,000;259,640;Inf;274,000;260,000;1,876;2,811;3,355;24,396
4159,500;3,117;0,801;-35,114;3,064;9,533;5,266;36,874;4,911;-7,266;-2,758;0,000;38,600;39,400;9,576;3,110;2,591;0,743;2,664;1,550;-3,168;26,617;0,000;259,640;Inf;274,000;260,000;1,941;2,816;3,346;24,417
4160,000;3,297;0,869;-34,261;3,071;9,554;5,266;36,874;4,911;-7,266;-2,758;0,000;38,600;39,400;9,691;3,085;2,633;0,914;2,737;1,652;-3,168;26,617;0,000;259,640;Inf;274,000;260,000;1,887;2,820;3,362;24,478
4160,500;3,297;0,869;-34,261;3,071;9,554;5,266;36,874;4,911;-7,266;-2,758;0,000;38,600;39,400;9,691;3,085;2,467;0,880;2,676;1,447;-3,168;26,617;0,000;259,640;Inf;274,000;260,000;1,984;2,828;3,397;24,594
4161,000;3,297;0,869;-34,261;3,071;9,554;5,266;36,874;4,911;-7,266;-2,758;0,000;38,600;39,400;9,691;3,085;2,675;0,681;2,706;1,262;-3,168;26,617;0,000;259,440;Inf;274,000;260,000;1,867;2,836;3,407;24,678
4161,500;3,297;0,869;-34,261;3,071;9,554;5,266;36,874;4,911;-7,266;-2,758;0,000;38,600;39,400;9,691;3,085;2,403;0,609;2,573;1,418;-3,168;26,617;0,000;259,440;Inf;274,000;260,000;1,831;2,844;3,320;24,745
4162,000;3,297;0,869;-34,261;3,071;9,554;5,190;36,914;4,896;-7,211;-2,746;0,000;38,602;39,441;9,691;3,085;2,387;0,646;2,512;1,429;-3,171;26,628;0,000;261,340;Inf;274,000;260,000;1,751;2,851;3,348;24,717
4162,500;3,297;0,869;-34,261;3,071;9,554;5,190;36,914;4,896;-7,211;-2,746;0,000;38,600;39,400;9,691;3,085;2,086;0,435;2,378;1,094;-3,171;26,628;0,000;261,340;Inf;273,000;260,000;1,744;2,858;3,278;24,646
4163,000;3,297;0,869;-34,261;3,071;9,554;5,190;36,914;4,896;-7,211;-2,746;0,000;38,600;39,400;9,691;3,085;2,361;0,409;2,446;0,986;-3,171;26,628;0,000;261,540;Inf;273,000;260,000;1,498;2,865;3,295;24,579
4163,500;3,054;0,728;-35,209;3,124;9,653;5,190;36,914;4,896;-7,211;-2,746;0,000;38,600;39,400;9,426;3,178;2,187;0,435;2,359;1,249;-3,171;26,628;0,000;261,540;Inf;272,000;260,000;1,551;2,873;3,313;24,535
4164,000;3,054;0,728;-35,209;3,124;9,653;5,190;36,914;4,896;-7,211;-2,746;0,000;38,600;39,400;9,426;3,178;2,285;0,312;2,357;1,164;-3,171;26,628;0,000;261,340;Inf;272,000;260,000;1,557;2,876;3,278;24,500
4164,500;3,054;0,728;-35,209;3,124;9,653;5,190;36,914;4,896;-7,211;-2,746;0,000;38,600;39,400;9,426;3,178;2,323;0,857;2,504;1,507;-3,171;26,628;0,000;261,340;Inf;271,000;260,000;1,530;2,878;3,256;24,464
4165,000;3,054;0,728;-35,209;3,124;9,653;5,190;36,914;4,896;-7,211;-2,746;0,000;38,600;39,400;9,426;3,178;2,418;0,858;2,584;1,481;-3,171;26,628;0,000;260,940;Inf;271,000;260,000;1,798;2,881;3,273;24,431
4165,500;3,054;0,728;-35,209;3,124;9,653;5,202;36,924;4,873;-7,186;-2,766;0,000;38,621;39,478;9,426;3,178;2,573;0,692;2,640;1,354;-3,187;26,627;0,000;260,940;Inf;271,000;260,000;1,835;2,884;3,356;24,423
4166,000;3,054;0,728;-35,209;3,124;9,653;5,202;36,924;4,873;-7,186;-2,766;0,000;38,600;39,500;9,426;3,178;2,546;1,014;2,614;1,757;-3,187;26,627;0,000;261,240;Inf;271,000;260,000;1,815;2,887;3,322;24,407
4166,500;2,897;0,746;-34,686;3,103;9,532;5,202;36,924;4,873;-7,186;-2,766;0,000;38,600;39,500;9,682;3,155;2,368;0,914;2,582;1,459;-3,187;26,627;0,000;261,240;Inf;270,000;260,000;1,983;2,890;3,349;24,373
4167,000;2,897;0,746;-34,686;3,103;9,532;5,202;36,924;4,873;-7,186;-2,766;0,000;38,600;39,500;9,682;3,155;2,679;0,541;2,611;1,200;-3,187;26,627;0,000;260,840;Inf;270,000;260,000;1,831;2,890;3,363;24,263
4167,500;2,897;0,746;-34,686;3,103;9,532;5,202;36,924;4,873;-7,186;-2,766;0,000;38,600;39,500;9,682;3,155;2,386;0,450;2,550;1,264;-3,187;26,627;0,000;260,840;Inf;270,000;260,000;1,758;2,890;3,331;24,203
4168,000;2,897;0,746;-34,686;3,103;9,532;5,202;36,924;4,873;-7,186;-2,766;0,000;38,600;39,500;9,682;3,155;2,463;0,405;2,528;1,351;-3,187;26,627;0,000;259,140;Inf;270,000;260,000;1,662;2,890;3,311;24,151
4168,500;2,897;0,746;-34,686;3,103;9,532;5,204;36,919;4,884;-7,138;-2,763;0,000;38,635;39,513;9,682;3,155;2,493;1,000;2,657;1,497;-3,188;26,626;0,000;259,140;Inf;270,000;260,000;1,687;2,890;3,370;24,135
4169,000;2,897;0,746;-34,686;3,103;9,532;5,204;36,919;4,884;-7,138;-2,763;0,000;38,600;39,500;9,682;3,155;2,388;0,730;2,586;1,597;-3,188;26,626;0,000;259,340;Inf;270,000;260,000;1,912;2,890;3,335;24,076
4169,500;2,897;0,746;-34,686;3,103;9,532;5,204;36,919;4,884;-7,138;-2,763;0,000;38,600;39,500;9,682;3,155;2,509;0,699;2,656;1,363;-3,188;26,626;0,000;259,340;Inf;270,000;260,000;1,825;2,890;3,353;24,044
4170,000;2,890;0,716;-35,209;3,003;9,587;5,204;36,919;4,884;-7,138;-2,763;0,000;38,600;39,500;9,608;3,282;2,711;0,870;2,748;1,751;-3,188;26,626;0,000;259,340;Inf;270,000;260,000;1,807;2,890;3,384;23,973
4170,500;2,890;0,716;-35,209;3,003;9,587;5,204;36,919;4,884;-7,138;-2,763;0,000;38,600;39,500;9,608;3,282;2,344;1,078;2,680;1,492;-3,188;26,626;0,000;259,340;Inf;270,000;260,000;2,020;2,890;3,411;23,917
4171,000;2,890;0,716;-35,209;3,003;9,587;5,204;36,919;4,884;-7,138;-2,763;0,000;38,600;39,500;9,608;3,282;2,622;0,443;2,615;1,370;-3,188;26,626;0,000;258,440;Inf;270,000;260,000;1,898;2,890;3,370;23,882
4171,500;2,890;0,716;-35,209;3,003;9,587;5,204;36,919;4,884;-7,138;-2,763;0,000;38,600;39,500;9,608;3,282;2,431;1,163;2,677;1,555;-3,188;26,626;0,000;258,440;Inf;271,000;260,000;1,762;2,890;3,394;23,849
4172,000;2,890;0,716;-35,209;3,003;9,587;5,199;36,913;4,881;-7,093;-2,768;0,000;38,643;39,514;9,608;3,282;2,189;0,484;2,531;1,325;-3,182;26,629;0,000;258,040;Inf;271,000;260,000;1,957;2,890;3,392;23,855
4172,500;2,890;0,716;-35,209;3,003;9,587;5,199;36,913;4,881;-7,093;-2,768;0,000;38,600;39,500;9,608;3,282;2,648;0,730;2,667;1,374;-3,182;26,629;0,000;258,040;Inf;272,000;260,000;1,632;2,890;3,385;23,807
4173,000;2,898;0,763;-34,518;3,156;9,570;5,199;36,913;4,881;-7,093;-2,768;0,000;38,600;39,500;9,609;3,009;2,531;0,749;2,662;1,702;-3,182;26,629;0,000;257,340;Inf;272,000;260,000;1,855;2,890;3,345;23,744
4173,500;2,898;0,763;-34,518;3,156;9,570;5,199;36,913;4,881;-7,093;-2,768;0,000;38,600;39,500;9,609;3,009;2,709;1,562;2,901;1,979;-3,182;26,629;0,000;257,340;Inf;273,000;260,000;1,911;2,891;3,372;23,675
4174,000;2,898;0,763;-34,518;3,156;9,570;5,199;36,913;4,881;-7,093;-2,768;0,000;38,600;39,500;9,609;3,009;2,547;1,285;2,803;1,936;-3,182;26,629;0,000;257,740;Inf;273,000;260,000;2,288;2,891;3,541;23,668
4174,500;2,898;0,763;-34,518;3,156;9,570;5,199;36,913;4,881;-7,093;-2,768;0,000;38,600;39,500;9,609;3,009;2,886;0,726;2,873;1,561;-3,182;26,629;0,000;257,740;Inf;274,000;260,000;2,143;2,891;3,506;23,525
4175,000;2,898;0,763;-34,518;3,156;9,570;5,184;36,868;4,896;-7,086;-2,739;0,000;38,659;39,547;9,609;3,009;2,866;0,827;2,893;1,858;-3,189;26,617;0,000;259,740;Inf;274,000;260,000;2,011;2,891;3,468;23,380
4175,500;2,898;0,763;-34,518;3,156;9,570;5,184;36,868;4,896;-7,086;-2,739;0,000;38,700;39,500;9,609;3,009;2,681;1,344;2,887;1,729;-3,189;26,617;0,000;259,740;Inf;274,000;260,000;2,111;2,891;3,518;23,169
4176,000;2,608;0,709;-33,107;3,073;9,523;5,184;36,868;4,896;-7,086;-2,739;0,000;38,700;39,500;9,719;3,001;2,790;0,882;2,870;1,741;-3,189;26,617;0,000;259,840;Inf;274,000;260,000;2,160;2,891;3,551;23,083
4176,500;2,608;0,709;-33,107;3,073;9,523;5,184;36,868;4,896;-7,086;-2,739;0,000;38,700;39,500;9,719;3,001;2,786;1,433;2,967;1,883;-3,189;26,617;0,000;259,840;Inf;274,000;260,000;2,071;2,887;3,587;23,114
4177,000;2,608;0,709;-33,107;3,073;9,523;5,184;36,868;4,896;-7,086;-2,739;0,000;38,700;39,500;9,719;3,001;2,868;1,518;3,066;1,916;-3,189;26,617;0,000;259,840;Inf;274,000;260,000;2,267;2,882;3,622;23,043
4177,500;2,608;0,709;-33,107;3,073;9,523;5,184;36,868;4,896;-7,086;-2,739;0,000;38,700;39,500;9,719;3,001;3,087;1,081;3,068;1,897;-3,189;26,617;0,000;259,840;Inf;274,000;260,000;2,342;2,877;3,671;23,017
4178,000;2,608;0,709;-33,107;3,073;9,523;5,184;36,868;4,896;-7,086;-2,739;0,000;38,700;39,500;9,719;3,001;2,975;1,181;3,068;1,908;-3,189;26,617;0,000;261,840;Inf;274,000;260,000;2,283;2,873;3,620;23,038
4178,500;2,608;0,709;-33,107;3,073;9,523;5,221;36,877;4,854;-7,012;-2,769;0,000;38,658;39,513;9,719;3,001;2,859;1,330;2,996;1,785;-3,185;26,620;0,000;261,840;Inf;273,000;260,000;2,283;2,869;3,613;23,071
4179,000;2,608;0,709;-33,107;3,073;9,523;5,221;36,877;4,854;-7,012;-2,769;0,000;38,700;39,500;9,719;3,001;2,766;1,034;2,936;1,538;-3,185;26,620;0,000;262,340;Inf;273,000;260,000;2,242;2,864;3,663;23,139
4179,500;2,656;0,668;-34,958;3,039;9,502;5,221;36,877;4,854;-7,012;-2,769;0,000;38,700;39,500;9,650;3,132;2,790;0,977;2,909;1,781;-3,185;26,620;0,000;262,340;Inf;272,000;260,000;2,069;2,860;3,542;23,152
4180,000;2,656;0,668;-34,958;3,039;9,502;5,221;36,877;4,854;-7,012;-2,769;0,000;38,700;39,500;9,650;3,132;2,769;0,886;2,958;1,782;-3,185;26,620;0,000;262,440;Inf;272,000;260,000;2,115;2,857;3,552;23,157
4180,500;2,656;0,668;-34,958;3,039;9,502;5,221;36,877;4,854;-7,012;-2,769;0,000;38,700;39,500;9,650;3,132;2,678;1,246;2,928;1,682;-3,185;26,620;0,000;262,440;Inf;271,000;260,000;2,099;2,854;3,585;23,150
4181,000;2,656;0,668;-34,958;3,039;9,502;5,221;36,877;4,854;-7,012;-2,769;0,000;38,700;39,500;9,650;3,132;2,721;0,691;2,825;1,539;-3,185;26,620;0,000;261,440;Inf;271,000;260,000;2,134;2,850;3,507;23,146
4181,500;2,656;0,668;-34,958;3,039;9,502;5,249;36,926;4,921;-6,945;-2,753;0,000;38,664;39,549;9,650;3,132;2,814;1,053;2,888;1,548;-3,188;26,614;0,000;261,440;Inf;270,000;260,000;1,944;2,847;3,611;23,167
4182,000;2,656;0,668;-34,958;3,039;9,502;5,249;36,926;4,921;-6,945;-2,753;0,000;38,700;39,500;9,650;3,132;2,665;0,879;2,843;1,823;-3,188;26,614;0,000;260,940;Inf;270,000;260,000;2,076;2,844;3,613;23,220
4182,500;3,364;0,777;-35,209;2,959;9,569;5,249;36,926;4,921;-6,945;-2,753;0,000;38,700;39,500;9,619;3,060;2,777;0,874;2,844;1,697;-3,188;26,614;0,000;260,940;Inf;270,000;260,000;2,053;2,841;3,537;23,221
4183,000;3,364;0,777;-35,209;2,959;9,569;5,249;36,926;4,921;-6,945;-2,753;0,000;38,700;39,500;9,619;3,060;2,370;0,715;2,667;1,478;-3,188;26,614;0,000;260,940;Inf;270,000;260,000;2,048;2,850;3,610;23,267
4183,500;3,364;0,777;-35,209;2,959;9,569;5,249;36,926;4,921;-6,945;-2,753;0,000;38,700;39,500;9,619;3,060;2,705;1,097;2,842;1,590;-3,188;26,614;0,000;260,940;Inf;270,000;260,000;1,807;2,858;3,611;23,259
4184,000;3,364;0,777;-35,209;2,959;9,569;5,249;36,926;4,921;-6,945;-2,753;0,000;38,700;39,500;9,619;3,060;2,674;0,524;2,679;1,236;-3,188;26,614;0,000;258,340;Inf;270,000;260,000;2,058;2,866;3,546;23,255
4184,500;3,364;0,777;-35,209;2,959;9,569;5,226;36,935;4,912;-6,900;-2,760;0,000;38,668;39,557;9,619;3,060;2,439;1,230;2,752;1,632;-3,169;26,614;0,000;258,340;Inf;271,000;260,000;1,778;2,874;3,540;23,255
4185,000;3,364;0,777;-35,209;2,959;9,569;5,226;36,935;4,912;-6,900;-2,760;0,000;38,700;39,600;9,619;3,060;2,258;1,120;2,659;1,456;-3,169;26,614;0,000;258,140;Inf;271,000;260,000;2,013;2,882;3,575;23,215
4185,500;3,364;0,777;-35,209;2,959;9,569;5,226;36,935;4,912;-6,900;-2,760;0,000;38,700;39,600;9,619;3,060;2,630;0,915;2,692;1,403;-3,169;26,614;0,000;258,140;Inf;272,000;260,000;1,873;2,890;3,567;23,256
4186,000;2,764;0,721;-34,252;3,129;9,447;5,226;36,935;4,912;-6,900;-2,760;0,000;38,700;39,600;9,700;3,100;2,428;0,875;2,628;1,633;-3,169;26,614;0,000;258,540;Inf;272,000;260,000;1,910;2,898;3,568;23,285
4186,500;2,764;0,721;-34,252;3,129;9,447;5,226;36,935;4,912;-6,900;-2,760;0,000;38,700;39,600;9,700;3,100;2,472;0,965;2,601;1,535;-3,169;26,614;0,000;258,540;Inf;273,000;260,000;1,891;2,896;3,524;23,287
4187,000;2,764;0,721;-34,252;3,129;9,447;5,226;36,935;4,912;-6,900;-2,760;0,000;38,700;39,600;9,700;3,100;2,450;0,717;2,590;1,364;-3,169;26,614;0,000;260,940;Inf;273,000;260,000;1,893;2,894;3,524;23,303
4187,500;2,764;0,721;-34,252;3,129;9,447;5,226;36,935;4,912;-6,900;-2,760;0,000;38,700;39,600;9,700;3,100;2,628;1,214;2,775;1,651;-3,169;26,614;0,000;260,940;Inf;273,000;260,000;1,780;2,892;3,511;23,317
4188,000;2,764;0,721;-34,252;3,129;9,447;5,245;36,947;4,914;-6,868;-2,744;0,000;38,673;39,527;9,700;3,100;2,701;0,696;2,763;1,425;-3,173;26,619;0,000;261,040;Inf;273,000;260,000;2,067;2,890;3,492;23,288
4188,500;2,764;0,721;-34,252;3,129;9,447;5,245;36,947;4,914;-6,868;-2,744;0,000;38,700;39,500;9,700;3,100;2,744;0,658;2,766;1,544;-3,173;26,619;0,000;261,040;Inf;272,000;260,000;1,897;2,887;3,517;23,255
4189,000;2,648;0,712;-33,984;3,187;9,580;5,245;36,947;4,914;-6,868;-2,744;0,000;38,700;39,500;9,640;3,040;2,674;0,552;2,652;1,512;-3,173;26,619;0,000;260,940;Inf;272,000;260,000;1,928;2,885;3,492;23,290
4189,500;2,648;0,712;-33,984;3,187;9,580;5,245;36,947;4,914;-6,868;-2,744;0,000;38,700;39,500;9,640;3,040;2,546;1,227;2,771;1,608;-3,173;26,619;0,000;260,940;Inf;272,000;260,000;1,848;2,882;3,587;23,323
4190,000;2,648;0,712;-33,984;3,187;9,580;5,245;36,947;4,914;-6,868;-2,744;0,000;38,700;39,500;9,640;3,040;2,702;1,311;2,796;1,939;-3,173;26,619;0,000;260,840;Inf;272,000;260,000;2,038;2,878;3,651;23,189
4190,500;2,648;0,712;-33,984;3,187;9,580;5,245;36,947;4,914;-6,868;-2,744;0,000;38,700;39,500;9,640;3,040;2,561;1,390;2,800;1,803;-3,173;26,619;0,000;260,840;Inf;272,000;260,000;2,187;2,874;3,608;23,160
4191,000;2,648;0,712;-33,984;3,187;9,580;5,214;36,897;4,884;-6,840;-2,745;0,000;38,678;39,527;9,640;3,040;2,827;1,086;2,898;1,964;-3,176;26,619;0,000;260,940;Inf;272,000;260,000;2,139;2,870;3,676;23,147
4191,500;2,648;0,712;-33,984;3,187;9,580;5,214;36,897;4,884;-6,840;-2,745;0,000;38,700;39,500;9,640;3,040;2,948;0,892;2,880;1,796;-3,176;26,619;0,000;260,940;Inf;272,000;260,000;2,194;2,867;3,650;23,129
4192,000;2,648;0,712;-33,984;3,187;9,580;5,214;36,897;4,884;-6,840;-2,745;0,000;38,700;39,500;9,640;3,040;2,743;1,212;2,963;1,701;-3,176;26,619;0,000;260,340;Inf;272,000;260,000;2,129;2,863;3,632;23,200
4192,500;2,700;0,633;-35,209;3,064;9,574;5,214;36,897;4,884;-6,840;-2,745;0,000;38,700;39,500;9,532;3,166;2,726;0,673;2,821;1,607;-3,176;26,619;0,000;260,340;Inf;272,000;260,000;2,155;2,860;3,568;23,183
4193,000;2,700;0,633;-35,209;3,064;9,574;5,214;36,897;4,884;-6,840;-2,745;0,000;38,700;39,500;9,532;3,166;2,747;1,142;2,904;1,770;-3,176;26,619;0,000;260,840;Inf;272,000;260,000;1,957;2,857;3,593;23,190
4193,500;2,700;0,633;-35,209;3,064;9,574;5,214;36,897;4,884;-6,840;-2,745;0,000;38,700;39,500;9,532;3,166;2,817;1,155;2,922;1,836;-3,176;26,619;0,000;260,840;Inf;272,000;260,000;2,141;2,854;3,585;23,477
4194,000;2,700;0,633;-35,209;3,064;9,574;5,214;36,897;4,884;-6,840;-2,745;0,000;38,700;39,500;9,532;3,166;2,859;1,066;2,862;1,963;-3,176;26,619;0,000;261,240;Inf;272,000;260,000;2,182;2,852;3,618;23,485
4194,500;2,700;0,633;-35,209;3,064;9,574;5,208;36,910;4,903;-6,775;-2,746;0,000;38,680;39,528;9,532;3,166;2,836;0,862;2,949;1,765;-3,175;26,621;0,000;261,240;Inf;271,000;260,000;2,188;2,849;3,610;23,445
4195,000;2,700;0,633;-35,209;3,064;9,574;5,208;36,910;4,903;-6,775;-2,746;0,000;38,700;39,500;9,532;3,166;3,094;1,200;3,020;2,007;-3,175;26,621;0,000;260,840;Inf;271,000;260,000;2,103;2,847;3,613;23,459
4195,500;2,099;0,562;-34,386;3,083;9,420;5,208;36,910;4,903;-6,775;-2,746;0,000;38,700;39,500;9,746;3,037;2,914;1,415;3,098;1,909;-3,175;26,621;0,000;260,840;Inf;271,000;260,000;2,330;2,844;3,646;23,487
4196,000;2,099;0,562;-34,386;3,083;9,420;5,208;36,910;4,903;-6,775;-2,746;0,000;38,700;39,500;9,746;3,037;3,017;1,116;3,080;1,696;-3,175;26,621;0,000;260,440;Inf;271,000;260,000;2,334;2,832;3,685;23,518
4196,500;2,099;0,562;-34,386;3,083;9,420;5,208;36,910;4,903;-6,775;-2,746;0,000;38,700;39,500;9,746;3,037;2,903;1,295;3,066;2,144;-3,175;26,621;0,000;260,440;Inf;271,000;260,000;2,227;2,820;3,674;23,498
4197,000;2,099;0,562;-34,386;3,083;9,420;5,208;36,910;4,903;-6,775;-2,746;0,000;38,700;39,500;9,746;3,037;3,284;1,267;3,139;2,309;-3,175;26,621;0,000;259,740;Inf;271,000;260,000;2,352;2,808;3,701;23,514
4197,500;2,099;0,562;-34,386;3,083;9,420;5,249;36,879;4,871;-6,750;-2,747;0,000;38,670;39,496;9,746;3,037;3,290;1,527;3,301;2,189;-3,190;26,620;0,000;259,740;Inf;271,000;260,000;2,500;2,797;3,764;23,515
4198,000;2,099;0,562;-34,386;3,083;9,420;5,249;36,879;4,871;-6,750;-2,747;0,000;38,700;39,500;9,746;3,037;3,283;1,234;3,288;2,202;-3,190;26,620;0,000;259,840;Inf;271,000;260,000;2,577;2,785;3,825;23,484
4198,500;2,099;0,562;-34,386;3,083;9,420;5,249;36,879;4,871;-6,750;-2,747;0,000;38,700;39,500;9,746;3,037;3,381;1,287;3,314;2,337;-3,190;26,620;0,000;259,840;Inf;271,000;260,000;2,502;2,774;3,790;23,479
4199,000;2,847;0,764;-33,530;3,090;9,584;5,249;36,879;4,871;-6,750;-2,747;0,000;38,700;39,500;9,653;2,946;3,150;1,803;3,308;2,157;-3,190;26,620;0,000;259,740;Inf;271,000;260,000;2,580;2,763;3,893;23,526
4199,500;2,847;0,764;-33,530;3,090;9,584;5,249;36,879;4,871;-6,750;-2,747;0,000;38,700;39,500;9,653;2,946;3,040;1,043;3,254;1,983;-3,190;26,620;0,000;259,740;Inf;271,000;260,000;2,605;2,764;3,764;23,559
4200,000;2,847;0,764;-33,530;3,090;9,584;5,249;36,879;4,871;-6,750;-2,747;0,000;38,700;39,500;9,653;2,946;3,400;1,249;3,354;1,950;-3,190;26,620;0,000;259,640;Inf;271,000;260,000;2,330;2,766;3,763;23,573
4200,500;2,847;0,764;-33,530;3,090;9,584;5,249;36,879;4,871;-6,750;-2,747;0,000;38,700;39,500;9,653;2,946;3,268;1,321;3,303;1,985;-3,190;26,620;0,000;259,640;Inf;271,000;260,000;2,488;2,767;3,825;23,656
4201,000;2,847;0,764;-33,530;3,090;9,584;5,285;36,919;4,890;-6,673;-2,745;0,000;38,673;39,511;9,653;2,946;3,243;1,130;3,262;1,897;-3,192;26,626;0,000;259,540;Inf;271,000;260,000;2,469;2,768;3,684;23,682
4201,500;2,847;0,764;-33,530;3,090;9,584;5,285;36,919;4,890;-6,673;-2,745;0,000;38,700;39,500;9,653;2,946;2,832;0,711;3,033;1,546;-3,192;26,626;0,000;259,540;Inf;271,000;260,000;2,383;2,770;3,674;23,733
4202,000;2,428;0,672;-34,302;3,127;9,539;5,285;36,919;4,890;-6,673;-2,745;0,000;38,700;39,500;9,682;3,144;3,069;1,452;3,170;2,090;-3,192;26,626;0,000;259,340;Inf;271,000;260,000;2,030;2,771;3,676;23,703
4202,500;2,428;0,672;-34,302;3,127;9,539;5,285;36,919;4,890;-6,673;-2,745;0,000;38,700;39,500;9,682;3,144;3,043;1,057;3,132;1,717;-3,192;26,626;0,000;259,340;Inf;271,000;260,000;2,445;2,765;3,704;23,648
4203,000;2,428;0,672;-34,302;3,127;9,539;5,285;36,919;4,890;-6,673;-2,745;0,000;38,700;39,500;9,682;3,144;3,135;1,269;3,180;2,000;-3,192;26,626;0,000;259,340;Inf;271,000;260,000;2,237;2,760;3,740;23,647
4203,500;2,428;0,672;-34,302;3,127;9,539;5,285;36,919;4,890;-6,673;-2,745;0,000;38,700;39,500;9,682;3,144;2,993;1,748;3,209;2,201;-3,192;26,626;0,000;259,340;Inf;271,000;260,000;2,396;2,754;3,794;23,611
4204,000;2,428;0,672;-34,302;3,127;9,539;5,266;36,948;4,915;-6,609;-2,748;0,000;38,679;39,476;9,682;3,144;3,208;1,204;3,246;2,218;-3,176;26,642;0,000;259,340;Inf;271,000;260,000;2,538;2,749;3,752;23,509
4204,500;2,428;0,672;-34,302;3,127;9,539;5,266;36,948;4,915;-6,609;-2,748;0,000;38,700;39,500;9,682;3,144;3,266;1,377;3,380;2,156;-3,176;26,642;0,000;259,340;Inf;271,000;260,000;2,469;2,744;3,862;23,539
4205,000;3,109;0,755;-35,209;3,052;9,544;5,266;36,948;4,915;-6,609;-2,748;0,000;38,700;39,500;9,559;3,120;3,465;1,481;3,405;2,409;-3,176;26,642;0,000;259,340;Inf;271,000;260,000;2,545;2,739;3,880;23,462
4205,500;3,109;0,755;-35,209;3,052;9,544;5,266;36,948;4,915;-6,609;-2,748;0,000;38,700;39,500;9,559;3,120;3,411;1,158;3,331;2,221;-3,176;26,642;0,000;259,340;Inf;271,000;260,000;2,690;2,745;3,840;23,478
4206,000;3,109;0,755;-35,209;3,052;9,544;5,266;36,948;4,915;-6,609;-2,748;0,000;38,700;39,500;9,559;3,120;3,256;1,385;3,399;2,106;-3,176;26,642;0,000;259,540;Inf;271,000;260,000;2,530;2,751;3,862;23,391
4206,500;3,109;0,755;-35,209;3,052;9,544;5,266;36,948;4,915;-6,609;-2,748;0,000;38,700;39,500;9,559;3,120;3,588;1,283;3,482;2,180;-3,176;26,642;0,000;259,540;Inf;271,000;260,000;2,536;2,757;3,886;23,404
4207,000;3,109;0,755;-35,209;3,052;9,544;5,266;36,948;4,915;-6,609;-2,748;0,000;38,700;39,500;9,559;3,120;3,492;1,638;3,433;2,325;-3,176;26,642;0,000;259,340;Inf;271,000;260,000;2,633;2,762;3,873;23,482
4207,500;3,109;0,755;-35,209;3,052;9,544;5,244;36,891;4,884;-6,591;-2,747;0,000;38,663;39,438;9,559;3,120;3,247;1,276;3,419;2,143;-3,184;26,639;0,000;259,340;Inf;271,000;260,000;2,722;2,768;3,856;23,484
4208,000;3,109;0,755;-35,209;3,052;9,544;5,244;36,891;4,884;-6,591;-2,747;0,000;38,700;39,400;9,559;3,120;3,525;1,286;3,501;2,256;-3,184;26,639;0,000;259,340;Inf;271,000;260,000;2,521;2,774;3,818;23,562
4208,500;2,691;0,644;-35,209;3,061;9,631;5,244;36,891;4,884;-6,591;-2,747;0,000;38,700;39,400;9,499;3,159;3,366;1,233;3,398;2,024;-3,184;26,639;0,000;259,340;Inf;271,000;260,000;2,642;2,779;3,831;23,656
4209,000;2,691;0,644;-35,209;3,061;9,631;5,244;36,891;4,884;-6,591;-2,747;0,000;38,700;39,400;9,499;3,159;3,431;1,213;3,422;2,005;-3,184;26,639;0,000;259,340;Inf;271,000;260,000;2,505;2,778;3,916;23,741
4209,500;2,691;0,644;-35,209;3,061;9,631;5,244;36,891;4,884;-6,591;-2,747;0,000;38,700;39,400;9,499;3,159;3,189;1,614;3,419;2,047;-3,184;26,639;0,000;259,340;Inf;271,000;260,000;2,518;2,776;3,901;23,642
4210,000;2,691;0,644;-35,209;3,061;9,631;5,244;36,891;4,884;-6,591;-2,747;0,000;38,700;39,400;9,499;3,159;3,485;1,325;3,409;1,944;-3,184;26,639;0,000;259,040;Inf;271,000;260,000;2,567;2,775;3,904;23,549
4210,500;2,691;0,644;-35,209;3,061;9,631;5,243;36,927;4,897;-6,522;-2,759;0,000;38,651;39,433;9,499;3,159;3,394;1,310;3,406;2,352;-3,181;26,646;0,000;259,040;Inf;271,000;260,000;2,541;2,773;3,913;23,522
4211,000;2,691;0,644;-35,209;3,061;9,631;5,243;36,927;4,897;-6,522;-2,759;0,000;38,700;39,400;9,499;3,159;3,487;2,211;3,593;2,510;-3,181;26,646;0,000;258,840;Inf;271,000;260,000;2,615;2,772;4,054;23,516
4211,500;3,518;0,833;-35,209;3,063;9,671;5,243;36,927;4,897;-6,522;-2,759;0,000;38,700;39,400;9,565;2,961;3,542;1,827;3,589;2,407;-3,181;26,646;0,000;258,840;Inf;272,000;260,000;2,950;2,771;4,038;23,435
4212,000;3,518;0,833;-35,209;3,063;9,671;5,243;36,927;4,897;-6,522;-2,759;0,000;38,700;39,400;9,565;2,961;3,704;1,372;3,558;2,424;-3,181;26,646;0,000;258,440;Inf;272,000;260,000;2,841;2,783;4,025;23,408
4212,500;3,518;0,833;-35,209;3,063;9,671;5,243;36,927;4,897;-6,522;-2,759;0,000;38,700;39,400;9,565;2,961;3,452;1,652;3,516;2,418;-3,181;26,646;0,000;258,440;Inf;273,000;260,000;2,765;2,795;4,140;23,393
4213,000;3,518;0,833;-35,209;3,063;9,671;5,243;36,927;4,897;-6,522;-2,759;0,000;38,700;39,400;9,565;2,961;3,531;1,856;3,616;2,644;-3,181;26,646;0,000;258,940;Inf;273,000;260,000;2,759;2,807;4,111;23,361
4213,500;3,518;0,833;-35,209;3,063;9,671;5,243;36,927;4,897;-6,522;-2,759;0,000;38,700;39,400;9,565;2,961;3,750;1,280;3,627;2,378;-3,181;26,646;0,000;258,940;Inf;274,000;260,000;2,912;2,819;4,048;23,275
4214,000;3,518;0,833;-35,209;3,063;9,671;5,232;36,886;4,904;-6,488;-2,750;0,000;38,646;39,372;9,565;2,961;3,487;1,451;3,606;2,460;-3,182;26,643;0,000;259,340;Inf;274,000;260,000;2,759;2,830;4,039;23,265
4214,500;3,518;0,833;-35,209;3,063;9,671;5,232;36,886;4,904;-6,488;-2,750;0,000;38,600;39,400;9,565;2,961;3,387;1,279;3,457;2,246;-3,182;26,643;0,000;259,340;Inf;274,000;260,000;2,751;2,841;4,040;23,261
4215,000;2,601;0,676;-34,130;3,116;9,613;5,232;36,886;4,904;-6,488;-2,750;0,000;38,600;39,400;9,663;2,945;3,498;1,892;3,615;2,425;-3,182;26,643;0,000;260,340;Inf;274,000;260,000;2,592;2,852;4,075;23,355
4215,500;2,601;0,676;-34,130;3,116;9,613;5,232;36,886;4,904;-6,488;-2,750;0,000;38,600;39,400;9,663;2,945;3,109;1,767;3,473;2,158;-3,182;26,643;0,000;260,340;Inf;274,000;260,000;2,857;2,848;4,086;23,347
4216,000;2,601;0,676;-34,130;3,116;9,613;5,232;36,886;4,904;-6,488;-2,750;0,000;38,600;39,400;9,663;2,945;3,438;1,389;3,465;2,110;-3,182;26,643;0,000;262,440;Inf;274,000;260,000;2,627;2,844;4,092;23,389
4216,500;2,601;0,676;-34,130;3,116;9,613;5,232;36,886;4,904;-6,488;-2,750;0,000;38,600;39,400;9,663;2,945;3,157;1,853;3,449;2,216;-3,182;26,643;0,000;262,440;Inf;273,000;260,000;2,601;2,840;4,127;23,486
4217,000;2,601;0,676;-34,130;3,116;9,613;5,230;36,930;4,913;-6,412;-2,734;0,000;38,634;39,348;9,663;2,945;3,412;1,201;3,407;2,157;-3,169;26,659;0,000;262,840;Inf;273,000;260,000;2,669;2,836;4,056;23,564
4217,500;2,601;0,676;-34,130;3,116;9,613;5,230;36,930;4,913;-6,412;-2,734;0,000;38,600;39,300;9,663;2,945;3,342;1,790;3,484;2,334;-3,169;26,659;0,000;262,840;Inf;272,000;260,000;2,544;2,832;4,065;23,608
4218,000;2,780;0,642;-35,209;3,090;9,560;5,230;36,930;4,913;-6,412;-2,734;0,000;38,600;39,300;9,627;3,159;3,520;1,268;3,393;2,304;-3,169;26,659;0,000;263,040;Inf;272,000;260,000;2,737;2,829;4,053;23,721
4218,500;2,780;0,642;-35,209;3,090;9,560;5,230;36,930;4,913;-6,412;-2,734;0,000;38,600;39,300;9,627;3,159;3,335;1,887;3,516;2,409;-3,169;26,659;0,000;263,040;Inf;271,000;260,000;2,621;2,828;4,083;23,796
4219,000;2,780;0,642;-35,209;3,090;9,560;5,230;36,930;4,913;-6,412;-2,734;0,000;38,600;39,300;9,627;3,159;3,534;1,561;3,536;2,253;-3,169;26,659;0,000;263,140;Inf;271,000;260,000;2,787;2,827;4,099;23,915
4219,500;2,780;0,642;-35,209;3,090;9,560;5,230;36,930;4,913;-6,412;-2,734;0,000;38,600;39,300;9,627;3,159;3,569;1,330;3,480;2,300;-3,169;26,659;0,000;263,140;Inf;270,000;260,000;2,721;2,826;4,098;23,956
4220,000;2,780;0,642;-35,209;3,090;9,560;5,254;36,923;4,909;-6,374;-2,711;0,000;38,619;39,302;9,627;3,159;3,328;1,923;3,521;2,497;-3,168;26,657;0,000;261,140;Inf;270,000;260,000;2,670;2,826;4,127;23,966
4220,500;2,780;0,642;-35,209;3,090;9,560;5,254;36,923;4,909;-6,374;-2,711;0,000;38,600;39,300;9,627;3,159;3,617;1,560;3,549;2,334;-3,168;26,657;0,000;261,140;Inf;269,000;260,000;2,817;2,825;4,203;23,936
4221,000;2,780;0,642;-35,209;3,090;9,560;5,254;36,923;4,909;-6,374;-2,711;0,000;38,600;39,300;9,627;3,159;3,555;2,072;3,622;2,546;-3,168;26,657;0,000;261,440;Inf;269,000;260,000;2,765;2,824;4,177;23,972
4221,500;2,849;0,769;-34,006;3,115;9,484;5,254;36,923;4,909;-6,374;-2,711;0,000;38,600;39,300;9,714;3,068;3,558;1,494;3,536;2,238;-3,168;26,657;0,000;261,440;Inf;268,000;260,000;2,949;2,823;4,160;23,982
4222,000;2,849;0,769;-34,006;3,115;9,484;5,254;36,923;4,909;-6,374;-2,711;0,000;38,600;39,300;9,714;3,068;3,499;1,329;3,546;2,431;-3,168;26,657;0,000;261,640;Inf;268,000;260,000;2,707;2,824;4,149;24,037
4222,500;2,849;0,769;-34,006;3,115;9,484;5,254;36,923;4,909;-6,374;-2,711;0,000;38,600;39,300;9,714;3,068;3,472;1,663;3,550;2,599;-3,168;26,657;0,000;261,640;Inf;267,000;260,000;2,821;2,825;4,216;24,173
4223,000;2,849;0,769;-34,006;3,115;9,484;5,254;36,923;4,909;-6,374;-2,711;0,000;38,600;39,300;9,714;3,068;3,433;1,983;3,577;2,412;-3,168;26,657;0,000;258,640;Inf;267,000;260,000;2,821;2,825;4,095;24,139
4223,500;2,849;0,769;-34,006;3,115;9,484;5,237;36,909;4,904;-6,326;-2,719;0,000;38,610;39,369;9,714;3,068;3,552;1,386;3,509;2,381;-3,171;26,663;0,000;258,640;Inf;268,000;260,000;2,851;2,825;4,086;24,130
4224,000;2,849;0,769;-34,006;3,115;9,484;5,237;36,909;4,904;-6,326;-2,719;0,000;38,600;39,400;9,714;3,068;3,522;1,478;3,556;2,521;-3,171;26,663;0,000;258,740;Inf;268,000;260,000;2,707;2,825;4,151;24,182
4224,500;2,421;0,671;-33,289;3,088;9,549;5,237;36,909;4,904;-6,326;-2,719;0,000;38,600;39,400;9,667;3,025;3,439;1,964;3,585;2,418;-3,171;26,663;0,000;258,740;Inf;269,000;260,000;2,769;2,826;4,179;24,235
4225,000;2,421;0,671;-33,289;3,088;9,549;5,237;36,909;4,904;-6,326;-2,719;0,000;38,600;39,400;9,667;3,025;3,658;1,499;3,609;2,370;-3,171;26,663;0,000;258,440;Inf;269,000;260,000;2,852;2,819;4,141;24,282
4225,500;2,421;0,671;-33,289;3,088;9,549;5,237;36,909;4,904;-6,326;-2,719;0,000;38,600;39,400;9,667;3,025;3,598;1,603;3,590;2,564;-3,171;26,663;0,000;258,440;Inf;270,000;260,000;2,784;2,813;4,159;24,325
4226,000;2,421;0,671;-33,289;3,088;9,549;5,237;36,909;4,904;-6,326;-2,719;0,000;38,600;39,400;9,667;3,025;3,589;1,857;3,676;2,661;-3,171;26,663;0,000;257,140;Inf;270,000;260,000;2,839;2,806;4,264;24,485
4226,500;2,421;0,671;-33,289;3,088;9,549;5,222;36,901;4,907;-6,280;-2,740;0,000;38,597;39,279;9,667;3,025;3,647;2,356;3,776;2,848;-3,180;26,665;0,000;257,140;Inf;271,000;260,000;2,946;2,800;4,255;24,590
4227,000;2,421;0,671;-33,289;3,088;9,549;5,222;36,901;4,907;-6,280;-2,740;0,000;38,600;39,300;9,667;3,025;3,809;2,069;3,836;2,705;-3,180;26,665;0,000;256,940;Inf;271,000;260,000;3,157;2,794;4,308;24,643
4227,500;2,421;0,671;-33,289;3,088;9,549;5,222;36,901;4,907;-6,280;-2,740;0,000;38,600;39,300;9,667;3,025;3,636;2,051;3,776;2,580;-3,180;26,665;0,000;256,940;Inf;272,000;260,000;3,105;2,788;4,312;24,714
4228,000;2,921;0,755;-34,937;3,055;9,537;5,222;36,901;4,907;-6,280;-2,740;0,000;38,600;39,300;9,644;3,210;3,808;1,557;3,783;2,715;-3,180;26,665;0,000;256,440;Inf;272,000;260,000;3,011;2,782;4,220;24,768
4228,500;2,921;0,755;-34,937;3,055;9,537;5,222;36,901;4,907;-6,280;-2,740;0,000;38,600;39,300;9,644;3,210;3,984;2,216;3,925;2,748;-3,180;26,665;0,000;256,440;Inf;273,000;260,000;2,966;2,784;4,405;24,790
4229,000;2,921;0,755;-34,937;3,055;9,537;5,222;36,901;4,907;-6,280;-2,740;0,000;38,600;39,300;9,644;3,210;3,800;2,034;3,797;3,004;-3,180;26,665;0,000;259,740;Inf;273,000;260,000;3,218;2,786;4,415;24,800
4229,500;2,921;0,755;-34,937;3,055;9,537;5,222;36,901;4,907;-6,280;-2,740;0,000;38,600;39,300;9,644;3,210;3,932;2,027;3,917;2,964;-3,180;26,665;0,000;259,740;Inf;273,000;260,000;3,159;2,788;4,336;24,797
4230,000;2,921;0,755;-34,937;3,055;9,537;5,215;36,878;4,893;-6,244;-2,745;0,000;38,588;39,271;9,644;3,210;3,954;1,911;3,988;2,763;-3,177;26,665;0,000;259,340;Inf;273,000;260,000;3,210;2,790;4,377;24,757
4230,500;2,921;0,755;-34,937;3,055;9,537;5,215;36,878;4,893;-6,244;-2,745;0,000;38,600;39,300;9,644;3,210;4,162;1,887;4,025;2,947;-3,177;26,665;0,000;259,340;Inf;273,000;260,000;3,154;2,793;4,458;24,706
4231,000;3,196;0,778;-35,209;3,031;9,613;5,215;36,878;4,893;-6,244;-2,745;0,000;38,600;39,300;9,477;2,954;4,085;1,639;3,947;2,665;-3,177;26,665;0,000;259,140;Inf;273,000;260,000;3,255;2,795;4,355;24,666
4231,500;3,196;0,778;-35,209;3,031;9,613;5,215;36,878;4,893;-6,244;-2,745;0,000;38,600;39,300;9,477;2,954;3,962;2,129;4,052;2,909;-3,177;26,665;0,000;259,140;Inf;273,000;260,000;3,084;2,801;4,355;24,642
4232,000;3,196;0,778;-35,209;3,031;9,613;5,215;36,878;4,893;-6,244;-2,745;0,000;38,600;39,300;9,477;2,954;3,828;2,137;3,974;2,778;-3,177;26,665;0,000;259,240;Inf;273,000;260,000;3,263;2,808;4,459;24,653
4232,500;3,196;0,778;-35,209;3,031;9,613;5,215;36,878;4,893;-6,244;-2,745;0,000;38,600;39,300;9,477;2,954;3,940;2,193;3,927;2,978;-3,177;26,665;0,000;259,240;Inf;273,000;260,000;3,179;2,814;4,411;24,650
4233,000;3,196;0,778;-35,209;3,031;9,613;5,269;36,895;4,887;-6,167;-2,756;0,000;38,568;39,194;9,477;2,954;3,961;1,950;3,975;2,687;-3,175;26,659;0,000;261,340;Inf;273,000;260,000;3,259;2,820;4,412;24,645
4233,500;3,196;0,778;-35,209;3,031;9,613;5,269;36,895;4,887;-6,167;-2,756;0,000;38,600;39,200;9,477;2,954;3,999;1,847;3,986;2,928;-3,175;26,659;0,000;261,340;Inf;272,000;260,000;3,143;2,827;4,376;24,648
4234,000;3,293;0,825;-34,566;3,039;9,520;5,269;36,895;4,887;-6,167;-2,756;0,000;38,600;39,200;9,765;3,138;3,895;1,965;3,926;2,622;-3,175;26,659;0,000;261,340;Inf;272,000;260,000;3,190;2,833;4,403;24,642
4234,500;3,293;0,825;-34,566;3,039;9,520;5,269;36,895;4,887;-6,167;-2,756;0,000;38,600;39,200;9,765;3,138;3,880;1,845;3,868;2,766;-3,175;26,659;0,000;261,340;Inf;271,000;260,000;3,102;2,840;4,385;24,655
4235,000;3,293;0,825;-34,566;3,039;9,520;5,269;36,895;4,887;-6,167;-2,756;0,000;38,600;39,200;9,765;3,138;3,799;2,307;3,910;2,733;-3,175;26,659;0,000;261,040;Inf;271,000;260,000;3,090;2,848;4,458;24,788
4235,500;3,293;0,825;-34,566;3,039;9,520;5,269;36,895;4,887;-6,167;-2,756;0,000;38,600;39,200;9,765;3,138;3,828;1,794;3,858;2,636;-3,175;26,659;0,000;261,040;Inf;270,000;260,000;3,187;2,855;4,423;24,774
4236,000;3,293;0,825;-34,566;3,039;9,520;5,269;36,895;4,887;-6,167;-2,756;0,000;38,600;39,200;9,765;3,138;3,923;1,863;3,899;2,824;-3,175;26,659;0,000;259,440;Inf;270,000;260,000;3,029;2,862;4,377;24,775
4236,500;3,293;0,825;-34,566;3,039;9,520;5,258;36,927;4,923;-6,100;-2,735;0,000;38,557;39,157;9,765;3,138;3,807;2,350;3,938;2,781;-3,173;26,656;0,000;259,440;Inf;270,000;260,000;3,127;2,869;4,473;24,770
4237,000;3,293;0,825;-34,566;3,039;9,520;5,258;36,927;4,923;-6,100;-2,735;0,000;38,600;39,200;9,765;3,138;4,030;2,052;3,983;2,757;-3,173;26,656;0,000;260,140;Inf;270,000;260,000;3,219;2,876;4,503;24,849
4237,500;3,388;0,775;-35,209;3,087;9,616;5,258;36,927;4,923;-6,100;-2,735;0,000;38,600;39,200;9,578;3,044;4,110;2,149;4,025;2,935;-3,173;26,656;0,000;260,140;Inf;270,000;260,000;3,205;2,883;4,422;24,816
4238,000;3,388;0,775;-35,209;3,087;9,616;5,258;36,927;4,923;-6,100;-2,735;0,000;38,600;39,200;9,578;3,044;4,270;1,805;4,100;2,918;-3,173;26,656;0,000;260,640;Inf;270,000;260,000;3,305;2,891;4,431;24,842
4238,500;3,388;0,775;-35,209;3,087;9,616;5,258;36,927;4,923;-6,100;-2,735;0,000;38,600;39,200;9,578;3,044;4,119;2,341;4,129;3,084;-3,173;26,656;0,000;260,640;Inf;270,000;260,000;3,273;2,899;4,445;24,858
4239,000;3,388;0,775;-35,209;3,087;9,616;5,258;36,927;4,923;-6,100;-2,735;0,000;38,600;39,200;9,578;3,044;3,991;2,374;4,062;2,873;-3,173;26,656;0,000;258,940;Inf;270,000;260,000;3,418;2,907;4,507;24,891
4239,500;3,388;0,775;-35,209;3,087;9,616;5,229;36,888;4,920;-6,081;-2,750;0,000;38,547;39,144;9,578;3,044;4,108;2,320;4,111;2,935;-3,180;26,654;0,000;258,940;Inf;271,000;260,000;3,325;2,915;4,575;24,947
4240,000;3,388;0,775;-35,209;3,087;9,616;5,229;36,888;4,920;-6,081;-2,750;0,000;38,500;39,100;9,578;3,044;4,266;2,251;4,158;3,064;-3,180;26,654;0,000;258,940;Inf;271,000;260,000;3,369;2,923;4,594;24,973
4240,500;2,825;0,696;-35,209;3,100;9,609;5,229;36,888;4,920;-6,081;-2,750;0,000;38,500;39,100;9,518;2,957;4,113;2,415;4,185;3,005;-3,180;26,654;0,000;258,940;Inf;272,000;260,000;3,435;2,931;4,490;24,953
4241,000;2,825;0,696;-35,209;3,100;9,609;5,229;36,888;4,920;-6,081;-2,750;0,000;38,500;39,100;9,518;2,957;4,254;1,864;4,142;3,037;-3,180;26,654;0,000;258,740;Inf;272,000;260,000;3,429;2,929;4,530;24,969
4241,500;2,825;0,696;-35,209;3,100;9,609;5,229;36,888;4,920;-6,081;-2,750;0,000;38,500;39,100;9,518;2,957;4,141;1,789;4,151;3,005;-3,180;26,654;0,000;258,740;Inf;273,000;260,000;3,324;2,927;4,466;24,961
4242,000;2,825;0,696;-35,209;3,100;9,609;5,229;36,888;4,920;-6,081;-2,750;0,000;38,500;39,100;9,518;2,957;4,338;2,381;4,283;3,143;-3,180;26,654;0,000;259,640;Inf;273,000;260,000;3,272;2,926;4,528;24,886
4242,500;2,825;0,696;-35,209;3,100;9,609;5,229;36,888;4,920;-6,081;-2,750;0,000;38,500;39,100;9,518;2,957;4,389;2,226;4,293;3,242;-3,180;26,654;0,000;259,640;Inf;273,000;260,000;3,536;2,924;4,600;24,905
4243,000;2,825;0,696;-35,209;3,100;9,609;5,205;36,868;4,926;-6,048;-2,747;0,000;38,535;39,152;9,518;2,957;4,188;2,011;4,158;2,903;-3,188;26,664;0,000;259,340;Inf;273,000;260,000;3,538;2,922;4,507;24,928
4243,500;2,825;0,696;-35,209;3,100;9,609;5,205;36,868;4,926;-6,048;-2,747;0,000;38,500;39,200;9,518;2,957;4,261;1,986;4,176;2,750;-3,188;26,664;0,000;259,340;Inf;273,000;260,000;3,315;2,921;4,571;25,024
4244,000;2,602;0,713;-33,980;3,118;9,511;5,205;36,868;4,926;-6,048;-2,747;0,000;38,500;39,200;9,621;2,946;4,178;2,465;4,205;3,134;-3,188;26,664;0,000;259,740;Inf;273,000;260,000;3,293;2,919;4,609;25,107
4244,500;2,602;0,713;-33,980;3,118;9,511;5,205;36,868;4,926;-6,048;-2,747;0,000;38,500;39,200;9,621;2,946;4,165;2,234;4,191;2,956;-3,188;26,664;0,000;259,740;Inf;273,000;260,000;3,496;2,914;4,598;25,152
4245,000;2,602;0,713;-33,980;3,118;9,511;5,205;36,868;4,926;-6,048;-2,747;0,000;38,500;39,200;9,621;2,946;4,202;2,768;4,291;3,201;-3,188;26,664;0,000;260,940;Inf;273,000;260,000;3,387;2,909;4,760;25,236
4245,500;2,602;0,713;-33,980;3,118;9,511;5,205;36,868;4,926;-6,048;-2,747;0,000;38,500;39,200;9,621;2,946;4,182;2,486;4,221;3,102;-3,188;26,664;0,000;260,940;Inf;273,000;260,000;3,616;2,904;4,791;25,266
4246,000;2,602;0,713;-33,980;3,118;9,511;5,216;36,886;4,929;-5,981;-2,728;0,000;38,532;39,159;9,621;2,946;4,428;2,160;4,252;3,056;-3,173;26,671;0,000;261,540;Inf;273,000;260,000;3,498;2,899;4,743;25,268
4246,500;2,602;0,713;-33,980;3,118;9,511;5,216;36,886;4,929;-5,981;-2,728;0,000;38,500;39,200;9,621;2,946;4,310;2,667;4,327;3,348;-3,173;26,671;0,000;261,540;Inf;272,000;260,000;3,474;2,894;4,708;25,278
4247,000;2,441;0,638;-33,621;3,039;9,531;5,216;36,886;4,929;-5,981;-2,728;0,000;38,500;39,200;9,775;2,946;4,390;2,677;4,403;3,410;-3,173;26,671;0,000;261,440;Inf;272,000;260,000;3,663;2,889;4,803;25,286
4247,500;2,441;0,638;-33,621;3,039;9,531;5,216;36,886;4,929;-5,981;-2,728;0,000;38,500;39,200;9,775;2,946;4,471;2,095;4,342;3,284;-3,173;26,671;0,000;261,440;Inf;271,000;260,000;3,720;2,882;4,718;25,274
4248,000;2,441;0,638;-33,621;3,039;9,531;5,216;36,886;4,929;-5,981;-2,728;0,000;38,500;39,200;9,775;2,946;4,406;2,336;4,398;3,122;-3,173;26,671;0,000;261,540;Inf;271,000;260,000;3,548;2,875;4,740;25,251
4248,500;2,441;0,638;-33,621;3,039;9,531;5,216;36,886;4,929;-5,981;-2,728;0,000;38,500;39,200;9,775;2,946;4,321;2,994;4,457;3,488;-3,173;26,671;0,000;261,540;Inf;270,000;260,000;3,566;2,867;4,737;25,204
4249,000;2,441;0,638;-33,621;3,039;9,531;5,269;36,890;4,898;-5,933;-2,728;0,000;38,529;39,142;9,775;2,946;4,456;2,196;4,427;3,417;-3,168;26,665;0,000;261,040;Inf;270,000;260,000;3,815;2,860;4,731;25,217
4249,500;2,441;0,638;-33,621;3,039;9,531;5,269;36,890;4,898;-5,933;-2,728;0,000;38,500;39,100;9,775;2,946;4,720;2,916;4,643;3,578;-3,168;26,665;0,000;261,040;Inf;269,000;260,000;3,624;2,854;4,817;25,182
4250,000;2,441;0,638;-33,621;3,039;9,531;5,269;36,890;4,898;-5,933;-2,728;0,000;38,500;39,100;9,775;2,946;4,413;2,547;4,512;3,256;-3,168;26,665;0,000;260,940;Inf;269,000;260,000;3,964;2,847;4,860;25,094
4250,500;3,198;0,754;-35,209;2,988;9,579;5,269;36,890;4,898;-5,933;-2,728;0,000;38,500;39,100;9,629;3,159;4,642;2,084;4,488;3,238;-3,168;26,665;0,000;260,940;Inf;269,000;260,000;3,682;2,840;4,760;24,977
4251,000;3,198;0,754;-35,209;2,988;9,579;5,269;36,890;4,898;-5,933;-2,728;0,000;38,500;39,100;9,629;3,159;4,454;2,664;4,508;3,231;-3,168;26,665;0,000;260,240;Inf;269,000;260,000;3,613;2,846;4,827;25,007
4251,500;3,198;0,754;-35,209;2,988;9,579;5,269;36,890;4,898;-5,933;-2,728;0,000;38,500;39,100;9,629;3,159;4,539;2,269;4,449;3,348;-3,168;26,665;0,000;260,240;Inf;269,000;260,000;3,714;2,852;4,854;24,975
4252,000;3,198;0,754;-35,209;2,988;9,579;5,269;36,890;4,898;-5,933;-2,728;0,000;38,500;39,100;9,629;3,159;4,474;2,669;4,504;3,308;-3,168;26,665;0,000;256,840;Inf;269,000;260,000;3,651;2,858;4,806;24,976
4252,500;3,198;0,754;-35,209;2,988;9,579;5,243;36,875;4,906;-5,895;-2,734;0,000;38,518;39,117;9,629;3,159;4,098;2,201;4,338;3,073;-3,170;26,662;0,000;256,840;Inf;270,000;260,000;3,739;2,863;4,779;25,011
4253,000;3,198;0,754;-35,209;2,988;9,579;5,243;36,875;4,906;-5,895;-2,734;0,000;38,500;39,100;9,629;3,159;4,391;1,777;4,293;2,931;-3,170;26,662;0,000;256,940;Inf;270,000;260,000;3,428;2,869;4,713;25,041
4253,500;3,104;0,713;-35,209;3,037;9,593;5,243;36,875;4,906;-5,895;-2,734;0,000;38,500;39,100;9,625;3,167;4,253;2,191;4,341;3,224;-3,170;26,662;0,000;256,940;Inf;271,000;260,000;3,348;2,874;4,711;25,020
4254,000;3,104;0,713;-35,209;3,037;9,593;5,243;36,875;4,906;-5,895;-2,734;0,000;38,500;39,100;9,625;3,167;4,151;1,821;4,179;2,958;-3,170;26,662;0,000;257,040;Inf;271,000;260,000;3,502;2,878;4,688;25,028
4254,500;3,104;0,713;-35,209;3,037;9,593;5,243;36,875;4,906;-5,895;-2,734;0,000;38,500;39,100;9,625;3,167;4,176;2,710;4,294;3,123;-3,170;26,662;0,000;257,040;Inf;272,000;260,000;3,277;2,881;4,808;24,973
4255,000;3,104;0,713;-35,209;3,037;9,593;5,243;36,875;4,906;-5,895;-2,734;0,000;38,500;39,100;9,625;3,167;4,153;2,456;4,259;3,024;-3,170;26,662;0,000;258,140;Inf;272,000;260,000;3,576;2,885;4,777;24,976
4255,500;3,104;0,713;-35,209;3,037;9,593;5,286;36,926;4,903;-5,850;-2,739;0,000;38,516;39,144;9,625;3,167;4,379;2,227;4,284;2,998;-3,163;26,654;0,000;258,140;Inf;273,000;260,000;3,473;2,889;4,736;24,930
4256,000;3,104;0,713;-35,209;3,037;9,593;5,286;36,926;4,903;-5,850;-2,739;0,000;38,500;39,100;9,625;3,167;4,230;2,107;4,170;3,067;-3,163;26,654;0,000;257,840;Inf;273,000;260,000;3,472;2,892;4,720;25,022
4256,500;3,104;0,713;-35,209;3,037;9,593;5,286;36,926;4,903;-5,850;-2,739;0,000;38,500;39,100;9,625;3,167;4,219;2,348;4,270;2,952;-3,163;26,654;0,000;257,840;Inf;274,000;260,000;3,394;2,896;4,766;25,154
4257,000;3,518;0,809;-35,209;3,107;9,648;5,286;36,926;4,903;-5,850;-2,739;0,000;38,500;39,100;9,548;3,091;4,203;2,017;4,114;2,646;-3,163;26,654;0,000;257,640;Inf;274,000;260,000;3,447;2,899;4,730;25,110
4257,500;3,518;0,809;-35,209;3,107;9,648;5,286;36,926;4,903;-5,850;-2,739;0,000;38,500;39,100;9,548;3,091;3,880;2,073;4,060;2,979;-3,163;26,654;0,000;257,640;Inf;275,000;260,000;3,245;2,909;4,687;25,085
4258,000;3,518;0,809;-35,209;3,107;9,648;5,286;36,926;4,903;-5,850;-2,739;0,000;38,500;39,100;9,548;3,091;4,100;1,726;4,008;2,792;-3,163;26,654;0,000;261,140;Inf;275,000;260,000;3,248;2,919;4,601;25,042
4258,500;3,518;0,809;-35,209;3,107;9,648;5,286;36,926;4,903;-5,850;-2,739;0,000;38,500;39,100;9,548;3,091;3,981;2,070;4,091;2,866;-3,163;26,654;0,000;261,140;Inf;274,000;260,000;3,157;2,929;4,565;24,901
4259,000;3,518;0,809;-35,209;3,107;9,648;5,271;36,939;4,908;-5,802;-2,743;0,000;38,512;39,152;9,548;3,091;3,911;1,917;3,934;2,750;-3,163;26,661;0,000;260,840;Inf;274,000;260,000;3,252;2,939;4,566;24,857
4259,500;3,518;0,809;-35,209;3,107;9,648;5,271;36,939;4,908;-5,802;-2,743;0,000;38,500;39,200;9,548;3,091;4,084;2,559;4,140;2,997;-3,163;26,661;0,000;260,840;Inf;274,000;260,000;3,128;2,948;4,650;24,837
4260,000;2,980;0,757;-35,197;3,129;9,550;5,271;36,939;4,908;-5,802;-2,743;0,000;38,500;39,200;9,608;3,192;4,052;2,237;4,088;3,182;-3,163;26,661;0,000;260,840;Inf;274,000;260,000;3,445;2,958;4,680;24,808
4260,500;2,980;0,757;-35,197;3,129;9,550;5,271;36,939;4,908;-5,802;-2,743;0,000;38,500;39,200;9,608;3,192;4,111;2,367;4,129;2,939;-3,163;26,661;0,000;260,840;Inf;274,000;260,000;3,390;2,958;4,648;24,751
4261,000;2,980;0,757;-35,197;3,129;9,550;5,271;36,939;4,908;-5,802;-2,743;0,000;38,500;39,200;9,608;3,192;4,178;2,322;4,141;2,960;-3,163;26,661;0,000;261,440;Inf;274,000;260,000;3,387;2,958;4,717;24,769
4261,500;2,980;0,757;-35,197;3,129;9,550;5,271;36,939;4,908;-5,802;-2,743;0,000;38,500;39,200;9,608;3,192;4,376;2,212;4,242;3,120;-3,163;26,661;0,000;261,440;Inf;273,000;260,000;3,400;2,959;4,718;24,772
4262,000;2,980;0,757;-35,197;3,129;9,550;5,251;36,881;4,896;-5,796;-2,739;0,000;38,515;39,169;9,608;3,192;4,377;3,032;4,382;3,463;-3,165;26,664;0,000;262,240;Inf;273,000;260,000;3,488;2,959;4,728;24,808
