t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4262,500;2,980;0,757;-35,197;3,129;9,550;5,251;36,881;4,896;-5,796;-2,739;0,000;38,500;39,200;9,608;3,192;4,456;2,188;4,360;3,214;-3,165;26,664;0,000;262,240;Inf;272,000;260,000;3,813;2,959;4,737;24,799
4263,000;2,980;0,757;-35,197;3,129;9,550;5,251;36,881;4,896;-5,796;-2,739;0,000;38,500;39,200;9,608;3,192;4,522;2,739;4,514;3,545;-3,165;26,664;0,000;262,340;Inf;272,000;260,000;3,554;2,960;4,874;24,789
4263,500;2,787;0,759;-34,120;3,146;9,549;5,251;36,881;4,896;-5,796;-2,739;0,000;38,500;39,200;9,631;2,948;4,547;2,589;4,508;3,564;-3,165;26,664;0,000;262,340;Inf;271,000;260,000;3,830;2,960;4,772;24,844
4264,000;2,787;0,759;-34,120;3,146;9,549;5,251;36,881;4,896;-5,796;-2,739;0,000;38,500;39,200;9,631;2,948;4,680;2,461;4,547;3,276;-3,165;26,664;0,000;262,940;Inf;271,000;260,000;3,802;2,957;4,834;24,845
4264,500;2,787;0,759;-34,120;3,146;9,549;5,251;36,881;4,896;-5,796;-2,739;0,000;38,500;39,200;9,631;2,948;4,629;2,540;4,550;3,535;-3,165;26,664;0,000;262,940;Inf;270,000;260,000;3,741;2,954;4,900;24,796
4265,000;2,787;0,759;-34,120;3,146;9,549;5,251;36,881;4,896;-5,796;-2,739;0,000;38,500;39,200;9,631;2,948;4,452;2,691;4,463;3,253;-3,165;26,664;0,000;260,640;Inf;270,000;260,000;3,813;2,952;4,833;24,756
4265,500;2,787;0,759;-34,120;3,146;9,549;5,183;36,847;4,931;-5,756;-2,722;0,000;38,519;39,165;9,631;2,948;4,524;2,535;4,472;3,144;-3,162;26,661;0,000;260,640;Inf;270,000;260,000;3,715;2,949;4,888;24,613
4266,000;2,787;0,759;-34,120;3,146;9,549;5,183;36,847;4,931;-5,756;-2,722;0,000;38,500;39,200;9,631;2,948;4,469;2,512;4,464;3,262;-3,162;26,661;0,000;260,540;Inf;270,000;260,000;3,669;2,946;4,893;24,643
4266,500;2,797;0,714;-34,477;3,069;9,534;5,183;36,847;4,931;-5,756;-2,722;0,000;38,500;39,200;9,752;3,149;4,447;2,530;4,436;3,210;-3,162;26,661;0,000;260,540;Inf;270,000;260,000;3,677;2,944;4,907;24,491
4267,000;2,797;0,714;-34,477;3,069;9,534;5,183;36,847;4,931;-5,756;-2,722;0,000;38,500;39,200;9,752;3,149;4,621;2,346;4,437;3,056;-3,162;26,661;0,000;260,440;Inf;270,000;260,000;3,656;2,941;4,884;24,424
4267,500;2,797;0,714;-34,477;3,069;9,534;5,183;36,847;4,931;-5,756;-2,722;0,000;38,500;39,200;9,752;3,149;4,355;2,195;4,374;3,264;-3,162;26,661;0,000;260,440;Inf;270,000;260,000;3,615;2,939;4,807;24,422
4268,000;2,797;0,714;-34,477;3,069;9,534;5,183;36,847;4,931;-5,756;-2,722;0,000;38,500;39,200;9,752;3,149;4,322;2,453;4,347;3,076;-3,162;26,661;0,000;258,740;Inf;270,000;260,000;3,547;2,937;4,801;24,465
4268,500;2,797;0,714;-34,477;3,069;9,534;5,204;36,898;4,897;-5,684;-2,736;0,000;38,522;39,221;9,752;3,149;4,310;2,429;4,330;3,114;-3,165;26,653;0,000;258,740;Inf;271,000;260,000;3,549;2,934;4,873;24,479
4269,000;2,797;0,714;-34,477;3,069;9,534;5,204;36,898;4,897;-5,684;-2,736;0,000;38,500;39,200;9,752;3,149;4,380;2,276;4,338;3,333;-3,165;26,653;0,000;258,940;Inf;271,000;260,000;3,546;2,932;4,783;24,510
4269,500;2,947;0,721;-34,998;3,082;9,565;5,204;36,898;4,897;-5,684;-2,736;0,000;38,500;39,200;9,688;3,155;4,465;2,402;4,440;3,254;-3,165;26,653;0,000;258,940;Inf;272,000;260,000;3,582;2,930;4,845;24,457
4270,000;2,947;0,721;-34,998;3,082;9,565;5,204;36,898;4,897;-5,684;-2,736;0,000;38,500;39,200;9,688;3,155;4,587;2,237;4,423;3,102;-3,165;26,653;0,000;258,940;Inf;272,000;260,000;3,640;2,930;4,833;24,425
4270,500;2,947;0,721;-34,998;3,082;9,565;5,204;36,898;4,897;-5,684;-2,736;0,000;38,500;39,200;9,688;3,155;4,353;2,350;4,322;3,186;-3,165;26,653;0,000;258,940;Inf;273,000;260,000;3,587;2,930;4,748;24,391
4271,000;2,947;0,721;-34,998;3,082;9,565;5,204;36,898;4,897;-5,684;-2,736;0,000;38,500;39,200;9,688;3,155;4,658;2,114;4,428;3,311;-3,165;26,653;0,000;259,740;Inf;273,000;260,000;3,553;2,931;4,749;24,422
4271,500;2,947;0,721;-34,998;3,082;9,565;5,204;36,898;4,897;-5,684;-2,736;0,000;38,500;39,200;9,688;3,155;4,399;2,882;4,428;3,339;-3,165;26,653;0,000;259,740;Inf;273,000;260,000;3,628;2,931;4,835;24,447
4272,000;2,947;0,721;-34,998;3,082;9,565;5,263;36,904;4,913;-5,655;-2,740;0,000;38,540;39,213;9,688;3,155;4,483;2,528;4,425;3,179;-3,155;26,661;0,000;259,740;Inf;273,000;260,000;3,762;2,931;4,885;24,484
4272,500;2,947;0,721;-34,998;3,082;9,565;5,263;36,904;4,913;-5,655;-2,740;0,000;38,500;39,200;9,688;3,155;4,343;1,993;4,246;3,021;-3,155;26,661;0,000;259,740;Inf;273,000;260,000;3,654;2,932;4,738;24,587
4273,000;3,173;0,729;-35,209;3,030;9,653;5,263;36,904;4,913;-5,655;-2,740;0,000;38,500;39,200;9,610;3,164;4,361;2,123;4,312;3,271;-3,155;26,661;0,000;260,040;Inf;273,000;260,000;3,401;2,932;4,909;24,666
4273,500;3,173;0,729;-35,209;3,030;9,653;5,263;36,904;4,913;-5,655;-2,740;0,000;38,500;39,200;9,610;3,164;4,322;2,840;4,349;3,252;-3,155;26,661;0,000;260,040;Inf;273,000;260,000;3,517;2,936;4,953;24,734
4274,000;3,173;0,729;-35,209;3,030;9,653;5,263;36,904;4,913;-5,655;-2,740;0,000;38,500;39,200;9,610;3,164;4,572;2,327;4,392;3,174;-3,155;26,661;0,000;262,140;Inf;273,000;260,000;3,691;2,940;4,863;24,807
4274,500;3,173;0,729;-35,209;3,030;9,653;5,263;36,904;4,913;-5,655;-2,740;0,000;38,500;39,200;9,610;3,164;4,402;2,419;4,352;3,494;-3,155;26,661;0,000;262,140;Inf;272,000;260,000;3,616;2,943;4,836;24,888
4275,000;3,173;0,729;-35,209;3,030;9,653;5,288;36,905;4,930;-5,596;-2,724;0,000;38,553;39,300;9,610;3,164;4,414;2,997;4,402;3,498;-3,163;26,659;0,000;261,940;Inf;272,000;260,000;3,667;2,947;4,909;24,930
4275,500;3,173;0,729;-35,209;3,030;9,653;5,288;36,905;4,930;-5,596;-2,724;0,000;38,600;39,300;9,610;3,164;4,619;2,204;4,366;3,316;-3,163;26,659;0,000;261,940;Inf;271,000;260,000;3,828;2,951;4,878;24,974
4276,000;2,792;0,690;-34,987;3,116;9,672;5,288;36,905;4,930;-5,596;-2,724;0,000;38,600;39,300;9,632;3,003;4,454;2,324;4,429;3,489;-3,163;26,659;0,000;261,440;Inf;271,000;260,000;3,626;2,955;4,850;25,047
4276,500;2,792;0,690;-34,987;3,116;9,672;5,288;36,905;4,930;-5,596;-2,724;0,000;38,600;39,300;9,632;3,003;4,562;2,111;4,413;3,245;-3,163;26,659;0,000;261,440;Inf;270,000;260,000;3,674;2,952;4,850;25,081
4277,000;2,792;0,690;-34,987;3,116;9,672;5,288;36,905;4,930;-5,596;-2,724;0,000;38,600;39,300;9,632;3,003;4,531;3,025;4,555;3,558;-3,163;26,659;0,000;261,340;Inf;270,000;260,000;3,583;2,949;4,933;25,027
4277,500;2,792;0,690;-34,987;3,116;9,672;5,288;36,905;4,930;-5,596;-2,724;0,000;38,600;39,300;9,632;3,003;4,593;2,388;4,419;3,144;-3,163;26,659;0,000;261,340;Inf;269,000;260,000;3,917;2,947;4,917;25,030
4278,000;2,792;0,690;-34,987;3,116;9,672;5,288;36,905;4,930;-5,596;-2,724;0,000;38,600;39,300;9,632;3,003;4,513;2,391;4,423;3,356;-3,163;26,659;0,000;258,940;Inf;269,000;260,000;3,636;2,944;4,867;25,017
4278,500;2,792;0,690;-34,987;3,116;9,672;5,267;36,897;4,932;-5,575;-2,723;0,000;38,565;39,293;9,632;3,003;4,507;2,635;4,452;3,390;-3,174;26,662;0,000;258,940;Inf;270,000;260,000;3,671;2,942;4,873;25,066
4279,000;2,792;0,690;-34,987;3,116;9,672;5,267;36,897;4,932;-5,575;-2,723;0,000;38,600;39,300;9,632;3,003;4,663;2,608;4,487;3,414;-3,174;26,662;0,000;259,040;Inf;270,000;260,000;3,746;2,939;4,957;25,128
4279,500;2,301;0,628;-33,911;3,177;9,528;5,267;36,897;4,932;-5,575;-2,723;0,000;38,600;39,300;9,682;2,893;4,686;2,859;4,585;3,622;-3,174;26,662;0,000;259,040;Inf;270,000;260,000;3,793;2,937;4,928;25,083
4280,000;2,301;0,628;-33,911;3,177;9,528;5,267;36,897;4,932;-5,575;-2,723;0,000;38,600;39,300;9,682;2,893;4,502;2,558;4,486;3,311;-3,174;26,662;0,000;259,340;Inf;270,000;260,000;3,938;2,926;4,865;24,871
4280,500;2,301;0,628;-33,911;3,177;9,528;5,267;36,897;4,932;-5,575;-2,723;0,000;38,600;39,300;9,682;2,893;4,596;2,047;4,365;3,223;-3,174;26,662;0,000;259,340;Inf;270,000;260,000;3,715;2,916;4,838;24,642
4281,000;2,301;0,628;-33,911;3,177;9,528;5,267;36,897;4,932;-5,575;-2,723;0,000;38,600;39,300;9,682;2,893;4,529;2,412;4,491;3,483;-3,174;26,662;0,000;258,540;Inf;270,000;260,000;3,558;2,906;4,827;24,609
4281,500;2,301;0,628;-33,911;3,177;9,528;5,275;36,920;4,927;-5,525;-2,733;0,000;38,571;39,309;9,682;2,893;4,551;1,986;4,424;3,097;-3,162;26,666;0,000;258,540;Inf;271,000;260,000;3,729;2,896;4,851;24,586
4282,000;2,301;0,628;-33,911;3,177;9,528;5,275;36,920;4,927;-5,525;-2,733;0,000;38,600;39,300;9,682;2,893;4,585;2,550;4,545;3,540;-3,162;26,666;0,000;258,540;Inf;271,000;260,000;3,515;2,886;4,818;24,562
4282,500;2,418;0,571;-35,183;3,104;9,615;5,275;36,920;4,927;-5,525;-2,733;0,000;38,600;39,300;9,663;2,911;4,423;2,873;4,483;3,350;-3,162;26,666;0,000;258,540;Inf;272,000;260,000;3,805;2,877;4,929;24,636
4283,000;2,418;0,571;-35,183;3,104;9,615;5,275;36,920;4,927;-5,525;-2,733;0,000;38,600;39,300;9,663;2,911;4,458;2,806;4,493;3,372;-3,162;26,666;0,000;258,540;Inf;272,000;260,000;3,782;2,869;4,917;24,664
4283,500;2,418;0,571;-35,183;3,104;9,615;5,275;36,920;4,927;-5,525;-2,733;0,000;38,600;39,300;9,663;2,911;4,567;2,713;4,524;3,458;-3,162;26,666;0,000;258,540;Inf;273,000;260,000;3,782;2,862;4,948;24,592
4284,000;2,418;0,571;-35,183;3,104;9,615;5,275;36,920;4,927;-5,525;-2,733;0,000;38,600;39,300;9,663;2,911;4,383;2,689;4,460;3,435;-3,162;26,666;0,000;259,540;Inf;273,000;260,000;3,815;2,855;4,900;24,593
4284,500;2,418;0,571;-35,183;3,104;9,615;5,275;36,905;4,937;-5,498;-2,729;0,000;38,581;39,361;9,663;2,911;4,621;2,887;4,625;3,551;-3,169;26,661;0,000;259,540;Inf;273,000;260,000;3,742;2,847;4,968;24,613
4285,000;2,418;0,571;-35,183;3,104;9,615;5,275;36,905;4,937;-5,498;-2,729;0,000;38,600;39,400;9,663;2,911;4,794;2,842;4,662;3,783;-3,169;26,661;0,000;259,740;Inf;273,000;260,000;3,921;2,840;4,967;24,616
4285,500;2,418;0,571;-35,183;3,104;9,615;5,275;36,905;4,937;-5,498;-2,729;0,000;38,600;39,400;9,663;2,911;4,818;3,017;4,761;3,712;-3,169;26,661;0,000;259,740;Inf;273,000;260,000;4,021;2,833;5,026;24,623
4286,000;2,754;0,769;-33,709;3,096;9,555;5,275;36,905;4,937;-5,498;-2,729;0,000;38,600;39,400;9,679;2,974;4,868;2,422;4,666;3,678;-3,169;26,661;0,000;259,340;Inf;273,000;260,000;4,077;2,827;4,958;24,569
4286,500;2,754;0,769;-33,709;3,096;9,555;5,275;36,905;4,937;-5,498;-2,729;0,000;38,600;39,400;9,679;2,974;4,614;2,671;4,671;3,472;-3,169;26,661;0,000;259,340;Inf;273,000;260,000;3,909;2,825;4,972;24,616
4287,000;2,754;0,769;-33,709;3,096;9,555;5,275;36,905;4,937;-5,498;-2,729;0,000;38,600;39,400;9,679;2,974;4,807;2,556;4,637;3,592;-3,169;26,661;0,000;261,240;Inf;273,000;260,000;3,857;2,824;5,038;24,688
4287,500;2,754;0,769;-33,709;3,096;9,555;5,275;36,905;4,937;-5,498;-2,729;0,000;38,600;39,400;9,679;2,974;4,607;2,921;4,619;3,469;-3,169;26,661;0,000;261,240;Inf;272,000;260,000;3,898;2,823;5,038;24,658
4288,000;2,754;0,769;-33,709;3,096;9,555;5,233;36,911;4,926;-5,437;-2,735;0,000;38,607;39,441;9,679;2,974;4,552;2,515;4,525;3,360;-3,162;26,683;0,000;261,440;Inf;272,000;260,000;3,904;2,822;5,007;24,680
4288,500;2,754;0,769;-33,709;3,096;9,555;5,233;36,911;4,926;-5,437;-2,735;0,000;38,600;39,400;9,679;2,974;4,713;2,806;4,647;3,651;-3,162;26,683;0,000;261,440;Inf;271,000;260,000;3,738;2,821;5,076;24,695
4289,000;3,296;0,755;-35,209;3,071;9,609;5,233;36,911;4,926;-5,437;-2,735;0,000;38,600;39,400;9,602;3,024;4,796;3,244;4,790;3,882;-3,162;26,683;0,000;261,040;Inf;271,000;260,000;3,954;2,820;5,113;24,738
4289,500;3,296;0,755;-35,209;3,071;9,609;5,233;36,911;4,926;-5,437;-2,735;0,000;38,600;39,400;9,602;3,024;4,959;2,705;4,767;3,791;-3,162;26,683;0,000;261,040;Inf;270,000;260,000;4,178;2,828;5,127;24,816
4290,000;3,296;0,755;-35,209;3,071;9,609;5,233;36,911;4,926;-5,437;-2,735;0,000;38,600;39,400;9,602;3,024;4,826;3,090;4,786;3,783;-3,162;26,683;0,000;259,840;Inf;270,000;260,000;4,056;2,835;5,139;24,873
4290,500;3,296;0,755;-35,209;3,071;9,609;5,233;36,911;4,926;-5,437;-2,735;0,000;38,600;39,400;9,602;3,024;4,980;3,001;4,850;3,726;-3,162;26,683;0,000;259,840;Inf;270,000;260,000;4,121;2,843;5,178;24,889
4291,000;3,296;0,755;-35,209;3,071;9,609;5,266;36,888;4,916;-5,405;-2,737;0,000;38,619;39,421;9,602;3,024;5,003;3,215;4,900;3,967;-3,165;26,680;0,000;260,340;Inf;270,000;260,000;4,139;2,850;5,145;24,842
4291,500;3,296;0,755;-35,209;3,071;9,609;5,266;36,888;4,916;-5,405;-2,737;0,000;38,600;39,400;9,602;3,024;4,803;2,669;4,799;3,718;-3,165;26,680;0,000;260,340;Inf;270,000;260,000;4,271;2,858;5,166;24,867
4292,000;3,296;0,755;-35,209;3,071;9,609;5,266;36,888;4,916;-5,405;-2,737;0,000;38,600;39,400;9,602;3,024;5,274;2,985;5,086;4,290;-3,165;26,680;0,000;259,940;Inf;270,000;260,000;3,997;2,865;5,215;24,963
4292,500;2,524;0,719;-34,213;3,073;9,536;5,266;36,888;4,916;-5,405;-2,737;0,000;38,600;39,400;9,691;3,022;5,129;2,710;5,015;4,066;-3,165;26,680;0,000;259,940;Inf;270,000;260,000;4,409;2,872;5,132;24,989
4293,000;2,524;0,719;-34,213;3,073;9,536;5,266;36,888;4,916;-5,405;-2,737;0,000;38,600;39,400;9,691;3,022;5,164;2,863;5,031;3,809;-3,165;26,680;0,000;259,740;Inf;270,000;260,000;4,230;2,866;5,181;25,022
4293,500;2,524;0,719;-34,213;3,073;9,536;5,266;36,888;4,916;-5,405;-2,737;0,000;38,600;39,400;9,691;3,022;5,269;2,811;5,001;3,934;-3,165;26,680;0,000;259,740;Inf;270,000;260,000;4,217;2,861;5,278;25,011
4294,000;2,524;0,719;-34,213;3,073;9,536;5,266;36,888;4,916;-5,405;-2,737;0,000;38,600;39,400;9,691;3,022;5,018;3,087;4,931;3,819;-3,165;26,680;0,000;258,840;Inf;270,000;260,000;4,254;2,855;5,217;25,137
4294,500;2,524;0,719;-34,213;3,073;9,536;5,257;36,898;4,942;-5,371;-2,731;0,000;38,635;39,477;9,691;3,022;5,061;3,068;4,993;3,813;-3,166;26,671;0,000;258,840;Inf;271,000;260,000;4,214;2,850;5,285;25,454
4295,000;2,524;0,719;-34,213;3,073;9,536;5,257;36,898;4,942;-5,371;-2,731;0,000;38,600;39,500;9,691;3,022;5,059;2,653;4,868;3,593;-3,166;26,671;0,000;259,040;Inf;271,000;260,000;4,234;2,844;5,266;25,524
4295,500;3,126;0,728;-35,209;3,023;9,688;5,257;36,898;4,942;-5,371;-2,731;0,000;38,600;39,500;9,410;3,080;5,047;2,610;4,898;3,618;-3,166;26,671;0,000;259,040;Inf;271,000;260,000;4,043;2,839;5,268;25,492
4296,000;3,126;0,728;-35,209;3,023;9,688;5,257;36,898;4,942;-5,371;-2,731;0,000;38,600;39,500;9,410;3,080;5,058;3,621;5,041;4,245;-3,166;26,671;0,000;259,040;Inf;271,000;260,000;4,043;2,844;5,313;25,452
4296,500;3,126;0,728;-35,209;3,023;9,688;5,257;36,898;4,942;-5,371;-2,731;0,000;38,600;39,500;9,410;3,080;5,044;3,360;5,038;4,010;-3,166;26,671;0,000;259,040;Inf;271,000;260,000;4,491;2,848;5,330;25,418
4297,000;3,126;0,728;-35,209;3,023;9,688;5,257;36,898;4,942;-5,371;-2,731;0,000;38,600;39,500;9,410;3,080;5,355;3,092;5,093;3,893;-3,166;26,671;0,000;259,440;Inf;271,000;260,000;4,363;2,853;5,361;25,403
4297,500;3,126;0,728;-35,209;3,023;9,688;5,215;36,878;4,922;-5,360;-2,742;0,000;38,629;39,523;9,410;3,080;5,118;3,125;5,048;4,204;-3,172;26,666;0,000;259,440;Inf;271,000;260,000;4,358;2,857;5,417;25,385
4298,000;3,126;0,728;-35,209;3,023;9,688;5,215;36,878;4,922;-5,360;-2,742;0,000;38,600;39,500;9,410;3,080;5,219;3,440;5,150;4,133;-3,172;26,666;0,000;260,040;Inf;271,000;260,000;4,374;2,862;5,427;25,366
4298,500;2,229;0,600;-34,152;3,101;9,588;5,215;36,878;4,922;-5,360;-2,742;0,000;38,600;39,500;9,619;2,908;5,260;2,990;5,091;3,832;-3,172;26,666;0,000;260,040;Inf;271,000;260,000;4,485;2,866;5,343;25,354
4299,000;2,229;0,600;-34,152;3,101;9,588;5,215;36,878;4,922;-5,360;-2,742;0,000;38,600;39,500;9,619;2,908;5,075;3,568;5,126;4,182;-3,172;26,666;0,000;260,440;Inf;271,000;260,000;4,293;2,856;5,439;25,335
4299,500;2,229;0,600;-34,152;3,101;9,588;5,215;36,878;4,922;-5,360;-2,742;0,000;38,600;39,500;9,619;2,908;5,498;2,996;5,204;4,194;-3,172;26,666;0,000;260,440;Inf;271,000;260,000;4,488;2,845;5,412;25,306
4300,000;2,229;0,600;-34,152;3,101;9,588;5,215;36,878;4,922;-5,360;-2,742;0,000;38,600;39,500;9,619;2,908;5,510;3,539;5,335;4,553;-3,172;26,666;0,000;260,240;Inf;271,000;260,000;4,473;2,835;5,421;25,261
4300,500;2,229;0,600;-34,152;3,101;9,588;5,215;36,878;4,922;-5,360;-2,742;0,000;38,600;39,500;9,619;2,908;5,439;3,230;5,309;4,195;-3,172;26,666;0,000;260,240;Inf;271,000;260,000;4,734;2,825;5,468;25,226
4301,000;2,229;0,600;-34,152;3,101;9,588;5,218;36,880;4,927;-5,313;-2,751;0,000;38,652;39,530;9,619;2,908;5,702;3,273;5,446;4,553;-3,171;26,678;0,000;260,040;Inf;271,000;260,000;4,543;2,816;5,513;25,212
4301,500;2,229;0,600;-34,152;3,101;9,588;5,218;36,880;4,927;-5,313;-2,751;0,000;38,700;39,500;9,619;2,908;5,535;3,624;5,471;4,386;-3,171;26,678;0,000;260,040;Inf;271,000;260,000;4,744;2,806;5,520;25,104
4302,000;3,002;0,685;-35,209;3,018;9,646;5,218;36,880;4,927;-5,313;-2,751;0,000;38,700;39,500;9,549;2,952;5,599;2,927;5,323;4,179;-3,171;26,678;0,000;259,640;Inf;271,000;260,000;4,754;2,797;5,522;25,058
4302,500;3,002;0,685;-35,209;3,018;9,646;5,218;36,880;4,927;-5,313;-2,751;0,000;38,700;39,500;9,549;2,952;5,210;3,452;5,226;4,061;-3,171;26,678;0,000;259,640;Inf;271,000;260,000;4,507;2,800;5,565;25,045
4303,000;3,002;0,685;-35,209;3,018;9,646;5,218;36,880;4,927;-5,313;-2,751;0,000;38,700;39,500;9,549;2,952;5,215;3,435;5,207;4,067;-3,171;26,678;0,000;259,640;Inf;271,000;260,000;4,487;2,803;5,544;25,019
4303,500;3,002;0,685;-35,209;3,018;9,646;5,218;36,880;4,927;-5,313;-2,751;0,000;38,700;39,500;9,549;2,952;5,396;2,894;5,188;4,075;-3,171;26,678;0,000;259,640;Inf;271,000;260,000;4,481;2,807;5,563;25,028
4304,000;3,002;0,685;-35,209;3,018;9,646;5,257;36,919;4,912;-5,244;-2,752;0,000;38,668;39,517;9,549;2,952;5,246;3,569;5,242;4,146;-3,166;26,673;0,000;259,940;Inf;271,000;260,000;4,388;2,810;5,528;25,045
4304,500;3,002;0,685;-35,209;3,018;9,646;5,257;36,919;4,912;-5,244;-2,752;0,000;38,700;39,500;9,549;2,952;5,382;3,045;5,218;4,032;-3,166;26,673;0,000;259,940;Inf;271,000;260,000;4,551;2,813;5,537;25,041
4305,000;2,804;0,754;-33,775;3,167;9,477;5,257;36,919;4,912;-5,244;-2,752;0,000;38,700;39,500;9,720;2,888;5,401;3,338;5,270;4,279;-3,166;26,673;0,000;259,940;Inf;271,000;260,000;4,419;2,816;5,673;25,126
4305,500;2,804;0,754;-33,775;3,167;9,477;5,257;36,919;4,912;-5,244;-2,752;0,000;38,700;39,500;9,720;2,888;5,396;3,517;5,291;4,227;-3,166;26,673;0,000;259,940;Inf;271,000;260,000;4,572;2,816;5,622;25,146
4306,000;2,804;0,754;-33,775;3,167;9,477;5,257;36,919;4,912;-5,244;-2,752;0,000;38,700;39,500;9,720;2,888;5,500;3,220;5,302;4,293;-3,166;26,673;0,000;259,740;Inf;271,000;260,000;4,608;2,816;5,678;25,127
4306,500;2,804;0,754;-33,775;3,167;9,477;5,257;36,919;4,912;-5,244;-2,752;0,000;38,700;39,500;9,720;2,888;5,474;3,225;5,235;3,967;-3,166;26,673;0,000;259,740;Inf;271,000;260,000;4,579;2,815;5,664;25,101
4307,000;2,804;0,754;-33,775;3,167;9,477;5,257;36,919;4,912;-5,244;-2,752;0,000;38,700;39,500;9,720;2,888;5,299;3,184;5,230;4,248;-3,166;26,673;0,000;260,040;Inf;271,000;260,000;4,475;2,815;5,618;25,074
4307,500;2,804;0,754;-33,775;3,167;9,477;5,226;36,929;4,923;-5,205;-2,753;0,000;38,683;39,545;9,720;2,888;5,119;3,318;5,147;3,974;-3,167;26,677;0,000;260,040;Inf;271,000;260,000;4,490;2,815;5,583;25,045
4308,000;2,804;0,754;-33,775;3,167;9,477;5,226;36,929;4,923;-5,205;-2,753;0,000;38,700;39,500;9,720;2,888;5,349;3,062;5,152;3,871;-3,167;26,677;0,000;259,940;Inf;271,000;260,000;4,389;2,815;5,631;25,043
4308,500;2,129;0,570;-34,471;3,071;9,538;5,226;36,929;4,923;-5,205;-2,753;0,000;38,700;39,500;9,706;3,106;5,252;3,237;5,226;4,221;-3,167;26,677;0,000;259,940;Inf;271,000;260,000;4,359;2,815;5,575;24,978
4309,000;2,129;0,570;-34,471;3,071;9,538;5,226;36,929;4,923;-5,205;-2,753;0,000;38,700;39,500;9,706;3,106;5,115;3,434;5,198;4,082;-3,167;26,677;0,000;259,740;Inf;271,000;260,000;4,484;2,803;5,575;24,948
4309,500;2,129;0,570;-34,471;3,071;9,538;5,226;36,929;4,923;-5,205;-2,753;0,000;38,700;39,500;9,706;3,106;5,363;2,864;5,114;4,025;-3,167;26,677;0,000;259,740;Inf;271,000;260,000;4,457;2,792;5,647;24,904
4310,000;2,129;0,570;-34,471;3,071;9,538;5,226;36,929;4,923;-5,205;-2,753;0,000;38,700;39,500;9,706;3,106;5,252;3,268;5,158;4,217;-3,167;26,677;0,000;259,240;Inf;271,000;260,000;4,342;2,782;5,710;24,866
4310,500;2,129;0,570;-34,471;3,071;9,538;5,243;36,952;4,919;-5,170;-2,713;0,000;38,700;39,617;9,706;3,106;5,263;2,747;5,112;4,036;-3,152;26,689;0,000;259,240;Inf;271,000;260,000;4,473;2,771;5,592;24,856
4311,000;2,129;0,570;-34,471;3,071;9,538;5,243;36,952;4,919;-5,170;-2,713;0,000;38,700;39,600;9,706;3,106;5,292;3,295;5,294;4,163;-3,152;26,689;0,000;259,040;Inf;271,000;260,000;4,289;2,760;5,567;24,854
4311,500;2,695;0,697;-33,928;3,097;9,570;5,243;36,952;4,919;-5,170;-2,713;0,000;38,700;39,600;9,676;2,891;5,346;2,998;5,194;4,101;-3,152;26,689;0,000;259,040;Inf;271,000;260,000;4,511;2,750;5,599;24,842
4312,000;2,695;0,697;-33,928;3,097;9,570;5,243;36,952;4,919;-5,170;-2,713;0,000;38,700;39,600;9,676;2,891;5,175;3,375;5,140;4,053;-3,152;26,689;0,000;259,540;Inf;271,000;260,000;4,410;2,749;5,578;24,834
4312,500;2,695;0,697;-33,928;3,097;9,570;5,243;36,952;4,919;-5,170;-2,713;0,000;38,700;39,600;9,676;2,891;5,239;3,298;5,176;4,041;-3,152;26,689;0,000;259,540;Inf;271,000;260,000;4,436;2,748;5,664;24,847
4313,000;2,695;0,697;-33,928;3,097;9,570;5,243;36,952;4,919;-5,170;-2,713;0,000;38,700;39,600;9,676;2,891;5,358;3,676;5,313;4,379;-3,152;26,689;0,000;259,540;Inf;271,000;260,000;4,438;2,747;5,733;24,845
4313,500;2,695;0,697;-33,928;3,097;9,570;5,215;36,943;4,890;-5,133;-2,719;0,000;38,718;39,624;9,676;2,891;5,440;3,578;5,397;4,361;-3,136;26,701;0,000;259,540;Inf;271,000;260,000;4,681;2,746;5,683;24,726
4314,000;2,695;0,697;-33,928;3,097;9,570;5,215;36,943;4,890;-5,133;-2,719;0,000;38,700;39,600;9,676;2,891;5,443;3,511;5,377;4,355;-3,136;26,701;0,000;259,740;Inf;271,000;260,000;4,694;2,746;5,777;24,731
4314,500;2,695;0,697;-33,928;3,097;9,570;5,215;36,943;4,890;-5,133;-2,719;0,000;38,700;39,600;9,676;2,891;5,503;3,304;5,396;4,500;-3,136;26,701;0,000;259,740;Inf;271,000;260,000;4,672;2,745;5,660;24,790
4315,000;2,372;0,638;-33,164;3,065;9,524;5,215;36,943;4,890;-5,133;-2,719;0,000;38,700;39,600;9,834;2,979;5,554;3,456;5,468;4,268;-3,136;26,701;0,000;259,340;Inf;271,000;260,000;4,676;2,744;5,722;24,760
4315,500;2,372;0,638;-33,164;3,065;9,524;5,215;36,943;4,890;-5,133;-2,719;0,000;38,700;39,600;9,834;2,979;5,637;3,616;5,524;4,654;-3,136;26,701;0,000;259,340;Inf;271,000;260,000;4,686;2,738;5,776;24,762
4316,000;2,372;0,638;-33,164;3,065;9,524;5,215;36,943;4,890;-5,133;-2,719;0,000;38,700;39,600;9,834;2,979;5,547;3,933;5,519;4,471;-3,136;26,701;0,000;259,340;Inf;271,000;260,000;4,858;2,732;5,788;24,841
4316,500;2,372;0,638;-33,164;3,065;9,524;5,215;36,943;4,890;-5,133;-2,719;0,000;38,700;39,600;9,834;2,979;5,702;3,198;5,439;4,232;-3,136;26,701;0,000;259,340;Inf;271,000;260,000;4,868;2,726;5,777;24,859
4317,000;2,372;0,638;-33,164;3,065;9,524;5,260;36,916;4,930;-5,110;-2,718;0,000;38,716;39,645;9,834;2,979;5,314;3,510;5,376;4,204;-3,137;26,695;0,000;259,540;Inf;271,000;260,000;4,643;2,720;5,786;24,859
4317,500;2,372;0,638;-33,164;3,065;9,524;5,260;36,916;4,930;-5,110;-2,718;0,000;38,700;39,600;9,834;2,979;5,580;3,114;5,370;4,322;-3,137;26,695;0,000;259,540;Inf;271,000;260,000;4,601;2,714;5,749;24,793
4318,000;3,178;0,728;-35,209;3,034;9,555;5,260;36,916;4,930;-5,110;-2,718;0,000;38,700;39,600;9,608;3,087;5,526;3,768;5,497;4,395;-3,137;26,695;0,000;259,740;Inf;271,000;260,000;4,596;2,709;5,835;24,761
4318,500;3,178;0,728;-35,209;3,034;9,555;5,260;36,916;4,930;-5,110;-2,718;0,000;38,700;39,600;9,608;3,087;5,599;3,387;5,444;4,517;-3,137;26,695;0,000;259,740;Inf;271,000;260,000;4,797;2,717;5,844;24,727
4319,000;3,178;0,728;-35,209;3,034;9,555;5,260;36,916;4,930;-5,110;-2,718;0,000;38,700;39,600;9,608;3,087;5,453;3,772;5,450;4,379;-3,137;26,695;0,000;259,640;Inf;271,000;260,000;4,737;2,724;5,845;24,756
4319,500;3,178;0,728;-35,209;3,034;9,555;5,260;36,916;4,930;-5,110;-2,718;0,000;38,700;39,600;9,608;3,087;5,551;3,374;5,426;4,467;-3,137;26,695;0,000;259,640;Inf;271,000;260,000;4,764;2,732;5,922;24,930
4320,000;3,178;0,728;-35,209;3,034;9,555;5,258;36,939;4,909;-5,066;-2,720;0,000;38,731;39,628;9,608;3,087;5,548;3,971;5,550;4,514;-3,140;26,704;0,000;259,440;Inf;271,000;260,000;4,705;2,739;5,944;24,945
4320,500;3,178;0,728;-35,209;3,034;9,555;5,258;36,939;4,909;-5,066;-2,720;0,000;38,700;39,600;9,608;3,087;5,703;3,532;5,534;4,659;-3,140;26,704;0,000;259,440;Inf;271,000;260,000;4,896;2,746;5,900;24,940
4321,000;3,178;0,728;-35,209;3,034;9,555;5,258;36,939;4,909;-5,066;-2,720;0,000;38,700;39,600;9,608;3,087;5,596;3,227;5,541;4,446;-3,140;26,704;0,000;259,040;Inf;271,000;260,000;4,857;2,753;5,830;24,835
4321,500;2,463;0,612;-35,209;3,048;9,579;5,258;36,939;4,909;-5,066;-2,720;0,000;38,700;39,600;9,574;2,960;5,804;3,689;5,680;4,505;-3,140;26,704;0,000;259,040;Inf;271,000;260,000;4,703;2,760;5,873;24,755
4322,000;2,463;0,612;-35,209;3,048;9,579;5,258;36,939;4,909;-5,066;-2,720;0,000;38,700;39,600;9,574;2,960;5,723;3,494;5,570;4,535;-3,140;26,704;0,000;258,840;Inf;271,000;260,000;4,920;2,755;5,983;24,782
4322,500;2,463;0,612;-35,209;3,048;9,579;5,258;36,939;4,909;-5,066;-2,720;0,000;38,700;39,600;9,574;2,960;5,628;3,395;5,499;4,416;-3,140;26,704;0,000;258,840;Inf;272,000;260,000;4,831;2,750;5,806;24,791
4323,000;2,463;0,612;-35,209;3,048;9,579;5,258;36,939;4,909;-5,066;-2,720;0,000;38,700;39,600;9,574;2,960;5,658;3,678;5,593;4,387;-3,140;26,704;0,000;258,940;Inf;272,000;260,000;4,735;2,746;5,923;24,762
4323,500;2,463;0,612;-35,209;3,048;9,579;5,220;36,960;4,913;-5,016;-2,723;0,000;38,746;39,671;9,574;2,960;5,639;3,348;5,484;4,308;-3,138;26,703;0,000;258,940;Inf;273,000;260,000;4,829;2,741;5,889;24,785
4324,000;2,463;0,612;-35,209;3,048;9,579;5,220;36,960;4,913;-5,016;-2,723;0,000;38,700;39,700;9,574;2,960;5,634;3,685;5,607;4,759;-3,138;26,703;0,000;258,940;Inf;273,000;260,000;4,695;2,737;5,834;24,850
4324,500;3,192;0,781;-35,209;3,039;9,576;5,220;36,960;4,913;-5,016;-2,723;0,000;38,700;39,700;9,587;3,252;5,642;3,821;5,680;4,593;-3,138;26,703;0,000;258,940;Inf;274,000;260,000;4,921;2,732;5,939;24,887
4325,000;3,192;0,781;-35,209;3,039;9,576;5,220;36,960;4,913;-5,016;-2,723;0,000;38,700;39,700;9,587;3,252;5,730;3,212;5,522;4,293;-3,138;26,703;0,000;258,440;Inf;274,000;260,000;4,934;2,740;5,906;24,967
4325,500;3,192;0,781;-35,209;3,039;9,576;5,220;36,960;4,913;-5,016;-2,723;0,000;38,700;39,700;9,587;3,252;5,637;3,319;5,572;4,589;-3,138;26,703;0,000;258,440;Inf;275,000;260,000;4,689;2,747;5,910;25,030
4326,000;3,192;0,781;-35,209;3,039;9,576;5,220;36,960;4,913;-5,016;-2,723;0,000;38,700;39,700;9,587;3,252;5,723;3,845;5,689;4,564;-3,138;26,703;0,000;260,340;Inf;275,000;260,000;4,779;2,754;5,948;25,070
4326,500;3,192;0,781;-35,209;3,039;9,576;5,262;36,941;4,917;-4,992;-2,715;0,000;38,752;39,674;9,587;3,252;5,744;3,175;5,550;4,354;-3,146;26,705;0,000;260,340;Inf;275,000;260,000;4,955;2,761;5,906;25,077
4327,000;3,192;0,781;-35,209;3,039;9,576;5,262;36,941;4,917;-4,992;-2,715;0,000;38,800;39,700;9,587;3,252;5,502;3,543;5,497;4,403;-3,146;26,705;0,000;261,040;Inf;275,000;260,000;4,706;2,769;6,025;25,080
4327,500;3,147;0,703;-35,209;3,061;9,607;5,262;36,941;4,917;-4,992;-2,715;0,000;38,800;39,700;9,559;3,041;5,611;3,852;5,619;4,504;-3,146;26,705;0,000;261,040;Inf;274,000;260,000;4,736;2,775;5,932;25,078
4328,000;3,147;0,703;-35,209;3,061;9,607;5,262;36,941;4,917;-4,992;-2,715;0,000;38,800;39,700;9,559;3,041;5,854;3,382;5,600;4,406;-3,146;26,705;0,000;260,940;Inf;274,000;260,000;4,897;2,782;5,968;25,051
4328,500;3,147;0,703;-35,209;3,061;9,607;5,262;36,941;4,917;-4,992;-2,715;0,000;38,800;39,700;9,559;3,041;5,686;3,761;5,621;4,495;-3,146;26,705;0,000;260,940;Inf;274,000;260,000;4,810;2,788;5,978;25,051
4329,000;3,147;0,703;-35,209;3,061;9,607;5,262;36,941;4,917;-4,992;-2,715;0,000;38,800;39,700;9,559;3,041;5,430;3,589;5,545;4,290;-3,146;26,705;0,000;263,140;Inf;274,000;260,000;4,890;2,793;5,921;25,062
4329,500;3,147;0,703;-35,209;3,061;9,607;5,262;36,941;4,917;-4,992;-2,715;0,000;38,800;39,700;9,559;3,041;5,657;3,460;5,535;4,255;-3,146;26,705;0,000;263,140;Inf;273,000;260,000;4,713;2,799;5,950;25,094
4330,000;3,147;0,703;-35,209;3,061;9,607;5,229;36,974;4,924;-4,933;-2,728;0,000;38,761;39,660;9,559;3,041;5,786;3,752;5,605;4,678;-3,149;26,705;0,000;262,440;Inf;273,000;260,000;4,727;2,805;6,026;25,161
4330,500;3,147;0,703;-35,209;3,061;9,607;5,229;36,974;4,924;-4,933;-2,728;0,000;38,800;39,700;9,559;3,041;5,537;4,043;5,582;4,553;-3,149;26,705;0,000;262,440;Inf;272,000;260,000;4,955;2,811;5,918;25,270
4331,000;3,188;0,714;-35,209;3,028;9,651;5,229;36,974;4,924;-4,933;-2,728;0,000;38,800;39,700;9,576;3,078;5,787;3,203;5,589;4,383;-3,149;26,705;0,000;263,040;Inf;272,000;260,000;4,929;2,816;5,939;25,308
4331,500;3,188;0,714;-35,209;3,028;9,651;5,229;36,974;4,924;-4,933;-2,728;0,000;38,800;39,700;9,576;3,078;5,611;4,022;5,667;4,688;-3,149;26,705;0,000;263,040;Inf;271,000;260,000;4,997;2,828;6,102;25,333
4332,000;3,188;0,714;-35,209;3,028;9,651;5,229;36,974;4,924;-4,933;-2,728;0,000;38,800;39,700;9,576;3,078;5,965;3,311;5,737;4,712;-3,149;26,705;0,000;259,440;Inf;271,000;260,000;4,997;2,828;5,934;25,295
4332,500;3,188;0,714;-35,209;3,028;9,651;5,229;36,974;4,924;-4,933;-2,728;0,000;38,800;39,700;9,576;3,078;5,808;3,961;5,793;4,649;-3,149;26,705;0,000;259,440;Inf;271,000;260,000;4,931;2,834;6,084;25,326
4333,000;3,188;0,714;-35,209;3,028;9,651;5,207;36,934;4,880;-4,926;-2,709;0,000;38,766;39,643;9,576;3,078;5,875;3,305;5,725;4,744;-3,153;26,710;0,000;259,140;Inf;271,000;260,000;5,053;2,840;5,926;25,312
4333,500;3,188;0,714;-35,209;3,028;9,651;5,207;36,934;4,880;-4,926;-2,709;0,000;38,800;39,600;9,576;3,078;5,886;4,181;5,848;4,831;-3,153;26,710;0,000;259,140;Inf;271,000;260,000;4,912;2,846;6,054;25,277
4334,000;2,173;0,623;-34,053;3,127;9,565;5,207;36,934;4,880;-4,926;-2,709;0,000;38,800;39,600;9,658;3,024;5,860;3,909;5,787;4,705;-3,153;26,710;0,000;259,140;Inf;271,000;260,000;5,186;2,851;6,078;25,154
4334,500;2,173;0,623;-34,053;3,127;9,565;5,207;36,934;4,880;-4,926;-2,709;0,000;38,800;39,600;9,658;3,024;5,998;3,453;5,758;4,579;-3,153;26,710;0,000;259,140;Inf;271,000;260,000;5,065;2,840;6,056;25,062
4335,000;2,173;0,623;-34,053;3,127;9,565;5,207;36,934;4,880;-4,926;-2,709;0,000;38,800;39,600;9,658;3,024;6,051;4,060;5,953;5,010;-3,153;26,710;0,000;259,340;Inf;271,000;260,000;4,947;2,829;6,089;25,026
4335,500;2,173;0,623;-34,053;3,127;9,565;5,207;36,934;4,880;-4,926;-2,709;0,000;38,800;39,600;9,658;3,024;6,248;3,950;6,010;4,849;-3,153;26,710;0,000;259,340;Inf;271,000;260,000;5,269;2,818;6,181;25,003
4336,000;2,173;0,623;-34,053;3,127;9,565;5,207;36,934;4,880;-4,926;-2,709;0,000;38,800;39,600;9,658;3,024;6,137;3,761;5,941;4,791;-3,153;26,710;0,000;258,140;Inf;271,000;260,000;5,264;2,808;6,204;25,013
4336,500;2,173;0,623;-34,053;3,127;9,565;5,240;36,898;4,900;-4,914;-2,724;0,000;38,758;39,650;9,658;3,024;5,942;3,739;5,900;4,887;-3,151;26,712;0,000;258,140;Inf;272,000;260,000;5,157;2,797;6,151;24,945
4337,000;2,173;0,623;-34,053;3,127;9,565;5,240;36,898;4,900;-4,914;-2,724;0,000;38,800;39,600;9,658;3,024;6,145;3,520;5,902;4,868;-3,151;26,712;0,000;257,440;Inf;272,000;260,000;5,117;2,787;6,148;24,955
4337,500;3,172;0,840;-34,342;3,084;9,506;5,240;36,898;4,900;-4,914;-2,724;0,000;38,800;39,600;9,674;3,048;6,062;3,842;5,977;5,079;-3,151;26,712;0,000;257,440;Inf;273,000;260,000;5,109;2,777;6,145;24,877
4338,000;3,172;0,840;-34,342;3,084;9,506;5,240;36,898;4,900;-4,914;-2,724;0,000;38,800;39,600;9,674;3,048;6,115;3,445;5,905;4,821;-3,151;26,712;0,000;257,540;Inf;273,000;260,000;5,240;2,784;6,247;24,839
4338,500;3,172;0,840;-34,342;3,084;9,506;5,240;36,898;4,900;-4,914;-2,724;0,000;38,800;39,600;9,674;3,048;6,069;4,102;6,007;4,888;-3,151;26,712;0,000;257,540;Inf;274,000;260,000;5,071;2,790;6,277;24,745
4339,000;3,172;0,840;-34,342;3,084;9,506;5,240;36,898;4,900;-4,914;-2,724;0,000;38,800;39,600;9,674;3,048;6,086;3,990;6,039;4,818;-3,151;26,712;0,000;258,740;Inf;274,000;260,000;5,267;2,796;6,231;24,741
4339,500;3,172;0,840;-34,342;3,084;9,506;5,279;36,916;4,926;-4,856;-2,722;0,000;38,770;39,653;9,674;3,048;6,142;3,801;5,997;4,977;-3,158;26,712;0,000;258,740;Inf;275,000;260,000;5,233;2,802;6,283;24,763
4340,000;3,172;0,840;-34,342;3,084;9,506;5,279;36,916;4,926;-4,856;-2,722;0,000;38,800;39,700;9,674;3,048;6,181;3,944;6,093;5,231;-3,158;26,712;0,000;259,440;Inf;275,000;260,000;5,229;2,808;6,280;24,838
4340,500;3,600;0,901;-34,411;3,033;9,618;5,279;36,916;4,926;-4,856;-2,722;0,000;38,800;39,700;9,718;2,842;6,298;4,199;6,113;5,015;-3,158;26,712;0,000;259,440;Inf;275,000;260,000;5,362;2,814;6,405;24,950
4341,000;3,600;0,901;-34,411;3,033;9,618;5,279;36,916;4,926;-4,856;-2,722;0,000;38,800;39,700;9,718;2,842;6,273;3,990;6,129;5,157;-3,158;26,712;0,000;259,740;Inf;275,000;260,000;5,406;2,827;6,395;25,194
4341,500;3,600;0,901;-34,411;3,033;9,618;5,279;36,916;4,926;-4,856;-2,722;0,000;38,800;39,700;9,718;2,842;6,180;4,361;6,127;5,049;-3,158;26,712;0,000;259,740;Inf;275,000;260,000;5,387;2,840;6,395;25,163
4342,000;3,600;0,901;-34,411;3,033;9,618;5,279;36,916;4,926;-4,856;-2,722;0,000;38,800;39,700;9,718;2,842;6,249;3,831;6,054;5,016;-3,158;26,712;0,000;262,440;Inf;275,000;260,000;5,429;2,852;6,324;25,151
4342,500;3,600;0,901;-34,411;3,033;9,618;5,284;36,943;4,909;-4,795;-2,708;0,000;38,762;39,620;9,718;2,842;6,080;3,758;6,032;4,730;-3,139;26,718;0,000;262,440;Inf;274,000;260,000;5,288;2,865;6,289;25,106
4343,000;3,600;0,901;-34,411;3,033;9,618;5,284;36,943;4,909;-4,795;-2,708;0,000;38,800;39,600;9,718;2,842;6,093;3,502;5,920;4,681;-3,139;26,718;0,000;262,440;Inf;274,000;260,000;5,150;2,877;6,300;25,153
4343,500;3,600;0,901;-34,411;3,033;9,618;5,284;36,943;4,909;-4,795;-2,708;0,000;38,800;39,600;9,718;2,842;6,058;3,360;5,829;4,334;-3,139;26,718;0,000;262,440;Inf;273,000;260,000;5,049;2,889;6,253;25,285
4344,000;2,756;0,726;-33,696;3,071;9,463;5,284;36,943;4,909;-4,795;-2,708;0,000;38,800;39,600;9,865;3,075;5,913;3,926;5,905;4,920;-3,139;26,718;0,000;262,940;Inf;273,000;260,000;4,895;2,900;6,230;25,408
4344,500;2,756;0,726;-33,696;3,071;9,463;5,284;36,943;4,909;-4,795;-2,708;0,000;38,800;39,600;9,865;3,075;5,908;3,707;5,825;4,684;-3,139;26,718;0,000;262,940;Inf;272,000;260,000;5,166;2,898;6,159;25,376
4345,000;2,756;0,726;-33,696;3,071;9,463;5,284;36,943;4,909;-4,795;-2,708;0,000;38,800;39,600;9,865;3,075;5,881;3,989;5,902;4,723;-3,139;26,718;0,000;261,640;Inf;272,000;260,000;5,031;2,896;6,109;25,290
4345,500;2,756;0,726;-33,696;3,071;9,463;5,284;36,943;4,909;-4,795;-2,708;0,000;38,800;39,600;9,865;3,075;5,621;3,579;5,696;4,499;-3,139;26,718;0,000;261,640;Inf;271,000;260,000;5,124;2,893;6,070;25,253
4346,000;2,756;0,726;-33,696;3,071;9,463;5,224;37,017;4,911;-4,733;-2,716;0,000;38,765;39,607;9,865;3,075;5,630;3,595;5,671;4,581;-3,148;26,713;0,000;261,040;Inf;271,000;260,000;4,849;2,891;6,060;25,152
4346,500;2,756;0,726;-33,696;3,071;9,463;5,224;37,017;4,911;-4,733;-2,716;0,000;38,800;39,600;9,865;3,075;5,762;4,080;5,759;4,750;-3,148;26,713;0,000;261,040;Inf;270,000;260,000;4,869;2,889;6,111;25,007
4347,000;3,029;0,743;-34,851;3,126;9,547;5,224;37,017;4,911;-4,733;-2,716;0,000;38,800;39,600;9,729;3,185;6,040;3,548;5,793;4,749;-3,148;26,713;0,000;260,840;Inf;270,000;260,000;5,088;2,887;6,111;24,962
4347,500;3,029;0,743;-34,851;3,126;9,547;5,224;37,017;4,911;-4,733;-2,716;0,000;38,800;39,600;9,729;3,185;5,709;4,184;5,794;4,707;-3,148;26,713;0,000;260,840;Inf;270,000;260,000;5,032;2,889;6,174;24,951
4348,000;3,029;0,743;-34,851;3,126;9,547;5,224;37,017;4,911;-4,733;-2,716;0,000;38,800;39,600;9,729;3,185;5,958;3,488;5,788;4,618;-3,148;26,713;0,000;258,140;Inf;270,000;260,000;5,098;2,891;6,111;24,835
4348,500;3,029;0,743;-34,851;3,126;9,547;5,224;37,017;4,911;-4,733;-2,716;0,000;38,800;39,600;9,729;3,185;5,905;3,974;5,841;4,807;-3,148;26,713;0,000;258,140;Inf;271,000;260,000;4,963;2,894;6,287;24,767
4349,000;3,029;0,743;-34,851;3,126;9,547;5,244;36,955;4,923;-4,742;-2,730;0,000;38,755;39,577;9,729;3,185;5,895;4,052;5,882;4,759;-3,147;26,703;0,000;258,140;Inf;271,000;260,000;5,132;2,896;6,164;24,728
4349,500;3,029;0,743;-34,851;3,126;9,547;5,244;36,955;4,923;-4,742;-2,730;0,000;38,800;39,600;9,729;3,185;5,932;4,429;5,979;4,954;-3,147;26,703;0,000;258,140;Inf;272,000;260,000;5,147;2,898;6,352;24,729
4350,000;3,029;0,743;-34,851;3,126;9,547;5,244;36,955;4,923;-4,742;-2,730;0,000;38,800;39,600;9,729;3,185;6,160;4,092;6,023;5,032;-3,147;26,703;0,000;257,540;Inf;272,000;260,000;5,324;2,900;6,297;24,728
4350,500;3,340;0,875;-34,124;3,148;9,531;5,244;36,955;4,923;-4,742;-2,730;0,000;38,800;39,600;9,639;2,871;6,229;3,904;5,988;4,955;-3,147;26,703;0,000;257,540;Inf;273,000;260,000;5,327;2,902;6,279;24,764
4351,000;3,340;0,875;-34,124;3,148;9,531;5,244;36,955;4,923;-4,742;-2,730;0,000;38,800;39,600;9,639;2,871;6,089;4,277;6,030;4,891;-3,147;26,703;0,000;257,640;Inf;273,000;260,000;5,269;2,909;6,365;24,763
4351,500;3,340;0,875;-34,124;3,148;9,531;5,244;36,955;4,923;-4,742;-2,730;0,000;38,800;39,600;9,639;2,871;6,244;3,661;5,959;4,809;-3,147;26,703;0,000;257,640;Inf;274,000;260,000;5,322;2,916;6,272;24,699
4352,000;3,340;0,875;-34,124;3,148;9,531;5,244;36,955;4,923;-4,742;-2,730;0,000;38,800;39,600;9,639;2,871;6,070;3,944;5,986;4,904;-3,147;26,703;0,000;259,740;Inf;274,000;260,000;5,168;2,923;6,266;24,645
4352,500;3,340;0,875;-34,124;3,148;9,531;5,220;36,928;4,908;-4,715;-2,721;0,000;38,747;39,541;9,639;2,871;5,888;4,104;5,928;4,735;-3,153;26,698;0,000;259,740;Inf;274,000;260,000;5,226;2,930;6,195;24,621
4353,000;3,340;0,875;-34,124;3,148;9,531;5,220;36,928;4,908;-4,715;-2,721;0,000;38,700;39,500;9,639;2,871;5,980;3,604;5,825;4,593;-3,153;26,698;0,000;259,940;Inf;274,000;260,000;5,164;2,937;6,234;24,605
4353,500;3,002;0,732;-35,148;3,132;9,593;5,220;36,928;4,908;-4,715;-2,721;0,000;38,700;39,500;9,586;2,992;5,969;4,229;5,963;4,967;-3,153;26,698;0,000;259,940;Inf;274,000;260,000;5,001;2,944;6,245;24,594
4354,000;3,002;0,732;-35,148;3,132;9,593;5,220;36,928;4,908;-4,715;-2,721;0,000;38,700;39,500;9,586;2,992;5,887;3,743;5,855;4,569;-3,153;26,698;0,000;259,840;Inf;274,000;260,000;5,282;2,945;6,207;24,629
4354,500;3,002;0,732;-35,148;3,132;9,593;5,220;36,928;4,908;-4,715;-2,721;0,000;38,700;39,500;9,586;2,992;5,962;3,647;5,828;4,829;-3,153;26,698;0,000;259,840;Inf;274,000;260,000;5,013;2,945;6,278;24,658
4355,000;3,002;0,732;-35,148;3,132;9,593;5,220;36,928;4,908;-4,715;-2,721;0,000;38,700;39,500;9,586;2,992;5,934;4,359;5,923;4,935;-3,153;26,698;0,000;262,040;Inf;274,000;260,000;5,066;2,946;6,297;24,671
4355,500;3,002;0,732;-35,148;3,132;9,593;5,232;36,948;4,925;-4,676;-2,729;0,000;38,740;39,533;9,586;2,992;6,140;3,951;5,982;5,136;-3,155;26,705;0,000;262,040;Inf;273,000;260,000;5,288;2,947;6,343;24,700
4356,000;3,002;0,732;-35,148;3,132;9,593;5,232;36,948;4,925;-4,676;-2,729;0,000;38,700;39,500;9,586;2,992;6,272;4,530;6,208;5,282;-3,155;26,705;0,000;262,340;Inf;273,000;260,000;5,302;2,948;6,438;24,774
4356,500;3,266;0,756;-35,209;3,058;9,614;5,232;36,948;4,925;-4,676;-2,729;0,000;38,700;39,500;9,632;3,107;6,375;4,164;6,183;5,376;-3,155;26,705;0,000;262,340;Inf;272,000;260,000;5,573;2,949;6,308;24,827
4357,000;3,266;0,756;-35,209;3,058;9,614;5,232;36,948;4,925;-4,676;-2,729;0,000;38,700;39,500;9,632;3,107;6,156;4,246;6,162;5,014;-3,155;26,705;0,000;261,640;Inf;272,000;260,000;5,524;2,954;6,317;24,902
4357,500;3,266;0,756;-35,209;3,058;9,614;5,232;36,948;4,925;-4,676;-2,729;0,000;38,700;39,500;9,632;3,107;6,108;4,048;6,082;4,905;-3,155;26,705;0,000;261,640;Inf;271,000;260,000;5,395;2,959;6,392;24,928
4358,000;3,266;0,756;-35,209;3,058;9,614;5,232;36,948;4,925;-4,676;-2,729;0,000;38,700;39,500;9,632;3,107;6,280;3,680;6,047;4,639;-3,155;26,705;0,000;260,940;Inf;271,000;260,000;5,286;2,964;6,338;24,962
4358,500;3,266;0,756;-35,209;3,058;9,614;5,232;36,948;4,925;-4,676;-2,729;0,000;38,700;39,500;9,632;3,107;5,983;3,783;5,967;4,824;-3,155;26,705;0,000;260,940;Inf;271,000;260,000;5,162;2,969;6,306;24,974
4359,000;3,266;0,756;-35,209;3,058;9,614;5,267;36,956;4,939;-4,610;-2,738;0,000;38,735;39,531;9,632;3,107;6,109;3,750;5,993;4,886;-3,175;26,701;0,000;260,940;Inf;271,000;260,000;5,139;2,974;6,225;24,991
4359,500;3,266;0,756;-35,209;3,058;9,614;5,267;36,956;4,939;-4,610;-2,738;0,000;38,700;39,500;9,632;3,107;6,070;4,117;6,047;4,813;-3,175;26,701;0,000;260,940;Inf;271,000;260,000;5,184;2,979;6,226;24,945
4360,000;2,868;0,665;-35,209;3,074;9,595;5,267;36,956;4,939;-4,610;-2,738;0,000;38,700;39,500;9,493;3,116;6,030;3,569;5,914;4,853;-3,175;26,701;0,000;260,640;Inf;271,000;260,000;5,262;2,984;6,247;24,982
4360,500;2,868;0,665;-35,209;3,074;9,595;5,267;36,956;4,939;-4,610;-2,738;0,000;38,700;39,500;9,493;3,116;5,860;4,027;5,947;4,701;-3,175;26,701;0,000;260,640;Inf;271,000;260,000;5,091;2,982;6,247;25,002
4361,000;2,868;0,665;-35,209;3,074;9,595;5,267;36,956;4,939;-4,610;-2,738;0,000;38,700;39,500;9,493;3,116;5,782;3,610;5,866;4,720;-3,175;26,701;0,000;258,340;Inf;271,000;260,000;5,134;2,980;6,176;25,036
4361,500;2,868;0,665;-35,209;3,074;9,595;5,267;36,956;4,939;-4,610;-2,738;0,000;38,700;39,500;9,493;3,116;6,192;3,974;6,050;4,930;-3,175;26,701;0,000;258,340;Inf;272,000;260,000;4,995;2,978;6,244;25,009
4362,000;2,868;0,665;-35,209;3,074;9,595;5,308;36,971;4,949;-4,592;-2,742;0,000;38,719;39,458;9,493;3,116;6,082;3,985;6,051;4,955;-3,168;26,704;0,000;259,040;Inf;272,000;260,000;5,286;2,976;6,202;25,124
4362,500;2,868;0,665;-35,209;3,074;9,595;5,308;36,971;4,949;-4,592;-2,742;0,000;38,700;39,500;9,493;3,116;6,181;3,539;6,010;4,811;-3,168;26,704;0,000;259,040;Inf;272,000;260,000;5,268;2,974;6,225;25,129
4363,000;2,926;0,675;-35,209;3,082;9,632;5,308;36,971;4,949;-4,592;-2,742;0,000;38,700;39,500;9,651;3,201;5,961;3,883;5,916;4,752;-3,168;26,704;0,000;258,840;Inf;272,000;260,000;5,135;2,973;6,138;25,111
4363,500;2,926;0,675;-35,209;3,082;9,632;5,308;36,971;4,949;-4,592;-2,742;0,000;38,700;39,500;9,651;3,201;5,962;3,482;5,885;4,812;-3,168;26,704;0,000;258,840;Inf;273,000;260,000;5,128;2,972;6,211;25,095
4364,000;2,926;0,675;-35,209;3,082;9,632;5,308;36,971;4,949;-4,592;-2,742;0,000;38,700;39,500;9,651;3,201;6,039;3,766;5,999;5,042;-3,168;26,704;0,000;258,740;Inf;273,000;260,000;5,035;2,971;6,205;25,096
4364,500;2,926;0,675;-35,209;3,082;9,632;5,308;36,971;4,949;-4,592;-2,742;0,000;38,700;39,500;9,651;3,201;6,018;4,346;6,072;4,992;-3,168;26,704;0,000;258,740;Inf;274,000;260,000;5,211;2,970;6,290;25,093
4365,000;2,926;0,675;-35,209;3,082;9,632;5,308;36,971;4,949;-4,592;-2,742;0,000;38,700;39,500;9,651;3,201;5,935;4,067;5,965;4,723;-3,168;26,704;0,000;259,940;Inf;274,000;260,000;5,357;2,970;6,355;25,117
4365,500;2,926;0,675;-35,209;3,082;9,632;5,290;36,931;4,926;-4,579;-2,749;0,000;38,706;39,528;9,651;3,201;6,015;3,854;5,915;4,744;-3,177;26,688;0,000;259,940;Inf;274,000;260,000;5,172;2,969;6,358;25,131
4366,000;2,926;0,675;-35,209;3,082;9,632;5,290;36,931;4,926;-4,579;-2,749;0,000;38,700;39,500;9,651;3,201;6,159;3,786;5,972;4,880;-3,177;26,688;0,000;260,040;Inf;274,000;260,000;5,132;2,968;6,367;25,118
4366,500;2,884;0,776;-34,482;3,125;9,562;5,290;36,931;4,926;-4,579;-2,749;0,000;38,700;39,500;9,688;3,167;6,145;4,553;6,141;5,225;-3,177;26,688;0,000;260,040;Inf;274,000;260,000;5,199;2,968;6,387;25,030
4367,000;2,884;0,776;-34,482;3,125;9,562;5,290;36,931;4,926;-4,579;-2,749;0,000;38,700;39,500;9,688;3,167;6,018;4,164;6,051;5,024;-3,177;26,688;0,000;260,340;Inf;274,000;260,000;5,516;2,966;6,359;25,010
4367,500;2,884;0,776;-34,482;3,125;9,562;5,290;36,931;4,926;-4,579;-2,749;0,000;38,700;39,500;9,688;3,167;6,087;4,206;6,109;5,270;-3,177;26,688;0,000;260,340;Inf;274,000;260,000;5,314;2,965;6,350;25,080
4368,000;2,884;0,776;-34,482;3,125;9,562;5,290;36,931;4,926;-4,579;-2,749;0,000;38,700;39,500;9,688;3,167;6,264;3,964;6,099;5,238;-3,177;26,688;0,000;261,740;Inf;274,000;260,000;5,418;2,964;6,367;25,188
4368,500;2,884;0,776;-34,482;3,125;9,562;5,257;36,910;4,937;-4,559;-2,738;0,000;38,691;39,399;9,688;3,167;6,256;4,188;6,220;5,134;-3,177;26,693;0,000;261,740;Inf;273,000;260,000;5,391;2,962;6,385;25,161
4369,000;2,884;0,776;-34,482;3,125;9,562;5,257;36,910;4,937;-4,559;-2,738;0,000;38,700;39,400;9,688;3,167;6,315;4,014;6,181;5,018;-3,177;26,693;0,000;262,140;Inf;273,000;260,000;5,449;2,961;6,402;25,161
4369,500;2,820;0,700;-34,968;3,063;9,630;5,257;36,910;4,937;-4,559;-2,738;0,000;38,700;39,400;9,661;2,977;6,338;3,733;6,129;4,900;-3,177;26,693;0,000;262,140;Inf;272,000;260,000;5,382;2,960;6,355;25,219
4370,000;2,820;0,700;-34,968;3,063;9,630;5,257;36,910;4,937;-4,559;-2,738;0,000;38,700;39,400;9,661;2,977;6,206;3,883;6,178;5,005;-3,177;26,693;0,000;262,040;Inf;272,000;260,000;5,275;2,957;6,337;25,124
4370,500;2,820;0,700;-34,968;3,063;9,630;5,257;36,910;4,937;-4,559;-2,738;0,000;38,700;39,400;9,661;2,977;6,380;4,176;6,243;5,392;-3,177;26,693;0,000;262,040;Inf;271,000;260,000;5,318;2,955;6,405;25,101
4371,000;2,820;0,700;-34,968;3,063;9,630;5,257;36,910;4,937;-4,559;-2,738;0,000;38,700;39,400;9,661;2,977;6,343;4,267;6,248;5,090;-3,177;26,693;0,000;261,340;Inf;271,000;260,000;5,548;2,953;6,465;25,024
4371,500;2,820;0,700;-34,968;3,063;9,630;5,265;36,915;4,948;-4,529;-2,731;0,000;38,673;39,361;9,661;2,977;6,256;3,951;6,206;5,119;-3,169;26,685;0,000;261,340;Inf;270,000;260,000;5,487;2,951;6,322;24,984
4372,000;2,820;0,700;-34,968;3,063;9,630;5,265;36,915;4,948;-4,529;-2,731;0,000;38,700;39,400;9,661;2,977;6,489;4,455;6,409;5,447;-3,169;26,685;0,000;261,140;Inf;270,000;260,000;5,383;2,949;6,414;25,082
4372,500;2,820;0,700;-34,968;3,063;9,630;5,265;36,915;4,948;-4,529;-2,731;0,000;38,700;39,400;9,661;2,977;6,545;4,553;6,443;5,537;-3,169;26,685;0,000;261,140;Inf;269,000;260,000;5,700;2,947;6,452;25,299
4373,000;2,852;0,683;-35,209;3,019;9,708;5,265;36,915;4,948;-4,529;-2,731;0,000;38,700;39,400;9,523;3,012;6,515;3,746;6,315;5,128;-3,169;26,685;0,000;261,240;Inf;269,000;260,000;5,769;2,944;6,466;25,390
4373,500;2,852;0,683;-35,209;3,019;9,708;5,265;36,915;4,948;-4,529;-2,731;0,000;38,700;39,400;9,523;3,012;6,366;4,480;6,391;5,304;-3,169;26,685;0,000;261,240;Inf;268,000;260,000;5,426;2,943;6,398;25,290
4374,000;2,852;0,683;-35,209;3,019;9,708;5,265;36,915;4,948;-4,529;-2,731;0,000;38,700;39,400;9,523;3,012;6,299;3,928;6,280;4,905;-3,169;26,685;0,000;258,140;Inf;268,000;260,000;5,635;2,941;6,393;25,231
4374,500;2,852;0,683;-35,209;3,019;9,708;5,265;36,915;4,948;-4,529;-2,731;0,000;38,700;39,400;9,523;3,012;6,295;3,840;6,230;5,062;-3,169;26,685;0,000;258,140;Inf;269,000;260,000;5,353;2,940;6,426;25,197
4375,000;2,852;0,683;-35,209;3,019;9,708;5,250;36,932;4,942;-4,442;-2,739;0,000;38,669;39,332;9,523;3,012;6,461;3,789;6,218;5,038;-3,172;26,682;0,000;258,740;Inf;269,000;260,000;5,357;2,939;6,399;25,147
4375,500;2,852;0,683;-35,209;3,019;9,708;5,250;36,932;4,942;-4,442;-2,739;0,000;38,700;39,300;9,523;3,012;6,226;4,349;6,206;5,053;-3,172;26,682;0,000;258,740;Inf;270,000;260,000;5,376;2,937;6,424;25,128
4376,000;2,841;0,719;-35,146;3,041;9,563;5,250;36,932;4,942;-4,442;-2,739;0,000;38,700;39,300;9,616;3,248;6,246;3,935;6,161;4,886;-3,172;26,682;0,000;258,440;Inf;270,000;260,000;5,459;2,936;6,426;25,095
4376,500;2,841;0,719;-35,146;3,041;9,563;5,250;36,932;4,942;-4,442;-2,739;0,000;38,700;39,300;9,616;3,248;6,322;4,030;6,249;5,353;-3,172;26,682;0,000;258,440;Inf;271,000;260,000;5,307;2,934;6,427;25,057
4377,000;2,841;0,719;-35,146;3,041;9,563;5,250;36,932;4,942;-4,442;-2,739;0,000;38,700;39,300;9,616;3,248;6,333;4,718;6,337;5,389;-3,172;26,682;0,000;258,340;Inf;271,000;260,000;5,488;2,933;6,567;25,036
4377,500;2,841;0,719;-35,146;3,041;9,563;5,250;36,932;4,942;-4,442;-2,739;0,000;38,700;39,300;9,616;3,248;6,318;4,246;6,265;5,111;-3,172;26,682;0,000;258,340;Inf;272,000;260,000;5,694;2,931;6,552;24,932
4378,000;2,841;0,719;-35,146;3,041;9,563;5,207;36,921;4,934;-4,391;-2,730;0,000;38,654;39,332;9,616;3,248;6,375;3,864;6,219;5,171;-3,165;26,693;0,000;258,540;Inf;272,000;260,000;5,485;2,930;6,561;24,891
4378,500;2,841;0,719;-35,146;3,041;9,563;5,207;36,921;4,934;-4,391;-2,730;0,000;38,700;39,300;9,616;3,248;6,547;4,363;6,372;5,271;-3,165;26,693;0,000;258,540;Inf;273,000;260,000;5,407;2,928;6,704;24,870
4379,000;2,841;0,719;-35,146;3,041;9,563;5,207;36,921;4,934;-4,391;-2,730;0,000;38,700;39,300;9,616;3,248;6,467;4,918;6,456;5,485;-3,165;26,693;0,000;258,240;Inf;273,000;260,000;5,638;2,927;6,694;24,871
4379,500;3,569;0,836;-35,209;2,995;9,632;5,207;36,921;4,934;-4,391;-2,730;0,000;38,700;39,300;9,615;2,948;6,560;4,344;6,414;5,239;-3,165;26,693;0,000;258,240;Inf;274,000;260,000;5,831;2,925;6,681;24,869
4380,000;3,569;0,836;-35,209;2,995;9,632;5,207;36,921;4,934;-4,391;-2,730;0,000;38,700;39,300;9,615;2,948;6,482;4,187;6,356;5,396;-3,165;26,693;0,000;257,840;Inf;274,000;260,000;5,639;2,936;6,610;24,871
