t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4380,500;3,569;0,836;-35,209;2,995;9,632;5,207;36,921;4,934;-4,391;-2,730;0,000;38,700;39,300;9,615;2,948;6,459;4,053;6,379;5,314;-3,165;26,693;0,000;257,840;Inf;275,000;260,000;5,605;2,946;6,581;24,849
4381,000;3,569;0,836;-35,209;2,995;9,632;5,207;36,921;4,934;-4,391;-2,730;0,000;38,700;39,300;9,615;2,948;6,671;5,079;6,621;5,746;-3,165;26,693;0,000;260,940;Inf;275,000;260,000;5,551;2,957;6,737;24,850
4381,500;3,569;0,836;-35,209;2,995;9,632;5,269;36,899;4,902;-4,345;-2,738;0,000;38,638;39,261;9,615;2,948;6,512;4,553;6,497;5,403;-3,169;26,681;0,000;260,940;Inf;275,000;260,000;6,029;2,967;6,613;24,858
4382,000;3,569;0,836;-35,209;2,995;9,632;5,269;36,899;4,902;-4,345;-2,738;0,000;38,600;39,300;9,615;2,948;6,487;4,632;6,479;5,323;-3,169;26,681;0,000;260,940;Inf;275,000;260,000;5,741;2,976;6,692;24,831
4382,500;2,682;0,688;-34,357;3,021;9,560;5,269;36,899;4,902;-4,345;-2,738;0,000;38,600;39,300;9,789;3,123;6,659;4,370;6,469;5,429;-3,169;26,681;0,000;260,940;Inf;275,000;260,000;5,730;2,986;6,701;24,834
4383,000;2,682;0,688;-34,357;3,021;9,560;5,269;36,899;4,902;-4,345;-2,738;0,000;38,600;39,300;9,789;3,123;6,561;4,204;6,469;5,558;-3,169;26,681;0,000;260,940;Inf;275,000;260,000;5,732;2,981;6,626;24,838
4383,500;2,682;0,688;-34,357;3,021;9,560;5,269;36,899;4,902;-4,345;-2,738;0,000;38,600;39,300;9,789;3,123;6,595;4,592;6,547;5,579;-3,169;26,681;0,000;260,940;Inf;275,000;260,000;5,698;2,976;6,640;24,835
4384,000;2,682;0,688;-34,357;3,021;9,560;5,269;36,899;4,902;-4,345;-2,738;0,000;38,600;39,300;9,789;3,123;6,686;4,696;6,601;5,554;-3,169;26,681;0,000;262,140;Inf;275,000;260,000;5,828;2,971;6,733;24,820
4384,500;2,682;0,688;-34,357;3,021;9,560;5,305;36,894;4,955;-4,328;-2,752;0,000;38,636;39,256;9,789;3,123;6,656;4,668;6,581;5,497;-3,170;26,689;0,000;262,140;Inf;274,000;260,000;5,884;2,967;6,729;24,812
4385,000;2,682;0,688;-34,357;3,021;9,560;5,305;36,894;4,955;-4,328;-2,752;0,000;38,600;39,300;9,789;3,123;6,768;4,319;6,524;5,427;-3,170;26,689;0,000;262,540;Inf;274,000;260,000;5,851;2,962;6,792;24,770
4385,500;2,661;0,701;-34,530;3,085;9,591;5,305;36,894;4,955;-4,328;-2,752;0,000;38,600;39,300;9,602;2,950;6,591;3,786;6,410;5,168;-3,170;26,689;0,000;262,540;Inf;273,000;260,000;5,760;2,957;6,692;24,795
4386,000;2,661;0,701;-34,530;3,085;9,591;5,305;36,894;4,955;-4,328;-2,752;0,000;38,600;39,300;9,602;2,950;6,464;4,866;6,536;5,516;-3,170;26,689;0,000;262,640;Inf;273,000;260,000;5,489;2,953;6,706;24,736
4386,500;2,661;0,701;-34,530;3,085;9,591;5,305;36,894;4,955;-4,328;-2,752;0,000;38,600;39,300;9,602;2,950;6,678;4,466;6,555;5,600;-3,170;26,689;0,000;262,640;Inf;272,000;260,000;5,845;2,948;6,814;24,704
4387,000;2,661;0,701;-34,530;3,085;9,591;5,305;36,894;4,955;-4,328;-2,752;0,000;38,600;39,300;9,602;2,950;6,689;4,825;6,649;5,665;-3,170;26,689;0,000;261,640;Inf;272,000;260,000;5,825;2,943;6,740;24,671
4387,500;2,661;0,701;-34,530;3,085;9,591;5,305;36,894;4,955;-4,328;-2,752;0,000;38,600;39,300;9,602;2,950;6,839;4,520;6,621;5,520;-3,170;26,689;0,000;261,640;Inf;271,000;260,000;5,957;2,938;6,829;24,680
4388,000;2,661;0,701;-34,530;3,085;9,591;5,240;36,894;4,935;-4,307;-2,743;0,000;38,619;39,241;9,602;2,950;6,745;4,547;6,633;5,626;-3,169;26,685;0,000;261,740;Inf;271,000;260,000;5,875;2,934;6,677;24,701
4388,500;2,661;0,701;-34,530;3,085;9,591;5,240;36,894;4,935;-4,307;-2,743;0,000;38,600;39,200;9,602;2,950;6,681;3,734;6,467;5,183;-3,169;26,685;0,000;261,740;Inf;270,000;260,000;5,888;2,929;6,704;24,731
4389,000;2,601;0,607;-35,209;3,068;9,610;5,240;36,894;4,935;-4,307;-2,743;0,000;38,600;39,200;9,561;3,044;6,583;4,430;6,538;5,271;-3,169;26,685;0,000;261,740;Inf;270,000;260,000;5,516;2,925;6,640;24,707
4389,500;2,601;0,607;-35,209;3,068;9,610;5,240;36,894;4,935;-4,307;-2,743;0,000;38,600;39,200;9,561;3,044;6,556;3,847;6,402;5,077;-3,169;26,685;0,000;261,740;Inf;269,000;260,000;5,706;2,920;6,594;24,695
4390,000;2,601;0,607;-35,209;3,068;9,610;5,240;36,894;4,935;-4,307;-2,743;0,000;38,600;39,200;9,561;3,044;6,445;4,041;6,393;5,398;-3,169;26,685;0,000;258,140;Inf;269,000;260,000;5,470;2,915;6,648;24,697
4390,500;2,601;0,607;-35,209;3,068;9,610;5,240;36,894;4,935;-4,307;-2,743;0,000;38,600;39,200;9,561;3,044;6,510;4,019;6,443;5,320;-3,169;26,685;0,000;258,140;Inf;270,000;260,000;5,569;2,909;6,631;24,704
4391,000;2,601;0,607;-35,209;3,068;9,610;5,237;36,930;4,963;-4,283;-2,750;0,000;38,609;39,236;9,561;3,044;6,309;4,698;6,427;5,253;-3,168;26,685;0,000;258,040;Inf;270,000;260,000;5,573;2,904;6,777;24,692
4391,500;2,601;0,607;-35,209;3,068;9,610;5,237;36,930;4,963;-4,283;-2,750;0,000;38,600;39,200;9,561;3,044;6,429;4,739;6,479;5,531;-3,168;26,685;0,000;258,040;Inf;271,000;260,000;5,672;2,899;6,713;24,690
4392,000;2,585;0,735;-34,024;3,149;9,435;5,237;36,930;4,963;-4,283;-2,750;0,000;38,600;39,200;9,663;3,020;6,844;4,334;6,539;5,669;-3,168;26,685;0,000;258,240;Inf;271,000;260,000;5,795;2,894;6,769;24,711
4392,500;2,585;0,735;-34,024;3,149;9,435;5,237;36,930;4,963;-4,283;-2,750;0,000;38,600;39,200;9,663;3,020;6,682;4,830;6,644;5,669;-3,168;26,685;0,000;258,240;Inf;272,000;260,000;5,846;2,889;6,814;24,703
4393,000;2,585;0,735;-34,024;3,149;9,435;5,237;36,930;4,963;-4,283;-2,750;0,000;38,600;39,200;9,663;3,020;6,784;4,527;6,657;5,738;-3,168;26,685;0,000;258,040;Inf;272,000;260,000;5,956;2,884;6,694;24,720
4393,500;2,585;0,735;-34,024;3,149;9,435;5,237;36,930;4,963;-4,283;-2,750;0,000;38,600;39,200;9,663;3,020;6,886;4,820;6,798;5,969;-3,168;26,685;0,000;258,040;Inf;273,000;260,000;5,927;2,879;6,733;24,691
4394,000;2,585;0,735;-34,024;3,149;9,435;5,237;36,930;4,963;-4,283;-2,750;0,000;38,600;39,200;9,663;3,020;6,982;4,839;6,811;5,783;-3,168;26,685;0,000;258,740;Inf;273,000;260,000;6,118;2,875;6,952;24,727
4394,500;2,585;0,735;-34,024;3,149;9,435;5,267;36,882;4,936;-4,265;-2,755;0,000;38,604;39,199;9,663;3,020;6,961;4,112;6,725;5,633;-3,180;26,688;0,000;258,740;Inf;274,000;260,000;6,104;2,870;6,770;24,832
4395,000;2,585;0,735;-34,024;3,149;9,435;5,267;36,882;4,936;-4,265;-2,755;0,000;38,600;39,200;9,663;3,020;6,743;4,404;6,706;5,660;-3,180;26,688;0,000;258,540;Inf;274,000;260,000;5,858;2,865;6,748;24,808
4395,500;2,623;0,659;-34,466;3,057;9,551;5,267;36,882;4,936;-4,265;-2,755;0,000;38,600;39,200;9,701;3,126;6,704;4,148;6,626;5,381;-3,180;26,688;0,000;258,540;Inf;275,000;260,000;5,878;2,861;6,738;24,802
4396,000;2,623;0,659;-34,466;3,057;9,551;5,267;36,882;4,936;-4,265;-2,755;0,000;38,600;39,200;9,701;3,126;6,890;4,918;6,792;5,877;-3,180;26,688;0,000;258,640;Inf;275,000;260,000;5,714;2,857;6,827;24,846
4396,500;2,623;0,659;-34,466;3,057;9,551;5,267;36,882;4,936;-4,265;-2,755;0,000;38,600;39,200;9,701;3,126;6,888;4,289;6,669;5,387;-3,180;26,688;0,000;258,640;Inf;276,000;260,000;6,119;2,853;6,789;24,872
4397,000;2,623;0,659;-34,466;3,057;9,551;5,267;36,882;4,936;-4,265;-2,755;0,000;38,600;39,200;9,701;3,126;6,734;4,578;6,673;5,639;-3,180;26,688;0,000;261,240;Inf;276,000;260,000;5,808;2,849;6,733;24,885
4397,500;2,623;0,659;-34,466;3,057;9,551;5,241;36,913;4,963;-4,205;-2,753;0,000;38,606;39,218;9,701;3,126;7,094;4,336;6,777;5,839;-3,180;26,687;0,000;261,240;Inf;275,000;260,000;5,906;2,845;6,765;24,954
4398,000;2,623;0,659;-34,466;3,057;9,551;5,241;36,913;4,963;-4,205;-2,753;0,000;38,600;39,200;9,701;3,126;6,971;4,948;6,906;5,872;-3,180;26,687;0,000;261,840;Inf;275,000;260,000;6,011;2,842;6,839;24,921
4398,500;2,763;0,723;-34,040;3,087;9,610;5,241;36,913;4,963;-4,205;-2,753;0,000;38,600;39,200;9,691;2,952;6,854;4,426;6,756;5,631;-3,180;26,687;0,000;261,840;Inf;274,000;260,000;6,174;2,838;6,828;24,951
4399,000;2,763;0,723;-34,040;3,087;9,610;5,241;36,913;4,963;-4,205;-2,753;0,000;38,600;39,200;9,691;2,952;6,868;4,850;6,793;5,796;-3,180;26,687;0,000;261,640;Inf;274,000;260,000;5,917;2,837;7,001;24,987
4399,500;2,763;0,723;-34,040;3,087;9,610;5,241;36,913;4,963;-4,205;-2,753;0,000;38,600;39,200;9,691;2,952;6,932;5,101;6,877;5,906;-3,180;26,687;0,000;261,640;Inf;273,000;260,000;6,077;2,836;6,987;25,007
4400,000;2,763;0,723;-34,040;3,087;9,610;5,241;36,913;4,963;-4,205;-2,753;0,000;38,600;39,200;9,691;2,952;7,128;5,082;6,988;6,172;-3,180;26,687;0,000;263,140;Inf;273,000;260,000;6,204;2,835;6,886;24,983
4400,500;2,763;0,723;-34,040;3,087;9,610;5,262;36,861;4,932;-4,206;-2,755;0,000;38,594;39,186;9,691;2,952;6,993;4,574;6,907;5,679;-3,182;26,688;0,000;263,140;Inf;272,000;260,000;6,343;2,833;6,908;25,002
4401,000;2,763;0,723;-34,040;3,087;9,610;5,262;36,861;4,932;-4,206;-2,755;0,000;38,600;39,200;9,691;2,952;6,938;4,419;6,842;5,725;-3,182;26,688;0,000;262,840;Inf;272,000;260,000;6,038;2,832;6,864;24,946
4401,500;2,763;0,723;-34,040;3,087;9,610;5,262;36,861;4,932;-4,206;-2,755;0,000;38,600;39,200;9,691;2,952;7,004;4,456;6,864;5,922;-3,182;26,688;0,000;262,840;Inf;271,000;260,000;5,981;2,831;6,857;24,981
4402,000;3,067;0,729;-35,209;3,042;9,729;5,262;36,861;4,932;-4,206;-2,755;0,000;38,600;39,200;9,490;3,029;7,015;4,506;6,818;5,824;-3,182;26,688;0,000;263,240;Inf;271,000;260,000;6,062;2,830;6,871;24,985
4402,500;3,067;0,729;-35,209;3,042;9,729;5,262;36,861;4,932;-4,206;-2,755;0,000;38,600;39,200;9,490;3,029;6,934;4,048;6,715;5,375;-3,182;26,688;0,000;263,240;Inf;270,000;260,000;6,041;2,834;6,840;25,040
4403,000;3,067;0,729;-35,209;3,042;9,729;5,262;36,861;4,932;-4,206;-2,755;0,000;38,600;39,200;9,490;3,029;6,894;4,755;6,869;5,977;-3,182;26,688;0,000;259,240;Inf;270,000;260,000;5,768;2,838;6,835;25,063
4403,500;3,067;0,729;-35,209;3,042;9,729;5,262;36,861;4,932;-4,206;-2,755;0,000;38,600;39,200;9,490;3,029;7,200;4,839;6,965;5,945;-3,182;26,688;0,000;259,240;Inf;270,000;260,000;6,124;2,841;6,948;25,076
4404,000;3,067;0,729;-35,209;3,042;9,729;5,277;36,912;4,942;-4,150;-2,767;0,000;38,603;39,203;9,490;3,029;7,142;5,187;7,022;6,100;-3,172;26,703;0,000;259,840;Inf;270,000;260,000;6,237;2,845;7,010;25,062
4404,500;3,067;0,729;-35,209;3,042;9,729;5,277;36,912;4,942;-4,150;-2,767;0,000;38,600;39,200;9,490;3,029;7,048;4,754;6,935;5,794;-3,172;26,703;0,000;259,840;Inf;270,000;260,000;6,363;2,849;6,957;25,087
4405,000;3,333;0,803;-35,209;3,028;9,655;5,277;36,912;4,942;-4,150;-2,767;0,000;38,600;39,200;9,554;3,118;7,124;4,823;6,964;6,151;-3,172;26,703;0,000;258,540;Inf;270,000;260,000;6,133;2,852;6,975;25,075
4405,500;3,333;0,803;-35,209;3,028;9,655;5,277;36,912;4,942;-4,150;-2,767;0,000;38,600;39,200;9,554;3,118;7,129;5,362;7,051;6,165;-3,172;26,703;0,000;258,540;Inf;271,000;260,000;6,266;2,860;7,221;25,115
4406,000;3,333;0,803;-35,209;3,028;9,655;5,277;36,912;4,942;-4,150;-2,767;0,000;38,600;39,200;9,554;3,118;7,391;5,493;7,183;6,493;-3,172;26,703;0,000;258,040;Inf;271,000;260,000;6,427;2,868;7,090;25,170
4406,500;3,333;0,803;-35,209;3,028;9,655;5,277;36,912;4,942;-4,150;-2,767;0,000;38,600;39,200;9,554;3,118;7,217;5,049;7,108;6,055;-3,172;26,703;0,000;258,040;Inf;272,000;260,000;6,640;2,876;7,088;25,189
4407,000;3,333;0,803;-35,209;3,028;9,655;5,264;36,872;4,928;-4,131;-2,758;0,000;38,597;39,283;9,554;3,118;7,313;4,467;7,030;5,916;-3,185;26,699;0,000;257,540;Inf;272,000;260,000;6,357;2,883;7,141;25,089
4407,500;3,333;0,803;-35,209;3,028;9,655;5,264;36,872;4,928;-4,131;-2,758;0,000;38,600;39,300;9,554;3,118;7,189;4,746;7,013;5,746;-3,185;26,699;0,000;257,540;Inf;273,000;260,000;6,181;2,890;7,104;25,037
4408,000;3,333;0,803;-35,209;3,028;9,655;5,264;36,872;4,928;-4,131;-2,758;0,000;38,600;39,300;9,554;3,118;7,039;4,637;6,908;5,581;-3,185;26,699;0,000;258,440;Inf;273,000;260,000;6,174;2,898;7,056;24,966
4408,500;2,648;0,667;-35,122;3,011;9,576;5,264;36,872;4,928;-4,131;-2,758;0,000;38,600;39,300;9,608;3,276;6,743;3,972;6,705;5,336;-3,185;26,699;0,000;258,440;Inf;274,000;260,000;6,041;2,905;6,915;24,943
4409,000;2,648;0,667;-35,122;3,011;9,576;5,264;36,872;4,928;-4,131;-2,758;0,000;38,600;39,300;9,608;3,276;6,899;4,371;6,796;5,438;-3,185;26,699;0,000;257,640;Inf;274,000;260,000;5,689;2,901;6,878;24,930
4409,500;2,648;0,667;-35,122;3,011;9,576;5,264;36,872;4,928;-4,131;-2,758;0,000;38,600;39,300;9,608;3,276;6,796;4,301;6,699;5,517;-3,185;26,699;0,000;257,640;Inf;275,000;260,000;5,876;2,896;6,907;24,974
4410,000;2,648;0,667;-35,122;3,011;9,576;5,264;36,872;4,928;-4,131;-2,758;0,000;38,600;39,300;9,608;3,276;6,814;3,991;6,624;5,122;-3,185;26,699;0,000;261,640;Inf;275,000;260,000;5,828;2,892;6,810;25,028
4410,500;2,648;0,667;-35,122;3,011;9,576;5,253;36,964;4,940;-4,062;-2,754;0,000;38,600;39,253;9,608;3,276;6,572;4,320;6,611;5,475;-3,178;26,702;0,000;261,640;Inf;274,000;260,000;5,638;2,888;6,803;25,094
4411,000;2,648;0,667;-35,122;3,011;9,576;5,253;36,964;4,940;-4,062;-2,754;0,000;38,600;39,300;9,608;3,276;6,711;5,040;6,755;5,707;-3,178;26,702;0,000;260,140;Inf;274,000;260,000;5,745;2,884;6,955;25,124
4411,500;2,598;0,681;-33,791;3,143;9,613;5,253;36,964;4,940;-4,062;-2,754;0,000;38,600;39,300;9,771;3,033;6,544;3,869;6,546;5,292;-3,178;26,702;0,000;260,140;Inf;274,000;260,000;6,053;2,881;6,792;25,170
4412,000;2,598;0,681;-33,791;3,143;9,613;5,253;36,964;4,940;-4,062;-2,754;0,000;38,600;39,300;9,771;3,033;6,691;5,017;6,764;5,837;-3,178;26,702;0,000;261,140;Inf;274,000;260,000;5,563;2,876;6,894;25,220
4412,500;2,598;0,681;-33,791;3,143;9,613;5,253;36,964;4,940;-4,062;-2,754;0,000;38,600;39,300;9,771;3,033;6,904;5,155;6,834;6,051;-3,178;26,702;0,000;261,140;Inf;273,000;260,000;6,077;2,871;7,054;25,187
4413,000;2,598;0,681;-33,791;3,143;9,613;5,253;36,964;4,940;-4,062;-2,754;0,000;38,600;39,300;9,771;3,033;7,044;4,437;6,799;5,886;-3,178;26,702;0,000;260,640;Inf;273,000;260,000;6,236;2,867;6,990;25,086
4413,500;2,598;0,681;-33,791;3,143;9,613;5,266;36,904;4,925;-4,070;-2,748;0,000;38,605;39,284;9,771;3,033;6,982;5,211;6,966;6,056;-3,172;26,708;0,000;260,640;Inf;273,000;260,000;6,041;2,862;7,077;25,042
4414,000;2,598;0,681;-33,791;3,143;9,613;5,266;36,904;4,925;-4,070;-2,748;0,000;38,600;39,300;9,771;3,033;6,977;4,940;6,872;5,891;-3,172;26,708;0,000;261,640;Inf;273,000;260,000;6,304;2,858;6,990;25,023
4414,500;2,995;0,788;-34,316;3,123;9,455;5,266;36,904;4,925;-4,070;-2,748;0,000;38,600;39,300;9,727;3,027;7,174;4,744;6,969;5,838;-3,172;26,708;0,000;261,640;Inf;272,000;260,000;6,170;2,854;7,037;25,017
4415,000;2,995;0,788;-34,316;3,123;9,455;5,266;36,904;4,925;-4,070;-2,748;0,000;38,600;39,300;9,727;3,027;7,113;4,616;6,941;5,974;-3,172;26,708;0,000;259,340;Inf;272,000;260,000;6,181;2,856;7,050;24,977
4415,500;2,995;0,788;-34,316;3,123;9,455;5,266;36,904;4,925;-4,070;-2,748;0,000;38,600;39,300;9,727;3,027;7,238;4,705;6,990;5,852;-3,172;26,708;0,000;259,340;Inf;272,000;260,000;6,161;2,858;7,033;24,918
4416,000;2,995;0,788;-34,316;3,123;9,455;5,266;36,904;4,925;-4,070;-2,748;0,000;38,600;39,300;9,727;3,027;7,028;4,641;6,915;5,925;-3,172;26,708;0,000;261,140;Inf;272,000;260,000;6,196;2,861;7,076;24,902
4416,500;2,995;0,788;-34,316;3,123;9,455;5,266;36,904;4,925;-4,070;-2,748;0,000;38,600;39,300;9,727;3,027;7,059;4,221;6,829;5,436;-3,172;26,708;0,000;261,140;Inf;271,000;260,000;6,127;2,863;7,002;24,839
4417,000;2,995;0,788;-34,316;3,123;9,455;5,233;36,905;4,929;-4,037;-2,753;0,000;38,608;39,410;9,727;3,027;6,898;4,965;6,892;5,924;-3,166;26,709;0,000;261,140;Inf;271,000;260,000;5,886;2,865;7,060;24,720
4417,500;2,995;0,788;-34,316;3,123;9,455;5,233;36,905;4,929;-4,037;-2,753;0,000;38,600;39,400;9,727;3,027;6,867;4,986;6,873;5,727;-3,166;26,709;0,000;261,140;Inf;270,000;260,000;6,170;2,867;7,043;24,726
4418,000;3,203;0,758;-35,209;3,074;9,680;5,233;36,905;4,929;-4,037;-2,753;0,000;38,600;39,400;9,418;3,094;7,045;4,453;6,889;5,933;-3,166;26,709;0,000;261,640;Inf;270,000;260,000;6,113;2,869;7,053;24,745
4418,500;3,203;0,758;-35,209;3,074;9,680;5,233;36,905;4,929;-4,037;-2,753;0,000;38,600;39,400;9,418;3,094;7,036;4,172;6,792;5,367;-3,166;26,709;0,000;261,640;Inf;269,000;260,000;6,080;2,875;7,013;24,730
4419,000;3,203;0,758;-35,209;3,074;9,680;5,233;36,905;4,929;-4,037;-2,753;0,000;38,600;39,400;9,418;3,094;6,840;4,620;6,798;5,757;-3,166;26,709;0,000;261,840;Inf;269,000;260,000;5,842;2,880;6,920;24,706
4419,500;3,203;0,758;-35,209;3,074;9,680;5,233;36,905;4,929;-4,037;-2,753;0,000;38,600;39,400;9,418;3,094;6,936;4,425;6,851;5,815;-3,166;26,709;0,000;261,840;Inf;268,000;260,000;6,004;2,885;6,929;24,718
4420,000;3,203;0,758;-35,209;3,074;9,680;5,263;36,934;4,974;-3,998;-2,736;0,000;38,618;39,323;9,418;3,094;6,920;5,017;6,892;5,958;-3,156;26,706;0,000;258,940;Inf;268,000;260,000;6,007;2,891;7,000;24,746
4420,500;3,203;0,758;-35,209;3,074;9,680;5,263;36,934;4,974;-3,998;-2,736;0,000;38,600;39,300;9,418;3,094;7,005;5,309;6,977;6,027;-3,156;26,706;0,000;258,940;Inf;269,000;260,000;6,197;2,896;7,237;24,620
4421,000;3,357;0,788;-35,209;3,039;9,706;5,263;36,934;4,974;-3,998;-2,736;0,000;38,600;39,300;9,466;3,079;7,293;4,949;7,013;5,934;-3,156;26,706;0,000;259,040;Inf;269,000;260,000;6,330;2,901;7,199;24,618
4421,500;3,357;0,788;-35,209;3,039;9,706;5,263;36,934;4,974;-3,998;-2,736;0,000;38,600;39,300;9,466;3,079;7,201;5,363;7,106;6,476;-3,156;26,706;0,000;259,040;Inf;269,000;260,000;6,297;2,908;7,273;24,659
4422,000;3,357;0,788;-35,209;3,039;9,706;5,263;36,934;4,974;-3,998;-2,736;0,000;38,600;39,300;9,466;3,079;7,395;4,745;7,121;6,223;-3,156;26,706;0,000;259,340;Inf;269,000;260,000;6,536;2,916;7,174;24,647
4422,500;3,357;0,788;-35,209;3,039;9,706;5,263;36,934;4,974;-3,998;-2,736;0,000;38,600;39,300;9,466;3,079;7,322;5,336;7,189;6,182;-3,156;26,706;0,000;259,340;Inf;269,000;260,000;6,371;2,923;7,330;24,621
4423,000;3,357;0,788;-35,209;3,039;9,706;5,267;36,866;4,929;-4,001;-2,719;0,000;38,625;39,367;9,466;3,079;7,299;5,192;7,224;6,481;-3,144;26,711;0,000;258,440;Inf;269,000;260,000;6,507;2,930;7,220;24,568
4423,500;3,357;0,788;-35,209;3,039;9,706;5,267;36,866;4,929;-4,001;-2,719;0,000;38,600;39,400;9,466;3,079;7,576;5,228;7,329;6,590;-3,144;26,711;0,000;258,440;Inf;270,000;260,000;6,549;2,937;7,237;24,484
4424,000;3,357;0,788;-35,209;3,039;9,706;5,267;36,866;4,929;-4,001;-2,719;0,000;38,600;39,400;9,466;3,079;7,484;4,855;7,262;6,301;-3,144;26,711;0,000;258,340;Inf;270,000;260,000;6,681;2,944;7,240;24,420
4424,500;2,471;0,672;-34,088;3,049;9,434;5,267;36,866;4,929;-4,001;-2,719;0,000;38,600;39,400;9,701;2,962;7,254;4,998;7,165;5,990;-3,144;26,711;0,000;258,340;Inf;271,000;260,000;6,476;2,951;7,166;24,450
4425,000;2,471;0,672;-34,088;3,049;9,434;5,267;36,866;4,929;-4,001;-2,719;0,000;38,600;39,400;9,701;2,962;7,028;4,924;7,032;5,849;-3,144;26,711;0,000;258,040;Inf;271,000;260,000;6,352;2,943;7,224;24,474
4425,500;2,471;0,672;-34,088;3,049;9,434;5,267;36,866;4,929;-4,001;-2,719;0,000;38,600;39,400;9,701;2,962;7,212;4,572;7,050;5,986;-3,144;26,711;0,000;258,040;Inf;272,000;260,000;6,208;2,935;7,095;24,431
4426,000;2,471;0,672;-34,088;3,049;9,434;5,267;36,866;4,929;-4,001;-2,719;0,000;38,600;39,400;9,701;2,962;7,224;4,774;7,110;6,049;-3,144;26,711;0,000;259,640;Inf;272,000;260,000;6,205;2,927;7,097;24,441
4426,500;2,471;0,672;-34,088;3,049;9,434;5,246;36,931;4,927;-3,928;-2,739;0,000;38,640;39,345;9,701;2,962;6,985;4,011;6,870;5,556;-3,161;26,705;0,000;259,640;Inf;272,000;260,000;6,289;2,920;7,008;24,422
4427,000;2,471;0,672;-34,088;3,049;9,434;5,246;36,931;4,927;-3,928;-2,739;0,000;38,600;39,300;9,701;2,962;7,103;4,766;6,977;5,740;-3,161;26,705;0,000;259,440;Inf;272,000;260,000;5,856;2,913;7,084;24,429
4427,500;2,707;0,723;-33,119;3,106;9,534;5,246;36,931;4,927;-3,928;-2,739;0,000;38,600;39,300;9,863;3,014;7,131;5,217;7,035;6,163;-3,161;26,705;0,000;259,440;Inf;272,000;260,000;6,147;2,905;7,105;24,419
4428,000;2,707;0,723;-33,119;3,106;9,534;5,246;36,931;4,927;-3,928;-2,739;0,000;38,600;39,300;9,863;3,014;7,090;4,696;6,993;5,807;-3,161;26,705;0,000;258,940;Inf;272,000;260,000;6,387;2,902;7,151;24,213
4428,500;2,707;0,723;-33,119;3,106;9,534;5,246;36,931;4,927;-3,928;-2,739;0,000;38,600;39,300;9,863;3,014;7,101;4,697;6,977;5,862;-3,161;26,705;0,000;258,940;Inf;273,000;260,000;6,147;2,899;7,101;24,149
4429,000;2,707;0,723;-33,119;3,106;9,534;5,246;36,931;4,927;-3,928;-2,739;0,000;38,600;39,300;9,863;3,014;7,144;4,540;6,975;6,062;-3,161;26,705;0,000;260,240;Inf;273,000;260,000;6,159;2,896;7,195;24,091
4429,500;2,707;0,723;-33,119;3,106;9,534;5,274;36,935;4,943;-3,911;-2,720;0,000;38,644;39,449;9,863;3,014;7,115;4,668;7,041;6,155;-3,150;26,706;0,000;260,240;Inf;273,000;260,000;6,180;2,893;7,102;24,119
4430,000;2,707;0,723;-33,119;3,106;9,534;5,274;36,935;4,943;-3,911;-2,720;0,000;38,600;39,400;9,863;3,014;7,206;4,328;6,972;5,772;-3,150;26,706;0,000;259,940;Inf;273,000;260,000;6,245;2,890;7,104;24,136
4430,500;2,707;0,723;-33,119;3,106;9,534;5,274;36,935;4,943;-3,911;-2,720;0,000;38,600;39,400;9,863;3,014;7,150;4,858;6,994;6,184;-3,150;26,706;0,000;259,940;Inf;273,000;260,000;6,070;2,887;7,092;24,124
4431,000;3,296;0,761;-35,209;3,057;9,625;5,274;36,935;4,943;-3,911;-2,720;0,000;38,600;39,400;9,597;3,048;7,197;5,342;7,124;6,330;-3,150;26,706;0,000;260,340;Inf;273,000;260,000;6,296;2,884;7,168;24,113
4431,500;3,296;0,761;-35,209;3,057;9,625;5,274;36,935;4,943;-3,911;-2,720;0,000;38,600;39,400;9,597;3,048;7,510;5,022;7,163;6,145;-3,150;26,706;0,000;260,340;Inf;273,000;260,000;6,498;2,890;7,181;24,197
4432,000;3,296;0,761;-35,209;3,057;9,625;5,274;36,935;4,943;-3,911;-2,720;0,000;38,600;39,400;9,597;3,048;7,273;5,029;7,131;6,159;-3,150;26,706;0,000;261,540;Inf;273,000;260,000;6,460;2,897;7,199;24,247
4432,500;3,296;0,761;-35,209;3,057;9,625;5,274;36,935;4,943;-3,911;-2,720;0,000;38,600;39,400;9,597;3,048;7,294;4,869;7,098;6,152;-3,150;26,706;0,000;261,540;Inf;272,000;260,000;6,398;2,904;7,270;24,309
4433,000;3,296;0,761;-35,209;3,057;9,625;5,283;36,923;4,978;-3,885;-2,712;0,000;38,659;39,448;9,597;3,048;7,147;5,453;7,146;6,134;-3,149;26,702;0,000;261,640;Inf;272,000;260,000;6,353;2,910;7,234;24,394
4433,500;3,296;0,761;-35,209;3,057;9,625;5,283;36,923;4,978;-3,885;-2,712;0,000;38,700;39,400;9,597;3,048;7,277;4,656;7,049;5,814;-3,149;26,702;0,000;261,640;Inf;271,000;260,000;6,470;2,916;7,202;24,434
4434,000;2,603;0,693;-33,894;3,120;9,530;5,283;36,923;4,978;-3,885;-2,712;0,000;38,700;39,400;9,699;2,931;7,175;5,253;7,102;6,054;-3,149;26,702;0,000;261,640;Inf;271,000;260,000;6,199;2,923;7,237;24,453
4434,500;2,603;0,693;-33,894;3,120;9,530;5,283;36,923;4,978;-3,885;-2,712;0,000;38,700;39,400;9,699;2,931;7,111;4,806;7,022;5,981;-3,149;26,702;0,000;261,640;Inf;270,000;260,000;6,396;2,917;7,222;24,484
4435,000;2,603;0,693;-33,894;3,120;9,530;5,283;36,923;4,978;-3,885;-2,712;0,000;38,700;39,400;9,699;2,931;7,257;5,129;7,137;6,287;-3,149;26,702;0,000;261,740;Inf;270,000;260,000;6,230;2,912;7,361;24,402
4435,500;2,603;0,693;-33,894;3,120;9,530;5,283;36,923;4,978;-3,885;-2,712;0,000;38,700;39,400;9,699;2,931;7,358;5,093;7,152;6,215;-3,149;26,702;0,000;261,740;Inf;269,000;260,000;6,452;2,907;7,338;24,435
4436,000;2,603;0,693;-33,894;3,120;9,530;5,244;36,915;4,947;-3,859;-2,724;0,000;38,662;39,457;9,699;2,931;7,383;5,445;7,292;6,435;-3,161;26,695;0,000;260,340;Inf;269,000;260,000;6,455;2,902;7,449;24,528
4436,500;2,603;0,693;-33,894;3,120;9,530;5,244;36,915;4,947;-3,859;-2,724;0,000;38,700;39,500;9,699;2,931;7,426;4,847;7,169;6,277;-3,161;26,695;0,000;260,340;Inf;269,000;260,000;6,639;2,897;7,257;24,581
4437,000;2,480;0,683;-33,289;3,057;9,570;5,244;36,915;4,947;-3,859;-2,724;0,000;38,700;39,500;9,667;2,981;7,389;5,262;7,286;6,295;-3,161;26,695;0,000;260,440;Inf;269,000;260,000;6,430;2,892;7,320;24,605
4437,500;2,480;0,683;-33,289;3,057;9,570;5,244;36,915;4,947;-3,859;-2,724;0,000;38,700;39,500;9,667;2,981;7,398;5,202;7,273;6,270;-3,161;26,695;0,000;260,440;Inf;269,000;260,000;6,558;2,886;7,368;24,581
4438,000;2,480;0,683;-33,289;3,057;9,570;5,244;36,915;4,947;-3,859;-2,724;0,000;38,700;39,500;9,667;2,981;7,454;4,667;7,202;6,144;-3,161;26,695;0,000;259,740;Inf;269,000;260,000;6,536;2,879;7,330;24,560
4438,500;2,480;0,683;-33,289;3,057;9,570;5,244;36,915;4,947;-3,859;-2,724;0,000;38,700;39,500;9,667;2,981;7,419;5,390;7,369;6,391;-3,161;26,695;0,000;259,740;Inf;269,000;260,000;6,367;2,872;7,433;24,462
4439,000;2,480;0,683;-33,289;3,057;9,570;5,244;36,915;4,947;-3,859;-2,724;0,000;38,700;39,500;9,667;2,981;7,376;5,273;7,268;6,274;-3,161;26,695;0,000;257,540;Inf;269,000;260,000;6,642;2,866;7,294;24,536
4439,500;2,480;0,683;-33,289;3,057;9,570;5,270;36,937;4,955;-3,784;-2,728;0,000;38,688;39,482;9,667;2,981;7,457;4,956;7,254;6,281;-3,151;26,694;0,000;257,540;Inf;270,000;260,000;6,548;2,860;7,336;24,535
4440,000;2,480;0,683;-33,289;3,057;9,570;5,270;36,937;4,955;-3,784;-2,728;0,000;38,700;39,500;9,667;2,981;7,453;4,848;7,290;6,325;-3,151;26,694;0,000;257,840;Inf;270,000;260,000;6,487;2,853;7,259;24,556
4440,500;2,539;0,647;-33,889;3,093;9,589;5,270;36,937;4,955;-3,784;-2,728;0,000;38,700;39,500;9,724;2,845;7,667;5,432;7,462;6,451;-3,151;26,694;0,000;257,840;Inf;271,000;260,000;6,479;2,847;7,344;24,687
4441,000;2,539;0,647;-33,889;3,093;9,589;5,270;36,937;4,955;-3,784;-2,728;0,000;38,700;39,500;9,724;2,845;7,534;5,176;7,363;6,456;-3,151;26,694;0,000;257,940;Inf;271,000;260,000;6,753;2,842;7,456;24,712
4441,500;2,539;0,647;-33,889;3,093;9,589;5,270;36,937;4,955;-3,784;-2,728;0,000;38,700;39,500;9,724;2,845;7,401;5,242;7,313;6,296;-3,151;26,694;0,000;257,940;Inf;272,000;260,000;6,632;2,837;7,332;24,729
4442,000;2,539;0,647;-33,889;3,093;9,589;5,270;36,937;4,955;-3,784;-2,728;0,000;38,700;39,500;9,724;2,845;7,332;5,119;7,307;6,057;-3,151;26,694;0,000;258,840;Inf;272,000;260,000;6,563;2,832;7,359;24,842
4442,500;2,539;0,647;-33,889;3,093;9,589;5,305;36,945;4,976;-3,747;-2,733;0,000;38,694;39,547;9,724;2,845;7,486;4,984;7,261;6,256;-3,163;26,693;0,000;258,840;Inf;273,000;260,000;6,453;2,828;7,420;25,030
4443,000;2,539;0,647;-33,889;3,093;9,589;5,305;36,945;4,976;-3,747;-2,733;0,000;38,700;39,500;9,724;2,845;7,515;4,891;7,323;6,243;-3,163;26,693;0,000;258,540;Inf;273,000;260,000;6,497;2,823;7,515;25,087
4443,500;3,585;0,817;-35,209;3,021;9,619;5,305;36,945;4,976;-3,747;-2,733;0,000;38,700;39,500;9,624;3,073;7,427;5,519;7,349;6,352;-3,163;26,693;0,000;258,540;Inf;274,000;260,000;6,493;2,818;7,466;25,072
4444,000;3,585;0,817;-35,209;3,021;9,619;5,305;36,945;4,976;-3,747;-2,733;0,000;38,700;39,500;9,624;3,073;7,609;5,320;7,377;6,299;-3,163;26,693;0,000;258,740;Inf;274,000;260,000;6,662;2,831;7,542;25,041
4444,500;3,585;0,817;-35,209;3,021;9,619;5,305;36,945;4,976;-3,747;-2,733;0,000;38,700;39,500;9,624;3,073;7,606;5,704;7,474;6,903;-3,163;26,693;0,000;258,740;Inf;275,000;260,000;6,651;2,843;7,564;24,917
4445,000;3,585;0,817;-35,209;3,021;9,619;5,305;36,945;4,976;-3,747;-2,733;0,000;38,700;39,500;9,624;3,073;7,731;6,053;7,608;6,824;-3,163;26,693;0,000;262,140;Inf;275,000;260,000;6,922;2,855;7,628;24,838
4445,500;3,585;0,817;-35,209;3,021;9,619;5,305;36,945;4,976;-3,747;-2,733;0,000;38,700;39,500;9,624;3,073;7,845;5,048;7,542;6,475;-3,163;26,693;0,000;262,140;Inf;274,000;260,000;7,054;2,867;7,515;24,765
4446,000;3,585;0,817;-35,209;3,021;9,619;5,235;36,896;4,938;-3,771;-2,730;0,000;38,705;39,552;9,624;3,073;7,665;5,159;7,485;6,412;-3,156;26,685;0,000;261,740;Inf;274,000;260,000;6,728;2,879;7,491;24,690
4446,500;3,585;0,817;-35,209;3,021;9,619;5,235;36,896;4,938;-3,771;-2,730;0,000;38,700;39,600;9,624;3,073;7,526;5,347;7,442;6,375;-3,156;26,685;0,000;261,740;Inf;273,000;260,000;6,680;2,891;7,471;24,658
4447,000;2,235;0,587;-33,586;3,030;9,545;5,235;36,896;4,938;-3,771;-2,730;0,000;38,700;39,600;9,789;3,063;7,551;5,561;7,490;6,404;-3,156;26,685;0,000;262,040;Inf;273,000;260,000;6,672;2,902;7,587;24,563
4447,500;2,235;0,587;-33,586;3,030;9,545;5,235;36,896;4,938;-3,771;-2,730;0,000;38,700;39,600;9,789;3,063;7,530;5,198;7,400;6,242;-3,156;26,685;0,000;262,040;Inf;272,000;260,000;6,751;2,891;7,598;24,526
4448,000;2,235;0,587;-33,586;3,030;9,545;5,235;36,896;4,938;-3,771;-2,730;0,000;38,700;39,600;9,789;3,063;7,655;5,341;7,463;6,656;-3,156;26,685;0,000;262,340;Inf;272,000;260,000;6,592;2,880;7,553;24,530
4448,500;2,235;0,587;-33,586;3,030;9,545;5,235;36,896;4,938;-3,771;-2,730;0,000;38,700;39,600;9,789;3,063;7,507;5,671;7,473;6,463;-3,156;26,685;0,000;262,340;Inf;271,000;260,000;6,779;2,870;7,532;24,492
4449,000;2,235;0,587;-33,586;3,030;9,545;5,228;36,947;4,952;-3,690;-2,729;0,000;38,712;39,578;9,789;3,063;7,701;4,967;7,426;6,345;-3,157;26,684;0,000;261,940;Inf;271,000;260,000;6,779;2,859;7,506;24,489
4449,500;2,235;0,587;-33,586;3,030;9,545;5,228;36,947;4,952;-3,690;-2,729;0,000;38,700;39,600;9,789;3,063;7,652;5,497;7,497;6,577;-3,157;26,684;0,000;261,940;Inf;270,000;260,000;6,610;2,849;7,719;24,471
4450,000;3,456;0,838;-35,209;3,065;9,555;5,228;36,947;4,952;-3,690;-2,729;0,000;38,700;39,600;9,661;3,120;7,590;5,674;7,521;6,589;-3,157;26,684;0,000;262,040;Inf;270,000;260,000;6,806;2,839;7,512;24,518
4450,500;3,456;0,838;-35,209;3,065;9,555;5,228;36,947;4,952;-3,690;-2,729;0,000;38,700;39,600;9,661;3,120;7,678;5,974;7,624;6,798;-3,157;26,684;0,000;262,040;Inf;269,000;260,000;6,844;2,849;7,606;24,586
4451,000;3,456;0,838;-35,209;3,065;9,555;5,228;36,947;4,952;-3,690;-2,729;0,000;38,700;39,600;9,661;3,120;7,598;5,819;7,589;6,685;-3,157;26,684;0,000;262,140;Inf;269,000;260,000;7,019;2,859;7,717;24,627
4451,500;3,456;0,838;-35,209;3,065;9,555;5,228;36,947;4,952;-3,690;-2,729;0,000;38,700;39,600;9,661;3,120;7,937;5,194;7,595;6,526;-3,157;26,684;0,000;262,140;Inf;268,000;260,000;6,923;2,869;7,639;24,643
4452,000;3,456;0,838;-35,209;3,065;9,555;5,223;36,930;4,963;-3,681;-2,730;0,000;38,737;39,608;9,661;3,120;7,843;5,239;7,594;6,726;-3,154;26,676;0,000;259,140;Inf;268,000;260,000;6,813;2,878;7,630;24,638
4452,500;3,456;0,838;-35,209;3,065;9,555;5,223;36,930;4,963;-3,681;-2,730;0,000;38,700;39,600;9,661;3,120;7,785;5,209;7,576;6,488;-3,154;26,676;0,000;259,140;Inf;268,000;260,000;6,850;2,888;7,554;24,653
4453,000;3,456;0,838;-35,209;3,065;9,555;5,223;36,930;4,963;-3,681;-2,730;0,000;38,700;39,600;9,661;3,120;7,699;5,560;7,644;6,674;-3,154;26,676;0,000;259,040;Inf;268,000;260,000;6,764;2,897;7,683;24,675
4453,500;2,171;0,587;-33,297;3,093;9,509;5,223;36,930;4,963;-3,681;-2,730;0,000;38,700;39,600;9,872;2,991;7,827;5,632;7,662;6,643;-3,154;26,676;0,000;259,040;Inf;268,000;260,000;6,894;2,906;7,559;24,706
4454,000;2,171;0,587;-33,297;3,093;9,509;5,223;36,930;4,963;-3,681;-2,730;0,000;38,700;39,600;9,872;2,991;7,875;5,067;7,556;6,314;-3,154;26,676;0,000;259,540;Inf;268,000;260,000;6,941;2,894;7,563;24,752
4454,500;2,171;0,587;-33,297;3,093;9,509;5,223;36,930;4,963;-3,681;-2,730;0,000;38,700;39,600;9,872;2,991;7,723;5,239;7,560;6,645;-3,154;26,676;0,000;259,540;Inf;268,000;260,000;6,703;2,882;7,536;24,784
4455,000;2,171;0,587;-33,297;3,093;9,509;5,223;36,930;4,963;-3,681;-2,730;0,000;38,700;39,600;9,872;2,991;7,788;5,005;7,553;6,505;-3,154;26,676;0,000;257,240;Inf;268,000;260,000;6,792;2,871;7,523;24,781
4455,500;2,171;0,587;-33,297;3,093;9,509;5,246;36,956;4,947;-3,652;-2,747;0,000;38,738;39,615;9,872;2,991;7,735;5,765;7,636;6,663;-3,166;26,670;0,000;257,240;Inf;269,000;260,000;6,713;2,859;7,740;24,762
4456,000;2,171;0,587;-33,297;3,093;9,509;5,246;36,956;4,947;-3,652;-2,747;0,000;38,700;39,600;9,872;2,991;8,011;6,059;7,813;7,185;-3,166;26,670;0,000;257,040;Inf;269,000;260,000;6,950;2,848;7,783;24,771
4456,500;3,109;0,782;-34,237;3,061;9,583;5,246;36,956;4,947;-3,652;-2,747;0,000;38,700;39,600;9,708;2,868;7,871;5,651;7,741;6,712;-3,166;26,670;0,000;257,040;Inf;270,000;260,000;7,267;2,837;7,667;24,733
4457,000;3,109;0,782;-34,237;3,061;9,583;5,246;36,956;4,947;-3,652;-2,747;0,000;38,700;39,600;9,708;2,868;7,971;5,190;7,700;6,770;-3,166;26,670;0,000;257,040;Inf;270,000;260,000;6,994;2,841;7,802;24,713
4457,500;3,109;0,782;-34,237;3,061;9,583;5,246;36,956;4,947;-3,652;-2,747;0,000;38,700;39,600;9,708;2,868;7,893;6,070;7,809;6,871;-3,166;26,670;0,000;257,040;Inf;271,000;260,000;6,908;2,846;7,775;24,703
4458,000;3,109;0,782;-34,237;3,061;9,583;5,246;36,956;4,947;-3,652;-2,747;0,000;38,700;39,600;9,708;2,868;7,944;5,688;7,784;6,840;-3,166;26,670;0,000;257,840;Inf;271,000;260,000;7,161;2,850;7,759;24,719
4458,500;3,109;0,782;-34,237;3,061;9,583;5,224;36,924;4,940;-3,637;-2,746;0,000;38,746;39,624;9,708;2,868;7,860;5,709;7,744;6,679;-3,158;26,667;0,000;257,840;Inf;272,000;260,000;7,064;2,854;7,823;24,692
4459,000;3,109;0,782;-34,237;3,061;9,583;5,224;36,924;4,940;-3,637;-2,746;0,000;38,700;39,600;9,708;2,868;7,882;5,443;7,696;6,529;-3,158;26,667;0,000;258,040;Inf;272,000;260,000;6,998;2,858;7,826;24,677
4459,500;3,109;0,782;-34,237;3,061;9,583;5,224;36,924;4,940;-3,637;-2,746;0,000;38,700;39,600;9,708;2,868;7,884;5,156;7,631;6,571;-3,158;26,667;0,000;258,040;Inf;273,000;260,000;6,888;2,863;7,782;24,665
4460,000;2,551;0,647;-34,609;3,054;9,534;5,224;36,924;4,940;-3,637;-2,746;0,000;38,700;39,600;9,731;3,073;7,937;6,053;7,783;6,954;-3,158;26,667;0,000;258,140;Inf;273,000;260,000;6,811;2,867;7,681;24,606
4460,500;2,551;0,647;-34,609;3,054;9,534;5,224;36,924;4,940;-3,637;-2,746;0,000;38,700;39,600;9,731;3,073;7,788;5,375;7,680;6,592;-3,158;26,667;0,000;258,140;Inf;274,000;260,000;7,182;2,861;7,736;24,592
4461,000;2,551;0,647;-34,609;3,054;9,534;5,224;36,924;4,940;-3,637;-2,746;0,000;38,700;39,600;9,731;3,073;7,880;5,380;7,695;6,500;-3,158;26,667;0,000;260,140;Inf;274,000;260,000;6,859;2,856;7,648;24,556
4461,500;2,551;0,647;-34,609;3,054;9,534;5,224;36,924;4,940;-3,637;-2,746;0,000;38,700;39,600;9,731;3,073;7,911;5,076;7,625;6,572;-3,158;26,667;0,000;260,140;Inf;274,000;260,000;6,864;2,851;7,661;24,567
4462,000;2,551;0,647;-34,609;3,054;9,534;5,240;36,976;4,951;-3,591;-2,740;0,000;38,757;39,693;9,731;3,073;7,770;5,797;7,717;6,708;-3,158;26,677;0,000;260,640;Inf;274,000;260,000;6,796;2,846;7,666;24,602
4462,500;2,551;0,647;-34,609;3,054;9,534;5,240;36,976;4,951;-3,591;-2,740;0,000;38,800;39,700;9,731;3,073;7,793;5,090;7,586;6,281;-3,158;26,677;0,000;260,640;Inf;274,000;260,000;6,998;2,842;7,603;24,625
4463,000;2,882;0,684;-35,079;3,062;9,595;5,240;36,976;4,951;-3,591;-2,740;0,000;38,800;39,700;9,592;2,981;7,537;5,353;7,513;6,293;-3,158;26,677;0,000;261,140;Inf;274,000;260,000;6,688;2,837;7,639;24,629
4463,500;2,882;0,684;-35,079;3,062;9,595;5,240;36,976;4,951;-3,591;-2,740;0,000;38,800;39,700;9,592;2,981;7,683;5,552;7,569;6,525;-3,158;26,677;0,000;261,140;Inf;273,000;260,000;6,674;2,838;7,700;24,642
4464,000;2,882;0,684;-35,079;3,062;9,595;5,240;36,976;4,951;-3,591;-2,740;0,000;38,800;39,700;9,592;2,981;7,827;5,243;7,589;6,619;-3,158;26,677;0,000;260,740;Inf;273,000;260,000;6,832;2,838;7,551;24,645
4464,500;2,882;0,684;-35,079;3,062;9,595;5,240;36,976;4,951;-3,591;-2,740;0,000;38,800;39,700;9,592;2,981;7,679;5,124;7,540;6,543;-3,158;26,677;0,000;260,740;Inf;273,000;260,000;6,819;2,839;7,582;24,692
4465,000;2,882;0,684;-35,079;3,062;9,595;5,217;36,975;4,934;-3,575;-2,756;0,000;38,763;39,660;9,592;2,981;7,690;6,254;7,733;7,001;-3,168;26,667;0,000;262,340;Inf;273,000;260,000;6,722;2,840;7,639;24,715
4465,500;2,882;0,684;-35,079;3,062;9,595;5,217;36,975;4,934;-3,575;-2,756;0,000;38,800;39,700;9,592;2,981;7,694;6,005;7,711;6,826;-3,168;26,667;0,000;262,340;Inf;272,000;260,000;7,170;2,840;7,815;24,724
4466,000;3,260;0,788;-35,209;3,033;9,600;5,217;36,975;4,934;-3,575;-2,756;0,000;38,800;39,700;9,610;3,242;7,913;5,089;7,661;6,437;-3,168;26,667;0,000;262,740;Inf;272,000;260,000;7,059;2,841;7,702;24,723
4466,500;3,260;0,788;-35,209;3,033;9,600;5,217;36,975;4,934;-3,575;-2,756;0,000;38,800;39,700;9,610;3,242;7,851;5,264;7,653;6,711;-3,168;26,667;0,000;262,740;Inf;271,000;260,000;6,775;2,848;7,661;24,692
4467,000;3,260;0,788;-35,209;3,033;9,600;5,217;36,975;4,934;-3,575;-2,756;0,000;38,800;39,700;9,610;3,242;7,807;5,808;7,701;6,718;-3,168;26,667;0,000;263,040;Inf;271,000;260,000;6,870;2,855;7,694;24,702
4467,500;3,260;0,788;-35,209;3,033;9,600;5,217;36,975;4,934;-3,575;-2,756;0,000;38,800;39,700;9,610;3,242;7,867;5,495;7,704;6,794;-3,168;26,667;0,000;263,040;Inf;270,000;260,000;7,008;2,861;7,771;24,643
4468,000;3,260;0,788;-35,209;3,033;9,600;5,217;36,975;4,934;-3,575;-2,756;0,000;38,800;39,700;9,610;3,242;7,894;6,274;7,829;7,043;-3,168;26,667;0,000;260,840;Inf;270,000;260,000;6,965;2,868;7,819;24,612
4468,500;3,260;0,788;-35,209;3,033;9,600;5,215;36,939;4,904;-3,573;-2,759;0,000;38,764;39,677;9,610;3,242;8,022;5,452;7,813;6,766;-3,161;26,673;0,000;260,840;Inf;270,000;260,000;7,260;2,874;7,794;24,633
4469,000;3,260;0,788;-35,209;3,033;9,600;5,215;36,939;4,904;-3,573;-2,759;0,000;38,800;39,700;9,610;3,242;8,053;5,941;7,886;7,123;-3,161;26,673;0,000;260,440;Inf;270,000;260,000;7,013;2,881;7,783;24,642
4469,500;2,509;0,673;-34,327;3,087;9,569;5,215;36,939;4,904;-3,573;-2,759;0,000;38,800;39,700;9,629;2,940;8,016;5,918;7,876;6,941;-3,161;26,673;0,000;260,440;Inf;270,000;260,000;7,251;2,887;7,851;24,673
4470,000;2,509;0,673;-34,327;3,087;9,569;5,215;36,939;4,904;-3,573;-2,759;0,000;38,800;39,700;9,629;2,940;8,055;5,804;7,861;6,830;-3,161;26,673;0,000;260,440;Inf;270,000;260,000;7,188;2,881;7,969;24,683
4470,500;2,509;0,673;-34,327;3,087;9,569;5,215;36,939;4,904;-3,573;-2,759;0,000;38,800;39,700;9,629;2,940;7,973;5,839;7,867;6,856;-3,161;26,673;0,000;260,440;Inf;270,000;260,000;7,138;2,875;7,827;24,684
4471,000;2,509;0,673;-34,327;3,087;9,569;5,215;36,939;4,904;-3,573;-2,759;0,000;38,800;39,700;9,629;2,940;8,145;5,612;7,858;6,908;-3,161;26,673;0,000;258,340;Inf;270,000;260,000;7,134;2,869;7,978;24,710
4471,500;2,509;0,673;-34,327;3,087;9,569;5,261;36,946;4,965;-3,541;-2,741;0,000;38,785;39,692;9,629;2,940;8,071;6,236;7,937;7,101;-3,163;26,677;0,000;258,340;Inf;271,000;260,000;7,131;2,863;8,048;24,705
4472,000;2,509;0,673;-34,327;3,087;9,569;5,261;36,946;4,965;-3,541;-2,741;0,000;38,800;39,700;9,629;2,940;8,224;5,662;7,986;7,274;-3,163;26,677;0,000;258,040;Inf;271,000;260,000;7,336;2,857;7,899;24,731
4472,500;3,055;0,737;-35,041;2,951;9,651;5,261;36,946;4,965;-3,541;-2,741;0,000;38,800;39,700;9,675;2,909;8,202;6,461;8,086;7,260;-3,163;26,677;0,000;258,040;Inf;272,000;260,000;7,286;2,851;8,066;24,769
4473,000;3,055;0,737;-35,041;2,951;9,651;5,261;36,946;4,965;-3,541;-2,741;0,000;38,800;39,700;9,675;2,909;8,202;6,080;8,037;7,127;-3,163;26,677;0,000;258,040;Inf;272,000;260,000;7,502;2,855;8,086;24,811
4473,500;3,055;0,737;-35,041;2,951;9,651;5,261;36,946;4,965;-3,541;-2,741;0,000;38,800;39,700;9,675;2,909;8,250;5,306;7,947;6,916;-3,163;26,677;0,000;258,040;Inf;273,000;260,000;7,362;2,858;7,956;24,935
4474,000;3,055;0,737;-35,041;2,951;9,651;5,261;36,946;4,965;-3,541;-2,741;0,000;38,800;39,700;9,675;2,909;8,066;5,906;7,950;6,894;-3,163;26,677;0,000;259,440;Inf;273,000;260,000;7,105;2,861;7,938;24,989
4474,500;3,055;0,737;-35,041;2,951;9,651;5,261;36,946;4,965;-3,541;-2,741;0,000;38,800;39,700;9,675;2,909;7,893;5,837;7,877;6,735;-3,163;26,677;0,000;259,440;Inf;273,000;260,000;7,204;2,864;7,853;25,079
4475,000;3,055;0,737;-35,041;2,951;9,651;5,263;36,971;4,967;-3,481;-2,749;0,000;38,790;39,646;9,675;2,909;8,072;5,821;7,923;6,960;-3,177;26,671;0,000;259,140;Inf;273,000;260,000;7,085;2,867;7,850;25,131
4475,500;3,055;0,737;-35,041;2,951;9,651;5,263;36,971;4,967;-3,481;-2,749;0,000;38,800;39,600;9,675;2,909;8,099;5,837;7,916;6,947;-3,177;26,671;0,000;259,140;Inf;273,000;260,000;7,194;2,870;7,808;25,177
4476,000;2,960;0,661;-35,209;3,007;9,606;5,263;36,971;4,967;-3,481;-2,749;0,000;38,800;39,600;9,601;3,087;7,935;5,359;7,758;6,729;-3,177;26,671;0,000;259,640;Inf;273,000;260,000;7,200;2,873;7,783;25,178
4476,500;2,960;0,661;-35,209;3,007;9,606;5,263;36,971;4,967;-3,481;-2,749;0,000;38,800;39,600;9,601;3,087;7,904;5,849;7,823;6,800;-3,177;26,671;0,000;259,640;Inf;273,000;260,000;6,945;2,875;7,826;25,177
4477,000;2,960;0,661;-35,209;3,007;9,606;5,263;36,971;4,967;-3,481;-2,749;0,000;38,800;39,600;9,601;3,087;7,914;5,983;7,853;6,913;-3,177;26,671;0,000;260,240;Inf;273,000;260,000;7,094;2,876;7,949;25,162
4477,500;2,960;0,661;-35,209;3,007;9,606;5,263;36,971;4,967;-3,481;-2,749;0,000;38,800;39,600;9,601;3,087;8,080;5,482;7,829;6,903;-3,177;26,671;0,000;260,240;Inf;273,000;260,000;7,166;2,878;7,913;25,171
4478,000;2,960;0,661;-35,209;3,007;9,606;5,243;36,972;4,961;-3,475;-2,746;0,000;38,794;39,726;9,601;3,087;8,003;6,123;7,935;7,007;-3,179;26,681;0,000;262,140;Inf;273,000;260,000;7,074;2,879;7,910;25,127
4478,500;2,960;0,661;-35,209;3,007;9,606;5,243;36,972;4,961;-3,475;-2,746;0,000;38,800;39,700;9,601;3,087;8,165;5,504;7,896;7,056;-3,179;26,681;0,000;262,140;Inf;272,000;260,000;7,267;2,880;7,973;25,154
4479,000;3,402;0,796;-35,209;2,958;9,566;5,243;36,972;4,961;-3,475;-2,746;0,000;38,800;39,700;9,653;3,137;8,070;6,048;7,952;7,007;-3,179;26,681;0,000;262,040;Inf;272,000;260,000;7,155;2,882;8,024;25,252
4479,500;3,402;0,796;-35,209;2,958;9,566;5,243;36,972;4,961;-3,475;-2,746;0,000;38,800;39,700;9,653;3,137;8,102;6,039;7,974;7,158;-3,179;26,681;0,000;262,040;Inf;271,000;260,000;7,269;2,890;7,979;25,322
4480,000;3,402;0,796;-35,209;2,958;9,566;5,243;36,972;4,961;-3,475;-2,746;0,000;38,800;39,700;9,653;3,137;8,095;6,067;7,961;6,980;-3,179;26,681;0,000;261,940;Inf;271,000;260,000;7,318;2,899;8,048;25,358
4480,500;3,402;0,796;-35,209;2,958;9,566;5,243;36,972;4,961;-3,475;-2,746;0,000;38,800;39,700;9,653;3,137;7,995;6,063;7,936;6,957;-3,179;26,681;0,000;261,940;Inf;270,000;260,000;7,276;2,907;8,039;25,400
4481,000;3,402;0,796;-35,209;2,958;9,566;5,243;36,970;4,941;-3,448;-2,758;0,000;38,793;39,635;9,653;3,137;8,020;4,958;7,786;6,609;-3,174;26,672;0,000;261,040;Inf;270,000;260,000;7,238;2,915;7,848;25,372
4481,500;3,402;0,796;-35,209;2,958;9,566;5,243;36,970;4,941;-3,448;-2,758;0,000;38,800;39,600;9,653;3,137;7,943;6,073;7,906;6,913;-3,174;26,672;0,000;261,040;Inf;269,000;260,000;6,843;2,923;7,898;25,344
4482,000;3,402;0,796;-35,209;2,958;9,566;5,243;36,970;4,941;-3,448;-2,758;0,000;38,800;39,600;9,653;3,137;8,002;5,463;7,831;6,847;-3,174;26,672;0,000;261,240;Inf;269,000;260,000;7,209;2,931;7,936;25,231
4482,500;2,845;0,652;-35,209;3,103;9,663;5,243;36,970;4,941;-3,448;-2,758;0,000;38,800;39,600;9,444;3,071;7,970;5,919;7,888;6,946;-3,174;26,672;0,000;261,240;Inf;268,000;260,000;7,036;2,938;8,036;25,111
4483,000;2,845;0,652;-35,209;3,103;9,663;5,243;36,970;4,941;-3,448;-2,758;0,000;38,800;39,600;9,444;3,071;8,114;5,429;7,882;6,968;-3,174;26,672;0,000;260,940;Inf;268,000;260,000;7,181;2,937;7,928;24,988
4483,500;2,845;0,652;-35,209;3,103;9,663;5,243;36,970;4,941;-3,448;-2,758;0,000;38,800;39,600;9,444;3,071;8,066;5,961;7,945;7,017;-3,174;26,672;0,000;260,940;Inf;268,000;260,000;7,098;2,935;7,936;24,846
4484,000;2,845;0,652;-35,209;3,103;9,663;5,243;36,970;4,941;-3,448;-2,758;0,000;38,800;39,600;9,444;3,071;8,119;5,858;7,952;7,014;-3,174;26,672;0,000;258,240;Inf;268,000;260,000;7,247;2,934;8,033;24,774
4484,500;2,845;0,652;-35,209;3,103;9,663;5,250;36,981;4,955;-3,407;-2,752;0,000;38,795;39,630;9,444;3,071;8,231;5,915;8,003;7,201;-3,180;26,683;0,000;258,240;Inf;269,000;260,000;7,236;2,932;7,984;24,760
4485,000;2,845;0,652;-35,209;3,103;9,663;5,250;36,981;4,955;-3,407;-2,752;0,000;38,800;39,600;9,444;3,071;8,167;5,987;8,014;7,020;-3,180;26,683;0,000;258,440;Inf;269,000;260,000;7,337;2,931;8,043;24,805
4485,500;3,271;0,774;-35,209;3,045;9,611;5,250;36,981;4,955;-3,407;-2,752;0,000;38,800;39,600;9,666;3,132;8,221;5,497;7,956;6,975;-3,180;26,683;0,000;258,440;Inf;270,000;260,000;7,297;2,930;7,928;24,795
4486,000;3,271;0,774;-35,209;3,045;9,611;5,250;36,981;4,955;-3,407;-2,752;0,000;38,800;39,600;9,666;3,132;8,122;5,733;7,950;6,997;-3,180;26,683;0,000;258,740;Inf;270,000;260,000;7,162;2,935;7,972;24,812
4486,500;3,271;0,774;-35,209;3,045;9,611;5,250;36,981;4,955;-3,407;-2,752;0,000;38,800;39,600;9,666;3,132;8,233;5,617;7,963;6,966;-3,180;26,683;0,000;258,740;Inf;271,000;260,000;7,201;2,941;7,986;24,824
4487,000;3,271;0,774;-35,209;3,045;9,611;5,250;36,981;4,955;-3,407;-2,752;0,000;38,800;39,600;9,666;3,132;8,234;5,900;8,026;7,054;-3,180;26,683;0,000;259,040;Inf;271,000;260,000;7,195;2,946;8,003;24,827
4487,500;3,271;0,774;-35,209;3,045;9,611;5,251;36,977;4,966;-3,378;-2,753;0,000;38,795;39,652;9,666;3,132;8,223;5,968;8,042;7,087;-3,170;26,676;0,000;259,040;Inf;271,000;260,000;7,304;2,951;8,099;24,820
4488,000;3,271;0,774;-35,209;3,045;9,611;5,251;36,977;4,966;-3,378;-2,753;0,000;38,800;39,700;9,666;3,132;8,235;5,742;8,038;7,227;-3,170;26,676;0,000;258,740;Inf;271,000;260,000;7,330;2,957;7,935;24,793
4488,500;3,271;0,774;-35,209;3,045;9,611;5,251;36,977;4,966;-3,378;-2,753;0,000;38,800;39,700;9,666;3,132;8,109;6,183;8,090;7,219;-3,170;26,676;0,000;258,740;Inf;272,000;260,000;7,311;2,962;8,011;24,773
4489,000;2,833;0,667;-35,209;3,081;9,733;5,251;36,977;4,966;-3,378;-2,753;0,000;38,800;39,700;9,508;3,046;8,110;6,253;8,103;7,212;-3,170;26,676;0,000;258,640;Inf;272,000;260,000;7,400;2,967;8,192;24,756
4489,500;2,833;0,667;-35,209;3,081;9,733;5,251;36,977;4,966;-3,378;-2,753;0,000;38,800;39,700;9,508;3,046;8,225;6,239;8,157;7,288;-3,170;26,676;0,000;258,640;Inf;273,000;260,000;7,419;2,965;8,087;24,744
4490,000;2,833;0,667;-35,209;3,081;9,733;5,251;36,977;4,966;-3,378;-2,753;0,000;38,800;39,700;9,508;3,046;8,230;6,109;8,211;7,050;-3,170;26,676;0,000;260,040;Inf;273,000;260,000;7,477;2,963;8,141;24,708
4490,500;2,833;0,667;-35,209;3,081;9,733;5,251;36,977;4,966;-3,378;-2,753;0,000;38,800;39,700;9,508;3,046;8,303;5,726;8,177;7,059;-3,170;26,676;0,000;260,040;Inf;273,000;260,000;7,400;2,960;8,100;24,697
4491,000;2,833;0,667;-35,209;3,081;9,733;5,226;36,965;4,953;-3,348;-2,740;0,000;38,798;39,626;9,508;3,046;8,326;5,778;8,188;7,201;-3,178;26,679;0,000;259,940;Inf;273,000;260,000;7,316;2,958;8,102;24,676
4491,500;2,833;0,667;-35,209;3,081;9,733;5,226;36,965;4,953;-3,348;-2,740;0,000;38,800;39,600;9,508;3,046;8,228;5,607;8,184;7,072;-3,178;26,679;0,000;259,940;Inf;273,000;260,000;7,373;2,956;8,078;24,679
4492,000;3,026;0,808;-33,673;3,086;9,515;5,226;36,965;4,953;-3,348;-2,740;0,000;38,800;39,600;9,883;3,030;8,274;5,720;8,203;6,990;-3,178;26,679;0,000;259,940;Inf;273,000;260,000;7,273;2,954;8,053;24,627
4492,500;3,026;0,808;-33,673;3,086;9,515;5,226;36,965;4,953;-3,348;-2,740;0,000;38,800;39,600;9,883;3,030;8,331;5,938;8,266;7,357;-3,178;26,679;0,000;259,940;Inf;273,000;260,000;7,297;2,956;8,094;24,568
4493,000;3,026;0,808;-33,673;3,086;9,515;5,226;36,965;4,953;-3,348;-2,740;0,000;38,800;39,600;9,883;3,030;8,347;6,167;8,278;7,261;-3,178;26,679;0,000;259,840;Inf;273,000;260,000;7,473;2,957;8,166;24,580
4493,500;3,026;0,808;-33,673;3,086;9,515;5,226;36,965;4,953;-3,348;-2,740;0,000;38,800;39,600;9,883;3,030;8,516;6,052;8,363;7,173;-3,178;26,679;0,000;259,840;Inf;273,000;260,000;7,513;2,958;8,066;24,603
4494,000;3,026;0,808;-33,673;3,086;9,515;5,242;36,951;4,947;-3,317;-2,765;0,000;38,777;39,603;9,883;3,030;8,577;5,687;8,328;7,115;-3,190;26,665;0,000;261,540;Inf;273,000;260,000;7,526;2,959;8,139;24,594
4494,500;3,026;0,808;-33,673;3,086;9,515;5,242;36,951;4,947;-3,317;-2,765;0,000;38,800;39,600;9,883;3,030;8,514;6,537;8,414;7,537;-3,190;26,665;0,000;261,540;Inf;272,000;260,000;7,427;2,960;8,199;24,570
4495,000;2,741;0,707;-33,677;3,040;9,575;5,242;36,951;4,947;-3,317;-2,765;0,000;38,800;39,600;9,782;2,946;8,384;6,040;8,324;7,237;-3,190;26,665;0,000;262,040;Inf;272,000;260,000;7,751;2,961;8,132;24,544
4495,500;2,741;0,707;-33,677;3,040;9,575;5,242;36,951;4,947;-3,317;-2,765;0,000;38,800;39,600;9,782;2,946;8,471;6,122;8,383;7,153;-3,190;26,665;0,000;262,040;Inf;271,000;260,000;7,496;2,957;8,213;24,579
4496,000;2,741;0,707;-33,677;3,040;9,575;5,242;36,951;4,947;-3,317;-2,765;0,000;38,800;39,600;9,782;2,946;8,486;5,661;8,319;7,218;-3,190;26,665;0,000;262,240;Inf;271,000;260,000;7,532;2,954;8,187;24,663
4496,500;2,741;0,707;-33,677;3,040;9,575;5,242;36,951;4,947;-3,317;-2,765;0,000;38,800;39,600;9,782;2,946;8,297;6,213;8,327;7,160;-3,190;26,665;0,000;262,240;Inf;270,000;260,000;7,421;2,950;8,222;24,694
4497,000;2,741;0,707;-33,677;3,040;9,575;5,242;36,951;4,947;-3,317;-2,765;0,000;38,800;39,600;9,782;2,946;8,369;6,024;8,328;7,114;-3,190;26,665;0,000;261,140;Inf;270,000;260,000;7,499;2,947;8,201;24,610
4497,500;2,741;0,707;-33,677;3,040;9,575;5,238;36,975;4,926;-3,262;-2,732;0,000;38,785;39,579;9,782;2,946;8,296;6,137;8,311;7,123;-3,180;26,672;0,000;261,140;Inf;269,000;260,000;7,459;2,944;8,193;24,540
4498,000;2,741;0,707;-33,677;3,040;9,575;5,238;36,975;4,926;-3,262;-2,732;0,000;38,800;39,600;9,782;2,946;8,380;6,008;8,314;7,112;-3,180;26,672;0,000;260,940;Inf;269,000;260,000;7,467;2,940;8,212;24,473
