t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4498,500;3,393;0,788;-35,209;3,012;9,577;5,238;36,975;4,926;-3,262;-2,732;0,000;38,800;39,600;9,623;3,108;8,482;5,650;8,285;6,968;-3,180;26,672;0,000;260,940;Inf;269,000;260,000;7,453;2,937;8,200;24,468
4499,000;3,393;0,788;-35,209;3,012;9,577;5,238;36,975;4,926;-3,262;-2,732;0,000;38,800;39,600;9,623;3,108;8,342;5,556;8,270;7,071;-3,180;26,672;0,000;260,840;Inf;269,000;260,000;7,346;2,944;8,200;24,549
4499,500;3,393;0,788;-35,209;3,012;9,577;5,238;36,975;4,926;-3,262;-2,732;0,000;38,800;39,600;9,623;3,108;8,341;5,850;8,313;7,063;-3,180;26,672;0,000;260,840;Inf;269,000;260,000;7,310;2,952;8,127;24,544
4500,000;3,393;0,788;-35,209;3,012;9,577;5,238;36,975;4,926;-3,262;-2,732;0,000;38,800;39,600;9,623;3,108;8,449;5,852;8,297;7,182;-3,180;26,672;0,000;257,940;Inf;269,000;260,000;7,392;2,959;8,148;24,561
4500,500;3,393;0,788;-35,209;3,012;9,577;5,272;36,985;4,953;-3,235;-2,744;0,000;38,776;39,538;9,623;3,108;8,357;6,202;8,319;7,297;-3,186;26,665;0,000;257,940;Inf;270,000;260,000;7,445;2,966;8,269;24,495
4501,000;3,393;0,788;-35,209;3,012;9,577;5,272;36,985;4,953;-3,235;-2,744;0,000;38,800;39,500;9,623;3,108;8,324;6,064;8,309;7,080;-3,186;26,665;0,000;257,940;Inf;270,000;260,000;7,544;2,973;8,171;24,469
4501,500;3,441;0,824;-35,209;3,068;9,669;5,272;36,985;4,953;-3,235;-2,744;0,000;38,800;39,500;9,499;3,183;8,478;5,808;8,313;7,005;-3,186;26,665;0,000;257,940;Inf;271,000;260,000;7,444;2,980;8,192;24,517
4502,000;3,441;0,824;-35,209;3,068;9,669;5,272;36,985;4,953;-3,235;-2,744;0,000;38,800;39,500;9,499;3,183;8,377;5,638;8,300;7,178;-3,186;26,665;0,000;257,940;Inf;271,000;260,000;7,401;2,988;8,174;24,493
4502,500;3,441;0,824;-35,209;3,068;9,669;5,272;36,985;4,953;-3,235;-2,744;0,000;38,800;39,500;9,499;3,183;8,411;5,540;8,303;7,048;-3,186;26,665;0,000;257,940;Inf;272,000;260,000;7,373;2,995;8,060;24,537
4503,000;3,441;0,824;-35,209;3,068;9,669;5,272;36,985;4,953;-3,235;-2,744;0,000;38,800;39,500;9,499;3,183;8,290;5,844;8,254;6,898;-3,186;26,665;0,000;258,540;Inf;272,000;260,000;7,326;3,002;8,162;24,536
4503,500;3,441;0,824;-35,209;3,068;9,669;5,270;37,023;4,958;-3,189;-2,749;0,000;38,770;39,529;9,499;3,183;8,361;5,930;8,275;7,158;-3,180;26,675;0,000;258,540;Inf;273,000;260,000;7,321;3,010;8,044;24,543
4504,000;3,441;0,824;-35,209;3,068;9,669;5,270;37,023;4,958;-3,189;-2,749;0,000;38,800;39,500;9,499;3,183;8,356;5,939;8,300;7,115;-3,180;26,675;0,000;259,040;Inf;273,000;260,000;7,431;3,017;8,098;24,577
4504,500;3,441;0,824;-35,209;3,068;9,669;5,270;37,023;4,958;-3,189;-2,749;0,000;38,800;39,500;9,499;3,183;8,356;5,567;8,240;7,119;-3,180;26,675;0,000;259,040;Inf;273,000;260,000;7,427;3,024;8,124;24,561
4505,000;2,761;0,645;-35,209;3,102;9,592;5,270;37,023;4,958;-3,189;-2,749;0,000;38,800;39,500;9,644;3,133;8,373;5,718;8,290;7,355;-3,180;26,675;0,000;259,140;Inf;273,000;260,000;7,321;3,030;8,094;24,519
4505,500;2,761;0,645;-35,209;3,102;9,592;5,270;37,023;4,958;-3,189;-2,749;0,000;38,800;39,500;9,644;3,133;8,515;6,105;8,397;7,230;-3,180;26,675;0,000;259,140;Inf;273,000;260,000;7,434;3,026;8,214;24,512
4506,000;2,761;0,645;-35,209;3,102;9,592;5,270;37,023;4,958;-3,189;-2,749;0,000;38,800;39,500;9,644;3,133;8,477;6,156;8,392;7,489;-3,180;26,675;0,000;261,740;Inf;273,000;260,000;7,562;3,022;8,276;24,548
4506,500;2,761;0,645;-35,209;3,102;9,592;5,270;37,023;4,958;-3,189;-2,749;0,000;38,800;39,500;9,644;3,133;8,562;5,460;8,410;7,251;-3,180;26,675;0,000;261,740;Inf;272,000;260,000;7,628;3,017;8,132;24,566
4507,000;2,761;0,645;-35,209;3,102;9,592;5,209;36,960;4,966;-3,204;-2,755;0,000;38,753;39,504;9,644;3,133;8,546;6,878;8,566;7,594;-3,190;26,669;0,000;262,340;Inf;272,000;260,000;7,421;3,013;8,458;24,620
4507,500;2,761;0,645;-35,209;3,102;9,592;5,209;36,960;4,966;-3,204;-2,755;0,000;38,800;39,500;9,644;3,133;8,594;6,471;8,563;7,721;-3,190;26,669;0,000;262,340;Inf;271,000;260,000;7,896;3,009;8,277;24,567
4508,000;2,837;0,762;-34,219;3,130;9,612;5,209;36,960;4,966;-3,204;-2,755;0,000;38,800;39,500;9,632;2,934;8,683;6,487;8,574;7,603;-3,190;26,669;0,000;262,440;Inf;271,000;260,000;7,837;3,005;8,254;24,534
4508,500;2,837;0,762;-34,219;3,130;9,612;5,209;36,960;4,966;-3,204;-2,755;0,000;38,800;39,500;9,632;2,934;8,535;6,307;8,552;7,340;-3,190;26,669;0,000;262,440;Inf;270,000;260,000;7,837;3,002;8,347;24,547
4509,000;2,837;0,762;-34,219;3,130;9,612;5,209;36,960;4,966;-3,204;-2,755;0,000;38,800;39,500;9,632;2,934;8,630;5,929;8,520;7,441;-3,190;26,669;0,000;262,340;Inf;270,000;260,000;7,683;3,000;8,311;24,679
4509,500;2,837;0,762;-34,219;3,130;9,612;5,209;36,960;4,966;-3,204;-2,755;0,000;38,800;39,500;9,632;2,934;8,546;6,350;8,555;7,349;-3,190;26,669;0,000;262,340;Inf;269,000;260,000;7,630;2,997;8,353;24,676
4510,000;2,837;0,762;-34,219;3,130;9,612;5,252;36,957;4,965;-3,164;-2,742;0,000;38,744;39,476;9,632;2,934;8,631;5,827;8,505;7,409;-3,187;26,659;0,000;260,040;Inf;269,000;260,000;7,700;2,994;8,326;24,714
4510,500;2,837;0,762;-34,219;3,130;9,612;5,252;36,957;4,965;-3,164;-2,742;0,000;38,700;39,500;9,632;2,934;8,627;6,140;8,538;7,335;-3,187;26,659;0,000;260,040;Inf;269,000;260,000;7,593;2,992;8,321;24,869
4511,000;2,837;0,762;-34,219;3,130;9,612;5,252;36,957;4,965;-3,164;-2,742;0,000;38,700;39,500;9,632;2,934;8,534;6,190;8,517;7,214;-3,187;26,659;0,000;260,240;Inf;269,000;260,000;7,660;2,989;8,210;24,890
4511,500;1,884;0,496;-34,193;3,016;9,525;5,252;36,957;4,965;-3,164;-2,742;0,000;38,700;39,500;9,728;3,089;8,570;5,481;8,409;6,890;-3,187;26,659;0,000;260,240;Inf;269,000;260,000;7,614;2,987;8,183;24,864
4512,000;1,884;0,496;-34,193;3,016;9,525;5,252;36,957;4,965;-3,164;-2,742;0,000;38,700;39,500;9,728;3,089;8,469;6,490;8,493;7,337;-3,187;26,659;0,000;260,140;Inf;269,000;260,000;7,338;2,969;8,353;24,853
4512,500;1,884;0,496;-34,193;3,016;9,525;5,252;36,957;4,965;-3,164;-2,742;0,000;38,700;39,500;9,728;3,089;8,612;6,024;8,468;7,148;-3,187;26,659;0,000;260,140;Inf;269,000;260,000;7,697;2,951;8,339;24,853
4513,000;1,884;0,496;-34,193;3,016;9,525;5,252;36,957;4,965;-3,164;-2,742;0,000;38,700;39,500;9,728;3,089;8,548;5,829;8,444;7,166;-3,187;26,659;0,000;258,140;Inf;269,000;260,000;7,563;2,933;8,309;24,833
4513,500;1,884;0,496;-34,193;3,016;9,525;5,271;36,993;4,941;-3,119;-2,750;0,000;38,728;39,505;9,728;3,089;8,596;6,502;8,563;7,607;-3,182;26,670;0,000;258,140;Inf;270,000;260,000;7,497;2,916;8,318;24,805
4514,000;1,884;0,496;-34,193;3,016;9,525;5,271;36,993;4,941;-3,119;-2,750;0,000;38,700;39,500;9,728;3,089;8,558;6,496;8,566;7,502;-3,182;26,670;0,000;257,940;Inf;270,000;260,000;7,817;2,899;8,257;24,934
4514,500;3,031;0,797;-34,434;3,127;9,558;5,271;36,993;4,941;-3,119;-2,750;0,000;38,700;39,500;9,641;2,925;8,748;5,849;8,541;7,462;-3,182;26,670;0,000;257,940;Inf;271,000;260,000;7,781;2,883;8,391;24,890
4515,000;3,031;0,797;-34,434;3,127;9,558;5,271;36,993;4,941;-3,119;-2,750;0,000;38,700;39,500;9,641;2,925;8,711;6,356;8,623;7,415;-3,182;26,670;0,000;258,340;Inf;271,000;260,000;7,650;2,885;8,419;24,859
4515,500;3,031;0,797;-34,434;3,127;9,558;5,271;36,993;4,941;-3,119;-2,750;0,000;38,700;39,500;9,641;2,925;8,750;6,509;8,700;7,736;-3,182;26,670;0,000;258,340;Inf;272,000;260,000;7,776;2,887;8,357;24,832
4516,000;3,031;0,797;-34,434;3,127;9,558;5,271;36,993;4,941;-3,119;-2,750;0,000;38,700;39,500;9,641;2,925;8,796;5,966;8,665;7,616;-3,182;26,670;0,000;259,940;Inf;272,000;260,000;7,924;2,890;8,314;24,794
4516,500;3,031;0,797;-34,434;3,127;9,558;5,327;36,944;4,980;-3,111;-2,761;0,000;38,720;39,391;9,641;2,925;8,841;6,426;8,710;7,481;-3,183;26,671;0,000;259,940;Inf;272,000;260,000;7,761;2,892;8,462;24,845
4517,000;3,031;0,797;-34,434;3,127;9,558;5,327;36,944;4,980;-3,111;-2,761;0,000;38,700;39,400;9,641;2,925;8,776;6,026;8,646;7,403;-3,183;26,671;0,000;259,240;Inf;272,000;260,000;7,864;2,894;8,431;24,843
4517,500;2,694;0,723;-33,733;3,093;9,554;5,327;36,944;4,980;-3,111;-2,761;0,000;38,700;39,400;9,789;2,887;8,721;5,858;8,589;7,334;-3,183;26,671;0,000;259,240;Inf;272,000;260,000;7,713;2,897;8,320;24,864
4518,000;2,694;0,723;-33,733;3,093;9,554;5,327;36,944;4,980;-3,111;-2,761;0,000;38,700;39,400;9,789;2,887;8,538;5,932;8,502;7,197;-3,183;26,671;0,000;259,640;Inf;272,000;260,000;7,625;2,893;8,219;24,914
4518,500;2,694;0,723;-33,733;3,093;9,554;5,327;36,944;4,980;-3,111;-2,761;0,000;38,700;39,400;9,789;2,887;8,584;5,620;8,482;7,196;-3,183;26,671;0,000;259,640;Inf;272,000;260,000;7,542;2,890;8,359;24,984
4519,000;2,694;0,723;-33,733;3,093;9,554;5,327;36,944;4,980;-3,111;-2,761;0,000;38,700;39,400;9,789;2,887;8,594;6,093;8,554;7,512;-3,183;26,671;0,000;261,840;Inf;272,000;260,000;7,471;2,887;8,391;25,016
4519,500;2,694;0,723;-33,733;3,093;9,554;5,327;36,944;4,980;-3,111;-2,761;0,000;38,700;39,400;9,789;2,887;8,598;6,392;8,586;7,420;-3,183;26,671;0,000;261,840;Inf;271,000;260,000;7,688;2,884;8,379;25,035
4520,000;2,694;0,723;-33,733;3,093;9,554;5,272;36,969;4,924;-3,078;-2,752;0,000;38,706;39,416;9,789;2,887;8,598;6,283;8,577;7,367;-3,185;26,657;0,000;261,540;Inf;271,000;260,000;7,749;2,881;8,419;25,048
4520,500;2,694;0,723;-33,733;3,093;9,554;5,272;36,969;4,924;-3,078;-2,752;0,000;38,700;39,400;9,789;2,887;8,740;5,839;8,514;7,290;-3,185;26,657;0,000;261,540;Inf;270,000;260,000;7,706;2,877;8,394;25,074
4521,000;2,729;0,665;-34,675;3,103;9,576;5,272;36,969;4,924;-3,078;-2,752;0,000;38,700;39,400;9,638;2,853;8,573;6,350;8,540;7,412;-3,185;26,657;0,000;261,540;Inf;270,000;260,000;7,596;2,874;8,368;25,065
4521,500;2,729;0,665;-34,675;3,103;9,576;5,272;36,969;4,924;-3,078;-2,752;0,000;38,700;39,400;9,638;2,853;8,630;6,298;8,567;7,373;-3,185;26,657;0,000;261,540;Inf;269,000;260,000;7,719;2,872;8,359;25,082
4522,000;2,729;0,665;-34,675;3,103;9,576;5,272;36,969;4,924;-3,078;-2,752;0,000;38,700;39,400;9,638;2,853;8,674;6,055;8,553;7,488;-3,185;26,657;0,000;261,440;Inf;269,000;260,000;7,717;2,870;8,476;25,091
4522,500;2,729;0,665;-34,675;3,103;9,576;5,272;36,969;4,924;-3,078;-2,752;0,000;38,700;39,400;9,638;2,853;8,718;6,096;8,544;7,236;-3,185;26,657;0,000;261,440;Inf;268,000;260,000;7,692;2,867;8,489;25,097
4523,000;2,729;0,665;-34,675;3,103;9,576;5,279;36,962;4,936;-3,052;-2,744;0,000;38,685;39,358;9,638;2,853;8,605;5,637;8,458;7,151;-3,182;26,661;0,000;259,640;Inf;268,000;260,000;7,649;2,865;8,352;25,057
4523,500;2,729;0,665;-34,675;3,103;9,576;5,279;36,962;4,936;-3,052;-2,744;0,000;38,700;39,400;9,638;2,853;8,537;5,812;8,469;7,287;-3,182;26,661;0,000;259,640;Inf;268,000;260,000;7,463;2,863;8,296;25,033
4524,000;2,567;0,687;-34,253;3,103;9,546;5,279;36,962;4,936;-3,052;-2,744;0,000;38,700;39,400;9,634;3,048;8,478;6,151;8,457;7,253;-3,182;26,661;0,000;259,440;Inf;268,000;260,000;7,526;2,861;8,278;25,035
4524,500;2,567;0,687;-34,253;3,103;9,546;5,279;36,962;4,936;-3,052;-2,744;0,000;38,700;39,400;9,634;3,048;8,505;6,486;8,537;7,354;-3,182;26,661;0,000;259,440;Inf;268,000;260,000;7,585;2,856;8,423;24,981
4525,000;2,567;0,687;-34,253;3,103;9,546;5,279;36,962;4,936;-3,052;-2,744;0,000;38,700;39,400;9,634;3,048;8,468;5,822;8,428;7,182;-3,182;26,661;0,000;259,440;Inf;268,000;260,000;7,721;2,851;8,355;24,988
4525,500;2,567;0,687;-34,253;3,103;9,546;5,279;36,962;4,936;-3,052;-2,744;0,000;38,700;39,400;9,634;3,048;8,603;6,147;8,485;7,206;-3,182;26,661;0,000;259,440;Inf;268,000;260,000;7,475;2,846;8,363;25,026
4526,000;2,567;0,687;-34,253;3,103;9,546;5,279;36,962;4,936;-3,052;-2,744;0,000;38,700;39,400;9,634;3,048;8,525;6,206;8,525;7,263;-3,182;26,661;0,000;257,640;Inf;268,000;260,000;7,610;2,842;8,319;25,047
4526,500;2,567;0,687;-34,253;3,103;9,546;5,226;36,967;4,944;-3,034;-2,758;0,000;38,672;39,327;9,634;3,048;8,519;6,099;8,490;7,195;-3,176;26,660;0,000;257,640;Inf;269,000;260,000;7,630;2,837;8,345;25,083
4527,000;2,567;0,687;-34,253;3,103;9,546;5,226;36,967;4,944;-3,034;-2,758;0,000;38,700;39,300;9,634;3,048;8,677;6,301;8,580;7,634;-3,176;26,660;0,000;257,640;Inf;269,000;260,000;7,576;2,833;8,334;25,107
4527,500;2,855;0,728;-34,927;3,117;9,574;5,226;36,967;4,944;-3,034;-2,758;0,000;38,700;39,300;9,596;2,996;8,521;6,489;8,559;7,447;-3,176;26,660;0,000;257,640;Inf;270,000;260,000;7,798;2,829;8,390;25,150
4528,000;2,855;0,728;-34,927;3,117;9,574;5,226;36,967;4,944;-3,034;-2,758;0,000;38,700;39,300;9,596;2,996;8,785;6,063;8,616;7,517;-3,176;26,660;0,000;257,740;Inf;270,000;260,000;7,754;2,829;8,389;25,142
4528,500;2,855;0,728;-34,927;3,117;9,574;5,226;36,967;4,944;-3,034;-2,758;0,000;38,700;39,300;9,596;2,996;8,660;6,186;8,602;7,450;-3,176;26,660;0,000;257,740;Inf;271,000;260,000;7,745;2,829;8,460;25,208
4529,000;2,855;0,728;-34,927;3,117;9,574;5,226;36,967;4,944;-3,034;-2,758;0,000;38,700;39,300;9,596;2,996;8,552;6,494;8,608;7,402;-3,176;26,660;0,000;259,040;Inf;271,000;260,000;7,724;2,830;8,458;25,155
4529,500;2,855;0,728;-34,927;3,117;9,574;5,279;36,937;4,950;-3,023;-2,751;0,000;38,657;39,316;9,596;2,996;8,655;6,283;8,598;7,360;-3,172;26,645;0,000;259,040;Inf;271,000;260,000;7,764;2,830;8,352;25,137
4530,000;2,855;0,728;-34,927;3,117;9,574;5,279;36,937;4,950;-3,023;-2,751;0,000;38,700;39,300;9,596;2,996;8,571;6,434;8,585;7,443;-3,172;26,645;0,000;258,840;Inf;271,000;260,000;7,724;2,831;8,372;25,167
4530,500;2,563;0,684;-33,842;3,097;9,485;5,279;36,937;4,950;-3,023;-2,751;0,000;38,700;39,300;9,788;3,001;8,510;5,958;8,560;7,453;-3,172;26,645;0,000;258,840;Inf;272,000;260,000;7,758;2,831;8,248;25,166
4531,000;2,563;0,684;-33,842;3,097;9,485;5,279;36,937;4,950;-3,023;-2,751;0,000;38,700;39,300;9,788;3,001;8,718;6,192;8,626;7,382;-3,172;26,645;0,000;258,540;Inf;272,000;260,000;7,620;2,827;8,331;25,139
4531,500;2,563;0,684;-33,842;3,097;9,485;5,279;36,937;4,950;-3,023;-2,751;0,000;38,700;39,300;9,788;3,001;8,767;6,278;8,672;7,569;-3,172;26,645;0,000;258,540;Inf;273,000;260,000;7,729;2,822;8,367;25,099
4532,000;2,563;0,684;-33,842;3,097;9,485;5,279;36,937;4,950;-3,023;-2,751;0,000;38,700;39,300;9,788;3,001;8,751;6,261;8,649;7,435;-3,172;26,645;0,000;260,540;Inf;273,000;260,000;7,822;2,818;8,311;25,068
4532,500;2,563;0,684;-33,842;3,097;9,485;5,334;36,950;4,948;-2,989;-2,744;0,000;38,648;39,256;9,788;3,001;8,527;6,210;8,598;7,259;-3,174;26,656;0,000;260,540;Inf;273,000;260,000;7,774;2,814;8,348;25,041
4533,000;2,563;0,684;-33,842;3,097;9,485;5,334;36,950;4,948;-2,989;-2,744;0,000;38,600;39,300;9,788;3,001;8,653;5,826;8,530;7,123;-3,174;26,656;0,000;260,940;Inf;273,000;260,000;7,649;2,810;8,272;25,016
4533,500;2,563;0,684;-33,842;3,097;9,485;5,334;36,950;4,948;-2,989;-2,744;0,000;38,600;39,300;9,788;3,001;8,425;6,121;8,473;7,246;-3,174;26,656;0,000;260,940;Inf;273,000;260,000;7,533;2,806;8,272;24,935
4534,000;3,210;0,765;-35,209;3,049;9,682;5,334;36,950;4,948;-2,989;-2,744;0,000;38,600;39,300;9,543;3,175;8,499;5,928;8,475;7,304;-3,174;26,656;0,000;260,640;Inf;273,000;260,000;7,566;2,802;8,238;24,893
4534,500;3,210;0,765;-35,209;3,049;9,682;5,334;36,950;4,948;-2,989;-2,744;0,000;38,600;39,300;9,543;3,175;8,536;6,300;8,521;7,399;-3,174;26,656;0,000;260,640;Inf;273,000;260,000;7,551;2,808;8,273;24,879
4535,000;3,210;0,765;-35,209;3,049;9,682;5,334;36,950;4,948;-2,989;-2,744;0,000;38,600;39,300;9,543;3,175;8,540;6,388;8,560;7,343;-3,174;26,656;0,000;262,940;Inf;273,000;260,000;7,689;2,815;8,349;24,913
4535,500;3,210;0,765;-35,209;3,049;9,682;5,334;36,950;4,948;-2,989;-2,744;0,000;38,600;39,300;9,543;3,175;8,643;5,896;8,520;7,410;-3,174;26,656;0,000;262,940;Inf;272,000;260,000;7,708;2,822;8,244;24,918
4536,000;3,210;0,765;-35,209;3,049;9,682;5,328;36,960;4,945;-2,983;-2,764;0,000;38,634;39,319;9,543;3,175;8,533;6,401;8,571;7,331;-3,183;26,639;0,000;262,740;Inf;272,000;260,000;7,617;2,828;8,381;24,987
4536,500;3,210;0,765;-35,209;3,049;9,682;5,328;36,960;4,945;-2,983;-2,764;0,000;38,600;39,300;9,543;3,175;8,753;6,505;8,675;7,869;-3,183;26,639;0,000;262,740;Inf;271,000;260,000;7,709;2,834;8,366;24,962
4537,000;3,124;0,831;-34,556;3,120;9,447;5,328;36,960;4,945;-2,983;-2,764;0,000;38,600;39,300;9,654;3,058;8,905;6,654;8,825;7,976;-3,183;26,639;0,000;262,840;Inf;271,000;260,000;7,950;2,840;8,474;25,037
4537,500;3,124;0,831;-34,556;3,120;9,447;5,328;36,960;4,945;-2,983;-2,764;0,000;38,600;39,300;9,654;3,058;8,837;7,030;8,857;7,887;-3,183;26,639;0,000;262,840;Inf;270,000;260,000;8,090;2,845;8,464;25,055
4538,000;3,124;0,831;-34,556;3,120;9,447;5,328;36,960;4,945;-2,983;-2,764;0,000;38,600;39,300;9,654;3,058;8,834;6,484;8,850;7,612;-3,183;26,639;0,000;262,340;Inf;270,000;260,000;8,153;2,850;8,490;25,091
4538,500;3,124;0,831;-34,556;3,120;9,447;5,328;36,960;4,945;-2,983;-2,764;0,000;38,600;39,300;9,654;3,058;8,937;6,162;8,776;7,412;-3,183;26,639;0,000;262,340;Inf;269,000;260,000;7,945;2,854;8,507;25,149
4539,000;3,124;0,831;-34,556;3,120;9,447;5,319;36,925;4,959;-2,955;-2,753;0,000;38,631;39,259;9,654;3,058;8,841;5,945;8,707;7,510;-3,178;26,645;0,000;260,340;Inf;269,000;260,000;7,822;2,859;8,438;25,167
4539,500;3,124;0,831;-34,556;3,120;9,447;5,319;36,925;4,959;-2,955;-2,753;0,000;38,600;39,300;9,654;3,058;8,747;5,685;8,648;7,364;-3,178;26,645;0,000;260,340;Inf;269,000;260,000;7,751;2,863;8,365;25,200
4540,000;3,124;0,831;-34,556;3,120;9,447;5,319;36,925;4,959;-2,955;-2,753;0,000;38,600;39,300;9,654;3,058;8,733;5,861;8,694;7,503;-3,178;26,645;0,000;260,040;Inf;269,000;260,000;7,611;2,867;8,357;25,236
4540,500;2,696;0,589;-35,209;3,071;9,549;5,319;36,925;4,959;-2,955;-2,753;0,000;38,600;39,300;9,602;2,998;8,732;6,188;8,734;7,665;-3,178;26,645;0,000;260,040;Inf;269,000;260,000;7,698;2,871;8,309;25,222
4541,000;2,696;0,589;-35,209;3,071;9,549;5,319;36,925;4,959;-2,955;-2,753;0,000;38,600;39,300;9,602;2,998;8,931;6,171;8,747;7,367;-3,178;26,645;0,000;259,940;Inf;269,000;260,000;7,830;2,868;8,432;25,233
4541,500;2,696;0,589;-35,209;3,071;9,549;5,319;36,925;4,959;-2,955;-2,753;0,000;38,600;39,300;9,602;2,998;8,755;6,137;8,666;7,445;-3,178;26,645;0,000;259,940;Inf;269,000;260,000;7,804;2,866;8,445;25,235
4542,000;2,696;0,589;-35,209;3,071;9,549;5,319;36,925;4,959;-2,955;-2,753;0,000;38,600;39,300;9,602;2,998;8,706;5,553;8,599;7,267;-3,178;26,645;0,000;257,940;Inf;269,000;260,000;7,751;2,863;8,316;25,259
4542,500;2,696;0,589;-35,209;3,071;9,549;5,298;36,955;4,968;-2,919;-2,771;0,000;38,621;39,267;9,602;2,998;8,581;6,037;8,627;7,369;-3,177;26,627;0,000;257,940;Inf;270,000;260,000;7,531;2,860;8,341;25,289
4543,000;2,696;0,589;-35,209;3,071;9,549;5,298;36,955;4,968;-2,919;-2,771;0,000;38,600;39,300;9,602;2,998;8,533;6,449;8,618;7,378;-3,177;26,627;0,000;257,740;Inf;270,000;260,000;7,653;2,857;8,485;25,336
4543,500;2,716;0,730;-34,444;3,050;9,017;5,298;36,955;4,968;-2,919;-2,771;0,000;38,600;39,300;9,732;3,169;8,618;6,542;8,657;7,454;-3,177;26,627;0,000;257,740;Inf;271,000;260,000;7,744;2,855;8,291;25,264
4544,000;2,716;0,730;-34,444;3,050;9,017;5,298;36,955;4,968;-2,919;-2,771;0,000;38,600;39,300;9,732;3,169;8,831;6,166;8,686;7,368;-3,177;26,627;0,000;257,440;Inf;271,000;260,000;7,763;2,850;8,381;25,254
4544,500;2,716;0,730;-34,444;3,050;9,017;5,298;36,955;4,968;-2,919;-2,771;0,000;38,600;39,300;9,732;3,169;8,692;5,822;8,594;7,333;-3,177;26,627;0,000;257,440;Inf;272,000;260,000;7,763;2,848;8,382;25,304
4545,000;2,716;0,730;-34,444;3,050;9,017;5,298;36,955;4,968;-2,919;-2,771;0,000;38,600;39,300;9,732;3,169;8,629;6,175;8,579;7,444;-3,177;26,627;0,000;258,440;Inf;272,000;260,000;7,611;2,848;8,373;25,296
4545,500;2,716;0,730;-34,444;3,050;9,017;5,299;36,960;4,964;-2,902;-2,759;0,000;38,620;39,261;9,732;3,169;8,515;6,057;8,589;7,485;-3,189;26,635;0,000;258,440;Inf;273,000;260,000;7,707;2,846;8,315;25,342
4546,000;2,716;0,730;-34,444;3,050;9,017;5,299;36,960;4,964;-2,902;-2,759;0,000;38,600;39,300;9,732;3,169;8,845;6,484;8,739;7,542;-3,189;26,635;0,000;258,740;Inf;273,000;260,000;7,662;2,844;8,510;25,301
4546,500;2,865;0,685;-35,209;3,049;9,735;5,299;36,960;4,964;-2,902;-2,759;0,000;38,600;39,300;9,487;3,083;8,782;6,245;8,707;7,715;-3,189;26,635;0,000;258,740;Inf;274,000;260,000;7,902;2,842;8,335;25,167
4547,000;2,865;0,685;-35,209;3,049;9,735;5,299;36,960;4,964;-2,902;-2,759;0,000;38,600;39,300;9,487;3,083;8,859;5,693;8,667;7,285;-3,189;26,635;0,000;258,540;Inf;274,000;260,000;7,862;2,842;8,320;25,112
4547,500;2,865;0,685;-35,209;3,049;9,735;5,299;36,960;4,964;-2,902;-2,759;0,000;38,600;39,300;9,487;3,083;8,681;6,564;8,726;7,535;-3,189;26,635;0,000;258,540;Inf;275,000;260,000;7,626;2,842;8,473;25,067
4548,000;2,865;0,685;-35,209;3,049;9,735;5,299;36,960;4,964;-2,902;-2,759;0,000;38,600;39,300;9,487;3,083;8,798;5,812;8,661;7,369;-3,189;26,635;0,000;261,540;Inf;275,000;260,000;7,876;2,843;8,393;25,082
4548,500;2,865;0,685;-35,209;3,049;9,735;5,299;36,960;4,964;-2,902;-2,759;0,000;38,600;39,300;9,487;3,083;8,689;5,580;8,531;7,001;-3,189;26,635;0,000;261,540;Inf;274,000;260,000;7,660;2,843;8,349;25,128
4549,000;2,865;0,685;-35,209;3,049;9,735;5,301;36,956;4,950;-2,876;-2,758;0,000;38,632;39,254;9,487;3,083;8,622;5,754;8,568;7,172;-3,191;26,622;0,000;261,840;Inf;274,000;260,000;7,450;2,844;8,344;25,170
4549,500;2,865;0,685;-35,209;3,049;9,735;5,301;36,956;4,950;-2,876;-2,758;0,000;38,600;39,300;9,487;3,083;8,642;5,815;8,537;7,295;-3,191;26,622;0,000;261,840;Inf;273,000;260,000;7,529;2,844;8,343;25,173
4550,000;3,050;0,702;-35,209;3,050;9,656;5,301;36,956;4,950;-2,876;-2,758;0,000;38,600;39,300;9,563;3,078;8,624;5,786;8,550;7,286;-3,191;26,622;0,000;262,040;Inf;273,000;260,000;7,572;2,844;8,481;25,164
4550,500;3,050;0,702;-35,209;3,050;9,656;5,301;36,956;4,950;-2,876;-2,758;0,000;38,600;39,300;9,563;3,078;8,646;7,070;8,715;7,793;-3,191;26,622;0,000;262,040;Inf;272,000;260,000;7,562;2,848;8,523;25,194
4551,000;3,050;0,702;-35,209;3,050;9,656;5,301;36,956;4,950;-2,876;-2,758;0,000;38,600;39,300;9,563;3,078;8,624;6,754;8,720;7,725;-3,191;26,622;0,000;262,440;Inf;272,000;260,000;8,056;2,851;8,460;25,343
4551,500;3,050;0,702;-35,209;3,050;9,656;5,301;36,956;4,950;-2,876;-2,758;0,000;38,600;39,300;9,563;3,078;8,770;6,553;8,756;7,583;-3,191;26,622;0,000;262,440;Inf;271,000;260,000;7,956;2,854;8,463;25,468
4552,000;3,050;0,702;-35,209;3,050;9,656;5,307;36,926;4,992;-2,870;-2,771;0,000;38,619;39,284;9,563;3,078;8,932;5,977;8,748;7,613;-3,193;26,605;0,000;262,240;Inf;271,000;260,000;7,916;2,857;8,436;25,451
4552,500;3,050;0,702;-35,209;3,050;9,656;5,307;36,926;4,992;-2,870;-2,771;0,000;38,600;39,300;9,563;3,078;8,769;6,706;8,800;7,632;-3,193;26,605;0,000;262,240;Inf;270,000;260,000;7,818;2,861;8,559;25,412
4553,000;2,854;0,719;-34,969;3,046;9,581;5,307;36,926;4,992;-2,870;-2,771;0,000;38,600;39,300;9,697;3,175;8,901;6,218;8,753;7,697;-3,193;26,605;0,000;261,940;Inf;270,000;260,000;7,977;2,864;8,556;25,357
4553,500;2,854;0,719;-34,969;3,046;9,581;5,307;36,926;4,992;-2,870;-2,771;0,000;38,600;39,300;9,697;3,175;8,873;6,831;8,828;7,775;-3,193;26,605;0,000;261,940;Inf;269,000;260,000;7,892;2,863;8,604;25,361
4554,000;2,854;0,719;-34,969;3,046;9,581;5,307;36,926;4,992;-2,870;-2,771;0,000;38,600;39,300;9,697;3,175;8,739;6,621;8,804;7,614;-3,193;26,605;0,000;261,940;Inf;269,000;260,000;8,077;2,863;8,525;25,277
4554,500;2,854;0,719;-34,969;3,046;9,581;5,307;36,926;4,992;-2,870;-2,771;0,000;38,600;39,300;9,697;3,175;8,919;6,090;8,783;7,617;-3,193;26,605;0,000;261,940;Inf;268,000;260,000;7,944;2,863;8,590;25,242
4555,000;2,854;0,719;-34,969;3,046;9,581;5,307;36,926;4,992;-2,870;-2,771;0,000;38,600;39,300;9,697;3,175;8,996;6,213;8,844;7,743;-3,193;26,605;0,000;258,740;Inf;268,000;260,000;7,852;2,863;8,457;25,235
4555,500;2,854;0,719;-34,969;3,046;9,581;5,287;36,951;4,954;-2,838;-2,776;0,000;38,624;39,342;9,697;3,175;9,000;6,376;8,931;7,983;-3,196;26,609;0,000;258,740;Inf;269,000;260,000;7,949;2,863;8,501;25,202
4556,000;2,854;0,719;-34,969;3,046;9,581;5,287;36,951;4,954;-2,838;-2,776;0,000;38,600;39,300;9,697;3,175;8,967;5,719;8,786;7,415;-3,196;26,609;0,000;259,340;Inf;269,000;260,000;8,073;2,863;8,463;25,129
4556,500;2,639;0,648;-35,209;3,077;9,619;5,287;36,951;4,954;-2,838;-2,776;0,000;38,600;39,300;9,584;2,961;8,836;6,785;8,864;7,731;-3,196;26,609;0,000;259,340;Inf;269,000;260,000;7,722;2,863;8,506;24,985
4557,000;2,639;0,648;-35,209;3,077;9,619;5,287;36,951;4,954;-2,838;-2,776;0,000;38,600;39,300;9,584;2,961;8,761;5,952;8,736;7,444;-3,196;26,609;0,000;259,040;Inf;269,000;260,000;8,054;2,859;8,382;24,922
4557,500;2,639;0,648;-35,209;3,077;9,619;5,287;36,951;4,954;-2,838;-2,776;0,000;38,600;39,300;9,584;2,961;8,918;6,722;8,891;7,747;-3,196;26,609;0,000;259,040;Inf;269,000;260,000;7,723;2,855;8,459;24,903
4558,000;2,639;0,648;-35,209;3,077;9,619;5,287;36,951;4,954;-2,838;-2,776;0,000;38,600;39,300;9,584;2,961;8,975;5,967;8,805;7,640;-3,196;26,609;0,000;258,040;Inf;269,000;260,000;8,070;2,852;8,505;24,867
4558,500;2,639;0,648;-35,209;3,077;9,619;5,264;36,962;4,920;-2,816;-2,781;0,000;38,619;39,262;9,584;2,961;8,916;7,005;8,954;7,961;-3,193;26,601;0,000;258,040;Inf;270,000;260,000;7,847;2,848;8,525;24,895
4559,000;2,639;0,648;-35,209;3,077;9,619;5,264;36,962;4,920;-2,816;-2,781;0,000;38,600;39,300;9,584;2,961;9,005;6,412;8,873;7,786;-3,193;26,601;0,000;258,040;Inf;270,000;260,000;8,209;2,845;8,646;24,997
4559,500;2,885;0,681;-35,209;3,012;9,579;5,264;36,962;4,920;-2,816;-2,781;0,000;38,600;39,300;9,665;3,161;8,892;6,548;8,878;7,731;-3,193;26,601;0,000;258,040;Inf;271,000;260,000;8,019;2,841;8,527;25,033
4560,000;2,885;0,681;-35,209;3,012;9,579;5,264;36,962;4,920;-2,816;-2,781;0,000;38,600;39,300;9,665;3,161;8,949;6,503;8,868;7,633;-3,193;26,601;0,000;258,440;Inf;271,000;260,000;8,012;2,842;8,674;25,187
4560,500;2,885;0,681;-35,209;3,012;9,579;5,264;36,962;4,920;-2,816;-2,781;0,000;38,600;39,300;9,665;3,161;8,966;6,555;8,885;7,859;-3,193;26,601;0,000;258,440;Inf;272,000;260,000;7,988;2,843;8,605;25,173
4561,000;2,885;0,681;-35,209;3,012;9,579;5,264;36,962;4,920;-2,816;-2,781;0,000;38,600;39,300;9,665;3,161;8,917;6,680;8,908;7,698;-3,193;26,601;0,000;259,340;Inf;272,000;260,000;8,066;2,844;8,490;25,372
4561,500;2,885;0,681;-35,209;3,012;9,579;5,264;36,962;4,920;-2,816;-2,781;0,000;38,600;39,300;9,665;3,161;8,784;6,388;8,799;7,520;-3,193;26,601;0,000;259,340;Inf;272,000;260,000;8,051;2,844;8,641;25,347
4562,000;2,885;0,681;-35,209;3,012;9,579;5,256;36,953;4,960;-2,783;-2,776;0,000;38,621;39,309;9,665;3,161;8,971;6,869;8,890;7,867;-3,197;26,595;0,000;259,540;Inf;272,000;260,000;7,873;2,845;8,650;25,302
4562,500;2,885;0,681;-35,209;3,012;9,579;5,256;36,953;4,960;-2,783;-2,776;0,000;38,600;39,300;9,665;3,161;8,844;6,620;8,834;7,631;-3,197;26,595;0,000;259,540;Inf;272,000;260,000;8,149;2,846;8,601;25,267
4563,000;2,886;0,758;-34,768;3,015;9,524;5,256;36,953;4,960;-2,783;-2,776;0,000;38,600;39,300;9,742;3,351;8,987;6,510;8,857;7,645;-3,197;26,595;0,000;259,640;Inf;272,000;260,000;7,982;2,846;8,639;25,236
4563,500;2,886;0,758;-34,768;3,015;9,524;5,256;36,953;4,960;-2,783;-2,776;0,000;38,600;39,300;9,742;3,351;8,914;6,650;8,859;7,882;-3,197;26,595;0,000;259,640;Inf;272,000;260,000;7,999;2,847;8,734;25,200
4564,000;2,886;0,758;-34,768;3,015;9,524;5,256;36,953;4,960;-2,783;-2,776;0,000;38,600;39,300;9,742;3,351;8,841;6,808;8,863;7,803;-3,197;26,595;0,000;261,240;Inf;272,000;260,000;8,076;2,847;8,627;25,190
4564,500;2,886;0,758;-34,768;3,015;9,524;5,256;36,953;4,960;-2,783;-2,776;0,000;38,600;39,300;9,742;3,351;9,039;6,233;8,817;7,591;-3,197;26,595;0,000;261,240;Inf;271,000;260,000;8,079;2,848;8,624;25,189
4565,000;2,886;0,758;-34,768;3,015;9,524;5,263;36,951;4,974;-2,769;-2,779;0,000;38,626;39,364;9,742;3,351;8,991;6,905;8,935;8,005;-3,186;26,589;0,000;261,340;Inf;271,000;260,000;7,920;2,849;8,667;25,139
4565,500;2,886;0,758;-34,768;3,015;9,524;5,263;36,951;4,974;-2,769;-2,779;0,000;38,600;39,400;9,742;3,351;9,156;6,244;8,929;7,936;-3,186;26,589;0,000;261,340;Inf;270,000;260,000;8,209;2,849;8,612;25,133
4566,000;2,480;0,634;-33,830;3,072;9,641;5,263;36,951;4,974;-2,769;-2,779;0,000;38,600;39,400;9,779;2,950;9,063;6,847;8,988;7,878;-3,186;26,589;0,000;261,540;Inf;270,000;260,000;8,066;2,850;8,764;25,094
4566,500;2,480;0,634;-33,830;3,072;9,641;5,263;36,951;4,974;-2,769;-2,779;0,000;38,600;39,400;9,779;2,950;9,185;6,786;9,040;8,106;-3,186;26,589;0,000;261,540;Inf;269,000;260,000;8,194;2,844;8,718;24,981
4567,000;2,480;0,634;-33,830;3,072;9,641;5,263;36,951;4,974;-2,769;-2,779;0,000;38,600;39,400;9,779;2,950;9,137;7,053;9,082;8,062;-3,186;26,589;0,000;261,240;Inf;269,000;260,000;8,279;2,838;8,820;24,922
4567,500;2,480;0,634;-33,830;3,072;9,641;5,263;36,951;4,974;-2,769;-2,779;0,000;38,600;39,400;9,779;2,950;9,266;6,678;9,108;8,246;-3,186;26,589;0,000;261,240;Inf;268,000;260,000;8,333;2,832;8,720;24,799
4568,000;2,480;0,634;-33,830;3,072;9,641;5,264;36,926;4,959;-2,750;-2,761;0,000;38,644;39,354;9,779;2,950;9,244;6,741;9,118;7,988;-3,181;26,597;0,000;259,640;Inf;268,000;260,000;8,324;2,821;8,771;24,728
4568,500;2,480;0,634;-33,830;3,072;9,641;5,264;36,926;4,959;-2,750;-2,761;0,000;38,600;39,400;9,779;2,950;9,296;6,672;9,107;8,035;-3,181;26,597;0,000;259,640;Inf;268,000;260,000;8,273;2,821;8,754;24,721
4569,000;2,480;0,634;-33,830;3,072;9,641;5,264;36,926;4,959;-2,750;-2,761;0,000;38,600;39,400;9,779;2,950;9,214;7,125;9,140;8,272;-3,181;26,597;0,000;260,040;Inf;268,000;260,000;8,277;2,815;8,678;24,737
4569,500;3,411;0,761;-34,581;3,023;9,529;5,264;36,926;4,959;-2,750;-2,761;0,000;38,600;39,400;9,686;3,081;9,360;6,410;9,135;8,104;-3,181;26,597;0,000;260,040;Inf;268,000;260,000;8,252;2,819;8,735;24,735
4570,000;3,411;0,761;-34,581;3,023;9,529;5,264;36,926;4,959;-2,750;-2,761;0,000;38,600;39,400;9,686;3,081;9,261;6,189;9,069;7,941;-3,181;26,597;0,000;260,340;Inf;268,000;260,000;8,252;2,819;8,676;24,779
4570,500;3,411;0,761;-34,581;3,023;9,529;5,264;36,926;4,959;-2,750;-2,761;0,000;38,600;39,400;9,686;3,081;9,201;6,679;9,108;8,077;-3,181;26,597;0,000;260,340;Inf;268,000;260,000;8,115;2,829;8,686;24,908
4571,000;3,411;0,761;-34,581;3,023;9,529;5,264;36,926;4,959;-2,750;-2,761;0,000;38,600;39,400;9,686;3,081;9,128;6,128;9,011;7,796;-3,181;26,597;0,000;258,140;Inf;268,000;260,000;8,266;2,839;8,665;24,910
4571,500;3,411;0,761;-34,581;3,023;9,529;5,258;36,959;4,973;-2,707;-2,759;0,000;38,656;39,390;9,686;3,081;9,104;6,215;9,020;7,773;-3,175;26,589;0,000;258,140;Inf;269,000;260,000;8,016;2,848;8,661;24,895
4572,000;3,411;0,761;-34,581;3,023;9,529;5,258;36,959;4,973;-2,707;-2,759;0,000;38,700;39,400;9,686;3,081;9,086;6,660;9,054;7,915;-3,175;26,589;0,000;258,740;Inf;269,000;260,000;8,028;2,857;8,715;24,950
4572,500;2,279;0,620;-33,413;3,057;9,522;5,258;36,959;4,973;-2,707;-2,759;0,000;38,700;39,400;9,913;3,030;9,195;6,682;9,101;8,190;-3,175;26,589;0,000;258,740;Inf;270,000;260,000;8,179;2,866;8,658;24,962
4573,000;2,279;0,620;-33,413;3,057;9,522;5,258;36,959;4,973;-2,707;-2,759;0,000;38,700;39,400;9,913;3,030;9,198;6,866;9,156;7,989;-3,175;26,589;0,000;258,440;Inf;270,000;260,000;8,292;2,857;8,802;24,945
4573,500;2,279;0,620;-33,413;3,057;9,522;5,258;36,959;4,973;-2,707;-2,759;0,000;38,700;39,400;9,913;3,030;9,212;6,676;9,112;8,119;-3,175;26,589;0,000;258,440;Inf;271,000;260,000;8,302;2,847;8,801;24,940
4574,000;2,279;0,620;-33,413;3,057;9,522;5,258;36,959;4,973;-2,707;-2,759;0,000;38,700;39,400;9,913;3,030;9,222;6,747;9,144;7,968;-3,175;26,589;0,000;259,740;Inf;271,000;260,000;8,280;2,838;8,711;24,897
4574,500;2,279;0,620;-33,413;3,057;9,522;5,263;36,964;4,976;-2,684;-2,752;0,000;38,654;39,405;9,913;3,030;9,326;6,756;9,157;8,028;-3,176;26,582;0,000;259,740;Inf;271,000;260,000;8,270;2,829;8,854;24,881
4575,000;2,279;0,620;-33,413;3,057;9,522;5,263;36,964;4,976;-2,684;-2,752;0,000;38,700;39,400;9,913;3,030;9,379;6,859;9,256;8,432;-3,176;26,582;0,000;259,140;Inf;271,000;260,000;8,317;2,820;8,850;24,880
4575,500;2,279;0,620;-33,413;3,057;9,522;5,263;36,964;4,976;-2,684;-2,752;0,000;38,700;39,400;9,913;3,030;9,334;7,215;9,292;8,217;-3,176;26,582;0,000;259,140;Inf;271,000;260,000;8,482;2,811;8,904;24,979
4576,000;3,359;0,799;-35,209;3,010;9,637;5,263;36,964;4,976;-2,684;-2,752;0,000;38,700;39,400;9,445;2,983;9,534;6,718;9,282;8,091;-3,176;26,582;0,000;259,240;Inf;271,000;260,000;8,515;2,802;8,895;24,869
4576,500;3,359;0,799;-35,209;3,010;9,637;5,263;36,964;4,976;-2,684;-2,752;0,000;38,700;39,400;9,445;2,983;9,431;6,430;9,254;8,077;-3,176;26,582;0,000;259,240;Inf;271,000;260,000;8,406;2,811;8,928;24,796
4577,000;3,359;0,799;-35,209;3,010;9,637;5,263;36,964;4,976;-2,684;-2,752;0,000;38,700;39,400;9,445;2,983;9,374;6,929;9,259;8,157;-3,176;26,582;0,000;260,740;Inf;271,000;260,000;8,298;2,820;8,904;24,765
4577,500;3,359;0,799;-35,209;3,010;9,637;5,263;36,964;4,976;-2,684;-2,752;0,000;38,700;39,400;9,445;2,983;9,532;6,438;9,289;8,123;-3,176;26,582;0,000;260,740;Inf;271,000;260,000;8,430;2,829;8,843;24,735
4578,000;3,359;0,799;-35,209;3,010;9,637;5,261;36,948;4,952;-2,657;-2,757;0,000;38,668;39,509;9,445;2,983;9,344;7,081;9,277;8,100;-3,181;26,574;0,000;261,140;Inf;271,000;260,000;8,345;2,838;8,886;24,733
4578,500;3,359;0,799;-35,209;3,010;9,637;5,261;36,948;4,952;-2,657;-2,757;0,000;38,700;39,500;9,445;2,983;9,282;6,772;9,230;7,925;-3,181;26,574;0,000;261,140;Inf;270,000;260,000;8,451;2,846;8,928;24,737
4579,000;2,936;0,711;-35,159;3,020;9,552;5,261;36,948;4,952;-2,657;-2,757;0,000;38,700;39,500;9,704;3,084;9,329;6,401;9,164;8,021;-3,181;26,574;0,000;261,040;Inf;270,000;260,000;8,302;2,855;8,815;24,738
4579,500;2,936;0,711;-35,159;3,020;9,552;5,261;36,948;4,952;-2,657;-2,757;0,000;38,700;39,500;9,704;3,084;9,268;6,647;9,180;8,015;-3,181;26,574;0,000;261,040;Inf;269,000;260,000;8,229;2,856;8,845;24,718
4580,000;2,936;0,711;-35,159;3,020;9,552;5,261;36,948;4,952;-2,657;-2,757;0,000;38,700;39,500;9,704;3,084;9,156;6,798;9,120;7,834;-3,181;26,574;0,000;259,840;Inf;269,000;260,000;8,277;2,857;8,914;24,683
4580,500;2,936;0,711;-35,159;3,020;9,552;5,261;36,948;4,952;-2,657;-2,757;0,000;38,700;39,500;9,704;3,084;9,231;6,545;9,097;7,833;-3,181;26,574;0,000;259,840;Inf;269,000;260,000;8,227;2,859;8,905;24,641
4581,000;2,936;0,711;-35,159;3,020;9,552;5,263;37,003;4,942;-2,618;-2,753;0,000;38,677;39,525;9,704;3,084;9,193;6,521;9,154;8,118;-3,177;26,575;0,000;259,140;Inf;269,000;260,000;8,177;2,860;8,832;24,615
4581,500;2,936;0,711;-35,159;3,020;9,552;5,263;37,003;4,942;-2,618;-2,753;0,000;38,700;39,500;9,704;3,084;9,247;6,104;9,072;7,790;-3,177;26,575;0,000;259,140;Inf;269,000;260,000;8,246;2,861;8,801;24,604
4582,000;3,250;0,768;-35,209;3,039;9,635;5,263;37,003;4,942;-2,618;-2,753;0,000;38,700;39,500;9,554;3,144;9,203;7,357;9,257;8,292;-3,177;26,575;0,000;259,540;Inf;269,000;260,000;8,053;2,862;8,838;24,603
4582,500;3,250;0,768;-35,209;3,039;9,635;5,263;37,003;4,942;-2,618;-2,753;0,000;38,700;39,500;9,554;3,144;9,244;7,164;9,249;8,300;-3,177;26,575;0,000;259,540;Inf;269,000;260,000;8,527;2,869;8,838;24,610
4583,000;3,250;0,768;-35,209;3,039;9,635;5,263;37,003;4,942;-2,618;-2,753;0,000;38,700;39,500;9,554;3,144;9,371;6,500;9,210;8,178;-3,177;26,575;0,000;259,640;Inf;269,000;260,000;8,489;2,875;8,901;24,618
4583,500;3,250;0,768;-35,209;3,039;9,635;5,263;37,003;4,942;-2,618;-2,753;0,000;38,700;39,500;9,554;3,144;9,467;6,759;9,271;8,270;-3,177;26,575;0,000;259,640;Inf;269,000;260,000;8,315;2,881;9,058;24,600
4584,000;3,250;0,768;-35,209;3,039;9,635;5,263;37,003;4,942;-2,618;-2,753;0,000;38,700;39,500;9,554;3,144;9,374;7,330;9,331;8,319;-3,177;26,575;0,000;258,740;Inf;269,000;260,000;8,442;2,887;8,976;24,611
4584,500;3,250;0,768;-35,209;3,039;9,635;5,291;36,968;4,964;-2,613;-2,769;0,000;38,698;39,502;9,554;3,144;9,529;6,972;9,353;8,260;-3,181;26,567;0,000;258,740;Inf;270,000;260,000;8,588;2,893;9,056;24,486
4585,000;3,250;0,768;-35,209;3,039;9,635;5,291;36,968;4,964;-2,613;-2,769;0,000;38,700;39,500;9,554;3,144;9,491;7,343;9,407;8,518;-3,181;26,567;0,000;258,840;Inf;270,000;260,000;8,529;2,899;9,050;24,333
4585,500;3,405;0,788;-35,209;3,008;9,591;5,291;36,968;4,964;-2,613;-2,769;0,000;38,700;39,500;9,633;3,061;9,570;7,202;9,431;8,429;-3,181;26,567;0,000;258,840;Inf;271,000;260,000;8,690;2,905;9,140;24,260
4586,000;3,405;0,788;-35,209;3,008;9,591;5,291;36,968;4,964;-2,613;-2,769;0,000;38,700;39,500;9,633;3,061;9,611;6,913;9,449;8,394;-3,181;26,567;0,000;258,740;Inf;271,000;260,000;8,658;2,913;9,152;24,282
4586,500;3,405;0,788;-35,209;3,008;9,591;5,291;36,968;4,964;-2,613;-2,769;0,000;38,700;39,500;9,633;3,061;9,480;7,195;9,437;8,251;-3,181;26,567;0,000;258,740;Inf;272,000;260,000;8,591;2,921;9,083;24,253
4587,000;3,405;0,788;-35,209;3,008;9,591;5,291;36,968;4,964;-2,613;-2,769;0,000;38,700;39,500;9,633;3,061;9,594;7,160;9,471;8,422;-3,181;26,567;0,000;259,740;Inf;272,000;260,000;8,591;2,929;9,066;24,224
4587,500;3,405;0,788;-35,209;3,008;9,591;5,290;36,995;4,933;-2,558;-2,758;0,000;38,724;39,582;9,633;3,061;9,501;6,834;9,389;8,118;-3,175;26,584;0,000;259,740;Inf;272,000;260,000;8,662;2,937;8,982;24,182
4588,000;3,405;0,788;-35,209;3,008;9,591;5,290;36,995;4,933;-2,558;-2,758;0,000;38,700;39,600;9,633;3,061;9,497;6,552;9,356;8,264;-3,175;26,584;0,000;259,640;Inf;272,000;260,000;8,461;2,945;8,985;24,265
4588,500;2,340;0,623;-33,573;3,031;9,588;5,290;36,995;4,933;-2,558;-2,758;0,000;38,700;39,600;9,731;2,955;9,436;7,359;9,425;8,304;-3,175;26,584;0,000;259,640;Inf;272,000;260,000;8,417;2,952;9,113;24,373
4589,000;2,340;0,623;-33,573;3,031;9,588;5,290;36,995;4,933;-2,558;-2,758;0,000;38,700;39,600;9,731;2,955;9,395;6,960;9,362;8,051;-3,175;26,584;0,000;259,340;Inf;272,000;260,000;8,631;2,942;9,071;24,375
4589,500;2,340;0,623;-33,573;3,031;9,588;5,290;36,995;4,933;-2,558;-2,758;0,000;38,700;39,600;9,731;2,955;9,440;6,490;9,258;7,849;-3,175;26,584;0,000;259,340;Inf;272,000;260,000;8,442;2,932;8,901;24,414
4590,000;2,340;0,623;-33,573;3,031;9,588;5,290;36,995;4,933;-2,558;-2,758;0,000;38,700;39,600;9,731;2,955;9,377;6,886;9,345;8,334;-3,175;26,584;0,000;261,640;Inf;272,000;260,000;8,259;2,922;8,962;24,420
4590,500;2,340;0,623;-33,573;3,031;9,588;5,290;36,995;4,933;-2,558;-2,758;0,000;38,700;39,600;9,731;2,955;9,587;7,368;9,462;8,385;-3,175;26,584;0,000;261,640;Inf;271,000;260,000;8,485;2,913;9,206;24,415
4591,000;2,340;0,623;-33,573;3,031;9,588;5,307;36,994;4,984;-2,556;-2,770;0,000;38,726;39,563;9,731;2,955;9,586;6,988;9,440;8,443;-3,190;26,556;0,000;261,240;Inf;271,000;260,000;8,700;2,903;9,160;24,419
4591,500;2,340;0,623;-33,573;3,031;9,588;5,307;36,994;4,984;-2,556;-2,770;0,000;38,700;39,600;9,731;2,955;9,557;7,094;9,454;8,365;-3,190;26,556;0,000;261,240;Inf;270,000;260,000;8,614;2,894;9,007;24,411
4592,000;2,900;0,687;-35,209;3,074;9,642;5,307;36,994;4,984;-2,556;-2,770;0,000;38,700;39,600;9,447;2,993;9,623;6,762;9,428;8,127;-3,190;26,556;0,000;261,540;Inf;270,000;260,000;8,617;2,885;9,046;24,387
4592,500;2,900;0,687;-35,209;3,074;9,642;5,307;36,994;4,984;-2,556;-2,770;0,000;38,700;39,600;9,447;2,993;9,540;6,541;9,386;8,195;-3,190;26,556;0,000;261,540;Inf;269,000;260,000;8,485;2,885;8,962;24,413
4593,000;2,900;0,687;-35,209;3,074;9,642;5,307;36,994;4,984;-2,556;-2,770;0,000;38,700;39,600;9,447;2,993;9,423;7,098;9,409;8,136;-3,190;26,556;0,000;258,940;Inf;269,000;260,000;8,415;2,886;9,064;24,339
4593,500;2,900;0,687;-35,209;3,074;9,642;5,307;36,994;4,984;-2,556;-2,770;0,000;38,700;39,600;9,447;2,993;9,374;6,880;9,374;8,035;-3,190;26,556;0,000;258,940;Inf;270,000;260,000;8,517;2,886;8,972;24,331
4594,000;2,900;0,687;-35,209;3,074;9,642;5,313;37,022;4,978;-2,517;-2,764;0,000;38,743;39,585;9,447;2,993;9,368;6,983;9,391;8,191;-3,188;26,572;0,000;259,640;Inf;270,000;260,000;8,416;2,886;8,914;24,373
4594,500;2,900;0,687;-35,209;3,074;9,642;5,313;37,022;4,978;-2,517;-2,764;0,000;38,700;39,600;9,447;2,993;9,409;6,718;9,330;8,178;-3,188;26,572;0,000;259,640;Inf;270,000;260,000;8,483;2,886;8,944;24,378
4595,000;2,449;0,634;-33,973;3,068;9,539;5,313;37,022;4,978;-2,517;-2,764;0,000;38,700;39,600;9,774;3,106;9,285;6,984;9,356;8,029;-3,188;26,572;0,000;259,540;Inf;270,000;260,000;8,409;2,887;8,961;24,390
4595,500;2,449;0,634;-33,973;3,068;9,539;5,313;37,022;4,978;-2,517;-2,764;0,000;38,700;39,600;9,774;3,106;9,471;6,622;9,366;8,279;-3,188;26,572;0,000;259,540;Inf;270,000;260,000;8,414;2,879;8,914;24,405
4596,000;2,449;0,634;-33,973;3,068;9,539;5,313;37,022;4,978;-2,517;-2,764;0,000;38,700;39,600;9,774;3,106;9,431;7,466;9,466;8,374;-3,188;26,572;0,000;259,840;Inf;270,000;260,000;8,434;2,872;9,108;24,404
4596,500;2,449;0,634;-33,973;3,068;9,539;5,313;37,022;4,978;-2,517;-2,764;0,000;38,700;39,600;9,774;3,106;9,504;6,876;9,459;8,503;-3,188;26,572;0,000;259,840;Inf;270,000;260,000;8,684;2,865;9,198;24,474
4597,000;2,449;0,634;-33,973;3,068;9,539;5,274;36,993;4,973;-2,529;-2,776;0,000;38,758;39,675;9,774;3,106;9,664;7,602;9,604;8,540;-3,192;26,565;0,000;259,440;Inf;270,000;260,000;8,585;2,859;9,271;24,496
4597,500;2,449;0,634;-33,973;3,068;9,539;5,274;36,993;4,973;-2,529;-2,776;0,000;38,800;39,700;9,774;3,106;9,732;7,348;9,612;8,615;-3,192;26,565;0,000;259,440;Inf;270,000;260,000;8,853;2,852;9,069;24,553
4598,000;2,449;0,634;-33,973;3,068;9,539;5,274;36,993;4,973;-2,529;-2,776;0,000;38,800;39,700;9,774;3,106;9,691;7,436;9,672;8,545;-3,192;26,565;0,000;260,240;Inf;270,000;260,000;8,827;2,845;9,195;24,572
4598,500;2,500;0,714;-34,112;3,024;9,527;5,274;36,993;4,973;-2,529;-2,776;0,000;38,800;39,700;9,691;3,006;9,686;6,798;9,591;8,427;-3,192;26,565;0,000;260,240;Inf;270,000;260,000;8,836;2,839;9,037;24,648
4599,000;2,500;0,714;-34,112;3,024;9,527;5,274;36,993;4,973;-2,529;-2,776;0,000;38,800;39,700;9,691;3,006;9,755;7,212;9,652;8,387;-3,192;26,565;0,000;259,340;Inf;270,000;260,000;8,625;2,833;9,242;24,717
4599,500;2,500;0,714;-34,112;3,024;9,527;5,274;36,993;4,973;-2,529;-2,776;0,000;38,800;39,700;9,691;3,006;9,759;6,863;9,603;8,454;-3,192;26,565;0,000;259,340;Inf;270,000;260,000;8,751;2,828;9,187;24,794
4600,000;2,500;0,714;-34,112;3,024;9,527;5,274;36,993;4,973;-2,529;-2,776;0,000;38,800;39,700;9,691;3,006;9,683;6,800;9,604;8,251;-3,192;26,565;0,000;259,540;Inf;270,000;260,000;8,670;2,822;9,090;24,885
4600,500;2,500;0,714;-34,112;3,024;9,527;5,244;36,994;4,972;-2,496;-2,769;0,000;38,766;39,616;9,691;3,006;9,661;7,345;9,606;8,607;-3,202;26,551;0,000;259,540;Inf;270,000;260,000;8,584;2,817;9,165;24,960
4601,000;2,500;0,714;-34,112;3,024;9,527;5,244;36,994;4,972;-2,496;-2,769;0,000;38,800;39,600;9,691;3,006;9,636;7,408;9,628;8,521;-3,202;26,551;0,000;259,140;Inf;270,000;260,000;8,805;2,812;9,240;24,980
4601,500;2,708;0,687;-34,176;3,091;9,570;5,244;36,994;4,972;-2,496;-2,769;0,000;38,800;39,600;9,694;2,862;9,636;6,457;9,529;8,202;-3,202;26,551;0,000;259,140;Inf;270,000;260,000;8,798;2,807;9,018;24,945
4602,000;2,708;0,687;-34,176;3,091;9,570;5,244;36,994;4,972;-2,496;-2,769;0,000;38,800;39,600;9,694;2,862;9,756;7,181;9,673;8,441;-3,202;26,551;0,000;259,640;Inf;270,000;260,000;8,456;2,805;9,119;24,928
4602,500;2,708;0,687;-34,176;3,091;9,570;5,244;36,994;4,972;-2,496;-2,769;0,000;38,800;39,600;9,694;2,862;9,744;7,061;9,621;8,604;-3,202;26,551;0,000;259,640;Inf;270,000;260,000;8,763;2,804;9,209;24,900
4603,000;2,708;0,687;-34,176;3,091;9,570;5,244;36,994;4,972;-2,496;-2,769;0,000;38,800;39,600;9,694;2,862;9,678;6,702;9,574;8,302;-3,202;26,551;0,000;259,140;Inf;270,000;260,000;8,757;2,802;9,033;24,884
4603,500;2,708;0,687;-34,176;3,091;9,570;5,265;37,026;4,987;-2,460;-2,783;0,000;38,775;39,650;9,694;2,862;9,514;6,876;9,535;8,099;-3,201;26,562;0,000;259,140;Inf;270,000;260,000;8,564;2,800;9,073;24,844
4604,000;2,708;0,687;-34,176;3,091;9,570;5,265;37,026;4,987;-2,460;-2,783;0,000;38,800;39,700;9,694;2,862;9,558;6,500;9,442;8,130;-3,201;26,562;0,000;259,040;Inf;270,000;260,000;8,506;2,799;9,062;24,745
4604,500;2,708;0,687;-34,176;3,091;9,570;5,265;37,026;4,987;-2,460;-2,783;0,000;38,800;39,700;9,694;2,862;9,435;7,240;9,482;8,245;-3,201;26,562;0,000;259,040;Inf;270,000;260,000;8,407;2,797;9,137;24,730
4605,000;2,734;0,721;-34,395;3,061;9,560;5,265;37,026;4,987;-2,460;-2,783;0,000;38,800;39,700;9,682;3,172;9,489;6,695;9,409;8,179;-3,201;26,562;0,000;259,040;Inf;270,000;260,000;8,600;2,796;9,135;24,724
4605,500;2,734;0,721;-34,395;3,061;9,560;5,265;37,026;4,987;-2,460;-2,783;0,000;38,800;39,700;9,682;3,172;9,581;7,036;9,488;8,401;-3,201;26,562;0,000;259,040;Inf;270,000;260,000;8,443;2,795;9,076;24,761
4606,000;2,734;0,721;-34,395;3,061;9,560;5,265;37,026;4,987;-2,460;-2,783;0,000;38,800;39,700;9,682;3,172;9,424;7,126;9,488;8,273;-3,201;26,562;0,000;259,440;Inf;270,000;260,000;8,626;2,794;9,070;24,771
4606,500;2,734;0,721;-34,395;3,061;9,560;5,265;37,026;4,987;-2,460;-2,783;0,000;38,800;39,700;9,682;3,172;9,673;7,405;9,609;8,687;-3,201;26,562;0,000;259,440;Inf;270,000;260,000;8,578;2,793;9,122;24,776
4607,000;2,734;0,721;-34,395;3,061;9,560;5,285;37,030;4,941;-2,450;-2,765;0,000;38,780;39,639;9,682;3,172;9,680;7,123;9,615;8,568;-3,189;26,554;0,000;259,340;Inf;270,000;260,000;8,843;2,792;9,074;24,764
4607,500;2,734;0,721;-34,395;3,061;9,560;5,285;37,030;4,941;-2,450;-2,765;0,000;38,800;39,600;9,682;3,172;9,624;7,159;9,596;8,320;-3,189;26,554;0,000;259,340;Inf;270,000;260,000;8,747;2,791;9,199;24,799
4608,000;3,513;0,868;-35,209;3,084;9,653;5,285;37,030;4,941;-2,450;-2,765;0,000;38,800;39,600;9,606;2,983;9,670;7,015;9,580;8,340;-3,189;26,554;0,000;259,140;Inf;270,000;260,000;8,675;2,790;9,069;24,794
4608,500;3,513;0,868;-35,209;3,084;9,653;5,285;37,030;4,941;-2,450;-2,765;0,000;38,800;39,600;9,606;2,983;9,655;6,747;9,605;8,530;-3,189;26,554;0,000;259,140;Inf;270,000;260,000;8,651;2,802;9,053;24,815
4609,000;3,513;0,868;-35,209;3,084;9,653;5,285;37,030;4,941;-2,450;-2,765;0,000;38,800;39,600;9,606;2,983;9,638;6,494;9,522;8,035;-3,189;26,554;0,000;258,640;Inf;270,000;260,000;8,634;2,814;9,098;24,757
4609,500;3,513;0,868;-35,209;3,084;9,653;5,285;37,030;4,941;-2,450;-2,765;0,000;38,800;39,600;9,606;2,983;9,561;7,453;9,599;8,575;-3,189;26,554;0,000;258,640;Inf;271,000;260,000;8,422;2,825;9,034;24,608
4610,000;3,513;0,868;-35,209;3,084;9,653;5,287;37,033;4,968;-2,426;-2,749;0,000;38,794;39,683;9,606;2,983;9,533;7,522;9,596;8,466;-3,184;26,559;0,000;259,040;Inf;271,000;260,000;8,797;2,836;9,185;24,558
4610,500;3,513;0,868;-35,209;3,084;9,653;5,287;37,033;4,968;-2,426;-2,749;0,000;38,800;39,700;9,606;2,983;9,719;6,810;9,590;8,489;-3,184;26,559;0,000;259,040;Inf;271,000;260,000;8,779;2,847;9,130;24,557
4611,000;3,348;0,762;-35,209;2,975;9,629;5,287;37,033;4,968;-2,426;-2,749;0,000;38,800;39,700;9,573;2,995;9,678;7,588;9,668;8,543;-3,184;26,559;0,000;258,740;Inf;271,000;260,000;8,652;2,858;9,227;24,634
4611,500;3,348;0,762;-35,209;2,975;9,629;5,287;37,033;4,968;-2,426;-2,749;0,000;38,800;39,700;9,573;2,995;9,771;7,274;9,655;8,689;-3,184;26,559;0,000;258,740;Inf;272,000;260,000;8,869;2,866;9,303;24,648
4612,000;3,348;0,762;-35,209;2,975;9,629;5,287;37,033;4,968;-2,426;-2,749;0,000;38,800;39,700;9,573;2,995;9,855;7,380;9,753;8,723;-3,184;26,559;0,000;259,540;Inf;272,000;260,000;8,847;2,874;9,268;24,660
4612,500;3,348;0,762;-35,209;2,975;9,629;5,287;37,033;4,968;-2,426;-2,749;0,000;38,800;39,700;9,573;2,995;9,749;7,512;9,764;8,563;-3,184;26,559;0,000;259,540;Inf;272,000;260,000;8,928;2,882;9,353;24,707
4613,000;3,348;0,762;-35,209;2,975;9,629;5,287;37,033;4,968;-2,426;-2,749;0,000;38,800;39,700;9,573;2,995;9,879;6,920;9,706;8,357;-3,184;26,559;0,000;259,940;Inf;272,000;260,000;8,897;2,890;9,279;24,799
4613,500;3,348;0,762;-35,209;2,975;9,629;5,287;36,999;4,966;-2,423;-2,771;0,000;38,807;39,705;9,573;2,995;9,779;6,810;9,635;8,318;-3,184;26,569;0,000;259,940;Inf;272,000;260,000;8,716;2,897;9,214;24,751
4614,000;3,348;0,762;-35,209;2,975;9,629;5,287;36,999;4,966;-2,423;-2,771;0,000;38,800;39,700;9,573;2,995;9,815;6,881;9,631;8,302;-3,184;26,569;0,000;260,040;Inf;272,000;260,000;8,636;2,905;9,237;24,774
4614,500;2,578;0,626;-34,841;3,093;9,615;5,287;36,999;4,966;-2,423;-2,771;0,000;38,800;39,700;9,647;2,855;9,673;6,795;9,570;8,268;-3,184;26,569;0,000;260,040;Inf;272,000;260,000;8,657;2,912;9,096;24,821
4615,000;2,578;0,626;-34,841;3,093;9,615;5,287;36,999;4,966;-2,423;-2,771;0,000;38,800;39,700;9,647;2,855;9,497;6,943;9,534;8,225;-3,184;26,569;0,000;259,840;Inf;272,000;260,000;8,577;2,906;9,010;24,829
4615,500;2,578;0,626;-34,841;3,093;9,615;5,287;36,999;4,966;-2,423;-2,771;0,000;38,800;39,700;9,647;2,855;9,657;6,507;9,536;8,286;-3,184;26,569;0,000;259,840;Inf;272,000;260,000;8,550;2,901;9,048;24,857
4616,000;2,578;0,626;-34,841;3,093;9,615;5,287;36,999;4,966;-2,423;-2,771;0,000;38,800;39,700;9,647;2,855;9,560;6,928;9,544;8,327;-3,184;26,569;0,000;261,440;Inf;272,000;260,000;8,497;2,896;9,031;24,880
