t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4616,500;2,578;0,626;-34,841;3,093;9,615;5,267;37,065;4,978;-2,371;-2,755;0,000;38,811;39,672;9,647;2,855;9,703;6,747;9,553;8,373;-3,186;26,560;0,000;261,440;Inf;271,000;260,000;8,590;2,891;9,126;24,863
4617,000;2,578;0,626;-34,841;3,093;9,615;5,267;37,065;4,978;-2,371;-2,755;0,000;38,800;39,700;9,647;2,855;9,634;7,807;9,672;8,593;-3,186;26,560;0,000;261,240;Inf;271,000;260,000;8,594;2,885;9,379;24,836
4617,500;2,290;0,644;-33,709;3,069;9,565;5,267;37,065;4,978;-2,371;-2,755;0,000;38,800;39,700;9,688;2,952;9,629;6,933;9,615;8,517;-3,186;26,560;0,000;261,240;Inf;270,000;260,000;8,927;2,880;9,074;24,848
4618,000;2,290;0,644;-33,709;3,069;9,565;5,267;37,065;4,978;-2,371;-2,755;0,000;38,800;39,700;9,688;2,952;9,795;7,588;9,722;8,639;-3,186;26,560;0,000;261,040;Inf;270,000;260,000;8,674;2,871;9,171;24,800
4618,500;2,290;0,644;-33,709;3,069;9,565;5,267;37,065;4,978;-2,371;-2,755;0,000;38,800;39,700;9,688;2,952;9,876;7,389;9,754;8,830;-3,186;26,560;0,000;261,040;Inf;269,000;260,000;8,936;2,861;9,388;24,741
4619,000;2,290;0,644;-33,709;3,069;9,565;5,267;37,065;4,978;-2,371;-2,755;0,000;38,800;39,700;9,688;2,952;9,801;7,886;9,797;8,776;-3,186;26,560;0,000;259,940;Inf;269,000;260,000;8,962;2,852;9,251;24,735
4619,500;2,290;0,644;-33,709;3,069;9,565;5,267;37,065;4,978;-2,371;-2,755;0,000;38,800;39,700;9,688;2,952;9,794;7,675;9,776;8,603;-3,186;26,560;0,000;259,940;Inf;269,000;260,000;9,065;2,843;9,382;24,749
4620,000;2,290;0,644;-33,709;3,069;9,565;5,250;36,995;4,965;-2,391;-2,739;0,000;38,823;39,685;9,688;2,952;9,797;7,266;9,723;8,623;-3,185;26,553;0,000;259,740;Inf;269,000;260,000;8,962;2,834;9,385;24,755
4620,500;2,290;0,644;-33,709;3,069;9,565;5,250;36,995;4,965;-2,391;-2,739;0,000;38,800;39,700;9,688;2,952;9,841;7,654;9,793;8,743;-3,185;26,553;0,000;259,740;Inf;269,000;260,000;8,852;2,825;9,374;24,784
4621,000;3,698;0,919;-35,209;2,997;9,626;5,250;36,995;4,965;-2,391;-2,739;0,000;38,800;39,700;9,662;3,163;9,971;7,257;9,785;8,554;-3,185;26,553;0,000;260,140;Inf;269,000;260,000;9,008;2,816;9,435;24,776
4621,500;3,698;0,919;-35,209;2,997;9,626;5,250;36,995;4,965;-2,391;-2,739;0,000;38,800;39,700;9,662;3,163;9,888;7,699;9,844;8,857;-3,185;26,553;0,000;260,140;Inf;269,000;260,000;8,892;2,830;9,328;24,767
4622,000;3,698;0,919;-35,209;2,997;9,626;5,250;36,995;4,965;-2,391;-2,739;0,000;38,800;39,700;9,662;3,163;9,943;7,630;9,859;8,812;-3,185;26,553;0,000;257,740;Inf;269,000;260,000;9,072;2,845;9,442;24,806
4622,500;3,698;0,919;-35,209;2,997;9,626;5,250;36,995;4,965;-2,391;-2,739;0,000;38,800;39,700;9,662;3,163;10,170;7,526;9,966;8,795;-3,185;26,553;0,000;257,740;Inf;270,000;260,000;9,061;2,859;9,325;24,805
4623,000;3,698;0,919;-35,209;2,997;9,626;5,304;36,984;4,947;-2,369;-2,740;0,000;38,822;39,656;9,662;3,163;10,110;6,912;9,866;8,591;-3,183;26,556;0,000;258,540;Inf;270,000;260,000;9,114;2,872;9,304;24,779
4623,500;3,698;0,919;-35,209;2,997;9,626;5,304;36,984;4,947;-2,369;-2,740;0,000;38,800;39,700;9,662;3,163;9,943;7,162;9,824;8,584;-3,183;26,556;0,000;258,540;Inf;271,000;260,000;8,870;2,886;9,246;24,746
4624,000;2,218;0,512;-35,209;3,044;9,720;5,304;36,984;4,947;-2,369;-2,740;0,000;38,800;39,700;9,497;2,989;9,819;7,393;9,799;8,489;-3,183;26,556;0,000;258,240;Inf;271,000;260,000;8,878;2,899;9,369;24,727
4624,500;2,218;0,512;-35,209;3,044;9,720;5,304;36,984;4,947;-2,369;-2,740;0,000;38,800;39,700;9,497;2,989;9,853;7,593;9,841;8,688;-3,183;26,556;0,000;258,240;Inf;272,000;260,000;8,875;2,888;9,424;24,698
4625,000;2,218;0,512;-35,209;3,044;9,720;5,304;36,984;4,947;-2,369;-2,740;0,000;38,800;39,700;9,497;2,989;10,039;7,188;9,817;8,473;-3,183;26,556;0,000;258,840;Inf;272,000;260,000;8,994;2,877;9,432;24,681
4625,500;2,218;0,512;-35,209;3,044;9,720;5,304;36,984;4,947;-2,369;-2,740;0,000;38,800;39,700;9,497;2,989;9,879;7,048;9,766;8,567;-3,183;26,556;0,000;258,840;Inf;273,000;260,000;8,879;2,866;9,238;24,687
4626,000;2,218;0,512;-35,209;3,044;9,720;5,346;37,040;4,956;-2,328;-2,771;0,000;38,819;39,659;9,497;2,989;9,784;6,717;9,708;8,478;-3,195;26,549;0,000;260,140;Inf;273,000;260,000;8,815;2,856;9,300;24,701
4626,500;2,218;0,512;-35,209;3,044;9,720;5,346;37,040;4,956;-2,328;-2,771;0,000;38,800;39,700;9,497;2,989;9,779;6,801;9,703;8,516;-3,195;26,549;0,000;260,140;Inf;273,000;260,000;8,672;2,845;9,194;24,745
4627,000;2,218;0,512;-35,209;3,044;9,720;5,346;37,040;4,956;-2,328;-2,771;0,000;38,800;39,700;9,497;2,989;9,833;7,634;9,815;8,607;-3,195;26,549;0,000;260,740;Inf;273,000;260,000;8,700;2,835;9,367;24,781
4627,500;3,335;0,864;-34,838;3,027;9,429;5,346;37,040;4,956;-2,328;-2,771;0,000;38,800;39,700;9,666;3,215;9,837;6,941;9,737;8,621;-3,195;26,549;0,000;260,740;Inf;273,000;260,000;8,973;2,825;9,249;24,753
4628,000;3,335;0,864;-34,838;3,027;9,429;5,346;37,040;4,956;-2,328;-2,771;0,000;38,800;39,700;9,666;3,215;9,783;7,433;9,751;8,525;-3,195;26,549;0,000;260,440;Inf;273,000;260,000;8,784;2,833;9,289;24,722
4628,500;3,335;0,864;-34,838;3,027;9,429;5,346;37,040;4,956;-2,328;-2,771;0,000;38,800;39,700;9,666;3,215;9,867;6,891;9,739;8,287;-3,195;26,549;0,000;260,440;Inf;273,000;260,000;8,873;2,841;9,202;24,697
4629,000;3,335;0,864;-34,838;3,027;9,429;5,346;37,040;4,956;-2,328;-2,771;0,000;38,800;39,700;9,666;3,215;9,774;6,789;9,672;8,310;-3,195;26,549;0,000;263,240;Inf;273,000;260,000;8,696;2,849;9,199;24,638
4629,500;3,335;0,864;-34,838;3,027;9,429;5,339;37,059;4,957;-2,291;-2,747;0,000;38,826;39,654;9,666;3,215;9,779;6,687;9,649;8,269;-3,188;26,552;0,000;263,240;Inf;272,000;260,000;8,636;2,857;9,217;24,649
4630,000;3,335;0,864;-34,838;3,027;9,429;5,339;37,059;4,957;-2,291;-2,747;0,000;38,800;39,700;9,666;3,215;9,506;6,657;9,539;8,245;-3,188;26,552;0,000;262,740;Inf;272,000;260,000;8,596;2,865;9,034;24,652
4630,500;2,458;0,628;-34,571;3,096;9,520;5,339;37,059;4,957;-2,291;-2,747;0,000;38,800;39,700;9,781;3,119;9,737;6,813;9,618;8,302;-3,188;26,552;0,000;262,740;Inf;271,000;260,000;8,487;2,873;9,080;24,640
4631,000;2,458;0,628;-34,571;3,096;9,520;5,339;37,059;4,957;-2,291;-2,747;0,000;38,800;39,700;9,781;3,119;9,722;7,143;9,625;8,516;-3,188;26,552;0,000;263,040;Inf;271,000;260,000;8,618;2,866;9,168;24,647
4631,500;2,458;0,628;-34,571;3,096;9,520;5,339;37,059;4,957;-2,291;-2,747;0,000;38,800;39,700;9,781;3,119;9,582;7,628;9,674;8,581;-3,188;26,552;0,000;263,040;Inf;270,000;260,000;8,752;2,859;9,276;24,662
4632,000;2,458;0,628;-34,571;3,096;9,520;5,339;37,059;4,957;-2,291;-2,747;0,000;38,800;39,700;9,781;3,119;9,840;6,829;9,680;8,600;-3,188;26,552;0,000;261,540;Inf;270,000;260,000;8,866;2,853;9,135;24,653
4632,500;2,458;0,628;-34,571;3,096;9,520;5,311;37,028;4,946;-2,298;-2,759;0,000;38,822;39,723;9,781;3,119;9,755;7,499;9,752;8,576;-3,191;26,550;0,000;261,540;Inf;269,000;260,000;8,737;2,846;9,345;24,581
4633,000;2,458;0,628;-34,571;3,096;9,520;5,311;37,028;4,946;-2,298;-2,759;0,000;38,800;39,700;9,781;3,119;9,835;7,515;9,773;8,709;-3,191;26,550;0,000;262,340;Inf;269,000;260,000;8,895;2,840;9,218;24,528
4633,500;2,458;0,628;-34,571;3,096;9,520;5,311;37,028;4,946;-2,298;-2,759;0,000;38,800;39,700;9,781;3,119;9,905;7,545;9,815;8,839;-3,191;26,550;0,000;262,340;Inf;268,000;260,000;8,958;2,834;9,265;24,472
4634,000;2,965;0,743;-35,209;3,064;9,631;5,311;37,028;4,946;-2,298;-2,759;0,000;38,800;39,700;9,549;2,968;9,983;7,554;9,911;8,841;-3,191;26,550;0,000;261,040;Inf;268,000;260,000;9,026;2,827;9,311;24,434
4634,500;2,965;0,743;-35,209;3,064;9,631;5,311;37,028;4,946;-2,298;-2,759;0,000;38,800;39,700;9,549;2,968;9,901;7,557;9,879;8,660;-3,191;26,550;0,000;261,040;Inf;267,000;260,000;9,072;2,830;9,322;24,399
4635,000;2,965;0,743;-35,209;3,064;9,631;5,311;37,028;4,946;-2,298;-2,759;0,000;38,800;39,700;9,549;2,968;9,955;7,267;9,905;8,713;-3,191;26,550;0,000;258,640;Inf;267,000;260,000;8,999;2,832;9,209;24,405
4635,500;2,965;0,743;-35,209;3,064;9,631;5,311;37,028;4,946;-2,298;-2,759;0,000;38,800;39,700;9,549;2,968;9,945;7,533;9,907;8,694;-3,191;26,550;0,000;258,640;Inf;268,000;260,000;8,960;2,834;9,323;24,360
4636,000;2,965;0,743;-35,209;3,064;9,631;5,305;37,014;4,965;-2,281;-2,766;0,000;38,820;39,648;9,549;2,968;10,057;7,096;9,875;8,656;-3,182;26,550;0,000;256,940;Inf;268,000;260,000;9,020;2,836;9,182;24,345
4636,500;2,965;0,743;-35,209;3,064;9,631;5,305;37,014;4,965;-2,281;-2,766;0,000;38,800;39,600;9,549;2,968;9,928;7,072;9,824;8,629;-3,182;26,550;0,000;256,940;Inf;269,000;260,000;8,921;2,838;9,253;24,351
4637,000;2,092;0,574;-33,116;2,973;9,504;5,305;37,014;4,965;-2,281;-2,766;0,000;38,800;39,600;9,851;2,970;10,049;7,073;9,869;8,576;-3,182;26,550;0,000;258,740;Inf;269,000;260,000;8,863;2,840;9,320;24,328
4637,500;2,092;0,574;-33,116;2,973;9,504;5,305;37,014;4,965;-2,281;-2,766;0,000;38,800;39,600;9,851;2,970;9,905;7,716;9,917;8,711;-3,182;26,550;0,000;258,740;Inf;270,000;260,000;8,892;2,828;9,458;24,287
4638,000;2,092;0,574;-33,116;2,973;9,504;5,305;37,014;4,965;-2,281;-2,766;0,000;38,800;39,600;9,851;2,970;10,015;6,816;9,827;8,570;-3,182;26,550;0,000;257,140;Inf;270,000;260,000;9,062;2,816;9,294;24,224
4638,500;2,092;0,574;-33,116;2,973;9,504;5,305;37,014;4,965;-2,281;-2,766;0,000;38,800;39,600;9,851;2,970;9,998;7,441;9,898;8,719;-3,182;26,550;0,000;257,140;Inf;271,000;260,000;8,807;2,804;9,301;24,167
4639,000;2,092;0,574;-33,116;2,973;9,504;5,295;37,025;4,974;-2,263;-2,772;0,000;38,811;39,629;9,851;2,970;10,010;7,746;9,974;8,957;-3,179;26,554;0,000;258,840;Inf;271,000;260,000;9,014;2,793;9,518;24,110
4639,500;2,092;0,574;-33,116;2,973;9,504;5,295;37,025;4,974;-2,263;-2,772;0,000;38,800;39,600;9,851;2,970;10,107;7,342;9,949;8,839;-3,179;26,554;0,000;258,840;Inf;272,000;260,000;9,172;2,781;9,575;24,155
4640,000;3,480;0,791;-35,209;2,981;9,619;5,295;37,025;4,974;-2,263;-2,772;0,000;38,800;39,600;9,589;2,942;10,114;7,632;9,989;8,924;-3,179;26,554;0,000;257,440;Inf;272,000;260,000;9,059;2,770;9,526;24,177
4640,500;3,480;0,791;-35,209;2,981;9,619;5,295;37,025;4,974;-2,263;-2,772;0,000;38,800;39,600;9,589;2,942;10,171;8,005;10,082;9,125;-3,179;26,554;0,000;257,440;Inf;273,000;260,000;9,165;2,781;9,607;24,182
4641,000;3,480;0,791;-35,209;2,981;9,619;5,295;37,025;4,974;-2,263;-2,772;0,000;38,800;39,600;9,589;2,942;10,236;8,177;10,160;9,215;-3,179;26,554;0,000;258,840;Inf;273,000;260,000;9,346;2,793;9,591;24,195
4641,500;3,480;0,791;-35,209;2,981;9,619;5,295;37,025;4,974;-2,263;-2,772;0,000;38,800;39,600;9,589;2,942;10,273;7,136;10,126;9,018;-3,179;26,554;0,000;258,840;Inf;274,000;260,000;9,447;2,804;9,465;24,200
4642,000;3,480;0,791;-35,209;2,981;9,619;5,295;37,025;4,974;-2,263;-2,772;0,000;38,800;39,600;9,589;2,942;10,278;7,911;10,169;9,035;-3,179;26,554;0,000;260,740;Inf;274,000;260,000;9,138;2,815;9,586;24,226
4642,500;3,480;0,791;-35,209;2,981;9,619;5,276;36,992;4,960;-2,260;-2,774;0,000;38,802;39,616;9,589;2,942;10,227;7,544;10,099;8,850;-3,179;26,539;0,000;260,740;Inf;274,000;260,000;9,348;2,826;9,634;24,220
4643,000;3,480;0,791;-35,209;2,981;9,619;5,276;36,992;4,960;-2,260;-2,774;0,000;38,800;39,600;9,589;2,942;10,174;7,098;10,065;8,817;-3,179;26,539;0,000;262,040;Inf;274,000;260,000;9,180;2,837;9,503;24,215
4643,500;2,784;0,631;-35,209;2,958;9,609;5,276;36,992;4,960;-2,260;-2,774;0,000;38,800;39,600;9,649;2,947;10,193;7,533;10,125;9,027;-3,179;26,539;0,000;262,040;Inf;273,000;260,000;9,038;2,847;9,450;24,238
4644,000;2,784;0,631;-35,209;2,958;9,609;5,276;36,992;4,960;-2,260;-2,774;0,000;38,800;39,600;9,649;2,947;10,267;7,005;10,058;8,913;-3,179;26,539;0,000;259,740;Inf;273,000;260,000;9,220;2,846;9,548;24,231
4644,500;2,784;0,631;-35,209;2,958;9,609;5,276;36,992;4,960;-2,260;-2,774;0,000;38,800;39,600;9,649;2,947;10,136;7,251;10,006;8,579;-3,179;26,539;0,000;259,740;Inf;273,000;260,000;9,061;2,845;9,526;24,303
4645,000;2,784;0,631;-35,209;2,958;9,609;5,276;36,992;4,960;-2,260;-2,774;0,000;38,800;39,600;9,649;2,947;9,931;7,237;9,906;8,497;-3,179;26,539;0,000;263,340;Inf;273,000;260,000;8,993;2,844;9,356;24,306
4645,500;2,784;0,631;-35,209;2,958;9,609;5,314;37,052;4,995;-2,197;-2,756;0,000;38,795;39,565;9,649;2,947;9,999;7,773;9,994;8,814;-3,189;26,557;0,000;263,340;Inf;272,000;260,000;8,893;2,843;9,411;24,382
4646,000;2,784;0,631;-35,209;2,958;9,609;5,314;37,052;4,995;-2,197;-2,756;0,000;38,800;39,600;9,649;2,947;10,132;7,513;10,017;9,014;-3,189;26,557;0,000;262,040;Inf;272,000;260,000;9,145;2,842;9,545;24,427
4646,500;3,212;0,743;-35,209;2,991;9,613;5,314;37,052;4,995;-2,197;-2,756;0,000;38,800;39,600;9,638;2,966;10,044;7,507;9,992;8,796;-3,189;26,557;0,000;262,040;Inf;271,000;260,000;9,169;2,841;9,437;24,545
4647,000;3,212;0,743;-35,209;2,991;9,613;5,314;37,052;4,995;-2,197;-2,756;0,000;38,800;39,600;9,638;2,966;10,221;7,444;10,007;8,776;-3,189;26,557;0,000;263,340;Inf;271,000;260,000;9,085;2,847;9,496;24,550
4647,500;3,212;0,743;-35,209;2,991;9,613;5,314;37,052;4,995;-2,197;-2,756;0,000;38,800;39,600;9,638;2,966;10,103;7,511;10,017;9,039;-3,189;26,557;0,000;263,340;Inf;270,000;260,000;9,112;2,853;9,478;24,526
4648,000;3,212;0,743;-35,209;2,991;9,613;5,314;37,052;4,995;-2,197;-2,756;0,000;38,800;39,600;9,638;2,966;10,149;7,344;9,981;8,613;-3,189;26,557;0,000;259,340;Inf;270,000;260,000;9,168;2,859;9,524;24,538
4648,500;3,212;0,743;-35,209;2,991;9,613;5,314;37,052;4,995;-2,197;-2,756;0,000;38,800;39,600;9,638;2,966;10,074;7,047;9,907;8,512;-3,189;26,557;0,000;259,340;Inf;270,000;260,000;9,022;2,865;9,494;24,534
4649,000;3,212;0,743;-35,209;2,991;9,613;5,331;37,024;4,975;-2,205;-2,775;0,000;38,776;39,572;9,638;2,966;10,070;7,333;9,965;8,881;-3,200;26,538;0,000;261,540;Inf;270,000;260,000;8,885;2,871;9,452;24,502
4649,500;3,212;0,743;-35,209;2,991;9,613;5,331;37,024;4,975;-2,205;-2,775;0,000;38,800;39,600;9,638;2,966;10,014;7,240;9,941;8,661;-3,200;26,538;0,000;261,540;Inf;269,000;260,000;9,062;2,876;9,403;24,483
4650,000;2,375;0,538;-35,209;3,022;9,595;5,331;37,024;4,975;-2,205;-2,775;0,000;38,800;39,600;9,463;3,067;9,985;7,564;9,985;8,920;-3,200;26,538;0,000;259,240;Inf;269,000;260,000;8,964;2,882;9,425;24,467
4650,500;2,375;0,538;-35,209;3,022;9,595;5,331;37,024;4,975;-2,205;-2,775;0,000;38,800;39,600;9,463;3,067;10,048;7,670;10,007;8,841;-3,200;26,538;0,000;259,240;Inf;269,000;260,000;9,114;2,874;9,518;24,468
4651,000;2,375;0,538;-35,209;3,022;9,595;5,331;37,024;4,975;-2,205;-2,775;0,000;38,800;39,600;9,463;3,067;10,079;7,364;9,967;8,706;-3,200;26,538;0,000;258,040;Inf;269,000;260,000;9,141;2,865;9,441;24,475
4651,500;2,375;0,538;-35,209;3,022;9,595;5,331;37,024;4,975;-2,205;-2,775;0,000;38,800;39,600;9,463;3,067;10,050;7,819;10,040;8,818;-3,200;26,538;0,000;258,040;Inf;270,000;260,000;9,029;2,857;9,635;24,488
4652,000;2,375;0,538;-35,209;3,022;9,595;5,300;37,022;4,972;-2,189;-2,759;0,000;38,775;39,515;9,463;3,067;10,142;7,438;10,019;8,982;-3,188;26,545;0,000;256,240;Inf;270,000;260,000;9,182;2,849;9,599;24,507
4652,500;2,375;0,538;-35,209;3,022;9,595;5,300;37,022;4,972;-2,189;-2,759;0,000;38,800;39,500;9,463;3,067;10,051;7,645;10,023;8,769;-3,188;26,545;0,000;256,240;Inf;271,000;260,000;9,145;2,842;9,534;24,530
4653,000;2,398;0,648;-33,866;3,125;9,557;5,300;37,022;4,972;-2,189;-2,759;0,000;38,800;39,500;9,715;2,872;9,963;7,594;9,984;8,864;-3,188;26,545;0,000;258,340;Inf;271,000;260,000;9,122;2,834;9,609;24,564
4653,500;2,398;0,648;-33,866;3,125;9,557;5,300;37,022;4,972;-2,189;-2,759;0,000;38,800;39,500;9,715;2,872;10,109;7,451;10,007;9,076;-3,188;26,545;0,000;258,340;Inf;272,000;260,000;9,101;2,827;9,519;24,564
4654,000;2,398;0,648;-33,866;3,125;9,557;5,300;37,022;4,972;-2,189;-2,759;0,000;38,800;39,500;9,715;2,872;10,204;7,330;10,066;9,017;-3,188;26,545;0,000;255,840;Inf;272,000;260,000;9,161;2,820;9,530;24,835
4654,500;2,398;0,648;-33,866;3,125;9,557;5,300;37,022;4,972;-2,189;-2,759;0,000;38,800;39,500;9,715;2,872;10,281;8,012;10,199;9,190;-3,188;26,545;0,000;255,840;Inf;273,000;260,000;9,154;2,813;9,755;24,839
4655,000;2,398;0,648;-33,866;3,125;9,557;5,301;36,990;4,977;-2,185;-2,760;0,000;38,770;39,539;9,715;2,872;10,178;8,139;10,197;9,052;-3,183;26,546;0,000;259,740;Inf;273,000;260,000;9,420;2,806;9,733;24,814
4655,500;2,398;0,648;-33,866;3,125;9,557;5,301;36,990;4,977;-2,185;-2,760;0,000;38,800;39,500;9,715;2,872;10,317;7,298;10,160;9,058;-3,183;26,546;0,000;259,740;Inf;273,000;260,000;9,361;2,800;9,501;24,821
4656,000;2,398;0,648;-33,866;3,125;9,557;5,301;36,990;4,977;-2,185;-2,760;0,000;38,800;39,500;9,715;2,872;10,354;7,883;10,240;9,049;-3,183;26,546;0,000;257,440;Inf;273,000;260,000;9,208;2,793;9,719;24,877
4656,500;3,115;0,784;-34,811;3,019;9,602;5,301;36,990;4,977;-2,185;-2,760;0,000;38,800;39,500;9,690;3,110;10,420;7,919;10,274;9,293;-3,183;26,546;0,000;257,440;Inf;274,000;260,000;9,381;2,786;9,795;24,860
4657,000;3,115;0,784;-34,811;3,019;9,602;5,301;36,990;4,977;-2,185;-2,760;0,000;38,800;39,500;9,690;3,110;10,391;7,872;10,283;9,112;-3,183;26,546;0,000;259,840;Inf;274,000;260,000;9,477;2,792;9,661;24,848
4657,500;3,115;0,784;-34,811;3,019;9,602;5,301;36,990;4,977;-2,185;-2,760;0,000;38,800;39,500;9,690;3,110;10,460;7,256;10,195;9,042;-3,183;26,546;0,000;259,840;Inf;274,000;260,000;9,415;2,797;9,759;24,749
4658,000;3,115;0,784;-34,811;3,019;9,602;5,301;36,990;4,977;-2,185;-2,760;0,000;38,800;39,500;9,690;3,110;10,317;8,123;10,267;9,141;-3,183;26,546;0,000;260,840;Inf;274,000;260,000;9,238;2,802;9,803;24,744
4658,500;3,115;0,784;-34,811;3,019;9,602;5,287;36,988;4,956;-2,172;-2,767;0,000;38,758;39,504;9,690;3,110;10,241;7,894;10,219;9,071;-3,182;26,542;0,000;260,840;Inf;274,000;260,000;9,462;2,807;9,688;24,749
4659,000;3,115;0,784;-34,811;3,019;9,602;5,287;36,988;4,956;-2,172;-2,767;0,000;38,800;39,500;9,690;3,110;10,331;7,955;10,242;9,075;-3,182;26,542;0,000;262,040;Inf;274,000;260,000;9,356;2,813;9,764;24,764
4659,500;2,758;0,678;-35,192;3,015;9,645;5,287;36,988;4,956;-2,172;-2,767;0,000;38,800;39,500;9,637;2,932;10,383;7,684;10,227;8,985;-3,182;26,542;0,000;262,040;Inf;273,000;260,000;9,401;2,817;9,786;24,707
4660,000;2,758;0,678;-35,192;3,015;9,645;5,287;36,988;4,956;-2,172;-2,767;0,000;38,800;39,500;9,637;2,932;10,340;7,672;10,237;9,269;-3,182;26,542;0,000;260,140;Inf;273,000;260,000;9,320;2,817;9,796;24,678
4660,500;2,758;0,678;-35,192;3,015;9,645;5,287;36,988;4,956;-2,172;-2,767;0,000;38,800;39,500;9,637;2,932;10,370;8,100;10,346;9,508;-3,182;26,542;0,000;260,140;Inf;273,000;260,000;9,380;2,816;9,780;24,598
4661,000;2,758;0,678;-35,192;3,015;9,645;5,287;36,988;4,956;-2,172;-2,767;0,000;38,800;39,500;9,637;2,932;10,651;7,871;10,394;9,298;-3,182;26,542;0,000;262,140;Inf;273,000;260,000;9,581;2,815;9,787;24,503
4661,500;2,758;0,678;-35,192;3,015;9,645;5,305;36,965;4,959;-2,161;-2,753;0,000;38,743;39,453;9,637;2,932;10,503;7,755;10,381;9,305;-3,183;26,541;0,000;262,140;Inf;272,000;260,000;9,553;2,814;9,840;24,483
4662,000;2,758;0,678;-35,192;3,015;9,645;5,305;36,965;4,959;-2,161;-2,753;0,000;38,700;39,500;9,637;2,932;10,375;8,027;10,337;9,156;-3,183;26,541;0,000;257,340;Inf;272,000;260,000;9,486;2,813;9,739;24,521
4662,500;2,758;0,678;-35,192;3,015;9,645;5,305;36,965;4,959;-2,161;-2,753;0,000;38,700;39,500;9,637;2,932;10,430;7,959;10,375;9,183;-3,183;26,541;0,000;257,340;Inf;273,000;260,000;9,474;2,812;9,770;24,512
4663,000;3,383;0,801;-35,209;2,988;9,626;5,305;36,965;4,959;-2,161;-2,753;0,000;38,700;39,500;9,642;2,898;10,415;7,549;10,284;9,105;-3,183;26,541;0,000;258,740;Inf;273,000;260,000;9,487;2,811;9,780;24,499
4663,500;3,383;0,801;-35,209;2,988;9,626;5,305;36,965;4,959;-2,161;-2,753;0,000;38,700;39,500;9,642;2,898;10,372;7,599;10,271;9,138;-3,183;26,541;0,000;258,740;Inf;274,000;260,000;9,338;2,820;9,736;24,445
4664,000;3,383;0,801;-35,209;2,988;9,626;5,305;36,965;4,959;-2,161;-2,753;0,000;38,700;39,500;9,642;2,898;10,332;8,006;10,286;9,097;-3,183;26,541;0,000;255,540;Inf;274,000;260,000;9,345;2,830;9,878;24,454
4664,500;3,383;0,801;-35,209;2,988;9,626;5,305;36,965;4,959;-2,161;-2,753;0,000;38,700;39,500;9,642;2,898;10,445;7,610;10,286;9,045;-3,183;26,541;0,000;255,540;Inf;275,000;260,000;9,430;2,839;9,865;24,467
4665,000;3,383;0,801;-35,209;2,988;9,626;5,290;36,998;4,959;-2,104;-2,773;0,000;38,735;39,434;9,642;2,898;10,490;7,756;10,327;9,393;-3,187;26,539;0,000;256,940;Inf;275,000;260,000;9,347;2,848;9,729;24,473
4665,500;3,383;0,801;-35,209;2,988;9,626;5,290;36,998;4,959;-2,104;-2,773;0,000;38,700;39,400;9,642;2,898;10,421;7,263;10,279;9,155;-3,187;26,539;0,000;256,940;Inf;276,000;260,000;9,491;2,856;9,809;24,463
4666,000;3,218;0,743;-35,209;2,977;9,650;5,290;36,998;4,959;-2,104;-2,773;0,000;38,700;39,400;9,667;3,127;10,404;8,023;10,354;9,176;-3,187;26,539;0,000;256,340;Inf;276,000;260,000;9,279;2,865;9,823;24,463
4666,500;3,218;0,743;-35,209;2,977;9,650;5,290;36,998;4,959;-2,104;-2,773;0,000;38,700;39,400;9,667;3,127;10,537;7,443;10,300;8,984;-3,187;26,539;0,000;256,340;Inf;277,000;260,000;9,489;2,871;9,767;24,459
4667,000;3,218;0,743;-35,209;2,977;9,650;5,290;36,998;4,959;-2,104;-2,773;0,000;38,700;39,400;9,667;3,127;10,405;7,715;10,343;9,248;-3,187;26,539;0,000;261,340;Inf;277,000;260,000;9,316;2,876;9,769;24,442
4667,500;3,218;0,743;-35,209;2,977;9,650;5,290;36,998;4,959;-2,104;-2,773;0,000;38,700;39,400;9,667;3,127;10,307;7,511;10,272;8,915;-3,187;26,539;0,000;261,340;Inf;276,000;260,000;9,428;2,882;9,698;24,422
4668,000;3,218;0,743;-35,209;2,977;9,650;5,273;37,013;4,977;-2,084;-2,765;0,000;38,716;39,378;9,667;3,127;10,429;7,517;10,260;9,041;-3,179;26,553;0,000;259,740;Inf;276,000;260,000;9,251;2,888;9,766;24,391
4668,500;3,218;0,743;-35,209;2,977;9,650;5,273;37,013;4,977;-2,084;-2,765;0,000;38,700;39,400;9,667;3,127;10,399;7,642;10,278;9,087;-3,179;26,553;0,000;259,740;Inf;276,000;260,000;9,312;2,893;9,772;24,370
4669,000;3,218;0,743;-35,209;2,977;9,650;5,273;37,013;4,977;-2,084;-2,765;0,000;38,700;39,400;9,667;3,127;10,455;8,033;10,363;9,473;-3,179;26,553;0,000;260,940;Inf;276,000;260,000;9,351;2,898;9,756;24,403
4669,500;2,533;0,681;-33,965;3,065;9,573;5,273;37,013;4,977;-2,084;-2,765;0,000;38,700;39,400;9,639;2,938;10,528;7,563;10,339;9,120;-3,179;26,553;0,000;260,940;Inf;276,000;260,000;9,581;2,904;9,743;24,427
4670,000;2,533;0,681;-33,965;3,065;9,573;5,273;37,013;4,977;-2,084;-2,765;0,000;38,700;39,400;9,639;2,938;10,403;8,010;10,340;9,297;-3,179;26,553;0,000;260,040;Inf;276,000;260,000;9,387;2,898;9,752;24,447
4670,500;2,533;0,681;-33,965;3,065;9,573;5,273;37,013;4,977;-2,084;-2,765;0,000;38,700;39,400;9,639;2,938;10,441;8,115;10,399;9,337;-3,179;26,553;0,000;260,040;Inf;276,000;260,000;9,512;2,892;9,905;24,447
4671,000;2,533;0,681;-33,965;3,065;9,573;5,273;37,013;4,977;-2,084;-2,765;0,000;38,700;39,400;9,639;2,938;10,512;8,066;10,437;9,456;-3,179;26,553;0,000;261,140;Inf;276,000;260,000;9,573;2,886;9,848;24,505
4671,500;2,533;0,681;-33,965;3,065;9,573;5,305;36,984;4,949;-2,090;-2,765;0,000;38,717;39,366;9,639;2,938;10,455;7,803;10,402;9,188;-3,186;26,552;0,000;261,140;Inf;275,000;260,000;9,618;2,880;9,810;24,532
4672,000;2,533;0,681;-33,965;3,065;9,573;5,305;36,984;4,949;-2,090;-2,765;0,000;38,700;39,400;9,639;2,938;10,496;7,593;10,354;9,164;-3,186;26,552;0,000;258,940;Inf;275,000;260,000;9,462;2,874;9,756;24,469
4672,500;3,045;0,690;-35,209;2,994;9,615;5,305;36,984;4,949;-2,090;-2,765;0,000;38,700;39,400;9,582;2,931;10,485;7,525;10,322;9,116;-3,186;26,552;0,000;258,940;Inf;276,000;260,000;9,402;2,869;9,856;24,453
4673,000;3,045;0,690;-35,209;2,994;9,615;5,305;36,984;4,949;-2,090;-2,765;0,000;38,700;39,400;9,582;2,931;10,421;8,030;10,389;9,133;-3,186;26,552;0,000;261,040;Inf;276,000;260,000;9,362;2,871;9,912;24,435
4673,500;3,045;0,690;-35,209;2,994;9,615;5,305;36,984;4,949;-2,090;-2,765;0,000;38,700;39,400;9,582;2,931;10,593;7,691;10,406;9,203;-3,186;26,552;0,000;261,040;Inf;275,000;260,000;9,493;2,874;9,913;24,419
4674,000;3,045;0,690;-35,209;2,994;9,615;5,305;36,984;4,949;-2,090;-2,765;0,000;38,700;39,400;9,582;2,931;10,559;7,388;10,346;8,936;-3,186;26,552;0,000;257,640;Inf;275,000;260,000;9,473;2,877;9,856;24,416
4674,500;3,045;0,690;-35,209;2,994;9,615;5,299;36,988;4,976;-2,066;-2,753;0,000;38,703;39,370;9,582;2,931;10,461;7,535;10,307;9,059;-3,185;26,556;0,000;257,640;Inf;276,000;260,000;9,307;2,880;9,832;24,414
4675,000;3,045;0,690;-35,209;2,994;9,615;5,299;36,988;4,976;-2,066;-2,753;0,000;38,700;39,400;9,582;2,931;10,459;7,966;10,374;9,457;-3,185;26,556;0,000;260,340;Inf;276,000;260,000;9,340;2,883;9,831;24,403
4675,500;2,692;0,749;-33,983;3,077;9,523;5,299;36,988;4,976;-2,066;-2,753;0,000;38,700;39,400;9,148;2,927;10,560;7,743;10,392;9,424;-3,185;26,556;0,000;260,340;Inf;276,000;260,000;9,564;2,885;9,902;24,375
4676,000;2,692;0,749;-33,983;3,077;9,523;5,299;36,988;4,976;-2,066;-2,753;0,000;38,700;39,400;9,148;2,927;10,625;7,845;10,438;9,232;-3,185;26,556;0,000;258,040;Inf;276,000;260,000;9,530;2,882;9,862;24,354
4676,500;2,692;0,749;-33,983;3,077;9,523;5,299;36,988;4,976;-2,066;-2,753;0,000;38,700;39,400;9,148;2,927;10,546;7,625;10,394;9,318;-3,185;26,556;0,000;258,040;Inf;277,000;260,000;9,535;2,879;10,017;24,326
4677,000;2,692;0,749;-33,983;3,077;9,523;5,299;36,988;4,976;-2,066;-2,753;0,000;38,700;39,400;9,148;2,927;10,610;7,521;10,381;9,256;-3,185;26,556;0,000;260,940;Inf;277,000;260,000;9,471;2,876;9,861;24,300
4677,500;2,692;0,749;-33,983;3,077;9,523;5,299;36,988;4,976;-2,066;-2,753;0,000;38,700;39,400;9,148;2,927;10,541;8,028;10,452;9,336;-3,185;26,556;0,000;260,940;Inf;277,000;260,000;9,442;2,873;9,879;24,313
4678,000;2,692;0,749;-33,983;3,077;9,523;5,295;36,977;4,988;-2,056;-2,761;0,000;38,688;39,317;9,148;2,927;10,449;8,146;10,440;9,238;-3,173;26,542;0,000;259,940;Inf;277,000;260,000;9,589;2,870;9,923;24,332
4678,500;2,692;0,749;-33,983;3,077;9,523;5,295;36,977;4,988;-2,056;-2,761;0,000;38,700;39,300;9,148;2,927;10,561;7,721;10,417;9,398;-3,173;26,542;0,000;259,940;Inf;277,000;260,000;9,568;2,867;9,780;24,342
4679,000;2,982;0,782;-34,370;2,994;9,572;5,295;36,977;4,988;-2,056;-2,761;0,000;38,700;39,300;9,707;3,067;10,555;8,071;10,469;9,286;-3,173;26,542;0,000;260,540;Inf;277,000;260,000;9,524;2,864;9,946;24,402
4679,500;2,982;0,782;-34,370;2,994;9,572;5,295;36,977;4,988;-2,056;-2,761;0,000;38,700;39,300;9,707;3,067;10,586;7,775;10,465;9,323;-3,173;26,542;0,000;260,540;Inf;277,000;260,000;9,596;2,866;9,829;24,417
4680,000;2,982;0,782;-34,370;2,994;9,572;5,295;36,977;4,988;-2,056;-2,761;0,000;38,700;39,300;9,707;3,067;10,584;8,006;10,470;9,358;-3,173;26,542;0,000;260,240;Inf;277,000;260,000;9,537;2,868;10,000;24,445
4680,500;2,982;0,782;-34,370;2,994;9,572;5,295;36,977;4,988;-2,056;-2,761;0,000;38,700;39,300;9,707;3,067;10,650;8,414;10,593;9,581;-3,173;26,542;0,000;260,240;Inf;277,000;260,000;9,605;2,870;10,073;24,401
4681,000;2,982;0,782;-34,370;2,994;9,572;5,302;36,983;5,001;-2,041;-2,751;0,000;38,683;39,332;9,707;3,067;10,663;8,170;10,578;9,493;-3,159;26,561;0,000;261,340;Inf;277,000;260,000;9,809;2,872;10,012;24,354
4681,500;2,982;0,782;-34,370;2,994;9,572;5,302;36,983;5,001;-2,041;-2,751;0,000;38,700;39,300;9,707;3,067;10,578;7,982;10,515;9,331;-3,159;26,561;0,000;261,340;Inf;276,000;260,000;9,726;2,873;9,878;24,340
4682,000;2,511;0,681;-33,915;3,031;9,602;5,302;36,983;5,001;-2,041;-2,751;0,000;38,700;39,300;9,645;2,925;10,588;8,114;10,530;9,312;-3,159;26,561;0,000;259,540;Inf;276,000;260,000;9,601;2,875;9,925;24,309
4682,500;2,511;0,681;-33,915;3,031;9,602;5,302;36,983;5,001;-2,041;-2,751;0,000;38,700;39,300;9,645;2,925;10,692;7,872;10,526;9,251;-3,159;26,561;0,000;259,540;Inf;276,000;260,000;9,636;2,869;10,012;24,248
4683,000;2,511;0,681;-33,915;3,031;9,602;5,302;36,983;5,001;-2,041;-2,751;0,000;38,700;39,300;9,645;2,925;10,589;7,854;10,451;9,239;-3,159;26,561;0,000;261,240;Inf;276,000;260,000;9,585;2,863;9,896;24,327
4683,500;2,511;0,681;-33,915;3,031;9,602;5,302;36,983;5,001;-2,041;-2,751;0,000;38,700;39,300;9,645;2,925;10,458;7,711;10,450;9,257;-3,159;26,561;0,000;261,240;Inf;275,000;260,000;9,533;2,858;9,893;24,499
4684,000;2,511;0,681;-33,915;3,031;9,602;5,302;36,983;5,001;-2,041;-2,751;0,000;38,700;39,300;9,645;2,925;10,594;8,088;10,493;9,396;-3,159;26,561;0,000;257,840;Inf;275,000;260,000;9,469;2,852;9,955;24,694
4684,500;2,511;0,681;-33,915;3,031;9,602;5,328;37,008;4,999;-2,010;-2,753;0,000;38,668;39,320;9,645;2,925;10,487;8,085;10,452;9,254;-3,163;26,562;0,000;257,840;Inf;276,000;260,000;9,643;2,846;9,887;24,821
4685,000;2,511;0,681;-33,915;3,031;9,602;5,328;37,008;4,999;-2,010;-2,753;0,000;38,700;39,300;9,645;2,925;10,535;8,060;10,475;9,299;-3,163;26,562;0,000;260,740;Inf;276,000;260,000;9,569;2,841;9,871;24,926
4685,500;3,026;0,707;-35,209;2,961;9,626;5,328;37,008;4,999;-2,010;-2,753;0,000;38,700;39,300;9,641;3,163;10,540;7,971;10,477;9,320;-3,163;26,562;0,000;260,740;Inf;276,000;260,000;9,593;2,835;9,915;24,975
4686,000;3,026;0,707;-35,209;2,961;9,626;5,328;37,008;4,999;-2,010;-2,753;0,000;38,700;39,300;9,641;3,163;10,476;8,069;10,459;9,224;-3,163;26,562;0,000;259,140;Inf;276,000;260,000;9,577;2,839;9,863;25,008
4686,500;3,026;0,707;-35,209;2,961;9,626;5,328;37,008;4,999;-2,010;-2,753;0,000;38,700;39,300;9,641;3,163;10,612;7,728;10,432;9,287;-3,163;26,562;0,000;259,140;Inf;276,000;260,000;9,557;2,842;9,904;24,989
4687,000;3,026;0,707;-35,209;2,961;9,626;5,328;37,008;4,999;-2,010;-2,753;0,000;38,700;39,300;9,641;3,163;10,521;7,432;10,445;9,247;-3,163;26,562;0,000;260,640;Inf;276,000;260,000;9,515;2,845;9,834;25,024
4687,500;3,026;0,707;-35,209;2,961;9,626;5,317;36,998;4,972;-1,995;-2,759;0,000;38,674;39,309;9,641;3,163;10,495;7,827;10,495;9,328;-3,166;26,562;0,000;260,640;Inf;276,000;260,000;9,411;2,848;9,920;25,003
4688,000;3,026;0,707;-35,209;2,961;9,626;5,317;36,998;4,972;-1,995;-2,759;0,000;38,700;39,300;9,641;3,163;10,515;7,385;10,376;9,236;-3,166;26,562;0,000;259,040;Inf;276,000;260,000;9,536;2,850;9,763;25,040
4688,500;2,879;0,739;-34,008;3,028;9,590;5,317;36,998;4,972;-1,995;-2,759;0,000;38,700;39,300;9,695;2,862;10,444;8,024;10,439;9,202;-3,166;26,562;0,000;259,040;Inf;276,000;260,000;9,378;2,853;9,925;25,069
4689,000;2,879;0,739;-34,008;3,028;9,590;5,317;36,998;4,972;-1,995;-2,759;0,000;38,700;39,300;9,695;2,862;10,480;8,005;10,432;9,257;-3,166;26,562;0,000;260,740;Inf;276,000;260,000;9,527;2,854;9,940;25,001
4689,500;2,879;0,739;-34,008;3,028;9,590;5,317;36,998;4,972;-1,995;-2,759;0,000;38,700;39,300;9,695;2,862;10,533;7,849;10,434;9,407;-3,166;26,562;0,000;260,740;Inf;276,000;260,000;9,543;2,854;9,817;24,966
4690,000;2,879;0,739;-34,008;3,028;9,590;5,317;36,998;4,972;-1,995;-2,759;0,000;38,700;39,300;9,695;2,862;10,596;8,041;10,504;9,336;-3,166;26,562;0,000;260,240;Inf;276,000;260,000;9,556;2,855;10,041;25,120
4690,500;2,879;0,739;-34,008;3,028;9,590;5,302;36,984;4,980;-1,990;-2,742;0,000;38,674;39,284;9,695;2,862;10,663;8,094;10,546;9,501;-3,158;26,561;0,000;260,240;Inf;276,000;260,000;9,619;2,855;10,021;25,120
4691,000;2,879;0,739;-34,008;3,028;9,590;5,302;36,984;4,980;-1,990;-2,742;0,000;38,700;39,300;9,695;2,862;10,517;8,360;10,503;9,374;-3,158;26,561;0,000;260,840;Inf;276,000;260,000;9,701;2,855;9,914;25,117
4691,500;2,879;0,739;-34,008;3,028;9,590;5,302;36,984;4,980;-1,990;-2,742;0,000;38,700;39,300;9,695;2,862;10,621;8,408;10,600;9,536;-3,158;26,561;0,000;260,840;Inf;276,000;260,000;9,689;2,856;9,991;25,166
4692,000;3,143;0,750;-35,209;3,061;9,594;5,302;36,984;4,980;-1,990;-2,742;0,000;38,700;39,300;9,560;2,990;10,699;8,113;10,593;9,655;-3,158;26,561;0,000;260,040;Inf;276,000;260,000;9,792;2,856;10,122;25,156
4692,500;3,143;0,750;-35,209;3,061;9,594;5,302;36,984;4,980;-1,990;-2,742;0,000;38,700;39,300;9,560;2,990;10,709;8,283;10,619;9,469;-3,158;26,561;0,000;260,040;Inf;276,000;260,000;9,765;2,861;10,055;25,179
4693,000;3,143;0,750;-35,209;3,061;9,594;5,302;36,984;4,980;-1,990;-2,742;0,000;38,700;39,300;9,560;2,990;10,746;8,075;10,606;9,553;-3,158;26,561;0,000;260,940;Inf;276,000;260,000;9,770;2,866;10,168;25,189
4693,500;3,143;0,750;-35,209;3,061;9,594;5,302;36,984;4,980;-1,990;-2,742;0,000;38,700;39,300;9,560;2,990;10,808;8,436;10,729;9,705;-3,158;26,561;0,000;260,940;Inf;276,000;260,000;9,745;2,870;10,081;25,204
4694,000;3,143;0,750;-35,209;3,061;9,594;5,284;36,966;5,001;-1,977;-2,741;0,000;38,672;39,286;9,560;2,990;10,755;8,055;10,669;9,490;-3,156;26,562;0,000;260,240;Inf;276,000;260,000;9,920;2,875;10,119;25,218
4694,500;3,143;0,750;-35,209;3,061;9,594;5,284;36,966;5,001;-1,977;-2,741;0,000;38,700;39,300;9,560;2,990;10,853;7,809;10,665;9,406;-3,156;26,562;0,000;260,240;Inf;276,000;260,000;9,742;2,879;10,034;25,211
4695,000;2,238;0,578;-34,421;3,105;9,570;5,284;36,966;5,001;-1,977;-2,741;0,000;38,700;39,300;9,627;2,893;10,621;7,416;10,494;9,237;-3,156;26,562;0,000;260,440;Inf;276,000;260,000;9,683;2,883;9,949;25,176
4695,500;2,238;0,578;-34,421;3,105;9,570;5,284;36,966;5,001;-1,977;-2,741;0,000;38,700;39,300;9,627;2,893;10,500;7,666;10,462;9,085;-3,156;26,562;0,000;260,440;Inf;276,000;260,000;9,442;2,873;9,927;25,169
4696,000;2,238;0,578;-34,421;3,105;9,570;5,284;36,966;5,001;-1,977;-2,741;0,000;38,700;39,300;9,627;2,893;10,511;8,065;10,490;9,401;-3,156;26,562;0,000;259,440;Inf;276,000;260,000;9,428;2,862;9,925;25,092
4696,500;2,238;0,578;-34,421;3,105;9,570;5,284;36,966;5,001;-1,977;-2,741;0,000;38,700;39,300;9,627;2,893;10,591;7,587;10,486;9,330;-3,156;26,562;0,000;259,440;Inf;276,000;260,000;9,617;2,852;9,852;25,048
4697,000;2,238;0,578;-34,421;3,105;9,570;5,309;37,016;4,981;-1,944;-2,746;0,000;38,659;39,299;9,627;2,893;10,562;8,102;10,515;9,278;-3,169;26,558;0,000;259,840;Inf;276,000;260,000;9,498;2,842;9,984;24,975
4697,500;2,238;0,578;-34,421;3,105;9,570;5,309;37,016;4,981;-1,944;-2,746;0,000;38,700;39,300;9,627;2,893;10,599;7,650;10,457;9,258;-3,169;26,558;0,000;259,840;Inf;276,000;260,000;9,614;2,832;9,904;24,878
4698,000;2,238;0,578;-34,421;3,105;9,570;5,309;37,016;4,981;-1,944;-2,746;0,000;38,700;39,300;9,627;2,893;10,536;7,299;10,410;9,087;-3,169;26,558;0,000;259,540;Inf;276,000;260,000;9,491;2,822;9,934;24,868
4698,500;2,779;0,749;-33,237;3,033;9,589;5,309;37,016;4,981;-1,944;-2,746;0,000;38,700;39,300;9,704;2,957;10,547;8,277;10,543;9,365;-3,169;26,558;0,000;259,540;Inf;276,000;260,000;9,333;2,813;10,142;24,885
4699,000;2,779;0,749;-33,237;3,033;9,589;5,309;37,016;4,981;-1,944;-2,746;0,000;38,700;39,300;9,704;2,957;10,707;7,773;10,515;9,161;-3,169;26,558;0,000;260,040;Inf;276,000;260,000;9,683;2,812;10,038;24,876
4699,500;2,779;0,749;-33,237;3,033;9,589;5,309;37,016;4,981;-1,944;-2,746;0,000;38,700;39,300;9,704;2,957;10,564;7,414;10,427;9,208;-3,169;26,558;0,000;260,040;Inf;276,000;260,000;9,539;2,812;9,938;24,847
4700,000;2,779;0,749;-33,237;3,033;9,589;5,309;37,016;4,981;-1,944;-2,746;0,000;38,700;39,300;9,704;2,957;10,505;8,420;10,523;9,352;-3,169;26,558;0,000;259,540;Inf;276,000;260,000;9,403;2,811;10,068;24,808
4700,500;2,779;0,749;-33,237;3,033;9,589;5,292;37,003;4,986;-1,933;-2,757;0,000;38,655;39,336;9,704;2,957;10,638;7,869;10,499;9,406;-3,168;26,549;0,000;259,540;Inf;276,000;260,000;9,700;2,811;10,082;24,758
4701,000;2,779;0,749;-33,237;3,033;9,589;5,292;37,003;4,986;-1,933;-2,757;0,000;38,700;39,300;9,704;2,957;10,571;8,488;10,573;9,467;-3,168;26,549;0,000;260,240;Inf;276,000;260,000;9,603;2,810;10,055;24,749
4701,500;3,143;0,757;-35,209;3,023;9,745;5,292;37,003;4,986;-1,933;-2,757;0,000;38,700;39,300;9,562;3,000;10,674;7,866;10,549;9,508;-3,168;26,549;0,000;260,240;Inf;276,000;260,000;9,775;2,810;10,001;24,726
4702,000;3,143;0,757;-35,209;3,023;9,745;5,292;37,003;4,986;-1,933;-2,757;0,000;38,700;39,300;9,562;3,000;10,691;8,150;10,599;9,361;-3,168;26,549;0,000;260,140;Inf;276,000;260,000;9,649;2,815;10,156;24,717
4702,500;3,143;0,757;-35,209;3,023;9,745;5,292;37,003;4,986;-1,933;-2,757;0,000;38,700;39,300;9,562;3,000;10,699;7,708;10,590;9,506;-3,168;26,549;0,000;260,140;Inf;276,000;260,000;9,700;2,820;10,012;24,689
4703,000;3,143;0,757;-35,209;3,023;9,745;5,292;37,003;4,986;-1,933;-2,757;0,000;38,700;39,300;9,562;3,000;10,595;8,325;10,611;9,395;-3,168;26,549;0,000;260,940;Inf;276,000;260,000;9,626;2,826;10,156;24,647
4703,500;3,143;0,757;-35,209;3,023;9,745;5,318;36,980;4,963;-1,926;-2,745;0,000;38,664;39,360;9,562;3,000;10,721;7,793;10,563;9,460;-3,167;26,557;0,000;260,940;Inf;276,000;260,000;9,731;2,831;10,105;24,696
4704,000;3,143;0,757;-35,209;3,023;9,745;5,318;36,980;4,963;-1,926;-2,745;0,000;38,700;39,400;9,562;3,000;10,641;8,160;10,587;9,373;-3,167;26,557;0,000;261,440;Inf;276,000;260,000;9,634;2,836;10,044;24,708
4704,500;2,760;0,727;-34,227;3,025;9,599;5,318;36,980;4,963;-1,926;-2,745;0,000;38,700;39,400;9,675;2,969;10,670;7,965;10,538;9,298;-3,167;26,557;0,000;261,440;Inf;275,000;260,000;9,690;2,841;10,112;24,627
4705,000;2,760;0,727;-34,227;3,025;9,599;5,318;36,980;4,963;-1,926;-2,745;0,000;38,700;39,400;9,675;2,969;10,632;8,306;10,580;9,494;-3,167;26,557;0,000;261,340;Inf;275,000;260,000;9,618;2,840;10,126;24,625
4705,500;2,760;0,727;-34,227;3,025;9,599;5,318;36,980;4,963;-1,926;-2,745;0,000;38,700;39,400;9,675;2,969;10,579;8,163;10,544;9,339;-3,167;26,557;0,000;261,340;Inf;274,000;260,000;9,753;2,838;10,121;24,578
4706,000;2,760;0,727;-34,227;3,025;9,599;5,318;36,980;4,963;-1,926;-2,745;0,000;38,700;39,400;9,675;2,969;10,739;8,573;10,657;9,560;-3,167;26,557;0,000;265,940;Inf;274,000;260,000;9,656;2,837;10,322;24,557
4706,500;2,760;0,727;-34,227;3,025;9,599;5,318;36,980;4,963;-1,926;-2,745;0,000;38,700;39,400;9,675;2,969;10,816;7,855;10,635;9,611;-3,167;26,557;0,000;265,940;Inf;273,000;260,000;9,882;2,836;10,118;24,558
4707,000;2,760;0,727;-34,227;3,025;9,599;5,272;36,973;4,991;-1,911;-2,751;0,000;38,678;39,388;9,675;2,969;10,763;8,401;10,693;9,643;-3,169;26,556;0,000;265,240;Inf;273,000;260,000;9,729;2,835;10,155;24,527
4707,500;2,760;0,727;-34,227;3,025;9,599;5,272;36,973;4,991;-1,911;-2,751;0,000;38,700;39,400;9,675;2,969;10,722;8,107;10,634;9,372;-3,169;26,556;0,000;265,240;Inf;272,000;260,000;9,875;2,833;10,175;24,485
4708,000;2,240;0,506;-35,209;2,997;9,613;5,272;36,973;4,991;-1,911;-2,751;0,000;38,700;39,400;9,575;3,153;10,797;7,743;10,589;9,379;-3,169;26,556;0,000;265,040;Inf;272,000;260,000;9,709;2,832;10,186;24,514
4708,500;2,240;0,506;-35,209;2,997;9,613;5,272;36,973;4,991;-1,911;-2,751;0,000;38,700;39,400;9,575;3,153;10,705;8,374;10,648;9,530;-3,169;26,556;0,000;265,040;Inf;271,000;260,000;9,627;2,822;10,037;24,577
4709,000;2,240;0,506;-35,209;2,997;9,613;5,272;36,973;4,991;-1,911;-2,751;0,000;38,700;39,400;9,575;3,153;10,641;7,751;10,550;9,193;-3,169;26,556;0,000;261,240;Inf;271,000;260,000;9,814;2,813;10,104;24,612
4709,500;2,240;0,506;-35,209;2,997;9,613;5,272;36,973;4,991;-1,911;-2,751;0,000;38,700;39,400;9,575;3,153;10,680;7,701;10,522;9,387;-3,169;26,556;0,000;261,240;Inf;270,000;260,000;9,534;2,804;10,112;24,643
4710,000;2,240;0,506;-35,209;2,997;9,613;5,287;37,016;4,953;-1,862;-2,750;0,000;38,674;39,388;9,575;3,153;10,677;7,604;10,501;9,195;-3,172;26,550;0,000;261,840;Inf;270,000;260,000;9,573;2,794;10,099;24,676
4710,500;2,240;0,506;-35,209;2,997;9,613;5,287;37,016;4,953;-1,862;-2,750;0,000;38,700;39,400;9,575;3,153;10,630;8,308;10,535;9,593;-3,172;26,550;0,000;261,840;Inf;269,000;260,000;9,494;2,785;10,098;24,683
4711,000;3,494;0,857;-35,209;3,020;9,591;5,287;37,016;4,953;-1,862;-2,750;0,000;38,700;39,400;9,588;3,125;10,605;8,542;10,571;9,484;-3,172;26,550;0,000;261,540;Inf;269,000;260,000;9,767;2,776;10,252;24,723
4711,500;3,494;0,857;-35,209;3,020;9,591;5,287;37,016;4,953;-1,862;-2,750;0,000;38,700;39,400;9,588;3,125;10,822;8,005;10,593;9,426;-3,172;26,550;0,000;261,540;Inf;268,000;260,000;9,800;2,788;10,220;24,717
4712,000;3,494;0,857;-35,209;3,020;9,591;5,287;37,016;4,953;-1,862;-2,750;0,000;38,700;39,400;9,588;3,125;10,670;7,865;10,539;9,484;-3,172;26,550;0,000;260,340;Inf;268,000;260,000;9,711;2,800;10,132;24,727
4712,500;3,494;0,857;-35,209;3,020;9,591;5,287;37,016;4,953;-1,862;-2,750;0,000;38,700;39,400;9,588;3,125;10,639;8,417;10,628;9,541;-3,172;26,550;0,000;260,340;Inf;268,000;260,000;9,639;2,811;10,203;24,749
4713,000;3,494;0,857;-35,209;3,020;9,591;5,296;37,014;4,972;-1,851;-2,745;0,000;38,689;39,425;9,588;3,125;10,718;8,096;10,573;9,303;-3,169;26,551;0,000;258,540;Inf;268,000;260,000;9,806;2,822;10,250;24,790
4713,500;3,494;0,857;-35,209;3,020;9,591;5,296;37,014;4,972;-1,851;-2,745;0,000;38,700;39,400;9,588;3,125;10,599;8,199;10,545;9,448;-3,169;26,551;0,000;258,540;Inf;269,000;260,000;9,673;2,833;10,110;24,837
4714,000;3,494;0,857;-35,209;3,020;9,591;5,296;37,014;4,972;-1,851;-2,745;0,000;38,700;39,400;9,588;3,125;10,780;7,852;10,564;9,580;-3,169;26,551;0,000;257,940;Inf;269,000;260,000;9,698;2,844;10,116;24,871
4714,500;3,159;0,728;-35,209;3,033;9,669;5,296;37,014;4,972;-1,851;-2,745;0,000;38,700;39,400;9,445;3,024;10,811;7,982;10,621;9,558;-3,169;26,551;0,000;257,940;Inf;270,000;260,000;9,694;2,855;10,172;24,845
4715,000;3,159;0,728;-35,209;3,033;9,669;5,296;37,014;4,972;-1,851;-2,745;0,000;38,700;39,400;9,445;3,024;10,835;8,212;10,673;9,647;-3,169;26,551;0,000;257,940;Inf;270,000;260,000;9,743;2,860;10,136;24,830
4715,500;3,159;0,728;-35,209;3,033;9,669;5,296;37,014;4,972;-1,851;-2,745;0,000;38,700;39,400;9,445;3,024;10,871;8,544;10,754;9,839;-3,169;26,551;0,000;257,940;Inf;271,000;260,000;9,842;2,865;10,200;24,828
4716,000;3,159;0,728;-35,209;3,033;9,669;5,296;37,014;4,972;-1,851;-2,745;0,000;38,700;39,400;9,445;3,024;10,879;8,184;10,735;9,561;-3,169;26,551;0,000;258,540;Inf;271,000;260,000;10,002;2,869;10,273;24,831
4716,500;3,159;0,728;-35,209;3,033;9,669;5,283;36,978;4,982;-1,858;-2,752;0,000;38,693;39,432;9,445;3,024;10,932;8,608;10,808;9,727;-3,180;26,543;0,000;258,540;Inf;272,000;260,000;9,840;2,874;10,245;24,831
4717,000;3,159;0,728;-35,209;3,033;9,669;5,283;36,978;4,982;-1,858;-2,752;0,000;38,700;39,400;9,445;3,024;10,970;7,826;10,713;9,587;-3,180;26,543;0,000;258,540;Inf;272,000;260,000;10,019;2,879;10,187;24,821
4717,500;2,979;0,783;-34,683;2,997;9,592;5,283;36,978;4,982;-1,858;-2,752;0,000;38,700;39,400;9,662;3,129;10,884;8,545;10,816;9,723;-3,180;26,543;0,000;258,540;Inf;273,000;260,000;9,774;2,883;10,227;24,816
4718,000;2,979;0,783;-34,683;2,997;9,592;5,283;36,978;4,982;-1,858;-2,752;0,000;38,700;39,400;9,662;3,129;10,880;7,889;10,704;9,545;-3,180;26,543;0,000;258,540;Inf;273,000;260,000;9,992;2,885;10,231;24,797
4718,500;2,979;0,783;-34,683;2,997;9,592;5,283;36,978;4,982;-1,858;-2,752;0,000;38,700;39,400;9,662;3,129;10,837;8,078;10,724;9,631;-3,180;26,543;0,000;258,540;Inf;274,000;260,000;9,754;2,886;10,207;24,783
4719,000;2,979;0,783;-34,683;2,997;9,592;5,283;36,978;4,982;-1,858;-2,752;0,000;38,700;39,400;9,662;3,129;10,787;8,449;10,720;9,563;-3,180;26,543;0,000;261,640;Inf;274,000;260,000;9,817;2,888;10,251;24,766
4719,500;2,979;0,783;-34,683;2,997;9,592;5,341;37,014;4,977;-1,814;-2,744;0,000;38,705;39,471;9,662;3,129;10,868;7,884;10,686;9,496;-3,167;26,551;0,000;261,640;Inf;273,000;260,000;9,880;2,889;10,254;24,769
4720,000;2,979;0,783;-34,683;2,997;9,592;5,341;37,014;4,977;-1,814;-2,744;0,000;38,700;39,500;9,662;3,129;10,749;8,335;10,701;9,542;-3,167;26,551;0,000;262,140;Inf;273,000;260,000;9,734;2,891;10,318;24,801
4720,500;2,979;0,783;-34,683;2,997;9,592;5,341;37,014;4,977;-1,814;-2,744;0,000;38,700;39,500;9,662;3,129;10,871;7,867;10,703;9,605;-3,167;26,551;0,000;262,140;Inf;272,000;260,000;9,832;2,892;10,273;24,798
4721,000;3,456;0,810;-35,209;3,018;9,615;5,341;37,014;4,977;-1,814;-2,744;0,000;38,700;39,500;9,631;3,092;10,789;8,202;10,727;9,815;-3,167;26,551;0,000;261,940;Inf;272,000;260,000;9,761;2,894;10,235;24,795
4721,500;3,456;0,810;-35,209;3,018;9,615;5,341;37,014;4,977;-1,814;-2,744;0,000;38,700;39,500;9,631;3,092;10,890;8,258;10,793;9,813;-3,167;26,551;0,000;261,940;Inf;271,000;260,000;9,883;2,903;10,272;24,801
4722,000;3,456;0,810;-35,209;3,018;9,615;5,341;37,014;4,977;-1,814;-2,744;0,000;38,700;39,500;9,631;3,092;10,999;8,241;10,808;9,621;-3,167;26,551;0,000;262,640;Inf;271,000;260,000;9,939;2,912;10,392;24,742
4722,500;3,456;0,810;-35,209;3,018;9,615;5,341;37,014;4,977;-1,814;-2,744;0,000;38,700;39,500;9,631;3,092;10,989;8,276;10,812;9,806;-3,167;26,551;0,000;262,640;Inf;270,000;260,000;9,917;2,921;10,463;24,627
4723,000;3,456;0,810;-35,209;3,018;9,615;5,305;37,005;4,974;-1,800;-2,738;0,000;38,726;39,481;9,631;3,092;10,885;8,869;10,834;9,814;-3,150;26,561;0,000;262,740;Inf;270,000;260,000;9,971;2,930;10,373;24,632
4723,500;3,456;0,810;-35,209;3,018;9,615;5,305;37,005;4,974;-1,800;-2,738;0,000;38,700;39,500;9,631;3,092;10,993;8,687;10,910;9,852;-3,150;26,561;0,000;262,740;Inf;269,000;260,000;10,100;2,938;10,409;24,609
4724,000;3,311;0,774;-35,209;2,966;9,648;5,305;37,005;4,974;-1,800;-2,738;0,000;38,700;39,500;9,627;3,112;11,001;8,553;10,901;9,898;-3,150;26,561;0,000;262,240;Inf;269,000;260,000;10,111;2,947;10,482;24,556
4724,500;3,311;0,774;-35,209;2,966;9,648;5,305;37,005;4,974;-1,800;-2,738;0,000;38,700;39,500;9,627;3,112;11,147;8,599;10,967;9,983;-3,150;26,561;0,000;262,240;Inf;268,000;260,000;10,088;2,953;10,347;24,571
4725,000;3,311;0,774;-35,209;2,966;9,648;5,305;37,005;4,974;-1,800;-2,738;0,000;38,700;39,500;9,627;3,112;11,150;8,550;10,952;9,917;-3,150;26,561;0,000;257,640;Inf;268,000;260,000;10,174;2,959;10,558;24,555
4725,500;3,311;0,774;-35,209;2,966;9,648;5,305;37,005;4,974;-1,800;-2,738;0,000;38,700;39,500;9,627;3,112;11,095;8,792;11,013;10,121;-3,150;26,561;0,000;257,640;Inf;269,000;260,000;10,142;2,965;10,429;24,600
4726,000;3,311;0,774;-35,209;2,966;9,648;5,304;36,992;4,964;-1,790;-2,755;0,000;38,734;39,564;9,627;3,112;11,175;8,417;11,044;10,099;-3,152;26,564;0,000;258,440;Inf;269,000;260,000;10,255;2,970;10,512;24,759
4726,500;3,311;0,774;-35,209;2,966;9,648;5,304;36,992;4,964;-1,790;-2,755;0,000;38,700;39,600;9,627;3,112;11,221;8,989;11,125;10,119;-3,152;26,564;0,000;258,440;Inf;270,000;260,000;10,184;2,976;10,463;24,780
4727,000;3,177;0,735;-35,209;2,935;9,611;5,304;36,992;4,964;-1,790;-2,755;0,000;38,700;39,600;9,650;2,947;11,132;8,653;11,037;9,904;-3,152;26,564;0,000;258,240;Inf;270,000;260,000;10,364;2,981;10,455;24,790
4727,500;3,177;0,735;-35,209;2,935;9,611;5,304;36,992;4,964;-1,790;-2,755;0,000;38,700;39,600;9,650;2,947;11,097;8,228;10,956;9,791;-3,152;26,564;0,000;258,240;Inf;271,000;260,000;10,181;2,985;10,375;24,779
4728,000;3,177;0,735;-35,209;2,935;9,611;5,304;36,992;4,964;-1,790;-2,755;0,000;38,700;39,600;9,650;2,947;10,989;8,504;10,945;9,702;-3,152;26,564;0,000;258,340;Inf;271,000;260,000;10,018;2,988;10,372;24,671
4728,500;3,177;0,735;-35,209;2,935;9,611;5,304;36,992;4,964;-1,790;-2,755;0,000;38,700;39,600;9,650;2,947;11,018;7,825;10,856;9,606;-3,152;26,564;0,000;258,340;Inf;272,000;260,000;10,035;2,991;10,332;24,595
4729,000;3,177;0,735;-35,209;2,935;9,611;5,304;36,992;4,964;-1,790;-2,755;0,000;38,700;39,600;9,650;2,947;10,935;8,375;10,871;9,710;-3,152;26,564;0,000;259,540;Inf;272,000;260,000;9,826;2,994;10,322;24,515
4729,500;3,177;0,735;-35,209;2,935;9,611;5,295;37,049;4,980;-1,729;-2,726;0,000;38,747;39,593;9,650;2,947;10,936;8,380;10,861;9,655;-3,157;26,560;0,000;259,540;Inf;272,000;260,000;9,973;2,997;10,276;24,470
4730,000;3,177;0,735;-35,209;2,935;9,611;5,295;37,049;4,980;-1,729;-2,726;0,000;38,700;39,600;9,650;2,947;10,917;7,830;10,801;9,466;-3,157;26,560;0,000;259,640;Inf;272,000;260,000;9,958;3,000;10,284;24,300
4730,500;2,580;0,587;-35,209;3,034;9,636;5,295;37,049;4,980;-1,729;-2,726;0,000;38,700;39,600;9,551;3,154;10,895;8,021;10,740;9,483;-3,157;26,560;0,000;259,640;Inf;272,000;260,000;9,753;3,003;10,308;24,252
4731,000;2,580;0,587;-35,209;3,034;9,636;5,295;37,049;4,980;-1,729;-2,726;0,000;38,700;39,600;9,551;3,154;10,955;8,336;10,851;9,783;-3,157;26,560;0,000;259,840;Inf;272,000;260,000;9,785;2,996;10,283;24,274
4731,500;2,580;0,587;-35,209;3,034;9,636;5,295;37,049;4,980;-1,729;-2,726;0,000;38,700;39,600;9,551;3,154;10,985;8,314;10,861;9,813;-3,157;26,560;0,000;259,840;Inf;272,000;260,000;9,981;2,989;10,297;24,183
4732,000;2,580;0,587;-35,209;3,034;9,636;5,295;37,049;4,980;-1,729;-2,726;0,000;38,700;39,600;9,551;3,154;10,969;8,708;10,920;9,839;-3,157;26,560;0,000;261,940;Inf;272,000;260,000;9,993;2,982;10,341;24,197
4732,500;2,580;0,587;-35,209;3,034;9,636;5,277;37,038;4,984;-1,715;-2,732;0,000;38,767;39,572;9,551;3,154;10,938;8,640;10,912;9,820;-3,152;26,562;0,000;261,940;Inf;271,000;260,000;10,109;2,976;10,427;24,177
4733,000;2,580;0,587;-35,209;3,034;9,636;5,277;37,038;4,984;-1,715;-2,732;0,000;38,800;39,600;9,551;3,154;11,051;7,918;10,885;9,776;-3,152;26,562;0,000;261,340;Inf;271,000;260,000;10,077;2,969;10,351;24,182
