t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4733,500;2,612;0,639;-35,209;3,031;9,594;5,277;37,038;4,984;-1,715;-2,732;0,000;38,800;39,600;9,552;3,143;11,045;8,605;10,964;9,829;-3,152;26,562;0,000;261,340;Inf;270,000;260,000;9,908;2,963;10,461;24,139
4734,000;2,612;0,639;-35,209;3,031;9,594;5,277;37,038;4,984;-1,715;-2,732;0,000;38,800;39,600;9,552;3,143;10,998;8,379;10,910;9,818;-3,152;26,562;0,000;261,040;Inf;270,000;260,000;10,111;2,957;10,297;24,097
4734,500;2,612;0,639;-35,209;3,031;9,594;5,277;37,038;4,984;-1,715;-2,732;0,000;38,800;39,600;9,552;3,143;11,144;8,307;10,964;9,839;-3,152;26,562;0,000;261,040;Inf;269,000;260,000;10,026;2,951;10,346;24,040
4735,000;2,612;0,639;-35,209;3,031;9,594;5,277;37,038;4,984;-1,715;-2,732;0,000;38,800;39,600;9,552;3,143;11,160;8,566;10,995;9,964;-3,152;26,562;0,000;260,340;Inf;269,000;260,000;10,064;2,946;10,479;23,999
4735,500;2,612;0,639;-35,209;3,031;9,594;5,277;37,038;4,984;-1,715;-2,732;0,000;38,800;39,600;9,552;3,143;11,023;8,851;11,030;9,893;-3,152;26,562;0,000;260,340;Inf;269,000;260,000;10,171;2,940;10,431;24,020
4736,000;2,612;0,639;-35,209;3,031;9,594;5,276;37,013;4,986;-1,722;-2,735;0,000;38,782;39,632;9,552;3,143;11,195;7,942;11,021;9,827;-3,155;26,561;0,000;260,440;Inf;269,000;260,000;10,199;2,935;10,342;24,092
4736,500;2,612;0,639;-35,209;3,031;9,594;5,276;37,013;4,986;-1,722;-2,735;0,000;38,800;39,600;9,552;3,143;11,125;9,145;11,157;10,194;-3,155;26,561;0,000;260,440;Inf;269,000;260,000;9,996;2,930;10,482;24,114
4737,000;2,707;0,717;-33,889;3,112;9,533;5,276;37,013;4,986;-1,722;-2,735;0,000;38,800;39,600;9,715;2,825;11,239;8,525;11,125;10,081;-3,155;26,561;0,000;259,640;Inf;269,000;260,000;10,405;2,924;10,490;24,108
4737,500;2,707;0,717;-33,889;3,112;9,533;5,276;37,013;4,986;-1,722;-2,735;0,000;38,800;39,600;9,715;2,825;11,437;8,712;11,249;10,200;-3,155;26,561;0,000;259,640;Inf;269,000;260,000;10,242;2,921;10,611;24,072
4738,000;2,707;0,717;-33,889;3,112;9,533;5,276;37,013;4,986;-1,722;-2,735;0,000;38,800;39,600;9,715;2,825;11,340;8,905;11,301;10,109;-3,155;26,561;0,000;260,240;Inf;269,000;260,000;10,400;2,917;10,700;23,949
4738,500;2,707;0,717;-33,889;3,112;9,533;5,276;37,013;4,986;-1,722;-2,735;0,000;38,800;39,600;9,715;2,825;11,400;8,103;11,234;10,090;-3,155;26,561;0,000;260,240;Inf;269,000;260,000;10,414;2,914;10,487;23,818
4739,000;2,707;0,717;-33,889;3,112;9,533;5,312;36,991;5,000;-1,707;-2,731;0,000;38,784;39,651;9,715;2,825;11,356;8,693;11,297;10,080;-3,151;26,560;0,000;258,440;Inf;269,000;260,000;10,207;2,911;10,550;23,742
4739,500;2,707;0,717;-33,889;3,112;9,533;5,312;36,991;5,000;-1,707;-2,731;0,000;38,800;39,700;9,715;2,825;11,376;8,462;11,258;10,161;-3,151;26,560;0,000;258,440;Inf;270,000;260,000;10,357;2,907;10,597;23,629
4740,000;2,842;0,716;-34,286;3,046;9,634;5,312;36,991;5,000;-1,707;-2,731;0,000;38,800;39,700;9,736;2,919;11,323;8,157;11,221;10,020;-3,151;26,560;0,000;258,340;Inf;270,000;260,000;10,314;2,904;10,524;23,545
4740,500;2,842;0,716;-34,286;3,046;9,634;5,312;36,991;5,000;-1,707;-2,731;0,000;38,800;39,700;9,736;2,919;11,352;9,370;11,369;10,429;-3,151;26,560;0,000;258,340;Inf;271,000;260,000;10,180;2,903;10,707;23,440
4741,000;2,842;0,716;-34,286;3,046;9,634;5,312;36,991;5,000;-1,707;-2,731;0,000;38,800;39,700;9,736;2,919;11,344;8,958;11,319;10,146;-3,151;26,560;0,000;257,840;Inf;271,000;260,000;10,630;2,902;10,608;23,405
4741,500;2,842;0,716;-34,286;3,046;9,634;5,312;36,991;5,000;-1,707;-2,731;0,000;38,800;39,700;9,736;2,919;11,484;8,268;11,288;9,988;-3,151;26,560;0,000;257,840;Inf;272,000;260,000;10,442;2,901;10,575;23,412
4742,000;2,842;0,716;-34,286;3,046;9,634;5,269;37,020;4,998;-1,662;-2,727;0,000;38,803;39,670;9,736;2,919;11,363;8,971;11,317;10,177;-3,141;26,563;0,000;259,340;Inf;272,000;260,000;10,257;2,900;10,639;23,450
4742,500;2,842;0,716;-34,286;3,046;9,634;5,269;37,020;4,998;-1,662;-2,727;0,000;38,800;39,700;9,736;2,919;11,391;8,152;11,234;9,961;-3,141;26,563;0,000;259,340;Inf;272,000;260,000;10,457;2,899;10,586;23,509
4743,000;2,842;0,716;-34,286;3,046;9,634;5,269;37,020;4,998;-1,662;-2,727;0,000;38,800;39,700;9,736;2,919;11,306;7,762;11,129;9,621;-3,141;26,563;0,000;259,040;Inf;272,000;260,000;10,184;2,898;10,497;23,469
4743,500;2,173;0,605;-34,514;3,059;9,553;5,269;37,020;4,998;-1,662;-2,727;0,000;38,800;39,700;9,687;3,140;11,215;7,875;11,101;9,702;-3,141;26,563;0,000;259,040;Inf;272,000;260,000;9,954;2,897;10,448;23,431
4744,000;2,173;0,605;-34,514;3,059;9,553;5,269;37,020;4,998;-1,662;-2,727;0,000;38,800;39,700;9,687;3,140;11,200;7,966;11,097;9,721;-3,141;26,563;0,000;259,040;Inf;272,000;260,000;9,973;2,885;10,475;23,553
4744,500;2,173;0,605;-34,514;3,059;9,553;5,269;37,020;4,998;-1,662;-2,727;0,000;38,800;39,700;9,687;3,140;11,205;8,054;11,081;9,849;-3,141;26,563;0,000;259,040;Inf;272,000;260,000;9,996;2,874;10,431;23,514
4745,000;2,173;0,605;-34,514;3,059;9,553;5,269;37,020;4,998;-1,662;-2,727;0,000;38,800;39,700;9,687;3,140;11,167;7,915;11,077;9,883;-3,141;26,563;0,000;261,240;Inf;272,000;260,000;10,047;2,862;10,416;23,541
4745,500;2,173;0,605;-34,514;3,059;9,553;5,323;37,074;4,984;-1,621;-2,737;0,000;38,810;39,733;9,687;3,140;11,188;8,463;11,132;10,078;-3,144;26,564;0,000;261,240;Inf;271,000;260,000;10,010;2,851;10,422;23,639
4746,000;2,173;0,605;-34,514;3,059;9,553;5,323;37,074;4,984;-1,621;-2,737;0,000;38,800;39,700;9,687;3,140;11,326;8,955;11,268;10,349;-3,144;26,564;0,000;261,240;Inf;271,000;260,000;10,215;2,840;10,484;23,756
4746,500;2,920;0,683;-35,209;2,969;9,605;5,323;37,074;4,984;-1,621;-2,737;0,000;38,800;39,700;9,481;3,051;11,370;8,443;11,242;10,089;-3,144;26,564;0,000;261,240;Inf;270,000;260,000;10,474;2,829;10,483;23,885
4747,000;2,920;0,683;-35,209;2,969;9,605;5,323;37,074;4,984;-1,621;-2,737;0,000;38,800;39,700;9,481;3,051;11,332;8,705;11,241;10,138;-3,144;26,564;0,000;261,640;Inf;270,000;260,000;10,286;2,830;10,568;23,967
4747,500;2,920;0,683;-35,209;2,969;9,605;5,323;37,074;4,984;-1,621;-2,737;0,000;38,800;39,700;9,481;3,051;11,258;9,044;11,276;10,100;-3,144;26,564;0,000;261,640;Inf;269,000;260,000;10,354;2,832;10,668;24,052
4748,000;2,920;0,683;-35,209;2,969;9,605;5,323;37,074;4,984;-1,621;-2,737;0,000;38,800;39,700;9,481;3,051;11,438;8,895;11,311;10,387;-3,144;26,564;0,000;260,440;Inf;269,000;260,000;10,420;2,833;10,851;24,178
4748,500;2,920;0,683;-35,209;2,969;9,605;5,277;37,001;4,981;-1,647;-2,730;0,000;38,822;39,725;9,481;3,051;11,434;9,073;11,357;10,282;-3,130;26,556;0,000;260,440;Inf;269,000;260,000;10,508;2,835;10,777;24,143
4749,000;2,920;0,683;-35,209;2,969;9,605;5,277;37,001;4,981;-1,647;-2,730;0,000;38,800;39,700;9,481;3,051;11,484;8,889;11,387;10,259;-3,130;26,556;0,000;260,240;Inf;269,000;260,000;10,537;2,836;10,693;24,029
4749,500;2,920;0,683;-35,209;2,969;9,605;5,277;37,001;4,981;-1,647;-2,730;0,000;38,800;39,700;9,481;3,051;11,618;8,434;11,395;10,146;-3,130;26,556;0,000;260,240;Inf;269,000;260,000;10,505;2,837;10,674;23,818
4750,000;2,482;0,627;-34,408;3,081;9,601;5,277;37,001;4,981;-1,647;-2,730;0,000;38,800;39,700;9,682;2,778;11,519;9,090;11,455;10,367;-3,130;26,556;0,000;260,440;Inf;269,000;260,000;10,398;2,839;10,743;23,728
4750,500;2,482;0,627;-34,408;3,081;9,601;5,277;37,001;4,981;-1,647;-2,730;0,000;38,800;39,700;9,682;2,778;11,514;8,866;11,427;10,435;-3,130;26,556;0,000;260,440;Inf;269,000;260,000;10,608;2,833;10,713;23,761
4751,000;2,482;0,627;-34,408;3,081;9,601;5,277;37,001;4,981;-1,647;-2,730;0,000;38,800;39,700;9,682;2,778;11,610;8,188;11,395;10,191;-3,130;26,556;0,000;259,240;Inf;269,000;260,000;10,560;2,827;10,622;23,733
4751,500;2,482;0,627;-34,408;3,081;9,601;5,277;37,001;4,981;-1,647;-2,730;0,000;38,800;39,700;9,682;2,778;11,661;9,059;11,523;10,399;-3,130;26,556;0,000;259,240;Inf;269,000;260,000;10,346;2,822;10,815;23,707
4752,000;2,482;0,627;-34,408;3,081;9,601;5,277;37,030;4,975;-1,605;-2,726;0,000;38,832;39,751;9,682;2,778;11,492;8,981;11,473;10,395;-3,137;26,551;0,000;258,540;Inf;269,000;260,000;10,660;2,816;10,639;23,685
4752,500;2,482;0,627;-34,408;3,081;9,601;5,277;37,030;4,975;-1,605;-2,726;0,000;38,800;39,800;9,682;2,778;11,514;8,909;11,458;10,254;-3,137;26,551;0,000;258,540;Inf;270,000;260,000;10,585;2,811;10,761;23,639
4753,000;2,753;0,700;-34,649;2,958;9,584;5,277;37,030;4,975;-1,605;-2,726;0,000;38,800;39,800;9,704;3,055;11,582;8,600;11,425;10,288;-3,137;26,551;0,000;258,640;Inf;270,000;260,000;10,533;2,805;10,811;23,562
4753,500;2,753;0,700;-34,649;2,958;9,584;5,277;37,030;4,975;-1,605;-2,726;0,000;38,800;39,800;9,704;3,055;11,571;8,936;11,475;10,480;-3,137;26,551;0,000;258,640;Inf;271,000;260,000;10,474;2,804;10,725;23,496
4754,000;2,753;0,700;-34,649;2,958;9,584;5,277;37,030;4,975;-1,605;-2,726;0,000;38,800;39,800;9,704;3,055;11,585;9,206;11,510;10,395;-3,137;26,551;0,000;258,840;Inf;271,000;260,000;10,615;2,804;10,948;23,441
4754,500;2,753;0,700;-34,649;2,958;9,584;5,277;37,030;4,975;-1,605;-2,726;0,000;38,800;39,800;9,704;3,055;11,657;8,883;11,522;10,388;-3,137;26,551;0,000;258,840;Inf;272,000;260,000;10,674;2,803;10,892;23,365
4755,000;2,753;0,700;-34,649;2,958;9,584;5,256;37,020;4,988;-1,587;-2,727;0,000;38,837;39,714;9,704;3,055;11,702;8,834;11,537;10,367;-3,136;26,547;0,000;259,640;Inf;272,000;260,000;10,613;2,802;10,819;23,475
4755,500;2,753;0,700;-34,649;2,958;9,584;5,256;37,020;4,988;-1,587;-2,727;0,000;38,800;39,700;9,704;3,055;11,604;8,732;11,477;10,311;-3,136;26,547;0,000;259,640;Inf;272,000;260,000;10,610;2,801;10,755;23,586
4756,000;2,651;0,699;-33,808;3,015;9,523;5,256;37,020;4,988;-1,587;-2,727;0,000;38,800;39,700;9,853;3,003;11,566;9,025;11,527;10,310;-3,136;26,547;0,000;259,440;Inf;272,000;260,000;10,607;2,798;10,847;23,709
4756,500;2,651;0,699;-33,808;3,015;9,523;5,256;37,020;4,988;-1,587;-2,727;0,000;38,800;39,700;9,853;3,003;11,600;8,426;11,443;10,048;-3,136;26,547;0,000;259,440;Inf;272,000;260,000;10,607;2,795;10,769;23,728
4757,000;2,651;0,699;-33,808;3,015;9,523;5,256;37,020;4,988;-1,587;-2,727;0,000;38,800;39,700;9,853;3,003;11,558;8,459;11,389;10,082;-3,136;26,547;0,000;259,640;Inf;272,000;260,000;10,379;2,795;10,748;23,836
4757,500;2,651;0,699;-33,808;3,015;9,523;5,256;37,020;4,988;-1,587;-2,727;0,000;38,800;39,700;9,853;3,003;11,576;8,467;11,383;10,137;-3,136;26,547;0,000;259,640;Inf;272,000;260,000;10,372;2,793;10,747;23,912
4758,000;2,651;0,699;-33,808;3,015;9,523;5,256;37,020;4,988;-1,587;-2,727;0,000;38,800;39,700;9,853;3,003;11,524;8,804;11,434;10,314;-3,136;26,547;0,000;261,440;Inf;272,000;260,000;10,391;2,791;10,763;24,047
4758,500;2,651;0,699;-33,808;3,015;9,523;5,316;37,068;4,966;-1,539;-2,724;0,000;38,840;39,760;9,853;3,003;11,491;8,512;11,426;10,360;-3,136;26,553;0,000;261,440;Inf;271,000;260,000;10,519;2,788;10,778;24,162
4759,000;2,651;0,699;-33,808;3,015;9,523;5,316;37,068;4,966;-1,539;-2,724;0,000;38,800;39,800;9,853;3,003;11,546;9,097;11,482;10,349;-3,136;26,553;0,000;261,440;Inf;271,000;260,000;10,447;2,786;10,844;24,185
4759,500;3,216;0,732;-35,209;2,980;9,593;5,316;37,068;4,966;-1,539;-2,724;0,000;38,800;39,800;9,640;3,056;11,636;8,510;11,463;10,390;-3,136;26,553;0,000;261,440;Inf;270,000;260,000;10,619;2,784;10,792;24,187
4760,000;3,216;0,732;-35,209;2,980;9,593;5,316;37,068;4,966;-1,539;-2,724;0,000;38,800;39,800;9,640;3,056;11,585;9,188;11,542;10,444;-3,136;26,553;0,000;262,040;Inf;270,000;260,000;10,500;2,791;10,806;24,254
4760,500;3,216;0,732;-35,209;2,980;9,593;5,316;37,068;4,966;-1,539;-2,724;0,000;38,800;39,800;9,640;3,056;11,679;9,165;11,583;10,635;-3,136;26,553;0,000;262,040;Inf;269,000;260,000;10,690;2,798;10,925;24,325
4761,000;3,216;0,732;-35,209;2,980;9,593;5,316;37,068;4,966;-1,539;-2,724;0,000;38,800;39,800;9,640;3,056;11,721;9,056;11,614;10,556;-3,136;26,553;0,000;261,140;Inf;269,000;260,000;10,766;2,805;10,819;24,412
4761,500;3,216;0,732;-35,209;2,980;9,593;5,335;37,021;4,987;-1,550;-2,733;0,000;38,845;39,799;9,640;3,056;11,910;9,277;11,728;10,623;-3,134;26,552;0,000;261,140;Inf;268,000;260,000;10,737;2,812;10,990;24,384
4762,000;3,216;0,732;-35,209;2,980;9,593;5,335;37,021;4,987;-1,550;-2,733;0,000;38,800;39,800;9,640;3,056;11,876;9,283;11,726;10,890;-3,134;26,552;0,000;260,940;Inf;268,000;260,000;10,884;2,818;10,848;24,369
4762,500;3,620;0,875;-35,209;2,988;9,606;5,335;37,021;4,987;-1,550;-2,733;0,000;38,800;39,800;9,706;3,046;11,863;8,784;11,698;10,648;-3,134;26,552;0,000;260,940;Inf;268,000;260,000;10,944;2,825;11,042;24,303
4763,000;3,620;0,875;-35,209;2,988;9,606;5,335;37,021;4,987;-1,550;-2,733;0,000;38,800;39,800;9,706;3,046;11,910;9,222;11,807;10,861;-3,134;26,552;0,000;261,140;Inf;268,000;260,000;10,748;2,838;10,954;24,293
4763,500;3,620;0,875;-35,209;2,988;9,606;5,335;37,021;4,987;-1,550;-2,733;0,000;38,800;39,800;9,706;3,046;11,931;9,436;11,843;10,688;-3,134;26,552;0,000;261,140;Inf;267,000;260,000;10,950;2,851;11,162;24,325
4764,000;3,620;0,875;-35,209;2,988;9,606;5,335;37,021;4,987;-1,550;-2,733;0,000;38,800;39,800;9,706;3,046;11,890;9,005;11,767;10,556;-3,134;26,552;0,000;257,540;Inf;267,000;260,000;10,975;2,863;10,939;24,391
4764,500;3,620;0,875;-35,209;2,988;9,606;5,335;37,021;4,987;-1,550;-2,733;0,000;38,800;39,800;9,706;3,046;11,945;9,362;11,827;10,720;-3,134;26,552;0,000;257,540;Inf;268,000;260,000;10,805;2,876;11,032;24,396
4765,000;3,620;0,875;-35,209;2,988;9,606;5,370;37,028;5,003;-1,508;-2,706;0,000;38,859;39,795;9,706;3,046;12,014;8,761;11,812;10,764;-3,113;26,555;0,000;257,940;Inf;268,000;260,000;10,963;2,888;11,058;24,420
4765,500;3,620;0,875;-35,209;2,988;9,606;5,370;37,028;5,003;-1,508;-2,706;0,000;38,900;39,800;9,706;3,046;11,974;9,614;11,894;10,859;-3,113;26,555;0,000;257,940;Inf;269,000;260,000;10,838;2,900;11,135;24,386
4766,000;2,635;0,716;-34,315;2,989;9,525;5,370;37,028;5,003;-1,508;-2,706;0,000;38,900;39,800;9,672;2,989;11,982;9,109;11,838;10,603;-3,113;26,555;0,000;257,440;Inf;269,000;260,000;11,085;2,912;11,042;24,424
4766,500;2,635;0,716;-34,315;2,989;9,525;5,370;37,028;5,003;-1,508;-2,706;0,000;38,900;39,800;9,672;2,989;11,939;8,534;11,768;10,460;-3,113;26,555;0,000;257,440;Inf;270,000;260,000;10,883;2,907;11,023;24,455
4767,000;2,635;0,716;-34,315;2,989;9,525;5,370;37,028;5,003;-1,508;-2,706;0,000;38,900;39,800;9,672;2,989;11,848;9,156;11,775;10,679;-3,113;26,555;0,000;257,440;Inf;270,000;260,000;10,675;2,903;10,978;24,504
4767,500;2,635;0,716;-34,315;2,989;9,525;5,370;37,028;5,003;-1,508;-2,706;0,000;38,900;39,800;9,672;2,989;11,765;8,856;11,700;10,338;-3,113;26,555;0,000;257,440;Inf;271,000;260,000;10,864;2,898;10,966;24,519
4768,000;2,635;0,716;-34,315;2,989;9,525;5,298;37,062;4,986;-1,470;-2,722;0,000;38,857;39,773;9,672;2,989;11,751;8,807;11,684;10,455;-3,120;26,554;0,000;258,640;Inf;271,000;260,000;10,665;2,894;10,929;24,542
4768,500;2,635;0,716;-34,315;2,989;9,525;5,298;37,062;4,986;-1,470;-2,722;0,000;38,900;39,800;9,672;2,989;11,846;8,579;11,642;10,510;-3,120;26,554;0,000;258,640;Inf;272,000;260,000;10,674;2,890;10,912;24,585
4769,000;2,673;0,660;-35,209;3,061;9,648;5,298;37,062;4,986;-1,470;-2,722;0,000;38,900;39,800;9,566;2,941;11,676;9,114;11,643;10,439;-3,120;26,554;0,000;258,840;Inf;272,000;260,000;10,644;2,886;11,019;24,588
4769,500;2,673;0,660;-35,209;3,061;9,648;5,298;37,062;4,986;-1,470;-2,722;0,000;38,900;39,800;9,566;2,941;11,596;9,127;11,590;10,298;-3,120;26,554;0,000;258,840;Inf;273,000;260,000;10,718;2,882;11,068;24,560
4770,000;2,673;0,660;-35,209;3,061;9,648;5,298;37,062;4,986;-1,470;-2,722;0,000;38,900;39,800;9,566;2,941;11,626;9,034;11,558;10,292;-3,120;26,554;0,000;258,940;Inf;273,000;260,000;10,653;2,879;10,958;24,514
4770,500;2,673;0,660;-35,209;3,061;9,648;5,298;37,062;4,986;-1,470;-2,722;0,000;38,900;39,800;9,566;2,941;11,840;9,079;11,687;10,683;-3,120;26,554;0,000;258,940;Inf;274,000;260,000;10,627;2,875;10,983;24,468
4771,000;2,673;0,660;-35,209;3,061;9,648;5,281;37,067;4,981;-1,448;-2,709;0,000;38,862;39,766;9,566;2,941;11,850;8,535;11,647;10,346;-3,124;26,545;0,000;261,740;Inf;274,000;260,000;10,822;2,872;10,945;24,421
4771,500;2,673;0,660;-35,209;3,061;9,648;5,281;37,067;4,981;-1,448;-2,709;0,000;38,900;39,800;9,566;2,941;11,773;9,046;11,648;10,517;-3,124;26,545;0,000;261,740;Inf;273,000;260,000;10,594;2,869;10,958;24,377
4772,000;2,673;0,660;-35,209;3,061;9,648;5,281;37,067;4,981;-1,448;-2,709;0,000;38,900;39,800;9,566;2,941;11,652;9,208;11,617;10,376;-3,124;26,545;0,000;261,740;Inf;273,000;260,000;10,746;2,865;11,000;24,329
4772,500;2,704;0,705;-34,441;3,045;9,470;5,281;37,067;4,981;-1,448;-2,709;0,000;38,900;39,800;9,688;3,021;11,807;8,992;11,638;10,450;-3,124;26,545;0,000;261,740;Inf;272,000;260,000;10,713;2,862;11,045;24,290
4773,000;2,704;0,705;-34,441;3,045;9,470;5,281;37,067;4,981;-1,448;-2,709;0,000;38,900;39,800;9,688;3,021;11,725;9,244;11,658;10,495;-3,124;26,545;0,000;261,740;Inf;272,000;260,000;10,721;2,860;11,058;24,133
4773,500;2,704;0,705;-34,441;3,045;9,470;5,281;37,067;4,981;-1,448;-2,709;0,000;38,900;39,800;9,688;3,021;11,811;8,671;11,634;10,512;-3,124;26,545;0,000;261,740;Inf;271,000;260,000;10,781;2,857;11,011;24,018
4774,000;2,704;0,705;-34,441;3,045;9,470;5,281;37,067;4,981;-1,448;-2,709;0,000;38,900;39,800;9,688;3,021;11,698;9,313;11,679;10,468;-3,124;26,545;0,000;263,140;Inf;271,000;260,000;10,657;2,855;11,165;23,966
4774,500;2,704;0,705;-34,441;3,045;9,470;5,273;37,062;4,974;-1,427;-2,719;0,000;38,873;39,780;9,688;3,021;11,816;8,772;11,618;10,427;-3,127;26,552;0,000;263,140;Inf;270,000;260,000;10,790;2,852;11,114;23,913
4775,000;2,704;0,705;-34,441;3,045;9,470;5,273;37,062;4,974;-1,427;-2,719;0,000;38,900;39,800;9,688;3,021;11,759;9,088;11,680;10,688;-3,127;26,552;0,000;262,840;Inf;270,000;260,000;10,658;2,850;11,058;23,906
4775,500;2,975;0,765;-34,833;3,027;9,570;5,273;37,062;4,974;-1,427;-2,719;0,000;38,900;39,800;9,660;3,185;11,818;9,348;11,728;10,590;-3,127;26,552;0,000;262,840;Inf;269,000;260,000;10,804;2,847;11,231;23,930
4776,000;2,975;0,765;-34,833;3,027;9,570;5,273;37,062;4,974;-1,427;-2,719;0,000;38,900;39,800;9,660;3,185;11,894;9,368;11,765;10,825;-3,127;26,552;0,000;262,840;Inf;269,000;260,000;10,871;2,849;11,142;23,947
4776,500;2,975;0,765;-34,833;3,027;9,570;5,273;37,062;4,974;-1,427;-2,719;0,000;38,900;39,800;9,660;3,185;11,837;9,445;11,786;10,716;-3,127;26,552;0,000;262,840;Inf;268,000;260,000;10,963;2,852;11,198;24,023
4777,000;2,975;0,765;-34,833;3,027;9,570;5,273;37,062;4,974;-1,427;-2,719;0,000;38,900;39,800;9,660;3,185;11,958;8,952;11,772;10,642;-3,127;26,552;0,000;259,940;Inf;268,000;260,000;10,946;2,854;11,066;23,995
4777,500;2,975;0,765;-34,833;3,027;9,570;5,268;37,032;4,961;-1,423;-2,727;0,000;38,862;39,812;9,660;3,185;11,975;8,692;11,765;10,660;-3,131;26,539;0,000;259,940;Inf;268,000;260,000;10,831;2,856;11,066;24,036
4778,000;2,975;0,765;-34,833;3,027;9,570;5,268;37,032;4,961;-1,423;-2,727;0,000;38,900;39,800;9,660;3,185;11,879;9,471;11,813;10,688;-3,131;26,539;0,000;259,840;Inf;268,000;260,000;10,773;2,857;11,151;24,088
4778,500;2,975;0,765;-34,833;3,027;9,570;5,268;37,032;4,961;-1,423;-2,727;0,000;38,900;39,800;9,660;3,185;11,915;8,899;11,752;10,655;-3,131;26,539;0,000;259,840;Inf;268,000;260,000;10,963;2,859;11,094;24,109
4779,000;2,782;0,625;-35,209;2,999;9,623;5,268;37,032;4,961;-1,423;-2,727;0,000;38,900;39,800;9,633;3,036;11,915;9,357;11,796;10,682;-3,131;26,539;0,000;259,840;Inf;268,000;260,000;10,805;2,861;11,110;24,140
4779,500;2,782;0,625;-35,209;2,999;9,623;5,268;37,032;4,961;-1,423;-2,727;0,000;38,900;39,800;9,633;3,036;11,869;9,146;11,768;10,579;-3,131;26,539;0,000;259,840;Inf;268,000;260,000;10,938;2,860;11,157;24,096
4780,000;2,782;0,625;-35,209;2,999;9,623;5,268;37,032;4,961;-1,423;-2,727;0,000;38,900;39,800;9,633;3,036;11,908;9,090;11,775;10,723;-3,131;26,539;0,000;259,140;Inf;268,000;260,000;10,840;2,859;11,281;24,121
4780,500;2,782;0,625;-35,209;2,999;9,623;5,268;37,032;4,961;-1,423;-2,727;0,000;38,900;39,800;9,633;3,036;11,836;9,521;11,778;10,642;-3,131;26,539;0,000;259,140;Inf;268,000;260,000;10,874;2,857;11,174;24,120
4781,000;2,782;0,625;-35,209;2,999;9,623;5,255;37,055;4,969;-1,391;-2,727;0,000;38,857;39,748;9,633;3,036;11,857;8,966;11,708;10,589;-3,133;26,539;0,000;257,240;Inf;268,000;260,000;10,944;2,856;11,113;23,994
4781,500;2,782;0,625;-35,209;2,999;9,623;5,255;37,055;4,969;-1,391;-2,727;0,000;38,900;39,700;9,633;3,036;11,854;9,280;11,750;10,589;-3,133;26,539;0,000;257,240;Inf;269,000;260,000;10,780;2,855;11,153;23,842
4782,000;2,639;0,673;-35,209;3,048;9,558;5,255;37,055;4,969;-1,391;-2,727;0,000;38,900;39,700;9,615;3,111;11,832;8,829;11,648;10,334;-3,133;26,539;0,000;257,340;Inf;269,000;260,000;10,868;2,854;11,091;23,779
4782,500;2,639;0,673;-35,209;3,048;9,558;5,255;37,055;4,969;-1,391;-2,727;0,000;38,900;39,700;9,615;3,111;11,799;8,536;11,578;10,337;-3,133;26,539;0,000;257,340;Inf;270,000;260,000;10,661;2,850;11,040;23,773
4783,000;2,639;0,673;-35,209;3,048;9,558;5,255;37,055;4,969;-1,391;-2,727;0,000;38,900;39,700;9,615;3,111;11,748;8,681;11,607;10,400;-3,133;26,539;0,000;256,940;Inf;270,000;260,000;10,562;2,847;11,018;23,773
4783,500;2,639;0,673;-35,209;3,048;9,558;5,255;37,055;4,969;-1,391;-2,727;0,000;38,900;39,700;9,615;3,111;11,686;9,085;11,610;10,540;-3,133;26,539;0,000;256,940;Inf;271,000;260,000;10,609;2,843;10,931;23,657
4784,000;2,639;0,673;-35,209;3,048;9,558;5,295;37,082;4,980;-1,350;-2,718;0,000;38,863;39,826;9,615;3,111;11,819;8,650;11,647;10,596;-3,143;26,544;0,000;257,940;Inf;271,000;260,000;10,730;2,840;11,043;23,571
4784,500;2,639;0,673;-35,209;3,048;9,558;5,295;37,082;4,980;-1,350;-2,718;0,000;38,900;39,800;9,615;3,111;11,771;9,394;11,716;10,596;-3,143;26,544;0,000;257,940;Inf;272,000;260,000;10,678;2,837;10,876;23,550
4785,000;2,639;0,673;-35,209;3,048;9,558;5,295;37,082;4,980;-1,350;-2,718;0,000;38,900;39,800;9,615;3,111;11,801;9,166;11,657;10,512;-3,143;26,544;0,000;257,840;Inf;272,000;260,000;10,869;2,833;11,039;23,543
4785,500;2,646;0,594;-35,209;3,033;9,636;5,295;37,082;4,980;-1,350;-2,718;0,000;38,900;39,800;9,637;3,161;11,754;9,318;11,685;10,715;-3,143;26,544;0,000;257,840;Inf;273,000;260,000;10,784;2,830;11,032;23,557
4786,000;2,646;0,594;-35,209;3,033;9,636;5,295;37,082;4,980;-1,350;-2,718;0,000;38,900;39,800;9,637;3,161;12,023;8,850;11,753;10,740;-3,143;26,544;0,000;257,940;Inf;273,000;260,000;10,868;2,827;10,993;23,518
4786,500;2,646;0,594;-35,209;3,033;9,636;5,295;37,082;4,980;-1,350;-2,718;0,000;38,900;39,800;9,637;3,161;11,915;9,658;11,872;10,863;-3,143;26,544;0,000;257,940;Inf;274,000;260,000;10,842;2,824;11,177;23,501
4787,000;2,646;0,594;-35,209;3,033;9,636;5,295;37,082;4,980;-1,350;-2,718;0,000;38,900;39,800;9,637;3,161;11,969;9,035;11,805;10,733;-3,143;26,544;0,000;260,640;Inf;274,000;260,000;11,077;2,821;10,985;23,499
4787,500;2,646;0,594;-35,209;3,033;9,636;5,325;37,027;5,012;-1,353;-2,731;0,000;38,857;39,732;9,637;3,161;12,172;9,251;11,930;10,912;-3,143;26,544;0,000;260,640;Inf;274,000;260,000;10,885;2,819;11,255;23,561
4788,000;2,646;0,594;-35,209;3,033;9,636;5,325;37,027;5,012;-1,353;-2,731;0,000;38,900;39,700;9,637;3,161;12,133;9,801;11,989;11,193;-3,143;26,544;0,000;261,140;Inf;274,000;260,000;11,066;2,816;11,265;23,607
4788,500;2,880;0,799;-34,016;3,065;9,525;5,325;37,027;5,012;-1,353;-2,731;0,000;38,900;39,700;9,702;2,988;12,190;8,851;11,939;10,835;-3,143;26,544;0,000;261,140;Inf;273,000;260,000;11,279;2,813;11,134;23,575
4789,000;2,880;0,799;-34,016;3,065;9,525;5,325;37,027;5,012;-1,353;-2,731;0,000;38,900;39,700;9,702;2,988;12,203;10,399;12,152;11,375;-3,143;26,544;0,000;261,140;Inf;273,000;260,000;10,954;2,814;11,205;23,542
4789,500;2,880;0,799;-34,016;3,065;9,525;5,325;37,027;5,012;-1,353;-2,731;0,000;38,900;39,700;9,702;2,988;12,196;9,590;12,046;11,044;-3,143;26,544;0,000;261,140;Inf;272,000;260,000;11,532;2,815;11,195;23,592
4790,000;2,880;0,799;-34,016;3,065;9,525;5,325;37,027;5,012;-1,353;-2,731;0,000;38,900;39,700;9,702;2,988;12,306;9,223;12,032;10,915;-3,143;26,544;0,000;262,740;Inf;272,000;260,000;11,219;2,816;11,338;23,623
4790,500;2,880;0,799;-34,016;3,065;9,525;5,314;37,005;4,982;-1,344;-2,743;0,000;38,849;39,711;9,702;2,988;12,194;9,669;12,038;11,025;-3,155;26,541;0,000;262,740;Inf;271,000;260,000;11,119;2,817;11,307;23,619
4791,000;2,880;0,799;-34,016;3,065;9,525;5,314;37,005;4,982;-1,344;-2,743;0,000;38,800;39,700;9,702;2,988;12,105;8,978;11,982;10,908;-3,155;26,541;0,000;263,040;Inf;271,000;260,000;11,231;2,818;11,227;23,639
4791,500;2,686;0,594;-35,209;2,945;9,605;5,314;37,005;4,982;-1,344;-2,743;0,000;38,800;39,700;9,629;3,055;12,183;9,388;12,017;10,837;-3,155;26,541;0,000;263,040;Inf;270,000;260,000;10,993;2,819;11,336;23,624
4792,000;2,686;0,594;-35,209;2,945;9,605;5,314;37,005;4,982;-1,344;-2,743;0,000;38,800;39,700;9,629;3,055;12,066;9,369;11,969;10,828;-3,155;26,541;0,000;263,240;Inf;270,000;260,000;11,107;2,817;11,187;23,599
4792,500;2,686;0,594;-35,209;2,945;9,605;5,314;37,005;4,982;-1,344;-2,743;0,000;38,800;39,700;9,629;3,055;12,109;8,994;11,940;10,657;-3,155;26,541;0,000;263,240;Inf;269,000;260,000;11,058;2,815;11,196;23,563
4793,000;2,686;0,594;-35,209;2,945;9,605;5,314;37,005;4,982;-1,344;-2,743;0,000;38,800;39,700;9,629;3,055;12,103;9,195;11,925;10,879;-3,155;26,541;0,000;260,640;Inf;269,000;260,000;10,925;2,813;11,292;23,588
4793,500;2,686;0,594;-35,209;2,945;9,605;5,314;37,005;4,982;-1,344;-2,743;0,000;38,800;39,700;9,629;3,055;11,997;9,817;11,961;10,895;-3,155;26,541;0,000;260,640;Inf;269,000;260,000;11,026;2,811;11,403;23,597
4794,000;2,686;0,594;-35,209;2,945;9,605;5,296;37,061;5,010;-1,278;-2,733;0,000;38,847;39,733;9,629;3,055;12,136;9,074;11,953;10,799;-3,158;26,537;0,000;260,640;Inf;269,000;260,000;11,168;2,809;11,304;23,602
4794,500;2,686;0,594;-35,209;2,945;9,605;5,296;37,061;5,010;-1,278;-2,733;0,000;38,800;39,700;9,629;3,055;12,129;10,165;12,077;11,196;-3,158;26,537;0,000;260,640;Inf;269,000;260,000;10,991;2,807;11,524;23,697
4795,000;3,131;0,772;-34,781;3,053;9,600;5,296;37,061;5,010;-1,278;-2,733;0,000;38,800;39,700;9,622;2,814;12,201;9,803;12,107;11,251;-3,158;26,537;0,000;260,640;Inf;269,000;260,000;11,392;2,805;11,324;23,646
4795,500;3,131;0,772;-34,781;3,053;9,600;5,296;37,061;5,010;-1,278;-2,733;0,000;38,800;39,700;9,622;2,814;12,345;9,443;12,188;11,034;-3,158;26,537;0,000;260,640;Inf;269,000;260,000;11,340;2,810;11,392;23,636
4796,000;3,131;0,772;-34,781;3,053;9,600;5,296;37,061;5,010;-1,278;-2,733;0,000;38,800;39,700;9,622;2,814;12,356;9,514;12,180;11,252;-3,158;26,537;0,000;260,340;Inf;269,000;260,000;11,253;2,815;11,443;23,630
4796,500;3,131;0,772;-34,781;3,053;9,600;5,296;37,061;5,010;-1,278;-2,733;0,000;38,800;39,700;9,622;2,814;12,287;9,393;12,145;11,092;-3,158;26,537;0,000;260,340;Inf;269,000;260,000;11,325;2,820;11,342;23,595
4797,000;3,131;0,772;-34,781;3,053;9,600;5,296;37,017;5,002;-1,263;-2,732;0,000;38,840;39,683;9,622;2,814;12,288;9,490;12,146;11,032;-3,161;26,539;0,000;259,040;Inf;269,000;260,000;11,229;2,826;11,436;23,572
4797,500;3,131;0,772;-34,781;3,053;9,600;5,296;37,017;5,002;-1,263;-2,732;0,000;38,800;39,700;9,622;2,814;12,296;9,109;12,115;11,030;-3,161;26,539;0,000;259,040;Inf;269,000;260,000;11,239;2,831;11,265;23,522
4798,000;3,040;0,692;-35,209;2,981;9,608;5,296;37,017;5,002;-1,263;-2,732;0,000;38,800;39,700;9,607;2,967;12,390;9,593;12,228;11,090;-3,161;26,539;0,000;258,440;Inf;269,000;260,000;11,138;2,836;11,450;23,638
4798,500;3,040;0,692;-35,209;2,981;9,608;5,296;37,017;5,002;-1,263;-2,732;0,000;38,800;39,700;9,607;2,967;12,336;9,396;12,156;11,143;-3,161;26,539;0,000;258,440;Inf;270,000;260,000;11,325;2,839;11,333;23,722
4799,000;3,040;0,692;-35,209;2,981;9,608;5,296;37,017;5,002;-1,263;-2,732;0,000;38,800;39,700;9,607;2,967;12,246;9,730;12,168;11,112;-3,161;26,539;0,000;258,740;Inf;270,000;260,000;11,258;2,842;11,406;23,736
4799,500;3,040;0,692;-35,209;2,981;9,608;5,296;37,017;5,002;-1,263;-2,732;0,000;38,800;39,700;9,607;2,967;12,354;9,579;12,213;11,220;-3,161;26,539;0,000;258,740;Inf;271,000;260,000;11,314;2,845;11,477;23,726
4800,000;3,040;0,692;-35,209;2,981;9,608;5,296;37,017;5,002;-1,263;-2,732;0,000;38,800;39,700;9,607;2,967;12,323;9,888;12,258;11,275;-3,161;26,539;0,000;258,640;Inf;271,000;260,000;11,341;2,849;11,454;23,687
4800,500;3,040;0,692;-35,209;2,981;9,608;5,297;37,034;5,006;-1,217;-2,739;0,000;38,833;39,678;9,607;2,967;12,452;9,625;12,274;11,485;-3,160;26,537;0,000;258,640;Inf;272,000;260,000;11,436;2,852;11,373;23,721
4801,000;3,040;0,692;-35,209;2,981;9,608;5,297;37,034;5,006;-1,217;-2,739;0,000;38,800;39,700;9,607;2,967;12,592;10,016;12,408;11,481;-3,160;26,537;0,000;258,440;Inf;272,000;260,000;11,459;2,855;11,552;23,748
4801,500;3,226;0,797;-35,177;2,946;9,542;5,297;37,034;5,006;-1,217;-2,739;0,000;38,800;39,700;9,608;3,142;12,605;10,137;12,423;11,639;-3,160;26,537;0,000;258,440;Inf;273,000;260,000;11,624;2,858;11,809;23,801
4802,000;3,226;0,797;-35,177;2,946;9,542;5,297;37,034;5,006;-1,217;-2,739;0,000;38,800;39,700;9,608;3,142;12,539;10,485;12,470;11,586;-3,160;26,537;0,000;258,040;Inf;273,000;260,000;11,701;2,864;11,650;23,842
4802,500;3,226;0,797;-35,177;2,946;9,542;5,297;37,034;5,006;-1,217;-2,739;0,000;38,800;39,700;9,608;3,142;12,734;9,601;12,482;11,467;-3,160;26,537;0,000;258,040;Inf;274,000;260,000;11,770;2,870;11,707;23,907
4803,000;3,226;0,797;-35,177;2,946;9,542;5,297;37,034;5,006;-1,217;-2,739;0,000;38,800;39,700;9,608;3,142;12,727;10,401;12,601;11,863;-3,160;26,537;0,000;261,340;Inf;274,000;260,000;11,571;2,876;11,948;23,962
4803,500;3,226;0,797;-35,177;2,946;9,542;5,293;36,990;4,969;-1,188;-2,742;0,000;38,815;39,649;9,608;3,142;12,835;10,085;12,637;11,831;-3,170;26,531;0,000;261,340;Inf;273,000;260,000;11,898;2,881;11,739;24,097
4804,000;3,226;0,797;-35,177;2,946;9,542;5,293;36,990;4,969;-1,188;-2,742;0,000;38,800;39,600;9,608;3,142;12,939;9,896;12,661;11,678;-3,170;26,531;0,000;261,340;Inf;273,000;260,000;11,847;2,887;11,854;24,129
4804,500;2,773;0,728;-33,764;3,001;9,573;5,293;36,990;4,969;-1,188;-2,742;0,000;38,800;39,600;9,728;2,874;12,835;10,406;12,700;11,824;-3,170;26,531;0,000;261,340;Inf;272,000;260,000;11,793;2,893;11,828;24,019
4805,000;2,773;0,728;-33,764;3,001;9,573;5,293;36,990;4,969;-1,188;-2,742;0,000;38,800;39,600;9,728;2,874;12,893;10,103;12,709;11,713;-3,170;26,531;0,000;261,740;Inf;272,000;260,000;11,941;2,891;11,919;24,015
4805,500;2,773;0,728;-33,764;3,001;9,573;5,293;36,990;4,969;-1,188;-2,742;0,000;38,800;39,600;9,728;2,874;12,898;9,864;12,689;11,784;-3,170;26,531;0,000;261,740;Inf;271,000;260,000;11,855;2,889;11,994;24,038
4806,000;2,773;0,728;-33,764;3,001;9,573;5,293;36,990;4,969;-1,188;-2,742;0,000;38,800;39,600;9,728;2,874;12,849;10,341;12,717;11,707;-3,170;26,531;0,000;262,740;Inf;271,000;260,000;11,809;2,887;11,911;24,063
4806,500;2,773;0,728;-33,764;3,001;9,573;5,294;37,008;4,980;-1,143;-2,746;0,000;38,803;39,589;9,728;2,874;12,827;9,387;12,581;11,522;-3,164;26,543;0,000;262,740;Inf;270,000;260,000;11,904;2,885;11,778;23,984
4807,000;2,773;0,728;-33,764;3,001;9,573;5,294;37,008;4,980;-1,143;-2,746;0,000;38,800;39,600;9,728;2,874;12,689;9,735;12,542;11,496;-3,164;26,543;0,000;262,940;Inf;270,000;260,000;11,579;2,883;11,738;23,967
4807,500;2,773;0,728;-33,764;3,001;9,573;5,294;37,008;4,980;-1,143;-2,746;0,000;38,800;39,600;9,728;2,874;12,623;9,990;12,511;11,447;-3,164;26,543;0,000;262,940;Inf;269,000;260,000;11,615;2,881;11,755;24,119
4808,000;3,132;0,740;-35,180;2,989;9,601;5,294;37,008;4,980;-1,143;-2,746;0,000;38,800;39,600;9,588;2,854;12,769;9,730;12,548;11,471;-3,164;26,543;0,000;262,540;Inf;269,000;260,000;11,643;2,880;11,803;24,084
4808,500;3,132;0,740;-35,180;2,989;9,601;5,294;37,008;4,980;-1,143;-2,746;0,000;38,800;39,600;9,588;2,854;12,762;9,740;12,556;11,519;-3,164;26,543;0,000;262,540;Inf;268,000;260,000;11,630;2,884;11,874;24,067
4809,000;3,132;0,740;-35,180;2,989;9,601;5,294;37,008;4,980;-1,143;-2,746;0,000;38,800;39,600;9,588;2,854;12,712;9,800;12,567;11,611;-3,164;26,543;0,000;262,740;Inf;268,000;260,000;11,644;2,888;11,707;24,056
4809,500;3,132;0,740;-35,180;2,989;9,601;5,294;37,008;4,980;-1,143;-2,746;0,000;38,800;39,600;9,588;2,854;12,831;9,790;12,676;11,674;-3,164;26,543;0,000;262,740;Inf;267,000;260,000;11,673;2,892;11,795;24,032
4810,000;3,132;0,740;-35,180;2,989;9,601;5,330;37,054;4,998;-1,091;-2,748;0,000;38,794;39,568;9,588;2,854;12,832;9,727;12,638;11,641;-3,164;26,540;0,000;259,140;Inf;267,000;260,000;11,743;2,896;11,818;23,989
4810,500;3,132;0,740;-35,180;2,989;9,601;5,330;37,054;4,998;-1,091;-2,748;0,000;38,800;39,600;9,588;2,854;12,812;10,522;12,738;11,854;-3,164;26,540;0,000;259,140;Inf;267,000;260,000;11,710;2,900;11,846;23,948
4811,000;2,831;0,682;-35,209;2,986;9,610;5,330;37,054;4,998;-1,091;-2,748;0,000;38,800;39,600;9,580;2,918;12,813;10,355;12,712;11,658;-3,164;26,540;0,000;259,440;Inf;267,000;260,000;11,982;2,903;11,976;24,014
4811,500;2,831;0,682;-35,209;2,986;9,610;5,330;37,054;4,998;-1,091;-2,748;0,000;38,800;39,600;9,580;2,918;12,865;10,076;12,680;11,582;-3,164;26,540;0,000;259,440;Inf;267,000;260,000;11,884;2,902;11,975;24,069
4812,000;2,831;0,682;-35,209;2,986;9,610;5,330;37,054;4,998;-1,091;-2,748;0,000;38,800;39,600;9,580;2,918;12,774;9,999;12,655;11,508;-3,164;26,540;0,000;259,040;Inf;267,000;260,000;11,801;2,901;11,784;24,085
4812,500;2,831;0,682;-35,209;2,986;9,610;5,330;37,054;4,998;-1,091;-2,748;0,000;38,800;39,600;9,580;2,918;12,909;9,788;12,656;11,605;-3,164;26,540;0,000;259,040;Inf;267,000;260,000;11,734;2,900;11,897;24,060
4813,000;2,831;0,682;-35,209;2,986;9,610;5,326;37,029;4,983;-1,084;-2,755;0,000;38,771;39,512;9,580;2,918;12,862;10,495;12,753;11,882;-3,177;26,537;0,000;257,140;Inf;267,000;260,000;11,739;2,899;11,924;24,047
4813,500;2,831;0,682;-35,209;2,986;9,610;5,326;37,029;4,983;-1,084;-2,755;0,000;38,800;39,500;9,580;2,918;12,853;9,628;12,649;11,506;-3,177;26,537;0,000;257,140;Inf;268,000;260,000;11,998;2,898;11,856;24,073
4814,000;2,831;0,682;-35,209;2,986;9,610;5,326;37,029;4,983;-1,084;-2,755;0,000;38,800;39,500;9,580;2,918;12,805;10,263;12,721;11,700;-3,177;26,537;0,000;256,940;Inf;268,000;260,000;11,659;2,897;11,866;24,076
4814,500;3,446;0,776;-35,209;2,949;9,639;5,326;37,029;4,983;-1,084;-2,755;0,000;38,800;39,500;9,616;2,998;12,842;10,184;12,718;11,768;-3,177;26,537;0,000;256,940;Inf;269,000;260,000;11,872;2,896;12,039;24,115
4815,000;3,446;0,776;-35,209;2,949;9,639;5,326;37,029;4,983;-1,084;-2,755;0,000;38,800;39,500;9,616;2,998;12,873;10,280;12,742;11,809;-3,177;26,537;0,000;257,340;Inf;269,000;260,000;11,878;2,905;11,918;24,174
4815,500;3,446;0,776;-35,209;2,949;9,639;5,326;37,029;4,983;-1,084;-2,755;0,000;38,800;39,500;9,616;2,998;12,947;10,172;12,787;11,750;-3,177;26,537;0,000;257,340;Inf;270,000;260,000;11,926;2,914;12,024;24,199
4816,000;3,446;0,776;-35,209;2,949;9,639;5,326;37,029;4,983;-1,084;-2,755;0,000;38,800;39,500;9,616;2,998;12,957;10,381;12,809;11,926;-3,177;26,537;0,000;257,940;Inf;270,000;260,000;11,914;2,922;12,040;24,030
4816,500;3,446;0,776;-35,209;2,949;9,639;5,294;37,016;4,995;-1,059;-2,762;0,000;38,761;39,503;9,616;2,998;12,933;10,248;12,811;11,810;-3,178;26,543;0,000;257,940;Inf;271,000;260,000;12,018;2,931;11,994;24,062
4817,000;3,446;0,776;-35,209;2,949;9,639;5,294;37,016;4,995;-1,059;-2,762;0,000;38,800;39,500;9,616;2,998;12,904;10,287;12,780;11,757;-3,178;26,543;0,000;257,740;Inf;271,000;260,000;11,950;2,939;11,951;24,141
4817,500;2,211;0,621;-34,285;2,962;9,531;5,294;37,016;4,995;-1,059;-2,762;0,000;38,800;39,500;9,739;3,008;12,988;9,923;12,780;11,706;-3,178;26,543;0,000;257,740;Inf;272,000;260,000;11,932;2,948;11,975;24,149
4818,000;2,211;0,621;-34,285;2,962;9,531;5,294;37,016;4,995;-1,059;-2,762;0,000;38,800;39,500;9,739;3,008;12,912;9,422;12,672;11,424;-3,178;26,543;0,000;258,440;Inf;272,000;260,000;11,849;2,935;11,910;24,137
4818,500;2,211;0,621;-34,285;2,962;9,531;5,294;37,016;4,995;-1,059;-2,762;0,000;38,800;39,500;9,739;3,008;12,859;9,623;12,656;11,428;-3,178;26,543;0,000;258,440;Inf;273,000;260,000;11,608;2,924;11,873;24,115
4819,000;2,211;0,621;-34,285;2,962;9,531;5,294;37,016;4,995;-1,059;-2,762;0,000;38,800;39,500;9,739;3,008;12,674;9,733;12,543;11,330;-3,178;26,543;0,000;261,540;Inf;273,000;260,000;11,641;2,912;11,740;24,105
4819,500;2,211;0,621;-34,285;2,962;9,531;5,290;37,081;4,983;-0,988;-2,749;0,000;38,748;39,484;9,739;3,008;12,800;9,646;12,574;11,515;-3,167;26,546;0,000;261,540;Inf;272,000;260,000;11,570;2,900;11,929;24,043
4820,000;2,211;0,621;-34,285;2,962;9,531;5,290;37,081;4,983;-0,988;-2,749;0,000;38,700;39,500;9,739;3,008;12,709;10,378;12,649;11,671;-3,167;26,546;0,000;261,440;Inf;272,000;260,000;11,634;2,889;12,005;23,967
4820,500;2,211;0,621;-34,285;2,962;9,531;5,290;37,081;4,983;-0,988;-2,749;0,000;38,700;39,500;9,739;3,008;12,735;10,076;12,598;11,502;-3,167;26,546;0,000;261,440;Inf;271,000;260,000;11,852;2,878;11,938;23,923
4821,000;2,840;0,694;-34,627;3,050;9,636;5,290;37,081;4,983;-0,988;-2,749;0,000;38,700;39,500;9,695;2,936;12,688;9,933;12,562;11,558;-3,167;26,546;0,000;261,540;Inf;271,000;260,000;11,728;2,867;11,843;23,916
4821,500;2,840;0,694;-34,627;3,050;9,636;5,290;37,081;4,983;-0,988;-2,749;0,000;38,700;39,500;9,695;2,936;12,629;10,351;12,583;11,511;-3,167;26,546;0,000;261,540;Inf;270,000;260,000;11,685;2,867;12,054;23,920
4822,000;2,840;0,694;-34,627;3,050;9,636;5,290;37,081;4,983;-0,988;-2,749;0,000;38,700;39,500;9,695;2,936;12,807;9,766;12,598;11,613;-3,167;26,546;0,000;262,240;Inf;270,000;260,000;11,768;2,866;11,987;23,944
4822,500;2,840;0,694;-34,627;3,050;9,636;5,290;37,081;4,983;-0,988;-2,749;0,000;38,700;39,500;9,695;2,936;12,760;9,933;12,646;11,739;-3,167;26,546;0,000;262,240;Inf;269,000;260,000;11,696;2,866;11,899;23,971
4823,000;2,840;0,694;-34,627;3,050;9,636;5,296;37,028;4,987;-1,015;-2,733;0,000;38,735;39,471;9,695;2,936;12,738;10,199;12,632;11,577;-3,166;26,548;0,000;261,840;Inf;269,000;260,000;11,769;2,865;11,807;23,933
4823,500;2,840;0,694;-34,627;3,050;9,636;5,296;37,028;4,987;-1,015;-2,733;0,000;38,700;39,500;9,695;2,936;12,724;9,964;12,612;11,567;-3,166;26,548;0,000;261,840;Inf;268,000;260,000;11,786;2,865;11,963;23,980
4824,000;2,942;0,733;-34,141;3,023;9,536;5,296;37,028;4,987;-1,015;-2,733;0,000;38,700;39,500;9,783;3,065;12,863;10,052;12,654;11,572;-3,166;26,548;0,000;261,140;Inf;268,000;260,000;11,717;2,865;11,954;23,926
4824,500;2,942;0,733;-34,141;3,023;9,536;5,296;37,028;4,987;-1,015;-2,733;0,000;38,700;39,500;9,783;3,065;12,718;9,208;12,481;11,325;-3,166;26,548;0,000;261,140;Inf;267,000;260,000;11,785;2,866;11,772;23,859
4825,000;2,942;0,733;-34,141;3,023;9,536;5,296;37,028;4,987;-1,015;-2,733;0,000;38,700;39,500;9,783;3,065;12,649;9,644;12,514;11,543;-3,166;26,548;0,000;261,340;Inf;267,000;260,000;11,433;2,867;11,753;23,804
4825,500;2,942;0,733;-34,141;3,023;9,536;5,296;37,028;4,987;-1,015;-2,733;0,000;38,700;39,500;9,783;3,065;12,659;9,994;12,588;11,666;-3,166;26,548;0,000;261,340;Inf;266,000;260,000;11,588;2,868;11,773;23,775
4826,000;2,942;0,733;-34,141;3,023;9,536;5,305;37,048;4,998;-0,967;-2,737;0,000;38,718;39,423;9,783;3,065;12,843;9,987;12,628;11,554;-3,164;26,542;0,000;257,640;Inf;266,000;260,000;11,727;2,869;11,925;23,783
4826,500;2,942;0,733;-34,141;3,023;9,536;5,305;37,048;4,998;-0,967;-2,737;0,000;38,700;39,400;9,783;3,065;12,725;9,930;12,569;11,530;-3,164;26,542;0,000;257,640;Inf;267,000;260,000;11,753;2,871;11,929;23,768
4827,000;1,879;0,520;-33,972;3,145;9,576;5,305;37,048;4,998;-0,967;-2,737;0,000;38,700;39,400;9,666;2,887;12,792;9,462;12,558;11,520;-3,164;26,542;0,000;257,640;Inf;267,000;260,000;11,689;2,872;11,917;23,826
4827,500;1,879;0,520;-33,972;3,145;9,576;5,305;37,048;4,998;-0,967;-2,737;0,000;38,700;39,400;9,666;2,887;12,706;10,396;12,678;11,679;-3,164;26,542;0,000;257,640;Inf;268,000;260,000;11,583;2,856;12,040;23,868
4828,000;1,879;0,520;-33,972;3,145;9,576;5,305;37,048;4,998;-0,967;-2,737;0,000;38,700;39,400;9,666;2,887;12,920;10,054;12,701;11,624;-3,164;26,542;0,000;257,640;Inf;268,000;260,000;11,865;2,840;12,020;23,978
4828,500;1,879;0,520;-33,972;3,145;9,576;5,305;37,048;4,998;-0,967;-2,737;0,000;38,700;39,400;9,666;2,887;12,880;10,180;12,749;11,877;-3,164;26,542;0,000;257,640;Inf;269,000;260,000;11,825;2,824;12,004;24,034
4829,000;1,879;0,520;-33,972;3,145;9,576;5,305;37,048;4,998;-0,967;-2,737;0,000;38,700;39,400;9,666;2,887;13,025;10,132;12,817;12,001;-3,164;26,542;0,000;257,340;Inf;269,000;260,000;11,922;2,808;11,958;24,127
4829,500;1,879;0,520;-33,972;3,145;9,576;5,305;37,009;4,964;-0,974;-2,731;0,000;38,704;39,425;9,666;2,887;13,131;10,553;12,963;12,035;-3,162;26,541;0,000;257,340;Inf;270,000;260,000;11,994;2,793;12,258;24,128
4830,000;1,879;0,520;-33,972;3,145;9,576;5,305;37,009;4,964;-0,974;-2,731;0,000;38,700;39,400;9,666;2,887;13,078;10,253;12,949;12,024;-3,162;26,541;0,000;257,440;Inf;270,000;260,000;12,170;2,778;11,934;24,172
4830,500;3,019;0,813;-34,200;3,074;9,610;5,305;37,009;4,964;-0,974;-2,731;0,000;38,700;39,400;9,654;2,882;13,158;10,450;13,010;12,073;-3,162;26,541;0,000;257,440;Inf;271,000;260,000;12,076;2,763;11,976;24,207
4831,000;3,019;0,813;-34,200;3,074;9,610;5,305;37,009;4,964;-0,974;-2,731;0,000;38,700;39,400;9,654;2,882;13,086;9,715;12,897;11,794;-3,162;26,541;0,000;258,240;Inf;271,000;260,000;12,173;2,768;11,939;24,186
4831,500;3,019;0,813;-34,200;3,074;9,610;5,305;37,009;4,964;-0,974;-2,731;0,000;38,700;39,400;9,654;2,882;13,039;10,435;12,944;11,850;-3,162;26,541;0,000;258,240;Inf;272,000;260,000;11,873;2,772;12,108;24,175
4832,000;3,019;0,813;-34,200;3,074;9,610;5,305;37,009;4,964;-0,974;-2,731;0,000;38,700;39,400;9,654;2,882;12,973;10,234;12,869;11,733;-3,162;26,541;0,000;260,440;Inf;272,000;260,000;12,067;2,776;11,963;24,179
4832,500;3,019;0,813;-34,200;3,074;9,610;5,377;36,996;4,990;-0,928;-2,744;0,000;38,700;39,421;9,654;2,882;12,958;9,253;12,722;11,471;-3,170;26,535;0,000;260,440;Inf;272,000;260,000;11,952;2,780;11,829;24,175
4833,000;3,019;0,813;-34,200;3,074;9,610;5,377;36,996;4,990;-0,928;-2,744;0,000;38,700;39,400;9,654;2,882;12,883;10,384;12,845;11,818;-3,170;26,535;0,000;259,340;Inf;272,000;260,000;11,601;2,784;11,833;24,202
4833,500;2,605;0,699;-33,139;3,033;9,519;5,377;36,996;4,990;-0,928;-2,744;0,000;38,700;39,400;9,865;2,955;12,926;10,223;12,831;11,865;-3,170;26,535;0,000;259,340;Inf;272,000;260,000;11,983;2,787;12,076;24,225
4834,000;2,605;0,699;-33,139;3,033;9,519;5,377;36,996;4,990;-0,928;-2,744;0,000;38,700;39,400;9,865;2,955;12,959;10,172;12,819;11,717;-3,170;26,535;0,000;259,340;Inf;272,000;260,000;11,961;2,785;12,089;24,202
4834,500;2,605;0,699;-33,139;3,033;9,519;5,377;36,996;4,990;-0,928;-2,744;0,000;38,700;39,400;9,865;2,955;12,973;10,112;12,813;11,692;-3,170;26,535;0,000;259,340;Inf;272,000;260,000;11,916;2,782;11,890;24,228
4835,000;2,605;0,699;-33,139;3,033;9,519;5,377;36,996;4,990;-0,928;-2,744;0,000;38,700;39,400;9,865;2,955;13,043;10,276;12,867;11,752;-3,170;26,535;0,000;262,540;Inf;272,000;260,000;11,897;2,779;12,122;24,299
4835,500;2,605;0,699;-33,139;3,033;9,519;5,377;36,996;4,990;-0,928;-2,744;0,000;38,700;39,400;9,865;2,955;13,037;10,707;12,936;12,214;-3,170;26,535;0,000;262,540;Inf;271,000;260,000;11,984;2,776;12,169;24,349
4836,000;2,605;0,699;-33,139;3,033;9,519;5,346;37,006;4,986;-0,907;-2,747;0,000;38,694;39,394;9,865;2,955;13,107;10,035;12,922;11,973;-3,178;26,537;0,000;261,440;Inf;271,000;260,000;12,223;2,773;11,964;24,430
4836,500;2,605;0,699;-33,139;3,033;9,519;5,346;37,006;4,986;-0,907;-2,747;0,000;38,700;39,400;9,865;2,955;13,164;10,601;13,015;12,025;-3,178;26,537;0,000;261,440;Inf;270,000;260,000;12,009;2,770;12,227;24,451
4837,000;2,824;0,751;-34,216;3,033;9,576;5,346;37,006;4,986;-0,907;-2,747;0,000;38,700;39,400;9,651;2,883;13,135;10,231;12,949;11,964;-3,178;26,537;0,000;261,640;Inf;270,000;260,000;12,201;2,768;12,207;24,485
4837,500;2,824;0,751;-34,216;3,033;9,576;5,346;37,006;4,986;-0,907;-2,747;0,000;38,700;39,400;9,651;2,883;13,186;9,980;12,959;12,005;-3,178;26,537;0,000;261,640;Inf;269,000;260,000;12,070;2,768;12,125;24,498
4838,000;2,824;0,751;-34,216;3,033;9,576;5,346;37,006;4,986;-0,907;-2,747;0,000;38,700;39,400;9,651;2,883;13,120;10,579;13,038;12,019;-3,178;26,537;0,000;260,140;Inf;269,000;260,000;12,033;2,769;12,205;24,534
4838,500;2,824;0,751;-34,216;3,033;9,576;5,346;37,006;4,986;-0,907;-2,747;0,000;38,700;39,400;9,651;2,883;13,076;10,523;12,975;11,905;-3,178;26,537;0,000;260,140;Inf;269,000;260,000;12,189;2,770;12,152;24,541
4839,000;2,824;0,751;-34,216;3,033;9,576;5,327;37,004;4,996;-0,874;-2,755;0,000;38,684;39,372;9,651;2,883;13,170;10,001;12,964;11,944;-3,171;26,542;0,000;259,540;Inf;269,000;260,000;12,120;2,771;12,072;24,549
4839,500;2,824;0,751;-34,216;3,033;9,576;5,327;37,004;4,996;-0,874;-2,755;0,000;38,700;39,400;9,651;2,883;13,108;10,406;12,965;11,921;-3,171;26,542;0,000;259,540;Inf;269,000;260,000;12,020;2,772;12,041;24,542
4840,000;2,425;0,615;-34,315;3,057;9,659;5,327;37,004;4,996;-0,874;-2,755;0,000;38,700;39,400;9,720;2,926;13,071;10,476;12,971;11,864;-3,171;26,542;0,000;259,440;Inf;269,000;260,000;12,100;2,773;12,181;24,504
4840,500;2,425;0,615;-34,315;3,057;9,659;5,327;37,004;4,996;-0,874;-2,755;0,000;38,700;39,400;9,720;2,926;13,100;10,054;12,890;11,702;-3,171;26,542;0,000;259,440;Inf;269,000;260,000;12,095;2,767;12,148;24,500
4841,000;2,425;0,615;-34,315;3,057;9,659;5,327;37,004;4,996;-0,874;-2,755;0,000;38,700;39,400;9,720;2,926;13,051;9,938;12,862;11,800;-3,171;26,542;0,000;259,640;Inf;269,000;260,000;11,936;2,762;12,332;24,461
4841,500;2,425;0,615;-34,315;3,057;9,659;5,327;37,004;4,996;-0,874;-2,755;0,000;38,700;39,400;9,720;2,926;12,958;10,804;12,918;11,888;-3,171;26,542;0,000;259,640;Inf;269,000;260,000;11,913;2,756;12,257;24,438
4842,000;2,425;0,615;-34,315;3,057;9,659;5,328;37,025;4,996;-0,844;-2,743;0,000;38,700;39,437;9,720;2,926;13,148;10,003;12,911;11,829;-3,164;26,553;0,000;258,740;Inf;269,000;260,000;12,142;2,751;12,212;24,480
4842,500;2,425;0,615;-34,315;3,057;9,659;5,328;37,025;4,996;-0,844;-2,743;0,000;38,700;39,400;9,720;2,926;13,168;10,090;13,011;12,032;-3,164;26,553;0,000;258,740;Inf;270,000;260,000;11,973;2,745;12,084;24,512
4843,000;2,425;0,615;-34,315;3,057;9,659;5,328;37,025;4,996;-0,844;-2,743;0,000;38,700;39,400;9,720;2,926;13,313;11,036;13,197;12,325;-3,164;26,553;0,000;259,040;Inf;270,000;260,000;12,075;2,740;12,190;24,531
4843,500;2,893;0,782;-34,467;3,021;9,602;5,328;37,025;4,996;-0,844;-2,743;0,000;38,700;39,400;9,672;3,056;13,367;10,498;13,153;12,293;-3,164;26,553;0,000;259,040;Inf;270,000;260,000;12,468;2,735;12,328;24,550
4844,000;2,893;0,782;-34,467;3,021;9,602;5,328;37,025;4,996;-0,844;-2,743;0,000;38,700;39,400;9,672;3,056;13,299;10,504;13,138;12,185;-3,164;26,553;0,000;258,740;Inf;270,000;260,000;12,328;2,737;12,130;24,519
4844,500;2,893;0,782;-34,467;3,021;9,602;5,328;37,025;4,996;-0,844;-2,743;0,000;38,700;39,400;9,672;3,056;13,310;10,191;13,105;11,946;-3,164;26,553;0,000;258,740;Inf;271,000;260,000;12,281;2,740;12,221;24,420
4845,000;2,893;0,782;-34,467;3,021;9,602;5,328;37,025;4,996;-0,844;-2,743;0,000;38,700;39,400;9,672;3,056;13,274;10,114;13,048;12,004;-3,164;26,553;0,000;259,840;Inf;271,000;260,000;12,138;2,742;12,039;24,317
4845,500;2,893;0,782;-34,467;3,021;9,602;5,293;37,006;5,008;-0,803;-2,755;0,000;38,691;39,387;9,672;3,056;13,222;10,277;13,084;12,065;-3,178;26,538;0,000;259,840;Inf;271,000;260,000;12,110;2,745;12,072;24,306
4846,000;2,893;0,782;-34,467;3,021;9,602;5,293;37,006;5,008;-0,803;-2,755;0,000;38,700;39,400;9,672;3,056;13,255;10,166;13,049;11,980;-3,178;26,538;0,000;260,240;Inf;271,000;260,000;12,162;2,747;12,151;24,265
4846,500;2,035;0,606;-34,000;3,050;9,542;5,293;37,006;5,008;-0,803;-2,755;0,000;38,700;39,400;9,704;2,967;13,221;10,247;13,063;12,010;-3,178;26,538;0,000;260,240;Inf;271,000;260,000;12,112;2,750;12,043;24,195
4847,000;2,035;0,606;-34,000;3,050;9,542;5,293;37,006;5,008;-0,803;-2,755;0,000;38,700;39,400;9,704;2,967;13,250;10,038;13,051;11,951;-3,178;26,538;0,000;260,340;Inf;271,000;260,000;12,135;2,738;12,127;24,123
4847,500;2,035;0,606;-34,000;3,050;9,542;5,293;37,006;5,008;-0,803;-2,755;0,000;38,700;39,400;9,704;2,967;13,242;10,509;13,087;12,129;-3,178;26,538;0,000;260,340;Inf;271,000;260,000;12,073;2,726;12,206;23,991
4848,000;2,035;0,606;-34,000;3,050;9,542;5,293;37,006;5,008;-0,803;-2,755;0,000;38,700;39,400;9,704;2,967;13,181;10,717;13,102;12,087;-3,178;26,538;0,000;261,140;Inf;271,000;260,000;12,242;2,715;12,254;23,978
