t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4963,500;2,873;0,650;-35,209;2,965;9,619;5,350;37,068;5,034;0,318;-2,753;0,000;38,800;39,600;9,672;3,071;14,369;11,850;14,331;13,411;-3,179;26,537;0,000;259,440;Inf;272,000;260,000;13,485;2,585;13,277;25,205
4964,000;2,873;0,650;-35,209;2,965;9,619;5,350;37,068;5,034;0,318;-2,753;0,000;38,800;39,600;9,672;3,071;14,548;11,177;14,320;13,301;-3,179;26,537;0,000;261,540;Inf;272,000;260,000;13,490;2,590;13,511;25,202
4964,500;2,873;0,650;-35,209;2,965;9,619;5,360;37,047;5,026;0,332;-2,758;0,000;38,792;39,561;9,672;3,071;14,431;12,154;14,408;13,472;-3,174;26,528;0,000;261,540;Inf;271,000;260,000;13,336;2,595;13,604;25,216
4965,000;2,873;0,650;-35,209;2,965;9,619;5,360;37,047;5,026;0,332;-2,758;0,000;38,800;39,600;9,672;3,071;14,539;11,325;14,390;13,497;-3,174;26,528;0,000;261,240;Inf;271,000;260,000;13,616;2,599;13,287;25,178
4965,500;2,873;0,650;-35,209;2,965;9,619;5,360;37,047;5,026;0,332;-2,758;0,000;38,800;39,600;9,672;3,071;14,505;12,041;14,468;13,605;-3,174;26,528;0,000;261,240;Inf;270,000;260,000;13,438;2,604;13,417;25,164
4966,000;2,750;0,638;-35,209;2,985;9,628;5,360;37,047;5,026;0,332;-2,758;0,000;38,800;39,600;9,669;3,036;14,626;12,073;14,495;13,710;-3,174;26,528;0,000;261,540;Inf;270,000;260,000;13,655;2,608;13,580;25,094
4966,500;2,750;0,638;-35,209;2,985;9,628;5,360;37,047;5,026;0,332;-2,758;0,000;38,800;39,600;9,669;3,036;14,553;12,191;14,496;13,632;-3,174;26,528;0,000;261,540;Inf;269,000;260,000;13,726;2,610;13,583;25,042
4967,000;2,750;0,638;-35,209;2,985;9,628;5,360;37,047;5,026;0,332;-2,758;0,000;38,800;39,600;9,669;3,036;14,616;11,721;14,505;13,522;-3,174;26,528;0,000;260,640;Inf;269,000;260,000;13,718;2,613;13,600;24,996
4967,500;2,750;0,638;-35,209;2,985;9,628;5,360;37,047;5,026;0,332;-2,758;0,000;38,800;39,600;9,669;3,036;14,663;12,424;14,598;13,800;-3,174;26,528;0,000;260,640;Inf;269,000;260,000;13,591;2,615;13,802;24,976
4968,000;2,750;0,638;-35,209;2,985;9,628;5,313;37,021;5,038;0,355;-2,751;0,000;38,783;39,532;9,669;3,036;14,772;11,764;14,599;13,789;-3,174;26,540;0,000;260,740;Inf;269,000;260,000;13,871;2,617;13,545;24,938
4968,500;2,750;0,638;-35,209;2,985;9,628;5,313;37,021;5,038;0,355;-2,751;0,000;38,800;39,500;9,669;3,036;14,734;12,082;14,677;13,717;-3,174;26,540;0,000;260,740;Inf;269,000;260,000;13,731;2,619;13,608;24,902
4969,000;2,278;0,628;-34,307;3,010;9,554;5,313;37,021;5,038;0,355;-2,751;0,000;38,800;39,500;9,669;2,959;14,675;12,009;14,631;13,618;-3,174;26,540;0,000;260,640;Inf;269,000;260,000;13,802;2,622;13,682;24,890
4969,500;2,278;0,628;-34,307;3,010;9,554;5,313;37,021;5,038;0,355;-2,751;0,000;38,800;39,500;9,669;2,959;14,837;11,827;14,668;13,885;-3,174;26,540;0,000;260,640;Inf;269,000;260,000;13,733;2,616;13,719;24,906
4970,000;2,278;0,628;-34,307;3,010;9,554;5,313;37,021;5,038;0,355;-2,751;0,000;38,800;39,500;9,669;2,959;14,769;12,611;14,736;13,905;-3,174;26,540;0,000;258,640;Inf;269,000;260,000;13,804;2,610;13,864;24,931
4970,500;2,278;0,628;-34,307;3,010;9,554;5,313;37,021;5,038;0,355;-2,751;0,000;38,800;39,500;9,669;2,959;14,738;12,183;14,696;13,792;-3,174;26,540;0,000;258,640;Inf;270,000;260,000;14,005;2,605;13,714;24,979
4971,000;2,278;0,628;-34,307;3,010;9,554;5,328;37,015;5,020;0,400;-2,755;0,000;38,765;39,537;9,669;2,959;14,761;12,117;14,704;13,758;-3,179;26,533;0,000;257,940;Inf;270,000;260,000;13,852;2,600;13,732;24,943
4971,500;2,278;0,628;-34,307;3,010;9,554;5,328;37,015;5,020;0,400;-2,755;0,000;38,800;39,500;9,669;2,959;14,836;12,306;14,708;13,885;-3,179;26,533;0,000;257,940;Inf;271,000;260,000;13,835;2,594;13,736;24,945
4972,000;3,024;0,717;-35,209;2,972;9,669;5,328;37,015;5,020;0,400;-2,755;0,000;38,800;39,500;9,501;2,974;14,720;11,772;14,639;13,618;-3,179;26,533;0,000;258,240;Inf;271,000;260,000;13,934;2,589;13,636;24,937
4972,500;3,024;0,717;-35,209;2,972;9,669;5,328;37,015;5,020;0,400;-2,755;0,000;38,800;39,500;9,501;2,974;14,808;11,551;14,631;13,667;-3,179;26,533;0,000;258,240;Inf;272,000;260,000;13,687;2,596;13,700;24,937
4973,000;3,024;0,717;-35,209;2,972;9,669;5,328;37,015;5,020;0,400;-2,755;0,000;38,800;39,500;9,501;2,974;14,780;11,736;14,676;13,811;-3,179;26,533;0,000;258,640;Inf;272,000;260,000;13,664;2,603;13,659;24,971
4973,500;3,024;0,717;-35,209;2,972;9,669;5,328;37,015;5,020;0,400;-2,755;0,000;38,800;39,500;9,501;2,974;14,710;11,466;14,605;13,535;-3,179;26,533;0,000;258,640;Inf;273,000;260,000;13,751;2,610;13,574;24,934
4974,000;3,024;0,717;-35,209;2,972;9,669;5,328;37,015;5,020;0,400;-2,755;0,000;38,800;39,500;9,501;2,974;14,642;11,860;14,592;13,616;-3,179;26,533;0,000;260,740;Inf;273,000;260,000;13,579;2,617;13,689;24,906
4974,500;3,024;0,717;-35,209;2,972;9,669;5,357;37,083;5,046;0,473;-2,756;0,000;38,759;39,530;9,501;2,974;14,766;11,906;14,640;13,629;-3,167;26,536;0,000;260,740;Inf;273,000;260,000;13,677;2,624;13,623;24,883
4975,000;3,024;0,717;-35,209;2,972;9,669;5,357;37,083;5,046;0,473;-2,756;0,000;38,800;39,500;9,501;2,974;14,712;11,384;14,554;13,612;-3,167;26,536;0,000;260,340;Inf;273,000;260,000;13,735;2,630;13,847;24,869
4975,500;3,492;0,833;-35,209;2,989;9,678;5,357;37,083;5,046;0,473;-2,756;0,000;38,800;39,500;9,509;3,007;14,719;11,940;14,610;13,721;-3,167;26,536;0,000;260,340;Inf;273,000;260,000;13,565;2,637;13,851;24,819
4976,000;3,492;0,833;-35,209;2,989;9,678;5,357;37,083;5,046;0,473;-2,756;0,000;38,800;39,500;9,509;3,007;14,723;11,960;14,616;13,825;-3,167;26,536;0,000;260,540;Inf;273,000;260,000;13,747;2,651;13,598;24,802
4976,500;3,492;0,833;-35,209;2,989;9,678;5,357;37,083;5,046;0,473;-2,756;0,000;38,800;39,500;9,509;3,007;14,810;12,087;14,735;13,802;-3,167;26,536;0,000;260,540;Inf;273,000;260,000;13,781;2,664;13,721;24,802
4977,000;3,492;0,833;-35,209;2,989;9,678;5,357;37,083;5,046;0,473;-2,756;0,000;38,800;39,500;9,509;3,007;14,937;11,969;14,756;13,917;-3,167;26,536;0,000;263,040;Inf;273,000;260,000;13,859;2,678;13,840;24,781
4977,500;3,492;0,833;-35,209;2,989;9,678;5,355;37,035;5,045;0,470;-2,757;0,000;38,760;39,461;9,509;3,007;14,836;12,489;14,784;13,863;-3,161;26,545;0,000;263,040;Inf;272,000;260,000;13,895;2,691;13,683;24,727
4978,000;3,492;0,833;-35,209;2,989;9,678;5,355;37,035;5,045;0,470;-2,757;0,000;38,800;39,500;9,509;3,007;14,971;11,864;14,820;13,878;-3,161;26,545;0,000;263,440;Inf;272,000;260,000;13,993;2,704;13,803;24,715
4978,500;3,195;0,750;-35,209;2,942;9,610;5,355;37,035;5,045;0,470;-2,757;0,000;38,800;39,500;9,578;2,996;14,898;12,437;14,837;13,923;-3,161;26,545;0,000;263,440;Inf;271,000;260,000;13,883;2,717;13,848;24,722
4979,000;3,195;0,750;-35,209;2,942;9,610;5,355;37,035;5,045;0,470;-2,757;0,000;38,800;39,500;9,578;2,996;14,920;11,621;14,744;13,801;-3,161;26,545;0,000;263,740;Inf;271,000;260,000;14,024;2,725;13,717;24,753
4979,500;3,195;0,750;-35,209;2,942;9,610;5,355;37,035;5,045;0,470;-2,757;0,000;38,800;39,500;9,578;2,996;14,828;12,256;14,776;13,775;-3,161;26,545;0,000;263,740;Inf;270,000;260,000;13,771;2,733;13,910;24,785
4980,000;3,195;0,750;-35,209;2,942;9,610;5,355;37,035;5,045;0,470;-2,757;0,000;38,800;39,500;9,578;2,996;14,919;11,883;14,732;13,774;-3,161;26,545;0,000;262,840;Inf;270,000;260,000;13,909;2,740;13,931;24,782
4980,500;3,195;0,750;-35,209;2,942;9,610;5,355;37,035;5,045;0,470;-2,757;0,000;38,800;39,500;9,578;2,996;14,863;12,179;14,794;13,933;-3,161;26,545;0,000;262,840;Inf;269,000;260,000;13,827;2,748;13,762;24,791
4981,000;3,195;0,750;-35,209;2,942;9,610;5,398;37,064;5,031;0,523;-2,755;0,000;38,762;39,448;9,578;2,996;14,815;12,287;14,772;13,822;-3,161;26,551;0,000;262,940;Inf;269,000;260,000;13,942;2,755;13,926;24,882
4981,500;3,195;0,750;-35,209;2,942;9,610;5,398;37,064;5,031;0,523;-2,755;0,000;38,800;39,400;9,578;2,996;14,819;12,419;14,776;13,888;-3,161;26,551;0,000;262,940;Inf;268,000;260,000;13,924;2,762;13,753;24,866
4982,000;2,894;0,697;-35,209;2,932;9,623;5,398;37,064;5,031;0,523;-2,755;0,000;38,800;39,400;9,699;3,108;15,017;11,653;14,769;13,908;-3,161;26,551;0,000;263,140;Inf;268,000;260,000;13,975;2,770;13,792;24,877
4982,500;2,894;0,697;-35,209;2,932;9,623;5,398;37,064;5,031;0,523;-2,755;0,000;38,800;39,400;9,699;3,108;14,851;11,877;14,770;13,743;-3,161;26,551;0,000;263,140;Inf;267,000;260,000;13,837;2,772;13,732;24,903
4983,000;2,894;0,697;-35,209;2,932;9,623;5,398;37,064;5,031;0,523;-2,755;0,000;38,800;39,400;9,699;3,108;14,889;11,126;14,738;13,566;-3,161;26,551;0,000;258,440;Inf;267,000;260,000;13,810;2,774;13,576;24,935
4983,500;2,894;0,697;-35,209;2,932;9,623;5,398;37,064;5,031;0,523;-2,755;0,000;38,800;39,400;9,699;3,108;14,799;12,006;14,748;13,633;-3,161;26,551;0,000;258,440;Inf;268,000;260,000;13,580;2,776;13,732;25,045
4984,000;2,894;0,697;-35,209;2,932;9,623;5,347;37,082;5,013;0,557;-2,756;0,000;38,739;39,440;9,699;3,108;14,847;11,814;14,717;13,765;-3,164;26,545;0,000;258,340;Inf;268,000;260,000;13,797;2,778;13,774;25,125
4984,500;2,894;0,697;-35,209;2,932;9,623;5,347;37,082;5,013;0,557;-2,756;0,000;38,700;39,400;9,699;3,108;14,759;12,006;14,701;13,645;-3,164;26,545;0,000;258,340;Inf;269,000;260,000;13,786;2,779;13,727;25,181
4985,000;2,623;0,672;-35,070;3,048;9,650;5,347;37,082;5,013;0,557;-2,756;0,000;38,700;39,400;9,597;2,919;14,791;11,963;14,683;13,608;-3,164;26,545;0,000;258,040;Inf;269,000;260,000;13,778;2,781;13,800;25,287
4985,500;2,623;0,672;-35,070;3,048;9,650;5,347;37,082;5,013;0,557;-2,756;0,000;38,700;39,400;9,597;2,919;14,831;11,594;14,668;13,698;-3,164;26,545;0,000;258,040;Inf;270,000;260,000;13,761;2,779;13,764;25,237
4986,000;2,623;0,672;-35,070;3,048;9,650;5,347;37,082;5,013;0,557;-2,756;0,000;38,700;39,400;9,597;2,919;14,786;11,451;14,676;13,697;-3,164;26,545;0,000;258,440;Inf;270,000;260,000;13,698;2,776;13,676;25,203
4986,500;2,623;0,672;-35,070;3,048;9,650;5,347;37,082;5,013;0,557;-2,756;0,000;38,700;39,400;9,597;2,919;14,854;12,670;14,808;13,926;-3,164;26,545;0,000;258,440;Inf;271,000;260,000;13,652;2,774;13,809;25,192
4987,000;2,623;0,672;-35,070;3,048;9,650;5,329;37,054;5,036;0,539;-2,744;0,000;38,745;39,538;9,597;2,919;14,816;12,235;14,785;13,888;-3,157;26,543;0,000;258,840;Inf;271,000;260,000;14,065;2,771;13,918;25,181
4987,500;2,623;0,672;-35,070;3,048;9,650;5,329;37,054;5,036;0,539;-2,744;0,000;38,700;39,500;9,597;2,919;14,956;11,531;14,778;13,832;-3,157;26,543;0,000;258,840;Inf;272,000;260,000;13,931;2,769;13,760;25,163
4988,000;2,623;0,672;-35,070;3,048;9,650;5,329;37,054;5,036;0,539;-2,744;0,000;38,700;39,500;9,597;2,919;14,892;12,207;14,820;13,835;-3,157;26,543;0,000;259,040;Inf;272,000;260,000;13,774;2,766;13,837;25,206
4988,500;2,923;0,793;-33,893;3,060;9,560;5,329;37,054;5,036;0,539;-2,744;0,000;38,700;39,500;9,728;2,836;14,871;12,147;14,799;13,909;-3,157;26,543;0,000;259,040;Inf;272,000;260,000;13,939;2,764;13,704;25,236
4989,000;2,923;0,793;-33,893;3,060;9,560;5,329;37,054;5,036;0,539;-2,744;0,000;38,700;39,500;9,728;2,836;14,920;11,903;14,809;13,805;-3,157;26,543;0,000;258,640;Inf;272,000;260,000;13,931;2,767;13,897;25,175
4989,500;2,923;0,793;-33,893;3,060;9,560;5,329;37,054;5,036;0,539;-2,744;0,000;38,700;39,500;9,728;2,836;14,887;12,136;14,781;13,873;-3,157;26,543;0,000;258,640;Inf;273,000;260,000;13,919;2,772;13,835;25,138
4990,000;2,923;0,793;-33,893;3,060;9,560;5,329;37,054;5,036;0,539;-2,744;0,000;38,700;39,500;9,728;2,836;14,864;12,220;14,817;13,769;-3,157;26,543;0,000;262,140;Inf;273,000;260,000;13,919;2,772;13,929;25,148
4990,500;2,923;0,793;-33,893;3,060;9,560;5,337;37,042;5,040;0,576;-2,751;0,000;38,751;39,479;9,728;2,836;14,936;11,805;14,777;13,825;-3,167;26,542;0,000;262,140;Inf;272,000;260,000;13,918;2,774;13,891;25,127
4991,000;2,923;0,793;-33,893;3,060;9,560;5,337;37,042;5,040;0,576;-2,751;0,000;38,800;39,500;9,728;2,836;14,885;12,351;14,830;13,887;-3,167;26,542;0,000;261,840;Inf;272,000;260,000;13,836;2,777;13,848;25,079
4991,500;2,304;0,635;-34,049;3,063;9,559;5,337;37,042;5,040;0,576;-2,751;0,000;38,800;39,500;9,699;2,864;14,930;11,862;14,801;13,704;-3,167;26,542;0,000;261,840;Inf;271,000;260,000;13,988;2,779;13,885;25,048
4992,000;2,304;0,635;-34,049;3,063;9,559;5,337;37,042;5,040;0,576;-2,751;0,000;38,800;39,500;9,699;2,864;14,867;11,320;14,715;13,632;-3,167;26,542;0,000;261,640;Inf;271,000;260,000;13,824;2,771;13,683;25,048
4992,500;2,304;0,635;-34,049;3,063;9,559;5,337;37,042;5,040;0,576;-2,751;0,000;38,800;39,500;9,699;2,864;14,818;11,637;14,714;13,705;-3,167;26,542;0,000;261,640;Inf;270,000;260,000;13,634;2,764;13,708;24,999
4993,000;2,304;0,635;-34,049;3,063;9,559;5,337;37,042;5,040;0,576;-2,751;0,000;38,800;39,500;9,699;2,864;14,858;11,957;14,751;13,672;-3,167;26,542;0,000;261,240;Inf;270,000;260,000;13,719;2,756;13,767;25,015
4993,500;2,304;0,635;-34,049;3,063;9,559;5,296;37,072;5,029;0,620;-2,760;0,000;38,745;39,457;9,699;2,864;14,790;11,890;14,697;13,698;-3,171;26,543;0,000;261,240;Inf;269,000;260,000;13,809;2,749;13,829;25,095
4994,000;2,304;0,635;-34,049;3,063;9,559;5,296;37,072;5,029;0,620;-2,760;0,000;38,700;39,500;9,699;2,864;14,806;11,566;14,686;13,679;-3,171;26,543;0,000;261,040;Inf;269,000;260,000;13,769;2,741;13,624;25,116
4994,500;2,304;0,635;-34,049;3,063;9,559;5,296;37,072;5,029;0,620;-2,760;0,000;38,700;39,500;9,699;2,864;14,820;12,028;14,741;13,756;-3,171;26,543;0,000;261,040;Inf;268,000;260,000;13,684;2,734;13,713;25,104
4995,000;2,600;0,729;-33,968;3,080;9,545;5,296;37,072;5,029;0,620;-2,760;0,000;38,700;39,500;9,688;2,948;14,874;12,169;14,750;13,803;-3,171;26,543;0,000;261,440;Inf;268,000;260,000;13,836;2,727;13,788;25,052
4995,500;2,600;0,729;-33,968;3,080;9,545;5,296;37,072;5,029;0,620;-2,760;0,000;38,700;39,500;9,688;2,948;14,736;12,160;14,698;13,693;-3,171;26,543;0,000;261,440;Inf;267,000;260,000;13,899;2,725;13,825;25,004
4996,000;2,600;0,729;-33,968;3,080;9,545;5,296;37,072;5,029;0,620;-2,760;0,000;38,700;39,500;9,688;2,948;14,917;11,711;14,706;13,601;-3,171;26,543;0,000;258,040;Inf;267,000;260,000;13,822;2,723;13,777;24,956
4996,500;2,600;0,729;-33,968;3,080;9,545;5,296;37,072;5,029;0,620;-2,760;0,000;38,700;39,500;9,688;2,948;14,758;12,111;14,737;13,706;-3,171;26,543;0,000;258,040;Inf;268,000;260,000;13,734;2,721;13,717;24,973
4997,000;2,600;0,729;-33,968;3,080;9,545;5,351;37,081;5,024;0,643;-2,752;0,000;38,760;39,481;9,688;2,948;14,868;12,346;14,807;13,897;-3,162;26,550;0,000;257,940;Inf;268,000;260,000;13,828;2,719;13,784;24,987
4997,500;2,600;0,729;-33,968;3,080;9,545;5,351;37,081;5,024;0,643;-2,752;0,000;38,800;39,500;9,688;2,948;14,826;11,673;14,727;13,694;-3,162;26,550;0,000;257,940;Inf;269,000;260,000;13,979;2,717;13,650;24,954
4998,000;2,696;0,713;-33,396;3,010;9,555;5,351;37,081;5,024;0,643;-2,752;0,000;38,800;39,500;9,845;2,944;14,757;11,996;14,709;13,715;-3,162;26,550;0,000;258,240;Inf;269,000;260,000;13,730;2,715;13,680;24,992
4998,500;2,696;0,713;-33,396;3,010;9,555;5,351;37,081;5,024;0,643;-2,752;0,000;38,800;39,500;9,845;2,944;14,806;11,789;14,738;13,618;-3,162;26,550;0,000;258,240;Inf;270,000;260,000;13,794;2,715;13,704;25,059
4999,000;2,696;0,713;-33,396;3,010;9,555;5,351;37,081;5,024;0,643;-2,752;0,000;38,800;39,500;9,845;2,944;14,825;12,408;14,796;13,955;-3,162;26,550;0,000;257,840;Inf;270,000;260,000;13,738;2,715;13,876;25,129
4999,500;2,696;0,713;-33,396;3,010;9,555;5,351;37,081;5,024;0,643;-2,752;0,000;38,800;39,500;9,845;2,944;14,817;12,456;14,797;13,798;-3,162;26,550;0,000;257,840;Inf;271,000;260,000;13,996;2,714;13,901;25,154
5000,000;2,696;0,713;-33,396;3,010;9,555;5,372;37,069;5,035;0,666;-2,730;0,000;38,763;39,523;9,845;2,944;14,965;11,940;14,769;13,734;-3,178;26,552;0,000;258,140;Inf;271,000;260,000;13,967;2,714;13,831;25,197
5000,500;2,696;0,713;-33,396;3,010;9,555;5,372;37,069;5,035;0,666;-2,730;0,000;38,800;39,500;9,845;2,944;14,930;11,982;14,837;13,921;-3,178;26,552;0,000;258,140;Inf;272,000;260,000;13,852;2,714;13,757;25,263
5001,000;3,390;0,797;-35,209;2,971;9,658;5,372;37,069;5,035;0,666;-2,730;0,000;38,800;39,500;9,445;3,010;15,059;12,280;14,886;13,938;-3,178;26,552;0,000;257,940;Inf;272,000;260,000;13,917;2,713;14,042;25,256
5001,500;3,390;0,797;-35,209;2,971;9,658;5,372;37,069;5,035;0,666;-2,730;0,000;38,800;39,500;9,445;3,010;15,012;12,630;14,913;14,039;-3,178;26,552;0,000;257,940;Inf;273,000;260,000;14,041;2,724;13,994;25,260
5002,000;3,390;0,797;-35,209;2,971;9,658;5,372;37,069;5,035;0,666;-2,730;0,000;38,800;39,500;9,445;3,010;15,017;12,411;14,923;14,045;-3,178;26,552;0,000;258,240;Inf;273,000;260,000;14,148;2,735;14,132;25,271
5002,500;3,390;0,797;-35,209;2,971;9,658;5,372;37,069;5,035;0,666;-2,730;0,000;38,800;39,500;9,445;3,010;15,029;11,540;14,875;13,877;-3,178;26,552;0,000;258,240;Inf;274,000;260,000;14,099;2,746;13,798;25,236
5003,000;3,390;0,797;-35,209;2,971;9,658;5,372;37,069;5,035;0,666;-2,730;0,000;38,800;39,500;9,445;3,010;14,968;12,565;14,933;13,968;-3,178;26,552;0,000;261,240;Inf;274,000;260,000;13,830;2,757;13,977;25,134
5003,500;3,390;0,797;-35,209;2,971;9,658;5,394;37,064;5,011;0,704;-2,757;0,000;38,768;39,540;9,445;3,010;14,945;12,470;14,903;13,964;-3,180;26,555;0,000;261,240;Inf;273,000;260,000;14,109;2,767;13,974;25,131
5004,000;3,390;0,797;-35,209;2,971;9,658;5,394;37,064;5,011;0,704;-2,757;0,000;38,800;39,500;9,445;3,010;15,001;12,483;14,922;13,953;-3,180;26,555;0,000;260,840;Inf;273,000;260,000;14,070;2,777;14,045;25,143
5004,500;3,394;0,789;-35,209;2,961;9,651;5,394;37,064;5,011;0,704;-2,757;0,000;38,800;39,500;9,669;2,936;15,056;11,880;14,859;13,932;-3,180;26,555;0,000;260,840;Inf;273,000;260,000;14,090;2,787;13,963;25,110
5005,000;3,394;0,789;-35,209;2,961;9,651;5,394;37,064;5,011;0,704;-2,757;0,000;38,800;39,500;9,669;2,936;14,956;12,353;14,900;13,897;-3,180;26,555;0,000;261,540;Inf;273,000;260,000;13,932;2,797;13,936;25,104
5005,500;3,394;0,789;-35,209;2,961;9,651;5,394;37,064;5,011;0,704;-2,757;0,000;38,800;39,500;9,669;2,936;14,966;11,917;14,856;13,859;-3,180;26,555;0,000;261,540;Inf;272,000;260,000;14,027;2,807;13,888;25,076
5006,000;3,394;0,789;-35,209;2,961;9,651;5,394;37,064;5,011;0,704;-2,757;0,000;38,800;39,500;9,669;2,936;15,032;11,605;14,852;13,801;-3,180;26,555;0,000;261,840;Inf;272,000;260,000;13,900;2,817;13,783;25,031
5006,500;3,394;0,789;-35,209;2,961;9,651;5,376;37,100;5,041;0,765;-2,752;0,000;38,786;39,545;9,669;2,936;14,873;12,115;14,825;13,714;-3,178;26,549;0,000;261,840;Inf;271,000;260,000;13,823;2,826;13,811;24,929
5007,000;3,394;0,789;-35,209;2,961;9,651;5,376;37,100;5,041;0,765;-2,752;0,000;38,800;39,500;9,669;2,936;14,880;11,657;14,744;13,546;-3,178;26,549;0,000;262,240;Inf;271,000;260,000;13,882;2,835;13,665;24,890
5007,500;1,925;0,562;-34,090;3,079;9,600;5,376;37,100;5,041;0,765;-2,752;0,000;38,800;39,500;9,710;2,963;14,824;11,895;14,786;13,865;-3,178;26,549;0,000;262,240;Inf;270,000;260,000;13,707;2,845;13,677;24,861
5008,000;1,925;0,562;-34,090;3,079;9,600;5,376;37,100;5,041;0,765;-2,752;0,000;38,800;39,500;9,710;2,963;14,932;12,155;14,863;13,894;-3,178;26,549;0,000;261,640;Inf;270,000;260,000;13,843;2,830;13,751;24,726
5008,500;1,925;0,562;-34,090;3,079;9,600;5,376;37,100;5,041;0,765;-2,752;0,000;38,800;39,500;9,710;2,963;14,841;12,220;14,806;13,787;-3,178;26,549;0,000;261,640;Inf;269,000;260,000;13,961;2,815;13,766;24,567
5009,000;1,925;0,562;-34,090;3,079;9,600;5,376;37,100;5,041;0,765;-2,752;0,000;38,800;39,500;9,710;2,963;14,881;12,374;14,826;13,899;-3,178;26,549;0,000;260,240;Inf;269,000;260,000;13,913;2,800;13,814;24,570
5009,500;1,925;0,562;-34,090;3,079;9,600;5,376;37,100;5,041;0,765;-2,752;0,000;38,800;39,500;9,710;2,963;14,905;12,446;14,870;13,909;-3,178;26,549;0,000;260,240;Inf;269,000;260,000;13,995;2,786;13,862;24,518
5010,000;1,925;0,562;-34,090;3,079;9,600;5,362;37,095;5,038;0,771;-2,750;0,000;38,797;39,607;9,710;2,963;14,951;12,313;14,875;13,858;-3,177;26,548;0,000;260,140;Inf;269,000;260,000;14,033;2,772;13,934;24,435
5010,500;1,925;0,562;-34,090;3,079;9,600;5,362;37,095;5,038;0,771;-2,750;0,000;38,800;39,600;9,710;2,963;14,930;12,549;14,909;13,970;-3,177;26,548;0,000;260,140;Inf;269,000;260,000;13,999;2,758;14,010;24,434
5011,000;3,172;0,751;-35,209;3,021;9,642;5,362;37,095;5,038;0,771;-2,750;0,000;38,800;39,600;9,665;2,786;15,170;12,084;14,952;14,092;-3,177;26,548;0,000;260,340;Inf;269,000;260,000;14,090;2,744;14,252;24,398
5011,500;3,172;0,751;-35,209;3,021;9,642;5,362;37,095;5,038;0,771;-2,750;0,000;38,800;39,600;9,665;2,786;15,139;12,538;15,066;14,205;-3,177;26,548;0,000;260,340;Inf;269,000;260,000;14,074;2,751;14,145;24,350
5012,000;3,172;0,751;-35,209;3,021;9,642;5,362;37,095;5,038;0,771;-2,750;0,000;38,800;39,600;9,665;2,786;15,214;11,759;15,029;14,002;-3,177;26,548;0,000;258,140;Inf;269,000;260,000;14,237;2,758;14,035;24,268
5012,500;3,172;0,751;-35,209;3,021;9,642;5,362;37,095;5,038;0,771;-2,750;0,000;38,800;39,600;9,665;2,786;15,241;13,001;15,157;14,419;-3,177;26,548;0,000;258,140;Inf;270,000;260,000;14,001;2,765;14,154;24,251
5013,000;3,172;0,751;-35,209;3,021;9,642;5,377;37,051;5,061;0,783;-2,762;0,000;38,807;39,646;9,665;2,786;15,236;13,011;15,200;14,392;-3,186;26,549;0,000;258,140;Inf;270,000;260,000;14,454;2,772;14,314;24,291
5013,500;3,172;0,751;-35,209;3,021;9,642;5,377;37,051;5,061;0,783;-2,762;0,000;38,800;39,600;9,665;2,786;15,407;11,983;15,177;14,239;-3,186;26,549;0,000;258,140;Inf;271,000;260,000;14,460;2,778;14,106;24,363
5014,000;2,665;0,713;-33,798;2,994;9,612;5,377;37,051;5,061;0,783;-2,762;0,000;38,800;39,600;9,640;2,856;15,277;12,627;15,204;14,256;-3,186;26,549;0,000;258,540;Inf;271,000;260,000;14,202;2,785;14,208;24,341
5014,500;2,665;0,713;-33,798;2,994;9,612;5,377;37,051;5,061;0,783;-2,762;0,000;38,800;39,600;9,640;2,856;15,283;12,646;15,216;14,298;-3,186;26,549;0,000;258,540;Inf;272,000;260,000;14,341;2,783;14,020;24,343
5015,000;2,665;0,713;-33,798;2,994;9,612;5,377;37,051;5,061;0,783;-2,762;0,000;38,800;39,600;9,640;2,856;15,393;12,814;15,315;14,396;-3,186;26,549;0,000;259,140;Inf;272,000;260,000;14,361;2,781;14,205;24,370
5015,500;2,665;0,713;-33,798;2,994;9,612;5,377;37,051;5,061;0,783;-2,762;0,000;38,800;39,600;9,640;2,856;15,460;12,622;15,318;14,475;-3,186;26,549;0,000;259,140;Inf;272,000;260,000;14,479;2,779;14,250;24,354
5016,000;2,665;0,713;-33,798;2,994;9,612;5,377;37,051;5,061;0,783;-2,762;0,000;38,800;39,600;9,640;2,856;15,361;12,861;15,327;14,389;-3,186;26,549;0,000;260,740;Inf;272,000;260,000;14,469;2,777;14,208;24,388
5016,500;2,665;0,713;-33,798;2,994;9,612;5,339;37,053;5,043;0,821;-2,761;0,000;38,802;39,639;9,640;2,856;15,418;12,226;15,276;14,238;-3,188;26,554;0,000;260,740;Inf;272,000;260,000;14,485;2,775;14,163;24,411
5017,000;2,665;0,713;-33,798;2,994;9,612;5,339;37,053;5,043;0,821;-2,761;0,000;38,800;39,600;9,640;2,856;15,418;12,718;15,342;14,474;-3,188;26,554;0,000;260,340;Inf;272,000;260,000;14,290;2,773;14,180;24,529
5017,500;2,191;0,595;-34,038;2,999;9,595;5,339;37,053;5,043;0,821;-2,761;0,000;38,800;39,600;9,669;2,821;15,358;12,754;15,311;14,311;-3,188;26,554;0,000;260,340;Inf;272,000;260,000;14,488;2,772;14,149;24,659
5018,000;2,191;0,595;-34,038;2,999;9,595;5,339;37,053;5,043;0,821;-2,761;0,000;38,800;39,600;9,669;2,821;15,437;11,924;15,252;14,187;-3,188;26,554;0,000;260,040;Inf;272,000;260,000;14,433;2,762;14,186;24,642
5018,500;2,191;0,595;-34,038;2,999;9,595;5,339;37,053;5,043;0,821;-2,761;0,000;38,800;39,600;9,669;2,821;15,251;12,449;15,244;14,244;-3,188;26,554;0,000;260,040;Inf;272,000;260,000;14,200;2,753;14,198;24,599
5019,000;2,191;0,595;-34,038;2,999;9,595;5,339;37,053;5,043;0,821;-2,761;0,000;38,800;39,600;9,669;2,821;15,381;12,170;15,256;14,312;-3,188;26,554;0,000;261,340;Inf;272,000;260,000;14,297;2,743;14,147;24,664
5019,500;2,191;0,595;-34,038;2,999;9,595;5,315;37,096;5,049;0,877;-2,776;0,000;38,827;39,660;9,669;2,821;15,295;12,623;15,274;14,280;-3,197;26,551;0,000;261,340;Inf;271,000;260,000;14,280;2,734;14,243;24,584
5020,000;2,191;0,595;-34,038;2,999;9,595;5,315;37,096;5,049;0,877;-2,776;0,000;38,800;39,700;9,669;2,821;15,411;12,463;15,290;14,264;-3,197;26,551;0,000;261,740;Inf;271,000;260,000;14,368;2,725;14,328;24,508
5020,500;2,831;0,698;-35,209;2,964;9,594;5,315;37,096;5,049;0,877;-2,776;0,000;38,800;39,700;9,560;3,054;15,376;12,409;15,312;14,385;-3,197;26,551;0,000;261,740;Inf;270,000;260,000;14,357;2,717;14,061;24,482
5021,000;2,831;0,698;-35,209;2,964;9,594;5,315;37,096;5,049;0,877;-2,776;0,000;38,800;39,700;9,560;3,054;15,446;13,019;15,394;14,452;-3,197;26,551;0,000;261,140;Inf;270,000;260,000;14,371;2,719;14,408;24,460
5021,500;2,831;0,698;-35,209;2,964;9,594;5,315;37,096;5,049;0,877;-2,776;0,000;38,800;39,700;9,560;3,054;15,447;12,701;15,367;14,527;-3,197;26,551;0,000;261,140;Inf;269,000;260,000;14,578;2,720;14,249;24,442
5022,000;2,831;0,698;-35,209;2,964;9,594;5,315;37,096;5,049;0,877;-2,776;0,000;38,800;39,700;9,560;3,054;15,421;12,616;15,352;14,296;-3,197;26,551;0,000;260,240;Inf;269,000;260,000;14,511;2,724;14,281;24,434
5022,500;2,831;0,698;-35,209;2,964;9,594;5,379;37,083;5,044;0,900;-2,775;0,000;38,824;39,756;9,560;3,054;15,504;12,353;15,310;14,278;-3,196;26,551;0,000;260,240;Inf;269,000;260,000;14,421;2,726;14,346;24,379
5023,000;2,831;0,698;-35,209;2,964;9,594;5,379;37,083;5,044;0,900;-2,775;0,000;38,800;39,800;9,560;3,054;15,519;13,053;15,409;14,659;-3,196;26,551;0,000;259,840;Inf;269,000;260,000;14,361;2,726;14,379;24,369
5023,500;2,831;0,698;-35,209;2,964;9,594;5,379;37,083;5,044;0,900;-2,775;0,000;38,800;39,800;9,560;3,054;15,488;11,911;15,352;14,384;-3,196;26,551;0,000;259,840;Inf;269,000;260,000;14,660;2,727;14,166;24,343
5024,000;2,346;0,609;-34,980;2,979;9,594;5,379;37,083;5,044;0,900;-2,775;0,000;38,800;39,800;9,649;3,109;15,434;13,040;15,411;14,486;-3,196;26,551;0,000;260,140;Inf;269,000;260,000;14,284;2,729;14,280;24,290
5024,500;2,346;0,609;-34,980;2,979;9,594;5,379;37,083;5,044;0,900;-2,775;0,000;38,800;39,800;9,649;3,109;15,529;12,684;15,412;14,403;-3,196;26,551;0,000;260,140;Inf;269,000;260,000;14,593;2,723;14,310;24,270
5025,000;2,346;0,609;-34,980;2,979;9,594;5,379;37,083;5,044;0,900;-2,775;0,000;38,800;39,800;9,649;3,109;15,540;12,628;15,389;14,514;-3,196;26,551;0,000;258,240;Inf;269,000;260,000;14,507;2,717;14,505;24,161
5025,500;2,346;0,609;-34,980;2,979;9,594;5,379;37,083;5,044;0,900;-2,775;0,000;38,800;39,800;9,649;3,109;15,525;12,900;15,451;14,519;-3,196;26,551;0,000;258,240;Inf;270,000;260,000;14,518;2,711;14,352;24,120
5026,000;2,346;0,609;-34,980;2,979;9,594;5,386;37,076;5,071;0,923;-2,775;0,000;38,847;39,707;9,649;3,109;15,492;12,721;15,434;14,373;-3,196;26,556;0,000;257,640;Inf;270,000;260,000;14,599;2,705;14,452;24,129
5026,500;2,346;0,609;-34,980;2,979;9,594;5,386;37,076;5,071;0,923;-2,775;0,000;38,800;39,700;9,649;3,109;15,548;12,282;15,392;14,408;-3,196;26,556;0,000;257,640;Inf;271,000;260,000;14,505;2,699;14,370;24,198
5027,000;2,781;0,627;-35,209;2,975;9,671;5,386;37,076;5,071;0,923;-2,775;0,000;38,800;39,700;9,639;2,953;15,432;12,919;15,408;14,421;-3,196;26,556;0,000;258,340;Inf;271,000;260,000;14,408;2,693;14,429;24,208
5027,500;2,781;0,627;-35,209;2,975;9,671;5,386;37,076;5,071;0,923;-2,775;0,000;38,800;39,700;9,639;2,953;15,447;12,543;15,359;14,328;-3,196;26,556;0,000;258,340;Inf;272,000;260,000;14,545;2,694;14,413;24,278
5028,000;2,781;0,627;-35,209;2,975;9,671;5,386;37,076;5,071;0,923;-2,775;0,000;38,800;39,700;9,639;2,953;15,477;12,237;15,336;14,245;-3,196;26,556;0,000;260,740;Inf;272,000;260,000;14,419;2,696;14,260;24,405
5028,500;2,781;0,627;-35,209;2,975;9,671;5,386;37,076;5,071;0,923;-2,775;0,000;38,800;39,700;9,639;2,953;15,396;12,226;15,309;14,299;-3,196;26,556;0,000;260,740;Inf;272,000;260,000;14,324;2,697;14,453;24,433
5029,000;2,781;0,627;-35,209;2,975;9,671;5,408;37,115;5,056;0,961;-2,764;0,000;38,855;39,756;9,639;2,953;15,356;12,869;15,339;14,311;-3,196;26,544;0,000;260,340;Inf;272,000;260,000;14,308;2,699;14,420;24,468
5029,500;2,781;0,627;-35,209;2,975;9,671;5,408;37,115;5,056;0,961;-2,764;0,000;38,900;39,800;9,639;2,953;15,426;11,962;15,241;14,142;-3,196;26,544;0,000;260,340;Inf;272,000;260,000;14,469;2,701;14,307;24,505
5030,000;2,781;0,627;-35,209;2,975;9,671;5,408;37,115;5,056;0,961;-2,764;0,000;38,900;39,800;9,639;2,953;15,305;11,711;15,168;14,053;-3,196;26,544;0,000;260,340;Inf;272,000;260,000;14,193;2,701;14,199;24,558
5030,500;3,335;0,765;-35,209;2,951;9,671;5,408;37,115;5,056;0,961;-2,764;0,000;38,900;39,800;9,681;3,114;15,232;12,682;15,208;14,134;-3,196;26,544;0,000;260,340;Inf;272,000;260,000;14,059;2,703;14,281;24,563
5031,000;3,335;0,765;-35,209;2,951;9,671;5,408;37,115;5,056;0,961;-2,764;0,000;38,900;39,800;9,681;3,114;15,194;12,658;15,179;14,146;-3,196;26,544;0,000;260,440;Inf;272,000;260,000;14,314;2,713;14,413;24,597
5031,500;3,335;0,765;-35,209;2,951;9,671;5,408;37,115;5,056;0,961;-2,764;0,000;38,900;39,800;9,681;3,114;15,347;12,506;15,228;14,245;-3,196;26,544;0,000;260,440;Inf;272,000;260,000;14,294;2,723;14,377;24,609
5032,000;3,335;0,765;-35,209;2,951;9,671;5,408;37,115;5,056;0,961;-2,764;0,000;38,900;39,800;9,681;3,114;15,275;12,280;15,228;14,203;-3,196;26,544;0,000;261,340;Inf;272,000;260,000;14,332;2,733;14,227;24,687
5032,500;3,335;0,765;-35,209;2,951;9,671;5,413;37,133;5,090;0,985;-2,761;0,000;38,873;39,803;9,681;3,114;15,427;12,452;15,278;14,279;-3,198;26,548;0,000;261,340;Inf;271,000;260,000;14,247;2,743;14,324;24,740
5033,000;3,335;0,765;-35,209;2,951;9,671;5,413;37,133;5,090;0,985;-2,761;0,000;38,900;39,800;9,681;3,114;15,382;12,522;15,326;14,321;-3,198;26,548;0,000;261,840;Inf;271,000;260,000;14,359;2,753;14,272;24,750
5033,500;3,299;0,799;-35,209;3,005;9,608;5,413;37,133;5,090;0,985;-2,761;0,000;38,900;39,800;9,728;3,058;15,545;12,850;15,447;14,598;-3,198;26,548;0,000;261,840;Inf;270,000;260,000;14,388;2,762;14,337;24,752
5034,000;3,299;0,799;-35,209;3,005;9,608;5,413;37,133;5,090;0,985;-2,761;0,000;38,900;39,800;9,728;3,058;15,467;13,055;15,452;14,468;-3,198;26,548;0,000;261,240;Inf;270,000;260,000;14,610;2,771;14,503;24,739
5034,500;3,299;0,799;-35,209;3,005;9,608;5,413;37,133;5,090;0,985;-2,761;0,000;38,900;39,800;9,728;3,058;15,548;12,081;15,401;14,307;-3,198;26,548;0,000;261,240;Inf;269,000;260,000;14,611;2,780;14,249;24,718
5035,000;3,299;0,799;-35,209;3,005;9,608;5,413;37,133;5,090;0,985;-2,761;0,000;38,900;39,800;9,728;3,058;15,502;12,755;15,419;14,452;-3,198;26,548;0,000;260,340;Inf;269,000;260,000;14,334;2,788;14,253;24,709
5035,500;3,299;0,799;-35,209;3,005;9,608;5,383;37,107;5,074;0,989;-2,774;0,000;38,893;39,821;9,728;3,058;15,401;12,758;15,399;14,356;-3,189;26,560;0,000;260,340;Inf;269,000;260,000;14,532;2,797;14,200;24,745
5036,000;3,299;0,799;-35,209;3,005;9,608;5,383;37,107;5,074;0,989;-2,774;0,000;38,900;39,800;9,728;3,058;15,517;12,074;15,347;14,248;-3,189;26,560;0,000;259,840;Inf;269,000;260,000;14,479;2,805;14,341;24,844
5036,500;2,578;0,698;-33,077;3,050;9,578;5,383;37,107;5,074;0,989;-2,774;0,000;38,900;39,800;9,774;2,962;15,413;12,396;15,318;14,275;-3,189;26,560;0,000;259,840;Inf;269,000;260,000;14,297;2,813;14,312;24,820
5037,000;2,578;0,698;-33,077;3,050;9,578;5,383;37,107;5,074;0,989;-2,774;0,000;38,900;39,800;9,774;2,962;15,403;12,484;15,304;14,311;-3,189;26,560;0,000;259,940;Inf;269,000;260,000;14,350;2,809;14,245;24,775
5037,500;2,578;0,698;-33,077;3,050;9,578;5,383;37,107;5,074;0,989;-2,774;0,000;38,900;39,800;9,774;2,962;15,354;12,757;15,314;14,268;-3,189;26,560;0,000;259,940;Inf;269,000;260,000;14,375;2,805;14,470;24,740
5038,000;2,578;0,698;-33,077;3,050;9,578;5,383;37,107;5,074;0,989;-2,774;0,000;38,900;39,800;9,774;2,962;15,434;12,204;15,291;14,339;-3,189;26,560;0,000;257,540;Inf;269,000;260,000;14,423;2,802;14,364;24,671
5038,500;2,578;0,698;-33,077;3,050;9,578;5,383;37,107;5,074;0,989;-2,774;0,000;38,900;39,800;9,774;2,962;15,362;13,083;15,352;14,443;-3,189;26,560;0,000;257,540;Inf;270,000;260,000;14,317;2,798;14,498;24,762
5039,000;2,578;0,698;-33,077;3,050;9,578;5,359;37,127;5,074;1,028;-2,772;0,000;38,913;39,845;9,774;2,962;15,417;12,320;15,344;14,287;-3,188;26,558;0,000;258,140;Inf;270,000;260,000;14,560;2,794;14,376;24,771
5039,500;2,578;0,698;-33,077;3,050;9,578;5,359;37,127;5,074;1,028;-2,772;0,000;38,900;39,800;9,774;2,962;15,499;12,905;15,413;14,581;-3,188;26,558;0,000;258,140;Inf;271,000;260,000;14,342;2,791;14,510;24,787
5040,000;2,983;0,688;-35,209;2,989;9,631;5,359;37,127;5,074;1,028;-2,772;0,000;38,900;39,800;9,591;2,973;15,553;12,528;15,447;14,575;-3,188;26,558;0,000;257,040;Inf;271,000;260,000;14,600;2,787;14,307;24,807
5040,500;2,983;0,688;-35,209;2,989;9,631;5,359;37,127;5,074;1,028;-2,772;0,000;38,900;39,800;9,591;2,973;15,753;13,210;15,630;14,743;-3,188;26,558;0,000;257,040;Inf;272,000;260,000;14,525;2,791;14,507;24,804
5041,000;2,983;0,688;-35,209;2,989;9,631;5,359;37,127;5,074;1,028;-2,772;0,000;38,900;39,800;9,591;2,973;15,735;12,571;15,571;14,587;-3,188;26,558;0,000;260,240;Inf;272,000;260,000;14,834;2,794;14,540;24,842
5041,500;2,983;0,688;-35,209;2,989;9,631;5,359;37,127;5,074;1,028;-2,772;0,000;38,900;39,800;9,591;2,973;15,639;12,936;15,571;14,617;-3,188;26,558;0,000;260,240;Inf;272,000;260,000;14,616;2,797;14,399;24,881
5042,000;2,983;0,688;-35,209;2,989;9,631;5,383;37,100;5,070;1,048;-2,766;0,000;38,921;39,903;9,591;2,973;15,671;12,864;15,596;14,532;-3,180;26,564;0,000;260,340;Inf;272,000;260,000;14,691;2,800;14,597;24,899
5042,500;2,983;0,688;-35,209;2,989;9,631;5,383;37,100;5,070;1,048;-2,766;0,000;38,900;39,900;9,591;2,973;15,709;12,364;15,554;14,528;-3,180;26,564;0,000;260,340;Inf;272,000;260,000;14,666;2,803;14,458;24,964
5043,000;2,622;0,728;-33,916;3,023;9,560;5,383;37,100;5,070;1,048;-2,766;0,000;38,900;39,900;9,712;2,864;15,620;12,664;15,541;14,566;-3,180;26,564;0,000;259,940;Inf;272,000;260,000;14,539;2,806;14,482;24,997
5043,500;2,622;0,728;-33,916;3,023;9,560;5,383;37,100;5,070;1,048;-2,766;0,000;38,900;39,900;9,712;2,864;15,599;12,875;15,540;14,486;-3,180;26,564;0,000;259,940;Inf;272,000;260,000;14,598;2,803;14,513;24,977
5044,000;2,622;0,728;-33,916;3,023;9,560;5,383;37,100;5,070;1,048;-2,766;0,000;38,900;39,900;9,712;2,864;15,561;12,699;15,482;14,442;-3,180;26,564;0,000;260,440;Inf;272,000;260,000;14,625;2,800;14,334;24,925
5044,500;2,622;0,728;-33,916;3,023;9,560;5,383;37,100;5,070;1,048;-2,766;0,000;38,900;39,900;9,712;2,864;15,683;12,527;15,546;14,542;-3,180;26,564;0,000;260,440;Inf;272,000;260,000;14,546;2,797;14,536;24,923
5045,000;2,622;0,728;-33,916;3,023;9,560;5,383;37,100;5,070;1,048;-2,766;0,000;38,900;39,900;9,712;2,864;15,709;13,339;15,637;14,731;-3,180;26,564;0,000;260,940;Inf;272,000;260,000;14,574;2,794;14,540;24,926
5045,500;2,622;0,728;-33,916;3,023;9,560;5,371;37,124;5,073;1,088;-2,762;0,000;38,936;39,895;9,712;2,864;15,633;12,752;15,585;14,535;-3,194;26,561;0,000;260,940;Inf;272,000;260,000;14,854;2,791;14,508;24,968
5046,000;2,622;0,728;-33,916;3,023;9,560;5,371;37,124;5,073;1,088;-2,762;0,000;38,900;39,900;9,712;2,864;15,651;12,219;15,535;14,522;-3,194;26,561;0,000;261,440;Inf;272,000;260,000;14,626;2,788;14,682;24,830
5046,500;2,934;0,810;-34,147;3,010;9,555;5,371;37,124;5,073;1,088;-2,762;0,000;38,900;39,900;9,765;2,979;15,629;13,260;15,617;14,631;-3,194;26,561;0,000;261,440;Inf;271,000;260,000;14,482;2,786;14,433;24,713
5047,000;2,934;0,810;-34,147;3,010;9,555;5,371;37,124;5,073;1,088;-2,762;0,000;38,900;39,900;9,765;2,979;15,742;12,339;15,592;14,572;-3,194;26,561;0,000;261,540;Inf;271,000;260,000;14,784;2,788;14,470;24,657
5047,500;2,934;0,810;-34,147;3,010;9,555;5,371;37,124;5,073;1,088;-2,762;0,000;38,900;39,900;9,765;2,979;15,693;13,093;15,676;14,691;-3,194;26,561;0,000;261,540;Inf;270,000;260,000;14,561;2,791;14,492;24,605
5048,000;2,934;0,810;-34,147;3,010;9,555;5,371;37,124;5,073;1,088;-2,762;0,000;38,900;39,900;9,765;2,979;15,713;12,631;15,639;14,549;-3,194;26,561;0,000;261,140;Inf;270,000;260,000;14,788;2,793;14,409;24,627
5048,500;2,934;0,810;-34,147;3,010;9,555;5,402;37,119;5,083;1,114;-2,766;0,000;38,942;39,925;9,765;2,979;15,590;12,743;15,551;14,415;-3,200;26,562;0,000;261,140;Inf;269,000;260,000;14,633;2,795;14,428;24,680
5049,000;2,934;0,810;-34,147;3,010;9,555;5,402;37,119;5,083;1,114;-2,766;0,000;38,900;39,900;9,765;2,979;15,545;11,920;15,455;14,281;-3,200;26,562;0,000;261,840;Inf;269,000;260,000;14,575;2,797;14,231;24,629
5049,500;2,031;0,573;-33,802;3,085;9,589;5,402;37,119;5,083;1,114;-2,766;0,000;38,900;39,900;9,797;2,950;15,564;12,839;15,548;14,484;-3,200;26,562;0,000;261,840;Inf;268,000;260,000;14,300;2,800;14,303;24,564
5050,000;2,031;0,573;-33,802;3,085;9,589;5,402;37,119;5,083;1,114;-2,766;0,000;38,900;39,900;9,797;2,950;15,609;12,341;15,524;14,500;-3,200;26,562;0,000;261,540;Inf;268,000;260,000;14,609;2,787;14,268;24,764
5050,500;2,031;0,573;-33,802;3,085;9,589;5,402;37,119;5,083;1,114;-2,766;0,000;38,900;39,900;9,797;2,950;15,688;12,267;15,561;14,414;-3,200;26,562;0,000;261,540;Inf;267,000;260,000;14,493;2,775;14,291;24,780
5051,000;2,031;0,573;-33,802;3,085;9,589;5,402;37,119;5,083;1,114;-2,766;0,000;38,900;39,900;9,797;2,950;15,567;12,375;15,478;14,350;-3,200;26,562;0,000;258,440;Inf;267,000;260,000;14,482;2,763;14,194;24,768
5051,500;2,031;0,573;-33,802;3,085;9,589;5,442;37,158;5,111;1,161;-2,771;0,000;38,951;39,883;9,797;2,950;15,461;12,854;15,444;14,331;-3,191;26,565;0,000;258,440;Inf;268,000;260,000;14,442;2,751;14,508;24,788
5052,000;2,031;0,573;-33,802;3,085;9,589;5,442;37,158;5,111;1,161;-2,771;0,000;39,000;39,900;9,797;2,950;15,427;12,309;15,376;14,292;-3,191;26,565;0,000;258,340;Inf;268,000;260,000;14,522;2,739;14,183;24,758
5052,500;2,031;0,573;-33,802;3,085;9,589;5,442;37,158;5,111;1,161;-2,771;0,000;39,000;39,900;9,797;2,950;15,620;13,025;15,518;14,485;-3,191;26,565;0,000;258,340;Inf;269,000;260,000;14,351;2,727;14,352;24,726
5053,000;3,048;0,702;-35,209;3,003;9,644;5,442;37,158;5,111;1,161;-2,771;0,000;39,000;39,900;9,611;3,040;15,604;12,709;15,489;14,543;-3,191;26,565;0,000;257,240;Inf;269,000;260,000;14,662;2,716;14,416;24,728
5053,500;3,048;0,702;-35,209;3,003;9,644;5,442;37,158;5,111;1,161;-2,771;0,000;39,000;39,900;9,611;3,040;15,531;12,485;15,465;14,331;-3,191;26,565;0,000;257,240;Inf;270,000;260,000;14,586;2,721;14,390;24,732
5054,000;3,048;0,702;-35,209;3,003;9,644;5,442;37,158;5,111;1,161;-2,771;0,000;39,000;39,900;9,611;3,040;15,594;12,888;15,520;14,495;-3,191;26,565;0,000;256,540;Inf;270,000;260,000;14,453;2,727;14,533;24,788
5054,500;3,048;0,702;-35,209;3,003;9,644;5,442;37,158;5,111;1,161;-2,771;0,000;39,000;39,900;9,611;3,040;15,734;12,497;15,575;14,624;-3,191;26,565;0,000;256,540;Inf;271,000;260,000;14,624;2,732;14,362;24,784
5055,000;3,048;0,702;-35,209;3,003;9,644;5,421;37,124;5,061;1,156;-2,778;0,000;38,964;39,994;9,611;3,040;15,691;12,752;15,612;14,494;-3,203;26,560;0,000;256,440;Inf;271,000;260,000;14,608;2,737;14,420;24,769
5055,500;3,048;0,702;-35,209;3,003;9,644;5,421;37,124;5,061;1,156;-2,778;0,000;39,000;40,000;9,611;3,040;15,686;12,590;15,565;14,560;-3,203;26,560;0,000;256,440;Inf;272,000;260,000;14,637;2,742;14,377;24,736
5056,000;3,179;0,735;-35,209;2,990;9,697;5,421;37,124;5,061;1,156;-2,778;0,000;39,000;40,000;9,429;3,035;15,592;12,462;15,522;14,437;-3,203;26,560;0,000;255,940;Inf;272,000;260,000;14,600;2,747;14,263;24,727
5056,500;3,179;0,735;-35,209;2,990;9,697;5,421;37,124;5,061;1,156;-2,778;0,000;39,000;40,000;9,429;3,035;15,607;12,742;15,543;14,469;-3,203;26,560;0,000;255,940;Inf;273,000;260,000;14,503;2,754;14,435;24,726
5057,000;3,179;0,735;-35,209;2,990;9,697;5,421;37,124;5,061;1,156;-2,778;0,000;39,000;40,000;9,429;3,035;15,539;12,520;15,493;14,389;-3,203;26,560;0,000;259,640;Inf;273,000;260,000;14,590;2,761;14,425;24,686
5057,500;3,179;0,735;-35,209;2,990;9,697;5,421;37,124;5,061;1,156;-2,778;0,000;39,000;40,000;9,429;3,035;15,638;12,577;15,519;14,365;-3,203;26,560;0,000;259,640;Inf;273,000;260,000;14,485;2,768;14,404;24,658
5058,000;3,179;0,735;-35,209;2,990;9,697;5,425;37,162;5,079;1,204;-2,777;0,000;38,967;39,912;9,429;3,035;15,531;12,754;15,492;14,374;-3,212;26,554;0,000;260,340;Inf;273,000;260,000;14,525;2,775;14,389;24,624
5058,500;3,179;0,735;-35,209;2,990;9,697;5,425;37,162;5,079;1,204;-2,777;0,000;39,000;39,900;9,429;3,035;15,459;12,686;15,463;14,314;-3,212;26,554;0,000;260,340;Inf;273,000;260,000;14,538;2,781;14,418;24,637
5059,000;3,179;0,735;-35,209;2,990;9,697;5,425;37,162;5,079;1,204;-2,777;0,000;39,000;39,900;9,429;3,035;15,627;12,350;15,442;14,287;-3,212;26,554;0,000;260,440;Inf;273,000;260,000;14,480;2,788;14,451;24,582
5059,500;3,005;0,733;-34,798;3,007;9,650;5,425;37,162;5,079;1,204;-2,777;0,000;39,000;39,900;9,739;2,910;15,578;12,333;15,451;14,380;-3,212;26,554;0,000;260,440;Inf;273,000;260,000;14,426;2,794;14,389;24,522
5060,000;3,005;0,733;-34,798;3,007;9,650;5,425;37,162;5,079;1,204;-2,777;0,000;39,000;39,900;9,739;2,910;15,550;12,232;15,470;14,439;-3,212;26,554;0,000;259,740;Inf;273,000;260,000;14,436;2,798;14,355;24,508
5060,500;3,005;0,733;-34,798;3,007;9,650;5,425;37,162;5,079;1,204;-2,777;0,000;39,000;39,900;9,739;2,910;15,496;12,013;15,406;14,321;-3,212;26,554;0,000;259,740;Inf;273,000;260,000;14,423;2,801;14,312;24,440
5061,000;3,005;0,733;-34,798;3,007;9,650;5,425;37,162;5,079;1,204;-2,777;0,000;39,000;39,900;9,739;2,910;15,496;12,360;15,426;14,438;-3,212;26,554;0,000;260,840;Inf;273,000;260,000;14,309;2,804;14,299;24,441
5061,500;3,005;0,733;-34,798;3,007;9,650;5,450;37,165;5,111;1,231;-2,760;0,000;38,982;39,928;9,739;2,910;15,520;12,171;15,461;14,443;-3,203;26,559;0,000;260,840;Inf;273,000;260,000;14,430;2,808;14,299;24,415
5062,000;3,005;0,733;-34,798;3,007;9,650;5,450;37,165;5,111;1,231;-2,760;0,000;39,000;39,900;9,739;2,910;15,539;12,834;15,512;14,514;-3,203;26,559;0,000;260,940;Inf;273,000;260,000;14,399;2,811;14,397;24,391
5062,500;2,751;0,701;-34,663;2,876;9,599;5,450;37,165;5,111;1,231;-2,760;0,000;39,000;39,900;9,739;3,050;15,544;12,931;15,538;14,459;-3,203;26,559;0,000;260,940;Inf;273,000;260,000;14,600;2,814;14,531;24,408
5063,000;2,751;0,701;-34,663;2,876;9,599;5,450;37,165;5,111;1,231;-2,760;0,000;39,000;39,900;9,739;3,050;15,502;12,867;15,482;14,397;-3,203;26,559;0,000;261,040;Inf;273,000;260,000;14,618;2,813;14,412;24,422
5063,500;2,751;0,701;-34,663;2,876;9,599;5,450;37,165;5,111;1,231;-2,760;0,000;39,000;39,900;9,739;3,050;15,618;12,299;15,483;14,414;-3,203;26,559;0,000;261,040;Inf;272,000;260,000;14,562;2,812;14,421;24,408
5064,000;2,751;0,701;-34,663;2,876;9,599;5,450;37,165;5,111;1,231;-2,760;0,000;39,000;39,900;9,739;3,050;15,554;13,110;15,562;14,582;-3,203;26,559;0,000;261,540;Inf;272,000;260,000;14,453;2,811;14,495;24,393
5064,500;2,751;0,701;-34,663;2,876;9,599;5,388;37,125;5,097;1,225;-2,798;0,000;38,980;39,955;9,739;3,050;15,622;12,427;15,531;14,394;-3,214;26,538;0,000;261,540;Inf;271,000;260,000;14,702;2,810;14,504;24,365
5065,000;2,751;0,701;-34,663;2,876;9,599;5,388;37,125;5,097;1,225;-2,798;0,000;39,000;40,000;9,739;3,050;15,646;13,120;15,561;14,573;-3,214;26,538;0,000;261,640;Inf;271,000;260,000;14,494;2,809;14,732;24,364
5065,500;2,826;0,665;-35,209;2,990;9,701;5,388;37,125;5,097;1,225;-2,798;0,000;39,000;40,000;9,653;3,009;15,726;12,374;15,582;14,624;-3,214;26,538;0,000;261,640;Inf;270,000;260,000;14,725;2,808;14,377;24,371
5066,000;2,826;0,665;-35,209;2,990;9,701;5,388;37,125;5,097;1,225;-2,798;0,000;39,000;40,000;9,653;3,009;15,658;12,993;15,604;14,583;-3,214;26,538;0,000;261,940;Inf;270,000;260,000;14,576;2,808;14,518;24,352
5066,500;2,826;0,665;-35,209;2,990;9,701;5,388;37,125;5,097;1,225;-2,798;0,000;39,000;40,000;9,653;3,009;15,647;12,821;15,597;14,514;-3,214;26,538;0,000;261,940;Inf;269,000;260,000;14,709;2,809;14,588;24,363
5067,000;2,826;0,665;-35,209;2,990;9,701;5,388;37,125;5,097;1,225;-2,798;0,000;39,000;40,000;9,653;3,009;15,769;12,527;15,607;14,571;-3,214;26,538;0,000;260,440;Inf;269,000;260,000;14,645;2,809;14,574;24,353
5067,500;2,826;0,665;-35,209;2,990;9,701;5,388;37,125;5,097;1,225;-2,798;0,000;39,000;40,000;9,653;3,009;15,692;12,357;15,562;14,562;-3,214;26,538;0,000;260,440;Inf;269,000;260,000;14,619;2,809;14,508;24,382
5068,000;2,826;0,665;-35,209;2,990;9,701;5,365;37,134;5,080;1,251;-2,772;0,000;38,994;39,889;9,653;3,009;15,702;13,149;15,656;14,632;-3,206;26,547;0,000;260,640;Inf;269,000;260,000;14,543;2,810;14,637;24,359
5068,500;2,826;0,665;-35,209;2,990;9,701;5,365;37,134;5,080;1,251;-2,772;0,000;39,000;39,900;9,653;3,009;15,794;12,890;15,662;14,741;-3,206;26,547;0,000;260,640;Inf;269,000;260,000;14,785;2,810;14,715;24,374
5069,000;2,714;0,674;-35,209;3,023;9,664;5,365;37,134;5,080;1,251;-2,772;0,000;39,000;39,900;9,583;2,884;15,923;12,539;15,719;14,724;-3,206;26,547;0,000;260,440;Inf;269,000;260,000;14,771;2,810;14,545;24,366
5069,500;2,714;0,674;-35,209;3,023;9,664;5,365;37,134;5,080;1,251;-2,772;0,000;39,000;39,900;9,583;2,884;15,831;13,111;15,734;14,717;-3,206;26,547;0,000;260,440;Inf;269,000;260,000;14,726;2,809;14,588;24,388
5070,000;2,714;0,674;-35,209;3,023;9,664;5,365;37,134;5,080;1,251;-2,772;0,000;39,000;39,900;9,583;2,884;15,764;13,073;15,714;14,638;-3,206;26,547;0,000;260,340;Inf;269,000;260,000;14,848;2,807;14,692;24,383
5070,500;2,714;0,674;-35,209;3,023;9,664;5,365;37,134;5,080;1,251;-2,772;0,000;39,000;39,900;9,583;2,884;15,861;12,410;15,687;14,591;-3,206;26,547;0,000;260,340;Inf;269,000;260,000;14,797;2,805;14,579;24,390
5071,000;2,714;0,674;-35,209;3,023;9,664;5,377;37,129;5,094;1,284;-2,791;0,000;38,981;39,984;9,583;2,884;15,861;13,393;15,794;14,894;-3,211;26,541;0,000;258,040;Inf;269,000;260,000;14,637;2,804;14,659;24,313
5071,500;2,714;0,674;-35,209;3,023;9,664;5,377;37,129;5,094;1,284;-2,791;0,000;39,000;40,000;9,583;2,884;15,797;12,705;15,742;14,570;-3,211;26,541;0,000;258,040;Inf;270,000;260,000;14,985;2,802;14,577;24,262
5072,000;2,621;0,662;-34,845;3,034;9,605;5,377;37,129;5,094;1,284;-2,791;0,000;39,000;40,000;9,588;2,910;15,807;12,306;15,656;14,533;-3,211;26,541;0,000;258,640;Inf;270,000;260,000;14,703;2,801;14,539;24,299
5072,500;2,621;0,662;-34,845;3,034;9,605;5,377;37,129;5,094;1,284;-2,791;0,000;39,000;40,000;9,588;2,910;15,682;12,981;15,657;14,534;-3,211;26,541;0,000;258,640;Inf;271,000;260,000;14,576;2,798;14,656;24,333
5073,000;2,621;0,662;-34,845;3,034;9,605;5,377;37,129;5,094;1,284;-2,791;0,000;39,000;40,000;9,588;2,910;15,659;12,940;15,600;14,501;-3,211;26,541;0,000;258,040;Inf;271,000;260,000;14,714;2,795;14,715;24,389
5073,500;2,621;0,662;-34,845;3,034;9,605;5,377;37,129;5,094;1,284;-2,791;0,000;39,000;40,000;9,588;2,910;15,613;12,532;15,605;14,467;-3,211;26,541;0,000;258,040;Inf;272,000;260,000;14,675;2,792;14,409;24,377
5074,000;2,621;0,662;-34,845;3,034;9,605;5,377;37,129;5,094;1,284;-2,791;0,000;39,000;40,000;9,588;2,910;15,857;13,085;15,729;14,767;-3,211;26,541;0,000;258,840;Inf;272,000;260,000;14,554;2,790;14,585;24,363
5074,500;2,621;0,662;-34,845;3,034;9,605;5,417;37,181;5,114;1,350;-2,787;0,000;38,996;39,947;9,588;2,910;15,778;12,934;15,668;14,740;-3,212;26,544;0,000;258,840;Inf;273,000;260,000;14,859;2,787;14,696;24,336
5075,000;2,621;0,662;-34,845;3,034;9,605;5,417;37,181;5,114;1,350;-2,787;0,000;39,000;39,900;9,588;2,910;15,852;12,435;15,684;14,699;-3,212;26,544;0,000;258,940;Inf;273,000;260,000;14,780;2,784;14,613;24,222
5075,500;2,393;0,645;-34,162;2,980;9,589;5,417;37,181;5,114;1,350;-2,787;0,000;39,000;39,900;9,873;3,036;15,751;13,274;15,753;14,758;-3,212;26,544;0,000;258,940;Inf;274,000;260,000;14,667;2,781;14,476;24,231
5076,000;2,393;0,645;-34,162;2,980;9,589;5,417;37,181;5,114;1,350;-2,787;0,000;39,000;39,900;9,873;3,036;15,831;12,472;15,713;14,656;-3,212;26,544;0,000;258,540;Inf;274,000;260,000;14,884;2,775;14,745;24,301
5076,500;2,393;0,645;-34,162;2,980;9,589;5,417;37,181;5,114;1,350;-2,787;0,000;39,000;39,900;9,873;3,036;16,014;13,131;15,857;15,068;-3,212;26,544;0,000;258,540;Inf;275,000;260,000;14,668;2,769;14,791;24,294
5077,000;2,393;0,645;-34,162;2,980;9,589;5,417;37,181;5,114;1,350;-2,787;0,000;39,000;39,900;9,873;3,036;16,001;12,285;15,807;14,724;-3,212;26,544;0,000;262,040;Inf;275,000;260,000;15,017;2,763;14,550;24,290
5077,500;2,393;0,645;-34,162;2,980;9,589;5,440;37,096;5,113;1,320;-2,774;0,000;38,997;39,925;9,873;3,036;15,998;13,322;15,868;14,938;-3,208;26,542;0,000;262,040;Inf;274,000;260,000;14,704;2,757;14,595;24,262
5078,000;2,393;0,645;-34,162;2,980;9,589;5,440;37,096;5,113;1,320;-2,774;0,000;39,000;39,900;9,873;3,036;15,927;13,178;15,869;14,781;-3,208;26,542;0,000;262,040;Inf;274,000;260,000;15,031;2,751;14,745;24,250
