t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5078,500;3,204;0,756;-35,209;2,956;9,727;5,440;37,096;5,113;1,320;-2,774;0,000;39,000;39,900;9,695;2,950;15,960;12,502;15,782;14,719;-3,208;26,542;0,000;262,040;Inf;273,000;260,000;14,939;2,745;14,664;24,234
5079,000;3,204;0,756;-35,209;2,956;9,727;5,440;37,096;5,113;1,320;-2,774;0,000;39,000;39,900;9,695;2,950;15,873;13,182;15,794;14,728;-3,208;26,542;0,000;261,440;Inf;273,000;260,000;14,741;2,752;14,651;24,258
5079,500;3,204;0,756;-35,209;2,956;9,727;5,440;37,096;5,113;1,320;-2,774;0,000;39,000;39,900;9,695;2,950;15,815;12,919;15,782;14,623;-3,208;26,542;0,000;261,440;Inf;272,000;260,000;14,894;2,760;14,719;24,267
5080,000;3,204;0,756;-35,209;2,956;9,727;5,440;37,096;5,113;1,320;-2,774;0,000;39,000;39,900;9,695;2,950;15,753;12,791;15,707;14,549;-3,208;26,542;0,000;262,740;Inf;272,000;260,000;14,785;2,767;14,542;24,265
5080,500;3,204;0,756;-35,209;2,956;9,727;5,435;37,181;5,112;1,391;-2,795;0,000;38,995;39,914;9,695;2,950;15,829;12,309;15,635;14,465;-3,206;26,541;0,000;262,740;Inf;271,000;260,000;14,700;2,774;14,530;24,307
5081,000;3,204;0,756;-35,209;2,956;9,727;5,435;37,181;5,112;1,391;-2,795;0,000;39,000;39,900;9,695;2,950;15,727;12,371;15,626;14,572;-3,206;26,541;0,000;262,840;Inf;271,000;260,000;14,560;2,781;14,548;24,345
5081,500;3,204;0,756;-35,209;2,956;9,727;5,435;37,181;5,112;1,391;-2,795;0,000;39,000;39,900;9,695;2,950;15,673;12,280;15,579;14,415;-3,206;26,541;0,000;262,840;Inf;270,000;260,000;14,574;2,788;14,446;24,382
5082,000;2,388;0,592;-34,667;3,054;9,720;5,435;37,181;5,112;1,391;-2,795;0,000;39,000;39,900;9,693;2,950;15,736;13,206;15,685;14,796;-3,206;26,541;0,000;262,840;Inf;270,000;260,000;14,487;2,795;14,572;24,436
5082,500;2,388;0,592;-34,667;3,054;9,720;5,435;37,181;5,112;1,391;-2,795;0,000;39,000;39,900;9,693;2,950;15,826;12,658;15,702;14,707;-3,206;26,541;0,000;262,840;Inf;269,000;260,000;14,856;2,788;14,526;24,530
5083,000;2,388;0,592;-34,667;3,054;9,720;5,435;37,181;5,112;1,391;-2,795;0,000;39,000;39,900;9,693;2,950;15,835;12,974;15,721;14,626;-3,206;26,541;0,000;261,540;Inf;269,000;260,000;14,723;2,782;14,698;24,527
5083,500;2,388;0,592;-34,667;3,054;9,720;5,435;37,181;5,112;1,391;-2,795;0,000;39,000;39,900;9,693;2,950;15,792;13,118;15,710;14,630;-3,206;26,541;0,000;261,540;Inf;268,000;260,000;14,789;2,775;14,572;24,630
5084,000;2,388;0,592;-34,667;3,054;9,720;5,421;37,170;5,113;1,408;-2,786;0,000;38,989;39,901;9,693;2,950;15,791;12,663;15,683;14,573;-3,198;26,537;0,000;259,740;Inf;268,000;260,000;14,812;2,769;14,645;24,681
5084,500;2,388;0,592;-34,667;3,054;9,720;5,421;37,170;5,113;1,408;-2,786;0,000;39,000;39,900;9,693;2,950;15,828;13,237;15,750;14,838;-3,198;26,537;0,000;259,740;Inf;268,000;260,000;14,678;2,763;14,679;24,663
5085,000;3,033;0,752;-35,076;2,951;9,699;5,421;37,170;5,113;1,408;-2,786;0,000;39,000;39,900;9,653;2,931;15,846;13,297;15,800;14,778;-3,198;26,537;0,000;260,540;Inf;268,000;260,000;14,913;2,757;14,806;24,709
5085,500;3,033;0,752;-35,076;2,951;9,699;5,421;37,170;5,113;1,408;-2,786;0,000;39,000;39,900;9,653;2,931;15,944;12,890;15,778;14,907;-3,198;26,537;0,000;260,540;Inf;268,000;260,000;14,931;2,761;14,692;24,708
5086,000;3,033;0,752;-35,076;2,951;9,699;5,421;37,170;5,113;1,408;-2,786;0,000;39,000;39,900;9,653;2,931;16,002;13,397;15,914;14,984;-3,198;26,537;0,000;260,440;Inf;268,000;260,000;14,879;2,765;14,843;24,737
5086,500;3,033;0,752;-35,076;2,951;9,699;5,421;37,170;5,113;1,408;-2,786;0,000;39,000;39,900;9,653;2,931;16,094;13,203;15,913;15,041;-3,198;26,537;0,000;260,440;Inf;268,000;260,000;15,074;2,770;14,719;24,745
5087,000;3,033;0,752;-35,076;2,951;9,699;5,408;37,098;5,118;1,397;-2,781;0,000;38,985;39,854;9,653;2,931;16,082;12,917;15,907;14,818;-3,199;26,537;0,000;257,440;Inf;268,000;260,000;15,063;2,774;14,707;24,725
5087,500;3,033;0,752;-35,076;2,951;9,699;5,408;37,098;5,118;1,397;-2,781;0,000;39,000;39,900;9,653;2,931;16,098;13,407;16,005;15,145;-3,199;26,537;0,000;257,440;Inf;269,000;260,000;14,931;2,778;14,866;24,714
5088,000;3,033;0,752;-35,076;2,951;9,699;5,408;37,098;5,118;1,397;-2,781;0,000;39,000;39,900;9,653;2,931;16,075;13,524;15,997;14,989;-3,199;26,537;0,000;257,540;Inf;269,000;260,000;15,164;2,783;14,978;24,735
5088,500;2,723;0,654;-35,070;2,996;9,662;5,408;37,098;5,118;1,397;-2,781;0,000;39,000;39,900;9,595;2,835;16,174;12,558;15,965;14,884;-3,199;26,537;0,000;257,540;Inf;270,000;260,000;15,146;2,787;14,727;24,748
5089,000;2,723;0,654;-35,070;2,996;9,662;5,408;37,098;5,118;1,397;-2,781;0,000;39,000;39,900;9,595;2,835;16,072;12,757;15,972;14,894;-3,199;26,537;0,000;257,440;Inf;270,000;260,000;14,895;2,786;14,749;24,742
5089,500;2,723;0,654;-35,070;2,996;9,662;5,408;37,098;5,118;1,397;-2,781;0,000;39,000;39,900;9,595;2,835;16,027;13,269;15,949;14,816;-3,199;26,537;0,000;257,440;Inf;271,000;260,000;14,924;2,785;14,867;24,777
5090,000;2,723;0,654;-35,070;2,996;9,662;5,408;37,098;5,118;1,397;-2,781;0,000;39,000;39,900;9,595;2,835;16,068;12,964;15,922;14,776;-3,199;26,537;0,000;257,840;Inf;271,000;260,000;15,015;2,784;14,914;24,835
5090,500;2,723;0,654;-35,070;2,996;9,662;5,360;37,143;5,088;1,457;-2,774;0,000;38,965;39,869;9,595;2,835;16,072;12,974;15,881;14,846;-3,197;26,533;0,000;257,840;Inf;272,000;260,000;14,933;2,783;14,797;24,943
5091,000;2,723;0,654;-35,070;2,996;9,662;5,360;37,143;5,088;1,457;-2,774;0,000;39,000;39,900;9,595;2,835;16,045;13,590;15,979;15,090;-3,197;26,533;0,000;258,340;Inf;272,000;260,000;14,943;2,782;14,842;24,952
5091,500;3,272;0,772;-35,209;2,993;9,683;5,360;37,143;5,088;1,457;-2,774;0,000;39,000;39,900;9,588;3,024;16,080;13,787;16,025;15,071;-3,197;26,533;0,000;258,340;Inf;273,000;260,000;15,176;2,781;14,990;24,964
5092,000;3,272;0,772;-35,209;2,993;9,683;5,360;37,143;5,088;1,457;-2,774;0,000;39,000;39,900;9,588;3,024;16,195;12,934;15,982;14,953;-3,197;26,533;0,000;257,640;Inf;273,000;260,000;15,240;2,789;14,778;24,953
5092,500;3,272;0,772;-35,209;2,993;9,683;5,360;37,143;5,088;1,457;-2,774;0,000;39,000;39,900;9,588;3,024;16,193;13,388;16,071;15,049;-3,197;26,533;0,000;257,640;Inf;274,000;260,000;15,016;2,797;14,869;24,941
5093,000;3,272;0,772;-35,209;2,993;9,683;5,360;37,143;5,088;1,457;-2,774;0,000;39,000;39,900;9,588;3,024;16,271;13,565;16,130;15,335;-3,197;26,533;0,000;261,040;Inf;274,000;260,000;15,175;2,804;14,969;24,946
5093,500;3,272;0,772;-35,209;2,993;9,683;5,408;37,101;5,082;1,437;-2,773;0,000;38,959;39,825;9,588;3,024;16,276;13,696;16,155;15,196;-3,208;26,536;0,000;261,040;Inf;273,000;260,000;15,325;2,812;14,829;24,947
5094,000;3,272;0,772;-35,209;2,993;9,683;5,408;37,101;5,082;1,437;-2,773;0,000;39,000;39,800;9,588;3,024;16,312;12,962;16,148;15,202;-3,208;26,536;0,000;260,640;Inf;273,000;260,000;15,331;2,820;14,990;24,944
5094,500;2,014;0,482;-34,497;2,950;9,666;5,408;37,101;5,082;1,437;-2,773;0,000;39,000;39,800;9,711;2,846;16,226;13,175;16,092;15,017;-3,208;26,536;0,000;260,640;Inf;273,000;260,000;15,156;2,827;15,034;24,981
5095,000;2,014;0,482;-34,497;2,950;9,666;5,408;37,101;5,082;1,437;-2,773;0,000;39,000;39,800;9,711;2,846;16,266;13,070;16,061;15,070;-3,208;26,536;0,000;261,740;Inf;273,000;260,000;15,128;2,814;14,947;24,999
5095,500;2,014;0,482;-34,497;2,950;9,666;5,408;37,101;5,082;1,437;-2,773;0,000;39,000;39,800;9,711;2,846;16,234;13,513;16,139;15,121;-3,208;26,536;0,000;261,740;Inf;272,000;260,000;15,117;2,801;14,937;25,063
5096,000;2,014;0,482;-34,497;2,950;9,666;5,408;37,101;5,082;1,437;-2,773;0,000;39,000;39,800;9,711;2,846;16,297;12,884;16,066;15,101;-3,208;26,536;0,000;262,440;Inf;272,000;260,000;15,252;2,788;14,929;25,106
5096,500;2,014;0,482;-34,497;2,950;9,666;5,408;37,101;5,082;1,437;-2,773;0,000;39,000;39,800;9,711;2,846;16,233;13,712;16,124;15,153;-3,208;26,536;0,000;262,440;Inf;271,000;260,000;15,087;2,775;15,061;25,137
5097,000;2,014;0,482;-34,497;2,950;9,666;5,394;37,122;5,110;1,477;-2,761;0,000;38,951;39,782;9,711;2,846;16,336;13,123;16,114;15,231;-3,200;26,520;0,000;263,040;Inf;271,000;260,000;15,305;2,763;15,022;25,266
5097,500;2,014;0,482;-34,497;2,950;9,666;5,394;37,122;5,110;1,477;-2,761;0,000;39,000;39,800;9,711;2,846;16,333;13,753;16,191;15,263;-3,200;26,520;0,000;263,040;Inf;270,000;260,000;15,201;2,750;15,064;25,273
5098,000;3,327;0,831;-34,836;3,010;9,645;5,394;37,122;5,110;1,477;-2,761;0,000;39,000;39,800;9,643;2,842;16,358;12,428;16,130;14,984;-3,200;26,520;0,000;261,940;Inf;270,000;260,000;15,385;2,738;14,826;25,285
5098,500;3,327;0,831;-34,836;3,010;9,645;5,394;37,122;5,110;1,477;-2,761;0,000;39,000;39,800;9,643;2,842;16,253;12,712;16,113;15,006;-3,200;26,520;0,000;261,940;Inf;269,000;260,000;14,975;2,748;14,804;25,282
5099,000;3,327;0,831;-34,836;3,010;9,645;5,394;37,122;5,110;1,477;-2,761;0,000;39,000;39,800;9,643;2,842;16,188;13,445;16,095;15,098;-3,200;26,520;0,000;263,040;Inf;269,000;260,000;15,021;2,757;15,012;25,255
5099,500;3,327;0,831;-34,836;3,010;9,645;5,394;37,122;5,110;1,477;-2,761;0,000;39,000;39,800;9,643;2,842;16,366;12,861;16,106;15,169;-3,200;26,520;0,000;263,040;Inf;268,000;260,000;15,206;2,767;14,886;25,208
5100,000;3,327;0,831;-34,836;3,010;9,645;5,427;37,143;5,126;1,511;-2,769;0,000;38,949;39,774;9,643;2,842;16,324;13,385;16,184;15,150;-3,200;26,533;0,000;259,240;Inf;268,000;260,000;15,125;2,776;14,941;25,184
5100,500;3,327;0,831;-34,836;3,010;9,645;5,427;37,143;5,126;1,511;-2,769;0,000;38,900;39,800;9,643;2,842;16,278;13,305;16,188;15,181;-3,200;26,533;0,000;259,240;Inf;268,000;260,000;15,261;2,785;14,990;25,160
5101,000;2,813;0,716;-33,956;3,047;9,595;5,427;37,143;5,126;1,511;-2,769;0,000;38,900;39,800;9,761;2,792;16,284;13,436;16,162;15,070;-3,200;26,533;0,000;260,140;Inf;268,000;260,000;15,238;2,794;14,904;25,084
5101,500;2,813;0,716;-33,956;3,047;9,595;5,427;37,143;5,126;1,511;-2,769;0,000;38,900;39,800;9,761;2,792;16,283;12,764;16,079;15,060;-3,200;26,533;0,000;260,140;Inf;268,000;260,000;15,238;2,794;14,875;25,049
5102,000;2,813;0,716;-33,956;3,047;9,595;5,427;37,143;5,126;1,511;-2,769;0,000;38,900;39,800;9,761;2,792;16,200;12,355;16,007;14,805;-3,200;26,533;0,000;259,540;Inf;268,000;260,000;15,046;2,794;14,795;24,983
5102,500;2,813;0,716;-33,956;3,047;9,595;5,427;37,143;5,126;1,511;-2,769;0,000;38,900;39,800;9,761;2,792;16,114;12,997;15,971;14,799;-3,200;26,533;0,000;259,540;Inf;268,000;260,000;14,842;2,795;14,755;25,021
5103,000;2,813;0,716;-33,956;3,047;9,595;5,427;37,143;5,126;1,511;-2,769;0,000;38,900;39,800;9,761;2,792;16,142;13,574;16,037;15,073;-3,200;26,533;0,000;257,940;Inf;268,000;260,000;14,970;2,795;14,849;24,981
5103,500;2,813;0,716;-33,956;3,047;9,595;5,431;37,188;5,103;1,567;-2,769;0,000;38,927;39,714;9,761;2,792;16,334;12,945;16,059;15,002;-3,210;26,530;0,000;257,940;Inf;269,000;260,000;15,207;2,795;14,858;24,961
5104,000;2,813;0,716;-33,956;3,047;9,595;5,431;37,188;5,103;1,567;-2,769;0,000;38,900;39,700;9,761;2,792;16,223;13,618;16,070;15,102;-3,210;26,530;0,000;256,640;Inf;269,000;260,000;15,085;2,796;15,070;25,084
5104,500;3,343;0,778;-35,209;3,029;9,645;5,431;37,188;5,103;1,567;-2,769;0,000;38,900;39,700;9,614;2,891;16,165;13,504;16,066;15,002;-3,210;26,530;0,000;256,640;Inf;270,000;260,000;15,253;2,796;14,833;25,111
5105,000;3,343;0,778;-35,209;3,029;9,645;5,431;37,188;5,103;1,567;-2,769;0,000;38,900;39,700;9,614;2,891;16,200;13,512;16,086;15,046;-3,210;26,530;0,000;257,540;Inf;270,000;260,000;15,184;2,805;15,008;25,160
5105,500;3,343;0,778;-35,209;3,029;9,645;5,431;37,188;5,103;1,567;-2,769;0,000;38,900;39,700;9,614;2,891;16,196;13,114;16,058;14,935;-3,210;26,530;0,000;257,540;Inf;271,000;260,000;15,211;2,814;15,018;25,167
5106,000;3,343;0,778;-35,209;3,029;9,645;5,431;37,188;5,103;1,567;-2,769;0,000;38,900;39,700;9,614;2,891;16,225;12,720;16,017;14,977;-3,210;26,530;0,000;257,340;Inf;271,000;260,000;15,076;2,822;14,924;25,196
5106,500;3,343;0,778;-35,209;3,029;9,645;5,423;37,146;5,112;1,555;-2,768;0,000;38,909;39,717;9,614;2,891;16,139;13,565;16,048;15,034;-3,202;26,536;0,000;257,340;Inf;272,000;260,000;14,985;2,831;15,093;25,166
5107,000;3,343;0,778;-35,209;3,029;9,645;5,423;37,146;5,112;1,555;-2,768;0,000;38,900;39,700;9,614;2,891;16,266;13,129;16,067;15,065;-3,202;26,536;0,000;258,540;Inf;272,000;260,000;15,196;2,839;15,097;25,193
5107,500;3,331;0,833;-35,209;2,991;9,602;5,423;37,146;5,112;1,555;-2,768;0,000;38,900;39,700;9,607;3,058;16,259;13,508;16,118;15,175;-3,202;26,536;0,000;258,540;Inf;273,000;260,000;15,132;2,848;15,100;25,110
5108,000;3,331;0,833;-35,209;2,991;9,602;5,423;37,146;5,112;1,555;-2,768;0,000;38,900;39,700;9,607;3,058;16,276;13,324;16,124;15,094;-3,202;26,536;0,000;256,040;Inf;273,000;260,000;15,265;2,856;15,071;25,077
5108,500;3,331;0,833;-35,209;2,991;9,602;5,423;37,146;5,112;1,555;-2,768;0,000;38,900;39,700;9,607;3,058;16,388;13,109;16,182;15,257;-3,202;26,536;0,000;256,040;Inf;274,000;260,000;15,205;2,863;15,028;25,070
5109,000;3,331;0,833;-35,209;2,991;9,602;5,423;37,146;5,112;1,555;-2,768;0,000;38,900;39,700;9,607;3,058;16,344;13,634;16,213;15,349;-3,202;26,536;0,000;261,340;Inf;274,000;260,000;15,234;2,871;14,978;25,102
5109,500;3,331;0,833;-35,209;2,991;9,602;5,397;37,127;5,102;1,571;-2,772;0,000;38,902;39,669;9,607;3,058;16,386;13,361;16,213;15,194;-3,197;26,521;0,000;261,340;Inf;273,000;260,000;15,385;2,879;14,988;25,189
5110,000;3,331;0,833;-35,209;2,991;9,602;5,397;37,127;5,102;1,571;-2,772;0,000;38,900;39,700;9,607;3,058;16,331;13,318;16,211;15,068;-3,197;26,521;0,000;260,140;Inf;273,000;260,000;15,289;2,886;15,123;25,236
5110,500;3,331;0,833;-35,209;2,991;9,602;5,397;37,127;5,102;1,571;-2,772;0,000;38,900;39,700;9,607;3,058;16,322;12,948;16,132;14,925;-3,197;26,521;0,000;260,140;Inf;273,000;260,000;15,232;2,893;15,058;25,209
5111,000;2,774;0,697;-35,209;2,975;9,619;5,397;37,127;5,102;1,571;-2,772;0,000;38,900;39,700;9,619;3,064;16,298;13,194;16,147;15,172;-3,197;26,521;0,000;260,840;Inf;273,000;260,000;15,082;2,900;15,036;25,162
5111,500;2,774;0,697;-35,209;2,975;9,619;5,397;37,127;5,102;1,571;-2,772;0,000;38,900;39,700;9,619;3,064;16,316;12,568;16,114;15,009;-3,197;26,521;0,000;260,840;Inf;273,000;260,000;15,203;2,898;15,056;25,069
5112,000;2,774;0,697;-35,209;2,975;9,619;5,397;37,127;5,102;1,571;-2,772;0,000;38,900;39,700;9,619;3,064;16,293;13,349;16,177;15,055;-3,197;26,521;0,000;260,140;Inf;273,000;260,000;15,002;2,896;15,066;25,023
5112,500;2,774;0,697;-35,209;2,975;9,619;5,397;37,127;5,102;1,571;-2,772;0,000;38,900;39,700;9,619;3,064;16,244;12,725;16,068;14,844;-3,197;26,521;0,000;260,140;Inf;273,000;260,000;15,218;2,894;14,838;24,996
5113,000;2,774;0,697;-35,209;2,975;9,619;5,397;37,142;5,118;1,588;-2,777;0,000;38,891;39,631;9,619;3,064;16,225;12,971;16,099;14,982;-3,193;26,515;0,000;261,740;Inf;273,000;260,000;14,970;2,892;14,862;24,945
5113,500;2,774;0,697;-35,209;2,975;9,619;5,397;37,142;5,118;1,588;-2,777;0,000;38,900;39,600;9,619;3,064;16,296;13,582;16,173;15,246;-3,193;26,515;0,000;261,740;Inf;272,000;260,000;15,069;2,890;14,933;24,914
5114,000;2,943;0,686;-35,209;3,011;9,688;5,397;37,142;5,118;1,588;-2,777;0,000;38,900;39,600;9,586;2,955;16,273;13,403;16,185;15,062;-3,193;26,515;0,000;260,640;Inf;272,000;260,000;15,325;2,889;15,033;24,914
5114,500;2,943;0,686;-35,209;3,011;9,688;5,397;37,142;5,118;1,588;-2,777;0,000;38,900;39,600;9,586;2,955;16,352;12,762;16,141;14,880;-3,193;26,515;0,000;260,640;Inf;272,000;260,000;15,231;2,889;14,970;24,899
5115,000;2,943;0,686;-35,209;3,011;9,688;5,397;37,142;5,118;1,588;-2,777;0,000;38,900;39,600;9,586;2,955;16,208;13,034;16,105;14,920;-3,193;26,515;0,000;262,540;Inf;272,000;260,000;15,034;2,890;14,896;24,904
5115,500;2,943;0,686;-35,209;3,011;9,688;5,397;37,142;5,118;1,588;-2,777;0,000;38,900;39,600;9,586;2,955;16,309;12,794;16,070;15,033;-3,193;26,515;0,000;262,540;Inf;271,000;260,000;15,067;2,891;15,103;24,845
5116,000;2,943;0,686;-35,209;3,011;9,688;5,406;37,131;5,128;1,598;-2,760;0,000;38,871;39,610;9,586;2,955;16,251;13,022;16,103;15,001;-3,192;26,523;0,000;259,240;Inf;271,000;260,000;15,052;2,892;15,044;24,907
5116,500;2,943;0,686;-35,209;3,011;9,688;5,406;37,131;5,128;1,598;-2,760;0,000;38,900;39,600;9,586;2,955;16,272;13,240;16,103;15,040;-3,192;26,523;0,000;259,240;Inf;271,000;260,000;15,094;2,893;14,965;24,929
5117,000;2,943;0,686;-35,209;3,011;9,688;5,406;37,131;5,128;1,598;-2,760;0,000;38,900;39,600;9,586;2,955;16,243;13,759;16,195;15,165;-3,192;26,523;0,000;261,940;Inf;271,000;260,000;15,164;2,894;15,177;24,898
5117,500;2,744;0,725;-33,482;2,978;9,568;5,406;37,131;5,128;1,598;-2,760;0,000;38,900;39,600;9,841;2,998;16,309;13,082;16,194;15,087;-3,192;26,523;0,000;261,940;Inf;270,000;260,000;15,341;2,894;14,877;24,895
5118,000;2,744;0,725;-33,482;2,978;9,568;5,406;37,131;5,128;1,598;-2,760;0,000;38,900;39,600;9,841;2,998;16,407;13,380;16,284;15,181;-3,192;26,523;0,000;259,340;Inf;270,000;260,000;15,168;2,892;14,883;24,852
5118,500;2,744;0,725;-33,482;2,978;9,568;5,406;37,131;5,128;1,598;-2,760;0,000;38,900;39,600;9,841;2,998;16,251;13,352;16,174;15,033;-3,192;26,523;0,000;259,340;Inf;270,000;260,000;15,313;2,890;14,919;24,943
5119,000;2,744;0,725;-33,482;2,978;9,568;5,406;37,131;5,128;1,598;-2,760;0,000;38,900;39,600;9,841;2,998;16,368;12,934;16,179;15,132;-3,192;26,523;0,000;260,640;Inf;270,000;260,000;15,202;2,887;15,093;24,927
5119,500;2,744;0,725;-33,482;2,978;9,568;5,409;37,118;5,122;1,615;-2,778;0,000;38,861;39,565;9,841;2,998;16,313;12,844;16,160;14,982;-3,198;26,523;0,000;260,640;Inf;270,000;260,000;15,153;2,885;14,876;24,907
5120,000;2,744;0,725;-33,482;2,978;9,568;5,409;37,118;5,122;1,615;-2,778;0,000;38,900;39,600;9,841;2,998;16,313;12,906;16,170;15,097;-3,198;26,523;0,000;258,040;Inf;270,000;260,000;15,075;2,883;14,883;24,901
5120,500;2,577;0,649;-34,643;2,967;9,624;5,409;37,118;5,122;1,615;-2,778;0,000;38,900;39,600;9,763;3,068;16,257;13,100;16,144;15,157;-3,198;26,523;0,000;258,040;Inf;271,000;260,000;15,122;2,880;14,868;24,951
5121,000;2,577;0,649;-34,643;2,967;9,624;5,409;37,118;5,122;1,615;-2,778;0,000;38,900;39,600;9,763;3,068;16,269;13,522;16,209;15,193;-3,198;26,523;0,000;260,040;Inf;271,000;260,000;15,165;2,875;14,995;24,880
5121,500;2,577;0,649;-34,643;2,967;9,624;5,409;37,118;5,122;1,615;-2,778;0,000;38,900;39,600;9,763;3,068;16,298;12,505;16,107;14,898;-3,198;26,523;0,000;260,040;Inf;271,000;260,000;15,298;2,870;14,876;24,851
5122,000;2,577;0,649;-34,643;2,967;9,624;5,409;37,118;5,122;1,615;-2,778;0,000;38,900;39,600;9,763;3,068;16,237;13,129;16,132;15,093;-3,198;26,523;0,000;256,940;Inf;271,000;260,000;14,952;2,866;14,814;24,854
5122,500;2,577;0,649;-34,643;2,967;9,624;5,426;37,149;5,107;1,653;-2,780;0,000;38,851;39,556;9,763;3,068;16,255;13,035;16,113;15,047;-3,197;26,512;0,000;256,940;Inf;272,000;260,000;15,148;2,861;14,980;24,903
5123,000;2,577;0,649;-34,643;2,967;9,624;5,426;37,149;5,107;1,653;-2,780;0,000;38,900;39,600;9,763;3,068;16,310;13,071;16,160;14,995;-3,197;26,512;0,000;258,840;Inf;272,000;260,000;15,112;2,856;14,956;25,001
5123,500;2,906;0,669;-35,209;3,047;9,637;5,426;37,149;5,107;1,653;-2,780;0,000;38,900;39,600;9,656;2,910;16,241;13,228;16,109;15,017;-3,197;26,512;0,000;258,840;Inf;273,000;260,000;15,134;2,852;14,933;24,976
5124,000;2,906;0,669;-35,209;3,047;9,637;5,426;37,149;5,107;1,653;-2,780;0,000;38,900;39,600;9,656;2,910;16,178;13,419;16,109;14,955;-3,197;26,512;0,000;257,940;Inf;273,000;260,000;15,149;2,853;15,104;24,859
5124,500;2,906;0,669;-35,209;3,047;9,637;5,426;37,149;5,107;1,653;-2,780;0,000;38,900;39,600;9,656;2,910;16,233;12,835;16,075;15,044;-3,197;26,512;0,000;257,940;Inf;274,000;260,000;15,165;2,853;14,852;24,762
5125,000;2,906;0,669;-35,209;3,047;9,637;5,426;37,149;5,107;1,653;-2,780;0,000;38,900;39,600;9,656;2,910;16,288;13,513;16,166;15,111;-3,197;26,512;0,000;260,840;Inf;274,000;260,000;15,047;2,854;14,938;24,731
5125,500;2,906;0,669;-35,209;3,047;9,637;5,426;37,149;5,107;1,653;-2,780;0,000;38,900;39,600;9,656;2,910;16,295;13,120;16,145;15,008;-3,197;26,512;0,000;260,840;Inf;274,000;260,000;15,270;2,855;15,073;24,701
5126,000;2,906;0,669;-35,209;3,047;9,637;5,444;37,120;5,091;1,682;-2,776;0,000;38,836;39,579;9,656;2,910;16,314;12,666;16,105;14,915;-3,197;26,513;0,000;259,840;Inf;274,000;260,000;15,142;2,856;14,947;24,837
5126,500;2,906;0,669;-35,209;3,047;9,637;5,444;37,120;5,091;1,682;-2,776;0,000;38,800;39,600;9,656;2,910;16,294;12,867;16,120;14,953;-3,197;26,513;0,000;259,840;Inf;274,000;260,000;15,000;2,857;14,957;24,912
5127,000;3,092;0,720;-35,209;3,053;9,686;5,444;37,120;5,091;1,682;-2,776;0,000;38,800;39,600;9,603;2,945;16,275;12,749;16,115;15,051;-3,197;26,513;0,000;260,840;Inf;274,000;260,000;15,059;2,858;14,841;24,979
5127,500;3,092;0,720;-35,209;3,053;9,686;5,444;37,120;5,091;1,682;-2,776;0,000;38,800;39,600;9,603;2,945;16,257;13,473;16,168;15,050;-3,197;26,513;0,000;260,840;Inf;274,000;260,000;15,047;2,861;14,964;24,988
5128,000;3,092;0,720;-35,209;3,053;9,686;5,444;37,120;5,091;1,682;-2,776;0,000;38,800;39,600;9,603;2,945;16,194;12,495;16,055;14,873;-3,197;26,513;0,000;258,640;Inf;274,000;260,000;15,237;2,865;14,766;24,983
5128,500;3,092;0,720;-35,209;3,053;9,686;5,444;37,120;5,091;1,682;-2,776;0,000;38,800;39,600;9,603;2,945;16,249;13,388;16,119;15,013;-3,197;26,513;0,000;258,640;Inf;275,000;260,000;14,904;2,869;14,901;24,922
5129,000;3,092;0,720;-35,209;3,053;9,686;5,451;37,134;5,124;1,700;-2,785;0,000;38,824;39,528;9,603;2,945;16,250;12,983;16,078;15,040;-3,194;26,515;0,000;261,940;Inf;275,000;260,000;15,192;2,873;14,959;24,900
5129,500;3,092;0,720;-35,209;3,053;9,686;5,451;37,134;5,124;1,700;-2,785;0,000;38,800;39,500;9,603;2,945;16,243;12,894;16,078;14,895;-3,194;26,515;0,000;261,940;Inf;274,000;260,000;15,088;2,876;14,973;24,870
5130,000;2,930;0,726;-34,504;3,041;9,605;5,451;37,134;5,124;1,700;-2,785;0,000;38,800;39,500;9,813;3,040;16,288;13,804;16,176;15,218;-3,194;26,515;0,000;260,640;Inf;274,000;260,000;15,028;2,880;15,280;24,845
5130,500;2,930;0,726;-34,504;3,041;9,605;5,451;37,134;5,124;1,700;-2,785;0,000;38,800;39,500;9,813;3,040;16,455;13,057;16,239;15,234;-3,194;26,515;0,000;260,640;Inf;274,000;260,000;15,246;2,881;14,942;24,826
5131,000;2,930;0,726;-34,504;3,041;9,605;5,451;37,134;5,124;1,700;-2,785;0,000;38,800;39,500;9,813;3,040;16,511;13,694;16,357;15,384;-3,194;26,515;0,000;262,240;Inf;274,000;260,000;15,246;2,881;15,040;24,777
5131,500;2,930;0,726;-34,504;3,041;9,605;5,451;37,134;5,124;1,700;-2,785;0,000;38,800;39,500;9,813;3,040;16,578;13,825;16,402;15,582;-3,194;26,515;0,000;262,240;Inf;273,000;260,000;15,486;2,882;15,237;24,715
5132,000;2,930;0,726;-34,504;3,041;9,605;5,451;37,134;5,124;1,700;-2,785;0,000;38,800;39,500;9,813;3,040;16,557;14,055;16,428;15,457;-3,194;26,515;0,000;261,240;Inf;273,000;260,000;15,597;2,883;15,246;24,693
5132,500;2,930;0,726;-34,504;3,041;9,605;5,447;37,059;5,105;1,685;-2,771;0,000;38,829;39,540;9,813;3,040;16,637;12,951;16,380;15,263;-3,197;26,514;0,000;261,240;Inf;272,000;260,000;15,624;2,884;15,068;24,664
5133,000;2,930;0,726;-34,504;3,041;9,605;5,447;37,059;5,105;1,685;-2,771;0,000;38,800;39,500;9,813;3,040;16,547;13,566;16,372;15,330;-3,197;26,514;0,000;262,040;Inf;272,000;260,000;15,308;2,885;15,337;24,551
5133,500;2,578;0,605;-35,209;2,984;9,677;5,447;37,059;5,105;1,685;-2,771;0,000;38,800;39,500;9,610;2,862;16,488;13,692;16,366;15,283;-3,197;26,514;0,000;262,040;Inf;271,000;260,000;15,454;2,885;15,023;24,595
5134,000;2,578;0,605;-35,209;2,984;9,677;5,447;37,059;5,105;1,685;-2,771;0,000;38,800;39,500;9,610;2,862;16,447;13,582;16,344;15,289;-3,197;26,514;0,000;261,340;Inf;271,000;260,000;15,457;2,880;15,099;24,607
5134,500;2,578;0,605;-35,209;2,984;9,677;5,447;37,059;5,105;1,685;-2,771;0,000;38,800;39,500;9,610;2,862;16,483;13,224;16,302;15,142;-3,197;26,514;0,000;261,340;Inf;270,000;260,000;15,415;2,875;15,183;24,581
5135,000;2,578;0,605;-35,209;2,984;9,677;5,447;37,059;5,105;1,685;-2,771;0,000;38,800;39,500;9,610;2,862;16,489;12,939;16,266;15,210;-3,197;26,514;0,000;259,840;Inf;270,000;260,000;15,288;2,870;15,095;24,546
5135,500;2,578;0,605;-35,209;2,984;9,677;5,414;37,111;5,099;1,754;-2,771;0,000;38,818;39,490;9,610;2,862;16,416;12,953;16,251;15,163;-3,182;26,510;0,000;259,840;Inf;270,000;260,000;15,226;2,866;15,042;24,550
5136,000;2,578;0,605;-35,209;2,984;9,677;5,414;37,111;5,099;1,754;-2,771;0,000;38,800;39,500;9,610;2,862;16,391;13,680;16,284;15,197;-3,182;26,510;0,000;259,340;Inf;270,000;260,000;15,196;2,861;15,099;24,503
5136,500;2,787;0,712;-34,534;3,033;9,516;5,414;37,111;5,099;1,754;-2,771;0,000;38,800;39,500;9,792;3,021;16,381;13,487;16,251;15,179;-3,182;26,510;0,000;259,340;Inf;270,000;260,000;15,388;2,856;15,015;24,541
5137,000;2,787;0,712;-34,534;3,033;9,516;5,414;37,111;5,099;1,754;-2,771;0,000;38,800;39,500;9,792;3,021;16,471;13,207;16,265;15,275;-3,182;26,510;0,000;260,840;Inf;270,000;260,000;15,325;2,855;15,272;24,552
5137,500;2,787;0,712;-34,534;3,033;9,516;5,414;37,111;5,099;1,754;-2,771;0,000;38,800;39,500;9,792;3,021;16,398;13,685;16,291;15,195;-3,182;26,510;0,000;260,840;Inf;270,000;260,000;15,304;2,854;15,208;24,623
5138,000;2,787;0,712;-34,534;3,033;9,516;5,414;37,111;5,099;1,754;-2,771;0,000;38,800;39,500;9,792;3,021;16,478;13,842;16,331;15,324;-3,182;26,510;0,000;258,340;Inf;270,000;260,000;15,392;2,853;15,288;24,655
5138,500;2,787;0,712;-34,534;3,033;9,516;5,392;37,109;5,097;1,779;-2,756;0,000;38,828;39,548;9,792;3,021;16,480;13,323;16,308;15,279;-3,176;26,519;0,000;258,340;Inf;271,000;260,000;15,494;2,852;15,251;24,671
5139,000;2,787;0,712;-34,534;3,033;9,516;5,392;37,109;5,097;1,779;-2,756;0,000;38,800;39,500;9,792;3,021;16,574;13,532;16,385;15,482;-3,176;26,519;0,000;259,040;Inf;271,000;260,000;15,348;2,851;15,240;24,629
5139,500;2,787;0,712;-34,534;3,033;9,516;5,392;37,109;5,097;1,779;-2,756;0,000;38,800;39,500;9,792;3,021;16,534;14,073;16,414;15,432;-3,176;26,519;0,000;259,040;Inf;271,000;260,000;15,493;2,850;15,466;24,636
5140,000;2,624;0,716;-33,129;2,987;9,619;5,392;37,109;5,097;1,779;-2,756;0,000;38,800;39,500;9,754;2,891;16,576;13,642;16,423;15,429;-3,176;26,519;0,000;257,940;Inf;271,000;260,000;15,613;2,849;15,403;24,611
5140,500;2,624;0,716;-33,129;2,987;9,619;5,392;37,109;5,097;1,779;-2,756;0,000;38,800;39,500;9,754;2,891;16,658;13,807;16,475;15,616;-3,176;26,519;0,000;257,940;Inf;272,000;260,000;15,517;2,845;15,257;24,571
5141,000;2,624;0,716;-33,129;2,987;9,619;5,392;37,109;5,097;1,779;-2,756;0,000;38,800;39,500;9,754;2,891;16,804;13,608;16,568;15,686;-3,176;26,519;0,000;259,840;Inf;272,000;260,000;15,639;2,841;15,366;24,531
5141,500;2,624;0,716;-33,129;2,987;9,619;5,392;37,109;5,097;1,779;-2,756;0,000;38,800;39,500;9,754;2,891;16,820;13,865;16,643;15,724;-3,176;26,519;0,000;259,840;Inf;272,000;260,000;15,666;2,838;15,325;24,551
5142,000;2,624;0,716;-33,129;2,987;9,619;5,387;37,066;5,116;1,772;-2,774;0,000;38,814;39,526;9,754;2,891;16,791;14,003;16,638;15,629;-3,188;26,509;0,000;257,840;Inf;272,000;260,000;15,763;2,834;15,444;24,541
5142,500;2,624;0,716;-33,129;2,987;9,619;5,387;37,066;5,116;1,772;-2,774;0,000;38,800;39,500;9,754;2,891;16,887;13,398;16,643;15,639;-3,188;26,509;0,000;257,840;Inf;273,000;260,000;15,765;2,831;15,325;24,567
5143,000;2,776;0,707;-34,667;2,959;9,566;5,387;37,066;5,116;1,772;-2,774;0,000;38,800;39,500;9,744;2,981;16,807;13,896;16,628;15,603;-3,188;26,509;0,000;260,340;Inf;273,000;260,000;15,642;2,827;15,395;24,644
5143,500;2,776;0,707;-34,667;2,959;9,566;5,387;37,066;5,116;1,772;-2,774;0,000;38,800;39,500;9,744;2,981;16,773;13,331;16,601;15,429;-3,188;26,509;0,000;260,340;Inf;273,000;260,000;15,733;2,827;15,205;24,719
5144,000;2,776;0,707;-34,667;2,959;9,566;5,387;37,066;5,116;1,772;-2,774;0,000;38,800;39,500;9,744;2,981;16,720;13,454;16,542;15,449;-3,188;26,509;0,000;257,640;Inf;273,000;260,000;15,533;2,826;15,292;24,713
5144,500;2,776;0,707;-34,667;2,959;9,566;5,387;37,066;5,116;1,772;-2,774;0,000;38,800;39,500;9,744;2,981;16,779;13,166;16,511;15,274;-3,188;26,509;0,000;257,640;Inf;274,000;260,000;15,541;2,825;15,296;24,705
5145,000;2,776;0,707;-34,667;2,959;9,566;5,423;37,135;5,124;1,842;-2,759;0,000;38,820;39,523;9,744;2,981;16,622;12,800;16,457;15,187;-3,185;26,514;0,000;262,240;Inf;274,000;260,000;15,432;2,824;15,216;24,718
5145,500;2,776;0,707;-34,667;2,959;9,566;5,423;37,135;5,124;1,842;-2,759;0,000;38,800;39,500;9,744;2,981;16,585;13,475;16,442;15,308;-3,185;26,514;0,000;262,240;Inf;273,000;260,000;15,266;2,823;15,224;24,699
5146,000;2,776;0,707;-34,667;2,959;9,566;5,423;37,135;5,124;1,842;-2,759;0,000;38,800;39,500;9,744;2,981;16,463;13,834;16,421;15,302;-3,185;26,514;0,000;260,140;Inf;273,000;260,000;15,453;2,823;15,396;24,696
5146,500;2,329;0,659;-34,286;3,033;9,610;5,423;37,135;5,124;1,842;-2,759;0,000;38,800;39,500;9,714;3,020;16,587;13,594;16,453;15,259;-3,185;26,514;0,000;260,140;Inf;273,000;260,000;15,505;2,822;15,370;24,697
5147,000;2,329;0,659;-34,286;3,033;9,610;5,423;37,135;5,124;1,842;-2,759;0,000;38,800;39,500;9,714;3,020;16,564;13,630;16,419;15,506;-3,185;26,514;0,000;262,440;Inf;273,000;260,000;15,473;2,814;15,179;24,705
5147,500;2,329;0,659;-34,286;3,033;9,610;5,423;37,135;5,124;1,842;-2,759;0,000;38,800;39,500;9,714;3,020;16,741;13,698;16,558;15,481;-3,185;26,514;0,000;262,440;Inf;272,000;260,000;15,530;2,806;15,440;24,810
5148,000;2,329;0,659;-34,286;3,033;9,610;5,423;37,135;5,124;1,842;-2,759;0,000;38,800;39,500;9,714;3,020;16,762;13,657;16,558;15,615;-3,185;26,514;0,000;260,540;Inf;272,000;260,000;15,620;2,798;15,379;24,925
5148,500;2,329;0,659;-34,286;3,033;9,610;5,444;37,085;5,111;1,830;-2,775;0,000;38,822;39,554;9,714;3,020;16,736;13,496;16,570;15,429;-3,181;26,502;0,000;260,540;Inf;272,000;260,000;15,648;2,790;15,423;25,037
5149,000;2,329;0,659;-34,286;3,033;9,610;5,444;37,085;5,111;1,830;-2,775;0,000;38,800;39,600;9,714;3,020;16,685;13,253;16,544;15,523;-3,181;26,502;0,000;262,340;Inf;272,000;260,000;15,558;2,783;15,229;25,094
5149,500;2,730;0,740;-33,537;2,940;9,608;5,444;37,085;5,111;1,830;-2,775;0,000;38,800;39,600;9,717;2,893;16,657;13,945;16,566;15,469;-3,181;26,502;0,000;262,340;Inf;271,000;260,000;15,501;2,775;15,383;25,049
5150,000;2,730;0,740;-33,537;2,940;9,608;5,444;37,085;5,111;1,830;-2,775;0,000;38,800;39,600;9,717;2,893;16,616;13,880;16,552;15,435;-3,181;26,502;0,000;261,440;Inf;271,000;260,000;15,659;2,775;15,506;25,002
5150,500;2,730;0,740;-33,537;2,940;9,608;5,444;37,085;5,111;1,830;-2,775;0,000;38,800;39,600;9,717;2,893;16,709;13,487;16,540;15,343;-3,181;26,502;0,000;261,440;Inf;270,000;260,000;15,621;2,774;15,386;24,857
5151,000;2,730;0,740;-33,537;2,940;9,608;5,444;37,085;5,111;1,830;-2,775;0,000;38,800;39,600;9,717;2,893;16,547;13,517;16,476;15,246;-3,181;26,502;0,000;261,340;Inf;270,000;260,000;15,520;2,773;15,334;24,663
5151,500;2,730;0,740;-33,537;2,940;9,608;5,416;37,150;5,126;1,885;-2,762;0,000;38,841;39,563;9,717;2,893;16,650;13,132;16,451;15,309;-3,176;26,511;0,000;261,340;Inf;269,000;260,000;15,447;2,772;15,342;24,585
5152,000;2,730;0,740;-33,537;2,940;9,608;5,416;37,150;5,126;1,885;-2,762;0,000;38,800;39,600;9,717;2,893;16,482;12,986;16,396;15,280;-3,176;26,511;0,000;260,640;Inf;269,000;260,000;15,385;2,772;15,146;24,520
5152,500;2,594;0,679;-34,168;2,985;9,597;5,416;37,150;5,126;1,885;-2,762;0,000;38,800;39,600;9,765;3,020;16,612;13,673;16,477;15,345;-3,176;26,511;0,000;260,640;Inf;269,000;260,000;15,286;2,771;15,292;24,507
5153,000;2,594;0,679;-34,168;2,985;9,597;5,416;37,150;5,126;1,885;-2,762;0,000;38,800;39,600;9,765;3,020;16,644;14,000;16,515;15,666;-3,176;26,511;0,000;261,440;Inf;269,000;260,000;15,527;2,768;15,360;24,509
5153,500;2,594;0,679;-34,168;2,985;9,597;5,416;37,150;5,126;1,885;-2,762;0,000;38,800;39,600;9,765;3,020;16,646;13,138;16,499;15,406;-3,176;26,511;0,000;261,440;Inf;268,000;260,000;15,706;2,765;15,229;24,465
5154,000;2,594;0,679;-34,168;2,985;9,597;5,416;37,150;5,126;1,885;-2,762;0,000;38,800;39,600;9,765;3,020;16,710;14,435;16,644;15,755;-3,176;26,511;0,000;256,640;Inf;268,000;260,000;15,423;2,763;15,326;24,472
5154,500;2,594;0,679;-34,168;2,985;9,597;5,416;37,150;5,126;1,885;-2,762;0,000;38,800;39,600;9,765;3,020;16,758;14,050;16,635;15,741;-3,176;26,511;0,000;256,640;Inf;269,000;260,000;15,886;2,760;15,357;24,459
5155,000;2,594;0,679;-34,168;2,985;9,597;5,407;37,098;5,080;1,874;-2,763;0,000;38,845;39,611;9,765;3,020;16,831;13,848;16,669;15,640;-3,191;26,511;0,000;258,440;Inf;269,000;260,000;15,796;2,757;15,521;24,472
5155,500;2,594;0,679;-34,168;2,985;9,597;5,407;37,098;5,080;1,874;-2,763;0,000;38,800;39,600;9,765;3,020;16,776;13,938;16,660;15,565;-3,191;26,511;0,000;258,440;Inf;270,000;260,000;15,747;2,754;15,548;24,463
5156,000;2,701;0,728;-33,064;2,991;9,583;5,407;37,098;5,080;1,874;-2,763;0,000;38,800;39,600;9,780;2,931;16,873;13,405;16,669;15,672;-3,191;26,511;0,000;256,840;Inf;270,000;260,000;15,735;2,752;15,470;24,448
5156,500;2,701;0,728;-33,064;2,991;9,583;5,407;37,098;5,080;1,874;-2,763;0,000;38,800;39,600;9,780;2,931;16,829;14,364;16,742;15,757;-3,191;26,511;0,000;256,840;Inf;271,000;260,000;15,655;2,751;15,632;24,410
5157,000;2,701;0,728;-33,064;2,991;9,583;5,407;37,098;5,080;1,874;-2,763;0,000;38,800;39,600;9,780;2,931;16,856;13,966;16,728;15,662;-3,191;26,511;0,000;258,140;Inf;271,000;260,000;15,923;2,750;15,716;24,394
5157,500;2,701;0,728;-33,064;2,991;9,583;5,407;37,098;5,080;1,874;-2,763;0,000;38,800;39,600;9,780;2,931;16,934;13,329;16,698;15,623;-3,191;26,511;0,000;258,140;Inf;272,000;260,000;15,803;2,749;15,558;24,396
5158,000;2,701;0,728;-33,064;2,991;9,583;5,390;37,091;5,113;1,897;-2,772;0,000;38,846;39,617;9,780;2,931;16,824;13,162;16,661;15,569;-3,191;26,505;0,000;257,840;Inf;272,000;260,000;15,646;2,749;15,447;24,422
5158,500;2,701;0,728;-33,064;2,991;9,583;5,390;37,091;5,113;1,897;-2,772;0,000;38,800;39,600;9,780;2,931;16,762;13,333;16,601;15,431;-3,191;26,505;0,000;257,840;Inf;273,000;260,000;15,554;2,748;15,481;24,368
5159,000;2,205;0,574;-34,021;2,986;9,512;5,390;37,091;5,113;1,897;-2,772;0,000;38,800;39,600;9,814;2,992;16,791;14,324;16,693;15,699;-3,191;26,505;0,000;259,640;Inf;273,000;260,000;15,532;2,747;15,584;24,346
5159,500;2,205;0,574;-34,021;2,986;9,512;5,390;37,091;5,113;1,897;-2,772;0,000;38,800;39,600;9,814;2,992;16,831;13,422;16,634;15,570;-3,191;26,505;0,000;259,640;Inf;273,000;260,000;15,877;2,738;15,468;24,339
5160,000;2,205;0,574;-34,021;2,986;9,512;5,390;37,091;5,113;1,897;-2,772;0,000;38,800;39,600;9,814;2,992;16,786;13,736;16,637;15,545;-3,191;26,505;0,000;258,740;Inf;273,000;260,000;15,614;2,729;15,402;24,339
5160,500;2,205;0,574;-34,021;2,986;9,512;5,390;37,091;5,113;1,897;-2,772;0,000;38,800;39,600;9,814;2,992;16,756;13,974;16,674;15,562;-3,191;26,505;0,000;258,740;Inf;274,000;260,000;15,676;2,721;15,594;24,368
5161,000;2,205;0,574;-34,021;2,986;9,512;5,390;37,091;5,113;1,897;-2,772;0,000;38,800;39,600;9,814;2,992;16,776;14,068;16,642;15,707;-3,191;26,505;0,000;262,840;Inf;274,000;260,000;15,742;2,712;15,439;24,296
5161,500;2,205;0,574;-34,021;2,986;9,512;5,391;37,134;5,119;1,934;-2,778;0,000;38,856;39,638;9,814;2,992;17,003;13,923;16,769;15,769;-3,196;26,501;0,000;262,840;Inf;273,000;260,000;15,798;2,704;15,557;24,297
5162,000;2,205;0,574;-34,021;2,986;9,512;5,391;37,134;5,119;1,934;-2,778;0,000;38,900;39,600;9,814;2,992;16,951;14,192;16,793;15,861;-3,196;26,501;0,000;262,440;Inf;273,000;260,000;15,866;2,696;15,656;24,358
5162,500;2,847;0,784;-33,778;2,987;9,589;5,391;37,134;5,119;1,934;-2,778;0,000;38,900;39,600;9,736;2,899;16,880;14,217;16,780;15,754;-3,196;26,501;0,000;262,440;Inf;272,000;260,000;15,949;2,688;15,451;24,348
5163,000;2,847;0,784;-33,778;2,987;9,589;5,391;37,134;5,119;1,934;-2,778;0,000;38,900;39,600;9,736;2,899;16,952;14,241;16,854;15,870;-3,196;26,501;0,000;262,440;Inf;272,000;260,000;15,908;2,690;15,532;24,347
5163,500;2,847;0,784;-33,778;2,987;9,589;5,391;37,134;5,119;1,934;-2,778;0,000;38,900;39,600;9,736;2,899;17,026;13,966;16,872;15,846;-3,196;26,501;0,000;262,440;Inf;271,000;260,000;15,979;2,693;15,720;24,347
5164,000;2,847;0,784;-33,778;2,987;9,589;5,391;37,134;5,119;1,934;-2,778;0,000;38,900;39,600;9,736;2,899;17,032;13,816;16,863;15,838;-3,196;26,501;0,000;262,640;Inf;271,000;260,000;15,927;2,696;15,473;24,362
5164,500;2,847;0,784;-33,778;2,987;9,589;5,430;37,101;5,106;1,947;-2,779;0,000;38,864;39,675;9,736;2,899;17,026;13,777;16,855;15,724;-3,193;26,499;0,000;262,640;Inf;270,000;260,000;15,887;2,698;15,588;24,378
5165,000;2,847;0,784;-33,778;2,987;9,589;5,430;37,101;5,106;1,947;-2,779;0,000;38,900;39,700;9,736;2,899;16,985;13,759;16,807;15,817;-3,193;26,499;0,000;262,740;Inf;270,000;260,000;15,846;2,700;15,551;24,319
5165,500;3,049;0,785;-34,489;2,997;9,534;5,430;37,101;5,106;1,947;-2,779;0,000;38,900;39,700;9,779;3,017;16,915;14,110;16,822;15,735;-3,193;26,499;0,000;262,740;Inf;269,000;260,000;15,842;2,703;15,727;24,366
5166,000;3,049;0,785;-34,489;2,997;9,534;5,430;37,101;5,106;1,947;-2,779;0,000;38,900;39,700;9,779;3,017;17,023;13,898;16,827;15,880;-3,193;26,499;0,000;262,540;Inf;269,000;260,000;15,895;2,709;15,850;24,377
5166,500;3,049;0,785;-34,489;2,997;9,534;5,430;37,101;5,106;1,947;-2,779;0,000;38,900;39,700;9,779;3,017;16,964;14,513;16,870;15,900;-3,193;26,499;0,000;262,540;Inf;268,000;260,000;15,907;2,714;15,711;24,390
5167,000;3,049;0,785;-34,489;2,997;9,534;5,430;37,101;5,106;1,947;-2,779;0,000;38,900;39,700;9,779;3,017;17,083;13,918;16,874;15,878;-3,193;26,499;0,000;259,340;Inf;268,000;260,000;16,062;2,720;15,639;24,403
5167,500;3,049;0,785;-34,489;2,997;9,534;5,441;37,134;5,080;1,981;-2,764;0,000;38,877;39,737;9,779;3,017;16,962;13,033;16,803;15,542;-3,188;26,508;0,000;259,340;Inf;268,000;260,000;15,939;2,725;15,491;24,415
5168,000;3,049;0,785;-34,489;2,997;9,534;5,441;37,134;5,080;1,981;-2,764;0,000;38,900;39,700;9,779;3,017;16,905;13,899;16,804;15,809;-3,188;26,508;0,000;259,040;Inf;268,000;260,000;15,585;2,730;15,461;24,393
5168,500;3,049;0,785;-34,489;2,997;9,534;5,441;37,134;5,080;1,981;-2,764;0,000;38,900;39,700;9,779;3,017;16,893;13,910;16,773;15,731;-3,188;26,508;0,000;259,040;Inf;268,000;260,000;15,854;2,736;15,479;24,383
5169,000;2,879;0,685;-35,138;3,042;9,670;5,441;37,134;5,080;1,981;-2,764;0,000;38,900;39,700;9,648;2,872;17,011;13,500;16,777;15,726;-3,188;26,508;0,000;259,440;Inf;268,000;260,000;15,827;2,741;15,680;24,351
5169,500;2,879;0,685;-35,138;3,042;9,670;5,441;37,134;5,080;1,981;-2,764;0,000;38,900;39,700;9,648;2,872;16,947;14,446;16,870;15,887;-3,188;26,508;0,000;259,440;Inf;268,000;260,000;15,753;2,743;15,816;24,396
5170,000;2,879;0,685;-35,138;3,042;9,670;5,441;37,134;5,080;1,981;-2,764;0,000;38,900;39,700;9,648;2,872;16,949;14,164;16,820;15,814;-3,188;26,508;0,000;257,840;Inf;268,000;260,000;16,037;2,745;15,760;24,411
5170,500;2,879;0,685;-35,138;3,042;9,670;5,441;37,134;5,080;1,981;-2,764;0,000;38,900;39,700;9,648;2,872;17,018;14,598;16,941;16,027;-3,188;26,508;0,000;257,840;Inf;269,000;260,000;15,937;2,747;15,821;24,402
5171,000;2,879;0,685;-35,138;3,042;9,670;5,414;37,125;5,080;2,004;-2,781;0,000;38,890;39,741;9,648;2,872;17,038;13,985;16,912;15,946;-3,181;26,506;0,000;257,340;Inf;269,000;260,000;16,146;2,750;15,773;24,555
5171,500;2,879;0,685;-35,138;3,042;9,670;5,414;37,125;5,080;2,004;-2,781;0,000;38,900;39,700;9,648;2,872;17,172;13,917;16,947;15,976;-3,181;26,506;0,000;257,340;Inf;270,000;260,000;15,970;2,752;15,696;24,644
5172,000;2,173;0,618;-33,719;2,924;9,574;5,414;37,125;5,080;2,004;-2,781;0,000;38,900;39,700;9,715;2,896;17,080;13,166;16,894;15,770;-3,181;26,506;0,000;257,340;Inf;270,000;260,000;16,003;2,754;15,524;24,784
5172,500;2,173;0,618;-33,719;2,924;9,574;5,414;37,125;5,080;2,004;-2,781;0,000;38,900;39,700;9,715;2,896;17,008;13,446;16,882;15,750;-3,181;26,506;0,000;257,340;Inf;271,000;260,000;15,728;2,744;15,565;24,902
5173,000;2,173;0,618;-33,719;2,924;9,574;5,414;37,125;5,080;2,004;-2,781;0,000;38,900;39,700;9,715;2,896;17,014;14,439;16,935;15,905;-3,181;26,506;0,000;257,840;Inf;271,000;260,000;15,772;2,735;15,687;24,887
5173,500;2,173;0,618;-33,719;2,924;9,574;5,414;37,125;5,080;2,004;-2,781;0,000;38,900;39,700;9,715;2,896;16,923;13,929;16,852;15,683;-3,181;26,506;0,000;257,840;Inf;272,000;260,000;16,073;2,726;15,623;24,890
5174,000;2,173;0,618;-33,719;2,924;9,574;5,411;37,168;5,117;2,043;-2,762;0,000;38,903;39,764;9,715;2,896;16,912;14,126;16,793;15,780;-3,179;26,522;0,000;260,340;Inf;272,000;260,000;15,847;2,717;15,663;24,860
5174,500;2,173;0,618;-33,719;2,924;9,574;5,411;37,168;5,117;2,043;-2,762;0,000;38,900;39,800;9,715;2,896;16,864;14,272;16,803;15,772;-3,179;26,522;0,000;260,340;Inf;272,000;260,000;15,903;2,708;15,856;24,882
5175,000;2,173;0,618;-33,719;2,924;9,574;5,411;37,168;5,117;2,043;-2,762;0,000;38,900;39,800;9,715;2,896;17,061;14,003;16,867;15,787;-3,179;26,522;0,000;260,140;Inf;272,000;260,000;15,928;2,699;15,814;24,884
5175,500;2,260;0,606;-34,034;3,014;9,567;5,411;37,168;5,117;2,043;-2,762;0,000;38,900;39,800;9,768;2,883;17,024;13,966;16,837;15,818;-3,179;26,522;0,000;260,140;Inf;272,000;260,000;15,930;2,690;15,846;24,897
5176,000;2,260;0,606;-34,034;3,014;9,567;5,411;37,168;5,117;2,043;-2,762;0,000;38,900;39,800;9,768;2,883;17,029;13,806;16,833;15,813;-3,179;26,522;0,000;260,140;Inf;272,000;260,000;15,911;2,683;15,813;24,918
5176,500;2,260;0,606;-34,034;3,014;9,567;5,411;37,168;5,117;2,043;-2,762;0,000;38,900;39,800;9,768;2,883;17,017;13,893;16,840;15,912;-3,179;26,522;0,000;260,140;Inf;272,000;260,000;15,870;2,676;15,952;24,936
5177,000;2,260;0,606;-34,034;3,014;9,567;5,411;37,168;5,117;2,043;-2,762;0,000;38,900;39,800;9,768;2,883;16,969;14,339;16,888;15,896;-3,179;26,522;0,000;262,340;Inf;272,000;260,000;15,916;2,670;15,884;24,937
5177,500;2,260;0,606;-34,034;3,014;9,567;5,401;37,139;5,070;2,036;-2,748;0,000;38,911;39,792;9,768;2,883;17,095;13,833;16,852;15,906;-3,188;26,521;0,000;262,340;Inf;271,000;260,000;16,023;2,663;15,789;24,940
5178,000;2,260;0,606;-34,034;3,014;9,567;5,401;37,139;5,070;2,036;-2,748;0,000;38,900;39,800;9,768;2,883;17,062;13,975;16,861;15,811;-3,188;26,521;0,000;262,740;Inf;271,000;260,000;15,921;2,656;15,897;24,931
5178,500;2,789;0,751;-33,552;3,019;9,558;5,401;37,139;5,070;2,036;-2,748;0,000;38,900;39,800;10,258;2,907;17,067;13,684;16,838;15,898;-3,188;26,521;0,000;262,740;Inf;270,000;260,000;15,927;2,650;15,785;24,929
5179,000;2,789;0,751;-33,552;3,019;9,558;5,401;37,139;5,070;2,036;-2,748;0,000;38,900;39,800;10,258;2,907;16,993;14,306;16,871;15,879;-3,188;26,521;0,000;262,740;Inf;270,000;260,000;15,872;2,652;15,842;24,927
5179,500;2,789;0,751;-33,552;3,019;9,558;5,401;37,139;5,070;2,036;-2,748;0,000;38,900;39,800;10,258;2,907;16,927;14,172;16,841;15,816;-3,188;26,521;0,000;262,740;Inf;269,000;260,000;16,012;2,654;15,874;24,888
5180,000;2,789;0,751;-33,552;3,019;9,558;5,401;37,139;5,070;2,036;-2,748;0,000;38,900;39,800;10,258;2,907;17,071;13,588;16,842;15,842;-3,188;26,521;0,000;261,440;Inf;269,000;260,000;15,939;2,656;15,778;24,847
5180,500;2,789;0,751;-33,552;3,019;9,558;5,419;37,152;5,080;2,079;-2,763;0,000;38,920;39,831;10,258;2,907;17,013;14,140;16,870;15,885;-3,198;26,508;0,000;261,440;Inf;268,000;260,000;15,836;2,659;15,844;24,811
5181,000;2,789;0,751;-33,552;3,019;9,558;5,419;37,152;5,080;2,079;-2,763;0,000;38,900;39,800;10,258;2,907;16,978;14,157;16,879;15,826;-3,198;26,508;0,000;261,140;Inf;268,000;260,000;15,977;2,661;15,862;24,774
5181,500;2,789;0,751;-33,552;3,019;9,558;5,419;37,152;5,080;2,079;-2,763;0,000;38,900;39,800;10,258;2,907;16,943;14,252;16,837;15,843;-3,198;26,508;0,000;261,140;Inf;267,000;260,000;15,960;2,663;15,824;24,760
5182,000;3,181;0,718;-35,209;3,005;9,693;5,419;37,152;5,080;2,079;-2,763;0,000;38,900;39,800;9,665;2,983;16,994;13,870;16,830;15,800;-3,198;26,508;0,000;261,240;Inf;267,000;260,000;15,969;2,665;15,614;24,672
5182,500;3,181;0,718;-35,209;3,005;9,693;5,419;37,152;5,080;2,079;-2,763;0,000;38,900;39,800;9,665;2,983;16,996;14,364;16,885;15,854;-3,198;26,508;0,000;261,240;Inf;266,000;260,000;15,874;2,673;15,836;24,646
5183,000;3,181;0,718;-35,209;3,005;9,693;5,419;37,152;5,080;2,079;-2,763;0,000;38,900;39,800;9,665;2,983;16,946;14,035;16,818;15,819;-3,198;26,508;0,000;257,840;Inf;266,000;260,000;16,025;2,682;15,859;24,558
5183,500;3,181;0,718;-35,209;3,005;9,693;5,419;37,152;5,080;2,079;-2,763;0,000;38,900;39,800;9,665;2,983;17,064;13,499;16,795;15,843;-3,198;26,508;0,000;257,840;Inf;267,000;260,000;15,904;2,690;15,750;24,489
5184,000;3,181;0,718;-35,209;3,005;9,693;5,411;37,157;5,094;2,078;-2,773;0,000;38,938;39,859;9,665;2,983;17,051;14,194;16,895;15,922;-3,191;26,514;0,000;258,340;Inf;267,000;260,000;15,800;2,698;15,856;24,361
5184,500;3,181;0,718;-35,209;3,005;9,693;5,411;37,157;5,094;2,078;-2,773;0,000;38,900;39,900;9,665;2,983;17,052;13,849;16,868;15,875;-3,191;26,514;0,000;258,340;Inf;268,000;260,000;16,016;2,706;15,675;24,366
5185,000;2,890;0,722;-35,209;3,025;9,609;5,411;37,157;5,094;2,078;-2,773;0,000;38,900;39,900;9,613;3,066;17,016;13,856;16,833;15,764;-3,191;26,514;0,000;257,840;Inf;268,000;260,000;15,911;2,714;15,798;24,358
5185,500;2,890;0,722;-35,209;3,025;9,609;5,411;37,157;5,094;2,078;-2,773;0,000;38,900;39,900;9,613;3,066;17,046;13,771;16,852;15,955;-3,191;26,514;0,000;257,840;Inf;269,000;260,000;15,867;2,717;15,784;24,436
5186,000;2,890;0,722;-35,209;3,025;9,609;5,411;37,157;5,094;2,078;-2,773;0,000;38,900;39,900;9,613;3,066;17,047;13,626;16,861;15,921;-3,191;26,514;0,000;257,740;Inf;269,000;260,000;15,906;2,719;15,646;24,400
5186,500;2,890;0,722;-35,209;3,025;9,609;5,411;37,157;5,094;2,078;-2,773;0,000;38,900;39,900;9,613;3,066;17,115;14,148;16,936;15,914;-3,191;26,514;0,000;257,740;Inf;270,000;260,000;15,864;2,722;15,815;24,411
5187,000;2,890;0,722;-35,209;3,025;9,609;5,370;37,145;5,075;2,093;-2,774;0,000;38,952;39,879;9,613;3,066;17,142;14,051;16,899;16,002;-3,189;26,504;0,000;257,640;Inf;270,000;260,000;16,028;2,725;15,899;24,438
5187,500;2,890;0,722;-35,209;3,025;9,609;5,370;37,145;5,075;2,093;-2,774;0,000;39,000;39,900;9,613;3,066;17,067;14,118;16,939;15,977;-3,189;26,504;0,000;257,640;Inf;271,000;260,000;16,023;2,728;15,730;24,406
5188,000;2,723;0,718;-33,729;3,028;9,547;5,370;37,145;5,075;2,093;-2,774;0,000;39,000;39,900;9,829;2,903;17,170;13,793;16,918;15,888;-3,189;26,504;0,000;257,640;Inf;271,000;260,000;16,025;2,730;15,850;24,387
5188,500;2,723;0,718;-33,729;3,028;9,547;5,370;37,145;5,075;2,093;-2,774;0,000;39,000;39,900;9,829;2,903;17,073;14,381;16,978;15,961;-3,189;26,504;0,000;257,640;Inf;272,000;260,000;16,098;2,730;15,803;24,384
5189,000;2,723;0,718;-33,729;3,028;9,547;5,370;37,145;5,075;2,093;-2,774;0,000;39,000;39,900;9,829;2,903;17,136;13,607;16,894;15,859;-3,189;26,504;0,000;257,640;Inf;272,000;260,000;16,098;2,730;15,701;24,383
5189,500;2,723;0,718;-33,729;3,028;9,547;5,370;37,145;5,075;2,093;-2,774;0,000;39,000;39,900;9,829;2,903;17,112;14,493;17,006;16,118;-3,189;26,504;0,000;257,640;Inf;273,000;260,000;15,874;2,730;15,811;24,370
5190,000;2,723;0,718;-33,729;3,028;9,547;5,370;37,145;5,075;2,093;-2,774;0,000;39,000;39,900;9,829;2,903;17,095;14,454;16,990;16,011;-3,189;26,504;0,000;260,940;Inf;273,000;260,000;16,183;2,730;15,915;24,354
5190,500;2,723;0,718;-33,729;3,028;9,547;5,389;37,153;5,112;2,123;-2,776;0,000;38,962;39,886;9,829;2,903;17,150;14,375;17,072;16,282;-3,204;26,508;0,000;260,940;Inf;273,000;260,000;16,137;2,730;15,757;24,372
5191,000;2,723;0,718;-33,729;3,028;9,547;5,389;37,153;5,112;2,123;-2,776;0,000;39,000;39,900;9,829;2,903;17,387;14,136;17,143;16,163;-3,204;26,508;0,000;260,640;Inf;273,000;260,000;16,220;2,730;15,906;24,391
5191,500;3,456;0,784;-35,209;2,968;9,693;5,389;37,153;5,112;2,123;-2,776;0,000;39,000;39,900;9,624;2,898;17,291;14,582;17,160;16,350;-3,204;26,508;0,000;260,640;Inf;273,000;260,000;16,207;2,729;15,995;24,390
5192,000;3,456;0,784;-35,209;2,968;9,693;5,389;37,153;5,112;2,123;-2,776;0,000;39,000;39,900;9,624;2,898;17,372;13,842;17,167;16,188;-3,204;26,508;0,000;260,240;Inf;273,000;260,000;16,346;2,741;15,806;24,405
5192,500;3,456;0,784;-35,209;2,968;9,693;5,389;37,153;5,112;2,123;-2,776;0,000;39,000;39,900;9,624;2,898;17,258;14,764;17,181;16,205;-3,204;26,508;0,000;260,240;Inf;273,000;260,000;16,142;2,753;16,021;24,435
5193,000;3,456;0,784;-35,209;2,968;9,693;5,389;37,153;5,112;2,123;-2,776;0,000;39,000;39,900;9,624;2,898;17,333;13,777;17,132;16,106;-3,204;26,508;0,000;262,340;Inf;273,000;260,000;16,352;2,765;15,838;24,487
