t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5193,500;3,456;0,784;-35,209;2,968;9,693;5,444;37,135;5,081;2,152;-2,783;0,000;38,991;39,936;9,624;2,898;17,312;14,228;17,170;16,222;-3,202;26,506;0,000;262,340;Inf;272,000;260,000;16,087;2,776;15,874;24,459
5194,000;3,456;0,784;-35,209;2,968;9,693;5,444;37,135;5,081;2,152;-2,783;0,000;39,000;39,900;9,624;2,898;17,275;14,297;17,173;16,172;-3,202;26,506;0,000;262,740;Inf;272,000;260,000;16,233;2,787;15,856;24,458
5194,500;2,883;0,752;-34,761;2,999;9,565;5,444;37,135;5,081;2,152;-2,783;0,000;39,000;39,900;9,700;2,975;17,258;14,429;17,188;16,213;-3,202;26,506;0,000;262,740;Inf;271,000;260,000;16,229;2,798;15,950;24,526
5195,000;2,883;0,752;-34,761;2,999;9,565;5,444;37,135;5,081;2,152;-2,783;0,000;39,000;39,900;9,700;2,975;17,288;14,080;17,165;16,087;-3,202;26,506;0,000;263,040;Inf;271,000;260,000;16,272;2,799;15,985;24,580
5195,500;2,883;0,752;-34,761;2,999;9,565;5,444;37,135;5,081;2,152;-2,783;0,000;39,000;39,900;9,700;2,975;17,324;14,429;17,177;16,233;-3,202;26,506;0,000;263,040;Inf;270,000;260,000;16,155;2,801;16,034;24,604
5196,000;2,883;0,752;-34,761;2,999;9,565;5,444;37,135;5,081;2,152;-2,783;0,000;39,000;39,900;9,700;2,975;17,287;13,757;17,114;16,004;-3,202;26,506;0,000;262,140;Inf;270,000;260,000;16,291;2,802;15,829;24,589
5196,500;2,883;0,752;-34,761;2,999;9,565;5,444;37,135;5,081;2,152;-2,783;0,000;39,000;39,900;9,700;2,975;17,247;14,085;17,109;16,132;-3,202;26,506;0,000;262,140;Inf;269,000;260,000;16,041;2,803;15,903;24,610
5197,000;2,883;0,752;-34,761;2,999;9,565;5,444;37,165;5,101;2,194;-2,778;0,000;38,990;39,965;9,700;2,975;17,164;14,057;17,112;16,151;-3,202;26,509;0,000;261,940;Inf;269,000;260,000;16,143;2,805;15,818;24,660
5197,500;2,883;0,752;-34,761;2,999;9,565;5,444;37,165;5,101;2,194;-2,778;0,000;39,000;40,000;9,700;2,975;17,309;14,664;17,194;16,258;-3,202;26,509;0,000;261,940;Inf;268,000;260,000;16,121;2,806;16,021;24,689
5198,000;2,870;0,792;-34,050;3,082;9,616;5,444;37,165;5,101;2,194;-2,778;0,000;39,000;40,000;9,711;2,866;17,235;14,520;17,191;16,190;-3,202;26,509;0,000;261,840;Inf;268,000;260,000;16,356;2,807;15,944;24,708
5198,500;2,870;0,792;-34,050;3,082;9,616;5,444;37,165;5,101;2,194;-2,778;0,000;39,000;40,000;9,711;2,866;17,406;14,024;17,218;16,244;-3,202;26,509;0,000;261,840;Inf;267,000;260,000;16,284;2,808;16,074;25,007
5199,000;2,870;0,792;-34,050;3,082;9,616;5,444;37,165;5,101;2,194;-2,778;0,000;39,000;40,000;9,711;2,866;17,321;14,689;17,201;16,266;-3,202;26,509;0,000;259,240;Inf;267,000;260,000;16,223;2,809;15,960;25,092
5199,500;2,870;0,792;-34,050;3,082;9,616;5,444;37,165;5,101;2,194;-2,778;0,000;39,000;40,000;9,711;2,866;17,287;14,075;17,141;16,065;-3,202;26,509;0,000;259,240;Inf;267,000;260,000;16,369;2,810;16,022;25,181
5200,000;2,870;0,792;-34,050;3,082;9,616;5,428;37,162;5,104;2,228;-2,782;0,000;39,008;39,975;9,711;2,866;17,336;13,766;17,122;16,052;-3,195;26,507;0,000;257,840;Inf;267,000;260,000;16,142;2,811;15,917;25,197
5200,500;2,870;0,792;-34,050;3,082;9,616;5,428;37,162;5,104;2,228;-2,782;0,000;39,000;40,000;9,711;2,866;17,208;14,061;17,120;16,089;-3,195;26,507;0,000;257,840;Inf;268,000;260,000;16,069;2,812;15,919;25,204
5201,000;2,662;0,692;-34,620;2,986;9,500;5,428;37,162;5,104;2,228;-2,782;0,000;39,000;40,000;9,710;2,968;17,314;13,690;17,097;16,106;-3,195;26,507;0,000;257,540;Inf;268,000;260,000;16,120;2,813;15,875;25,226
5201,500;2,662;0,692;-34,620;2,986;9,500;5,428;37,162;5,104;2,228;-2,782;0,000;39,000;40,000;9,710;2,968;17,214;13,949;17,131;16,152;-3,195;26,507;0,000;257,540;Inf;269,000;260,000;16,051;2,811;15,860;25,172
5202,000;2,662;0,692;-34,620;2,986;9,500;5,428;37,162;5,104;2,228;-2,782;0,000;39,000;40,000;9,710;2,968;17,192;13,545;17,102;16,044;-3,195;26,507;0,000;258,640;Inf;269,000;260,000;16,112;2,808;15,791;25,057
5202,500;2,662;0,692;-34,620;2,986;9,500;5,428;37,162;5,104;2,228;-2,782;0,000;39,000;40,000;9,710;2,968;17,196;13,802;17,086;15,977;-3,195;26,507;0,000;258,640;Inf;270,000;260,000;15,971;2,806;15,854;25,004
5203,000;2,662;0,692;-34,620;2,986;9,500;5,411;37,198;5,108;2,241;-2,793;0,000;39,017;40,027;9,710;2,968;17,232;14,740;17,150;16,232;-3,204;26,492;0,000;257,940;Inf;270,000;260,000;16,015;2,804;16,088;24,970
5203,500;2,662;0,692;-34,620;2,986;9,500;5,411;37,198;5,108;2,241;-2,793;0,000;39,000;40,000;9,710;2,968;17,244;14,643;17,169;16,199;-3,204;26,492;0,000;257,940;Inf;271,000;260,000;16,338;2,801;16,055;24,910
5204,000;2,662;0,692;-34,620;2,986;9,500;5,411;37,198;5,108;2,241;-2,793;0,000;39,000;40,000;9,710;2,968;17,261;14,397;17,169;16,154;-3,204;26,492;0,000;257,940;Inf;271,000;260,000;16,314;2,799;15,917;24,891
5204,500;2,506;0,575;-35,209;2,966;9,701;5,411;37,198;5,108;2,241;-2,793;0,000;39,000;40,000;9,605;3,011;17,280;14,493;17,176;16,222;-3,204;26,492;0,000;257,940;Inf;272,000;260,000;16,245;2,797;16,064;24,890
5205,000;2,506;0,575;-35,209;2,966;9,701;5,411;37,198;5,108;2,241;-2,793;0,000;39,000;40,000;9,605;3,011;17,315;14,007;17,156;16,159;-3,204;26,492;0,000;258,140;Inf;272,000;260,000;16,293;2,792;15,958;24,910
5205,500;2,506;0,575;-35,209;2,966;9,701;5,411;37,198;5,108;2,241;-2,793;0,000;39,000;40,000;9,605;3,011;17,202;14,265;17,135;16,059;-3,204;26,492;0,000;258,140;Inf;273,000;260,000;16,159;2,787;15,960;24,916
5206,000;2,506;0,575;-35,209;2,966;9,701;5,411;37,198;5,108;2,241;-2,793;0,000;39,000;40,000;9,605;3,011;17,217;13,992;17,093;15,938;-3,204;26,492;0,000;260,840;Inf;273,000;260,000;16,165;2,783;15,950;24,914
5206,500;2,506;0,575;-35,209;2,966;9,701;5,428;37,182;5,096;2,271;-2,769;0,000;39,020;39,992;9,605;3,011;17,233;13,969;17,018;15,973;-3,201;26,495;0,000;260,840;Inf;273,000;260,000;16,060;2,778;15,968;24,916
5207,000;2,506;0,575;-35,209;2,966;9,701;5,428;37,182;5,096;2,271;-2,769;0,000;39,000;40,000;9,605;3,011;17,225;14,037;17,045;16,006;-3,201;26,495;0,000;260,340;Inf;273,000;260,000;16,048;2,774;15,955;24,962
5207,500;2,705;0,717;-33,529;3,042;9,545;5,428;37,182;5,096;2,271;-2,769;0,000;39,000;40,000;9,925;2,989;17,190;14,217;17,089;16,243;-3,201;26,495;0,000;260,340;Inf;273,000;260,000;16,078;2,769;15,851;24,965
5208,000;2,705;0,717;-33,529;3,042;9,545;5,428;37,182;5,096;2,271;-2,769;0,000;39,000;40,000;9,925;2,989;17,304;14,175;17,133;16,283;-3,201;26,495;0,000;260,540;Inf;273,000;260,000;16,185;2,768;15,850;24,966
5208,500;2,705;0,717;-33,529;3,042;9,545;5,428;37,182;5,096;2,271;-2,769;0,000;39,000;40,000;9,925;2,989;17,398;14,485;17,235;16,268;-3,201;26,495;0,000;260,540;Inf;273,000;260,000;16,224;2,767;16,078;24,964
5209,000;2,705;0,717;-33,529;3,042;9,545;5,428;37,182;5,096;2,271;-2,769;0,000;39,000;40,000;9,925;2,989;17,366;14,809;17,262;16,464;-3,201;26,495;0,000;262,640;Inf;273,000;260,000;16,347;2,766;16,044;24,969
5209,500;2,705;0,717;-33,529;3,042;9,545;5,394;37,137;5,086;2,239;-2,779;0,000;39,020;40,004;9,925;2,989;17,381;14,685;17,252;16,325;-3,203;26,486;0,000;262,640;Inf;272,000;260,000;16,475;2,765;16,075;24,959
5210,000;2,705;0,717;-33,529;3,042;9,545;5,394;37,137;5,086;2,239;-2,779;0,000;39,000;40,000;9,925;2,989;17,529;14,325;17,308;16,345;-3,203;26,486;0,000;262,540;Inf;272,000;260,000;16,411;2,764;16,136;24,923
5210,500;2,705;0,717;-33,529;3,042;9,545;5,394;37,137;5,086;2,239;-2,779;0,000;39,000;40,000;9,925;2,989;17,424;13,985;17,285;16,369;-3,203;26,486;0,000;262,540;Inf;271,000;260,000;16,377;2,763;15,920;24,832
5211,000;2,926;0,777;-33,144;2,987;9,560;5,394;37,137;5,086;2,239;-2,779;0,000;39,000;40,000;9,885;2,896;17,461;14,697;17,365;16,404;-3,203;26,486;0,000;262,240;Inf;271,000;260,000;16,266;2,762;16,095;24,784
5211,500;2,926;0,777;-33,144;2,987;9,560;5,394;37,137;5,086;2,239;-2,779;0,000;39,000;40,000;9,885;2,896;17,507;14,325;17,335;16,418;-3,203;26,486;0,000;262,240;Inf;270,000;260,000;16,482;2,765;16,097;24,794
5212,000;2,926;0,777;-33,144;2,987;9,560;5,394;37,137;5,086;2,239;-2,779;0,000;39,000;40,000;9,885;2,896;17,400;14,579;17,334;16,351;-3,203;26,486;0,000;261,340;Inf;270,000;260,000;16,396;2,768;16,141;24,809
5212,500;2,926;0,777;-33,144;2,987;9,560;5,394;37,137;5,086;2,239;-2,779;0,000;39,000;40,000;9,885;2,896;17,559;14,453;17,389;16,467;-3,203;26,486;0,000;261,340;Inf;269,000;260,000;16,416;2,770;16,124;24,746
5213,000;2,926;0,777;-33,144;2,987;9,560;5,428;37,152;5,099;2,298;-2,782;0,000;39,027;40,028;9,885;2,896;17,579;14,248;17,416;16,541;-3,207;26,481;0,000;261,140;Inf;269,000;260,000;16,467;2,773;16,312;24,709
5213,500;2,926;0,777;-33,144;2,987;9,560;5,428;37,152;5,099;2,298;-2,782;0,000;39,000;40,000;9,885;2,896;17,582;14,792;17,465;16,508;-3,207;26,481;0,000;261,140;Inf;268,000;260,000;16,446;2,775;16,148;24,724
5214,000;3,002;0,735;-35,209;2,965;9,688;5,428;37,152;5,099;2,298;-2,782;0,000;39,000;40,000;9,505;2,904;17,615;13,765;17,400;16,413;-3,207;26,481;0,000;260,440;Inf;268,000;260,000;16,587;2,778;16,032;24,721
5214,500;3,002;0,735;-35,209;2,965;9,688;5,428;37,152;5,099;2,298;-2,782;0,000;39,000;40,000;9,505;2,904;17,526;14,540;17,459;16,410;-3,207;26,481;0,000;260,440;Inf;268,000;260,000;16,298;2,781;16,106;24,772
5215,000;3,002;0,735;-35,209;2,965;9,688;5,428;37,152;5,099;2,298;-2,782;0,000;39,000;40,000;9,505;2,904;17,476;14,255;17,378;16,332;-3,207;26,481;0,000;260,540;Inf;268,000;260,000;16,484;2,785;16,176;24,711
5215,500;3,002;0,735;-35,209;2,965;9,688;5,428;37,152;5,099;2,298;-2,782;0,000;39,000;40,000;9,505;2,904;17,485;13,573;17,329;16,213;-3,207;26,481;0,000;260,540;Inf;268,000;260,000;16,360;2,789;15,967;24,606
5216,000;3,002;0,735;-35,209;2,965;9,688;5,446;37,192;5,103;2,368;-2,794;0,000;39,037;40,022;9,505;2,904;17,381;14,465;17,325;16,267;-3,207;26,489;0,000;256,740;Inf;268,000;260,000;16,150;2,792;16,029;24,461
5216,500;3,002;0,735;-35,209;2,965;9,688;5,446;37,192;5,103;2,368;-2,794;0,000;39,000;40,000;9,505;2,904;17,302;13,709;17,231;16,158;-3,207;26,489;0,000;256,740;Inf;269,000;260,000;16,360;2,796;16,011;24,328
5217,000;3,002;0,735;-35,209;2,965;9,688;5,446;37,192;5,103;2,368;-2,794;0,000;39,000;40,000;9,505;2,904;17,377;14,467;17,315;16,264;-3,207;26,489;0,000;256,740;Inf;269,000;260,000;16,100;2,799;16,087;24,320
5217,500;3,296;0,793;-35,209;3,000;9,675;5,446;37,192;5,103;2,368;-2,794;0,000;39,000;40,000;9,522;3,104;17,354;14,158;17,270;16,201;-3,207;26,489;0,000;256,740;Inf;270,000;260,000;16,356;2,802;15,969;24,349
5218,000;3,296;0,793;-35,209;3,000;9,675;5,446;37,192;5,103;2,368;-2,794;0,000;39,000;40,000;9,522;3,104;17,439;13,708;17,236;16,170;-3,207;26,489;0,000;256,540;Inf;270,000;260,000;16,246;2,810;15,959;24,366
5218,500;3,296;0,793;-35,209;3,000;9,675;5,446;37,192;5,103;2,368;-2,794;0,000;39,000;40,000;9,522;3,104;17,321;14,789;17,275;16,263;-3,207;26,489;0,000;256,540;Inf;271,000;260,000;16,138;2,818;16,156;24,369
5219,000;3,296;0,793;-35,209;3,000;9,675;5,446;37,192;5,103;2,368;-2,794;0,000;39,000;40,000;9,522;3,104;17,302;14,106;17,192;16,075;-3,207;26,489;0,000;257,540;Inf;271,000;260,000;16,412;2,826;16,034;24,384
5219,500;3,296;0,793;-35,209;3,000;9,675;5,400;37,205;5,095;2,389;-2,792;0,000;39,053;40,024;9,522;3,104;17,340;13,788;17,125;16,126;-3,198;26,478;0,000;257,540;Inf;272,000;260,000;16,169;2,834;16,002;24,415
5220,000;3,296;0,793;-35,209;3,000;9,675;5,400;37,205;5,095;2,389;-2,792;0,000;39,100;40,000;9,522;3,104;17,293;14,649;17,194;16,253;-3,198;26,478;0,000;257,340;Inf;272,000;260,000;16,095;2,841;16,143;24,382
5220,500;2,942;0,732;-34,375;2,992;9,623;5,400;37,205;5,095;2,389;-2,792;0,000;39,100;40,000;9,794;3,052;17,340;14,705;17,240;16,278;-3,198;26,478;0,000;257,340;Inf;273,000;260,000;16,348;2,849;16,285;24,363
5221,000;2,942;0,732;-34,375;2,992;9,623;5,400;37,205;5,095;2,389;-2,792;0,000;39,100;40,000;9,794;3,052;17,441;14,718;17,302;16,535;-3,198;26,478;0,000;257,640;Inf;273,000;260,000;16,391;2,852;16,264;24,338
5221,500;2,942;0,732;-34,375;2,992;9,623;5,400;37,205;5,095;2,389;-2,792;0,000;39,100;40,000;9,794;3,052;17,507;14,502;17,374;16,450;-3,198;26,478;0,000;257,640;Inf;274,000;260,000;16,499;2,853;16,105;24,344
5222,000;2,942;0,732;-34,375;2,992;9,623;5,400;37,205;5,095;2,389;-2,792;0,000;39,100;40,000;9,794;3,052;17,534;14,272;17,350;16,408;-3,198;26,478;0,000;260,740;Inf;274,000;260,000;16,458;2,853;16,131;24,349
5222,500;2,942;0,732;-34,375;2,992;9,623;5,429;37,176;5,099;2,399;-2,779;0,000;39,053;39,987;9,794;3,052;17,487;14,261;17,308;16,399;-3,195;26,473;0,000;260,740;Inf;274,000;260,000;16,391;2,855;16,041;24,348
5223,000;2,942;0,732;-34,375;2,992;9,623;5,429;37,176;5,099;2,399;-2,779;0,000;39,100;40,000;9,794;3,052;17,591;14,297;17,358;16,354;-3,195;26,473;0,000;260,440;Inf;274,000;260,000;16,364;2,856;16,130;24,372
5223,500;2,697;0,612;-35,209;2,940;9,657;5,429;37,176;5,099;2,399;-2,779;0,000;39,100;40,000;9,634;3,127;17,544;14,559;17,365;16,446;-3,195;26,473;0,000;260,440;Inf;274,000;260,000;16,400;2,858;16,226;24,399
5224,000;2,697;0,612;-35,209;2,940;9,657;5,429;37,176;5,099;2,399;-2,779;0,000;39,100;40,000;9,634;3,127;17,467;14,752;17,342;16,368;-3,195;26,473;0,000;260,340;Inf;274,000;260,000;16,479;2,855;16,202;24,414
5224,500;2,697;0,612;-35,209;2,940;9,657;5,429;37,176;5,099;2,399;-2,779;0,000;39,100;40,000;9,634;3,127;17,462;14,489;17,329;16,283;-3,195;26,473;0,000;260,340;Inf;274,000;260,000;16,482;2,852;16,222;24,418
5225,000;2,697;0,612;-35,209;2,940;9,657;5,429;37,176;5,099;2,399;-2,779;0,000;39,100;40,000;9,634;3,127;17,530;14,181;17,283;16,271;-3,195;26,473;0,000;262,040;Inf;274,000;260,000;16,391;2,850;16,191;24,397
5225,500;2,697;0,612;-35,209;2,940;9,657;5,429;37,176;5,099;2,399;-2,779;0,000;39,100;40,000;9,634;3,127;17,481;14,296;17,271;16,445;-3,195;26,473;0,000;262,040;Inf;273,000;260,000;16,316;2,847;16,162;24,397
5226,000;2,697;0,612;-35,209;2,940;9,657;5,420;37,189;5,132;2,436;-2,795;0,000;39,052;39,984;9,634;3,127;17,569;14,022;17,339;16,326;-3,202;26,470;0,000;262,240;Inf;273,000;260,000;16,373;2,845;16,081;24,397
5226,500;2,697;0,612;-35,209;2,940;9,657;5,420;37,189;5,132;2,436;-2,795;0,000;39,100;40,000;9,634;3,127;17,574;15,192;17,433;16,604;-3,202;26,470;0,000;262,240;Inf;272,000;260,000;16,314;2,843;16,263;24,410
5227,000;3,472;0,793;-35,209;2,981;9,684;5,420;37,189;5,132;2,436;-2,795;0,000;39,100;40,000;9,626;2,965;17,503;15,106;17,449;16,577;-3,202;26,470;0,000;262,440;Inf;272,000;260,000;16,701;2,840;16,274;24,417
5227,500;3,472;0,793;-35,209;2,981;9,684;5,420;37,189;5,132;2,436;-2,795;0,000;39,100;40,000;9,626;2,965;17,725;14,161;17,465;16,478;-3,202;26,470;0,000;262,440;Inf;271,000;260,000;16,659;2,850;16,237;24,403
5228,000;3,472;0,793;-35,209;2,981;9,684;5,420;37,189;5,132;2,436;-2,795;0,000;39,100;40,000;9,626;2,965;17,640;14,921;17,486;16,605;-3,202;26,470;0,000;260,540;Inf;271,000;260,000;16,457;2,861;16,328;24,408
5228,500;3,472;0,793;-35,209;2,981;9,684;5,420;37,189;5,132;2,436;-2,795;0,000;39,100;40,000;9,626;2,965;17,615;14,069;17,439;16,480;-3,202;26,470;0,000;260,540;Inf;271,000;260,000;16,663;2,871;16,099;24,408
5229,000;3,472;0,793;-35,209;2,981;9,684;5,401;37,175;5,099;2,458;-2,767;0,000;39,046;39,998;9,626;2,965;17,549;14,187;17,395;16,351;-3,197;26,471;0,000;260,640;Inf;271,000;260,000;16,401;2,881;16,064;24,368
5229,500;3,472;0,793;-35,209;2,981;9,684;5,401;37,175;5,099;2,458;-2,767;0,000;39,000;40,000;9,626;2,965;17,438;13,891;17,322;16,210;-3,197;26,471;0,000;260,640;Inf;271,000;260,000;16,370;2,890;15,983;24,363
5230,000;2,558;0,567;-35,209;2,927;9,643;5,401;37,175;5,099;2,458;-2,767;0,000;39,000;40,000;9,682;3,069;17,497;14,694;17,399;16,445;-3,197;26,471;0,000;260,240;Inf;271,000;260,000;16,215;2,900;16,056;24,358
5230,500;2,558;0,567;-35,209;2,927;9,643;5,401;37,175;5,099;2,458;-2,767;0,000;39,000;40,000;9,682;3,069;17,482;14,599;17,406;16,384;-3,197;26,471;0,000;260,240;Inf;271,000;260,000;16,509;2,894;16,292;24,366
5231,000;2,558;0,567;-35,209;2,927;9,643;5,401;37,175;5,099;2,458;-2,767;0,000;39,000;40,000;9,682;3,069;17,564;13,995;17,395;16,236;-3,197;26,471;0,000;260,340;Inf;271,000;260,000;16,468;2,889;16,020;24,315
