t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9187,000;2,938;0,699;-35,209;1,852;9,737;5,581;37,973;5,176;-38,557;-2,690;0,000;39,600;40,400;9,559;1,823;-24,821;-21,510;-26,366;-22,743;-3,086;27,817;0,000;236,340;Inf;250,000;250,000;-23,847;3,081;21,963;24,876
9187,500;2,938;0,699;-35,209;1,852;9,737;5,581;37,973;5,176;-38,557;-2,690;0,000;39,600;40,400;9,559;1,823;-24,842;-21,517;-26,418;-22,745;-3,086;27,817;0,000;236,340;Inf;250,000;250,000;-23,860;3,079;21,953;24,855
9188,000;2,938;0,699;-35,209;1,852;9,737;5,557;37,983;5,199;-38,525;-2,682;0,000;39,616;40,373;9,559;1,823;-24,858;-21,503;-26,468;-22,736;-3,089;27,824;0,000;236,340;Inf;250,000;250,000;-23,881;3,076;21,946;24,811
9188,500;2,938;0,699;-35,209;1,852;9,737;5,557;37,983;5,199;-38,525;-2,682;0,000;39,600;40,400;9,559;1,823;-24,867;-21,518;-26,423;-22,731;-3,089;27,824;0,000;236,340;Inf;250,000;250,000;-23,891;3,074;21,954;24,800
9189,000;3,578;0,815;-35,209;1,863;9,653;5,557;37,983;5,199;-38,525;-2,682;0,000;39,600;40,400;9,615;1,845;-24,842;-21,522;-26,336;-22,724;-3,089;27,824;0,000;236,040;Inf;250,000;250,000;-23,885;3,072;21,961;24,861
9189,500;3,578;0,815;-35,209;1,863;9,653;5,557;37,983;5,199;-38,525;-2,682;0,000;39,600;40,400;9,615;1,845;-24,768;-21,506;-26,293;-22,725;-3,089;27,824;0,000;236,040;Inf;250,000;250,000;-23,856;3,080;21,935;24,876
9190,000;3,578;0,815;-35,209;1,863;9,653;5,557;37,983;5,199;-38,525;-2,682;0,000;39,600;40,400;9,615;1,845;-24,832;-21,491;-26,416;-22,724;-3,089;27,824;0,000;236,040;Inf;250,000;250,000;-23,823;3,088;21,975;24,905
9190,500;3,578;0,815;-35,209;1,863;9,653;5,557;37,983;5,199;-38,525;-2,682;0,000;39,600;40,400;9,615;1,845;-24,847;-21,476;-26,428;-22,725;-3,089;27,824;0,000;236,040;Inf;250,000;250,000;-23,866;3,096;21,952;24,906
9191,000;3,578;0,815;-35,209;1,863;9,653;5,554;37,977;5,219;-38,506;-2,701;0,000;39,613;40,402;9,615;1,845;-24,854;-21,486;-26,402;-22,735;-3,110;27,815;0,000;237,040;Inf;250,000;250,000;-23,869;3,104;21,950;24,927
9191,500;3,578;0,815;-35,209;1,863;9,653;5,554;37,977;5,219;-38,506;-2,701;0,000;39,600;40,400;9,615;1,845;-24,795;-21,500;-26,300;-22,702;-3,110;27,815;0,000;237,040;Inf;250,000;250,000;-23,869;3,112;21,946;24,924
9192,000;3,578;0,815;-35,209;1,863;9,653;5,554;37,977;5,219;-38,506;-2,701;0,000;39,600;40,400;9,615;1,845;-24,778;-21,490;-26,264;-22,694;-3,110;27,815;0,000;236,840;Inf;250,000;250,000;-23,824;3,120;21,935;24,897
9192,500;3,137;0,831;-34,242;1,926;9,562;5,554;37,977;5,219;-38,506;-2,701;0,000;39,600;40,400;9,675;1,817;-24,796;-21,454;-26,333;-22,699;-3,110;27,815;0,000;236,840;Inf;250,000;250,000;-23,807;3,127;21,945;24,990
9193,000;3,137;0,831;-34,242;1,926;9,562;5,554;37,977;5,219;-38,506;-2,701;0,000;39,600;40,400;9,675;1,817;-24,836;-21,468;-26,390;-22,723;-3,110;27,815;0,000;236,640;Inf;250,000;250,000;-23,821;3,127;21,938;24,999
9193,500;3,137;0,831;-34,242;1,926;9,562;5,554;37,977;5,219;-38,506;-2,701;0,000;39,600;40,400;9,675;1,817;-24,835;-21,460;-26,435;-22,718;-3,110;27,815;0,000;236,640;Inf;250,000;250,000;-23,854;3,127;21,940;25,032
9194,000;3,137;0,831;-34,242;1,926;9,562;5,554;37,977;5,219;-38,506;-2,701;0,000;39,600;40,400;9,675;1,817;-24,786;-21,483;-26,255;-22,672;-3,110;27,815;0,000;236,940;Inf;250,000;250,000;-23,862;3,128;21,916;25,070
9194,500;3,137;0,831;-34,242;1,926;9,562;5,546;37,986;5,180;-38,562;-2,691;0,000;39,612;40,386;9,675;1,817;-24,776;-21,470;-26,234;-22,671;-3,101;27,822;0,000;236,940;Inf;250,000;250,000;-23,799;3,128;21,930;25,094
9195,000;3,137;0,831;-34,242;1,926;9,562;5,546;37,986;5,180;-38,562;-2,691;0,000;39,600;40,400;9,675;1,817;-24,795;-21,465;-26,324;-22,686;-3,101;27,822;0,000;237,040;Inf;250,000;250,000;-23,788;3,128;21,915;25,126
9195,500;2,302;0,610;-34,035;1,874;9,543;5,546;37,986;5,180;-38,562;-2,691;0,000;39,600;40,400;9,798;1,871;-24,824;-21,442;-26,362;-22,713;-3,101;27,822;0,000;237,040;Inf;250,000;250,000;-23,818;3,128;21,912;25,153
9196,000;2,302;0,610;-34,035;1,874;9,543;5,546;37,986;5,180;-38,562;-2,691;0,000;39,600;40,400;9,798;1,871;-24,849;-21,449;-26,379;-22,685;-3,101;27,822;0,000;236,640;Inf;250,000;250,000;-23,835;3,114;21,914;25,175
9196,500;2,302;0,610;-34,035;1,874;9,543;5,546;37,986;5,180;-38,562;-2,691;0,000;39,600;40,400;9,798;1,871;-24,804;-21,447;-26,282;-22,665;-3,101;27,822;0,000;236,640;Inf;250,000;250,000;-23,841;3,101;21,903;25,201
9197,000;2,302;0,610;-34,035;1,874;9,543;5,546;37,986;5,180;-38,562;-2,691;0,000;39,600;40,400;9,798;1,871;-24,726;-21,456;-26,215;-22,643;-3,101;27,822;0,000;236,540;Inf;250,000;250,000;-23,799;3,088;21,913;25,223
9197,500;2,302;0,610;-34,035;1,874;9,543;5,548;37,973;5,191;-38,631;-2,701;0,000;39,609;40,334;9,798;1,871;-24,748;-21,434;-26,311;-22,667;-3,107;27,817;0,000;236,540;Inf;250,000;250,000;-23,760;3,075;21,894;25,207
9198,000;2,302;0,610;-34,035;1,874;9,543;5,548;37,973;5,191;-38,631;-2,701;0,000;39,600;40,300;9,798;1,871;-24,802;-21,417;-26,367;-22,681;-3,107;27,817;0,000;236,540;Inf;250,000;250,000;-23,790;3,062;21,909;25,201
9198,500;3,214;0,797;-35,176;1,831;9,642;5,548;37,973;5,191;-38,631;-2,701;0,000;39,600;40,300;9,610;1,763;-24,799;-21,419;-26,364;-22,676;-3,107;27,817;0,000;236,540;Inf;250,000;250,000;-23,816;3,050;21,902;25,238
9199,000;3,214;0,797;-35,176;1,831;9,642;5,548;37,973;5,191;-38,631;-2,701;0,000;39,600;40,300;9,610;1,763;-24,797;-21,431;-26,249;-22,620;-3,107;27,817;0,000;236,140;Inf;250,000;250,000;-23,815;3,053;21,901;25,293
9199,500;3,214;0,797;-35,176;1,831;9,642;5,548;37,973;5,191;-38,631;-2,701;0,000;39,600;40,300;9,610;1,763;-24,656;-21,411;-26,126;-22,613;-3,107;27,817;0,000;236,140;Inf;250,000;250,000;-23,774;3,055;21,890;25,326
9200,000;3,214;0,797;-35,176;1,831;9,642;5,548;37,973;5,191;-38,631;-2,701;0,000;39,600;40,300;9,610;1,763;-24,712;-21,408;-26,190;-22,624;-3,107;27,817;0,000;235,640;Inf;250,000;250,000;-23,701;3,058;21,871;25,282
9200,500;3,214;0,797;-35,176;1,831;9,642;5,548;37,973;5,191;-38,631;-2,701;0,000;39,600;40,300;9,610;1,763;-24,750;-21,383;-26,297;-22,644;-3,107;27,817;0,000;235,640;Inf;250,000;250,000;-23,733;3,060;21,864;25,236
9201,000;3,214;0,797;-35,176;1,831;9,642;5,507;37,975;5,223;-38,584;-2,705;0,000;39,613;40,437;9,610;1,763;-24,787;-21,391;-26,369;-22,661;-3,107;27,826;0,000;235,940;Inf;250,000;250,000;-23,768;3,063;21,853;25,212
9201,500;3,214;0,797;-35,176;1,831;9,642;5,507;37,975;5,223;-38,584;-2,705;0,000;39,600;40,400;9,610;1,763;-24,717;-21,407;-26,221;-22,597;-3,107;27,826;0,000;235,940;Inf;250,000;250,000;-23,802;3,065;21,836;25,178
9202,000;3,819;0,889;-35,209;1,848;9,645;5,507;37,975;5,223;-38,584;-2,705;0,000;39,600;40,400;9,627;1,859;-24,639;-21,404;-26,169;-22,595;-3,107;27,826;0,000;236,040;Inf;250,000;250,000;-23,735;3,068;21,856;25,196
9202,500;3,819;0,889;-35,209;1,848;9,645;5,507;37,975;5,223;-38,584;-2,705;0,000;39,600;40,400;9,627;1,859;-24,712;-21,390;-26,239;-22,617;-3,107;27,826;0,000;236,040;Inf;250,000;250,000;-23,702;3,080;21,841;25,244
9203,000;3,819;0,889;-35,209;1,848;9,645;5,507;37,975;5,223;-38,584;-2,705;0,000;39,600;40,400;9,627;1,859;-24,743;-21,394;-26,318;-22,629;-3,107;27,826;0,000;236,340;Inf;250,000;250,000;-23,740;3,092;21,833;25,297
9203,500;3,819;0,889;-35,209;1,848;9,645;5,507;37,975;5,223;-38,584;-2,705;0,000;39,600;40,400;9,627;1,859;-24,776;-21,374;-26,364;-22,649;-3,107;27,826;0,000;236,340;Inf;250,000;250,000;-23,771;3,104;21,816;25,367
9204,000;3,819;0,889;-35,209;1,848;9,645;5,530;37,976;5,191;-38,589;-2,707;0,000;39,609;40,339;9,627;1,859;-24,815;-21,383;-26,358;-22,645;-3,102;27,824;0,000;235,740;Inf;250,000;250,000;-23,791;3,116;21,814;25,416
9204,500;3,819;0,889;-35,209;1,848;9,645;5,530;37,976;5,191;-38,589;-2,707;0,000;39,600;40,300;9,627;1,859;-24,590;-21,394;-26,145;-22,587;-3,102;27,824;0,000;235,740;Inf;250,000;250,000;-23,800;3,128;21,810;25,409
9205,000;3,511;0,884;-35,209;1,811;9,514;5,530;37,976;5,191;-38,589;-2,707;0,000;39,600;40,300;9,615;1,882;-24,679;-21,399;-26,207;-22,608;-3,102;27,824;0,000;236,040;Inf;250,000;250,000;-23,679;3,139;21,816;25,367
9205,500;3,511;0,884;-35,209;1,811;9,514;5,530;37,976;5,191;-38,589;-2,707;0,000;39,600;40,300;9,615;1,882;-24,718;-21,361;-26,294;-22,617;-3,102;27,824;0,000;236,040;Inf;250,000;250,000;-23,723;3,145;21,789;25,321
9206,000;3,511;0,884;-35,209;1,811;9,514;5,530;37,976;5,191;-38,589;-2,707;0,000;39,600;40,300;9,615;1,882;-24,765;-21,389;-26,325;-22,617;-3,102;27,824;0,000;236,040;Inf;250,000;250,000;-23,747;3,151;21,798;25,312
9206,500;3,511;0,884;-35,209;1,811;9,514;5,530;37,976;5,191;-38,589;-2,707;0,000;39,600;40,300;9,615;1,882;-24,803;-21,376;-26,323;-22,621;-3,102;27,824;0,000;236,040;Inf;250,000;250,000;-23,774;3,157;21,787;25,314
9207,000;3,511;0,884;-35,209;1,811;9,514;5,530;37,976;5,191;-38,589;-2,707;0,000;39,600;40,300;9,615;1,882;-24,766;-21,388;-26,182;-22,587;-3,102;27,824;0,000;235,840;Inf;250,000;250,000;-23,781;3,163;21,772;25,198
9207,500;3,511;0,884;-35,209;1,811;9,514;5,528;37,978;5,173;-38,665;-2,693;0,000;39,610;40,331;9,615;1,882;-24,637;-21,389;-26,110;-22,594;-3,093;27,836;0,000;235,840;Inf;250,000;250,000;-23,731;3,168;21,783;25,237
9208,000;3,511;0,884;-35,209;1,811;9,514;5,528;37,978;5,173;-38,665;-2,693;0,000;39,600;40,300;9,615;1,882;-24,651;-21,359;-26,189;-22,577;-3,093;27,836;0,000;235,640;Inf;250,000;250,000;-23,683;3,174;21,766;25,216
9208,500;2,808;0,663;-35,209;1,818;9,688;5,528;37,978;5,173;-38,665;-2,693;0,000;39,600;40,300;9,623;1,753;-24,739;-21,341;-26,318;-22,611;-3,093;27,836;0,000;235,640;Inf;250,000;250,000;-23,694;3,180;21,781;25,180
9209,000;2,808;0,663;-35,209;1,818;9,688;5,528;37,978;5,173;-38,665;-2,693;0,000;39,600;40,300;9,623;1,753;-24,764;-21,366;-26,251;-22,579;-3,093;27,836;0,000;235,540;Inf;250,000;250,000;-23,752;3,173;21,783;25,154
9209,500;2,808;0,663;-35,209;1,818;9,688;5,528;37,978;5,173;-38,665;-2,693;0,000;39,600;40,300;9,623;1,753;-24,641;-21,345;-26,111;-22,536;-3,093;27,836;0,000;235,540;Inf;250,000;250,000;-23,740;3,167;21,781;25,162
9210,000;2,808;0,663;-35,209;1,818;9,688;5,528;37,978;5,173;-38,665;-2,693;0,000;39,600;40,300;9,623;1,753;-24,592;-21,355;-26,138;-22,568;-3,093;27,836;0,000;235,340;Inf;250,000;250,000;-23,658;3,162;21,782;25,157
9210,500;2,808;0,663;-35,209;1,818;9,688;5,531;37,967;5,163;-38,713;-2,676;0,000;39,599;40,375;9,623;1,753;-24,673;-21,329;-26,234;-22,563;-3,107;27,845;0,000;235,340;Inf;250,000;250,000;-23,663;3,156;21,791;25,207
9211,000;2,808;0,663;-35,209;1,818;9,688;5,531;37,967;5,163;-38,713;-2,676;0,000;39,600;40,400;9,623;1,753;-24,727;-21,325;-26,303;-22,596;-3,107;27,845;0,000;235,240;Inf;250,000;250,000;-23,700;3,150;21,781;25,181
9211,500;3,284;0,873;-33,988;1,874;9,488;5,531;37,967;5,163;-38,713;-2,676;0,000;39,600;40,400;9,698;1,745;-24,746;-21,317;-26,348;-22,582;-3,107;27,845;0,000;235,240;Inf;250,000;250,000;-23,738;3,144;21,781;25,123
9212,000;3,284;0,873;-33,988;1,874;9,488;5,531;37,967;5,163;-38,713;-2,676;0,000;39,600;40,400;9,698;1,745;-24,630;-21,339;-26,095;-22,522;-3,107;27,845;0,000;235,540;Inf;250,000;250,000;-23,748;3,147;21,778;25,045
9212,500;3,284;0,873;-33,988;1,874;9,488;5,531;37,967;5,163;-38,713;-2,676;0,000;39,600;40,400;9,698;1,745;-24,666;-21,317;-26,194;-22,542;-3,107;27,845;0,000;235,540;Inf;250,000;250,000;-23,646;3,149;21,795;25,038
9213,000;3,284;0,873;-33,988;1,874;9,488;5,531;37,967;5,163;-38,713;-2,676;0,000;39,600;40,400;9,698;1,745;-24,690;-21,308;-26,250;-22,567;-3,107;27,845;0,000;235,740;Inf;250,000;250,000;-23,680;3,151;21,786;25,072
9213,500;3,284;0,873;-33,988;1,874;9,488;5,531;37,967;5,163;-38,713;-2,676;0,000;39,600;40,400;9,698;1,745;-24,736;-21,300;-26,327;-22,573;-3,107;27,845;0,000;235,740;Inf;250,000;250,000;-23,704;3,153;21,785;25,061
9214,000;3,284;0,873;-33,988;1,874;9,488;5,506;37,974;5,192;-38,676;-2,697;0,000;39,606;40,347;9,698;1,745;-24,757;-21,322;-26,323;-22,592;-3,096;27,847;0,000;235,740;Inf;250,000;250,000;-23,734;3,156;21,766;25,065
9214,500;3,284;0,873;-33,988;1,874;9,488;5,506;37,974;5,192;-38,676;-2,697;0,000;39,600;40,300;9,698;1,745;-24,759;-21,339;-26,215;-22,557;-3,096;27,847;0,000;235,740;Inf;250,000;250,000;-23,748;3,158;21,763;25,047
9215,000;3,023;0,790;-33,737;1,831;9,538;5,506;37,974;5,192;-38,676;-2,697;0,000;39,600;40,300;9,794;1,764;-24,655;-21,331;-26,186;-22,544;-3,096;27,847;0,000;235,540;Inf;250,000;250,000;-23,717;3,160;21,770;25,030
9215,500;3,023;0,790;-33,737;1,831;9,538;5,506;37,974;5,192;-38,676;-2,697;0,000;39,600;40,300;9,794;1,764;-24,754;-21,309;-26,330;-22,574;-3,096;27,847;0,000;235,540;Inf;250,000;250,000;-23,679;3,157;21,774;24,985
9216,000;3,023;0,790;-33,737;1,831;9,538;5,506;37,974;5,192;-38,676;-2,697;0,000;39,600;40,300;9,794;1,764;-24,759;-21,312;-26,371;-22,606;-3,096;27,847;0,000;236,040;Inf;250,000;250,000;-23,742;3,155;21,761;24,966
9216,500;3,023;0,790;-33,737;1,831;9,538;5,506;37,974;5,192;-38,676;-2,697;0,000;39,600;40,300;9,794;1,764;-24,768;-21,324;-26,357;-22,579;-3,096;27,847;0,000;236,040;Inf;250,000;250,000;-23,762;3,153;21,779;24,914
9217,000;3,023;0,790;-33,737;1,831;9,538;5,578;37,971;5,192;-38,676;-2,696;0,000;39,599;40,366;9,794;1,764;-24,735;-21,343;-26,246;-22,552;-3,101;27,840;0,000;235,840;Inf;250,000;250,000;-23,757;3,151;21,785;24,892
9217,500;3,023;0,790;-33,737;1,831;9,538;5,578;37,971;5,192;-38,676;-2,696;0,000;39,600;40,400;9,794;1,764;-24,731;-21,344;-26,242;-22,566;-3,101;27,840;0,000;235,840;Inf;250,000;250,000;-23,719;3,149;21,784;24,863
9218,000;2,742;0,769;-34,001;1,878;9,591;5,578;37,971;5,192;-38,676;-2,696;0,000;39,600;40,400;9,709;1,793;-24,753;-21,328;-26,317;-22,585;-3,101;27,840;0,000;235,940;Inf;250,000;250,000;-23,721;3,147;21,795;24,695
9218,500;2,742;0,769;-34,001;1,878;9,591;5,578;37,971;5,192;-38,676;-2,696;0,000;39,600;40,400;9,709;1,793;-24,764;-21,321;-26,339;-22,589;-3,101;27,840;0,000;235,940;Inf;250,000;250,000;-23,746;3,140;21,786;24,692
9219,000;2,742;0,769;-34,001;1,878;9,591;5,578;37,971;5,192;-38,676;-2,696;0,000;39,600;40,400;9,709;1,793;-24,755;-21,316;-26,296;-22,568;-3,101;27,840;0,000;236,240;Inf;250,000;250,000;-23,753;3,134;21,783;24,700
9219,500;2,742;0,769;-34,001;1,878;9,591;5,578;37,971;5,192;-38,676;-2,696;0,000;39,600;40,400;9,709;1,793;-24,715;-21,324;-26,206;-22,565;-3,101;27,840;0,000;236,240;Inf;250,000;250,000;-23,734;3,127;21,793;24,693
9220,000;2,742;0,769;-34,001;1,878;9,591;5,575;37,973;5,152;-38,731;-2,689;0,000;39,601;40,366;9,709;1,793;-24,686;-21,336;-26,248;-22,556;-3,100;27,851;0,000;235,640;Inf;250,000;250,000;-23,703;3,121;21,816;24,764
9220,500;2,742;0,769;-34,001;1,878;9,591;5,575;37,973;5,152;-38,731;-2,689;0,000;39,600;40,400;9,709;1,793;-24,751;-21,319;-26,327;-22,574;-3,100;27,851;0,000;235,640;Inf;250,000;250,000;-23,707;3,115;21,799;24,809
9221,000;2,742;0,769;-34,001;1,878;9,591;5,575;37,973;5,152;-38,731;-2,689;0,000;39,600;40,400;9,709;1,793;-24,761;-21,304;-26,374;-22,592;-3,100;27,851;0,000;235,840;Inf;250,000;250,000;-23,743;3,109;21,787;24,813
9221,500;2,605;0,696;-34,245;1,848;9,607;5,575;37,973;5,152;-38,731;-2,689;0,000;39,600;40,400;9,668;1,752;-24,770;-21,316;-26,390;-22,603;-3,100;27,851;0,000;235,840;Inf;250,000;250,000;-23,758;3,103;21,778;24,777
9222,000;2,605;0,696;-34,245;1,848;9,607;5,575;37,973;5,152;-38,731;-2,689;0,000;39,600;40,400;9,668;1,752;-24,795;-21,325;-26,362;-22,582;-3,100;27,851;0,000;235,840;Inf;250,000;250,000;-23,770;3,094;21,786;24,753
9222,500;2,605;0,696;-34,245;1,848;9,607;5,575;37,973;5,152;-38,731;-2,689;0,000;39,600;40,400;9,668;1,752;-24,734;-21,332;-26,287;-22,570;-3,100;27,851;0,000;235,840;Inf;250,000;250,000;-23,766;3,086;21,793;24,752
9223,000;2,605;0,696;-34,245;1,848;9,607;5,575;37,973;5,152;-38,731;-2,689;0,000;39,600;40,400;9,668;1,752;-24,751;-21,321;-26,357;-22,564;-3,100;27,851;0,000;236,340;Inf;250,000;250,000;-23,731;3,078;21,800;24,817
9223,500;2,605;0,696;-34,245;1,848;9,607;5,564;37,978;5,183;-38,715;-2,686;0,000;39,604;40,296;9,668;1,752;-24,773;-21,318;-26,398;-22,580;-3,104;27,857;0,000;236,340;Inf;250,000;250,000;-23,748;3,071;21,794;24,844
9224,000;2,605;0,696;-34,245;1,848;9,607;5,564;37,978;5,183;-38,715;-2,686;0,000;39,600;40,300;9,668;1,752;-24,778;-21,315;-26,372;-22,601;-3,104;27,857;0,000;235,940;Inf;250,000;250,000;-23,767;3,063;21,795;24,855
9224,500;2,838;0,727;-34,280;1,841;9,623;5,564;37,978;5,183;-38,715;-2,686;0,000;39,600;40,300;9,678;1,727;-24,742;-21,320;-26,308;-22,564;-3,104;27,857;0,000;235,940;Inf;250,000;250,000;-23,767;3,056;21,790;24,863
9225,000;2,838;0,727;-34,280;1,841;9,623;5,564;37,978;5,183;-38,715;-2,686;0,000;39,600;40,300;9,678;1,727;-24,708;-21,317;-26,246;-22,559;-3,104;27,857;0,000;236,240;Inf;250,000;250,000;-23,734;3,052;21,767;24,749
9225,500;2,838;0,727;-34,280;1,841;9,623;5,564;37,978;5,183;-38,715;-2,686;0,000;39,600;40,300;9,678;1,727;-24,726;-21,306;-26,280;-22,570;-3,104;27,857;0,000;236,240;Inf;250,000;250,000;-23,707;3,048;21,768;24,764
9226,000;2,838;0,727;-34,280;1,841;9,623;5,564;37,978;5,183;-38,715;-2,686;0,000;39,600;40,300;9,678;1,727;-24,771;-21,304;-26,336;-22,593;-3,104;27,857;0,000;236,440;Inf;250,000;250,000;-23,720;3,045;21,763;24,747
9226,500;2,838;0,727;-34,280;1,841;9,623;5,575;37,990;5,220;-38,733;-2,696;0,000;39,605;40,288;9,678;1,727;-24,802;-21,293;-26,359;-22,591;-3,108;27,860;0,000;236,440;Inf;250,000;250,000;-23,751;3,042;21,786;24,775
9227,000;2,838;0,727;-34,280;1,841;9,623;5,575;37,990;5,220;-38,733;-2,696;0,000;39,600;40,300;9,678;1,727;-24,778;-21,320;-26,285;-22,577;-3,108;27,860;0,000;235,740;Inf;250,000;250,000;-23,761;3,038;21,769;24,783
9227,500;2,838;0,727;-34,280;1,841;9,623;5,575;37,990;5,220;-38,733;-2,696;0,000;39,600;40,300;9,678;1,727;-24,724;-21,329;-26,256;-22,587;-3,108;27,860;0,000;235,740;Inf;250,000;250,000;-23,740;3,035;21,761;24,778
9228,000;3,776;0,892;-35,209;1,845;9,618;5,575;37,990;5,220;-38,733;-2,696;0,000;39,600;40,300;9,610;1,842;-24,754;-21,313;-26,315;-22,579;-3,108;27,860;0,000;235,840;Inf;250,000;250,000;-23,724;3,032;21,762;24,745
9228,500;3,776;0,892;-35,209;1,845;9,618;5,575;37,990;5,220;-38,733;-2,696;0,000;39,600;40,300;9,610;1,842;-24,782;-21,312;-26,361;-22,576;-3,108;27,860;0,000;235,840;Inf;250,000;250,000;-23,740;3,044;21,742;24,706
9229,000;3,776;0,892;-35,209;1,845;9,618;5,575;37,990;5,220;-38,733;-2,696;0,000;39,600;40,300;9,610;1,842;-24,786;-21,299;-26,382;-22,588;-3,108;27,860;0,000;235,740;Inf;250,000;250,000;-23,758;3,056;21,765;24,695
9229,500;3,776;0,892;-35,209;1,845;9,618;5,575;37,990;5,220;-38,733;-2,696;0,000;39,600;40,300;9,610;1,842;-24,803;-21,297;-26,374;-22,577;-3,108;27,860;0,000;235,740;Inf;250,000;250,000;-23,764;3,068;21,741;24,698
9230,000;3,776;0,892;-35,209;1,845;9,618;5,604;37,971;5,210;-38,765;-2,673;0,000;39,607;40,285;9,610;1,842;-24,724;-21,325;-26,241;-22,558;-3,097;27,876;0,000;235,840;Inf;250,000;250,000;-23,763;3,079;21,745;24,731
9230,500;3,776;0,892;-35,209;1,845;9,618;5,604;37,971;5,210;-38,765;-2,673;0,000;39,600;40,300;9,610;1,842;-24,744;-21,305;-26,306;-22,563;-3,097;27,876;0,000;235,840;Inf;250,000;250,000;-23,712;3,091;21,732;24,716
9231,000;3,011;0,759;-35,209;1,866;9,663;5,604;37,971;5,210;-38,765;-2,673;0,000;39,600;40,300;9,636;1,750;-24,768;-21,299;-26,369;-22,561;-3,097;27,876;0,000;235,540;Inf;250,000;250,000;-23,730;3,102;21,738;24,717
9231,500;3,011;0,759;-35,209;1,866;9,663;5,604;37,971;5,210;-38,765;-2,673;0,000;39,600;40,300;9,636;1,750;-24,768;-21,279;-26,395;-22,579;-3,097;27,876;0,000;235,540;Inf;250,000;250,000;-23,749;3,101;21,714;24,690
9232,000;3,011;0,759;-35,209;1,866;9,663;5,604;37,971;5,210;-38,765;-2,673;0,000;39,600;40,300;9,636;1,750;-24,788;-21,308;-26,327;-22,571;-3,097;27,876;0,000;235,640;Inf;250,000;250,000;-23,755;3,099;21,707;24,650
9232,500;3,011;0,759;-35,209;1,866;9,663;5,604;37,971;5,210;-38,765;-2,673;0,000;39,600;40,300;9,636;1,750;-24,709;-21,330;-26,205;-22,522;-3,097;27,876;0,000;235,640;Inf;250,000;250,000;-23,749;3,098;21,716;24,677
9233,000;3,011;0,759;-35,209;1,866;9,663;5,565;37,976;5,150;-38,795;-2,702;0,000;39,590;40,268;9,636;1,750;-24,663;-21,302;-26,200;-22,536;-3,110;27,872;0,000;235,140;Inf;250,000;250,000;-23,691;3,096;21,678;24,681
9233,500;3,011;0,759;-35,209;1,866;9,663;5,565;37,976;5,150;-38,795;-2,702;0,000;39,600;40,300;9,636;1,750;-24,711;-21,268;-26,315;-22,549;-3,110;27,872;0,000;235,140;Inf;250,000;250,000;-23,675;3,095;21,674;24,682
9234,000;3,011;0,759;-35,209;1,866;9,663;5,565;37,976;5,150;-38,795;-2,702;0,000;39,600;40,300;9,636;1,750;-24,743;-21,280;-26,329;-22,554;-3,110;27,872;0,000;235,340;Inf;250,000;250,000;-23,711;3,093;21,676;24,701
9234,500;2,728;0,694;-34,120;1,844;9,543;5,565;37,976;5,150;-38,795;-2,702;0,000;39,600;40,300;9,778;1,870;-24,723;-21,275;-26,297;-22,522;-3,110;27,872;0,000;235,340;Inf;250,000;250,000;-23,726;3,092;21,676;24,693
9235,000;2,728;0,694;-34,120;1,844;9,543;5,565;37,976;5,150;-38,795;-2,702;0,000;39,600;40,300;9,778;1,870;-24,676;-21,270;-26,195;-22,492;-3,110;27,872;0,000;234,840;Inf;250,000;250,000;-23,704;3,086;21,661;24,732
9235,500;2,728;0,694;-34,120;1,844;9,543;5,565;37,976;5,150;-38,795;-2,702;0,000;39,600;40,300;9,778;1,870;-24,676;-21,281;-26,163;-22,505;-3,110;27,872;0,000;234,840;Inf;250,000;250,000;-23,658;3,080;21,657;24,753
9236,000;2,728;0,694;-34,120;1,844;9,543;5,565;37,976;5,150;-38,795;-2,702;0,000;39,600;40,300;9,778;1,870;-24,703;-21,265;-26,262;-22,509;-3,110;27,872;0,000;235,740;Inf;250,000;250,000;-23,656;3,074;21,664;24,860
9236,500;2,728;0,694;-34,120;1,844;9,543;5,575;37,984;5,195;-38,657;-2,683;0,000;39,600;40,271;9,778;1,870;-24,698;-21,256;-26,297;-22,525;-3,101;27,876;0,000;235,740;Inf;250,000;250,000;-23,685;3,069;21,641;24,962
9237,000;2,728;0,694;-34,120;1,844;9,543;5,575;37,984;5,195;-38,657;-2,683;0,000;39,600;40,300;9,778;1,870;-24,748;-21,240;-26,268;-22,498;-3,101;27,876;0,000;235,040;Inf;250,000;250,000;-23,694;3,063;21,638;25,003
9237,500;3,470;0,801;-35,209;1,856;9,659;5,575;37,984;5,195;-38,657;-2,683;0,000;39,600;40,300;9,626;1,748;-24,625;-21,255;-26,150;-22,470;-3,101;27,876;0,000;235,040;Inf;250,000;250,000;-23,689;3,058;21,636;25,030
9238,000;3,470;0,801;-35,209;1,856;9,659;5,575;37,984;5,195;-38,657;-2,683;0,000;39,600;40,300;9,626;1,748;-24,582;-21,230;-26,163;-22,477;-3,101;27,876;0,000;235,940;Inf;250,000;250,000;-23,625;3,064;21,647;25,115
9238,500;3,470;0,801;-35,209;1,856;9,659;5,575;37,984;5,195;-38,657;-2,683;0,000;39,600;40,300;9,626;1,748;-24,651;-21,225;-26,218;-22,469;-3,101;27,876;0,000;235,940;Inf;250,000;250,000;-23,613;3,071;21,642;25,194
9239,000;3,470;0,801;-35,209;1,856;9,659;5,575;37,984;5,195;-38,657;-2,683;0,000;39,600;40,300;9,626;1,748;-24,654;-21,209;-26,275;-22,468;-3,101;27,876;0,000;234,940;Inf;250,000;250,000;-23,641;3,078;21,665;25,336
9239,500;3,470;0,801;-35,209;1,856;9,659;5,585;37,995;5,206;-38,602;-2,699;0,000;39,595;40,263;9,626;1,748;-24,689;-21,212;-26,284;-22,489;-3,103;27,878;0,000;234,940;Inf;250,000;250,000;-23,652;3,084;21,663;25,470
9240,000;3,470;0,801;-35,209;1,856;9,659;5,585;37,995;5,206;-38,602;-2,699;0,000;39,600;40,300;9,626;1,748;-24,665;-21,192;-26,233;-22,448;-3,103;27,878;0,000;236,140;Inf;250,000;250,000;-23,668;3,090;21,656;25,491
9240,500;3,470;0,801;-35,209;1,856;9,659;5,585;37,995;5,206;-38,602;-2,699;0,000;39,600;40,300;9,626;1,748;-24,600;-21,204;-26,091;-22,433;-3,103;27,878;0,000;236,140;Inf;250,000;250,000;-23,635;3,097;21,675;25,460
9241,000;3,039;0,785;-34,444;1,836;9,589;5,585;37,995;5,206;-38,602;-2,699;0,000;39,600;40,300;9,620;3,627;-24,600;-21,177;-26,162;-22,432;-3,103;27,878;0,000;235,140;Inf;250,000;250,000;-23,582;3,103;21,668;25,368
9241,500;3,039;0,785;-34,444;1,836;9,589;5,585;37,995;5,206;-38,602;-2,699;0,000;39,600;40,300;9,620;3,627;-24,609;-21,178;-26,218;-22,432;-3,103;27,878;0,000;235,140;Inf;250,000;250,000;-23,593;3,102;21,664;25,361
9242,000;3,039;0,785;-34,444;1,836;9,589;5,585;37,995;5,206;-38,602;-2,699;0,000;39,600;40,300;9,620;3,627;-24,621;-21,163;-26,250;-22,421;-3,103;27,878;0,000;236,240;Inf;250,000;250,000;-23,609;3,101;21,670;25,298
9242,500;3,039;0,785;-34,444;1,836;9,589;5,585;37,995;5,206;-38,602;-2,699;0,000;39,600;40,300;9,620;3,627;-24,609;-21,169;-26,152;-22,410;-3,103;27,878;0,000;236,240;Inf;250,000;250,000;-23,614;3,100;21,678;25,236
9243,000;3,039;0,785;-34,444;1,836;9,589;5,552;37,989;5,156;-38,626;-2,705;0,000;39,580;40,238;9,620;3,627;-24,531;-21,183;-26,024;-22,367;-3,114;27,871;0,000;235,440;Inf;250,000;250,000;-23,585;3,099;21,647;25,189
9243,500;3,039;0,785;-34,444;1,836;9,589;5,552;37,989;5,156;-38,626;-2,705;0,000;39,600;40,200;9,620;3,627;-24,539;-21,174;-26,056;-22,384;-3,114;27,871;0,000;235,440;Inf;250,000;250,000;-23,526;3,098;21,669;25,106
9244,000;3,046;0,734;-35,209;1,830;9,765;5,552;37,989;5,156;-38,626;-2,705;0,000;39,600;40,200;9,590;1,799;-24,547;-21,150;-26,151;-22,402;-3,114;27,871;0,000;235,740;Inf;250,000;250,000;-23,538;3,097;21,660;25,024
9244,500;3,046;0,734;-35,209;1,830;9,765;5,552;37,989;5,156;-38,626;-2,705;0,000;39,600;40,200;9,590;1,799;-24,610;-21,127;-26,188;-22,390;-3,114;27,871;0,000;235,740;Inf;250,000;250,000;-23,563;3,096;21,646;25,028
9245,000;3,046;0,734;-35,209;1,830;9,765;5,552;37,989;5,156;-38,626;-2,705;0,000;39,600;40,200;9,590;1,799;-24,521;-21,143;-25,983;-22,314;-3,114;27,871;0,000;234,940;Inf;250,000;250,000;-23,579;3,095;21,633;24,979
9245,500;3,046;0,734;-35,209;1,830;9,765;5,552;37,989;5,156;-38,626;-2,705;0,000;39,600;40,200;9,590;1,799;-24,362;-21,117;-25,955;-22,330;-3,114;27,871;0,000;234,940;Inf;250,000;250,000;-23,490;3,094;21,627;24,980
9246,000;3,046;0,734;-35,209;1,830;9,765;5,572;37,968;5,179;-38,649;-2,702;0,000;39,580;40,237;9,590;1,799;-24,461;-21,106;-26,053;-22,342;-3,104;27,876;0,000;235,840;Inf;250,000;250,000;-23,441;3,093;21,640;24,955
9246,500;3,046;0,734;-35,209;1,830;9,765;5,572;37,968;5,179;-38,649;-2,702;0,000;39,600;40,200;9,590;1,799;-24,521;-21,102;-26,107;-22,357;-3,104;27,876;0,000;235,840;Inf;250,000;250,000;-23,490;3,093;21,615;24,908
9247,000;2,780;0,738;-33,335;1,886;9,536;5,572;37,968;5,179;-38,649;-2,702;0,000;39,600;40,200;9,905;1,810;-24,576;-21,106;-26,161;-22,358;-3,104;27,876;0,000;235,740;Inf;250,000;250,000;-23,522;3,092;21,605;24,838
9247,500;2,780;0,738;-33,335;1,886;9,536;5,572;37,968;5,179;-38,649;-2,702;0,000;39,600;40,200;9,905;1,810;-24,568;-21,099;-26,188;-22,363;-3,104;27,876;0,000;235,740;Inf;250,000;250,000;-23,551;3,087;21,604;24,825
9248,000;2,780;0,738;-33,335;1,886;9,536;5,572;37,968;5,179;-38,649;-2,702;0,000;39,600;40,200;9,905;1,810;-24,487;-21,101;-26,016;-22,310;-3,104;27,876;0,000;236,140;Inf;250,000;250,000;-23,554;3,082;21,607;24,873
9248,500;2,780;0,738;-33,335;1,886;9,536;5,572;37,968;5,179;-38,649;-2,702;0,000;39,600;40,200;9,905;1,810;-24,494;-21,074;-26,086;-22,347;-3,104;27,876;0,000;236,140;Inf;250,000;250,000;-23,478;3,077;21,588;24,861
9249,000;2,780;0,738;-33,335;1,886;9,536;5,572;37,968;5,179;-38,649;-2,702;0,000;39,600;40,200;9,905;1,810;-24,531;-21,068;-26,124;-22,325;-3,104;27,876;0,000;235,840;Inf;250,000;250,000;-23,500;3,072;21,576;24,902
9249,500;2,780;0,738;-33,335;1,886;9,536;5,566;37,982;5,170;-38,528;-2,702;0,000;39,578;40,220;9,905;1,810;-24,538;-21,057;-26,163;-22,347;-3,111;27,875;0,000;235,840;Inf;250,000;250,000;-23,512;3,067;21,589;24,955
9250,000;2,780;0,738;-33,335;1,886;9,536;5,566;37,982;5,170;-38,528;-2,702;0,000;39,600;40,200;9,905;1,810;-24,569;-21,078;-26,155;-22,338;-3,111;27,875;0,000;235,740;Inf;250,000;250,000;-23,526;3,062;21,565;24,964
9250,500;3,461;0,854;-34,699;1,881;9,674;5,566;37,982;5,170;-38,528;-2,702;0,000;39,600;40,200;9,735;1,776;-24,510;-21,089;-25,992;-22,285;-3,111;27,875;0,000;235,740;Inf;250,000;250,000;-23,535;3,058;21,574;24,994
9251,000;3,461;0,854;-34,699;1,881;9,674;5,566;37,982;5,170;-38,528;-2,702;0,000;39,600;40,200;9,735;1,776;-24,465;-21,087;-25,982;-22,298;-3,111;27,875;0,000;235,340;Inf;250,000;250,000;-23,469;3,064;21,561;25,008
9251,500;3,461;0,854;-34,699;1,881;9,674;5,566;37,982;5,170;-38,528;-2,702;0,000;39,600;40,200;9,735;1,776;-24,496;-21,042;-26,120;-22,324;-3,111;27,875;0,000;235,340;Inf;250,000;250,000;-23,458;3,071;21,562;25,045
9252,000;3,461;0,854;-34,699;1,881;9,674;5,566;37,982;5,170;-38,528;-2,702;0,000;39,600;40,200;9,735;1,776;-24,521;-21,020;-26,118;-22,317;-3,111;27,875;0,000;235,540;Inf;250,000;250,000;-23,496;3,077;21,566;25,142
9252,500;3,461;0,854;-34,699;1,881;9,674;5,553;37,988;5,200;-38,478;-2,713;0,000;39,562;40,221;9,735;1,776;-24,507;-21,020;-26,090;-22,277;-3,104;27,876;0,000;235,540;Inf;250,000;250,000;-23,494;3,084;21,569;25,150
9253,000;3,461;0,854;-34,699;1,881;9,674;5,553;37,988;5,200;-38,478;-2,713;0,000;39,600;40,200;9,735;1,776;-24,448;-21,036;-25,997;-22,262;-3,104;27,876;0,000;235,440;Inf;250,000;250,000;-23,473;3,090;21,574;25,240
9253,500;3,696;0,879;-35,209;1,826;9,585;5,553;37,988;5,200;-38,478;-2,713;0,000;39,600;40,200;9,546;1,890;-24,413;-21,027;-25,982;-22,253;-3,104;27,876;0,000;235,440;Inf;250,000;250,000;-23,436;3,096;21,566;25,207
9254,000;3,696;0,879;-35,209;1,826;9,585;5,553;37,988;5,200;-38,478;-2,713;0,000;39,600;40,200;9,546;1,890;-24,444;-21,003;-26,061;-22,270;-3,104;27,876;0,000;235,540;Inf;250,000;250,000;-23,418;3,106;21,570;25,155
9254,500;3,696;0,879;-35,209;1,826;9,585;5,553;37,988;5,200;-38,478;-2,713;0,000;39,600;40,200;9,546;1,890;-24,463;-21,005;-26,093;-22,297;-3,104;27,876;0,000;235,540;Inf;250,000;250,000;-23,444;3,115;21,567;25,137
9255,000;3,696;0,879;-35,209;1,826;9,585;5,553;37,988;5,200;-38,478;-2,713;0,000;39,600;40,200;9,546;1,890;-24,473;-20,983;-26,131;-22,301;-3,104;27,876;0,000;235,440;Inf;250,000;250,000;-23,465;3,125;21,567;25,086
9255,500;3,696;0,879;-35,209;1,826;9,585;5,553;37,988;5,200;-38,478;-2,713;0,000;39,600;40,200;9,546;1,890;-24,473;-21,003;-25,965;-22,229;-3,104;27,876;0,000;235,440;Inf;250,000;250,000;-23,472;3,134;21,548;25,007
9256,000;3,696;0,879;-35,209;1,826;9,585;5,554;37,977;5,166;-38,507;-2,703;0,000;39,562;40,208;9,546;1,890;-24,386;-21,006;-25,960;-22,236;-3,103;27,877;0,000;235,340;Inf;250,000;250,000;-23,418;3,143;21,548;24,918
9256,500;3,696;0,879;-35,209;1,826;9,585;5,554;37,977;5,166;-38,507;-2,703;0,000;39,600;40,200;9,546;1,890;-24,419;-20,996;-26,006;-22,233;-3,103;27,877;0,000;235,340;Inf;250,000;250,000;-23,397;3,153;21,556;24,907
9257,000;3,171;0,770;-35,006;1,897;9,608;5,554;37,977;5,166;-38,507;-2,703;0,000;39,600;40,200;9,618;1,737;-24,451;-20,985;-26,076;-22,253;-3,103;27,877;0,000;234,940;Inf;250,000;250,000;-23,413;3,161;21,557;24,955
9257,500;3,171;0,770;-35,006;1,897;9,608;5,554;37,977;5,166;-38,507;-2,703;0,000;39,600;40,200;9,618;1,737;-24,483;-20,969;-26,107;-22,270;-3,103;27,877;0,000;234,940;Inf;250,000;250,000;-23,441;3,162;21,577;24,993
9258,000;3,171;0,770;-35,006;1,897;9,608;5,554;37,977;5,166;-38,507;-2,703;0,000;39,600;40,200;9,618;1,737;-24,493;-20,994;-26,130;-22,265;-3,103;27,877;0,000;235,940;Inf;250,000;250,000;-23,457;3,162;21,529;25,064
9258,500;3,171;0,770;-35,006;1,897;9,608;5,554;37,977;5,166;-38,507;-2,703;0,000;39,600;40,200;9,618;1,737;-24,513;-21,006;-25,998;-22,236;-3,103;27,877;0,000;235,940;Inf;250,000;250,000;-23,471;3,162;21,563;25,047
9259,000;3,171;0,770;-35,006;1,897;9,608;5,533;37,973;5,186;-38,549;-2,700;0,000;39,565;40,209;9,618;1,737;-24,397;-20,985;-25,959;-22,229;-3,103;27,879;0,000;235,440;Inf;250,000;250,000;-23,438;3,162;21,548;24,959
9259,500;3,171;0,770;-35,006;1,897;9,608;5,533;37,973;5,186;-38,549;-2,700;0,000;39,600;40,200;9,618;1,737;-24,428;-20,958;-26,034;-22,242;-3,103;27,879;0,000;235,440;Inf;250,000;250,000;-23,392;3,162;21,535;24,998
9260,000;2,543;0,682;-33,666;1,883;9,521;5,533;37,973;5,186;-38,549;-2,700;0,000;39,600;40,200;9,839;1,778;-24,448;-20,971;-26,076;-22,243;-3,103;27,879;0,000;236,040;Inf;250,000;250,000;-23,416;3,162;21,559;25,017
9260,500;2,543;0,682;-33,666;1,883;9,521;5,533;37,973;5,186;-38,549;-2,700;0,000;39,600;40,200;9,839;1,778;-24,471;-20,981;-26,019;-22,214;-3,103;27,879;0,000;236,040;Inf;250,000;250,000;-23,434;3,152;21,547;25,062
9261,000;2,543;0,682;-33,666;1,883;9,521;5,533;37,973;5,186;-38,549;-2,700;0,000;39,600;40,200;9,839;1,778;-24,349;-20,975;-25,878;-22,172;-3,103;27,879;0,000;235,340;Inf;250,000;250,000;-23,421;3,142;21,553;25,098
9261,500;2,543;0,682;-33,666;1,883;9,521;5,533;37,973;5,186;-38,549;-2,700;0,000;39,600;40,200;9,839;1,778;-24,281;-20,968;-25,864;-22,174;-3,103;27,879;0,000;235,340;Inf;250,000;250,000;-23,343;3,132;21,542;25,104
9262,000;2,543;0,682;-33,666;1,883;9,521;5,533;37,973;5,186;-38,549;-2,700;0,000;39,600;40,200;9,839;1,778;-24,384;-20,967;-25,969;-22,218;-3,103;27,879;0,000;235,940;Inf;250,000;250,000;-23,322;3,123;21,560;25,021
9262,500;2,543;0,682;-33,666;1,883;9,521;5,530;37,974;5,171;-38,589;-2,695;0,000;39,557;40,224;9,839;1,778;-24,419;-20,946;-26,020;-22,222;-3,102;27,879;0,000;235,940;Inf;250,000;250,000;-23,385;3,113;21,543;24,928
9263,000;2,543;0,682;-33,666;1,883;9,521;5,530;37,974;5,171;-38,589;-2,695;0,000;39,600;40,200;9,839;1,778;-24,333;-20,938;-25,920;-22,152;-3,102;27,879;0,000;235,040;Inf;250,000;250,000;-23,402;3,104;21,535;24,839
9263,500;3,456;0,806;-35,209;1,871;9,671;5,530;37,974;5,171;-38,589;-2,695;0,000;39,600;40,200;9,590;1,791;-24,299;-20,952;-25,817;-22,152;-3,102;27,879;0,000;235,040;Inf;250,000;250,000;-23,336;3,095;21,539;24,825
9264,000;3,456;0,806;-35,209;1,871;9,671;5,530;37,974;5,171;-38,589;-2,695;0,000;39,600;40,200;9,590;1,791;-24,337;-20,940;-25,860;-22,167;-3,102;27,879;0,000;236,340;Inf;250,000;250,000;-23,305;3,101;21,515;24,788
9264,500;3,456;0,806;-35,209;1,871;9,671;5,530;37,974;5,171;-38,589;-2,695;0,000;39,600;40,200;9,590;1,791;-24,353;-20,909;-25,952;-22,179;-3,102;27,879;0,000;236,340;Inf;250,000;250,000;-23,326;3,106;21,511;24,876
9265,000;3,456;0,806;-35,209;1,871;9,671;5,530;37,974;5,171;-38,589;-2,695;0,000;39,600;40,200;9,590;1,791;-24,401;-20,930;-26,010;-22,193;-3,102;27,879;0,000;235,640;Inf;250,000;250,000;-23,348;3,112;21,509;24,997
9265,500;3,456;0,806;-35,209;1,871;9,671;5,520;37,975;5,183;-38,517;-2,697;0,000;39,551;40,212;9,590;1,791;-24,441;-20,929;-26,004;-22,186;-3,101;27,877;0,000;235,640;Inf;250,000;250,000;-23,384;3,118;21,486;24,959
9266,000;3,456;0,806;-35,209;1,871;9,671;5,520;37,975;5,183;-38,517;-2,697;0,000;39,600;40,200;9,590;1,791;-24,235;-20,906;-25,813;-22,117;-3,101;27,877;0,000;236,540;Inf;250,000;250,000;-23,390;3,123;21,495;24,963
9266,500;3,639;0,874;-35,209;1,865;9,661;5,520;37,975;5,183;-38,517;-2,697;0,000;39,600;40,200;9,614;1,727;-24,293;-20,907;-25,863;-22,131;-3,101;27,877;0,000;236,540;Inf;250,000;250,000;-23,268;3,129;21,485;24,969
9267,000;3,639;0,874;-35,209;1,865;9,661;5,520;37,975;5,183;-38,517;-2,697;0,000;39,600;40,200;9,614;1,727;-24,334;-20,883;-25,955;-22,164;-3,101;27,877;0,000;235,640;Inf;250,000;250,000;-23,299;3,137;21,491;24,964
9267,500;3,639;0,874;-35,209;1,865;9,661;5,520;37,975;5,183;-38,517;-2,697;0,000;39,600;40,200;9,614;1,727;-24,359;-20,885;-26,005;-22,184;-3,101;27,877;0,000;235,640;Inf;250,000;250,000;-23,334;3,145;21,465;24,945
9268,000;3,639;0,874;-35,209;1,865;9,661;5,520;37,975;5,183;-38,517;-2,697;0,000;39,600;40,200;9,614;1,727;-24,404;-20,909;-25,976;-22,153;-3,101;27,877;0,000;236,240;Inf;250,000;250,000;-23,358;3,153;21,474;24,986
9268,500;3,639;0,874;-35,209;1,865;9,661;5,520;37,975;5,183;-38,517;-2,697;0,000;39,600;40,200;9,614;1,727;-24,365;-20,927;-25,858;-22,116;-3,101;27,877;0,000;236,240;Inf;250,000;250,000;-23,360;3,161;21,452;25,053
9269,000;3,639;0,874;-35,209;1,865;9,661;5,522;37,975;5,139;-38,539;-2,694;0,000;39,550;40,167;9,614;1,727;-24,239;-20,924;-25,814;-22,115;-3,099;27,880;0,000;234,740;Inf;250,000;250,000;-23,316;3,169;21,441;25,186
9269,500;3,639;0,874;-35,209;1,865;9,661;5,522;37,975;5,139;-38,539;-2,694;0,000;39,600;40,200;9,614;1,727;-24,291;-20,893;-25,901;-22,143;-3,099;27,880;0,000;234,740;Inf;250,000;250,000;-23,273;3,177;21,443;25,274
9270,000;2,709;0,708;-34,195;1,849;9,542;5,522;37,975;5,139;-38,539;-2,694;0,000;39,600;40,200;9,747;1,897;-24,359;-20,863;-26,013;-22,175;-3,099;27,880;0,000;236,040;Inf;250,000;250,000;-23,307;3,184;21,432;25,231
9270,500;2,709;0,708;-34,195;1,849;9,542;5,522;37,975;5,139;-38,539;-2,694;0,000;39,600;40,200;9,747;1,897;-24,409;-20,867;-25,962;-22,143;-3,099;27,880;0,000;236,040;Inf;250,000;250,000;-23,352;3,177;21,431;25,226
9271,000;2,709;0,708;-34,195;1,849;9,542;5,522;37,975;5,139;-38,539;-2,694;0,000;39,600;40,200;9,747;1,897;-24,214;-20,904;-25,755;-22,049;-3,099;27,880;0,000;234,740;Inf;250,000;250,000;-23,345;3,169;21,424;25,221
9271,500;2,709;0,708;-34,195;1,849;9,542;5,522;37,975;5,139;-38,539;-2,694;0,000;39,600;40,200;9,747;1,897;-24,213;-20,878;-25,806;-22,114;-3,099;27,880;0,000;234,740;Inf;250,000;250,000;-23,231;3,161;21,433;25,137
9272,000;2,709;0,708;-34,195;1,849;9,542;5,539;37,974;5,166;-38,597;-2,671;0,000;39,552;40,185;9,747;1,897;-24,308;-20,867;-25,897;-22,113;-3,091;27,885;0,000;235,340;Inf;250,000;250,000;-23,253;3,154;21,430;25,111
9272,500;2,709;0,708;-34,195;1,849;9,542;5,539;37,974;5,166;-38,597;-2,671;0,000;39,600;40,200;9,747;1,897;-24,306;-20,852;-25,939;-22,118;-3,091;27,885;0,000;235,340;Inf;250,000;250,000;-23,296;3,147;21,383;25,043
9273,000;2,801;0,771;-33,649;1,852;9,599;5,539;37,974;5,166;-38,597;-2,671;0,000;39,600;40,200;9,765;1,809;-24,354;-20,845;-26,031;-22,133;-3,091;27,885;0,000;234,640;Inf;250,000;250,000;-23,304;3,140;21,401;25,063
9273,500;2,801;0,771;-33,649;1,852;9,599;5,539;37,974;5,166;-38,597;-2,671;0,000;39,600;40,200;9,765;1,809;-24,275;-20,878;-25,804;-22,067;-3,091;27,885;0,000;234,640;Inf;250,000;250,000;-23,341;3,134;21,387;25,046
9274,000;2,801;0,771;-33,649;1,852;9,599;5,539;37,974;5,166;-38,597;-2,671;0,000;39,600;40,200;9,765;1,809;-24,191;-20,873;-25,789;-22,064;-3,091;27,885;0,000;236,240;Inf;250,000;250,000;-23,256;3,129;21,392;25,074
9274,500;2,801;0,771;-33,649;1,852;9,599;5,539;37,974;5,166;-38,597;-2,671;0,000;39,600;40,200;9,765;1,809;-24,280;-20,845;-25,886;-22,099;-3,091;27,885;0,000;236,240;Inf;250,000;250,000;-23,229;3,123;21,386;25,070
9275,000;2,801;0,771;-33,649;1,852;9,599;5,524;37,983;5,171;-38,478;-2,699;0,000;39,546;40,158;9,765;1,809;-24,333;-20,846;-25,977;-22,124;-3,088;27,877;0,000;235,240;Inf;250,000;250,000;-23,278;3,118;21,371;25,067
9275,500;2,801;0,771;-33,649;1,852;9,599;5,524;37,983;5,171;-38,478;-2,699;0,000;39,500;40,200;9,765;1,809;-24,347;-20,836;-26,026;-22,133;-3,088;27,877;0,000;235,240;Inf;250,000;250,000;-23,320;3,113;21,362;25,081
9276,000;2,801;0,771;-33,649;1,852;9,599;5,524;37,983;5,171;-38,478;-2,699;0,000;39,500;40,200;9,765;1,809;-24,398;-20,850;-26,001;-22,134;-3,088;27,877;0,000;236,440;Inf;250,000;250,000;-23,336;3,103;21,351;24,945
9276,500;3,186;0,827;-34,024;1,886;9,492;5,524;37,983;5,171;-38,478;-2,699;0,000;39,500;40,200;9,806;1,843;-24,324;-20,867;-25,870;-22,080;-3,088;27,877;0,000;236,440;Inf;250,000;250,000;-23,346;3,103;21,355;24,915
9277,000;3,186;0,827;-34,024;1,886;9,492;5,524;37,983;5,171;-38,478;-2,699;0,000;39,500;40,200;9,806;1,843;-24,280;-20,828;-25,889;-22,116;-3,088;27,877;0,000;235,040;Inf;250,000;250,000;-23,285;3,104;21,358;24,893
9277,500;3,186;0,827;-34,024;1,886;9,492;5,524;37,983;5,171;-38,478;-2,699;0,000;39,500;40,200;9,806;1,843;-24,334;-20,825;-25,974;-22,131;-3,088;27,877;0,000;235,040;Inf;250,000;250,000;-23,278;3,105;21,351;24,873
9278,000;3,186;0,827;-34,024;1,886;9,492;5,524;37,983;5,171;-38,478;-2,699;0,000;39,500;40,200;9,806;1,843;-24,345;-20,819;-26,022;-22,131;-3,088;27,877;0,000;235,740;Inf;250,000;250,000;-23,316;3,107;21,356;24,991
9278,500;3,186;0,827;-34,024;1,886;9,492;5,518;37,988;5,161;-38,424;-2,681;0,000;39,547;40,198;9,806;1,843;-24,397;-20,841;-26,051;-22,127;-3,081;27,886;0,000;235,740;Inf;250,000;250,000;-23,329;3,108;21,357;25,018
9279,000;3,186;0,827;-34,024;1,886;9,492;5,518;37,988;5,161;-38,424;-2,681;0,000;39,500;40,200;9,806;1,843;-24,332;-20,848;-25,870;-22,067;-3,081;27,886;0,000;234,540;Inf;250,000;250,000;-23,354;3,109;21,365;24,970
9279,500;3,276;0,779;-35,209;1,787;9,632;5,518;37,988;5,161;-38,424;-2,681;0,000;39,500;40,200;9,626;1,967;-24,244;-20,867;-25,801;-22,092;-3,081;27,886;0,000;234,540;Inf;250,000;250,000;-23,279;3,110;21,367;25,011
9280,000;3,276;0,779;-35,209;1,787;9,632;5,518;37,988;5,161;-38,424;-2,681;0,000;39,500;40,200;9,626;1,967;-24,294;-20,854;-25,899;-22,132;-3,081;27,886;0,000;236,240;Inf;250,000;250,000;-23,251;3,113;21,369;24,957
9280,500;3,276;0,779;-35,209;1,787;9,632;5,518;37,988;5,161;-38,424;-2,681;0,000;39,500;40,200;9,626;1,967;-24,337;-20,847;-25,984;-22,122;-3,081;27,886;0,000;236,240;Inf;250,000;250,000;-23,295;3,116;21,366;24,919
9281,000;3,276;0,779;-35,209;1,787;9,632;5,518;37,988;5,161;-38,424;-2,681;0,000;39,500;40,200;9,626;1,967;-24,384;-20,866;-26,013;-22,119;-3,081;27,886;0,000;234,940;Inf;250,000;250,000;-23,323;3,118;21,356;24,859
9281,500;3,276;0,779;-35,209;1,787;9,632;5,520;37,978;5,153;-38,459;-2,683;0,000;39,540;40,174;9,626;1,967;-24,313;-20,850;-25,891;-22,084;-3,098;27,873;0,000;234,940;Inf;250,000;250,000;-23,346;3,121;21,375;24,872
9282,000;3,276;0,779;-35,209;1,787;9,632;5,520;37,978;5,153;-38,459;-2,683;0,000;39,500;40,200;9,626;1,967;-24,322;-20,859;-25,923;-22,105;-3,098;27,873;0,000;236,140;Inf;250,000;250,000;-23,285;3,124;21,380;24,875
9282,500;3,276;0,779;-35,209;1,787;9,632;5,520;37,978;5,153;-38,459;-2,683;0,000;39,500;40,200;9,626;1,967;-24,341;-20,830;-25,970;-22,126;-3,098;27,873;0,000;236,140;Inf;250,000;250,000;-23,302;3,126;21,366;24,884
9283,000;3,225;0,760;-35,209;1,853;9,641;5,520;37,978;5,153;-38,459;-2,683;0,000;39,500;40,200;9,470;1,951;-24,366;-20,844;-26,039;-22,130;-3,098;27,873;0,000;234,240;Inf;250,000;250,000;-23,317;3,129;21,369;24,863
9283,500;3,225;0,760;-35,209;1,853;9,641;5,520;37,978;5,153;-38,459;-2,683;0,000;39,500;40,200;9,470;1,951;-24,414;-20,849;-26,076;-22,158;-3,098;27,873;0,000;234,240;Inf;250,000;250,000;-23,345;3,130;21,352;24,838
9284,000;3,225;0,760;-35,209;1,853;9,641;5,520;37,978;5,153;-38,459;-2,683;0,000;39,500;40,200;9,470;1,951;-24,395;-20,880;-25,963;-22,117;-3,098;27,873;0,000;236,040;Inf;250,000;250,000;-23,374;3,132;21,367;24,822
9284,500;3,225;0,760;-35,209;1,853;9,641;5,520;37,978;5,153;-38,459;-2,683;0,000;39,500;40,200;9,470;1,951;-24,338;-20,864;-25,926;-22,116;-3,098;27,873;0,000;236,040;Inf;250,000;250,000;-23,339;3,133;21,367;24,821
9285,000;3,225;0,760;-35,209;1,853;9,641;5,556;37,970;5,155;-38,572;-2,693;0,000;39,540;40,159;9,470;1,951;-24,374;-20,854;-26,004;-22,134;-3,095;27,872;0,000;233,440;Inf;250,000;250,000;-23,311;3,135;21,351;24,798
9285,500;3,225;0,760;-35,209;1,853;9,641;5,556;37,970;5,155;-38,572;-2,693;0,000;39,500;40,200;9,470;1,951;-24,391;-20,837;-26,063;-22,155;-3,095;27,872;0,000;233,440;Inf;250,000;250,000;-23,342;3,136;21,381;24,814
9286,000;2,961;0,778;-33,340;1,895;9,557;5,556;37,970;5,155;-38,572;-2,693;0,000;39,500;40,200;9,880;1,787;-24,411;-20,851;-26,072;-22,132;-3,095;27,872;0,000;235,840;Inf;250,000;250,000;-23,361;3,138;21,345;24,809
9286,500;2,961;0,778;-33,340;1,895;9,557;5,556;37,970;5,155;-38,572;-2,693;0,000;39,500;40,200;9,880;1,787;-24,385;-20,880;-25,899;-22,101;-3,095;27,872;0,000;235,840;Inf;250,000;250,000;-23,366;3,135;21,336;24,801
9287,000;2,961;0,778;-33,340;1,895;9,557;5,556;37,970;5,155;-38,572;-2,693;0,000;39,500;40,200;9,880;1,787;-24,275;-20,886;-25,863;-22,099;-3,095;27,872;0,000;234,040;Inf;250,000;250,000;-23,316;3,132;21,325;24,799
9287,500;2,961;0,778;-33,340;1,895;9,557;5,556;37,970;5,155;-38,572;-2,693;0,000;39,500;40,200;9,880;1,787;-24,303;-20,883;-25,934;-22,115;-3,095;27,872;0,000;234,040;Inf;250,000;250,000;-23,281;3,129;21,341;24,771
9288,000;2,961;0,778;-33,340;1,895;9,557;5,521;37,982;5,180;-38,538;-2,700;0,000;39,544;40,197;9,880;1,787;-24,393;-20,861;-26,093;-22,157;-3,093;27,864;0,000;235,940;Inf;250,000;250,000;-23,309;3,126;21,330;24,729
9288,500;2,961;0,778;-33,340;1,895;9,557;5,521;37,982;5,180;-38,538;-2,700;0,000;39,500;40,200;9,880;1,787;-24,433;-20,884;-26,085;-22,177;-3,093;27,864;0,000;235,940;Inf;250,000;250,000;-23,376;3,124;21,310;24,700
9289,000;2,961;0,778;-33,340;1,895;9,557;5,521;37,982;5,180;-38,538;-2,700;0,000;39,500;40,200;9,880;1,787;-24,406;-20,886;-25,964;-22,140;-3,093;27,864;0,000;235,040;Inf;250,000;250,000;-23,395;3,121;21,313;24,715
9289,500;3,986;1,012;-34,736;1,851;9,602;5,521;37,982;5,180;-38,538;-2,700;0,000;39,500;40,200;9,706;1,921;-24,348;-20,893;-25,909;-22,127;-3,093;27,864;0,000;235,040;Inf;250,000;250,000;-23,349;3,118;21,302;24,716
9290,000;3,986;1,012;-34,736;1,851;9,602;5,521;37,982;5,180;-38,538;-2,700;0,000;39,500;40,200;9,706;1,921;-24,351;-20,877;-25,993;-22,138;-3,093;27,864;0,000;236,340;Inf;250,000;250,000;-23,319;3,133;21,327;24,780
9290,500;3,986;1,012;-34,736;1,851;9,602;5,521;37,982;5,180;-38,538;-2,700;0,000;39,500;40,200;9,706;1,921;-24,412;-20,854;-26,042;-22,131;-3,093;27,864;0,000;236,340;Inf;250,000;250,000;-23,340;3,147;21,303;24,992
9291,000;3,986;1,012;-34,736;1,851;9,602;5,521;37,982;5,180;-38,538;-2,700;0,000;39,500;40,200;9,706;1,921;-24,427;-20,846;-26,105;-22,151;-3,093;27,864;0,000;235,340;Inf;250,000;250,000;-23,360;3,160;21,318;25,059
9291,500;3,986;1,012;-34,736;1,851;9,602;5,570;37,989;5,182;-38,507;-2,682;0,000;39,553;40,206;9,706;1,921;-24,453;-20,897;-26,052;-22,156;-3,096;27,876;0,000;235,340;Inf;250,000;250,000;-23,382;3,174;21,303;25,151
9292,000;3,986;1,012;-34,736;1,851;9,602;5,570;37,989;5,182;-38,507;-2,682;0,000;39,600;40,200;9,706;1,921;-24,441;-20,909;-26,024;-22,144;-3,096;27,876;0,000;235,840;Inf;250,000;250,000;-23,390;3,187;21,307;25,212
9292,500;3,255;0,858;-34,193;1,883;9,496;5,570;37,989;5,182;-38,507;-2,682;0,000;39,600;40,200;9,704;1,799;-24,419;-20,876;-26,057;-22,160;-3,096;27,876;0,000;235,840;Inf;250,000;250,000;-23,380;3,200;21,313;25,232
9293,000;3,255;0,858;-34,193;1,883;9,496;5,570;37,989;5,182;-38,507;-2,682;0,000;39,600;40,200;9,704;1,799;-24,433;-20,877;-26,114;-22,185;-3,096;27,876;0,000;234,740;Inf;250,000;250,000;-23,378;3,201;21,325;25,165
9293,500;3,255;0,858;-34,193;1,883;9,496;5,570;37,989;5,182;-38,507;-2,682;0,000;39,600;40,200;9,704;1,799;-24,460;-20,876;-26,139;-22,175;-3,096;27,876;0,000;234,740;Inf;250,000;250,000;-23,402;3,202;21,315;25,118
9294,000;3,255;0,858;-34,193;1,883;9,496;5,570;37,989;5,182;-38,507;-2,682;0,000;39,600;40,200;9,704;1,799;-24,462;-20,884;-26,172;-22,199;-3,096;27,876;0,000;236,340;Inf;250,000;250,000;-23,413;3,203;21,310;25,060
9294,500;3,255;0,858;-34,193;1,883;9,496;5,542;37,985;5,159;-38,528;-2,680;0,000;39,558;40,175;9,704;1,799;-24,465;-20,896;-26,110;-22,167;-3,092;27,879;0,000;236,340;Inf;250,000;250,000;-23,429;3,204;21,313;25,009
9295,000;3,255;0,858;-34,193;1,883;9,496;5,542;37,985;5,159;-38,528;-2,680;0,000;39,600;40,200;9,704;1,799;-24,421;-20,907;-26,064;-22,178;-3,092;27,879;0,000;234,940;Inf;250,000;250,000;-23,410;3,205;21,303;24,977
9295,500;3,255;0,858;-34,193;1,883;9,496;5,542;37,985;5,159;-38,528;-2,680;0,000;39,600;40,200;9,704;1,799;-24,451;-20,896;-26,087;-22,193;-3,092;27,879;0,000;234,940;Inf;250,000;250,000;-23,393;3,205;21,314;24,918
9296,000;2,765;0,664;-35,209;1,878;9,592;5,542;37,985;5,159;-38,528;-2,680;0,000;39,600;40,200;9,600;1,740;-24,470;-20,880;-26,163;-22,178;-3,092;27,879;0,000;236,540;Inf;250,000;250,000;-23,407;3,206;21,311;24,896
9296,500;2,765;0,664;-35,209;1,878;9,592;5,542;37,985;5,159;-38,528;-2,680;0,000;39,600;40,200;9,600;1,740;-24,469;-20,891;-26,187;-22,202;-3,092;27,879;0,000;236,540;Inf;250,000;250,000;-23,423;3,199;21,322;25,034
9297,000;2,765;0,664;-35,209;1,878;9,592;5,542;37,985;5,159;-38,528;-2,680;0,000;39,600;40,200;9,600;1,740;-24,506;-20,908;-26,172;-22,184;-3,092;27,879;0,000;235,040;Inf;250,000;250,000;-23,437;3,192;21,312;25,060
9297,500;2,765;0,664;-35,209;1,878;9,592;5,542;37,985;5,159;-38,528;-2,680;0,000;39,600;40,200;9,600;1,740;-24,487;-20,929;-26,042;-22,154;-3,092;27,879;0,000;235,040;Inf;250,000;250,000;-23,442;3,185;21,316;25,061
9298,000;2,765;0,664;-35,209;1,878;9,592;5,560;37,982;5,160;-38,585;-2,686;0,000;39,558;40,205;9,600;1,740;-24,441;-20,902;-26,042;-22,159;-3,096;27,872;0,000;236,540;Inf;250,000;250,000;-23,403;3,178;21,295;24,990
