t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9298,500;2,765;0,664;-35,209;1,878;9,592;5,560;37,982;5,160;-38,585;-2,686;0,000;39,600;40,200;9,600;1,740;-24,424;-20,889;-26,089;-22,173;-3,096;27,872;0,000;236,540;Inf;250,000;250,000;-23,386;3,171;21,300;25,136
9299,000;3,124;0,730;-35,209;1,850;9,584;5,560;37,982;5,160;-38,585;-2,686;0,000;39,600;40,200;9,580;1,814;-24,475;-20,897;-26,160;-22,213;-3,096;27,872;0,000;235,740;Inf;250,000;250,000;-23,394;3,164;21,300;25,218
9299,500;3,124;0,730;-35,209;1,850;9,584;5,560;37,982;5,160;-38,585;-2,686;0,000;39,600;40,200;9,580;1,814;-24,507;-20,894;-26,137;-22,205;-3,096;27,872;0,000;235,740;Inf;250,000;250,000;-23,436;3,164;21,306;25,235
9300,000;3,124;0,730;-35,209;1,850;9,584;5,560;37,982;5,160;-38,585;-2,686;0,000;39,600;40,200;9,580;1,814;-24,468;-20,913;-26,068;-22,172;-3,096;27,872;0,000;236,040;Inf;250,000;250,000;-23,436;3,163;21,282;25,262
9300,500;3,124;0,730;-35,209;1,850;9,584;5,560;37,982;5,160;-38,585;-2,686;0,000;39,600;40,200;9,580;1,814;-24,417;-20,884;-26,024;-22,165;-3,096;27,872;0,000;236,040;Inf;250,000;250,000;-23,405;3,163;21,291;25,325
9301,000;3,124;0,730;-35,209;1,850;9,584;5,584;37,984;5,168;-38,645;-2,686;0,000;39,554;40,183;9,580;1,814;-24,430;-20,889;-26,086;-22,177;-3,092;27,865;0,000;235,940;Inf;250,000;250,000;-23,372;3,162;21,278;25,325
9301,500;3,124;0,730;-35,209;1,850;9,584;5,584;37,984;5,168;-38,645;-2,686;0,000;39,600;40,200;9,580;1,814;-24,437;-20,908;-26,128;-22,177;-3,092;27,865;0,000;235,940;Inf;250,000;250,000;-23,396;3,161;21,272;25,274
9302,000;3,124;0,730;-35,209;1,850;9,584;5,584;37,984;5,168;-38,645;-2,686;0,000;39,600;40,200;9,580;1,814;-24,487;-20,884;-26,164;-22,200;-3,092;27,865;0,000;235,740;Inf;250,000;250,000;-23,413;3,161;21,292;25,386
9302,500;3,436;0,891;-34,183;1,829;9,568;5,584;37,984;5,168;-38,645;-2,686;0,000;39,600;40,200;9,675;1,679;-24,464;-20,915;-25,990;-22,145;-3,092;27,865;0,000;235,740;Inf;250,000;250,000;-23,434;3,160;21,272;25,351
9303,000;3,436;0,891;-34,183;1,829;9,568;5,584;37,984;5,168;-38,645;-2,686;0,000;39,600;40,200;9,675;1,679;-24,398;-20,889;-26,030;-22,165;-3,092;27,865;0,000;235,740;Inf;250,000;250,000;-23,378;3,165;21,274;25,294
9303,500;3,436;0,891;-34,183;1,829;9,568;5,584;37,984;5,168;-38,645;-2,686;0,000;39,600;40,200;9,675;1,679;-24,430;-20,915;-26,106;-22,193;-3,092;27,865;0,000;235,740;Inf;250,000;250,000;-23,370;3,169;21,265;25,223
9304,000;3,436;0,891;-34,183;1,829;9,568;5,584;37,984;5,168;-38,645;-2,686;0,000;39,600;40,200;9,675;1,679;-24,457;-20,895;-26,121;-22,193;-3,092;27,865;0,000;235,940;Inf;250,000;250,000;-23,411;3,173;21,261;25,230
9304,500;3,436;0,891;-34,183;1,829;9,568;5,598;37,986;5,186;-38,592;-2,677;0,000;39,558;40,190;9,675;1,679;-24,479;-20,902;-26,168;-22,205;-3,089;27,876;0,000;235,940;Inf;250,000;250,000;-23,416;3,178;21,253;25,255
9305,000;3,436;0,891;-34,183;1,829;9,568;5,598;37,986;5,186;-38,592;-2,677;0,000;39,600;40,200;9,675;1,679;-24,468;-20,901;-26,102;-22,160;-3,089;27,876;0,000;236,540;Inf;250,000;250,000;-23,438;3,182;21,260;25,338
9305,500;3,641;0,910;-35,209;1,812;9,559;5,598;37,986;5,186;-38,592;-2,677;0,000;39,600;40,200;9,594;1,898;-24,395;-20,924;-26,003;-22,140;-3,089;27,876;0,000;236,540;Inf;250,000;250,000;-23,408;3,186;21,264;25,266
9306,000;3,641;0,910;-35,209;1,812;9,559;5,598;37,986;5,186;-38,592;-2,677;0,000;39,600;40,200;9,594;1,898;-24,420;-20,910;-26,021;-22,161;-3,089;27,876;0,000;236,040;Inf;250,000;250,000;-23,365;3,194;21,257;25,294
9306,500;3,641;0,910;-35,209;1,812;9,559;5,598;37,986;5,186;-38,592;-2,677;0,000;39,600;40,200;9,594;1,898;-24,455;-20,900;-26,153;-22,184;-3,089;27,876;0,000;236,040;Inf;250,000;250,000;-23,378;3,201;21,254;25,272
9307,000;3,641;0,910;-35,209;1,812;9,559;5,598;37,986;5,186;-38,592;-2,677;0,000;39,600;40,200;9,594;1,898;-24,465;-20,904;-26,149;-22,202;-3,089;27,876;0,000;235,940;Inf;250,000;250,000;-23,423;3,208;21,229;25,232
9307,500;3,641;0,910;-35,209;1,812;9,559;5,600;37,993;5,190;-38,595;-2,680;0,000;39,561;40,214;9,594;1,898;-24,448;-20,909;-26,083;-22,171;-3,087;27,877;0,000;235,940;Inf;250,000;250,000;-23,430;3,215;21,260;25,210
9308,000;3,641;0,910;-35,209;1,812;9,559;5,600;37,993;5,190;-38,595;-2,680;0,000;39,600;40,200;9,594;1,898;-24,366;-20,884;-26,010;-22,129;-3,087;27,877;0,000;235,840;Inf;250,000;250,000;-23,403;3,222;21,250;25,297
9308,500;3,004;0,782;-34,079;1,856;9,611;5,600;37,993;5,190;-38,595;-2,680;0,000;39,600;40,200;9,744;1,640;-24,370;-20,894;-26,002;-22,143;-3,087;27,877;0,000;235,840;Inf;250,000;250,000;-23,347;3,229;21,255;25,272
9309,000;3,004;0,782;-34,079;1,856;9,611;5,600;37,993;5,190;-38,595;-2,680;0,000;39,600;40,200;9,744;1,640;-24,406;-20,879;-26,053;-22,150;-3,087;27,877;0,000;236,140;Inf;250,000;250,000;-23,352;3,225;21,239;25,354
9309,500;3,004;0,782;-34,079;1,856;9,611;5,600;37,993;5,190;-38,595;-2,680;0,000;39,600;40,200;9,744;1,640;-24,439;-20,887;-26,094;-22,181;-3,087;27,877;0,000;236,140;Inf;250,000;250,000;-23,372;3,222;21,261;25,276
9310,000;3,004;0,782;-34,079;1,856;9,611;5,600;37,993;5,190;-38,595;-2,680;0,000;39,600;40,200;9,744;1,640;-24,457;-20,891;-26,076;-22,171;-3,087;27,877;0,000;236,440;Inf;250,000;250,000;-23,400;3,218;21,247;25,240
9310,500;3,004;0,782;-34,079;1,856;9,611;5,600;37,993;5,190;-38,595;-2,680;0,000;39,600;40,200;9,744;1,640;-24,352;-20,878;-26,019;-22,131;-3,087;27,877;0,000;236,440;Inf;250,000;250,000;-23,399;3,215;21,250;25,279
9311,000;3,004;0,782;-34,079;1,856;9,611;5,567;37,991;5,177;-38,623;-2,675;0,000;39,571;40,212;9,744;1,640;-24,368;-20,884;-26,007;-22,138;-3,082;27,880;0,000;236,040;Inf;250,000;250,000;-23,345;3,211;21,256;25,330
9311,500;3,004;0,782;-34,079;1,856;9,611;5,567;37,991;5,177;-38,623;-2,675;0,000;39,600;40,200;9,744;1,640;-24,401;-20,874;-26,063;-22,157;-3,082;27,880;0,000;236,040;Inf;250,000;250,000;-23,349;3,208;21,253;25,379
9312,000;2,675;0,691;-34,224;1,875;9,620;5,567;37,991;5,177;-38,623;-2,675;0,000;39,600;40,200;9,683;1,756;-24,431;-20,864;-26,108;-22,170;-3,082;27,880;0,000;235,940;Inf;250,000;250,000;-23,374;3,204;21,281;25,335
9312,500;2,675;0,691;-34,224;1,875;9,620;5,567;37,991;5,177;-38,623;-2,675;0,000;39,600;40,200;9,683;1,756;-24,431;-20,879;-26,119;-22,161;-3,082;27,880;0,000;235,940;Inf;250,000;250,000;-23,393;3,196;21,275;25,302
9313,000;2,675;0,691;-34,224;1,875;9,620;5,567;37,991;5,177;-38,623;-2,675;0,000;39,600;40,200;9,683;1,756;-24,438;-20,889;-26,045;-22,130;-3,082;27,880;0,000;236,440;Inf;250,000;250,000;-23,397;3,187;21,280;25,260
9313,500;2,675;0,691;-34,224;1,875;9,620;5,567;37,991;5,177;-38,623;-2,675;0,000;39,600;40,200;9,683;1,756;-24,401;-20,884;-26,012;-22,146;-3,082;27,880;0,000;236,440;Inf;250,000;250,000;-23,375;3,179;21,286;25,261
9314,000;2,675;0,691;-34,224;1,875;9,620;5,526;37,983;5,154;-38,685;-2,665;0,000;39,570;40,227;9,683;1,756;-24,410;-20,871;-26,085;-22,150;-3,070;27,887;0,000;235,840;Inf;250,000;250,000;-23,360;3,171;21,300;25,249
9314,500;2,675;0,691;-34,224;1,875;9,620;5,526;37,983;5,154;-38,685;-2,665;0,000;39,600;40,200;9,683;1,756;-24,419;-20,865;-26,104;-22,158;-3,070;27,887;0,000;235,840;Inf;250,000;250,000;-23,379;3,162;21,284;25,211
9315,000;2,861;0,770;-33,980;1,919;9,527;5,526;37,983;5,154;-38,685;-2,665;0,000;39,600;40,200;9,724;1,818;-24,459;-20,863;-26,135;-22,178;-3,070;27,887;0,000;235,540;Inf;250,000;250,000;-23,386;3,154;21,300;25,229
9315,500;2,861;0,770;-33,980;1,919;9,527;5,526;37,983;5,154;-38,685;-2,665;0,000;39,600;40,200;9,724;1,818;-24,426;-20,890;-26,059;-22,114;-3,070;27,887;0,000;235,540;Inf;250,000;250,000;-23,409;3,150;21,287;25,221
9316,000;2,861;0,770;-33,980;1,919;9,527;5,526;37,983;5,154;-38,685;-2,665;0,000;39,600;40,200;9,724;1,818;-24,380;-20,883;-25,987;-22,134;-3,070;27,887;0,000;235,840;Inf;250,000;250,000;-23,372;3,145;21,277;25,280
9316,500;2,861;0,770;-33,980;1,919;9,527;5,526;37,983;5,154;-38,685;-2,665;0,000;39,600;40,200;9,724;1,818;-24,389;-20,863;-26,046;-22,157;-3,070;27,887;0,000;235,840;Inf;250,000;250,000;-23,346;3,140;21,277;25,325
9317,000;2,861;0,770;-33,980;1,919;9,527;5,526;37,983;5,154;-38,685;-2,665;0,000;39,600;40,200;9,724;1,818;-24,434;-20,874;-26,128;-22,182;-3,070;27,887;0,000;235,740;Inf;250,000;250,000;-23,363;3,136;21,285;25,306
9317,500;2,861;0,770;-33,980;1,919;9,527;5,577;37,998;5,181;-38,606;-2,679;0,000;39,571;40,231;9,724;1,818;-24,463;-20,862;-26,153;-22,152;-3,077;27,888;0,000;235,740;Inf;250,000;250,000;-23,404;3,131;21,304;25,274
9318,000;2,861;0,770;-33,980;1,919;9,527;5,577;37,998;5,181;-38,606;-2,679;0,000;39,600;40,200;9,724;1,818;-24,421;-20,897;-26,016;-22,127;-3,077;27,888;0,000;235,140;Inf;250,000;250,000;-23,408;3,127;21,280;25,189
9318,500;3,467;0,940;-33,932;1,916;9,557;5,577;37,998;5,181;-38,606;-2,679;0,000;39,600;40,200;9,723;1,735;-24,313;-20,885;-25,935;-22,127;-3,077;27,888;0,000;235,140;Inf;250,000;250,000;-23,365;3,122;21,282;25,144
9319,000;3,467;0,940;-33,932;1,916;9,557;5,577;37,998;5,181;-38,606;-2,679;0,000;39,600;40,200;9,723;1,735;-24,371;-20,852;-25,996;-22,148;-3,077;27,888;0,000;235,840;Inf;250,000;250,000;-23,315;3,128;21,309;25,078
9319,500;3,467;0,940;-33,932;1,916;9,557;5,577;37,998;5,181;-38,606;-2,679;0,000;39,600;40,200;9,723;1,735;-24,400;-20,862;-26,081;-22,145;-3,077;27,888;0,000;235,840;Inf;250,000;250,000;-23,342;3,134;21,287;24,931
9320,000;3,467;0,940;-33,932;1,916;9,557;5,577;37,998;5,181;-38,606;-2,679;0,000;39,600;40,200;9,723;1,735;-24,415;-20,837;-26,134;-22,166;-3,077;27,888;0,000;235,540;Inf;250,000;250,000;-23,372;3,139;21,293;24,896
9320,500;3,467;0,940;-33,932;1,916;9,557;5,610;38,004;5,210;-38,559;-2,685;0,000;39,573;40,215;9,723;1,735;-24,463;-20,894;-26,048;-22,121;-3,080;27,879;0,000;235,540;Inf;250,000;250,000;-23,388;3,144;21,295;24,867
9321,000;3,467;0,940;-33,932;1,916;9,557;5,610;38,004;5,210;-38,559;-2,685;0,000;39,600;40,200;9,723;1,735;-24,340;-20,878;-25,986;-22,115;-3,080;27,879;0,000;235,940;Inf;250,000;250,000;-23,381;3,150;21,300;24,852
9321,500;3,770;0,912;-35,209;1,829;9,660;5,610;38,004;5,210;-38,559;-2,685;0,000;39,600;40,200;9,648;1,667;-24,377;-20,860;-26,018;-22,152;-3,080;27,879;0,000;235,940;Inf;250,000;250,000;-23,330;3,155;21,287;24,848
9322,000;3,770;0,912;-35,209;1,829;9,660;5,610;38,004;5,210;-38,559;-2,685;0,000;39,600;40,200;9,648;1,667;-24,399;-20,856;-26,090;-22,157;-3,080;27,879;0,000;236,040;Inf;250,000;250,000;-23,352;3,165;21,285;24,864
9322,500;3,770;0,912;-35,209;1,829;9,660;5,610;38,004;5,210;-38,559;-2,685;0,000;39,600;40,200;9,648;1,667;-24,444;-20,851;-26,133;-22,166;-3,080;27,879;0,000;236,040;Inf;250,000;250,000;-23,375;3,175;21,286;24,815
9323,000;3,770;0,912;-35,209;1,829;9,660;5,610;38,004;5,210;-38,559;-2,685;0,000;39,600;40,200;9,648;1,667;-24,454;-20,859;-26,125;-22,147;-3,080;27,879;0,000;236,140;Inf;250,000;250,000;-23,398;3,185;21,296;24,742
9323,500;3,770;0,912;-35,209;1,829;9,660;5,610;38,004;5,210;-38,559;-2,685;0,000;39,600;40,200;9,648;1,667;-24,427;-20,871;-26,004;-22,104;-3,080;27,879;0,000;236,140;Inf;250,000;250,000;-23,396;3,194;21,298;24,744
9324,000;3,770;0,912;-35,209;1,829;9,660;5,592;37,993;5,202;-38,596;-2,683;0,000;39,572;40,211;9,648;1,667;-24,320;-20,834;-25,962;-22,093;-3,082;27,878;0,000;235,640;Inf;250,000;250,000;-23,352;3,204;21,294;24,720
9324,500;3,770;0,912;-35,209;1,829;9,660;5,592;37,993;5,202;-38,596;-2,683;0,000;39,600;40,200;9,648;1,667;-24,388;-20,841;-26,065;-22,129;-3,082;27,878;0,000;235,640;Inf;250,000;250,000;-23,302;3,213;21,294;24,743
9325,000;3,278;0,801;-34,856;1,838;9,662;5,592;37,993;5,202;-38,596;-2,683;0,000;39,600;40,200;9,726;1,724;-24,401;-20,824;-26,117;-22,140;-3,082;27,878;0,000;235,940;Inf;250,000;250,000;-23,356;3,222;21,285;24,799
9325,500;3,278;0,801;-34,856;1,838;9,662;5,592;37,993;5,202;-38,596;-2,683;0,000;39,600;40,200;9,726;1,724;-24,424;-20,864;-26,108;-22,142;-3,082;27,878;0,000;235,940;Inf;250,000;250,000;-23,371;3,223;21,277;24,810
9326,000;3,278;0,801;-34,856;1,838;9,662;5,592;37,993;5,202;-38,596;-2,683;0,000;39,600;40,200;9,726;1,724;-24,383;-20,857;-26,018;-22,118;-3,082;27,878;0,000;235,840;Inf;250,000;250,000;-23,385;3,224;21,272;24,767
9326,500;3,278;0,801;-34,856;1,838;9,662;5,592;37,993;5,202;-38,596;-2,683;0,000;39,600;40,200;9,726;1,724;-24,380;-20,865;-25,969;-22,099;-3,082;27,878;0,000;235,840;Inf;250,000;250,000;-23,344;3,225;21,279;24,777
9327,000;3,278;0,801;-34,856;1,838;9,662;5,570;37,990;5,172;-38,649;-2,663;0,000;39,577;40,236;9,726;1,724;-24,365;-20,833;-25,984;-22,120;-3,077;27,878;0,000;234,740;Inf;250,000;250,000;-23,328;3,226;21,280;24,773
9327,500;3,278;0,801;-34,856;1,838;9,662;5,570;37,990;5,172;-38,649;-2,663;0,000;39,600;40,200;9,726;1,724;-24,381;-20,829;-26,057;-22,118;-3,077;27,878;0,000;234,740;Inf;250,000;250,000;-23,326;3,227;21,299;24,864
9328,000;2,238;0,621;-33,981;1,902;9,548;5,570;37,990;5,172;-38,649;-2,663;0,000;39,600;40,200;9,661;1,766;-24,407;-20,829;-26,083;-22,118;-3,077;27,878;0,000;235,540;Inf;250,000;250,000;-23,346;3,227;21,305;24,927
9328,500;2,238;0,621;-33,981;1,902;9,548;5,570;37,990;5,172;-38,649;-2,663;0,000;39,600;40,200;9,661;1,766;-24,345;-20,813;-25,984;-22,067;-3,077;27,878;0,000;235,540;Inf;250,000;250,000;-23,359;3,211;21,300;24,943
9329,000;2,238;0,621;-33,981;1,902;9,548;5,570;37,990;5,172;-38,649;-2,663;0,000;39,600;40,200;9,661;1,766;-24,289;-20,835;-25,911;-22,072;-3,077;27,878;0,000;235,340;Inf;250,000;250,000;-23,302;3,195;21,307;24,954
9329,500;2,238;0,621;-33,981;1,902;9,548;5,570;37,990;5,172;-38,649;-2,663;0,000;39,600;40,200;9,661;1,766;-24,328;-20,817;-25,988;-22,089;-3,077;27,878;0,000;235,340;Inf;250,000;250,000;-23,277;3,179;21,308;24,920
9330,000;2,238;0,621;-33,981;1,902;9,548;5,554;38,000;5,185;-38,568;-2,676;0,000;39,582;40,234;9,661;1,766;-24,375;-20,823;-26,067;-22,089;-3,082;27,870;0,000;235,940;Inf;250,000;250,000;-23,306;3,164;21,310;24,922
9330,500;2,238;0,621;-33,981;1,902;9,548;5,554;38,000;5,185;-38,568;-2,676;0,000;39,600;40,200;9,661;1,766;-24,383;-20,789;-26,104;-22,119;-3,082;27,870;0,000;235,940;Inf;250,000;250,000;-23,338;3,134;21,325;24,902
9331,000;2,238;0,621;-33,981;1,902;9,548;5,554;38,000;5,185;-38,568;-2,676;0,000;39,600;40,200;9,661;1,766;-24,414;-20,804;-26,101;-22,101;-3,082;27,870;0,000;236,340;Inf;250,000;250,000;-23,349;3,134;21,323;24,899
9331,500;3,359;0,879;-34,053;1,889;9,507;5,554;38,000;5,185;-38,568;-2,676;0,000;39,600;40,200;9,755;1,777;-24,294;-20,805;-25,964;-22,058;-3,082;27,870;0,000;236,340;Inf;250,000;250,000;-23,355;3,119;21,352;24,953
9332,000;3,359;0,879;-34,053;1,889;9,507;5,554;38,000;5,185;-38,568;-2,676;0,000;39,600;40,200;9,755;1,777;-24,326;-20,777;-26,038;-22,072;-3,082;27,870;0,000;236,440;Inf;250,000;250,000;-23,280;3,123;21,308;24,979
9332,500;3,359;0,879;-34,053;1,889;9,507;5,554;38,000;5,185;-38,568;-2,676;0,000;39,600;40,200;9,755;1,777;-24,385;-20,782;-26,062;-22,071;-3,082;27,870;0,000;236,440;Inf;250,000;250,000;-23,303;3,127;21,336;24,958
9333,000;3,359;0,879;-34,053;1,889;9,507;5,554;38,000;5,185;-38,568;-2,676;0,000;39,600;40,200;9,755;1,777;-24,399;-20,774;-26,076;-22,078;-3,082;27,870;0,000;236,240;Inf;250,000;250,000;-23,325;3,131;21,317;24,969
9333,500;3,359;0,879;-34,053;1,889;9,507;5,579;38,006;5,197;-38,500;-2,691;0,000;39,581;40,253;9,755;1,777;-24,376;-20,797;-25,992;-22,060;-3,080;27,863;0,000;236,240;Inf;250,000;250,000;-23,332;3,135;21,323;24,996
9334,000;3,359;0,879;-34,053;1,889;9,507;5,579;38,006;5,197;-38,500;-2,691;0,000;39,600;40,300;9,755;1,777;-24,273;-20,784;-25,921;-22,025;-3,080;27,863;0,000;235,940;Inf;250,000;250,000;-23,306;3,138;21,308;24,874
9334,500;3,481;0,816;-35,209;1,818;9,629;5,579;38,006;5,197;-38,500;-2,691;0,000;39,600;40,300;9,594;1,846;-24,264;-20,769;-25,923;-22,046;-3,080;27,863;0,000;235,940;Inf;250,000;250,000;-23,251;3,142;21,317;24,802
9335,000;3,481;0,816;-35,209;1,818;9,629;5,579;38,006;5,197;-38,500;-2,691;0,000;39,600;40,300;9,594;1,846;-24,343;-20,760;-26,038;-22,069;-3,080;27,863;0,000;235,840;Inf;250,000;250,000;-23,251;3,147;21,300;24,787
9335,500;3,481;0,816;-35,209;1,818;9,629;5,579;38,006;5,197;-38,500;-2,691;0,000;39,600;40,300;9,594;1,846;-24,357;-20,767;-26,070;-22,066;-3,080;27,863;0,000;235,840;Inf;250,000;250,000;-23,302;3,153;21,309;24,853
9336,000;3,481;0,816;-35,209;1,818;9,629;5,579;38,006;5,197;-38,500;-2,691;0,000;39,600;40,300;9,594;1,846;-24,363;-20,787;-26,001;-22,068;-3,080;27,863;0,000;235,640;Inf;250,000;250,000;-23,315;3,158;21,310;24,784
9336,500;3,481;0,816;-35,209;1,818;9,629;5,588;38,006;5,200;-38,564;-2,660;0,000;39,598;40,288;9,594;1,846;-24,296;-20,792;-25,955;-22,060;-3,070;27,883;0,000;235,640;Inf;250,000;250,000;-23,305;3,164;21,297;24,699
9337,000;3,481;0,816;-35,209;1,818;9,629;5,588;38,006;5,200;-38,564;-2,660;0,000;39,600;40,300;9,594;1,846;-24,336;-20,781;-25,989;-22,063;-3,070;27,883;0,000;235,740;Inf;250,000;250,000;-23,276;3,169;21,312;24,736
9337,500;3,481;0,816;-35,209;1,818;9,629;5,588;38,006;5,200;-38,564;-2,660;0,000;39,600;40,300;9,594;1,846;-24,339;-20,764;-26,025;-22,060;-3,070;27,883;0,000;235,740;Inf;250,000;250,000;-23,292;3,174;21,297;24,876
9338,000;3,034;0,785;-33,999;1,886;9,512;5,588;38,006;5,200;-38,564;-2,660;0,000;39,600;40,300;9,832;1,863;-24,340;-20,748;-26,081;-22,043;-3,070;27,883;0,000;235,740;Inf;250,000;250,000;-23,297;3,179;21,296;24,847
9338,500;3,034;0,785;-33,999;1,886;9,512;5,588;38,006;5,200;-38,564;-2,660;0,000;39,600;40,300;9,832;1,863;-24,378;-20,745;-26,051;-22,054;-3,070;27,883;0,000;235,740;Inf;250,000;250,000;-23,303;3,177;21,291;24,801
9339,000;3,034;0,785;-33,999;1,886;9,512;5,588;38,006;5,200;-38,564;-2,660;0,000;39,600;40,300;9,832;1,863;-24,330;-20,755;-25,950;-22,030;-3,070;27,883;0,000;235,640;Inf;250,000;250,000;-23,307;3,174;21,301;24,716
9339,500;3,034;0,785;-33,999;1,886;9,512;5,588;38,006;5,200;-38,564;-2,660;0,000;39,600;40,300;9,832;1,863;-24,323;-20,735;-25,975;-22,027;-3,070;27,883;0,000;235,640;Inf;250,000;250,000;-23,267;3,172;21,291;24,654
9340,000;3,034;0,785;-33,999;1,886;9,512;5,580;38,002;5,196;-38,563;-2,668;0,000;39,595;40,245;9,832;1,863;-24,331;-20,742;-26,016;-22,062;-3,069;27,875;0,000;235,440;Inf;250,000;250,000;-23,265;3,170;21,295;24,655
9340,500;3,034;0,785;-33,999;1,886;9,512;5,580;38,002;5,196;-38,563;-2,668;0,000;39,600;40,200;9,832;1,863;-24,370;-20,753;-26,056;-22,062;-3,069;27,875;0,000;235,440;Inf;250,000;250,000;-23,288;3,167;21,279;24,618
9341,000;3,599;0,846;-35,209;1,794;9,660;5,580;38,002;5,196;-38,563;-2,668;0,000;39,600;40,200;9,530;1,868;-24,377;-20,748;-26,052;-22,035;-3,069;27,875;0,000;235,540;Inf;250,000;250,000;-23,310;3,165;21,279;24,613
9341,500;3,599;0,846;-35,209;1,794;9,660;5,580;38,002;5,196;-38,563;-2,668;0,000;39,600;40,200;9,530;1,868;-24,319;-20,747;-26,022;-22,012;-3,069;27,875;0,000;235,540;Inf;250,000;250,000;-23,303;3,172;21,277;24,642
9342,000;3,599;0,846;-35,209;1,794;9,660;5,580;38,002;5,196;-38,563;-2,668;0,000;39,600;40,200;9,530;1,868;-24,308;-20,751;-25,945;-22,013;-3,069;27,875;0,000;235,440;Inf;250,000;250,000;-23,275;3,179;21,269;24,652
9342,500;3,599;0,846;-35,209;1,794;9,660;5,580;38,002;5,196;-38,563;-2,668;0,000;39,600;40,200;9,530;1,868;-24,334;-20,738;-26,022;-22,047;-3,069;27,875;0,000;235,440;Inf;250,000;250,000;-23,254;3,186;21,259;24,641
9343,000;3,599;0,846;-35,209;1,794;9,660;5,589;37,998;5,206;-38,532;-2,665;0,000;39,592;40,247;9,530;1,868;-24,373;-20,738;-26,047;-22,041;-3,081;27,865;0,000;235,340;Inf;250,000;250,000;-23,285;3,193;21,265;24,692
9343,500;3,599;0,846;-35,209;1,794;9,660;5,589;37,998;5,206;-38,532;-2,665;0,000;39,600;40,200;9,530;1,868;-24,349;-20,726;-25,985;-22,030;-3,081;27,865;0,000;235,340;Inf;250,000;250,000;-23,300;3,200;21,230;24,695
9344,000;3,599;0,846;-35,209;1,794;9,660;5,589;37,998;5,206;-38,532;-2,665;0,000;39,600;40,200;9,530;1,868;-24,296;-20,747;-25,963;-22,020;-3,081;27,865;0,000;235,140;Inf;250,000;250,000;-23,272;3,206;21,236;24,648
9344,500;3,105;0,800;-34,208;1,890;9,559;5,589;37,998;5,206;-38,532;-2,665;0,000;39,600;40,200;9,671;1,667;-24,285;-20,756;-25,939;-22,015;-3,081;27,865;0,000;235,140;Inf;250,000;250,000;-23,257;3,213;21,215;24,643
9345,000;3,105;0,800;-34,208;1,890;9,559;5,589;37,998;5,206;-38,532;-2,665;0,000;39,600;40,200;9,671;1,667;-24,279;-20,723;-25,961;-22,027;-3,081;27,865;0,000;234,840;Inf;250,000;250,000;-23,249;3,211;21,198;24,947
9345,500;3,105;0,800;-34,208;1,890;9,559;5,589;37,998;5,206;-38,532;-2,665;0,000;39,600;40,200;9,671;1,667;-24,309;-20,710;-26,018;-22,020;-3,081;27,865;0,000;234,840;Inf;250,000;250,000;-23,248;3,209;21,187;24,923
9346,000;3,105;0,800;-34,208;1,890;9,559;5,589;37,998;5,206;-38,532;-2,665;0,000;39,600;40,200;9,671;1,667;-24,321;-20,720;-25,993;-22,003;-3,081;27,865;0,000;234,240;Inf;250,000;250,000;-23,264;3,207;21,168;24,985
9346,500;3,105;0,800;-34,208;1,890;9,559;5,576;38,002;5,172;-38,486;-2,658;0,000;39,590;40,295;9,671;1,667;-24,292;-20,731;-25,892;-21,966;-3,092;27,863;0,000;234,240;Inf;250,000;250,000;-23,259;3,206;21,183;25,073
9347,000;3,105;0,800;-34,208;1,890;9,559;5,576;38,002;5,172;-38,486;-2,658;0,000;39,600;40,300;9,671;1,667;-24,225;-20,715;-25,877;-21,970;-3,092;27,863;0,000;235,540;Inf;250,000;250,000;-23,220;3,204;21,176;25,144
9347,500;3,487;0,835;-35,209;1,850;9,701;5,576;38,002;5,172;-38,486;-2,658;0,000;39,600;40,300;9,667;1,790;-24,232;-20,718;-25,905;-21,986;-3,092;27,863;0,000;235,540;Inf;250,000;250,000;-23,197;3,203;21,171;25,221
9348,000;3,487;0,835;-35,209;1,850;9,701;5,576;38,002;5,172;-38,486;-2,658;0,000;39,600;40,300;9,667;1,790;-24,269;-20,697;-25,962;-21,969;-3,092;27,863;0,000;235,640;Inf;250,000;250,000;-23,210;3,207;21,155;25,249
9348,500;3,487;0,835;-35,209;1,850;9,701;5,576;38,002;5,172;-38,486;-2,658;0,000;39,600;40,300;9,667;1,790;-24,273;-20,701;-25,987;-21,976;-3,092;27,863;0,000;235,640;Inf;250,000;250,000;-23,224;3,212;21,129;25,254
9349,000;3,487;0,835;-35,209;1,850;9,701;5,576;38,002;5,172;-38,486;-2,658;0,000;39,600;40,300;9,667;1,790;-24,248;-20,684;-25,909;-21,954;-3,092;27,863;0,000;235,840;Inf;250,000;250,000;-23,234;3,216;21,145;25,335
9349,500;3,487;0,835;-35,209;1,850;9,701;5,573;37,998;5,183;-38,467;-2,672;0,000;39,593;40,239;9,667;1,790;-24,220;-20,704;-25,833;-21,954;-3,077;27,865;0,000;235,840;Inf;250,000;250,000;-23,199;3,221;21,135;25,385
9350,000;3,487;0,835;-35,209;1,850;9,701;5,573;37,998;5,183;-38,467;-2,672;0,000;39,600;40,200;9,667;1,790;-24,229;-20,696;-25,903;-21,975;-3,077;27,865;0,000;235,540;Inf;250,000;250,000;-23,177;3,225;21,122;25,473
9350,500;3,487;0,835;-35,209;1,850;9,701;5,573;37,998;5,183;-38,467;-2,672;0,000;39,600;40,200;9,667;1,790;-24,244;-20,665;-25,948;-21,989;-3,077;27,865;0,000;235,540;Inf;250,000;250,000;-23,201;3,229;21,127;25,503
9351,000;3,224;0,764;-35,209;1,814;9,632;5,573;37,998;5,183;-38,467;-2,672;0,000;39,600;40,200;9,658;1,681;-24,254;-20,674;-25,935;-21,954;-3,077;27,865;0,000;235,240;Inf;250,000;250,000;-23,211;3,234;21,105;25,544
9351,500;3,224;0,764;-35,209;1,814;9,632;5,573;37,998;5,183;-38,467;-2,672;0,000;39,600;40,200;9,658;1,681;-24,181;-20,702;-25,812;-21,909;-3,077;27,865;0,000;235,240;Inf;250,000;250,000;-23,204;3,233;21,084;25,595
9352,000;3,224;0,764;-35,209;1,814;9,632;5,573;37,998;5,183;-38,467;-2,672;0,000;39,600;40,200;9,658;1,681;-24,147;-20,653;-25,758;-21,901;-3,077;27,865;0,000;235,140;Inf;250,000;250,000;-23,151;3,233;21,087;25,513
9352,500;3,224;0,764;-35,209;1,814;9,632;5,573;37,998;5,183;-38,467;-2,672;0,000;39,600;40,200;9,658;1,681;-24,199;-20,667;-25,811;-21,913;-3,077;27,865;0,000;235,140;Inf;250,000;250,000;-23,115;3,233;21,081;25,466
9353,000;3,224;0,764;-35,209;1,814;9,632;5,575;38,002;5,171;-38,499;-2,690;0,000;39,586;40,313;9,658;1,681;-24,184;-20,642;-25,877;-21,931;-3,090;27,862;0,000;234,940;Inf;250,000;250,000;-23,148;3,233;21,091;25,391
9353,500;3,224;0,764;-35,209;1,814;9,632;5,575;38,002;5,171;-38,499;-2,690;0,000;39,600;40,300;9,658;1,681;-24,228;-20,640;-25,875;-21,928;-3,090;27,862;0,000;234,940;Inf;250,000;250,000;-23,158;3,233;21,062;25,416
9354,000;3,246;0,835;-34,700;1,844;9,532;5,575;38,002;5,171;-38,499;-2,690;0,000;39,600;40,300;9,710;1,947;-24,179;-20,679;-25,787;-21,907;-3,090;27,862;0,000;234,940;Inf;250,000;250,000;-23,168;3,233;21,072;25,338
9354,500;3,246;0,835;-34,700;1,844;9,532;5,575;38,002;5,171;-38,499;-2,690;0,000;39,600;40,300;9,710;1,947;-24,147;-20,648;-25,763;-21,886;-3,090;27,862;0,000;234,940;Inf;250,000;250,000;-23,138;3,233;21,041;25,314
9355,000;3,246;0,835;-34,700;1,844;9,532;5,575;38,002;5,171;-38,499;-2,690;0,000;39,600;40,300;9,710;1,947;-24,171;-20,625;-25,859;-21,927;-3,090;27,862;0,000;235,040;Inf;250,000;250,000;-23,111;3,233;21,065;25,278
9355,500;3,246;0,835;-34,700;1,844;9,532;5,575;38,002;5,171;-38,499;-2,690;0,000;39,600;40,300;9,710;1,947;-24,196;-20,616;-25,908;-21,920;-3,090;27,862;0,000;235,040;Inf;250,000;250,000;-23,146;3,233;21,072;25,200
9356,000;3,246;0,835;-34,700;1,844;9,532;5,579;38,008;5,203;-38,415;-2,679;0,000;39,601;40,269;9,710;1,947;-24,213;-20,623;-25,935;-21,926;-3,092;27,870;0,000;234,940;Inf;250,000;250,000;-23,160;3,234;21,074;25,179
9356,500;3,246;0,835;-34,700;1,844;9,532;5,579;38,008;5,203;-38,415;-2,679;0,000;39,600;40,300;9,710;1,947;-24,239;-20,628;-25,892;-21,912;-3,092;27,870;0,000;234,940;Inf;250,000;250,000;-23,174;3,234;21,081;25,140
9357,000;3,787;0,899;-35,209;1,771;9,673;5,579;38,008;5,203;-38,415;-2,679;0,000;39,600;40,300;9,663;1,876;-24,131;-20,631;-25,747;-21,884;-3,092;27,870;0,000;235,540;Inf;250,000;250,000;-23,168;3,234;21,068;25,102
9357,500;3,787;0,899;-35,209;1,771;9,673;5,579;38,008;5,203;-38,415;-2,679;0,000;39,600;40,300;9,663;1,876;-24,150;-20,603;-25,839;-21,892;-3,092;27,870;0,000;235,540;Inf;250,000;250,000;-23,098;3,243;21,070;25,110
9358,000;3,787;0,899;-35,209;1,771;9,673;5,579;38,008;5,203;-38,415;-2,679;0,000;39,600;40,300;9,663;1,876;-24,164;-20,601;-25,881;-21,927;-3,092;27,870;0,000;235,240;Inf;250,000;250,000;-23,121;3,252;21,073;25,056
9358,500;3,787;0,899;-35,209;1,771;9,673;5,579;38,008;5,203;-38,415;-2,679;0,000;39,600;40,300;9,663;1,876;-24,226;-20,621;-25,931;-21,922;-3,092;27,870;0,000;235,240;Inf;250,000;250,000;-23,143;3,261;21,068;25,095
9359,000;3,787;0,899;-35,209;1,771;9,673;5,579;38,008;5,203;-38,415;-2,679;0,000;39,600;40,300;9,663;1,876;-24,191;-20,625;-25,875;-21,897;-3,092;27,870;0,000;235,140;Inf;250,000;250,000;-23,175;3,269;21,071;25,120
9359,500;3,787;0,899;-35,209;1,771;9,673;5,557;38,014;5,164;-38,413;-2,692;0,000;39,599;40,247;9,663;1,876;-24,090;-20,611;-25,729;-21,857;-3,092;27,871;0,000;235,140;Inf;250,000;250,000;-23,147;3,278;21,065;25,173
9360,000;3,787;0,899;-35,209;1,771;9,673;5,557;38,014;5,164;-38,413;-2,692;0,000;39,600;40,200;9,663;1,876;-24,125;-20,606;-25,704;-21,855;-3,092;27,871;0,000;235,540;Inf;250,000;250,000;-23,072;3,286;21,042;25,219
9360,500;2,847;0,706;-34,921;1,866;9,575;5,557;38,014;5,164;-38,413;-2,692;0,000;39,600;40,200;9,710;1,906;-24,151;-20,588;-25,823;-21,864;-3,092;27,871;0,000;235,540;Inf;250,000;250,000;-23,072;3,295;21,083;25,247
9361,000;2,847;0,706;-34,921;1,866;9,575;5,557;38,014;5,164;-38,413;-2,692;0,000;39,600;40,200;9,710;1,906;-24,169;-20,578;-25,864;-21,869;-3,092;27,871;0,000;235,440;Inf;250,000;250,000;-23,106;3,287;21,055;25,262
9361,500;2,847;0,706;-34,921;1,866;9,575;5,557;38,014;5,164;-38,413;-2,692;0,000;39,600;40,200;9,710;1,906;-24,179;-20,572;-25,763;-21,834;-3,092;27,871;0,000;235,440;Inf;250,000;250,000;-23,120;3,280;21,056;25,256
9362,000;2,847;0,706;-34,921;1,866;9,575;5,557;38,014;5,164;-38,413;-2,692;0,000;39,600;40,200;9,710;1,906;-24,037;-20,590;-25,662;-21,792;-3,092;27,871;0,000;235,040;Inf;250,000;250,000;-23,087;3,273;21,066;25,252
9362,500;2,847;0,706;-34,921;1,866;9,575;5,547;38,005;5,170;-38,464;-2,672;0,000;39,604;40,263;9,710;1,906;-24,032;-20,574;-25,664;-21,807;-3,088;27,879;0,000;235,040;Inf;250,000;250,000;-23,020;3,266;21,043;25,302
9363,000;2,847;0,706;-34,921;1,866;9,575;5,547;38,005;5,170;-38,464;-2,672;0,000;39,600;40,300;9,710;1,906;-24,075;-20,553;-25,737;-21,831;-3,088;27,879;0,000;234,740;Inf;250,000;250,000;-23,019;3,259;21,060;25,308
9363,500;2,300;0,570;-34,603;1,872;9,613;5,547;38,005;5,170;-38,464;-2,672;0,000;39,600;40,300;9,631;1,667;-24,106;-20,558;-25,828;-21,850;-3,088;27,879;0,000;234,740;Inf;250,000;250,000;-23,049;3,252;21,048;25,358
9364,000;2,300;0,570;-34,603;1,872;9,613;5,547;38,005;5,170;-38,464;-2,672;0,000;39,600;40,300;9,631;1,667;-24,177;-20,549;-25,806;-21,841;-3,088;27,879;0,000;234,640;Inf;250,000;250,000;-23,093;3,221;21,045;25,327
9364,500;2,300;0,570;-34,603;1,872;9,613;5,547;38,005;5,170;-38,464;-2,672;0,000;39,600;40,300;9,631;1,667;-24,024;-20,567;-25,715;-21,802;-3,088;27,879;0,000;234,640;Inf;250,000;250,000;-23,093;3,221;21,025;25,351
9365,000;2,300;0,570;-34,603;1,872;9,613;5,547;38,005;5,170;-38,464;-2,672;0,000;39,600;40,300;9,631;1,667;-24,016;-20,533;-25,690;-21,786;-3,088;27,879;0,000;234,640;Inf;250,000;250,000;-23,027;3,206;21,036;25,380
9365,500;2,300;0,570;-34,603;1,872;9,613;5,547;38,005;5,170;-38,464;-2,672;0,000;39,600;40,300;9,631;1,667;-24,090;-20,557;-25,745;-21,819;-3,088;27,879;0,000;234,640;Inf;250,000;250,000;-23,006;3,191;21,033;25,395
9366,000;2,300;0,570;-34,603;1,872;9,613;5,549;37,995;5,166;-38,472;-2,671;0,000;39,605;40,263;9,631;1,667;-24,115;-20,545;-25,814;-21,828;-3,088;27,880;0,000;234,840;Inf;250,000;250,000;-23,053;3,177;21,021;25,395
9366,500;2,300;0,570;-34,603;1,872;9,613;5,549;37,995;5,166;-38,472;-2,671;0,000;39,600;40,300;9,631;1,667;-24,160;-20,533;-25,861;-21,851;-3,088;27,880;0,000;234,840;Inf;250,000;250,000;-23,076;3,162;21,012;25,316
9367,000;3,147;0,815;-33,730;1,844;9,541;5,549;37,995;5,166;-38,472;-2,671;0,000;39,600;40,300;9,821;1,775;-24,156;-20,558;-25,796;-21,828;-3,088;27,880;0,000;234,740;Inf;250,000;250,000;-23,101;3,148;21,014;25,343
9367,500;3,147;0,815;-33,730;1,844;9,541;5,549;37,995;5,166;-38,472;-2,671;0,000;39,600;40,300;9,821;1,775;-24,096;-20,568;-25,681;-21,804;-3,088;27,880;0,000;234,740;Inf;250,000;250,000;-23,085;3,148;21,021;25,373
9368,000;3,147;0,815;-33,730;1,844;9,541;5,549;37,995;5,166;-38,472;-2,671;0,000;39,600;40,300;9,821;1,775;-24,058;-20,566;-25,721;-21,816;-3,088;27,880;0,000;235,440;Inf;250,000;250,000;-23,037;3,148;21,024;25,405
9368,500;3,147;0,815;-33,730;1,844;9,541;5,549;37,995;5,166;-38,472;-2,671;0,000;39,600;40,300;9,821;1,775;-24,082;-20,539;-25,790;-21,850;-3,088;27,880;0,000;235,440;Inf;250,000;250,000;-23,040;3,148;21,013;25,396
9369,000;3,147;0,815;-33,730;1,844;9,541;5,592;38,008;5,194;-38,406;-2,678;0,000;39,603;40,238;9,821;1,775;-24,118;-20,533;-25,853;-21,851;-3,087;27,874;0,000;234,840;Inf;250,000;250,000;-23,065;3,148;21,009;25,379
9369,500;3,147;0,815;-33,730;1,844;9,541;5,592;38,008;5,194;-38,406;-2,678;0,000;39,600;40,200;9,821;1,775;-24,150;-20,562;-25,767;-21,787;-3,087;27,874;0,000;234,840;Inf;250,000;250,000;-23,089;3,148;20,993;25,372
9370,000;3,259;0,848;-34,104;1,855;9,515;5,592;38,008;5,194;-38,406;-2,678;0,000;39,600;40,200;9,809;1,852;-24,045;-20,565;-25,640;-21,767;-3,087;27,874;0,000;235,040;Inf;250,000;250,000;-23,066;3,148;20,994;25,338
9370,500;3,259;0,848;-34,104;1,855;9,515;5,592;38,008;5,194;-38,406;-2,678;0,000;39,600;40,200;9,809;1,852;-24,014;-20,550;-25,670;-21,805;-3,087;27,874;0,000;235,040;Inf;250,000;250,000;-23,004;3,150;20,995;25,348
9371,000;3,259;0,848;-34,104;1,855;9,515;5,592;38,008;5,194;-38,406;-2,678;0,000;39,600;40,200;9,809;1,852;-24,086;-20,521;-25,770;-21,808;-3,087;27,874;0,000;234,940;Inf;250,000;250,000;-23,010;3,152;20,992;25,342
9371,500;3,259;0,848;-34,104;1,855;9,515;5,592;38,008;5,194;-38,406;-2,678;0,000;39,600;40,200;9,809;1,852;-24,142;-20,525;-25,822;-21,783;-3,087;27,874;0,000;234,940;Inf;250,000;250,000;-23,046;3,153;21,005;25,308
9372,000;3,259;0,848;-34,104;1,855;9,515;5,592;38,008;5,194;-38,406;-2,678;0,000;39,600;40,200;9,809;1,852;-24,039;-20,544;-25,638;-21,749;-3,087;27,874;0,000;234,640;Inf;250,000;250,000;-23,068;3,155;20,972;25,242
9372,500;3,259;0,848;-34,104;1,855;9,515;5,598;38,007;5,186;-38,428;-2,681;0,000;39,601;40,239;9,809;1,852;-23,955;-20,530;-25,588;-21,750;-3,083;27,886;0,000;234,640;Inf;250,000;250,000;-22,992;3,157;20,982;25,195
9373,000;3,259;0,848;-34,104;1,855;9,515;5,598;38,007;5,186;-38,428;-2,681;0,000;39,600;40,200;9,809;1,852;-24,021;-20,533;-25,689;-21,780;-3,083;27,886;0,000;234,440;Inf;250,000;250,000;-22,956;3,159;21,002;25,172
9373,500;3,116;0,829;-33,775;1,873;9,635;5,598;38,007;5,186;-38,428;-2,681;0,000;39,600;40,200;9,685;1,770;-24,091;-20,530;-25,748;-21,802;-3,083;27,886;0,000;234,440;Inf;250,000;250,000;-23,006;3,160;20,986;25,175
9374,000;3,116;0,829;-33,775;1,873;9,635;5,598;38,007;5,186;-38,428;-2,681;0,000;39,600;40,200;9,685;1,770;-24,082;-20,517;-25,834;-21,798;-3,083;27,886;0,000;234,640;Inf;250,000;250,000;-23,043;3,159;20,972;25,308
9374,500;3,116;0,829;-33,775;1,873;9,635;5,598;38,007;5,186;-38,428;-2,681;0,000;39,600;40,200;9,685;1,770;-24,137;-20,541;-25,799;-21,810;-3,083;27,886;0,000;234,640;Inf;250,000;250,000;-23,058;3,159;20,971;25,364
9375,000;3,116;0,829;-33,775;1,873;9,635;5,598;38,007;5,186;-38,428;-2,681;0,000;39,600;40,200;9,685;1,770;-24,028;-20,563;-25,643;-21,770;-3,083;27,886;0,000;234,640;Inf;250,000;250,000;-23,072;3,158;20,980;25,436
9375,500;3,116;0,829;-33,775;1,873;9,635;5,562;37,987;5,173;-38,554;-2,683;0,000;39,596;40,267;9,685;1,770;-24,055;-20,527;-25,737;-21,797;-3,073;27,880;0,000;234,640;Inf;250,000;250,000;-23,001;3,157;20,998;25,396
9376,000;3,116;0,829;-33,775;1,873;9,635;5,562;37,987;5,173;-38,554;-2,683;0,000;39,600;40,300;9,685;1,770;-24,090;-20,510;-25,806;-21,826;-3,073;27,880;0,000;234,440;Inf;250,000;250,000;-23,029;3,157;21,000;25,383
9376,500;2,189;0,591;-33,804;1,875;9,527;5,562;37,987;5,173;-38,554;-2,683;0,000;39,600;40,300;9,805;1,778;-24,119;-20,522;-25,832;-21,806;-3,073;27,880;0,000;234,440;Inf;250,000;250,000;-23,058;3,156;21,006;25,397
9377,000;2,189;0,591;-33,804;1,875;9,527;5,562;37,987;5,173;-38,554;-2,683;0,000;39,600;40,300;9,805;1,778;-24,115;-20,521;-25,742;-21,782;-3,073;27,880;0,000;234,640;Inf;250,000;250,000;-23,070;3,140;21,001;25,395
9377,500;2,189;0,591;-33,804;1,875;9,527;5,562;37,987;5,173;-38,554;-2,683;0,000;39,600;40,300;9,805;1,778;-24,003;-20,524;-25,623;-21,766;-3,073;27,880;0,000;234,640;Inf;250,000;250,000;-23,040;3,125;20,994;25,403
9378,000;2,189;0,591;-33,804;1,875;9,527;5,562;37,987;5,173;-38,554;-2,683;0,000;39,600;40,300;9,805;1,778;-24,008;-20,523;-25,646;-21,762;-3,073;27,880;0,000;234,640;Inf;250,000;250,000;-22,979;3,109;20,990;25,345
9378,500;2,189;0,591;-33,804;1,875;9,527;5,562;37,987;5,173;-38,554;-2,683;0,000;39,600;40,300;9,805;1,778;-24,095;-20,513;-25,831;-21,799;-3,073;27,880;0,000;234,640;Inf;250,000;250,000;-22,985;3,094;20,995;25,269
9379,000;2,189;0,591;-33,804;1,875;9,527;5,550;38,001;5,180;-38,479;-2,662;0,000;39,603;40,244;9,805;1,778;-24,127;-20,496;-25,867;-21,815;-3,076;27,890;0,000;234,840;Inf;250,000;250,000;-23,059;3,079;21,004;25,224
9379,500;2,189;0,591;-33,804;1,875;9,527;5,550;38,001;5,180;-38,479;-2,662;0,000;39,600;40,200;9,805;1,778;-24,123;-20,508;-25,807;-21,801;-3,076;27,890;0,000;234,840;Inf;250,000;250,000;-23,076;3,065;21,005;25,200
9380,000;2,693;0,751;-34,000;1,876;9,597;5,550;38,001;5,180;-38,479;-2,662;0,000;39,600;40,200;9,679;1,772;-23,999;-20,541;-25,659;-21,747;-3,076;27,890;0,000;234,040;Inf;250,000;250,000;-23,060;3,050;20,996;25,199
9380,500;2,693;0,751;-34,000;1,876;9,597;5,550;38,001;5,180;-38,479;-2,662;0,000;39,600;40,200;9,679;1,772;-24,023;-20,522;-25,651;-21,774;-3,076;27,890;0,000;234,040;Inf;250,000;250,000;-22,986;3,044;20,987;25,188
9381,000;2,693;0,751;-34,000;1,876;9,597;5,550;38,001;5,180;-38,479;-2,662;0,000;39,600;40,200;9,679;1,772;-24,078;-20,524;-25,733;-21,776;-3,076;27,890;0,000;234,740;Inf;250,000;250,000;-22,993;3,039;20,983;25,197
9381,500;2,693;0,751;-34,000;1,876;9,597;5,550;38,001;5,180;-38,479;-2,662;0,000;39,600;40,200;9,679;1,772;-24,107;-20,507;-25,813;-21,809;-3,076;27,890;0,000;234,740;Inf;250,000;250,000;-23,028;3,033;20,978;25,235
9382,000;2,693;0,751;-34,000;1,876;9,597;5,553;37,995;5,164;-38,448;-2,688;0,000;39,591;40,166;9,679;1,772;-24,149;-20,509;-25,851;-21,808;-3,087;27,889;0,000;234,740;Inf;250,000;250,000;-23,059;3,027;20,992;25,236
9382,500;2,693;0,751;-34,000;1,876;9,597;5,553;37,995;5,164;-38,448;-2,688;0,000;39,600;40,200;9,679;1,772;-24,045;-20,536;-25,700;-21,765;-3,087;27,889;0,000;234,740;Inf;250,000;250,000;-23,079;3,022;20,984;25,232
9383,000;2,907;0,763;-33,737;1,842;9,516;5,553;37,995;5,164;-38,448;-2,688;0,000;39,600;40,200;9,849;1,835;-23,994;-20,551;-25,662;-21,793;-3,087;27,889;0,000;234,940;Inf;250,000;250,000;-23,012;3,017;20,988;25,244
9383,500;2,907;0,763;-33,737;1,842;9,516;5,553;37,995;5,164;-38,448;-2,688;0,000;39,600;40,200;9,849;1,835;-24,082;-20,505;-25,757;-21,815;-3,087;27,889;0,000;234,940;Inf;250,000;250,000;-23,000;3,015;20,969;25,237
9384,000;2,907;0,763;-33,737;1,842;9,516;5,553;37,995;5,164;-38,448;-2,688;0,000;39,600;40,200;9,849;1,835;-24,101;-20,504;-25,805;-21,814;-3,087;27,889;0,000;234,940;Inf;250,000;250,000;-23,040;3,013;20,956;25,230
9384,500;2,907;0,763;-33,737;1,842;9,516;5,553;37,995;5,164;-38,448;-2,688;0,000;39,600;40,200;9,849;1,835;-24,149;-20,493;-25,855;-21,816;-3,087;27,889;0,000;234,940;Inf;250,000;250,000;-23,056;3,011;20,953;25,267
9385,000;2,907;0,763;-33,737;1,842;9,516;5,590;38,002;5,187;-38,441;-2,669;0,000;39,588;40,162;9,849;1,835;-24,158;-20,547;-25,801;-21,811;-3,078;27,884;0,000;234,640;Inf;250,000;250,000;-23,078;3,010;20,955;25,351
9385,500;2,907;0,763;-33,737;1,842;9,516;5,590;38,002;5,187;-38,441;-2,669;0,000;39,600;40,200;9,849;1,835;-24,060;-20,549;-25,698;-21,790;-3,078;27,884;0,000;234,640;Inf;250,000;250,000;-23,080;3,008;20,943;25,362
9386,000;2,907;0,763;-33,737;1,842;9,516;5,590;38,002;5,187;-38,441;-2,669;0,000;39,600;40,200;9,849;1,835;-24,079;-20,525;-25,759;-21,794;-3,078;27,884;0,000;235,840;Inf;250,000;250,000;-23,024;3,006;20,948;25,336
9386,500;3,143;0,793;-34,956;1,924;9,624;5,590;38,002;5,187;-38,441;-2,669;0,000;39,600;40,200;9,632;1,749;-24,109;-20,530;-25,835;-21,828;-3,078;27,884;0,000;235,840;Inf;250,000;250,000;-23,039;3,005;20,967;25,305
9387,000;3,143;0,793;-34,956;1,924;9,624;5,590;38,002;5,187;-38,441;-2,669;0,000;39,600;40,200;9,632;1,749;-24,139;-20,527;-25,824;-21,815;-3,078;27,884;0,000;235,140;Inf;250,000;250,000;-23,076;3,007;20,945;25,243
9387,500;3,143;0,793;-34,956;1,924;9,624;5,590;38,002;5,187;-38,441;-2,669;0,000;39,600;40,200;9,632;1,749;-24,028;-20,513;-25,719;-21,757;-3,078;27,884;0,000;235,140;Inf;250,000;250,000;-23,076;3,009;20,953;25,227
9388,000;3,143;0,793;-34,956;1,924;9,624;5,590;38,002;5,187;-38,441;-2,669;0,000;39,600;40,200;9,632;1,749;-23,993;-20,540;-25,609;-21,723;-3,078;27,884;0,000;235,240;Inf;250,000;250,000;-23,005;3,011;20,933;25,203
9388,500;3,143;0,793;-34,956;1,924;9,624;5,571;37,989;5,173;-38,540;-2,666;0,000;39,576;40,171;9,632;1,749;-24,034;-20,518;-25,692;-21,751;-3,087;27,886;0,000;235,240;Inf;250,000;250,000;-22,966;3,013;20,945;25,124
9389,000;3,143;0,793;-34,956;1,924;9,624;5,571;37,989;5,173;-38,540;-2,666;0,000;39,600;40,200;9,632;1,749;-24,065;-20,501;-25,748;-21,766;-3,087;27,886;0,000;235,340;Inf;250,000;250,000;-22,999;3,016;20,930;25,072
9389,500;3,251;0,842;-34,624;1,849;9,587;5,571;37,989;5,173;-38,540;-2,666;0,000;39,600;40,200;9,710;1,965;-24,120;-20,519;-25,824;-21,804;-3,087;27,886;0,000;235,340;Inf;250,000;250,000;-23,020;3,018;20,927;25,054
9390,000;3,251;0,842;-34,624;1,849;9,587;5,571;37,989;5,173;-38,540;-2,666;0,000;39,600;40,200;9,710;1,965;-24,105;-20,536;-25,780;-21,773;-3,087;27,886;0,000;235,040;Inf;250,000;250,000;-23,067;3,022;20,923;25,046
9390,500;3,251;0,842;-34,624;1,849;9,587;5,571;37,989;5,173;-38,540;-2,666;0,000;39,600;40,200;9,710;1,965;-24,026;-20,515;-25,698;-21,746;-3,087;27,886;0,000;235,040;Inf;250,000;250,000;-23,048;3,025;20,920;25,063
9391,000;3,251;0,842;-34,624;1,849;9,587;5,571;37,989;5,173;-38,540;-2,666;0,000;39,600;40,200;9,710;1,965;-24,058;-20,512;-25,711;-21,774;-3,087;27,886;0,000;235,540;Inf;250,000;250,000;-22,996;3,029;20,931;25,078
9391,500;3,251;0,842;-34,624;1,849;9,587;5,567;37,989;5,164;-38,492;-2,658;0,000;39,570;40,151;9,710;1,965;-24,074;-20,504;-25,783;-21,787;-3,074;27,884;0,000;235,540;Inf;250,000;250,000;-23,013;3,033;20,923;25,092
9392,000;3,251;0,842;-34,624;1,849;9,587;5,567;37,989;5,164;-38,492;-2,658;0,000;39,600;40,200;9,710;1,965;-24,123;-20,497;-25,833;-21,801;-3,074;27,884;0,000;235,740;Inf;250,000;250,000;-23,037;3,036;20,904;24,991
9392,500;3,251;0,842;-34,624;1,849;9,587;5,567;37,989;5,164;-38,492;-2,658;0,000;39,600;40,200;9,710;1,965;-24,116;-20,496;-25,828;-21,782;-3,074;27,884;0,000;235,740;Inf;250,000;250,000;-23,063;3,040;20,897;24,949
9393,000;2,896;0,752;-33,869;1,887;9,521;5,567;37,989;5,164;-38,492;-2,658;0,000;39,600;40,200;9,779;1,796;-24,044;-20,528;-25,691;-21,748;-3,074;27,884;0,000;235,240;Inf;250,000;250,000;-23,003;3,041;20,895;24,915
9393,500;2,896;0,752;-33,869;1,887;9,521;5,567;37,989;5,164;-38,492;-2,658;0,000;39,600;40,200;9,779;1,796;-24,040;-20,514;-25,715;-21,772;-3,074;27,884;0,000;235,240;Inf;250,000;250,000;-23,003;3,041;20,915;24,906
9394,000;2,896;0,752;-33,869;1,887;9,521;5,567;37,989;5,164;-38,492;-2,658;0,000;39,600;40,200;9,779;1,796;-24,057;-20,506;-25,787;-21,780;-3,074;27,884;0,000;234,940;Inf;250,000;250,000;-23,010;3,038;20,886;24,845
9394,500;2,896;0,752;-33,869;1,887;9,521;5,567;37,989;5,164;-38,492;-2,658;0,000;39,600;40,200;9,779;1,796;-24,098;-20,493;-25,826;-21,795;-3,074;27,884;0,000;234,940;Inf;250,000;250,000;-23,033;3,036;20,878;24,789
9395,000;2,896;0,752;-33,869;1,887;9,521;5,526;37,990;5,156;-38,473;-2,659;0,000;39,600;40,200;9,779;1,796;-24,154;-20,514;-25,795;-21,754;-3,085;27,874;0,000;235,340;Inf;250,000;250,000;-23,053;3,032;20,879;24,743
9395,500;2,896;0,752;-33,869;1,887;9,521;5,526;37,990;5,156;-38,473;-2,659;0,000;39,600;40,200;9,779;1,796;-24,081;-20,533;-25,681;-21,766;-3,085;27,874;0,000;235,340;Inf;250,000;250,000;-23,054;3,029;20,879;24,620
9396,000;3,118;0,825;-33,078;1,847;9,560;5,526;37,990;5,156;-38,473;-2,659;0,000;39,600;40,200;9,755;1,785;-23,949;-20,530;-25,617;-21,745;-3,085;27,874;0,000;235,140;Inf;250,000;250,000;-23,016;3,029;20,875;24,648
9396,500;3,118;0,825;-33,078;1,847;9,560;5,526;37,990;5,156;-38,473;-2,659;0,000;39,600;40,200;9,755;1,785;-23,992;-20,518;-25,677;-21,771;-3,085;27,874;0,000;235,140;Inf;250,000;250,000;-22,960;3,031;20,850;24,687
9397,000;3,118;0,825;-33,078;1,847;9,560;5,526;37,990;5,156;-38,473;-2,659;0,000;39,600;40,200;9,755;1,785;-24,091;-20,494;-25,805;-21,783;-3,085;27,874;0,000;234,540;Inf;250,000;250,000;-22,990;3,032;20,852;24,733
9397,500;3,118;0,825;-33,078;1,847;9,560;5,526;37,990;5,156;-38,473;-2,659;0,000;39,600;40,200;9,755;1,785;-24,136;-20,512;-25,798;-21,777;-3,085;27,874;0,000;234,540;Inf;250,000;250,000;-23,043;3,034;20,849;24,725
9398,000;3,118;0,825;-33,078;1,847;9,560;5,568;38,002;5,140;-38,475;-2,672;0,000;39,560;40,099;9,755;1,785;-23,980;-20,513;-25,608;-21,715;-3,066;27,884;0,000;234,540;Inf;250,000;250,000;-23,056;3,035;20,849;24,721
9398,500;3,118;0,825;-33,078;1,847;9,560;5,568;38,002;5,140;-38,475;-2,672;0,000;39,600;40,100;9,755;1,785;-23,982;-20,497;-25,579;-21,703;-3,066;27,884;0,000;234,540;Inf;250,000;250,000;-22,954;3,036;20,847;24,719
9399,000;3,118;0,825;-33,078;1,847;9,560;5,568;38,002;5,140;-38,475;-2,672;0,000;39,600;40,100;9,755;1,785;-23,999;-20,488;-25,663;-21,740;-3,066;27,884;0,000;234,640;Inf;250,000;250,000;-22,940;3,038;20,844;24,678
9399,500;2,841;0,669;-35,209;1,839;9,651;5,568;38,002;5,140;-38,475;-2,672;0,000;39,600;40,100;9,538;1,965;-24,054;-20,477;-25,753;-21,746;-3,066;27,884;0,000;234,640;Inf;250,000;250,000;-22,972;3,039;20,821;24,765
9400,000;2,841;0,669;-35,209;1,839;9,651;5,568;38,002;5,140;-38,475;-2,672;0,000;39,600;40,100;9,538;1,965;-24,105;-20,485;-25,810;-21,775;-3,066;27,884;0,000;235,340;Inf;250,000;250,000;-23,008;3,036;20,835;24,862
9400,500;2,841;0,669;-35,209;1,839;9,651;5,568;38,002;5,140;-38,475;-2,672;0,000;39,600;40,100;9,538;1,965;-23,981;-20,509;-25,676;-21,724;-3,066;27,884;0,000;235,340;Inf;250,000;250,000;-23,044;3,033;20,820;24,885
9401,000;2,841;0,669;-35,209;1,839;9,651;5,568;38,002;5,140;-38,475;-2,672;0,000;39,600;40,100;9,538;1,965;-23,976;-20,487;-25,646;-21,728;-3,066;27,884;0,000;235,240;Inf;250,000;250,000;-22,972;3,029;20,822;24,883
9401,500;2,841;0,669;-35,209;1,839;9,651;5,564;37,976;5,143;-38,542;-2,679;0,000;39,547;40,073;9,538;1,965;-24,008;-20,485;-25,701;-21,758;-3,085;27,876;0,000;235,240;Inf;250,000;250,000;-22,959;3,026;20,820;24,836
9402,000;2,841;0,669;-35,209;1,839;9,651;5,564;37,976;5,143;-38,542;-2,679;0,000;39,500;40,100;9,538;1,965;-24,046;-20,471;-25,739;-21,759;-3,085;27,876;0,000;235,140;Inf;250,000;250,000;-22,988;3,023;20,808;24,912
9402,500;3,306;0,818;-34,855;1,829;9,613;5,564;37,976;5,143;-38,542;-2,679;0,000;39,500;40,100;9,731;1,889;-24,100;-20,500;-25,775;-21,768;-3,085;27,876;0,000;235,140;Inf;250,000;250,000;-23,004;3,020;20,798;24,916
9403,000;3,306;0,818;-34,855;1,829;9,613;5,564;37,976;5,143;-38,542;-2,679;0,000;39,500;40,100;9,731;1,889;-24,073;-20,499;-25,758;-21,715;-3,085;27,876;0,000;235,740;Inf;250,000;250,000;-23,036;3,025;20,807;24,919
9403,500;3,306;0,818;-34,855;1,829;9,613;5,564;37,976;5,143;-38,542;-2,679;0,000;39,500;40,100;9,731;1,889;-23,994;-20,496;-25,593;-21,707;-3,085;27,876;0,000;235,740;Inf;250,000;250,000;-23,011;3,030;20,809;24,852
9404,000;3,306;0,818;-34,855;1,829;9,613;5,564;37,976;5,143;-38,542;-2,679;0,000;39,500;40,100;9,731;1,889;-24,034;-20,491;-25,687;-21,759;-3,085;27,876;0,000;235,440;Inf;250,000;250,000;-22,947;3,034;20,774;24,915
9404,500;3,306;0,818;-34,855;1,829;9,613;5,592;37,980;5,168;-38,544;-2,681;0,000;39,542;40,086;9,731;1,889;-24,057;-20,459;-25,742;-21,747;-3,096;27,883;0,000;235,440;Inf;250,000;250,000;-22,993;3,039;20,774;24,942
9405,000;3,306;0,818;-34,855;1,829;9,613;5,592;37,980;5,168;-38,544;-2,681;0,000;39,500;40,100;9,731;1,889;-24,083;-20,485;-25,799;-21,776;-3,096;27,883;0,000;235,640;Inf;250,000;250,000;-23,001;3,043;20,788;24,897
9405,500;3,306;0,818;-34,855;1,829;9,613;5,592;37,980;5,168;-38,544;-2,681;0,000;39,500;40,100;9,731;1,889;-24,040;-20,499;-25,724;-21,705;-3,096;27,883;0,000;235,640;Inf;250,000;250,000;-23,036;3,047;20,791;24,884
9406,000;3,388;0,898;-33,691;1,846;9,609;5,592;37,980;5,168;-38,544;-2,681;0,000;39,500;40,100;9,762;1,819;-23,968;-20,497;-25,587;-21,694;-3,096;27,883;0,000;235,840;Inf;250,000;250,000;-22,992;3,052;20,773;24,915
9406,500;3,388;0,898;-33,691;1,846;9,609;5,592;37,980;5,168;-38,544;-2,681;0,000;39,500;40,100;9,762;1,819;-23,979;-20,506;-25,610;-21,713;-3,096;27,883;0,000;235,840;Inf;250,000;250,000;-22,937;3,057;20,767;24,927
9407,000;3,388;0,898;-33,691;1,846;9,609;5,592;37,980;5,168;-38,544;-2,681;0,000;39,500;40,100;9,762;1,819;-24,035;-20,484;-25,703;-21,725;-3,096;27,883;0,000;235,640;Inf;250,000;250,000;-22,952;3,063;20,769;24,892
9407,500;3,388;0,898;-33,691;1,846;9,609;5,592;37,980;5,168;-38,544;-2,681;0,000;39,500;40,100;9,762;1,819;-24,090;-20,477;-25,783;-21,748;-3,096;27,883;0,000;235,640;Inf;250,000;250,000;-22,987;3,068;20,778;24,854
9408,000;3,388;0,898;-33,691;1,846;9,609;5,578;37,985;5,186;-38,453;-2,672;0,000;39,539;40,152;9,762;1,819;-24,086;-20,493;-25,705;-21,713;-3,083;27,887;0,000;235,240;Inf;250,000;250,000;-23,024;3,073;20,764;24,840
9408,500;3,388;0,898;-33,691;1,846;9,609;5,578;37,985;5,186;-38,453;-2,672;0,000;39,500;40,200;9,762;1,819;-23,952;-20,490;-25,595;-21,686;-3,083;27,887;0,000;235,240;Inf;250,000;250,000;-22,999;3,078;20,763;24,826
9409,000;3,441;0,818;-35,209;1,822;9,639;5,578;37,985;5,186;-38,453;-2,672;0,000;39,500;40,200;9,570;1,774;-23,993;-20,480;-25,658;-21,703;-3,083;27,887;0,000;234,940;Inf;250,000;250,000;-22,931;3,083;20,747;24,784
9409,500;3,441;0,818;-35,209;1,822;9,639;5,578;37,985;5,186;-38,453;-2,672;0,000;39,500;40,200;9,570;1,774;-24,036;-20,463;-25,702;-21,728;-3,083;27,887;0,000;234,940;Inf;250,000;250,000;-22,958;3,089;20,751;24,743
