t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9410,000;3,441;0,818;-35,209;1,822;9,639;5,578;37,985;5,186;-38,453;-2,672;0,000;39,500;40,200;9,570;1,774;-24,066;-20,444;-25,765;-21,741;-3,083;27,887;0,000;235,540;Inf;250,000;250,000;-22,982;3,095;20,740;24,801
9410,500;3,441;0,818;-35,209;1,822;9,639;5,578;37,985;5,186;-38,453;-2,672;0,000;39,500;40,200;9,570;1,774;-24,085;-20,476;-25,728;-21,727;-3,083;27,887;0,000;235,540;Inf;250,000;250,000;-23,004;3,101;20,738;24,824
9411,000;3,441;0,818;-35,209;1,822;9,639;5,547;37,992;5,176;-38,464;-2,679;0,000;39,540;40,114;9,570;1,774;-24,057;-20,478;-25,674;-21,699;-3,096;27,882;0,000;235,940;Inf;250,000;250,000;-23,004;3,106;20,728;24,859
9411,500;3,441;0,818;-35,209;1,822;9,639;5,547;37,992;5,176;-38,464;-2,679;0,000;39,500;40,100;9,570;1,774;-23,962;-20,459;-25,614;-21,668;-3,096;27,882;0,000;235,940;Inf;250,000;250,000;-22,977;3,112;20,732;24,906
9412,000;2,435;0,669;-34,103;1,875;9,519;5,547;37,992;5,176;-38,464;-2,679;0,000;39,500;40,100;9,672;1,796;-24,019;-20,429;-25,699;-21,714;-3,096;27,882;0,000;235,440;Inf;250,000;250,000;-22,926;3,117;20,726;24,986
9412,500;2,435;0,669;-34,103;1,875;9,519;5,547;37,992;5,176;-38,464;-2,679;0,000;39,500;40,100;9,672;1,796;-24,040;-20,443;-25,757;-21,719;-3,096;27,882;0,000;235,440;Inf;250,000;250,000;-22,965;3,106;20,725;24,980
9413,000;2,435;0,669;-34,103;1,875;9,519;5,547;37,992;5,176;-38,464;-2,679;0,000;39,500;40,100;9,672;1,796;-24,028;-20,452;-25,708;-21,702;-3,096;27,882;0,000;235,040;Inf;250,000;250,000;-22,990;3,095;20,726;24,959
9413,500;2,435;0,669;-34,103;1,875;9,519;5,547;37,992;5,176;-38,464;-2,679;0,000;39,500;40,100;9,672;1,796;-23,945;-20,465;-25,536;-21,629;-3,096;27,882;0,000;235,040;Inf;250,000;250,000;-22,973;3,084;20,707;24,961
9414,000;2,435;0,669;-34,103;1,875;9,519;5,547;37,992;5,176;-38,464;-2,679;0,000;39,500;40,100;9,672;1,796;-23,866;-20,457;-25,535;-21,662;-3,096;27,882;0,000;234,940;Inf;250,000;250,000;-22,893;3,074;20,712;24,908
9414,500;2,435;0,669;-34,103;1,875;9,519;5,532;37,969;5,141;-38,615;-2,688;0,000;39,528;40,073;9,672;1,796;-23,925;-20,441;-25,603;-21,673;-3,100;27,883;0,000;234,940;Inf;250,000;250,000;-22,880;3,063;20,724;24,910
9415,000;2,435;0,669;-34,103;1,875;9,519;5,532;37,969;5,141;-38,615;-2,688;0,000;39,500;40,100;9,672;1,796;-24,009;-20,436;-25,739;-21,722;-3,100;27,883;0,000;235,040;Inf;250,000;250,000;-22,910;3,053;20,717;24,889
9415,500;2,410;0,650;-33,412;1,881;9,528;5,532;37,969;5,141;-38,615;-2,688;0,000;39,500;40,100;9,856;1,811;-24,029;-20,437;-25,730;-21,694;-3,100;27,883;0,000;235,040;Inf;250,000;250,000;-22,977;3,043;20,696;24,900
9416,000;2,410;0,650;-33,412;1,881;9,528;5,532;37,969;5,141;-38,615;-2,688;0,000;39,500;40,100;9,856;1,811;-23,982;-20,456;-25,559;-21,637;-3,100;27,883;0,000;234,840;Inf;250,000;250,000;-22,972;3,032;20,688;24,966
9416,500;2,410;0,650;-33,412;1,881;9,528;5,532;37,969;5,141;-38,615;-2,688;0,000;39,500;40,100;9,856;1,811;-23,821;-20,438;-25,493;-21,640;-3,100;27,883;0,000;234,840;Inf;250,000;250,000;-22,909;3,022;20,686;24,972
9417,000;2,410;0,650;-33,412;1,881;9,528;5,532;37,969;5,141;-38,615;-2,688;0,000;39,500;40,100;9,856;1,811;-23,918;-20,441;-25,563;-21,657;-3,100;27,883;0,000;234,740;Inf;250,000;250,000;-22,848;3,012;20,681;24,946
9417,500;2,410;0,650;-33,412;1,881;9,528;5,549;37,978;5,145;-38,548;-2,681;0,000;39,526;40,051;9,856;1,811;-23,966;-20,449;-25,673;-21,695;-3,090;27,892;0,000;234,740;Inf;250,000;250,000;-22,895;3,002;20,661;24,957
9418,000;2,410;0,650;-33,412;1,881;9,528;5,549;37,978;5,145;-38,548;-2,681;0,000;39,500;40,100;9,856;1,811;-24,009;-20,431;-25,729;-21,697;-3,090;27,892;0,000;235,340;Inf;250,000;250,000;-22,946;2,992;20,672;24,990
9418,500;3,246;0,764;-35,209;1,718;9,576;5,549;37,978;5,145;-38,548;-2,681;0,000;39,500;40,100;9,670;1,878;-24,016;-20,436;-25,611;-21,659;-3,090;27,892;0,000;235,340;Inf;250,000;250,000;-22,967;2,983;20,668;25,031
9419,000;3,246;0,764;-35,209;1,718;9,576;5,549;37,978;5,145;-38,548;-2,681;0,000;39,500;40,100;9,670;1,878;-23,932;-20,451;-25,538;-21,660;-3,090;27,892;0,000;235,640;Inf;250,000;250,000;-22,930;2,987;20,655;25,117
9419,500;3,246;0,764;-35,209;1,718;9,576;5,549;37,978;5,145;-38,548;-2,681;0,000;39,500;40,100;9,670;1,878;-23,964;-20,448;-25,609;-21,681;-3,090;27,892;0,000;235,640;Inf;250,000;250,000;-22,895;2,992;20,656;25,143
9420,000;3,246;0,764;-35,209;1,718;9,576;5,549;37,978;5,145;-38,548;-2,681;0,000;39,500;40,100;9,670;1,878;-24,000;-20,425;-25,703;-21,706;-3,090;27,892;0,000;235,640;Inf;250,000;250,000;-22,926;2,996;20,639;25,177
9420,500;3,246;0,764;-35,209;1,718;9,576;5,549;37,978;5,145;-38,548;-2,681;0,000;39,500;40,100;9,670;1,878;-24,028;-20,430;-25,746;-21,711;-3,090;27,892;0,000;235,640;Inf;250,000;250,000;-22,959;3,000;20,638;25,133
9421,000;3,246;0,764;-35,209;1,718;9,576;5,582;37,984;5,166;-38,445;-2,699;0,000;39,516;40,032;9,670;1,878;-24,017;-20,434;-25,665;-21,669;-3,094;27,887;0,000;235,440;Inf;250,000;250,000;-22,979;3,004;20,625;25,012
9421,500;3,246;0,764;-35,209;1,718;9,576;5,582;37,984;5,166;-38,445;-2,699;0,000;39,500;40,000;9,670;1,878;-23,925;-20,425;-25,517;-21,631;-3,094;27,887;0,000;235,440;Inf;250,000;250,000;-22,946;3,008;20,629;25,034
9422,000;3,663;0,963;-33,836;1,867;9,561;5,582;37,984;5,166;-38,445;-2,699;0,000;39,500;40,000;9,749;1,834;-23,930;-20,443;-25,597;-21,670;-3,094;27,887;0,000;235,140;Inf;250,000;250,000;-22,875;3,012;20,620;25,080
9422,500;3,663;0,963;-33,836;1,867;9,561;5,582;37,984;5,166;-38,445;-2,699;0,000;39,500;40,000;9,749;1,834;-23,994;-20,420;-25,698;-21,689;-3,094;27,887;0,000;235,140;Inf;250,000;250,000;-22,910;3,022;20,620;25,074
9423,000;3,663;0,963;-33,836;1,867;9,561;5,582;37,984;5,166;-38,445;-2,699;0,000;39,500;40,000;9,749;1,834;-24,029;-20,416;-25,722;-21,680;-3,094;27,887;0,000;235,540;Inf;250,000;250,000;-22,950;3,033;20,613;25,019
9423,500;3,663;0,963;-33,836;1,867;9,561;5,582;37,984;5,166;-38,445;-2,699;0,000;39,500;40,000;9,749;1,834;-23,978;-20,419;-25,658;-21,645;-3,094;27,887;0,000;235,540;Inf;250,000;250,000;-22,962;3,043;20,625;24,982
9424,000;3,663;0,963;-33,836;1,867;9,561;5,536;37,990;5,155;-38,453;-2,688;0,000;39,516;40,045;9,749;1,834;-23,858;-20,435;-25,471;-21,600;-3,092;27,889;0,000;235,040;Inf;250,000;250,000;-22,925;3,053;20,614;25,000
9424,500;3,663;0,963;-33,836;1,867;9,561;5,536;37,990;5,155;-38,453;-2,688;0,000;39,500;40,000;9,749;1,834;-23,891;-20,445;-25,490;-21,620;-3,092;27,889;0,000;235,040;Inf;250,000;250,000;-22,841;3,063;20,618;25,074
9425,000;2,908;0,737;-35,082;1,850;9,578;5,536;37,990;5,155;-38,453;-2,688;0,000;39,500;40,000;9,635;2,013;-23,934;-20,418;-25,584;-21,663;-3,092;27,889;0,000;235,140;Inf;250,000;250,000;-22,862;3,073;20,627;25,098
9425,500;2,908;0,737;-35,082;1,850;9,578;5,536;37,990;5,155;-38,453;-2,688;0,000;39,500;40,000;9,635;2,013;-23,980;-20,410;-25,674;-21,681;-3,092;27,889;0,000;235,140;Inf;250,000;250,000;-22,900;3,071;20,615;25,122
9426,000;2,908;0,737;-35,082;1,850;9,578;5,536;37,990;5,155;-38,453;-2,688;0,000;39,500;40,000;9,635;2,013;-23,995;-20,428;-25,575;-21,635;-3,092;27,889;0,000;235,140;Inf;250,000;250,000;-22,936;3,068;20,627;25,162
9426,500;2,908;0,737;-35,082;1,850;9,578;5,536;37,990;5,155;-38,453;-2,688;0,000;39,500;40,000;9,635;2,013;-23,813;-20,440;-25,481;-21,590;-3,092;27,889;0,000;235,140;Inf;250,000;250,000;-22,908;3,065;20,628;25,204
9427,000;2,908;0,737;-35,082;1,850;9,578;5,536;37,990;5,155;-38,453;-2,688;0,000;39,500;40,000;9,635;2,013;-23,829;-20,423;-25,500;-21,634;-3,092;27,889;0,000;234,840;Inf;250,000;250,000;-22,831;3,063;20,634;25,168
9427,500;2,908;0,737;-35,082;1,850;9,578;5,500;37,974;5,124;-38,580;-2,687;0,000;39,517;40,036;9,635;2,013;-23,898;-20,395;-25,585;-21,643;-3,094;27,895;0,000;234,840;Inf;250,000;250,000;-22,846;3,060;20,644;25,115
9428,000;2,908;0,737;-35,082;1,850;9,578;5,500;37,974;5,124;-38,580;-2,687;0,000;39,500;40,000;9,635;2,013;-23,918;-20,393;-25,604;-21,640;-3,094;27,895;0,000;235,040;Inf;250,000;250,000;-22,881;3,058;20,648;25,076
9428,500;2,100;0,540;-34,801;1,809;9,537;5,500;37,974;5,124;-38,580;-2,687;0,000;39,500;40,000;9,598;1,923;-23,959;-20,400;-25,698;-21,658;-3,094;27,895;0,000;235,040;Inf;250,000;250,000;-22,889;3,055;20,656;25,138
9429,000;2,100;0,540;-34,801;1,809;9,537;5,500;37,974;5,124;-38,580;-2,687;0,000;39,500;40,000;9,598;1,923;-24,007;-20,422;-25,613;-21,632;-3,094;27,895;0,000;234,940;Inf;250,000;250,000;-22,929;3,040;20,647;25,173
9429,500;2,100;0,540;-34,801;1,809;9,537;5,500;37,974;5,124;-38,580;-2,687;0,000;39,500;40,000;9,598;1,923;-23,798;-20,412;-25,500;-21,606;-3,094;27,895;0,000;234,940;Inf;250,000;250,000;-22,918;3,024;20,653;25,130
9430,000;2,100;0,540;-34,801;1,809;9,537;5,500;37,974;5,124;-38,580;-2,687;0,000;39,500;40,000;9,598;1,923;-23,921;-20,397;-25,576;-21,655;-3,094;27,895;0,000;235,340;Inf;250,000;250,000;-22,829;3,009;20,634;25,105
9430,500;2,100;0,540;-34,801;1,809;9,537;5,513;37,964;5,134;-38,576;-2,681;0,000;39,518;40,049;9,598;1,923;-23,954;-20,397;-25,671;-21,668;-3,087;27,896;0,000;235,340;Inf;250,000;250,000;-22,887;2,994;20,647;25,128
9431,000;2,100;0,540;-34,801;1,809;9,537;5,513;37,964;5,134;-38,576;-2,681;0,000;39,500;40,000;9,598;1,923;-23,989;-20,400;-25,710;-21,679;-3,087;27,896;0,000;235,940;Inf;250,000;250,000;-22,922;2,979;20,650;25,148
9431,500;3,792;0,876;-35,209;1,804;9,634;5,513;37,964;5,134;-38,576;-2,681;0,000;39,500;40,000;9,614;1,847;-23,940;-20,423;-25,565;-21,623;-3,087;27,896;0,000;235,940;Inf;250,000;250,000;-22,945;2,965;20,646;25,113
9432,000;3,792;0,876;-35,209;1,804;9,634;5,513;37,964;5,134;-38,576;-2,681;0,000;39,500;40,000;9,614;1,847;-23,848;-20,441;-25,447;-21,621;-3,087;27,896;0,000;235,640;Inf;250,000;250,000;-22,888;2,979;20,635;25,044
9432,500;3,792;0,876;-35,209;1,804;9,634;5,513;37,964;5,134;-38,576;-2,681;0,000;39,500;40,000;9,614;1,847;-23,829;-20,419;-25,463;-21,624;-3,087;27,896;0,000;235,640;Inf;250,000;250,000;-22,839;2,992;20,635;25,028
9433,000;3,792;0,876;-35,209;1,804;9,634;5,513;37,964;5,134;-38,576;-2,681;0,000;39,500;40,000;9,614;1,847;-23,953;-20,380;-25,668;-21,655;-3,087;27,896;0,000;235,640;Inf;250,000;250,000;-22,834;3,005;20,633;25,006
9433,500;3,792;0,876;-35,209;1,804;9,634;5,513;37,964;5,134;-38,576;-2,681;0,000;39,500;40,000;9,614;1,847;-23,969;-20,392;-25,648;-21,646;-3,087;27,896;0,000;235,640;Inf;250,000;250,000;-22,914;3,018;20,644;24,994
9434,000;3,792;0,876;-35,209;1,804;9,634;5,522;37,980;5,148;-38,490;-2,674;0,000;39,521;40,088;9,614;1,847;-23,853;-20,409;-25,459;-21,589;-3,078;27,897;0,000;235,740;Inf;250,000;250,000;-22,914;3,031;20,635;24,990
9434,500;3,792;0,876;-35,209;1,804;9,634;5,522;37,980;5,148;-38,490;-2,674;0,000;39,500;40,100;9,614;1,847;-23,826;-20,403;-25,434;-21,602;-3,078;27,897;0,000;235,740;Inf;250,000;250,000;-22,827;3,043;20,630;24,982
9435,000;3,281;0,864;-34,000;1,878;9,603;5,522;37,980;5,148;-38,490;-2,674;0,000;39,500;40,100;9,631;1,747;-23,853;-20,389;-25,503;-21,610;-3,078;27,897;0,000;235,740;Inf;250,000;250,000;-22,816;3,055;20,642;25,006
9435,500;3,281;0,864;-34,000;1,878;9,603;5,522;37,980;5,148;-38,490;-2,674;0,000;39,500;40,100;9,631;1,747;-23,907;-20,370;-25,621;-21,648;-3,078;27,897;0,000;235,740;Inf;250,000;250,000;-22,839;3,059;20,641;25,049
9436,000;3,281;0,864;-34,000;1,878;9,603;5,522;37,980;5,148;-38,490;-2,674;0,000;39,500;40,100;9,631;1,747;-23,955;-20,370;-25,681;-21,647;-3,078;27,897;0,000;235,340;Inf;250,000;250,000;-22,887;3,063;20,612;25,103
9436,500;3,281;0,864;-34,000;1,878;9,603;5,522;37,980;5,148;-38,490;-2,674;0,000;39,500;40,100;9,631;1,747;-23,855;-20,409;-25,448;-21,556;-3,078;27,897;0,000;235,340;Inf;250,000;250,000;-22,913;3,066;20,613;25,153
9437,000;3,281;0,864;-34,000;1,878;9,603;5,564;37,985;5,150;-38,545;-2,685;0,000;39,526;40,089;9,631;1,747;-23,767;-20,378;-25,443;-21,570;-3,088;27,899;0,000;235,340;Inf;250,000;250,000;-22,817;3,070;20,631;25,216
9437,500;3,281;0,864;-34,000;1,878;9,603;5,564;37,985;5,150;-38,545;-2,685;0,000;39,500;40,100;9,631;1,747;-23,847;-20,380;-25,492;-21,588;-3,088;27,899;0,000;235,340;Inf;250,000;250,000;-22,790;3,073;20,604;25,290
9438,000;3,150;0,795;-34,343;1,851;9,629;5,564;37,985;5,150;-38,545;-2,685;0,000;39,500;40,100;9,667;1,757;-23,888;-20,384;-25,592;-21,612;-3,088;27,899;0,000;235,340;Inf;250,000;250,000;-22,827;3,077;20,609;25,277
9438,500;3,150;0,795;-34,343;1,851;9,629;5,564;37,985;5,150;-38,545;-2,685;0,000;39,500;40,100;9,667;1,757;-23,948;-20,360;-25,683;-21,627;-3,088;27,899;0,000;235,340;Inf;250,000;250,000;-22,869;3,078;20,609;25,247
9439,000;3,150;0,795;-34,343;1,851;9,629;5,564;37,985;5,150;-38,545;-2,685;0,000;39,500;40,100;9,667;1,757;-24,001;-20,373;-25,631;-21,634;-3,088;27,899;0,000;234,540;Inf;250,000;250,000;-22,904;3,079;20,607;25,323
9439,500;3,150;0,795;-34,343;1,851;9,629;5,564;37,985;5,150;-38,545;-2,685;0,000;39,500;40,100;9,667;1,757;-23,865;-20,381;-25,542;-21,590;-3,088;27,899;0,000;234,540;Inf;250,000;250,000;-22,909;3,080;20,593;25,350
9440,000;3,150;0,795;-34,343;1,851;9,629;5,536;37,975;5,140;-38,542;-2,688;0,000;39,512;40,074;9,667;1,757;-23,843;-20,393;-25,454;-21,565;-3,087;27,908;0,000;234,440;Inf;250,000;250,000;-22,845;3,081;20,593;25,350
9440,500;3,150;0,795;-34,343;1,851;9,629;5,536;37,975;5,140;-38,542;-2,688;0,000;39,500;40,100;9,667;1,757;-23,952;-20,379;-25,642;-21,635;-3,087;27,908;0,000;234,440;Inf;250,000;250,000;-22,814;3,082;20,611;25,339
9441,000;3,150;0,795;-34,343;1,851;9,629;5,536;37,975;5,140;-38,542;-2,688;0,000;39,500;40,100;9,667;1,757;-23,973;-20,383;-25,699;-21,669;-3,087;27,908;0,000;235,440;Inf;250,000;250,000;-22,902;3,084;20,599;25,324
9441,500;2,374;0,620;-34,738;1,837;9,536;5,536;37,975;5,140;-38,542;-2,688;0,000;39,500;40,100;9,627;1,863;-23,994;-20,382;-25,695;-21,670;-3,087;27,908;0,000;235,440;Inf;250,000;250,000;-22,931;3,085;20,605;25,320
9442,000;2,374;0,620;-34,738;1,837;9,536;5,536;37,975;5,140;-38,542;-2,688;0,000;39,500;40,100;9,627;1,863;-23,978;-20,402;-25,626;-21,634;-3,087;27,908;0,000;235,640;Inf;250,000;250,000;-22,935;3,073;20,591;25,323
9442,500;2,374;0,620;-34,738;1,837;9,536;5,536;37,975;5,140;-38,542;-2,688;0,000;39,500;40,100;9,627;1,863;-23,826;-20,406;-25,514;-21,625;-3,087;27,908;0,000;235,640;Inf;250,000;250,000;-22,910;3,062;20,590;25,329
9443,000;2,374;0,620;-34,738;1,837;9,536;5,536;37,975;5,140;-38,542;-2,688;0,000;39,500;40,100;9,627;1,863;-23,895;-20,397;-25,519;-21,620;-3,087;27,908;0,000;234,740;Inf;250,000;250,000;-22,843;3,050;20,604;25,293
9443,500;2,374;0,620;-34,738;1,837;9,536;5,522;37,980;5,133;-38,588;-2,667;0,000;39,519;40,050;9,627;1,863;-23,925;-20,399;-25,612;-21,648;-3,083;27,895;0,000;234,740;Inf;250,000;250,000;-22,858;3,039;20,610;25,291
9444,000;2,374;0,620;-34,738;1,837;9,536;5,522;37,980;5,133;-38,588;-2,667;0,000;39,500;40,000;9,627;1,863;-23,987;-20,395;-25,732;-21,684;-3,083;27,895;0,000;235,140;Inf;250,000;250,000;-22,896;3,028;20,592;25,250
9444,500;3,133;0,811;-34,130;1,860;9,630;5,522;37,980;5,133;-38,588;-2,667;0,000;39,500;40,000;9,642;1,726;-24,025;-20,412;-25,720;-21,665;-3,083;27,895;0,000;235,140;Inf;250,000;250,000;-22,950;3,018;20,583;25,205
9445,000;3,133;0,811;-34,130;1,860;9,630;5,522;37,980;5,133;-38,588;-2,667;0,000;39,500;40,000;9,642;1,726;-23,996;-20,424;-25,629;-21,650;-3,083;27,895;0,000;235,140;Inf;250,000;250,000;-22,956;3,019;20,592;25,201
9445,500;3,133;0,811;-34,130;1,860;9,630;5,522;37,980;5,133;-38,588;-2,667;0,000;39,500;40,000;9,642;1,726;-23,985;-20,431;-25,655;-21,658;-3,083;27,895;0,000;235,140;Inf;250,000;250,000;-22,925;3,021;20,590;25,176
9446,000;3,133;0,811;-34,130;1,860;9,630;5,522;37,980;5,133;-38,588;-2,667;0,000;39,500;40,000;9,642;1,726;-24,006;-20,428;-25,701;-21,681;-3,083;27,895;0,000;234,840;Inf;250,000;250,000;-22,933;3,023;20,589;25,060
9446,500;3,133;0,811;-34,130;1,860;9,630;5,553;37,989;5,160;-38,460;-2,679;0,000;39,523;40,056;9,642;1,726;-24,020;-20,396;-25,742;-21,689;-3,083;27,898;0,000;234,840;Inf;250,000;250,000;-22,954;3,025;20,597;24,930
9447,000;3,133;0,811;-34,130;1,860;9,630;5,553;37,989;5,160;-38,460;-2,679;0,000;39,500;40,100;9,642;1,726;-24,043;-20,413;-25,796;-21,688;-3,083;27,898;0,000;235,740;Inf;250,000;250,000;-22,962;3,027;20,605;24,888
9447,500;3,133;0,811;-34,130;1,860;9,630;5,553;37,989;5,160;-38,460;-2,679;0,000;39,500;40,100;9,642;1,726;-24,024;-20,445;-25,684;-21,661;-3,083;27,898;0,000;235,740;Inf;250,000;250,000;-22,985;3,028;20,598;24,884
9448,000;2,982;0,761;-34,278;1,857;9,554;5,553;37,989;5,160;-38,460;-2,679;0,000;39,500;40,100;9,698;1,874;-23,980;-20,435;-25,667;-21,669;-3,083;27,898;0,000;235,540;Inf;250,000;250,000;-22,953;3,030;20,577;24,906
9448,500;2,982;0,761;-34,278;1,857;9,554;5,553;37,989;5,160;-38,460;-2,679;0,000;39,500;40,100;9,698;1,874;-24,037;-20,432;-25,719;-21,691;-3,083;27,898;0,000;235,540;Inf;250,000;250,000;-22,938;3,029;20,604;24,874
9449,000;2,982;0,761;-34,278;1,857;9,554;5,553;37,989;5,160;-38,460;-2,679;0,000;39,500;40,100;9,698;1,874;-24,015;-20,405;-25,773;-21,689;-3,083;27,898;0,000;235,640;Inf;250,000;250,000;-22,970;3,029;20,589;24,854
9449,500;2,982;0,761;-34,278;1,857;9,554;5,553;37,989;5,160;-38,460;-2,679;0,000;39,500;40,100;9,698;1,874;-24,066;-20,422;-25,774;-21,694;-3,083;27,898;0,000;235,640;Inf;250,000;250,000;-22,970;3,028;20,590;24,787
9450,000;2,982;0,761;-34,278;1,857;9,554;5,588;37,983;5,174;-38,419;-2,679;0,000;39,524;40,062;9,698;1,874;-24,040;-20,426;-25,729;-21,668;-3,088;27,894;0,000;234,840;Inf;250,000;250,000;-22,989;3,027;20,577;24,757
9450,500;2,982;0,761;-34,278;1,857;9,554;5,588;37,983;5,174;-38,419;-2,679;0,000;39,500;40,100;9,698;1,874;-23,962;-20,432;-25,657;-21,665;-3,088;27,894;0,000;234,840;Inf;250,000;250,000;-22,966;3,026;20,572;24,760
9451,000;3,050;0,709;-35,209;1,802;9,615;5,588;37,983;5,174;-38,419;-2,679;0,000;39,500;40,100;9,623;1,929;-24,052;-20,416;-25,737;-21,689;-3,088;27,894;0,000;235,640;Inf;250,000;250,000;-22,929;3,026;20,587;24,805
9451,500;3,050;0,709;-35,209;1,802;9,615;5,588;37,983;5,174;-38,419;-2,679;0,000;39,500;40,100;9,623;1,929;-24,066;-20,426;-25,791;-21,711;-3,088;27,894;0,000;235,640;Inf;250,000;250,000;-22,973;3,026;20,571;24,856
9452,000;3,050;0,709;-35,209;1,802;9,615;5,588;37,983;5,174;-38,419;-2,679;0,000;39,500;40,100;9,623;1,929;-24,044;-20,423;-25,763;-21,699;-3,088;27,894;0,000;235,640;Inf;250,000;250,000;-22,998;3,026;20,583;24,866
9452,500;3,050;0,709;-35,209;1,802;9,615;5,588;37,983;5,174;-38,419;-2,679;0,000;39,500;40,100;9,623;1,929;-23,961;-20,432;-25,633;-21,650;-3,088;27,894;0,000;235,640;Inf;250,000;250,000;-22,982;3,027;20,581;24,875
9453,000;3,050;0,709;-35,209;1,802;9,615;5,573;37,982;5,144;-38,515;-2,670;0,000;39,524;40,089;9,623;1,929;-23,951;-20,425;-25,582;-21,645;-3,099;27,904;0,000;235,640;Inf;250,000;250,000;-22,919;3,027;20,592;24,924
9453,500;3,050;0,709;-35,209;1,802;9,615;5,573;37,982;5,144;-38,515;-2,670;0,000;39,500;40,100;9,623;1,929;-23,961;-20,417;-25,651;-21,660;-3,099;27,904;0,000;235,640;Inf;250,000;250,000;-22,901;3,028;20,561;24,967
9454,000;3,050;0,709;-35,209;1,802;9,615;5,573;37,982;5,144;-38,515;-2,670;0,000;39,500;40,100;9,623;1,929;-24,007;-20,410;-25,732;-21,663;-3,099;27,904;0,000;235,740;Inf;250,000;250,000;-22,922;3,028;20,578;24,983
9454,500;2,978;0,773;-33,703;1,889;9,606;5,573;37,982;5,144;-38,515;-2,670;0,000;39,500;40,100;9,830;1,755;-24,055;-20,411;-25,781;-21,680;-3,099;27,904;0,000;235,740;Inf;250,000;250,000;-22,953;3,028;20,568;24,969
9455,000;2,978;0,773;-33,703;1,889;9,606;5,573;37,982;5,144;-38,515;-2,670;0,000;39,500;40,100;9,830;1,755;-23,960;-20,444;-25,638;-21,654;-3,099;27,904;0,000;235,940;Inf;250,000;250,000;-22,982;3,027;20,585;24,955
9455,500;2,978;0,773;-33,703;1,889;9,606;5,573;37,982;5,144;-38,515;-2,670;0,000;39,500;40,100;9,830;1,755;-23,969;-20,434;-25,598;-21,647;-3,099;27,904;0,000;235,940;Inf;250,000;250,000;-22,924;3,027;20,570;24,922
9456,000;2,978;0,773;-33,703;1,889;9,606;5,573;37,982;5,144;-38,515;-2,670;0,000;39,500;40,100;9,830;1,755;-23,978;-20,425;-25,655;-21,682;-3,099;27,904;0,000;235,440;Inf;250,000;250,000;-22,912;3,026;20,573;24,903
9456,500;2,978;0,773;-33,703;1,889;9,606;5,557;37,980;5,150;-38,530;-2,693;0,000;39,534;40,070;9,830;1,755;-23,997;-20,393;-25,737;-21,691;-3,089;27,904;0,000;235,440;Inf;250,000;250,000;-22,935;3,025;20,576;24,889
9457,000;2,978;0,773;-33,703;1,889;9,606;5,557;37,980;5,150;-38,530;-2,693;0,000;39,500;40,100;9,830;1,755;-24,045;-20,409;-25,755;-21,690;-3,089;27,904;0,000;235,540;Inf;250,000;250,000;-22,954;3,024;20,569;24,881
9457,500;3,006;0,820;-34,074;1,850;9,590;5,557;37,980;5,150;-38,530;-2,693;0,000;39,500;40,100;9,708;1,887;-23,993;-20,421;-25,691;-21,679;-3,089;27,904;0,000;235,540;Inf;250,000;250,000;-22,975;3,024;20,588;24,762
9458,000;3,006;0,820;-34,074;1,850;9,590;5,557;37,980;5,150;-38,530;-2,693;0,000;39,500;40,100;9,708;1,887;-23,947;-20,427;-25,641;-21,657;-3,089;27,904;0,000;235,040;Inf;250,000;250,000;-22,946;3,023;20,586;24,769
9458,500;3,006;0,820;-34,074;1,850;9,590;5,557;37,980;5,150;-38,530;-2,693;0,000;39,500;40,100;9,708;1,887;-24,003;-20,408;-25,704;-21,683;-3,089;27,904;0,000;235,040;Inf;250,000;250,000;-22,918;3,023;20,566;24,775
9459,000;3,006;0,820;-34,074;1,850;9,590;5,557;37,980;5,150;-38,530;-2,693;0,000;39,500;40,100;9,708;1,887;-24,033;-20,395;-25,751;-21,696;-3,089;27,904;0,000;235,340;Inf;250,000;250,000;-22,950;3,023;20,586;24,744
9459,500;3,006;0,820;-34,074;1,850;9,590;5,576;38,010;5,189;-38,421;-2,681;0,000;39,527;40,129;9,708;1,887;-24,052;-20,409;-25,767;-21,694;-3,082;27,898;0,000;235,340;Inf;250,000;250,000;-22,969;3,022;20,583;24,743
9460,000;3,006;0,820;-34,074;1,850;9,590;5,576;38,010;5,189;-38,421;-2,681;0,000;39,500;40,100;9,708;1,887;-24,082;-20,413;-25,743;-21,703;-3,082;27,898;0,000;235,140;Inf;250,000;250,000;-22,980;3,022;20,589;24,714
9460,500;3,006;0,820;-34,074;1,850;9,590;5,576;38,010;5,189;-38,421;-2,681;0,000;39,500;40,100;9,708;1,887;-23,974;-20,438;-25,681;-21,654;-3,082;27,898;0,000;235,140;Inf;250,000;250,000;-22,985;3,022;20,594;24,697
9461,000;3,274;0,786;-35,209;1,785;9,591;5,576;38,010;5,189;-38,421;-2,681;0,000;39,500;40,100;9,677;1,946;-23,995;-20,428;-25,678;-21,663;-3,082;27,898;0,000;235,140;Inf;250,000;250,000;-22,937;3,022;20,577;24,633
9461,500;3,274;0,786;-35,209;1,785;9,591;5,576;38,010;5,189;-38,421;-2,681;0,000;39,500;40,100;9,677;1,946;-23,988;-20,418;-25,708;-21,661;-3,082;27,898;0,000;235,140;Inf;250,000;250,000;-22,941;3,026;20,588;24,571
9462,000;3,274;0,786;-35,209;1,785;9,591;5,576;38,010;5,189;-38,421;-2,681;0,000;39,500;40,100;9,677;1,946;-24,050;-20,417;-25,785;-21,687;-3,082;27,898;0,000;235,140;Inf;250,000;250,000;-22,985;3,034;20,602;24,553
9462,500;3,274;0,786;-35,209;1,785;9,591;5,576;38,010;5,189;-38,421;-2,681;0,000;39,500;40,100;9,677;1,946;-24,055;-20,424;-25,719;-21,661;-3,082;27,898;0,000;235,140;Inf;250,000;250,000;-22,985;3,034;20,591;24,525
9463,000;3,274;0,786;-35,209;1,785;9,591;5,557;37,992;5,150;-38,437;-2,675;0,000;39,540;40,104;9,677;1,946;-23,986;-20,424;-25,636;-21,634;-3,090;27,907;0,000;234,640;Inf;250,000;250,000;-22,965;3,038;20,592;24,517
9463,500;3,274;0,786;-35,209;1,785;9,591;5,557;37,992;5,150;-38,437;-2,675;0,000;39,500;40,100;9,677;1,946;-23,951;-20,409;-25,629;-21,639;-3,090;27,907;0,000;234,640;Inf;250,000;250,000;-22,920;3,042;20,597;24,493
9464,000;2,643;0,704;-33,242;1,871;9,539;5,557;37,992;5,150;-38,437;-2,675;0,000;39,500;40,100;9,835;1,787;-23,989;-20,407;-25,702;-21,682;-3,090;27,907;0,000;234,940;Inf;250,000;250,000;-22,907;3,045;20,578;24,492
9464,500;2,643;0,704;-33,242;1,871;9,539;5,557;37,992;5,150;-38,437;-2,675;0,000;39,500;40,100;9,835;1,787;-24,035;-20,393;-25,751;-21,671;-3,090;27,907;0,000;234,940;Inf;250,000;250,000;-22,945;3,039;20,605;24,508
9465,000;2,643;0,704;-33,242;1,871;9,539;5,557;37,992;5,150;-38,437;-2,675;0,000;39,500;40,100;9,835;1,787;-24,068;-20,426;-25,806;-21,695;-3,090;27,907;0,000;235,240;Inf;250,000;250,000;-22,963;3,032;20,583;24,516
9465,500;2,643;0,704;-33,242;1,871;9,539;5,557;37,992;5,150;-38,437;-2,675;0,000;39,500;40,100;9,835;1,787;-24,069;-20,410;-25,736;-21,677;-3,090;27,907;0,000;235,240;Inf;250,000;250,000;-22,999;3,026;20,592;24,537
9466,000;2,643;0,704;-33,242;1,871;9,539;5,540;37,995;5,128;-38,492;-2,666;0,000;39,547;40,109;9,835;1,787;-23,946;-20,446;-25,578;-21,623;-3,090;27,907;0,000;235,240;Inf;250,000;250,000;-22,973;3,020;20,589;24,591
9466,500;2,643;0,704;-33,242;1,871;9,539;5,540;37,995;5,128;-38,492;-2,666;0,000;39,500;40,100;9,835;1,787;-23,977;-20,420;-25,656;-21,666;-3,090;27,907;0,000;235,240;Inf;250,000;250,000;-22,898;3,014;20,594;24,606
9467,000;2,761;0,713;-34,606;1,840;9,459;5,540;37,995;5,128;-38,492;-2,666;0,000;39,500;40,100;9,715;1,884;-23,995;-20,397;-25,707;-21,669;-3,090;27,907;0,000;235,940;Inf;250,000;250,000;-22,930;3,008;20,562;24,621
9467,500;2,761;0,713;-34,606;1,840;9,459;5,540;37,995;5,128;-38,492;-2,666;0,000;39,500;40,100;9,715;1,884;-24,022;-20,393;-25,731;-21,660;-3,090;27,907;0,000;235,940;Inf;250,000;250,000;-22,942;3,003;20,566;24,674
9468,000;2,761;0,713;-34,606;1,840;9,459;5,540;37,995;5,128;-38,492;-2,666;0,000;39,500;40,100;9,715;1,884;-24,005;-20,429;-25,650;-21,636;-3,090;27,907;0,000;235,440;Inf;250,000;250,000;-22,952;2,999;20,578;24,680
9468,500;2,761;0,713;-34,606;1,840;9,459;5,540;37,995;5,128;-38,492;-2,666;0,000;39,500;40,100;9,715;1,884;-23,889;-20,421;-25,585;-21,594;-3,090;27,907;0,000;235,440;Inf;250,000;250,000;-22,930;2,996;20,558;24,685
9469,000;2,761;0,713;-34,606;1,840;9,459;5,540;37,995;5,128;-38,492;-2,666;0,000;39,500;40,100;9,715;1,884;-23,862;-20,414;-25,564;-21,628;-3,090;27,907;0,000;235,340;Inf;250,000;250,000;-22,873;2,992;20,558;24,672
9469,500;2,761;0,713;-34,606;1,840;9,459;5,544;37,990;5,134;-38,524;-2,675;0,000;39,544;40,163;9,715;1,884;-23,978;-20,385;-25,711;-21,678;-3,082;27,909;0,000;235,340;Inf;250,000;250,000;-22,867;2,988;20,551;24,679
9470,000;2,761;0,713;-34,606;1,840;9,459;5,544;37,990;5,134;-38,524;-2,675;0,000;39,500;40,200;9,715;1,884;-24,021;-20,415;-25,747;-21,687;-3,082;27,909;0,000;235,440;Inf;250,000;250,000;-22,938;2,984;20,548;24,668
9470,500;3,030;0,731;-35,209;1,901;9,637;5,544;37,990;5,134;-38,524;-2,675;0,000;39,500;40,200;9,616;1,718;-24,011;-20,406;-25,662;-21,657;-3,082;27,909;0,000;235,440;Inf;250,000;250,000;-22,968;2,981;20,536;24,645
9471,000;3,030;0,731;-35,209;1,901;9,637;5,544;37,990;5,134;-38,524;-2,675;0,000;39,500;40,200;9,616;1,718;-23,884;-20,449;-25,543;-21,589;-3,082;27,909;0,000;235,440;Inf;250,000;250,000;-22,934;2,981;20,545;24,664
9471,500;3,030;0,731;-35,209;1,901;9,637;5,544;37,990;5,134;-38,524;-2,675;0,000;39,500;40,200;9,616;1,718;-23,882;-20,418;-25,540;-21,619;-3,082;27,909;0,000;235,440;Inf;250,000;250,000;-22,866;2,982;20,537;24,678
9472,000;3,030;0,731;-35,209;1,901;9,637;5,544;37,990;5,134;-38,524;-2,675;0,000;39,500;40,200;9,616;1,718;-23,929;-20,410;-25,617;-21,642;-3,082;27,909;0,000;235,340;Inf;250,000;250,000;-22,865;2,983;20,531;24,774
9472,500;3,030;0,731;-35,209;1,901;9,637;5,561;37,988;5,140;-38,524;-2,675;0,000;39,551;40,130;9,616;1,718;-23,952;-20,408;-25,670;-21,640;-3,075;27,915;0,000;235,340;Inf;250,000;250,000;-22,900;2,984;20,541;24,897
9473,000;3,030;0,731;-35,209;1,901;9,637;5,561;37,988;5,140;-38,524;-2,675;0,000;39,600;40,100;9,616;1,718;-23,955;-20,413;-25,584;-21,628;-3,075;27,915;0,000;235,640;Inf;250,000;250,000;-22,917;2,985;20,534;24,942
9473,500;3,888;0,950;-35,209;1,854;9,559;5,561;37,988;5,140;-38,524;-2,675;0,000;39,600;40,100;9,682;1,896;-23,903;-20,423;-25,512;-21,625;-3,075;27,915;0,000;235,640;Inf;250,000;250,000;-22,895;2,985;20,524;24,967
9474,000;3,888;0,950;-35,209;1,854;9,559;5,561;37,988;5,140;-38,524;-2,675;0,000;39,600;40,100;9,682;1,896;-23,894;-20,412;-25,543;-21,619;-3,075;27,915;0,000;235,040;Inf;250,000;250,000;-22,866;3,000;20,510;24,926
9474,500;3,888;0,950;-35,209;1,854;9,559;5,561;37,988;5,140;-38,524;-2,675;0,000;39,600;40,100;9,682;1,896;-23,945;-20,394;-25,650;-21,659;-3,075;27,915;0,000;235,040;Inf;250,000;250,000;-22,867;3,015;20,532;24,903
9475,000;3,888;0,950;-35,209;1,854;9,559;5,561;37,988;5,140;-38,524;-2,675;0,000;39,600;40,100;9,682;1,896;-23,937;-20,387;-25,706;-21,641;-3,075;27,915;0,000;235,340;Inf;250,000;250,000;-22,912;3,029;20,505;24,891
9475,500;3,888;0,950;-35,209;1,854;9,559;5,561;37,988;5,140;-38,524;-2,675;0,000;39,600;40,100;9,682;1,896;-23,986;-20,394;-25,631;-21,621;-3,075;27,915;0,000;235,340;Inf;250,000;250,000;-22,918;3,043;20,525;24,939
9476,000;3,888;0,950;-35,209;1,854;9,559;5,526;37,996;5,130;-38,468;-2,670;0,000;39,553;40,137;9,682;1,896;-23,826;-20,390;-25,529;-21,590;-3,083;27,905;0,000;235,240;Inf;250,000;250,000;-22,908;3,057;20,517;24,936
9476,500;3,888;0,950;-35,209;1,854;9,559;5,526;37,996;5,130;-38,468;-2,670;0,000;39,600;40,100;9,682;1,896;-23,843;-20,394;-25,521;-21,611;-3,083;27,905;0,000;235,240;Inf;250,000;250,000;-22,834;3,071;20,509;24,929
9477,000;2,715;0,728;-33,163;1,884;9,579;5,526;37,996;5,130;-38,468;-2,670;0,000;39,600;40,100;9,833;1,777;-23,895;-20,383;-25,619;-21,626;-3,083;27,905;0,000;235,440;Inf;250,000;250,000;-22,842;3,084;20,515;24,915
9477,500;2,715;0,728;-33,163;1,884;9,579;5,526;37,996;5,130;-38,468;-2,670;0,000;39,600;40,100;9,833;1,777;-23,963;-20,374;-25,686;-21,610;-3,083;27,905;0,000;235,440;Inf;250,000;250,000;-22,880;3,078;20,516;24,896
9478,000;2,715;0,728;-33,163;1,884;9,579;5,526;37,996;5,130;-38,468;-2,670;0,000;39,600;40,100;9,833;1,777;-23,969;-20,353;-25,646;-21,620;-3,083;27,905;0,000;235,440;Inf;250,000;250,000;-22,908;3,072;20,521;24,862
9478,500;2,715;0,728;-33,163;1,884;9,579;5,526;37,996;5,130;-38,468;-2,670;0,000;39,600;40,100;9,833;1,777;-23,898;-20,387;-25,508;-21,561;-3,083;27,905;0,000;235,440;Inf;250,000;250,000;-22,897;3,066;20,514;24,875
9479,000;2,715;0,728;-33,163;1,884;9,579;5,509;37,990;5,126;-38,565;-2,673;0,000;39,554;40,198;9,833;1,777;-23,754;-20,382;-25,461;-21,542;-3,070;27,904;0,000;235,440;Inf;250,000;250,000;-22,839;3,060;20,500;24,895
9479,500;2,715;0,728;-33,163;1,884;9,579;5,509;37,990;5,126;-38,565;-2,673;0,000;39,600;40,200;9,833;1,777;-23,831;-20,360;-25,517;-21,579;-3,070;27,904;0,000;235,440;Inf;250,000;250,000;-22,785;3,055;20,505;24,921
9480,000;2,491;0,666;-34,525;1,868;9,622;5,509;37,990;5,126;-38,565;-2,673;0,000;39,600;40,200;9,642;1,765;-23,901;-20,354;-25,607;-21,603;-3,070;27,904;0,000;235,440;Inf;250,000;250,000;-22,822;3,049;20,510;24,932
9480,500;2,491;0,666;-34,525;1,868;9,622;5,509;37,990;5,126;-38,565;-2,673;0,000;39,600;40,200;9,642;1,765;-23,945;-20,369;-25,683;-21,618;-3,070;27,904;0,000;235,440;Inf;250,000;250,000;-22,866;3,040;20,496;24,959
9481,000;2,491;0,666;-34,525;1,868;9,622;5,509;37,990;5,126;-38,565;-2,673;0,000;39,600;40,200;9,642;1,765;-23,881;-20,380;-25,536;-21,550;-3,070;27,904;0,000;235,440;Inf;250,000;250,000;-22,904;3,031;20,502;25,000
9481,500;2,491;0,666;-34,525;1,868;9,622;5,509;37,990;5,126;-38,565;-2,673;0,000;39,600;40,200;9,642;1,765;-23,831;-20,382;-25,440;-21,519;-3,070;27,904;0,000;235,440;Inf;250,000;250,000;-22,837;3,022;20,499;24,998
9482,000;2,491;0,666;-34,525;1,868;9,622;5,509;37,990;5,126;-38,565;-2,673;0,000;39,600;40,200;9,642;1,765;-23,790;-20,378;-25,473;-21,553;-3,070;27,904;0,000;235,140;Inf;250,000;250,000;-22,793;3,013;20,484;25,008
9482,500;2,491;0,666;-34,525;1,868;9,622;5,490;37,983;5,108;-38,607;-2,670;0,000;39,561;40,173;9,642;1,765;-23,874;-20,357;-25,586;-21,576;-3,069;27,905;0,000;235,140;Inf;250,000;250,000;-22,798;3,005;20,479;24,985
9483,000;2,491;0,666;-34,525;1,868;9,622;5,490;37,983;5,108;-38,607;-2,670;0,000;39,600;40,200;9,642;1,765;-23,922;-20,325;-25,664;-21,602;-3,069;27,905;0,000;235,240;Inf;250,000;250,000;-22,848;2,996;20,465;24,921
9483,500;3,102;0,725;-35,209;1,851;9,672;5,490;37,983;5,108;-38,607;-2,670;0,000;39,600;40,200;9,618;1,863;-23,967;-20,340;-25,684;-21,605;-3,069;27,905;0,000;235,240;Inf;250,000;250,000;-22,878;2,988;20,468;24,891
9484,000;3,102;0,725;-35,209;1,851;9,672;5,490;37,983;5,108;-38,607;-2,670;0,000;39,600;40,200;9,618;1,863;-23,854;-20,395;-25,445;-21,550;-3,069;27,905;0,000;234,640;Inf;250,000;250,000;-22,899;2,990;20,473;24,924
9484,500;3,102;0,725;-35,209;1,851;9,672;5,490;37,983;5,108;-38,607;-2,670;0,000;39,600;40,200;9,618;1,863;-23,841;-20,384;-25,502;-21,565;-3,069;27,905;0,000;234,640;Inf;250,000;250,000;-22,811;2,992;20,482;24,962
9485,000;3,102;0,725;-35,209;1,851;9,672;5,490;37,983;5,108;-38,607;-2,670;0,000;39,600;40,200;9,618;1,863;-23,868;-20,358;-25,594;-21,575;-3,069;27,905;0,000;235,040;Inf;250,000;250,000;-22,823;2,994;20,502;24,980
9485,500;3,102;0,725;-35,209;1,851;9,672;5,518;37,984;5,145;-38,557;-2,666;0,000;39,558;40,148;9,618;1,863;-23,911;-20,330;-25,646;-21,590;-3,063;27,905;0,000;235,040;Inf;250,000;250,000;-22,849;2,995;20,470;25,011
9486,000;3,102;0,725;-35,209;1,851;9,672;5,518;37,984;5,145;-38,557;-2,666;0,000;39,600;40,100;9,618;1,863;-23,906;-20,337;-25,632;-21,589;-3,063;27,905;0,000;235,040;Inf;250,000;250,000;-22,869;2,997;20,485;25,024
9486,500;3,258;0,835;-34,919;1,852;9,542;5,518;37,984;5,145;-38,557;-2,666;0,000;39,600;40,100;9,653;2,000;-23,842;-20,358;-25,497;-21,554;-3,063;27,905;0,000;235,040;Inf;250,000;250,000;-22,866;2,999;20,497;25,051
9487,000;3,258;0,835;-34,919;1,852;9,542;5,518;37,984;5,145;-38,557;-2,666;0,000;39,600;40,100;9,653;2,000;-23,829;-20,380;-25,411;-21,523;-3,063;27,905;0,000;235,040;Inf;250,000;250,000;-22,813;3,003;20,501;25,122
9487,500;3,258;0,835;-34,919;1,852;9,542;5,518;37,984;5,145;-38,557;-2,666;0,000;39,600;40,100;9,653;2,000;-23,860;-20,328;-25,561;-21,580;-3,063;27,905;0,000;235,040;Inf;250,000;250,000;-22,786;3,007;20,495;25,140
9488,000;3,258;0,835;-34,919;1,852;9,542;5,518;37,984;5,145;-38,557;-2,666;0,000;39,600;40,100;9,653;2,000;-23,893;-20,322;-25,618;-21,572;-3,063;27,905;0,000;234,640;Inf;250,000;250,000;-22,832;3,011;20,506;25,090
9488,500;3,258;0,835;-34,919;1,852;9,542;5,518;37,984;5,145;-38,557;-2,666;0,000;39,600;40,100;9,653;2,000;-23,937;-20,335;-25,587;-21,571;-3,063;27,905;0,000;234,640;Inf;250,000;250,000;-22,851;3,015;20,498;25,066
9489,000;3,258;0,835;-34,919;1,852;9,542;5,533;38,000;5,155;-38,483;-2,658;0,000;39,561;40,138;9,653;2,000;-23,826;-20,347;-25,464;-21,518;-3,066;27,910;0,000;234,840;Inf;250,000;250,000;-22,857;3,019;20,495;25,088
9489,500;3,258;0,835;-34,919;1,852;9,542;5,533;38,000;5,155;-38,483;-2,658;0,000;39,600;40,100;9,653;2,000;-23,790;-20,359;-25,394;-21,521;-3,066;27,910;0,000;234,840;Inf;250,000;250,000;-22,789;3,023;20,504;25,082
9490,000;3,367;0,838;-34,793;1,794;9,603;5,533;38,000;5,155;-38,483;-2,658;0,000;39,600;40,100;9,712;1,870;-23,817;-20,338;-25,468;-21,549;-3,066;27,910;0,000;233,940;Inf;250,000;250,000;-22,766;3,027;20,513;25,100
9490,500;3,367;0,838;-34,793;1,794;9,603;5,533;38,000;5,155;-38,483;-2,658;0,000;39,600;40,100;9,712;1,870;-23,844;-20,321;-25,556;-21,554;-3,066;27,910;0,000;233,940;Inf;250,000;250,000;-22,793;3,038;20,510;25,088
9491,000;3,367;0,838;-34,793;1,794;9,603;5,533;38,000;5,155;-38,483;-2,658;0,000;39,600;40,100;9,712;1,870;-23,891;-20,331;-25,546;-21,553;-3,066;27,910;0,000;234,640;Inf;250,000;250,000;-22,830;3,044;20,516;25,079
9491,500;3,367;0,838;-34,793;1,794;9,603;5,533;38,000;5,155;-38,483;-2,658;0,000;39,600;40,100;9,712;1,870;-23,812;-20,357;-25,464;-21,510;-3,066;27,910;0,000;234,640;Inf;250,000;250,000;-22,830;3,044;20,521;25,052
9492,000;3,367;0,838;-34,793;1,794;9,603;5,512;37,997;5,095;-38,575;-2,653;0,000;39,562;40,161;9,712;1,870;-23,782;-20,338;-25,458;-21,542;-3,059;27,904;0,000;234,240;Inf;250,000;250,000;-22,786;3,049;20,523;25,060
9492,500;3,367;0,838;-34,793;1,794;9,603;5,512;37,997;5,095;-38,575;-2,653;0,000;39,600;40,200;9,712;1,870;-23,846;-20,332;-25,519;-21,561;-3,059;27,904;0,000;234,240;Inf;250,000;250,000;-22,780;3,054;20,523;25,001
9493,000;3,082;0,721;-35,209;1,823;9,648;5,512;37,997;5,095;-38,575;-2,653;0,000;39,600;40,200;9,578;1,858;-23,882;-20,313;-25,591;-21,557;-3,059;27,904;0,000;234,940;Inf;250,000;250,000;-22,815;3,059;20,514;25,039
9493,500;3,082;0,721;-35,209;1,823;9,648;5,512;37,997;5,095;-38,575;-2,653;0,000;39,600;40,200;9,578;1,858;-23,905;-20,314;-25,625;-21,562;-3,059;27,904;0,000;234,940;Inf;250,000;250,000;-22,836;3,060;20,521;24,939
9494,000;3,082;0,721;-35,209;1,823;9,648;5,512;37,997;5,095;-38,575;-2,653;0,000;39,600;40,200;9,578;1,858;-23,862;-20,320;-25,512;-21,529;-3,059;27,904;0,000;234,040;Inf;250,000;250,000;-22,851;3,060;20,517;24,915
9494,500;3,082;0,721;-35,209;1,823;9,648;5,512;37,997;5,095;-38,575;-2,653;0,000;39,600;40,200;9,578;1,858;-23,750;-20,344;-25,390;-21,486;-3,059;27,904;0,000;234,040;Inf;250,000;250,000;-22,806;3,060;20,532;24,879
9495,000;3,082;0,721;-35,209;1,823;9,648;5,479;37,983;5,102;-38,654;-2,664;0,000;39,561;40,195;9,578;1,858;-23,762;-20,284;-25,499;-21,533;-3,052;27,903;0,000;235,040;Inf;250,000;250,000;-22,742;3,061;20,534;24,822
9495,500;3,082;0,721;-35,209;1,823;9,648;5,479;37,983;5,102;-38,654;-2,664;0,000;39,600;40,200;9,578;1,858;-23,838;-20,295;-25,580;-21,506;-3,052;27,903;0,000;235,040;Inf;250,000;250,000;-22,769;3,061;20,526;24,826
9496,000;3,082;0,721;-35,209;1,823;9,648;5,479;37,983;5,102;-38,654;-2,664;0,000;39,600;40,200;9,578;1,858;-23,883;-20,284;-25,633;-21,553;-3,052;27,903;0,000;234,240;Inf;250,000;250,000;-22,805;3,061;20,525;24,788
9496,500;3,158;0,738;-35,209;1,852;9,581;5,479;37,983;5,102;-38,654;-2,664;0,000;39,600;40,200;9,517;1,888;-23,856;-20,309;-25,540;-21,510;-3,052;27,903;0,000;234,240;Inf;250,000;250,000;-22,838;3,062;20,523;24,759
9497,000;3,158;0,738;-35,209;1,852;9,581;5,479;37,983;5,102;-38,654;-2,664;0,000;39,600;40,200;9,517;1,888;-23,770;-20,327;-25,375;-21,479;-3,052;27,903;0,000;234,740;Inf;250,000;250,000;-22,804;3,063;20,534;24,716
9497,500;3,158;0,738;-35,209;1,852;9,581;5,479;37,983;5,102;-38,654;-2,664;0,000;39,600;40,200;9,517;1,888;-23,728;-20,313;-25,377;-21,475;-3,052;27,903;0,000;234,740;Inf;250,000;250,000;-22,738;3,065;20,529;24,716
9498,000;3,158;0,738;-35,209;1,852;9,581;5,479;37,983;5,102;-38,654;-2,664;0,000;39,600;40,200;9,517;1,888;-23,783;-20,295;-25,477;-21,507;-3,052;27,903;0,000;233,940;Inf;250,000;250,000;-22,723;3,066;20,532;24,722
9498,500;3,158;0,738;-35,209;1,852;9,581;5,461;37,989;5,125;-38,527;-2,658;0,000;39,558;40,185;9,517;1,888;-23,847;-20,298;-25,569;-21,531;-3,057;27,890;0,000;233,940;Inf;250,000;250,000;-22,765;3,068;20,538;24,772
9499,000;3,158;0,738;-35,209;1,852;9,581;5,461;37,989;5,125;-38,527;-2,658;0,000;39,600;40,200;9,517;1,888;-23,736;-20,279;-25,431;-21,458;-3,057;27,890;0,000;235,040;Inf;250,000;250,000;-22,811;3,069;20,514;24,798
9499,500;3,247;0,803;-35,209;1,840;9,608;5,461;37,989;5,125;-38,527;-2,658;0,000;39,600;40,200;9,567;1,769;-23,656;-20,297;-25,286;-21,417;-3,057;27,890;0,000;235,040;Inf;250,000;250,000;-22,726;3,071;20,507;24,793
9500,000;3,247;0,803;-35,209;1,840;9,608;5,461;37,989;5,125;-38,527;-2,658;0,000;39,600;40,200;9,567;1,769;-23,705;-20,287;-25,334;-21,466;-3,057;27,890;0,000;233,740;Inf;250,000;250,000;-22,664;3,074;20,517;24,793
9500,500;3,247;0,803;-35,209;1,840;9,608;5,461;37,989;5,125;-38,527;-2,658;0,000;39,600;40,200;9,567;1,769;-23,752;-20,260;-25,438;-21,483;-3,057;27,890;0,000;233,740;Inf;250,000;250,000;-22,698;3,077;20,531;24,824
9501,000;3,247;0,803;-35,209;1,840;9,608;5,461;37,989;5,125;-38,527;-2,658;0,000;39,600;40,200;9,567;1,769;-23,818;-20,251;-25,545;-21,522;-3,057;27,890;0,000;235,340;Inf;250,000;250,000;-22,733;3,079;20,502;24,800
9501,500;3,247;0,803;-35,209;1,840;9,608;5,447;37,990;5,083;-38,447;-2,647;0,000;39,561;40,217;9,567;1,769;-23,872;-20,258;-25,587;-21,522;-3,062;27,899;0,000;235,340;Inf;250,000;250,000;-22,784;3,082;20,495;24,793
9502,000;3,247;0,803;-35,209;1,840;9,608;5,447;37,990;5,083;-38,447;-2,647;0,000;39,600;40,200;9,567;1,769;-23,634;-20,306;-25,275;-21,439;-3,062;27,899;0,000;233,040;Inf;250,000;250,000;-22,810;3,085;20,492;24,853
9502,500;3,247;0,803;-35,209;1,840;9,608;5,447;37,990;5,083;-38,447;-2,647;0,000;39,600;40,200;9,567;1,769;-23,717;-20,279;-25,357;-21,471;-3,062;27,899;0,000;233,040;Inf;250,000;250,000;-22,663;3,087;20,485;24,874
9503,000;3,601;0,880;-35,209;1,845;9,661;5,447;37,990;5,083;-38,447;-2,647;0,000;39,600;40,200;9,454;1,800;-23,798;-20,267;-25,504;-21,508;-3,062;27,899;0,000;234,940;Inf;250,000;250,000;-22,706;3,090;20,496;24,898
9503,500;3,601;0,880;-35,209;1,845;9,661;5,447;37,990;5,083;-38,447;-2,647;0,000;39,600;40,200;9,454;1,800;-23,823;-20,264;-25,582;-21,515;-3,062;27,899;0,000;234,940;Inf;250,000;250,000;-22,769;3,098;20,524;24,919
9504,000;3,601;0,880;-35,209;1,845;9,661;5,447;37,990;5,083;-38,447;-2,647;0,000;39,600;40,200;9,454;1,800;-23,844;-20,264;-25,578;-21,529;-3,062;27,899;0,000;232,940;Inf;250,000;250,000;-22,796;3,107;20,508;24,924
9504,500;3,601;0,880;-35,209;1,845;9,661;5,447;37,990;5,083;-38,447;-2,647;0,000;39,600;40,200;9,454;1,800;-23,805;-20,262;-25,500;-21,474;-3,062;27,899;0,000;232,940;Inf;250,000;250,000;-22,804;3,115;20,508;24,971
9505,000;3,601;0,880;-35,209;1,845;9,661;5,470;37,988;5,116;-38,472;-2,670;0,000;39,564;40,187;9,454;1,800;-23,644;-20,269;-25,283;-21,403;-3,055;27,902;0,000;234,940;Inf;250,000;250,000;-22,760;3,123;20,488;24,977
9505,500;3,601;0,880;-35,209;1,845;9,661;5,470;37,988;5,116;-38,472;-2,670;0,000;39,600;40,200;9,454;1,800;-23,763;-20,262;-25,444;-21,451;-3,055;27,902;0,000;234,940;Inf;250,000;250,000;-22,650;3,131;20,499;24,934
9506,000;3,214;0,797;-35,209;1,825;9,659;5,470;37,988;5,116;-38,472;-2,670;0,000;39,600;40,200;9,513;1,788;-23,781;-20,220;-25,544;-21,483;-3,055;27,902;0,000;233,740;Inf;250,000;250,000;-22,730;3,138;20,491;24,955
9506,500;3,214;0,797;-35,209;1,825;9,659;5,470;37,988;5,116;-38,472;-2,670;0,000;39,600;40,200;9,513;1,788;-23,849;-20,233;-25,593;-21,485;-3,055;27,902;0,000;233,740;Inf;250,000;250,000;-22,757;3,140;20,513;24,938
9507,000;3,214;0,797;-35,209;1,825;9,659;5,470;37,988;5,116;-38,472;-2,670;0,000;39,600;40,200;9,513;1,788;-23,856;-20,248;-25,526;-21,495;-3,055;27,902;0,000;235,040;Inf;250,000;250,000;-22,790;3,141;20,497;24,930
9507,500;3,214;0,797;-35,209;1,825;9,659;5,470;37,988;5,116;-38,472;-2,670;0,000;39,600;40,200;9,513;1,788;-23,721;-20,292;-25,387;-21,438;-3,055;27,902;0,000;235,040;Inf;250,000;250,000;-22,781;3,142;20,489;24,941
9508,000;3,214;0,797;-35,209;1,825;9,659;5,457;37,974;5,073;-38,619;-2,663;0,000;39,560;40,216;9,513;1,788;-23,696;-20,271;-25,327;-21,458;-3,044;27,893;0,000;233,740;Inf;250,000;250,000;-22,710;3,143;20,452;24,889
9508,500;3,214;0,797;-35,209;1,825;9,659;5,457;37,974;5,073;-38,619;-2,663;0,000;39,600;40,200;9,513;1,788;-23,748;-20,277;-25,441;-21,482;-3,044;27,893;0,000;233,740;Inf;250,000;250,000;-22,688;3,144;20,476;24,820
9509,000;3,214;0,797;-35,209;1,825;9,659;5,457;37,974;5,073;-38,619;-2,663;0,000;39,600;40,200;9,513;1,788;-23,860;-20,241;-25,585;-21,499;-3,044;27,893;0,000;234,540;Inf;250,000;250,000;-22,737;3,147;20,461;24,773
9509,500;2,890;0,696;-35,209;1,831;9,591;5,457;37,974;5,073;-38,619;-2,663;0,000;39,600;40,200;9,508;1,886;-23,856;-20,269;-25,502;-21,454;-3,044;27,893;0,000;234,540;Inf;250,000;250,000;-22,796;3,147;20,473;24,786
9510,000;2,890;0,696;-35,209;1,831;9,591;5,457;37,974;5,073;-38,619;-2,663;0,000;39,600;40,200;9,508;1,886;-23,645;-20,285;-25,329;-21,410;-3,044;27,893;0,000;233,240;Inf;250,000;250,000;-22,770;3,142;20,471;24,795
9510,500;2,890;0,696;-35,209;1,831;9,591;5,457;37,974;5,073;-38,619;-2,663;0,000;39,600;40,200;9,508;1,886;-23,593;-20,249;-25,348;-21,433;-3,044;27,893;0,000;233,240;Inf;250,000;250,000;-22,667;3,138;20,473;24,792
9511,000;2,890;0,696;-35,209;1,831;9,591;5,457;37,974;5,073;-38,619;-2,663;0,000;39,600;40,200;9,508;1,886;-23,679;-20,251;-25,433;-21,463;-3,044;27,893;0,000;234,540;Inf;250,000;250,000;-22,656;3,134;20,471;24,810
9511,500;2,890;0,696;-35,209;1,831;9,591;5,452;37,985;5,097;-38,594;-2,633;0,000;39,558;40,187;9,508;1,886;-23,755;-20,249;-25,500;-21,461;-3,040;27,899;0,000;234,540;Inf;250,000;250,000;-22,707;3,130;20,477;24,712
9512,000;2,890;0,696;-35,209;1,831;9,591;5,452;37,985;5,097;-38,594;-2,633;0,000;39,600;40,200;9,508;1,886;-23,818;-20,252;-25,561;-21,496;-3,040;27,899;0,000;233,740;Inf;250,000;250,000;-22,741;3,126;20,465;24,698
9512,500;3,226;0,808;-34,614;1,906;9,594;5,452;37,985;5,097;-38,594;-2,633;0,000;39,600;40,200;9,622;1,705;-23,844;-20,275;-25,460;-21,478;-3,040;27,899;0,000;233,740;Inf;250,000;250,000;-22,782;3,122;20,463;24,714
9513,000;3,226;0,808;-34,614;1,906;9,594;5,452;37,985;5,097;-38,594;-2,633;0,000;39,600;40,200;9,622;1,705;-23,587;-20,268;-25,304;-21,452;-3,040;27,899;0,000;235,140;Inf;250,000;250,000;-22,764;3,124;20,457;24,764
9513,500;3,226;0,808;-34,614;1,906;9,594;5,452;37,985;5,097;-38,594;-2,633;0,000;39,600;40,200;9,622;1,705;-23,692;-20,256;-25,396;-21,459;-3,040;27,899;0,000;235,140;Inf;250,000;250,000;-22,653;3,126;20,475;24,765
9514,000;3,226;0,808;-34,614;1,906;9,594;5,452;37,985;5,097;-38,594;-2,633;0,000;39,600;40,200;9,622;1,705;-23,781;-20,247;-25,505;-21,479;-3,040;27,899;0,000;233,440;Inf;250,000;250,000;-22,701;3,127;20,464;24,752
9514,500;3,226;0,808;-34,614;1,906;9,594;5,442;37,987;5,082;-38,502;-2,650;0,000;39,573;40,181;9,622;1,705;-23,826;-20,242;-25,568;-21,502;-3,038;27,896;0,000;233,440;Inf;250,000;250,000;-22,753;3,129;20,482;24,793
9515,000;3,226;0,808;-34,614;1,906;9,594;5,442;37,987;5,082;-38,502;-2,650;0,000;39,600;40,200;9,622;1,705;-23,855;-20,269;-25,537;-21,517;-3,038;27,896;0,000;234,940;Inf;250,000;250,000;-22,784;3,131;20,461;24,799
9515,500;3,226;0,808;-34,614;1,906;9,594;5,442;37,987;5,082;-38,502;-2,650;0,000;39,600;40,200;9,622;1,705;-23,750;-20,291;-25,400;-21,456;-3,038;27,896;0,000;234,940;Inf;250,000;250,000;-22,794;3,132;20,461;24,782
9516,000;3,345;0,862;-34,572;1,888;9,565;5,442;37,987;5,082;-38,502;-2,650;0,000;39,600;40,200;9,607;1,735;-23,715;-20,313;-25,359;-21,488;-3,038;27,896;0,000;233,440;Inf;250,000;250,000;-22,724;3,134;20,460;24,770
9516,500;3,345;0,862;-34,572;1,888;9,565;5,442;37,987;5,082;-38,502;-2,650;0,000;39,600;40,200;9,607;1,735;-23,819;-20,254;-25,544;-21,516;-3,038;27,896;0,000;233,440;Inf;250,000;250,000;-22,719;3,137;20,436;24,765
9517,000;3,345;0,862;-34,572;1,888;9,565;5,442;37,987;5,082;-38,502;-2,650;0,000;39,600;40,200;9,607;1,735;-23,834;-20,265;-25,591;-21,523;-3,038;27,896;0,000;235,040;Inf;250,000;250,000;-22,783;3,140;20,442;24,781
9517,500;3,345;0,862;-34,572;1,888;9,565;5,442;37,987;5,082;-38,502;-2,650;0,000;39,600;40,200;9,607;1,735;-23,836;-20,267;-25,462;-21,459;-3,038;27,896;0,000;235,040;Inf;250,000;250,000;-22,803;3,144;20,435;24,816
9518,000;3,345;0,862;-34,572;1,888;9,565;5,447;37,986;5,086;-38,491;-2,657;0,000;39,569;40,191;9,607;1,735;-23,618;-20,294;-25,228;-21,384;-3,035;27,898;0,000;233,840;Inf;250,000;250,000;-22,756;3,147;20,447;24,854
9518,500;3,345;0,862;-34,572;1,888;9,565;5,447;37,986;5,086;-38,491;-2,657;0,000;39,600;40,200;9,607;1,735;-23,645;-20,272;-25,303;-21,455;-3,035;27,898;0,000;233,840;Inf;250,000;250,000;-22,631;3,150;20,443;24,919
9519,000;2,820;0,712;-34,406;1,870;9,628;5,447;37,986;5,086;-38,491;-2,657;0,000;39,600;40,200;9,688;1,659;-23,734;-20,249;-25,471;-21,476;-3,035;27,898;0,000;234,840;Inf;250,000;250,000;-22,669;3,154;20,434;24,862
9519,500;2,820;0,712;-34,406;1,870;9,628;5,447;37,986;5,086;-38,491;-2,657;0,000;39,600;40,200;9,688;1,659;-23,812;-20,230;-25,532;-21,482;-3,035;27,898;0,000;234,840;Inf;250,000;250,000;-22,732;3,148;20,434;24,847
9520,000;2,820;0,712;-34,406;1,870;9,628;5,447;37,986;5,086;-38,491;-2,657;0,000;39,600;40,200;9,688;1,659;-23,765;-20,275;-25,398;-21,432;-3,035;27,898;0,000;233,740;Inf;250,000;250,000;-22,764;3,143;20,445;24,849
9520,500;2,820;0,712;-34,406;1,870;9,628;5,447;37,986;5,086;-38,491;-2,657;0,000;39,600;40,200;9,688;1,659;-23,597;-20,286;-25,197;-21,409;-3,035;27,898;0,000;233,740;Inf;250,000;250,000;-22,718;3,137;20,451;24,811
9521,000;2,820;0,712;-34,406;1,870;9,628;5,440;37,966;5,034;-38,773;-2,650;0,000;39,566;40,220;9,688;1,659;-23,641;-20,283;-25,288;-21,455;-3,037;27,902;0,000;234,840;Inf;250,000;250,000;-22,622;3,132;20,461;24,810
