t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9521,500;2,820;0,712;-34,406;1,870;9,628;5,440;37,966;5,034;-38,773;-2,650;0,000;39,600;40,200;9,688;1,659;-23,711;-20,254;-25,443;-21,473;-3,037;27,902;0,000;234,840;Inf;250,000;250,000;-22,667;3,127;20,469;24,857
9522,000;2,947;0,779;-34,423;1,873;9,600;5,440;37,966;5,034;-38,773;-2,650;0,000;39,600;40,200;9,675;1,764;-23,753;-20,241;-25,506;-21,479;-3,037;27,902;0,000;233,340;Inf;250,000;250,000;-22,720;3,122;20,462;24,800
9522,500;2,947;0,779;-34,423;1,873;9,600;5,440;37,966;5,034;-38,773;-2,650;0,000;39,600;40,200;9,675;1,764;-23,786;-20,235;-25,505;-21,474;-3,037;27,902;0,000;233,340;Inf;250,000;250,000;-22,745;3,119;20,458;24,803
9523,000;2,947;0,779;-34,423;1,873;9,600;5,440;37,966;5,034;-38,773;-2,650;0,000;39,600;40,200;9,675;1,764;-23,752;-20,261;-25,360;-21,415;-3,037;27,902;0,000;234,640;Inf;250,000;250,000;-22,750;3,116;20,464;24,789
9523,500;2,947;0,779;-34,423;1,873;9,600;5,440;37,966;5,034;-38,773;-2,650;0,000;39,600;40,200;9,675;1,764;-23,620;-20,281;-25,253;-21,393;-3,037;27,902;0,000;234,640;Inf;250,000;250,000;-22,697;3,114;20,440;24,827
9524,000;2,947;0,779;-34,423;1,873;9,600;5,440;37,966;5,034;-38,773;-2,650;0,000;39,600;40,200;9,675;1,764;-23,735;-20,257;-25,446;-21,466;-3,037;27,902;0,000;232,940;Inf;250,000;250,000;-22,637;3,111;20,458;24,853
9524,500;2,947;0,779;-34,423;1,873;9,600;5,412;37,969;5,092;-38,683;-2,638;0,000;39,574;40,204;9,675;1,764;-23,775;-20,233;-25,518;-21,495;-3,029;27,915;0,000;232,940;Inf;250,000;250,000;-22,726;3,108;20,448;24,854
9525,000;2,947;0,779;-34,423;1,873;9,600;5,412;37,969;5,092;-38,683;-2,638;0,000;39,600;40,200;9,675;1,764;-23,828;-20,257;-25,527;-21,485;-3,029;27,915;0,000;234,840;Inf;250,000;250,000;-22,755;3,106;20,453;24,873
9525,500;3,173;0,789;-34,619;1,888;9,563;5,412;37,969;5,092;-38,683;-2,638;0,000;39,600;40,200;9,641;1,652;-23,748;-20,270;-25,399;-21,478;-3,029;27,915;0,000;234,840;Inf;250,000;250,000;-22,774;3,103;20,464;24,855
9526,000;3,173;0,789;-34,619;1,888;9,563;5,412;37,969;5,092;-38,683;-2,638;0,000;39,600;40,200;9,641;1,652;-23,725;-20,306;-25,351;-21,472;-3,029;27,915;0,000;233,040;Inf;250,000;250,000;-22,724;3,104;20,454;24,861
9526,500;3,173;0,789;-34,619;1,888;9,563;5,412;37,969;5,092;-38,683;-2,638;0,000;39,600;40,200;9,641;1,652;-23,739;-20,274;-25,437;-21,494;-3,029;27,915;0,000;233,040;Inf;250,000;250,000;-22,714;3,105;20,469;24,886
9527,000;3,173;0,789;-34,619;1,888;9,563;5,412;37,969;5,092;-38,683;-2,638;0,000;39,600;40,200;9,641;1,652;-23,781;-20,258;-25,497;-21,528;-3,029;27,915;0,000;234,540;Inf;250,000;250,000;-22,736;3,106;20,464;24,841
9527,500;3,173;0,789;-34,619;1,888;9,563;5,466;37,993;5,107;-38,515;-2,643;0,000;39,585;40,164;9,641;1,652;-23,863;-20,279;-25,480;-21,498;-3,018;27,918;0,000;234,540;Inf;250,000;250,000;-22,766;3,107;20,455;24,813
9528,000;3,173;0,789;-34,619;1,888;9,563;5,466;37,993;5,107;-38,515;-2,643;0,000;39,600;40,200;9,641;1,652;-23,723;-20,260;-25,383;-21,439;-3,018;27,918;0,000;233,440;Inf;250,000;250,000;-22,780;3,109;20,493;24,780
9528,500;3,686;0,906;-35,209;1,854;9,554;5,466;37,993;5,107;-38,515;-2,643;0,000;39,600;40,200;9,557;1,916;-23,692;-20,281;-25,355;-21,422;-3,018;27,918;0,000;233,440;Inf;250,000;250,000;-22,701;3,110;20,483;24,774
9529,000;3,686;0,906;-35,209;1,854;9,554;5,466;37,993;5,107;-38,515;-2,643;0,000;39,600;40,200;9,557;1,916;-23,733;-20,258;-25,421;-21,478;-3,018;27,918;0,000;234,840;Inf;250,000;250,000;-22,688;3,119;20,476;24,776
9529,500;3,686;0,906;-35,209;1,854;9,554;5,466;37,993;5,107;-38,515;-2,643;0,000;39,600;40,200;9,557;1,916;-23,780;-20,249;-25,510;-21,511;-3,018;27,918;0,000;234,840;Inf;250,000;250,000;-22,722;3,128;20,474;24,796
9530,000;3,686;0,906;-35,209;1,854;9,554;5,466;37,993;5,107;-38,515;-2,643;0,000;39,600;40,200;9,557;1,916;-23,828;-20,254;-25,571;-21,517;-3,018;27,918;0,000;233,940;Inf;250,000;250,000;-22,762;3,137;20,493;24,857
9530,500;3,686;0,906;-35,209;1,854;9,554;5,466;37,993;5,107;-38,515;-2,643;0,000;39,600;40,200;9,557;1,916;-23,865;-20,276;-25,562;-21,518;-3,018;27,918;0,000;233,940;Inf;250,000;250,000;-22,793;3,146;20,482;24,868
9531,000;3,686;0,906;-35,209;1,854;9,554;5,438;37,995;5,088;-38,479;-2,627;0,000;39,575;40,247;9,557;1,916;-23,777;-20,296;-25,441;-21,517;-3,023;27,908;0,000;234,440;Inf;250,000;250,000;-22,805;3,155;20,463;24,905
9531,500;3,686;0,906;-35,209;1,854;9,554;5,438;37,995;5,088;-38,479;-2,627;0,000;39,600;40,200;9,557;1,916;-23,800;-20,281;-25,485;-21,520;-3,023;27,908;0,000;234,440;Inf;250,000;250,000;-22,758;3,164;20,457;24,929
9532,000;3,010;0,758;-34,797;1,790;9,607;5,438;37,995;5,088;-38,479;-2,627;0,000;39,600;40,200;9,691;1,896;-23,811;-20,274;-25,562;-21,525;-3,023;27,908;0,000;234,240;Inf;250,000;250,000;-22,772;3,173;20,491;24,908
9532,500;3,010;0,758;-34,797;1,790;9,607;5,438;37,995;5,088;-38,479;-2,627;0,000;39,600;40,200;9,691;1,896;-23,847;-20,272;-25,629;-21,538;-3,023;27,908;0,000;234,240;Inf;250,000;250,000;-22,793;3,170;20,476;24,867
9533,000;3,010;0,758;-34,797;1,790;9,607;5,438;37,995;5,088;-38,479;-2,627;0,000;39,600;40,200;9,691;1,896;-23,831;-20,265;-25,539;-21,496;-3,023;27,908;0,000;234,640;Inf;250,000;250,000;-22,821;3,167;20,468;24,841
9533,500;3,010;0,758;-34,797;1,790;9,607;5,438;37,995;5,088;-38,479;-2,627;0,000;39,600;40,200;9,691;1,896;-23,734;-20,307;-25,375;-21,444;-3,023;27,908;0,000;234,640;Inf;250,000;250,000;-22,783;3,165;20,470;24,822
9534,000;3,010;0,758;-34,797;1,790;9,607;5,418;37,980;5,065;-38,624;-2,629;0,000;39,577;40,177;9,691;1,896;-23,716;-20,297;-25,367;-21,444;-3,023;27,916;0,000;234,040;Inf;250,000;250,000;-22,715;3,162;20,478;24,844
9534,500;3,010;0,758;-34,797;1,790;9,607;5,418;37,980;5,065;-38,624;-2,629;0,000;39,600;40,200;9,691;1,896;-23,774;-20,264;-25,467;-21,493;-3,023;27,916;0,000;234,040;Inf;250,000;250,000;-22,706;3,160;20,481;24,848
9535,000;2,467;0,688;-34,111;1,858;9,571;5,418;37,980;5,065;-38,624;-2,629;0,000;39,600;40,200;9,699;1,901;-23,863;-20,256;-25,599;-21,538;-3,023;27,916;0,000;234,740;Inf;250,000;250,000;-22,750;3,157;20,458;24,841
9535,500;2,467;0,688;-34,111;1,858;9,571;5,418;37,980;5,065;-38,624;-2,629;0,000;39,600;40,200;9,699;1,901;-23,883;-20,274;-25,572;-21,483;-3,023;27,916;0,000;234,740;Inf;250,000;250,000;-22,814;3,146;20,467;24,839
9536,000;2,467;0,688;-34,111;1,858;9,571;5,418;37,980;5,065;-38,624;-2,629;0,000;39,600;40,200;9,699;1,901;-23,779;-20,273;-25,511;-21,477;-3,023;27,916;0,000;234,040;Inf;250,000;250,000;-22,803;3,135;20,449;24,902
9536,500;2,467;0,688;-34,111;1,858;9,571;5,418;37,980;5,065;-38,624;-2,629;0,000;39,600;40,200;9,699;1,901;-23,735;-20,281;-25,435;-21,485;-3,023;27,916;0,000;234,040;Inf;250,000;250,000;-22,760;3,124;20,458;25,013
9537,000;2,467;0,688;-34,111;1,858;9,571;5,418;37,980;5,065;-38,624;-2,629;0,000;39,600;40,200;9,699;1,901;-23,825;-20,286;-25,531;-21,528;-3,023;27,916;0,000;234,840;Inf;250,000;250,000;-22,734;3,113;20,466;25,071
9537,500;2,467;0,688;-34,111;1,858;9,571;5,429;37,968;5,086;-38,576;-2,632;0,000;39,565;40,213;9,699;1,901;-23,871;-20,268;-25,610;-21,560;-3,034;27,909;0,000;234,840;Inf;250,000;250,000;-22,792;3,103;20,458;25,076
9538,000;2,467;0,688;-34,111;1,858;9,571;5,429;37,968;5,086;-38,576;-2,632;0,000;39,600;40,200;9,699;1,901;-23,887;-20,274;-25,641;-21,544;-3,034;27,909;0,000;234,640;Inf;250,000;250,000;-22,827;3,092;20,449;25,068
9538,500;2,839;0,692;-35,068;1,822;9,605;5,429;37,968;5,086;-38,576;-2,632;0,000;39,600;40,200;9,659;1,904;-23,860;-20,324;-25,437;-21,486;-3,034;27,909;0,000;234,640;Inf;250,000;250,000;-22,837;3,082;20,438;25,054
9539,000;2,839;0,692;-35,068;1,822;9,605;5,429;37,968;5,086;-38,576;-2,632;0,000;39,600;40,200;9,659;1,904;-23,779;-20,307;-25,461;-21,517;-3,034;27,909;0,000;234,940;Inf;250,000;250,000;-22,777;3,078;20,451;25,051
9539,500;2,839;0,692;-35,068;1,822;9,605;5,429;37,968;5,086;-38,576;-2,632;0,000;39,600;40,200;9,659;1,904;-23,821;-20,294;-25,537;-21,515;-3,034;27,909;0,000;234,940;Inf;250,000;250,000;-22,766;3,074;20,458;25,030
9540,000;2,839;0,692;-35,068;1,822;9,605;5,429;37,968;5,086;-38,576;-2,632;0,000;39,600;40,200;9,659;1,904;-23,860;-20,274;-25,596;-21,551;-3,034;27,909;0,000;234,240;Inf;250,000;250,000;-22,792;3,070;20,452;24,985
9540,500;2,839;0,692;-35,068;1,822;9,605;5,445;37,974;5,093;-38,533;-2,614;0,000;39,578;40,147;9,659;1,904;-23,901;-20,277;-25,652;-21,551;-3,028;27,919;0,000;234,240;Inf;250,000;250,000;-22,820;3,066;20,457;24,965
9541,000;2,839;0,692;-35,068;1,822;9,605;5,445;37,974;5,093;-38,533;-2,614;0,000;39,600;40,100;9,659;1,904;-23,937;-20,311;-25,614;-21,534;-3,028;27,919;0,000;234,840;Inf;250,000;250,000;-22,845;3,063;20,459;24,955
9541,500;3,390;0,888;-34,396;1,823;9,477;5,445;37,974;5,093;-38,533;-2,614;0,000;39,600;40,100;9,678;1,796;-23,808;-20,312;-25,519;-21,513;-3,028;27,919;0,000;234,840;Inf;250,000;250,000;-22,849;3,059;20,494;24,934
9542,000;3,390;0,888;-34,396;1,823;9,477;5,445;37,974;5,093;-38,533;-2,614;0,000;39,600;40,100;9,678;1,796;-23,820;-20,287;-25,570;-21,540;-3,028;27,919;0,000;234,440;Inf;250,000;250,000;-22,788;3,064;20,477;24,934
9542,500;3,390;0,888;-34,396;1,823;9,477;5,445;37,974;5,093;-38,533;-2,614;0,000;39,600;40,100;9,678;1,796;-23,867;-20,284;-25,600;-21,529;-3,028;27,919;0,000;234,440;Inf;250,000;250,000;-22,804;3,070;20,486;24,966
9543,000;3,390;0,888;-34,396;1,823;9,477;5,445;37,974;5,093;-38,533;-2,614;0,000;39,600;40,100;9,678;1,796;-23,913;-20,295;-25,664;-21,565;-3,028;27,919;0,000;234,240;Inf;250,000;250,000;-22,820;3,075;20,489;24,947
9543,500;3,390;0,888;-34,396;1,823;9,477;5,445;37,974;5,093;-38,533;-2,614;0,000;39,600;40,100;9,678;1,796;-23,942;-20,305;-25,656;-21,590;-3,028;27,919;0,000;234,240;Inf;250,000;250,000;-22,859;3,080;20,484;24,911
9544,000;3,390;0,888;-34,396;1,823;9,477;5,446;37,990;5,111;-38,472;-2,622;0,000;39,576;40,191;9,678;1,796;-23,897;-20,320;-25,540;-21,553;-3,012;27,923;0,000;234,140;Inf;250,000;250,000;-22,873;3,085;20,484;24,925
9544,500;3,390;0,888;-34,396;1,823;9,477;5,446;37,990;5,111;-38,472;-2,622;0,000;39,600;40,200;9,678;1,796;-23,742;-20,310;-25,468;-21,527;-3,012;27,923;0,000;234,140;Inf;250,000;250,000;-22,827;3,090;20,507;24,928
9545,000;2,968;0,818;-34,059;1,868;9,581;5,446;37,990;5,111;-38,472;-2,622;0,000;39,600;40,200;9,704;1,826;-23,805;-20,316;-25,538;-21,567;-3,012;27,923;0,000;234,340;Inf;250,000;250,000;-22,762;3,095;20,479;24,949
9545,500;2,968;0,818;-34,059;1,868;9,581;5,446;37,990;5,111;-38,472;-2,622;0,000;39,600;40,200;9,704;1,826;-23,909;-20,306;-25,657;-21,593;-3,012;27,923;0,000;234,340;Inf;250,000;250,000;-22,866;3,091;20,493;24,986
9546,000;2,968;0,818;-34,059;1,868;9,581;5,446;37,990;5,111;-38,472;-2,622;0,000;39,600;40,200;9,704;1,826;-23,917;-20,319;-25,639;-21,579;-3,012;27,923;0,000;234,140;Inf;250,000;250,000;-22,866;3,089;20,475;24,967
9546,500;2,968;0,818;-34,059;1,868;9,581;5,446;37,990;5,111;-38,472;-2,622;0,000;39,600;40,200;9,704;1,826;-23,856;-20,319;-25,503;-21,520;-3,012;27,923;0,000;234,140;Inf;250,000;250,000;-22,863;3,089;20,487;24,950
9547,000;2,968;0,818;-34,059;1,868;9,581;5,436;37,976;5,075;-38,564;-2,634;0,000;39,576;40,166;9,704;1,826;-23,761;-20,349;-25,468;-21,505;-3,020;27,913;0,000;233,840;Inf;250,000;250,000;-22,799;3,087;20,500;24,960
9547,500;2,968;0,818;-34,059;1,868;9,581;5,436;37,976;5,075;-38,564;-2,634;0,000;39,600;40,200;9,704;1,826;-23,829;-20,297;-25,519;-21,544;-3,020;27,913;0,000;233,840;Inf;250,000;250,000;-22,771;3,085;20,483;24,919
9548,000;3,191;0,760;-35,209;1,854;9,631;5,436;37,976;5,075;-38,564;-2,634;0,000;39,600;40,200;9,489;1,830;-23,864;-20,297;-25,593;-21,555;-3,020;27,913;0,000;235,040;Inf;250,000;250,000;-22,797;3,083;20,466;24,898
9548,500;3,191;0,760;-35,209;1,854;9,631;5,436;37,976;5,075;-38,564;-2,634;0,000;39,600;40,200;9,489;1,830;-23,904;-20,307;-25,664;-21,582;-3,020;27,913;0,000;235,040;Inf;250,000;250,000;-22,827;3,085;20,474;24,907
9549,000;3,191;0,760;-35,209;1,854;9,631;5,436;37,976;5,075;-38,564;-2,634;0,000;39,600;40,200;9,489;1,830;-23,947;-20,312;-25,646;-21,587;-3,020;27,913;0,000;235,140;Inf;250,000;250,000;-22,864;3,087;20,452;24,884
9549,500;3,191;0,760;-35,209;1,854;9,631;5,436;37,976;5,075;-38,564;-2,634;0,000;39,600;40,200;9,489;1,830;-23,776;-20,328;-25,447;-21,514;-3,020;27,913;0,000;235,140;Inf;250,000;250,000;-22,873;3,088;20,456;24,895
9550,000;3,191;0,760;-35,209;1,854;9,631;5,437;37,977;5,072;-38,630;-2,620;0,000;39,592;40,154;9,489;1,830;-23,813;-20,314;-25,497;-21,530;-3,010;27,922;0,000;234,940;Inf;250,000;250,000;-22,766;3,090;20,448;24,874
9550,500;3,191;0,760;-35,209;1,854;9,631;5,437;37,977;5,072;-38,630;-2,620;0,000;39,600;40,200;9,489;1,830;-23,861;-20,294;-25,583;-21,562;-3,010;27,922;0,000;234,940;Inf;250,000;250,000;-22,788;3,092;20,455;24,844
9551,000;3,191;0,760;-35,209;1,854;9,631;5,437;37,977;5,072;-38,630;-2,620;0,000;39,600;40,200;9,489;1,830;-23,900;-20,321;-25,648;-21,590;-3,010;27,922;0,000;234,840;Inf;250,000;250,000;-22,825;3,093;20,456;24,822
9551,500;2,847;0,637;-35,209;1,812;9,604;5,437;37,977;5,072;-38,630;-2,620;0,000;39,600;40,200;9,613;1,774;-23,915;-20,311;-25,657;-21,567;-3,010;27,922;0,000;234,840;Inf;250,000;250,000;-22,865;3,095;20,444;24,812
9552,000;2,847;0,637;-35,209;1,812;9,604;5,437;37,977;5,072;-38,630;-2,620;0,000;39,600;40,200;9,613;1,774;-23,849;-20,338;-25,569;-21,539;-3,010;27,922;0,000;235,140;Inf;250,000;250,000;-22,862;3,091;20,442;24,795
9552,500;2,847;0,637;-35,209;1,812;9,604;5,437;37,977;5,072;-38,630;-2,620;0,000;39,600;40,200;9,613;1,774;-23,759;-20,326;-25,446;-21,507;-3,010;27,922;0,000;235,140;Inf;250,000;250,000;-22,824;3,087;20,440;24,798
9553,000;2,847;0,637;-35,209;1,812;9,604;5,437;37,977;5,072;-38,630;-2,620;0,000;39,600;40,200;9,613;1,774;-23,856;-20,279;-25,592;-21,551;-3,010;27,922;0,000;235,140;Inf;250,000;250,000;-22,760;3,083;20,455;24,820
9553,500;2,847;0,637;-35,209;1,812;9,604;5,431;37,971;5,083;-38,553;-2,613;0,000;39,581;40,172;9,613;1,774;-23,899;-20,296;-25,658;-21,584;-3,016;27,918;0,000;235,140;Inf;250,000;250,000;-22,820;3,079;20,453;24,822
9554,000;2,847;0,637;-35,209;1,812;9,604;5,431;37,971;5,083;-38,553;-2,613;0,000;39,600;40,200;9,613;1,774;-23,928;-20,296;-25,644;-21,578;-3,016;27,918;0,000;234,640;Inf;250,000;250,000;-22,859;3,075;20,449;24,829
9554,500;3,654;0,857;-35,209;1,871;9,608;5,431;37,971;5,083;-38,553;-2,613;0,000;39,600;40,200;9,591;1,758;-23,877;-20,328;-25,525;-21,539;-3,016;27,918;0,000;234,640;Inf;250,000;250,000;-22,861;3,071;20,470;24,805
9555,000;3,654;0,857;-35,209;1,871;9,608;5,431;37,971;5,083;-38,553;-2,613;0,000;39,600;40,200;9,591;1,758;-23,790;-20,319;-25,463;-21,508;-3,016;27,918;0,000;234,740;Inf;250,000;250,000;-22,817;3,081;20,451;24,806
9555,500;3,654;0,857;-35,209;1,871;9,608;5,431;37,971;5,083;-38,553;-2,613;0,000;39,600;40,200;9,591;1,758;-23,828;-20,302;-25,530;-21,544;-3,016;27,918;0,000;234,740;Inf;250,000;250,000;-22,770;3,090;20,453;24,800
9556,000;3,654;0,857;-35,209;1,871;9,608;5,431;37,971;5,083;-38,553;-2,613;0,000;39,600;40,200;9,591;1,758;-23,861;-20,305;-25,594;-21,580;-3,016;27,918;0,000;234,540;Inf;250,000;250,000;-22,801;3,100;20,464;24,798
9556,500;3,654;0,857;-35,209;1,871;9,608;5,462;37,992;5,108;-38,484;-2,597;0,000;39,586;40,170;9,591;1,758;-23,933;-20,323;-25,660;-21,563;-3,003;27,925;0,000;234,540;Inf;250,000;250,000;-22,835;3,109;20,481;24,801
9557,000;3,654;0,857;-35,209;1,871;9,608;5,462;37,992;5,108;-38,484;-2,597;0,000;39,600;40,200;9,591;1,758;-23,839;-20,318;-25,532;-21,528;-3,003;27,925;0,000;234,240;Inf;250,000;250,000;-22,870;3,118;20,473;24,806
9557,500;3,654;0,857;-35,209;1,871;9,608;5,462;37,992;5,108;-38,484;-2,597;0,000;39,600;40,200;9,591;1,758;-23,781;-20,333;-25,431;-21,526;-3,003;27,925;0,000;234,240;Inf;250,000;250,000;-22,805;3,126;20,483;24,809
9558,000;3,114;0,817;-33,825;1,868;9,520;5,462;37,992;5,108;-38,484;-2,597;0,000;39,600;40,200;9,851;1,831;-23,818;-20,310;-25,481;-21,549;-3,003;27,925;0,000;234,540;Inf;250,000;250,000;-22,768;3,135;20,485;24,803
9558,500;3,114;0,817;-33,825;1,868;9,520;5,462;37,992;5,108;-38,484;-2,597;0,000;39,600;40,200;9,851;1,831;-23,836;-20,296;-25,583;-21,551;-3,003;27,925;0,000;234,540;Inf;250,000;250,000;-22,789;3,135;20,488;24,806
9559,000;3,114;0,817;-33,825;1,868;9,520;5,462;37,992;5,108;-38,484;-2,597;0,000;39,600;40,200;9,851;1,831;-23,881;-20,279;-25,641;-21,562;-3,003;27,925;0,000;234,840;Inf;250,000;250,000;-22,816;3,134;20,478;24,800
9559,500;3,114;0,817;-33,825;1,868;9,520;5,462;37,992;5,108;-38,484;-2,597;0,000;39,600;40,200;9,851;1,831;-23,893;-20,300;-25,586;-21,555;-3,003;27,925;0,000;234,840;Inf;250,000;250,000;-22,841;3,134;20,479;24,805
9560,000;3,114;0,817;-33,825;1,868;9,520;5,437;37,990;5,074;-38,539;-2,617;0,000;39,586;40,150;9,851;1,831;-23,722;-20,320;-25,397;-21,526;-3,003;27,931;0,000;234,340;Inf;250,000;250,000;-22,833;3,134;20,478;24,841
9560,500;3,114;0,817;-33,825;1,868;9,520;5,437;37,990;5,074;-38,539;-2,617;0,000;39,600;40,100;9,851;1,831;-23,792;-20,312;-25,519;-21,558;-3,003;27,931;0,000;234,340;Inf;250,000;250,000;-22,742;3,133;20,476;24,893
9561,000;2,696;0,719;-34,138;1,865;9,511;5,437;37,990;5,074;-38,539;-2,617;0,000;39,600;40,100;9,717;1,815;-23,851;-20,302;-25,604;-21,552;-3,003;27,931;0,000;234,640;Inf;250,000;250,000;-22,795;3,133;20,483;24,970
9561,500;2,696;0,719;-34,138;1,865;9,511;5,437;37,990;5,074;-38,539;-2,617;0,000;39,600;40,100;9,717;1,815;-23,851;-20,290;-25,633;-21,569;-3,003;27,931;0,000;234,640;Inf;250,000;250,000;-22,827;3,126;20,494;25,056
9562,000;2,696;0,719;-34,138;1,865;9,511;5,437;37,990;5,074;-38,539;-2,617;0,000;39,600;40,100;9,717;1,815;-23,892;-20,286;-25,663;-21,571;-3,003;27,931;0,000;234,240;Inf;250,000;250,000;-22,836;3,119;20,476;25,109
9562,500;2,696;0,719;-34,138;1,865;9,511;5,437;37,990;5,074;-38,539;-2,617;0,000;39,600;40,100;9,717;1,815;-23,806;-20,329;-25,498;-21,533;-3,003;27,931;0,000;234,240;Inf;250,000;250,000;-22,853;3,112;20,476;25,210
9563,000;2,696;0,719;-34,138;1,865;9,511;5,406;37,968;5,079;-38,598;-2,621;0,000;39,590;40,139;9,717;1,815;-23,741;-20,340;-25,382;-21,461;-3,010;27,924;0,000;233,940;Inf;250,000;250,000;-22,792;3,105;20,476;25,256
9563,500;2,696;0,719;-34,138;1,865;9,511;5,406;37,968;5,079;-38,598;-2,621;0,000;39,600;40,100;9,717;1,815;-23,763;-20,308;-25,438;-21,514;-3,010;27,924;0,000;233,940;Inf;250,000;250,000;-22,731;3,098;20,470;25,247
9564,000;2,696;0,719;-34,138;1,865;9,511;5,406;37,968;5,079;-38,598;-2,621;0,000;39,600;40,100;9,717;1,815;-23,856;-20,296;-25,634;-21,563;-3,010;27,924;0,000;234,440;Inf;250,000;250,000;-22,756;3,092;20,486;25,239
9564,500;2,885;0,692;-35,209;1,822;9,630;5,406;37,968;5,079;-38,598;-2,621;0,000;39,600;40,100;9,461;1,876;-23,924;-20,290;-25,637;-21,569;-3,010;27,924;0,000;234,440;Inf;250,000;250,000;-22,837;3,085;20,491;25,238
9565,000;2,885;0,692;-35,209;1,822;9,630;5,406;37,968;5,079;-38,598;-2,621;0,000;39,600;40,100;9,461;1,876;-23,855;-20,334;-25,488;-21,539;-3,010;27,924;0,000;234,240;Inf;250,000;250,000;-22,855;3,082;20,482;25,190
9565,500;2,885;0,692;-35,209;1,822;9,630;5,406;37,968;5,079;-38,598;-2,621;0,000;39,600;40,100;9,461;1,876;-23,686;-20,314;-25,385;-21,492;-3,010;27,924;0,000;234,240;Inf;250,000;250,000;-22,804;3,079;20,481;25,176
9566,000;2,885;0,692;-35,209;1,822;9,630;5,406;37,968;5,079;-38,598;-2,621;0,000;39,600;40,100;9,461;1,876;-23,692;-20,304;-25,385;-21,498;-3,010;27,924;0,000;234,340;Inf;250,000;250,000;-22,720;3,072;20,459;25,095
9566,500;2,885;0,692;-35,209;1,822;9,630;5,388;37,970;5,061;-38,682;-2,611;0,000;39,588;40,151;9,461;1,876;-23,794;-20,306;-25,498;-21,537;-3,011;27,932;0,000;234,340;Inf;250,000;250,000;-22,720;3,072;20,444;25,027
9567,000;2,885;0,692;-35,209;1,822;9,630;5,388;37,970;5,061;-38,682;-2,611;0,000;39,600;40,200;9,461;1,876;-23,835;-20,283;-25,561;-21,567;-3,011;27,932;0,000;234,740;Inf;250,000;250,000;-22,784;3,069;20,455;24,961
9567,500;2,898;0,720;-35,019;1,863;9,546;5,388;37,970;5,061;-38,682;-2,611;0,000;39,600;40,200;9,586;1,897;-23,762;-20,301;-25,405;-21,494;-3,011;27,932;0,000;234,740;Inf;250,000;250,000;-22,811;3,066;20,431;24,947
9568,000;2,898;0,720;-35,019;1,863;9,546;5,388;37,970;5,061;-38,682;-2,611;0,000;39,600;40,200;9,586;1,897;-23,721;-20,321;-25,362;-21,482;-3,011;27,932;0,000;234,640;Inf;250,000;250,000;-22,740;3,064;20,440;24,919
9568,500;2,898;0,720;-35,019;1,863;9,546;5,388;37,970;5,061;-38,682;-2,611;0,000;39,600;40,200;9,586;1,897;-23,777;-20,295;-25,440;-21,517;-3,011;27,932;0,000;234,640;Inf;250,000;250,000;-22,722;3,061;20,426;24,943
9569,000;2,898;0,720;-35,019;1,863;9,546;5,388;37,970;5,061;-38,682;-2,611;0,000;39,600;40,200;9,586;1,897;-23,816;-20,281;-25,528;-21,529;-3,011;27,932;0,000;234,240;Inf;250,000;250,000;-22,757;3,058;20,408;24,897
9569,500;2,898;0,720;-35,019;1,863;9,546;5,375;37,984;5,077;-38,555;-2,595;0,000;39,594;40,167;9,586;1,897;-23,835;-20,267;-25,570;-21,546;-3,000;27,931;0,000;234,240;Inf;250,000;250,000;-22,789;3,056;20,406;24,906
9570,000;2,898;0,720;-35,019;1,863;9,546;5,375;37,984;5,077;-38,555;-2,595;0,000;39,600;40,200;9,586;1,897;-23,793;-20,289;-25,494;-21,506;-3,000;27,931;0,000;234,140;Inf;250,000;250,000;-22,804;3,053;20,404;24,860
9570,500;2,898;0,720;-35,019;1,863;9,546;5,375;37,984;5,077;-38,555;-2,595;0,000;39,600;40,200;9,586;1,897;-23,690;-20,307;-25,335;-21,451;-3,000;27,931;0,000;234,140;Inf;250,000;250,000;-22,770;3,050;20,407;24,792
9571,000;3,193;0,730;-35,209;1,786;9,626;5,375;37,984;5,077;-38,555;-2,595;0,000;39,600;40,200;9,613;1,854;-23,667;-20,264;-25,366;-21,492;-3,000;27,931;0,000;234,140;Inf;250,000;250,000;-22,696;3,048;20,404;24,755
9571,500;3,193;0,730;-35,209;1,786;9,626;5,375;37,984;5,077;-38,555;-2,595;0,000;39,600;40,200;9,613;1,854;-23,752;-20,258;-25,489;-21,518;-3,000;27,931;0,000;234,140;Inf;250,000;250,000;-22,697;3,050;20,398;24,757
9572,000;3,193;0,730;-35,209;1,786;9,626;5,375;37,984;5,077;-38,555;-2,595;0,000;39,600;40,200;9,613;1,854;-23,801;-20,256;-25,548;-21,526;-3,000;27,931;0,000;234,140;Inf;250,000;250,000;-22,754;3,053;20,411;24,812
9572,500;3,193;0,730;-35,209;1,786;9,626;5,375;37,984;5,077;-38,555;-2,595;0,000;39,600;40,200;9,613;1,854;-23,785;-20,268;-25,506;-21,492;-3,000;27,931;0,000;234,140;Inf;250,000;250,000;-22,783;3,055;20,396;24,745
9573,000;3,193;0,730;-35,209;1,786;9,626;5,394;37,995;5,077;-38,518;-2,600;0,000;39,605;40,186;9,613;1,854;-23,688;-20,300;-25,293;-21,457;-2,990;27,939;0,000;234,340;Inf;250,000;250,000;-22,763;3,057;20,406;24,785
9573,500;3,193;0,730;-35,209;1,786;9,626;5,394;37,995;5,077;-38,518;-2,600;0,000;39,600;40,200;9,613;1,854;-23,603;-20,298;-25,266;-21,453;-2,990;27,939;0,000;234,340;Inf;250,000;250,000;-22,684;3,059;20,376;24,763
9574,000;3,636;0,855;-35,209;1,791;9,588;5,394;37,995;5,077;-38,518;-2,600;0,000;39,600;40,200;9,615;1,897;-23,709;-20,279;-25,387;-21,502;-2,990;27,939;0,000;234,640;Inf;250,000;250,000;-22,655;3,062;20,407;24,802
9574,500;3,636;0,855;-35,209;1,791;9,588;5,394;37,995;5,077;-38,518;-2,600;0,000;39,600;40,200;9,615;1,897;-23,803;-20,265;-25,503;-21,495;-2,990;27,939;0,000;234,640;Inf;250,000;250,000;-22,719;3,071;20,371;24,800
9575,000;3,636;0,855;-35,209;1,791;9,588;5,394;37,995;5,077;-38,518;-2,600;0,000;39,600;40,200;9,615;1,897;-23,713;-20,259;-25,391;-21,454;-2,990;27,939;0,000;234,340;Inf;250,000;250,000;-22,766;3,080;20,385;24,823
9575,500;3,636;0,855;-35,209;1,791;9,588;5,394;37,995;5,077;-38,518;-2,600;0,000;39,600;40,200;9,615;1,897;-23,597;-20,275;-25,259;-21,409;-2,990;27,939;0,000;234,340;Inf;250,000;250,000;-22,705;3,089;20,388;24,825
9576,000;3,636;0,855;-35,209;1,791;9,588;5,411;37,977;5,034;-38,705;-2,610;0,000;39,600;40,235;9,615;1,897;-23,651;-20,278;-25,314;-21,453;-2,999;27,931;0,000;234,640;Inf;250,000;250,000;-22,635;3,098;20,377;24,832
9576,500;3,636;0,855;-35,209;1,791;9,588;5,411;37,977;5,034;-38,705;-2,610;0,000;39,600;40,200;9,615;1,897;-23,733;-20,277;-25,406;-21,494;-2,999;27,931;0,000;234,640;Inf;250,000;250,000;-22,674;3,107;20,378;24,819
9577,000;2,899;0,719;-35,019;1,814;9,520;5,411;37,977;5,034;-38,705;-2,610;0,000;39,600;40,200;9,642;1,889;-23,763;-20,244;-25,499;-21,518;-2,999;27,931;0,000;234,640;Inf;250,000;250,000;-22,727;3,112;20,381;24,814
9577,500;2,899;0,719;-35,019;1,814;9,520;5,411;37,977;5,034;-38,705;-2,610;0,000;39,600;40,200;9,642;1,889;-23,806;-20,246;-25,532;-21,507;-2,999;27,931;0,000;234,640;Inf;250,000;250,000;-22,756;3,112;20,384;24,817
9578,000;2,899;0,719;-35,019;1,814;9,520;5,411;37,977;5,034;-38,705;-2,610;0,000;39,600;40,200;9,642;1,889;-23,778;-20,291;-25,409;-21,465;-2,999;27,931;0,000;235,140;Inf;250,000;250,000;-22,773;3,109;20,378;24,785
9578,500;2,899;0,719;-35,019;1,814;9,520;5,411;37,977;5,034;-38,705;-2,610;0,000;39,600;40,200;9,642;1,889;-23,673;-20,283;-25,333;-21,462;-2,999;27,931;0,000;235,140;Inf;250,000;250,000;-22,736;3,105;20,373;24,773
9579,000;2,899;0,719;-35,019;1,814;9,520;5,411;37,977;5,034;-38,705;-2,610;0,000;39,600;40,200;9,642;1,889;-23,710;-20,238;-25,432;-21,500;-2,999;27,931;0,000;235,040;Inf;250,000;250,000;-22,688;3,102;20,375;24,766
9579,500;2,899;0,719;-35,019;1,814;9,520;5,388;37,974;5,069;-38,728;-2,609;0,000;39,592;40,163;9,642;1,889;-23,727;-20,234;-25,483;-21,493;-2,987;27,935;0,000;235,040;Inf;250,000;250,000;-22,720;3,099;20,372;24,747
9580,000;2,899;0,719;-35,019;1,814;9,520;5,388;37,974;5,069;-38,728;-2,609;0,000;39,600;40,200;9,642;1,889;-23,809;-20,230;-25,539;-21,507;-2,987;27,935;0,000;234,940;Inf;250,000;250,000;-22,734;3,095;20,370;24,745
9580,500;3,804;0,916;-35,209;1,822;9,655;5,388;37,974;5,069;-38,728;-2,609;0,000;39,600;40,200;9,524;1,740;-23,746;-20,236;-25,438;-21,477;-2,987;27,935;0,000;234,940;Inf;250,000;250,000;-22,771;3,092;20,376;24,730
9581,000;3,804;0,916;-35,209;1,822;9,655;5,388;37,974;5,069;-38,728;-2,609;0,000;39,600;40,200;9,524;1,740;-23,663;-20,251;-25,324;-21,425;-2,987;27,935;0,000;234,940;Inf;250,000;250,000;-22,724;3,104;20,377;24,724
9581,500;3,804;0,916;-35,209;1,822;9,655;5,388;37,974;5,069;-38,728;-2,609;0,000;39,600;40,200;9,524;1,740;-23,646;-20,259;-25,329;-21,452;-2,987;27,935;0,000;234,940;Inf;250,000;250,000;-22,666;3,115;20,391;24,693
9582,000;3,804;0,916;-35,209;1,822;9,655;5,388;37,974;5,069;-38,728;-2,609;0,000;39,600;40,200;9,524;1,740;-23,777;-20,212;-25,499;-21,499;-2,987;27,935;0,000;235,040;Inf;250,000;250,000;-22,671;3,127;20,399;24,704
9582,500;3,804;0,916;-35,209;1,822;9,655;5,399;37,987;5,091;-38,529;-2,593;0,000;39,599;40,202;9,524;1,740;-23,830;-20,238;-25,530;-21,509;-2,987;27,932;0,000;235,040;Inf;250,000;250,000;-22,747;3,138;20,393;24,756
9583,000;3,804;0,916;-35,209;1,822;9,655;5,399;37,987;5,091;-38,529;-2,593;0,000;39,600;40,200;9,524;1,740;-23,785;-20,247;-25,423;-21,479;-2,987;27,932;0,000;234,840;Inf;250,000;250,000;-22,777;3,149;20,400;24,778
9583,500;3,690;0,855;-35,209;1,836;9,591;5,399;37,987;5,091;-38,529;-2,593;0,000;39,600;40,200;9,572;1,805;-23,615;-20,248;-25,349;-21,447;-2,987;27,932;0,000;234,840;Inf;250,000;250,000;-22,734;3,159;20,391;24,807
9584,000;3,690;0,855;-35,209;1,836;9,591;5,399;37,987;5,091;-38,529;-2,593;0,000;39,600;40,200;9,572;1,805;-23,708;-20,270;-25,436;-21,488;-2,987;27,932;0,000;234,840;Inf;250,000;250,000;-22,665;3,168;20,394;24,857
9584,500;3,690;0,855;-35,209;1,836;9,591;5,399;37,987;5,091;-38,529;-2,593;0,000;39,600;40,200;9,572;1,805;-23,779;-20,239;-25,501;-21,508;-2,987;27,932;0,000;234,840;Inf;250,000;250,000;-22,725;3,177;20,389;24,874
9585,000;3,690;0,855;-35,209;1,836;9,591;5,399;37,987;5,091;-38,529;-2,593;0,000;39,600;40,200;9,572;1,805;-23,818;-20,253;-25,559;-21,517;-2,987;27,932;0,000;234,840;Inf;250,000;250,000;-22,757;3,185;20,395;24,885
9585,500;3,690;0,855;-35,209;1,836;9,591;5,399;37,987;5,091;-38,529;-2,593;0,000;39,600;40,200;9,572;1,805;-23,823;-20,276;-25,430;-21,454;-2,987;27,932;0,000;234,840;Inf;250,000;250,000;-22,787;3,193;20,394;24,880
9586,000;3,690;0,855;-35,209;1,836;9,591;5,370;37,988;5,071;-38,480;-2,614;0,000;39,587;40,160;9,572;1,805;-23,698;-20,301;-25,322;-21,480;-2,996;27,929;0,000;234,840;Inf;250,000;250,000;-22,746;3,202;20,397;24,928
9586,500;3,690;0,855;-35,209;1,836;9,591;5,370;37,988;5,071;-38,480;-2,614;0,000;39,600;40,200;9,572;1,805;-23,695;-20,265;-25,393;-21,509;-2,996;27,929;0,000;234,840;Inf;250,000;250,000;-22,700;3,210;20,414;24,910
9587,000;2,659;0,745;-34,051;1,889;9,557;5,370;37,988;5,071;-38,480;-2,614;0,000;39,600;40,200;9,657;1,788;-23,762;-20,253;-25,508;-21,497;-2,996;27,929;0,000;234,940;Inf;250,000;250,000;-22,716;3,217;20,405;24,893
9587,500;2,659;0,745;-34,051;1,889;9,557;5,370;37,988;5,071;-38,480;-2,614;0,000;39,600;40,200;9,657;1,788;-23,820;-20,249;-25,573;-21,518;-2,996;27,929;0,000;234,940;Inf;250,000;250,000;-22,755;3,208;20,387;24,874
9588,000;2,659;0,745;-34,051;1,889;9,557;5,370;37,988;5,071;-38,480;-2,614;0,000;39,600;40,200;9,657;1,788;-23,843;-20,258;-25,574;-21,533;-2,996;27,929;0,000;234,840;Inf;250,000;250,000;-22,790;3,199;20,397;24,776
9588,500;2,659;0,745;-34,051;1,889;9,557;5,370;37,988;5,071;-38,480;-2,614;0,000;39,600;40,200;9,657;1,788;-23,815;-20,303;-25,427;-21,472;-2,996;27,929;0,000;234,840;Inf;250,000;250,000;-22,802;3,190;20,408;24,797
9589,000;2,659;0,745;-34,051;1,889;9,557;5,374;37,974;5,041;-38,579;-2,607;0,000;39,591;40,172;9,657;1,788;-23,657;-20,288;-25,379;-21,497;-2,993;27,925;0,000;234,440;Inf;250,000;250,000;-22,754;3,182;20,415;24,786
9589,500;2,659;0,745;-34,051;1,889;9,557;5,374;37,974;5,041;-38,579;-2,607;0,000;39,600;40,200;9,657;1,788;-23,729;-20,278;-25,493;-21,518;-2,993;27,925;0,000;234,440;Inf;250,000;250,000;-22,705;3,173;20,398;24,784
9590,000;2,516;0,573;-35,209;1,778;9,613;5,374;37,974;5,041;-38,579;-2,607;0,000;39,600;40,200;9,619;1,742;-23,813;-20,260;-25,583;-21,542;-2,993;27,925;0,000;234,440;Inf;250,000;250,000;-22,755;3,165;20,403;24,789
9590,500;2,516;0,573;-35,209;1,778;9,613;5,374;37,974;5,041;-38,579;-2,607;0,000;39,600;40,200;9,619;1,742;-23,879;-20,276;-25,566;-21,536;-2,993;27,925;0,000;234,440;Inf;250,000;250,000;-22,800;3,154;20,394;24,825
9591,000;2,516;0,573;-35,209;1,778;9,613;5,374;37,974;5,041;-38,579;-2,607;0,000;39,600;40,200;9,619;1,742;-23,768;-20,276;-25,415;-21,472;-2,993;27,925;0,000;234,640;Inf;250,000;250,000;-22,814;3,144;20,398;24,848
9591,500;2,516;0,573;-35,209;1,778;9,613;5,374;37,974;5,041;-38,579;-2,607;0,000;39,600;40,200;9,619;1,742;-23,693;-20,312;-25,307;-21,479;-2,993;27,925;0,000;234,640;Inf;250,000;250,000;-22,733;3,133;20,412;24,848
9592,000;2,516;0,573;-35,209;1,778;9,613;5,374;37,974;5,041;-38,579;-2,607;0,000;39,600;40,200;9,619;1,742;-23,690;-20,306;-25,372;-21,514;-2,993;27,925;0,000;234,940;Inf;250,000;250,000;-22,698;3,123;20,400;24,838
9592,500;2,516;0,573;-35,209;1,778;9,613;5,380;37,965;5,050;-38,615;-2,601;0,000;39,587;40,163;9,619;1,742;-23,768;-20,285;-25,479;-21,538;-2,993;27,922;0,000;234,940;Inf;250,000;250,000;-22,720;3,113;20,394;24,818
9593,000;2,516;0,573;-35,209;1,778;9,613;5,380;37,965;5,050;-38,615;-2,601;0,000;39,600;40,200;9,619;1,742;-23,841;-20,261;-25,592;-21,562;-2,993;27,922;0,000;235,040;Inf;250,000;250,000;-22,768;3,103;20,387;24,813
9593,500;3,091;0,733;-35,209;1,831;9,660;5,380;37,965;5,050;-38,615;-2,601;0,000;39,600;40,200;9,635;1,738;-23,804;-20,297;-25,503;-21,506;-2,993;27,922;0,000;235,040;Inf;250,000;250,000;-22,814;3,094;20,412;24,805
9594,000;3,091;0,733;-35,209;1,831;9,660;5,380;37,965;5,050;-38,615;-2,601;0,000;39,600;40,200;9,635;1,738;-23,689;-20,292;-25,318;-21,456;-2,993;27,922;0,000;234,840;Inf;250,000;250,000;-22,777;3,094;20,393;24,813
9594,500;3,091;0,733;-35,209;1,831;9,660;5,380;37,965;5,050;-38,615;-2,601;0,000;39,600;40,200;9,635;1,738;-23,704;-20,290;-25,337;-21,473;-2,993;27,922;0,000;234,840;Inf;250,000;250,000;-22,689;3,094;20,411;24,826
9595,000;3,091;0,733;-35,209;1,831;9,660;5,380;37,965;5,050;-38,615;-2,601;0,000;39,600;40,200;9,635;1,738;-23,755;-20,276;-25,416;-21,495;-2,993;27,922;0,000;234,840;Inf;250,000;250,000;-22,701;3,094;20,402;24,851
9595,500;3,091;0,733;-35,209;1,831;9,660;5,366;37,958;5,046;-38,548;-2,606;0,000;39,576;40,168;9,635;1,738;-23,750;-20,234;-25,475;-21,509;-3,004;27,914;0,000;234,840;Inf;250,000;250,000;-22,735;3,094;20,386;24,851
9596,000;3,091;0,733;-35,209;1,831;9,660;5,366;37,958;5,046;-38,548;-2,606;0,000;39,600;40,200;9,635;1,738;-23,785;-20,257;-25,491;-21,499;-3,004;27,914;0,000;234,840;Inf;250,000;250,000;-22,742;3,094;20,379;24,806
9596,500;3,210;0,783;-35,209;1,815;9,599;5,366;37,958;5,046;-38,548;-2,606;0,000;39,600;40,200;9,519;1,917;-23,683;-20,266;-25,340;-21,438;-3,004;27,914;0,000;234,840;Inf;250,000;250,000;-22,758;3,094;20,391;24,803
9597,000;3,210;0,783;-35,209;1,815;9,599;5,366;37,958;5,046;-38,548;-2,606;0,000;39,600;40,200;9,519;1,917;-23,682;-20,263;-25,312;-21,437;-3,004;27,914;0,000;235,240;Inf;250,000;250,000;-22,682;3,096;20,378;24,810
9597,500;3,210;0,783;-35,209;1,815;9,599;5,366;37,958;5,046;-38,548;-2,606;0,000;39,600;40,200;9,519;1,917;-23,702;-20,255;-25,388;-21,488;-3,004;27,914;0,000;235,240;Inf;250,000;250,000;-22,673;3,097;20,383;24,821
9598,000;3,210;0,783;-35,209;1,815;9,599;5,366;37,958;5,046;-38,548;-2,606;0,000;39,600;40,200;9,519;1,917;-23,721;-20,231;-25,450;-21,504;-3,004;27,914;0,000;234,840;Inf;250,000;250,000;-22,708;3,099;20,378;24,829
9598,500;3,210;0,783;-35,209;1,815;9,599;5,359;37,966;5,048;-38,447;-2,627;0,000;39,586;40,115;9,519;1,917;-23,767;-20,269;-25,483;-21,488;-3,005;27,917;0,000;234,840;Inf;250,000;250,000;-22,727;3,101;20,376;24,826
9599,000;3,210;0,783;-35,209;1,815;9,599;5,359;37,966;5,048;-38,447;-2,627;0,000;39,600;40,100;9,519;1,917;-23,737;-20,244;-25,403;-21,451;-3,005;27,917;0,000;234,940;Inf;250,000;250,000;-22,752;3,103;20,347;24,823
9599,500;3,210;0,783;-35,209;1,815;9,599;5,359;37,966;5,048;-38,447;-2,627;0,000;39,600;40,100;9,519;1,917;-23,678;-20,258;-25,297;-21,459;-3,005;27,917;0,000;234,940;Inf;250,000;250,000;-22,709;3,105;20,369;24,845
9600,000;3,869;0,892;-35,209;1,782;9,634;5,359;37,966;5,048;-38,447;-2,627;0,000;39,600;40,100;9,573;1,801;-23,667;-20,231;-25,400;-21,480;-3,005;27,917;0,000;235,240;Inf;250,000;250,000;-22,673;3,106;20,366;24,844
9600,500;3,869;0,892;-35,209;1,782;9,634;5,359;37,966;5,048;-38,447;-2,627;0,000;39,600;40,100;9,573;1,801;-23,757;-20,228;-25,485;-21,509;-3,005;27,917;0,000;235,240;Inf;250,000;250,000;-22,694;3,119;20,351;24,858
9601,000;3,869;0,892;-35,209;1,782;9,634;5,359;37,966;5,048;-38,447;-2,627;0,000;39,600;40,100;9,573;1,801;-23,743;-20,246;-25,494;-21,486;-3,005;27,917;0,000;234,840;Inf;250,000;250,000;-22,745;3,131;20,358;24,875
9601,500;3,869;0,892;-35,209;1,782;9,634;5,359;37,966;5,048;-38,447;-2,627;0,000;39,600;40,100;9,573;1,801;-23,708;-20,246;-25,376;-21,428;-3,005;27,917;0,000;234,840;Inf;250,000;250,000;-22,742;3,143;20,374;24,907
9602,000;3,869;0,892;-35,209;1,782;9,634;5,361;37,958;5,051;-38,395;-2,628;0,000;39,582;40,097;9,573;1,801;-23,645;-20,259;-25,278;-21,441;-2,998;27,913;0,000;235,040;Inf;250,000;250,000;-22,690;3,155;20,345;24,917
9602,500;3,869;0,892;-35,209;1,782;9,634;5,361;37,958;5,051;-38,395;-2,628;0,000;39,600;40,100;9,573;1,801;-23,670;-20,259;-25,351;-21,464;-2,998;27,913;0,000;235,040;Inf;250,000;250,000;-22,656;3,167;20,366;24,918
9603,000;2,905;0,697;-35,209;1,817;9,646;5,361;37,958;5,051;-38,395;-2,628;0,000;39,600;40,100;9,531;1,768;-23,730;-20,251;-25,444;-21,498;-2,998;27,913;0,000;234,840;Inf;250,000;250,000;-22,686;3,178;20,360;24,935
9603,500;2,905;0,697;-35,209;1,817;9,646;5,361;37,958;5,051;-38,395;-2,628;0,000;39,600;40,100;9,531;1,768;-23,755;-20,230;-25,459;-21,469;-2,998;27,913;0,000;234,840;Inf;250,000;250,000;-22,731;3,174;20,344;24,925
9604,000;2,905;0,697;-35,209;1,817;9,646;5,361;37,958;5,051;-38,395;-2,628;0,000;39,600;40,100;9,531;1,768;-23,708;-20,248;-25,323;-21,437;-2,998;27,913;0,000;234,740;Inf;250,000;250,000;-22,728;3,169;20,351;24,965
9604,500;2,905;0,697;-35,209;1,817;9,646;5,361;37,958;5,051;-38,395;-2,628;0,000;39,600;40,100;9,531;1,768;-23,609;-20,264;-25,314;-21,435;-2,998;27,913;0,000;234,740;Inf;250,000;250,000;-22,679;3,165;20,347;24,983
9605,000;2,905;0,697;-35,209;1,817;9,646;5,333;37,946;5,024;-38,253;-2,623;0,000;39,576;40,205;9,531;1,768;-23,711;-20,232;-25,397;-21,461;-3,008;27,915;0,000;234,940;Inf;250,000;250,000;-22,655;3,161;20,352;24,971
9605,500;2,905;0,697;-35,209;1,817;9,646;5,333;37,946;5,024;-38,253;-2,623;0,000;39,600;40,200;9,531;1,768;-23,774;-20,221;-25,499;-21,492;-3,008;27,915;0,000;234,940;Inf;250,000;250,000;-22,700;3,157;20,351;24,973
9606,000;2,905;0,697;-35,209;1,817;9,646;5,333;37,946;5,024;-38,253;-2,623;0,000;39,600;40,200;9,531;1,768;-23,808;-20,251;-25,547;-21,517;-3,008;27,915;0,000;234,840;Inf;250,000;250,000;-22,746;3,153;20,367;24,996
9606,500;3,285;0,779;-35,209;1,806;9,600;5,333;37,946;5,024;-38,253;-2,623;0,000;39,600;40,200;9,537;1,750;-23,767;-20,255;-25,491;-21,474;-3,008;27,915;0,000;234,840;Inf;250,000;250,000;-22,781;3,148;20,365;24,984
9607,000;3,285;0,779;-35,209;1,806;9,600;5,333;37,946;5,024;-38,253;-2,623;0,000;39,600;40,200;9,537;1,750;-23,730;-20,281;-25,340;-21,480;-3,008;27,915;0,000;234,740;Inf;250,000;250,000;-22,747;3,151;20,370;24,973
9607,500;3,285;0,779;-35,209;1,806;9,600;5,333;37,946;5,024;-38,253;-2,623;0,000;39,600;40,200;9,537;1,750;-23,728;-20,256;-25,437;-21,516;-3,008;27,915;0,000;234,740;Inf;250,000;250,000;-22,708;3,153;20,337;24,983
9608,000;3,285;0,779;-35,209;1,806;9,600;5,333;37,946;5,024;-38,253;-2,623;0,000;39,600;40,200;9,537;1,750;-23,784;-20,248;-25,532;-21,524;-3,008;27,915;0,000;234,540;Inf;250,000;250,000;-22,734;3,155;20,375;24,985
9608,500;3,285;0,779;-35,209;1,806;9,600;5,365;37,961;5,055;-38,107;-2,606;0,000;39,576;40,157;9,537;1,750;-23,815;-20,240;-25,534;-21,510;-2,997;27,926;0,000;234,540;Inf;250,000;250,000;-22,772;3,157;20,351;24,975
9609,000;3,285;0,779;-35,209;1,806;9,600;5,365;37,961;5,055;-38,107;-2,606;0,000;39,600;40,200;9,537;1,750;-23,719;-20,256;-25,441;-21,491;-2,997;27,926;0,000;234,940;Inf;250,000;250,000;-22,775;3,159;20,366;24,989
9609,500;3,438;0,797;-35,209;1,809;9,590;5,365;37,961;5,055;-38,107;-2,606;0,000;39,600;40,200;9,536;1,751;-23,653;-20,276;-25,268;-21,431;-2,997;27,926;0,000;234,940;Inf;250,000;250,000;-22,727;3,161;20,386;25,000
9610,000;3,438;0,797;-35,209;1,809;9,590;5,365;37,961;5,055;-38,107;-2,606;0,000;39,600;40,200;9,536;1,751;-23,658;-20,262;-25,300;-21,464;-2,997;27,926;0,000;235,440;Inf;250,000;250,000;-22,657;3,166;20,385;25,006
9610,500;3,438;0,797;-35,209;1,809;9,590;5,365;37,961;5,055;-38,107;-2,606;0,000;39,600;40,200;9,536;1,751;-23,729;-20,250;-25,428;-21,512;-2,997;27,926;0,000;235,440;Inf;250,000;250,000;-22,671;3,170;20,370;24,983
9611,000;3,438;0,797;-35,209;1,809;9,590;5,365;37,961;5,055;-38,107;-2,606;0,000;39,600;40,200;9,536;1,751;-23,841;-20,238;-25,576;-21,548;-2,997;27,926;0,000;235,040;Inf;250,000;250,000;-22,730;3,175;20,386;24,971
9611,500;3,438;0,797;-35,209;1,809;9,590;5,375;37,965;5,083;-37,826;-2,610;0,000;39,576;40,140;9,536;1,751;-23,849;-20,265;-25,487;-21,550;-3,009;27,919;0,000;235,040;Inf;250,000;250,000;-22,801;3,179;20,396;24,979
9612,000;3,438;0,797;-35,209;1,809;9,590;5,375;37,965;5,083;-37,826;-2,610;0,000;39,600;40,100;9,536;1,751;-23,721;-20,310;-25,363;-21,507;-3,009;27,919;0,000;234,940;Inf;250,000;250,000;-22,788;3,183;20,418;24,966
9612,500;3,438;0,797;-35,209;1,809;9,590;5,375;37,965;5,083;-37,826;-2,610;0,000;39,600;40,100;9,536;1,751;-23,722;-20,281;-25,359;-21,507;-3,009;27,919;0,000;234,940;Inf;250,000;250,000;-22,725;3,188;20,395;24,955
9613,000;3,511;0,858;-35,209;1,830;9,611;5,375;37,965;5,083;-37,826;-2,610;0,000;39,600;40,100;9,618;1,691;-23,743;-20,255;-25,487;-21,514;-3,009;27,919;0,000;234,840;Inf;250,000;250,000;-22,717;3,192;20,423;24,964
9613,500;3,511;0,858;-35,209;1,830;9,611;5,375;37,965;5,083;-37,826;-2,610;0,000;39,600;40,100;9,618;1,691;-23,810;-20,260;-25,563;-21,552;-3,009;27,919;0,000;234,840;Inf;250,000;250,000;-22,749;3,197;20,433;24,907
9614,000;3,511;0,858;-35,209;1,830;9,611;5,375;37,965;5,083;-37,826;-2,610;0,000;39,600;40,100;9,618;1,691;-23,865;-20,267;-25,610;-21,558;-3,009;27,919;0,000;234,740;Inf;250,000;250,000;-22,796;3,202;20,438;24,840
9614,500;3,511;0,858;-35,209;1,830;9,611;5,375;37,965;5,083;-37,826;-2,610;0,000;39,600;40,100;9,618;1,691;-23,730;-20,310;-25,330;-21,517;-3,009;27,919;0,000;234,740;Inf;250,000;250,000;-22,825;3,207;20,455;24,806
9615,000;3,511;0,858;-35,209;1,830;9,611;5,371;37,956;5,023;-37,520;-2,615;0,000;39,567;40,090;9,618;1,691;-23,675;-20,287;-25,376;-21,525;-3,001;27,930;0,000;234,440;Inf;250,000;250,000;-22,722;3,212;20,450;24,762
9615,500;3,511;0,858;-35,209;1,830;9,611;5,371;37,956;5,023;-37,520;-2,615;0,000;39,600;40,100;9,618;1,691;-23,793;-20,276;-25,506;-21,545;-3,001;27,930;0,000;234,440;Inf;250,000;250,000;-22,716;3,217;20,463;24,710
9616,000;2,420;0,632;-34,220;1,865;9,457;5,371;37,956;5,023;-37,520;-2,615;0,000;39,600;40,100;9,784;1,835;-23,827;-20,270;-25,603;-21,568;-3,001;27,930;0,000;234,740;Inf;250,000;250,000;-22,780;3,222;20,469;24,711
9616,500;2,420;0,632;-34,220;1,865;9,457;5,371;37,956;5,023;-37,520;-2,615;0,000;39,600;40,100;9,784;1,835;-23,876;-20,285;-25,605;-21,574;-3,001;27,930;0,000;234,740;Inf;250,000;250,000;-22,817;3,209;20,486;24,670
9617,000;2,420;0,632;-34,220;1,865;9,457;5,371;37,956;5,023;-37,520;-2,615;0,000;39,600;40,100;9,784;1,835;-23,822;-20,277;-25,529;-21,547;-3,001;27,930;0,000;234,740;Inf;250,000;250,000;-22,835;3,196;20,484;24,592
9617,500;2,420;0,632;-34,220;1,865;9,457;5,371;37,956;5,023;-37,520;-2,615;0,000;39,600;40,100;9,784;1,835;-23,715;-20,284;-25,375;-21,511;-3,001;27,930;0,000;234,740;Inf;250,000;250,000;-22,794;3,183;20,491;24,591
9618,000;2,420;0,632;-34,220;1,865;9,457;5,349;37,947;5,044;-37,356;-2,615;0,000;39,566;40,161;9,784;1,835;-23,739;-20,286;-25,435;-21,526;-2,997;27,924;0,000;235,040;Inf;250,000;250,000;-22,721;3,170;20,496;24,548
9618,500;2,420;0,632;-34,220;1,865;9,457;5,349;37,947;5,044;-37,356;-2,615;0,000;39,600;40,200;9,784;1,835;-23,861;-20,275;-25,587;-21,581;-2,997;27,924;0,000;235,040;Inf;250,000;250,000;-22,747;3,158;20,517;24,569
9619,000;2,420;0,632;-34,220;1,865;9,457;5,349;37,947;5,044;-37,356;-2,615;0,000;39,600;40,200;9,784;1,835;-23,859;-20,263;-25,627;-21,588;-2,997;27,924;0,000;235,040;Inf;250,000;250,000;-22,826;3,146;20,502;24,578
9619,500;2,337;0,613;-33,872;1,866;9,596;5,349;37,947;5,044;-37,356;-2,615;0,000;39,600;40,200;9,786;1,750;-23,936;-20,302;-25,621;-21,603;-2,997;27,924;0,000;235,040;Inf;250,000;250,000;-22,834;3,134;20,527;24,535
9620,000;2,337;0,613;-33,872;1,866;9,596;5,349;37,947;5,044;-37,356;-2,615;0,000;39,600;40,200;9,786;1,750;-23,783;-20,321;-25,461;-21,537;-2,997;27,924;0,000;234,640;Inf;250,000;250,000;-22,866;3,121;20,526;24,502
9620,500;2,337;0,613;-33,872;1,866;9,596;5,349;37,947;5,044;-37,356;-2,615;0,000;39,600;40,200;9,786;1,750;-23,709;-20,338;-25,333;-21,518;-2,997;27,924;0,000;234,640;Inf;250,000;250,000;-22,775;3,108;20,537;24,483
9621,000;2,337;0,613;-33,872;1,866;9,596;5,349;37,947;5,044;-37,356;-2,615;0,000;39,600;40,200;9,786;1,750;-23,770;-20,314;-25,468;-21,557;-2,997;27,924;0,000;234,540;Inf;250,000;250,000;-22,725;3,096;20,538;24,469
9621,500;2,337;0,613;-33,872;1,866;9,596;5,356;37,952;5,035;-37,233;-2,604;0,000;39,566;40,090;9,786;1,750;-23,831;-20,286;-25,565;-21,594;-2,996;27,932;0,000;234,540;Inf;250,000;250,000;-22,777;3,083;20,545;24,445
9622,000;2,337;0,613;-33,872;1,866;9,596;5,356;37,952;5,035;-37,233;-2,604;0,000;39,600;40,100;9,786;1,750;-23,891;-20,305;-25,583;-21,586;-2,996;27,932;0,000;234,740;Inf;250,000;250,000;-22,819;3,071;20,562;24,459
9622,500;2,953;0,812;-34,056;1,903;9,514;5,356;37,952;5,035;-37,233;-2,604;0,000;39,600;40,100;9,658;1,775;-23,704;-20,321;-25,303;-21,518;-2,996;27,932;0,000;234,740;Inf;250,000;250,000;-22,841;3,059;20,546;24,478
9623,000;2,953;0,812;-34,056;1,903;9,514;5,356;37,952;5,035;-37,233;-2,604;0,000;39,600;40,100;9,658;1,775;-23,653;-20,319;-25,308;-21,507;-2,996;27,932;0,000;235,040;Inf;250,000;250,000;-22,712;3,057;20,547;24,460
9623,500;2,953;0,812;-34,056;1,903;9,514;5,356;37,952;5,035;-37,233;-2,604;0,000;39,600;40,100;9,658;1,775;-23,724;-20,296;-25,429;-21,569;-2,996;27,932;0,000;235,040;Inf;250,000;250,000;-22,697;3,055;20,563;24,506
9624,000;2,953;0,812;-34,056;1,903;9,514;5,356;37,952;5,035;-37,233;-2,604;0,000;39,600;40,100;9,658;1,775;-23,774;-20,270;-25,503;-21,541;-2,996;27,932;0,000;234,740;Inf;250,000;250,000;-22,754;3,054;20,565;24,559
9624,500;2,953;0,812;-34,056;1,903;9,514;5,338;37,957;5,055;-37,200;-2,609;0,000;39,559;40,081;9,658;1,775;-23,806;-20,277;-25,567;-21,562;-3,003;27,926;0,000;234,740;Inf;250,000;250,000;-22,772;3,052;20,585;24,601
9625,000;2,953;0,812;-34,056;1,903;9,514;5,338;37,957;5,055;-37,200;-2,609;0,000;39,600;40,100;9,658;1,775;-23,879;-20,309;-25,502;-21,520;-3,003;27,926;0,000;234,340;Inf;250,000;250,000;-22,803;3,050;20,560;24,589
9625,500;3,255;0,824;-34,689;1,835;9,549;5,338;37,957;5,055;-37,200;-2,609;0,000;39,600;40,100;9,693;1,874;-23,625;-20,283;-25,321;-21,490;-3,003;27,926;0,000;234,340;Inf;250,000;250,000;-22,803;3,049;20,579;24,596
9626,000;3,255;0,824;-34,689;1,835;9,549;5,338;37,957;5,055;-37,200;-2,609;0,000;39,600;40,100;9,693;1,874;-23,729;-20,266;-25,439;-21,521;-3,003;27,926;0,000;233,840;Inf;250,000;250,000;-22,680;3,052;20,570;24,616
9626,500;3,255;0,824;-34,689;1,835;9,549;5,338;37,957;5,055;-37,200;-2,609;0,000;39,600;40,100;9,693;1,874;-23,798;-20,261;-25,536;-21,556;-3,003;27,926;0,000;233,840;Inf;250,000;250,000;-22,739;3,056;20,562;24,663
9627,000;3,255;0,824;-34,689;1,835;9,549;5,338;37,957;5,055;-37,200;-2,609;0,000;39,600;40,100;9,693;1,874;-23,832;-20,264;-25,576;-21,554;-3,003;27,926;0,000;233,840;Inf;250,000;250,000;-22,788;3,059;20,572;24,678
9627,500;3,255;0,824;-34,689;1,835;9,549;5,338;37,957;5,055;-37,200;-2,609;0,000;39,600;40,100;9,693;1,874;-23,806;-20,291;-25,445;-21,506;-3,003;27,926;0,000;233,840;Inf;250,000;250,000;-22,807;3,062;20,561;24,709
9628,000;3,255;0,824;-34,689;1,835;9,549;5,347;37,967;5,013;-37,118;-2,590;0,000;39,571;40,095;9,693;1,874;-23,613;-20,328;-25,262;-21,452;-2,996;27,938;0,000;234,440;Inf;250,000;250,000;-22,762;3,065;20,563;24,782
9628,500;3,255;0,824;-34,689;1,835;9,549;5,347;37,967;5,013;-37,118;-2,590;0,000;39,600;40,100;9,693;1,874;-23,652;-20,288;-25,307;-21,509;-2,996;27,938;0,000;234,440;Inf;250,000;250,000;-22,664;3,068;20,569;24,774
9629,000;2,669;0,664;-35,209;1,802;9,571;5,347;37,967;5,013;-37,118;-2,590;0,000;39,600;40,100;9,612;1,996;-23,774;-20,249;-25,515;-21,548;-2,996;27,938;0,000;234,340;Inf;250,000;250,000;-22,689;3,071;20,546;24,749
9629,500;2,669;0,664;-35,209;1,802;9,571;5,347;37,967;5,013;-37,118;-2,590;0,000;39,600;40,100;9,612;1,996;-23,817;-20,257;-25,569;-21,564;-2,996;27,938;0,000;234,340;Inf;250,000;250,000;-22,771;3,065;20,549;24,757
9630,000;2,669;0,664;-35,209;1,802;9,571;5,347;37,967;5,013;-37,118;-2,590;0,000;39,600;40,100;9,612;1,996;-23,837;-20,290;-25,483;-21,543;-2,996;27,938;0,000;234,040;Inf;250,000;250,000;-22,802;3,058;20,563;24,781
9630,500;2,669;0,664;-35,209;1,802;9,571;5,347;37,967;5,013;-37,118;-2,590;0,000;39,600;40,100;9,612;1,996;-23,643;-20,299;-25,347;-21,471;-2,996;27,938;0,000;234,040;Inf;250,000;250,000;-22,788;3,052;20,552;24,783
9631,000;2,669;0,664;-35,209;1,802;9,571;5,318;37,944;4,999;-37,074;-2,618;0,000;39,552;40,078;9,612;1,996;-23,635;-20,286;-25,300;-21,473;-2,999;27,924;0,000;234,140;Inf;250,000;250,000;-22,690;3,046;20,538;24,753
9631,500;2,669;0,664;-35,209;1,802;9,571;5,318;37,944;4,999;-37,074;-2,618;0,000;39,600;40,100;9,612;1,996;-23,695;-20,277;-25,408;-21,515;-2,999;27,924;0,000;234,140;Inf;250,000;250,000;-22,673;3,040;20,564;24,777
9632,000;2,277;0,640;-33,643;1,871;9,546;5,318;37,944;4,999;-37,074;-2,618;0,000;39,600;40,100;9,699;1,823;-23,748;-20,269;-25,494;-21,535;-2,999;27,924;0,000;234,640;Inf;250,000;250,000;-22,724;3,033;20,544;24,772
9632,500;2,277;0,640;-33,643;1,871;9,546;5,318;37,944;4,999;-37,074;-2,618;0,000;39,600;40,100;9,699;1,823;-23,808;-20,244;-25,531;-21,534;-2,999;27,924;0,000;234,640;Inf;250,000;250,000;-22,762;3,021;20,544;24,753
