t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9633,000;2,277;0,640;-33,643;1,871;9,546;5,318;37,944;4,999;-37,074;-2,618;0,000;39,600;40,100;9,699;1,823;-23,603;-20,266;-25,323;-21,456;-2,999;27,924;0,000;234,140;Inf;250,000;250,000;-22,779;3,009;20,572;24,743
9633,500;2,277;0,640;-33,643;1,871;9,546;5,318;37,944;4,999;-37,074;-2,618;0,000;39,600;40,100;9,699;1,823;-23,603;-20,296;-25,233;-21,466;-2,999;27,924;0,000;234,140;Inf;250,000;250,000;-22,662;2,997;20,543;24,732
9634,000;2,277;0,640;-33,643;1,871;9,546;5,318;37,944;4,999;-37,074;-2,618;0,000;39,600;40,100;9,699;1,823;-23,679;-20,269;-25,365;-21,511;-2,999;27,924;0,000;234,240;Inf;250,000;250,000;-22,649;2,985;20,541;24,711
9634,500;2,277;0,640;-33,643;1,871;9,546;5,368;37,945;5,019;-37,028;-2,601;0,000;39,548;40,081;9,699;1,823;-23,730;-20,255;-25,466;-21,518;-3,001;27,930;0,000;234,240;Inf;250,000;250,000;-22,706;2,973;20,541;24,714
9635,000;2,277;0,640;-33,643;1,871;9,546;5,368;37,945;5,019;-37,028;-2,601;0,000;39,500;40,100;9,699;1,823;-23,804;-20,246;-25,545;-21,539;-3,001;27,930;0,000;234,540;Inf;250,000;250,000;-22,742;2,962;20,547;24,735
9635,500;3,595;0,928;-33,700;1,798;9,484;5,368;37,945;5,019;-37,028;-2,601;0,000;39,500;40,100;9,789;1,737;-23,797;-20,278;-25,376;-21,458;-3,001;27,930;0,000;234,540;Inf;250,000;250,000;-22,783;2,951;20,525;24,765
9636,000;3,595;0,928;-33,700;1,798;9,484;5,368;37,945;5,019;-37,028;-2,601;0,000;39,500;40,100;9,789;1,737;-23,533;-20,268;-25,255;-21,433;-3,001;27,930;0,000;234,640;Inf;250,000;250,000;-22,727;2,961;20,530;24,781
9636,500;3,595;0,928;-33,700;1,798;9,484;5,368;37,945;5,019;-37,028;-2,601;0,000;39,500;40,100;9,789;1,737;-23,717;-20,229;-25,410;-21,513;-3,001;27,930;0,000;234,640;Inf;250,000;250,000;-22,623;2,972;20,524;24,772
9637,000;3,595;0,928;-33,700;1,798;9,484;5,368;37,945;5,019;-37,028;-2,601;0,000;39,500;40,100;9,789;1,737;-23,786;-20,253;-25,509;-21,553;-3,001;27,930;0,000;234,240;Inf;250,000;250,000;-22,717;2,982;20,533;24,759
9637,500;3,595;0,928;-33,700;1,798;9,484;5,387;37,953;5,046;-36,978;-2,615;0,000;39,552;40,126;9,789;1,737;-23,755;-20,252;-25,478;-21,510;-3,011;27,914;0,000;234,240;Inf;250,000;250,000;-22,775;2,992;20,513;24,765
9638,000;3,595;0,928;-33,700;1,798;9,484;5,387;37,953;5,046;-36,978;-2,615;0,000;39,600;40,100;9,789;1,737;-23,614;-20,249;-25,286;-21,417;-3,011;27,914;0,000;234,440;Inf;250,000;250,000;-22,749;3,002;20,517;24,749
9638,500;3,977;0,928;-35,209;1,815;9,572;5,387;37,953;5,046;-36,978;-2,615;0,000;39,600;40,100;9,551;1,810;-23,572;-20,299;-25,182;-21,440;-3,011;27,914;0,000;234,440;Inf;250,000;250,000;-22,641;3,012;20,502;24,764
9639,000;3,977;0,928;-35,209;1,815;9,572;5,387;37,953;5,046;-36,978;-2,615;0,000;39,600;40,100;9,551;1,810;-23,668;-20,259;-25,321;-21,517;-3,011;27,914;0,000;234,640;Inf;250,000;250,000;-22,623;3,027;20,495;24,764
9639,500;3,977;0,928;-35,209;1,815;9,572;5,387;37,953;5,046;-36,978;-2,615;0,000;39,600;40,100;9,551;1,810;-23,713;-20,244;-25,443;-21,536;-3,011;27,914;0,000;234,640;Inf;250,000;250,000;-22,691;3,043;20,489;24,779
9640,000;3,977;0,928;-35,209;1,815;9,572;5,387;37,953;5,046;-36,978;-2,615;0,000;39,600;40,100;9,551;1,810;-23,771;-20,253;-25,478;-21,526;-3,011;27,914;0,000;234,340;Inf;250,000;250,000;-22,734;3,058;20,500;24,780
9640,500;3,977;0,928;-35,209;1,815;9,572;5,387;37,953;5,046;-36,978;-2,615;0,000;39,600;40,100;9,551;1,810;-23,745;-20,289;-25,308;-21,485;-3,011;27,914;0,000;234,340;Inf;250,000;250,000;-22,757;3,073;20,474;24,765
9641,000;3,977;0,928;-35,209;1,815;9,572;5,359;37,965;5,038;-36,942;-2,618;0,000;39,547;40,086;9,551;1,810;-23,628;-20,278;-25,286;-21,488;-3,006;27,924;0,000;234,640;Inf;250,000;250,000;-22,706;3,088;20,475;24,760
9641,500;3,977;0,928;-35,209;1,815;9,572;5,359;37,965;5,038;-36,942;-2,618;0,000;39,500;40,100;9,551;1,810;-23,666;-20,272;-25,362;-21,504;-3,006;27,924;0,000;234,640;Inf;250,000;250,000;-22,670;3,103;20,475;24,781
9642,000;2,920;0,778;-34,444;1,857;9,519;5,359;37,965;5,038;-36,942;-2,618;0,000;39,500;40,100;9,610;1,862;-23,709;-20,258;-25,415;-21,518;-3,006;27,924;0,000;234,240;Inf;250,000;250,000;-22,701;3,117;20,473;24,779
9642,500;2,920;0,778;-34,444;1,857;9,519;5,359;37,965;5,038;-36,942;-2,618;0,000;39,500;40,100;9,610;1,862;-23,768;-20,235;-25,507;-21,525;-3,006;27,924;0,000;234,240;Inf;250,000;250,000;-22,725;3,114;20,446;24,759
9643,000;2,920;0,778;-34,444;1,857;9,519;5,359;37,965;5,038;-36,942;-2,618;0,000;39,500;40,100;9,610;1,862;-23,806;-20,249;-25,537;-21,506;-3,006;27,924;0,000;234,340;Inf;250,000;250,000;-22,759;3,111;20,449;24,761
9643,500;2,920;0,778;-34,444;1,857;9,519;5,359;37,965;5,038;-36,942;-2,618;0,000;39,500;40,100;9,610;1,862;-23,659;-20,283;-25,306;-21,471;-3,006;27,924;0,000;234,340;Inf;250,000;250,000;-22,774;3,108;20,449;24,745
9644,000;2,920;0,778;-34,444;1,857;9,519;5,332;37,954;5,000;-36,891;-2,624;0,000;39,552;40,085;9,610;1,862;-23,696;-20,245;-25,401;-21,509;-3,020;27,918;0,000;234,840;Inf;250,000;250,000;-22,680;3,105;20,459;24,734
9644,500;2,920;0,778;-34,444;1,857;9,519;5,332;37,954;5,000;-36,891;-2,624;0,000;39,600;40,100;9,610;1,862;-23,768;-20,247;-25,492;-21,547;-3,020;27,918;0,000;234,840;Inf;250,000;250,000;-22,713;3,102;20,436;24,710
9645,000;2,947;0,715;-35,209;1,818;9,522;5,332;37,954;5,000;-36,891;-2,624;0,000;39,600;40,100;9,503;1,877;-23,831;-20,250;-25,577;-21,543;-3,020;27,918;0,000;234,540;Inf;250,000;250,000;-22,764;3,099;20,468;24,673
9645,500;2,947;0,715;-35,209;1,818;9,522;5,332;37,954;5,000;-36,891;-2,624;0,000;39,600;40,100;9,503;1,877;-23,834;-20,263;-25,605;-21,536;-3,020;27,918;0,000;234,540;Inf;250,000;250,000;-22,800;3,096;20,463;24,640
9646,000;2,947;0,715;-35,209;1,818;9,522;5,332;37,954;5,000;-36,891;-2,624;0,000;39,600;40,100;9,503;1,877;-23,793;-20,286;-25,433;-21,522;-3,020;27,918;0,000;234,440;Inf;250,000;250,000;-22,810;3,091;20,465;24,577
9646,500;2,947;0,715;-35,209;1,818;9,522;5,332;37,954;5,000;-36,891;-2,624;0,000;39,600;40,100;9,503;1,877;-23,716;-20,274;-25,352;-21,487;-3,020;27,918;0,000;234,440;Inf;250,000;250,000;-22,759;3,091;20,458;24,545
9647,000;2,947;0,715;-35,209;1,818;9,522;5,332;37,954;5,000;-36,891;-2,624;0,000;39,600;40,100;9,503;1,877;-23,724;-20,283;-25,388;-21,532;-3,020;27,918;0,000;234,340;Inf;250,000;250,000;-22,732;3,087;20,458;24,534
9647,500;2,947;0,715;-35,209;1,818;9,522;5,327;37,949;5,033;-36,808;-2,632;0,000;39,544;40,098;9,503;1,877;-23,839;-20,257;-25,579;-21,561;-3,033;27,912;0,000;234,340;Inf;250,000;250,000;-22,732;3,087;20,471;24,520
9648,000;2,947;0,715;-35,209;1,818;9,522;5,327;37,949;5,033;-36,808;-2,632;0,000;39,500;40,100;9,503;1,877;-23,881;-20,273;-25,631;-21,568;-3,033;27,912;0,000;234,840;Inf;250,000;250,000;-22,809;3,084;20,473;24,547
9648,500;2,446;0,624;-33,979;1,865;9,522;5,327;37,949;5,033;-36,808;-2,632;0,000;39,500;40,100;9,677;1,631;-23,859;-20,286;-25,521;-21,547;-3,033;27,912;0,000;234,840;Inf;250,000;250,000;-22,838;3,082;20,473;24,546
9649,000;2,446;0,624;-33,979;1,865;9,522;5,327;37,949;5,033;-36,808;-2,632;0,000;39,500;40,100;9,677;1,631;-23,716;-20,299;-25,456;-21,556;-3,033;27,912;0,000;234,640;Inf;250,000;250,000;-22,804;3,072;20,466;24,510
9649,500;2,446;0,624;-33,979;1,865;9,522;5,327;37,949;5,033;-36,808;-2,632;0,000;39,500;40,100;9,677;1,631;-23,790;-20,303;-25,492;-21,562;-3,033;27,912;0,000;234,640;Inf;250,000;250,000;-22,757;3,061;20,467;24,517
9650,000;2,446;0,624;-33,979;1,865;9,522;5,327;37,949;5,033;-36,808;-2,632;0,000;39,500;40,100;9,677;1,631;-23,832;-20,291;-25,549;-21,584;-3,033;27,912;0,000;234,740;Inf;250,000;250,000;-22,787;3,051;20,472;24,532
9650,500;2,446;0,624;-33,979;1,865;9,522;5,337;37,947;5,040;-36,711;-2,620;0,000;39,546;40,124;9,677;1,631;-23,848;-20,308;-25,602;-21,602;-3,022;27,925;0,000;234,740;Inf;250,000;250,000;-22,814;3,041;20,470;24,524
9651,000;2,446;0,624;-33,979;1,865;9,522;5,337;37,947;5,040;-36,711;-2,620;0,000;39,500;40,100;9,677;1,631;-23,820;-20,324;-25,443;-21,524;-3,022;27,925;0,000;234,640;Inf;250,000;250,000;-22,840;3,032;20,452;24,517
9651,500;3,609;0,871;-35,209;1,817;9,594;5,337;37,947;5,040;-36,711;-2,620;0,000;39,500;40,100;9,541;1,775;-23,683;-20,304;-25,370;-21,514;-3,022;27,925;0,000;234,640;Inf;250,000;250,000;-22,778;3,022;20,448;24,517
9652,000;3,609;0,871;-35,209;1,817;9,594;5,337;37,947;5,040;-36,711;-2,620;0,000;39,500;40,100;9,541;1,775;-23,744;-20,299;-25,438;-21,546;-3,022;27,925;0,000;234,740;Inf;250,000;250,000;-22,718;3,032;20,448;24,523
9652,500;3,609;0,871;-35,209;1,817;9,594;5,337;37,947;5,040;-36,711;-2,620;0,000;39,500;40,100;9,541;1,775;-23,843;-20,296;-25,520;-21,567;-3,022;27,925;0,000;234,740;Inf;250,000;250,000;-22,757;3,041;20,449;24,518
9653,000;3,609;0,871;-35,209;1,817;9,594;5,337;37,947;5,040;-36,711;-2,620;0,000;39,500;40,100;9,541;1,775;-23,861;-20,273;-25,584;-21,591;-3,022;27,925;0,000;234,440;Inf;250,000;250,000;-22,806;3,050;20,445;24,556
9653,500;3,609;0,871;-35,209;1,817;9,594;5,352;37,955;5,064;-36,700;-2,620;0,000;39,552;40,115;9,541;1,775;-23,909;-20,306;-25,589;-21,598;-3,013;27,918;0,000;234,440;Inf;250,000;250,000;-22,828;3,060;20,445;24,606
9654,000;3,609;0,871;-35,209;1,817;9,594;5,352;37,955;5,064;-36,700;-2,620;0,000;39,600;40,100;9,541;1,775;-23,819;-20,301;-25,443;-21,539;-3,013;27,918;0,000;234,740;Inf;250,000;250,000;-22,851;3,069;20,436;24,606
9654,500;3,609;0,871;-35,209;1,817;9,594;5,352;37,955;5,064;-36,700;-2,620;0,000;39,600;40,100;9,541;1,775;-23,733;-20,305;-25,438;-21,571;-3,013;27,918;0,000;234,740;Inf;250,000;250,000;-22,775;3,077;20,447;24,608
9655,000;3,538;0,842;-35,209;1,856;9,621;5,352;37,955;5,064;-36,700;-2,620;0,000;39,600;40,100;9,587;1,722;-23,819;-20,283;-25,550;-21,611;-3,013;27,918;0,000;235,340;Inf;250,000;250,000;-22,762;3,086;20,452;24,599
9655,500;3,538;0,842;-35,209;1,856;9,621;5,352;37,955;5,064;-36,700;-2,620;0,000;39,600;40,100;9,587;1,722;-23,895;-20,280;-25,617;-21,605;-3,013;27,918;0,000;235,340;Inf;250,000;250,000;-22,816;3,093;20,437;24,584
9656,000;3,538;0,842;-35,209;1,856;9,621;5,352;37,955;5,064;-36,700;-2,620;0,000;39,600;40,100;9,587;1,722;-23,921;-20,303;-25,601;-21,579;-3,013;27,918;0,000;235,040;Inf;250,000;250,000;-22,849;3,101;20,453;24,588
9656,500;3,538;0,842;-35,209;1,856;9,621;5,352;37,955;5,064;-36,700;-2,620;0,000;39,600;40,100;9,587;1,722;-23,866;-20,330;-25,462;-21,606;-3,013;27,918;0,000;235,040;Inf;250,000;250,000;-22,851;3,108;20,447;24,577
9657,000;3,538;0,842;-35,209;1,856;9,621;5,343;37,954;5,023;-36,677;-2,620;0,000;39,550;40,088;9,587;1,722;-23,764;-20,347;-25,379;-21,580;-3,013;27,923;0,000;235,240;Inf;250,000;250,000;-22,816;3,115;20,462;24,571
9657,500;3,538;0,842;-35,209;1,856;9,621;5,343;37,954;5,023;-36,677;-2,620;0,000;39,600;40,100;9,587;1,722;-23,806;-20,328;-25,458;-21,591;-3,013;27,923;0,000;235,240;Inf;250,000;250,000;-22,767;3,122;20,447;24,550
9658,000;2,548;0,665;-33,567;1,871;9,560;5,343;37,954;5,023;-36,677;-2,620;0,000;39,600;40,100;9,761;1,747;-23,889;-20,299;-25,642;-21,627;-3,013;27,923;0,000;235,240;Inf;250,000;250,000;-22,796;3,129;20,481;24,534
9658,500;2,548;0,665;-33,567;1,871;9,560;5,343;37,954;5,023;-36,677;-2,620;0,000;39,600;40,100;9,761;1,747;-23,868;-20,323;-25,561;-21,600;-3,013;27,923;0,000;235,240;Inf;250,000;250,000;-22,864;3,119;20,459;24,511
9659,000;2,548;0,665;-33,567;1,871;9,560;5,343;37,954;5,023;-36,677;-2,620;0,000;39,600;40,100;9,761;1,747;-23,796;-20,340;-25,393;-21,540;-3,013;27,923;0,000;235,040;Inf;250,000;250,000;-22,838;3,110;20,480;24,527
9659,500;2,548;0,665;-33,567;1,871;9,560;5,343;37,954;5,023;-36,677;-2,620;0,000;39,600;40,100;9,761;1,747;-23,692;-20,348;-25,379;-21,568;-3,013;27,923;0,000;235,040;Inf;250,000;250,000;-22,768;3,101;20,491;24,528
9660,000;2,548;0,665;-33,567;1,871;9,560;5,313;37,939;5,010;-36,638;-2,616;0,000;39,556;40,143;9,761;1,747;-23,782;-20,317;-25,466;-21,596;-3,011;27,931;0,000;235,140;Inf;250,000;250,000;-22,747;3,092;20,493;24,514
9660,500;2,548;0,665;-33,567;1,871;9,560;5,313;37,939;5,010;-36,638;-2,616;0,000;39,600;40,100;9,761;1,747;-23,841;-20,313;-25,574;-21,624;-3,011;27,931;0,000;235,140;Inf;250,000;250,000;-22,790;3,083;20,515;24,504
9661,000;2,548;0,665;-33,567;1,871;9,560;5,313;37,939;5,010;-36,638;-2,616;0,000;39,600;40,100;9,761;1,747;-23,893;-20,307;-25,645;-21,621;-3,011;27,931;0,000;235,140;Inf;250,000;250,000;-22,838;3,074;20,515;24,516
9661,500;2,674;0,721;-33,617;1,845;9,516;5,313;37,939;5,010;-36,638;-2,616;0,000;39,600;40,100;9,721;1,791;-23,892;-20,342;-25,552;-21,608;-3,011;27,931;0,000;235,140;Inf;250,000;250,000;-22,866;3,059;20,504;24,558
9662,000;2,674;0,721;-33,617;1,845;9,516;5,313;37,939;5,010;-36,638;-2,616;0,000;39,600;40,100;9,721;1,791;-23,740;-20,352;-25,364;-21,548;-3,011;27,931;0,000;235,140;Inf;250,000;250,000;-22,849;3,059;20,526;24,578
9662,500;2,674;0,721;-33,617;1,845;9,516;5,313;37,939;5,010;-36,638;-2,616;0,000;39,600;40,100;9,721;1,791;-23,790;-20,324;-25,476;-21,582;-3,011;27,931;0,000;235,140;Inf;250,000;250,000;-22,751;3,053;20,537;24,652
9663,000;2,674;0,721;-33,617;1,845;9,516;5,313;37,939;5,010;-36,638;-2,616;0,000;39,600;40,100;9,721;1,791;-23,849;-20,314;-25,563;-21,615;-3,011;27,931;0,000;235,340;Inf;250,000;250,000;-22,793;3,046;20,552;24,686
9663,500;2,674;0,721;-33,617;1,845;9,516;5,333;37,947;5,015;-36,561;-2,622;0,000;39,557;40,099;9,721;1,791;-23,896;-20,303;-25,626;-21,634;-3,013;27,923;0,000;235,340;Inf;250,000;250,000;-22,835;3,040;20,548;24,679
9664,000;2,674;0,721;-33,617;1,845;9,516;5,333;37,947;5,015;-36,561;-2,622;0,000;39,600;40,100;9,721;1,791;-23,914;-20,332;-25,602;-21,604;-3,013;27,923;0,000;235,540;Inf;250,000;250,000;-22,865;3,034;20,556;24,694
9664,500;2,905;0,759;-33,413;1,854;9,507;5,333;37,947;5,015;-36,561;-2,622;0,000;39,600;40,100;9,830;1,765;-23,838;-20,360;-25,433;-21,587;-3,013;27,923;0,000;235,540;Inf;250,000;250,000;-22,863;3,028;20,565;24,704
9665,000;2,905;0,759;-33,413;1,854;9,507;5,333;37,947;5,015;-36,561;-2,622;0,000;39,600;40,100;9,830;1,765;-23,653;-20,360;-25,327;-21,548;-3,013;27,923;0,000;235,340;Inf;250,000;250,000;-22,805;3,026;20,553;24,725
9665,500;2,905;0,759;-33,413;1,854;9,507;5,333;37,947;5,015;-36,561;-2,622;0,000;39,600;40,100;9,830;1,765;-23,828;-20,314;-25,549;-21,631;-3,013;27,923;0,000;235,340;Inf;250,000;250,000;-22,722;3,024;20,581;24,715
9666,000;2,905;0,759;-33,413;1,854;9,507;5,333;37,947;5,015;-36,561;-2,622;0,000;39,600;40,100;9,830;1,765;-23,870;-20,308;-25,630;-21,619;-3,013;27,923;0,000;235,340;Inf;250,000;250,000;-22,830;3,022;20,569;24,679
9666,500;2,905;0,759;-33,413;1,854;9,507;5,311;37,966;5,018;-36,481;-2,611;0,000;39,555;40,107;9,830;1,765;-23,929;-20,346;-25,517;-21,583;-3,016;27,927;0,000;235,340;Inf;250,000;250,000;-22,857;3,020;20,606;24,716
9667,000;2,905;0,759;-33,413;1,854;9,507;5,311;37,966;5,018;-36,481;-2,611;0,000;39,600;40,100;9,830;1,765;-23,731;-20,368;-25,325;-21,537;-3,016;27,927;0,000;235,440;Inf;250,000;250,000;-22,844;3,019;20,576;24,710
9667,500;2,905;0,759;-33,413;1,854;9,507;5,311;37,966;5,018;-36,481;-2,611;0,000;39,600;40,100;9,830;1,765;-23,597;-20,356;-25,325;-21,552;-3,016;27,927;0,000;235,440;Inf;250,000;250,000;-22,740;3,017;20,610;24,706
9668,000;2,970;0,770;-33,776;1,838;9,536;5,311;37,966;5,018;-36,481;-2,611;0,000;39,600;40,100;9,769;1,729;-23,712;-20,327;-25,437;-21,561;-3,016;27,927;0,000;235,540;Inf;250,000;250,000;-22,707;3,015;20,604;24,700
9668,500;2,970;0,770;-33,776;1,838;9,536;5,311;37,966;5,018;-36,481;-2,611;0,000;39,600;40,100;9,769;1,729;-23,762;-20,309;-25,485;-21,593;-3,016;27,927;0,000;235,540;Inf;250,000;250,000;-22,759;3,014;20,616;24,733
9669,000;2,970;0,770;-33,776;1,838;9,536;5,311;37,966;5,018;-36,481;-2,611;0,000;39,600;40,100;9,769;1,729;-23,892;-20,334;-25,535;-21,598;-3,016;27,927;0,000;235,640;Inf;250,000;250,000;-22,787;3,013;20,625;24,719
9669,500;2,970;0,770;-33,776;1,838;9,536;5,311;37,966;5,018;-36,481;-2,611;0,000;39,600;40,100;9,769;1,729;-23,726;-20,327;-25,358;-21,539;-3,016;27,927;0,000;235,640;Inf;250,000;250,000;-22,840;3,013;20,626;24,677
9670,000;2,970;0,770;-33,776;1,838;9,536;5,332;37,955;5,019;-36,449;-2,616;0,000;39,560;40,145;9,769;1,729;-23,635;-20,343;-25,331;-21,538;-3,018;27,933;0,000;234,940;Inf;250,000;250,000;-22,737;3,012;20,619;24,644
9670,500;2,970;0,770;-33,776;1,838;9,536;5,332;37,955;5,019;-36,449;-2,616;0,000;39,600;40,100;9,769;1,729;-23,739;-20,316;-25,439;-21,590;-3,018;27,933;0,000;234,940;Inf;250,000;250,000;-22,712;3,011;20,652;24,635
9671,000;2,505;0,689;-33,938;1,839;9,480;5,332;37,955;5,019;-36,449;-2,616;0,000;39,600;40,100;9,667;1,775;-23,800;-20,303;-25,559;-21,590;-3,018;27,933;0,000;234,640;Inf;250,000;250,000;-22,771;3,011;20,639;24,645
9671,500;2,505;0,689;-33,938;1,839;9,480;5,332;37,955;5,019;-36,449;-2,616;0,000;39,600;40,100;9,667;1,775;-23,866;-20,313;-25,577;-21,604;-3,018;27,933;0,000;234,640;Inf;250,000;250,000;-22,813;3,002;20,663;24,638
9672,000;2,505;0,689;-33,938;1,839;9,480;5,332;37,955;5,019;-36,449;-2,616;0,000;39,600;40,100;9,667;1,775;-23,788;-20,334;-25,400;-21,552;-3,018;27,933;0,000;234,840;Inf;250,000;250,000;-22,840;2,994;20,679;24,632
9672,500;2,505;0,689;-33,938;1,839;9,480;5,332;37,955;5,019;-36,449;-2,616;0,000;39,600;40,100;9,667;1,775;-23,709;-20,335;-25,395;-21,568;-3,018;27,933;0,000;234,840;Inf;250,000;250,000;-22,768;2,986;20,665;24,648
9673,000;2,505;0,689;-33,938;1,839;9,480;5,342;37,927;5,017;-36,445;-2,600;0,000;39,565;40,114;9,667;1,775;-23,756;-20,302;-25,468;-21,619;-3,020;27,939;0,000;234,640;Inf;250,000;250,000;-22,752;2,978;20,685;24,636
9673,500;2,505;0,689;-33,938;1,839;9,480;5,342;37,927;5,017;-36,445;-2,600;0,000;39,600;40,100;9,667;1,775;-23,777;-20,296;-25,526;-21,598;-3,020;27,939;0,000;234,640;Inf;250,000;250,000;-22,786;2,971;20,683;24,644
9674,000;2,505;0,689;-33,938;1,839;9,480;5,342;37,927;5,017;-36,445;-2,600;0,000;39,600;40,100;9,667;1,775;-23,847;-20,303;-25,546;-21,586;-3,020;27,939;0,000;234,940;Inf;250,000;250,000;-22,799;2,963;20,688;24,637
9674,500;3,258;0,834;-34,562;1,829;9,571;5,342;37,927;5,017;-36,445;-2,600;0,000;39,600;40,100;9,701;1,871;-23,758;-20,294;-25,459;-21,539;-3,020;27,939;0,000;234,940;Inf;250,000;250,000;-22,820;2,955;20,700;24,643
9675,000;3,258;0,834;-34,562;1,829;9,571;5,342;37,927;5,017;-36,445;-2,600;0,000;39,600;40,100;9,701;1,871;-23,696;-20,320;-25,292;-21,528;-3,020;27,939;0,000;235,240;Inf;250,000;250,000;-22,763;2,960;20,690;24,636
9675,500;3,258;0,834;-34,562;1,829;9,571;5,342;37,927;5,017;-36,445;-2,600;0,000;39,600;40,100;9,701;1,871;-23,747;-20,294;-25,371;-21,550;-3,020;27,939;0,000;235,240;Inf;250,000;250,000;-22,709;2,965;20,701;24,629
9676,000;3,258;0,834;-34,562;1,829;9,571;5,342;37,927;5,017;-36,445;-2,600;0,000;39,600;40,100;9,701;1,871;-23,781;-20,289;-25,478;-21,574;-3,020;27,939;0,000;234,940;Inf;250,000;250,000;-22,740;2,970;20,691;24,624
9676,500;3,258;0,834;-34,562;1,829;9,571;5,319;37,946;5,022;-36,365;-2,613;0,000;39,555;40,172;9,701;1,871;-23,864;-20,285;-25,613;-21,605;-3,012;27,935;0,000;234,940;Inf;250,000;250,000;-22,780;2,975;20,705;24,617
9677,000;3,258;0,834;-34,562;1,829;9,571;5,319;37,946;5,022;-36,365;-2,613;0,000;39,600;40,200;9,701;1,871;-23,864;-20,308;-25,457;-21,579;-3,012;27,935;0,000;234,740;Inf;250,000;250,000;-22,842;2,979;20,717;24,594
9677,500;3,300;0,811;-34,887;1,823;9,633;5,319;37,946;5,022;-36,365;-2,613;0,000;39,600;40,200;9,649;1,741;-23,732;-20,322;-25,386;-21,575;-3,012;27,935;0,000;234,740;Inf;250,000;250,000;-22,802;2,984;20,722;24,600
9678,000;3,300;0,811;-34,887;1,823;9,633;5,319;37,946;5,022;-36,365;-2,613;0,000;39,600;40,200;9,649;1,741;-23,758;-20,314;-25,450;-21,579;-3,012;27,935;0,000;234,740;Inf;250,000;250,000;-22,754;2,989;20,717;24,581
9678,500;3,300;0,811;-34,887;1,823;9,633;5,319;37,946;5,022;-36,365;-2,613;0,000;39,600;40,200;9,649;1,741;-23,776;-20,288;-25,492;-21,576;-3,012;27,935;0,000;234,740;Inf;250,000;250,000;-22,775;2,994;20,729;24,590
9679,000;3,300;0,811;-34,887;1,823;9,633;5,319;37,946;5,022;-36,365;-2,613;0,000;39,600;40,200;9,649;1,741;-23,851;-20,290;-25,561;-21,594;-3,012;27,935;0,000;234,640;Inf;250,000;250,000;-22,783;2,999;20,734;24,580
9679,500;3,300;0,811;-34,887;1,823;9,633;5,318;37,952;5,017;-36,297;-2,609;0,000;39,562;40,140;9,649;1,741;-23,860;-20,289;-25,558;-21,609;-3,015;27,932;0,000;234,640;Inf;250,000;250,000;-22,824;3,004;20,741;24,579
9680,000;3,300;0,811;-34,887;1,823;9,633;5,318;37,952;5,017;-36,297;-2,609;0,000;39,600;40,100;9,649;1,741;-23,765;-20,330;-25,417;-21,618;-3,015;27,932;0,000;234,740;Inf;250,000;250,000;-22,829;3,009;20,727;24,584
9680,500;2,731;0,751;-33,815;1,841;9,533;5,318;37,952;5,017;-36,297;-2,609;0,000;39,600;40,100;9,670;1,750;-23,820;-20,328;-25,499;-21,640;-3,015;27,932;0,000;234,740;Inf;250,000;250,000;-22,783;3,014;20,739;24,641
9681,000;2,731;0,751;-33,815;1,841;9,533;5,318;37,952;5,017;-36,297;-2,609;0,000;39,600;40,100;9,670;1,750;-23,847;-20,307;-25,584;-21,635;-3,015;27,932;0,000;234,840;Inf;250,000;250,000;-22,822;3,009;20,761;24,650
9681,500;2,731;0,751;-33,815;1,841;9,533;5,318;37,952;5,017;-36,297;-2,609;0,000;39,600;40,100;9,670;1,750;-23,873;-20,296;-25,622;-21,612;-3,015;27,932;0,000;234,840;Inf;250,000;250,000;-22,843;3,005;20,755;24,676
9682,000;2,731;0,751;-33,815;1,841;9,533;5,318;37,952;5,017;-36,297;-2,609;0,000;39,600;40,100;9,670;1,750;-23,902;-20,321;-25,561;-21,606;-3,015;27,932;0,000;234,940;Inf;250,000;250,000;-22,851;3,000;20,765;24,695
9682,500;2,731;0,751;-33,815;1,841;9,533;5,318;37,952;5,017;-36,297;-2,609;0,000;39,600;40,100;9,670;1,750;-23,724;-20,335;-25,353;-21,536;-3,015;27,932;0,000;234,940;Inf;250,000;250,000;-22,847;2,996;20,778;24,686
9683,000;2,731;0,751;-33,815;1,841;9,533;5,304;37,936;4,999;-36,257;-2,625;0,000;39,554;40,174;9,670;1,750;-23,732;-20,320;-25,349;-21,556;-3,019;27,931;0,000;234,840;Inf;250,000;250,000;-22,737;2,991;20,773;24,699
9683,500;2,731;0,751;-33,815;1,841;9,533;5,304;37,936;4,999;-36,257;-2,625;0,000;39,600;40,200;9,670;1,750;-23,826;-20,296;-25,548;-21,602;-3,019;27,931;0,000;234,840;Inf;250,000;250,000;-22,739;2,987;20,771;24,696
9684,000;2,398;0,657;-33,292;1,857;9,491;5,304;37,936;4,999;-36,257;-2,625;0,000;39,600;40,200;9,817;1,759;-23,886;-20,297;-25,604;-21,618;-3,019;27,931;0,000;234,840;Inf;250,000;250,000;-22,818;2,983;20,764;24,688
9684,500;2,398;0,657;-33,292;1,857;9,491;5,304;37,936;4,999;-36,257;-2,625;0,000;39,600;40,200;9,817;1,759;-23,871;-20,318;-25,511;-21,592;-3,019;27,931;0,000;234,840;Inf;250,000;250,000;-22,851;2,973;20,774;24,690
9685,000;2,398;0,657;-33,292;1,857;9,491;5,304;37,936;4,999;-36,257;-2,625;0,000;39,600;40,200;9,817;1,759;-23,793;-20,339;-25,353;-21,554;-3,019;27,931;0,000;234,640;Inf;250,000;250,000;-22,823;2,964;20,790;24,709
9685,500;2,398;0,657;-33,292;1,857;9,491;5,304;37,936;4,999;-36,257;-2,625;0,000;39,600;40,200;9,817;1,759;-23,709;-20,328;-25,335;-21,573;-3,019;27,931;0,000;234,640;Inf;250,000;250,000;-22,760;2,955;20,788;24,707
9686,000;2,398;0,657;-33,292;1,857;9,491;5,312;37,914;4,995;-36,192;-2,623;0,000;39,553;40,143;9,817;1,759;-23,787;-20,306;-25,460;-21,603;-3,024;27,936;0,000;234,840;Inf;250,000;250,000;-22,736;2,945;20,812;24,722
9686,500;2,398;0,657;-33,292;1,857;9,491;5,312;37,914;4,995;-36,192;-2,623;0,000;39,600;40,100;9,817;1,759;-23,848;-20,282;-25,594;-21,617;-3,024;27,936;0,000;234,840;Inf;250,000;250,000;-22,789;2,936;20,821;24,718
9687,000;2,578;0,672;-34,504;1,862;9,577;5,312;37,914;4,995;-36,192;-2,623;0,000;39,600;40,100;9,635;1,704;-23,905;-20,319;-25,594;-21,625;-3,024;27,936;0,000;234,940;Inf;250,000;250,000;-22,861;2,922;20,825;24,748
9687,500;2,578;0,672;-34,504;1,862;9,577;5,312;37,914;4,995;-36,192;-2,623;0,000;39,600;40,100;9,635;1,704;-23,825;-20,318;-25,465;-21,592;-3,024;27,936;0,000;234,940;Inf;250,000;250,000;-22,861;2,922;20,818;24,755
9688,000;2,578;0,672;-34,504;1,862;9,577;5,312;37,914;4,995;-36,192;-2,623;0,000;39,600;40,100;9,635;1,704;-23,786;-20,338;-25,425;-21,599;-3,024;27,936;0,000;235,140;Inf;250,000;250,000;-22,800;2,916;20,849;24,772
9688,500;2,578;0,672;-34,504;1,862;9,577;5,312;37,914;4,995;-36,192;-2,623;0,000;39,600;40,100;9,635;1,704;-23,860;-20,328;-25,515;-21,619;-3,024;27,936;0,000;235,140;Inf;250,000;250,000;-22,787;2,911;20,835;24,786
9689,000;2,578;0,672;-34,504;1,862;9,577;5,312;37,914;4,995;-36,192;-2,623;0,000;39,600;40,100;9,635;1,704;-23,884;-20,303;-25,610;-21,663;-3,024;27,936;0,000;235,040;Inf;250,000;250,000;-22,831;2,905;20,851;24,802
9689,500;2,578;0,672;-34,504;1,862;9,577;5,340;37,941;5,025;-36,136;-2,606;0,000;39,563;40,224;9,635;1,704;-23,921;-20,307;-25,628;-21,657;-3,013;27,936;0,000;235,040;Inf;250,000;250,000;-22,865;2,900;20,859;24,808
9690,000;2,578;0,672;-34,504;1,862;9,577;5,340;37,941;5,025;-36,136;-2,606;0,000;39,600;40,200;9,635;1,704;-23,922;-20,323;-25,595;-21,654;-3,013;27,936;0,000;234,640;Inf;250,000;250,000;-22,879;2,895;20,861;24,811
9690,500;3,301;0,866;-33,618;1,842;9,541;5,340;37,941;5,025;-36,136;-2,606;0,000;39,600;40,200;9,810;1,713;-23,754;-20,340;-25,478;-21,573;-3,013;27,936;0,000;234,640;Inf;250,000;250,000;-22,874;2,889;20,859;24,821
9691,000;3,301;0,866;-33,618;1,842;9,541;5,340;37,941;5,025;-36,136;-2,606;0,000;39,600;40,200;9,810;1,713;-23,827;-20,281;-25,505;-21,605;-3,013;27,936;0,000;234,740;Inf;250,000;250,000;-22,786;2,896;20,876;24,828
9691,500;3,301;0,866;-33,618;1,842;9,541;5,340;37,941;5,025;-36,136;-2,606;0,000;39,600;40,200;9,810;1,713;-23,868;-20,290;-25,553;-21,614;-3,013;27,936;0,000;234,740;Inf;250,000;250,000;-22,805;2,903;20,858;24,839
9692,000;3,301;0,866;-33,618;1,842;9,541;5,340;37,941;5,025;-36,136;-2,606;0,000;39,600;40,200;9,810;1,713;-23,919;-20,295;-25,551;-21,606;-3,013;27,936;0,000;234,640;Inf;250,000;250,000;-22,831;2,909;20,876;24,848
9692,500;3,301;0,866;-33,618;1,842;9,541;5,344;37,957;5,021;-36,073;-2,619;0,000;39,554;40,151;9,810;1,713;-23,847;-20,322;-25,483;-21,582;-3,019;27,934;0,000;234,640;Inf;250,000;250,000;-22,843;2,916;20,886;24,846
9693,000;3,301;0,866;-33,618;1,842;9,541;5,344;37,957;5,021;-36,073;-2,619;0,000;39,600;40,200;9,810;1,713;-23,736;-20,325;-25,411;-21,563;-3,019;27,934;0,000;234,540;Inf;250,000;250,000;-22,809;2,922;20,890;24,884
9693,500;3,119;0,817;-33,476;1,826;9,480;5,344;37,957;5,021;-36,073;-2,619;0,000;39,600;40,200;9,825;1,787;-23,776;-20,297;-25,424;-21,570;-3,019;27,934;0,000;234,540;Inf;250,000;250,000;-22,759;2,928;20,905;24,917
9694,000;3,119;0,817;-33,476;1,826;9,480;5,344;37,957;5,021;-36,073;-2,619;0,000;39,600;40,200;9,825;1,787;-23,800;-20,296;-25,500;-21,611;-3,019;27,934;0,000;234,840;Inf;250,000;250,000;-22,767;2,931;20,895;24,890
9694,500;3,119;0,817;-33,476;1,826;9,480;5,344;37,957;5,021;-36,073;-2,619;0,000;39,600;40,200;9,825;1,787;-23,883;-20,293;-25,564;-21,591;-3,019;27,934;0,000;234,840;Inf;250,000;250,000;-22,801;2,935;20,914;24,913
9695,000;3,119;0,817;-33,476;1,826;9,480;5,344;37,957;5,021;-36,073;-2,619;0,000;39,600;40,200;9,825;1,787;-23,831;-20,301;-25,424;-21,551;-3,019;27,934;0,000;234,840;Inf;250,000;250,000;-22,832;2,938;20,896;24,912
9695,500;3,119;0,817;-33,476;1,826;9,480;5,344;37,957;5,021;-36,073;-2,619;0,000;39,600;40,200;9,825;1,787;-23,654;-20,315;-25,366;-21,546;-3,019;27,934;0,000;234,840;Inf;250,000;250,000;-22,777;2,941;20,921;24,914
9696,000;3,119;0,817;-33,476;1,826;9,480;5,324;37,935;4,993;-36,066;-2,624;0,000;39,552;40,137;9,825;1,787;-23,713;-20,301;-25,383;-21,558;-3,032;27,938;0,000;234,940;Inf;250,000;250,000;-22,720;2,943;20,913;24,962
9696,500;3,119;0,817;-33,476;1,826;9,480;5,324;37,935;4,993;-36,066;-2,624;0,000;39,600;40,100;9,825;1,787;-23,764;-20,283;-25,485;-21,570;-3,032;27,938;0,000;234,940;Inf;250,000;250,000;-22,739;2,946;20,926;24,936
9697,000;3,252;0,765;-35,209;1,815;9,612;5,324;37,935;4,993;-36,066;-2,624;0,000;39,600;40,100;9,470;1,833;-23,836;-20,284;-25,545;-21,596;-3,032;27,938;0,000;234,940;Inf;250,000;250,000;-22,776;2,949;20,932;24,936
9697,500;3,252;0,765;-35,209;1,815;9,612;5,324;37,935;4,993;-36,066;-2,624;0,000;39,600;40,100;9,470;1,833;-23,797;-20,267;-25,517;-21,597;-3,032;27,938;0,000;234,940;Inf;250,000;250,000;-22,815;2,954;20,911;24,937
9698,000;3,252;0,765;-35,209;1,815;9,612;5,324;37,935;4,993;-36,066;-2,624;0,000;39,600;40,100;9,470;1,833;-23,661;-20,325;-25,282;-21,497;-3,032;27,938;0,000;234,640;Inf;250,000;250,000;-22,795;2,959;20,901;24,926
9698,500;3,252;0,765;-35,209;1,815;9,612;5,324;37,935;4,993;-36,066;-2,624;0,000;39,600;40,100;9,470;1,833;-23,736;-20,286;-25,368;-21,521;-3,032;27,938;0,000;234,640;Inf;250,000;250,000;-22,692;2,964;20,908;24,926
9699,000;3,252;0,765;-35,209;1,815;9,612;5,313;37,925;5,006;-36,065;-2,630;0,000;39,555;40,151;9,470;1,833;-23,764;-20,267;-25,471;-21,585;-3,026;27,937;0,000;234,340;Inf;250,000;250,000;-22,728;2,969;20,888;24,931
9699,500;3,252;0,765;-35,209;1,815;9,612;5,313;37,925;5,006;-36,065;-2,630;0,000;39,600;40,200;9,470;1,833;-23,818;-20,256;-25,545;-21,583;-3,026;27,937;0,000;234,340;Inf;250,000;250,000;-22,772;2,973;20,916;24,943
9700,000;3,188;0,739;-35,209;1,812;9,637;5,313;37,925;5,006;-36,065;-2,630;0,000;39,600;40,200;9,548;1,784;-23,865;-20,264;-25,556;-21,580;-3,026;27,937;0,000;234,640;Inf;250,000;250,000;-22,801;2,978;20,885;24,944
9700,500;3,188;0,739;-35,209;1,812;9,637;5,313;37,925;5,006;-36,065;-2,630;0,000;39,600;40,200;9,548;1,784;-23,810;-20,310;-25,378;-21,526;-3,026;27,937;0,000;234,640;Inf;250,000;250,000;-22,816;2,981;20,896;24,922
9701,000;3,188;0,739;-35,209;1,812;9,637;5,313;37,925;5,006;-36,065;-2,630;0,000;39,600;40,200;9,548;1,784;-23,706;-20,315;-25,349;-21,550;-3,026;27,937;0,000;234,740;Inf;250,000;250,000;-22,756;2,985;20,896;24,898
9701,500;3,188;0,739;-35,209;1,812;9,637;5,313;37,925;5,006;-36,065;-2,630;0,000;39,600;40,200;9,548;1,784;-23,852;-20,265;-25,548;-21,635;-3,026;27,937;0,000;234,740;Inf;250,000;250,000;-22,730;2,988;20,861;24,907
9702,000;3,188;0,739;-35,209;1,812;9,637;5,313;37,925;5,006;-36,065;-2,630;0,000;39,600;40,200;9,548;1,784;-23,852;-20,274;-25,573;-21,620;-3,026;27,937;0,000;235,040;Inf;250,000;250,000;-22,825;2,991;20,892;24,909
9702,500;3,188;0,739;-35,209;1,812;9,637;5,331;37,938;5,024;-36,047;-2,635;0,000;39,543;40,105;9,548;1,784;-23,886;-20,267;-25,581;-21,596;-3,032;27,930;0,000;235,040;Inf;250,000;250,000;-22,830;2,994;20,875;24,900
9703,000;3,188;0,739;-35,209;1,812;9,637;5,331;37,938;5,024;-36,047;-2,635;0,000;39,500;40,100;9,548;1,784;-23,775;-20,298;-25,379;-21,558;-3,032;27,930;0,000;234,940;Inf;250,000;250,000;-22,833;2,998;20,870;24,912
9703,500;3,513;0,821;-35,209;1,669;9,589;5,331;37,938;5,024;-36,047;-2,635;0,000;39,500;40,100;9,626;1,875;-23,647;-20,285;-25,324;-21,537;-3,032;27,930;0,000;234,940;Inf;250,000;250,000;-22,753;3,001;20,879;24,942
9704,000;3,513;0,821;-35,209;1,669;9,589;5,331;37,938;5,024;-36,047;-2,635;0,000;39,500;40,100;9,626;1,875;-23,772;-20,285;-25,382;-21,588;-3,032;27,930;0,000;234,440;Inf;250,000;250,000;-22,698;3,009;20,862;24,911
9704,500;3,513;0,821;-35,209;1,669;9,589;5,331;37,938;5,024;-36,047;-2,635;0,000;39,500;40,100;9,626;1,875;-23,831;-20,283;-25,492;-21,604;-3,032;27,930;0,000;234,440;Inf;250,000;250,000;-22,757;3,017;20,864;24,920
9705,000;3,513;0,821;-35,209;1,669;9,589;5,331;37,938;5,024;-36,047;-2,635;0,000;39,500;40,100;9,626;1,875;-23,853;-20,248;-25,569;-21,630;-3,032;27,930;0,000;234,440;Inf;250,000;250,000;-22,803;3,026;20,855;24,939
9705,500;3,513;0,821;-35,209;1,669;9,589;5,297;37,947;5,016;-35,988;-2,640;0,000;39,533;40,118;9,626;1,875;-23,866;-20,312;-25,460;-21,557;-3,038;27,932;0,000;234,440;Inf;250,000;250,000;-22,825;3,034;20,854;24,936
9706,000;3,513;0,821;-35,209;1,669;9,589;5,297;37,947;5,016;-35,988;-2,640;0,000;39,500;40,100;9,626;1,875;-23,673;-20,294;-25,326;-21,543;-3,038;27,932;0,000;234,640;Inf;250,000;250,000;-22,799;3,041;20,875;24,896
9706,500;3,009;0,811;-34,028;1,856;9,498;5,297;37,947;5,016;-35,988;-2,640;0,000;39,500;40,100;9,617;1,710;-23,668;-20,285;-25,322;-21,567;-3,038;27,932;0,000;234,640;Inf;250,000;250,000;-22,709;3,049;20,860;24,867
9707,000;3,009;0,811;-34,028;1,856;9,498;5,297;37,947;5,016;-35,988;-2,640;0,000;39,500;40,100;9,617;1,710;-23,738;-20,268;-25,420;-21,583;-3,038;27,932;0,000;234,740;Inf;250,000;250,000;-22,710;3,049;20,853;24,872
9707,500;3,009;0,811;-34,028;1,856;9,498;5,297;37,947;5,016;-35,988;-2,640;0,000;39,500;40,100;9,617;1,710;-23,819;-20,266;-25,524;-21,607;-3,038;27,932;0,000;234,740;Inf;250,000;250,000;-22,752;3,048;20,856;24,879
9708,000;3,009;0,811;-34,028;1,856;9,498;5,297;37,947;5,016;-35,988;-2,640;0,000;39,500;40,100;9,617;1,710;-23,811;-20,278;-25,494;-21,584;-3,038;27,932;0,000;234,740;Inf;250,000;250,000;-22,804;3,047;20,836;24,932
9708,500;3,009;0,811;-34,028;1,856;9,498;5,319;37,937;4,985;-35,980;-2,631;0,000;39,527;40,112;9,617;1,710;-23,662;-20,285;-25,325;-21,493;-3,039;27,937;0,000;234,740;Inf;250,000;250,000;-22,792;3,047;20,843;24,922
9709,000;3,009;0,811;-34,028;1,856;9,498;5,319;37,937;4,985;-35,980;-2,631;0,000;39,500;40,100;9,617;1,710;-23,651;-20,269;-25,237;-21,531;-3,039;27,937;0,000;234,640;Inf;250,000;250,000;-22,691;3,046;20,840;24,901
9709,500;3,009;0,811;-34,028;1,856;9,498;5,319;37,937;4,985;-35,980;-2,631;0,000;39,500;40,100;9,617;1,710;-23,706;-20,234;-25,370;-21,561;-3,039;27,937;0,000;234,640;Inf;250,000;250,000;-22,672;3,045;20,847;24,895
9710,000;2,676;0,693;-33,840;1,845;9,549;5,319;37,937;4,985;-35,980;-2,631;0,000;39,500;40,100;9,718;1,718;-23,772;-20,217;-25,476;-21,564;-3,039;27,937;0,000;234,840;Inf;250,000;250,000;-22,718;3,045;20,838;24,872
9710,500;2,676;0,693;-33,840;1,845;9,549;5,319;37,937;4,985;-35,980;-2,631;0,000;39,500;40,100;9,718;1,718;-23,806;-20,215;-25,485;-21,575;-3,039;27,937;0,000;234,840;Inf;250,000;250,000;-22,757;3,039;20,857;24,869
9711,000;2,676;0,693;-33,840;1,845;9,549;5,319;37,937;4,985;-35,980;-2,631;0,000;39,500;40,100;9,718;1,718;-23,682;-20,265;-25,232;-21,494;-3,039;27,937;0,000;234,640;Inf;250,000;250,000;-22,770;3,033;20,855;24,902
9711,500;2,676;0,693;-33,840;1,845;9,549;5,319;37,937;4,985;-35,980;-2,631;0,000;39,500;40,100;9,718;1,718;-23,606;-20,270;-25,163;-21,507;-3,039;27,937;0,000;234,640;Inf;250,000;250,000;-22,668;3,027;20,872;24,912
9712,000;2,676;0,693;-33,840;1,845;9,549;5,325;37,902;4,990;-36,006;-2,631;0,000;39,520;40,077;9,718;1,718;-23,688;-20,250;-25,266;-21,546;-3,040;27,936;0,000;234,840;Inf;250,000;250,000;-22,637;3,021;20,868;24,856
9712,500;2,676;0,693;-33,840;1,845;9,549;5,325;37,902;4,990;-36,006;-2,631;0,000;39,500;40,100;9,718;1,718;-23,770;-20,207;-25,473;-21,556;-3,040;27,936;0,000;234,840;Inf;250,000;250,000;-22,688;3,016;20,858;24,902
9713,000;3,144;0,771;-35,209;1,770;9,538;5,325;37,902;4,990;-36,006;-2,631;0,000;39,500;40,100;9,578;1,871;-23,785;-20,244;-25,439;-21,523;-3,040;27,936;0,000;235,040;Inf;250,000;250,000;-22,752;3,010;20,858;24,893
9713,500;3,144;0,771;-35,209;1,770;9,538;5,325;37,902;4,990;-36,006;-2,631;0,000;39,500;40,100;9,578;1,871;-23,676;-20,263;-25,177;-21,446;-3,040;27,936;0,000;235,040;Inf;250,000;250,000;-22,748;3,012;20,867;24,912
9714,000;3,144;0,771;-35,209;1,770;9,538;5,325;37,902;4,990;-36,006;-2,631;0,000;39,500;40,100;9,578;1,871;-23,476;-20,246;-25,146;-21,489;-3,040;27,936;0,000;235,040;Inf;250,000;250,000;-22,640;3,014;20,870;24,932
9714,500;3,144;0,771;-35,209;1,770;9,538;5,325;37,902;4,990;-36,006;-2,631;0,000;39,500;40,100;9,578;1,871;-23,667;-20,225;-25,302;-21,521;-3,040;27,936;0,000;235,040;Inf;250,000;250,000;-22,589;3,017;20,862;24,944
9715,000;3,144;0,771;-35,209;1,770;9,538;5,324;37,914;5,011;-35,993;-2,638;0,000;39,512;40,094;9,578;1,871;-23,723;-20,229;-25,423;-21,527;-3,029;27,931;0,000;235,440;Inf;250,000;250,000;-22,679;3,019;20,857;24,951
9715,500;3,144;0,771;-35,209;1,770;9,538;5,324;37,914;5,011;-35,993;-2,638;0,000;39,500;40,100;9,578;1,871;-23,768;-20,203;-25,467;-21,535;-3,029;27,931;0,000;235,440;Inf;250,000;250,000;-22,725;3,021;20,856;25,006
9716,000;3,144;0,771;-35,209;1,770;9,538;5,324;37,914;5,011;-35,993;-2,638;0,000;39,500;40,100;9,578;1,871;-23,778;-20,239;-25,356;-21,486;-3,029;27,931;0,000;235,040;Inf;250,000;250,000;-22,743;3,023;20,854;25,031
9716,500;2,703;0,705;-34,449;1,836;9,552;5,324;37,914;5,011;-35,993;-2,638;0,000;39,500;40,100;9,645;1,912;-23,511;-20,221;-25,130;-21,437;-3,029;27,931;0,000;235,040;Inf;250,000;250,000;-22,715;3,025;20,858;25,079
9717,000;2,703;0,705;-34,449;1,836;9,552;5,324;37,914;5,011;-35,993;-2,638;0,000;39,500;40,100;9,645;1,912;-23,563;-20,197;-25,208;-21,463;-3,029;27,931;0,000;235,040;Inf;250,000;250,000;-22,575;3,019;20,857;25,113
9717,500;2,703;0,705;-34,449;1,836;9,552;5,324;37,914;5,011;-35,993;-2,638;0,000;39,500;40,100;9,645;1,912;-23,655;-20,184;-25,315;-21,486;-3,029;27,931;0,000;235,040;Inf;250,000;250,000;-22,608;3,014;20,822;25,130
9718,000;2,703;0,705;-34,449;1,836;9,552;5,324;37,914;5,011;-35,993;-2,638;0,000;39,500;40,100;9,645;1,912;-23,704;-20,163;-25,394;-21,490;-3,029;27,931;0,000;235,040;Inf;250,000;250,000;-22,660;3,009;20,851;25,148
9718,500;2,703;0,705;-34,449;1,836;9,552;5,288;37,924;5,005;-35,978;-2,621;0,000;39,510;40,034;9,645;1,912;-23,741;-20,169;-25,382;-21,466;-3,030;27,927;0,000;235,040;Inf;250,000;250,000;-22,688;3,004;20,839;25,195
9719,000;2,703;0,705;-34,449;1,836;9,552;5,288;37,924;5,005;-35,978;-2,621;0,000;39,500;40,000;9,645;1,912;-23,660;-20,221;-25,191;-21,445;-3,030;27,927;0,000;235,240;Inf;250,000;250,000;-22,690;2,999;20,840;25,212
9719,500;3,937;0,960;-35,053;1,773;9,455;5,288;37,924;5,005;-35,978;-2,621;0,000;39,500;40,000;9,643;1,857;-23,530;-20,222;-25,157;-21,453;-3,030;27,927;0,000;235,240;Inf;250,000;250,000;-22,629;2,994;20,821;25,229
9720,000;3,937;0,960;-35,053;1,773;9,455;5,288;37,924;5,005;-35,978;-2,621;0,000;39,500;40,000;9,643;1,857;-23,635;-20,179;-25,325;-21,479;-3,030;27,927;0,000;235,240;Inf;250,000;250,000;-22,591;3,010;20,842;25,231
9720,500;3,937;0,960;-35,053;1,773;9,455;5,288;37,924;5,005;-35,978;-2,621;0,000;39,500;40,000;9,643;1,857;-23,687;-20,181;-25,383;-21,490;-3,030;27,927;0,000;235,240;Inf;250,000;250,000;-22,654;3,025;20,833;25,275
9721,000;3,937;0,960;-35,053;1,773;9,455;5,288;37,924;5,005;-35,978;-2,621;0,000;39,500;40,000;9,643;1,857;-23,701;-20,191;-25,317;-21,464;-3,030;27,927;0,000;235,440;Inf;250,000;250,000;-22,685;3,040;20,826;25,297
9721,500;3,937;0,960;-35,053;1,773;9,455;5,302;37,921;4,974;-35,969;-2,633;0,000;39,490;40,015;9,643;1,857;-23,519;-20,211;-25,050;-21,398;-3,032;27,929;0,000;235,440;Inf;250,000;250,000;-22,669;3,055;20,824;25,291
9722,000;3,937;0,960;-35,053;1,773;9,455;5,302;37,921;4,974;-35,969;-2,633;0,000;39,500;40,000;9,643;1,857;-23,499;-20,213;-25,077;-21,426;-3,032;27,929;0,000;235,540;Inf;250,000;250,000;-22,545;3,069;20,808;25,308
9722,500;3,937;0,960;-35,053;1,773;9,455;5,302;37,921;4,974;-35,969;-2,633;0,000;39,500;40,000;9,643;1,857;-23,612;-20,188;-25,243;-21,465;-3,032;27,929;0,000;235,540;Inf;250,000;250,000;-22,553;3,083;20,809;25,356
9723,000;2,907;0,748;-33,989;1,814;9,591;5,302;37,921;4,974;-35,969;-2,633;0,000;39,500;40,000;9,754;1,730;-23,665;-20,148;-25,348;-21,488;-3,032;27,929;0,000;235,340;Inf;250,000;250,000;-22,627;3,097;20,799;25,350
9723,500;2,907;0,748;-33,989;1,814;9,591;5,302;37,921;4,974;-35,969;-2,633;0,000;39,500;40,000;9,754;1,730;-23,659;-20,191;-25,268;-21,453;-3,032;27,929;0,000;235,340;Inf;250,000;250,000;-22,662;3,094;20,801;25,374
9724,000;2,907;0,748;-33,989;1,814;9,591;5,302;37,921;4,974;-35,969;-2,633;0,000;39,500;40,000;9,754;1,730;-23,480;-20,166;-25,156;-21,400;-3,032;27,929;0,000;235,340;Inf;250,000;250,000;-22,643;3,091;20,788;25,315
9724,500;2,907;0,748;-33,989;1,814;9,591;5,302;37,921;4,974;-35,969;-2,633;0,000;39,500;40,000;9,754;1,730;-23,527;-20,164;-25,163;-21,436;-3,032;27,929;0,000;235,340;Inf;250,000;250,000;-22,550;3,088;20,785;25,347
9725,000;2,907;0,748;-33,989;1,814;9,591;5,304;37,901;4,974;-35,971;-2,610;0,000;39,491;40,006;9,754;1,730;-23,612;-20,146;-25,276;-21,456;-3,033;27,934;0,000;235,240;Inf;250,000;250,000;-22,572;3,085;20,802;25,375
9725,500;2,907;0,748;-33,989;1,814;9,591;5,304;37,901;4,974;-35,971;-2,610;0,000;39,500;40,000;9,754;1,730;-23,689;-20,141;-25,353;-21,483;-3,033;27,934;0,000;235,240;Inf;250,000;250,000;-22,622;3,082;20,795;25,369
9726,000;2,807;0,761;-33,940;1,876;9,541;5,304;37,901;4,974;-35,971;-2,610;0,000;39,500;40,000;9,689;1,779;-23,715;-20,151;-25,371;-21,474;-3,033;27,934;0,000;235,240;Inf;250,000;250,000;-22,667;3,079;20,810;25,373
9726,500;2,807;0,761;-33,940;1,876;9,541;5,304;37,901;4,974;-35,971;-2,610;0,000;39,500;40,000;9,689;1,779;-23,655;-20,185;-25,214;-21,414;-3,033;27,934;0,000;235,240;Inf;250,000;250,000;-22,678;3,075;20,814;25,353
9727,000;2,807;0,761;-33,940;1,876;9,541;5,304;37,901;4,974;-35,971;-2,610;0,000;39,500;40,000;9,689;1,779;-23,401;-20,181;-25,085;-21,377;-3,033;27,934;0,000;235,340;Inf;250,000;250,000;-22,617;3,070;20,812;25,353
9727,500;2,807;0,761;-33,940;1,876;9,541;5,304;37,901;4,974;-35,971;-2,610;0,000;39,500;40,000;9,689;1,779;-23,602;-20,160;-25,224;-21,459;-3,033;27,934;0,000;235,340;Inf;250,000;250,000;-22,511;3,066;20,814;25,372
9728,000;2,807;0,761;-33,940;1,876;9,541;5,299;37,902;4,979;-35,936;-2,636;0,000;39,487;40,010;9,689;1,779;-23,639;-20,141;-25,349;-21,454;-3,039;27,935;0,000;235,140;Inf;250,000;250,000;-22,612;3,062;20,810;25,347
9728,500;2,807;0,761;-33,940;1,876;9,541;5,299;37,902;4,979;-35,936;-2,636;0,000;39,500;40,000;9,689;1,779;-23,700;-20,142;-25,399;-21,478;-3,039;27,935;0,000;235,140;Inf;250,000;250,000;-22,646;3,058;20,789;25,335
9729,000;2,807;0,761;-33,940;1,876;9,541;5,299;37,902;4,979;-35,936;-2,636;0,000;39,500;40,000;9,689;1,779;-23,620;-20,170;-25,242;-21,389;-3,039;27,935;0,000;234,840;Inf;250,000;250,000;-22,680;3,054;20,814;25,321
9729,500;3,260;0,769;-35,209;1,737;9,683;5,299;37,902;4,979;-35,936;-2,636;0,000;39,500;40,000;9,444;1,801;-23,493;-20,160;-25,077;-21,350;-3,039;27,935;0,000;234,840;Inf;250,000;250,000;-22,605;3,050;20,806;25,288
9730,000;3,260;0,769;-35,209;1,737;9,683;5,299;37,902;4,979;-35,936;-2,636;0,000;39,500;40,000;9,444;1,801;-23,530;-20,158;-25,158;-21,391;-3,039;27,935;0,000;234,540;Inf;250,000;250,000;-22,520;3,056;20,795;25,255
9730,500;3,260;0,769;-35,209;1,737;9,683;5,299;37,902;4,979;-35,936;-2,636;0,000;39,500;40,000;9,444;1,801;-23,625;-20,131;-25,288;-21,431;-3,039;27,935;0,000;234,540;Inf;250,000;250,000;-22,559;3,056;20,803;25,254
9731,000;3,260;0,769;-35,209;1,737;9,683;5,299;37,902;4,979;-35,936;-2,636;0,000;39,500;40,000;9,444;1,801;-23,714;-20,137;-25,424;-21,464;-3,039;27,935;0,000;234,340;Inf;250,000;250,000;-22,619;3,060;20,791;25,248
9731,500;3,260;0,769;-35,209;1,737;9,683;5,289;37,919;5,015;-35,877;-2,631;0,000;39,481;39,967;9,444;1,801;-23,716;-20,152;-25,255;-21,431;-3,039;27,939;0,000;234,340;Inf;250,000;250,000;-22,685;3,063;20,797;25,247
9732,000;3,260;0,769;-35,209;1,737;9,683;5,289;37,919;5,015;-35,877;-2,631;0,000;39,500;40,000;9,444;1,801;-23,501;-20,167;-25,143;-21,408;-3,039;27,939;0,000;234,240;Inf;250,000;250,000;-22,638;3,066;20,815;25,215
9732,500;3,726;0,881;-35,209;1,738;9,556;5,289;37,919;5,015;-35,877;-2,631;0,000;39,500;40,000;9,611;1,754;-23,508;-20,153;-25,156;-21,421;-3,039;27,939;0,000;234,240;Inf;250,000;250,000;-22,554;3,069;20,813;25,198
9733,000;3,726;0,881;-35,209;1,738;9,556;5,289;37,919;5,015;-35,877;-2,631;0,000;39,500;40,000;9,611;1,754;-23,552;-20,155;-25,222;-21,448;-3,039;27,939;0,000;234,540;Inf;250,000;250,000;-22,560;3,080;20,809;25,209
9733,500;3,726;0,881;-35,209;1,738;9,556;5,289;37,919;5,015;-35,877;-2,631;0,000;39,500;40,000;9,611;1,754;-23,652;-20,127;-25,309;-21,449;-3,039;27,939;0,000;234,540;Inf;250,000;250,000;-22,594;3,091;20,810;25,221
9734,000;3,726;0,881;-35,209;1,738;9,556;5,289;37,919;5,015;-35,877;-2,631;0,000;39,500;40,000;9,611;1,754;-23,683;-20,127;-25,321;-21,455;-3,039;27,939;0,000;234,640;Inf;250,000;250,000;-22,634;3,101;20,813;25,135
9734,500;3,726;0,881;-35,209;1,738;9,556;5,324;37,921;4,944;-35,827;-2,627;0,000;39,477;40,004;9,611;1,754;-23,530;-20,172;-25,120;-21,349;-3,036;27,937;0,000;234,640;Inf;250,000;250,000;-22,647;3,111;20,809;25,091
9735,000;3,726;0,881;-35,209;1,738;9,556;5,324;37,921;4,944;-35,827;-2,627;0,000;39,500;40,000;9,611;1,754;-23,536;-20,137;-25,128;-21,399;-3,036;27,937;0,000;234,940;Inf;250,000;250,000;-22,543;3,121;20,824;25,036
9735,500;2,903;0,788;-34,011;1,860;9,535;5,324;37,921;4,944;-35,827;-2,627;0,000;39,500;40,000;9,615;1,699;-23,594;-20,128;-25,240;-21,429;-3,036;27,937;0,000;234,940;Inf;250,000;250,000;-22,550;3,131;20,847;24,989
9736,000;2,903;0,788;-34,011;1,860;9,535;5,324;37,921;4,944;-35,827;-2,627;0,000;39,500;40,000;9,615;1,699;-23,683;-20,119;-25,352;-21,458;-3,036;27,937;0,000;234,740;Inf;250,000;250,000;-22,598;3,128;20,838;24,955
9736,500;2,903;0,788;-34,011;1,860;9,535;5,324;37,921;4,944;-35,827;-2,627;0,000;39,500;40,000;9,615;1,699;-23,718;-20,110;-25,370;-21,471;-3,036;27,937;0,000;234,740;Inf;250,000;250,000;-22,653;3,124;20,844;24,923
9737,000;2,903;0,788;-34,011;1,860;9,535;5,324;37,921;4,944;-35,827;-2,627;0,000;39,500;40,000;9,615;1,699;-23,711;-20,137;-25,285;-21,442;-3,036;27,937;0,000;234,840;Inf;250,000;250,000;-22,667;3,120;20,851;24,918
9737,500;2,903;0,788;-34,011;1,860;9,535;5,324;37,921;4,944;-35,827;-2,627;0,000;39,500;40,000;9,615;1,699;-23,563;-20,141;-25,182;-21,416;-3,036;27,937;0,000;234,840;Inf;250,000;250,000;-22,644;3,117;20,863;24,908
9738,000;2,903;0,788;-34,011;1,860;9,535;5,324;37,895;4,992;-35,813;-2,635;0,000;39,467;39,994;9,615;1,699;-23,605;-20,144;-25,280;-21,435;-3,035;27,942;0,000;234,940;Inf;250,000;250,000;-22,575;3,113;20,864;24,916
9738,500;2,903;0,788;-34,011;1,860;9,535;5,324;37,895;4,992;-35,813;-2,635;0,000;39,500;40,000;9,615;1,699;-23,657;-20,128;-25,347;-21,470;-3,035;27,942;0,000;234,940;Inf;250,000;250,000;-22,616;3,110;20,886;24,887
9739,000;3,149;0,788;-35,137;1,834;9,547;5,324;37,895;4,992;-35,813;-2,635;0,000;39,500;40,000;9,552;1,925;-23,707;-20,136;-25,386;-21,449;-3,035;27,942;0,000;234,840;Inf;250,000;250,000;-22,650;3,106;20,881;24,881
9739,500;3,149;0,788;-35,137;1,834;9,547;5,324;37,895;4,992;-35,813;-2,635;0,000;39,500;40,000;9,552;1,925;-23,665;-20,152;-25,211;-21,415;-3,035;27,942;0,000;234,840;Inf;250,000;250,000;-22,669;3,107;20,888;24,896
9740,000;3,149;0,788;-35,137;1,834;9,547;5,324;37,895;4,992;-35,813;-2,635;0,000;39,500;40,000;9,552;1,925;-23,525;-20,153;-25,133;-21,407;-3,035;27,942;0,000;234,840;Inf;250,000;250,000;-22,611;3,108;20,898;24,881
9740,500;3,149;0,788;-35,137;1,834;9,547;5,324;37,895;4,992;-35,813;-2,635;0,000;39,500;40,000;9,552;1,925;-23,496;-20,128;-25,141;-21,416;-3,035;27,942;0,000;234,840;Inf;250,000;250,000;-22,554;3,109;20,899;24,878
9741,000;3,149;0,788;-35,137;1,834;9,547;5,294;37,890;5,004;-35,790;-2,645;0,000;39,468;40,046;9,552;1,925;-23,571;-20,121;-25,222;-21,432;-3,039;27,939;0,000;234,740;Inf;250,000;250,000;-22,546;3,109;20,899;24,886
9741,500;3,149;0,788;-35,137;1,834;9,547;5,294;37,890;5,004;-35,790;-2,645;0,000;39,500;40,000;9,552;1,925;-23,649;-20,121;-25,308;-21,440;-3,039;27,939;0,000;234,740;Inf;250,000;250,000;-22,586;3,110;20,894;24,874
9742,000;3,158;0,824;-34,374;1,854;9,543;5,294;37,890;5,004;-35,790;-2,645;0,000;39,500;40,000;9,621;1,701;-23,605;-20,140;-25,196;-21,396;-3,039;27,939;0,000;234,840;Inf;250,000;250,000;-22,629;3,110;20,901;24,877
9742,500;3,158;0,824;-34,374;1,854;9,543;5,294;37,890;5,004;-35,790;-2,645;0,000;39,500;40,000;9,621;1,701;-23,586;-20,169;-25,161;-21,430;-3,039;27,939;0,000;234,840;Inf;250,000;250,000;-22,584;3,111;20,888;24,841
9743,000;3,158;0,824;-34,374;1,854;9,543;5,294;37,890;5,004;-35,790;-2,645;0,000;39,500;40,000;9,621;1,701;-23,600;-20,153;-25,226;-21,441;-3,039;27,939;0,000;234,840;Inf;250,000;250,000;-22,587;3,112;20,892;24,809
9743,500;3,158;0,824;-34,374;1,854;9,543;5,294;37,890;5,004;-35,790;-2,645;0,000;39,500;40,000;9,621;1,701;-23,618;-20,114;-25,292;-21,453;-3,039;27,939;0,000;234,840;Inf;250,000;250,000;-22,605;3,113;20,904;24,825
9744,000;3,158;0,824;-34,374;1,854;9,543;5,294;37,890;5,004;-35,790;-2,645;0,000;39,500;40,000;9,621;1,701;-23,671;-20,130;-25,357;-21,460;-3,039;27,939;0,000;234,940;Inf;250,000;250,000;-22,619;3,113;20,902;24,883
