t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9744,500;3,158;0,824;-34,374;1,854;9,543;5,311;37,908;5,005;-35,746;-2,636;0,000;39,472;39,946;9,621;1,701;-23,610;-20,148;-25,272;-21,413;-3,021;27,951;0,000;234,940;Inf;250,000;250,000;-22,654;3,114;20,900;24,854
9745,000;3,158;0,824;-34,374;1,854;9,543;5,311;37,908;5,005;-35,746;-2,636;0,000;39,500;39,900;9,621;1,701;-23,515;-20,151;-25,087;-21,370;-3,021;27,951;0,000;234,740;Inf;250,000;250,000;-22,611;3,115;20,906;24,834
9745,500;3,410;0,809;-35,209;1,833;9,626;5,311;37,908;5,005;-35,746;-2,636;0,000;39,500;39,900;9,533;1,770;-23,585;-20,103;-25,234;-21,424;-3,021;27,951;0,000;234,740;Inf;250,000;250,000;-22,531;3,116;20,912;24,785
9746,000;3,410;0,809;-35,209;1,833;9,626;5,311;37,908;5,005;-35,746;-2,636;0,000;39,500;39,900;9,533;1,770;-23,640;-20,108;-25,339;-21,447;-3,021;27,951;0,000;235,140;Inf;250,000;250,000;-22,586;3,120;20,909;24,782
9746,500;3,410;0,809;-35,209;1,833;9,626;5,311;37,908;5,005;-35,746;-2,636;0,000;39,500;39,900;9,533;1,770;-23,681;-20,089;-25,343;-21,440;-3,021;27,951;0,000;235,140;Inf;250,000;250,000;-22,634;3,125;20,930;24,760
9747,000;3,410;0,809;-35,209;1,833;9,626;5,311;37,908;5,005;-35,746;-2,636;0,000;39,500;39,900;9,533;1,770;-23,689;-20,133;-25,244;-21,402;-3,021;27,951;0,000;235,340;Inf;250,000;250,000;-22,638;3,130;20,910;24,765
9747,500;3,410;0,809;-35,209;1,833;9,626;5,295;37,911;4,970;-35,702;-2,620;0,000;39,461;39,960;9,533;1,770;-23,489;-20,117;-25,155;-21,356;-3,022;27,958;0,000;235,340;Inf;250,000;250,000;-22,617;3,134;20,917;24,760
9748,000;3,410;0,809;-35,209;1,833;9,626;5,295;37,911;4,970;-35,702;-2,620;0,000;39,500;40,000;9,533;1,770;-23,521;-20,102;-25,156;-21,387;-3,022;27,958;0,000;234,940;Inf;250,000;250,000;-22,529;3,139;20,913;24,745
9748,500;3,012;0,714;-35,209;1,819;9,557;5,295;37,911;4,970;-35,702;-2,620;0,000;39,500;40,000;9,604;1,883;-23,571;-20,089;-25,254;-21,422;-3,022;27,958;0,000;234,940;Inf;250,000;250,000;-22,542;3,143;20,925;24,730
9749,000;3,012;0,714;-35,209;1,819;9,557;5,295;37,911;4,970;-35,702;-2,620;0,000;39,500;40,000;9,604;1,883;-23,689;-20,122;-25,375;-21,441;-3,022;27,958;0,000;234,440;Inf;250,000;250,000;-22,584;3,141;20,921;24,748
9749,500;3,012;0,714;-35,209;1,819;9,557;5,295;37,911;4,970;-35,702;-2,620;0,000;39,500;40,000;9,604;1,883;-23,696;-20,113;-25,373;-21,446;-3,022;27,958;0,000;234,440;Inf;250,000;250,000;-22,657;3,139;20,921;24,735
9750,000;3,012;0,714;-35,209;1,819;9,557;5,295;37,911;4,970;-35,702;-2,620;0,000;39,500;40,000;9,604;1,883;-23,645;-20,137;-25,253;-21,438;-3,022;27,958;0,000;234,440;Inf;250,000;250,000;-22,657;3,137;20,916;24,744
9750,500;3,012;0,714;-35,209;1,819;9,557;5,295;37,911;4,970;-35,702;-2,620;0,000;39,500;40,000;9,604;1,883;-23,608;-20,120;-25,172;-21,408;-3,022;27,958;0,000;234,440;Inf;250,000;250,000;-22,618;3,135;20,930;24,741
9751,000;3,012;0,714;-35,209;1,819;9,557;5,306;37,895;4,988;-35,685;-2,620;0,000;39,458;39,934;9,604;1,883;-23,623;-20,117;-25,271;-21,438;-3,029;27,957;0,000;235,240;Inf;250,000;250,000;-22,577;3,133;20,924;24,777
9751,500;3,012;0,714;-35,209;1,819;9,557;5,306;37,895;4,988;-35,685;-2,620;0,000;39,500;39,900;9,604;1,883;-23,680;-20,102;-25,353;-21,466;-3,029;27,957;0,000;235,240;Inf;250,000;250,000;-22,612;3,131;20,939;24,777
9752,000;2,700;0,709;-34,742;1,841;9,596;5,306;37,895;4,988;-35,685;-2,620;0,000;39,500;39,900;9,600;1,751;-23,723;-20,114;-25,446;-21,482;-3,029;27,957;0,000;235,140;Inf;250,000;250,000;-22,650;3,129;20,937;24,770
9752,500;2,700;0,709;-34,742;1,841;9,596;5,306;37,895;4,988;-35,685;-2,620;0,000;39,500;39,900;9,600;1,751;-23,627;-20,152;-25,254;-21,418;-3,029;27,957;0,000;235,140;Inf;250,000;250,000;-22,691;3,122;20,955;24,774
9753,000;2,700;0,709;-34,742;1,841;9,596;5,306;37,895;4,988;-35,685;-2,620;0,000;39,500;39,900;9,600;1,751;-23,575;-20,134;-25,238;-21,439;-3,029;27,957;0,000;235,840;Inf;250,000;250,000;-22,613;3,115;20,965;24,787
9753,500;2,700;0,709;-34,742;1,841;9,596;5,306;37,895;4,988;-35,685;-2,620;0,000;39,500;39,900;9,600;1,751;-23,621;-20,136;-25,251;-21,452;-3,029;27,957;0,000;235,840;Inf;250,000;250,000;-22,596;3,108;20,954;24,791
9754,000;2,700;0,709;-34,742;1,841;9,596;5,305;37,887;4,994;-35,710;-2,624;0,000;39,462;39,955;9,600;1,751;-23,663;-20,107;-25,325;-21,452;-3,026;27,960;0,000;235,340;Inf;250,000;250,000;-22,615;3,102;20,972;24,806
9754,500;2,700;0,709;-34,742;1,841;9,596;5,305;37,887;4,994;-35,710;-2,624;0,000;39,500;40,000;9,600;1,751;-23,698;-20,113;-25,383;-21,462;-3,026;27,960;0,000;235,340;Inf;250,000;250,000;-22,637;3,095;20,959;24,782
9755,000;3,611;0,837;-35,209;1,828;9,632;5,305;37,887;4,994;-35,710;-2,624;0,000;39,500;40,000;9,597;1,750;-23,703;-20,130;-25,365;-21,449;-3,026;27,960;0,000;235,640;Inf;250,000;250,000;-22,664;3,089;20,963;24,802
9755,500;3,611;0,837;-35,209;1,828;9,632;5,305;37,887;4,994;-35,710;-2,624;0,000;39,500;40,000;9,597;1,750;-23,667;-20,150;-25,242;-21,411;-3,026;27,960;0,000;235,640;Inf;250,000;250,000;-22,662;3,097;20,953;24,810
9756,000;3,611;0,837;-35,209;1,828;9,632;5,305;37,887;4,994;-35,710;-2,624;0,000;39,500;40,000;9,597;1,750;-23,608;-20,172;-25,215;-21,442;-3,026;27,960;0,000;235,540;Inf;250,000;250,000;-22,618;3,106;20,963;24,842
9756,500;3,611;0,837;-35,209;1,828;9,632;5,305;37,887;4,994;-35,710;-2,624;0,000;39,500;40,000;9,597;1,750;-23,698;-20,135;-25,381;-21,473;-3,026;27,960;0,000;235,540;Inf;250,000;250,000;-22,609;3,114;20,964;24,859
9757,000;3,611;0,837;-35,209;1,828;9,632;5,305;37,887;4,994;-35,710;-2,624;0,000;39,500;40,000;9,597;1,750;-23,696;-20,112;-25,422;-21,482;-3,026;27,960;0,000;235,140;Inf;250,000;250,000;-22,672;3,130;20,953;24,863
9757,500;3,611;0,837;-35,209;1,828;9,632;5,314;37,905;5,009;-35,696;-2,635;0,000;39,447;39,941;9,597;1,750;-23,726;-20,146;-25,349;-21,441;-3,035;27,948;0,000;235,140;Inf;250,000;250,000;-22,678;3,130;20,967;24,910
9758,000;3,611;0,837;-35,209;1,828;9,632;5,314;37,905;5,009;-35,696;-2,635;0,000;39,400;39,900;9,597;1,750;-23,518;-20,159;-25,130;-21,350;-3,035;27,948;0,000;234,740;Inf;250,000;250,000;-22,666;3,138;20,950;24,915
9758,500;3,384;0,876;-34,224;1,849;9,488;5,314;37,905;5,009;-35,696;-2,635;0,000;39,400;39,900;9,695;1,757;-23,525;-20,139;-25,101;-21,387;-3,035;27,948;0,000;234,740;Inf;250,000;250,000;-22,539;3,146;20,955;24,939
9759,000;3,384;0,876;-34,224;1,849;9,488;5,314;37,905;5,009;-35,696;-2,635;0,000;39,400;39,900;9,695;1,757;-23,588;-20,104;-25,231;-21,439;-3,035;27,948;0,000;234,640;Inf;250,000;250,000;-22,538;3,149;20,943;24,942
9759,500;3,384;0,876;-34,224;1,849;9,488;5,314;37,905;5,009;-35,696;-2,635;0,000;39,400;39,900;9,695;1,757;-23,632;-20,094;-25,319;-21,429;-3,035;27,948;0,000;234,640;Inf;250,000;250,000;-22,590;3,153;20,921;24,975
9760,000;3,384;0,876;-34,224;1,849;9,488;5,314;37,905;5,009;-35,696;-2,635;0,000;39,400;39,900;9,695;1,757;-23,714;-20,104;-25,294;-21,407;-3,035;27,948;0,000;235,240;Inf;250,000;250,000;-22,618;3,157;20,932;24,975
9760,500;3,384;0,876;-34,224;1,849;9,488;5,315;37,906;5,010;-35,677;-2,633;0,000;39,447;39,973;9,695;1,757;-23,591;-20,121;-25,206;-21,353;-3,036;27,951;0,000;235,240;Inf;250,000;250,000;-22,630;3,161;20,926;24,982
9761,000;3,384;0,876;-34,224;1,849;9,488;5,315;37,906;5,010;-35,677;-2,633;0,000;39,400;40,000;9,695;1,757;-23,473;-20,119;-25,145;-21,362;-3,036;27,951;0,000;235,140;Inf;250,000;250,000;-22,568;3,164;20,913;24,968
9761,500;2,908;0,749;-34,638;1,845;9,590;5,315;37,906;5,010;-35,677;-2,633;0,000;39,400;40,000;9,588;1,704;-23,591;-20,094;-25,250;-21,401;-3,036;27,951;0,000;235,140;Inf;250,000;250,000;-22,525;3,168;20,929;24,988
9762,000;2,908;0,749;-34,638;1,845;9,590;5,315;37,906;5,010;-35,677;-2,633;0,000;39,400;40,000;9,588;1,704;-23,624;-20,112;-25,286;-21,417;-3,036;27,951;0,000;234,940;Inf;250,000;250,000;-22,584;3,164;20,919;25,011
9762,500;2,908;0,749;-34,638;1,845;9,590;5,315;37,906;5,010;-35,677;-2,633;0,000;39,400;40,000;9,588;1,704;-23,671;-20,108;-25,379;-21,460;-3,036;27,951;0,000;234,940;Inf;250,000;250,000;-22,610;3,160;20,904;25,052
9763,000;2,908;0,749;-34,638;1,845;9,590;5,315;37,906;5,010;-35,677;-2,633;0,000;39,400;40,000;9,588;1,704;-23,742;-20,121;-25,353;-21,443;-3,036;27,951;0,000;234,140;Inf;250,000;250,000;-22,654;3,156;20,919;25,055
9763,500;2,908;0,749;-34,638;1,845;9,590;5,305;37,895;4,971;-35,670;-2,638;0,000;39,449;39,942;9,588;1,704;-23,531;-20,122;-25,192;-21,405;-3,035;27,950;0,000;234,140;Inf;250,000;250,000;-22,665;3,151;20,907;25,076
9764,000;2,908;0,749;-34,638;1,845;9,590;5,305;37,895;4,971;-35,670;-2,638;0,000;39,400;39,900;9,588;1,704;-23,544;-20,107;-25,216;-21,400;-3,035;27,950;0,000;234,440;Inf;250,000;250,000;-22,563;3,147;20,914;25,068
9764,500;2,908;0,749;-34,638;1,845;9,590;5,305;37,895;4,971;-35,670;-2,638;0,000;39,400;39,900;9,588;1,704;-23,636;-20,087;-25,316;-21,430;-3,035;27,950;0,000;234,440;Inf;250,000;250,000;-22,567;3,144;20,896;25,090
9765,000;2,937;0,745;-34,952;1,822;9,475;5,305;37,895;4,971;-35,670;-2,638;0,000;39,400;39,900;9,643;1,879;-23,682;-20,077;-25,392;-21,428;-3,035;27,950;0,000;234,140;Inf;250,000;250,000;-22,617;3,140;20,908;25,081
9765,500;2,937;0,745;-34,952;1,822;9,475;5,305;37,895;4,971;-35,670;-2,638;0,000;39,400;39,900;9,643;1,879;-23,670;-20,101;-25,283;-21,407;-3,035;27,950;0,000;234,140;Inf;250,000;250,000;-22,645;3,136;20,917;25,110
9766,000;2,937;0,745;-34,952;1,822;9,475;5,305;37,895;4,971;-35,670;-2,638;0,000;39,400;39,900;9,643;1,879;-23,600;-20,118;-25,152;-21,366;-3,035;27,950;0,000;234,840;Inf;250,000;250,000;-22,615;3,133;20,906;25,132
9766,500;2,937;0,745;-34,952;1,822;9,475;5,305;37,895;4,971;-35,670;-2,638;0,000;39,400;39,900;9,643;1,879;-23,430;-20,115;-25,093;-21,353;-3,035;27,950;0,000;234,840;Inf;250,000;250,000;-22,559;3,130;20,897;25,141
9767,000;2,937;0,745;-34,952;1,822;9,475;5,305;37,879;4,962;-35,718;-2,633;0,000;39,458;39,938;9,643;1,879;-23,520;-20,093;-25,164;-21,394;-3,041;27,949;0,000;234,240;Inf;250,000;250,000;-22,498;3,127;20,904;25,130
9767,500;2,937;0,745;-34,952;1,822;9,475;5,305;37,879;4,962;-35,718;-2,633;0,000;39,500;39,900;9,643;1,879;-23,634;-20,066;-25,340;-21,413;-3,041;27,949;0,000;234,240;Inf;250,000;250,000;-22,543;3,124;20,929;25,135
9768,000;2,988;0,685;-35,209;1,786;9,634;5,305;37,879;4,962;-35,718;-2,633;0,000;39,500;39,900;9,584;1,706;-23,617;-20,070;-25,278;-21,402;-3,041;27,949;0,000;234,540;Inf;250,000;250,000;-22,613;3,121;20,885;25,121
9768,500;2,988;0,685;-35,209;1,786;9,634;5,305;37,879;4,962;-35,718;-2,633;0,000;39,500;39,900;9,584;1,706;-23,520;-20,087;-25,074;-21,324;-3,041;27,949;0,000;234,540;Inf;250,000;250,000;-22,592;3,118;20,898;25,096
9769,000;2,988;0,685;-35,209;1,786;9,634;5,305;37,879;4,962;-35,718;-2,633;0,000;39,500;39,900;9,584;1,706;-23,381;-20,074;-25,045;-21,345;-3,041;27,949;0,000;234,240;Inf;250,000;250,000;-22,501;3,116;20,899;25,079
9769,500;2,988;0,685;-35,209;1,786;9,634;5,305;37,879;4,962;-35,718;-2,633;0,000;39,500;39,900;9,584;1,706;-23,491;-20,053;-25,145;-21,385;-3,041;27,949;0,000;234,240;Inf;250,000;250,000;-22,461;3,114;20,903;25,060
9770,000;2,988;0,685;-35,209;1,786;9,634;5,320;37,894;5,010;-35,738;-2,636;0,000;39,455;39,943;9,584;1,706;-23,593;-20,060;-25,258;-21,384;-3,032;27,967;0,000;234,440;Inf;250,000;250,000;-22,519;3,112;20,885;25,112
9770,500;2,988;0,685;-35,209;1,786;9,634;5,320;37,894;5,010;-35,738;-2,636;0,000;39,500;39,900;9,584;1,706;-23,655;-20,046;-25,339;-21,419;-3,032;27,967;0,000;234,440;Inf;250,000;250,000;-22,574;3,110;20,890;25,124
9771,000;2,988;0,685;-35,209;1,786;9,634;5,320;37,894;5,010;-35,738;-2,636;0,000;39,500;39,900;9,584;1,706;-23,482;-20,085;-25,042;-21,316;-3,032;27,967;0,000;234,340;Inf;250,000;250,000;-22,615;3,108;20,881;25,141
9771,500;3,280;0,818;-34,330;1,826;9,638;5,320;37,894;5,010;-35,738;-2,636;0,000;39,500;39,900;9,714;1,734;-23,421;-20,064;-25,042;-21,330;-3,032;27,967;0,000;234,340;Inf;250,000;250,000;-22,481;3,106;20,884;25,179
9772,000;3,280;0,818;-34,330;1,826;9,638;5,320;37,894;5,010;-35,738;-2,636;0,000;39,500;39,900;9,714;1,734;-23,474;-20,046;-25,134;-21,349;-3,032;27,967;0,000;234,840;Inf;250,000;250,000;-22,464;3,109;20,877;25,188
9772,500;3,280;0,818;-34,330;1,826;9,638;5,320;37,894;5,010;-35,738;-2,636;0,000;39,500;39,900;9,714;1,734;-23,517;-20,052;-25,212;-21,352;-3,032;27,967;0,000;234,840;Inf;250,000;250,000;-22,501;3,112;20,888;25,185
9773,000;3,280;0,818;-34,330;1,826;9,638;5,320;37,894;5,010;-35,738;-2,636;0,000;39,500;39,900;9,714;1,734;-23,591;-20,028;-25,260;-21,396;-3,032;27,967;0,000;234,640;Inf;250,000;250,000;-22,533;3,114;20,887;25,164
9773,500;3,280;0,818;-34,330;1,826;9,638;5,321;37,904;5,003;-35,750;-2,638;0,000;39,455;39,987;9,714;1,734;-23,525;-20,048;-25,176;-21,345;-3,038;27,950;0,000;234,640;Inf;250,000;250,000;-22,569;3,117;20,861;25,191
9774,000;3,280;0,818;-34,330;1,826;9,638;5,321;37,904;5,003;-35,750;-2,638;0,000;39,500;40,000;9,714;1,734;-23,484;-20,076;-25,031;-21,287;-3,038;27,950;0,000;234,440;Inf;250,000;250,000;-22,523;3,120;20,871;25,203
9774,500;3,492;0,885;-34,718;1,775;9,538;5,321;37,904;5,003;-35,750;-2,638;0,000;39,500;40,000;9,682;1,859;-23,493;-20,052;-25,110;-21,339;-3,038;27,950;0,000;234,440;Inf;250,000;250,000;-22,469;3,122;20,876;25,214
9775,000;3,492;0,885;-34,718;1,775;9,538;5,321;37,904;5,003;-35,750;-2,638;0,000;39,500;40,000;9,682;1,859;-23,545;-20,046;-25,218;-21,371;-3,038;27,950;0,000;234,540;Inf;250,000;250,000;-22,498;3,129;20,871;25,199
9775,500;3,492;0,885;-34,718;1,775;9,538;5,321;37,904;5,003;-35,750;-2,638;0,000;39,500;40,000;9,682;1,859;-23,549;-20,031;-25,186;-21,348;-3,038;27,950;0,000;234,540;Inf;250,000;250,000;-22,545;3,135;20,865;25,186
9776,000;3,492;0,885;-34,718;1,775;9,538;5,321;37,904;5,003;-35,750;-2,638;0,000;39,500;40,000;9,682;1,859;-23,402;-20,062;-25,016;-21,263;-3,038;27,950;0,000;234,740;Inf;250,000;250,000;-22,528;3,140;20,884;25,201
9776,500;3,492;0,885;-34,718;1,775;9,538;5,299;37,899;4,949;-35,779;-2,628;0,000;39,465;40,073;9,682;1,859;-23,364;-20,067;-24,871;-21,286;-3,032;27,963;0,000;234,740;Inf;250,000;250,000;-22,436;3,146;20,873;25,190
9777,000;3,492;0,885;-34,718;1,775;9,538;5,299;37,899;4,949;-35,779;-2,628;0,000;39,500;40,100;9,682;1,859;-23,440;-20,037;-25,001;-21,351;-3,032;27,963;0,000;234,440;Inf;250,000;250,000;-22,397;3,152;20,872;25,156
9777,500;3,492;0,885;-34,718;1,775;9,538;5,299;37,899;4,949;-35,779;-2,628;0,000;39,500;40,100;9,682;1,859;-23,515;-20,032;-25,158;-21,359;-3,032;27,963;0,000;234,440;Inf;250,000;250,000;-22,458;3,157;20,880;25,131
9778,000;2,619;0,613;-35,209;1,823;9,604;5,299;37,899;4,949;-35,779;-2,628;0,000;39,500;40,100;9,533;1,863;-23,537;-20,025;-25,137;-21,317;-3,032;27,963;0,000;234,440;Inf;250,000;250,000;-22,516;3,154;20,868;25,140
9778,500;2,619;0,613;-35,209;1,823;9,604;5,299;37,899;4,949;-35,779;-2,628;0,000;39,500;40,100;9,533;1,863;-23,426;-20,054;-24,946;-21,273;-3,032;27,963;0,000;234,440;Inf;250,000;250,000;-22,504;3,154;20,861;25,167
9779,000;2,619;0,613;-35,209;1,823;9,604;5,299;37,899;4,949;-35,779;-2,628;0,000;39,500;40,100;9,533;1,863;-23,327;-20,023;-24,948;-21,283;-3,032;27,963;0,000;235,040;Inf;250,000;250,000;-22,425;3,137;20,874;25,171
9779,500;2,619;0,613;-35,209;1,823;9,604;5,299;37,899;4,949;-35,779;-2,628;0,000;39,500;40,100;9,533;1,863;-23,413;-20,020;-25,040;-21,320;-3,032;27,963;0,000;235,040;Inf;250,000;250,000;-22,395;3,137;20,899;25,192
9780,000;2,619;0,613;-35,209;1,823;9,604;5,282;37,888;4,972;-35,828;-2,645;0,000;39,463;40,056;9,533;1,863;-23,484;-20,000;-25,148;-21,322;-3,032;27,969;0,000;234,440;Inf;250,000;250,000;-22,448;3,128;20,878;25,184
9780,500;2,619;0,613;-35,209;1,823;9,604;5,282;37,888;4,972;-35,828;-2,645;0,000;39,500;40,100;9,533;1,863;-23,564;-19,995;-25,205;-21,324;-3,032;27,969;0,000;234,440;Inf;250,000;250,000;-22,488;3,120;20,874;25,200
9781,000;2,871;0,731;-34,788;1,848;9,518;5,282;37,888;4,972;-35,828;-2,645;0,000;39,500;40,100;9,572;1,884;-23,498;-20,017;-25,089;-21,298;-3,032;27,969;0,000;235,240;Inf;250,000;250,000;-22,522;3,112;20,874;25,184
9781,500;2,871;0,731;-34,788;1,848;9,518;5,282;37,888;4,972;-35,828;-2,645;0,000;39,500;40,100;9,572;1,884;-23,316;-20,037;-24,946;-21,232;-3,032;27,969;0,000;235,240;Inf;250,000;250,000;-22,476;3,108;20,891;25,201
9782,000;2,871;0,731;-34,788;1,848;9,518;5,282;37,888;4,972;-35,828;-2,645;0,000;39,500;40,100;9,572;1,884;-23,437;-20,001;-25,083;-21,334;-3,032;27,969;0,000;235,140;Inf;250,000;250,000;-22,383;3,104;20,879;25,226
9782,500;2,871;0,731;-34,788;1,848;9,518;5,282;37,888;4,972;-35,828;-2,645;0,000;39,500;40,100;9,572;1,884;-23,509;-20,013;-25,189;-21,350;-3,032;27,969;0,000;235,140;Inf;250,000;250,000;-22,464;3,100;20,881;25,231
9783,000;2,871;0,731;-34,788;1,848;9,518;5,280;37,896;4,977;-35,801;-2,646;0,000;39,464;40,019;9,572;1,884;-23,554;-20,008;-25,241;-21,363;-3,051;27,958;0,000;234,840;Inf;250,000;250,000;-22,515;3,096;20,892;25,210
9783,500;2,871;0,731;-34,788;1,848;9,518;5,280;37,896;4,977;-35,801;-2,646;0,000;39,500;40,000;9,572;1,884;-23,526;-20,036;-25,076;-21,306;-3,051;27,958;0,000;234,840;Inf;250,000;250,000;-22,541;3,092;20,892;25,196
9784,000;2,871;0,731;-34,788;1,848;9,518;5,280;37,896;4,977;-35,801;-2,646;0,000;39,500;40,000;9,572;1,884;-23,289;-20,060;-24,845;-21,237;-3,051;27,958;0,000;234,740;Inf;250,000;250,000;-22,486;3,089;20,877;25,205
9784,500;3,439;0,794;-35,209;1,777;9,580;5,280;37,896;4,977;-35,801;-2,646;0,000;39,500;40,000;9,545;1,788;-23,309;-20,035;-24,953;-21,267;-3,051;27,958;0,000;234,740;Inf;250,000;250,000;-22,358;3,085;20,872;25,165
9785,000;3,439;0,794;-35,209;1,777;9,580;5,280;37,896;4,977;-35,801;-2,646;0,000;39,500;40,000;9,545;1,788;-23,437;-19,995;-25,084;-21,314;-3,051;27,958;0,000;234,940;Inf;250,000;250,000;-22,391;3,091;20,896;25,146
9785,500;3,439;0,794;-35,209;1,777;9,580;5,280;37,896;4,977;-35,801;-2,646;0,000;39,500;40,000;9,545;1,788;-23,516;-20,008;-25,229;-21,320;-3,051;27,958;0,000;234,940;Inf;250,000;250,000;-22,458;3,097;20,890;25,122
9786,000;3,439;0,794;-35,209;1,777;9,580;5,280;37,896;4,977;-35,801;-2,646;0,000;39,500;40,000;9,545;1,788;-23,433;-20,026;-25,034;-21,228;-3,051;27,958;0,000;234,940;Inf;250,000;250,000;-22,518;3,102;20,872;25,089
9786,500;3,439;0,794;-35,209;1,777;9,580;5,288;37,909;4,949;-35,783;-2,646;0,000;39,463;40,005;9,545;1,788;-23,241;-20,050;-24,856;-21,256;-3,038;27,964;0,000;234,940;Inf;250,000;250,000;-22,430;3,108;20,875;25,059
9787,000;3,439;0,794;-35,209;1,777;9,580;5,288;37,909;4,949;-35,783;-2,646;0,000;39,500;40,000;9,545;1,788;-23,348;-20,018;-24,984;-21,303;-3,038;27,964;0,000;234,840;Inf;250,000;250,000;-22,351;3,113;20,869;25,028
9787,500;3,026;0,804;-33,206;1,809;9,551;5,288;37,909;4,949;-35,783;-2,646;0,000;39,500;40,000;9,752;1,791;-23,466;-19,987;-25,137;-21,326;-3,038;27,964;0,000;234,840;Inf;250,000;250,000;-22,413;3,119;20,867;24,982
9788,000;3,026;0,804;-33,206;1,809;9,551;5,288;37,909;4,949;-35,783;-2,646;0,000;39,500;40,000;9,752;1,791;-23,539;-19,994;-25,237;-21,326;-3,038;27,964;0,000;234,840;Inf;250,000;250,000;-22,479;3,117;20,864;24,918
9788,500;3,026;0,804;-33,206;1,809;9,551;5,288;37,909;4,949;-35,783;-2,646;0,000;39,500;40,000;9,752;1,791;-23,542;-19,980;-25,194;-21,362;-3,038;27,964;0,000;234,840;Inf;250,000;250,000;-22,524;3,116;20,856;24,903
9789,000;3,026;0,804;-33,206;1,809;9,551;5,288;37,909;4,949;-35,783;-2,646;0,000;39,500;40,000;9,752;1,791;-23,296;-20,041;-24,853;-21,246;-3,038;27,964;0,000;235,040;Inf;250,000;250,000;-22,520;3,114;20,854;24,958
9789,500;3,026;0,804;-33,206;1,809;9,551;5,316;37,879;4,975;-35,764;-2,647;0,000;39,469;40,049;9,752;1,791;-23,382;-20,004;-24,993;-21,302;-3,041;27,964;0,000;235,040;Inf;250,000;250,000;-22,359;3,113;20,859;24,999
9790,000;3,026;0,804;-33,206;1,809;9,551;5,316;37,879;4,975;-35,764;-2,647;0,000;39,500;40,000;9,752;1,791;-23,445;-19,999;-25,098;-21,333;-3,041;27,964;0,000;234,940;Inf;250,000;250,000;-22,420;3,111;20,840;24,993
9790,500;3,005;0,793;-34,552;1,815;9,461;5,316;37,879;4,975;-35,764;-2,647;0,000;39,500;40,000;9,659;1,948;-23,479;-19,985;-25,148;-21,344;-3,041;27,964;0,000;234,940;Inf;250,000;250,000;-22,469;3,110;20,838;25,014
9791,000;3,005;0,793;-34,552;1,815;9,461;5,316;37,879;4,975;-35,764;-2,647;0,000;39,500;40,000;9,659;1,948;-23,520;-19,993;-25,151;-21,308;-3,041;27,964;0,000;234,940;Inf;250,000;250,000;-22,489;3,108;20,843;25,048
9791,500;3,005;0,793;-34,552;1,815;9,461;5,316;37,879;4,975;-35,764;-2,647;0,000;39,500;40,000;9,659;1,948;-23,409;-20,015;-25,044;-21,272;-3,041;27,964;0,000;234,940;Inf;250,000;250,000;-22,493;3,106;20,830;25,137
9792,000;3,005;0,793;-34,552;1,815;9,461;5,316;37,879;4,975;-35,764;-2,647;0,000;39,500;40,000;9,659;1,948;-23,350;-20,020;-24,886;-21,245;-3,041;27,964;0,000;234,740;Inf;250,000;255,000;-22,435;3,105;20,839;25,164
9792,500;3,005;0,793;-34,552;1,815;9,461;5,316;37,879;4,975;-35,764;-2,647;0,000;39,500;40,000;9,659;1,948;-23,444;-20,013;-25,086;-21,312;-3,041;27,964;0,000;234,740;Inf;255,000;255,000;-22,375;3,103;20,824;25,153
9793,000;3,005;0,793;-34,552;1,815;9,461;5,287;37,878;4,986;-35,728;-2,626;0,000;39,465;39,989;9,659;1,948;-23,506;-19,987;-25,165;-21,331;-3,040;27,967;0,000;234,640;Inf;255,000;255,000;-22,464;3,102;20,842;25,149
9793,500;3,005;0,793;-34,552;1,815;9,461;5,287;37,878;4,986;-35,728;-2,626;0,000;39,500;40,000;9,659;1,948;-23,502;-19,990;-25,140;-21,300;-3,040;27,967;0,000;234,640;Inf;255,000;255,000;-22,497;3,100;20,811;25,152
9794,000;3,184;0,799;-34,673;1,820;9,493;5,287;37,878;4,986;-35,728;-2,626;0,000;39,500;40,000;9,661;1,872;-23,369;-19,990;-24,980;-21,212;-3,040;27,967;0,000;234,740;Inf;255,000;255,000;-22,483;3,098;20,820;25,161
9794,500;3,184;0,799;-34,673;1,820;9,493;5,287;37,878;4,986;-35,728;-2,626;0,000;39,500;40,000;9,661;1,872;-23,332;-20,004;-24,860;-21,214;-3,040;27,967;0,000;234,740;Inf;255,000;255,000;-22,388;3,100;20,818;25,133
9795,000;3,184;0,799;-34,673;1,820;9,493;5,287;37,878;4,986;-35,728;-2,626;0,000;39,500;40,000;9,661;1,872;-23,364;-19,974;-24,963;-21,290;-3,040;27,967;0,000;240,840;Inf;255,000;255,000;-22,353;3,101;20,833;25,216
9795,500;3,184;0,799;-34,673;1,820;9,493;5,287;37,878;4,986;-35,728;-2,626;0,000;39,500;40,000;9,661;1,872;-23,467;-19,974;-25,093;-21,308;-3,040;27,967;0,000;240,840;Inf;255,000;255,000;-22,398;3,103;20,823;25,216
9796,000;3,184;0,799;-34,673;1,820;9,493;5,286;37,898;4,979;-35,697;-2,632;0,000;39,465;40,029;9,661;1,872;-23,527;-19,961;-25,211;-21,336;-3,030;27,971;0,000;240,040;Inf;255,000;255,000;-22,460;3,104;20,827;25,257
9796,500;3,184;0,799;-34,673;1,820;9,493;5,286;37,898;4,979;-35,697;-2,632;0,000;39,500;40,000;9,661;1,872;-23,454;-20,011;-25,076;-21,302;-3,030;27,971;0,000;240,040;Inf;255,000;255,000;-22,509;3,105;20,823;25,260
9797,000;3,128;0,765;-35,130;1,834;9,618;5,286;37,898;4,979;-35,697;-2,632;0,000;39,500;40,000;9,603;1,717;-23,360;-20,006;-24,956;-21,274;-3,030;27,971;0,000;240,140;Inf;255,000;255,000;-22,460;3,106;20,844;25,232
9797,500;3,128;0,765;-35,130;1,834;9,618;5,286;37,898;4,979;-35,697;-2,632;0,000;39,500;40,000;9,603;1,717;-23,401;-19,983;-25,022;-21,267;-3,030;27,971;0,000;240,140;Inf;255,000;255,000;-22,399;3,107;20,832;25,208
9798,000;3,128;0,765;-35,130;1,834;9,618;5,286;37,898;4,979;-35,697;-2,632;0,000;39,500;40,000;9,603;1,717;-23,474;-19,956;-25,125;-21,313;-3,030;27,971;0,000;239,640;Inf;255,000;255,000;-22,418;3,107;20,835;25,186
9798,500;3,128;0,765;-35,130;1,834;9,618;5,286;37,898;4,979;-35,697;-2,632;0,000;39,500;40,000;9,603;1,717;-23,530;-19,975;-25,206;-21,329;-3,030;27,971;0,000;239,640;Inf;255,000;255,000;-22,467;3,108;20,832;25,169
9799,000;3,128;0,765;-35,130;1,834;9,618;5,286;37,898;4,979;-35,697;-2,632;0,000;39,500;40,000;9,603;1,717;-23,558;-19,978;-25,183;-21,309;-3,030;27,971;0,000;240,140;Inf;255,000;255,000;-22,510;3,108;20,826;25,192
9799,500;3,128;0,765;-35,130;1,834;9,618;5,295;37,911;4,966;-35,645;-2,629;0,000;39,471;40,043;9,603;1,717;-23,458;-20,019;-25,004;-21,279;-3,031;27,977;0,000;240,140;Inf;255,000;255,000;-22,507;3,108;20,842;25,259
9800,000;3,128;0,765;-35,130;1,834;9,618;5,295;37,911;4,966;-35,645;-2,629;0,000;39,500;40,000;9,603;1,717;-23,337;-20,002;-25,016;-21,301;-3,031;27,977;0,000;239,640;Inf;255,000;255,000;-22,440;3,109;20,857;25,271
9800,500;3,424;0,832;-35,209;1,793;9,548;5,295;37,911;4,966;-35,645;-2,629;0,000;39,500;40,000;9,472;1,864;-23,467;-20,014;-25,132;-21,342;-3,031;27,977;0,000;239,640;Inf;255,000;255,000;-22,414;3,109;20,852;25,293
9801,000;3,424;0,832;-35,209;1,793;9,548;5,295;37,911;4,966;-35,645;-2,629;0,000;39,500;40,000;9,472;1,864;-23,539;-19,996;-25,224;-21,352;-3,031;27,977;0,000;240,340;Inf;255,000;255,000;-22,489;3,114;20,841;25,240
9801,500;3,424;0,832;-35,209;1,793;9,548;5,295;37,911;4,966;-35,645;-2,629;0,000;39,500;40,000;9,472;1,864;-23,561;-20,002;-25,239;-21,364;-3,031;27,977;0,000;240,340;Inf;255,000;255,000;-22,528;3,119;20,839;25,223
9802,000;3,424;0,832;-35,209;1,793;9,548;5,295;37,911;4,966;-35,645;-2,629;0,000;39,500;40,000;9,472;1,864;-23,458;-20,007;-25,000;-21,251;-3,031;27,977;0,000;239,440;Inf;255,000;255,000;-22,541;3,124;20,821;25,212
9802,500;3,424;0,832;-35,209;1,793;9,548;5,302;37,885;4,968;-35,616;-2,637;0,000;39,461;40,022;9,472;1,864;-23,289;-20,020;-24,934;-21,263;-3,041;27,961;0,000;239,440;Inf;255,000;255,000;-22,429;3,129;20,830;25,179
9803,000;3,424;0,832;-35,209;1,793;9,548;5,302;37,885;4,968;-35,616;-2,637;0,000;39,500;40,000;9,472;1,864;-23,387;-20,014;-25,023;-21,291;-3,041;27,961;0,000;239,940;Inf;255,000;255,000;-22,377;3,134;20,842;25,154
9803,500;3,274;0,777;-35,209;1,772;9,619;5,302;37,885;4,968;-35,616;-2,637;0,000;39,500;40,000;9,623;1,941;-23,555;-19,991;-25,230;-21,363;-3,041;27,961;0,000;239,940;Inf;255,000;255,000;-22,428;3,139;20,815;25,144
9804,000;3,274;0,777;-35,209;1,772;9,619;5,302;37,885;4,968;-35,616;-2,637;0,000;39,500;40,000;9,623;1,941;-23,538;-20,040;-25,162;-21,338;-3,041;27,961;0,000;239,240;Inf;255,000;255,000;-22,535;3,141;20,836;25,100
9804,500;3,274;0,777;-35,209;1,772;9,619;5,302;37,885;4,968;-35,616;-2,637;0,000;39,500;40,000;9,623;1,941;-23,393;-20,018;-25,050;-21,307;-3,041;27,961;0,000;239,240;Inf;255,000;255,000;-22,520;3,143;20,809;25,065
9805,000;3,274;0,777;-35,209;1,772;9,619;5,302;37,885;4,968;-35,616;-2,637;0,000;39,500;40,000;9,623;1,941;-23,405;-20,028;-24,984;-21,312;-3,041;27,961;0,000;239,440;Inf;255,000;255,000;-22,442;3,145;20,812;25,025
9805,500;3,274;0,777;-35,209;1,772;9,619;5,302;37,885;4,968;-35,616;-2,637;0,000;39,500;40,000;9,623;1,941;-23,453;-20,020;-25,082;-21,324;-3,041;27,961;0,000;239,440;Inf;255,000;255,000;-22,432;3,147;20,796;25,008
9806,000;3,274;0,777;-35,209;1,772;9,619;5,294;37,875;4,980;-35,580;-2,641;0,000;39,465;40,015;9,623;1,941;-23,510;-19,992;-25,180;-21,347;-3,037;27,979;0,000;239,140;Inf;255,000;255,000;-22,470;3,149;20,807;25,008
9806,500;3,274;0,777;-35,209;1,772;9,619;5,294;37,875;4,980;-35,580;-2,641;0,000;39,500;40,000;9,623;1,941;-23,546;-20,003;-25,223;-21,364;-3,037;27,979;0,000;239,140;Inf;255,000;255,000;-22,507;3,151;20,791;24,979
9807,000;2,762;0,759;-34,080;1,857;9,541;5,294;37,875;4,980;-35,580;-2,641;0,000;39,500;40,000;9,647;1,805;-23,535;-20,019;-25,122;-21,320;-3,037;27,979;0,000;238,940;Inf;255,000;255,000;-22,534;3,153;20,797;24,988
9807,500;2,762;0,759;-34,080;1,857;9,541;5,294;37,875;4,980;-35,580;-2,641;0,000;39,500;40,000;9,647;1,805;-23,356;-20,013;-25,045;-21,321;-3,037;27,979;0,000;238,940;Inf;255,000;255,000;-22,499;3,147;20,795;24,975
9808,000;2,762;0,759;-34,080;1,857;9,541;5,294;37,875;4,980;-35,580;-2,641;0,000;39,500;40,000;9,647;1,805;-23,454;-19,995;-25,160;-21,349;-3,037;27,979;0,000;239,340;Inf;255,000;255,000;-22,434;3,141;20,795;24,978
9808,500;2,762;0,759;-34,080;1,857;9,541;5,294;37,875;4,980;-35,580;-2,641;0,000;39,500;40,000;9,647;1,805;-23,548;-19,976;-25,236;-21,365;-3,037;27,979;0,000;239,340;Inf;255,000;255,000;-22,489;3,135;20,793;24,991
9809,000;2,762;0,759;-34,080;1,857;9,541;5,307;37,895;4,991;-35,532;-2,638;0,000;39,468;40,078;9,647;1,805;-23,601;-19,997;-25,289;-21,371;-3,028;27,980;0,000;239,840;Inf;255,000;255,000;-22,531;3,128;20,784;24,995
9809,500;2,762;0,759;-34,080;1,857;9,541;5,307;37,895;4,991;-35,532;-2,638;0,000;39,500;40,100;9,647;1,805;-23,597;-20,019;-25,212;-21,368;-3,028;27,980;0,000;239,840;Inf;255,000;255,000;-22,564;3,122;20,785;24,987
9810,000;3,352;0,800;-35,209;1,823;9,551;5,307;37,895;4,991;-35,532;-2,638;0,000;39,500;40,100;9,575;1,718;-23,486;-20,046;-25,101;-21,317;-3,028;27,980;0,000;239,640;Inf;255,000;255,000;-22,549;3,117;20,780;25,058
9810,500;3,352;0,800;-35,209;1,823;9,551;5,307;37,895;4,991;-35,532;-2,638;0,000;39,500;40,100;9,575;1,718;-23,389;-20,026;-25,046;-21,314;-3,028;27,980;0,000;239,640;Inf;255,000;255,000;-22,488;3,120;20,783;25,086
9811,000;3,352;0,800;-35,209;1,823;9,551;5,307;37,895;4,991;-35,532;-2,638;0,000;39,500;40,100;9,575;1,718;-23,526;-19,989;-25,198;-21,372;-3,028;27,980;0,000;239,840;Inf;255,000;255,000;-22,444;3,124;20,757;25,082
9811,500;3,352;0,800;-35,209;1,823;9,551;5,307;37,895;4,991;-35,532;-2,638;0,000;39,500;40,100;9,575;1,718;-23,578;-19,996;-25,250;-21,379;-3,028;27,980;0,000;239,840;Inf;255,000;255,000;-22,521;3,128;20,763;25,051
9812,000;3,352;0,800;-35,209;1,823;9,551;5,307;37,895;4,991;-35,532;-2,638;0,000;39,500;40,100;9,575;1,718;-23,581;-19,991;-25,243;-21,388;-3,028;27,980;0,000;239,540;Inf;255,000;255,000;-22,551;3,132;20,768;25,022
9812,500;3,352;0,800;-35,209;1,823;9,551;5,284;37,908;4,996;-35,458;-2,623;0,000;39,475;40,106;9,575;1,718;-23,495;-20,007;-25,167;-21,327;-3,026;27,991;0,000;239,540;Inf;255,000;255,000;-22,551;3,135;20,767;24,997
9813,000;3,352;0,800;-35,209;1,823;9,551;5,284;37,908;4,996;-35,458;-2,623;0,000;39,500;40,100;9,575;1,718;-23,434;-20,015;-25,075;-21,299;-3,026;27,991;0,000;239,540;Inf;255,000;255,000;-22,499;3,139;20,754;24,984
9813,500;3,217;0,784;-35,209;1,831;9,627;5,284;37,908;4,996;-35,458;-2,623;0,000;39,500;40,100;9,535;1,732;-23,456;-19,998;-25,086;-21,337;-3,026;27,991;0,000;239,540;Inf;255,000;255,000;-22,456;3,142;20,733;24,942
9814,000;3,217;0,784;-35,209;1,831;9,627;5,284;37,908;4,996;-35,458;-2,623;0,000;39,500;40,100;9,535;1,732;-23,545;-19,988;-25,218;-21,379;-3,026;27,991;0,000;239,440;Inf;255,000;255,000;-22,469;3,144;20,713;24,921
9814,500;3,217;0,784;-35,209;1,831;9,627;5,284;37,908;4,996;-35,458;-2,623;0,000;39,500;40,100;9,535;1,732;-23,586;-19,987;-25,311;-21,385;-3,026;27,991;0,000;239,440;Inf;255,000;255,000;-22,533;3,145;20,710;24,908
9815,000;3,217;0,784;-35,209;1,831;9,627;5,284;37,908;4,996;-35,458;-2,623;0,000;39,500;40,100;9,535;1,732;-23,547;-20,020;-25,176;-21,312;-3,026;27,991;0,000;239,840;Inf;255,000;255,000;-22,567;3,146;20,730;24,912
9815,500;3,217;0,784;-35,209;1,831;9,627;5,281;37,900;4,987;-35,387;-2,630;0,000;39,472;40,046;9,535;1,732;-23,466;-20,016;-25,064;-21,308;-3,036;27,984;0,000;239,840;Inf;255,000;255,000;-22,514;3,147;20,715;24,925
9816,000;3,217;0,784;-35,209;1,831;9,627;5,281;37,900;4,987;-35,387;-2,630;0,000;39,500;40,000;9,535;1,732;-23,402;-20,007;-25,063;-21,320;-3,036;27,984;0,000;239,440;Inf;255,000;255,000;-22,464;3,148;20,708;24,910
9816,500;2,921;0,711;-35,209;1,819;9,553;5,281;37,900;4,987;-35,387;-2,630;0,000;39,500;40,000;9,495;1,872;-23,480;-19,999;-25,170;-21,336;-3,036;27,984;0,000;239,440;Inf;255,000;255,000;-22,448;3,149;20,700;24,896
9817,000;2,921;0,711;-35,209;1,819;9,553;5,281;37,900;4,987;-35,387;-2,630;0,000;39,500;40,000;9,495;1,872;-23,552;-19,990;-25,247;-21,360;-3,036;27,984;0,000;239,640;Inf;255,000;255,000;-22,496;3,146;20,706;24,936
9817,500;2,921;0,711;-35,209;1,819;9,553;5,281;37,900;4,987;-35,387;-2,630;0,000;39,500;40,000;9,495;1,872;-23,573;-19,998;-25,283;-21,390;-3,036;27,984;0,000;239,640;Inf;255,000;255,000;-22,537;3,142;20,696;24,950
9818,000;2,921;0,711;-35,209;1,819;9,553;5,281;37,900;4,987;-35,387;-2,630;0,000;39,500;40,000;9,495;1,872;-23,580;-19,994;-25,267;-21,369;-3,036;27,984;0,000;238,840;Inf;255,000;255,000;-22,561;3,138;20,715;24,957
9818,500;2,921;0,711;-35,209;1,819;9,553;5,284;37,877;4,951;-35,390;-2,633;0,000;39,462;40,030;9,495;1,872;-23,428;-20,018;-25,049;-21,299;-3,037;27,974;0,000;238,840;Inf;255,000;255,000;-22,552;3,135;20,712;24,956
9819,000;2,921;0,711;-35,209;1,819;9,553;5,284;37,877;4,951;-35,390;-2,633;0,000;39,500;40,000;9,495;1,872;-23,465;-20,002;-25,106;-21,344;-3,037;27,974;0,000;239,240;Inf;255,000;255,000;-22,448;3,131;20,698;24,949
9819,500;2,921;0,711;-35,209;1,819;9,553;5,284;37,877;4,951;-35,390;-2,633;0,000;39,500;40,000;9,495;1,872;-23,517;-19,976;-25,209;-21,361;-3,037;27,974;0,000;239,240;Inf;255,000;255,000;-22,479;3,128;20,711;24,953
9820,000;2,883;0,723;-35,209;1,823;9,588;5,284;37,877;4,951;-35,390;-2,633;0,000;39,500;40,000;9,586;1,752;-23,571;-19,993;-25,265;-21,363;-3,037;27,974;0,000;239,140;Inf;255,000;255,000;-22,516;3,124;20,724;24,950
9820,500;2,883;0,723;-35,209;1,823;9,588;5,284;37,877;4,951;-35,390;-2,633;0,000;39,500;40,000;9,586;1,752;-23,584;-20,015;-25,188;-21,336;-3,037;27,974;0,000;239,140;Inf;255,000;255,000;-22,548;3,120;20,715;24,941
9821,000;2,883;0,723;-35,209;1,823;9,588;5,284;37,877;4,951;-35,390;-2,633;0,000;39,500;40,000;9,586;1,752;-23,449;-20,024;-25,041;-21,321;-3,037;27,974;0,000;238,840;Inf;255,000;255,000;-22,531;3,117;20,703;24,915
9821,500;2,883;0,723;-35,209;1,823;9,588;5,284;37,877;4,951;-35,390;-2,633;0,000;39,500;40,000;9,586;1,752;-23,385;-20,014;-25,012;-21,298;-3,037;27,974;0,000;238,840;Inf;255,000;255,000;-22,458;3,113;20,713;24,934
9822,000;2,883;0,723;-35,209;1,823;9,588;5,283;37,879;4,968;-35,400;-2,635;0,000;39,467;40,022;9,586;1,752;-23,500;-19,970;-25,185;-21,362;-3,030;27,985;0,000;239,640;Inf;255,000;255,000;-22,427;3,109;20,739;24,940
9822,500;2,883;0,723;-35,209;1,823;9,588;5,283;37,879;4,968;-35,400;-2,635;0,000;39,500;40,000;9,586;1,752;-23,548;-19,973;-25,180;-21,362;-3,030;27,985;0,000;239,640;Inf;255,000;255,000;-22,504;3,105;20,744;24,953
9823,000;3,037;0,752;-34,845;1,849;9,595;5,283;37,879;4,968;-35,400;-2,635;0,000;39,500;40,000;9,627;1,601;-23,498;-19,993;-25,078;-21,296;-3,030;27,985;0,000;239,840;Inf;255,000;255,000;-22,516;3,102;20,727;24,937
9823,500;3,037;0,752;-34,845;1,849;9,595;5,283;37,879;4,968;-35,400;-2,635;0,000;39,500;40,000;9,627;1,601;-23,347;-20,003;-25,004;-21,275;-3,030;27,985;0,000;239,840;Inf;255,000;255,000;-22,466;3,101;20,739;24,936
9824,000;3,037;0,752;-34,845;1,849;9,595;5,283;37,879;4,968;-35,400;-2,635;0,000;39,500;40,000;9,627;1,601;-23,385;-19,993;-24,996;-21,317;-3,030;27,985;0,000;239,640;Inf;255,000;255,000;-22,407;3,100;20,757;24,933
9824,500;3,037;0,752;-34,845;1,849;9,595;5,283;37,879;4,968;-35,400;-2,635;0,000;39,500;40,000;9,627;1,601;-23,423;-19,958;-25,065;-21,321;-3,030;27,985;0,000;239,640;Inf;255,000;255,000;-22,423;3,099;20,761;24,927
9825,000;3,037;0,752;-34,845;1,849;9,595;5,304;37,896;4,999;-35,383;-2,628;0,000;39,470;40,005;9,627;1,601;-23,480;-19,953;-25,156;-21,333;-3,031;27,988;0,000;238,940;Inf;255,000;255,000;-22,442;3,098;20,751;24,895
9825,500;3,037;0,752;-34,845;1,849;9,595;5,304;37,896;4,999;-35,383;-2,628;0,000;39,500;40,000;9,627;1,601;-23,476;-19,955;-25,028;-21,244;-3,031;27,988;0,000;238,940;Inf;255,000;255,000;-22,481;3,097;20,760;24,901
9826,000;3,037;0,752;-34,845;1,849;9,595;5,304;37,896;4,999;-35,383;-2,628;0,000;39,500;40,000;9,627;1,601;-23,292;-19,980;-24,978;-21,245;-3,031;27,988;0,000;238,940;Inf;255,000;255,000;-22,426;3,096;20,780;24,911
9826,500;2,782;0,733;-33,660;1,847;9,487;5,304;37,896;4,999;-35,383;-2,628;0,000;39,500;40,000;9,804;1,775;-23,289;-19,952;-24,972;-21,284;-3,031;27,988;0,000;238,940;Inf;255,000;255,000;-22,374;3,095;20,770;24,874
9827,000;2,782;0,733;-33,660;1,847;9,487;5,304;37,896;4,999;-35,383;-2,628;0,000;39,500;40,000;9,804;1,775;-23,399;-19,961;-25,059;-21,308;-3,031;27,988;0,000;238,840;Inf;255,000;255,000;-22,374;3,090;20,763;24,868
9827,500;2,782;0,733;-33,660;1,847;9,487;5,304;37,896;4,999;-35,383;-2,628;0,000;39,500;40,000;9,804;1,775;-23,492;-19,944;-25,192;-21,309;-3,031;27,988;0,000;238,840;Inf;255,000;255,000;-22,432;3,084;20,791;24,858
9828,000;2,782;0,733;-33,660;1,847;9,487;5,304;37,896;4,999;-35,383;-2,628;0,000;39,500;40,000;9,804;1,775;-23,505;-19,954;-25,125;-21,312;-3,031;27,988;0,000;239,740;Inf;255,000;255,000;-22,484;3,080;20,779;24,903
9828,500;2,782;0,733;-33,660;1,847;9,487;5,279;37,910;4,947;-35,350;-2,637;0,000;39,468;40,062;9,804;1,775;-23,385;-19,959;-24,970;-21,258;-3,036;27,979;0,000;239,740;Inf;255,000;255,000;-22,474;3,075;20,751;24,926
9829,000;2,782;0,733;-33,660;1,847;9,487;5,279;37,910;4,947;-35,350;-2,637;0,000;39,500;40,100;9,804;1,775;-23,324;-19,929;-24,938;-21,253;-3,036;27,979;0,000;239,340;Inf;255,000;255,000;-22,393;3,070;20,791;24,941
9829,500;3,073;0,760;-34,939;1,803;9,471;5,279;37,910;4,947;-35,350;-2,637;0,000;39,500;40,100;9,623;1,911;-23,424;-19,936;-25,074;-21,314;-3,036;27,979;0,000;239,340;Inf;255,000;255,000;-22,361;3,065;20,794;24,939
9830,000;3,073;0,760;-34,939;1,803;9,471;5,279;37,910;4,947;-35,350;-2,637;0,000;39,500;40,100;9,623;1,911;-23,482;-19,912;-25,169;-21,317;-3,036;27,979;0,000;239,140;Inf;255,000;255,000;-22,437;3,065;20,771;24,937
9830,500;3,073;0,760;-34,939;1,803;9,471;5,279;37,910;4,947;-35,350;-2,637;0,000;39,500;40,100;9,623;1,911;-23,489;-19,951;-25,027;-21,233;-3,036;27,979;0,000;239,140;Inf;255,000;255,000;-22,470;3,065;20,794;24,948
9831,000;3,073;0,760;-34,939;1,803;9,471;5,279;37,910;4,947;-35,350;-2,637;0,000;39,500;40,100;9,623;1,911;-23,242;-19,935;-24,837;-21,149;-3,036;27,979;0,000;239,140;Inf;255,000;255,000;-22,425;3,066;20,807;24,914
9831,500;3,073;0,760;-34,939;1,803;9,471;5,275;37,873;4,922;-35,340;-2,641;0,000;39,459;40,005;9,623;1,911;-23,168;-19,918;-24,854;-21,212;-3,041;27,975;0,000;239,140;Inf;255,000;255,000;-22,290;3,066;20,798;24,913
9832,000;3,073;0,760;-34,939;1,803;9,471;5,275;37,873;4,922;-35,340;-2,641;0,000;39,500;40,000;9,623;1,911;-23,277;-19,915;-24,956;-21,276;-3,041;27,975;0,000;238,740;Inf;255,000;255,000;-22,288;3,066;20,815;24,930
9832,500;3,073;0,760;-34,939;1,803;9,471;5,275;37,873;4,922;-35,340;-2,641;0,000;39,500;40,000;9,623;1,911;-23,398;-19,911;-25,069;-21,284;-3,041;27,975;0,000;238,740;Inf;255,000;255,000;-22,356;3,066;20,834;24,924
9833,000;2,491;0,585;-35,209;1,801;9,557;5,275;37,873;4,922;-35,340;-2,641;0,000;39,500;40,000;9,610;1,912;-23,441;-19,925;-25,111;-21,295;-3,041;27,975;0,000;238,740;Inf;255,000;255,000;-22,415;3,066;20,822;24,946
9833,500;2,491;0,585;-35,209;1,801;9,557;5,275;37,873;4,922;-35,340;-2,641;0,000;39,500;40,000;9,610;1,912;-23,311;-19,945;-24,863;-21,181;-3,041;27,975;0,000;238,740;Inf;255,000;255,000;-22,443;3,057;20,837;24,980
9834,000;2,491;0,585;-35,209;1,801;9,557;5,275;37,873;4,922;-35,340;-2,641;0,000;39,500;40,000;9,610;1,912;-23,155;-19,945;-24,796;-21,172;-3,041;27,975;0,000;239,040;Inf;255,000;255,000;-22,325;3,047;20,832;24,976
9834,500;2,491;0,585;-35,209;1,801;9,557;5,275;37,873;4,922;-35,340;-2,641;0,000;39,500;40,000;9,610;1,912;-23,300;-19,898;-24,934;-21,231;-3,041;27,975;0,000;239,040;Inf;255,000;255,000;-22,267;3,038;20,841;24,976
9835,000;2,491;0,585;-35,209;1,801;9,557;5,254;37,874;4,951;-35,331;-2,638;0,000;39,464;40,042;9,610;1,912;-23,386;-19,910;-25,085;-21,273;-3,039;27,983;0,000;239,040;Inf;255,000;255,000;-22,341;3,029;20,852;24,979
9835,500;2,491;0,585;-35,209;1,801;9,557;5,254;37,874;4,951;-35,331;-2,638;0,000;39,500;40,000;9,610;1,912;-23,461;-19,878;-25,145;-21,279;-3,039;27,983;0,000;239,040;Inf;255,000;255,000;-22,414;3,020;20,863;25,016
9836,000;3,499;0,897;-33,540;1,830;9,482;5,254;37,874;4,951;-35,331;-2,638;0,000;39,500;40,000;9,845;1,790;-23,417;-19,887;-25,016;-21,199;-3,039;27,983;0,000;239,140;Inf;255,000;255,000;-22,441;3,012;20,880;25,002
9836,500;3,499;0,897;-33,540;1,830;9,482;5,254;37,874;4,951;-35,331;-2,638;0,000;39,500;40,000;9,845;1,790;-23,122;-19,884;-24,821;-21,190;-3,039;27,983;0,000;239,140;Inf;255,000;255,000;-22,380;3,020;20,861;25,001
9837,000;3,499;0,897;-33,540;1,830;9,482;5,254;37,874;4,951;-35,331;-2,638;0,000;39,500;40,000;9,845;1,790;-23,290;-19,878;-24,963;-21,219;-3,039;27,983;0,000;238,440;Inf;255,000;255,000;-22,254;3,028;20,890;25,005
9837,500;3,499;0,897;-33,540;1,830;9,482;5,254;37,874;4,951;-35,331;-2,638;0,000;39,500;40,000;9,845;1,790;-23,378;-19,904;-25,050;-21,244;-3,039;27,983;0,000;238,440;Inf;255,000;255,000;-22,337;3,035;20,876;24,988
9838,000;3,499;0,897;-33,540;1,830;9,482;5,238;37,891;4,980;-35,291;-2,649;0,000;39,464;39,996;9,845;1,790;-23,436;-19,893;-25,141;-21,270;-3,052;27,978;0,000;238,840;Inf;255,000;255,000;-22,394;3,043;20,901;24,997
9838,500;3,499;0,897;-33,540;1,830;9,482;5,238;37,891;4,980;-35,291;-2,649;0,000;39,500;40,000;9,845;1,790;-23,448;-19,920;-24,998;-21,192;-3,052;27,978;0,000;238,840;Inf;255,000;255,000;-22,435;3,050;20,894;24,991
9839,000;3,499;0,897;-33,540;1,830;9,482;5,238;37,891;4,980;-35,291;-2,649;0,000;39,500;40,000;9,845;1,790;-23,195;-19,922;-24,790;-21,130;-3,052;27,978;0,000;238,140;Inf;255,000;255,000;-22,390;3,058;20,894;24,943
9839,500;3,814;0,946;-34,450;1,823;9,497;5,238;37,891;4,980;-35,291;-2,649;0,000;39,500;40,000;9,672;1,830;-23,098;-19,901;-24,786;-21,178;-3,052;27,978;0,000;238,140;Inf;255,000;255,000;-22,260;3,065;20,913;24,977
9840,000;3,814;0,946;-34,450;1,823;9,497;5,238;37,891;4,980;-35,291;-2,649;0,000;39,500;40,000;9,672;1,830;-23,349;-19,854;-25,062;-21,237;-3,052;27,978;0,000;238,440;Inf;255,000;255,000;-22,241;3,077;20,904;24,950
9840,500;3,814;0,946;-34,450;1,823;9,497;5,238;37,891;4,980;-35,291;-2,649;0,000;39,500;40,000;9,672;1,830;-23,428;-19,856;-25,116;-21,244;-3,052;27,978;0,000;238,440;Inf;255,000;255,000;-22,376;3,089;20,906;24,968
9841,000;3,814;0,946;-34,450;1,823;9,497;5,238;37,891;4,980;-35,291;-2,649;0,000;39,500;40,000;9,672;1,830;-23,414;-19,906;-24,985;-21,201;-3,052;27,978;0,000;237,840;Inf;255,000;255,000;-22,411;3,101;20,899;24,940
9841,500;3,814;0,946;-34,450;1,823;9,497;5,264;37,913;4,963;-35,235;-2,644;0,000;39,476;40,009;9,672;1,830;-23,146;-19,910;-24,791;-21,142;-3,049;27,982;0,000;237,840;Inf;255,000;255,000;-22,377;3,113;20,889;24,950
9842,000;3,814;0,946;-34,450;1,823;9,497;5,264;37,913;4,963;-35,235;-2,644;0,000;39,500;40,000;9,672;1,830;-23,155;-19,897;-24,811;-21,170;-3,049;27,982;0,000;238,240;Inf;255,000;255,000;-22,247;3,124;20,898;24,932
9842,500;3,347;0,811;-35,209;1,801;9,700;5,264;37,913;4,963;-35,235;-2,644;0,000;39,500;40,000;9,491;1,801;-23,280;-19,877;-24,944;-21,213;-3,049;27,982;0,000;238,240;Inf;255,000;255,000;-22,258;3,136;20,901;24,911
9843,000;3,347;0,811;-35,209;1,801;9,700;5,264;37,913;4,963;-35,235;-2,644;0,000;39,500;40,000;9,491;1,801;-23,361;-19,865;-25,049;-21,227;-3,049;27,982;0,000;237,540;Inf;255,000;255,000;-22,328;3,139;20,900;24,940
9843,500;3,347;0,811;-35,209;1,801;9,700;5,264;37,913;4,963;-35,235;-2,644;0,000;39,500;40,000;9,491;1,801;-23,425;-19,836;-25,110;-21,237;-3,049;27,982;0,000;237,540;Inf;255,000;255,000;-22,375;3,143;20,911;24,939
9844,000;3,347;0,811;-35,209;1,801;9,700;5,264;37,913;4,963;-35,235;-2,644;0,000;39,500;40,000;9,491;1,801;-23,230;-19,884;-24,865;-21,122;-3,049;27,982;0,000;238,940;Inf;255,000;255,000;-22,402;3,146;20,928;24,968
9844,500;3,347;0,811;-35,209;1,801;9,700;5,262;37,894;4,936;-35,181;-2,610;0,000;39,480;40,011;9,491;1,801;-23,157;-19,901;-24,819;-21,140;-3,034;27,984;0,000;238,940;Inf;255,000;255,000;-22,276;3,149;20,928;24,999
9845,000;3,347;0,811;-35,209;1,801;9,700;5,262;37,894;4,936;-35,181;-2,610;0,000;39,500;40,000;9,491;1,801;-23,281;-19,875;-24,936;-21,206;-3,034;27,984;0,000;238,940;Inf;255,000;255,000;-22,255;3,152;20,913;25,077
9845,500;2,957;0,694;-35,209;1,780;9,597;5,262;37,894;4,936;-35,181;-2,610;0,000;39,500;40,000;9,588;1,833;-23,353;-19,865;-25,042;-21,234;-3,034;27,984;0,000;238,940;Inf;255,000;255,000;-22,325;3,156;20,921;25,086
9846,000;2,957;0,694;-35,209;1,780;9,597;5,262;37,894;4,936;-35,181;-2,610;0,000;39,500;40,000;9,588;1,833;-23,404;-19,859;-25,103;-21,247;-3,034;27,984;0,000;238,940;Inf;255,000;255,000;-22,374;3,152;20,922;25,101
9846,500;2,957;0,694;-35,209;1,780;9,597;5,262;37,894;4,936;-35,181;-2,610;0,000;39,500;40,000;9,588;1,833;-23,392;-19,876;-25,007;-21,197;-3,034;27,984;0,000;238,940;Inf;255,000;255,000;-22,403;3,149;20,940;25,134
9847,000;2,957;0,694;-35,209;1,780;9,597;5,262;37,894;4,936;-35,181;-2,610;0,000;39,500;40,000;9,588;1,833;-23,243;-19,918;-24,791;-21,147;-3,034;27,984;0,000;239,140;Inf;255,000;255,000;-22,368;3,146;20,939;25,138
9847,500;2,957;0,694;-35,209;1,780;9,597;5,262;37,894;4,936;-35,181;-2,610;0,000;39,500;40,000;9,588;1,833;-23,241;-19,876;-24,913;-21,217;-3,034;27,984;0,000;239,140;Inf;255,000;255,000;-22,275;3,143;20,931;25,135
9848,000;2,957;0,694;-35,209;1,780;9,597;5,259;37,862;4,961;-35,126;-2,623;0,000;39,480;40,015;9,588;1,833;-23,359;-19,874;-25,038;-21,237;-3,031;27,985;0,000;239,240;Inf;255,000;255,000;-22,312;3,140;20,936;25,135
9848,500;2,957;0,694;-35,209;1,780;9,597;5,259;37,862;4,961;-35,126;-2,623;0,000;39,500;40,000;9,588;1,833;-23,400;-19,847;-25,063;-21,265;-3,031;27,985;0,000;239,240;Inf;255,000;255,000;-22,377;3,137;20,946;25,088
9849,000;2,745;0,610;-35,209;1,825;9,594;5,259;37,862;4,961;-35,126;-2,623;0,000;39,500;40,000;9,550;1,824;-23,324;-19,875;-24,991;-21,194;-3,031;27,985;0,000;238,240;Inf;255,000;255,000;-22,394;3,134;20,944;25,048
9849,500;2,745;0,610;-35,209;1,825;9,594;5,259;37,862;4,961;-35,126;-2,623;0,000;39,500;40,000;9,550;1,824;-23,165;-19,905;-24,720;-21,136;-3,031;27,985;0,000;238,240;Inf;255,000;255,000;-22,346;3,128;20,932;25,045
9850,000;2,745;0,610;-35,209;1,825;9,594;5,259;37,862;4,961;-35,126;-2,623;0,000;39,500;40,000;9,550;1,824;-23,081;-19,902;-24,716;-21,156;-3,031;27,985;0,000;238,840;Inf;255,000;255,000;-22,231;3,121;20,937;25,081
9850,500;2,745;0,610;-35,209;1,825;9,594;5,259;37,862;4,961;-35,126;-2,623;0,000;39,500;40,000;9,550;1,824;-23,225;-19,843;-24,880;-21,169;-3,031;27,985;0,000;238,840;Inf;255,000;255,000;-22,213;3,115;20,914;25,134
9851,000;2,745;0,610;-35,209;1,825;9,594;5,253;37,881;4,957;-35,056;-2,609;0,000;39,476;40,023;9,550;1,824;-23,358;-19,834;-25,019;-21,233;-3,040;27,982;0,000;238,440;Inf;255,000;255,000;-22,279;3,109;20,928;25,151
9851,500;2,745;0,610;-35,209;1,825;9,594;5,253;37,881;4,957;-35,056;-2,609;0,000;39,500;40,000;9,550;1,824;-23,195;-19,832;-24,864;-21,107;-3,040;27,982;0,000;238,440;Inf;255,000;255,000;-22,361;3,103;20,936;25,178
9852,000;4,073;1,016;-34,724;1,831;9,634;5,253;37,881;4,957;-35,056;-2,609;0,000;39,500;40,000;9,674;1,719;-23,079;-19,866;-24,679;-21,078;-3,040;27,982;0,000;239,340;Inf;255,000;255,000;-22,249;3,097;20,927;25,176
9852,500;4,073;1,016;-34,724;1,831;9,634;5,253;37,881;4,957;-35,056;-2,609;0,000;39,500;40,000;9,674;1,719;-23,171;-19,880;-24,724;-21,145;-3,040;27,982;0,000;239,340;Inf;255,000;255,000;-22,175;3,113;20,926;25,204
9853,000;4,073;1,016;-34,724;1,831;9,634;5,253;37,881;4,957;-35,056;-2,609;0,000;39,500;40,000;9,674;1,719;-23,263;-19,819;-24,891;-21,183;-3,040;27,982;0,000;237,740;Inf;255,000;255,000;-22,230;3,129;20,919;25,184
9853,500;4,073;1,016;-34,724;1,831;9,634;5,253;37,881;4,957;-35,056;-2,609;0,000;39,500;40,000;9,674;1,719;-23,310;-19,818;-24,973;-21,179;-3,040;27,982;0,000;237,740;Inf;255,000;255,000;-22,289;3,144;20,926;25,228
9854,000;4,073;1,016;-34,724;1,831;9,634;5,253;37,881;4,957;-35,056;-2,609;0,000;39,500;40,000;9,674;1,719;-23,366;-19,816;-24,983;-21,163;-3,040;27,982;0,000;239,140;Inf;255,000;255,000;-22,320;3,160;20,930;25,270
9854,500;4,073;1,016;-34,724;1,831;9,634;5,252;37,910;4,969;-34,980;-2,630;0,000;39,479;40,022;9,674;1,719;-23,112;-19,850;-24,777;-21,108;-3,040;27,987;0,000;239,140;Inf;255,000;255,000;-22,332;3,175;20,924;25,305
9855,000;4,073;1,016;-34,724;1,831;9,634;5,252;37,910;4,969;-34,980;-2,630;0,000;39,500;40,000;9,674;1,719;-23,161;-19,824;-24,813;-21,125;-3,040;27,987;0,000;238,140;Inf;255,000;255,000;-22,212;3,189;20,917;25,339
9855,500;3,290;0,858;-34,012;1,801;9,561;5,252;37,910;4,969;-34,980;-2,630;0,000;39,500;40,000;9,615;1,716;-23,224;-19,828;-24,900;-21,179;-3,040;27,987;0,000;238,140;Inf;255,000;255,000;-22,231;3,204;20,915;25,369
