t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9856,000;3,290;0,858;-34,012;1,801;9,561;5,252;37,910;4,969;-34,980;-2,630;0,000;39,500;40,000;9,615;1,716;-23,332;-19,801;-25,005;-21,200;-3,040;27,987;0,000;239,140;Inf;255,000;255,000;-22,283;3,205;20,926;25,345
9856,500;3,290;0,858;-34,012;1,801;9,561;5,252;37,910;4,969;-34,980;-2,630;0,000;39,500;40,000;9,615;1,716;-23,380;-19,823;-25,066;-21,198;-3,040;27,987;0,000;239,140;Inf;255,000;255,000;-22,334;3,207;20,922;25,372
9857,000;3,290;0,858;-34,012;1,801;9,561;5,252;37,910;4,969;-34,980;-2,630;0,000;39,500;40,000;9,615;1,716;-23,351;-19,825;-25,041;-21,167;-3,040;27,987;0,000;238,240;Inf;255,000;255,000;-22,367;3,208;20,922;25,283
9857,500;3,290;0,858;-34,012;1,801;9,561;5,263;37,893;4,935;-34,915;-2,637;0,000;39,471;40,051;9,615;1,716;-23,230;-19,868;-24,844;-21,114;-3,053;27,975;0,000;238,240;Inf;255,000;255,000;-22,346;3,209;20,921;25,262
9858,000;3,290;0,858;-34,012;1,801;9,561;5,263;37,893;4,935;-34,915;-2,637;0,000;39,500;40,100;9,615;1,716;-23,209;-19,856;-24,783;-21,150;-3,053;27,975;0,000;240,240;Inf;255,000;255,000;-22,264;3,211;20,912;25,259
9858,500;3,144;0,727;-35,209;1,812;9,551;5,263;37,893;4,935;-34,915;-2,637;0,000;39,500;40,100;9,592;1,849;-23,311;-19,812;-24,995;-21,188;-3,053;27,975;0,000;240,240;Inf;255,000;255,000;-22,249;3,212;20,919;25,221
9859,000;3,144;0,727;-35,209;1,812;9,551;5,263;37,893;4,935;-34,915;-2,637;0,000;39,500;40,100;9,592;1,849;-23,374;-19,809;-25,019;-21,188;-3,053;27,975;0,000;240,240;Inf;255,000;255,000;-22,326;3,211;20,924;25,204
9859,500;3,144;0,727;-35,209;1,812;9,551;5,263;37,893;4,935;-34,915;-2,637;0,000;39,500;40,100;9,592;1,849;-23,359;-19,824;-24,931;-21,131;-3,053;27,975;0,000;240,240;Inf;255,000;255,000;-22,347;3,210;20,907;25,169
9860,000;3,144;0,727;-35,209;1,812;9,551;5,263;37,893;4,935;-34,915;-2,637;0,000;39,500;40,100;9,592;1,849;-23,122;-19,840;-24,789;-21,094;-3,053;27,975;0,000;239,640;Inf;255,000;255,000;-22,311;3,209;20,912;25,137
9860,500;3,144;0,727;-35,209;1,812;9,551;5,263;37,893;4,935;-34,915;-2,637;0,000;39,500;40,100;9,592;1,849;-23,113;-19,847;-24,744;-21,082;-3,053;27,975;0,000;239,640;Inf;255,000;255,000;-22,211;3,208;20,901;25,116
9861,000;3,144;0,727;-35,209;1,812;9,551;5,251;37,881;4,920;-34,837;-2,632;0,000;39,485;40,081;9,592;1,849;-23,190;-19,804;-24,854;-21,155;-3,048;27,992;0,000;237,740;Inf;255,000;255,000;-22,197;3,206;20,906;25,068
9861,500;3,144;0,727;-35,209;1,812;9,551;5,251;37,881;4,920;-34,837;-2,632;0,000;39,500;40,100;9,592;1,849;-23,280;-19,801;-24,972;-21,184;-3,048;27,992;0,000;237,740;Inf;255,000;255,000;-22,251;3,205;20,898;25,044
9862,000;2,447;0,676;-33,964;1,882;9,509;5,251;37,881;4,920;-34,837;-2,632;0,000;39,500;40,100;9,667;1,756;-23,306;-19,815;-24,835;-21,076;-3,048;27,992;0,000;239,540;Inf;255,000;255,000;-22,309;3,204;20,908;25,072
9862,500;2,447;0,676;-33,964;1,882;9,509;5,251;37,881;4,920;-34,837;-2,632;0,000;39,500;40,100;9,667;1,756;-23,047;-19,839;-24,634;-21,054;-3,048;27,992;0,000;239,540;Inf;255,000;255,000;-22,258;3,192;20,909;25,103
9863,000;2,447;0,676;-33,964;1,882;9,509;5,251;37,881;4,920;-34,837;-2,632;0,000;39,500;40,100;9,667;1,756;-23,105;-19,837;-24,721;-21,119;-3,048;27,992;0,000;238,140;Inf;255,000;255,000;-22,143;3,180;20,894;25,136
9863,500;2,447;0,676;-33,964;1,882;9,509;5,251;37,881;4,920;-34,837;-2,632;0,000;39,500;40,100;9,667;1,756;-23,225;-19,813;-24,887;-21,171;-3,048;27,992;0,000;238,140;Inf;255,000;255,000;-22,195;3,168;20,891;25,140
9864,000;2,447;0,676;-33,964;1,882;9,509;5,260;37,879;4,954;-34,778;-2,649;0,000;39,487;40,051;9,667;1,756;-23,287;-19,776;-24,972;-21,170;-3,057;27,989;0,000;239,340;Inf;255,000;255,000;-22,274;3,156;20,903;25,093
9864,500;2,447;0,676;-33,964;1,882;9,509;5,260;37,879;4,954;-34,778;-2,649;0,000;39,500;40,100;9,667;1,756;-23,304;-19,779;-25,003;-21,154;-3,057;27,989;0,000;239,340;Inf;255,000;255,000;-22,301;3,144;20,923;25,029
9865,000;3,555;0,874;-35,209;1,819;9,621;5,260;37,879;4,954;-34,778;-2,649;0,000;39,500;40,100;9,589;1,704;-23,258;-19,822;-24,881;-21,104;-3,057;27,989;0,000;238,340;Inf;255,000;255,000;-22,310;3,133;20,915;25,012
9865,500;3,555;0,874;-35,209;1,819;9,621;5,260;37,879;4,954;-34,778;-2,649;0,000;39,500;40,100;9,589;1,704;-23,132;-19,832;-24,719;-21,097;-3,057;27,989;0,000;238,340;Inf;255,000;255,000;-22,266;3,140;20,894;25,022
9866,000;3,555;0,874;-35,209;1,819;9,621;5,260;37,879;4,954;-34,778;-2,649;0,000;39,500;40,100;9,589;1,704;-23,239;-19,806;-24,888;-21,163;-3,057;27,989;0,000;239,140;Inf;255,000;255,000;-22,195;3,147;20,916;25,035
9866,500;3,555;0,874;-35,209;1,819;9,621;5,260;37,879;4,954;-34,778;-2,649;0,000;39,500;40,100;9,589;1,704;-23,273;-19,776;-24,960;-21,167;-3,057;27,989;0,000;239,140;Inf;255,000;255,000;-22,274;3,153;20,905;25,026
9867,000;3,555;0,874;-35,209;1,819;9,621;5,260;37,879;4,954;-34,778;-2,649;0,000;39,500;40,100;9,589;1,704;-23,331;-19,782;-24,993;-21,158;-3,057;27,989;0,000;237,840;Inf;255,000;255,000;-22,294;3,160;20,914;24,990
9867,500;3,555;0,874;-35,209;1,819;9,621;5,259;37,913;4,977;-34,752;-2,643;0,000;39,486;40,098;9,589;1,704;-23,338;-19,791;-24,929;-21,133;-3,049;27,976;0,000;237,840;Inf;255,000;255,000;-22,316;3,166;20,919;24,950
9868,000;3,555;0,874;-35,209;1,819;9,621;5,259;37,913;4,977;-34,752;-2,643;0,000;39,500;40,100;9,589;1,704;-23,139;-19,810;-24,793;-21,088;-3,049;27,976;0,000;239,540;Inf;255,000;255,000;-22,298;3,173;20,910;24,923
9868,500;3,105;0,863;-34,015;1,863;9,548;5,259;37,913;4,977;-34,752;-2,643;0,000;39,500;40,100;9,660;1,759;-23,126;-19,804;-24,754;-21,104;-3,049;27,976;0,000;239,540;Inf;255,000;255,000;-22,208;3,179;20,897;24,936
9869,000;3,105;0,863;-34,015;1,863;9,548;5,259;37,913;4,977;-34,752;-2,643;0,000;39,500;40,100;9,660;1,759;-23,237;-19,783;-24,875;-21,145;-3,049;27,976;0,000;239,040;Inf;255,000;255,000;-22,197;3,178;20,923;24,958
9869,500;3,105;0,863;-34,015;1,863;9,548;5,259;37,913;4,977;-34,752;-2,643;0,000;39,500;40,100;9,660;1,759;-23,345;-19,775;-25,038;-21,195;-3,049;27,976;0,000;239,040;Inf;255,000;255,000;-22,260;3,177;20,913;24,962
9870,000;3,105;0,863;-34,015;1,863;9,548;5,259;37,913;4,977;-34,752;-2,643;0,000;39,500;40,100;9,660;1,759;-23,362;-19,796;-25,013;-21,173;-3,049;27,976;0,000;239,040;Inf;255,000;255,000;-22,338;3,175;20,918;24,971
9870,500;3,105;0,863;-34,015;1,863;9,548;5,288;37,914;4,975;-34,703;-2,657;0,000;39,488;40,063;9,660;1,759;-23,131;-19,817;-24,793;-21,094;-3,050;27,980;0,000;239,040;Inf;255,000;255,000;-22,336;3,174;20,905;24,979
9871,000;3,105;0,863;-34,015;1,863;9,548;5,288;37,914;4,975;-34,703;-2,657;0,000;39,500;40,100;9,660;1,759;-23,167;-19,841;-24,789;-21,130;-3,050;27,980;0,000;239,040;Inf;255,000;255,000;-22,209;3,173;20,916;24,992
9871,500;2,945;0,793;-33,498;1,830;9,551;5,288;37,914;4,975;-34,703;-2,657;0,000;39,500;40,100;9,656;1,728;-23,244;-19,800;-24,889;-21,174;-3,050;27,980;0,000;239,040;Inf;255,000;255,000;-22,232;3,172;20,910;24,999
9872,000;2,945;0,793;-33,498;1,830;9,551;5,288;37,914;4,975;-34,703;-2,657;0,000;39,500;40,100;9,656;1,728;-23,300;-19,780;-24,964;-21,194;-3,050;27,980;0,000;239,140;Inf;255,000;255,000;-22,277;3,168;20,916;25,030
9872,500;2,945;0,793;-33,498;1,830;9,551;5,288;37,914;4,975;-34,703;-2,657;0,000;39,500;40,100;9,656;1,728;-23,336;-19,792;-25,018;-21,183;-3,050;27,980;0,000;239,140;Inf;255,000;255,000;-22,310;3,165;20,906;25,022
9873,000;2,945;0,793;-33,498;1,830;9,551;5,288;37,914;4,975;-34,703;-2,657;0,000;39,500;40,100;9,656;1,728;-23,151;-19,816;-24,685;-21,069;-3,050;27,980;0,000;238,940;Inf;255,000;255,000;-22,332;3,161;20,913;25,066
9873,500;2,945;0,793;-33,498;1,830;9,551;5,282;37,889;4,939;-34,651;-2,647;0,000;39,480;40,061;9,656;1,728;-23,126;-19,800;-24,725;-21,120;-3,047;27,985;0,000;238,940;Inf;255,000;255,000;-22,180;3,157;20,916;25,054
9874,000;2,945;0,793;-33,498;1,830;9,551;5,282;37,889;4,939;-34,651;-2,647;0,000;39,500;40,100;9,656;1,728;-23,226;-19,793;-24,834;-21,132;-3,047;27,985;0,000;238,940;Inf;255,000;255,000;-22,193;3,154;20,925;25,062
9874,500;2,945;0,793;-33,498;1,830;9,551;5,282;37,889;4,939;-34,651;-2,647;0,000;39,500;40,100;9,656;1,728;-23,274;-19,753;-24,962;-21,166;-3,047;27,985;0,000;238,940;Inf;255,000;255,000;-22,246;3,151;20,924;25,066
9875,000;2,247;0,580;-33,821;1,845;9,562;5,282;37,889;4,939;-34,651;-2,647;0,000;39,500;40,100;9,735;1,740;-23,315;-19,771;-24,997;-21,158;-3,047;27,985;0,000;238,040;Inf;255,000;255,000;-22,288;3,147;20,907;25,063
9875,500;2,247;0,580;-33,821;1,845;9,562;5,282;37,889;4,939;-34,651;-2,647;0,000;39,500;40,100;9,735;1,740;-23,287;-19,785;-24,909;-21,113;-3,047;27,985;0,000;238,040;Inf;255,000;255,000;-22,310;3,132;20,925;25,068
9876,000;2,247;0,580;-33,821;1,845;9,562;5,282;37,889;4,939;-34,651;-2,647;0,000;39,500;40,100;9,735;1,740;-23,215;-19,812;-24,778;-21,076;-3,047;27,985;0,000;239,040;Inf;255,000;255,000;-22,273;3,118;20,925;25,067
9876,500;2,247;0,580;-33,821;1,845;9,562;5,282;37,889;4,939;-34,651;-2,647;0,000;39,500;40,100;9,735;1,740;-23,238;-19,788;-24,827;-21,135;-3,047;27,985;0,000;239,040;Inf;255,000;255,000;-22,220;3,104;20,933;25,023
9877,000;2,247;0,580;-33,821;1,845;9,562;5,268;37,885;4,948;-34,621;-2,654;0,000;39,478;40,008;9,735;1,740;-23,288;-19,762;-24,925;-21,148;-3,046;27,980;0,000;239,240;Inf;255,000;255,000;-22,247;3,090;20,915;25,054
9877,500;2,247;0,580;-33,821;1,845;9,562;5,268;37,885;4,948;-34,621;-2,654;0,000;39,500;40,000;9,735;1,740;-23,329;-19,783;-24,951;-21,140;-3,046;27,980;0,000;239,240;Inf;255,000;255,000;-22,281;3,076;20,918;25,110
9878,000;2,941;0,704;-35,129;1,817;9,638;5,268;37,885;4,948;-34,621;-2,654;0,000;39,500;40,000;9,634;1,673;-23,296;-19,787;-24,895;-21,095;-3,046;27,980;0,000;239,840;Inf;255,000;255,000;-22,301;3,062;20,934;25,124
9878,500;2,941;0,704;-35,129;1,817;9,638;5,268;37,885;4,948;-34,621;-2,654;0,000;39,500;40,000;9,634;1,673;-23,097;-19,774;-24,749;-21,054;-3,046;27,980;0,000;239,840;Inf;255,000;255,000;-22,268;3,060;20,925;25,137
9879,000;2,941;0,704;-35,129;1,817;9,638;5,268;37,885;4,948;-34,621;-2,654;0,000;39,500;40,000;9,634;1,673;-23,115;-19,777;-24,746;-21,085;-3,046;27,980;0,000;239,240;Inf;255,000;255,000;-22,169;3,058;20,928;25,156
9879,500;2,941;0,704;-35,129;1,817;9,638;5,268;37,885;4,948;-34,621;-2,654;0,000;39,500;40,000;9,634;1,673;-23,215;-19,763;-24,877;-21,123;-3,046;27,980;0,000;239,240;Inf;255,000;255,000;-22,181;3,056;20,918;25,163
9880,000;2,941;0,704;-35,129;1,817;9,638;5,284;37,898;4,977;-34,599;-2,638;0,000;39,475;40,065;9,634;1,673;-23,335;-19,754;-25,043;-21,180;-3,056;27,976;0,000;239,440;Inf;255,000;255,000;-22,245;3,054;20,922;25,179
9880,500;2,941;0,704;-35,129;1,817;9,638;5,284;37,898;4,977;-34,599;-2,638;0,000;39,500;40,100;9,634;1,673;-23,316;-19,787;-24,987;-21,139;-3,056;27,976;0,000;239,440;Inf;255,000;255,000;-22,328;3,053;20,905;25,187
9881,000;2,941;0,704;-35,129;1,817;9,638;5,284;37,898;4,977;-34,599;-2,638;0,000;39,500;40,100;9,634;1,673;-23,156;-19,793;-24,793;-21,086;-3,056;27,976;0,000;239,640;Inf;255,000;255,000;-22,307;3,051;20,925;25,158
9881,500;3,431;0,829;-35,209;1,832;9,611;5,284;37,898;4,977;-34,599;-2,638;0,000;39,500;40,100;9,458;1,749;-23,170;-19,795;-24,800;-21,098;-3,056;27,976;0,000;239,640;Inf;255,000;255,000;-22,207;3,049;20,909;25,165
9882,000;3,431;0,829;-35,209;1,832;9,611;5,284;37,898;4,977;-34,599;-2,638;0,000;39,500;40,100;9,458;1,749;-23,279;-19,766;-24,901;-21,154;-3,056;27,976;0,000;239,440;Inf;255,000;255,000;-22,216;3,055;20,907;25,142
9882,500;3,431;0,829;-35,209;1,832;9,611;5,284;37,898;4,977;-34,599;-2,638;0,000;39,500;40,100;9,458;1,749;-23,299;-19,754;-24,996;-21,164;-3,056;27,976;0,000;239,440;Inf;255,000;255,000;-22,275;3,061;20,904;25,126
9883,000;3,431;0,829;-35,209;1,832;9,611;5,284;37,898;4,977;-34,599;-2,638;0,000;39,500;40,100;9,458;1,749;-23,332;-19,754;-25,054;-21,143;-3,056;27,976;0,000;239,240;Inf;255,000;255,000;-22,303;3,067;20,928;25,107
9883,500;3,431;0,829;-35,209;1,832;9,611;5,315;37,907;4,981;-34,559;-2,648;0,000;39,467;39,984;9,458;1,749;-23,251;-19,779;-24,892;-21,083;-3,048;27,980;0,000;239,240;Inf;255,000;255,000;-22,321;3,073;20,907;25,096
9884,000;3,431;0,829;-35,209;1,832;9,611;5,315;37,907;4,981;-34,559;-2,648;0,000;39,500;40,000;9,458;1,749;-23,226;-19,770;-24,846;-21,123;-3,048;27,980;0,000;239,040;Inf;255,000;255,000;-22,251;3,079;20,891;25,089
9884,500;2,950;0,797;-34,156;1,838;9,543;5,315;37,907;4,981;-34,559;-2,648;0,000;39,500;40,000;9,642;1,742;-23,276;-19,766;-24,933;-21,133;-3,048;27,980;0,000;239,040;Inf;255,000;255,000;-22,241;3,085;20,888;25,047
9885,000;2,950;0,797;-34,156;1,838;9,543;5,315;37,907;4,981;-34,559;-2,648;0,000;39,500;40,000;9,642;1,742;-23,331;-19,750;-24,988;-21,136;-3,048;27,980;0,000;239,140;Inf;255,000;255,000;-22,277;3,083;20,889;25,028
9885,500;2,950;0,797;-34,156;1,838;9,543;5,315;37,907;4,981;-34,559;-2,648;0,000;39,500;40,000;9,642;1,742;-23,334;-19,766;-24,978;-21,145;-3,048;27,980;0,000;239,140;Inf;255,000;255,000;-22,301;3,081;20,871;24,986
9886,000;2,950;0,797;-34,156;1,838;9,543;5,315;37,907;4,981;-34,559;-2,648;0,000;39,500;40,000;9,642;1,742;-23,257;-19,770;-24,905;-21,090;-3,048;27,980;0,000;239,640;Inf;255,000;255,000;-22,306;3,079;20,873;25,004
9886,500;2,950;0,797;-34,156;1,838;9,543;5,301;37,895;4,940;-34,553;-2,639;0,000;39,472;40,049;9,642;1,742;-23,180;-19,776;-24,847;-21,075;-3,047;27,987;0,000;239,640;Inf;255,000;255,000;-22,255;3,076;20,859;24,999
9887,000;2,950;0,797;-34,156;1,838;9,543;5,301;37,895;4,940;-34,553;-2,639;0,000;39,500;40,000;9,642;1,742;-23,177;-19,756;-24,841;-21,080;-3,047;27,987;0,000;238,340;Inf;255,000;255,000;-22,220;3,074;20,838;24,986
9887,500;2,950;0,797;-34,156;1,838;9,543;5,301;37,895;4,940;-34,553;-2,639;0,000;39,500;40,000;9,642;1,742;-23,302;-19,748;-24,954;-21,122;-3,047;27,987;0,000;238,340;Inf;255,000;255,000;-22,214;3,072;20,854;24,999
9888,000;2,530;0,631;-34,541;1,863;9,615;5,301;37,895;4,940;-34,553;-2,639;0,000;39,500;40,000;9,676;1,745;-23,310;-19,734;-24,925;-21,089;-3,047;27,987;0,000;239,540;Inf;255,000;255,000;-22,281;3,070;20,862;25,003
9888,500;2,530;0,631;-34,541;1,863;9,615;5,301;37,895;4,940;-34,553;-2,639;0,000;39,500;40,000;9,676;1,745;-23,156;-19,764;-24,813;-21,078;-3,047;27,987;0,000;239,540;Inf;255,000;255,000;-22,264;3,061;20,835;24,971
9889,000;2,530;0,631;-34,541;1,863;9,615;5,301;37,895;4,940;-34,553;-2,639;0,000;39,500;40,000;9,676;1,745;-23,123;-19,756;-24,758;-21,046;-3,047;27,987;0,000;237,940;Inf;255,000;255,000;-22,202;3,053;20,847;24,991
9889,500;2,530;0,631;-34,541;1,863;9,615;5,301;37,895;4,940;-34,553;-2,639;0,000;39,500;40,000;9,676;1,745;-23,158;-19,757;-24,810;-21,066;-3,047;27,987;0,000;237,940;Inf;255,000;255,000;-22,171;3,044;20,831;24,998
9890,000;2,530;0,631;-34,541;1,863;9,615;5,270;37,873;4,951;-34,570;-2,656;0,000;39,459;39,998;9,676;1,745;-23,217;-19,733;-24,870;-21,112;-3,053;27,985;0,000;240,040;Inf;255,000;255,000;-22,198;3,036;20,828;25,058
9890,500;2,530;0,631;-34,541;1,863;9,615;5,270;37,873;4,951;-34,570;-2,656;0,000;39,500;40,000;9,676;1,745;-23,273;-19,718;-24,895;-21,072;-3,053;27,985;0,000;240,040;Inf;255,000;255,000;-22,233;3,027;20,830;25,110
9891,000;2,614;0,678;-34,758;1,756;9,515;5,270;37,873;4,951;-34,570;-2,656;0,000;39,500;40,000;9,591;1,932;-23,087;-19,725;-24,737;-21,016;-3,053;27,985;0,000;239,340;Inf;255,000;255,000;-22,239;3,019;20,829;25,147
9891,500;2,614;0,678;-34,758;1,756;9,515;5,270;37,873;4,951;-34,570;-2,656;0,000;39,500;40,000;9,591;1,932;-23,066;-19,731;-24,665;-21,003;-3,053;27,985;0,000;239,340;Inf;255,000;255,000;-22,142;3,013;20,828;25,148
9892,000;2,614;0,678;-34,758;1,756;9,515;5,270;37,873;4,951;-34,570;-2,656;0,000;39,500;40,000;9,591;1,932;-23,137;-19,734;-24,754;-21,048;-3,053;27,985;0,000;239,440;Inf;255,000;255,000;-22,116;3,006;20,818;25,125
9892,500;2,614;0,678;-34,758;1,756;9,515;5,270;37,873;4,951;-34,570;-2,656;0,000;39,500;40,000;9,591;1,932;-23,214;-19,694;-24,877;-21,098;-3,053;27,985;0,000;239,440;Inf;255,000;255,000;-22,168;3,000;20,829;25,126
9893,000;2,614;0,678;-34,758;1,756;9,515;5,275;37,887;4,948;-34,579;-2,656;0,000;39,457;40,035;9,591;1,932;-23,260;-19,706;-24,955;-21,105;-3,051;27,981;0,000;239,340;Inf;255,000;255,000;-22,221;2,993;20,827;25,095
9893,500;2,614;0,678;-34,758;1,756;9,515;5,275;37,887;4,948;-34,579;-2,656;0,000;39,500;40,000;9,591;1,932;-23,249;-19,734;-24,846;-21,054;-3,051;27,981;0,000;239,340;Inf;255,000;255,000;-22,256;2,987;20,826;25,085
9894,000;2,614;0,678;-34,758;1,756;9,515;5,275;37,887;4,948;-34,579;-2,656;0,000;39,500;40,000;9,591;1,932;-23,078;-19,733;-24,737;-21,052;-3,051;27,981;0,000;239,540;Inf;255,000;255,000;-22,221;2,981;20,812;25,139
9894,500;3,564;0,915;-34,410;1,817;9,524;5,275;37,887;4,948;-34,579;-2,656;0,000;39,500;40,000;9,678;1,870;-23,101;-19,756;-24,784;-21,075;-3,051;27,981;0,000;239,540;Inf;255,000;255,000;-22,150;2,975;20,826;25,154
9895,000;3,564;0,915;-34,410;1,817;9,524;5,275;37,887;4,948;-34,579;-2,656;0,000;39,500;40,000;9,678;1,870;-23,254;-19,698;-24,967;-21,121;-3,051;27,981;0,000;239,440;Inf;255,000;255,000;-22,179;2,985;20,819;25,177
9895,500;3,564;0,915;-34,410;1,817;9,524;5,275;37,887;4,948;-34,579;-2,656;0,000;39,500;40,000;9,678;1,870;-23,261;-19,707;-24,968;-21,100;-3,051;27,981;0,000;239,440;Inf;255,000;255,000;-22,260;2,994;20,828;25,157
9896,000;3,564;0,915;-34,410;1,817;9,524;5,275;37,887;4,948;-34,579;-2,656;0,000;39,500;40,000;9,678;1,870;-23,158;-19,725;-24,809;-21,026;-3,051;27,981;0,000;239,040;Inf;255,000;255,000;-22,259;3,004;20,813;25,149
9896,500;3,564;0,915;-34,410;1,817;9,524;5,294;37,898;4,935;-34,554;-2,666;0,000;39,459;40,040;9,678;1,870;-23,053;-19,729;-24,652;-20,976;-3,062;27,986;0,000;239,040;Inf;255,000;255,000;-22,179;3,013;20,837;25,124
9897,000;3,564;0,915;-34,410;1,817;9,524;5,294;37,898;4,935;-34,554;-2,666;0,000;39,500;40,000;9,678;1,870;-23,107;-19,703;-24,711;-21,028;-3,062;27,986;0,000;238,940;Inf;255,000;255,000;-22,103;3,022;20,848;25,101
9897,500;2,535;0,708;-34,334;1,872;9,510;5,294;37,898;4,935;-34,554;-2,666;0,000;39,500;40,000;9,658;1,908;-23,192;-19,688;-24,836;-21,055;-3,062;27,986;0,000;238,940;Inf;255,000;255,000;-22,137;3,031;20,858;25,093
9898,000;2,535;0,708;-34,334;1,872;9,510;5,294;37,898;4,935;-34,554;-2,666;0,000;39,500;40,000;9,658;1,908;-23,210;-19,687;-24,899;-21,089;-3,062;27,986;0,000;239,040;Inf;255,000;255,000;-22,193;3,023;20,860;25,032
9898,500;2,535;0,708;-34,334;1,872;9,510;5,294;37,898;4,935;-34,554;-2,666;0,000;39,500;40,000;9,658;1,908;-23,231;-19,727;-24,791;-21,045;-3,062;27,986;0,000;239,040;Inf;255,000;255,000;-22,221;3,015;20,876;25,018
9899,000;2,535;0,708;-34,334;1,872;9,510;5,294;37,898;4,935;-34,554;-2,666;0,000;39,500;40,000;9,658;1,908;-23,069;-19,719;-24,726;-21,067;-3,062;27,986;0,000;239,240;Inf;255,000;255,000;-22,199;3,007;20,889;25,005
9899,500;2,535;0,708;-34,334;1,872;9,510;5,280;37,868;4,966;-34,526;-2,666;0,000;39,459;39,953;9,658;1,908;-23,125;-19,716;-24,798;-21,065;-3,071;27,990;0,000;239,240;Inf;255,000;255,000;-22,145;2,999;20,895;25,005
9900,000;2,535;0,708;-34,334;1,872;9,510;5,280;37,868;4,966;-34,526;-2,666;0,000;39,500;40,000;9,658;1,908;-23,207;-19,702;-24,891;-21,091;-3,071;27,990;0,000;239,440;Inf;255,000;255,000;-22,176;2,991;20,904;25,033
9900,500;2,535;0,708;-34,334;1,872;9,510;5,280;37,868;4,966;-34,526;-2,666;0,000;39,500;40,000;9,658;1,908;-23,244;-19,682;-24,955;-21,109;-3,071;27,990;0,000;239,440;Inf;255,000;255,000;-22,223;2,984;20,902;25,074
9901,000;3,136;0,711;-35,209;1,851;9,542;5,280;37,868;4,966;-34,526;-2,666;0,000;39,500;40,000;9,543;1,809;-23,227;-19,689;-24,893;-21,063;-3,071;27,990;0,000;239,340;Inf;255,000;255,000;-22,248;2,977;20,902;25,110
9901,500;3,136;0,711;-35,209;1,851;9,542;5,280;37,868;4,966;-34,526;-2,666;0,000;39,500;40,000;9,543;1,809;-23,132;-19,748;-24,712;-21,034;-3,071;27,990;0,000;239,340;Inf;255,000;255,000;-22,218;2,979;20,906;25,118
9902,000;3,136;0,711;-35,209;1,851;9,542;5,280;37,868;4,966;-34,526;-2,666;0,000;39,500;40,000;9,543;1,809;-23,090;-19,718;-24,758;-21,053;-3,071;27,990;0,000;239,140;Inf;255,000;255,000;-22,156;2,982;20,914;25,116
9902,500;3,136;0,711;-35,209;1,851;9,542;5,280;37,868;4,966;-34,526;-2,666;0,000;39,500;40,000;9,543;1,809;-23,205;-19,691;-24,899;-21,085;-3,071;27,990;0,000;239,140;Inf;255,000;255,000;-22,155;2,984;20,914;25,121
9903,000;3,136;0,711;-35,209;1,851;9,542;5,259;37,871;4,970;-34,479;-2,643;0,000;39,459;39,949;9,543;1,809;-23,272;-19,691;-24,950;-21,094;-3,059;27,983;0,000;239,240;Inf;255,000;255,000;-22,220;2,987;20,908;25,105
9903,500;3,136;0,711;-35,209;1,851;9,542;5,259;37,871;4,970;-34,479;-2,643;0,000;39,500;39,900;9,543;1,809;-23,266;-19,731;-24,948;-21,082;-3,059;27,983;0,000;239,240;Inf;255,000;255,000;-22,252;2,989;20,944;25,114
9904,000;3,278;0,780;-35,209;1,795;9,563;5,259;37,871;4,970;-34,479;-2,643;0,000;39,500;39,900;9,607;1,854;-23,138;-19,754;-24,777;-21,050;-3,059;27,983;0,000;239,240;Inf;255,000;255,000;-22,257;2,992;20,938;25,148
9904,500;3,278;0,780;-35,209;1,795;9,563;5,259;37,871;4,970;-34,479;-2,643;0,000;39,500;39,900;9,607;1,854;-23,099;-19,768;-24,775;-21,086;-3,059;27,983;0,000;239,240;Inf;255,000;255,000;-22,180;2,996;20,943;25,129
9905,000;3,278;0,780;-35,209;1,795;9,563;5,259;37,871;4,970;-34,479;-2,643;0,000;39,500;39,900;9,607;1,854;-23,193;-19,745;-24,859;-21,129;-3,059;27,983;0,000;238,840;Inf;255,000;255,000;-22,182;3,001;20,949;25,143
9905,500;3,278;0,780;-35,209;1,795;9,563;5,259;37,871;4,970;-34,479;-2,643;0,000;39,500;39,900;9,607;1,854;-23,291;-19,727;-24,997;-21,113;-3,059;27,983;0,000;238,840;Inf;255,000;255,000;-22,232;3,005;20,938;25,140
9906,000;3,278;0,780;-35,209;1,795;9,563;5,251;37,900;4,968;-34,397;-2,656;0,000;39,458;39,977;9,607;1,854;-23,197;-19,763;-24,759;-21,063;-3,066;27,977;0,000;238,940;Inf;255,000;255,000;-22,282;3,010;20,961;25,160
9906,500;3,278;0,780;-35,209;1,795;9,563;5,251;37,900;4,968;-34,397;-2,656;0,000;39,500;40,000;9,607;1,854;-22,978;-19,740;-24,636;-20,988;-3,066;27,977;0,000;238,940;Inf;255,000;255,000;-22,195;3,014;20,943;25,152
9907,000;3,142;0,806;-34,264;1,849;9,600;5,251;37,900;4,968;-34,397;-2,656;0,000;39,500;40,000;9,685;1,600;-23,083;-19,721;-24,743;-21,029;-3,066;27,977;0,000;239,040;Inf;255,000;255,000;-22,086;3,019;20,962;25,159
9907,500;3,142;0,806;-34,264;1,849;9,600;5,251;37,900;4,968;-34,397;-2,656;0,000;39,500;40,000;9,685;1,600;-23,147;-19,703;-24,820;-21,072;-3,066;27,977;0,000;239,040;Inf;255,000;255,000;-22,144;3,021;20,938;25,178
9908,000;3,142;0,806;-34,264;1,849;9,600;5,251;37,900;4,968;-34,397;-2,656;0,000;39,500;40,000;9,685;1,600;-23,163;-19,701;-24,874;-21,080;-3,066;27,977;0,000;238,840;Inf;255,000;255,000;-22,186;3,023;20,950;25,125
9908,500;3,142;0,806;-34,264;1,849;9,600;5,251;37,900;4,968;-34,397;-2,656;0,000;39,500;40,000;9,685;1,600;-23,231;-19,725;-24,879;-21,070;-3,066;27,977;0,000;238,840;Inf;255,000;255,000;-22,205;3,025;20,970;25,065
9909,000;3,142;0,806;-34,264;1,849;9,600;5,251;37,900;4,968;-34,397;-2,656;0,000;39,500;40,000;9,685;1,600;-23,103;-19,735;-24,726;-21,043;-3,066;27,977;0,000;239,040;Inf;255,000;255,000;-22,226;3,027;20,954;25,052
9909,500;3,142;0,806;-34,264;1,849;9,600;5,264;37,891;4,954;-34,321;-2,655;0,000;39,467;39,989;9,685;1,600;-23,094;-19,725;-24,707;-21,027;-3,067;27,980;0,000;239,040;Inf;255,000;255,000;-22,152;3,028;20,936;25,051
9910,000;3,142;0,806;-34,264;1,849;9,600;5,264;37,891;4,954;-34,321;-2,655;0,000;39,500;40,000;9,685;1,600;-23,164;-19,692;-24,835;-21,073;-3,067;27,980;0,000;239,140;Inf;255,000;255,000;-22,138;3,030;20,957;25,039
9910,500;3,007;0,729;-35,201;1,777;9,583;5,264;37,891;4,954;-34,321;-2,655;0,000;39,500;40,000;9,652;1,914;-23,203;-19,689;-24,901;-21,099;-3,067;27,980;0,000;239,140;Inf;255,000;255,000;-22,191;3,032;20,941;25,012
9911,000;3,007;0,729;-35,201;1,777;9,583;5,264;37,891;4,954;-34,321;-2,655;0,000;39,500;40,000;9,652;1,914;-23,227;-19,699;-24,848;-21,050;-3,067;27,980;0,000;239,240;Inf;255,000;255,000;-22,223;3,032;20,929;25,020
9911,500;3,007;0,729;-35,201;1,777;9,583;5,264;37,891;4,954;-34,321;-2,655;0,000;39,500;40,000;9,652;1,914;-23,104;-19,700;-24,736;-21,022;-3,067;27,980;0,000;239,240;Inf;255,000;255,000;-22,206;3,031;20,935;25,015
9912,000;3,007;0,729;-35,201;1,777;9,583;5,264;37,891;4,954;-34,321;-2,655;0,000;39,500;40,000;9,652;1,914;-23,012;-19,702;-24,719;-20,988;-3,067;27,980;0,000;239,040;Inf;255,000;255,000;-22,140;3,031;20,949;25,058
9912,500;3,007;0,729;-35,201;1,777;9,583;5,268;37,886;4,928;-34,244;-2,675;0,000;39,469;40,029;9,652;1,914;-23,119;-19,682;-24,784;-21,032;-3,083;27,974;0,000;239,040;Inf;255,000;255,000;-22,105;3,031;20,945;25,064
9913,000;3,007;0,729;-35,201;1,777;9,583;5,268;37,886;4,928;-34,244;-2,675;0,000;39,500;40,000;9,652;1,914;-23,228;-19,670;-24,940;-21,080;-3,083;27,974;0,000;239,240;Inf;255,000;255,000;-22,154;3,030;20,930;25,053
9913,500;2,814;0,737;-34,464;1,866;9,547;5,268;37,886;4,928;-34,244;-2,675;0,000;39,500;40,000;9,612;1,726;-23,190;-19,707;-24,812;-21,044;-3,083;27,974;0,000;239,240;Inf;255,000;255,000;-22,229;3,030;20,927;25,092
9914,000;2,814;0,737;-34,464;1,866;9,547;5,268;37,886;4,928;-34,244;-2,675;0,000;39,500;40,000;9,612;1,726;-23,083;-19,730;-24,650;-21,007;-3,083;27,974;0,000;239,740;Inf;255,000;255,000;-22,188;3,026;20,941;25,059
9914,500;2,814;0,737;-34,464;1,866;9,547;5,268;37,886;4,928;-34,244;-2,675;0,000;39,500;40,000;9,612;1,726;-23,057;-19,731;-24,715;-21,048;-3,083;27,974;0,000;239,740;Inf;255,000;255,000;-22,117;3,023;20,928;25,032
9915,000;2,814;0,737;-34,464;1,866;9,547;5,268;37,886;4,928;-34,244;-2,675;0,000;39,500;40,000;9,612;1,726;-23,149;-19,679;-24,801;-21,070;-3,083;27,974;0,000;239,740;Inf;255,000;255,000;-22,138;3,019;20,939;25,003
9915,500;2,814;0,737;-34,464;1,866;9,547;5,268;37,886;4,928;-34,244;-2,675;0,000;39,500;40,000;9,612;1,726;-23,207;-19,669;-24,907;-21,053;-3,083;27,974;0,000;239,740;Inf;255,000;255,000;-22,175;3,016;20,912;24,990
9916,000;2,814;0,737;-34,464;1,866;9,547;5,290;37,902;4,991;-34,178;-2,670;0,000;39,473;40,027;9,612;1,726;-23,267;-19,683;-24,910;-21,063;-3,075;27,979;0,000;239,840;Inf;255,000;255,000;-22,209;3,013;20,922;25,008
9916,500;2,814;0,737;-34,464;1,866;9,547;5,290;37,902;4,991;-34,178;-2,670;0,000;39,500;40,000;9,612;1,726;-23,068;-19,699;-24,697;-21,010;-3,075;27,979;0,000;239,840;Inf;255,000;255,000;-22,231;3,009;20,921;25,007
9917,000;3,362;0,904;-33,719;1,806;9,534;5,290;37,902;4,991;-34,178;-2,670;0,000;39,500;40,000;9,686;1,758;-23,109;-19,687;-24,774;-21,034;-3,075;27,979;0,000;239,540;Inf;255,000;255,000;-22,119;3,006;20,935;25,043
9917,500;3,362;0,904;-33,719;1,806;9,534;5,290;37,902;4,991;-34,178;-2,670;0,000;39,500;40,000;9,686;1,758;-23,184;-19,672;-24,851;-21,077;-3,075;27,979;0,000;239,540;Inf;255,000;255,000;-22,151;3,012;20,923;25,025
9918,000;3,362;0,904;-33,719;1,806;9,534;5,290;37,902;4,991;-34,178;-2,670;0,000;39,500;40,000;9,686;1,758;-23,239;-19,664;-24,941;-21,071;-3,075;27,979;0,000;239,740;Inf;255,000;255,000;-22,196;3,018;20,940;24,988
9918,500;3,362;0,904;-33,719;1,806;9,534;5,290;37,902;4,991;-34,178;-2,670;0,000;39,500;40,000;9,686;1,758;-23,266;-19,676;-24,951;-21,059;-3,075;27,979;0,000;239,740;Inf;255,000;255,000;-22,229;3,023;20,931;24,965
9919,000;3,362;0,904;-33,719;1,806;9,534;5,268;37,911;4,944;-34,065;-2,670;0,000;39,472;40,044;9,686;1,758;-23,203;-19,697;-24,819;-21,017;-3,087;27,974;0,000;239,540;Inf;255,000;255,000;-22,238;3,029;20,910;24,921
9919,500;3,362;0,904;-33,719;1,806;9,534;5,268;37,911;4,944;-34,065;-2,670;0,000;39,500;40,000;9,686;1,758;-23,071;-19,714;-24,775;-21,030;-3,087;27,974;0,000;239,540;Inf;255,000;255,000;-22,184;3,034;20,903;24,905
9920,000;3,441;0,789;-35,209;1,804;9,591;5,268;37,911;4,944;-34,065;-2,670;0,000;39,500;40,000;9,599;1,747;-23,219;-19,703;-24,926;-21,085;-3,087;27,974;0,000;239,540;Inf;255,000;255,000;-22,148;3,040;20,905;24,898
9920,500;3,441;0,789;-35,209;1,804;9,591;5,268;37,911;4,944;-34,065;-2,670;0,000;39,500;40,000;9,599;1,747;-23,291;-19,693;-24,962;-21,123;-3,087;27,974;0,000;239,540;Inf;255,000;255,000;-22,233;3,046;20,883;24,910
9921,000;3,441;0,789;-35,209;1,804;9,591;5,268;37,911;4,944;-34,065;-2,670;0,000;39,500;40,000;9,599;1,747;-23,276;-19,707;-24,988;-21,085;-3,087;27,974;0,000;239,440;Inf;255,000;255,000;-22,267;3,053;20,891;24,918
9921,500;3,441;0,789;-35,209;1,804;9,591;5,268;37,911;4,944;-34,065;-2,670;0,000;39,500;40,000;9,599;1,747;-23,180;-19,733;-24,784;-21,035;-3,087;27,974;0,000;239,440;Inf;255,000;255,000;-22,264;3,059;20,886;24,915
9922,000;3,441;0,789;-35,209;1,804;9,591;5,268;37,911;4,944;-34,065;-2,670;0,000;39,500;40,000;9,599;1,747;-23,095;-19,745;-24,692;-21,030;-3,087;27,974;0,000;239,440;Inf;255,000;255,000;-22,183;3,065;20,901;24,902
9922,500;3,441;0,789;-35,209;1,804;9,591;5,282;37,887;4,962;-33,973;-2,672;0,000;39,476;40,055;9,599;1,747;-23,183;-19,712;-24,755;-21,058;-3,074;27,994;0,000;239,440;Inf;255,000;255,000;-22,141;3,072;20,894;24,821
9923,000;3,441;0,789;-35,209;1,804;9,591;5,282;37,887;4,962;-33,973;-2,672;0,000;39,500;40,100;9,599;1,747;-23,207;-19,666;-24,869;-21,066;-3,074;27,994;0,000;239,440;Inf;255,000;255,000;-22,177;3,078;20,881;24,733
9923,500;2,780;0,672;-35,209;1,774;9,553;5,282;37,887;4,962;-33,973;-2,672;0,000;39,500;40,100;9,605;1,951;-23,248;-19,691;-24,941;-21,077;-3,074;27,994;0,000;239,440;Inf;255,000;255,000;-22,202;3,084;20,890;24,646
9924,000;2,780;0,672;-35,209;1,774;9,553;5,282;37,887;4,962;-33,973;-2,672;0,000;39,500;40,100;9,605;1,951;-23,074;-19,718;-24,772;-21,029;-3,074;27,994;0,000;239,140;Inf;255,000;255,000;-22,239;3,079;20,885;24,682
9924,500;2,780;0,672;-35,209;1,774;9,553;5,282;37,887;4,962;-33,973;-2,672;0,000;39,500;40,100;9,605;1,951;-23,065;-19,695;-24,749;-21,024;-3,074;27,994;0,000;239,140;Inf;255,000;255,000;-22,148;3,074;20,877;24,697
9925,000;2,780;0,672;-35,209;1,774;9,553;5,282;37,887;4,962;-33,973;-2,672;0,000;39,500;40,100;9,605;1,951;-23,131;-19,690;-24,795;-21,060;-3,074;27,994;0,000;238,840;Inf;255,000;255,000;-22,133;3,069;20,887;24,688
9925,500;2,780;0,672;-35,209;1,774;9,553;5,261;37,887;4,969;-33,921;-2,681;0,000;39,472;40,067;9,605;1,951;-23,210;-19,672;-24,904;-21,067;-3,076;27,977;0,000;238,840;Inf;255,000;255,000;-22,169;3,064;20,876;24,688
9926,000;2,780;0,672;-35,209;1,774;9,553;5,261;37,887;4,969;-33,921;-2,681;0,000;39,500;40,100;9,605;1,951;-23,250;-19,687;-24,946;-21,067;-3,076;27,977;0,000;239,040;Inf;255,000;255,000;-22,213;3,059;20,881;24,743
9926,500;2,770;0,723;-34,599;1,818;9,511;5,261;37,887;4,969;-33,921;-2,681;0,000;39,500;40,100;9,634;1,861;-23,265;-19,702;-24,888;-21,063;-3,076;27,977;0,000;239,040;Inf;255,000;255,000;-22,237;3,055;20,869;24,801
9927,000;2,770;0,723;-34,599;1,818;9,511;5,261;37,887;4,969;-33,921;-2,681;0,000;39,500;40,100;9,634;1,861;-23,170;-19,705;-24,760;-21,012;-3,076;27,977;0,000;239,340;Inf;255,000;255,000;-22,229;3,050;20,854;24,874
9927,500;2,770;0,723;-34,599;1,818;9,511;5,261;37,887;4,969;-33,921;-2,681;0,000;39,500;40,100;9,634;1,861;-23,048;-19,675;-24,724;-21,016;-3,076;27,977;0,000;239,340;Inf;255,000;255,000;-22,162;3,046;20,852;24,927
9928,000;2,770;0,723;-34,599;1,818;9,511;5,261;37,887;4,969;-33,921;-2,681;0,000;39,500;40,100;9,634;1,861;-23,162;-19,664;-24,845;-21,060;-3,076;27,977;0,000;239,240;Inf;255,000;255,000;-22,116;3,041;20,855;24,884
9928,500;2,770;0,723;-34,599;1,818;9,511;5,280;37,893;4,959;-33,908;-2,669;0,000;39,472;40,050;9,634;1,861;-23,232;-19,655;-24,927;-21,086;-3,073;27,984;0,000;239,240;Inf;255,000;255,000;-22,183;3,037;20,862;24,951
9929,000;2,770;0,723;-34,599;1,818;9,511;5,280;37,893;4,959;-33,908;-2,669;0,000;39,500;40,100;9,634;1,861;-23,253;-19,677;-24,882;-21,046;-3,073;27,984;0,000;239,340;Inf;255,000;255,000;-22,225;3,032;20,856;24,971
9929,500;2,770;0,723;-34,599;1,818;9,511;5,280;37,893;4,959;-33,908;-2,669;0,000;39,500;40,100;9,634;1,861;-23,156;-19,705;-24,741;-20,984;-3,073;27,984;0,000;239,340;Inf;255,000;255,000;-22,215;3,028;20,862;25,017
9930,000;3,050;0,769;-33,895;1,849;9,545;5,280;37,893;4,959;-33,908;-2,669;0,000;39,500;40,100;9,757;1,718;-22,990;-19,689;-24,665;-20,979;-3,073;27,984;0,000;239,240;Inf;255,000;255,000;-22,146;3,024;20,838;24,967
9930,500;3,050;0,769;-33,895;1,849;9,545;5,280;37,893;4,959;-33,908;-2,669;0,000;39,500;40,100;9,757;1,718;-23,019;-19,681;-24,681;-21,001;-3,073;27,984;0,000;239,240;Inf;255,000;255,000;-22,081;3,024;20,815;24,965
9931,000;3,050;0,769;-33,895;1,849;9,545;5,280;37,893;4,959;-33,908;-2,669;0,000;39,500;40,100;9,757;1,718;-23,208;-19,662;-24,920;-21,059;-3,073;27,984;0,000;239,340;Inf;255,000;255,000;-22,096;3,025;20,828;25,068
9931,500;3,050;0,769;-33,895;1,849;9,545;5,280;37,893;4,959;-33,908;-2,669;0,000;39,500;40,100;9,757;1,718;-23,174;-19,669;-24,846;-21,030;-3,073;27,984;0,000;239,340;Inf;255,000;255,000;-22,212;3,025;20,800;25,157
9932,000;3,050;0,769;-33,895;1,849;9,545;5,296;37,906;4,968;-33,888;-2,666;0,000;39,479;40,082;9,757;1,718;-23,048;-19,714;-24,622;-20,957;-3,067;27,989;0,000;239,640;Inf;255,000;255,000;-22,180;3,025;20,810;25,233
9932,500;3,050;0,769;-33,895;1,849;9,545;5,296;37,906;4,968;-33,888;-2,666;0,000;39,500;40,100;9,757;1,718;-22,968;-19,686;-24,575;-20,960;-3,067;27,989;0,000;239,640;Inf;255,000;255,000;-22,085;3,026;20,830;25,301
9933,000;3,502;0,847;-35,209;1,792;9,594;5,296;37,906;4,968;-33,888;-2,666;0,000;39,500;40,100;9,453;1,846;-23,059;-19,672;-24,719;-21,016;-3,067;27,989;0,000;239,940;Inf;255,000;255,000;-22,047;3,026;20,809;25,357
9933,500;3,502;0,847;-35,209;1,792;9,594;5,296;37,906;4,968;-33,888;-2,666;0,000;39,500;40,100;9,453;1,846;-23,175;-19,642;-24,831;-21,021;-3,067;27,989;0,000;239,940;Inf;255,000;255,000;-22,116;3,034;20,781;25,455
9934,000;3,502;0,847;-35,209;1,792;9,594;5,296;37,906;4,968;-33,888;-2,666;0,000;39,500;40,100;9,453;1,846;-23,213;-19,658;-24,876;-21,006;-3,067;27,989;0,000;239,940;Inf;255,000;255,000;-22,167;3,042;20,775;25,555
9934,500;3,502;0,847;-35,209;1,792;9,594;5,296;37,906;4,968;-33,888;-2,666;0,000;39,500;40,100;9,453;1,846;-22,837;-19,700;-24,410;-20,850;-3,067;27,989;0,000;239,940;Inf;255,000;255,000;-22,188;3,049;20,743;25,572
9935,000;3,502;0,847;-35,209;1,792;9,594;5,266;37,873;4,898;-33,864;-2,666;0,000;39,482;40,054;9,453;1,846;-22,889;-19,685;-24,474;-20,930;-3,071;27,993;0,000;239,540;Inf;255,000;255,000;-21,949;3,057;20,780;25,606
9935,500;3,502;0,847;-35,209;1,792;9,594;5,266;37,873;4,898;-33,864;-2,666;0,000;39,500;40,100;9,453;1,846;-23,048;-19,637;-24,694;-20,992;-3,071;27,993;0,000;239,540;Inf;255,000;255,000;-21,995;3,064;20,752;25,587
9936,000;3,502;0,847;-35,209;1,792;9,594;5,266;37,873;4,898;-33,864;-2,666;0,000;39,500;40,100;9,453;1,846;-23,134;-19,630;-24,835;-21,007;-3,071;27,993;0,000;240,140;Inf;255,000;255,000;-22,093;3,071;20,723;25,557
9936,500;1,949;0,562;-34,170;1,790;9,501;5,266;37,873;4,898;-33,864;-2,666;0,000;39,500;40,100;9,644;1,857;-23,109;-19,632;-24,794;-20,990;-3,071;27,993;0,000;240,140;Inf;255,000;255,000;-22,152;3,078;20,724;25,534
9937,000;1,949;0,562;-34,170;1,790;9,501;5,266;37,873;4,898;-33,864;-2,666;0,000;39,500;40,100;9,644;1,857;-22,939;-19,632;-24,575;-20,873;-3,071;27,993;0,000;239,540;Inf;255,000;255,000;-22,131;3,060;20,726;25,436
9937,500;1,949;0,562;-34,170;1,790;9,501;5,266;37,873;4,898;-33,864;-2,666;0,000;39,500;40,100;9,644;1,857;-22,674;-19,684;-24,277;-20,798;-3,071;27,993;0,000;239,540;Inf;255,000;255,000;-22,005;3,041;20,710;25,408
9938,000;1,949;0,562;-34,170;1,790;9,501;5,266;37,873;4,898;-33,864;-2,666;0,000;39,500;40,100;9,644;1,857;-22,872;-19,657;-24,479;-20,926;-3,071;27,993;0,000;240,340;Inf;255,000;255,000;-21,858;3,024;20,727;25,402
9938,500;1,949;0,562;-34,170;1,790;9,501;5,251;37,857;4,949;-33,849;-2,677;0,000;39,484;40,030;9,644;1,857;-23,085;-19,617;-24,755;-20,987;-3,073;27,994;0,000;240,340;Inf;255,000;255,000;-21,984;3,006;20,728;25,393
9939,000;1,949;0,562;-34,170;1,790;9,501;5,251;37,857;4,949;-33,849;-2,677;0,000;39,500;40,000;9,644;1,857;-23,166;-19,602;-24,784;-20,954;-3,073;27,994;0,000;239,940;Inf;255,000;255,000;-22,111;2,989;20,726;25,366
9939,500;2,427;0,680;-33,986;1,869;9,544;5,251;37,857;4,949;-33,849;-2,677;0,000;39,500;40,000;9,908;1,766;-23,096;-19,608;-24,632;-20,860;-3,073;27,994;0,000;239,940;Inf;255,000;255,000;-22,127;2,972;20,725;25,364
9940,000;2,427;0,680;-33,986;1,869;9,544;5,251;37,857;4,949;-33,849;-2,677;0,000;39,500;40,000;9,908;1,766;-22,749;-19,623;-24,352;-20,767;-3,073;27,994;0,000;240,540;Inf;255,000;255,000;-22,049;2,963;20,704;25,365
9940,500;2,427;0,680;-33,986;1,869;9,544;5,251;37,857;4,949;-33,849;-2,677;0,000;39,500;40,000;9,908;1,766;-22,827;-19,646;-24,437;-20,858;-3,073;27,994;0,000;240,540;Inf;255,000;255,000;-21,873;2,954;20,706;25,365
9941,000;2,427;0,680;-33,986;1,869;9,544;5,251;37,857;4,949;-33,849;-2,677;0,000;39,500;40,000;9,908;1,766;-22,992;-19,600;-24,636;-20,944;-3,073;27,994;0,000;240,040;Inf;255,000;255,000;-21,942;2,945;20,698;25,383
9941,500;2,427;0,680;-33,986;1,869;9,544;5,249;37,898;4,956;-33,792;-2,661;0,000;39,486;39,992;9,908;1,766;-23,084;-19,600;-24,765;-20,979;-3,059;28,000;0,000;240,040;Inf;255,000;255,000;-22,043;2,937;20,697;25,422
9942,000;2,427;0,680;-33,986;1,869;9,544;5,249;37,898;4,956;-33,792;-2,661;0,000;39,500;40,000;9,908;1,766;-23,093;-19,593;-24,660;-20,855;-3,059;28,000;0,000;240,540;Inf;255,000;255,000;-22,107;2,928;20,709;25,374
9942,500;2,427;0,680;-33,986;1,869;9,544;5,249;37,898;4,956;-33,792;-2,661;0,000;39,500;40,000;9,908;1,766;-22,769;-19,627;-24,312;-20,734;-3,059;28,000;0,000;240,540;Inf;255,000;255,000;-22,050;2,920;20,703;25,381
9943,000;3,569;0,840;-35,209;1,775;9,592;5,249;37,898;4,956;-33,792;-2,661;0,000;39,500;40,000;9,425;1,770;-22,683;-19,612;-24,342;-20,835;-3,059;28,000;0,000;240,240;Inf;255,000;255,000;-21,861;2,912;20,696;25,404
9943,500;3,569;0,840;-35,209;1,775;9,592;5,249;37,898;4,956;-33,792;-2,661;0,000;39,500;40,000;9,425;1,770;-22,898;-19,590;-24,557;-20,915;-3,059;28,000;0,000;240,240;Inf;255,000;255,000;-21,868;2,923;20,703;25,356
9944,000;3,569;0,840;-35,209;1,775;9,592;5,249;37,898;4,956;-33,792;-2,661;0,000;39,500;40,000;9,425;1,770;-23,045;-19,575;-24,688;-20,945;-3,059;28,000;0,000;240,240;Inf;255,000;255,000;-21,990;2,933;20,682;25,315
9944,500;3,569;0,840;-35,209;1,775;9,592;5,249;37,898;4,956;-33,792;-2,661;0,000;39,500;40,000;9,425;1,770;-23,102;-19,564;-24,796;-20,979;-3,059;28,000;0,000;240,240;Inf;255,000;255,000;-22,063;2,944;20,676;25,272
9945,000;3,569;0,840;-35,209;1,775;9,592;5,259;37,910;4,959;-33,721;-2,671;0,000;39,484;40,019;9,425;1,770;-22,984;-19,590;-24,621;-20,872;-3,075;28,000;0,000;240,040;Inf;255,000;255,000;-22,110;2,954;20,694;25,271
9945,500;3,569;0,840;-35,209;1,775;9,592;5,259;37,910;4,959;-33,721;-2,671;0,000;39,500;40,000;9,425;1,770;-22,728;-19,608;-24,379;-20,846;-3,075;28,000;0,000;240,040;Inf;255,000;255,000;-22,017;2,964;20,688;25,311
9946,000;3,512;0,913;-34,320;1,822;9,565;5,259;37,910;4,959;-33,721;-2,671;0,000;39,500;40,000;9,639;1,601;-22,913;-19,595;-24,573;-20,914;-3,075;28,000;0,000;240,140;Inf;255,000;255,000;-21,890;2,974;20,689;25,331
9946,500;3,512;0,913;-34,320;1,822;9,565;5,259;37,910;4,959;-33,721;-2,671;0,000;39,500;40,000;9,639;1,601;-23,040;-19,570;-24,722;-20,958;-3,075;28,000;0,000;240,140;Inf;255,000;255,000;-21,999;2,983;20,682;25,373
9947,000;3,512;0,913;-34,320;1,822;9,565;5,259;37,910;4,959;-33,721;-2,671;0,000;39,500;40,000;9,639;1,601;-23,104;-19,560;-24,798;-20,951;-3,075;28,000;0,000;239,940;Inf;255,000;255,000;-22,073;2,992;20,712;25,455
9947,500;3,512;0,913;-34,320;1,822;9,565;5,259;37,910;4,959;-33,721;-2,671;0,000;39,500;40,000;9,639;1,601;-23,012;-19,601;-24,584;-20,862;-3,075;28,000;0,000;239,940;Inf;255,000;255,000;-22,103;3,000;20,724;25,421
9948,000;3,512;0,913;-34,320;1,822;9,565;5,278;37,904;4,941;-33,628;-2,680;0,000;39,484;39,994;9,639;1,601;-22,818;-19,580;-24,401;-20,768;-3,075;28,006;0,000;239,840;Inf;255,000;255,000;-22,015;3,009;20,719;25,309
9948,500;3,512;0,913;-34,320;1,822;9,565;5,278;37,904;4,941;-33,628;-2,680;0,000;39,500;40,000;9,639;1,601;-22,772;-19,573;-24,445;-20,862;-3,075;28,006;0,000;239,840;Inf;255,000;255,000;-21,892;3,017;20,731;25,310
9949,000;3,512;0,913;-34,320;1,822;9,565;5,278;37,904;4,941;-33,628;-2,680;0,000;39,500;40,000;9,639;1,601;-22,913;-19,568;-24,590;-20,902;-3,075;28,006;0,000;239,940;Inf;255,000;255,000;-21,913;3,025;20,736;25,293
9949,500;3,251;0,742;-35,209;1,788;9,573;5,278;37,904;4,941;-33,628;-2,680;0,000;39,500;40,000;9,567;1,838;-23,102;-19,559;-24,786;-20,940;-3,075;28,006;0,000;239,940;Inf;255,000;255,000;-21,993;3,033;20,740;25,334
9950,000;3,251;0,742;-35,209;1,788;9,573;5,278;37,904;4,941;-33,628;-2,680;0,000;39,500;40,000;9,567;1,838;-23,077;-19,595;-24,613;-20,870;-3,075;28,006;0,000;240,040;Inf;255,000;255,000;-22,097;3,036;20,752;25,361
9950,500;3,251;0,742;-35,209;1,788;9,573;5,278;37,904;4,941;-33,628;-2,680;0,000;39,500;40,000;9,567;1,838;-22,775;-19,573;-24,474;-20,827;-3,075;28,006;0,000;240,040;Inf;255,000;255,000;-22,039;3,040;20,748;25,412
9951,000;3,251;0,742;-35,209;1,788;9,573;5,278;37,904;4,941;-33,628;-2,680;0,000;39,500;40,000;9,567;1,838;-22,844;-19,601;-24,541;-20,894;-3,075;28,006;0,000;239,740;Inf;255,000;255,000;-21,912;3,043;20,746;25,472
9951,500;3,251;0,742;-35,209;1,788;9,573;5,261;37,882;4,937;-33,520;-2,673;0,000;39,485;40,007;9,567;1,838;-22,978;-19,598;-24,646;-20,936;-3,079;28,008;0,000;239,740;Inf;255,000;255,000;-21,970;3,047;20,765;25,515
9952,000;3,251;0,742;-35,209;1,788;9,573;5,261;37,882;4,937;-33,520;-2,673;0,000;39,500;40,000;9,567;1,838;-23,057;-19,585;-24,727;-20,954;-3,079;28,008;0,000;239,740;Inf;255,000;255,000;-22,040;3,050;20,765;25,562
9952,500;2,206;0,558;-34,312;1,836;9,586;5,261;37,882;4,937;-33,520;-2,673;0,000;39,500;40,000;9,670;1,609;-23,123;-19,576;-24,818;-20,987;-3,079;28,008;0,000;239,740;Inf;255,000;255,000;-22,081;3,054;20,748;25,631
9953,000;2,206;0,558;-34,312;1,836;9,586;5,261;37,882;4,937;-33,520;-2,673;0,000;39,500;40,000;9,670;1,609;-23,057;-19,643;-24,672;-20,904;-3,079;28,008;0,000;240,340;Inf;255,000;255,000;-22,126;3,040;20,759;25,658
9953,500;2,206;0,558;-34,312;1,836;9,586;5,261;37,882;4,937;-33,520;-2,673;0,000;39,500;40,000;9,670;1,609;-22,936;-19,634;-24,618;-20,934;-3,079;28,008;0,000;240,340;Inf;255,000;255,000;-22,069;3,026;20,758;25,683
9954,000;2,206;0,558;-34,312;1,836;9,586;5,261;37,882;4,937;-33,520;-2,673;0,000;39,500;40,000;9,670;1,609;-23,030;-19,625;-24,731;-20,956;-3,079;28,008;0,000;240,740;Inf;255,000;255,000;-22,030;3,012;20,747;25,660
9954,500;2,206;0,558;-34,312;1,836;9,586;5,281;37,901;4,947;-33,374;-2,670;0,000;39,493;39,995;9,670;1,609;-23,123;-19,634;-24,812;-21,008;-3,066;28,025;0,000;240,740;Inf;255,000;255,000;-22,085;2,999;20,742;25,585
9955,000;2,206;0,558;-34,312;1,836;9,586;5,281;37,901;4,947;-33,374;-2,670;0,000;39,500;40,000;9,670;1,609;-23,155;-19,620;-24,846;-21,005;-3,066;28,025;0,000;240,540;Inf;255,000;255,000;-22,144;2,986;20,738;25,581
9955,500;3,171;0,778;-35,209;1,807;9,451;5,281;37,901;4,947;-33,374;-2,670;0,000;39,500;40,000;9,551;1,697;-23,124;-19,619;-24,821;-21,007;-3,066;28,025;0,000;240,540;Inf;255,000;255,000;-22,157;2,973;20,746;25,645
9956,000;3,171;0,778;-35,209;1,807;9,451;5,281;37,901;4,947;-33,374;-2,670;0,000;39,500;40,000;9,551;1,697;-23,027;-19,643;-24,616;-20,918;-3,066;28,025;0,000;240,840;Inf;255,000;255,000;-22,143;2,977;20,736;25,647
9956,500;3,171;0,778;-35,209;1,807;9,451;5,281;37,901;4,947;-33,374;-2,670;0,000;39,500;40,000;9,551;1,697;-23,102;-19,641;-24,697;-20,983;-3,066;28,025;0,000;240,840;Inf;255,000;255,000;-22,051;2,980;20,743;25,673
9957,000;3,171;0,778;-35,209;1,807;9,451;5,281;37,901;4,947;-33,374;-2,670;0,000;39,500;40,000;9,551;1,697;-23,138;-19,612;-24,821;-20,995;-3,066;28,025;0,000;240,040;Inf;255,000;255,000;-22,106;2,983;20,756;25,674
9957,500;3,171;0,778;-35,209;1,807;9,451;5,281;37,901;4,947;-33,374;-2,670;0,000;39,500;40,000;9,551;1,697;-23,189;-19,627;-24,861;-20,994;-3,066;28,025;0,000;240,040;Inf;255,000;255,000;-22,141;2,986;20,757;25,648
9958,000;3,171;0,778;-35,209;1,807;9,451;5,307;37,911;4,981;-33,250;-2,672;0,000;39,492;40,000;9,551;1,697;-23,135;-19,643;-24,772;-20,962;-3,075;28,025;0,000;240,540;Inf;255,000;255,000;-22,168;2,989;20,743;25,624
9958,500;3,171;0,778;-35,209;1,807;9,451;5,307;37,911;4,981;-33,250;-2,672;0,000;39,500;40,000;9,551;1,697;-22,971;-19,655;-24,680;-20,931;-3,075;28,025;0,000;240,540;Inf;255,000;255,000;-22,128;2,992;20,753;25,612
9959,000;3,405;0,851;-35,209;1,767;9,526;5,307;37,911;4,981;-33,250;-2,672;0,000;39,500;40,000;9,572;1,964;-23,025;-19,652;-24,716;-20,964;-3,075;28,025;0,000;240,440;Inf;255,000;255,000;-22,059;2,995;20,772;25,581
9959,500;3,405;0,851;-35,209;1,767;9,526;5,307;37,911;4,981;-33,250;-2,672;0,000;39,500;40,000;9,572;1,964;-23,101;-19,639;-24,783;-20,970;-3,075;28,025;0,000;240,440;Inf;255,000;255,000;-22,090;3,002;20,774;25,567
9960,000;3,405;0,851;-35,209;1,767;9,526;5,307;37,911;4,981;-33,250;-2,672;0,000;39,500;40,000;9,572;1,964;-23,220;-19,660;-24,900;-21,011;-3,075;28,025;0,000;240,940;Inf;255,000;255,000;-22,123;3,008;20,759;25,602
9960,500;3,405;0,851;-35,209;1,767;9,526;5,307;37,911;4,981;-33,250;-2,672;0,000;39,500;40,000;9,572;1,964;-23,080;-19,694;-24,761;-20,950;-3,075;28,025;0,000;240,940;Inf;255,000;255,000;-22,198;3,015;20,773;25,663
9961,000;3,405;0,851;-35,209;1,767;9,526;5,329;37,915;4,946;-33,134;-2,682;0,000;39,493;40,071;9,572;1,964;-23,023;-19,672;-24,659;-20,941;-3,073;28,027;0,000;240,940;Inf;255,000;255,000;-22,121;3,021;20,775;25,684
9961,500;3,405;0,851;-35,209;1,767;9,526;5,329;37,915;4,946;-33,134;-2,682;0,000;39,500;40,100;9,572;1,964;-23,071;-19,661;-24,744;-20,998;-3,073;28,027;0,000;240,940;Inf;255,000;255,000;-22,073;3,028;20,759;25,607
9962,000;3,073;0,786;-34,851;1,826;9,541;5,329;37,915;4,946;-33,134;-2,682;0,000;39,500;40,100;9,610;1,733;-23,117;-19,634;-24,822;-21,012;-3,073;28,027;0,000;240,740;Inf;255,000;255,000;-22,119;3,034;20,774;25,569
9962,500;3,073;0,786;-34,851;1,826;9,541;5,329;37,915;4,946;-33,134;-2,682;0,000;39,500;40,100;9,610;1,733;-23,210;-19,637;-24,889;-21,031;-3,073;28,027;0,000;240,740;Inf;255,000;255,000;-22,146;3,034;20,766;25,449
9963,000;3,073;0,786;-34,851;1,826;9,541;5,329;37,915;4,946;-33,134;-2,682;0,000;39,500;40,100;9,610;1,733;-23,187;-19,647;-24,840;-21,007;-3,073;28,027;0,000;240,440;Inf;255,000;255,000;-22,192;3,035;20,780;25,402
9963,500;3,073;0,786;-34,851;1,826;9,541;5,329;37,915;4,946;-33,134;-2,682;0,000;39,500;40,100;9,610;1,733;-23,087;-19,670;-24,686;-20,944;-3,073;28,027;0,000;240,440;Inf;255,000;255,000;-22,170;3,036;20,767;25,363
9964,000;3,073;0,786;-34,851;1,826;9,541;5,329;37,915;4,946;-33,134;-2,682;0,000;39,500;40,100;9,610;1,733;-23,108;-19,650;-24,777;-20,998;-3,073;28,027;0,000;240,440;Inf;255,000;255,000;-22,097;3,036;20,762;25,257
9964,500;3,073;0,786;-34,851;1,826;9,541;5,316;37,883;4,973;-33,036;-2,676;0,000;39,497;40,032;9,610;1,733;-23,173;-19,656;-24,855;-21,025;-3,069;28,031;0,000;240,440;Inf;255,000;255,000;-22,133;3,037;20,760;25,191
9965,000;3,073;0,786;-34,851;1,826;9,541;5,316;37,883;4,973;-33,036;-2,676;0,000;39,500;40,000;9,610;1,733;-23,228;-19,645;-24,894;-21,014;-3,069;28,031;0,000;240,640;Inf;255,000;255,000;-22,177;3,037;20,748;25,188
9965,500;2,633;0,658;-35,124;1,830;9,586;5,316;37,883;4,973;-33,036;-2,676;0,000;39,500;40,000;9,552;1,735;-23,208;-19,652;-24,856;-21,005;-3,069;28,031;0,000;240,640;Inf;255,000;255,000;-22,195;3,038;20,753;25,129
9966,000;2,633;0,658;-35,124;1,830;9,586;5,316;37,883;4,973;-33,036;-2,676;0,000;39,500;40,000;9,552;1,735;-23,058;-19,690;-24,741;-20,969;-3,069;28,031;0,000;240,840;Inf;255,000;255,000;-22,180;3,031;20,720;25,095
9966,500;2,633;0,658;-35,124;1,830;9,586;5,316;37,883;4,973;-33,036;-2,676;0,000;39,500;40,000;9,552;1,735;-23,028;-19,704;-24,638;-20,976;-3,069;28,031;0,000;240,840;Inf;255,000;255,000;-22,114;3,025;20,740;25,179
9967,000;2,633;0,658;-35,124;1,830;9,586;5,316;37,883;4,973;-33,036;-2,676;0,000;39,500;40,000;9,552;1,735;-23,114;-19,687;-24,737;-21,017;-3,069;28,031;0,000;240,440;Inf;255,000;255,000;-22,086;3,018;20,728;25,188
