t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9967,500;2,633;0,658;-35,124;1,830;9,586;5,298;37,894;4,970;-32,946;-2,661;0,000;39,501;40,077;9,552;1,735;-23,226;-19,647;-24,908;-21,045;-3,066;28,038;0,000;240,440;Inf;255,000;255,000;-22,139;3,012;20,729;25,151
9968,000;2,633;0,658;-35,124;1,830;9,586;5,298;37,894;4,970;-32,946;-2,661;0,000;39,500;40,100;9,552;1,735;-23,203;-19,669;-24,803;-21,017;-3,066;28,038;0,000;240,240;Inf;255,000;255,000;-22,207;3,006;20,716;25,103
9968,500;3,413;0,867;-34,519;1,788;9,513;5,298;37,894;4,970;-32,946;-2,661;0,000;39,500;40,100;9,673;1,843;-23,001;-19,667;-24,672;-20,936;-3,066;28,038;0,000;240,240;Inf;255,000;255,000;-22,173;3,000;20,718;25,051
9969,000;3,413;0,867;-34,519;1,788;9,513;5,298;37,894;4,970;-32,946;-2,661;0,000;39,500;40,100;9,673;1,843;-23,043;-19,675;-24,644;-20,954;-3,066;28,038;0,000;240,640;Inf;255,000;255,000;-22,069;3,007;20,734;25,040
9969,500;3,413;0,867;-34,519;1,788;9,513;5,298;37,894;4,970;-32,946;-2,661;0,000;39,500;40,100;9,673;1,843;-23,118;-19,660;-24,765;-21,014;-3,066;28,038;0,000;240,640;Inf;255,000;255,000;-22,079;3,013;20,728;24,993
9970,000;3,413;0,867;-34,519;1,788;9,513;5,298;37,894;4,970;-32,946;-2,661;0,000;39,500;40,100;9,673;1,843;-23,153;-19,654;-24,818;-21,020;-3,066;28,038;0,000;240,340;Inf;255,000;255,000;-22,139;3,020;20,729;25,037
9970,500;3,413;0,867;-34,519;1,788;9,513;5,298;37,894;4,970;-32,946;-2,661;0,000;39,500;40,100;9,673;1,843;-23,192;-19,641;-24,884;-21,025;-3,066;28,038;0,000;240,340;Inf;255,000;255,000;-22,161;3,026;20,701;25,025
9971,000;3,413;0,867;-34,519;1,788;9,513;5,286;37,923;4,954;-32,885;-2,663;0,000;39,507;40,117;9,673;1,843;-23,119;-19,661;-24,732;-20,943;-3,066;28,041;0,000;240,540;Inf;255,000;255,000;-22,185;3,033;20,725;25,149
9971,500;3,413;0,867;-34,519;1,788;9,513;5,286;37,923;4,954;-32,885;-2,663;0,000;39,500;40,100;9,673;1,843;-22,964;-19,674;-24,658;-20,935;-3,066;28,041;0,000;240,540;Inf;255,000;255,000;-22,114;3,039;20,705;25,218
9972,000;3,058;0,817;-33,737;1,842;9,501;5,286;37,923;4,954;-32,885;-2,663;0,000;39,500;40,100;9,691;1,773;-23,037;-19,653;-24,734;-20,985;-3,066;28,041;0,000;240,740;Inf;255,000;255,000;-22,058;3,045;20,704;25,142
9972,500;3,058;0,817;-33,737;1,842;9,501;5,286;37,923;4,954;-32,885;-2,663;0,000;39,500;40,100;9,691;1,773;-23,148;-19,644;-24,824;-21,012;-3,066;28,041;0,000;240,740;Inf;255,000;255,000;-22,102;3,045;20,699;25,117
9973,000;3,058;0,817;-33,737;1,842;9,501;5,286;37,923;4,954;-32,885;-2,663;0,000;39,500;40,100;9,691;1,773;-23,200;-19,647;-24,913;-21,029;-3,066;28,041;0,000;240,440;Inf;255,000;255,000;-22,157;3,045;20,682;25,120
9973,500;3,058;0,817;-33,737;1,842;9,501;5,286;37,923;4,954;-32,885;-2,663;0,000;39,500;40,100;9,691;1,773;-23,210;-19,640;-24,912;-21,019;-3,066;28,041;0,000;240,440;Inf;255,000;255,000;-22,197;3,046;20,676;25,194
9974,000;3,058;0,817;-33,737;1,842;9,501;5,267;37,931;4,921;-32,831;-2,653;0,000;39,507;40,029;9,691;1,773;-23,161;-19,654;-24,786;-20,952;-3,074;28,037;0,000;240,540;Inf;255,000;255,000;-22,195;3,046;20,659;25,283
9974,500;3,058;0,817;-33,737;1,842;9,501;5,267;37,931;4,921;-32,831;-2,653;0,000;39,500;40,000;9,691;1,773;-23,081;-19,654;-24,742;-20,984;-3,074;28,037;0,000;240,540;Inf;255,000;255,000;-22,138;3,046;20,633;25,291
9975,000;3,314;0,755;-35,209;1,821;9,595;5,267;37,931;4,921;-32,831;-2,653;0,000;39,500;40,000;9,565;1,840;-23,178;-19,635;-24,873;-21,027;-3,074;28,037;0,000;240,440;Inf;255,000;255,000;-22,115;3,046;20,642;25,302
9975,500;3,314;0,755;-35,209;1,821;9,595;5,267;37,931;4,921;-32,831;-2,653;0,000;39,500;40,000;9,565;1,840;-23,201;-19,622;-24,899;-21,026;-3,074;28,037;0,000;240,440;Inf;255,000;255,000;-22,178;3,051;20,633;25,275
9976,000;3,314;0,755;-35,209;1,821;9,595;5,267;37,931;4,921;-32,831;-2,653;0,000;39,500;40,000;9,565;1,840;-23,174;-19,645;-24,844;-21,012;-3,074;28,037;0,000;240,240;Inf;255,000;255,000;-22,187;3,055;20,620;25,276
9976,500;3,314;0,755;-35,209;1,821;9,595;5,267;37,931;4,921;-32,831;-2,653;0,000;39,500;40,000;9,565;1,840;-23,145;-19,672;-24,767;-20,963;-3,074;28,037;0,000;240,240;Inf;255,000;255,000;-22,168;3,059;20,642;25,294
9977,000;3,314;0,755;-35,209;1,821;9,595;5,267;37,931;4,921;-32,831;-2,653;0,000;39,500;40,000;9,565;1,840;-23,129;-19,640;-24,745;-20,979;-3,074;28,037;0,000;239,140;Inf;255,000;255,000;-22,137;3,063;20,622;25,355
9977,500;3,314;0,755;-35,209;1,821;9,595;5,309;37,919;4,978;-32,784;-2,660;0,000;39,518;40,021;9,565;1,840;-23,147;-19,647;-24,784;-20,992;-3,056;28,046;0,000;239,140;Inf;255,000;255,000;-22,123;3,067;20,623;25,364
9978,000;3,314;0,755;-35,209;1,821;9,595;5,309;37,919;4,978;-32,784;-2,660;0,000;39,500;40,000;9,565;1,840;-23,153;-19,658;-24,830;-21,036;-3,056;28,046;0,000;240,340;Inf;255,000;255,000;-22,143;3,071;20,614;25,327
9978,500;3,175;0,754;-35,209;1,814;9,595;5,309;37,919;4,978;-32,784;-2,660;0,000;39,500;40,000;9,533;1,806;-23,132;-19,662;-24,784;-20,992;-3,056;28,046;0,000;240,340;Inf;255,000;255,000;-22,169;3,075;20,592;25,290
9979,000;3,175;0,754;-35,209;1,814;9,595;5,309;37,919;4,978;-32,784;-2,660;0,000;39,500;40,000;9,533;1,806;-23,094;-19,668;-24,625;-20,945;-3,056;28,046;0,000;240,540;Inf;255,000;255,000;-22,142;3,077;20,594;25,304
9979,500;3,175;0,754;-35,209;1,814;9,595;5,309;37,919;4,978;-32,784;-2,660;0,000;39,500;40,000;9,533;1,806;-23,016;-19,681;-24,646;-20,973;-3,056;28,046;0,000;240,540;Inf;255,000;255,000;-22,083;3,079;20,594;25,315
9980,000;3,175;0,754;-35,209;1,814;9,595;5,309;37,919;4,978;-32,784;-2,660;0,000;39,500;40,000;9,533;1,806;-23,049;-19,653;-24,699;-20,986;-3,056;28,046;0,000;240,340;Inf;255,000;255,000;-22,079;3,080;20,593;25,270
9980,500;3,175;0,754;-35,209;1,814;9,595;5,303;37,906;4,953;-32,767;-2,666;0,000;39,508;40,034;9,533;1,806;-23,103;-19,629;-24,759;-21,008;-3,067;28,044;0,000;240,340;Inf;255,000;255,000;-22,097;3,082;20,597;25,265
9981,000;3,175;0,754;-35,209;1,814;9,595;5,303;37,906;4,953;-32,767;-2,666;0,000;39,500;40,000;9,533;1,806;-23,115;-19,638;-24,791;-20,991;-3,067;28,044;0,000;240,240;Inf;255,000;255,000;-22,125;3,083;20,580;25,307
9981,500;3,384;0,916;-34,063;1,852;9,517;5,303;37,906;4,953;-32,767;-2,666;0,000;39,500;40,000;9,682;1,769;-23,115;-19,639;-24,679;-20,940;-3,067;28,044;0,000;240,240;Inf;255,000;255,000;-22,134;3,085;20,603;25,368
9982,000;3,384;0,916;-34,063;1,852;9,517;5,303;37,906;4,953;-32,767;-2,666;0,000;39,500;40,000;9,682;1,769;-23,004;-19,631;-24,653;-20,963;-3,067;28,044;0,000;239,940;Inf;255,000;255,000;-22,093;3,090;20,611;25,309
9982,500;3,384;0,916;-34,063;1,852;9,517;5,303;37,906;4,953;-32,767;-2,666;0,000;39,500;40,000;9,682;1,769;-23,066;-19,623;-24,719;-20,985;-3,067;28,044;0,000;239,940;Inf;255,000;255,000;-22,063;3,095;20,608;25,274
9983,000;3,384;0,916;-34,063;1,852;9,517;5,303;37,906;4,953;-32,767;-2,666;0,000;39,500;40,000;9,682;1,769;-23,122;-19,602;-24,797;-20,968;-3,067;28,044;0,000;239,640;Inf;255,000;255,000;-22,099;3,099;20,613;25,225
9983,500;3,384;0,916;-34,063;1,852;9,517;5,313;37,935;4,967;-32,775;-2,667;0,000;39,515;40,030;9,682;1,769;-23,138;-19,604;-24,799;-20,958;-3,068;28,046;0,000;239,640;Inf;255,000;255,000;-22,122;3,104;20,596;25,253
9984,000;3,384;0,916;-34,063;1,852;9,517;5,313;37,935;4,967;-32,775;-2,667;0,000;39,500;40,000;9,682;1,769;-23,053;-19,642;-24,629;-20,879;-3,068;28,046;0,000;239,840;Inf;255,000;255,000;-22,125;3,109;20,598;25,207
9984,500;3,384;0,916;-34,063;1,852;9,517;5,313;37,935;4,967;-32,775;-2,667;0,000;39,500;40,000;9,682;1,769;-22,895;-19,621;-24,546;-20,885;-3,068;28,046;0,000;239,840;Inf;255,000;255,000;-22,051;3,113;20,594;25,270
9985,000;2,838;0,794;-33,931;1,837;9,511;5,313;37,935;4,967;-32,775;-2,667;0,000;39,500;40,000;9,674;1,755;-22,958;-19,602;-24,646;-20,918;-3,068;28,046;0,000;240,440;Inf;255,000;255,000;-21,987;3,118;20,599;25,310
9985,500;2,838;0,794;-33,931;1,837;9,511;5,313;37,935;4,967;-32,775;-2,667;0,000;39,500;40,000;9,674;1,755;-23,140;-19,584;-24,812;-20,968;-3,068;28,046;0,000;240,440;Inf;255,000;255,000;-22,031;3,113;20,590;25,338
9986,000;2,838;0,794;-33,931;1,837;9,511;5,313;37,935;4,967;-32,775;-2,667;0,000;39,500;40,000;9,674;1,755;-23,117;-19,617;-24,756;-20,932;-3,068;28,046;0,000;240,440;Inf;255,000;255,000;-22,126;3,108;20,596;25,287
9986,500;2,838;0,794;-33,931;1,837;9,511;5,313;37,935;4,967;-32,775;-2,667;0,000;39,500;40,000;9,674;1,755;-23,034;-19,639;-24,577;-20,910;-3,068;28,046;0,000;240,440;Inf;255,000;255,000;-22,105;3,104;20,591;25,300
9987,000;2,838;0,794;-33,931;1,837;9,511;5,289;37,905;4,941;-32,797;-2,672;0,000;39,502;40,034;9,674;1,755;-22,942;-19,637;-24,580;-20,919;-3,078;28,048;0,000;240,740;Inf;255,000;255,000;-22,040;3,100;20,594;25,232
9987,500;2,838;0,794;-33,931;1,837;9,511;5,289;37,905;4,941;-32,797;-2,672;0,000;39,500;40,000;9,674;1,755;-23,031;-19,614;-24,685;-20,949;-3,078;28,048;0,000;240,740;Inf;255,000;255,000;-22,019;3,095;20,574;25,203
9988,000;2,539;0,587;-35,209;1,862;9,512;5,289;37,905;4,941;-32,797;-2,672;0,000;39,500;40,000;9,564;1,737;-23,109;-19,576;-24,808;-20,982;-3,078;28,048;0,000;240,440;Inf;255,000;255,000;-22,070;3,091;20,579;25,207
9988,500;2,539;0,587;-35,209;1,862;9,512;5,289;37,905;4,941;-32,797;-2,672;0,000;39,500;40,000;9,564;1,737;-23,177;-19,588;-24,803;-20,975;-3,078;28,048;0,000;240,440;Inf;255,000;255,000;-22,118;3,082;20,602;25,153
9989,000;2,539;0,587;-35,209;1,862;9,512;5,289;37,905;4,941;-32,797;-2,672;0,000;39,500;40,000;9,564;1,737;-22,911;-19,616;-24,522;-20,886;-3,078;28,048;0,000;239,840;Inf;255,000;255,000;-22,136;3,073;20,585;25,125
9989,500;2,539;0,587;-35,209;1,862;9,512;5,289;37,905;4,941;-32,797;-2,672;0,000;39,500;40,000;9,564;1,737;-22,960;-19,595;-24,534;-20,888;-3,078;28,048;0,000;239,840;Inf;255,000;255,000;-21,984;3,064;20,583;25,123
9990,000;2,539;0,587;-35,209;1,862;9,512;5,289;37,898;4,942;-32,744;-2,669;0,000;39,506;40,022;9,564;1,737;-23,034;-19,577;-24,670;-20,942;-3,058;28,055;0,000;240,040;Inf;255,000;255,000;-21,994;3,056;20,599;25,133
9990,500;2,539;0,587;-35,209;1,862;9,512;5,289;37,898;4,942;-32,744;-2,669;0,000;39,500;40,000;9,564;1,737;-23,089;-19,564;-24,768;-20,956;-3,058;28,055;0,000;240,040;Inf;255,000;255,000;-22,056;3,047;20,600;25,161
9991,000;2,539;0,587;-35,209;1,862;9,512;5,289;37,898;4,942;-32,744;-2,669;0,000;39,500;40,000;9,564;1,737;-23,137;-19,570;-24,782;-20,949;-3,058;28,055;0,000;240,140;Inf;255,000;255,000;-22,094;3,039;20,600;25,154
9991,500;2,928;0,669;-35,209;1,766;9,586;5,289;37,898;4,942;-32,744;-2,669;0,000;39,500;40,000;9,608;1,875;-23,067;-19,598;-24,604;-20,892;-3,058;28,055;0,000;240,140;Inf;255,000;255,000;-22,109;3,031;20,608;25,089
9992,000;2,928;0,669;-35,209;1,766;9,586;5,289;37,898;4,942;-32,744;-2,669;0,000;39,500;40,000;9,608;1,875;-22,819;-19,589;-24,506;-20,858;-3,058;28,055;0,000;240,540;Inf;255,000;255,000;-22,040;3,029;20,599;25,053
9992,500;2,928;0,669;-35,209;1,766;9,586;5,289;37,898;4,942;-32,744;-2,669;0,000;39,500;40,000;9,608;1,875;-22,909;-19,594;-24,606;-20,908;-3,058;28,055;0,000;240,540;Inf;255,000;255,000;-21,943;3,027;20,613;25,027
9993,000;2,928;0,669;-35,209;1,766;9,586;5,289;37,898;4,942;-32,744;-2,669;0,000;39,500;40,000;9,608;1,875;-23,093;-19,537;-24,740;-20,926;-3,058;28,055;0,000;240,540;Inf;255,000;255,000;-22,004;3,026;20,578;25,101
9993,500;2,928;0,669;-35,209;1,766;9,586;5,283;37,910;4,942;-32,689;-2,664;0,000;39,497;40,016;9,608;1,875;-23,084;-19,575;-24,650;-20,887;-3,068;28,036;0,000;240,540;Inf;255,000;255,000;-22,074;3,024;20,600;25,158
9994,000;2,928;0,669;-35,209;1,766;9,586;5,283;37,910;4,942;-32,689;-2,664;0,000;39,500;40,000;9,608;1,875;-22,919;-19,577;-24,518;-20,825;-3,068;28,036;0,000;240,040;Inf;255,000;255,000;-22,049;3,023;20,594;25,169
9994,500;3,267;0,777;-35,209;1,813;9,613;5,283;37,910;4,942;-32,689;-2,664;0,000;39,500;40,000;9,597;1,753;-22,827;-19,553;-24,431;-20,800;-3,068;28,036;0,000;240,040;Inf;255,000;255,000;-21,960;3,021;20,583;25,190
9995,000;3,267;0,777;-35,209;1,813;9,613;5,283;37,910;4,942;-32,689;-2,664;0,000;39,500;40,000;9,597;1,753;-22,939;-19,547;-24,560;-20,873;-3,068;28,036;0,000;239,940;Inf;255,000;255,000;-21,902;3,025;20,601;25,209
9995,500;3,267;0,777;-35,209;1,813;9,613;5,283;37,910;4,942;-32,689;-2,664;0,000;39,500;40,000;9,597;1,753;-23,015;-19,551;-24,686;-20,896;-3,068;28,036;0,000;239,940;Inf;255,000;255,000;-21,980;3,029;20,580;25,190
9996,000;3,267;0,777;-35,209;1,813;9,613;5,283;37,910;4,942;-32,689;-2,664;0,000;39,500;40,000;9,597;1,753;-23,097;-19,550;-24,781;-20,931;-3,068;28,036;0,000;240,240;Inf;255,000;255,000;-22,037;3,033;20,579;25,202
9996,500;3,267;0,777;-35,209;1,813;9,613;5,289;37,931;4,976;-32,636;-2,667;0,000;39,497;39,968;9,597;1,753;-22,931;-19,602;-24,519;-20,857;-3,075;28,037;0,000;240,240;Inf;255,000;255,000;-22,090;3,037;20,585;25,176
9997,000;3,267;0,777;-35,209;1,813;9,613;5,289;37,931;4,976;-32,636;-2,667;0,000;39,500;40,000;9,597;1,753;-22,854;-19,584;-24,460;-20,876;-3,075;28,037;0,000;240,440;Inf;255,000;255,000;-21,977;3,041;20,596;25,253
9997,500;3,267;0,777;-35,209;1,813;9,613;5,289;37,931;4,976;-32,636;-2,667;0,000;39,500;40,000;9,597;1,753;-22,940;-19,554;-24,607;-20,923;-3,075;28,037;0,000;240,440;Inf;255,000;255,000;-21,944;3,044;20,581;25,339
9998,000;3,300;0,775;-35,209;1,786;9,593;5,289;37,931;4,976;-32,636;-2,667;0,000;39,500;40,000;9,576;1,721;-23,034;-19,560;-24,740;-20,932;-3,075;28,037;0,000;240,640;Inf;255,000;255,000;-22,006;3,048;20,607;25,381
9998,500;3,300;0,775;-35,209;1,786;9,593;5,289;37,931;4,976;-32,636;-2,667;0,000;39,500;40,000;9,576;1,721;-23,097;-19,542;-24,785;-20,926;-3,075;28,037;0,000;240,640;Inf;255,000;255,000;-22,066;3,052;20,590;25,475
9999,000;3,300;0,775;-35,209;1,786;9,593;5,289;37,931;4,976;-32,636;-2,667;0,000;39,500;40,000;9,576;1,721;-23,108;-19,568;-24,748;-20,904;-3,075;28,037;0,000;240,240;Inf;255,000;255,000;-22,088;3,056;20,566;25,484
9999,500;3,300;0,775;-35,209;1,786;9,593;5,289;37,931;4,976;-32,636;-2,667;0,000;39,500;40,000;9,576;1,721;-22,896;-19,581;-24,549;-20,841;-3,075;28,037;0,000;240,240;Inf;255,000;255,000;-22,082;3,060;20,575;25,419
10000,000;3,300;0,775;-35,209;1,786;9,593;5,288;37,903;4,914;-32,549;-2,666;0,000;39,502;40,002;9,576;1,721;-22,988;-19,556;-24,657;-20,942;-3,057;28,041;0,000;240,440;Inf;255,000;255,000;-21,967;3,064;20,576;25,398
10000,500;3,300;0,775;-35,209;1,786;9,593;5,288;37,903;4,914;-32,549;-2,666;0,000;39,500;40,000;9,576;1,721;-23,045;-19,555;-24,724;-20,934;-3,057;28,041;0,000;240,440;Inf;255,000;255,000;-22,036;3,068;20,574;25,336
10001,000;2,943;0,736;-34,792;1,826;9,608;5,288;37,903;4,914;-32,549;-2,666;0,000;39,500;40,000;9,598;1,743;-23,102;-19,548;-24,791;-20,933;-3,057;28,041;0,000;240,140;Inf;255,000;255,000;-22,065;3,072;20,558;25,318
10001,500;2,943;0,736;-34,792;1,826;9,608;5,288;37,903;4,914;-32,549;-2,666;0,000;39,500;40,000;9,598;1,743;-23,114;-19,562;-24,695;-20,904;-3,057;28,041;0,000;240,140;Inf;255,000;255,000;-22,093;3,070;20,564;25,307
10002,000;2,943;0,736;-34,792;1,826;9,608;5,288;37,903;4,914;-32,549;-2,666;0,000;39,500;40,000;9,598;1,743;-22,938;-19,588;-24,557;-20,858;-3,057;28,041;0,000;240,240;Inf;255,000;255,000;-22,068;3,068;20,568;25,251
10002,500;2,943;0,736;-34,792;1,826;9,608;5,288;37,903;4,914;-32,549;-2,666;0,000;39,500;40,000;9,598;1,743;-22,887;-19,560;-24,558;-20,891;-3,057;28,041;0,000;240,240;Inf;255,000;255,000;-21,985;3,066;20,570;25,187
10003,000;2,943;0,736;-34,792;1,826;9,608;5,285;37,916;4,957;-32,454;-2,653;0,000;39,509;40,020;9,598;1,743;-22,986;-19,549;-24,631;-20,895;-3,063;28,036;0,000;240,140;Inf;255,000;255,000;-21,974;3,064;20,571;25,196
10003,500;2,943;0,736;-34,792;1,826;9,608;5,285;37,916;4,957;-32,454;-2,653;0,000;39,500;40,000;9,598;1,743;-23,063;-19,541;-24,750;-20,928;-3,063;28,036;0,000;240,140;Inf;255,000;255,000;-22,015;3,062;20,554;25,145
10004,000;2,943;0,736;-34,792;1,826;9,608;5,285;37,916;4,957;-32,454;-2,653;0,000;39,500;40,000;9,598;1,743;-22,994;-19,545;-24,631;-20,859;-3,063;28,036;0,000;240,040;Inf;255,000;255,000;-22,071;3,060;20,563;25,150
10004,500;2,950;0,760;-33,788;1,831;9,549;5,285;37,916;4,957;-32,454;-2,653;0,000;39,500;40,000;9,744;1,697;-22,946;-19,584;-24,490;-20,821;-3,063;28,036;0,000;240,040;Inf;255,000;255,000;-22,007;3,058;20,575;25,143
10005,000;2,950;0,760;-33,788;1,831;9,549;5,285;37,916;4,957;-32,454;-2,653;0,000;39,500;40,000;9,744;1,697;-22,882;-19,570;-24,539;-20,868;-3,063;28,036;0,000;240,540;Inf;255,000;255,000;-21,960;3,056;20,567;25,168
10005,500;2,950;0,760;-33,788;1,831;9,549;5,285;37,916;4,957;-32,454;-2,653;0,000;39,500;40,000;9,744;1,697;-23,034;-19,540;-24,664;-20,894;-3,063;28,036;0,000;240,540;Inf;255,000;255,000;-21,965;3,054;20,566;25,260
10006,000;2,950;0,760;-33,788;1,831;9,549;5,285;37,916;4,957;-32,454;-2,653;0,000;39,500;40,000;9,744;1,697;-23,110;-19,541;-24,742;-20,932;-3,063;28,036;0,000;240,540;Inf;255,000;255,000;-22,033;3,052;20,573;25,195
10006,500;2,950;0,760;-33,788;1,831;9,549;5,314;37,931;4,997;-32,403;-2,657;0,000;39,511;40,026;9,744;1,697;-23,131;-19,539;-24,744;-20,921;-3,072;28,037;0,000;240,540;Inf;255,000;255,000;-22,081;3,051;20,575;25,154
10007,000;2,950;0,760;-33,788;1,831;9,549;5,314;37,931;4,997;-32,403;-2,657;0,000;39,500;40,000;9,744;1,697;-22,939;-19,554;-24,621;-20,871;-3,072;28,037;0,000;240,540;Inf;255,000;255,000;-22,084;3,049;20,581;25,164
10007,500;3,725;0,925;-35,209;1,767;9,552;5,314;37,931;4,997;-32,403;-2,657;0,000;39,500;40,000;9,645;1,877;-22,943;-19,567;-24,568;-20,889;-3,072;28,037;0,000;240,540;Inf;255,000;255,000;-21,996;3,048;20,579;25,122
10008,000;3,725;0,925;-35,209;1,767;9,552;5,314;37,931;4,997;-32,403;-2,657;0,000;39,500;40,000;9,645;1,877;-23,060;-19,540;-24,715;-20,928;-3,072;28,037;0,000;240,340;Inf;255,000;255,000;-21,992;3,059;20,573;25,214
10008,500;3,725;0,925;-35,209;1,767;9,552;5,314;37,931;4,997;-32,403;-2,657;0,000;39,500;40,000;9,645;1,877;-23,100;-19,535;-24,771;-20,914;-3,072;28,037;0,000;240,340;Inf;255,000;255,000;-22,061;3,070;20,564;25,248
10009,000;3,725;0,925;-35,209;1,767;9,552;5,314;37,931;4,997;-32,403;-2,657;0,000;39,500;40,000;9,645;1,877;-23,087;-19,552;-24,726;-20,888;-3,072;28,037;0,000;240,040;Inf;255,000;255,000;-22,080;3,080;20,579;25,219
10009,500;3,725;0,925;-35,209;1,767;9,552;5,295;37,929;4,922;-32,319;-2,665;0,000;39,513;39,980;9,645;1,877;-22,931;-19,578;-24,466;-20,797;-3,081;28,035;0,000;240,040;Inf;255,000;255,000;-22,063;3,091;20,552;25,198
10010,000;3,725;0,925;-35,209;1,767;9,552;5,295;37,929;4,922;-32,319;-2,665;0,000;39,500;40,000;9,645;1,877;-22,835;-19,582;-24,421;-20,808;-3,081;28,035;0,000;240,440;Inf;255,000;255,000;-21,943;3,101;20,579;25,065
10010,500;2,542;0,645;-34,323;1,819;9,592;5,295;37,929;4,922;-32,319;-2,665;0,000;39,500;40,000;9,646;1,646;-22,933;-19,553;-24,588;-20,877;-3,081;28,035;0,000;240,440;Inf;255,000;255,000;-21,912;3,111;20,585;25,126
10011,000;2,542;0,645;-34,323;1,819;9,592;5,295;37,929;4,922;-32,319;-2,665;0,000;39,500;40,000;9,646;1,646;-23,100;-19,495;-24,783;-20,926;-3,081;28,035;0,000;240,340;Inf;255,000;255,000;-21,988;3,102;20,579;25,072
10011,500;2,542;0,645;-34,323;1,819;9,592;5,295;37,929;4,922;-32,319;-2,665;0,000;39,500;40,000;9,646;1,646;-23,073;-19,565;-24,604;-20,894;-3,081;28,035;0,000;240,340;Inf;255,000;255,000;-22,076;3,093;20,567;25,069
10012,000;2,542;0,645;-34,323;1,819;9,592;5,295;37,929;4,922;-32,319;-2,665;0,000;39,500;40,000;9,646;1,646;-22,874;-19,566;-24,439;-20,825;-3,081;28,035;0,000;240,340;Inf;255,000;255,000;-22,034;3,084;20,596;25,093
10012,500;2,542;0,645;-34,323;1,819;9,592;5,295;37,929;4,922;-32,319;-2,665;0,000;39,500;40,000;9,646;1,646;-22,836;-19,576;-24,382;-20,835;-3,081;28,035;0,000;240,340;Inf;255,000;255,000;-21,926;3,075;20,585;25,117
10013,000;2,542;0,645;-34,323;1,819;9,592;5,279;37,889;4,932;-32,254;-2,662;0,000;39,517;40,005;9,646;1,646;-22,927;-19,530;-24,564;-20,906;-3,075;28,045;0,000;240,140;Inf;255,000;255,000;-21,907;3,066;20,611;25,164
10013,500;2,542;0,645;-34,323;1,819;9,592;5,279;37,889;4,932;-32,254;-2,662;0,000;39,500;40,000;9,646;1,646;-23,018;-19,515;-24,698;-20,905;-3,075;28,045;0,000;240,140;Inf;255,000;255,000;-21,982;3,058;20,615;25,258
10014,000;3,013;0,728;-35,133;1,850;9,581;5,279;37,889;4,932;-32,254;-2,662;0,000;39,500;40,000;9,599;1,611;-23,089;-19,514;-24,746;-20,915;-3,075;28,045;0,000;240,340;Inf;255,000;255,000;-22,034;3,049;20,629;25,223
10014,500;3,013;0,728;-35,133;1,850;9,581;5,279;37,889;4,932;-32,254;-2,662;0,000;39,500;40,000;9,599;1,611;-22,793;-19,576;-24,380;-20,847;-3,075;28,045;0,000;240,340;Inf;255,000;255,000;-22,066;3,049;20,626;25,161
10015,000;3,013;0,728;-35,133;1,850;9,581;5,279;37,889;4,932;-32,254;-2,662;0,000;39,500;40,000;9,599;1,611;-22,885;-19,554;-24,496;-20,907;-3,075;28,045;0,000;240,140;Inf;255,000;255,000;-21,899;3,048;20,618;25,079
10015,500;3,013;0,728;-35,133;1,850;9,581;5,279;37,889;4,932;-32,254;-2,662;0,000;39,500;40,000;9,599;1,611;-23,024;-19,543;-24,677;-20,941;-3,075;28,045;0,000;240,140;Inf;255,000;255,000;-21,961;3,047;20,628;24,995
10016,000;3,013;0,728;-35,133;1,850;9,581;5,325;37,911;4,930;-32,186;-2,658;0,000;39,522;40,036;9,599;1,611;-23,079;-19,524;-24,746;-20,924;-3,084;28,038;0,000;240,640;Inf;255,000;255,000;-22,046;3,047;20,623;24,935
10016,500;3,013;0,728;-35,133;1,850;9,581;5,325;37,911;4,930;-32,186;-2,658;0,000;39,500;40,000;9,599;1,611;-23,078;-19,519;-24,718;-20,916;-3,084;28,038;0,000;240,640;Inf;255,000;255,000;-22,068;3,046;20,632;24,889
10017,000;3,605;0,884;-34,920;1,814;9,616;5,325;37,911;4,930;-32,186;-2,658;0,000;39,500;40,000;9,626;1,713;-22,959;-19,585;-24,431;-20,825;-3,084;28,038;0,000;240,440;Inf;255,000;255,000;-22,058;3,046;20,651;24,856
10017,500;3,605;0,884;-34,920;1,814;9,616;5,325;37,911;4,930;-32,186;-2,658;0,000;39,500;40,000;9,626;1,713;-22,765;-19,591;-24,373;-20,849;-3,084;28,038;0,000;240,440;Inf;255,000;255,000;-21,950;3,055;20,665;24,830
10018,000;3,605;0,884;-34,920;1,814;9,616;5,325;37,911;4,930;-32,186;-2,658;0,000;39,500;40,000;9,626;1,713;-22,904;-19,548;-24,522;-20,884;-3,084;28,038;0,000;240,640;Inf;255,000;255,000;-21,895;3,064;20,662;24,858
10018,500;3,605;0,884;-34,920;1,814;9,616;5,325;37,911;4,930;-32,186;-2,658;0,000;39,500;40,000;9,626;1,713;-23,061;-19,511;-24,723;-20,934;-3,084;28,038;0,000;240,640;Inf;255,000;255,000;-21,964;3,073;20,656;24,904
10019,000;3,605;0,884;-34,920;1,814;9,616;5,325;37,911;4,930;-32,186;-2,658;0,000;39,500;40,000;9,626;1,713;-23,075;-19,525;-24,677;-20,876;-3,084;28,038;0,000;240,140;Inf;255,000;255,000;-22,057;3,082;20,684;24,882
10019,500;3,605;0,884;-34,920;1,814;9,616;5,347;37,940;4,989;-32,141;-2,681;0,000;39,527;40,053;9,626;1,713;-22,958;-19,564;-24,503;-20,842;-3,085;28,042;0,000;240,140;Inf;255,000;255,000;-22,038;3,090;20,662;24,893
10020,000;3,605;0,884;-34,920;1,814;9,616;5,347;37,940;4,989;-32,141;-2,681;0,000;39,500;40,100;9,626;1,713;-22,828;-19,565;-24,426;-20,829;-3,085;28,042;0,000;240,040;Inf;255,000;255,000;-21,967;3,099;20,679;24,933
10020,500;3,555;0,846;-35,209;1,794;9,600;5,347;37,940;4,989;-32,141;-2,681;0,000;39,500;40,100;9,543;1,740;-22,943;-19,538;-24,585;-20,882;-3,085;28,042;0,000;240,040;Inf;255,000;255,000;-21,912;3,107;20,652;24,852
10021,000;3,555;0,846;-35,209;1,794;9,600;5,347;37,940;4,989;-32,141;-2,681;0,000;39,500;40,100;9,543;1,740;-23,006;-19,516;-24,663;-20,919;-3,085;28,042;0,000;240,140;Inf;255,000;255,000;-21,987;3,114;20,653;24,847
10021,500;3,555;0,846;-35,209;1,794;9,600;5,347;37,940;4,989;-32,141;-2,681;0,000;39,500;40,100;9,543;1,740;-23,075;-19,502;-24,726;-20,900;-3,085;28,042;0,000;240,140;Inf;255,000;255,000;-22,026;3,121;20,650;24,947
10022,000;3,555;0,846;-35,209;1,794;9,600;5,347;37,940;4,989;-32,141;-2,681;0,000;39,500;40,100;9,543;1,740;-22,887;-19,563;-24,468;-20,831;-3,085;28,042;0,000;240,640;Inf;255,000;255,000;-22,051;3,129;20,643;25,013
10022,500;3,555;0,846;-35,209;1,794;9,600;5,332;37,927;4,962;-32,081;-2,673;0,000;39,526;40,040;9,543;1,740;-22,901;-19,537;-24,513;-20,888;-3,080;28,039;0,000;240,640;Inf;255,000;255,000;-21,938;3,136;20,651;25,069
10023,000;3,555;0,846;-35,209;1,794;9,600;5,332;37,927;4,962;-32,081;-2,673;0,000;39,500;40,000;9,543;1,740;-22,980;-19,515;-24,627;-20,917;-3,080;28,039;0,000;240,540;Inf;255,000;255,000;-21,960;3,142;20,638;25,081
10023,500;3,068;0,698;-35,209;1,784;9,598;5,332;37,927;4,962;-32,081;-2,673;0,000;39,500;40,000;9,589;1,778;-23,032;-19,513;-24,738;-20,926;-3,080;28,039;0,000;240,540;Inf;255,000;255,000;-22,010;3,149;20,636;25,073
10024,000;3,068;0,698;-35,209;1,784;9,598;5,332;37,927;4,962;-32,081;-2,673;0,000;39,500;40,000;9,589;1,778;-23,100;-19,522;-24,726;-20,900;-3,080;28,039;0,000;240,740;Inf;255,000;255,000;-22,052;3,148;20,634;25,109
10024,500;3,068;0,698;-35,209;1,784;9,598;5,332;37,927;4,962;-32,081;-2,673;0,000;39,500;40,000;9,589;1,778;-22,965;-19,539;-24,568;-20,812;-3,080;28,039;0,000;240,740;Inf;255,000;255,000;-22,062;3,147;20,633;25,076
10025,000;3,068;0,698;-35,209;1,784;9,598;5,332;37,927;4,962;-32,081;-2,673;0,000;39,500;40,000;9,589;1,778;-22,816;-19,549;-24,408;-20,804;-3,080;28,039;0,000;240,340;Inf;255,000;255,000;-21,971;3,145;20,618;25,083
10025,500;3,068;0,698;-35,209;1,784;9,598;5,332;37,927;4,962;-32,081;-2,673;0,000;39,500;40,000;9,589;1,778;-22,972;-19,511;-24,567;-20,868;-3,080;28,039;0,000;240,340;Inf;255,000;255,000;-21,895;3,144;20,635;25,051
10026,000;3,068;0,698;-35,209;1,784;9,598;5,295;37,895;4,948;-32,002;-2,668;0,000;39,525;40,033;9,589;1,778;-23,035;-19,504;-24,693;-20,907;-3,078;28,037;0,000;240,640;Inf;255,000;255,000;-21,980;3,143;20,629;25,017
10026,500;3,068;0,698;-35,209;1,784;9,598;5,295;37,895;4,948;-32,002;-2,668;0,000;39,500;40,000;9,589;1,778;-23,092;-19,507;-24,719;-20,915;-3,078;28,037;0,000;240,640;Inf;255,000;255,000;-22,035;3,142;20,623;25,017
10027,000;2,781;0,679;-35,209;1,803;9,571;5,295;37,895;4,948;-32,002;-2,668;0,000;39,500;40,000;9,537;1,900;-23,008;-19,528;-24,617;-20,847;-3,078;28,037;0,000;240,440;Inf;255,000;255,000;-22,058;3,140;20,619;24,959
10027,500;2,781;0,679;-35,209;1,803;9,571;5,295;37,895;4,948;-32,002;-2,668;0,000;39,500;40,000;9,537;1,900;-22,868;-19,541;-24,442;-20,782;-3,078;28,037;0,000;240,440;Inf;255,000;255,000;-22,000;3,134;20,612;24,910
10028,000;2,781;0,679;-35,209;1,803;9,571;5,295;37,895;4,948;-32,002;-2,668;0,000;39,500;40,000;9,537;1,900;-22,874;-19,544;-24,439;-20,794;-3,078;28,037;0,000;240,840;Inf;255,000;255,000;-21,908;3,129;20,602;24,838
10028,500;2,781;0,679;-35,209;1,803;9,571;5,295;37,895;4,948;-32,002;-2,668;0,000;39,500;40,000;9,537;1,900;-22,962;-19,521;-24,535;-20,860;-3,078;28,037;0,000;240,840;Inf;255,000;255,000;-21,913;3,123;20,602;24,828
10029,000;2,781;0,679;-35,209;1,803;9,571;5,282;37,913;4,960;-31,913;-2,666;0,000;39,520;40,047;9,537;1,900;-23,006;-19,501;-24,656;-20,878;-3,068;28,037;0,000;240,840;Inf;255,000;255,000;-21,970;3,117;20,623;24,839
10029,500;2,781;0,679;-35,209;1,803;9,571;5,282;37,913;4,960;-31,913;-2,666;0,000;39,500;40,000;9,537;1,900;-22,954;-19,520;-24,604;-20,819;-3,068;28,037;0,000;240,840;Inf;255,000;255,000;-22,010;3,112;20,619;24,831
10030,000;2,829;0,741;-33,307;1,823;9,501;5,282;37,913;4,960;-31,913;-2,666;0,000;39,500;40,000;9,751;1,716;-22,785;-19,515;-24,406;-20,726;-3,068;28,037;0,000;240,740;Inf;255,000;255,000;-21,974;3,106;20,628;24,799
10030,500;2,829;0,741;-33,307;1,823;9,501;5,282;37,913;4,960;-31,913;-2,666;0,000;39,500;40,000;9,751;1,716;-22,838;-19,520;-24,364;-20,766;-3,068;28,037;0,000;240,740;Inf;255,000;255,000;-21,858;3,102;20,625;24,821
10031,000;2,829;0,741;-33,307;1,823;9,501;5,282;37,913;4,960;-31,913;-2,666;0,000;39,500;40,000;9,751;1,716;-22,928;-19,502;-24,515;-20,830;-3,068;28,037;0,000;240,740;Inf;255,000;255,000;-21,872;3,097;20,614;24,819
10031,500;2,829;0,741;-33,307;1,823;9,501;5,282;37,913;4,960;-31,913;-2,666;0,000;39,500;40,000;9,751;1,716;-22,993;-19,463;-24,643;-20,862;-3,068;28,037;0,000;240,740;Inf;255,000;255,000;-21,944;3,093;20,641;24,776
10032,000;2,829;0,741;-33,307;1,823;9,501;5,282;37,913;4,960;-31,913;-2,666;0,000;39,500;40,000;9,751;1,716;-23,042;-19,490;-24,644;-20,851;-3,068;28,037;0,000;240,440;Inf;255,000;255,000;-21,990;3,089;20,625;24,812
10032,500;2,829;0,741;-33,307;1,823;9,501;5,274;37,929;4,945;-31,868;-2,658;0,000;39,522;40,088;9,751;1,716;-22,888;-19,527;-24,504;-20,806;-3,070;28,027;0,000;240,440;Inf;255,000;255,000;-22,007;3,084;20,611;24,892
10033,000;2,829;0,741;-33,307;1,823;9,501;5,274;37,929;4,945;-31,868;-2,658;0,000;39,500;40,100;9,751;1,716;-22,864;-19,519;-24,461;-20,828;-3,070;28,027;0,000;240,440;Inf;255,000;255,000;-21,931;3,080;20,613;24,975
10033,500;3,163;0,792;-35,209;1,764;9,541;5,274;37,929;4,945;-31,868;-2,658;0,000;39,500;40,100;9,519;1,898;-22,936;-19,473;-24,600;-20,855;-3,070;28,027;0,000;240,440;Inf;255,000;255,000;-21,918;3,076;20,612;24,992
10034,000;3,163;0,792;-35,209;1,764;9,541;5,274;37,929;4,945;-31,868;-2,658;0,000;39,500;40,100;9,519;1,898;-23,017;-19,477;-24,691;-20,884;-3,070;28,027;0,000;240,240;Inf;255,000;255,000;-21,966;3,078;20,606;24,974
10034,500;3,163;0,792;-35,209;1,764;9,541;5,274;37,929;4,945;-31,868;-2,658;0,000;39,500;40,100;9,519;1,898;-22,985;-19,475;-24,619;-20,809;-3,070;28,027;0,000;240,240;Inf;255,000;255,000;-22,017;3,079;20,592;24,957
10035,000;3,163;0,792;-35,209;1,764;9,541;5,274;37,929;4,945;-31,868;-2,658;0,000;39,500;40,100;9,519;1,898;-22,885;-19,511;-24,422;-20,725;-3,070;28,027;0,000;240,540;Inf;255,000;255,000;-21,972;3,080;20,579;24,933
10035,500;3,163;0,792;-35,209;1,764;9,541;5,305;37,932;4,938;-31,799;-2,659;0,000;39,527;40,076;9,519;1,898;-22,659;-19,493;-24,327;-20,751;-3,043;28,043;0,000;240,540;Inf;255,000;255,000;-21,886;3,082;20,594;24,922
10036,000;3,163;0,792;-35,209;1,764;9,541;5,305;37,932;4,938;-31,799;-2,659;0,000;39,500;40,100;9,519;1,898;-22,812;-19,488;-24,457;-20,796;-3,043;28,043;0,000;240,040;Inf;255,000;255,000;-21,808;3,083;20,578;24,922
10036,500;3,218;0,782;-35,166;1,852;9,560;5,305;37,932;4,938;-31,799;-2,659;0,000;39,500;40,100;9,595;1,690;-23,034;-19,447;-24,682;-20,870;-3,043;28,043;0,000;240,040;Inf;255,000;255,000;-21,888;3,084;20,602;24,901
10037,000;3,218;0,782;-35,166;1,852;9,560;5,305;37,932;4,938;-31,799;-2,659;0,000;39,500;40,100;9,595;1,690;-23,023;-19,490;-24,650;-20,868;-3,043;28,043;0,000;240,140;Inf;255,000;255,000;-22,008;3,086;20,590;24,975
10037,500;3,218;0,782;-35,166;1,852;9,560;5,305;37,932;4,938;-31,799;-2,659;0,000;39,500;40,100;9,595;1,690;-22,872;-19,523;-24,458;-20,796;-3,043;28,043;0,000;240,140;Inf;255,000;255,000;-22,008;3,089;20,584;25,004
10038,000;3,218;0,782;-35,166;1,852;9,560;5,305;37,932;4,938;-31,799;-2,659;0,000;39,500;40,100;9,595;1,690;-22,780;-19,518;-24,399;-20,816;-3,043;28,043;0,000;239,940;Inf;255,000;255,000;-21,912;3,091;20,592;25,102
10038,500;3,218;0,782;-35,166;1,852;9,560;5,323;37,901;4,967;-31,749;-2,646;0,000;39,529;40,092;9,595;1,690;-22,902;-19,466;-24,533;-20,851;-3,058;28,039;0,000;239,940;Inf;255,000;255,000;-21,878;3,093;20,591;25,044
10039,000;3,218;0,782;-35,166;1,852;9,560;5,323;37,901;4,967;-31,749;-2,646;0,000;39,500;40,100;9,595;1,690;-22,994;-19,464;-24,646;-20,847;-3,058;28,039;0,000;240,440;Inf;255,000;255,000;-21,938;3,095;20,588;24,944
10039,500;3,218;0,782;-35,166;1,852;9,560;5,323;37,901;4,967;-31,749;-2,646;0,000;39,500;40,100;9,595;1,690;-23,029;-19,467;-24,713;-20,886;-3,058;28,039;0,000;240,440;Inf;255,000;255,000;-21,988;3,097;20,596;24,927
10040,000;2,928;0,738;-35,004;1,800;9,541;5,323;37,901;4,967;-31,749;-2,646;0,000;39,500;40,100;9,564;1,898;-22,847;-19,521;-24,480;-20,794;-3,058;28,039;0,000;240,240;Inf;255,000;255,000;-22,024;3,099;20,599;24,892
10040,500;2,928;0,738;-35,004;1,800;9,541;5,323;37,901;4,967;-31,749;-2,646;0,000;39,500;40,100;9,564;1,898;-22,804;-19,508;-24,474;-20,811;-3,058;28,039;0,000;240,240;Inf;255,000;255,000;-21,910;3,096;20,577;24,949
10041,000;2,928;0,738;-35,004;1,800;9,541;5,323;37,901;4,967;-31,749;-2,646;0,000;39,500;40,100;9,564;1,898;-22,937;-19,483;-24,614;-20,858;-3,058;28,039;0,000;240,740;Inf;255,000;255,000;-21,899;3,093;20,572;25,026
10041,500;2,928;0,738;-35,004;1,800;9,541;5,323;37,901;4,967;-31,749;-2,646;0,000;39,500;40,100;9,564;1,898;-23,002;-19,493;-24,656;-20,879;-3,058;28,039;0,000;240,740;Inf;255,000;255,000;-21,973;3,091;20,583;25,130
10042,000;2,928;0,738;-35,004;1,800;9,541;5,293;37,922;4,982;-31,677;-2,653;0,000;39,530;40,062;9,564;1,898;-23,022;-19,482;-24,697;-20,869;-3,054;28,035;0,000;240,140;Inf;255,000;255,000;-22,007;3,088;20,582;25,201
10042,500;2,928;0,738;-35,004;1,800;9,541;5,293;37,922;4,982;-31,677;-2,653;0,000;39,500;40,100;9,564;1,898;-23,015;-19,494;-24,604;-20,805;-3,054;28,035;0,000;240,140;Inf;255,000;255,000;-22,017;3,085;20,575;25,212
10043,000;3,360;0,817;-35,011;1,798;9,570;5,293;37,922;4,982;-31,677;-2,653;0,000;39,500;40,100;9,647;1,849;-22,886;-19,504;-24,520;-20,795;-3,054;28,035;0,000;240,640;Inf;255,000;255,000;-21,979;3,083;20,552;25,212
10043,500;3,360;0,817;-35,011;1,798;9,570;5,293;37,922;4,982;-31,677;-2,653;0,000;39,500;40,100;9,647;1,849;-22,815;-19,486;-24,502;-20,797;-3,054;28,035;0,000;240,640;Inf;255,000;255,000;-21,926;3,087;20,553;25,220
10044,000;3,360;0,817;-35,011;1,798;9,570;5,293;37,922;4,982;-31,677;-2,653;0,000;39,500;40,100;9,647;1,849;-22,976;-19,474;-24,633;-20,842;-3,054;28,035;0,000;239,840;Inf;255,000;255,000;-21,900;3,092;20,551;25,228
10044,500;3,360;0,817;-35,011;1,798;9,570;5,293;37,922;4,982;-31,677;-2,653;0,000;39,500;40,100;9,647;1,849;-23,022;-19,458;-24,691;-20,859;-3,054;28,035;0,000;239,840;Inf;255,000;255,000;-21,981;3,096;20,550;25,246
10045,000;3,360;0,817;-35,011;1,798;9,570;5,313;37,926;4,989;-31,617;-2,660;0,000;39,532;40,060;9,647;1,849;-22,975;-19,477;-24,632;-20,831;-3,061;28,028;0,000;240,340;Inf;255,000;255,000;-22,008;3,101;20,536;25,213
10045,500;3,360;0,817;-35,011;1,798;9,570;5,313;37,926;4,989;-31,617;-2,660;0,000;39,500;40,100;9,647;1,849;-22,919;-19,491;-24,519;-20,785;-3,061;28,028;0,000;240,340;Inf;255,000;255,000;-21,979;3,105;20,536;25,223
10046,000;3,360;0,817;-35,011;1,798;9,570;5,313;37,926;4,989;-31,617;-2,660;0,000;39,500;40,100;9,647;1,849;-22,928;-19,497;-24,488;-20,785;-3,061;28,028;0,000;239,140;Inf;255,000;255,000;-21,929;3,109;20,548;25,213
10046,500;3,529;0,832;-35,209;1,858;9,608;5,313;37,926;4,989;-31,617;-2,660;0,000;39,500;40,100;9,540;1,782;-22,964;-19,484;-24,586;-20,821;-3,061;28,028;0,000;239,140;Inf;255,000;255,000;-21,924;3,113;20,535;25,250
10047,000;3,529;0,832;-35,209;1,858;9,608;5,313;37,926;4,989;-31,617;-2,660;0,000;39,500;40,100;9,540;1,782;-23,020;-19,490;-24,665;-20,862;-3,061;28,028;0,000;241,040;Inf;255,000;255,000;-21,964;3,120;20,555;25,185
10047,500;3,529;0,832;-35,209;1,858;9,608;5,313;37,926;4,989;-31,617;-2,660;0,000;39,500;40,100;9,540;1,782;-23,095;-19,500;-24,685;-20,852;-3,061;28,028;0,000;241,040;Inf;255,000;255,000;-22,009;3,127;20,529;25,172
10048,000;3,529;0,832;-35,209;1,858;9,608;5,313;37,926;4,989;-31,617;-2,660;0,000;39,500;40,100;9,540;1,782;-22,877;-19,518;-24,531;-20,803;-3,061;28,028;0,000;241,040;Inf;255,000;255,000;-22,033;3,133;20,534;25,132
10048,500;3,529;0,832;-35,209;1,858;9,608;5,305;37,923;4,937;-31,542;-2,644;0,000;39,533;40,065;9,540;1,782;-22,884;-19,505;-24,444;-20,794;-3,056;28,037;0,000;241,040;Inf;255,000;255,000;-21,932;3,140;20,534;25,109
10049,000;3,529;0,832;-35,209;1,858;9,608;5,305;37,923;4,937;-31,542;-2,644;0,000;39,500;40,100;9,540;1,782;-22,940;-19,472;-24,561;-20,835;-3,056;28,037;0,000;241,140;Inf;255,000;255,000;-21,907;3,146;20,534;25,084
10049,500;2,120;0,601;-34,012;1,901;9,541;5,305;37,923;4,937;-31,542;-2,644;0,000;39,500;40,100;9,611;1,727;-23,018;-19,478;-24,676;-20,868;-3,056;28,037;0,000;241,140;Inf;255,000;255,000;-21,952;3,152;20,528;25,011
10050,000;2,120;0,601;-34,012;1,901;9,541;5,305;37,923;4,937;-31,542;-2,644;0,000;39,500;40,100;9,611;1,727;-23,068;-19,473;-24,752;-20,871;-3,056;28,037;0,000;241,240;Inf;255,000;255,000;-22,010;3,135;20,536;24,956
10050,500;2,120;0,601;-34,012;1,901;9,541;5,305;37,923;4,937;-31,542;-2,644;0,000;39,500;40,100;9,611;1,727;-23,034;-19,492;-24,619;-20,820;-3,056;28,037;0,000;241,240;Inf;255,000;255,000;-22,041;3,119;20,534;24,892
10051,000;2,120;0,601;-34,012;1,901;9,541;5,305;37,923;4,937;-31,542;-2,644;0,000;39,500;40,100;9,611;1,727;-22,882;-19,501;-24,499;-20,801;-3,056;28,037;0,000;240,840;Inf;255,000;255,000;-21,991;3,102;20,528;24,883
10051,500;2,120;0,601;-34,012;1,901;9,541;5,292;37,893;4,967;-31,537;-2,652;0,000;39,524;40,047;9,611;1,727;-22,965;-19,476;-24,615;-20,829;-3,061;28,024;0,000;240,840;Inf;255,000;255,000;-21,921;3,086;20,547;24,867
10052,000;2,120;0,601;-34,012;1,901;9,541;5,292;37,893;4,967;-31,537;-2,652;0,000;39,500;40,000;9,611;1,727;-23,047;-19,457;-24,697;-20,851;-3,061;28,024;0,000;240,940;Inf;255,000;255,000;-21,971;3,070;20,514;24,864
10052,500;2,120;0,601;-34,012;1,901;9,541;5,292;37,893;4,967;-31,537;-2,652;0,000;39,500;40,000;9,611;1,727;-23,060;-19,460;-24,707;-20,876;-3,061;28,024;0,000;240,940;Inf;255,000;255,000;-22,013;3,055;20,521;24,899
10053,000;3,023;0,823;-34,115;1,798;9,536;5,292;37,893;4,967;-31,537;-2,652;0,000;39,500;40,000;9,714;1,809;-22,931;-19,494;-24,588;-20,782;-3,061;28,024;0,000;240,740;Inf;255,000;255,000;-22,026;3,040;20,528;24,908
10053,500;3,023;0,823;-34,115;1,798;9,536;5,292;37,893;4,967;-31,537;-2,652;0,000;39,500;40,000;9,714;1,809;-22,894;-19,504;-24,440;-20,756;-3,061;28,024;0,000;240,740;Inf;255,000;255,000;-21,949;3,039;20,494;24,868
10054,000;3,023;0,823;-34,115;1,798;9,536;5,292;37,893;4,967;-31,537;-2,652;0,000;39,500;40,000;9,714;1,809;-22,884;-19,497;-24,481;-20,788;-3,061;28,024;0,000;241,040;Inf;255,000;255,000;-21,898;3,039;20,505;24,852
10054,500;3,023;0,823;-34,115;1,798;9,536;5,292;37,893;4,967;-31,537;-2,652;0,000;39,500;40,000;9,714;1,809;-23,035;-19,450;-24,714;-20,863;-3,061;28,024;0,000;241,040;Inf;255,000;255,000;-21,912;3,039;20,489;24,801
10055,000;3,023;0,823;-34,115;1,798;9,536;5,314;37,918;4,987;-31,522;-2,645;0,000;39,531;40,060;9,714;1,809;-23,067;-19,458;-24,769;-20,866;-3,052;28,029;0,000;241,040;Inf;255,000;255,000;-22,015;3,038;20,490;24,774
10055,500;3,023;0,823;-34,115;1,798;9,536;5,314;37,918;4,987;-31,522;-2,645;0,000;39,500;40,100;9,714;1,809;-23,048;-19,504;-24,706;-20,854;-3,052;28,029;0,000;241,040;Inf;255,000;255,000;-22,040;3,038;20,485;24,732
10056,000;2,934;0,738;-35,074;1,822;9,511;5,314;37,918;4,987;-31,522;-2,645;0,000;39,500;40,100;9,593;1,988;-22,958;-19,505;-24,612;-20,809;-3,052;28,029;0,000;240,740;Inf;255,000;255,000;-22,028;3,038;20,481;24,733
10056,500;2,934;0,738;-35,074;1,822;9,511;5,314;37,918;4,987;-31,522;-2,645;0,000;39,500;40,100;9,593;1,988;-22,949;-19,522;-24,504;-20,826;-3,052;28,029;0,000;240,740;Inf;255,000;255,000;-21,971;3,036;20,477;24,763
10057,000;2,934;0,738;-35,074;1,822;9,511;5,314;37,918;4,987;-31,522;-2,645;0,000;39,500;40,100;9,593;1,988;-22,979;-19,515;-24,582;-20,848;-3,052;28,029;0,000;240,940;Inf;255,000;255,000;-21,950;3,035;20,474;24,799
10057,500;2,934;0,738;-35,074;1,822;9,511;5,314;37,918;4,987;-31,522;-2,645;0,000;39,500;40,100;9,593;1,988;-23,024;-19,468;-24,685;-20,845;-3,052;28,029;0,000;240,940;Inf;255,000;255,000;-21,981;3,033;20,470;24,789
10058,000;2,934;0,738;-35,074;1,822;9,511;5,324;37,930;4,988;-31,527;-2,649;0,000;39,531;40,078;9,593;1,988;-23,093;-19,480;-24,723;-20,879;-3,052;28,035;0,000;240,640;Inf;255,000;255,000;-22,006;3,031;20,462;24,801
10058,500;2,934;0,738;-35,074;1,822;9,511;5,324;37,930;4,988;-31,527;-2,649;0,000;39,500;40,100;9,593;1,988;-22,849;-19,500;-24,484;-20,787;-3,052;28,035;0,000;240,640;Inf;255,000;255,000;-22,044;3,030;20,455;24,870
10059,000;2,934;0,738;-35,074;1,822;9,511;5,324;37,930;4,988;-31,527;-2,649;0,000;39,500;40,100;9,593;1,988;-22,799;-19,491;-24,459;-20,798;-3,052;28,035;0,000;241,140;Inf;255,000;255,000;-21,905;3,028;20,463;24,875
10059,500;3,400;0,898;-33,227;1,820;9,543;5,324;37,930;4,988;-31,527;-2,649;0,000;39,500;40,100;9,678;1,750;-22,950;-19,500;-24,589;-20,821;-3,052;28,035;0,000;241,140;Inf;255,000;255,000;-21,887;3,027;20,456;24,934
10060,000;3,400;0,898;-33,227;1,820;9,543;5,324;37,930;4,988;-31,527;-2,649;0,000;39,500;40,100;9,678;1,750;-23,019;-19,451;-24,667;-20,857;-3,052;28,035;0,000;241,240;Inf;255,000;255,000;-21,965;3,033;20,451;24,995
10060,500;3,400;0,898;-33,227;1,820;9,543;5,324;37,930;4,988;-31,527;-2,649;0,000;39,500;40,100;9,678;1,750;-23,029;-19,456;-24,705;-20,855;-3,052;28,035;0,000;241,240;Inf;255,000;255,000;-21,998;3,039;20,452;25,048
10061,000;3,400;0,898;-33,227;1,820;9,543;5,324;37,930;4,988;-31,527;-2,649;0,000;39,500;40,100;9,678;1,750;-23,022;-19,501;-24,542;-20,785;-3,052;28,035;0,000;241,440;Inf;255,000;255,000;-22,011;3,045;20,442;25,121
10061,500;3,400;0,898;-33,227;1,820;9,543;5,311;37,930;4,954;-31,540;-2,645;0,000;39,534;40,071;9,678;1,750;-22,830;-19,505;-24,415;-20,730;-3,042;28,037;0,000;241,440;Inf;255,000;255,000;-21,962;3,050;20,438;25,117
10062,000;3,400;0,898;-33,227;1,820;9,543;5,311;37,930;4,954;-31,540;-2,645;0,000;39,500;40,100;9,678;1,750;-22,948;-19,469;-24,585;-20,829;-3,042;28,037;0,000;241,340;Inf;255,000;255,000;-21,870;3,056;20,429;25,125
10062,500;2,996;0,720;-35,209;1,810;9,510;5,311;37,930;4,954;-31,540;-2,645;0,000;39,500;40,100;9,643;1,886;-23,015;-19,458;-24,696;-20,873;-3,042;28,037;0,000;241,340;Inf;255,000;255,000;-21,958;3,062;20,426;25,131
10063,000;2,996;0,720;-35,209;1,810;9,510;5,311;37,930;4,954;-31,540;-2,645;0,000;39,500;40,100;9,643;1,886;-23,057;-19,469;-24,704;-20,848;-3,042;28,037;0,000;241,540;Inf;255,000;255,000;-22,010;3,061;20,420;25,050
10063,500;2,996;0,720;-35,209;1,810;9,510;5,311;37,930;4,954;-31,540;-2,645;0,000;39,500;40,100;9,643;1,886;-22,984;-19,477;-24,591;-20,790;-3,042;28,037;0,000;241,540;Inf;255,000;255,000;-22,019;3,060;20,428;25,004
10064,000;2,996;0,720;-35,209;1,810;9,510;5,311;37,930;4,954;-31,540;-2,645;0,000;39,500;40,100;9,643;1,886;-22,842;-19,511;-24,455;-20,765;-3,042;28,037;0,000;240,840;Inf;255,000;255,000;-21,961;3,059;20,415;24,973
10064,500;2,996;0,720;-35,209;1,810;9,510;5,289;37,899;4,955;-31,545;-2,639;0,000;39,526;40,053;9,643;1,886;-22,901;-19,506;-24,468;-20,803;-3,052;28,030;0,000;240,840;Inf;255,000;255,000;-21,893;3,058;20,448;24,966
10065,000;2,996;0,720;-35,209;1,810;9,510;5,289;37,899;4,955;-31,545;-2,639;0,000;39,500;40,100;9,643;1,886;-22,973;-19,475;-24,601;-20,832;-3,052;28,030;0,000;240,440;Inf;255,000;255,000;-21,920;3,057;20,466;24,925
10065,500;2,996;0,720;-35,209;1,810;9,510;5,289;37,899;4,955;-31,545;-2,639;0,000;39,500;40,100;9,643;1,886;-23,059;-19,454;-24,729;-20,848;-3,052;28,030;0,000;240,440;Inf;255,000;255,000;-21,970;3,056;20,480;24,895
10066,000;2,897;0,720;-34,531;1,844;9,514;5,289;37,899;4,955;-31,545;-2,639;0,000;39,500;40,100;9,688;1,873;-23,006;-19,489;-24,582;-20,801;-3,052;28,030;0,000;239,940;Inf;255,000;255,000;-22,023;3,055;20,473;24,837
10066,500;2,897;0,720;-34,531;1,844;9,514;5,289;37,899;4,955;-31,545;-2,639;0,000;39,500;40,100;9,688;1,873;-22,769;-19,525;-24,409;-20,792;-3,052;28,030;0,000;239,940;Inf;255,000;255,000;-21,970;3,052;20,478;24,868
10067,000;2,897;0,720;-34,531;1,844;9,514;5,289;37,899;4,955;-31,545;-2,639;0,000;39,500;40,100;9,688;1,873;-22,829;-19,488;-24,463;-20,812;-3,052;28,030;0,000;240,140;Inf;255,000;255,000;-21,874;3,050;20,470;24,830
10067,500;2,897;0,720;-34,531;1,844;9,514;5,289;37,899;4,955;-31,545;-2,639;0,000;39,500;40,100;9,688;1,873;-22,959;-19,481;-24,611;-20,829;-3,052;28,030;0,000;240,140;Inf;255,000;255,000;-21,898;3,047;20,504;24,818
10068,000;2,897;0,720;-34,531;1,844;9,514;5,303;37,906;4,979;-31,525;-2,633;0,000;39,514;40,031;9,688;1,873;-23,009;-19,461;-24,674;-20,839;-3,055;28,030;0,000;239,440;Inf;255,000;255,000;-21,970;3,045;20,510;24,767
10068,500;2,897;0,720;-34,531;1,844;9,514;5,303;37,906;4,979;-31,525;-2,633;0,000;39,500;40,000;9,688;1,873;-23,010;-19,475;-24,658;-20,830;-3,055;28,030;0,000;239,440;Inf;255,000;255,000;-21,996;3,042;20,518;24,731
10069,000;3,108;0,802;-34,674;1,859;9,599;5,303;37,906;4,979;-31,525;-2,633;0,000;39,500;40,000;9,562;1,694;-22,749;-19,524;-24,324;-20,728;-3,055;28,030;0,000;240,240;Inf;255,000;255,000;-21,993;3,040;20,533;24,722
10069,500;3,108;0,802;-34,674;1,859;9,599;5,303;37,906;4,979;-31,525;-2,633;0,000;39,500;40,000;9,562;1,694;-22,833;-19,479;-24,471;-20,790;-3,055;28,030;0,000;240,240;Inf;255,000;255,000;-21,831;3,041;20,546;24,718
10070,000;3,108;0,802;-34,674;1,859;9,599;5,303;37,906;4,979;-31,525;-2,633;0,000;39,500;40,000;9,562;1,694;-22,951;-19,457;-24,590;-20,841;-3,055;28,030;0,000;239,740;Inf;255,000;255,000;-21,893;3,042;20,520;24,762
10070,500;3,108;0,802;-34,674;1,859;9,599;5,303;37,906;4,979;-31,525;-2,633;0,000;39,500;40,000;9,562;1,694;-23,007;-19,429;-24,681;-20,840;-3,055;28,030;0,000;239,740;Inf;255,000;255,000;-21,960;3,043;20,562;24,798
10071,000;3,108;0,802;-34,674;1,859;9,599;5,304;37,931;4,974;-31,515;-2,668;0,000;39,520;40,025;9,562;1,694;-23,029;-19,456;-24,639;-20,818;-3,056;28,028;0,000;240,240;Inf;255,000;255,000;-21,989;3,044;20,541;24,853
10071,500;3,108;0,802;-34,674;1,859;9,599;5,304;37,931;4,974;-31,515;-2,668;0,000;39,500;40,000;9,562;1,694;-22,827;-19,482;-24,410;-20,730;-3,056;28,028;0,000;240,240;Inf;255,000;255,000;-21,986;3,045;20,545;24,986
10072,000;3,173;0,822;-34,141;1,817;9,569;5,304;37,931;4,974;-31,515;-2,668;0,000;39,500;40,000;9,588;1,719;-22,747;-19,448;-24,387;-20,730;-3,056;28,028;0,000;239,540;Inf;255,000;255,000;-21,862;3,046;20,539;25,051
10072,500;3,173;0,822;-34,141;1,817;9,569;5,304;37,931;4,974;-31,515;-2,668;0,000;39,500;40,000;9,588;1,719;-22,863;-19,428;-24,519;-20,781;-3,056;28,028;0,000;239,540;Inf;255,000;255,000;-21,828;3,048;20,560;25,101
10073,000;3,173;0,822;-34,141;1,817;9,569;5,304;37,931;4,974;-31,515;-2,668;0,000;39,500;40,000;9,588;1,719;-23,017;-19,412;-24,671;-20,819;-3,056;28,028;0,000;240,240;Inf;255,000;255,000;-21,898;3,050;20,567;25,105
10073,500;3,173;0,822;-34,141;1,817;9,569;5,304;37,931;4,974;-31,515;-2,668;0,000;39,500;40,000;9,588;1,719;-23,010;-19,444;-24,652;-20,804;-3,056;28,028;0,000;240,240;Inf;255,000;255,000;-21,980;3,052;20,571;25,056
10074,000;3,173;0,822;-34,141;1,817;9,569;5,304;37,931;4,974;-31,515;-2,668;0,000;39,500;40,000;9,588;1,719;-22,878;-19,477;-24,444;-20,766;-3,056;28,028;0,000;238,540;Inf;255,000;255,000;-21,977;3,054;20,569;25,019
10074,500;3,173;0,822;-34,141;1,817;9,569;5,333;37,919;4,962;-31,470;-2,664;0,000;39,508;40,064;9,588;1,719;-22,846;-19,480;-24,477;-20,776;-3,074;28,020;0,000;238,540;Inf;255,000;255,000;-21,891;3,056;20,569;25,009
10075,000;3,173;0,822;-34,141;1,817;9,569;5,333;37,919;4,962;-31,470;-2,664;0,000;39,500;40,100;9,588;1,719;-22,938;-19,474;-24,581;-20,794;-3,074;28,020;0,000;240,340;Inf;255,000;255,000;-21,895;3,058;20,560;25,011
10075,500;2,743;0,743;-33,141;1,792;9,536;5,333;37,919;4,962;-31,470;-2,664;0,000;39,500;40,100;9,682;1,761;-23,023;-19,432;-24,686;-20,837;-3,074;28,020;0,000;240,340;Inf;255,000;255,000;-21,947;3,060;20,557;24,964
10076,000;2,743;0,743;-33,141;1,792;9,536;5,333;37,919;4,962;-31,470;-2,664;0,000;39,500;40,100;9,682;1,761;-23,054;-19,436;-24,725;-20,834;-3,074;28,020;0,000;239,640;Inf;255,000;255,000;-21,995;3,055;20,548;24,955
10076,500;2,743;0,743;-33,141;1,792;9,536;5,333;37,919;4,962;-31,470;-2,664;0,000;39,500;40,100;9,682;1,761;-22,838;-19,477;-24,430;-20,735;-3,074;28,020;0,000;239,640;Inf;255,000;255,000;-22,012;3,050;20,576;24,957
10077,000;2,743;0,743;-33,141;1,792;9,536;5,333;37,919;4,962;-31,470;-2,664;0,000;39,500;40,100;9,682;1,761;-22,888;-19,459;-24,488;-20,787;-3,074;28,020;0,000;239,940;Inf;255,000;255,000;-21,870;3,045;20,554;25,003
10077,500;2,743;0,743;-33,141;1,792;9,536;5,297;37,885;4,973;-31,408;-2,645;0,000;39,505;39,996;9,682;1,761;-22,956;-19,438;-24,615;-20,820;-3,063;28,022;0,000;239,940;Inf;255,000;255,000;-21,905;3,040;20,554;25,086
10078,000;2,743;0,743;-33,141;1,792;9,536;5,297;37,885;4,973;-31,408;-2,645;0,000;39,500;40,000;9,682;1,761;-23,027;-19,422;-24,669;-20,832;-3,063;28,022;0,000;239,140;Inf;255,000;255,000;-21,957;3,035;20,561;25,101
