t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10078,500;2,454;0,570;-35,209;1,845;9,606;5,297;37,885;4,973;-31,408;-2,645;0,000;39,500;40,000;9,539;1,726;-23,082;-19,431;-24,749;-20,841;-3,063;28,022;0,000;239,140;Inf;255,000;255,000;-21,987;3,030;20,560;25,037
10079,000;2,454;0,570;-35,209;1,845;9,606;5,297;37,885;4,973;-31,408;-2,645;0,000;39,500;40,000;9,539;1,726;-23,019;-19,461;-24,604;-20,785;-3,063;28,022;0,000;240,040;Inf;255,000;255,000;-22,026;3,021;20,556;25,074
10079,500;2,454;0,570;-35,209;1,845;9,606;5,297;37,885;4,973;-31,408;-2,645;0,000;39,500;40,000;9,539;1,726;-22,900;-19,487;-24,442;-20,725;-3,063;28,022;0,000;240,040;Inf;255,000;255,000;-21,967;3,011;20,558;25,119
10080,000;2,454;0,570;-35,209;1,845;9,606;5,297;37,885;4,973;-31,408;-2,645;0,000;39,500;40,000;9,539;1,726;-22,960;-19,445;-24,600;-20,808;-3,063;28,022;0,000;238,940;Inf;255,000;255,000;-21,889;3,002;20,553;25,098
10080,500;2,454;0,570;-35,209;1,845;9,606;5,297;37,885;4,973;-31,408;-2,645;0,000;39,500;40,000;9,539;1,726;-23,021;-19,434;-24,675;-20,818;-3,063;28,022;0,000;238,940;Inf;255,000;255,000;-21,953;2,993;20,544;25,121
10081,000;2,454;0,570;-35,209;1,845;9,606;5,283;37,898;4,957;-31,351;-2,651;0,000;39,499;40,027;9,539;1,726;-23,074;-19,435;-24,723;-20,826;-3,065;28,015;0,000;240,340;Inf;255,000;255,000;-21,987;2,984;20,566;25,113
10081,500;2,454;0,570;-35,209;1,845;9,606;5,283;37,898;4,957;-31,351;-2,651;0,000;39,500;40,000;9,539;1,726;-23,046;-19,465;-24,596;-20,792;-3,065;28,015;0,000;240,340;Inf;255,000;255,000;-22,015;2,976;20,551;25,077
10082,000;2,952;0,790;-34,029;1,908;9,490;5,283;37,898;4,957;-31,351;-2,651;0,000;39,500;40,000;9,622;1,720;-22,836;-19,460;-24,520;-20,727;-3,065;28,015;0,000;239,140;Inf;255,000;255,000;-21,975;2,967;20,539;25,129
10082,500;2,952;0,790;-34,029;1,908;9,490;5,283;37,898;4,957;-31,351;-2,651;0,000;39,500;40,000;9,622;1,720;-22,880;-19,451;-24,513;-20,787;-3,065;28,015;0,000;239,140;Inf;255,000;255,000;-21,886;2,967;20,538;25,090
10083,000;2,952;0,790;-34,029;1,908;9,490;5,283;37,898;4,957;-31,351;-2,651;0,000;39,500;40,000;9,622;1,720;-22,947;-19,443;-24,581;-20,788;-3,065;28,015;0,000;239,840;Inf;255,000;255,000;-21,908;2,967;20,524;25,075
10083,500;2,952;0,790;-34,029;1,908;9,490;5,283;37,898;4,957;-31,351;-2,651;0,000;39,500;40,000;9,622;1,720;-23,019;-19,428;-24,669;-20,831;-3,065;28,015;0,000;239,840;Inf;255,000;255,000;-21,940;2,966;20,537;25,203
10084,000;2,952;0,790;-34,029;1,908;9,490;5,298;37,912;4,964;-31,316;-2,660;0,000;39,484;40,051;9,622;1,720;-23,021;-19,477;-24,545;-20,748;-3,058;28,013;0,000;237,440;Inf;255,000;255,000;-21,987;2,966;20,537;25,202
10084,500;2,952;0,790;-34,029;1,908;9,490;5,298;37,912;4,964;-31,316;-2,660;0,000;39,500;40,100;9,622;1,720;-22,739;-19,508;-24,364;-20,732;-3,058;28,013;0,000;237,440;Inf;255,000;255,000;-21,947;2,966;20,522;25,182
10085,000;3,357;0,834;-34,814;1,770;9,403;5,298;37,912;4,964;-31,316;-2,660;0,000;39,500;40,100;9,656;1,854;-22,755;-19,465;-24,421;-20,771;-3,058;28,013;0,000;240,340;Inf;255,000;255,000;-21,836;2,966;20,504;25,221
10085,500;3,357;0,834;-34,814;1,770;9,403;5,298;37,912;4,964;-31,316;-2,660;0,000;39,500;40,100;9,656;1,854;-22,916;-19,445;-24,551;-20,803;-3,058;28,013;0,000;240,340;Inf;255,000;255,000;-21,853;2,972;20,508;25,258
10086,000;3,357;0,834;-34,814;1,770;9,403;5,298;37,912;4,964;-31,316;-2,660;0,000;39,500;40,100;9,656;1,854;-22,998;-19,448;-24,613;-20,814;-3,058;28,013;0,000;237,940;Inf;255,000;255,000;-21,929;2,978;20,515;25,311
10086,500;3,357;0,834;-34,814;1,770;9,403;5,298;37,912;4,964;-31,316;-2,660;0,000;39,500;40,100;9,656;1,854;-23,062;-19,440;-24,705;-20,845;-3,058;28,013;0,000;237,940;Inf;255,000;255,000;-21,968;2,985;20,511;25,270
10087,000;3,357;0,834;-34,814;1,770;9,403;5,298;37,912;4,964;-31,316;-2,660;0,000;39,500;40,100;9,656;1,854;-23,059;-19,477;-24,580;-20,791;-3,058;28,013;0,000;240,640;Inf;255,000;255,000;-22,013;2,991;20,498;25,296
10087,500;3,357;0,834;-34,814;1,770;9,403;5,310;37,917;4,967;-31,276;-2,659;0,000;39,489;39,978;9,656;1,854;-22,838;-19,457;-24,499;-20,777;-3,064;28,018;0,000;240,640;Inf;255,000;255,000;-21,977;2,997;20,497;25,308
10088,000;3,357;0,834;-34,814;1,770;9,403;5,310;37,917;4,967;-31,276;-2,659;0,000;39,500;40,000;9,656;1,854;-22,907;-19,461;-24,544;-20,812;-3,064;28,018;0,000;238,640;Inf;255,000;255,000;-21,893;3,003;20,502;25,246
10088,500;2,854;0,739;-34,123;1,795;9,510;5,310;37,917;4,967;-31,276;-2,659;0,000;39,500;40,000;9,699;1,849;-22,963;-19,447;-24,600;-20,825;-3,064;28,018;0,000;238,640;Inf;255,000;255,000;-21,931;3,009;20,516;25,296
10089,000;2,854;0,739;-34,123;1,795;9,510;5,310;37,917;4,967;-31,276;-2,659;0,000;39,500;40,000;9,699;1,849;-22,993;-19,431;-24,590;-20,757;-3,064;28,018;0,000;240,740;Inf;255,000;255,000;-21,959;3,006;20,519;25,316
10089,500;2,854;0,739;-34,123;1,795;9,510;5,310;37,917;4,967;-31,276;-2,659;0,000;39,500;40,000;9,699;1,849;-22,919;-19,479;-24,466;-20,733;-3,064;28,018;0,000;240,740;Inf;255,000;255,000;-21,943;3,004;20,524;25,414
10090,000;2,854;0,739;-34,123;1,795;9,510;5,310;37,917;4,967;-31,276;-2,659;0,000;39,500;40,000;9,699;1,849;-22,731;-19,458;-24,343;-20,708;-3,064;28,018;0,000;239,540;Inf;255,000;255,000;-21,899;3,001;20,533;25,396
10090,500;2,854;0,739;-34,123;1,795;9,510;5,310;37,885;4,947;-31,263;-2,650;0,000;39,485;39,944;9,699;1,849;-22,818;-19,462;-24,402;-20,743;-3,065;28,011;0,000;239,540;Inf;255,000;255,000;-21,810;2,999;20,524;25,404
10091,000;2,854;0,739;-34,123;1,795;9,510;5,310;37,885;4,947;-31,263;-2,650;0,000;39,500;39,900;9,699;1,849;-22,968;-19,431;-24,584;-20,800;-3,065;28,011;0,000;241,240;Inf;255,000;255,000;-21,856;2,996;20,549;25,408
10091,500;2,973;0,750;-34,530;1,816;9,476;5,310;37,885;4,947;-31,263;-2,650;0,000;39,500;39,900;9,659;1,876;-22,991;-19,451;-24,557;-20,784;-3,065;28,011;0,000;241,240;Inf;255,000;255,000;-21,946;2,994;20,548;25,354
10092,000;2,973;0,750;-34,530;1,816;9,476;5,310;37,885;4,947;-31,263;-2,650;0,000;39,500;39,900;9,659;1,876;-22,824;-19,460;-24,443;-20,718;-3,065;28,011;0,000;239,440;Inf;255,000;255,000;-21,946;2,994;20,544;25,350
10092,500;2,973;0,750;-34,530;1,816;9,476;5,310;37,885;4,947;-31,263;-2,650;0,000;39,500;39,900;9,659;1,876;-22,758;-19,455;-24,308;-20,709;-3,065;28,011;0,000;239,440;Inf;255,000;255,000;-21,861;2,993;20,550;25,364
10093,000;2,973;0,750;-34,530;1,816;9,476;5,310;37,885;4,947;-31,263;-2,650;0,000;39,500;39,900;9,659;1,876;-22,868;-19,425;-24,453;-20,747;-3,065;28,011;0,000;240,240;Inf;255,000;255,000;-21,808;2,993;20,559;25,367
10093,500;2,973;0,750;-34,530;1,816;9,476;5,310;37,885;4,947;-31,263;-2,650;0,000;39,500;39,900;9,659;1,876;-22,930;-19,423;-24,574;-20,807;-3,065;28,011;0,000;240,240;Inf;255,000;255,000;-21,873;2,993;20,558;25,295
10094,000;2,973;0,750;-34,530;1,816;9,476;5,295;37,889;4,971;-31,228;-2,665;0,000;39,479;39,923;9,659;1,876;-22,998;-19,419;-24,649;-20,794;-3,065;28,018;0,000;239,440;Inf;255,000;255,000;-21,934;2,992;20,567;25,230
10094,500;2,973;0,750;-34,530;1,816;9,476;5,295;37,889;4,971;-31,228;-2,665;0,000;39,500;39,900;9,659;1,876;-22,713;-19,432;-24,339;-20,669;-3,065;28,018;0,000;239,440;Inf;255,000;255,000;-21,965;2,992;20,566;25,201
10095,000;3,742;0,857;-35,209;1,777;9,587;5,295;37,889;4,971;-31,228;-2,665;0,000;39,500;39,900;9,570;1,757;-22,677;-19,432;-24,343;-20,696;-3,065;28,018;0,000;240,140;Inf;255,000;255,000;-21,788;2,992;20,583;25,174
10095,500;3,742;0,857;-35,209;1,777;9,587;5,295;37,889;4,971;-31,228;-2,665;0,000;39,500;39,900;9,570;1,757;-22,808;-19,416;-24,440;-20,729;-3,065;28,018;0,000;240,140;Inf;255,000;255,000;-21,787;3,004;20,560;25,155
10096,000;3,742;0,857;-35,209;1,777;9,587;5,295;37,889;4,971;-31,228;-2,665;0,000;39,500;39,900;9,570;1,757;-22,902;-19,413;-24,539;-20,744;-3,065;28,018;0,000;239,040;Inf;255,000;255,000;-21,848;3,016;20,580;25,141
10096,500;3,742;0,857;-35,209;1,777;9,587;5,295;37,889;4,971;-31,228;-2,665;0,000;39,500;39,900;9,570;1,757;-22,986;-19,397;-24,647;-20,785;-3,065;28,018;0,000;239,040;Inf;255,000;255,000;-21,899;3,028;20,574;25,123
10097,000;3,742;0,857;-35,209;1,777;9,587;5,296;37,910;4,967;-31,224;-2,658;0,000;39,476;39,895;9,570;1,757;-23,018;-19,437;-24,506;-20,720;-3,081;28,005;0,000;240,440;Inf;255,000;255,000;-21,954;3,040;20,592;25,144
10097,500;3,742;0,857;-35,209;1,777;9,587;5,296;37,910;4,967;-31,224;-2,658;0,000;39,500;39,900;9,570;1,757;-22,800;-19,463;-24,318;-20,695;-3,081;28,005;0,000;240,440;Inf;255,000;255,000;-21,920;3,051;20,580;25,157
10098,000;3,064;0,729;-35,209;1,767;9,544;5,296;37,910;4,967;-31,224;-2,658;0,000;39,500;39,900;9,543;1,842;-22,690;-19,456;-24,372;-20,720;-3,081;28,005;0,000;239,040;Inf;255,000;255,000;-21,819;3,063;20,572;25,191
10098,500;3,064;0,729;-35,209;1,767;9,544;5,296;37,910;4,967;-31,224;-2,658;0,000;39,500;39,900;9,543;1,842;-22,935;-19,424;-24,572;-20,783;-3,081;28,005;0,000;239,040;Inf;255,000;255,000;-21,809;3,063;20,595;25,205
10099,000;3,064;0,729;-35,209;1,767;9,544;5,296;37,910;4,967;-31,224;-2,658;0,000;39,500;39,900;9,543;1,842;-22,973;-19,421;-24,617;-20,782;-3,081;28,005;0,000;240,740;Inf;255,000;255,000;-21,928;3,063;20,593;25,249
10099,500;3,064;0,729;-35,209;1,767;9,544;5,296;37,910;4,967;-31,224;-2,658;0,000;39,500;39,900;9,543;1,842;-22,876;-19,440;-24,502;-20,754;-3,081;28,005;0,000;240,740;Inf;255,000;255,000;-21,948;3,063;20,576;25,296
10100,000;3,064;0,729;-35,209;1,767;9,544;5,286;37,900;4,915;-31,162;-2,672;0,000;39,470;39,927;9,543;1,842;-22,776;-19,438;-24,352;-20,697;-3,084;28,010;0,000;239,940;Inf;255,000;255,000;-21,893;3,063;20,565;25,304
10100,500;3,064;0,729;-35,209;1,767;9,544;5,286;37,900;4,915;-31,162;-2,672;0,000;39,500;39,900;9,543;1,842;-22,824;-19,429;-24,337;-20,727;-3,084;28,010;0,000;239,940;Inf;255,000;255,000;-21,816;3,063;20,570;25,368
10101,000;3,064;0,729;-35,209;1,767;9,544;5,286;37,900;4,915;-31,162;-2,672;0,000;39,500;39,900;9,543;1,842;-22,890;-19,410;-24,501;-20,768;-3,084;28,010;0,000;240,940;Inf;255,000;255,000;-21,829;3,063;20,573;25,348
10101,500;2,895;0,731;-34,973;1,877;9,555;5,286;37,900;4,915;-31,162;-2,672;0,000;39,500;39,900;9,588;1,704;-22,960;-19,395;-24,596;-20,783;-3,084;28,010;0,000;240,940;Inf;255,000;255,000;-21,892;3,063;20,578;25,354
10102,000;2,895;0,731;-34,973;1,877;9,555;5,286;37,900;4,915;-31,162;-2,672;0,000;39,500;39,900;9,588;1,704;-22,873;-19,415;-24,455;-20,698;-3,084;28,010;0,000;240,240;Inf;255,000;255,000;-21,934;3,060;20,587;25,387
10102,500;2,895;0,731;-34,973;1,877;9,555;5,286;37,900;4,915;-31,162;-2,672;0,000;39,500;39,900;9,588;1,704;-22,695;-19,442;-24,286;-20,678;-3,084;28,010;0,000;240,240;Inf;255,000;255,000;-21,860;3,057;20,569;25,443
10103,000;2,895;0,731;-34,973;1,877;9,555;5,286;37,900;4,915;-31,162;-2,672;0,000;39,500;39,900;9,588;1,704;-22,803;-19,418;-24,377;-20,740;-3,084;28,010;0,000;241,140;Inf;255,000;255,000;-21,775;3,055;20,571;25,455
10103,500;2,895;0,731;-34,973;1,877;9,555;5,294;37,875;4,973;-31,087;-2,678;0,000;39,476;39,921;9,588;1,704;-22,884;-19,410;-24,547;-20,776;-3,074;28,003;0,000;241,140;Inf;255,000;255,000;-21,834;3,052;20,568;25,496
10104,000;2,895;0,731;-34,973;1,877;9,555;5,294;37,875;4,973;-31,087;-2,678;0,000;39,500;39,900;9,588;1,704;-22,962;-19,411;-24,626;-20,780;-3,074;28,003;0,000;240,640;Inf;255,000;255,000;-21,904;3,049;20,547;25,506
10104,500;3,106;0,725;-35,209;1,842;9,607;5,294;37,875;4,973;-31,087;-2,678;0,000;39,500;39,900;9,520;1,767;-22,982;-19,416;-24,564;-20,767;-3,074;28,003;0,000;240,640;Inf;255,000;255,000;-21,945;3,047;20,565;25,496
10105,000;3,106;0,725;-35,209;1,842;9,607;5,294;37,875;4,973;-31,087;-2,678;0,000;39,500;39,900;9,520;1,767;-22,845;-19,428;-24,357;-20,721;-3,074;28,003;0,000;241,340;Inf;255,000;255,000;-21,932;3,048;20,544;25,503
10105,500;3,106;0,725;-35,209;1,842;9,607;5,294;37,875;4,973;-31,087;-2,678;0,000;39,500;39,900;9,520;1,767;-22,824;-19,427;-24,444;-20,777;-3,074;28,003;0,000;241,340;Inf;255,000;255,000;-21,838;3,049;20,553;25,551
10106,000;3,106;0,725;-35,209;1,842;9,607;5,294;37,875;4,973;-31,087;-2,678;0,000;39,500;39,900;9,520;1,767;-22,918;-19,424;-24,576;-20,779;-3,074;28,003;0,000;240,540;Inf;255,000;255,000;-21,868;3,050;20,535;25,547
10106,500;3,106;0,725;-35,209;1,842;9,607;5,326;37,883;4,974;-31,016;-2,671;0,000;39,457;39,916;9,520;1,767;-22,979;-19,386;-24,654;-20,785;-3,083;27,994;0,000;240,540;Inf;255,000;255,000;-21,924;3,051;20,567;25,544
10107,000;3,106;0,725;-35,209;1,842;9,607;5,326;37,883;4,974;-31,016;-2,671;0,000;39,500;39,900;9,520;1,767;-22,977;-19,408;-24,644;-20,783;-3,083;27,994;0,000;240,640;Inf;255,000;255,000;-21,951;3,052;20,536;25,565
10107,500;3,106;0,725;-35,209;1,842;9,607;5,326;37,883;4,974;-31,016;-2,671;0,000;39,500;39,900;9,520;1,767;-22,913;-19,448;-24,467;-20,709;-3,083;27,994;0,000;240,640;Inf;255,000;255,000;-21,953;3,052;20,547;25,574
10108,000;3,552;0,928;-33,861;1,870;9,504;5,326;37,883;4,974;-31,016;-2,671;0,000;39,500;39,900;9,664;1,632;-22,815;-19,456;-24,371;-20,731;-3,083;27,994;0,000;240,040;Inf;255,000;255,000;-21,884;3,053;20,545;25,597
10108,500;3,552;0,928;-33,861;1,870;9,504;5,326;37,883;4,974;-31,016;-2,671;0,000;39,500;39,900;9,664;1,632;-22,825;-19,459;-24,418;-20,757;-3,083;27,994;0,000;240,040;Inf;255,000;255,000;-21,843;3,062;20,541;25,644
10109,000;3,552;0,928;-33,861;1,870;9,504;5,326;37,883;4,974;-31,016;-2,671;0,000;39,500;39,900;9,664;1,632;-22,975;-19,424;-24,593;-20,810;-3,083;27,994;0,000;240,840;Inf;255,000;255,000;-21,865;3,070;20,519;25,680
10109,500;3,552;0,928;-33,861;1,870;9,504;5,326;37,883;4,974;-31,016;-2,671;0,000;39,500;39,900;9,664;1,632;-22,903;-19,418;-24,556;-20,762;-3,083;27,994;0,000;240,840;Inf;255,000;255,000;-21,950;3,077;20,536;25,722
10110,000;3,552;0,928;-33,861;1,870;9,504;5,330;37,910;4,986;-30,938;-2,674;0,000;39,472;39,952;9,664;1,632;-22,823;-19,462;-24,372;-20,698;-3,070;27,998;0,000;240,840;Inf;255,000;255,000;-21,909;3,085;20,531;25,747
10110,500;3,552;0,928;-33,861;1,870;9,504;5,330;37,910;4,986;-30,938;-2,674;0,000;39,500;40,000;9,664;1,632;-22,804;-19,472;-24,332;-20,741;-3,070;27,998;0,000;240,840;Inf;255,000;255,000;-21,839;3,093;20,550;25,711
10111,000;3,284;0,760;-35,209;1,763;9,561;5,330;37,910;4,986;-30,938;-2,674;0,000;39,500;40,000;9,522;1,728;-22,866;-19,438;-24,462;-20,806;-3,070;27,998;0,000;240,640;Inf;255,000;255,000;-21,837;3,100;20,541;25,643
10111,500;3,284;0,760;-35,209;1,763;9,561;5,330;37,910;4,986;-30,938;-2,674;0,000;39,500;40,000;9,522;1,728;-22,933;-19,417;-24,596;-20,806;-3,070;27,998;0,000;240,640;Inf;255,000;255,000;-21,893;3,103;20,534;25,596
10112,000;3,284;0,760;-35,209;1,763;9,561;5,330;37,910;4,986;-30,938;-2,674;0,000;39,500;40,000;9,522;1,728;-23,010;-19,420;-24,683;-20,840;-3,070;27,998;0,000;240,540;Inf;255,000;255,000;-21,938;3,106;20,538;25,594
10112,500;3,284;0,760;-35,209;1,763;9,561;5,330;37,910;4,986;-30,938;-2,674;0,000;39,500;40,000;9,522;1,728;-22,970;-19,453;-24,621;-20,797;-3,070;27,998;0,000;240,540;Inf;255,000;255,000;-21,988;3,109;20,533;25,582
10113,000;3,284;0,760;-35,209;1,763;9,561;5,305;37,901;4,952;-30,876;-2,673;0,000;39,468;39,920;9,522;1,728;-22,823;-19,483;-24,336;-20,750;-3,068;27,999;0,000;240,440;Inf;255,000;255,000;-21,961;3,112;20,542;25,566
10113,500;3,284;0,760;-35,209;1,763;9,561;5,305;37,901;4,952;-30,876;-2,673;0,000;39,500;39,900;9,522;1,728;-22,897;-19,485;-24,476;-20,819;-3,068;27,999;0,000;240,440;Inf;255,000;255,000;-21,848;3,115;20,549;25,548
10114,000;3,284;0,760;-35,209;1,763;9,561;5,305;37,901;4,952;-30,876;-2,673;0,000;39,500;39,900;9,522;1,728;-22,953;-19,441;-24,597;-20,836;-3,068;27,999;0,000;239,940;Inf;255,000;255,000;-21,919;3,118;20,543;25,545
10114,500;2,797;0,651;-35,209;1,774;9,565;5,305;37,901;4,952;-30,876;-2,673;0,000;39,500;39,900;9,214;2,471;-23,009;-19,415;-24,642;-20,811;-3,068;27,999;0,000;239,940;Inf;255,000;255,000;-21,957;3,121;20,551;25,492
10115,000;2,797;0,651;-35,209;1,774;9,565;5,305;37,901;4,952;-30,876;-2,673;0,000;39,500;39,900;9,214;2,471;-22,983;-19,463;-24,466;-20,762;-3,068;27,999;0,000;240,740;Inf;255,000;255,000;-21,969;3,115;20,568;25,441
10115,500;2,797;0,651;-35,209;1,774;9,565;5,305;37,901;4,952;-30,876;-2,673;0,000;39,500;39,900;9,214;2,471;-22,703;-19,457;-24,343;-20,723;-3,068;27,999;0,000;240,740;Inf;255,000;255,000;-21,918;3,110;20,603;25,353
10116,000;2,797;0,651;-35,209;1,774;9,565;5,305;37,901;4,952;-30,876;-2,673;0,000;39,500;39,900;9,214;2,471;-22,709;-19,456;-24,358;-20,723;-3,068;27,999;0,000;240,640;Inf;255,000;255,000;-21,806;3,105;20,612;25,285
10116,500;2,797;0,651;-35,209;1,774;9,565;5,293;37,874;4,933;-30,812;-2,666;0,000;39,465;39,917;9,214;2,471;-22,936;-19,431;-24,567;-20,812;-3,077;27,989;0,000;240,640;Inf;255,000;255,000;-21,811;3,100;20,618;25,342
10117,000;2,797;0,651;-35,209;1,774;9,565;5,293;37,874;4,933;-30,812;-2,666;0,000;39,500;39,900;9,214;2,471;-22,963;-19,436;-24,600;-20,816;-3,077;27,989;0,000;240,740;Inf;255,000;255,000;-21,937;3,095;20,638;25,344
10117,500;3,138;0,779;-35,209;1,750;9,555;5,293;37,874;4,933;-30,812;-2,666;0,000;39,500;39,900;9,601;1,960;-22,937;-19,474;-24,451;-20,760;-3,077;27,989;0,000;240,740;Inf;255,000;255,000;-21,954;3,090;20,645;25,347
10118,000;3,138;0,779;-35,209;1,750;9,555;5,293;37,874;4,933;-30,812;-2,666;0,000;39,500;39,900;9,601;1,960;-22,726;-19,477;-24,341;-20,709;-3,077;27,989;0,000;240,540;Inf;255,000;255,000;-21,906;3,091;20,641;25,309
10118,500;3,138;0,779;-35,209;1,750;9,555;5,293;37,874;4,933;-30,812;-2,666;0,000;39,500;39,900;9,601;1,960;-22,713;-19,454;-24,350;-20,748;-3,077;27,989;0,000;240,540;Inf;255,000;255,000;-21,813;3,092;20,647;25,288
10119,000;3,138;0,779;-35,209;1,750;9,555;5,293;37,874;4,933;-30,812;-2,666;0,000;39,500;39,900;9,601;1,960;-22,844;-19,424;-24,494;-20,761;-3,077;27,989;0,000;240,440;Inf;255,000;255,000;-21,816;3,092;20,655;25,314
10119,500;3,138;0,779;-35,209;1,750;9,555;5,329;37,900;4,986;-30,735;-2,651;0,000;39,472;39,979;9,601;1,960;-22,949;-19,409;-24,595;-20,800;-3,074;28,002;0,000;240,440;Inf;255,000;255,000;-21,881;3,093;20,676;25,301
10120,000;3,138;0,779;-35,209;1,750;9,555;5,329;37,900;4,986;-30,735;-2,651;0,000;39,500;40,000;9,601;1,960;-22,809;-19,434;-24,430;-20,718;-3,074;28,002;0,000;240,340;Inf;255,000;255,000;-21,938;3,094;20,674;25,292
10120,500;3,138;0,779;-35,209;1,750;9,555;5,329;37,900;4,986;-30,735;-2,651;0,000;39,500;40,000;9,601;1,960;-22,749;-19,468;-24,313;-20,680;-3,074;28,002;0,000;240,340;Inf;255,000;255,000;-21,848;3,095;20,664;25,254
10121,000;3,366;0,806;-35,209;1,800;9,653;5,329;37,900;4,986;-30,735;-2,651;0,000;39,500;40,000;9,466;1,777;-22,829;-19,435;-24,384;-20,729;-3,074;28,002;0,000;240,540;Inf;255,000;255,000;-21,803;3,095;20,674;25,260
10121,500;3,366;0,806;-35,209;1,800;9,653;5,329;37,900;4,986;-30,735;-2,651;0,000;39,500;40,000;9,466;1,777;-22,915;-19,426;-24,517;-20,769;-3,074;28,002;0,000;240,540;Inf;255,000;255,000;-21,844;3,100;20,664;25,280
10122,000;3,366;0,806;-35,209;1,800;9,653;5,329;37,900;4,986;-30,735;-2,651;0,000;39,500;40,000;9,466;1,777;-22,965;-19,410;-24,596;-20,803;-3,074;28,002;0,000;241,040;Inf;255,000;255,000;-21,907;3,104;20,665;25,330
10122,500;3,366;0,806;-35,209;1,800;9,653;5,329;37,900;4,986;-30,735;-2,651;0,000;39,500;40,000;9,466;1,777;-22,963;-19,417;-24,606;-20,814;-3,074;28,002;0,000;241,040;Inf;255,000;255,000;-21,943;3,108;20,688;25,264
10123,000;3,366;0,806;-35,209;1,800;9,653;5,343;37,901;5,005;-30,664;-2,670;0,000;39,469;39,940;9,466;1,777;-22,941;-19,438;-24,485;-20,764;-3,066;27,996;0,000;240,540;Inf;255,000;255,000;-21,950;3,113;20,675;25,260
10123,500;3,366;0,806;-35,209;1,800;9,653;5,343;37,901;5,005;-30,664;-2,670;0,000;39,500;39,900;9,466;1,777;-22,824;-19,441;-24,473;-20,768;-3,066;27,996;0,000;240,540;Inf;255,000;255,000;-21,907;3,117;20,673;25,294
10124,000;3,534;0,840;-35,209;1,806;9,554;5,343;37,901;5,005;-30,664;-2,670;0,000;39,500;39,900;9,557;1,823;-22,928;-19,411;-24,562;-20,782;-3,066;27,996;0,000;240,740;Inf;255,000;255,000;-21,877;3,121;20,670;25,275
10124,500;3,534;0,840;-35,209;1,806;9,554;5,343;37,901;5,005;-30,664;-2,670;0,000;39,500;39,900;9,557;1,823;-22,936;-19,416;-24,610;-20,783;-3,066;27,996;0,000;240,740;Inf;255,000;255,000;-21,921;3,128;20,671;25,257
10125,000;3,534;0,840;-35,209;1,806;9,554;5,343;37,901;5,005;-30,664;-2,670;0,000;39,500;39,900;9,557;1,823;-22,950;-19,406;-24,593;-20,783;-3,066;27,996;0,000;240,440;Inf;255,000;255,000;-21,936;3,134;20,671;25,227
10125,500;3,534;0,840;-35,209;1,806;9,554;5,343;37,901;5,005;-30,664;-2,670;0,000;39,500;39,900;9,557;1,823;-22,957;-19,429;-24,522;-20,748;-3,066;27,996;0,000;240,440;Inf;255,000;255,000;-21,933;3,141;20,681;25,208
10126,000;3,534;0,840;-35,209;1,806;9,554;5,316;37,897;4,983;-30,595;-2,667;0,000;39,462;39,910;9,557;1,823;-22,883;-19,421;-24,526;-20,776;-3,064;27,997;0,000;240,140;Inf;255,000;255,000;-21,914;3,147;20,686;25,159
10126,500;3,534;0,840;-35,209;1,806;9,554;5,316;37,897;4,983;-30,595;-2,667;0,000;39,500;39,900;9,557;1,823;-22,906;-19,433;-24,532;-20,770;-3,064;27,997;0,000;240,140;Inf;255,000;255,000;-21,901;3,154;20,684;25,173
10127,000;3,011;0,812;-34,487;1,798;9,539;5,316;37,897;4,983;-30,595;-2,667;0,000;39,500;39,900;9,659;1,888;-22,946;-19,425;-24,578;-20,820;-3,064;27,997;0,000;240,540;Inf;255,000;255,000;-21,910;3,160;20,675;25,093
10127,500;3,011;0,812;-34,487;1,798;9,539;5,316;37,897;4,983;-30,595;-2,667;0,000;39,500;39,900;9,659;1,888;-22,960;-19,428;-24,570;-20,786;-3,064;27,997;0,000;240,540;Inf;255,000;255,000;-21,942;3,157;20,693;25,060
10128,000;3,011;0,812;-34,487;1,798;9,539;5,316;37,897;4,983;-30,595;-2,667;0,000;39,500;39,900;9,659;1,888;-22,963;-19,463;-24,550;-20,782;-3,064;27,997;0,000;239,540;Inf;255,000;255,000;-21,936;3,155;20,675;25,040
10128,500;3,011;0,812;-34,487;1,798;9,539;5,316;37,897;4,983;-30,595;-2,667;0,000;39,500;39,900;9,659;1,888;-22,931;-19,455;-24,535;-20,790;-3,064;27,997;0,000;239,540;Inf;255,000;255,000;-21,939;3,153;20,685;25,006
10129,000;3,011;0,812;-34,487;1,798;9,539;5,316;37,897;4,983;-30,595;-2,667;0,000;39,500;39,900;9,659;1,888;-22,900;-19,448;-24,544;-20,800;-3,064;27,997;0,000;240,540;Inf;255,000;255,000;-21,928;3,150;20,685;24,992
10129,500;3,011;0,812;-34,487;1,798;9,539;5,303;37,891;4,953;-30,574;-2,666;0,000;39,456;39,918;9,659;1,888;-22,918;-19,439;-24,574;-20,815;-3,066;27,994;0,000;240,540;Inf;255,000;255,000;-21,923;3,148;20,696;24,998
10130,000;3,011;0,812;-34,487;1,798;9,539;5,303;37,891;4,953;-30,574;-2,666;0,000;39,500;39,900;9,659;1,888;-22,920;-19,435;-24,601;-20,799;-3,066;27,994;0,000;240,140;Inf;255,000;255,000;-21,936;3,146;20,708;24,921
10130,500;3,160;0,720;-35,209;1,809;9,611;5,303;37,891;4,953;-30,574;-2,666;0,000;39,500;39,900;9,547;1,810;-22,961;-19,449;-24,565;-20,799;-3,066;27,994;0,000;240,140;Inf;255,000;255,000;-21,939;3,144;20,709;24,935
10131,000;3,160;0,720;-35,209;1,809;9,611;5,303;37,891;4,953;-30,574;-2,666;0,000;39,500;39,900;9,547;1,810;-22,920;-19,439;-24,540;-20,786;-3,066;27,994;0,000;240,840;Inf;255,000;255,000;-21,943;3,144;20,708;24,978
10131,500;3,160;0,720;-35,209;1,809;9,611;5,303;37,891;4,953;-30,574;-2,666;0,000;39,500;39,900;9,547;1,810;-22,904;-19,443;-24,562;-20,799;-3,066;27,994;0,000;240,840;Inf;255,000;255,000;-21,921;3,144;20,713;24,969
10132,000;3,160;0,720;-35,209;1,809;9,611;5,303;37,891;4,953;-30,574;-2,666;0,000;39,500;39,900;9,547;1,810;-22,934;-19,439;-24,601;-20,807;-3,066;27,994;0,000;239,940;Inf;255,000;255,000;-21,927;3,144;20,707;24,979
10132,500;3,160;0,720;-35,209;1,809;9,611;5,298;37,895;4,976;-30,547;-2,660;0,000;39,456;39,951;9,547;1,810;-22,958;-19,443;-24,631;-20,821;-3,077;27,991;0,000;239,940;Inf;255,000;255,000;-21,945;3,145;20,714;25,033
10133,000;3,160;0,720;-35,209;1,809;9,611;5,298;37,895;4,976;-30,547;-2,660;0,000;39,500;40,000;9,547;1,810;-22,951;-19,442;-24,605;-20,797;-3,077;27,991;0,000;240,540;Inf;255,000;255,000;-21,963;3,145;20,703;25,067
10133,500;2,262;0,630;-34,344;1,830;9,551;5,298;37,895;4,976;-30,547;-2,660;0,000;39,500;40,000;9,669;1,819;-22,980;-19,452;-24,545;-20,793;-3,077;27,991;0,000;240,540;Inf;255,000;255,000;-21,949;3,145;20,707;25,051
10134,000;2,262;0,630;-34,344;1,830;9,551;5,298;37,895;4,976;-30,547;-2,660;0,000;39,500;40,000;9,669;1,819;-22,934;-19,451;-24,485;-20,769;-3,077;27,991;0,000;239,940;Inf;255,000;255,000;-21,942;3,131;20,729;25,017
10134,500;2,262;0,630;-34,344;1,830;9,551;5,298;37,895;4,976;-30,547;-2,660;0,000;39,500;40,000;9,669;1,819;-22,967;-19,442;-24,586;-20,821;-3,077;27,991;0,000;239,940;Inf;255,000;255,000;-21,910;3,116;20,744;24,997
10135,000;2,262;0,630;-34,344;1,830;9,551;5,298;37,895;4,976;-30,547;-2,660;0,000;39,500;40,000;9,669;1,819;-22,939;-19,437;-24,616;-20,802;-3,077;27,991;0,000;241,040;Inf;255,000;255,000;-21,954;3,102;20,759;25,015
10135,500;2,262;0,630;-34,344;1,830;9,551;5,298;37,895;4,976;-30,547;-2,660;0,000;39,500;40,000;9,669;1,819;-22,961;-19,419;-24,626;-20,801;-3,077;27,991;0,000;241,040;Inf;255,000;255,000;-21,949;3,089;20,731;24,964
10136,000;2,262;0,630;-34,344;1,830;9,551;5,294;37,890;4,952;-30,550;-2,674;0,000;39,461;39,892;9,669;1,819;-22,959;-19,439;-24,538;-20,775;-3,077;27,985;0,000;240,240;Inf;255,000;255,000;-21,952;3,075;20,738;24,937
10136,500;2,262;0,630;-34,344;1,830;9,551;5,294;37,890;4,952;-30,550;-2,674;0,000;39,500;39,900;9,669;1,819;-22,879;-19,437;-24,521;-20,776;-3,077;27,985;0,000;240,240;Inf;255,000;255,000;-21,928;3,062;20,750;24,883
10137,000;3,519;0,887;-34,672;1,839;9,576;5,294;37,890;4,952;-30,550;-2,674;0,000;39,500;39,900;9,592;1,725;-22,870;-19,444;-24,503;-20,762;-3,077;27,985;0,000;240,340;Inf;255,000;255,000;-21,903;3,049;20,736;24,817
10137,500;3,519;0,887;-34,672;1,839;9,576;5,294;37,890;4,952;-30,550;-2,674;0,000;39,500;39,900;9,592;1,725;-22,940;-19,435;-24,588;-20,801;-3,077;27,985;0,000;240,340;Inf;255,000;255,000;-21,895;3,056;20,744;24,824
10138,000;3,519;0,887;-34,672;1,839;9,576;5,294;37,890;4,952;-30,550;-2,674;0,000;39,500;39,900;9,592;1,725;-23,003;-19,438;-24,642;-20,799;-3,077;27,985;0,000;240,340;Inf;255,000;255,000;-21,941;3,064;20,765;24,811
10138,500;3,519;0,887;-34,672;1,839;9,576;5,294;37,890;4,952;-30,550;-2,674;0,000;39,500;39,900;9,592;1,725;-22,925;-19,446;-24,440;-20,730;-3,077;27,985;0,000;240,340;Inf;255,000;255,000;-21,970;3,071;20,742;24,929
10139,000;3,519;0,887;-34,672;1,839;9,576;5,350;37,887;4,994;-30,509;-2,670;0,000;39,457;39,931;9,592;1,725;-22,788;-19,466;-24,438;-20,738;-3,066;27,983;0,000;240,140;Inf;255,000;255,000;-21,885;3,079;20,741;25,013
10139,500;3,519;0,887;-34,672;1,839;9,576;5,350;37,887;4,994;-30,509;-2,670;0,000;39,500;39,900;9,592;1,725;-22,808;-19,459;-24,434;-20,753;-3,066;27,983;0,000;240,140;Inf;255,000;255,000;-21,857;3,086;20,735;25,100
10140,000;3,037;0,718;-35,209;1,815;9,555;5,350;37,887;4,994;-30,509;-2,670;0,000;39,500;39,900;9,546;1,756;-22,922;-19,422;-24,544;-20,806;-3,066;27,983;0,000;240,540;Inf;255,000;255,000;-21,864;3,093;20,721;25,025
10140,500;3,037;0,718;-35,209;1,815;9,555;5,350;37,887;4,994;-30,509;-2,670;0,000;39,500;39,900;9,546;1,756;-22,979;-19,399;-24,640;-20,805;-3,066;27,983;0,000;240,540;Inf;255,000;255,000;-21,923;3,092;20,720;24,927
10141,000;3,037;0,718;-35,209;1,815;9,555;5,350;37,887;4,994;-30,509;-2,670;0,000;39,500;39,900;9,546;1,756;-22,969;-19,415;-24,579;-20,793;-3,066;27,983;0,000;240,640;Inf;255,000;255,000;-21,956;3,091;20,727;24,831
10141,500;3,037;0,718;-35,209;1,815;9,555;5,350;37,887;4,994;-30,509;-2,670;0,000;39,500;39,900;9,546;1,756;-22,851;-19,441;-24,405;-20,722;-3,066;27,983;0,000;240,640;Inf;255,000;255,000;-21,939;3,090;20,720;24,784
10142,000;3,037;0,718;-35,209;1,815;9,555;5,350;37,887;4,994;-30,509;-2,670;0,000;39,500;39,900;9,546;1,756;-22,867;-19,443;-24,439;-20,769;-3,066;27,983;0,000;240,640;Inf;255,000;255,000;-21,855;3,089;20,728;24,799
10142,500;3,037;0,718;-35,209;1,815;9,555;5,302;37,868;4,948;-30,504;-2,677;0,000;39,457;39,939;9,546;1,756;-22,953;-19,440;-24,585;-20,798;-3,072;27,969;0,000;240,640;Inf;255,000;255,000;-21,880;3,089;20,720;24,890
10143,000;3,037;0,718;-35,209;1,815;9,555;5,302;37,868;4,948;-30,504;-2,677;0,000;39,500;39,900;9,546;1,756;-23,027;-19,410;-24,584;-20,770;-3,072;27,969;0,000;240,040;Inf;255,000;255,000;-21,944;3,088;20,718;24,843
10143,500;2,847;0,707;-35,144;1,857;9,560;5,302;37,868;4,948;-30,504;-2,677;0,000;39,500;39,900;9,534;1,697;-22,892;-19,424;-24,516;-20,743;-3,072;27,969;0,000;240,040;Inf;255,000;255,000;-21,948;3,087;20,731;24,778
10144,000;2,847;0,707;-35,144;1,857;9,560;5,302;37,868;4,948;-30,504;-2,677;0,000;39,500;39,900;9,534;1,697;-22,745;-19,431;-24,376;-20,675;-3,072;27,969;0,000;239,740;Inf;255,000;255,000;-21,894;3,083;20,728;24,729
10144,500;2,847;0,707;-35,144;1,857;9,560;5,302;37,868;4,948;-30,504;-2,677;0,000;39,500;39,900;9,534;1,697;-22,770;-19,436;-24,315;-20,689;-3,072;27,969;0,000;239,740;Inf;255,000;255,000;-21,807;3,079;20,718;24,822
10145,000;2,847;0,707;-35,144;1,857;9,560;5,302;37,868;4,948;-30,504;-2,677;0,000;39,500;39,900;9,534;1,697;-22,837;-19,437;-24,412;-20,739;-3,072;27,969;0,000;239,640;Inf;255,000;255,000;-21,803;3,075;20,734;24,832
10145,500;2,847;0,707;-35,144;1,857;9,560;5,309;37,885;4,964;-30,503;-2,650;0,000;39,463;39,966;9,534;1,697;-22,940;-19,417;-24,509;-20,756;-3,075;27,980;0,000;239,640;Inf;255,000;255,000;-21,856;3,071;20,734;24,898
10146,000;2,847;0,707;-35,144;1,857;9,560;5,309;37,885;4,964;-30,503;-2,650;0,000;39,500;40,000;9,534;1,697;-22,859;-19,415;-24,411;-20,714;-3,075;27,980;0,000;239,640;Inf;255,000;255,000;-21,906;3,068;20,715;24,926
10146,500;3,527;0,816;-35,209;1,798;9,601;5,309;37,885;4,964;-30,503;-2,650;0,000;39,500;40,000;9,523;1,737;-22,699;-19,405;-24,300;-20,626;-3,075;27,980;0,000;239,640;Inf;255,000;255,000;-21,850;3,064;20,722;24,951
10147,000;3,527;0,816;-35,209;1,798;9,601;5,309;37,885;4,964;-30,503;-2,650;0,000;39,500;40,000;9,523;1,737;-22,710;-19,403;-24,243;-20,643;-3,075;27,980;0,000;239,640;Inf;255,000;255,000;-21,758;3,072;20,720;24,946
10147,500;3,527;0,816;-35,209;1,798;9,601;5,309;37,885;4,964;-30,503;-2,650;0,000;39,500;40,000;9,523;1,737;-22,797;-19,389;-24,387;-20,688;-3,075;27,980;0,000;239,640;Inf;255,000;255,000;-21,750;3,079;20,704;24,922
10148,000;3,527;0,816;-35,209;1,798;9,601;5,309;37,885;4,964;-30,503;-2,650;0,000;39,500;40,000;9,523;1,737;-22,875;-19,357;-24,516;-20,718;-3,075;27,980;0,000;240,240;Inf;255,000;255,000;-21,815;3,087;20,702;24,927
10148,500;3,527;0,816;-35,209;1,798;9,601;5,309;37,885;4,964;-30,503;-2,650;0,000;39,500;40,000;9,523;1,737;-22,940;-19,341;-24,572;-20,736;-3,075;27,980;0,000;240,240;Inf;255,000;255,000;-21,866;3,094;20,699;24,906
10149,000;3,527;0,816;-35,209;1,798;9,601;5,293;37,900;4,973;-30,505;-2,667;0,000;39,453;39,934;9,523;1,737;-22,785;-19,413;-24,350;-20,640;-3,078;27,970;0,000;239,840;Inf;255,000;255,000;-21,897;3,101;20,703;24,853
10149,500;3,527;0,816;-35,209;1,798;9,601;5,293;37,900;4,973;-30,505;-2,667;0,000;39,500;39,900;9,523;1,737;-22,622;-19,381;-24,275;-20,648;-3,078;27,970;0,000;239,840;Inf;255,000;255,000;-21,797;3,108;20,702;24,842
10150,000;3,179;0,773;-35,209;1,803;9,572;5,293;37,900;4,973;-30,505;-2,667;0,000;39,500;39,900;9,409;1,719;-22,725;-19,391;-24,370;-20,677;-3,078;27,970;0,000;239,840;Inf;255,000;255,000;-21,731;3,115;20,686;24,798
10150,500;3,179;0,773;-35,209;1,803;9,572;5,293;37,900;4,973;-30,505;-2,667;0,000;39,500;39,900;9,409;1,719;-22,853;-19,360;-24,492;-20,726;-3,078;27,970;0,000;239,840;Inf;255,000;255,000;-21,791;3,116;20,699;24,792
10151,000;3,179;0,773;-35,209;1,803;9,572;5,293;37,900;4,973;-30,505;-2,667;0,000;39,500;39,900;9,409;1,719;-22,925;-19,359;-24,585;-20,758;-3,078;27,970;0,000;240,140;Inf;255,000;255,000;-21,858;3,117;20,690;24,748
10151,500;3,179;0,773;-35,209;1,803;9,572;5,293;37,900;4,973;-30,505;-2,667;0,000;39,500;39,900;9,409;1,719;-22,889;-19,359;-24,505;-20,703;-3,078;27,970;0,000;240,140;Inf;255,000;255,000;-21,907;3,118;20,677;24,832
10152,000;3,179;0,773;-35,209;1,803;9,572;5,308;37,903;4,952;-30,470;-2,667;0,000;39,455;39,933;9,409;1,719;-22,780;-19,380;-24,286;-20,631;-3,079;27,966;0,000;240,740;Inf;255,000;255,000;-21,864;3,119;20,671;24,928
10152,500;3,179;0,773;-35,209;1,803;9,572;5,308;37,903;4,952;-30,470;-2,667;0,000;39,500;39,900;9,409;1,719;-22,615;-19,405;-24,242;-20,661;-3,079;27,966;0,000;240,740;Inf;255,000;255,000;-21,769;3,120;20,663;25,078
10153,000;3,185;0,767;-35,209;1,766;9,523;5,308;37,903;4,952;-30,470;-2,667;0,000;39,500;39,900;9,578;1,858;-22,891;-19,356;-24,522;-20,753;-3,079;27,966;0,000;240,240;Inf;255,000;255,000;-21,731;3,121;20,647;25,186
10153,500;3,185;0,767;-35,209;1,766;9,523;5,308;37,903;4,952;-30,470;-2,667;0,000;39,500;39,900;9,578;1,858;-22,944;-19,341;-24,604;-20,763;-3,079;27,966;0,000;240,240;Inf;255,000;255,000;-21,881;3,122;20,656;25,191
10154,000;3,185;0,767;-35,209;1,766;9,523;5,308;37,903;4,952;-30,470;-2,667;0,000;39,500;39,900;9,578;1,858;-22,946;-19,376;-24,574;-20,740;-3,079;27,966;0,000;240,340;Inf;255,000;255,000;-21,913;3,123;20,631;25,107
10154,500;3,185;0,767;-35,209;1,766;9,523;5,308;37,903;4,952;-30,470;-2,667;0,000;39,500;39,900;9,578;1,858;-22,696;-19,390;-24,335;-20,632;-3,079;27,966;0,000;240,340;Inf;255,000;255,000;-21,909;3,124;20,638;25,007
10155,000;3,185;0,767;-35,209;1,766;9,523;5,326;37,864;4,956;-30,422;-2,678;0,000;39,448;39,952;9,578;1,858;-22,686;-19,404;-24,229;-20,641;-3,079;27,965;0,000;239,940;Inf;255,000;255,000;-21,763;3,125;20,630;24,919
10155,500;3,185;0,767;-35,209;1,766;9,523;5,326;37,864;4,956;-30,422;-2,678;0,000;39,400;40,000;9,578;1,858;-22,764;-19,360;-24,349;-20,691;-3,079;27,965;0,000;239,940;Inf;255,000;255,000;-21,740;3,126;20,620;24,961
10156,000;3,185;0,767;-35,209;1,766;9,523;5,326;37,864;4,956;-30,422;-2,678;0,000;39,400;40,000;9,578;1,858;-22,871;-19,350;-24,513;-20,736;-3,079;27,965;0,000;240,640;Inf;255,000;255,000;-21,791;3,127;20,623;24,862
10156,500;3,248;0,745;-35,209;1,667;9,597;5,326;37,864;4,956;-30,422;-2,678;0,000;39,400;40,000;9,614;1,836;-22,940;-19,378;-24,542;-20,731;-3,079;27,965;0,000;240,640;Inf;255,000;255,000;-21,868;3,128;20,618;24,839
10157,000;3,248;0,745;-35,209;1,667;9,597;5,326;37,864;4,956;-30,422;-2,678;0,000;39,400;40,000;9,614;1,836;-22,740;-19,398;-24,336;-20,648;-3,079;27,965;0,000;240,740;Inf;255,000;255,000;-21,898;3,130;20,617;24,806
10157,500;3,248;0,745;-35,209;1,667;9,597;5,326;37,864;4,956;-30,422;-2,678;0,000;39,400;40,000;9,614;1,836;-22,688;-19,406;-24,301;-20,637;-3,079;27,965;0,000;240,740;Inf;255,000;255,000;-21,781;3,132;20,627;24,741
10158,000;3,248;0,745;-35,209;1,667;9,597;5,326;37,864;4,956;-30,422;-2,678;0,000;39,400;40,000;9,614;1,836;-22,793;-19,370;-24,419;-20,732;-3,079;27,965;0,000;241,140;Inf;255,000;255,000;-21,758;3,134;20,623;24,698
10158,500;3,248;0,745;-35,209;1,667;9,597;5,314;37,875;4,986;-30,378;-2,679;0,000;39,456;39,966;9,614;1,836;-22,892;-19,361;-24,526;-20,749;-3,078;27,964;0,000;241,140;Inf;255,000;255,000;-21,828;3,135;20,619;24,692
10159,000;3,248;0,745;-35,209;1,667;9,597;5,314;37,875;4,986;-30,378;-2,679;0,000;39,500;40,000;9,614;1,836;-22,933;-19,351;-24,604;-20,767;-3,078;27,964;0,000;241,340;Inf;255,000;255,000;-21,882;3,137;20,630;24,661
10159,500;2,734;0,710;-34,509;1,809;9,416;5,314;37,875;4,986;-30,378;-2,679;0,000;39,500;40,000;9,608;1,800;-22,956;-19,368;-24,504;-20,707;-3,078;27,964;0,000;241,340;Inf;255,000;255,000;-21,914;3,139;20,621;24,669
10160,000;2,734;0,710;-34,509;1,809;9,416;5,314;37,875;4,986;-30,378;-2,679;0,000;39,500;40,000;9,608;1,800;-22,626;-19,374;-24,303;-20,643;-3,078;27,964;0,000;240,940;Inf;255,000;255,000;-21,884;3,132;20,616;24,613
10160,500;2,734;0,710;-34,509;1,809;9,416;5,314;37,875;4,986;-30,378;-2,679;0,000;39,500;40,000;9,608;1,800;-22,793;-19,349;-24,419;-20,704;-3,078;27,964;0,000;240,940;Inf;255,000;255,000;-21,737;3,126;20,625;24,668
10161,000;2,734;0,710;-34,509;1,809;9,416;5,314;37,875;4,986;-30,378;-2,679;0,000;39,500;40,000;9,608;1,800;-22,857;-19,342;-24,483;-20,728;-3,078;27,964;0,000;240,740;Inf;255,000;255,000;-21,816;3,120;20,641;24,763
10161,500;2,734;0,710;-34,509;1,809;9,416;5,307;37,882;4,995;-30,337;-2,672;0,000;39,449;39,969;9,608;1,800;-22,907;-19,335;-24,555;-20,749;-3,070;27,957;0,000;240,740;Inf;255,000;255,000;-21,853;3,113;20,637;24,826
10162,000;2,734;0,710;-34,509;1,809;9,416;5,307;37,882;4,995;-30,337;-2,672;0,000;39,400;40,000;9,608;1,800;-22,890;-19,370;-24,434;-20,655;-3,070;27,957;0,000;241,240;Inf;255,000;255,000;-21,886;3,107;20,629;24,863
10162,500;2,734;0,710;-34,509;1,809;9,416;5,307;37,882;4,995;-30,337;-2,672;0,000;39,400;40,000;9,608;1,800;-22,672;-19,407;-24,209;-20,615;-3,070;27,957;0,000;241,240;Inf;255,000;255,000;-21,837;3,101;20,640;24,838
10163,000;3,401;0,842;-35,209;1,805;9,631;5,307;37,882;4,995;-30,337;-2,672;0,000;39,400;40,000;9,459;1,718;-22,603;-19,376;-24,271;-20,644;-3,070;27,957;0,000;241,240;Inf;255,000;255,000;-21,726;3,095;20,658;24,845
10163,500;3,401;0,842;-35,209;1,805;9,631;5,307;37,882;4,995;-30,337;-2,672;0,000;39,400;40,000;9,459;1,718;-22,796;-19,339;-24,422;-20,672;-3,070;27,957;0,000;241,240;Inf;255,000;255,000;-21,724;3,100;20,645;24,853
10164,000;3,401;0,842;-35,209;1,805;9,631;5,307;37,882;4,995;-30,337;-2,672;0,000;39,400;40,000;9,459;1,718;-22,915;-19,340;-24,549;-20,695;-3,070;27,957;0,000;240,840;Inf;255,000;255,000;-21,807;3,105;20,650;24,853
10164,500;3,401;0,842;-35,209;1,805;9,631;5,307;37,882;4,995;-30,337;-2,672;0,000;39,400;40,000;9,459;1,718;-22,874;-19,354;-24,466;-20,658;-3,070;27,957;0,000;240,840;Inf;255,000;255,000;-21,875;3,110;20,650;24,836
10165,000;3,401;0,842;-35,209;1,805;9,631;5,291;37,895;4,957;-30,297;-2,681;0,000;39,448;39,935;9,459;1,718;-22,764;-19,379;-24,309;-20,635;-3,081;27,942;0,000;240,940;Inf;255,000;255,000;-21,838;3,114;20,640;24,816
10165,500;3,401;0,842;-35,209;1,805;9,631;5,291;37,895;4,957;-30,297;-2,681;0,000;39,400;39,900;9,459;1,718;-22,651;-19,362;-24,303;-20,655;-3,081;27,942;0,000;240,940;Inf;255,000;255,000;-21,772;3,119;20,660;24,796
10166,000;2,646;0,665;-34,369;1,823;9,485;5,291;37,895;4,957;-30,297;-2,681;0,000;39,400;39,900;9,696;1,854;-22,738;-19,318;-24,415;-20,696;-3,081;27,942;0,000;240,840;Inf;255,000;255,000;-21,743;3,124;20,655;24,830
10166,500;2,646;0,665;-34,369;1,823;9,485;5,291;37,895;4,957;-30,297;-2,681;0,000;39,400;39,900;9,696;1,854;-22,860;-19,320;-24,504;-20,705;-3,081;27,942;0,000;240,840;Inf;255,000;255,000;-21,792;3,116;20,649;24,879
10167,000;2,646;0,665;-34,369;1,823;9,485;5,291;37,895;4,957;-30,297;-2,681;0,000;39,400;39,900;9,696;1,854;-22,854;-19,335;-24,510;-20,692;-3,081;27,942;0,000;241,440;Inf;255,000;255,000;-21,847;3,108;20,640;24,940
10167,500;2,646;0,665;-34,369;1,823;9,485;5,291;37,895;4,957;-30,297;-2,681;0,000;39,400;39,900;9,696;1,854;-22,603;-19,348;-24,183;-20,579;-3,081;27,942;0,000;241,440;Inf;255,000;255,000;-21,848;3,101;20,631;24,971
10168,000;2,646;0,665;-34,369;1,823;9,485;5,289;37,867;4,925;-30,281;-2,678;0,000;39,441;39,962;9,696;1,854;-22,644;-19,319;-24,271;-20,609;-3,091;27,940;0,000;240,840;Inf;255,000;255,000;-21,678;3,093;20,618;25,026
10168,500;2,646;0,665;-34,369;1,823;9,485;5,289;37,867;4,925;-30,281;-2,678;0,000;39,400;40,000;9,696;1,854;-22,746;-19,321;-24,388;-20,669;-3,091;27,940;0,000;240,840;Inf;255,000;255,000;-21,711;3,086;20,650;25,072
10169,000;2,646;0,665;-34,369;1,823;9,485;5,289;37,867;4,925;-30,281;-2,678;0,000;39,400;40,000;9,696;1,854;-22,877;-19,310;-24,530;-20,691;-3,091;27,940;0,000;240,340;Inf;255,000;255,000;-21,781;3,079;20,642;25,031
10169,500;2,806;0,776;-34,004;1,858;9,493;5,289;37,867;4,925;-30,281;-2,678;0,000;39,400;40,000;9,661;1,825;-22,888;-19,300;-24,540;-20,688;-3,091;27,940;0,000;240,340;Inf;255,000;255,000;-21,852;3,072;20,632;24,965
10170,000;2,806;0,776;-34,004;1,858;9,493;5,289;37,867;4,925;-30,281;-2,678;0,000;39,400;40,000;9,661;1,825;-22,876;-19,341;-24,472;-20,676;-3,091;27,940;0,000;240,240;Inf;255,000;255,000;-21,854;3,067;20,608;24,946
10170,500;2,806;0,776;-34,004;1,858;9,493;5,289;37,867;4,925;-30,281;-2,678;0,000;39,400;40,000;9,661;1,825;-22,772;-19,372;-24,298;-20,653;-3,091;27,940;0,000;240,240;Inf;255,000;255,000;-21,841;3,063;20,604;24,992
10171,000;2,806;0,776;-34,004;1,858;9,493;5,289;37,867;4,925;-30,281;-2,678;0,000;39,400;40,000;9,661;1,825;-22,769;-19,328;-24,377;-20,675;-3,091;27,940;0,000;240,840;Inf;255,000;255,000;-21,774;3,059;20,597;24,954
10171,500;2,806;0,776;-34,004;1,858;9,493;5,334;37,864;4,978;-30,238;-2,665;0,000;39,453;39,955;9,661;1,825;-22,838;-19,327;-24,498;-20,715;-3,085;27,940;0,000;240,840;Inf;255,000;255,000;-21,787;3,055;20,602;24,920
10172,000;2,806;0,776;-34,004;1,858;9,493;5,334;37,864;4,978;-30,238;-2,665;0,000;39,500;40,000;9,661;1,825;-22,891;-19,327;-24,527;-20,691;-3,085;27,940;0,000;241,040;Inf;255,000;255,000;-21,844;3,051;20,614;24,883
10172,500;3,121;0,762;-35,209;1,776;9,552;5,334;37,864;4,978;-30,238;-2,665;0,000;39,500;40,000;9,616;1,964;-22,797;-19,336;-24,419;-20,645;-3,085;27,940;0,000;241,040;Inf;255,000;255,000;-21,859;3,046;20,587;24,847
10173,000;3,121;0,762;-35,209;1,776;9,552;5,334;37,864;4,978;-30,238;-2,665;0,000;39,500;40,000;9,616;1,964;-22,733;-19,361;-24,247;-20,606;-3,085;27,940;0,000;240,640;Inf;255,000;255,000;-21,799;3,048;20,599;24,838
10173,500;3,121;0,762;-35,209;1,776;9,552;5,334;37,864;4,978;-30,238;-2,665;0,000;39,500;40,000;9,616;1,964;-22,707;-19,343;-24,285;-20,643;-3,085;27,940;0,000;240,640;Inf;255,000;255,000;-21,737;3,049;20,591;24,920
10174,000;3,121;0,762;-35,209;1,776;9,552;5,334;37,864;4,978;-30,238;-2,665;0,000;39,500;40,000;9,616;1,964;-22,786;-19,323;-24,401;-20,677;-3,085;27,940;0,000;240,640;Inf;255,000;255,000;-21,744;3,050;20,584;24,919
10174,500;3,121;0,762;-35,209;1,776;9,552;5,322;37,872;4,996;-30,214;-2,684;0,000;39,451;39,947;9,616;1,964;-22,872;-19,308;-24,483;-20,695;-3,088;27,938;0,000;240,640;Inf;255,000;255,000;-21,797;3,051;20,593;24,976
10175,000;3,121;0,762;-35,209;1,776;9,552;5,322;37,872;4,996;-30,214;-2,684;0,000;39,500;39,900;9,616;1,964;-22,759;-19,339;-24,399;-20,645;-3,088;27,938;0,000;240,540;Inf;255,000;255,000;-21,839;3,052;20,561;25,061
10175,500;3,121;0,762;-35,209;1,776;9,552;5,322;37,872;4,996;-30,214;-2,684;0,000;39,500;39,900;9,616;1,964;-22,661;-19,337;-24,273;-20,604;-3,088;27,938;0,000;240,540;Inf;255,000;255,000;-21,785;3,054;20,569;25,168
10176,000;3,667;0,871;-35,209;1,785;9,616;5,322;37,872;4,996;-30,214;-2,684;0,000;39,500;39,900;9,617;1,772;-22,699;-19,330;-24,262;-20,631;-3,088;27,938;0,000;240,640;Inf;255,000;255,000;-21,719;3,055;20,566;25,326
10176,500;3,667;0,871;-35,209;1,785;9,616;5,322;37,872;4,996;-30,214;-2,684;0,000;39,500;39,900;9,617;1,772;-22,776;-19,313;-24,381;-20,680;-3,088;27,938;0,000;240,640;Inf;255,000;255,000;-21,731;3,065;20,556;25,315
10177,000;3,667;0,871;-35,209;1,785;9,616;5,322;37,872;4,996;-30,214;-2,684;0,000;39,500;39,900;9,617;1,772;-22,835;-19,288;-24,473;-20,708;-3,088;27,938;0,000;240,740;Inf;255,000;255,000;-21,788;3,075;20,534;25,250
10177,500;3,667;0,871;-35,209;1,785;9,616;5,322;37,872;4,996;-30,214;-2,684;0,000;39,500;39,900;9,617;1,772;-22,895;-19,303;-24,474;-20,660;-3,088;27,938;0,000;240,740;Inf;255,000;255,000;-21,826;3,084;20,545;25,258
10178,000;3,667;0,871;-35,209;1,785;9,616;5,292;37,887;4,942;-30,187;-2,675;0,000;39,457;39,956;9,617;1,772;-22,768;-19,331;-24,330;-20,621;-3,083;27,938;0,000;240,340;Inf;255,000;255,000;-21,833;3,094;20,510;25,281
10178,500;3,667;0,871;-35,209;1,785;9,616;5,292;37,887;4,942;-30,187;-2,675;0,000;39,500;40,000;9,617;1,772;-22,625;-19,298;-24,240;-20,597;-3,083;27,938;0,000;240,340;Inf;255,000;255,000;-21,763;3,103;20,531;25,179
10179,000;3,260;0,781;-35,209;1,778;9,542;5,292;37,887;4,942;-30,187;-2,675;0,000;39,500;40,000;9,509;1,856;-22,736;-19,273;-24,386;-20,645;-3,083;27,938;0,000;240,740;Inf;255,000;255,000;-21,690;3,112;20,508;25,162
10179,500;3,260;0,781;-35,209;1,778;9,542;5,292;37,887;4,942;-30,187;-2,675;0,000;39,500;40,000;9,509;1,856;-22,823;-19,275;-24,485;-20,684;-3,083;27,938;0,000;240,740;Inf;255,000;255,000;-21,760;3,115;20,510;25,126
10180,000;3,260;0,781;-35,209;1,778;9,542;5,292;37,887;4,942;-30,187;-2,675;0,000;39,500;40,000;9,509;1,856;-22,831;-19,275;-24,487;-20,678;-3,083;27,938;0,000;240,740;Inf;255,000;255,000;-21,817;3,117;20,493;25,034
10180,500;3,260;0,781;-35,209;1,778;9,542;5,292;37,887;4,942;-30,187;-2,675;0,000;39,500;40,000;9,509;1,856;-22,760;-19,325;-24,280;-20,570;-3,083;27,938;0,000;240,740;Inf;255,000;255,000;-21,818;3,120;20,521;25,003
10181,000;3,260;0,781;-35,209;1,778;9,542;5,287;37,875;4,929;-30,199;-2,678;0,000;39,454;39,940;9,509;1,856;-22,521;-19,321;-24,132;-20,577;-3,075;27,942;0,000;240,340;Inf;255,000;255,000;-21,734;3,122;20,496;24,982
10181,500;3,260;0,781;-35,209;1,778;9,542;5,287;37,875;4,929;-30,199;-2,678;0,000;39,500;39,900;9,509;1,856;-22,619;-19,309;-24,233;-20,632;-3,075;27,942;0,000;240,340;Inf;255,000;255,000;-21,638;3,124;20,512;24,956
10182,000;2,366;0,560;-35,209;1,807;9,599;5,287;37,875;4,929;-30,199;-2,678;0,000;39,500;39,900;9,399;1,803;-22,814;-19,267;-24,479;-20,690;-3,075;27,942;0,000;240,640;Inf;255,000;255,000;-21,698;3,126;20,517;24,945
10182,500;2,366;0,560;-35,209;1,807;9,599;5,287;37,875;4,929;-30,199;-2,678;0,000;39,500;39,900;9,399;1,803;-22,851;-19,268;-24,479;-20,657;-3,075;27,942;0,000;240,640;Inf;255,000;255,000;-21,813;3,114;20,518;24,927
10183,000;2,366;0,560;-35,209;1,807;9,599;5,287;37,875;4,929;-30,199;-2,678;0,000;39,500;39,900;9,399;1,803;-22,700;-19,313;-24,190;-20,526;-3,075;27,942;0,000;240,740;Inf;255,000;255,000;-21,814;3,102;20,508;24,919
10183,500;2,366;0,560;-35,209;1,807;9,599;5,287;37,875;4,929;-30,199;-2,678;0,000;39,500;39,900;9,399;1,803;-22,484;-19,304;-24,123;-20,534;-3,075;27,942;0,000;240,740;Inf;255,000;255,000;-21,682;3,090;20,524;24,901
10184,000;2,366;0,560;-35,209;1,807;9,599;5,287;37,875;4,929;-30,199;-2,678;0,000;39,500;39,900;9,399;1,803;-22,612;-19,264;-24,213;-20,584;-3,075;27,942;0,000;240,840;Inf;255,000;255,000;-21,611;3,078;20,502;24,867
10184,500;2,366;0,560;-35,209;1,807;9,599;5,267;37,860;4,919;-30,215;-2,683;0,000;39,456;39,968;9,399;1,803;-22,715;-19,310;-24,347;-20,626;-3,079;27,930;0,000;240,840;Inf;255,000;255,000;-21,668;3,066;20,524;24,758
10185,000;2,366;0,560;-35,209;1,807;9,599;5,267;37,860;4,919;-30,215;-2,683;0,000;39,500;40,000;9,399;1,803;-22,785;-19,253;-24,434;-20,674;-3,079;27,930;0,000;241,240;Inf;255,000;255,000;-21,749;3,055;20,525;24,727
10185,500;2,635;0,702;-33,376;1,839;9,440;5,267;37,860;4,919;-30,215;-2,683;0,000;39,500;40,000;9,816;1,785;-22,701;-19,306;-24,311;-20,591;-3,079;27,930;0,000;241,240;Inf;255,000;255,000;-21,787;3,043;20,516;24,731
10186,000;2,635;0,702;-33,376;1,839;9,440;5,267;37,860;4,919;-30,215;-2,683;0,000;39,500;40,000;9,816;1,785;-22,594;-19,328;-24,141;-20,575;-3,079;27,930;0,000;240,140;Inf;255,000;255,000;-21,727;3,037;20,514;24,737
10186,500;2,635;0,702;-33,376;1,839;9,440;5,267;37,860;4,919;-30,215;-2,683;0,000;39,500;40,000;9,816;1,785;-22,568;-19,328;-24,170;-20,605;-3,079;27,930;0,000;240,140;Inf;255,000;255,000;-21,660;3,030;20,511;24,748
10187,000;2,635;0,702;-33,376;1,839;9,440;5,267;37,860;4,919;-30,215;-2,683;0,000;39,500;40,000;9,816;1,785;-22,694;-19,286;-24,315;-20,644;-3,079;27,930;0,000;240,340;Inf;255,000;255,000;-21,668;3,024;20,522;24,726
10187,500;2,635;0,702;-33,376;1,839;9,440;5,305;37,876;4,973;-30,194;-2,669;0,000;39,454;39,965;9,816;1,785;-22,781;-19,254;-24,422;-20,663;-3,076;27,932;0,000;240,340;Inf;255,000;255,000;-21,735;3,017;20,529;24,740
10188,000;2,635;0,702;-33,376;1,839;9,440;5,305;37,876;4,973;-30,194;-2,669;0,000;39,500;40,000;9,816;1,785;-22,834;-19,314;-24,368;-20,636;-3,076;27,932;0,000;240,740;Inf;255,000;255,000;-21,780;3,011;20,538;24,797
10188,500;3,357;0,846;-34,971;1,812;9,592;5,305;37,876;4,973;-30,194;-2,669;0,000;39,500;40,000;9,575;1,662;-22,604;-19,309;-24,202;-20,572;-3,076;27,932;0,000;240,740;Inf;255,000;255,000;-21,788;3,005;20,529;24,791
10189,000;3,357;0,846;-34,971;1,812;9,592;5,305;37,876;4,973;-30,194;-2,669;0,000;39,500;40,000;9,575;1,662;-22,568;-19,313;-24,063;-20,554;-3,076;27,932;0,000;240,440;Inf;255,000;255,000;-21,672;3,011;20,531;24,819
