t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10189,500;3,357;0,846;-34,971;1,812;9,592;5,305;37,876;4,973;-30,194;-2,669;0,000;39,500;40,000;9,575;1,662;-22,761;-19,277;-24,379;-20,655;-3,076;27,932;0,000;240,440;Inf;255,000;255,000;-21,625;3,016;20,524;24,796
10190,000;3,357;0,846;-34,971;1,812;9,592;5,305;37,876;4,973;-30,194;-2,669;0,000;39,500;40,000;9,575;1,662;-22,814;-19,271;-24,408;-20,660;-3,076;27,932;0,000;240,640;Inf;255,000;255,000;-21,768;3,022;20,544;24,771
10190,500;3,357;0,846;-34,971;1,812;9,592;5,305;37,876;4,973;-30,194;-2,669;0,000;39,500;40,000;9,575;1,662;-22,774;-19,290;-24,256;-20,617;-3,076;27,932;0,000;240,640;Inf;255,000;255,000;-21,788;3,027;20,519;24,765
10191,000;3,357;0,846;-34,971;1,812;9,592;5,282;37,891;4,982;-30,164;-2,683;0,000;39,445;39,964;9,575;1,662;-22,515;-19,274;-24,124;-20,529;-3,081;27,929;0,000;240,440;Inf;255,000;255,000;-21,734;3,033;20,539;24,722
10191,500;3,357;0,846;-34,971;1,812;9,592;5,282;37,891;4,982;-30,164;-2,683;0,000;39,400;40,000;9,575;1,662;-22,526;-19,288;-24,066;-20,537;-3,081;27,929;0,000;240,440;Inf;255,000;255,000;-21,611;3,038;20,533;24,737
10192,000;3,416;0,876;-34,688;1,777;9,499;5,282;37,891;4,982;-30,164;-2,683;0,000;39,400;40,000;9,607;1,934;-22,638;-19,280;-24,212;-20,600;-3,081;27,929;0,000;240,640;Inf;255,000;255,000;-21,604;3,043;20,528;24,843
10192,500;3,416;0,876;-34,688;1,777;9,499;5,282;37,891;4,982;-30,164;-2,683;0,000;39,400;40,000;9,607;1,934;-22,735;-19,256;-24,352;-20,616;-3,081;27,929;0,000;240,640;Inf;255,000;255,000;-21,683;3,049;20,520;24,890
10193,000;3,416;0,876;-34,688;1,777;9,499;5,282;37,891;4,982;-30,164;-2,683;0,000;39,400;40,000;9,607;1,934;-22,767;-19,322;-24,267;-20,623;-3,081;27,929;0,000;240,240;Inf;255,000;255,000;-21,740;3,055;20,513;24,854
10193,500;3,416;0,876;-34,688;1,777;9,499;5,282;37,891;4,982;-30,164;-2,683;0,000;39,400;40,000;9,607;1,934;-22,461;-19,305;-24,028;-20,539;-3,081;27,929;0,000;240,240;Inf;255,000;255,000;-21,745;3,061;20,505;24,897
10194,000;3,416;0,876;-34,688;1,777;9,499;5,309;37,861;4,952;-30,127;-2,684;0,000;39,451;39,926;9,607;1,934;-22,573;-19,303;-24,168;-20,596;-3,083;27,927;0,000;240,540;Inf;255,000;255,000;-21,583;3,067;20,518;24,910
10194,500;3,416;0,876;-34,688;1,777;9,499;5,309;37,861;4,952;-30,127;-2,684;0,000;39,500;39,900;9,607;1,934;-22,703;-19,251;-24,312;-20,646;-3,083;27,927;0,000;240,540;Inf;255,000;255,000;-21,660;3,073;20,512;24,917
10195,000;2,588;0,676;-33,928;1,778;9,510;5,309;37,861;4,952;-30,127;-2,684;0,000;39,500;39,900;9,648;1,646;-22,788;-19,246;-24,436;-20,656;-3,083;27,927;0,000;240,540;Inf;255,000;255,000;-21,728;3,078;20,499;24,914
10195,500;2,588;0,676;-33,928;1,778;9,510;5,309;37,861;4,952;-30,127;-2,684;0,000;39,500;39,900;9,648;1,646;-22,815;-19,265;-24,447;-20,651;-3,083;27,927;0,000;240,540;Inf;255,000;255,000;-21,781;3,070;20,506;25,082
10196,000;2,588;0,676;-33,928;1,778;9,510;5,309;37,861;4,952;-30,127;-2,684;0,000;39,500;39,900;9,648;1,646;-22,744;-19,293;-24,249;-20,528;-3,083;27,927;0,000;240,340;Inf;255,000;255,000;-21,795;3,062;20,507;25,138
10196,500;2,588;0,676;-33,928;1,778;9,510;5,309;37,861;4,952;-30,127;-2,684;0,000;39,500;39,900;9,648;1,646;-22,571;-19,274;-24,175;-20,595;-3,083;27,927;0,000;240,340;Inf;255,000;255,000;-21,704;3,055;20,498;25,124
10197,000;2,588;0,676;-33,928;1,778;9,510;5,309;37,861;4,952;-30,127;-2,684;0,000;39,500;39,900;9,648;1,646;-22,719;-19,279;-24,344;-20,632;-3,083;27,927;0,000;240,140;Inf;255,000;255,000;-21,654;3,047;20,500;25,102
10197,500;2,588;0,676;-33,928;1,778;9,510;5,305;37,844;4,964;-30,085;-2,683;0,000;39,439;39,977;9,648;1,646;-22,811;-19,234;-24,454;-20,627;-3,080;27,919;0,000;240,140;Inf;255,000;255,000;-21,744;3,040;20,490;25,056
10198,000;2,588;0,676;-33,928;1,778;9,510;5,305;37,844;4,964;-30,085;-2,683;0,000;39,400;40,000;9,648;1,646;-22,820;-19,234;-24,492;-20,659;-3,080;27,919;0,000;240,040;Inf;255,000;255,000;-21,782;3,032;20,497;25,017
10198,500;2,627;0,687;-34,223;1,802;9,529;5,305;37,844;4,964;-30,085;-2,683;0,000;39,400;40,000;9,669;1,691;-22,832;-19,271;-24,426;-20,630;-3,080;27,919;0,000;240,040;Inf;255,000;255,000;-21,801;3,025;20,492;25,026
10199,000;2,627;0,687;-34,223;1,802;9,529;5,305;37,844;4,964;-30,085;-2,683;0,000;39,400;40,000;9,669;1,691;-22,674;-19,292;-24,264;-20,585;-3,080;27,919;0,000;239,940;Inf;255,000;255,000;-21,790;3,018;20,483;24,910
10199,500;2,627;0,687;-34,223;1,802;9,529;5,305;37,844;4,964;-30,085;-2,683;0,000;39,400;40,000;9,669;1,691;-22,698;-19,306;-24,239;-20,596;-3,080;27,919;0,000;239,940;Inf;255,000;255,000;-21,704;3,012;20,474;24,854
10200,000;2,627;0,687;-34,223;1,802;9,529;5,305;37,844;4,964;-30,085;-2,683;0,000;39,400;40,000;9,669;1,691;-22,832;-19,273;-24,457;-20,670;-3,080;27,919;0,000;239,940;Inf;255,000;255,000;-21,710;3,006;20,480;24,795
10200,500;2,627;0,687;-34,223;1,802;9,529;5,301;37,877;4,975;-30,020;-2,671;0,000;39,440;39,945;9,669;1,691;-22,855;-19,262;-24,533;-20,682;-3,081;27,920;0,000;239,940;Inf;255,000;255,000;-21,808;2,999;20,492;24,794
10201,000;2,627;0,687;-34,223;1,802;9,529;5,301;37,877;4,975;-30,020;-2,671;0,000;39,400;39,900;9,669;1,691;-22,864;-19,301;-24,435;-20,636;-3,081;27,920;0,000;240,540;Inf;255,000;255,000;-21,833;2,993;20,504;24,806
10201,500;3,079;0,826;-34,061;1,896;9,517;5,301;37,877;4,975;-30,020;-2,671;0,000;39,400;39,900;9,588;1,651;-22,703;-19,354;-24,264;-20,624;-3,081;27,920;0,000;240,540;Inf;255,000;255,000;-21,809;2,987;20,513;24,847
10202,000;3,079;0,826;-34,061;1,896;9,517;5,301;37,877;4,975;-30,020;-2,671;0,000;39,400;39,900;9,588;1,651;-22,714;-19,311;-24,327;-20,659;-3,081;27,920;0,000;240,640;Inf;255,000;255,000;-21,736;2,989;20,522;24,849
10202,500;3,079;0,826;-34,061;1,896;9,517;5,301;37,877;4,975;-30,020;-2,671;0,000;39,400;39,900;9,588;1,651;-22,801;-19,287;-24,444;-20,657;-3,081;27,920;0,000;240,640;Inf;255,000;255,000;-21,753;2,990;20,537;24,893
10203,000;3,079;0,826;-34,061;1,896;9,517;5,301;37,877;4,975;-30,020;-2,671;0,000;39,400;39,900;9,588;1,651;-22,847;-19,292;-24,533;-20,700;-3,081;27,920;0,000;240,340;Inf;255,000;255,000;-21,797;2,992;20,541;24,909
10203,500;3,079;0,826;-34,061;1,896;9,517;5,301;37,877;4,975;-30,020;-2,671;0,000;39,400;39,900;9,588;1,651;-22,890;-19,293;-24,556;-20,716;-3,081;27,920;0,000;240,340;Inf;255,000;255,000;-21,843;2,993;20,570;24,907
10204,000;3,079;0,826;-34,061;1,896;9,517;5,298;37,891;5,004;-29,965;-2,675;0,000;39,443;39,940;9,588;1,651;-22,742;-19,319;-24,357;-20,647;-3,078;27,918;0,000;240,440;Inf;255,000;255,000;-21,864;2,995;20,577;24,920
10204,500;3,079;0,826;-34,061;1,896;9,517;5,298;37,891;5,004;-29,965;-2,675;0,000;39,400;39,900;9,588;1,651;-22,778;-19,325;-24,405;-20,675;-3,078;27,918;0,000;240,440;Inf;255,000;255,000;-21,767;2,996;20,576;24,912
10205,000;3,065;0,758;-34,942;1,813;9,524;5,298;37,891;5,004;-29,965;-2,675;0,000;39,400;39,900;9,621;1,884;-22,836;-19,308;-24,489;-20,723;-3,078;27,918;0,000;240,040;Inf;255,000;255,000;-21,796;2,997;20,566;24,889
10205,500;3,065;0,758;-34,942;1,813;9,524;5,298;37,891;5,004;-29,965;-2,675;0,000;39,400;39,900;9,621;1,884;-22,871;-19,291;-24,554;-20,721;-3,078;27,918;0,000;240,040;Inf;255,000;255,000;-21,839;2,998;20,583;24,863
10206,000;3,065;0,758;-34,942;1,813;9,524;5,298;37,891;5,004;-29,965;-2,675;0,000;39,400;39,900;9,621;1,884;-22,915;-19,316;-24,577;-20,704;-3,078;27,918;0,000;240,040;Inf;255,000;255,000;-21,859;2,999;20,588;24,883
10206,500;3,065;0,758;-34,942;1,813;9,524;5,298;37,891;5,004;-29,965;-2,675;0,000;39,400;39,900;9,621;1,884;-22,827;-19,331;-24,407;-20,664;-3,078;27,918;0,000;240,040;Inf;255,000;255,000;-21,878;3,001;20,588;24,882
10207,000;3,065;0,758;-34,942;1,813;9,524;5,371;37,882;4,983;-29,935;-2,678;0,000;39,441;39,962;9,621;1,884;-22,756;-19,339;-24,266;-20,611;-3,078;27,914;0,000;240,040;Inf;255,000;255,000;-21,807;3,002;20,592;24,860
10207,500;3,065;0,758;-34,942;1,813;9,524;5,371;37,882;4,983;-29,935;-2,678;0,000;39,400;40,000;9,621;1,884;-22,762;-19,302;-24,416;-20,668;-3,078;27,914;0,000;240,040;Inf;255,000;255,000;-21,743;3,003;20,599;24,881
10208,000;2,517;0,696;-34,058;1,912;9,500;5,371;37,882;4,983;-29,935;-2,678;0,000;39,400;40,000;9,635;1,718;-22,871;-19,307;-24,482;-20,691;-3,078;27,914;0,000;240,240;Inf;255,000;255,000;-21,787;3,004;20,593;24,889
10208,500;2,517;0,696;-34,058;1,912;9,500;5,371;37,882;4,983;-29,935;-2,678;0,000;39,400;40,000;9,635;1,718;-22,921;-19,307;-24,477;-20,694;-3,078;27,914;0,000;240,240;Inf;255,000;255,000;-21,838;2,996;20,604;24,850
10209,000;2,517;0,696;-34,058;1,912;9,500;5,371;37,882;4,983;-29,935;-2,678;0,000;39,400;40,000;9,635;1,718;-22,843;-19,307;-24,457;-20,666;-3,078;27,914;0,000;240,340;Inf;255,000;255,000;-21,850;2,988;20,598;24,831
10209,500;2,517;0,696;-34,058;1,912;9,500;5,371;37,882;4,983;-29,935;-2,678;0,000;39,400;40,000;9,635;1,718;-22,686;-19,297;-24,340;-20,600;-3,078;27,914;0,000;240,340;Inf;255,000;255,000;-21,818;2,980;20,590;24,886
10210,000;2,517;0,696;-34,058;1,912;9,500;5,346;37,863;4,983;-29,920;-2,685;0,000;39,437;39,935;9,635;1,718;-22,725;-19,321;-24,360;-20,606;-3,078;27,914;0,000;239,840;Inf;255,000;255,000;-21,731;2,972;20,568;24,908
10210,500;2,517;0,696;-34,058;1,912;9,500;5,346;37,863;4,983;-29,920;-2,685;0,000;39,400;39,900;9,635;1,718;-22,791;-19,296;-24,432;-20,657;-3,078;27,914;0,000;239,840;Inf;255,000;255,000;-21,753;2,965;20,580;24,898
10211,000;2,517;0,696;-34,058;1,912;9,500;5,346;37,863;4,983;-29,920;-2,685;0,000;39,400;39,900;9,635;1,718;-22,913;-19,289;-24,572;-20,700;-3,078;27,914;0,000;239,940;Inf;255,000;255,000;-21,794;2,958;20,591;24,940
10211,500;2,888;0,708;-30,737;1,774;9,591;5,346;37,863;4,983;-29,920;-2,685;0,000;39,400;39,900;9,632;1,616;-22,933;-19,348;-24,604;-20,734;-3,078;27,914;0,000;239,940;Inf;255,000;255,000;-21,869;2,950;20,577;24,923
10212,000;2,888;0,708;-30,737;1,774;9,591;5,346;37,863;4,983;-29,920;-2,685;0,000;39,400;39,900;9,632;1,616;-22,875;-19,353;-24,418;-20,673;-3,078;27,914;0,000;240,140;Inf;255,000;255,000;-21,905;2,949;20,579;24,946
10212,500;2,888;0,708;-30,737;1,774;9,591;5,346;37,863;4,983;-29,920;-2,685;0,000;39,400;39,900;9,632;1,616;-22,800;-19,360;-24,365;-20,665;-3,078;27,914;0,000;240,140;Inf;255,000;255,000;-21,830;2,948;20,569;25,022
10213,000;2,888;0,708;-30,737;1,774;9,591;5,346;37,863;4,983;-29,920;-2,685;0,000;39,400;39,900;9,632;1,616;-22,835;-19,342;-24,412;-20,685;-3,078;27,914;0,000;240,040;Inf;255,000;255,000;-21,798;2,947;20,563;25,085
10213,500;2,888;0,708;-30,737;1,774;9,591;5,339;37,859;4,987;-29,892;-2,677;0,000;39,434;39,890;9,632;1,616;-22,857;-19,306;-24,512;-20,700;-3,077;27,918;0,000;240,040;Inf;255,000;255,000;-21,819;2,946;20,555;25,051
10214,000;2,888;0,708;-30,737;1,774;9,591;5,339;37,859;4,987;-29,892;-2,677;0,000;39,400;39,900;9,632;1,616;-22,901;-19,313;-24,549;-20,739;-3,077;27,918;0,000;240,240;Inf;255,000;255,000;-21,844;2,945;20,571;25,031
10214,500;2,903;0,720;-35,209;1,857;9,613;5,339;37,859;4,987;-29,892;-2,677;0,000;39,400;39,900;9,579;1,763;-22,942;-19,332;-24,594;-20,756;-3,077;27,918;0,000;240,240;Inf;255,000;255,000;-21,875;2,944;20,570;25,005
10215,000;2,903;0,720;-35,209;1,857;9,613;5,339;37,859;4,987;-29,892;-2,677;0,000;39,400;39,900;9,579;1,763;-22,859;-19,354;-24,506;-20,728;-3,077;27,918;0,000;240,340;Inf;255,000;255,000;-21,906;2,944;20,568;24,950
10215,500;2,903;0,720;-35,209;1,857;9,613;5,339;37,859;4,987;-29,892;-2,677;0,000;39,400;39,900;9,579;1,763;-22,870;-19,345;-24,510;-20,737;-3,077;27,918;0,000;240,340;Inf;255,000;255,000;-21,862;2,943;20,568;24,956
10216,000;2,903;0,720;-35,209;1,857;9,613;5,339;37,859;4,987;-29,892;-2,677;0,000;39,400;39,900;9,579;1,763;-22,905;-19,339;-24,578;-20,736;-3,077;27,918;0,000;240,040;Inf;255,000;255,000;-21,866;2,942;20,554;24,882
10216,500;2,903;0,720;-35,209;1,857;9,613;5,329;37,869;4,986;-29,913;-2,676;0,000;39,430;39,902;9,579;1,763;-22,939;-19,322;-24,599;-20,745;-3,085;27,905;0,000;240,040;Inf;255,000;255,000;-21,890;2,942;20,574;24,912
10217,000;2,903;0,720;-35,209;1,857;9,613;5,329;37,869;4,986;-29,913;-2,676;0,000;39,400;39,900;9,579;1,763;-22,903;-19,358;-24,469;-20,688;-3,085;27,905;0,000;240,040;Inf;255,000;255,000;-21,901;2,941;20,579;25,024
10217,500;2,903;0,720;-35,209;1,857;9,613;5,329;37,869;4,986;-29,913;-2,676;0,000;39,400;39,900;9,579;1,763;-22,798;-19,376;-24,361;-20,675;-3,085;27,905;0,000;240,040;Inf;255,000;255,000;-21,855;2,941;20,572;25,192
10218,000;3,501;0,833;-35,209;1,793;9,648;5,329;37,869;4,986;-29,913;-2,676;0,000;39,400;39,900;9,596;1,818;-22,762;-19,382;-24,336;-20,692;-3,085;27,905;0,000;240,140;Inf;255,000;255,000;-21,803;2,940;20,565;25,228
10218,500;3,501;0,833;-35,209;1,793;9,648;5,329;37,869;4,986;-29,913;-2,676;0,000;39,400;39,900;9,596;1,818;-22,885;-19,317;-24,540;-20,734;-3,085;27,905;0,000;240,140;Inf;255,000;255,000;-21,793;2,949;20,556;25,304
10219,000;3,501;0,833;-35,209;1,793;9,648;5,329;37,869;4,986;-29,913;-2,676;0,000;39,400;39,900;9,596;1,818;-22,933;-19,329;-24,560;-20,715;-3,085;27,905;0,000;240,440;Inf;255,000;255,000;-21,869;2,958;20,567;25,339
10219,500;3,501;0,833;-35,209;1,793;9,648;5,329;37,869;4,986;-29,913;-2,676;0,000;39,400;39,900;9,596;1,818;-22,850;-19,332;-24,486;-20,670;-3,085;27,905;0,000;240,440;Inf;255,000;255,000;-21,884;2,967;20,550;25,301
10220,000;3,501;0,833;-35,209;1,793;9,648;5,352;37,871;4,984;-29,970;-2,668;0,000;39,426;39,914;9,596;1,818;-22,743;-19,354;-24,316;-20,663;-3,076;27,903;0,000;240,040;Inf;255,000;255,000;-21,835;2,976;20,549;25,268
10220,500;3,501;0,833;-35,209;1,793;9,648;5,352;37,871;4,984;-29,970;-2,668;0,000;39,400;39,900;9,596;1,818;-22,789;-19,370;-24,364;-20,664;-3,076;27,903;0,000;240,040;Inf;255,000;255,000;-21,769;2,984;20,563;25,299
10221,000;3,030;0,728;-35,209;1,839;9,552;5,352;37,871;4,984;-29,970;-2,668;0,000;39,400;39,900;9,561;1,715;-22,824;-19,322;-24,449;-20,699;-3,076;27,903;0,000;240,340;Inf;255,000;255,000;-21,797;2,993;20,539;25,317
10221,500;3,030;0,728;-35,209;1,839;9,552;5,352;37,871;4,984;-29,970;-2,668;0,000;39,400;39,900;9,561;1,715;-22,854;-19,283;-24,522;-20,695;-3,076;27,903;0,000;240,340;Inf;255,000;255,000;-21,824;2,994;20,520;25,327
10222,000;3,030;0,728;-35,209;1,839;9,552;5,352;37,871;4,984;-29,970;-2,668;0,000;39,400;39,900;9,561;1,715;-22,835;-19,323;-24,379;-20,641;-3,076;27,903;0,000;240,340;Inf;255,000;255,000;-21,839;2,994;20,534;25,254
10222,500;3,030;0,728;-35,209;1,839;9,552;5,352;37,871;4,984;-29,970;-2,668;0,000;39,400;39,900;9,561;1,715;-22,646;-19,323;-24,265;-20,600;-3,076;27,903;0,000;240,340;Inf;255,000;255,000;-21,795;2,995;20,547;25,231
10223,000;3,030;0,728;-35,209;1,839;9,552;5,354;37,845;4,993;-30,058;-2,651;0,000;39,438;39,884;9,561;1,715;-22,634;-19,302;-24,272;-20,599;-3,070;27,907;0,000;240,240;Inf;255,000;255,000;-21,708;2,995;20,545;25,252
10223,500;3,030;0,728;-35,209;1,839;9,552;5,354;37,845;4,993;-30,058;-2,651;0,000;39,400;39,900;9,561;1,715;-22,745;-19,285;-24,364;-20,642;-3,070;27,907;0,000;240,240;Inf;255,000;255,000;-21,702;2,996;20,543;25,263
10224,000;3,030;0,728;-35,209;1,839;9,552;5,354;37,845;4,993;-30,058;-2,651;0,000;39,400;39,900;9,561;1,715;-22,847;-19,266;-24,479;-20,660;-3,070;27,907;0,000;240,440;Inf;255,000;255,000;-21,759;2,996;20,558;25,320
10224,500;3,130;0,712;-35,209;1,807;9,603;5,354;37,845;4,993;-30,058;-2,651;0,000;39,400;39,900;9,592;1,791;-22,881;-19,263;-24,507;-20,674;-3,070;27,907;0,000;240,440;Inf;255,000;255,000;-21,813;2,997;20,532;25,312
10225,000;3,130;0,712;-35,209;1,807;9,603;5,354;37,845;4,993;-30,058;-2,651;0,000;39,400;39,900;9,592;1,791;-22,760;-19,299;-24,374;-20,632;-3,070;27,907;0,000;240,340;Inf;255,000;255,000;-21,831;2,999;20,554;25,378
10225,500;3,130;0,712;-35,209;1,807;9,603;5,354;37,845;4,993;-30,058;-2,651;0,000;39,400;39,900;9,592;1,791;-22,698;-19,288;-24,253;-20,601;-3,070;27,907;0,000;240,340;Inf;255,000;255,000;-21,766;3,001;20,540;25,351
10226,000;3,130;0,712;-35,209;1,807;9,603;5,354;37,845;4,993;-30,058;-2,651;0,000;39,400;39,900;9,592;1,791;-22,763;-19,256;-24,379;-20,646;-3,070;27,907;0,000;240,040;Inf;255,000;255,000;-21,710;3,003;20,561;25,308
10226,500;3,130;0,712;-35,209;1,807;9,603;5,357;37,853;4,995;-30,098;-2,665;0,000;39,434;39,933;9,592;1,791;-22,825;-19,260;-24,472;-20,672;-3,074;27,899;0,000;240,040;Inf;255,000;255,000;-21,761;3,006;20,524;25,281
10227,000;3,130;0,712;-35,209;1,807;9,603;5,357;37,853;4,995;-30,098;-2,665;0,000;39,400;39,900;9,592;1,791;-22,869;-19,272;-24,510;-20,672;-3,074;27,899;0,000;239,940;Inf;255,000;255,000;-21,807;3,008;20,546;25,300
10227,500;3,102;0,812;-33,820;1,880;9,546;5,357;37,853;4,995;-30,098;-2,665;0,000;39,400;39,900;9,739;1,642;-22,761;-19,286;-24,338;-20,593;-3,074;27,899;0,000;239,940;Inf;255,000;255,000;-21,831;3,010;20,524;25,280
10228,000;3,102;0,812;-33,820;1,880;9,546;5,357;37,853;4,995;-30,098;-2,665;0,000;39,400;39,900;9,739;1,642;-22,689;-19,303;-24,225;-20,566;-3,074;27,899;0,000;240,240;Inf;255,000;255,000;-21,744;3,011;20,534;25,179
10228,500;3,102;0,812;-33,820;1,880;9,546;5,357;37,853;4,995;-30,098;-2,665;0,000;39,400;39,900;9,739;1,642;-22,716;-19,308;-24,247;-20,601;-3,074;27,899;0,000;240,240;Inf;255,000;255,000;-21,696;3,013;20,563;25,108
10229,000;3,102;0,812;-33,820;1,880;9,546;5,357;37,853;4,995;-30,098;-2,665;0,000;39,400;39,900;9,739;1,642;-22,764;-19,281;-24,371;-20,630;-3,074;27,899;0,000;240,240;Inf;255,000;255,000;-21,718;3,014;20,544;25,089
10229,500;3,102;0,812;-33,820;1,880;9,546;5,290;37,878;4,999;-30,154;-2,659;0,000;39,427;39,875;9,739;1,642;-22,878;-19,271;-24,422;-20,614;-3,063;27,893;0,000;240,240;Inf;255,000;255,000;-21,762;3,015;20,541;25,114
10230,000;3,102;0,812;-33,820;1,880;9,546;5,290;37,878;4,999;-30,154;-2,659;0,000;39,400;39,900;9,739;1,642;-22,637;-19,283;-24,269;-20,560;-3,063;27,893;0,000;240,540;Inf;255,000;255,000;-21,796;3,017;20,549;25,125
10230,500;3,102;0,812;-33,820;1,880;9,546;5,290;37,878;4,999;-30,154;-2,659;0,000;39,400;39,900;9,739;1,642;-22,572;-19,279;-24,166;-20,545;-3,063;27,893;0,000;240,540;Inf;255,000;255,000;-21,687;3,018;20,539;25,213
10231,000;3,236;0,810;-34,268;1,815;9,651;5,290;37,878;4,999;-30,154;-2,659;0,000;39,400;39,900;9,683;1,733;-22,627;-19,261;-24,231;-20,555;-3,063;27,893;0,000;240,540;Inf;255,000;255,000;-21,641;3,020;20,543;25,290
10231,500;3,236;0,810;-34,268;1,815;9,651;5,290;37,878;4,999;-30,154;-2,659;0,000;39,400;39,900;9,683;1,733;-22,734;-19,226;-24,347;-20,606;-3,063;27,893;0,000;240,540;Inf;255,000;255,000;-21,669;3,023;20,533;25,355
10232,000;3,236;0,810;-34,268;1,815;9,651;5,290;37,878;4,999;-30,154;-2,659;0,000;39,400;39,900;9,683;1,733;-22,784;-19,229;-24,403;-20,619;-3,063;27,893;0,000;240,540;Inf;255,000;255,000;-21,728;3,027;20,529;25,419
10232,500;3,236;0,810;-34,268;1,815;9,651;5,290;37,878;4,999;-30,154;-2,659;0,000;39,400;39,900;9,683;1,733;-22,762;-19,268;-24,251;-20,568;-3,063;27,893;0,000;240,540;Inf;255,000;255,000;-21,759;3,030;20,536;25,446
10233,000;3,236;0,810;-34,268;1,815;9,651;5,297;37,863;4,958;-30,220;-2,669;0,000;39,425;39,896;9,683;1,733;-22,504;-19,253;-24,101;-20,521;-3,070;27,888;0,000;240,540;Inf;255,000;255,000;-21,712;3,034;20,534;25,456
10233,500;3,236;0,810;-34,268;1,815;9,651;5,297;37,863;4,958;-30,220;-2,669;0,000;39,400;39,900;9,683;1,733;-22,597;-19,253;-24,165;-20,540;-3,070;27,888;0,000;240,540;Inf;255,000;255,000;-21,595;3,037;20,533;25,388
10234,000;2,903;0,785;-33,446;1,850;9,455;5,297;37,863;4,958;-30,220;-2,669;0,000;39,400;39,900;9,834;1,781;-22,654;-19,219;-24,240;-20,578;-3,070;27,888;0,000;240,440;Inf;255,000;255,000;-21,639;3,040;20,533;25,341
10234,500;2,903;0,785;-33,446;1,850;9,455;5,297;37,863;4,958;-30,220;-2,669;0,000;39,400;39,900;9,834;1,781;-22,717;-19,222;-24,275;-20,574;-3,070;27,888;0,000;240,440;Inf;255,000;255,000;-21,673;3,038;20,556;25,282
10235,000;2,903;0,785;-33,446;1,850;9,455;5,297;37,863;4,958;-30,220;-2,669;0,000;39,400;39,900;9,834;1,781;-22,683;-19,232;-24,232;-20,540;-3,070;27,888;0,000;240,340;Inf;255,000;255,000;-21,697;3,036;20,555;25,214
10235,500;2,903;0,785;-33,446;1,850;9,455;5,297;37,863;4,958;-30,220;-2,669;0,000;39,400;39,900;9,834;1,781;-22,528;-19,245;-24,158;-20,486;-3,070;27,888;0,000;240,340;Inf;255,000;255,000;-21,672;3,033;20,553;25,102
10236,000;2,903;0,785;-33,446;1,850;9,455;5,302;37,838;4,957;-30,283;-2,665;0,000;39,413;39,872;9,834;1,781;-22,502;-19,233;-24,089;-20,519;-3,081;27,883;0,000;240,240;Inf;255,000;255,000;-21,604;3,031;20,560;25,138
10236,500;2,903;0,785;-33,446;1,850;9,455;5,302;37,838;4,957;-30,283;-2,665;0,000;39,400;39,900;9,834;1,781;-22,681;-19,185;-24,307;-20,561;-3,081;27,883;0,000;240,240;Inf;255,000;255,000;-21,586;3,029;20,553;25,132
10237,000;2,826;0,694;-35,209;1,794;9,563;5,302;37,838;4,957;-30,283;-2,665;0,000;39,400;39,900;9,612;1,983;-22,731;-19,195;-24,332;-20,546;-3,081;27,883;0,000;240,840;Inf;255,000;255,000;-21,683;3,027;20,573;25,172
10237,500;2,826;0,694;-35,209;1,794;9,563;5,302;37,838;4,957;-30,283;-2,665;0,000;39,400;39,900;9,612;1,983;-22,716;-19,210;-24,204;-20,493;-3,081;27,883;0,000;240,840;Inf;255,000;255,000;-21,701;3,024;20,571;25,156
10238,000;2,826;0,694;-35,209;1,794;9,563;5,302;37,838;4,957;-30,283;-2,665;0,000;39,400;39,900;9,612;1,983;-22,473;-19,219;-24,066;-20,466;-3,081;27,883;0,000;240,840;Inf;255,000;255,000;-21,656;3,021;20,579;25,133
10238,500;2,826;0,694;-35,209;1,794;9,563;5,302;37,838;4,957;-30,283;-2,665;0,000;39,400;39,900;9,612;1,983;-22,539;-19,202;-24,101;-20,495;-3,081;27,883;0,000;240,840;Inf;255,000;255,000;-21,556;3,017;20,566;25,117
10239,000;2,826;0,694;-35,209;1,794;9,563;5,302;37,838;4,957;-30,283;-2,665;0,000;39,400;39,900;9,612;1,983;-22,620;-19,177;-24,245;-20,523;-3,081;27,883;0,000;240,940;Inf;255,000;255,000;-21,584;3,014;20,580;25,131
10239,500;2,826;0,694;-35,209;1,794;9,563;5,292;37,841;4,992;-30,306;-2,663;0,000;39,417;39,862;9,612;1,983;-22,700;-19,168;-24,315;-20,549;-3,075;27,882;0,000;240,940;Inf;255,000;255,000;-21,641;3,011;20,563;25,139
10240,000;2,826;0,694;-35,209;1,794;9,563;5,292;37,841;4,992;-30,306;-2,663;0,000;39,400;39,900;9,612;1,983;-22,652;-19,220;-24,109;-20,480;-3,075;27,882;0,000;240,640;Inf;255,000;255,000;-21,683;3,008;20,578;25,184
10240,500;3,293;0,780;-35,209;1,797;9,619;5,292;37,841;4,992;-30,306;-2,663;0,000;39,400;39,900;9,399;1,794;-22,381;-19,205;-24,015;-20,428;-3,075;27,882;0,000;240,640;Inf;255,000;255,000;-21,615;3,005;20,570;25,119
10241,000;3,293;0,780;-35,209;1,797;9,619;5,292;37,841;4,992;-30,306;-2,663;0,000;39,400;39,900;9,399;1,794;-22,451;-19,202;-24,035;-20,460;-3,075;27,882;0,000;241,140;Inf;255,000;255,000;-21,507;3,010;20,571;25,103
10241,500;3,293;0,780;-35,209;1,797;9,619;5,292;37,841;4,992;-30,306;-2,663;0,000;39,400;39,900;9,399;1,794;-22,549;-19,167;-24,167;-20,485;-3,075;27,882;0,000;241,140;Inf;255,000;255,000;-21,537;3,015;20,575;25,053
10242,000;3,293;0,780;-35,209;1,797;9,619;5,292;37,841;4,992;-30,306;-2,663;0,000;39,400;39,900;9,399;1,794;-22,654;-19,169;-24,275;-20,532;-3,075;27,882;0,000;241,240;Inf;255,000;255,000;-21,592;3,019;20,581;25,006
10242,500;3,293;0,780;-35,209;1,797;9,619;5,312;37,869;5,006;-30,308;-2,672;0,000;39,410;39,874;9,399;1,794;-22,672;-19,162;-24,220;-20,522;-3,079;27,882;0,000;241,240;Inf;255,000;255,000;-21,657;3,024;20,573;24,898
10243,000;3,293;0,780;-35,209;1,797;9,619;5,312;37,869;5,006;-30,308;-2,672;0,000;39,400;39,900;9,399;1,794;-22,543;-19,203;-24,015;-20,441;-3,079;27,882;0,000;241,240;Inf;255,000;255,000;-21,644;3,028;20,578;24,881
10243,500;3,054;0,733;-35,209;1,782;9,518;5,312;37,869;5,006;-30,308;-2,672;0,000;39,400;39,900;9,610;1,878;-22,395;-19,191;-24,034;-20,442;-3,079;27,882;0,000;241,240;Inf;255,000;255,000;-21,551;3,032;20,576;24,892
10244,000;3,054;0,733;-35,209;1,782;9,518;5,312;37,869;5,006;-30,308;-2,672;0,000;39,400;39,900;9,610;1,878;-22,610;-19,161;-24,236;-20,540;-3,079;27,882;0,000;241,040;Inf;255,000;255,000;-21,516;3,033;20,573;24,887
10244,500;3,054;0,733;-35,209;1,782;9,518;5,312;37,869;5,006;-30,308;-2,672;0,000;39,400;39,900;9,610;1,878;-22,670;-19,159;-24,311;-20,528;-3,079;27,882;0,000;241,040;Inf;255,000;255,000;-21,637;3,033;20,571;24,836
10245,000;3,054;0,733;-35,209;1,782;9,518;5,312;37,869;5,006;-30,308;-2,672;0,000;39,400;39,900;9,610;1,878;-22,637;-19,171;-24,158;-20,487;-3,079;27,882;0,000;240,940;Inf;255,000;255,000;-21,667;3,033;20,587;24,756
10245,500;3,054;0,733;-35,209;1,782;9,518;5,312;37,869;5,006;-30,308;-2,672;0,000;39,400;39,900;9,610;1,878;-22,511;-19,214;-24,033;-20,453;-3,079;27,882;0,000;240,940;Inf;255,000;255,000;-21,613;3,034;20,579;24,731
10246,000;3,054;0,733;-35,209;1,782;9,518;5,315;37,858;4,987;-30,263;-2,668;0,000;39,421;39,868;9,610;1,878;-22,396;-19,190;-24,031;-20,445;-3,073;27,876;0,000;240,840;Inf;255,000;255,000;-21,553;3,034;20,588;24,720
10246,500;3,054;0,733;-35,209;1,782;9,518;5,315;37,858;4,987;-30,263;-2,668;0,000;39,400;39,900;9,610;1,878;-22,533;-19,174;-24,150;-20,496;-3,073;27,876;0,000;240,840;Inf;255,000;255,000;-21,516;3,034;20,577;24,671
10247,000;3,575;0,839;-35,209;1,823;9,575;5,315;37,858;4,987;-30,263;-2,668;0,000;39,400;39,900;9,570;1,764;-22,658;-19,155;-24,285;-20,521;-3,073;27,876;0,000;240,840;Inf;255,000;255,000;-21,588;3,035;20,578;24,686
10247,500;3,575;0,839;-35,209;1,823;9,575;5,315;37,858;4,987;-30,263;-2,668;0,000;39,400;39,900;9,570;1,764;-22,622;-19,170;-24,238;-20,462;-3,073;27,876;0,000;240,840;Inf;255,000;255,000;-21,655;3,044;20,581;24,709
10248,000;3,575;0,839;-35,209;1,823;9,575;5,315;37,858;4,987;-30,263;-2,668;0,000;39,400;39,900;9,570;1,764;-22,475;-19,195;-24,034;-20,425;-3,073;27,876;0,000;240,940;Inf;255,000;255,000;-21,623;3,052;20,557;24,700
10248,500;3,575;0,839;-35,209;1,823;9,575;5,315;37,858;4,987;-30,263;-2,668;0,000;39,400;39,900;9,570;1,764;-22,493;-19,172;-24,025;-20,438;-3,073;27,876;0,000;240,940;Inf;255,000;255,000;-21,532;3,061;20,557;24,764
10249,000;3,575;0,839;-35,209;1,823;9,575;5,298;37,844;4,952;-30,180;-2,685;0,000;39,428;39,889;9,570;1,764;-22,599;-19,152;-24,145;-20,456;-3,080;27,870;0,000;240,640;Inf;255,000;255,000;-21,532;3,069;20,554;24,796
10249,500;3,575;0,839;-35,209;1,823;9,575;5,298;37,844;4,952;-30,180;-2,685;0,000;39,400;39,900;9,570;1,764;-22,652;-19,146;-24,271;-20,522;-3,080;27,870;0,000;240,640;Inf;255,000;255,000;-21,588;3,078;20,557;24,841
10250,000;2,235;0,606;-34,013;1,852;9,455;5,298;37,844;4,952;-30,180;-2,685;0,000;39,400;39,900;9,699;1,761;-22,696;-19,129;-24,332;-20,523;-3,080;27,870;0,000;240,840;Inf;255,000;255,000;-21,648;3,086;20,562;24,970
10250,500;2,235;0,606;-34,013;1,852;9,455;5,298;37,844;4,952;-30,180;-2,685;0,000;39,400;39,900;9,699;1,761;-22,707;-19,154;-24,224;-20,501;-3,080;27,870;0,000;240,840;Inf;255,000;255,000;-21,670;3,072;20,546;25,020
10251,000;2,235;0,606;-34,013;1,852;9,455;5,298;37,844;4,952;-30,180;-2,685;0,000;39,400;39,900;9,699;1,761;-22,477;-19,166;-24,038;-20,461;-3,080;27,870;0,000;240,440;Inf;255,000;255,000;-21,646;3,058;20,547;25,083
10251,500;2,235;0,606;-34,013;1,852;9,455;5,298;37,844;4,952;-30,180;-2,685;0,000;39,400;39,900;9,699;1,761;-22,571;-19,142;-24,179;-20,498;-3,080;27,870;0,000;240,440;Inf;255,000;255,000;-21,535;3,045;20,535;25,059
10252,000;2,235;0,606;-34,013;1,852;9,455;5,298;37,844;4,952;-30,180;-2,685;0,000;39,400;39,900;9,699;1,761;-22,637;-19,134;-24,260;-20,540;-3,080;27,870;0,000;240,740;Inf;255,000;255,000;-21,598;3,031;20,539;25,107
10252,500;2,235;0,606;-34,013;1,852;9,455;5,306;37,842;4,976;-30,110;-2,659;0,000;39,415;39,938;9,699;1,761;-22,704;-19,141;-24,318;-20,523;-3,074;27,865;0,000;240,740;Inf;255,000;255,000;-21,643;3,018;20,535;25,177
10253,000;2,235;0,606;-34,013;1,852;9,455;5,306;37,842;4,976;-30,110;-2,659;0,000;39,400;39,900;9,699;1,761;-22,722;-19,166;-24,223;-20,464;-3,074;27,865;0,000;240,640;Inf;255,000;255,000;-21,671;3,005;20,544;25,198
10253,500;3,889;0,947;-35,209;1,732;9,581;5,306;37,842;4,976;-30,110;-2,659;0,000;39,400;39,900;9,645;1,877;-22,363;-19,198;-23,954;-20,432;-3,074;27,865;0,000;240,640;Inf;255,000;255,000;-21,644;2,993;20,511;25,245
10254,000;3,889;0,947;-35,209;1,732;9,581;5,306;37,842;4,976;-30,110;-2,659;0,000;39,400;39,900;9,645;1,877;-22,460;-19,179;-24,055;-20,492;-3,074;27,865;0,000;240,840;Inf;255,000;255,000;-21,487;3,008;20,531;25,236
10254,500;3,889;0,947;-35,209;1,732;9,581;5,306;37,842;4,976;-30,110;-2,659;0,000;39,400;39,900;9,645;1,877;-22,600;-19,150;-24,215;-20,513;-3,074;27,865;0,000;240,840;Inf;255,000;255,000;-21,547;3,022;20,532;25,247
10255,000;3,889;0,947;-35,209;1,732;9,581;5,306;37,842;4,976;-30,110;-2,659;0,000;39,400;39,900;9,645;1,877;-22,725;-19,135;-24,374;-20,554;-3,074;27,865;0,000;240,740;Inf;255,000;255,000;-21,620;3,036;20,521;25,221
10255,500;3,889;0,947;-35,209;1,732;9,581;5,297;37,879;4,982;-30,061;-2,681;0,000;39,418;39,880;9,645;1,877;-22,618;-19,166;-24,209;-20,478;-3,079;27,859;0,000;240,740;Inf;255,000;255,000;-21,697;3,050;20,523;25,231
10256,000;3,889;0,947;-35,209;1,732;9,581;5,297;37,879;4,982;-30,061;-2,681;0,000;39,400;39,900;9,645;1,877;-22,389;-19,180;-23,907;-20,376;-3,079;27,859;0,000;240,440;Inf;255,000;255,000;-21,618;3,064;20,523;25,202
10256,500;3,198;0,803;-34,592;1,770;9,521;5,297;37,879;4,982;-30,061;-2,681;0,000;39,400;39,900;9,645;1,818;-22,371;-19,177;-23,942;-20,417;-3,079;27,859;0,000;240,440;Inf;255,000;255,000;-21,463;3,077;20,510;25,109
10257,000;3,198;0,803;-34,592;1,770;9,521;5,297;37,879;4,982;-30,061;-2,681;0,000;39,400;39,900;9,645;1,818;-22,553;-19,148;-24,124;-20,470;-3,079;27,859;0,000;240,440;Inf;255,000;255,000;-21,477;3,079;20,515;25,072
10257,500;3,198;0,803;-34,592;1,770;9,521;5,297;37,879;4,982;-30,061;-2,681;0,000;39,400;39,900;9,645;1,818;-22,637;-19,145;-24,210;-20,488;-3,079;27,859;0,000;240,440;Inf;255,000;255,000;-21,574;3,081;20,509;24,981
10258,000;3,198;0,803;-34,592;1,770;9,521;5,297;37,879;4,982;-30,061;-2,681;0,000;39,400;39,900;9,645;1,818;-22,675;-19,130;-24,311;-20,510;-3,079;27,859;0,000;240,340;Inf;255,000;255,000;-21,620;3,083;20,510;24,984
10258,500;3,198;0,803;-34,592;1,770;9,521;5,297;37,879;4,982;-30,061;-2,681;0,000;39,400;39,900;9,645;1,818;-22,498;-19,174;-24,090;-20,423;-3,079;27,859;0,000;240,340;Inf;255,000;255,000;-21,657;3,085;20,530;24,976
10259,000;3,198;0,803;-34,592;1,770;9,521;5,275;37,870;4,976;-30,000;-2,675;0,000;39,416;39,877;9,645;1,818;-22,463;-19,184;-23,940;-20,396;-3,081;27,856;0,000;240,240;Inf;255,000;255,000;-21,546;3,087;20,506;24,958
10259,500;3,198;0,803;-34,592;1,770;9,521;5,275;37,870;4,976;-30,000;-2,675;0,000;39,400;39,900;9,645;1,818;-22,490;-19,171;-24,055;-20,449;-3,081;27,856;0,000;240,240;Inf;255,000;255,000;-21,496;3,089;20,508;24,915
10260,000;2,699;0,745;-34,403;1,816;9,532;5,275;37,870;4,976;-30,000;-2,675;0,000;39,400;39,900;9,629;1,890;-22,601;-19,147;-24,168;-20,508;-3,081;27,856;0,000;240,840;Inf;255,000;255,000;-21,541;3,091;20,530;24,928
10260,500;2,699;0,745;-34,403;1,816;9,532;5,275;37,870;4,976;-30,000;-2,675;0,000;39,400;39,900;9,629;1,890;-22,654;-19,128;-24,279;-20,499;-3,081;27,856;0,000;240,840;Inf;255,000;255,000;-21,606;3,084;20,520;24,935
10261,000;2,699;0,745;-34,403;1,816;9,532;5,275;37,870;4,976;-30,000;-2,675;0,000;39,400;39,900;9,629;1,890;-22,689;-19,176;-24,203;-20,459;-3,081;27,856;0,000;240,740;Inf;255,000;255,000;-21,640;3,078;20,523;24,977
10261,500;2,699;0,745;-34,403;1,816;9,532;5,275;37,870;4,976;-30,000;-2,675;0,000;39,400;39,900;9,629;1,890;-22,434;-19,179;-24,055;-20,404;-3,081;27,856;0,000;240,740;Inf;255,000;255,000;-21,632;3,072;20,531;24,958
10262,000;2,699;0,745;-34,403;1,816;9,532;5,272;37,835;4,921;-29,983;-2,670;0,000;39,417;39,866;9,629;1,890;-22,469;-19,153;-24,024;-20,456;-3,085;27,859;0,000;240,540;Inf;255,000;255,000;-21,518;3,066;20,529;24,981
10262,500;2,699;0,745;-34,403;1,816;9,532;5,272;37,835;4,921;-29,983;-2,670;0,000;39,400;39,900;9,629;1,890;-22,579;-19,120;-24,208;-20,510;-3,085;27,859;0,000;240,540;Inf;255,000;255,000;-21,525;3,060;20,534;25,049
10263,000;2,012;0,551;-33,262;1,836;9,512;5,272;37,835;4,921;-29,983;-2,670;0,000;39,400;39,900;9,726;1,804;-22,670;-19,096;-24,233;-20,496;-3,085;27,859;0,000;240,440;Inf;255,000;255,000;-21,604;3,054;20,540;25,134
10263,500;2,012;0,551;-33,262;1,836;9,512;5,272;37,835;4,921;-29,983;-2,670;0,000;39,400;39,900;9,726;1,804;-22,635;-19,143;-24,100;-20,425;-3,085;27,859;0,000;240,440;Inf;255,000;255,000;-21,624;3,037;20,535;25,158
10264,000;2,012;0,551;-33,262;1,836;9,512;5,272;37,835;4,921;-29,983;-2,670;0,000;39,400;39,900;9,726;1,804;-22,391;-19,177;-23,934;-20,390;-3,085;27,859;0,000;240,740;Inf;255,000;255,000;-21,576;3,020;20,542;25,027
10264,500;2,012;0,551;-33,262;1,836;9,512;5,272;37,835;4,921;-29,983;-2,670;0,000;39,400;39,900;9,726;1,804;-22,330;-19,154;-23,891;-20,412;-3,085;27,859;0,000;240,740;Inf;255,000;255,000;-21,473;3,003;20,551;25,059
10265,000;2,012;0,551;-33,262;1,836;9,512;5,288;37,827;4,962;-29,986;-2,659;0,000;39,420;39,865;9,726;1,804;-22,436;-19,137;-24,036;-20,456;-3,077;27,852;0,000;240,040;Inf;255,000;255,000;-21,447;2,987;20,554;25,085
10265,500;2,012;0,551;-33,262;1,836;9,512;5,288;37,827;4,962;-29,986;-2,659;0,000;39,400;39,900;9,726;1,804;-22,621;-19,105;-24,241;-20,492;-3,077;27,852;0,000;240,040;Inf;255,000;255,000;-21,516;2,971;20,538;25,049
10266,000;2,012;0,551;-33,262;1,836;9,512;5,288;37,827;4,962;-29,986;-2,659;0,000;39,400;39,900;9,726;1,804;-22,550;-19,153;-23,971;-20,423;-3,077;27,852;0,000;240,340;Inf;255,000;255,000;-21,615;2,955;20,574;24,897
10266,500;3,682;0,907;-35,209;1,795;9,578;5,288;37,827;4,962;-29,986;-2,659;0,000;39,400;39,900;9,541;1,695;-22,283;-19,142;-23,882;-20,359;-3,077;27,852;0,000;240,340;Inf;255,000;255,000;-21,524;2,940;20,539;24,824
10267,000;3,682;0,907;-35,209;1,795;9,578;5,288;37,827;4,962;-29,986;-2,659;0,000;39,400;39,900;9,541;1,695;-22,335;-19,149;-23,941;-20,417;-3,077;27,852;0,000;239,640;Inf;255,000;255,000;-21,416;2,952;20,578;24,766
10267,500;3,682;0,907;-35,209;1,795;9,578;5,288;37,827;4,962;-29,986;-2,659;0,000;39,400;39,900;9,541;1,695;-22,452;-19,106;-24,055;-20,438;-3,077;27,852;0,000;239,640;Inf;255,000;255,000;-21,460;2,964;20,561;24,658
10268,000;3,682;0,907;-35,209;1,795;9,578;5,288;37,827;4,962;-29,986;-2,659;0,000;39,400;39,900;9,541;1,695;-22,575;-19,084;-24,168;-20,464;-3,077;27,852;0,000;240,440;Inf;255,000;255,000;-21,513;2,976;20,590;24,506
10268,500;3,682;0,907;-35,209;1,795;9,578;5,311;37,859;4,985;-29,961;-2,668;0,000;39,414;39,881;9,541;1,695;-22,592;-19,099;-24,131;-20,417;-3,070;27,861;0,000;240,440;Inf;255,000;255,000;-21,573;2,987;20,584;24,425
10269,000;3,682;0,907;-35,209;1,795;9,578;5,311;37,859;4,985;-29,961;-2,668;0,000;39,400;39,900;9,541;1,695;-22,454;-19,153;-23,871;-20,350;-3,070;27,861;0,000;240,240;Inf;255,000;255,000;-21,559;2,999;20,590;24,380
10269,500;3,580;0,892;-35,089;1,778;9,565;5,311;37,859;4,985;-29,961;-2,668;0,000;39,400;39,900;9,495;1,706;-22,317;-19,124;-23,959;-20,396;-3,070;27,861;0,000;240,240;Inf;255,000;255,000;-21,457;3,010;20,606;24,360
10270,000;3,580;0,892;-35,089;1,778;9,565;5,311;37,859;4,985;-29,961;-2,668;0,000;39,400;39,900;9,495;1,706;-22,449;-19,090;-24,067;-20,432;-3,070;27,861;0,000;240,340;Inf;255,000;255,000;-21,449;3,019;20,610;24,320
10270,500;3,580;0,892;-35,089;1,778;9,565;5,311;37,859;4,985;-29,961;-2,668;0,000;39,400;39,900;9,495;1,706;-22,577;-19,071;-24,160;-20,453;-3,070;27,861;0,000;240,340;Inf;255,000;255,000;-21,509;3,028;20,621;24,339
10271,000;3,580;0,892;-35,089;1,778;9,565;5,311;37,859;4,985;-29,961;-2,668;0,000;39,400;39,900;9,495;1,706;-22,514;-19,095;-24,161;-20,410;-3,070;27,861;0,000;240,940;Inf;255,000;255,000;-21,565;3,038;20,634;24,325
10271,500;3,580;0,892;-35,089;1,778;9,565;5,266;37,859;4,901;-29,931;-2,668;0,000;39,411;39,861;9,495;1,706;-22,344;-19,118;-23,817;-20,280;-3,075;27,853;0,000;240,940;Inf;255,000;255,000;-21,545;3,046;20,644;24,317
10272,000;3,580;0,892;-35,089;1,778;9,565;5,266;37,859;4,901;-29,931;-2,668;0,000;39,400;39,900;9,495;1,706;-22,082;-19,147;-23,630;-20,315;-3,075;27,853;0,000;240,740;Inf;255,000;255,000;-21,389;3,055;20,656;24,351
10272,500;3,580;0,892;-35,089;1,778;9,565;5,266;37,859;4,901;-29,931;-2,668;0,000;39,400;39,900;9,495;1,706;-22,281;-19,112;-23,865;-20,369;-3,075;27,853;0,000;240,740;Inf;255,000;255,000;-21,293;3,064;20,651;24,319
10273,000;2,527;0,644;-35,065;1,791;9,551;5,266;37,859;4,901;-29,931;-2,668;0,000;39,400;39,900;9,525;1,691;-22,546;-19,078;-24,182;-20,448;-3,075;27,853;0,000;240,740;Inf;255,000;255,000;-21,407;3,072;20,653;24,343
10273,500;2,527;0,644;-35,065;1,791;9,551;5,266;37,859;4,901;-29,931;-2,668;0,000;39,400;39,900;9,525;1,691;-22,516;-19,072;-24,131;-20,410;-3,075;27,853;0,000;240,740;Inf;255,000;255,000;-21,563;3,063;20,658;24,387
10274,000;2,527;0,644;-35,065;1,791;9,551;5,266;37,859;4,901;-29,931;-2,668;0,000;39,400;39,900;9,525;1,691;-22,261;-19,077;-23,860;-20,233;-3,075;27,853;0,000;240,040;Inf;255,000;255,000;-21,532;3,054;20,671;24,437
10274,500;2,527;0,644;-35,065;1,791;9,551;5,266;37,859;4,901;-29,931;-2,668;0,000;39,400;39,900;9,525;1,691;-22,200;-19,117;-23,665;-20,277;-3,075;27,853;0,000;240,040;Inf;255,000;255,000;-21,358;3,046;20,650;24,436
10275,000;2,527;0,644;-35,065;1,791;9,551;5,258;37,815;4,902;-29,873;-2,668;0,000;39,420;39,884;9,525;1,691;-22,324;-19,098;-23,818;-20,359;-3,071;27,867;0,000;240,340;Inf;255,000;255,000;-21,315;3,037;20,676;24,543
10275,500;2,527;0,644;-35,065;1,791;9,551;5,258;37,815;4,902;-29,873;-2,668;0,000;39,400;39,900;9,525;1,691;-22,458;-19,051;-24,046;-20,404;-3,071;27,867;0,000;240,340;Inf;255,000;255,000;-21,400;3,029;20,681;24,585
10276,000;3,170;0,758;-35,209;1,766;9,561;5,258;37,815;4,902;-29,873;-2,668;0,000;39,400;39,900;9,441;1,858;-22,539;-19,035;-24,168;-20,447;-3,071;27,867;0,000;240,440;Inf;255,000;255,000;-21,490;3,021;20,671;24,587
10276,500;3,170;0,758;-35,209;1,766;9,561;5,258;37,815;4,902;-29,873;-2,668;0,000;39,400;39,900;9,441;1,858;-22,336;-19,092;-23,820;-20,273;-3,071;27,867;0,000;240,440;Inf;255,000;255,000;-21,547;3,023;20,669;24,568
10277,000;3,170;0,758;-35,209;1,766;9,561;5,258;37,815;4,902;-29,873;-2,668;0,000;39,400;39,900;9,441;1,858;-22,097;-19,092;-23,687;-20,293;-3,071;27,867;0,000;240,240;Inf;255,000;255,000;-21,380;3,026;20,647;24,591
10277,500;3,170;0,758;-35,209;1,766;9,561;5,258;37,815;4,902;-29,873;-2,668;0,000;39,400;39,900;9,441;1,858;-22,328;-19,046;-23,884;-20,351;-3,071;27,867;0,000;240,240;Inf;255,000;255,000;-21,292;3,028;20,666;24,544
10278,000;3,170;0,758;-35,209;1,766;9,561;5,288;37,811;4,946;-29,802;-2,668;0,000;39,423;39,901;9,441;1,858;-22,447;-19,065;-24,015;-20,385;-3,060;27,865;0,000;240,140;Inf;255,000;255,000;-21,402;3,030;20,667;24,591
10278,500;3,170;0,758;-35,209;1,766;9,561;5,288;37,811;4,946;-29,802;-2,668;0,000;39,400;39,900;9,441;1,858;-22,531;-19,028;-24,151;-20,436;-3,060;27,865;0,000;240,140;Inf;255,000;255,000;-21,478;3,033;20,674;24,618
10279,000;3,170;0,758;-35,209;1,766;9,561;5,288;37,811;4,946;-29,802;-2,668;0,000;39,400;39,900;9,441;1,858;-22,511;-19,049;-24,133;-20,405;-3,060;27,865;0,000;239,940;Inf;255,000;255,000;-21,537;3,035;20,663;24,585
10279,500;3,283;0,858;-33,200;1,822;9,533;5,288;37,811;4,946;-29,802;-2,668;0,000;39,400;39,900;9,657;1,723;-22,315;-19,087;-23,844;-20,261;-3,060;27,865;0,000;239,940;Inf;255,000;255,000;-21,524;3,037;20,647;24,580
10280,000;3,283;0,858;-33,200;1,822;9,533;5,288;37,811;4,946;-29,802;-2,668;0,000;39,400;39,900;9,657;1,723;-22,190;-19,096;-23,716;-20,253;-3,060;27,865;0,000;240,240;Inf;255,000;255,000;-21,377;3,041;20,665;24,546
10280,500;3,283;0,858;-33,200;1,822;9,533;5,288;37,811;4,946;-29,802;-2,668;0,000;39,400;39,900;9,657;1,723;-22,466;-19,049;-23,995;-20,379;-3,060;27,865;0,000;240,240;Inf;255,000;255,000;-21,314;3,045;20,653;24,518
10281,000;3,283;0,858;-33,200;1,822;9,533;5,288;37,811;4,946;-29,802;-2,668;0,000;39,400;39,900;9,657;1,723;-22,493;-19,025;-24,117;-20,419;-3,060;27,865;0,000;240,540;Inf;255,000;255,000;-21,472;3,049;20,654;24,476
10281,500;3,283;0,858;-33,200;1,822;9,533;5,318;37,847;4,971;-29,731;-2,655;0,000;39,416;39,919;9,657;1,723;-22,579;-19,032;-24,110;-20,380;-3,069;27,864;0,000;240,540;Inf;255,000;255,000;-21,514;3,053;20,675;24,473
10282,000;3,283;0,858;-33,200;1,822;9,533;5,318;37,847;4,971;-29,731;-2,655;0,000;39,400;39,900;9,657;1,723;-22,434;-19,100;-23,905;-20,330;-3,069;27,864;0,000;240,340;Inf;255,000;255,000;-21,525;3,057;20,662;24,446
10282,500;3,495;0,906;-34,236;1,817;9,463;5,318;37,847;4,971;-29,731;-2,655;0,000;39,400;39,900;9,674;1,814;-22,255;-19,078;-23,790;-20,305;-3,069;27,864;0,000;240,340;Inf;255,000;255,000;-21,442;3,060;20,661;24,484
10283,000;3,495;0,906;-34,236;1,817;9,463;5,318;37,847;4,971;-29,731;-2,655;0,000;39,400;39,900;9,674;1,814;-22,354;-19,056;-23,933;-20,361;-3,069;27,864;0,000;240,340;Inf;255,000;255,000;-21,357;3,067;20,637;24,498
10283,500;3,495;0,906;-34,236;1,817;9,463;5,318;37,847;4,971;-29,731;-2,655;0,000;39,400;39,900;9,674;1,814;-22,444;-19,030;-24,043;-20,399;-3,069;27,864;0,000;240,340;Inf;255,000;255,000;-21,426;3,074;20,646;24,520
10284,000;3,495;0,906;-34,236;1,817;9,463;5,318;37,847;4,971;-29,731;-2,655;0,000;39,400;39,900;9,674;1,814;-22,527;-19,048;-24,095;-20,382;-3,069;27,864;0,000;240,640;Inf;255,000;255,000;-21,479;3,081;20,646;24,522
10284,500;3,495;0,906;-34,236;1,817;9,463;5,268;37,853;4,967;-29,678;-2,663;0,000;39,414;39,894;9,674;1,814;-22,383;-19,109;-23,850;-20,309;-3,068;27,861;0,000;240,640;Inf;255,000;255,000;-21,513;3,088;20,651;24,605
10285,000;3,495;0,906;-34,236;1,817;9,463;5,268;37,853;4,967;-29,678;-2,663;0,000;39,400;39,900;9,674;1,814;-22,255;-19,087;-23,852;-20,347;-3,068;27,861;0,000;240,440;Inf;255,000;255,000;-21,413;3,095;20,639;24,702
10285,500;3,495;0,906;-34,236;1,817;9,463;5,268;37,853;4,967;-29,678;-2,663;0,000;39,400;39,900;9,674;1,814;-22,353;-19,069;-23,969;-20,373;-3,068;27,861;0,000;240,440;Inf;255,000;255,000;-21,385;3,101;20,644;24,728
10286,000;3,349;0,817;-35,010;1,793;9,527;5,268;37,853;4,967;-29,678;-2,663;0,000;39,400;39,900;9,637;1,846;-22,491;-19,055;-24,122;-20,398;-3,068;27,861;0,000;240,640;Inf;255,000;255,000;-21,441;3,108;20,643;24,714
10286,500;3,349;0,817;-35,010;1,793;9,527;5,268;37,853;4,967;-29,678;-2,663;0,000;39,400;39,900;9,637;1,846;-22,558;-19,050;-24,183;-20,420;-3,068;27,861;0,000;240,640;Inf;255,000;255,000;-21,516;3,112;20,625;24,665
10287,000;3,349;0,817;-35,010;1,793;9,527;5,268;37,853;4,967;-29,678;-2,663;0,000;39,400;39,900;9,637;1,846;-22,521;-19,085;-24,117;-20,389;-3,068;27,861;0,000;240,840;Inf;255,000;255,000;-21,553;3,116;20,643;24,660
10287,500;3,349;0,817;-35,010;1,793;9,527;5,268;37,853;4,967;-29,678;-2,663;0,000;39,400;39,900;9,637;1,846;-22,432;-19,071;-23,896;-20,350;-3,068;27,861;0,000;240,840;Inf;255,000;255,000;-21,528;3,119;20,624;24,605
10288,000;3,349;0,817;-35,010;1,793;9,527;5,308;37,823;4,947;-29,616;-2,657;0,000;39,423;39,908;9,637;1,846;-22,494;-19,050;-24,048;-20,396;-3,067;27,853;0,000;240,940;Inf;255,000;255,000;-21,437;3,123;20,627;24,614
10288,500;3,349;0,817;-35,010;1,793;9,527;5,308;37,823;4,947;-29,616;-2,657;0,000;39,400;39,900;9,637;1,846;-22,564;-19,032;-24,192;-20,442;-3,067;27,853;0,000;240,940;Inf;255,000;255,000;-21,497;3,127;20,603;24,621
10289,000;2,632;0,697;-33,825;1,812;9,503;5,308;37,823;4,947;-29,616;-2,657;0,000;39,400;39,900;9,759;1,711;-22,630;-19,061;-24,218;-20,423;-3,067;27,853;0,000;238,640;Inf;255,000;255,000;-21,557;3,131;20,615;24,624
10289,500;2,632;0,697;-33,825;1,812;9,503;5,308;37,823;4,947;-29,616;-2,657;0,000;39,400;39,900;9,759;1,711;-22,561;-19,084;-24,052;-20,355;-3,067;27,853;0,000;238,640;Inf;255,000;255,000;-21,583;3,122;20,610;24,634
10290,000;2,632;0,697;-33,825;1,812;9,503;5,308;37,823;4,947;-29,616;-2,657;0,000;39,400;39,900;9,759;1,711;-22,418;-19,076;-23,986;-20,381;-3,067;27,853;0,000;241,340;Inf;255,000;255,000;-21,513;3,114;20,610;24,755
10290,500;2,632;0,697;-33,825;1,812;9,503;5,308;37,823;4,947;-29,616;-2,657;0,000;39,400;39,900;9,759;1,711;-22,397;-19,084;-24,013;-20,373;-3,067;27,853;0,000;241,340;Inf;255,000;255,000;-21,465;3,106;20,598;24,743
10291,000;2,632;0,697;-33,825;1,812;9,503;5,303;37,830;4,946;-29,571;-2,666;0,000;39,416;39,895;9,759;1,711;-22,605;-19,048;-24,241;-20,470;-3,061;27,853;0,000;240,240;Inf;255,000;255,000;-21,467;3,099;20,565;24,698
10291,500;2,632;0,697;-33,825;1,812;9,503;5,303;37,830;4,946;-29,571;-2,666;0,000;39,400;39,900;9,759;1,711;-22,650;-19,055;-24,291;-20,463;-3,061;27,853;0,000;240,240;Inf;255,000;255,000;-21,591;3,091;20,577;24,625
10292,000;2,700;0,640;-35,044;1,758;9,524;5,303;37,830;4,946;-29,571;-2,666;0,000;39,400;39,900;9,617;1,842;-22,638;-19,087;-24,240;-20,463;-3,061;27,853;0,000;240,940;Inf;255,000;255,000;-21,615;3,083;20,569;24,597
10292,500;2,700;0,640;-35,044;1,758;9,524;5,303;37,830;4,946;-29,571;-2,666;0,000;39,400;39,900;9,617;1,842;-22,550;-19,099;-24,080;-20,403;-3,061;27,853;0,000;240,940;Inf;255,000;255,000;-21,607;3,077;20,583;24,602
10293,000;2,700;0,640;-35,044;1,758;9,524;5,303;37,830;4,946;-29,571;-2,666;0,000;39,400;39,900;9,617;1,842;-22,569;-19,137;-24,112;-20,435;-3,061;27,853;0,000;240,040;Inf;255,000;255,000;-21,533;3,071;20,571;24,630
10293,500;2,700;0,640;-35,044;1,758;9,524;5,303;37,830;4,946;-29,571;-2,666;0,000;39,400;39,900;9,617;1,842;-22,623;-19,107;-24,212;-20,452;-3,061;27,853;0,000;240,040;Inf;255,000;255,000;-21,563;3,065;20,542;24,842
10294,000;2,700;0,640;-35,044;1,758;9,524;5,303;37,830;4,946;-29,571;-2,666;0,000;39,400;39,900;9,617;1,842;-22,634;-19,072;-24,242;-20,485;-3,061;27,853;0,000;240,640;Inf;255,000;255,000;-21,599;3,059;20,530;24,869
10294,500;2,700;0,640;-35,044;1,758;9,524;5,298;37,845;4,968;-29,522;-2,654;0,000;39,418;39,902;9,617;1,842;-22,691;-19,106;-24,267;-20,492;-3,046;27,853;0,000;240,640;Inf;255,000;255,000;-21,608;3,053;20,540;24,861
10295,000;2,700;0,640;-35,044;1,758;9,524;5,298;37,845;4,968;-29,522;-2,654;0,000;39,400;39,900;9,617;1,842;-22,442;-19,118;-24,034;-20,417;-3,046;27,853;0,000;240,840;Inf;255,000;255,000;-21,639;3,047;20,556;24,830
10295,500;3,671;0,874;-35,209;1,772;9,563;5,298;37,845;4,968;-29,522;-2,654;0,000;39,400;39,900;9,444;1,801;-22,528;-19,120;-24,095;-20,450;-3,046;27,853;0,000;240,840;Inf;255,000;255,000;-21,503;3,042;20,543;24,805
10296,000;3,671;0,874;-35,209;1,772;9,563;5,298;37,845;4,968;-29,522;-2,654;0,000;39,400;39,900;9,444;1,801;-22,587;-19,093;-24,203;-20,497;-3,046;27,853;0,000;240,740;Inf;255,000;255,000;-21,548;3,052;20,533;24,837
10296,500;3,671;0,874;-35,209;1,772;9,563;5,298;37,845;4,968;-29,522;-2,654;0,000;39,400;39,900;9,444;1,801;-22,644;-19,090;-24,271;-20,507;-3,046;27,853;0,000;240,740;Inf;255,000;255,000;-21,595;3,062;20,528;24,786
10297,000;3,671;0,874;-35,209;1,772;9,563;5,298;37,845;4,968;-29,522;-2,654;0,000;39,400;39,900;9,444;1,801;-22,681;-19,084;-24,297;-20,484;-3,046;27,853;0,000;239,640;Inf;255,000;255,000;-21,628;3,072;20,538;24,708
10297,500;3,671;0,874;-35,209;1,772;9,563;5,316;37,858;4,955;-29,498;-2,657;0,000;39,415;39,902;9,444;1,801;-22,614;-19,160;-24,097;-20,441;-3,051;27,852;0,000;239,640;Inf;255,000;255,000;-21,636;3,082;20,537;24,634
10298,000;3,671;0,874;-35,209;1,772;9,563;5,316;37,858;4,955;-29,498;-2,657;0,000;39,400;39,900;9,444;1,801;-22,424;-19,151;-23,981;-20,426;-3,051;27,852;0,000;241,140;Inf;255,000;255,000;-21,578;3,092;20,540;24,651
10298,500;2,730;0,707;-34,438;1,797;9,483;5,316;37,858;4,955;-29,498;-2,657;0,000;39,400;39,900;9,703;1,846;-22,586;-19,110;-24,197;-20,473;-3,051;27,852;0,000;241,140;Inf;255,000;255,000;-21,496;3,101;20,539;24,629
10299,000;2,730;0,707;-34,438;1,797;9,483;5,316;37,858;4,955;-29,498;-2,657;0,000;39,400;39,900;9,703;1,846;-22,637;-19,086;-24,289;-20,481;-3,051;27,852;0,000;240,040;Inf;255,000;255,000;-21,592;3,095;20,540;24,649
10299,500;2,730;0,707;-34,438;1,797;9,483;5,316;37,858;4,955;-29,498;-2,657;0,000;39,400;39,900;9,703;1,846;-22,646;-19,118;-24,247;-20,465;-3,051;27,852;0,000;240,040;Inf;255,000;255,000;-21,623;3,089;20,538;24,711
10300,000;2,730;0,707;-34,438;1,797;9,483;5,316;37,858;4,955;-29,498;-2,657;0,000;39,400;39,900;9,703;1,846;-22,492;-19,126;-23,993;-20,363;-3,051;27,852;0,000;240,940;Inf;255,000;255,000;-21,619;3,083;20,559;24,697
