t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10300,500;2,730;0,707;-34,438;1,797;9,483;5,316;37,858;4,955;-29,498;-2,657;0,000;39,400;39,900;9,703;1,846;-22,347;-19,118;-23,901;-20,367;-3,051;27,852;0,000;240,940;Inf;255,000;255,000;-21,494;3,077;20,530;24,700
10301,000;2,730;0,707;-34,438;1,797;9,483;5,287;37,817;4,924;-29,498;-2,669;0,000;39,416;39,888;9,703;1,846;-22,419;-19,120;-24,018;-20,415;-3,069;27,844;0,000;239,740;Inf;255,000;255,000;-21,433;3,072;20,538;24,696
10301,500;2,730;0,707;-34,438;1,797;9,483;5,287;37,817;4,924;-29,498;-2,669;0,000;39,400;39,900;9,703;1,846;-22,533;-19,070;-24,146;-20,448;-3,069;27,844;0,000;239,740;Inf;255,000;255,000;-21,493;3,066;20,530;24,745
10302,000;3,250;0,755;-35,209;1,771;9,586;5,287;37,817;4,924;-29,498;-2,669;0,000;39,400;39,900;9,574;1,871;-22,617;-19,084;-24,212;-20,462;-3,069;27,844;0,000;240,640;Inf;255,000;255,000;-21,549;3,060;20,512;24,790
10302,500;3,250;0,755;-35,209;1,771;9,586;5,287;37,817;4,924;-29,498;-2,669;0,000;39,400;39,900;9,574;1,871;-22,489;-19,104;-24,025;-20,372;-3,069;27,844;0,000;240,640;Inf;255,000;255,000;-21,594;3,064;20,511;24,883
10303,000;3,250;0,755;-35,209;1,771;9,586;5,287;37,817;4,924;-29,498;-2,669;0,000;39,400;39,900;9,574;1,871;-22,408;-19,131;-23,883;-20,372;-3,069;27,844;0,000;240,140;Inf;255,000;255,000;-21,498;3,067;20,495;24,873
10303,500;3,250;0,755;-35,209;1,771;9,586;5,287;37,817;4,924;-29,498;-2,669;0,000;39,400;39,900;9,574;1,871;-22,419;-19,085;-23,963;-20,399;-3,069;27,844;0,000;240,140;Inf;255,000;255,000;-21,448;3,070;20,497;24,841
10304,000;3,250;0,755;-35,209;1,771;9,586;5,295;37,817;4,951;-29,467;-2,664;0,000;39,412;39,853;9,574;1,871;-22,546;-19,074;-24,119;-20,446;-3,064;27,838;0,000;240,740;Inf;255,000;255,000;-21,466;3,073;20,489;24,855
10304,500;3,250;0,755;-35,209;1,771;9,586;5,295;37,817;4,951;-29,467;-2,664;0,000;39,400;39,900;9,574;1,871;-22,600;-19,051;-24,218;-20,442;-3,064;27,838;0,000;240,740;Inf;255,000;255,000;-21,546;3,075;20,495;24,832
10305,000;3,321;0,780;-35,209;1,766;9,573;5,295;37,817;4,951;-29,467;-2,664;0,000;39,400;39,900;9,582;1,878;-22,623;-19,091;-24,155;-20,457;-3,064;27,838;0,000;240,040;Inf;255,000;255,000;-21,578;3,078;20,471;24,916
10305,500;3,321;0,780;-35,209;1,766;9,573;5,295;37,817;4,951;-29,467;-2,664;0,000;39,400;39,900;9,582;1,878;-22,358;-19,103;-23,876;-20,353;-3,064;27,838;0,000;240,040;Inf;255,000;255,000;-21,581;3,082;20,462;24,851
10306,000;3,321;0,780;-35,209;1,766;9,573;5,295;37,817;4,951;-29,467;-2,664;0,000;39,400;39,900;9,582;1,878;-22,417;-19,063;-23,982;-20,395;-3,064;27,838;0,000;240,340;Inf;255,000;255,000;-21,423;3,086;20,470;24,739
10306,500;3,321;0,780;-35,209;1,766;9,573;5,295;37,817;4,951;-29,467;-2,664;0,000;39,400;39,900;9,582;1,878;-22,499;-19,056;-24,109;-20,450;-3,064;27,838;0,000;240,340;Inf;255,000;255,000;-21,464;3,090;20,461;24,715
10307,000;3,321;0,780;-35,209;1,766;9,573;5,295;37,817;4,951;-29,467;-2,664;0,000;39,400;39,900;9,582;1,878;-22,588;-19,050;-24,237;-20,463;-3,064;27,838;0,000;239,340;Inf;255,000;255,000;-21,528;3,094;20,458;24,693
10307,500;3,321;0,780;-35,209;1,766;9,573;5,295;37,828;4,960;-29,476;-2,672;0,000;39,415;39,904;9,582;1,878;-22,569;-19,061;-24,153;-20,408;-3,076;27,832;0,000;239,340;Inf;255,000;255,000;-21,584;3,098;20,450;24,681
10308,000;3,321;0,780;-35,209;1,766;9,573;5,295;37,828;4,960;-29,476;-2,672;0,000;39,400;39,900;9,582;1,878;-22,363;-19,088;-23,864;-20,312;-3,076;27,832;0,000;240,540;Inf;255,000;255,000;-21,548;3,101;20,443;24,677
10308,500;3,277;0,821;-35,209;1,830;9,589;5,295;37,828;4,960;-29,476;-2,672;0,000;39,400;39,900;9,527;1,695;-22,328;-19,104;-23,811;-20,302;-3,076;27,832;0,000;240,540;Inf;255,000;255,000;-21,407;3,105;20,440;24,631
10309,000;3,277;0,821;-35,209;1,830;9,589;5,295;37,828;4,960;-29,476;-2,672;0,000;39,400;39,900;9,527;1,695;-22,438;-19,060;-24,007;-20,362;-3,076;27,832;0,000;239,940;Inf;255,000;255,000;-21,386;3,108;20,437;24,653
10309,500;3,277;0,821;-35,209;1,830;9,589;5,295;37,828;4,960;-29,476;-2,672;0,000;39,400;39,900;9,527;1,695;-22,587;-19,029;-24,212;-20,437;-3,076;27,832;0,000;239,940;Inf;255,000;255,000;-21,467;3,110;20,455;24,728
10310,000;3,277;0,821;-35,209;1,830;9,589;5,295;37,828;4,960;-29,476;-2,672;0,000;39,400;39,900;9,527;1,695;-22,569;-19,067;-24,135;-20,404;-3,076;27,832;0,000;240,640;Inf;255,000;255,000;-21,566;3,113;20,447;24,776
10310,500;3,277;0,821;-35,209;1,830;9,589;5,274;37,853;4,928;-29,455;-2,679;0,000;39,407;39,902;9,527;1,695;-22,333;-19,062;-23,959;-20,330;-3,084;27,832;0,000;240,640;Inf;255,000;255,000;-21,544;3,116;20,461;24,763
10311,000;3,277;0,821;-35,209;1,830;9,589;5,274;37,853;4,928;-29,455;-2,679;0,000;39,400;39,900;9,527;1,695;-22,301;-19,111;-23,815;-20,325;-3,084;27,832;0,000;239,040;Inf;255,000;255,000;-21,421;3,118;20,442;24,704
10311,500;3,073;0,724;-35,209;1,838;9,604;5,274;37,853;4,928;-29,455;-2,679;0,000;39,400;39,900;9,524;1,722;-22,419;-19,065;-23,976;-20,421;-3,084;27,832;0,000;239,040;Inf;255,000;255,000;-21,388;3,121;20,445;24,698
10312,000;3,073;0,724;-35,209;1,838;9,604;5,274;37,853;4,928;-29,455;-2,679;0,000;39,400;39,900;9,524;1,722;-22,511;-19,048;-24,122;-20,440;-3,084;27,832;0,000;239,440;Inf;255,000;255,000;-21,470;3,120;20,427;24,829
10312,500;3,073;0,724;-35,209;1,838;9,604;5,274;37,853;4,928;-29,455;-2,679;0,000;39,400;39,900;9,524;1,722;-22,559;-19,014;-24,187;-20,449;-3,084;27,832;0,000;239,440;Inf;255,000;255,000;-21,530;3,120;20,431;24,805
10313,000;3,073;0,724;-35,209;1,838;9,604;5,274;37,853;4,928;-29,455;-2,679;0,000;39,400;39,900;9,524;1,722;-22,471;-19,067;-23,937;-20,306;-3,084;27,832;0,000;238,840;Inf;255,000;255,000;-21,552;3,119;20,420;24,843
10313,500;3,073;0,724;-35,209;1,838;9,604;5,260;37,835;4,919;-29,450;-2,678;0,000;39,415;39,844;9,524;1,722;-22,256;-19,069;-23,868;-20,309;-3,087;27,832;0,000;238,840;Inf;255,000;255,000;-21,445;3,118;20,414;24,859
10314,000;3,073;0,724;-35,209;1,838;9,604;5,260;37,835;4,919;-29,450;-2,678;0,000;39,400;39,800;9,524;1,722;-22,394;-19,047;-23,962;-20,368;-3,087;27,832;0,000;241,240;Inf;255,000;255,000;-21,375;3,117;20,422;24,863
10314,500;3,073;0,724;-35,209;1,838;9,604;5,260;37,835;4,919;-29,450;-2,678;0,000;39,400;39,800;9,524;1,722;-22,506;-19,040;-24,119;-20,399;-3,087;27,832;0,000;241,240;Inf;255,000;255,000;-21,443;3,117;20,426;24,820
10315,000;2,979;0,731;-35,209;1,817;9,477;5,260;37,835;4,919;-29,450;-2,678;0,000;39,400;39,800;9,526;1,873;-22,559;-19,022;-24,203;-20,423;-3,087;27,832;0,000;240,240;Inf;255,000;255,000;-21,516;3,116;20,416;24,819
10315,500;2,979;0,731;-35,209;1,817;9,477;5,260;37,835;4,919;-29,450;-2,678;0,000;39,400;39,800;9,526;1,873;-22,556;-19,047;-24,068;-20,356;-3,087;27,832;0,000;240,240;Inf;255,000;255,000;-21,551;3,114;20,399;24,746
10316,000;2,979;0,731;-35,209;1,817;9,477;5,260;37,835;4,919;-29,450;-2,678;0,000;39,400;39,800;9,526;1,873;-22,301;-19,069;-23,840;-20,262;-3,087;27,832;0,000;240,940;Inf;255,000;255,000;-21,507;3,111;20,400;24,741
10316,500;2,979;0,731;-35,209;1,817;9,477;5,260;37,835;4,919;-29,450;-2,678;0,000;39,400;39,800;9,526;1,873;-22,368;-19,038;-23,978;-20,388;-3,087;27,832;0,000;240,940;Inf;255,000;255,000;-21,368;3,109;20,404;24,694
10317,000;2,979;0,731;-35,209;1,817;9,477;5,283;37,820;4,947;-29,434;-2,675;0,000;39,412;39,862;9,526;1,873;-22,476;-19,034;-24,099;-20,405;-3,079;27,831;0,000;240,840;Inf;255,000;255,000;-21,443;3,107;20,404;24,654
10317,500;2,979;0,731;-35,209;1,817;9,477;5,283;37,820;4,947;-29,434;-2,675;0,000;39,400;39,900;9,526;1,873;-22,547;-19,021;-24,159;-20,404;-3,079;27,831;0,000;240,840;Inf;255,000;255,000;-21,504;3,105;20,395;24,639
10318,000;2,883;0,717;-34,422;1,825;9,440;5,283;37,820;4,947;-29,434;-2,675;0,000;39,400;39,900;9,663;1,823;-22,398;-19,092;-23,910;-20,304;-3,079;27,831;0,000;240,940;Inf;255,000;255,000;-21,533;3,103;20,385;24,620
10318,500;2,883;0,717;-34,422;1,825;9,440;5,283;37,820;4,947;-29,434;-2,675;0,000;39,400;39,900;9,663;1,823;-22,186;-19,075;-23,651;-20,211;-3,079;27,831;0,000;240,940;Inf;255,000;255,000;-21,426;3,099;20,384;24,591
10319,000;2,883;0,717;-34,422;1,825;9,440;5,283;37,820;4,947;-29,434;-2,675;0,000;39,400;39,900;9,663;1,823;-22,194;-19,071;-23,748;-20,322;-3,079;27,831;0,000;240,740;Inf;255,000;255,000;-21,280;3,096;20,362;24,613
10319,500;2,883;0,717;-34,422;1,825;9,440;5,283;37,820;4,947;-29,434;-2,675;0,000;39,400;39,900;9,663;1,823;-22,396;-19,021;-23,958;-20,367;-3,079;27,831;0,000;240,740;Inf;255,000;255,000;-21,334;3,092;20,361;24,601
10320,000;2,883;0,717;-34,422;1,825;9,440;5,278;37,845;4,966;-29,435;-2,671;0,000;39,417;39,834;9,663;1,823;-22,500;-19,023;-24,099;-20,379;-3,074;27,837;0,000;241,240;Inf;255,000;255,000;-21,435;3,089;20,358;24,605
10320,500;2,883;0,717;-34,422;1,825;9,440;5,278;37,845;4,966;-29,435;-2,671;0,000;39,400;39,800;9,663;1,823;-22,352;-19,047;-23,843;-20,253;-3,074;27,837;0,000;241,240;Inf;255,000;255,000;-21,500;3,085;20,350;24,577
10321,000;2,883;0,717;-34,422;1,825;9,440;5,278;37,845;4,966;-29,435;-2,671;0,000;39,400;39,800;9,663;1,823;-22,131;-19,068;-23,644;-20,221;-3,074;27,837;0,000;240,840;Inf;255,000;255,000;-21,374;3,082;20,352;24,582
10321,500;3,718;0,926;-34,268;1,723;9,542;5,278;37,845;4,966;-29,435;-2,671;0,000;39,400;39,800;9,620;1,591;-22,239;-19,022;-23,734;-20,292;-3,074;27,837;0,000;240,840;Inf;255,000;255,000;-21,266;3,079;20,347;24,572
10322,000;3,718;0,926;-34,268;1,723;9,542;5,278;37,845;4,966;-29,435;-2,671;0,000;39,400;39,800;9,620;1,591;-22,387;-18,980;-23,940;-20,329;-3,074;27,837;0,000;240,740;Inf;255,000;255,000;-21,321;3,089;20,354;24,571
10322,500;3,718;0,926;-34,268;1,723;9,542;5,278;37,845;4,966;-29,435;-2,671;0,000;39,400;39,800;9,620;1,591;-22,463;-18,970;-24,086;-20,377;-3,074;27,837;0,000;240,740;Inf;255,000;255,000;-21,409;3,100;20,330;24,588
10323,000;3,718;0,926;-34,268;1,723;9,542;5,278;37,845;4,966;-29,435;-2,671;0,000;39,400;39,800;9,620;1,591;-22,464;-18,993;-24,028;-20,351;-3,074;27,837;0,000;240,340;Inf;255,000;255,000;-21,474;3,110;20,341;24,598
10323,500;3,718;0,926;-34,268;1,723;9,542;5,322;37,851;4,959;-29,452;-2,681;0,000;39,412;39,858;9,620;1,591;-22,240;-19,050;-23,760;-20,196;-3,088;27,825;0,000;240,340;Inf;255,000;255,000;-21,459;3,120;20,318;24,631
10324,000;3,718;0,926;-34,268;1,723;9,542;5,322;37,851;4,959;-29,452;-2,681;0,000;39,400;39,900;9,620;1,591;-22,193;-18,994;-23,731;-20,261;-3,088;27,825;0,000;240,740;Inf;255,000;255,000;-21,312;3,130;20,318;24,636
10324,500;3,692;0,884;-35,209;1,691;9,551;5,322;37,851;4,959;-29,452;-2,681;0,000;39,400;39,900;9,468;1,836;-22,290;-18,976;-23,891;-20,314;-3,088;27,825;0,000;240,740;Inf;255,000;255,000;-21,295;3,139;20,303;24,609
10325,000;3,692;0,884;-35,209;1,691;9,551;5,322;37,851;4,959;-29,452;-2,681;0,000;39,400;39,900;9,468;1,836;-22,414;-18,948;-24,047;-20,348;-3,088;27,825;0,000;240,940;Inf;255,000;255,000;-21,368;3,148;20,301;24,614
10325,500;3,692;0,884;-35,209;1,691;9,551;5,322;37,851;4,959;-29,452;-2,681;0,000;39,400;39,900;9,468;1,836;-22,471;-18,956;-24,077;-20,325;-3,088;27,825;0,000;240,940;Inf;255,000;255,000;-21,439;3,157;20,300;24,604
10326,000;3,692;0,884;-35,209;1,691;9,551;5,322;37,851;4,959;-29,452;-2,681;0,000;39,400;39,900;9,468;1,836;-22,462;-18,974;-23,965;-20,279;-3,088;27,825;0,000;241,040;Inf;255,000;255,000;-21,457;3,166;20,306;24,622
10326,500;3,692;0,884;-35,209;1,691;9,551;5,282;37,845;4,906;-29,435;-2,682;0,000;39,417;39,869;9,468;1,836;-22,128;-19,013;-23,691;-20,176;-3,077;27,829;0,000;241,040;Inf;255,000;255,000;-21,420;3,175;20,305;24,660
10327,000;3,692;0,884;-35,209;1,691;9,551;5,282;37,845;4,906;-29,435;-2,682;0,000;39,400;39,900;9,468;1,836;-22,159;-19,009;-23,625;-20,236;-3,077;27,829;0,000;241,040;Inf;255,000;255,000;-21,252;3,183;20,313;24,699
10327,500;3,692;0,884;-35,209;1,691;9,551;5,282;37,845;4,906;-29,435;-2,682;0,000;39,400;39,900;9,468;1,836;-22,401;-18,953;-24,013;-20,345;-3,077;27,829;0,000;241,040;Inf;255,000;255,000;-21,257;3,191;20,298;24,743
10328,000;3,013;0,716;-35,208;1,776;9,567;5,282;37,845;4,906;-29,435;-2,682;0,000;39,400;39,900;9,605;1,855;-22,467;-18,928;-24,084;-20,341;-3,077;27,829;0,000;240,440;Inf;255,000;255,000;-21,428;3,200;20,302;24,779
10328,500;3,013;0,716;-35,208;1,776;9,567;5,282;37,845;4,906;-29,435;-2,682;0,000;39,400;39,900;9,605;1,855;-22,488;-18,986;-23,980;-20,300;-3,077;27,829;0,000;240,440;Inf;255,000;255,000;-21,455;3,197;20,316;24,810
10329,000;3,013;0,716;-35,208;1,776;9,567;5,282;37,845;4,906;-29,435;-2,682;0,000;39,400;39,900;9,605;1,855;-22,212;-19,012;-23,796;-20,221;-3,077;27,829;0,000;240,540;Inf;255,000;255,000;-21,438;3,194;20,329;24,849
10329,500;3,013;0,716;-35,208;1,776;9,567;5,282;37,845;4,906;-29,435;-2,682;0,000;39,400;39,900;9,605;1,855;-22,204;-19,024;-23,731;-20,250;-3,077;27,829;0,000;240,540;Inf;255,000;255,000;-21,310;3,191;20,348;24,849
10330,000;3,013;0,716;-35,208;1,776;9,567;5,271;37,814;4,942;-29,392;-2,661;0,000;39,415;39,876;9,605;1,855;-22,322;-18,966;-23,896;-20,317;-3,079;27,831;0,000;240,740;Inf;255,000;255,000;-21,302;3,188;20,351;24,924
10330,500;3,013;0,716;-35,208;1,776;9,567;5,271;37,814;4,942;-29,392;-2,661;0,000;39,400;39,900;9,605;1,855;-22,421;-18,956;-24,026;-20,320;-3,079;27,831;0,000;240,740;Inf;255,000;255,000;-21,375;3,185;20,362;24,965
10331,000;1,641;0,484;-34,112;1,886;9,491;5,271;37,814;4,942;-29,392;-2,661;0,000;39,400;39,900;9,592;1,764;-22,476;-18,985;-23,998;-20,303;-3,079;27,831;0,000;240,640;Inf;255,000;255,000;-21,431;3,182;20,374;25,023
10331,500;1,641;0,484;-34,112;1,886;9,491;5,271;37,814;4,942;-29,392;-2,661;0,000;39,400;39,900;9,592;1,764;-22,244;-19,026;-23,766;-20,228;-3,079;27,831;0,000;240,640;Inf;255,000;255,000;-21,441;3,157;20,378;25,065
10332,000;1,641;0,484;-34,112;1,886;9,491;5,271;37,814;4,942;-29,392;-2,661;0,000;39,400;39,900;9,592;1,764;-22,158;-19,012;-23,710;-20,223;-3,079;27,831;0,000;240,540;Inf;255,000;255,000;-21,316;3,132;20,381;25,113
10332,500;1,641;0,484;-34,112;1,886;9,491;5,271;37,814;4,942;-29,392;-2,661;0,000;39,400;39,900;9,592;1,764;-22,296;-18,974;-23,859;-20,283;-3,079;27,831;0,000;240,540;Inf;255,000;255,000;-21,276;3,107;20,391;25,174
10333,000;1,641;0,484;-34,112;1,886;9,491;5,280;37,811;4,940;-29,355;-2,664;0,000;39,405;39,869;9,592;1,764;-22,394;-18,969;-24,005;-20,322;-3,072;27,827;0,000;240,040;Inf;255,000;255,000;-21,353;3,083;20,408;25,152
10333,500;1,641;0,484;-34,112;1,886;9,491;5,280;37,811;4,940;-29,355;-2,664;0,000;39,400;39,900;9,592;1,764;-22,472;-18,959;-24,103;-20,323;-3,072;27,827;0,000;240,040;Inf;255,000;255,000;-21,423;3,060;20,411;25,188
10334,000;1,641;0,484;-34,112;1,886;9,491;5,280;37,811;4,940;-29,355;-2,664;0,000;39,400;39,900;9,592;1,764;-22,536;-18,974;-24,075;-20,332;-3,072;27,827;0,000;240,040;Inf;255,000;255,000;-21,464;3,036;20,419;25,260
10334,500;3,312;0,805;-34,860;1,836;9,546;5,280;37,811;4,940;-29,355;-2,664;0,000;39,400;39,900;9,580;1,603;-22,271;-18,995;-23,822;-20,273;-3,072;27,827;0,000;240,040;Inf;255,000;255,000;-21,479;3,014;20,404;25,221
10335,000;3,312;0,805;-34,860;1,836;9,546;5,280;37,811;4,940;-29,355;-2,664;0,000;39,400;39,900;9,580;1,603;-22,406;-18,999;-23,989;-20,350;-3,072;27,827;0,000;240,440;Inf;255,000;255,000;-21,340;3,019;20,388;25,239
10335,500;3,312;0,805;-34,860;1,836;9,546;5,280;37,811;4,940;-29,355;-2,664;0,000;39,400;39,900;9,580;1,603;-22,480;-18,975;-24,073;-20,364;-3,072;27,827;0,000;240,440;Inf;255,000;255,000;-21,436;3,023;20,418;25,220
10336,000;3,312;0,805;-34,860;1,836;9,546;5,280;37,811;4,940;-29,355;-2,664;0,000;39,400;39,900;9,580;1,603;-22,503;-18,976;-24,095;-20,358;-3,072;27,827;0,000;240,540;Inf;255,000;255,000;-21,473;3,028;20,437;25,171
10336,500;3,312;0,805;-34,860;1,836;9,546;5,297;37,850;4,992;-29,308;-2,663;0,000;39,416;39,885;9,580;1,603;-22,393;-19,005;-23,966;-20,289;-3,063;27,825;0,000;240,540;Inf;255,000;255,000;-21,483;3,033;20,418;25,141
10337,000;3,312;0,805;-34,860;1,836;9,546;5,297;37,850;4,992;-29,308;-2,663;0,000;39,400;39,900;9,580;1,603;-22,234;-19,021;-23,775;-20,200;-3,063;27,825;0,000;240,440;Inf;255,000;255,000;-21,413;3,037;20,419;25,214
10337,500;3,617;0,944;-34,733;1,777;9,508;5,297;37,850;4,992;-29,308;-2,663;0,000;39,400;39,900;9,646;1,892;-22,298;-19,031;-23,811;-20,278;-3,063;27,825;0,000;240,440;Inf;255,000;255,000;-21,307;3,042;20,416;25,216
10338,000;3,617;0,944;-34,733;1,777;9,508;5,297;37,850;4,992;-29,308;-2,663;0,000;39,400;39,900;9,646;1,892;-22,380;-18,974;-23,979;-20,314;-3,063;27,825;0,000;240,740;Inf;255,000;255,000;-21,355;3,051;20,429;25,175
10338,500;3,617;0,944;-34,733;1,777;9,508;5,297;37,850;4,992;-29,308;-2,663;0,000;39,400;39,900;9,646;1,892;-22,510;-18,984;-24,122;-20,335;-3,063;27,825;0,000;240,740;Inf;255,000;255,000;-21,412;3,060;20,448;25,155
10339,000;3,617;0,944;-34,733;1,777;9,508;5,297;37,850;4,992;-29,308;-2,663;0,000;39,400;39,900;9,646;1,892;-22,399;-19,030;-23,903;-20,305;-3,063;27,825;0,000;240,540;Inf;255,000;255,000;-21,488;3,070;20,437;25,173
10339,500;3,617;0,944;-34,733;1,777;9,508;5,279;37,822;4,937;-29,266;-2,673;0,000;39,397;39,886;9,646;1,892;-22,255;-19,049;-23,732;-20,271;-3,072;27,808;0,000;240,540;Inf;255,000;255,000;-21,409;3,079;20,451;25,191
10340,000;3,617;0,944;-34,733;1,777;9,508;5,279;37,822;4,937;-29,266;-2,673;0,000;39,400;39,900;9,646;1,892;-22,333;-19,026;-23,915;-20,336;-3,072;27,808;0,000;240,840;Inf;255,000;255,000;-21,327;3,087;20,445;25,201
10340,500;2,660;0,673;-34,597;1,850;9,583;5,279;37,822;4,937;-29,266;-2,673;0,000;39,400;39,900;9,684;1,707;-22,453;-19,002;-24,056;-20,367;-3,072;27,808;0,000;240,840;Inf;255,000;255,000;-21,402;3,096;20,453;25,279
10341,000;2,660;0,673;-34,597;1,850;9,583;5,279;37,822;4,937;-29,266;-2,673;0,000;39,400;39,900;9,684;1,707;-22,493;-18,985;-24,119;-20,374;-3,072;27,808;0,000;240,640;Inf;255,000;255,000;-21,469;3,089;20,452;25,272
10341,500;2,660;0,673;-34,597;1,850;9,583;5,279;37,822;4,937;-29,266;-2,673;0,000;39,400;39,900;9,684;1,707;-22,530;-19,006;-24,158;-20,391;-3,072;27,808;0,000;240,640;Inf;255,000;255,000;-21,493;3,082;20,458;25,225
10342,000;2,660;0,673;-34,597;1,850;9,583;5,279;37,822;4,937;-29,266;-2,673;0,000;39,400;39,900;9,684;1,707;-22,363;-19,036;-23,908;-20,299;-3,072;27,808;0,000;240,340;Inf;255,000;255,000;-21,521;3,075;20,471;25,139
10342,500;2,660;0,673;-34,597;1,850;9,583;5,279;37,822;4,937;-29,266;-2,673;0,000;39,400;39,900;9,684;1,707;-22,408;-19,027;-23,954;-20,354;-3,072;27,808;0,000;240,340;Inf;255,000;255,000;-21,402;3,068;20,460;25,131
10343,000;2,660;0,673;-34,597;1,850;9,583;5,288;37,822;4,949;-29,223;-2,657;0,000;39,417;39,849;9,684;1,707;-22,464;-19,004;-24,078;-20,384;-3,061;27,817;0,000;240,640;Inf;255,000;255,000;-21,436;3,061;20,469;25,115
10343,500;2,660;0,673;-34,597;1,850;9,583;5,288;37,822;4,949;-29,223;-2,657;0,000;39,400;39,800;9,684;1,707;-22,522;-18,994;-24,155;-20,379;-3,061;27,817;0,000;240,640;Inf;255,000;255,000;-21,483;3,055;20,485;25,106
10344,000;2,506;0,648;-34,663;1,841;9,442;5,288;37,822;4,949;-29,223;-2,657;0,000;39,400;39,800;9,608;1,868;-22,571;-19,004;-24,153;-20,375;-3,061;27,817;0,000;240,540;Inf;255,000;255,000;-21,512;3,048;20,455;25,103
10344,500;2,506;0,648;-34,663;1,841;9,442;5,288;37,822;4,949;-29,223;-2,657;0,000;39,400;39,800;9,608;1,868;-22,413;-19,047;-23,923;-20,285;-3,061;27,817;0,000;240,540;Inf;255,000;255,000;-21,526;3,039;20,463;25,154
10345,000;2,506;0,648;-34,663;1,841;9,442;5,288;37,822;4,949;-29,223;-2,657;0,000;39,400;39,800;9,608;1,868;-22,282;-19,050;-23,767;-20,243;-3,061;27,817;0,000;240,540;Inf;255,000;255,000;-21,417;3,031;20,496;25,189
10345,500;2,506;0,648;-34,663;1,841;9,442;5,288;37,822;4,949;-29,223;-2,657;0,000;39,400;39,800;9,608;1,868;-22,404;-18,992;-23,972;-20,344;-3,061;27,817;0,000;240,540;Inf;255,000;255,000;-21,336;3,022;20,490;25,228
10346,000;2,506;0,648;-34,663;1,841;9,442;5,298;37,819;4,966;-29,191;-2,666;0,000;39,410;39,890;9,608;1,868;-22,502;-18,969;-24,093;-20,357;-3,067;27,819;0,000;240,440;Inf;255,000;255,000;-21,428;3,014;20,479;25,237
10346,500;2,506;0,648;-34,663;1,841;9,442;5,298;37,819;4,966;-29,191;-2,666;0,000;39,400;39,900;9,608;1,868;-22,508;-18,981;-24,120;-20,358;-3,067;27,819;0,000;240,440;Inf;255,000;255,000;-21,480;3,005;20,486;25,271
10347,000;3,583;0,863;-35,209;1,814;9,592;5,298;37,819;4,966;-29,191;-2,666;0,000;39,400;39,900;9,417;1,832;-22,453;-19,012;-23,971;-20,301;-3,067;27,819;0,000;241,240;Inf;255,000;255,000;-21,492;2,997;20,498;25,243
10347,500;3,583;0,863;-35,209;1,814;9,592;5,298;37,819;4,966;-29,191;-2,666;0,000;39,400;39,900;9,417;1,832;-22,330;-19,044;-23,851;-20,279;-3,067;27,819;0,000;241,240;Inf;255,000;255,000;-21,434;3,007;20,493;25,221
10348,000;3,583;0,863;-35,209;1,814;9,592;5,298;37,819;4,966;-29,191;-2,666;0,000;39,400;39,900;9,417;1,832;-22,359;-19,011;-23,931;-20,324;-3,067;27,819;0,000;241,040;Inf;255,000;255,000;-21,376;3,016;20,493;25,152
10348,500;3,583;0,863;-35,209;1,814;9,592;5,298;37,819;4,966;-29,191;-2,666;0,000;39,400;39,900;9,417;1,832;-22,482;-18,987;-24,071;-20,375;-3,067;27,819;0,000;241,040;Inf;255,000;255,000;-21,406;3,026;20,513;25,206
10349,000;3,583;0,863;-35,209;1,814;9,592;5,298;37,819;4,966;-29,191;-2,666;0,000;39,400;39,900;9,417;1,832;-22,535;-19,002;-24,148;-20,383;-3,067;27,819;0,000;241,340;Inf;255,000;255,000;-21,479;3,035;20,505;25,194
10349,500;3,583;0,863;-35,209;1,814;9,592;5,330;37,847;4,962;-29,165;-2,675;0,000;39,402;39,888;9,417;1,832;-22,496;-19,051;-23,988;-20,336;-3,071;27,802;0,000;241,340;Inf;255,000;255,000;-21,517;3,044;20,502;25,220
10350,000;3,583;0,863;-35,209;1,814;9,592;5,330;37,847;4,962;-29,165;-2,675;0,000;39,400;39,900;9,417;1,832;-22,331;-19,026;-23,905;-20,352;-3,071;27,802;0,000;241,140;Inf;255,000;255,000;-21,468;3,052;20,520;25,120
10350,500;3,193;0,807;-35,209;1,861;9,570;5,330;37,847;4,962;-29,165;-2,675;0,000;39,400;39,900;9,554;1,716;-22,365;-19,028;-23,954;-20,372;-3,071;27,802;0,000;241,140;Inf;255,000;255,000;-21,403;3,061;20,536;25,113
10351,000;3,193;0,807;-35,209;1,861;9,570;5,330;37,847;4,962;-29,165;-2,675;0,000;39,400;39,900;9,554;1,716;-22,472;-18,996;-24,059;-20,374;-3,071;27,802;0,000;240,740;Inf;255,000;255,000;-21,430;3,063;20,519;25,132
10351,500;3,193;0,807;-35,209;1,861;9,570;5,330;37,847;4,962;-29,165;-2,675;0,000;39,400;39,900;9,554;1,716;-22,549;-18,993;-24,127;-20,400;-3,071;27,802;0,000;240,740;Inf;255,000;255,000;-21,475;3,065;20,537;25,125
10352,000;3,193;0,807;-35,209;1,861;9,570;5,330;37,847;4,962;-29,165;-2,675;0,000;39,400;39,900;9,554;1,716;-22,553;-18,997;-24,085;-20,368;-3,071;27,802;0,000;241,140;Inf;255,000;255,000;-21,517;3,068;20,536;25,088
10352,500;3,193;0,807;-35,209;1,861;9,570;5,326;37,836;4,981;-29,146;-2,669;0,000;39,405;39,873;9,554;1,716;-22,356;-19,037;-23,895;-20,303;-3,069;27,792;0,000;241,140;Inf;255,000;255,000;-21,501;3,070;20,518;25,051
10353,000;3,193;0,807;-35,209;1,861;9,570;5,326;37,836;4,981;-29,146;-2,669;0,000;39,400;39,900;9,554;1,716;-22,403;-18,989;-24,002;-20,367;-3,069;27,792;0,000;240,940;Inf;255,000;255,000;-21,397;3,072;20,515;25,035
10353,500;3,080;0,799;-34,039;1,801;9,517;5,326;37,836;4,981;-29,146;-2,669;0,000;39,400;39,900;9,691;1,840;-22,478;-18,976;-24,096;-20,369;-3,069;27,792;0,000;240,940;Inf;255,000;255,000;-21,440;3,074;20,516;25,016
10354,000;3,080;0,799;-34,039;1,801;9,517;5,326;37,836;4,981;-29,146;-2,669;0,000;39,400;39,900;9,691;1,840;-22,537;-18,972;-24,167;-20,398;-3,069;27,792;0,000;240,940;Inf;255,000;255,000;-21,480;3,074;20,515;25,042
10354,500;3,080;0,799;-34,039;1,801;9,517;5,326;37,836;4,981;-29,146;-2,669;0,000;39,400;39,900;9,691;1,840;-22,548;-18,986;-24,131;-20,386;-3,069;27,792;0,000;240,940;Inf;255,000;255,000;-21,519;3,074;20,532;25,100
10355,000;3,080;0,799;-34,039;1,801;9,517;5,326;37,836;4,981;-29,146;-2,669;0,000;39,400;39,900;9,691;1,840;-22,408;-19,043;-23,993;-20,331;-3,069;27,792;0,000;240,840;Inf;255,000;255,000;-21,513;3,074;20,525;25,104
10355,500;3,080;0,799;-34,039;1,801;9,517;5,326;37,836;4,981;-29,146;-2,669;0,000;39,400;39,900;9,691;1,840;-22,350;-19,045;-23,929;-20,335;-3,069;27,792;0,000;240,840;Inf;255,000;255,000;-21,444;3,074;20,516;25,224
10356,000;3,080;0,799;-34,039;1,801;9,517;5,279;37,823;4,960;-29,122;-2,668;0,000;39,410;39,893;9,691;1,840;-22,405;-19,015;-23,998;-20,361;-3,077;27,795;0,000;240,640;Inf;255,000;255,000;-21,415;3,074;20,524;25,274
10356,500;3,080;0,799;-34,039;1,801;9,517;5,279;37,823;4,960;-29,122;-2,668;0,000;39,400;39,900;9,691;1,840;-22,542;-19,004;-24,169;-20,367;-3,077;27,795;0,000;240,640;Inf;255,000;255,000;-21,445;3,074;20,520;25,309
10357,000;2,785;0,682;-35,202;1,753;9,536;5,279;37,823;4,960;-29,122;-2,668;0,000;39,400;39,900;9,641;1,919;-22,567;-18,996;-24,112;-20,326;-3,077;27,795;0,000;240,440;Inf;255,000;255,000;-21,521;3,074;20,540;25,336
10357,500;2,785;0,682;-35,202;1,753;9,536;5,279;37,823;4,960;-29,122;-2,668;0,000;39,400;39,900;9,641;1,919;-22,471;-19,041;-23,956;-20,296;-3,077;27,795;0,000;240,440;Inf;255,000;255,000;-21,500;3,070;20,519;25,378
10358,000;2,785;0,682;-35,202;1,753;9,536;5,279;37,823;4,960;-29,122;-2,668;0,000;39,400;39,900;9,641;1,919;-22,275;-19,021;-23,914;-20,298;-3,077;27,795;0,000;240,740;Inf;255,000;255,000;-21,441;3,065;20,509;25,399
10358,500;2,785;0,682;-35,202;1,753;9,536;5,279;37,823;4,960;-29,122;-2,668;0,000;39,400;39,900;9,641;1,919;-22,379;-18,993;-24,007;-20,296;-3,077;27,795;0,000;240,740;Inf;255,000;255,000;-21,377;3,060;20,515;25,387
10359,000;2,785;0,682;-35,202;1,753;9,536;5,315;37,827;4,979;-29,137;-2,670;0,000;39,401;39,859;9,641;1,919;-22,486;-18,974;-24,087;-20,329;-3,075;27,790;0,000;240,940;Inf;255,000;255,000;-21,419;3,056;20,498;25,357
10359,500;2,785;0,682;-35,202;1,753;9,536;5,315;37,827;4,979;-29,137;-2,670;0,000;39,400;39,900;9,641;1,919;-22,549;-18,993;-24,148;-20,371;-3,075;27,790;0,000;240,940;Inf;255,000;255,000;-21,469;3,051;20,511;25,363
10360,000;3,141;0,788;-35,209;1,838;9,567;5,315;37,827;4,979;-29,137;-2,670;0,000;39,400;39,900;9,506;1,712;-22,258;-19,030;-23,855;-20,271;-3,075;27,790;0,000;240,540;Inf;255,000;255,000;-21,515;3,047;20,497;25,376
10360,500;3,141;0,788;-35,209;1,838;9,567;5,315;37,827;4,979;-29,137;-2,670;0,000;39,400;39,900;9,506;1,712;-22,290;-18,999;-23,811;-20,255;-3,075;27,790;0,000;240,540;Inf;255,000;255,000;-21,353;3,049;20,500;25,344
10361,000;3,141;0,788;-35,209;1,838;9,567;5,315;37,827;4,979;-29,137;-2,670;0,000;39,400;39,900;9,506;1,712;-22,355;-19,004;-23,914;-20,307;-3,075;27,790;0,000;241,140;Inf;255,000;255,000;-21,339;3,050;20,516;25,410
10361,500;3,141;0,788;-35,209;1,838;9,567;5,315;37,827;4,979;-29,137;-2,670;0,000;39,400;39,900;9,506;1,712;-22,428;-18,972;-24,045;-20,322;-3,075;27,790;0,000;241,140;Inf;255,000;255,000;-21,395;3,052;20,498;25,397
10362,000;3,141;0,788;-35,209;1,838;9,567;5,315;37,827;4,979;-29,137;-2,670;0,000;39,400;39,900;9,506;1,712;-22,496;-18,964;-24,061;-20,309;-3,075;27,790;0,000;240,840;Inf;255,000;255,000;-21,442;3,053;20,509;25,420
10362,500;3,141;0,788;-35,209;1,838;9,567;5,323;37,841;4,959;-29,187;-2,667;0,000;39,411;39,893;9,506;1,712;-22,437;-18,989;-23,894;-20,225;-3,079;27,781;0,000;240,840;Inf;255,000;255,000;-21,458;3,054;20,508;25,343
10363,000;3,141;0,788;-35,209;1,838;9,567;5,323;37,841;4,959;-29,187;-2,667;0,000;39,400;39,900;9,506;1,712;-22,229;-19,014;-23,757;-20,201;-3,079;27,781;0,000;241,140;Inf;255,000;255,000;-21,386;3,056;20,490;25,310
10363,500;3,584;0,856;-35,209;1,742;9,502;5,323;37,841;4,959;-29,187;-2,667;0,000;39,400;39,900;9,589;1,924;-22,187;-19,003;-23,742;-20,238;-3,079;27,781;0,000;241,140;Inf;255,000;255,000;-21,300;3,057;20,501;25,253
10364,000;3,584;0,856;-35,209;1,742;9,502;5,323;37,841;4,959;-29,187;-2,667;0,000;39,400;39,900;9,589;1,924;-22,431;-18,948;-24,041;-20,305;-3,079;27,781;0,000;240,840;Inf;255,000;255,000;-21,292;3,066;20,506;25,327
10364,500;3,584;0,856;-35,209;1,742;9,502;5,323;37,841;4,959;-29,187;-2,667;0,000;39,400;39,900;9,589;1,924;-22,458;-18,974;-24,040;-20,328;-3,079;27,781;0,000;240,840;Inf;255,000;255,000;-21,431;3,074;20,509;25,323
10365,000;3,584;0,856;-35,209;1,742;9,502;5,323;37,841;4,959;-29,187;-2,667;0,000;39,400;39,900;9,589;1,924;-22,379;-18,987;-23,883;-20,247;-3,079;27,781;0,000;240,940;Inf;255,000;255,000;-21,450;3,083;20,491;25,296
10365,500;3,584;0,856;-35,209;1,742;9,502;5,337;37,848;4,979;-29,237;-2,662;0,000;39,401;39,847;9,589;1,924;-22,277;-19,009;-23,739;-20,198;-3,068;27,780;0,000;240,940;Inf;255,000;255,000;-21,374;3,091;20,493;25,268
10366,000;3,584;0,856;-35,209;1,742;9,502;5,337;37,848;4,979;-29,237;-2,662;0,000;39,400;39,800;9,589;1,924;-22,274;-18,980;-23,803;-20,258;-3,068;27,780;0,000;240,340;Inf;255,000;255,000;-21,306;3,099;20,499;25,244
10366,500;2,898;0,785;-33,221;1,807;9,536;5,337;37,848;4,979;-29,237;-2,662;0,000;39,400;39,800;9,749;1,798;-22,382;-18,956;-23,947;-20,288;-3,068;27,780;0,000;240,340;Inf;255,000;255,000;-21,329;3,107;20,498;25,271
10367,000;2,898;0,785;-33,221;1,807;9,536;5,337;37,848;4,979;-29,237;-2,662;0,000;39,400;39,800;9,749;1,798;-22,432;-18,933;-24,056;-20,298;-3,068;27,780;0,000;240,540;Inf;255,000;255,000;-21,393;3,104;20,500;25,317
10367,500;2,898;0,785;-33,221;1,807;9,536;5,337;37,848;4,979;-29,237;-2,662;0,000;39,400;39,800;9,749;1,798;-22,304;-18,982;-23,863;-20,213;-3,068;27,780;0,000;240,540;Inf;255,000;255,000;-21,430;3,100;20,479;25,401
10368,000;2,898;0,785;-33,221;1,807;9,536;5,337;37,848;4,979;-29,237;-2,662;0,000;39,400;39,800;9,749;1,798;-22,187;-18,996;-23,671;-20,169;-3,068;27,780;0,000;240,440;Inf;255,000;255,000;-21,340;3,097;20,503;25,396
10368,500;2,898;0,785;-33,221;1,807;9,536;5,312;37,817;4,958;-29,284;-2,678;0,000;39,400;39,847;9,749;1,798;-22,255;-18,950;-23,761;-20,198;-3,081;27,776;0,000;240,440;Inf;255,000;255,000;-21,256;3,094;20,473;25,387
10369,000;2,898;0,785;-33,221;1,807;9,536;5,312;37,817;4,958;-29,284;-2,678;0,000;39,400;39,800;9,749;1,798;-22,368;-18,917;-23,930;-20,247;-3,081;27,776;0,000;240,440;Inf;255,000;255,000;-21,291;3,090;20,463;25,217
10369,500;2,898;0,785;-33,221;1,807;9,536;5,312;37,817;4,958;-29,284;-2,678;0,000;39,400;39,800;9,749;1,798;-22,426;-18,920;-24,027;-20,297;-3,081;27,776;0,000;240,440;Inf;255,000;255,000;-21,366;3,087;20,467;25,264
10370,000;2,227;0,638;-34,029;1,831;9,535;5,312;37,817;4,958;-29,284;-2,678;0,000;39,400;39,800;9,672;1,795;-22,484;-18,954;-23,972;-20,259;-3,081;27,776;0,000;240,840;Inf;255,000;255,000;-21,417;3,084;20,468;25,260
10370,500;2,227;0,638;-34,029;1,831;9,535;5,312;37,817;4,958;-29,284;-2,678;0,000;39,400;39,800;9,672;1,795;-22,258;-18,958;-23,841;-20,198;-3,081;27,776;0,000;240,840;Inf;255,000;255,000;-21,417;3,070;20,466;25,299
10371,000;2,227;0,638;-34,029;1,831;9,535;5,312;37,817;4,958;-29,284;-2,678;0,000;39,400;39,800;9,672;1,795;-22,266;-18,952;-23,800;-20,259;-3,081;27,776;0,000;241,140;Inf;255,000;255,000;-21,314;3,056;20,468;25,358
10371,500;2,227;0,638;-34,029;1,831;9,535;5,312;37,817;4,958;-29,284;-2,678;0,000;39,400;39,800;9,672;1,795;-22,381;-18,955;-23,963;-20,278;-3,081;27,776;0,000;241,140;Inf;255,000;255,000;-21,319;3,043;20,466;25,321
10372,000;2,227;0,638;-34,029;1,831;9,535;5,306;37,826;4,981;-29,244;-2,665;0,000;39,398;39,871;9,672;1,795;-22,462;-18,922;-24,061;-20,312;-3,078;27,771;0,000;241,040;Inf;255,000;255,000;-21,394;3,029;20,470;25,217
10372,500;2,227;0,638;-34,029;1,831;9,535;5,306;37,826;4,981;-29,244;-2,665;0,000;39,400;39,900;9,672;1,795;-22,473;-18,944;-23,981;-20,243;-3,078;27,771;0,000;241,040;Inf;255,000;255,000;-21,439;3,016;20,467;25,073
10373,000;3,638;0,884;-35,209;1,837;9,594;5,306;37,826;4,981;-29,244;-2,665;0,000;39,400;39,900;9,453;1,716;-22,208;-18,993;-23,747;-20,189;-3,078;27,771;0,000;240,440;Inf;255,000;255,000;-21,410;3,003;20,450;25,058
10373,500;3,638;0,884;-35,209;1,837;9,594;5,306;37,826;4,981;-29,244;-2,665;0,000;39,400;39,900;9,453;1,716;-22,152;-18,975;-23,743;-20,180;-3,078;27,771;0,000;240,440;Inf;255,000;255,000;-21,284;3,014;20,446;25,088
10374,000;3,638;0,884;-35,209;1,837;9,594;5,306;37,826;4,981;-29,244;-2,665;0,000;39,400;39,900;9,453;1,716;-22,288;-18,949;-23,872;-20,242;-3,078;27,771;0,000;241,040;Inf;255,000;255,000;-21,262;3,024;20,447;25,123
10374,500;3,638;0,884;-35,209;1,837;9,594;5,306;37,826;4,981;-29,244;-2,665;0,000;39,400;39,900;9,453;1,716;-22,447;-18,920;-24,060;-20,311;-3,078;27,771;0,000;241,040;Inf;255,000;255,000;-21,338;3,034;20,439;25,091
10375,000;3,638;0,884;-35,209;1,837;9,594;5,313;37,853;4,970;-29,177;-2,667;0,000;39,410;39,838;9,453;1,716;-22,427;-18,945;-24,029;-20,269;-3,063;27,777;0,000;240,740;Inf;255,000;255,000;-21,434;3,044;20,435;25,051
10375,500;3,638;0,884;-35,209;1,837;9,594;5,313;37,853;4,970;-29,177;-2,667;0,000;39,400;39,800;9,453;1,716;-22,265;-18,976;-23,775;-20,172;-3,063;27,777;0,000;240,740;Inf;255,000;255,000;-21,417;3,054;20,446;25,005
10376,000;3,638;0,884;-35,209;1,837;9,594;5,313;37,853;4,970;-29,177;-2,667;0,000;39,400;39,800;9,453;1,716;-22,136;-18,988;-23,696;-20,172;-3,063;27,777;0,000;240,840;Inf;255,000;255,000;-21,297;3,063;20,438;24,987
10376,500;3,347;0,822;-35,032;1,871;9,590;5,313;37,853;4,970;-29,177;-2,667;0,000;39,400;39,800;9,555;1,665;-22,205;-18,968;-23,778;-20,231;-3,063;27,777;0,000;240,840;Inf;255,000;255,000;-21,248;3,073;20,419;24,972
10377,000;3,347;0,822;-35,032;1,871;9,590;5,313;37,853;4,970;-29,177;-2,667;0,000;39,400;39,800;9,555;1,665;-22,342;-18,940;-23,931;-20,261;-3,063;27,777;0,000;240,640;Inf;255,000;255,000;-21,295;3,077;20,471;24,950
10377,500;3,347;0,822;-35,032;1,871;9,590;5,313;37,853;4,970;-29,177;-2,667;0,000;39,400;39,800;9,555;1,665;-22,454;-18,931;-24,060;-20,293;-3,063;27,777;0,000;240,640;Inf;255,000;255,000;-21,369;3,081;20,445;24,923
10378,000;3,347;0,822;-35,032;1,871;9,590;5,313;37,853;4,970;-29,177;-2,667;0,000;39,400;39,800;9,555;1,665;-22,469;-18,961;-24,031;-20,315;-3,063;27,777;0,000;240,540;Inf;255,000;255,000;-21,435;3,086;20,458;24,892
10378,500;3,347;0,822;-35,032;1,871;9,590;5,313;37,851;4,949;-29,135;-2,674;0,000;39,405;39,899;9,555;1,665;-22,241;-18,975;-23,734;-20,185;-3,063;27,765;0,000;240,540;Inf;255,000;255,000;-21,444;3,090;20,471;24,871
10379,000;3,347;0,822;-35,032;1,871;9,590;5,313;37,851;4,949;-29,135;-2,674;0,000;39,400;39,900;9,555;1,665;-22,252;-18,980;-23,742;-20,221;-3,063;27,765;0,000;240,140;Inf;255,000;255,000;-21,284;3,094;20,475;24,865
10379,500;3,410;0,802;-35,209;1,816;9,586;5,313;37,851;4,949;-29,135;-2,674;0,000;39,400;39,900;9,388;1,758;-22,355;-18,954;-23,880;-20,297;-3,063;27,765;0,000;240,140;Inf;255,000;255,000;-21,299;3,098;20,484;24,854
10380,000;3,410;0,802;-35,209;1,816;9,586;5,313;37,851;4,949;-29,135;-2,674;0,000;39,400;39,900;9,388;1,758;-22,425;-18,919;-24,031;-20,298;-3,063;27,765;0,000;240,040;Inf;255,000;255,000;-21,372;3,104;20,460;24,883
10380,500;3,410;0,802;-35,209;1,816;9,586;5,313;37,851;4,949;-29,135;-2,674;0,000;39,400;39,900;9,388;1,758;-22,519;-18,935;-24,116;-20,338;-3,063;27,765;0,000;240,040;Inf;255,000;255,000;-21,418;3,109;20,496;24,829
10381,000;3,410;0,802;-35,209;1,816;9,586;5,313;37,851;4,949;-29,135;-2,674;0,000;39,400;39,900;9,388;1,758;-22,417;-18,987;-24,002;-20,267;-3,063;27,765;0,000;239,840;Inf;255,000;255,000;-21,477;3,114;20,497;24,768
10381,500;3,410;0,802;-35,209;1,816;9,586;5,333;37,841;4,971;-29,064;-2,654;0,000;39,411;39,841;9,388;1,758;-22,282;-18,992;-23,814;-20,205;-3,059;27,776;0,000;239,840;Inf;255,000;255,000;-21,418;3,118;20,506;24,738
10382,000;3,410;0,802;-35,209;1,816;9,586;5,333;37,841;4,971;-29,064;-2,654;0,000;39,400;39,800;9,388;1,758;-22,392;-18,979;-23,932;-20,279;-3,059;27,776;0,000;240,340;Inf;255,000;255,000;-21,323;3,123;20,500;24,708
10382,500;3,410;0,802;-35,209;1,816;9,586;5,333;37,841;4,971;-29,064;-2,654;0,000;39,400;39,800;9,388;1,758;-22,450;-18,959;-24,024;-20,307;-3,059;27,776;0,000;240,340;Inf;255,000;255,000;-21,395;3,128;20,504;24,736
10383,000;3,315;0,751;-35,209;1,809;9,605;5,333;37,841;4,971;-29,064;-2,654;0,000;39,400;39,800;9,576;1,777;-22,500;-18,984;-24,038;-20,295;-3,059;27,776;0,000;240,640;Inf;255,000;255,000;-21,435;3,132;20,505;24,756
10383,500;3,315;0,751;-35,209;1,809;9,605;5,333;37,841;4,971;-29,064;-2,654;0,000;39,400;39,800;9,576;1,777;-22,420;-19,012;-23,887;-20,265;-3,059;27,776;0,000;240,640;Inf;255,000;255,000;-21,454;3,135;20,514;24,776
10384,000;3,315;0,751;-35,209;1,809;9,605;5,333;37,841;4,971;-29,064;-2,654;0,000;39,400;39,800;9,576;1,777;-22,259;-19,015;-23,854;-20,242;-3,059;27,776;0,000;240,340;Inf;255,000;255,000;-21,396;3,138;20,511;24,805
10384,500;3,315;0,751;-35,209;1,809;9,605;5,333;37,841;4,971;-29,064;-2,654;0,000;39,400;39,800;9,576;1,777;-22,287;-18,997;-23,878;-20,284;-3,059;27,776;0,000;240,340;Inf;255,000;255,000;-21,343;3,141;20,495;24,871
10385,000;3,315;0,751;-35,209;1,809;9,605;5,316;37,821;4,969;-29,022;-2,675;0,000;39,404;39,889;9,576;1,777;-22,385;-18,973;-23,970;-20,315;-3,083;27,762;0,000;240,640;Inf;255,000;255,000;-21,361;3,144;20,510;24,919
10385,500;3,315;0,751;-35,209;1,809;9,605;5,316;37,821;4,969;-29,022;-2,675;0,000;39,400;39,900;9,576;1,777;-22,502;-18,962;-24,038;-20,305;-3,083;27,762;0,000;240,640;Inf;255,000;255,000;-21,411;3,147;20,498;24,975
10386,000;2,983;0,736;-34,489;1,836;9,569;5,316;37,821;4,969;-29,022;-2,675;0,000;39,400;39,900;9,655;1,643;-22,479;-19,007;-23,950;-20,268;-3,083;27,762;0,000;240,440;Inf;255,000;255,000;-21,452;3,150;20,501;25,002
10386,500;2,983;0,736;-34,489;1,836;9,569;5,316;37,821;4,969;-29,022;-2,675;0,000;39,400;39,900;9,655;1,643;-22,322;-19,004;-23,931;-20,277;-3,083;27,762;0,000;240,440;Inf;255,000;255,000;-21,426;3,147;20,496;25,020
10387,000;2,983;0,736;-34,489;1,836;9,569;5,316;37,821;4,969;-29,022;-2,675;0,000;39,400;39,900;9,655;1,643;-22,335;-18,980;-23,949;-20,296;-3,083;27,762;0,000;240,840;Inf;255,000;255,000;-21,384;3,144;20,495;25,043
10387,500;2,983;0,736;-34,489;1,836;9,569;5,316;37,821;4,969;-29,022;-2,675;0,000;39,400;39,900;9,655;1,643;-22,433;-18,994;-24,032;-20,335;-3,083;27,762;0,000;240,840;Inf;255,000;255,000;-21,390;3,142;20,505;25,026
10388,000;2,983;0,736;-34,489;1,836;9,569;5,329;37,843;4,977;-28,989;-2,669;0,000;39,397;39,901;9,655;1,643;-22,474;-18,985;-24,112;-20,354;-3,072;27,767;0,000;240,840;Inf;255,000;255,000;-21,448;3,139;20,488;25,050
10388,500;2,983;0,736;-34,489;1,836;9,569;5,329;37,843;4,977;-28,989;-2,669;0,000;39,400;39,900;9,655;1,643;-22,508;-18,979;-24,099;-20,325;-3,072;27,767;0,000;240,840;Inf;255,000;255,000;-21,481;3,137;20,479;25,048
10389,000;2,983;0,736;-34,489;1,836;9,569;5,329;37,843;4,977;-28,989;-2,669;0,000;39,400;39,900;9,655;1,643;-22,314;-19,025;-23,828;-20,273;-3,072;27,767;0,000;240,840;Inf;255,000;255,000;-21,478;3,134;20,491;25,058
10389,500;2,762;0,724;-33,540;1,857;9,501;5,329;37,843;4,977;-28,989;-2,669;0,000;39,400;39,900;9,714;1,723;-22,326;-19,007;-23,871;-20,287;-3,072;27,767;0,000;240,840;Inf;255,000;255,000;-21,360;3,132;20,505;25,056
10390,000;2,762;0,724;-33,540;1,857;9,501;5,329;37,843;4,977;-28,989;-2,669;0,000;39,400;39,900;9,714;1,723;-22,421;-18,975;-24,000;-20,310;-3,072;27,767;0,000;240,540;Inf;255,000;255,000;-21,372;3,125;20,498;25,069
10390,500;2,762;0,724;-33,540;1,857;9,501;5,329;37,843;4,977;-28,989;-2,669;0,000;39,400;39,900;9,714;1,723;-22,504;-18,969;-24,075;-20,342;-3,072;27,767;0,000;240,540;Inf;255,000;255,000;-21,427;3,120;20,507;25,057
10391,000;2,762;0,724;-33,540;1,857;9,501;5,329;37,843;4,977;-28,989;-2,669;0,000;39,400;39,900;9,714;1,723;-22,501;-18,988;-24,107;-20,308;-3,072;27,767;0,000;240,240;Inf;255,000;255,000;-21,473;3,114;20,501;25,046
10391,500;2,762;0,724;-33,540;1,857;9,501;5,313;37,843;4,963;-28,942;-2,677;0,000;39,389;39,851;9,714;1,723;-22,345;-19,005;-23,947;-20,241;-3,085;27,757;0,000;240,240;Inf;255,000;255,000;-21,476;3,108;20,501;25,063
10392,000;2,762;0,724;-33,540;1,857;9,501;5,313;37,843;4,963;-28,942;-2,677;0,000;39,400;39,900;9,714;1,723;-22,357;-19,023;-23,845;-20,257;-3,085;27,757;0,000;239,940;Inf;255,000;260,000;-21,384;3,102;20,507;25,091
10392,500;2,630;0,712;-34,332;1,844;9,463;5,313;37,843;4,963;-28,942;-2,677;0,000;39,400;39,900;9,578;1,833;-22,430;-19,016;-23,915;-20,284;-3,085;27,757;0,000;239,940;Inf;260,000;260,000;-21,371;3,097;20,514;25,075
10393,000;2,630;0,712;-34,332;1,844;9,463;5,313;37,843;4,963;-28,942;-2,677;0,000;39,400;39,900;9,578;1,833;-22,512;-18,985;-24,055;-20,307;-3,085;27,757;0,000;240,440;Inf;260,000;260,000;-21,412;3,089;20,507;25,060
10393,500;2,630;0,712;-34,332;1,844;9,463;5,313;37,843;4,963;-28,942;-2,677;0,000;39,400;39,900;9,578;1,833;-22,515;-19,007;-24,047;-20,286;-3,085;27,757;0,000;240,440;Inf;260,000;260,000;-21,465;3,081;20,532;25,043
10394,000;2,630;0,712;-34,332;1,844;9,463;5,313;37,843;4,963;-28,942;-2,677;0,000;39,400;39,900;9,578;1,833;-22,313;-19,041;-23,867;-20,212;-3,085;27,757;0,000;240,440;Inf;260,000;260,000;-21,464;3,074;20,541;25,050
10394,500;2,630;0,712;-34,332;1,844;9,463;5,300;37,823;4,923;-28,911;-2,666;0,000;39,398;39,818;9,578;1,833;-22,282;-19,054;-23,789;-20,237;-3,072;27,757;0,000;240,440;Inf;260,000;260,000;-21,358;3,067;20,544;25,055
10395,000;2,630;0,712;-34,332;1,844;9,463;5,300;37,823;4,923;-28,911;-2,666;0,000;39,400;39,800;9,578;1,833;-22,380;-19,005;-23,920;-20,314;-3,072;27,757;0,000;240,440;Inf;260,000;260,000;-21,341;3,060;20,538;25,110
10395,500;2,630;0,712;-34,332;1,844;9,463;5,300;37,823;4,923;-28,911;-2,666;0,000;39,400;39,800;9,578;1,833;-22,451;-18,988;-24,042;-20,359;-3,072;27,757;0,000;240,440;Inf;260,000;260,000;-21,405;3,053;20,542;25,139
10396,000;2,290;0,598;-33,782;1,830;9,424;5,300;37,823;4,923;-28,911;-2,666;0,000;39,400;39,800;9,768;1,820;-22,517;-18,977;-24,146;-20,341;-3,072;27,757;0,000;240,340;Inf;260,000;260,000;-21,460;3,046;20,535;25,144
10396,500;2,290;0,598;-33,782;1,830;9,424;5,300;37,823;4,923;-28,911;-2,666;0,000;39,400;39,800;9,768;1,820;-22,294;-19,031;-23,800;-20,248;-3,072;27,757;0,000;240,340;Inf;260,000;260,000;-21,495;3,033;20,568;25,127
10397,000;2,290;0,598;-33,782;1,830;9,424;5,300;37,823;4,923;-28,911;-2,666;0,000;39,400;39,800;9,768;1,820;-22,215;-19,010;-23,828;-20,280;-3,072;27,757;0,000;245,940;Inf;260,000;260,000;-21,343;3,021;20,536;25,143
10397,500;2,290;0,598;-33,782;1,830;9,424;5,300;37,823;4,923;-28,911;-2,666;0,000;39,400;39,800;9,768;1,820;-22,383;-18,992;-23,977;-20,305;-3,072;27,757;0,000;245,940;Inf;260,000;260,000;-21,333;3,009;20,534;25,100
10398,000;2,290;0,598;-33,782;1,830;9,424;5,331;37,821;4,950;-28,859;-2,663;0,000;39,401;39,864;9,768;1,820;-22,489;-18,984;-24,054;-20,344;-3,068;27,762;0,000;245,440;Inf;260,000;260,000;-21,414;2,997;20,544;25,081
10398,500;2,290;0,598;-33,782;1,830;9,424;5,331;37,821;4,950;-28,859;-2,663;0,000;39,400;39,900;9,768;1,820;-22,527;-18,980;-24,098;-20,321;-3,068;27,762;0,000;245,440;Inf;260,000;260,000;-21,467;2,986;20,536;25,109
10399,000;3,314;0,865;-33,794;1,804;9,480;5,331;37,821;4,950;-28,859;-2,663;0,000;39,400;39,900;9,738;1,840;-22,533;-19,026;-24,018;-20,316;-3,068;27,762;0,000;245,340;Inf;260,000;260,000;-21,481;2,974;20,535;25,148
10399,500;3,314;0,865;-33,794;1,804;9,480;5,331;37,821;4,950;-28,859;-2,663;0,000;39,400;39,900;9,738;1,840;-22,308;-19,020;-23,909;-20,250;-3,068;27,762;0,000;245,340;Inf;260,000;260,000;-21,473;2,980;20,537;25,158
10400,000;3,314;0,865;-33,794;1,804;9,480;5,331;37,821;4,950;-28,859;-2,663;0,000;39,400;39,900;9,738;1,840;-22,365;-19,004;-23,959;-20,279;-3,068;27,762;0,000;245,940;Inf;260,000;260,000;-21,372;2,985;20,528;25,117
10400,500;3,314;0,865;-33,794;1,804;9,480;5,331;37,821;4,950;-28,859;-2,663;0,000;39,400;39,900;9,738;1,840;-22,465;-18,974;-24,061;-20,316;-3,068;27,762;0,000;245,940;Inf;260,000;260,000;-21,402;2,991;20,525;25,104
10401,000;3,314;0,865;-33,794;1,804;9,480;5,341;37,842;5,003;-28,851;-2,674;0,000;39,396;39,833;9,738;1,840;-22,535;-18,962;-24,105;-20,342;-3,061;27,762;0,000;245,640;Inf;260,000;260,000;-21,454;2,996;20,509;25,097
10401,500;3,314;0,865;-33,794;1,804;9,480;5,341;37,842;5,003;-28,851;-2,674;0,000;39,400;39,800;9,738;1,840;-22,514;-19,022;-23,992;-20,250;-3,061;27,762;0,000;245,640;Inf;260,000;260,000;-21,486;3,001;20,538;25,058
10402,000;3,043;0,785;-34,224;1,889;9,528;5,341;37,842;5,003;-28,851;-2,674;0,000;39,400;39,800;9,577;1,614;-22,289;-19,016;-23,816;-20,230;-3,061;27,762;0,000;245,440;Inf;260,000;260,000;-21,444;3,006;20,524;25,078
10402,500;3,043;0,785;-34,224;1,889;9,528;5,341;37,842;5,003;-28,851;-2,674;0,000;39,400;39,800;9,577;1,614;-22,216;-19,015;-23,811;-20,251;-3,061;27,762;0,000;245,440;Inf;260,000;260,000;-21,338;3,007;20,515;25,082
10403,000;3,043;0,785;-34,224;1,889;9,528;5,341;37,842;5,003;-28,851;-2,674;0,000;39,400;39,800;9,577;1,614;-22,327;-18,964;-23,945;-20,271;-3,061;27,762;0,000;245,640;Inf;260,000;260,000;-21,323;3,008;20,499;25,067
10403,500;3,043;0,785;-34,224;1,889;9,528;5,341;37,842;5,003;-28,851;-2,674;0,000;39,400;39,800;9,577;1,614;-22,453;-18,981;-24,039;-20,301;-3,061;27,762;0,000;245,640;Inf;260,000;260,000;-21,377;3,008;20,479;25,067
10404,000;3,043;0,785;-34,224;1,889;9,528;5,341;37,842;5,003;-28,851;-2,674;0,000;39,400;39,800;9,577;1,614;-22,447;-19,001;-24,042;-20,276;-3,061;27,762;0,000;245,240;Inf;260,000;260,000;-21,444;3,009;20,486;25,025
10404,500;3,043;0,785;-34,224;1,889;9,528;5,326;37,844;4,973;-28,843;-2,674;0,000;39,392;39,852;9,577;1,614;-22,385;-19,016;-23,843;-20,237;-3,072;27,754;0,000;245,240;Inf;260,000;260,000;-21,442;3,009;20,474;25,004
10405,000;3,043;0,785;-34,224;1,889;9,528;5,326;37,844;4,973;-28,843;-2,674;0,000;39,400;39,900;9,577;1,614;-22,308;-19,009;-23,816;-20,244;-3,072;27,754;0,000;245,640;Inf;260,000;260,000;-21,370;3,010;20,488;24,973
10405,500;3,112;0,820;-34,001;1,794;9,467;5,326;37,844;4,973;-28,843;-2,674;0,000;39,400;39,900;9,663;1,806;-22,387;-18,996;-23,925;-20,284;-3,072;27,754;0,000;245,640;Inf;260,000;260,000;-21,344;3,010;20,475;24,978
10406,000;3,112;0,820;-34,001;1,794;9,467;5,326;37,844;4,973;-28,843;-2,674;0,000;39,400;39,900;9,663;1,806;-22,469;-18,965;-24,052;-20,316;-3,072;27,754;0,000;245,740;Inf;260,000;260,000;-21,398;3,012;20,464;24,945
10406,500;3,112;0,820;-34,001;1,794;9,467;5,326;37,844;4,973;-28,843;-2,674;0,000;39,400;39,900;9,663;1,806;-22,506;-18,972;-24,033;-20,300;-3,072;27,754;0,000;245,740;Inf;260,000;260,000;-21,450;3,014;20,470;24,867
10407,000;3,112;0,820;-34,001;1,794;9,467;5,326;37,844;4,973;-28,843;-2,674;0,000;39,400;39,900;9,663;1,806;-22,360;-18,982;-23,920;-20,222;-3,072;27,754;0,000;245,840;Inf;260,000;260,000;-21,453;3,015;20,448;24,809
10407,500;3,112;0,820;-34,001;1,794;9,467;5,309;37,820;4,905;-28,813;-2,655;0,000;39,384;39,859;9,663;1,806;-22,248;-18,973;-23,777;-20,216;-3,085;27,741;0,000;245,840;Inf;260,000;260,000;-21,371;3,017;20,442;24,739
10408,000;3,112;0,820;-34,001;1,794;9,467;5,309;37,820;4,905;-28,813;-2,655;0,000;39,400;39,900;9,663;1,806;-22,364;-18,957;-23,951;-20,274;-3,085;27,741;0,000;245,940;Inf;260,000;260,000;-21,303;3,018;20,444;24,757
10408,500;2,087;0,572;-33,506;1,806;9,418;5,309;37,820;4,905;-28,813;-2,655;0,000;39,400;39,900;9,807;1,793;-22,467;-18,925;-24,090;-20,291;-3,085;27,741;0,000;245,940;Inf;260,000;260,000;-21,386;3,020;20,428;24,761
10409,000;2,087;0,572;-33,506;1,806;9,418;5,309;37,820;4,905;-28,813;-2,655;0,000;39,400;39,900;9,807;1,793;-22,512;-18,934;-24,102;-20,278;-3,085;27,741;0,000;245,240;Inf;260,000;260,000;-21,443;3,005;20,420;24,754
10409,500;2,087;0,572;-33,506;1,806;9,418;5,309;37,820;4,905;-28,813;-2,655;0,000;39,400;39,900;9,807;1,793;-22,418;-19,010;-23,888;-20,215;-3,085;27,741;0,000;245,240;Inf;260,000;260,000;-21,457;2,990;20,427;24,785
10410,000;2,087;0,572;-33,506;1,806;9,418;5,309;37,820;4,905;-28,813;-2,655;0,000;39,400;39,900;9,807;1,793;-22,137;-19,015;-23,663;-20,144;-3,085;27,741;0,000;245,340;Inf;260,000;260,000;-21,383;2,975;20,430;24,806
10410,500;2,087;0,572;-33,506;1,806;9,418;5,309;37,820;4,905;-28,813;-2,655;0,000;39,400;39,900;9,807;1,793;-22,266;-18,990;-23,777;-20,217;-3,085;27,741;0,000;245,340;Inf;260,000;260,000;-21,240;2,960;20,414;24,784
10411,000;2,087;0,572;-33,506;1,806;9,418;5,293;37,798;4,917;-28,771;-2,681;0,000;39,392;39,830;9,807;1,793;-22,450;-18,931;-24,027;-20,301;-3,076;27,732;0,000;245,540;Inf;260,000;260,000;-21,312;2,946;20,401;24,725
