t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10522,500;3,490;0,886;-34,293;1,810;9,524;5,346;37,804;4,986;-27,596;-2,656;0,000;39,400;39,800;9,723;1,882;-22,134;-18,809;-23,751;-20,023;-3,058;27,697;0,000;245,940;Inf;260,000;260,000;-21,266;3,053;20,095;24,738
10523,000;3,490;0,886;-34,293;1,810;9,524;5,346;37,804;4,986;-27,596;-2,656;0,000;39,400;39,800;9,723;1,882;-22,189;-18,797;-23,775;-20,057;-3,058;27,697;0,000;245,740;Inf;260,000;260,000;-21,179;3,060;20,093;24,736
10523,500;3,490;0,886;-34,293;1,810;9,524;5,346;37,804;4,986;-27,596;-2,656;0,000;39,400;39,800;9,723;1,882;-22,373;-18,752;-23,991;-20,125;-3,058;27,697;0,000;245,740;Inf;260,000;260,000;-21,205;3,067;20,091;24,764
10524,000;3,490;0,886;-34,293;1,810;9,524;5,319;37,802;4,976;-27,571;-2,658;0,000;39,356;39,824;9,723;1,882;-22,374;-18,773;-23,975;-20,099;-3,062;27,700;0,000;245,940;Inf;260,000;260,000;-21,310;3,074;20,118;24,752
10524,500;3,490;0,886;-34,293;1,810;9,524;5,319;37,802;4,976;-27,571;-2,658;0,000;39,400;39,800;9,723;1,882;-22,304;-18,832;-23,769;-20,053;-3,062;27,700;0,000;245,940;Inf;260,000;260,000;-21,305;3,081;20,118;24,753
10525,000;3,587;0,844;-35,209;1,769;9,655;5,319;37,802;4,976;-27,571;-2,658;0,000;39,400;39,800;9,414;1,798;-22,052;-18,818;-23,655;-20,035;-3,062;27,700;0,000;245,640;Inf;260,000;260,000;-21,240;3,088;20,117;24,788
10525,500;3,587;0,844;-35,209;1,769;9,655;5,319;37,802;4,976;-27,571;-2,658;0,000;39,400;39,800;9,414;1,798;-22,189;-18,795;-23,758;-20,077;-3,062;27,700;0,000;245,640;Inf;260,000;260,000;-21,140;3,096;20,117;24,811
10526,000;3,587;0,844;-35,209;1,769;9,655;5,319;37,802;4,976;-27,571;-2,658;0,000;39,400;39,800;9,414;1,798;-22,298;-18,768;-23,916;-20,099;-3,062;27,700;0,000;245,440;Inf;260,000;260,000;-21,205;3,104;20,126;24,773
10526,500;3,587;0,844;-35,209;1,769;9,655;5,319;37,802;4,976;-27,571;-2,658;0,000;39,400;39,800;9,414;1,798;-22,356;-18,753;-23,994;-20,105;-3,062;27,700;0,000;245,440;Inf;260,000;260,000;-21,270;3,112;20,135;24,768
10527,000;3,587;0,844;-35,209;1,769;9,655;5,319;37,802;4,976;-27,571;-2,658;0,000;39,400;39,800;9,414;1,798;-22,366;-18,770;-23,975;-20,098;-3,062;27,700;0,000;245,540;Inf;260,000;260,000;-21,302;3,120;20,139;24,802
10527,500;3,587;0,844;-35,209;1,769;9,655;5,308;37,824;4,968;-27,521;-2,647;0,000;39,365;39,889;9,414;1,798;-22,143;-18,820;-23,661;-20,015;-3,049;27,700;0,000;245,540;Inf;260,000;260,000;-21,302;3,127;20,154;24,814
10528,000;3,587;0,844;-35,209;1,769;9,655;5,308;37,824;4,968;-27,521;-2,647;0,000;39,400;39,900;9,414;1,798;-22,216;-18,805;-23,744;-20,074;-3,049;27,700;0,000;245,440;Inf;260,000;260,000;-21,159;3,135;20,169;24,836
10528,500;2,879;0,751;-33,975;1,806;9,530;5,308;37,824;4,968;-27,521;-2,647;0,000;39,400;39,900;9,711;1,823;-22,295;-18,779;-23,920;-20,123;-3,049;27,700;0,000;245,440;Inf;260,000;260,000;-21,210;3,142;20,171;24,859
10529,000;2,879;0,751;-33,975;1,806;9,530;5,308;37,824;4,968;-27,521;-2,647;0,000;39,400;39,900;9,711;1,823;-22,400;-18,776;-24,010;-20,103;-3,049;27,700;0,000;245,840;Inf;260,000;260,000;-21,279;3,138;20,179;24,874
10529,500;2,879;0,751;-33,975;1,806;9,530;5,308;37,824;4,968;-27,521;-2,647;0,000;39,400;39,900;9,711;1,823;-22,419;-18,800;-23,983;-20,105;-3,049;27,700;0,000;245,840;Inf;260,000;260,000;-21,322;3,134;20,169;24,887
10530,000;2,879;0,751;-33,975;1,806;9,530;5,308;37,824;4,968;-27,521;-2,647;0,000;39,400;39,900;9,711;1,823;-22,194;-18,795;-23,791;-20,046;-3,049;27,700;0,000;246,040;Inf;260,000;260,000;-21,327;3,130;20,184;24,939
10530,500;2,879;0,751;-33,975;1,806;9,530;5,303;37,807;4,931;-27,483;-2,653;0,000;39,363;39,848;9,711;1,823;-22,151;-18,825;-23,633;-20,020;-3,043;27,709;0,000;246,040;Inf;260,000;260,000;-21,206;3,126;20,185;24,986
10531,000;2,879;0,751;-33,975;1,806;9,530;5,303;37,807;4,931;-27,483;-2,653;0,000;39,400;39,800;9,711;1,823;-22,313;-18,789;-23,907;-20,101;-3,043;27,709;0,000;245,740;Inf;260,000;260,000;-21,157;3,121;20,195;25,038
10531,500;2,110;0,558;-33,905;1,852;9,560;5,303;37,807;4,931;-27,483;-2,653;0,000;39,400;39,800;9,698;1,712;-22,375;-18,776;-23,992;-20,138;-3,043;27,709;0,000;245,740;Inf;260,000;260,000;-21,278;3,118;20,192;25,065
10532,000;2,110;0,558;-33,905;1,852;9,560;5,303;37,807;4,931;-27,483;-2,653;0,000;39,400;39,800;9,698;1,712;-22,425;-18,783;-24,011;-20,127;-3,043;27,709;0,000;245,640;Inf;260,000;260,000;-21,320;3,101;20,188;25,096
10532,500;2,110;0,558;-33,905;1,852;9,560;5,303;37,807;4,931;-27,483;-2,653;0,000;39,400;39,800;9,698;1,712;-22,251;-18,815;-23,829;-20,059;-3,043;27,709;0,000;245,640;Inf;260,000;260,000;-21,337;3,085;20,189;25,126
10533,000;2,110;0,558;-33,905;1,852;9,560;5,303;37,807;4,931;-27,483;-2,653;0,000;39,400;39,800;9,698;1,712;-22,108;-18,831;-23,673;-19,992;-3,043;27,709;0,000;245,840;Inf;260,000;260,000;-21,239;3,069;20,190;25,115
10533,500;2,110;0,558;-33,905;1,852;9,560;5,303;37,807;4,931;-27,483;-2,653;0,000;39,400;39,800;9,698;1,712;-22,169;-18,789;-23,710;-20,041;-3,043;27,709;0,000;245,840;Inf;260,000;260,000;-21,151;3,053;20,180;25,054
10534,000;2,110;0,558;-33,905;1,852;9,560;5,287;37,775;4,949;-27,448;-2,650;0,000;39,360;39,821;9,698;1,712;-22,286;-18,789;-23,861;-20,118;-3,052;27,708;0,000;246,140;Inf;260,000;260,000;-21,177;3,038;20,189;24,960
10534,500;2,110;0,558;-33,905;1,852;9,560;5,287;37,775;4,949;-27,448;-2,650;0,000;39,400;39,800;9,698;1,712;-22,401;-18,776;-24,033;-20,130;-3,052;27,708;0,000;246,140;Inf;260,000;260,000;-21,263;3,022;20,178;24,823
10535,000;2,888;0,710;-35,209;1,855;9,569;5,287;37,775;4,949;-27,448;-2,650;0,000;39,400;39,800;9,399;1,716;-22,404;-18,825;-23,889;-20,079;-3,052;27,708;0,000;246,140;Inf;260,000;260,000;-21,335;3,007;20,192;24,750
10535,500;2,888;0,710;-35,209;1,855;9,569;5,287;37,775;4,949;-27,448;-2,650;0,000;39,400;39,800;9,399;1,716;-22,113;-18,839;-23,710;-20,043;-3,052;27,708;0,000;246,140;Inf;260,000;260,000;-21,300;3,005;20,193;24,748
10536,000;2,888;0,710;-35,209;1,855;9,569;5,287;37,775;4,949;-27,448;-2,650;0,000;39,400;39,800;9,399;1,716;-22,114;-18,826;-23,721;-20,061;-3,052;27,708;0,000;245,840;Inf;260,000;260,000;-21,176;3,004;20,202;24,722
10536,500;2,888;0,710;-35,209;1,855;9,569;5,287;37,775;4,949;-27,448;-2,650;0,000;39,400;39,800;9,399;1,716;-22,222;-18,818;-23,834;-20,095;-3,052;27,708;0,000;245,840;Inf;260,000;260,000;-21,180;3,002;20,203;24,669
10537,000;2,888;0,710;-35,209;1,855;9,569;5,300;37,787;4,983;-27,392;-2,652;0,000;39,365;39,851;9,399;1,716;-22,323;-18,797;-23,948;-20,125;-3,043;27,715;0,000;245,940;Inf;260,000;260,000;-21,242;3,000;20,181;24,599
10537,500;2,888;0,710;-35,209;1,855;9,569;5,300;37,787;4,983;-27,392;-2,652;0,000;39,400;39,900;9,399;1,716;-22,308;-18,774;-23,913;-20,066;-3,043;27,715;0,000;245,940;Inf;260,000;260,000;-21,298;2,998;20,196;24,603
10538,000;3,534;0,839;-35,209;1,766;9,571;5,300;37,787;4,983;-27,392;-2,652;0,000;39,400;39,900;9,583;1,870;-22,151;-18,802;-23,639;-19,960;-3,043;27,715;0,000;245,940;Inf;260,000;260,000;-21,265;2,996;20,208;24,625
10538,500;3,534;0,839;-35,209;1,766;9,571;5,300;37,787;4,983;-27,392;-2,652;0,000;39,400;39,900;9,583;1,870;-22,019;-18,779;-23,638;-20,012;-3,043;27,715;0,000;245,940;Inf;260,000;260,000;-21,138;3,005;20,208;24,701
10539,000;3,534;0,839;-35,209;1,766;9,571;5,300;37,787;4,983;-27,392;-2,652;0,000;39,400;39,900;9,583;1,870;-22,139;-18,750;-23,727;-20,007;-3,043;27,715;0,000;246,240;Inf;260,000;260,000;-21,112;3,014;20,200;24,736
10539,500;3,534;0,839;-35,209;1,766;9,571;5,300;37,787;4,983;-27,392;-2,652;0,000;39,400;39,900;9,583;1,870;-22,229;-18,713;-23,804;-20,045;-3,043;27,715;0,000;246,240;Inf;260,000;260,000;-21,156;3,022;20,213;24,785
10540,000;3,534;0,839;-35,209;1,766;9,571;5,291;37,826;4,955;-27,366;-2,635;0,000;39,370;39,854;9,583;1,870;-22,256;-18,737;-23,809;-20,018;-3,036;27,715;0,000;246,440;Inf;260,000;260,000;-21,198;3,031;20,196;24,832
10540,500;3,534;0,839;-35,209;1,766;9,571;5,291;37,826;4,955;-27,366;-2,635;0,000;39,400;39,900;9,583;1,870;-22,207;-18,791;-23,714;-20,002;-3,036;27,715;0,000;246,440;Inf;260,000;260,000;-21,205;3,039;20,216;24,865
10541,000;3,534;0,839;-35,209;1,766;9,571;5,291;37,826;4,955;-27,366;-2,635;0,000;39,400;39,900;9,583;1,870;-22,105;-18,774;-23,700;-20,034;-3,036;27,715;0,000;246,240;Inf;260,000;260,000;-21,179;3,047;20,218;24,884
10541,500;3,054;0,795;-34,279;1,798;9,454;5,291;37,826;4,955;-27,366;-2,635;0,000;39,400;39,900;9,714;1,811;-22,132;-18,775;-23,724;-20,036;-3,036;27,715;0,000;246,240;Inf;260,000;260,000;-21,153;3,055;20,224;24,895
10542,000;3,054;0,795;-34,279;1,798;9,454;5,291;37,826;4,955;-27,366;-2,635;0,000;39,400;39,900;9,714;1,811;-22,233;-18,748;-23,816;-20,028;-3,036;27,715;0,000;246,040;Inf;260,000;260,000;-21,167;3,055;20,209;24,876
10542,500;3,054;0,795;-34,279;1,798;9,454;5,291;37,826;4,955;-27,366;-2,635;0,000;39,400;39,900;9,714;1,811;-22,204;-18,774;-23,646;-19,962;-3,036;27,715;0,000;246,040;Inf;260,000;260,000;-21,206;3,055;20,239;24,885
10543,000;3,054;0,795;-34,279;1,798;9,454;5,291;37,826;4,955;-27,366;-2,635;0,000;39,400;39,900;9,714;1,811;-21,951;-18,765;-23,560;-19,951;-3,036;27,715;0,000;246,440;Inf;260,000;260,000;-21,146;3,055;20,238;24,900
10543,500;3,054;0,795;-34,279;1,798;9,454;5,280;37,792;4,906;-27,320;-2,630;0,000;39,368;39,825;9,714;1,811;-22,019;-18,772;-23,628;-20,001;-3,030;27,711;0,000;246,440;Inf;260,000;260,000;-21,057;3,055;20,245;24,924
10544,000;3,054;0,795;-34,279;1,798;9,454;5,280;37,792;4,906;-27,320;-2,630;0,000;39,400;39,800;9,714;1,811;-22,189;-18,743;-23,805;-20,044;-3,030;27,711;0,000;246,340;Inf;260,000;260,000;-21,105;3,055;20,233;24,898
10544,500;2,300;0,613;-33,970;1,830;9,418;5,280;37,792;4,906;-27,320;-2,630;0,000;39,400;39,800;9,731;1,820;-22,239;-18,711;-23,839;-20,049;-3,030;27,711;0,000;246,340;Inf;260,000;260,000;-21,195;3,055;20,247;24,877
10545,000;2,300;0,613;-33,970;1,830;9,418;5,280;37,792;4,906;-27,320;-2,630;0,000;39,400;39,800;9,731;1,820;-22,248;-18,731;-23,799;-20,000;-3,030;27,711;0,000;246,440;Inf;260,000;260,000;-21,210;3,042;20,253;24,886
10545,500;2,300;0,613;-33,970;1,830;9,418;5,280;37,792;4,906;-27,320;-2,630;0,000;39,400;39,800;9,731;1,820;-21,881;-18,769;-23,455;-19,936;-3,030;27,711;0,000;246,440;Inf;260,000;260,000;-21,194;3,030;20,252;24,921
10546,000;2,300;0,613;-33,970;1,830;9,418;5,280;37,792;4,906;-27,320;-2,630;0,000;39,400;39,800;9,731;1,820;-22,007;-18,741;-23,621;-19,995;-3,030;27,711;0,000;246,340;Inf;260,000;260,000;-21,010;3,018;20,261;24,973
10546,500;2,300;0,613;-33,970;1,830;9,418;5,262;37,777;4,944;-27,271;-2,636;0,000;39,376;39,833;9,731;1,820;-22,182;-18,732;-23,760;-20,023;-3,029;27,725;0,000;246,340;Inf;260,000;260,000;-21,091;3,007;20,268;25,000
10547,000;2,300;0,613;-33,970;1,830;9,418;5,262;37,777;4,944;-27,271;-2,636;0,000;39,400;39,800;9,731;1,820;-22,274;-18,683;-23,893;-20,028;-3,029;27,725;0,000;246,340;Inf;260,000;260,000;-21,174;2,995;20,281;25,046
10547,500;2,300;0,613;-33,970;1,830;9,418;5,262;37,777;4,944;-27,271;-2,636;0,000;39,400;39,800;9,731;1,820;-22,282;-18,740;-23,848;-20,012;-3,029;27,725;0,000;246,340;Inf;260,000;260,000;-21,220;2,984;20,271;25,060
10548,000;3,376;0,880;-34,186;1,803;9,565;5,262;37,777;4,944;-27,271;-2,636;0,000;39,400;39,800;9,584;1,671;-22,090;-18,783;-23,555;-19,927;-3,029;27,725;0,000;245,740;Inf;260,000;260,000;-21,221;2,972;20,312;25,128
10548,500;3,376;0,880;-34,186;1,803;9,565;5,262;37,777;4,944;-27,271;-2,636;0,000;39,400;39,800;9,584;1,671;-21,925;-18,757;-23,508;-19,930;-3,029;27,725;0,000;245,740;Inf;260,000;260,000;-21,089;2,979;20,301;25,168
10549,000;3,376;0,880;-34,186;1,803;9,565;5,262;37,777;4,944;-27,271;-2,636;0,000;39,400;39,800;9,584;1,671;-22,103;-18,733;-23,671;-20,013;-3,029;27,725;0,000;246,040;Inf;260,000;260,000;-21,030;2,986;20,298;25,220
10549,500;3,376;0,880;-34,186;1,803;9,565;5,262;37,777;4,944;-27,271;-2,636;0,000;39,400;39,800;9,584;1,671;-22,240;-18,707;-23,852;-20,020;-3,029;27,725;0,000;246,040;Inf;260,000;260,000;-21,130;2,992;20,297;25,243
10550,000;3,376;0,880;-34,186;1,803;9,565;5,270;37,815;4,964;-27,225;-2,632;0,000;39,375;39,860;9,584;1,671;-22,201;-18,755;-23,651;-19,972;-3,017;27,717;0,000;246,140;Inf;260,000;260,000;-21,205;2,998;20,315;25,258
10550,500;3,376;0,880;-34,186;1,803;9,565;5,270;37,815;4,964;-27,225;-2,632;0,000;39,400;39,900;9,584;1,671;-21,940;-18,754;-23,582;-19,927;-3,017;27,717;0,000;246,140;Inf;260,000;260,000;-21,145;3,004;20,315;25,253
10551,000;3,331;0,827;-34,807;1,756;9,546;5,270;37,815;4,964;-27,225;-2,632;0,000;39,400;39,900;9,618;1,809;-21,981;-18,725;-23,608;-19,936;-3,017;27,717;0,000;246,540;Inf;260,000;260,000;-21,051;3,010;20,317;25,232
10551,500;3,331;0,827;-34,807;1,756;9,546;5,270;37,815;4,964;-27,225;-2,632;0,000;39,400;39,900;9,618;1,809;-22,107;-18,715;-23,727;-19,974;-3,017;27,717;0,000;246,540;Inf;260,000;260,000;-21,063;3,016;20,304;25,151
10552,000;3,331;0,827;-34,807;1,756;9,546;5,270;37,815;4,964;-27,225;-2,632;0,000;39,400;39,900;9,618;1,809;-22,206;-18,697;-23,851;-20,031;-3,017;27,717;0,000;246,440;Inf;260,000;260,000;-21,131;3,021;20,316;25,173
10552,500;3,331;0,827;-34,807;1,756;9,546;5,270;37,815;4,964;-27,225;-2,632;0,000;39,400;39,900;9,618;1,809;-22,262;-18,689;-23,881;-20,020;-3,017;27,717;0,000;246,440;Inf;260,000;260,000;-21,196;3,026;20,325;25,153
10553,000;3,331;0,827;-34,807;1,756;9,546;5,275;37,816;4,970;-27,201;-2,636;0,000;39,373;39,908;9,618;1,809;-22,002;-18,743;-23,576;-19,921;-3,014;27,710;0,000;246,240;Inf;260,000;260,000;-21,213;3,031;20,328;25,135
10553,500;3,331;0,827;-34,807;1,756;9,546;5,275;37,816;4,970;-27,201;-2,636;0,000;39,400;39,900;9,618;1,809;-21,953;-18,710;-23,584;-19,964;-3,014;27,710;0,000;246,240;Inf;260,000;260,000;-21,061;3,036;20,312;25,120
10554,000;3,331;0,827;-34,807;1,756;9,546;5,275;37,816;4,970;-27,201;-2,636;0,000;39,400;39,900;9,618;1,809;-22,124;-18,720;-23,738;-19,991;-3,014;27,710;0,000;246,140;Inf;260,000;260,000;-21,053;3,041;20,314;25,069
10554,500;3,040;0,729;-35,209;1,849;9,506;5,275;37,816;4,970;-27,201;-2,636;0,000;39,400;39,900;9,543;1,707;-22,242;-18,680;-23,837;-20,025;-3,014;27,710;0,000;246,140;Inf;260,000;260,000;-21,143;3,045;20,309;25,049
10555,000;3,040;0,729;-35,209;1,849;9,506;5,275;37,816;4,970;-27,201;-2,636;0,000;39,400;39,900;9,543;1,707;-22,268;-18,697;-23,862;-20,030;-3,014;27,710;0,000;246,140;Inf;260,000;260,000;-21,196;3,045;20,312;24,989
10555,500;3,040;0,729;-35,209;1,849;9,506;5,275;37,816;4,970;-27,201;-2,636;0,000;39,400;39,900;9,543;1,707;-22,168;-18,707;-23,801;-20,005;-3,014;27,710;0,000;246,140;Inf;260,000;260,000;-21,214;3,045;20,319;24,840
10556,000;3,040;0,729;-35,209;1,849;9,506;5,275;37,816;4,970;-27,201;-2,636;0,000;39,400;39,900;9,543;1,707;-22,094;-18,707;-23,624;-19,932;-3,014;27,710;0,000;246,140;Inf;260,000;260,000;-21,170;3,045;20,308;24,771
10556,500;3,040;0,729;-35,209;1,849;9,506;5,244;37,815;4,924;-27,154;-2,628;0,000;39,380;39,907;9,543;1,707;-22,212;-18,703;-23,779;-19,989;-3,010;27,714;0,000;246,140;Inf;260,000;260,000;-21,089;3,045;20,292;24,691
10557,000;3,040;0,729;-35,209;1,849;9,506;5,244;37,815;4,924;-27,154;-2,628;0,000;39,400;39,900;9,543;1,707;-22,247;-18,672;-23,863;-20,020;-3,010;27,714;0,000;245,940;Inf;260,000;260,000;-21,171;3,045;20,293;24,714
10557,500;2,051;0,574;-34,076;1,870;9,480;5,244;37,815;4,924;-27,154;-2,628;0,000;39,400;39,900;9,595;1,735;-22,289;-18,686;-23,877;-20,019;-3,010;27,714;0,000;245,940;Inf;260,000;260,000;-21,201;3,045;20,293;24,670
10558,000;2,051;0,574;-34,076;1,870;9,480;5,244;37,815;4,924;-27,154;-2,628;0,000;39,400;39,900;9,595;1,735;-22,220;-18,734;-23,691;-19,946;-3,010;27,714;0,000;245,940;Inf;260,000;260,000;-21,218;3,029;20,295;24,682
10558,500;2,051;0,574;-34,076;1,870;9,480;5,244;37,815;4,924;-27,154;-2,628;0,000;39,400;39,900;9,595;1,735;-22,000;-18,728;-23,598;-19,935;-3,010;27,714;0,000;245,940;Inf;260,000;260,000;-21,148;3,013;20,289;24,676
10559,000;2,051;0,574;-34,076;1,870;9,480;5,244;37,815;4,924;-27,154;-2,628;0,000;39,400;39,900;9,595;1,735;-22,087;-18,714;-23,678;-19,990;-3,010;27,714;0,000;246,140;Inf;260,000;260,000;-21,065;2,997;20,291;24,732
10559,500;2,051;0,574;-34,076;1,870;9,480;5,255;37,789;4,933;-27,115;-2,621;0,000;39,382;39,838;9,595;1,735;-22,203;-18,683;-23,807;-20,009;-3,020;27,720;0,000;246,140;Inf;260,000;260,000;-21,117;2,981;20,295;24,723
10560,000;2,051;0,574;-34,076;1,870;9,480;5,255;37,789;4,933;-27,115;-2,621;0,000;39,400;39,800;9,595;1,735;-22,240;-18,713;-23,816;-19,950;-3,020;27,720;0,000;246,040;Inf;260,000;260,000;-21,175;2,966;20,300;24,690
10560,500;2,051;0,574;-34,076;1,870;9,480;5,255;37,789;4,933;-27,115;-2,621;0,000;39,400;39,800;9,595;1,735;-22,076;-18,726;-23,519;-19,866;-3,020;27,720;0,000;246,040;Inf;260,000;260,000;-21,180;2,951;20,304;24,675
10561,000;3,278;0,821;-34,610;1,805;9,615;5,255;37,789;4,933;-27,115;-2,621;0,000;39,400;39,800;9,665;1,696;-21,934;-18,740;-23,470;-19,912;-3,020;27,720;0,000;246,440;Inf;260,000;260,000;-21,047;2,936;20,292;24,656
10561,500;3,278;0,821;-34,610;1,805;9,615;5,255;37,789;4,933;-27,115;-2,621;0,000;39,400;39,800;9,665;1,696;-22,075;-18,689;-23,647;-19,975;-3,020;27,720;0,000;246,440;Inf;260,000;260,000;-21,014;2,942;20,288;24,667
10562,000;3,278;0,821;-34,610;1,805;9,615;5,255;37,789;4,933;-27,115;-2,621;0,000;39,400;39,800;9,665;1,696;-22,186;-18,674;-23,805;-20,013;-3,020;27,720;0,000;246,440;Inf;260,000;260,000;-21,097;2,947;20,312;24,712
10562,500;3,278;0,821;-34,610;1,805;9,615;5,255;37,789;4,933;-27,115;-2,621;0,000;39,400;39,800;9,665;1,696;-22,244;-18,647;-23,878;-20,009;-3,020;27,720;0,000;246,440;Inf;260,000;260,000;-21,169;2,953;20,317;24,745
10563,000;3,278;0,821;-34,610;1,805;9,615;5,282;37,814;4,976;-27,065;-2,618;0,000;39,384;39,877;9,665;1,696;-22,169;-18,716;-23,711;-19,960;-3,018;27,710;0,000;246,140;Inf;260,000;260,000;-21,194;2,958;20,308;24,747
10563,500;3,278;0,821;-34,610;1,805;9,615;5,282;37,814;4,976;-27,065;-2,618;0,000;39,400;39,900;9,665;1,696;-22,009;-18,713;-23,563;-19,881;-3,018;27,710;0,000;246,140;Inf;260,000;260,000;-21,139;2,963;20,300;24,809
10564,000;3,080;0,838;-33,633;1,807;9,533;5,282;37,814;4,976;-27,065;-2,618;0,000;39,400;39,900;9,664;1,737;-22,136;-18,704;-23,740;-19,970;-3,018;27,710;0,000;246,140;Inf;260,000;260,000;-21,041;2,969;20,304;24,818
10564,500;3,080;0,838;-33,633;1,807;9,533;5,282;37,814;4,976;-27,065;-2,618;0,000;39,400;39,900;9,664;1,737;-22,219;-18,673;-23,855;-20,005;-3,018;27,710;0,000;246,140;Inf;260,000;260,000;-21,138;2,970;20,308;24,812
10565,000;3,080;0,838;-33,633;1,807;9,533;5,282;37,814;4,976;-27,065;-2,618;0,000;39,400;39,900;9,664;1,737;-22,306;-18,671;-23,933;-20,020;-3,018;27,710;0,000;246,040;Inf;260,000;260,000;-21,188;2,972;20,306;24,778
10565,500;3,080;0,838;-33,633;1,807;9,533;5,282;37,814;4,976;-27,065;-2,618;0,000;39,400;39,900;9,664;1,737;-22,256;-18,702;-23,825;-19,989;-3,018;27,710;0,000;246,040;Inf;260,000;260,000;-21,233;2,974;20,314;24,744
10566,000;3,080;0,838;-33,633;1,807;9,533;5,282;37,822;4,950;-27,024;-2,621;0,000;39,385;39,875;9,664;1,737;-22,086;-18,734;-23,560;-19,931;-3,001;27,717;0,000;246,140;Inf;260,000;260,000;-21,193;2,976;20,313;24,726
10566,500;3,080;0,838;-33,633;1,807;9,533;5,282;37,822;4,950;-27,024;-2,621;0,000;39,400;39,900;9,664;1,737;-22,067;-18,742;-23,595;-19,951;-3,001;27,717;0,000;246,140;Inf;260,000;260,000;-21,078;2,977;20,322;24,721
10567,000;2,777;0,758;-33,703;1,791;9,518;5,282;37,822;4,950;-27,024;-2,621;0,000;39,400;39,900;9,690;1,811;-22,172;-18,701;-23,737;-19,998;-3,001;27,717;0,000;246,240;Inf;260,000;260,000;-21,089;2,979;20,326;24,687
10567,500;2,777;0,758;-33,703;1,791;9,518;5,282;37,822;4,950;-27,024;-2,621;0,000;39,400;39,900;9,690;1,811;-22,274;-18,684;-23,915;-20,005;-3,001;27,717;0,000;246,240;Inf;260,000;260,000;-21,152;2,976;20,305;24,673
10568,000;2,777;0,758;-33,703;1,791;9,518;5,282;37,822;4,950;-27,024;-2,621;0,000;39,400;39,900;9,690;1,811;-22,200;-18,702;-23,787;-19,966;-3,001;27,717;0,000;246,140;Inf;260,000;260,000;-21,219;2,973;20,322;24,615
10568,500;2,777;0,758;-33,703;1,791;9,518;5,282;37,822;4,950;-27,024;-2,621;0,000;39,400;39,900;9,690;1,811;-22,009;-18,729;-23,578;-19,891;-3,001;27,717;0,000;246,140;Inf;260,000;260,000;-21,164;2,969;20,327;24,619
10569,000;2,777;0,758;-33,703;1,791;9,518;5,282;37,822;4,950;-27,024;-2,621;0,000;39,400;39,900;9,690;1,811;-22,046;-18,717;-23,581;-19,916;-3,001;27,717;0,000;246,240;Inf;260,000;260,000;-21,052;2,966;20,324;24,585
10569,500;2,777;0,758;-33,703;1,791;9,518;5,295;37,787;4,961;-26,982;-2,620;0,000;39,379;39,891;9,690;1,811;-22,126;-18,670;-23,739;-19,971;-2,996;27,718;0,000;246,240;Inf;260,000;260,000;-21,065;2,963;20,321;24,600
10570,000;2,777;0,758;-33,703;1,791;9,518;5,295;37,787;4,961;-26,982;-2,620;0,000;39,400;39,900;9,690;1,811;-22,184;-18,646;-23,796;-19,991;-2,996;27,718;0,000;246,640;Inf;260,000;260,000;-21,127;2,960;20,326;24,596
10570,500;2,853;0,754;-33,393;1,782;9,499;5,295;37,787;4,961;-26,982;-2,620;0,000;39,400;39,900;9,782;1,750;-22,265;-18,667;-23,901;-20,001;-2,996;27,718;0,000;246,640;Inf;260,000;260,000;-21,154;2,957;20,311;24,572
10571,000;2,853;0,754;-33,393;1,782;9,499;5,295;37,787;4,961;-26,982;-2,620;0,000;39,400;39,900;9,782;1,750;-22,167;-18,719;-23,746;-19,939;-2,996;27,718;0,000;246,440;Inf;260,000;260,000;-21,208;2,955;20,328;24,515
10571,500;2,853;0,754;-33,393;1,782;9,499;5,295;37,787;4,961;-26,982;-2,620;0,000;39,400;39,900;9,782;1,750;-22,087;-18,712;-23,683;-19,967;-2,996;27,718;0,000;246,440;Inf;260,000;260,000;-21,142;2,954;20,312;24,509
10572,000;2,853;0,754;-33,393;1,782;9,499;5,295;37,787;4,961;-26,982;-2,620;0,000;39,400;39,900;9,782;1,750;-22,171;-18,707;-23,772;-20,002;-2,996;27,718;0,000;246,740;Inf;260,000;260,000;-21,112;2,952;20,319;24,539
10572,500;2,853;0,754;-33,393;1,782;9,499;5,298;37,788;4,968;-26,956;-2,620;0,000;39,374;39,858;9,782;1,750;-22,243;-18,684;-23,860;-20,002;-3,004;27,714;0,000;246,740;Inf;260,000;260,000;-21,163;2,950;20,324;24,623
10573,000;2,853;0,754;-33,393;1,782;9,499;5,298;37,788;4,968;-26,956;-2,620;0,000;39,400;39,900;9,782;1,750;-22,303;-18,680;-23,939;-20,005;-3,004;27,714;0,000;246,540;Inf;260,000;260,000;-21,197;2,949;20,311;24,571
10573,500;3,287;0,766;-35,209;1,782;9,525;5,298;37,788;4,968;-26,956;-2,620;0,000;39,400;39,900;9,602;1,841;-22,335;-18,704;-23,860;-19,989;-3,004;27,714;0,000;246,540;Inf;260,000;260,000;-21,232;2,947;20,312;24,623
10574,000;3,287;0,766;-35,209;1,782;9,525;5,298;37,788;4,968;-26,956;-2,620;0,000;39,400;39,900;9,602;1,841;-22,136;-18,754;-23,668;-19,947;-3,004;27,714;0,000;246,940;Inf;260,000;260,000;-21,222;2,953;20,334;24,612
10574,500;3,287;0,766;-35,209;1,782;9,525;5,298;37,788;4,968;-26,956;-2,620;0,000;39,400;39,900;9,602;1,841;-22,134;-18,693;-23,736;-19,977;-3,004;27,714;0,000;246,940;Inf;260,000;260,000;-21,126;2,958;20,322;24,655
10575,000;3,287;0,766;-35,209;1,782;9,525;5,298;37,788;4,968;-26,956;-2,620;0,000;39,400;39,900;9,602;1,841;-22,223;-18,667;-23,853;-20,002;-3,004;27,714;0,000;246,340;Inf;260,000;260,000;-21,135;2,964;20,339;24,650
10575,500;3,287;0,766;-35,209;1,782;9,525;5,298;37,788;4,968;-26,956;-2,620;0,000;39,400;39,900;9,602;1,841;-22,289;-18,654;-23,920;-20,001;-3,004;27,714;0,000;246,340;Inf;260,000;260,000;-21,186;2,969;20,306;24,663
10576,000;3,287;0,766;-35,209;1,782;9,525;5,275;37,806;4,979;-26,922;-2,614;0,000;39,377;39,879;9,602;1,841;-22,334;-18,685;-23,894;-20,003;-2,998;27,729;0,000;246,240;Inf;260,000;260,000;-21,216;2,974;20,318;24,691
10576,500;3,287;0,766;-35,209;1,782;9,525;5,275;37,806;4,979;-26,922;-2,614;0,000;39,400;39,900;9,602;1,841;-22,199;-18,725;-23,689;-19,962;-2,998;27,729;0,000;246,240;Inf;260,000;260,000;-21,229;2,979;20,310;24,661
10577,000;3,310;0,862;-33,814;1,858;9,551;5,275;37,806;4,979;-26,922;-2,614;0,000;39,400;39,900;9,679;1,697;-22,078;-18,732;-23,648;-19,972;-2,998;27,729;0,000;246,240;Inf;260,000;260,000;-21,144;2,984;20,284;24,658
10577,500;3,310;0,862;-33,814;1,858;9,551;5,275;37,806;4,979;-26,922;-2,614;0,000;39,400;39,900;9,679;1,697;-22,168;-18,702;-23,758;-20,024;-2,998;27,729;0,000;246,240;Inf;260,000;260,000;-21,107;2,990;20,307;24,671
10578,000;3,310;0,862;-33,814;1,858;9,551;5,275;37,806;4,979;-26,922;-2,614;0,000;39,400;39,900;9,679;1,697;-22,249;-18,679;-23,874;-20,028;-2,998;27,729;0,000;246,340;Inf;260,000;260,000;-21,163;2,995;20,316;24,633
10578,500;3,310;0,862;-33,814;1,858;9,551;5,275;37,806;4,979;-26,922;-2,614;0,000;39,400;39,900;9,679;1,697;-22,304;-18,677;-23,889;-20,014;-2,998;27,729;0,000;246,340;Inf;260,000;260,000;-21,208;3,000;20,295;24,653
10579,000;3,310;0,862;-33,814;1,858;9,551;5,279;37,827;4,953;-26,891;-2,616;0,000;39,368;39,862;9,679;1,697;-22,141;-18,735;-23,661;-19,940;-3,002;27,727;0,000;246,340;Inf;260,000;260,000;-21,221;3,005;20,304;24,662
10579,500;3,310;0,862;-33,814;1,858;9,551;5,279;37,827;4,953;-26,891;-2,616;0,000;39,400;39,900;9,679;1,697;-21,990;-18,748;-23,513;-19,929;-3,002;27,727;0,000;246,340;Inf;260,000;260,000;-21,119;3,010;20,301;24,634
10580,000;2,506;0,634;-35,202;1,833;9,595;5,279;37,827;4,953;-26,891;-2,616;0,000;39,400;39,900;9,520;1,711;-22,127;-18,722;-23,699;-20,008;-3,002;27,727;0,000;246,540;Inf;260,000;260,000;-21,045;3,015;20,308;24,589
10580,500;2,506;0,634;-35,202;1,833;9,595;5,279;37,827;4,953;-26,891;-2,616;0,000;39,400;39,900;9,520;1,711;-22,234;-18,701;-23,834;-20,000;-3,002;27,727;0,000;246,540;Inf;260,000;260,000;-21,139;3,007;20,305;24,529
10581,000;2,506;0,634;-35,202;1,833;9,595;5,279;37,827;4,953;-26,891;-2,616;0,000;39,400;39,900;9,520;1,711;-22,284;-18,682;-23,892;-20,031;-3,002;27,727;0,000;246,440;Inf;260,000;260,000;-21,192;2,999;20,278;24,528
10581,500;2,506;0,634;-35,202;1,833;9,595;5,279;37,827;4,953;-26,891;-2,616;0,000;39,400;39,900;9,520;1,711;-22,311;-18,729;-23,798;-19,943;-3,002;27,727;0,000;246,440;Inf;260,000;260,000;-21,222;2,991;20,314;24,550
10582,000;2,506;0,634;-35,202;1,833;9,595;5,279;37,827;4,953;-26,891;-2,616;0,000;39,400;39,900;9,520;1,711;-21,957;-18,728;-23,580;-19,887;-3,002;27,727;0,000;246,540;Inf;260,000;260,000;-21,195;2,983;20,299;24,528
10582,500;2,506;0,634;-35,202;1,833;9,595;5,246;37,793;4,928;-26,853;-2,620;0,000;39,359;39,842;9,520;1,711;-22,105;-18,697;-23,727;-19,973;-3,005;27,723;0,000;246,540;Inf;260,000;260,000;-21,038;2,975;20,291;24,538
10583,000;2,506;0,634;-35,202;1,833;9,595;5,246;37,793;4,928;-26,853;-2,620;0,000;39,400;39,800;9,520;1,711;-22,154;-18,680;-23,813;-19,981;-3,005;27,723;0,000;246,240;Inf;260,000;260,000;-21,125;2,967;20,288;24,543
10583,500;2,595;0,600;-35,209;1,814;9,552;5,246;37,793;4,928;-26,853;-2,620;0,000;39,400;39,800;9,520;1,836;-22,255;-18,676;-23,874;-20,006;-3,005;27,723;0,000;246,240;Inf;260,000;260,000;-21,157;2,960;20,299;24,570
10584,000;2,595;0,600;-35,209;1,814;9,552;5,246;37,793;4,928;-26,853;-2,620;0,000;39,400;39,800;9,520;1,836;-22,286;-18,706;-23,857;-20,020;-3,005;27,723;0,000;246,540;Inf;260,000;260,000;-21,203;2,954;20,293;24,578
10584,500;2,595;0,600;-35,209;1,814;9,552;5,246;37,793;4,928;-26,853;-2,620;0,000;39,400;39,800;9,520;1,836;-22,104;-18,735;-23,631;-19,909;-3,005;27,723;0,000;246,540;Inf;260,000;260,000;-21,217;2,948;20,300;24,593
10585,000;2,595;0,600;-35,209;1,814;9,552;5,246;37,793;4,928;-26,853;-2,620;0,000;39,400;39,800;9,520;1,836;-21,987;-18,761;-23,482;-19,885;-3,005;27,723;0,000;246,740;Inf;260,000;260,000;-21,095;2,942;20,289;24,562
10585,500;2,595;0,600;-35,209;1,814;9,552;5,240;37,750;4,934;-26,804;-2,621;0,000;39,353;39,817;9,520;1,836;-22,177;-18,690;-23,751;-19,987;-3,004;27,723;0,000;246,740;Inf;260,000;260,000;-21,029;2,936;20,285;24,566
10586,000;2,595;0,600;-35,209;1,814;9,552;5,240;37,750;4,934;-26,804;-2,621;0,000;39,400;39,800;9,520;1,836;-22,230;-18,687;-23,857;-19,977;-3,004;27,723;0,000;247,040;Inf;260,000;260,000;-21,151;2,931;20,281;24,562
10586,500;2,614;0,656;-34,955;1,806;9,487;5,240;37,750;4,934;-26,804;-2,621;0,000;39,400;39,800;9,572;1,975;-22,259;-18,707;-23,763;-19,971;-3,004;27,723;0,000;247,040;Inf;260,000;260,000;-21,188;2,925;20,308;24,557
10587,000;2,614;0,656;-34,955;1,806;9,487;5,240;37,750;4,934;-26,804;-2,621;0,000;39,400;39,800;9,572;1,975;-21,959;-18,718;-23,545;-19,876;-3,004;27,723;0,000;246,040;Inf;260,000;260,000;-21,175;2,920;20,289;24,575
10587,500;2,614;0,656;-34,955;1,806;9,487;5,240;37,750;4,934;-26,804;-2,621;0,000;39,400;39,800;9,572;1,975;-21,952;-18,703;-23,471;-19,881;-3,004;27,723;0,000;246,040;Inf;260,000;260,000;-21,025;2,915;20,277;24,596
10588,000;2,614;0,656;-34,955;1,806;9,487;5,240;37,750;4,934;-26,804;-2,621;0,000;39,400;39,800;9,572;1,975;-22,045;-18,703;-23,630;-19,943;-3,004;27,723;0,000;246,540;Inf;260,000;260,000;-21,002;2,910;20,293;24,639
10588,500;2,614;0,656;-34,955;1,806;9,487;5,240;37,750;4,934;-26,804;-2,621;0,000;39,400;39,800;9,572;1,975;-22,144;-18,674;-23,773;-19,977;-3,004;27,723;0,000;246,540;Inf;260,000;260,000;-21,080;2,905;20,293;24,653
10589,000;2,614;0,656;-34,955;1,806;9,487;5,241;37,767;4,953;-26,748;-2,626;0,000;39,334;39,806;9,572;1,975;-22,141;-18,673;-23,609;-19,885;-3,011;27,717;0,000;246,140;Inf;260,000;260,000;-21,142;2,900;20,292;24,715
10589,500;2,614;0,656;-34,955;1,806;9,487;5,241;37,767;4,953;-26,748;-2,626;0,000;39,300;39,800;9,572;1,975;-21,903;-18,680;-23,521;-19,862;-3,011;27,717;0,000;246,140;Inf;260,000;260,000;-21,077;2,896;20,290;24,782
10590,000;3,645;0,870;-35,209;1,768;9,538;5,241;37,767;4,953;-26,748;-2,626;0,000;39,300;39,800;9,539;1,818;-21,870;-18,670;-23,507;-19,911;-3,011;27,717;0,000;246,540;Inf;260,000;260,000;-20,991;2,891;20,292;24,853
10590,500;3,645;0,870;-35,209;1,768;9,538;5,241;37,767;4,953;-26,748;-2,626;0,000;39,300;39,800;9,539;1,818;-22,033;-18,654;-23,621;-19,949;-3,011;27,717;0,000;246,540;Inf;260,000;260,000;-20,989;2,903;20,293;24,905
10591,000;3,645;0,870;-35,209;1,768;9,538;5,241;37,767;4,953;-26,748;-2,626;0,000;39,300;39,800;9,539;1,818;-22,143;-18,656;-23,725;-19,978;-3,011;27,717;0,000;246,440;Inf;260,000;260,000;-21,064;2,916;20,309;24,926
10591,500;3,645;0,870;-35,209;1,768;9,538;5,241;37,767;4,953;-26,748;-2,626;0,000;39,300;39,800;9,539;1,818;-22,160;-18,638;-23,781;-19,986;-3,011;27,717;0,000;246,440;Inf;260,000;260,000;-21,126;2,928;20,280;24,867
10592,000;3,645;0,870;-35,209;1,768;9,538;5,239;37,796;4,957;-26,720;-2,632;0,000;39,338;39,774;9,539;1,818;-22,135;-18,665;-23,642;-19,860;-3,015;27,723;0,000;246,340;Inf;260,000;260,000;-21,141;2,939;20,299;24,830
10592,500;3,645;0,870;-35,209;1,768;9,538;5,239;37,796;4,957;-26,720;-2,632;0,000;39,300;39,800;9,539;1,818;-21,934;-18,696;-23,454;-19,864;-3,015;27,723;0,000;246,340;Inf;260,000;260,000;-21,076;2,951;20,306;24,802
10593,000;3,034;0,769;-35,017;1,818;9,579;5,239;37,796;4,957;-26,720;-2,632;0,000;39,300;39,800;9,517;1,683;-22,007;-18,665;-23,626;-19,926;-3,015;27,723;0,000;246,340;Inf;260,000;260,000;-20,987;2,962;20,298;24,801
10593,500;3,034;0,769;-35,017;1,818;9,579;5,239;37,796;4,957;-26,720;-2,632;0,000;39,300;39,800;9,517;1,683;-22,148;-18,652;-23,741;-19,961;-3,015;27,723;0,000;246,340;Inf;260,000;260,000;-21,056;2,963;20,327;24,781
10594,000;3,034;0,769;-35,017;1,818;9,579;5,239;37,796;4,957;-26,720;-2,632;0,000;39,300;39,800;9,517;1,683;-22,124;-18,646;-23,754;-19,953;-3,015;27,723;0,000;246,340;Inf;260,000;260,000;-21,125;2,965;20,308;24,804
10594,500;3,034;0,769;-35,017;1,818;9,579;5,239;37,796;4,957;-26,720;-2,632;0,000;39,300;39,800;9,517;1,683;-22,004;-18,683;-23,532;-19,870;-3,015;27,723;0,000;246,340;Inf;260,000;260,000;-21,119;2,966;20,306;24,833
10595,000;3,034;0,769;-35,017;1,818;9,579;5,244;37,767;4,934;-26,681;-2,623;0,000;39,335;39,805;9,517;1,683;-21,828;-18,691;-23,379;-19,837;-3,012;27,722;0,000;246,240;Inf;260,000;260,000;-21,022;2,967;20,316;24,854
10595,500;3,034;0,769;-35,017;1,818;9,579;5,244;37,767;4,934;-26,681;-2,623;0,000;39,300;39,800;9,517;1,683;-21,885;-18,672;-23,510;-19,863;-3,012;27,722;0,000;246,240;Inf;260,000;260,000;-20,934;2,968;20,311;24,884
10596,000;3,034;0,769;-35,017;1,818;9,579;5,244;37,767;4,934;-26,681;-2,623;0,000;39,300;39,800;9,517;1,683;-22,102;-18,652;-23,640;-19,938;-3,012;27,722;0,000;247,040;Inf;260,000;260,000;-20,982;2,969;20,312;24,809
10596,500;2,930;0,671;-35,209;1,794;9,587;5,244;37,767;4,934;-26,681;-2,623;0,000;39,300;39,800;9,541;1,712;-22,178;-18,655;-23,746;-19,947;-3,012;27,722;0,000;247,040;Inf;260,000;260,000;-21,083;2,970;20,306;24,806
10597,000;2,930;0,671;-35,209;1,794;9,587;5,244;37,767;4,934;-26,681;-2,623;0,000;39,300;39,800;9,541;1,712;-22,043;-18,671;-23,456;-19,837;-3,012;27,722;0,000;246,640;Inf;260,000;260,000;-21,131;2,969;20,316;24,834
10597,500;2,930;0,671;-35,209;1,794;9,587;5,244;37,767;4,934;-26,681;-2,623;0,000;39,300;39,800;9,541;1,712;-21,807;-18,680;-23,399;-19,856;-3,012;27,722;0,000;246,640;Inf;260,000;260,000;-21,002;2,969;20,313;24,862
10598,000;2,930;0,671;-35,209;1,794;9,587;5,244;37,767;4,934;-26,681;-2,623;0,000;39,300;39,800;9,541;1,712;-21,907;-18,659;-23,502;-19,917;-3,012;27,722;0,000;246,540;Inf;260,000;260,000;-20,936;2,968;20,315;24,902
10598,500;2,930;0,671;-35,209;1,794;9,587;5,248;37,752;4,936;-26,619;-2,623;0,000;39,334;39,771;9,541;1,712;-22,102;-18,650;-23,722;-19,956;-3,016;27,735;0,000;246,540;Inf;260,000;260,000;-20,996;2,968;20,327;24,902
10599,000;2,930;0,671;-35,209;1,794;9,587;5,248;37,752;4,936;-26,619;-2,623;0,000;39,300;39,800;9,541;1,712;-22,191;-18,636;-23,813;-20,013;-3,016;27,735;0,000;246,540;Inf;260,000;260,000;-21,107;2,967;20,352;24,887
10599,500;2,380;0,625;-33,655;1,818;9,482;5,248;37,752;4,936;-26,619;-2,623;0,000;39,300;39,800;9,741;1,696;-22,222;-18,668;-23,839;-19,986;-3,016;27,735;0,000;246,540;Inf;260,000;260,000;-21,163;2,966;20,373;24,884
10600,000;2,380;0,625;-33,655;1,818;9,482;5,248;37,752;4,936;-26,619;-2,623;0,000;39,300;39,800;9,741;1,696;-21,848;-18,708;-23,361;-19,830;-3,016;27,735;0,000;246,740;Inf;260,000;260,000;-21,179;2,957;20,359;24,853
10600,500;2,380;0,625;-33,655;1,818;9,482;5,248;37,752;4,936;-26,619;-2,623;0,000;39,300;39,800;9,741;1,696;-21,973;-18,663;-23,532;-19,922;-3,016;27,735;0,000;246,740;Inf;260,000;260,000;-20,937;2,947;20,386;24,852
10601,000;2,380;0,625;-33,655;1,818;9,482;5,248;37,752;4,936;-26,619;-2,623;0,000;39,300;39,800;9,741;1,696;-22,095;-18,661;-23,704;-19,963;-3,016;27,735;0,000;246,540;Inf;260,000;260,000;-21,023;2,938;20,395;24,823
10601,500;2,380;0,625;-33,655;1,818;9,482;5,248;37,761;4,946;-26,574;-2,623;0,000;39,328;39,788;9,741;1,696;-22,148;-18,643;-23,765;-19,971;-3,012;27,728;0,000;246,540;Inf;260,000;260,000;-21,105;2,929;20,397;24,796
10602,000;2,380;0,625;-33,655;1,818;9,482;5,248;37,761;4,946;-26,574;-2,623;0,000;39,300;39,800;9,741;1,696;-22,194;-18,671;-23,715;-19,963;-3,012;27,728;0,000;246,440;Inf;260,000;260,000;-21,132;2,920;20,399;24,774
10602,500;2,380;0,625;-33,655;1,818;9,482;5,248;37,761;4,946;-26,574;-2,623;0,000;39,300;39,800;9,741;1,696;-22,042;-18,687;-23,573;-19,915;-3,012;27,728;0,000;246,440;Inf;260,000;260,000;-21,136;2,911;20,396;24,767
10603,000;3,746;0,893;-35,209;1,729;9,601;5,248;37,761;4,946;-26,574;-2,623;0,000;39,300;39,800;9,432;1,760;-21,940;-18,669;-23,487;-19,848;-3,012;27,728;0,000;246,740;Inf;260,000;260,000;-21,054;2,902;20,406;24,768
10603,500;3,746;0,893;-35,209;1,729;9,601;5,248;37,761;4,946;-26,574;-2,623;0,000;39,300;39,800;9,432;1,760;-21,967;-18,696;-23,464;-19,902;-3,012;27,728;0,000;246,740;Inf;260,000;260,000;-20,986;2,916;20,415;24,763
10604,000;3,746;0,893;-35,209;1,729;9,601;5,248;37,761;4,946;-26,574;-2,623;0,000;39,300;39,800;9,432;1,760;-22,152;-18,618;-23,749;-19,975;-3,012;27,728;0,000;246,440;Inf;260,000;260,000;-21,007;2,930;20,418;24,748
10604,500;3,746;0,893;-35,209;1,729;9,601;5,248;37,761;4,946;-26,574;-2,623;0,000;39,300;39,800;9,432;1,760;-22,227;-18,673;-23,765;-19,988;-3,012;27,728;0,000;246,440;Inf;260,000;260,000;-21,124;2,943;20,424;24,734
10605,000;3,746;0,893;-35,209;1,729;9,601;5,220;37,770;4,960;-26,530;-2,635;0,000;39,322;39,767;9,432;1,760;-22,005;-18,684;-23,571;-19,908;-3,017;27,723;0,000;246,240;Inf;260,000;260,000;-21,163;2,956;20,421;24,738
10605,500;3,746;0,893;-35,209;1,729;9,601;5,220;37,770;4,960;-26,530;-2,635;0,000;39,300;39,800;9,432;1,760;-21,936;-18,707;-23,395;-19,845;-3,017;27,723;0,000;246,240;Inf;260,000;260,000;-21,042;2,969;20,421;24,715
10606,000;2,875;0,810;-34,143;1,812;9,480;5,220;37,770;4,960;-26,530;-2,635;0,000;39,300;39,800;9,650;1,779;-21,962;-18,700;-23,446;-19,900;-3,017;27,723;0,000;246,040;Inf;260,000;260,000;-20,971;2,982;20,407;24,711
10606,500;2,875;0,810;-34,143;1,812;9,480;5,220;37,770;4,960;-26,530;-2,635;0,000;39,300;39,800;9,650;1,779;-22,050;-18,668;-23,588;-19,943;-3,017;27,723;0,000;246,040;Inf;260,000;260,000;-21,002;2,980;20,406;24,680
10607,000;2,875;0,810;-34,143;1,812;9,480;5,220;37,770;4,960;-26,530;-2,635;0,000;39,300;39,800;9,650;1,779;-22,122;-18,632;-23,700;-19,982;-3,017;27,723;0,000;246,440;Inf;260,000;260,000;-21,062;2,979;20,393;24,631
10607,500;2,875;0,810;-34,143;1,812;9,480;5,220;37,770;4,960;-26,530;-2,635;0,000;39,300;39,800;9,650;1,779;-22,043;-18,688;-23,520;-19,864;-3,017;27,723;0,000;246,440;Inf;260,000;260,000;-21,109;2,977;20,414;24,629
10608,000;2,875;0,810;-34,143;1,812;9,480;5,223;37,777;4,921;-26,480;-2,630;0,000;39,329;39,799;9,650;1,779;-21,792;-18,687;-23,414;-19,848;-3,016;27,728;0,000;247,040;Inf;260,000;260,000;-21,029;2,975;20,395;24,609
10608,500;2,875;0,810;-34,143;1,812;9,480;5,223;37,777;4,921;-26,480;-2,630;0,000;39,300;39,800;9,650;1,779;-21,923;-18,644;-23,523;-19,922;-3,016;27,728;0,000;247,040;Inf;260,000;260,000;-20,935;2,973;20,377;24,590
10609,000;2,875;0,810;-34,143;1,812;9,480;5,223;37,777;4,921;-26,480;-2,630;0,000;39,300;39,800;9,650;1,779;-22,048;-18,623;-23,676;-19,963;-3,016;27,728;0,000;246,340;Inf;260,000;260,000;-21,003;2,970;20,386;24,609
10609,500;2,873;0,717;-35,062;1,706;9,485;5,223;37,777;4,921;-26,480;-2,630;0,000;39,300;39,800;9,578;1,842;-22,135;-18,620;-23,778;-19,978;-3,016;27,728;0,000;246,340;Inf;260,000;260,000;-21,078;2,970;20,401;24,611
10610,000;2,873;0,717;-35,062;1,706;9,485;5,223;37,777;4,921;-26,480;-2,630;0,000;39,300;39,800;9,578;1,842;-22,090;-18,630;-23,708;-19,919;-3,016;27,728;0,000;246,240;Inf;260,000;260,000;-21,128;2,969;20,402;24,681
10610,500;2,873;0,717;-35,062;1,706;9,485;5,223;37,777;4,921;-26,480;-2,630;0,000;39,300;39,800;9,578;1,842;-21,983;-18,668;-23,423;-19,805;-3,016;27,728;0,000;246,240;Inf;260,000;260,000;-21,087;2,967;20,392;24,722
10611,000;2,873;0,717;-35,062;1,706;9,485;5,223;37,777;4,921;-26,480;-2,630;0,000;39,300;39,800;9,578;1,842;-21,935;-18,635;-23,510;-19,929;-3,016;27,728;0,000;246,140;Inf;260,000;260,000;-20,970;2,966;20,391;24,746
10611,500;2,873;0,717;-35,062;1,706;9,485;5,213;37,732;4,943;-26,434;-2,625;0,000;39,326;39,807;9,578;1,842;-22,085;-18,619;-23,684;-19,962;-3,017;27,741;0,000;246,140;Inf;260,000;260,000;-21,002;2,964;20,386;24,737
10612,000;2,873;0,717;-35,062;1,706;9,485;5,213;37,732;4,943;-26,434;-2,625;0,000;39,300;39,800;9,578;1,842;-22,158;-18,612;-23,788;-19,977;-3,017;27,741;0,000;246,040;Inf;260,000;260,000;-21,088;2,963;20,392;24,722
10612,500;3,078;0,722;-35,209;1,743;9,532;5,213;37,732;4,943;-26,434;-2,625;0,000;39,300;39,800;9,573;1,910;-22,040;-18,606;-23,642;-19,882;-3,017;27,741;0,000;246,040;Inf;260,000;260,000;-21,134;2,961;20,400;24,720
10613,000;3,078;0,722;-35,209;1,743;9,532;5,213;37,732;4,943;-26,434;-2,625;0,000;39,300;39,800;9,573;1,910;-21,902;-18,656;-23,364;-19,799;-3,017;27,741;0,000;246,040;Inf;260,000;260,000;-21,042;2,963;20,414;24,717
10613,500;3,078;0,722;-35,209;1,743;9,532;5,213;37,732;4,943;-26,434;-2,625;0,000;39,300;39,800;9,573;1,910;-21,753;-18,634;-23,370;-19,816;-3,017;27,741;0,000;246,040;Inf;260,000;260,000;-20,930;2,965;20,383;24,624
10614,000;3,078;0,722;-35,209;1,743;9,532;5,213;37,732;4,943;-26,434;-2,625;0,000;39,300;39,800;9,573;1,910;-21,888;-18,626;-23,475;-19,876;-3,017;27,741;0,000;245,840;Inf;260,000;260,000;-20,893;2,967;20,394;24,594
10614,500;3,078;0,722;-35,209;1,743;9,532;5,228;37,760;4,931;-26,374;-2,608;0,000;39,322;39,779;9,573;1,910;-22,137;-18,597;-23,739;-19,945;-2,996;27,743;0,000;245,840;Inf;260,000;260,000;-20,966;2,969;20,377;24,582
10615,000;3,078;0,722;-35,209;1,743;9,532;5,228;37,760;4,931;-26,374;-2,608;0,000;39,300;39,800;9,573;1,910;-22,146;-18,649;-23,607;-19,885;-2,996;27,743;0,000;245,740;Inf;260,000;260,000;-21,104;2,970;20,405;24,586
10615,500;3,078;0,722;-35,209;1,743;9,532;5,228;37,760;4,931;-26,374;-2,608;0,000;39,300;39,800;9,573;1,910;-21,931;-18,637;-23,451;-19,813;-2,996;27,743;0,000;245,740;Inf;260,000;260,000;-21,072;2,972;20,376;24,590
10616,000;3,398;0,837;-34,850;1,737;9,523;5,228;37,760;4,931;-26,374;-2,608;0,000;39,300;39,800;9,627;1,803;-21,775;-18,651;-23,419;-19,853;-2,996;27,743;0,000;246,140;Inf;260,000;260,000;-20,958;2,974;20,379;24,593
10616,500;3,398;0,837;-34,850;1,737;9,523;5,228;37,760;4,931;-26,374;-2,608;0,000;39,300;39,800;9,627;1,803;-21,933;-18,636;-23,565;-19,919;-2,996;27,743;0,000;246,140;Inf;260,000;260,000;-20,924;2,981;20,374;24,604
10617,000;3,398;0,837;-34,850;1,737;9,523;5,228;37,760;4,931;-26,374;-2,608;0,000;39,300;39,800;9,627;1,803;-22,078;-18,604;-23,690;-19,939;-2,996;27,743;0,000;246,040;Inf;260,000;260,000;-21,013;2,988;20,371;24,584
10617,500;3,398;0,837;-34,850;1,737;9,523;5,228;37,760;4,931;-26,374;-2,608;0,000;39,300;39,800;9,627;1,803;-22,178;-18,606;-23,785;-19,948;-2,996;27,743;0,000;246,040;Inf;260,000;260,000;-21,078;2,994;20,373;24,578
10618,000;3,398;0,837;-34,850;1,737;9,523;5,215;37,775;4,933;-26,336;-2,620;0,000;39,324;39,779;9,627;1,803;-22,129;-18,673;-23,572;-19,873;-3,008;27,749;0,000;246,040;Inf;260,000;260,000;-21,129;3,001;20,362;24,589
10618,500;3,398;0,837;-34,850;1,737;9,523;5,215;37,775;4,933;-26,336;-2,620;0,000;39,300;39,800;9,627;1,803;-21,766;-18,623;-23,413;-19,834;-3,008;27,749;0,000;246,040;Inf;260,000;260,000;-21,062;3,008;20,399;24,572
10619,000;2,373;0,674;-33,983;1,802;9,464;5,215;37,775;4,933;-26,336;-2,620;0,000;39,300;39,800;9,621;1,771;-21,946;-18,610;-23,567;-19,913;-3,008;27,749;0,000;245,340;Inf;260,000;260,000;-20,909;3,014;20,381;24,629
10619,500;2,373;0,674;-33,983;1,802;9,464;5,215;37,775;4,933;-26,336;-2,620;0,000;39,300;39,800;9,621;1,771;-22,067;-18,593;-23,699;-19,925;-3,008;27,749;0,000;245,340;Inf;260,000;260,000;-21,009;3,003;20,407;24,560
10620,000;2,373;0,674;-33,983;1,802;9,464;5,215;37,775;4,933;-26,336;-2,620;0,000;39,300;39,800;9,621;1,771;-22,057;-18,603;-23,653;-19,892;-3,008;27,749;0,000;245,540;Inf;260,000;260,000;-21,071;2,993;20,387;24,553
10620,500;2,373;0,674;-33,983;1,802;9,464;5,215;37,775;4,933;-26,336;-2,620;0,000;39,300;39,800;9,621;1,771;-21,945;-18,614;-23,381;-19,755;-3,008;27,749;0,000;245,540;Inf;260,000;260,000;-21,051;2,983;20,395;24,522
10621,000;2,373;0,674;-33,983;1,802;9,464;5,209;37,745;4,909;-26,287;-2,621;0,000;39,323;39,793;9,621;1,771;-21,711;-18,624;-23,287;-19,750;-3,009;27,736;0,000;245,540;Inf;260,000;260,000;-20,924;2,973;20,406;24,464
10621,500;2,373;0,674;-33,983;1,802;9,464;5,209;37,745;4,909;-26,287;-2,621;0,000;39,300;39,800;9,621;1,771;-21,725;-18,596;-23,332;-19,817;-3,009;27,736;0,000;245,540;Inf;260,000;260,000;-20,843;2,963;20,411;24,464
10622,000;2,373;0,674;-33,983;1,802;9,464;5,209;37,745;4,909;-26,287;-2,621;0,000;39,300;39,800;9,621;1,771;-22,051;-18,600;-23,691;-19,925;-3,009;27,736;0,000;245,640;Inf;260,000;260,000;-20,867;2,953;20,420;24,493
10622,500;3,209;0,783;-35,209;1,721;9,495;5,209;37,745;4,909;-26,287;-2,621;0,000;39,300;39,800;9,552;1,969;-22,083;-18,586;-23,717;-19,908;-3,009;27,736;0,000;245,640;Inf;260,000;260,000;-21,067;2,944;20,447;24,510
10623,000;3,209;0,783;-35,209;1,721;9,495;5,209;37,745;4,909;-26,287;-2,621;0,000;39,300;39,800;9,552;1,969;-22,054;-18,627;-23,533;-19,858;-3,009;27,736;0,000;245,540;Inf;260,000;260,000;-21,074;2,948;20,452;24,529
10623,500;3,209;0,783;-35,209;1,721;9,495;5,209;37,745;4,909;-26,287;-2,621;0,000;39,300;39,800;9,552;1,969;-21,716;-18,622;-23,301;-19,740;-3,009;27,736;0,000;245,540;Inf;260,000;260,000;-21,018;2,953;20,438;24,514
10624,000;3,209;0,783;-35,209;1,721;9,495;5,209;37,745;4,909;-26,287;-2,621;0,000;39,300;39,800;9,552;1,969;-21,795;-18,622;-23,371;-19,822;-3,009;27,736;0,000;245,440;Inf;260,000;260,000;-20,845;2,957;20,454;24,479
10624,500;3,209;0,783;-35,209;1,721;9,495;5,236;37,729;4,926;-26,231;-2,615;0,000;39,320;39,790;9,552;1,969;-21,955;-18,598;-23,560;-19,895;-3,015;27,744;0,000;245,440;Inf;260,000;260,000;-20,902;2,961;20,457;24,538
10625,000;3,209;0,783;-35,209;1,721;9,495;5,236;37,729;4,926;-26,231;-2,615;0,000;39,300;39,800;9,552;1,969;-22,026;-18,590;-23,629;-19,904;-3,015;27,744;0,000;245,440;Inf;260,000;260,000;-21,002;2,965;20,467;24,543
10625,500;3,019;0,787;-34,412;1,852;9,491;5,236;37,729;4,926;-26,231;-2,615;0,000;39,300;39,800;9,601;1,885;-22,077;-18,606;-23,549;-19,866;-3,015;27,744;0,000;245,440;Inf;260,000;260,000;-21,037;2,969;20,481;24,521
10626,000;3,019;0,787;-34,412;1,852;9,491;5,236;37,729;4,926;-26,231;-2,615;0,000;39,300;39,800;9,601;1,885;-21,825;-18,599;-23,395;-19,796;-3,015;27,744;0,000;245,340;Inf;260,000;260,000;-21,024;2,970;20,465;24,510
10626,500;3,019;0,787;-34,412;1,852;9,491;5,236;37,729;4,926;-26,231;-2,615;0,000;39,300;39,800;9,601;1,885;-21,760;-18,588;-23,388;-19,807;-3,015;27,744;0,000;245,340;Inf;260,000;260,000;-20,904;2,971;20,484;24,482
10627,000;3,019;0,787;-34,412;1,852;9,491;5,236;37,729;4,926;-26,231;-2,615;0,000;39,300;39,800;9,601;1,885;-21,887;-18,579;-23,516;-19,866;-3,015;27,744;0,000;245,840;Inf;260,000;260,000;-20,886;2,971;20,491;24,498
10627,500;3,019;0,787;-34,412;1,852;9,491;5,230;37,746;4,941;-26,194;-2,630;0,000;39,321;39,787;9,601;1,885;-21,998;-18,584;-23,598;-19,904;-3,014;27,731;0,000;245,840;Inf;260,000;260,000;-20,962;2,972;20,488;24,514
10628,000;3,019;0,787;-34,412;1,852;9,491;5,230;37,746;4,941;-26,194;-2,630;0,000;39,300;39,800;9,601;1,885;-22,067;-18,582;-23,640;-19,894;-3,014;27,731;0,000;245,740;Inf;260,000;260,000;-21,021;2,973;20,484;24,588
10628,500;3,379;0,834;-34,475;1,833;9,548;5,230;37,746;4,941;-26,194;-2,630;0,000;39,300;39,800;9,640;1,601;-21,979;-18,613;-23,513;-19,853;-3,014;27,731;0,000;245,740;Inf;260,000;260,000;-21,045;2,974;20,503;24,626
10629,000;3,379;0,834;-34,475;1,833;9,548;5,230;37,746;4,941;-26,194;-2,630;0,000;39,300;39,800;9,640;1,601;-21,742;-18,622;-23,280;-19,811;-3,014;27,731;0,000;246,040;Inf;260,000;260,000;-20,990;2,987;20,507;24,635
10629,500;3,379;0,834;-34,475;1,833;9,548;5,230;37,746;4,941;-26,194;-2,630;0,000;39,300;39,800;9,640;1,601;-21,852;-18,580;-23,414;-19,854;-3,014;27,731;0,000;246,040;Inf;260,000;260,000;-20,864;2,987;20,507;24,673
10630,000;3,379;0,834;-34,475;1,833;9,548;5,230;37,746;4,941;-26,194;-2,630;0,000;39,300;39,800;9,640;1,601;-22,015;-18,563;-23,562;-19,887;-3,014;27,731;0,000;246,240;Inf;260,000;260,000;-20,925;2,993;20,519;24,658
10630,500;3,379;0,834;-34,475;1,833;9,548;5,230;37,746;4,941;-26,194;-2,630;0,000;39,300;39,800;9,640;1,601;-22,043;-18,567;-23,582;-19,869;-3,014;27,731;0,000;246,240;Inf;260,000;260,000;-21,007;3,000;20,506;24,645
10631,000;3,379;0,834;-34,475;1,833;9,548;5,225;37,760;4,944;-26,159;-2,634;0,000;39,324;39,786;9,640;1,601;-21,806;-18,577;-23,370;-19,765;-3,025;27,748;0,000;246,040;Inf;260,000;260,000;-21,015;3,006;20,523;24,662
10631,500;3,379;0,834;-34,475;1,833;9,548;5,225;37,760;4,944;-26,159;-2,634;0,000;39,300;39,800;9,640;1,601;-21,722;-18,586;-23,202;-19,718;-3,025;27,748;0,000;246,040;Inf;260,000;260,000;-20,880;3,012;20,530;24,627
10632,000;3,284;0,838;-34,347;1,776;9,485;5,225;37,760;4,944;-26,159;-2,634;0,000;39,300;39,800;9,645;1,798;-21,786;-18,563;-23,311;-19,788;-3,025;27,748;0,000;245,940;Inf;260,000;260,000;-20,807;3,018;20,536;24,597
10632,500;3,284;0,838;-34,347;1,776;9,485;5,225;37,760;4,944;-26,159;-2,634;0,000;39,300;39,800;9,645;1,798;-21,941;-18,556;-23,499;-19,840;-3,025;27,748;0,000;245,940;Inf;260,000;260,000;-20,862;3,022;20,555;24,590
10633,000;3,284;0,838;-34,347;1,776;9,485;5,225;37,760;4,944;-26,159;-2,634;0,000;39,300;39,800;9,645;1,798;-22,068;-18,547;-23,634;-19,878;-3,025;27,748;0,000;245,940;Inf;260,000;260,000;-20,959;3,027;20,542;24,569
