t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10633,500;3,284;0,838;-34,347;1,776;9,485;5,225;37,760;4,944;-26,159;-2,634;0,000;39,300;39,800;9,645;1,798;-21,944;-18,576;-23,514;-19,814;-3,025;27,748;0,000;245,940;Inf;260,000;260,000;-21,032;3,031;20,543;24,572
10634,000;3,284;0,838;-34,347;1,776;9,485;5,204;37,765;4,916;-26,111;-2,634;0,000;39,327;39,788;9,645;1,798;-21,783;-18,568;-23,335;-19,738;-3,026;27,740;0,000;246,240;Inf;260,000;260,000;-20,962;3,035;20,549;24,565
10634,500;3,284;0,838;-34,347;1,776;9,485;5,204;37,765;4,916;-26,111;-2,634;0,000;39,300;39,800;9,645;1,798;-21,844;-18,552;-23,372;-19,816;-3,026;27,740;0,000;246,240;Inf;260,000;260,000;-20,856;3,039;20,579;24,561
10635,000;2,082;0,592;-34,359;1,817;9,512;5,204;37,765;4,916;-26,111;-2,634;0,000;39,300;39,800;9,614;1,866;-21,939;-18,540;-23,539;-19,850;-3,026;27,740;0,000;246,240;Inf;260,000;260,000;-20,896;3,043;20,583;24,554
10635,500;2,082;0,592;-34,359;1,817;9,512;5,204;37,765;4,916;-26,111;-2,634;0,000;39,300;39,800;9,614;1,866;-22,024;-18,534;-23,652;-19,882;-3,026;27,740;0,000;246,240;Inf;260,000;260,000;-20,967;3,027;20,586;24,540
10636,000;2,082;0,592;-34,359;1,817;9,512;5,204;37,765;4,916;-26,111;-2,634;0,000;39,300;39,800;9,614;1,866;-22,086;-18,532;-23,642;-19,845;-3,026;27,740;0,000;246,740;Inf;260,000;260,000;-21,023;3,012;20,605;24,539
10636,500;2,082;0,592;-34,359;1,817;9,512;5,204;37,765;4,916;-26,111;-2,634;0,000;39,300;39,800;9,614;1,866;-21,755;-18,581;-23,360;-19,796;-3,026;27,740;0,000;246,740;Inf;260,000;260,000;-21,026;2,997;20,619;24,541
10637,000;2,082;0,592;-34,359;1,817;9,512;5,204;37,765;4,916;-26,111;-2,634;0,000;39,300;39,800;9,614;1,866;-21,825;-18,568;-23,443;-19,810;-3,026;27,740;0,000;246,740;Inf;260,000;260,000;-20,873;2,982;20,602;24,518
10637,500;2,082;0,592;-34,359;1,817;9,512;5,202;37,740;4,918;-26,071;-2,632;0,000;39,325;39,855;9,614;1,866;-21,959;-18,547;-23,584;-19,861;-3,027;27,746;0,000;246,740;Inf;260,000;260,000;-20,912;2,967;20,618;24,515
10638,000;2,082;0,592;-34,359;1,817;9,512;5,202;37,740;4,918;-26,071;-2,632;0,000;39,300;39,900;9,614;1,866;-22,034;-18,548;-23,670;-19,876;-3,027;27,746;0,000;246,340;Inf;260,000;260,000;-20,988;2,952;20,623;24,523
10638,500;2,875;0,758;-34,373;1,808;9,440;5,202;37,740;4,918;-26,071;-2,632;0,000;39,300;39,900;9,603;1,930;-22,004;-18,523;-23,640;-19,873;-3,027;27,746;0,000;246,340;Inf;260,000;260,000;-21,032;2,938;20,625;24,523
10639,000;2,875;0,758;-34,373;1,808;9,440;5,202;37,740;4,918;-26,071;-2,632;0,000;39,300;39,900;9,603;1,930;-21,891;-18,570;-23,460;-19,782;-3,027;27,746;0,000;246,040;Inf;260,000;260,000;-21,010;2,937;20,650;24,528
10639,500;2,875;0,758;-34,373;1,808;9,440;5,202;37,740;4,918;-26,071;-2,632;0,000;39,300;39,900;9,603;1,930;-21,839;-18,582;-23,312;-19,763;-3,027;27,746;0,000;246,040;Inf;260,000;260,000;-20,926;2,936;20,642;24,526
10640,000;2,875;0,758;-34,373;1,808;9,440;5,202;37,740;4,918;-26,071;-2,632;0,000;39,300;39,900;9,603;1,930;-21,895;-18,564;-23,439;-19,832;-3,027;27,746;0,000;246,240;Inf;260,000;260,000;-20,874;2,935;20,644;24,547
10640,500;2,875;0,758;-34,373;1,808;9,440;5,168;37,752;4,928;-26,038;-2,627;0,000;39,330;39,819;9,603;1,930;-22,075;-18,527;-23,690;-19,867;-3,039;27,754;0,000;246,240;Inf;260,000;260,000;-20,933;2,934;20,656;24,600
10641,000;2,875;0,758;-34,373;1,808;9,440;5,168;37,752;4,928;-26,038;-2,627;0,000;39,300;39,800;9,603;1,930;-22,026;-18,533;-23,550;-19,799;-3,039;27,754;0,000;246,440;Inf;260,000;260,000;-21,040;2,933;20,673;24,577
10641,500;3,528;0,887;-35,122;1,801;9,559;5,168;37,752;4,928;-26,038;-2,627;0,000;39,300;39,800;9,540;1,696;-21,824;-18,554;-23,421;-19,763;-3,039;27,754;0,000;246,440;Inf;260,000;260,000;-20,977;2,932;20,697;24,571
10642,000;3,528;0,887;-35,122;1,801;9,559;5,168;37,752;4,928;-26,038;-2,627;0,000;39,300;39,800;9,540;1,696;-21,765;-18,551;-23,401;-19,782;-3,039;27,754;0,000;246,440;Inf;260,000;260,000;-20,890;2,942;20,698;24,574
10642,500;3,528;0,887;-35,122;1,801;9,559;5,168;37,752;4,928;-26,038;-2,627;0,000;39,300;39,800;9,540;1,696;-21,909;-18,528;-23,521;-19,841;-3,039;27,754;0,000;246,440;Inf;260,000;260,000;-20,875;2,952;20,692;24,546
10643,000;3,528;0,887;-35,122;1,801;9,559;5,168;37,752;4,928;-26,038;-2,627;0,000;39,300;39,800;9,540;1,696;-22,019;-18,507;-23,635;-19,868;-3,039;27,754;0,000;246,340;Inf;260,000;260,000;-20,950;2,961;20,704;24,564
10643,500;3,528;0,887;-35,122;1,801;9,559;5,168;37,752;4,928;-26,038;-2,627;0,000;39,300;39,800;9,540;1,696;-22,063;-18,517;-23,698;-19,859;-3,039;27,754;0,000;246,340;Inf;260,000;260,000;-21,007;2,970;20,694;24,551
10644,000;3,528;0,887;-35,122;1,801;9,559;5,205;37,784;4,972;-25,982;-2,626;0,000;39,337;39,837;9,540;1,696;-21,892;-18,538;-23,473;-19,783;-3,029;27,759;0,000;246,240;Inf;260,000;260,000;-21,034;2,979;20,703;24,558
10644,500;3,528;0,887;-35,122;1,801;9,559;5,205;37,784;4,972;-25,982;-2,626;0,000;39,300;39,800;9,540;1,696;-21,857;-18,537;-23,464;-19,786;-3,029;27,759;0,000;246,240;Inf;260,000;260,000;-20,922;2,988;20,686;24,520
10645,000;2,777;0,777;-33,623;1,832;9,498;5,205;37,784;4,972;-25,982;-2,626;0,000;39,300;39,800;9,667;1,758;-22,000;-18,531;-23,616;-19,837;-3,029;27,759;0,000;246,440;Inf;260,000;260,000;-20,911;2,997;20,692;24,534
10645,500;2,777;0,777;-33,623;1,832;9,498;5,205;37,784;4,972;-25,982;-2,626;0,000;39,300;39,800;9,667;1,758;-22,072;-18,505;-23,681;-19,858;-3,029;27,759;0,000;246,440;Inf;260,000;260,000;-20,996;2,994;20,682;24,574
10646,000;2,777;0,777;-33,623;1,832;9,498;5,205;37,784;4,972;-25,982;-2,626;0,000;39,300;39,800;9,667;1,758;-22,070;-18,512;-23,654;-19,851;-3,029;27,759;0,000;246,040;Inf;260,000;260,000;-21,029;2,990;20,686;24,610
10646,500;2,777;0,777;-33,623;1,832;9,498;5,205;37,784;4,972;-25,982;-2,626;0,000;39,300;39,800;9,667;1,758;-22,046;-18,537;-23,519;-19,790;-3,029;27,759;0,000;246,040;Inf;260,000;260,000;-21,022;2,987;20,671;24,633
10647,000;2,777;0,777;-33,623;1,832;9,498;5,231;37,758;4,926;-25,959;-2,639;0,000;39,334;39,845;9,667;1,758;-21,852;-18,546;-23,476;-19,792;-3,029;27,754;0,000;245,940;Inf;260,000;260,000;-20,973;2,983;20,685;24,660
10647,500;2,777;0,777;-33,623;1,832;9,498;5,231;37,758;4,926;-25,959;-2,639;0,000;39,300;39,800;9,667;1,758;-21,981;-18,513;-23,601;-19,828;-3,029;27,754;0,000;245,940;Inf;260,000;260,000;-20,917;2,980;20,676;24,731
10648,000;3,004;0,733;-35,209;1,814;9,581;5,231;37,758;4,926;-25,959;-2,639;0,000;39,300;39,800;9,492;1,916;-22,080;-18,508;-23,699;-19,852;-3,029;27,754;0,000;245,940;Inf;260,000;260,000;-20,981;2,976;20,688;24,750
10648,500;3,004;0,733;-35,209;1,814;9,581;5,231;37,758;4,926;-25,959;-2,639;0,000;39,300;39,800;9,492;1,916;-22,070;-18,510;-23,682;-19,863;-3,029;27,754;0,000;245,940;Inf;260,000;260,000;-21,035;2,977;20,676;24,735
10649,000;3,004;0,733;-35,209;1,814;9,581;5,231;37,758;4,926;-25,959;-2,639;0,000;39,300;39,800;9,492;1,916;-21,966;-18,544;-23,591;-19,852;-3,029;27,754;0,000;246,040;Inf;260,000;260,000;-21,031;2,977;20,679;24,651
10649,500;3,004;0,733;-35,209;1,814;9,581;5,231;37,758;4,926;-25,959;-2,639;0,000;39,300;39,800;9,492;1,916;-21,895;-18,557;-23,456;-19,783;-3,029;27,754;0,000;246,040;Inf;260,000;260,000;-20,988;2,978;20,691;24,635
10650,000;3,004;0,733;-35,209;1,814;9,581;5,231;37,758;4,926;-25,959;-2,639;0,000;39,300;39,800;9,492;1,916;-21,942;-18,534;-23,464;-19,807;-3,029;27,754;0,000;246,140;Inf;260,000;260,000;-20,923;2,978;20,696;24,621
10650,500;3,004;0,733;-35,209;1,814;9,581;5,220;37,741;4,934;-25,911;-2,624;0,000;39,341;39,837;9,492;1,916;-22,007;-18,523;-23,583;-19,837;-3,019;27,767;0,000;246,140;Inf;260,000;260,000;-20,937;2,979;20,677;24,616
10651,000;3,004;0,733;-35,209;1,814;9,581;5,220;37,741;4,934;-25,911;-2,624;0,000;39,300;39,800;9,492;1,916;-22,109;-18,524;-23,732;-19,867;-3,019;27,767;0,000;246,240;Inf;260,000;260,000;-20,988;2,979;20,712;24,592
10651,500;2,874;0,658;-35,209;1,829;9,506;5,220;37,741;4,934;-25,911;-2,624;0,000;39,300;39,800;9,552;1,872;-22,048;-18,539;-23,530;-19,787;-3,019;27,767;0,000;246,240;Inf;260,000;260,000;-21,058;2,979;20,692;24,580
10652,000;2,874;0,658;-35,209;1,829;9,506;5,220;37,741;4,934;-25,911;-2,624;0,000;39,300;39,800;9,552;1,872;-21,810;-18,533;-23,425;-19,781;-3,019;27,767;0,000;246,240;Inf;260,000;260,000;-20,976;2,978;20,691;24,587
10652,500;2,874;0,658;-35,209;1,829;9,506;5,220;37,741;4,934;-25,911;-2,624;0,000;39,300;39,800;9,552;1,872;-21,819;-18,536;-23,450;-19,803;-3,019;27,767;0,000;246,240;Inf;260,000;260,000;-20,888;2,976;20,697;24,586
10653,000;2,874;0,658;-35,209;1,829;9,506;5,220;37,741;4,934;-25,911;-2,624;0,000;39,300;39,800;9,552;1,872;-21,957;-18,513;-23,584;-19,841;-3,019;27,767;0,000;246,640;Inf;260,000;260,000;-20,902;2,974;20,708;24,598
10653,500;2,874;0,658;-35,209;1,829;9,506;5,235;37,739;4,936;-25,873;-2,633;0,000;39,339;39,876;9,552;1,872;-22,073;-18,509;-23,714;-19,872;-3,027;27,763;0,000;246,640;Inf;260,000;260,000;-20,974;2,973;20,709;24,614
10654,000;2,874;0,658;-35,209;1,829;9,506;5,235;37,739;4,936;-25,873;-2,633;0,000;39,300;39,900;9,552;1,872;-22,124;-18,501;-23,757;-19,876;-3,027;27,763;0,000;246,940;Inf;260,000;260,000;-21,042;2,971;20,685;24,642
10654,500;3,768;0,898;-35,209;1,727;9,533;5,235;37,739;4,936;-25,873;-2,633;0,000;39,300;39,900;9,516;1,837;-21,990;-18,524;-23,593;-19,798;-3,027;27,763;0,000;246,940;Inf;260,000;260,000;-21,064;2,970;20,687;24,650
10655,000;3,768;0,898;-35,209;1,727;9,533;5,235;37,739;4,936;-25,873;-2,633;0,000;39,300;39,900;9,516;1,837;-21,851;-18,553;-23,408;-19,787;-3,027;27,763;0,000;246,940;Inf;260,000;260,000;-20,976;2,983;20,706;24,693
10655,500;3,768;0,898;-35,209;1,727;9,533;5,235;37,739;4,936;-25,873;-2,633;0,000;39,300;39,900;9,516;1,837;-21,977;-18,526;-23,558;-19,838;-3,027;27,763;0,000;246,940;Inf;260,000;260,000;-20,900;2,996;20,671;24,693
10656,000;3,768;0,898;-35,209;1,727;9,533;5,235;37,739;4,936;-25,873;-2,633;0,000;39,300;39,900;9,516;1,837;-22,063;-18,499;-23,697;-19,866;-3,027;27,763;0,000;246,640;Inf;260,000;260,000;-20,975;3,008;20,687;24,713
10656,500;3,768;0,898;-35,209;1,727;9,533;5,233;37,762;4,965;-25,829;-2,621;0,000;39,345;39,913;9,516;1,837;-22,102;-18,537;-23,734;-19,866;-3,010;27,775;0,000;246,640;Inf;260,000;260,000;-21,031;3,021;20,702;24,760
10657,000;3,768;0,898;-35,209;1,727;9,533;5,233;37,762;4,965;-25,829;-2,621;0,000;39,300;39,900;9,516;1,837;-22,020;-18,574;-23,534;-19,789;-3,010;27,775;0,000;246,740;Inf;260,000;260,000;-21,060;3,033;20,709;24,814
10657,500;3,768;0,898;-35,209;1,727;9,533;5,233;37,762;4,965;-25,829;-2,621;0,000;39,300;39,900;9,516;1,837;-21,844;-18,580;-23,360;-19,787;-3,010;27,775;0,000;246,740;Inf;260,000;260,000;-20,979;3,045;20,704;24,853
10658,000;3,441;0,862;-34,640;1,826;9,495;5,233;37,762;4,965;-25,829;-2,621;0,000;39,300;39,900;9,680;1,834;-21,823;-18,564;-23,407;-19,820;-3,010;27,775;0,000;246,840;Inf;260,000;260,000;-20,893;3,057;20,708;24,860
10658,500;3,441;0,862;-34,640;1,826;9,495;5,233;37,762;4,965;-25,829;-2,621;0,000;39,300;39,900;9,680;1,834;-22,049;-18,493;-23,668;-19,864;-3,010;27,775;0,000;246,840;Inf;260,000;260,000;-20,903;3,063;20,699;24,830
10659,000;3,441;0,862;-34,640;1,826;9,495;5,233;37,762;4,965;-25,829;-2,621;0,000;39,300;39,900;9,680;1,834;-22,069;-18,530;-23,668;-19,848;-3,010;27,775;0,000;246,840;Inf;260,000;260,000;-21,018;3,069;20,680;24,821
10659,500;3,441;0,862;-34,640;1,826;9,495;5,233;37,762;4,965;-25,829;-2,621;0,000;39,300;39,900;9,680;1,834;-21,873;-18,518;-23,504;-19,757;-3,010;27,775;0,000;246,840;Inf;260,000;260,000;-21,029;3,075;20,715;24,817
10660,000;3,441;0,862;-34,640;1,826;9,495;5,279;37,756;4,940;-25,801;-2,620;0,000;39,336;39,817;9,680;1,834;-21,857;-18,547;-23,363;-19,746;-3,010;27,775;0,000;246,340;Inf;260,000;260,000;-20,913;3,081;20,709;24,800
10660,500;3,441;0,862;-34,640;1,826;9,495;5,279;37,756;4,940;-25,801;-2,620;0,000;39,300;39,800;9,680;1,834;-21,909;-18,527;-23,476;-19,806;-3,010;27,775;0,000;246,340;Inf;260,000;260,000;-20,878;3,087;20,710;24,802
10661,000;2,755;0,733;-33,219;1,826;9,509;5,279;37,756;4,940;-25,801;-2,620;0,000;39,300;39,800;9,792;1,761;-22,004;-18,498;-23,613;-19,849;-3,010;27,775;0,000;246,640;Inf;260,000;260,000;-20,929;3,093;20,708;24,781
10661,500;2,755;0,733;-33,219;1,826;9,509;5,279;37,756;4,940;-25,801;-2,620;0,000;39,300;39,800;9,792;1,761;-22,092;-18,502;-23,714;-19,883;-3,010;27,775;0,000;246,640;Inf;260,000;260,000;-20,991;3,088;20,713;24,771
10662,000;2,755;0,733;-33,219;1,826;9,509;5,279;37,756;4,940;-25,801;-2,620;0,000;39,300;39,800;9,792;1,761;-22,074;-18,547;-23,644;-19,843;-3,010;27,775;0,000;246,340;Inf;260,000;260,000;-21,048;3,082;20,692;24,776
10662,500;2,755;0,733;-33,219;1,826;9,509;5,279;37,756;4,940;-25,801;-2,620;0,000;39,300;39,800;9,792;1,761;-21,909;-18,600;-23,434;-19,827;-3,010;27,775;0,000;246,340;Inf;260,000;260,000;-21,027;3,077;20,722;24,771
10663,000;2,755;0,733;-33,219;1,826;9,509;5,248;37,742;4,923;-25,760;-2,610;0,000;39,338;39,825;9,792;1,761;-22,000;-18,570;-23,565;-19,849;-3,021;27,782;0,000;246,240;Inf;260,000;260,000;-20,942;3,071;20,717;24,752
10663,500;2,755;0,733;-33,219;1,826;9,509;5,248;37,742;4,923;-25,760;-2,610;0,000;39,300;39,800;9,792;1,761;-22,060;-18,539;-23,697;-19,905;-3,021;27,782;0,000;246,240;Inf;260,000;260,000;-20,996;3,066;20,732;24,789
10664,000;2,755;0,733;-33,219;1,826;9,509;5,248;37,742;4,923;-25,760;-2,610;0,000;39,300;39,800;9,792;1,761;-22,136;-18,527;-23,780;-19,892;-3,021;27,782;0,000;246,540;Inf;260,000;260,000;-21,050;3,061;20,719;24,802
10664,500;1,942;0,684;-35,209;1,792;9,528;5,248;37,742;4,923;-25,760;-2,610;0,000;39,300;39,800;9,559;1,879;-22,137;-18,511;-23,727;-19,895;-3,021;27,782;0,000;246,540;Inf;260,000;260,000;-21,084;3,056;20,724;24,789
10665,000;1,942;0,684;-35,209;1,792;9,528;5,248;37,742;4,923;-25,760;-2,610;0,000;39,300;39,800;9,559;1,879;-22,025;-18,572;-23,499;-19,810;-3,021;27,782;0,000;246,340;Inf;260,000;260,000;-21,068;3,038;20,724;24,797
10665,500;1,942;0,684;-35,209;1,792;9,528;5,248;37,742;4,923;-25,760;-2,610;0,000;39,300;39,800;9,559;1,879;-21,958;-18,549;-23,560;-19,845;-3,021;27,782;0,000;246,340;Inf;260,000;260,000;-20,977;3,020;20,707;24,775
10666,000;1,942;0,684;-35,209;1,792;9,528;5,248;37,742;4,923;-25,760;-2,610;0,000;39,300;39,800;9,559;1,879;-22,035;-18,519;-23,700;-19,895;-3,021;27,782;0,000;246,340;Inf;260,000;260,000;-20,978;3,002;20,723;24,797
10666,500;1,942;0,684;-35,209;1,792;9,528;5,245;37,739;4,950;-25,712;-2,614;0,000;39,342;39,854;9,559;1,879;-22,125;-18,498;-23,782;-19,906;-3,008;27,782;0,000;246,340;Inf;260,000;260,000;-21,037;2,985;20,727;24,775
10667,000;1,942;0,684;-35,209;1,792;9,528;5,245;37,739;4,950;-25,712;-2,614;0,000;39,300;39,900;9,559;1,879;-22,158;-18,537;-23,749;-19,895;-3,008;27,782;0,000;246,240;Inf;260,000;260,000;-21,078;2,968;20,725;24,791
10667,500;3,497;0,815;-35,209;1,772;9,538;5,245;37,739;4,950;-25,712;-2,614;0,000;39,300;39,900;9,580;1,836;-22,037;-18,582;-23,548;-19,818;-3,008;27,782;0,000;246,240;Inf;260,000;260,000;-21,085;2,951;20,697;24,803
10668,000;3,497;0,815;-35,209;1,772;9,538;5,245;37,739;4,950;-25,712;-2,614;0,000;39,300;39,900;9,580;1,836;-21,850;-18,573;-23,394;-19,788;-3,008;27,782;0,000;246,140;Inf;260,000;260,000;-20,996;2,960;20,708;24,824
10668,500;3,497;0,815;-35,209;1,772;9,538;5,245;37,739;4,950;-25,712;-2,614;0,000;39,300;39,900;9,580;1,836;-21,963;-18,524;-23,562;-19,874;-3,008;27,782;0,000;246,140;Inf;260,000;260,000;-20,901;2,969;20,728;24,820
10669,000;3,497;0,815;-35,209;1,772;9,538;5,245;37,739;4,950;-25,712;-2,614;0,000;39,300;39,900;9,580;1,836;-22,049;-18,521;-23,681;-19,869;-3,008;27,782;0,000;246,240;Inf;260,000;260,000;-20,981;2,977;20,686;24,838
10669,500;3,497;0,815;-35,209;1,772;9,538;5,238;37,757;4,960;-25,653;-2,593;0,000;39,336;39,876;9,580;1,836;-22,120;-18,519;-23,749;-19,875;-3,015;27,781;0,000;246,240;Inf;260,000;260,000;-21,030;2,986;20,690;24,894
10670,000;3,497;0,815;-35,209;1,772;9,538;5,238;37,757;4,960;-25,653;-2,593;0,000;39,300;39,900;9,580;1,836;-21,977;-18,572;-23,472;-19,778;-3,015;27,781;0,000;246,340;Inf;260,000;260,000;-21,066;2,994;20,707;24,869
10670,500;3,497;0,815;-35,209;1,772;9,538;5,238;37,757;4,960;-25,653;-2,593;0,000;39,300;39,900;9,580;1,836;-21,847;-18,578;-23,369;-19,795;-3,015;27,781;0,000;246,340;Inf;260,000;260,000;-20,950;3,002;20,690;24,873
10671,000;3,145;0,793;-34,617;1,727;9,532;5,238;37,757;4,960;-25,653;-2,593;0,000;39,300;39,900;9,642;1,820;-21,960;-18,548;-23,517;-19,848;-3,015;27,781;0,000;246,140;Inf;260,000;260,000;-20,897;3,011;20,685;24,865
10671,500;3,145;0,793;-34,617;1,727;9,532;5,238;37,757;4,960;-25,653;-2,593;0,000;39,300;39,900;9,642;1,820;-22,063;-18,529;-23,664;-19,894;-3,015;27,781;0,000;246,140;Inf;260,000;260,000;-20,968;3,013;20,695;24,889
10672,000;3,145;0,793;-34,617;1,727;9,532;5,238;37,757;4,960;-25,653;-2,593;0,000;39,300;39,900;9,642;1,820;-22,104;-18,500;-23,779;-19,902;-3,015;27,781;0,000;246,240;Inf;260,000;260,000;-21,037;3,015;20,704;24,881
10672,500;3,145;0,793;-34,617;1,727;9,532;5,238;37,757;4,960;-25,653;-2,593;0,000;39,300;39,900;9,642;1,820;-22,051;-18,502;-23,647;-19,837;-3,015;27,781;0,000;246,240;Inf;260,000;260,000;-21,071;3,017;20,700;24,852
10673,000;3,145;0,793;-34,617;1,727;9,532;5,265;37,761;4,915;-25,593;-2,604;0,000;39,342;39,854;9,642;1,820;-21,733;-18,547;-23,350;-19,811;-3,008;27,787;0,000;245,940;Inf;260,000;260,000;-21,009;3,019;20,692;24,878
10673,500;3,145;0,793;-34,617;1,727;9,532;5,265;37,761;4,915;-25,593;-2,604;0,000;39,300;39,900;9,642;1,820;-21,950;-18,536;-23,552;-19,865;-3,008;27,787;0,000;245,940;Inf;260,000;260,000;-20,860;3,021;20,700;24,868
10674,000;3,344;0,807;-35,209;1,767;9,392;5,265;37,761;4,915;-25,593;-2,604;0,000;39,300;39,900;9,608;1,959;-22,057;-18,518;-23,651;-19,874;-3,008;27,787;0,000;246,140;Inf;260,000;260,000;-20,976;3,023;20,711;24,820
10674,500;3,344;0,807;-35,209;1,767;9,392;5,265;37,761;4,915;-25,593;-2,604;0,000;39,300;39,900;9,608;1,959;-22,105;-18,481;-23,740;-19,883;-3,008;27,787;0,000;246,140;Inf;260,000;260,000;-21,025;3,029;20,701;24,805
10675,000;3,344;0,807;-35,209;1,767;9,392;5,265;37,761;4,915;-25,593;-2,604;0,000;39,300;39,900;9,608;1,959;-22,112;-18,515;-23,739;-19,850;-3,008;27,787;0,000;246,040;Inf;260,000;260,000;-21,052;3,034;20,697;24,775
10675,500;3,344;0,807;-35,209;1,767;9,392;5,265;37,761;4,915;-25,593;-2,604;0,000;39,300;39,900;9,608;1,959;-21,966;-18,580;-23,438;-19,806;-3,008;27,787;0,000;246,040;Inf;260,000;260,000;-21,054;3,039;20,718;24,775
10676,000;3,344;0,807;-35,209;1,767;9,392;5,273;37,736;4,907;-25,563;-2,611;0,000;39,337;39,883;9,608;1,959;-21,808;-18,544;-23,441;-19,810;-3,007;27,778;0,000;246,340;Inf;260,000;260,000;-20,948;3,044;20,717;24,779
10676,500;3,344;0,807;-35,209;1,767;9,392;5,273;37,736;4,907;-25,563;-2,611;0,000;39,300;39,900;9,608;1,959;-22,040;-18,510;-23,696;-19,870;-3,007;27,778;0,000;246,340;Inf;260,000;260,000;-20,901;3,049;20,725;24,791
10677,000;3,344;0,807;-35,209;1,767;9,392;5,273;37,736;4,907;-25,563;-2,611;0,000;39,300;39,900;9,608;1,959;-22,107;-18,498;-23,749;-19,891;-3,007;27,778;0,000;246,540;Inf;260,000;260,000;-21,029;3,054;20,705;24,803
10677,500;3,094;0,774;-34,758;1,886;9,524;5,273;37,736;4,907;-25,563;-2,611;0,000;39,300;39,900;9,576;1,727;-22,104;-18,517;-23,691;-19,849;-3,007;27,778;0,000;246,540;Inf;260,000;260,000;-21,061;3,058;20,707;24,821
10678,000;3,094;0,774;-34,758;1,886;9,524;5,273;37,736;4,907;-25,563;-2,611;0,000;39,300;39,900;9,576;1,727;-21,895;-18,542;-23,505;-19,789;-3,007;27,778;0,000;246,240;Inf;260,000;260,000;-21,040;3,059;20,725;24,862
10678,500;3,094;0,774;-34,758;1,886;9,524;5,273;37,736;4,907;-25,563;-2,611;0,000;39,300;39,900;9,576;1,727;-21,910;-18,535;-23,424;-19,786;-3,007;27,778;0,000;246,240;Inf;260,000;260,000;-20,933;3,059;20,737;24,897
10679,000;3,094;0,774;-34,758;1,886;9,524;5,273;37,736;4,907;-25,563;-2,611;0,000;39,300;39,900;9,576;1,727;-21,988;-18,521;-23,558;-19,828;-3,007;27,778;0,000;245,940;Inf;260,000;260,000;-20,914;3,060;20,723;24,899
10679,500;3,094;0,774;-34,758;1,886;9,524;5,239;37,730;4,955;-25,534;-2,591;0,000;39,337;39,813;9,576;1,727;-22,043;-18,480;-23,687;-19,870;-3,009;27,779;0,000;245,940;Inf;260,000;260,000;-20,974;3,061;20,712;24,915
10680,000;3,094;0,774;-34,758;1,886;9,524;5,239;37,730;4,955;-25,534;-2,591;0,000;39,300;39,800;9,576;1,727;-22,108;-18,485;-23,737;-19,877;-3,009;27,779;0,000;245,840;Inf;260,000;260,000;-21,020;3,061;20,725;24,888
10680,500;2,546;0,639;-34,706;1,846;9,559;5,239;37,730;4,955;-25,534;-2,591;0,000;39,300;39,800;9,555;1,716;-21,877;-18,540;-23,514;-19,788;-3,009;27,779;0,000;245,840;Inf;260,000;260,000;-21,052;3,062;20,723;24,874
10681,000;2,546;0,639;-34,706;1,846;9,559;5,239;37,730;4,955;-25,534;-2,591;0,000;39,300;39,800;9,555;1,716;-21,866;-18,554;-23,497;-19,820;-3,009;27,779;0,000;245,940;Inf;260,000;260,000;-20,930;3,053;20,730;24,907
10681,500;2,546;0,639;-34,706;1,846;9,559;5,239;37,730;4,955;-25,534;-2,591;0,000;39,300;39,800;9,555;1,716;-22,010;-18,526;-23,625;-19,877;-3,009;27,779;0,000;245,940;Inf;260,000;260,000;-20,934;3,045;20,733;24,925
10682,000;2,546;0,639;-34,706;1,846;9,559;5,239;37,730;4,955;-25,534;-2,591;0,000;39,300;39,800;9,555;1,716;-22,068;-18,517;-23,722;-19,909;-3,009;27,779;0,000;246,040;Inf;260,000;260,000;-21,009;3,037;20,738;24,924
10682,500;2,546;0,639;-34,706;1,846;9,559;5,230;37,747;4,951;-25,515;-2,614;0,000;39,331;39,809;9,555;1,716;-22,150;-18,503;-23,797;-19,911;-3,013;27,774;0,000;246,040;Inf;260,000;260,000;-21,054;3,029;20,754;24,929
10683,000;2,546;0,639;-34,706;1,846;9,559;5,230;37,747;4,951;-25,515;-2,614;0,000;39,300;39,800;9,555;1,716;-22,151;-18,542;-23,695;-19,869;-3,013;27,774;0,000;245,940;Inf;260,000;260,000;-21,090;3,021;20,764;24,920
10683,500;3,257;0,765;-35,209;1,788;9,546;5,230;37,747;4,951;-25,515;-2,614;0,000;39,300;39,800;9,579;1,657;-21,873;-18,547;-23,513;-19,834;-3,013;27,774;0,000;245,940;Inf;260,000;260,000;-21,064;3,013;20,748;24,896
10684,000;3,257;0,765;-35,209;1,788;9,546;5,230;37,747;4,951;-25,515;-2,614;0,000;39,300;39,800;9,579;1,657;-22,000;-18,521;-23,636;-19,873;-3,013;27,774;0,000;246,440;Inf;260,000;260,000;-20,942;3,017;20,771;24,860
10684,500;3,257;0,765;-35,209;1,788;9,546;5,230;37,747;4,951;-25,515;-2,614;0,000;39,300;39,800;9,579;1,657;-22,076;-18,511;-23,726;-19,892;-3,013;27,774;0,000;246,440;Inf;260,000;260,000;-21,007;3,021;20,761;24,861
10685,000;3,257;0,765;-35,209;1,788;9,546;5,230;37,747;4,951;-25,515;-2,614;0,000;39,300;39,800;9,579;1,657;-22,131;-18,502;-23,770;-19,884;-3,013;27,774;0,000;246,040;Inf;260,000;260,000;-21,051;3,025;20,767;24,839
10685,500;3,257;0,765;-35,209;1,788;9,546;5,230;37,747;4,951;-25,515;-2,614;0,000;39,300;39,800;9,579;1,657;-22,085;-18,566;-23,551;-19,789;-3,013;27,774;0,000;246,040;Inf;260,000;260,000;-21,072;3,029;20,755;24,854
10686,000;3,257;0,765;-35,209;1,788;9,546;5,234;37,754;4,935;-25,481;-2,603;0,000;39,334;39,832;9,579;1,657;-21,803;-18,548;-23,366;-19,766;-3,002;27,780;0,000;246,240;Inf;260,000;260,000;-20,998;3,032;20,774;24,872
10686,500;3,257;0,765;-35,209;1,788;9,546;5,234;37,754;4,935;-25,481;-2,603;0,000;39,300;39,800;9,579;1,657;-21,814;-18,563;-23,437;-19,848;-3,002;27,780;0,000;246,240;Inf;260,000;260,000;-20,871;3,036;20,776;24,876
10687,000;2,927;0,684;-35,209;1,774;9,556;5,234;37,754;4,935;-25,481;-2,603;0,000;39,300;39,800;9,398;1,773;-21,948;-18,550;-23,550;-19,885;-3,002;27,780;0,000;246,240;Inf;260,000;260,000;-20,916;3,040;20,755;24,887
10687,500;2,927;0,684;-35,209;1,774;9,556;5,234;37,754;4,935;-25,481;-2,603;0,000;39,300;39,800;9,398;1,773;-22,095;-18,527;-23,714;-19,897;-3,002;27,780;0,000;246,240;Inf;260,000;260,000;-20,983;3,038;20,759;24,883
10688,000;2,927;0,684;-35,209;1,774;9,556;5,234;37,754;4,935;-25,481;-2,603;0,000;39,300;39,800;9,398;1,773;-21,911;-18,545;-23,503;-19,807;-3,002;27,780;0,000;246,340;Inf;260,000;260,000;-21,058;3,036;20,747;24,911
10688,500;2,927;0,684;-35,209;1,774;9,556;5,234;37,754;4,935;-25,481;-2,603;0,000;39,300;39,800;9,398;1,773;-21,798;-18,556;-23,322;-19,723;-3,002;27,780;0,000;246,340;Inf;260,000;260,000;-20,941;3,034;20,748;24,903
10689,000;2,927;0,684;-35,209;1,774;9,556;5,213;37,718;4,865;-25,448;-2,630;0,000;39,327;39,853;9,398;1,773;-21,827;-18,566;-23,348;-19,767;-3,018;27,778;0,000;245,840;Inf;260,000;260,000;-20,850;3,032;20,766;24,921
10689,500;2,927;0,684;-35,209;1,774;9,556;5,213;37,718;4,865;-25,448;-2,630;0,000;39,300;39,900;9,398;1,773;-21,961;-18,540;-23,547;-19,838;-3,018;27,778;0,000;245,840;Inf;260,000;260,000;-20,877;3,031;20,754;24,920
10690,000;2,816;0,747;-33,495;1,852;9,539;5,213;37,718;4,865;-25,448;-2,630;0,000;39,300;39,900;9,758;1,724;-22,035;-18,498;-23,671;-19,896;-3,018;27,778;0,000;246,140;Inf;260,000;260,000;-20,971;3,029;20,751;24,894
10690,500;2,816;0,747;-33,495;1,852;9,539;5,213;37,718;4,865;-25,448;-2,630;0,000;39,300;39,900;9,758;1,724;-22,096;-18,527;-23,665;-19,915;-3,018;27,778;0,000;246,140;Inf;260,000;260,000;-21,025;3,025;20,734;24,858
10691,000;2,816;0,747;-33,495;1,852;9,539;5,213;37,718;4,865;-25,448;-2,630;0,000;39,300;39,900;9,758;1,724;-21,806;-18,546;-23,431;-19,767;-3,018;27,778;0,000;246,040;Inf;260,000;260,000;-21,051;3,022;20,742;24,842
10691,500;2,816;0,747;-33,495;1,852;9,539;5,213;37,718;4,865;-25,448;-2,630;0,000;39,300;39,900;9,758;1,724;-21,804;-18,548;-23,400;-19,803;-3,018;27,778;0,000;246,040;Inf;260,000;260,000;-20,887;3,019;20,760;24,814
10692,000;2,816;0,747;-33,495;1,852;9,539;5,213;37,718;4,865;-25,448;-2,630;0,000;39,300;39,900;9,758;1,724;-21,990;-18,533;-23,570;-19,858;-3,018;27,778;0,000;246,040;Inf;260,000;260,000;-20,889;3,015;20,749;24,814
10692,500;2,816;0,747;-33,495;1,852;9,539;5,225;37,702;4,935;-25,421;-2,633;0,000;39,318;39,835;9,758;1,724;-22,044;-18,521;-23,689;-19,904;-3,024;27,775;0,000;246,040;Inf;260,000;260,000;-20,988;3,012;20,764;24,782
10693,000;2,816;0,747;-33,495;1,852;9,539;5,225;37,702;4,935;-25,421;-2,633;0,000;39,300;39,800;9,758;1,724;-22,124;-18,526;-23,740;-19,919;-3,024;27,775;0,000;246,040;Inf;260,000;260,000;-21,040;3,009;20,752;24,754
10693,500;3,176;0,744;-35,209;1,814;9,600;5,225;37,702;4,935;-25,421;-2,633;0,000;39,300;39,800;9,422;1,783;-22,108;-18,551;-23,613;-19,868;-3,024;27,775;0,000;246,040;Inf;260,000;260,000;-21,077;3,006;20,766;24,718
10694,000;3,176;0,744;-35,209;1,814;9,600;5,225;37,702;4,935;-25,421;-2,633;0,000;39,300;39,800;9,422;1,783;-21,845;-18,584;-23,425;-19,812;-3,024;27,775;0,000;246,240;Inf;260,000;260,000;-21,035;3,008;20,760;24,749
10694,500;3,176;0,744;-35,209;1,814;9,600;5,225;37,702;4,935;-25,421;-2,633;0,000;39,300;39,800;9,422;1,783;-21,805;-18,562;-23,460;-19,834;-3,024;27,775;0,000;246,240;Inf;260,000;260,000;-20,917;3,011;20,760;24,805
10695,000;3,176;0,744;-35,209;1,814;9,600;5,225;37,702;4,935;-25,421;-2,633;0,000;39,300;39,800;9,422;1,783;-22,045;-18,550;-23,649;-19,911;-3,024;27,775;0,000;246,140;Inf;260,000;260,000;-20,915;3,014;20,754;24,814
10695,500;3,176;0,744;-35,209;1,814;9,600;5,213;37,716;4,922;-25,379;-2,606;0,000;39,312;39,772;9,422;1,783;-22,091;-18,547;-23,693;-19,914;-3,027;27,776;0,000;246,140;Inf;260,000;260,000;-21,039;3,017;20,759;24,815
10696,000;3,176;0,744;-35,209;1,814;9,600;5,213;37,716;4,922;-25,379;-2,606;0,000;39,300;39,800;9,422;1,783;-21,963;-18,575;-23,517;-19,820;-3,027;27,776;0,000;245,940;Inf;260,000;260,000;-21,061;3,019;20,753;24,814
10696,500;3,441;0,857;-35,209;1,798;9,585;5,213;37,716;4,922;-25,379;-2,606;0,000;39,300;39,800;9,469;1,681;-21,826;-18,579;-23,386;-19,810;-3,027;27,776;0,000;245,940;Inf;260,000;260,000;-20,969;3,022;20,746;24,829
10697,000;3,441;0,857;-35,209;1,798;9,585;5,213;37,716;4,922;-25,379;-2,606;0,000;39,300;39,800;9,469;1,681;-21,747;-18,591;-23,413;-19,836;-3,027;27,776;0,000;245,540;Inf;260,000;260,000;-20,900;3,029;20,738;24,868
10697,500;3,441;0,857;-35,209;1,798;9,585;5,213;37,716;4,922;-25,379;-2,606;0,000;39,300;39,800;9,469;1,681;-21,876;-18,563;-23,529;-19,866;-3,027;27,776;0,000;245,540;Inf;260,000;260,000;-20,897;3,035;20,761;24,847
10698,000;3,441;0,857;-35,209;1,798;9,585;5,213;37,716;4,922;-25,379;-2,606;0,000;39,300;39,800;9,469;1,681;-21,997;-18,578;-23,639;-19,901;-3,027;27,776;0,000;245,640;Inf;260,000;260,000;-20,959;3,042;20,754;24,858
10698,500;3,441;0,857;-35,209;1,798;9,585;5,213;37,716;4,922;-25,379;-2,606;0,000;39,300;39,800;9,469;1,681;-21,907;-18,600;-23,356;-19,851;-3,027;27,776;0,000;245,640;Inf;260,000;260,000;-21,029;3,049;20,755;24,846
10699,000;3,441;0,857;-35,209;1,798;9,585;5,221;37,737;4,926;-25,327;-2,612;0,000;39,319;39,841;9,469;1,681;-21,754;-18,632;-23,309;-19,844;-3,024;27,788;0,000;246,040;Inf;260,000;260,000;-20,929;3,055;20,746;24,788
10699,500;3,441;0,857;-35,209;1,798;9,585;5,221;37,737;4,926;-25,327;-2,612;0,000;39,300;39,800;9,469;1,681;-21,845;-18,610;-23,442;-19,927;-3,024;27,788;0,000;246,040;Inf;260,000;260,000;-20,885;3,061;20,754;24,772
10700,000;2,531;0,637;-34,312;1,823;9,544;5,221;37,737;4,926;-25,327;-2,612;0,000;39,300;39,800;9,637;1,602;-22,020;-18,592;-23,615;-19,946;-3,024;27,788;0,000;245,740;Inf;260,000;260,000;-20,956;3,068;20,752;24,709
10700,500;2,531;0,637;-34,312;1,823;9,544;5,221;37,737;4,926;-25,327;-2,612;0,000;39,300;39,800;9,637;1,602;-22,073;-18,560;-23,736;-19,972;-3,024;27,788;0,000;245,740;Inf;260,000;260,000;-21,043;3,059;20,765;24,718
10701,000;2,531;0,637;-34,312;1,823;9,544;5,221;37,737;4,926;-25,327;-2,612;0,000;39,300;39,800;9,637;1,602;-21,978;-18,607;-23,532;-19,859;-3,024;27,788;0,000;246,140;Inf;260,000;260,000;-21,085;3,050;20,774;24,688
10701,500;2,531;0,637;-34,312;1,823;9,544;5,221;37,737;4,926;-25,327;-2,612;0,000;39,300;39,800;9,637;1,602;-21,782;-18,609;-23,277;-19,760;-3,024;27,788;0,000;246,140;Inf;260,000;260,000;-20,994;3,042;20,794;24,668
10702,000;2,531;0,637;-34,312;1,823;9,544;5,195;37,688;4,882;-25,285;-2,608;0,000;39,322;39,802;9,637;1,602;-21,827;-18,614;-23,397;-19,871;-3,016;27,787;0,000;246,140;Inf;260,000;260,000;-20,857;3,033;20,788;24,650
10702,500;2,531;0,637;-34,312;1,823;9,544;5,195;37,688;4,882;-25,285;-2,608;0,000;39,300;39,800;9,637;1,602;-21,958;-18,570;-23,600;-19,943;-3,016;27,787;0,000;246,140;Inf;260,000;260,000;-20,927;3,025;20,803;24,673
10703,000;3,213;0,783;-35,209;1,750;9,530;5,195;37,688;4,882;-25,285;-2,608;0,000;39,300;39,800;9,491;1,894;-22,001;-18,581;-23,604;-19,927;-3,016;27,787;0,000;246,240;Inf;260,000;260,000;-21,018;3,017;20,800;24,659
10703,500;3,213;0,783;-35,209;1,750;9,530;5,195;37,688;4,882;-25,285;-2,608;0,000;39,300;39,800;9,491;1,894;-21,876;-18,607;-23,383;-19,827;-3,016;27,787;0,000;246,240;Inf;260,000;260,000;-21,028;3,020;20,821;24,642
10704,000;3,213;0,783;-35,209;1,750;9,530;5,195;37,688;4,882;-25,285;-2,608;0,000;39,300;39,800;9,491;1,894;-21,704;-18,656;-23,144;-19,824;-3,016;27,787;0,000;246,440;Inf;260,000;260,000;-20,923;3,023;20,826;24,652
10704,500;3,213;0,783;-35,209;1,750;9,530;5,195;37,688;4,882;-25,285;-2,608;0,000;39,300;39,800;9,491;1,894;-21,807;-18,603;-23,305;-19,883;-3,016;27,787;0,000;246,440;Inf;260,000;260,000;-20,832;3,026;20,834;24,609
10705,000;3,213;0,783;-35,209;1,750;9,530;5,195;37,688;4,882;-25,285;-2,608;0,000;39,300;39,800;9,491;1,894;-21,934;-18,564;-23,508;-19,906;-3,016;27,787;0,000;246,140;Inf;260,000;260,000;-20,900;3,029;20,839;24,600
10705,500;3,213;0,783;-35,209;1,750;9,530;5,206;37,699;4,925;-25,231;-2,630;0,000;39,320;39,818;9,491;1,894;-21,985;-18,575;-23,566;-19,888;-3,035;27,787;0,000;246,140;Inf;260,000;260,000;-20,978;3,033;20,861;24,592
10706,000;3,213;0,783;-35,209;1,750;9,530;5,206;37,699;4,925;-25,231;-2,630;0,000;39,300;39,800;9,491;1,894;-21,654;-18,617;-23,132;-19,790;-3,035;27,787;0,000;246,140;Inf;260,000;260,000;-21,004;3,035;20,855;24,602
10706,500;3,460;0,901;-33,760;1,774;9,546;5,206;37,699;4,925;-25,231;-2,630;0,000;39,300;39,800;9,731;1,667;-21,681;-18,613;-23,086;-19,775;-3,035;27,787;0,000;246,140;Inf;260,000;260,000;-20,798;3,038;20,861;24,590
10707,000;3,460;0,901;-33,760;1,774;9,546;5,206;37,699;4,925;-25,231;-2,630;0,000;39,300;39,800;9,731;1,667;-21,804;-18,547;-23,356;-19,846;-3,035;27,787;0,000;245,940;Inf;260,000;260,000;-20,789;3,045;20,872;24,617
10707,500;3,460;0,901;-33,760;1,774;9,546;5,206;37,699;4,925;-25,231;-2,630;0,000;39,300;39,800;9,731;1,667;-21,930;-18,534;-23,569;-19,897;-3,035;27,787;0,000;245,940;Inf;260,000;260,000;-20,888;3,052;20,878;24,631
10708,000;3,460;0,901;-33,760;1,774;9,546;5,206;37,699;4,925;-25,231;-2,630;0,000;39,300;39,800;9,731;1,667;-21,990;-18,527;-23,609;-19,910;-3,035;27,787;0,000;246,240;Inf;260,000;260,000;-20,983;3,059;20,886;24,693
10708,500;3,460;0,901;-33,760;1,774;9,546;5,181;37,746;4,958;-25,192;-2,625;0,000;39,315;39,803;9,731;1,667;-21,970;-18,562;-23,470;-19,837;-3,023;27,794;0,000;246,240;Inf;260,000;260,000;-21,009;3,065;20,894;24,731
10709,000;3,460;0,901;-33,760;1,774;9,546;5,181;37,746;4,958;-25,192;-2,625;0,000;39,300;39,800;9,731;1,667;-21,730;-18,564;-23,245;-19,786;-3,023;27,794;0,000;246,340;Inf;260,000;260,000;-20,960;3,072;20,898;24,764
10709,500;3,221;0,773;-35,209;1,769;9,613;5,181;37,746;4,958;-25,192;-2,625;0,000;39,300;39,800;9,395;1,699;-21,853;-18,520;-23,467;-19,889;-3,023;27,794;0,000;246,340;Inf;260,000;260,000;-20,831;3,078;20,906;24,782
10710,000;3,221;0,773;-35,209;1,769;9,613;5,181;37,746;4,958;-25,192;-2,625;0,000;39,300;39,800;9,395;1,699;-21,965;-18,530;-23,602;-19,916;-3,023;27,794;0,000;246,340;Inf;260,000;260,000;-20,932;3,081;20,916;24,812
10710,500;3,221;0,773;-35,209;1,769;9,613;5,181;37,746;4,958;-25,192;-2,625;0,000;39,300;39,800;9,395;1,699;-21,935;-18,525;-23,442;-19,843;-3,023;27,794;0,000;246,340;Inf;260,000;260,000;-21,003;3,083;20,933;24,822
10711,000;3,221;0,773;-35,209;1,769;9,613;5,181;37,746;4,958;-25,192;-2,625;0,000;39,300;39,800;9,395;1,699;-21,823;-18,516;-23,364;-19,781;-3,023;27,794;0,000;246,040;Inf;260,000;260,000;-20,936;3,085;20,920;24,820
10711,500;3,221;0,773;-35,209;1,769;9,613;5,195;37,729;4,880;-25,149;-2,628;0,000;39,326;39,863;9,395;1,699;-21,733;-18,564;-23,197;-19,768;-3,029;27,792;0,000;246,040;Inf;260,000;260,000;-20,871;3,087;20,926;24,844
10712,000;3,221;0,773;-35,209;1,769;9,613;5,195;37,729;4,880;-25,149;-2,628;0,000;39,300;39,900;9,395;1,699;-21,823;-18,536;-23,299;-19,809;-3,029;27,792;0,000;246,240;Inf;260,000;260,000;-20,816;3,089;20,943;24,873
10712,500;3,221;0,773;-35,209;1,769;9,613;5,195;37,729;4,880;-25,149;-2,628;0,000;39,300;39,900;9,395;1,699;-21,894;-18,477;-23,474;-19,851;-3,029;27,792;0,000;246,240;Inf;260,000;260,000;-20,867;3,092;20,939;24,888
10713,000;2,747;0,741;-34,304;1,820;9,471;5,195;37,729;4,880;-25,149;-2,628;0,000;39,300;39,900;9,621;1,797;-21,866;-18,509;-23,431;-19,795;-3,029;27,792;0,000;246,140;Inf;260,000;260,000;-20,924;3,094;20,963;24,875
10713,500;2,747;0,741;-34,304;1,820;9,471;5,195;37,729;4,880;-25,149;-2,628;0,000;39,300;39,900;9,621;1,797;-21,682;-18,498;-23,290;-19,724;-3,029;27,792;0,000;246,140;Inf;260,000;260,000;-20,900;3,088;20,971;24,922
10714,000;2,747;0,741;-34,304;1,820;9,471;5,195;37,729;4,880;-25,149;-2,628;0,000;39,300;39,900;9,621;1,797;-21,712;-18,511;-23,186;-19,734;-3,029;27,792;0,000;246,240;Inf;260,000;260,000;-20,799;3,083;20,950;24,941
10714,500;2,747;0,741;-34,304;1,820;9,471;5,195;37,729;4,880;-25,149;-2,628;0,000;39,300;39,900;9,621;1,797;-21,810;-18,485;-23,363;-19,786;-3,029;27,792;0,000;246,240;Inf;260,000;260,000;-20,786;3,077;20,973;24,941
10715,000;2,747;0,741;-34,304;1,820;9,471;5,193;37,706;4,925;-25,097;-2,639;0,000;39,319;39,839;9,621;1,797;-21,895;-18,458;-23,523;-19,824;-3,023;27,791;0,000;246,340;Inf;260,000;260,000;-20,861;3,072;20,971;24,943
10715,500;2,747;0,741;-34,304;1,820;9,471;5,193;37,706;4,925;-25,097;-2,639;0,000;39,300;39,800;9,621;1,797;-21,965;-18,448;-23,593;-19,824;-3,023;27,791;0,000;246,340;Inf;260,000;260,000;-20,925;3,066;20,976;24,953
10716,000;2,753;0,729;-34,045;1,839;9,505;5,193;37,706;4,925;-25,097;-2,639;0,000;39,300;39,800;9,627;1,609;-21,925;-18,482;-23,414;-19,762;-3,023;27,791;0,000;246,140;Inf;260,000;260,000;-20,957;3,061;20,984;24,911
10716,500;2,753;0,729;-34,045;1,839;9,505;5,193;37,706;4,925;-25,097;-2,639;0,000;39,300;39,800;9,627;1,609;-21,690;-18,468;-23,315;-19,714;-3,023;27,791;0,000;246,140;Inf;260,000;260,000;-20,896;3,056;20,990;24,885
10717,000;2,753;0,729;-34,045;1,839;9,505;5,193;37,706;4,925;-25,097;-2,639;0,000;39,300;39,800;9,627;1,609;-21,835;-18,456;-23,420;-19,797;-3,023;27,791;0,000;245,940;Inf;260,000;260,000;-20,797;3,051;20,997;24,874
10717,500;2,753;0,729;-34,045;1,839;9,505;5,193;37,706;4,925;-25,097;-2,639;0,000;39,300;39,800;9,627;1,609;-21,944;-18,456;-23,565;-19,856;-3,023;27,791;0,000;245,940;Inf;260,000;260,000;-20,877;3,046;20,973;24,836
10718,000;2,753;0,729;-34,045;1,839;9,505;5,181;37,729;4,917;-25,074;-2,636;0,000;39,328;39,827;9,627;1,609;-22,007;-18,460;-23,645;-19,856;-3,032;27,794;0,000;245,840;Inf;260,000;260,000;-20,955;3,041;20,995;24,835
10718,500;2,753;0,729;-34,045;1,839;9,505;5,181;37,729;4,917;-25,074;-2,636;0,000;39,300;39,800;9,627;1,609;-22,028;-18,476;-23,585;-19,798;-3,032;27,794;0,000;245,840;Inf;260,000;260,000;-20,992;3,037;21,000;24,822
10719,000;2,753;0,729;-34,045;1,839;9,505;5,181;37,729;4,917;-25,074;-2,636;0,000;39,300;39,800;9,627;1,609;-21,803;-18,491;-23,362;-19,744;-3,032;27,794;0,000;245,940;Inf;260,000;260,000;-20,972;3,032;20,997;24,810
10719,500;3,279;0,822;-34,448;1,756;9,520;5,181;37,729;4,917;-25,074;-2,636;0,000;39,300;39,800;9,680;1,825;-21,683;-18,496;-23,310;-19,758;-3,032;27,794;0,000;245,940;Inf;260,000;260,000;-20,850;3,027;20,987;24,822
10720,000;3,279;0,822;-34,448;1,756;9,520;5,181;37,729;4,917;-25,074;-2,636;0,000;39,300;39,800;9,680;1,825;-21,817;-18,483;-23,416;-19,820;-3,032;27,794;0,000;245,740;Inf;260,000;260,000;-20,812;3,032;20,997;24,828
10720,500;3,279;0,822;-34,448;1,756;9,520;5,181;37,729;4,917;-25,074;-2,636;0,000;39,300;39,800;9,680;1,825;-21,997;-18,457;-23,623;-19,862;-3,032;27,794;0,000;245,740;Inf;260,000;260,000;-20,884;3,036;21,004;24,846
10721,000;3,279;0,822;-34,448;1,756;9,520;5,181;37,729;4,917;-25,074;-2,636;0,000;39,300;39,800;9,680;1,825;-22,040;-18,472;-23,641;-19,852;-3,032;27,794;0,000;245,940;Inf;260,000;260,000;-20,985;3,040;21,002;24,856
10721,500;3,279;0,822;-34,448;1,756;9,520;5,240;37,764;4,965;-25,030;-2,632;0,000;39,341;39,847;9,680;1,825;-21,933;-18,500;-23,395;-19,788;-3,025;27,806;0,000;245,940;Inf;260,000;260,000;-21,001;3,044;21,027;24,856
10722,000;3,279;0,822;-34,448;1,756;9,520;5,240;37,764;4,965;-25,030;-2,632;0,000;39,300;39,800;9,680;1,825;-21,693;-18,485;-23,366;-19,767;-3,025;27,806;0,000;245,740;Inf;260,000;260,000;-20,904;3,047;21,019;24,832
10722,500;2,829;0,699;-34,615;1,784;9,635;5,240;37,764;4,965;-25,030;-2,632;0,000;39,300;39,800;9,675;1,719;-21,759;-18,475;-23,408;-19,800;-3,025;27,806;0,000;245,740;Inf;260,000;260,000;-20,828;3,051;21,040;24,855
10723,000;2,829;0,699;-34,615;1,784;9,635;5,240;37,764;4,965;-25,030;-2,632;0,000;39,300;39,800;9,675;1,719;-21,894;-18,473;-23,530;-19,831;-3,025;27,806;0,000;245,640;Inf;260,000;260,000;-20,861;3,048;21,055;24,848
10723,500;2,829;0,699;-34,615;1,784;9,635;5,240;37,764;4,965;-25,030;-2,632;0,000;39,300;39,800;9,675;1,719;-21,978;-18,436;-23,622;-19,845;-3,025;27,806;0,000;245,640;Inf;260,000;260,000;-20,932;3,044;21,047;24,861
10724,000;2,829;0,699;-34,615;1,784;9,635;5,240;37,764;4,965;-25,030;-2,632;0,000;39,300;39,800;9,675;1,719;-21,784;-18,512;-23,335;-19,757;-3,025;27,806;0,000;245,740;Inf;260,000;260,000;-20,970;3,040;21,047;24,861
10724,500;2,829;0,699;-34,615;1,784;9,635;5,224;37,725;4,920;-25,017;-2,631;0,000;39,325;39,821;9,675;1,719;-21,717;-18,505;-23,355;-19,794;-3,035;27,801;0,000;245,740;Inf;260,000;260,000;-20,847;3,037;21,073;24,858
10725,000;2,829;0,699;-34,615;1,784;9,635;5,224;37,725;4,920;-25,017;-2,631;0,000;39,300;39,800;9,675;1,719;-21,831;-18,455;-23,482;-19,834;-3,035;27,801;0,000;245,840;Inf;260,000;260,000;-20,842;3,034;21,076;24,820
10725,500;2,829;0,699;-34,615;1,784;9,635;5,224;37,725;4,920;-25,017;-2,631;0,000;39,300;39,800;9,675;1,719;-21,953;-18,442;-23,576;-19,847;-3,035;27,801;0,000;245,840;Inf;260,000;260,000;-20,900;3,030;21,065;24,805
10726,000;3,003;0,821;-34,076;1,863;9,536;5,224;37,725;4,920;-25,017;-2,631;0,000;39,300;39,800;9,650;1,755;-21,954;-18,470;-23,578;-19,838;-3,035;27,801;0,000;246,240;Inf;260,000;260,000;-20,954;3,027;21,061;24,769
10726,500;3,003;0,821;-34,076;1,863;9,536;5,224;37,725;4,920;-25,017;-2,631;0,000;39,300;39,800;9,650;1,755;-21,828;-18,518;-23,308;-19,737;-3,035;27,801;0,000;246,240;Inf;260,000;260,000;-20,960;3,027;21,079;24,617
10727,000;3,003;0,821;-34,076;1,863;9,536;5,224;37,725;4,920;-25,017;-2,631;0,000;39,300;39,800;9,650;1,755;-21,630;-18,477;-23,209;-19,716;-3,035;27,801;0,000;246,540;Inf;260,000;260,000;-20,848;3,026;21,079;24,628
10727,500;3,003;0,821;-34,076;1,863;9,536;5,224;37,725;4,920;-25,017;-2,631;0,000;39,300;39,800;9,650;1,755;-21,928;-18,455;-23,475;-19,802;-3,035;27,801;0,000;246,540;Inf;260,000;260,000;-20,758;3,026;21,099;24,636
10728,000;3,003;0,821;-34,076;1,863;9,536;5,220;37,706;4,941;-24,966;-2,635;0,000;39,334;39,856;9,650;1,755;-21,960;-18,410;-23,578;-19,811;-3,041;27,803;0,000;246,440;Inf;260,000;260,000;-20,915;3,025;21,091;24,655
10728,500;3,003;0,821;-34,076;1,863;9,536;5,220;37,706;4,941;-24,966;-2,635;0,000;39,300;39,900;9,650;1,755;-21,989;-18,446;-23,580;-19,797;-3,041;27,803;0,000;246,440;Inf;260,000;260,000;-20,939;3,025;21,099;24,679
10729,000;2,702;0,727;-33,092;1,798;9,477;5,220;37,706;4,941;-24,966;-2,635;0,000;39,300;39,900;9,696;1,747;-21,927;-18,482;-23,420;-19,762;-3,041;27,803;0,000;246,340;Inf;260,000;260,000;-20,953;3,025;21,073;24,690
10729,500;2,702;0,727;-33,092;1,798;9,477;5,220;37,706;4,941;-24,966;-2,635;0,000;39,300;39,900;9,696;1,747;-21,677;-18,482;-23,310;-19,776;-3,041;27,803;0,000;246,340;Inf;260,000;260,000;-20,898;3,019;21,090;24,684
10730,000;2,702;0,727;-33,092;1,798;9,477;5,220;37,706;4,941;-24,966;-2,635;0,000;39,300;39,900;9,696;1,747;-21,801;-18,465;-23,424;-19,794;-3,041;27,803;0,000;246,340;Inf;260,000;260,000;-20,811;3,014;21,103;24,698
10730,500;2,702;0,727;-33,092;1,798;9,477;5,220;37,706;4,941;-24,966;-2,635;0,000;39,300;39,900;9,696;1,747;-21,918;-18,451;-23,544;-19,818;-3,041;27,803;0,000;246,340;Inf;260,000;260,000;-20,871;3,009;21,108;24,640
10731,000;2,702;0,727;-33,092;1,798;9,477;5,235;37,745;4,953;-24,940;-2,647;0,000;39,339;39,920;9,696;1,747;-22,052;-18,444;-23,611;-19,796;-3,043;27,803;0,000;246,140;Inf;260,000;260,000;-20,933;3,004;21,087;24,633
10731,500;2,702;0,727;-33,092;1,798;9,477;5,235;37,745;4,953;-24,940;-2,647;0,000;39,300;39,900;9,696;1,747;-21,879;-18,471;-23,466;-19,757;-3,043;27,803;0,000;246,140;Inf;260,000;260,000;-20,976;2,999;21,090;24,576
10732,000;2,702;0,727;-33,092;1,798;9,477;5,235;37,745;4,953;-24,940;-2,647;0,000;39,300;39,900;9,696;1,747;-21,777;-18,455;-23,417;-19,776;-3,043;27,803;0,000;246,040;Inf;260,000;260,000;-20,893;2,994;21,096;24,569
10732,500;3,569;0,822;-35,209;1,790;9,557;5,235;37,745;4,953;-24,940;-2,647;0,000;39,300;39,900;9,552;1,805;-21,913;-18,459;-23,542;-19,830;-3,043;27,803;0,000;246,040;Inf;260,000;260,000;-20,856;2,989;21,095;24,567
10733,000;3,569;0,822;-35,209;1,790;9,557;5,235;37,745;4,953;-24,940;-2,647;0,000;39,300;39,900;9,552;1,805;-21,998;-18,448;-23,631;-19,853;-3,043;27,803;0,000;245,840;Inf;260,000;260,000;-20,936;2,999;21,107;24,572
10733,500;3,569;0,822;-35,209;1,790;9,557;5,235;37,745;4,953;-24,940;-2,647;0,000;39,300;39,900;9,552;1,805;-22,035;-18,441;-23,678;-19,837;-3,043;27,803;0,000;245,840;Inf;260,000;260,000;-20,982;3,008;21,092;24,596
10734,000;3,569;0,822;-35,209;1,790;9,557;5,235;37,745;4,953;-24,940;-2,647;0,000;39,300;39,900;9,552;1,805;-21,989;-18,452;-23,599;-19,798;-3,043;27,803;0,000;245,940;Inf;260,000;260,000;-20,998;3,017;21,100;24,575
10734,500;3,569;0,822;-35,209;1,790;9,557;5,219;37,761;4,908;-24,932;-2,640;0,000;39,344;39,865;9,552;1,805;-21,911;-18,508;-23,427;-19,778;-3,043;27,805;0,000;245,940;Inf;260,000;260,000;-20,959;3,027;21,110;24,573
10735,000;3,569;0,822;-35,209;1,790;9,557;5,219;37,761;4,908;-24,932;-2,640;0,000;39,300;39,900;9,552;1,805;-21,960;-18,460;-23,564;-19,828;-3,043;27,805;0,000;246,040;Inf;260,000;260,000;-20,906;3,035;21,099;24,564
10735,500;2,754;0,677;-35,209;1,816;9,539;5,219;37,761;4,908;-24,932;-2,640;0,000;39,300;39,900;9,472;1,872;-22,010;-18,462;-23,658;-19,862;-3,043;27,805;0,000;246,040;Inf;260,000;260,000;-20,953;3,044;21,084;24,598
10736,000;2,754;0,677;-35,209;1,816;9,539;5,219;37,761;4,908;-24,932;-2,640;0,000;39,300;39,900;9,472;1,872;-22,066;-18,450;-23,688;-19,866;-3,043;27,805;0,000;245,840;Inf;260,000;260,000;-20,998;3,039;21,087;24,587
10736,500;2,754;0,677;-35,209;1,816;9,539;5,219;37,761;4,908;-24,932;-2,640;0,000;39,300;39,900;9,472;1,872;-22,030;-18,475;-23,629;-19,816;-3,043;27,805;0,000;245,840;Inf;260,000;260,000;-21,017;3,035;21,075;24,583
10737,000;2,754;0,677;-35,209;1,816;9,539;5,219;37,761;4,908;-24,932;-2,640;0,000;39,300;39,900;9,472;1,872;-21,757;-18,479;-23,396;-19,731;-3,043;27,805;0,000;245,640;Inf;260,000;260,000;-20,988;3,030;21,072;24,626
10737,500;2,754;0,677;-35,209;1,816;9,539;5,215;37,716;4,902;-24,908;-2,638;0,000;39,335;39,892;9,472;1,872;-21,774;-18,463;-23,365;-19,727;-3,048;27,797;0,000;245,640;Inf;260,000;260,000;-20,841;3,026;21,067;24,609
10738,000;2,754;0,677;-35,209;1,816;9,539;5,215;37,716;4,902;-24,908;-2,638;0,000;39,300;39,900;9,472;1,872;-21,876;-18,460;-23,493;-19,787;-3,048;27,797;0,000;246,140;Inf;260,000;260,000;-20,832;3,021;21,068;24,621
10738,500;2,754;0,677;-35,209;1,816;9,539;5,215;37,716;4,902;-24,908;-2,638;0,000;39,300;39,900;9,472;1,872;-22,034;-18,438;-23,706;-19,856;-3,048;27,797;0,000;246,140;Inf;260,000;260,000;-20,904;3,017;21,075;24,635
10739,000;2,857;0,633;-35,209;1,782;9,548;5,215;37,716;4,902;-24,908;-2,638;0,000;39,300;39,900;9,591;1,835;-22,059;-18,459;-23,651;-19,834;-3,048;27,797;0,000;245,840;Inf;260,000;260,000;-21,008;3,013;21,046;24,632
10739,500;2,857;0,633;-35,209;1,782;9,548;5,215;37,716;4,902;-24,908;-2,638;0,000;39,300;39,900;9,591;1,835;-21,912;-18,523;-23,357;-19,748;-3,048;27,797;0,000;245,840;Inf;260,000;260,000;-21,001;3,010;21,064;24,644
10740,000;2,857;0,633;-35,209;1,782;9,548;5,215;37,716;4,902;-24,908;-2,638;0,000;39,300;39,900;9,591;1,835;-21,652;-18,487;-23,341;-19,734;-3,048;27,797;0,000;245,640;Inf;260,000;260,000;-20,885;3,007;21,055;24,670
10740,500;2,857;0,633;-35,209;1,782;9,548;5,215;37,716;4,902;-24,908;-2,638;0,000;39,300;39,900;9,591;1,835;-21,785;-18,463;-23,459;-19,783;-3,048;27,797;0,000;245,640;Inf;260,000;260,000;-20,803;3,005;21,055;24,726
10741,000;2,857;0,633;-35,209;1,782;9,548;5,219;37,706;4,924;-24,859;-2,642;0,000;39,347;39,965;9,591;1,835;-21,955;-18,441;-23,589;-19,836;-3,047;27,814;0,000;245,740;Inf;260,000;260,000;-20,873;3,003;21,044;24,773
10741,500;2,857;0,633;-35,209;1,782;9,548;5,219;37,706;4,924;-24,859;-2,642;0,000;39,300;40,000;9,591;1,835;-22,022;-18,414;-23,660;-19,851;-3,047;27,814;0,000;245,740;Inf;260,000;260,000;-20,955;3,000;21,051;24,829
10742,000;2,270;0,605;-33,228;1,837;9,497;5,219;37,706;4,924;-24,859;-2,642;0,000;39,300;40,000;9,792;1,729;-21,791;-18,507;-23,332;-19,707;-3,047;27,814;0,000;245,840;Inf;260,000;260,000;-20,987;2,998;21,036;24,839
10742,500;2,270;0,605;-33,228;1,837;9,497;5,219;37,706;4,924;-24,859;-2,642;0,000;39,300;40,000;9,792;1,729;-21,782;-18,496;-23,291;-19,712;-3,047;27,814;0,000;245,840;Inf;260,000;260,000;-20,834;2,986;21,062;24,800
10743,000;2,270;0,605;-33,228;1,837;9,497;5,219;37,706;4,924;-24,859;-2,642;0,000;39,300;40,000;9,792;1,729;-21,852;-18,460;-23,418;-19,780;-3,047;27,814;0,000;245,540;Inf;260,000;260,000;-20,821;2,974;21,050;24,773
10743,500;2,270;0,605;-33,228;1,837;9,497;5,219;37,706;4,924;-24,859;-2,642;0,000;39,300;40,000;9,792;1,729;-21,906;-18,438;-23,551;-19,823;-3,047;27,814;0,000;245,540;Inf;260,000;260,000;-20,878;2,963;21,044;24,769
10744,000;2,270;0,605;-33,228;1,837;9,497;5,195;37,721;4,925;-24,823;-2,650;0,000;39,336;39,898;9,792;1,729;-21,998;-18,440;-23,637;-19,820;-3,044;27,809;0,000;245,440;Inf;260,000;260,000;-20,930;2,951;21,037;24,751
