t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10744,500;2,270;0,605;-33,228;1,837;9,497;5,195;37,721;4,925;-24,823;-2,650;0,000;39,300;39,900;9,792;1,729;-22,028;-18,452;-23,563;-19,790;-3,044;27,809;0,000;245,440;Inf;260,000;260,000;-20,974;2,940;21,047;24,686
10745,000;3,817;0,895;-35,209;1,738;9,585;5,195;37,721;4,925;-24,823;-2,650;0,000;39,300;39,900;9,550;1,823;-21,843;-18,460;-23,375;-19,714;-3,044;27,809;0,000;245,540;Inf;260,000;260,000;-20,958;2,929;21,050;24,644
10745,500;3,817;0,895;-35,209;1,738;9,585;5,195;37,721;4,925;-24,823;-2,650;0,000;39,300;39,900;9,550;1,823;-21,790;-18,421;-23,393;-19,820;-3,044;27,809;0,000;245,540;Inf;260,000;260,000;-20,848;2,944;21,060;24,633
10746,000;3,817;0,895;-35,209;1,738;9,585;5,195;37,721;4,925;-24,823;-2,650;0,000;39,300;39,900;9,550;1,823;-21,902;-18,431;-23,550;-19,818;-3,044;27,809;0,000;245,740;Inf;260,000;260,000;-20,856;2,958;21,069;24,608
10746,500;3,817;0,895;-35,209;1,738;9,585;5,195;37,721;4,925;-24,823;-2,650;0,000;39,300;39,900;9,550;1,823;-21,957;-18,408;-23,543;-19,786;-3,044;27,809;0,000;245,740;Inf;260,000;260,000;-20,925;2,972;21,070;24,585
10747,000;3,817;0,895;-35,209;1,738;9,585;5,195;37,721;4,925;-24,823;-2,650;0,000;39,300;39,900;9,550;1,823;-21,895;-18,465;-23,356;-19,711;-3,044;27,809;0,000;245,840;Inf;260,000;260,000;-20,923;2,986;21,087;24,585
10747,500;3,817;0,895;-35,209;1,738;9,585;5,223;37,743;4,945;-24,810;-2,644;0,000;39,346;39,919;9,550;1,823;-21,619;-18,452;-23,260;-19,684;-3,038;27,819;0,000;245,840;Inf;260,000;260,000;-20,857;2,999;21,091;24,566
10748,000;3,817;0,895;-35,209;1,738;9,585;5,223;37,743;4,945;-24,810;-2,644;0,000;39,300;39,900;9,550;1,823;-21,677;-18,420;-23,296;-19,708;-3,038;27,819;0,000;245,940;Inf;260,000;260,000;-20,754;3,013;21,105;24,563
10748,500;3,144;0,754;-35,209;1,768;9,628;5,223;37,743;4,945;-24,810;-2,644;0,000;39,300;39,900;9,503;1,754;-21,818;-18,435;-23,464;-19,777;-3,038;27,819;0,000;245,940;Inf;260,000;260,000;-20,775;3,026;21,115;24,566
10749,000;3,144;0,754;-35,209;1,768;9,628;5,223;37,743;4,945;-24,810;-2,644;0,000;39,300;39,900;9,503;1,754;-21,948;-18,395;-23,584;-19,788;-3,038;27,819;0,000;245,840;Inf;260,000;260,000;-20,874;3,028;21,095;24,541
10749,500;3,144;0,754;-35,209;1,768;9,628;5,223;37,743;4,945;-24,810;-2,644;0,000;39,300;39,900;9,503;1,754;-21,798;-18,451;-23,339;-19,687;-3,038;27,819;0,000;245,840;Inf;260,000;260,000;-20,929;3,030;21,114;24,563
10750,000;3,144;0,754;-35,209;1,768;9,628;5,223;37,743;4,945;-24,810;-2,644;0,000;39,300;39,900;9,503;1,754;-21,638;-18,446;-23,289;-19,694;-3,038;27,819;0,000;245,740;Inf;260,000;260,000;-20,819;3,032;21,112;24,509
10750,500;3,144;0,754;-35,209;1,768;9,628;5,188;37,710;4,891;-24,767;-2,635;0,000;39,335;39,890;9,503;1,754;-21,722;-18,415;-23,351;-19,751;-3,051;27,813;0,000;245,740;Inf;260,000;260,000;-20,767;3,034;21,103;24,499
10751,000;3,144;0,754;-35,209;1,768;9,628;5,188;37,710;4,891;-24,767;-2,635;0,000;39,300;39,900;9,503;1,754;-21,873;-18,422;-23,492;-19,778;-3,051;27,813;0,000;245,940;Inf;260,000;260,000;-20,810;3,035;21,122;24,546
10751,500;2,793;0,669;-35,209;1,763;9,546;5,188;37,710;4,891;-24,767;-2,635;0,000;39,300;39,900;9,446;1,854;-21,957;-18,411;-23,597;-19,834;-3,051;27,813;0,000;245,940;Inf;260,000;260,000;-20,891;3,037;21,098;24,598
10752,000;2,793;0,669;-35,209;1,763;9,546;5,188;37,710;4,891;-24,767;-2,635;0,000;39,300;39,900;9,446;1,854;-21,922;-18,446;-23,484;-19,789;-3,051;27,813;0,000;246,140;Inf;260,000;260,000;-20,950;3,033;21,099;24,707
10752,500;2,793;0,669;-35,209;1,763;9,546;5,188;37,710;4,891;-24,767;-2,635;0,000;39,300;39,900;9,446;1,854;-21,732;-18,503;-23,185;-19,711;-3,051;27,813;0,000;246,140;Inf;260,000;260,000;-20,910;3,029;21,092;24,717
10753,000;2,793;0,669;-35,209;1,763;9,546;5,188;37,710;4,891;-24,767;-2,635;0,000;39,300;39,900;9,446;1,854;-21,789;-18,448;-23,372;-19,783;-3,051;27,813;0,000;246,040;Inf;260,000;260,000;-20,783;3,025;21,086;24,693
10753,500;2,793;0,669;-35,209;1,763;9,546;5,188;37,710;4,891;-24,767;-2,635;0,000;39,300;39,900;9,446;1,854;-21,920;-18,417;-23,522;-19,804;-3,051;27,813;0,000;246,040;Inf;260,000;260,000;-20,848;3,022;21,103;24,678
10754,000;2,793;0,669;-35,209;1,763;9,546;5,184;37,703;4,909;-24,716;-2,633;0,000;39,339;39,917;9,446;1,854;-21,947;-18,427;-23,487;-19,793;-3,040;27,825;0,000;246,140;Inf;260,000;260,000;-20,916;3,018;21,097;24,690
10754,500;2,793;0,669;-35,209;1,763;9,546;5,184;37,703;4,909;-24,716;-2,633;0,000;39,300;39,900;9,446;1,854;-21,692;-18,450;-23,275;-19,678;-3,040;27,825;0,000;246,140;Inf;260,000;260,000;-20,914;3,014;21,106;24,723
10755,000;3,075;0,808;-33,665;1,806;9,445;5,184;37,703;4,909;-24,716;-2,633;0,000;39,300;39,900;9,762;1,747;-21,610;-18,450;-23,103;-19,617;-3,040;27,825;0,000;246,040;Inf;260,000;260,000;-20,774;3,011;21,094;24,737
10755,500;3,075;0,808;-33,665;1,806;9,445;5,184;37,703;4,909;-24,716;-2,633;0,000;39,300;39,900;9,762;1,747;-21,694;-18,452;-23,207;-19,684;-3,040;27,825;0,000;246,040;Inf;260,000;260,000;-20,695;3,012;21,082;24,724
10756,000;3,075;0,808;-33,665;1,806;9,445;5,184;37,703;4,909;-24,716;-2,633;0,000;39,300;39,900;9,762;1,747;-21,833;-18,417;-23,393;-19,767;-3,040;27,825;0,000;245,740;Inf;260,000;260,000;-20,759;3,013;21,087;24,706
10756,500;3,075;0,808;-33,665;1,806;9,445;5,184;37,703;4,909;-24,716;-2,633;0,000;39,300;39,900;9,762;1,747;-21,985;-18,419;-23,505;-19,785;-3,040;27,825;0,000;245,740;Inf;260,000;260,000;-20,852;3,014;21,095;24,694
10757,000;3,075;0,808;-33,665;1,806;9,445;5,186;37,733;4,912;-24,673;-2,648;0,000;39,332;39,847;9,762;1,747;-21,746;-18,416;-23,322;-19,692;-3,035;27,825;0,000;246,440;Inf;260,000;260,000;-20,923;3,015;21,080;24,734
10757,500;3,075;0,808;-33,665;1,806;9,445;5,186;37,733;4,912;-24,673;-2,648;0,000;39,300;39,800;9,762;1,747;-21,569;-18,454;-23,142;-19,660;-3,035;27,825;0,000;246,440;Inf;260,000;260,000;-20,794;3,016;21,097;24,733
10758,000;3,502;0,806;-35,209;1,767;9,565;5,186;37,733;4,912;-24,673;-2,648;0,000;39,300;39,800;9,528;1,781;-21,707;-18,431;-23,291;-19,718;-3,035;27,825;0,000;246,240;Inf;260,000;260,000;-20,706;3,017;21,097;24,734
10758,500;3,502;0,806;-35,209;1,767;9,565;5,186;37,733;4,912;-24,673;-2,648;0,000;39,300;39,800;9,528;1,781;-21,835;-18,412;-23,460;-19,773;-3,035;27,825;0,000;246,240;Inf;260,000;260,000;-20,786;3,025;21,105;24,702
10759,000;3,502;0,806;-35,209;1,767;9,565;5,186;37,733;4,912;-24,673;-2,648;0,000;39,300;39,800;9,528;1,781;-21,899;-18,379;-23,571;-19,792;-3,035;27,825;0,000;246,440;Inf;260,000;260,000;-20,870;3,032;21,123;24,700
10759,500;3,502;0,806;-35,209;1,767;9,565;5,186;37,733;4,912;-24,673;-2,648;0,000;39,300;39,800;9,528;1,781;-21,947;-18,424;-23,456;-19,748;-3,035;27,825;0,000;246,440;Inf;260,000;260,000;-20,910;3,040;21,152;24,665
10760,000;3,502;0,806;-35,209;1,767;9,565;5,186;37,733;4,912;-24,673;-2,648;0,000;39,300;39,800;9,528;1,781;-21,538;-18,422;-23,215;-19,669;-3,035;27,825;0,000;246,740;Inf;260,000;260,000;-20,894;3,048;21,133;24,685
10760,500;3,502;0,806;-35,209;1,767;9,565;5,199;37,719;4,905;-24,658;-2,631;0,000;39,331;39,874;9,528;1,781;-21,671;-18,439;-23,305;-19,732;-3,035;27,834;0,000;246,740;Inf;260,000;260,000;-20,711;3,055;21,128;24,672
10761,000;3,502;0,806;-35,209;1,767;9,565;5,199;37,719;4,905;-24,658;-2,631;0,000;39,300;39,900;9,528;1,781;-21,839;-18,410;-23,473;-19,785;-3,035;27,834;0,000;246,840;Inf;260,000;260,000;-20,787;3,062;21,153;24,688
10761,500;2,833;0,748;-33,670;1,785;9,469;5,199;37,719;4,905;-24,658;-2,631;0,000;39,300;39,900;9,751;1,708;-21,930;-18,385;-23,568;-19,791;-3,035;27,834;0,000;246,840;Inf;260,000;260,000;-20,877;3,070;21,157;24,698
10762,000;2,833;0,748;-33,670;1,785;9,469;5,199;37,719;4,905;-24,658;-2,631;0,000;39,300;39,900;9,751;1,708;-21,892;-18,401;-23,534;-19,770;-3,035;27,834;0,000;246,640;Inf;260,000;260,000;-20,919;3,066;21,153;24,683
10762,500;2,833;0,748;-33,670;1,785;9,469;5,199;37,719;4,905;-24,658;-2,631;0,000;39,300;39,900;9,751;1,708;-21,792;-18,433;-23,295;-19,666;-3,035;27,834;0,000;246,640;Inf;260,000;260,000;-20,899;3,062;21,155;24,652
10763,000;2,833;0,748;-33,670;1,785;9,469;5,199;37,719;4,905;-24,658;-2,631;0,000;39,300;39,900;9,751;1,708;-21,588;-18,473;-23,161;-19,672;-3,035;27,834;0,000;246,440;Inf;260,000;260,000;-20,796;3,058;21,160;24,692
10763,500;2,833;0,748;-33,670;1,785;9,469;5,207;37,694;4,910;-24,624;-2,641;0,000;39,324;39,871;9,751;1,708;-21,671;-18,443;-23,273;-19,746;-3,032;27,835;0,000;246,440;Inf;260,000;260,000;-20,723;3,054;21,174;24,707
10764,000;2,833;0,748;-33,670;1,785;9,469;5,207;37,694;4,910;-24,624;-2,641;0,000;39,300;39,900;9,751;1,708;-21,957;-18,382;-23,592;-19,826;-3,032;27,835;0,000;246,140;Inf;260,000;260,000;-20,783;3,051;21,180;24,719
10764,500;2,731;0,685;-35,209;1,806;9,584;5,207;37,694;4,910;-24,624;-2,641;0,000;39,300;39,900;9,544;1,720;-21,934;-18,422;-23,498;-19,765;-3,032;27,835;0,000;246,140;Inf;260,000;260,000;-20,939;3,047;21,175;24,724
10765,000;2,731;0,685;-35,209;1,806;9,584;5,207;37,694;4,910;-24,624;-2,641;0,000;39,300;39,900;9,544;1,720;-21,744;-18,457;-23,264;-19,629;-3,032;27,835;0,000;246,140;Inf;260,000;260,000;-20,905;3,042;21,189;24,708
10765,500;2,731;0,685;-35,209;1,806;9,584;5,207;37,694;4,910;-24,624;-2,641;0,000;39,300;39,900;9,544;1,720;-21,567;-18,455;-23,162;-19,699;-3,032;27,835;0,000;246,140;Inf;260,000;260,000;-20,773;3,037;21,182;24,719
10766,000;2,731;0,685;-35,209;1,806;9,584;5,207;37,694;4,910;-24,624;-2,641;0,000;39,300;39,900;9,544;1,720;-21,709;-18,431;-23,284;-19,766;-3,032;27,835;0,000;245,940;Inf;260,000;260,000;-20,720;3,032;21,164;24,720
10766,500;2,731;0,685;-35,209;1,806;9,584;5,195;37,693;4,931;-24,578;-2,636;0,000;39,324;39,776;9,544;1,720;-21,857;-18,383;-23,452;-19,803;-3,026;27,840;0,000;245,940;Inf;260,000;260,000;-20,797;3,027;21,149;24,757
10767,000;2,731;0,685;-35,209;1,806;9,584;5,195;37,693;4,931;-24,578;-2,636;0,000;39,300;39,800;9,544;1,720;-21,933;-18,384;-23,541;-19,801;-3,026;27,840;0,000;245,640;Inf;260,000;260,000;-20,874;3,022;21,143;24,778
10767,500;2,731;0,685;-35,209;1,806;9,584;5,195;37,693;4,931;-24,578;-2,636;0,000;39,300;39,800;9,544;1,720;-21,531;-18,436;-23,043;-19,560;-3,026;27,840;0,000;245,640;Inf;260,000;260,000;-20,915;3,017;21,151;24,790
10768,000;3,598;0,934;-34,487;1,821;9,485;5,195;37,693;4,931;-24,578;-2,636;0,000;39,300;39,800;9,581;1,820;-21,368;-18,393;-23,056;-19,604;-3,026;27,840;0,000;245,540;Inf;260,000;260,000;-20,642;3,013;21,158;24,799
10768,500;3,598;0,934;-34,487;1,821;9,485;5,195;37,693;4,931;-24,578;-2,636;0,000;39,300;39,800;9,581;1,820;-21,598;-18,387;-23,239;-19,673;-3,026;27,840;0,000;245,540;Inf;260,000;260,000;-20,605;3,022;21,142;24,813
10769,000;3,598;0,934;-34,487;1,821;9,485;5,195;37,693;4,931;-24,578;-2,636;0,000;39,300;39,800;9,581;1,820;-21,708;-18,375;-23,332;-19,701;-3,026;27,840;0,000;245,740;Inf;260,000;260,000;-20,724;3,032;21,154;24,829
10769,500;3,598;0,934;-34,487;1,821;9,485;5,195;37,693;4,931;-24,578;-2,636;0,000;39,300;39,800;9,581;1,820;-21,842;-18,356;-23,472;-19,755;-3,026;27,840;0,000;245,740;Inf;260,000;260,000;-20,779;3,041;21,143;24,860
10770,000;3,598;0,934;-34,487;1,821;9,485;5,188;37,725;4,912;-24,547;-2,631;0,000;39,317;39,857;9,581;1,820;-21,826;-18,383;-23,432;-19,728;-3,028;27,846;0,000;246,140;Inf;260,000;260,000;-20,856;3,050;21,133;24,877
10770,500;3,598;0,934;-34,487;1,821;9,485;5,188;37,725;4,912;-24,547;-2,631;0,000;39,300;39,900;9,581;1,820;-21,674;-18,406;-23,202;-19,608;-3,028;27,846;0,000;246,140;Inf;260,000;260,000;-20,842;3,059;21,158;24,888
10771,000;3,078;0,814;-33,719;1,799;9,442;5,188;37,725;4,912;-24,547;-2,631;0,000;39,300;39,900;9,734;1,671;-21,618;-18,389;-23,180;-19,703;-3,028;27,846;0,000;245,740;Inf;260,000;260,000;-20,723;3,068;21,148;24,897
10771,500;3,078;0,814;-33,719;1,799;9,442;5,188;37,725;4,912;-24,547;-2,631;0,000;39,300;39,900;9,734;1,671;-21,775;-18,368;-23,366;-19,744;-3,028;27,846;0,000;245,740;Inf;260,000;260,000;-20,723;3,068;21,137;24,919
10772,000;3,078;0,814;-33,719;1,799;9,442;5,188;37,725;4,912;-24,547;-2,631;0,000;39,300;39,900;9,734;1,671;-21,867;-18,339;-23,512;-19,779;-3,028;27,846;0,000;246,140;Inf;260,000;260,000;-20,813;3,068;21,131;24,927
10772,500;3,078;0,814;-33,719;1,799;9,442;5,188;37,725;4,912;-24,547;-2,631;0,000;39,300;39,900;9,734;1,671;-21,899;-18,375;-23,463;-19,707;-3,028;27,846;0,000;246,140;Inf;260,000;260,000;-20,874;3,068;21,149;24,912
10773,000;3,078;0,814;-33,719;1,799;9,442;5,162;37,731;4,877;-24,515;-2,635;0,000;39,302;39,805;9,734;1,671;-21,593;-18,426;-23,060;-19,579;-3,034;27,845;0,000;246,040;Inf;260,000;260,000;-20,861;3,069;21,136;24,936
10773,500;3,078;0,814;-33,719;1,799;9,442;5,162;37,731;4,877;-24,515;-2,635;0,000;39,300;39,800;9,734;1,671;-21,458;-18,388;-23,037;-19,612;-3,034;27,845;0,000;246,040;Inf;260,000;260,000;-20,664;3,069;21,138;24,936
10774,000;3,078;0,814;-33,719;1,799;9,442;5,162;37,731;4,877;-24,515;-2,635;0,000;39,300;39,800;9,734;1,671;-21,668;-18,363;-23,256;-19,702;-3,034;27,845;0,000;246,040;Inf;260,000;260,000;-20,623;3,069;21,141;24,966
10774,500;2,805;0,733;-34,076;1,754;9,458;5,162;37,731;4,877;-24,515;-2,635;0,000;39,300;39,800;9,659;1,786;-21,827;-18,348;-23,398;-19,726;-3,034;27,845;0,000;246,040;Inf;260,000;260,000;-20,747;3,069;21,138;24,998
10775,000;2,805;0,733;-34,076;1,754;9,458;5,162;37,731;4,877;-24,515;-2,635;0,000;39,300;39,800;9,659;1,786;-21,734;-18,361;-23,269;-19,634;-3,034;27,845;0,000;246,140;Inf;260,000;260,000;-20,825;3,065;21,126;25,018
10775,500;2,805;0,733;-34,076;1,754;9,458;5,162;37,731;4,877;-24,515;-2,635;0,000;39,300;39,800;9,659;1,786;-21,507;-18,393;-23,141;-19,599;-3,034;27,845;0,000;246,140;Inf;260,000;260,000;-20,750;3,060;21,137;25,034
10776,000;2,805;0,733;-34,076;1,754;9,458;5,162;37,731;4,877;-24,515;-2,635;0,000;39,300;39,800;9,659;1,786;-21,506;-18,383;-23,121;-19,666;-3,034;27,845;0,000;246,140;Inf;260,000;260,000;-20,660;3,056;21,153;25,080
10776,500;2,805;0,733;-34,076;1,754;9,458;5,180;37,675;4,889;-24,482;-2,613;0,000;39,306;39,782;9,659;1,786;-21,699;-18,378;-23,309;-19,734;-3,035;27,837;0,000;246,140;Inf;260,000;260,000;-20,669;3,052;21,141;25,074
10777,000;2,805;0,733;-34,076;1,754;9,458;5,180;37,675;4,889;-24,482;-2,613;0,000;39,300;39,800;9,659;1,786;-21,781;-18,366;-23,415;-19,751;-3,035;27,837;0,000;246,440;Inf;260,000;260,000;-20,780;3,048;21,152;25,062
10777,500;3,321;0,790;-35,209;1,743;9,564;5,180;37,675;4,889;-24,482;-2,613;0,000;39,300;39,800;9,584;1,899;-21,780;-18,352;-23,435;-19,752;-3,035;27,837;0,000;246,440;Inf;260,000;260,000;-20,828;3,044;21,126;24,984
10778,000;3,321;0,790;-35,209;1,743;9,564;5,180;37,675;4,889;-24,482;-2,613;0,000;39,300;39,800;9,584;1,899;-21,696;-18,406;-23,180;-19,639;-3,035;27,837;0,000;246,640;Inf;260,000;260,000;-20,830;3,049;21,157;24,930
10778,500;3,321;0,790;-35,209;1,743;9,564;5,180;37,675;4,889;-24,482;-2,613;0,000;39,300;39,800;9,584;1,899;-21,609;-18,386;-23,171;-19,718;-3,035;27,837;0,000;246,640;Inf;260,000;260,000;-20,730;3,053;21,126;24,901
10779,000;3,321;0,790;-35,209;1,743;9,564;5,180;37,675;4,889;-24,482;-2,613;0,000;39,300;39,800;9,584;1,899;-21,779;-18,359;-23,350;-19,748;-3,035;27,837;0,000;246,340;Inf;260,000;260,000;-20,721;3,058;21,157;24,864
10779,500;3,321;0,790;-35,209;1,743;9,564;5,190;37,705;4,910;-24,436;-2,637;0,000;39,303;39,764;9,584;1,899;-21,844;-18,318;-23,451;-19,740;-3,031;27,845;0,000;246,340;Inf;260,000;260,000;-20,809;3,062;21,154;24,836
10780,000;3,321;0,790;-35,209;1,743;9,564;5,190;37,705;4,910;-24,436;-2,637;0,000;39,300;39,800;9,584;1,899;-21,835;-18,355;-23,352;-19,681;-3,031;27,845;0,000;246,240;Inf;260,000;260,000;-20,838;3,066;21,147;24,790
10780,500;3,321;0,790;-35,209;1,743;9,564;5,190;37,705;4,910;-24,436;-2,637;0,000;39,300;39,800;9,584;1,899;-21,650;-18,368;-23,145;-19,589;-3,031;27,845;0,000;246,240;Inf;260,000;260,000;-20,806;3,070;21,147;24,742
10781,000;3,745;0,884;-35,209;1,740;9,545;5,190;37,705;4,910;-24,436;-2,637;0,000;39,300;39,800;9,402;1,751;-21,463;-18,363;-23,113;-19,615;-3,031;27,845;0,000;246,240;Inf;260,000;260,000;-20,688;3,074;21,150;24,748
10781,500;3,745;0,884;-35,209;1,740;9,545;5,190;37,705;4,910;-24,436;-2,637;0,000;39,300;39,800;9,402;1,751;-21,609;-18,333;-23,224;-19,672;-3,031;27,845;0,000;246,240;Inf;260,000;260,000;-20,639;3,085;21,146;24,751
10782,000;3,745;0,884;-35,209;1,740;9,545;5,190;37,705;4,910;-24,436;-2,637;0,000;39,300;39,800;9,402;1,751;-21,811;-18,304;-23,424;-19,700;-3,031;27,845;0,000;246,240;Inf;260,000;260,000;-20,710;3,096;21,148;24,758
10782,500;3,745;0,884;-35,209;1,740;9,545;5,190;37,705;4,910;-24,436;-2,637;0,000;39,300;39,800;9,402;1,751;-21,836;-18,338;-23,394;-19,695;-3,031;27,845;0,000;246,240;Inf;260,000;260,000;-20,810;3,107;21,154;24,746
10783,000;3,745;0,884;-35,209;1,740;9,545;5,190;37,728;4,910;-24,421;-2,636;0,000;39,297;39,758;9,402;1,751;-21,769;-18,340;-23,230;-19,612;-3,036;27,846;0,000;246,240;Inf;260,000;260,000;-20,816;3,117;21,137;24,743
10783,500;3,745;0,884;-35,209;1,740;9,545;5,190;37,728;4,910;-24,421;-2,636;0,000;39,300;39,800;9,402;1,751;-21,569;-18,342;-23,200;-19,607;-3,036;27,846;0,000;246,240;Inf;260,000;260,000;-20,737;3,128;21,161;24,768
10784,000;3,556;0,836;-35,209;1,733;9,546;5,190;37,728;4,910;-24,421;-2,636;0,000;39,300;39,800;9,548;1,895;-21,596;-18,329;-23,248;-19,638;-3,036;27,846;0,000;246,440;Inf;260,000;260,000;-20,680;3,138;21,137;24,776
10784,500;3,556;0,836;-35,209;1,733;9,546;5,190;37,728;4,910;-24,421;-2,636;0,000;39,300;39,800;9,548;1,895;-21,740;-18,315;-23,382;-19,665;-3,036;27,846;0,000;246,440;Inf;260,000;260,000;-20,703;3,145;21,152;24,825
10785,000;3,556;0,836;-35,209;1,733;9,546;5,190;37,728;4,910;-24,421;-2,636;0,000;39,300;39,800;9,548;1,895;-21,819;-18,294;-23,464;-19,734;-3,036;27,846;0,000;246,340;Inf;260,000;260,000;-20,775;3,151;21,132;24,837
10785,500;3,556;0,836;-35,209;1,733;9,546;5,190;37,728;4,910;-24,421;-2,636;0,000;39,300;39,800;9,548;1,895;-21,803;-18,308;-23,437;-19,695;-3,036;27,846;0,000;246,340;Inf;260,000;260,000;-20,828;3,158;21,122;24,833
10786,000;3,556;0,836;-35,209;1,733;9,546;5,195;37,719;4,905;-24,416;-2,641;0,000;39,293;39,767;9,548;1,895;-21,578;-18,352;-23,097;-19,643;-3,042;27,841;0,000;246,440;Inf;260,000;260,000;-20,811;3,164;21,117;24,806
10786,500;3,556;0,836;-35,209;1,733;9,546;5,195;37,719;4,905;-24,416;-2,641;0,000;39,300;39,800;9,548;1,895;-21,674;-18,339;-23,231;-19,694;-3,042;27,841;0,000;246,440;Inf;260,000;260,000;-20,667;3,171;21,115;24,822
10787,000;3,556;0,836;-35,209;1,733;9,546;5,195;37,719;4,905;-24,416;-2,641;0,000;39,300;39,800;9,548;1,895;-21,804;-18,297;-23,360;-19,723;-3,042;27,841;0,000;246,140;Inf;260,000;260,000;-20,735;3,177;21,122;24,819
10787,500;2,858;0,717;-34,497;1,808;9,509;5,195;37,719;4,905;-24,416;-2,641;0,000;39,300;39,800;9,640;1,836;-21,864;-18,310;-23,430;-19,720;-3,042;27,841;0,000;246,140;Inf;260,000;260,000;-20,796;3,183;21,109;24,827
10788,000;2,858;0,717;-34,497;1,808;9,509;5,195;37,719;4,905;-24,416;-2,641;0,000;39,300;39,800;9,640;1,836;-21,729;-18,368;-23,274;-19,652;-3,042;27,841;0,000;245,840;Inf;260,000;260,000;-20,831;3,178;21,099;24,816
10788,500;2,858;0,717;-34,497;1,808;9,509;5,195;37,719;4,905;-24,416;-2,641;0,000;39,300;39,800;9,640;1,836;-21,523;-18,372;-23,052;-19,597;-3,042;27,841;0,000;245,840;Inf;260,000;260,000;-20,756;3,173;21,079;24,775
10789,000;2,858;0,717;-34,497;1,808;9,509;5,195;37,719;4,905;-24,416;-2,641;0,000;39,300;39,800;9,640;1,836;-21,616;-18,354;-23,100;-19,650;-3,042;27,841;0,000;246,040;Inf;260,000;260,000;-20,636;3,168;21,087;24,737
10789,500;2,858;0,717;-34,497;1,808;9,509;5,193;37,667;4,896;-24,377;-2,638;0,000;39,294;39,859;9,640;1,836;-21,798;-18,291;-23,419;-19,715;-3,038;27,844;0,000;246,040;Inf;260,000;260,000;-20,680;3,163;21,080;24,749
10790,000;2,858;0,717;-34,497;1,808;9,509;5,193;37,667;4,896;-24,377;-2,638;0,000;39,300;39,900;9,640;1,836;-21,862;-18,308;-23,473;-19,720;-3,038;27,844;0,000;246,040;Inf;260,000;260,000;-20,805;3,158;21,082;24,748
10790,500;3,326;0,770;-35,209;1,786;9,604;5,193;37,667;4,896;-24,377;-2,638;0,000;39,300;39,900;9,555;1,713;-21,662;-18,344;-23,204;-19,658;-3,038;27,844;0,000;246,040;Inf;260,000;260,000;-20,841;3,153;21,065;24,704
10791,000;3,326;0,770;-35,209;1,786;9,604;5,193;37,667;4,896;-24,377;-2,638;0,000;39,300;39,900;9,555;1,713;-21,427;-18,393;-22,932;-19,590;-3,038;27,844;0,000;246,340;Inf;260,000;260,000;-20,717;3,156;21,080;24,700
10791,500;3,326;0,770;-35,209;1,786;9,604;5,193;37,667;4,896;-24,377;-2,638;0,000;39,300;39,900;9,555;1,713;-21,592;-18,365;-23,118;-19,657;-3,038;27,844;0,000;246,340;Inf;260,000;260,000;-20,585;3,158;21,054;24,639
10792,000;3,326;0,770;-35,209;1,786;9,604;5,193;37,667;4,896;-24,377;-2,638;0,000;39,300;39,900;9,555;1,713;-21,728;-18,300;-23,337;-19,704;-3,038;27,844;0,000;246,540;Inf;260,000;260,000;-20,683;3,161;21,060;24,605
10792,500;3,326;0,770;-35,209;1,786;9,604;5,202;37,704;4,913;-24,334;-2,630;0,000;39,293;39,732;9,555;1,713;-21,802;-18,305;-23,439;-19,739;-3,027;27,846;0,000;246,540;Inf;260,000;260,000;-20,767;3,164;21,053;24,634
10793,000;3,326;0,770;-35,209;1,786;9,604;5,202;37,704;4,913;-24,334;-2,630;0,000;39,300;39,700;9,555;1,713;-21,694;-18,309;-23,315;-19,665;-3,027;27,846;0,000;246,340;Inf;260,000;260,000;-20,821;3,166;21,050;24,666
10793,500;3,567;0,843;-35,209;1,750;9,624;5,202;37,704;4,913;-24,334;-2,630;0,000;39,300;39,700;9,474;1,841;-21,615;-18,327;-23,186;-19,597;-3,027;27,846;0,000;246,340;Inf;260,000;260,000;-20,746;3,169;21,055;24,649
10794,000;3,567;0,843;-35,209;1,750;9,624;5,202;37,704;4,913;-24,334;-2,630;0,000;39,300;39,700;9,474;1,841;-21,611;-18,299;-23,177;-19,600;-3,027;27,846;0,000;245,940;Inf;260,000;260,000;-20,681;3,176;21,057;24,626
10794,500;3,567;0,843;-35,209;1,750;9,624;5,202;37,704;4,913;-24,334;-2,630;0,000;39,300;39,700;9,474;1,841;-21,743;-18,287;-23,311;-19,664;-3,027;27,846;0,000;245,940;Inf;260,000;260,000;-20,672;3,182;21,045;24,571
10795,000;3,567;0,843;-35,209;1,750;9,624;5,202;37,704;4,913;-24,334;-2,630;0,000;39,300;39,700;9,474;1,841;-21,783;-18,286;-23,419;-19,700;-3,027;27,846;0,000;246,140;Inf;260,000;260,000;-20,751;3,188;21,049;24,541
10795,500;3,567;0,843;-35,209;1,750;9,624;5,202;37,704;4,913;-24,334;-2,630;0,000;39,300;39,700;9,474;1,841;-21,829;-18,281;-23,470;-19,691;-3,027;27,846;0,000;246,140;Inf;260,000;260,000;-20,797;3,194;21,040;24,589
10796,000;3,567;0,843;-35,209;1,750;9,624;5,198;37,727;4,920;-24,318;-2,633;0,000;39,286;39,725;9,474;1,841;-21,798;-18,307;-23,302;-19,635;-3,034;27,838;0,000;246,240;Inf;260,000;260,000;-20,818;3,201;21,041;24,584
10796,500;3,567;0,843;-35,209;1,750;9,624;5,198;37,727;4,920;-24,318;-2,633;0,000;39,300;39,700;9,474;1,841;-21,603;-18,338;-23,210;-19,652;-3,034;27,838;0,000;246,240;Inf;260,000;260,000;-20,760;3,207;21,049;24,607
10797,000;2,869;0,731;-34,109;1,813;9,592;5,198;37,727;4,920;-24,318;-2,633;0,000;39,300;39,700;9,699;1,712;-21,725;-18,282;-23,322;-19,667;-3,034;27,838;0,000;246,240;Inf;260,000;260,000;-20,701;3,213;21,054;24,629
10797,500;2,869;0,731;-34,109;1,813;9,592;5,198;37,727;4,920;-24,318;-2,633;0,000;39,300;39,700;9,699;1,712;-21,829;-18,285;-23,422;-19,693;-3,034;27,838;0,000;246,240;Inf;260,000;260,000;-20,749;3,207;21,046;24,658
10798,000;2,869;0,731;-34,109;1,813;9,592;5,198;37,727;4,920;-24,318;-2,633;0,000;39,300;39,700;9,699;1,712;-21,844;-18,284;-23,427;-19,679;-3,034;27,838;0,000;246,340;Inf;260,000;260,000;-20,807;3,201;21,039;24,634
10798,500;2,869;0,731;-34,109;1,813;9,592;5,198;37,727;4,920;-24,318;-2,633;0,000;39,300;39,700;9,699;1,712;-21,671;-18,297;-23,294;-19,611;-3,034;27,838;0,000;246,340;Inf;260,000;260,000;-20,808;3,196;21,042;24,653
10799,000;2,869;0,731;-34,109;1,813;9,592;5,182;37,727;4,889;-24,285;-2,627;0,000;39,294;39,742;9,699;1,712;-21,598;-18,320;-23,102;-19,595;-3,016;27,859;0,000;246,640;Inf;260,000;260,000;-20,718;3,191;21,032;24,671
10799,500;2,869;0,731;-34,109;1,813;9,592;5,182;37,727;4,889;-24,285;-2,627;0,000;39,300;39,700;9,699;1,712;-21,697;-18,316;-23,219;-19,652;-3,016;27,859;0,000;246,640;Inf;260,000;260,000;-20,654;3,185;21,036;24,707
10800,000;2,196;0,595;-33,659;1,811;9,508;5,182;37,727;4,889;-24,285;-2,627;0,000;39,300;39,700;9,747;1,726;-21,843;-18,266;-23,501;-19,718;-3,016;27,859;0,000;246,240;Inf;260,000;260,000;-20,721;3,180;21,035;24,707
10800,500;2,196;0,595;-33,659;1,811;9,508;5,182;37,727;4,889;-24,285;-2,627;0,000;39,300;39,700;9,747;1,726;-21,898;-18,288;-23,523;-19,697;-3,016;27,859;0,000;246,240;Inf;260,000;260,000;-20,832;3,164;21,023;24,721
10801,000;2,196;0,595;-33,659;1,811;9,508;5,182;37,727;4,889;-24,285;-2,627;0,000;39,300;39,700;9,747;1,726;-21,741;-18,350;-23,319;-19,623;-3,016;27,859;0,000;246,040;Inf;260,000;260,000;-20,851;3,148;21,038;24,753
10801,500;2,196;0,595;-33,659;1,811;9,508;5,182;37,727;4,889;-24,285;-2,627;0,000;39,300;39,700;9,747;1,726;-21,602;-18,377;-23,113;-19,591;-3,016;27,859;0,000;246,040;Inf;260,000;260,000;-20,758;3,132;21,024;24,773
10802,000;2,196;0,595;-33,659;1,811;9,508;5,182;37,727;4,889;-24,285;-2,627;0,000;39,300;39,700;9,747;1,726;-21,711;-18,341;-23,236;-19,647;-3,016;27,859;0,000;246,140;Inf;260,000;260,000;-20,671;3,117;21,007;24,815
10802,500;2,196;0,595;-33,659;1,811;9,508;5,188;37,686;4,919;-24,274;-2,612;0,000;39,294;39,815;9,747;1,726;-21,775;-18,298;-23,389;-19,701;-3,016;27,858;0,000;246,140;Inf;260,000;260,000;-20,734;3,102;21,016;24,838
10803,000;2,196;0,595;-33,659;1,811;9,508;5,188;37,686;4,919;-24,274;-2,612;0,000;39,300;39,800;9,747;1,726;-21,842;-18,275;-23,484;-19,720;-3,016;27,858;0,000;246,140;Inf;260,000;260,000;-20,791;3,087;21,009;24,874
10803,500;3,383;0,766;-35,209;1,764;9,580;5,188;37,686;4,919;-24,274;-2,612;0,000;39,300;39,800;9,548;1,776;-21,871;-18,284;-23,475;-19,699;-3,016;27,858;0,000;246,140;Inf;260,000;260,000;-20,830;3,073;21,012;24,901
10804,000;3,383;0,766;-35,209;1,764;9,580;5,188;37,686;4,919;-24,274;-2,612;0,000;39,300;39,800;9,548;1,776;-21,514;-18,343;-23,098;-19,627;-3,016;27,858;0,000;246,240;Inf;260,000;260,000;-20,832;3,078;21,010;24,931
10804,500;3,383;0,766;-35,209;1,764;9,580;5,188;37,686;4,919;-24,274;-2,612;0,000;39,300;39,800;9,548;1,776;-21,696;-18,335;-23,284;-19,709;-3,016;27,858;0,000;246,240;Inf;260,000;260,000;-20,646;3,083;21,005;24,988
10805,000;3,383;0,766;-35,209;1,764;9,580;5,188;37,686;4,919;-24,274;-2,612;0,000;39,300;39,800;9,548;1,776;-21,800;-18,313;-23,445;-19,719;-3,016;27,858;0,000;246,340;Inf;260,000;260,000;-20,756;3,088;21,014;24,984
10805,500;3,383;0,766;-35,209;1,764;9,580;5,183;37,693;4,920;-24,239;-2,619;0,000;39,292;39,807;9,548;1,776;-21,876;-18,293;-23,519;-19,738;-3,016;27,850;0,000;246,340;Inf;260,000;260,000;-20,819;3,092;21,005;24,986
10806,000;3,383;0,766;-35,209;1,764;9,580;5,183;37,693;4,920;-24,239;-2,619;0,000;39,300;39,800;9,548;1,776;-21,858;-18,298;-23,396;-19,664;-3,016;27,850;0,000;246,140;Inf;260,000;260,000;-20,857;3,097;21,004;25,071
10806,500;3,713;0,857;-35,209;1,760;9,612;5,183;37,693;4,920;-24,239;-2,619;0,000;39,300;39,800;9,551;1,716;-21,670;-18,315;-23,242;-19,617;-3,016;27,850;0,000;246,140;Inf;260,000;260,000;-20,804;3,102;21,005;25,091
10807,000;3,713;0,857;-35,209;1,760;9,612;5,183;37,693;4,920;-24,239;-2,619;0,000;39,300;39,800;9,551;1,716;-21,516;-18,313;-23,182;-19,618;-3,016;27,850;0,000;246,340;Inf;260,000;260,000;-20,711;3,112;21,026;25,087
10807,500;3,713;0,857;-35,209;1,760;9,612;5,183;37,693;4,920;-24,239;-2,619;0,000;39,300;39,800;9,551;1,716;-21,729;-18,298;-23,376;-19,701;-3,016;27,850;0,000;246,340;Inf;260,000;260,000;-20,657;3,122;21,009;25,121
10808,000;3,713;0,857;-35,209;1,760;9,612;5,183;37,693;4,920;-24,239;-2,619;0,000;39,300;39,800;9,551;1,716;-21,834;-18,276;-23,478;-19,695;-3,016;27,850;0,000;246,340;Inf;260,000;260,000;-20,776;3,131;21,036;25,109
10808,500;3,713;0,857;-35,209;1,760;9,612;5,183;37,693;4,920;-24,239;-2,619;0,000;39,300;39,800;9,551;1,716;-21,777;-18,291;-23,355;-19,635;-3,016;27,850;0,000;246,340;Inf;260,000;260,000;-20,821;3,141;21,030;25,095
10809,000;3,713;0,857;-35,209;1,760;9,612;5,185;37,725;4,910;-24,213;-2,603;0,000;39,284;39,748;9,551;1,716;-21,652;-18,358;-23,081;-19,589;-3,016;27,859;0,000;246,440;Inf;260,000;260,000;-20,765;3,150;21,027;25,067
10809,500;3,713;0,857;-35,209;1,760;9,612;5,185;37,725;4,910;-24,213;-2,603;0,000;39,300;39,700;9,551;1,716;-21,495;-18,352;-23,069;-19,600;-3,016;27,859;0,000;246,440;Inf;260,000;260,000;-20,670;3,160;21,011;25,037
10810,000;3,109;0,823;-33,775;1,750;9,450;5,185;37,725;4,910;-24,213;-2,603;0,000;39,300;39,700;9,718;1,708;-21,611;-18,319;-23,229;-19,649;-3,016;27,859;0,000;246,540;Inf;260,000;260,000;-20,629;3,169;21,028;24,945
10810,500;3,109;0,823;-33,775;1,750;9,450;5,185;37,725;4,910;-24,213;-2,603;0,000;39,300;39,700;9,718;1,708;-21,763;-18,287;-23,385;-19,708;-3,016;27,859;0,000;246,540;Inf;260,000;260,000;-20,702;3,168;21,030;24,917
10811,000;3,109;0,823;-33,775;1,750;9,450;5,185;37,725;4,910;-24,213;-2,603;0,000;39,300;39,700;9,718;1,708;-21,812;-18,306;-23,364;-19,660;-3,016;27,859;0,000;246,740;Inf;260,000;260,000;-20,786;3,167;21,034;24,911
10811,500;3,109;0,823;-33,775;1,750;9,450;5,185;37,725;4,910;-24,213;-2,603;0,000;39,300;39,700;9,718;1,708;-21,473;-18,341;-23,036;-19,549;-3,016;27,859;0,000;246,740;Inf;260,000;260,000;-20,785;3,166;21,045;24,887
10812,000;3,109;0,823;-33,775;1,750;9,450;5,183;37,693;4,881;-24,183;-2,607;0,000;39,286;39,760;9,718;1,708;-21,496;-18,318;-23,007;-19,563;-3,013;27,865;0,000;246,740;Inf;260,000;260,000;-20,600;3,165;21,027;24,864
10812,500;3,109;0,823;-33,775;1,750;9,450;5,183;37,693;4,881;-24,183;-2,607;0,000;39,300;39,800;9,718;1,708;-21,613;-18,271;-23,188;-19,607;-3,013;27,865;0,000;246,740;Inf;260,000;260,000;-20,596;3,164;21,025;24,823
10813,000;2,653;0,636;-35,204;1,801;9,495;5,183;37,693;4,881;-24,183;-2,607;0,000;39,300;39,800;9,594;1,849;-21,741;-18,256;-23,382;-19,684;-3,013;27,865;0,000;246,940;Inf;260,000;260,000;-20,670;3,163;21,045;24,820
10813,500;2,653;0,636;-35,204;1,801;9,495;5,183;37,693;4,881;-24,183;-2,607;0,000;39,300;39,800;9,594;1,849;-21,806;-18,263;-23,416;-19,671;-3,013;27,865;0,000;246,940;Inf;260,000;260,000;-20,766;3,155;21,057;24,771
10814,000;2,653;0,636;-35,204;1,801;9,495;5,183;37,693;4,881;-24,183;-2,607;0,000;39,300;39,800;9,594;1,849;-21,722;-18,312;-23,195;-19,529;-3,013;27,865;0,000;246,840;Inf;260,000;260,000;-20,789;3,146;21,056;24,721
10814,500;2,653;0,636;-35,204;1,801;9,495;5,183;37,693;4,881;-24,183;-2,607;0,000;39,300;39,800;9,594;1,849;-21,353;-18,286;-22,961;-19,547;-3,013;27,865;0,000;246,840;Inf;260,000;260,000;-20,690;3,138;21,059;24,735
10815,000;2,653;0,636;-35,204;1,801;9,495;5,183;37,693;4,881;-24,183;-2,607;0,000;39,300;39,800;9,594;1,849;-21,574;-18,249;-23,182;-19,643;-3,013;27,865;0,000;246,640;Inf;260,000;260,000;-20,537;3,130;21,080;24,773
10815,500;2,653;0,636;-35,204;1,801;9,495;5,175;37,655;4,889;-24,142;-2,617;0,000;39,297;39,774;9,594;1,849;-21,715;-18,239;-23,354;-19,662;-3,007;27,868;0,000;246,640;Inf;260,000;260,000;-20,662;3,123;21,074;24,797
10816,000;2,653;0,636;-35,204;1,801;9,495;5,175;37,655;4,889;-24,142;-2,617;0,000;39,300;39,800;9,594;1,849;-21,743;-18,241;-23,369;-19,629;-3,007;27,868;0,000;246,740;Inf;260,000;260,000;-20,743;3,115;21,089;24,837
10816,500;2,992;0,793;-33,146;1,825;9,493;5,175;37,655;4,889;-24,142;-2,617;0,000;39,300;39,800;9,680;1,739;-21,571;-18,302;-23,076;-19,543;-3,007;27,868;0,000;246,740;Inf;260,000;260,000;-20,746;3,107;21,110;24,850
10817,000;2,992;0,793;-33,146;1,825;9,493;5,175;37,655;4,889;-24,142;-2,617;0,000;39,300;39,800;9,680;1,739;-21,275;-18,349;-22,748;-19,470;-3,007;27,868;0,000;246,840;Inf;260,000;260,000;-20,623;3,105;21,111;24,861
10817,500;2,992;0,793;-33,146;1,825;9,493;5,175;37,655;4,889;-24,142;-2,617;0,000;39,300;39,800;9,680;1,739;-21,452;-18,309;-22,967;-19,584;-3,007;27,868;0,000;246,840;Inf;260,000;260,000;-20,461;3,104;21,101;24,866
10818,000;2,992;0,793;-33,146;1,825;9,493;5,175;37,655;4,889;-24,142;-2,617;0,000;39,300;39,800;9,680;1,739;-21,544;-18,289;-23,141;-19,614;-3,007;27,868;0,000;246,640;Inf;260,000;260,000;-20,578;3,102;21,126;24,835
10818,500;2,992;0,793;-33,146;1,825;9,493;5,139;37,679;4,907;-24,096;-2,629;0,000;39,281;39,767;9,680;1,739;-21,757;-18,213;-23,358;-19,638;-3,019;27,868;0,000;246,640;Inf;260,000;260,000;-20,647;3,100;21,128;24,813
10819,000;2,992;0,793;-33,146;1,825;9,493;5,139;37,679;4,907;-24,096;-2,629;0,000;39,300;39,800;9,680;1,739;-21,698;-18,284;-23,156;-19,574;-3,019;27,868;0,000;246,640;Inf;260,000;260,000;-20,742;3,098;21,113;24,838
10819,500;2,880;0,666;-35,209;1,793;9,608;5,139;37,679;4,907;-24,096;-2,629;0,000;39,300;39,800;9,556;1,723;-21,390;-18,304;-22,965;-19,523;-3,019;27,868;0,000;246,640;Inf;260,000;260,000;-20,678;3,096;21,121;24,869
10820,000;2,880;0,666;-35,209;1,793;9,608;5,139;37,679;4,907;-24,096;-2,629;0,000;39,300;39,800;9,556;1,723;-21,371;-18,281;-22,970;-19,573;-3,019;27,868;0,000;246,640;Inf;260,000;260,000;-20,546;3,093;21,120;24,889
10820,500;2,880;0,666;-35,209;1,793;9,608;5,139;37,679;4,907;-24,096;-2,629;0,000;39,300;39,800;9,556;1,723;-21,585;-18,252;-23,157;-19,628;-3,019;27,868;0,000;246,640;Inf;260,000;260,000;-20,549;3,089;21,127;24,922
10821,000;2,880;0,666;-35,209;1,793;9,608;5,139;37,679;4,907;-24,096;-2,629;0,000;39,300;39,800;9,556;1,723;-21,675;-18,239;-23,334;-19,628;-3,019;27,868;0,000;247,040;Inf;260,000;260,000;-20,655;3,086;21,108;24,965
10821,500;2,880;0,666;-35,209;1,793;9,608;5,153;37,723;4,910;-24,067;-2,625;0,000;39,281;39,824;9,556;1,723;-21,720;-18,221;-23,374;-19,643;-3,021;27,863;0,000;247,040;Inf;260,000;260,000;-20,719;3,083;21,130;24,974
10822,000;2,880;0,666;-35,209;1,793;9,608;5,153;37,723;4,910;-24,067;-2,625;0,000;39,300;39,800;9,556;1,723;-21,389;-18,245;-22,969;-19,449;-3,021;27,863;0,000;246,740;Inf;260,000;260,000;-20,739;3,079;21,117;25,009
10822,500;2,880;0,666;-35,209;1,793;9,608;5,153;37,723;4,910;-24,067;-2,625;0,000;39,300;39,800;9,556;1,723;-21,411;-18,239;-23,028;-19,534;-3,021;27,863;0,000;246,740;Inf;260,000;260,000;-20,513;3,076;21,117;25,020
10823,000;3,195;0,762;-35,209;1,777;9,528;5,153;37,723;4,910;-24,067;-2,625;0,000;39,300;39,800;9,577;1,808;-21,594;-18,235;-23,163;-19,596;-3,021;27,863;0,000;247,040;Inf;260,000;260,000;-20,553;3,073;21,120;25,049
10823,500;3,195;0,762;-35,209;1,777;9,528;5,153;37,723;4,910;-24,067;-2,625;0,000;39,300;39,800;9,577;1,808;-21,693;-18,204;-23,339;-19,610;-3,021;27,863;0,000;247,040;Inf;260,000;260,000;-20,647;3,075;21,105;25,066
10824,000;3,195;0,762;-35,209;1,777;9,528;5,153;37,723;4,910;-24,067;-2,625;0,000;39,300;39,800;9,577;1,808;-21,650;-18,215;-23,260;-19,575;-3,021;27,863;0,000;247,040;Inf;260,000;260,000;-20,711;3,077;21,101;25,066
10824,500;3,195;0,762;-35,209;1,777;9,528;5,153;37,723;4,910;-24,067;-2,625;0,000;39,300;39,800;9,577;1,808;-21,480;-18,242;-23,000;-19,450;-3,021;27,863;0,000;247,040;Inf;260,000;260,000;-20,675;3,079;21,101;25,100
10825,000;3,195;0,762;-35,209;1,777;9,528;5,189;37,707;4,867;-24,051;-2,629;0,000;39,290;39,807;9,577;1,808;-21,255;-18,272;-22,829;-19,457;-3,022;27,861;0,000;247,340;Inf;260,000;260,000;-20,543;3,081;21,091;25,118
10825,500;3,195;0,762;-35,209;1,777;9,528;5,189;37,707;4,867;-24,051;-2,629;0,000;39,300;39,800;9,577;1,808;-21,636;-18,204;-23,256;-19,579;-3,022;27,861;0,000;247,340;Inf;260,000;260,000;-20,453;3,082;21,095;25,145
10826,000;3,050;0,711;-35,209;1,743;9,605;5,189;37,707;4,867;-24,051;-2,629;0,000;39,300;39,800;9,494;1,866;-21,725;-18,190;-23,379;-19,622;-3,022;27,861;0,000;247,240;Inf;260,000;260,000;-20,669;3,084;21,113;25,181
10826,500;3,050;0,711;-35,209;1,743;9,605;5,189;37,707;4,867;-24,051;-2,629;0,000;39,300;39,800;9,494;1,866;-21,697;-18,196;-23,265;-19,572;-3,022;27,861;0,000;247,240;Inf;260,000;260,000;-20,729;3,084;21,099;25,194
10827,000;3,050;0,711;-35,209;1,743;9,605;5,189;37,707;4,867;-24,051;-2,629;0,000;39,300;39,800;9,494;1,866;-21,526;-18,247;-22,995;-19,474;-3,022;27,861;0,000;247,140;Inf;260,000;260,000;-20,682;3,083;21,076;25,210
10827,500;3,050;0,711;-35,209;1,743;9,605;5,189;37,707;4,867;-24,051;-2,629;0,000;39,300;39,800;9,494;1,866;-21,317;-18,296;-22,803;-19,451;-3,022;27,861;0,000;247,140;Inf;260,000;260,000;-20,561;3,083;21,094;25,218
10828,000;3,050;0,711;-35,209;1,743;9,605;5,167;37,655;4,903;-24,020;-2,615;0,000;39,289;39,791;9,494;1,866;-21,533;-18,252;-23,025;-19,544;-3,002;27,880;0,000;246,840;Inf;260,000;260,000;-20,467;3,082;21,095;25,244
10828,500;3,050;0,711;-35,209;1,743;9,605;5,167;37,655;4,903;-24,020;-2,615;0,000;39,300;39,800;9,494;1,866;-21,608;-18,199;-23,191;-19,573;-3,002;27,880;0,000;246,840;Inf;260,000;260,000;-20,588;3,082;21,083;25,214
10829,000;3,050;0,711;-35,209;1,743;9,605;5,167;37,655;4,903;-24,020;-2,615;0,000;39,300;39,800;9,494;1,866;-21,726;-18,192;-23,314;-19,598;-3,002;27,880;0,000;247,040;Inf;260,000;260,000;-20,643;3,081;21,079;25,160
10829,500;2,470;0,592;-35,209;1,835;9,525;5,167;37,655;4,903;-24,020;-2,615;0,000;39,300;39,800;9,525;1,749;-21,530;-18,235;-23,132;-19,546;-3,002;27,880;0,000;247,040;Inf;260,000;260,000;-20,708;3,081;21,091;25,111
10830,000;2,470;0,592;-35,209;1,835;9,525;5,167;37,655;4,903;-24,020;-2,615;0,000;39,300;39,800;9,525;1,749;-21,434;-18,248;-22,917;-19,470;-3,002;27,880;0,000;247,040;Inf;260,000;260,000;-20,611;3,071;21,082;25,012
10830,500;2,470;0,592;-35,209;1,835;9,525;5,167;37,655;4,903;-24,020;-2,615;0,000;39,300;39,800;9,525;1,749;-21,471;-18,236;-22,998;-19,533;-3,002;27,880;0,000;247,040;Inf;260,000;260,000;-20,517;3,061;21,088;24,992
10831,000;2,470;0,592;-35,209;1,835;9,525;5,167;37,655;4,903;-24,020;-2,615;0,000;39,300;39,800;9,525;1,749;-21,590;-18,175;-23,191;-19,561;-3,002;27,880;0,000;246,840;Inf;260,000;260,000;-20,559;3,051;21,102;24,972
10831,500;2,470;0,592;-35,209;1,835;9,525;5,175;37,698;4,921;-23,976;-2,588;0,000;39,306;39,873;9,525;1,749;-21,663;-18,183;-23,330;-19,604;-3,000;27,884;0,000;246,840;Inf;260,000;260,000;-20,629;3,041;21,088;24,929
10832,000;2,470;0,592;-35,209;1,835;9,525;5,175;37,698;4,921;-23,976;-2,588;0,000;39,300;39,900;9,525;1,749;-21,720;-18,175;-23,286;-19,550;-3,000;27,884;0,000;246,740;Inf;260,000;260,000;-20,695;3,032;21,104;24,902
10832,500;4,023;0,944;-35,209;1,773;9,544;5,175;37,698;4,921;-23,976;-2,588;0,000;39,300;39,900;9,554;1,798;-21,523;-18,187;-23,030;-19,429;-3,000;27,884;0,000;246,740;Inf;260,000;260,000;-20,683;3,023;21,100;24,882
10833,000;4,023;0,944;-35,209;1,773;9,544;5,175;37,698;4,921;-23,976;-2,588;0,000;39,300;39,900;9,554;1,798;-21,408;-18,211;-22,994;-19,539;-3,000;27,884;0,000;246,540;Inf;260,000;260,000;-20,542;3,039;21,099;24,871
10833,500;4,023;0,944;-35,209;1,773;9,544;5,175;37,698;4,921;-23,976;-2,588;0,000;39,300;39,900;9,554;1,798;-21,575;-18,178;-23,186;-19,572;-3,000;27,884;0,000;246,540;Inf;260,000;260,000;-20,538;3,055;21,105;24,830
10834,000;4,023;0,944;-35,209;1,773;9,544;5,175;37,698;4,921;-23,976;-2,588;0,000;39,300;39,900;9,554;1,798;-21,673;-18,147;-23,320;-19,570;-3,000;27,884;0,000;246,740;Inf;260,000;260,000;-20,628;3,071;21,103;24,824
10834,500;4,023;0,944;-35,209;1,773;9,544;5,205;37,728;4,923;-23,959;-2,605;0,000;39,300;39,942;9,554;1,798;-21,607;-18,158;-23,276;-19,524;-3,012;27,886;0,000;246,740;Inf;260,000;260,000;-20,678;3,087;21,094;24,856
10835,000;4,023;0,944;-35,209;1,773;9,544;5,205;37,728;4,923;-23,959;-2,605;0,000;39,300;39,900;9,554;1,798;-21,492;-18,199;-22,939;-19,372;-3,012;27,886;0,000;246,740;Inf;260,000;260,000;-20,641;3,102;21,114;24,865
10835,500;4,023;0,944;-35,209;1,773;9,544;5,205;37,728;4,923;-23,959;-2,605;0,000;39,300;39,900;9,554;1,798;-21,205;-18,226;-22,734;-19,393;-3,012;27,886;0,000;246,740;Inf;260,000;260,000;-20,501;3,117;21,103;24,884
10836,000;3,345;0,862;-34,090;1,775;9,472;5,205;37,728;4,923;-23,959;-2,605;0,000;39,300;39,900;9,704;1,803;-21,480;-18,189;-23,011;-19,484;-3,012;27,886;0,000;246,640;Inf;260,000;260,000;-20,390;3,132;21,090;24,935
10836,500;3,345;0,862;-34,090;1,775;9,472;5,205;37,728;4,923;-23,959;-2,605;0,000;39,300;39,900;9,704;1,803;-21,619;-18,093;-23,233;-19,535;-3,012;27,886;0,000;246,640;Inf;260,000;260,000;-20,541;3,136;21,097;24,915
10837,000;3,345;0,862;-34,090;1,775;9,472;5,205;37,728;4,923;-23,959;-2,605;0,000;39,300;39,900;9,704;1,803;-21,504;-18,134;-23,128;-19,443;-3,012;27,886;0,000;246,440;Inf;260,000;260,000;-20,620;3,139;21,101;24,876
10837,500;3,345;0,862;-34,090;1,775;9,472;5,205;37,728;4,923;-23,959;-2,605;0,000;39,300;39,900;9,704;1,803;-21,307;-18,139;-22,863;-19,327;-3,012;27,886;0,000;246,440;Inf;260,000;260,000;-20,552;3,142;21,083;24,881
10838,000;3,345;0,862;-34,090;1,775;9,472;5,225;37,743;4,898;-23,957;-2,631;0,000;39,301;39,880;9,704;1,803;-21,335;-18,139;-22,828;-19,377;-3,023;27,875;0,000;246,640;Inf;260,000;260,000;-20,409;3,146;21,067;24,878
10838,500;3,345;0,862;-34,090;1,775;9,472;5,225;37,743;4,898;-23,957;-2,631;0,000;39,300;39,900;9,704;1,803;-21,466;-18,095;-23,027;-19,440;-3,023;27,875;0,000;246,640;Inf;260,000;260,000;-20,420;3,149;21,080;24,862
10839,000;2,646;0,685;-34,888;1,828;9,491;5,225;37,743;4,898;-23,957;-2,631;0,000;39,300;39,900;9,594;1,978;-21,575;-18,071;-23,183;-19,473;-3,023;27,875;0,000;245,940;Inf;260,000;260,000;-20,507;3,152;21,086;24,842
10839,500;2,646;0,685;-34,888;1,828;9,491;5,225;37,743;4,898;-23,957;-2,631;0,000;39,300;39,900;9,594;1,978;-21,622;-18,092;-23,158;-19,457;-3,023;27,875;0,000;245,940;Inf;260,000;260,000;-20,575;3,144;21,066;24,853
10840,000;2,646;0,685;-34,888;1,828;9,491;5,225;37,743;4,898;-23,957;-2,631;0,000;39,300;39,900;9,594;1,978;-21,240;-18,088;-22,866;-19,339;-3,023;27,875;0,000;246,040;Inf;260,000;260,000;-20,582;3,136;21,069;24,862
10840,500;2,646;0,685;-34,888;1,828;9,491;5,225;37,743;4,898;-23,957;-2,631;0,000;39,300;39,900;9,594;1,978;-21,354;-18,110;-22,897;-19,401;-3,023;27,875;0,000;246,040;Inf;260,000;260,000;-20,383;3,128;21,061;24,887
10841,000;2,646;0,685;-34,888;1,828;9,491;5,219;37,684;4,887;-23,901;-2,621;0,000;39,307;39,832;9,594;1,978;-21,511;-18,109;-23,127;-19,463;-3,022;27,873;0,000;245,740;Inf;260,000;260,000;-20,440;3,120;21,059;24,940
10841,500;2,646;0,685;-34,888;1,828;9,491;5,219;37,684;4,887;-23,901;-2,621;0,000;39,300;39,800;9,594;1,978;-21,617;-18,082;-23,227;-19,500;-3,022;27,873;0,000;245,740;Inf;260,000;260,000;-20,552;3,112;21,063;24,974
10842,000;2,646;0,685;-34,888;1,828;9,491;5,219;37,684;4,887;-23,901;-2,621;0,000;39,300;39,800;9,594;1,978;-21,624;-18,091;-23,223;-19,496;-3,022;27,873;0,000;246,340;Inf;260,000;260,000;-20,606;3,104;21,057;25,004
10842,500;3,751;0,870;-35,209;1,799;9,580;5,219;37,684;4,887;-23,901;-2,621;0,000;39,300;39,800;9,549;1,812;-21,499;-18,136;-22,946;-19,338;-3,022;27,873;0,000;246,340;Inf;260,000;260,000;-20,608;3,097;21,036;25,039
10843,000;3,751;0,870;-35,209;1,799;9,580;5,219;37,684;4,887;-23,901;-2,621;0,000;39,300;39,800;9,549;1,812;-21,321;-18,143;-22,891;-19,380;-3,022;27,873;0,000;245,840;Inf;260,000;260,000;-20,480;3,108;21,054;25,035
10843,500;3,751;0,870;-35,209;1,799;9,580;5,219;37,684;4,887;-23,901;-2,621;0,000;39,300;39,800;9,549;1,812;-21,566;-18,106;-23,189;-19,506;-3,022;27,873;0,000;245,840;Inf;260,000;260,000;-20,434;3,118;21,033;25,021
10844,000;3,751;0,870;-35,209;1,799;9,580;5,219;37,684;4,887;-23,901;-2,621;0,000;39,300;39,800;9,549;1,812;-21,636;-18,090;-23,302;-19,528;-3,022;27,873;0,000;246,240;Inf;260,000;260,000;-20,592;3,129;21,047;25,040
10844,500;3,751;0,870;-35,209;1,799;9,580;5,210;37,708;4,927;-23,855;-2,604;0,000;39,317;39,853;9,549;1,812;-21,664;-18,102;-23,283;-19,518;-3,021;27,888;0,000;246,240;Inf;260,000;260,000;-20,639;3,139;21,045;25,060
10845,000;3,751;0,870;-35,209;1,799;9,580;5,210;37,708;4,927;-23,855;-2,604;0,000;39,300;39,900;9,549;1,812;-21,515;-18,120;-23,142;-19,435;-3,021;27,888;0,000;245,440;Inf;260,000;260,000;-20,642;3,149;21,071;25,032
10845,500;3,288;0,801;-35,209;1,835;9,683;5,210;37,708;4,927;-23,855;-2,604;0,000;39,300;39,900;9,554;1,751;-21,384;-18,131;-22,952;-19,375;-3,021;27,888;0,000;245,440;Inf;260,000;260,000;-20,553;3,159;21,038;24,992
10846,000;3,288;0,801;-35,209;1,835;9,683;5,210;37,708;4,927;-23,855;-2,604;0,000;39,300;39,900;9,554;1,751;-21,443;-18,120;-22,977;-19,403;-3,021;27,888;0,000;245,940;Inf;260,000;260,000;-20,461;3,161;21,052;24,929
10846,500;3,288;0,801;-35,209;1,835;9,683;5,210;37,708;4,927;-23,855;-2,604;0,000;39,300;39,900;9,554;1,751;-21,544;-18,094;-23,159;-19,467;-3,021;27,888;0,000;245,940;Inf;260,000;260,000;-20,486;3,163;21,047;24,930
10847,000;3,288;0,801;-35,209;1,835;9,683;5,210;37,708;4,927;-23,855;-2,604;0,000;39,300;39,900;9,554;1,751;-21,655;-18,087;-23,283;-19,508;-3,021;27,888;0,000;245,040;Inf;260,000;260,000;-20,566;3,165;21,082;24,916
10847,500;3,288;0,801;-35,209;1,835;9,683;5,214;37,728;4,946;-23,842;-2,616;0,000;39,316;39,894;9,554;1,751;-21,682;-18,119;-23,254;-19,489;-3,024;27,886;0,000;245,040;Inf;260,000;260,000;-20,633;3,167;21,056;24,892
10848,000;3,288;0,801;-35,209;1,835;9,683;5,214;37,728;4,946;-23,842;-2,616;0,000;39,300;39,900;9,554;1,751;-21,530;-18,141;-23,151;-19,452;-3,024;27,886;0,000;246,040;Inf;260,000;260,000;-20,636;3,169;21,058;24,880
10848,500;3,466;0,833;-35,209;1,774;9,677;5,214;37,728;4,946;-23,842;-2,616;0,000;39,300;39,900;9,512;1,769;-21,443;-18,139;-23,081;-19,466;-3,024;27,886;0,000;246,040;Inf;260,000;260,000;-20,569;3,171;21,057;24,856
10849,000;3,466;0,833;-35,209;1,774;9,677;5,214;37,728;4,946;-23,842;-2,616;0,000;39,300;39,900;9,512;1,769;-21,577;-18,105;-23,175;-19,508;-3,024;27,886;0,000;246,540;Inf;260,000;260,000;-20,532;3,176;21,073;24,822
10849,500;3,466;0,833;-35,209;1,774;9,677;5,214;37,728;4,946;-23,842;-2,616;0,000;39,300;39,900;9,512;1,769;-21,664;-18,125;-23,292;-19,557;-3,024;27,886;0,000;246,540;Inf;260,000;260,000;-20,591;3,181;21,068;24,817
10850,000;3,466;0,833;-35,209;1,774;9,677;5,214;37,728;4,946;-23,842;-2,616;0,000;39,300;39,900;9,512;1,769;-21,708;-18,086;-23,365;-19,556;-3,024;27,886;0,000;246,540;Inf;260,000;260,000;-20,659;3,185;21,057;24,834
10850,500;3,466;0,833;-35,209;1,774;9,677;5,214;37,728;4,946;-23,842;-2,616;0,000;39,300;39,900;9,512;1,769;-21,738;-18,118;-23,405;-19,569;-3,024;27,886;0,000;246,540;Inf;260,000;260,000;-20,679;3,190;21,067;24,842
10851,000;3,466;0,833;-35,209;1,774;9,677;5,200;37,744;4,927;-23,841;-2,607;0,000;39,324;39,867;9,512;1,769;-21,524;-18,178;-23,098;-19,454;-3,018;27,881;0,000;246,640;Inf;260,000;260,000;-20,708;3,194;21,059;24,848
10851,500;3,466;0,833;-35,209;1,774;9,677;5,200;37,744;4,927;-23,841;-2,607;0,000;39,300;39,900;9,512;1,769;-21,562;-18,171;-23,184;-19,516;-3,018;27,881;0,000;246,640;Inf;260,000;260,000;-20,564;3,199;21,054;24,897
10852,000;2,813;0,742;-33,776;1,863;9,469;5,200;37,744;4,927;-23,841;-2,607;0,000;39,300;39,900;9,737;1,737;-21,645;-18,143;-23,264;-19,567;-3,018;27,881;0,000;246,240;Inf;260,000;260,000;-20,608;3,203;21,051;24,911
10852,500;2,813;0,742;-33,776;1,863;9,469;5,200;37,744;4,927;-23,841;-2,607;0,000;39,300;39,900;9,737;1,737;-21,711;-18,098;-23,372;-19,574;-3,018;27,881;0,000;246,240;Inf;260,000;260,000;-20,655;3,197;21,045;24,906
10853,000;2,813;0,742;-33,776;1,863;9,469;5,200;37,744;4,927;-23,841;-2,607;0,000;39,300;39,900;9,737;1,737;-21,755;-18,137;-23,290;-19,546;-3,018;27,881;0,000;246,240;Inf;260,000;260,000;-20,689;3,190;21,048;24,888
10853,500;2,813;0,742;-33,776;1,863;9,469;5,200;37,744;4,927;-23,841;-2,607;0,000;39,300;39,900;9,737;1,737;-21,578;-18,148;-23,113;-19,470;-3,018;27,881;0,000;246,240;Inf;260,000;260,000;-20,682;3,184;21,040;24,865
10854,000;2,813;0,742;-33,776;1,863;9,469;5,204;37,706;4,913;-23,822;-2,621;0,000;39,319;39,880;9,737;1,737;-21,407;-18,170;-23,079;-19,467;-3,014;27,885;0,000;245,940;Inf;260,000;260,000;-20,577;3,178;21,043;24,855
10854,500;2,813;0,742;-33,776;1,863;9,469;5,204;37,706;4,913;-23,822;-2,621;0,000;39,300;39,900;9,737;1,737;-21,626;-18,127;-23,242;-19,534;-3,014;27,885;0,000;245,940;Inf;260,000;260,000;-20,531;3,172;21,040;24,845
10855,000;2,283;0,614;-33,543;1,802;9,541;5,204;37,706;4,913;-23,822;-2,621;0,000;39,300;39,900;9,721;1,827;-21,723;-18,133;-23,364;-19,577;-3,014;27,885;0,000;246,040;Inf;260,000;260,000;-20,632;3,166;21,042;24,774
