t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10855,500;2,283;0,614;-33,543;1,802;9,541;5,204;37,706;4,913;-23,822;-2,621;0,000;39,300;39,900;9,721;1,827;-21,676;-18,141;-23,314;-19,546;-3,014;27,885;0,000;246,040;Inf;260,000;260,000;-20,699;3,152;21,057;24,738
10856,000;2,283;0,614;-33,543;1,802;9,541;5,204;37,706;4,913;-23,822;-2,621;0,000;39,300;39,900;9,721;1,827;-21,510;-18,190;-23,040;-19,450;-3,014;27,885;0,000;246,040;Inf;260,000;260,000;-20,669;3,138;21,051;24,771
10856,500;2,283;0,614;-33,543;1,802;9,541;5,204;37,706;4,913;-23,822;-2,621;0,000;39,300;39,900;9,721;1,827;-21,397;-18,190;-22,963;-19,450;-3,014;27,885;0,000;246,040;Inf;260,000;260,000;-20,548;3,124;21,042;24,757
10857,000;2,283;0,614;-33,543;1,802;9,541;5,204;37,706;4,913;-23,822;-2,621;0,000;39,300;39,900;9,721;1,827;-21,511;-18,170;-23,116;-19,539;-3,014;27,885;0,000;246,140;Inf;260,000;260,000;-20,500;3,110;21,064;24,747
10857,500;2,283;0,614;-33,543;1,802;9,541;5,215;37,689;4,894;-23,801;-2,617;0,000;39,327;39,857;9,721;1,827;-21,680;-18,134;-23,307;-19,572;-3,016;27,887;0,000;246,140;Inf;260,000;260,000;-20,584;3,096;21,057;24,751
10858,000;2,283;0,614;-33,543;1,802;9,541;5,215;37,689;4,894;-23,801;-2,617;0,000;39,300;39,900;9,721;1,827;-21,757;-18,149;-23,340;-19,560;-3,016;27,887;0,000;245,840;Inf;260,000;260,000;-20,673;3,083;21,043;24,751
10858,500;3,816;0,893;-35,209;1,777;9,565;5,215;37,689;4,894;-23,801;-2,617;0,000;39,300;39,900;9,581;1,803;-21,487;-18,226;-23,039;-19,521;-3,016;27,887;0,000;245,840;Inf;260,000;260,000;-20,701;3,070;21,049;24,777
10859,000;3,816;0,893;-35,209;1,777;9,565;5,215;37,689;4,894;-23,801;-2,617;0,000;39,300;39,900;9,581;1,803;-21,536;-18,202;-23,085;-19,546;-3,016;27,887;0,000;246,040;Inf;260,000;260,000;-20,568;3,082;21,048;24,795
10859,500;3,816;0,893;-35,209;1,777;9,565;5,215;37,689;4,894;-23,801;-2,617;0,000;39,300;39,900;9,581;1,803;-21,652;-18,143;-23,282;-19,607;-3,016;27,887;0,000;246,040;Inf;260,000;260,000;-20,592;3,094;21,062;24,786
10860,000;3,816;0,893;-35,209;1,777;9,565;5,215;37,689;4,894;-23,801;-2,617;0,000;39,300;39,900;9,581;1,803;-21,732;-18,154;-23,380;-19,642;-3,016;27,887;0,000;246,340;Inf;260,000;260,000;-20,671;3,106;21,054;24,806
10860,500;3,816;0,893;-35,209;1,777;9,565;5,200;37,717;4,938;-23,770;-2,621;0,000;39,328;39,884;9,581;1,803;-21,777;-18,159;-23,398;-19,608;-3,021;27,887;0,000;246,340;Inf;260,000;260,000;-20,727;3,117;21,053;24,857
10861,000;3,816;0,893;-35,209;1,777;9,565;5,200;37,717;4,938;-23,770;-2,621;0,000;39,300;39,900;9,581;1,803;-21,555;-18,185;-23,181;-19,470;-3,021;27,887;0,000;246,540;Inf;260,000;260,000;-20,735;3,129;21,041;24,900
10861,500;3,609;0,843;-35,209;1,765;9,581;5,200;37,717;4,938;-23,770;-2,621;0,000;39,300;39,900;9,550;1,724;-21,518;-18,155;-23,132;-19,529;-3,021;27,887;0,000;246,540;Inf;260,000;260,000;-20,598;3,140;21,065;24,928
10862,000;3,609;0,843;-35,209;1,765;9,581;5,200;37,717;4,938;-23,770;-2,621;0,000;39,300;39,900;9,550;1,724;-21,684;-18,150;-23,314;-19,569;-3,021;27,887;0,000;246,140;Inf;260,000;260,000;-20,584;3,148;21,053;24,949
10862,500;3,609;0,843;-35,209;1,765;9,581;5,200;37,717;4,938;-23,770;-2,621;0,000;39,300;39,900;9,550;1,724;-21,689;-18,138;-23,364;-19,605;-3,021;27,887;0,000;246,140;Inf;260,000;260,000;-20,679;3,155;21,049;24,955
10863,000;3,609;0,843;-35,209;1,765;9,581;5,200;37,717;4,938;-23,770;-2,621;0,000;39,300;39,900;9,550;1,724;-21,795;-18,170;-23,317;-19,593;-3,021;27,887;0,000;246,340;Inf;260,000;260,000;-20,699;3,163;21,052;24,943
10863,500;3,609;0,843;-35,209;1,765;9,581;5,200;37,717;4,938;-23,770;-2,621;0,000;39,300;39,900;9,550;1,724;-21,595;-18,187;-23,224;-19,538;-3,021;27,887;0,000;246,340;Inf;260,000;260,000;-20,719;3,170;21,042;24,922
10864,000;3,609;0,843;-35,209;1,765;9,581;5,203;37,734;4,951;-23,755;-2,612;0,000;39,348;39,923;9,550;1,724;-21,486;-18,172;-23,132;-19,487;-3,018;27,887;0,000;246,740;Inf;260,000;260,000;-20,636;3,177;21,031;24,879
10864,500;3,609;0,843;-35,209;1,765;9,581;5,203;37,734;4,951;-23,755;-2,612;0,000;39,300;39,900;9,550;1,724;-21,563;-18,166;-23,156;-19,543;-3,018;27,887;0,000;246,740;Inf;260,000;260,000;-20,569;3,184;21,074;24,900
10865,000;2,967;0,747;-35,021;1,799;9,520;5,203;37,734;4,951;-23,755;-2,612;0,000;39,300;39,900;9,589;1,991;-21,660;-18,155;-23,305;-19,595;-3,018;27,887;0,000;246,640;Inf;260,000;260,000;-20,607;3,191;21,062;24,896
10865,500;2,967;0,747;-35,021;1,799;9,520;5,203;37,734;4,951;-23,755;-2,612;0,000;39,300;39,900;9,589;1,991;-21,771;-18,140;-23,376;-19,562;-3,018;27,887;0,000;246,640;Inf;260,000;260,000;-20,679;3,188;21,045;24,882
10866,000;2,967;0,747;-35,021;1,799;9,520;5,203;37,734;4,951;-23,755;-2,612;0,000;39,300;39,900;9,589;1,991;-21,738;-18,215;-23,241;-19,523;-3,018;27,887;0,000;246,440;Inf;260,000;260,000;-20,712;3,184;21,050;24,849
10866,500;2,967;0,747;-35,021;1,799;9,520;5,203;37,734;4,951;-23,755;-2,612;0,000;39,300;39,900;9,589;1,991;-21,520;-18,204;-23,208;-19,546;-3,018;27,887;0,000;246,440;Inf;260,000;260,000;-20,679;3,181;21,047;24,847
10867,000;2,967;0,747;-35,021;1,799;9,520;5,211;37,703;4,911;-23,760;-2,612;0,000;39,341;39,909;9,589;1,991;-21,543;-18,188;-23,216;-19,566;-3,025;27,888;0,000;246,440;Inf;260,000;260,000;-20,620;3,177;21,043;24,873
10867,500;2,967;0,747;-35,021;1,799;9,520;5,211;37,703;4,911;-23,760;-2,612;0,000;39,300;39,900;9,589;1,991;-21,677;-18,183;-23,327;-19,621;-3,025;27,888;0,000;246,440;Inf;260,000;260,000;-20,628;3,174;21,040;24,925
10868,000;2,227;0,633;-34,090;1,810;9,499;5,211;37,703;4,911;-23,760;-2,612;0,000;39,300;39,900;9,593;1,729;-21,757;-18,147;-23,428;-19,625;-3,025;27,888;0,000;247,040;Inf;260,000;260,000;-20,702;3,170;21,031;25,014
10868,500;2,227;0,633;-34,090;1,810;9,499;5,211;37,703;4,911;-23,760;-2,612;0,000;39,300;39,900;9,593;1,729;-21,728;-18,177;-23,390;-19,574;-3,025;27,888;0,000;247,040;Inf;260,000;260,000;-20,739;3,155;21,032;25,028
10869,000;2,227;0,633;-34,090;1,810;9,499;5,211;37,703;4,911;-23,760;-2,612;0,000;39,300;39,900;9,593;1,729;-21,526;-18,270;-23,078;-19,559;-3,025;27,888;0,000;246,740;Inf;260,000;260,000;-20,717;3,140;21,042;25,062
10869,500;2,227;0,633;-34,090;1,810;9,499;5,211;37,703;4,911;-23,760;-2,612;0,000;39,300;39,900;9,593;1,729;-21,587;-18,228;-23,213;-19,582;-3,025;27,888;0,000;246,740;Inf;260,000;260,000;-20,608;3,125;21,032;25,078
10870,000;2,227;0,633;-34,090;1,810;9,499;5,211;37,703;4,911;-23,760;-2,612;0,000;39,300;39,900;9,593;1,729;-21,699;-18,175;-23,323;-19,632;-3,025;27,888;0,000;246,940;Inf;260,000;260,000;-20,652;3,110;21,043;25,105
10870,500;2,227;0,633;-34,090;1,810;9,499;5,218;37,682;4,926;-23,724;-2,604;0,000;39,338;39,890;9,593;1,729;-21,749;-18,183;-23,391;-19,629;-3,037;27,877;0,000;246,940;Inf;260,000;260,000;-20,707;3,095;21,028;25,105
10871,000;2,227;0,633;-34,090;1,810;9,499;5,218;37,682;4,926;-23,724;-2,604;0,000;39,300;39,900;9,593;1,729;-21,772;-18,188;-23,360;-19,607;-3,037;27,877;0,000;246,640;Inf;260,000;260,000;-20,738;3,081;21,009;25,134
10871,500;3,165;0,750;-35,209;1,801;9,634;5,218;37,682;4,926;-23,724;-2,604;0,000;39,300;39,900;9,429;1,783;-21,616;-18,241;-23,168;-19,579;-3,037;27,877;0,000;246,640;Inf;260,000;260,000;-20,732;3,067;21,028;25,185
10872,000;3,165;0,750;-35,209;1,801;9,634;5,218;37,682;4,926;-23,724;-2,604;0,000;39,300;39,900;9,429;1,783;-21,457;-18,214;-23,121;-19,540;-3,037;27,877;0,000;246,440;Inf;260,000;260,000;-20,651;3,069;21,013;25,216
10872,500;3,165;0,750;-35,209;1,801;9,634;5,218;37,682;4,926;-23,724;-2,604;0,000;39,300;39,900;9,429;1,783;-21,698;-18,177;-23,324;-19,628;-3,037;27,877;0,000;246,440;Inf;260,000;260,000;-20,583;3,070;21,026;25,194
10873,000;3,165;0,750;-35,209;1,801;9,634;5,218;37,682;4,926;-23,724;-2,604;0,000;39,300;39,900;9,429;1,783;-21,741;-18,174;-23,410;-19,615;-3,037;27,877;0,000;246,040;Inf;260,000;260,000;-20,707;3,072;21,019;25,177
10873,500;3,165;0,750;-35,209;1,801;9,634;5,201;37,726;4,936;-23,690;-2,630;0,000;39,353;39,895;9,429;1,783;-21,677;-18,178;-23,260;-19,529;-3,033;27,886;0,000;246,040;Inf;260,000;260,000;-20,735;3,073;21,019;25,164
10874,000;3,165;0,750;-35,209;1,801;9,634;5,201;37,726;4,936;-23,690;-2,630;0,000;39,400;39,900;9,429;1,783;-21,467;-18,218;-23,059;-19,475;-3,033;27,886;0,000;246,540;Inf;260,000;260,000;-20,661;3,075;21,006;25,151
10874,500;2,881;0,750;-34,082;1,824;9,509;5,201;37,726;4,936;-23,690;-2,630;0,000;39,400;39,900;9,585;1,676;-21,384;-18,187;-23,062;-19,519;-3,033;27,886;0,000;246,540;Inf;260,000;260,000;-20,555;3,076;21,027;25,141
10875,000;2,881;0,750;-34,082;1,824;9,509;5,201;37,726;4,936;-23,690;-2,630;0,000;39,400;39,900;9,585;1,676;-21,564;-18,217;-23,212;-19,584;-3,033;27,886;0,000;246,140;Inf;260,000;260,000;-20,538;3,073;21,019;25,136
10875,500;2,881;0,750;-34,082;1,824;9,509;5,201;37,726;4,936;-23,690;-2,630;0,000;39,400;39,900;9,585;1,676;-21,725;-18,173;-23,357;-19,634;-3,033;27,886;0,000;246,140;Inf;260,000;260,000;-20,644;3,070;21,023;25,126
10876,000;2,881;0,750;-34,082;1,824;9,509;5,201;37,726;4,936;-23,690;-2,630;0,000;39,400;39,900;9,585;1,676;-21,645;-18,216;-23,227;-19,551;-3,033;27,886;0,000;246,640;Inf;260,000;260,000;-20,722;3,067;21,031;25,114
10876,500;2,881;0,750;-34,082;1,824;9,509;5,238;37,723;4,918;-23,667;-2,635;0,000;39,351;39,905;9,585;1,676;-21,406;-18,221;-23,013;-19,457;-3,039;27,888;0,000;246,640;Inf;260,000;260,000;-20,660;3,064;21,030;25,103
10877,000;2,881;0,750;-34,082;1,824;9,509;5,238;37,723;4,918;-23,667;-2,635;0,000;39,400;39,900;9,585;1,676;-21,405;-18,213;-23,039;-19,523;-3,039;27,888;0,000;246,740;Inf;260,000;260,000;-20,524;3,061;21,041;25,086
10877,500;2,881;0,750;-34,082;1,824;9,509;5,238;37,723;4,918;-23,667;-2,635;0,000;39,400;39,900;9,585;1,676;-21,595;-18,208;-23,215;-19,592;-3,039;27,888;0,000;246,740;Inf;260,000;260,000;-20,545;3,058;21,025;25,072
10878,000;2,872;0,758;-34,701;1,790;9,504;5,238;37,723;4,918;-23,667;-2,635;0,000;39,400;39,900;9,656;1,902;-21,707;-18,186;-23,353;-19,639;-3,039;27,888;0,000;246,640;Inf;260,000;260,000;-20,652;3,055;21,032;25,013
10878,500;2,872;0,758;-34,701;1,790;9,504;5,238;37,723;4,918;-23,667;-2,635;0,000;39,400;39,900;9,656;1,902;-21,754;-18,200;-23,364;-19,621;-3,039;27,888;0,000;246,640;Inf;260,000;260,000;-20,721;3,052;21,039;24,978
10879,000;2,872;0,758;-34,701;1,790;9,504;5,238;37,723;4,918;-23,667;-2,635;0,000;39,400;39,900;9,656;1,902;-21,551;-18,196;-23,207;-19,513;-3,039;27,888;0,000;246,340;Inf;260,000;260,000;-20,735;3,049;21,031;24,968
10879,500;2,872;0,758;-34,701;1,790;9,504;5,238;37,723;4,918;-23,667;-2,635;0,000;39,400;39,900;9,656;1,902;-21,393;-18,241;-22,952;-19,487;-3,039;27,888;0,000;246,340;Inf;260,000;260,000;-20,617;3,046;21,038;24,954
10880,000;2,872;0,758;-34,701;1,790;9,504;5,217;37,697;4,916;-23,654;-2,637;0,000;39,351;39,985;9,656;1,902;-21,630;-18,180;-23,203;-19,595;-3,031;27,883;0,000;246,640;Inf;260,000;260,000;-20,519;3,043;21,024;24,972
10880,500;2,872;0,758;-34,701;1,790;9,504;5,217;37,697;4,916;-23,654;-2,637;0,000;39,400;40,000;9,656;1,902;-21,700;-18,165;-23,345;-19,614;-3,031;27,883;0,000;246,640;Inf;260,000;260,000;-20,652;3,041;21,021;25,002
10881,000;2,783;0,739;-33,976;1,844;9,487;5,217;37,697;4,916;-23,654;-2,637;0,000;39,400;40,000;9,639;1,648;-21,730;-18,195;-23,256;-19,585;-3,031;27,883;0,000;245,640;Inf;260,000;260,000;-20,706;3,038;21,015;25,017
10881,500;2,783;0,739;-33,976;1,844;9,487;5,217;37,697;4,916;-23,654;-2,637;0,000;39,400;40,000;9,639;1,648;-21,477;-18,243;-23,013;-19,518;-3,031;27,883;0,000;245,640;Inf;260,000;260,000;-20,692;3,034;21,011;25,019
10882,000;2,783;0,739;-33,976;1,844;9,487;5,217;37,697;4,916;-23,654;-2,637;0,000;39,400;40,000;9,639;1,648;-21,339;-18,214;-22,993;-19,508;-3,031;27,883;0,000;246,340;Inf;260,000;260,000;-20,563;3,030;21,017;25,058
10882,500;2,783;0,739;-33,976;1,844;9,487;5,217;37,697;4,916;-23,654;-2,637;0,000;39,400;40,000;9,639;1,648;-21,515;-18,187;-23,123;-19,573;-3,031;27,883;0,000;246,340;Inf;260,000;260,000;-20,513;3,026;21,020;25,129
10883,000;2,783;0,739;-33,976;1,844;9,487;5,208;37,709;4,920;-23,624;-2,633;0,000;39,351;39,925;9,639;1,648;-21,615;-18,180;-23,225;-19,597;-3,036;27,883;0,000;246,140;Inf;260,000;260,000;-20,599;3,022;21,025;25,162
10883,500;2,783;0,739;-33,976;1,844;9,487;5,208;37,709;4,920;-23,624;-2,633;0,000;39,400;39,900;9,639;1,648;-21,729;-18,195;-23,296;-19,556;-3,036;27,883;0,000;246,140;Inf;260,000;260,000;-20,654;3,018;20,987;25,172
10884,000;2,783;0,739;-33,976;1,844;9,487;5,208;37,709;4,920;-23,624;-2,633;0,000;39,400;39,900;9,639;1,648;-21,452;-18,221;-23,036;-19,482;-3,036;27,883;0,000;246,340;Inf;260,000;260,000;-20,694;3,014;21,001;25,171
10884,500;3,591;0,838;-35,209;1,783;9,571;5,208;37,709;4,920;-23,624;-2,633;0,000;39,400;39,900;9,525;1,691;-21,417;-18,208;-23,002;-19,496;-3,036;27,883;0,000;246,340;Inf;260,000;260,000;-20,548;3,010;20,991;25,167
10885,000;3,591;0,838;-35,209;1,783;9,571;5,208;37,709;4,920;-23,624;-2,633;0,000;39,400;39,900;9,525;1,691;-21,585;-18,179;-23,210;-19,578;-3,036;27,883;0,000;245,340;Inf;260,000;260,000;-20,531;3,020;20,986;25,121
10885,500;3,591;0,838;-35,209;1,783;9,571;5,208;37,709;4,920;-23,624;-2,633;0,000;39,400;39,900;9,525;1,691;-21,604;-18,177;-23,257;-19,598;-3,036;27,883;0,000;245,340;Inf;260,000;260,000;-20,638;3,029;20,985;25,131
10886,000;3,591;0,838;-35,209;1,783;9,571;5,208;37,709;4,920;-23,624;-2,633;0,000;39,400;39,900;9,525;1,691;-21,680;-18,159;-23,329;-19,589;-3,036;27,883;0,000;246,540;Inf;260,000;260,000;-20,659;3,038;20,982;25,133
10886,500;3,591;0,838;-35,209;1,783;9,571;5,196;37,730;4,905;-23,591;-2,625;0,000;39,355;39,964;9,525;1,691;-21,582;-18,198;-23,169;-19,542;-3,024;27,892;0,000;246,540;Inf;260,000;260,000;-20,689;3,047;20,976;25,089
10887,000;3,591;0,838;-35,209;1,783;9,571;5,196;37,730;4,905;-23,591;-2,625;0,000;39,400;40,000;9,525;1,691;-21,235;-18,207;-22,867;-19,435;-3,024;27,892;0,000;245,540;Inf;260,000;260,000;-20,623;3,056;20,981;25,132
10887,500;2,812;0,758;-33,455;1,791;9,532;5,196;37,730;4,905;-23,591;-2,625;0,000;39,400;40,000;9,599;1,681;-21,444;-18,169;-23,057;-19,534;-3,024;27,892;0,000;245,540;Inf;260,000;260,000;-20,436;3,065;20,955;25,147
10888,000;2,812;0,758;-33,455;1,791;9,532;5,196;37,730;4,905;-23,591;-2,625;0,000;39,400;40,000;9,599;1,681;-21,595;-18,144;-23,186;-19,540;-3,024;27,892;0,000;246,540;Inf;260,000;260,000;-20,551;3,061;20,973;25,149
10888,500;2,812;0,758;-33,455;1,791;9,532;5,196;37,730;4,905;-23,591;-2,625;0,000;39,400;40,000;9,599;1,681;-21,641;-18,134;-23,285;-19,534;-3,024;27,892;0,000;246,540;Inf;260,000;260,000;-20,616;3,057;20,955;25,174
10889,000;2,812;0,758;-33,455;1,791;9,532;5,196;37,730;4,905;-23,591;-2,625;0,000;39,400;40,000;9,599;1,681;-21,487;-18,162;-23,016;-19,447;-3,024;27,892;0,000;246,440;Inf;260,000;260,000;-20,648;3,053;20,958;25,143
10889,500;2,812;0,758;-33,455;1,791;9,532;5,174;37,712;4,878;-23,563;-2,629;0,000;39,351;39,933;9,599;1,681;-21,267;-18,188;-22,879;-19,393;-3,026;27,883;0,000;246,440;Inf;260,000;260,000;-20,528;3,049;20,939;25,090
10890,000;2,812;0,758;-33,455;1,791;9,532;5,174;37,712;4,878;-23,563;-2,629;0,000;39,400;39,900;9,599;1,681;-21,219;-18,166;-22,906;-19,450;-3,026;27,883;0,000;246,340;Inf;260,000;260,000;-20,432;3,045;20,950;25,057
10890,500;2,812;0,758;-33,455;1,791;9,532;5,174;37,712;4,878;-23,563;-2,629;0,000;39,400;39,900;9,599;1,681;-21,377;-18,156;-23,045;-19,506;-3,026;27,883;0,000;246,340;Inf;260,000;260,000;-20,435;3,041;20,952;25,037
10891,000;2,162;0,607;-33,693;1,775;9,436;5,174;37,712;4,878;-23,563;-2,629;0,000;39,400;39,900;9,649;1,735;-21,573;-18,134;-23,164;-19,527;-3,026;27,883;0,000;246,140;Inf;260,000;260,000;-20,521;3,037;20,947;25,005
10891,500;2,162;0,607;-33,693;1,775;9,436;5,174;37,712;4,878;-23,563;-2,629;0,000;39,400;39,900;9,649;1,735;-21,501;-18,164;-22,966;-19,410;-3,026;27,883;0,000;246,140;Inf;260,000;260,000;-20,600;3,023;20,932;24,974
10892,000;2,162;0,607;-33,693;1,775;9,436;5,174;37,712;4,878;-23,563;-2,629;0,000;39,400;39,900;9,649;1,735;-21,252;-18,149;-22,874;-19,389;-3,026;27,883;0,000;246,340;Inf;260,000;260,000;-20,510;3,009;20,928;24,935
10892,500;2,162;0,607;-33,693;1,775;9,436;5,174;37,712;4,878;-23,563;-2,629;0,000;39,400;39,900;9,649;1,735;-21,303;-18,144;-22,931;-19,455;-3,026;27,883;0,000;246,340;Inf;260,000;260,000;-20,416;2,995;20,933;24,915
10893,000;2,162;0,607;-33,693;1,775;9,436;5,207;37,693;4,903;-23,524;-2,647;0,000;39,352;39,950;9,649;1,735;-21,446;-18,118;-23,068;-19,525;-3,030;27,884;0,000;245,140;Inf;260,000;260,000;-20,458;2,981;20,951;24,964
10893,500;2,162;0,607;-33,693;1,775;9,436;5,207;37,693;4,903;-23,524;-2,647;0,000;39,400;39,900;9,649;1,735;-21,604;-18,091;-23,238;-19,528;-3,030;27,884;0,000;245,140;Inf;260,000;260,000;-20,539;2,968;20,929;24,949
10894,000;3,316;0,831;-34,604;1,820;9,586;5,207;37,693;4,903;-23,524;-2,647;0,000;39,400;39,900;9,671;1,688;-21,589;-18,119;-23,182;-19,511;-3,030;27,884;0,000;246,740;Inf;260,000;260,000;-20,616;2,955;20,942;24,955
10894,500;3,316;0,831;-34,604;1,820;9,586;5,207;37,693;4,903;-23,524;-2,647;0,000;39,400;39,900;9,671;1,688;-21,187;-18,198;-22,778;-19,434;-3,030;27,884;0,000;246,740;Inf;260,000;260,000;-20,600;2,961;20,908;24,918
10895,000;3,316;0,831;-34,604;1,820;9,586;5,207;37,693;4,903;-23,524;-2,647;0,000;39,400;39,900;9,671;1,688;-21,328;-18,134;-22,935;-19,462;-3,030;27,884;0,000;245,640;Inf;260,000;260,000;-20,399;2,966;20,914;24,910
10895,500;3,316;0,831;-34,604;1,820;9,586;5,207;37,693;4,903;-23,524;-2,647;0,000;39,400;39,900;9,671;1,688;-21,501;-18,110;-23,110;-19,523;-3,030;27,884;0,000;245,640;Inf;260,000;260,000;-20,465;2,972;20,932;24,882
10896,000;3,316;0,831;-34,604;1,820;9,586;5,219;37,716;4,911;-23,494;-2,642;0,000;39,345;39,935;9,671;1,688;-21,569;-18,076;-23,242;-19,535;-3,045;27,878;0,000;246,640;Inf;260,000;260,000;-20,561;2,978;20,926;24,930
10896,500;3,316;0,831;-34,604;1,820;9,586;5,219;37,716;4,911;-23,494;-2,642;0,000;39,300;39,900;9,671;1,688;-21,530;-18,113;-23,097;-19,467;-3,045;27,878;0,000;246,640;Inf;260,000;260,000;-20,606;2,983;20,926;24,934
10897,000;3,316;0,831;-34,604;1,820;9,586;5,219;37,716;4,911;-23,494;-2,642;0,000;39,300;39,900;9,671;1,688;-21,358;-18,108;-22,814;-19,345;-3,045;27,878;0,000;245,040;Inf;260,000;260,000;-20,552;2,989;20,934;24,918
10897,500;3,429;0,901;-34,608;1,770;9,512;5,219;37,716;4,911;-23,494;-2,642;0,000;39,300;39,900;9,637;1,861;-21,152;-18,122;-22,801;-19,381;-3,045;27,878;0,000;245,040;Inf;260,000;260,000;-20,406;2,994;20,918;24,940
10898,000;3,429;0,901;-34,608;1,770;9,512;5,219;37,716;4,911;-23,494;-2,642;0,000;39,300;39,900;9,637;1,861;-21,527;-18,080;-23,148;-19,494;-3,045;27,878;0,000;245,940;Inf;260,000;260,000;-20,364;3,001;20,912;24,917
10898,500;3,429;0,901;-34,608;1,770;9,512;5,219;37,716;4,911;-23,494;-2,642;0,000;39,300;39,900;9,637;1,861;-21,558;-18,066;-23,219;-19,509;-3,045;27,878;0,000;245,940;Inf;260,000;260,000;-20,562;3,008;20,925;24,905
10899,000;3,429;0,901;-34,608;1,770;9,512;5,219;37,716;4,911;-23,494;-2,642;0,000;39,300;39,900;9,637;1,861;-21,520;-18,091;-23,088;-19,436;-3,045;27,878;0,000;244,940;Inf;260,000;260,000;-20,588;3,015;20,904;24,848
10899,500;3,429;0,901;-34,608;1,770;9,512;5,226;37,744;4,928;-23,478;-2,636;0,000;39,336;39,900;9,637;1,861;-21,278;-18,111;-22,828;-19,349;-3,058;27,875;0,000;244,940;Inf;260,000;260,000;-20,534;3,022;20,905;24,849
10900,000;3,429;0,901;-34,608;1,770;9,512;5,226;37,744;4,928;-23,478;-2,636;0,000;39,300;39,900;9,637;1,861;-21,208;-18,103;-22,790;-19,376;-3,058;27,875;0,000;246,040;Inf;260,000;260,000;-20,392;3,029;20,900;24,825
10900,500;2,774;0,772;-34,407;1,790;9,544;5,226;37,744;4,928;-23,478;-2,636;0,000;39,300;39,900;9,626;1,858;-21,348;-18,088;-22,927;-19,399;-3,058;27,875;0,000;246,040;Inf;260,000;260,000;-20,369;3,035;20,921;24,794
10901,000;2,774;0,772;-34,407;1,790;9,544;5,226;37,744;4,928;-23,478;-2,636;0,000;39,300;39,900;9,626;1,858;-21,493;-18,037;-23,089;-19,435;-3,058;27,875;0,000;246,340;Inf;260,000;260,000;-20,440;3,031;20,908;24,791
10901,500;2,774;0,772;-34,407;1,790;9,544;5,226;37,744;4,928;-23,478;-2,636;0,000;39,300;39,900;9,626;1,858;-21,409;-18,064;-23,001;-19,383;-3,058;27,875;0,000;246,340;Inf;260,000;260,000;-20,514;3,027;20,903;24,808
10902,000;2,774;0,772;-34,407;1,790;9,544;5,226;37,744;4,928;-23,478;-2,636;0,000;39,300;39,900;9,626;1,858;-21,171;-18,110;-22,700;-19,298;-3,058;27,875;0,000;246,240;Inf;260,000;260,000;-20,464;3,023;20,921;24,825
10902,500;2,774;0,772;-34,407;1,790;9,544;5,204;37,713;4,886;-23,469;-2,636;0,000;39,342;39,885;9,626;1,858;-21,237;-18,089;-22,694;-19,325;-3,052;27,883;0,000;246,240;Inf;260,000;260,000;-20,320;3,018;20,926;24,863
10903,000;2,774;0,772;-34,407;1,790;9,544;5,204;37,713;4,886;-23,469;-2,636;0,000;39,300;39,900;9,626;1,858;-21,342;-18,032;-22,903;-19,412;-3,052;27,883;0,000;246,140;Inf;260,000;260,000;-20,336;3,014;20,920;24,883
10903,500;2,232;0,632;-34,262;1,855;9,479;5,204;37,713;4,886;-23,469;-2,636;0,000;39,300;39,900;9,623;1,863;-21,449;-18,009;-23,078;-19,441;-3,052;27,883;0,000;246,140;Inf;260,000;260,000;-20,422;3,011;20,903;24,890
10904,000;2,232;0,632;-34,262;1,855;9,479;5,204;37,713;4,886;-23,469;-2,636;0,000;39,300;39,900;9,623;1,863;-21,526;-18,000;-23,140;-19,428;-3,052;27,883;0,000;246,040;Inf;260,000;260,000;-20,495;2,998;20,923;24,958
10904,500;2,232;0,632;-34,262;1,855;9,479;5,204;37,713;4,886;-23,469;-2,636;0,000;39,300;39,900;9,623;1,863;-21,481;-18,024;-22,959;-19,310;-3,052;27,883;0,000;246,040;Inf;260,000;260,000;-20,524;2,985;20,950;24,962
10905,000;2,232;0,632;-34,262;1,855;9,479;5,204;37,713;4,886;-23,469;-2,636;0,000;39,300;39,900;9,623;1,863;-21,161;-18,056;-22,756;-19,294;-3,052;27,883;0,000;244,940;Inf;260,000;260,000;-20,443;2,973;20,914;24,991
10905,500;2,232;0,632;-34,262;1,855;9,479;5,204;37,713;4,886;-23,469;-2,636;0,000;39,300;39,900;9,623;1,863;-21,291;-18,005;-22,936;-19,388;-3,052;27,883;0,000;244,940;Inf;260,000;260,000;-20,317;2,961;20,929;25,021
10906,000;2,232;0,632;-34,262;1,855;9,479;5,191;37,692;4,927;-23,434;-2,646;0,000;39,345;39,911;9,623;1,863;-21,461;-17,992;-23,104;-19,415;-3,044;27,888;0,000;246,440;Inf;260,000;260,000;-20,405;2,949;20,923;25,052
10906,500;2,232;0,632;-34,262;1,855;9,479;5,191;37,692;4,927;-23,434;-2,646;0,000;39,300;39,900;9,623;1,863;-21,541;-17,967;-23,217;-19,444;-3,044;27,888;0,000;246,440;Inf;260,000;260,000;-20,493;2,937;20,918;25,026
10907,000;2,376;0,647;-33,675;1,785;9,507;5,191;37,692;4,927;-23,434;-2,646;0,000;39,300;39,900;9,673;1,766;-21,497;-18,046;-23,017;-19,337;-3,044;27,888;0,000;245,540;Inf;260,000;260,000;-20,542;2,925;20,915;25,048
10907,500;2,376;0,647;-33,675;1,785;9,507;5,191;37,692;4,927;-23,434;-2,646;0,000;39,300;39,900;9,673;1,766;-21,204;-18,052;-22,748;-19,276;-3,044;27,888;0,000;245,540;Inf;260,000;260,000;-20,474;2,916;20,929;25,039
10908,000;2,376;0,647;-33,675;1,785;9,507;5,191;37,692;4,927;-23,434;-2,646;0,000;39,300;39,900;9,673;1,766;-21,116;-18,037;-22,770;-19,327;-3,044;27,888;0,000;246,140;Inf;260,000;260,000;-20,320;2,899;20,928;25,079
10908,500;2,376;0,647;-33,675;1,785;9,507;5,191;37,692;4,927;-23,434;-2,646;0,000;39,300;39,900;9,673;1,766;-21,291;-18,021;-22,911;-19,383;-3,044;27,888;0,000;246,140;Inf;260,000;260,000;-20,312;2,899;20,930;25,083
10909,000;2,376;0,647;-33,675;1,785;9,507;5,218;37,706;4,929;-23,401;-2,641;0,000;39,346;39,872;9,673;1,766;-21,511;-17,975;-23,107;-19,396;-3,041;27,890;0,000;245,440;Inf;260,000;260,000;-20,402;2,890;20,927;25,067
10909,500;2,376;0,647;-33,675;1,785;9,507;5,218;37,706;4,929;-23,401;-2,641;0,000;39,300;39,900;9,673;1,766;-21,479;-18,012;-23,030;-19,358;-3,041;27,890;0,000;245,440;Inf;260,000;260,000;-20,497;2,882;20,915;25,079
10910,000;3,501;0,870;-34,989;1,735;9,530;5,218;37,706;4,929;-23,401;-2,641;0,000;39,300;39,900;9,626;1,878;-21,205;-18,036;-22,813;-19,271;-3,041;27,890;0,000;246,340;Inf;260,000;260,000;-20,470;2,874;20,924;25,052
10910,500;3,501;0,870;-34,989;1,735;9,530;5,218;37,706;4,929;-23,401;-2,641;0,000;39,300;39,900;9,626;1,878;-21,234;-18,028;-22,789;-19,323;-3,041;27,890;0,000;246,340;Inf;260,000;260,000;-20,331;2,884;20,904;25,018
10911,000;3,501;0,870;-34,989;1,735;9,530;5,218;37,706;4,929;-23,401;-2,641;0,000;39,300;39,900;9,626;1,878;-21,325;-18,001;-22,965;-19,399;-3,041;27,890;0,000;245,440;Inf;260,000;260,000;-20,343;2,894;20,912;24,983
10911,500;3,501;0,870;-34,989;1,735;9,530;5,218;37,706;4,929;-23,401;-2,641;0,000;39,300;39,900;9,626;1,878;-21,444;-17,988;-23,083;-19,423;-3,041;27,890;0,000;245,440;Inf;260,000;260,000;-20,422;2,904;20,907;24,930
10912,000;3,501;0,870;-34,989;1,735;9,530;5,218;37,706;4,929;-23,401;-2,641;0,000;39,300;39,900;9,626;1,878;-21,489;-17,983;-23,134;-19,420;-3,041;27,890;0,000;246,440;Inf;260,000;260,000;-20,485;2,914;20,918;24,929
10912,500;3,501;0,870;-34,989;1,735;9,530;5,216;37,740;4,937;-23,389;-2,645;0,000;39,345;39,973;9,626;1,878;-21,332;-18,022;-22,925;-19,328;-3,044;27,889;0,000;246,440;Inf;260,000;260,000;-20,506;2,923;20,903;24,962
10913,000;3,501;0,870;-34,989;1,735;9,530;5,216;37,740;4,937;-23,389;-2,645;0,000;39,300;40,000;9,626;1,878;-21,217;-18,020;-22,795;-19,331;-3,044;27,889;0,000;246,640;Inf;260,000;260,000;-20,402;2,933;20,904;24,939
10913,500;3,015;0,785;-33,853;1,782;9,484;5,216;37,740;4,937;-23,389;-2,645;0,000;39,300;40,000;9,719;1,793;-21,360;-17,986;-22,948;-19,355;-3,044;27,889;0,000;246,640;Inf;260,000;260,000;-20,341;2,942;20,897;24,913
10914,000;3,015;0,785;-33,853;1,782;9,484;5,216;37,740;4,937;-23,389;-2,645;0,000;39,300;40,000;9,719;1,793;-21,420;-17,941;-23,053;-19,371;-3,044;27,889;0,000;246,540;Inf;260,000;260,000;-20,412;2,943;20,900;24,884
10914,500;3,015;0,785;-33,853;1,782;9,484;5,216;37,740;4,937;-23,389;-2,645;0,000;39,300;40,000;9,719;1,793;-21,488;-18,001;-22,997;-19,357;-3,044;27,889;0,000;246,540;Inf;260,000;260,000;-20,446;2,945;20,908;24,927
10915,000;3,015;0,785;-33,853;1,782;9,484;5,216;37,740;4,937;-23,389;-2,645;0,000;39,300;40,000;9,719;1,793;-21,240;-17,962;-22,862;-19,279;-3,044;27,889;0,000;246,240;Inf;260,000;260,000;-20,461;2,946;20,911;25,145
10915,500;3,015;0,785;-33,853;1,782;9,484;5,234;37,730;4,907;-23,378;-2,652;0,000;39,346;39,916;9,719;1,793;-21,175;-17,982;-22,690;-19,240;-3,051;27,898;0,000;246,240;Inf;260,000;260,000;-20,335;2,947;20,902;25,245
10916,000;3,015;0,785;-33,853;1,782;9,484;5,234;37,730;4,907;-23,378;-2,652;0,000;39,300;39,900;9,719;1,793;-21,226;-17,969;-22,783;-19,324;-3,051;27,898;0,000;246,640;Inf;260,000;260,000;-20,272;2,948;20,881;25,255
10916,500;3,104;0,729;-35,209;1,741;9,568;5,234;37,730;4,907;-23,378;-2,652;0,000;39,300;39,900;9,594;1,779;-21,429;-17,929;-23,091;-19,365;-3,051;27,898;0,000;246,640;Inf;260,000;260,000;-20,325;2,949;20,885;25,275
10917,000;3,104;0,729;-35,209;1,741;9,568;5,234;37,730;4,907;-23,378;-2,652;0,000;39,300;39,900;9,594;1,779;-21,421;-17,953;-23,006;-19,308;-3,051;27,898;0,000;246,340;Inf;260,000;260,000;-20,454;2,952;20,883;25,360
10917,500;3,104;0,729;-35,209;1,741;9,568;5,234;37,730;4,907;-23,378;-2,652;0,000;39,300;39,900;9,594;1,779;-21,274;-18,011;-22,728;-19,233;-3,051;27,898;0,000;246,340;Inf;260,000;260,000;-20,422;2,954;20,880;25,357
10918,000;3,104;0,729;-35,209;1,741;9,568;5,234;37,730;4,907;-23,378;-2,652;0,000;39,300;39,900;9,594;1,779;-20,979;-17,966;-22,625;-19,262;-3,051;27,898;0,000;246,840;Inf;260,000;260,000;-20,312;2,957;20,881;25,326
10918,500;3,104;0,729;-35,209;1,741;9,568;5,234;37,730;4,907;-23,378;-2,652;0,000;39,300;39,900;9,594;1,779;-21,198;-17,957;-22,771;-19,310;-3,051;27,898;0,000;246,840;Inf;260,000;260,000;-20,208;2,959;20,875;25,322
10919,000;3,104;0,729;-35,209;1,741;9,568;5,221;37,678;4,908;-23,352;-2,651;0,000;39,340;39,873;9,594;1,779;-21,343;-17,929;-22,982;-19,369;-3,064;27,898;0,000;246,440;Inf;260,000;260,000;-20,309;2,961;20,859;25,431
10919,500;3,104;0,729;-35,209;1,741;9,568;5,221;37,678;4,908;-23,352;-2,651;0,000;39,300;39,900;9,594;1,779;-21,433;-17,904;-23,102;-19,364;-3,064;27,898;0,000;246,440;Inf;260,000;260,000;-20,406;2,964;20,862;25,499
10920,000;2,935;0,684;-35,209;1,778;9,554;5,221;37,678;4,908;-23,352;-2,651;0,000;39,300;39,900;9,600;1,847;-21,069;-17,988;-22,643;-19,206;-3,064;27,898;0,000;246,540;Inf;260,000;260,000;-20,451;2,966;20,864;25,521
10920,500;2,935;0,684;-35,209;1,778;9,554;5,221;37,678;4,908;-23,352;-2,651;0,000;39,300;39,900;9,600;1,847;-21,073;-17,958;-22,606;-19,199;-3,064;27,898;0,000;246,540;Inf;260,000;260,000;-20,227;2,965;20,875;25,526
10921,000;2,935;0,684;-35,209;1,778;9,554;5,221;37,678;4,908;-23,352;-2,651;0,000;39,300;39,900;9,600;1,847;-21,230;-17,925;-22,834;-19,304;-3,064;27,898;0,000;246,640;Inf;260,000;260,000;-20,209;2,965;20,857;25,528
10921,500;2,935;0,684;-35,209;1,778;9,554;5,221;37,678;4,908;-23,352;-2,651;0,000;39,300;39,900;9,600;1,847;-21,346;-17,916;-22,985;-19,339;-3,064;27,898;0,000;246,640;Inf;260,000;260,000;-20,323;2,964;20,853;25,524
10922,000;2,935;0,684;-35,209;1,778;9,554;5,204;37,715;4,919;-23,337;-2,657;0,000;39,344;39,862;9,600;1,847;-21,408;-17,919;-23,090;-19,355;-3,053;27,889;0,000;246,740;Inf;260,000;260,000;-20,396;2,964;20,859;25,526
10922,500;2,935;0,684;-35,209;1,778;9,554;5,204;37,715;4,919;-23,337;-2,657;0,000;39,300;39,900;9,600;1,847;-21,437;-17,922;-23,008;-19,321;-3,053;27,889;0,000;246,740;Inf;260,000;260,000;-20,443;2,964;20,826;25,623
10923,000;3,192;0,813;-34,562;1,775;9,469;5,204;37,715;4,919;-23,337;-2,657;0,000;39,300;39,900;9,643;1,800;-21,102;-17,999;-22,646;-19,200;-3,053;27,889;0,000;246,740;Inf;260,000;260,000;-20,422;2,963;20,846;25,561
10923,500;3,192;0,813;-34,562;1,775;9,469;5,204;37,715;4,919;-23,337;-2,657;0,000;39,300;39,900;9,643;1,800;-21,163;-17,908;-22,793;-19,265;-3,053;27,889;0,000;246,740;Inf;260,000;260,000;-20,237;2,967;20,831;25,499
10924,000;3,192;0,813;-34,562;1,775;9,469;5,204;37,715;4,919;-23,337;-2,657;0,000;39,300;39,900;9,643;1,800;-21,238;-17,891;-22,908;-19,297;-3,053;27,889;0,000;246,840;Inf;260,000;260,000;-20,282;2,970;20,829;25,493
10924,500;3,192;0,813;-34,562;1,775;9,469;5,204;37,715;4,919;-23,337;-2,657;0,000;39,300;39,900;9,643;1,800;-21,304;-17,922;-22,960;-19,303;-3,053;27,889;0,000;246,840;Inf;260,000;260,000;-20,334;2,974;20,840;25,488
10925,000;3,192;0,813;-34,562;1,775;9,469;5,204;37,715;4,919;-23,337;-2,657;0,000;39,300;39,900;9,643;1,800;-21,419;-17,905;-22,978;-19,312;-3,053;27,889;0,000;246,740;Inf;260,000;260,000;-20,372;2,978;20,823;25,468
10925,500;3,192;0,813;-34,562;1,775;9,469;5,229;37,729;4,939;-23,309;-2,661;0,000;39,343;39,837;9,643;1,800;-21,249;-17,940;-22,902;-19,262;-3,054;27,895;0,000;246,740;Inf;260,000;260,000;-20,404;2,981;20,821;25,471
10926,000;3,192;0,813;-34,562;1,775;9,469;5,229;37,729;4,939;-23,309;-2,661;0,000;39,300;39,800;9,643;1,800;-21,081;-17,946;-22,667;-19,186;-3,054;27,895;0,000;246,740;Inf;260,000;260,000;-20,338;2,985;20,831;25,378
10926,500;3,014;0,785;-34,601;1,842;9,514;5,229;37,729;4,939;-23,309;-2,661;0,000;39,300;39,800;9,588;1,676;-21,166;-17,953;-22,664;-19,210;-3,054;27,895;0,000;246,740;Inf;260,000;260,000;-20,220;2,988;20,832;25,328
10927,000;3,014;0,785;-34,601;1,842;9,514;5,229;37,729;4,939;-23,309;-2,661;0,000;39,300;39,800;9,588;1,676;-21,240;-17,930;-22,823;-19,279;-3,054;27,895;0,000;246,640;Inf;260,000;260,000;-20,248;2,988;20,830;25,265
10927,500;3,014;0,785;-34,601;1,842;9,514;5,229;37,729;4,939;-23,309;-2,661;0,000;39,300;39,800;9,588;1,676;-21,431;-17,914;-22,988;-19,304;-3,054;27,895;0,000;246,640;Inf;260,000;260,000;-20,318;2,989;20,828;25,259
10928,000;3,014;0,785;-34,601;1,842;9,514;5,229;37,729;4,939;-23,309;-2,661;0,000;39,300;39,800;9,588;1,676;-21,341;-17,893;-22,846;-19,236;-3,054;27,895;0,000;246,740;Inf;260,000;260,000;-20,409;2,989;20,819;25,272
10928,500;3,014;0,785;-34,601;1,842;9,514;5,232;37,751;4,932;-23,290;-2,661;0,000;39,345;39,845;9,588;1,676;-21,079;-17,894;-22,722;-19,177;-3,071;27,891;0,000;246,740;Inf;260,000;260,000;-20,329;2,990;20,822;25,336
10929,000;3,014;0,785;-34,601;1,842;9,514;5,232;37,751;4,932;-23,290;-2,661;0,000;39,300;39,800;9,588;1,676;-21,094;-17,911;-22,699;-19,223;-3,071;27,891;0,000;246,840;Inf;260,000;260,000;-20,218;2,990;20,846;25,337
10929,500;3,123;0,814;-34,171;1,801;9,466;5,232;37,751;4,932;-23,290;-2,661;0,000;39,300;39,800;9,675;1,750;-21,268;-17,899;-22,883;-19,296;-3,071;27,891;0,000;246,840;Inf;260,000;260,000;-20,232;2,990;20,843;25,304
10930,000;3,123;0,814;-34,171;1,801;9,466;5,232;37,751;4,932;-23,290;-2,661;0,000;39,300;39,800;9,675;1,750;-21,366;-17,885;-23,023;-19,338;-3,071;27,891;0,000;246,540;Inf;260,000;260,000;-20,337;2,993;20,832;25,299
10930,500;3,123;0,814;-34,171;1,801;9,466;5,232;37,751;4,932;-23,290;-2,661;0,000;39,300;39,800;9,675;1,750;-21,398;-17,907;-23,032;-19,304;-3,071;27,891;0,000;246,540;Inf;260,000;260,000;-20,403;2,995;20,832;25,308
10931,000;3,123;0,814;-34,171;1,801;9,466;5,232;37,751;4,932;-23,290;-2,661;0,000;39,300;39,800;9,675;1,750;-21,006;-17,927;-22,649;-19,192;-3,071;27,891;0,000;246,440;Inf;260,000;260,000;-20,410;2,997;20,835;25,290
10931,500;3,123;0,814;-34,171;1,801;9,466;5,255;37,711;4,914;-23,264;-2,656;0,000;39,341;39,828;9,675;1,750;-21,140;-17,920;-22,776;-19,248;-3,071;27,906;0,000;246,440;Inf;260,000;260,000;-20,193;2,999;20,847;25,246
10932,000;3,123;0,814;-34,171;1,801;9,466;5,255;37,711;4,914;-23,264;-2,656;0,000;39,300;39,800;9,675;1,750;-21,248;-17,890;-22,904;-19,293;-3,071;27,906;0,000;246,540;Inf;260,000;260,000;-20,271;3,001;20,853;25,259
10932,500;3,123;0,814;-34,171;1,801;9,466;5,255;37,711;4,914;-23,264;-2,656;0,000;39,300;39,800;9,675;1,750;-21,390;-17,884;-23,034;-19,324;-3,071;27,906;0,000;246,540;Inf;260,000;260,000;-20,334;3,003;20,872;25,237
10933,000;2,340;0,619;-34,577;1,786;9,432;5,255;37,711;4,914;-23,264;-2,656;0,000;39,300;39,800;9,615;1,788;-21,353;-17,903;-22,987;-19,291;-3,071;27,906;0,000;246,540;Inf;260,000;260,000;-20,408;3,005;20,854;25,287
10933,500;2,340;0,619;-34,577;1,786;9,432;5,255;37,711;4,914;-23,264;-2,656;0,000;39,300;39,800;9,615;1,788;-21,241;-17,934;-22,768;-19,213;-3,071;27,906;0,000;246,540;Inf;260,000;260,000;-20,383;2,994;20,839;25,291
10934,000;2,340;0,619;-34,577;1,786;9,432;5,255;37,711;4,914;-23,264;-2,656;0,000;39,300;39,800;9,615;1,788;-21,104;-17,931;-22,678;-19,194;-3,071;27,906;0,000;246,440;Inf;260,000;260,000;-20,289;2,983;20,851;25,307
10934,500;2,340;0,619;-34,577;1,786;9,432;5,255;37,711;4,914;-23,264;-2,656;0,000;39,300;39,800;9,615;1,788;-21,233;-17,903;-22,872;-19,277;-3,071;27,906;0,000;246,440;Inf;260,000;260,000;-20,227;2,973;20,862;25,291
10935,000;2,340;0,619;-34,577;1,786;9,432;5,237;37,705;4,909;-23,249;-2,656;0,000;39,345;39,853;9,615;1,788;-21,360;-17,884;-23,019;-19,289;-3,057;27,904;0,000;246,540;Inf;260,000;260,000;-20,321;2,962;20,835;25,300
10935,500;2,340;0,619;-34,577;1,786;9,432;5,237;37,705;4,909;-23,249;-2,656;0,000;39,300;39,900;9,615;1,788;-21,404;-17,879;-23,022;-19,301;-3,057;27,904;0,000;246,540;Inf;260,000;260,000;-20,388;2,952;20,849;25,341
10936,000;3,476;0,818;-35,209;1,785;9,650;5,237;37,705;4,909;-23,249;-2,656;0,000;39,300;39,900;9,455;1,766;-21,196;-17,933;-22,761;-19,235;-3,057;27,904;0,000;246,540;Inf;260,000;260,000;-20,402;2,942;20,857;25,404
10936,500;3,476;0,818;-35,209;1,785;9,650;5,237;37,705;4,909;-23,249;-2,656;0,000;39,300;39,900;9,455;1,766;-21,063;-17,983;-22,543;-19,206;-3,057;27,904;0,000;246,540;Inf;260,000;260,000;-20,281;2,951;20,864;25,365
10937,000;3,476;0,818;-35,209;1,785;9,650;5,237;37,705;4,909;-23,249;-2,656;0,000;39,300;39,900;9,455;1,766;-21,123;-17,941;-22,692;-19,258;-3,057;27,904;0,000;246,740;Inf;260,000;260,000;-20,199;2,960;20,844;25,331
10937,500;3,476;0,818;-35,209;1,785;9,650;5,237;37,705;4,909;-23,249;-2,656;0,000;39,300;39,900;9,455;1,766;-21,295;-17,864;-22,893;-19,292;-3,057;27,904;0,000;246,740;Inf;260,000;260,000;-20,254;2,968;20,845;25,313
10938,000;3,476;0,818;-35,209;1,785;9,650;5,211;37,732;4,925;-23,217;-2,665;0,000;39,341;39,847;9,455;1,766;-21,410;-17,874;-23,004;-19,294;-3,069;27,912;0,000;246,640;Inf;260,000;260,000;-20,336;2,976;20,860;25,313
10938,500;3,476;0,818;-35,209;1,785;9,650;5,211;37,732;4,925;-23,217;-2,665;0,000;39,300;39,800;9,455;1,766;-21,238;-17,933;-22,815;-19,200;-3,069;27,912;0,000;246,640;Inf;260,000;260,000;-20,396;2,984;20,855;25,324
10939,000;3,476;0,818;-35,209;1,785;9,650;5,211;37,732;4,925;-23,217;-2,665;0,000;39,300;39,800;9,455;1,766;-21,143;-17,957;-22,638;-19,190;-3,069;27,912;0,000;246,440;Inf;260,000;260,000;-20,297;2,993;20,869;25,397
10939,500;3,542;0,812;-35,209;1,786;9,576;5,211;37,732;4,925;-23,217;-2,665;0,000;39,300;39,800;9,520;1,776;-21,194;-17,934;-22,741;-19,257;-3,069;27,912;0,000;246,440;Inf;260,000;260,000;-20,232;3,000;20,853;25,452
10940,000;3,542;0,812;-35,209;1,786;9,576;5,211;37,732;4,925;-23,217;-2,665;0,000;39,300;39,800;9,520;1,776;-21,311;-17,890;-22,903;-19,308;-3,069;27,912;0,000;246,740;Inf;260,000;260,000;-20,281;3,009;20,847;25,454
10940,500;3,542;0,812;-35,209;1,786;9,576;5,211;37,732;4,925;-23,217;-2,665;0,000;39,300;39,800;9,520;1,776;-21,369;-17,859;-23,033;-19,313;-3,069;27,912;0,000;246,740;Inf;260,000;260,000;-20,353;3,018;20,858;25,532
10941,000;3,542;0,812;-35,209;1,786;9,576;5,211;37,732;4,925;-23,217;-2,665;0,000;39,300;39,800;9,520;1,776;-21,465;-17,875;-23,069;-19,316;-3,069;27,912;0,000;246,640;Inf;260,000;260,000;-20,393;3,027;20,866;25,537
10941,500;3,542;0,812;-35,209;1,786;9,576;5,225;37,766;4,907;-23,221;-2,663;0,000;39,353;39,862;9,520;1,776;-21,237;-17,937;-22,741;-19,216;-3,069;27,929;0,000;246,640;Inf;260,000;260,000;-20,431;3,035;20,864;25,559
10942,000;3,542;0,812;-35,209;1,786;9,576;5,225;37,766;4,907;-23,221;-2,663;0,000;39,400;39,900;9,520;1,776;-21,231;-17,931;-22,733;-19,244;-3,069;27,929;0,000;246,640;Inf;260,000;260,000;-20,283;3,043;20,877;25,547
10942,500;5,425;0,769;-33,922;1,824;9,555;5,225;37,766;4,907;-23,221;-2,663;0,000;39,400;39,900;9,620;1,698;-21,287;-17,908;-22,901;-19,302;-3,069;27,929;0,000;246,640;Inf;260,000;260,000;-20,285;3,052;20,882;25,557
10943,000;5,425;0,769;-33,922;1,824;9,555;5,225;37,766;4,907;-23,221;-2,663;0,000;39,400;39,900;9,620;1,698;-21,392;-17,891;-23,015;-19,334;-3,069;27,929;0,000;246,540;Inf;260,000;260,000;-20,350;3,090;20,890;25,577
10943,500;5,425;0,769;-33,922;1,824;9,555;5,225;37,766;4,907;-23,221;-2,663;0,000;39,400;39,900;9,620;1,698;-21,460;-17,893;-23,031;-19,304;-3,069;27,929;0,000;246,540;Inf;260,000;260,000;-20,408;3,129;20,882;25,596
10944,000;5,425;0,769;-33,922;1,824;9,555;5,225;37,766;4,907;-23,221;-2,663;0,000;39,400;39,900;9,620;1,698;-21,274;-17,936;-22,830;-19,269;-3,069;27,929;0,000;246,540;Inf;260,000;260,000;-20,422;3,166;20,881;25,607
10944,500;5,425;0,769;-33,922;1,824;9,555;5,231;37,741;4,908;-23,208;-2,673;0,000;39,339;39,907;9,620;1,698;-21,183;-17,948;-22,704;-19,228;-3,076;27,925;0,000;246,540;Inf;260,000;260,000;-20,327;3,203;20,901;25,621
10945,000;5,425;0,769;-33,922;1,824;9,555;5,231;37,741;4,908;-23,208;-2,673;0,000;39,300;39,900;9,620;1,698;-21,223;-17,933;-22,748;-19,272;-3,076;27,925;0,000;246,640;Inf;260,000;260,000;-20,266;3,240;20,886;25,625
10945,500;5,425;0,769;-33,922;1,824;9,555;5,231;37,741;4,908;-23,208;-2,673;0,000;39,300;39,900;9,620;1,698;-21,402;-17,874;-23,037;-19,324;-3,076;27,925;0,000;246,640;Inf;260,000;260,000;-20,294;3,276;20,904;25,627
10946,000;2,571;0,591;-35,209;1,742;9,584;5,231;37,741;4,908;-23,208;-2,673;0,000;39,300;39,900;9,557;1,847;-21,415;-17,923;-22,893;-19,281;-3,076;27,925;0,000;246,840;Inf;260,000;260,000;-20,409;3,311;20,899;25,593
10946,500;2,571;0,591;-35,209;1,742;9,584;5,231;37,741;4,908;-23,208;-2,673;0,000;39,300;39,900;9,557;1,847;-21,148;-17,919;-22,700;-19,211;-3,076;27,925;0,000;246,840;Inf;260,000;260,000;-20,378;3,299;20,898;25,605
10947,000;2,571;0,591;-35,209;1,742;9,584;5,231;37,741;4,908;-23,208;-2,673;0,000;39,300;39,900;9,557;1,847;-21,003;-17,975;-22,496;-19,186;-3,076;27,925;0,000;247,040;Inf;260,000;260,000;-20,244;3,287;20,898;25,591
10947,500;2,571;0,591;-35,209;1,742;9,584;5,231;37,741;4,908;-23,208;-2,673;0,000;39,300;39,900;9,557;1,847;-21,177;-17,933;-22,691;-19,274;-3,076;27,925;0,000;247,040;Inf;260,000;260,000;-20,165;3,275;20,899;25,617
10948,000;2,571;0,591;-35,209;1,742;9,584;5,206;37,686;4,912;-23,191;-2,665;0,000;39,345;39,841;9,557;1,847;-21,317;-17,891;-22,907;-19,324;-3,077;27,924;0,000;246,840;Inf;260,000;260,000;-20,269;3,264;20,918;25,654
10948,500;2,571;0,591;-35,209;1,742;9,584;5,206;37,686;4,912;-23,191;-2,665;0,000;39,300;39,800;9,557;1,847;-21,383;-17,882;-23,038;-19,320;-3,077;27,924;0,000;246,840;Inf;260,000;260,000;-20,360;3,252;20,919;25,681
10949,000;2,552;0,708;-33,978;1,845;9,488;5,206;37,686;4,912;-23,191;-2,665;0,000;39,300;39,800;9,659;1,718;-21,014;-17,888;-22,564;-19,108;-3,077;27,924;0,000;246,540;Inf;260,000;260,000;-20,406;3,241;20,916;25,665
10949,500;2,552;0,708;-33,978;1,845;9,488;5,206;37,686;4,912;-23,191;-2,665;0,000;39,300;39,800;9,659;1,718;-20,872;-17,896;-22,517;-19,135;-3,077;27,924;0,000;246,540;Inf;260,000;260,000;-20,144;3,230;20,929;25,663
10950,000;2,552;0,708;-33,978;1,845;9,488;5,206;37,686;4,912;-23,191;-2,665;0,000;39,300;39,800;9,659;1,718;-21,056;-17,878;-22,700;-19,239;-3,077;27,924;0,000;246,440;Inf;260,000;260,000;-20,105;3,219;20,928;25,598
10950,500;2,552;0,708;-33,978;1,845;9,488;5,206;37,686;4,912;-23,191;-2,665;0,000;39,300;39,800;9,659;1,718;-21,221;-17,863;-22,836;-19,239;-3,077;27,924;0,000;246,440;Inf;260,000;260,000;-20,218;3,208;20,922;25,620
10951,000;2,552;0,708;-33,978;1,845;9,488;5,223;37,705;4,913;-23,155;-2,681;0,000;39,344;39,857;9,659;1,718;-21,332;-17,843;-22,972;-19,279;-3,083;27,918;0,000;246,640;Inf;260,000;260,000;-20,290;3,197;20,917;25,626
10951,500;2,552;0,708;-33,978;1,845;9,488;5,223;37,705;4,913;-23,155;-2,681;0,000;39,300;39,900;9,659;1,718;-21,327;-17,919;-22,766;-19,182;-3,083;27,918;0,000;246,640;Inf;260,000;260,000;-20,357;3,186;20,942;25,617
10952,000;2,552;0,708;-33,978;1,845;9,488;5,223;37,705;4,913;-23,155;-2,681;0,000;39,300;39,900;9,659;1,718;-20,862;-17,919;-22,478;-19,096;-3,083;27,918;0,000;246,640;Inf;260,000;260,000;-20,299;3,176;20,913;25,577
10952,500;3,106;0,843;-33,654;1,800;9,503;5,223;37,705;4,913;-23,155;-2,681;0,000;39,300;39,900;9,651;1,719;-21,096;-17,884;-22,710;-19,250;-3,083;27,918;0,000;246,640;Inf;260,000;260,000;-20,089;3,166;20,945;25,585
10953,000;3,106;0,843;-33,654;1,800;9,503;5,223;37,705;4,913;-23,155;-2,681;0,000;39,300;39,900;9,651;1,719;-21,284;-17,872;-22,909;-19,271;-3,083;27,918;0,000;246,740;Inf;260,000;260,000;-20,235;3,165;20,931;25,550
10953,500;3,106;0,843;-33,654;1,800;9,503;5,223;37,705;4,913;-23,155;-2,681;0,000;39,300;39,900;9,651;1,719;-21,316;-17,835;-22,902;-19,267;-3,083;27,918;0,000;246,740;Inf;260,000;260,000;-20,334;3,164;20,939;25,511
10954,000;3,106;0,843;-33,654;1,800;9,503;5,223;37,705;4,913;-23,155;-2,681;0,000;39,300;39,900;9,651;1,719;-21,106;-17,907;-22,530;-19,089;-3,083;27,918;0,000;246,940;Inf;260,000;260,000;-20,330;3,163;20,947;25,518
10954,500;3,106;0,843;-33,654;1,800;9,503;5,210;37,758;4,910;-23,119;-2,674;0,000;39,359;39,891;9,651;1,719;-20,735;-17,844;-22,399;-19,063;-3,071;27,937;0,000;246,940;Inf;260,000;260,000;-20,158;3,162;20,946;25,506
10955,000;3,106;0,843;-33,654;1,800;9,503;5,210;37,758;4,910;-23,119;-2,674;0,000;39,400;39,900;9,651;1,719;-20,865;-17,834;-22,499;-19,139;-3,071;27,937;0,000;247,040;Inf;260,000;260,000;-20,010;3,161;20,945;25,480
10955,500;3,059;0,729;-35,209;1,724;9,611;5,210;37,758;4,910;-23,119;-2,674;0,000;39,400;39,900;9,519;1,823;-21,025;-17,846;-22,641;-19,194;-3,071;27,937;0,000;247,040;Inf;260,000;260,000;-20,084;3,160;20,936;25,433
10956,000;3,059;0,729;-35,209;1,724;9,611;5,210;37,758;4,910;-23,119;-2,674;0,000;39,400;39,900;9,519;1,823;-21,158;-17,815;-22,770;-19,182;-3,071;27,937;0,000;246,840;Inf;260,000;260,000;-20,176;3,158;20,943;25,394
10956,500;3,059;0,729;-35,209;1,724;9,611;5,210;37,758;4,910;-23,119;-2,674;0,000;39,400;39,900;9,519;1,823;-21,072;-17,832;-22,654;-19,147;-3,071;27,937;0,000;246,840;Inf;260,000;260,000;-20,231;3,157;20,934;25,382
10957,000;3,059;0,729;-35,209;1,724;9,611;5,210;37,758;4,910;-23,119;-2,674;0,000;39,400;39,900;9,519;1,823;-20,795;-17,888;-22,238;-19,007;-3,071;27,937;0,000;246,540;Inf;260,000;260,000;-20,176;3,155;20,952;25,390
10957,500;3,059;0,729;-35,209;1,724;9,611;5,176;37,704;4,863;-23,124;-2,674;0,000;39,350;39,930;9,519;1,823;-20,886;-17,887;-22,297;-19,140;-3,079;27,931;0,000;246,540;Inf;260,000;260,000;-19,982;3,154;20,948;25,399
10958,000;3,059;0,729;-35,209;1,724;9,611;5,176;37,704;4,863;-23,124;-2,674;0,000;39,400;39,900;9,519;1,823;-21,055;-17,825;-22,560;-19,191;-3,079;27,931;0,000;246,640;Inf;260,000;260,000;-20,052;3,152;20,953;25,410
10958,500;2,210;0,545;-34,840;1,742;9,399;5,176;37,704;4,863;-23,124;-2,674;0,000;39,400;39,900;9,608;1,836;-21,173;-17,799;-22,783;-19,203;-3,079;27,931;0,000;246,640;Inf;260,000;260,000;-20,158;3,151;20,950;25,436
10959,000;2,210;0,545;-34,840;1,742;9,399;5,176;37,704;4,863;-23,124;-2,674;0,000;39,400;39,900;9,608;1,836;-21,258;-17,792;-22,831;-19,172;-3,079;27,931;0,000;246,840;Inf;260,000;260,000;-20,239;3,135;20,953;25,485
10959,500;2,210;0,545;-34,840;1,742;9,399;5,176;37,704;4,863;-23,124;-2,674;0,000;39,400;39,900;9,608;1,836;-21,117;-17,831;-22,532;-19,066;-3,079;27,931;0,000;246,840;Inf;260,000;260,000;-20,264;3,120;20,963;25,505
10960,000;2,210;0,545;-34,840;1,742;9,399;5,176;37,704;4,863;-23,124;-2,674;0,000;39,400;39,900;9,608;1,836;-20,765;-17,784;-22,366;-19,028;-3,079;27,931;0,000;246,940;Inf;260,000;260,000;-20,137;3,105;20,955;25,485
10960,500;2,210;0,545;-34,840;1,742;9,399;5,176;37,704;4,863;-23,124;-2,674;0,000;39,400;39,900;9,608;1,836;-21,014;-17,767;-22,631;-19,119;-3,079;27,931;0,000;246,940;Inf;260,000;260,000;-19,986;3,090;20,955;25,481
10961,000;2,210;0,545;-34,840;1,742;9,399;5,187;37,685;4,876;-23,079;-2,662;0,000;39,344;39,881;9,608;1,836;-21,154;-17,761;-22,770;-19,160;-3,068;27,939;0,000;246,640;Inf;260,000;260,000;-20,133;3,076;20,946;25,488
10961,500;2,210;0,545;-34,840;1,742;9,399;5,187;37,685;4,876;-23,079;-2,662;0,000;39,300;39,900;9,608;1,836;-21,211;-17,739;-22,807;-19,159;-3,068;27,939;0,000;246,640;Inf;260,000;260,000;-20,211;3,062;20,950;25,547
10962,000;3,330;0,767;-35,209;1,703;9,544;5,187;37,685;4,876;-23,079;-2,662;0,000;39,300;39,900;9,579;1,829;-21,114;-17,804;-22,504;-19,022;-3,068;27,939;0,000;246,640;Inf;260,000;260,000;-20,229;3,048;20,959;25,585
10962,500;3,330;0,767;-35,209;1,703;9,544;5,187;37,685;4,876;-23,079;-2,662;0,000;39,300;39,900;9,579;1,829;-20,593;-17,808;-22,114;-18,897;-3,068;27,939;0,000;246,640;Inf;260,000;260,000;-20,111;3,052;20,962;25,593
10963,000;3,330;0,767;-35,209;1,703;9,544;5,187;37,685;4,876;-23,079;-2,662;0,000;39,300;39,900;9,579;1,829;-20,537;-17,772;-22,231;-18,955;-3,068;27,939;0,000;246,740;Inf;260,000;260,000;-19,853;3,057;20,932;25,551
10963,500;3,330;0,767;-35,209;1,703;9,544;5,187;37,685;4,876;-23,079;-2,662;0,000;39,300;39,900;9,579;1,829;-20,890;-17,738;-22,491;-19,077;-3,068;27,939;0,000;246,740;Inf;260,000;260,000;-19,874;3,061;20,937;25,473
10964,000;3,330;0,767;-35,209;1,703;9,544;5,186;37,717;4,902;-23,045;-2,679;0,000;39,351;39,872;9,579;1,829;-21,181;-17,700;-22,828;-19,148;-3,069;27,939;0,000;247,040;Inf;260,000;260,000;-20,057;3,066;20,950;25,457
10964,500;3,330;0,767;-35,209;1,703;9,544;5,186;37,717;4,902;-23,045;-2,679;0,000;39,400;39,900;9,579;1,829;-21,107;-17,785;-22,534;-19,021;-3,069;27,939;0,000;247,040;Inf;260,000;260,000;-20,214;3,070;20,930;25,434
10965,000;3,762;0,951;-34,801;1,737;9,517;5,186;37,717;4,902;-23,045;-2,679;0,000;39,400;39,900;9,593;1,881;-20,668;-17,719;-22,234;-18,872;-3,069;27,939;0,000;246,740;Inf;260,000;260,000;-20,112;3,074;20,936;25,435
10965,500;3,762;0,951;-34,801;1,737;9,517;5,186;37,717;4,902;-23,045;-2,679;0,000;39,400;39,900;9,593;1,881;-20,673;-17,714;-22,311;-18,961;-3,069;27,939;0,000;246,740;Inf;260,000;260,000;-19,873;3,086;20,925;25,381
10966,000;3,762;0,951;-34,801;1,737;9,517;5,186;37,717;4,902;-23,045;-2,679;0,000;39,400;39,900;9,593;1,881;-20,870;-17,708;-22,501;-19,010;-3,069;27,939;0,000;246,740;Inf;260,000;260,000;-19,915;3,097;20,929;25,354
