t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10966,500;3,762;0,951;-34,801;1,737;9,517;5,186;37,717;4,902;-23,045;-2,679;0,000;39,400;39,900;9,593;1,881;-21,000;-17,692;-22,626;-19,064;-3,069;27,939;0,000;246,740;Inf;260,000;260,000;-20,022;3,108;20,934;25,297
10967,000;3,762;0,951;-34,801;1,737;9,517;5,186;37,717;4,902;-23,045;-2,679;0,000;39,400;39,900;9,593;1,881;-21,107;-17,682;-22,736;-19,108;-3,069;27,939;0,000;246,940;Inf;260,000;260,000;-20,096;3,118;20,933;25,214
10967,500;3,762;0,951;-34,801;1,737;9,517;5,205;37,769;4,936;-23,030;-2,666;0,000;39,353;39,871;9,593;1,881;-20,715;-17,778;-22,224;-18,969;-3,071;27,947;0,000;246,940;Inf;260,000;260,000;-20,158;3,129;20,941;25,187
10968,000;3,762;0,951;-34,801;1,737;9,517;5,205;37,769;4,936;-23,030;-2,666;0,000;39,400;39,900;9,593;1,881;-20,646;-17,735;-22,265;-19,000;-3,071;27,947;0,000;246,740;Inf;260,000;260,000;-19,921;3,139;20,957;25,151
10968,500;3,488;0,852;-35,209;1,757;9,597;5,205;37,769;4,936;-23,030;-2,666;0,000;39,400;39,900;9,420;1,702;-20,886;-17,715;-22,441;-19,046;-3,071;27,947;0,000;246,740;Inf;260,000;260,000;-19,912;3,150;20,949;25,169
10969,000;3,488;0,852;-35,209;1,757;9,597;5,205;37,769;4,936;-23,030;-2,666;0,000;39,400;39,900;9,420;1,702;-21,064;-17,667;-22,672;-19,099;-3,071;27,947;0,000;246,940;Inf;260,000;260,000;-20,022;3,155;20,954;25,131
10969,500;3,488;0,852;-35,209;1,757;9,597;5,205;37,769;4,936;-23,030;-2,666;0,000;39,400;39,900;9,420;1,702;-21,102;-17,718;-22,671;-19,083;-3,071;27,947;0,000;246,940;Inf;260,000;260,000;-20,126;3,161;20,960;25,055
10970,000;3,488;0,852;-35,209;1,757;9,597;5,205;37,769;4,936;-23,030;-2,666;0,000;39,400;39,900;9,420;1,702;-20,919;-17,686;-22,327;-18,898;-3,071;27,947;0,000;247,340;Inf;260,000;260,000;-20,143;3,166;20,987;24,981
10970,500;3,488;0,852;-35,209;1,757;9,597;5,202;37,715;4,870;-23,009;-2,666;0,000;39,350;39,868;9,420;1,702;-20,499;-17,731;-22,053;-18,873;-3,061;27,956;0,000;247,340;Inf;260,000;260,000;-19,958;3,171;20,995;24,974
10971,000;3,488;0,852;-35,209;1,757;9,597;5,202;37,715;4,870;-23,009;-2,666;0,000;39,400;39,900;9,420;1,702;-20,884;-17,691;-22,429;-19,049;-3,061;27,956;0,000;247,340;Inf;260,000;260,000;-19,789;3,176;20,974;24,977
10971,500;2,275;0,612;-33,551;1,795;9,318;5,202;37,715;4,870;-23,009;-2,666;0,000;39,400;39,900;9,805;1,761;-21,009;-17,653;-22,626;-19,076;-3,061;27,956;0,000;247,340;Inf;260,000;260,000;-20,013;3,182;20,990;25,046
10972,000;2,275;0,612;-33,551;1,795;9,318;5,202;37,715;4,870;-23,009;-2,666;0,000;39,400;39,900;9,805;1,761;-21,048;-17,675;-22,544;-19,003;-3,061;27,956;0,000;247,540;Inf;260,000;260,000;-20,091;3,167;20,990;25,054
10972,500;2,275;0,612;-33,551;1,795;9,318;5,202;37,715;4,870;-23,009;-2,666;0,000;39,400;39,900;9,805;1,761;-20,781;-17,698;-22,190;-18,889;-3,061;27,956;0,000;247,540;Inf;260,000;260,000;-20,067;3,152;21,016;25,055
10973,000;2,275;0,612;-33,551;1,795;9,318;5,202;37,715;4,870;-23,009;-2,666;0,000;39,400;39,900;9,805;1,761;-20,483;-17,666;-22,085;-18,889;-3,061;27,956;0,000;247,140;Inf;260,000;260,000;-19,890;3,138;21,013;25,018
10973,500;2,275;0,612;-33,551;1,795;9,318;5,202;37,715;4,870;-23,009;-2,666;0,000;39,400;39,900;9,805;1,761;-20,664;-17,669;-22,227;-18,965;-3,061;27,956;0,000;247,140;Inf;260,000;260,000;-19,781;3,124;21,019;24,871
10974,000;2,275;0,612;-33,551;1,795;9,318;5,182;37,686;4,895;-22,969;-2,663;0,000;39,356;39,850;9,805;1,761;-20,877;-17,650;-22,435;-19,007;-3,055;27,948;0,000;246,840;Inf;260,000;260,000;-19,881;3,110;20,997;24,857
10974,500;2,275;0,612;-33,551;1,795;9,318;5,182;37,686;4,895;-22,969;-2,663;0,000;39,400;39,800;9,805;1,761;-20,998;-17,641;-22,567;-18,999;-3,055;27,948;0,000;246,840;Inf;260,000;260,000;-19,992;3,096;21,035;24,871
10975,000;3,269;0,736;-35,209;1,766;9,529;5,182;37,686;4,895;-22,969;-2,663;0,000;39,400;39,800;9,526;1,800;-20,767;-17,686;-22,155;-18,834;-3,055;27,948;0,000;247,040;Inf;260,000;260,000;-20,051;3,082;21,030;24,869
10975,500;3,269;0,736;-35,209;1,766;9,529;5,182;37,686;4,895;-22,969;-2,663;0,000;39,400;39,800;9,526;1,800;-20,414;-17,693;-21,949;-18,852;-3,055;27,948;0,000;247,040;Inf;260,000;260,000;-19,861;3,086;21,028;24,908
10976,000;3,269;0,736;-35,209;1,766;9,529;5,182;37,686;4,895;-22,969;-2,663;0,000;39,400;39,800;9,526;1,800;-20,665;-17,648;-22,188;-18,941;-3,055;27,948;0,000;247,240;Inf;260,000;260,000;-19,727;3,089;21,016;24,885
10976,500;3,269;0,736;-35,209;1,766;9,529;5,182;37,686;4,895;-22,969;-2,663;0,000;39,400;39,800;9,526;1,800;-20,875;-17,617;-22,434;-18,964;-3,055;27,948;0,000;247,240;Inf;260,000;260,000;-19,860;3,092;21,027;24,935
10977,000;3,269;0,736;-35,209;1,766;9,529;5,186;37,719;4,875;-22,940;-2,662;0,000;39,350;39,870;9,526;1,800;-20,961;-17,577;-22,585;-19,007;-3,057;27,946;0,000;247,540;Inf;260,000;260,000;-19,973;3,094;21,027;24,894
10977,500;3,269;0,736;-35,209;1,766;9,529;5,186;37,719;4,875;-22,940;-2,662;0,000;39,400;39,900;9,526;1,800;-20,937;-17,607;-22,552;-18,968;-3,057;27,946;0,000;247,540;Inf;260,000;260,000;-20,033;3,097;21,009;24,901
10978,000;3,320;0,889;-34,430;1,799;9,513;5,186;37,719;4,875;-22,940;-2,662;0,000;39,400;39,900;9,595;1,801;-20,683;-17,676;-22,084;-18,868;-3,057;27,946;0,000;247,440;Inf;260,000;260,000;-20,016;3,100;21,014;24,876
10978,500;3,320;0,889;-34,430;1,799;9,513;5,186;37,719;4,875;-22,940;-2,662;0,000;39,400;39,900;9,595;1,801;-20,662;-17,612;-22,231;-18,912;-3,057;27,946;0,000;247,440;Inf;260,000;260,000;-19,827;3,104;21,006;24,904
10979,000;3,320;0,889;-34,430;1,799;9,513;5,186;37,719;4,875;-22,940;-2,662;0,000;39,400;39,900;9,595;1,801;-20,886;-17,581;-22,372;-18,923;-3,057;27,946;0,000;247,240;Inf;260,000;260,000;-19,854;3,107;21,016;24,987
10979,500;3,320;0,889;-34,430;1,799;9,513;5,186;37,719;4,875;-22,940;-2,662;0,000;39,400;39,900;9,595;1,801;-20,947;-17,563;-22,515;-18,958;-3,057;27,946;0,000;247,240;Inf;260,000;260,000;-19,940;3,111;21,018;24,964
10980,000;3,320;0,889;-34,430;1,799;9,513;5,182;37,760;4,905;-22,918;-2,675;0,000;39,341;39,884;9,595;1,801;-20,989;-17,600;-22,487;-18,931;-3,058;27,941;0,000;247,240;Inf;260,000;260,000;-19,996;3,114;21,004;25,005
10980,500;3,320;0,889;-34,430;1,799;9,513;5,182;37,760;4,905;-22,918;-2,675;0,000;39,300;39,900;9,595;1,801;-20,752;-17,653;-22,131;-18,834;-3,058;27,941;0,000;247,240;Inf;260,000;260,000;-20,002;3,118;21,018;25,168
10981,000;3,320;0,889;-34,430;1,799;9,513;5,182;37,760;4,905;-22,918;-2,675;0,000;39,300;39,900;9,595;1,801;-20,375;-17,638;-22,018;-18,822;-3,058;27,941;0,000;247,240;Inf;260,000;260,000;-19,842;3,121;21,009;25,230
10981,500;3,329;0,786;-35,209;1,740;9,536;5,182;37,760;4,905;-22,918;-2,675;0,000;39,300;39,900;9,499;1,787;-20,604;-17,585;-22,199;-18,901;-3,058;27,941;0,000;247,240;Inf;260,000;260,000;-19,713;3,124;21,027;25,333
10982,000;3,329;0,786;-35,209;1,740;9,536;5,182;37,760;4,905;-22,918;-2,675;0,000;39,300;39,900;9,499;1,787;-20,899;-17,554;-22,519;-18,942;-3,058;27,941;0,000;247,540;Inf;260,000;260,000;-19,822;3,127;21,013;25,251
10982,500;3,329;0,786;-35,209;1,740;9,536;5,182;37,760;4,905;-22,918;-2,675;0,000;39,300;39,900;9,499;1,787;-20,957;-17,572;-22,560;-18,949;-3,058;27,941;0,000;247,540;Inf;260,000;260,000;-19,979;3,131;21,015;25,189
10983,000;3,329;0,786;-35,209;1,740;9,536;5,182;37,760;4,905;-22,918;-2,675;0,000;39,300;39,900;9,499;1,787;-20,760;-17,611;-22,226;-18,865;-3,058;27,941;0,000;247,540;Inf;260,000;260,000;-20,009;3,134;21,025;25,218
10983,500;3,329;0,786;-35,209;1,740;9,536;5,170;37,753;4,894;-22,891;-2,667;0,000;39,352;39,882;9,499;1,787;-20,470;-17,665;-21,879;-18,799;-3,059;27,958;0,000;247,540;Inf;260,000;260,000;-19,865;3,137;21,024;25,217
10984,000;3,329;0,786;-35,209;1,740;9,536;5,170;37,753;4,894;-22,891;-2,667;0,000;39,400;39,900;9,499;1,787;-20,522;-17,598;-22,032;-18,809;-3,059;27,958;0,000;247,040;Inf;260,000;260,000;-19,703;3,140;21,022;25,218
10984,500;3,077;0,761;-35,209;1,791;9,597;5,170;37,753;4,894;-22,891;-2,667;0,000;39,400;39,900;9,449;1,721;-20,787;-17,539;-22,356;-18,890;-3,059;27,958;0,000;247,040;Inf;260,000;260,000;-19,740;3,143;21,025;25,285
10985,000;3,077;0,761;-35,209;1,791;9,597;5,170;37,753;4,894;-22,891;-2,667;0,000;39,400;39,900;9,449;1,721;-20,892;-17,510;-22,492;-18,929;-3,059;27,958;0,000;247,040;Inf;260,000;260,000;-19,893;3,142;21,016;25,258
10985,500;3,077;0,761;-35,209;1,791;9,597;5,170;37,753;4,894;-22,891;-2,667;0,000;39,400;39,900;9,449;1,721;-20,579;-17,593;-22,039;-18,702;-3,059;27,958;0,000;247,040;Inf;260,000;260,000;-19,956;3,141;21,021;25,362
10986,000;3,077;0,761;-35,209;1,791;9,597;5,170;37,753;4,894;-22,891;-2,667;0,000;39,400;39,900;9,449;1,721;-20,411;-17,554;-21,902;-18,681;-3,059;27,958;0,000;246,740;Inf;260,000;260,000;-19,728;3,140;21,034;25,372
10986,500;3,077;0,761;-35,209;1,791;9,597;5,195;37,694;4,892;-22,873;-2,663;0,000;39,362;39,869;9,449;1,721;-20,575;-17,520;-22,094;-18,794;-3,066;27,955;0,000;246,740;Inf;260,000;260,000;-19,637;3,139;21,040;25,350
10987,000;3,077;0,761;-35,209;1,791;9,597;5,195;37,694;4,892;-22,873;-2,663;0,000;39,400;39,900;9,449;1,721;-20,791;-17,475;-22,338;-18,867;-3,066;27,955;0,000;246,640;Inf;260,000;260,000;-19,746;3,138;21,046;25,299
10987,500;3,077;0,761;-35,209;1,791;9,597;5,195;37,694;4,892;-22,873;-2,663;0,000;39,400;39,900;9,449;1,721;-20,880;-17,470;-22,488;-18,911;-3,066;27,955;0,000;246,640;Inf;260,000;260,000;-19,868;3,137;21,051;25,219
10988,000;1,932;0,554;-33,655;1,796;9,439;5,195;37,694;4,892;-22,873;-2,663;0,000;39,400;39,900;9,660;1,769;-20,879;-17,500;-22,488;-18,888;-3,066;27,955;0,000;246,640;Inf;260,000;260,000;-19,937;3,136;21,039;25,089
10988,500;1,932;0,554;-33,655;1,796;9,439;5,195;37,694;4,892;-22,873;-2,663;0,000;39,400;39,900;9,660;1,769;-20,643;-17,580;-22,097;-18,744;-3,066;27,955;0,000;246,640;Inf;260,000;260,000;-19,939;3,116;21,038;25,063
10989,000;1,932;0,554;-33,655;1,796;9,439;5,195;37,694;4,892;-22,873;-2,663;0,000;39,400;39,900;9,660;1,769;-20,513;-17,515;-22,059;-18,821;-3,066;27,955;0,000;246,740;Inf;260,000;260,000;-19,766;3,097;21,044;25,030
10989,500;1,932;0,554;-33,655;1,796;9,439;5,195;37,694;4,892;-22,873;-2,663;0,000;39,400;39,900;9,660;1,769;-20,768;-17,479;-22,326;-18,852;-3,066;27,955;0,000;246,740;Inf;260,000;260,000;-19,727;3,078;21,053;24,980
10990,000;1,932;0,554;-33,655;1,796;9,439;5,199;37,713;4,883;-22,835;-2,673;0,000;39,358;39,863;9,660;1,769;-20,891;-17,465;-22,500;-18,886;-3,080;27,957;0,000;246,840;Inf;260,000;260,000;-19,856;3,059;21,061;24,929
10990,500;1,932;0,554;-33,655;1,796;9,439;5,199;37,713;4,883;-22,835;-2,673;0,000;39,400;39,900;9,660;1,769;-20,804;-17,460;-22,326;-18,792;-3,080;27,957;0,000;246,840;Inf;260,000;260,000;-19,935;3,041;21,079;24,925
10991,000;3,888;0,928;-35,209;1,780;9,504;5,199;37,713;4,883;-22,835;-2,673;0,000;39,400;39,900;9,466;1,801;-20,512;-17,493;-22,033;-18,726;-3,080;27,957;0,000;246,640;Inf;260,000;260,000;-19,845;3,023;21,081;25,014
10991,500;3,888;0,928;-35,209;1,780;9,504;5,199;37,713;4,883;-22,835;-2,673;0,000;39,400;39,900;9,466;1,801;-20,478;-17,490;-21,975;-18,722;-3,080;27,957;0,000;246,640;Inf;260,000;260,000;-19,691;3,037;21,073;25,049
10992,000;3,888;0,928;-35,209;1,780;9,504;5,199;37,713;4,883;-22,835;-2,673;0,000;39,400;39,900;9,466;1,801;-20,589;-17,459;-22,167;-18,799;-3,080;27,957;0,000;246,440;Inf;260,000;265,000;-19,666;3,051;21,080;25,097
10992,500;3,888;0,928;-35,209;1,780;9,504;5,199;37,713;4,883;-22,835;-2,673;0,000;39,400;39,900;9,466;1,801;-20,770;-17,444;-22,325;-18,828;-3,080;27,957;0,000;246,440;Inf;265,000;265,000;-19,753;3,064;21,075;25,076
10993,000;3,888;0,928;-35,209;1,780;9,504;5,180;37,773;4,938;-22,838;-2,675;0,000;39,359;39,862;9,466;1,801;-20,736;-17,484;-22,272;-18,743;-3,073;27,957;0,000;246,340;Inf;265,000;265,000;-19,842;3,078;21,080;25,087
10993,500;3,888;0,928;-35,209;1,780;9,504;5,180;37,773;4,938;-22,838;-2,675;0,000;39,400;39,900;9,466;1,801;-20,469;-17,531;-21,929;-18,672;-3,073;27,957;0,000;246,340;Inf;265,000;265,000;-19,809;3,091;21,096;25,107
10994,000;3,888;0,928;-35,209;1,780;9,504;5,180;37,773;4,938;-22,838;-2,675;0,000;39,400;39,900;9,466;1,801;-20,443;-17,511;-21,987;-18,757;-3,073;27,957;0,000;246,740;Inf;265,000;265,000;-19,650;3,104;21,099;25,084
10994,500;3,098;0,830;-34,290;1,806;9,481;5,180;37,773;4,938;-22,838;-2,675;0,000;39,400;39,900;9,581;1,771;-20,632;-17,482;-22,211;-18,784;-3,073;27,957;0,000;246,740;Inf;265,000;265,000;-19,675;3,117;21,089;25,081
10995,000;3,098;0,830;-34,290;1,806;9,481;5,180;37,773;4,938;-22,838;-2,675;0,000;39,400;39,900;9,581;1,771;-20,816;-17,448;-22,407;-18,842;-3,073;27,957;0,000;246,840;Inf;265,000;265,000;-19,777;3,117;21,098;25,055
10995,500;3,098;0,830;-34,290;1,806;9,481;5,180;37,773;4,938;-22,838;-2,675;0,000;39,400;39,900;9,581;1,771;-20,847;-17,447;-22,436;-18,832;-3,073;27,957;0,000;246,840;Inf;265,000;265,000;-19,878;3,116;21,099;24,941
10996,000;3,098;0,830;-34,290;1,806;9,481;5,180;37,773;4,938;-22,838;-2,675;0,000;39,400;39,900;9,581;1,771;-20,698;-17,475;-22,234;-18,762;-3,073;27,957;0,000;251,740;Inf;265,000;265,000;-19,891;3,116;21,098;24,928
10996,500;3,098;0,830;-34,290;1,806;9,481;5,189;37,754;4,880;-22,825;-2,656;0,000;39,360;39,902;9,581;1,771;-20,481;-17,495;-21,986;-18,762;-3,081;27,942;0,000;251,740;Inf;265,000;265,000;-19,792;3,116;21,119;24,921
10997,000;3,098;0,830;-34,290;1,806;9,481;5,189;37,754;4,880;-22,825;-2,656;0,000;39,400;39,900;9,581;1,771;-20,726;-17,469;-22,280;-18,811;-3,081;27,942;0,000;252,040;Inf;265,000;265,000;-19,681;3,115;21,094;24,919
10997,500;2,846;0,680;-35,209;1,778;9,624;5,189;37,754;4,880;-22,825;-2,656;0,000;39,400;39,900;9,548;1,773;-20,837;-17,427;-22,428;-18,849;-3,081;27,942;0,000;252,040;Inf;265,000;265,000;-19,822;3,115;21,095;24,923
10998,000;2,846;0,680;-35,209;1,778;9,624;5,189;37,754;4,880;-22,825;-2,656;0,000;39,400;39,900;9,548;1,773;-20,886;-17,412;-22,486;-18,862;-3,081;27,942;0,000;252,040;Inf;265,000;265,000;-19,885;3,111;21,099;24,958
10998,500;2,846;0,680;-35,209;1,778;9,624;5,189;37,754;4,880;-22,825;-2,656;0,000;39,400;39,900;9,548;1,773;-20,869;-17,484;-22,354;-18,801;-3,081;27,942;0,000;252,040;Inf;265,000;265,000;-19,911;3,106;21,088;25,054
10999,000;2,846;0,680;-35,209;1,778;9,624;5,189;37,754;4,880;-22,825;-2,656;0,000;39,400;39,900;9,548;1,773;-20,549;-17,499;-22,061;-18,704;-3,081;27,942;0,000;251,640;Inf;265,000;265,000;-19,877;3,102;21,087;25,216
10999,500;2,846;0,680;-35,209;1,778;9,624;5,209;37,718;4,914;-22,813;-2,661;0,000;39,363;39,891;9,548;1,773;-20,576;-17,478;-22,022;-18,720;-3,083;27,955;0,000;251,640;Inf;265,000;265,000;-19,703;3,098;21,077;25,245
11000,000;2,846;0,680;-35,209;1,778;9,624;5,209;37,718;4,914;-22,813;-2,661;0,000;39,400;39,900;9,548;1,773;-20,757;-17,435;-22,378;-18,820;-3,083;27,955;0,000;252,040;Inf;265,000;265,000;-19,699;3,094;21,072;25,264
11000,500;2,846;0,680;-35,209;1,778;9,624;5,209;37,718;4,914;-22,813;-2,661;0,000;39,400;39,900;9,548;1,773;-20,887;-17,407;-22,503;-18,835;-3,083;27,955;0,000;252,040;Inf;265,000;265,000;-19,847;3,090;21,064;25,198
11001,000;2,685;0,638;-35,209;1,781;9,509;5,209;37,718;4,914;-22,813;-2,661;0,000;39,400;39,900;9,583;1,905;-20,907;-17,422;-22,507;-18,815;-3,083;27,955;0,000;252,140;Inf;265,000;265,000;-19,908;3,086;21,056;25,196
11001,500;2,685;0,638;-35,209;1,781;9,509;5,209;37,718;4,914;-22,813;-2,661;0,000;39,400;39,900;9,583;1,905;-20,814;-17,508;-22,130;-18,709;-3,083;27,955;0,000;252,140;Inf;265,000;265,000;-19,913;3,079;21,048;25,194
11002,000;2,685;0,638;-35,209;1,781;9,509;5,209;37,718;4,914;-22,813;-2,661;0,000;39,400;39,900;9,583;1,905;-20,520;-17,492;-22,055;-18,740;-3,083;27,955;0,000;251,740;Inf;265,000;265,000;-19,790;3,073;21,038;25,286
11002,500;2,685;0,638;-35,209;1,781;9,509;5,209;37,718;4,914;-22,813;-2,661;0,000;39,400;39,900;9,583;1,905;-20,653;-17,460;-22,214;-18,805;-3,083;27,955;0,000;251,740;Inf;265,000;265,000;-19,702;3,066;21,025;25,414
11003,000;2,685;0,638;-35,209;1,781;9,509;5,206;37,714;4,897;-22,821;-2,679;0,000;39,351;39,905;9,583;1,905;-20,832;-17,465;-22,392;-18,839;-3,088;27,942;0,000;251,740;Inf;265,000;265,000;-19,783;3,060;21,016;25,408
11003,500;2,685;0,638;-35,209;1,781;9,509;5,206;37,714;4,897;-22,821;-2,679;0,000;39,400;39,900;9,583;1,905;-20,909;-17,404;-22,501;-18,858;-3,088;27,942;0,000;251,740;Inf;265,000;265,000;-19,882;3,054;21,006;25,383
11004,000;2,619;0,643;-34,193;1,858;9,552;5,206;37,714;4,897;-22,821;-2,679;0,000;39,400;39,900;9,651;1,633;-20,726;-17,476;-22,299;-18,791;-3,088;27,942;0,000;251,740;Inf;265,000;265,000;-19,918;3,048;20,991;25,399
11004,500;2,619;0,643;-34,193;1,858;9,552;5,206;37,714;4,897;-22,821;-2,679;0,000;39,400;39,900;9,651;1,633;-20,598;-17,472;-22,188;-18,717;-3,088;27,942;0,000;251,740;Inf;265,000;265,000;-19,823;3,041;20,997;25,400
11005,000;2,619;0,643;-34,193;1,858;9,552;5,206;37,714;4,897;-22,821;-2,679;0,000;39,400;39,900;9,651;1,633;-20,637;-17,433;-22,231;-18,761;-3,088;27,942;0,000;251,940;Inf;265,000;265,000;-19,744;3,034;20,989;25,386
11005,500;2,619;0,643;-34,193;1,858;9,552;5,206;37,714;4,897;-22,821;-2,679;0,000;39,400;39,900;9,651;1,633;-20,764;-17,432;-22,363;-18,802;-3,088;27,942;0,000;251,940;Inf;265,000;265,000;-19,766;3,027;20,989;25,465
11006,000;2,619;0,643;-34,193;1,858;9,552;5,249;37,745;4,930;-22,797;-2,680;0,000;39,368;39,888;9,651;1,633;-20,856;-17,401;-22,476;-18,814;-3,080;27,950;0,000;251,740;Inf;265,000;265,000;-19,840;3,021;20,973;25,495
11006,500;2,619;0,643;-34,193;1,858;9,552;5,249;37,745;4,930;-22,797;-2,680;0,000;39,400;39,900;9,651;1,633;-20,920;-17,426;-22,496;-18,810;-3,080;27,950;0,000;251,740;Inf;265,000;265,000;-19,887;3,014;20,963;25,621
11007,000;2,619;0,643;-34,193;1,858;9,552;5,249;37,745;4,930;-22,797;-2,680;0,000;39,400;39,900;9,651;1,633;-20,837;-17,467;-22,282;-18,756;-3,080;27,950;0,000;251,540;Inf;265,000;265,000;-19,913;3,008;20,957;25,664
11007,500;3,014;0,816;-33,896;1,841;9,547;5,249;37,745;4,930;-22,797;-2,680;0,000;39,400;39,900;9,622;1,710;-20,546;-17,458;-22,196;-18,758;-3,080;27,950;0,000;251,540;Inf;265,000;265,000;-19,836;3,001;20,962;25,633
11008,000;3,014;0,816;-33,896;1,841;9,547;5,249;37,745;4,930;-22,797;-2,680;0,000;39,400;39,900;9,622;1,710;-20,707;-17,428;-22,335;-18,794;-3,080;27,950;0,000;251,640;Inf;265,000;265,000;-19,740;3,001;20,941;25,591
11008,500;3,014;0,816;-33,896;1,841;9,547;5,249;37,745;4,930;-22,797;-2,680;0,000;39,400;39,900;9,622;1,710;-20,826;-17,426;-22,435;-18,813;-3,080;27,950;0,000;251,640;Inf;265,000;265,000;-19,816;3,002;20,944;25,569
11009,000;3,014;0,816;-33,896;1,841;9,547;5,249;37,745;4,930;-22,797;-2,680;0,000;39,400;39,900;9,622;1,710;-20,818;-17,417;-22,439;-18,800;-3,080;27,950;0,000;251,840;Inf;265,000;265,000;-19,875;3,002;20,931;25,590
11009,500;3,014;0,816;-33,896;1,841;9,547;5,258;37,758;4,926;-22,795;-2,683;0,000;39,361;39,871;9,622;1,710;-20,666;-17,448;-22,228;-18,670;-3,079;27,936;0,000;251,840;Inf;265,000;265,000;-19,868;3,002;20,946;25,662
11010,000;3,014;0,816;-33,896;1,841;9,547;5,258;37,758;4,926;-22,795;-2,683;0,000;39,400;39,900;9,622;1,710;-20,561;-17,475;-22,021;-18,637;-3,079;27,936;0,000;251,740;Inf;265,000;265,000;-19,753;3,002;20,919;25,720
11010,500;3,488;0,869;-35,209;1,737;9,526;5,258;37,758;4,926;-22,795;-2,683;0,000;39,400;39,900;9,594;1,938;-20,604;-17,448;-22,090;-18,721;-3,079;27,936;0,000;251,740;Inf;265,000;265,000;-19,674;3,002;20,932;25,789
11011,000;3,488;0,869;-35,209;1,737;9,526;5,258;37,758;4,926;-22,795;-2,683;0,000;39,400;39,900;9,594;1,938;-20,839;-17,413;-22,437;-18,845;-3,079;27,936;0,000;251,840;Inf;265,000;265,000;-19,716;3,010;20,891;25,752
11011,500;3,488;0,869;-35,209;1,737;9,526;5,258;37,758;4,926;-22,795;-2,683;0,000;39,400;39,900;9,594;1,938;-20,860;-17,463;-22,317;-18,805;-3,079;27,936;0,000;251,840;Inf;265,000;265,000;-19,883;3,018;20,893;25,750
11012,000;3,488;0,869;-35,209;1,737;9,526;5,258;37,758;4,926;-22,795;-2,683;0,000;39,400;39,900;9,594;1,938;-20,474;-17,483;-21,985;-18,647;-3,079;27,936;0,000;251,740;Inf;265,000;265,000;-19,861;3,026;20,911;25,771
11012,500;3,488;0,869;-35,209;1,737;9,526;5,216;37,719;4,878;-22,778;-2,672;0,000;39,366;39,888;9,594;1,938;-20,463;-17,463;-21,877;-18,612;-3,072;27,945;0,000;251,740;Inf;265,000;265,000;-19,647;3,033;20,905;25,733
11013,000;3,488;0,869;-35,209;1,737;9,526;5,216;37,719;4,878;-22,778;-2,672;0,000;39,400;39,900;9,594;1,938;-20,551;-17,437;-22,025;-18,707;-3,072;27,945;0,000;251,640;Inf;265,000;265,000;-19,604;3,041;20,890;25,690
11013,500;2,664;0,708;-34,342;1,778;9,501;5,216;37,719;4,878;-22,778;-2,672;0,000;39,400;39,900;9,667;1,810;-20,726;-17,414;-22,286;-18,777;-3,072;27,945;0,000;251,640;Inf;265,000;265,000;-19,680;3,048;20,887;25,655
11014,000;2,664;0,708;-34,342;1,778;9,501;5,216;37,719;4,878;-22,778;-2,672;0,000;39,400;39,900;9,667;1,810;-20,824;-17,411;-22,425;-18,813;-3,072;27,945;0,000;251,940;Inf;265,000;265,000;-19,801;3,042;20,899;25,611
11014,500;2,664;0,708;-34,342;1,778;9,501;5,216;37,719;4,878;-22,778;-2,672;0,000;39,400;39,900;9,667;1,810;-20,543;-17,435;-22,041;-18,604;-3,072;27,945;0,000;251,940;Inf;265,000;265,000;-19,868;3,036;20,898;25,544
11015,000;2,664;0,708;-34,342;1,778;9,501;5,216;37,719;4,878;-22,778;-2,672;0,000;39,400;39,900;9,667;1,810;-20,490;-17,447;-21,955;-18,624;-3,072;27,945;0,000;251,840;Inf;265,000;265,000;-19,656;3,030;20,893;25,455
11015,500;2,664;0,708;-34,342;1,778;9,501;5,216;37,719;4,878;-22,778;-2,672;0,000;39,400;39,900;9,667;1,810;-20,516;-17,402;-22,021;-18,686;-3,072;27,945;0,000;251,840;Inf;265,000;265,000;-19,629;3,024;20,894;25,429
11016,000;2,664;0,708;-34,342;1,778;9,501;5,214;37,712;4,895;-22,737;-2,678;0,000;39,361;39,880;9,667;1,810;-20,669;-17,385;-22,229;-18,723;-3,081;27,932;0,000;251,740;Inf;265,000;265,000;-19,656;3,018;20,902;25,375
11016,500;2,664;0,708;-34,342;1,778;9,501;5,214;37,712;4,895;-22,737;-2,678;0,000;39,400;39,900;9,667;1,810;-20,759;-17,353;-22,349;-18,746;-3,081;27,932;0,000;251,740;Inf;265,000;265,000;-19,752;3,012;20,904;25,322
11017,000;2,244;0,582;-34,280;1,814;9,415;5,214;37,712;4,895;-22,737;-2,678;0,000;39,400;39,900;9,703;1,796;-20,773;-17,413;-22,232;-18,745;-3,081;27,932;0,000;251,540;Inf;265,000;265,000;-19,802;3,006;20,899;25,351
11017,500;2,244;0,582;-34,280;1,814;9,415;5,214;37,712;4,895;-22,737;-2,678;0,000;39,400;39,900;9,703;1,796;-20,440;-17,454;-21,879;-18,633;-3,081;27,932;0,000;251,540;Inf;265,000;265,000;-19,791;2,994;20,907;25,422
11018,000;2,244;0,582;-34,280;1,814;9,415;5,214;37,712;4,895;-22,737;-2,678;0,000;39,400;39,900;9,703;1,796;-20,452;-17,410;-21,871;-18,596;-3,081;27,932;0,000;251,640;Inf;265,000;265,000;-19,602;2,981;20,903;25,423
11018,500;2,244;0,582;-34,280;1,814;9,415;5,214;37,712;4,895;-22,737;-2,678;0,000;39,400;39,900;9,703;1,796;-20,599;-17,340;-22,129;-18,684;-3,081;27,932;0,000;251,640;Inf;265,000;265,000;-19,582;2,969;20,897;25,338
11019,000;2,244;0,582;-34,280;1,814;9,415;5,208;37,722;4,886;-22,705;-2,695;0,000;39,350;39,946;9,703;1,796;-20,659;-17,319;-22,251;-18,710;-3,093;27,933;0,000;251,540;Inf;265,000;265,000;-19,688;2,957;20,881;25,223
11019,500;2,244;0,582;-34,280;1,814;9,415;5,208;37,722;4,886;-22,705;-2,695;0,000;39,300;39,900;9,703;1,796;-20,694;-17,379;-22,140;-18,670;-3,093;27,933;0,000;251,540;Inf;265,000;265,000;-19,735;2,946;20,909;25,211
11020,000;2,950;0,774;-34,471;1,801;9,446;5,208;37,722;4,886;-22,705;-2,695;0,000;39,300;39,900;9,599;1,881;-20,531;-17,380;-22,009;-18,615;-3,093;27,933;0,000;251,940;Inf;265,000;265,000;-19,721;2,934;20,908;25,208
11020,500;2,950;0,774;-34,471;1,801;9,446;5,208;37,722;4,886;-22,705;-2,695;0,000;39,300;39,900;9,599;1,881;-20,360;-17,349;-21,939;-18,591;-3,093;27,933;0,000;251,940;Inf;265,000;265,000;-19,634;2,934;20,894;25,203
11021,000;2,950;0,774;-34,471;1,801;9,446;5,208;37,722;4,886;-22,705;-2,695;0,000;39,300;39,900;9,599;1,881;-20,438;-17,340;-22,031;-18,623;-3,093;27,933;0,000;251,840;Inf;265,000;265,000;-19,560;2,935;20,884;25,197
11021,500;2,950;0,774;-34,471;1,801;9,446;5,208;37,722;4,886;-22,705;-2,695;0,000;39,300;39,900;9,599;1,881;-20,571;-17,290;-22,180;-18,683;-3,093;27,933;0,000;251,840;Inf;265,000;265,000;-19,608;2,935;20,901;25,208
11022,000;2,950;0,774;-34,471;1,801;9,446;5,208;37,722;4,886;-22,705;-2,695;0,000;39,300;39,900;9,599;1,881;-20,635;-17,309;-22,097;-18,615;-3,093;27,933;0,000;252,040;Inf;265,000;265,000;-19,681;2,935;20,903;25,205
11022,500;2,950;0,774;-34,471;1,801;9,446;5,215;37,756;4,931;-22,687;-2,695;0,000;39,359;39,878;9,599;1,881;-20,357;-17,346;-21,853;-18,541;-3,106;27,923;0,000;252,040;Inf;265,000;265,000;-19,664;2,935;20,893;25,216
11023,000;2,950;0,774;-34,471;1,801;9,446;5,215;37,756;4,931;-22,687;-2,695;0,000;39,400;39,900;9,599;1,881;-20,269;-17,331;-21,872;-18,604;-3,106;27,923;0,000;251,540;Inf;265,000;265,000;-19,524;2,936;20,893;25,189
11023,500;3,460;0,848;-35,162;1,748;9,641;5,215;37,756;4,931;-22,687;-2,695;0,000;39,400;39,900;9,580;1,721;-20,417;-17,312;-22,048;-18,642;-3,106;27,923;0,000;251,540;Inf;265,000;265,000;-19,519;2,936;20,881;25,239
11024,000;3,460;0,848;-35,162;1,748;9,641;5,215;37,756;4,931;-22,687;-2,695;0,000;39,400;39,900;9,580;1,721;-20,549;-17,296;-22,162;-18,641;-3,106;27,923;0,000;252,040;Inf;265,000;265,000;-19,605;2,945;20,875;25,183
11024,500;3,460;0,848;-35,162;1,748;9,641;5,215;37,756;4,931;-22,687;-2,695;0,000;39,400;39,900;9,580;1,721;-20,679;-17,295;-22,126;-18,633;-3,106;27,923;0,000;252,040;Inf;265,000;265,000;-19,662;2,953;20,870;25,136
11025,000;3,460;0,848;-35,162;1,748;9,641;5,215;37,756;4,931;-22,687;-2,695;0,000;39,400;39,900;9,580;1,721;-20,468;-17,324;-22,002;-18,602;-3,106;27,923;0,000;251,840;Inf;265,000;265,000;-19,683;2,961;20,883;25,096
11025,500;3,460;0,848;-35,162;1,748;9,641;5,220;37,748;4,885;-22,648;-2,691;0,000;39,359;39,888;9,580;1,721;-20,394;-17,324;-21,847;-18,593;-3,093;27,927;0,000;251,840;Inf;265,000;265,000;-19,599;2,969;20,877;25,082
11026,000;3,460;0,848;-35,162;1,748;9,641;5,220;37,748;4,885;-22,648;-2,691;0,000;39,400;39,900;9,580;1,721;-20,556;-17,281;-22,069;-18,636;-3,093;27,927;0,000;252,540;Inf;265,000;265,000;-19,540;2,978;20,873;25,037
11026,500;2,134;0,606;-33,554;1,781;9,493;5,220;37,748;4,885;-22,648;-2,691;0,000;39,400;39,900;9,642;1,730;-20,662;-17,225;-22,225;-18,663;-3,093;27,927;0,000;252,540;Inf;265,000;265,000;-19,635;2,985;20,884;25,004
11027,000;2,134;0,606;-33,554;1,781;9,493;5,220;37,748;4,885;-22,648;-2,691;0,000;39,400;39,900;9,642;1,730;-20,652;-17,283;-22,086;-18,586;-3,093;27,927;0,000;252,140;Inf;265,000;265,000;-19,694;2,971;20,853;25,019
11027,500;2,134;0,606;-33,554;1,781;9,493;5,220;37,748;4,885;-22,648;-2,691;0,000;39,400;39,900;9,642;1,730;-20,422;-17,289;-21,881;-18,507;-3,093;27,927;0,000;252,140;Inf;265,000;265,000;-19,652;2,958;20,872;24,998
11028,000;2,134;0,606;-33,554;1,781;9,493;5,220;37,748;4,885;-22,648;-2,691;0,000;39,400;39,900;9,642;1,730;-20,174;-17,301;-21,688;-18,487;-3,093;27,927;0,000;252,140;Inf;265,000;265,000;-19,525;2,944;20,864;24,940
11028,500;2,134;0,606;-33,554;1,781;9,493;5,220;37,748;4,885;-22,648;-2,691;0,000;39,400;39,900;9,642;1,730;-20,318;-17,301;-21,879;-18,590;-3,093;27,927;0,000;252,140;Inf;265,000;265,000;-19,413;2,931;20,868;24,967
11029,000;2,134;0,606;-33,554;1,781;9,493;5,212;37,712;4,906;-22,630;-2,679;0,000;39,364;39,953;9,642;1,730;-20,457;-17,230;-22,052;-18,618;-3,093;27,925;0,000;251,740;Inf;265,000;265,000;-19,522;2,918;20,882;25,004
11029,500;2,134;0,606;-33,554;1,781;9,493;5,212;37,712;4,906;-22,630;-2,679;0,000;39,400;40,000;9,642;1,730;-20,600;-17,262;-22,082;-18,600;-3,093;27,925;0,000;251,740;Inf;265,000;265,000;-19,589;2,905;20,882;25,066
11030,000;2,728;0,682;-35,209;1,821;9,584;5,212;37,712;4,906;-22,630;-2,679;0,000;39,400;40,000;9,514;1,684;-20,372;-17,287;-21,753;-18,472;-3,093;27,925;0,000;252,040;Inf;265,000;265,000;-19,636;2,892;20,868;25,142
11030,500;2,728;0,682;-35,209;1,821;9,584;5,212;37,712;4,906;-22,630;-2,679;0,000;39,400;40,000;9,514;1,684;-20,130;-17,303;-21,714;-18,522;-3,093;27,925;0,000;252,040;Inf;265,000;265,000;-19,471;2,890;20,872;25,223
11031,000;2,728;0,682;-35,209;1,821;9,584;5,212;37,712;4,906;-22,630;-2,679;0,000;39,400;40,000;9,514;1,684;-20,350;-17,250;-21,907;-18,582;-3,093;27,925;0,000;251,640;Inf;265,000;265,000;-19,417;2,887;20,874;25,282
11031,500;2,728;0,682;-35,209;1,821;9,584;5,212;37,712;4,906;-22,630;-2,679;0,000;39,400;40,000;9,514;1,684;-20,542;-17,225;-22,101;-18,625;-3,093;27,925;0,000;251,640;Inf;265,000;265,000;-19,522;2,884;20,872;25,355
11032,000;2,728;0,682;-35,209;1,821;9,584;5,199;37,745;4,899;-22,606;-2,694;0,000;39,366;39,857;9,514;1,684;-20,643;-17,204;-22,206;-18,629;-3,098;27,921;0,000;251,940;Inf;265,000;265,000;-19,623;2,882;20,876;25,343
11032,500;2,728;0,682;-35,209;1,821;9,584;5,199;37,745;4,899;-22,606;-2,694;0,000;39,400;39,900;9,514;1,684;-20,561;-17,238;-21,967;-18,509;-3,098;27,921;0,000;251,940;Inf;265,000;265,000;-19,671;2,879;20,885;25,353
11033,000;3,418;0,794;-35,209;1,728;9,546;5,199;37,745;4,899;-22,606;-2,694;0,000;39,400;39,900;9,559;1,737;-20,068;-17,236;-21,721;-18,456;-3,098;27,921;0,000;251,640;Inf;265,000;265,000;-19,569;2,877;20,875;25,287
11033,500;3,418;0,794;-35,209;1,728;9,546;5,199;37,745;4,899;-22,606;-2,694;0,000;39,400;39,900;9,559;1,737;-20,272;-17,206;-21,865;-18,500;-3,098;27,921;0,000;251,640;Inf;265,000;265,000;-19,370;2,886;20,901;25,235
11034,000;3,418;0,794;-35,209;1,728;9,546;5,199;37,745;4,899;-22,606;-2,694;0,000;39,400;39,900;9,559;1,737;-20,496;-17,173;-22,098;-18,577;-3,098;27,921;0,000;251,340;Inf;265,000;265,000;-19,461;2,895;20,866;25,235
11034,500;3,418;0,794;-35,209;1,728;9,546;5,199;37,745;4,899;-22,606;-2,694;0,000;39,400;39,900;9,559;1,737;-20,583;-17,181;-22,164;-18,562;-3,098;27,921;0,000;251,340;Inf;265,000;265,000;-19,586;2,903;20,888;25,246
11035,000;3,418;0,794;-35,209;1,728;9,546;5,246;37,773;4,900;-22,580;-2,689;0,000;39,371;39,886;9,559;1,737;-20,413;-17,225;-21,945;-18,496;-3,087;27,923;0,000;251,240;Inf;265,000;265,000;-19,622;2,912;20,897;25,175
11035,500;3,418;0,794;-35,209;1,728;9,546;5,246;37,773;4,900;-22,580;-2,689;0,000;39,400;39,900;9,559;1,737;-20,116;-17,267;-21,553;-18,377;-3,087;27,923;0,000;251,240;Inf;265,000;265,000;-19,520;2,920;20,909;25,098
11036,000;3,418;0,794;-35,209;1,728;9,546;5,246;37,773;4,900;-22,580;-2,689;0,000;39,400;39,900;9,559;1,737;-20,187;-17,253;-21,561;-18,458;-3,087;27,923;0,000;251,640;Inf;265,000;265,000;-19,328;2,928;20,893;25,166
11036,500;2,811;0,784;-34,088;1,825;9,468;5,246;37,773;4,900;-22,580;-2,689;0,000;39,400;39,900;9,620;1,766;-20,484;-17,140;-22,085;-18,547;-3,087;27,923;0,000;251,640;Inf;265,000;265,000;-19,365;2,936;20,900;25,165
11037,000;2,811;0,784;-34,088;1,825;9,468;5,246;37,773;4,900;-22,580;-2,689;0,000;39,400;39,900;9,620;1,766;-20,595;-17,166;-22,063;-18,513;-3,087;27,923;0,000;251,940;Inf;265,000;265,000;-19,564;2,934;20,887;25,106
11037,500;2,811;0,784;-34,088;1,825;9,468;5,246;37,773;4,900;-22,580;-2,689;0,000;39,400;39,900;9,620;1,766;-20,341;-17,125;-21,827;-18,355;-3,087;27,923;0,000;251,940;Inf;265,000;265,000;-19,584;2,932;20,895;25,135
11038,000;2,811;0,784;-34,088;1,825;9,468;5,246;37,773;4,900;-22,580;-2,689;0,000;39,400;39,900;9,620;1,766;-19,930;-17,205;-21,366;-18,269;-3,087;27,923;0,000;251,840;Inf;265,000;265,000;-19,412;2,930;20,918;25,146
11038,500;2,811;0,784;-34,088;1,825;9,468;5,222;37,728;4,895;-22,591;-2,678;0,000;39,360;39,856;9,620;1,766;-20,121;-17,165;-21,557;-18,391;-3,092;27,915;0,000;251,840;Inf;265,000;265,000;-19,192;2,928;20,917;25,105
11039,000;2,811;0,784;-34,088;1,825;9,468;5,222;37,728;4,895;-22,591;-2,678;0,000;39,400;39,900;9,620;1,766;-20,335;-17,110;-21,933;-18,485;-3,092;27,915;0,000;251,640;Inf;265,000;265,000;-19,309;2,926;20,921;25,062
11039,500;3,019;0,756;-34,314;1,818;9,504;5,222;37,728;4,895;-22,591;-2,678;0,000;39,400;39,900;9,651;1,645;-20,462;-17,105;-22,072;-18,500;-3,092;27,915;0,000;251,640;Inf;265,000;265,000;-19,466;2,924;20,929;25,024
11040,000;3,019;0,756;-34,314;1,818;9,504;5,222;37,728;4,895;-22,591;-2,678;0,000;39,400;39,900;9,651;1,645;-20,386;-17,156;-21,857;-18,397;-3,092;27,915;0,000;251,640;Inf;265,000;265,000;-19,535;2,926;20,935;25,009
11040,500;3,019;0,756;-34,314;1,818;9,504;5,222;37,728;4,895;-22,591;-2,678;0,000;39,400;39,900;9,651;1,645;-20,095;-17,181;-21,609;-18,329;-3,092;27,915;0,000;251,640;Inf;265,000;265,000;-19,449;2,927;20,938;24,940
11041,000;3,019;0,756;-34,314;1,818;9,504;5,222;37,728;4,895;-22,591;-2,678;0,000;39,400;39,900;9,651;1,645;-20,200;-17,129;-21,733;-18,407;-3,092;27,915;0,000;251,640;Inf;265,000;265,000;-19,304;2,929;20,943;24,941
11041,500;3,019;0,756;-34,314;1,818;9,504;5,232;37,736;4,909;-22,565;-2,680;0,000;39,378;39,867;9,651;1,645;-20,329;-17,130;-21,922;-18,458;-3,092;27,918;0,000;251,640;Inf;265,000;265,000;-19,367;2,930;20,960;24,989
11042,000;3,019;0,756;-34,314;1,818;9,504;5,232;37,736;4,909;-22,565;-2,680;0,000;39,400;39,900;9,651;1,645;-20,486;-17,078;-22,080;-18,479;-3,092;27,918;0,000;252,040;Inf;265,000;265,000;-19,460;2,932;20,964;24,948
11042,500;3,019;0,756;-34,314;1,818;9,504;5,232;37,736;4,909;-22,565;-2,680;0,000;39,400;39,900;9,651;1,645;-20,500;-17,091;-22,079;-18,478;-3,092;27,918;0,000;252,040;Inf;265,000;265,000;-19,531;2,933;20,957;25,056
11043,000;2,629;0,703;-33,241;1,828;9,519;5,232;37,736;4,909;-22,565;-2,680;0,000;39,400;39,900;9,747;1,703;-20,389;-17,185;-21,767;-18,386;-3,092;27,918;0,000;252,140;Inf;265,000;265,000;-19,537;2,935;20,954;25,087
11043,500;2,629;0,703;-33,241;1,828;9,519;5,232;37,736;4,909;-22,565;-2,680;0,000;39,400;39,900;9,747;1,703;-20,083;-17,174;-21,630;-18,383;-3,092;27,918;0,000;252,140;Inf;265,000;265,000;-19,432;2,930;20,967;25,137
11044,000;2,629;0,703;-33,241;1,828;9,519;5,232;37,736;4,909;-22,565;-2,680;0,000;39,400;39,900;9,747;1,703;-20,297;-17,097;-21,901;-18,448;-3,092;27,918;0,000;252,140;Inf;265,000;265,000;-19,317;2,925;20,936;25,133
11044,500;2,629;0,703;-33,241;1,828;9,519;5,232;37,736;4,909;-22,565;-2,680;0,000;39,400;39,900;9,747;1,703;-20,466;-17,087;-22,038;-18,450;-3,092;27,918;0,000;252,140;Inf;265,000;265,000;-19,436;2,920;20,950;25,145
11045,000;2,629;0,703;-33,241;1,828;9,519;5,241;37,758;4,933;-22,544;-2,694;0,000;39,384;39,881;9,747;1,703;-20,417;-17,091;-22,021;-18,445;-3,079;27,915;0,000;252,040;Inf;265,000;265,000;-19,510;2,915;20,943;25,138
11045,500;2,629;0,703;-33,241;1,828;9,519;5,241;37,758;4,933;-22,544;-2,694;0,000;39,400;39,900;9,747;1,703;-20,252;-17,154;-21,660;-18,362;-3,079;27,915;0,000;252,040;Inf;265,000;265,000;-19,494;2,910;20,948;25,041
11046,000;3,323;0,829;-35,209;1,774;9,520;5,241;37,758;4,933;-22,544;-2,694;0,000;39,400;39,900;9,497;1,811;-20,052;-17,161;-21,486;-18,338;-3,079;27,915;0,000;252,240;Inf;265,000;265,000;-19,357;2,906;20,953;25,024
11046,500;3,323;0,829;-35,209;1,774;9,520;5,241;37,758;4,933;-22,544;-2,694;0,000;39,400;39,900;9,497;1,811;-20,118;-17,137;-21,637;-18,398;-3,079;27,915;0,000;252,240;Inf;265,000;265,000;-19,259;2,913;20,954;24,940
11047,000;3,323;0,829;-35,209;1,774;9,520;5,241;37,758;4,933;-22,544;-2,694;0,000;39,400;39,900;9,497;1,811;-20,369;-17,071;-21,891;-18,437;-3,079;27,915;0,000;252,140;Inf;265,000;265,000;-19,322;2,919;20,947;24,957
11047,500;3,323;0,829;-35,209;1,774;9,520;5,241;37,758;4,933;-22,544;-2,694;0,000;39,400;39,900;9,497;1,811;-20,422;-17,085;-22,019;-18,467;-3,079;27,915;0,000;252,140;Inf;265,000;265,000;-19,442;2,926;20,953;24,889
11048,000;3,323;0,829;-35,209;1,774;9,520;5,240;37,769;4,921;-22,532;-2,691;0,000;39,389;39,963;9,497;1,811;-20,267;-17,095;-21,777;-18,337;-3,087;27,915;0,000;251,740;Inf;265,000;265,000;-19,498;2,932;20,937;24,869
11048,500;3,323;0,829;-35,209;1,774;9,520;5,240;37,769;4,921;-22,532;-2,691;0,000;39,400;40,000;9,497;1,811;-20,172;-17,089;-21,625;-18,274;-3,087;27,915;0,000;251,740;Inf;265,000;265,000;-19,369;2,939;20,935;24,843
11049,000;3,323;0,829;-35,209;1,774;9,520;5,240;37,769;4,921;-22,532;-2,691;0,000;39,400;40,000;9,497;1,811;-20,094;-17,076;-21,686;-18,327;-3,087;27,915;0,000;252,040;Inf;265,000;265,000;-19,290;2,945;20,941;24,839
11049,500;3,351;0,843;-34,887;1,820;9,518;5,240;37,769;4,921;-22,532;-2,691;0,000;39,400;40,000;9,538;1,678;-20,278;-17,045;-21,853;-18,349;-3,087;27,915;0,000;252,040;Inf;265,000;265,000;-19,296;2,951;20,941;24,891
11050,000;3,351;0,843;-34,887;1,820;9,518;5,240;37,769;4,921;-22,532;-2,691;0,000;39,400;40,000;9,538;1,678;-20,417;-16,997;-22,006;-18,402;-3,087;27,915;0,000;251,740;Inf;265,000;265,000;-19,381;2,958;20,931;24,934
11050,500;3,351;0,843;-34,887;1,820;9,518;5,240;37,769;4,921;-22,532;-2,691;0,000;39,400;40,000;9,538;1,678;-20,515;-17,012;-22,051;-18,430;-3,087;27,915;0,000;251,740;Inf;265,000;265,000;-19,456;2,964;20,961;24,946
11051,000;3,351;0,843;-34,887;1,820;9,518;5,240;37,769;4,921;-22,532;-2,691;0,000;39,400;40,000;9,538;1,678;-20,083;-17,065;-21,530;-18,244;-3,087;27,915;0,000;251,740;Inf;265,000;265,000;-19,502;2,971;20,952;24,974
11051,500;3,351;0,843;-34,887;1,820;9,518;5,248;37,768;4,880;-22,518;-2,695;0,000;39,391;39,906;9,538;1,678;-20,204;-17,049;-21,651;-18,300;-3,099;27,903;0,000;251,740;Inf;265,000;265,000;-19,231;2,977;20,925;24,935
11052,000;3,351;0,843;-34,887;1,820;9,518;5,248;37,768;4,880;-22,518;-2,695;0,000;39,400;39,900;9,538;1,678;-20,292;-17,001;-21,867;-18,356;-3,099;27,903;0,000;251,340;Inf;265,000;265,000;-19,301;2,983;20,922;24,938
11052,500;3,021;0,680;-35,209;1,719;9,534;5,248;37,768;4,880;-22,518;-2,695;0,000;39,400;39,900;9,594;1,878;-20,402;-17,003;-22,005;-18,416;-3,099;27,903;0,000;251,340;Inf;265,000;265,000;-19,379;2,989;20,926;24,950
11053,000;3,021;0,680;-35,209;1,719;9,534;5,248;37,768;4,880;-22,518;-2,695;0,000;39,400;39,900;9,594;1,878;-20,481;-16,987;-22,076;-18,419;-3,099;27,903;0,000;251,940;Inf;265,000;265,000;-19,457;2,990;20,908;25,026
11053,500;3,021;0,680;-35,209;1,719;9,534;5,248;37,768;4,880;-22,518;-2,695;0,000;39,400;39,900;9,594;1,878;-20,448;-17,048;-21,932;-18,371;-3,099;27,903;0,000;251,940;Inf;265,000;265,000;-19,491;2,990;20,922;25,040
11054,000;3,021;0,680;-35,209;1,719;9,534;5,248;37,768;4,880;-22,518;-2,695;0,000;39,400;39,900;9,594;1,878;-20,157;-17,114;-21,654;-18,336;-3,099;27,903;0,000;250,840;Inf;265,000;265,000;-19,449;2,991;20,918;25,047
11054,500;3,021;0,680;-35,209;1,719;9,534;5,260;37,736;4,931;-22,503;-2,695;0,000;39,395;40,051;9,594;1,878;-20,324;-17,021;-21,907;-18,406;-3,090;27,904;0,000;250,840;Inf;265,000;265,000;-19,315;2,991;20,924;25,142
11055,000;3,021;0,680;-35,209;1,719;9,534;5,260;37,736;4,931;-22,503;-2,695;0,000;39,400;40,100;9,594;1,878;-20,455;-16,992;-22,051;-18,433;-3,090;27,904;0,000;252,140;Inf;265,000;265,000;-19,415;2,992;20,897;25,209
11055,500;3,021;0,680;-35,209;1,719;9,534;5,260;37,736;4,931;-22,503;-2,695;0,000;39,400;40,100;9,594;1,878;-20,490;-17,017;-22,049;-18,446;-3,090;27,904;0,000;252,140;Inf;265,000;265,000;-19,482;2,992;20,909;25,147
11056,000;3,204;0,854;-34,263;1,847;9,541;5,260;37,736;4,931;-22,503;-2,695;0,000;39,400;40,100;9,651;1,868;-20,301;-17,105;-21,694;-18,328;-3,090;27,904;0,000;251,240;Inf;265,000;265,000;-19,500;2,993;20,915;25,074
11056,500;3,204;0,854;-34,263;1,847;9,541;5,260;37,736;4,931;-22,503;-2,695;0,000;39,400;40,100;9,651;1,868;-19,941;-17,071;-21,511;-18,273;-3,090;27,904;0,000;251,240;Inf;265,000;265,000;-19,357;2,996;20,908;25,064
11057,000;3,204;0,854;-34,263;1,847;9,541;5,260;37,736;4,931;-22,503;-2,695;0,000;39,400;40,100;9,651;1,868;-20,056;-17,041;-21,644;-18,323;-3,090;27,904;0,000;252,140;Inf;265,000;265,000;-19,199;2,999;20,914;25,053
11057,500;3,204;0,854;-34,263;1,847;9,541;5,260;37,736;4,931;-22,503;-2,695;0,000;39,400;40,100;9,651;1,868;-20,317;-16,996;-21,840;-18,360;-3,090;27,904;0,000;252,140;Inf;265,000;265,000;-19,266;3,003;20,902;25,023
11058,000;3,204;0,854;-34,263;1,847;9,541;5,230;37,748;4,940;-22,464;-2,679;0,000;39,409;39,967;9,651;1,868;-20,393;-16,972;-22,010;-18,403;-3,077;27,910;0,000;251,640;Inf;265,000;265,000;-19,378;3,006;20,921;25,063
11058,500;3,204;0,854;-34,263;1,847;9,541;5,230;37,748;4,940;-22,464;-2,679;0,000;39,400;40,000;9,651;1,868;-20,242;-17,065;-21,730;-18,289;-3,077;27,910;0,000;251,640;Inf;265,000;265,000;-19,445;3,009;20,905;25,060
11059,000;3,134;0,752;-35,209;1,809;9,594;5,230;37,748;4,940;-22,464;-2,679;0,000;39,400;40,000;9,503;1,710;-20,113;-17,069;-21,535;-18,248;-3,077;27,910;0,000;252,140;Inf;265,000;265,000;-19,332;3,013;20,917;25,017
11059,500;3,134;0,752;-35,209;1,809;9,594;5,230;37,748;4,940;-22,464;-2,679;0,000;39,400;40,000;9,503;1,710;-20,198;-17,032;-21,683;-18,280;-3,077;27,910;0,000;252,140;Inf;265,000;265,000;-19,241;3,015;20,901;24,983
11060,000;3,134;0,752;-35,209;1,809;9,594;5,230;37,748;4,940;-22,464;-2,679;0,000;39,400;40,000;9,503;1,710;-20,312;-17,006;-21,828;-18,372;-3,077;27,910;0,000;251,340;Inf;265,000;265,000;-19,298;3,016;20,900;24,983
11060,500;3,134;0,752;-35,209;1,809;9,594;5,230;37,748;4,940;-22,464;-2,679;0,000;39,400;40,000;9,503;1,710;-20,385;-16,971;-21,965;-18,392;-3,077;27,910;0,000;251,340;Inf;265,000;265,000;-19,379;3,018;20,906;25,048
11061,000;3,134;0,752;-35,209;1,809;9,594;5,246;37,788;4,937;-22,472;-2,679;0,000;39,408;39,995;9,503;1,710;-20,423;-16,994;-21,891;-18,323;-3,087;27,902;0,000;252,340;Inf;265,000;265,000;-19,428;3,020;20,903;25,132
11061,500;3,134;0,752;-35,209;1,809;9,594;5,246;37,788;4,937;-22,472;-2,679;0,000;39,400;40,000;9,503;1,710;-20,084;-17,065;-21,611;-18,254;-3,087;27,902;0,000;252,340;Inf;265,000;265,000;-19,408;3,022;20,892;25,081
11062,000;2,613;0,708;-33,819;1,818;9,493;5,246;37,788;4,937;-22,472;-2,679;0,000;39,400;40,000;9,615;1,630;-20,084;-16,982;-21,630;-18,290;-3,087;27,902;0,000;251,240;Inf;265,000;265,000;-19,253;3,024;20,904;25,002
11062,500;2,613;0,708;-33,819;1,818;9,493;5,246;37,788;4,937;-22,472;-2,679;0,000;39,400;40,000;9,615;1,630;-20,219;-16,966;-21,828;-18,328;-3,087;27,902;0,000;251,240;Inf;265,000;265,000;-19,247;3,017;20,897;24,956
11063,000;2,613;0,708;-33,819;1,818;9,493;5,246;37,788;4,937;-22,472;-2,679;0,000;39,400;40,000;9,615;1,630;-20,368;-16,943;-21,983;-18,346;-3,087;27,902;0,000;252,140;Inf;265,000;265,000;-19,335;3,011;20,883;24,861
11063,500;2,613;0,708;-33,819;1,818;9,493;5,246;37,788;4,937;-22,472;-2,679;0,000;39,400;40,000;9,615;1,630;-20,352;-17,003;-21,759;-18,277;-3,087;27,902;0,000;252,140;Inf;265,000;265,000;-19,410;3,004;20,877;24,782
11064,000;2,613;0,708;-33,819;1,818;9,493;5,246;37,788;4,937;-22,472;-2,679;0,000;39,400;40,000;9,615;1,630;-20,035;-17,014;-21,442;-18,175;-3,087;27,902;0,000;250,240;Inf;265,000;265,000;-19,348;2,998;20,889;24,789
11064,500;2,613;0,708;-33,819;1,818;9,493;5,222;37,751;4,908;-22,440;-2,681;0,000;39,403;39,974;9,615;1,630;-19,944;-17,003;-21,500;-18,208;-3,090;27,893;0,000;250,240;Inf;265,000;265,000;-19,166;2,991;20,889;24,770
11065,000;2,613;0,708;-33,819;1,818;9,493;5,222;37,751;4,908;-22,440;-2,681;0,000;39,400;40,000;9,615;1,630;-20,221;-16,967;-21,734;-18,288;-3,090;27,893;0,000;251,940;Inf;265,000;265,000;-19,164;2,985;20,908;24,770
11065,500;2,203;0,564;-34,071;1,789;9,520;5,222;37,751;4,908;-22,440;-2,681;0,000;39,400;40,000;9,757;1,838;-20,411;-16,944;-21,949;-18,323;-3,090;27,893;0,000;251,940;Inf;265,000;265,000;-19,302;2,979;20,887;24,758
11066,000;2,203;0,564;-34,071;1,789;9,520;5,222;37,751;4,908;-22,440;-2,681;0,000;39,400;40,000;9,757;1,838;-20,166;-17,039;-21,549;-18,239;-3,090;27,893;0,000;249,940;Inf;265,000;265,000;-19,407;2,966;20,897;24,761
11066,500;2,203;0,564;-34,071;1,789;9,520;5,222;37,751;4,908;-22,440;-2,681;0,000;39,400;40,000;9,757;1,838;-19,802;-17,026;-21,239;-18,188;-3,090;27,893;0,000;249,940;Inf;265,000;265,000;-19,248;2,954;20,882;24,786
11067,000;2,203;0,564;-34,071;1,789;9,520;5,222;37,751;4,908;-22,440;-2,681;0,000;39,400;40,000;9,757;1,838;-19,964;-16,989;-21,475;-18,264;-3,090;27,893;0,000;252,140;Inf;265,000;265,000;-19,064;2,942;20,898;24,754
11067,500;2,203;0,564;-34,071;1,789;9,520;5,258;37,724;4,921;-22,415;-2,684;0,000;39,417;40,036;9,757;1,838;-20,188;-16,942;-21,753;-18,321;-3,076;27,889;0,000;252,140;Inf;265,000;265,000;-19,173;2,929;20,896;24,748
11068,000;2,203;0,564;-34,071;1,789;9,520;5,258;37,724;4,921;-22,415;-2,684;0,000;39,400;40,000;9,757;1,838;-20,308;-16,939;-21,899;-18,313;-3,076;27,889;0,000;249,940;Inf;265,000;265,000;-19,301;2,918;20,903;24,686
11068,500;3,479;0,898;-34,106;1,848;9,488;5,258;37,724;4,921;-22,415;-2,684;0,000;39,400;40,000;9,585;1,597;-20,342;-16,938;-21,867;-18,312;-3,076;27,889;0,000;249,940;Inf;265,000;265,000;-19,365;2,906;20,896;24,688
11069,000;3,479;0,898;-34,106;1,848;9,488;5,258;37,724;4,921;-22,415;-2,684;0,000;39,400;40,000;9,585;1,597;-19,949;-16,975;-21,427;-18,116;-3,076;27,889;0,000;252,240;Inf;265,000;265,000;-19,365;2,915;20,914;24,677
11069,500;3,479;0,898;-34,106;1,848;9,488;5,258;37,724;4,921;-22,415;-2,684;0,000;39,400;40,000;9,585;1,597;-19,899;-16,894;-21,453;-18,185;-3,076;27,889;0,000;252,240;Inf;265,000;265,000;-19,117;2,924;20,918;24,718
11070,000;3,479;0,898;-34,106;1,848;9,488;5,258;37,724;4,921;-22,415;-2,684;0,000;39,400;40,000;9,585;1,597;-20,029;-16,879;-21,644;-18,250;-3,076;27,889;0,000;251,240;Inf;265,000;265,000;-19,108;2,934;20,906;24,798
11070,500;3,479;0,898;-34,106;1,848;9,488;5,258;37,724;4,921;-22,415;-2,684;0,000;39,400;40,000;9,585;1,597;-20,199;-16,873;-21,787;-18,268;-3,076;27,889;0,000;251,240;Inf;265,000;265,000;-19,200;2,943;20,914;24,844
11071,000;3,479;0,898;-34,106;1,848;9,488;5,234;37,760;4,949;-22,378;-2,684;0,000;39,420;40,032;9,585;1,597;-20,299;-16,873;-21,834;-18,290;-3,078;27,887;0,000;252,440;Inf;265,000;265,000;-19,282;2,951;20,918;24,876
11071,500;3,479;0,898;-34,106;1,848;9,488;5,234;37,760;4,949;-22,378;-2,684;0,000;39,400;40,000;9,585;1,597;-20,193;-16,962;-21,580;-18,221;-3,078;27,887;0,000;252,440;Inf;265,000;265,000;-19,324;2,960;20,915;24,950
11072,000;2,833;0,775;-34,123;1,826;9,400;5,234;37,760;4,949;-22,378;-2,684;0,000;39,400;40,000;9,639;1,783;-19,787;-16,976;-21,327;-18,150;-3,078;27,887;0,000;250,940;Inf;265,000;265,000;-19,239;2,969;20,913;25,026
11072,500;2,833;0,775;-34,123;1,826;9,400;5,234;37,760;4,949;-22,378;-2,684;0,000;39,400;40,000;9,639;1,783;-19,946;-16,936;-21,497;-18,231;-3,078;27,887;0,000;250,940;Inf;265,000;265,000;-19,060;2,966;20,899;25,029
11073,000;2,833;0,775;-34,123;1,826;9,400;5,234;37,760;4,949;-22,378;-2,684;0,000;39,400;40,000;9,639;1,783;-20,243;-16,873;-21,838;-18,277;-3,078;27,887;0,000;252,140;Inf;265,000;265,000;-19,152;2,964;20,908;24,999
11073,500;2,833;0,775;-34,123;1,826;9,400;5,234;37,760;4,949;-22,378;-2,684;0,000;39,400;40,000;9,639;1,783;-20,304;-16,861;-21,936;-18,302;-3,078;27,887;0,000;252,140;Inf;265,000;265,000;-19,308;2,962;20,903;24,997
11074,000;2,833;0,775;-34,123;1,826;9,400;5,245;37,788;4,961;-22,371;-2,687;0,000;39,427;39,995;9,639;1,783;-20,267;-16,942;-21,761;-18,253;-3,083;27,884;0,000;250,840;Inf;265,000;265,000;-19,351;2,960;20,896;25,088
11074,500;2,833;0,775;-34,123;1,826;9,400;5,245;37,788;4,961;-22,371;-2,687;0,000;39,400;40,000;9,639;1,783;-20,051;-16,974;-21,555;-18,251;-3,083;27,884;0,000;250,840;Inf;265,000;265,000;-19,306;2,958;20,919;25,118
11075,000;3,354;0,853;-34,505;1,766;9,496;5,245;37,788;4,961;-22,371;-2,687;0,000;39,400;40,000;9,693;1,849;-20,058;-16,947;-21,607;-18,256;-3,083;27,884;0,000;251,840;Inf;265,000;265,000;-19,208;2,956;20,932;25,170
11075,500;3,354;0,853;-34,505;1,766;9,496;5,245;37,788;4,961;-22,371;-2,687;0,000;39,400;40,000;9,693;1,849;-20,162;-16,898;-21,743;-18,309;-3,083;27,884;0,000;251,840;Inf;265,000;265,000;-19,217;2,962;20,930;25,170
11076,000;3,354;0,853;-34,505;1,766;9,496;5,245;37,788;4,961;-22,371;-2,687;0,000;39,400;40,000;9,693;1,849;-20,242;-16,879;-21,835;-18,304;-3,083;27,884;0,000;250,440;Inf;265,000;265,000;-19,278;2,969;20,936;25,223
11076,500;3,354;0,853;-34,505;1,766;9,496;5,245;37,788;4,961;-22,371;-2,687;0,000;39,400;40,000;9,693;1,849;-20,098;-16,926;-21,591;-18,148;-3,083;27,884;0,000;250,440;Inf;265,000;265,000;-19,315;2,975;20,926;25,205
11077,000;3,354;0,853;-34,505;1,766;9,496;5,245;37,788;4,961;-22,371;-2,687;0,000;39,400;40,000;9,693;1,849;-19,995;-16,904;-21,423;-18,097;-3,083;27,884;0,000;252,040;Inf;265,000;265,000;-19,191;2,981;20,925;25,192
