t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11077,500;3,354;0,853;-34,505;1,766;9,496;5,258;37,784;4,894;-22,342;-2,685;0,000;39,421;40,047;9,693;1,849;-19,927;-16,909;-21,454;-18,144;-3,078;27,886;0,000;252,040;Inf;265,000;265,000;-19,104;2,987;20,928;25,172
11078,000;3,354;0,853;-34,505;1,766;9,496;5,258;37,784;4,894;-22,342;-2,685;0,000;39,400;40,000;9,693;1,849;-20,092;-16,864;-21,630;-18,207;-3,078;27,886;0,000;249,540;Inf;265,000;265,000;-19,108;2,993;20,940;25,134
11078,500;2,936;0,704;-35,209;1,794;9,582;5,258;37,784;4,894;-22,342;-2,685;0,000;39,400;40,000;9,524;1,886;-20,222;-16,832;-21,769;-18,221;-3,078;27,886;0,000;249,540;Inf;265,000;265,000;-19,198;2,999;20,932;25,146
11079,000;2,936;0,704;-35,209;1,794;9,582;5,258;37,784;4,894;-22,342;-2,685;0,000;39,400;40,000;9,524;1,886;-20,271;-16,834;-21,810;-18,239;-3,078;27,886;0,000;251,940;Inf;265,000;265,000;-19,261;2,998;20,944;25,119
11079,500;2,936;0,704;-35,209;1,794;9,582;5,258;37,784;4,894;-22,342;-2,685;0,000;39,400;40,000;9,524;1,886;-20,263;-16,885;-21,681;-18,188;-3,078;27,886;0,000;251,940;Inf;265,000;265,000;-19,288;2,997;20,952;25,112
11080,000;2,936;0,704;-35,209;1,794;9,582;5,258;37,784;4,894;-22,342;-2,685;0,000;39,400;40,000;9,524;1,886;-19,948;-16,886;-21,537;-18,158;-3,078;27,886;0,000;250,040;Inf;265,000;265,000;-19,254;2,996;20,946;25,060
11080,500;2,936;0,704;-35,209;1,794;9,582;5,257;37,763;4,933;-22,360;-2,676;0,000;39,420;40,024;9,524;1,886;-20,050;-16,841;-21,648;-18,220;-3,067;27,885;0,000;250,040;Inf;265,000;265,000;-19,132;2,995;20,941;25,056
11081,000;2,936;0,704;-35,209;1,794;9,582;5,257;37,763;4,933;-22,360;-2,676;0,000;39,400;40,000;9,524;1,886;-20,183;-16,826;-21,795;-18,233;-3,067;27,885;0,000;252,240;Inf;265,000;265,000;-19,190;2,994;20,958;25,069
11081,500;2,286;0,545;-35,209;1,788;9,634;5,257;37,763;4,933;-22,360;-2,676;0,000;39,400;40,000;9,593;1,745;-20,278;-16,802;-21,831;-18,248;-3,067;27,885;0,000;252,240;Inf;265,000;265,000;-19,259;2,993;20,939;25,114
11082,000;2,286;0,545;-35,209;1,788;9,634;5,257;37,763;4,933;-22,360;-2,676;0,000;39,400;40,000;9,593;1,745;-20,160;-16,877;-21,652;-18,146;-3,067;27,885;0,000;251,540;Inf;265,000;265,000;-19,290;2,982;20,937;25,141
11082,500;2,286;0,545;-35,209;1,788;9,634;5,257;37,763;4,933;-22,360;-2,676;0,000;39,400;40,000;9,593;1,745;-19,865;-16,850;-21,464;-18,053;-3,067;27,885;0,000;251,540;Inf;265,000;265,000;-19,209;2,970;20,959;25,226
11083,000;2,286;0,545;-35,209;1,788;9,634;5,257;37,763;4,933;-22,360;-2,676;0,000;39,400;40,000;9,593;1,745;-19,949;-16,843;-21,449;-18,107;-3,067;27,885;0,000;252,740;Inf;265,000;265,000;-19,058;2,959;20,963;25,218
11083,500;2,286;0,545;-35,209;1,788;9,634;5,257;37,763;4,933;-22,360;-2,676;0,000;39,400;40,000;9,593;1,745;-20,071;-16,830;-21,610;-18,174;-3,067;27,885;0,000;252,740;Inf;265,000;265,000;-19,087;2,948;20,963;25,234
11084,000;2,286;0,545;-35,209;1,788;9,634;5,261;37,740;4,956;-22,349;-2,669;0,000;39,418;40,006;9,593;1,745;-20,280;-16,796;-21,904;-18,228;-3,077;27,871;0,000;251,940;Inf;265,000;265,000;-19,171;2,937;20,961;25,280
11084,500;2,286;0,545;-35,209;1,788;9,634;5,261;37,740;4,956;-22,349;-2,669;0,000;39,400;40,000;9,593;1,745;-20,281;-16,846;-21,778;-18,215;-3,077;27,871;0,000;251,940;Inf;265,000;265,000;-19,302;2,927;20,957;25,350
11085,000;3,138;0,832;-34,486;1,839;9,499;5,261;37,740;4,956;-22,349;-2,669;0,000;39,400;40,000;9,652;1,893;-19,954;-16,884;-21,496;-18,141;-3,077;27,871;0,000;252,640;Inf;265,000;265,000;-19,280;2,916;20,999;25,411
11085,500;3,138;0,832;-34,486;1,839;9,499;5,261;37,740;4,956;-22,349;-2,669;0,000;39,400;40,000;9,652;1,893;-19,847;-16,856;-21,444;-18,106;-3,077;27,871;0,000;252,640;Inf;265,000;265,000;-19,119;2,920;20,989;25,416
11086,000;3,138;0,832;-34,486;1,839;9,499;5,261;37,740;4,956;-22,349;-2,669;0,000;39,400;40,000;9,652;1,893;-20,009;-16,828;-21,622;-18,166;-3,077;27,871;0,000;251,440;Inf;265,000;265,000;-19,063;2,923;20,984;25,394
11086,500;3,138;0,832;-34,486;1,839;9,499;5,261;37,740;4,956;-22,349;-2,669;0,000;39,400;40,000;9,652;1,893;-20,145;-16,807;-21,726;-18,197;-3,077;27,871;0,000;251,440;Inf;265,000;265,000;-19,156;2,927;20,996;25,331
11087,000;3,138;0,832;-34,486;1,839;9,499;5,248;37,761;4,959;-22,321;-2,684;0,000;39,413;39,994;9,652;1,893;-20,222;-16,782;-21,830;-18,224;-3,083;27,878;0,000;252,440;Inf;265,000;265,000;-19,219;2,930;21,004;25,281
11087,500;3,138;0,832;-34,486;1,839;9,499;5,248;37,761;4,959;-22,321;-2,684;0,000;39,400;40,000;9,652;1,893;-19,780;-16,889;-21,241;-17,975;-3,083;27,878;0,000;252,440;Inf;265,000;265,000;-19,264;2,934;21,003;25,208
11088,000;3,444;0,887;-34,467;1,769;9,493;5,248;37,761;4,959;-22,321;-2,684;0,000;39,400;40,000;9,655;1,785;-19,706;-16,801;-21,323;-18,037;-3,083;27,878;0,000;251,640;Inf;265,000;265,000;-18,971;2,937;20,994;25,190
11088,500;3,444;0,887;-34,467;1,769;9,493;5,248;37,761;4,959;-22,321;-2,684;0,000;39,400;40,000;9,655;1,785;-19,900;-16,790;-21,528;-18,140;-3,083;27,878;0,000;251,640;Inf;265,000;265,000;-18,967;2,945;21,012;25,120
11089,000;3,444;0,887;-34,467;1,769;9,493;5,248;37,761;4,959;-22,321;-2,684;0,000;39,400;40,000;9,655;1,785;-20,051;-16,775;-21,655;-18,144;-3,083;27,878;0,000;252,440;Inf;265,000;265,000;-19,090;2,954;21,003;25,042
11089,500;3,444;0,887;-34,467;1,769;9,493;5,248;37,761;4,959;-22,321;-2,684;0,000;39,400;40,000;9,655;1,785;-20,163;-16,739;-21,766;-18,190;-3,083;27,878;0,000;252,440;Inf;265,000;265,000;-19,156;2,962;21,011;24,993
11090,000;3,444;0,887;-34,467;1,769;9,493;5,218;37,779;4,939;-22,315;-2,690;0,000;39,403;39,949;9,655;1,785;-20,110;-16,821;-21,477;-18,049;-3,089;27,867;0,000;250,140;Inf;265,000;265,000;-19,215;2,969;21,011;24,925
11090,500;3,444;0,887;-34,467;1,769;9,493;5,218;37,779;4,939;-22,315;-2,690;0,000;39,400;39,900;9,655;1,785;-19,691;-16,847;-21,180;-17,985;-3,089;27,867;0,000;250,140;Inf;265,000;265,000;-19,114;2,977;20,998;24,990
11091,000;3,444;0,887;-34,467;1,769;9,493;5,218;37,779;4,939;-22,315;-2,690;0,000;39,400;39,900;9,655;1,785;-19,926;-16,773;-21,505;-18,092;-3,089;27,867;0,000;251,940;Inf;265,000;265,000;-18,926;2,985;21,013;24,990
11091,500;2,837;0,751;-34,697;1,815;9,511;5,218;37,779;4,939;-22,315;-2,690;0,000;39,400;39,900;9,594;1,877;-20,065;-16,768;-21,658;-18,132;-3,089;27,867;0,000;251,940;Inf;265,000;265,000;-19,074;2,992;20,997;25,039
11092,000;2,837;0,751;-34,697;1,815;9,511;5,218;37,779;4,939;-22,315;-2,690;0,000;39,400;39,900;9,594;1,877;-20,148;-16,769;-21,706;-18,158;-3,089;27,867;0,000;251,040;Inf;265,000;265,000;-19,156;2,990;20,980;25,012
11092,500;2,837;0,751;-34,697;1,815;9,511;5,218;37,779;4,939;-22,315;-2,690;0,000;39,400;39,900;9,594;1,877;-20,040;-16,828;-21,424;-18,031;-3,089;27,867;0,000;251,040;Inf;265,000;265,000;-19,195;2,987;20,992;25,014
11093,000;2,837;0,751;-34,697;1,815;9,511;5,218;37,779;4,939;-22,315;-2,690;0,000;39,400;39,900;9,594;1,877;-19,524;-16,814;-21,056;-17,947;-3,089;27,867;0,000;251,740;Inf;265,000;265,000;-19,081;2,985;21,001;25,024
11093,500;2,837;0,751;-34,697;1,815;9,511;5,239;37,723;4,908;-22,273;-2,670;0,000;39,405;39,930;9,594;1,877;-19,537;-16,775;-21,161;-18,012;-3,073;27,875;0,000;251,740;Inf;265,000;265,000;-18,835;2,982;20,979;24,969
11094,000;2,837;0,751;-34,697;1,815;9,511;5,239;37,723;4,908;-22,273;-2,670;0,000;39,400;39,900;9,594;1,877;-19,841;-16,770;-21,327;-18,072;-3,073;27,875;0,000;250,740;Inf;265,000;265,000;-18,871;2,980;20,984;24,944
11094,500;1,882;0,559;-34,149;1,847;9,528;5,239;37,723;4,908;-22,273;-2,670;0,000;39,400;39,900;9,610;1,811;-20,080;-16,714;-21,557;-18,068;-3,073;27,875;0,000;250,740;Inf;265,000;265,000;-19,003;2,978;21,002;24,930
11095,000;1,882;0,559;-34,149;1,847;9,528;5,239;37,723;4,908;-22,273;-2,670;0,000;39,400;39,900;9,610;1,811;-19,919;-16,751;-21,329;-17,973;-3,073;27,875;0,000;251,840;Inf;265,000;265,000;-19,105;2,960;20,995;24,848
11095,500;1,882;0,559;-34,149;1,847;9,528;5,239;37,723;4,908;-22,273;-2,670;0,000;39,400;39,900;9,610;1,811;-19,620;-16,778;-21,071;-17,954;-3,073;27,875;0,000;251,840;Inf;265,000;265,000;-18,993;2,942;20,997;24,816
11096,000;1,882;0,559;-34,149;1,847;9,528;5,239;37,723;4,908;-22,273;-2,670;0,000;39,400;39,900;9,610;1,811;-19,556;-16,774;-21,065;-18,008;-3,073;27,875;0,000;250,340;Inf;265,000;265,000;-18,856;2,925;21,010;24,852
11096,500;1,882;0,559;-34,149;1,847;9,528;5,220;37,716;4,903;-22,235;-2,689;0,000;39,395;39,920;9,610;1,811;-19,792;-16,737;-21,335;-18,068;-3,078;27,863;0,000;250,340;Inf;265,000;265,000;-18,851;2,908;20,998;24,865
11097,000;1,882;0,559;-34,149;1,847;9,528;5,220;37,716;4,903;-22,235;-2,689;0,000;39,400;39,900;9,610;1,811;-19,958;-16,728;-21,527;-18,067;-3,078;27,863;0,000;251,440;Inf;265,000;265,000;-18,983;2,891;21,007;24,932
11097,500;1,882;0,559;-34,149;1,847;9,528;5,220;37,716;4,903;-22,235;-2,689;0,000;39,400;39,900;9,610;1,811;-20,036;-16,704;-21,550;-18,053;-3,078;27,863;0,000;251,440;Inf;265,000;265,000;-19,070;2,874;21,027;24,884
11098,000;3,127;0,764;-34,552;1,788;9,528;5,220;37,716;4,903;-22,235;-2,689;0,000;39,400;39,900;9,634;1,621;-19,734;-16,765;-21,268;-17,988;-3,078;27,863;0,000;250,240;Inf;265,000;265,000;-19,086;2,858;21,014;24,990
11098,500;3,127;0,764;-34,552;1,788;9,528;5,220;37,716;4,903;-22,235;-2,689;0,000;39,400;39,900;9,634;1,621;-19,602;-16,717;-21,055;-17,911;-3,078;27,863;0,000;250,240;Inf;265,000;265,000;-18,939;2,862;21,044;25,031
11099,000;3,127;0,764;-34,552;1,788;9,528;5,220;37,716;4,903;-22,235;-2,689;0,000;39,400;39,900;9,634;1,621;-19,835;-16,668;-21,279;-17,950;-3,078;27,863;0,000;251,540;Inf;265,000;265,000;-18,821;2,867;21,043;24,962
11099,500;3,127;0,764;-34,552;1,788;9,528;5,220;37,716;4,903;-22,235;-2,689;0,000;39,400;39,900;9,634;1,621;-19,911;-16,643;-21,495;-17,991;-3,078;27,863;0,000;251,540;Inf;265,000;265,000;-18,933;2,871;21,028;24,950
11100,000;3,127;0,764;-34,552;1,788;9,528;5,227;37,752;4,945;-22,204;-2,687;0,000;39,389;39,892;9,634;1,621;-19,978;-16,698;-21,425;-17,950;-3,076;27,857;0,000;249,140;Inf;265,000;265,000;-19,010;2,875;21,048;25,022
11100,500;3,127;0,764;-34,552;1,788;9,528;5,227;37,752;4,945;-22,204;-2,687;0,000;39,400;39,900;9,634;1,621;-19,666;-16,655;-21,213;-17,834;-3,076;27,857;0,000;249,140;Inf;265,000;265,000;-19,013;2,879;21,042;25,053
11101,000;3,598;0,840;-35,209;1,764;9,523;5,227;37,752;4,945;-22,204;-2,687;0,000;39,400;39,900;9,514;1,771;-19,515;-16,677;-20,880;-17,753;-3,076;27,857;0,000;251,340;Inf;265,000;265,000;-18,842;2,883;21,014;25,178
11101,500;3,598;0,840;-35,209;1,764;9,523;5,227;37,752;4,945;-22,204;-2,687;0,000;39,400;39,900;9,514;1,771;-19,556;-16,667;-20,977;-17,836;-3,076;27,857;0,000;251,340;Inf;265,000;265,000;-18,706;2,895;21,039;25,191
11102,000;3,598;0,840;-35,209;1,764;9,523;5,227;37,752;4,945;-22,204;-2,687;0,000;39,400;39,900;9,514;1,771;-19,857;-16,599;-21,447;-17,958;-3,076;27,857;0,000;249,040;Inf;265,000;265,000;-18,759;2,907;21,027;25,214
11102,500;3,598;0,840;-35,209;1,764;9,523;5,227;37,752;4,945;-22,204;-2,687;0,000;39,400;39,900;9,514;1,771;-19,915;-16,608;-21,422;-17,937;-3,076;27,857;0,000;249,040;Inf;265,000;265,000;-18,965;2,918;21,037;25,150
11103,000;3,598;0,840;-35,209;1,764;9,523;5,228;37,774;4,919;-22,187;-2,683;0,000;39,380;39,883;9,514;1,771;-19,513;-16,673;-21,040;-17,783;-3,074;27,860;0,000;251,140;Inf;265,000;265,000;-18,970;2,929;21,043;25,109
11103,500;3,598;0,840;-35,209;1,764;9,523;5,228;37,774;4,919;-22,187;-2,683;0,000;39,400;39,900;9,514;1,771;-19,453;-16,658;-20,826;-17,772;-3,074;27,860;0,000;251,140;Inf;265,000;265,000;-18,752;2,940;21,033;25,088
11104,000;3,598;0,840;-35,209;1,764;9,523;5,228;37,774;4,919;-22,187;-2,683;0,000;39,400;39,900;9,514;1,771;-19,481;-16,661;-20,932;-17,796;-3,074;27,860;0,000;248,840;Inf;265,000;265,000;-18,677;2,951;21,019;25,110
11104,500;3,014;0,786;-33,922;1,822;9,461;5,228;37,774;4,919;-22,187;-2,683;0,000;39,400;39,900;9,612;1,584;-19,716;-16,568;-21,226;-17,883;-3,074;27,860;0,000;248,840;Inf;265,000;265,000;-18,718;2,961;21,015;25,076
11105,000;3,014;0,786;-33,922;1,822;9,461;5,228;37,774;4,919;-22,187;-2,683;0,000;39,400;39,900;9,612;1,584;-19,831;-16,543;-21,437;-17,909;-3,074;27,860;0,000;251,240;Inf;265,000;265,000;-18,848;2,962;21,027;25,183
11105,500;3,014;0,786;-33,922;1,822;9,461;5,228;37,774;4,919;-22,187;-2,683;0,000;39,400;39,900;9,612;1,584;-19,661;-16,649;-21,146;-17,826;-3,074;27,860;0,000;251,240;Inf;265,000;265,000;-18,930;2,963;21,031;25,283
11106,000;3,014;0,786;-33,922;1,822;9,461;5,228;37,774;4,919;-22,187;-2,683;0,000;39,400;39,900;9,612;1,584;-19,473;-16,641;-20,876;-17,734;-3,074;27,860;0,000;250,040;Inf;265,000;265,000;-18,821;2,964;21,019;25,277
11106,500;3,014;0,786;-33,922;1,822;9,461;5,235;37,746;4,886;-22,164;-2,679;0,000;39,378;39,911;9,612;1,584;-19,552;-16,605;-20,974;-17,806;-3,079;27,859;0,000;250,040;Inf;265,000;265,000;-18,681;2,965;21,039;25,224
11107,000;3,014;0,786;-33,922;1,822;9,461;5,235;37,746;4,886;-22,164;-2,679;0,000;39,400;39,900;9,612;1,584;-19,719;-16,566;-21,226;-17,911;-3,079;27,859;0,000;251,440;Inf;265,000;265,000;-18,734;2,966;21,024;25,210
11107,500;2,572;0,603;-35,209;1,759;9,547;5,235;37,746;4,886;-22,164;-2,679;0,000;39,400;39,900;9,525;1,844;-19,853;-16,531;-21,427;-17,942;-3,079;27,859;0,000;251,440;Inf;265,000;265,000;-18,855;2,966;21,016;25,235
11108,000;2,572;0,603;-35,209;1,759;9,547;5,235;37,746;4,886;-22,164;-2,679;0,000;39,400;39,900;9,525;1,844;-19,948;-16,577;-21,346;-17,882;-3,079;27,859;0,000;250,640;Inf;265,000;265,000;-18,938;2,960;21,022;25,301
11108,500;2,572;0,603;-35,209;1,759;9,547;5,235;37,746;4,886;-22,164;-2,679;0,000;39,400;39,900;9,525;1,844;-19,738;-16,568;-21,151;-17,789;-3,079;27,859;0,000;250,640;Inf;265,000;265,000;-18,938;2,954;21,010;25,282
11109,000;2,572;0,603;-35,209;1,759;9,547;5,235;37,746;4,886;-22,164;-2,679;0,000;39,400;39,900;9,525;1,844;-19,331;-16,635;-20,823;-17,771;-3,079;27,859;0,000;251,440;Inf;265,000;265,000;-18,812;2,947;21,009;25,264
11109,500;2,572;0,603;-35,209;1,759;9,547;5,221;37,702;4,916;-22,152;-2,691;0,000;39,356;39,872;9,525;1,844;-19,643;-16,555;-21,172;-17,870;-3,090;27,846;0,000;251,440;Inf;265,000;265,000;-18,640;2,941;20,987;25,189
11110,000;2,572;0,603;-35,209;1,759;9,547;5,221;37,702;4,916;-22,152;-2,691;0,000;39,400;39,900;9,525;1,844;-19,794;-16,510;-21,384;-17,891;-3,090;27,846;0,000;250,640;Inf;265,000;265,000;-18,810;2,935;21,011;25,147
11110,500;2,572;0,603;-35,209;1,759;9,547;5,221;37,702;4,916;-22,152;-2,691;0,000;39,400;39,900;9,525;1,844;-19,755;-16,542;-21,347;-17,850;-3,090;27,846;0,000;250,640;Inf;265,000;265,000;-18,895;2,929;21,007;25,104
11111,000;3,472;0,837;-35,006;1,740;9,530;5,221;37,702;4,916;-22,152;-2,691;0,000;39,400;39,900;9,629;1,825;-19,508;-16,498;-20,937;-17,586;-3,090;27,846;0,000;251,540;Inf;265,000;265,000;-18,873;2,923;20,994;25,020
11111,500;3,472;0,837;-35,006;1,740;9,530;5,221;37,702;4,916;-22,152;-2,691;0,000;39,400;39,900;9,629;1,825;-19,267;-16,481;-20,697;-17,589;-3,090;27,846;0,000;251,540;Inf;265,000;265,000;-18,632;2,932;20,990;24,952
11112,000;3,472;0,837;-35,006;1,740;9,530;5,221;37,702;4,916;-22,152;-2,691;0,000;39,400;39,900;9,629;1,825;-19,314;-16,515;-20,822;-17,710;-3,090;27,846;0,000;250,640;Inf;265,000;265,000;-18,509;2,941;20,999;24,916
11112,500;3,472;0,837;-35,006;1,740;9,530;5,221;37,702;4,916;-22,152;-2,691;0,000;39,400;39,900;9,629;1,825;-19,645;-16,482;-21,123;-17,784;-3,090;27,846;0,000;250,640;Inf;265,000;265,000;-18,590;2,950;20,985;24,884
11113,000;3,472;0,837;-35,006;1,740;9,530;5,212;37,733;4,945;-22,116;-2,694;0,000;39,366;39,835;9,629;1,825;-19,738;-16,480;-21,313;-17,820;-3,093;27,843;0,000;251,840;Inf;265,000;265,000;-18,758;2,958;20,998;24,871
11113,500;3,472;0,837;-35,006;1,740;9,530;5,212;37,733;4,945;-22,116;-2,694;0,000;39,400;39,800;9,629;1,825;-19,341;-16,522;-20,849;-17,562;-3,093;27,843;0,000;251,840;Inf;265,000;265,000;-18,838;2,967;20,992;24,868
11114,000;4,126;0,954;-35,209;1,727;9,557;5,212;37,733;4,945;-22,116;-2,694;0,000;39,400;39,800;9,526;1,637;-19,085;-16,529;-20,420;-17,521;-3,093;27,843;0,000;250,240;Inf;265,000;265,000;-18,568;2,975;20,975;24,857
11114,500;4,126;0,954;-35,209;1,727;9,557;5,212;37,733;4,945;-22,116;-2,694;0,000;39,400;39,800;9,526;1,637;-19,232;-16,494;-20,651;-17,665;-3,093;27,843;0,000;250,240;Inf;265,000;265,000;-18,389;2,994;20,998;24,927
11115,000;4,126;0,954;-35,209;1,727;9,557;5,212;37,733;4,945;-22,116;-2,694;0,000;39,400;39,800;9,526;1,637;-19,549;-16,409;-21,057;-17,768;-3,093;27,843;0,000;251,840;Inf;265,000;265,000;-18,510;3,012;20,967;25,018
11115,500;4,126;0,954;-35,209;1,727;9,557;5,212;37,733;4,945;-22,116;-2,694;0,000;39,400;39,800;9,526;1,637;-19,669;-16,407;-21,238;-17,787;-3,093;27,843;0,000;251,840;Inf;265,000;265,000;-18,696;3,031;20,965;25,179
11116,000;4,126;0,954;-35,209;1,727;9,557;5,246;37,751;4,958;-22,104;-2,688;0,000;39,356;39,802;9,526;1,637;-19,711;-16,423;-21,216;-17,763;-3,089;27,837;0,000;250,940;Inf;265,000;265,000;-18,775;3,049;20,963;25,234
11116,500;4,126;0,954;-35,209;1,727;9,557;5,246;37,751;4,958;-22,104;-2,688;0,000;39,400;39,800;9,526;1,637;-18,905;-16,473;-20,380;-17,478;-3,089;27,837;0,000;250,940;Inf;265,000;265,000;-18,778;3,066;20,962;25,268
11117,000;3,092;0,840;-33,649;1,777;9,492;5,246;37,751;4,958;-22,104;-2,688;0,000;39,400;39,800;9,636;1,692;-19,186;-16,410;-20,724;-17,654;-3,089;27,837;0,000;251,640;Inf;265,000;265,000;-18,309;3,084;20,959;25,263
11117,500;3,092;0,840;-33,649;1,777;9,492;5,246;37,751;4,958;-22,104;-2,688;0,000;39,400;39,800;9,636;1,692;-19,442;-16,379;-21,030;-17,701;-3,089;27,837;0,000;251,640;Inf;265,000;265,000;-18,494;3,084;20,952;25,246
11118,000;3,092;0,840;-33,649;1,777;9,492;5,246;37,751;4,958;-22,104;-2,688;0,000;39,400;39,800;9,636;1,692;-19,648;-16,367;-21,185;-17,740;-3,089;27,837;0,000;251,340;Inf;265,000;265,000;-18,638;3,084;20,952;25,215
11118,500;3,092;0,840;-33,649;1,777;9,492;5,246;37,751;4,958;-22,104;-2,688;0,000;39,400;39,800;9,636;1,692;-19,726;-16,355;-21,269;-17,735;-3,089;27,837;0,000;251,340;Inf;265,000;265,000;-18,735;3,084;20,970;25,156
11119,000;3,092;0,840;-33,649;1,777;9,492;5,246;37,751;4,958;-22,104;-2,688;0,000;39,400;39,800;9,636;1,692;-19,522;-16,440;-20,927;-17,629;-3,089;27,837;0,000;251,440;Inf;265,000;265,000;-18,771;3,084;20,925;25,060
11119,500;3,092;0,840;-33,649;1,777;9,492;5,202;37,768;4,920;-22,086;-2,681;0,000;39,347;39,858;9,636;1,692;-19,070;-16,467;-20,628;-17,521;-3,084;27,835;0,000;251,440;Inf;265,000;265,000;-18,629;3,084;20,924;24,957
11120,000;3,092;0,840;-33,649;1,777;9,492;5,202;37,768;4,920;-22,086;-2,681;0,000;39,300;39,900;9,636;1,692;-19,435;-16,340;-21,017;-17,664;-3,084;27,835;0,000;250,840;Inf;265,000;265,000;-18,422;3,084;20,927;24,848
11120,500;2,956;0,751;-34,775;1,844;9,554;5,202;37,768;4,920;-22,086;-2,681;0,000;39,300;39,900;9,552;1,671;-19,616;-16,328;-21,188;-17,712;-3,084;27,835;0,000;250,840;Inf;265,000;265,000;-18,614;3,085;20,897;24,823
11121,000;2,956;0,751;-34,775;1,844;9,554;5,202;37,768;4,920;-22,086;-2,681;0,000;39,300;39,900;9,552;1,671;-19,612;-16,360;-21,142;-17,664;-3,084;27,835;0,000;251,140;Inf;265,000;265,000;-18,711;3,082;20,909;24,748
11121,500;2,956;0,751;-34,775;1,844;9,554;5,202;37,768;4,920;-22,086;-2,681;0,000;39,300;39,900;9,552;1,671;-19,385;-16,402;-20,785;-17,499;-3,084;27,835;0,000;251,140;Inf;265,000;265,000;-18,694;3,080;20,920;24,679
11122,000;2,956;0,751;-34,775;1,844;9,554;5,202;37,768;4,920;-22,086;-2,681;0,000;39,300;39,900;9,552;1,671;-18,999;-16,383;-20,563;-17,472;-3,084;27,835;0,000;250,740;Inf;265,000;265,000;-18,518;3,078;20,908;24,619
11122,500;2,956;0,751;-34,775;1,844;9,554;5,248;37,707;4,937;-22,080;-2,674;0,000;39,356;39,776;9,552;1,671;-19,180;-16,367;-20,715;-17,559;-3,072;27,845;0,000;250,740;Inf;265,000;265,000;-18,354;3,076;20,889;24,616
11123,000;2,956;0,751;-34,775;1,844;9,554;5,248;37,707;4,937;-22,080;-2,674;0,000;39,400;39,800;9,552;1,671;-19,493;-16,341;-20,954;-17,626;-3,072;27,845;0,000;251,040;Inf;265,000;265,000;-18,455;3,074;20,897;24,618
11123,500;2,791;0,743;-33,119;1,788;9,488;5,248;37,707;4,937;-22,080;-2,674;0,000;39,400;39,800;9,664;1,734;-19,570;-16,276;-21,171;-17,676;-3,072;27,845;0,000;251,040;Inf;265,000;265,000;-18,603;3,072;20,894;24,646
11124,000;2,791;0,743;-33,119;1,788;9,488;5,248;37,707;4,937;-22,080;-2,674;0,000;39,400;39,800;9,664;1,734;-19,261;-16,340;-20,684;-17,458;-3,072;27,845;0,000;250,540;Inf;265,000;265,000;-18,673;3,068;20,874;24,649
11124,500;2,791;0,743;-33,119;1,788;9,488;5,248;37,707;4,937;-22,080;-2,674;0,000;39,400;39,800;9,664;1,734;-19,008;-16,313;-20,651;-17,493;-3,072;27,845;0,000;250,540;Inf;265,000;265,000;-18,436;3,063;20,890;24,581
11125,000;2,791;0,743;-33,119;1,788;9,488;5,248;37,707;4,937;-22,080;-2,674;0,000;39,400;39,800;9,664;1,734;-19,221;-16,288;-20,812;-17,538;-3,072;27,845;0,000;251,540;Inf;265,000;265,000;-18,366;3,059;20,887;24,610
11125,500;2,791;0,743;-33,119;1,788;9,488;5,248;37,707;4,937;-22,080;-2,674;0,000;39,400;39,800;9,664;1,734;-19,438;-16,277;-20,946;-17,582;-3,072;27,845;0,000;251,540;Inf;265,000;265,000;-18,465;3,054;20,866;24,664
11126,000;2,791;0,743;-33,119;1,788;9,488;5,276;37,725;4,940;-22,062;-2,676;0,000;39,336;39,827;9,664;1,734;-19,553;-16,261;-21,091;-17,628;-3,090;27,827;0,000;251,040;Inf;265,000;265,000;-18,561;3,050;20,865;24,728
11126,500;2,791;0,743;-33,119;1,788;9,488;5,276;37,725;4,940;-22,062;-2,676;0,000;39,300;39,800;9,664;1,734;-19,564;-16,330;-20,942;-17,627;-3,090;27,827;0,000;251,040;Inf;265,000;265,000;-18,633;3,046;20,877;24,810
11127,000;3,617;0,817;-35,209;1,750;9,547;5,276;37,725;4,940;-22,062;-2,676;0,000;39,300;39,800;9,553;1,735;-19,243;-16,369;-20,725;-17,514;-3,090;27,827;0,000;251,540;Inf;265,000;265,000;-18,616;3,042;20,855;24,857
11127,500;3,617;0,817;-35,209;1,750;9,547;5,276;37,725;4,940;-22,062;-2,676;0,000;39,300;39,800;9,553;1,735;-19,347;-16,291;-20,777;-17,559;-3,090;27,827;0,000;251,540;Inf;265,000;265,000;-18,463;3,051;20,856;24,937
11128,000;3,617;0,817;-35,209;1,750;9,547;5,276;37,725;4,940;-22,062;-2,676;0,000;39,300;39,800;9,553;1,735;-19,471;-16,265;-21,006;-17,616;-3,090;27,827;0,000;251,940;Inf;265,000;265,000;-18,494;3,060;20,853;24,935
11128,500;3,617;0,817;-35,209;1,750;9,547;5,276;37,725;4,940;-22,062;-2,676;0,000;39,300;39,800;9,553;1,735;-19,556;-16,246;-21,096;-17,622;-3,090;27,827;0,000;251,940;Inf;265,000;265,000;-18,590;3,069;20,864;24,952
11129,000;3,617;0,817;-35,209;1,750;9,547;5,270;37,751;4,974;-22,048;-2,687;0,000;39,340;39,750;9,553;1,735;-19,567;-16,305;-21,017;-17,554;-3,080;27,832;0,000;252,240;Inf;265,000;265,000;-18,630;3,078;20,859;25,013
11129,500;3,617;0,817;-35,209;1,750;9,547;5,270;37,751;4,974;-22,048;-2,687;0,000;39,300;39,700;9,553;1,735;-19,320;-16,298;-20,849;-17,505;-3,080;27,832;0,000;252,240;Inf;265,000;265,000;-18,611;3,087;20,860;25,046
11130,000;3,391;0,887;-34,673;1,790;9,509;5,270;37,751;4,974;-22,048;-2,687;0,000;39,300;39,700;9,637;1,886;-19,151;-16,283;-20,745;-17,491;-3,080;27,832;0,000;251,940;Inf;265,000;265,000;-18,493;3,096;20,852;25,113
11130,500;3,391;0,887;-34,673;1,790;9,509;5,270;37,751;4,974;-22,048;-2,687;0,000;39,300;39,700;9,637;1,886;-19,270;-16,251;-20,847;-17,546;-3,080;27,832;0,000;251,940;Inf;265,000;265,000;-18,418;3,101;20,857;25,108
11131,000;3,391;0,887;-34,673;1,790;9,509;5,270;37,751;4,974;-22,048;-2,687;0,000;39,300;39,700;9,637;1,886;-19,524;-16,236;-21,096;-17,628;-3,080;27,832;0,000;251,740;Inf;265,000;265,000;-18,478;3,106;20,834;25,077
11131,500;3,391;0,887;-34,673;1,790;9,509;5,270;37,751;4,974;-22,048;-2,687;0,000;39,300;39,700;9,637;1,886;-19,541;-16,264;-21,027;-17,597;-3,080;27,832;0,000;251,740;Inf;265,000;265,000;-18,621;3,110;20,853;25,086
11132,000;3,391;0,887;-34,673;1,790;9,509;5,270;37,751;4,974;-22,048;-2,687;0,000;39,300;39,700;9,637;1,886;-19,331;-16,310;-20,798;-17,519;-3,080;27,832;0,000;251,740;Inf;265,000;265,000;-18,607;3,115;20,847;25,189
11132,500;3,391;0,887;-34,673;1,790;9,509;5,283;37,776;4,944;-22,032;-2,676;0,000;39,345;39,794;9,637;1,886;-19,371;-16,308;-20,777;-17,509;-3,079;27,829;0,000;251,740;Inf;265,000;265,000;-18,490;3,119;20,850;25,106
11133,000;3,391;0,887;-34,673;1,790;9,509;5,283;37,776;4,944;-22,032;-2,676;0,000;39,300;39,800;9,637;1,886;-19,448;-16,250;-20,920;-17,557;-3,079;27,829;0,000;252,240;Inf;265,000;265,000;-18,491;3,124;20,840;25,091
11133,500;2,851;0,763;-34,520;1,869;9,495;5,283;37,776;4,944;-22,032;-2,676;0,000;39,300;39,800;9,600;1,879;-19,560;-16,237;-21,091;-17,618;-3,079;27,829;0,000;252,240;Inf;265,000;265,000;-18,543;3,128;20,844;25,089
11134,000;2,851;0,763;-34,520;1,869;9,495;5,283;37,776;4,944;-22,032;-2,676;0,000;39,300;39,800;9,600;1,879;-19,602;-16,227;-21,135;-17,587;-3,079;27,829;0,000;252,140;Inf;265,000;265,000;-18,627;3,124;20,851;25,050
11134,500;2,851;0,763;-34,520;1,869;9,495;5,283;37,776;4,944;-22,032;-2,676;0,000;39,300;39,800;9,600;1,879;-19,512;-16,302;-20,919;-17,548;-3,079;27,829;0,000;252,140;Inf;265,000;265,000;-18,638;3,119;20,850;25,084
11135,000;2,851;0,763;-34,520;1,869;9,495;5,283;37,776;4,944;-22,032;-2,676;0,000;39,300;39,800;9,600;1,879;-19,352;-16,286;-20,874;-17,581;-3,079;27,829;0,000;252,340;Inf;265,000;265,000;-18,570;3,115;20,838;25,012
11135,500;2,851;0,763;-34,520;1,869;9,495;5,258;37,721;4,937;-22,038;-2,683;0,000;39,342;39,842;9,600;1,879;-19,492;-16,258;-21,064;-17,634;-3,078;27,821;0,000;252,340;Inf;265,000;265,000;-18,523;3,111;20,843;25,053
11136,000;2,851;0,763;-34,520;1,869;9,495;5,258;37,721;4,937;-22,038;-2,683;0,000;39,300;39,800;9,600;1,879;-19,584;-16,256;-21,162;-17,621;-3,078;27,821;0,000;252,540;Inf;265,000;265,000;-18,612;3,106;20,847;25,094
11136,500;2,499;0,632;-34,836;1,820;9,483;5,258;37,721;4,937;-22,038;-2,683;0,000;39,300;39,800;9,596;1,839;-19,549;-16,252;-21,148;-17,634;-3,078;27,821;0,000;252,540;Inf;265,000;265,000;-18,656;3,102;20,840;25,079
11137,000;2,499;0,632;-34,836;1,820;9,483;5,258;37,721;4,937;-22,038;-2,683;0,000;39,300;39,800;9,596;1,839;-19,502;-16,310;-20,908;-17,549;-3,078;27,821;0,000;252,140;Inf;265,000;265,000;-18,646;3,092;20,825;24,956
11137,500;2,499;0,632;-34,836;1,820;9,483;5,258;37,721;4,937;-22,038;-2,683;0,000;39,300;39,800;9,596;1,839;-19,369;-16,353;-20,735;-17,533;-3,078;27,821;0,000;252,140;Inf;265,000;265,000;-18,567;3,082;20,814;24,967
11138,000;2,499;0,632;-34,836;1,820;9,483;5,258;37,721;4,937;-22,038;-2,683;0,000;39,300;39,800;9,596;1,839;-19,290;-16,303;-20,764;-17,562;-3,078;27,821;0,000;252,340;Inf;265,000;265,000;-18,497;3,073;20,805;24,978
11138,500;2,499;0,632;-34,836;1,820;9,483;5,258;37,721;4,937;-22,038;-2,683;0,000;39,300;39,800;9,596;1,839;-19,582;-16,217;-21,155;-17,599;-3,078;27,821;0,000;252,340;Inf;265,000;265,000;-18,480;3,063;20,794;24,993
11139,000;2,499;0,632;-34,836;1,820;9,483;5,252;37,723;4,927;-22,017;-2,672;0,000;39,340;39,850;9,596;1,839;-19,627;-16,251;-21,127;-17,573;-3,091;27,813;0,000;252,440;Inf;265,000;265,000;-18,638;3,054;20,788;25,081
11139,500;2,499;0,632;-34,836;1,820;9,483;5,252;37,723;4,927;-22,017;-2,672;0,000;39,300;39,800;9,596;1,839;-19,333;-16,292;-20,854;-17,538;-3,091;27,813;0,000;252,440;Inf;265,000;265,000;-18,644;3,045;20,788;25,017
11140,000;3,394;0,828;-35,142;1,790;9,565;5,252;37,723;4,927;-22,017;-2,672;0,000;39,300;39,800;9,638;1,700;-19,227;-16,248;-20,795;-17,487;-3,091;27,813;0,000;252,440;Inf;265,000;265,000;-18,504;3,036;20,783;24,943
11140,500;3,394;0,828;-35,142;1,790;9,565;5,252;37,723;4,927;-22,017;-2,672;0,000;39,300;39,800;9,638;1,700;-19,334;-16,238;-20,910;-17,515;-3,091;27,813;0,000;252,440;Inf;265,000;265,000;-18,439;3,042;20,792;24,912
11141,000;3,394;0,828;-35,142;1,790;9,565;5,252;37,723;4,927;-22,017;-2,672;0,000;39,300;39,800;9,638;1,700;-19,453;-16,196;-21,041;-17,603;-3,091;27,813;0,000;252,240;Inf;265,000;265,000;-18,499;3,048;20,787;24,977
11141,500;3,394;0,828;-35,142;1,790;9,565;5,252;37,723;4,927;-22,017;-2,672;0,000;39,300;39,800;9,638;1,700;-19,594;-16,198;-21,188;-17,599;-3,091;27,813;0,000;252,240;Inf;265,000;265,000;-18,573;3,053;20,764;24,999
11142,000;3,394;0,828;-35,142;1,790;9,565;5,294;37,762;4,957;-22,005;-2,667;0,000;39,345;39,776;9,638;1,700;-19,499;-16,239;-20,982;-17,501;-3,066;27,819;0,000;252,240;Inf;265,000;265,000;-18,645;3,059;20,758;25,081
11142,500;3,394;0,828;-35,142;1,790;9,565;5,294;37,762;4,957;-22,005;-2,667;0,000;39,300;39,800;9,638;1,700;-19,320;-16,271;-20,760;-17,446;-3,066;27,819;0,000;252,240;Inf;265,000;265,000;-18,555;3,065;20,768;25,120
11143,000;2,946;0,802;-34,309;1,847;9,525;5,294;37,762;4,957;-22,005;-2,667;0,000;39,300;39,800;9,635;1,870;-19,289;-16,264;-20,860;-17,504;-3,066;27,819;0,000;252,240;Inf;265,000;265,000;-18,449;3,070;20,761;25,088
11143,500;2,946;0,802;-34,309;1,847;9,525;5,294;37,762;4,957;-22,005;-2,667;0,000;39,300;39,800;9,635;1,870;-19,537;-16,208;-21,080;-17,573;-3,066;27,819;0,000;252,240;Inf;265,000;265,000;-18,479;3,068;20,760;25,067
11144,000;2,946;0,802;-34,309;1,847;9,525;5,294;37,762;4,957;-22,005;-2,667;0,000;39,300;39,800;9,635;1,870;-19,593;-16,188;-21,206;-17,604;-3,066;27,819;0,000;252,340;Inf;265,000;265,000;-18,599;3,066;20,751;25,080
11144,500;2,946;0,802;-34,309;1,847;9,525;5,294;37,762;4,957;-22,005;-2,667;0,000;39,300;39,800;9,635;1,870;-19,679;-16,191;-21,248;-17,601;-3,066;27,819;0,000;252,340;Inf;265,000;265,000;-18,648;3,064;20,742;25,197
11145,000;2,946;0,802;-34,309;1,847;9,525;5,315;37,760;4,974;-22,024;-2,673;0,000;39,344;39,838;9,635;1,870;-19,547;-16,267;-20,994;-17,541;-3,074;27,817;0,000;252,440;Inf;265,000;265,000;-18,680;3,062;20,733;25,207
11145,500;2,946;0,802;-34,309;1,847;9,525;5,315;37,760;4,974;-22,024;-2,673;0,000;39,300;39,800;9,635;1,870;-19,413;-16,286;-20,896;-17,561;-3,074;27,817;0,000;252,440;Inf;265,000;265,000;-18,587;3,060;20,722;25,173
11146,000;2,946;0,802;-34,309;1,847;9,525;5,315;37,760;4,974;-22,024;-2,673;0,000;39,300;39,800;9,635;1,870;-19,553;-16,228;-21,106;-17,580;-3,074;27,817;0,000;252,640;Inf;265,000;265,000;-18,539;3,058;20,716;25,248
11146,500;2,677;0,715;-33,534;1,776;9,500;5,315;37,760;4,974;-22,024;-2,673;0,000;39,300;39,800;9,751;1,817;-19,633;-16,187;-21,259;-17,614;-3,074;27,817;0,000;252,640;Inf;265,000;265,000;-18,617;3,056;20,721;25,208
11147,000;2,677;0,715;-33,534;1,776;9,500;5,315;37,760;4,974;-22,024;-2,673;0,000;39,300;39,800;9,751;1,817;-19,661;-16,243;-21,107;-17,543;-3,074;27,817;0,000;252,440;Inf;265,000;265,000;-18,673;3,050;20,734;25,146
11147,500;2,677;0,715;-33,534;1,776;9,500;5,315;37,760;4,974;-22,024;-2,673;0,000;39,300;39,800;9,751;1,817;-19,351;-16,216;-20,918;-17,473;-3,074;27,817;0,000;252,440;Inf;265,000;265,000;-18,638;3,044;20,729;25,047
11148,000;2,677;0,715;-33,534;1,776;9,500;5,315;37,760;4,974;-22,024;-2,673;0,000;39,300;39,800;9,751;1,817;-19,217;-16,243;-20,847;-17,485;-3,074;27,817;0,000;252,540;Inf;265,000;265,000;-18,489;3,038;20,747;24,842
11148,500;2,677;0,715;-33,534;1,776;9,500;5,264;37,718;4,956;-22,013;-2,662;0,000;39,352;39,846;9,751;1,817;-19,394;-16,236;-20,972;-17,547;-3,075;27,816;0,000;252,540;Inf;265,000;265,000;-18,448;3,032;20,768;24,775
11149,000;2,677;0,715;-33,534;1,776;9,500;5,264;37,718;4,956;-22,013;-2,662;0,000;39,400;39,800;9,751;1,817;-19,516;-16,225;-21,102;-17,598;-3,075;27,816;0,000;252,440;Inf;265,000;265,000;-18,537;3,026;20,772;24,672
11149,500;1,978;0,486;-35,209;1,850;9,590;5,264;37,718;4,956;-22,013;-2,662;0,000;39,400;39,800;9,539;1,766;-19,668;-16,226;-21,285;-17,599;-3,075;27,816;0,000;252,440;Inf;265,000;265,000;-18,610;3,021;20,784;24,597
11150,000;1,978;0,486;-35,209;1,850;9,590;5,264;37,718;4,956;-22,013;-2,662;0,000;39,400;39,800;9,539;1,766;-19,617;-16,293;-21,083;-17,554;-3,075;27,816;0,000;252,640;Inf;265,000;265,000;-18,694;3,004;20,781;24,539
11150,500;1,978;0,486;-35,209;1,850;9,590;5,264;37,718;4,956;-22,013;-2,662;0,000;39,400;39,800;9,539;1,766;-19,317;-16,302;-20,861;-17,520;-3,075;27,816;0,000;252,640;Inf;265,000;265,000;-18,637;2,987;20,784;24,491
11151,000;1,978;0,486;-35,209;1,850;9,590;5,264;37,718;4,956;-22,013;-2,662;0,000;39,400;39,800;9,539;1,766;-19,327;-16,261;-20,923;-17,589;-3,075;27,816;0,000;252,440;Inf;265,000;265,000;-18,500;2,970;20,789;24,495
11151,500;1,978;0,486;-35,209;1,850;9,590;5,266;37,729;4,941;-22,009;-2,658;0,000;39,362;39,850;9,539;1,766;-19,476;-16,239;-21,067;-17,613;-3,062;27,821;0,000;252,440;Inf;265,000;265,000;-18,525;2,954;20,786;24,486
11152,000;1,978;0,486;-35,209;1,850;9,590;5,266;37,729;4,941;-22,009;-2,658;0,000;39,400;39,800;9,539;1,766;-19,615;-16,199;-21,230;-17,636;-3,062;27,821;0,000;252,440;Inf;265,000;265,000;-18,599;2,938;20,802;24,442
11152,500;1,978;0,486;-35,209;1,850;9,590;5,266;37,729;4,941;-22,009;-2,658;0,000;39,400;39,800;9,539;1,766;-19,673;-16,217;-21,253;-17,625;-3,062;27,821;0,000;252,440;Inf;265,000;265,000;-18,670;2,922;20,809;24,405
11153,000;3,242;0,766;-35,209;1,777;9,564;5,266;37,729;4,941;-22,009;-2,658;0,000;39,400;39,800;9,567;1,900;-19,255;-16,271;-20,744;-17,419;-3,062;27,821;0,000;252,140;Inf;265,000;265,000;-18,692;2,907;20,816;24,350
11153,500;3,242;0,766;-35,209;1,777;9,564;5,266;37,729;4,941;-22,009;-2,658;0,000;39,400;39,800;9,567;1,900;-19,370;-16,247;-20,866;-17,509;-3,062;27,821;0,000;252,140;Inf;265,000;265,000;-18,422;2,912;20,826;24,264
11154,000;3,242;0,766;-35,209;1,777;9,564;5,266;37,729;4,941;-22,009;-2,658;0,000;39,400;39,800;9,567;1,900;-19,469;-16,222;-21,074;-17,572;-3,062;27,821;0,000;252,140;Inf;265,000;265,000;-18,498;2,918;20,819;24,243
11154,500;3,242;0,766;-35,209;1,777;9,564;5,266;37,729;4,941;-22,009;-2,658;0,000;39,400;39,800;9,567;1,900;-19,498;-16,206;-21,140;-17,572;-3,062;27,821;0,000;252,140;Inf;265,000;265,000;-18,584;2,923;20,820;24,222
11155,000;3,242;0,766;-35,209;1,777;9,564;5,265;37,731;4,948;-22,014;-2,669;0,000;39,359;39,824;9,567;1,900;-19,475;-16,217;-21,037;-17,529;-3,066;27,816;0,000;252,040;Inf;265,000;265,000;-18,604;2,928;20,826;24,214
11155,500;3,242;0,766;-35,209;1,777;9,564;5,265;37,731;4,948;-22,014;-2,669;0,000;39,400;39,800;9,567;1,900;-19,359;-16,292;-20,709;-17,478;-3,066;27,816;0,000;252,040;Inf;265,000;265,000;-18,564;2,933;20,835;24,191
11156,000;3,308;0,836;-35,091;1,766;9,551;5,265;37,731;4,948;-22,014;-2,669;0,000;39,400;39,800;9,586;1,936;-19,053;-16,296;-20,558;-17,445;-3,066;27,816;0,000;252,040;Inf;265,000;265,000;-18,460;2,938;20,844;24,214
11156,500;3,308;0,836;-35,091;1,766;9,551;5,265;37,731;4,948;-22,014;-2,669;0,000;39,400;39,800;9,586;1,936;-19,427;-16,218;-21,006;-17,560;-3,066;27,816;0,000;252,040;Inf;265,000;265,000;-18,338;2,944;20,842;24,289
11157,000;3,308;0,836;-35,091;1,766;9,551;5,265;37,731;4,948;-22,014;-2,669;0,000;39,400;39,800;9,586;1,936;-19,548;-16,190;-21,149;-17,607;-3,066;27,816;0,000;252,440;Inf;265,000;265,000;-18,553;2,950;20,818;24,347
11157,500;3,308;0,836;-35,091;1,766;9,551;5,265;37,731;4,948;-22,014;-2,669;0,000;39,400;39,800;9,586;1,936;-19,569;-16,247;-21,090;-17,555;-3,066;27,816;0,000;252,440;Inf;265,000;265,000;-18,624;2,956;20,814;24,454
11158,000;3,308;0,836;-35,091;1,766;9,551;5,280;37,750;4,921;-21,978;-2,650;0,000;39,361;39,908;9,586;1,936;-19,324;-16,316;-20,682;-17,458;-3,055;27,815;0,000;252,340;Inf;265,000;265,000;-18,615;2,962;20,833;24,464
11158,500;3,308;0,836;-35,091;1,766;9,551;5,280;37,750;4,921;-21,978;-2,650;0,000;39,400;39,900;9,586;1,936;-19,015;-16,309;-20,548;-17,444;-3,055;27,815;0,000;252,340;Inf;265,000;265,000;-18,445;2,968;20,825;24,499
11159,000;3,308;0,836;-35,091;1,766;9,551;5,280;37,750;4,921;-21,978;-2,650;0,000;39,400;39,900;9,586;1,936;-19,185;-16,227;-20,753;-17,520;-3,055;27,815;0,000;252,040;Inf;265,000;265,000;-18,329;2,973;20,820;24,502
11159,500;2,553;0,676;-34,434;1,762;9,485;5,280;37,750;4,921;-21,978;-2,650;0,000;39,400;39,900;9,669;1,804;-19,370;-16,176;-20,962;-17,545;-3,055;27,815;0,000;252,040;Inf;265,000;265,000;-18,421;2,979;20,831;24,595
11160,000;2,553;0,676;-34,434;1,762;9,485;5,280;37,750;4,921;-21,978;-2,650;0,000;39,400;39,900;9,669;1,804;-19,532;-16,167;-21,108;-17,557;-3,055;27,815;0,000;251,840;Inf;265,000;265,000;-18,513;2,972;20,809;24,651
11160,500;2,553;0,676;-34,434;1,762;9,485;5,280;37,750;4,921;-21,978;-2,650;0,000;39,400;39,900;9,669;1,804;-18,977;-16,293;-20,425;-17,385;-3,055;27,815;0,000;251,840;Inf;265,000;265,000;-18,591;2,965;20,828;24,666
11161,000;2,553;0,676;-34,434;1,762;9,485;5,280;37,750;4,921;-21,978;-2,650;0,000;39,400;39,900;9,669;1,804;-18,921;-16,235;-20,491;-17,423;-3,055;27,815;0,000;252,140;Inf;265,000;265,000;-18,270;2,958;20,837;24,737
11161,500;2,553;0,676;-34,434;1,762;9,485;5,266;37,687;4,924;-21,955;-2,664;0,000;39,363;39,888;9,669;1,804;-19,174;-16,180;-20,759;-17,493;-3,065;27,810;0,000;252,140;Inf;265,000;265,000;-18,268;2,952;20,828;24,693
11162,000;2,553;0,676;-34,434;1,762;9,485;5,266;37,687;4,924;-21,955;-2,664;0,000;39,400;39,900;9,669;1,804;-19,385;-16,136;-20,999;-17,542;-3,065;27,810;0,000;251,940;Inf;265,000;265,000;-18,401;2,945;20,828;24,677
11162,500;3,115;0,756;-35,209;1,777;9,530;5,266;37,687;4,924;-21,955;-2,664;0,000;39,400;39,900;9,615;1,861;-19,523;-16,148;-21,068;-17,536;-3,065;27,810;0,000;251,940;Inf;265,000;265,000;-18,515;2,939;20,825;24,715
11163,000;3,115;0,756;-35,209;1,777;9,530;5,266;37,687;4,924;-21,955;-2,664;0,000;39,400;39,900;9,615;1,861;-19,305;-16,196;-20,705;-17,342;-3,065;27,810;0,000;251,940;Inf;265,000;265,000;-18,569;2,941;20,841;24,787
11163,500;3,115;0,756;-35,209;1,777;9,530;5,266;37,687;4,924;-21,955;-2,664;0,000;39,400;39,900;9,615;1,861;-18,835;-16,146;-20,388;-17,240;-3,065;27,810;0,000;251,940;Inf;265,000;265,000;-18,387;2,944;20,839;24,879
11164,000;3,115;0,756;-35,209;1,777;9,530;5,266;37,687;4,924;-21,955;-2,664;0,000;39,400;39,900;9,615;1,861;-19,139;-16,111;-20,703;-17,426;-3,065;27,810;0,000;251,940;Inf;265,000;265,000;-18,152;2,947;20,819;24,939
11164,500;3,115;0,756;-35,209;1,777;9,530;5,250;37,721;4,964;-21,931;-2,666;0,000;39,375;39,904;9,615;1,861;-19,348;-16,088;-20,936;-17,444;-3,063;27,812;0,000;251,940;Inf;265,000;265,000;-18,345;2,950;20,839;24,982
11165,000;3,115;0,756;-35,209;1,777;9,530;5,250;37,721;4,964;-21,931;-2,666;0,000;39,400;39,900;9,615;1,861;-19,444;-16,117;-21,000;-17,443;-3,063;27,812;0,000;251,940;Inf;265,000;265,000;-18,454;2,953;20,856;25,011
11165,500;3,115;0,756;-35,209;1,777;9,530;5,250;37,721;4,964;-21,931;-2,666;0,000;39,400;39,900;9,615;1,861;-19,208;-16,208;-20,575;-17,331;-3,063;27,812;0,000;251,940;Inf;265,000;265,000;-18,501;2,955;20,866;25,012
11166,000;3,353;0,800;-35,209;1,790;9,607;5,250;37,721;4,964;-21,931;-2,666;0,000;39,400;39,900;9,447;1,645;-18,814;-16,114;-20,393;-17,253;-3,063;27,812;0,000;251,540;Inf;265,000;265,000;-18,331;2,958;20,860;25,005
11166,500;3,353;0,800;-35,209;1,790;9,607;5,250;37,721;4,964;-21,931;-2,666;0,000;39,400;39,900;9,447;1,645;-18,950;-16,113;-20,563;-17,311;-3,063;27,812;0,000;251,540;Inf;265,000;265,000;-18,144;2,964;20,886;24,992
11167,000;3,353;0,800;-35,209;1,790;9,607;5,250;37,721;4,964;-21,931;-2,666;0,000;39,400;39,900;9,447;1,645;-19,092;-16,073;-20,711;-17,366;-3,063;27,812;0,000;251,540;Inf;265,000;265,000;-18,234;2,971;20,885;25,008
11167,500;3,353;0,800;-35,209;1,790;9,607;5,250;37,721;4,964;-21,931;-2,666;0,000;39,400;39,900;9,447;1,645;-19,354;-16,055;-20,933;-17,414;-3,063;27,812;0,000;251,540;Inf;265,000;265,000;-18,310;2,977;20,876;25,049
11168,000;3,353;0,800;-35,209;1,790;9,607;5,243;37,760;4,952;-21,900;-2,656;0,000;39,392;39,904;9,447;1,645;-19,261;-16,149;-20,595;-17,329;-3,046;27,809;0,000;251,640;Inf;265,000;265,000;-18,439;2,983;20,881;25,126
11168,500;3,353;0,800;-35,209;1,790;9,607;5,243;37,760;4,952;-21,900;-2,656;0,000;39,400;39,900;9,447;1,645;-18,803;-16,109;-20,325;-17,179;-3,046;27,809;0,000;251,640;Inf;265,000;265,000;-18,334;2,989;20,884;25,138
11169,000;3,149;0,840;-33,766;1,785;9,559;5,243;37,760;4,952;-21,900;-2,656;0,000;39,400;39,900;9,580;1,656;-18,850;-16,089;-20,339;-17,224;-3,046;27,809;0,000;251,740;Inf;265,000;265,000;-18,104;2,995;20,896;25,152
11169,500;3,149;0,840;-33,766;1,785;9,559;5,243;37,760;4,952;-21,900;-2,656;0,000;39,400;39,900;9,580;1,656;-19,057;-16,052;-20,638;-17,321;-3,046;27,809;0,000;251,740;Inf;265,000;265,000;-18,125;2,998;20,897;25,167
11170,000;3,149;0,840;-33,766;1,785;9,559;5,243;37,760;4,952;-21,900;-2,656;0,000;39,400;39,900;9,580;1,656;-19,240;-16,031;-20,826;-17,385;-3,046;27,809;0,000;251,640;Inf;265,000;265,000;-18,267;3,000;20,902;25,308
11170,500;3,149;0,840;-33,766;1,785;9,559;5,243;37,760;4,952;-21,900;-2,656;0,000;39,400;39,900;9,580;1,656;-19,341;-16,043;-20,905;-17,384;-3,046;27,809;0,000;251,640;Inf;265,000;265,000;-18,370;3,003;20,897;25,313
11171,000;3,149;0,840;-33,766;1,785;9,559;5,251;37,776;4,918;-21,883;-2,666;0,000;39,399;39,978;9,580;1,656;-18,457;-16,015;-20,018;-17,016;-3,064;27,811;0,000;251,740;Inf;265,000;265,000;-18,418;3,005;20,897;25,360
11171,500;3,149;0,840;-33,766;1,785;9,559;5,251;37,776;4,918;-21,883;-2,666;0,000;39,400;40,000;9,580;1,656;-18,696;-16,031;-20,212;-17,176;-3,064;27,811;0,000;251,740;Inf;265,000;265,000;-17,877;3,007;20,900;25,392
11172,000;2,833;0,697;-35,126;1,705;9,522;5,251;37,776;4,918;-21,883;-2,666;0,000;39,400;40,000;9,612;1,813;-18,967;-16,008;-20,496;-17,275;-3,064;27,811;0,000;251,240;Inf;265,000;265,000;-18,029;3,010;20,909;25,361
11172,500;2,833;0,697;-35,126;1,705;9,522;5,251;37,776;4,918;-21,883;-2,666;0,000;39,400;40,000;9,612;1,813;-19,163;-15,975;-20,745;-17,316;-3,064;27,811;0,000;251,240;Inf;265,000;265,000;-18,187;3,007;20,902;25,311
11173,000;2,833;0,697;-35,126;1,705;9,522;5,251;37,776;4,918;-21,883;-2,666;0,000;39,400;40,000;9,612;1,813;-19,289;-15,954;-20,903;-17,360;-3,064;27,811;0,000;251,640;Inf;265,000;265,000;-18,300;3,004;20,927;25,280
11173,500;2,833;0,697;-35,126;1,705;9,522;5,251;37,776;4,918;-21,883;-2,666;0,000;39,400;40,000;9,612;1,813;-19,165;-16,012;-20,686;-17,250;-3,064;27,811;0,000;251,640;Inf;265,000;265,000;-18,376;3,001;20,924;25,192
11174,000;2,833;0,697;-35,126;1,705;9,522;5,251;37,776;4,918;-21,883;-2,666;0,000;39,400;40,000;9,612;1,813;-18,853;-16,084;-20,216;-17,086;-3,064;27,811;0,000;251,940;Inf;265,000;265,000;-18,278;2,998;20,947;25,169
11174,500;2,833;0,697;-35,126;1,705;9,522;5,250;37,751;4,895;-21,867;-2,675;0,000;39,405;40,016;9,612;1,813;-18,539;-16,039;-20,181;-17,110;-3,071;27,796;0,000;251,940;Inf;265,000;265,000;-18,060;2,996;20,949;25,152
11175,000;2,833;0,697;-35,126;1,705;9,522;5,250;37,751;4,895;-21,867;-2,675;0,000;39,400;40,000;9,612;1,813;-19,102;-15,970;-20,617;-17,252;-3,071;27,796;0,000;251,940;Inf;265,000;265,000;-17,967;2,993;20,943;25,137
11175,500;2,770;0,756;-33,698;1,762;9,509;5,250;37,751;4,895;-21,867;-2,675;0,000;39,400;40,000;9,685;1,826;-19,222;-15,933;-20,749;-17,232;-3,071;27,796;0,000;251,940;Inf;265,000;265,000;-18,235;2,990;20,961;25,121
11176,000;2,770;0,756;-33,698;1,762;9,509;5,250;37,751;4,895;-21,867;-2,675;0,000;39,400;40,000;9,685;1,826;-19,023;-15,966;-20,478;-17,122;-3,071;27,796;0,000;251,940;Inf;265,000;265,000;-18,284;2,987;20,954;25,155
11176,500;2,770;0,756;-33,698;1,762;9,509;5,250;37,751;4,895;-21,867;-2,675;0,000;39,400;40,000;9,685;1,826;-18,750;-15,968;-20,169;-17,052;-3,071;27,796;0,000;251,940;Inf;265,000;265,000;-18,147;2,983;20,937;25,173
11177,000;2,770;0,756;-33,698;1,762;9,509;5,250;37,751;4,895;-21,867;-2,675;0,000;39,400;40,000;9,685;1,826;-18,619;-15,996;-20,163;-17,138;-3,071;27,796;0,000;251,640;Inf;265,000;265,000;-17,985;2,980;20,950;25,148
11177,500;2,770;0,756;-33,698;1,762;9,509;5,234;37,723;4,930;-21,841;-2,661;0,000;39,421;39,981;9,685;1,826;-18,848;-15,960;-20,374;-17,199;-3,069;27,803;0,000;251,640;Inf;265,000;265,000;-17,979;2,976;20,950;25,242
11178,000;2,770;0,756;-33,698;1,762;9,509;5,234;37,723;4,930;-21,841;-2,661;0,000;39,400;40,000;9,685;1,826;-19,098;-15,903;-20,655;-17,249;-3,069;27,803;0,000;251,740;Inf;265,000;265,000;-18,095;2,973;20,955;25,225
11178,500;2,996;0,823;-34,157;1,819;9,491;5,234;37,723;4,930;-21,841;-2,661;0,000;39,400;40,000;9,626;1,771;-18,832;-15,970;-20,341;-17,114;-3,069;27,803;0,000;251,740;Inf;265,000;265,000;-18,227;2,970;20,963;25,092
11179,000;2,996;0,823;-34,157;1,819;9,491;5,234;37,723;4,930;-21,841;-2,661;0,000;39,400;40,000;9,626;1,771;-18,580;-15,925;-20,038;-16,974;-3,069;27,803;0,000;251,940;Inf;265,000;265,000;-18,064;2,970;20,976;25,003
11179,500;2,996;0,823;-34,157;1,819;9,491;5,234;37,723;4,930;-21,841;-2,661;0,000;39,400;40,000;9,626;1,771;-18,706;-15,928;-20,198;-17,077;-3,069;27,803;0,000;251,940;Inf;265,000;265,000;-17,879;2,970;20,994;24,950
11180,000;2,996;0,823;-34,157;1,819;9,491;5,234;37,723;4,930;-21,841;-2,661;0,000;39,400;40,000;9,626;1,771;-18,809;-15,892;-20,322;-17,104;-3,069;27,803;0,000;252,240;Inf;265,000;265,000;-17,977;2,971;21,000;24,861
11180,500;2,996;0,823;-34,157;1,819;9,491;5,234;37,723;4,930;-21,841;-2,661;0,000;39,400;40,000;9,626;1,771;-19,012;-15,874;-20,555;-17,171;-3,069;27,803;0,000;252,240;Inf;265,000;265,000;-18,032;2,971;20,989;24,748
11181,000;2,996;0,823;-34,157;1,819;9,491;5,241;37,754;4,953;-21,806;-2,662;0,000;39,428;40,039;9,626;1,771;-19,138;-15,864;-20,615;-17,169;-3,055;27,800;0,000;252,140;Inf;265,000;265,000;-18,153;2,972;21,010;24,532
11181,500;2,996;0,823;-34,157;1,819;9,491;5,241;37,754;4,953;-21,806;-2,662;0,000;39,400;40,000;9,626;1,771;-18,877;-15,859;-20,383;-17,012;-3,055;27,800;0,000;252,140;Inf;265,000;265,000;-18,196;2,972;21,036;24,466
11182,000;3,357;0,901;-33,602;1,800;9,475;5,241;37,754;4,953;-21,806;-2,662;0,000;39,400;40,000;9,661;1,729;-18,690;-15,852;-20,103;-16,974;-3,055;27,800;0,000;251,840;Inf;265,000;265,000;-18,033;2,972;21,043;24,402
11182,500;3,357;0,901;-33,602;1,800;9,475;5,241;37,754;4,953;-21,806;-2,662;0,000;39,400;40,000;9,661;1,729;-18,848;-15,822;-20,346;-17,085;-3,055;27,800;0,000;251,840;Inf;265,000;265,000;-17,905;2,979;21,045;24,358
11183,000;3,357;0,901;-33,602;1,800;9,475;5,241;37,754;4,953;-21,806;-2,662;0,000;39,400;40,000;9,661;1,729;-18,965;-15,815;-20,543;-17,143;-3,055;27,800;0,000;252,140;Inf;265,000;265,000;-18,025;2,985;21,043;24,326
11183,500;3,357;0,901;-33,602;1,800;9,475;5,241;37,754;4,953;-21,806;-2,662;0,000;39,400;40,000;9,661;1,729;-19,091;-15,809;-20,630;-17,149;-3,055;27,800;0,000;252,140;Inf;265,000;265,000;-18,117;2,991;21,041;24,318
11184,000;3,357;0,901;-33,602;1,800;9,475;5,241;37,788;4,934;-21,798;-2,656;0,000;39,438;40,027;9,661;1,729;-18,948;-15,882;-20,394;-17,096;-3,061;27,790;0,000;252,240;Inf;265,000;265,000;-18,170;2,997;21,044;24,285
11184,500;3,357;0,901;-33,602;1,800;9,475;5,241;37,788;4,934;-21,798;-2,656;0,000;39,400;40,000;9,661;1,729;-18,674;-15,878;-20,057;-16,961;-3,061;27,790;0,000;252,240;Inf;265,000;265,000;-18,080;3,003;21,058;24,314
11185,000;3,036;0,722;-35,209;1,718;9,537;5,241;37,788;4,934;-21,798;-2,656;0,000;39,400;40,000;9,573;1,812;-18,687;-15,874;-20,025;-16,985;-3,061;27,790;0,000;252,240;Inf;265,000;265,000;-17,893;3,009;21,069;24,375
11185,500;3,036;0,722;-35,209;1,718;9,537;5,241;37,788;4,934;-21,798;-2,656;0,000;39,400;40,000;9,573;1,812;-18,925;-15,785;-20,494;-17,095;-3,061;27,790;0,000;252,240;Inf;265,000;265,000;-17,893;3,009;21,068;24,402
11186,000;3,036;0,722;-35,209;1,718;9,537;5,241;37,788;4,934;-21,798;-2,656;0,000;39,400;40,000;9,573;1,812;-19,049;-15,824;-20,545;-17,141;-3,061;27,790;0,000;251,940;Inf;265,000;265,000;-18,075;3,010;21,063;24,446
11186,500;3,036;0,722;-35,209;1,718;9,537;5,241;37,788;4,934;-21,798;-2,656;0,000;39,400;40,000;9,573;1,812;-18,911;-15,878;-20,237;-17,037;-3,061;27,790;0,000;251,940;Inf;265,000;265,000;-18,140;3,010;21,079;24,499
11187,000;3,036;0,722;-35,209;1,718;9,537;5,241;37,788;4,934;-21,798;-2,656;0,000;39,400;40,000;9,573;1,812;-18,462;-15,843;-19,894;-16,888;-3,061;27,790;0,000;251,740;Inf;265,000;265,000;-18,016;3,010;21,080;24,537
11187,500;3,036;0,722;-35,209;1,718;9,537;5,279;37,755;4,908;-21,779;-2,652;0,000;39,449;40,081;9,573;1,812;-18,550;-15,817;-19,989;-16,987;-3,046;27,793;0,000;251,740;Inf;265,000;265,000;-17,772;3,011;21,065;24,524
11188,000;3,036;0,722;-35,209;1,718;9,537;5,279;37,755;4,908;-21,779;-2,652;0,000;39,400;40,100;9,573;1,812;-18,795;-15,772;-20,322;-17,064;-3,046;27,793;0,000;252,040;Inf;265,000;265,000;-17,836;3,011;21,084;24,435
