t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11188,500;3,199;0,761;-35,209;1,744;9,533;5,279;37,755;4,908;-21,779;-2,652;0,000;39,400;40,100;9,426;1,833;-18,963;-15,722;-20,539;-17,069;-3,046;27,793;0,000;252,040;Inf;265,000;265,000;-17,988;3,012;21,062;24,425
11189,000;3,199;0,761;-35,209;1,744;9,533;5,279;37,755;4,908;-21,779;-2,652;0,000;39,400;40,100;9,426;1,833;-18,953;-15,740;-20,473;-17,038;-3,046;27,793;0,000;252,240;Inf;265,000;265,000;-18,073;3,015;21,079;24,438
11189,500;3,199;0,761;-35,209;1,744;9,533;5,279;37,755;4,908;-21,779;-2,652;0,000;39,400;40,100;9,426;1,833;-18,478;-15,756;-19,962;-16,851;-3,046;27,793;0,000;252,240;Inf;265,000;265,000;-18,051;3,018;21,067;24,440
11190,000;3,199;0,761;-35,209;1,744;9,533;5,279;37,755;4,908;-21,779;-2,652;0,000;39,400;40,100;9,426;1,833;-18,516;-15,772;-20,071;-16,940;-3,046;27,793;0,000;252,340;Inf;265,000;265,000;-17,762;3,021;21,066;24,467
11190,500;3,199;0,761;-35,209;1,744;9,533;5,260;37,728;4,916;-21,765;-2,663;0,000;39,450;40,055;9,426;1,833;-18,667;-15,717;-20,278;-17,001;-3,044;27,787;0,000;252,340;Inf;265,000;265,000;-17,825;3,024;21,070;24,501
11191,000;3,199;0,761;-35,209;1,744;9,533;5,260;37,728;4,916;-21,765;-2,663;0,000;39,400;40,100;9,426;1,833;-18,893;-15,685;-20,487;-17,046;-3,044;27,787;0,000;252,540;Inf;265,000;265,000;-17,916;3,027;21,073;24,561
11191,500;3,035;0,783;-33,894;1,780;9,511;5,260;37,728;4,916;-21,765;-2,663;0,000;39,400;40,100;9,685;1,798;-18,987;-15,706;-20,532;-17,041;-3,044;27,787;0,000;252,540;Inf;265,000;265,000;-18,028;3,029;21,095;24,567
11192,000;3,035;0,783;-33,894;1,780;9,511;5,260;37,728;4,916;-21,765;-2,663;0,000;39,400;40,100;9,685;1,798;-18,741;-15,752;-20,248;-16,932;-3,044;27,787;0,000;252,440;Inf;265,000;265,000;-18,067;3,029;21,091;24,567
11192,500;3,035;0,783;-33,894;1,780;9,511;5,260;37,728;4,916;-21,765;-2,663;0,000;39,400;40,100;9,685;1,798;-18,616;-15,719;-19,994;-16,814;-3,044;27,787;0,000;252,440;Inf;265,000;265,000;-17,918;3,030;21,099;24,580
11193,000;3,035;0,783;-33,894;1,780;9,511;5,260;37,728;4,916;-21,765;-2,663;0,000;39,400;40,100;9,685;1,798;-18,746;-15,701;-20,199;-16,941;-3,044;27,787;0,000;252,440;Inf;265,000;265,000;-17,786;3,030;21,107;24,597
11193,500;3,035;0,783;-33,894;1,780;9,511;5,260;37,728;4,916;-21,765;-2,663;0,000;39,400;40,100;9,685;1,798;-18,880;-15,658;-20,459;-16,999;-3,044;27,787;0,000;252,440;Inf;265,000;265,000;-17,897;3,030;21,092;24,665
11194,000;3,035;0,783;-33,894;1,780;9,511;5,277;37,753;4,948;-21,737;-2,646;0,000;39,468;40,090;9,685;1,798;-19,004;-15,640;-20,593;-17,024;-3,043;27,800;0,000;252,340;Inf;265,000;265,000;-17,999;3,030;21,112;24,721
11194,500;3,035;0,783;-33,894;1,780;9,511;5,277;37,753;4,948;-21,737;-2,646;0,000;39,500;40,100;9,685;1,798;-18,983;-15,720;-20,417;-16,987;-3,043;27,800;0,000;252,340;Inf;265,000;265,000;-18,065;3,030;21,096;24,717
11195,000;3,139;0,773;-34,884;1,839;9,531;5,277;37,753;4,948;-21,737;-2,646;0,000;39,500;40,100;9,596;1,563;-18,680;-15,757;-20,132;-16,949;-3,043;27,800;0,000;252,240;Inf;265,000;265,000;-18,027;3,030;21,087;24,692
11195,500;3,139;0,773;-34,884;1,839;9,531;5,277;37,753;4,948;-21,737;-2,646;0,000;39,500;40,100;9,596;1,563;-18,564;-15,781;-20,047;-16,958;-3,043;27,800;0,000;252,240;Inf;265,000;265,000;-17,879;3,032;21,076;24,715
11196,000;3,139;0,773;-34,884;1,839;9,531;5,277;37,753;4,948;-21,737;-2,646;0,000;39,500;40,100;9,596;1,563;-18,720;-15,728;-20,269;-17,010;-3,043;27,800;0,000;252,340;Inf;265,000;265,000;-17,837;3,034;21,077;24,735
11196,500;3,139;0,773;-34,884;1,839;9,531;5,277;37,753;4,948;-21,737;-2,646;0,000;39,500;40,100;9,596;1,563;-18,995;-15,656;-20,578;-17,045;-3,043;27,800;0,000;252,340;Inf;265,000;265,000;-17,932;3,035;21,062;24,725
11197,000;3,139;0,773;-34,884;1,839;9,531;5,286;37,785;4,967;-21,729;-2,643;0,000;39,470;40,092;9,596;1,563;-19,027;-15,703;-20,504;-17,016;-3,043;27,790;0,000;252,440;Inf;265,000;265,000;-18,069;3,037;21,057;24,703
11197,500;3,139;0,773;-34,884;1,839;9,531;5,286;37,785;4,967;-21,729;-2,643;0,000;39,500;40,100;9,596;1,563;-18,747;-15,739;-20,231;-16,937;-3,043;27,790;0,000;252,440;Inf;265,000;265,000;-18,062;3,039;21,048;24,703
11198,000;3,185;0,803;-34,772;1,780;9,515;5,286;37,785;4,967;-21,729;-2,643;0,000;39,500;40,100;9,643;1,798;-18,560;-15,783;-19,963;-16,902;-3,043;27,790;0,000;252,340;Inf;265,000;265,000;-17,914;3,040;21,045;24,739
11198,500;3,185;0,803;-34,772;1,780;9,515;5,286;37,785;4,967;-21,729;-2,643;0,000;39,500;40,100;9,643;1,798;-18,769;-15,713;-20,214;-16,971;-3,043;27,790;0,000;252,340;Inf;265,000;265,000;-17,802;3,043;21,045;24,730
11199,000;3,185;0,803;-34,772;1,780;9,515;5,286;37,785;4,967;-21,729;-2,643;0,000;39,500;40,100;9,643;1,798;-18,858;-15,684;-20,452;-16,986;-3,043;27,790;0,000;252,340;Inf;265,000;265,000;-17,917;3,045;21,024;24,682
11199,500;3,185;0,803;-34,772;1,780;9,515;5,286;37,785;4,967;-21,729;-2,643;0,000;39,500;40,100;9,643;1,798;-18,883;-15,648;-20,487;-16,999;-3,043;27,790;0,000;252,340;Inf;265,000;265,000;-17,995;3,047;21,010;24,637
11200,000;3,185;0,803;-34,772;1,780;9,515;5,291;37,805;4,960;-21,720;-2,636;0,000;39,469;40,085;9,643;1,798;-18,983;-15,652;-20,582;-17,030;-3,041;27,789;0,000;252,440;Inf;265,000;265,000;-18,004;3,050;21,026;24,641
11200,500;3,185;0,803;-34,772;1,780;9,515;5,291;37,805;4,960;-21,720;-2,636;0,000;39,500;40,100;9,643;1,798;-18,903;-15,736;-20,332;-16,976;-3,041;27,789;0,000;252,440;Inf;265,000;265,000;-18,062;3,052;21,007;24,606
11201,000;3,185;0,803;-34,772;1,780;9,515;5,291;37,805;4,960;-21,720;-2,636;0,000;39,500;40,100;9,643;1,798;-18,865;-15,723;-20,333;-17,003;-3,041;27,789;0,000;252,840;Inf;265,000;265,000;-17,987;3,054;21,007;24,608
11201,500;3,240;0,839;-34,510;1,796;9,469;5,291;37,805;4,960;-21,720;-2,636;0,000;39,500;40,100;9,610;1,796;-18,928;-15,702;-20,462;-17,027;-3,041;27,789;0,000;252,840;Inf;265,000;265,000;-17,981;3,056;21,014;24,584
11202,000;3,240;0,839;-34,510;1,796;9,469;5,291;37,805;4,960;-21,720;-2,636;0,000;39,500;40,100;9,610;1,796;-18,961;-15,671;-20,540;-17,039;-3,041;27,789;0,000;252,640;Inf;265,000;265,000;-18,030;3,059;21,003;24,577
11202,500;3,240;0,839;-34,510;1,796;9,469;5,291;37,805;4,960;-21,720;-2,636;0,000;39,500;40,100;9,610;1,796;-19,020;-15,682;-20,604;-17,037;-3,041;27,789;0,000;252,640;Inf;265,000;265,000;-18,053;3,062;20,993;24,547
11203,000;3,240;0,839;-34,510;1,796;9,469;5,291;37,805;4,960;-21,720;-2,636;0,000;39,500;40,100;9,610;1,796;-18,907;-15,731;-20,449;-16,949;-3,041;27,789;0,000;252,840;Inf;265,000;265,000;-18,086;3,065;20,989;24,631
11203,500;3,240;0,839;-34,510;1,796;9,469;5,287;37,801;4,932;-21,725;-2,631;0,000;39,469;40,085;9,610;1,796;-18,815;-15,743;-20,282;-16,913;-3,054;27,779;0,000;252,840;Inf;265,000;265,000;-18,009;3,068;21,014;24,570
11204,000;3,240;0,839;-34,510;1,796;9,469;5,287;37,801;4,932;-21,725;-2,631;0,000;39,500;40,100;9,610;1,796;-18,818;-15,701;-20,378;-16,973;-3,054;27,779;0,000;252,540;Inf;265,000;265,000;-17,938;3,071;21,011;24,568
11204,500;2,628;0,733;-34,040;1,818;9,501;5,287;37,801;4,932;-21,725;-2,631;0,000;39,500;40,100;9,675;1,822;-18,988;-15,648;-20,555;-17,028;-3,054;27,779;0,000;252,540;Inf;265,000;265,000;-17,968;3,074;20,982;24,564
11205,000;2,628;0,733;-34,040;1,818;9,501;5,287;37,801;4,932;-21,725;-2,631;0,000;39,500;40,100;9,675;1,822;-19,049;-15,637;-20,602;-17,021;-3,054;27,779;0,000;252,440;Inf;265,000;265,000;-18,055;3,066;20,993;24,531
11205,500;2,628;0,733;-34,040;1,818;9,501;5,287;37,801;4,932;-21,725;-2,631;0,000;39,500;40,100;9,675;1,822;-18,955;-15,709;-20,451;-17,003;-3,054;27,779;0,000;252,440;Inf;265,000;265,000;-18,077;3,059;20,972;24,565
11206,000;2,628;0,733;-34,040;1,818;9,501;5,287;37,801;4,932;-21,725;-2,631;0,000;39,500;40,100;9,675;1,822;-18,812;-15,734;-20,240;-16,914;-3,054;27,779;0,000;252,240;Inf;265,000;265,000;-18,029;3,052;20,981;24,500
11206,500;2,628;0,733;-34,040;1,818;9,501;5,286;37,764;4,958;-21,732;-2,647;0,000;39,471;40,128;9,675;1,822;-18,811;-15,714;-20,276;-16,941;-3,053;27,785;0,000;252,240;Inf;265,000;265,000;-17,925;3,045;20,956;24,465
11207,000;2,628;0,733;-34,040;1,818;9,501;5,286;37,764;4,958;-21,732;-2,647;0,000;39,500;40,100;9,675;1,822;-18,935;-15,705;-20,435;-17,019;-3,053;27,785;0,000;252,740;Inf;265,000;265,000;-17,935;3,038;20,958;24,538
11207,500;2,628;0,733;-34,040;1,818;9,501;5,286;37,764;4,958;-21,732;-2,647;0,000;39,500;40,100;9,675;1,822;-19,059;-15,687;-20,572;-17,030;-3,053;27,785;0,000;252,740;Inf;265,000;265,000;-18,023;3,032;20,946;24,631
11208,000;2,629;0,693;-33,874;1,854;9,483;5,286;37,764;4,958;-21,732;-2,647;0,000;39,500;40,100;9,787;1,826;-18,986;-15,707;-20,406;-16,943;-3,053;27,785;0,000;252,240;Inf;265,000;265,000;-18,087;3,025;20,934;24,726
11208,500;2,629;0,693;-33,874;1,854;9,483;5,286;37,764;4,958;-21,732;-2,647;0,000;39,500;40,100;9,787;1,826;-18,694;-15,713;-20,316;-16,923;-3,053;27,785;0,000;252,240;Inf;265,000;265,000;-18,011;3,018;20,931;24,729
11209,000;2,629;0,693;-33,874;1,854;9,483;5,286;37,764;4,958;-21,732;-2,647;0,000;39,500;40,100;9,787;1,826;-18,629;-15,683;-20,271;-16,918;-3,053;27,785;0,000;252,340;Inf;265,000;265,000;-17,912;3,012;20,913;24,798
11209,500;2,629;0,693;-33,874;1,854;9,483;5,286;37,764;4,958;-21,732;-2,647;0,000;39,500;40,100;9,787;1,826;-18,780;-15,675;-20,366;-16,974;-3,053;27,785;0,000;252,340;Inf;265,000;265,000;-17,875;3,006;20,917;24,844
11210,000;2,629;0,693;-33,874;1,854;9,483;5,283;37,745;4,963;-21,692;-2,647;0,000;39,475;40,119;9,787;1,826;-18,890;-15,657;-20,502;-17,033;-3,058;27,780;0,000;252,540;Inf;265,000;265,000;-17,949;3,000;20,900;24,945
11210,500;2,629;0,693;-33,874;1,854;9,483;5,283;37,745;4,963;-21,692;-2,647;0,000;39,500;40,100;9,787;1,826;-18,947;-15,674;-20,487;-16,997;-3,058;27,780;0,000;252,540;Inf;265,000;265,000;-18,021;2,994;20,870;24,967
11211,000;3,326;0,816;-34,679;1,842;9,547;5,283;37,745;4,963;-21,692;-2,647;0,000;39,500;40,100;9,628;1,566;-18,515;-15,725;-20,095;-16,851;-3,058;27,780;0,000;252,740;Inf;265,000;265,000;-18,026;2,988;20,892;24,917
11211,500;3,326;0,816;-34,679;1,842;9,547;5,283;37,745;4,963;-21,692;-2,647;0,000;39,500;40,100;9,628;1,566;-18,524;-15,677;-20,141;-16,889;-3,058;27,780;0,000;252,740;Inf;265,000;265,000;-17,796;2,993;20,884;24,838
11212,000;3,326;0,816;-34,679;1,842;9,547;5,283;37,745;4,963;-21,692;-2,647;0,000;39,500;40,100;9,628;1,566;-18,685;-15,648;-20,282;-16,906;-3,058;27,780;0,000;252,140;Inf;265,000;265,000;-17,808;2,999;20,877;24,786
11212,500;3,326;0,816;-34,679;1,842;9,547;5,283;37,745;4,963;-21,692;-2,647;0,000;39,500;40,100;9,628;1,566;-18,868;-15,647;-20,457;-16,961;-3,058;27,780;0,000;252,140;Inf;265,000;265,000;-17,880;3,004;20,889;24,749
11213,000;3,326;0,816;-34,679;1,842;9,547;5,265;37,765;4,972;-21,672;-2,676;0,000;39,467;40,098;9,628;1,566;-18,868;-15,635;-20,452;-16,956;-3,065;27,774;0,000;251,740;Inf;265,000;265,000;-17,983;3,009;20,894;24,684
11213,500;3,326;0,816;-34,679;1,842;9,547;5,265;37,765;4,972;-21,672;-2,676;0,000;39,500;40,100;9,628;1,566;-18,670;-15,703;-20,139;-16,848;-3,065;27,774;0,000;251,740;Inf;265,000;265,000;-17,978;3,014;20,880;24,691
11214,000;3,326;0,816;-34,679;1,842;9,547;5,265;37,765;4,972;-21,672;-2,676;0,000;39,500;40,100;9,628;1,566;-18,618;-15,700;-19,994;-16,773;-3,065;27,774;0,000;252,140;Inf;265,000;265,000;-17,840;3,020;20,874;24,736
11214,500;2,935;0,737;-35,209;1,808;9,530;5,265;37,765;4,972;-21,672;-2,676;0,000;39,500;40,100;9,534;1,677;-18,547;-15,671;-20,067;-16,845;-3,065;27,774;0,000;252,140;Inf;265,000;265,000;-17,771;3,025;20,891;24,807
11215,000;2,935;0,737;-35,209;1,808;9,530;5,265;37,765;4,972;-21,672;-2,676;0,000;39,500;40,100;9,534;1,677;-18,897;-15,615;-20,378;-16,925;-3,065;27,774;0,000;252,040;Inf;265,000;265,000;-17,783;3,023;20,885;24,840
11215,500;2,935;0,737;-35,209;1,808;9,530;5,265;37,765;4,972;-21,672;-2,676;0,000;39,500;40,100;9,534;1,677;-18,892;-15,653;-20,321;-16,905;-3,065;27,774;0,000;252,040;Inf;265,000;265,000;-17,954;3,022;20,879;24,804
11216,000;2,935;0,737;-35,209;1,808;9,530;5,265;37,765;4,972;-21,672;-2,676;0,000;39,500;40,100;9,534;1,677;-18,482;-15,682;-19,945;-16,776;-3,065;27,774;0,000;252,140;Inf;265,000;265,000;-17,943;3,020;20,878;24,772
11216,500;2,935;0,737;-35,209;1,808;9,530;5,250;37,757;4,910;-21,651;-2,674;0,000;39,459;40,038;9,534;1,677;-18,528;-15,715;-19,848;-16,824;-3,064;27,771;0,000;252,140;Inf;265,000;265,000;-17,721;3,019;20,890;24,709
11217,000;2,935;0,737;-35,209;1,808;9,530;5,250;37,757;4,910;-21,651;-2,674;0,000;39,500;40,000;9,534;1,677;-18,677;-15,658;-20,085;-16,849;-3,064;27,771;0,000;252,040;Inf;265,000;265,000;-17,729;3,017;20,868;24,644
11217,500;2,314;0,622;-34,032;1,798;9,483;5,250;37,757;4,910;-21,651;-2,674;0,000;39,500;40,000;9,672;1,833;-18,750;-15,591;-20,342;-16,902;-3,064;27,771;0,000;252,040;Inf;265,000;265,000;-17,817;3,016;20,876;24,688
11218,000;2,314;0,622;-34,032;1,798;9,483;5,250;37,757;4,910;-21,651;-2,674;0,000;39,500;40,000;9,672;1,833;-18,871;-15,584;-20,408;-16,928;-3,064;27,771;0,000;252,340;Inf;265,000;265,000;-17,896;3,005;20,859;24,743
11218,500;2,314;0,622;-34,032;1,798;9,483;5,250;37,757;4,910;-21,651;-2,674;0,000;39,500;40,000;9,672;1,833;-18,371;-15,642;-19,972;-16,752;-3,064;27,771;0,000;252,340;Inf;265,000;265,000;-17,948;2,993;20,866;24,681
11219,000;2,314;0,622;-34,032;1,798;9,483;5,250;37,757;4,910;-21,651;-2,674;0,000;39,500;40,000;9,672;1,833;-18,407;-15,636;-19,957;-16,782;-3,064;27,771;0,000;252,140;Inf;265,000;265,000;-17,684;2,982;20,865;24,627
11219,500;2,314;0,622;-34,032;1,798;9,483;5,238;37,713;4,951;-21,626;-2,679;0,000;39,443;40,031;9,672;1,833;-18,583;-15,590;-20,176;-16,850;-3,070;27,759;0,000;252,140;Inf;265,000;265,000;-17,695;2,971;20,848;24,665
11220,000;2,314;0,622;-34,032;1,798;9,483;5,238;37,713;4,951;-21,626;-2,679;0,000;39,400;40,000;9,672;1,833;-18,764;-15,552;-20,366;-16,915;-3,070;27,759;0,000;252,540;Inf;265,000;265,000;-17,800;2,960;20,864;24,657
11220,500;2,314;0,622;-34,032;1,798;9,483;5,238;37,713;4,951;-21,626;-2,679;0,000;39,400;40,000;9,672;1,833;-18,832;-15,558;-20,398;-16,902;-3,070;27,759;0,000;252,540;Inf;265,000;265,000;-17,899;2,950;20,858;24,675
11221,000;2,780;0,646;-35,209;1,766;9,594;5,238;37,713;4,951;-21,626;-2,679;0,000;39,400;40,000;9,504;1,768;-18,574;-15,603;-20,167;-16,801;-3,070;27,759;0,000;252,340;Inf;265,000;265,000;-17,922;2,939;20,855;24,609
11221,500;2,780;0,646;-35,209;1,766;9,594;5,238;37,713;4,951;-21,626;-2,679;0,000;39,400;40,000;9,504;1,768;-18,371;-15,603;-19,802;-16,670;-3,070;27,759;0,000;252,340;Inf;265,000;265,000;-17,786;2,937;20,869;24,585
11222,000;2,780;0,646;-35,209;1,766;9,594;5,238;37,713;4,951;-21,626;-2,679;0,000;39,400;40,000;9,504;1,768;-18,576;-15,547;-20,040;-16,776;-3,070;27,759;0,000;252,540;Inf;265,000;265,000;-17,612;2,934;20,849;24,616
11222,500;2,780;0,646;-35,209;1,766;9,594;5,238;37,713;4,951;-21,626;-2,679;0,000;39,400;40,000;9,504;1,768;-18,696;-15,516;-20,287;-16,845;-3,070;27,759;0,000;252,540;Inf;265,000;265,000;-17,735;2,932;20,863;24,592
11223,000;2,780;0,646;-35,209;1,766;9,594;5,294;37,746;4,936;-21,587;-2,669;0,000;39,454;40,025;9,504;1,768;-18,805;-15,543;-20,366;-16,847;-3,060;27,772;0,000;252,640;Inf;265,000;265,000;-17,836;2,929;20,854;24,619
11223,500;2,780;0,646;-35,209;1,766;9,594;5,294;37,746;4,936;-21,587;-2,669;0,000;39,500;40,000;9,504;1,768;-18,515;-15,624;-19,926;-16,694;-3,060;27,772;0,000;252,640;Inf;265,000;265,000;-17,890;2,927;20,842;24,611
11224,000;3,835;0,888;-35,209;1,765;9,515;5,294;37,746;4,936;-21,587;-2,669;0,000;39,500;40,000;9,536;1,659;-18,175;-15,581;-19,573;-16,555;-3,060;27,772;0,000;252,640;Inf;265,000;265,000;-17,690;2,924;20,842;24,674
11224,500;3,835;0,888;-35,209;1,765;9,515;5,294;37,746;4,936;-21,587;-2,669;0,000;39,500;40,000;9,536;1,659;-18,250;-15,573;-19,693;-16,687;-3,060;27,772;0,000;252,640;Inf;265,000;265,000;-17,471;2,939;20,845;24,782
11225,000;3,835;0,888;-35,209;1,765;9,515;5,294;37,746;4,936;-21,587;-2,669;0,000;39,500;40,000;9,536;1,659;-18,521;-15,481;-20,031;-16,719;-3,060;27,772;0,000;252,640;Inf;265,000;265,000;-17,551;2,954;20,825;24,809
11225,500;3,835;0,888;-35,209;1,765;9,515;5,294;37,746;4,936;-21,587;-2,669;0,000;39,500;40,000;9,536;1,659;-18,738;-15,487;-20,299;-16,788;-3,060;27,772;0,000;252,640;Inf;265,000;265,000;-17,688;2,968;20,797;24,900
11226,000;3,835;0,888;-35,209;1,765;9,515;5,281;37,770;4,983;-21,570;-2,669;0,000;39,435;40,002;9,536;1,659;-18,571;-15,578;-19,845;-16,665;-3,058;27,763;0,000;252,240;Inf;265,000;265,000;-17,828;2,983;20,810;24,910
11226,500;3,835;0,888;-35,209;1,765;9,515;5,281;37,770;4,983;-21,570;-2,669;0,000;39,400;40,000;9,536;1,659;-18,047;-15,600;-19,522;-16,597;-3,058;27,763;0,000;252,240;Inf;265,000;265,000;-17,665;2,997;20,809;24,879
11227,000;3,536;0,851;-35,209;1,763;9,649;5,281;37,770;4,983;-21,570;-2,669;0,000;39,400;40,000;9,437;1,729;-18,110;-15,518;-19,681;-16,645;-3,058;27,763;0,000;252,240;Inf;265,000;265,000;-17,441;3,010;20,795;24,886
11227,500;3,536;0,851;-35,209;1,763;9,649;5,281;37,770;4,983;-21,570;-2,669;0,000;39,400;40,000;9,437;1,729;-18,430;-15,450;-19,978;-16,714;-3,058;27,763;0,000;252,240;Inf;265,000;265,000;-17,489;3,019;20,794;24,950
11228,000;3,536;0,851;-35,209;1,763;9,649;5,281;37,770;4,983;-21,570;-2,669;0,000;39,400;40,000;9,437;1,729;-18,631;-15,399;-20,203;-16,734;-3,058;27,763;0,000;252,540;Inf;265,000;265,000;-17,643;3,027;20,781;25,090
11228,500;3,536;0,851;-35,209;1,763;9,649;5,281;37,770;4,983;-21,570;-2,669;0,000;39,400;40,000;9,437;1,729;-18,664;-15,427;-20,191;-16,701;-3,058;27,763;0,000;252,540;Inf;265,000;265,000;-17,742;3,036;20,779;25,110
11229,000;3,536;0,851;-35,209;1,763;9,649;5,281;37,770;4,983;-21,570;-2,669;0,000;39,400;40,000;9,437;1,729;-18,436;-15,500;-19,853;-16,605;-3,058;27,763;0,000;252,240;Inf;265,000;265,000;-17,746;3,044;20,771;25,050
11229,500;3,536;0,851;-35,209;1,763;9,649;5,292;37,766;4,918;-21,543;-2,657;0,000;39,422;39,945;9,437;1,729;-18,168;-15,463;-19,767;-16,595;-3,051;27,762;0,000;252,240;Inf;265,000;265,000;-17,599;3,052;20,784;25,064
11230,000;3,536;0,851;-35,209;1,763;9,649;5,292;37,766;4,918;-21,543;-2,657;0,000;39,400;39,900;9,437;1,729;-18,434;-15,425;-19,972;-16,680;-3,051;27,762;0,000;252,340;Inf;265,000;265,000;-17,498;3,060;20,799;25,197
11230,500;3,085;0,761;-34,763;1,811;9,549;5,292;37,766;4,918;-21,543;-2,657;0,000;39,400;39,900;9,591;1,600;-18,616;-15,369;-20,207;-16,700;-3,051;27,762;0,000;252,340;Inf;265,000;265,000;-17,628;3,068;20,767;25,206
11231,000;3,085;0,761;-34,763;1,811;9,549;5,292;37,766;4,918;-21,543;-2,657;0,000;39,400;39,900;9,591;1,600;-18,678;-15,410;-20,169;-16,720;-3,051;27,762;0,000;251,640;Inf;265,000;265,000;-17,723;3,068;20,765;25,224
11231,500;3,085;0,761;-34,763;1,811;9,549;5,292;37,766;4,918;-21,543;-2,657;0,000;39,400;39,900;9,591;1,600;-18,418;-15,415;-19,930;-16,592;-3,051;27,762;0,000;251,640;Inf;265,000;265,000;-17,744;3,068;20,754;25,213
11232,000;3,085;0,761;-34,763;1,811;9,549;5,292;37,766;4,918;-21,543;-2,657;0,000;39,400;39,900;9,591;1,600;-18,176;-15,514;-19,563;-16,523;-3,051;27,762;0,000;251,640;Inf;265,000;265,000;-17,589;3,069;20,774;25,277
11232,500;3,085;0,761;-34,763;1,811;9,549;5,263;37,715;4,956;-21,546;-2,668;0,000;39,413;39,919;9,591;1,600;-18,279;-15,489;-19,602;-16,585;-3,051;27,753;0,000;251,640;Inf;265,000;265,000;-17,444;3,069;20,745;25,225
11233,000;3,085;0,761;-34,763;1,811;9,549;5,263;37,715;4,956;-21,546;-2,668;0,000;39,400;39,900;9,591;1,600;-18,547;-15,336;-20,122;-16,667;-3,051;27,753;0,000;251,940;Inf;265,000;265,000;-17,489;3,069;20,743;25,184
11233,500;2,332;0,611;-33,586;1,830;9,534;5,263;37,715;4,956;-21,546;-2,668;0,000;39,400;39,900;9,708;1,710;-18,652;-15,394;-20,128;-16,684;-3,051;27,753;0,000;251,940;Inf;265,000;265,000;-17,668;3,069;20,732;25,113
11234,000;2,332;0,611;-33,586;1,830;9,534;5,263;37,715;4,956;-21,546;-2,668;0,000;39,400;39,900;9,708;1,710;-18,288;-15,449;-19,732;-16,519;-3,051;27,753;0,000;251,940;Inf;265,000;265,000;-17,714;3,057;20,732;25,084
11234,500;2,332;0,611;-33,586;1,830;9,534;5,263;37,715;4,956;-21,546;-2,668;0,000;39,400;39,900;9,708;1,710;-18,214;-15,464;-19,592;-16,503;-3,051;27,753;0,000;251,940;Inf;265,000;265,000;-17,497;3,045;20,708;25,052
11235,000;2,332;0,611;-33,586;1,830;9,534;5,263;37,715;4,956;-21,546;-2,668;0,000;39,400;39,900;9,708;1,710;-18,231;-15,436;-19,712;-16,585;-3,051;27,753;0,000;252,140;Inf;265,000;265,000;-17,443;3,034;20,709;25,120
11235,500;2,332;0,611;-33,586;1,830;9,534;5,263;37,715;4,956;-21,546;-2,668;0,000;39,400;39,900;9,708;1,710;-18,458;-15,365;-19,963;-16,638;-3,051;27,753;0,000;252,140;Inf;265,000;265,000;-17,491;3,022;20,714;25,108
11236,000;2,332;0,611;-33,586;1,830;9,534;5,277;37,727;4,955;-21,514;-2,660;0,000;39,400;39,923;9,708;1,710;-18,578;-15,319;-20,135;-16,643;-3,055;27,753;0,000;252,140;Inf;265,000;265,000;-17,606;3,011;20,719;25,056
11236,500;2,332;0,611;-33,586;1,830;9,534;5,277;37,727;4,955;-21,514;-2,660;0,000;39,400;39,900;9,708;1,710;-18,303;-15,410;-19,655;-16,457;-3,055;27,753;0,000;252,140;Inf;265,000;265,000;-17,669;3,000;20,733;25,065
11237,000;3,309;0,861;-34,668;1,777;9,516;5,277;37,727;4,955;-21,514;-2,660;0,000;39,400;39,900;9,604;1,855;-17,912;-15,363;-19,534;-16,423;-3,055;27,753;0,000;252,240;Inf;265,000;265,000;-17,456;2,989;20,734;25,136
11237,500;3,309;0,861;-34,668;1,777;9,516;5,277;37,727;4,955;-21,514;-2,660;0,000;39,400;39,900;9,604;1,855;-18,135;-15,321;-19,735;-16,515;-3,055;27,753;0,000;252,240;Inf;265,000;265,000;-17,308;2,994;20,725;25,112
11238,000;3,309;0,861;-34,668;1,777;9,516;5,277;37,727;4,955;-21,514;-2,660;0,000;39,400;39,900;9,604;1,855;-18,341;-15,308;-19,924;-16,570;-3,055;27,753;0,000;251,940;Inf;265,000;265,000;-17,427;2,999;20,733;25,105
11238,500;3,309;0,861;-34,668;1,777;9,516;5,277;37,727;4,955;-21,514;-2,660;0,000;39,400;39,900;9,604;1,855;-18,519;-15,272;-20,124;-16,605;-3,055;27,753;0,000;251,940;Inf;265,000;265,000;-17,536;3,004;20,738;25,028
11239,000;3,309;0,861;-34,668;1,777;9,516;5,264;37,763;4,959;-21,496;-2,660;0,000;39,393;39,881;9,604;1,855;-18,545;-15,318;-20,029;-16,532;-3,057;27,752;0,000;252,040;Inf;265,000;265,000;-17,630;3,009;20,760;25,016
11239,500;3,309;0,861;-34,668;1,777;9,516;5,264;37,763;4,959;-21,496;-2,660;0,000;39,400;39,900;9,604;1,855;-18,235;-15,291;-19,662;-16,375;-3,057;27,752;0,000;252,040;Inf;265,000;265,000;-17,606;3,014;20,759;25,029
11240,000;3,318;0,754;-35,209;1,723;9,542;5,264;37,763;4,959;-21,496;-2,660;0,000;39,400;39,900;9,544;1,720;-18,110;-15,275;-19,668;-16,452;-3,057;27,752;0,000;252,140;Inf;265,000;265,000;-17,391;3,019;20,747;24,947
11240,500;3,318;0,754;-35,209;1,723;9,542;5,264;37,763;4,959;-21,496;-2,660;0,000;39,400;39,900;9,544;1,720;-18,301;-15,261;-19,838;-16,503;-3,057;27,752;0,000;252,140;Inf;265,000;265,000;-17,376;3,024;20,750;24,875
11241,000;3,318;0,754;-35,209;1,723;9,542;5,264;37,763;4,959;-21,496;-2,660;0,000;39,400;39,900;9,544;1,720;-18,478;-15,211;-20,084;-16,565;-3,057;27,752;0,000;252,140;Inf;265,000;265,000;-17,476;3,029;20,759;24,852
11241,500;3,318;0,754;-35,209;1,723;9,542;5,264;37,763;4,959;-21,496;-2,660;0,000;39,400;39,900;9,544;1,720;-18,477;-15,241;-20,045;-16,550;-3,057;27,752;0,000;252,140;Inf;265,000;265,000;-17,584;3,034;20,775;24,858
11242,000;3,318;0,754;-35,209;1,723;9,542;5,264;37,763;4,959;-21,496;-2,660;0,000;39,400;39,900;9,544;1,720;-18,209;-15,321;-19,712;-16,436;-3,057;27,752;0,000;252,140;Inf;265,000;265,000;-17,578;3,038;20,786;24,944
11242,500;3,318;0,754;-35,209;1,723;9,542;5,293;37,775;4,934;-21,474;-2,656;0,000;39,391;39,839;9,544;1,720;-18,150;-15,326;-19,525;-16,402;-3,051;27,749;0,000;252,140;Inf;265,000;265,000;-17,419;3,043;20,812;24,988
11243,000;3,318;0,754;-35,209;1,723;9,542;5,293;37,775;4,934;-21,474;-2,656;0,000;39,400;39,800;9,544;1,720;-18,268;-15,293;-19,712;-16,445;-3,051;27,749;0,000;251,740;Inf;265,000;265,000;-17,351;3,047;20,820;24,967
11243,500;3,034;0,797;-34,135;1,818;9,543;5,293;37,775;4,934;-21,474;-2,656;0,000;39,400;39,800;9,631;1,671;-18,380;-15,224;-19,921;-16,496;-3,051;27,749;0,000;251,740;Inf;265,000;265,000;-17,430;3,052;20,803;25,036
11244,000;3,034;0,797;-34,135;1,818;9,543;5,293;37,775;4,934;-21,474;-2,656;0,000;39,400;39,800;9,631;1,671;-18,525;-15,246;-20,044;-16,550;-3,051;27,749;0,000;251,740;Inf;265,000;265,000;-17,505;3,051;20,805;25,032
11244,500;3,034;0,797;-34,135;1,818;9,543;5,293;37,775;4,934;-21,474;-2,656;0,000;39,400;39,800;9,631;1,671;-18,309;-15,320;-19,789;-16,469;-3,051;27,749;0,000;251,740;Inf;265,000;265,000;-17,591;3,051;20,825;24,997
11245,000;3,034;0,797;-34,135;1,818;9,543;5,293;37,775;4,934;-21,474;-2,656;0,000;39,400;39,800;9,631;1,671;-18,116;-15,326;-19,532;-16,415;-3,051;27,749;0,000;251,840;Inf;265,000;265,000;-17,472;3,051;20,818;24,971
11245,500;3,034;0,797;-34,135;1,818;9,543;5,304;37,727;4,961;-21,474;-2,680;0,000;39,370;39,853;9,631;1,671;-18,226;-15,279;-19,683;-16,467;-3,074;27,734;0,000;251,840;Inf;265,000;265,000;-17,347;3,051;20,827;24,982
11246,000;3,034;0,797;-34,135;1,818;9,543;5,304;37,727;4,961;-21,474;-2,680;0,000;39,400;39,900;9,631;1,671;-18,339;-15,216;-19,920;-16,514;-3,074;27,734;0,000;252,240;Inf;265,000;265,000;-17,414;3,050;20,835;25,000
11246,500;2,795;0,731;-34,338;1,811;9,573;5,304;37,727;4,961;-21,474;-2,680;0,000;39,400;39,900;9,618;1,699;-18,464;-15,201;-20,039;-16,517;-3,074;27,734;0,000;252,240;Inf;265,000;265,000;-17,497;3,050;20,838;25,105
11247,000;2,795;0,731;-34,338;1,811;9,573;5,304;37,727;4,961;-21,474;-2,680;0,000;39,400;39,900;9,618;1,699;-18,502;-15,239;-19,966;-16,503;-3,074;27,734;0,000;251,940;Inf;265,000;265,000;-17,555;3,046;20,843;25,085
11247,500;2,795;0,731;-34,338;1,811;9,573;5,304;37,727;4,961;-21,474;-2,680;0,000;39,400;39,900;9,618;1,699;-18,076;-15,247;-19,704;-16,410;-3,074;27,734;0,000;251,940;Inf;265,000;265,000;-17,553;3,042;20,853;25,098
11248,000;2,795;0,731;-34,338;1,811;9,573;5,304;37,727;4,961;-21,474;-2,680;0,000;39,400;39,900;9,618;1,699;-18,097;-15,246;-19,716;-16,440;-3,074;27,734;0,000;251,740;Inf;265,000;265,000;-17,359;3,038;20,861;25,156
11248,500;2,795;0,731;-34,338;1,811;9,573;5,301;37,721;4,971;-21,461;-2,652;0,000;39,359;39,824;9,618;1,699;-18,302;-15,220;-19,871;-16,493;-3,066;27,722;0,000;251,740;Inf;265,000;265,000;-17,375;3,034;20,847;25,172
11249,000;2,795;0,731;-34,338;1,811;9,573;5,301;37,721;4,971;-21,461;-2,652;0,000;39,400;39,800;9,618;1,699;-18,432;-15,214;-20,024;-16,519;-3,066;27,722;0,000;251,940;Inf;265,000;265,000;-17,471;3,030;20,853;25,216
11249,500;2,795;0,731;-34,338;1,811;9,573;5,301;37,721;4,971;-21,461;-2,652;0,000;39,400;39,800;9,618;1,699;-18,473;-15,230;-19,963;-16,482;-3,066;27,722;0,000;251,940;Inf;265,000;265,000;-17,547;3,026;20,847;25,125
11250,000;3,014;0,783;-33,681;1,774;9,507;5,301;37,721;4,971;-21,461;-2,652;0,000;39,400;39,800;9,756;1,692;-18,315;-15,288;-19,708;-16,424;-3,066;27,722;0,000;252,240;Inf;265,000;265,000;-17,537;3,022;20,831;25,062
11250,500;3,014;0,783;-33,681;1,774;9,507;5,301;37,721;4,971;-21,461;-2,652;0,000;39,400;39,800;9,756;1,692;-17,994;-15,248;-19,613;-16,350;-3,066;27,722;0,000;252,240;Inf;265,000;265,000;-17,433;3,022;20,843;24,978
11251,000;3,014;0,783;-33,681;1,774;9,507;5,301;37,721;4,971;-21,461;-2,652;0,000;39,400;39,800;9,756;1,692;-18,260;-15,209;-19,799;-16,477;-3,066;27,722;0,000;251,840;Inf;265,000;265,000;-17,302;3,022;20,844;24,921
11251,500;3,014;0,783;-33,681;1,774;9,507;5,301;37,721;4,971;-21,461;-2,652;0,000;39,400;39,800;9,756;1,692;-18,439;-15,189;-20,023;-16,508;-3,066;27,722;0,000;251,840;Inf;265,000;265,000;-17,436;3,022;20,852;24,980
11252,000;3,014;0,783;-33,681;1,774;9,507;5,317;37,728;4,964;-21,426;-2,675;0,000;39,355;39,792;9,756;1,692;-18,443;-15,194;-20,042;-16,480;-3,068;27,713;0,000;251,340;Inf;265,000;265,000;-17,540;3,022;20,841;24,880
11252,500;3,014;0,783;-33,681;1,774;9,507;5,317;37,728;4,964;-21,426;-2,675;0,000;39,400;39,800;9,756;1,692;-18,246;-15,187;-19,831;-16,375;-3,068;27,713;0,000;251,340;Inf;265,000;265,000;-17,540;3,022;20,846;24,776
11253,000;3,452;0,893;-34,879;1,783;9,484;5,317;37,728;4,964;-21,426;-2,675;0,000;39,400;39,800;9,585;1,919;-18,143;-15,232;-19,534;-16,288;-3,068;27,713;0,000;251,740;Inf;265,000;265,000;-17,410;3,021;20,857;24,769
11253,500;3,452;0,893;-34,879;1,783;9,484;5,317;37,728;4,964;-21,426;-2,675;0,000;39,400;39,800;9,585;1,919;-18,116;-15,241;-19,547;-16,395;-3,068;27,713;0,000;251,740;Inf;265,000;265,000;-17,299;3,035;20,858;24,840
11254,000;3,452;0,893;-34,879;1,783;9,484;5,317;37,728;4,964;-21,426;-2,675;0,000;39,400;39,800;9,585;1,919;-18,317;-15,193;-19,764;-16,418;-3,068;27,713;0,000;251,740;Inf;265,000;265,000;-17,325;3,035;20,879;24,831
11254,500;3,452;0,893;-34,879;1,783;9,484;5,317;37,728;4,964;-21,426;-2,675;0,000;39,400;39,800;9,585;1,919;-18,404;-15,149;-19,974;-16,472;-3,068;27,713;0,000;251,740;Inf;265,000;265,000;-17,423;3,042;20,874;24,791
11255,000;3,452;0,893;-34,879;1,783;9,484;5,289;37,753;4,965;-21,419;-2,658;0,000;39,342;39,776;9,585;1,919;-18,244;-15,279;-19,672;-16,392;-3,074;27,713;0,000;252,340;Inf;265,000;265,000;-17,500;3,049;20,892;24,776
11255,500;3,452;0,893;-34,879;1,783;9,484;5,289;37,753;4,965;-21,419;-2,658;0,000;39,300;39,800;9,585;1,919;-17,979;-15,161;-19,578;-16,305;-3,074;27,713;0,000;252,340;Inf;265,000;265,000;-17,397;3,056;20,885;24,752
11256,000;3,452;0,893;-34,879;1,783;9,484;5,289;37,753;4,965;-21,419;-2,658;0,000;39,300;39,800;9,585;1,919;-18,045;-15,150;-19,607;-16,313;-3,074;27,713;0,000;252,040;Inf;265,000;265,000;-17,256;3,062;20,885;24,754
11256,500;3,003;0,790;-34,537;1,759;9,420;5,289;37,753;4,965;-21,419;-2,658;0,000;39,300;39,800;9,600;1,820;-18,205;-15,154;-19,727;-16,397;-3,074;27,713;0,000;252,040;Inf;265,000;265,000;-17,279;3,068;20,927;24,785
11257,000;3,003;0,790;-34,537;1,759;9,420;5,289;37,753;4,965;-21,419;-2,658;0,000;39,300;39,800;9,600;1,820;-18,368;-15,162;-19,913;-16,428;-3,074;27,713;0,000;252,240;Inf;265,000;265,000;-17,371;3,067;20,911;24,807
11257,500;3,003;0,790;-34,537;1,759;9,420;5,289;37,753;4,965;-21,419;-2,658;0,000;39,300;39,800;9,600;1,820;-18,420;-15,172;-19,945;-16,456;-3,074;27,713;0,000;252,240;Inf;265,000;265,000;-17,468;3,066;20,937;24,806
11258,000;3,003;0,790;-34,537;1,759;9,420;5,289;37,753;4,965;-21,419;-2,658;0,000;39,300;39,800;9,600;1,820;-18,198;-15,231;-19,676;-16,378;-3,074;27,713;0,000;252,040;Inf;265,000;265,000;-17,498;3,065;20,922;24,784
11258,500;3,003;0,790;-34,537;1,759;9,420;5,285;37,720;4,915;-21,388;-2,659;0,000;39,345;39,862;9,600;1,820;-18,056;-15,208;-19,473;-16,327;-3,068;27,721;0,000;252,040;Inf;265,000;265,000;-17,371;3,064;20,920;24,742
11259,000;3,003;0,790;-34,537;1,759;9,420;5,285;37,720;4,915;-21,388;-2,659;0,000;39,300;39,900;9,600;1,820;-18,233;-15,160;-19,652;-16,372;-3,068;27,721;0,000;252,040;Inf;265,000;265,000;-17,266;3,063;20,938;24,698
11259,500;3,020;0,718;-35,209;1,769;9,551;5,285;37,720;4,915;-21,388;-2,659;0,000;39,300;39,900;9,612;1,850;-18,304;-15,114;-19,845;-16,412;-3,068;27,721;0,000;252,040;Inf;265,000;265,000;-17,354;3,062;20,958;24,732
11260,000;3,020;0,718;-35,209;1,769;9,551;5,285;37,720;4,915;-21,388;-2,659;0,000;39,300;39,900;9,612;1,850;-18,391;-15,123;-19,852;-16,388;-3,068;27,721;0,000;252,240;Inf;265,000;265,000;-17,419;3,062;20,932;24,741
11260,500;3,020;0,718;-35,209;1,769;9,551;5,285;37,720;4,915;-21,388;-2,659;0,000;39,300;39,900;9,612;1,850;-18,213;-15,170;-19,646;-16,326;-3,068;27,721;0,000;252,240;Inf;265,000;265,000;-17,439;3,061;20,945;24,686
11261,000;3,020;0,718;-35,209;1,769;9,551;5,285;37,720;4,915;-21,388;-2,659;0,000;39,300;39,900;9,612;1,850;-17,890;-15,167;-19,467;-16,252;-3,068;27,721;0,000;252,440;Inf;265,000;265,000;-17,339;3,060;20,951;24,690
11261,500;3,020;0,718;-35,209;1,769;9,551;5,290;37,703;4,952;-21,379;-2,671;0,000;39,332;39,810;9,612;1,850;-17,974;-15,131;-19,569;-16,290;-3,074;27,718;0,000;252,440;Inf;265,000;265,000;-17,194;3,060;20,942;24,690
11262,000;3,020;0,718;-35,209;1,769;9,551;5,290;37,703;4,952;-21,379;-2,671;0,000;39,300;39,800;9,612;1,850;-18,284;-15,098;-19,851;-16,408;-3,074;27,718;0,000;251,940;Inf;265,000;265,000;-17,241;3,059;20,940;24,697
11262,500;3,020;0,718;-35,209;1,769;9,551;5,290;37,703;4,952;-21,379;-2,671;0,000;39,300;39,800;9,612;1,850;-18,268;-15,121;-19,787;-16,362;-3,074;27,718;0,000;251,940;Inf;265,000;265,000;-17,410;3,058;20,950;24,677
11263,000;3,317;0,830;-34,792;1,799;9,537;5,290;37,703;4,952;-21,379;-2,671;0,000;39,300;39,800;9,554;1,708;-18,132;-15,166;-19,469;-16,238;-3,074;27,718;0,000;252,140;Inf;265,000;265,000;-17,384;3,058;20,951;24,667
11263,500;3,317;0,830;-34,792;1,799;9,537;5,290;37,703;4,952;-21,379;-2,671;0,000;39,300;39,800;9,554;1,708;-17,904;-15,156;-19,412;-16,242;-3,074;27,718;0,000;252,140;Inf;265,000;265,000;-17,251;3,062;20,936;24,644
11264,000;3,317;0,830;-34,792;1,799;9,537;5,290;37,703;4,952;-21,379;-2,671;0,000;39,300;39,800;9,554;1,708;-17,984;-15,136;-19,556;-16,288;-3,074;27,718;0,000;252,340;Inf;265,000;265,000;-17,178;3,066;20,947;24,660
11264,500;3,317;0,830;-34,792;1,799;9,537;5,290;37,703;4,952;-21,379;-2,671;0,000;39,300;39,800;9,554;1,708;-18,250;-15,098;-19,760;-16,363;-3,074;27,718;0,000;252,340;Inf;265,000;265,000;-17,241;3,070;20,941;24,823
11265,000;3,317;0,830;-34,792;1,799;9,537;5,299;37,724;4,966;-21,352;-2,672;0,000;39,337;39,762;9,554;1,708;-18,333;-15,070;-19,888;-16,384;-3,070;27,704;0,000;252,540;Inf;265,000;265,000;-17,368;3,074;20,933;24,851
11265,500;3,317;0,830;-34,792;1,799;9,537;5,299;37,724;4,966;-21,352;-2,672;0,000;39,300;39,800;9,554;1,708;-17,981;-15,163;-19,430;-16,231;-3,070;27,704;0,000;252,540;Inf;265,000;265,000;-17,418;3,078;20,926;24,779
11266,000;3,632;0,839;-35,209;1,795;9,557;5,299;37,724;4,966;-21,352;-2,672;0,000;39,300;39,800;9,514;1,758;-18,031;-15,165;-19,358;-16,262;-3,070;27,704;0,000;252,140;Inf;265,000;265,000;-17,201;3,082;20,929;24,752
11266,500;3,632;0,839;-35,209;1,795;9,557;5,299;37,724;4,966;-21,352;-2,672;0,000;39,300;39,800;9,514;1,758;-18,089;-15,136;-19,475;-16,318;-3,070;27,704;0,000;252,140;Inf;265,000;265,000;-17,204;3,091;20,947;24,732
11267,000;3,632;0,839;-35,209;1,795;9,557;5,299;37,724;4,966;-21,352;-2,672;0,000;39,300;39,800;9,514;1,758;-18,209;-15,068;-19,672;-16,353;-3,070;27,704;0,000;252,040;Inf;265,000;265,000;-17,254;3,100;20,939;24,675
11267,500;3,632;0,839;-35,209;1,795;9,557;5,299;37,724;4,966;-21,352;-2,672;0,000;39,300;39,800;9,514;1,758;-18,275;-15,059;-19,737;-16,366;-3,070;27,704;0,000;252,040;Inf;265,000;265,000;-17,325;3,109;20,950;24,670
11268,000;3,632;0,839;-35,209;1,795;9,557;5,281;37,739;4,954;-21,336;-2,674;0,000;39,337;39,764;9,514;1,758;-18,159;-15,080;-19,691;-16,302;-3,065;27,704;0,000;252,440;Inf;265,000;265,000;-17,360;3,117;20,942;24,765
11268,500;3,632;0,839;-35,209;1,795;9,557;5,281;37,739;4,954;-21,336;-2,674;0,000;39,300;39,800;9,514;1,758;-17,949;-15,098;-19,369;-16,179;-3,065;27,704;0,000;252,440;Inf;265,000;265,000;-17,308;3,126;20,945;24,788
11269,000;3,632;0,839;-35,209;1,795;9,557;5,281;37,739;4,954;-21,336;-2,674;0,000;39,300;39,800;9,514;1,758;-17,781;-15,150;-19,178;-16,223;-3,065;27,704;0,000;252,340;Inf;265,000;265,000;-17,149;3,134;20,937;24,805
11269,500;3,431;0,833;-35,209;1,734;9,554;5,281;37,739;4,954;-21,336;-2,674;0,000;39,300;39,800;9,583;1,816;-18,242;-15,021;-19,781;-16,336;-3,065;27,704;0,000;252,340;Inf;265,000;265,000;-17,083;3,142;20,943;24,849
11270,000;3,431;0,833;-35,209;1,734;9,554;5,281;37,739;4,954;-21,336;-2,674;0,000;39,300;39,800;9,583;1,816;-18,302;-14,996;-19,911;-16,342;-3,065;27,704;0,000;252,240;Inf;265,000;265,000;-17,345;3,147;20,920;24,844
11270,500;3,431;0,833;-35,209;1,734;9,554;5,281;37,739;4,954;-21,336;-2,674;0,000;39,300;39,800;9,583;1,816;-18,335;-15,049;-19,824;-16,323;-3,065;27,704;0,000;252,240;Inf;265,000;265,000;-17,388;3,152;20,954;24,885
11271,000;3,431;0,833;-35,209;1,734;9,554;5,281;37,739;4,954;-21,336;-2,674;0,000;39,300;39,800;9,583;1,816;-18,144;-15,101;-19,545;-16,240;-3,065;27,704;0,000;252,140;Inf;265,000;265,000;-17,383;3,156;20,943;24,924
11271,500;3,431;0,833;-35,209;1,734;9,554;5,283;37,745;4,932;-21,326;-2,656;0,000;39,326;39,787;9,583;1,816;-17,851;-15,149;-19,237;-16,201;-3,068;27,699;0,000;252,140;Inf;265,000;265,000;-17,257;3,161;20,952;24,920
11272,000;3,431;0,833;-35,209;1,734;9,554;5,283;37,745;4,932;-21,326;-2,656;0,000;39,300;39,800;9,583;1,816;-18,014;-15,059;-19,476;-16,270;-3,068;27,699;0,000;252,440;Inf;265,000;265,000;-17,110;3,165;20,945;24,887
11272,500;2,767;0,739;-33,195;1,786;9,501;5,283;37,745;4,932;-21,326;-2,656;0,000;39,300;39,800;9,715;1,775;-18,194;-15,024;-19,739;-16,329;-3,068;27,699;0,000;252,440;Inf;265,000;265,000;-17,205;3,169;20,943;24,850
11273,000;2,767;0,739;-33,195;1,786;9,501;5,283;37,745;4,932;-21,326;-2,656;0,000;39,300;39,800;9,715;1,775;-18,294;-15,014;-19,838;-16,297;-3,068;27,699;0,000;252,340;Inf;265,000;265,000;-17,322;3,163;20,942;24,854
11273,500;2,767;0,739;-33,195;1,786;9,501;5,283;37,745;4,932;-21,326;-2,656;0,000;39,300;39,800;9,715;1,775;-18,117;-15,114;-19,425;-16,217;-3,068;27,699;0,000;252,340;Inf;265,000;265,000;-17,361;3,156;20,959;24,846
11274,000;2,767;0,739;-33,195;1,786;9,501;5,283;37,745;4,932;-21,326;-2,656;0,000;39,300;39,800;9,715;1,775;-17,788;-15,106;-19,254;-16,185;-3,068;27,699;0,000;252,340;Inf;265,000;265,000;-17,218;3,150;20,964;24,862
11274,500;2,767;0,739;-33,195;1,786;9,501;5,300;37,698;4,953;-21,323;-2,662;0,000;39,335;39,795;9,715;1,775;-17,825;-15,048;-19,373;-16,202;-3,067;27,701;0,000;252,340;Inf;265,000;265,000;-17,083;3,144;20,961;24,854
11275,000;2,767;0,739;-33,195;1,786;9,501;5,300;37,698;4,953;-21,323;-2,662;0,000;39,300;39,800;9,715;1,775;-18,070;-14,999;-19,626;-16,246;-3,067;27,701;0,000;252,540;Inf;265,000;265,000;-17,112;3,138;20,964;24,820
11275,500;2,767;0,739;-33,195;1,786;9,501;5,300;37,698;4,953;-21,323;-2,662;0,000;39,300;39,800;9,715;1,775;-18,222;-14,945;-19,827;-16,289;-3,067;27,701;0,000;252,540;Inf;265,000;265,000;-17,235;3,131;20,966;24,739
11276,000;2,855;0,670;-35,209;1,786;9,640;5,300;37,698;4,953;-21,323;-2,662;0,000;39,300;39,800;9,419;1,829;-18,271;-14,969;-19,847;-16,262;-3,067;27,701;0,000;252,540;Inf;265,000;265,000;-17,321;3,126;20,991;24,699
11276,500;2,855;0,670;-35,209;1,786;9,640;5,300;37,698;4,953;-21,323;-2,662;0,000;39,300;39,800;9,419;1,829;-17,961;-15,037;-19,341;-16,099;-3,067;27,701;0,000;252,540;Inf;265,000;265,000;-17,337;3,121;20,974;24,682
11277,000;2,855;0,670;-35,209;1,786;9,640;5,300;37,698;4,953;-21,323;-2,662;0,000;39,300;39,800;9,419;1,829;-17,974;-15,013;-19,424;-16,170;-3,067;27,701;0,000;252,140;Inf;265,000;265,000;-17,109;3,117;20,978;24,647
11277,500;2,855;0,670;-35,209;1,786;9,640;5,300;37,698;4,953;-21,323;-2,662;0,000;39,300;39,800;9,419;1,829;-18,077;-14,962;-19,635;-16,220;-3,067;27,701;0,000;252,140;Inf;265,000;265,000;-17,145;3,112;20,980;24,668
11278,000;2,855;0,670;-35,209;1,786;9,640;5,312;37,705;4,958;-21,307;-2,678;0,000;39,335;39,817;9,419;1,829;-18,189;-14,949;-19,731;-16,236;-3,063;27,704;0,000;252,240;Inf;265,000;265,000;-17,224;3,108;20,979;24,758
11278,500;2,855;0,670;-35,209;1,786;9,640;5,312;37,705;4,958;-21,307;-2,678;0,000;39,300;39,800;9,419;1,829;-18,197;-14,936;-19,630;-16,188;-3,063;27,704;0,000;252,240;Inf;265,000;265,000;-17,276;3,104;20,967;24,756
11279,000;3,376;0,911;-33,552;1,849;9,523;5,312;37,705;4,958;-21,307;-2,678;0,000;39,300;39,800;9,685;1,772;-17,970;-14,944;-19,509;-16,103;-3,063;27,704;0,000;252,340;Inf;265,000;265,000;-17,238;3,100;20,979;24,782
11279,500;3,376;0,911;-33,552;1,849;9,523;5,312;37,705;4,958;-21,307;-2,678;0,000;39,300;39,800;9,685;1,772;-17,885;-14,918;-19,486;-16,051;-3,063;27,704;0,000;252,340;Inf;265,000;265,000;-17,132;3,104;20,955;24,869
11280,000;3,376;0,911;-33,552;1,849;9,523;5,312;37,705;4,958;-21,307;-2,678;0,000;39,300;39,800;9,685;1,772;-18,115;-14,902;-19,680;-16,190;-3,063;27,704;0,000;251,740;Inf;265,000;265,000;-17,085;3,109;20,939;25,029
11280,500;3,376;0,911;-33,552;1,849;9,523;5,312;37,705;4,958;-21,307;-2,678;0,000;39,300;39,800;9,685;1,772;-18,193;-14,893;-19,785;-16,244;-3,063;27,704;0,000;251,740;Inf;265,000;265,000;-17,222;3,113;20,953;25,134
11281,000;3,376;0,911;-33,552;1,849;9,523;5,330;37,753;4,992;-21,322;-2,674;0,000;39,336;39,806;9,685;1,772;-18,201;-14,916;-19,729;-16,205;-3,071;27,699;0,000;251,440;Inf;265,000;265,000;-17,279;3,118;20,946;25,230
11281,500;3,376;0,911;-33,552;1,849;9,523;5,330;37,753;4,992;-21,322;-2,674;0,000;39,300;39,800;9,685;1,772;-18,092;-14,986;-19,515;-16,120;-3,071;27,699;0,000;251,440;Inf;265,000;265,000;-17,263;3,122;20,961;25,234
11282,000;3,314;0,842;-34,417;1,804;9,507;5,330;37,753;4,992;-21,322;-2,674;0,000;39,300;39,800;9,700;1,834;-17,912;-15,003;-19,442;-16,151;-3,071;27,699;0,000;251,540;Inf;265,000;265,000;-17,178;3,126;20,950;25,227
11282,500;3,314;0,842;-34,417;1,804;9,507;5,330;37,753;4,992;-21,322;-2,674;0,000;39,300;39,800;9,700;1,834;-17,984;-14,983;-19,534;-16,189;-3,071;27,699;0,000;251,540;Inf;265,000;265,000;-17,127;3,129;20,946;25,082
11283,000;3,314;0,842;-34,417;1,804;9,507;5,330;37,753;4,992;-21,322;-2,674;0,000;39,300;39,800;9,700;1,834;-18,141;-14,961;-19,660;-16,227;-3,071;27,699;0,000;251,440;Inf;265,000;265,000;-17,172;3,132;20,949;25,003
11283,500;3,314;0,842;-34,417;1,804;9,507;5,330;37,753;4,992;-21,322;-2,674;0,000;39,300;39,800;9,700;1,834;-18,207;-14,929;-19,807;-16,239;-3,071;27,699;0,000;251,440;Inf;265,000;265,000;-17,247;3,135;20,926;24,896
11284,000;3,314;0,842;-34,417;1,804;9,507;5,330;37,753;4,992;-21,322;-2,674;0,000;39,300;39,800;9,700;1,834;-17,975;-14,943;-19,562;-16,085;-3,071;27,699;0,000;251,440;Inf;265,000;265,000;-17,296;3,138;20,938;24,858
11284,500;3,314;0,842;-34,417;1,804;9,507;5,311;37,753;4,982;-21,311;-2,660;0,000;39,349;39,874;9,700;1,834;-17,865;-14,980;-19,327;-16,007;-3,073;27,702;0,000;251,440;Inf;265,000;265,000;-17,141;3,141;20,941;24,817
11285,000;3,314;0,842;-34,417;1,804;9,507;5,311;37,753;4,982;-21,311;-2,660;0,000;39,300;39,900;9,700;1,834;-17,932;-14,960;-19,376;-16,100;-3,073;27,702;0,000;251,740;Inf;265,000;265,000;-17,045;3,144;20,943;24,751
11285,500;2,699;0,750;-34,075;1,793;9,487;5,311;37,753;4,982;-21,311;-2,660;0,000;39,300;39,900;9,659;1,807;-18,122;-14,915;-19,602;-16,163;-3,073;27,702;0,000;251,740;Inf;265,000;265,000;-17,092;3,147;20,949;24,792
11286,000;2,699;0,750;-34,075;1,793;9,487;5,311;37,753;4,982;-21,311;-2,660;0,000;39,300;39,900;9,659;1,807;-18,187;-14,874;-19,811;-16,199;-3,073;27,702;0,000;251,640;Inf;265,000;265,000;-17,200;3,139;20,945;24,813
11286,500;2,699;0,750;-34,075;1,793;9,487;5,311;37,753;4,982;-21,311;-2,660;0,000;39,300;39,900;9,659;1,807;-18,292;-14,898;-19,807;-16,208;-3,073;27,702;0,000;251,640;Inf;265,000;265,000;-17,268;3,132;20,935;24,770
11287,000;2,699;0,750;-34,075;1,793;9,487;5,311;37,753;4,982;-21,311;-2,660;0,000;39,300;39,900;9,659;1,807;-18,175;-15,010;-19,548;-16,143;-3,073;27,702;0,000;251,840;Inf;265,000;265,000;-17,301;3,125;20,926;24,796
11287,500;2,699;0,750;-34,075;1,793;9,487;5,289;37,721;4,920;-21,304;-2,673;0,000;39,340;39,855;9,659;1,807;-17,830;-14,959;-19,361;-16,114;-3,060;27,698;0,000;251,840;Inf;265,000;265,000;-17,219;3,118;20,925;24,894
11288,000;2,699;0,750;-34,075;1,793;9,487;5,289;37,721;4,920;-21,304;-2,673;0,000;39,300;39,900;9,659;1,807;-17,964;-14,904;-19,560;-16,158;-3,060;27,698;0,000;251,940;Inf;265,000;265,000;-17,066;3,111;20,918;25,054
11288,500;2,231;0,548;-35,134;1,799;9,568;5,289;37,721;4,920;-21,304;-2,673;0,000;39,300;39,900;9,540;1,695;-18,066;-14,897;-19,644;-16,179;-3,060;27,698;0,000;251,940;Inf;265,000;265,000;-17,147;3,104;20,922;25,075
11289,000;2,231;0,548;-35,134;1,799;9,568;5,289;37,721;4,920;-21,304;-2,673;0,000;39,300;39,900;9,540;1,695;-18,181;-14,897;-19,700;-16,176;-3,060;27,698;0,000;252,040;Inf;265,000;265,000;-17,196;3,090;20,925;25,066
11289,500;2,231;0,548;-35,134;1,799;9,568;5,289;37,721;4,920;-21,304;-2,673;0,000;39,300;39,900;9,540;1,695;-18,050;-14,975;-19,454;-16,100;-3,060;27,698;0,000;252,040;Inf;265,000;265,000;-17,238;3,076;20,923;24,968
11290,000;2,231;0,548;-35,134;1,799;9,568;5,289;37,721;4,920;-21,304;-2,673;0,000;39,300;39,900;9,540;1,695;-17,707;-14,966;-19,242;-16,033;-3,060;27,698;0,000;252,240;Inf;265,000;265,000;-17,145;3,062;20,907;25,015
11290,500;2,231;0,548;-35,134;1,799;9,568;5,289;37,721;4,920;-21,304;-2,673;0,000;39,300;39,900;9,540;1,695;-17,763;-14,910;-19,323;-16,074;-3,060;27,698;0,000;252,240;Inf;265,000;265,000;-16,987;3,048;20,910;25,093
11291,000;2,231;0,548;-35,134;1,799;9,568;5,289;37,691;4,960;-21,283;-2,662;0,000;39,337;39,831;9,540;1,695;-18,063;-14,848;-19,657;-16,166;-3,057;27,694;0,000;252,140;Inf;265,000;265,000;-17,017;3,035;20,918;25,140
11291,500;2,231;0,548;-35,134;1,799;9,568;5,289;37,691;4,960;-21,283;-2,662;0,000;39,300;39,800;9,540;1,695;-18,146;-14,915;-19,573;-16,155;-3,057;27,694;0,000;252,140;Inf;265,000;265,000;-17,184;3,022;20,901;25,127
11292,000;2,767;0,718;-33,825;1,802;9,554;5,289;37,691;4,960;-21,283;-2,662;0,000;39,300;39,800;9,757;1,665;-17,776;-14,992;-19,237;-16,070;-3,057;27,694;0,000;251,940;Inf;265,000;265,000;-17,197;3,009;20,918;25,141
11292,500;2,767;0,718;-33,825;1,802;9,554;5,289;37,691;4,960;-21,283;-2,662;0,000;39,300;39,800;9,757;1,665;-17,683;-14,919;-19,099;-16,000;-3,057;27,694;0,000;251,940;Inf;265,000;265,000;-17,019;3,005;20,918;25,134
11293,000;2,767;0,718;-33,825;1,802;9,554;5,289;37,691;4,960;-21,283;-2,662;0,000;39,300;39,800;9,757;1,665;-17,822;-14,904;-19,195;-16,025;-3,057;27,694;0,000;251,940;Inf;265,000;265,000;-16,925;3,001;20,922;25,124
11293,500;2,767;0,718;-33,825;1,802;9,554;5,289;37,691;4,960;-21,283;-2,662;0,000;39,300;39,800;9,757;1,665;-17,918;-14,853;-19,401;-16,099;-3,057;27,694;0,000;251,940;Inf;265,000;265,000;-16,987;2,997;20,953;25,026
11294,000;2,767;0,718;-33,825;1,802;9,554;5,297;37,715;4,971;-21,232;-2,666;0,000;39,336;39,883;9,757;1,665;-18,047;-14,859;-19,472;-16,111;-3,060;27,691;0,000;252,140;Inf;265,000;265,000;-17,068;2,993;20,958;24,970
11294,500;2,767;0,718;-33,825;1,802;9,554;5,297;37,715;4,971;-21,232;-2,666;0,000;39,300;39,900;9,757;1,665;-17,597;-14,868;-19,081;-15,889;-3,060;27,691;0,000;252,140;Inf;265,000;265,000;-17,122;2,990;20,941;24,944
11295,000;3,461;0,826;-35,209;1,772;9,599;5,297;37,715;4,971;-21,232;-2,666;0,000;39,300;39,900;9,492;1,692;-17,602;-14,893;-18,967;-15,924;-3,060;27,691;0,000;252,040;Inf;265,000;265,000;-16,859;2,986;20,936;24,878
11295,500;3,461;0,826;-35,209;1,772;9,599;5,297;37,715;4,971;-21,232;-2,666;0,000;39,300;39,900;9,492;1,692;-17,729;-14,857;-19,153;-15,980;-3,060;27,691;0,000;252,040;Inf;265,000;265,000;-16,847;2,994;20,947;24,830
11296,000;3,461;0,826;-35,209;1,772;9,599;5,297;37,715;4,971;-21,232;-2,666;0,000;39,300;39,900;9,492;1,692;-17,879;-14,784;-19,376;-16,030;-3,060;27,691;0,000;251,740;Inf;265,000;265,000;-16,930;3,001;20,966;24,797
11296,500;3,461;0,826;-35,209;1,772;9,599;5,297;37,715;4,971;-21,232;-2,666;0,000;39,300;39,900;9,492;1,692;-17,973;-14,793;-19,451;-16,017;-3,060;27,691;0,000;251,740;Inf;265,000;265,000;-17,017;3,009;20,971;24,739
11297,000;3,461;0,826;-35,209;1,772;9,599;5,297;37,715;4,971;-21,232;-2,666;0,000;39,300;39,900;9,492;1,692;-17,883;-14,818;-19,245;-15,917;-3,060;27,691;0,000;251,440;Inf;265,000;265,000;-17,059;3,016;20,975;24,588
11297,500;3,461;0,826;-35,209;1,772;9,599;5,270;37,719;4,961;-21,214;-2,665;0,000;39,335;39,835;9,492;1,692;-17,515;-14,798;-19,042;-15,823;-3,066;27,690;0,000;251,440;Inf;265,000;265,000;-16,966;3,024;20,988;24,689
11298,000;3,461;0,826;-35,209;1,772;9,599;5,270;37,719;4,961;-21,214;-2,665;0,000;39,300;39,800;9,492;1,692;-17,570;-14,774;-19,056;-15,843;-3,066;27,690;0,000;251,640;Inf;265,000;265,000;-16,794;3,031;20,992;24,712
11298,500;2,697;0,754;-34,015;1,809;9,524;5,270;37,719;4,961;-21,214;-2,665;0,000;39,300;39,800;9,630;1,708;-17,875;-14,744;-19,405;-16,000;-3,066;27,690;0,000;251,640;Inf;265,000;265,000;-16,811;3,038;20,985;24,730
11299,000;2,697;0,754;-34,015;1,809;9,524;5,270;37,719;4,961;-21,214;-2,665;0,000;39,300;39,800;9,630;1,708;-17,977;-14,752;-19,491;-15,996;-3,066;27,690;0,000;251,940;Inf;265,000;265,000;-17,006;3,032;20,967;24,744
