t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11299,500;2,697;0,754;-34,015;1,809;9,524;5,270;37,719;4,961;-21,214;-2,665;0,000;39,300;39,800;9,630;1,708;-17,945;-14,819;-19,354;-15,991;-3,066;27,690;0,000;251,940;Inf;265,000;265,000;-17,054;3,027;20,975;24,765
11300,000;2,697;0,754;-34,015;1,809;9,524;5,270;37,719;4,961;-21,214;-2,665;0,000;39,300;39,800;9,630;1,708;-17,654;-14,884;-19,037;-15,890;-3,066;27,690;0,000;252,640;Inf;265,000;265,000;-17,027;3,021;20,974;24,787
11300,500;2,697;0,754;-34,015;1,809;9,524;5,276;37,709;4,938;-21,184;-2,670;0,000;39,335;39,856;9,630;1,708;-17,643;-14,861;-18,930;-15,926;-3,060;27,684;0,000;252,640;Inf;265,000;265,000;-16,866;3,016;20,975;24,854
11301,000;2,697;0,754;-34,015;1,809;9,524;5,276;37,709;4,938;-21,184;-2,670;0,000;39,300;39,900;9,630;1,708;-17,752;-14,774;-19,139;-15,928;-3,060;27,684;0,000;252,640;Inf;265,000;265,000;-16,840;3,011;20,963;24,909
11301,500;2,678;0,621;-35,209;1,732;9,605;5,276;37,709;4,938;-21,184;-2,670;0,000;39,300;39,900;9,402;1,810;-17,816;-14,713;-19,363;-15,981;-3,060;27,684;0,000;252,640;Inf;265,000;265,000;-16,898;3,006;20,942;24,918
11302,000;2,678;0,621;-35,209;1,732;9,605;5,276;37,709;4,938;-21,184;-2,670;0,000;39,300;39,900;9,402;1,810;-17,843;-14,779;-19,152;-15,874;-3,060;27,684;0,000;252,340;Inf;265,000;265,000;-16,968;3,000;20,957;24,935
11302,500;2,678;0,621;-35,209;1,732;9,605;5,276;37,709;4,938;-21,184;-2,670;0,000;39,300;39,900;9,402;1,810;-17,523;-14,716;-18,991;-15,779;-3,060;27,684;0,000;252,340;Inf;265,000;265,000;-16,912;2,995;20,955;24,930
11303,000;2,678;0,621;-35,209;1,732;9,605;5,276;37,709;4,938;-21,184;-2,670;0,000;39,300;39,900;9,402;1,810;-17,403;-14,704;-19,013;-15,830;-3,060;27,684;0,000;251,940;Inf;265,000;265,000;-16,752;2,985;20,952;24,948
11303,500;2,678;0,621;-35,209;1,732;9,605;5,263;37,704;4,946;-21,171;-2,677;0,000;39,326;39,843;9,402;1,810;-17,609;-14,684;-19,163;-15,866;-3,063;27,683;0,000;251,940;Inf;265,000;265,000;-16,737;2,985;20,931;24,888
11304,000;2,678;0,621;-35,209;1,732;9,605;5,263;37,704;4,946;-21,171;-2,677;0,000;39,300;39,800;9,402;1,810;-17,788;-14,663;-19,297;-15,925;-3,063;27,683;0,000;252,040;Inf;265,000;265,000;-16,830;2,980;20,967;24,875
11304,500;2,678;0,621;-35,209;1,732;9,605;5,263;37,704;4,946;-21,171;-2,677;0,000;39,300;39,800;9,402;1,810;-17,932;-14,672;-19,429;-15,938;-3,063;27,683;0,000;252,040;Inf;265,000;265,000;-16,918;2,975;20,953;24,991
11305,000;2,792;0,676;-35,209;1,744;9,560;5,263;37,704;4,946;-21,171;-2,677;0,000;39,300;39,800;9,578;1,937;-17,837;-14,746;-19,140;-15,858;-3,063;27,683;0,000;252,440;Inf;265,000;265,000;-16,993;2,970;20,941;24,943
11305,500;2,792;0,676;-35,209;1,744;9,560;5,263;37,704;4,946;-21,171;-2,677;0,000;39,300;39,800;9,578;1,937;-17,442;-14,711;-18,998;-15,827;-3,063;27,683;0,000;252,440;Inf;265,000;265,000;-16,895;2,964;20,936;24,931
11306,000;2,792;0,676;-35,209;1,744;9,560;5,263;37,704;4,946;-21,171;-2,677;0,000;39,300;39,800;9,578;1,937;-17,619;-14,671;-19,155;-15,891;-3,063;27,683;0,000;252,640;Inf;265,000;265,000;-16,745;2,964;20,942;24,960
11306,500;2,792;0,676;-35,209;1,744;9,560;5,263;37,704;4,946;-21,171;-2,677;0,000;39,300;39,800;9,578;1,937;-17,817;-14,661;-19,306;-15,879;-3,063;27,683;0,000;252,640;Inf;265,000;265,000;-16,834;2,961;20,936;24,943
11307,000;2,792;0,676;-35,209;1,744;9,560;5,277;37,706;4,960;-21,171;-2,692;0,000;39,308;39,838;9,578;1,937;-17,854;-14,683;-19,324;-15,892;-3,074;27,677;0,000;252,340;Inf;265,000;265,000;-16,916;2,959;20,925;24,992
11307,500;2,792;0,676;-35,209;1,744;9,560;5,277;37,706;4,960;-21,171;-2,692;0,000;39,300;39,800;9,578;1,937;-17,542;-14,670;-19,074;-15,758;-3,074;27,677;0,000;252,340;Inf;265,000;265,000;-16,938;2,956;20,918;25,026
11308,000;3,416;0,869;-34,136;1,785;9,480;5,277;37,706;4,960;-21,171;-2,692;0,000;39,300;39,800;9,665;1,779;-17,329;-14,752;-18,664;-15,718;-3,074;27,677;0,000;252,240;Inf;265,000;265,000;-16,761;2,953;20,907;25,146
11308,500;3,416;0,869;-34,136;1,785;9,480;5,277;37,706;4,960;-21,171;-2,692;0,000;39,300;39,800;9,665;1,779;-17,501;-14,709;-18,860;-15,821;-3,074;27,677;0,000;252,240;Inf;265,000;265,000;-16,616;2,961;20,906;25,182
11309,000;3,416;0,869;-34,136;1,785;9,480;5,277;37,706;4,960;-21,171;-2,692;0,000;39,300;39,800;9,665;1,779;-17,680;-14,592;-19,178;-15,878;-3,074;27,677;0,000;252,440;Inf;265,000;265,000;-16,723;2,968;20,895;25,279
11309,500;3,416;0,869;-34,136;1,785;9,480;5,277;37,706;4,960;-21,171;-2,692;0,000;39,300;39,800;9,665;1,779;-17,781;-14,650;-19,197;-15,835;-3,074;27,677;0,000;252,440;Inf;265,000;265,000;-16,832;2,976;20,906;25,275
11310,000;3,416;0,869;-34,136;1,785;9,480;5,301;37,739;4,972;-21,159;-2,678;0,000;39,313;39,826;9,665;1,779;-17,353;-14,685;-18,683;-15,616;-3,080;27,677;0,000;252,340;Inf;265,000;265,000;-16,866;2,983;20,908;25,192
11310,500;3,416;0,869;-34,136;1,785;9,480;5,301;37,739;4,972;-21,159;-2,678;0,000;39,300;39,800;9,665;1,779;-17,074;-14,643;-18,602;-15,593;-3,080;27,677;0,000;252,340;Inf;265,000;265,000;-16,584;2,990;20,897;25,099
11311,000;3,416;0,869;-34,136;1,785;9,480;5,301;37,739;4,972;-21,159;-2,678;0,000;39,300;39,800;9,665;1,779;-17,382;-14,550;-18,913;-15,700;-3,080;27,677;0,000;252,740;Inf;265,000;265,000;-16,478;2,997;20,914;25,043
11311,500;2,829;0,750;-33,706;1,739;9,501;5,301;37,739;4,972;-21,159;-2,678;0,000;39,300;39,800;9,729;1,691;-17,615;-14,533;-19,173;-15,772;-3,080;27,677;0,000;252,740;Inf;265,000;265,000;-16,636;3,004;20,906;24,959
11312,000;2,829;0,750;-33,706;1,739;9,501;5,301;37,739;4,972;-21,159;-2,678;0,000;39,300;39,800;9,729;1,691;-17,763;-14,481;-19,328;-15,785;-3,080;27,677;0,000;252,540;Inf;265,000;265,000;-16,773;3,001;20,913;24,905
11312,500;2,829;0,750;-33,706;1,739;9,501;5,301;37,739;4,972;-21,159;-2,678;0,000;39,300;39,800;9,729;1,691;-17,696;-14,606;-19,013;-15,698;-3,080;27,677;0,000;252,540;Inf;265,000;265,000;-16,839;2,998;20,929;24,873
11313,000;2,829;0,750;-33,706;1,739;9,501;5,301;37,739;4,972;-21,159;-2,678;0,000;39,300;39,800;9,729;1,691;-17,032;-14,590;-18,551;-15,610;-3,080;27,677;0,000;252,440;Inf;265,000;265,000;-16,753;2,995;20,933;24,881
11313,500;2,829;0,750;-33,706;1,739;9,501;5,293;37,684;4,928;-21,124;-2,673;0,000;39,306;39,801;9,729;1,691;-17,354;-14,545;-18,836;-15,679;-3,074;27,674;0,000;252,440;Inf;265,000;265,000;-16,446;2,993;20,952;24,846
11314,000;2,829;0,750;-33,706;1,739;9,501;5,293;37,684;4,928;-21,124;-2,673;0,000;39,300;39,800;9,729;1,691;-17,607;-14,478;-19,158;-15,714;-3,074;27,674;0,000;252,240;Inf;265,000;265,000;-16,604;2,990;20,942;24,834
11314,500;2,619;0,703;-33,813;1,786;9,494;5,293;37,684;4,928;-21,124;-2,673;0,000;39,300;39,800;9,671;1,769;-17,718;-14,466;-19,238;-15,715;-3,074;27,674;0,000;252,240;Inf;265,000;265,000;-16,739;2,987;20,939;24,836
11315,000;2,619;0,703;-33,813;1,786;9,494;5,293;37,684;4,928;-21,124;-2,673;0,000;39,300;39,800;9,671;1,769;-17,607;-14,509;-18,941;-15,586;-3,074;27,674;0,000;252,340;Inf;265,000;265,000;-16,784;2,981;20,939;24,816
11315,500;2,619;0,703;-33,813;1,786;9,494;5,293;37,684;4,928;-21,124;-2,673;0,000;39,300;39,800;9,671;1,769;-16,996;-14,498;-18,448;-15,371;-3,074;27,674;0,000;252,340;Inf;265,000;265,000;-16,661;2,975;20,943;24,796
11316,000;2,619;0,703;-33,813;1,786;9,494;5,293;37,684;4,928;-21,124;-2,673;0,000;39,300;39,800;9,671;1,769;-17,072;-14,450;-18,469;-15,470;-3,074;27,674;0,000;252,940;Inf;265,000;265,000;-16,328;2,969;20,978;24,766
11316,500;2,619;0,703;-33,813;1,786;9,494;5,269;37,684;4,962;-21,105;-2,678;0,000;39,312;39,785;9,671;1,769;-17,501;-14,414;-19,020;-15,651;-3,067;27,674;0,000;252,940;Inf;265,000;265,000;-16,365;2,964;20,958;24,747
11317,000;2,619;0,703;-33,813;1,786;9,494;5,269;37,684;4,962;-21,105;-2,678;0,000;39,300;39,800;9,671;1,769;-17,622;-14,374;-19,149;-15,655;-3,067;27,674;0,000;252,940;Inf;265,000;265,000;-16,646;2,958;20,974;24,798
11317,500;2,619;0,703;-33,813;1,786;9,494;5,269;37,684;4,962;-21,105;-2,678;0,000;39,300;39,800;9,671;1,769;-17,596;-14,445;-18,993;-15,576;-3,067;27,674;0,000;252,940;Inf;265,000;265,000;-16,700;2,952;20,982;24,899
11318,000;2,542;0,660;-33,590;1,808;9,523;5,269;37,684;4,962;-21,105;-2,678;0,000;39,300;39,800;9,683;1,661;-17,200;-14,493;-18,552;-15,463;-3,067;27,674;0,000;252,640;Inf;265,000;265,000;-16,652;2,947;20,977;24,927
11318,500;2,542;0,660;-33,590;1,808;9,523;5,269;37,684;4,962;-21,105;-2,678;0,000;39,300;39,800;9,683;1,661;-16,993;-14,532;-18,296;-15,466;-3,067;27,674;0,000;252,640;Inf;265,000;265,000;-16,427;2,940;20,973;24,967
11319,000;2,542;0,660;-33,590;1,808;9,523;5,269;37,684;4,962;-21,105;-2,678;0,000;39,300;39,800;9,683;1,661;-17,237;-14,422;-18,690;-15,572;-3,067;27,674;0,000;252,540;Inf;265,000;265,000;-16,322;2,934;20,990;24,922
11319,500;2,542;0,660;-33,590;1,808;9,523;5,269;37,684;4,962;-21,105;-2,678;0,000;39,300;39,800;9,683;1,661;-17,458;-14,371;-18,992;-15,600;-3,067;27,674;0,000;252,540;Inf;265,000;265,000;-16,480;2,927;20,989;24,903
11320,000;2,542;0,660;-33,590;1,808;9,523;5,284;37,710;4,959;-21,090;-2,675;0,000;39,316;39,804;9,683;1,661;-17,547;-14,396;-18,998;-15,577;-3,070;27,673;0,000;252,640;Inf;265,000;265,000;-16,605;2,921;20,986;24,925
11320,500;2,542;0,660;-33,590;1,808;9,523;5,284;37,710;4,959;-21,090;-2,675;0,000;39,300;39,800;9,683;1,661;-17,324;-14,461;-18,625;-15,460;-3,070;27,673;0,000;252,640;Inf;265,000;265,000;-16,629;2,915;20,982;24,897
11321,000;2,906;0,743;-34,280;1,845;9,509;5,284;37,710;4,959;-21,090;-2,675;0,000;39,300;39,800;9,560;1,568;-16,943;-14,480;-18,427;-15,461;-3,070;27,673;0,000;253,240;Inf;265,000;265,000;-16,468;2,909;20,988;24,848
11321,500;2,906;0,743;-34,280;1,845;9,509;5,284;37,710;4,959;-21,090;-2,675;0,000;39,300;39,800;9,560;1,568;-17,222;-14,404;-18,680;-15,519;-3,070;27,673;0,000;253,240;Inf;265,000;265,000;-16,328;2,909;21,001;24,901
11322,000;2,906;0,743;-34,280;1,845;9,509;5,284;37,710;4,959;-21,090;-2,675;0,000;39,300;39,800;9,560;1,568;-17,454;-14,360;-18,855;-15,504;-3,070;27,673;0,000;252,940;Inf;265,000;265,000;-16,456;2,909;20,995;25,015
11322,500;2,906;0,743;-34,280;1,845;9,509;5,284;37,710;4,959;-21,090;-2,675;0,000;39,300;39,800;9,560;1,568;-17,493;-14,309;-19,023;-15,567;-3,070;27,673;0,000;252,940;Inf;265,000;265,000;-16,543;2,909;21,006;25,038
11323,000;2,906;0,743;-34,280;1,845;9,509;5,330;37,752;4,986;-21,098;-2,683;0,000;39,311;39,802;9,560;1,568;-17,449;-14,416;-18,795;-15,588;-3,076;27,665;0,000;252,540;Inf;265,000;265,000;-16,598;2,909;20,999;25,023
11323,500;2,906;0,743;-34,280;1,845;9,509;5,330;37,752;4,986;-21,098;-2,683;0,000;39,300;39,800;9,560;1,568;-17,183;-14,379;-18,642;-15,436;-3,076;27,665;0,000;252,540;Inf;265,000;265,000;-16,562;2,909;20,983;24,978
11324,000;2,906;0,743;-34,280;1,845;9,509;5,330;37,752;4,986;-21,098;-2,683;0,000;39,300;39,800;9,560;1,568;-17,265;-14,351;-18,654;-15,478;-3,076;27,665;0,000;252,240;Inf;265,000;265,000;-16,410;2,909;20,993;24,993
11324,500;3,173;0,832;-34,539;1,819;9,571;5,330;37,752;4,986;-21,098;-2,683;0,000;39,300;39,800;9,576;1,675;-17,348;-14,321;-18,810;-15,509;-3,076;27,665;0,000;252,240;Inf;265,000;265,000;-16,437;2,909;21,001;24,944
11325,000;3,173;0,832;-34,539;1,819;9,571;5,330;37,752;4,986;-21,098;-2,683;0,000;39,300;39,800;9,576;1,675;-17,438;-14,353;-18,841;-15,488;-3,076;27,665;0,000;252,340;Inf;265,000;265,000;-16,497;2,913;20,986;24,885
11325,500;3,173;0,832;-34,539;1,819;9,571;5,330;37,752;4,986;-21,098;-2,683;0,000;39,300;39,800;9,576;1,675;-17,249;-14,297;-18,749;-15,429;-3,076;27,665;0,000;252,340;Inf;265,000;265,000;-16,530;2,917;21,017;24,952
11326,000;3,173;0,832;-34,539;1,819;9,571;5,330;37,752;4,986;-21,098;-2,683;0,000;39,300;39,800;9,576;1,675;-17,063;-14,341;-18,526;-15,371;-3,076;27,665;0,000;252,240;Inf;265,000;265,000;-16,431;2,921;20,981;25,066
11326,500;3,173;0,832;-34,539;1,819;9,571;5,328;37,704;4,985;-21,079;-2,685;0,000;39,313;39,830;9,576;1,675;-17,077;-14,365;-18,425;-15,342;-3,081;27,666;0,000;252,240;Inf;265,000;265,000;-16,325;2,925;20,980;25,032
11327,000;3,173;0,832;-34,539;1,819;9,571;5,328;37,704;4,985;-21,079;-2,685;0,000;39,300;39,800;9,576;1,675;-17,241;-14,301;-18,665;-15,424;-3,081;27,666;0,000;252,340;Inf;265,000;265,000;-16,302;2,930;20,977;24,971
11327,500;3,152;0,752;-35,209;1,710;9,569;5,328;37,704;4,985;-21,079;-2,685;0,000;39,300;39,800;9,608;1,938;-17,435;-14,299;-18,809;-15,467;-3,081;27,666;0,000;252,340;Inf;265,000;265,000;-16,408;2,934;20,983;24,962
11328,000;3,152;0,752;-35,209;1,710;9,569;5,328;37,704;4,985;-21,079;-2,685;0,000;39,300;39,800;9,608;1,938;-17,242;-14,330;-18,604;-15,393;-3,081;27,666;0,000;252,540;Inf;265,000;265,000;-16,503;2,937;20,974;24,969
11328,500;3,152;0,752;-35,209;1,710;9,569;5,328;37,704;4,985;-21,079;-2,685;0,000;39,300;39,800;9,608;1,938;-17,071;-14,329;-18,454;-15,372;-3,081;27,666;0,000;252,540;Inf;265,000;265,000;-16,392;2,941;20,966;24,979
11329,000;3,152;0,752;-35,209;1,710;9,569;5,328;37,704;4,985;-21,079;-2,685;0,000;39,300;39,800;9,608;1,938;-17,150;-14,296;-18,589;-15,412;-3,081;27,666;0,000;252,740;Inf;265,000;265,000;-16,306;2,944;20,971;25,000
11329,500;3,152;0,752;-35,209;1,710;9,569;5,302;37,704;4,959;-21,055;-2,692;0,000;39,314;39,788;9,608;1,938;-17,302;-14,234;-18,824;-15,477;-3,090;27,656;0,000;252,740;Inf;265,000;265,000;-16,362;2,948;20,960;25,041
11330,000;3,152;0,752;-35,209;1,710;9,569;5,302;37,704;4,959;-21,055;-2,692;0,000;39,300;39,800;9,608;1,938;-17,407;-14,231;-18,927;-15,479;-3,090;27,656;0,000;252,040;Inf;265,000;265,000;-16,459;2,951;20,967;25,115
11330,500;3,643;0,874;-35,209;1,737;9,549;5,302;37,704;4,959;-21,055;-2,692;0,000;39,300;39,800;9,575;1,820;-17,335;-14,244;-18,834;-15,438;-3,090;27,656;0,000;252,040;Inf;265,000;265,000;-16,511;2,954;20,959;25,136
11331,000;3,643;0,874;-35,209;1,737;9,549;5,302;37,704;4,959;-21,055;-2,692;0,000;39,300;39,800;9,575;1,820;-16,987;-14,278;-18,434;-15,268;-3,090;27,656;0,000;249,640;Inf;265,000;265,000;-16,463;2,965;20,950;25,110
11331,500;3,643;0,874;-35,209;1,737;9,549;5,302;37,704;4,959;-21,055;-2,692;0,000;39,300;39,800;9,575;1,820;-17,059;-14,252;-18,549;-15,342;-3,090;27,656;0,000;249,640;Inf;265,000;265,000;-16,242;2,977;20,955;25,066
11332,000;3,643;0,874;-35,209;1,737;9,549;5,302;37,704;4,959;-21,055;-2,692;0,000;39,300;39,800;9,575;1,820;-17,286;-14,219;-18,720;-15,411;-3,090;27,656;0,000;251,740;Inf;265,000;265,000;-16,301;2,988;20,966;25,025
11332,500;3,643;0,874;-35,209;1,737;9,549;5,302;37,704;4,959;-21,055;-2,692;0,000;39,300;39,800;9,575;1,820;-17,388;-14,187;-18,850;-15,418;-3,090;27,656;0,000;251,740;Inf;265,000;265,000;-16,409;2,998;20,973;24,996
11333,000;3,643;0,874;-35,209;1,737;9,549;5,311;37,730;4,999;-21,037;-2,682;0,000;39,303;39,815;9,575;1,820;-17,335;-14,263;-18,738;-15,372;-3,084;27,650;0,000;250,540;Inf;265,000;265,000;-16,461;3,009;20,970;24,993
11333,500;3,643;0,874;-35,209;1,737;9,549;5,311;37,730;4,999;-21,037;-2,682;0,000;39,300;39,800;9,575;1,820;-17,008;-14,267;-18,440;-15,273;-3,084;27,650;0,000;250,540;Inf;265,000;265,000;-16,427;3,019;20,960;24,909
11334,000;3,203;0,802;-35,209;1,802;9,603;5,311;37,730;4,999;-21,037;-2,682;0,000;39,300;39,800;9,487;1,680;-17,045;-14,323;-18,313;-15,346;-3,084;27,650;0,000;252,240;Inf;265,000;265,000;-16,247;3,029;20,950;24,948
11334,500;3,203;0,802;-35,209;1,802;9,603;5,311;37,730;4,999;-21,037;-2,682;0,000;39,300;39,800;9,487;1,680;-17,307;-14,161;-18,795;-15,386;-3,084;27,650;0,000;252,240;Inf;265,000;265,000;-16,257;3,032;20,982;24,960
11335,000;3,203;0,802;-35,209;1,802;9,603;5,311;37,730;4,999;-21,037;-2,682;0,000;39,300;39,800;9,487;1,680;-17,359;-14,168;-18,825;-15,386;-3,084;27,650;0,000;249,740;Inf;265,000;265,000;-16,412;3,035;20,957;24,873
11335,500;3,203;0,802;-35,209;1,802;9,603;5,311;37,730;4,999;-21,037;-2,682;0,000;39,300;39,800;9,487;1,680;-17,270;-14,237;-18,588;-15,259;-3,084;27,650;0,000;249,740;Inf;265,000;265,000;-16,434;3,038;20,995;24,844
11336,000;3,203;0,802;-35,209;1,802;9,603;5,304;37,744;4,953;-21,026;-2,681;0,000;39,313;39,795;9,487;1,680;-16,959;-14,211;-18,394;-15,218;-3,087;27,664;0,000;252,340;Inf;265,000;265,000;-16,339;3,041;20,975;24,853
11336,500;3,203;0,802;-35,209;1,802;9,603;5,304;37,744;4,953;-21,026;-2,681;0,000;39,300;39,800;9,487;1,680;-16,900;-14,195;-18,434;-15,256;-3,087;27,664;0,000;252,340;Inf;265,000;265,000;-16,195;3,043;20,967;24,803
11337,000;2,849;0,666;-35,209;1,771;9,549;5,304;37,744;4,953;-21,026;-2,681;0,000;39,300;39,800;9,430;1,810;-17,105;-14,134;-18,631;-15,292;-3,087;27,664;0,000;249,940;Inf;265,000;265,000;-16,196;3,046;20,973;24,823
11337,500;2,849;0,666;-35,209;1,771;9,549;5,304;37,744;4,953;-21,026;-2,681;0,000;39,300;39,800;9,430;1,810;-17,329;-14,118;-18,811;-15,377;-3,087;27,664;0,000;249,940;Inf;265,000;265,000;-16,291;3,043;20,974;24,852
11338,000;2,849;0,666;-35,209;1,771;9,549;5,304;37,744;4,953;-21,026;-2,681;0,000;39,300;39,800;9,430;1,810;-17,378;-14,107;-18,869;-15,363;-3,087;27,664;0,000;252,340;Inf;265,000;265,000;-16,409;3,040;20,977;25,000
11338,500;2,849;0,666;-35,209;1,771;9,549;5,304;37,744;4,953;-21,026;-2,681;0,000;39,300;39,800;9,430;1,810;-17,066;-14,216;-18,498;-15,268;-3,087;27,664;0,000;252,340;Inf;265,000;265,000;-16,429;3,036;20,991;24,984
11339,000;2,849;0,666;-35,209;1,771;9,549;5,304;37,744;4,953;-21,026;-2,681;0,000;39,300;39,800;9,430;1,810;-17,103;-14,225;-18,424;-15,281;-3,087;27,664;0,000;250,340;Inf;265,000;265,000;-16,262;3,033;20,973;24,925
11339,500;2,849;0,666;-35,209;1,771;9,549;5,324;37,709;4,966;-21,023;-2,694;0,000;39,305;39,800;9,430;1,810;-17,204;-14,149;-18,603;-15,298;-3,095;27,648;0,000;250,340;Inf;265,000;265,000;-16,258;3,030;20,979;24,915
11340,000;2,849;0,666;-35,209;1,771;9,549;5,324;37,709;4,966;-21,023;-2,694;0,000;39,300;39,800;9,430;1,810;-17,260;-14,105;-18,779;-15,351;-3,095;27,648;0,000;251,940;Inf;265,000;265,000;-16,314;3,027;20,962;24,891
11340,500;2,175;0,621;-34,099;1,848;9,503;5,324;37,709;4,966;-21,023;-2,694;0,000;39,300;39,800;9,655;1,754;-17,346;-14,075;-18,883;-15,341;-3,095;27,648;0,000;251,940;Inf;265,000;265,000;-16,374;3,024;20,975;24,997
11341,000;2,175;0,621;-34,099;1,848;9,503;5,324;37,709;4,966;-21,023;-2,694;0,000;39,300;39,800;9,655;1,754;-17,294;-14,150;-18,673;-15,264;-3,095;27,648;0,000;250,740;Inf;265,000;265,000;-16,411;3,011;20,965;25,027
11341,500;2,175;0,621;-34,099;1,848;9,503;5,324;37,709;4,966;-21,023;-2,694;0,000;39,300;39,800;9,655;1,754;-16,973;-14,169;-18,400;-15,183;-3,095;27,648;0,000;250,740;Inf;265,000;265,000;-16,345;2,997;20,978;25,040
11342,000;2,175;0,621;-34,099;1,848;9,503;5,324;37,709;4,966;-21,023;-2,694;0,000;39,300;39,800;9,655;1,754;-17,086;-14,109;-18,624;-15,257;-3,095;27,648;0,000;252,740;Inf;265,000;265,000;-16,181;2,983;20,958;25,122
11342,500;2,175;0,621;-34,099;1,848;9,503;5,313;37,704;4,973;-21,005;-2,672;0,000;39,310;39,815;9,655;1,754;-17,235;-14,068;-18,724;-15,283;-3,073;27,658;0,000;252,740;Inf;265,000;265,000;-16,269;2,970;20,978;25,234
11343,000;2,175;0,621;-34,099;1,848;9,503;5,313;37,704;4,973;-21,005;-2,672;0,000;39,300;39,800;9,655;1,754;-17,330;-14,075;-18,757;-15,304;-3,073;27,658;0,000;251,340;Inf;265,000;265,000;-16,327;2,957;20,979;25,294
11343,500;2,986;0,763;-34,884;1,830;9,506;5,313;37,704;4,973;-21,005;-2,672;0,000;39,300;39,800;9,602;1,934;-17,209;-14,149;-18,580;-15,233;-3,073;27,658;0,000;251,340;Inf;265,000;265,000;-16,366;2,944;20,961;25,322
11344,000;2,986;0,763;-34,884;1,830;9,506;5,313;37,704;4,973;-21,005;-2,672;0,000;39,300;39,800;9,602;1,934;-16,943;-14,090;-18,477;-15,148;-3,073;27,658;0,000;252,140;Inf;265,000;265,000;-16,293;2,945;20,967;25,317
11344,500;2,986;0,763;-34,884;1,830;9,506;5,313;37,704;4,973;-21,005;-2,672;0,000;39,300;39,800;9,602;1,934;-16,953;-14,071;-18,409;-15,133;-3,073;27,658;0,000;252,140;Inf;265,000;265,000;-16,164;2,946;20,987;25,344
11345,000;2,986;0,763;-34,884;1,830;9,506;5,313;37,704;4,973;-21,005;-2,672;0,000;39,300;39,800;9,602;1,934;-17,053;-14,047;-18,585;-15,210;-3,073;27,658;0,000;251,340;Inf;265,000;265,000;-16,142;2,946;20,991;25,246
11345,500;2,986;0,763;-34,884;1,830;9,506;5,313;37,704;4,973;-21,005;-2,672;0,000;39,300;39,800;9,602;1,934;-17,228;-14,046;-18,716;-15,254;-3,073;27,658;0,000;251,340;Inf;265,000;265,000;-16,224;2,947;20,973;25,211
11346,000;2,986;0,763;-34,884;1,830;9,506;5,324;37,719;4,996;-20,993;-2,675;0,000;39,304;39,802;9,602;1,934;-17,189;-14,084;-18,557;-15,212;-3,074;27,652;0,000;252,340;Inf;265,000;265,000;-16,311;2,948;20,987;25,181
11346,500;2,986;0,763;-34,884;1,830;9,506;5,324;37,719;4,996;-20,993;-2,675;0,000;39,300;39,800;9,602;1,934;-17,012;-14,107;-18,422;-15,144;-3,074;27,652;0,000;252,340;Inf;265,000;265,000;-16,261;2,948;20,976;25,160
11347,000;2,957;0,774;-33,689;1,848;9,538;5,324;37,719;4,996;-20,993;-2,675;0,000;39,300;39,800;9,774;1,695;-16,820;-14,073;-18,327;-15,141;-3,074;27,652;0,000;251,740;Inf;265,000;265,000;-16,171;2,949;20,976;25,105
11347,500;2,957;0,774;-33,689;1,848;9,538;5,324;37,719;4,996;-20,993;-2,675;0,000;39,300;39,800;9,774;1,695;-16,959;-14,046;-18,451;-15,189;-3,074;27,652;0,000;251,740;Inf;265,000;265,000;-16,090;2,949;20,979;25,040
11348,000;2,957;0,774;-33,689;1,848;9,538;5,324;37,719;4,996;-20,993;-2,675;0,000;39,300;39,800;9,774;1,695;-17,098;-14,035;-18,617;-15,220;-3,074;27,652;0,000;252,640;Inf;265,000;265,000;-16,161;2,949;20,981;24,964
11348,500;2,957;0,774;-33,689;1,848;9,538;5,324;37,719;4,996;-20,993;-2,675;0,000;39,300;39,800;9,774;1,695;-17,206;-14,023;-18,736;-15,203;-3,074;27,652;0,000;252,640;Inf;265,000;265,000;-16,242;2,949;20,967;24,925
11349,000;2,957;0,774;-33,689;1,848;9,538;5,302;37,738;4,959;-20,973;-2,691;0,000;39,296;39,826;9,774;1,695;-17,054;-14,105;-18,341;-15,125;-3,080;27,643;0,000;251,240;Inf;265,000;265,000;-16,292;2,949;20,995;24,903
11349,500;2,957;0,774;-33,689;1,848;9,538;5,302;37,738;4,959;-20,973;-2,691;0,000;39,300;39,800;9,774;1,695;-16,866;-14,104;-18,238;-15,119;-3,080;27,643;0,000;251,240;Inf;265,000;265,000;-16,156;2,950;20,972;24,904
11350,000;2,551;0,665;-34,930;1,799;9,555;5,302;37,738;4,959;-20,973;-2,691;0,000;39,300;39,800;9,556;1,684;-16,970;-14,048;-18,426;-15,171;-3,080;27,643;0,000;253,140;Inf;265,000;265,000;-16,082;2,950;20,971;24,888
11350,500;2,551;0,665;-34,930;1,799;9,555;5,302;37,738;4,959;-20,973;-2,691;0,000;39,300;39,800;9,556;1,684;-17,175;-13,985;-18,651;-15,232;-3,080;27,643;0,000;253,140;Inf;265,000;265,000;-16,154;2,943;20,966;24,922
11351,000;2,551;0,665;-34,930;1,799;9,555;5,302;37,738;4,959;-20,973;-2,691;0,000;39,300;39,800;9,556;1,684;-17,252;-13,993;-18,717;-15,198;-3,080;27,643;0,000;251,640;Inf;265,000;265,000;-16,261;2,937;20,977;24,938
11351,500;2,551;0,665;-34,930;1,799;9,555;5,302;37,738;4,959;-20,973;-2,691;0,000;39,300;39,800;9,556;1,684;-16,998;-14,089;-18,447;-15,159;-3,080;27,643;0,000;251,640;Inf;265,000;265,000;-16,290;2,930;20,960;25,008
11352,000;2,551;0,665;-34,930;1,799;9,555;5,302;37,738;4,959;-20,973;-2,691;0,000;39,300;39,800;9,556;1,684;-16,713;-14,113;-18,081;-15,051;-3,080;27,643;0,000;252,140;Inf;265,000;265,000;-16,173;2,924;20,972;25,006
11352,500;2,551;0,665;-34,930;1,799;9,555;5,298;37,705;4,970;-20,949;-2,674;0,000;39,306;39,809;9,556;1,684;-16,865;-14,049;-18,183;-15,106;-3,070;27,654;0,000;252,140;Inf;265,000;265,000;-15,989;2,918;20,974;24,963
11353,000;2,551;0,665;-34,930;1,799;9,555;5,298;37,705;4,970;-20,949;-2,674;0,000;39,300;39,800;9,556;1,684;-17,131;-13,934;-18,648;-15,186;-3,070;27,654;0,000;250,940;Inf;265,000;265,000;-16,051;2,912;20,956;24,869
11353,500;2,213;0,603;-34,197;1,814;9,463;5,298;37,705;4,970;-20,949;-2,674;0,000;39,300;39,800;9,656;1,841;-17,150;-13,980;-18,533;-15,154;-3,070;27,654;0,000;250,940;Inf;265,000;265,000;-16,225;2,906;20,972;24,847
11354,000;2,213;0,603;-34,197;1,814;9,463;5,298;37,705;4,970;-20,949;-2,674;0,000;39,300;39,800;9,656;1,841;-16,871;-14,003;-18,233;-15,006;-3,070;27,654;0,000;251,940;Inf;265,000;265,000;-16,204;2,895;20,970;24,839
11354,500;2,213;0,603;-34,197;1,814;9,463;5,298;37,705;4,970;-20,949;-2,674;0,000;39,300;39,800;9,656;1,841;-16,609;-14,028;-17,984;-14,996;-3,070;27,654;0,000;251,940;Inf;265,000;265,000;-16,028;2,884;20,967;24,850
11355,000;2,213;0,603;-34,197;1,814;9,463;5,298;37,705;4,970;-20,949;-2,674;0,000;39,300;39,800;9,656;1,841;-16,734;-13,972;-18,181;-15,076;-3,070;27,654;0,000;252,040;Inf;265,000;265,000;-15,904;2,873;20,956;24,878
11355,500;2,213;0,603;-34,197;1,814;9,463;5,289;37,677;4,961;-20,931;-2,686;0,000;39,296;39,833;9,656;1,841;-16,936;-13,923;-18,428;-15,129;-3,089;27,642;0,000;252,040;Inf;265,000;265,000;-15,991;2,862;20,959;24,924
11356,000;2,213;0,603;-34,197;1,814;9,463;5,289;37,677;4,961;-20,931;-2,686;0,000;39,300;39,800;9,656;1,841;-17,112;-13,896;-18,638;-15,160;-3,089;27,642;0,000;252,540;Inf;265,000;265,000;-16,104;2,851;20,964;24,912
11356,500;2,987;0,700;-35,209;1,780;9,614;5,289;37,677;4,961;-20,931;-2,686;0,000;39,300;39,800;9,505;1,770;-16,776;-13,920;-18,091;-14,936;-3,089;27,642;0,000;252,540;Inf;265,000;265,000;-16,201;2,841;20,945;24,921
11357,000;2,987;0,700;-35,209;1,780;9,614;5,289;37,677;4,961;-20,931;-2,686;0,000;39,300;39,800;9,505;1,770;-16,537;-13,938;-18,013;-14,905;-3,089;27,642;0,000;252,140;Inf;265,000;265,000;-15,931;2,843;20,951;24,917
11357,500;2,987;0,700;-35,209;1,780;9,614;5,289;37,677;4,961;-20,931;-2,686;0,000;39,300;39,800;9,505;1,770;-16,599;-13,933;-18,127;-14,967;-3,089;27,642;0,000;252,140;Inf;265,000;265,000;-15,848;2,845;20,931;24,892
11358,000;2,987;0,700;-35,209;1,780;9,614;5,289;37,677;4,961;-20,931;-2,686;0,000;39,300;39,800;9,505;1,770;-16,918;-13,875;-18,370;-15,043;-3,089;27,642;0,000;252,340;Inf;265,000;265,000;-15,906;2,848;20,950;24,897
11358,500;2,987;0,700;-35,209;1,780;9,614;5,289;37,711;4,977;-20,901;-2,678;0,000;39,301;39,875;9,505;1,770;-17,042;-13,831;-18,588;-15,070;-3,090;27,646;0,000;252,340;Inf;265,000;265,000;-16,052;2,850;20,945;24,858
11359,000;2,987;0,700;-35,209;1,780;9,614;5,289;37,711;4,977;-20,901;-2,678;0,000;39,300;39,900;9,505;1,770;-17,054;-13,887;-18,517;-15,073;-3,090;27,646;0,000;252,340;Inf;265,000;265,000;-16,133;2,852;20,921;24,875
11359,500;2,987;0,700;-35,209;1,780;9,614;5,289;37,711;4,977;-20,901;-2,678;0,000;39,300;39,900;9,505;1,770;-16,825;-13,908;-18,225;-14,926;-3,090;27,646;0,000;252,340;Inf;265,000;265,000;-16,133;2,854;20,926;24,923
11360,000;3,183;0,829;-33,867;1,810;9,514;5,289;37,711;4,977;-20,901;-2,678;0,000;39,300;39,900;9,717;1,637;-16,609;-13,893;-18,053;-14,940;-3,090;27,646;0,000;252,340;Inf;265,000;265,000;-15,971;2,857;20,912;24,955
11360,500;3,183;0,829;-33,867;1,810;9,514;5,289;37,711;4,977;-20,901;-2,678;0,000;39,300;39,900;9,717;1,637;-16,889;-13,827;-18,317;-14,992;-3,090;27,646;0,000;252,340;Inf;265,000;265,000;-15,874;2,862;20,919;25,000
11361,000;3,183;0,829;-33,867;1,810;9,514;5,289;37,711;4,977;-20,901;-2,678;0,000;39,300;39,900;9,717;1,637;-16,999;-13,812;-18,480;-15,012;-3,090;27,646;0,000;251,940;Inf;265,000;265,000;-16,006;2,867;20,917;24,992
11361,500;3,183;0,829;-33,867;1,810;9,514;5,289;37,711;4,977;-20,901;-2,678;0,000;39,300;39,900;9,717;1,637;-17,043;-13,817;-18,492;-14,991;-3,090;27,646;0,000;251,940;Inf;265,000;265,000;-16,076;2,872;20,904;25,043
11362,000;3,183;0,829;-33,867;1,810;9,514;5,328;37,751;4,997;-20,877;-2,700;0,000;39,312;39,828;9,717;1,637;-16,697;-13,916;-18,180;-14,880;-3,095;27,652;0,000;252,240;Inf;265,000;265,000;-16,086;2,878;20,911;25,050
11362,500;3,183;0,829;-33,867;1,810;9,514;5,328;37,751;4,997;-20,877;-2,700;0,000;39,300;39,800;9,717;1,637;-16,544;-13,908;-17,856;-14,847;-3,095;27,652;0,000;252,240;Inf;265,000;265,000;-15,918;2,883;20,885;25,048
11363,000;3,128;0,833;-34,587;1,727;9,531;5,328;37,751;4,997;-20,877;-2,700;0,000;39,300;39,800;9,633;1,875;-16,641;-13,908;-17,915;-14,898;-3,095;27,652;0,000;251,840;Inf;265,000;265,000;-15,789;2,887;20,884;25,080
11363,500;3,128;0,833;-34,587;1,727;9,531;5,328;37,751;4,997;-20,877;-2,700;0,000;39,300;39,800;9,633;1,875;-16,888;-13,749;-18,392;-14,956;-3,095;27,652;0,000;251,840;Inf;265,000;265,000;-15,841;2,891;20,895;25,109
11364,000;3,128;0,833;-34,587;1,727;9,531;5,328;37,751;4,997;-20,877;-2,700;0,000;39,300;39,800;9,633;1,875;-16,904;-13,767;-18,349;-14,929;-3,095;27,652;0,000;252,040;Inf;265,000;265,000;-15,996;2,895;20,895;25,148
11364,500;3,128;0,833;-34,587;1,727;9,531;5,328;37,751;4,997;-20,877;-2,700;0,000;39,300;39,800;9,633;1,875;-16,709;-13,856;-17,984;-14,818;-3,095;27,652;0,000;252,040;Inf;265,000;265,000;-15,987;2,899;20,902;25,146
11365,000;3,128;0,833;-34,587;1,727;9,531;5,308;37,716;4,987;-20,879;-2,695;0,000;39,308;39,813;9,633;1,875;-16,297;-13,833;-17,832;-14,782;-3,088;27,643;0,000;251,840;Inf;265,000;265,000;-15,842;2,903;20,873;25,162
11365,500;3,128;0,833;-34,587;1,727;9,531;5,308;37,716;4,987;-20,879;-2,695;0,000;39,300;39,800;9,633;1,875;-16,416;-13,769;-17,959;-14,820;-3,088;27,643;0,000;251,840;Inf;265,000;265,000;-15,686;2,907;20,881;25,183
11366,000;3,128;0,833;-34,587;1,727;9,531;5,308;37,716;4,987;-20,879;-2,695;0,000;39,300;39,800;9,633;1,875;-16,666;-13,721;-18,185;-14,858;-3,088;27,643;0,000;251,840;Inf;265,000;265,000;-15,741;2,910;20,865;25,175
11366,500;2,860;0,680;-35,209;1,745;9,595;5,308;37,716;4,987;-20,879;-2,695;0,000;39,300;39,800;9,428;1,778;-16,872;-13,670;-18,382;-14,885;-3,088;27,643;0,000;251,840;Inf;265,000;265,000;-15,857;2,914;20,875;25,152
11367,000;2,860;0,680;-35,209;1,745;9,595;5,308;37,716;4,987;-20,879;-2,695;0,000;39,300;39,800;9,428;1,778;-16,867;-13,740;-18,262;-14,854;-3,088;27,643;0,000;251,740;Inf;265,000;265,000;-15,952;2,913;20,855;25,058
11367,500;2,860;0,680;-35,209;1,745;9,595;5,308;37,716;4,987;-20,879;-2,695;0,000;39,300;39,800;9,428;1,778;-16,258;-13,768;-17,800;-14,737;-3,088;27,643;0,000;251,740;Inf;265,000;265,000;-15,931;2,912;20,873;25,001
11368,000;2,860;0,680;-35,209;1,745;9,595;5,308;37,716;4,987;-20,879;-2,695;0,000;39,300;39,800;9,428;1,778;-16,422;-13,689;-17,960;-14,772;-3,088;27,643;0,000;252,240;Inf;265,000;265,000;-15,641;2,911;20,875;25,061
11368,500;2,860;0,680;-35,209;1,745;9,595;5,313;37,677;4,975;-20,857;-2,677;0,000;39,302;39,879;9,428;1,778;-16,638;-13,669;-18,109;-14,806;-3,086;27,650;0,000;252,240;Inf;265,000;265,000;-15,711;2,910;20,876;25,054
11369,000;2,860;0,680;-35,209;1,745;9,595;5,313;37,677;4,975;-20,857;-2,677;0,000;39,300;39,900;9,428;1,778;-16,803;-13,613;-18,314;-14,817;-3,086;27,650;0,000;251,740;Inf;265,000;265,000;-15,806;2,909;20,888;24,980
11369,500;3,373;0,808;-35,209;1,797;9,552;5,313;37,677;4,975;-20,857;-2,677;0,000;39,300;39,900;9,614;1,825;-16,781;-13,723;-18,149;-14,798;-3,086;27,650;0,000;251,740;Inf;265,000;265,000;-15,887;2,909;20,890;25,002
11370,000;3,373;0,808;-35,209;1,797;9,552;5,313;37,677;4,975;-20,857;-2,677;0,000;39,300;39,900;9,614;1,825;-16,306;-13,795;-17,611;-14,670;-3,086;27,650;0,000;252,040;Inf;265,000;265,000;-15,863;2,916;20,907;24,991
11370,500;3,373;0,808;-35,209;1,797;9,552;5,313;37,677;4,975;-20,857;-2,677;0,000;39,300;39,900;9,614;1,825;-16,134;-13,696;-17,610;-14,637;-3,086;27,650;0,000;252,040;Inf;265,000;265,000;-15,595;2,924;20,901;25,039
11371,000;3,373;0,808;-35,209;1,797;9,552;5,313;37,677;4,975;-20,857;-2,677;0,000;39,300;39,900;9,614;1,825;-16,515;-13,576;-18,016;-14,726;-3,086;27,650;0,000;252,040;Inf;265,000;265,000;-15,519;2,931;20,906;25,010
11371,500;3,373;0,808;-35,209;1,797;9,552;5,317;37,697;4,987;-20,820;-2,688;0,000;39,300;39,836;9,614;1,825;-16,684;-13,519;-18,225;-14,740;-3,090;27,647;0,000;252,040;Inf;265,000;265,000;-15,708;2,938;20,915;24,933
11372,000;3,373;0,808;-35,209;1,797;9,552;5,317;37,697;4,987;-20,820;-2,688;0,000;39,300;39,800;9,614;1,825;-16,778;-13,528;-18,279;-14,763;-3,090;27,647;0,000;252,340;Inf;265,000;265,000;-15,792;2,945;20,916;24,847
11372,500;3,373;0,808;-35,209;1,797;9,552;5,317;37,697;4,987;-20,820;-2,688;0,000;39,300;39,800;9,614;1,825;-16,628;-13,627;-17,994;-14,671;-3,090;27,647;0,000;252,340;Inf;265,000;265,000;-15,837;2,952;20,901;24,815
11373,000;2,967;0,798;-34,040;1,865;9,513;5,317;37,697;4,987;-20,820;-2,688;0,000;39,300;39,800;9,587;1,644;-16,215;-13,668;-17,648;-14,602;-3,090;27,647;0,000;252,240;Inf;265,000;265,000;-15,730;2,959;20,932;24,776
11373,500;2,967;0,798;-34,040;1,865;9,513;5,317;37,697;4,987;-20,820;-2,688;0,000;39,300;39,800;9,587;1,644;-16,333;-13,613;-17,800;-14,647;-3,090;27,647;0,000;252,240;Inf;265,000;265,000;-15,533;2,959;20,918;24,768
11374,000;2,967;0,798;-34,040;1,865;9,513;5,317;37,697;4,987;-20,820;-2,688;0,000;39,300;39,800;9,587;1,644;-16,612;-13,543;-18,012;-14,676;-3,090;27,647;0,000;252,340;Inf;265,000;265,000;-15,598;2,960;20,942;24,744
11374,500;2,967;0,798;-34,040;1,865;9,513;5,317;37,697;4,987;-20,820;-2,688;0,000;39,300;39,800;9,587;1,644;-16,780;-13,522;-18,245;-14,728;-3,090;27,647;0,000;252,340;Inf;265,000;265,000;-15,711;2,960;20,936;24,685
11375,000;2,967;0,798;-34,040;1,865;9,513;5,312;37,728;4,990;-20,814;-2,696;0,000;39,302;39,810;9,587;1,644;-16,605;-13,598;-17,959;-14,641;-3,098;27,647;0,000;252,240;Inf;265,000;265,000;-15,819;2,960;20,929;24,686
11375,500;2,967;0,798;-34,040;1,865;9,513;5,312;37,728;4,990;-20,814;-2,696;0,000;39,300;39,800;9,587;1,644;-16,434;-13,555;-17,713;-14,532;-3,098;27,647;0,000;252,240;Inf;265,000;265,000;-15,701;2,960;20,938;24,625
11376,000;3,646;0,915;-34,830;1,751;9,537;5,312;37,728;4,990;-20,814;-2,696;0,000;39,300;39,800;9,623;1,841;-16,270;-13,578;-17,703;-14,556;-3,098;27,647;0,000;252,340;Inf;265,000;265,000;-15,558;2,960;20,926;24,622
11376,500;3,646;0,915;-34,830;1,751;9,537;5,312;37,728;4,990;-20,814;-2,696;0,000;39,300;39,800;9,623;1,841;-16,383;-13,530;-17,874;-14,611;-3,098;27,647;0,000;252,340;Inf;265,000;265,000;-15,527;2,971;20,934;24,673
11377,000;3,646;0,915;-34,830;1,751;9,537;5,312;37,728;4,990;-20,814;-2,696;0,000;39,300;39,800;9,623;1,841;-16,600;-13,483;-18,090;-14,653;-3,098;27,647;0,000;252,240;Inf;265,000;265,000;-15,600;2,982;20,926;24,754
11377,500;3,646;0,915;-34,830;1,751;9,537;5,312;37,728;4,990;-20,814;-2,696;0,000;39,300;39,800;9,623;1,841;-16,687;-13,490;-18,109;-14,650;-3,098;27,647;0,000;252,240;Inf;265,000;265,000;-15,706;2,993;20,929;24,754
11378,000;3,646;0,915;-34,830;1,751;9,537;5,300;37,731;4,960;-20,801;-2,680;0,000;39,291;39,799;9,623;1,841;-16,034;-13,595;-17,290;-14,409;-3,079;27,644;0,000;252,340;Inf;265,000;265,000;-15,734;3,004;20,933;24,766
11378,500;3,646;0,915;-34,830;1,751;9,537;5,300;37,731;4,960;-20,801;-2,680;0,000;39,300;39,800;9,623;1,841;-16,078;-13,572;-17,335;-14,498;-3,079;27,644;0,000;252,340;Inf;265,000;265,000;-15,332;3,014;20,931;24,813
11379,000;3,646;0,915;-34,830;1,751;9,537;5,300;37,731;4,960;-20,801;-2,680;0,000;39,300;39,800;9,623;1,841;-16,335;-13,438;-17,741;-14,544;-3,079;27,644;0,000;251,940;Inf;265,000;265,000;-15,371;3,025;20,923;24,822
11379,500;3,184;0,727;-35,209;1,721;9,551;5,300;37,731;4,960;-20,801;-2,680;0,000;39,300;39,800;9,590;1,785;-16,456;-13,398;-17,971;-14,582;-3,079;27,644;0,000;251,940;Inf;265,000;265,000;-15,514;3,035;20,936;24,832
11380,000;3,184;0,727;-35,209;1,721;9,551;5,300;37,731;4,960;-20,801;-2,680;0,000;39,300;39,800;9,590;1,785;-16,548;-13,399;-18,071;-14,598;-3,079;27,644;0,000;252,340;Inf;265,000;265,000;-15,602;3,037;20,943;24,846
11380,500;3,184;0,727;-35,209;1,721;9,551;5,300;37,731;4,960;-20,801;-2,680;0,000;39,300;39,800;9,590;1,785;-16,520;-13,429;-17,940;-14,539;-3,079;27,644;0,000;252,340;Inf;265,000;265,000;-15,654;3,040;20,930;24,744
11381,000;3,184;0,727;-35,209;1,721;9,551;5,300;37,731;4,960;-20,801;-2,680;0,000;39,300;39,800;9,590;1,785;-16,282;-13,497;-17,552;-14,400;-3,079;27,644;0,000;252,240;Inf;265,000;265,000;-15,607;3,042;20,929;24,715
11381,500;3,184;0,727;-35,209;1,721;9,551;5,304;37,718;4,938;-20,804;-2,679;0,000;39,293;39,758;9,590;1,785;-15,984;-13,453;-17,487;-14,369;-3,074;27,641;0,000;252,240;Inf;265,000;265,000;-15,433;3,045;20,921;24,706
11382,000;3,184;0,727;-35,209;1,721;9,551;5,304;37,718;4,938;-20,804;-2,679;0,000;39,300;39,800;9,590;1,785;-16,396;-13,354;-17,857;-14,515;-3,074;27,641;0,000;252,440;Inf;265,000;265,000;-15,323;3,047;20,934;24,704
11382,500;2,767;0,662;-35,209;1,692;9,534;5,304;37,718;4,938;-20,804;-2,679;0,000;39,300;39,800;9,604;1,870;-16,538;-13,327;-18,038;-14,532;-3,074;27,641;0,000;252,440;Inf;265,000;265,000;-15,530;3,049;20,929;24,718
11383,000;2,767;0,662;-35,209;1,692;9,534;5,304;37,718;4,938;-20,804;-2,679;0,000;39,300;39,800;9,604;1,870;-16,432;-13,481;-17,736;-14,509;-3,074;27,641;0,000;252,340;Inf;265,000;265,000;-15,609;3,044;20,921;24,769
11383,500;2,767;0,662;-35,209;1,692;9,534;5,304;37,718;4,938;-20,804;-2,679;0,000;39,300;39,800;9,604;1,870;-16,018;-13,463;-17,343;-14,364;-3,074;27,641;0,000;252,340;Inf;265,000;265,000;-15,539;3,040;20,915;24,841
11384,000;2,767;0,662;-35,209;1,692;9,534;5,304;37,718;4,938;-20,804;-2,679;0,000;39,300;39,800;9,604;1,870;-16,130;-13,372;-17,458;-14,362;-3,074;27,641;0,000;252,640;Inf;265,000;265,000;-15,297;3,035;20,935;24,926
11384,500;2,767;0,662;-35,209;1,692;9,534;5,303;37,673;4,984;-20,803;-2,682;0,000;39,290;39,756;9,604;1,870;-16,236;-13,358;-17,554;-14,366;-3,082;27,627;0,000;252,640;Inf;265,000;265,000;-15,331;3,031;20,921;24,905
11385,000;2,767;0,662;-35,209;1,692;9,534;5,303;37,673;4,984;-20,803;-2,682;0,000;39,300;39,800;9,604;1,870;-16,265;-13,279;-17,742;-14,410;-3,082;27,627;0,000;252,540;Inf;265,000;265,000;-15,378;3,027;20,935;24,952
11385,500;2,326;0,619;-33,816;1,803;9,439;5,303;37,673;4,984;-20,803;-2,682;0,000;39,300;39,800;9,728;1,690;-16,412;-13,318;-17,735;-14,387;-3,082;27,627;0,000;252,540;Inf;265,000;265,000;-15,424;3,022;20,924;24,914
11386,000;2,326;0,619;-33,816;1,803;9,439;5,303;37,673;4,984;-20,803;-2,682;0,000;39,300;39,800;9,728;1,690;-16,189;-13,353;-17,490;-14,270;-3,082;27,627;0,000;252,740;Inf;265,000;265,000;-15,463;3,011;20,911;24,919
11386,500;2,326;0,619;-33,816;1,803;9,439;5,303;37,673;4,984;-20,803;-2,682;0,000;39,300;39,800;9,728;1,690;-15,923;-13,231;-17,416;-14,234;-3,082;27,627;0,000;252,740;Inf;265,000;265,000;-15,325;3,000;20,929;24,974
11387,000;2,326;0,619;-33,816;1,803;9,439;5,303;37,673;4,984;-20,803;-2,682;0,000;39,300;39,800;9,728;1,690;-15,978;-13,238;-17,490;-14,280;-3,082;27,627;0,000;252,640;Inf;265,000;265,000;-15,201;2,989;20,932;24,967
11387,500;2,326;0,619;-33,816;1,803;9,439;5,303;37,673;4,984;-20,803;-2,682;0,000;39,300;39,800;9,728;1,690;-16,106;-13,234;-17,642;-14,309;-3,082;27,627;0,000;252,640;Inf;265,000;265,000;-15,247;2,978;20,911;24,998
11388,000;2,326;0,619;-33,816;1,803;9,439;5,281;37,685;4,963;-20,784;-2,685;0,000;39,282;39,756;9,728;1,690;-16,243;-13,219;-17,749;-14,328;-3,084;27,637;0,000;252,940;Inf;265,000;265,000;-15,323;2,967;20,915;24,996
11388,500;2,326;0,619;-33,816;1,803;9,439;5,281;37,685;4,963;-20,784;-2,685;0,000;39,300;39,800;9,728;1,690;-16,325;-13,219;-17,772;-14,312;-3,084;27,637;0,000;252,940;Inf;265,000;265,000;-15,385;2,957;20,908;24,991
11389,000;3,214;0,800;-34,792;1,821;9,552;5,281;37,685;4,963;-20,784;-2,685;0,000;39,300;39,800;9,576;1,606;-15,778;-13,320;-17,127;-14,131;-3,084;27,637;0,000;252,540;Inf;265,000;265,000;-15,407;2,946;20,913;24,972
11389,500;3,214;0,800;-34,792;1,821;9,552;5,281;37,685;4,963;-20,784;-2,685;0,000;39,300;39,800;9,576;1,606;-15,821;-13,257;-17,228;-14,194;-3,084;27,637;0,000;252,540;Inf;265,000;265,000;-15,089;2,951;20,899;24,971
11390,000;3,214;0,800;-34,792;1,821;9,552;5,281;37,685;4,963;-20,784;-2,685;0,000;39,300;39,800;9,576;1,606;-16,131;-13,156;-17,531;-14,254;-3,084;27,637;0,000;252,540;Inf;265,000;265,000;-15,125;2,955;20,904;24,952
11390,500;3,214;0,800;-34,792;1,821;9,552;5,281;37,685;4,963;-20,784;-2,685;0,000;39,300;39,800;9,576;1,606;-16,292;-13,116;-17,777;-14,272;-3,084;27,637;0,000;252,540;Inf;265,000;265,000;-15,268;2,959;20,914;24,946
11391,000;3,214;0,800;-34,792;1,821;9,552;5,292;37,712;4,984;-20,761;-2,682;0,000;39,283;39,756;9,576;1,606;-16,309;-13,153;-17,723;-14,273;-3,076;27,629;0,000;252,840;Inf;265,000;265,000;-15,364;2,963;20,918;24,937
11391,500;3,214;0,800;-34,792;1,821;9,552;5,292;37,712;4,984;-20,761;-2,682;0,000;39,300;39,800;9,576;1,606;-16,060;-13,283;-17,276;-14,134;-3,076;27,629;0,000;252,840;Inf;265,000;265,000;-15,365;2,968;20,910;24,846
11392,000;3,728;0,871;-35,209;1,691;9,559;5,292;37,712;4,984;-20,761;-2,682;0,000;39,300;39,800;9,579;1,713;-15,611;-13,303;-16,974;-14,118;-3,076;27,629;0,000;252,740;Inf;265,000;265,000;-15,188;2,972;20,921;24,833
11392,500;3,728;0,871;-35,209;1,691;9,559;5,292;37,712;4,984;-20,761;-2,682;0,000;39,300;39,800;9,579;1,713;-16,093;-13,095;-17,478;-14,195;-3,076;27,629;0,000;252,740;Inf;265,000;265,000;-15,001;2,984;20,925;24,754
11393,000;3,728;0,871;-35,209;1,691;9,559;5,292;37,712;4,984;-20,761;-2,682;0,000;39,300;39,800;9,579;1,713;-16,143;-13,058;-17,660;-14,213;-3,076;27,629;0,000;252,840;Inf;265,000;265,000;-15,215;2,996;20,924;24,694
11393,500;3,728;0,871;-35,209;1,691;9,559;5,292;37,712;4,984;-20,761;-2,682;0,000;39,300;39,800;9,579;1,713;-16,143;-13,102;-17,629;-14,206;-3,076;27,629;0,000;252,840;Inf;265,000;265,000;-15,268;3,008;20,943;24,711
11394,000;3,728;0,871;-35,209;1,691;9,559;5,292;37,712;4,984;-20,761;-2,682;0,000;39,300;39,800;9,579;1,713;-15,892;-13,157;-17,243;-14,073;-3,076;27,629;0,000;253,040;Inf;265,000;265,000;-15,270;3,020;20,934;24,708
11394,500;3,728;0,871;-35,209;1,691;9,559;5,257;37,721;4,916;-20,749;-2,687;0,000;39,278;39,778;9,579;1,713;-15,641;-13,210;-16,948;-14,034;-3,085;27,627;0,000;253,040;Inf;265,000;265,000;-15,091;3,032;20,943;24,674
11395,000;3,728;0,871;-35,209;1,691;9,559;5,257;37,721;4,916;-20,749;-2,687;0,000;39,300;39,800;9,579;1,713;-15,698;-13,115;-17,122;-14,074;-3,085;27,627;0,000;252,840;Inf;265,000;265,000;-14,958;3,043;20,942;24,622
11395,500;2,476;0,657;-33,733;1,791;9,514;5,257;37,721;4,916;-20,749;-2,687;0,000;39,300;39,800;9,752;1,680;-16,008;-13,010;-17,417;-14,100;-3,085;27,627;0,000;252,840;Inf;265,000;265,000;-15,002;3,054;20,932;24,646
11396,000;2,476;0,657;-33,733;1,791;9,514;5,257;37,721;4,916;-20,749;-2,687;0,000;39,300;39,800;9,752;1,680;-16,117;-12,983;-17,636;-14,151;-3,085;27,627;0,000;252,440;Inf;265,000;265,000;-15,134;3,045;20,930;24,629
11396,500;2,476;0,657;-33,733;1,791;9,514;5,257;37,721;4,916;-20,749;-2,687;0,000;39,300;39,800;9,752;1,680;-15,824;-13,103;-17,137;-13,970;-3,085;27,627;0,000;252,440;Inf;265,000;265,000;-15,222;3,035;20,920;24,635
11397,000;2,476;0,657;-33,733;1,791;9,514;5,257;37,721;4,916;-20,749;-2,687;0,000;39,300;39,800;9,752;1,680;-15,471;-13,124;-16,868;-13,947;-3,085;27,627;0,000;252,540;Inf;265,000;265,000;-15,008;3,026;20,929;24,626
11397,500;2,476;0,657;-33,733;1,791;9,514;5,259;37,658;4,925;-20,741;-2,689;0,000;39,271;39,815;9,752;1,680;-15,667;-13,041;-17,099;-13,981;-3,098;27,617;0,000;252,540;Inf;265,000;265,000;-14,853;3,017;20,935;24,610
11398,000;2,476;0,657;-33,733;1,791;9,514;5,259;37,658;4,925;-20,741;-2,689;0,000;39,300;39,800;9,752;1,680;-15,960;-12,942;-17,324;-14,057;-3,098;27,617;0,000;252,640;Inf;265,000;265,000;-14,947;3,008;20,927;24,659
11398,500;2,561;0,671;-34,787;1,757;9,507;5,259;37,658;4,925;-20,741;-2,689;0,000;39,300;39,800;9,594;1,900;-16,004;-12,892;-17,531;-14,061;-3,098;27,617;0,000;252,640;Inf;265,000;265,000;-15,071;3,000;20,925;24,699
11399,000;2,561;0,671;-34,787;1,757;9,507;5,259;37,658;4,925;-20,741;-2,689;0,000;39,300;39,800;9,594;1,900;-16,026;-12,940;-17,449;-14,046;-3,098;27,617;0,000;252,540;Inf;265,000;265,000;-15,122;2,992;20,918;24,712
11399,500;2,561;0,671;-34,787;1,757;9,507;5,259;37,658;4,925;-20,741;-2,689;0,000;39,300;39,800;9,594;1,900;-15,617;-12,972;-17,009;-13,842;-3,098;27,617;0,000;252,540;Inf;265,000;265,000;-15,115;2,985;20,909;24,707
11400,000;2,561;0,671;-34,787;1,757;9,507;5,259;37,658;4,925;-20,741;-2,689;0,000;39,300;39,800;9,594;1,900;-15,639;-12,931;-17,052;-13,891;-3,098;27,617;0,000;252,340;Inf;265,000;265,000;-14,860;2,978;20,907;24,678
11400,500;2,561;0,671;-34,787;1,757;9,507;5,259;37,658;4,925;-20,741;-2,689;0,000;39,300;39,800;9,594;1,900;-15,884;-12,867;-17,330;-13,944;-3,098;27,617;0,000;252,340;Inf;265,000;265,000;-14,878;2,972;20,914;24,697
11401,000;2,561;0,671;-34,787;1,757;9,507;5,259;37,669;4,961;-20,709;-2,678;0,000;39,280;39,737;9,594;1,900;-16,000;-12,833;-17,415;-13,916;-3,086;27,620;0,000;252,640;Inf;265,000;265,000;-15,006;2,965;20,921;24,675
11401,500;2,561;0,671;-34,787;1,757;9,507;5,259;37,669;4,961;-20,709;-2,678;0,000;39,300;39,700;9,594;1,900;-15,813;-12,944;-17,123;-13,861;-3,086;27,620;0,000;252,640;Inf;265,000;265,000;-15,041;2,958;20,887;24,688
11402,000;3,040;0,734;-35,209;1,706;9,514;5,259;37,669;4,961;-20,709;-2,678;0,000;39,300;39,700;9,558;1,884;-15,481;-12,843;-16,956;-13,774;-3,086;27,620;0,000;252,640;Inf;265,000;265,000;-14,935;2,952;20,919;24,668
11402,500;3,040;0,734;-35,209;1,706;9,514;5,259;37,669;4,961;-20,709;-2,678;0,000;39,300;39,700;9,558;1,884;-15,416;-12,813;-16,902;-13,758;-3,086;27,620;0,000;252,640;Inf;265,000;265,000;-14,764;2,953;20,898;24,602
11403,000;3,040;0,734;-35,209;1,706;9,514;5,259;37,669;4,961;-20,709;-2,678;0,000;39,300;39,700;9,558;1,884;-15,523;-12,821;-16,982;-13,826;-3,086;27,620;0,000;252,340;Inf;265,000;265,000;-14,722;2,955;20,893;24,574
11403,500;3,040;0,734;-35,209;1,706;9,514;5,259;37,669;4,961;-20,709;-2,678;0,000;39,300;39,700;9,558;1,884;-15,778;-12,763;-17,223;-13,861;-3,086;27,620;0,000;252,340;Inf;265,000;265,000;-14,788;2,956;20,879;24,562
11404,000;3,040;0,734;-35,209;1,706;9,514;5,251;37,702;4,945;-20,698;-2,688;0,000;39,283;39,818;9,558;1,884;-15,724;-12,736;-17,097;-13,757;-3,079;27,620;0,000;252,540;Inf;265,000;265,000;-14,906;2,957;20,894;24,577
11404,500;3,040;0,734;-35,209;1,706;9,514;5,251;37,702;4,945;-20,698;-2,688;0,000;39,300;39,800;9,558;1,884;-15,497;-12,725;-16,867;-13,646;-3,079;27,620;0,000;252,540;Inf;265,000;265,000;-14,828;2,959;20,882;24,587
11405,000;2,998;0,704;-35,209;1,775;9,543;5,251;37,702;4,945;-20,698;-2,688;0,000;39,300;39,800;9,519;1,634;-15,339;-12,769;-16,835;-13,649;-3,079;27,620;0,000;252,340;Inf;265,000;265,000;-14,684;2,960;20,858;24,608
11405,500;2,998;0,704;-35,209;1,775;9,543;5,251;37,702;4,945;-20,698;-2,688;0,000;39,300;39,800;9,519;1,634;-15,482;-12,729;-16,989;-13,751;-3,079;27,620;0,000;252,340;Inf;265,000;265,000;-14,648;2,961;20,881;24,642
11406,000;2,998;0,704;-35,209;1,775;9,543;5,251;37,702;4,945;-20,698;-2,688;0,000;39,300;39,800;9,519;1,634;-15,697;-12,707;-17,182;-13,797;-3,079;27,620;0,000;252,640;Inf;265,000;265,000;-14,738;2,961;20,870;24,622
11406,500;2,998;0,704;-35,209;1,775;9,543;5,251;37,702;4,945;-20,698;-2,688;0,000;39,300;39,800;9,519;1,634;-15,830;-12,717;-17,304;-13,830;-3,079;27,620;0,000;252,640;Inf;265,000;265,000;-14,846;2,962;20,862;24,607
11407,000;2,998;0,704;-35,209;1,775;9,543;5,251;37,702;4,945;-20,698;-2,688;0,000;39,300;39,800;9,519;1,634;-15,656;-12,794;-17,103;-13,789;-3,079;27,620;0,000;252,340;Inf;265,000;265,000;-14,920;2,962;20,870;24,590
11407,500;2,998;0,704;-35,209;1,775;9,543;5,245;37,716;4,955;-20,691;-2,678;0,000;39,279;39,782;9,519;1,634;-15,457;-12,772;-16,755;-13,669;-3,071;27,618;0,000;252,340;Inf;265,000;265,000;-14,836;2,963;20,878;24,654
11408,000;2,998;0,704;-35,209;1,775;9,543;5,245;37,716;4,955;-20,691;-2,678;0,000;39,300;39,800;9,519;1,634;-15,579;-12,720;-16,965;-13,712;-3,071;27,618;0,000;252,240;Inf;265,000;265,000;-14,663;2,964;20,867;24,700
11408,500;2,884;0,773;-34,034;1,788;9,486;5,245;37,716;4,955;-20,691;-2,678;0,000;39,300;39,800;9,616;1,718;-15,689;-12,628;-17,182;-13,755;-3,071;27,618;0,000;252,240;Inf;265,000;265,000;-14,744;2,964;20,886;24,697
11409,000;2,884;0,773;-34,034;1,788;9,486;5,245;37,716;4,955;-20,691;-2,678;0,000;39,300;39,800;9,616;1,718;-15,828;-12,650;-17,326;-13,762;-3,071;27,618;0,000;252,340;Inf;265,000;265,000;-14,813;2,963;20,868;24,690
11409,500;2,884;0,773;-34,034;1,788;9,486;5,245;37,716;4,955;-20,691;-2,678;0,000;39,300;39,800;9,616;1,718;-15,715;-12,776;-16,952;-13,707;-3,071;27,618;0,000;252,340;Inf;265,000;265,000;-14,891;2,962;20,870;24,724
11410,000;2,884;0,773;-34,034;1,788;9,486;5,245;37,716;4,955;-20,691;-2,678;0,000;39,300;39,800;9,616;1,718;-15,243;-12,766;-16,707;-13,616;-3,071;27,618;0,000;251,840;Inf;265,000;265,000;-14,787;2,960;20,866;24,699
