t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11410,500;2,884;0,773;-34,034;1,788;9,486;5,272;37,689;4,928;-20,669;-2,677;0,000;39,289;39,774;9,616;1,718;-15,319;-12,732;-16,752;-13,652;-3,078;27,625;0,000;251,840;Inf;265,000;265,000;-14,583;2,959;20,872;24,694
11411,000;2,884;0,773;-34,034;1,788;9,486;5,272;37,689;4,928;-20,669;-2,677;0,000;39,300;39,800;9,616;1,718;-15,682;-12,656;-17,169;-13,730;-3,078;27,625;0,000;251,940;Inf;265,000;265,000;-14,614;2,958;20,871;24,699
11411,500;3,438;0,849;-35,209;1,742;9,554;5,272;37,689;4,928;-20,669;-2,677;0,000;39,300;39,800;9,580;1,954;-15,808;-12,606;-17,267;-13,746;-3,078;27,625;0,000;251,940;Inf;265,000;265,000;-14,809;2,957;20,860;24,696
11412,000;3,438;0,849;-35,209;1,742;9,554;5,272;37,689;4,928;-20,669;-2,677;0,000;39,300;39,800;9,580;1,954;-15,753;-12,706;-17,103;-13,731;-3,078;27,625;0,000;251,840;Inf;265,000;265,000;-14,857;2,964;20,870;24,718
11412,500;3,438;0,849;-35,209;1,742;9,554;5,272;37,689;4,928;-20,669;-2,677;0,000;39,300;39,800;9,580;1,954;-15,308;-12,770;-16,755;-13,644;-3,078;27,625;0,000;251,840;Inf;265,000;265,000;-14,824;2,972;20,870;24,694
11413,000;3,438;0,849;-35,209;1,742;9,554;5,272;37,689;4,928;-20,669;-2,677;0,000;39,300;39,800;9,580;1,954;-15,407;-12,718;-16,822;-13,691;-3,078;27,625;0,000;251,840;Inf;265,000;265,000;-14,619;2,980;20,874;24,662
11413,500;3,438;0,849;-35,209;1,742;9,554;5,289;37,678;4,973;-20,680;-2,693;0,000;39,287;39,775;9,580;1,954;-15,563;-12,637;-16,994;-13,738;-3,073;27,620;0,000;251,840;Inf;265,000;265,000;-14,659;2,987;20,867;24,713
11414,000;3,438;0,849;-35,209;1,742;9,554;5,289;37,678;4,973;-20,680;-2,693;0,000;39,300;39,800;9,580;1,954;-15,689;-12,597;-17,190;-13,735;-3,073;27,620;0,000;252,140;Inf;265,000;265,000;-14,733;2,995;20,875;24,722
11414,500;3,438;0,849;-35,209;1,742;9,554;5,289;37,678;4,973;-20,680;-2,693;0,000;39,300;39,800;9,580;1,954;-15,501;-12,677;-16,914;-13,599;-3,073;27,620;0,000;252,140;Inf;265,000;265,000;-14,803;3,002;20,880;24,738
11415,000;2,992;0,820;-34,128;1,849;9,525;5,289;37,678;4,973;-20,680;-2,693;0,000;39,300;39,800;9,612;1,691;-15,353;-12,714;-16,640;-13,547;-3,073;27,620;0,000;252,040;Inf;265,000;265,000;-14,673;3,009;20,875;24,774
11415,500;2,992;0,820;-34,128;1,849;9,525;5,289;37,678;4,973;-20,680;-2,693;0,000;39,300;39,800;9,612;1,691;-15,425;-12,659;-16,778;-13,599;-3,073;27,620;0,000;252,040;Inf;265,000;265,000;-14,564;3,009;20,868;24,799
11416,000;2,992;0,820;-34,128;1,849;9,525;5,289;37,678;4,973;-20,680;-2,693;0,000;39,300;39,800;9,612;1,691;-15,571;-12,573;-16,978;-13,656;-3,073;27,620;0,000;252,640;Inf;265,000;265,000;-14,615;3,009;20,860;24,809
11416,500;2,992;0,820;-34,128;1,849;9,525;5,289;37,678;4,973;-20,680;-2,693;0,000;39,300;39,800;9,612;1,691;-15,667;-12,543;-17,174;-13,679;-3,073;27,620;0,000;252,640;Inf;265,000;265,000;-14,695;3,008;20,863;24,827
11417,000;2,992;0,820;-34,128;1,849;9,525;5,288;37,714;4,997;-20,669;-2,691;0,000;39,288;39,774;9,612;1,691;-15,701;-12,576;-17,103;-13,658;-3,077;27,607;0,000;252,340;Inf;265,000;265,000;-14,766;3,008;20,853;24,866
11417,500;2,992;0,820;-34,128;1,849;9,525;5,288;37,714;4,997;-20,669;-2,691;0,000;39,300;39,800;9,612;1,691;-15,527;-12,647;-16,758;-13,568;-3,077;27,607;0,000;252,340;Inf;265,000;265,000;-14,759;3,008;20,848;24,872
11418,000;3,446;0,847;-35,209;1,703;9,533;5,288;37,714;4,997;-20,669;-2,691;0,000;39,300;39,800;9,608;1,859;-15,256;-12,589;-16,765;-13,581;-3,077;27,607;0,000;252,240;Inf;265,000;265,000;-14,625;3,008;20,837;24,851
11418,500;3,446;0,847;-35,209;1,703;9,533;5,288;37,714;4,997;-20,669;-2,691;0,000;39,300;39,800;9,608;1,859;-15,545;-12,531;-16,974;-13,622;-3,077;27,607;0,000;252,240;Inf;265,000;265,000;-14,548;3,015;20,844;24,823
11419,000;3,446;0,847;-35,209;1,703;9,533;5,288;37,714;4,997;-20,669;-2,691;0,000;39,300;39,800;9,608;1,859;-15,687;-12,483;-17,173;-13,648;-3,077;27,607;0,000;252,340;Inf;265,000;265,000;-14,668;3,022;20,834;24,809
11419,500;3,446;0,847;-35,209;1,703;9,533;5,288;37,714;4,997;-20,669;-2,691;0,000;39,300;39,800;9,608;1,859;-15,713;-12,496;-17,157;-13,600;-3,077;27,607;0,000;252,340;Inf;265,000;265,000;-14,748;3,029;20,839;24,817
11420,000;3,446;0,847;-35,209;1,703;9,533;5,304;37,730;4,989;-20,661;-2,687;0,000;39,291;39,775;9,608;1,859;-15,610;-12,560;-16,877;-13,528;-3,069;27,617;0,000;252,640;Inf;265,000;265,000;-14,741;3,036;20,837;24,821
11420,500;3,446;0,847;-35,209;1,703;9,533;5,304;37,730;4,989;-20,661;-2,687;0,000;39,300;39,800;9,608;1,859;-15,238;-12,617;-16,637;-13,523;-3,069;27,617;0,000;252,640;Inf;265,000;265,000;-14,644;3,042;20,841;24,814
11421,000;3,446;0,847;-35,209;1,703;9,533;5,304;37,730;4,989;-20,661;-2,687;0,000;39,300;39,800;9,608;1,859;-15,319;-12,568;-16,761;-13,583;-3,069;27,617;0,000;253,040;Inf;265,000;265,000;-14,504;3,049;20,822;24,817
11421,500;3,115;0,737;-35,209;1,691;9,528;5,304;37,730;4,989;-20,661;-2,687;0,000;39,300;39,800;9,623;1,881;-15,509;-12,518;-16,930;-13,612;-3,069;27,617;0,000;253,040;Inf;265,000;265,000;-14,558;3,055;20,815;24,798
11422,000;3,115;0,737;-35,209;1,691;9,528;5,304;37,730;4,989;-20,661;-2,687;0,000;39,300;39,800;9,623;1,881;-15,554;-12,439;-16,899;-13,514;-3,069;27,617;0,000;252,740;Inf;265,000;265,000;-14,642;3,056;20,816;24,787
11422,500;3,115;0,737;-35,209;1,691;9,528;5,304;37,730;4,989;-20,661;-2,687;0,000;39,300;39,800;9,623;1,881;-15,332;-12,515;-16,744;-13,456;-3,069;27,617;0,000;252,740;Inf;265,000;265,000;-14,602;3,057;20,817;24,768
11423,000;3,115;0,737;-35,209;1,691;9,528;5,304;37,730;4,989;-20,661;-2,687;0,000;39,300;39,800;9,623;1,881;-15,210;-12,498;-16,692;-13,464;-3,069;27,617;0,000;252,440;Inf;265,000;265,000;-14,512;3,058;20,826;24,748
11423,500;3,115;0,737;-35,209;1,691;9,528;5,299;37,727;4,975;-20,691;-2,677;0,000;39,292;39,843;9,623;1,881;-15,350;-12,472;-16,838;-13,507;-3,068;27,602;0,000;252,440;Inf;265,000;265,000;-14,466;3,059;20,801;24,717
11424,000;3,115;0,737;-35,209;1,691;9,528;5,299;37,727;4,975;-20,691;-2,677;0,000;39,300;39,800;9,623;1,881;-15,467;-12,437;-16,980;-13,528;-3,068;27,602;0,000;252,140;Inf;265,000;265,000;-14,542;3,060;20,814;24,699
11424,500;2,707;0,722;-34,147;1,814;9,448;5,299;37,727;4,975;-20,691;-2,677;0,000;39,300;39,800;9,675;1,825;-15,635;-12,408;-17,062;-13,557;-3,068;27,602;0,000;252,140;Inf;265,000;265,000;-14,603;3,061;20,798;24,632
11425,000;2,707;0,722;-34,147;1,814;9,448;5,299;37,727;4,975;-20,691;-2,677;0,000;39,300;39,800;9,675;1,825;-15,612;-12,441;-17,067;-13,532;-3,068;27,602;0,000;252,340;Inf;265,000;265,000;-14,666;3,055;20,810;24,613
11425,500;2,707;0,722;-34,147;1,814;9,448;5,299;37,727;4,975;-20,691;-2,677;0,000;39,300;39,800;9,675;1,825;-15,290;-12,547;-16,670;-13,510;-3,068;27,602;0,000;252,340;Inf;265,000;265,000;-14,663;3,050;20,793;24,575
11426,000;2,707;0,722;-34,147;1,814;9,448;5,299;37,727;4,975;-20,691;-2,677;0,000;39,300;39,800;9,675;1,825;-15,420;-12,493;-16,854;-13,520;-3,068;27,602;0,000;252,140;Inf;265,000;265,000;-14,504;3,044;20,795;24,592
11426,500;2,707;0,722;-34,147;1,814;9,448;5,309;37,683;4,980;-20,700;-2,672;0,000;39,295;39,813;9,675;1,825;-15,605;-12,433;-17,031;-13,527;-3,065;27,599;0,000;252,140;Inf;265,000;265,000;-14,572;3,038;20,791;24,633
11427,000;2,707;0,722;-34,147;1,814;9,448;5,309;37,683;4,980;-20,700;-2,672;0,000;39,300;39,800;9,675;1,825;-15,662;-12,405;-17,119;-13,556;-3,065;27,599;0,000;252,540;Inf;265,000;265,000;-14,649;3,033;20,801;24,619
11427,500;2,707;0,722;-34,147;1,814;9,448;5,309;37,683;4,980;-20,700;-2,672;0,000;39,300;39,800;9,675;1,825;-15,587;-12,500;-16,983;-13,563;-3,065;27,599;0,000;252,540;Inf;265,000;265,000;-14,685;3,028;20,789;24,655
11428,000;3,237;0,779;-35,209;1,778;9,502;5,309;37,683;4,980;-20,700;-2,672;0,000;39,300;39,800;9,560;1,946;-15,362;-12,490;-16,753;-13,453;-3,065;27,599;0,000;252,240;Inf;265,000;265,000;-14,658;3,022;20,791;24,629
11428,500;3,237;0,779;-35,209;1,778;9,502;5,309;37,683;4,980;-20,700;-2,672;0,000;39,300;39,800;9,560;1,946;-15,296;-12,511;-16,585;-13,455;-3,065;27,599;0,000;252,240;Inf;265,000;265,000;-14,515;3,026;20,798;24,674
11429,000;3,237;0,779;-35,209;1,778;9,502;5,309;37,683;4,980;-20,700;-2,672;0,000;39,300;39,800;9,560;1,946;-15,470;-12,354;-16,954;-13,476;-3,065;27,599;0,000;252,340;Inf;265,000;265,000;-14,462;3,029;20,795;24,627
11429,500;3,237;0,779;-35,209;1,778;9,502;5,309;37,683;4,980;-20,700;-2,672;0,000;39,300;39,800;9,560;1,946;-15,594;-12,344;-17,084;-13,465;-3,065;27,599;0,000;252,340;Inf;265,000;265,000;-14,563;3,033;20,779;24,632
11430,000;3,237;0,779;-35,209;1,778;9,502;5,317;37,709;5,004;-20,686;-2,664;0,000;39,285;39,846;9,560;1,946;-15,517;-12,417;-16,930;-13,463;-3,066;27,595;0,000;251,940;Inf;265,000;265,000;-14,622;3,036;20,788;24,605
11430,500;3,237;0,779;-35,209;1,778;9,502;5,317;37,709;5,004;-20,686;-2,664;0,000;39,300;39,800;9,560;1,946;-15,414;-12,489;-16,681;-13,441;-3,066;27,595;0,000;251,940;Inf;265,000;265,000;-14,582;3,039;20,790;24,583
11431,000;3,362;0,811;-35,209;1,765;9,562;5,317;37,709;5,004;-20,686;-2,664;0,000;39,300;39,800;9,514;1,851;-15,291;-12,498;-16,670;-13,477;-3,066;27,595;0,000;252,440;Inf;265,000;265,000;-14,506;3,043;20,796;24,568
11431,500;3,362;0,811;-35,209;1,765;9,562;5,317;37,709;5,004;-20,686;-2,664;0,000;39,300;39,800;9,514;1,851;-15,488;-12,401;-16,879;-13,499;-3,066;27,595;0,000;252,440;Inf;265,000;265,000;-14,484;3,048;20,787;24,514
11432,000;3,362;0,811;-35,209;1,765;9,562;5,317;37,709;5,004;-20,686;-2,664;0,000;39,300;39,800;9,514;1,851;-15,562;-12,337;-17,051;-13,494;-3,066;27,595;0,000;251,740;Inf;265,000;265,000;-14,567;3,053;20,786;24,460
11432,500;3,362;0,811;-35,209;1,765;9,562;5,317;37,709;5,004;-20,686;-2,664;0,000;39,300;39,800;9,514;1,851;-15,529;-12,442;-16,922;-13,465;-3,066;27,595;0,000;251,740;Inf;265,000;265,000;-14,611;3,058;20,758;24,454
11433,000;3,362;0,811;-35,209;1,765;9,562;5,351;37,709;4,975;-20,664;-2,673;0,000;39,286;39,816;9,514;1,851;-15,279;-12,493;-16,622;-13,412;-3,070;27,589;0,000;252,140;Inf;265,000;265,000;-14,590;3,063;20,775;24,424
11433,500;3,362;0,811;-35,209;1,765;9,562;5,351;37,709;4,975;-20,664;-2,673;0,000;39,300;39,800;9,514;1,851;-15,384;-12,409;-16,728;-13,435;-3,070;27,589;0,000;252,140;Inf;265,000;265,000;-14,451;3,068;20,760;24,426
11434,000;3,362;0,811;-35,209;1,765;9,562;5,351;37,709;4,975;-20,664;-2,673;0,000;39,300;39,800;9,514;1,851;-15,402;-12,345;-16,880;-13,445;-3,070;27,589;0,000;252,140;Inf;265,000;265,000;-14,489;3,073;20,762;24,419
11434,500;3,108;0,703;-35,209;1,727;9,556;5,351;37,709;4,975;-20,664;-2,673;0,000;39,300;39,800;9,581;1,831;-15,523;-12,291;-16,978;-13,436;-3,070;27,589;0,000;252,140;Inf;265,000;265,000;-14,518;3,078;20,776;24,437
11435,000;3,108;0,703;-35,209;1,727;9,556;5,351;37,709;4,975;-20,664;-2,673;0,000;39,300;39,800;9,581;1,831;-15,533;-12,324;-16,993;-13,420;-3,070;27,589;0,000;252,540;Inf;265,000;265,000;-14,567;3,079;20,746;24,437
11435,500;3,108;0,703;-35,209;1,727;9,556;5,351;37,709;4,975;-20,664;-2,673;0,000;39,300;39,800;9,581;1,831;-15,395;-12,355;-16,740;-13,359;-3,070;27,589;0,000;252,540;Inf;265,000;265,000;-14,567;3,079;20,763;24,452
11436,000;3,108;0,703;-35,209;1,727;9,556;5,351;37,709;4,975;-20,664;-2,673;0,000;39,300;39,800;9,581;1,831;-15,142;-12,359;-16,622;-13,278;-3,070;27,589;0,000;252,540;Inf;265,000;265,000;-14,462;3,079;20,755;24,473
11436,500;3,108;0,703;-35,209;1,727;9,556;5,296;37,672;4,982;-20,652;-2,665;0,000;39,296;39,800;9,581;1,831;-15,306;-12,288;-16,779;-13,373;-3,069;27,586;0,000;252,540;Inf;265,000;265,000;-14,350;3,079;20,732;24,479
11437,000;3,108;0,703;-35,209;1,727;9,556;5,296;37,672;4,982;-20,652;-2,665;0,000;39,300;39,800;9,581;1,831;-15,487;-12,252;-16,968;-13,374;-3,069;27,586;0,000;252,640;Inf;265,000;265,000;-14,436;3,080;20,728;24,495
11437,500;2,976;0,662;-35,209;1,782;9,593;5,296;37,672;4,982;-20,652;-2,665;0,000;39,300;39,800;9,549;1,779;-15,535;-12,241;-16,982;-13,359;-3,069;27,586;0,000;252,640;Inf;265,000;265,000;-14,520;3,080;20,747;24,557
11438,000;2,976;0,662;-35,209;1,782;9,593;5,296;37,672;4,982;-20,652;-2,665;0,000;39,300;39,800;9,549;1,779;-15,415;-12,266;-16,858;-13,317;-3,069;27,586;0,000;252,540;Inf;265,000;265,000;-14,529;3,079;20,716;24,567
11438,500;2,976;0,662;-35,209;1,782;9,593;5,296;37,672;4,982;-20,652;-2,665;0,000;39,300;39,800;9,549;1,779;-15,127;-12,290;-16,562;-13,226;-3,069;27,586;0,000;252,540;Inf;265,000;265,000;-14,464;3,077;20,722;24,564
11439,000;2,976;0,662;-35,209;1,782;9,593;5,296;37,672;4,982;-20,652;-2,665;0,000;39,300;39,800;9,549;1,779;-15,175;-12,280;-16,599;-13,287;-3,069;27,586;0,000;252,340;Inf;265,000;265,000;-14,301;3,075;20,701;24,563
11439,500;2,976;0,662;-35,209;1,782;9,593;5,314;37,669;4,987;-20,645;-2,678;0,000;39,287;39,816;9,549;1,779;-15,308;-12,208;-16,786;-13,323;-3,064;27,581;0,000;252,340;Inf;265,000;265,000;-14,335;3,074;20,715;24,565
11440,000;2,976;0,662;-35,209;1,782;9,593;5,314;37,669;4,987;-20,645;-2,678;0,000;39,300;39,800;9,549;1,779;-15,458;-12,152;-16,960;-13,334;-3,064;27,581;0,000;252,240;Inf;265,000;265,000;-14,406;3,072;20,698;24,559
11440,500;2,499;0,643;-34,558;1,871;9,570;5,314;37,669;4,987;-20,645;-2,678;0,000;39,300;39,800;9,573;1,678;-15,402;-12,268;-16,832;-13,329;-3,064;27,581;0,000;252,240;Inf;265,000;265,000;-14,476;3,071;20,707;24,592
11441,000;2,499;0,643;-34,558;1,871;9,570;5,314;37,669;4,987;-20,645;-2,678;0,000;39,300;39,800;9,573;1,678;-15,286;-12,214;-16,738;-13,223;-3,064;27,581;0,000;252,440;Inf;265,000;265,000;-14,458;3,061;20,699;24,557
11441,500;2,499;0,643;-34,558;1,871;9,570;5,314;37,669;4,987;-20,645;-2,678;0,000;39,300;39,800;9,573;1,678;-15,219;-12,234;-16,601;-13,242;-3,064;27,581;0,000;252,440;Inf;265,000;265,000;-14,365;3,052;20,701;24,551
11442,000;2,499;0,643;-34,558;1,871;9,570;5,314;37,669;4,987;-20,645;-2,678;0,000;39,300;39,800;9,573;1,678;-15,255;-12,256;-16,606;-13,242;-3,064;27,581;0,000;252,540;Inf;265,000;265,000;-14,324;3,043;20,686;24,562
11442,500;2,499;0,643;-34,558;1,871;9,570;5,314;37,669;4,987;-20,645;-2,678;0,000;39,300;39,800;9,573;1,678;-15,324;-12,167;-16,739;-13,264;-3,064;27,581;0,000;252,540;Inf;265,000;265,000;-14,340;3,034;20,681;24,599
11443,000;2,499;0,643;-34,558;1,871;9,570;5,300;37,686;4,987;-20,647;-2,665;0,000;39,281;39,809;9,573;1,678;-15,391;-12,139;-16,837;-13,261;-3,066;27,579;0,000;252,340;Inf;265,000;265,000;-14,374;3,025;20,688;24,610
11443,500;2,499;0,643;-34,558;1,871;9,570;5,300;37,686;4,987;-20,647;-2,665;0,000;39,300;39,800;9,573;1,678;-14,971;-12,237;-16,439;-13,159;-3,066;27,579;0,000;252,340;Inf;265,000;265,000;-14,407;3,017;20,671;24,587
11444,000;3,192;0,767;-35,209;1,724;9,593;5,300;37,686;4,987;-20,647;-2,665;0,000;39,300;39,800;9,597;1,697;-14,989;-12,241;-16,336;-13,158;-3,066;27,579;0,000;250,940;Inf;265,000;265,000;-14,202;3,008;20,687;24,559
11444,500;3,192;0,767;-35,209;1,724;9,593;5,300;37,686;4,987;-20,647;-2,665;0,000;39,300;39,800;9,597;1,697;-15,166;-12,152;-16,537;-13,216;-3,066;27,579;0,000;250,940;Inf;265,000;265,000;-14,181;3,011;20,680;24,572
11445,000;3,192;0,767;-35,209;1,724;9,593;5,300;37,686;4,987;-20,647;-2,665;0,000;39,300;39,800;9,597;1,697;-15,270;-12,099;-16,721;-13,232;-3,066;27,579;0,000;252,640;Inf;265,000;265,000;-14,268;3,014;20,670;24,582
11445,500;3,192;0,767;-35,209;1,724;9,593;5,300;37,686;4,987;-20,647;-2,665;0,000;39,300;39,800;9,597;1,697;-15,370;-12,083;-16,853;-13,195;-3,066;27,579;0,000;252,640;Inf;265,000;265,000;-14,331;3,017;20,673;24,606
11446,000;3,192;0,767;-35,209;1,724;9,593;5,309;37,700;4,992;-20,624;-2,652;0,000;39,280;39,808;9,597;1,697;-15,316;-12,127;-16,715;-13,174;-3,058;27,585;0,000;252,640;Inf;265,000;265,000;-14,375;3,020;20,664;24,612
11446,500;3,192;0,767;-35,209;1,724;9,593;5,309;37,700;4,992;-20,624;-2,652;0,000;39,300;39,800;9,597;1,697;-14,988;-12,167;-16,478;-13,111;-3,058;27,585;0,000;252,640;Inf;265,000;265,000;-14,333;3,023;20,669;24,602
11447,000;2,428;0,657;-33,395;1,811;9,487;5,309;37,700;4,992;-20,624;-2,652;0,000;39,300;39,800;9,804;1,681;-15,013;-12,151;-16,388;-13,124;-3,058;27,585;0,000;252,740;Inf;265,000;265,000;-14,186;3,025;20,655;24,604
11447,500;2,428;0,657;-33,395;1,811;9,487;5,309;37,700;4,992;-20,624;-2,652;0,000;39,300;39,800;9,804;1,681;-15,208;-12,020;-16,669;-13,138;-3,058;27,585;0,000;252,740;Inf;265,000;265,000;-14,169;3,016;20,657;24,635
11448,000;2,428;0,657;-33,395;1,811;9,487;5,309;37,700;4,992;-20,624;-2,652;0,000;39,300;39,800;9,804;1,681;-15,270;-12,071;-16,607;-13,115;-3,058;27,585;0,000;253,040;Inf;265,000;265,000;-14,259;3,006;20,662;24,649
11448,500;2,428;0,657;-33,395;1,811;9,487;5,309;37,700;4,992;-20,624;-2,652;0,000;39,300;39,800;9,804;1,681;-15,032;-12,087;-16,389;-13,029;-3,058;27,585;0,000;253,040;Inf;265,000;265,000;-14,266;2,996;20,655;24,682
11449,000;2,428;0,657;-33,395;1,811;9,487;5,309;37,700;4,992;-20,624;-2,652;0,000;39,300;39,800;9,804;1,681;-14,765;-12,051;-16,299;-13,002;-3,058;27,585;0,000;252,840;Inf;265,000;265,000;-14,134;2,987;20,636;24,695
11449,500;2,428;0,657;-33,395;1,811;9,487;5,332;37,666;4,949;-20,594;-2,651;0,000;39,281;39,811;9,804;1,681;-14,850;-12,018;-16,334;-13,021;-3,049;27,577;0,000;252,840;Inf;265,000;265,000;-14,029;2,978;20,660;24,689
11450,000;2,428;0,657;-33,395;1,811;9,487;5,332;37,666;4,949;-20,594;-2,651;0,000;39,300;39,800;9,804;1,681;-15,031;-11,966;-16,516;-13,039;-3,049;27,577;0,000;252,840;Inf;265,000;265,000;-14,056;2,969;20,650;24,714
11450,500;2,938;0,780;-33,978;1,797;9,527;5,332;37,666;4,949;-20,594;-2,651;0,000;39,300;39,800;9,641;1,691;-15,162;-11,933;-16,624;-13,059;-3,049;27,577;0,000;252,840;Inf;265,000;265,000;-14,138;2,960;20,639;24,702
11451,000;2,938;0,780;-33,978;1,797;9,527;5,332;37,666;4,949;-20,594;-2,651;0,000;39,300;39,800;9,641;1,691;-14,919;-12,046;-16,215;-12,964;-3,049;27,577;0,000;251,740;Inf;265,000;265,000;-14,195;2,960;20,638;24,698
11451,500;2,938;0,780;-33,978;1,797;9,527;5,332;37,666;4,949;-20,594;-2,651;0,000;39,300;39,800;9,641;1,691;-14,704;-12,032;-16,138;-12,968;-3,049;27,577;0,000;251,740;Inf;265,000;265,000;-14,036;2,959;20,654;24,714
11452,000;2,938;0,780;-33,978;1,797;9,527;5,332;37,666;4,949;-20,594;-2,651;0,000;39,300;39,800;9,641;1,691;-14,826;-11,969;-16,313;-12,973;-3,049;27,577;0,000;252,740;Inf;265,000;265,000;-13,960;2,959;20,634;24,736
11452,500;2,938;0,780;-33,978;1,797;9,527;5,294;37,653;4,995;-20,557;-2,656;0,000;39,287;39,852;9,641;1,691;-15,033;-11,884;-16,509;-12,989;-3,037;27,588;0,000;252,740;Inf;265,000;265,000;-14,020;2,959;20,651;24,741
11453,000;2,938;0,780;-33,978;1,797;9,527;5,294;37,653;4,995;-20,557;-2,656;0,000;39,300;39,900;9,641;1,691;-15,118;-11,852;-16,639;-12,975;-3,037;27,588;0,000;252,540;Inf;265,000;265,000;-14,104;2,958;20,645;24,740
11453,500;3,460;0,817;-35,209;1,742;9,545;5,294;37,653;4,995;-20,557;-2,656;0,000;39,300;39,900;9,579;1,877;-15,130;-11,918;-16,545;-12,989;-3,037;27,588;0,000;252,540;Inf;265,000;265,000;-14,146;2,958;20,645;24,831
11454,000;3,460;0,817;-35,209;1,742;9,545;5,294;37,653;4,995;-20,557;-2,656;0,000;39,300;39,900;9,579;1,877;-14,946;-12,018;-16,220;-12,934;-3,037;27,588;0,000;252,040;Inf;265,000;265,000;-14,145;2,966;20,657;24,833
11454,500;3,460;0,817;-35,209;1,742;9,545;5,294;37,653;4,995;-20,557;-2,656;0,000;39,300;39,900;9,579;1,877;-14,978;-11,906;-16,364;-12,961;-3,037;27,588;0,000;252,040;Inf;265,000;265,000;-14,029;2,974;20,656;24,872
11455,000;3,460;0,817;-35,209;1,742;9,545;5,294;37,653;4,995;-20,557;-2,656;0,000;39,300;39,900;9,579;1,877;-15,047;-11,810;-16,511;-12,921;-3,037;27,588;0,000;252,040;Inf;265,000;265,000;-14,052;2,982;20,658;24,898
11455,500;3,460;0,817;-35,209;1,742;9,545;5,294;37,653;4,995;-20,557;-2,656;0,000;39,300;39,900;9,579;1,877;-15,084;-11,803;-16,550;-12,935;-3,037;27,588;0,000;252,040;Inf;265,000;265,000;-14,072;2,990;20,644;24,905
11456,000;3,460;0,817;-35,209;1,742;9,545;5,318;37,700;5,003;-20,544;-2,651;0,000;39,283;39,785;9,579;1,877;-15,009;-11,828;-16,400;-12,866;-3,039;27,579;0,000;251,840;Inf;265,000;265,000;-14,093;2,998;20,643;24,919
11456,500;3,460;0,817;-35,209;1,742;9,545;5,318;37,700;5,003;-20,544;-2,651;0,000;39,300;39,800;9,579;1,877;-14,705;-11,862;-16,258;-12,796;-3,039;27,579;0,000;251,840;Inf;265,000;265,000;-14,026;3,005;20,652;24,944
11457,000;2,973;0,740;-34,675;1,790;9,647;5,318;37,700;5,003;-20,544;-2,651;0,000;39,300;39,800;9,614;1,695;-14,713;-11,830;-16,246;-12,851;-3,039;27,579;0,000;251,840;Inf;265,000;265,000;-13,905;3,013;20,641;24,988
11457,500;2,973;0,740;-34,675;1,790;9,647;5,318;37,700;5,003;-20,544;-2,651;0,000;39,300;39,800;9,614;1,695;-14,911;-11,790;-16,414;-12,858;-3,039;27,579;0,000;251,840;Inf;265,000;265,000;-13,910;3,012;20,642;24,962
11458,000;2,973;0,740;-34,675;1,790;9,647;5,318;37,700;5,003;-20,544;-2,651;0,000;39,300;39,800;9,614;1,695;-15,019;-11,743;-16,567;-12,824;-3,039;27,579;0,000;252,440;Inf;265,000;265,000;-13,993;3,012;20,664;24,966
11458,500;2,973;0,740;-34,675;1,790;9,647;5,318;37,700;5,003;-20,544;-2,651;0,000;39,300;39,800;9,614;1,695;-14,865;-11,814;-16,383;-12,797;-3,039;27,579;0,000;252,440;Inf;265,000;265,000;-14,038;3,011;20,654;24,944
11459,000;2,973;0,740;-34,675;1,790;9,647;5,297;37,707;4,979;-20,562;-2,650;0,000;39,277;39,792;9,614;1,695;-14,635;-11,872;-16,009;-12,721;-3,045;27,577;0,000;252,440;Inf;265,000;265,000;-13,965;3,010;20,666;24,966
11459,500;2,973;0,740;-34,675;1,790;9,647;5,297;37,707;4,979;-20,562;-2,650;0,000;39,300;39,800;9,614;1,695;-14,709;-11,807;-16,098;-12,772;-3,045;27,577;0,000;252,440;Inf;265,000;265,000;-13,810;3,010;20,672;24,972
11460,000;2,195;0,582;-33,831;1,807;9,571;5,297;37,707;4,979;-20,562;-2,650;0,000;39,300;39,800;9,739;1,674;-14,881;-11,707;-16,363;-12,801;-3,045;27,577;0,000;252,340;Inf;265,000;265,000;-13,846;3,009;20,661;24,942
11460,500;2,195;0,582;-33,831;1,807;9,571;5,297;37,707;4,979;-20,562;-2,650;0,000;39,300;39,800;9,739;1,674;-14,986;-11,644;-16,496;-12,780;-3,045;27,577;0,000;252,340;Inf;265,000;265,000;-13,938;2,996;20,662;24,870
11461,000;2,195;0,582;-33,831;1,807;9,571;5,297;37,707;4,979;-20,562;-2,650;0,000;39,300;39,800;9,739;1,674;-15,009;-11,672;-16,535;-12,788;-3,045;27,577;0,000;252,340;Inf;265,000;265,000;-13,977;2,983;20,687;24,838
11461,500;2,195;0,582;-33,831;1,807;9,571;5,297;37,707;4,979;-20,562;-2,650;0,000;39,300;39,800;9,739;1,674;-14,966;-11,742;-16,328;-12,737;-3,045;27,577;0,000;252,340;Inf;265,000;265,000;-14,001;2,970;20,669;24,819
11462,000;2,195;0,582;-33,831;1,807;9,571;5,287;37,636;4,964;-20,555;-2,648;0,000;39,269;39,779;9,739;1,674;-14,582;-11,739;-16,068;-12,680;-3,044;27,576;0,000;252,440;Inf;265,000;265,000;-13,944;2,957;20,683;24,780
11462,500;2,195;0,582;-33,831;1,807;9,571;5,287;37,636;4,964;-20,555;-2,648;0,000;39,300;39,800;9,739;1,674;-14,776;-11,651;-16,237;-12,712;-3,044;27,576;0,000;252,440;Inf;265,000;265,000;-13,767;2,945;20,676;24,707
11463,000;2,195;0,582;-33,831;1,807;9,571;5,287;37,636;4,964;-20,555;-2,648;0,000;39,300;39,800;9,739;1,674;-14,812;-11,594;-16,321;-12,682;-3,044;27,576;0,000;252,540;Inf;265,000;265,000;-13,844;2,932;20,688;24,691
11463,500;2,953;0,756;-35,064;1,757;9,471;5,287;37,636;4,964;-20,555;-2,648;0,000;39,300;39,800;9,557;1,831;-14,888;-11,556;-16,372;-12,661;-3,044;27,576;0,000;252,540;Inf;265,000;265,000;-13,852;2,920;20,687;24,687
11464,000;2,953;0,756;-35,064;1,757;9,471;5,287;37,636;4,964;-20,555;-2,648;0,000;39,300;39,800;9,557;1,831;-14,797;-11,584;-16,221;-12,599;-3,044;27,576;0,000;252,440;Inf;265,000;265,000;-13,869;2,921;20,670;24,686
11464,500;2,953;0,756;-35,064;1,757;9,471;5,287;37,636;4,964;-20,555;-2,648;0,000;39,300;39,800;9,557;1,831;-14,533;-11,579;-16,073;-12,540;-3,044;27,576;0,000;252,440;Inf;265,000;265,000;-13,800;2,921;20,682;24,646
11465,000;2,953;0,756;-35,064;1,757;9,471;5,287;37,636;4,964;-20,555;-2,648;0,000;39,300;39,800;9,557;1,831;-14,413;-11,577;-15,996;-12,517;-3,044;27,576;0,000;252,340;Inf;265,000;265,000;-13,681;2,922;20,669;24,643
11465,500;2,953;0,756;-35,064;1,757;9,471;5,309;37,662;4,973;-20,513;-2,632;0,000;39,281;39,781;9,557;1,831;-14,755;-11,502;-16,294;-12,601;-3,025;27,581;0,000;252,340;Inf;265,000;265,000;-13,626;2,922;20,682;24,634
11466,000;2,953;0,756;-35,064;1,757;9,471;5,309;37,662;4,973;-20,513;-2,632;0,000;39,300;39,800;9,557;1,831;-14,808;-11,503;-16,364;-12,585;-3,025;27,581;0,000;252,240;Inf;265,000;265,000;-13,788;2,923;20,664;24,621
11466,500;3,399;0,877;-34,005;1,776;9,439;5,309;37,662;4,973;-20,513;-2,632;0,000;39,300;39,800;9,706;1,680;-14,809;-11,596;-16,208;-12,593;-3,025;27,581;0,000;252,240;Inf;265,000;265,000;-13,815;2,923;20,696;24,632
11467,000;3,399;0,877;-34,005;1,776;9,439;5,309;37,662;4,973;-20,513;-2,632;0,000;39,300;39,800;9,706;1,680;-14,531;-11,673;-15,963;-12,576;-3,025;27,581;0,000;252,340;Inf;265,000;265,000;-13,801;2,931;20,673;24,627
11467,500;3,399;0,877;-34,005;1,776;9,439;5,309;37,662;4,973;-20,513;-2,632;0,000;39,300;39,800;9,706;1,680;-14,542;-11,634;-15,957;-12,605;-3,025;27,581;0,000;252,340;Inf;265,000;265,000;-13,685;2,939;20,662;24,650
11468,000;3,399;0,877;-34,005;1,776;9,439;5,309;37,662;4,973;-20,513;-2,632;0,000;39,300;39,800;9,706;1,680;-14,690;-11,546;-16,130;-12,600;-3,025;27,581;0,000;253,040;Inf;265,000;265,000;-13,685;2,946;20,669;24,571
11468,500;3,399;0,877;-34,005;1,776;9,439;5,309;37,672;5,006;-20,479;-2,649;0,000;39,272;39,770;9,706;1,680;-14,730;-11,467;-16,245;-12,558;-3,032;27,582;0,000;253,040;Inf;265,000;265,000;-13,741;2,954;20,646;24,563
11469,000;3,399;0,877;-34,005;1,776;9,439;5,309;37,672;5,006;-20,479;-2,649;0,000;39,300;39,800;9,706;1,680;-14,358;-11,524;-15,893;-12,407;-3,032;27,582;0,000;252,840;Inf;265,000;265,000;-13,750;2,961;20,663;24,568
11469,500;3,399;0,877;-34,005;1,776;9,439;5,309;37,672;5,006;-20,479;-2,649;0,000;39,300;39,800;9,706;1,680;-14,292;-11,540;-15,688;-12,366;-3,032;27,582;0,000;252,840;Inf;265,000;265,000;-13,545;2,968;20,649;24,598
11470,000;3,510;0,842;-35,209;1,687;9,619;5,309;37,672;5,006;-20,479;-2,649;0,000;39,300;39,800;9,406;1,726;-14,412;-11,449;-15,862;-12,425;-3,032;27,582;0,000;252,640;Inf;265,000;265,000;-13,471;2,975;20,660;24,650
11470,500;3,510;0,842;-35,209;1,687;9,619;5,309;37,672;5,006;-20,479;-2,649;0,000;39,300;39,800;9,406;1,726;-14,563;-11,344;-16,058;-12,420;-3,032;27,582;0,000;252,640;Inf;265,000;265,000;-13,537;2,984;20,660;24,632
11471,000;3,510;0,842;-35,209;1,687;9,619;5,309;37,672;5,006;-20,479;-2,649;0,000;39,300;39,800;9,406;1,726;-14,621;-11,312;-16,179;-12,411;-3,032;27,582;0,000;252,240;Inf;265,000;265,000;-13,596;2,993;20,655;24,655
11471,500;3,510;0,842;-35,209;1,687;9,619;5,309;37,672;5,006;-20,479;-2,649;0,000;39,300;39,800;9,406;1,726;-14,552;-11,335;-16,142;-12,365;-3,032;27,582;0,000;252,240;Inf;265,000;265,000;-13,631;3,001;20,663;24,661
11472,000;3,510;0,842;-35,209;1,687;9,619;5,274;37,697;5,022;-20,468;-2,650;0,000;39,262;39,782;9,406;1,726;-14,388;-11,309;-15,962;-12,273;-3,026;27,574;0,000;252,340;Inf;265,000;265,000;-13,598;3,010;20,672;24,655
11472,500;3,510;0,842;-35,209;1,687;9,619;5,274;37,697;5,022;-20,468;-2,650;0,000;39,300;39,800;9,406;1,726;-14,336;-11,393;-15,762;-12,268;-3,026;27,574;0,000;252,340;Inf;265,000;265,000;-13,483;3,018;20,656;24,654
11473,000;3,097;0,743;-35,209;1,749;9,572;5,274;37,697;5,022;-20,468;-2,650;0,000;39,300;39,800;9,570;1,824;-14,448;-11,249;-15,998;-12,293;-3,026;27,574;0,000;252,440;Inf;265,000;265,000;-13,440;3,026;20,661;24,660
11473,500;3,097;0,743;-35,209;1,749;9,572;5,274;37,697;5,022;-20,468;-2,650;0,000;39,300;39,800;9,570;1,824;-14,548;-11,196;-16,106;-12,314;-3,026;27,574;0,000;252,440;Inf;265,000;265,000;-13,497;3,027;20,660;24,668
11474,000;3,097;0,743;-35,209;1,749;9,572;5,274;37,697;5,022;-20,468;-2,650;0,000;39,300;39,800;9,570;1,824;-14,575;-11,233;-16,119;-12,334;-3,026;27,574;0,000;252,440;Inf;265,000;265,000;-13,541;3,028;20,669;24,687
11474,500;3,097;0,743;-35,209;1,749;9,572;5,274;37,697;5,022;-20,468;-2,650;0,000;39,300;39,800;9,570;1,824;-14,448;-11,342;-15,891;-12,297;-3,026;27,574;0,000;252,440;Inf;265,000;265,000;-13,565;3,029;20,669;24,686
11475,000;3,097;0,743;-35,209;1,749;9,572;5,297;37,665;4,976;-20,470;-2,641;0,000;39,270;39,746;9,570;1,824;-14,202;-11,328;-15,800;-12,230;-3,032;27,577;0,000;252,340;Inf;265,000;265,000;-13,495;3,030;20,677;24,743
11475,500;3,097;0,743;-35,209;1,749;9,572;5,297;37,665;4,976;-20,470;-2,641;0,000;39,300;39,700;9,570;1,824;-14,237;-11,300;-15,844;-12,302;-3,032;27,577;0,000;252,340;Inf;265,000;265,000;-13,390;3,031;20,678;24,812
11476,000;3,097;0,743;-35,209;1,749;9,572;5,297;37,665;4,976;-20,470;-2,641;0,000;39,300;39,700;9,570;1,824;-14,500;-11,289;-16,046;-12,350;-3,032;27,577;0,000;252,240;Inf;265,000;265,000;-13,420;3,033;20,693;24,863
11476,500;2,601;0,687;-33,323;1,823;9,496;5,297;37,665;4,976;-20,470;-2,641;0,000;39,300;39,700;9,719;1,783;-14,716;-11,278;-16,323;-12,382;-3,032;27,577;0,000;252,240;Inf;265,000;265,000;-13,546;3,034;20,679;24,851
11477,000;2,601;0,687;-33,323;1,823;9,496;5,297;37,665;4,976;-20,470;-2,641;0,000;39,300;39,700;9,719;1,783;-14,573;-11,372;-16,096;-12,374;-3,032;27,577;0,000;251,940;Inf;265,000;265,000;-13,675;3,027;20,668;24,849
11477,500;2,601;0,687;-33,323;1,823;9,496;5,297;37,665;4,976;-20,470;-2,641;0,000;39,300;39,700;9,719;1,783;-14,380;-11,423;-15,828;-12,343;-3,032;27,577;0,000;251,940;Inf;265,000;265,000;-13,604;3,020;20,681;24,810
11478,000;2,601;0,687;-33,323;1,823;9,496;5,297;37,665;4,976;-20,470;-2,641;0,000;39,300;39,700;9,719;1,783;-14,409;-11,426;-15,899;-12,404;-3,032;27,577;0,000;252,440;Inf;265,000;265,000;-13,494;3,013;20,667;24,798
11478,500;2,601;0,687;-33,323;1,823;9,496;5,303;37,656;4,982;-20,449;-2,641;0,000;39,273;39,786;9,719;1,783;-14,581;-11,350;-16,034;-12,420;-3,022;27,573;0,000;252,440;Inf;265,000;265,000;-13,534;3,006;20,663;24,770
11479,000;2,601;0,687;-33,323;1,823;9,496;5,303;37,656;4,982;-20,449;-2,641;0,000;39,300;39,800;9,719;1,783;-14,634;-11,267;-16,198;-12,415;-3,022;27,573;0,000;252,340;Inf;265,000;265,000;-13,596;2,999;20,667;24,796
11479,500;2,451;0,634;-33,885;1,788;9,545;5,303;37,656;4,982;-20,449;-2,641;0,000;39,300;39,800;9,710;1,814;-14,688;-11,314;-16,275;-12,397;-3,022;27,573;0,000;252,340;Inf;265,000;265,000;-13,629;2,993;20,678;24,821
11480,000;2,451;0,634;-33,885;1,788;9,545;5,303;37,656;4,982;-20,449;-2,641;0,000;39,300;39,800;9,710;1,814;-14,337;-11,387;-15,872;-12,339;-3,022;27,573;0,000;252,640;Inf;265,000;265,000;-13,668;2,984;20,663;24,818
11480,500;2,451;0,634;-33,885;1,788;9,545;5,303;37,656;4,982;-20,449;-2,641;0,000;39,300;39,800;9,710;1,814;-14,259;-11,373;-15,858;-12,343;-3,022;27,573;0,000;252,640;Inf;265,000;265,000;-13,484;2,975;20,663;24,827
11481,000;2,451;0,634;-33,885;1,788;9,545;5,303;37,656;4,982;-20,449;-2,641;0,000;39,300;39,800;9,710;1,814;-14,467;-11,348;-16,030;-12,372;-3,022;27,573;0,000;252,040;Inf;265,000;265,000;-13,458;2,967;20,679;24,848
11481,500;2,451;0,634;-33,885;1,788;9,545;5,287;37,663;4,993;-20,448;-2,641;0,000;39,267;39,793;9,710;1,814;-14,601;-11,272;-16,162;-12,402;-3,032;27,565;0,000;252,040;Inf;265,000;265,000;-13,555;2,958;20,672;24,779
11482,000;2,451;0,634;-33,885;1,788;9,545;5,287;37,663;4,993;-20,448;-2,641;0,000;39,300;39,800;9,710;1,814;-14,677;-11,271;-16,257;-12,399;-3,032;27,565;0,000;252,440;Inf;265,000;265,000;-13,609;2,950;20,651;24,719
11482,500;2,451;0,634;-33,885;1,788;9,545;5,287;37,663;4,993;-20,448;-2,641;0,000;39,300;39,800;9,710;1,814;-14,696;-11,363;-16,146;-12,395;-3,032;27,565;0,000;252,440;Inf;265,000;265,000;-13,651;2,942;20,678;24,591
11483,000;3,009;0,770;-34,573;1,820;9,546;5,287;37,663;4,993;-20,448;-2,641;0,000;39,300;39,800;9,580;1,653;-14,463;-11,395;-15,898;-12,314;-3,032;27,565;0,000;252,740;Inf;265,000;265,000;-13,650;2,934;20,660;24,601
11483,500;3,009;0,770;-34,573;1,820;9,546;5,287;37,663;4,993;-20,448;-2,641;0,000;39,300;39,800;9,580;1,653;-14,452;-11,345;-15,910;-12,343;-3,032;27,565;0,000;252,740;Inf;265,000;265,000;-13,518;2,935;20,659;24,659
11484,000;3,009;0,770;-34,573;1,820;9,546;5,287;37,663;4,993;-20,448;-2,641;0,000;39,300;39,800;9,580;1,653;-14,467;-11,207;-16,003;-12,340;-3,032;27,565;0,000;252,840;Inf;265,000;265,000;-13,513;2,936;20,673;24,676
11484,500;3,009;0,770;-34,573;1,820;9,546;5,287;37,663;4,993;-20,448;-2,641;0,000;39,300;39,800;9,580;1,653;-14,570;-11,249;-16,114;-12,327;-3,032;27,565;0,000;252,840;Inf;265,000;265,000;-13,504;2,937;20,660;24,656
11485,000;3,009;0,770;-34,573;1,820;9,546;5,306;37,722;5,005;-20,436;-2,638;0,000;39,281;39,812;9,580;1,653;-14,544;-11,301;-16,095;-12,327;-3,013;27,573;0,000;252,640;Inf;265,000;265,000;-13,565;2,938;20,649;24,659
11485,500;3,009;0,770;-34,573;1,820;9,546;5,306;37,722;5,005;-20,436;-2,638;0,000;39,300;39,800;9,580;1,653;-14,420;-11,379;-15,891;-12,338;-3,013;27,573;0,000;252,640;Inf;265,000;265,000;-13,567;2,940;20,656;24,677
11486,000;3,467;0,796;-35,209;1,796;9,593;5,306;37,722;5,005;-20,436;-2,638;0,000;39,300;39,800;9,557;1,788;-14,430;-11,412;-15,853;-12,332;-3,013;27,573;0,000;252,340;Inf;265,000;265,000;-13,507;2,941;20,666;24,719
11486,500;3,467;0,796;-35,209;1,796;9,593;5,306;37,722;5,005;-20,436;-2,638;0,000;39,300;39,800;9,557;1,788;-14,508;-11,317;-15,977;-12,374;-3,013;27,573;0,000;252,340;Inf;265,000;265,000;-13,507;2,949;20,656;24,747
11487,000;3,467;0,796;-35,209;1,796;9,593;5,306;37,722;5,005;-20,436;-2,638;0,000;39,300;39,800;9,557;1,788;-14,600;-11,258;-16,137;-12,362;-3,013;27,573;0,000;252,140;Inf;265,000;265,000;-13,544;2,958;20,664;24,777
11487,500;3,467;0,796;-35,209;1,796;9,593;5,306;37,722;5,005;-20,436;-2,638;0,000;39,300;39,800;9,557;1,788;-14,527;-11,344;-15,944;-12,321;-3,013;27,573;0,000;252,140;Inf;265,000;265,000;-13,589;2,966;20,649;24,834
11488,000;3,467;0,796;-35,209;1,796;9,593;5,330;37,682;4,966;-20,433;-2,621;0,000;39,276;39,854;9,557;1,788;-14,258;-11,302;-15,872;-12,297;-3,004;27,570;0,000;252,640;Inf;265,000;265,000;-13,534;2,974;20,658;24,808
11488,500;3,467;0,796;-35,209;1,796;9,593;5,330;37,682;4,966;-20,433;-2,621;0,000;39,300;39,900;9,557;1,788;-14,297;-11,285;-15,886;-12,290;-3,004;27,570;0,000;252,640;Inf;265,000;265,000;-13,432;2,982;20,663;24,810
11489,000;3,467;0,796;-35,209;1,796;9,593;5,330;37,682;4,966;-20,433;-2,621;0,000;39,300;39,900;9,557;1,788;-14,449;-11,254;-16,018;-12,334;-3,004;27,570;0,000;252,440;Inf;265,000;265,000;-13,440;2,990;20,661;24,830
11489,500;3,004;0,784;-34,659;1,794;9,445;5,330;37,682;4,966;-20,433;-2,621;0,000;39,300;39,900;9,613;1,800;-14,587;-11,230;-16,149;-12,347;-3,004;27,570;0,000;252,440;Inf;265,000;265,000;-13,514;2,998;20,655;24,831
11490,000;3,004;0,784;-34,659;1,794;9,445;5,330;37,682;4,966;-20,433;-2,621;0,000;39,300;39,900;9,613;1,800;-14,588;-11,234;-16,166;-12,351;-3,004;27,570;0,000;252,840;Inf;265,000;265,000;-13,578;2,998;20,665;24,787
11490,500;3,004;0,784;-34,659;1,794;9,445;5,330;37,682;4,966;-20,433;-2,621;0,000;39,300;39,900;9,613;1,800;-14,491;-11,261;-16,009;-12,271;-3,004;27,570;0,000;252,840;Inf;265,000;265,000;-13,585;2,998;20,661;24,797
11491,000;3,004;0,784;-34,659;1,794;9,445;5,330;37,682;4,966;-20,433;-2,621;0,000;39,300;39,900;9,613;1,800;-14,219;-11,353;-15,750;-12,287;-3,004;27,570;0,000;252,740;Inf;265,000;265,000;-13,508;2,998;20,656;24,774
11491,500;3,004;0,784;-34,659;1,794;9,445;5,263;37,637;4,995;-20,423;-2,633;0,000;39,276;39,798;9,613;1,800;-14,426;-11,250;-15,902;-12,316;-3,011;27,558;0,000;252,740;Inf;265,000;265,000;-13,402;2,999;20,660;24,795
11492,000;3,004;0,784;-34,659;1,794;9,445;5,263;37,637;4,995;-20,423;-2,633;0,000;39,300;39,800;9,613;1,800;-14,539;-11,174;-16,079;-12,322;-3,011;27,558;0,000;252,840;Inf;265,000;265,000;-13,473;2,999;20,662;24,831
11492,500;1,923;0,486;-34,262;1,829;9,557;5,263;37,637;4,995;-20,423;-2,633;0,000;39,300;39,800;9,676;1,590;-14,576;-11,224;-16,077;-12,296;-3,011;27,558;0,000;252,840;Inf;265,000;265,000;-13,529;2,999;20,672;24,848
11493,000;1,923;0,486;-34,262;1,829;9,557;5,263;37,637;4,995;-20,423;-2,633;0,000;39,300;39,800;9,676;1,590;-14,218;-11,372;-15,699;-12,217;-3,011;27,558;0,000;252,740;Inf;265,000;265,000;-13,543;2,981;20,638;24,842
11493,500;1,923;0,486;-34,262;1,829;9,557;5,263;37,637;4,995;-20,423;-2,633;0,000;39,300;39,800;9,676;1,590;-14,074;-11,305;-15,515;-12,162;-3,011;27,558;0,000;252,740;Inf;265,000;265,000;-13,377;2,964;20,650;24,847
11494,000;1,923;0,486;-34,262;1,829;9,557;5,263;37,637;4,995;-20,423;-2,633;0,000;39,300;39,800;9,676;1,590;-14,189;-11,201;-15,716;-12,214;-3,011;27,558;0,000;252,940;Inf;265,000;265,000;-13,264;2,947;20,645;24,852
11494,500;1,923;0,486;-34,262;1,829;9,557;5,277;37,638;4,981;-20,369;-2,630;0,000;39,279;39,783;9,676;1,590;-14,357;-11,160;-15,970;-12,216;-3,009;27,564;0,000;252,940;Inf;265,000;265,000;-13,330;2,930;20,635;24,848
11495,000;1,923;0,486;-34,262;1,829;9,557;5,277;37,638;4,981;-20,369;-2,630;0,000;39,300;39,800;9,676;1,590;-14,470;-11,197;-15,933;-12,217;-3,009;27,564;0,000;252,740;Inf;265,000;265,000;-13,425;2,913;20,645;24,832
11495,500;2,783;0,713;-34,263;1,772;9,479;5,277;37,638;4,981;-20,369;-2,630;0,000;39,300;39,800;9,664;1,782;-14,252;-11,197;-15,793;-12,198;-3,009;27,564;0,000;252,740;Inf;265,000;265,000;-13,454;2,897;20,652;24,826
11496,000;2,783;0,713;-34,263;1,772;9,479;5,277;37,638;4,981;-20,369;-2,630;0,000;39,300;39,800;9,664;1,782;-14,104;-11,298;-15,502;-12,147;-3,009;27,564;0,000;252,440;Inf;265,000;265,000;-13,360;2,895;20,655;24,818
11496,500;2,783;0,713;-34,263;1,772;9,479;5,277;37,638;4,981;-20,369;-2,630;0,000;39,300;39,800;9,664;1,782;-14,157;-11,228;-15,579;-12,173;-3,009;27,564;0,000;252,440;Inf;265,000;265,000;-13,263;2,893;20,644;24,831
11497,000;2,783;0,713;-34,263;1,772;9,479;5,277;37,638;4,981;-20,369;-2,630;0,000;39,300;39,800;9,664;1,782;-14,282;-11,138;-15,770;-12,153;-3,009;27,564;0,000;252,540;Inf;265,000;265,000;-13,284;2,892;20,627;24,855
11497,500;2,783;0,713;-34,263;1,772;9,479;5,277;37,638;4,981;-20,369;-2,630;0,000;39,300;39,800;9,664;1,782;-14,367;-11,057;-15,914;-12,156;-3,009;27,564;0,000;252,540;Inf;265,000;265,000;-13,336;2,890;20,639;24,864
11498,000;2,783;0,713;-34,263;1,772;9,479;5,269;37,675;4,988;-20,341;-2,616;0,000;39,285;39,804;9,664;1,782;-14,094;-11,137;-15,655;-12,066;-3,012;27,568;0,000;252,440;Inf;265,000;265,000;-13,373;2,888;20,625;24,859
11498,500;2,783;0,713;-34,263;1,772;9,479;5,269;37,675;4,988;-20,341;-2,616;0,000;39,300;39,800;9,664;1,782;-13,982;-11,176;-15,411;-12,023;-3,012;27,568;0,000;252,440;Inf;265,000;265,000;-13,238;2,886;20,639;24,838
11499,000;3,397;0,814;-35,209;1,671;9,527;5,269;37,675;4,988;-20,341;-2,616;0,000;39,300;39,800;9,558;1,769;-14,072;-11,085;-15,550;-12,077;-3,012;27,568;0,000;252,240;Inf;265,000;265,000;-13,148;2,885;20,635;24,835
11499,500;3,397;0,814;-35,209;1,671;9,527;5,269;37,675;4,988;-20,341;-2,616;0,000;39,300;39,800;9,558;1,769;-14,199;-11,012;-15,723;-12,069;-3,012;27,568;0,000;252,240;Inf;265,000;265,000;-13,196;2,893;20,629;24,812
11500,000;3,397;0,814;-35,209;1,671;9,527;5,269;37,675;4,988;-20,341;-2,616;0,000;39,300;39,800;9,558;1,769;-14,296;-10,960;-15,826;-12,066;-3,012;27,568;0,000;252,740;Inf;265,000;265,000;-13,251;2,901;20,632;24,781
11500,500;3,397;0,814;-35,209;1,671;9,527;5,269;37,675;4,988;-20,341;-2,616;0,000;39,300;39,800;9,558;1,769;-14,234;-11,054;-15,643;-12,039;-3,012;27,568;0,000;252,740;Inf;265,000;265,000;-13,287;2,909;20,619;24,758
11501,000;3,397;0,814;-35,209;1,671;9,527;5,260;37,688;4,963;-20,325;-2,643;0,000;39,282;39,816;9,558;1,769;-13,950;-11,098;-15,422;-12,022;-3,009;27,557;0,000;253,140;Inf;265,000;265,000;-13,243;2,917;20,629;24,746
11501,500;3,397;0,814;-35,209;1,671;9,527;5,260;37,688;4,963;-20,325;-2,643;0,000;39,300;39,800;9,558;1,769;-13,921;-11,068;-15,431;-12,002;-3,009;27,557;0,000;253,140;Inf;265,000;265,000;-13,123;2,925;20,621;24,731
11502,000;2,852;0,645;-35,209;1,720;9,566;5,260;37,688;4,963;-20,325;-2,643;0,000;39,300;39,800;9,528;1,844;-14,216;-10,982;-15,717;-12,043;-3,009;27,557;0,000;252,840;Inf;265,000;265,000;-13,105;2,933;20,634;24,725
11502,500;2,852;0,645;-35,209;1,720;9,566;5,260;37,688;4,963;-20,325;-2,643;0,000;39,300;39,800;9,528;1,844;-14,201;-11,010;-15,726;-12,024;-3,009;27,557;0,000;252,840;Inf;265,000;265,000;-13,239;2,932;20,638;24,734
11503,000;2,852;0,645;-35,209;1,720;9,566;5,260;37,688;4,963;-20,325;-2,643;0,000;39,300;39,800;9,528;1,844;-13,996;-10,961;-15,562;-11,885;-3,009;27,557;0,000;253,040;Inf;265,000;265,000;-13,240;2,930;20,628;24,731
11503,500;2,852;0,645;-35,209;1,720;9,566;5,260;37,688;4,963;-20,325;-2,643;0,000;39,300;39,800;9,528;1,844;-13,880;-10,998;-15,289;-11,823;-3,009;27,557;0,000;253,040;Inf;265,000;265,000;-13,101;2,929;20,642;24,711
11504,000;2,852;0,645;-35,209;1,720;9,566;5,260;37,688;4,963;-20,325;-2,643;0,000;39,300;39,800;9,528;1,844;-13,778;-10,991;-15,271;-11,866;-3,009;27,557;0,000;252,940;Inf;265,000;265,000;-12,998;2,928;20,622;24,681
11504,500;2,852;0,645;-35,209;1,720;9,566;5,249;37,636;4,953;-20,282;-2,624;0,000;39,287;39,813;9,528;1,844;-13,981;-10,893;-15,439;-11,902;-3,020;27,560;0,000;252,940;Inf;265,000;265,000;-12,976;2,927;20,606;24,679
11505,000;2,852;0,645;-35,209;1,720;9,566;5,249;37,636;4,953;-20,282;-2,624;0,000;39,300;39,800;9,528;1,844;-14,100;-10,822;-15,638;-11,895;-3,020;27,560;0,000;252,740;Inf;265,000;265,000;-13,054;2,925;20,642;24,646
11505,500;2,259;0,633;-34,004;1,818;9,469;5,249;37,636;4,953;-20,282;-2,624;0,000;39,300;39,800;9,621;1,679;-13,956;-10,880;-15,513;-11,855;-3,020;27,560;0,000;252,740;Inf;265,000;265,000;-13,114;2,924;20,632;24,662
11506,000;2,259;0,633;-34,004;1,818;9,469;5,249;37,636;4,953;-20,282;-2,624;0,000;39,300;39,800;9,621;1,679;-13,649;-10,924;-15,234;-11,793;-3,020;27,560;0,000;252,140;Inf;265,000;265,000;-13,051;2,913;20,614;24,673
11506,500;2,259;0,633;-34,004;1,818;9,469;5,249;37,636;4,953;-20,282;-2,624;0,000;39,300;39,800;9,621;1,679;-13,785;-10,930;-15,249;-11,834;-3,020;27,560;0,000;252,140;Inf;265,000;265,000;-12,900;2,903;20,607;24,643
11507,000;2,259;0,633;-34,004;1,818;9,469;5,249;37,636;4,953;-20,282;-2,624;0,000;39,300;39,800;9,621;1,679;-13,988;-10,874;-15,492;-11,888;-3,020;27,560;0,000;252,940;Inf;265,000;265,000;-12,950;2,892;20,615;24,659
11507,500;2,259;0,633;-34,004;1,818;9,469;5,247;37,640;4,974;-20,252;-2,635;0,000;39,289;39,893;9,621;1,679;-14,145;-10,819;-15,688;-11,898;-3,013;27,553;0,000;252,940;Inf;265,000;265,000;-13,061;2,882;20,636;24,649
11508,000;2,259;0,633;-34,004;1,818;9,469;5,247;37,640;4,974;-20,252;-2,635;0,000;39,300;39,900;9,621;1,679;-14,206;-10,786;-15,721;-11,871;-3,013;27,553;0,000;252,740;Inf;265,000;265,000;-13,138;2,871;20,627;24,665
11508,500;3,271;0,792;-35,142;1,743;9,578;5,247;37,640;4,974;-20,252;-2,635;0,000;39,300;39,900;9,606;1,637;-14,077;-10,857;-15,468;-11,808;-3,013;27,553;0,000;252,740;Inf;265,000;265,000;-13,146;2,861;20,626;24,693
11509,000;3,271;0,792;-35,142;1,743;9,578;5,247;37,640;4,974;-20,252;-2,635;0,000;39,300;39,900;9,606;1,637;-13,657;-10,853;-15,203;-11,783;-3,013;27,553;0,000;252,540;Inf;265,000;265,000;-13,052;2,868;20,648;24,655
11509,500;3,271;0,792;-35,142;1,743;9,578;5,247;37,640;4,974;-20,252;-2,635;0,000;39,300;39,900;9,606;1,637;-13,895;-10,820;-15,394;-11,828;-3,013;27,553;0,000;252,540;Inf;265,000;265,000;-12,874;2,875;20,650;24,652
11510,000;3,271;0,792;-35,142;1,743;9,578;5,247;37,640;4,974;-20,252;-2,635;0,000;39,300;39,900;9,606;1,637;-13,977;-10,774;-15,498;-11,857;-3,013;27,553;0,000;252,440;Inf;265,000;265,000;-12,984;2,881;20,649;24,625
11510,500;3,271;0,792;-35,142;1,743;9,578;5,247;37,640;4,974;-20,252;-2,635;0,000;39,300;39,900;9,606;1,637;-14,075;-10,711;-15,649;-11,833;-3,013;27,553;0,000;252,440;Inf;265,000;265,000;-13,026;2,888;20,663;24,594
11511,000;3,271;0,792;-35,142;1,743;9,578;5,248;37,671;4,979;-20,242;-2,647;0,000;39,277;39,844;9,606;1,637;-14,071;-10,805;-15,557;-11,788;-3,029;27,549;0,000;252,640;Inf;265,000;265,000;-13,067;2,894;20,656;24,565
11511,500;3,271;0,792;-35,142;1,743;9,578;5,248;37,671;4,979;-20,242;-2,647;0,000;39,300;39,800;9,606;1,637;-13,803;-10,824;-15,180;-11,658;-3,029;27,549;0,000;252,640;Inf;265,000;265,000;-13,055;2,900;20,653;24,547
11512,000;3,848;0,914;-35,209;1,721;9,554;5,248;37,671;4,979;-20,242;-2,647;0,000;39,300;39,800;9,377;1,686;-13,471;-10,849;-15,053;-11,701;-3,029;27,549;0,000;252,740;Inf;265,000;265,000;-12,866;2,906;20,640;24,548
11512,500;3,848;0,914;-35,209;1,721;9,554;5,248;37,671;4,979;-20,242;-2,647;0,000;39,300;39,800;9,377;1,686;-13,923;-10,719;-15,400;-11,749;-3,029;27,549;0,000;252,740;Inf;265,000;265,000;-12,768;2,922;20,647;24,577
11513,000;3,848;0,914;-35,209;1,721;9,554;5,248;37,671;4,979;-20,242;-2,647;0,000;39,300;39,800;9,377;1,686;-13,996;-10,679;-15,569;-11,742;-3,029;27,549;0,000;252,840;Inf;265,000;265,000;-12,948;2,937;20,651;24,557
11513,500;3,848;0,914;-35,209;1,721;9,554;5,248;37,671;4,979;-20,242;-2,647;0,000;39,300;39,800;9,377;1,686;-13,974;-10,734;-15,434;-11,753;-3,029;27,549;0,000;252,840;Inf;265,000;265,000;-12,996;2,952;20,651;24,586
11514,000;3,848;0,914;-35,209;1,721;9,554;5,281;37,710;4,987;-20,229;-2,635;0,000;39,292;39,876;9,377;1,686;-13,674;-10,745;-15,063;-11,628;-3,016;27,557;0,000;252,940;Inf;265,000;265,000;-12,974;2,966;20,664;24,630
11514,500;3,848;0,914;-35,209;1,721;9,554;5,281;37,710;4,987;-20,229;-2,635;0,000;39,300;39,900;9,377;1,686;-13,483;-10,815;-15,026;-11,658;-3,016;27,557;0,000;252,940;Inf;265,000;265,000;-12,777;2,981;20,684;24,640
11515,000;3,103;0,777;-35,209;1,744;9,502;5,281;37,710;4,987;-20,229;-2,635;0,000;39,300;39,900;9,516;1,809;-13,722;-10,745;-15,192;-11,699;-3,016;27,557;0,000;253,040;Inf;265,000;265,000;-12,745;2,995;20,645;24,650
11515,500;3,103;0,777;-35,209;1,744;9,502;5,281;37,710;4,987;-20,229;-2,635;0,000;39,300;39,900;9,516;1,809;-13,893;-10,641;-15,438;-11,688;-3,016;27,557;0,000;253,040;Inf;265,000;265,000;-12,840;2,997;20,675;24,639
11516,000;3,103;0,777;-35,209;1,744;9,502;5,281;37,710;4,987;-20,229;-2,635;0,000;39,300;39,900;9,516;1,809;-13,949;-10,595;-15,513;-11,654;-3,016;27,557;0,000;253,340;Inf;265,000;265,000;-12,915;2,999;20,682;24,586
11516,500;3,103;0,777;-35,209;1,744;9,502;5,281;37,710;4,987;-20,229;-2,635;0,000;39,300;39,900;9,516;1,809;-13,368;-10,707;-14,901;-11,524;-3,016;27,557;0,000;253,340;Inf;265,000;265,000;-12,928;3,000;20,676;24,547
11517,000;3,103;0,777;-35,209;1,744;9,502;5,281;37,710;4,987;-20,229;-2,635;0,000;39,300;39,900;9,516;1,809;-13,376;-10,687;-14,934;-11,548;-3,016;27,557;0,000;253,340;Inf;265,000;265,000;-12,625;3,002;20,683;24,483
11517,500;3,103;0,777;-35,209;1,744;9,502;5,278;37,622;4,951;-20,204;-2,643;0,000;39,294;39,849;9,516;1,809;-13,624;-10,620;-15,149;-11,580;-3,022;27,552;0,000;253,340;Inf;265,000;265,000;-12,636;3,004;20,664;24,465
11518,000;3,103;0,777;-35,209;1,744;9,502;5,278;37,622;4,951;-20,204;-2,643;0,000;39,300;39,800;9,516;1,809;-13,772;-10,578;-15,270;-11,593;-3,022;27,552;0,000;253,240;Inf;265,000;265,000;-12,743;3,005;20,670;24,493
11518,500;2,835;0,676;-35,209;1,708;9,557;5,278;37,622;4,951;-20,204;-2,643;0,000;39,300;39,800;9,482;1,883;-13,833;-10,525;-15,413;-11,604;-3,022;27,552;0,000;253,240;Inf;265,000;265,000;-12,803;3,007;20,674;24,534
11519,000;2,835;0,676;-35,209;1,708;9,557;5,278;37,622;4,951;-20,204;-2,643;0,000;39,300;39,800;9,482;1,883;-13,815;-10,582;-15,313;-11,549;-3,022;27,552;0,000;253,140;Inf;265,000;265,000;-12,844;3,004;20,666;24,536
11519,500;2,835;0,676;-35,209;1,708;9,557;5,278;37,622;4,951;-20,204;-2,643;0,000;39,300;39,800;9,482;1,883;-13,491;-10,670;-14,921;-11,472;-3,022;27,552;0,000;253,140;Inf;265,000;265,000;-12,815;3,001;20,663;24,568
11520,000;2,835;0,676;-35,209;1,708;9,557;5,278;37,622;4,951;-20,204;-2,643;0,000;39,300;39,800;9,482;1,883;-13,546;-10,547;-15,034;-11,510;-3,022;27,552;0,000;252,840;Inf;265,000;265,000;-12,638;2,999;20,653;24,527
11520,500;2,835;0,676;-35,209;1,708;9,557;5,255;37,631;4,966;-20,163;-2,649;0,000;39,282;39,855;9,482;1,883;-13,698;-10,475;-15,176;-11,490;-3,032;27,550;0,000;252,840;Inf;265,000;265,000;-12,659;2,996;20,648;24,537
11521,000;2,835;0,676;-35,209;1,708;9,557;5,255;37,631;4,966;-20,163;-2,649;0,000;39,300;39,900;9,482;1,883;-13,759;-10,408;-15,315;-11,510;-3,032;27,550;0,000;253,140;Inf;265,000;265,000;-12,709;2,993;20,652;24,527
