t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11521,500;2,626;0,636;-35,209;1,796;9,581;5,255;37,631;4,966;-20,163;-2,649;0,000;39,300;39,900;9,432;1,699;-13,738;-10,525;-15,177;-11,505;-3,032;27,550;0,000;253,140;Inf;265,000;265,000;-12,748;2,991;20,650;24,495
11522,000;2,626;0,636;-35,209;1,796;9,581;5,255;37,631;4,966;-20,163;-2,649;0,000;39,300;39,900;9,432;1,699;-13,538;-10,580;-14,946;-11,465;-3,032;27,550;0,000;252,940;Inf;265,000;265,000;-12,736;2,985;20,655;24,464
11522,500;2,626;0,636;-35,209;1,796;9,581;5,255;37,631;4,966;-20,163;-2,649;0,000;39,300;39,900;9,432;1,699;-13,436;-10,583;-14,961;-11,496;-3,032;27,550;0,000;252,940;Inf;265,000;265,000;-12,632;2,979;20,658;24,423
11523,000;2,626;0,636;-35,209;1,796;9,581;5,255;37,631;4,966;-20,163;-2,649;0,000;39,300;39,900;9,432;1,699;-13,553;-10,503;-15,096;-11,506;-3,032;27,550;0,000;253,140;Inf;265,000;265,000;-12,619;2,973;20,681;24,414
11523,500;2,626;0,636;-35,209;1,796;9,581;5,268;37,680;4,972;-20,159;-2,645;0,000;39,287;39,937;9,432;1,699;-13,776;-10,414;-15,276;-11,465;-3,028;27,542;0,000;253,140;Inf;265,000;265,000;-12,664;2,967;20,683;24,420
11524,000;2,626;0,636;-35,209;1,796;9,581;5,268;37,680;4,972;-20,159;-2,645;0,000;39,300;39,900;9,432;1,699;-13,678;-10,432;-15,218;-11,425;-3,028;27,542;0,000;253,240;Inf;265,000;265,000;-12,733;2,962;20,680;24,427
11524,500;2,626;0,636;-35,209;1,796;9,581;5,268;37,680;4,972;-20,159;-2,645;0,000;39,300;39,900;9,432;1,699;-13,379;-10,443;-15,013;-11,341;-3,028;27,542;0,000;253,240;Inf;265,000;265,000;-12,688;2,956;20,666;24,448
11525,000;3,758;0,891;-35,209;1,761;9,505;5,268;37,680;4,972;-20,159;-2,645;0,000;39,300;39,900;9,562;1,796;-13,394;-10,450;-14,933;-11,366;-3,028;27,542;0,000;252,940;Inf;265,000;265,000;-12,544;2,951;20,678;24,454
11525,500;3,758;0,891;-35,209;1,761;9,505;5,268;37,680;4,972;-20,159;-2,645;0,000;39,300;39,900;9,562;1,796;-13,504;-10,385;-15,084;-11,399;-3,028;27,542;0,000;252,940;Inf;265,000;265,000;-12,536;2,964;20,698;24,461
11526,000;3,758;0,891;-35,209;1,761;9,505;5,268;37,680;4,972;-20,159;-2,645;0,000;39,300;39,900;9,562;1,796;-13,663;-10,331;-15,215;-11,378;-3,028;27,542;0,000;252,940;Inf;265,000;265,000;-12,593;2,977;20,706;24,492
11526,500;3,758;0,891;-35,209;1,761;9,505;5,268;37,680;4,972;-20,159;-2,645;0,000;39,300;39,900;9,562;1,796;-13,697;-10,286;-15,314;-11,345;-3,028;27,542;0,000;252,940;Inf;265,000;265,000;-12,647;2,990;20,701;24,498
11527,000;3,758;0,891;-35,209;1,761;9,505;5,255;37,708;4,992;-20,155;-2,656;0,000;39,288;39,863;9,562;1,796;-13,433;-10,443;-15,029;-11,325;-3,028;27,536;0,000;252,940;Inf;265,000;265,000;-12,660;3,002;20,717;24,507
11527,500;3,758;0,891;-35,209;1,761;9,505;5,255;37,708;4,992;-20,155;-2,656;0,000;39,300;39,900;9,562;1,796;-13,348;-10,416;-14,927;-11,346;-3,028;27,536;0,000;252,940;Inf;265,000;265,000;-12,558;3,015;20,724;24,509
11528,000;3,324;0,814;-35,019;1,724;9,565;5,255;37,708;4,992;-20,155;-2,656;0,000;39,300;39,900;9,617;1,801;-13,538;-10,371;-15,034;-11,374;-3,028;27,536;0,000;253,040;Inf;265,000;265,000;-12,509;3,027;20,720;24,513
11528,500;3,324;0,814;-35,019;1,724;9,565;5,255;37,708;4,992;-20,155;-2,656;0,000;39,300;39,900;9,617;1,801;-13,604;-10,311;-15,162;-11,360;-3,028;27,536;0,000;253,040;Inf;265,000;265,000;-12,579;3,032;20,734;24,492
11529,000;3,324;0,814;-35,019;1,724;9,565;5,255;37,708;4,992;-20,155;-2,656;0,000;39,300;39,900;9,617;1,801;-13,658;-10,250;-15,263;-11,316;-3,028;27,536;0,000;252,640;Inf;265,000;265,000;-12,609;3,037;20,747;24,510
11529,500;3,324;0,814;-35,019;1,724;9,565;5,255;37,708;4,992;-20,155;-2,656;0,000;39,300;39,900;9,617;1,801;-13,707;-10,284;-15,208;-11,322;-3,028;27,536;0,000;252,640;Inf;265,000;265,000;-12,622;3,041;20,745;24,462
11530,000;3,324;0,814;-35,019;1,724;9,565;5,272;37,673;4,948;-20,143;-2,665;0,000;39,289;39,867;9,617;1,801;-13,435;-10,362;-14,967;-11,269;-3,046;27,536;0,000;252,840;Inf;265,000;265,000;-12,630;3,046;20,749;24,447
11530,500;3,324;0,814;-35,019;1,724;9,565;5,272;37,673;4,948;-20,143;-2,665;0,000;39,300;39,900;9,617;1,801;-13,275;-10,314;-14,921;-11,269;-3,046;27,536;0,000;252,840;Inf;265,000;265,000;-12,508;3,050;20,741;24,428
11531,000;3,324;0,814;-35,019;1,724;9,565;5,272;37,673;4,948;-20,143;-2,665;0,000;39,300;39,900;9,617;1,801;-13,473;-10,245;-15,041;-11,282;-3,046;27,536;0,000;253,040;Inf;265,000;265,000;-12,445;3,055;20,757;24,401
11531,500;2,677;0,653;-34,834;1,780;9,601;5,272;37,673;4,948;-20,143;-2,665;0,000;39,300;39,900;9,645;1,678;-13,615;-10,204;-15,203;-11,277;-3,046;27,536;0,000;253,040;Inf;265,000;265,000;-12,510;3,059;20,757;24,405
11532,000;2,677;0,653;-34,834;1,780;9,601;5,272;37,673;4,948;-20,143;-2,665;0,000;39,300;39,900;9,645;1,678;-13,554;-10,347;-15,038;-11,275;-3,046;27,536;0,000;253,140;Inf;265,000;265,000;-12,575;3,053;20,762;24,412
11532,500;2,677;0,653;-34,834;1,780;9,601;5,272;37,673;4,948;-20,143;-2,665;0,000;39,300;39,900;9,645;1,678;-13,315;-10,259;-14,928;-11,222;-3,046;27,536;0,000;253,140;Inf;265,000;265,000;-12,553;3,047;20,757;24,423
11533,000;2,677;0,653;-34,834;1,780;9,601;5,272;37,673;4,948;-20,143;-2,665;0,000;39,300;39,900;9,645;1,678;-13,385;-10,308;-14,848;-11,247;-3,046;27,536;0,000;253,140;Inf;265,000;265,000;-12,431;3,041;20,759;24,470
11533,500;2,677;0,653;-34,834;1,780;9,601;5,282;37,646;4,956;-20,119;-2,665;0,000;39,284;39,869;9,645;1,678;-13,427;-10,245;-14,960;-11,243;-3,035;27,532;0,000;253,140;Inf;265,000;265,000;-12,447;3,035;20,760;24,504
11534,000;2,677;0,653;-34,834;1,780;9,601;5,282;37,646;4,956;-20,119;-2,665;0,000;39,300;39,900;9,645;1,678;-13,512;-10,208;-15,064;-11,282;-3,035;27,532;0,000;253,040;Inf;265,000;265,000;-12,469;3,029;20,767;24,524
11534,500;3,588;0,831;-35,209;1,784;9,595;5,282;37,646;4,956;-20,119;-2,665;0,000;39,300;39,900;9,544;1,766;-13,539;-10,304;-14,918;-11,221;-3,035;27,532;0,000;253,040;Inf;265,000;265,000;-12,517;3,023;20,775;24,542
11535,000;3,588;0,831;-35,209;1,784;9,595;5,282;37,646;4,956;-20,119;-2,665;0,000;39,300;39,900;9,544;1,766;-13,199;-10,295;-14,788;-11,187;-3,035;27,532;0,000;252,640;Inf;265,000;265,000;-12,496;3,033;20,784;24,537
11535,500;3,588;0,831;-35,209;1,784;9,595;5,282;37,646;4,956;-20,119;-2,665;0,000;39,300;39,900;9,544;1,766;-13,196;-10,243;-14,787;-11,193;-3,035;27,532;0,000;252,640;Inf;265,000;265,000;-12,367;3,042;20,798;24,554
11536,000;3,588;0,831;-35,209;1,784;9,595;5,282;37,646;4,956;-20,119;-2,665;0,000;39,300;39,900;9,544;1,766;-13,371;-10,170;-14,902;-11,198;-3,035;27,532;0,000;252,640;Inf;265,000;265,000;-12,355;3,051;20,776;24,558
11536,500;3,588;0,831;-35,209;1,784;9,595;5,259;37,646;4,986;-20,110;-2,651;0,000;39,273;39,910;9,544;1,766;-13,445;-10,120;-15,053;-11,185;-3,039;27,535;0,000;252,640;Inf;265,000;265,000;-12,410;3,059;20,779;24,582
11537,000;3,588;0,831;-35,209;1,784;9,595;5,259;37,646;4,986;-20,110;-2,651;0,000;39,300;39,900;9,544;1,766;-13,542;-10,124;-15,128;-11,163;-3,039;27,535;0,000;252,640;Inf;265,000;265,000;-12,450;3,068;20,793;24,608
11537,500;3,588;0,831;-35,209;1,784;9,595;5,259;37,646;4,986;-20,110;-2,651;0,000;39,300;39,900;9,544;1,766;-13,487;-10,239;-14,912;-11,153;-3,039;27,535;0,000;252,640;Inf;265,000;265,000;-12,489;3,077;20,775;24,627
11538,000;2,689;0,730;-33,353;1,762;9,503;5,259;37,646;4,986;-20,110;-2,651;0,000;39,300;39,900;9,733;1,739;-13,192;-10,209;-14,740;-11,170;-3,039;27,535;0,000;252,840;Inf;265,000;265,000;-12,448;3,085;20,786;24,654
11538,500;2,689;0,730;-33,353;1,762;9,503;5,259;37,646;4,986;-20,110;-2,651;0,000;39,300;39,900;9,733;1,739;-13,381;-10,109;-14,934;-11,146;-3,039;27,535;0,000;252,840;Inf;265,000;265,000;-12,328;3,078;20,779;24,694
11539,000;2,689;0,730;-33,353;1,762;9,503;5,259;37,646;4,986;-20,110;-2,651;0,000;39,300;39,900;9,733;1,739;-13,462;-9,998;-15,073;-11,121;-3,039;27,535;0,000;252,940;Inf;265,000;265,000;-12,393;3,072;20,794;24,717
11539,500;2,689;0,730;-33,353;1,762;9,503;5,259;37,646;4,986;-20,110;-2,651;0,000;39,300;39,900;9,733;1,739;-13,503;-10,043;-15,108;-11,104;-3,039;27,535;0,000;252,940;Inf;265,000;265,000;-12,413;3,066;20,804;24,732
11540,000;2,689;0,730;-33,353;1,762;9,503;5,258;37,685;4,986;-20,094;-2,658;0,000;39,271;39,864;9,733;1,739;-13,298;-10,199;-14,813;-11,098;-3,044;27,530;0,000;252,640;Inf;265,000;265,000;-12,440;3,060;20,795;24,714
11540,500;2,689;0,730;-33,353;1,762;9,503;5,258;37,685;4,986;-20,094;-2,658;0,000;39,300;39,900;9,733;1,739;-13,044;-10,193;-14,619;-11,091;-3,044;27,530;0,000;252,640;Inf;265,000;265,000;-12,352;3,053;20,792;24,777
11541,000;3,327;0,755;-35,209;1,688;9,597;5,258;37,685;4,986;-20,094;-2,658;0,000;39,300;39,900;9,555;1,710;-13,263;-10,114;-14,747;-11,114;-3,044;27,530;0,000;252,740;Inf;265,000;265,000;-12,236;3,048;20,820;24,777
11541,500;3,327;0,755;-35,209;1,688;9,597;5,258;37,685;4,986;-20,094;-2,658;0,000;39,300;39,900;9,555;1,710;-13,402;-9,946;-14,998;-11,065;-3,044;27,530;0,000;252,740;Inf;265,000;265,000;-12,309;3,052;20,788;24,749
11542,000;3,327;0,755;-35,209;1,688;9,597;5,258;37,685;4,986;-20,094;-2,658;0,000;39,300;39,900;9,555;1,710;-13,405;-9,956;-15,024;-11,028;-3,044;27,530;0,000;252,740;Inf;265,000;265,000;-12,352;3,057;20,806;24,741
11542,500;3,327;0,755;-35,209;1,688;9,597;5,258;37,685;4,986;-20,094;-2,658;0,000;39,300;39,900;9,555;1,710;-13,206;-10,000;-14,838;-10,964;-3,044;27,530;0,000;252,740;Inf;265,000;265,000;-12,353;3,061;20,832;24,737
11543,000;3,327;0,755;-35,209;1,688;9,597;5,266;37,675;4,966;-20,087;-2,650;0,000;39,272;39,819;9,555;1,710;-13,101;-10,069;-14,602;-10,960;-3,041;27,544;0,000;252,940;Inf;265,000;265,000;-12,252;3,065;20,820;24,715
11543,500;3,327;0,755;-35,209;1,688;9,597;5,266;37,675;4,966;-20,087;-2,650;0,000;39,300;39,800;9,555;1,710;-13,157;-9,992;-14,724;-10,979;-3,041;27,544;0,000;252,940;Inf;265,000;265,000;-12,183;3,070;20,831;24,743
11544,000;3,327;0,755;-35,209;1,688;9,597;5,266;37,675;4,966;-20,087;-2,650;0,000;39,300;39,800;9,555;1,710;-13,323;-9,925;-14,890;-11,008;-3,041;27,544;0,000;252,840;Inf;265,000;265,000;-12,213;3,074;20,839;24,742
11544,500;2,023;0,545;-33,903;1,768;9,482;5,266;37,675;4,966;-20,087;-2,650;0,000;39,300;39,800;9,700;1,716;-13,341;-9,843;-14,970;-10,945;-3,041;27,544;0,000;252,840;Inf;265,000;265,000;-12,286;3,078;20,832;24,754
11545,000;2,023;0,545;-33,903;1,768;9,482;5,266;37,675;4,966;-20,087;-2,650;0,000;39,300;39,800;9,700;1,716;-13,364;-9,895;-15,001;-10,955;-3,041;27,544;0,000;253,040;Inf;265,000;265,000;-12,275;3,061;20,823;24,735
11545,500;2,023;0,545;-33,903;1,768;9,482;5,266;37,675;4,966;-20,087;-2,650;0,000;39,300;39,800;9,700;1,716;-12,707;-9,991;-14,394;-10,836;-3,041;27,544;0,000;253,040;Inf;265,000;265,000;-12,304;3,044;20,845;24,735
11546,000;2,023;0,545;-33,903;1,768;9,482;5,266;37,675;4,966;-20,087;-2,650;0,000;39,300;39,800;9,700;1,716;-12,997;-9,920;-14,536;-10,883;-3,041;27,544;0,000;252,740;Inf;265,000;265,000;-11,982;3,027;20,828;24,741
11546,500;2,023;0,545;-33,903;1,768;9,482;5,270;37,603;4,931;-20,064;-2,649;0,000;39,259;39,805;9,700;1,716;-13,083;-9,852;-14,659;-10,855;-3,043;27,537;0,000;252,740;Inf;265,000;265,000;-12,084;3,011;20,829;24,751
11547,000;2,023;0,545;-33,903;1,768;9,482;5,270;37,603;4,931;-20,064;-2,649;0,000;39,300;39,800;9,700;1,716;-13,208;-9,795;-14,821;-10,862;-3,043;27,537;0,000;252,940;Inf;265,000;265,000;-12,112;2,994;20,840;24,778
11547,500;2,908;0,728;-34,967;1,786;9,549;5,270;37,603;4,931;-20,064;-2,649;0,000;39,300;39,800;9,579;1,695;-13,249;-9,805;-14,850;-10,867;-3,043;27,537;0,000;252,940;Inf;265,000;265,000;-12,172;2,978;20,830;24,804
11548,000;2,908;0,728;-34,967;1,786;9,549;5,270;37,603;4,931;-20,064;-2,649;0,000;39,300;39,800;9,579;1,695;-13,003;-9,901;-14,620;-10,808;-3,043;27,537;0,000;252,940;Inf;265,000;265,000;-12,193;2,977;20,857;24,911
11548,500;2,908;0,728;-34,967;1,786;9,549;5,270;37,603;4,931;-20,064;-2,649;0,000;39,300;39,800;9,579;1,695;-12,862;-9,877;-14,381;-10,753;-3,043;27,537;0,000;252,940;Inf;265,000;265,000;-12,083;2,976;20,852;24,951
11549,000;2,908;0,728;-34,967;1,786;9,549;5,270;37,603;4,931;-20,064;-2,649;0,000;39,300;39,800;9,579;1,695;-13,053;-9,786;-14,620;-10,823;-3,043;27,537;0,000;253,340;Inf;265,000;265,000;-11,968;2,975;20,853;24,866
11549,500;2,908;0,728;-34,967;1,786;9,549;5,288;37,626;4,984;-20,017;-2,642;0,000;39,262;39,782;9,579;1,695;-13,139;-9,701;-14,772;-10,783;-3,030;27,539;0,000;253,340;Inf;265,000;265,000;-12,070;2,974;20,860;24,799
11550,000;2,908;0,728;-34,967;1,786;9,549;5,288;37,626;4,984;-20,017;-2,642;0,000;39,300;39,800;9,579;1,695;-13,163;-9,783;-14,673;-10,771;-3,030;27,539;0,000;253,140;Inf;265,000;265,000;-12,099;2,973;20,841;24,745
11550,500;3,550;0,946;-34,109;1,810;9,505;5,288;37,626;4,984;-20,017;-2,642;0,000;39,300;39,800;9,651;1,770;-12,899;-9,926;-14,344;-10,743;-3,030;27,539;0,000;253,140;Inf;265,000;265,000;-12,098;2,972;20,868;24,760
11551,000;3,550;0,946;-34,109;1,810;9,505;5,288;37,626;4,984;-20,017;-2,642;0,000;39,300;39,800;9,651;1,770;-12,633;-9,896;-14,271;-10,769;-3,030;27,539;0,000;253,040;Inf;265,000;265,000;-11,978;2,981;20,849;24,714
11551,500;3,550;0,946;-34,109;1,810;9,505;5,288;37,626;4,984;-20,017;-2,642;0,000;39,300;39,800;9,651;1,770;-12,811;-9,837;-14,396;-10,804;-3,030;27,539;0,000;253,040;Inf;265,000;265,000;-11,893;2,991;20,852;24,620
11552,000;3,550;0,946;-34,109;1,810;9,505;5,288;37,626;4,984;-20,017;-2,642;0,000;39,300;39,800;9,651;1,770;-13,036;-9,770;-14,602;-10,766;-3,030;27,539;0,000;252,640;Inf;265,000;265,000;-11,962;3,000;20,839;24,718
11552,500;3,550;0,946;-34,109;1,810;9,505;5,288;37,626;4,984;-20,017;-2,642;0,000;39,300;39,800;9,651;1,770;-13,106;-9,717;-14,734;-10,744;-3,030;27,539;0,000;252,640;Inf;265,000;265,000;-12,043;3,009;20,841;24,759
11553,000;3,550;0,946;-34,109;1,810;9,505;5,252;37,681;5,010;-20,007;-2,653;0,000;39,265;39,764;9,651;1,770;-13,002;-9,742;-14,491;-10,682;-3,035;27,532;0,000;252,740;Inf;265,000;265,000;-12,075;3,018;20,831;24,781
11553,500;3,550;0,946;-34,109;1,810;9,505;5,252;37,681;5,010;-20,007;-2,653;0,000;39,300;39,800;9,651;1,770;-12,717;-9,807;-14,307;-10,666;-3,035;27,532;0,000;252,740;Inf;265,000;265,000;-11,979;3,026;20,834;24,792
11554,000;3,486;0,870;-35,209;1,735;9,576;5,252;37,681;5,010;-20,007;-2,653;0,000;39,300;39,800;9,477;1,654;-12,763;-9,801;-14,336;-10,715;-3,035;27,532;0,000;252,940;Inf;265,000;265,000;-11,874;3,035;20,823;24,778
11554,500;3,486;0,870;-35,209;1,735;9,576;5,252;37,681;5,010;-20,007;-2,653;0,000;39,300;39,800;9,477;1,654;-12,981;-9,705;-14,551;-10,718;-3,035;27,532;0,000;252,940;Inf;265,000;265,000;-11,904;3,042;20,827;24,697
11555,000;3,486;0,870;-35,209;1,735;9,576;5,252;37,681;5,010;-20,007;-2,653;0,000;39,300;39,800;9,477;1,654;-13,077;-9,642;-14,680;-10,702;-3,035;27,532;0,000;253,340;Inf;265,000;265,000;-11,989;3,050;20,837;24,510
11555,500;3,486;0,870;-35,209;1,735;9,576;5,252;37,681;5,010;-20,007;-2,653;0,000;39,300;39,800;9,477;1,654;-13,129;-9,666;-14,719;-10,705;-3,035;27,532;0,000;253,340;Inf;265,000;265,000;-12,025;3,057;20,804;24,413
11556,000;3,486;0,870;-35,209;1,735;9,576;5,278;37,676;4,950;-20,017;-2,653;0,000;39,260;39,782;9,477;1,654;-12,772;-9,751;-14,217;-10,638;-3,033;27,542;0,000;252,540;Inf;265,000;265,000;-12,055;3,064;20,826;24,398
11556,500;3,486;0,870;-35,209;1,735;9,576;5,278;37,676;4,950;-20,017;-2,653;0,000;39,300;39,800;9,477;1,654;-12,847;-9,707;-14,309;-10,675;-3,033;27,542;0,000;252,540;Inf;265,000;265,000;-11,844;3,071;20,825;24,359
11557,000;3,057;0,715;-35,209;1,698;9,514;5,278;37,676;4,950;-20,017;-2,653;0,000;39,300;39,800;9,562;1,850;-12,919;-9,648;-14,453;-10,653;-3,033;27,542;0,000;253,040;Inf;265,000;265,000;-11,885;3,077;20,809;24,295
11557,500;3,057;0,715;-35,209;1,698;9,514;5,278;37,676;4,950;-20,017;-2,653;0,000;39,300;39,800;9,562;1,850;-13,011;-9,585;-14,614;-10,644;-3,033;27,542;0,000;253,040;Inf;265,000;265,000;-11,918;3,077;20,812;24,280
11558,000;3,057;0,715;-35,209;1,698;9,514;5,278;37,676;4,950;-20,017;-2,653;0,000;39,300;39,800;9,562;1,850;-13,036;-9,620;-14,608;-10,643;-3,033;27,542;0,000;252,940;Inf;265,000;265,000;-11,964;3,077;20,795;24,231
11558,500;3,057;0,715;-35,209;1,698;9,514;5,278;37,676;4,950;-20,017;-2,653;0,000;39,300;39,800;9,562;1,850;-12,834;-9,651;-14,337;-10,602;-3,033;27,542;0,000;252,940;Inf;265,000;265,000;-11,976;3,076;20,818;24,305
11559,000;3,057;0,715;-35,209;1,698;9,514;5,278;37,676;4,950;-20,017;-2,653;0,000;39,300;39,800;9,562;1,850;-12,711;-9,688;-14,228;-10,572;-3,033;27,542;0,000;253,040;Inf;265,000;265,000;-11,856;3,076;20,807;24,224
11559,500;3,057;0,715;-35,209;1,698;9,514;5,279;37,645;4,957;-20,003;-2,648;0,000;39,256;39,750;9,562;1,850;-12,743;-9,659;-14,297;-10,614;-3,029;27,544;0,000;253,040;Inf;265,000;265,000;-11,800;3,076;20,811;24,190
11560,000;3,057;0,715;-35,209;1,698;9,514;5,279;37,645;4,957;-20,003;-2,648;0,000;39,300;39,700;9,562;1,850;-12,957;-9,543;-14,530;-10,595;-3,029;27,544;0,000;252,940;Inf;265,000;265,000;-11,828;3,076;20,813;24,224
11560,500;3,189;0,792;-35,043;1,739;9,477;5,279;37,645;4,957;-20,003;-2,648;0,000;39,300;39,700;9,599;1,837;-12,948;-9,576;-14,504;-10,583;-3,029;27,544;0,000;252,940;Inf;265,000;265,000;-11,906;3,075;20,798;24,290
11561,000;3,189;0,792;-35,043;1,739;9,477;5,279;37,645;4,957;-20,003;-2,648;0,000;39,300;39,700;9,599;1,837;-12,695;-9,588;-14,308;-10,538;-3,029;27,544;0,000;252,340;Inf;265,000;265,000;-11,903;3,077;20,804;24,345
11561,500;3,189;0,792;-35,043;1,739;9,477;5,279;37,645;4,957;-20,003;-2,648;0,000;39,300;39,700;9,599;1,837;-12,645;-9,616;-14,125;-10,529;-3,029;27,544;0,000;252,340;Inf;265,000;265,000;-11,782;3,079;20,804;24,422
11562,000;3,189;0,792;-35,043;1,739;9,477;5,279;37,645;4,957;-20,003;-2,648;0,000;39,300;39,700;9,599;1,837;-12,727;-9,526;-14,238;-10,523;-3,029;27,544;0,000;252,640;Inf;265,000;265,000;-11,729;3,081;20,792;24,374
11562,500;3,189;0,792;-35,043;1,739;9,477;5,280;37,642;4,978;-19,982;-2,642;0,000;39,252;39,839;9,599;1,837;-12,767;-9,474;-14,372;-10,507;-3,021;27,542;0,000;252,640;Inf;265,000;265,000;-11,753;3,082;20,803;24,282
11563,000;3,189;0,792;-35,043;1,739;9,477;5,280;37,642;4,978;-19,982;-2,642;0,000;39,300;39,800;9,599;1,837;-12,877;-9,446;-14,524;-10,497;-3,021;27,542;0,000;252,940;Inf;265,000;265,000;-11,780;3,084;20,809;24,294
11563,500;3,376;0,815;-35,081;1,809;9,520;5,280;37,642;4,978;-19,982;-2,642;0,000;39,300;39,800;9,594;1,582;-12,806;-9,608;-14,276;-10,483;-3,021;27,542;0,000;252,940;Inf;265,000;265,000;-11,836;3,086;20,798;24,292
11564,000;3,376;0,815;-35,081;1,809;9,520;5,280;37,642;4,978;-19,982;-2,642;0,000;39,300;39,800;9,594;1,582;-12,730;-9,591;-14,265;-10,551;-3,021;27,542;0,000;252,840;Inf;265,000;265,000;-11,793;3,091;20,809;24,347
11564,500;3,376;0,815;-35,081;1,809;9,520;5,280;37,642;4,978;-19,982;-2,642;0,000;39,300;39,800;9,594;1,582;-12,867;-9,516;-14,421;-10,529;-3,021;27,542;0,000;252,840;Inf;265,000;265,000;-11,784;3,095;20,807;24,377
11565,000;3,376;0,815;-35,081;1,809;9,520;5,280;37,642;4,978;-19,982;-2,642;0,000;39,300;39,800;9,594;1,582;-12,911;-9,412;-14,514;-10,507;-3,021;27,542;0,000;253,040;Inf;265,000;265,000;-11,833;3,100;20,808;24,420
11565,500;3,376;0,815;-35,081;1,809;9,520;5,280;37,642;4,978;-19,982;-2,642;0,000;39,300;39,800;9,594;1,582;-12,925;-9,391;-14,606;-10,463;-3,021;27,542;0,000;253,040;Inf;265,000;265,000;-11,836;3,104;20,796;24,461
11566,000;3,376;0,815;-35,081;1,809;9,520;5,295;37,692;5,018;-19,970;-2,629;0,000;39,271;39,833;9,594;1,582;-12,842;-9,507;-14,392;-10,436;-3,007;27,553;0,000;252,740;Inf;265,000;265,000;-11,846;3,109;20,786;24,505
11566,500;3,376;0,815;-35,081;1,809;9,520;5,295;37,692;5,018;-19,970;-2,629;0,000;39,300;39,800;9,594;1,582;-12,604;-9,434;-14,245;-10,409;-3,007;27,553;0,000;252,740;Inf;265,000;265,000;-11,794;3,113;20,810;24,511
11567,000;3,171;0,791;-35,209;1,749;10,563;5,295;37,692;5,018;-19,970;-2,629;0,000;39,300;39,800;9,516;1,861;-12,743;-9,372;-14,368;-10,391;-3,007;27,553;0,000;252,640;Inf;265,000;265,000;-11,673;3,118;20,814;24,488
11567,500;3,171;0,791;-35,209;1,749;10,563;5,295;37,692;5,018;-19,970;-2,629;0,000;39,300;39,800;9,516;1,861;-12,775;-9,359;-14,399;-10,373;-3,007;27,553;0,000;252,640;Inf;265,000;265,000;-11,719;3,119;20,799;24,508
11568,000;3,171;0,791;-35,209;1,749;10,563;5,295;37,692;5,018;-19,970;-2,629;0,000;39,300;39,800;9,516;1,861;-12,803;-9,307;-14,479;-10,354;-3,007;27,553;0,000;252,840;Inf;265,000;265,000;-11,726;3,119;20,806;24,524
11568,500;3,171;0,791;-35,209;1,749;10,563;5,295;37,692;5,018;-19,970;-2,629;0,000;39,300;39,800;9,516;1,861;-12,842;-9,395;-14,451;-10,388;-3,007;27,553;0,000;252,840;Inf;265,000;265,000;-11,736;3,120;20,802;24,533
11569,000;3,171;0,791;-35,209;1,749;10,563;5,315;37,690;5,018;-19,988;-2,638;0,000;39,264;39,788;9,516;1,861;-12,691;-9,387;-14,303;-10,390;-3,017;27,546;0,000;252,740;Inf;265,000;265,000;-11,769;3,121;20,796;24,567
11569,500;3,171;0,791;-35,209;1,749;10,563;5,315;37,690;5,018;-19,988;-2,638;0,000;39,300;39,800;9,516;1,861;-12,641;-9,403;-14,160;-10,384;-3,017;27,546;0,000;252,740;Inf;265,000;265,000;-11,693;3,122;20,787;24,616
11570,000;2,575;0,703;-33,890;1,863;9,478;5,315;37,690;5,018;-19,988;-2,638;0,000;39,300;39,800;9,631;1,632;-12,652;-9,334;-14,282;-10,380;-3,017;27,546;0,000;252,740;Inf;265,000;265,000;-11,647;3,123;20,794;24,616
11570,500;2,575;0,703;-33,890;1,863;9,478;5,315;37,690;5,018;-19,988;-2,638;0,000;39,300;39,800;9,631;1,632;-12,745;-9,289;-14,389;-10,356;-3,017;27,546;0,000;252,740;Inf;265,000;265,000;-11,662;3,114;20,778;24,641
11571,000;2,575;0,703;-33,890;1,863;9,478;5,315;37,690;5,018;-19,988;-2,638;0,000;39,300;39,800;9,631;1,632;-12,827;-9,338;-14,406;-10,341;-3,017;27,546;0,000;252,040;Inf;265,000;265,000;-11,695;3,105;20,778;24,653
11571,500;2,575;0,703;-33,890;1,863;9,478;5,315;37,690;5,018;-19,988;-2,638;0,000;39,300;39,800;9,631;1,632;-12,623;-9,454;-14,142;-10,339;-3,017;27,546;0,000;252,040;Inf;265,000;265,000;-11,728;3,096;20,794;24,652
11572,000;2,575;0,703;-33,890;1,863;9,478;5,315;37,690;5,018;-19,988;-2,638;0,000;39,300;39,800;9,631;1,632;-12,506;-9,448;-14,108;-10,384;-3,017;27,546;0,000;252,240;Inf;265,000;265,000;-11,640;3,088;20,793;24,733
11572,500;2,575;0,703;-33,890;1,863;9,478;5,315;37,650;5,000;-19,988;-2,635;0,000;39,266;39,843;9,631;1,632;-12,622;-9,336;-14,211;-10,377;-3,024;27,533;0,000;252,240;Inf;265,000;265,000;-11,611;3,079;20,781;24,770
11573,000;2,575;0,703;-33,890;1,863;9,478;5,315;37,650;5,000;-19,988;-2,635;0,000;39,300;39,800;9,631;1,632;-12,748;-9,251;-14,370;-10,329;-3,024;27,533;0,000;252,640;Inf;265,000;265,000;-11,636;3,071;20,812;24,788
11573,500;2,826;0,702;-35,209;1,771;9,569;5,315;37,650;5,000;-19,988;-2,635;0,000;39,300;39,800;9,607;1,965;-12,794;-9,221;-14,450;-10,304;-3,024;27,533;0,000;252,640;Inf;265,000;265,000;-11,675;3,063;20,808;24,784
11574,000;2,826;0,702;-35,209;1,771;9,569;5,315;37,650;5,000;-19,988;-2,635;0,000;39,300;39,800;9,607;1,965;-12,761;-9,302;-14,357;-10,296;-3,024;27,533;0,000;252,840;Inf;265,000;265,000;-11,692;3,059;20,829;24,750
11574,500;2,826;0,702;-35,209;1,771;9,569;5,315;37,650;5,000;-19,988;-2,635;0,000;39,300;39,800;9,607;1,965;-12,490;-9,335;-14,103;-10,297;-3,024;27,533;0,000;252,840;Inf;265,000;265,000;-11,679;3,055;20,808;24,741
11575,000;2,826;0,702;-35,209;1,771;9,569;5,315;37,650;5,000;-19,988;-2,635;0,000;39,300;39,800;9,607;1,965;-12,547;-9,267;-14,163;-10,280;-3,024;27,533;0,000;252,440;Inf;265,000;265,000;-11,557;3,051;20,837;24,736
11575,500;2,826;0,702;-35,209;1,771;9,569;5,303;37,628;5,011;-19,970;-2,636;0,000;39,267;39,810;9,607;1,965;-12,656;-9,221;-14,296;-10,261;-3,025;27,541;0,000;252,440;Inf;265,000;265,000;-11,564;3,048;20,824;24,754
11576,000;2,826;0,702;-35,209;1,771;9,569;5,303;37,628;5,011;-19,970;-2,636;0,000;39,300;39,800;9,607;1,965;-12,718;-9,166;-14,412;-10,244;-3,025;27,541;0,000;252,640;Inf;265,000;265,000;-11,608;3,044;20,821;24,777
11576,500;3,777;0,902;-35,209;1,778;9,610;5,303;37,628;5,011;-19,970;-2,636;0,000;39,300;39,800;9,447;1,810;-12,669;-9,248;-14,285;-10,272;-3,025;27,541;0,000;252,640;Inf;265,000;265,000;-11,635;3,041;20,844;24,765
11577,000;3,777;0,902;-35,209;1,778;9,610;5,303;37,628;5,011;-19,970;-2,636;0,000;39,300;39,800;9,447;1,810;-12,525;-9,346;-14,060;-10,273;-3,025;27,541;0,000;252,440;Inf;265,000;265,000;-11,619;3,053;20,807;24,776
11577,500;3,777;0,902;-35,209;1,778;9,610;5,303;37,628;5,011;-19,970;-2,636;0,000;39,300;39,800;9,447;1,810;-12,384;-9,319;-13,999;-10,252;-3,025;27,541;0,000;252,440;Inf;265,000;265,000;-11,551;3,064;20,822;24,776
11578,000;3,777;0,902;-35,209;1,778;9,610;5,303;37,628;5,011;-19,970;-2,636;0,000;39,300;39,800;9,447;1,810;-12,607;-9,123;-14,246;-10,190;-3,025;27,541;0,000;252,140;Inf;265,000;265,000;-11,489;3,076;20,809;24,780
11578,500;3,777;0,902;-35,209;1,778;9,610;5,298;37,666;5,011;-19,931;-2,634;0,000;39,274;39,828;9,447;1,810;-12,634;-9,106;-14,313;-10,170;-3,021;27,544;0,000;252,140;Inf;265,000;265,000;-11,542;3,088;20,798;24,767
11579,000;3,777;0,902;-35,209;1,778;9,610;5,298;37,666;5,011;-19,931;-2,634;0,000;39,300;39,800;9,447;1,810;-12,540;-9,191;-14,168;-10,174;-3,021;27,544;0,000;252,240;Inf;265,000;265,000;-11,556;3,099;20,803;24,790
11579,500;3,777;0,902;-35,209;1,778;9,610;5,298;37,666;5,011;-19,931;-2,634;0,000;39,300;39,800;9,447;1,810;-12,301;-9,288;-13,882;-10,153;-3,021;27,544;0,000;252,240;Inf;265,000;265,000;-11,518;3,110;20,818;24,800
11580,000;3,240;0,786;-35,209;1,748;9,627;5,298;37,666;5,011;-19,931;-2,634;0,000;39,300;39,800;9,583;1,645;-12,447;-9,218;-13,966;-10,174;-3,021;27,544;0,000;251,940;Inf;265,000;265,000;-11,406;3,121;20,807;24,817
11580,500;3,240;0,786;-35,209;1,748;9,627;5,298;37,666;5,011;-19,931;-2,634;0,000;39,300;39,800;9,583;1,645;-12,508;-9,085;-14,093;-10,121;-3,021;27,544;0,000;251,940;Inf;265,000;265,000;-11,451;3,123;20,795;24,812
11581,000;3,240;0,786;-35,209;1,748;9,627;5,298;37,666;5,011;-19,931;-2,634;0,000;39,300;39,800;9,583;1,645;-12,557;-9,027;-14,193;-10,106;-3,021;27,544;0,000;252,440;Inf;265,000;265,000;-11,452;3,125;20,790;24,829
11581,500;3,240;0,786;-35,209;1,748;9,627;5,298;37,666;5,011;-19,931;-2,634;0,000;39,300;39,800;9,583;1,645;-12,557;-9,103;-14,115;-10,095;-3,021;27,544;0,000;252,440;Inf;265,000;265,000;-11,471;3,127;20,787;24,755
11582,000;3,240;0,786;-35,209;1,748;9,627;5,303;37,687;5,001;-19,923;-2,647;0,000;39,276;39,836;9,583;1,645;-12,329;-9,169;-13,935;-10,118;-3,029;27,529;0,000;252,340;Inf;265,000;265,000;-11,468;3,129;20,787;24,714
11582,500;3,240;0,786;-35,209;1,748;9,627;5,303;37,687;5,001;-19,923;-2,647;0,000;39,300;39,800;9,583;1,645;-12,402;-9,096;-13,980;-10,108;-3,029;27,529;0,000;252,340;Inf;265,000;265,000;-11,387;3,130;20,775;24,663
11583,000;2,433;0,638;-34,066;1,778;9,539;5,303;37,687;5,001;-19,923;-2,647;0,000;39,300;39,800;9,714;1,788;-12,451;-9,043;-14,014;-10,058;-3,029;27,529;0,000;252,740;Inf;265,000;265,000;-11,396;3,132;20,798;24,632
11583,500;2,433;0,638;-34,066;1,778;9,539;5,303;37,687;5,001;-19,923;-2,647;0,000;39,300;39,800;9,714;1,788;-12,456;-8,972;-14,112;-10,039;-3,029;27,529;0,000;252,740;Inf;265,000;265,000;-11,391;3,121;20,806;24,638
11584,000;2,433;0,638;-34,066;1,778;9,539;5,303;37,687;5,001;-19,923;-2,647;0,000;39,300;39,800;9,714;1,788;-12,468;-8,933;-14,160;-10,017;-3,029;27,529;0,000;252,040;Inf;265,000;265,000;-11,395;3,109;20,803;24,654
11584,500;2,433;0,638;-34,066;1,778;9,539;5,303;37,687;5,001;-19,923;-2,647;0,000;39,300;39,800;9,714;1,788;-12,373;-9,029;-13,990;-10,015;-3,029;27,529;0,000;252,040;Inf;265,000;265,000;-11,395;3,098;20,808;24,644
11585,000;2,433;0,638;-34,066;1,778;9,539;5,296;37,655;4,973;-19,915;-2,640;0,000;39,274;39,813;9,714;1,788;-12,294;-9,028;-13,816;-9,977;-3,038;27,535;0,000;252,340;Inf;265,000;265,000;-11,352;3,087;20,833;24,671
11585,500;2,433;0,638;-34,066;1,778;9,539;5,296;37,655;4,973;-19,915;-2,640;0,000;39,300;39,800;9,714;1,788;-12,354;-8,937;-13,967;-9,978;-3,038;27,535;0,000;252,340;Inf;265,000;265,000;-11,279;3,077;20,839;24,666
11586,000;2,433;0,638;-34,066;1,778;9,539;5,296;37,655;4,973;-19,915;-2,640;0,000;39,300;39,800;9,714;1,788;-12,391;-8,866;-14,038;-9,917;-3,038;27,535;0,000;252,540;Inf;265,000;265,000;-11,309;3,066;20,840;24,661
11586,500;2,724;0,724;-33,791;1,724;9,529;5,296;37,655;4,973;-19,915;-2,640;0,000;39,300;39,800;9,689;1,787;-12,430;-8,826;-14,091;-9,912;-3,038;27,535;0,000;252,540;Inf;265,000;265,000;-11,303;3,056;20,835;24,660
11587,000;2,724;0,724;-33,791;1,724;9,529;5,296;37,655;4,973;-19,915;-2,640;0,000;39,300;39,800;9,689;1,787;-12,372;-8,860;-13,975;-9,893;-3,038;27,535;0,000;252,140;Inf;265,000;265,000;-11,315;3,050;20,849;24,623
11587,500;2,724;0,724;-33,791;1,724;9,529;5,296;37,655;4,973;-19,915;-2,640;0,000;39,300;39,800;9,689;1,787;-12,119;-8,949;-13,784;-9,870;-3,038;27,535;0,000;252,140;Inf;265,000;265,000;-11,275;3,045;20,849;24,644
11588,000;2,724;0,724;-33,791;1,724;9,529;5,296;37,655;4,973;-19,915;-2,640;0,000;39,300;39,800;9,689;1,787;-12,148;-8,972;-13,673;-9,894;-3,038;27,535;0,000;252,040;Inf;265,000;265,000;-11,181;3,040;20,885;24,709
11588,500;2,724;0,724;-33,791;1,724;9,529;5,300;37,638;4,989;-19,910;-2,645;0,000;39,269;39,829;9,689;1,787;-12,173;-8,815;-13,779;-9,875;-3,043;27,519;0,000;252,040;Inf;265,000;265,000;-11,172;3,035;20,908;24,709
11589,000;2,724;0,724;-33,791;1,724;9,529;5,300;37,638;4,989;-19,910;-2,645;0,000;39,300;39,800;9,689;1,787;-12,317;-8,696;-14,018;-9,776;-3,043;27,519;0,000;252,540;Inf;265,000;265,000;-11,160;3,030;20,901;24,709
11589,500;2,589;0,621;-35,209;1,810;9,554;5,300;37,638;4,989;-19,910;-2,645;0,000;39,300;39,800;9,541;1,733;-12,362;-8,767;-13,954;-9,770;-3,043;27,519;0,000;252,540;Inf;265,000;265,000;-11,202;3,025;20,890;24,738
11590,000;2,589;0,621;-35,209;1,810;9,554;5,300;37,638;4,989;-19,910;-2,645;0,000;39,300;39,800;9,541;1,733;-12,179;-8,801;-13,794;-9,753;-3,043;27,519;0,000;252,240;Inf;265,000;265,000;-11,213;3,017;20,887;24,747
11590,500;2,589;0,621;-35,209;1,810;9,554;5,300;37,638;4,989;-19,910;-2,645;0,000;39,300;39,800;9,541;1,733;-12,027;-8,800;-13,719;-9,748;-3,043;27,519;0,000;252,240;Inf;265,000;265,000;-11,132;3,010;20,931;24,763
11591,000;2,589;0,621;-35,209;1,810;9,554;5,300;37,638;4,989;-19,910;-2,645;0,000;39,300;39,800;9,541;1,733;-12,096;-8,761;-13,750;-9,727;-3,043;27,519;0,000;252,940;Inf;265,000;265,000;-11,074;3,003;20,925;24,814
11591,500;2,589;0,621;-35,209;1,810;9,554;5,320;37,662;5,000;-19,897;-2,637;0,000;39,267;39,835;9,541;1,733;-12,181;-8,702;-13,803;-9,731;-3,032;27,532;0,000;252,940;Inf;265,000;265,000;-11,084;2,997;20,929;24,803
11592,000;2,589;0,621;-35,209;1,810;9,554;5,320;37,662;5,000;-19,897;-2,637;0,000;39,300;39,800;9,541;1,733;-12,217;-8,637;-13,889;-9,718;-3,032;27,532;0,000;252,640;Inf;265,000;270,000;-11,104;2,990;20,923;24,801
11592,500;2,589;0,621;-35,209;1,810;9,554;5,320;37,662;5,000;-19,897;-2,637;0,000;39,300;39,800;9,541;1,733;-12,097;-8,678;-13,784;-9,693;-3,032;27,532;0,000;252,640;Inf;270,000;270,000;-11,115;2,983;20,945;24,781
11593,000;3,353;0,778;-35,209;1,747;9,610;5,320;37,662;5,000;-19,897;-2,637;0,000;39,300;39,800;9,582;1,631;-12,086;-8,720;-13,665;-9,674;-3,032;27,532;0,000;251,940;Inf;270,000;270,000;-11,063;2,977;20,924;24,766
11593,500;3,353;0,778;-35,209;1,747;9,610;5,320;37,662;5,000;-19,897;-2,637;0,000;39,300;39,800;9,582;1,631;-12,057;-8,714;-13,623;-9,672;-3,032;27,532;0,000;251,940;Inf;270,000;270,000;-11,036;2,983;20,930;24,750
11594,000;3,353;0,778;-35,209;1,747;9,610;5,320;37,662;5,000;-19,897;-2,637;0,000;39,300;39,800;9,582;1,631;-12,137;-8,623;-13,720;-9,630;-3,032;27,532;0,000;252,640;Inf;270,000;270,000;-11,016;2,989;20,932;24,741
11594,500;3,353;0,778;-35,209;1,747;9,610;5,320;37,662;5,000;-19,897;-2,637;0,000;39,300;39,800;9,582;1,631;-12,150;-8,510;-13,784;-9,601;-3,032;27,532;0,000;252,640;Inf;270,000;270,000;-11,028;2,995;20,940;24,746
11595,000;3,353;0,778;-35,209;1,747;9,610;5,337;37,667;5,034;-19,909;-2,639;0,000;39,269;39,869;9,582;1,631;-12,177;-8,522;-13,844;-9,587;-3,037;27,530;0,000;252,640;Inf;270,000;270,000;-11,011;3,001;20,944;24,748
11595,500;3,353;0,778;-35,209;1,747;9,610;5,337;37,667;5,034;-19,909;-2,639;0,000;39,300;39,900;9,582;1,631;-12,137;-8,688;-13,655;-9,632;-3,037;27,530;0,000;252,640;Inf;270,000;270,000;-11,033;3,007;20,956;24,722
11596,000;2,961;0,767;-34,000;1,822;9,568;5,337;37,667;5,034;-19,909;-2,639;0,000;39,300;39,900;9,680;1,550;-11,940;-8,655;-13,570;-9,649;-3,037;27,530;0,000;252,840;Inf;270,000;270,000;-11,028;3,012;20,952;24,713
11596,500;2,961;0,767;-34,000;1,822;9,568;5,337;37,667;5,034;-19,909;-2,639;0,000;39,300;39,900;9,680;1,550;-12,069;-8,549;-13,696;-9,560;-3,037;27,530;0,000;252,840;Inf;270,000;270,000;-10,953;3,012;20,965;24,745
11597,000;2,961;0,767;-34,000;1,822;9,568;5,337;37,667;5,034;-19,909;-2,639;0,000;39,300;39,900;9,680;1,550;-12,136;-8,465;-13,774;-9,533;-3,037;27,530;0,000;257,740;Inf;270,000;270,000;-10,968;3,011;20,957;24,720
11597,500;2,961;0,767;-34,000;1,822;9,568;5,337;37,667;5,034;-19,909;-2,639;0,000;39,300;39,900;9,680;1,550;-12,090;-8,484;-13,724;-9,532;-3,037;27,530;0,000;257,740;Inf;270,000;270,000;-10,977;3,010;20,964;24,700
11598,000;2,961;0,767;-34,000;1,822;9,568;5,330;37,671;4,992;-19,882;-2,658;0,000;39,263;39,847;9,680;1,550;-11,950;-8,546;-13,546;-9,531;-3,046;27,526;0,000;257,840;Inf;270,000;270,000;-10,958;3,009;20,970;24,714
11598,500;2,961;0,767;-34,000;1,822;9,568;5,330;37,671;4,992;-19,882;-2,658;0,000;39,300;39,800;9,680;1,550;-11,860;-8,560;-13,489;-9,514;-3,046;27,526;0,000;257,840;Inf;270,000;270,000;-10,893;3,008;20,982;24,690
11599,000;2,961;0,767;-34,000;1,822;9,568;5,330;37,671;4,992;-19,882;-2,658;0,000;39,300;39,800;9,680;1,550;-11,871;-8,511;-13,504;-9,511;-3,046;27,526;0,000;257,440;Inf;270,000;270,000;-10,856;3,008;20,973;24,721
11599,500;2,779;0,694;-34,266;1,798;9,611;5,330;37,671;4,992;-19,882;-2,658;0,000;39,300;39,800;9,706;1,672;-11,995;-8,441;-13,593;-9,468;-3,046;27,526;0,000;257,440;Inf;270,000;270,000;-10,849;3,007;20,977;24,718
11600,000;2,779;0,694;-34,266;1,798;9,611;5,330;37,671;4,992;-19,882;-2,658;0,000;39,300;39,800;9,706;1,672;-11,919;-8,386;-13,512;-9,398;-3,046;27,526;0,000;257,840;Inf;270,000;270,000;-10,874;3,003;20,990;24,728
11600,500;2,779;0,694;-34,266;1,798;9,611;5,330;37,671;4,992;-19,882;-2,658;0,000;39,300;39,800;9,706;1,672;-11,777;-8,506;-13,332;-9,421;-3,046;27,526;0,000;257,840;Inf;270,000;270,000;-10,803;2,999;20,985;24,719
11601,000;2,779;0,694;-34,266;1,798;9,611;5,330;37,671;4,992;-19,882;-2,658;0,000;39,300;39,800;9,706;1,672;-11,667;-8,453;-13,307;-9,386;-3,046;27,526;0,000;257,240;Inf;270,000;270,000;-10,759;2,996;20,982;24,669
11601,500;2,779;0,694;-34,266;1,798;9,611;5,326;37,623;4,996;-19,846;-2,646;0,000;39,261;39,857;9,706;1,672;-11,797;-8,371;-13,432;-9,357;-3,038;27,536;0,000;257,240;Inf;270,000;270,000;-10,703;2,992;20,982;24,629
11602,000;2,779;0,694;-34,266;1,798;9,611;5,326;37,623;4,996;-19,846;-2,646;0,000;39,300;39,900;9,706;1,672;-11,836;-8,256;-13,486;-9,281;-3,038;27,536;0,000;256,740;Inf;270,000;270,000;-10,739;2,989;21,001;24,617
11602,500;2,871;0,764;-34,238;1,786;9,503;5,326;37,623;4,996;-19,846;-2,646;0,000;39,300;39,900;9,656;1,870;-11,837;-8,227;-13,538;-9,266;-3,038;27,536;0,000;256,740;Inf;270,000;270,000;-10,715;2,985;21,005;24,621
11603,000;2,871;0,764;-34,238;1,786;9,503;5,326;37,623;4,996;-19,846;-2,646;0,000;39,300;39,900;9,656;1,870;-11,693;-8,342;-13,379;-9,278;-3,038;27,536;0,000;257,240;Inf;270,000;270,000;-10,717;2,983;21,003;24,605
11603,500;2,871;0,764;-34,238;1,786;9,503;5,326;37,623;4,996;-19,846;-2,646;0,000;39,300;39,900;9,656;1,870;-11,666;-8,308;-13,217;-9,267;-3,038;27,536;0,000;257,240;Inf;270,000;270,000;-10,673;2,982;20,978;24,599
11604,000;2,871;0,764;-34,238;1,786;9,503;5,326;37,623;4,996;-19,846;-2,646;0,000;39,300;39,900;9,656;1,870;-11,685;-8,190;-13,306;-9,229;-3,038;27,536;0,000;257,940;Inf;270,000;270,000;-10,614;2,980;21,007;24,626
11604,500;2,871;0,764;-34,238;1,786;9,503;5,308;37,639;5,023;-19,827;-2,645;0,000;39,252;39,854;9,656;1,870;-11,716;-8,125;-13,374;-9,158;-3,037;27,535;0,000;257,940;Inf;270,000;270,000;-10,602;2,978;21,004;24,671
11605,000;2,871;0,764;-34,238;1,786;9,503;5,308;37,639;5,023;-19,827;-2,645;0,000;39,300;39,900;9,656;1,870;-11,732;-8,073;-13,453;-9,134;-3,037;27,535;0,000;257,740;Inf;270,000;270,000;-10,593;2,976;21,012;24,655
11605,500;2,871;0,764;-34,238;1,786;9,503;5,308;37,639;5,023;-19,827;-2,645;0,000;39,300;39,900;9,656;1,870;-11,818;-8,130;-13,450;-9,187;-3,037;27,535;0,000;257,740;Inf;270,000;270,000;-10,598;2,974;20,981;24,672
11606,000;3,025;0,702;-35,209;1,723;9,551;5,308;37,639;5,023;-19,827;-2,645;0,000;39,300;39,900;9,445;1,749;-11,663;-8,207;-13,343;-9,200;-3,037;27,535;0,000;257,840;Inf;270,000;270,000;-10,646;2,973;21,007;24,652
11606,500;3,025;0,702;-35,209;1,723;9,551;5,308;37,639;5,023;-19,827;-2,645;0,000;39,300;39,900;9,445;1,749;-11,706;-8,178;-13,335;-9,192;-3,037;27,535;0,000;257,840;Inf;270,000;270,000;-10,603;2,974;21,000;24,633
11607,000;3,025;0,702;-35,209;1,723;9,551;5,308;37,639;5,023;-19,827;-2,645;0,000;39,300;39,900;9,445;1,749;-11,658;-8,004;-13,390;-9,059;-3,037;27,535;0,000;257,340;Inf;270,000;270,000;-10,603;2,974;21,007;24,615
11607,500;3,025;0,702;-35,209;1,723;9,551;5,308;37,639;5,023;-19,827;-2,645;0,000;39,300;39,900;9,445;1,749;-11,676;-8,007;-13,421;-9,062;-3,037;27,535;0,000;257,340;Inf;270,000;270,000;-10,528;2,975;21,017;24,634
11608,000;3,025;0,702;-35,209;1,723;9,551;5,288;37,670;5,045;-19,829;-2,643;0,000;39,260;39,846;9,445;1,749;-11,703;-8,107;-13,388;-9,132;-3,034;27,538;0,000;257,840;Inf;270,000;270,000;-10,542;2,976;21,007;24,654
11608,500;3,025;0,702;-35,209;1,723;9,551;5,288;37,670;5,045;-19,829;-2,643;0,000;39,300;39,800;9,445;1,749;-11,702;-8,259;-13,269;-9,195;-3,034;27,538;0,000;257,840;Inf;270,000;270,000;-10,582;2,977;21,023;24,668
11609,000;3,102;0,743;-35,209;1,784;9,615;5,288;37,670;5,045;-19,829;-2,643;0,000;39,300;39,800;9,522;1,721;-11,699;-8,250;-13,279;-9,220;-3,034;27,538;0,000;257,540;Inf;270,000;270,000;-10,606;2,978;21,025;24,671
11609,500;3,102;0,743;-35,209;1,784;9,615;5,288;37,670;5,045;-19,829;-2,643;0,000;39,300;39,800;9,522;1,721;-11,770;-8,135;-13,426;-9,177;-3,034;27,538;0,000;257,540;Inf;270,000;270,000;-10,612;2,980;21,016;24,683
11610,000;3,102;0,743;-35,209;1,784;9,615;5,288;37,670;5,045;-19,829;-2,643;0,000;39,300;39,800;9,522;1,721;-11,803;-8,083;-13,498;-9,178;-3,034;27,538;0,000;258,540;Inf;270,000;270,000;-10,627;2,982;21,045;24,671
11610,500;3,102;0,743;-35,209;1,784;9,615;5,288;37,670;5,045;-19,829;-2,643;0,000;39,300;39,800;9,522;1,721;-11,836;-8,066;-13,527;-9,149;-3,034;27,538;0,000;258,540;Inf;270,000;270,000;-10,640;2,984;21,035;24,678
11611,000;3,102;0,743;-35,209;1,784;9,615;5,297;37,670;5,028;-19,845;-2,645;0,000;39,263;39,835;9,522;1,721;-11,594;-8,185;-13,195;-9,125;-3,025;27,547;0,000;257,840;Inf;270,000;270,000;-10,645;2,986;21,052;24,665
11611,500;3,102;0,743;-35,209;1,784;9,615;5,297;37,670;5,028;-19,845;-2,645;0,000;39,300;39,800;9,522;1,721;-11,572;-8,198;-13,206;-9,142;-3,025;27,547;0,000;257,840;Inf;270,000;270,000;-10,525;2,988;21,043;24,653
11612,000;3,080;0,725;-35,209;1,730;9,556;5,297;37,670;5,028;-19,845;-2,645;0,000;39,300;39,800;9,600;1,811;-11,644;-8,126;-13,242;-9,123;-3,025;27,547;0,000;258,540;Inf;270,000;270,000;-10,529;2,989;21,041;24,658
11612,500;3,080;0,725;-35,209;1,730;9,556;5,297;37,670;5,028;-19,845;-2,645;0,000;39,300;39,800;9,600;1,811;-11,692;-8,041;-13,364;-9,094;-3,025;27,547;0,000;258,540;Inf;270,000;270,000;-10,534;2,991;21,043;24,647
11613,000;3,080;0,725;-35,209;1,730;9,556;5,297;37,670;5,028;-19,845;-2,645;0,000;39,300;39,800;9,600;1,811;-11,741;-8,043;-13,416;-9,071;-3,025;27,547;0,000;258,140;Inf;270,000;270,000;-10,548;2,992;21,037;24,666
11613,500;3,080;0,725;-35,209;1,730;9,556;5,297;37,670;5,028;-19,845;-2,645;0,000;39,300;39,800;9,600;1,811;-11,646;-8,164;-13,278;-9,117;-3,025;27,547;0,000;258,140;Inf;270,000;270,000;-10,568;2,994;21,038;24,684
11614,000;3,080;0,725;-35,209;1,730;9,556;5,297;37,670;5,028;-19,845;-2,645;0,000;39,300;39,800;9,600;1,811;-11,442;-8,159;-13,057;-9,108;-3,025;27,547;0,000;258,640;Inf;270,000;270,000;-10,551;2,995;21,045;24,727
11614,500;3,080;0,725;-35,209;1,730;9,556;5,301;37,627;5,000;-19,839;-2,642;0,000;39,262;39,794;9,600;1,811;-11,527;-8,007;-13,154;-9,047;-3,030;27,551;0,000;258,640;Inf;270,000;270,000;-10,441;2,997;21,025;24,759
11615,000;3,080;0,725;-35,209;1,730;9,556;5,301;37,627;5,000;-19,839;-2,642;0,000;39,300;39,800;9,600;1,811;-11,604;-7,972;-13,268;-9,012;-3,030;27,551;0,000;258,140;Inf;270,000;270,000;-10,434;2,998;21,037;24,754
11615,500;2,120;0,579;-33,329;1,812;9,490;5,301;37,627;5,000;-19,839;-2,642;0,000;39,300;39,800;9,730;1,786;-11,652;-7,917;-13,276;-8,985;-3,030;27,551;0,000;258,140;Inf;270,000;270,000;-10,464;2,999;21,046;24,745
11616,000;2,120;0,579;-33,329;1,812;9,490;5,301;37,627;5,000;-19,839;-2,642;0,000;39,300;39,800;9,730;1,786;-11,571;-8,007;-13,193;-9,012;-3,030;27,551;0,000;258,240;Inf;270,000;270,000;-10,458;2,985;21,036;24,752
11616,500;2,120;0,579;-33,329;1,812;9,490;5,301;37,627;5,000;-19,839;-2,642;0,000;39,300;39,800;9,730;1,786;-11,401;-8,080;-12,990;-9,044;-3,030;27,551;0,000;258,240;Inf;270,000;270,000;-10,446;2,971;21,015;24,726
11617,000;2,120;0,579;-33,329;1,812;9,490;5,301;37,627;5,000;-19,839;-2,642;0,000;39,300;39,800;9,730;1,786;-11,418;-8,016;-13,009;-8,990;-3,030;27,551;0,000;257,940;Inf;270,000;270,000;-10,379;2,957;21,024;24,650
11617,500;2,120;0,579;-33,329;1,812;9,490;5,292;37,618;5,000;-19,817;-2,635;0,000;39,249;39,836;9,730;1,786;-11,493;-7,964;-13,124;-8,945;-3,027;27,551;0,000;257,940;Inf;270,000;270,000;-10,358;2,943;21,028;24,611
11618,000;2,120;0,579;-33,329;1,812;9,490;5,292;37,618;5,000;-19,817;-2,635;0,000;39,200;39,800;9,730;1,786;-11,507;-7,847;-13,170;-8,899;-3,027;27,551;0,000;257,740;Inf;270,000;270,000;-10,381;2,929;21,009;24,613
11618,500;3,803;0,903;-35,209;1,752;9,560;5,292;37,618;5,000;-19,817;-2,635;0,000;39,200;39,800;9,615;1,585;-11,381;-7,928;-12,982;-8,870;-3,027;27,551;0,000;257,740;Inf;270,000;270,000;-10,356;2,916;21,015;24,631
11619,000;3,803;0,903;-35,209;1,752;9,560;5,292;37,618;5,000;-19,817;-2,635;0,000;39,200;39,800;9,615;1,585;-11,234;-7,975;-12,812;-8,872;-3,027;27,551;0,000;257,440;Inf;270,000;270,000;-10,290;2,931;21,006;24,655
11619,500;3,803;0,903;-35,209;1,752;9,560;5,292;37,618;5,000;-19,817;-2,635;0,000;39,200;39,800;9,615;1,585;-11,243;-7,916;-12,860;-8,852;-3,027;27,551;0,000;257,440;Inf;270,000;270,000;-10,223;2,945;21,004;24,656
11620,000;3,803;0,903;-35,209;1,752;9,560;5,292;37,618;5,000;-19,817;-2,635;0,000;39,200;39,800;9,615;1,585;-11,350;-7,822;-12,985;-8,792;-3,027;27,551;0,000;258,140;Inf;270,000;270,000;-10,218;2,959;21,029;24,670
11620,500;3,803;0,903;-35,209;1,752;9,560;5,292;37,618;5,000;-19,817;-2,635;0,000;39,200;39,800;9,615;1,585;-11,406;-7,732;-13,064;-8,761;-3,027;27,551;0,000;258,140;Inf;270,000;270,000;-10,237;2,973;21,026;24,720
11621,000;3,803;0,903;-35,209;1,752;9,560;5,340;37,656;5,013;-19,796;-2,625;0,000;39,260;39,819;9,615;1,585;-11,395;-7,736;-13,046;-8,752;-3,022;27,562;0,000;257,840;Inf;270,000;270,000;-10,241;2,987;21,017;24,739
11621,500;3,803;0,903;-35,209;1,752;9,560;5,340;37,656;5,013;-19,796;-2,625;0,000;39,300;39,800;9,615;1,585;-10,975;-7,815;-12,621;-8,736;-3,022;27,562;0,000;257,840;Inf;270,000;270,000;-10,232;3,000;21,008;24,768
11622,000;3,337;0,892;-34,250;1,801;9,570;5,340;37,656;5,013;-19,796;-2,625;0,000;39,300;39,800;9,605;1,641;-11,144;-7,747;-12,740;-8,723;-3,022;27,562;0,000;258,040;Inf;270,000;270,000;-10,037;3,013;21,025;24,793
11622,500;3,337;0,892;-34,250;1,801;9,570;5,340;37,656;5,013;-19,796;-2,625;0,000;39,300;39,800;9,605;1,641;-11,171;-7,646;-12,788;-8,668;-3,022;27,562;0,000;258,040;Inf;270,000;270,000;-10,088;3,018;21,007;24,860
11623,000;3,337;0,892;-34,250;1,801;9,570;5,340;37,656;5,013;-19,796;-2,625;0,000;39,300;39,800;9,605;1,641;-11,206;-7,558;-12,885;-8,600;-3,022;27,562;0,000;257,640;Inf;270,000;270,000;-10,068;3,024;20,999;24,893
11623,500;3,337;0,892;-34,250;1,801;9,570;5,340;37,656;5,013;-19,796;-2,625;0,000;39,300;39,800;9,605;1,641;-11,231;-7,537;-12,923;-8,599;-3,022;27,562;0,000;257,640;Inf;270,000;270,000;-10,062;3,029;20,994;24,892
11624,000;3,337;0,892;-34,250;1,801;9,570;5,260;37,676;5,022;-19,800;-2,631;0,000;39,253;39,781;9,605;1,641;-11,146;-7,599;-12,776;-8,596;-3,036;27,553;0,000;257,640;Inf;270,000;270,000;-10,073;3,034;21,017;24,902
11624,500;3,337;0,892;-34,250;1,801;9,570;5,260;37,676;5,022;-19,800;-2,631;0,000;39,300;39,800;9,605;1,641;-10,999;-7,606;-12,618;-8,577;-3,036;27,553;0,000;257,640;Inf;270,000;270,000;-10,029;3,039;21,015;24,898
11625,000;3,069;0,734;-35,209;1,722;9,568;5,260;37,676;5,022;-19,800;-2,631;0,000;39,300;39,800;9,429;1,762;-11,026;-7,560;-12,645;-8,537;-3,036;27,553;0,000;257,440;Inf;270,000;270,000;-9,950;3,044;21,008;24,935
11625,500;3,069;0,734;-35,209;1,722;9,568;5,260;37,676;5,022;-19,800;-2,631;0,000;39,300;39,800;9,429;1,762;-11,085;-7,465;-12,748;-8,484;-3,036;27,553;0,000;257,440;Inf;270,000;270,000;-9,942;3,044;21,004;24,914
11626,000;3,069;0,734;-35,209;1,722;9,568;5,260;37,676;5,022;-19,800;-2,631;0,000;39,300;39,800;9,429;1,762;-11,067;-7,474;-12,748;-8,495;-3,036;27,553;0,000;258,140;Inf;270,000;270,000;-9,946;3,044;20,998;24,912
11626,500;3,069;0,734;-35,209;1,722;9,568;5,260;37,676;5,022;-19,800;-2,631;0,000;39,300;39,800;9,429;1,762;-10,969;-7,448;-12,632;-8,428;-3,036;27,553;0,000;258,140;Inf;270,000;270,000;-9,946;3,045;21,002;24,897
11627,000;3,069;0,734;-35,209;1,722;9,568;5,260;37,676;5,022;-19,800;-2,631;0,000;39,300;39,800;9,429;1,762;-10,845;-7,561;-12,420;-8,438;-3,036;27,553;0,000;258,040;Inf;270,000;270,000;-9,869;3,045;21,009;24,877
11627,500;3,069;0,734;-35,209;1,722;9,568;5,295;37,643;4,990;-19,793;-2,649;0,000;39,251;39,809;9,429;1,762;-10,918;-7,487;-12,529;-8,438;-3,035;27,559;0,000;258,040;Inf;270,000;270,000;-9,816;3,046;20,989;24,955
11628,000;3,069;0,734;-35,209;1,722;9,568;5,295;37,643;4,990;-19,793;-2,649;0,000;39,300;39,800;9,429;1,762;-10,991;-7,366;-12,656;-8,405;-3,035;27,559;0,000;258,340;Inf;270,000;270,000;-9,843;3,046;20,999;24,978
11628,500;3,015;0,716;-35,209;1,754;9,688;5,295;37,643;4,990;-19,793;-2,649;0,000;39,300;39,800;9,543;1,728;-11,026;-7,297;-12,703;-8,364;-3,035;27,559;0,000;258,340;Inf;270,000;270,000;-9,854;3,046;20,978;24,988
11629,000;3,015;0,716;-35,209;1,754;9,688;5,295;37,643;4,990;-19,793;-2,649;0,000;39,300;39,800;9,543;1,728;-10,908;-7,486;-12,462;-8,400;-3,035;27,559;0,000;257,740;Inf;270,000;270,000;-9,847;3,046;20,990;24,975
11629,500;3,015;0,716;-35,209;1,754;9,688;5,295;37,643;4,990;-19,793;-2,649;0,000;39,300;39,800;9,543;1,728;-10,771;-7,466;-12,419;-8,402;-3,035;27,559;0,000;257,740;Inf;270,000;270,000;-9,814;3,045;21,000;24,954
11630,000;3,015;0,716;-35,209;1,754;9,688;5,295;37,643;4,990;-19,793;-2,649;0,000;39,300;39,800;9,543;1,728;-10,905;-7,412;-12,529;-8,396;-3,035;27,559;0,000;258,140;Inf;270,000;270,000;-9,764;3,045;20,981;24,945
11630,500;3,015;0,716;-35,209;1,754;9,688;5,279;37,614;4,994;-19,768;-2,639;0,000;39,248;39,816;9,543;1,728;-10,997;-7,334;-12,614;-8,348;-3,026;27,561;0,000;258,140;Inf;270,000;270,000;-9,810;3,044;20,992;24,940
11631,000;3,015;0,716;-35,209;1,754;9,688;5,279;37,614;4,994;-19,768;-2,639;0,000;39,200;39,800;9,543;1,728;-10,996;-7,292;-12,692;-8,336;-3,026;27,561;0,000;258,240;Inf;270,000;270,000;-9,823;3,044;20,979;24,923
11631,500;2,696;0,727;-34,416;1,794;9,533;5,279;37,614;4,994;-19,768;-2,639;0,000;39,200;39,800;9,594;1,805;-11,046;-7,326;-12,686;-8,347;-3,026;27,561;0,000;258,240;Inf;270,000;270,000;-9,829;3,043;20,982;24,905
11632,000;2,696;0,727;-34,416;1,794;9,533;5,279;37,614;4,994;-19,768;-2,639;0,000;39,200;39,800;9,594;1,805;-10,943;-7,372;-12,510;-8,322;-3,026;27,561;0,000;258,240;Inf;270,000;270,000;-9,851;3,038;21,016;24,885
11632,500;2,696;0,727;-34,416;1,794;9,533;5,279;37,614;4,994;-19,768;-2,639;0,000;39,200;39,800;9,594;1,805;-10,848;-7,325;-12,538;-8,322;-3,026;27,561;0,000;258,240;Inf;270,000;270,000;-9,787;3,032;20,996;24,888
