t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11633,000;2,696;0,727;-34,416;1,794;9,533;5,279;37,614;4,994;-19,768;-2,639;0,000;39,200;39,800;9,594;1,805;-10,959;-7,270;-12,608;-8,310;-3,026;27,561;0,000;258,040;Inf;270,000;270,000;-9,758;3,027;21,011;24,913
11633,500;2,696;0,727;-34,416;1,794;9,533;5,279;37,614;4,994;-19,768;-2,639;0,000;39,200;39,800;9,594;1,805;-10,963;-7,219;-12,680;-8,262;-3,026;27,561;0,000;258,040;Inf;270,000;270,000;-9,787;3,021;21,037;24,873
11634,000;2,696;0,727;-34,416;1,794;9,533;5,289;37,635;5,017;-19,765;-2,641;0,000;39,245;39,780;9,594;1,805;-11,002;-7,251;-12,687;-8,261;-3,024;27,559;0,000;258,140;Inf;270,000;270,000;-9,781;3,016;21,022;24,856
11634,500;2,696;0,727;-34,416;1,794;9,533;5,289;37,635;5,017;-19,765;-2,641;0,000;39,200;39,800;9,594;1,805;-10,848;-7,299;-12,551;-8,268;-3,024;27,559;0,000;258,140;Inf;270,000;270,000;-9,800;3,011;21,027;24,844
11635,000;3,122;0,831;-33,014;1,783;9,552;5,289;37,635;5,017;-19,765;-2,641;0,000;39,200;39,800;9,676;1,681;-10,857;-7,342;-12,410;-8,301;-3,024;27,559;0,000;258,040;Inf;270,000;270,000;-9,741;3,005;21,037;24,809
11635,500;3,122;0,831;-33,014;1,783;9,552;5,289;37,635;5,017;-19,765;-2,641;0,000;39,200;39,800;9,676;1,681;-10,827;-7,298;-12,474;-8,268;-3,024;27,559;0,000;258,040;Inf;270,000;270,000;-9,728;3,007;21,036;24,787
11636,000;3,122;0,831;-33,014;1,783;9,552;5,289;37,635;5,017;-19,765;-2,641;0,000;39,200;39,800;9,676;1,681;-10,938;-7,136;-12,642;-8,206;-3,024;27,559;0,000;258,140;Inf;270,000;270,000;-9,717;3,009;21,044;24,774
11636,500;3,122;0,831;-33,014;1,783;9,552;5,289;37,635;5,017;-19,765;-2,641;0,000;39,200;39,800;9,676;1,681;-10,974;-7,155;-12,678;-8,196;-3,024;27,559;0,000;258,140;Inf;270,000;270,000;-9,731;3,011;21,071;24,750
11637,000;3,122;0,831;-33,014;1,783;9,552;5,290;37,674;5,009;-19,765;-2,634;0,000;39,248;39,800;9,676;1,681;-10,881;-7,190;-12,503;-8,195;-3,030;27,564;0,000;258,140;Inf;270,000;270,000;-9,751;3,013;21,063;24,768
11637,500;3,122;0,831;-33,014;1,783;9,552;5,290;37,674;5,009;-19,765;-2,634;0,000;39,200;39,800;9,676;1,681;-10,744;-7,257;-12,381;-8,243;-3,030;27,564;0,000;258,140;Inf;270,000;270,000;-9,692;3,015;21,068;24,741
11638,000;3,174;0,735;-35,209;1,732;9,605;5,290;37,674;5,009;-19,765;-2,634;0,000;39,200;39,800;9,529;1,764;-10,696;-7,264;-12,335;-8,227;-3,030;27,564;0,000;258,440;Inf;270,000;270,000;-9,656;3,017;21,097;24,730
11638,500;3,174;0,735;-35,209;1,732;9,605;5,290;37,674;5,009;-19,765;-2,634;0,000;39,200;39,800;9,529;1,764;-10,805;-7,187;-12,443;-8,202;-3,030;27,564;0,000;258,440;Inf;270,000;270,000;-9,631;3,019;21,091;24,754
11639,000;3,174;0,735;-35,209;1,732;9,605;5,290;37,674;5,009;-19,765;-2,634;0,000;39,200;39,800;9,529;1,764;-10,849;-7,072;-12,552;-8,149;-3,030;27,564;0,000;258,040;Inf;270,000;270,000;-9,659;3,022;21,101;24,737
11639,500;3,174;0,735;-35,209;1,732;9,605;5,290;37,674;5,009;-19,765;-2,634;0,000;39,200;39,800;9,529;1,764;-10,867;-7,075;-12,581;-8,141;-3,030;27,564;0,000;258,040;Inf;270,000;270,000;-9,656;3,024;21,101;24,753
11640,000;3,174;0,735;-35,209;1,732;9,605;5,320;37,660;5,010;-19,761;-2,631;0,000;39,250;39,837;9,529;1,764;-10,612;-7,235;-12,234;-8,204;-3,020;27,566;0,000;258,240;Inf;270,000;270,000;-9,666;3,027;21,120;24,733
11640,500;3,174;0,735;-35,209;1,732;9,605;5,320;37,660;5,010;-19,761;-2,631;0,000;39,200;39,800;9,529;1,764;-10,629;-7,199;-12,273;-8,189;-3,020;27,566;0,000;258,240;Inf;270,000;270,000;-9,571;3,029;21,114;24,755
11641,000;3,174;0,735;-35,209;1,732;9,605;5,320;37,660;5,010;-19,761;-2,631;0,000;39,200;39,800;9,529;1,764;-10,721;-7,133;-12,333;-8,128;-3,020;27,566;0,000;258,240;Inf;270,000;270,000;-9,572;3,031;21,109;24,773
11641,500;2,485;0,672;-33,745;1,740;9,518;5,320;37,660;5,010;-19,761;-2,631;0,000;39,200;39,800;9,695;1,747;-10,744;-7,039;-12,411;-8,056;-3,020;27,566;0,000;258,240;Inf;270,000;270,000;-9,579;3,034;21,098;24,761
11642,000;2,485;0,672;-33,745;1,740;9,518;5,320;37,660;5,010;-19,761;-2,631;0,000;39,200;39,800;9,695;1,747;-10,735;-7,052;-12,348;-8,055;-3,020;27,566;0,000;257,640;Inf;270,000;270,000;-9,562;3,025;21,099;24,761
11642,500;2,485;0,672;-33,745;1,740;9,518;5,320;37,660;5,010;-19,761;-2,631;0,000;39,200;39,800;9,695;1,747;-10,520;-7,091;-12,059;-8,052;-3,020;27,566;0,000;257,640;Inf;270,000;270,000;-9,547;3,016;21,103;24,739
11643,000;2,485;0,672;-33,745;1,740;9,518;5,320;37,660;5,010;-19,761;-2,631;0,000;39,200;39,800;9,695;1,747;-10,413;-7,119;-12,024;-8,028;-3,020;27,566;0,000;257,740;Inf;270,000;270,000;-9,430;3,007;21,127;24,753
11643,500;2,485;0,672;-33,745;1,740;9,518;5,326;37,588;4,998;-19,728;-2,638;0,000;39,247;39,818;9,695;1,747;-10,591;-6,937;-12,264;-7,990;-3,028;27,560;0,000;257,740;Inf;270,000;270,000;-9,396;2,999;21,140;24,775
11644,000;2,485;0,672;-33,745;1,740;9,518;5,326;37,588;4,998;-19,728;-2,638;0,000;39,200;39,800;9,695;1,747;-10,617;-6,866;-12,315;-7,949;-3,028;27,560;0,000;257,540;Inf;270,000;270,000;-9,445;2,982;21,128;24,771
11644,500;3,128;0,815;-33,607;1,762;9,472;5,326;37,588;4,998;-19,728;-2,638;0,000;39,200;39,800;9,804;1,659;-10,608;-6,959;-12,164;-7,921;-3,028;27,560;0,000;257,540;Inf;270,000;270,000;-9,437;2,982;21,153;24,786
11645,000;3,128;0,815;-33,607;1,762;9,472;5,326;37,588;4,998;-19,728;-2,638;0,000;39,200;39,800;9,804;1,659;-10,321;-7,039;-11,886;-7,900;-3,028;27,560;0,000;257,340;Inf;270,000;270,000;-9,413;2,984;21,137;24,816
11645,500;3,128;0,815;-33,607;1,762;9,472;5,326;37,588;4,998;-19,728;-2,638;0,000;39,200;39,800;9,804;1,659;-10,275;-7,012;-11,912;-7,924;-3,028;27,560;0,000;257,340;Inf;270,000;270,000;-9,287;2,987;21,142;24,824
11646,000;3,128;0,815;-33,607;1,762;9,472;5,326;37,588;4,998;-19,728;-2,638;0,000;39,200;39,800;9,804;1,659;-10,401;-6,904;-12,004;-7,891;-3,028;27,560;0,000;257,040;Inf;270,000;270,000;-9,281;2,989;21,139;24,829
11646,500;3,128;0,815;-33,607;1,762;9,472;5,291;37,615;4,992;-19,687;-2,632;0,000;39,255;39,801;9,804;1,659;-10,443;-6,828;-12,096;-7,838;-3,032;27,562;0,000;257,040;Inf;270,000;270,000;-9,300;2,991;21,150;24,837
11647,000;3,128;0,815;-33,607;1,762;9,472;5,291;37,615;4,992;-19,687;-2,632;0,000;39,300;39,800;9,804;1,659;-10,488;-6,851;-12,111;-7,863;-3,032;27,562;0,000;257,240;Inf;270,000;270,000;-9,301;2,994;21,147;24,829
11647,500;3,128;0,815;-33,607;1,762;9,472;5,291;37,615;4,992;-19,687;-2,632;0,000;39,300;39,800;9,804;1,659;-10,234;-6,976;-11,749;-7,847;-3,032;27,562;0,000;257,240;Inf;270,000;270,000;-9,328;2,996;21,128;24,847
11648,000;3,572;0,939;-33,486;1,740;9,518;5,291;37,615;4,992;-19,687;-2,632;0,000;39,300;39,800;9,750;1,705;-10,110;-6,941;-11,729;-7,859;-3,032;27,562;0,000;256,740;Inf;270,000;270,000;-9,202;2,998;21,146;24,859
11648,500;3,572;0,939;-33,486;1,740;9,518;5,291;37,615;4,992;-19,687;-2,632;0,000;39,300;39,800;9,750;1,705;-10,297;-6,806;-11,891;-7,790;-3,032;27,562;0,000;256,740;Inf;270,000;270,000;-9,160;3,007;21,146;24,856
11649,000;3,572;0,939;-33,486;1,740;9,518;5,291;37,615;4,992;-19,687;-2,632;0,000;39,300;39,800;9,750;1,705;-10,371;-6,721;-11,999;-7,736;-3,032;27,562;0,000;256,940;Inf;270,000;270,000;-9,196;3,017;21,151;24,855
11649,500;3,572;0,939;-33,486;1,740;9,518;5,291;37,615;4,992;-19,687;-2,632;0,000;39,300;39,800;9,750;1,705;-10,388;-6,675;-12,050;-7,740;-3,032;27,562;0,000;256,940;Inf;270,000;270,000;-9,207;3,026;21,154;24,859
11650,000;3,572;0,939;-33,486;1,740;9,518;5,272;37,656;5,015;-19,693;-2,644;0,000;39,240;39,809;9,750;1,705;-10,335;-6,757;-11,992;-7,745;-3,044;27,565;0,000;257,140;Inf;270,000;270,000;-9,213;3,035;21,157;24,910
11650,500;3,572;0,939;-33,486;1,740;9,518;5,272;37,656;5,015;-19,693;-2,644;0,000;39,200;39,800;9,750;1,705;-10,122;-6,868;-11,724;-7,791;-3,044;27,565;0,000;257,140;Inf;270,000;270,000;-9,207;3,043;21,169;24,925
11651,000;3,167;0,757;-35,160;1,701;9,559;5,272;37,656;5,015;-19,693;-2,644;0,000;39,200;39,800;9,584;1,579;-10,254;-6,718;-11,871;-7,718;-3,044;27,565;0,000;257,540;Inf;270,000;270,000;-9,126;3,052;21,164;24,939
11651,500;3,167;0,757;-35,160;1,701;9,559;5,272;37,656;5,015;-19,693;-2,644;0,000;39,200;39,800;9,584;1,579;-10,291;-6,597;-11,921;-7,687;-3,044;27,565;0,000;257,540;Inf;270,000;270,000;-9,140;3,054;21,171;24,963
11652,000;3,167;0,757;-35,160;1,701;9,559;5,272;37,656;5,015;-19,693;-2,644;0,000;39,200;39,800;9,584;1,579;-10,306;-6,634;-12,036;-7,674;-3,044;27,565;0,000;257,140;Inf;270,000;270,000;-9,124;3,056;21,186;24,957
11652,500;3,167;0,757;-35,160;1,701;9,559;5,272;37,656;5,015;-19,693;-2,644;0,000;39,200;39,800;9,584;1,579;-10,305;-6,697;-11,994;-7,700;-3,044;27,565;0,000;257,140;Inf;270,000;270,000;-9,163;3,058;21,164;24,921
11653,000;3,167;0,757;-35,160;1,701;9,559;5,280;37,660;4,970;-19,706;-2,645;0,000;39,258;39,911;9,584;1,579;-10,207;-6,733;-11,861;-7,691;-3,039;27,576;0,000;256,940;Inf;270,000;270,000;-9,174;3,059;21,199;24,867
11653,500;3,167;0,757;-35,160;1,701;9,559;5,280;37,660;4,970;-19,706;-2,645;0,000;39,300;39,900;9,584;1,579;-10,244;-6,684;-11,875;-7,695;-3,039;27,576;0,000;256,940;Inf;270,000;270,000;-9,123;3,061;21,196;24,816
11654,000;3,167;0,757;-35,160;1,701;9,559;5,280;37,660;4,970;-19,706;-2,645;0,000;39,300;39,900;9,584;1,579;-10,282;-6,643;-11,957;-7,684;-3,039;27,576;0,000;257,540;Inf;270,000;270,000;-9,124;3,063;21,203;24,818
11654,500;2,296;0,603;-34,690;1,811;9,565;5,280;37,660;4,970;-19,706;-2,645;0,000;39,300;39,900;9,552;1,692;-10,404;-6,623;-12,071;-7,668;-3,039;27,576;0,000;257,540;Inf;270,000;270,000;-9,142;3,065;21,221;24,792
11655,000;2,296;0,603;-34,690;1,811;9,565;5,280;37,660;4,970;-19,706;-2,645;0,000;39,300;39,900;9,552;1,692;-10,290;-6,683;-11,957;-7,664;-3,039;27,576;0,000;257,740;Inf;270,000;270,000;-9,192;3,052;21,231;24,777
11655,500;2,296;0,603;-34,690;1,811;9,565;5,280;37,660;4,970;-19,706;-2,645;0,000;39,300;39,900;9,552;1,692;-10,187;-6,712;-11,835;-7,701;-3,039;27,576;0,000;257,740;Inf;270,000;270,000;-9,148;3,040;21,209;24,855
11656,000;2,296;0,603;-34,690;1,811;9,565;5,280;37,660;4,970;-19,706;-2,645;0,000;39,300;39,900;9,552;1,692;-10,182;-6,675;-11,824;-7,676;-3,039;27,576;0,000;257,640;Inf;270,000;270,000;-9,109;3,027;21,233;24,901
11656,500;2,296;0,603;-34,690;1,811;9,565;5,271;37,609;4,992;-19,706;-2,646;0,000;39,246;39,882;9,552;1,692;-10,232;-6,594;-11,872;-7,667;-3,047;27,569;0,000;257,640;Inf;270,000;270,000;-9,089;3,015;21,225;24,937
11657,000;2,296;0,603;-34,690;1,811;9,565;5,271;37,609;4,992;-19,706;-2,646;0,000;39,200;39,900;9,552;1,692;-10,251;-6,543;-12,006;-7,581;-3,047;27,569;0,000;257,440;Inf;270,000;270,000;-9,091;3,004;21,228;24,947
11657,500;3,096;0,818;-33,191;1,793;9,491;5,271;37,609;4,992;-19,706;-2,646;0,000;39,200;39,900;9,820;1,743;-10,371;-6,553;-12,087;-7,608;-3,047;27,569;0,000;257,440;Inf;270,000;270,000;-9,095;2,992;21,247;24,913
11658,000;3,096;0,818;-33,191;1,793;9,491;5,271;37,609;4,992;-19,706;-2,646;0,000;39,200;39,900;9,820;1,743;-10,132;-6,668;-11,875;-7,648;-3,047;27,569;0,000;258,140;Inf;270,000;270,000;-9,155;2,994;21,233;24,898
11658,500;3,096;0,818;-33,191;1,793;9,491;5,271;37,609;4,992;-19,706;-2,646;0,000;39,200;39,900;9,820;1,743;-10,153;-6,629;-11,903;-7,616;-3,047;27,569;0,000;258,140;Inf;270,000;270,000;-9,081;2,995;21,254;24,879
11659,000;3,096;0,818;-33,191;1,793;9,491;5,271;37,609;4,992;-19,706;-2,646;0,000;39,200;39,900;9,820;1,743;-10,238;-6,553;-11,966;-7,597;-3,047;27,569;0,000;258,040;Inf;270,000;270,000;-9,075;2,997;21,253;24,851
11659,500;3,096;0,818;-33,191;1,793;9,491;5,302;37,630;5,020;-19,709;-2,627;0,000;39,260;39,852;9,820;1,743;-10,281;-6,533;-12,028;-7,578;-3,045;27,568;0,000;258,040;Inf;270,000;270,000;-9,089;2,999;21,281;24,854
11660,000;3,096;0,818;-33,191;1,793;9,491;5,302;37,630;5,020;-19,709;-2,627;0,000;39,300;39,900;9,820;1,743;-10,281;-6,524;-12,046;-7,582;-3,045;27,568;0,000;258,140;Inf;270,000;270,000;-9,105;3,000;21,268;24,851
11660,500;3,096;0,818;-33,191;1,793;9,491;5,302;37,630;5,020;-19,709;-2,627;0,000;39,300;39,900;9,820;1,743;-10,199;-6,573;-11,878;-7,584;-3,045;27,568;0,000;258,140;Inf;270,000;270,000;-9,108;3,002;21,298;24,838
11661,000;3,063;0,779;-35,084;1,780;9,520;5,302;37,630;5,020;-19,709;-2,627;0,000;39,300;39,900;9,565;1,809;-10,090;-6,638;-11,762;-7,582;-3,045;27,568;0,000;257,740;Inf;270,000;270,000;-9,059;3,003;21,269;24,831
11661,500;3,063;0,779;-35,084;1,780;9,520;5,302;37,630;5,020;-19,709;-2,627;0,000;39,300;39,900;9,565;1,809;-10,193;-6,494;-11,937;-7,499;-3,045;27,568;0,000;257,740;Inf;270,000;270,000;-9,018;3,004;21,290;24,815
11662,000;3,063;0,779;-35,084;1,780;9,520;5,302;37,630;5,020;-19,709;-2,627;0,000;39,300;39,900;9,565;1,809;-10,226;-6,433;-12,031;-7,486;-3,045;27,568;0,000;258,140;Inf;270,000;270,000;-9,031;3,005;21,284;24,839
11662,500;3,063;0,779;-35,084;1,780;9,520;5,302;37,630;5,020;-19,709;-2,627;0,000;39,300;39,900;9,565;1,809;-10,288;-6,480;-12,066;-7,525;-3,045;27,568;0,000;258,140;Inf;270,000;270,000;-9,044;3,006;21,302;24,818
11663,000;3,063;0,779;-35,084;1,780;9,520;5,313;37,659;5,056;-19,699;-2,648;0,000;39,269;39,885;9,565;1,809;-10,119;-6,580;-11,858;-7,555;-3,044;27,592;0,000;258,140;Inf;270,000;270,000;-9,090;3,007;21,289;24,812
11663,500;3,063;0,779;-35,084;1,780;9,520;5,313;37,659;5,056;-19,699;-2,648;0,000;39,300;39,900;9,565;1,809;-10,113;-6,571;-11,812;-7,544;-3,044;27,592;0,000;258,140;Inf;270,000;270,000;-9,028;3,008;21,284;24,824
11664,000;2,920;0,666;-35,209;1,727;9,580;5,313;37,659;5,056;-19,699;-2,648;0,000;39,300;39,900;9,579;1,792;-10,141;-6,493;-11,859;-7,513;-3,044;27,592;0,000;257,840;Inf;270,000;270,000;-9,010;3,009;21,295;24,774
11664,500;2,920;0,666;-35,209;1,727;9,580;5,313;37,659;5,056;-19,699;-2,648;0,000;39,300;39,900;9,579;1,792;-10,152;-6,436;-11,904;-7,471;-3,044;27,592;0,000;257,840;Inf;270,000;270,000;-9,001;3,008;21,323;24,770
11665,000;2,920;0,666;-35,209;1,727;9,580;5,313;37,659;5,056;-19,699;-2,648;0,000;39,300;39,900;9,579;1,792;-10,157;-6,469;-11,825;-7,488;-3,044;27,592;0,000;257,940;Inf;270,000;270,000;-8,991;3,006;21,315;24,748
11665,500;2,920;0,666;-35,209;1,727;9,580;5,313;37,659;5,056;-19,699;-2,648;0,000;39,300;39,900;9,579;1,792;-10,050;-6,506;-11,691;-7,464;-3,044;27,592;0,000;257,940;Inf;270,000;270,000;-8,985;3,005;21,305;24,724
11666,000;2,920;0,666;-35,209;1,727;9,580;5,324;37,630;4,995;-19,682;-2,647;0,000;39,267;39,869;9,579;1,792;-10,015;-6,495;-11,702;-7,481;-3,034;27,583;0,000;258,040;Inf;270,000;270,000;-8,928;3,003;21,319;24,753
11666,500;2,920;0,666;-35,209;1,727;9,580;5,324;37,630;4,995;-19,682;-2,647;0,000;39,300;39,900;9,579;1,792;-10,064;-6,437;-11,752;-7,433;-3,034;27,583;0,000;258,040;Inf;270,000;270,000;-8,923;3,002;21,329;24,741
11667,000;2,723;0,697;-34,638;1,771;9,541;5,324;37,630;4,995;-19,682;-2,647;0,000;39,300;39,900;9,682;1,814;-10,090;-6,355;-11,828;-7,375;-3,034;27,583;0,000;257,440;Inf;270,000;270,000;-8,921;3,001;21,325;24,703
11667,500;2,723;0,697;-34,638;1,771;9,541;5,324;37,630;4,995;-19,682;-2,647;0,000;39,300;39,900;9,682;1,814;-10,118;-6,375;-11,894;-7,349;-3,034;27,583;0,000;257,440;Inf;270,000;270,000;-8,912;2,996;21,313;24,648
11668,000;2,723;0,697;-34,638;1,771;9,541;5,324;37,630;4,995;-19,682;-2,647;0,000;39,300;39,900;9,682;1,814;-10,040;-6,480;-11,693;-7,414;-3,034;27,583;0,000;257,940;Inf;270,000;270,000;-8,934;2,992;21,326;24,615
11668,500;2,723;0,697;-34,638;1,771;9,541;5,324;37,630;4,995;-19,682;-2,647;0,000;39,300;39,900;9,682;1,814;-9,921;-6,419;-11,629;-7,424;-3,034;27,583;0,000;257,940;Inf;270,000;270,000;-8,907;2,987;21,294;24,661
11669,000;2,723;0,697;-34,638;1,771;9,541;5,324;37,630;4,995;-19,682;-2,647;0,000;39,300;39,900;9,682;1,814;-9,999;-6,316;-11,709;-7,347;-3,034;27,583;0,000;257,940;Inf;270,000;270,000;-8,848;2,983;21,329;24,661
11669,500;2,723;0,697;-34,638;1,771;9,541;5,293;37,602;5,015;-19,654;-2,633;0,000;39,279;39,891;9,682;1,814;-10,014;-6,263;-11,812;-7,293;-3,019;27,593;0,000;257,940;Inf;270,000;270,000;-8,843;2,979;21,328;24,616
11670,000;2,723;0,697;-34,638;1,771;9,541;5,293;37,602;5,015;-19,654;-2,633;0,000;39,300;39,900;9,682;1,814;-10,050;-6,288;-11,850;-7,316;-3,019;27,593;0,000;258,340;Inf;270,000;270,000;-8,845;2,974;21,330;24,621
11670,500;2,777;0,735;-33,602;1,817;9,547;5,293;37,602;5,015;-19,654;-2,633;0,000;39,300;39,900;9,787;1,673;-10,009;-6,366;-11,696;-7,331;-3,019;27,593;0,000;258,340;Inf;270,000;270,000;-8,876;2,970;21,328;24,605
11671,000;2,777;0,735;-33,602;1,817;9,547;5,293;37,602;5,015;-19,654;-2,633;0,000;39,300;39,900;9,787;1,673;-9,951;-6,427;-11,665;-7,368;-3,019;27,593;0,000;258,140;Inf;270,000;270,000;-8,851;2,967;21,346;24,537
11671,500;2,777;0,735;-33,602;1,817;9,547;5,293;37,602;5,015;-19,654;-2,633;0,000;39,300;39,900;9,787;1,673;-10,016;-6,379;-11,663;-7,365;-3,019;27,593;0,000;258,140;Inf;270,000;270,000;-8,853;2,964;21,335;24,533
11672,000;2,777;0,735;-33,602;1,817;9,547;5,293;37,602;5,015;-19,654;-2,633;0,000;39,300;39,900;9,787;1,673;-10,002;-6,302;-11,699;-7,331;-3,019;27,593;0,000;256,540;Inf;270,000;270,000;-8,856;2,961;21,359;24,532
11672,500;2,777;0,735;-33,602;1,817;9,547;5,299;37,644;5,027;-19,644;-2,625;0,000;39,286;39,902;9,787;1,673;-9,987;-6,286;-11,772;-7,262;-3,017;27,597;0,000;256,540;Inf;270,000;270,000;-8,833;2,958;21,371;24,547
11673,000;2,777;0,735;-33,602;1,817;9,547;5,299;37,644;5,027;-19,644;-2,625;0,000;39,300;39,900;9,787;1,673;-9,782;-6,347;-11,574;-7,299;-3,017;27,597;0,000;256,940;Inf;270,000;270,000;-8,827;2,955;21,369;24,539
11673,500;3,384;0,786;-35,209;1,754;9,605;5,299;37,644;5,027;-19,644;-2,625;0,000;39,300;39,900;9,524;1,738;-9,767;-6,359;-11,450;-7,324;-3,017;27,597;0,000;256,940;Inf;270,000;270,000;-8,751;2,952;21,369;24,537
11674,000;3,384;0,786;-35,209;1,754;9,605;5,299;37,644;5,027;-19,644;-2,625;0,000;39,300;39,900;9,524;1,738;-9,825;-6,249;-11,530;-7,249;-3,017;27,597;0,000;258,240;Inf;270,000;270,000;-8,725;2,959;21,399;24,557
11674,500;3,384;0,786;-35,209;1,754;9,605;5,299;37,644;5,027;-19,644;-2,625;0,000;39,300;39,900;9,524;1,738;-9,871;-6,192;-11,631;-7,204;-3,017;27,597;0,000;258,240;Inf;270,000;270,000;-8,713;2,966;21,395;24,575
11675,000;3,384;0,786;-35,209;1,754;9,605;5,299;37,644;5,027;-19,644;-2,625;0,000;39,300;39,900;9,524;1,738;-9,892;-6,143;-11,686;-7,175;-3,017;27,597;0,000;258,440;Inf;270,000;270,000;-8,725;2,973;21,423;24,569
11675,500;3,384;0,786;-35,209;1,754;9,605;5,299;37,644;5,027;-19,644;-2,625;0,000;39,300;39,900;9,524;1,738;-9,905;-6,198;-11,608;-7,211;-3,017;27,597;0,000;258,440;Inf;270,000;270,000;-8,724;2,980;21,403;24,593
11676,000;3,384;0,786;-35,209;1,754;9,605;5,288;37,660;4,988;-19,650;-2,625;0,000;39,291;39,885;9,524;1,738;-9,706;-6,251;-11,431;-7,205;-3,028;27,593;0,000;258,540;Inf;270,000;270,000;-8,731;2,986;21,412;24,591
11676,500;3,384;0,786;-35,209;1,754;9,605;5,288;37,660;4,988;-19,650;-2,625;0,000;39,300;39,900;9,524;1,738;-9,766;-6,191;-11,476;-7,182;-3,028;27,593;0,000;258,540;Inf;270,000;270,000;-8,648;2,993;21,431;24,599
11677,000;2,500;0,674;-33,561;1,754;9,492;5,288;37,660;4,988;-19,650;-2,625;0,000;39,300;39,900;9,737;1,764;-9,806;-6,122;-11,567;-7,118;-3,028;27,593;0,000;258,240;Inf;270,000;270,000;-8,654;2,999;21,414;24,601
11677,500;2,500;0,674;-33,561;1,754;9,492;5,288;37,660;4,988;-19,650;-2,625;0,000;39,300;39,900;9,737;1,764;-9,843;-6,098;-11,608;-7,103;-3,028;27,593;0,000;258,240;Inf;270,000;270,000;-8,653;2,991;21,429;24,601
11678,000;2,500;0,674;-33,561;1,754;9,492;5,288;37,660;4,988;-19,650;-2,625;0,000;39,300;39,900;9,737;1,764;-9,879;-6,243;-11,581;-7,221;-3,028;27,593;0,000;257,540;Inf;270,000;270,000;-8,663;2,983;21,425;24,631
11678,500;2,500;0,674;-33,561;1,754;9,492;5,288;37,660;4,988;-19,650;-2,625;0,000;39,300;39,900;9,737;1,764;-9,869;-6,519;-11,370;-7,412;-3,028;27,593;0,000;257,540;Inf;270,000;270,000;-8,731;2,975;21,440;24,621
11679,000;2,500;0,674;-33,561;1,754;9,492;5,284;37,614;4,983;-19,649;-2,638;0,000;39,294;39,911;9,737;1,764;-9,746;-6,678;-11,456;-7,576;-3,031;27,602;0,000;257,840;Inf;270,000;270,000;-8,792;2,967;21,436;24,604
11679,500;2,500;0,674;-33,561;1,754;9,492;5,284;37,614;4,983;-19,649;-2,638;0,000;39,300;39,900;9,737;1,764;-10,402;-6,705;-12,016;-7,780;-3,031;27,602;0,000;257,840;Inf;270,000;270,000;-8,864;2,960;21,452;24,642
11680,000;1,914;0,535;-33,852;1,849;9,513;5,284;37,614;4,983;-19,649;-2,638;0,000;39,300;39,900;9,694;1,684;-10,533;-6,755;-12,114;-7,824;-3,031;27,602;0,000;257,640;Inf;270,000;270,000;-9,226;2,952;21,442;24,669
11680,500;1,914;0,535;-33,852;1,849;9,513;5,284;37,614;4,983;-19,649;-2,638;0,000;39,300;39,900;9,694;1,684;-10,206;-6,969;-11,727;-7,855;-3,031;27,602;0,000;257,640;Inf;270,000;270,000;-9,307;2,935;21,447;24,659
11681,000;1,914;0,535;-33,852;1,849;9,513;5,284;37,614;4,983;-19,649;-2,638;0,000;39,300;39,900;9,694;1,684;-10,041;-6,989;-11,491;-7,826;-3,031;27,602;0,000;257,240;Inf;270,000;270,000;-9,189;2,918;21,443;24,667
11681,500;1,914;0,535;-33,852;1,849;9,513;5,284;37,614;4,983;-19,649;-2,638;0,000;39,300;39,900;9,694;1,684;-10,116;-6,983;-11,556;-7,889;-3,031;27,602;0,000;257,240;Inf;270,000;270,000;-9,087;2,902;21,426;24,674
11682,000;1,914;0,535;-33,852;1,849;9,513;5,284;37,614;4,983;-19,649;-2,638;0,000;39,300;39,900;9,694;1,684;-10,284;-6,917;-11,855;-7,894;-3,031;27,602;0,000;257,440;Inf;270,000;270,000;-9,136;2,886;21,445;24,608
11682,500;1,914;0,535;-33,852;1,849;9,513;5,309;37,606;5,016;-19,601;-2,643;0,000;39,300;39,951;9,694;1,684;-10,441;-6,887;-12,026;-7,919;-3,038;27,592;0,000;257,440;Inf;270,000;270,000;-9,238;2,870;21,447;24,593
11683,000;1,914;0,535;-33,852;1,849;9,513;5,309;37,606;5,016;-19,601;-2,643;0,000;39,300;40,000;9,694;1,684;-10,456;-6,957;-11,960;-7,960;-3,038;27,592;0,000;257,740;Inf;270,000;270,000;-9,318;2,854;21,441;24,542
11683,500;3,755;0,893;-35,209;1,774;9,577;5,309;37,606;5,016;-19,601;-2,643;0,000;39,300;40,000;9,556;1,688;-9,923;-6,980;-11,509;-7,864;-3,038;27,592;0,000;257,740;Inf;270,000;270,000;-9,333;2,839;21,440;24,581
11684,000;3,755;0,893;-35,209;1,774;9,577;5,309;37,606;5,016;-19,601;-2,643;0,000;39,300;40,000;9,556;1,688;-10,009;-7,006;-11,543;-7,962;-3,038;27,592;0,000;257,340;Inf;270,000;270,000;-9,069;2,854;21,439;24,613
11684,500;3,755;0,893;-35,209;1,774;9,577;5,309;37,606;5,016;-19,601;-2,643;0,000;39,300;40,000;9,556;1,688;-10,245;-6,969;-11,747;-7,964;-3,038;27,592;0,000;257,340;Inf;270,000;270,000;-9,130;2,869;21,435;24,595
11685,000;3,755;0,893;-35,209;1,774;9,577;5,309;37,606;5,016;-19,601;-2,643;0,000;39,300;40,000;9,556;1,688;-10,443;-6,929;-12,016;-7,949;-3,038;27,592;0,000;257,640;Inf;270,000;270,000;-9,231;2,883;21,434;24,617
11685,500;3,755;0,893;-35,209;1,774;9,577;5,323;37,671;5,058;-19,568;-2,634;0,000;39,311;39,955;9,556;1,688;-10,509;-7,025;-11,952;-7,962;-3,030;27,606;0,000;257,640;Inf;270,000;270,000;-9,334;2,897;21,440;24,614
11686,000;3,755;0,893;-35,209;1,774;9,577;5,323;37,671;5,058;-19,568;-2,634;0,000;39,300;40,000;9,556;1,688;-10,298;-7,016;-11,687;-7,914;-3,030;27,606;0,000;257,440;Inf;270,000;270,000;-9,362;2,911;21,451;24,651
11686,500;3,163;0,829;-33,441;1,764;9,509;5,323;37,671;5,058;-19,568;-2,634;0,000;39,300;40,000;9,741;1,737;-9,936;-7,091;-11,519;-7,921;-3,030;27,606;0,000;257,440;Inf;270,000;270,000;-9,229;2,925;21,446;24,655
11687,000;3,163;0,829;-33,441;1,764;9,509;5,323;37,671;5,058;-19,568;-2,634;0,000;39,300;40,000;9,741;1,737;-10,208;-6,974;-11,733;-7,943;-3,030;27,606;0,000;257,240;Inf;270,000;270,000;-9,117;2,929;21,449;24,637
11687,500;3,163;0,829;-33,441;1,764;9,509;5,323;37,671;5,058;-19,568;-2,634;0,000;39,300;40,000;9,741;1,737;-10,349;-6,972;-11,888;-7,930;-3,030;27,606;0,000;257,240;Inf;270,000;270,000;-9,214;2,933;21,427;24,647
11688,000;3,163;0,829;-33,441;1,764;9,509;5,323;37,671;5,058;-19,568;-2,634;0,000;39,300;40,000;9,741;1,737;-10,209;-6,983;-11,780;-7,931;-3,030;27,606;0,000;256,140;Inf;270,000;270,000;-9,285;2,937;21,431;24,660
11688,500;3,163;0,829;-33,441;1,764;9,509;5,299;37,650;4,999;-19,567;-2,650;0,000;39,318;39,949;9,741;1,737;-10,167;-6,977;-11,561;-7,857;-3,042;27,603;0,000;256,140;Inf;270,000;270,000;-9,226;2,940;21,425;24,674
11689,000;3,163;0,829;-33,441;1,764;9,509;5,299;37,650;4,999;-19,567;-2,650;0,000;39,300;39,900;9,741;1,737;-10,019;-7,051;-11,426;-7,848;-3,042;27,603;0,000;257,340;Inf;270,000;270,000;-9,141;2,944;21,399;24,685
11689,500;3,163;0,829;-33,441;1,764;9,509;5,299;37,650;4,999;-19,567;-2,650;0,000;39,300;39,900;9,741;1,737;-10,002;-7,060;-11,478;-7,921;-3,042;27,603;0,000;257,340;Inf;270,000;270,000;-9,086;2,948;21,442;24,668
11690,000;2,474;0,641;-33,933;1,785;9,499;5,299;37,650;4,999;-19,567;-2,650;0,000;39,300;39,900;9,659;1,565;-10,210;-6,992;-11,691;-7,902;-3,042;27,603;0,000;257,140;Inf;270,000;270,000;-9,115;2,951;21,411;24,657
11690,500;2,474;0,641;-33,933;1,785;9,499;5,299;37,650;4,999;-19,567;-2,650;0,000;39,300;39,900;9,659;1,565;-10,211;-7,015;-11,734;-7,914;-3,042;27,603;0,000;257,140;Inf;270,000;270,000;-9,199;2,943;21,417;24,659
11691,000;2,474;0,641;-33,933;1,785;9,499;5,299;37,650;4,999;-19,567;-2,650;0,000;39,300;39,900;9,659;1,565;-10,025;-6,972;-11,470;-7,803;-3,042;27,603;0,000;257,140;Inf;270,000;270,000;-9,218;2,936;21,416;24,649
11691,500;2,474;0,641;-33,933;1,785;9,499;5,299;37,650;4,999;-19,567;-2,650;0,000;39,300;39,900;9,659;1,565;-9,953;-7,012;-11,306;-7,820;-3,042;27,603;0,000;257,140;Inf;270,000;270,000;-9,067;2,928;21,417;24,620
11692,000;2,474;0,641;-33,933;1,785;9,499;5,293;37,619;4,994;-19,537;-2,646;0,000;39,318;40,044;9,659;1,565;-10,050;-6,960;-11,468;-7,837;-3,041;27,599;0,000;257,240;Inf;270,000;270,000;-9,023;2,921;21,411;24,619
11692,500;2,474;0,641;-33,933;1,785;9,499;5,293;37,619;4,994;-19,537;-2,646;0,000;39,300;40,000;9,659;1,565;-10,182;-6,887;-11,694;-7,818;-3,041;27,599;0,000;257,240;Inf;270,000;270,000;-9,079;2,913;21,405;24,637
11693,000;2,455;0,624;-34,927;1,767;9,570;5,293;37,619;4,994;-19,537;-2,646;0,000;39,300;40,000;9,587;1,712;-10,273;-6,837;-11,802;-7,810;-3,041;27,599;0,000;257,140;Inf;270,000;270,000;-9,145;2,906;21,388;24,674
11693,500;2,455;0,624;-34,927;1,767;9,570;5,293;37,619;4,994;-19,537;-2,646;0,000;39,300;40,000;9,587;1,712;-10,259;-6,891;-11,605;-7,791;-3,041;27,599;0,000;257,140;Inf;270,000;270,000;-9,180;2,899;21,406;24,662
11694,000;2,455;0,624;-34,927;1,767;9,570;5,293;37,619;4,994;-19,537;-2,646;0,000;39,300;40,000;9,587;1,712;-9,748;-6,885;-11,194;-7,697;-3,041;27,599;0,000;256,940;Inf;270,000;270,000;-9,136;2,892;21,410;24,664
11694,500;2,455;0,624;-34,927;1,767;9,570;5,293;37,619;4,994;-19,537;-2,646;0,000;39,300;40,000;9,587;1,712;-9,899;-6,806;-11,421;-7,683;-3,041;27,599;0,000;256,940;Inf;270,000;270,000;-8,881;2,884;21,400;24,657
11695,000;2,455;0,624;-34,927;1,767;9,570;5,283;37,612;5,011;-19,509;-2,649;0,000;39,323;39,973;9,587;1,712;-10,005;-6,791;-11,558;-7,728;-3,042;27,598;0,000;257,140;Inf;270,000;270,000;-8,952;2,877;21,394;24,661
11695,500;2,455;0,624;-34,927;1,767;9,570;5,283;37,612;5,011;-19,509;-2,649;0,000;39,300;40,000;9,587;1,712;-10,092;-6,771;-11,624;-7,713;-3,042;27,598;0,000;257,140;Inf;270,000;270,000;-9,020;2,870;21,409;24,672
11696,000;2,455;0,624;-34,927;1,767;9,570;5,283;37,612;5,011;-19,509;-2,649;0,000;39,300;40,000;9,587;1,712;-10,157;-6,763;-11,674;-7,720;-3,042;27,598;0,000;258,040;Inf;270,000;270,000;-9,050;2,864;21,399;24,755
11696,500;2,522;0,593;-35,209;1,757;9,605;5,283;37,612;5,011;-19,509;-2,649;0,000;39,300;40,000;9,627;1,725;-9,943;-6,819;-11,511;-7,692;-3,042;27,598;0,000;258,040;Inf;270,000;270,000;-9,079;2,857;21,397;24,715
11697,000;2,522;0,593;-35,209;1,757;9,605;5,283;37,612;5,011;-19,509;-2,649;0,000;39,300;40,000;9,627;1,725;-9,831;-6,812;-11,256;-7,654;-3,042;27,598;0,000;258,140;Inf;270,000;270,000;-8,991;2,851;21,404;24,681
11697,500;2,522;0,593;-35,209;1,757;9,605;5,283;37,612;5,011;-19,509;-2,649;0,000;39,300;40,000;9,627;1,725;-9,806;-6,823;-11,181;-7,642;-3,042;27,598;0,000;258,140;Inf;270,000;270,000;-8,888;2,846;21,390;24,663
11698,000;2,522;0,593;-35,209;1,757;9,605;5,283;37,612;5,011;-19,509;-2,649;0,000;39,300;40,000;9,627;1,725;-10,053;-6,705;-11,565;-7,655;-3,042;27,598;0,000;257,440;Inf;270,000;270,000;-8,863;2,841;21,418;24,630
11698,500;2,522;0,593;-35,209;1,757;9,605;5,304;37,631;5,020;-19,492;-2,657;0,000;39,314;39,993;9,627;1,725;-10,123;-6,692;-11,557;-7,648;-3,049;27,600;0,000;257,440;Inf;270,000;270,000;-8,995;2,835;21,419;24,633
11699,000;2,522;0,593;-35,209;1,757;9,605;5,304;37,631;5,020;-19,492;-2,657;0,000;39,300;40,000;9,627;1,725;-9,925;-6,771;-11,290;-7,590;-3,049;27,600;0,000;257,640;Inf;270,000;270,000;-9,005;2,830;21,410;24,629
11699,500;3,370;0,833;-35,209;1,767;9,557;5,304;37,631;5,020;-19,492;-2,657;0,000;39,300;40,000;9,534;1,641;-9,573;-6,721;-11,089;-7,582;-3,049;27,600;0,000;257,640;Inf;270,000;270,000;-8,894;2,825;21,428;24,636
11700,000;3,370;0,833;-35,209;1,767;9,557;5,304;37,631;5,020;-19,492;-2,657;0,000;39,300;40,000;9,534;1,641;-9,648;-6,711;-11,130;-7,585;-3,049;27,600;0,000;257,340;Inf;270,000;270,000;-8,741;2,834;21,423;24,637
11700,500;3,370;0,833;-35,209;1,767;9,557;5,304;37,631;5,020;-19,492;-2,657;0,000;39,300;40,000;9,534;1,641;-9,798;-6,658;-11,310;-7,552;-3,049;27,600;0,000;257,340;Inf;270,000;270,000;-8,768;2,843;21,411;24,623
11701,000;3,370;0,833;-35,209;1,767;9,557;5,304;37,631;5,020;-19,492;-2,657;0,000;39,300;40,000;9,534;1,641;-9,935;-6,610;-11,469;-7,541;-3,049;27,600;0,000;257,540;Inf;270,000;270,000;-8,830;2,852;21,454;24,637
11701,500;3,370;0,833;-35,209;1,767;9,557;5,320;37,655;5,040;-19,483;-2,661;0,000;39,322;39,977;9,534;1,641;-9,791;-6,552;-11,160;-7,449;-3,048;27,597;0,000;257,540;Inf;270,000;270,000;-8,889;2,860;21,441;24,669
11702,000;3,370;0,833;-35,209;1,767;9,557;5,320;37,655;5,040;-19,483;-2,661;0,000;39,300;40,000;9,534;1,641;-9,362;-6,697;-10,855;-7,448;-3,048;27,597;0,000;257,640;Inf;270,000;270,000;-8,738;2,869;21,436;24,716
11702,500;3,370;0,833;-35,209;1,767;9,557;5,320;37,655;5,040;-19,483;-2,661;0,000;39,300;40,000;9,534;1,641;-9,570;-6,648;-10,995;-7,474;-3,048;27,597;0,000;257,640;Inf;270,000;270,000;-8,590;2,877;21,435;24,771
11703,000;2,895;0,798;-33,771;1,766;9,511;5,320;37,655;5,040;-19,483;-2,661;0,000;39,300;40,000;9,651;1,649;-9,790;-6,517;-11,302;-7,428;-3,048;27,597;0,000;257,440;Inf;270,000;270,000;-8,672;2,885;21,428;24,756
11703,500;2,895;0,798;-33,771;1,766;9,511;5,320;37,655;5,040;-19,483;-2,661;0,000;39,300;40,000;9,651;1,649;-9,865;-6,436;-11,443;-7,387;-3,048;27,597;0,000;257,440;Inf;270,000;270,000;-8,759;2,885;21,416;24,740
11704,000;2,895;0,798;-33,771;1,766;9,511;5,320;37,655;5,040;-19,483;-2,661;0,000;39,300;40,000;9,651;1,649;-9,857;-6,505;-11,288;-7,424;-3,048;27,597;0,000;257,340;Inf;270,000;270,000;-8,783;2,885;21,422;24,723
11704,500;2,895;0,798;-33,771;1,766;9,511;5,320;37,655;5,040;-19,483;-2,661;0,000;39,300;40,000;9,651;1,649;-9,205;-6,601;-10,534;-7,211;-3,048;27,597;0,000;257,340;Inf;270,000;270,000;-8,768;2,885;21,428;24,676
11705,000;2,895;0,798;-33,771;1,766;9,511;5,302;37,615;4,964;-19,470;-2,656;0,000;39,329;40,004;9,651;1,649;-9,375;-6,380;-10,809;-7,211;-3,051;27,604;0,000;257,240;Inf;270,000;270,000;-8,388;2,886;21,421;24,574
11705,500;2,895;0,798;-33,771;1,766;9,511;5,302;37,615;4,964;-19,470;-2,656;0,000;39,300;40,000;9,651;1,649;-9,570;-6,327;-11,082;-7,213;-3,051;27,604;0,000;257,240;Inf;270,000;270,000;-8,444;2,886;21,403;24,518
11706,000;2,906;0,660;-35,209;1,668;9,584;5,302;37,615;4,964;-19,470;-2,656;0,000;39,300;40,000;9,622;1,784;-9,614;-6,312;-11,180;-7,217;-3,051;27,604;0,000;257,540;Inf;270,000;270,000;-8,548;2,886;21,444;24,527
11706,500;2,906;0,660;-35,209;1,668;9,584;5,302;37,615;4,964;-19,470;-2,656;0,000;39,300;40,000;9,622;1,784;-9,582;-6,288;-11,069;-7,193;-3,051;27,604;0,000;257,540;Inf;270,000;270,000;-8,581;2,886;21,435;24,524
11707,000;2,906;0,660;-35,209;1,668;9,584;5,302;37,615;4,964;-19,470;-2,656;0,000;39,300;40,000;9,622;1,784;-9,165;-6,403;-10,542;-7,112;-3,051;27,604;0,000;257,440;Inf;270,000;270,000;-8,533;2,886;21,435;24,534
11707,500;2,906;0,660;-35,209;1,668;9,584;5,302;37,615;4,964;-19,470;-2,656;0,000;39,300;40,000;9,622;1,784;-9,045;-6,381;-10,388;-7,091;-3,051;27,604;0,000;257,440;Inf;270,000;270,000;-8,306;2,887;21,438;24,542
11708,000;2,906;0,660;-35,209;1,668;9,584;5,264;37,591;5,000;-19,436;-2,651;0,000;39,331;40,030;9,622;1,784;-9,231;-6,268;-10,666;-7,095;-3,058;27,608;0,000;257,340;Inf;270,000;270,000;-8,227;2,887;21,443;24,537
11708,500;2,906;0,660;-35,209;1,668;9,584;5,264;37,591;5,000;-19,436;-2,651;0,000;39,300;40,000;9,622;1,784;-9,425;-6,186;-10,969;-7,102;-3,058;27,608;0,000;257,340;Inf;270,000;270,000;-8,315;2,887;21,442;24,529
11709,000;2,906;0,660;-35,209;1,668;9,584;5,264;37,591;5,000;-19,436;-2,651;0,000;39,300;40,000;9,622;1,784;-9,452;-6,278;-10,842;-7,135;-3,058;27,608;0,000;257,540;Inf;270,000;270,000;-8,421;2,888;21,438;24,580
11709,500;3,293;0,835;-34,953;1,714;9,569;5,264;37,591;5,000;-19,436;-2,651;0,000;39,300;40,000;9,613;1,874;-9,192;-6,380;-10,470;-7,093;-3,058;27,608;0,000;257,540;Inf;270,000;270,000;-8,427;2,888;21,446;24,592
11710,000;3,293;0,835;-34,953;1,714;9,569;5,264;37,591;5,000;-19,436;-2,651;0,000;39,300;40,000;9,613;1,874;-8,989;-6,307;-10,453;-7,072;-3,058;27,608;0,000;257,140;Inf;270,000;270,000;-8,284;2,895;21,460;24,599
11710,500;3,293;0,835;-34,953;1,714;9,569;5,264;37,591;5,000;-19,436;-2,651;0,000;39,300;40,000;9,613;1,874;-9,204;-6,263;-10,654;-7,094;-3,058;27,608;0,000;257,140;Inf;270,000;270,000;-8,205;2,901;21,454;24,574
11711,000;3,293;0,835;-34,953;1,714;9,569;5,264;37,591;5,000;-19,436;-2,651;0,000;39,300;40,000;9,613;1,874;-9,352;-6,183;-10,801;-7,082;-3,058;27,608;0,000;257,140;Inf;270,000;270,000;-8,304;2,908;21,425;24,585
11711,500;3,293;0,835;-34,953;1,714;9,569;5,222;37,636;5,010;-19,402;-2,665;0,000;39,333;40,008;9,613;1,874;-9,419;-6,100;-10,881;-7,052;-3,056;27,611;0,000;257,140;Inf;270,000;270,000;-8,355;2,914;21,457;24,604
11712,000;3,293;0,835;-34,953;1,714;9,569;5,222;37,636;5,010;-19,402;-2,665;0,000;39,300;40,000;9,613;1,874;-9,349;-6,221;-10,680;-7,063;-3,056;27,611;0,000;257,640;Inf;270,000;270,000;-8,363;2,920;21,439;24,624
11712,500;2,940;0,740;-34,755;1,687;9,531;5,222;37,636;5,010;-19,402;-2,665;0,000;39,300;40,000;9,653;1,770;-9,039;-6,232;-10,535;-6,990;-3,056;27,611;0,000;257,640;Inf;270,000;270,000;-8,328;2,926;21,455;24,627
11713,000;2,940;0,740;-34,755;1,687;9,531;5,222;37,636;5,010;-19,402;-2,665;0,000;39,300;40,000;9,653;1,770;-9,209;-6,173;-10,660;-7,009;-3,056;27,611;0,000;257,940;Inf;270,000;270,000;-8,199;2,927;21,462;24,664
11713,500;2,940;0,740;-34,755;1,687;9,531;5,222;37,636;5,010;-19,402;-2,665;0,000;39,300;40,000;9,653;1,770;-9,366;-6,115;-10,806;-7,015;-3,056;27,611;0,000;257,940;Inf;270,000;270,000;-8,263;2,927;21,436;24,670
11714,000;2,940;0,740;-34,755;1,687;9,531;5,222;37,636;5,010;-19,402;-2,665;0,000;39,300;40,000;9,653;1,770;-9,388;-6,098;-10,868;-7,002;-3,056;27,611;0,000;257,340;Inf;270,000;270,000;-8,325;2,927;21,433;24,669
11714,500;2,940;0,740;-34,755;1,687;9,531;5,255;37,671;5,014;-19,420;-2,664;0,000;39,317;40,001;9,653;1,770;-9,129;-6,127;-10,693;-6,971;-3,062;27,612;0,000;257,340;Inf;270,000;270,000;-8,339;2,927;21,444;24,689
11715,000;2,940;0,740;-34,755;1,687;9,531;5,255;37,671;5,014;-19,420;-2,664;0,000;39,300;40,000;9,653;1,770;-9,109;-6,118;-10,492;-6,913;-3,062;27,612;0,000;257,240;Inf;270,000;270,000;-8,230;2,927;21,442;24,688
11715,500;2,940;0,740;-34,755;1,687;9,531;5,255;37,671;5,014;-19,420;-2,664;0,000;39,300;40,000;9,653;1,770;-9,139;-6,141;-10,467;-6,952;-3,062;27,612;0,000;257,240;Inf;270,000;270,000;-8,158;2,928;21,440;24,746
11716,000;2,617;0,688;-33,787;1,758;9,550;5,255;37,671;5,014;-19,420;-2,664;0,000;39,300;40,000;9,747;1,650;-9,308;-5,945;-10,771;-6,914;-3,062;27,612;0,000;257,240;Inf;270,000;270,000;-8,175;2,928;21,447;24,801
11716,500;2,617;0,688;-33,787;1,758;9,550;5,255;37,671;5,014;-19,420;-2,664;0,000;39,300;40,000;9,747;1,650;-9,301;-6,039;-10,773;-6,922;-3,062;27,612;0,000;257,240;Inf;270,000;270,000;-8,235;2,923;21,441;24,805
11717,000;2,617;0,688;-33,787;1,758;9,550;5,255;37,671;5,014;-19,420;-2,664;0,000;39,300;40,000;9,747;1,650;-9,138;-6,037;-10,646;-6,943;-3,062;27,612;0,000;257,540;Inf;270,000;270,000;-8,259;2,918;21,431;24,775
11717,500;2,617;0,688;-33,787;1,758;9,550;5,255;37,671;5,014;-19,420;-2,664;0,000;39,300;40,000;9,747;1,650;-9,124;-6,100;-10,503;-6,923;-3,062;27,612;0,000;257,540;Inf;270,000;270,000;-8,191;2,913;21,437;24,756
11718,000;2,617;0,688;-33,787;1,758;9,550;5,290;37,646;5,016;-19,436;-2,664;0,000;39,324;40,012;9,747;1,650;-9,200;-6,029;-10,642;-6,922;-3,056;27,621;0,000;257,640;Inf;270,000;270,000;-8,162;2,908;21,416;24,760
11718,500;2,617;0,688;-33,787;1,758;9,550;5,290;37,646;5,016;-19,436;-2,664;0,000;39,300;40,000;9,747;1,650;-9,303;-5,917;-10,761;-6,899;-3,056;27,621;0,000;257,640;Inf;270,000;270,000;-8,198;2,903;21,453;24,732
11719,000;2,628;0,686;-34,704;1,777;9,554;5,290;37,646;5,016;-19,436;-2,664;0,000;39,300;40,000;9,637;1,904;-9,345;-5,918;-10,823;-6,863;-3,056;27,621;0,000;257,940;Inf;270,000;270,000;-8,220;2,899;21,432;24,701
11719,500;2,628;0,686;-34,704;1,777;9,554;5,290;37,646;5,016;-19,436;-2,664;0,000;39,300;40,000;9,637;1,904;-9,159;-6,024;-10,677;-6,879;-3,056;27,621;0,000;257,940;Inf;270,000;270,000;-8,237;2,894;21,464;24,695
11720,000;2,628;0,686;-34,704;1,777;9,554;5,290;37,646;5,016;-19,436;-2,664;0,000;39,300;40,000;9,637;1,904;-9,164;-5,990;-10,683;-6,866;-3,056;27,621;0,000;258,040;Inf;270,000;270,000;-8,185;2,890;21,456;24,678
11720,500;2,628;0,686;-34,704;1,777;9,554;5,290;37,646;5,016;-19,436;-2,664;0,000;39,300;40,000;9,637;1,904;-9,239;-5,935;-10,780;-6,874;-3,056;27,621;0,000;258,040;Inf;270,000;270,000;-8,176;2,885;21,469;24,670
11721,000;2,628;0,686;-34,704;1,777;9,554;5,287;37,627;5,011;-19,428;-2,667;0,000;39,315;39,948;9,637;1,904;-9,272;-5,862;-10,824;-6,813;-3,058;27,620;0,000;258,040;Inf;270,000;270,000;-8,207;2,881;21,475;24,671
11721,500;2,628;0,686;-34,704;1,777;9,554;5,287;37,627;5,011;-19,428;-2,667;0,000;39,300;39,900;9,637;1,904;-9,279;-5,876;-10,833;-6,814;-3,058;27,620;0,000;258,040;Inf;270,000;270,000;-8,192;2,877;21,480;24,673
11722,000;2,927;0,802;-34,055;1,816;9,501;5,287;37,627;5,011;-19,428;-2,667;0,000;39,300;39,900;9,675;1,734;-9,230;-5,889;-10,673;-6,812;-3,058;27,620;0,000;257,640;Inf;270,000;270,000;-8,201;2,873;21,474;24,667
11722,500;2,927;0,802;-34,055;1,816;9,501;5,287;37,627;5,011;-19,428;-2,667;0,000;39,300;39,900;9,675;1,734;-9,115;-5,945;-10,518;-6,787;-3,058;27,620;0,000;257,640;Inf;270,000;270,000;-8,151;2,874;21,463;24,682
11723,000;2,927;0,802;-34,055;1,816;9,501;5,287;37,627;5,011;-19,428;-2,667;0,000;39,300;39,900;9,675;1,734;-9,183;-5,937;-10,670;-6,844;-3,058;27,620;0,000;258,040;Inf;270,000;270,000;-8,091;2,875;21,457;24,704
11723,500;2,927;0,802;-34,055;1,816;9,501;5,287;37,627;5,011;-19,428;-2,667;0,000;39,300;39,900;9,675;1,734;-9,322;-5,902;-10,800;-6,871;-3,058;27,620;0,000;258,040;Inf;270,000;270,000;-8,159;2,876;21,472;24,692
11724,000;2,927;0,802;-34,055;1,816;9,501;5,287;37,627;5,011;-19,428;-2,667;0,000;39,300;39,900;9,675;1,734;-9,266;-5,972;-10,767;-6,867;-3,058;27,620;0,000;257,840;Inf;270,000;270,000;-8,224;2,876;21,464;24,690
11724,500;2,927;0,802;-34,055;1,816;9,501;5,316;37,654;5,024;-19,426;-2,663;0,000;39,312;39,923;9,675;1,734;-9,130;-5,918;-10,650;-6,807;-3,055;27,628;0,000;257,840;Inf;270,000;270,000;-8,218;2,877;21,456;24,700
11725,000;2,927;0,802;-34,055;1,816;9,501;5,316;37,654;5,024;-19,426;-2,663;0,000;39,300;39,900;9,675;1,734;-9,101;-6,006;-10,417;-6,824;-3,055;27,628;0,000;257,440;Inf;270,000;270,000;-8,126;2,878;21,465;24,709
11725,500;2,970;0,744;-34,854;1,762;9,559;5,316;37,654;5,024;-19,426;-2,663;0,000;39,300;39,900;9,650;1,828;-9,093;-5,970;-10,454;-6,805;-3,055;27,628;0,000;257,440;Inf;270,000;270,000;-8,087;2,879;21,480;24,750
11726,000;2,970;0,744;-34,854;1,762;9,559;5,316;37,654;5,024;-19,426;-2,663;0,000;39,300;39,900;9,650;1,828;-9,157;-5,881;-10,677;-6,766;-3,055;27,628;0,000;257,540;Inf;270,000;270,000;-8,080;2,880;21,465;24,750
11726,500;2,970;0,744;-34,854;1,762;9,559;5,316;37,654;5,024;-19,426;-2,663;0,000;39,300;39,900;9,650;1,828;-9,266;-5,823;-10,748;-6,827;-3,055;27,628;0,000;257,540;Inf;270,000;270,000;-8,120;2,882;21,483;24,752
11727,000;2,970;0,744;-34,854;1,762;9,559;5,316;37,654;5,024;-19,426;-2,663;0,000;39,300;39,900;9,650;1,828;-8,957;-6,121;-10,327;-6,849;-3,055;27,628;0,000;257,640;Inf;270,000;270,000;-8,166;2,883;21,485;24,747
11727,500;2,970;0,744;-34,854;1,762;9,559;5,329;37,643;4,997;-19,415;-2,650;0,000;39,317;39,901;9,650;1,828;-8,897;-6,040;-10,378;-6,881;-3,036;27,632;0,000;257,640;Inf;270,000;270,000;-8,064;2,885;21,475;24,744
11728,000;2,970;0,744;-34,854;1,762;9,559;5,329;37,643;4,997;-19,415;-2,650;0,000;39,300;39,900;9,650;1,828;-9,021;-5,959;-10,530;-6,837;-3,036;27,632;0,000;257,640;Inf;270,000;270,000;-8,049;2,886;21,471;24,758
11728,500;2,901;0,735;-34,716;1,752;9,488;5,329;37,643;4,997;-19,415;-2,650;0,000;39,300;39,900;9,682;1,826;-9,249;-5,908;-10,767;-6,839;-3,036;27,632;0,000;257,640;Inf;270,000;270,000;-8,087;2,888;21,473;24,757
11729,000;2,901;0,735;-34,716;1,752;9,488;5,329;37,643;4,997;-19,415;-2,650;0,000;39,300;39,900;9,682;1,826;-9,211;-5,935;-10,745;-6,854;-3,036;27,632;0,000;257,940;Inf;270,000;270,000;-8,191;2,888;21,476;24,770
11729,500;2,901;0,735;-34,716;1,752;9,488;5,329;37,643;4,997;-19,415;-2,650;0,000;39,300;39,900;9,682;1,826;-9,106;-5,929;-10,574;-6,802;-3,036;27,632;0,000;257,940;Inf;270,000;270,000;-8,186;2,888;21,472;24,793
11730,000;2,901;0,735;-34,716;1,752;9,488;5,329;37,643;4,997;-19,415;-2,650;0,000;39,300;39,900;9,682;1,826;-9,003;-5,938;-10,388;-6,747;-3,036;27,632;0,000;257,540;Inf;270,000;270,000;-8,103;2,888;21,466;24,810
11730,500;2,901;0,735;-34,716;1,752;9,488;5,329;37,643;4,997;-19,415;-2,650;0,000;39,300;39,900;9,682;1,826;-9,007;-5,947;-10,465;-6,780;-3,036;27,632;0,000;257,540;Inf;270,000;270,000;-8,019;2,888;21,475;24,800
11731,000;2,901;0,735;-34,716;1,752;9,488;5,315;37,606;5,002;-19,389;-2,646;0,000;39,304;39,911;9,682;1,826;-9,152;-5,797;-10,685;-6,741;-3,042;27,636;0,000;257,740;Inf;270,000;270,000;-8,050;2,889;21,451;24,806
11731,500;2,901;0,735;-34,716;1,752;9,488;5,315;37,606;5,002;-19,389;-2,646;0,000;39,300;39,900;9,682;1,826;-9,265;-5,817;-10,705;-6,739;-3,042;27,636;0,000;257,740;Inf;270,000;270,000;-8,094;2,889;21,467;24,823
11732,000;3,391;0,784;-35,209;1,758;9,627;5,315;37,606;5,002;-19,389;-2,646;0,000;39,300;39,900;9,558;1,727;-9,014;-5,797;-10,533;-6,705;-3,042;27,636;0,000;257,740;Inf;270,000;270,000;-8,132;2,889;21,467;24,844
11732,500;3,391;0,784;-35,209;1,758;9,627;5,315;37,606;5,002;-19,389;-2,646;0,000;39,300;39,900;9,558;1,727;-8,825;-5,846;-10,320;-6,680;-3,042;27,636;0,000;257,740;Inf;270,000;270,000;-8,012;2,897;21,467;24,859
11733,000;3,391;0,784;-35,209;1,758;9,627;5,315;37,606;5,002;-19,389;-2,646;0,000;39,300;39,900;9,558;1,727;-8,821;-5,851;-10,256;-6,705;-3,042;27,636;0,000;257,840;Inf;270,000;270,000;-7,918;2,905;21,459;24,871
11733,500;3,391;0,784;-35,209;1,758;9,627;5,315;37,606;5,002;-19,389;-2,646;0,000;39,300;39,900;9,558;1,727;-8,956;-5,764;-10,463;-6,660;-3,042;27,636;0,000;257,840;Inf;270,000;270,000;-7,908;2,913;21,468;24,875
11734,000;3,391;0,784;-35,209;1,758;9,627;5,284;37,613;5,013;-19,358;-2,648;0,000;39,294;39,875;9,558;1,727;-9,135;-5,729;-10,618;-6,702;-3,047;27,636;0,000;257,940;Inf;270,000;270,000;-7,961;2,921;21,454;24,881
11734,500;3,391;0,784;-35,209;1,758;9,627;5,284;37,613;5,013;-19,358;-2,648;0,000;39,300;39,900;9,558;1,727;-9,047;-5,843;-10,441;-6,720;-3,047;27,636;0,000;257,940;Inf;270,000;270,000;-8,046;2,929;21,474;24,885
11735,000;3,515;0,848;-35,209;1,777;9,585;5,284;37,613;5,013;-19,358;-2,648;0,000;39,300;39,900;9,442;1,720;-8,787;-5,856;-10,333;-6,696;-3,047;27,636;0,000;257,540;Inf;270,000;270,000;-8,012;2,936;21,477;24,911
11735,500;3,515;0,848;-35,209;1,777;9,585;5,284;37,613;5,013;-19,358;-2,648;0,000;39,300;39,900;9,442;1,720;-8,965;-5,813;-10,443;-6,683;-3,047;27,636;0,000;257,540;Inf;270,000;270,000;-7,918;2,946;21,469;24,887
11736,000;3,515;0,848;-35,209;1,777;9,585;5,284;37,613;5,013;-19,358;-2,648;0,000;39,300;39,900;9,442;1,720;-9,073;-5,751;-10,582;-6,665;-3,047;27,636;0,000;257,940;Inf;270,000;270,000;-7,976;2,955;21,460;24,900
11736,500;3,515;0,848;-35,209;1,777;9,585;5,284;37,613;5,013;-19,358;-2,648;0,000;39,300;39,900;9,442;1,720;-9,150;-5,696;-10,690;-6,665;-3,047;27,636;0,000;257,940;Inf;270,000;270,000;-8,018;2,964;21,483;24,905
11737,000;3,515;0,848;-35,209;1,777;9,585;5,284;37,613;5,013;-19,358;-2,648;0,000;39,300;39,900;9,442;1,720;-9,119;-5,786;-10,582;-6,665;-3,047;27,636;0,000;258,140;Inf;270,000;270,000;-8,050;2,973;21,492;24,899
11737,500;3,515;0,848;-35,209;1,777;9,585;5,229;37,646;5,035;-19,371;-2,663;0,000;39,288;39,839;9,442;1,720;-8,857;-5,835;-10,200;-6,652;-3,049;27,638;0,000;258,140;Inf;270,000;270,000;-8,038;2,982;21,500;24,891
11738,000;3,515;0,848;-35,209;1,777;9,585;5,229;37,646;5,035;-19,371;-2,663;0,000;39,300;39,800;9,442;1,720;-8,935;-5,708;-10,394;-6,606;-3,049;27,638;0,000;258,340;Inf;270,000;270,000;-7,886;2,991;21,485;24,899
11738,500;2,219;0,603;-33,864;1,733;9,482;5,229;37,646;5,035;-19,371;-2,663;0,000;39,300;39,800;9,754;1,783;-9,015;-5,654;-10,520;-6,574;-3,049;27,638;0,000;258,340;Inf;270,000;270,000;-7,911;3,000;21,503;24,894
11739,000;2,219;0,603;-33,864;1,733;9,482;5,229;37,646;5,035;-19,371;-2,663;0,000;39,300;39,800;9,754;1,783;-9,079;-5,628;-10,595;-6,539;-3,049;27,638;0,000;257,740;Inf;270,000;270,000;-7,941;2,987;21,486;24,891
11739,500;2,219;0,603;-33,864;1,733;9,482;5,229;37,646;5,035;-19,371;-2,663;0,000;39,300;39,800;9,754;1,783;-8,963;-5,748;-10,369;-6,619;-3,049;27,638;0,000;257,740;Inf;270,000;270,000;-7,960;2,974;21,481;24,910
11740,000;2,219;0,603;-33,864;1,733;9,482;5,229;37,646;5,035;-19,371;-2,663;0,000;39,300;39,800;9,754;1,783;-8,618;-5,842;-9,977;-6,598;-3,049;27,638;0,000;257,340;Inf;270,000;270,000;-7,925;2,962;21,505;24,908
11740,500;2,219;0,603;-33,864;1,733;9,482;5,288;37,591;4,997;-19,333;-2,644;0,000;39,280;39,814;9,754;1,783;-8,690;-5,810;-10,020;-6,582;-3,037;27,636;0,000;257,340;Inf;270,000;270,000;-7,759;2,950;21,487;24,895
11741,000;2,219;0,603;-33,864;1,733;9,482;5,288;37,591;4,997;-19,333;-2,644;0,000;39,300;39,800;9,754;1,783;-8,782;-5,614;-10,278;-6,501;-3,037;27,636;0,000;257,440;Inf;270,000;270,000;-7,776;2,938;21,491;24,851
11741,500;2,178;0,571;-34,039;1,734;9,511;5,288;37,591;4,997;-19,333;-2,644;0,000;39,300;39,800;9,758;1,827;-8,928;-5,524;-10,492;-6,439;-3,037;27,636;0,000;257,440;Inf;270,000;270,000;-7,794;2,926;21,500;24,823
11742,000;2,178;0,571;-34,039;1,734;9,511;5,288;37,591;4,997;-19,333;-2,644;0,000;39,300;39,800;9,758;1,827;-8,716;-5,602;-10,210;-6,447;-3,037;27,636;0,000;257,740;Inf;270,000;270,000;-7,846;2,914;21,496;24,822
11742,500;2,178;0,571;-34,039;1,734;9,511;5,288;37,591;4,997;-19,333;-2,644;0,000;39,300;39,800;9,758;1,827;-8,495;-5,716;-9,840;-6,428;-3,037;27,636;0,000;257,740;Inf;270,000;270,000;-7,744;2,902;21,495;24,780
11743,000;2,178;0,571;-34,039;1,734;9,511;5,288;37,591;4,997;-19,333;-2,644;0,000;39,300;39,800;9,758;1,827;-8,505;-5,671;-9,867;-6,424;-3,037;27,636;0,000;257,840;Inf;270,000;270,000;-7,620;2,890;21,490;24,771
11743,500;2,178;0,571;-34,039;1,734;9,511;5,292;37,572;5,027;-19,290;-2,651;0,000;39,281;39,797;9,758;1,827;-8,671;-5,478;-10,147;-6,361;-3,035;27,637;0,000;257,840;Inf;270,000;270,000;-7,617;2,878;21,481;24,745
11744,000;2,178;0,571;-34,039;1,734;9,511;5,292;37,572;5,027;-19,290;-2,651;0,000;39,300;39,800;9,758;1,827;-8,783;-5,379;-10,332;-6,285;-3,035;27,637;0,000;258,240;Inf;270,000;270,000;-7,664;2,867;21,489;24,744
11744,500;2,178;0,571;-34,039;1,734;9,511;5,292;37,572;5,027;-19,290;-2,651;0,000;39,300;39,800;9,758;1,827;-8,745;-5,361;-10,336;-6,330;-3,035;27,637;0,000;258,240;Inf;270,000;270,000;-7,695;2,855;21,482;24,775
11745,000;3,302;0,865;-34,545;1,746;9,549;5,292;37,572;5,027;-19,290;-2,651;0,000;39,300;39,800;9,690;1,778;-8,318;-5,676;-9,795;-6,420;-3,035;27,637;0,000;258,440;Inf;270,000;270,000;-7,693;2,844;21,505;24,744
