t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11745,500;3,302;0,865;-34,545;1,746;9,549;5,292;37,572;5,027;-19,290;-2,651;0,000;39,300;39,800;9,690;1,778;-8,525;-5,728;-10,040;-6,545;-3,035;27,637;0,000;258,440;Inf;270,000;270,000;-7,552;2,852;21,505;24,725
11746,000;3,302;0,865;-34,545;1,746;9,549;5,292;37,572;5,027;-19,290;-2,651;0,000;39,300;39,800;9,690;1,778;-8,995;-5,676;-10,445;-6,627;-3,035;27,637;0,000;258,140;Inf;270,000;270,000;-7,709;2,859;21,497;24,727
11746,500;3,302;0,865;-34,545;1,746;9,549;5,292;37,572;5,027;-19,290;-2,651;0,000;39,300;39,800;9,690;1,778;-9,192;-5,700;-10,714;-6,689;-3,035;27,637;0,000;258,140;Inf;270,000;270,000;-7,936;2,866;21,502;24,696
11747,000;3,302;0,865;-34,545;1,746;9,549;5,261;37,634;5,054;-19,292;-2,641;0,000;39,280;39,817;9,690;1,778;-9,179;-5,755;-10,695;-6,738;-3,041;27,638;0,000;258,140;Inf;270,000;270,000;-8,074;2,874;21,484;24,688
11747,500;3,302;0,865;-34,545;1,746;9,549;5,261;37,634;5,054;-19,292;-2,641;0,000;39,300;39,800;9,690;1,778;-8,801;-5,814;-10,208;-6,657;-3,041;27,638;0,000;258,140;Inf;270,000;270,000;-8,092;2,881;21,494;24,733
11748,000;2,903;0,765;-34,407;1,754;9,464;5,261;37,634;5,054;-19,292;-2,641;0,000;39,300;39,800;9,630;1,705;-8,560;-5,868;-9,936;-6,661;-3,041;27,638;0,000;257,940;Inf;270,000;270,000;-7,870;2,887;21,502;24,714
11748,500;2,903;0,765;-34,407;1,754;9,464;5,261;37,634;5,054;-19,292;-2,641;0,000;39,300;39,800;9,630;1,705;-9,047;-5,780;-10,402;-6,721;-3,041;27,638;0,000;257,940;Inf;270,000;270,000;-7,756;2,888;21,498;24,691
11749,000;2,903;0,765;-34,407;1,754;9,464;5,261;37,634;5,054;-19,292;-2,641;0,000;39,300;39,800;9,630;1,705;-9,079;-5,761;-10,628;-6,713;-3,041;27,638;0,000;257,840;Inf;270,000;270,000;-7,987;2,888;21,511;24,674
11749,500;2,903;0,765;-34,407;1,754;9,464;5,261;37,634;5,054;-19,292;-2,641;0,000;39,300;39,800;9,630;1,705;-9,115;-5,889;-10,522;-6,816;-3,041;27,638;0,000;257,840;Inf;270,000;270,000;-8,045;2,888;21,503;24,666
11750,000;2,903;0,765;-34,407;1,754;9,464;5,310;37,634;5,014;-19,283;-2,646;0,000;39,269;39,815;9,630;1,705;-8,935;-5,960;-10,086;-6,771;-3,047;27,629;0,000;258,040;Inf;270,000;270,000;-8,086;2,888;21,507;24,658
11750,500;2,903;0,765;-34,407;1,754;9,464;5,310;37,634;5,014;-19,283;-2,646;0,000;39,300;39,800;9,630;1,705;-8,538;-6,010;-9,911;-6,791;-3,047;27,629;0,000;258,040;Inf;270,000;270,000;-7,938;2,889;21,516;24,655
11751,000;2,903;0,765;-34,407;1,754;9,464;5,310;37,634;5,014;-19,283;-2,646;0,000;39,300;39,800;9,630;1,705;-8,736;-5,990;-10,076;-6,800;-3,047;27,629;0,000;258,340;Inf;270,000;270,000;-7,813;2,889;21,520;24,599
11751,500;3,065;0,697;-35,209;1,689;9,576;5,310;37,634;5,014;-19,283;-2,646;0,000;39,300;39,800;9,606;1,732;-9,008;-5,898;-10,402;-6,801;-3,047;27,629;0,000;258,340;Inf;270,000;270,000;-7,900;2,889;21,529;24,556
11752,000;3,065;0,697;-35,209;1,689;9,576;5,310;37,634;5,014;-19,283;-2,646;0,000;39,300;39,800;9,606;1,732;-9,123;-5,835;-10,599;-6,769;-3,047;27,629;0,000;257,640;Inf;270,000;270,000;-8,027;2,892;21,520;24,527
11752,500;3,065;0,697;-35,209;1,689;9,576;5,310;37,634;5,014;-19,283;-2,646;0,000;39,300;39,800;9,606;1,732;-8,716;-5,895;-10,083;-6,686;-3,047;27,629;0,000;257,640;Inf;270,000;270,000;-8,081;2,895;21,529;24,549
11753,000;3,065;0,697;-35,209;1,689;9,576;5,310;37,634;5,014;-19,283;-2,646;0,000;39,300;39,800;9,606;1,732;-8,732;-5,922;-9,950;-6,672;-3,047;27,629;0,000;257,840;Inf;270,000;270,000;-7,845;2,898;21,533;24,559
11753,500;3,065;0,697;-35,209;1,689;9,576;5,298;37,595;5,020;-19,233;-2,650;0,000;39,276;39,860;9,606;1,732;-8,835;-5,858;-10,141;-6,714;-3,042;27,626;0,000;257,840;Inf;270,000;270,000;-7,819;2,900;21,522;24,582
11754,000;3,065;0,697;-35,209;1,689;9,576;5,298;37,595;5,020;-19,233;-2,650;0,000;39,300;39,900;9,606;1,732;-8,965;-5,789;-10,425;-6,669;-3,042;27,626;0,000;257,640;Inf;270,000;270,000;-7,887;2,903;21,526;24,614
11754,500;2,906;0,706;-35,209;1,802;9,617;5,298;37,595;5,020;-19,233;-2,650;0,000;39,300;39,900;9,613;1,694;-9,096;-5,751;-10,557;-6,691;-3,042;27,626;0,000;257,640;Inf;270,000;270,000;-7,962;2,906;21,526;24,701
11755,000;2,906;0,706;-35,209;1,802;9,617;5,298;37,595;5,020;-19,233;-2,650;0,000;39,300;39,900;9,613;1,694;-9,006;-5,808;-10,259;-6,662;-3,042;27,626;0,000;257,840;Inf;270,000;270,000;-8,024;2,906;21,516;24,728
11755,500;2,906;0,706;-35,209;1,802;9,617;5,298;37,595;5,020;-19,233;-2,650;0,000;39,300;39,900;9,613;1,694;-8,605;-5,783;-10,079;-6,611;-3,042;27,626;0,000;257,840;Inf;270,000;270,000;-7,934;2,906;21,519;24,757
11756,000;2,906;0,706;-35,209;1,802;9,617;5,298;37,595;5,020;-19,233;-2,650;0,000;39,300;39,900;9,613;1,694;-8,673;-5,798;-10,163;-6,593;-3,042;27,626;0,000;257,840;Inf;270,000;270,000;-7,769;2,906;21,517;24,776
11756,500;2,906;0,706;-35,209;1,802;9,617;5,317;37,595;5,035;-19,224;-2,667;0,000;39,268;39,845;9,613;1,694;-8,910;-5,777;-10,369;-6,635;-3,052;27,625;0,000;257,840;Inf;270,000;270,000;-7,807;2,906;21,535;24,753
11757,000;2,906;0,706;-35,209;1,802;9,617;5,317;37,595;5,035;-19,224;-2,667;0,000;39,300;39,800;9,613;1,694;-9,044;-5,766;-10,510;-6,649;-3,052;27,625;0,000;257,440;Inf;270,000;270,000;-7,923;2,906;21,522;24,753
11757,500;2,906;0,706;-35,209;1,802;9,617;5,317;37,595;5,035;-19,224;-2,667;0,000;39,300;39,800;9,613;1,694;-9,008;-5,874;-10,312;-6,767;-3,052;27,625;0,000;257,440;Inf;270,000;270,000;-7,992;2,906;21,520;24,757
11758,000;3,575;0,879;-35,209;1,788;9,613;5,317;37,595;5,035;-19,224;-2,667;0,000;39,300;39,800;9,549;1,633;-8,630;-5,953;-9,835;-6,665;-3,052;27,625;0,000;257,740;Inf;270,000;270,000;-7,990;2,906;21,514;24,763
11758,500;3,575;0,879;-35,209;1,788;9,613;5,317;37,595;5,035;-19,224;-2,667;0,000;39,300;39,800;9,549;1,633;-8,389;-5,939;-9,790;-6,641;-3,052;27,625;0,000;257,740;Inf;270,000;270,000;-7,771;2,917;21,513;24,727
11759,000;3,575;0,879;-35,209;1,788;9,613;5,317;37,595;5,035;-19,224;-2,667;0,000;39,300;39,800;9,549;1,633;-8,692;-5,826;-10,061;-6,634;-3,052;27,625;0,000;257,840;Inf;270,000;270,000;-7,690;2,928;21,506;24,733
11759,500;3,575;0,879;-35,209;1,788;9,613;5,317;37,595;5,035;-19,224;-2,667;0,000;39,300;39,800;9,549;1,633;-8,995;-5,641;-10,524;-6,556;-3,052;27,625;0,000;257,840;Inf;270,000;270,000;-7,803;2,938;21,517;24,735
11760,000;3,575;0,879;-35,209;1,788;9,613;5,293;37,633;5,041;-19,193;-2,663;0,000;39,268;39,834;9,549;1,633;-8,898;-5,778;-10,115;-6,579;-3,055;27,624;0,000;258,040;Inf;270,000;270,000;-7,929;2,949;21,523;24,731
11760,500;3,575;0,879;-35,209;1,788;9,613;5,293;37,633;5,041;-19,193;-2,663;0,000;39,300;39,800;9,549;1,633;-8,508;-5,658;-9,926;-6,498;-3,055;27,624;0,000;258,040;Inf;270,000;270,000;-7,842;2,959;21,532;24,750
11761,000;3,421;0,803;-35,209;1,663;9,628;5,293;37,633;5,041;-19,193;-2,663;0,000;39,300;39,800;9,600;1,829;-8,362;-5,711;-9,892;-6,450;-3,055;27,624;0,000;257,640;Inf;270,000;270,000;-7,647;2,969;21,513;24,770
11761,500;3,421;0,803;-35,209;1,663;9,628;5,293;37,633;5,041;-19,193;-2,663;0,000;39,300;39,800;9,600;1,829;-8,586;-5,662;-10,047;-6,470;-3,055;27,624;0,000;257,640;Inf;270,000;270,000;-7,604;2,976;21,512;24,772
11762,000;3,421;0,803;-35,209;1,663;9,628;5,293;37,633;5,041;-19,193;-2,663;0,000;39,300;39,800;9,600;1,829;-8,826;-5,583;-10,307;-6,468;-3,055;27,624;0,000;257,640;Inf;270,000;270,000;-7,691;2,984;21,504;24,816
11762,500;3,421;0,803;-35,209;1,663;9,628;5,293;37,633;5,041;-19,193;-2,663;0,000;39,300;39,800;9,600;1,829;-8,928;-5,562;-10,416;-6,493;-3,055;27,624;0,000;257,640;Inf;270,000;270,000;-7,796;2,991;21,521;24,808
11763,000;3,421;0,803;-35,209;1,663;9,628;5,279;37,651;5,051;-19,188;-2,650;0,000;39,268;39,839;9,600;1,829;-8,577;-5,790;-9,733;-6,530;-3,052;27,628;0,000;257,540;Inf;270,000;270,000;-7,850;2,998;21,517;24,830
11763,500;3,421;0,803;-35,209;1,663;9,628;5,279;37,651;5,051;-19,188;-2,650;0,000;39,300;39,800;9,600;1,829;-8,407;-5,814;-9,672;-6,571;-3,052;27,628;0,000;257,540;Inf;270,000;270,000;-7,657;3,005;21,502;24,854
11764,000;3,421;0,803;-35,209;1,663;9,628;5,279;37,651;5,051;-19,188;-2,650;0,000;39,300;39,800;9,600;1,829;-8,680;-5,671;-9,971;-6,505;-3,052;27,628;0,000;257,840;Inf;270,000;270,000;-7,616;3,012;21,511;24,932
11764,500;1,979;0,578;-34,032;1,802;9,523;5,279;37,651;5,051;-19,188;-2,650;0,000;39,300;39,800;9,673;1,710;-8,754;-5,548;-10,210;-6,424;-3,052;27,628;0,000;257,840;Inf;270,000;270,000;-7,707;3,018;21,481;24,956
11765,000;1,979;0,578;-34,032;1,802;9,523;5,279;37,651;5,051;-19,188;-2,650;0,000;39,300;39,800;9,673;1,710;-8,732;-5,502;-10,185;-6,427;-3,052;27,628;0,000;258,240;Inf;270,000;270,000;-7,734;3,001;21,483;24,964
11765,500;1,979;0,578;-34,032;1,802;9,523;5,279;37,651;5,051;-19,188;-2,650;0,000;39,300;39,800;9,673;1,710;-8,637;-5,655;-9,922;-6,470;-3,052;27,628;0,000;258,240;Inf;270,000;270,000;-7,712;2,985;21,489;24,991
11766,000;1,979;0,578;-34,032;1,802;9,523;5,279;37,651;5,051;-19,188;-2,650;0,000;39,300;39,800;9,673;1,710;-8,315;-5,742;-9,588;-6,469;-3,052;27,628;0,000;258,040;Inf;270,000;270,000;-7,671;2,968;21,483;25,033
11766,500;1,979;0,578;-34,032;1,802;9,523;5,311;37,599;5,019;-19,182;-2,664;0,000;39,267;39,844;9,673;1,710;-8,397;-5,600;-9,758;-6,394;-3,056;27,632;0,000;258,040;Inf;270,000;270,000;-7,529;2,952;21,491;25,029
11767,000;1,979;0,578;-34,032;1,802;9,523;5,311;37,599;5,019;-19,182;-2,664;0,000;39,300;39,800;9,673;1,710;-8,766;-5,460;-10,287;-6,352;-3,056;27,632;0,000;258,240;Inf;270,000;270,000;-7,537;2,936;21,479;25,108
11767,500;2,785;0,635;-35,209;1,710;9,583;5,311;37,599;5,019;-19,182;-2,664;0,000;39,300;39,800;9,648;1,848;-8,845;-5,494;-10,338;-6,402;-3,056;27,632;0,000;258,240;Inf;270,000;270,000;-7,716;2,920;21,466;25,096
11768,000;2,785;0,635;-35,209;1,710;9,583;5,311;37,599;5,019;-19,182;-2,664;0,000;39,300;39,800;9,648;1,848;-8,491;-5,630;-9,937;-6,400;-3,056;27,632;0,000;257,840;Inf;270,000;270,000;-7,770;2,918;21,469;25,134
11768,500;2,785;0,635;-35,209;1,710;9,583;5,311;37,599;5,019;-19,182;-2,664;0,000;39,300;39,800;9,648;1,848;-8,364;-5,568;-9,615;-6,305;-3,056;27,632;0,000;257,840;Inf;270,000;270,000;-7,614;2,916;21,474;25,159
11769,000;2,785;0,635;-35,209;1,710;9,583;5,311;37,599;5,019;-19,182;-2,664;0,000;39,300;39,800;9,648;1,848;-8,365;-5,607;-9,675;-6,344;-3,056;27,632;0,000;257,940;Inf;270,000;270,000;-7,463;2,914;21,486;25,109
11769,500;2,785;0,635;-35,209;1,710;9,583;5,322;37,583;5,044;-19,171;-2,660;0,000;39,267;39,829;9,648;1,848;-8,552;-5,471;-10,009;-6,306;-3,059;27,625;0,000;257,940;Inf;270,000;270,000;-7,498;2,912;21,482;25,065
11770,000;2,785;0,635;-35,209;1,710;9,583;5,322;37,583;5,044;-19,171;-2,660;0,000;39,300;39,800;9,648;1,848;-8,727;-5,404;-10,246;-6,287;-3,059;27,625;0,000;258,040;Inf;270,000;270,000;-7,585;2,910;21,481;25,045
11770,500;3,288;0,793;-35,209;1,733;9,568;5,322;37,583;5,044;-19,171;-2,660;0,000;39,300;39,800;9,475;1,816;-8,493;-5,567;-9,941;-6,342;-3,059;27,625;0,000;258,040;Inf;270,000;270,000;-7,666;2,907;21,496;25,038
11771,000;3,288;0,793;-35,209;1,733;9,568;5,322;37,583;5,044;-19,171;-2,660;0,000;39,300;39,800;9,475;1,816;-8,025;-5,501;-9,520;-6,229;-3,059;27,625;0,000;257,940;Inf;270,000;270,000;-7,586;2,914;21,493;25,030
11771,500;3,288;0,793;-35,209;1,733;9,568;5,322;37,583;5,044;-19,171;-2,660;0,000;39,300;39,800;9,475;1,816;-8,192;-5,522;-9,506;-6,263;-3,059;27,625;0,000;257,940;Inf;270,000;270,000;-7,319;2,920;21,483;24,992
11772,000;3,288;0,793;-35,209;1,733;9,568;5,322;37,583;5,044;-19,171;-2,660;0,000;39,300;39,800;9,475;1,816;-8,365;-5,414;-9,784;-6,213;-3,059;27,625;0,000;258,140;Inf;270,000;270,000;-7,371;2,926;21,502;24,967
11772,500;3,288;0,793;-35,209;1,733;9,568;5,322;37,583;5,044;-19,171;-2,660;0,000;39,300;39,800;9,475;1,816;-8,542;-5,314;-10,029;-6,196;-3,059;27,625;0,000;258,140;Inf;270,000;270,000;-7,444;2,932;21,518;24,946
11773,000;3,288;0,793;-35,209;1,733;9,568;5,294;37,609;5,051;-19,123;-2,659;0,000;39,269;39,833;9,475;1,816;-8,578;-5,229;-10,059;-6,187;-3,051;27,634;0,000;258,640;Inf;270,000;270,000;-7,520;2,938;21,533;24,941
11773,500;3,288;0,793;-35,209;1,733;9,568;5,294;37,609;5,051;-19,123;-2,659;0,000;39,300;39,800;9,475;1,816;-8,498;-5,404;-9,810;-6,267;-3,051;27,634;0,000;258,640;Inf;270,000;270,000;-7,513;2,943;21,527;24,912
11774,000;2,974;0,804;-33,753;1,820;9,532;5,294;37,609;5,051;-19,123;-2,659;0,000;39,300;39,800;9,654;1,644;-8,299;-5,503;-9,536;-6,246;-3,051;27,634;0,000;258,040;Inf;270,000;270,000;-7,495;2,949;21,545;24,901
11774,500;2,974;0,804;-33,753;1,820;9,532;5,294;37,609;5,051;-19,123;-2,659;0,000;39,300;39,800;9,654;1,644;-8,451;-5,333;-9,824;-6,176;-3,051;27,634;0,000;258,040;Inf;270,000;270,000;-7,396;2,949;21,538;24,882
11775,000;2,974;0,804;-33,753;1,820;9,532;5,294;37,609;5,051;-19,123;-2,659;0,000;39,300;39,800;9,654;1,644;-8,526;-5,236;-10,025;-6,112;-3,051;27,634;0,000;257,740;Inf;270,000;270,000;-7,446;2,950;21,544;24,866
11775,500;2,974;0,804;-33,753;1,820;9,532;5,294;37,609;5,051;-19,123;-2,659;0,000;39,300;39,800;9,654;1,644;-8,588;-5,222;-10,062;-6,112;-3,051;27,634;0,000;257,740;Inf;270,000;270,000;-7,475;2,950;21,545;24,834
11776,000;2,974;0,804;-33,753;1,820;9,532;5,293;37,651;5,040;-19,145;-2,658;0,000;39,264;39,850;9,654;1,644;-8,439;-5,422;-9,691;-6,165;-3,050;27,636;0,000;257,840;Inf;270,000;270,000;-7,496;2,951;21,555;24,832
11776,500;2,974;0,804;-33,753;1,820;9,532;5,293;37,651;5,040;-19,145;-2,658;0,000;39,300;39,900;9,654;1,644;-7,935;-5,369;-9,459;-6,069;-3,050;27,636;0,000;257,840;Inf;270,000;270,000;-7,429;2,951;21,534;24,777
11777,000;2,954;0,734;-35,209;1,719;9,547;5,293;37,651;5,040;-19,145;-2,658;0,000;39,300;39,900;9,578;1,804;-8,050;-5,301;-9,516;-6,095;-3,050;27,636;0,000;257,940;Inf;270,000;270,000;-7,208;2,951;21,580;24,807
11777,500;2,954;0,734;-35,209;1,719;9,547;5,293;37,651;5,040;-19,145;-2,658;0,000;39,300;39,900;9,578;1,804;-8,478;-5,179;-9,939;-6,087;-3,050;27,636;0,000;257,940;Inf;270,000;270,000;-7,240;2,951;21,567;24,856
11778,000;2,954;0,734;-35,209;1,719;9,547;5,293;37,651;5,040;-19,145;-2,658;0,000;39,300;39,900;9,578;1,804;-8,468;-5,192;-9,922;-6,150;-3,050;27,636;0,000;258,140;Inf;270,000;270,000;-7,421;2,951;21,564;24,830
11778,500;2,954;0,734;-35,209;1,719;9,547;5,293;37,651;5,040;-19,145;-2,658;0,000;39,300;39,900;9,578;1,804;-8,424;-5,263;-9,735;-6,140;-3,050;27,636;0,000;258,140;Inf;270,000;270,000;-7,433;2,952;21,553;24,849
11779,000;2,954;0,734;-35,209;1,719;9,547;5,293;37,651;5,040;-19,145;-2,658;0,000;39,300;39,900;9,578;1,804;-8,187;-5,269;-9,526;-6,077;-3,050;27,636;0,000;257,840;Inf;270,000;270,000;-7,390;2,952;21,558;24,879
11779,500;2,954;0,734;-35,209;1,719;9,547;5,303;37,630;5,031;-19,126;-2,651;0,000;39,273;39,838;9,578;1,804;-7,996;-5,286;-9,494;-6,061;-3,041;27,636;0,000;257,840;Inf;270,000;270,000;-7,265;2,952;21,577;24,903
11780,000;2,954;0,734;-35,209;1,719;9,547;5,303;37,630;5,031;-19,126;-2,651;0,000;39,300;39,800;9,578;1,804;-8,181;-5,242;-9,639;-6,048;-3,041;27,636;0,000;258,140;Inf;270,000;270,000;-7,209;2,952;21,579;24,936
11780,500;2,591;0,626;-35,209;1,797;9,643;5,303;37,630;5,031;-19,126;-2,651;0,000;39,300;39,800;9,582;1,588;-8,391;-5,152;-9,827;-6,009;-3,041;27,636;0,000;258,140;Inf;270,000;270,000;-7,277;2,952;21,582;24,941
11781,000;2,591;0,626;-35,209;1,797;9,643;5,303;37,630;5,031;-19,126;-2,651;0,000;39,300;39,800;9,582;1,588;-8,437;-5,124;-9,819;-6,035;-3,041;27,636;0,000;257,840;Inf;270,000;270,000;-7,345;2,946;21,570;24,943
11781,500;2,591;0,626;-35,209;1,797;9,643;5,303;37,630;5,031;-19,126;-2,651;0,000;39,300;39,800;9,582;1,588;-7,968;-5,128;-9,246;-5,870;-3,041;27,636;0,000;257,840;Inf;270,000;270,000;-7,354;2,940;21,576;24,931
11782,000;2,591;0,626;-35,209;1,797;9,643;5,303;37,630;5,031;-19,126;-2,651;0,000;39,300;39,800;9,582;1,588;-8,009;-5,099;-9,322;-5,869;-3,041;27,636;0,000;257,840;Inf;270,000;270,000;-7,053;2,934;21,579;24,937
11782,500;2,591;0,626;-35,209;1,797;9,643;5,321;37,576;5,001;-19,105;-2,661;0,000;39,256;39,889;9,582;1,588;-8,193;-4,991;-9,611;-5,855;-3,048;27,629;0,000;257,840;Inf;270,000;270,000;-7,075;2,929;21,579;24,946
11783,000;2,591;0,626;-35,209;1,797;9,643;5,321;37,576;5,001;-19,105;-2,661;0,000;39,300;39,900;9,582;1,588;-8,334;-4,939;-9,845;-5,848;-3,048;27,629;0,000;258,040;Inf;270,000;270,000;-7,162;2,923;21,587;24,926
11783,500;3,237;0,827;-34,042;1,805;9,570;5,321;37,576;5,001;-19,105;-2,661;0,000;39,300;39,900;9,755;1,652;-8,328;-4,991;-9,811;-5,902;-3,048;27,629;0,000;258,040;Inf;270,000;270,000;-7,242;2,918;21,605;24,914
11784,000;3,237;0,827;-34,042;1,805;9,570;5,321;37,576;5,001;-19,105;-2,661;0,000;39,300;39,900;9,755;1,652;-8,086;-5,088;-9,372;-5,913;-3,048;27,629;0,000;258,040;Inf;270,000;270,000;-7,258;2,923;21,614;24,899
11784,500;3,237;0,827;-34,042;1,805;9,570;5,321;37,576;5,001;-19,105;-2,661;0,000;39,300;39,900;9,755;1,652;-7,861;-5,110;-9,088;-5,883;-3,048;27,629;0,000;258,040;Inf;270,000;270,000;-7,115;2,928;21,616;24,917
11785,000;3,237;0,827;-34,042;1,805;9,570;5,321;37,576;5,001;-19,105;-2,661;0,000;39,300;39,900;9,755;1,652;-8,058;-4,893;-9,474;-5,807;-3,048;27,629;0,000;258,040;Inf;270,000;270,000;-6,985;2,933;21,609;24,916
11785,500;3,237;0,827;-34,042;1,805;9,570;5,321;37,576;5,001;-19,105;-2,661;0,000;39,300;39,900;9,755;1,652;-8,081;-4,744;-9,555;-5,730;-3,048;27,629;0,000;258,040;Inf;270,000;270,000;-7,058;2,938;21,634;24,898
11786,000;3,237;0,827;-34,042;1,805;9,570;5,331;37,618;5,028;-19,065;-2,646;0,000;39,262;39,858;9,755;1,652;-8,139;-4,879;-9,410;-5,766;-3,038;27,639;0,000;257,840;Inf;270,000;270,000;-7,027;2,943;21,623;24,891
11786,500;3,237;0,827;-34,042;1,805;9,570;5,331;37,618;5,028;-19,065;-2,646;0,000;39,300;39,900;9,755;1,652;-7,912;-4,859;-9,191;-5,718;-3,038;27,639;0,000;257,840;Inf;270,000;270,000;-7,048;2,948;21,639;24,889
11787,000;3,335;0,905;-34,055;1,836;9,578;5,331;37,618;5,028;-19,065;-2,646;0,000;39,300;39,900;9,679;1,632;-7,732;-4,835;-9,168;-5,653;-3,038;27,639;0,000;257,740;Inf;270,000;270,000;-6,920;2,953;21,649;24,864
11787,500;3,335;0,905;-34,055;1,836;9,578;5,331;37,618;5,028;-19,065;-2,646;0,000;39,300;39,900;9,679;1,632;-7,847;-4,782;-9,301;-5,619;-3,038;27,639;0,000;257,740;Inf;270,000;270,000;-6,847;2,959;21,637;24,893
11788,000;3,335;0,905;-34,055;1,836;9,578;5,331;37,618;5,028;-19,065;-2,646;0,000;39,300;39,900;9,679;1,632;-8,044;-4,732;-9,490;-5,596;-3,038;27,639;0,000;257,740;Inf;270,000;270,000;-6,887;2,965;21,665;24,885
11788,500;3,335;0,905;-34,055;1,836;9,578;5,331;37,618;5,028;-19,065;-2,646;0,000;39,300;39,900;9,679;1,632;-8,084;-4,758;-9,391;-5,653;-3,038;27,639;0,000;257,740;Inf;270,000;270,000;-6,966;2,971;21,648;24,865
11789,000;3,335;0,905;-34,055;1,836;9,578;5,341;37,642;5,058;-19,094;-2,653;0,000;39,260;39,870;9,679;1,632;-7,638;-4,751;-9,120;-5,567;-3,032;27,640;0,000;257,740;Inf;270,000;270,000;-6,971;2,977;21,664;24,843
11789,500;3,335;0,905;-34,055;1,836;9,578;5,341;37,642;5,058;-19,094;-2,653;0,000;39,300;39,900;9,679;1,632;-7,644;-4,750;-9,007;-5,583;-3,032;27,640;0,000;257,740;Inf;270,000;270,000;-6,769;2,983;21,646;24,826
11790,000;2,685;0,725;-33,867;1,804;9,509;5,341;37,642;5,058;-19,094;-2,653;0,000;39,300;39,900;9,678;1,622;-7,754;-4,712;-9,181;-5,547;-3,032;27,640;0,000;257,640;Inf;270,000;270,000;-6,746;2,989;21,647;24,802
11790,500;2,685;0,725;-33,867;1,804;9,509;5,341;37,642;5,058;-19,094;-2,653;0,000;39,300;39,900;9,678;1,622;-7,909;-4,619;-9,379;-5,494;-3,032;27,640;0,000;257,640;Inf;270,000;270,000;-6,799;2,984;21,646;24,760
11791,000;2,685;0,725;-33,867;1,804;9,509;5,341;37,642;5,058;-19,094;-2,653;0,000;39,300;39,900;9,678;1,622;-7,966;-4,570;-9,485;-5,464;-3,032;27,640;0,000;257,140;Inf;270,000;270,000;-6,850;2,979;21,636;24,775
11791,500;2,685;0,725;-33,867;1,804;9,509;5,341;37,642;5,058;-19,094;-2,653;0,000;39,300;39,900;9,678;1,622;-7,917;-4,701;-9,231;-5,565;-3,032;27,640;0,000;257,140;Inf;270,000;270,000;-6,871;2,974;21,652;24,763
11792,000;2,685;0,725;-33,867;1,804;9,509;5,324;37,607;4,990;-19,075;-2,640;0,000;39,266;39,907;9,678;1,622;-7,568;-4,700;-8,820;-5,480;-3,027;27,652;0,000;257,440;Inf;270,000;270,000;-6,854;2,969;21,641;24,772
11792,500;2,685;0,725;-33,867;1,804;9,509;5,324;37,607;4,990;-19,075;-2,640;0,000;39,300;39,900;9,678;1,622;-7,647;-4,593;-8,974;-5,415;-3,027;27,652;0,000;257,440;Inf;270,000;270,000;-6,642;2,965;21,640;24,756
11793,000;2,685;0,725;-33,867;1,804;9,509;5,324;37,607;4,990;-19,075;-2,640;0,000;39,300;39,900;9,678;1,622;-7,780;-4,473;-9,195;-5,344;-3,027;27,652;0,000;258,040;Inf;270,000;270,000;-6,657;2,960;21,642;24,785
11793,500;2,445;0,578;-35,209;1,744;9,554;5,324;37,607;4,990;-19,075;-2,640;0,000;39,300;39,900;9,560;1,748;-7,720;-4,355;-9,214;-5,316;-3,027;27,652;0,000;258,040;Inf;270,000;270,000;-6,698;2,956;21,647;24,770
11794,000;2,445;0,578;-35,209;1,744;9,554;5,324;37,607;4,990;-19,075;-2,640;0,000;39,300;39,900;9,560;1,748;-7,714;-4,477;-9,078;-5,328;-3,027;27,652;0,000;257,840;Inf;270,000;270,000;-6,651;2,947;21,636;24,789
11794,500;2,445;0,578;-35,209;1,744;9,554;5,324;37,607;4,990;-19,075;-2,640;0,000;39,300;39,900;9,560;1,748;-7,510;-4,487;-8,781;-5,271;-3,027;27,652;0,000;257,840;Inf;270,000;270,000;-6,649;2,939;21,640;24,818
11795,000;2,445;0,578;-35,209;1,744;9,554;5,324;37,607;4,990;-19,075;-2,640;0,000;39,300;39,900;9,560;1,748;-7,399;-4,544;-8,675;-5,282;-3,027;27,652;0,000;257,740;Inf;270,000;270,000;-6,512;2,931;21,641;24,786
11795,500;2,445;0,578;-35,209;1,744;9,554;5,304;37,587;5,048;-19,065;-2,622;0,000;39,265;39,836;9,560;1,748;-7,501;-4,408;-8,851;-5,211;-3,011;27,648;0,000;257,740;Inf;270,000;270,000;-6,475;2,923;21,647;24,732
11796,000;2,445;0,578;-35,209;1,744;9,554;5,304;37,587;5,048;-19,065;-2,622;0,000;39,300;39,800;9,560;1,748;-7,662;-4,315;-9,000;-5,157;-3,011;27,648;0,000;257,840;Inf;270,000;270,000;-6,493;2,915;21,651;24,672
11796,500;3,004;0,743;-35,209;1,760;9,440;5,304;37,587;5,048;-19,065;-2,622;0,000;39,300;39,800;9,527;1,863;-7,468;-4,265;-8,882;-5,115;-3,011;27,648;0,000;257,840;Inf;270,000;270,000;-6,533;2,907;21,644;24,616
11797,000;3,004;0,743;-35,209;1,760;9,440;5,304;37,587;5,048;-19,065;-2,622;0,000;39,300;39,800;9,527;1,863;-7,270;-4,219;-8,729;-5,038;-3,011;27,648;0,000;257,440;Inf;270,000;270,000;-6,433;2,909;21,658;24,531
11797,500;3,004;0,743;-35,209;1,760;9,440;5,304;37,587;5,048;-19,065;-2,622;0,000;39,300;39,800;9,527;1,863;-7,228;-4,280;-8,575;-5,086;-3,011;27,648;0,000;257,440;Inf;270,000;270,000;-6,314;2,910;21,634;24,532
11798,000;3,004;0,743;-35,209;1,760;9,440;5,304;37,587;5,048;-19,065;-2,622;0,000;39,300;39,800;9,527;1,863;-7,358;-4,206;-8,732;-5,056;-3,011;27,648;0,000;257,540;Inf;270,000;270,000;-6,292;2,912;21,664;24,537
11798,500;3,004;0,743;-35,209;1,760;9,440;5,308;37,598;5,049;-19,048;-2,623;0,000;39,274;39,866;9,527;1,863;-7,414;-4,135;-8,894;-5,002;-3,012;27,660;0,000;257,540;Inf;270,000;270,000;-6,338;2,913;21,647;24,613
11799,000;3,004;0,743;-35,209;1,760;9,440;5,308;37,598;5,049;-19,048;-2,623;0,000;39,300;39,900;9,527;1,863;-7,518;-4,115;-8,940;-4,990;-3,012;27,660;0,000;257,340;Inf;270,000;270,000;-6,361;2,915;21,651;24,638
11799,500;3,004;0,743;-35,209;1,760;9,440;5,308;37,598;5,049;-19,048;-2,623;0,000;39,300;39,900;9,527;1,863;-6,995;-4,099;-8,499;-4,880;-3,012;27,660;0,000;257,340;Inf;270,000;270,000;-6,391;2,916;21,650;24,651
11800,000;3,410;0,787;-35,209;1,746;9,563;5,308;37,598;5,049;-19,048;-2,623;0,000;39,300;39,900;9,552;1,749;-7,001;-4,059;-8,484;-4,872;-3,012;27,660;0,000;257,240;Inf;270,000;270,000;-6,118;2,918;21,649;24,674
11800,500;3,410;0,787;-35,209;1,746;9,563;5,308;37,598;5,049;-19,048;-2,623;0,000;39,300;39,900;9,552;1,749;-7,091;-4,014;-8,578;-4,844;-3,012;27,660;0,000;257,240;Inf;270,000;270,000;-6,104;2,926;21,665;24,700
11801,000;3,410;0,787;-35,209;1,746;9,563;5,308;37,598;5,049;-19,048;-2,623;0,000;39,300;39,900;9,552;1,749;-7,183;-3,996;-8,650;-4,798;-3,012;27,660;0,000;257,540;Inf;270,000;270,000;-6,132;2,934;21,667;24,710
11801,500;3,410;0,787;-35,209;1,746;9,563;5,308;37,598;5,049;-19,048;-2,623;0,000;39,300;39,900;9,552;1,749;-7,263;-3,941;-8,691;-4,811;-3,012;27,660;0,000;257,540;Inf;270,000;270,000;-6,157;2,942;21,641;24,718
11802,000;3,410;0,787;-35,209;1,746;9,563;5,316;37,621;5,042;-19,019;-2,624;0,000;39,276;39,894;9,552;1,749;-7,067;-4,025;-8,505;-4,811;-3,015;27,664;0,000;257,840;Inf;270,000;270,000;-6,177;2,949;21,640;24,759
11802,500;3,410;0,787;-35,209;1,746;9,563;5,316;37,621;5,042;-19,019;-2,624;0,000;39,300;39,900;9,552;1,749;-6,936;-3,922;-8,290;-4,728;-3,015;27,664;0,000;257,840;Inf;270,000;270,000;-6,102;2,957;21,633;24,775
11803,000;2,388;0,674;-34,102;1,734;9,530;5,316;37,621;5,042;-19,019;-2,624;0,000;39,300;39,900;9,684;1,737;-6,956;-3,825;-8,355;-4,707;-3,015;27,664;0,000;257,340;Inf;270,000;270,000;-5,969;2,964;21,652;24,785
11803,500;2,388;0,674;-34,102;1,734;9,530;5,316;37,621;5,042;-19,019;-2,624;0,000;39,300;39,900;9,684;1,737;-7,075;-3,766;-8,512;-4,662;-3,015;27,664;0,000;257,340;Inf;270,000;270,000;-5,960;2,955;21,622;24,796
11804,000;2,388;0,674;-34,102;1,734;9,530;5,316;37,621;5,042;-19,019;-2,624;0,000;39,300;39,900;9,684;1,737;-7,123;-3,756;-8,475;-4,639;-3,015;27,664;0,000;257,440;Inf;270,000;270,000;-6,004;2,946;21,619;24,796
11804,500;2,388;0,674;-34,102;1,734;9,530;5,316;37,621;5,042;-19,019;-2,624;0,000;39,300;39,900;9,684;1,737;-6,933;-3,727;-8,331;-4,605;-3,015;27,664;0,000;257,440;Inf;270,000;270,000;-5,998;2,936;21,615;24,812
11805,000;2,388;0,674;-34,102;1,734;9,530;5,340;37,613;5,026;-18,997;-2,635;0,000;39,273;39,886;9,684;1,737;-6,715;-3,861;-8,028;-4,624;-3,015;27,667;0,000;257,340;Inf;270,000;270,000;-5,899;2,927;21,624;24,840
11805,500;2,388;0,674;-34,102;1,734;9,530;5,340;37,613;5,026;-18,997;-2,635;0,000;39,300;39,900;9,684;1,737;-6,815;-3,803;-8,091;-4,599;-3,015;27,667;0,000;257,340;Inf;270,000;270,000;-5,807;2,919;21,601;24,894
11806,000;2,388;0,674;-34,102;1,734;9,530;5,340;37,613;5,026;-18,997;-2,635;0,000;39,300;39,900;9,684;1,737;-6,916;-3,634;-8,339;-4,492;-3,015;27,667;0,000;257,040;Inf;270,000;270,000;-5,827;2,910;21,598;24,922
11806,500;2,758;0,726;-33,199;1,778;9,498;5,340;37,613;5,026;-18,997;-2,635;0,000;39,300;39,900;9,846;1,702;-6,996;-3,530;-8,499;-4,429;-3,015;27,667;0,000;257,040;Inf;270,000;270,000;-5,845;2,901;21,583;24,956
11807,000;2,758;0,726;-33,199;1,778;9,498;5,340;37,613;5,026;-18,997;-2,635;0,000;39,300;39,900;9,846;1,702;-6,648;-3,731;-7,975;-4,478;-3,015;27,667;0,000;257,240;Inf;270,000;270,000;-5,864;2,899;21,568;24,968
11807,500;2,758;0,726;-33,199;1,778;9,498;5,340;37,613;5,026;-18,997;-2,635;0,000;39,300;39,900;9,846;1,702;-6,584;-3,681;-7,786;-4,433;-3,015;27,667;0,000;257,240;Inf;270,000;270,000;-5,708;2,897;21,582;24,963
11808,000;2,758;0,726;-33,199;1,778;9,498;5,340;37,613;5,026;-18,997;-2,635;0,000;39,300;39,900;9,846;1,702;-6,622;-3,515;-7,992;-4,358;-3,015;27,667;0,000;257,140;Inf;270,000;270,000;-5,621;2,894;21,593;25,010
11808,500;2,758;0,726;-33,199;1,778;9,498;5,326;37,565;5,035;-18,963;-2,636;0,000;39,276;39,927;9,846;1,702;-6,670;-3,349;-8,094;-4,274;-3,034;27,663;0,000;257,140;Inf;270,000;270,000;-5,622;2,892;21,569;25,028
11809,000;2,758;0,726;-33,199;1,778;9,498;5,326;37,565;5,035;-18,963;-2,636;0,000;39,300;39,900;9,846;1,702;-6,732;-3,293;-8,204;-4,241;-3,034;27,663;0,000;257,140;Inf;270,000;270,000;-5,597;2,890;21,560;25,075
11809,500;3,246;0,782;-35,209;1,782;9,689;5,326;37,565;5,035;-18,963;-2,636;0,000;39,300;39,900;9,579;1,726;-6,773;-3,470;-8,078;-4,278;-3,034;27,663;0,000;257,140;Inf;270,000;270,000;-5,617;2,888;21,555;25,049
11810,000;3,246;0,782;-35,209;1,782;9,689;5,326;37,565;5,035;-18,963;-2,636;0,000;39,300;39,900;9,579;1,726;-6,483;-3,401;-7,971;-4,269;-3,034;27,663;0,000;256,740;Inf;270,000;270,000;-5,650;2,894;21,536;25,048
11810,500;3,246;0,782;-35,209;1,782;9,689;5,326;37,565;5,035;-18,963;-2,636;0,000;39,300;39,900;9,579;1,726;-6,572;-3,416;-8,058;-4,244;-3,034;27,663;0,000;256,740;Inf;270,000;270,000;-5,531;2,900;21,542;25,038
11811,000;3,246;0,782;-35,209;1,782;9,689;5,326;37,565;5,035;-18,963;-2,636;0,000;39,300;39,900;9,579;1,726;-6,707;-3,377;-8,183;-4,236;-3,034;27,663;0,000;257,040;Inf;270,000;270,000;-5,572;2,905;21,536;25,026
11811,500;3,246;0,782;-35,209;1,782;9,689;5,300;37,623;5,067;-18,977;-2,628;0,000;39,283;39,851;9,579;1,726;-6,717;-3,395;-8,190;-4,251;-3,036;27,671;0,000;257,040;Inf;270,000;270,000;-5,626;2,911;21,516;25,015
11812,000;3,246;0,782;-35,209;1,782;9,689;5,300;37,623;5,067;-18,977;-2,628;0,000;39,300;39,900;9,579;1,726;-6,633;-3,380;-8,064;-4,221;-3,036;27,671;0,000;256,840;Inf;270,000;270,000;-5,638;2,916;21,526;25,020
11812,500;3,246;0,782;-35,209;1,782;9,689;5,300;37,623;5,067;-18,977;-2,628;0,000;39,300;39,900;9,579;1,726;-6,501;-3,398;-7,790;-4,202;-3,036;27,671;0,000;256,840;Inf;270,000;270,000;-5,574;2,922;21,516;25,004
11813,000;3,144;0,743;-35,209;1,779;9,597;5,300;37,623;5,067;-18,977;-2,628;0,000;39,300;39,900;9,565;1,589;-6,374;-3,430;-7,689;-4,187;-3,036;27,671;0,000;257,040;Inf;270,000;270,000;-5,473;2,927;21,529;24,986
11813,500;3,144;0,743;-35,209;1,779;9,597;5,300;37,623;5,067;-18,977;-2,628;0,000;39,300;39,900;9,565;1,589;-6,506;-3,302;-7,881;-4,119;-3,036;27,671;0,000;257,040;Inf;270,000;270,000;-5,420;2,931;21,503;24,968
11814,000;3,144;0,743;-35,209;1,779;9,597;5,300;37,623;5,067;-18,977;-2,628;0,000;39,300;39,900;9,565;1,589;-6,643;-3,214;-8,077;-4,107;-3,036;27,671;0,000;257,140;Inf;270,000;270,000;-5,452;2,934;21,514;24,958
11814,500;3,144;0,743;-35,209;1,779;9,597;5,300;37,623;5,067;-18,977;-2,628;0,000;39,300;39,900;9,565;1,589;-6,504;-3,264;-7,975;-4,087;-3,036;27,671;0,000;257,140;Inf;270,000;270,000;-5,510;2,938;21,511;24,949
11815,000;3,144;0,743;-35,209;1,779;9,597;5,315;37,659;5,028;-18,977;-2,636;0,000;39,278;39,880;9,565;1,589;-6,362;-3,275;-7,722;-4,057;-3,038;27,664;0,000;257,140;Inf;270,000;270,000;-5,458;2,941;21,509;24,936
11815,500;3,144;0,743;-35,209;1,779;9,597;5,315;37,659;5,028;-18,977;-2,636;0,000;39,300;39,900;9,565;1,589;-6,367;-3,242;-7,712;-4,044;-3,038;27,664;0,000;257,140;Inf;270,000;270,000;-5,354;2,944;21,499;24,976
11816,000;2,805;0,747;-34,187;1,796;9,488;5,315;37,659;5,028;-18,977;-2,636;0,000;39,300;39,900;9,705;1,685;-6,432;-3,124;-7,870;-3,984;-3,038;27,664;0,000;256,840;Inf;270,000;270,000;-5,341;2,948;21,499;24,956
11816,500;2,805;0,747;-34,187;1,796;9,488;5,315;37,659;5,028;-18,977;-2,636;0,000;39,300;39,900;9,705;1,685;-6,486;-3,068;-7,967;-3,943;-3,038;27,664;0,000;256,840;Inf;270,000;270,000;-5,352;2,945;21,508;24,900
11817,000;2,805;0,747;-34,187;1,796;9,488;5,315;37,659;5,028;-18,977;-2,636;0,000;39,300;39,900;9,705;1,685;-6,550;-3,069;-7,944;-3,941;-3,038;27,664;0,000;257,040;Inf;270,000;270,000;-5,366;2,943;21,514;24,893
11817,500;2,805;0,747;-34,187;1,796;9,488;5,315;37,659;5,028;-18,977;-2,636;0,000;39,300;39,900;9,705;1,685;-6,039;-3,127;-7,507;-3,918;-3,038;27,664;0,000;257,040;Inf;270,000;270,000;-5,376;2,941;21,508;24,904
11818,000;2,805;0,747;-34,187;1,796;9,488;5,295;37,589;5,019;-18,952;-2,640;0,000;39,265;39,916;9,705;1,685;-6,097;-3,064;-7,546;-3,843;-3,033;27,662;0,000;257,140;Inf;270,000;270,000;-5,148;2,938;21,514;24,902
11818,500;2,805;0,747;-34,187;1,796;9,488;5,295;37,589;5,019;-18,952;-2,640;0,000;39,300;39,900;9,705;1,685;-6,209;-3,010;-7,679;-3,824;-3,033;27,662;0,000;257,140;Inf;270,000;270,000;-5,138;2,936;21,518;24,868
11819,000;2,805;0,747;-34,187;1,796;9,488;5,295;37,589;5,019;-18,952;-2,640;0,000;39,300;39,900;9,705;1,685;-6,368;-2,910;-7,894;-3,789;-3,033;27,662;0,000;257,140;Inf;270,000;270,000;-5,181;2,934;21,498;24,879
11819,500;2,627;0,642;-35,209;1,726;9,575;5,295;37,589;5,019;-18,952;-2,640;0,000;39,300;39,900;9,530;1,868;-6,387;-2,950;-7,825;-3,840;-3,033;27,662;0,000;257,140;Inf;270,000;270,000;-5,240;2,932;21,486;24,872
11820,000;2,627;0,642;-35,209;1,726;9,575;5,295;37,589;5,019;-18,952;-2,640;0,000;39,300;39,900;9,530;1,868;-6,123;-3,070;-7,430;-3,846;-3,033;27,662;0,000;257,640;Inf;270,000;270,000;-5,250;2,927;21,492;24,837
11820,500;2,627;0,642;-35,209;1,726;9,575;5,295;37,589;5,019;-18,952;-2,640;0,000;39,300;39,900;9,530;1,868;-5,849;-3,086;-7,281;-3,835;-3,033;27,662;0,000;257,640;Inf;270,000;270,000;-5,117;2,922;21,481;24,837
11821,000;2,627;0,642;-35,209;1,726;9,575;5,295;37,589;5,019;-18,952;-2,640;0,000;39,300;39,900;9,530;1,868;-5,950;-3,031;-7,364;-3,791;-3,033;27,662;0,000;257,440;Inf;270,000;270,000;-5,013;2,917;21,477;24,811
11821,500;2,627;0,642;-35,209;1,726;9,575;5,313;37,568;5,024;-18,907;-2,643;0,000;39,270;39,888;9,530;1,868;-6,190;-2,759;-7,698;-3,674;-3,043;27,653;0,000;257,440;Inf;270,000;270,000;-5,034;2,912;21,473;24,725
11822,000;2,627;0,642;-35,209;1,726;9,575;5,313;37,568;5,024;-18,907;-2,643;0,000;39,300;39,900;9,530;1,868;-6,165;-2,865;-7,599;-3,711;-3,043;27,653;0,000;257,540;Inf;270,000;270,000;-5,080;2,908;21,453;24,657
11822,500;3,056;0,712;-35,209;1,795;9,598;5,313;37,568;5,024;-18,907;-2,643;0,000;39,300;39,900;9,544;1,670;-6,026;-2,839;-7,322;-3,676;-3,043;27,653;0,000;257,540;Inf;270,000;270,000;-5,085;2,903;21,466;24,604
11823,000;3,056;0,712;-35,209;1,795;9,598;5,313;37,568;5,024;-18,907;-2,643;0,000;39,300;39,900;9,544;1,670;-5,802;-2,853;-7,264;-3,646;-3,043;27,653;0,000;257,540;Inf;270,000;270,000;-4,966;2,906;21,461;24,603
11823,500;3,056;0,712;-35,209;1,795;9,598;5,313;37,568;5,024;-18,907;-2,643;0,000;39,300;39,900;9,544;1,670;-5,908;-2,813;-7,362;-3,595;-3,043;27,653;0,000;257,540;Inf;270,000;270,000;-4,891;2,908;21,453;24,699
11824,000;3,056;0,712;-35,209;1,795;9,598;5,313;37,568;5,024;-18,907;-2,643;0,000;39,300;39,900;9,544;1,670;-6,058;-2,713;-7,526;-3,580;-3,043;27,653;0,000;257,840;Inf;270,000;270,000;-4,920;2,911;21,446;24,757
11824,500;3,056;0,712;-35,209;1,795;9,598;5,304;37,621;5,067;-18,877;-2,638;0,000;39,272;39,875;9,544;1,670;-6,094;-2,698;-7,543;-3,586;-3,042;27,648;0,000;257,840;Inf;270,000;270,000;-4,969;2,913;21,441;24,816
11825,000;3,056;0,712;-35,209;1,795;9,598;5,304;37,621;5,067;-18,877;-2,638;0,000;39,300;39,900;9,544;1,670;-5,847;-2,771;-7,105;-3,568;-3,042;27,648;0,000;257,640;Inf;270,000;270,000;-4,980;2,915;21,459;24,837
11825,500;3,060;0,759;-34,645;1,759;9,597;5,304;37,621;5,067;-18,877;-2,638;0,000;39,300;39,900;9,678;1,598;-5,802;-2,788;-7,063;-3,551;-3,042;27,648;0,000;257,640;Inf;270,000;270,000;-4,823;2,918;21,448;24,880
11826,000;3,060;0,759;-34,645;1,759;9,597;5,304;37,621;5,067;-18,877;-2,638;0,000;39,300;39,900;9,678;1,598;-5,861;-2,669;-7,213;-3,480;-3,042;27,648;0,000;257,540;Inf;270,000;270,000;-4,801;2,920;21,450;24,914
11826,500;3,060;0,759;-34,645;1,759;9,597;5,304;37,621;5,067;-18,877;-2,638;0,000;39,300;39,900;9,678;1,598;-5,917;-2,565;-7,350;-3,421;-3,042;27,648;0,000;257,540;Inf;270,000;270,000;-4,806;2,922;21,447;24,913
11827,000;3,060;0,759;-34,645;1,759;9,597;5,304;37,621;5,067;-18,877;-2,638;0,000;39,300;39,900;9,678;1,598;-5,964;-2,585;-7,331;-3,442;-3,042;27,648;0,000;257,340;Inf;270,000;270,000;-4,813;2,925;21,445;24,904
11827,500;3,060;0,759;-34,645;1,759;9,597;5,304;37,621;5,067;-18,877;-2,638;0,000;39,300;39,900;9,678;1,598;-5,722;-2,515;-7,172;-3,361;-3,042;27,648;0,000;257,340;Inf;270,000;270,000;-4,831;2,927;21,431;24,889
11828,000;3,060;0,759;-34,645;1,759;9,597;5,332;37,621;5,031;-18,858;-2,650;0,000;39,276;39,845;9,678;1,598;-5,573;-2,533;-6,991;-3,306;-3,042;27,665;0,000;257,140;Inf;270,000;270,000;-4,692;2,929;21,426;24,888
11828,500;3,060;0,759;-34,645;1,759;9,597;5,332;37,621;5,031;-18,858;-2,650;0,000;39,300;39,800;9,678;1,598;-5,709;-2,437;-7,142;-3,270;-3,042;27,665;0,000;257,140;Inf;270,000;270,000;-4,601;2,931;21,423;24,913
11829,000;2,366;0,651;-34,151;1,793;9,543;5,332;37,621;5,031;-18,858;-2,650;0,000;39,300;39,800;9,633;1,659;-5,772;-2,340;-7,244;-3,218;-3,042;27,665;0,000;256,940;Inf;270,000;270,000;-4,639;2,933;21,414;24,929
11829,500;2,366;0,651;-34,151;1,793;9,543;5,332;37,621;5,031;-18,858;-2,650;0,000;39,300;39,800;9,633;1,659;-5,697;-2,407;-7,088;-3,270;-3,042;27,665;0,000;256,940;Inf;270,000;270,000;-4,644;2,924;21,410;24,959
11830,000;2,366;0,651;-34,151;1,793;9,543;5,332;37,621;5,031;-18,858;-2,650;0,000;39,300;39,800;9,633;1,659;-5,314;-2,489;-6,729;-3,226;-3,042;27,665;0,000;257,040;Inf;270,000;270,000;-4,615;2,915;21,407;24,956
11830,500;2,366;0,651;-34,151;1,793;9,543;5,332;37,621;5,031;-18,858;-2,650;0,000;39,300;39,800;9,633;1,659;-5,367;-2,507;-6,634;-3,216;-3,042;27,665;0,000;257,040;Inf;270,000;270,000;-4,439;2,906;21,404;24,955
11831,000;2,366;0,651;-34,151;1,793;9,543;5,276;37,564;5,019;-18,867;-2,662;0,000;39,267;39,846;9,633;1,659;-5,515;-2,319;-6,896;-3,120;-3,052;27,642;0,000;257,440;Inf;270,000;270,000;-4,431;2,897;21,392;24,926
11831,500;2,366;0,651;-34,151;1,793;9,543;5,276;37,564;5,019;-18,867;-2,662;0,000;39,300;39,800;9,633;1,659;-5,614;-2,198;-7,021;-3,102;-3,052;27,642;0,000;257,440;Inf;270,000;270,000;-4,463;2,888;21,407;24,921
11832,000;3,021;0,711;-35,209;1,764;9,683;5,276;37,564;5,019;-18,867;-2,662;0,000;39,300;39,800;9,528;1,695;-5,592;-2,174;-7,011;-3,076;-3,052;27,642;0,000;257,540;Inf;270,000;270,000;-4,484;2,880;21,399;24,918
11832,500;3,021;0,711;-35,209;1,764;9,683;5,276;37,564;5,019;-18,867;-2,662;0,000;39,300;39,800;9,528;1,695;-5,284;-2,296;-6,693;-3,085;-3,052;27,642;0,000;257,540;Inf;270,000;270,000;-4,463;2,882;21,376;24,919
11833,000;3,021;0,711;-35,209;1,764;9,683;5,276;37,564;5,019;-18,867;-2,662;0,000;39,300;39,800;9,528;1,695;-5,506;-2,437;-6,909;-3,264;-3,052;27,642;0,000;257,440;Inf;270,000;270,000;-4,340;2,884;21,400;24,921
11833,500;3,021;0,711;-35,209;1,764;9,683;5,276;37,564;5,019;-18,867;-2,662;0,000;39,300;39,800;9,528;1,695;-5,767;-2,478;-7,273;-3,350;-3,052;27,642;0,000;257,440;Inf;270,000;270,000;-4,529;2,887;21,391;24,935
11834,000;3,021;0,711;-35,209;1,764;9,683;5,276;37,564;5,019;-18,867;-2,662;0,000;39,300;39,800;9,528;1,695;-6,035;-2,547;-7,537;-3,471;-3,052;27,642;0,000;257,340;Inf;270,000;270,000;-4,717;2,889;21,390;24,957
11834,500;3,021;0,711;-35,209;1,764;9,683;5,306;37,636;5,029;-18,857;-2,651;0,000;39,267;39,857;9,528;1,695;-6,183;-2,658;-7,542;-3,634;-3,044;27,651;0,000;257,340;Inf;270,000;270,000;-4,898;2,891;21,392;25,001
11835,000;3,021;0,711;-35,209;1,764;9,683;5,306;37,636;5,029;-18,857;-2,651;0,000;39,300;39,900;9,528;1,695;-5,925;-2,755;-7,074;-3,668;-3,044;27,651;0,000;256,940;Inf;270,000;270,000;-5,004;2,893;21,401;24,998
11835,500;3,668;0,894;-35,209;1,716;9,571;5,306;37,636;5,029;-18,857;-2,651;0,000;39,300;39,900;9,514;1,804;-5,266;-2,796;-6,643;-3,517;-3,044;27,651;0,000;256,940;Inf;270,000;270,000;-4,856;2,895;21,386;25,008
11836,000;3,668;0,894;-35,209;1,716;9,571;5,306;37,636;5,029;-18,857;-2,651;0,000;39,300;39,900;9,514;1,804;-5,749;-2,753;-7,167;-3,515;-3,044;27,651;0,000;257,540;Inf;270,000;270,000;-4,556;2,908;21,399;25,021
11836,500;3,668;0,894;-35,209;1,716;9,571;5,306;37,636;5,029;-18,857;-2,651;0,000;39,300;39,900;9,514;1,804;-6,044;-2,623;-7,471;-3,530;-3,044;27,651;0,000;257,540;Inf;270,000;270,000;-4,796;2,920;21,386;25,013
11837,000;3,668;0,894;-35,209;1,716;9,571;5,306;37,636;5,029;-18,857;-2,651;0,000;39,300;39,900;9,514;1,804;-5,854;-2,678;-7,332;-3,573;-3,044;27,651;0,000;257,640;Inf;270,000;270,000;-4,917;2,933;21,385;25,017
11837,500;3,668;0,894;-35,209;1,716;9,571;5,305;37,676;5,022;-18,844;-2,661;0,000;39,271;39,865;9,514;1,804;-5,747;-2,682;-7,000;-3,473;-3,059;27,635;0,000;257,640;Inf;270,000;270,000;-4,859;2,945;21,375;25,039
11838,000;3,668;0,894;-35,209;1,716;9,571;5,305;37,676;5,022;-18,844;-2,661;0,000;39,300;39,900;9,514;1,804;-5,616;-2,655;-6,849;-3,462;-3,059;27,635;0,000;257,540;Inf;270,000;270,000;-4,725;2,956;21,393;25,031
11838,500;2,927;0,718;-35,209;1,729;9,495;5,305;37,676;5,022;-18,844;-2,661;0,000;39,300;39,900;9,554;1,809;-5,635;-2,752;-6,931;-3,478;-3,059;27,635;0,000;257,540;Inf;270,000;270,000;-4,645;2,968;21,390;25,032
11839,000;2,927;0,718;-35,209;1,729;9,495;5,305;37,676;5,022;-18,844;-2,661;0,000;39,300;39,900;9,554;1,809;-5,897;-2,741;-7,187;-3,534;-3,059;27,635;0,000;257,440;Inf;270,000;270,000;-4,699;2,967;21,389;25,040
11839,500;2,927;0,718;-35,209;1,729;9,495;5,305;37,676;5,022;-18,844;-2,661;0,000;39,300;39,900;9,554;1,809;-5,864;-2,769;-7,183;-3,558;-3,059;27,635;0,000;257,440;Inf;270,000;270,000;-4,840;2,967;21,377;25,025
11840,000;2,927;0,718;-35,209;1,729;9,495;5,305;37,676;5,022;-18,844;-2,661;0,000;39,300;39,900;9,554;1,809;-5,503;-2,754;-6,904;-3,480;-3,059;27,635;0,000;257,640;Inf;270,000;270,000;-4,843;2,966;21,383;25,047
11840,500;2,927;0,718;-35,209;1,729;9,495;5,305;37,676;5,022;-18,844;-2,661;0,000;39,300;39,900;9,554;1,809;-5,557;-2,765;-6,746;-3,455;-3,059;27,635;0,000;257,640;Inf;270,000;270,000;-4,660;2,966;21,379;25,095
11841,000;2,927;0,718;-35,209;1,729;9,495;5,313;37,602;5,003;-18,820;-2,658;0,000;39,273;39,878;9,554;1,809;-5,599;-2,763;-6,832;-3,520;-3,062;27,634;0,000;257,940;Inf;270,000;270,000;-4,631;2,965;21,357;25,100
11841,500;2,927;0,718;-35,209;1,729;9,495;5,313;37,602;5,003;-18,820;-2,658;0,000;39,300;39,900;9,554;1,809;-5,791;-2,706;-7,113;-3,545;-3,062;27,634;0,000;257,940;Inf;270,000;270,000;-4,679;2,964;21,368;25,126
11842,000;3,012;0,770;-34,386;1,750;9,563;5,313;37,602;5,003;-18,820;-2,658;0,000;39,300;39,900;9,636;1,645;-5,908;-2,800;-7,054;-3,574;-3,062;27,634;0,000;257,640;Inf;270,000;270,000;-4,789;2,964;21,381;25,216
11842,500;3,012;0,770;-34,386;1,750;9,563;5,313;37,602;5,003;-18,820;-2,658;0,000;39,300;39,900;9,636;1,645;-5,393;-2,810;-6,646;-3,465;-3,062;27,634;0,000;257,640;Inf;270,000;270,000;-4,834;2,964;21,371;25,219
11843,000;3,012;0,770;-34,386;1,750;9,563;5,313;37,602;5,003;-18,820;-2,658;0,000;39,300;39,900;9,636;1,645;-5,277;-2,839;-6,283;-3,433;-3,062;27,634;0,000;258,140;Inf;270,000;270,000;-4,579;2,965;21,360;25,208
11843,500;3,012;0,770;-34,386;1,750;9,563;5,313;37,602;5,003;-18,820;-2,658;0,000;39,300;39,900;9,636;1,645;-5,479;-2,648;-6,802;-3,362;-3,062;27,634;0,000;258,140;Inf;270,000;270,000;-4,458;2,966;21,351;25,237
11844,000;3,012;0,770;-34,386;1,750;9,563;5,342;37,557;5,017;-18,752;-2,659;0,000;39,263;39,866;9,636;1,645;-5,706;-2,526;-7,047;-3,360;-3,053;27,639;0,000;257,940;Inf;270,000;270,000;-4,573;2,967;21,346;25,218
11844,500;3,012;0,770;-34,386;1,750;9,563;5,342;37,557;5,017;-18,752;-2,659;0,000;39,300;39,900;9,636;1,645;-5,410;-2,612;-6,656;-3,364;-3,053;27,639;0,000;257,940;Inf;270,000;270,000;-4,660;2,967;21,357;25,235
11845,000;3,577;0,866;-35,209;1,724;9,631;5,342;37,557;5,017;-18,752;-2,659;0,000;39,300;39,900;9,433;1,673;-5,304;-2,465;-6,399;-3,246;-3,053;27,639;0,000;258,040;Inf;270,000;270,000;-4,510;2,968;21,348;25,230
11845,500;3,577;0,866;-35,209;1,724;9,631;5,342;37,557;5,017;-18,752;-2,659;0,000;39,300;39,900;9,433;1,673;-5,037;-2,589;-6,330;-3,206;-3,053;27,639;0,000;258,040;Inf;270,000;270,000;-4,354;2,978;21,337;25,207
11846,000;3,577;0,866;-35,209;1,724;9,631;5,342;37,557;5,017;-18,752;-2,659;0,000;39,300;39,900;9,433;1,673;-5,237;-2,552;-6,562;-3,229;-3,053;27,639;0,000;257,840;Inf;270,000;270,000;-4,290;2,988;21,357;25,163
11846,500;3,577;0,866;-35,209;1,724;9,631;5,342;37,557;5,017;-18,752;-2,659;0,000;39,300;39,900;9,433;1,673;-5,513;-2,422;-6,918;-3,192;-3,053;27,639;0,000;257,840;Inf;270,000;270,000;-4,395;2,998;21,330;25,138
11847,000;3,577;0,866;-35,209;1,724;9,631;5,342;37,557;5,017;-18,752;-2,659;0,000;39,300;39,900;9,433;1,673;-5,314;-2,545;-6,594;-3,226;-3,053;27,639;0,000;257,540;Inf;270,000;270,000;-4,511;3,007;21,335;25,132
11847,500;3,577;0,866;-35,209;1,724;9,631;5,316;37,655;5,060;-18,717;-2,660;0,000;39,273;39,923;9,433;1,673;-4,997;-2,543;-6,187;-3,139;-3,036;27,635;0,000;257,540;Inf;270,000;270,000;-4,420;3,016;21,321;25,106
11848,000;3,577;0,866;-35,209;1,724;9,631;5,316;37,655;5,060;-18,717;-2,660;0,000;39,300;39,900;9,433;1,673;-5,016;-2,542;-6,237;-3,161;-3,036;27,635;0,000;257,540;Inf;270,000;270,000;-4,216;3,026;21,312;25,098
11848,500;2,875;0,782;-34,273;1,782;9,526;5,316;37,655;5,060;-18,717;-2,660;0,000;39,300;39,900;9,662;1,775;-5,342;-2,390;-6,563;-3,113;-3,036;27,635;0,000;257,540;Inf;270,000;270,000;-4,239;3,035;21,305;25,078
11849,000;2,875;0,782;-34,273;1,782;9,526;5,316;37,655;5,060;-18,717;-2,660;0,000;39,300;39,900;9,662;1,775;-5,352;-2,208;-6,716;-3,094;-3,036;27,635;0,000;257,540;Inf;270,000;270,000;-4,352;3,032;21,321;25,094
11849,500;2,875;0,782;-34,273;1,782;9,526;5,316;37,655;5,060;-18,717;-2,660;0,000;39,300;39,900;9,662;1,775;-5,274;-2,289;-6,714;-3,109;-3,036;27,635;0,000;257,540;Inf;270,000;270,000;-4,342;3,029;21,290;25,202
11850,000;2,875;0,782;-34,273;1,782;9,526;5,316;37,655;5,060;-18,717;-2,660;0,000;39,300;39,900;9,662;1,775;-5,317;-2,320;-6,602;-3,081;-3,036;27,635;0,000;257,640;Inf;270,000;270,000;-4,346;3,027;21,299;25,252
11850,500;2,875;0,782;-34,273;1,782;9,526;5,317;37,640;5,036;-18,745;-2,659;0,000;39,268;39,896;9,662;1,775;-5,238;-2,436;-6,477;-3,152;-3,051;27,625;0,000;257,640;Inf;270,000;270,000;-4,330;3,024;21,297;25,259
11851,000;2,875;0,782;-34,273;1,782;9,526;5,317;37,640;5,036;-18,745;-2,659;0,000;39,300;39,900;9,662;1,775;-5,463;-2,393;-6,733;-3,154;-3,051;27,625;0,000;257,340;Inf;270,000;270,000;-4,326;3,022;21,305;25,274
11851,500;2,602;0,673;-34,307;1,771;9,617;5,317;37,640;5,036;-18,745;-2,659;0,000;39,300;39,900;9,651;1,687;-5,575;-2,365;-6,917;-3,193;-3,051;27,625;0,000;257,340;Inf;270,000;270,000;-4,436;3,020;21,308;25,268
11852,000;2,602;0,673;-34,307;1,771;9,617;5,317;37,640;5,036;-18,745;-2,659;0,000;39,300;39,900;9,651;1,687;-5,542;-2,488;-6,721;-3,288;-3,051;27,625;0,000;257,540;Inf;270,000;270,000;-4,512;3,013;21,298;25,293
11852,500;2,602;0,673;-34,307;1,771;9,617;5,317;37,640;5,036;-18,745;-2,659;0,000;39,300;39,900;9,651;1,687;-5,122;-2,511;-6,419;-3,188;-3,051;27,625;0,000;257,540;Inf;270,000;270,000;-4,510;3,006;21,301;25,271
11853,000;2,602;0,673;-34,307;1,771;9,617;5,317;37,640;5,036;-18,745;-2,659;0,000;39,300;39,900;9,651;1,687;-5,134;-2,411;-6,311;-3,103;-3,051;27,625;0,000;257,740;Inf;270,000;270,000;-4,310;2,999;21,288;25,225
11853,500;2,602;0,673;-34,307;1,771;9,617;5,290;37,582;5,027;-18,712;-2,660;0,000;39,270;39,933;9,651;1,687;-5,187;-2,383;-6,351;-3,078;-3,056;27,634;0,000;257,740;Inf;270,000;270,000;-4,240;2,993;21,283;25,196
11854,000;2,602;0,673;-34,307;1,771;9,617;5,290;37,582;5,027;-18,712;-2,660;0,000;39,300;39,900;9,651;1,687;-5,416;-2,255;-6,725;-3,090;-3,056;27,634;0,000;257,740;Inf;270,000;270,000;-4,250;2,986;21,296;25,195
11854,500;2,602;0,673;-34,307;1,771;9,617;5,290;37,582;5,027;-18,712;-2,660;0,000;39,300;39,900;9,651;1,687;-5,372;-2,313;-6,499;-3,086;-3,056;27,634;0,000;257,740;Inf;270,000;270,000;-4,371;2,980;21,297;25,161
11855,000;2,705;0,701;-33,589;1,771;9,490;5,290;37,582;5,027;-18,712;-2,660;0,000;39,300;39,900;9,741;1,752;-5,001;-2,241;-6,294;-2,987;-3,056;27,634;0,000;257,740;Inf;270,000;270,000;-4,317;2,974;21,281;25,163
11855,500;2,705;0,701;-33,589;1,771;9,490;5,290;37,582;5,027;-18,712;-2,660;0,000;39,300;39,900;9,741;1,752;-4,893;-2,283;-6,179;-2,982;-3,056;27,634;0,000;257,740;Inf;270,000;270,000;-4,131;2,970;21,261;25,172
11856,000;2,705;0,701;-33,589;1,771;9,490;5,290;37,582;5,027;-18,712;-2,660;0,000;39,300;39,900;9,741;1,752;-4,979;-2,243;-6,358;-2,949;-3,056;27,634;0,000;257,440;Inf;270,000;270,000;-4,084;2,965;21,274;25,150
11856,500;2,705;0,701;-33,589;1,771;9,490;5,290;37,582;5,027;-18,712;-2,660;0,000;39,300;39,900;9,741;1,752;-5,290;-2,197;-6,605;-2,962;-3,056;27,634;0,000;257,440;Inf;270,000;270,000;-4,132;2,961;21,259;25,128
11857,000;2,705;0,701;-33,589;1,771;9,490;5,321;37,614;5,057;-18,667;-2,647;0,000;39,276;39,916;9,741;1,752;-5,312;-2,109;-6,691;-2,946;-3,044;27,637;0,000;258,340;Inf;270,000;270,000;-4,264;2,957;21,291;25,160
11857,500;2,705;0,701;-33,589;1,771;9,490;5,321;37,614;5,057;-18,667;-2,647;0,000;39,300;39,900;9,741;1,752;-5,267;-2,203;-6,446;-2,991;-3,044;27,637;0,000;258,340;Inf;270,000;270,000;-4,264;2,953;21,293;25,199
11858,000;3,092;0,751;-34,670;1,801;9,474;5,321;37,614;5,057;-18,667;-2,647;0,000;39,300;39,900;9,604;1,542;-4,878;-2,163;-6,193;-2,828;-3,044;27,637;0,000;257,840;Inf;270,000;270,000;-4,227;2,949;21,295;25,205
11858,500;3,092;0,751;-34,670;1,801;9,474;5,321;37,614;5,057;-18,667;-2,647;0,000;39,300;39,900;9,604;1,542;-4,881;-2,121;-6,251;-2,811;-3,044;27,637;0,000;257,840;Inf;270,000;270,000;-4,015;2,951;21,285;25,224
