t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11859,000;3,092;0,751;-34,670;1,801;9,474;5,321;37,614;5,057;-18,667;-2,647;0,000;39,300;39,900;9,604;1,542;-5,049;-2,109;-6,438;-2,817;-3,044;27,637;0,000;258,340;Inf;270,000;270,000;-4,016;2,953;21,302;25,258
11859,500;3,092;0,751;-34,670;1,801;9,474;5,321;37,614;5,057;-18,667;-2,647;0,000;39,300;39,900;9,604;1,542;-5,106;-2,042;-6,467;-2,823;-3,044;27,637;0,000;258,340;Inf;270,000;270,000;-4,103;2,956;21,298;25,211
11860,000;3,092;0,751;-34,670;1,801;9,474;5,327;37,618;5,014;-18,657;-2,655;0,000;39,268;39,970;9,604;1,542;-4,950;-2,053;-6,265;-2,788;-3,048;27,636;0,000;258,240;Inf;270,000;270,000;-4,109;2,958;21,283;25,154
11860,500;3,092;0,751;-34,670;1,801;9,474;5,327;37,618;5,014;-18,657;-2,655;0,000;39,300;40,000;9,604;1,542;-4,860;-2,037;-5,972;-2,742;-3,048;27,636;0,000;258,240;Inf;270,000;270,000;-4,014;2,960;21,291;25,130
11861,000;3,092;0,751;-34,670;1,801;9,474;5,327;37,618;5,014;-18,657;-2,655;0,000;39,300;40,000;9,604;1,542;-4,590;-2,028;-5,890;-2,692;-3,048;27,636;0,000;258,340;Inf;270,000;270,000;-3,903;2,962;21,287;25,147
11861,500;3,028;0,745;-35,089;1,697;9,524;5,327;37,618;5,014;-18,657;-2,655;0,000;39,300;40,000;9,627;1,787;-4,734;-1,891;-6,094;-2,616;-3,048;27,636;0,000;258,340;Inf;270,000;270,000;-3,800;2,964;21,291;25,156
11862,000;3,028;0,745;-35,089;1,697;9,524;5,327;37,618;5,014;-18,657;-2,655;0,000;39,300;40,000;9,627;1,787;-4,823;-1,845;-6,181;-2,592;-3,048;27,636;0,000;258,340;Inf;270,000;270,000;-3,834;2,965;21,285;25,167
11862,500;3,028;0,745;-35,089;1,697;9,524;5,327;37,618;5,014;-18,657;-2,655;0,000;39,300;40,000;9,627;1,787;-4,644;-1,816;-6,016;-2,548;-3,048;27,636;0,000;258,340;Inf;270,000;270,000;-3,860;2,966;21,298;25,143
11863,000;3,028;0,745;-35,089;1,697;9,524;5,327;37,618;5,014;-18,657;-2,655;0,000;39,300;40,000;9,627;1,787;-4,550;-1,817;-5,735;-2,518;-3,048;27,636;0,000;258,140;Inf;270,000;270,000;-3,756;2,967;21,282;25,159
11863,500;3,028;0,745;-35,089;1,697;9,524;5,329;37,605;5,041;-18,612;-2,666;0,000;39,272;39,905;9,627;1,787;-4,521;-1,845;-5,667;-2,499;-3,041;27,639;0,000;258,140;Inf;270,000;270,000;-3,655;2,968;21,286;25,161
11864,000;3,028;0,745;-35,089;1,697;9,524;5,329;37,605;5,041;-18,612;-2,666;0,000;39,300;39,900;9,627;1,787;-4,617;-1,737;-5,871;-2,441;-3,041;27,639;0,000;258,040;Inf;270,000;270,000;-3,633;2,969;21,278;25,183
11864,500;3,167;0,727;-35,209;1,699;9,616;5,329;37,605;5,041;-18,612;-2,666;0,000;39,300;39,900;9,585;1,763;-4,713;-1,665;-6,035;-2,385;-3,041;27,639;0,000;258,040;Inf;270,000;270,000;-3,666;2,970;21,267;25,204
11865,000;3,167;0,727;-35,209;1,699;9,616;5,329;37,605;5,041;-18,612;-2,666;0,000;39,300;39,900;9,585;1,763;-4,357;-1,675;-5,625;-2,342;-3,041;27,639;0,000;258,540;Inf;270,000;270,000;-3,699;2,974;21,268;25,196
11865,500;3,167;0,727;-35,209;1,699;9,616;5,329;37,605;5,041;-18,612;-2,666;0,000;39,300;39,900;9,585;1,763;-4,290;-1,662;-5,437;-2,311;-3,041;27,639;0,000;258,540;Inf;270,000;270,000;-3,500;2,977;21,278;25,174
11866,000;3,167;0,727;-35,209;1,699;9,616;5,329;37,605;5,041;-18,612;-2,666;0,000;39,300;39,900;9,585;1,763;-4,334;-1,601;-5,541;-2,273;-3,041;27,639;0,000;258,240;Inf;270,000;270,000;-3,425;2,980;21,273;25,151
11866,500;3,167;0,727;-35,209;1,699;9,616;5,274;37,583;5,022;-18,551;-2,664;0,000;39,283;39,922;9,585;1,763;-4,429;-1,454;-5,810;-2,180;-3,047;27,641;0,000;258,240;Inf;270,000;270,000;-3,437;2,983;21,265;25,140
11867,000;3,167;0,727;-35,209;1,699;9,616;5,274;37,583;5,022;-18,551;-2,664;0,000;39,300;39,900;9,585;1,763;-4,551;-1,333;-5,935;-2,137;-3,047;27,641;0,000;258,140;Inf;270,000;270,000;-3,468;2,986;21,260;25,136
11867,500;3,167;0,727;-35,209;1,699;9,616;5,274;37,583;5,022;-18,551;-2,664;0,000;39,300;39,900;9,585;1,763;-4,558;-1,465;-5,708;-2,215;-3,047;27,641;0,000;258,140;Inf;270,000;270,000;-3,489;2,989;21,252;25,130
11868,000;2,942;0,806;-33,721;1,659;9,520;5,274;37,583;5,022;-18,551;-2,664;0,000;39,300;39,900;9,680;1,645;-4,168;-1,510;-5,437;-2,206;-3,047;27,641;0,000;257,840;Inf;270,000;270,000;-3,487;2,992;21,270;25,128
11868,500;2,942;0,806;-33,721;1,659;9,520;5,274;37,583;5,022;-18,551;-2,664;0,000;39,300;39,900;9,680;1,645;-4,256;-1,437;-5,659;-2,123;-3,047;27,641;0,000;257,840;Inf;270,000;270,000;-3,330;2,991;21,254;25,107
11869,000;2,942;0,806;-33,721;1,659;9,520;5,274;37,583;5,022;-18,551;-2,664;0,000;39,300;39,900;9,680;1,645;-4,406;-1,414;-5,783;-2,159;-3,047;27,641;0,000;257,840;Inf;270,000;270,000;-3,369;2,990;21,252;25,108
11869,500;2,942;0,806;-33,721;1,659;9,520;5,274;37,583;5,022;-18,551;-2,664;0,000;39,300;39,900;9,680;1,645;-4,465;-1,298;-5,842;-2,143;-3,047;27,641;0,000;257,840;Inf;270,000;270,000;-3,440;2,989;21,260;25,104
11870,000;2,942;0,806;-33,721;1,659;9,520;5,273;37,634;5,040;-18,541;-2,657;0,000;39,278;39,979;9,680;1,645;-4,420;-1,411;-5,530;-2,113;-3,048;27,645;0,000;258,240;Inf;270,000;270,000;-3,437;2,989;21,247;25,089
11870,500;2,942;0,806;-33,721;1,659;9,520;5,273;37,634;5,040;-18,541;-2,657;0,000;39,300;40,000;9,680;1,645;-4,108;-1,459;-5,329;-2,112;-3,048;27,645;0,000;258,240;Inf;270,000;270,000;-3,369;2,988;21,243;25,074
11871,000;2,582;0,724;-34,090;1,733;9,547;5,273;37,634;5,040;-18,541;-2,657;0,000;39,300;40,000;9,651;1,732;-4,053;-1,455;-5,331;-2,115;-3,048;27,645;0,000;258,140;Inf;270,000;270,000;-3,252;2,987;21,251;25,046
11871,500;2,582;0,724;-34,090;1,733;9,547;5,273;37,634;5,040;-18,541;-2,657;0,000;39,300;40,000;9,651;1,732;-4,276;-1,346;-5,540;-2,077;-3,048;27,645;0,000;258,140;Inf;270,000;270,000;-3,239;2,980;21,230;24,989
11872,000;2,582;0,724;-34,090;1,733;9,547;5,273;37,634;5,040;-18,541;-2,657;0,000;39,300;40,000;9,651;1,732;-4,412;-1,194;-5,782;-2,004;-3,048;27,645;0,000;257,640;Inf;270,000;270,000;-3,310;2,974;21,239;25,004
11872,500;2,582;0,724;-34,090;1,733;9,547;5,273;37,634;5,040;-18,541;-2,657;0,000;39,300;40,000;9,651;1,732;-4,170;-1,312;-5,344;-1,991;-3,048;27,645;0,000;257,640;Inf;270,000;270,000;-3,348;2,968;21,241;25,006
11873,000;2,582;0,724;-34,090;1,733;9,547;5,305;37,637;5,009;-18,549;-2,660;0,000;39,283;39,914;9,651;1,732;-3,801;-1,300;-5,142;-1,947;-3,060;27,644;0,000;257,440;Inf;270,000;270,000;-3,204;2,961;21,244;25,020
11873,500;2,582;0,724;-34,090;1,733;9,547;5,305;37,637;5,009;-18,549;-2,660;0,000;39,300;39,900;9,651;1,732;-3,872;-1,240;-5,240;-1,910;-3,060;27,644;0,000;257,440;Inf;270,000;270,000;-3,047;2,955;21,242;25,026
11874,000;2,582;0,724;-34,090;1,733;9,547;5,305;37,637;5,009;-18,549;-2,660;0,000;39,300;39,900;9,651;1,732;-4,105;-1,153;-5,428;-1,893;-3,060;27,644;0,000;257,340;Inf;270,000;270,000;-3,066;2,949;21,261;24,982
11874,500;2,981;0,688;-35,209;1,735;9,553;5,305;37,637;5,009;-18,549;-2,660;0,000;39,300;39,900;9,593;1,805;-4,144;-1,015;-5,558;-1,860;-3,060;27,644;0,000;257,340;Inf;270,000;270,000;-3,145;2,943;21,252;24,918
11875,000;2,981;0,688;-35,209;1,735;9,553;5,305;37,637;5,009;-18,549;-2,660;0,000;39,300;39,900;9,593;1,805;-4,264;-1,158;-5,416;-1,937;-3,060;27,644;0,000;257,740;Inf;270,000;270,000;-3,144;2,943;21,266;24,874
11875,500;2,981;0,688;-35,209;1,735;9,553;5,305;37,637;5,009;-18,549;-2,660;0,000;39,300;39,900;9,593;1,805;-3,977;-1,116;-5,249;-1,841;-3,060;27,644;0,000;257,740;Inf;270,000;270,000;-3,194;2,944;21,246;24,838
11876,000;2,981;0,688;-35,209;1,735;9,553;5,305;37,637;5,009;-18,549;-2,660;0,000;39,300;39,900;9,593;1,805;-3,938;-1,060;-5,272;-1,762;-3,060;27,644;0,000;257,540;Inf;270,000;270,000;-3,046;2,945;21,265;24,817
11876,500;2,981;0,688;-35,209;1,735;9,553;5,315;37,598;5,022;-18,533;-2,665;0,000;39,286;39,921;9,593;1,805;-4,043;-1,014;-5,429;-1,722;-3,061;27,641;0,000;257,540;Inf;270,000;270,000;-3,008;2,945;21,264;24,854
11877,000;2,981;0,688;-35,209;1,735;9,553;5,315;37,598;5,022;-18,533;-2,665;0,000;39,300;39,900;9,593;1,805;-4,141;-0,972;-5,512;-1,727;-3,061;27,641;0,000;257,340;Inf;270,000;270,000;-3,052;2,946;21,263;24,875
11877,500;2,932;0,695;-35,209;1,703;9,579;5,315;37,598;5,022;-18,533;-2,665;0,000;39,300;39,900;9,630;1,775;-3,973;-1,063;-5,210;-1,787;-3,061;27,641;0,000;257,340;Inf;270,000;270,000;-3,088;2,946;21,265;24,877
11878,000;2,932;0,695;-35,209;1,703;9,579;5,315;37,598;5,022;-18,533;-2,665;0,000;39,300;39,900;9,630;1,775;-3,638;-1,115;-4,786;-1,788;-3,061;27,641;0,000;256,740;Inf;270,000;270,000;-3,008;2,946;21,266;24,890
11878,500;2,932;0,695;-35,209;1,703;9,579;5,315;37,598;5,022;-18,533;-2,665;0,000;39,300;39,900;9,630;1,775;-3,720;-1,058;-4,903;-1,696;-3,061;27,641;0,000;256,740;Inf;270,000;270,000;-2,832;2,946;21,256;24,883
11879,000;2,932;0,695;-35,209;1,703;9,579;5,315;37,598;5,022;-18,533;-2,665;0,000;39,300;39,900;9,630;1,775;-3,841;-0,910;-5,099;-1,625;-3,061;27,641;0,000;257,140;Inf;270,000;270,000;-2,844;2,946;21,253;24,887
11879,500;2,932;0,695;-35,209;1,703;9,579;5,287;37,582;5,033;-18,488;-2,659;0,000;39,280;39,914;9,630;1,775;-4,003;-0,766;-5,359;-1,546;-3,066;27,643;0,000;257,140;Inf;270,000;270,000;-2,869;2,946;21,249;24,890
11880,000;2,932;0,695;-35,209;1,703;9,579;5,287;37,582;5,033;-18,488;-2,659;0,000;39,300;39,900;9,630;1,775;-3,810;-0,805;-4,959;-1,564;-3,066;27,643;0,000;257,340;Inf;270,000;270,000;-2,919;2,945;21,250;24,896
11880,500;3,245;0,792;-34,945;1,695;9,574;5,287;37,582;5,033;-18,488;-2,659;0,000;39,300;39,900;9,631;1,546;-3,534;-0,709;-4,797;-1,462;-3,066;27,643;0,000;257,340;Inf;270,000;270,000;-2,784;2,945;21,244;24,907
11881,000;3,245;0,792;-34,945;1,695;9,574;5,287;37,582;5,033;-18,488;-2,659;0,000;39,300;39,900;9,631;1,546;-3,354;-0,748;-4,734;-1,435;-3,066;27,643;0,000;256,540;Inf;270,000;270,000;-2,626;2,950;21,235;24,904
11881,500;3,245;0,792;-34,945;1,695;9,574;5,287;37,582;5,033;-18,488;-2,659;0,000;39,300;39,900;9,631;1,546;-3,625;-0,673;-4,889;-1,368;-3,066;27,643;0,000;256,540;Inf;270,000;270,000;-2,568;2,955;21,227;24,888
11882,000;3,245;0,792;-34,945;1,695;9,574;5,287;37,582;5,033;-18,488;-2,659;0,000;39,300;39,900;9,631;1,546;-3,710;-0,538;-5,101;-1,318;-3,066;27,643;0,000;256,740;Inf;270,000;270,000;-2,639;2,960;21,237;24,851
11882,500;3,245;0,792;-34,945;1,695;9,574;5,287;37,582;5,033;-18,488;-2,659;0,000;39,300;39,900;9,631;1,546;-3,710;-0,559;-5,061;-1,368;-3,066;27,643;0,000;256,740;Inf;270,000;270,000;-2,667;2,964;21,232;24,901
11883,000;3,245;0,792;-34,945;1,695;9,574;5,317;37,646;5,058;-18,446;-2,653;0,000;39,287;39,941;9,631;1,546;-3,101;-0,731;-4,329;-1,323;-3,056;27,652;0,000;257,040;Inf;270,000;270,000;-2,674;2,969;21,242;24,931
11883,500;3,245;0,792;-34,945;1,695;9,574;5,317;37,646;5,058;-18,446;-2,653;0,000;39,300;39,900;9,631;1,546;-3,333;-0,616;-4,580;-1,258;-3,056;27,652;0,000;257,040;Inf;270,000;270,000;-2,371;2,973;21,243;24,938
11884,000;2,469;0,666;-33,681;1,822;9,580;5,317;37,646;5,058;-18,446;-2,653;0,000;39,300;39,900;9,754;1,622;-3,567;-0,515;-4,902;-1,295;-3,056;27,652;0,000;257,240;Inf;270,000;270,000;-2,447;2,978;21,234;24,935
11884,500;2,469;0,666;-33,681;1,822;9,580;5,317;37,646;5,058;-18,446;-2,653;0,000;39,300;39,900;9,754;1,622;-3,761;-0,507;-5,168;-1,325;-3,056;27,652;0,000;257,240;Inf;270,000;270,000;-2,570;2,969;21,239;24,942
11885,000;2,469;0,666;-33,681;1,822;9,580;5,317;37,646;5,058;-18,446;-2,653;0,000;39,300;39,900;9,754;1,622;-3,728;-0,607;-4,906;-1,353;-3,056;27,652;0,000;257,140;Inf;270,000;270,000;-2,690;2,961;21,221;24,900
11885,500;2,469;0,666;-33,681;1,822;9,580;5,317;37,646;5,058;-18,446;-2,653;0,000;39,300;39,900;9,754;1,622;-3,324;-0,538;-4,632;-1,293;-3,056;27,652;0,000;257,140;Inf;270,000;270,000;-2,649;2,953;21,238;24,828
11886,000;2,469;0,666;-33,681;1,822;9,580;5,349;37,609;5,039;-18,418;-2,668;0,000;39,298;39,909;9,754;1,622;-3,213;-0,541;-4,639;-1,223;-3,055;27,657;0,000;257,240;Inf;270,000;270,000;-2,447;2,945;21,226;24,810
11886,500;2,469;0,666;-33,681;1,822;9,580;5,349;37,609;5,039;-18,418;-2,668;0,000;39,300;39,900;9,754;1,622;-3,362;-0,565;-4,760;-1,225;-3,055;27,657;0,000;257,240;Inf;270,000;270,000;-2,404;2,937;21,228;24,792
11887,000;2,848;0,661;-35,209;1,746;9,613;5,349;37,609;5,039;-18,418;-2,668;0,000;39,300;39,900;9,568;1,748;-3,673;-0,448;-5,086;-1,257;-3,055;27,657;0,000;256,940;Inf;270,000;270,000;-2,478;2,930;21,222;24,816
11887,500;2,848;0,661;-35,209;1,746;9,613;5,349;37,609;5,039;-18,418;-2,668;0,000;39,300;39,900;9,568;1,748;-3,670;-0,581;-4,719;-1,293;-3,055;27,657;0,000;256,940;Inf;270,000;270,000;-2,616;2,928;21,229;24,807
11888,000;2,848;0,661;-35,209;1,746;9,613;5,349;37,609;5,039;-18,418;-2,668;0,000;39,300;39,900;9,568;1,748;-3,225;-0,531;-4,534;-1,259;-3,055;27,657;0,000;257,340;Inf;270,000;270,000;-2,566;2,927;21,224;24,817
11888,500;2,848;0,661;-35,209;1,746;9,613;5,349;37,609;5,039;-18,418;-2,668;0,000;39,300;39,900;9,568;1,748;-3,199;-0,498;-4,591;-1,164;-3,055;27,657;0,000;257,340;Inf;270,000;270,000;-2,387;2,926;21,227;24,838
11889,000;2,848;0,661;-35,209;1,746;9,613;5,349;37,609;5,039;-18,418;-2,668;0,000;39,300;39,900;9,568;1,748;-3,345;-0,482;-4,716;-1,184;-3,055;27,657;0,000;256,840;Inf;270,000;270,000;-2,363;2,925;21,234;24,836
11889,500;2,848;0,661;-35,209;1,746;9,613;5,361;37,620;5,038;-18,380;-2,668;0,000;39,292;39,899;9,568;1,748;-3,568;-0,443;-4,936;-1,240;-3,068;27,662;0,000;256,840;Inf;270,000;270,000;-2,432;2,923;21,244;24,798
11890,000;2,848;0,661;-35,209;1,746;9,613;5,361;37,620;5,038;-18,380;-2,668;0,000;39,300;39,900;9,568;1,748;-3,516;-0,444;-4,860;-1,258;-3,068;27,662;0,000;257,840;Inf;270,000;270,000;-2,547;2,922;21,246;24,789
11890,500;3,323;0,886;-33,537;1,765;9,557;5,361;37,620;5,038;-18,380;-2,668;0,000;39,300;39,900;9,669;1,640;-3,224;-0,560;-4,343;-1,170;-3,068;27,662;0,000;257,840;Inf;270,000;270,000;-2,519;2,921;21,245;24,789
11891,000;3,323;0,886;-33,537;1,765;9,557;5,361;37,620;5,038;-18,380;-2,668;0,000;39,300;39,900;9,669;1,640;-3,278;-0,523;-4,500;-1,210;-3,068;27,662;0,000;257,740;Inf;270,000;270,000;-2,324;2,927;21,263;24,781
11891,500;3,323;0,886;-33,537;1,765;9,557;5,361;37,620;5,038;-18,380;-2,668;0,000;39,300;39,900;9,669;1,640;-3,569;-0,494;-4,875;-1,234;-3,068;27,662;0,000;257,740;Inf;270,000;270,000;-2,378;2,934;21,265;24,772
11892,000;3,323;0,886;-33,537;1,765;9,557;5,361;37,620;5,038;-18,380;-2,668;0,000;39,300;39,900;9,669;1,640;-3,706;-0,484;-4,943;-1,341;-3,068;27,662;0,000;257,640;Inf;270,000;270,000;-2,543;2,940;21,278;24,759
11892,500;3,323;0,886;-33,537;1,765;9,557;5,359;37,647;5,038;-18,374;-2,668;0,000;39,299;39,935;9,669;1,640;-3,431;-0,527;-4,633;-1,291;-3,071;27,660;0,000;257,640;Inf;270,000;270,000;-2,618;2,947;21,274;24,779
11893,000;3,323;0,886;-33,537;1,765;9,557;5,359;37,647;5,038;-18,374;-2,668;0,000;39,300;39,900;9,669;1,640;-3,050;-0,494;-4,393;-1,198;-3,071;27,660;0,000;258,240;Inf;270,000;270,000;-2,471;2,953;21,265;24,703
11893,500;3,451;0,799;-35,209;1,639;9,635;5,359;37,647;5,038;-18,374;-2,668;0,000;39,300;39,900;9,618;1,749;-3,233;-0,480;-4,576;-1,160;-3,071;27,660;0,000;258,240;Inf;270,000;270,000;-2,283;2,959;21,263;24,641
11894,000;3,451;0,799;-35,209;1,639;9,635;5,359;37,647;5,038;-18,374;-2,668;0,000;39,300;39,900;9,618;1,749;-3,450;-0,427;-4,857;-1,224;-3,071;27,660;0,000;258,340;Inf;270,000;270,000;-2,362;2,967;21,277;24,663
11894,500;3,451;0,799;-35,209;1,639;9,635;5,359;37,647;5,038;-18,374;-2,668;0,000;39,300;39,900;9,618;1,749;-3,697;-0,482;-4,981;-1,293;-3,071;27,660;0,000;258,340;Inf;270,000;270,000;-2,490;2,975;21,275;24,621
11895,000;3,451;0,799;-35,209;1,639;9,635;5,359;37,647;5,038;-18,374;-2,668;0,000;39,300;39,900;9,618;1,749;-3,614;-0,579;-4,830;-1,324;-3,071;27,660;0,000;258,340;Inf;270,000;270,000;-2,613;2,983;21,266;24,581
11895,500;3,451;0,799;-35,209;1,639;9,635;5,359;37,647;5,038;-18,374;-2,668;0,000;39,300;39,900;9,618;1,749;-3,247;-0,595;-4,452;-1,244;-3,071;27,660;0,000;258,340;Inf;270,000;270,000;-2,587;2,990;21,272;24,580
11896,000;3,451;0,799;-35,209;1,639;9,635;5,366;37,659;5,044;-18,377;-2,680;0,000;39,291;39,957;9,618;1,749;-3,245;-0,607;-4,348;-1,221;-3,083;27,655;0,000;258,340;Inf;270,000;270,000;-2,385;2,998;21,243;24,594
11896,500;3,451;0,799;-35,209;1,639;9,635;5,366;37,659;5,044;-18,377;-2,680;0,000;39,300;40,000;9,618;1,749;-3,352;-0,543;-4,568;-1,227;-3,083;27,655;0,000;258,340;Inf;270,000;270,000;-2,355;3,005;21,258;24,565
11897,000;2,851;0,726;-34,979;1,802;9,616;5,366;37,659;5,044;-18,377;-2,680;0,000;39,300;40,000;9,616;1,684;-3,526;-0,436;-4,806;-1,213;-3,083;27,655;0,000;258,340;Inf;270,000;270,000;-2,423;3,013;21,252;24,621
11897,500;2,851;0,726;-34,979;1,802;9,616;5,366;37,659;5,044;-18,377;-2,680;0,000;39,300;40,000;9,616;1,684;-3,596;-0,481;-4,815;-1,217;-3,083;27,655;0,000;258,340;Inf;270,000;270,000;-2,495;3,010;21,269;24,672
11898,000;2,851;0,726;-34,979;1,802;9,616;5,366;37,659;5,044;-18,377;-2,680;0,000;39,300;40,000;9,616;1,684;-3,180;-0,415;-4,555;-1,112;-3,083;27,655;0,000;257,540;Inf;270,000;270,000;-2,528;3,007;21,260;24,704
11898,500;2,851;0,726;-34,979;1,802;9,616;5,366;37,659;5,044;-18,377;-2,680;0,000;39,300;40,000;9,616;1,684;-3,190;-0,432;-4,431;-1,102;-3,083;27,655;0,000;257,540;Inf;270,000;270,000;-2,316;3,005;21,264;24,776
11899,000;2,851;0,726;-34,979;1,802;9,616;5,359;37,624;5,076;-18,344;-2,679;0,000;39,296;39,945;9,616;1,684;-3,251;-0,434;-4,521;-1,117;-3,087;27,664;0,000;258,140;Inf;270,000;270,000;-2,289;3,002;21,242;24,759
11899,500;2,851;0,726;-34,979;1,802;9,616;5,359;37,624;5,076;-18,344;-2,679;0,000;39,300;39,900;9,616;1,684;-3,405;-0,364;-4,736;-1,079;-3,087;27,664;0,000;258,140;Inf;270,000;270,000;-2,331;3,000;21,257;24,850
11900,000;2,625;0,614;-35,096;1,741;9,553;5,359;37,624;5,076;-18,344;-2,679;0,000;39,300;39,900;9,642;1,812;-3,510;-0,334;-4,871;-1,096;-3,087;27,664;0,000;257,740;Inf;270,000;270,000;-2,396;2,997;21,249;24,860
11900,500;2,625;0,614;-35,096;1,741;9,553;5,359;37,624;5,076;-18,344;-2,679;0,000;39,300;39,900;9,642;1,812;-3,430;-0,407;-4,621;-1,112;-3,087;27,664;0,000;257,740;Inf;270,000;270,000;-2,453;2,991;21,262;24,907
11901,000;2,625;0,614;-35,096;1,741;9,553;5,359;37,624;5,076;-18,344;-2,679;0,000;39,300;39,900;9,642;1,812;-3,181;-0,436;-4,310;-1,045;-3,087;27,664;0,000;257,540;Inf;270,000;270,000;-2,393;2,985;21,248;24,978
11901,500;2,625;0,614;-35,096;1,741;9,553;5,359;37,624;5,076;-18,344;-2,679;0,000;39,300;39,900;9,642;1,812;-3,181;-0,389;-4,374;-1,070;-3,087;27,664;0,000;257,540;Inf;270,000;270,000;-2,243;2,979;21,250;24,992
11902,000;2,625;0,614;-35,096;1,741;9,553;5,348;37,607;5,062;-18,319;-2,682;0,000;39,294;39,916;9,642;1,812;-3,297;-0,224;-4,609;-1,012;-3,071;27,663;0,000;257,440;Inf;270,000;270,000;-2,253;2,974;21,222;24,952
11902,500;2,625;0,614;-35,096;1,741;9,553;5,348;37,607;5,062;-18,319;-2,682;0,000;39,300;39,900;9,642;1,812;-3,234;-0,296;-4,605;-1,032;-3,071;27,663;0,000;257,440;Inf;270,000;270,000;-2,285;2,968;21,255;24,930
11903,000;2,625;0,614;-35,096;1,741;9,553;5,348;37,607;5,062;-18,319;-2,682;0,000;39,300;39,900;9,642;1,812;-3,107;-0,265;-4,462;-0,983;-3,071;27,663;0,000;257,940;Inf;270,000;270,000;-2,292;2,962;21,248;24,896
11903,500;2,545;0,706;-34,307;1,778;9,528;5,348;37,607;5,062;-18,319;-2,682;0,000;39,300;39,900;9,659;1,794;-3,082;-0,297;-4,252;-0,963;-3,071;27,663;0,000;257,940;Inf;270,000;270,000;-2,204;2,957;21,226;24,894
11904,000;2,545;0,706;-34,307;1,778;9,528;5,348;37,607;5,062;-18,319;-2,682;0,000;39,300;39,900;9,659;1,794;-3,062;-0,312;-4,221;-0,930;-3,071;27,663;0,000;257,840;Inf;270,000;270,000;-2,148;2,950;21,224;24,920
11904,500;2,545;0,706;-34,307;1,778;9,528;5,348;37,607;5,062;-18,319;-2,682;0,000;39,300;39,900;9,659;1,794;-3,179;-0,256;-4,398;-0,917;-3,071;27,663;0,000;257,840;Inf;270,000;270,000;-2,131;2,943;21,242;24,951
11905,000;2,545;0,706;-34,307;1,778;9,528;5,348;37,607;5,062;-18,319;-2,682;0,000;39,300;39,900;9,659;1,794;-3,155;-0,168;-4,534;-0,906;-3,071;27,663;0,000;258,040;Inf;270,000;270,000;-2,188;2,937;21,226;24,924
11905,500;2,545;0,706;-34,307;1,778;9,528;5,349;37,646;5,078;-18,296;-2,685;0,000;39,298;39,921;9,659;1,794;-3,035;-0,148;-4,387;-0,890;-3,066;27,668;0,000;258,040;Inf;270,000;270,000;-2,191;2,930;21,229;24,893
11906,000;2,545;0,706;-34,307;1,778;9,528;5,349;37,646;5,078;-18,296;-2,685;0,000;39,300;39,900;9,659;1,794;-2,987;-0,141;-4,199;-0,835;-3,066;27,668;0,000;257,740;Inf;270,000;270,000;-2,115;2,924;21,234;24,873
11906,500;3,055;0,734;-35,127;1,721;9,631;5,349;37,646;5,078;-18,296;-2,685;0,000;39,300;39,900;9,663;1,616;-3,037;-0,133;-4,283;-0,817;-3,066;27,668;0,000;257,740;Inf;270,000;270,000;-2,040;2,918;21,235;24,881
11907,000;3,055;0,734;-35,127;1,721;9,631;5,349;37,646;5,078;-18,296;-2,685;0,000;39,300;39,900;9,663;1,616;-3,132;-0,079;-4,455;-0,838;-3,066;27,668;0,000;257,840;Inf;270,000;270,000;-2,067;2,920;21,234;24,864
11907,500;3,055;0,734;-35,127;1,721;9,631;5,349;37,646;5,078;-18,296;-2,685;0,000;39,300;39,900;9,663;1,616;-3,222;-0,054;-4,576;-0,816;-3,066;27,668;0,000;257,840;Inf;270,000;270,000;-2,126;2,922;21,223;24,862
11908,000;3,055;0,734;-35,127;1,721;9,631;5,349;37,646;5,078;-18,296;-2,685;0,000;39,300;39,900;9,663;1,616;-3,203;-0,106;-4,466;-0,817;-3,066;27,668;0,000;258,340;Inf;270,000;270,000;-2,167;2,924;21,205;24,904
11908,500;3,055;0,734;-35,127;1,721;9,631;5,342;37,642;5,029;-18,263;-2,681;0,000;39,292;39,912;9,663;1,616;-2,704;-0,123;-4,051;-0,771;-3,069;27,667;0,000;258,340;Inf;270,000;270,000;-2,148;2,926;21,212;24,895
11909,000;3,055;0,734;-35,127;1,721;9,631;5,342;37,642;5,029;-18,263;-2,681;0,000;39,300;39,900;9,663;1,616;-2,767;-0,078;-4,110;-0,768;-3,069;27,667;0,000;258,440;Inf;270,000;270,000;-1,912;2,929;21,192;24,959
11909,500;3,055;0,734;-35,127;1,721;9,631;5,342;37,642;5,029;-18,263;-2,681;0,000;39,300;39,900;9,663;1,616;-2,912;0,008;-4,276;-0,711;-3,069;27,667;0,000;258,440;Inf;270,000;270,000;-1,931;2,931;21,209;25,005
11910,000;2,706;0,660;-35,209;1,708;9,559;5,342;37,642;5,029;-18,263;-2,681;0,000;39,300;39,900;9,536;1,848;-3,042;0,119;-4,453;-0,667;-3,069;27,667;0,000;258,340;Inf;270,000;270,000;-1,973;2,933;21,215;24,963
11910,500;2,706;0,660;-35,209;1,708;9,559;5,342;37,642;5,029;-18,263;-2,681;0,000;39,300;39,900;9,536;1,848;-3,005;0,040;-4,400;-0,682;-3,069;27,667;0,000;258,340;Inf;270,000;270,000;-2,011;2,929;21,204;24,957
11911,000;2,706;0,660;-35,209;1,708;9,559;5,342;37,642;5,029;-18,263;-2,681;0,000;39,300;39,900;9,536;1,848;-2,909;0,072;-4,102;-0,648;-3,069;27,667;0,000;257,240;Inf;270,000;270,000;-2,012;2,925;21,214;25,008
11911,500;2,706;0,660;-35,209;1,708;9,559;5,342;37,642;5,029;-18,263;-2,681;0,000;39,300;39,900;9,536;1,848;-2,667;0,036;-3,905;-0,601;-3,069;27,667;0,000;257,240;Inf;270,000;270,000;-1,897;2,922;21,215;24,994
11912,000;2,706;0,660;-35,209;1,708;9,559;5,312;37,599;5,052;-18,232;-2,687;0,000;39,296;39,879;9,536;1,848;-2,492;-0,008;-3,896;-0,624;-3,080;27,670;0,000;257,540;Inf;270,000;270,000;-1,784;2,918;21,208;24,960
11912,500;2,706;0,660;-35,209;1,708;9,559;5,312;37,599;5,052;-18,232;-2,687;0,000;39,300;39,900;9,536;1,848;-2,926;0,096;-4,284;-0,599;-3,080;27,670;0,000;257,540;Inf;270,000;270,000;-1,755;2,915;21,209;24,947
11913,000;2,055;0,476;-35,209;1,754;9,651;5,312;37,599;5,052;-18,232;-2,687;0,000;39,300;39,900;9,468;1,652;-2,866;0,065;-4,163;-0,654;-3,080;27,670;0,000;258,140;Inf;270,000;270,000;-1,928;2,911;21,206;24,896
11913,500;2,055;0,476;-35,209;1,754;9,651;5,312;37,599;5,052;-18,232;-2,687;0,000;39,300;39,900;9,468;1,652;-2,658;0,091;-3,789;-0,577;-3,080;27,670;0,000;258,140;Inf;270,000;270,000;-1,904;2,897;21,197;24,880
11914,000;2,055;0,476;-35,209;1,754;9,651;5,312;37,599;5,052;-18,232;-2,687;0,000;39,300;39,900;9,468;1,652;-2,419;0,136;-3,743;-0,516;-3,080;27,670;0,000;257,940;Inf;270,000;270,000;-1,733;2,883;21,203;24,844
11914,500;2,055;0,476;-35,209;1,754;9,651;5,312;37,599;5,052;-18,232;-2,687;0,000;39,300;39,900;9,468;1,652;-2,448;0,090;-3,806;-0,493;-3,080;27,670;0,000;257,940;Inf;270,000;270,000;-1,635;2,870;21,192;24,843
11915,000;2,055;0,476;-35,209;1,754;9,651;5,322;37,604;5,055;-18,179;-2,698;0,000;39,290;39,925;9,468;1,652;-2,679;0,143;-4,040;-0,517;-3,083;27,672;0,000;257,640;Inf;270,000;270,000;-1,665;2,857;21,195;24,734
11915,500;2,055;0,476;-35,209;1,754;9,651;5,322;37,604;5,055;-18,179;-2,698;0,000;39,300;39,900;9,468;1,652;-2,897;0,170;-4,223;-0,557;-3,083;27,672;0,000;257,640;Inf;270,000;270,000;-1,773;2,843;21,176;24,758
11916,000;2,055;0,476;-35,209;1,754;9,651;5,322;37,604;5,055;-18,179;-2,698;0,000;39,300;39,900;9,468;1,652;-2,480;0,111;-3,569;-0,511;-3,083;27,672;0,000;258,240;Inf;270,000;270,000;-1,877;2,830;21,181;24,745
11916,500;3,090;0,820;-33,910;1,801;9,515;5,322;37,604;5,055;-18,179;-2,698;0,000;39,300;39,900;9,689;1,643;-2,285;0,101;-3,628;-0,481;-3,083;27,672;0,000;258,240;Inf;270,000;270,000;-1,612;2,818;21,191;24,724
11917,000;3,090;0,820;-33,910;1,801;9,515;5,322;37,604;5,055;-18,179;-2,698;0,000;39,300;39,900;9,689;1,643;-2,508;0,110;-3,860;-0,504;-3,083;27,672;0,000;257,740;Inf;270,000;270,000;-1,573;2,822;21,177;24,694
11917,500;3,090;0,820;-33,910;1,801;9,515;5,322;37,604;5,055;-18,179;-2,698;0,000;39,300;39,900;9,689;1,643;-2,789;0,140;-4,099;-0,546;-3,083;27,672;0,000;257,740;Inf;270,000;270,000;-1,691;2,827;21,186;24,727
11918,000;3,090;0,820;-33,910;1,801;9,515;5,322;37,604;5,055;-18,179;-2,698;0,000;39,300;39,900;9,689;1,643;-2,754;0,107;-4,036;-0,617;-3,083;27,672;0,000;258,140;Inf;270,000;270,000;-1,824;2,831;21,194;24,790
11918,500;3,090;0,820;-33,910;1,801;9,515;5,331;37,650;5,041;-18,150;-2,694;0,000;39,282;39,880;9,689;1,643;-2,614;0,223;-3,631;-0,413;-3,078;27,678;0,000;258,140;Inf;270,000;270,000;-1,825;2,835;21,177;24,950
11919,000;3,090;0,820;-33,910;1,801;9,515;5,331;37,650;5,041;-18,150;-2,694;0,000;39,300;39,900;9,689;1,643;-1,605;0,152;-2,979;-0,285;-3,078;27,678;0,000;256,840;Inf;270,000;270,000;-1,609;2,839;21,176;24,988
11919,500;2,455;0,594;-35,209;1,644;9,566;5,331;37,650;5,041;-18,150;-2,694;0,000;39,300;39,900;9,565;1,834;-2,451;0,231;-3,648;-0,378;-3,078;27,678;0,000;256,840;Inf;270,000;270,000;-1,180;2,843;21,170;24,960
11920,000;2,455;0,594;-35,209;1,644;9,566;5,331;37,650;5,041;-18,150;-2,694;0,000;39,300;39,900;9,565;1,834;-2,604;0,390;-3,959;-0,400;-3,078;27,678;0,000;257,740;Inf;270,000;270,000;-1,562;2,837;21,156;25,006
11920,500;2,455;0,594;-35,209;1,644;9,566;5,331;37,650;5,041;-18,150;-2,694;0,000;39,300;39,900;9,565;1,834;-2,446;0,408;-3,841;-0,335;-3,078;27,678;0,000;257,740;Inf;270,000;270,000;-1,643;2,831;21,164;24,979
11921,000;2,455;0,594;-35,209;1,644;9,566;5,331;37,650;5,041;-18,150;-2,694;0,000;39,300;39,900;9,565;1,834;-2,056;0,343;-3,152;-0,154;-3,078;27,678;0,000;256,840;Inf;270,000;270,000;-1,553;2,825;21,153;24,947
11921,500;2,455;0,594;-35,209;1,644;9,566;5,294;37,610;5,000;-18,101;-2,681;0,000;39,291;39,906;9,565;1,834;-1,761;0,286;-2,869;-0,186;-3,083;27,675;0,000;256,840;Inf;270,000;270,000;-1,255;2,819;21,160;24,949
11922,000;2,455;0,594;-35,209;1,644;9,566;5,294;37,610;5,000;-18,101;-2,681;0,000;39,300;39,900;9,565;1,834;-2,148;0,413;-3,374;-0,218;-3,083;27,675;0,000;257,940;Inf;270,000;270,000;-1,133;2,813;21,175;25,050
11922,500;2,455;0,594;-35,209;1,644;9,566;5,294;37,610;5,000;-18,101;-2,681;0,000;39,300;39,900;9,565;1,834;-2,454;0,466;-3,785;-0,200;-3,083;27,675;0,000;257,940;Inf;270,000;270,000;-1,332;2,807;21,153;25,057
11923,000;1,845;0,502;-33,278;1,740;9,498;5,294;37,610;5,000;-18,101;-2,681;0,000;39,300;39,900;9,789;1,684;-2,611;0,539;-3,692;-0,141;-3,083;27,675;0,000;256,640;Inf;270,000;270,000;-1,493;2,801;21,153;25,046
11923,500;1,845;0,502;-33,278;1,740;9,498;5,294;37,610;5,000;-18,101;-2,681;0,000;39,300;39,900;9,789;1,684;-1,776;0,751;-2,849;0,053;-3,083;27,675;0,000;256,640;Inf;270,000;270,000;-1,476;2,785;21,151;25,025
11924,000;1,845;0,502;-33,278;1,740;9,498;5,294;37,610;5,000;-18,101;-2,681;0,000;39,300;39,900;9,789;1,684;-1,459;0,463;-2,775;-0,019;-3,083;27,675;0,000;258,040;Inf;270,000;270,000;-0,955;2,770;21,168;24,981
11924,500;1,845;0,502;-33,278;1,740;9,498;5,294;37,610;5,000;-18,101;-2,681;0,000;39,300;39,900;9,789;1,684;-2,215;0,523;-3,447;-0,092;-3,083;27,675;0,000;258,040;Inf;270,000;270,000;-0,947;2,755;21,168;24,953
11925,000;1,845;0,502;-33,278;1,740;9,498;5,299;37,573;5,017;-18,054;-2,698;0,000;39,287;39,935;9,789;1,684;-2,473;0,567;-3,880;-0,124;-3,077;27,681;0,000;256,240;Inf;270,000;270,000;-1,308;2,740;21,146;24,876
11925,500;1,845;0,502;-33,278;1,740;9,498;5,299;37,573;5,017;-18,054;-2,698;0,000;39,300;39,900;9,789;1,684;-2,671;0,567;-4,114;-0,179;-3,077;27,681;0,000;256,240;Inf;270,000;270,000;-1,477;2,725;21,141;24,942
11926,000;3,687;0,933;-34,696;1,700;9,542;5,299;37,573;5,017;-18,054;-2,698;0,000;39,300;39,900;9,605;1,801;-2,285;0,669;-3,701;-0,097;-3,077;27,681;0,000;257,840;Inf;270,000;270,000;-1,599;2,711;21,149;24,929
11926,500;3,687;0,933;-34,696;1,700;9,542;5,299;37,573;5,017;-18,054;-2,698;0,000;39,300;39,900;9,605;1,801;-1,609;0,958;-2,840;0,231;-3,077;27,681;0,000;257,840;Inf;270,000;270,000;-1,354;2,727;21,153;24,964
11927,000;3,687;0,933;-34,696;1,700;9,542;5,299;37,573;5,017;-18,054;-2,698;0,000;39,300;39,900;9,605;1,801;-2,103;0,737;-3,363;0,042;-3,077;27,681;0,000;256,740;Inf;270,000;270,000;-0,815;2,743;21,164;25,001
11927,500;3,687;0,933;-34,696;1,700;9,542;5,299;37,573;5,017;-18,054;-2,698;0,000;39,300;39,900;9,605;1,801;-2,258;0,713;-3,635;-0,018;-3,077;27,681;0,000;256,740;Inf;270,000;270,000;-1,172;2,758;21,131;24,965
11928,000;3,687;0,933;-34,696;1,700;9,542;5,200;37,643;5,052;-18,036;-2,688;0,000;39,293;39,910;9,605;1,801;-2,454;0,713;-3,904;-0,050;-3,075;27,685;0,000;258,040;Inf;270,000;270,000;-1,299;2,773;21,140;24,924
11928,500;3,687;0,933;-34,696;1,700;9,542;5,200;37,643;5,052;-18,036;-2,688;0,000;39,300;39,900;9,605;1,801;-2,278;0,740;-3,707;-0,045;-3,075;27,685;0,000;258,040;Inf;270,000;270,000;-1,424;2,788;21,151;24,884
11929,000;3,687;0,933;-34,696;1,700;9,542;5,200;37,643;5,052;-18,036;-2,688;0,000;39,300;39,900;9,605;1,801;-1,614;0,761;-2,828;0,301;-3,075;27,685;0,000;257,140;Inf;270,000;270,000;-1,323;2,803;21,140;24,922
11929,500;3,357;0,928;-33,869;1,754;9,513;5,200;37,643;5,052;-18,036;-2,688;0,000;39,300;39,900;9,647;1,640;-1,555;0,629;-2,711;0,160;-3,075;27,685;0,000;257,140;Inf;270,000;270,000;-0,845;2,817;21,162;24,924
11930,000;3,357;0,928;-33,869;1,754;9,513;5,200;37,643;5,052;-18,036;-2,688;0,000;39,300;39,900;9,647;1,640;-1,949;0,695;-3,217;0,098;-3,075;27,685;0,000;258,340;Inf;270,000;270,000;-0,869;2,826;21,139;24,883
11930,500;3,357;0,928;-33,869;1,754;9,513;5,200;37,643;5,052;-18,036;-2,688;0,000;39,300;39,900;9,647;1,640;-2,286;0,925;-3,567;0,044;-3,075;27,685;0,000;258,340;Inf;270,000;270,000;-1,093;2,835;21,145;24,837
11931,000;3,357;0,928;-33,869;1,754;9,513;5,200;37,643;5,052;-18,036;-2,688;0,000;39,300;39,900;9,647;1,640;-2,093;0,920;-3,305;0,143;-3,075;27,685;0,000;256,640;Inf;270,000;270,000;-1,221;2,844;21,155;24,859
11931,500;3,357;0,928;-33,869;1,754;9,513;5,282;37,699;5,061;-18,042;-2,680;0,000;39,292;39,931;9,647;1,640;-1,663;0,741;-2,870;0,153;-3,073;27,684;0,000;256,640;Inf;270,000;270,000;-1,084;2,852;21,160;24,931
11932,000;3,357;0,928;-33,869;1,754;9,513;5,282;37,699;5,061;-18,042;-2,680;0,000;39,300;39,900;9,647;1,640;-1,771;0,692;-3,037;0,117;-3,073;27,684;0,000;257,440;Inf;270,000;270,000;-0,910;2,860;21,153;24,988
11932,500;3,097;0,772;-34,464;1,792;9,607;5,282;37,699;5,061;-18,042;-2,680;0,000;39,300;39,900;9,661;1,571;-2,122;0,716;-3,420;0,092;-3,073;27,684;0,000;257,440;Inf;270,000;270,000;-1,000;2,868;21,162;25,038
11933,000;3,097;0,772;-34,464;1,792;9,607;5,282;37,699;5,061;-18,042;-2,680;0,000;39,300;39,900;9,661;1,571;-2,367;0,771;-3,657;0,008;-3,073;27,684;0,000;256,540;Inf;270,000;270,000;-1,183;2,872;21,151;25,160
11933,500;3,097;0,772;-34,464;1,792;9,607;5,282;37,699;5,061;-18,042;-2,680;0,000;39,300;39,900;9,661;1,571;-2,132;0,746;-3,328;0,029;-3,073;27,684;0,000;256,540;Inf;270,000;270,000;-1,311;2,876;21,145;25,137
11934,000;3,097;0,772;-34,464;1,792;9,607;5,282;37,699;5,061;-18,042;-2,680;0,000;39,300;39,900;9,661;1,571;-1,401;0,766;-2,770;0,254;-3,073;27,684;0,000;258,140;Inf;270,000;270,000;-1,171;2,879;21,168;25,181
11934,500;3,097;0,772;-34,464;1,792;9,607;5,324;37,581;5,017;-18,004;-2,686;0,000;39,308;39,949;9,661;1,571;-1,681;0,718;-2,974;0,163;-3,069;27,681;0,000;258,140;Inf;270,000;270,000;-0,788;2,883;21,161;25,164
11935,000;3,097;0,772;-34,464;1,792;9,607;5,324;37,581;5,017;-18,004;-2,686;0,000;39,300;39,900;9,661;1,571;-2,088;0,789;-3,317;0,121;-3,069;27,681;0,000;256,340;Inf;270,000;270,000;-0,943;2,887;21,167;25,168
11935,500;3,180;0,750;-35,209;1,696;9,632;5,324;37,581;5,017;-18,004;-2,686;0,000;39,300;39,900;9,590;1,762;-2,189;0,908;-3,456;0,137;-3,069;27,681;0,000;256,340;Inf;270,000;270,000;-1,123;2,890;21,157;25,131
11936,000;3,180;0,750;-35,209;1,696;9,632;5,324;37,581;5,017;-18,004;-2,686;0,000;39,300;39,900;9,590;1,762;-1,971;0,962;-3,163;0,212;-3,069;27,681;0,000;257,340;Inf;270,000;270,000;-1,150;2,895;21,182;25,069
11936,500;3,180;0,750;-35,209;1,696;9,632;5,324;37,581;5,017;-18,004;-2,686;0,000;39,300;39,900;9,590;1,762;-1,219;0,884;-2,599;0,303;-3,069;27,681;0,000;257,340;Inf;270,000;270,000;-0,990;2,899;21,160;25,129
11937,000;3,180;0,750;-35,209;1,696;9,632;5,324;37,581;5,017;-18,004;-2,686;0,000;39,300;39,900;9,590;1,762;-1,474;0,857;-2,776;0,278;-3,069;27,681;0,000;255,940;Inf;270,000;270,000;-0,658;2,904;21,164;25,082
11937,500;3,180;0,750;-35,209;1,696;9,632;5,324;37,581;5,017;-18,004;-2,686;0,000;39,300;39,900;9,590;1,762;-1,803;0,897;-3,098;0,262;-3,069;27,681;0,000;255,940;Inf;270,000;270,000;-0,779;2,909;21,158;25,029
11938,000;3,180;0,750;-35,209;1,696;9,632;5,308;37,621;5,034;-17,952;-2,674;0,000;39,308;39,929;9,590;1,762;-2,162;0,884;-3,461;0,144;-3,061;27,695;0,000;257,340;Inf;270,000;270,000;-0,936;2,913;21,161;25,028
11938,500;3,180;0,750;-35,209;1,696;9,632;5,308;37,621;5,034;-17,952;-2,674;0,000;39,300;39,900;9,590;1,762;-1,886;0,778;-3,095;0,152;-3,061;27,695;0,000;257,340;Inf;270,000;270,000;-1,149;2,917;21,154;25,019
11939,000;3,137;0,745;-35,209;1,736;9,636;5,308;37,621;5,034;-17,952;-2,674;0,000;39,300;39,900;9,593;1,713;-1,810;0,889;-2,875;0,216;-3,061;27,695;0,000;256,540;Inf;270,000;270,000;-1,013;2,922;21,154;24,983
11939,500;3,137;0,745;-35,209;1,736;9,636;5,308;37,621;5,034;-17,952;-2,674;0,000;39,300;39,900;9,593;1,713;-1,766;0,787;-2,899;0,201;-3,061;27,695;0,000;256,540;Inf;270,000;270,000;-0,895;2,925;21,165;24,988
11940,000;3,137;0,745;-35,209;1,736;9,636;5,308;37,621;5,034;-17,952;-2,674;0,000;39,300;39,900;9,593;1,713;-1,958;0,867;-3,174;0,206;-3,061;27,695;0,000;257,740;Inf;270,000;270,000;-0,919;2,929;21,153;24,987
11940,500;3,137;0,745;-35,209;1,736;9,636;5,308;37,621;5,034;-17,952;-2,674;0,000;39,300;39,900;9,593;1,713;-2,071;1,005;-3,385;0,214;-3,061;27,695;0,000;257,740;Inf;270,000;270,000;-1,015;2,932;21,162;24,947
11941,000;3,137;0,745;-35,209;1,736;9,636;5,338;37,676;5,058;-17,936;-2,680;0,000;39,310;39,939;9,593;1,713;-2,036;0,870;-3,370;0,176;-3,066;27,695;0,000;256,240;Inf;270,000;270,000;-1,059;2,935;21,150;24,911
11941,500;3,137;0,745;-35,209;1,736;9,636;5,338;37,676;5,058;-17,936;-2,680;0,000;39,300;39,900;9,593;1,713;-1,930;0,954;-3,067;0,225;-3,066;27,695;0,000;256,240;Inf;270,000;270,000;-1,090;2,939;21,139;24,885
11942,000;2,819;0,713;-34,695;1,752;9,484;5,338;37,676;5,058;-17,936;-2,680;0,000;39,300;39,900;9,643;1,789;-1,887;0,797;-3,076;0,181;-3,066;27,695;0,000;257,440;Inf;270,000;270,000;-0,954;2,942;21,152;24,912
11942,500;2,819;0,713;-34,695;1,752;9,484;5,338;37,676;5,058;-17,936;-2,680;0,000;39,300;39,900;9,643;1,789;-2,097;0,880;-3,358;0,154;-3,066;27,695;0,000;257,440;Inf;270,000;270,000;-0,996;2,940;21,168;24,905
11943,000;2,819;0,713;-34,695;1,752;9,484;5,338;37,676;5,058;-17,936;-2,680;0,000;39,300;39,900;9,643;1,789;-2,210;0,935;-3,513;0,122;-3,066;27,695;0,000;256,340;Inf;270,000;270,000;-1,105;2,938;21,163;24,929
11943,500;2,819;0,713;-34,695;1,752;9,484;5,338;37,676;5,058;-17,936;-2,680;0,000;39,300;39,900;9,643;1,789;-2,246;0,749;-3,331;0,016;-3,066;27,695;0,000;256,340;Inf;270,000;270,000;-1,167;2,936;21,158;25,012
11944,000;2,819;0,713;-34,695;1,752;9,484;5,338;37,676;5,058;-17,936;-2,680;0,000;39,300;39,900;9,643;1,789;-1,836;0,675;-3,013;0,114;-3,066;27,695;0,000;257,840;Inf;270,000;270,000;-1,203;2,934;21,132;25,182
11944,500;2,819;0,713;-34,695;1,752;9,484;5,381;37,662;5,055;-17,929;-2,672;0,000;39,312;39,920;9,643;1,789;-1,731;0,755;-3,016;0,185;-3,062;27,696;0,000;257,840;Inf;270,000;270,000;-1,015;2,932;21,146;25,233
11945,000;2,819;0,713;-34,695;1,752;9,484;5,381;37,662;5,055;-17,929;-2,672;0,000;39,300;39,900;9,643;1,789;-2,081;0,806;-3,365;0,149;-3,062;27,696;0,000;257,640;Inf;270,000;270,000;-0,951;2,930;21,137;25,295
11945,500;2,773;0,654;-35,209;1,724;9,707;5,381;37,662;5,055;-17,929;-2,672;0,000;39,300;39,900;9,505;1,720;-2,140;0,889;-3,449;0,136;-3,062;27,696;0,000;257,640;Inf;270,000;270,000;-1,123;2,929;21,129;25,338
11946,000;2,773;0,654;-35,209;1,724;9,707;5,381;37,662;5,055;-17,929;-2,672;0,000;39,300;39,900;9,505;1,720;-2,006;0,695;-3,112;0,060;-3,062;27,696;0,000;258,140;Inf;270,000;270,000;-1,141;2,926;21,118;25,303
11946,500;2,773;0,654;-35,209;1,724;9,707;5,381;37,662;5,055;-17,929;-2,672;0,000;39,300;39,900;9,505;1,720;-1,749;0,708;-2,841;0,113;-3,062;27,696;0,000;258,140;Inf;270,000;270,000;-1,091;2,924;21,116;25,360
11947,000;2,773;0,654;-35,209;1,724;9,707;5,381;37,662;5,055;-17,929;-2,672;0,000;39,300;39,900;9,505;1,720;-1,688;0,746;-2,963;0,154;-3,062;27,696;0,000;257,840;Inf;270,000;270,000;-0,942;2,921;21,121;25,317
11947,500;2,773;0,654;-35,209;1,724;9,707;5,383;37,616;5,055;-17,891;-2,679;0,000;39,310;39,916;9,505;1,720;-1,968;0,700;-3,241;0,084;-3,072;27,688;0,000;257,840;Inf;270,000;270,000;-0,938;2,919;21,112;25,282
11948,000;2,773;0,654;-35,209;1,724;9,707;5,383;37,616;5,055;-17,891;-2,679;0,000;39,300;39,900;9,505;1,720;-2,196;0,793;-3,467;0,046;-3,072;27,688;0,000;258,640;Inf;270,000;270,000;-1,106;2,916;21,098;25,302
11948,500;3,414;0,799;-35,209;1,769;9,607;5,383;37,616;5,055;-17,891;-2,679;0,000;39,300;39,900;9,572;1,749;-2,001;0,621;-3,146;0,029;-3,072;27,688;0,000;258,640;Inf;270,000;270,000;-1,206;2,914;21,080;25,303
11949,000;3,414;0,799;-35,209;1,769;9,607;5,383;37,616;5,055;-17,891;-2,679;0,000;39,300;39,900;9,572;1,749;-1,910;0,651;-2,878;0,098;-3,072;27,688;0,000;257,340;Inf;270,000;270,000;-1,124;2,922;21,088;25,363
11949,500;3,414;0,799;-35,209;1,769;9,607;5,383;37,616;5,055;-17,891;-2,679;0,000;39,300;39,900;9,572;1,749;-1,896;0,630;-2,997;0,099;-3,072;27,688;0,000;257,340;Inf;270,000;270,000;-1,010;2,930;21,073;25,362
11950,000;3,414;0,799;-35,209;1,769;9,607;5,383;37,616;5,055;-17,891;-2,679;0,000;39,300;39,900;9,572;1,749;-2,161;0,673;-3,287;0,046;-3,072;27,688;0,000;257,940;Inf;270,000;270,000;-1,041;2,938;21,073;25,382
11950,500;3,414;0,799;-35,209;1,769;9,607;5,383;37,616;5,055;-17,891;-2,679;0,000;39,300;39,900;9,572;1,749;-2,274;0,751;-3,499;-0,032;-3,072;27,688;0,000;257,940;Inf;270,000;270,000;-1,182;2,946;21,085;25,412
11951,000;3,414;0,799;-35,209;1,769;9,607;5,378;37,646;5,075;-17,954;-2,680;0,000;39,317;39,911;9,572;1,749;-2,244;0,580;-3,264;-0,078;-3,076;27,693;0,000;257,640;Inf;270,000;270,000;-1,264;2,954;21,068;25,392
11951,500;3,414;0,799;-35,209;1,769;9,607;5,378;37,646;5,075;-17,954;-2,680;0,000;39,300;39,900;9,572;1,749;-1,719;0,579;-2,903;0,047;-3,076;27,693;0,000;257,640;Inf;270,000;270,000;-1,252;2,961;21,075;25,268
11952,000;3,472;0,851;-35,209;1,711;9,600;5,378;37,646;5,075;-17,954;-2,680;0,000;39,300;39,900;9,501;1,775;-1,910;0,725;-3,120;0,150;-3,076;27,693;0,000;257,840;Inf;270,000;270,000;-0,999;2,969;21,071;25,172
11952,500;3,472;0,851;-35,209;1,711;9,600;5,378;37,646;5,075;-17,954;-2,680;0,000;39,300;39,900;9,501;1,775;-1,921;0,772;-3,221;0,133;-3,076;27,693;0,000;257,840;Inf;270,000;270,000;-1,039;2,977;21,051;25,089
11953,000;3,472;0,851;-35,209;1,711;9,600;5,378;37,646;5,075;-17,954;-2,680;0,000;39,300;39,900;9,501;1,775;-2,118;0,767;-3,268;0,104;-3,076;27,693;0,000;256,740;Inf;270,000;270,000;-1,059;2,985;21,065;25,086
11953,500;3,472;0,851;-35,209;1,711;9,600;5,378;37,646;5,075;-17,954;-2,680;0,000;39,300;39,900;9,501;1,775;-1,997;0,737;-3,100;0,116;-3,076;27,693;0,000;256,740;Inf;270,000;270,000;-1,129;2,993;21,071;25,096
11954,000;3,472;0,851;-35,209;1,711;9,600;5,390;37,661;5,065;-17,928;-2,690;0,000;39,308;39,947;9,501;1,775;-1,733;0,584;-2,916;-0,059;-3,087;27,690;0,000;257,640;Inf;270,000;270,000;-1,061;3,001;21,063;25,138
11954,500;3,472;0,851;-35,209;1,711;9,600;5,390;37,661;5,065;-17,928;-2,690;0,000;39,300;39,900;9,501;1,775;-1,892;0,316;-2,722;-0,322;-3,087;27,690;0,000;257,640;Inf;270,000;270,000;-1,031;3,008;21,060;25,186
11955,000;2,956;0,732;-34,808;1,711;9,555;5,390;37,661;5,065;-17,928;-2,690;0,000;39,300;39,900;9,685;1,812;-2,257;0,032;-2,791;-0,594;-3,087;27,690;0,000;257,740;Inf;270,000;270,000;-1,155;3,016;21,058;25,238
11955,500;2,956;0,732;-34,808;1,711;9,555;5,390;37,661;5,065;-17,928;-2,690;0,000;39,300;39,900;9,685;1,812;-2,525;-0,141;-3,075;-0,870;-3,087;27,690;0,000;257,740;Inf;270,000;270,000;-1,402;3,015;21,061;25,266
11956,000;2,956;0,732;-34,808;1,711;9,555;5,390;37,661;5,065;-17,928;-2,690;0,000;39,300;39,900;9,685;1,812;-2,637;-0,109;-3,021;-0,858;-3,087;27,690;0,000;257,440;Inf;270,000;270,000;-1,653;3,014;21,067;25,235
11956,500;2,956;0,732;-34,808;1,711;9,555;5,390;37,661;5,065;-17,928;-2,690;0,000;39,300;39,900;9,685;1,812;-2,177;-0,136;-2,801;-0,805;-3,087;27,690;0,000;257,440;Inf;270,000;270,000;-1,656;3,013;21,056;25,230
11957,000;2,956;0,732;-34,808;1,711;9,555;5,360;37,642;5,045;-17,907;-2,669;0,000;39,317;39,924;9,685;1,812;-2,042;-0,189;-2,819;-0,872;-3,083;27,695;0,000;257,240;Inf;270,000;270,000;-1,480;3,012;21,081;25,226
11957,500;2,956;0,732;-34,808;1,711;9,555;5,360;37,642;5,045;-17,907;-2,669;0,000;39,300;39,900;9,685;1,812;-2,353;-0,349;-2,876;-0,997;-3,083;27,695;0,000;257,240;Inf;270,000;270,000;-1,480;3,011;21,060;25,234
11958,000;2,956;0,732;-34,808;1,711;9,555;5,360;37,642;5,045;-17,907;-2,669;0,000;39,300;39,900;9,685;1,812;-2,539;-0,488;-3,077;-1,146;-3,083;27,695;0,000;257,740;Inf;270,000;270,000;-1,644;3,010;21,072;25,218
11958,500;1,915;0,543;-33,700;1,799;9,491;5,360;37,642;5,045;-17,907;-2,669;0,000;39,300;39,900;9,714;1,774;-2,685;-0,498;-3,276;-1,195;-3,083;27,695;0,000;257,740;Inf;270,000;270,000;-1,812;3,010;21,078;25,256
11959,000;1,915;0,543;-33,700;1,799;9,491;5,360;37,642;5,045;-17,907;-2,669;0,000;39,300;39,900;9,714;1,774;-2,413;-0,513;-3,059;-1,066;-3,083;27,695;0,000;257,440;Inf;270,000;270,000;-1,913;2,992;21,060;25,261
11959,500;1,915;0,543;-33,700;1,799;9,491;5,360;37,642;5,045;-17,907;-2,669;0,000;39,300;39,900;9,714;1,774;-2,094;-0,392;-2,604;-0,911;-3,083;27,695;0,000;257,440;Inf;270,000;270,000;-1,763;2,974;21,070;25,204
11960,000;1,915;0,543;-33,700;1,799;9,491;5,360;37,642;5,045;-17,907;-2,669;0,000;39,300;39,900;9,714;1,774;-2,594;-0,500;-2,822;-1,093;-3,083;27,695;0,000;257,440;Inf;270,000;270,000;-1,500;2,957;21,056;25,156
11960,500;1,915;0,543;-33,700;1,799;9,491;5,354;37,629;5,065;-17,820;-2,689;0,000;39,322;39,937;9,714;1,774;-2,983;-0,649;-3,168;-1,249;-3,080;27,696;0,000;257,440;Inf;270,000;270,000;-1,752;2,940;21,052;25,168
11961,000;1,915;0,543;-33,700;1,799;9,491;5,354;37,629;5,065;-17,820;-2,689;0,000;39,300;39,900;9,714;1,774;-2,670;-0,703;-2,970;-1,214;-3,080;27,696;0,000;258,040;Inf;270,000;270,000;-2,012;2,923;21,048;25,237
11961,500;2,954;0,728;-34,978;1,792;9,608;5,354;37,629;5,065;-17,820;-2,689;0,000;39,300;39,900;9,572;1,608;-2,114;-0,563;-2,662;-1,014;-3,080;27,696;0,000;258,040;Inf;270,000;270,000;-1,889;2,906;21,067;25,262
11962,000;2,954;0,728;-34,978;1,792;9,608;5,354;37,629;5,065;-17,820;-2,689;0,000;39,300;39,900;9,572;1,608;-2,110;-0,451;-2,587;-0,935;-3,080;27,696;0,000;257,840;Inf;270,000;270,000;-1,588;2,907;21,062;25,080
11962,500;2,954;0,728;-34,978;1,792;9,608;5,354;37,629;5,065;-17,820;-2,689;0,000;39,300;39,900;9,572;1,608;-2,257;-0,543;-2,512;-1,001;-3,080;27,696;0,000;257,840;Inf;270,000;270,000;-1,521;2,908;21,059;24,972
11963,000;2,954;0,728;-34,978;1,792;9,608;5,354;37,629;5,065;-17,820;-2,689;0,000;39,300;39,900;9,572;1,608;-2,697;-0,680;-3,067;-1,277;-3,080;27,696;0,000;257,840;Inf;270,000;270,000;-1,578;2,909;21,062;24,884
11963,500;2,954;0,728;-34,978;1,792;9,608;5,374;37,645;5,073;-17,740;-2,676;0,000;39,318;39,909;9,572;1,608;-2,681;-0,605;-2,946;-1,164;-3,074;27,687;0,000;257,840;Inf;270,000;270,000;-1,930;2,909;21,064;24,930
11964,000;2,954;0,728;-34,978;1,792;9,608;5,374;37,645;5,073;-17,740;-2,676;0,000;39,300;39,900;9,572;1,608;-1,913;-0,591;-2,445;-0,963;-3,074;27,687;0,000;257,940;Inf;270,000;270,000;-1,849;2,910;21,058;24,924
11964,500;2,954;0,728;-34,978;1,792;9,608;5,374;37,645;5,073;-17,740;-2,676;0,000;39,300;39,900;9,572;1,608;-1,761;-0,536;-2,285;-0,904;-3,074;27,687;0,000;257,940;Inf;270,000;270,000;-1,478;2,911;21,069;24,931
11965,000;2,845;0,694;-35,209;1,720;9,541;5,374;37,645;5,073;-17,740;-2,676;0,000;39,300;39,900;9,671;1,793;-2,219;-0,613;-2,618;-1,069;-3,074;27,687;0,000;258,240;Inf;270,000;270,000;-1,372;2,911;21,080;24,912
11965,500;2,845;0,694;-35,209;1,720;9,541;5,374;37,645;5,073;-17,740;-2,676;0,000;39,300;39,900;9,671;1,793;-2,528;-0,681;-2,910;-1,241;-3,074;27,687;0,000;258,240;Inf;270,000;270,000;-1,630;2,910;21,062;24,947
11966,000;2,845;0,694;-35,209;1,720;9,541;5,374;37,645;5,073;-17,740;-2,676;0,000;39,300;39,900;9,671;1,793;-2,751;-0,746;-3,018;-1,308;-3,074;27,687;0,000;258,040;Inf;270,000;270,000;-1,840;2,909;21,073;24,987
11966,500;2,845;0,694;-35,209;1,720;9,541;5,374;37,645;5,073;-17,740;-2,676;0,000;39,300;39,900;9,671;1,793;-2,510;-0,627;-2,725;-1,207;-3,074;27,687;0,000;258,040;Inf;270,000;270,000;-1,956;2,908;21,062;24,968
11967,000;2,845;0,694;-35,209;1,720;9,541;5,351;37,641;5,047;-17,683;-2,678;0,000;39,319;39,933;9,671;1,793;-1,837;-0,529;-2,544;-0,977;-3,073;27,689;0,000;257,940;Inf;270,000;270,000;-1,767;2,907;21,058;24,971
11967,500;2,845;0,694;-35,209;1,720;9,541;5,351;37,641;5,047;-17,683;-2,678;0,000;39,300;39,900;9,671;1,793;-2,118;-0,586;-2,755;-1,077;-3,073;27,689;0,000;257,940;Inf;270,000;270,000;-1,472;2,906;21,059;24,926
11968,000;3,297;0,773;-35,209;1,692;9,589;5,351;37,641;5,047;-17,683;-2,678;0,000;39,300;39,900;9,615;1,781;-2,495;-0,733;-2,876;-1,281;-3,073;27,689;0,000;257,840;Inf;270,000;270,000;-1,634;2,905;21,079;24,929
11968,500;3,297;0,773;-35,209;1,692;9,589;5,351;37,641;5,047;-17,683;-2,678;0,000;39,300;39,900;9,615;1,781;-2,761;-0,808;-3,088;-1,382;-3,073;27,689;0,000;257,840;Inf;270,000;270,000;-1,846;2,912;21,060;24,915
11969,000;3,297;0,773;-35,209;1,692;9,589;5,351;37,641;5,047;-17,683;-2,678;0,000;39,300;39,900;9,615;1,781;-2,320;-0,771;-2,619;-1,171;-3,073;27,689;0,000;257,840;Inf;270,000;270,000;-2,010;2,918;21,050;24,872
11969,500;3,297;0,773;-35,209;1,692;9,589;5,351;37,641;5,047;-17,683;-2,678;0,000;39,300;39,900;9,615;1,781;-1,875;-0,646;-2,280;-1,045;-3,073;27,689;0,000;257,840;Inf;270,000;270,000;-1,720;2,924;21,052;24,892
11970,000;3,297;0,773;-35,209;1,692;9,589;5,352;37,626;5,052;-17,611;-2,675;0,000;39,325;39,949;9,615;1,781;-1,793;-0,627;-2,372;-1,064;-3,081;27,697;0,000;257,840;Inf;270,000;270,000;-1,462;2,930;21,064;24,897
11970,500;3,297;0,773;-35,209;1,692;9,589;5,352;37,626;5,052;-17,611;-2,675;0,000;39,300;39,900;9,615;1,781;-2,759;-0,836;-2,920;-1,352;-3,081;27,697;0,000;257,840;Inf;270,000;270,000;-1,464;2,936;21,063;24,916
11971,000;3,297;0,773;-35,209;1,692;9,589;5,352;37,626;5,052;-17,611;-2,675;0,000;39,300;39,900;9,615;1,781;-2,477;-0,799;-2,765;-1,295;-3,081;27,697;0,000;257,740;Inf;270,000;270,000;-1,967;2,942;21,039;24,973
11971,500;2,433;0,651;-33,353;1,725;9,502;5,352;37,626;5,052;-17,611;-2,675;0,000;39,300;39,900;9,843;1,664;-1,749;-0,565;-2,387;-0,972;-3,081;27,697;0,000;257,740;Inf;270,000;270,000;-1,834;2,948;21,035;24,998
11972,000;2,433;0,651;-33,353;1,725;9,502;5,352;37,626;5,052;-17,611;-2,675;0,000;39,300;39,900;9,843;1,664;-1,783;-0,433;-2,119;-0,807;-3,081;27,697;0,000;257,540;Inf;270,000;270,000;-1,418;2,940;21,034;25,046
11972,500;2,433;0,651;-33,353;1,725;9,502;5,352;37,626;5,052;-17,611;-2,675;0,000;39,300;39,900;9,843;1,664;-2,098;-0,448;-2,513;-0,960;-3,081;27,697;0,000;257,540;Inf;270,000;270,000;-1,286;2,931;21,034;25,149
