t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11973,000;2,433;0,651;-33,353;1,725;9,502;5,352;37,626;5,052;-17,611;-2,675;0,000;39,300;39,900;9,843;1,664;-2,472;-0,559;-2,984;-1,130;-3,081;27,697;0,000;257,540;Inf;270,000;270,000;-1,505;2,923;21,013;25,122
11973,500;2,433;0,651;-33,353;1,725;9,502;5,367;37,655;5,063;-17,556;-2,679;0,000;39,319;39,924;9,843;1,664;-2,704;-0,647;-3,201;-1,231;-3,082;27,690;0,000;257,540;Inf;270,000;270,000;-1,786;2,915;21,043;25,105
11974,000;2,433;0,651;-33,353;1,725;9,502;5,367;37,655;5,063;-17,556;-2,679;0,000;39,300;39,900;9,843;1,664;-1,860;-0,489;-2,402;-0,872;-3,082;27,690;0,000;257,640;Inf;270,000;270,000;-1,946;2,907;21,023;25,102
11974,500;3,238;0,868;-33,604;1,743;9,535;5,367;37,655;5,063;-17,556;-2,679;0,000;39,300;39,900;9,699;1,676;-1,570;-0,563;-2,094;-0,933;-3,082;27,690;0,000;257,640;Inf;270,000;270,000;-1,406;2,899;21,021;25,072
11975,000;3,238;0,868;-33,604;1,743;9,535;5,367;37,655;5,063;-17,556;-2,679;0,000;39,300;39,900;9,699;1,676;-1,933;-0,721;-2,281;-1,155;-3,082;27,690;0,000;257,840;Inf;270,000;270,000;-1,290;2,905;21,050;25,058
11975,500;3,238;0,868;-33,604;1,743;9,535;5,367;37,655;5,063;-17,556;-2,679;0,000;39,300;39,900;9,699;1,676;-2,361;-0,826;-2,701;-1,335;-3,082;27,690;0,000;257,840;Inf;270,000;270,000;-1,523;2,910;21,041;25,063
11976,000;3,238;0,868;-33,604;1,743;9,535;5,367;37,655;5,063;-17,556;-2,679;0,000;39,300;39,900;9,699;1,676;-2,644;-0,772;-2,811;-1,272;-3,082;27,690;0,000;258,340;Inf;270,000;270,000;-1,806;2,916;21,038;25,090
11976,500;3,238;0,868;-33,604;1,743;9,535;5,351;37,661;5,043;-17,525;-2,679;0,000;39,309;39,901;9,699;1,676;-1,683;-0,393;-2,175;-0,799;-3,082;27,686;0,000;258,340;Inf;270,000;270,000;-1,874;2,921;21,040;25,172
11977,000;3,238;0,868;-33,604;1,743;9,535;5,351;37,661;5,043;-17,525;-2,679;0,000;39,300;39,900;9,699;1,676;-1,403;-0,327;-1,899;-0,645;-3,082;27,686;0,000;258,240;Inf;270,000;270,000;-1,262;2,926;21,016;25,177
11977,500;3,238;0,868;-33,604;1,743;9,535;5,351;37,661;5,043;-17,525;-2,679;0,000;39,300;39,900;9,699;1,676;-2,193;-0,656;-2,393;-1,135;-3,082;27,686;0,000;258,240;Inf;270,000;270,000;-1,069;2,931;21,036;25,282
11978,000;2,316;0,620;-34,240;1,740;9,501;5,351;37,661;5,043;-17,525;-2,679;0,000;39,300;39,900;9,664;1,723;-2,380;-0,682;-2,738;-1,243;-3,082;27,686;0,000;258,340;Inf;270,000;270,000;-1,594;2,936;21,046;25,302
11978,500;2,316;0,620;-34,240;1,740;9,501;5,351;37,661;5,043;-17,525;-2,679;0,000;39,300;39,900;9,664;1,723;-2,545;-0,599;-2,704;-1,190;-3,082;27,686;0,000;258,340;Inf;270,000;270,000;-1,761;2,926;21,019;25,333
11979,000;2,316;0,620;-34,240;1,740;9,501;5,351;37,661;5,043;-17,525;-2,679;0,000;39,300;39,900;9,664;1,723;-1,956;-0,393;-2,323;-0,824;-3,082;27,686;0,000;258,640;Inf;270,000;270,000;-1,759;2,916;21,001;25,271
11979,500;2,316;0,620;-34,240;1,740;9,501;5,351;37,661;5,043;-17,525;-2,679;0,000;39,300;39,900;9,664;1,723;-1,542;-0,196;-1,865;-0,651;-3,082;27,686;0,000;258,640;Inf;270,000;270,000;-1,374;2,906;21,019;25,158
11980,000;2,316;0,620;-34,240;1,740;9,501;5,324;37,604;5,024;-17,492;-2,693;0,000;39,313;39,911;9,664;1,723;-1,871;-0,312;-2,184;-0,803;-3,076;27,697;0,000;258,540;Inf;270,000;270,000;-1,063;2,897;21,021;24,994
11980,500;2,316;0,620;-34,240;1,740;9,501;5,324;37,604;5,024;-17,492;-2,693;0,000;39,300;39,900;9,664;1,723;-2,220;-0,563;-2,430;-1,028;-3,076;27,697;0,000;258,540;Inf;270,000;270,000;-1,293;2,887;21,007;24,999
11981,000;2,447;0,572;-35,209;1,673;9,596;5,324;37,604;5,024;-17,492;-2,693;0,000;39,300;39,900;9,543;1,842;-2,391;-0,612;-2,725;-1,169;-3,076;27,697;0,000;257,840;Inf;270,000;270,000;-1,560;2,878;21,000;24,941
11981,500;2,447;0,572;-35,209;1,673;9,596;5,324;37,604;5,024;-17,492;-2,693;0,000;39,300;39,900;9,543;1,842;-1,816;-0,243;-2,195;-0,720;-3,076;27,697;0,000;257,840;Inf;270,000;270,000;-1,724;2,871;21,000;24,853
11982,000;2,447;0,572;-35,209;1,673;9,596;5,324;37,604;5,024;-17,492;-2,693;0,000;39,300;39,900;9,543;1,842;-1,125;-0,180;-1,879;-0,639;-3,076;27,697;0,000;257,940;Inf;270,000;270,000;-1,244;2,864;21,009;24,787
11982,500;2,447;0,572;-35,209;1,673;9,596;5,324;37,604;5,024;-17,492;-2,693;0,000;39,300;39,900;9,543;1,842;-1,609;-0,396;-2,059;-0,834;-3,076;27,697;0,000;257,940;Inf;270,000;270,000;-0,956;2,857;21,015;24,754
11983,000;2,447;0,572;-35,209;1,673;9,596;5,334;37,607;5,055;-17,461;-2,686;0,000;39,318;39,935;9,543;1,842;-2,312;-0,566;-2,489;-1,138;-3,081;27,692;0,000;257,640;Inf;270,000;270,000;-1,225;2,850;21,017;24,761
11983,500;2,447;0,572;-35,209;1,673;9,596;5,334;37,607;5,055;-17,461;-2,686;0,000;39,300;39,900;9,543;1,842;-2,504;-0,707;-2,733;-1,293;-3,081;27,692;0,000;257,640;Inf;270,000;270,000;-1,626;2,844;20,994;24,744
11984,000;2,761;0,766;-34,017;1,771;9,523;5,334;37,607;5,055;-17,461;-2,686;0,000;39,300;39,900;9,685;1,637;-2,399;-0,594;-2,772;-1,135;-3,081;27,692;0,000;258,640;Inf;270,000;270,000;-1,809;2,837;20,993;24,677
11984,500;2,761;0,766;-34,017;1,771;9,523;5,334;37,607;5,055;-17,461;-2,686;0,000;39,300;39,900;9,685;1,637;-1,758;-0,271;-2,182;-0,727;-3,081;27,692;0,000;258,640;Inf;270,000;270,000;-1,725;2,836;21,008;24,653
11985,000;2,761;0,766;-34,017;1,771;9,523;5,334;37,607;5,055;-17,461;-2,686;0,000;39,300;39,900;9,685;1,637;-1,531;-0,449;-1,950;-0,837;-3,081;27,692;0,000;258,340;Inf;270,000;270,000;-1,234;2,835;20,990;24,638
11985,500;2,761;0,766;-34,017;1,771;9,523;5,334;37,607;5,055;-17,461;-2,686;0,000;39,300;39,900;9,685;1,637;-2,191;-0,333;-2,799;-0,915;-3,081;27,692;0,000;258,340;Inf;270,000;270,000;-1,192;2,833;21,006;24,625
11986,000;2,761;0,766;-34,017;1,771;9,523;5,334;37,607;5,055;-17,461;-2,686;0,000;39,300;39,900;9,685;1,637;-2,461;-0,512;-2,741;-1,016;-3,081;27,692;0,000;257,740;Inf;270,000;270,000;-1,560;2,832;20,987;24,610
11986,500;2,761;0,766;-34,017;1,771;9,523;5,357;37,692;5,086;-17,407;-2,678;0,000;39,322;39,906;9,685;1,637;-1,913;-0,378;-2,472;-0,810;-3,075;27,697;0,000;257,740;Inf;270,000;270,000;-1,682;2,831;21,011;24,639
11987,000;2,761;0,766;-34,017;1,771;9,523;5,357;37,692;5,086;-17,407;-2,678;0,000;39,300;39,900;9,685;1,637;-1,333;-0,187;-1,820;-0,505;-3,075;27,697;0,000;257,540;Inf;270,000;270,000;-1,393;2,830;21,003;24,664
11987,500;3,118;0,829;-33,281;1,755;9,474;5,357;37,692;5,086;-17,407;-2,678;0,000;39,300;39,900;9,799;1,645;-1,303;-0,372;-1,609;-0,646;-3,075;27,697;0,000;257,540;Inf;270,000;270,000;-0,961;2,829;20,982;24,740
11988,000;3,118;0,829;-33,281;1,755;9,474;5,357;37,692;5,086;-17,407;-2,678;0,000;39,300;39,900;9,799;1,645;-1,848;-0,435;-2,164;-0,923;-3,075;27,697;0,000;257,740;Inf;270,000;270,000;-0,983;2,834;20,976;24,764
11988,500;3,118;0,829;-33,281;1,755;9,474;5,357;37,692;5,086;-17,407;-2,678;0,000;39,300;39,900;9,799;1,645;-1,941;-0,396;-2,321;-0,839;-3,075;27,697;0,000;257,740;Inf;270,000;270,000;-1,343;2,838;20,994;24,757
11989,000;3,118;0,829;-33,281;1,755;9,474;5,357;37,692;5,086;-17,407;-2,678;0,000;39,300;39,900;9,799;1,645;-1,219;-0,199;-1,808;-0,495;-3,075;27,697;0,000;258,140;Inf;270,000;270,000;-1,374;2,843;20,985;24,778
11989,500;3,118;0,829;-33,281;1,755;9,474;5,334;37,641;5,056;-17,379;-2,684;0,000;39,323;39,938;9,799;1,645;-1,290;-0,230;-1,669;-0,516;-3,075;27,698;0,000;258,140;Inf;270,000;270,000;-0,930;2,847;20,994;24,796
11990,000;3,118;0,829;-33,281;1,755;9,474;5,334;37,641;5,056;-17,379;-2,684;0,000;39,300;39,900;9,799;1,645;-1,666;-0,262;-2,039;-0,709;-3,075;27,698;0,000;258,540;Inf;270,000;270,000;-0,926;2,852;20,987;24,859
11990,500;2,286;0,627;-34,188;1,772;9,569;5,334;37,641;5,056;-17,379;-2,684;0,000;39,300;39,900;9,639;1,670;-2,074;-0,447;-2,286;-0,922;-3,075;27,698;0,000;258,540;Inf;270,000;270,000;-1,169;2,856;21,001;24,971
11991,000;2,286;0,627;-34,188;1,772;9,569;5,334;37,641;5,056;-17,379;-2,684;0,000;39,300;39,900;9,639;1,670;-2,267;-0,501;-2,383;-1,006;-3,075;27,698;0,000;258,140;Inf;270,000;270,000;-1,432;2,847;21,026;25,066
11991,500;2,286;0,627;-34,188;1,772;9,569;5,334;37,641;5,056;-17,379;-2,684;0,000;39,300;39,900;9,639;1,670;-1,840;-0,289;-2,100;-0,747;-3,075;27,698;0,000;258,140;Inf;270,000;270,000;-1,539;2,838;21,036;25,129
11992,000;2,286;0,627;-34,188;1,772;9,569;5,334;37,641;5,056;-17,379;-2,684;0,000;39,300;39,900;9,639;1,670;-1,276;-0,301;-1,558;-0,533;-3,075;27,698;0,000;258,440;Inf;270,000;270,000;-1,244;2,828;21,040;25,165
11992,500;2,286;0,627;-34,188;1,772;9,569;5,334;37,641;5,056;-17,379;-2,684;0,000;39,300;39,900;9,639;1,670;-1,544;-0,429;-1,824;-0,815;-3,075;27,698;0,000;258,440;Inf;270,000;270,000;-0,917;2,820;21,051;25,211
11993,000;2,286;0,627;-34,188;1,772;9,569;5,324;37,601;5,043;-17,295;-2,674;0,000;39,325;39,984;9,639;1,670;-2,024;-0,453;-2,353;-0,976;-3,066;27,693;0,000;258,340;Inf;270,000;270,000;-1,153;2,811;21,054;25,100
11993,500;2,286;0,627;-34,188;1,772;9,569;5,324;37,601;5,043;-17,295;-2,674;0,000;39,300;40,000;9,639;1,670;-2,053;-0,419;-2,169;-0,798;-3,066;27,693;0,000;258,340;Inf;270,000;270,000;-1,451;2,802;21,057;25,114
11994,000;3,000;0,722;-35,178;1,730;9,595;5,324;37,601;5,043;-17,295;-2,674;0,000;39,300;40,000;9,591;1,531;-1,519;-0,167;-1,868;-0,639;-3,066;27,693;0,000;258,640;Inf;270,000;270,000;-1,360;2,794;21,073;25,126
11994,500;3,000;0,722;-35,178;1,730;9,595;5,324;37,601;5,043;-17,295;-2,674;0,000;39,300;40,000;9,591;1,531;-1,179;-0,180;-1,782;-0,590;-3,066;27,693;0,000;258,640;Inf;270,000;270,000;-1,049;2,797;21,078;25,129
11995,000;3,000;0,722;-35,178;1,730;9,595;5,324;37,601;5,043;-17,295;-2,674;0,000;39,300;40,000;9,591;1,531;-1,306;-0,296;-1,855;-0,667;-3,066;27,693;0,000;258,740;Inf;270,000;270,000;-0,933;2,800;21,082;25,180
11995,500;3,000;0,722;-35,178;1,730;9,595;5,324;37,601;5,043;-17,295;-2,674;0,000;39,300;40,000;9,591;1,531;-1,752;-0,371;-2,191;-0,854;-3,066;27,693;0,000;258,740;Inf;270,000;270,000;-1,031;2,804;21,110;25,212
11996,000;3,000;0,722;-35,178;1,730;9,595;5,324;37,683;5,071;-17,243;-2,677;0,000;39,320;39,920;9,591;1,531;-2,019;-0,351;-2,181;-0,834;-3,065;27,692;0,000;258,740;Inf;270,000;270,000;-1,292;2,807;21,082;25,176
11996,500;3,000;0,722;-35,178;1,730;9,595;5,324;37,683;5,071;-17,243;-2,677;0,000;39,300;39,900;9,591;1,531;-1,766;-0,315;-2,031;-0,799;-3,065;27,692;0,000;258,740;Inf;270,000;270,000;-1,346;2,810;21,088;25,124
11997,000;2,591;0,680;-34,359;1,766;9,432;5,324;37,683;5,071;-17,243;-2,677;0,000;39,300;39,900;9,648;1,715;-1,414;-0,390;-1,901;-0,774;-3,065;27,692;0,000;258,240;Inf;270,000;270,000;-1,228;2,813;21,086;25,121
11997,500;2,591;0,680;-34,359;1,766;9,432;5,324;37,683;5,071;-17,243;-2,677;0,000;39,300;39,900;9,648;1,715;-1,597;-0,424;-1,975;-0,842;-3,065;27,692;0,000;258,240;Inf;270,000;270,000;-1,120;2,810;21,108;25,125
11998,000;2,591;0,680;-34,359;1,766;9,432;5,324;37,683;5,071;-17,243;-2,677;0,000;39,300;39,900;9,648;1,715;-1,862;-0,470;-2,204;-0,962;-3,065;27,692;0,000;258,540;Inf;270,000;270,000;-1,209;2,806;21,102;25,210
11998,500;2,591;0,680;-34,359;1,766;9,432;5,324;37,683;5,071;-17,243;-2,677;0,000;39,300;39,900;9,648;1,715;-2,102;-0,563;-2,428;-1,038;-3,065;27,692;0,000;258,540;Inf;270,000;270,000;-1,374;2,802;21,094;25,199
11999,000;2,591;0,680;-34,359;1,766;9,432;5,324;37,683;5,071;-17,243;-2,677;0,000;39,300;39,900;9,648;1,715;-2,079;-0,546;-2,275;-0,984;-3,065;27,692;0,000;258,440;Inf;270,000;270,000;-1,533;2,799;21,111;25,158
11999,500;2,591;0,680;-34,359;1,766;9,432;5,355;37,685;5,084;-17,203;-2,656;0,000;39,333;39,942;9,648;1,715;-1,756;-0,322;-1,998;-0,794;-3,057;27,703;0,000;258,440;Inf;270,000;270,000;-1,471;2,796;21,086;25,185
12000,000;2,591;0,680;-34,359;1,766;9,432;5,355;37,685;5,084;-17,203;-2,656;0,000;39,300;39,900;9,648;1,715;-1,674;-0,425;-2,054;-0,907;-3,057;27,703;0,000;258,640;Inf;270,000;270,000;-1,217;2,792;21,093;25,216
12000,500;3,204;0,745;-35,209;1,714;9,551;5,355;37,685;5,084;-17,203;-2,656;0,000;39,300;39,900;9,509;1,783;-1,985;-0,517;-2,326;-1,022;-3,057;27,703;0,000;258,640;Inf;270,000;270,000;-1,265;2,789;21,098;25,157
12001,000;3,204;0,745;-35,209;1,714;9,551;5,355;37,685;5,084;-17,203;-2,656;0,000;39,300;39,900;9,509;1,783;-2,072;-0,504;-2,541;-1,038;-3,057;27,703;0,000;258,440;Inf;270,000;270,000;-1,462;2,796;21,106;25,100
12001,500;3,204;0,745;-35,209;1,714;9,551;5,355;37,685;5,084;-17,203;-2,656;0,000;39,300;39,900;9,509;1,783;-2,036;-0,553;-2,434;-0,967;-3,057;27,703;0,000;258,440;Inf;270,000;270,000;-1,539;2,802;21,090;25,028
12002,000;3,204;0,745;-35,209;1,714;9,551;5,355;37,685;5,084;-17,203;-2,656;0,000;39,300;39,900;9,509;1,783;-2,069;-0,449;-2,310;-0,876;-3,057;27,703;0,000;258,140;Inf;270,000;270,000;-1,497;2,809;21,095;25,075
12002,500;3,204;0,745;-35,209;1,714;9,551;5,372;37,670;5,086;-17,195;-2,668;0,000;39,332;39,927;9,509;1,783;-1,895;-0,540;-2,076;-0,906;-3,059;27,696;0,000;258,140;Inf;270,000;270,000;-1,426;2,816;21,098;25,100
12003,000;3,204;0,745;-35,209;1,714;9,551;5,372;37,670;5,086;-17,195;-2,668;0,000;39,300;39,900;9,509;1,783;-2,022;-0,616;-2,175;-1,084;-3,059;27,696;0,000;258,240;Inf;270,000;270,000;-1,354;2,822;21,091;25,169
12003,500;3,276;0,828;-34,963;1,765;9,611;5,372;37,670;5,086;-17,195;-2,668;0,000;39,300;39,900;9,600;1,683;-1,889;-0,567;-2,266;-1,047;-3,059;27,696;0,000;258,240;Inf;270,000;270,000;-1,474;2,828;21,073;25,149
12004,000;3,276;0,828;-34,963;1,765;9,611;5,372;37,670;5,086;-17,195;-2,668;0,000;39,300;39,900;9,600;1,683;-1,502;-0,508;-2,009;-0,799;-3,059;27,696;0,000;257,940;Inf;270,000;270,000;-1,442;2,836;21,088;25,058
12004,500;3,276;0,828;-34,963;1,765;9,611;5,372;37,670;5,086;-17,195;-2,668;0,000;39,300;39,900;9,600;1,683;-1,590;-0,370;-1,798;-0,735;-3,059;27,696;0,000;257,940;Inf;270,000;270,000;-1,204;2,843;21,087;25,001
12005,000;3,276;0,828;-34,963;1,765;9,611;5,372;37,670;5,086;-17,195;-2,668;0,000;39,300;39,900;9,600;1,683;-1,809;-0,425;-1,957;-0,833;-3,059;27,696;0,000;258,140;Inf;270,000;270,000;-1,123;2,850;21,098;25,020
12005,500;3,276;0,828;-34,963;1,765;9,611;5,372;37,670;5,086;-17,195;-2,668;0,000;39,300;39,900;9,600;1,683;-2,096;-0,500;-2,190;-0,989;-3,059;27,696;0,000;258,140;Inf;270,000;270,000;-1,256;2,857;21,091;25,081
12006,000;3,276;0,828;-34,963;1,765;9,611;5,399;37,635;5,075;-17,169;-2,687;0,000;39,325;39,925;9,600;1,683;-2,211;-0,482;-2,361;-1,035;-3,066;27,691;0,000;258,040;Inf;270,000;270,000;-1,443;2,864;21,085;25,088
12006,500;3,276;0,828;-34,963;1,765;9,611;5,399;37,635;5,075;-17,169;-2,687;0,000;39,300;39,900;9,600;1,683;-1,570;-0,495;-2,038;-0,860;-3,066;27,691;0,000;258,040;Inf;270,000;270,000;-1,522;2,870;21,093;25,126
12007,000;3,153;0,818;-34,130;1,749;9,559;5,399;37,635;5,075;-17,169;-2,687;0,000;39,300;39,900;9,750;1,773;-1,694;-0,408;-1,940;-0,779;-3,066;27,691;0,000;258,440;Inf;270,000;270,000;-1,241;2,877;21,081;25,144
12007,500;3,153;0,818;-34,130;1,749;9,559;5,399;37,635;5,075;-17,169;-2,687;0,000;39,300;39,900;9,750;1,773;-1,962;-0,537;-2,038;-0,926;-3,066;27,691;0,000;258,440;Inf;270,000;270,000;-1,205;2,882;21,094;25,201
12008,000;3,153;0,818;-34,130;1,749;9,559;5,399;37,635;5,075;-17,169;-2,687;0,000;39,300;39,900;9,750;1,773;-2,160;-0,553;-2,387;-1,061;-3,066;27,691;0,000;258,240;Inf;270,000;270,000;-1,366;2,886;21,089;25,219
12008,500;3,153;0,818;-34,130;1,749;9,559;5,399;37,635;5,075;-17,169;-2,687;0,000;39,300;39,900;9,750;1,773;-2,130;-0,576;-2,229;-1,043;-3,066;27,691;0,000;258,240;Inf;270,000;270,000;-1,540;2,890;21,087;25,171
12009,000;3,153;0,818;-34,130;1,749;9,559;5,392;37,675;5,095;-17,135;-2,688;0,000;39,323;39,919;9,750;1,773;-1,710;-0,477;-2,158;-0,910;-3,070;27,687;0,000;258,140;Inf;270,000;270,000;-1,495;2,895;21,077;25,149
12009,500;3,153;0,818;-34,130;1,749;9,559;5,392;37,675;5,095;-17,135;-2,688;0,000;39,300;39,900;9,750;1,773;-1,641;-0,414;-2,130;-0,827;-3,070;27,687;0,000;258,140;Inf;270,000;270,000;-1,314;2,899;21,076;25,122
12010,000;2,800;0,746;-33,483;1,767;9,544;5,392;37,675;5,095;-17,135;-2,688;0,000;39,300;39,900;9,764;1,730;-1,623;-0,463;-2,040;-0,845;-3,070;27,687;0,000;257,940;Inf;270,000;270,000;-1,253;2,903;21,087;25,063
12010,500;2,800;0,746;-33,483;1,767;9,544;5,392;37,675;5,095;-17,135;-2,688;0,000;39,300;39,900;9,764;1,730;-2,064;-0,606;-2,393;-1,091;-3,070;27,687;0,000;257,940;Inf;270,000;270,000;-1,243;2,901;21,115;25,052
12011,000;2,800;0,746;-33,483;1,767;9,544;5,392;37,675;5,095;-17,135;-2,688;0,000;39,300;39,900;9,764;1,730;-2,180;-0,607;-2,343;-1,119;-3,070;27,687;0,000;258,140;Inf;270,000;270,000;-1,538;2,900;21,077;25,047
12011,500;2,800;0,746;-33,483;1,767;9,544;5,392;37,675;5,095;-17,135;-2,688;0,000;39,300;39,900;9,764;1,730;-1,953;-0,417;-2,109;-0,892;-3,070;27,687;0,000;258,140;Inf;270,000;270,000;-1,562;2,898;21,095;25,029
12012,000;2,800;0,746;-33,483;1,767;9,544;5,398;37,652;5,085;-17,099;-2,676;0,000;39,325;39,946;9,764;1,730;-1,374;-0,420;-1,927;-0,777;-3,063;27,688;0,000;257,940;Inf;270,000;270,000;-1,343;2,897;21,093;25,002
12012,500;2,800;0,746;-33,483;1,767;9,544;5,398;37,652;5,085;-17,099;-2,676;0,000;39,300;39,900;9,764;1,730;-1,550;-0,476;-1,987;-0,889;-3,063;27,688;0,000;257,940;Inf;270,000;270,000;-1,125;2,895;21,098;24,947
12013,000;2,800;0,746;-33,483;1,767;9,544;5,398;37,652;5,085;-17,099;-2,676;0,000;39,300;39,900;9,764;1,730;-1,868;-0,563;-2,297;-0,988;-3,063;27,688;0,000;257,740;Inf;270,000;270,000;-1,226;2,893;21,091;24,930
12013,500;3,276;0,753;-35,209;1,746;9,635;5,398;37,652;5,085;-17,099;-2,676;0,000;39,300;39,900;9,572;1,776;-2,128;-0,560;-2,488;-1,066;-3,063;27,688;0,000;257,740;Inf;270,000;270,000;-1,429;2,892;21,090;24,906
12014,000;3,276;0,753;-35,209;1,746;9,635;5,398;37,652;5,085;-17,099;-2,676;0,000;39,300;39,900;9,572;1,776;-1,803;-0,521;-2,052;-0,894;-3,063;27,688;0,000;257,940;Inf;270,000;270,000;-1,560;2,898;21,097;24,972
12014,500;3,276;0,753;-35,209;1,746;9,635;5,398;37,652;5,085;-17,099;-2,676;0,000;39,300;39,900;9,572;1,776;-1,388;-0,592;-1,846;-0,933;-3,063;27,688;0,000;257,940;Inf;270,000;270,000;-1,317;2,904;21,078;24,982
12015,000;3,276;0,753;-35,209;1,746;9,635;5,398;37,652;5,085;-17,099;-2,676;0,000;39,300;39,900;9,572;1,776;-1,616;-0,618;-1,967;-1,008;-3,063;27,688;0,000;257,840;Inf;270,000;270,000;-1,190;2,910;21,072;24,963
12015,500;3,276;0,753;-35,209;1,746;9,635;5,390;37,638;5,065;-17,078;-2,682;0,000;39,321;39,940;9,572;1,776;-1,858;-0,643;-2,167;-1,088;-3,082;27,670;0,000;257,840;Inf;270,000;270,000;-1,302;2,916;21,084;24,943
12016,000;3,276;0,753;-35,209;1,746;9,635;5,390;37,638;5,065;-17,078;-2,682;0,000;39,300;39,900;9,572;1,776;-2,035;-0,584;-2,350;-1,039;-3,082;27,670;0,000;257,840;Inf;270,000;270,000;-1,439;2,922;21,080;24,968
12016,500;2,388;0,647;-34,301;1,816;9,502;5,390;37,638;5,065;-17,078;-2,682;0,000;39,300;39,900;9,629;1,759;-2,118;-0,451;-2,296;-0,935;-3,082;27,670;0,000;257,840;Inf;270,000;270,000;-1,502;2,928;21,091;24,943
12017,000;2,388;0,647;-34,301;1,816;9,502;5,390;37,638;5,065;-17,078;-2,682;0,000;39,300;39,900;9,629;1,759;-1,827;-0,344;-2,098;-0,846;-3,082;27,670;0,000;258,140;Inf;270,000;270,000;-1,450;2,919;21,100;24,867
12017,500;2,388;0,647;-34,301;1,816;9,502;5,390;37,638;5,065;-17,078;-2,682;0,000;39,300;39,900;9,629;1,759;-1,710;-0,504;-2,087;-0,954;-3,082;27,670;0,000;258,140;Inf;270,000;270,000;-1,279;2,911;21,085;24,822
12018,000;2,388;0,647;-34,301;1,816;9,502;5,390;37,638;5,065;-17,078;-2,682;0,000;39,300;39,900;9,629;1,759;-1,951;-0,564;-2,342;-1,022;-3,082;27,670;0,000;257,840;Inf;270,000;270,000;-1,314;2,902;21,102;24,844
12018,500;2,388;0,647;-34,301;1,816;9,502;5,371;37,654;5,081;-17,021;-2,673;0,000;39,321;39,901;9,629;1,759;-2,000;-0,541;-2,444;-1,035;-3,077;27,676;0,000;257,840;Inf;270,000;270,000;-1,470;2,894;21,088;24,853
12019,000;2,388;0,647;-34,301;1,816;9,502;5,371;37,654;5,081;-17,021;-2,673;0,000;39,300;39,900;9,629;1,759;-1,990;-0,401;-2,321;-0,853;-3,077;27,676;0,000;258,040;Inf;270,000;270,000;-1,505;2,885;21,084;24,864
12019,500;2,388;0,647;-34,301;1,816;9,502;5,371;37,654;5,081;-17,021;-2,673;0,000;39,300;39,900;9,629;1,759;-1,596;-0,215;-1,980;-0,709;-3,077;27,676;0,000;258,040;Inf;270,000;270,000;-1,391;2,877;21,092;24,862
12020,000;2,509;0,713;-33,938;1,749;9,570;5,371;37,654;5,081;-17,021;-2,673;0,000;39,300;39,900;9,672;1,693;-1,524;-0,352;-1,910;-0,795;-3,077;27,676;0,000;258,040;Inf;270,000;270,000;-1,125;2,869;21,095;24,950
12020,500;2,509;0,713;-33,938;1,749;9,570;5,371;37,654;5,081;-17,021;-2,673;0,000;39,300;39,900;9,672;1,693;-1,981;-0,530;-2,083;-0,952;-3,077;27,676;0,000;258,040;Inf;270,000;270,000;-1,145;2,863;21,084;25,052
12021,000;2,509;0,713;-33,938;1,749;9,570;5,371;37,654;5,081;-17,021;-2,673;0,000;39,300;39,900;9,672;1,693;-2,190;-0,540;-2,432;-1,063;-3,077;27,676;0,000;258,140;Inf;270,000;270,000;-1,387;2,857;21,100;25,060
12021,500;2,509;0,713;-33,938;1,749;9,570;5,371;37,654;5,081;-17,021;-2,673;0,000;39,300;39,900;9,672;1,693;-1,589;-0,434;-1,819;-0,757;-3,077;27,676;0,000;258,140;Inf;270,000;270,000;-1,556;2,852;21,073;25,066
12022,000;2,509;0,713;-33,938;1,749;9,570;5,392;37,679;5,082;-16,970;-2,686;0,000;39,328;39,956;9,672;1,693;-1,042;-0,299;-1,608;-0,683;-3,071;27,685;0,000;258,140;Inf;270,000;270,000;-1,150;2,846;21,076;25,061
12022,500;2,509;0,713;-33,938;1,749;9,570;5,392;37,679;5,082;-16,970;-2,686;0,000;39,300;40,000;9,672;1,693;-1,314;-0,372;-1,779;-0,771;-3,071;27,685;0,000;258,140;Inf;270,000;270,000;-0,908;2,841;21,069;25,027
12023,000;2,465;0,635;-34,930;1,758;9,522;5,392;37,679;5,082;-16,970;-2,686;0,000;39,300;40,000;9,605;1,784;-1,769;-0,444;-2,115;-0,877;-3,071;27,685;0,000;257,940;Inf;270,000;270,000;-1,059;2,835;21,072;25,026
12023,500;2,465;0,635;-34,930;1,758;9,522;5,392;37,679;5,082;-16,970;-2,686;0,000;39,300;40,000;9,605;1,784;-2,285;-0,469;-2,483;-0,984;-3,071;27,685;0,000;257,940;Inf;270,000;270,000;-1,301;2,829;21,095;24,998
12024,000;2,465;0,635;-34,930;1,758;9,522;5,392;37,679;5,082;-16,970;-2,686;0,000;39,300;40,000;9,605;1,784;-1,824;-0,504;-2,147;-0,910;-3,071;27,685;0,000;257,740;Inf;270,000;270,000;-1,555;2,823;21,060;24,876
12024,500;2,465;0,635;-34,930;1,758;9,522;5,392;37,679;5,082;-16,970;-2,686;0,000;39,300;40,000;9,605;1,784;-1,440;-0,368;-1,928;-0,665;-3,071;27,685;0,000;257,740;Inf;270,000;270,000;-1,346;2,817;21,103;24,842
12025,000;2,465;0,635;-34,930;1,758;9,522;5,412;37,637;5,065;-16,916;-2,680;0,000;39,334;39,924;9,605;1,784;-1,530;-0,373;-1,648;-0,744;-3,071;27,674;0,000;258,240;Inf;270,000;270,000;-1,100;2,811;21,083;24,861
12025,500;2,465;0,635;-34,930;1,758;9,522;5,412;37,637;5,065;-16,916;-2,680;0,000;39,300;39,900;9,605;1,784;-1,857;-0,448;-2,094;-0,910;-3,071;27,674;0,000;258,240;Inf;270,000;270,000;-1,074;2,806;21,081;24,839
12026,000;2,465;0,635;-34,930;1,758;9,522;5,412;37,637;5,065;-16,916;-2,680;0,000;39,300;39,900;9,605;1,784;-2,132;-0,537;-2,230;-0,997;-3,071;27,674;0,000;258,340;Inf;270,000;270,000;-1,327;2,800;21,081;24,842
12026,500;3,132;0,774;-35,209;1,759;9,594;5,412;37,637;5,065;-16,916;-2,680;0,000;39,300;39,900;9,591;1,831;-1,681;-0,502;-1,806;-0,794;-3,071;27,674;0,000;258,340;Inf;270,000;270,000;-1,474;2,795;21,092;24,809
12027,000;3,132;0,774;-35,209;1,759;9,594;5,412;37,637;5,065;-16,916;-2,680;0,000;39,300;39,900;9,591;1,831;-1,045;-0,282;-1,556;-0,604;-3,071;27,674;0,000;258,440;Inf;270,000;270,000;-1,196;2,800;21,082;24,850
12027,500;3,132;0,774;-35,209;1,759;9,594;5,412;37,637;5,065;-16,916;-2,680;0,000;39,300;39,900;9,591;1,831;-1,306;-0,195;-1,684;-0,568;-3,071;27,674;0,000;258,440;Inf;270,000;270,000;-0,872;2,806;21,093;24,860
12028,000;3,132;0,774;-35,209;1,759;9,594;5,412;37,637;5,065;-16,916;-2,680;0,000;39,300;39,900;9,591;1,831;-1,539;-0,303;-1,831;-0,668;-3,071;27,674;0,000;258,240;Inf;270,000;270,000;-0,938;2,811;21,098;24,898
12028,500;3,132;0,774;-35,209;1,759;9,594;5,371;37,642;5,092;-16,831;-2,668;0,000;39,335;39,955;9,591;1,831;-1,953;-0,430;-2,090;-0,793;-3,071;27,676;0,000;258,240;Inf;270,000;270,000;-1,085;2,816;21,102;24,937
12029,000;3,132;0,774;-35,209;1,759;9,594;5,371;37,642;5,092;-16,831;-2,668;0,000;39,300;40,000;9,591;1,831;-1,360;-0,200;-1,677;-0,530;-3,071;27,676;0,000;258,040;Inf;270,000;270,000;-1,316;2,821;21,094;24,956
12029,500;2,667;0,704;-33,872;1,740;9,497;5,371;37,642;5,092;-16,831;-2,668;0,000;39,300;40,000;9,764;1,655;-1,148;-0,118;-1,713;-0,521;-3,071;27,676;0,000;258,040;Inf;270,000;270,000;-0,942;2,827;21,099;24,939
12030,000;2,667;0,704;-33,872;1,740;9,497;5,371;37,642;5,092;-16,831;-2,668;0,000;39,300;40,000;9,764;1,655;-1,233;-0,104;-1,774;-0,562;-3,071;27,676;0,000;257,240;Inf;270,000;270,000;-0,875;2,824;21,091;24,897
12030,500;2,667;0,704;-33,872;1,740;9,497;5,371;37,642;5,092;-16,831;-2,668;0,000;39,300;40,000;9,764;1,655;-1,477;-0,171;-2,004;-0,586;-3,071;27,676;0,000;257,240;Inf;270,000;270,000;-0,918;2,821;21,084;24,875
12031,000;2,667;0,704;-33,872;1,740;9,497;5,371;37,642;5,092;-16,831;-2,668;0,000;39,300;40,000;9,764;1,655;-1,648;-0,271;-2,087;-0,645;-3,071;27,676;0,000;257,740;Inf;270,000;270,000;-1,060;2,819;21,103;24,881
12031,500;2,667;0,704;-33,872;1,740;9,497;5,384;37,676;5,068;-16,794;-2,673;0,000;39,331;39,906;9,764;1,655;-1,700;-0,300;-2,002;-0,630;-3,078;27,664;0,000;257,740;Inf;270,000;270,000;-1,163;2,816;21,095;24,950
12032,000;2,667;0,704;-33,872;1,740;9,497;5,384;37,676;5,068;-16,794;-2,673;0,000;39,300;39,900;9,764;1,655;-1,316;0,021;-1,670;-0,426;-3,078;27,664;0,000;257,340;Inf;270,000;270,000;-1,158;2,814;21,095;25,004
12032,500;2,667;0,704;-33,872;1,740;9,497;5,384;37,676;5,068;-16,794;-2,673;0,000;39,300;39,900;9,764;1,655;-0,880;-0,141;-1,466;-0,420;-3,078;27,664;0,000;257,340;Inf;270,000;270,000;-0,848;2,811;21,099;25,065
12033,000;2,742;0,645;-35,178;1,728;9,648;5,384;37,676;5,068;-16,794;-2,673;0,000;39,300;39,900;9,631;1,619;-1,184;-0,171;-1,637;-0,557;-3,078;27,664;0,000;257,340;Inf;270,000;270,000;-0,727;2,809;21,084;25,139
12033,500;2,742;0,645;-35,178;1,728;9,648;5,384;37,676;5,068;-16,794;-2,673;0,000;39,300;39,900;9,631;1,619;-1,538;-0,254;-1,902;-0,675;-3,078;27,664;0,000;257,340;Inf;270,000;270,000;-0,887;2,808;21,100;25,163
12034,000;2,742;0,645;-35,178;1,728;9,648;5,384;37,676;5,068;-16,794;-2,673;0,000;39,300;39,900;9,631;1,619;-1,634;-0,179;-1,831;-0,518;-3,078;27,664;0,000;257,640;Inf;270,000;270,000;-1,092;2,807;21,097;25,102
12034,500;2,742;0,645;-35,178;1,728;9,648;5,384;37,676;5,068;-16,794;-2,673;0,000;39,300;39,900;9,631;1,619;-1,117;0,061;-1,384;-0,314;-3,078;27,664;0,000;257,640;Inf;270,000;270,000;-1,040;2,806;21,095;25,078
12035,000;2,742;0,645;-35,178;1,728;9,648;5,365;37,646;5,053;-16,728;-2,690;0,000;39,331;39,935;9,631;1,619;-0,560;0,072;-1,135;-0,264;-3,087;27,660;0,000;257,040;Inf;270,000;270,000;-0,688;2,805;21,094;24,969
12035,500;2,742;0,645;-35,178;1,728;9,648;5,365;37,646;5,053;-16,728;-2,690;0,000;39,300;39,900;9,631;1,619;-0,842;-0,012;-1,291;-0,345;-3,087;27,660;0,000;257,040;Inf;270,000;270,000;-0,472;2,804;21,094;24,903
12036,000;2,659;0,616;-35,209;1,722;9,600;5,365;37,646;5,053;-16,728;-2,690;0,000;39,300;39,900;9,529;1,678;-1,542;-0,145;-1,822;-0,553;-3,087;27,660;0,000;257,140;Inf;270,000;270,000;-0,623;2,803;21,079;24,779
12036,500;2,659;0,616;-35,209;1,722;9,600;5,365;37,646;5,053;-16,728;-2,690;0,000;39,300;39,900;9,529;1,678;-1,187;-0,074;-1,581;-0,359;-3,087;27,660;0,000;257,140;Inf;270,000;270,000;-1,015;2,800;21,087;24,753
12037,000;2,659;0,616;-35,209;1,722;9,600;5,365;37,646;5,053;-16,728;-2,690;0,000;39,300;39,900;9,529;1,678;-1,012;0,180;-1,182;-0,174;-3,087;27,660;0,000;257,640;Inf;270,000;270,000;-0,800;2,798;21,091;24,724
12037,500;2,659;0,616;-35,209;1,722;9,600;5,365;37,646;5,053;-16,728;-2,690;0,000;39,300;39,900;9,529;1,678;-0,770;0,236;-1,119;-0,153;-3,087;27,660;0,000;257,640;Inf;270,000;270,000;-0,547;2,796;21,079;24,688
12038,000;2,659;0,616;-35,209;1,722;9,600;5,377;37,613;5,075;-16,658;-2,702;0,000;39,322;40,000;9,529;1,678;-0,777;0,051;-1,175;-0,240;-3,091;27,659;0,000;257,740;Inf;270,000;270,000;-0,452;2,794;21,074;24,660
12038,500;2,659;0,616;-35,209;1,722;9,600;5,377;37,613;5,075;-16,658;-2,702;0,000;39,300;40,000;9,529;1,678;-1,329;-0,055;-1,477;-0,461;-3,091;27,659;0,000;257,740;Inf;270,000;270,000;-0,535;2,791;21,088;24,654
12039,000;2,856;0,767;-34,071;1,761;9,505;5,377;37,613;5,075;-16,658;-2,702;0,000;39,300;40,000;9,633;1,637;-1,392;0,007;-1,686;-0,424;-3,091;27,659;0,000;257,840;Inf;270,000;270,000;-0,830;2,789;21,094;24,643
12039,500;2,856;0,767;-34,071;1,761;9,505;5,377;37,613;5,075;-16,658;-2,702;0,000;39,300;40,000;9,633;1,637;-0,708;0,276;-1,037;-0,069;-3,091;27,659;0,000;257,840;Inf;270,000;270,000;-0,874;2,790;21,070;24,591
12040,000;2,856;0,767;-34,071;1,761;9,505;5,377;37,613;5,075;-16,658;-2,702;0,000;39,300;40,000;9,633;1,637;-0,656;0,232;-1,140;-0,108;-3,091;27,659;0,000;257,940;Inf;270,000;270,000;-0,384;2,791;21,058;24,554
12040,500;2,856;0,767;-34,071;1,761;9,505;5,377;37,613;5,075;-16,658;-2,702;0,000;39,300;40,000;9,633;1,637;-1,046;0,066;-1,310;-0,307;-3,091;27,659;0,000;257,940;Inf;270,000;270,000;-0,418;2,792;21,070;24,549
12041,000;2,856;0,767;-34,071;1,761;9,505;5,377;37,613;5,075;-16,658;-2,702;0,000;39,300;40,000;9,633;1,637;-1,221;-0,023;-1,531;-0,409;-3,091;27,659;0,000;257,440;Inf;270,000;270,000;-0,649;2,793;21,084;24,613
12041,500;2,856;0,767;-34,071;1,761;9,505;5,410;37,668;5,100;-16,587;-2,698;0,000;39,323;39,911;9,633;1,637;-1,065;0,025;-1,351;-0,271;-3,091;27,658;0,000;257,440;Inf;270,000;270,000;-0,796;2,794;21,079;24,584
12042,000;2,856;0,767;-34,071;1,761;9,505;5,410;37,668;5,100;-16,587;-2,698;0,000;39,300;39,900;9,633;1,637;-0,870;0,281;-1,057;-0,124;-3,091;27,658;0,000;257,340;Inf;270,000;270,000;-0,665;2,795;21,044;24,583
12042,500;2,578;0,679;-34,102;1,738;9,582;5,410;37,668;5,100;-16,587;-2,698;0,000;39,300;39,900;9,651;1,597;-0,577;0,289;-1,006;-0,069;-3,091;27,658;0,000;257,340;Inf;270,000;270,000;-0,442;2,796;21,067;24,591
12043,000;2,578;0,679;-34,102;1,738;9,582;5,410;37,668;5,100;-16,587;-2,698;0,000;39,300;39,900;9,651;1,597;-1,058;0,121;-1,372;-0,255;-3,091;27,658;0,000;257,440;Inf;270,000;270,000;-0,341;2,793;21,047;24,582
12043,500;2,578;0,679;-34,102;1,738;9,582;5,410;37,668;5,100;-16,587;-2,698;0,000;39,300;39,900;9,651;1,597;-1,237;0,120;-1,539;-0,334;-3,091;27,658;0,000;257,440;Inf;270,000;270,000;-0,641;2,789;21,036;24,594
12044,000;2,578;0,679;-34,102;1,738;9,582;5,410;37,668;5,100;-16,587;-2,698;0,000;39,300;39,900;9,651;1,597;-0,919;0,251;-1,251;-0,075;-3,091;27,658;0,000;258,040;Inf;270,000;270,000;-0,748;2,786;21,031;24,604
12044,500;2,578;0,679;-34,102;1,738;9,582;5,367;37,649;5,104;-16,548;-2,689;0,000;39,319;39,898;9,651;1,597;-0,735;0,471;-0,961;0,038;-3,099;27,652;0,000;258,040;Inf;270,000;270,000;-0,498;2,782;21,049;24,676
12045,000;2,578;0,679;-34,102;1,738;9,582;5,367;37,649;5,104;-16,548;-2,689;0,000;39,300;39,900;9,651;1,597;-0,466;0,389;-0,952;0,019;-3,099;27,652;0,000;257,540;Inf;270,000;270,000;-0,297;2,779;21,031;24,755
12045,500;3,018;0,688;-35,209;1,682;9,619;5,367;37,649;5,104;-16,548;-2,689;0,000;39,300;39,900;9,591;1,657;-0,982;0,246;-1,253;-0,232;-3,099;27,652;0,000;257,540;Inf;270,000;270,000;-0,252;2,776;21,024;24,810
12046,000;3,018;0,688;-35,209;1,682;9,619;5,367;37,649;5,104;-16,548;-2,689;0,000;39,300;39,900;9,591;1,657;-1,460;0,115;-1,628;-0,400;-3,099;27,652;0,000;257,940;Inf;270,000;270,000;-0,555;2,780;20,997;24,774
12046,500;3,018;0,688;-35,209;1,682;9,619;5,367;37,649;5,104;-16,548;-2,689;0,000;39,300;39,900;9,591;1,657;-0,975;0,416;-1,159;-0,003;-3,099;27,652;0,000;257,940;Inf;270,000;270,000;-0,843;2,784;21,009;24,798
12047,000;3,018;0,688;-35,209;1,682;9,619;5,367;37,649;5,104;-16,548;-2,689;0,000;39,300;39,900;9,591;1,657;-0,478;0,423;-0,805;0,053;-3,099;27,652;0,000;258,040;Inf;270,000;270,000;-0,430;2,787;21,008;24,759
12047,500;3,018;0,688;-35,209;1,682;9,619;5,367;37,649;5,104;-16,548;-2,689;0,000;39,300;39,900;9,591;1,657;-0,704;0,285;-0,923;-0,069;-3,099;27,652;0,000;258,040;Inf;270,000;270,000;-0,202;2,791;21,040;24,690
12048,000;3,018;0,688;-35,209;1,682;9,619;5,392;37,633;5,097;-16,488;-2,691;0,000;39,332;39,929;9,591;1,657;-1,194;0,307;-1,468;-0,176;-3,080;27,668;0,000;257,940;Inf;270,000;270,000;-0,353;2,795;21,027;24,600
12048,500;3,018;0,688;-35,209;1,682;9,619;5,392;37,633;5,097;-16,488;-2,691;0,000;39,300;39,900;9,591;1,657;-1,129;0,176;-1,397;-0,257;-3,080;27,668;0,000;257,940;Inf;270,000;270,000;-0,633;2,799;21,042;24,514
12049,000;2,885;0,724;-34,357;1,756;9,602;5,392;37,633;5,097;-16,488;-2,691;0,000;39,300;39,900;9,688;1,550;-0,649;0,167;-0,978;-0,044;-3,080;27,668;0,000;258,040;Inf;270,000;270,000;-0,652;2,802;21,042;24,451
12049,500;2,885;0,724;-34,357;1,756;9,602;5,392;37,633;5,097;-16,488;-2,691;0,000;39,300;39,900;9,688;1,550;-0,470;0,336;-0,734;0,057;-3,080;27,668;0,000;258,040;Inf;270,000;270,000;-0,376;2,804;21,063;24,403
12050,000;2,885;0,724;-34,357;1,756;9,602;5,392;37,633;5,097;-16,488;-2,691;0,000;39,300;39,900;9,688;1,550;-0,588;0,338;-0,794;0,057;-3,080;27,668;0,000;257,940;Inf;270,000;270,000;-0,203;2,805;21,071;24,367
12050,500;2,885;0,724;-34,357;1,756;9,602;5,392;37,633;5,097;-16,488;-2,691;0,000;39,300;39,900;9,688;1,550;-1,055;0,252;-1,216;-0,188;-3,080;27,668;0,000;257,940;Inf;270,000;270,000;-0,247;2,806;21,073;24,328
12051,000;2,885;0,724;-34,357;1,756;9,602;5,391;37,653;5,087;-16,449;-2,701;0,000;39,326;39,909;9,688;1,550;-0,862;0,291;-1,187;-0,116;-3,093;27,653;0,000;257,740;Inf;270,000;270,000;-0,552;2,808;21,071;24,329
12051,500;2,885;0,724;-34,357;1,756;9,602;5,391;37,653;5,087;-16,449;-2,701;0,000;39,300;39,900;9,688;1,550;-0,852;0,415;-1,108;0,017;-3,093;27,653;0,000;257,740;Inf;270,000;270,000;-0,468;2,809;21,064;24,330
12052,000;2,817;0,702;-35,209;1,742;9,575;5,391;37,653;5,087;-16,449;-2,701;0,000;39,300;39,900;9,541;1,584;-0,879;0,533;-1,009;0,108;-3,093;27,653;0,000;257,340;Inf;270,000;270,000;-0,382;2,810;21,074;24,427
12052,500;2,817;0,702;-35,209;1,742;9,575;5,391;37,653;5,087;-16,449;-2,701;0,000;39,300;39,900;9,541;1,584;-0,921;0,525;-1,152;0,048;-3,093;27,653;0,000;257,340;Inf;270,000;270,000;-0,312;2,810;21,061;24,415
12053,000;2,817;0,702;-35,209;1,742;9,575;5,391;37,653;5,087;-16,449;-2,701;0,000;39,300;39,900;9,541;1,584;-1,221;0,366;-1,296;-0,062;-3,093;27,653;0,000;257,640;Inf;270,000;270,000;-0,375;2,810;21,072;24,518
12053,500;2,817;0,702;-35,209;1,742;9,575;5,391;37,653;5,087;-16,449;-2,701;0,000;39,300;39,900;9,541;1,584;-1,411;0,297;-1,495;-0,202;-3,093;27,653;0,000;257,640;Inf;270,000;270,000;-0,553;2,810;21,069;24,525
12054,000;2,817;0,702;-35,209;1,742;9,575;5,391;37,653;5,087;-16,449;-2,701;0,000;39,300;39,900;9,541;1,584;-0,531;0,433;-1,001;0,089;-3,093;27,653;0,000;258,040;Inf;270,000;270,000;-0,703;2,810;21,084;24,670
12054,500;2,817;0,702;-35,209;1,742;9,575;5,369;37,691;5,075;-16,401;-2,694;0,000;39,323;39,909;9,541;1,584;-0,691;0,642;-0,876;0,217;-3,097;27,654;0,000;258,040;Inf;270,000;270,000;-0,252;2,811;21,067;24,754
12055,000;2,817;0,702;-35,209;1,742;9,575;5,369;37,691;5,075;-16,401;-2,694;0,000;39,300;39,900;9,541;1,584;-0,882;0,417;-0,915;0,084;-3,097;27,654;0,000;257,940;Inf;270,000;270,000;-0,177;2,811;21,076;24,831
12055,500;3,021;0,721;-35,209;1,732;9,583;5,369;37,691;5,075;-16,401;-2,694;0,000;39,300;39,900;9,557;1,670;-0,969;0,308;-1,179;-0,135;-3,097;27,654;0,000;257,940;Inf;270,000;270,000;-0,324;2,811;21,075;24,874
12056,000;3,021;0,721;-35,209;1,732;9,583;5,369;37,691;5,075;-16,401;-2,694;0,000;39,300;39,900;9,557;1,670;-1,263;0,374;-1,475;-0,164;-3,097;27,654;0,000;257,540;Inf;270,000;270,000;-0,494;2,814;21,082;24,915
12056,500;3,021;0,721;-35,209;1,732;9,583;5,369;37,691;5,075;-16,401;-2,694;0,000;39,300;39,900;9,557;1,670;-0,852;0,477;-1,205;-0,000;-3,097;27,654;0,000;257,540;Inf;270,000;270,000;-0,632;2,818;21,076;24,979
12057,000;3,021;0,721;-35,209;1,732;9,583;5,369;37,691;5,075;-16,401;-2,694;0,000;39,300;39,900;9,557;1,670;-0,448;0,536;-0,954;0,198;-3,097;27,654;0,000;257,740;Inf;270,000;270,000;-0,395;2,821;21,095;25,000
12057,500;3,021;0,721;-35,209;1,732;9,583;5,389;37,649;5,073;-16,364;-2,696;0,000;39,329;39,903;9,557;1,670;-0,899;0,395;-1,045;0,031;-3,084;27,654;0,000;257,740;Inf;270,000;270,000;-0,167;2,824;21,076;24,994
12058,000;3,021;0,721;-35,209;1,732;9,583;5,389;37,649;5,073;-16,364;-2,696;0,000;39,300;39,900;9,557;1,670;-1,114;0,327;-1,270;-0,080;-3,084;27,654;0,000;257,440;Inf;270,000;270,000;-0,379;2,827;21,090;24,932
12058,500;3,238;0,793;-34,882;1,766;9,589;5,389;37,649;5,073;-16,364;-2,696;0,000;39,300;39,900;9,596;1,630;-1,197;0,452;-1,292;-0,117;-3,084;27,654;0,000;257,440;Inf;270,000;270,000;-0,534;2,831;21,077;24,945
12059,000;3,238;0,793;-34,882;1,766;9,589;5,389;37,649;5,073;-16,364;-2,696;0,000;39,300;39,900;9,596;1,630;-0,847;0,593;-1,111;0,092;-3,084;27,654;0,000;257,540;Inf;270,000;270,000;-0,538;2,837;21,083;25,014
12059,500;3,238;0,793;-34,882;1,766;9,589;5,389;37,649;5,073;-16,364;-2,696;0,000;39,300;39,900;9,596;1,630;-0,456;0,572;-0,945;0,210;-3,084;27,654;0,000;257,540;Inf;270,000;270,000;-0,318;2,844;21,088;25,064
12060,000;3,238;0,793;-34,882;1,766;9,589;5,389;37,649;5,073;-16,364;-2,696;0,000;39,300;39,900;9,596;1,630;-0,530;0,488;-1,051;0,146;-3,084;27,654;0,000;257,540;Inf;270,000;270,000;-0,155;2,850;21,100;25,008
12060,500;3,238;0,793;-34,882;1,766;9,589;5,403;37,654;5,077;-16,304;-2,701;0,000;39,318;39,928;9,596;1,630;-0,889;0,387;-1,139;0,003;-3,089;27,656;0,000;257,540;Inf;270,000;270,000;-0,237;2,857;21,086;25,070
12061,000;3,238;0,793;-34,882;1,766;9,589;5,403;37,654;5,077;-16,304;-2,701;0,000;39,300;39,900;9,596;1,630;-0,993;0,435;-1,054;0,070;-3,089;27,656;0,000;257,940;Inf;270,000;270,000;-0,409;2,863;21,092;25,022
12061,500;3,238;0,793;-34,882;1,766;9,589;5,403;37,654;5,077;-16,304;-2,701;0,000;39,300;39,900;9,596;1,630;-0,480;0,660;-0,907;0,239;-3,089;27,656;0,000;257,940;Inf;270,000;270,000;-0,385;2,869;21,077;25,005
12062,000;3,953;0,954;-35,209;1,733;9,648;5,403;37,654;5,077;-16,304;-2,701;0,000;39,300;39,900;9,640;1,711;-0,332;0,605;-0,783;0,259;-3,089;27,656;0,000;258,040;Inf;270,000;270,000;-0,122;2,875;21,077;25,010
12062,500;3,953;0,954;-35,209;1,733;9,648;5,403;37,654;5,077;-16,304;-2,701;0,000;39,300;39,900;9,640;1,711;-0,561;0,462;-0,821;0,105;-3,089;27,656;0,000;258,040;Inf;270,000;270,000;-0,063;2,893;21,079;25,029
12063,000;3,953;0,954;-35,209;1,733;9,648;5,403;37,654;5,077;-16,304;-2,701;0,000;39,300;39,900;9,640;1,711;-0,786;0,344;-1,068;-0,027;-3,089;27,656;0,000;257,940;Inf;270,000;270,000;-0,204;2,910;21,081;25,115
12063,500;3,953;0,954;-35,209;1,733;9,648;5,403;37,654;5,077;-16,304;-2,701;0,000;39,300;39,900;9,640;1,711;-1,054;0,470;-1,320;0,033;-3,089;27,656;0,000;257,940;Inf;270,000;270,000;-0,384;2,927;21,091;25,206
12064,000;3,953;0,954;-35,209;1,733;9,648;5,355;37,691;5,084;-16,241;-2,716;0,000;39,327;39,902;9,640;1,711;-0,610;0,621;-0,872;0,248;-3,106;27,642;0,000;257,840;Inf;270,000;270,000;-0,468;2,944;21,087;25,218
12064,500;3,953;0,954;-35,209;1,733;9,648;5,355;37,691;5,084;-16,241;-2,716;0,000;39,300;39,900;9,640;1,711;-0,130;0,656;-0,608;0,369;-3,106;27,642;0,000;257,840;Inf;270,000;270,000;-0,153;2,961;21,115;25,215
12065,000;2,482;0,654;-34,520;1,694;9,523;5,355;37,691;5,084;-16,241;-2,716;0,000;39,300;39,900;9,659;1,799;-0,594;0,384;-0,828;0,026;-3,106;27,642;0,000;258,140;Inf;270,000;270,000;0,072;2,977;21,102;25,214
12065,500;2,482;0,654;-34,520;1,694;9,523;5,355;37,691;5,084;-16,241;-2,716;0,000;39,300;39,900;9,659;1,799;-1,059;0,389;-1,226;-0,070;-3,106;27,642;0,000;258,140;Inf;270,000;270,000;-0,253;2,969;21,093;25,200
12066,000;2,482;0,654;-34,520;1,694;9,523;5,355;37,691;5,084;-16,241;-2,716;0,000;39,300;39,900;9,659;1,799;-0,854;0,424;-0,953;0,115;-3,106;27,642;0,000;258,340;Inf;270,000;270,000;-0,492;2,961;21,095;25,209
12066,500;2,482;0,654;-34,520;1,694;9,523;5,355;37,691;5,084;-16,241;-2,716;0,000;39,300;39,900;9,659;1,799;-0,360;0,689;-0,718;0,220;-3,106;27,642;0,000;258,340;Inf;270,000;270,000;-0,317;2,953;21,121;25,248
12067,000;2,482;0,654;-34,520;1,694;9,523;5,410;37,652;5,071;-16,202;-2,681;0,000;39,338;39,955;9,659;1,799;-0,264;0,677;-0,775;0,287;-3,096;27,658;0,000;258,040;Inf;270,000;270,000;-0,042;2,945;21,124;25,238
12067,500;2,482;0,654;-34,520;1,694;9,523;5,410;37,652;5,071;-16,202;-2,681;0,000;39,300;40,000;9,659;1,799;-0,451;0,545;-0,828;0,171;-3,096;27,658;0,000;258,040;Inf;270,000;270,000;-0,019;2,938;21,123;25,223
12068,000;2,482;0,654;-34,520;1,694;9,523;5,410;37,652;5,071;-16,202;-2,681;0,000;39,300;40,000;9,659;1,799;-0,812;0,370;-0,959;0,033;-3,096;27,658;0,000;258,140;Inf;270,000;270,000;-0,141;2,930;21,149;25,225
12068,500;2,521;0,675;-33,353;1,766;9,510;5,410;37,652;5,071;-16,202;-2,681;0,000;39,300;40,000;9,757;1,732;-0,575;0,468;-0,993;0,108;-3,096;27,658;0,000;258,140;Inf;270,000;270,000;-0,342;2,923;21,148;25,190
12069,000;2,521;0,675;-33,353;1,766;9,510;5,410;37,652;5,071;-16,202;-2,681;0,000;39,300;40,000;9,757;1,732;-0,637;0,732;-0,791;0,248;-3,096;27,658;0,000;257,940;Inf;270,000;270,000;-0,248;2,916;21,167;25,175
12069,500;2,521;0,675;-33,353;1,766;9,510;5,410;37,652;5,071;-16,202;-2,681;0,000;39,300;40,000;9,757;1,732;-0,513;0,672;-0,642;0,251;-3,096;27,658;0,000;257,940;Inf;270,000;270,000;-0,112;2,910;21,185;25,210
12070,000;2,521;0,675;-33,353;1,766;9,510;5,410;37,652;5,071;-16,202;-2,681;0,000;39,300;40,000;9,757;1,732;-0,751;0,588;-0,924;0,137;-3,096;27,658;0,000;258,140;Inf;270,000;270,000;-0,058;2,903;21,191;25,171
12070,500;2,521;0,675;-33,353;1,766;9,510;5,390;37,644;5,086;-16,152;-2,704;0,000;39,326;39,932;9,757;1,732;-1,038;0,519;-1,160;0,003;-3,101;27,643;0,000;258,140;Inf;270,000;270,000;-0,237;2,897;21,180;25,085
12071,000;2,521;0,675;-33,353;1,766;9,510;5,390;37,644;5,086;-16,152;-2,704;0,000;39,300;39,900;9,757;1,732;-1,125;0,512;-1,149;0,003;-3,101;27,643;0,000;258,340;Inf;270,000;270,000;-0,419;2,891;21,209;25,041
12071,500;3,095;0,728;-35,209;1,730;9,618;5,390;37,644;5,086;-16,152;-2,704;0,000;39,300;39,900;9,408;1,716;-0,660;0,548;-0,857;0,146;-3,101;27,643;0,000;258,340;Inf;270,000;270,000;-0,440;2,885;21,203;25,039
12072,000;3,095;0,728;-35,209;1,730;9,618;5,390;37,644;5,086;-16,152;-2,704;0,000;39,300;39,900;9,408;1,716;-0,422;0,644;-0,637;0,292;-3,101;27,643;0,000;257,940;Inf;270,000;270,000;-0,206;2,888;21,193;25,126
12072,500;3,095;0,728;-35,209;1,730;9,618;5,390;37,644;5,086;-16,152;-2,704;0,000;39,300;39,900;9,408;1,716;-0,728;0,555;-0,941;0,156;-3,101;27,643;0,000;257,940;Inf;270,000;270,000;-0,031;2,892;21,211;25,126
12073,000;3,095;0,728;-35,209;1,730;9,618;5,390;37,644;5,086;-16,152;-2,704;0,000;39,300;39,900;9,408;1,716;-1,025;0,539;-1,180;0,033;-3,101;27,643;0,000;257,840;Inf;270,000;270,000;-0,239;2,895;21,225;25,091
12073,500;3,095;0,728;-35,209;1,730;9,618;5,408;37,679;5,097;-16,105;-2,692;0,000;39,335;39,939;9,408;1,716;-0,909;0,562;-1,023;0,090;-3,087;27,653;0,000;257,840;Inf;270,000;270,000;-0,409;2,898;21,226;25,133
12074,000;3,095;0,728;-35,209;1,730;9,618;5,408;37,679;5,097;-16,105;-2,692;0,000;39,300;39,900;9,408;1,716;-0,652;0,659;-0,971;0,158;-3,087;27,653;0,000;258,140;Inf;270,000;270,000;-0,320;2,902;21,230;25,149
12074,500;3,095;0,728;-35,209;1,730;9,618;5,408;37,679;5,097;-16,105;-2,692;0,000;39,300;39,900;9,408;1,716;-0,435;0,662;-0,852;0,257;-3,087;27,653;0,000;258,140;Inf;270,000;270,000;-0,202;2,905;21,252;25,169
12075,000;2,752;0,718;-33,879;1,647;9,526;5,408;37,679;5,097;-16,105;-2,692;0,000;39,300;39,900;9,750;1,757;-0,332;0,578;-0,690;0,247;-3,087;27,653;0,000;258,340;Inf;270,000;270,000;-0,092;2,908;21,244;25,107
12075,500;2,752;0,718;-33,879;1,647;9,526;5,408;37,679;5,097;-16,105;-2,692;0,000;39,300;39,900;9,750;1,757;-0,618;0,466;-0,791;0,122;-3,087;27,653;0,000;258,340;Inf;270,000;270,000;-0,049;2,905;21,267;25,080
12076,000;2,752;0,718;-33,879;1,647;9,526;5,408;37,679;5,097;-16,105;-2,692;0,000;39,300;39,900;9,750;1,757;-0,966;0,465;-1,014;0,006;-3,087;27,653;0,000;258,740;Inf;270,000;270,000;-0,205;2,903;21,257;25,063
12076,500;2,752;0,718;-33,879;1,647;9,526;5,408;37,679;5,097;-16,105;-2,692;0,000;39,300;39,900;9,750;1,757;-0,873;0,660;-0,898;0,139;-3,087;27,653;0,000;258,740;Inf;270,000;270,000;-0,377;2,900;21,263;25,037
12077,000;2,752;0,718;-33,879;1,647;9,526;5,428;37,656;5,138;-16,059;-2,689;0,000;39,333;39,964;9,750;1,757;-0,299;0,700;-0,723;0,267;-3,091;27,644;0,000;258,240;Inf;270,000;270,000;-0,243;2,898;21,273;25,086
12077,500;2,752;0,718;-33,879;1,647;9,526;5,428;37,656;5,138;-16,059;-2,689;0,000;39,300;40,000;9,750;1,757;-0,246;0,624;-0,704;0,217;-3,091;27,644;0,000;258,240;Inf;270,000;270,000;-0,014;2,895;21,280;25,158
12078,000;2,936;0,681;-35,209;1,746;9,597;5,428;37,656;5,138;-16,059;-2,689;0,000;39,300;40,000;9,567;1,654;-0,585;0,449;-0,799;0,064;-3,091;27,644;0,000;258,140;Inf;270,000;270,000;-0,027;2,893;21,297;25,281
12078,500;2,936;0,681;-35,209;1,746;9,597;5,428;37,656;5,138;-16,059;-2,689;0,000;39,300;40,000;9,567;1,654;-0,920;0,375;-1,051;-0,088;-3,091;27,644;0,000;258,140;Inf;270,000;270,000;-0,218;2,894;21,272;25,237
12079,000;2,936;0,681;-35,209;1,746;9,597;5,428;37,656;5,138;-16,059;-2,689;0,000;39,300;40,000;9,567;1,654;-0,778;0,411;-0,936;0,045;-3,091;27,644;0,000;257,940;Inf;270,000;270,000;-0,421;2,894;21,276;25,193
12079,500;2,936;0,681;-35,209;1,746;9,597;5,428;37,656;5,138;-16,059;-2,689;0,000;39,300;40,000;9,567;1,654;-0,258;0,776;-0,407;0,455;-3,091;27,644;0,000;257,940;Inf;270,000;270,000;-0,314;2,895;21,283;25,225
12080,000;2,936;0,681;-35,209;1,746;9,597;5,421;37,618;5,078;-15,994;-2,708;0,000;39,334;39,991;9,567;1,654;-0,632;0,624;-0,616;0,268;-3,088;27,643;0,000;258,340;Inf;270,000;270,000;0,142;2,896;21,283;25,205
12080,500;2,936;0,681;-35,209;1,746;9,597;5,421;37,618;5,078;-15,994;-2,708;0,000;39,300;40,000;9,567;1,654;-0,767;0,544;-0,973;0,066;-3,088;27,643;0,000;258,340;Inf;270,000;270,000;-0,089;2,896;21,282;25,236
12081,000;2,936;0,681;-35,209;1,746;9,597;5,421;37,618;5,078;-15,994;-2,708;0,000;39,300;40,000;9,567;1,654;-1,159;0,487;-1,252;0,005;-3,088;27,643;0,000;257,640;Inf;270,000;270,000;-0,282;2,897;21,283;25,240
12081,500;3,452;0,812;-35,209;1,737;9,581;5,421;37,618;5,078;-15,994;-2,708;0,000;39,300;40,000;9,592;1,819;-0,925;0,621;-1,082;0,051;-3,088;27,643;0,000;257,640;Inf;270,000;270,000;-0,480;2,898;21,293;25,256
12082,000;3,452;0,812;-35,209;1,737;9,581;5,421;37,618;5,078;-15,994;-2,708;0,000;39,300;40,000;9,592;1,819;-0,205;0,706;-0,622;0,371;-3,088;27,643;0,000;258,240;Inf;270,000;270,000;-0,334;2,907;21,285;25,251
12082,500;3,452;0,812;-35,209;1,737;9,581;5,421;37,618;5,078;-15,994;-2,708;0,000;39,300;40,000;9,592;1,819;-0,129;0,640;-0,529;0,394;-3,088;27,643;0,000;258,240;Inf;270,000;270,000;0,063;2,916;21,277;25,230
12083,000;3,452;0,812;-35,209;1,737;9,581;5,421;37,618;5,078;-15,994;-2,708;0,000;39,300;40,000;9,592;1,819;-0,908;0,519;-1,210;-0,006;-3,088;27,643;0,000;257,940;Inf;270,000;270,000;0,094;2,925;21,287;25,225
12083,500;3,452;0,812;-35,209;1,737;9,581;5,430;37,651;5,104;-15,953;-2,694;0,000;39,336;39,944;9,592;1,819;-0,915;0,506;-1,047;0,012;-3,092;27,630;0,000;257,940;Inf;270,000;270,000;-0,401;2,933;21,293;25,235
12084,000;3,452;0,812;-35,209;1,737;9,581;5,430;37,651;5,104;-15,953;-2,694;0,000;39,300;39,900;9,592;1,819;-0,367;0,616;-0,684;0,201;-3,092;27,630;0,000;258,640;Inf;270,000;270,000;-0,361;2,942;21,278;25,239
12084,500;3,519;0,932;-34,384;1,718;9,555;5,430;37,651;5,104;-15,953;-2,694;0,000;39,300;39,900;9,701;1,792;-0,073;0,556;-0,491;0,282;-3,092;27,630;0,000;258,640;Inf;270,000;270,000;-0,059;2,950;21,301;25,263
12085,000;3,519;0,932;-34,384;1,718;9,555;5,430;37,651;5,104;-15,953;-2,694;0,000;39,300;39,900;9,701;1,792;-0,376;0,470;-0,561;0,092;-3,092;27,630;0,000;258,340;Inf;270,000;270,000;0,068;2,959;21,326;25,246
12085,500;3,519;0,932;-34,384;1,718;9,555;5,430;37,651;5,104;-15,953;-2,694;0,000;39,300;39,900;9,701;1,792;-0,626;0,335;-0,774;-0,097;-3,092;27,630;0,000;258,340;Inf;270,000;270,000;-0,094;2,969;21,309;25,266
12086,000;3,519;0,932;-34,384;1,718;9,555;5,430;37,651;5,104;-15,953;-2,694;0,000;39,300;39,900;9,701;1,792;-0,957;0,301;-1,041;-0,173;-3,092;27,630;0,000;258,340;Inf;270,000;270,000;-0,290;2,978;21,319;25,284
12086,500;3,519;0,932;-34,384;1,718;9,555;5,448;37,702;5,136;-15,923;-2,707;0,000;39,343;39,951;9,701;1,792;-0,733;0,364;-0,769;-0,041;-3,087;27,634;0,000;258,340;Inf;270,000;270,000;-0,467;2,986;21,335;25,258
