t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12087,000;3,519;0,932;-34,384;1,718;9,555;5,448;37,702;5,136;-15,923;-2,707;0,000;39,300;40,000;9,701;1,792;0,021;0,523;-0,407;0,183;-3,087;27,634;0,000;258,240;Inf;270,000;270,000;-0,295;2,995;21,332;25,227
12087,500;3,519;0,932;-34,384;1,718;9,555;5,448;37,702;5,136;-15,923;-2,707;0,000;39,300;40,000;9,701;1,792;-0,316;0,380;-0,567;-0,015;-3,087;27,634;0,000;258,240;Inf;270,000;270,000;0,080;3,004;21,330;25,152
12088,000;3,121;0,743;-35,209;1,712;9,712;5,448;37,702;5,136;-15,923;-2,707;0,000;39,300;40,000;9,488;1,755;-0,811;0,274;-1,017;-0,201;-3,087;27,634;0,000;257,840;Inf;270,000;270,000;-0,129;3,012;21,325;25,164
12088,500;3,121;0,743;-35,209;1,712;9,712;5,448;37,702;5,136;-15,923;-2,707;0,000;39,300;40,000;9,488;1,755;-1,072;0,227;-1,137;-0,200;-3,087;27,634;0,000;257,840;Inf;270,000;270,000;-0,439;3,014;21,337;25,069
12089,000;3,121;0,743;-35,209;1,712;9,712;5,448;37,702;5,136;-15,923;-2,707;0,000;39,300;40,000;9,488;1,755;-0,429;0,336;-0,686;0,023;-3,087;27,634;0,000;257,840;Inf;270,000;270,000;-0,546;3,016;21,312;25,040
12089,500;3,121;0,743;-35,209;1,712;9,712;5,448;37,702;5,136;-15,923;-2,707;0,000;39,300;40,000;9,488;1,755;-0,313;0,453;-0,495;0,176;-3,087;27,634;0,000;257,840;Inf;270,000;270,000;-0,189;3,017;21,324;25,022
12090,000;3,121;0,743;-35,209;1,712;9,712;5,414;37,642;5,105;-15,890;-2,702;0,000;39,342;39,937;9,488;1,755;-0,438;0,377;-0,406;0,147;-3,099;27,618;0,000;258,240;Inf;270,000;270,000;-0,045;3,019;21,326;24,955
12090,500;3,121;0,743;-35,209;1,712;9,712;5,414;37,642;5,105;-15,890;-2,702;0,000;39,300;39,900;9,488;1,755;-0,943;0,253;-1,175;-0,272;-3,099;27,618;0,000;258,240;Inf;270,000;270,000;-0,080;3,021;21,313;24,947
12091,000;2,764;0,771;-34,076;1,771;9,568;5,414;37,642;5,105;-15,890;-2,702;0,000;39,300;39,900;9,708;1,750;-0,756;0,170;-0,881;-0,208;-3,099;27,618;0,000;258,140;Inf;270,000;270,000;-0,534;3,022;21,315;24,986
12091,500;2,764;0,771;-34,076;1,771;9,568;5,414;37,642;5,105;-15,890;-2,702;0,000;39,300;39,900;9,708;1,750;-0,095;0,319;-0,502;0,071;-3,099;27,618;0,000;258,140;Inf;270,000;270,000;-0,419;3,018;21,299;25,020
12092,000;2,764;0,771;-34,076;1,771;9,568;5,414;37,642;5,105;-15,890;-2,702;0,000;39,300;39,900;9,708;1,750;-0,237;0,296;-0,441;0,105;-3,099;27,618;0,000;258,640;Inf;270,000;270,000;-0,052;3,014;21,309;25,071
12092,500;2,764;0,771;-34,076;1,771;9,568;5,414;37,642;5,105;-15,890;-2,702;0,000;39,300;39,900;9,708;1,750;-0,456;0,222;-0,526;-0,095;-3,099;27,618;0,000;258,640;Inf;270,000;270,000;-0,069;3,010;21,300;25,029
12093,000;2,764;0,771;-34,076;1,771;9,568;5,405;37,653;5,117;-15,827;-2,699;0,000;39,345;39,955;9,708;1,750;-0,647;0,137;-0,716;-0,274;-3,089;27,627;0,000;257,940;Inf;270,000;270,000;-0,214;3,006;21,293;24,956
12093,500;2,764;0,771;-34,076;1,771;9,568;5,405;37,653;5,117;-15,827;-2,699;0,000;39,300;40,000;9,708;1,750;-0,888;0,066;-0,793;-0,254;-3,089;27,627;0,000;257,940;Inf;270,000;270,000;-0,375;3,002;21,320;25,075
12094,000;2,586;0,681;-33,257;1,777;9,501;5,405;37,653;5,117;-15,827;-2,699;0,000;39,300;40,000;9,792;1,654;-0,312;0,432;-0,554;0,004;-3,089;27,627;0,000;258,540;Inf;270,000;270,000;-0,467;2,998;21,325;25,130
12094,500;2,586;0,681;-33,257;1,777;9,501;5,405;37,653;5,117;-15,827;-2,699;0,000;39,300;40,000;9,792;1,654;-0,292;0,401;-0,657;-0,001;-3,089;27,627;0,000;258,540;Inf;270,000;270,000;-0,107;2,991;21,330;25,145
12095,000;2,586;0,681;-33,257;1,777;9,501;5,405;37,653;5,117;-15,827;-2,699;0,000;39,300;40,000;9,792;1,654;-0,563;0,272;-0,764;-0,105;-3,089;27,627;0,000;258,240;Inf;270,000;270,000;-0,137;2,985;21,325;25,218
12095,500;2,586;0,681;-33,257;1,777;9,501;5,405;37,653;5,117;-15,827;-2,699;0,000;39,300;40,000;9,792;1,654;-0,844;0,201;-1,011;-0,290;-3,089;27,627;0,000;258,240;Inf;270,000;270,000;-0,290;2,978;21,317;25,198
12096,000;2,586;0,681;-33,257;1,777;9,501;5,405;37,653;5,117;-15,827;-2,699;0,000;39,300;40,000;9,792;1,654;-1,010;0,149;-1,148;-0,243;-3,089;27,627;0,000;258,540;Inf;270,000;270,000;-0,486;2,972;21,337;25,119
12096,500;2,586;0,681;-33,257;1,777;9,501;5,425;37,713;5,132;-15,741;-2,690;0,000;39,356;40,015;9,792;1,654;-0,426;0,329;-0,618;0,051;-3,082;27,623;0,000;258,540;Inf;270,000;270,000;-0,563;2,965;21,346;24,985
12097,000;2,586;0,681;-33,257;1,777;9,501;5,425;37,713;5,132;-15,741;-2,690;0,000;39,400;40,000;9,792;1,654;-0,304;0,441;-0,420;0,077;-3,082;27,623;0,000;258,040;Inf;270,000;270,000;-0,166;2,959;21,360;24,970
12097,500;2,659;0,719;-33,924;1,752;9,480;5,425;37,713;5,132;-15,741;-2,690;0,000;39,400;40,000;9,741;1,677;-0,519;0,197;-0,631;-0,204;-3,082;27,623;0,000;258,040;Inf;270,000;270,000;-0,051;2,953;21,329;24,949
12098,000;2,659;0,719;-33,924;1,752;9,480;5,425;37,713;5,132;-15,741;-2,690;0,000;39,400;40,000;9,741;1,677;-0,931;0,132;-1,067;-0,295;-3,082;27,623;0,000;258,040;Inf;270,000;270,000;-0,289;2,948;21,337;24,977
12098,500;2,659;0,719;-33,924;1,752;9,480;5,425;37,713;5,132;-15,741;-2,690;0,000;39,400;40,000;9,741;1,677;-0,722;0,106;-0,908;-0,287;-3,082;27,623;0,000;258,040;Inf;270,000;270,000;-0,540;2,943;21,327;25,094
12099,000;2,659;0,719;-33,924;1,752;9,480;5,425;37,713;5,132;-15,741;-2,690;0,000;39,400;40,000;9,741;1,677;-0,487;0,147;-0,747;-0,183;-3,082;27,623;0,000;257,740;Inf;270,000;270,000;-0,453;2,939;21,331;25,078
12099,500;2,659;0,719;-33,924;1,752;9,480;5,418;37,668;5,103;-15,718;-2,686;0,000;39,346;39,943;9,741;1,677;-0,477;0,225;-0,546;-0,059;-3,084;27,622;0,000;257,740;Inf;270,000;270,000;-0,317;2,934;21,329;25,081
12100,000;2,659;0,719;-33,924;1,752;9,480;5,418;37,668;5,103;-15,718;-2,686;0,000;39,300;39,900;9,741;1,677;-0,626;0,281;-0,479;-0,070;-3,084;27,622;0,000;258,340;Inf;270,000;270,000;-0,214;2,930;21,329;25,078
12100,500;2,456;0,638;-33,860;1,770;9,460;5,418;37,668;5,103;-15,718;-2,686;0,000;39,300;39,900;9,701;1,648;-0,598;0,176;-0,488;-0,197;-3,084;27,622;0,000;258,340;Inf;270,000;270,000;-0,223;2,925;21,317;25,085
12101,000;2,456;0,638;-33,860;1,770;9,460;5,418;37,668;5,103;-15,718;-2,686;0,000;39,300;39,900;9,701;1,648;-0,773;0,149;-0,746;-0,292;-3,084;27,622;0,000;258,140;Inf;270,000;270,000;-0,277;2,918;21,311;25,090
12101,500;2,456;0,638;-33,860;1,770;9,460;5,418;37,668;5,103;-15,718;-2,686;0,000;39,300;39,900;9,701;1,648;-0,477;0,158;-0,666;-0,189;-3,084;27,622;0,000;258,140;Inf;270,000;270,000;-0,415;2,910;21,302;25,047
12102,000;2,456;0,638;-33,860;1,770;9,460;5,418;37,668;5,103;-15,718;-2,686;0,000;39,300;39,900;9,701;1,648;-0,613;0,245;-0,553;-0,110;-3,084;27,622;0,000;258,240;Inf;270,000;270,000;-0,294;2,903;21,304;25,056
12102,500;2,456;0,638;-33,860;1,770;9,460;5,418;37,668;5,103;-15,718;-2,686;0,000;39,300;39,900;9,701;1,648;-0,512;0,219;-0,433;-0,116;-3,084;27,622;0,000;258,240;Inf;270,000;270,000;-0,258;2,895;21,291;25,171
12103,000;2,456;0,638;-33,860;1,770;9,460;5,416;37,635;5,122;-15,672;-2,690;0,000;39,337;39,957;9,701;1,648;-0,764;0,205;-0,723;-0,224;-3,095;27,621;0,000;257,940;Inf;270,000;270,000;-0,210;2,888;21,286;25,215
12103,500;2,456;0,638;-33,860;1,770;9,460;5,416;37,635;5,122;-15,672;-2,690;0,000;39,300;40,000;9,701;1,648;-0,898;0,090;-0,738;-0,294;-3,095;27,621;0,000;257,940;Inf;270,000;270,000;-0,377;2,881;21,292;25,176
12104,000;2,975;0,758;-34,766;1,755;9,592;5,416;37,635;5,122;-15,672;-2,690;0,000;39,300;40,000;9,621;1,622;-0,598;0,133;-0,603;-0,280;-3,095;27,621;0,000;257,840;Inf;270,000;270,000;-0,460;2,874;21,263;25,228
12104,500;2,975;0,758;-34,766;1,755;9,592;5,416;37,635;5,122;-15,672;-2,690;0,000;39,300;40,000;9,621;1,622;-0,368;0,177;-0,539;-0,165;-3,095;27,621;0,000;257,840;Inf;270,000;270,000;-0,337;2,876;21,267;25,206
12105,000;2,975;0,758;-34,766;1,755;9,592;5,416;37,635;5,122;-15,672;-2,690;0,000;39,300;40,000;9,621;1,622;-0,455;0,132;-0,453;-0,110;-3,095;27,621;0,000;258,140;Inf;270,000;270,000;-0,224;2,877;21,254;25,214
12105,500;2,975;0,758;-34,766;1,755;9,592;5,416;37,635;5,122;-15,672;-2,690;0,000;39,300;40,000;9,621;1,622;-0,610;0,055;-0,490;-0,217;-3,095;27,621;0,000;258,140;Inf;270,000;270,000;-0,221;2,879;21,265;25,240
12106,000;2,975;0,758;-34,766;1,755;9,592;5,454;37,643;5,129;-15,605;-2,691;0,000;39,335;39,998;9,621;1,622;-0,731;0,014;-0,557;-0,309;-3,082;27,611;0,000;258,440;Inf;270,000;270,000;-0,316;2,880;21,243;25,232
12106,500;2,975;0,758;-34,766;1,755;9,592;5,454;37,643;5,129;-15,605;-2,691;0,000;39,300;40,000;9,621;1,622;-0,851;0,065;-0,664;-0,310;-3,082;27,611;0,000;258,440;Inf;270,000;270,000;-0,396;2,882;21,224;25,150
12107,000;3,317;0,790;-35,209;1,739;9,658;5,454;37,643;5,129;-15,605;-2,691;0,000;39,300;40,000;9,444;1,650;-0,580;0,235;-0,639;-0,194;-3,082;27,611;0,000;258,140;Inf;270,000;270,000;-0,440;2,883;21,210;25,187
12107,500;3,317;0,790;-35,209;1,739;9,658;5,454;37,643;5,129;-15,605;-2,691;0,000;39,300;40,000;9,444;1,650;-0,198;0,217;-0,471;-0,081;-3,082;27,611;0,000;258,140;Inf;270,000;270,000;-0,295;2,891;21,219;25,325
12108,000;3,317;0,790;-35,209;1,739;9,658;5,454;37,643;5,129;-15,605;-2,691;0,000;39,300;40,000;9,444;1,650;-0,302;0,127;-0,468;-0,220;-3,082;27,611;0,000;258,040;Inf;270,000;270,000;-0,133;2,898;21,190;25,287
12108,500;3,317;0,790;-35,209;1,739;9,658;5,454;37,643;5,129;-15,605;-2,691;0,000;39,300;40,000;9,444;1,650;-0,777;-0,017;-0,846;-0,333;-3,082;27,611;0,000;258,040;Inf;270,000;270,000;-0,216;2,904;21,178;25,271
12109,000;3,317;0,790;-35,209;1,739;9,658;5,454;37,643;5,129;-15,605;-2,691;0,000;39,300;40,000;9,444;1,650;-0,844;0,171;-0,753;-0,297;-3,082;27,611;0,000;258,240;Inf;270,000;270,000;-0,493;2,911;21,176;25,323
12109,500;3,317;0,790;-35,209;1,739;9,658;5,454;37,695;5,120;-15,531;-2,679;0,000;39,340;39,940;9,444;1,650;-0,545;0,218;-0,615;-0,170;-3,078;27,607;0,000;258,240;Inf;270,000;270,000;-0,431;2,918;21,180;25,309
12110,000;3,317;0,790;-35,209;1,739;9,658;5,454;37,695;5,120;-15,531;-2,679;0,000;39,300;39,900;9,444;1,650;-0,225;0,121;-0,470;-0,214;-3,078;27,607;0,000;258,140;Inf;270,000;270,000;-0,278;2,924;21,166;25,237
12110,500;3,243;0,747;-35,209;1,727;9,581;5,454;37,695;5,120;-15,531;-2,679;0,000;39,300;39,900;9,611;1,776;-0,418;0,008;-0,537;-0,361;-3,078;27,607;0,000;258,140;Inf;270,000;270,000;-0,197;2,931;21,148;25,209
12111,000;3,243;0,747;-35,209;1,727;9,581;5,454;37,695;5,120;-15,531;-2,679;0,000;39,300;39,900;9,611;1,776;-0,720;-0,124;-0,742;-0,539;-3,078;27,607;0,000;258,040;Inf;270,000;270,000;-0,327;2,936;21,140;25,141
12111,500;3,243;0,747;-35,209;1,727;9,581;5,454;37,695;5,120;-15,531;-2,679;0,000;39,300;39,900;9,611;1,776;-0,777;-0,102;-0,786;-0,468;-3,078;27,607;0,000;258,040;Inf;270,000;270,000;-0,531;2,941;21,131;25,033
12112,000;3,243;0,747;-35,209;1,727;9,581;5,454;37,695;5,120;-15,531;-2,679;0,000;39,300;39,900;9,611;1,776;-0,527;0,138;-0,560;-0,201;-3,078;27,607;0,000;257,940;Inf;270,000;270,000;-0,533;2,946;21,134;24,902
12112,500;3,243;0,747;-35,209;1,727;9,581;5,413;37,646;5,104;-15,502;-2,688;0,000;39,332;39,940;9,611;1,776;-0,204;0,173;-0,324;-0,137;-3,087;27,605;0,000;257,940;Inf;270,000;270,000;-0,288;2,951;21,138;24,850
12113,000;3,243;0,747;-35,209;1,727;9,581;5,413;37,646;5,104;-15,502;-2,688;0,000;39,300;39,900;9,611;1,776;-0,565;0,059;-0,654;-0,354;-3,087;27,605;0,000;258,140;Inf;270,000;270,000;-0,123;2,956;21,133;24,968
12113,500;2,298;0,636;-33,340;1,769;9,529;5,413;37,646;5,104;-15,502;-2,688;0,000;39,300;39,900;9,887;1,739;-0,777;-0,073;-0,805;-0,549;-3,087;27,605;0,000;258,140;Inf;270,000;270,000;-0,378;2,960;21,107;25,062
12114,000;2,298;0,636;-33,340;1,769;9,529;5,413;37,646;5,104;-15,502;-2,688;0,000;39,300;39,900;9,887;1,739;-0,768;-0,057;-0,831;-0,478;-3,087;27,605;0,000;257,740;Inf;270,000;270,000;-0,551;2,949;21,126;25,083
12114,500;2,298;0,636;-33,340;1,769;9,529;5,413;37,646;5,104;-15,502;-2,688;0,000;39,300;39,900;9,887;1,739;-0,566;0,020;-0,608;-0,266;-3,087;27,605;0,000;257,740;Inf;270,000;270,000;-0,533;2,939;21,120;25,145
12115,000;2,298;0,636;-33,340;1,769;9,529;5,413;37,646;5,104;-15,502;-2,688;0,000;39,300;39,900;9,887;1,739;-0,486;0,211;-0,428;-0,143;-3,087;27,605;0,000;258,140;Inf;270,000;270,000;-0,355;2,928;21,130;25,283
12115,500;2,298;0,636;-33,340;1,769;9,529;5,413;37,646;5,104;-15,502;-2,688;0,000;39,300;39,900;9,887;1,739;-0,219;0,102;-0,321;-0,192;-3,087;27,605;0,000;258,140;Inf;270,000;270,000;-0,211;2,918;21,144;25,315
12116,000;2,298;0,636;-33,340;1,769;9,529;5,411;37,641;5,105;-15,449;-2,690;0,000;39,337;39,949;9,887;1,739;-0,764;-0,103;-0,734;-0,541;-3,081;27,605;0,000;257,940;Inf;270,000;270,000;-0,157;2,908;21,141;25,360
12116,500;2,298;0,636;-33,340;1,769;9,529;5,411;37,641;5,105;-15,449;-2,690;0,000;39,300;39,900;9,887;1,739;-0,520;-0,081;-0,601;-0,346;-3,081;27,605;0,000;257,940;Inf;270,000;270,000;-0,535;2,898;21,134;25,349
12117,000;3,179;0,754;-35,209;1,702;9,600;5,411;37,641;5,105;-15,449;-2,690;0,000;39,300;39,900;9,626;1,852;-0,487;0,170;-0,436;-0,129;-3,081;27,605;0,000;258,340;Inf;270,000;270,000;-0,387;2,888;21,150;25,358
12117,500;3,179;0,754;-35,209;1,702;9,600;5,411;37,641;5,105;-15,449;-2,690;0,000;39,300;39,900;9,626;1,852;-0,296;0,279;-0,285;-0,026;-3,081;27,605;0,000;258,340;Inf;270,000;270,000;-0,221;2,893;21,137;25,389
12118,000;3,179;0,754;-35,209;1,702;9,600;5,411;37,641;5,105;-15,449;-2,690;0,000;39,300;39,900;9,626;1,852;-0,120;0,129;-0,231;-0,149;-3,081;27,605;0,000;257,540;Inf;270,000;270,000;-0,082;2,897;21,150;25,470
12118,500;3,179;0,754;-35,209;1,702;9,600;5,411;37,641;5,105;-15,449;-2,690;0,000;39,300;39,900;9,626;1,852;-0,351;-0,002;-0,453;-0,372;-3,081;27,605;0,000;257,540;Inf;270,000;270,000;-0,093;2,902;21,147;25,463
12119,000;3,179;0,754;-35,209;1,702;9,600;5,389;37,643;5,107;-15,396;-2,679;0,000;39,331;39,963;9,626;1,852;-0,613;0,046;-0,732;-0,306;-3,084;27,602;0,000;258,240;Inf;270,000;270,000;-0,295;2,907;21,137;25,497
12119,500;3,179;0,754;-35,209;1,702;9,600;5,389;37,643;5,107;-15,396;-2,679;0,000;39,300;40,000;9,626;1,852;0,095;0,370;-0,078;0,117;-3,084;27,602;0,000;258,240;Inf;270,000;270,000;-0,401;2,911;21,165;25,443
12120,000;2,927;0,670;-35,209;1,737;9,655;5,389;37,643;5,107;-15,396;-2,679;0,000;39,300;40,000;9,583;1,626;0,211;0,215;-0,015;0,006;-3,084;27,602;0,000;257,840;Inf;270,000;270,000;0,126;2,915;21,130;25,357
12120,500;2,927;0,670;-35,209;1,737;9,655;5,389;37,643;5,107;-15,396;-2,679;0,000;39,300;40,000;9,583;1,626;-0,199;0,039;-0,158;-0,260;-3,084;27,602;0,000;257,840;Inf;270,000;270,000;0,104;2,916;21,133;25,333
12121,000;2,927;0,670;-35,209;1,737;9,655;5,389;37,643;5,107;-15,396;-2,679;0,000;39,300;40,000;9,583;1,626;-0,479;-0,073;-0,300;-0,389;-3,084;27,602;0,000;258,640;Inf;270,000;270,000;-0,144;2,916;21,129;25,259
12121,500;2,927;0,670;-35,209;1,737;9,655;5,389;37,643;5,107;-15,396;-2,679;0,000;39,300;40,000;9,583;1,626;-0,227;0,060;-0,273;-0,259;-3,084;27,602;0,000;258,640;Inf;270,000;270,000;-0,310;2,916;21,135;25,278
12122,000;2,927;0,670;-35,209;1,737;9,655;5,366;37,629;5,097;-15,341;-2,682;0,000;39,324;39,968;9,583;1,626;0,048;0,379;-0,066;0,174;-3,078;27,596;0,000;257,540;Inf;270,000;270,000;-0,175;2,916;21,155;25,332
12122,500;2,927;0,670;-35,209;1,737;9,655;5,366;37,629;5,097;-15,341;-2,682;0,000;39,300;40,000;9,583;1,626;0,041;0,450;0,041;0,196;-3,078;27,596;0,000;257,540;Inf;270,000;270,000;0,134;2,916;21,132;25,320
12123,000;2,927;0,670;-35,209;1,737;9,655;5,366;37,629;5,097;-15,341;-2,682;0,000;39,300;40,000;9,583;1,626;-0,189;0,250;-0,189;-0,014;-3,078;27,596;0,000;257,940;Inf;270,000;270,000;0,182;2,917;21,132;25,229
12123,500;2,616;0,702;-34,237;1,761;9,535;5,366;37,629;5,097;-15,341;-2,682;0,000;39,300;40,000;9,694;1,777;-0,643;-0,046;-0,527;-0,456;-3,078;27,596;0,000;257,940;Inf;270,000;270,000;-0,036;2,917;21,140;25,198
12124,000;2,616;0,702;-34,237;1,761;9,535;5,366;37,629;5,097;-15,341;-2,682;0,000;39,300;40,000;9,694;1,777;-0,087;0,210;-0,266;-0,029;-3,078;27,596;0,000;257,040;Inf;270,000;270,000;-0,418;2,912;21,155;25,180
12124,500;2,616;0,702;-34,237;1,761;9,535;5,366;37,629;5,097;-15,341;-2,682;0,000;39,300;40,000;9,694;1,777;0,064;0,494;0,024;0,311;-3,078;27,596;0,000;257,040;Inf;270,000;270,000;-0,043;2,907;21,143;25,158
12125,000;2,616;0,702;-34,237;1,761;9,535;5,366;37,629;5,097;-15,341;-2,682;0,000;39,300;40,000;9,694;1,777;0,401;0,530;0,279;0,325;-3,078;27,596;0,000;257,940;Inf;270,000;270,000;0,223;2,902;21,144;25,138
12125,500;2,616;0,702;-34,237;1,761;9,535;5,381;37,592;5,083;-15,281;-2,703;0,000;39,314;39,870;9,694;1,777;0,129;0,181;0,171;-0,006;-3,088;27,594;0,000;257,940;Inf;270,000;270,000;0,384;2,898;21,134;25,184
12126,000;2,616;0,702;-34,237;1,761;9,535;5,381;37,592;5,083;-15,281;-2,703;0,000;39,300;39,900;9,694;1,777;-0,099;-0,012;-0,092;-0,359;-3,088;27,594;0,000;257,740;Inf;270,000;270,000;0,119;2,893;21,129;25,265
12126,500;2,183;0,573;-33,566;1,718;9,563;5,381;37,592;5,083;-15,281;-2,703;0,000;39,300;39,900;9,736;1,606;-0,324;0,127;-0,101;-0,149;-3,088;27,594;0,000;257,740;Inf;270,000;270,000;-0,141;2,888;21,117;25,298
12127,000;2,183;0,573;-33,566;1,718;9,563;5,381;37,592;5,083;-15,281;-2,703;0,000;39,300;39,900;9,736;1,606;0,433;0,663;0,300;0,523;-3,088;27,594;0,000;258,340;Inf;270,000;270,000;-0,112;2,877;21,119;25,333
12127,500;2,183;0,573;-33,566;1,718;9,563;5,381;37,592;5,083;-15,281;-2,703;0,000;39,300;39,900;9,736;1,606;0,421;0,526;0,409;0,405;-3,088;27,594;0,000;258,340;Inf;270,000;270,000;0,480;2,865;21,115;25,357
12128,000;2,183;0,573;-33,566;1,718;9,563;5,381;37,592;5,083;-15,281;-2,703;0,000;39,300;39,900;9,736;1,606;0,218;0,218;0,074;-0,074;-3,088;27,594;0,000;256,340;Inf;270,000;270,000;0,440;2,854;21,117;25,375
12128,500;2,183;0,573;-33,566;1,718;9,563;5,359;37,633;5,106;-15,197;-2,685;0,000;39,309;39,887;9,736;1,606;-0,255;-0,035;-0,141;-0,355;-3,089;27,591;0,000;256,340;Inf;270,000;270,000;0,109;2,843;21,126;25,416
12129,000;2,183;0,573;-33,566;1,718;9,563;5,359;37,633;5,106;-15,197;-2,685;0,000;39,300;39,900;9,736;1,606;-0,118;0,135;-0,013;-0,104;-3,089;27,591;0,000;257,940;Inf;270,000;270,000;-0,197;2,832;21,104;25,430
12129,500;2,183;0,573;-33,566;1,718;9,563;5,359;37,633;5,106;-15,197;-2,685;0,000;39,300;39,900;9,736;1,606;0,356;0,530;0,218;0,262;-3,089;27,591;0,000;257,940;Inf;270,000;270,000;-0,025;2,822;21,110;25,434
12130,000;3,286;0,844;-34,780;1,673;9,536;5,359;37,633;5,106;-15,197;-2,685;0,000;39,300;39,900;9,604;1,769;0,487;0,591;0,259;0,369;-3,089;27,591;0,000;255,540;Inf;270,000;270,000;0,342;2,811;21,127;25,386
12130,500;3,286;0,844;-34,780;1,673;9,536;5,359;37,633;5,106;-15,197;-2,685;0,000;39,300;39,900;9,604;1,769;0,052;0,267;-0,145;-0,162;-3,089;27,591;0,000;255,540;Inf;270,000;270,000;0,427;2,819;21,110;25,289
12131,000;3,286;0,844;-34,780;1,673;9,536;5,359;37,633;5,106;-15,197;-2,685;0,000;39,300;39,900;9,604;1,769;-0,525;0,087;-0,553;-0,332;-3,089;27,591;0,000;259,040;Inf;270,000;270,000;0,003;2,827;21,123;25,194
12131,500;3,286;0,844;-34,780;1,673;9,536;5,359;37,633;5,106;-15,197;-2,685;0,000;39,300;39,900;9,604;1,769;-0,190;0,408;-0,181;0,098;-3,089;27,591;0,000;259,040;Inf;270,000;270,000;-0,331;2,834;21,112;25,174
12132,000;3,286;0,844;-34,780;1,673;9,536;5,350;37,699;5,099;-15,137;-2,698;0,000;39,312;39,879;9,604;1,769;0,474;0,658;0,199;0,478;-3,087;27,594;0,000;258,840;Inf;270,000;270,000;0,034;2,842;21,117;25,217
12132,500;3,286;0,844;-34,780;1,673;9,536;5,350;37,699;5,099;-15,137;-2,698;0,000;39,300;39,900;9,604;1,769;0,641;0,599;0,382;0,466;-3,087;27,594;0,000;258,840;Inf;270,000;270,000;0,452;2,849;21,114;25,151
12133,000;2,326;0,624;-33,718;1,720;9,485;5,350;37,699;5,099;-15,137;-2,698;0,000;39,300;39,900;9,757;1,634;0,440;0,366;0,236;0,090;-3,087;27,594;0,000;258,840;Inf;270,000;270,000;0,522;2,856;21,117;25,000
12133,500;2,326;0,624;-33,718;1,720;9,485;5,350;37,699;5,099;-15,137;-2,698;0,000;39,300;39,900;9,757;1,634;-0,072;0,183;-0,173;-0,252;-3,087;27,594;0,000;258,840;Inf;270,000;270,000;0,283;2,847;21,115;24,940
12134,000;2,326;0,624;-33,718;1,720;9,485;5,350;37,699;5,099;-15,137;-2,698;0,000;39,300;39,900;9,757;1,634;0,150;0,588;0,127;0,271;-3,087;27,594;0,000;258,840;Inf;270,000;270,000;-0,078;2,839;21,125;24,903
12134,500;2,326;0,624;-33,718;1,720;9,485;5,350;37,699;5,099;-15,137;-2,698;0,000;39,300;39,900;9,757;1,634;0,524;0,582;0,293;0,322;-3,087;27,594;0,000;258,840;Inf;270,000;270,000;0,284;2,830;21,128;24,852
12135,000;2,326;0,624;-33,718;1,720;9,485;5,364;37,611;5,079;-15,110;-2,692;0,000;39,300;39,859;9,757;1,634;0,455;0,499;0,353;0,349;-3,090;27,588;0,000;257,940;Inf;270,000;270,000;0,430;2,822;21,140;24,831
12135,500;2,326;0,624;-33,718;1,720;9,485;5,364;37,611;5,079;-15,110;-2,692;0,000;39,300;39,900;9,757;1,634;0,312;0,295;0,335;0,066;-3,090;27,588;0,000;257,940;Inf;270,000;270,000;0,414;2,814;21,135;24,778
12136,000;2,326;0,624;-33,718;1,720;9,485;5,364;37,611;5,079;-15,110;-2,692;0,000;39,300;39,900;9,757;1,634;0,135;0,134;-0,089;-0,249;-3,090;27,588;0,000;258,140;Inf;270,000;270,000;0,252;2,806;21,124;24,760
12136,500;2,279;0,587;-34,478;1,708;9,519;5,364;37,611;5,079;-15,110;-2,692;0,000;39,300;39,900;9,678;1,769;-0,345;0,205;-0,260;-0,146;-3,090;27,588;0,000;258,140;Inf;270,000;270,000;-0,017;2,798;21,117;24,795
12137,000;2,279;0,587;-34,478;1,708;9,519;5,364;37,611;5,079;-15,110;-2,692;0,000;39,300;39,900;9,678;1,769;0,463;0,417;0,134;0,268;-3,090;27,588;0,000;258,540;Inf;270,000;270,000;-0,137;2,790;21,110;24,791
12137,500;2,279;0,587;-34,478;1,708;9,519;5,364;37,611;5,079;-15,110;-2,692;0,000;39,300;39,900;9,678;1,769;0,571;0,687;0,454;0,523;-3,090;27,588;0,000;258,540;Inf;270,000;270,000;0,321;2,781;21,130;24,775
12138,000;2,279;0,587;-34,478;1,708;9,519;5,364;37,611;5,079;-15,110;-2,692;0,000;39,300;39,900;9,678;1,769;0,302;0,173;0,205;-0,102;-3,090;27,588;0,000;258,040;Inf;270,000;270,000;0,559;2,773;21,116;24,877
12138,500;2,279;0,587;-34,478;1,708;9,519;5,375;37,610;5,072;-15,045;-2,706;0,000;39,303;39,859;9,678;1,769;-0,257;0,116;-0,170;-0,188;-3,101;27,587;0,000;258,040;Inf;270,000;270,000;0,144;2,765;21,114;24,900
12139,000;2,279;0,587;-34,478;1,708;9,519;5,375;37,610;5,072;-15,045;-2,706;0,000;39,300;39,900;9,678;1,769;0,148;0,377;0,114;0,127;-3,101;27,587;0,000;258,240;Inf;270,000;270,000;-0,125;2,757;21,116;24,882
12139,500;3,181;0,783;-35,036;1,695;9,646;5,375;37,610;5,072;-15,045;-2,706;0,000;39,300;39,900;9,645;1,568;0,678;0,630;0,395;0,529;-3,101;27,587;0,000;258,240;Inf;270,000;270,000;0,191;2,749;21,115;24,878
12140,000;3,181;0,783;-35,036;1,695;9,646;5,375;37,610;5,072;-15,045;-2,706;0,000;39,300;39,900;9,645;1,568;0,533;0,654;0,469;0,499;-3,101;27,587;0,000;258,140;Inf;270,000;270,000;0,558;2,756;21,138;24,841
12140,500;3,181;0,783;-35,036;1,695;9,646;5,375;37,610;5,072;-15,045;-2,706;0,000;39,300;39,900;9,645;1,568;0,441;0,311;0,355;0,102;-3,101;27,587;0,000;258,140;Inf;270,000;270,000;0,539;2,763;21,116;24,735
12141,000;3,181;0,783;-35,036;1,695;9,646;5,375;37,610;5,072;-15,045;-2,706;0,000;39,300;39,900;9,645;1,568;0,133;0,154;-0,089;-0,217;-3,101;27,587;0,000;258,440;Inf;270,000;270,000;0,302;2,770;21,141;24,688
12141,500;3,181;0,783;-35,036;1,695;9,646;5,382;37,685;5,079;-14,977;-2,708;0,000;39,297;39,862;9,645;1,568;0,507;0,555;0,225;0,406;-3,100;27,570;0,000;258,440;Inf;270,000;270,000;-0,005;2,777;21,140;24,616
12142,000;3,181;0,783;-35,036;1,695;9,646;5,382;37,685;5,079;-14,977;-2,708;0,000;39,300;39,900;9,645;1,568;0,618;0,730;0,527;0,548;-3,100;27,570;0,000;258,340;Inf;270,000;270,000;0,423;2,783;21,120;24,591
12142,500;3,181;0,783;-35,036;1,695;9,646;5,382;37,685;5,079;-14,977;-2,708;0,000;39,300;39,900;9,645;1,568;0,385;0,459;0,462;0,212;-3,100;27,570;0,000;258,340;Inf;270,000;270,000;0,606;2,790;21,126;24,609
12143,000;2,667;0,733;-33,696;1,727;9,490;5,382;37,685;5,079;-14,977;-2,708;0,000;39,300;39,900;9,697;1,692;0,217;0,188;0,143;-0,097;-3,100;27,570;0,000;258,440;Inf;270,000;270,000;0,380;2,796;21,130;24,625
12143,500;2,667;0,733;-33,696;1,727;9,490;5,382;37,685;5,079;-14,977;-2,708;0,000;39,300;39,900;9,697;1,692;-0,150;0,212;-0,002;-0,130;-3,100;27,570;0,000;258,440;Inf;270,000;270,000;0,113;2,794;21,143;24,662
12144,000;2,667;0,733;-33,696;1,727;9,490;5,382;37,685;5,079;-14,977;-2,708;0,000;39,300;39,900;9,697;1,692;0,474;0,397;0,266;0,226;-3,100;27,570;0,000;258,140;Inf;270,000;270,000;-0,018;2,792;21,135;24,773
12144,500;2,667;0,733;-33,696;1,727;9,490;5,382;37,685;5,079;-14,977;-2,708;0,000;39,300;39,900;9,697;1,692;0,646;0,564;0,533;0,510;-3,100;27,570;0,000;258,140;Inf;270,000;270,000;0,341;2,790;21,135;24,794
12145,000;2,667;0,733;-33,696;1,727;9,490;5,389;37,613;5,082;-14,925;-2,690;0,000;39,299;39,875;9,697;1,692;0,339;0,224;0,365;-0,022;-3,079;27,578;0,000;258,440;Inf;270,000;270,000;0,563;2,788;21,144;24,772
12145,500;2,667;0,733;-33,696;1,727;9,490;5,389;37,613;5,082;-14,925;-2,690;0,000;39,300;39,900;9,697;1,692;-0,114;0,058;-0,164;-0,282;-3,079;27,578;0,000;258,440;Inf;270,000;270,000;0,227;2,786;21,143;24,801
12146,000;3,274;0,814;-35,209;1,646;9,505;5,389;37,613;5,082;-14,925;-2,690;0,000;39,300;39,900;9,557;1,806;0,080;0,200;0,066;0,016;-3,079;27,578;0,000;257,940;Inf;270,000;270,000;-0,126;2,784;21,138;24,809
12146,500;3,274;0,814;-35,209;1,646;9,505;5,389;37,613;5,082;-14,925;-2,690;0,000;39,300;39,900;9,557;1,806;0,640;0,653;0,470;0,468;-3,079;27,578;0,000;257,940;Inf;270,000;270,000;0,091;2,792;21,147;24,820
12147,000;3,274;0,814;-35,209;1,646;9,505;5,389;37,613;5,082;-14,925;-2,690;0,000;39,300;39,900;9,557;1,806;0,946;0,556;0,648;0,396;-3,079;27,578;0,000;258,540;Inf;270,000;270,000;0,557;2,800;21,150;24,808
12147,500;3,274;0,814;-35,209;1,646;9,505;5,389;37,613;5,082;-14,925;-2,690;0,000;39,300;39,900;9,557;1,806;0,671;0,321;0,551;0,098;-3,079;27,578;0,000;258,540;Inf;270,000;270,000;0,636;2,808;21,145;24,796
12148,000;3,274;0,814;-35,209;1,646;9,505;5,379;37,633;5,113;-14,857;-2,692;0,000;39,303;39,894;9,557;1,806;0,151;0,057;0,256;-0,222;-3,082;27,577;0,000;257,640;Inf;270,000;270,000;0,410;2,815;21,136;24,819
12148,500;3,274;0,814;-35,209;1,646;9,505;5,379;37,633;5,113;-14,857;-2,692;0,000;39,300;39,900;9,557;1,806;-0,303;0,018;-0,090;-0,273;-3,082;27,577;0,000;257,640;Inf;270,000;270,000;0,060;2,823;21,147;24,899
12149,000;3,274;0,814;-35,209;1,646;9,505;5,379;37,633;5,113;-14,857;-2,692;0,000;39,300;39,900;9,557;1,806;0,495;0,501;0,467;0,366;-3,082;27,577;0,000;258,240;Inf;270,000;270,000;-0,162;2,830;21,153;24,939
12149,500;3,440;0,793;-35,209;1,724;9,589;5,379;37,633;5,113;-14,857;-2,692;0,000;39,300;39,900;9,547;1,673;0,881;0,514;0,675;0,385;-3,082;27,577;0,000;258,240;Inf;270,000;270,000;0,457;2,838;21,153;24,854
12150,000;3,440;0,793;-35,209;1,724;9,589;5,379;37,633;5,113;-14,857;-2,692;0,000;39,300;39,900;9,547;1,673;0,498;0,228;0,583;0,051;-3,082;27,577;0,000;257,340;Inf;270,000;270,000;0,614;2,848;21,152;24,842
12150,500;3,440;0,793;-35,209;1,724;9,589;5,379;37,633;5,113;-14,857;-2,692;0,000;39,300;39,900;9,547;1,673;0,068;-0,037;0,010;-0,439;-3,082;27,577;0,000;257,340;Inf;270,000;270,000;0,340;2,857;21,171;24,822
12151,000;3,440;0,793;-35,209;1,724;9,589;5,379;37,633;5,113;-14,857;-2,692;0,000;39,300;39,900;9,547;1,673;-0,028;0,020;0,061;-0,252;-3,082;27,577;0,000;258,240;Inf;270,000;270,000;-0,100;2,867;21,146;24,771
12151,500;3,440;0,793;-35,209;1,724;9,589;5,377;37,688;5,084;-14,798;-2,692;0,000;39,311;39,871;9,547;1,673;0,508;0,223;0,304;0,100;-3,086;27,573;0,000;258,240;Inf;270,000;270,000;-0,050;2,876;21,176;24,802
12152,000;3,440;0,793;-35,209;1,724;9,589;5,377;37,688;5,084;-14,798;-2,692;0,000;39,300;39,900;9,547;1,673;0,488;0,475;0,463;0,323;-3,086;27,573;0,000;256,940;Inf;270,000;270,000;0,284;2,885;21,170;24,765
12152,500;3,073;0,757;-34,845;1,687;9,506;5,377;37,688;5,084;-14,798;-2,692;0,000;39,300;39,900;9,650;1,771;0,261;0,090;0,244;-0,158;-3,086;27,573;0,000;256,940;Inf;270,000;270,000;0,437;2,895;21,177;24,744
12153,000;3,073;0,757;-34,845;1,687;9,506;5,377;37,688;5,084;-14,798;-2,692;0,000;39,300;39,900;9,650;1,771;-0,153;-0,042;-0,130;-0,387;-3,086;27,573;0,000;258,140;Inf;270,000;270,000;0,109;2,897;21,171;24,804
12153,500;3,073;0,757;-34,845;1,687;9,506;5,377;37,688;5,084;-14,798;-2,692;0,000;39,300;39,900;9,650;1,771;-0,209;0,034;-0,032;-0,245;-3,086;27,573;0,000;258,140;Inf;270,000;270,000;-0,178;2,900;21,166;24,809
12154,000;3,073;0,757;-34,845;1,687;9,506;5,377;37,688;5,084;-14,798;-2,692;0,000;39,300;39,900;9,650;1,771;0,287;0,330;0,221;0,093;-3,086;27,573;0,000;256,940;Inf;270,000;270,000;-0,113;2,903;21,190;24,761
12154,500;3,073;0,757;-34,845;1,687;9,506;5,359;37,641;5,083;-14,768;-2,690;0,000;39,305;39,934;9,650;1,771;0,580;0,416;0,426;0,311;-3,094;27,568;0,000;256,940;Inf;270,000;270,000;0,233;2,906;21,180;24,740
12155,000;3,073;0,757;-34,845;1,687;9,506;5,359;37,641;5,083;-14,768;-2,690;0,000;39,300;39,900;9,650;1,771;0,564;0,314;0,516;0,147;-3,094;27,568;0,000;258,240;Inf;270,000;270,000;0,433;2,909;21,173;24,814
12155,500;2,219;0,612;-33,911;1,776;9,552;5,359;37,641;5,083;-14,768;-2,690;0,000;39,300;39,900;9,687;1,615;0,458;0,036;0,390;-0,196;-3,094;27,568;0,000;258,240;Inf;270,000;270,000;0,385;2,911;21,186;24,820
12156,000;2,219;0,612;-33,911;1,776;9,552;5,359;37,641;5,083;-14,768;-2,690;0,000;39,300;39,900;9,687;1,615;-0,008;0,087;0,187;-0,096;-3,094;27,568;0,000;256,340;Inf;270,000;270,000;0,172;2,900;21,176;24,803
12156,500;2,219;0,612;-33,911;1,776;9,552;5,359;37,641;5,083;-14,768;-2,690;0,000;39,300;39,900;9,687;1,615;0,535;0,459;0,459;0,340;-3,094;27,568;0,000;256,340;Inf;270,000;270,000;0,042;2,889;21,187;24,836
12157,000;2,219;0,612;-33,911;1,776;9,552;5,359;37,641;5,083;-14,768;-2,690;0,000;39,300;39,900;9,687;1,615;0,811;0,392;0,594;0,322;-3,094;27,568;0,000;258,340;Inf;270,000;270,000;0,448;2,878;21,170;24,872
12157,500;2,219;0,612;-33,911;1,776;9,552;5,359;37,641;5,083;-14,768;-2,690;0,000;39,300;39,900;9,687;1,615;0,614;0,211;0,573;-0,012;-3,094;27,568;0,000;258,340;Inf;270,000;270,000;0,530;2,867;21,176;24,817
12158,000;2,219;0,612;-33,911;1,776;9,552;5,383;37,599;5,071;-14,718;-2,714;0,000;39,310;39,902;9,687;1,615;0,407;0,033;0,402;-0,202;-3,091;27,560;0,000;257,840;Inf;270,000;270,000;0,346;2,856;21,164;24,739
12158,500;2,219;0,612;-33,911;1,776;9,552;5,383;37,599;5,071;-14,718;-2,714;0,000;39,300;39,900;9,687;1,615;-0,137;-0,049;0,070;-0,309;-3,091;27,560;0,000;257,840;Inf;270,000;270,000;0,160;2,846;21,171;24,820
12159,000;3,221;0,774;-35,209;1,663;9,603;5,383;37,599;5,071;-14,718;-2,714;0,000;39,300;39,900;9,505;1,809;0,466;0,117;0,329;0,086;-3,091;27,560;0,000;258,740;Inf;270,000;270,000;-0,106;2,836;21,165;24,799
12159,500;3,221;0,774;-35,209;1,663;9,603;5,383;37,599;5,071;-14,718;-2,714;0,000;39,300;39,900;9,505;1,809;0,823;0,472;0,770;0,350;-3,091;27,560;0,000;258,740;Inf;270,000;270,000;0,250;2,842;21,159;24,786
12160,000;3,221;0,774;-35,209;1,663;9,603;5,383;37,599;5,071;-14,718;-2,714;0,000;39,300;39,900;9,505;1,809;0,441;0,122;0,537;-0,050;-3,091;27,560;0,000;257,640;Inf;270,000;270,000;0,604;2,848;21,166;24,916
12160,500;3,221;0,774;-35,209;1,663;9,603;5,383;37,599;5,071;-14,718;-2,714;0,000;39,300;39,900;9,505;1,809;0,048;-0,071;-0,099;-0,472;-3,091;27,560;0,000;257,640;Inf;270,000;270,000;0,262;2,854;21,150;24,988
12161,000;3,221;0,774;-35,209;1,663;9,603;5,390;37,656;5,115;-14,621;-2,695;0,000;39,322;39,900;9,505;1,809;-0,011;-0,025;0,046;-0,217;-3,085;27,566;0,000;258,640;Inf;270,000;270,000;-0,149;2,860;21,147;25,068
12161,500;3,221;0,774;-35,209;1,663;9,603;5,390;37,656;5,115;-14,621;-2,695;0,000;39,300;39,900;9,505;1,809;0,506;0,300;0,380;0,230;-3,085;27,566;0,000;258,640;Inf;270,000;270,000;-0,052;2,866;21,143;25,106
12162,000;3,563;0,864;-35,209;1,751;9,623;5,390;37,656;5,115;-14,621;-2,695;0,000;39,300;39,900;9,656;1,632;0,445;0,422;0,515;0,240;-3,085;27,566;0,000;257,640;Inf;270,000;270,000;0,354;2,872;21,139;25,025
12162,500;3,563;0,864;-35,209;1,751;9,623;5,390;37,656;5,115;-14,621;-2,695;0,000;39,300;39,900;9,656;1,632;0,327;0,214;0,462;-0,010;-3,085;27,566;0,000;257,640;Inf;270,000;270,000;0,406;2,883;21,137;25,062
12163,000;3,563;0,864;-35,209;1,751;9,623;5,390;37,656;5,115;-14,621;-2,695;0,000;39,300;39,900;9,656;1,632;0,364;0,006;0,392;-0,189;-3,085;27,566;0,000;258,840;Inf;270,000;270,000;0,248;2,895;21,146;24,991
12163,500;3,563;0,864;-35,209;1,751;9,623;5,390;37,656;5,115;-14,621;-2,695;0,000;39,300;39,900;9,656;1,632;0,016;0,040;0,145;-0,110;-3,085;27,566;0,000;258,840;Inf;270,000;270,000;0,143;2,906;21,129;24,932
12164,000;3,563;0,864;-35,209;1,751;9,623;5,390;37,656;5,115;-14,621;-2,695;0,000;39,300;39,900;9,656;1,632;0,550;0,215;0,377;0,062;-3,085;27,566;0,000;255,840;Inf;270,000;270,000;0,023;2,916;21,120;24,855
12164,500;3,563;0,864;-35,209;1,751;9,623;5,388;37,661;5,097;-14,587;-2,712;0,000;39,315;39,910;9,656;1,632;0,671;0,171;0,504;0,177;-3,095;27,565;0,000;255,840;Inf;270,000;270,000;0,301;2,927;21,113;24,752
12165,000;3,563;0,864;-35,209;1,751;9,623;5,388;37,661;5,097;-14,587;-2,712;0,000;39,300;39,900;9,656;1,632;0,489;0,040;0,502;0,006;-3,095;27,565;0,000;258,340;Inf;270,000;270,000;0,381;2,937;21,142;24,714
12165,500;2,511;0,657;-33,908;1,745;9,514;5,388;37,661;5,097;-14,587;-2,712;0,000;39,300;39,900;9,754;1,760;0,350;-0,160;0,449;-0,244;-3,095;27,565;0,000;258,340;Inf;270,000;270,000;0,259;2,948;21,132;24,651
12166,000;2,511;0,657;-33,908;1,745;9,514;5,388;37,661;5,097;-14,587;-2,712;0,000;39,300;39,900;9,754;1,760;0,247;-0,161;0,390;-0,212;-3,095;27,565;0,000;256,140;Inf;270,000;270,000;0,099;2,940;21,119;24,581
12166,500;2,511;0,657;-33,908;1,745;9,514;5,388;37,661;5,097;-14,587;-2,712;0,000;39,300;39,900;9,754;1,760;0,364;0,186;0,494;0,030;-3,095;27,565;0,000;256,140;Inf;270,000;270,000;0,066;2,933;21,110;24,553
12167,000;2,511;0,657;-33,908;1,745;9,514;5,388;37,661;5,097;-14,587;-2,712;0,000;39,300;39,900;9,754;1,760;0,777;0,222;0,683;0,177;-3,095;27,565;0,000;258,640;Inf;270,000;270,000;0,269;2,926;21,111;24,512
12167,500;2,511;0,657;-33,908;1,745;9,514;5,382;37,603;5,091;-14,526;-2,709;0,000;39,319;39,940;9,754;1,760;0,596;0,030;0,617;-0,116;-3,094;27,553;0,000;258,640;Inf;270,000;270,000;0,465;2,920;21,093;24,528
12168,000;2,511;0,657;-33,908;1,745;9,514;5,382;37,603;5,091;-14,526;-2,709;0,000;39,300;39,900;9,754;1,760;0,371;-0,157;0,477;-0,294;-3,094;27,553;0,000;256,240;Inf;270,000;270,000;0,281;2,913;21,111;24,498
12168,500;2,709;0,651;-35,209;1,713;9,688;5,382;37,603;5,091;-14,526;-2,709;0,000;39,300;39,900;9,561;1,661;0,350;-0,102;0,433;-0,091;-3,094;27,553;0,000;256,240;Inf;270,000;270,000;0,099;2,906;21,112;24,473
12169,000;2,709;0,651;-35,209;1,713;9,688;5,382;37,603;5,091;-14,526;-2,709;0,000;39,300;39,900;9,561;1,661;0,568;0,337;0,651;0,354;-3,094;27,553;0,000;258,240;Inf;270,000;270,000;0,148;2,903;21,116;24,489
12169,500;2,709;0,651;-35,209;1,713;9,688;5,382;37,603;5,091;-14,526;-2,709;0,000;39,300;39,900;9,561;1,661;1,258;0,567;0,974;0,547;-3,094;27,553;0,000;258,240;Inf;270,000;270,000;0,478;2,900;21,110;24,470
12170,000;2,709;0,651;-35,209;1,713;9,688;5,382;37,603;5,091;-14,526;-2,709;0,000;39,300;39,900;9,561;1,661;1,075;0,369;0,941;0,306;-3,094;27,553;0,000;257,140;Inf;270,000;270,000;0,836;2,897;21,116;24,476
12170,500;2,709;0,651;-35,209;1,713;9,688;5,382;37,603;5,091;-14,526;-2,709;0,000;39,300;39,900;9,561;1,661;-0,134;-0,146;0,127;-0,432;-3,094;27,553;0,000;257,140;Inf;270,000;270,000;0,673;2,894;21,122;24,466
12171,000;2,709;0,651;-35,209;1,713;9,688;5,370;37,640;5,087;-14,439;-2,703;0,000;39,316;39,951;9,561;1,661;0,334;-0,027;0,319;-0,148;-3,103;27,549;0,000;258,740;Inf;270,000;270,000;-0,146;2,891;21,122;24,500
12171,500;2,709;0,651;-35,209;1,713;9,688;5,370;37,640;5,087;-14,439;-2,703;0,000;39,300;40,000;9,561;1,661;0,613;0,374;0,592;0,333;-3,103;27,549;0,000;258,740;Inf;270,000;270,000;0,119;2,888;21,133;24,578
12172,000;3,198;0,856;-33,174;1,752;9,575;5,370;37,640;5,087;-14,439;-2,703;0,000;39,300;40,000;9,704;1,626;0,599;0,397;0,694;0,249;-3,103;27,549;0,000;257,440;Inf;270,000;270,000;0,478;2,885;21,151;24,637
12172,500;3,198;0,856;-33,174;1,752;9,575;5,370;37,640;5,087;-14,439;-2,703;0,000;39,300;40,000;9,704;1,626;0,458;0,069;0,602;-0,082;-3,103;27,549;0,000;257,440;Inf;270,000;270,000;0,485;2,890;21,158;24,684
12173,000;3,198;0,856;-33,174;1,752;9,575;5,370;37,640;5,087;-14,439;-2,703;0,000;39,300;40,000;9,704;1,626;0,283;-0,181;0,269;-0,489;-3,103;27,549;0,000;258,640;Inf;270,000;270,000;0,262;2,895;21,153;24,753
12173,500;3,198;0,856;-33,174;1,752;9,575;5,370;37,640;5,087;-14,439;-2,703;0,000;39,300;40,000;9,704;1,626;-0,268;-0,207;0,076;-0,489;-3,103;27,549;0,000;258,640;Inf;270,000;270,000;-0,030;2,900;21,150;24,733
12174,000;3,198;0,856;-33,174;1,752;9,575;5,421;37,688;5,129;-14,378;-2,707;0,000;39,319;39,974;9,704;1,626;0,143;-0,049;0,170;-0,325;-3,092;27,548;0,000;256,040;Inf;270,000;270,000;-0,222;2,905;21,161;24,703
12174,500;3,198;0,856;-33,174;1,752;9,575;5,421;37,688;5,129;-14,378;-2,707;0,000;39,300;40,000;9,704;1,626;0,394;0,166;0,430;0,081;-3,092;27,548;0,000;256,040;Inf;270,000;270,000;-0,015;2,910;21,169;24,661
12175,000;3,185;0,779;-35,209;1,730;9,588;5,421;37,688;5,129;-14,378;-2,707;0,000;39,300;40,000;9,539;1,814;0,308;-0,046;0,387;-0,136;-3,092;27,548;0,000;258,340;Inf;270,000;270,000;0,268;2,914;21,169;24,659
12175,500;3,185;0,779;-35,209;1,730;9,588;5,421;37,688;5,129;-14,378;-2,707;0,000;39,300;40,000;9,539;1,814;0,250;-0,301;0,348;-0,392;-3,092;27,548;0,000;258,340;Inf;270,000;270,000;0,128;2,919;21,166;24,631
12176,000;3,185;0,779;-35,209;1,730;9,588;5,421;37,688;5,129;-14,378;-2,707;0,000;39,300;40,000;9,539;1,814;0,103;-0,313;0,304;-0,359;-3,092;27,548;0,000;256,340;Inf;270,000;270,000;-0,024;2,923;21,189;24,587
12176,500;3,185;0,779;-35,209;1,730;9,588;5,421;37,688;5,129;-14,378;-2,707;0,000;39,300;40,000;9,539;1,814;0,128;0,007;0,318;-0,226;-3,092;27,548;0,000;256,340;Inf;270,000;270,000;-0,066;2,927;21,191;24,537
12177,000;3,185;0,779;-35,209;1,730;9,588;5,394;37,644;5,090;-14,345;-2,704;0,000;39,312;39,946;9,539;1,814;0,569;0,203;0,519;0,190;-3,101;27,535;0,000;258,240;Inf;270,000;270,000;0,057;2,932;21,185;24,491
12177,500;3,185;0,779;-35,209;1,730;9,588;5,394;37,644;5,090;-14,345;-2,704;0,000;39,300;39,900;9,539;1,814;0,695;0,091;0,640;0,114;-3,101;27,535;0,000;258,240;Inf;270,000;270,000;0,370;2,936;21,189;24,469
12178,000;3,185;0,779;-35,209;1,730;9,588;5,394;37,644;5,090;-14,345;-2,704;0,000;39,300;39,900;9,539;1,814;0,099;-0,336;0,099;-0,647;-3,101;27,535;0,000;256,340;Inf;270,000;270,000;0,385;2,940;21,194;24,575
12178,500;2,619;0,728;-34,175;1,764;9,531;5,394;37,644;5,090;-14,345;-2,704;0,000;39,300;39,900;9,696;1,795;-0,275;-0,257;-0,030;-0,425;-3,101;27,535;0,000;256,340;Inf;270,000;270,000;-0,196;2,944;21,194;24,650
12179,000;2,619;0,728;-34,175;1,764;9,531;5,394;37,644;5,090;-14,345;-2,704;0,000;39,300;39,900;9,696;1,795;0,286;0,077;0,303;0,053;-3,101;27,535;0,000;258,240;Inf;270,000;270,000;-0,247;2,939;21,207;24,634
12179,500;2,619;0,728;-34,175;1,764;9,531;5,394;37,644;5,090;-14,345;-2,704;0,000;39,300;39,900;9,696;1,795;0,638;0,319;0,597;0,233;-3,101;27,535;0,000;258,240;Inf;270,000;270,000;0,180;2,933;21,200;24,651
12180,000;2,619;0,728;-34,175;1,764;9,531;5,394;37,644;5,090;-14,345;-2,704;0,000;39,300;39,900;9,696;1,795;0,605;0,113;0,644;0,023;-3,101;27,535;0,000;256,840;Inf;270,000;270,000;0,447;2,928;21,189;24,685
12180,500;2,619;0,728;-34,175;1,764;9,531;5,398;37,608;5,116;-14,295;-2,694;0,000;39,313;39,990;9,696;1,795;0,223;-0,308;0,436;-0,377;-3,103;27,527;0,000;256,840;Inf;270,000;270,000;0,346;2,923;21,186;24,950
12181,000;2,619;0,728;-34,175;1,764;9,531;5,398;37,608;5,116;-14,295;-2,694;0,000;39,300;40,000;9,696;1,795;-0,038;-0,359;-0,017;-0,581;-3,103;27,527;0,000;258,140;Inf;270,000;270,000;-0,006;2,918;21,196;25,071
12181,500;3,032;0,705;-35,209;1,740;9,618;5,398;37,608;5,116;-14,295;-2,694;0,000;39,300;40,000;9,552;1,673;0,617;0,261;0,477;0,157;-3,103;27,527;0,000;258,140;Inf;270,000;270,000;-0,249;2,913;21,188;25,133
12182,000;3,032;0,705;-35,209;1,740;9,618;5,398;37,608;5,116;-14,295;-2,694;0,000;39,300;40,000;9,552;1,673;0,684;0,153;0,518;0,066;-3,103;27,527;0,000;257,840;Inf;270,000;270,000;0,378;2,915;21,187;25,260
12182,500;3,032;0,705;-35,209;1,740;9,618;5,398;37,608;5,116;-14,295;-2,694;0,000;39,300;40,000;9,552;1,673;0,446;-0,040;0,424;-0,223;-3,103;27,527;0,000;257,840;Inf;270,000;270,000;0,355;2,917;21,167;25,334
12183,000;3,032;0,705;-35,209;1,740;9,618;5,398;37,608;5,116;-14,295;-2,694;0,000;39,300;40,000;9,552;1,673;0,349;-0,241;0,229;-0,517;-3,103;27,527;0,000;258,540;Inf;270,000;270,000;0,152;2,919;21,183;25,351
12183,500;3,032;0,705;-35,209;1,740;9,618;5,406;37,684;5,110;-14,198;-2,702;0,000;39,317;39,953;9,552;1,673;-0,360;-0,283;-0,077;-0,488;-3,096;27,523;0,000;258,540;Inf;270,000;270,000;-0,045;2,921;21,184;25,354
12184,000;3,032;0,705;-35,209;1,740;9,618;5,406;37,684;5,110;-14,198;-2,702;0,000;39,300;40,000;9,552;1,673;0,243;0,012;0,244;-0,113;-3,096;27,523;0,000;257,940;Inf;270,000;270,000;-0,302;2,923;21,162;25,343
12184,500;3,032;0,705;-35,209;1,740;9,618;5,406;37,684;5,110;-14,198;-2,702;0,000;39,300;40,000;9,552;1,673;0,633;0,211;0,516;0,248;-3,096;27,523;0,000;257,940;Inf;270,000;270,000;0,097;2,924;21,166;25,357
12185,000;3,008;0,757;-35,209;1,767;9,610;5,406;37,684;5,110;-14,198;-2,702;0,000;39,300;40,000;9,583;1,615;0,318;-0,276;0,353;-0,462;-3,096;27,523;0,000;258,040;Inf;270,000;270,000;0,402;2,926;21,162;25,357
12185,500;3,008;0,757;-35,209;1,767;9,610;5,406;37,684;5,110;-14,198;-2,702;0,000;39,300;40,000;9,583;1,615;-0,025;-0,434;-0,006;-0,690;-3,096;27,523;0,000;258,040;Inf;270,000;270,000;-0,017;2,927;21,163;25,324
12186,000;3,008;0,757;-35,209;1,767;9,610;5,406;37,684;5,110;-14,198;-2,702;0,000;39,300;40,000;9,583;1,615;-0,219;-0,233;-0,001;-0,345;-3,096;27,523;0,000;257,840;Inf;270,000;270,000;-0,289;2,929;21,160;25,270
12186,500;3,008;0,757;-35,209;1,767;9,610;5,406;37,684;5,110;-14,198;-2,702;0,000;39,300;40,000;9,583;1,615;0,492;0,076;0,347;0,026;-3,096;27,523;0,000;257,840;Inf;270,000;270,000;-0,199;2,930;21,160;25,220
12187,000;3,008;0,757;-35,209;1,767;9,610;5,395;37,664;5,094;-14,164;-2,712;0,000;39,312;39,950;9,583;1,615;0,670;0,048;0,540;0,068;-3,112;27,516;0,000;258,540;Inf;270,000;270,000;0,235;2,931;21,156;25,214
12187,500;3,008;0,757;-35,209;1,767;9,610;5,395;37,664;5,094;-14,164;-2,712;0,000;39,300;39,900;9,583;1,615;0,596;-0,117;0,567;-0,148;-3,112;27,516;0,000;258,540;Inf;270,000;270,000;0,331;2,933;21,148;25,204
12188,000;2,316;0,595;-34,680;1,785;9,581;5,395;37,664;5,094;-14,164;-2,712;0,000;39,300;39,900;9,597;1,664;0,403;-0,302;0,283;-0,514;-3,112;27,516;0,000;257,940;Inf;270,000;270,000;0,225;2,934;21,139;25,233
12188,500;2,316;0,595;-34,680;1,785;9,581;5,395;37,664;5,094;-14,164;-2,712;0,000;39,300;39,900;9,597;1,664;-0,325;-0,311;-0,105;-0,507;-3,112;27,516;0,000;257,940;Inf;270,000;270,000;-0,033;2,924;21,141;25,227
12189,000;2,316;0,595;-34,680;1,785;9,581;5,395;37,664;5,094;-14,164;-2,712;0,000;39,300;39,900;9,597;1,664;0,513;0,019;0,400;-0,029;-3,112;27,516;0,000;258,340;Inf;270,000;270,000;-0,312;2,914;21,152;25,145
12189,500;2,316;0,595;-34,680;1,785;9,581;5,395;37,664;5,094;-14,164;-2,712;0,000;39,300;39,900;9,597;1,664;0,526;-0,045;0,482;-0,054;-3,112;27,516;0,000;258,340;Inf;270,000;270,000;0,226;2,904;21,138;25,065
12190,000;2,316;0,595;-34,680;1,785;9,581;5,403;37,626;5,099;-14,107;-2,722;0,000;39,318;39,961;9,597;1,664;0,422;-0,204;0,483;-0,238;-3,106;27,504;0,000;257,740;Inf;270,000;270,000;0,227;2,894;21,137;25,058
12190,500;2,316;0,595;-34,680;1,785;9,581;5,403;37,626;5,099;-14,107;-2,722;0,000;39,300;40,000;9,597;1,664;0,275;-0,341;0,316;-0,486;-3,106;27,504;0,000;257,740;Inf;270,000;270,000;0,115;2,885;21,135;25,036
12191,000;2,316;0,595;-34,680;1,785;9,581;5,403;37,626;5,099;-14,107;-2,722;0,000;39,300;40,000;9,597;1,664;-0,089;-0,361;0,165;-0,418;-3,106;27,504;0,000;258,440;Inf;270,000;270,000;-0,059;2,875;21,122;25,058
12191,500;2,896;0,745;-33,876;1,765;9,477;5,403;37,626;5,099;-14,107;-2,722;0,000;39,300;40,000;9,783;1,732;0,114;-0,016;0,307;-0,129;-3,106;27,504;0,000;258,440;Inf;270,000;270,000;-0,176;2,866;21,126;25,073
12192,000;2,896;0,745;-33,876;1,765;9,477;5,403;37,626;5,099;-14,107;-2,722;0,000;39,300;40,000;9,783;1,732;0,489;0,126;0,502;0,043;-3,106;27,504;0,000;258,040;Inf;270,000;275,000;0,069;2,867;21,128;25,111
12192,500;2,896;0,745;-33,876;1,765;9,477;5,403;37,626;5,099;-14,107;-2,722;0,000;39,300;40,000;9,783;1,732;0,423;-0,212;0,532;-0,308;-3,106;27,504;0,000;258,040;Inf;275,000;275,000;0,290;2,867;21,129;25,131
12193,000;2,896;0,745;-33,876;1,765;9,477;5,403;37,626;5,099;-14,107;-2,722;0,000;39,300;40,000;9,783;1,732;-0,121;-0,384;0,149;-0,526;-3,106;27,504;0,000;258,540;Inf;275,000;275,000;0,109;2,868;21,126;25,117
12193,500;2,896;0,745;-33,876;1,765;9,477;5,397;37,649;5,132;-14,034;-2,711;0,000;39,311;39,898;9,783;1,732;0,187;-0,285;0,273;-0,264;-3,113;27,498;0,000;258,540;Inf;275,000;275,000;-0,221;2,868;21,125;25,100
12194,000;2,896;0,745;-33,876;1,765;9,477;5,397;37,649;5,132;-14,034;-2,711;0,000;39,300;39,900;9,783;1,732;0,365;0,052;0,464;-0,006;-3,113;27,498;0,000;258,440;Inf;275,000;275,000;-0,022;2,869;21,114;25,108
12194,500;3,440;0,814;-35,209;1,752;9,618;5,397;37,649;5,132;-14,034;-2,711;0,000;39,300;39,900;9,561;1,678;0,409;0,167;0,547;0,020;-3,113;27,498;0,000;258,440;Inf;275,000;275,000;0,219;2,869;21,104;25,092
12195,000;3,440;0,814;-35,209;1,752;9,618;5,397;37,649;5,132;-14,034;-2,711;0,000;39,300;39,900;9,561;1,678;0,166;-0,068;0,424;-0,181;-3,113;27,498;0,000;258,340;Inf;275,000;275,000;0,286;2,878;21,098;25,068
12195,500;3,440;0,814;-35,209;1,752;9,618;5,397;37,649;5,132;-14,034;-2,711;0,000;39,300;39,900;9,561;1,678;0,200;-0,338;0,379;-0,420;-3,113;27,498;0,000;258,340;Inf;275,000;275,000;0,085;2,888;21,121;25,115
12196,000;3,440;0,814;-35,209;1,752;9,618;5,397;37,649;5,132;-14,034;-2,711;0,000;39,300;39,900;9,561;1,678;0,046;-0,210;0,273;-0,344;-3,113;27,498;0,000;263,440;Inf;275,000;275,000;-0,045;2,897;21,099;25,136
12196,500;3,440;0,814;-35,209;1,752;9,618;5,408;37,684;5,114;-13,958;-2,703;0,000;39,316;39,918;9,561;1,678;0,592;0,116;0,513;0,116;-3,106;27,500;0,000;263,440;Inf;275,000;275,000;-0,059;2,906;21,104;25,196
12197,000;3,440;0,814;-35,209;1,752;9,618;5,408;37,684;5,114;-13,958;-2,703;0,000;39,300;39,900;9,561;1,678;0,742;0,035;0,654;0,154;-3,106;27,500;0,000;263,440;Inf;275,000;275,000;0,334;2,914;21,087;25,208
12197,500;3,440;0,814;-35,209;1,752;9,618;5,408;37,684;5,114;-13,958;-2,703;0,000;39,300;39,900;9,561;1,678;0,656;-0,142;0,622;-0,201;-3,106;27,500;0,000;263,440;Inf;275,000;275,000;0,396;2,923;21,084;25,180
12198,000;2,267;0,642;-34,176;1,739;9,521;5,408;37,684;5,114;-13,958;-2,703;0,000;39,300;39,900;9,650;1,761;0,089;-0,352;0,211;-0,593;-3,106;27,500;0,000;263,540;Inf;275,000;275,000;0,234;2,931;21,089;25,188
12198,500;2,267;0,642;-34,176;1,739;9,521;5,408;37,684;5,114;-13,958;-2,703;0,000;39,300;39,900;9,650;1,761;-0,281;-0,311;-0,079;-0,481;-3,106;27,500;0,000;263,540;Inf;275,000;275,000;-0,161;2,921;21,104;25,137
12199,000;2,267;0,642;-34,176;1,739;9,521;5,408;37,684;5,114;-13,958;-2,703;0,000;39,300;39,900;9,650;1,761;0,176;0,024;0,244;-0,153;-3,106;27,500;0,000;263,740;Inf;275,000;275,000;-0,288;2,910;21,123;25,126
12199,500;2,267;0,642;-34,176;1,739;9,521;5,408;37,684;5,114;-13,958;-2,703;0,000;39,300;39,900;9,650;1,761;0,718;-0,033;0,538;-0,154;-3,106;27,500;0,000;263,740;Inf;275,000;275,000;0,073;2,899;21,115;25,024
12200,000;2,267;0,642;-34,176;1,739;9,521;5,412;37,628;5,110;-13,917;-2,716;0,000;39,317;39,898;9,650;1,761;0,092;-0,254;0,255;-0,441;-3,114;27,499;0,000;263,340;Inf;275,000;275,000;0,267;2,889;21,115;24,911
12200,500;2,267;0,642;-34,176;1,739;9,521;5,412;37,628;5,110;-13,917;-2,716;0,000;39,300;39,900;9,650;1,761;0,027;-0,425;0,208;-0,528;-3,114;27,499;0,000;263,340;Inf;275,000;275,000;-0,087;2,879;21,137;24,866
12201,000;2,451;0,673;-34,435;1,767;9,528;5,412;37,628;5,110;-13,917;-2,716;0,000;39,300;39,900;9,676;1,814;0,152;-0,265;0,277;-0,285;-3,114;27,499;0,000;263,540;Inf;275,000;275,000;-0,180;2,869;21,143;24,840
12201,500;2,451;0,673;-34,435;1,767;9,528;5,412;37,628;5,110;-13,917;-2,716;0,000;39,300;39,900;9,676;1,814;0,598;0,250;0,558;0,329;-3,114;27,499;0,000;263,540;Inf;275,000;275,000;-0,030;2,862;21,133;24,780
