t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12202,000;2,451;0,673;-34,435;1,767;9,528;5,412;37,628;5,110;-13,917;-2,716;0,000;39,300;39,900;9,676;1,814;0,898;0,297;0,813;0,382;-3,114;27,499;0,000;263,540;Inf;275,000;275,000;0,434;2,855;21,138;24,814
12202,500;2,451;0,673;-34,435;1,767;9,528;5,412;37,628;5,110;-13,917;-2,716;0,000;39,300;39,900;9,676;1,814;0,502;-0,000;0,441;-0,131;-3,114;27,499;0,000;263,540;Inf;275,000;275,000;0,597;2,849;21,133;24,805
12203,000;2,451;0,673;-34,435;1,767;9,528;5,402;37,638;5,122;-13,836;-2,704;0,000;39,311;39,946;9,676;1,814;0,178;-0,237;0,149;-0,526;-3,102;27,501;0,000;263,340;Inf;275,000;275,000;0,203;2,842;21,156;24,866
12203,500;2,451;0,673;-34,435;1,767;9,528;5,402;37,638;5,122;-13,836;-2,704;0,000;39,300;39,900;9,676;1,814;-0,211;-0,127;-0,019;-0,435;-3,102;27,501;0,000;263,340;Inf;275,000;275,000;-0,109;2,836;21,157;24,886
12204,000;2,451;0,673;-34,435;1,767;9,528;5,402;37,638;5,122;-13,836;-2,704;0,000;39,300;39,900;9,676;1,814;0,288;0,072;0,270;0,026;-3,102;27,501;0,000;263,340;Inf;275,000;275,000;-0,198;2,829;21,160;24,925
12204,500;3,030;0,741;-35,209;1,623;9,594;5,402;37,638;5,122;-13,836;-2,704;0,000;39,300;39,900;9,595;1,875;0,617;0,110;0,551;0,165;-3,102;27,501;0,000;263,340;Inf;275,000;275,000;0,164;2,823;21,150;24,848
12205,000;3,030;0,741;-35,209;1,623;9,594;5,402;37,638;5,122;-13,836;-2,704;0,000;39,300;39,900;9,595;1,875;0,548;-0,160;0,564;-0,167;-3,102;27,501;0,000;263,240;Inf;275,000;275,000;0,361;2,826;21,186;24,847
12205,500;3,030;0,741;-35,209;1,623;9,594;5,402;37,638;5,122;-13,836;-2,704;0,000;39,300;39,900;9,595;1,875;0,286;-0,306;0,266;-0,524;-3,102;27,501;0,000;263,240;Inf;275,000;275,000;0,196;2,830;21,177;24,802
12206,000;3,030;0,741;-35,209;1,623;9,594;5,402;37,638;5,122;-13,836;-2,704;0,000;39,300;39,900;9,595;1,875;-0,180;-0,244;0,025;-0,320;-3,102;27,501;0,000;263,040;Inf;275,000;275,000;-0,070;2,833;21,179;24,791
12206,500;3,030;0,741;-35,209;1,623;9,594;5,407;37,689;5,119;-13,785;-2,696;0,000;39,320;39,918;9,595;1,875;0,297;0,122;0,326;-0,078;-3,091;27,498;0,000;263,040;Inf;275,000;275,000;-0,180;2,836;21,162;24,783
12207,000;3,030;0,741;-35,209;1,623;9,594;5,407;37,689;5,119;-13,785;-2,696;0,000;39,300;39,900;9,595;1,875;0,448;-0,000;0,416;-0,188;-3,091;27,498;0,000;263,040;Inf;275,000;275,000;0,167;2,839;21,177;24,752
12207,500;2,852;0,774;-33,895;1,738;9,575;5,407;37,689;5,119;-13,785;-2,696;0,000;39,300;39,900;9,663;1,671;0,149;-0,146;0,236;-0,401;-3,091;27,498;0,000;263,040;Inf;275,000;275,000;0,169;2,843;21,168;24,733
12208,000;2,852;0,774;-33,895;1,738;9,575;5,407;37,689;5,119;-13,785;-2,696;0,000;39,300;39,900;9,663;1,671;0,092;-0,327;0,233;-0,449;-3,091;27,498;0,000;262,840;Inf;275,000;275,000;-0,041;2,843;21,176;24,712
12208,500;2,852;0,774;-33,895;1,738;9,575;5,407;37,689;5,119;-13,785;-2,696;0,000;39,300;39,900;9,663;1,671;0,259;-0,227;0,311;-0,214;-3,091;27,498;0,000;262,840;Inf;275,000;275,000;-0,113;2,843;21,188;24,685
12209,000;2,852;0,774;-33,895;1,738;9,575;5,407;37,689;5,119;-13,785;-2,696;0,000;39,300;39,900;9,663;1,671;0,468;0,271;0,511;0,105;-3,091;27,498;0,000;263,240;Inf;275,000;275,000;0,032;2,843;21,198;24,781
12209,500;2,852;0,774;-33,895;1,738;9,575;5,388;37,606;5,114;-13,759;-2,701;0,000;39,311;39,918;9,663;1,671;0,705;0,277;0,612;0,131;-3,100;27,496;0,000;263,240;Inf;275,000;275,000;0,339;2,843;21,176;24,858
12210,000;2,852;0,774;-33,895;1,738;9,575;5,388;37,606;5,114;-13,759;-2,701;0,000;39,300;39,900;9,663;1,671;0,798;0,108;0,642;-0,026;-3,100;27,496;0,000;263,240;Inf;275,000;275,000;0,431;2,843;21,183;24,903
12210,500;3,159;0,744;-35,209;1,730;9,579;5,388;37,606;5,114;-13,759;-2,701;0,000;39,300;39,900;9,557;1,759;-0,149;-0,176;0,020;-0,365;-3,100;27,496;0,000;263,240;Inf;275,000;275,000;0,381;2,843;21,180;24,827
12211,000;3,159;0,744;-35,209;1,730;9,579;5,388;37,606;5,114;-13,759;-2,701;0,000;39,300;39,900;9,557;1,759;0,279;-0,018;0,211;-0,038;-3,100;27,496;0,000;263,040;Inf;275,000;275,000;-0,167;2,849;21,199;24,802
12211,500;3,159;0,744;-35,209;1,730;9,579;5,388;37,606;5,114;-13,759;-2,701;0,000;39,300;39,900;9,557;1,759;0,355;0,265;0,446;0,093;-3,100;27,496;0,000;263,040;Inf;275,000;275,000;0,109;2,854;21,194;24,836
12212,000;3,159;0,744;-35,209;1,730;9,579;5,388;37,606;5,114;-13,759;-2,701;0,000;39,300;39,900;9,557;1,759;0,355;0,220;0,529;0,040;-3,100;27,496;0,000;262,340;Inf;275,000;275,000;0,290;2,859;21,214;24,878
12212,500;3,159;0,744;-35,209;1,730;9,579;5,388;37,606;5,114;-13,759;-2,701;0,000;39,300;39,900;9,557;1,759;0,315;0,028;0,485;-0,123;-3,100;27,496;0,000;262,340;Inf;275,000;275,000;0,286;2,864;21,206;24,904
12213,000;3,159;0,744;-35,209;1,730;9,579;5,388;37,631;5,121;-13,680;-2,691;0,000;39,323;39,972;9,557;1,759;0,280;-0,113;0,447;-0,272;-3,097;27,507;0,000;263,340;Inf;275,000;275,000;0,176;2,868;21,215;24,920
12213,500;3,159;0,744;-35,209;1,730;9,579;5,388;37,631;5,121;-13,680;-2,691;0,000;39,300;40,000;9,557;1,759;0,174;-0,096;0,374;-0,311;-3,097;27,507;0,000;263,340;Inf;275,000;275,000;0,086;2,873;21,205;24,952
12214,000;3,036;0,737;-35,148;1,768;9,554;5,388;37,631;5,121;-13,680;-2,691;0,000;39,300;40,000;9,575;1,587;0,642;0,373;0,698;0,377;-3,097;27,507;0,000;262,740;Inf;275,000;275,000;0,035;2,878;21,207;24,943
12214,500;3,036;0,737;-35,148;1,768;9,554;5,388;37,631;5,121;-13,680;-2,691;0,000;39,300;40,000;9,575;1,587;0,668;0,273;0,759;0,241;-3,097;27,507;0,000;262,740;Inf;275,000;275,000;0,523;2,881;21,227;24,964
12215,000;3,036;0,737;-35,148;1,768;9,554;5,388;37,631;5,121;-13,680;-2,691;0,000;39,300;40,000;9,575;1,587;0,515;-0,060;0,524;-0,171;-3,097;27,507;0,000;263,040;Inf;275,000;275,000;0,485;2,883;21,230;24,978
12215,500;3,036;0,737;-35,148;1,768;9,554;5,388;37,631;5,121;-13,680;-2,691;0,000;39,300;40,000;9,575;1,587;0,192;-0,200;0,309;-0,345;-3,097;27,507;0,000;263,040;Inf;275,000;275,000;0,202;2,886;21,222;24,946
12216,000;3,036;0,737;-35,148;1,768;9,554;5,387;37,666;5,115;-13,610;-2,687;0,000;39,320;39,917;9,575;1,587;0,146;0,045;0,391;-0,135;-3,099;27,498;0,000;262,740;Inf;275,000;275,000;-0,011;2,888;21,250;25,017
12216,500;3,036;0,737;-35,148;1,768;9,554;5,387;37,666;5,115;-13,610;-2,687;0,000;39,300;39,900;9,575;1,587;0,619;0,420;0,643;0,430;-3,099;27,498;0,000;262,740;Inf;275,000;275,000;0,112;2,890;21,229;25,005
12217,000;3,108;0,726;-35,209;1,678;9,635;5,387;37,666;5,115;-13,610;-2,687;0,000;39,300;39,900;9,560;1,678;0,983;0,416;0,856;0,507;-3,099;27,498;0,000;263,340;Inf;275,000;275,000;0,528;2,893;21,241;24,924
12217,500;3,108;0,726;-35,209;1,678;9,635;5,387;37,666;5,115;-13,610;-2,687;0,000;39,300;39,900;9,560;1,678;0,862;0,204;0,584;0,040;-3,099;27,498;0,000;263,340;Inf;275,000;275,000;0,691;2,896;21,238;24,901
12218,000;3,108;0,726;-35,209;1,678;9,635;5,387;37,666;5,115;-13,610;-2,687;0,000;39,300;39,900;9,560;1,678;0,076;-0,203;0,172;-0,401;-3,099;27,498;0,000;263,540;Inf;275,000;275,000;0,423;2,900;21,242;24,859
12218,500;3,108;0,726;-35,209;1,678;9,635;5,387;37,666;5,115;-13,610;-2,687;0,000;39,300;39,900;9,560;1,678;0,281;0,168;0,398;0,059;-3,099;27,498;0,000;263,540;Inf;275,000;275,000;-0,089;2,903;21,239;24,868
12219,000;3,108;0,726;-35,209;1,678;9,635;5,387;37,666;5,115;-13,610;-2,687;0,000;39,300;39,900;9,560;1,678;0,658;0,472;0,610;0,242;-3,099;27,498;0,000;263,640;Inf;275,000;275,000;0,226;2,907;21,235;24,895
12219,500;3,108;0,726;-35,209;1,678;9,635;5,377;37,650;5,097;-13,591;-2,694;0,000;39,326;39,958;9,560;1,678;0,816;0,384;0,731;0,216;-3,090;27,501;0,000;263,640;Inf;275,000;275,000;0,495;2,910;21,248;24,916
12220,000;3,108;0,726;-35,209;1,678;9,635;5,377;37,650;5,097;-13,591;-2,694;0,000;39,300;40,000;9,560;1,678;0,694;0,155;0,741;0,086;-3,090;27,501;0,000;263,140;Inf;275,000;275,000;0,537;2,913;21,238;24,986
12220,500;2,904;0,689;-35,209;1,724;9,598;5,377;37,650;5,097;-13,591;-2,694;0,000;39,300;40,000;9,540;1,668;0,491;-0,067;0,600;-0,223;-3,090;27,501;0,000;263,140;Inf;275,000;275,000;0,419;2,916;21,240;24,944
12221,000;2,904;0,689;-35,209;1,724;9,598;5,377;37,650;5,097;-13,591;-2,694;0,000;39,300;40,000;9,540;1,668;-0,191;-0,007;0,082;-0,205;-3,090;27,501;0,000;263,040;Inf;275,000;275,000;0,200;2,916;21,262;24,916
12221,500;2,904;0,689;-35,209;1,724;9,598;5,377;37,650;5,097;-13,591;-2,694;0,000;39,300;40,000;9,540;1,668;0,904;0,518;0,769;0,521;-3,090;27,501;0,000;263,040;Inf;275,000;275,000;-0,080;2,916;21,248;24,929
12222,000;2,904;0,689;-35,209;1,724;9,598;5,377;37,650;5,097;-13,591;-2,694;0,000;39,300;40,000;9,540;1,668;0,813;0,398;0,872;0,341;-3,090;27,501;0,000;263,340;Inf;275,000;275,000;0,678;2,916;21,252;24,979
12222,500;2,904;0,689;-35,209;1,724;9,598;5,421;37,618;5,107;-13,556;-2,694;0,000;39,322;39,948;9,540;1,668;0,628;-0,028;0,742;-0,044;-3,098;27,501;0,000;263,340;Inf;275,000;275,000;0,606;2,916;21,242;24,977
12223,000;2,904;0,689;-35,209;1,724;9,598;5,421;37,618;5,107;-13,556;-2,694;0,000;39,300;39,900;9,540;1,668;0,392;-0,138;0,350;-0,265;-3,098;27,501;0,000;263,540;Inf;275,000;275,000;0,324;2,915;21,247;24,909
12223,500;3,931;0,888;-35,209;1,683;9,622;5,421;37,618;5,107;-13,556;-2,694;0,000;39,300;39,900;9,597;1,667;0,244;0,266;0,459;0,142;-3,098;27,501;0,000;263,540;Inf;275,000;275,000;0,085;2,915;21,242;24,840
12224,000;3,931;0,888;-35,209;1,683;9,622;5,421;37,618;5,107;-13,556;-2,694;0,000;39,300;39,900;9,597;1,667;0,910;0,594;0,815;0,636;-3,098;27,501;0,000;263,240;Inf;275,000;275,000;0,278;2,932;21,253;24,803
12224,500;3,931;0,888;-35,209;1,683;9,622;5,421;37,618;5,107;-13,556;-2,694;0,000;39,300;39,900;9,597;1,667;1,131;0,455;0,992;0,553;-3,098;27,501;0,000;263,240;Inf;275,000;275,000;0,739;2,948;21,249;24,795
12225,000;3,931;0,888;-35,209;1,683;9,622;5,421;37,618;5,107;-13,556;-2,694;0,000;39,300;39,900;9,597;1,667;0,259;0,033;0,430;-0,180;-3,098;27,501;0,000;263,340;Inf;275,000;275,000;0,782;2,964;21,260;24,839
12225,500;3,931;0,888;-35,209;1,683;9,622;5,421;37,618;5,107;-13,556;-2,694;0,000;39,300;39,900;9,597;1,667;-0,294;-0,060;0,032;-0,248;-3,098;27,501;0,000;263,340;Inf;275,000;275,000;0,135;2,980;21,245;24,859
12226,000;3,931;0,888;-35,209;1,683;9,622;5,368;37,677;5,127;-13,515;-2,699;0,000;39,330;39,972;9,597;1,667;0,244;0,319;0,344;0,139;-3,086;27,496;0,000;263,240;Inf;275,000;275,000;-0,142;2,996;21,235;24,875
12226,500;3,931;0,888;-35,209;1,683;9,622;5,368;37,677;5,127;-13,515;-2,699;0,000;39,300;40,000;9,597;1,667;0,746;0,428;0,619;0,359;-3,086;27,496;0,000;263,240;Inf;275,000;275,000;0,261;3,011;21,238;24,889
12227,000;3,197;0,801;-35,209;1,714;9,648;5,368;37,677;5,127;-13,515;-2,699;0,000;39,300;40,000;9,530;1,627;0,766;0,449;0,770;0,416;-3,086;27,496;0,000;263,140;Inf;275,000;275,000;0,538;3,026;21,221;24,885
12227,500;3,197;0,801;-35,209;1,714;9,648;5,368;37,677;5,127;-13,515;-2,699;0,000;39,300;40,000;9,530;1,627;0,696;0,195;0,780;0,136;-3,086;27,496;0,000;263,140;Inf;275,000;275,000;0,600;3,029;21,235;24,840
12228,000;3,197;0,801;-35,209;1,714;9,648;5,368;37,677;5,127;-13,515;-2,699;0,000;39,300;40,000;9,530;1,627;0,383;0,049;0,127;-0,257;-3,086;27,496;0,000;263,440;Inf;275,000;275,000;0,452;3,032;21,234;24,802
12228,500;3,197;0,801;-35,209;1,714;9,648;5,368;37,677;5,127;-13,515;-2,699;0,000;39,300;40,000;9,530;1,627;0,412;0,524;0,357;0,329;-3,086;27,496;0,000;263,440;Inf;275,000;275,000;0,076;3,034;21,237;24,774
12229,000;3,197;0,801;-35,209;1,714;9,648;5,399;37,713;5,129;-13,550;-2,705;0,000;39,325;39,967;9,530;1,627;0,850;0,488;0,668;0,388;-3,087;27,494;0,000;263,340;Inf;275,000;275,000;0,405;3,037;21,218;24,765
12229,500;3,197;0,801;-35,209;1,714;9,648;5,399;37,713;5,129;-13,550;-2,705;0,000;39,300;40,000;9,530;1,627;0,847;0,277;0,774;0,162;-3,087;27,494;0,000;263,340;Inf;275,000;275,000;0,599;3,040;21,224;24,713
12230,000;2,558;0,682;-33,080;1,764;9,538;5,399;37,713;5,129;-13,550;-2,705;0,000;39,300;40,000;9,740;1,724;0,530;0,086;0,703;-0,042;-3,087;27,494;0,000;263,240;Inf;275,000;275,000;0,515;3,042;21,233;24,696
12230,500;2,558;0,682;-33,080;1,764;9,538;5,399;37,713;5,129;-13,550;-2,705;0,000;39,300;40,000;9,740;1,724;0,281;-0,130;0,346;-0,261;-3,087;27,494;0,000;263,240;Inf;275,000;275,000;0,319;3,034;21,230;24,711
12231,000;2,558;0,682;-33,080;1,764;9,538;5,399;37,713;5,129;-13,550;-2,705;0,000;39,300;40,000;9,740;1,724;0,359;0,214;0,470;0,069;-3,087;27,494;0,000;263,640;Inf;275,000;275,000;0,059;3,027;21,253;24,836
12231,500;2,558;0,682;-33,080;1,764;9,538;5,399;37,713;5,129;-13,550;-2,705;0,000;39,300;40,000;9,740;1,724;0,671;0,436;0,618;0,387;-3,087;27,494;0,000;263,640;Inf;275,000;275,000;0,278;3,019;21,249;24,938
12232,000;2,558;0,682;-33,080;1,764;9,538;5,391;37,602;5,111;-13,579;-2,706;0,000;39,324;40,011;9,740;1,724;0,922;0,454;0,787;0,457;-3,094;27,482;0,000;263,640;Inf;275,000;275,000;0,528;3,011;21,255;25,005
12232,500;2,558;0,682;-33,080;1,764;9,538;5,391;37,602;5,111;-13,579;-2,706;0,000;39,300;40,000;9,740;1,724;0,533;0,004;0,671;-0,135;-3,094;27,482;0,000;263,640;Inf;275,000;275,000;0,655;3,004;21,257;25,043
12233,000;2,558;0,682;-33,080;1,764;9,538;5,391;37,602;5,111;-13,579;-2,706;0,000;39,300;40,000;9,740;1,724;-0,020;-0,066;0,199;-0,249;-3,094;27,482;0,000;263,140;Inf;275,000;275,000;0,268;2,997;21,250;25,074
12233,500;2,370;0,619;-34,455;1,820;9,554;5,391;37,602;5,111;-13,579;-2,706;0,000;39,300;40,000;9,570;1,649;0,341;0,232;0,450;0,177;-3,094;27,482;0,000;263,140;Inf;275,000;275,000;-0,034;2,989;21,241;25,059
12234,000;2,370;0,619;-34,455;1,820;9,554;5,391;37,602;5,111;-13,579;-2,706;0,000;39,300;40,000;9,570;1,649;0,784;0,530;0,756;0,496;-3,094;27,482;0,000;263,240;Inf;275,000;275,000;0,300;2,979;21,244;25,000
12234,500;2,370;0,619;-34,455;1,820;9,554;5,391;37,602;5,111;-13,579;-2,706;0,000;39,300;40,000;9,570;1,649;1,111;0,435;0,939;0,412;-3,094;27,482;0,000;263,240;Inf;275,000;275,000;0,642;2,969;21,247;25,017
12235,000;2,370;0,619;-34,455;1,820;9,554;5,391;37,602;5,111;-13,579;-2,706;0,000;39,300;40,000;9,570;1,649;0,870;0,251;0,889;0,152;-3,094;27,482;0,000;263,140;Inf;275,000;275,000;0,724;2,959;21,247;24,910
12235,500;2,370;0,619;-34,455;1,820;9,554;5,391;37,619;5,126;-13,539;-2,693;0,000;39,325;39,942;9,570;1,649;0,505;0,066;0,654;-0,139;-3,085;27,474;0,000;263,140;Inf;275,000;275,000;0,540;2,950;21,258;24,962
12236,000;2,370;0,619;-34,455;1,820;9,554;5,391;37,619;5,126;-13,539;-2,693;0,000;39,300;39,900;9,570;1,649;0,590;0,341;0,618;0,306;-3,085;27,474;0,000;262,840;Inf;275,000;275,000;0,271;2,940;21,250;24,983
12236,500;3,003;0,801;-34,059;1,803;9,547;5,391;37,619;5,126;-13,539;-2,693;0,000;39,300;39,900;9,622;1,555;0,962;0,643;0,890;0,521;-3,085;27,474;0,000;262,840;Inf;275,000;275,000;0,464;2,931;21,271;24,900
12237,000;3,003;0,801;-34,059;1,803;9,547;5,391;37,619;5,126;-13,539;-2,693;0,000;39,300;39,900;9,622;1,555;1,047;0,511;0,989;0,419;-3,085;27,474;0,000;263,140;Inf;275,000;275,000;0,754;2,932;21,265;24,900
12237,500;3,003;0,801;-34,059;1,803;9,547;5,391;37,619;5,126;-13,539;-2,693;0,000;39,300;39,900;9,622;1,555;0,778;0,286;0,878;0,158;-3,085;27,474;0,000;263,140;Inf;275,000;275,000;0,741;2,933;21,259;24,916
12238,000;3,003;0,801;-34,059;1,803;9,547;5,391;37,619;5,126;-13,539;-2,693;0,000;39,300;39,900;9,622;1,555;-0,136;0,169;-0,156;-0,195;-3,085;27,474;0,000;263,240;Inf;275,000;275,000;0,525;2,934;21,259;24,934
12238,500;3,003;0,801;-34,059;1,803;9,547;5,404;37,721;5,138;-13,496;-2,702;0,000;39,325;39,927;9,622;1,555;0,151;0,133;0,061;-0,077;-3,081;27,467;0,000;263,240;Inf;275,000;275,000;-0,079;2,936;21,271;24,986
12239,000;3,003;0,801;-34,059;1,803;9,547;5,404;37,721;5,138;-13,496;-2,702;0,000;39,300;39,900;9,622;1,555;0,238;0,332;0,302;0,199;-3,081;27,467;0,000;263,140;Inf;275,000;275,000;0,067;2,937;21,269;24,937
12239,500;3,003;0,801;-34,059;1,803;9,547;5,404;37,721;5,138;-13,496;-2,702;0,000;39,300;39,900;9,622;1,555;0,842;0,433;0,764;0,358;-3,081;27,467;0,000;263,140;Inf;275,000;275,000;0,268;2,938;21,266;24,966
12240,000;3,211;0,780;-35,209;1,742;9,645;5,404;37,721;5,138;-13,496;-2,702;0,000;39,300;39,900;9,492;1,654;0,650;0,246;0,656;0,152;-3,081;27,467;0,000;263,240;Inf;275,000;275,000;0,599;2,939;21,249;24,950
12240,500;3,211;0,780;-35,209;1,742;9,645;5,404;37,721;5,138;-13,496;-2,702;0,000;39,300;39,900;9,492;1,654;0,564;0,138;0,623;-0,018;-3,081;27,467;0,000;263,240;Inf;275,000;275,000;0,426;2,943;21,258;24,925
12241,000;3,211;0,780;-35,209;1,742;9,645;5,404;37,721;5,138;-13,496;-2,702;0,000;39,300;39,900;9,492;1,654;0,478;0,228;0,604;0,147;-3,081;27,467;0,000;263,540;Inf;275,000;275,000;0,327;2,948;21,264;24,914
12241,500;3,211;0,780;-35,209;1,742;9,645;5,404;37,721;5,138;-13,496;-2,702;0,000;39,300;39,900;9,492;1,654;0,651;0,467;0,751;0,408;-3,081;27,467;0,000;263,540;Inf;275,000;275,000;0,364;2,952;21,272;24,908
12242,000;3,211;0,780;-35,209;1,742;9,645;5,445;37,642;5,115;-13,470;-2,703;0,000;39,321;39,966;9,492;1,654;0,995;0,592;0,961;0,524;-3,096;27,466;0,000;263,640;Inf;275,000;275,000;0,569;2,956;21,272;24,879
12242,500;3,211;0,780;-35,209;1,742;9,645;5,445;37,642;5,115;-13,470;-2,703;0,000;39,300;40,000;9,492;1,654;1,028;0,468;0,991;0,367;-3,096;27,466;0,000;263,640;Inf;275,000;275,000;0,768;2,960;21,279;24,887
12243,000;2,948;0,720;-35,140;1,734;9,531;5,445;37,642;5,115;-13,470;-2,703;0,000;39,300;40,000;9,606;1,803;0,708;0,310;0,813;0,124;-3,096;27,466;0,000;263,940;Inf;275,000;275,000;0,713;2,965;21,283;24,817
12243,500;2,948;0,720;-35,140;1,734;9,531;5,445;37,642;5,115;-13,470;-2,703;0,000;39,300;40,000;9,606;1,803;0,705;0,365;0,678;0,287;-3,096;27,466;0,000;263,940;Inf;275,000;275,000;0,489;2,964;21,276;24,743
12244,000;2,948;0,720;-35,140;1,734;9,531;5,445;37,642;5,115;-13,470;-2,703;0,000;39,300;40,000;9,606;1,803;0,546;0,607;0,707;0,428;-3,096;27,466;0,000;263,540;Inf;275,000;275,000;0,509;2,964;21,288;24,695
12244,500;2,948;0,720;-35,140;1,734;9,531;5,445;37,642;5,115;-13,470;-2,703;0,000;39,300;40,000;9,606;1,803;0,547;0,644;0,732;0,421;-3,096;27,466;0,000;263,540;Inf;275,000;275,000;0,572;2,964;21,291;24,685
12245,000;2,948;0,720;-35,140;1,734;9,531;5,445;37,638;5,141;-13,404;-2,702;0,000;39,325;39,946;9,606;1,803;0,551;0,420;0,755;0,219;-3,102;27,463;0,000;263,440;Inf;275,000;275,000;0,586;2,963;21,300;24,653
12245,500;2,948;0,720;-35,140;1,734;9,531;5,445;37,638;5,141;-13,404;-2,702;0,000;39,300;39,900;9,606;1,803;0,390;0,193;0,674;0,085;-3,102;27,463;0,000;263,440;Inf;275,000;275,000;0,486;2,963;21,298;24,639
12246,000;2,948;0,720;-35,140;1,734;9,531;5,445;37,638;5,141;-13,404;-2,702;0,000;39,300;39,900;9,606;1,803;0,382;0,224;0,651;0,084;-3,102;27,463;0,000;263,540;Inf;275,000;275,000;0,335;2,963;21,301;24,726
12246,500;3,021;0,804;-33,446;1,738;9,479;5,445;37,638;5,141;-13,404;-2,702;0,000;39,300;39,900;9,864;1,693;0,714;0,529;0,761;0,353;-3,102;27,463;0,000;263,540;Inf;275,000;275,000;0,335;2,963;21,306;24,707
12247,000;3,021;0,804;-33,446;1,738;9,479;5,445;37,638;5,141;-13,404;-2,702;0,000;39,300;39,900;9,864;1,693;0,761;0,458;0,750;0,280;-3,102;27,463;0,000;263,540;Inf;275,000;275,000;0,589;2,964;21,303;24,650
12247,500;3,021;0,804;-33,446;1,738;9,479;5,445;37,638;5,141;-13,404;-2,702;0,000;39,300;39,900;9,864;1,693;0,486;0,294;0,641;0,051;-3,102;27,463;0,000;263,540;Inf;275,000;275,000;0,562;2,965;21,313;24,655
12248,000;3,021;0,804;-33,446;1,738;9,479;5,445;37,638;5,141;-13,404;-2,702;0,000;39,300;39,900;9,864;1,693;0,276;0,204;0,339;-0,110;-3,102;27,463;0,000;263,740;Inf;275,000;275,000;0,368;2,966;21,316;24,659
12248,500;3,021;0,804;-33,446;1,738;9,479;5,451;37,679;5,143;-13,320;-2,711;0,000;39,305;39,919;9,864;1,693;0,110;0,258;0,098;0,023;-3,103;27,462;0,000;263,740;Inf;275,000;275,000;0,177;2,966;21,320;24,721
12249,000;3,021;0,804;-33,446;1,738;9,479;5,451;37,679;5,143;-13,320;-2,711;0,000;39,300;39,900;9,864;1,693;0,242;0,603;0,348;0,361;-3,103;27,462;0,000;262,740;Inf;275,000;275,000;0,122;2,967;21,305;24,741
12249,500;3,237;0,788;-35,209;1,727;9,586;5,451;37,679;5,143;-13,320;-2,711;0,000;39,300;39,900;9,484;1,809;0,334;0,643;0,460;0,381;-3,103;27,462;0,000;262,740;Inf;275,000;275,000;0,389;2,968;21,315;24,867
12250,000;3,237;0,788;-35,209;1,727;9,586;5,451;37,679;5,143;-13,320;-2,711;0,000;39,300;39,900;9,484;1,809;0,247;0,438;0,472;0,189;-3,103;27,462;0,000;263,140;Inf;275,000;275,000;0,455;2,973;21,313;24,865
12250,500;3,237;0,788;-35,209;1,727;9,586;5,451;37,679;5,143;-13,320;-2,711;0,000;39,300;39,900;9,484;1,809;-0,072;0,194;0,024;-0,019;-3,103;27,462;0,000;263,140;Inf;275,000;275,000;0,337;2,977;21,341;24,793
12251,000;3,237;0,788;-35,209;1,727;9,586;5,451;37,679;5,143;-13,320;-2,711;0,000;39,300;39,900;9,484;1,809;0,262;0,374;0,266;0,138;-3,103;27,462;0,000;262,940;Inf;275,000;275,000;0,032;2,981;21,346;24,813
12251,500;3,237;0,788;-35,209;1,727;9,586;5,445;37,682;5,138;-13,297;-2,706;0,000;39,306;39,898;9,484;1,809;0,641;0,569;0,520;0,470;-3,091;27,456;0,000;262,940;Inf;275,000;275,000;0,260;2,985;21,369;24,795
12252,000;3,237;0,788;-35,209;1,727;9,586;5,445;37,682;5,138;-13,297;-2,706;0,000;39,300;39,900;9,484;1,809;0,664;0,588;0,713;0,506;-3,091;27,456;0,000;263,540;Inf;275,000;275,000;0,550;2,990;21,378;24,799
12252,500;3,237;0,788;-35,209;1,727;9,586;5,445;37,682;5,138;-13,297;-2,706;0,000;39,300;39,900;9,484;1,809;0,582;0,352;0,499;0,157;-3,091;27,456;0,000;263,540;Inf;275,000;275,000;0,618;2,994;21,370;24,810
12253,000;2,185;0,586;-34,374;1,845;9,565;5,445;37,682;5,138;-13,297;-2,706;0,000;39,300;39,900;9,615;1,671;0,106;0,247;0,027;-0,068;-3,091;27,456;0,000;263,540;Inf;275,000;275,000;0,397;2,998;21,393;24,810
12253,500;2,185;0,586;-34,374;1,845;9,565;5,445;37,682;5,138;-13,297;-2,706;0,000;39,300;39,900;9,615;1,671;-0,093;0,233;0,045;0,085;-3,091;27,456;0,000;263,540;Inf;275,000;275,000;0,078;2,984;21,389;24,895
12254,000;2,185;0,586;-34,374;1,845;9,565;5,445;37,682;5,138;-13,297;-2,706;0,000;39,300;39,900;9,615;1,671;0,925;0,727;0,726;0,553;-3,091;27,456;0,000;263,140;Inf;275,000;275,000;0,068;2,971;21,388;24,964
12254,500;2,185;0,586;-34,374;1,845;9,565;5,445;37,682;5,138;-13,297;-2,706;0,000;39,300;39,900;9,615;1,671;0,872;0,596;0,754;0,404;-3,091;27,456;0,000;263,140;Inf;275,000;275,000;0,733;2,958;21,406;24,932
12255,000;2,185;0,586;-34,374;1,845;9,565;5,425;37,615;5,128;-13,262;-2,714;0,000;39,304;39,887;9,615;1,671;0,578;0,354;0,681;0,213;-3,093;27,446;0,000;263,440;Inf;275,000;275,000;0,657;2,946;21,407;25,038
12255,500;2,185;0,586;-34,374;1,845;9,565;5,425;37,615;5,128;-13,262;-2,714;0,000;39,300;39,900;9,615;1,671;0,006;0,244;0,258;0,014;-3,093;27,446;0,000;263,440;Inf;275,000;275,000;0,457;2,933;21,411;25,095
12256,000;2,927;0,673;-35,209;1,745;9,587;5,425;37,615;5,128;-13,262;-2,714;0,000;39,300;39,900;9,575;1,759;0,428;0,368;0,511;0,248;-3,093;27,446;0,000;262,940;Inf;275,000;275,000;0,131;2,921;21,434;25,096
12256,500;2,927;0,673;-35,209;1,745;9,587;5,425;37,615;5,128;-13,262;-2,714;0,000;39,300;39,900;9,575;1,759;0,916;0,646;0,765;0,604;-3,093;27,446;0,000;262,940;Inf;275,000;275,000;0,389;2,921;21,439;25,064
12257,000;2,927;0,673;-35,209;1,745;9,587;5,425;37,615;5,128;-13,262;-2,714;0,000;39,300;39,900;9,575;1,759;0,961;0,635;0,870;0,637;-3,093;27,446;0,000;263,140;Inf;275,000;275,000;0,733;2,921;21,418;25,081
12257,500;2,927;0,673;-35,209;1,745;9,587;5,425;37,615;5,128;-13,262;-2,714;0,000;39,300;39,900;9,575;1,759;0,842;0,572;0,902;0,496;-3,093;27,446;0,000;263,140;Inf;275,000;275,000;0,776;2,921;21,446;25,011
12258,000;2,927;0,673;-35,209;1,745;9,587;5,466;37,620;5,129;-13,183;-2,698;0,000;39,309;39,884;9,575;1,759;0,236;0,369;0,423;0,188;-3,093;27,445;0,000;263,940;Inf;275,000;275,000;0,703;2,921;21,443;24,986
12258,500;2,927;0,673;-35,209;1,745;9,587;5,466;37,620;5,129;-13,183;-2,698;0,000;39,300;39,900;9,575;1,759;0,586;0,632;0,704;0,513;-3,093;27,445;0,000;263,940;Inf;275,000;275,000;0,304;2,921;21,427;24,903
12259,000;2,927;0,673;-35,209;1,745;9,587;5,466;37,620;5,129;-13,183;-2,698;0,000;39,300;39,900;9,575;1,759;1,082;0,854;0,963;0,825;-3,093;27,445;0,000;262,840;Inf;275,000;275,000;0,609;2,921;21,428;24,804
12259,500;3,476;0,830;-35,209;1,718;9,633;5,466;37,620;5,129;-13,183;-2,698;0,000;39,300;39,900;9,439;1,660;1,241;0,754;1,096;0,740;-3,093;27,445;0,000;262,840;Inf;275,000;275,000;0,931;2,922;21,446;24,805
12260,000;3,476;0,830;-35,209;1,718;9,633;5,466;37,620;5,129;-13,183;-2,698;0,000;39,300;39,900;9,439;1,660;1,041;0,619;1,095;0,509;-3,093;27,445;0,000;263,840;Inf;275,000;275,000;0,958;2,931;21,446;24,764
12260,500;3,476;0,830;-35,209;1,718;9,633;5,466;37,620;5,129;-13,183;-2,698;0,000;39,300;39,900;9,439;1,660;0,799;0,449;0,922;0,299;-3,093;27,445;0,000;263,840;Inf;275,000;275,000;0,816;2,940;21,428;24,755
12261,000;3,476;0,830;-35,209;1,718;9,633;5,466;37,620;5,129;-13,183;-2,698;0,000;39,300;39,900;9,439;1,660;0,444;0,551;0,559;0,400;-3,093;27,445;0,000;263,540;Inf;275,000;275,000;0,617;2,948;21,442;24,694
12261,500;3,476;0,830;-35,209;1,718;9,633;5,434;37,665;5,162;-13,099;-2,715;0,000;39,307;39,892;9,439;1,660;0,967;1,033;1,034;0,874;-3,095;27,441;0,000;263,540;Inf;275,000;275,000;0,488;2,957;21,454;24,638
12262,000;3,476;0,830;-35,209;1,718;9,633;5,434;37,665;5,162;-13,099;-2,715;0,000;39,300;39,900;9,439;1,660;0,916;0,899;0,961;0,696;-3,095;27,441;0,000;263,340;Inf;275,000;275,000;0,977;2,966;21,432;24,618
12262,500;2,792;0,684;-34,839;1,730;9,598;5,434;37,665;5,162;-13,099;-2,715;0,000;39,300;39,900;9,636;1,520;0,650;0,553;0,898;0,412;-3,095;27,441;0,000;263,340;Inf;275,000;275,000;0,868;2,974;21,447;24,568
12263,000;2,792;0,684;-34,839;1,730;9,598;5,434;37,665;5,162;-13,099;-2,715;0,000;39,300;39,900;9,636;1,520;0,294;0,596;0,300;0,282;-3,095;27,441;0,000;263,740;Inf;275,000;275,000;0,628;2,971;21,434;24,477
12263,500;2,792;0,684;-34,839;1,730;9,598;5,434;37,665;5,162;-13,099;-2,715;0,000;39,300;39,900;9,636;1,520;0,758;0,887;0,630;0,645;-3,095;27,441;0,000;263,740;Inf;275,000;275,000;0,368;2,968;21,425;24,459
12264,000;2,792;0,684;-34,839;1,730;9,598;5,434;37,665;5,162;-13,099;-2,715;0,000;39,300;39,900;9,636;1,520;1,130;0,981;0,942;0,908;-3,095;27,441;0,000;263,540;Inf;275,000;275,000;0,730;2,965;21,444;24,469
12264,500;2,792;0,684;-34,839;1,730;9,598;5,428;37,616;5,129;-13,062;-2,702;0,000;39,310;39,896;9,636;1,520;1,011;0,929;0,923;0,791;-3,084;27,449;0,000;263,540;Inf;275,000;275,000;0,990;2,962;21,414;24,469
12265,000;2,792;0,684;-34,839;1,730;9,598;5,428;37,616;5,129;-13,062;-2,702;0,000;39,300;39,900;9,636;1,520;0,635;0,540;0,480;0,221;-3,084;27,449;0,000;263,740;Inf;275,000;275,000;0,913;2,960;21,458;24,481
12265,500;2,860;0,779;-33,690;1,775;9,559;5,428;37,616;5,129;-13,062;-2,702;0,000;39,300;39,900;9,712;1,678;0,390;0,615;0,470;0,407;-3,084;27,449;0,000;263,740;Inf;275,000;275,000;0,469;2,957;21,434;24,499
12266,000;2,860;0,779;-33,690;1,775;9,559;5,428;37,616;5,129;-13,062;-2,702;0,000;39,300;39,900;9,712;1,678;1,006;0,904;0,843;0,871;-3,084;27,449;0,000;263,140;Inf;275,000;275,000;0,471;2,955;21,439;24,557
12266,500;2,860;0,779;-33,690;1,775;9,559;5,428;37,616;5,129;-13,062;-2,702;0,000;39,300;39,900;9,712;1,678;1,228;1,151;1,171;1,052;-3,084;27,449;0,000;263,140;Inf;275,000;275,000;0,906;2,954;21,447;24,504
12267,000;2,860;0,779;-33,690;1,775;9,559;5,428;37,616;5,129;-13,062;-2,702;0,000;39,300;39,900;9,712;1,678;0,901;0,922;0,991;0,693;-3,084;27,449;0,000;263,740;Inf;275,000;275,000;1,150;2,952;21,445;24,497
12267,500;2,860;0,779;-33,690;1,775;9,559;5,428;37,616;5,129;-13,062;-2,702;0,000;39,300;39,900;9,712;1,678;0,736;0,599;0,760;0,326;-3,084;27,449;0,000;263,740;Inf;275,000;275,000;0,877;2,951;21,437;24,487
12268,000;2,860;0,779;-33,690;1,775;9,559;5,407;37,645;5,146;-12,978;-2,699;0,000;39,311;39,917;9,712;1,678;0,231;0,524;0,422;0,213;-3,089;27,439;0,000;263,540;Inf;275,000;275,000;0,605;2,949;21,436;24,551
12268,500;2,860;0,779;-33,690;1,775;9,559;5,407;37,645;5,146;-12,978;-2,699;0,000;39,300;39,900;9,712;1,678;0,535;0,846;0,668;0,569;-3,089;27,439;0,000;263,540;Inf;275,000;275,000;0,347;2,948;21,431;24,552
12269,000;2,974;0,766;-33,814;1,773;9,590;5,407;37,645;5,146;-12,978;-2,699;0,000;39,300;39,900;9,774;1,616;0,969;0,926;0,905;0,814;-3,089;27,439;0,000;263,640;Inf;275,000;275,000;0,654;2,946;21,446;24,575
12269,500;2,974;0,766;-33,814;1,773;9,590;5,407;37,645;5,146;-12,978;-2,699;0,000;39,300;39,900;9,774;1,616;0,903;0,780;0,978;0,657;-3,089;27,439;0,000;263,640;Inf;275,000;275,000;0,904;2,947;21,443;24,585
12270,000;2,974;0,766;-33,814;1,773;9,590;5,407;37,645;5,146;-12,978;-2,699;0,000;39,300;39,900;9,774;1,616;0,771;0,645;0,670;0,395;-3,089;27,439;0,000;263,640;Inf;275,000;275,000;0,829;2,947;21,415;24,609
12270,500;2,974;0,766;-33,814;1,773;9,590;5,407;37,645;5,146;-12,978;-2,699;0,000;39,300;39,900;9,774;1,616;0,458;0,611;0,606;0,436;-3,089;27,439;0,000;263,640;Inf;275,000;275,000;0,620;2,948;21,415;24,546
12271,000;2,974;0,766;-33,814;1,773;9,590;5,435;37,677;5,139;-12,910;-2,713;0,000;39,315;39,891;9,774;1,616;0,846;0,881;0,912;0,805;-3,102;27,433;0,000;263,540;Inf;275,000;275,000;0,528;2,948;21,417;24,533
12271,500;2,974;0,766;-33,814;1,773;9,590;5,435;37,677;5,139;-12,910;-2,713;0,000;39,300;39,900;9,774;1,616;1,350;1,200;1,202;1,092;-3,102;27,433;0,000;263,540;Inf;275,000;275,000;0,861;2,948;21,408;24,435
12272,000;2,740;0,736;-33,401;1,753;9,544;5,435;37,677;5,139;-12,910;-2,713;0,000;39,300;39,900;9,749;1,614;1,537;1,107;1,339;1,082;-3,102;27,433;0,000;263,540;Inf;275,000;275,000;1,211;2,949;21,424;24,405
12272,500;2,740;0,736;-33,401;1,753;9,544;5,435;37,677;5,139;-12,910;-2,713;0,000;39,300;39,900;9,749;1,614;0,877;0,693;0,922;0,479;-3,102;27,433;0,000;263,540;Inf;275,000;275,000;1,266;2,945;21,400;24,446
12273,000;2,740;0,736;-33,401;1,753;9,544;5,435;37,677;5,139;-12,910;-2,713;0,000;39,300;39,900;9,749;1,614;0,576;0,698;0,699;0,529;-3,102;27,433;0,000;263,140;Inf;275,000;275,000;0,743;2,942;21,384;24,468
12273,500;2,740;0,736;-33,401;1,753;9,544;5,435;37,677;5,139;-12,910;-2,713;0,000;39,300;39,900;9,749;1,614;0,967;0,877;0,979;0,855;-3,102;27,433;0,000;263,140;Inf;275,000;275,000;0,626;2,939;21,406;24,454
12274,000;2,740;0,736;-33,401;1,753;9,544;5,435;37,677;5,139;-12,910;-2,713;0,000;39,300;39,900;9,749;1,614;1,432;1,258;1,308;1,194;-3,102;27,433;0,000;263,540;Inf;275,000;275,000;0,920;2,935;21,406;24,487
12274,500;2,740;0,736;-33,401;1,753;9,544;5,434;37,639;5,119;-12,876;-2,718;0,000;39,306;39,941;9,749;1,614;1,548;1,092;1,405;1,054;-3,114;27,427;0,000;263,540;Inf;275,000;275,000;1,298;2,932;21,387;24,493
12275,000;2,740;0,736;-33,401;1,753;9,544;5,434;37,639;5,119;-12,876;-2,718;0,000;39,300;39,900;9,749;1,614;1,335;0,929;1,361;0,780;-3,114;27,427;0,000;262,840;Inf;275,000;275,000;1,275;2,929;21,379;24,527
12275,500;2,506;0,577;-35,209;1,733;9,592;5,434;37,639;5,119;-12,876;-2,718;0,000;39,300;39,900;9,573;1,655;0,857;0,717;0,958;0,459;-3,114;27,427;0,000;262,840;Inf;275,000;275,000;1,102;2,926;21,373;24,639
12276,000;2,506;0,577;-35,209;1,733;9,592;5,434;37,639;5,119;-12,876;-2,718;0,000;39,300;39,900;9,573;1,655;1,021;1,118;1,005;0,914;-3,114;27,427;0,000;263,340;Inf;275,000;275,000;0,748;2,919;21,361;24,691
12276,500;2,506;0,577;-35,209;1,733;9,592;5,434;37,639;5,119;-12,876;-2,718;0,000;39,300;39,900;9,573;1,655;1,342;1,194;1,266;1,173;-3,114;27,427;0,000;263,340;Inf;275,000;275,000;1,014;2,912;21,362;24,694
12277,000;2,506;0,577;-35,209;1,733;9,592;5,434;37,639;5,119;-12,876;-2,718;0,000;39,300;39,900;9,573;1,655;1,271;1,022;1,318;0,978;-3,114;27,427;0,000;263,340;Inf;275,000;275,000;1,244;2,906;21,361;24,750
12277,500;2,506;0,577;-35,209;1,733;9,592;5,460;37,626;5,145;-12,800;-2,709;0,000;39,315;39,911;9,573;1,655;1,143;0,853;1,203;0,676;-3,104;27,424;0,000;263,340;Inf;275,000;275,000;1,147;2,899;21,366;24,800
12278,000;2,506;0,577;-35,209;1,733;9,592;5,460;37,626;5,145;-12,800;-2,709;0,000;39,300;39,900;9,573;1,655;0,623;0,719;0,783;0,486;-3,104;27,424;0,000;262,940;Inf;275,000;275,000;0,969;2,893;21,353;24,794
12278,500;2,975;0,768;-34,665;1,756;9,592;5,460;37,626;5,145;-12,800;-2,709;0,000;39,300;39,900;9,613;1,631;0,780;0,890;0,944;0,788;-3,104;27,424;0,000;262,940;Inf;275,000;275,000;0,653;2,886;21,368;24,756
12279,000;2,975;0,768;-34,665;1,756;9,592;5,460;37,626;5,145;-12,800;-2,709;0,000;39,300;39,900;9,613;1,631;1,183;1,340;1,229;1,192;-3,104;27,424;0,000;263,440;Inf;275,000;275,000;0,850;2,888;21,371;24,784
12279,500;2,975;0,768;-34,665;1,756;9,592;5,460;37,626;5,145;-12,800;-2,709;0,000;39,300;39,900;9,613;1,631;1,690;1,296;1,440;1,265;-3,104;27,424;0,000;263,440;Inf;275,000;275,000;1,236;2,889;21,351;24,759
12280,000;2,975;0,768;-34,665;1,756;9,592;5,460;37,626;5,145;-12,800;-2,709;0,000;39,300;39,900;9,613;1,631;1,135;0,871;1,203;0,655;-3,104;27,424;0,000;263,540;Inf;275,000;275,000;1,423;2,891;21,363;24,776
12280,500;2,975;0,768;-34,665;1,756;9,592;5,460;37,626;5,145;-12,800;-2,709;0,000;39,300;39,900;9,613;1,631;0,649;0,924;0,822;0,778;-3,104;27,424;0,000;263,540;Inf;275,000;275,000;0,966;2,892;21,358;24,794
12281,000;2,975;0,768;-34,665;1,756;9,592;5,463;37,647;5,157;-12,721;-2,710;0,000;39,309;39,923;9,613;1,631;1,174;1,299;1,184;1,139;-3,103;27,417;0,000;263,740;Inf;275,000;275,000;0,793;2,893;21,356;24,832
12281,500;2,975;0,768;-34,665;1,756;9,592;5,463;37,647;5,157;-12,721;-2,710;0,000;39,300;39,900;9,613;1,631;1,636;1,391;1,405;1,292;-3,103;27,417;0,000;263,740;Inf;275,000;275,000;1,199;2,895;21,356;24,835
12282,000;3,216;0,784;-35,107;1,714;9,642;5,463;37,647;5,157;-12,721;-2,710;0,000;39,300;39,900;9,656;1,619;1,558;1,226;1,367;1,149;-3,103;27,417;0,000;264,040;Inf;275,000;275,000;1,431;2,896;21,369;24,839
12282,500;3,216;0,784;-35,107;1,714;9,642;5,463;37,647;5,157;-12,721;-2,710;0,000;39,300;39,900;9,656;1,619;1,216;1,029;1,225;0,850;-3,103;27,417;0,000;264,040;Inf;275,000;275,000;1,325;2,901;21,385;24,917
12283,000;3,216;0,784;-35,107;1,714;9,642;5,463;37,647;5,157;-12,721;-2,710;0,000;39,300;39,900;9,656;1,619;0,716;0,925;0,746;0,635;-3,103;27,417;0,000;263,740;Inf;275,000;275,000;1,080;2,906;21,367;24,952
12283,500;3,216;0,784;-35,107;1,714;9,642;5,463;37,647;5,157;-12,721;-2,710;0,000;39,300;39,900;9,656;1,619;1,063;1,344;1,146;1,149;-3,103;27,417;0,000;263,740;Inf;275,000;275,000;0,756;2,912;21,382;24,966
12284,000;3,216;0,784;-35,107;1,714;9,642;5,493;37,671;5,172;-12,679;-2,708;0,000;39,318;39,909;9,656;1,619;1,662;1,386;1,402;1,237;-3,111;27,414;0,000;263,740;Inf;275,000;275,000;1,175;2,917;21,380;24,926
12284,500;3,216;0,784;-35,107;1,714;9,642;5,493;37,671;5,172;-12,679;-2,708;0,000;39,300;39,900;9,656;1,619;1,533;1,279;1,365;1,083;-3,111;27,414;0,000;263,740;Inf;275,000;275,000;1,422;2,921;21,379;24,908
12285,000;2,452;0,675;-33,140;1,756;9,504;5,493;37,671;5,172;-12,679;-2,708;0,000;39,300;39,900;9,715;1,699;1,173;1,016;1,207;0,805;-3,111;27,414;0,000;263,540;Inf;275,000;275,000;1,315;2,926;21,411;24,918
12285,500;2,452;0,675;-33,140;1,756;9,504;5,493;37,671;5,172;-12,679;-2,708;0,000;39,300;39,900;9,715;1,699;0,826;1,002;0,918;0,810;-3,111;27,414;0,000;263,540;Inf;275,000;275,000;1,050;2,918;21,418;24,900
12286,000;2,452;0,675;-33,140;1,756;9,504;5,493;37,671;5,172;-12,679;-2,708;0,000;39,300;39,900;9,715;1,699;1,459;1,247;1,383;1,147;-3,111;27,414;0,000;264,040;Inf;275,000;275,000;0,889;2,911;21,399;24,876
12286,500;2,452;0,675;-33,140;1,756;9,504;5,493;37,671;5,172;-12,679;-2,708;0,000;39,300;39,900;9,715;1,699;1,857;1,172;1,699;1,284;-3,111;27,414;0,000;264,040;Inf;275,000;275,000;1,309;2,903;21,439;24,911
12287,000;2,452;0,675;-33,140;1,756;9,504;5,493;37,671;5,172;-12,679;-2,708;0,000;39,300;39,900;9,715;1,699;1,707;0,703;1,743;0,651;-3,111;27,414;0,000;263,840;Inf;275,000;275,000;1,503;2,896;21,413;24,934
12287,500;2,452;0,675;-33,140;1,756;9,504;5,438;37,625;5,152;-12,591;-2,711;0,000;39,314;39,888;9,715;1,699;1,352;0,426;1,637;0,488;-3,112;27,412;0,000;263,840;Inf;275,000;275,000;1,201;2,889;21,425;24,912
12288,000;2,452;0,675;-33,140;1,756;9,504;5,438;37,625;5,152;-12,591;-2,711;0,000;39,300;39,900;9,715;1,699;1,453;0,466;1,677;0,619;-3,112;27,412;0,000;263,840;Inf;275,000;275,000;0,976;2,881;21,431;24,932
12288,500;2,758;0,654;-35,209;1,780;9,602;5,438;37,625;5,152;-12,591;-2,711;0,000;39,300;39,900;9,627;1,565;1,513;0,850;1,790;0,836;-3,112;27,412;0,000;263,840;Inf;275,000;275,000;1,054;2,874;21,438;24,903
12289,000;2,758;0,654;-35,209;1,780;9,602;5,438;37,625;5,152;-12,591;-2,711;0,000;39,300;39,900;9,627;1,565;1,881;0,933;1,907;1,040;-3,112;27,412;0,000;263,740;Inf;275,000;275,000;1,247;2,872;21,436;24,918
12289,500;2,758;0,654;-35,209;1,780;9,602;5,438;37,625;5,152;-12,591;-2,711;0,000;39,300;39,900;9,627;1,565;2,019;0,751;2,024;0,896;-3,112;27,412;0,000;263,740;Inf;275,000;275,000;1,440;2,871;21,426;24,844
12290,000;2,758;0,654;-35,209;1,780;9,602;5,438;37,625;5,152;-12,591;-2,711;0,000;39,300;39,900;9,627;1,565;1,828;0,488;1,992;0,607;-3,112;27,412;0,000;263,640;Inf;275,000;275,000;1,422;2,869;21,440;24,783
12290,500;2,758;0,654;-35,209;1,780;9,602;5,444;37,653;5,154;-12,458;-2,715;0,000;39,322;39,925;9,627;1,565;1,395;0,269;1,804;0,397;-3,092;27,407;0,000;263,640;Inf;275,000;275,000;1,229;2,867;21,423;24,781
12291,000;2,758;0,654;-35,209;1,780;9,602;5,444;37,653;5,154;-12,458;-2,715;0,000;39,300;39,900;9,627;1,565;1,778;0,824;1,935;1,026;-3,092;27,407;0,000;263,640;Inf;275,000;275,000;0,966;2,865;21,432;24,746
12291,500;3,126;0,813;-34,502;1,748;9,570;5,444;37,653;5,154;-12,458;-2,715;0,000;39,300;39,900;9,628;1,592;2,097;1,006;2,103;1,142;-3,092;27,407;0,000;263,640;Inf;275,000;275,000;1,391;2,863;21,430;24,770
12292,000;3,126;0,813;-34,502;1,748;9,570;5,444;37,653;5,154;-12,458;-2,715;0,000;39,300;39,900;9,628;1,592;2,064;0,726;2,149;0,914;-3,092;27,407;0,000;263,540;Inf;275,000;275,000;1,587;2,868;21,442;24,777
12292,500;3,126;0,813;-34,502;1,748;9,570;5,444;37,653;5,154;-12,458;-2,715;0,000;39,300;39,900;9,628;1,592;1,605;0,419;1,947;0,488;-3,092;27,407;0,000;263,540;Inf;275,000;275,000;1,463;2,872;21,426;24,814
12293,000;3,126;0,813;-34,502;1,748;9,570;5,444;37,653;5,154;-12,458;-2,715;0,000;39,300;39,900;9,628;1,592;0,990;0,178;1,576;0,202;-3,092;27,407;0,000;263,340;Inf;275,000;275,000;1,115;2,876;21,434;24,837
12293,500;3,126;0,813;-34,502;1,748;9,570;5,446;37,684;5,139;-12,450;-2,707;0,000;39,309;39,929;9,628;1,592;1,453;0,323;1,676;0,531;-3,092;27,402;0,000;263,340;Inf;275,000;275,000;0,737;2,880;21,438;24,879
12294,000;3,126;0,813;-34,502;1,748;9,570;5,446;37,684;5,139;-12,450;-2,707;0,000;39,300;39,900;9,628;1,592;1,623;0,767;1,855;0,869;-3,092;27,402;0,000;263,440;Inf;275,000;275,000;0,996;2,884;21,436;24,871
12294,500;3,126;0,813;-34,502;1,748;9,570;5,446;37,684;5,139;-12,450;-2,707;0,000;39,300;39,900;9,628;1,592;1,764;0,557;2,025;0,715;-3,092;27,402;0,000;263,440;Inf;275,000;275,000;1,278;2,888;21,432;24,850
12295,000;2,511;0,592;-35,209;1,746;9,633;5,446;37,684;5,139;-12,450;-2,707;0,000;39,300;39,900;9,454;1,717;1,678;0,161;1,944;0,401;-3,092;27,402;0,000;262,940;Inf;275,000;275,000;1,265;2,892;21,448;24,834
12295,500;2,511;0,592;-35,209;1,746;9,633;5,446;37,684;5,139;-12,450;-2,707;0,000;39,300;39,900;9,454;1,717;1,459;-0,004;1,794;0,252;-3,092;27,402;0,000;262,940;Inf;275,000;275,000;1,046;2,886;21,442;24,779
12296,000;2,511;0,592;-35,209;1,746;9,633;5,446;37,684;5,139;-12,450;-2,707;0,000;39,300;39,900;9,454;1,717;1,455;0,430;1,819;0,591;-3,092;27,402;0,000;263,140;Inf;275,000;275,000;0,875;2,880;21,448;24,781
12296,500;2,511;0,592;-35,209;1,746;9,633;5,446;37,684;5,139;-12,450;-2,707;0,000;39,300;39,900;9,454;1,717;1,818;0,810;1,958;0,942;-3,092;27,402;0,000;263,140;Inf;275,000;275,000;1,074;2,874;21,439;24,783
12297,000;2,511;0,592;-35,209;1,746;9,633;5,459;37,613;5,135;-12,452;-2,694;0,000;39,326;39,926;9,454;1,717;2,109;0,722;2,096;0,976;-3,074;27,407;0,000;263,440;Inf;275,000;275,000;1,382;2,868;21,448;24,794
12297,500;2,511;0,592;-35,209;1,746;9,633;5,459;37,613;5,135;-12,452;-2,694;0,000;39,300;39,900;9,454;1,717;2,052;0,526;2,131;0,768;-3,074;27,407;0,000;263,440;Inf;275,000;275,000;1,476;2,862;21,477;24,876
12298,000;2,628;0,724;-34,193;1,722;9,552;5,459;37,613;5,135;-12,452;-2,694;0,000;39,300;39,900;9,726;1,788;0,950;0,042;1,566;0,092;-3,074;27,407;0,000;263,440;Inf;275,000;275,000;1,369;2,856;21,484;24,909
12298,500;2,628;0,724;-34,193;1,722;9,552;5,459;37,613;5,135;-12,452;-2,694;0,000;39,300;39,900;9,726;1,788;1,426;0,502;1,716;0,618;-3,074;27,407;0,000;263,440;Inf;275,000;275,000;0,662;2,852;21,476;24,918
12299,000;2,628;0,724;-34,193;1,722;9,552;5,459;37,613;5,135;-12,452;-2,694;0,000;39,300;39,900;9,726;1,788;1,868;0,607;1,901;0,836;-3,074;27,407;0,000;263,540;Inf;275,000;275,000;1,065;2,849;21,474;24,979
12299,500;2,628;0,724;-34,193;1,722;9,552;5,459;37,613;5,135;-12,452;-2,694;0,000;39,300;39,900;9,726;1,788;1,900;0,507;2,023;0,834;-3,074;27,407;0,000;263,540;Inf;275,000;275,000;1,303;2,845;21,471;24,975
12300,000;2,628;0,724;-34,193;1,722;9,552;5,441;37,622;5,152;-12,431;-2,690;0,000;39,311;39,974;9,726;1,788;1,846;0,364;2,036;0,632;-3,076;27,407;0,000;263,140;Inf;275,000;275,000;1,316;2,841;21,486;25,018
12300,500;2,628;0,724;-34,193;1,722;9,552;5,441;37,622;5,152;-12,431;-2,690;0,000;39,300;40,000;9,726;1,788;1,715;0,089;1,934;0,269;-3,076;27,407;0,000;263,140;Inf;275,000;275,000;1,219;2,838;21,472;24,965
12301,000;2,628;0,724;-34,193;1,722;9,552;5,441;37,622;5,152;-12,431;-2,690;0,000;39,300;40,000;9,726;1,788;1,355;0,147;1,773;0,381;-3,076;27,407;0,000;263,740;Inf;275,000;275,000;1,002;2,834;21,484;24,894
12301,500;2,530;0,702;-33,639;1,750;9,545;5,441;37,622;5,152;-12,431;-2,690;0,000;39,300;40,000;9,696;1,654;2,019;0,777;2,060;0,994;-3,076;27,407;0,000;263,740;Inf;275,000;275,000;0,914;2,831;21,486;24,862
12302,000;2,530;0,702;-33,639;1,750;9,545;5,441;37,622;5,152;-12,431;-2,690;0,000;39,300;40,000;9,696;1,654;2,114;0,575;2,166;0,870;-3,076;27,407;0,000;263,440;Inf;275,000;275,000;1,463;2,826;21,470;24,833
12302,500;2,530;0,702;-33,639;1,750;9,545;5,441;37,622;5,152;-12,431;-2,690;0,000;39,300;40,000;9,696;1,654;1,865;0,427;2,076;0,609;-3,076;27,407;0,000;263,440;Inf;275,000;275,000;1,431;2,821;21,485;24,808
12303,000;2,530;0,702;-33,639;1,750;9,545;5,441;37,622;5,152;-12,431;-2,690;0,000;39,300;40,000;9,696;1,654;1,561;0,202;1,916;0,394;-3,076;27,407;0,000;263,640;Inf;275,000;275,000;1,244;2,817;21,481;24,800
12303,500;2,530;0,702;-33,639;1,750;9,545;5,432;37,650;5,142;-12,413;-2,684;0,000;39,316;39,943;9,696;1,654;1,683;0,361;1,940;0,700;-3,080;27,405;0,000;263,640;Inf;275,000;275,000;1,018;2,812;21,472;24,846
12304,000;2,530;0,702;-33,639;1,750;9,545;5,432;37,650;5,142;-12,413;-2,684;0,000;39,300;39,900;9,696;1,654;1,908;0,825;2,101;1,001;-3,080;27,405;0,000;263,540;Inf;275,000;275,000;1,171;2,807;21,490;24,839
12304,500;3,374;0,811;-35,209;1,704;9,559;5,432;37,650;5,142;-12,413;-2,684;0,000;39,300;39,900;9,451;1,753;2,087;0,965;2,207;1,083;-3,080;27,405;0,000;263,540;Inf;275,000;275,000;1,459;2,803;21,507;24,896
12305,000;3,374;0,811;-35,209;1,704;9,559;5,432;37,650;5,142;-12,413;-2,684;0,000;39,300;39,900;9,451;1,753;2,018;0,659;2,207;0,860;-3,080;27,405;0,000;264,040;Inf;275,000;275,000;1,586;2,812;21,495;24,897
12305,500;3,374;0,811;-35,209;1,704;9,559;5,432;37,650;5,142;-12,413;-2,684;0,000;39,300;39,900;9,451;1,753;1,322;0,273;1,812;0,326;-3,080;27,405;0,000;264,040;Inf;275,000;275,000;1,436;2,821;21,501;24,960
12306,000;3,374;0,811;-35,209;1,704;9,559;5,432;37,650;5,142;-12,413;-2,684;0,000;39,300;39,900;9,451;1,753;1,763;0,639;1,919;0,909;-3,080;27,405;0,000;263,940;Inf;275,000;275,000;0,933;2,830;21,503;24,992
12306,500;3,374;0,811;-35,209;1,704;9,559;5,415;37,640;5,124;-12,392;-2,702;0,000;39,304;39,896;9,451;1,753;2,141;1,117;2,173;1,271;-3,087;27,393;0,000;263,940;Inf;275,000;275,000;1,307;2,839;21,513;25,015
12307,000;3,374;0,811;-35,209;1,704;9,559;5,415;37,640;5,124;-12,392;-2,702;0,000;39,300;39,900;9,451;1,753;2,109;0,915;2,299;1,137;-3,087;27,393;0,000;263,740;Inf;275,000;275,000;1,675;2,848;21,535;25,011
12307,500;3,374;0,811;-35,209;1,704;9,559;5,415;37,640;5,124;-12,392;-2,702;0,000;39,300;39,900;9,451;1,753;2,090;0,770;2,293;0,933;-3,087;27,393;0,000;263,740;Inf;275,000;275,000;1,615;2,857;21,539;25,041
12308,000;2,772;0,669;-35,209;1,708;9,578;5,415;37,640;5,124;-12,392;-2,702;0,000;39,300;39,900;9,454;1,775;1,655;0,288;2,102;0,536;-3,087;27,393;0,000;263,640;Inf;275,000;275,000;1,521;2,864;21,542;25,053
12308,500;2,772;0,669;-35,209;1,708;9,578;5,415;37,640;5,124;-12,392;-2,702;0,000;39,300;39,900;9,454;1,775;1,525;0,178;1,941;0,368;-3,087;27,393;0,000;263,640;Inf;275,000;275,000;1,145;2,864;21,578;25,000
12309,000;2,772;0,669;-35,209;1,708;9,578;5,415;37,640;5,124;-12,392;-2,702;0,000;39,300;39,900;9,454;1,775;1,922;0,678;2,058;0,941;-3,087;27,393;0,000;263,540;Inf;275,000;275,000;1,003;2,862;21,556;24,988
12309,500;2,772;0,669;-35,209;1,708;9,578;5,415;37,640;5,124;-12,392;-2,702;0,000;39,300;39,900;9,454;1,775;2,035;0,756;2,204;1,102;-3,087;27,393;0,000;263,540;Inf;275,000;275,000;1,400;2,861;21,563;24,893
12310,000;2,772;0,669;-35,209;1,708;9,578;5,431;37,624;5,102;-12,372;-2,695;0,000;39,308;39,924;9,454;1,775;2,037;0,567;2,219;0,872;-3,084;27,408;0,000;263,540;Inf;275,000;275,000;1,524;2,859;21,556;24,873
12310,500;2,772;0,669;-35,209;1,708;9,578;5,431;37,624;5,102;-12,372;-2,695;0,000;39,300;39,900;9,454;1,775;1,953;0,352;2,177;0,565;-3,084;27,408;0,000;263,540;Inf;275,000;275,000;1,424;2,858;21,559;24,874
12311,000;2,495;0,671;-33,145;1,734;9,515;5,431;37,624;5,102;-12,372;-2,695;0,000;39,300;39,900;9,752;1,683;1,704;0,361;2,068;0,660;-3,084;27,408;0,000;263,840;Inf;275,000;275,000;1,262;2,856;21,571;24,869
12311,500;2,495;0,671;-33,145;1,734;9,515;5,431;37,624;5,102;-12,372;-2,695;0,000;39,300;39,900;9,752;1,683;1,820;0,734;2,134;0,812;-3,084;27,408;0,000;263,840;Inf;275,000;275,000;1,198;2,850;21,568;24,800
12312,000;2,495;0,671;-33,145;1,734;9,515;5,431;37,624;5,102;-12,372;-2,695;0,000;39,300;39,900;9,752;1,683;2,046;0,920;2,210;1,067;-3,084;27,408;0,000;263,240;Inf;275,000;275,000;1,375;2,845;21,568;24,746
12312,500;2,495;0,671;-33,145;1,734;9,515;5,431;37,624;5,102;-12,372;-2,695;0,000;39,300;39,900;9,752;1,683;2,154;0,595;2,324;0,839;-3,084;27,408;0,000;263,240;Inf;275,000;275,000;1,561;2,839;21,581;24,692
12313,000;2,495;0,671;-33,145;1,734;9,515;5,424;37,596;5,132;-12,342;-2,694;0,000;39,308;39,912;9,752;1,683;1,867;0,332;2,172;0,531;-3,096;27,398;0,000;263,440;Inf;275,000;275,000;1,478;2,833;21,583;24,617
12313,500;2,495;0,671;-33,145;1,734;9,515;5,424;37,596;5,132;-12,342;-2,694;0,000;39,300;39,900;9,752;1,683;1,763;0,499;2,103;0,732;-3,096;27,398;0,000;263,440;Inf;275,000;275,000;1,225;2,828;21,574;24,539
12314,000;2,495;0,671;-33,145;1,734;9,515;5,424;37,596;5,132;-12,342;-2,694;0,000;39,300;39,900;9,752;1,683;1,920;0,892;2,167;0,941;-3,096;27,398;0,000;263,340;Inf;275,000;275,000;1,274;2,822;21,583;24,494
12314,500;3,635;0,907;-34,849;1,678;9,544;5,424;37,596;5,132;-12,342;-2,694;0,000;39,300;39,900;9,666;1,769;2,193;0,997;2,301;1,158;-3,096;27,398;0,000;263,340;Inf;275,000;275,000;1,480;2,817;21,598;24,446
12315,000;3,635;0,907;-34,849;1,678;9,544;5,424;37,596;5,132;-12,342;-2,694;0,000;39,300;39,900;9,666;1,769;2,313;0,842;2,372;1,011;-3,096;27,398;0,000;263,840;Inf;275,000;275,000;1,662;2,830;21,587;24,397
12315,500;3,635;0,907;-34,849;1,678;9,544;5,424;37,596;5,132;-12,342;-2,694;0,000;39,300;39,900;9,666;1,769;2,064;0,643;2,326;0,762;-3,096;27,398;0,000;263,840;Inf;275,000;275,000;1,634;2,843;21,577;24,383
12316,000;3,635;0,907;-34,849;1,678;9,544;5,424;37,596;5,132;-12,342;-2,694;0,000;39,300;39,900;9,666;1,769;1,629;0,403;2,004;0,638;-3,096;27,398;0,000;263,840;Inf;275,000;275,000;1,449;2,856;21,590;24,503
12316,500;3,635;0,907;-34,849;1,678;9,544;5,401;37,664;5,140;-12,289;-2,695;0,000;39,308;39,894;9,666;1,769;1,938;0,926;2,159;1,062;-3,083;27,400;0,000;263,840;Inf;275,000;275,000;1,168;2,869;21,581;24,514
12317,000;3,635;0,907;-34,849;1,678;9,544;5,401;37,664;5,140;-12,289;-2,695;0,000;39,300;39,900;9,666;1,769;2,224;1,102;2,318;1,179;-3,083;27,400;0,000;263,340;Inf;275,000;275,000;1,521;2,882;21,581;24,534
12317,500;2,461;0,685;-33,709;1,718;9,547;5,401;37,664;5,140;-12,289;-2,695;0,000;39,300;39,900;9,676;1,625;2,318;0,903;2,384;1,082;-3,083;27,400;0,000;263,340;Inf;275,000;275,000;1,706;2,894;21,590;24,529
