t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12318,000;2,461;0,685;-33,709;1,718;9,547;5,401;37,664;5,140;-12,289;-2,695;0,000;39,300;39,900;9,676;1,625;2,086;0,632;2,339;0,853;-3,083;27,400;0,000;263,640;Inf;275,000;275,000;1,672;2,887;21,564;24,517
12318,500;2,461;0,685;-33,709;1,718;9,547;5,401;37,664;5,140;-12,289;-2,695;0,000;39,300;39,900;9,676;1,625;1,676;0,277;2,141;0,525;-3,083;27,400;0,000;263,640;Inf;275,000;275,000;1,477;2,880;21,578;24,583
12319,000;2,461;0,685;-33,709;1,718;9,547;5,401;37,664;5,140;-12,289;-2,695;0,000;39,300;39,900;9,676;1,625;1,901;0,696;2,165;0,874;-3,083;27,400;0,000;264,140;Inf;275,000;275,000;1,155;2,873;21,572;24,614
12319,500;2,461;0,685;-33,709;1,718;9,547;5,418;37,640;5,122;-12,256;-2,700;0,000;39,310;39,929;9,676;1,625;2,268;0,993;2,316;1,322;-3,078;27,400;0,000;264,140;Inf;275,000;275,000;1,409;2,866;21,573;24,661
12320,000;2,461;0,685;-33,709;1,718;9,547;5,418;37,640;5,122;-12,256;-2,700;0,000;39,300;39,900;9,676;1,625;2,185;0,761;2,412;0,990;-3,078;27,400;0,000;263,740;Inf;275,000;275,000;1,725;2,860;21,574;24,637
12320,500;2,421;0,584;-35,209;1,702;9,541;5,418;37,640;5,122;-12,256;-2,700;0,000;39,300;39,900;9,627;1,786;2,008;0,464;2,325;0,696;-3,078;27,400;0,000;263,740;Inf;275,000;275,000;1,587;2,853;21,559;24,653
12321,000;2,421;0,584;-35,209;1,702;9,541;5,418;37,640;5,122;-12,256;-2,700;0,000;39,300;39,900;9,627;1,786;1,964;0,534;2,274;0,833;-3,078;27,400;0,000;263,640;Inf;275,000;275,000;1,373;2,846;21,577;24,677
12321,500;2,421;0,584;-35,209;1,702;9,541;5,418;37,640;5,122;-12,256;-2,700;0,000;39,300;39,900;9,627;1,786;2,130;0,930;2,342;1,155;-3,078;27,400;0,000;263,640;Inf;275,000;275,000;1,401;2,839;21,574;24,643
12322,000;2,421;0,584;-35,209;1,702;9,541;5,418;37,640;5,122;-12,256;-2,700;0,000;39,300;39,900;9,627;1,786;2,465;1,323;2,510;1,444;-3,078;27,400;0,000;263,440;Inf;275,000;275,000;1,639;2,832;21,569;24,617
12322,500;2,421;0,584;-35,209;1,702;9,541;5,418;37,640;5,122;-12,256;-2,700;0,000;39,300;39,900;9,627;1,786;2,587;1,174;2,589;1,289;-3,078;27,400;0,000;263,440;Inf;275,000;275,000;1,935;2,825;21,583;24,658
12323,000;2,421;0,584;-35,209;1,702;9,541;5,401;37,553;5,107;-12,236;-2,701;0,000;39,304;39,918;9,627;1,786;2,256;0,853;2,502;1,024;-3,088;27,384;0,000;263,440;Inf;275,000;275,000;1,910;2,819;21,572;24,631
12323,500;2,421;0,584;-35,209;1,702;9,541;5,401;37,553;5,107;-12,236;-2,701;0,000;39,300;39,900;9,627;1,786;1,967;0,550;2,268;0,877;-3,088;27,384;0,000;263,440;Inf;275,000;275,000;1,659;2,812;21,578;24,608
12324,000;2,420;0,654;-34,327;1,760;9,532;5,401;37,553;5,107;-12,236;-2,701;0,000;39,300;39,900;9,619;1,716;2,348;1,040;2,416;1,398;-3,088;27,384;0,000;263,740;Inf;275,000;275,000;1,416;2,806;21,578;24,627
12324,500;2,420;0,654;-34,327;1,760;9,532;5,401;37,553;5,107;-12,236;-2,701;0,000;39,300;39,900;9,619;1,716;2,592;1,478;2,619;1,534;-3,088;27,384;0,000;263,740;Inf;275,000;275,000;1,801;2,800;21,587;24,626
12325,000;2,420;0,654;-34,327;1,760;9,532;5,401;37,553;5,107;-12,236;-2,701;0,000;39,300;39,900;9,619;1,716;2,525;1,248;2,623;1,380;-3,088;27,384;0,000;263,640;Inf;275,000;275,000;2,056;2,793;21,585;24,627
12325,500;2,420;0,654;-34,327;1,760;9,532;5,401;37,553;5,107;-12,236;-2,701;0,000;39,300;39,900;9,619;1,716;2,358;1,007;2,607;1,181;-3,088;27,384;0,000;263,640;Inf;275,000;275,000;1,944;2,787;21,583;24,725
12326,000;2,420;0,654;-34,327;1,760;9,532;5,411;37,597;5,119;-12,171;-2,701;0,000;39,296;39,889;9,619;1,716;2,008;0,564;2,409;0,723;-3,090;27,381;0,000;264,040;Inf;275,000;275,000;1,788;2,781;21,598;24,833
12326,500;2,420;0,654;-34,327;1,760;9,532;5,411;37,597;5,119;-12,171;-2,701;0,000;39,300;39,900;9,619;1,716;1,978;0,782;2,342;0,901;-3,090;27,381;0,000;264,040;Inf;275,000;275,000;1,426;2,775;21,599;24,866
12327,000;3,550;0,842;-35,209;1,708;9,547;5,411;37,597;5,119;-12,171;-2,701;0,000;39,300;39,900;9,602;1,499;2,503;1,407;2,601;1,666;-3,090;27,381;0,000;263,840;Inf;275,000;275,000;1,501;2,770;21,594;24,889
12327,500;3,550;0,842;-35,209;1,708;9,547;5,411;37,597;5,119;-12,171;-2,701;0,000;39,300;39,900;9,602;1,499;2,526;1,190;2,695;1,491;-3,090;27,381;0,000;263,840;Inf;275,000;275,000;2,044;2,782;21,598;24,917
12328,000;3,550;0,842;-35,209;1,708;9,547;5,411;37,597;5,119;-12,171;-2,701;0,000;39,300;39,900;9,602;1,499;2,444;0,816;2,652;1,114;-3,090;27,381;0,000;263,940;Inf;275,000;275,000;1,976;2,795;21,602;24,929
12328,500;3,550;0,842;-35,209;1,708;9,547;5,411;37,597;5,119;-12,171;-2,701;0,000;39,300;39,900;9,602;1,499;2,281;0,636;2,545;0,931;-3,090;27,381;0,000;263,940;Inf;275,000;275,000;1,757;2,807;21,621;24,939
12329,000;3,550;0,842;-35,209;1,708;9,547;5,411;37,597;5,119;-12,171;-2,701;0,000;39,300;39,900;9,602;1,499;2,191;0,998;2,540;1,308;-3,090;27,381;0,000;263,840;Inf;275,000;275,000;1,598;2,819;21,613;24,908
12329,500;3,550;0,842;-35,209;1,708;9,547;5,441;37,641;5,154;-12,094;-2,699;0,000;39,303;39,864;9,602;1,499;2,561;1,509;2,680;1,646;-3,085;27,393;0,000;263,840;Inf;275,000;275,000;1,759;2,831;21,612;24,819
12330,000;3,550;0,842;-35,209;1,708;9,547;5,441;37,641;5,154;-12,094;-2,699;0,000;39,300;39,900;9,602;1,499;2,770;1,377;2,780;1,590;-3,085;27,393;0,000;264,240;Inf;275,000;275,000;2,099;2,843;21,613;24,818
12330,500;3,397;0,783;-35,209;1,647;9,604;5,441;37,641;5,154;-12,094;-2,699;0,000;39,300;39,900;9,584;1,758;2,473;1,043;2,721;1,207;-3,085;27,393;0,000;264,240;Inf;275,000;275,000;2,129;2,855;21,612;24,794
12331,000;3,397;0,783;-35,209;1,647;9,604;5,441;37,641;5,154;-12,094;-2,699;0,000;39,300;39,900;9,584;1,758;2,028;0,641;2,510;0,890;-3,085;27,393;0,000;264,540;Inf;275,000;275,000;1,861;2,864;21,605;24,752
12331,500;3,397;0,783;-35,209;1,647;9,604;5,441;37,641;5,154;-12,094;-2,699;0,000;39,300;39,900;9,584;1,758;2,328;1,008;2,525;1,396;-3,085;27,393;0,000;264,540;Inf;275,000;275,000;1,517;2,872;21,613;24,748
12332,000;3,397;0,783;-35,209;1,647;9,604;5,441;37,641;5,154;-12,094;-2,699;0,000;39,300;39,900;9,584;1,758;2,580;1,530;2,705;1,625;-3,085;27,393;0,000;263,940;Inf;275,000;275,000;1,814;2,881;21,606;24,744
12332,500;3,397;0,783;-35,209;1,647;9,604;5,417;37,600;5,100;-12,053;-2,710;0,000;39,300;39,885;9,584;1,758;2,775;1,456;2,829;1,594;-3,099;27,386;0,000;263,940;Inf;275,000;275,000;2,110;2,890;21,615;24,738
12333,000;3,397;0,783;-35,209;1,647;9,604;5,417;37,600;5,100;-12,053;-2,710;0,000;39,300;39,900;9,584;1,758;2,555;1,176;2,782;1,336;-3,099;27,386;0,000;263,840;Inf;275,000;275,000;2,163;2,898;21,603;24,702
12333,500;2,508;0,651;-34,537;1,798;9,592;5,417;37,600;5,100;-12,053;-2,710;0,000;39,300;39,900;9,613;1,636;2,092;0,799;2,589;0,980;-3,099;27,386;0,000;263,840;Inf;275,000;275,000;1,963;2,906;21,610;24,836
12334,000;2,508;0,651;-34,537;1,798;9,592;5,417;37,600;5,100;-12,053;-2,710;0,000;39,300;39,900;9,613;1,636;1,922;0,731;2,415;0,846;-3,099;27,386;0,000;263,340;Inf;275,000;275,000;1,615;2,900;21,604;24,880
12334,500;2,508;0,651;-34,537;1,798;9,592;5,417;37,600;5,100;-12,053;-2,710;0,000;39,300;39,900;9,613;1,636;2,501;1,244;2,619;1,525;-3,099;27,386;0,000;263,340;Inf;275,000;275,000;1,478;2,893;21,603;24,874
12335,000;2,508;0,651;-34,537;1,798;9,592;5,417;37,600;5,100;-12,053;-2,710;0,000;39,300;39,900;9,613;1,636;2,520;1,191;2,702;1,479;-3,099;27,386;0,000;263,940;Inf;275,000;275,000;1,972;2,887;21,588;24,823
12335,500;2,508;0,651;-34,537;1,798;9,592;5,417;37,600;5,100;-12,053;-2,710;0,000;39,300;39,900;9,613;1,636;2,527;0,932;2,700;1,229;-3,099;27,386;0,000;263,940;Inf;275,000;275,000;1,973;2,881;21,577;24,817
12336,000;2,508;0,651;-34,537;1,798;9,592;5,419;37,617;5,128;-11,986;-2,697;0,000;39,295;39,980;9,613;1,636;2,300;0,778;2,573;0,984;-3,093;27,386;0,000;263,940;Inf;275,000;275,000;1,847;2,874;21,569;24,825
12336,500;2,508;0,651;-34,537;1,798;9,592;5,419;37,617;5,128;-11,986;-2,697;0,000;39,300;40,000;9,613;1,636;2,267;1,105;2,556;1,296;-3,093;27,386;0,000;263,940;Inf;275,000;275,000;1,659;2,868;21,562;24,780
12337,000;3,392;0,816;-35,209;1,727;9,695;5,419;37,617;5,128;-11,986;-2,697;0,000;39,300;40,000;9,518;1,657;2,636;1,390;2,703;1,714;-3,093;27,386;0,000;264,040;Inf;275,000;275,000;1,806;2,863;21,572;24,787
12337,500;3,392;0,816;-35,209;1,727;9,695;5,419;37,617;5,128;-11,986;-2,697;0,000;39,300;40,000;9,518;1,657;2,857;1,717;2,911;1,997;-3,093;27,386;0,000;264,040;Inf;275,000;275,000;2,111;2,871;21,573;24,843
12338,000;3,392;0,816;-35,209;1,727;9,695;5,419;37,617;5,128;-11,986;-2,697;0,000;39,300;40,000;9,518;1,657;2,652;0,973;2,842;1,239;-3,093;27,386;0,000;263,840;Inf;275,000;275,000;2,371;2,880;21,571;24,889
12338,500;3,392;0,816;-35,209;1,727;9,695;5,419;37,617;5,128;-11,986;-2,697;0,000;39,300;40,000;9,518;1,657;2,112;0,703;2,578;0,925;-3,093;27,386;0,000;263,840;Inf;275,000;275,000;1,927;2,888;21,609;24,901
12339,000;3,392;0,816;-35,209;1,727;9,695;5,409;37,639;5,150;-11,906;-2,688;0,000;39,298;39,877;9,518;1,657;2,275;1,055;2,569;1,290;-3,107;27,379;0,000;264,140;Inf;275,000;275,000;1,579;2,896;21,597;24,924
12339,500;3,392;0,816;-35,209;1,727;9,695;5,409;37,639;5,150;-11,906;-2,688;0,000;39,300;39,900;9,518;1,657;2,746;1,553;2,795;1,959;-3,107;27,379;0,000;264,140;Inf;275,000;275,000;1,797;2,905;21,607;24,945
12340,000;3,548;0,849;-35,209;1,696;9,648;5,409;37,639;5,150;-11,906;-2,688;0,000;39,300;39,900;9,433;1,707;3,018;1,514;2,989;1,948;-3,107;27,379;0,000;264,340;Inf;275,000;275,000;2,263;2,913;21,604;24,964
12340,500;3,548;0,849;-35,209;1,696;9,648;5,409;37,639;5,150;-11,906;-2,688;0,000;39,300;39,900;9,433;1,707;2,901;1,188;2,989;1,481;-3,107;27,379;0,000;264,340;Inf;275,000;275,000;2,367;2,923;21,600;24,973
12341,000;3,548;0,849;-35,209;1,696;9,648;5,409;37,639;5,150;-11,906;-2,688;0,000;39,300;39,900;9,433;1,707;2,506;0,985;2,803;1,186;-3,107;27,379;0,000;263,940;Inf;275,000;275,000;2,140;2,933;21,608;24,964
12341,500;3,548;0,849;-35,209;1,696;9,648;5,409;37,639;5,150;-11,906;-2,688;0,000;39,300;39,900;9,433;1,707;2,074;0,977;2,458;1,258;-3,107;27,379;0,000;263,940;Inf;275,000;275,000;1,870;2,943;21,605;24,936
12342,000;3,548;0,849;-35,209;1,696;9,648;5,427;37,682;5,125;-11,838;-2,691;0,000;39,298;39,911;9,433;1,707;2,590;1,368;2,651;1,547;-3,091;27,384;0,000;263,640;Inf;275,000;275,000;1,692;2,953;21,615;24,923
12342,500;3,548;0,849;-35,209;1,696;9,648;5,427;37,682;5,125;-11,838;-2,691;0,000;39,300;39,900;9,433;1,707;2,685;1,298;2,759;1,508;-3,091;27,384;0,000;263,640;Inf;275,000;275,000;2,039;2,963;21,615;24,904
12343,000;3,548;0,849;-35,209;1,696;9,648;5,427;37,682;5,125;-11,838;-2,691;0,000;39,300;39,900;9,433;1,707;2,579;1,185;2,748;1,356;-3,091;27,384;0,000;263,940;Inf;275,000;275,000;2,062;2,973;21,630;24,877
12343,500;2,607;0,708;-33,572;1,732;9,478;5,427;37,682;5,125;-11,838;-2,691;0,000;39,300;39,900;9,848;1,732;2,408;0,962;2,661;1,115;-3,091;27,384;0,000;263,940;Inf;275,000;275,000;1,967;2,982;21,635;24,836
12344,000;2,607;0,708;-33,572;1,732;9,478;5,427;37,682;5,125;-11,838;-2,691;0,000;39,300;39,900;9,848;1,732;2,117;0,736;2,524;0,922;-3,091;27,384;0,000;263,840;Inf;275,000;275,000;1,787;2,976;21,613;24,855
12344,500;2,607;0,708;-33,572;1,732;9,478;5,427;37,682;5,125;-11,838;-2,691;0,000;39,300;39,900;9,848;1,732;2,290;0,908;2,549;1,262;-3,091;27,384;0,000;263,840;Inf;275,000;275,000;1,575;2,970;21,639;24,850
12345,000;2,607;0,708;-33,572;1,732;9,478;5,427;37,682;5,125;-11,838;-2,691;0,000;39,300;39,900;9,848;1,732;2,512;1,381;2,679;1,614;-3,091;27,384;0,000;263,940;Inf;275,000;275,000;1,752;2,964;21,636;24,861
12345,500;2,607;0,708;-33,572;1,732;9,478;5,445;37,596;5,133;-11,809;-2,722;0,000;39,302;39,886;9,848;1,732;2,903;1,296;2,922;1,528;-3,099;27,378;0,000;263,940;Inf;275,000;275,000;2,047;2,958;21,651;24,854
12346,000;2,607;0,708;-33,572;1,732;9,478;5,445;37,596;5,133;-11,809;-2,722;0,000;39,300;39,900;9,848;1,732;2,475;1,023;2,759;1,170;-3,099;27,378;0,000;264,240;Inf;275,000;275,000;2,162;2,952;21,653;24,858
12346,500;2,890;0,774;-34,061;1,792;9,537;5,445;37,596;5,133;-11,809;-2,722;0,000;39,300;39,900;9,650;1,668;1,998;0,761;2,541;1,027;-3,099;27,378;0,000;264,240;Inf;275,000;275,000;1,857;2,947;21,652;24,856
12347,000;2,890;0,774;-34,061;1,792;9,537;5,445;37,596;5,133;-11,809;-2,722;0,000;39,300;39,900;9,650;1,668;2,323;1,100;2,591;1,459;-3,099;27,378;0,000;264,140;Inf;275,000;275,000;1,582;2,946;21,638;24,855
12347,500;2,890;0,774;-34,061;1,792;9,537;5,445;37,596;5,133;-11,809;-2,722;0,000;39,300;39,900;9,650;1,668;2,730;1,473;2,803;1,681;-3,099;27,378;0,000;264,140;Inf;275,000;275,000;1,868;2,945;21,667;24,946
12348,000;2,890;0,774;-34,061;1,792;9,537;5,445;37,596;5,133;-11,809;-2,722;0,000;39,300;39,900;9,650;1,668;2,860;1,367;2,883;1,600;-3,099;27,378;0,000;263,940;Inf;275,000;275,000;2,172;2,944;21,654;25,031
12348,500;2,890;0,774;-34,061;1,792;9,537;5,458;37,591;5,137;-11,739;-2,716;0,000;39,300;39,899;9,650;1,668;2,678;1,172;2,867;1,363;-3,104;27,374;0,000;263,940;Inf;275,000;275,000;2,177;2,943;21,653;25,075
12349,000;2,890;0,774;-34,061;1,792;9,537;5,458;37,591;5,137;-11,739;-2,716;0,000;39,300;39,900;9,650;1,668;2,198;0,873;2,613;1,177;-3,104;27,374;0,000;263,740;Inf;275,000;275,000;2,020;2,942;21,662;25,134
12349,500;2,890;0,774;-34,061;1,792;9,537;5,458;37,591;5,137;-11,739;-2,716;0,000;39,300;39,900;9,650;1,668;2,548;1,147;2,712;1,479;-3,104;27,374;0,000;263,740;Inf;275,000;275,000;1,715;2,941;21,664;25,177
12350,000;2,383;0,644;-34,043;1,776;9,587;5,458;37,591;5,137;-11,739;-2,716;0,000;39,300;39,900;9,645;1,573;2,545;1,453;2,785;1,610;-3,104;27,374;0,000;263,740;Inf;275,000;275,000;1,972;2,940;21,662;25,158
12350,500;2,383;0,644;-34,043;1,776;9,587;5,458;37,591;5,137;-11,739;-2,716;0,000;39,300;39,900;9,645;1,573;2,796;1,431;2,895;1,639;-3,104;27,374;0,000;263,740;Inf;275,000;275,000;2,098;2,931;21,663;25,125
12351,000;2,383;0,644;-34,043;1,776;9,587;5,458;37,591;5,137;-11,739;-2,716;0,000;39,300;39,900;9,645;1,573;2,720;1,233;2,907;1,436;-3,104;27,374;0,000;263,740;Inf;275,000;275,000;2,190;2,922;21,663;25,168
12351,500;2,383;0,644;-34,043;1,776;9,587;5,458;37,591;5,137;-11,739;-2,716;0,000;39,300;39,900;9,645;1,573;2,350;1,021;2,733;1,211;-3,104;27,374;0,000;263,740;Inf;275,000;275,000;2,074;2,913;21,663;25,230
12352,000;2,383;0,644;-34,043;1,776;9,587;5,443;37,637;5,153;-11,640;-2,703;0,000;39,304;39,894;9,645;1,573;2,616;1,052;2,769;1,368;-3,100;27,377;0,000;263,640;Inf;275,000;275,000;1,829;2,905;21,670;25,246
12352,500;2,383;0,644;-34,043;1,776;9,587;5,443;37,637;5,153;-11,640;-2,703;0,000;39,300;39,900;9,645;1,573;2,674;1,441;2,882;1,707;-3,100;27,377;0,000;263,640;Inf;275,000;275,000;1,951;2,896;21,653;25,245
12353,000;3,179;0,777;-35,209;1,714;9,554;5,443;37,637;5,153;-11,640;-2,703;0,000;39,300;39,900;9,634;1,774;2,728;1,352;2,922;1,560;-3,100;27,377;0,000;263,240;Inf;275,000;275,000;2,176;2,888;21,655;25,231
12353,500;3,179;0,777;-35,209;1,714;9,554;5,443;37,637;5,153;-11,640;-2,703;0,000;39,300;39,900;9,634;1,774;2,618;1,149;2,880;1,391;-3,100;27,377;0,000;263,240;Inf;275,000;275,000;2,141;2,893;21,660;25,205
12354,000;3,179;0,777;-35,209;1,714;9,554;5,443;37,637;5,153;-11,640;-2,703;0,000;39,300;39,900;9,634;1,774;2,168;0,995;2,691;1,152;-3,100;27,377;0,000;263,240;Inf;275,000;275,000;2,010;2,897;21,656;25,169
12354,500;3,179;0,777;-35,209;1,714;9,554;5,443;37,637;5,153;-11,640;-2,703;0,000;39,300;39,900;9,634;1,774;2,544;1,182;2,701;1,445;-3,100;27,377;0,000;263,240;Inf;275,000;275,000;1,752;2,902;21,666;25,166
12355,000;3,179;0,777;-35,209;1,714;9,554;5,478;37,635;5,134;-11,580;-2,706;0,000;39,321;39,912;9,634;1,774;2,707;1,379;2,833;1,763;-3,088;27,378;0,000;263,040;Inf;275,000;275,000;1,968;2,906;21,646;25,168
12355,500;3,179;0,777;-35,209;1,714;9,554;5,478;37,635;5,134;-11,580;-2,706;0,000;39,300;39,900;9,634;1,774;2,669;1,325;2,871;1,645;-3,088;27,378;0,000;263,040;Inf;275,000;275,000;2,170;2,911;21,643;25,173
12356,000;3,179;0,777;-35,209;1,714;9,554;5,478;37,635;5,134;-11,580;-2,706;0,000;39,300;39,900;9,634;1,774;2,535;0,855;2,726;1,045;-3,088;27,378;0,000;263,340;Inf;275,000;275,000;2,128;2,915;21,621;25,143
12356,500;2,712;0,615;-35,209;1,663;9,650;5,478;37,635;5,134;-11,580;-2,706;0,000;39,300;39,900;9,651;1,792;2,214;0,858;2,599;1,168;-3,088;27,378;0,000;263,340;Inf;275,000;275,000;1,790;2,920;21,641;25,126
12357,000;2,712;0,615;-35,209;1,663;9,650;5,478;37,635;5,134;-11,580;-2,706;0,000;39,300;39,900;9,651;1,792;2,494;1,219;2,730;1,543;-3,088;27,378;0,000;263,240;Inf;275,000;275,000;1,710;2,916;21,649;25,103
12357,500;2,712;0,615;-35,209;1,663;9,650;5,478;37,635;5,134;-11,580;-2,706;0,000;39,300;39,900;9,651;1,792;2,719;1,440;2,822;1,608;-3,088;27,378;0,000;263,240;Inf;275,000;275,000;1,996;2,913;21,627;25,112
12358,000;2,712;0,615;-35,209;1,663;9,650;5,478;37,635;5,134;-11,580;-2,706;0,000;39,300;39,900;9,651;1,792;2,778;1,327;2,893;1,532;-3,088;27,378;0,000;263,240;Inf;275,000;275,000;2,147;2,910;21,619;25,097
12358,500;2,712;0,615;-35,209;1,663;9,650;5,455;37,613;5,129;-11,516;-2,697;0,000;39,324;39,955;9,651;1,792;2,652;1,125;2,827;1,296;-3,092;27,381;0,000;263,240;Inf;275,000;275,000;2,133;2,906;21,624;25,089
12359,000;2,712;0,615;-35,209;1,663;9,650;5,455;37,613;5,129;-11,516;-2,697;0,000;39,300;40,000;9,651;1,792;2,225;0,850;2,667;1,067;-3,092;27,381;0,000;263,340;Inf;275,000;275,000;1,975;2,903;21,613;25,083
12359,500;3,282;0,745;-35,209;1,719;9,646;5,455;37,613;5,129;-11,516;-2,697;0,000;39,300;40,000;9,599;1,704;2,100;0,908;2,541;1,041;-3,092;27,381;0,000;263,340;Inf;275,000;275,000;1,702;2,900;21,614;25,075
12360,000;3,282;0,745;-35,209;1,719;9,646;5,455;37,613;5,129;-11,516;-2,697;0,000;39,300;40,000;9,599;1,704;2,691;1,346;2,757;1,733;-3,092;27,381;0,000;263,440;Inf;275,000;275,000;1,648;2,906;21,618;25,027
12360,500;3,282;0,745;-35,209;1,719;9,646;5,455;37,613;5,129;-11,516;-2,697;0,000;39,300;40,000;9,599;1,704;2,628;1,354;2,844;1,636;-3,092;27,381;0,000;263,440;Inf;275,000;275,000;2,132;2,912;21,620;24,987
12361,000;3,282;0,745;-35,209;1,719;9,646;5,455;37,613;5,129;-11,516;-2,697;0,000;39,300;40,000;9,599;1,704;2,576;1,091;2,836;1,449;-3,092;27,381;0,000;262,940;Inf;275,000;275,000;2,116;2,919;21,619;24,978
12361,500;3,282;0,745;-35,209;1,719;9,646;5,453;37,630;5,160;-11,443;-2,717;0,000;39,320;39,951;9,599;1,704;2,335;0,938;2,697;1,160;-3,104;27,379;0,000;262,940;Inf;275,000;275,000;1,988;2,924;21,612;24,953
12362,000;3,282;0,745;-35,209;1,719;9,646;5,453;37,630;5,160;-11,443;-2,717;0,000;39,300;40,000;9,599;1,704;2,412;1,139;2,687;1,392;-3,104;27,379;0,000;262,940;Inf;275,000;275,000;1,782;2,930;21,599;24,910
12362,500;3,282;0,745;-35,209;1,719;9,646;5,453;37,630;5,160;-11,443;-2,717;0,000;39,300;40,000;9,599;1,704;2,761;1,353;2,825;1,745;-3,104;27,379;0,000;262,940;Inf;275,000;275,000;1,907;2,936;21,588;24,876
12363,000;3,041;0,711;-35,209;1,688;9,560;5,453;37,630;5,160;-11,443;-2,717;0,000;39,300;40,000;9,616;1,727;2,869;1,646;2,969;1,931;-3,104;27,379;0,000;263,140;Inf;275,000;275,000;2,171;2,942;21,595;24,914
12363,500;3,041;0,711;-35,209;1,688;9,560;5,453;37,630;5,160;-11,443;-2,717;0,000;39,300;40,000;9,616;1,727;2,688;1,109;2,946;1,445;-3,104;27,379;0,000;263,140;Inf;275,000;275,000;2,354;2,943;21,613;24,909
12364,000;3,041;0,711;-35,209;1,688;9,560;5,453;37,630;5,160;-11,443;-2,717;0,000;39,300;40,000;9,616;1,727;2,455;0,850;2,765;1,174;-3,104;27,379;0,000;263,340;Inf;275,000;275,000;2,047;2,945;21,589;24,887
12364,500;3,041;0,711;-35,209;1,688;9,560;5,453;37,630;5,160;-11,443;-2,717;0,000;39,300;40,000;9,616;1,727;2,462;1,155;2,754;1,512;-3,104;27,379;0,000;263,340;Inf;275,000;275,000;1,811;2,947;21,567;24,837
12365,000;3,041;0,711;-35,209;1,688;9,560;5,467;37,672;5,160;-11,365;-2,717;0,000;39,330;39,965;9,616;1,727;2,847;1,429;2,905;1,835;-3,093;27,367;0,000;263,540;Inf;275,000;275,000;1,971;2,948;21,588;24,831
12365,500;3,041;0,711;-35,209;1,688;9,560;5,467;37,672;5,160;-11,365;-2,717;0,000;39,300;40,000;9,616;1,727;2,923;1,641;3,043;1,970;-3,093;27,367;0,000;263,540;Inf;275,000;275,000;2,254;2,950;21,568;24,868
12366,000;2,820;0,720;-35,124;1,723;9,538;5,467;37,672;5,160;-11,365;-2,717;0,000;39,300;40,000;9,576;1,774;2,695;1,299;2,991;1,590;-3,093;27,367;0,000;263,840;Inf;275,000;275,000;2,394;2,951;21,578;24,855
12366,500;2,820;0,720;-35,124;1,723;9,538;5,467;37,672;5,160;-11,365;-2,717;0,000;39,300;40,000;9,576;1,774;2,584;0,934;2,844;1,234;-3,093;27,367;0,000;263,840;Inf;275,000;275,000;2,144;2,949;21,551;24,776
12367,000;2,820;0,720;-35,124;1,723;9,538;5,467;37,672;5,160;-11,365;-2,717;0,000;39,300;40,000;9,576;1,774;2,439;1,255;2,757;1,530;-3,093;27,367;0,000;263,740;Inf;275,000;275,000;1,899;2,947;21,536;24,751
12367,500;2,820;0,720;-35,124;1,723;9,538;5,467;37,672;5,160;-11,365;-2,717;0,000;39,300;40,000;9,576;1,774;2,797;1,422;2,869;1,683;-3,093;27,367;0,000;263,740;Inf;275,000;275,000;1,995;2,945;21,558;24,776
12368,000;2,820;0,720;-35,124;1,723;9,538;5,453;37,614;5,141;-11,311;-2,705;0,000;39,336;39,974;9,576;1,774;2,846;1,382;2,941;1,723;-3,102;27,370;0,000;263,640;Inf;275,000;275,000;2,193;2,943;21,555;24,790
12368,500;2,820;0,720;-35,124;1,723;9,538;5,453;37,614;5,141;-11,311;-2,705;0,000;39,300;40,000;9,576;1,774;2,797;1,204;2,966;1,518;-3,102;27,370;0,000;263,640;Inf;275,000;275,000;2,223;2,941;21,552;24,810
12369,000;2,483;0,695;-33,741;1,765;9,545;5,453;37,614;5,141;-11,311;-2,705;0,000;39,300;40,000;9,695;1,676;2,621;1,033;2,875;1,216;-3,102;27,370;0,000;263,940;Inf;275,000;275,000;2,121;2,939;21,539;24,826
12369,500;2,483;0,695;-33,741;1,765;9,545;5,453;37,614;5,141;-11,311;-2,705;0,000;39,300;40,000;9,695;1,676;2,345;0,977;2,718;1,357;-3,102;27,370;0,000;263,940;Inf;275,000;275,000;1,936;2,931;21,528;24,821
12370,000;2,483;0,695;-33,741;1,765;9,545;5,453;37,614;5,141;-11,311;-2,705;0,000;39,300;40,000;9,695;1,676;2,632;1,262;2,813;1,609;-3,102;27,370;0,000;263,640;Inf;275,000;275,000;1,849;2,924;21,532;24,745
12370,500;2,483;0,695;-33,741;1,765;9,545;5,453;37,614;5,141;-11,311;-2,705;0,000;39,300;40,000;9,695;1,676;2,997;1,447;3,022;1,792;-3,102;27,370;0,000;263,640;Inf;275,000;275,000;2,079;2,917;21,535;24,680
12371,000;2,483;0,695;-33,741;1,765;9,545;5,453;37,614;5,141;-11,311;-2,705;0,000;39,300;40,000;9,695;1,676;2,909;1,277;3,034;1,589;-3,102;27,370;0,000;261,440;Inf;275,000;275,000;2,314;2,910;21,532;24,696
12371,500;2,483;0,695;-33,741;1,765;9,545;5,469;37,613;5,149;-11,230;-2,711;0,000;39,345;40,041;9,695;1,676;2,783;1,132;2,974;1,466;-3,096;27,371;0,000;261,440;Inf;275,000;275,000;2,202;2,903;21,506;24,685
12372,000;2,483;0,695;-33,741;1,765;9,545;5,469;37,613;5,149;-11,230;-2,711;0,000;39,300;40,000;9,695;1,676;2,700;1,014;2,908;1,405;-3,096;27,371;0,000;264,140;Inf;275,000;275,000;2,089;2,896;21,506;24,627
12372,500;2,263;0,591;-33,975;1,758;9,550;5,469;37,613;5,149;-11,230;-2,711;0,000;39,300;40,000;9,682;1,515;2,606;1,330;2,887;1,678;-3,096;27,371;0,000;264,140;Inf;275,000;275,000;2,007;2,889;21,503;24,688
12373,000;2,263;0,591;-33,975;1,758;9,550;5,469;37,613;5,149;-11,230;-2,711;0,000;39,300;40,000;9,682;1,515;2,690;1,637;2,939;1,763;-3,096;27,371;0,000;261,140;Inf;275,000;275,000;2,125;2,879;21,511;24,773
12373,500;2,263;0,591;-33,975;1,758;9,550;5,469;37,613;5,149;-11,230;-2,711;0,000;39,300;40,000;9,682;1,515;2,862;1,596;2,994;1,768;-3,096;27,371;0,000;261,140;Inf;275,000;275,000;2,257;2,869;21,503;24,745
12374,000;2,263;0,591;-33,975;1,758;9,550;5,469;37,613;5,149;-11,230;-2,711;0,000;39,300;40,000;9,682;1,515;2,940;1,384;3,043;1,655;-3,096;27,371;0,000;263,940;Inf;275,000;275,000;2,305;2,859;21,494;24,742
12374,500;2,263;0,591;-33,975;1,758;9,550;5,487;37,638;5,149;-11,147;-2,709;0,000;39,349;40,030;9,682;1,515;2,446;1,077;2,839;1,351;-3,099;27,364;0,000;263,940;Inf;275,000;275,000;2,255;2,849;21,497;24,748
12375,000;2,263;0,591;-33,975;1,758;9,550;5,487;37,638;5,149;-11,147;-2,709;0,000;39,300;40,000;9,682;1,515;2,676;1,272;2,857;1,647;-3,099;27,364;0,000;262,340;Inf;275,000;275,000;1,928;2,839;21,490;24,710
12375,500;3,395;0,866;-34,587;1,746;9,488;5,487;37,638;5,149;-11,147;-2,709;0,000;39,300;40,000;9,707;1,732;2,891;1,637;3,001;1,926;-3,099;27,364;0,000;262,340;Inf;275,000;275,000;2,113;2,830;21,492;24,662
12376,000;3,395;0,866;-34,587;1,746;9,488;5,487;37,638;5,149;-11,147;-2,709;0,000;39,300;40,000;9,707;1,732;2,848;1,580;3,075;1,858;-3,099;27,364;0,000;264,440;Inf;275,000;275,000;2,364;2,839;21,507;24,697
12376,500;3,395;0,866;-34,587;1,746;9,488;5,487;37,638;5,149;-11,147;-2,709;0,000;39,300;40,000;9,707;1,732;2,826;1,344;3,051;1,672;-3,099;27,364;0,000;264,440;Inf;275,000;275,000;2,340;2,848;21,502;24,700
12377,000;3,395;0,866;-34,587;1,746;9,488;5,487;37,638;5,149;-11,147;-2,709;0,000;39,300;40,000;9,707;1,732;2,623;0,965;2,910;1,313;-3,099;27,364;0,000;263,340;Inf;275,000;275,000;2,223;2,857;21,510;24,659
12377,500;3,395;0,866;-34,587;1,746;9,488;5,487;37,638;5,149;-11,147;-2,709;0,000;39,300;40,000;9,707;1,732;2,510;1,121;2,828;1,445;-3,099;27,364;0,000;263,340;Inf;275,000;275,000;1,953;2,866;21,514;24,650
12378,000;3,395;0,866;-34,587;1,746;9,488;5,492;37,669;5,191;-11,069;-2,701;0,000;39,350;40,003;9,707;1,732;3,057;1,716;3,092;2,127;-3,083;27,377;0,000;263,740;Inf;275,000;275,000;1,976;2,875;21,527;24,622
12378,500;3,395;0,866;-34,587;1,746;9,488;5,492;37,669;5,191;-11,069;-2,701;0,000;39,300;40,000;9,707;1,732;3,111;1,357;3,147;1,758;-3,083;27,377;0,000;263,740;Inf;275,000;275,000;2,498;2,883;21,501;24,581
12379,000;2,575;0,680;-34,152;1,745;9,615;5,492;37,669;5,191;-11,069;-2,701;0,000;39,300;40,000;9,622;1,629;2,789;1,206;3,043;1,496;-3,083;27,377;0,000;262,340;Inf;275,000;275,000;2,343;2,892;21,511;24,625
12379,500;2,575;0,680;-34,152;1,745;9,615;5,492;37,669;5,191;-11,069;-2,701;0,000;39,300;40,000;9,622;1,629;2,323;0,902;2,823;1,233;-3,083;27,377;0,000;262,340;Inf;275,000;275,000;2,134;2,886;21,525;24,632
12380,000;2,575;0,680;-34,152;1,745;9,615;5,492;37,669;5,191;-11,069;-2,701;0,000;39,300;40,000;9,622;1,629;2,557;1,218;2,803;1,546;-3,083;27,377;0,000;263,640;Inf;275,000;275,000;1,821;2,881;21,507;24,646
12380,500;2,575;0,680;-34,152;1,745;9,615;5,492;37,669;5,191;-11,069;-2,701;0,000;39,300;40,000;9,622;1,629;2,979;1,630;2,989;2,014;-3,083;27,377;0,000;263,640;Inf;275,000;275,000;2,031;2,876;21,515;24,627
12381,000;2,575;0,680;-34,152;1,745;9,615;5,459;37,610;5,135;-11,040;-2,710;0,000;39,343;40,022;9,622;1,629;3,069;1,645;3,148;2,028;-3,098;27,364;0,000;261,540;Inf;275,000;275,000;2,403;2,871;21,495;24,654
12381,500;2,575;0,680;-34,152;1,745;9,615;5,459;37,610;5,135;-11,040;-2,710;0,000;39,300;40,000;9,622;1,629;2,773;1,052;3,007;1,299;-3,098;27,364;0,000;261,540;Inf;275,000;275,000;2,473;2,866;21,507;24,704
12382,000;2,500;0,673;-34,208;1,796;9,506;5,459;37,610;5,135;-11,040;-2,710;0,000;39,300;40,000;9,653;1,735;2,190;0,956;2,736;1,203;-3,098;27,364;0,000;263,640;Inf;275,000;275,000;2,032;2,862;21,532;24,671
12382,500;2,500;0,673;-34,208;1,796;9,506;5,459;37,610;5,135;-11,040;-2,710;0,000;39,300;40,000;9,653;1,735;2,632;1,352;2,800;1,601;-3,098;27,364;0,000;263,640;Inf;275,000;275,000;1,771;2,856;21,498;24,599
12383,000;2,500;0,673;-34,208;1,796;9,506;5,459;37,610;5,135;-11,040;-2,710;0,000;39,300;40,000;9,653;1,735;2,815;1,577;2,951;1,962;-3,098;27,364;0,000;260,740;Inf;275,000;275,000;2,096;2,850;21,497;24,614
12383,500;2,500;0,673;-34,208;1,796;9,506;5,459;37,610;5,135;-11,040;-2,710;0,000;39,300;40,000;9,653;1,735;2,884;1,506;3,018;1,868;-3,098;27,364;0,000;260,740;Inf;275,000;275,000;2,326;2,844;21,494;24,569
12384,000;2,500;0,673;-34,208;1,796;9,506;5,459;37,610;5,135;-11,040;-2,710;0,000;39,300;40,000;9,653;1,735;2,773;1,232;2,994;1,543;-3,098;27,364;0,000;263,640;Inf;275,000;275,000;2,319;2,839;21,484;24,591
12384,500;2,500;0,673;-34,208;1,796;9,506;5,457;37,624;5,157;-10,947;-2,700;0,000;39,349;40,013;9,653;1,735;2,704;1,061;2,904;1,284;-3,082;27,375;0,000;263,640;Inf;275,000;275,000;2,135;2,833;21,490;24,530
12385,000;2,500;0,673;-34,208;1,796;9,506;5,457;37,624;5,157;-10,947;-2,700;0,000;39,300;40,000;9,653;1,735;2,676;1,390;2,815;1,780;-3,082;27,375;0,000;262,340;Inf;275,000;275,000;1,988;2,828;21,496;24,540
12385,500;2,656;0,678;-33,936;1,762;9,596;5,457;37,624;5,157;-10,947;-2,700;0,000;39,300;40,000;9,765;1,651;2,986;1,797;3,028;2,034;-3,082;27,375;0,000;262,340;Inf;275,000;275,000;2,165;2,822;21,505;24,538
12386,000;2,656;0,678;-33,936;1,762;9,596;5,457;37,624;5,157;-10,947;-2,700;0,000;39,300;40,000;9,765;1,651;3,173;1,688;3,169;1,961;-3,082;27,375;0,000;263,440;Inf;275,000;275,000;2,461;2,819;21,493;24,529
12386,500;2,656;0,678;-33,936;1,762;9,596;5,457;37,624;5,157;-10,947;-2,700;0,000;39,300;40,000;9,765;1,651;2,802;1,424;3,060;1,610;-3,082;27,375;0,000;263,440;Inf;275,000;275,000;2,498;2,817;21,489;24,531
12387,000;2,656;0,678;-33,936;1,762;9,596;5,457;37,624;5,157;-10,947;-2,700;0,000;39,300;40,000;9,765;1,651;2,312;1,024;2,825;1,257;-3,082;27,375;0,000;262,440;Inf;275,000;275,000;2,224;2,814;21,481;24,495
12387,500;2,656;0,678;-33,936;1,762;9,596;5,462;37,670;5,166;-10,866;-2,691;0,000;39,344;40,035;9,765;1,651;2,146;0,978;2,676;1,170;-3,088;27,369;0,000;262,440;Inf;275,000;275,000;1,854;2,812;21,483;24,598
12388,000;2,656;0,678;-33,936;1,762;9,596;5,462;37,670;5,166;-10,866;-2,691;0,000;39,300;40,000;9,765;1,651;2,598;1,399;2,798;1,738;-3,088;27,369;0,000;263,740;Inf;275,000;275,000;1,743;2,809;21,512;24,649
12388,500;3,443;0,847;-35,209;1,727;9,522;5,462;37,670;5,166;-10,866;-2,691;0,000;39,300;40,000;9,616;1,860;2,867;1,755;2,967;2,036;-3,088;27,369;0,000;263,740;Inf;275,000;275,000;2,133;2,807;21,479;24,647
12389,000;3,443;0,847;-35,209;1,727;9,522;5,462;37,670;5,166;-10,866;-2,691;0,000;39,300;40,000;9,616;1,860;2,881;1,337;3,053;1,725;-3,088;27,369;0,000;262,940;Inf;275,000;275,000;2,406;2,817;21,490;24,698
12389,500;3,443;0,847;-35,209;1,727;9,522;5,462;37,670;5,166;-10,866;-2,691;0,000;39,300;40,000;9,616;1,860;2,705;1,028;2,944;1,360;-3,088;27,369;0,000;262,940;Inf;275,000;275,000;2,249;2,827;21,488;24,787
12390,000;3,443;0,847;-35,209;1,727;9,522;5,462;37,670;5,166;-10,866;-2,691;0,000;39,300;40,000;9,616;1,860;2,568;1,280;2,888;1,651;-3,088;27,369;0,000;263,740;Inf;275,000;275,000;2,009;2,837;21,489;24,778
12390,500;3,443;0,847;-35,209;1,727;9,522;5,462;37,670;5,166;-10,866;-2,691;0,000;39,300;40,000;9,616;1,860;2,829;1,631;3,022;1,880;-3,088;27,369;0,000;263,740;Inf;275,000;275,000;2,097;2,847;21,485;24,726
12391,000;3,443;0,847;-35,209;1,727;9,522;5,435;37,638;5,152;-10,815;-2,688;0,000;39,345;40,017;9,616;1,860;3,133;1,890;3,150;2,261;-3,084;27,372;0,000;263,140;Inf;275,000;275,000;2,341;2,857;21,472;24,684
12391,500;3,443;0,847;-35,209;1,727;9,522;5,435;37,638;5,152;-10,815;-2,688;0,000;39,300;40,000;9,616;1,860;3,221;1,661;3,250;2,110;-3,084;27,372;0,000;263,140;Inf;275,000;275,000;2,609;2,867;21,457;24,639
12392,000;2,520;0,673;-33,916;1,726;9,399;5,435;37,638;5,152;-10,815;-2,688;0,000;39,300;40,000;9,746;1,658;3,017;1,359;3,180;1,669;-3,084;27,372;0,000;264,140;Inf;275,000;275,000;2,560;2,876;21,462;24,653
12392,500;2,520;0,673;-33,916;1,726;9,399;5,435;37,638;5,152;-10,815;-2,688;0,000;39,300;40,000;9,746;1,658;2,595;1,329;2,903;1,659;-3,084;27,372;0,000;264,140;Inf;275,000;275,000;2,306;2,870;21,463;24,674
12393,000;2,520;0,673;-33,916;1,726;9,399;5,435;37,638;5,152;-10,815;-2,688;0,000;39,300;40,000;9,746;1,658;2,752;1,742;3,003;1,980;-3,084;27,372;0,000;263,040;Inf;275,000;275,000;2,122;2,864;21,467;24,645
12393,500;2,520;0,673;-33,916;1,726;9,399;5,435;37,638;5,152;-10,815;-2,688;0,000;39,300;40,000;9,746;1,658;3,161;1,862;3,173;2,188;-3,084;27,372;0,000;263,040;Inf;275,000;275,000;2,369;2,859;21,453;24,580
12394,000;2,520;0,673;-33,916;1,726;9,399;5,471;37,597;5,131;-10,777;-2,701;0,000;39,338;40,010;9,746;1,658;3,247;1,636;3,266;1,984;-3,092;27,365;0,000;263,640;Inf;275,000;275,000;2,596;2,853;21,469;24,592
12394,500;2,520;0,673;-33,916;1,726;9,399;5,471;37,597;5,131;-10,777;-2,701;0,000;39,300;40,000;9,746;1,658;3,080;1,438;3,214;1,763;-3,092;27,365;0,000;263,640;Inf;275,000;275,000;2,533;2,848;21,480;24,556
12395,000;2,957;0,688;-35,209;1,716;9,645;5,471;37,597;5,131;-10,777;-2,701;0,000;39,300;40,000;9,588;1,747;2,634;1,242;3,055;1,598;-3,092;27,365;0,000;263,340;Inf;275,000;275,000;2,374;2,842;21,483;24,494
12395,500;2,957;0,688;-35,209;1,716;9,645;5,471;37,597;5,131;-10,777;-2,701;0,000;39,300;40,000;9,588;1,747;2,919;1,743;3,124;2,066;-3,092;27,365;0,000;263,340;Inf;275,000;275,000;2,132;2,844;21,470;24,406
12396,000;2,957;0,688;-35,209;1,716;9,645;5,471;37,597;5,131;-10,777;-2,701;0,000;39,300;40,000;9,588;1,747;3,376;1,897;3,400;2,167;-3,092;27,365;0,000;263,640;Inf;275,000;275,000;2,463;2,846;21,453;24,347
12396,500;2,957;0,688;-35,209;1,716;9,645;5,471;37,597;5,131;-10,777;-2,701;0,000;39,300;40,000;9,588;1,747;3,113;1,620;3,335;1,951;-3,092;27,365;0,000;263,640;Inf;275,000;275,000;2,710;2,848;21,457;24,350
12397,000;2,957;0,688;-35,209;1,716;9,645;5,368;37,614;5,158;-10,677;-2,704;0,000;39,337;40,030;9,588;1,747;2,944;1,359;3,206;1,612;-3,088;27,368;0,000;263,340;Inf;275,000;275,000;2,505;2,850;21,446;24,325
12397,500;2,957;0,688;-35,209;1,716;9,645;5,368;37,614;5,158;-10,677;-2,704;0,000;39,300;40,000;9,588;1,747;2,618;1,390;3,034;1,645;-3,088;27,368;0,000;263,340;Inf;275,000;275,000;2,280;2,852;21,462;24,275
12398,000;2,957;0,688;-35,209;1,716;9,645;5,368;37,614;5,158;-10,677;-2,704;0,000;39,300;40,000;9,588;1,747;2,921;1,674;3,101;2,008;-3,088;27,368;0,000;263,740;Inf;275,000;275,000;2,172;2,853;21,455;24,278
12398,500;3,784;0,900;-35,209;1,703;9,471;5,368;37,614;5,158;-10,677;-2,704;0,000;39,300;40,000;9,640;1,720;3,145;2,148;3,263;2,312;-3,088;27,368;0,000;263,740;Inf;275,000;275,000;2,426;2,855;21,449;24,321
12399,000;3,784;0,900;-35,209;1,703;9,471;5,368;37,614;5,158;-10,677;-2,704;0,000;39,300;40,000;9,640;1,720;3,268;1,943;3,349;2,223;-3,088;27,368;0,000;262,940;Inf;275,000;275,000;2,717;2,870;21,440;24,365
12399,500;3,784;0,900;-35,209;1,703;9,471;5,368;37,614;5,158;-10,677;-2,704;0,000;39,300;40,000;9,640;1,720;2,692;1,222;3,069;1,528;-3,088;27,368;0,000;262,940;Inf;275,000;275,000;2,696;2,885;21,455;24,382
12400,000;3,784;0,900;-35,209;1,703;9,471;5,368;37,614;5,158;-10,677;-2,704;0,000;39,300;40,000;9,640;1,720;2,804;1,521;3,048;1,846;-3,088;27,368;0,000;263,640;Inf;275,000;275,000;2,128;2,900;21,440;24,410
12400,500;3,784;0,900;-35,209;1,703;9,471;5,434;37,669;5,162;-10,603;-2,709;0,000;39,328;39,987;9,640;1,720;3,234;1,981;3,267;2,410;-3,097;27,356;0,000;263,640;Inf;275,000;275,000;2,305;2,914;21,447;24,447
12401,000;3,784;0,900;-35,209;1,703;9,471;5,434;37,669;5,162;-10,603;-2,709;0,000;39,300;40,000;9,640;1,720;3,327;2,103;3,424;2,479;-3,097;27,356;0,000;263,940;Inf;275,000;275,000;2,723;2,929;21,422;24,499
12401,500;3,015;0,685;-35,209;1,667;9,631;5,434;37,669;5,162;-10,603;-2,709;0,000;39,300;40,000;9,582;1,721;3,165;1,624;3,365;2,049;-3,097;27,356;0,000;263,940;Inf;275,000;275,000;2,833;2,943;21,458;24,526
12402,000;3,015;0,685;-35,209;1,667;9,631;5,434;37,669;5,162;-10,603;-2,709;0,000;39,300;40,000;9,582;1,721;3,005;1,419;3,255;1,704;-3,097;27,356;0,000;263,340;Inf;275,000;275,000;2,551;2,944;21,424;24,561
12402,500;3,015;0,685;-35,209;1,667;9,631;5,434;37,669;5,162;-10,603;-2,709;0,000;39,300;40,000;9,582;1,721;2,701;1,281;3,072;1,691;-3,097;27,356;0,000;263,340;Inf;275,000;275,000;2,346;2,945;21,433;24,576
12403,000;3,015;0,685;-35,209;1,667;9,631;5,434;37,669;5,162;-10,603;-2,709;0,000;39,300;40,000;9,582;1,721;2,915;1,679;3,160;2,027;-3,097;27,356;0,000;263,840;Inf;275,000;275,000;2,186;2,946;21,422;24,583
12403,500;3,015;0,685;-35,209;1,667;9,631;5,450;37,609;5,125;-10,573;-2,708;0,000;39,333;39,993;9,582;1,721;3,445;1,874;3,421;2,285;-3,088;27,363;0,000;263,840;Inf;275,000;275,000;2,445;2,947;21,433;24,578
12404,000;3,015;0,685;-35,209;1,667;9,631;5,450;37,609;5,125;-10,573;-2,708;0,000;39,300;40,000;9,582;1,721;3,168;1,686;3,362;1,991;-3,088;27,363;0,000;263,440;Inf;275,000;275,000;2,756;2,948;21,409;24,573
12404,500;3,015;0,685;-35,209;1,667;9,631;5,450;37,609;5,125;-10,573;-2,708;0,000;39,300;40,000;9,582;1,721;2,933;1,441;3,217;1,688;-3,088;27,363;0,000;263,440;Inf;275,000;275,000;2,552;2,949;21,427;24,577
12405,000;2,689;0,633;-35,209;1,721;9,672;5,450;37,609;5,125;-10,573;-2,708;0,000;39,300;40,000;9,540;1,836;2,501;1,286;3,022;1,631;-3,088;27,363;0,000;263,440;Inf;275,000;275,000;2,320;2,950;21,416;24,592
12405,500;2,689;0,633;-35,209;1,721;9,672;5,450;37,609;5,125;-10,573;-2,708;0,000;39,300;40,000;9,540;1,836;2,869;1,684;3,090;2,057;-3,088;27,363;0,000;263,440;Inf;275,000;275,000;2,110;2,946;21,401;24,610
12406,000;2,689;0,633;-35,209;1,721;9,672;5,450;37,609;5,125;-10,573;-2,708;0,000;39,300;40,000;9,540;1,836;3,273;2,139;3,312;2,469;-3,088;27,363;0,000;264,140;Inf;275,000;275,000;2,425;2,942;21,403;24,618
12406,500;2,689;0,633;-35,209;1,721;9,672;5,450;37,609;5,125;-10,573;-2,708;0,000;39,300;40,000;9,540;1,836;3,492;1,997;3,462;2,374;-3,088;27,363;0,000;264,140;Inf;275,000;275,000;2,798;2,938;21,409;24,612
12407,000;2,689;0,633;-35,209;1,721;9,672;5,457;37,596;5,153;-10,501;-2,706;0,000;39,340;39,987;9,540;1,836;2,916;1,458;3,295;1,754;-3,085;27,364;0,000;263,940;Inf;275,000;275,000;2,831;2,934;21,403;24,620
12407,500;2,689;0,633;-35,209;1,721;9,672;5,457;37,596;5,153;-10,501;-2,706;0,000;39,300;40,000;9,540;1,836;2,593;1,345;3,099;1,677;-3,085;27,364;0,000;263,940;Inf;275,000;275,000;2,356;2,930;21,395;24,704
12408,000;2,829;0,666;-35,209;1,711;9,642;5,457;37,596;5,153;-10,501;-2,706;0,000;39,300;40,000;9,558;1,795;3,081;1,880;3,237;2,151;-3,085;27,364;0,000;262,740;Inf;275,000;275,000;2,178;2,926;21,401;24,750
12408,500;2,829;0,666;-35,209;1,711;9,642;5,457;37,596;5,153;-10,501;-2,706;0,000;39,300;40,000;9,558;1,795;3,369;2,070;3,385;2,495;-3,085;27,364;0,000;262,740;Inf;275,000;275,000;2,587;2,924;21,401;24,796
12409,000;2,829;0,666;-35,209;1,711;9,642;5,457;37,596;5,153;-10,501;-2,706;0,000;39,300;40,000;9,558;1,795;3,344;1,915;3,428;2,333;-3,085;27,364;0,000;263,940;Inf;275,000;275,000;2,830;2,923;21,406;24,833
12409,500;2,829;0,666;-35,209;1,711;9,642;5,457;37,596;5,153;-10,501;-2,706;0,000;39,300;40,000;9,558;1,795;3,229;1,679;3,392;1,972;-3,085;27,364;0,000;263,940;Inf;275,000;275,000;2,755;2,921;21,391;24,784
12410,000;2,829;0,666;-35,209;1,711;9,642;5,467;37,642;5,160;-10,431;-2,702;0,000;39,335;39,976;9,558;1,795;2,998;1,435;3,247;1,709;-3,096;27,359;0,000;264,140;Inf;275,000;275,000;2,568;2,920;21,383;24,818
12410,500;2,829;0,666;-35,209;1,711;9,642;5,467;37,642;5,160;-10,431;-2,702;0,000;39,300;40,000;9,558;1,795;3,077;1,847;3,227;2,282;-3,096;27,359;0,000;264,140;Inf;275,000;275,000;2,347;2,918;21,384;24,799
12411,000;2,829;0,666;-35,209;1,711;9,642;5,467;37,642;5,160;-10,431;-2,702;0,000;39,300;40,000;9,558;1,795;3,396;2,307;3,444;2,591;-3,096;27,359;0,000;264,040;Inf;275,000;275,000;2,608;2,917;21,379;24,829
12411,500;3,208;0,808;-34,353;1,722;9,470;5,467;37,642;5,160;-10,431;-2,702;0,000;39,300;40,000;9,660;1,524;3,407;2,085;3,529;2,419;-3,096;27,359;0,000;264,040;Inf;275,000;275,000;2,934;2,915;21,362;24,864
12412,000;3,208;0,808;-34,353;1,722;9,470;5,467;37,642;5,160;-10,431;-2,702;0,000;39,300;40,000;9,660;1,524;3,315;1,652;3,468;2,041;-3,096;27,359;0,000;263,740;Inf;275,000;275,000;2,860;2,920;21,377;24,826
12412,500;3,208;0,808;-34,353;1,722;9,470;5,467;37,642;5,160;-10,431;-2,702;0,000;39,300;40,000;9,660;1,524;2,903;1,290;3,248;1,613;-3,096;27,359;0,000;263,740;Inf;275,000;275,000;2,619;2,925;21,366;24,777
12413,000;3,208;0,808;-34,353;1,722;9,470;5,467;37,642;5,160;-10,431;-2,702;0,000;39,300;40,000;9,660;1,524;2,835;1,556;3,150;1,913;-3,096;27,359;0,000;263,640;Inf;275,000;275,000;2,263;2,929;21,358;24,877
12413,500;3,208;0,808;-34,353;1,722;9,470;5,478;37,666;5,168;-10,368;-2,705;0,000;39,333;39,977;9,660;1,524;3,147;2,008;3,313;2,416;-3,093;27,354;0,000;263,640;Inf;275,000;275,000;2,364;2,934;21,358;24,850
12414,000;3,208;0,808;-34,353;1,722;9,470;5,478;37,666;5,168;-10,368;-2,705;0,000;39,300;40,000;9,660;1,524;3,191;1,870;3,426;2,201;-3,093;27,354;0,000;263,340;Inf;275,000;275,000;2,721;2,938;21,365;24,860
12414,500;2,591;0,696;-33,244;1,713;9,547;5,478;37,666;5,168;-10,368;-2,705;0,000;39,300;40,000;9,765;1,716;3,093;1,574;3,357;1,964;-3,093;27,354;0,000;263,340;Inf;275,000;275,000;2,672;2,943;21,355;24,930
12415,000;2,591;0,696;-33,244;1,713;9,547;5,478;37,666;5,168;-10,368;-2,705;0,000;39,300;40,000;9,765;1,716;2,872;1,501;3,215;1,841;-3,093;27,354;0,000;263,940;Inf;275,000;275,000;2,497;2,937;21,359;24,854
12415,500;2,591;0,696;-33,244;1,713;9,547;5,478;37,666;5,168;-10,368;-2,705;0,000;39,300;40,000;9,765;1,716;2,966;1,792;3,224;2,027;-3,093;27,354;0,000;263,940;Inf;275,000;275,000;2,357;2,931;21,367;24,814
12416,000;2,591;0,696;-33,244;1,713;9,547;5,478;37,666;5,168;-10,368;-2,705;0,000;39,300;40,000;9,765;1,716;3,267;2,047;3,348;2,340;-3,093;27,354;0,000;263,140;Inf;275,000;275,000;2,502;2,926;21,342;24,780
12416,500;2,591;0,696;-33,244;1,713;9,547;5,486;37,614;5,141;-10,336;-2,712;0,000;39,323;40,004;9,765;1,716;3,431;2,032;3,456;2,411;-3,106;27,347;0,000;263,140;Inf;275,000;275,000;2,750;2,920;21,343;24,639
12417,000;2,591;0,696;-33,244;1,713;9,547;5,486;37,614;5,141;-10,336;-2,712;0,000;39,300;40,000;9,765;1,716;3,342;1,804;3,472;2,158;-3,106;27,347;0,000;264,240;Inf;275,000;275,000;2,833;2,915;21,353;24,601
12417,500;2,591;0,696;-33,244;1,713;9,547;5,486;37,614;5,141;-10,336;-2,712;0,000;39,300;40,000;9,765;1,716;3,185;1,583;3,381;1,927;-3,106;27,347;0,000;264,240;Inf;275,000;275,000;2,694;2,910;21,372;24,555
12418,000;3,117;0,755;-35,209;1,743;9,499;5,486;37,614;5,141;-10,336;-2,712;0,000;39,300;40,000;9,516;1,793;3,026;1,927;3,281;2,218;-3,106;27,347;0,000;263,840;Inf;275,000;275,000;2,519;2,904;21,341;24,562
12418,500;3,117;0,755;-35,209;1,743;9,499;5,486;37,614;5,141;-10,336;-2,712;0,000;39,300;40,000;9,516;1,793;3,392;2,031;3,411;2,405;-3,106;27,347;0,000;263,840;Inf;275,000;275,000;2,613;2,908;21,346;24,549
12419,000;3,117;0,755;-35,209;1,743;9,499;5,486;37,614;5,141;-10,336;-2,712;0,000;39,300;40,000;9,516;1,793;3,408;1,922;3,437;2,232;-3,106;27,347;0,000;263,440;Inf;275,000;275,000;2,810;2,911;21,367;24,573
12419,500;3,117;0,755;-35,209;1,743;9,499;5,486;37,614;5,141;-10,336;-2,712;0,000;39,300;40,000;9,516;1,793;3,286;1,789;3,420;2,054;-3,106;27,347;0,000;263,440;Inf;275,000;275,000;2,750;2,915;21,345;24,580
12420,000;3,117;0,755;-35,209;1,743;9,499;5,462;37,606;5,151;-10,273;-2,714;0,000;39,324;39,959;9,516;1,793;2,808;1,504;3,241;1,744;-3,095;27,352;0,000;264,240;Inf;275,000;275,000;2,637;2,918;21,336;24,520
12420,500;3,117;0,755;-35,209;1,743;9,499;5,462;37,606;5,151;-10,273;-2,714;0,000;39,300;40,000;9,516;1,793;2,674;1,427;3,081;1,789;-3,095;27,352;0,000;264,240;Inf;275,000;275,000;2,324;2,921;21,339;24,498
12421,000;3,026;0,705;-35,209;1,750;9,595;5,462;37,606;5,151;-10,273;-2,714;0,000;39,300;40,000;9,482;1,727;3,032;1,933;3,225;2,282;-3,095;27,352;0,000;264,140;Inf;275,000;275,000;2,243;2,924;21,332;24,477
12421,500;3,026;0,705;-35,209;1,750;9,595;5,462;37,606;5,151;-10,273;-2,714;0,000;39,300;40,000;9,482;1,727;3,412;1,945;3,479;2,246;-3,095;27,352;0,000;264,140;Inf;275,000;275,000;2,618;2,926;21,340;24,479
12422,000;3,026;0,705;-35,209;1,750;9,595;5,462;37,606;5,151;-10,273;-2,714;0,000;39,300;40,000;9,482;1,727;3,147;1,802;3,403;2,114;-3,095;27,352;0,000;264,540;Inf;275,000;275,000;2,770;2,928;21,323;24,464
12422,500;3,026;0,705;-35,209;1,750;9,595;5,462;37,606;5,151;-10,273;-2,714;0,000;39,300;40,000;9,482;1,727;2,825;1,515;3,250;1,768;-3,095;27,352;0,000;264,540;Inf;275,000;275,000;2,617;2,929;21,322;24,480
12423,000;3,026;0,705;-35,209;1,750;9,595;5,497;37,650;5,165;-10,192;-2,717;0,000;39,312;39,944;9,482;1,727;2,764;1,524;3,123;1,795;-3,101;27,351;0,000;264,040;Inf;275,000;275,000;2,339;2,931;21,339;24,506
12423,500;3,026;0,705;-35,209;1,750;9,595;5,497;37,650;5,165;-10,192;-2,717;0,000;39,300;39,900;9,482;1,727;3,050;1,740;3,189;2,072;-3,101;27,351;0,000;264,040;Inf;275,000;275,000;2,302;2,932;21,331;24,540
12424,000;2,797;0,737;-34,200;1,722;9,552;5,497;37,650;5,165;-10,192;-2,717;0,000;39,300;39,900;9,707;1,756;3,151;2,034;3,315;2,353;-3,101;27,351;0,000;263,940;Inf;275,000;275,000;2,513;2,934;21,332;24,540
12424,500;2,797;0,737;-34,200;1,722;9,552;5,497;37,650;5,165;-10,192;-2,717;0,000;39,300;39,900;9,707;1,756;3,177;2,031;3,385;2,329;-3,101;27,351;0,000;263,940;Inf;275,000;275,000;2,713;2,932;21,320;24,498
12425,000;2,797;0,737;-34,200;1,722;9,552;5,497;37,650;5,165;-10,192;-2,717;0,000;39,300;39,900;9,707;1,756;2,814;1,404;3,174;1,768;-3,101;27,351;0,000;263,840;Inf;275,000;275,000;2,730;2,930;21,310;24,471
12425,500;2,797;0,737;-34,200;1,722;9,552;5,497;37,650;5,165;-10,192;-2,717;0,000;39,300;39,900;9,707;1,756;2,778;1,405;3,110;1,784;-3,101;27,351;0,000;263,840;Inf;275,000;275,000;2,290;2,927;21,317;24,423
12426,000;2,797;0,737;-34,200;1,722;9,552;5,497;37,650;5,165;-10,192;-2,717;0,000;39,300;39,900;9,707;1,756;2,893;1,773;3,160;2,065;-3,101;27,351;0,000;262,340;Inf;275,000;275,000;2,269;2,925;21,324;24,399
12426,500;2,797;0,737;-34,200;1,722;9,552;5,516;37,662;5,191;-10,134;-2,711;0,000;39,321;39,908;9,707;1,756;3,279;1,921;3,294;2,253;-3,096;27,358;0,000;262,340;Inf;275,000;275,000;2,473;2,923;21,307;24,483
12427,000;2,797;0,737;-34,200;1,722;9,552;5,516;37,662;5,191;-10,134;-2,711;0,000;39,300;39,900;9,707;1,756;3,298;1,848;3,363;2,191;-3,096;27,358;0,000;264,540;Inf;275,000;275,000;2,687;2,921;21,328;24,535
12427,500;3,075;0,767;-34,920;1,765;9,587;5,516;37,662;5,191;-10,134;-2,711;0,000;39,300;39,900;9,599;1,627;3,268;1,711;3,348;1,991;-3,096;27,358;0,000;264,540;Inf;275,000;275,000;2,675;2,919;21,324;24,612
12428,000;3,075;0,767;-34,920;1,765;9,587;5,516;37,662;5,191;-10,134;-2,711;0,000;39,300;39,900;9,599;1,627;2,949;1,501;3,202;1,795;-3,096;27,358;0,000;264,240;Inf;275,000;275,000;2,580;2,922;21,320;24,613
12428,500;3,075;0,767;-34,920;1,765;9,587;5,516;37,662;5,191;-10,134;-2,711;0,000;39,300;39,900;9,599;1,627;2,912;1,609;3,144;2,029;-3,096;27,358;0,000;264,240;Inf;275,000;275,000;2,362;2,924;21,316;24,613
12429,000;3,075;0,767;-34,920;1,765;9,587;5,516;37,662;5,191;-10,134;-2,711;0,000;39,300;39,900;9,599;1,627;3,059;1,940;3,251;2,238;-3,096;27,358;0,000;263,240;Inf;275,000;275,000;2,424;2,927;21,332;24,583
12429,500;3,075;0,767;-34,920;1,765;9,587;5,483;37,621;5,150;-10,101;-2,713;0,000;39,312;39,907;9,599;1,627;3,296;1,934;3,358;2,266;-3,103;27,358;0,000;263,240;Inf;275,000;275,000;2,622;2,929;21,332;24,566
12430,000;3,075;0,767;-34,920;1,765;9,587;5,483;37,621;5,150;-10,101;-2,713;0,000;39,300;39,900;9,599;1,627;3,279;1,760;3,383;2,138;-3,103;27,358;0,000;263,540;Inf;275,000;275,000;2,713;2,931;21,329;24,594
12430,500;3,239;0,778;-35,038;1,758;9,621;5,483;37,621;5,150;-10,101;-2,713;0,000;39,300;39,900;9,643;1,549;3,261;1,673;3,331;2,061;-3,103;27,358;0,000;263,540;Inf;275,000;275,000;2,640;2,934;21,313;24,569
12431,000;3,239;0,778;-35,038;1,758;9,621;5,483;37,621;5,150;-10,101;-2,713;0,000;39,300;39,900;9,643;1,549;3,124;1,621;3,312;2,095;-3,103;27,358;0,000;263,840;Inf;275,000;275,000;2,581;2,939;21,312;24,589
12431,500;3,239;0,778;-35,038;1,758;9,621;5,483;37,621;5,150;-10,101;-2,713;0,000;39,300;39,900;9,643;1,549;3,198;1,936;3,398;2,342;-3,103;27,358;0,000;263,840;Inf;275,000;275,000;2,538;2,944;21,310;24,626
12432,000;3,239;0,778;-35,038;1,758;9,621;5,483;37,621;5,150;-10,101;-2,713;0,000;39,300;39,900;9,643;1,549;3,382;2,037;3,498;2,415;-3,103;27,358;0,000;263,940;Inf;275,000;275,000;2,719;2,949;21,319;24,633
12432,500;3,239;0,778;-35,038;1,758;9,621;5,483;37,621;5,150;-10,101;-2,713;0,000;39,300;39,900;9,643;1,549;3,295;1,777;3,454;2,188;-3,103;27,358;0,000;263,940;Inf;275,000;275,000;2,833;2,953;21,334;24,684
12433,000;3,239;0,778;-35,038;1,758;9,621;5,495;37,590;5,166;-10,046;-2,717;0,000;39,295;39,884;9,643;1,549;3,351;1,793;3,446;2,242;-3,106;27,355;0,000;263,440;Inf;275,000;275,000;2,679;2,958;21,312;24,744
12433,500;3,239;0,778;-35,038;1,758;9,621;5,495;37,590;5,166;-10,046;-2,717;0,000;39,300;39,900;9,643;1,549;3,402;2,030;3,541;2,543;-3,106;27,355;0,000;263,440;Inf;275,000;275,000;2,708;2,963;21,299;24,744
12434,000;3,118;0,737;-35,209;1,724;9,638;5,495;37,590;5,166;-10,046;-2,717;0,000;39,300;39,900;9,559;1,638;3,512;2,150;3,636;2,595;-3,106;27,355;0,000;264,040;Inf;275,000;275,000;2,879;2,967;21,322;24,782
