t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12434,500;3,118;0,737;-35,209;1,724;9,638;5,495;37,590;5,166;-10,046;-2,717;0,000;39,300;39,900;9,559;1,638;3,335;2,064;3,603;2,405;-3,106;27,355;0,000;264,040;Inf;275,000;275,000;2,973;2,970;21,314;24,818
12435,000;3,118;0,737;-35,209;1,724;9,638;5,495;37,590;5,166;-10,046;-2,717;0,000;39,300;39,900;9,559;1,638;3,332;1,817;3,554;2,225;-3,106;27,355;0,000;263,840;Inf;275,000;275,000;2,852;2,972;21,283;24,782
12435,500;3,118;0,737;-35,209;1,724;9,638;5,495;37,590;5,166;-10,046;-2,717;0,000;39,300;39,900;9,559;1,638;3,248;1,775;3,494;2,155;-3,106;27,355;0,000;263,840;Inf;275,000;275,000;2,732;2,974;21,297;24,773
12436,000;3,118;0,737;-35,209;1,724;9,638;5,517;37,630;5,170;-9,961;-2,713;0,000;39,296;39,897;9,559;1,638;3,597;2,162;3,616;2,597;-3,096;27,353;0,000;263,940;Inf;275,000;275,000;2,668;2,977;21,304;24,740
12436,500;3,118;0,737;-35,209;1,724;9,638;5,517;37,630;5,170;-9,961;-2,713;0,000;39,300;39,900;9,559;1,638;3,578;2,080;3,677;2,565;-3,096;27,353;0,000;263,940;Inf;275,000;275,000;2,993;2,979;21,278;24,710
12437,000;2,272;0,617;-34,518;1,711;9,576;5,517;37,630;5,170;-9,961;-2,713;0,000;39,300;39,900;9,680;1,821;3,539;1,954;3,665;2,338;-3,096;27,353;0,000;263,340;Inf;275,000;275,000;2,975;2,981;21,296;24,656
12437,500;2,272;0,617;-34,518;1,711;9,576;5,517;37,630;5,170;-9,961;-2,713;0,000;39,300;39,900;9,680;1,821;3,418;1,707;3,585;2,089;-3,096;27,353;0,000;263,340;Inf;275,000;275,000;2,874;2,970;21,291;24,643
12438,000;2,272;0,617;-34,518;1,711;9,576;5,517;37,630;5,170;-9,961;-2,713;0,000;39,300;39,900;9,680;1,821;3,107;1,730;3,431;2,138;-3,096;27,353;0,000;263,740;Inf;275,000;275,000;2,700;2,958;21,291;24,670
12438,500;2,272;0,617;-34,518;1,711;9,576;5,517;37,630;5,170;-9,961;-2,713;0,000;39,300;39,900;9,680;1,821;3,475;2,094;3,554;2,562;-3,096;27,353;0,000;263,740;Inf;275,000;275,000;2,602;2,947;21,293;24,681
12439,000;2,272;0,617;-34,518;1,711;9,576;5,517;37,630;5,170;-9,961;-2,713;0,000;39,300;39,900;9,680;1,821;3,464;2,281;3,649;2,661;-3,096;27,353;0,000;263,840;Inf;275,000;275,000;2,921;2,936;21,280;24,673
12439,500;2,272;0,617;-34,518;1,711;9,576;5,492;37,607;5,159;-9,910;-2,716;0,000;39,290;39,894;9,680;1,821;3,480;1,921;3,642;2,364;-3,084;27,356;0,000;263,840;Inf;275,000;275,000;3,014;2,925;21,272;24,693
12440,000;2,272;0,617;-34,518;1,711;9,576;5,492;37,607;5,159;-9,910;-2,716;0,000;39,300;39,900;9,680;1,821;3,162;1,547;3,440;1,927;-3,084;27,356;0,000;263,240;Inf;275,000;275,000;2,852;2,914;21,285;24,678
12440,500;3,036;0,749;-35,209;1,696;9,569;5,492;37,607;5,159;-9,910;-2,716;0,000;39,300;39,900;9,571;1,825;3,038;1,617;3,329;2,035;-3,084;27,356;0,000;263,240;Inf;275,000;275,000;2,519;2,904;21,287;24,682
12441,000;3,036;0,749;-35,209;1,696;9,569;5,492;37,607;5,159;-9,910;-2,716;0,000;39,300;39,900;9,571;1,825;3,166;2,050;3,410;2,401;-3,084;27,356;0,000;264,840;Inf;275,000;275,000;2,505;2,906;21,273;24,699
12441,500;3,036;0,749;-35,209;1,696;9,569;5,492;37,607;5,159;-9,910;-2,716;0,000;39,300;39,900;9,571;1,825;3,513;2,325;3,586;2,602;-3,084;27,356;0,000;264,840;Inf;275,000;275,000;2,757;2,908;21,284;24,693
12442,000;3,036;0,749;-35,209;1,696;9,569;5,492;37,607;5,159;-9,910;-2,716;0,000;39,300;39,900;9,571;1,825;3,662;2,227;3,681;2,561;-3,084;27,356;0,000;264,740;Inf;275,000;275,000;3,007;2,910;21,275;24,765
12442,500;3,036;0,749;-35,209;1,696;9,569;5,478;37,589;5,180;-9,865;-2,722;0,000;39,282;39,870;9,571;1,825;3,616;1,993;3,670;2,387;-3,096;27,351;0,000;264,740;Inf;275,000;275,000;3,033;2,912;21,279;24,752
12443,000;3,036;0,749;-35,209;1,696;9,569;5,478;37,589;5,180;-9,865;-2,722;0,000;39,300;39,900;9,571;1,825;3,221;1,830;3,453;2,205;-3,096;27,351;0,000;264,040;Inf;275,000;275,000;2,917;2,914;21,273;24,809
12443,500;2,976;0,717;-35,209;1,707;9,675;5,478;37,589;5,180;-9,865;-2,722;0,000;39,300;39,900;9,524;1,673;3,572;2,200;3,604;2,687;-3,096;27,351;0,000;264,040;Inf;275,000;275,000;2,677;2,916;21,253;24,836
12444,000;2,976;0,717;-35,209;1,707;9,675;5,478;37,589;5,180;-9,865;-2,722;0,000;39,300;39,900;9,524;1,673;3,710;2,486;3,783;2,912;-3,096;27,351;0,000;263,040;Inf;275,000;275,000;3,016;2,917;21,272;24,842
12444,500;2,976;0,717;-35,209;1,707;9,675;5,478;37,589;5,180;-9,865;-2,722;0,000;39,300;39,900;9,524;1,673;3,678;2,242;3,814;2,683;-3,096;27,351;0,000;263,040;Inf;275,000;275,000;3,223;2,918;21,261;24,878
12445,000;2,976;0,717;-35,209;1,707;9,675;5,478;37,589;5,180;-9,865;-2,722;0,000;39,300;39,900;9,524;1,673;3,581;1,862;3,697;2,317;-3,096;27,351;0,000;263,340;Inf;275,000;275,000;3,104;2,919;21,256;24,899
12445,500;2,976;0,717;-35,209;1,707;9,675;5,478;37,589;5,180;-9,865;-2,722;0,000;39,300;39,900;9,524;1,673;3,210;1,635;3,487;2,058;-3,096;27,351;0,000;263,340;Inf;275,000;275,000;2,864;2,920;21,256;24,896
12446,000;2,976;0,717;-35,209;1,707;9,675;5,472;37,627;5,186;-9,787;-2,698;0,000;39,286;39,873;9,524;1,673;3,146;2,055;3,487;2,444;-3,082;27,358;0,000;264,340;Inf;275,000;275,000;2,597;2,921;21,255;24,852
12446,500;2,976;0,717;-35,209;1,707;9,675;5,472;37,627;5,186;-9,787;-2,698;0,000;39,300;39,900;9,524;1,673;3,631;2,364;3,670;2,679;-3,082;27,358;0,000;264,340;Inf;275,000;275,000;2,783;2,922;21,233;24,838
12447,000;3,119;0,759;-35,209;1,662;9,555;5,472;37,627;5,186;-9,787;-2,698;0,000;39,300;39,900;9,661;1,747;3,626;2,054;3,689;2,398;-3,082;27,358;0,000;264,140;Inf;275,000;275,000;3,086;2,923;21,250;24,875
12447,500;3,119;0,759;-35,209;1,662;9,555;5,472;37,627;5,186;-9,787;-2,698;0,000;39,300;39,900;9,661;1,747;3,249;1,823;3,570;2,192;-3,082;27,358;0,000;264,140;Inf;275,000;275,000;2,942;2,926;21,245;24,881
12448,000;3,119;0,759;-35,209;1,662;9,555;5,472;37,627;5,186;-9,787;-2,698;0,000;39,300;39,900;9,661;1,747;3,013;1,748;3,406;2,118;-3,082;27,358;0,000;263,940;Inf;275,000;275,000;2,708;2,929;21,253;24,866
12448,500;3,119;0,759;-35,209;1,662;9,555;5,472;37,627;5,186;-9,787;-2,698;0,000;39,300;39,900;9,661;1,747;3,278;2,001;3,473;2,385;-3,082;27,358;0,000;263,940;Inf;275,000;275,000;2,571;2,932;21,229;24,885
12449,000;3,119;0,759;-35,209;1,662;9,555;5,469;37,647;5,160;-9,744;-2,685;0,000;39,288;39,865;9,661;1,747;3,560;2,190;3,606;2,619;-3,067;27,361;0,000;263,240;Inf;275,000;275,000;2,784;2,936;21,237;24,883
12449,500;3,119;0,759;-35,209;1,662;9,555;5,469;37,647;5,160;-9,744;-2,685;0,000;39,300;39,900;9,661;1,747;3,660;2,196;3,690;2,674;-3,067;27,361;0,000;263,240;Inf;275,000;275,000;2,994;2,939;21,245;24,879
12450,000;2,525;0,693;-33,969;1,808;9,513;5,469;37,647;5,160;-9,744;-2,685;0,000;39,300;39,900;9,653;1,624;3,526;2,088;3,676;2,533;-3,067;27,361;0,000;263,840;Inf;275,000;275,000;3,055;2,941;21,189;24,883
12450,500;2,525;0,693;-33,969;1,808;9,513;5,469;37,647;5,160;-9,744;-2,685;0,000;39,300;39,900;9,653;1,624;3,366;1,765;3,555;2,211;-3,067;27,361;0,000;263,840;Inf;275,000;275,000;2,956;2,935;21,236;24,835
12451,000;2,525;0,693;-33,969;1,808;9,513;5,469;37,647;5,160;-9,744;-2,685;0,000;39,300;39,900;9,653;1,624;3,277;1,966;3,540;2,372;-3,067;27,361;0,000;263,440;Inf;275,000;275,000;2,724;2,928;21,244;24,823
12451,500;2,525;0,693;-33,969;1,808;9,513;5,469;37,647;5,160;-9,744;-2,685;0,000;39,300;39,900;9,653;1,624;3,447;2,273;3,623;2,637;-3,067;27,361;0,000;263,440;Inf;275,000;275,000;2,789;2,921;21,245;24,842
12452,000;2,525;0,693;-33,969;1,808;9,513;5,467;37,594;5,156;-9,714;-2,693;0,000;39,285;39,867;9,653;1,624;3,570;2,363;3,722;2,690;-3,067;27,364;0,000;263,640;Inf;275,000;275,000;2,995;2,915;21,243;24,834
12452,500;2,525;0,693;-33,969;1,808;9,513;5,467;37,594;5,156;-9,714;-2,693;0,000;39,300;39,900;9,653;1,624;3,718;2,252;3,766;2,635;-3,067;27,364;0,000;263,640;Inf;275,000;275,000;3,086;2,908;21,241;24,854
12453,000;2,525;0,693;-33,969;1,808;9,513;5,467;37,594;5,156;-9,714;-2,693;0,000;39,300;39,900;9,653;1,624;3,568;2,069;3,719;2,436;-3,067;27,364;0,000;263,640;Inf;275,000;275,000;3,093;2,902;21,236;24,856
12453,500;2,925;0,676;-35,209;1,685;9,517;5,467;37,594;5,156;-9,714;-2,693;0,000;39,300;39,900;9,659;1,730;3,241;1,897;3,585;2,264;-3,067;27,364;0,000;263,640;Inf;275,000;275,000;2,948;2,896;21,234;24,865
12454,000;2,925;0,676;-35,209;1,685;9,517;5,467;37,594;5,156;-9,714;-2,693;0,000;39,300;39,900;9,659;1,730;3,441;2,039;3,593;2,531;-3,067;27,364;0,000;263,240;Inf;275,000;275,000;2,747;2,896;21,244;24,893
12454,500;2,925;0,676;-35,209;1,685;9,517;5,467;37,594;5,156;-9,714;-2,693;0,000;39,300;39,900;9,659;1,730;3,550;2,419;3,702;2,743;-3,067;27,364;0,000;263,240;Inf;275,000;275,000;2,901;2,897;21,245;24,916
12455,000;2,925;0,676;-35,209;1,685;9,517;5,467;37,594;5,156;-9,714;-2,693;0,000;39,300;39,900;9,659;1,730;3,650;2,301;3,754;2,645;-3,067;27,364;0,000;263,740;Inf;275,000;275,000;3,103;2,897;21,241;24,900
12455,500;2,925;0,676;-35,209;1,685;9,517;5,473;37,591;5,175;-9,647;-2,670;0,000;39,284;39,853;9,659;1,730;3,503;2,091;3,710;2,468;-3,061;27,368;0,000;263,740;Inf;275,000;275,000;3,087;2,898;21,240;24,889
12456,000;2,925;0,676;-35,209;1,685;9,517;5,473;37,591;5,175;-9,647;-2,670;0,000;39,300;39,900;9,659;1,730;3,090;1,754;3,518;2,192;-3,061;27,368;0,000;263,740;Inf;275,000;275,000;2,943;2,898;21,239;24,870
12456,500;3,071;0,705;-35,209;1,747;9,626;5,473;37,591;5,175;-9,647;-2,670;0,000;39,300;39,900;9,603;1,643;3,224;1,955;3,500;2,276;-3,061;27,368;0,000;263,740;Inf;275,000;275,000;2,638;2,899;21,250;24,780
12457,000;3,071;0,705;-35,209;1,747;9,626;5,473;37,591;5,175;-9,647;-2,670;0,000;39,300;39,900;9,603;1,643;3,454;2,146;3,578;2,547;-3,061;27,368;0,000;263,840;Inf;275,000;275,000;2,739;2,902;21,264;24,722
12457,500;3,071;0,705;-35,209;1,747;9,626;5,473;37,591;5,175;-9,647;-2,670;0,000;39,300;39,900;9,603;1,643;3,566;2,243;3,679;2,705;-3,061;27,368;0,000;263,840;Inf;275,000;275,000;2,931;2,904;21,254;24,662
12458,000;3,071;0,705;-35,209;1,747;9,626;5,473;37,591;5,175;-9,647;-2,670;0,000;39,300;39,900;9,603;1,643;3,489;1,977;3,667;2,415;-3,061;27,368;0,000;263,840;Inf;275,000;275,000;3,048;2,907;21,245;24,683
12458,500;3,071;0,705;-35,209;1,747;9,626;5,439;37,605;5,177;-9,599;-2,673;0,000;39,288;39,894;9,603;1,643;3,331;1,919;3,566;2,380;-3,066;27,366;0,000;263,840;Inf;275,000;275,000;2,887;2,910;21,262;24,688
12459,000;3,071;0,705;-35,209;1,747;9,626;5,439;37,605;5,177;-9,599;-2,673;0,000;39,300;39,900;9,603;1,643;3,354;2,207;3,616;2,506;-3,066;27,366;0,000;263,740;Inf;275,000;275,000;2,799;2,912;21,269;24,696
12459,500;3,071;0,705;-35,209;1,747;9,626;5,439;37,605;5,177;-9,599;-2,673;0,000;39,300;39,900;9,603;1,643;3,710;2,468;3,762;2,922;-3,066;27,366;0,000;263,740;Inf;275,000;275,000;2,921;2,915;21,270;24,711
12460,000;3,035;0,699;-35,209;1,706;9,592;5,439;37,605;5,177;-9,599;-2,673;0,000;39,300;39,900;9,610;1,704;3,983;2,622;3,992;3,179;-3,066;27,366;0,000;263,940;Inf;275,000;275,000;3,216;2,918;21,259;24,734
12460,500;3,035;0,699;-35,209;1,706;9,592;5,439;37,605;5,177;-9,599;-2,673;0,000;39,300;39,900;9,610;1,704;3,915;2,427;4,037;2,903;-3,066;27,366;0,000;263,940;Inf;275,000;275,000;3,444;2,919;21,275;24,711
12461,000;3,035;0,699;-35,209;1,706;9,592;5,439;37,605;5,177;-9,599;-2,673;0,000;39,300;39,900;9,610;1,704;3,737;2,077;3,914;2,590;-3,066;27,366;0,000;264,140;Inf;275,000;275,000;3,321;2,921;21,270;24,641
12461,500;3,035;0,699;-35,209;1,706;9,592;5,439;37,605;5,177;-9,599;-2,673;0,000;39,300;39,900;9,610;1,704;3,477;2,329;3,778;2,692;-3,066;27,366;0,000;264,140;Inf;275,000;275,000;3,079;2,923;21,280;24,601
12462,000;3,035;0,699;-35,209;1,706;9,592;5,440;37,609;5,148;-9,534;-2,679;0,000;39,282;39,940;9,610;1,704;3,793;2,561;3,883;2,899;-3,056;27,363;0,000;264,240;Inf;275,000;275,000;3,069;2,925;21,261;24,574
12462,500;3,035;0,699;-35,209;1,706;9,592;5,440;37,609;5,148;-9,534;-2,679;0,000;39,300;39,900;9,610;1,704;3,913;2,556;3,969;2,996;-3,056;27,363;0,000;264,240;Inf;275,000;275,000;3,284;2,927;21,245;24,534
12463,000;2,925;0,702;-35,209;1,700;9,671;5,440;37,609;5,148;-9,534;-2,679;0,000;39,300;39,900;9,459;1,662;3,937;2,322;3,969;2,784;-3,056;27,363;0,000;264,040;Inf;275,000;275,000;3,358;2,929;21,253;24,487
12463,500;2,925;0,702;-35,209;1,700;9,671;5,440;37,609;5,148;-9,534;-2,679;0,000;39,300;39,900;9,459;1,662;3,675;2,128;3,879;2,513;-3,056;27,363;0,000;264,040;Inf;275,000;275,000;3,253;2,929;21,252;24,482
12464,000;2,925;0,702;-35,209;1,700;9,671;5,440;37,609;5,148;-9,534;-2,679;0,000;39,300;39,900;9,459;1,662;3,509;1,988;3,776;2,444;-3,056;27,363;0,000;263,740;Inf;275,000;275,000;3,049;2,928;21,262;24,504
12464,500;2,925;0,702;-35,209;1,700;9,671;5,440;37,609;5,148;-9,534;-2,679;0,000;39,300;39,900;9,459;1,662;3,650;2,318;3,827;2,852;-3,056;27,363;0,000;263,740;Inf;275,000;275,000;2,929;2,928;21,264;24,502
12465,000;2,925;0,702;-35,209;1,700;9,671;5,445;37,592;5,120;-9,495;-2,678;0,000;39,284;39,930;9,459;1,662;4,258;2,716;4,225;3,179;-3,058;27,369;0,000;263,840;Inf;275,000;275,000;3,162;2,928;21,250;24,513
12465,500;2,925;0,702;-35,209;1,700;9,671;5,445;37,592;5,120;-9,495;-2,678;0,000;39,300;39,900;9,459;1,662;4,154;2,475;4,188;2,904;-3,058;27,369;0,000;263,840;Inf;275,000;275,000;3,595;2,928;21,247;24,508
12466,000;2,925;0,702;-35,209;1,700;9,671;5,445;37,592;5,120;-9,495;-2,678;0,000;39,300;39,900;9,459;1,662;3,536;2,111;3,953;2,523;-3,058;27,369;0,000;263,740;Inf;275,000;275,000;3,430;2,928;21,262;24,508
12466,500;1,925;0,528;-33,296;1,732;9,485;5,445;37,592;5,120;-9,495;-2,678;0,000;39,300;39,900;9,856;1,708;3,265;1,923;3,733;2,332;-3,058;27,369;0,000;263,740;Inf;275,000;275,000;3,031;2,928;21,256;24,506
12467,000;1,925;0,528;-33,296;1,732;9,485;5,445;37,592;5,120;-9,495;-2,678;0,000;39,300;39,900;9,856;1,708;3,659;2,265;3,824;2,743;-3,058;27,369;0,000;264,340;Inf;275,000;275,000;2,813;2,912;21,255;24,529
12467,500;1,925;0,528;-33,296;1,732;9,485;5,445;37,592;5,120;-9,495;-2,678;0,000;39,300;39,900;9,856;1,708;3,757;2,646;3,923;3,002;-3,058;27,369;0,000;264,340;Inf;275,000;275,000;3,123;2,896;21,243;24,552
12468,000;1,925;0,528;-33,296;1,732;9,485;5,445;37,592;5,120;-9,495;-2,678;0,000;39,300;39,900;9,856;1,708;3,837;2,768;4,038;3,098;-3,058;27,369;0,000;264,540;Inf;275,000;275,000;3,332;2,880;21,258;24,545
12468,500;1,925;0,528;-33,296;1,732;9,485;5,456;37,581;5,147;-9,437;-2,680;0,000;39,284;39,907;9,856;1,708;3,652;2,174;3,959;2,647;-3,052;27,372;0,000;264,540;Inf;275,000;275,000;3,435;2,864;21,256;24,571
12469,000;1,925;0,528;-33,296;1,732;9,485;5,456;37,581;5,147;-9,437;-2,680;0,000;39,300;39,900;9,856;1,708;3,378;2,051;3,772;2,444;-3,052;27,372;0,000;264,140;Inf;275,000;275,000;3,108;2,849;21,267;24,571
12469,500;2,388;0,666;-33,873;1,742;9,440;5,456;37,581;5,147;-9,437;-2,680;0,000;39,300;39,900;9,699;1,675;3,479;2,430;3,819;2,754;-3,052;27,372;0,000;264,140;Inf;275,000;275,000;2,911;2,833;21,257;24,551
12470,000;2,388;0,666;-33,873;1,742;9,440;5,456;37,581;5,147;-9,437;-2,680;0,000;39,300;39,900;9,699;1,675;3,947;2,849;4,000;3,250;-3,052;27,372;0,000;264,040;Inf;275,000;275,000;3,121;2,826;21,250;24,586
12470,500;2,388;0,666;-33,873;1,742;9,440;5,456;37,581;5,147;-9,437;-2,680;0,000;39,300;39,900;9,699;1,675;4,227;2,746;4,193;3,285;-3,052;27,372;0,000;264,040;Inf;275,000;275,000;3,512;2,819;21,275;24,592
12471,000;2,388;0,666;-33,873;1,742;9,440;5,456;37,581;5,147;-9,437;-2,680;0,000;39,300;39,900;9,699;1,675;4,042;2,527;4,131;2,894;-3,052;27,372;0,000;263,940;Inf;275,000;275,000;3,613;2,812;21,263;24,515
12471,500;2,388;0,666;-33,873;1,742;9,440;5,454;37,602;5,164;-9,364;-2,679;0,000;39,286;39,912;9,699;1,675;3,676;2,230;3,991;2,597;-3,049;27,360;0,000;263,940;Inf;275,000;275,000;3,399;2,805;21,274;24,446
12472,000;2,388;0,666;-33,873;1,742;9,440;5,454;37,602;5,164;-9,364;-2,679;0,000;39,300;39,900;9,699;1,675;3,375;2,198;3,840;2,591;-3,049;27,360;0,000;264,340;Inf;275,000;275,000;3,123;2,798;21,267;24,422
12472,500;2,388;0,666;-33,873;1,742;9,440;5,454;37,602;5,164;-9,364;-2,679;0,000;39,300;39,900;9,699;1,675;4,181;3,174;4,234;3,550;-3,049;27,360;0,000;264,340;Inf;275,000;275,000;3,001;2,791;21,281;24,386
12473,000;3,606;0,870;-35,209;1,667;9,655;5,454;37,602;5,164;-9,364;-2,679;0,000;39,300;39,900;9,473;1,592;4,244;2,987;4,331;3,434;-3,049;27,360;0,000;264,040;Inf;275,000;275,000;3,785;2,785;21,289;24,408
12473,500;3,606;0,870;-35,209;1,667;9,655;5,454;37,602;5,164;-9,364;-2,679;0,000;39,300;39,900;9,473;1,592;4,063;2,477;4,241;2,955;-3,049;27,360;0,000;264,040;Inf;275,000;275,000;3,749;2,798;21,278;24,430
12474,000;3,606;0,870;-35,209;1,667;9,655;5,454;37,602;5,164;-9,364;-2,679;0,000;39,300;39,900;9,473;1,592;3,857;2,241;4,072;2,625;-3,049;27,360;0,000;263,840;Inf;275,000;275,000;3,434;2,812;21,260;24,459
12474,500;3,606;0,870;-35,209;1,667;9,655;5,454;37,602;5,164;-9,364;-2,679;0,000;39,300;39,900;9,473;1,592;3,297;2,278;3,890;2,624;-3,049;27,360;0,000;263,840;Inf;275,000;275,000;3,199;2,825;21,281;24,464
12475,000;3,606;0,870;-35,209;1,667;9,655;5,427;37,665;5,153;-9,299;-2,666;0,000;39,287;39,921;9,473;1,592;3,916;2,958;4,054;3,270;-3,047;27,355;0,000;263,840;Inf;275,000;275,000;3,022;2,837;21,288;24,511
12475,500;3,606;0,870;-35,209;1,667;9,655;5,427;37,665;5,153;-9,299;-2,666;0,000;39,300;39,900;9,473;1,592;4,393;3,167;4,307;3,659;-3,047;27,355;0,000;263,840;Inf;275,000;275,000;3,549;2,850;21,268;24,526
12476,000;2,770;0,765;-33,690;1,708;9,514;5,427;37,665;5,153;-9,299;-2,666;0,000;39,300;39,900;9,703;1,629;4,250;2,529;4,339;2,997;-3,047;27,355;0,000;264,440;Inf;275,000;275,000;3,882;2,862;21,278;24,530
12476,500;2,770;0,765;-33,690;1,708;9,514;5,427;37,665;5,153;-9,299;-2,666;0,000;39,300;39,900;9,703;1,629;3,565;2,276;4,079;2,648;-3,047;27,355;0,000;264,440;Inf;275,000;275,000;3,529;2,861;21,265;24,513
12477,000;2,770;0,765;-33,690;1,708;9,514;5,427;37,665;5,153;-9,299;-2,666;0,000;39,300;39,900;9,703;1,629;3,556;2,371;3,959;2,733;-3,047;27,355;0,000;263,840;Inf;275,000;275,000;3,142;2,859;21,303;24,515
12477,500;2,770;0,765;-33,690;1,708;9,514;5,427;37,665;5,153;-9,299;-2,666;0,000;39,300;39,900;9,703;1,629;3,884;2,779;4,063;3,162;-3,047;27,355;0,000;263,840;Inf;275,000;275,000;3,155;2,858;21,276;24,491
12478,000;2,770;0,765;-33,690;1,708;9,514;5,443;37,607;5,146;-9,287;-2,675;0,000;39,290;39,915;9,703;1,629;4,191;2,985;4,255;3,475;-3,042;27,361;0,000;263,740;Inf;275,000;275,000;3,472;2,856;21,281;24,518
12478,500;2,770;0,765;-33,690;1,708;9,514;5,443;37,607;5,146;-9,287;-2,675;0,000;39,300;39,900;9,703;1,629;4,219;2,748;4,299;3,252;-3,042;27,361;0,000;263,740;Inf;275,000;275,000;3,727;2,855;21,293;24,548
12479,000;2,357;0,565;-35,074;1,686;9,544;5,443;37,607;5,146;-9,287;-2,675;0,000;39,300;39,900;9,647;1,826;4,089;2,526;4,258;2,970;-3,042;27,361;0,000;264,440;Inf;275,000;275,000;3,630;2,854;21,300;24,526
12479,500;2,357;0,565;-35,074;1,686;9,544;5,443;37,607;5,146;-9,287;-2,675;0,000;39,300;39,900;9,647;1,826;3,670;2,485;3,997;2,940;-3,042;27,361;0,000;264,440;Inf;275,000;275,000;3,461;2,846;21,282;24,521
12480,000;2,357;0,565;-35,074;1,686;9,544;5,443;37,607;5,146;-9,287;-2,675;0,000;39,300;39,900;9,647;1,826;4,072;2,998;4,199;3,361;-3,042;27,361;0,000;263,940;Inf;275,000;275,000;3,273;2,838;21,270;24,516
12480,500;2,357;0,565;-35,074;1,686;9,544;5,443;37,607;5,146;-9,287;-2,675;0,000;39,300;39,900;9,647;1,826;4,369;3,102;4,363;3,492;-3,042;27,361;0,000;263,940;Inf;275,000;275,000;3,658;2,830;21,296;24,559
12481,000;2,357;0,565;-35,074;1,686;9,544;5,443;37,607;5,146;-9,287;-2,675;0,000;39,300;39,900;9,647;1,826;4,370;2,881;4,417;3,303;-3,042;27,361;0,000;264,740;Inf;275,000;275,000;3,831;2,822;21,291;24,546
12481,500;2,357;0,565;-35,074;1,686;9,544;5,424;37,565;5,123;-9,244;-2,675;0,000;39,284;39,894;9,647;1,826;4,165;2,606;4,321;3,020;-3,049;27,351;0,000;264,740;Inf;275,000;275,000;3,743;2,814;21,283;24,591
12482,000;2,357;0,565;-35,074;1,686;9,544;5,424;37,565;5,123;-9,244;-2,675;0,000;39,300;39,900;9,647;1,826;3,590;2,233;4,075;2,667;-3,049;27,351;0,000;264,340;Inf;275,000;275,000;3,528;2,807;21,270;24,641
12482,500;2,548;0,661;-34,423;1,739;9,563;5,424;37,565;5,123;-9,244;-2,675;0,000;39,300;39,900;9,642;1,595;3,745;2,567;4,049;2,999;-3,049;27,351;0,000;264,340;Inf;275,000;275,000;3,141;2,799;21,273;24,582
12483,000;2,548;0,661;-34,423;1,739;9,563;5,424;37,565;5,123;-9,244;-2,675;0,000;39,300;39,900;9,642;1,595;4,552;3,163;4,453;3,629;-3,049;27,351;0,000;263,240;Inf;275,000;275,000;3,340;2,795;21,266;24,500
12483,500;2,548;0,661;-34,423;1,739;9,563;5,424;37,565;5,123;-9,244;-2,675;0,000;39,300;39,900;9,642;1,595;4,463;2,896;4,516;3,348;-3,049;27,351;0,000;263,240;Inf;275,000;275,000;3,949;2,791;21,275;24,551
12484,000;2,548;0,661;-34,423;1,739;9,563;5,424;37,565;5,123;-9,244;-2,675;0,000;39,300;39,900;9,642;1,595;4,007;2,666;4,370;3,077;-3,049;27,351;0,000;264,040;Inf;275,000;275,000;3,806;2,787;21,263;24,585
12484,500;2,548;0,661;-34,423;1,739;9,563;5,407;37,603;5,137;-9,175;-2,657;0,000;39,297;39,947;9,642;1,595;3,666;2,228;4,128;2,728;-3,040;27,358;0,000;264,040;Inf;275,000;275,000;3,530;2,783;21,268;24,636
12485,000;2,548;0,661;-34,423;1,739;9,563;5,407;37,603;5,137;-9,175;-2,657;0,000;39,300;39,900;9,642;1,595;3,702;2,683;4,121;3,109;-3,040;27,358;0,000;263,940;Inf;275,000;275,000;3,187;2,779;21,266;24,650
12485,500;3,487;0,876;-34,861;1,764;9,604;5,407;37,603;5,137;-9,175;-2,657;0,000;39,300;39,900;9,584;1,557;4,209;3,304;4,340;3,611;-3,040;27,358;0,000;263,940;Inf;275,000;275,000;3,404;2,776;21,273;24,742
12486,000;3,487;0,876;-34,861;1,764;9,604;5,407;37,603;5,137;-9,175;-2,657;0,000;39,300;39,900;9,584;1,557;4,622;3,215;4,533;3,645;-3,040;27,358;0,000;263,840;Inf;275,000;275,000;3,866;2,787;21,266;24,753
12486,500;3,487;0,876;-34,861;1,764;9,604;5,407;37,603;5,137;-9,175;-2,657;0,000;39,300;39,900;9,584;1,557;4,436;2,936;4,522;3,387;-3,040;27,358;0,000;263,840;Inf;275,000;275,000;4,004;2,799;21,284;24,722
12487,000;3,487;0,876;-34,861;1,764;9,604;5,407;37,603;5,137;-9,175;-2,657;0,000;39,300;39,900;9,584;1,557;3,731;2,352;4,217;2,849;-3,040;27,358;0,000;264,040;Inf;275,000;275,000;3,820;2,810;21,273;24,709
12487,500;3,487;0,876;-34,861;1,764;9,604;5,407;37,603;5,137;-9,175;-2,657;0,000;39,300;39,900;9,584;1,557;3,899;2,766;4,229;3,296;-3,040;27,358;0,000;264,040;Inf;275,000;275,000;3,287;2,821;21,299;24,696
12488,000;3,487;0,876;-34,861;1,764;9,604;5,443;37,641;5,154;-9,099;-2,678;0,000;39,288;39,977;9,584;1,557;4,358;3,409;4,468;3,681;-3,043;27,338;0,000;263,640;Inf;275,000;275,000;3,547;2,832;21,304;24,711
12488,500;3,487;0,876;-34,861;1,764;9,604;5,443;37,641;5,154;-9,099;-2,678;0,000;39,300;40,000;9,584;1,557;4,621;3,288;4,595;3,610;-3,043;27,338;0,000;263,640;Inf;275,000;275,000;3,979;2,843;21,297;24,691
12489,000;2,918;0,736;-35,209;1,716;9,631;5,443;37,641;5,154;-9,099;-2,678;0,000;39,300;40,000;9,572;1,613;4,404;2,967;4,534;3,366;-3,043;27,338;0,000;263,840;Inf;275,000;275,000;4,029;2,853;21,291;24,645
12489,500;2,918;0,736;-35,209;1,716;9,631;5,443;37,641;5,154;-9,099;-2,678;0,000;39,300;40,000;9,572;1,613;3,790;2,673;4,346;3,034;-3,043;27,338;0,000;263,840;Inf;275,000;275,000;3,818;2,854;21,316;24,649
12490,000;2,918;0,736;-35,209;1,716;9,631;5,443;37,641;5,154;-9,099;-2,678;0,000;39,300;40,000;9,572;1,613;3,667;2,565;4,197;2,979;-3,043;27,338;0,000;263,440;Inf;275,000;275,000;3,461;2,855;21,299;24,652
12490,500;2,918;0,736;-35,209;1,716;9,631;5,443;37,641;5,154;-9,099;-2,678;0,000;39,300;40,000;9,572;1,613;4,504;3,341;4,512;3,863;-3,043;27,338;0,000;263,440;Inf;275,000;275,000;3,352;2,856;21,302;24,617
12491,000;2,918;0,736;-35,209;1,716;9,631;5,415;37,598;5,127;-9,081;-2,669;0,000;39,301;39,926;9,572;1,613;4,640;3,081;4,660;3,670;-3,035;27,344;0,000;263,740;Inf;275,000;275,000;4,055;2,857;21,294;24,591
12491,500;2,918;0,736;-35,209;1,716;9,631;5,415;37,598;5,127;-9,081;-2,669;0,000;39,300;39,900;9,572;1,613;4,477;2,913;4,621;3,388;-3,035;27,344;0,000;263,740;Inf;275,000;275,000;4,013;2,858;21,316;24,622
12492,000;3,060;0,738;-35,209;1,712;9,615;5,415;37,598;5,127;-9,081;-2,669;0,000;39,300;39,900;9,535;1,811;3,975;2,588;4,409;3,049;-3,035;27,344;0,000;263,940;Inf;275,000;275,000;3,850;2,859;21,303;24,589
12492,500;3,060;0,738;-35,209;1,712;9,615;5,415;37,598;5,127;-9,081;-2,669;0,000;39,300;39,900;9,535;1,811;4,156;2,809;4,407;3,347;-3,035;27,344;0,000;263,940;Inf;275,000;275,000;3,505;2,863;21,319;24,560
12493,000;3,060;0,738;-35,209;1,712;9,615;5,415;37,598;5,127;-9,081;-2,669;0,000;39,300;39,900;9,535;1,811;4,492;3,344;4,600;3,775;-3,035;27,344;0,000;263,640;Inf;275,000;275,000;3,680;2,866;21,313;24,644
12493,500;3,060;0,738;-35,209;1,712;9,615;5,415;37,598;5,127;-9,081;-2,669;0,000;39,300;39,900;9,535;1,811;4,627;3,401;4,697;3,730;-3,035;27,344;0,000;263,640;Inf;275,000;275,000;4,053;2,869;21,320;24,641
12494,000;3,060;0,738;-35,209;1,712;9,615;5,415;37,598;5,127;-9,081;-2,669;0,000;39,300;39,900;9,535;1,811;4,284;2,860;4,590;3,343;-3,035;27,344;0,000;263,640;Inf;275,000;275,000;4,114;2,872;21,321;24,606
12494,500;3,060;0,738;-35,209;1,712;9,615;5,413;37,571;5,127;-9,027;-2,671;0,000;39,295;39,937;9,535;1,811;3,958;2,708;4,436;3,157;-3,043;27,328;0,000;263,640;Inf;275,000;275,000;3,769;2,875;21,319;24,535
12495,000;3,060;0,738;-35,209;1,712;9,615;5,413;37,571;5,127;-9,027;-2,671;0,000;39,300;39,900;9,535;1,811;4,161;2,986;4,469;3,354;-3,043;27,328;0,000;263,840;Inf;275,000;275,000;3,565;2,878;21,324;24,518
12495,500;2,778;0,701;-34,152;1,729;9,729;5,413;37,571;5,127;-9,027;-2,671;0,000;39,300;39,900;9,671;1,498;4,578;3,322;4,599;3,783;-3,043;27,328;0,000;263,840;Inf;275,000;275,000;3,742;2,881;21,311;24,519
12496,000;2,778;0,701;-34,152;1,729;9,729;5,413;37,571;5,127;-9,027;-2,671;0,000;39,300;39,900;9,671;1,498;4,622;3,228;4,718;3,761;-3,043;27,328;0,000;263,740;Inf;275,000;275,000;4,071;2,880;21,314;24,458
12496,500;2,778;0,701;-34,152;1,729;9,729;5,413;37,571;5,127;-9,027;-2,671;0,000;39,300;39,900;9,671;1,498;4,575;2,996;4,716;3,505;-3,043;27,328;0,000;263,740;Inf;275,000;275,000;4,082;2,878;21,307;24,438
12497,000;2,778;0,701;-34,152;1,729;9,729;5,413;37,571;5,127;-9,027;-2,671;0,000;39,300;39,900;9,671;1,498;4,398;2,760;4,596;3,204;-3,043;27,328;0,000;263,540;Inf;275,000;275,000;3,948;2,876;21,324;24,479
12497,500;2,778;0,701;-34,152;1,729;9,729;5,403;37,622;5,154;-8,948;-2,674;0,000;39,290;39,926;9,671;1,498;4,184;3,035;4,448;3,449;-3,043;27,318;0,000;263,540;Inf;275,000;275,000;3,739;2,875;21,322;24,455
12498,000;2,778;0,701;-34,152;1,729;9,729;5,403;37,622;5,154;-8,948;-2,674;0,000;39,300;39,900;9,671;1,498;4,569;3,257;4,624;3,798;-3,043;27,318;0,000;263,640;Inf;275,000;275,000;3,779;2,873;21,302;24,506
12498,500;3,302;0,851;-34,043;1,708;9,497;5,403;37,622;5,154;-8,948;-2,674;0,000;39,300;39,900;9,782;1,681;4,576;3,241;4,717;3,771;-3,043;27,318;0,000;263,640;Inf;275,000;275,000;4,062;2,872;21,312;24,520
12499,000;3,302;0,851;-34,043;1,708;9,497;5,403;37,622;5,154;-8,948;-2,674;0,000;39,300;39,900;9,782;1,681;4,523;2,900;4,673;3,396;-3,043;27,318;0,000;263,840;Inf;275,000;275,000;4,076;2,879;21,308;24,507
12499,500;3,302;0,851;-34,043;1,708;9,497;5,403;37,622;5,154;-8,948;-2,674;0,000;39,300;39,900;9,782;1,681;4,187;2,677;4,502;3,090;-3,043;27,318;0,000;263,840;Inf;275,000;275,000;3,873;2,886;21,322;24,530
12500,000;3,302;0,851;-34,043;1,708;9,497;5,403;37,622;5,154;-8,948;-2,674;0,000;39,300;39,900;9,782;1,681;3,854;2,645;4,365;3,126;-3,043;27,318;0,000;263,540;Inf;275,000;275,000;3,614;2,892;21,309;24,485
12500,500;3,302;0,851;-34,043;1,708;9,497;5,442;37,626;5,141;-8,919;-2,671;0,000;39,286;39,948;9,782;1,681;4,275;3,143;4,520;3,584;-3,039;27,322;0,000;263,540;Inf;275,000;275,000;3,497;2,899;21,306;24,468
12501,000;3,302;0,851;-34,043;1,708;9,497;5,442;37,626;5,141;-8,919;-2,671;0,000;39,300;39,900;9,782;1,681;4,646;3,376;4,695;3,891;-3,039;27,322;0,000;263,740;Inf;275,000;275,000;3,881;2,906;21,331;24,414
12501,500;3,302;0,851;-34,043;1,708;9,497;5,442;37,626;5,141;-8,919;-2,671;0,000;39,300;39,900;9,782;1,681;4,554;2,922;4,753;3,460;-3,039;27,322;0,000;263,740;Inf;275,000;275,000;4,152;2,912;21,310;24,393
12502,000;3,070;0,678;-35,209;1,640;9,611;5,442;37,626;5,141;-8,919;-2,671;0,000;39,300;39,900;9,609;1,707;4,351;2,706;4,619;3,236;-3,039;27,322;0,000;263,740;Inf;275,000;275,000;3,922;2,919;21,300;24,382
12502,500;3,070;0,678;-35,209;1,640;9,611;5,442;37,626;5,141;-8,919;-2,671;0,000;39,300;39,900;9,609;1,707;4,360;2,889;4,603;3,442;-3,039;27,322;0,000;263,740;Inf;275,000;275,000;3,728;2,921;21,323;24,476
12503,000;3,070;0,678;-35,209;1,640;9,611;5,442;37,626;5,141;-8,919;-2,671;0,000;39,300;39,900;9,609;1,707;4,458;3,415;4,716;3,814;-3,039;27,322;0,000;263,940;Inf;275,000;275,000;3,824;2,924;21,306;24,509
12503,500;3,070;0,678;-35,209;1,640;9,611;5,442;37,626;5,141;-8,919;-2,671;0,000;39,300;39,900;9,609;1,707;4,779;3,469;4,828;3,826;-3,039;27,322;0,000;263,940;Inf;275,000;275,000;4,101;2,926;21,309;24,537
12504,000;3,070;0,678;-35,209;1,640;9,611;5,424;37,557;5,136;-8,877;-2,672;0,000;39,292;39,960;9,609;1,707;4,751;3,263;4,849;3,733;-3,044;27,316;0,000;263,540;Inf;275,000;275,000;4,225;2,928;21,278;24,536
12504,500;3,070;0,678;-35,209;1,640;9,611;5,424;37,557;5,136;-8,877;-2,672;0,000;39,300;40,000;9,609;1,707;4,513;3,001;4,768;3,477;-3,044;27,316;0,000;263,540;Inf;275,000;275,000;4,149;2,931;21,293;24,524
12505,000;3,303;0,812;-35,063;1,644;9,589;5,424;37,557;5,136;-8,877;-2,672;0,000;39,300;40,000;9,671;1,826;4,242;2,989;4,562;3,477;-3,044;27,316;0,000;263,540;Inf;275,000;275,000;3,940;2,933;21,296;24,528
12505,500;3,303;0,812;-35,063;1,644;9,589;5,424;37,557;5,136;-8,877;-2,672;0,000;39,300;40,000;9,671;1,826;4,619;3,352;4,730;3,850;-3,044;27,316;0,000;263,540;Inf;275,000;275,000;3,817;2,939;21,295;24,516
12506,000;3,303;0,812;-35,063;1,644;9,589;5,424;37,557;5,136;-8,877;-2,672;0,000;39,300;40,000;9,671;1,826;4,791;3,371;4,860;3,956;-3,044;27,316;0,000;263,340;Inf;275,000;275,000;4,138;2,945;21,275;24,526
12506,500;3,303;0,812;-35,063;1,644;9,589;5,424;37,557;5,136;-8,877;-2,672;0,000;39,300;40,000;9,671;1,826;4,705;3,113;4,847;3,682;-3,044;27,316;0,000;263,340;Inf;275,000;275,000;4,245;2,951;21,270;24,525
12507,000;3,303;0,812;-35,063;1,644;9,589;5,440;37,588;5,137;-8,822;-2,681;0,000;39,280;39,918;9,671;1,826;4,411;2,866;4,721;3,310;-3,057;27,300;0,000;263,740;Inf;275,000;275,000;4,087;2,957;21,300;24,514
12507,500;3,303;0,812;-35,063;1,644;9,589;5,440;37,588;5,137;-8,822;-2,681;0,000;39,300;39,900;9,671;1,826;4,205;2,830;4,614;3,322;-3,057;27,300;0,000;263,740;Inf;275,000;275,000;3,827;2,962;21,293;24,456
12508,000;3,303;0,812;-35,063;1,644;9,589;5,440;37,588;5,137;-8,822;-2,681;0,000;39,300;39,900;9,671;1,826;4,462;3,096;4,663;3,627;-3,057;27,300;0,000;263,040;Inf;275,000;275,000;3,743;2,968;21,303;24,441
12508,500;3,723;0,899;-35,209;1,702;9,656;5,440;37,588;5,137;-8,822;-2,681;0,000;39,300;39,900;9,559;1,791;4,788;3,487;4,874;3,861;-3,057;27,300;0,000;263,040;Inf;275,000;275,000;3,962;2,973;21,296;24,405
12509,000;3,723;0,899;-35,209;1,702;9,656;5,440;37,588;5,137;-8,822;-2,681;0,000;39,300;39,900;9,559;1,791;4,441;3,239;4,787;3,594;-3,057;27,300;0,000;263,340;Inf;275,000;275,000;4,253;2,986;21,303;24,369
12509,500;3,723;0,899;-35,209;1,702;9,656;5,440;37,588;5,137;-8,822;-2,681;0,000;39,300;39,900;9,559;1,791;3,974;2,865;4,598;3,313;-3,057;27,300;0,000;263,340;Inf;275,000;275,000;4,015;2,998;21,316;24,324
12510,000;3,723;0,899;-35,209;1,702;9,656;5,440;37,588;5,137;-8,822;-2,681;0,000;39,300;39,900;9,559;1,791;4,059;2,853;4,521;3,296;-3,057;27,300;0,000;262,740;Inf;275,000;275,000;3,687;3,010;21,315;24,294
12510,500;3,723;0,899;-35,209;1,702;9,656;5,395;37,636;5,172;-8,760;-2,680;0,000;39,270;39,973;9,559;1,791;4,333;3,185;4,596;3,610;-3,043;27,300;0,000;262,740;Inf;275,000;275,000;3,682;3,021;21,317;24,246
12511,000;3,723;0,899;-35,209;1,702;9,656;5,395;37,636;5,172;-8,760;-2,680;0,000;39,300;40,000;9,559;1,791;4,806;3,442;4,810;4,020;-3,043;27,300;0,000;262,740;Inf;275,000;275,000;3,931;3,033;21,332;24,286
12511,500;3,051;0,731;-35,209;1,759;9,624;5,395;37,636;5,172;-8,760;-2,680;0,000;39,300;40,000;9,557;1,638;4,763;3,340;4,904;3,901;-3,043;27,300;0,000;262,740;Inf;275,000;275,000;4,269;3,044;21,334;24,280
12512,000;3,051;0,731;-35,209;1,759;9,624;5,395;37,636;5,172;-8,760;-2,680;0,000;39,300;40,000;9,557;1,638;4,251;2,771;4,667;3,218;-3,043;27,300;0,000;263,340;Inf;275,000;275,000;4,227;3,044;21,346;24,295
12512,500;3,051;0,731;-35,209;1,759;9,624;5,395;37,636;5,172;-8,760;-2,680;0,000;39,300;40,000;9,557;1,638;4,098;2,871;4,541;3,316;-3,043;27,300;0,000;263,340;Inf;275,000;275,000;3,727;3,044;21,348;24,294
12513,000;3,051;0,731;-35,209;1,759;9,624;5,395;37,636;5,172;-8,760;-2,680;0,000;39,300;40,000;9,557;1,638;4,364;3,207;4,627;3,705;-3,043;27,300;0,000;263,040;Inf;275,000;275,000;3,707;3,044;21,323;24,317
12513,500;3,051;0,731;-35,209;1,759;9,624;5,453;37,610;5,126;-8,730;-2,664;0,000;39,275;39,934;9,557;1,638;4,655;3,609;4,824;3,954;-3,048;27,301;0,000;263,040;Inf;275,000;275,000;3,976;3,045;21,336;24,341
12514,000;3,051;0,731;-35,209;1,759;9,624;5,453;37,610;5,126;-8,730;-2,664;0,000;39,300;39,900;9,557;1,638;4,718;3,427;4,884;3,884;-3,048;27,301;0,000;263,740;Inf;275,000;275,000;4,260;3,045;21,355;24,342
12514,500;3,051;0,731;-35,209;1,759;9,624;5,453;37,610;5,126;-8,730;-2,664;0,000;39,300;39,900;9,557;1,638;4,205;2,847;4,710;3,327;-3,048;27,301;0,000;263,740;Inf;275,000;275,000;4,228;3,045;21,354;24,394
12515,000;2,177;0,637;-33,979;1,770;9,580;5,453;37,610;5,126;-8,730;-2,664;0,000;39,300;39,900;9,726;1,743;4,093;2,616;4,514;3,055;-3,048;27,301;0,000;263,540;Inf;275,000;275,000;3,772;3,045;21,381;24,411
12515,500;2,177;0,637;-33,979;1,770;9,580;5,453;37,610;5,126;-8,730;-2,664;0,000;39,300;39,900;9,726;1,743;3,991;2,807;4,439;3,273;-3,048;27,301;0,000;263,540;Inf;275,000;275,000;3,570;3,031;21,354;24,424
12516,000;2,177;0,637;-33,979;1,770;9,580;5,453;37,610;5,126;-8,730;-2,664;0,000;39,300;39,900;9,726;1,743;4,601;3,535;4,774;3,976;-3,048;27,301;0,000;263,840;Inf;275,000;275,000;3,627;3,017;21,345;24,431
12516,500;2,177;0,637;-33,979;1,770;9,580;5,453;37,610;5,126;-8,730;-2,664;0,000;39,300;39,900;9,726;1,743;4,694;3,327;4,851;3,790;-3,048;27,301;0,000;263,840;Inf;275,000;275,000;4,221;3,003;21,356;24,437
12517,000;2,177;0,637;-33,979;1,770;9,580;5,446;37,551;5,145;-8,707;-2,654;0,000;39,273;39,897;9,726;1,743;4,230;2,911;4,704;3,433;-3,047;27,301;0,000;263,740;Inf;275,000;275,000;4,165;2,989;21,387;24,455
12517,500;2,177;0,637;-33,979;1,770;9,580;5,446;37,551;5,145;-8,707;-2,654;0,000;39,300;39,900;9,726;1,743;3,977;2,602;4,498;3,121;-3,047;27,301;0,000;263,740;Inf;275,000;275,000;3,820;2,976;21,373;24,456
12518,000;3,121;0,765;-35,194;1,721;9,710;5,446;37,551;5,145;-8,707;-2,654;0,000;39,300;39,900;9,645;1,678;4,060;2,951;4,508;3,331;-3,047;27,301;0,000;263,740;Inf;275,000;275,000;3,549;2,963;21,368;24,483
12518,500;3,121;0,765;-35,194;1,721;9,710;5,446;37,551;5,145;-8,707;-2,654;0,000;39,300;39,900;9,645;1,678;4,417;3,282;4,602;3,657;-3,047;27,301;0,000;263,740;Inf;275,000;275,000;3,712;2,966;21,372;24,486
12519,000;3,121;0,765;-35,194;1,721;9,710;5,446;37,551;5,145;-8,707;-2,654;0,000;39,300;39,900;9,645;1,678;4,562;3,333;4,688;3,782;-3,047;27,301;0,000;263,440;Inf;275,000;275,000;3,990;2,968;21,366;24,475
12519,500;3,121;0,765;-35,194;1,721;9,710;5,446;37,551;5,145;-8,707;-2,654;0,000;39,300;39,900;9,645;1,678;4,458;2,902;4,664;3,341;-3,047;27,301;0,000;263,440;Inf;275,000;275,000;4,091;2,971;21,384;24,477
12520,000;3,121;0,765;-35,194;1,721;9,710;5,441;37,577;5,142;-8,656;-2,665;0,000;39,274;39,941;9,645;1,678;4,088;2,705;4,495;3,156;-3,051;27,302;0,000;263,640;Inf;275,000;275,000;3,841;2,973;21,375;24,468
12520,500;3,121;0,765;-35,194;1,721;9,710;5,441;37,577;5,142;-8,656;-2,665;0,000;39,300;39,900;9,645;1,678;4,124;2,872;4,460;3,312;-3,051;27,302;0,000;263,640;Inf;275,000;275,000;3,611;2,975;21,390;24,505
12521,000;3,121;0,765;-35,194;1,721;9,710;5,441;37,577;5,142;-8,656;-2,665;0,000;39,300;39,900;9,645;1,678;4,294;3,381;4,575;3,810;-3,051;27,302;0,000;263,840;Inf;275,000;275,000;3,692;2,978;21,378;24,518
12521,500;2,827;0,762;-33,728;1,733;9,534;5,441;37,577;5,142;-8,656;-2,665;0,000;39,300;39,900;9,779;1,633;4,511;3,584;4,739;3,880;-3,051;27,302;0,000;263,840;Inf;275,000;275,000;4,015;2,980;21,378;24,518
12522,000;2,827;0,762;-33,728;1,733;9,534;5,441;37,577;5,142;-8,656;-2,665;0,000;39,300;39,900;9,779;1,633;4,501;3,287;4,773;3,711;-3,051;27,302;0,000;264,340;Inf;275,000;275,000;4,178;2,978;21,389;24,544
12522,500;2,827;0,762;-33,728;1,733;9,534;5,441;37,577;5,142;-8,656;-2,665;0,000;39,300;39,900;9,779;1,633;4,312;2,873;4,634;3,351;-3,051;27,302;0,000;264,340;Inf;275,000;275,000;4,068;2,975;21,386;24,528
12523,000;2,827;0,762;-33,728;1,733;9,534;5,441;37,577;5,142;-8,656;-2,665;0,000;39,300;39,900;9,779;1,633;4,123;3,002;4,468;3,475;-3,051;27,302;0,000;264,040;Inf;275,000;275,000;3,792;2,973;21,389;24,543
12523,500;2,827;0,762;-33,728;1,733;9,534;5,412;37,639;5,172;-8,581;-2,666;0,000;39,278;39,960;9,779;1,633;4,404;3,400;4,629;3,772;-3,041;27,303;0,000;264,040;Inf;275,000;275,000;3,767;2,970;21,388;24,540
12524,000;2,827;0,762;-33,728;1,733;9,534;5,412;37,639;5,172;-8,581;-2,666;0,000;39,300;40,000;9,779;1,633;4,678;3,457;4,771;3,886;-3,041;27,303;0,000;263,540;Inf;275,000;275,000;4,051;2,968;21,392;24,549
12524,500;3,115;0,763;-35,209;1,707;9,630;5,412;37,639;5,172;-8,581;-2,666;0,000;39,300;40,000;9,533;1,614;4,599;3,242;4,806;3,703;-3,041;27,303;0,000;263,540;Inf;275,000;275,000;4,198;2,966;21,385;24,543
12525,000;3,115;0,763;-35,209;1,707;9,630;5,412;37,639;5,172;-8,581;-2,666;0,000;39,300;40,000;9,533;1,614;4,340;2,950;4,669;3,400;-3,041;27,303;0,000;263,540;Inf;275,000;275,000;4,088;2,968;21,394;24,533
12525,500;3,115;0,763;-35,209;1,707;9,630;5,412;37,639;5,172;-8,581;-2,666;0,000;39,300;40,000;9,533;1,614;3,908;2,621;4,483;3,124;-3,041;27,303;0,000;263,540;Inf;275,000;275,000;3,840;2,971;21,391;24,490
12526,000;3,115;0,763;-35,209;1,707;9,630;5,412;37,639;5,172;-8,581;-2,666;0,000;39,300;40,000;9,533;1,614;4,040;3,050;4,500;3,516;-3,041;27,303;0,000;263,940;Inf;275,000;275,000;3,534;2,973;21,405;24,421
12526,500;3,115;0,763;-35,209;1,707;9,630;5,448;37,593;5,153;-8,556;-2,653;0,000;39,286;39,941;9,533;1,614;4,645;3,373;4,759;3,782;-3,026;27,310;0,000;263,940;Inf;275,000;275,000;3,776;2,975;21,396;24,423
12527,000;3,115;0,763;-35,209;1,707;9,630;5,448;37,593;5,153;-8,556;-2,653;0,000;39,300;39,900;9,533;1,614;4,634;3,217;4,776;3,661;-3,026;27,310;0,000;263,440;Inf;275,000;275,000;4,140;2,978;21,397;24,418
12527,500;2,224;0,639;-34,069;1,728;9,572;5,448;37,593;5,153;-8,556;-2,653;0,000;39,300;39,900;9,720;1,731;4,500;3,014;4,731;3,486;-3,026;27,310;0,000;263,440;Inf;275,000;275,000;4,072;2,980;21,416;24,408
12528,000;2,224;0,639;-34,069;1,728;9,572;5,448;37,593;5,153;-8,556;-2,653;0,000;39,300;39,900;9,720;1,731;4,130;2,742;4,603;3,228;-3,026;27,310;0,000;264,140;Inf;275,000;275,000;3,933;2,967;21,402;24,424
12528,500;2,224;0,639;-34,069;1,728;9,572;5,448;37,593;5,153;-8,556;-2,653;0,000;39,300;39,900;9,720;1,731;4,232;3,028;4,574;3,516;-3,026;27,310;0,000;264,140;Inf;275,000;275,000;3,675;2,955;21,398;24,457
12529,000;2,224;0,639;-34,069;1,728;9,572;5,448;37,593;5,153;-8,556;-2,653;0,000;39,300;39,900;9,720;1,731;4,609;3,490;4,747;3,919;-3,026;27,310;0,000;263,040;Inf;275,000;275,000;3,837;2,943;21,403;24,465
12529,500;2,224;0,639;-34,069;1,728;9,572;5,448;37,593;5,153;-8,556;-2,653;0,000;39,300;39,900;9,720;1,731;4,839;3,430;4,881;3,904;-3,026;27,310;0,000;263,040;Inf;275,000;275,000;4,191;2,932;21,404;24,406
12530,000;2,224;0,639;-34,069;1,728;9,572;5,452;37,533;5,149;-8,525;-2,657;0,000;39,281;39,939;9,720;1,731;4,672;3,232;4,901;3,701;-3,035;27,300;0,000;264,140;Inf;275,000;275,000;4,263;2,920;21,409;24,376
12530,500;2,224;0,639;-34,069;1,728;9,572;5,452;37,533;5,149;-8,525;-2,657;0,000;39,300;39,900;9,720;1,731;3,806;2,635;4,481;3,117;-3,035;27,300;0,000;264,140;Inf;275,000;275,000;4,126;2,909;21,405;24,381
12531,000;2,781;0,750;-34,179;1,794;9,575;5,452;37,533;5,149;-8,525;-2,657;0,000;39,300;39,900;9,664;1,667;4,092;2,891;4,475;3,379;-3,035;27,300;0,000;264,140;Inf;275,000;275,000;3,510;2,897;21,412;24,423
12531,500;2,781;0,750;-34,179;1,794;9,575;5,452;37,533;5,149;-8,525;-2,657;0,000;39,300;39,900;9,664;1,667;4,225;3,337;4,576;3,625;-3,035;27,300;0,000;264,140;Inf;275,000;275,000;3,709;2,895;21,404;24,416
12532,000;2,781;0,750;-34,179;1,794;9,575;5,452;37,533;5,149;-8,525;-2,657;0,000;39,300;39,900;9,664;1,667;4,438;3,367;4,662;3,706;-3,035;27,300;0,000;264,040;Inf;275,000;275,000;3,941;2,894;21,405;24,398
12532,500;2,781;0,750;-34,179;1,794;9,575;5,452;37,533;5,149;-8,525;-2,657;0,000;39,300;39,900;9,664;1,667;4,599;3,206;4,732;3,616;-3,035;27,300;0,000;264,040;Inf;275,000;275,000;4,043;2,892;21,411;24,471
12533,000;2,781;0,750;-34,179;1,794;9,575;5,483;37,586;5,169;-8,451;-2,645;0,000;39,288;39,969;9,664;1,667;4,254;2,998;4,655;3,417;-3,023;27,297;0,000;264,040;Inf;275,000;275,000;4,038;2,890;21,408;24,484
12533,500;2,781;0,750;-34,179;1,794;9,575;5,483;37,586;5,169;-8,451;-2,645;0,000;39,300;40,000;9,664;1,667;3,876;2,784;4,485;3,226;-3,023;27,297;0,000;264,040;Inf;275,000;275,000;3,831;2,888;21,395;24,547
12534,000;3,449;0,938;-34,066;1,778;9,527;5,483;37,586;5,169;-8,451;-2,645;0,000;39,300;40,000;9,680;1,689;4,405;3,310;4,625;3,807;-3,023;27,297;0,000;263,940;Inf;275,000;275,000;3,593;2,886;21,403;24,566
12534,500;3,449;0,938;-34,066;1,778;9,527;5,483;37,586;5,169;-8,451;-2,645;0,000;39,300;40,000;9,680;1,689;4,466;3,362;4,746;3,855;-3,023;27,297;0,000;263,940;Inf;275,000;275,000;4,037;2,896;21,397;24,582
12535,000;3,449;0,938;-34,066;1,778;9,527;5,483;37,586;5,169;-8,451;-2,645;0,000;39,300;40,000;9,680;1,689;4,479;3,041;4,709;3,574;-3,023;27,297;0,000;263,640;Inf;275,000;275,000;4,107;2,905;21,399;24,579
12535,500;3,449;0,938;-34,066;1,778;9,527;5,483;37,586;5,169;-8,451;-2,645;0,000;39,300;40,000;9,680;1,689;4,168;2,843;4,607;3,252;-3,023;27,297;0,000;263,640;Inf;275,000;275,000;3,951;2,914;21,405;24,552
12536,000;3,449;0,938;-34,066;1,778;9,527;5,483;37,586;5,169;-8,451;-2,645;0,000;39,300;40,000;9,680;1,689;3,719;2,585;4,381;3,085;-3,023;27,297;0,000;263,940;Inf;275,000;275,000;3,717;2,922;21,414;24,444
12536,500;3,449;0,938;-34,066;1,778;9,527;5,487;37,632;5,182;-8,392;-2,640;0,000;39,288;39,957;9,680;1,689;4,033;2,907;4,437;3,383;-3,027;27,303;0,000;263,940;Inf;275,000;275,000;3,443;2,931;21,411;24,412
12537,000;3,449;0,938;-34,066;1,778;9,527;5,487;37,632;5,182;-8,392;-2,640;0,000;39,300;40,000;9,680;1,689;4,395;3,441;4,605;3,827;-3,027;27,303;0,000;264,240;Inf;275,000;275,000;3,690;2,939;21,402;24,399
12537,500;3,338;0,765;-35,209;1,689;9,657;5,487;37,632;5,182;-8,392;-2,640;0,000;39,300;40,000;9,594;1,711;4,529;3,157;4,733;3,614;-3,027;27,303;0,000;264,240;Inf;275,000;275,000;4,067;2,948;21,408;24,324
12538,000;3,338;0,765;-35,209;1,689;9,657;5,487;37,632;5,182;-8,392;-2,640;0,000;39,300;40,000;9,594;1,711;4,303;2,949;4,658;3,411;-3,027;27,303;0,000;263,840;Inf;275,000;275,000;4,008;2,954;21,407;24,276
12538,500;3,338;0,765;-35,209;1,689;9,657;5,487;37,632;5,182;-8,392;-2,640;0,000;39,300;40,000;9,594;1,711;4,182;2,649;4,519;3,088;-3,027;27,303;0,000;263,840;Inf;275,000;275,000;3,830;2,960;21,398;24,202
12539,000;3,338;0,765;-35,209;1,689;9,657;5,487;37,632;5,182;-8,392;-2,640;0,000;39,300;40,000;9,594;1,711;3,831;2,710;4,369;3,174;-3,027;27,303;0,000;264,240;Inf;275,000;275,000;3,610;2,967;21,411;24,189
12539,500;3,338;0,765;-35,209;1,689;9,657;5,481;37,641;5,205;-8,360;-2,650;0,000;39,293;39,953;9,594;1,711;4,197;3,128;4,465;3,594;-3,020;27,308;0,000;264,240;Inf;275,000;275,000;3,521;2,973;21,395;24,163
12540,000;3,338;0,765;-35,209;1,689;9,657;5,481;37,641;5,205;-8,360;-2,650;0,000;39,300;40,000;9,594;1,711;4,386;3,418;4,664;3,781;-3,020;27,308;0,000;264,340;Inf;275,000;275,000;3,846;2,979;21,408;24,132
12540,500;3,013;0,727;-35,209;1,705;9,605;5,481;37,641;5,205;-8,360;-2,650;0,000;39,300;40,000;9,658;1,883;4,233;3,191;4,631;3,581;-3,020;27,308;0,000;264,340;Inf;275,000;275,000;4,062;2,985;21,406;24,122
12541,000;3,013;0,727;-35,209;1,705;9,605;5,481;37,641;5,205;-8,360;-2,650;0,000;39,300;40,000;9,658;1,883;3,902;2,584;4,388;3,053;-3,020;27,308;0,000;264,140;Inf;275,000;275,000;3,909;2,985;21,411;24,133
12541,500;3,013;0,727;-35,209;1,705;9,605;5,481;37,641;5,205;-8,360;-2,650;0,000;39,300;40,000;9,658;1,883;3,984;2,905;4,390;3,393;-3,020;27,308;0,000;264,140;Inf;275,000;275,000;3,482;2,986;21,406;24,135
12542,000;3,013;0,727;-35,209;1,705;9,605;5,481;37,641;5,205;-8,360;-2,650;0,000;39,300;40,000;9,658;1,883;4,363;3,368;4,578;3,791;-3,020;27,308;0,000;264,140;Inf;275,000;275,000;3,668;2,986;21,412;24,150
12542,500;3,013;0,727;-35,209;1,705;9,605;5,481;37,641;5,205;-8,360;-2,650;0,000;39,300;40,000;9,658;1,883;4,775;3,494;4,790;3,929;-3,020;27,308;0,000;264,140;Inf;275,000;275,000;4,025;2,986;21,401;24,061
12543,000;3,013;0,727;-35,209;1,705;9,605;5,486;37,562;5,174;-8,409;-2,657;0,000;39,287;39,949;9,658;1,883;4,744;3,268;4,865;3,772;-3,023;27,301;0,000;264,340;Inf;275,000;275,000;4,247;2,987;21,406;24,070
12543,500;3,013;0,727;-35,209;1,705;9,605;5,486;37,562;5,174;-8,409;-2,657;0,000;39,300;39,900;9,658;1,883;4,256;2,924;4,702;3,384;-3,023;27,301;0,000;264,340;Inf;275,000;275,000;4,162;2,987;21,416;24,033
12544,000;2,731;0,615;-35,209;1,747;9,603;5,486;37,562;5,174;-8,409;-2,657;0,000;39,300;39,900;9,608;1,790;3,755;2,612;4,454;3,111;-3,023;27,301;0,000;264,040;Inf;275,000;275,000;3,817;2,988;21,423;24,001
12544,500;2,731;0,615;-35,209;1,747;9,603;5,486;37,562;5,174;-8,409;-2,657;0,000;39,300;39,900;9,608;1,790;4,129;3,028;4,513;3,471;-3,023;27,301;0,000;264,040;Inf;275,000;275,000;3,483;2,983;21,410;24,002
12545,000;2,731;0,615;-35,209;1,747;9,603;5,486;37,562;5,174;-8,409;-2,657;0,000;39,300;39,900;9,608;1,790;4,764;3,407;4,828;3,877;-3,023;27,301;0,000;264,040;Inf;275,000;275,000;3,785;2,979;21,411;24,002
12545,500;2,731;0,615;-35,209;1,747;9,603;5,486;37,562;5,174;-8,409;-2,657;0,000;39,300;39,900;9,608;1,790;4,632;3,193;4,829;3,686;-3,023;27,301;0,000;264,040;Inf;275,000;275,000;4,219;2,975;21,409;23,997
12546,000;2,731;0,615;-35,209;1,747;9,603;5,430;37,551;5,156;-8,357;-2,652;0,000;39,287;39,983;9,608;1,790;4,270;2,846;4,694;3,333;-3,022;27,301;0,000;264,440;Inf;275,000;275,000;4,085;2,971;21,406;24,014
12546,500;2,731;0,615;-35,209;1,747;9,603;5,430;37,551;5,156;-8,357;-2,652;0,000;39,300;40,000;9,608;1,790;3,757;2,654;4,436;3,157;-3,022;27,301;0,000;264,440;Inf;275,000;275,000;3,786;2,967;21,421;24,029
12547,000;3,135;0,782;-34,524;1,747;9,619;5,430;37,551;5,156;-8,357;-2,652;0,000;39,300;40,000;9,710;1,509;4,098;3,072;4,498;3,586;-3,022;27,301;0,000;264,540;Inf;275,000;275,000;3,501;2,963;21,427;24,075
12547,500;3,135;0,782;-34,524;1,747;9,619;5,430;37,551;5,156;-8,357;-2,652;0,000;39,300;40,000;9,710;1,509;4,563;3,510;4,716;3,929;-3,022;27,301;0,000;264,540;Inf;275,000;275,000;3,814;2,966;21,432;24,109
12548,000;3,135;0,782;-34,524;1,747;9,619;5,430;37,551;5,156;-8,357;-2,652;0,000;39,300;40,000;9,710;1,509;4,753;3,374;4,853;3,835;-3,022;27,301;0,000;263,940;Inf;275,000;275,000;4,179;2,969;21,450;24,122
12548,500;3,135;0,782;-34,524;1,747;9,619;5,430;37,551;5,156;-8,357;-2,652;0,000;39,300;40,000;9,710;1,509;3,923;2,748;4,575;3,214;-3,022;27,301;0,000;263,940;Inf;275,000;275,000;4,204;2,972;21,415;24,108
12549,000;3,135;0,782;-34,524;1,747;9,619;5,455;37,621;5,205;-8,277;-2,647;0,000;39,287;39,926;9,710;1,509;3,965;2,778;4,461;3,249;-3,018;27,303;0,000;264,040;Inf;275,000;275,000;3,615;2,974;21,429;24,148
12549,500;3,135;0,782;-34,524;1,747;9,619;5,455;37,621;5,205;-8,277;-2,647;0,000;39,300;39,900;9,710;1,509;4,160;3,109;4,532;3,636;-3,018;27,303;0,000;264,040;Inf;275,000;275,000;3,613;2,977;21,434;24,128
12550,000;3,135;0,782;-34,524;1,747;9,619;5,455;37,621;5,205;-8,277;-2,647;0,000;39,300;39,900;9,710;1,509;4,487;3,460;4,744;3,941;-3,018;27,303;0,000;263,840;Inf;275,000;275,000;3,859;2,980;21,434;24,170
12550,500;3,249;0,769;-35,209;1,704;9,627;5,455;37,621;5,205;-8,277;-2,647;0,000;39,300;39,900;9,584;1,726;4,648;3,468;4,843;3,937;-3,018;27,303;0,000;263,840;Inf;275,000;275,000;4,158;2,982;21,437;24,221
12551,000;3,249;0,769;-35,209;1,704;9,627;5,455;37,621;5,205;-8,277;-2,647;0,000;39,300;39,900;9,584;1,726;4,486;3,068;4,779;3,629;-3,018;27,303;0,000;263,540;Inf;275,000;275,000;4,224;2,987;21,425;24,247
