t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12551,500;3,249;0,769;-35,209;1,704;9,627;5,455;37,621;5,205;-8,277;-2,647;0,000;39,300;39,900;9,584;1,726;4,148;2,787;4,601;3,292;-3,018;27,303;0,000;263,540;Inf;275,000;275,000;3,990;2,991;21,432;24,243
12552,000;3,249;0,769;-35,209;1,704;9,627;5,455;37,621;5,205;-8,277;-2,647;0,000;39,300;39,900;9,584;1,726;4,480;3,430;4,724;3,804;-3,018;27,303;0,000;263,740;Inf;275,000;275,000;3,707;2,995;21,450;24,273
12552,500;3,249;0,769;-35,209;1,704;9,627;5,459;37,596;5,189;-8,259;-2,650;0,000;39,285;39,956;9,584;1,726;4,656;3,472;4,818;3,914;-3,030;27,304;0,000;263,740;Inf;275,000;275,000;4,110;2,999;21,425;24,326
12553,000;3,249;0,769;-35,209;1,704;9,627;5,459;37,596;5,189;-8,259;-2,650;0,000;39,300;40,000;9,584;1,726;4,534;3,283;4,774;3,715;-3,030;27,304;0,000;263,840;Inf;275,000;275,000;4,215;3,003;21,445;24,315
12553,500;2,468;0,660;-33,308;1,720;9,505;5,459;37,596;5,189;-8,259;-2,650;0,000;39,300;40,000;9,860;1,675;4,367;3,068;4,724;3,492;-3,030;27,304;0,000;263,840;Inf;275,000;275,000;4,077;3,007;21,448;24,295
12554,000;2,468;0,660;-33,308;1,720;9,505;5,459;37,596;5,189;-8,259;-2,650;0,000;39,300;40,000;9,860;1,675;4,149;2,824;4,590;3,290;-3,030;27,304;0,000;263,540;Inf;275,000;275,000;3,913;2,999;21,447;24,287
12554,500;2,468;0,660;-33,308;1,720;9,505;5,459;37,596;5,189;-8,259;-2,650;0,000;39,300;40,000;9,860;1,675;4,141;2,973;4,545;3,539;-3,030;27,304;0,000;263,540;Inf;275,000;275,000;3,713;2,990;21,458;24,272
12555,000;2,468;0,660;-33,308;1,720;9,505;5,459;37,596;5,189;-8,259;-2,650;0,000;39,300;40,000;9,860;1,675;4,413;3,390;4,706;3,771;-3,030;27,304;0,000;263,840;Inf;275,000;275,000;3,800;2,981;21,469;24,307
12555,500;2,468;0,660;-33,308;1,720;9,505;5,468;37,573;5,150;-8,221;-2,658;0,000;39,288;40,005;9,860;1,675;4,617;3,379;4,787;3,773;-3,032;27,307;0,000;263,840;Inf;275,000;275,000;4,070;2,973;21,463;24,334
12556,000;2,468;0,660;-33,308;1,720;9,505;5,468;37,573;5,150;-8,221;-2,658;0,000;39,300;40,000;9,860;1,675;4,402;3,144;4,743;3,582;-3,032;27,307;0,000;263,840;Inf;275,000;275,000;4,139;2,965;21,481;24,317
12556,500;2,468;0,660;-33,308;1,720;9,505;5,468;37,573;5,150;-8,221;-2,658;0,000;39,300;40,000;9,860;1,675;3,884;2,809;4,524;3,239;-3,032;27,307;0,000;263,840;Inf;275,000;275,000;3,968;2,956;21,467;24,375
12557,000;3,105;0,698;-35,209;1,708;9,601;5,468;37,573;5,150;-8,221;-2,658;0,000;39,300;40,000;9,598;1,672;4,116;3,001;4,537;3,484;-3,032;27,307;0,000;263,840;Inf;275,000;275,000;3,614;2,948;21,477;24,399
12557,500;3,105;0,698;-35,209;1,708;9,601;5,468;37,573;5,150;-8,221;-2,658;0,000;39,300;40,000;9,598;1,672;4,369;3,413;4,675;3,865;-3,032;27,307;0,000;263,840;Inf;275,000;275,000;3,785;2,951;21,472;24,414
12558,000;3,105;0,698;-35,209;1,708;9,601;5,468;37,573;5,150;-8,221;-2,658;0,000;39,300;40,000;9,598;1,672;4,738;3,578;4,868;4,005;-3,032;27,307;0,000;264,140;Inf;275,000;275,000;4,081;2,954;21,465;24,479
12558,500;3,105;0,698;-35,209;1,708;9,601;5,468;37,573;5,150;-8,221;-2,658;0,000;39,300;40,000;9,598;1,672;4,434;3,362;4,810;3,748;-3,032;27,307;0,000;264,140;Inf;275,000;275,000;4,297;2,956;21,464;24,529
12559,000;3,105;0,698;-35,209;1,708;9,601;5,481;37,570;5,166;-8,165;-2,626;0,000;39,288;39,932;9,598;1,672;4,063;2,992;4,638;3,423;-3,036;27,313;0,000;263,940;Inf;275,000;275,000;4,089;2,958;21,480;24,556
12559,500;3,105;0,698;-35,209;1,708;9,601;5,481;37,570;5,166;-8,165;-2,626;0,000;39,300;39,900;9,598;1,672;4,151;3,059;4,511;3,529;-3,036;27,313;0,000;263,940;Inf;275,000;275,000;3,779;2,961;21,472;24,558
12560,000;3,639;0,902;-35,209;1,632;9,637;5,481;37,570;5,166;-8,165;-2,626;0,000;39,300;39,900;9,563;1,629;4,481;3,439;4,697;3,983;-3,036;27,313;0,000;263,740;Inf;275,000;275,000;3,812;2,963;21,473;24,561
12560,500;3,639;0,902;-35,209;1,632;9,637;5,481;37,570;5,166;-8,165;-2,626;0,000;39,300;39,900;9,563;1,629;4,760;3,555;4,886;3,959;-3,036;27,313;0,000;263,740;Inf;275,000;275,000;4,150;2,974;21,480;24,586
12561,000;3,639;0,902;-35,209;1,632;9,637;5,481;37,570;5,166;-8,165;-2,626;0,000;39,300;39,900;9,563;1,629;4,490;3,322;4,822;3,742;-3,036;27,313;0,000;263,740;Inf;275,000;275,000;4,290;2,985;21,467;24,597
12561,500;3,639;0,902;-35,209;1,632;9,637;5,481;37,570;5,166;-8,165;-2,626;0,000;39,300;39,900;9,563;1,629;4,173;2,916;4,669;3,382;-3,036;27,313;0,000;263,740;Inf;275,000;275,000;4,094;2,996;21,493;24,581
12562,000;3,639;0,902;-35,209;1,632;9,637;5,496;37,611;5,190;-8,096;-2,650;0,000;39,292;39,987;9,563;1,629;4,106;2,992;4,586;3,454;-3,024;27,313;0,000;263,840;Inf;275,000;275,000;3,785;3,006;21,495;24,562
12562,500;3,639;0,902;-35,209;1,632;9,637;5,496;37,611;5,190;-8,096;-2,650;0,000;39,300;40,000;9,563;1,629;4,307;3,230;4,634;3,587;-3,024;27,313;0,000;263,840;Inf;275,000;275,000;3,784;3,017;21,497;24,602
12563,000;3,639;0,902;-35,209;1,632;9,637;5,496;37,611;5,190;-8,096;-2,650;0,000;39,300;40,000;9,563;1,629;4,508;3,424;4,775;3,934;-3,024;27,313;0,000;263,740;Inf;275,000;275,000;3,939;3,027;21,509;24,561
12563,500;2,668;0,760;-34,010;1,744;9,587;5,496;37,611;5,190;-8,096;-2,650;0,000;39,300;40,000;9,695;1,676;4,531;3,178;4,800;3,749;-3,024;27,313;0,000;263,740;Inf;275,000;275,000;4,160;3,037;21,508;24,522
12564,000;2,668;0,760;-34,010;1,744;9,587;5,496;37,611;5,190;-8,096;-2,650;0,000;39,300;40,000;9,695;1,676;4,378;2,966;4,691;3,395;-3,024;27,313;0,000;263,340;Inf;275,000;275,000;4,064;3,031;21,488;24,511
12564,500;2,668;0,760;-34,010;1,744;9,587;5,496;37,611;5,190;-8,096;-2,650;0,000;39,300;40,000;9,695;1,676;4,071;2,896;4,562;3,462;-3,024;27,313;0,000;263,340;Inf;275,000;275,000;3,857;3,025;21,517;24,487
12565,000;2,668;0,760;-34,010;1,744;9,587;5,496;37,611;5,190;-8,096;-2,650;0,000;39,300;40,000;9,695;1,676;4,371;3,228;4,692;3,744;-3,024;27,313;0,000;263,040;Inf;275,000;275,000;3,748;3,019;21,526;24,433
12565,500;2,668;0,760;-34,010;1,744;9,587;5,424;37,594;5,217;-8,057;-2,655;0,000;39,296;39,996;9,695;1,676;4,482;3,578;4,795;3,930;-3,032;27,321;0,000;263,040;Inf;275,000;275,000;4,009;3,013;21,533;24,378
12566,000;2,668;0,760;-34,010;1,744;9,587;5,424;37,594;5,217;-8,057;-2,655;0,000;39,300;40,000;9,695;1,676;4,780;3,523;4,915;3,940;-3,032;27,321;0,000;264,540;Inf;275,000;275,000;4,196;3,008;21,534;24,383
12566,500;2,640;0,605;-35,209;1,681;9,627;5,424;37,594;5,217;-8,057;-2,655;0,000;39,300;40,000;9,651;1,689;3,878;2,876;4,563;3,318;-3,032;27,321;0,000;264,540;Inf;275,000;275,000;4,289;3,002;21,531;24,341
12567,000;2,640;0,605;-35,209;1,681;9,627;5,424;37,594;5,217;-8,057;-2,655;0,000;39,300;40,000;9,651;1,689;4,088;2,999;4,579;3,441;-3,032;27,321;0,000;264,340;Inf;275,000;275,000;3,659;2,996;21,549;24,324
12567,500;2,640;0,605;-35,209;1,681;9,627;5,424;37,594;5,217;-8,057;-2,655;0,000;39,300;40,000;9,651;1,689;4,417;3,366;4,669;3,744;-3,032;27,321;0,000;264,340;Inf;275,000;275,000;3,777;2,990;21,527;24,322
12568,000;2,640;0,605;-35,209;1,681;9,627;5,424;37,594;5,217;-8,057;-2,655;0,000;39,300;40,000;9,651;1,689;4,683;3,580;4,826;4,070;-3,032;27,321;0,000;264,440;Inf;275,000;275,000;4,049;2,985;21,541;24,323
12568,500;2,640;0,605;-35,209;1,681;9,627;5,468;37,558;5,151;-8,044;-2,659;0,000;39,292;39,986;9,651;1,689;4,622;3,378;4,863;3,921;-3,042;27,310;0,000;264,440;Inf;275,000;275,000;4,290;2,979;21,534;24,284
12569,000;2,640;0,605;-35,209;1,681;9,627;5,468;37,558;5,151;-8,044;-2,659;0,000;39,300;40,000;9,651;1,689;4,496;3,156;4,806;3,612;-3,042;27,310;0,000;263,740;Inf;275,000;275,000;4,196;2,973;21,552;24,302
12569,500;2,640;0,605;-35,209;1,681;9,627;5,468;37,558;5,151;-8,044;-2,659;0,000;39,300;40,000;9,651;1,689;4,265;2,935;4,626;3,387;-3,042;27,310;0,000;263,740;Inf;275,000;275,000;4,017;2,968;21,534;24,305
12570,000;2,837;0,676;-35,209;1,762;9,650;5,468;37,558;5,151;-8,044;-2,659;0,000;39,300;40,000;9,589;1,682;4,062;3,083;4,559;3,600;-3,042;27,310;0,000;264,340;Inf;275,000;275,000;3,803;2,963;21,552;24,327
12570,500;2,837;0,676;-35,209;1,762;9,650;5,468;37,558;5,151;-8,044;-2,659;0,000;39,300;40,000;9,589;1,682;4,902;3,703;4,968;4,111;-3,042;27,310;0,000;264,340;Inf;275,000;275,000;3,826;2,961;21,538;24,345
12571,000;2,837;0,676;-35,209;1,762;9,650;5,468;37,558;5,151;-8,044;-2,659;0,000;39,300;40,000;9,589;1,682;4,755;3,479;4,967;3,938;-3,042;27,310;0,000;264,240;Inf;275,000;275,000;4,421;2,959;21,551;24,352
12571,500;2,837;0,676;-35,209;1,762;9,650;5,468;37,558;5,151;-8,044;-2,659;0,000;39,300;40,000;9,589;1,682;4,338;3,197;4,821;3,625;-3,042;27,310;0,000;264,240;Inf;275,000;275,000;4,285;2,957;21,543;24,399
12572,000;2,837;0,676;-35,209;1,762;9,650;5,439;37,568;5,184;-7,994;-2,656;0,000;39,292;39,965;9,589;1,682;3,886;2,853;4,567;3,344;-3,030;27,314;0,000;264,340;Inf;275,000;275,000;3,995;2,955;21,555;24,434
12572,500;2,837;0,676;-35,209;1,762;9,650;5,439;37,568;5,184;-7,994;-2,656;0,000;39,300;40,000;9,589;1,682;4,164;3,224;4,609;3,638;-3,030;27,314;0,000;264,340;Inf;275,000;275,000;3,663;2,953;21,565;24,454
12573,000;3,445;0,839;-35,209;1,701;9,638;5,439;37,568;5,184;-7,994;-2,656;0,000;39,300;40,000;9,535;1,806;4,692;3,582;4,822;4,090;-3,030;27,314;0,000;264,440;Inf;275,000;275,000;3,909;2,951;21,537;24,477
12573,500;3,445;0,839;-35,209;1,701;9,638;5,439;37,568;5,184;-7,994;-2,656;0,000;39,300;40,000;9,535;1,806;4,816;3,723;4,997;4,245;-3,030;27,314;0,000;264,440;Inf;275,000;275,000;4,296;2,959;21,563;24,507
12574,000;3,445;0,839;-35,209;1,701;9,638;5,439;37,568;5,184;-7,994;-2,656;0,000;39,300;40,000;9,535;1,806;4,347;3,050;4,772;3,463;-3,030;27,314;0,000;264,740;Inf;275,000;275,000;4,445;2,967;21,561;24,538
12574,500;3,445;0,839;-35,209;1,701;9,638;5,439;37,568;5,184;-7,994;-2,656;0,000;39,300;40,000;9,535;1,806;3,855;2,882;4,575;3,367;-3,030;27,314;0,000;264,740;Inf;275,000;275,000;3,908;2,975;21,559;24,520
12575,000;3,445;0,839;-35,209;1,701;9,638;5,446;37,643;5,205;-8,061;-2,646;0,000;39,293;40,022;9,535;1,806;4,261;3,328;4,638;3,683;-3,023;27,323;0,000;264,240;Inf;275,000;275,000;3,670;2,982;21,532;24,521
12575,500;3,445;0,839;-35,209;1,701;9,638;5,446;37,643;5,205;-8,061;-2,646;0,000;39,300;40,000;9,535;1,806;4,679;3,666;4,835;4,097;-3,023;27,323;0,000;264,240;Inf;275,000;275,000;3,977;2,990;21,557;24,515
12576,000;3,445;0,839;-35,209;1,701;9,638;5,446;37,643;5,205;-8,061;-2,646;0,000;39,300;40,000;9,535;1,806;4,824;3,645;4,965;4,177;-3,023;27,323;0,000;264,040;Inf;275,000;275,000;4,319;2,997;21,548;24,528
12576,500;2,883;0,755;-34,574;1,683;9,547;5,446;37,643;5,205;-8,061;-2,646;0,000;39,300;40,000;9,698;1,736;4,754;3,379;5,001;3,892;-3,023;27,323;0,000;264,040;Inf;275,000;275,000;4,403;3,005;21,552;24,510
12577,000;2,883;0,755;-34,574;1,683;9,547;5,446;37,643;5,205;-8,061;-2,646;0,000;39,300;40,000;9,698;1,736;4,453;3,099;4,813;3,525;-3,023;27,323;0,000;264,240;Inf;275,000;275,000;4,257;3,003;21,561;24,533
12577,500;2,883;0,755;-34,574;1,683;9,547;5,446;37,643;5,205;-8,061;-2,646;0,000;39,300;40,000;9,698;1,736;4,334;3,537;4,776;3,916;-3,023;27,323;0,000;264,240;Inf;275,000;275,000;3,972;3,001;21,559;24,597
12578,000;2,883;0,755;-34,574;1,683;9,547;5,446;37,643;5,205;-8,061;-2,646;0,000;39,300;40,000;9,698;1,736;4,818;3,751;4,947;4,250;-3,023;27,323;0,000;264,240;Inf;275,000;275,000;4,141;2,999;21,561;24,655
12578,500;2,883;0,755;-34,574;1,683;9,547;5,456;37,575;5,182;-8,090;-2,659;0,000;39,287;39,950;9,698;1,736;4,875;3,502;5,052;4,084;-3,033;27,327;0,000;264,240;Inf;275,000;275,000;4,441;2,997;21,553;24,673
12579,000;2,883;0,755;-34,574;1,683;9,547;5,456;37,575;5,182;-8,090;-2,659;0,000;39,300;40,000;9,698;1,736;4,719;3,367;5,012;3,808;-3,033;27,327;0,000;263,740;Inf;275,000;275,000;4,378;2,995;21,575;24,699
12579,500;2,591;0,595;-35,209;1,674;9,642;5,456;37,575;5,182;-8,090;-2,659;0,000;39,300;40,000;10,269;1,761;4,350;3,088;4,780;3,492;-3,033;27,327;0,000;263,740;Inf;275,000;275,000;4,226;2,993;21,552;24,720
12580,000;2,591;0,595;-35,209;1,674;9,642;5,456;37,575;5,182;-8,090;-2,659;0,000;39,300;40,000;10,269;1,761;4,168;3,177;4,684;3,648;-3,033;27,327;0,000;264,140;Inf;275,000;275,000;3,927;2,987;21,544;24,731
12580,500;2,591;0,595;-35,209;1,674;9,642;5,456;37,575;5,182;-8,090;-2,659;0,000;39,300;40,000;10,269;1,761;4,561;3,727;4,871;4,081;-3,033;27,327;0,000;264,140;Inf;275,000;275,000;3,919;2,980;21,543;24,750
12581,000;2,591;0,595;-35,209;1,674;9,642;5,456;37,575;5,182;-8,090;-2,659;0,000;39,300;40,000;10,269;1,761;4,963;3,604;5,142;4,089;-3,033;27,327;0,000;263,940;Inf;275,000;275,000;4,310;2,974;21,557;24,758
12581,500;2,591;0,595;-35,209;1,674;9,642;5,447;37,537;5,165;-8,031;-2,647;0,000;39,290;39,938;10,269;1,761;4,530;3,274;4,956;3,715;-3,019;27,322;0,000;263,940;Inf;275,000;275,000;4,449;2,968;21,567;24,817
12582,000;2,591;0,595;-35,209;1,674;9,642;5,447;37,537;5,165;-8,031;-2,647;0,000;39,300;39,900;10,269;1,761;3,949;2,990;4,711;3,471;-3,019;27,322;0,000;264,140;Inf;275,000;275,000;4,119;2,961;21,533;24,835
12582,500;2,862;0,790;-34,075;1,759;9,586;5,447;37,537;5,165;-8,031;-2,647;0,000;39,300;39,900;9,715;1,698;4,346;3,357;4,750;3,792;-3,019;27,322;0,000;264,140;Inf;275,000;275,000;3,780;2,955;21,538;24,849
12583,000;2,862;0,790;-34,075;1,759;9,586;5,447;37,537;5,165;-8,031;-2,647;0,000;39,300;39,900;9,715;1,698;4,789;3,756;4,964;4,247;-3,019;27,322;0,000;263,440;Inf;275,000;275,000;4,061;2,954;21,552;24,847
12583,500;2,862;0,790;-34,075;1,759;9,586;5,447;37,537;5,165;-8,031;-2,647;0,000;39,300;39,900;9,715;1,698;4,970;3,957;5,174;4,416;-3,019;27,322;0,000;263,440;Inf;275,000;275,000;4,439;2,952;21,567;24,870
12584,000;2,862;0,790;-34,075;1,759;9,586;5,447;37,537;5,165;-8,031;-2,647;0,000;39,300;39,900;9,715;1,698;4,772;3,603;5,114;4,089;-3,019;27,322;0,000;263,740;Inf;275,000;275,000;4,629;2,951;21,562;24,879
12584,500;2,862;0,790;-34,075;1,759;9,586;5,447;37,537;5,165;-8,031;-2,647;0,000;39,300;39,900;9,715;1,698;4,408;3,164;4,902;3,647;-3,019;27,322;0,000;263,740;Inf;275,000;275,000;4,395;2,949;21,552;24,866
12585,000;2,862;0,790;-34,075;1,759;9,586;5,432;37,586;5,188;-7,940;-2,638;0,000;39,289;39,948;9,715;1,698;4,804;3,570;4,980;4,144;-3,018;27,330;0,000;264,040;Inf;275,000;275,000;4,030;2,948;21,564;24,856
12585,500;2,862;0,790;-34,075;1,759;9,586;5,432;37,586;5,188;-7,940;-2,638;0,000;39,300;39,900;9,715;1,698;4,922;3,994;5,145;4,360;-3,018;27,330;0,000;264,040;Inf;275,000;275,000;4,375;2,946;21,551;24,870
12586,000;3,348;0,829;-34,813;1,709;9,564;5,432;37,586;5,188;-7,940;-2,638;0,000;39,300;39,900;9,693;1,573;4,948;3,922;5,222;4,285;-3,018;27,330;0,000;264,540;Inf;275,000;275,000;4,605;2,945;21,552;24,858
12586,500;3,348;0,829;-34,813;1,709;9,564;5,432;37,586;5,188;-7,940;-2,638;0,000;39,300;39,900;9,693;1,573;4,760;3,526;5,135;4,052;-3,018;27,330;0,000;264,540;Inf;275,000;275,000;4,594;2,952;21,559;24,808
12587,000;3,348;0,829;-34,813;1,709;9,564;5,432;37,586;5,188;-7,940;-2,638;0,000;39,300;39,900;9,693;1,573;4,712;3,269;5,035;3,742;-3,018;27,330;0,000;264,540;Inf;275,000;275,000;4,368;2,958;21,555;24,786
12587,500;3,348;0,829;-34,813;1,709;9,564;5,432;37,586;5,188;-7,940;-2,638;0,000;39,300;39,900;9,693;1,573;4,397;3,369;4,896;3,809;-3,018;27,330;0,000;264,540;Inf;275,000;275,000;4,190;2,965;21,564;24,772
12588,000;3,348;0,829;-34,813;1,709;9,564;5,369;37,602;5,186;-7,876;-2,640;0,000;39,291;39,972;9,693;1,573;4,941;3,732;5,073;4,262;-3,016;27,333;0,000;264,740;Inf;275,000;275,000;4,118;2,971;21,561;24,716
12588,500;3,348;0,829;-34,813;1,709;9,564;5,369;37,602;5,186;-7,876;-2,640;0,000;39,300;40,000;9,693;1,573;4,940;3,857;5,278;4,355;-3,016;27,333;0,000;264,740;Inf;275,000;275,000;4,502;2,977;21,566;24,703
12589,000;2,489;0,577;-35,209;1,649;9,600;5,369;37,602;5,186;-7,876;-2,640;0,000;39,300;40,000;9,657;1,790;4,901;3,498;5,214;4,021;-3,016;27,333;0,000;264,740;Inf;275,000;275,000;4,607;2,983;21,570;24,684
12589,500;2,489;0,577;-35,209;1,649;9,600;5,369;37,602;5,186;-7,876;-2,640;0,000;39,300;40,000;9,657;1,790;4,598;3,237;4,982;3,645;-3,016;27,333;0,000;264,740;Inf;275,000;275,000;4,408;2,975;21,569;24,656
12590,000;2,489;0,577;-35,209;1,649;9,600;5,369;37,602;5,186;-7,876;-2,640;0,000;39,300;40,000;9,657;1,790;4,420;3,425;4,904;3,848;-3,016;27,333;0,000;264,740;Inf;275,000;275,000;4,115;2,967;21,584;24,641
12590,500;2,489;0,577;-35,209;1,649;9,600;5,369;37,602;5,186;-7,876;-2,640;0,000;39,300;40,000;9,657;1,790;4,905;3,920;5,109;4,394;-3,016;27,333;0,000;264,740;Inf;275,000;275,000;4,149;2,959;21,574;24,642
12591,000;2,489;0,577;-35,209;1,649;9,600;5,369;37,602;5,186;-7,876;-2,640;0,000;39,300;40,000;9,657;1,790;4,919;4,121;5,261;4,466;-3,016;27,333;0,000;264,740;Inf;275,000;275,000;4,582;2,951;21,606;24,590
12591,500;2,489;0,577;-35,209;1,649;9,600;5,464;37,543;5,170;-7,948;-2,629;0,000;39,290;39,942;9,657;1,790;4,838;3,861;5,243;4,306;-3,023;27,338;0,000;264,740;Inf;275,000;275,000;4,692;2,944;21,606;24,584
12592,000;2,489;0,577;-35,209;1,649;9,600;5,464;37,543;5,170;-7,948;-2,629;0,000;39,300;39,900;9,657;1,790;4,696;3,305;5,083;3,745;-3,023;27,338;0,000;264,540;Inf;275,000;275,000;4,562;2,936;21,603;24,597
12592,500;2,548;0,592;-35,209;1,705;9,576;5,464;37,543;5,170;-7,948;-2,629;0,000;39,300;39,900;9,645;1,826;4,482;3,496;4,947;3,896;-3,023;27,338;0,000;264,540;Inf;275,000;275,000;4,207;2,929;21,622;24,618
12593,000;2,548;0,592;-35,209;1,705;9,576;5,464;37,543;5,170;-7,948;-2,629;0,000;39,300;39,900;9,645;1,826;5,051;4,031;5,146;4,456;-3,023;27,338;0,000;264,740;Inf;275,000;275,000;4,205;2,923;21,645;24,584
12593,500;2,548;0,592;-35,209;1,705;9,576;5,464;37,543;5,170;-7,948;-2,629;0,000;39,300;39,900;9,645;1,826;5,200;4,340;5,371;4,730;-3,023;27,338;0,000;264,740;Inf;275,000;275,000;4,671;2,917;21,631;24,588
12594,000;2,548;0,592;-35,209;1,705;9,576;5,464;37,543;5,170;-7,948;-2,629;0,000;39,300;39,900;9,645;1,826;5,150;3,832;5,402;4,402;-3,023;27,338;0,000;264,540;Inf;275,000;275,000;4,910;2,911;21,637;24,517
12594,500;2,548;0,592;-35,209;1,705;9,576;5,457;37,555;5,182;-7,930;-2,637;0,000;39,294;39,945;9,645;1,826;4,848;3,541;5,203;3,973;-3,011;27,347;0,000;264,540;Inf;275,000;275,000;4,696;2,905;21,644;24,490
12595,000;2,548;0,592;-35,209;1,705;9,576;5,457;37,555;5,182;-7,930;-2,637;0,000;39,300;39,900;9,645;1,826;4,125;3,068;4,899;3,520;-3,011;27,347;0,000;264,240;Inf;275,000;275,000;4,391;2,899;21,660;24,488
12595,500;3,592;0,905;-34,315;1,745;9,563;5,457;37,555;5,182;-7,930;-2,637;0,000;39,300;39,900;9,730;1,747;4,872;3,886;5,051;4,346;-3,011;27,347;0,000;264,240;Inf;275,000;275,000;3,903;2,893;21,657;24,478
12596,000;3,592;0,905;-34,315;1,745;9,563;5,457;37,555;5,182;-7,930;-2,637;0,000;39,300;39,900;9,730;1,747;5,000;4,058;5,223;4,507;-3,011;27,347;0,000;264,940;Inf;275,000;275,000;4,539;2,905;21,659;24,497
12596,500;3,592;0,905;-34,315;1,745;9,563;5,457;37,555;5,182;-7,930;-2,637;0,000;39,300;39,900;9,730;1,747;4,985;3,719;5,229;4,250;-3,011;27,347;0,000;264,940;Inf;275,000;275,000;4,697;2,916;21,651;24,515
12597,000;3,592;0,905;-34,315;1,745;9,563;5,457;37,555;5,182;-7,930;-2,637;0,000;39,300;39,900;9,730;1,747;4,722;3,534;5,056;3,929;-3,011;27,347;0,000;264,440;Inf;275,000;275,000;4,546;2,927;21,670;24,516
12597,500;3,592;0,905;-34,315;1,745;9,563;5,457;37,555;5,182;-7,930;-2,637;0,000;39,300;39,900;9,730;1,747;4,312;3,246;4,877;3,666;-3,011;27,347;0,000;264,440;Inf;275,000;275,000;4,310;2,938;21,688;24,526
12598,000;3,592;0,905;-34,315;1,745;9,563;5,363;37,609;5,206;-7,864;-2,642;0,000;39,286;39,963;9,730;1,747;4,433;3,418;4,891;3,928;-3,013;27,332;0,000;264,540;Inf;275,000;275,000;4,025;2,949;21,695;24,527
12598,500;3,592;0,905;-34,315;1,745;9,563;5,363;37,609;5,206;-7,864;-2,642;0,000;39,300;40,000;9,730;1,747;4,548;3,798;4,972;4,106;-3,013;27,332;0,000;264,540;Inf;275,000;275,000;4,167;2,959;21,675;24,549
12599,000;2,888;0,765;-34,049;1,711;9,538;5,363;37,609;5,206;-7,864;-2,642;0,000;39,300;40,000;9,732;1,743;4,865;3,947;5,083;4,237;-3,013;27,332;0,000;264,040;Inf;275,000;275,000;4,356;2,969;21,676;24,537
12599,500;2,888;0,765;-34,049;1,711;9,538;5,363;37,609;5,206;-7,864;-2,642;0,000;39,300;40,000;9,732;1,743;4,810;3,650;5,110;4,025;-3,013;27,332;0,000;264,040;Inf;275,000;275,000;4,533;2,968;21,670;24,556
12600,000;2,888;0,765;-34,049;1,711;9,538;5,363;37,609;5,206;-7,864;-2,642;0,000;39,300;40,000;9,732;1,743;4,426;3,412;4,905;3,762;-3,013;27,332;0,000;264,540;Inf;275,000;275,000;4,399;2,967;21,690;24,555
12600,500;2,888;0,765;-34,049;1,711;9,538;5,363;37,609;5,206;-7,864;-2,642;0,000;39,300;40,000;9,732;1,743;4,297;3,409;4,784;3,751;-3,013;27,332;0,000;264,540;Inf;275,000;275,000;4,126;2,966;21,689;24,544
12601,000;2,888;0,765;-34,049;1,711;9,538;5,460;37,623;5,197;-7,813;-2,642;0,000;39,286;39,979;9,732;1,743;4,696;3,627;4,935;4,078;-3,024;27,330;0,000;263,740;Inf;275,000;275,000;4,060;2,964;21,703;24,557
12601,500;2,888;0,765;-34,049;1,711;9,538;5,460;37,623;5,197;-7,813;-2,642;0,000;39,300;40,000;9,732;1,743;4,736;3,895;5,079;4,307;-3,024;27,330;0,000;263,740;Inf;275,000;275,000;4,334;2,963;21,727;24,532
12602,000;2,566;0,685;-33,908;1,772;9,522;5,460;37,623;5,197;-7,813;-2,642;0,000;39,300;40,000;9,678;1,581;4,812;3,807;5,186;4,227;-3,024;27,330;0,000;264,240;Inf;275,000;275,000;4,504;2,962;21,717;24,558
12602,500;2,566;0,685;-33,908;1,772;9,522;5,460;37,623;5,197;-7,813;-2,642;0,000;39,300;40,000;9,678;1,581;4,547;3,397;4,988;3,896;-3,024;27,330;0,000;264,240;Inf;275,000;275,000;4,508;2,955;21,723;24,562
12603,000;2,566;0,685;-33,908;1,772;9,522;5,460;37,623;5,197;-7,813;-2,642;0,000;39,300;40,000;9,678;1,581;4,336;3,357;4,798;3,770;-3,024;27,330;0,000;264,940;Inf;275,000;275,000;4,207;2,949;21,703;24,574
12603,500;2,566;0,685;-33,908;1,772;9,522;5,460;37,623;5,197;-7,813;-2,642;0,000;39,300;40,000;9,678;1,581;4,567;3,700;4,917;4,046;-3,024;27,330;0,000;264,940;Inf;275,000;275,000;4,065;2,943;21,723;24,557
12604,000;2,566;0,685;-33,908;1,772;9,522;5,422;37,576;5,168;-7,757;-2,654;0,000;39,278;39,948;9,678;1,581;5,001;3,857;5,089;4,323;-3,030;27,326;0,000;264,340;Inf;275,000;275,000;4,307;2,937;21,720;24,539
12604,500;2,566;0,685;-33,908;1,772;9,522;5,422;37,576;5,168;-7,757;-2,654;0,000;39,300;39,900;9,678;1,581;5,013;3,655;5,156;4,128;-3,030;27,326;0,000;264,340;Inf;275,000;275,000;4,567;2,930;21,723;24,524
12605,000;2,566;0,685;-33,908;1,772;9,522;5,422;37,576;5,168;-7,757;-2,654;0,000;39,300;39,900;9,678;1,581;4,649;3,460;5,021;3,875;-3,030;27,326;0,000;264,440;Inf;275,000;275,000;4,488;2,924;21,713;24,543
12605,500;2,661;0,662;-34,731;1,754;9,605;5,422;37,576;5,168;-7,757;-2,654;0,000;39,300;39,900;9,698;1,834;4,244;3,248;4,824;3,667;-3,030;27,326;0,000;264,440;Inf;275,000;275,000;4,251;2,919;21,718;24,504
12606,000;2,661;0,662;-34,731;1,754;9,605;5,422;37,576;5,168;-7,757;-2,654;0,000;39,300;39,900;9,698;1,834;4,478;3,309;4,857;3,752;-3,030;27,326;0,000;264,440;Inf;275,000;275,000;3,996;2,914;21,728;24,475
12606,500;2,661;0,662;-34,731;1,754;9,605;5,422;37,576;5,168;-7,757;-2,654;0,000;39,300;39,900;9,698;1,834;4,667;3,832;5,046;4,210;-3,030;27,326;0,000;264,440;Inf;275,000;275,000;4,099;2,910;21,757;24,479
12607,000;2,661;0,662;-34,731;1,754;9,605;5,422;37,576;5,168;-7,757;-2,654;0,000;39,300;39,900;9,698;1,834;4,590;3,660;5,026;4,060;-3,030;27,326;0,000;264,540;Inf;275,000;275,000;4,439;2,906;21,734;24,435
12607,500;2,661;0,662;-34,731;1,754;9,605;5,439;37,555;5,190;-7,674;-2,644;0,000;39,288;39,973;9,698;1,834;4,551;3,320;4,959;3,842;-3,020;27,341;0,000;264,540;Inf;275,000;275,000;4,334;2,902;21,752;24,406
12608,000;2,661;0,662;-34,731;1,754;9,605;5,439;37,555;5,190;-7,674;-2,644;0,000;39,300;40,000;9,698;1,834;4,240;3,169;4,772;3,674;-3,020;27,341;0,000;264,440;Inf;275,000;275,000;4,168;2,898;21,761;24,379
12608,500;2,749;0,766;-34,042;1,800;9,587;5,439;37,555;5,190;-7,674;-2,644;0,000;39,300;40,000;9,707;1,683;4,472;3,559;4,865;4,000;-3,020;27,341;0,000;264,440;Inf;275,000;275,000;3,964;2,894;21,757;24,378
12609,000;2,749;0,766;-34,042;1,800;9,587;5,439;37,555;5,190;-7,674;-2,644;0,000;39,300;40,000;9,707;1,683;4,796;3,733;5,018;4,190;-3,020;27,341;0,000;264,640;Inf;275,000;275,000;4,224;2,892;21,769;24,369
12609,500;2,749;0,766;-34,042;1,800;9,587;5,439;37,555;5,190;-7,674;-2,644;0,000;39,300;40,000;9,707;1,683;4,630;3,725;4,974;4,174;-3,020;27,341;0,000;264,640;Inf;275,000;275,000;4,434;2,890;21,775;24,365
12610,000;2,749;0,766;-34,042;1,800;9,587;5,439;37,555;5,190;-7,674;-2,644;0,000;39,300;40,000;9,707;1,683;4,434;3,274;4,848;3,673;-3,020;27,341;0,000;264,540;Inf;275,000;275,000;4,376;2,887;21,761;24,399
12610,500;2,749;0,766;-34,042;1,800;9,587;5,372;37,584;5,189;-7,595;-2,646;0,000;39,282;39,964;9,707;1,683;4,265;3,299;4,766;3,770;-3,022;27,349;0,000;264,540;Inf;275,000;275,000;4,057;2,885;21,759;24,394
12611,000;2,749;0,766;-34,042;1,800;9,587;5,372;37,584;5,189;-7,595;-2,646;0,000;39,300;40,000;9,707;1,683;4,434;3,647;4,888;3,974;-3,022;27,349;0,000;264,440;Inf;275,000;275,000;4,025;2,883;21,783;24,380
12611,500;2,749;0,766;-34,042;1,800;9,587;5,372;37,584;5,189;-7,595;-2,646;0,000;39,300;40,000;9,707;1,683;4,735;3,815;4,974;4,105;-3,022;27,349;0,000;264,440;Inf;275,000;275,000;4,236;2,881;21,767;24,408
12612,000;3,052;0,698;-35,209;1,751;9,550;5,372;37,584;5,189;-7,595;-2,646;0,000;39,300;40,000;9,565;1,653;4,872;3,758;5,072;4,097;-3,022;27,349;0,000;263,940;Inf;275,000;275,000;4,407;2,878;21,767;24,407
12612,500;3,052;0,698;-35,209;1,751;9,550;5,372;37,584;5,189;-7,595;-2,646;0,000;39,300;40,000;9,565;1,653;4,721;3,537;5,083;3,932;-3,022;27,349;0,000;263,940;Inf;275,000;275,000;4,450;2,881;21,758;24,443
12613,000;3,052;0,698;-35,209;1,751;9,550;5,372;37,584;5,189;-7,595;-2,646;0,000;39,300;40,000;9,565;1,653;4,468;3,354;4,915;3,739;-3,022;27,349;0,000;264,140;Inf;275,000;275,000;4,318;2,884;21,770;24,456
12613,500;3,052;0,698;-35,209;1,751;9,550;5,372;37,584;5,189;-7,595;-2,646;0,000;39,300;40,000;9,565;1,653;4,498;3,409;4,895;3,835;-3,022;27,349;0,000;264,140;Inf;275,000;275,000;4,119;2,887;21,776;24,505
12614,000;3,052;0,698;-35,209;1,751;9,550;5,436;37,593;5,181;-7,526;-2,638;0,000;39,287;39,989;9,565;1,653;4,906;4,115;5,152;4,419;-3,027;27,346;0,000;264,040;Inf;275,000;275,000;4,159;2,890;21,790;24,574
12614,500;3,052;0,698;-35,209;1,751;9,550;5,436;37,593;5,181;-7,526;-2,638;0,000;39,300;40,000;9,565;1,653;4,881;3,932;5,221;4,325;-3,027;27,346;0,000;264,040;Inf;275,000;275,000;4,648;2,892;21,790;24,586
12615,000;2,377;0,638;-33,750;1,734;9,530;5,436;37,593;5,181;-7,526;-2,638;0,000;39,300;40,000;9,853;1,707;4,729;3,510;5,124;3,989;-3,027;27,346;0,000;264,440;Inf;275,000;275,000;4,590;2,895;21,786;24,589
12615,500;2,377;0,638;-33,750;1,734;9,530;5,436;37,593;5,181;-7,526;-2,638;0,000;39,300;40,000;9,853;1,707;4,408;3,265;4,916;3,760;-3,027;27,346;0,000;264,440;Inf;275,000;275,000;4,338;2,886;21,799;24,618
12616,000;2,377;0,638;-33,750;1,734;9,530;5,436;37,593;5,181;-7,526;-2,638;0,000;39,300;40,000;9,853;1,707;4,524;3,612;4,972;4,100;-3,027;27,346;0,000;264,340;Inf;275,000;275,000;4,087;2,878;21,792;24,637
12616,500;2,377;0,638;-33,750;1,734;9,530;5,436;37,593;5,181;-7,526;-2,638;0,000;39,300;40,000;9,853;1,707;4,997;4,041;5,180;4,479;-3,027;27,346;0,000;264,340;Inf;275,000;275,000;4,302;2,870;21,784;24,663
12617,000;2,377;0,638;-33,750;1,734;9,530;5,446;37,514;5,153;-7,491;-2,642;0,000;39,285;39,970;9,853;1,707;5,264;3,993;5,326;4,530;-3,025;27,351;0,000;264,040;Inf;275,000;275,000;4,674;2,862;21,774;24,702
12617,500;2,377;0,638;-33,750;1,734;9,530;5,446;37,514;5,153;-7,491;-2,642;0,000;39,300;40,000;9,853;1,707;4,812;3,565;5,189;3,968;-3,025;27,351;0,000;264,040;Inf;275,000;275,000;4,778;2,854;21,797;24,717
12618,000;2,377;0,638;-33,750;1,734;9,530;5,446;37,514;5,153;-7,491;-2,642;0,000;39,300;40,000;9,853;1,707;4,163;3,240;4,870;3,755;-3,025;27,351;0,000;264,240;Inf;275,000;275,000;4,383;2,846;21,809;24,709
12618,500;2,221;0,608;-33,403;1,765;9,602;5,446;37,514;5,153;-7,491;-2,642;0,000;39,300;40,000;9,726;1,652;4,538;3,804;4,999;4,231;-3,025;27,351;0,000;264,240;Inf;275,000;275,000;4,007;2,838;21,799;24,749
12619,000;2,221;0,608;-33,403;1,765;9,602;5,446;37,514;5,153;-7,491;-2,642;0,000;39,300;40,000;9,726;1,652;5,090;4,115;5,212;4,521;-3,025;27,351;0,000;264,040;Inf;275,000;275,000;4,393;2,828;21,794;24,750
12619,500;2,221;0,608;-33,403;1,765;9,602;5,446;37,514;5,153;-7,491;-2,642;0,000;39,300;40,000;9,726;1,652;5,166;4,005;5,343;4,452;-3,025;27,351;0,000;264,040;Inf;275,000;275,000;4,734;2,818;21,792;24,724
12620,000;2,221;0,608;-33,403;1,765;9,602;5,446;37,514;5,153;-7,491;-2,642;0,000;39,300;40,000;9,726;1,652;5,029;3,820;5,335;4,241;-3,025;27,351;0,000;263,840;Inf;275,000;275,000;4,742;2,808;21,814;24,712
12620,500;2,221;0,608;-33,403;1,765;9,602;5,410;37,542;5,171;-7,412;-2,652;0,000;39,283;40,040;9,726;1,652;4,641;3,522;5,162;3,927;-3,028;27,345;0,000;263,840;Inf;275,000;275,000;4,606;2,799;21,796;24,728
12621,000;2,221;0,608;-33,403;1,765;9,602;5,410;37,542;5,171;-7,412;-2,652;0,000;39,300;40,000;9,726;1,652;4,848;4,030;5,132;4,452;-3,028;27,345;0,000;263,740;Inf;275,000;275,000;4,313;2,789;21,815;24,718
12621,500;2,898;0,753;-33,932;1,752;9,578;5,410;37,542;5,171;-7,412;-2,652;0,000;39,300;40,000;9,677;1,480;5,367;4,476;5,418;4,741;-3,028;27,345;0,000;263,740;Inf;275,000;275,000;4,616;2,780;21,804;24,751
12622,000;2,898;0,753;-33,932;1,752;9,578;5,410;37,542;5,171;-7,412;-2,652;0,000;39,300;40,000;9,677;1,480;5,444;4,268;5,528;4,672;-3,028;27,345;0,000;263,840;Inf;275,000;275,000;5,000;2,782;21,817;24,779
12622,500;2,898;0,753;-33,932;1,752;9,578;5,410;37,542;5,171;-7,412;-2,652;0,000;39,300;40,000;9,677;1,480;4,702;3,800;5,303;4,241;-3,028;27,345;0,000;263,840;Inf;275,000;275,000;4,978;2,784;21,805;24,790
12623,000;2,898;0,753;-33,932;1,752;9,578;5,410;37,542;5,171;-7,412;-2,652;0,000;39,300;40,000;9,677;1,480;4,438;3,457;5,041;3,822;-3,028;27,345;0,000;264,240;Inf;275,000;275,000;4,512;2,786;21,828;24,805
12623,500;2,898;0,753;-33,932;1,752;9,578;5,415;37,611;5,190;-7,313;-2,657;0,000;39,285;40,076;9,677;1,480;4,247;3,531;4,894;3,905;-3,030;27,355;0,000;264,240;Inf;275,000;275,000;4,190;2,788;21,828;24,835
12624,000;2,898;0,753;-33,932;1,752;9,578;5,415;37,611;5,190;-7,313;-2,657;0,000;39,300;40,100;9,677;1,480;4,920;4,025;5,088;4,432;-3,030;27,355;0,000;262,640;Inf;275,000;275,000;4,144;2,789;21,830;24,845
12624,500;2,898;0,753;-33,932;1,752;9,578;5,415;37,611;5,190;-7,313;-2,657;0,000;39,300;40,100;9,677;1,480;5,083;4,161;5,431;4,524;-3,030;27,355;0,000;262,640;Inf;275,000;275,000;4,617;2,791;21,837;24,838
12625,000;3,331;0,786;-35,209;1,649;9,500;5,415;37,611;5,190;-7,313;-2,657;0,000;39,300;40,100;9,630;1,797;4,931;3,772;5,322;4,261;-3,030;27,355;0,000;263,940;Inf;275,000;275,000;4,800;2,793;21,841;24,824
12625,500;3,331;0,786;-35,209;1,649;9,500;5,415;37,611;5,190;-7,313;-2,657;0,000;39,300;40,100;9,630;1,797;4,619;3,577;5,094;3,959;-3,030;27,355;0,000;263,940;Inf;275,000;275,000;4,572;2,802;21,840;24,786
12626,000;3,331;0,786;-35,209;1,649;9,500;5,415;37,611;5,190;-7,313;-2,657;0,000;39,300;40,100;9,630;1,797;4,594;3,770;5,036;4,127;-3,030;27,355;0,000;264,140;Inf;275,000;275,000;4,312;2,810;21,862;24,763
12626,500;3,331;0,786;-35,209;1,649;9,500;5,415;37,611;5,190;-7,313;-2,657;0,000;39,300;40,100;9,630;1,797;5,067;4,158;5,228;4,583;-3,030;27,355;0,000;264,140;Inf;275,000;275,000;4,382;2,819;21,856;24,758
12627,000;3,331;0,786;-35,209;1,649;9,500;5,454;37,566;5,168;-7,311;-2,661;0,000;39,288;39,955;9,630;1,797;5,041;4,404;5,388;4,726;-3,026;27,359;0,000;263,740;Inf;275,000;275,000;4,759;2,827;21,864;24,685
12627,500;3,331;0,786;-35,209;1,649;9,500;5,454;37,566;5,168;-7,311;-2,661;0,000;39,300;40,000;9,630;1,797;4,941;4,177;5,365;4,581;-3,026;27,359;0,000;263,740;Inf;275,000;275,000;4,890;2,836;21,862;24,672
12628,000;2,964;0,720;-35,209;1,743;9,623;5,454;37,566;5,168;-7,311;-2,661;0,000;39,300;40,000;9,573;1,654;4,868;3,833;5,265;4,242;-3,026;27,359;0,000;263,040;Inf;275,000;275,000;4,766;2,844;21,862;24,649
12628,500;2,964;0,720;-35,209;1,743;9,623;5,454;37,566;5,168;-7,311;-2,661;0,000;39,300;40,000;9,573;1,654;4,624;3,735;5,059;4,082;-3,026;27,359;0,000;263,040;Inf;275,000;275,000;4,552;2,846;21,890;24,660
12629,000;2,964;0,720;-35,209;1,743;9,623;5,454;37,566;5,168;-7,311;-2,661;0,000;39,300;40,000;9,573;1,654;4,776;4,043;5,179;4,428;-3,026;27,359;0,000;264,140;Inf;275,000;275,000;4,375;2,848;21,899;24,641
12629,500;2,964;0,720;-35,209;1,743;9,623;5,454;37,566;5,168;-7,311;-2,661;0,000;39,300;40,000;9,573;1,654;5,149;4,399;5,363;4,652;-3,026;27,359;0,000;264,140;Inf;275,000;275,000;4,606;2,850;21,879;24,621
12630,000;2,964;0,720;-35,209;1,743;9,623;5,429;37,523;5,170;-7,280;-2,650;0,000;39,281;39,964;9,573;1,654;5,084;4,228;5,390;4,546;-3,035;27,356;0,000;264,240;Inf;275,000;275,000;4,891;2,851;21,891;24,620
12630,500;2,964;0,720;-35,209;1,743;9,623;5,429;37,523;5,170;-7,280;-2,650;0,000;39,300;40,000;9,573;1,654;4,971;3,936;5,358;4,326;-3,035;27,356;0,000;264,240;Inf;275,000;275,000;4,812;2,853;21,879;24,583
12631,000;3,058;0,698;-35,209;1,643;9,608;5,429;37,523;5,170;-7,280;-2,650;0,000;39,300;40,000;9,643;1,784;4,427;3,663;5,124;4,082;-3,035;27,356;0,000;264,640;Inf;275,000;275,000;4,648;2,855;21,920;24,578
12631,500;3,058;0,698;-35,209;1,643;9,608;5,429;37,523;5,170;-7,280;-2,650;0,000;39,300;40,000;9,643;1,784;4,904;3,919;5,240;4,360;-3,035;27,356;0,000;264,640;Inf;275,000;275,000;4,324;2,858;21,916;24,572
12632,000;3,058;0,698;-35,209;1,643;9,608;5,429;37,523;5,170;-7,280;-2,650;0,000;39,300;40,000;9,643;1,784;5,211;4,455;5,559;4,792;-3,035;27,356;0,000;264,340;Inf;275,000;275,000;4,606;2,862;21,906;24,565
12632,500;3,058;0,698;-35,209;1,643;9,608;5,429;37,523;5,170;-7,280;-2,650;0,000;39,300;40,000;9,643;1,784;4,980;4,178;5,487;4,565;-3,035;27,356;0,000;264,340;Inf;275,000;275,000;5,004;2,865;21,906;24,543
12633,000;3,058;0,698;-35,209;1,643;9,608;5,429;37,523;5,170;-7,280;-2,650;0,000;39,300;40,000;9,643;1,784;4,881;3,831;5,330;4,275;-3,035;27,356;0,000;263,240;Inf;275,000;275,000;4,802;2,868;21,910;24,555
12633,500;3,058;0,698;-35,209;1,643;9,608;5,430;37,544;5,174;-7,206;-2,659;0,000;39,281;39,973;9,643;1,784;4,625;3,706;5,182;4,158;-3,037;27,359;0,000;263,240;Inf;275,000;275,000;4,579;2,871;21,924;24,544
12634,000;3,058;0,698;-35,209;1,643;9,608;5,430;37,544;5,174;-7,206;-2,659;0,000;39,300;40,000;9,643;1,784;4,845;4,187;5,291;4,495;-3,037;27,359;0,000;263,940;Inf;275,000;275,000;4,418;2,874;21,910;24,537
12634,500;3,769;0,904;-35,209;1,694;9,701;5,430;37,544;5,174;-7,206;-2,659;0,000;39,300;40,000;9,589;1,707;5,238;4,353;5,462;4,759;-3,037;27,359;0,000;263,940;Inf;275,000;275,000;4,705;2,877;21,936;24,551
12635,000;3,769;0,904;-35,209;1,694;9,701;5,430;37,544;5,174;-7,206;-2,659;0,000;39,300;40,000;9,589;1,707;5,413;4,258;5,553;4,765;-3,037;27,359;0,000;264,340;Inf;275,000;275,000;4,953;2,892;21,938;24,546
12635,500;3,769;0,904;-35,209;1,694;9,701;5,430;37,544;5,174;-7,206;-2,659;0,000;39,300;40,000;9,589;1,707;4,950;3,782;5,470;4,201;-3,037;27,359;0,000;264,340;Inf;275,000;275,000;4,997;2,906;21,932;24,545
12636,000;3,769;0,904;-35,209;1,694;9,701;5,430;37,544;5,174;-7,206;-2,659;0,000;39,300;40,000;9,589;1,707;4,733;3,769;5,257;4,208;-3,037;27,359;0,000;263,640;Inf;275,000;275,000;4,601;2,920;21,952;24,577
12636,500;3,769;0,904;-35,209;1,694;9,701;5,425;37,597;5,191;-7,213;-2,650;0,000;39,278;39,971;9,589;1,707;5,106;4,262;5,404;4,707;-3,027;27,374;0,000;263,640;Inf;275,000;275,000;4,492;2,934;21,946;24,583
12637,000;3,769;0,904;-35,209;1,694;9,701;5,425;37,597;5,191;-7,213;-2,650;0,000;39,300;40,000;9,589;1,707;5,406;4,679;5,611;4,905;-3,027;27,374;0,000;264,140;Inf;275,000;275,000;4,870;2,948;21,947;24,579
12637,500;2,805;0,732;-34,250;1,735;9,568;5,425;37,597;5,191;-7,213;-2,650;0,000;39,300;40,000;9,676;1,506;5,172;4,388;5,564;4,719;-3,027;27,374;0,000;264,140;Inf;275,000;275,000;5,150;2,961;21,942;24,569
12638,000;2,805;0,732;-34,250;1,735;9,568;5,425;37,597;5,191;-7,213;-2,650;0,000;39,300;40,000;9,676;1,506;4,812;3,996;5,375;4,409;-3,027;27,374;0,000;264,240;Inf;275,000;275,000;4,961;2,959;21,968;24,573
12638,500;2,805;0,732;-34,250;1,735;9,568;5,425;37,597;5,191;-7,213;-2,650;0,000;39,300;40,000;9,676;1,506;4,587;3,683;5,176;4,031;-3,027;27,374;0,000;264,240;Inf;275,000;275,000;4,648;2,956;21,950;24,582
12639,000;2,805;0,732;-34,250;1,735;9,568;5,425;37,597;5,191;-7,213;-2,650;0,000;39,300;40,000;9,676;1,506;4,345;3,671;5,018;3,993;-3,027;27,374;0,000;264,040;Inf;275,000;275,000;4,369;2,954;21,965;24,584
12639,500;2,805;0,732;-34,250;1,735;9,568;5,425;37,597;5,191;-7,213;-2,650;0,000;39,300;40,000;9,676;1,506;5,113;4,240;5,372;4,692;-3,027;27,374;0,000;264,040;Inf;275,000;275,000;4,257;2,951;21,974;24,581
12640,000;2,805;0,732;-34,250;1,735;9,568;5,435;37,581;5,200;-7,206;-2,643;0,000;39,284;39,953;9,676;1,506;5,114;4,129;5,458;4,623;-3,032;27,383;0,000;264,140;Inf;275,000;275,000;4,854;2,949;21,954;24,610
12640,500;2,805;0,732;-34,250;1,735;9,568;5,435;37,581;5,200;-7,206;-2,643;0,000;39,300;40,000;9,676;1,506;5,078;3,928;5,471;4,360;-3,032;27,383;0,000;264,140;Inf;275,000;275,000;4,831;2,947;21,959;24,597
12641,000;2,603;0,676;-34,652;1,765;9,479;5,435;37,581;5,200;-7,206;-2,643;0,000;39,300;40,000;9,658;1,748;4,804;3,727;5,263;4,091;-3,032;27,383;0,000;263,640;Inf;275,000;275,000;4,709;2,944;21,952;24,578
12641,500;2,603;0,676;-34,652;1,765;9,479;5,435;37,581;5,200;-7,206;-2,643;0,000;39,300;40,000;9,658;1,748;4,545;3,728;5,106;4,217;-3,032;27,383;0,000;263,640;Inf;275,000;275,000;4,471;2,939;21,950;24,531
12642,000;2,603;0,676;-34,652;1,765;9,479;5,435;37,581;5,200;-7,206;-2,643;0,000;39,300;40,000;9,658;1,748;4,967;4,153;5,331;4,592;-3,032;27,383;0,000;262,840;Inf;275,000;275,000;4,399;2,933;21,969;24,518
12642,500;2,603;0,676;-34,652;1,765;9,479;5,435;37,581;5,200;-7,206;-2,643;0,000;39,300;40,000;9,658;1,748;5,289;4,395;5,506;4,774;-3,032;27,383;0,000;262,840;Inf;275,000;275,000;4,761;2,928;21,971;24,508
12643,000;2,603;0,676;-34,652;1,765;9,479;5,434;37,541;5,156;-7,168;-2,655;0,000;39,282;39,973;9,658;1,748;4,678;3,868;5,356;4,349;-3,031;27,382;0,000;262,940;Inf;275,000;275,000;4,991;2,923;21,982;24,517
12643,500;2,603;0,676;-34,652;1,765;9,479;5,434;37,541;5,156;-7,168;-2,655;0,000;39,300;40,000;9,658;1,748;4,489;3,647;5,173;4,115;-3,031;27,382;0,000;262,940;Inf;275,000;275,000;4,563;2,917;21,967;24,479
12644,000;3,332;0,825;-34,230;1,764;9,571;5,434;37,541;5,156;-7,168;-2,655;0,000;39,300;40,000;9,723;1,523;4,801;3,929;5,240;4,395;-3,031;27,382;0,000;264,240;Inf;275,000;275,000;4,356;2,912;21,969;24,476
12644,500;3,332;0,825;-34,230;1,764;9,571;5,434;37,541;5,156;-7,168;-2,655;0,000;39,300;40,000;9,723;1,523;5,215;4,292;5,463;4,763;-3,031;27,382;0,000;264,240;Inf;275,000;275,000;4,591;2,919;21,978;24,473
12645,000;3,332;0,825;-34,230;1,764;9,571;5,434;37,541;5,156;-7,168;-2,655;0,000;39,300;40,000;9,723;1,523;5,212;4,346;5,568;4,746;-3,031;27,382;0,000;264,540;Inf;275,000;275,000;4,933;2,926;22,013;24,477
12645,500;3,332;0,825;-34,230;1,764;9,571;5,434;37,541;5,156;-7,168;-2,655;0,000;39,300;40,000;9,723;1,523;4,987;3,873;5,419;4,368;-3,031;27,382;0,000;264,540;Inf;275,000;275,000;4,968;2,932;22,007;24,484
12646,000;3,332;0,825;-34,230;1,764;9,571;5,434;37,541;5,156;-7,168;-2,655;0,000;39,300;40,000;9,723;1,523;4,803;3,746;5,290;4,135;-3,031;27,382;0,000;264,840;Inf;275,000;275,000;4,662;2,939;21,991;24,483
12646,500;3,332;0,825;-34,230;1,764;9,571;5,437;37,573;5,169;-7,084;-2,661;0,000;39,286;39,988;9,723;1,523;4,833;3,977;5,148;4,395;-3,039;27,378;0,000;264,840;Inf;275,000;275,000;4,494;2,945;22,007;24,477
12647,000;3,332;0,825;-34,230;1,764;9,571;5,437;37,573;5,169;-7,084;-2,661;0,000;39,300;40,000;9,723;1,523;5,045;4,375;5,349;4,713;-3,039;27,378;0,000;264,440;Inf;275,000;275,000;4,588;2,952;22,004;24,465
12647,500;3,292;0,876;-33,198;1,729;9,573;5,437;37,573;5,169;-7,084;-2,661;0,000;39,300;40,000;9,883;1,646;5,087;4,300;5,473;4,666;-3,039;27,378;0,000;264,440;Inf;275,000;275,000;4,870;2,958;22,023;24,465
12648,000;3,292;0,876;-33,198;1,729;9,573;5,437;37,573;5,169;-7,084;-2,661;0,000;39,300;40,000;9,883;1,646;4,915;3,889;5,460;4,415;-3,039;27,378;0,000;264,640;Inf;275,000;275,000;4,882;2,963;22,000;24,446
12648,500;3,292;0,876;-33,198;1,729;9,573;5,437;37,573;5,169;-7,084;-2,661;0,000;39,300;40,000;9,883;1,646;4,765;3,673;5,264;4,087;-3,039;27,378;0,000;264,640;Inf;275,000;275,000;4,670;2,969;22,014;24,444
12649,000;3,292;0,876;-33,198;1,729;9,573;5,437;37,573;5,169;-7,084;-2,661;0,000;39,300;40,000;9,883;1,646;4,272;3,601;5,033;4,018;-3,039;27,378;0,000;264,340;Inf;275,000;275,000;4,448;2,974;22,029;24,432
12649,500;3,292;0,876;-33,198;1,729;9,573;5,372;37,608;5,200;-7,037;-2,661;0,000;39,280;39,999;9,883;1,646;4,748;3,984;5,173;4,366;-3,036;27,376;0,000;264,340;Inf;275,000;275,000;4,231;2,979;22,013;24,439
12650,000;3,292;0,876;-33,198;1,729;9,573;5,372;37,608;5,200;-7,037;-2,661;0,000;39,300;40,000;9,883;1,646;5,394;4,292;5,481;4,676;-3,036;27,376;0,000;264,540;Inf;275,000;275,000;4,568;2,985;22,025;24,445
12650,500;2,868;0,725;-35,209;1,711;9,596;5,372;37,608;5,200;-7,037;-2,661;0,000;39,300;40,000;9,628;1,904;5,075;4,017;5,425;4,456;-3,036;27,376;0,000;264,540;Inf;275,000;275,000;4,961;2,990;22,029;24,440
12651,000;2,868;0,725;-35,209;1,711;9,596;5,372;37,608;5,200;-7,037;-2,661;0,000;39,300;40,000;9,628;1,904;4,543;3,693;5,237;4,112;-3,036;27,376;0,000;264,440;Inf;275,000;275,000;4,743;2,988;22,021;24,432
12651,500;2,868;0,725;-35,209;1,711;9,596;5,372;37,608;5,200;-7,037;-2,661;0,000;39,300;40,000;9,628;1,904;4,501;3,753;5,192;4,118;-3,036;27,376;0,000;264,440;Inf;275,000;275,000;4,396;2,986;22,036;24,436
12652,000;2,868;0,725;-35,209;1,711;9,596;5,372;37,608;5,200;-7,037;-2,661;0,000;39,300;40,000;9,628;1,904;4,805;4,008;5,239;4,344;-3,036;27,376;0,000;264,640;Inf;275,000;275,000;4,391;2,984;22,039;24,436
12652,500;2,868;0,725;-35,209;1,711;9,596;5,372;37,608;5,200;-7,037;-2,661;0,000;39,300;40,000;9,628;1,904;5,139;4,396;5,401;4,830;-3,036;27,376;0,000;264,640;Inf;275,000;275,000;4,599;2,982;22,024;24,427
12653,000;2,868;0,725;-35,209;1,711;9,596;5,418;37,553;5,165;-7,023;-2,652;0,000;39,284;40,010;9,628;1,904;5,138;4,290;5,541;4,745;-3,042;27,385;0,000;263,240;Inf;275,000;275,000;4,941;2,978;22,030;24,405
12653,500;2,868;0,725;-35,209;1,711;9,596;5,418;37,553;5,165;-7,023;-2,652;0,000;39,300;40,000;9,628;1,904;5,069;3,953;5,511;4,410;-3,042;27,385;0,000;263,240;Inf;275,000;275,000;4,929;2,978;22,039;24,432
12654,000;2,710;0,628;-35,209;1,723;9,605;5,418;37,553;5,165;-7,023;-2,652;0,000;39,300;40,000;9,577;1,707;4,440;3,656;5,155;4,181;-3,042;27,385;0,000;264,540;Inf;275,000;275,000;4,736;2,976;22,048;24,425
12654,500;2,710;0,628;-35,209;1,723;9,605;5,418;37,553;5,165;-7,023;-2,652;0,000;39,300;40,000;9,577;1,707;4,878;4,220;5,327;4,593;-3,042;27,385;0,000;264,540;Inf;275,000;275,000;4,358;2,972;22,059;24,421
12655,000;2,710;0,628;-35,209;1,723;9,605;5,418;37,553;5,165;-7,023;-2,652;0,000;39,300;40,000;9,577;1,707;5,409;4,451;5,516;4,823;-3,042;27,385;0,000;263,740;Inf;275,000;275,000;4,754;2,968;22,060;24,426
12655,500;2,710;0,628;-35,209;1,723;9,605;5,418;37,553;5,165;-7,023;-2,652;0,000;39,300;40,000;9,577;1,707;5,381;4,339;5,594;4,683;-3,042;27,385;0,000;263,740;Inf;275,000;275,000;5,050;2,963;22,080;24,421
12656,000;2,710;0,628;-35,209;1,723;9,605;5,412;37,505;5,170;-6,975;-2,660;0,000;39,285;40,009;9,577;1,707;4,961;4,058;5,502;4,433;-3,039;27,389;0,000;263,940;Inf;275,000;275,000;4,999;2,959;22,061;24,435
12656,500;2,710;0,628;-35,209;1,723;9,605;5,412;37,505;5,170;-6,975;-2,660;0,000;39,300;40,000;9,577;1,707;4,707;3,732;5,362;4,167;-3,039;27,389;0,000;263,940;Inf;275,000;275,000;4,738;2,955;22,061;24,434
12657,000;2,742;0,637;-35,209;1,708;9,696;5,412;37,505;5,170;-6,975;-2,660;0,000;39,300;40,000;9,613;1,752;4,577;3,750;5,231;4,173;-3,039;27,389;0,000;262,840;Inf;275,000;275,000;4,492;2,951;22,051;24,450
12657,500;2,742;0,637;-35,209;1,708;9,696;5,412;37,505;5,170;-6,975;-2,660;0,000;39,300;40,000;9,613;1,752;5,395;4,595;5,599;5,007;-3,039;27,389;0,000;262,840;Inf;275,000;275,000;4,433;2,948;22,073;24,442
12658,000;2,742;0,637;-35,209;1,708;9,696;5,412;37,505;5,170;-6,975;-2,660;0,000;39,300;40,000;9,613;1,752;5,444;4,483;5,749;4,967;-3,039;27,389;0,000;263,940;Inf;275,000;275,000;5,149;2,944;22,066;24,440
12658,500;2,742;0,637;-35,209;1,708;9,696;5,412;37,505;5,170;-6,975;-2,660;0,000;39,300;40,000;9,613;1,752;5,110;4,059;5,623;4,569;-3,039;27,389;0,000;263,940;Inf;275,000;275,000;5,161;2,941;22,070;24,452
12659,000;2,742;0,637;-35,209;1,708;9,696;5,412;37,505;5,170;-6,975;-2,660;0,000;39,300;40,000;9,613;1,752;4,699;3,749;5,363;4,173;-3,039;27,389;0,000;263,840;Inf;275,000;275,000;4,840;2,938;22,072;24,435
12659,500;2,742;0,637;-35,209;1,708;9,696;5,401;37,550;5,172;-6,895;-2,642;0,000;39,291;39,990;9,613;1,752;4,453;3,750;5,221;4,177;-3,031;27,391;0,000;263,840;Inf;275,000;275,000;4,496;2,935;22,075;24,430
12660,000;2,742;0,637;-35,209;1,708;9,696;5,401;37,550;5,172;-6,895;-2,642;0,000;39,300;40,000;9,613;1,752;5,068;4,199;5,406;4,649;-3,031;27,391;0,000;263,940;Inf;275,000;275,000;4,400;2,931;22,072;24,422
12660,500;2,581;0,661;-34,625;1,786;9,594;5,401;37,550;5,172;-6,895;-2,642;0,000;39,300;40,000;9,607;1,589;5,285;4,504;5,551;4,888;-3,031;27,391;0,000;263,940;Inf;275,000;275,000;4,830;2,928;22,084;24,406
12661,000;2,581;0,661;-34,625;1,786;9,594;5,401;37,550;5,172;-6,895;-2,642;0,000;39,300;40,000;9,607;1,589;4,991;4,051;5,488;4,472;-3,031;27,391;0,000;263,840;Inf;275,000;275,000;5,057;2,923;22,081;24,425
12661,500;2,581;0,661;-34,625;1,786;9,594;5,401;37,550;5,172;-6,895;-2,642;0,000;39,300;40,000;9,607;1,589;4,673;3,791;5,323;4,196;-3,031;27,391;0,000;263,840;Inf;275,000;275,000;4,751;2,917;22,099;24,403
12662,000;2,581;0,661;-34,625;1,786;9,594;5,401;37,550;5,172;-6,895;-2,642;0,000;39,300;40,000;9,607;1,589;4,682;3,892;5,309;4,342;-3,031;27,391;0,000;263,840;Inf;275,000;275,000;4,496;2,912;22,089;24,413
12662,500;2,581;0,661;-34,625;1,786;9,594;5,404;37,599;5,181;-6,843;-2,647;0,000;39,282;39,959;9,607;1,589;5,142;4,238;5,450;4,743;-3,038;27,386;0,000;263,840;Inf;275,000;275,000;4,556;2,906;22,089;24,445
12663,000;2,581;0,661;-34,625;1,786;9,594;5,404;37,599;5,181;-6,843;-2,647;0,000;39,300;40,000;9,607;1,589;5,488;4,668;5,686;5,072;-3,038;27,386;0,000;263,840;Inf;275,000;275,000;4,893;2,901;22,097;24,449
12663,500;3,005;0,703;-35,209;1,708;9,642;5,404;37,599;5,181;-6,843;-2,647;0,000;39,300;40,000;9,583;1,653;5,126;4,448;5,655;4,846;-3,038;27,386;0,000;263,840;Inf;275,000;275,000;5,228;2,896;22,091;24,466
12664,000;3,005;0,703;-35,209;1,708;9,642;5,404;37,599;5,181;-6,843;-2,647;0,000;39,300;40,000;9,583;1,653;5,002;4,011;5,582;4,493;-3,038;27,386;0,000;263,940;Inf;275,000;275,000;5,019;2,897;22,109;24,461
12664,500;3,005;0,703;-35,209;1,708;9,642;5,404;37,599;5,181;-6,843;-2,647;0,000;39,300;40,000;9,583;1,653;4,739;4,074;5,399;4,482;-3,038;27,386;0,000;263,940;Inf;275,000;275,000;4,772;2,899;22,121;24,436
12665,000;3,005;0,703;-35,209;1,708;9,642;5,404;37,599;5,181;-6,843;-2,647;0,000;39,300;40,000;9,583;1,653;5,425;4,583;5,618;4,978;-3,038;27,386;0,000;263,340;Inf;275,000;275,000;4,673;2,901;22,102;24,435
12665,500;3,005;0,703;-35,209;1,708;9,642;5,476;37,536;5,184;-6,830;-2,656;0,000;39,292;39,966;9,583;1,653;5,599;4,581;5,775;5,094;-3,025;27,388;0,000;263,340;Inf;275,000;275,000;5,151;2,903;22,108;24,400
12666,000;3,005;0,703;-35,209;1,708;9,642;5,476;37,536;5,184;-6,830;-2,656;0,000;39,300;40,000;9,583;1,653;5,420;4,325;5,751;4,743;-3,025;27,388;0,000;264,040;Inf;275,000;275,000;5,262;2,904;22,135;24,435
12666,500;3,005;0,703;-35,209;1,708;9,642;5,476;37,536;5,184;-6,830;-2,656;0,000;39,300;40,000;9,583;1,653;5,076;4,159;5,648;4,578;-3,025;27,388;0,000;264,040;Inf;275,000;275,000;5,060;2,906;22,109;24,518
12667,000;2,316;0,616;-34,443;1,712;9,556;5,476;37,536;5,184;-6,830;-2,656;0,000;39,300;40,000;9,749;1,780;4,514;3,735;5,374;4,256;-3,025;27,388;0,000;263,640;Inf;275,000;275,000;4,865;2,907;22,125;24,549
12667,500;2,316;0,616;-34,443;1,712;9,556;5,476;37,536;5,184;-6,830;-2,656;0,000;39,300;40,000;9,749;1,780;4,641;4,135;5,384;4,565;-3,025;27,388;0,000;263,640;Inf;275,000;275,000;4,470;2,898;22,120;24,569
12668,000;2,316;0,616;-34,443;1,712;9,556;5,476;37,536;5,184;-6,830;-2,656;0,000;39,300;40,000;9,749;1,780;5,325;4,616;5,597;4,973;-3,025;27,388;0,000;264,340;Inf;275,000;275,000;4,681;2,888;22,118;24,551
