t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12668,500;2,316;0,616;-34,443;1,712;9,556;5,476;37,536;5,184;-6,830;-2,656;0,000;39,300;40,000;9,749;1,780;5,298;4,380;5,722;4,758;-3,025;27,388;0,000;264,340;Inf;275,000;275,000;5,128;2,879;22,114;24,524
12669,000;2,316;0,616;-34,443;1,712;9,556;5,453;37,543;5,176;-6,782;-2,647;0,000;39,295;40,017;9,749;1,780;4,858;4,174;5,549;4,500;-3,030;27,394;0,000;264,340;Inf;275,000;275,000;5,039;2,870;22,139;24,534
12669,500;2,316;0,616;-34,443;1,712;9,556;5,453;37,543;5,176;-6,782;-2,647;0,000;39,300;40,000;9,749;1,780;4,402;3,774;5,308;4,229;-3,030;27,394;0,000;264,340;Inf;275,000;275,000;4,770;2,861;22,130;24,523
12670,000;3,526;0,831;-35,209;1,718;9,645;5,453;37,543;5,176;-6,782;-2,647;0,000;39,300;40,000;9,595;1,673;4,742;4,122;5,348;4,569;-3,030;27,394;0,000;264,240;Inf;275,000;275,000;4,428;2,852;22,118;24,533
12670,500;3,526;0,831;-35,209;1,718;9,645;5,453;37,543;5,176;-6,782;-2,647;0,000;39,300;40,000;9,595;1,673;5,262;4,733;5,588;4,942;-3,030;27,394;0,000;264,240;Inf;275,000;275,000;4,695;2,863;22,122;24,536
12671,000;3,526;0,831;-35,209;1,718;9,645;5,453;37,543;5,176;-6,782;-2,647;0,000;39,300;40,000;9,595;1,673;5,500;4,653;5,724;4,934;-3,030;27,394;0,000;264,340;Inf;275,000;275,000;5,131;2,874;22,128;24,514
12671,500;3,526;0,831;-35,209;1,718;9,645;5,453;37,543;5,176;-6,782;-2,647;0,000;39,300;40,000;9,595;1,673;5,221;4,382;5,699;4,764;-3,030;27,394;0,000;264,340;Inf;275,000;275,000;5,203;2,884;22,130;24,518
12672,000;3,526;0,831;-35,209;1,718;9,645;5,415;37,576;5,186;-6,725;-2,657;0,000;39,290;39,993;9,595;1,673;4,577;3,991;5,392;4,465;-3,029;27,390;0,000;264,240;Inf;275,000;275,000;5,016;2,895;22,136;24,536
12672,500;3,526;0,831;-35,209;1,718;9,645;5,415;37,576;5,186;-6,725;-2,657;0,000;39,300;40,000;9,595;1,673;4,917;4,388;5,522;4,731;-3,029;27,390;0,000;264,240;Inf;275,000;275,000;4,606;2,905;22,119;24,543
12673,000;3,526;0,831;-35,209;1,718;9,645;5,415;37,576;5,186;-6,725;-2,657;0,000;39,300;40,000;9,595;1,673;5,446;4,708;5,698;5,064;-3,029;27,390;0,000;263,840;Inf;275,000;275,000;4,889;2,915;22,121;24,534
12673,500;3,073;0,811;-34,649;1,711;9,599;5,415;37,576;5,186;-6,725;-2,657;0,000;39,300;40,000;9,683;1,801;5,483;4,574;5,806;5,029;-3,029;27,390;0,000;263,840;Inf;275,000;275,000;5,229;2,925;22,119;24,547
12674,000;3,073;0,811;-34,649;1,711;9,599;5,415;37,576;5,186;-6,725;-2,657;0,000;39,300;40,000;9,683;1,801;5,213;4,277;5,718;4,679;-3,029;27,390;0,000;264,340;Inf;275,000;275,000;5,223;2,928;22,125;24,563
12674,500;3,073;0,811;-34,649;1,711;9,599;5,415;37,576;5,186;-6,725;-2,657;0,000;39,300;40,000;9,683;1,801;4,850;4,035;5,532;4,402;-3,029;27,390;0,000;264,340;Inf;275,000;275,000;4,972;2,930;22,131;24,599
12675,000;3,073;0,811;-34,649;1,711;9,599;5,415;37,576;5,186;-6,725;-2,657;0,000;39,300;40,000;9,683;1,801;4,852;4,156;5,507;4,640;-3,029;27,390;0,000;263,540;Inf;275,000;275,000;4,705;2,932;22,122;24,648
12675,500;3,073;0,811;-34,649;1,711;9,599;5,345;37,581;5,178;-6,707;-2,653;0,000;39,286;39,980;9,683;1,801;5,681;4,756;5,866;5,186;-3,026;27,388;0,000;263,540;Inf;275,000;275,000;4,789;2,935;22,106;24,699
12676,000;3,073;0,811;-34,649;1,711;9,599;5,345;37,581;5,178;-6,707;-2,653;0,000;39,300;40,000;9,683;1,801;5,565;4,559;5,891;4,937;-3,026;27,388;0,000;264,140;Inf;275,000;275,000;5,372;2,937;22,105;24,712
12676,500;2,491;0,652;-34,159;1,674;9,532;5,345;37,581;5,178;-6,707;-2,653;0,000;39,300;40,000;9,776;1,776;5,237;4,337;5,785;4,721;-3,026;27,388;0,000;264,140;Inf;275,000;275,000;5,238;2,939;22,116;24,775
12677,000;2,491;0,652;-34,159;1,674;9,532;5,345;37,581;5,178;-6,707;-2,653;0,000;39,300;40,000;9,776;1,776;4,715;4,023;5,566;4,376;-3,026;27,388;0,000;263,740;Inf;275,000;275,000;5,020;2,932;22,102;24,757
12677,500;2,491;0,652;-34,159;1,674;9,532;5,345;37,581;5,178;-6,707;-2,653;0,000;39,300;40,000;9,776;1,776;4,906;4,094;5,541;4,586;-3,026;27,388;0,000;263,740;Inf;275,000;275,000;4,670;2,925;22,106;24,756
12678,000;2,491;0,652;-34,159;1,674;9,532;5,345;37,581;5,178;-6,707;-2,653;0,000;39,300;40,000;9,776;1,776;5,248;4,546;5,719;4,985;-3,026;27,388;0,000;264,240;Inf;275,000;275,000;4,782;2,918;22,113;24,741
12678,500;2,491;0,652;-34,159;1,674;9,532;5,427;37,546;5,151;-6,671;-2,649;0,000;39,283;39,992;9,776;1,776;5,571;4,742;5,872;5,062;-3,034;27,390;0,000;264,240;Inf;275,000;275,000;5,124;2,911;22,110;24,722
12679,000;2,491;0,652;-34,159;1,674;9,532;5,427;37,546;5,151;-6,671;-2,649;0,000;39,300;40,000;9,776;1,776;4,998;4,244;5,777;4,693;-3,034;27,390;0,000;264,140;Inf;275,000;275,000;5,312;2,904;22,120;24,728
12679,500;2,491;0,652;-34,159;1,674;9,532;5,427;37,546;5,151;-6,671;-2,649;0,000;39,300;40,000;9,776;1,776;4,671;4,029;5,571;4,502;-3,034;27,390;0,000;264,140;Inf;275,000;275,000;4,928;2,897;22,112;24,712
12680,000;2,669;0,630;-35,209;1,753;9,661;5,427;37,546;5,151;-6,671;-2,649;0,000;39,300;40,000;9,569;1,677;5,211;4,405;5,714;4,828;-3,034;27,390;0,000;263,540;Inf;275,000;275,000;4,693;2,890;22,118;24,722
12680,500;2,669;0,630;-35,209;1,753;9,661;5,427;37,546;5,151;-6,671;-2,649;0,000;39,300;40,000;9,569;1,677;5,626;4,671;5,865;5,144;-3,034;27,390;0,000;263,540;Inf;275,000;275,000;5,040;2,887;22,118;24,696
12681,000;2,669;0,630;-35,209;1,753;9,661;5,427;37,546;5,151;-6,671;-2,649;0,000;39,300;40,000;9,569;1,677;5,572;4,656;5,978;5,107;-3,034;27,390;0,000;263,440;Inf;275,000;275,000;5,326;2,883;22,099;24,679
12681,500;2,669;0,630;-35,209;1,753;9,661;5,427;37,546;5,151;-6,671;-2,649;0,000;39,300;40,000;9,569;1,677;5,341;4,321;5,939;4,841;-3,034;27,390;0,000;263,440;Inf;275,000;275,000;5,328;2,880;22,104;24,788
12682,000;2,669;0,630;-35,209;1,753;9,661;5,434;37,536;5,173;-6,621;-2,658;0,000;39,280;39,992;9,569;1,677;5,176;4,166;5,801;4,554;-3,038;27,386;0,000;263,140;Inf;275,000;275,000;5,111;2,876;22,110;24,808
12682,500;2,669;0,630;-35,209;1,753;9,661;5,434;37,536;5,173;-6,621;-2,658;0,000;39,300;40,000;9,569;1,677;4,994;4,198;5,690;4,641;-3,038;27,386;0,000;263,140;Inf;275,000;275,000;4,924;2,873;22,120;24,796
12683,000;3,503;0,788;-35,209;1,661;9,656;5,434;37,536;5,173;-6,621;-2,658;0,000;39,300;40,000;9,616;1,642;5,738;4,746;5,986;5,293;-3,038;27,386;0,000;263,340;Inf;275,000;275,000;4,881;2,869;22,107;24,816
12683,500;3,503;0,788;-35,209;1,661;9,656;5,434;37,536;5,173;-6,621;-2,658;0,000;39,300;40,000;9,616;1,642;5,637;4,527;6,039;5,080;-3,038;27,386;0,000;263,340;Inf;275,000;275,000;5,441;2,880;22,099;24,841
12684,000;3,503;0,788;-35,209;1,661;9,656;5,434;37,536;5,173;-6,621;-2,658;0,000;39,300;40,000;9,616;1,642;5,381;4,349;5,929;4,751;-3,038;27,386;0,000;264,140;Inf;275,000;275,000;5,321;2,890;22,120;24,859
12684,500;3,503;0,788;-35,209;1,661;9,656;5,434;37,536;5,173;-6,621;-2,658;0,000;39,300;40,000;9,616;1,642;4,957;4,142;5,739;4,549;-3,038;27,386;0,000;264,140;Inf;275,000;275,000;5,103;2,900;22,116;24,868
12685,000;3,503;0,788;-35,209;1,661;9,656;5,426;37,590;5,189;-6,541;-2,652;0,000;39,285;40,000;9,616;1,642;5,146;4,352;5,763;4,832;-3,041;27,387;0,000;264,240;Inf;275,000;275,000;4,847;2,910;22,125;24,893
12685,500;3,503;0,788;-35,209;1,661;9,656;5,426;37,590;5,189;-6,541;-2,652;0,000;39,300;40,000;9,616;1,642;5,577;4,871;5,949;5,170;-3,041;27,387;0,000;264,240;Inf;275,000;275,000;5,023;2,920;22,125;24,883
12686,000;3,503;0,788;-35,209;1,661;9,656;5,426;37,590;5,189;-6,541;-2,652;0,000;39,300;40,000;9,616;1,642;5,753;4,869;6,054;5,170;-3,041;27,387;0,000;263,940;Inf;275,000;275,000;5,391;2,929;22,128;24,881
12686,500;3,351;0,800;-35,209;1,657;9,680;5,426;37,590;5,189;-6,541;-2,652;0,000;39,300;40,000;9,605;1,749;5,466;4,472;6,030;4,872;-3,041;27,387;0,000;263,940;Inf;275,000;275,000;5,461;2,939;22,118;24,869
12687,000;3,351;0,800;-35,209;1,657;9,680;5,426;37,590;5,189;-6,541;-2,652;0,000;39,300;40,000;9,605;1,749;4,947;4,339;5,816;4,707;-3,041;27,387;0,000;264,140;Inf;275,000;275,000;5,210;2,945;22,108;24,833
12687,500;3,351;0,800;-35,209;1,657;9,680;5,426;37,590;5,189;-6,541;-2,652;0,000;39,300;40,000;9,605;1,749;5,367;4,543;5,858;4,934;-3,041;27,387;0,000;264,140;Inf;275,000;275,000;4,952;2,952;22,128;24,868
12688,000;3,351;0,800;-35,209;1,657;9,680;5,426;37,590;5,189;-6,541;-2,652;0,000;39,300;40,000;9,605;1,749;5,637;5,020;6,036;5,388;-3,041;27,387;0,000;263,540;Inf;275,000;275,000;5,176;2,959;22,105;24,877
12688,500;3,351;0,800;-35,209;1,657;9,680;5,456;37,538;5,182;-6,537;-2,663;0,000;39,285;40,038;9,605;1,749;5,689;5,056;6,162;5,387;-3,037;27,386;0,000;263,540;Inf;275,000;275,000;5,520;2,965;22,122;24,902
12689,000;3,351;0,800;-35,209;1,657;9,680;5,456;37,538;5,182;-6,537;-2,663;0,000;39,300;40,000;9,605;1,749;5,259;4,668;6,046;5,055;-3,037;27,386;0,000;263,940;Inf;275,000;275,000;5,574;2,971;22,112;24,908
12689,500;3,114;0,746;-35,209;1,686;9,644;5,456;37,538;5,182;-6,537;-2,663;0,000;39,300;40,000;9,491;1,797;4,984;4,256;5,841;4,648;-3,037;27,386;0,000;263,940;Inf;275,000;275,000;5,257;2,978;22,119;24,911
12690,000;3,114;0,746;-35,209;1,686;9,644;5,456;37,538;5,182;-6,537;-2,663;0,000;39,300;40,000;9,491;1,797;5,212;4,637;5,811;4,910;-3,037;27,386;0,000;263,540;Inf;275,000;275,000;4,932;2,980;22,121;24,914
12690,500;3,114;0,746;-35,209;1,686;9,644;5,456;37,538;5,182;-6,537;-2,663;0,000;39,300;40,000;9,491;1,797;5,519;4,776;5,914;5,207;-3,037;27,386;0,000;263,540;Inf;275,000;275,000;5,143;2,982;22,111;24,912
12691,000;3,114;0,746;-35,209;1,686;9,644;5,456;37,538;5,182;-6,537;-2,663;0,000;39,300;40,000;9,491;1,797;5,700;4,725;6,039;5,228;-3,037;27,386;0,000;264,240;Inf;275,000;275,000;5,354;2,984;22,112;24,949
12691,500;3,114;0,746;-35,209;1,686;9,644;5,429;37,538;5,176;-6,496;-2,657;0,000;39,293;39,978;9,491;1,797;5,545;4,544;6,006;4,938;-3,035;27,398;0,000;264,240;Inf;275,000;275,000;5,423;2,986;22,112;24,936
12692,000;3,114;0,746;-35,209;1,686;9,644;5,429;37,538;5,176;-6,496;-2,657;0,000;39,300;40,000;9,491;1,797;5,218;4,381;5,854;4,734;-3,035;27,398;0,000;263,740;Inf;275,000;275,000;5,258;2,988;22,105;24,948
12692,500;3,114;0,746;-35,209;1,686;9,644;5,429;37,538;5,176;-6,496;-2,657;0,000;39,300;40,000;9,491;1,797;5,029;4,366;5,769;4,795;-3,035;27,398;0,000;263,740;Inf;275,000;275,000;5,047;2,990;22,098;24,992
12693,000;3,593;0,867;-35,209;1,655;9,650;5,429;37,538;5,176;-6,496;-2,657;0,000;39,300;40,000;9,668;1,868;5,312;4,673;5,888;5,066;-3,035;27,398;0,000;263,840;Inf;275,000;275,000;4,990;2,992;22,080;24,953
12693,500;3,593;0,867;-35,209;1,655;9,650;5,429;37,538;5,176;-6,496;-2,657;0,000;39,300;40,000;9,668;1,868;5,837;4,812;6,108;5,197;-3,035;27,398;0,000;263,840;Inf;275,000;275,000;5,235;3,002;22,091;24,929
12694,000;3,593;0,867;-35,209;1,655;9,650;5,429;37,538;5,176;-6,496;-2,657;0,000;39,300;40,000;9,668;1,868;5,276;4,529;5,978;4,905;-3,035;27,398;0,000;263,640;Inf;275,000;275,000;5,488;3,012;22,094;24,886
12694,500;3,593;0,867;-35,209;1,655;9,650;5,429;37,538;5,176;-6,496;-2,657;0,000;39,300;40,000;9,668;1,868;4,847;4,170;5,760;4,650;-3,035;27,398;0,000;263,640;Inf;275,000;275,000;5,172;3,022;22,087;24,831
12695,000;3,593;0,867;-35,209;1,655;9,650;5,371;37,575;5,189;-6,446;-2,644;0,000;39,288;40,004;9,668;1,868;5,118;4,617;5,831;4,980;-3,024;27,400;0,000;264,340;Inf;275,000;275,000;4,857;3,031;22,088;24,853
12695,500;3,593;0,867;-35,209;1,655;9,650;5,371;37,575;5,189;-6,446;-2,644;0,000;39,300;40,000;9,668;1,868;5,532;4,810;5,955;5,163;-3,024;27,400;0,000;264,340;Inf;275,000;275,000;5,137;3,040;22,096;24,840
12696,000;3,014;0,731;-35,209;1,675;9,615;5,371;37,575;5,189;-6,446;-2,644;0,000;39,300;40,000;9,605;1,870;5,720;4,793;6,076;5,273;-3,024;27,400;0,000;263,940;Inf;275,000;275,000;5,365;3,049;22,113;24,820
12696,500;3,014;0,731;-35,209;1,675;9,615;5,371;37,575;5,189;-6,446;-2,644;0,000;39,300;40,000;9,605;1,870;5,651;4,606;6,063;5,013;-3,024;27,400;0,000;263,940;Inf;275,000;275,000;5,465;3,049;22,098;24,805
12697,000;3,014;0,731;-35,209;1,675;9,615;5,371;37,575;5,189;-6,446;-2,644;0,000;39,300;40,000;9,605;1,870;4,996;4,330;5,835;4,685;-3,024;27,400;0,000;263,940;Inf;275,000;275,000;5,333;3,048;22,092;24,794
12697,500;3,014;0,731;-35,209;1,675;9,615;5,371;37,575;5,189;-6,446;-2,644;0,000;39,300;40,000;9,605;1,870;5,384;4,587;5,815;4,953;-3,024;27,400;0,000;263,940;Inf;275,000;275,000;4,961;3,047;22,102;24,786
12698,000;3,014;0,731;-35,209;1,675;9,615;5,420;37,590;5,163;-6,423;-2,655;0,000;39,290;40,005;9,605;1,870;5,556;4,824;5,954;5,302;-3,019;27,392;0,000;264,240;Inf;275,000;275,000;5,185;3,047;22,118;24,762
12698,500;3,014;0,731;-35,209;1,675;9,615;5,420;37,590;5,163;-6,423;-2,655;0,000;39,300;40,000;9,605;1,870;5,547;4,899;6,051;5,348;-3,019;27,392;0,000;264,240;Inf;275,000;275,000;5,409;3,046;22,115;24,726
12699,000;2,573;0,602;-35,209;1,725;9,702;5,420;37,590;5,163;-6,423;-2,655;0,000;39,300;40,000;9,610;1,789;5,503;4,548;6,010;5,031;-3,019;27,392;0,000;264,340;Inf;275,000;275,000;5,461;3,046;22,117;24,689
12699,500;2,573;0,602;-35,209;1,725;9,702;5,420;37,590;5,163;-6,423;-2,655;0,000;39,300;40,000;9,610;1,789;5,184;4,371;5,905;4,754;-3,019;27,392;0,000;264,340;Inf;275,000;275,000;5,273;3,038;22,109;24,689
12700,000;2,573;0,602;-35,209;1,725;9,702;5,420;37,590;5,163;-6,423;-2,655;0,000;39,300;40,000;9,610;1,789;4,978;4,249;5,795;4,692;-3,019;27,392;0,000;264,240;Inf;275,000;275,000;5,053;3,030;22,110;24,633
12700,500;2,573;0,602;-35,209;1,725;9,702;5,420;37,590;5,163;-6,423;-2,655;0,000;39,300;40,000;9,610;1,789;5,292;4,561;5,872;5,027;-3,019;27,392;0,000;264,240;Inf;275,000;275,000;4,928;3,023;22,104;24,604
12701,000;2,573;0,602;-35,209;1,725;9,702;5,420;37,590;5,163;-6,423;-2,655;0,000;39,300;40,000;9,610;1,789;5,851;5,108;6,158;5,388;-3,019;27,392;0,000;264,140;Inf;275,000;275,000;5,188;3,016;22,123;24,590
12701,500;2,573;0,602;-35,209;1,725;9,702;5,420;37,531;5,157;-6,427;-2,663;0,000;39,272;40,001;9,610;1,789;5,301;4,714;6,055;5,068;-3,033;27,397;0,000;264,140;Inf;275,000;275,000;5,626;3,008;22,104;24,581
12702,000;2,573;0,602;-35,209;1,725;9,702;5,420;37,531;5,157;-6,427;-2,663;0,000;39,300;40,000;9,610;1,789;5,250;4,380;5,927;4,778;-3,033;27,397;0,000;264,240;Inf;275,000;275,000;5,284;3,001;22,122;24,564
12702,500;2,824;0,637;-35,209;1,729;9,646;5,420;37,531;5,157;-6,427;-2,663;0,000;39,300;40,000;9,593;1,700;4,807;4,210;5,723;4,605;-3,033;27,397;0,000;264,240;Inf;275,000;275,000;5,084;2,994;22,122;24,545
12703,000;2,824;0,637;-35,209;1,729;9,646;5,420;37,531;5,157;-6,427;-2,663;0,000;39,300;40,000;9,593;1,700;5,027;4,616;5,777;4,903;-3,033;27,397;0,000;264,340;Inf;275,000;275,000;4,836;2,991;22,132;24,545
12703,500;2,824;0,637;-35,209;1,729;9,646;5,420;37,531;5,157;-6,427;-2,663;0,000;39,300;40,000;9,593;1,700;5,634;4,982;5,949;5,282;-3,033;27,397;0,000;264,340;Inf;275,000;275,000;5,081;2,989;22,117;24,516
12704,000;2,824;0,637;-35,209;1,729;9,646;5,420;37,531;5,157;-6,427;-2,663;0,000;39,300;40,000;9,593;1,700;5,812;4,908;6,088;5,292;-3,033;27,397;0,000;264,040;Inf;275,000;275,000;5,462;2,986;22,127;24,503
12704,500;2,824;0,637;-35,209;1,729;9,646;5,435;37,525;5,147;-6,396;-2,654;0,000;39,279;39,999;9,593;1,700;5,329;4,446;5,980;4,805;-3,035;27,401;0,000;264,040;Inf;275,000;275,000;5,525;2,983;22,140;24,472
12705,000;2,824;0,637;-35,209;1,729;9,646;5,435;37,525;5,147;-6,396;-2,654;0,000;39,300;40,000;9,593;1,700;4,802;4,305;5,783;4,731;-3,035;27,401;0,000;264,340;Inf;275,000;275,000;5,140;2,981;22,138;24,505
12705,500;3,054;0,793;-34,200;1,736;9,606;5,435;37,525;5,147;-6,396;-2,654;0,000;39,300;40,000;9,662;1,576;5,600;4,745;5,939;5,251;-3,035;27,401;0,000;264,340;Inf;275,000;275,000;4,905;2,978;22,156;24,520
12706,000;3,054;0,793;-34,200;1,736;9,606;5,435;37,525;5,147;-6,396;-2,654;0,000;39,300;40,000;9,662;1,576;5,728;5,175;6,118;5,423;-3,035;27,401;0,000;264,140;Inf;275,000;275,000;5,384;2,979;22,150;24,521
12706,500;3,054;0,793;-34,200;1,736;9,606;5,435;37,525;5,147;-6,396;-2,654;0,000;39,300;40,000;9,662;1,576;5,927;5,094;6,219;5,417;-3,035;27,401;0,000;264,140;Inf;275,000;275,000;5,611;2,980;22,134;24,530
12707,000;3,054;0,793;-34,200;1,736;9,606;5,435;37,525;5,147;-6,396;-2,654;0,000;39,300;40,000;9,662;1,576;5,366;4,745;6,093;5,077;-3,035;27,401;0,000;263,840;Inf;275,000;275,000;5,664;2,982;22,146;24,495
12707,500;3,054;0,793;-34,200;1,736;9,606;5,435;37,525;5,147;-6,396;-2,654;0,000;39,300;40,000;9,662;1,576;5,220;4,361;5,958;4,756;-3,035;27,401;0,000;263,840;Inf;275,000;275,000;5,320;2,983;22,154;24,507
12708,000;3,054;0,793;-34,200;1,736;9,606;5,366;37,562;5,178;-6,324;-2,648;0,000;39,286;39,975;9,662;1,576;4,913;4,367;5,816;4,746;-3,021;27,412;0,000;263,940;Inf;275,000;275,000;5,074;2,984;22,160;24,496
12708,500;3,054;0,793;-34,200;1,736;9,606;5,366;37,562;5,178;-6,324;-2,648;0,000;39,300;40,000;9,662;1,576;5,849;5,135;6,151;5,548;-3,021;27,412;0,000;263,940;Inf;275,000;275,000;4,960;2,985;22,158;24,500
12709,000;3,665;0,882;-35,209;1,761;9,618;5,366;37,562;5,178;-6,324;-2,648;0,000;39,300;40,000;9,589;1,577;5,701;4,849;6,165;5,302;-3,021;27,412;0,000;263,940;Inf;275,000;275,000;5,671;2,986;22,152;24,513
12709,500;3,665;0,882;-35,209;1,761;9,618;5,366;37,562;5,178;-6,324;-2,648;0,000;39,300;40,000;9,589;1,577;5,573;4,686;6,111;5,076;-3,021;27,412;0,000;263,940;Inf;275,000;275,000;5,504;2,997;22,157;24,494
12710,000;3,665;0,882;-35,209;1,761;9,618;5,366;37,562;5,178;-6,324;-2,648;0,000;39,300;40,000;9,589;1,577;5,284;4,562;5,967;4,861;-3,021;27,412;0,000;263,840;Inf;275,000;275,000;5,361;3,008;22,157;24,522
12710,500;3,665;0,882;-35,209;1,761;9,618;5,366;37,562;5,178;-6,324;-2,648;0,000;39,300;40,000;9,589;1,577;4,784;4,472;5,776;4,838;-3,021;27,412;0,000;263,840;Inf;275,000;275,000;5,169;3,019;22,164;24,523
12711,000;3,665;0,882;-35,209;1,761;9,618;5,446;37,591;5,204;-6,296;-2,651;0,000;39,284;40,006;9,589;1,577;5,445;4,763;5,909;5,104;-3,035;27,413;0,000;263,940;Inf;275,000;275,000;4,967;3,030;22,172;24,532
12711,500;3,665;0,882;-35,209;1,761;9,618;5,446;37,591;5,204;-6,296;-2,651;0,000;39,300;40,000;9,589;1,577;5,709;4,990;6,067;5,366;-3,035;27,413;0,000;263,940;Inf;275,000;275,000;5,305;3,040;22,177;24,527
12712,000;3,128;0,735;-35,209;1,640;9,664;5,446;37,591;5,204;-6,296;-2,651;0,000;39,300;40,000;9,666;1,826;5,583;4,712;6,156;5,205;-3,035;27,413;0,000;264,140;Inf;275,000;275,000;5,533;3,050;22,192;24,542
12712,500;3,128;0,735;-35,209;1,640;9,664;5,446;37,591;5,204;-6,296;-2,651;0,000;39,300;40,000;9,666;1,826;5,345;4,474;6,017;4,904;-3,035;27,413;0,000;264,140;Inf;275,000;275,000;5,414;3,052;22,184;24,522
12713,000;3,128;0,735;-35,209;1,640;9,664;5,446;37,591;5,204;-6,296;-2,651;0,000;39,300;40,000;9,666;1,826;5,235;4,587;5,970;5,038;-3,035;27,413;0,000;264,040;Inf;275,000;275,000;5,185;3,053;22,179;24,494
12713,500;3,128;0,735;-35,209;1,640;9,664;5,446;37,591;5,204;-6,296;-2,651;0,000;39,300;40,000;9,666;1,826;5,568;4,947;6,104;5,310;-3,035;27,413;0,000;264,040;Inf;275,000;275,000;5,208;3,054;22,186;24,514
12714,000;3,128;0,735;-35,209;1,640;9,664;5,446;37,591;5,204;-6,296;-2,651;0,000;39,300;40,000;9,666;1,826;5,996;5,157;6,228;5,508;-3,035;27,413;0,000;263,840;Inf;275,000;275,000;5,483;3,055;22,182;24,533
12714,500;3,128;0,735;-35,209;1,640;9,664;5,445;37,544;5,160;-6,286;-2,655;0,000;39,287;40,011;9,666;1,826;5,919;5,039;6,266;5,451;-3,028;27,419;0,000;263,840;Inf;275,000;275,000;5,723;3,057;22,195;24,520
12715,000;3,128;0,735;-35,209;1,640;9,664;5,445;37,544;5,160;-6,286;-2,655;0,000;39,300;40,000;9,666;1,826;5,749;4,822;6,244;5,223;-3,028;27,419;0,000;264,140;Inf;275,000;275,000;5,669;3,058;22,192;24,512
12715,500;2,683;0,624;-35,209;1,719;9,583;5,445;37,544;5,160;-6,286;-2,655;0,000;39,300;40,000;9,672;1,799;5,318;4,697;5,986;4,998;-3,028;27,419;0,000;264,140;Inf;275,000;275,000;5,510;3,059;22,188;24,530
12716,000;2,683;0,624;-35,209;1,719;9,583;5,445;37,544;5,160;-6,286;-2,655;0,000;39,300;40,000;9,672;1,799;5,705;4,987;6,107;5,407;-3,028;27,419;0,000;264,040;Inf;275,000;275,000;5,250;3,053;22,195;24,562
12716,500;2,683;0,624;-35,209;1,719;9,583;5,445;37,544;5,160;-6,286;-2,655;0,000;39,300;40,000;9,672;1,799;5,752;5,163;6,231;5,533;-3,028;27,419;0,000;264,040;Inf;275,000;275,000;5,551;3,047;22,206;24,582
12717,000;2,683;0,624;-35,209;1,719;9,583;5,445;37,544;5,160;-6,286;-2,655;0,000;39,300;40,000;9,672;1,799;5,639;4,950;6,245;5,367;-3,028;27,419;0,000;264,140;Inf;275,000;275,000;5,670;3,041;22,191;24,588
12717,500;2,683;0,624;-35,209;1,719;9,583;5,439;37,524;5,173;-6,245;-2,647;0,000;39,288;39,978;9,672;1,799;5,700;4,753;6,202;5,174;-3,028;27,420;0,000;264,140;Inf;275,000;275,000;5,550;3,035;22,203;24,598
12718,000;2,683;0,624;-35,209;1,719;9,583;5,439;37,524;5,173;-6,245;-2,647;0,000;39,300;40,000;9,672;1,799;5,333;4,512;6,015;4,927;-3,028;27,420;0,000;263,940;Inf;275,000;275,000;5,457;3,029;22,197;24,622
12718,500;3,602;0,869;-35,209;1,677;9,612;5,439;37,524;5,173;-6,245;-2,647;0,000;39,300;40,000;9,546;1,748;5,385;4,755;6,047;5,164;-3,028;27,420;0,000;263,940;Inf;275,000;275,000;5,197;3,023;22,208;24,637
12719,000;3,602;0,869;-35,209;1,677;9,612;5,439;37,524;5,173;-6,245;-2,647;0,000;39,300;40,000;9,546;1,748;6,039;5,243;6,361;5,696;-3,028;27,420;0,000;263,940;Inf;275,000;275,000;5,338;3,033;22,206;24,648
12719,500;3,602;0,869;-35,209;1,677;9,612;5,439;37,524;5,173;-6,245;-2,647;0,000;39,300;40,000;9,546;1,748;5,850;4,960;6,360;5,448;-3,028;27,420;0,000;263,940;Inf;275,000;275,000;5,835;3,042;22,212;24,671
12720,000;3,602;0,869;-35,209;1,677;9,612;5,439;37,524;5,173;-6,245;-2,647;0,000;39,300;40,000;9,546;1,748;5,564;4,707;6,213;5,111;-3,028;27,420;0,000;264,140;Inf;275,000;275,000;5,654;3,051;22,220;24,652
12720,500;3,602;0,869;-35,209;1,677;9,612;5,415;37,563;5,183;-6,190;-2,645;0,000;39,285;39,985;9,546;1,748;5,273;4,475;6,022;4,881;-3,022;27,430;0,000;264,140;Inf;275,000;275,000;5,398;3,060;22,215;24,658
12721,000;3,602;0,869;-35,209;1,677;9,612;5,415;37,563;5,183;-6,190;-2,645;0,000;39,300;40,000;9,546;1,748;5,427;4,715;6,018;5,139;-3,022;27,430;0,000;264,140;Inf;275,000;275,000;5,163;3,069;22,231;24,632
12721,500;3,602;0,869;-35,209;1,677;9,612;5,415;37,563;5,183;-6,190;-2,645;0,000;39,300;40,000;9,546;1,748;5,522;5,183;6,107;5,411;-3,022;27,430;0,000;264,140;Inf;275,000;275,000;5,325;3,078;22,224;24,597
12722,000;3,531;0,840;-35,209;1,657;9,638;5,415;37,563;5,183;-6,190;-2,645;0,000;39,300;40,000;9,647;1,847;6,067;5,276;6,277;5,531;-3,022;27,430;0,000;264,440;Inf;275,000;275,000;5,556;3,087;22,248;24,597
12722,500;3,531;0,840;-35,209;1,657;9,638;5,415;37,563;5,183;-6,190;-2,645;0,000;39,300;40,000;9,647;1,847;5,923;5,058;6,295;5,418;-3,022;27,430;0,000;264,440;Inf;275,000;275,000;5,788;3,094;22,244;24,593
12723,000;3,531;0,840;-35,209;1,657;9,638;5,415;37,563;5,183;-6,190;-2,645;0,000;39,300;40,000;9,647;1,847;5,229;4,470;5,951;4,822;-3,022;27,430;0,000;264,240;Inf;275,000;275,000;5,674;3,101;22,243;24,592
12723,500;3,531;0,840;-35,209;1,657;9,638;5,415;37,563;5,183;-6,190;-2,645;0,000;39,300;40,000;9,647;1,847;5,193;4,680;5,894;5,020;-3,022;27,430;0,000;264,240;Inf;275,000;275,000;5,118;3,108;22,247;24,614
12724,000;3,531;0,840;-35,209;1,657;9,638;5,448;37,609;5,213;-6,166;-2,645;0,000;39,287;40,015;9,647;1,847;5,591;5,128;6,071;5,506;-3,025;27,431;0,000;264,240;Inf;275,000;275,000;5,197;3,115;22,248;24,569
12724,500;3,531;0,840;-35,209;1,657;9,638;5,448;37,609;5,213;-6,166;-2,645;0,000;39,300;40,000;9,647;1,847;6,180;5,345;6,293;5,687;-3,025;27,431;0,000;264,240;Inf;275,000;275,000;5,574;3,122;22,237;24,557
12725,000;2,986;0,722;-35,209;1,686;9,627;5,448;37,609;5,213;-6,166;-2,645;0,000;39,300;40,000;9,489;1,668;6,160;5,125;6,391;5,547;-3,025;27,431;0,000;264,040;Inf;275,000;275,000;5,876;3,129;22,261;24,558
12725,500;2,986;0,722;-35,209;1,686;9,627;5,448;37,609;5,213;-6,166;-2,645;0,000;39,300;40,000;9,489;1,668;5,561;4,800;6,238;5,220;-3,025;27,431;0,000;264,040;Inf;275,000;275,000;5,806;3,126;22,264;24,543
12726,000;2,986;0,722;-35,209;1,686;9,627;5,448;37,609;5,213;-6,166;-2,645;0,000;39,300;40,000;9,489;1,668;5,310;4,601;6,079;5,000;-3,025;27,431;0,000;263,840;Inf;275,000;275,000;5,455;3,124;22,285;24,543
12726,500;2,986;0,722;-35,209;1,686;9,627;5,448;37,609;5,213;-6,166;-2,645;0,000;39,300;40,000;9,489;1,668;6,037;5,296;6,281;5,684;-3,025;27,431;0,000;263,840;Inf;275,000;275,000;5,248;3,122;22,250;24,523
12727,000;2,986;0,722;-35,209;1,686;9,627;5,441;37,520;5,180;-6,164;-2,638;0,000;39,290;40,014;9,489;1,668;6,026;5,303;6,434;5,797;-3,026;27,433;0,000;264,340;Inf;275,000;275,000;5,825;3,119;22,252;24,510
12727,500;2,986;0,722;-35,209;1,686;9,627;5,441;37,520;5,180;-6,164;-2,638;0,000;39,300;40,000;9,489;1,668;5,919;4,952;6,385;5,425;-3,026;27,433;0,000;264,340;Inf;275,000;275,000;5,890;3,117;22,248;24,506
12728,000;2,986;0,722;-35,209;1,686;9,627;5,441;37,520;5,180;-6,164;-2,638;0,000;39,300;40,000;9,489;1,668;5,637;4,716;6,198;5,092;-3,026;27,433;0,000;264,440;Inf;275,000;275,000;5,670;3,115;22,240;24,510
12728,500;2,646;0,620;-35,209;1,728;9,606;5,441;37,520;5,180;-6,164;-2,638;0,000;39,300;40,000;9,707;1,792;5,099;4,551;6,003;4,964;-3,026;27,433;0,000;264,440;Inf;275,000;275,000;5,411;3,113;22,266;24,511
12729,000;2,646;0,620;-35,209;1,728;9,606;5,441;37,520;5,180;-6,164;-2,638;0,000;39,300;40,000;9,707;1,792;5,577;4,950;6,084;5,309;-3,026;27,433;0,000;264,140;Inf;275,000;275,000;5,154;3,105;22,257;24,542
12729,500;2,646;0,620;-35,209;1,728;9,606;5,441;37,520;5,180;-6,164;-2,638;0,000;39,300;40,000;9,707;1,792;6,141;5,454;6,357;5,875;-3,026;27,433;0,000;264,140;Inf;275,000;275,000;5,480;3,098;22,267;24,580
12730,000;2,646;0,620;-35,209;1,728;9,606;5,441;37,520;5,180;-6,164;-2,638;0,000;39,300;40,000;9,707;1,792;5,877;4,939;6,352;5,342;-3,026;27,433;0,000;264,040;Inf;275,000;275,000;5,957;3,090;22,262;24,606
12730,500;2,646;0,620;-35,209;1,728;9,606;5,435;37,500;5,178;-6,135;-2,648;0,000;39,296;39,989;9,707;1,792;5,457;4,689;6,179;5,062;-3,024;27,433;0,000;264,040;Inf;275,000;275,000;5,628;3,083;22,251;24,649
12731,000;2,646;0,620;-35,209;1,728;9,606;5,435;37,500;5,178;-6,135;-2,648;0,000;39,300;40,000;9,707;1,792;5,122;4,544;5,957;4,920;-3,024;27,433;0,000;263,940;Inf;275,000;275,000;5,347;3,076;22,261;24,684
12731,500;3,314;0,785;-35,209;1,644;9,618;5,435;37,500;5,178;-6,135;-2,648;0,000;39,300;40,000;9,693;1,796;5,769;5,022;6,107;5,451;-3,024;27,433;0,000;263,940;Inf;275,000;275,000;5,136;3,069;22,259;24,684
12732,000;3,314;0,785;-35,209;1,644;9,618;5,435;37,500;5,178;-6,135;-2,648;0,000;39,300;40,000;9,693;1,796;6,318;5,475;6,420;5,955;-3,024;27,433;0,000;264,040;Inf;275,000;275,000;5,587;3,073;22,274;24,705
12732,500;3,314;0,785;-35,209;1,644;9,618;5,435;37,500;5,178;-6,135;-2,648;0,000;39,300;40,000;9,693;1,796;6,209;5,427;6,554;5,859;-3,024;27,433;0,000;264,040;Inf;275,000;275,000;6,042;3,077;22,282;24,716
12733,000;3,314;0,785;-35,209;1,644;9,618;5,435;37,500;5,178;-6,135;-2,648;0,000;39,300;40,000;9,693;1,796;5,955;5,139;6,497;5,569;-3,024;27,433;0,000;264,340;Inf;275,000;275,000;6,012;3,081;22,285;24,748
12733,500;3,314;0,785;-35,209;1,644;9,618;5,385;37,544;5,187;-6,286;-2,632;0,000;39,292;40,035;9,693;1,796;5,350;4,689;6,073;5,097;-3,015;27,445;0,000;264,340;Inf;275,000;275,000;5,790;3,084;22,280;24,730
12734,000;3,314;0,785;-35,209;1,644;9,618;5,385;37,544;5,187;-6,286;-2,632;0,000;39,300;40,000;9,693;1,796;5,863;5,118;6,201;5,481;-3,015;27,445;0,000;263,740;Inf;275,000;275,000;5,302;3,088;22,283;24,733
12734,500;3,314;0,785;-35,209;1,644;9,618;5,385;37,544;5,187;-6,286;-2,632;0,000;39,300;40,000;9,693;1,796;6,228;5,532;6,432;5,893;-3,015;27,445;0,000;263,740;Inf;275,000;275,000;5,666;3,092;22,299;24,697
12735,000;3,224;0,757;-35,209;1,694;9,639;5,385;37,544;5,187;-6,286;-2,632;0,000;39,300;40,000;9,616;1,742;6,008;5,373;6,487;5,789;-3,015;27,445;0,000;263,640;Inf;275,000;275,000;6,021;3,096;22,268;24,717
12735,500;3,224;0,757;-35,209;1,694;9,639;5,385;37,544;5,187;-6,286;-2,632;0,000;39,300;40,000;9,616;1,742;5,950;5,030;6,399;5,491;-3,015;27,445;0,000;263,640;Inf;275,000;275,000;5,914;3,098;22,299;24,664
12736,000;3,224;0,757;-35,209;1,694;9,639;5,385;37,544;5,187;-6,286;-2,632;0,000;39,300;40,000;9,616;1,742;5,762;4,909;6,275;5,267;-3,015;27,445;0,000;264,040;Inf;275,000;275,000;5,717;3,100;22,299;24,652
12736,500;3,224;0,757;-35,209;1,694;9,639;5,385;37,544;5,187;-6,286;-2,632;0,000;39,300;40,000;9,616;1,742;5,300;4,816;6,113;5,182;-3,015;27,445;0,000;264,040;Inf;275,000;275,000;5,553;3,102;22,281;24,669
12737,000;3,224;0,757;-35,209;1,694;9,639;5,424;37,603;5,193;-6,288;-2,650;0,000;39,291;40,010;9,616;1,742;5,905;5,268;6,265;5,622;-3,031;27,448;0,000;264,340;Inf;275,000;275,000;5,353;3,104;22,285;24,676
12737,500;3,224;0,757;-35,209;1,694;9,639;5,424;37,603;5,193;-6,288;-2,650;0,000;39,300;40,000;9,616;1,742;6,187;5,370;6,573;5,847;-3,031;27,448;0,000;264,340;Inf;275,000;275,000;5,765;3,106;22,291;24,703
12738,000;2,307;0,620;-33,472;1,750;9,503;5,424;37,603;5,193;-6,288;-2,650;0,000;39,300;40,000;9,867;1,686;5,924;5,045;6,425;5,441;-3,031;27,448;0,000;263,940;Inf;275,000;275,000;5,995;3,108;22,302;24,725
12738,500;2,307;0,620;-33,472;1,750;9,503;5,424;37,603;5,193;-6,288;-2,650;0,000;39,300;40,000;9,867;1,686;5,610;4,829;6,184;5,175;-3,031;27,448;0,000;263,940;Inf;275,000;275,000;5,709;3,095;22,280;24,742
12739,000;2,307;0,620;-33,472;1,750;9,503;5,424;37,603;5,193;-6,288;-2,650;0,000;39,300;40,000;9,867;1,686;5,647;4,924;6,155;5,358;-3,031;27,448;0,000;264,040;Inf;275,000;275,000;5,450;3,082;22,266;24,756
12739,500;2,307;0,620;-33,472;1,750;9,503;5,424;37,603;5,193;-6,288;-2,650;0,000;39,300;40,000;9,867;1,686;5,987;5,383;6,351;5,715;-3,031;27,448;0,000;264,040;Inf;275,000;275,000;5,521;3,069;22,275;24,837
12740,000;2,307;0,620;-33,472;1,750;9,503;5,428;37,523;5,196;-6,282;-2,644;0,000;39,290;39,984;9,867;1,686;5,980;5,521;6,446;5,778;-3,025;27,439;0,000;263,840;Inf;275,000;275,000;5,859;3,057;22,266;24,854
12740,500;2,307;0,620;-33,472;1,750;9,503;5,428;37,523;5,196;-6,282;-2,644;0,000;39,300;40,000;9,867;1,686;5,956;5,354;6,455;5,674;-3,025;27,439;0,000;263,840;Inf;275,000;275,000;5,931;3,044;22,277;24,896
12741,000;2,307;0,620;-33,472;1,750;9,503;5,428;37,523;5,196;-6,282;-2,644;0,000;39,300;40,000;9,867;1,686;5,642;4,862;6,221;5,253;-3,025;27,439;0,000;264,140;Inf;275,000;275,000;5,860;3,032;22,276;24,909
12741,500;2,405;0,605;-35,092;1,736;9,622;5,428;37,523;5,196;-6,282;-2,644;0,000;39,300;40,000;9,618;1,638;5,701;5,043;6,230;5,443;-3,025;27,439;0,000;264,140;Inf;275,000;275,000;5,495;3,020;22,248;24,943
12742,000;2,405;0,605;-35,092;1,736;9,622;5,428;37,523;5,196;-6,282;-2,644;0,000;39,300;40,000;9,618;1,638;6,161;5,430;6,397;5,868;-3,025;27,439;0,000;264,140;Inf;275,000;275,000;5,604;3,010;22,257;24,941
12742,500;2,405;0,605;-35,092;1,736;9,622;5,428;37,523;5,196;-6,282;-2,644;0,000;39,300;40,000;9,618;1,638;6,253;5,579;6,587;5,960;-3,025;27,439;0,000;264,140;Inf;275,000;275,000;5,964;3,000;22,256;24,976
12743,000;2,405;0,605;-35,092;1,736;9,622;5,428;37,523;5,196;-6,282;-2,644;0,000;39,300;40,000;9,618;1,638;6,048;5,239;6,585;5,697;-3,025;27,439;0,000;264,140;Inf;275,000;275,000;6,095;2,991;22,263;24,986
12743,500;2,405;0,605;-35,092;1,736;9,622;5,444;37,522;5,186;-6,227;-2,640;0,000;39,295;40,002;9,618;1,638;5,843;4,958;6,370;5,353;-3,018;27,447;0,000;264,140;Inf;275,000;275,000;5,892;2,981;22,239;25,059
12744,000;2,405;0,605;-35,092;1,736;9,622;5,444;37,522;5,186;-6,227;-2,640;0,000;39,300;40,000;9,618;1,638;5,462;4,804;6,203;5,220;-3,018;27,447;0,000;264,240;Inf;275,000;275,000;5,631;2,971;22,245;25,064
12744,500;3,310;0,869;-34,325;1,677;9,571;5,444;37,522;5,186;-6,227;-2,640;0,000;39,300;40,000;9,710;1,786;6,115;5,519;6,383;5,725;-3,018;27,447;0,000;264,240;Inf;275,000;275,000;5,422;2,962;22,243;25,066
12745,000;3,310;0,869;-34,325;1,677;9,571;5,444;37,522;5,186;-6,227;-2,640;0,000;39,300;40,000;9,710;1,786;6,234;5,430;6,467;5,758;-3,018;27,447;0,000;264,140;Inf;275,000;275,000;5,936;2,968;22,255;25,082
12745,500;3,310;0,869;-34,325;1,677;9,571;5,444;37,522;5,186;-6,227;-2,640;0,000;39,300;40,000;9,710;1,786;6,092;5,332;6,509;5,680;-3,018;27,447;0,000;264,140;Inf;275,000;275,000;5,972;2,973;22,237;25,067
12746,000;3,310;0,869;-34,325;1,677;9,571;5,444;37,522;5,186;-6,227;-2,640;0,000;39,300;40,000;9,710;1,786;5,871;5,206;6,448;5,550;-3,018;27,447;0,000;264,140;Inf;275,000;275,000;5,903;2,979;22,243;25,030
12746,500;3,310;0,869;-34,325;1,677;9,571;5,439;37,558;5,190;-6,174;-2,631;0,000;39,286;39,990;9,710;1,786;5,483;4,872;6,188;5,340;-3,030;27,443;0,000;264,140;Inf;275,000;275,000;5,769;2,984;22,227;25,003
12747,000;3,310;0,869;-34,325;1,677;9,571;5,439;37,558;5,190;-6,174;-2,631;0,000;39,300;40,000;9,710;1,786;5,751;5,134;6,270;5,548;-3,030;27,443;0,000;264,340;Inf;275,000;275,000;5,470;2,990;22,258;24,961
12747,500;3,310;0,869;-34,325;1,677;9,571;5,439;37,558;5,190;-6,174;-2,631;0,000;39,300;40,000;9,710;1,786;6,210;5,612;6,464;5,911;-3,030;27,443;0,000;264,340;Inf;275,000;275,000;5,676;2,995;22,267;24,938
12748,000;3,072;0,738;-35,209;1,708;9,668;5,439;37,558;5,190;-6,174;-2,631;0,000;39,300;40,000;9,577;1,651;6,319;5,436;6,628;5,819;-3,030;27,443;0,000;264,540;Inf;275,000;275,000;6,049;3,000;22,256;24,939
12748,500;3,072;0,738;-35,209;1,708;9,668;5,439;37,558;5,190;-6,174;-2,631;0,000;39,300;40,000;9,577;1,651;6,029;5,195;6,518;5,578;-3,030;27,443;0,000;264,540;Inf;275,000;275,000;6,051;3,001;22,257;24,916
12749,000;3,072;0,738;-35,209;1,708;9,668;5,439;37,558;5,190;-6,174;-2,631;0,000;39,300;40,000;9,577;1,651;5,573;5,097;6,314;5,525;-3,030;27,443;0,000;264,140;Inf;275,000;275,000;5,830;3,002;22,262;24,898
12749,500;3,072;0,738;-35,209;1,708;9,668;5,439;37,558;5,190;-6,174;-2,631;0,000;39,300;40,000;9,577;1,651;6,077;5,430;6,423;5,735;-3,030;27,443;0,000;264,140;Inf;275,000;275,000;5,627;3,004;22,280;24,889
12750,000;3,072;0,738;-35,209;1,708;9,668;5,384;37,576;5,203;-6,122;-2,657;0,000;39,288;39,986;9,577;1,651;6,311;5,609;6,522;5,972;-3,035;27,436;0,000;264,240;Inf;275,000;275,000;5,916;3,005;22,258;24,873
12750,500;3,072;0,738;-35,209;1,708;9,668;5,384;37,576;5,203;-6,122;-2,657;0,000;39,300;40,000;9,577;1,651;6,323;5,588;6,654;6,027;-3,035;27,436;0,000;264,240;Inf;275,000;275,000;6,104;3,006;22,247;24,838
12751,000;2,872;0,627;-35,209;1,679;9,635;5,384;37,576;5,203;-6,122;-2,657;0,000;39,300;40,000;9,596;1,669;6,148;5,297;6,535;5,712;-3,035;27,436;0,000;264,240;Inf;275,000;275,000;6,148;3,007;22,256;24,742
12751,500;2,872;0,627;-35,209;1,679;9,635;5,384;37,576;5,203;-6,122;-2,657;0,000;39,300;40,000;9,596;1,669;5,884;5,124;6,371;5,429;-3,035;27,436;0,000;264,240;Inf;275,000;275,000;5,923;3,005;22,253;24,721
12752,000;2,872;0,627;-35,209;1,679;9,635;5,384;37,576;5,203;-6,122;-2,657;0,000;39,300;40,000;9,596;1,669;6,146;5,503;6,433;5,843;-3,035;27,436;0,000;264,240;Inf;275,000;275,000;5,702;3,003;22,274;24,744
12752,500;2,872;0,627;-35,209;1,679;9,635;5,384;37,576;5,203;-6,122;-2,657;0,000;39,300;40,000;9,596;1,669;6,391;5,743;6,604;6,117;-3,035;27,436;0,000;264,240;Inf;275,000;275,000;5,981;3,000;22,235;24,800
12753,000;2,872;0,627;-35,209;1,679;9,635;5,451;37,520;5,177;-6,099;-2,652;0,000;39,282;40,036;9,596;1,669;6,318;5,577;6,695;6,043;-3,038;27,440;0,000;264,440;Inf;275,000;275,000;6,213;2,998;22,250;24,829
12753,500;2,872;0,627;-35,209;1,679;9,635;5,451;37,520;5,177;-6,099;-2,652;0,000;39,300;40,000;9,596;1,669;6,235;5,315;6,653;5,734;-3,038;27,440;0,000;264,440;Inf;275,000;275,000;6,158;2,996;22,264;24,883
12754,000;2,607;0,672;-33,628;1,740;9,568;5,451;37,520;5,177;-6,099;-2,652;0,000;39,300;40,000;9,811;1,758;5,986;5,119;6,531;5,489;-3,038;27,440;0,000;264,240;Inf;275,000;275,000;5,984;2,994;22,238;24,860
12754,500;2,607;0,672;-33,628;1,740;9,568;5,451;37,520;5,177;-6,099;-2,652;0,000;39,300;40,000;9,811;1,758;5,761;5,117;6,352;5,508;-3,038;27,440;0,000;264,240;Inf;275,000;275,000;5,781;2,988;22,240;24,926
12755,000;2,607;0,672;-33,628;1,740;9,568;5,451;37,520;5,177;-6,099;-2,652;0,000;39,300;40,000;9,811;1,758;6,102;5,604;6,489;5,938;-3,038;27,440;0,000;263,940;Inf;275,000;275,000;5,684;2,982;22,244;25,002
12755,500;2,607;0,672;-33,628;1,740;9,568;5,451;37,520;5,177;-6,099;-2,652;0,000;39,300;40,000;9,811;1,758;6,518;5,587;6,787;6,017;-3,038;27,440;0,000;263,940;Inf;275,000;275,000;6,033;2,975;22,220;25,015
12756,000;2,607;0,672;-33,628;1,740;9,568;5,451;37,520;5,177;-6,099;-2,652;0,000;39,300;40,000;9,811;1,758;6,359;5,352;6,702;5,779;-3,038;27,440;0,000;264,240;Inf;275,000;275,000;6,227;2,969;22,226;24,987
12756,500;2,607;0,672;-33,628;1,740;9,568;5,422;37,521;5,178;-6,037;-2,637;0,000;39,288;40,013;9,811;1,758;5,687;4,954;6,406;5,434;-3,023;27,440;0,000;264,240;Inf;275,000;275,000;6,048;2,963;22,226;24,997
12757,000;2,607;0,672;-33,628;1,740;9,568;5,422;37,521;5,178;-6,037;-2,637;0,000;39,300;40,000;9,811;1,758;5,916;5,275;6,445;5,729;-3,023;27,440;0,000;264,240;Inf;275,000;275,000;5,620;2,958;22,230;24,993
12757,500;4,152;0,961;-35,209;1,705;9,633;5,422;37,521;5,178;-6,037;-2,637;0,000;39,300;40,000;9,634;1,635;6,227;5,703;6,594;5,999;-3,023;27,440;0,000;264,240;Inf;275,000;275,000;5,841;2,952;22,224;25,041
12758,000;4,152;0,961;-35,209;1,705;9,633;5,422;37,521;5,178;-6,037;-2,637;0,000;39,300;40,000;9,634;1,635;6,534;5,707;6,678;6,054;-3,023;27,440;0,000;264,440;Inf;275,000;275,000;6,131;2,972;22,209;25,087
12758,500;4,152;0,961;-35,209;1,705;9,633;5,422;37,521;5,178;-6,037;-2,637;0,000;39,300;40,000;9,634;1,635;6,430;5,579;6,705;5,901;-3,023;27,440;0,000;264,440;Inf;275,000;275,000;6,243;2,991;22,203;25,079
12759,000;4,152;0,961;-35,209;1,705;9,633;5,422;37,521;5,178;-6,037;-2,637;0,000;39,300;40,000;9,634;1,635;5,704;5,171;6,375;5,497;-3,023;27,440;0,000;264,340;Inf;275,000;275,000;6,154;3,010;22,205;25,089
12759,500;4,152;0,961;-35,209;1,705;9,633;5,450;37,581;5,196;-5,956;-2,651;0,000;39,285;40,007;9,634;1,635;5,912;5,275;6,433;5,742;-3,042;27,441;0,000;264,340;Inf;275,000;275,000;5,687;3,029;22,208;25,093
12760,000;4,152;0,961;-35,209;1,705;9,633;5,450;37,581;5,196;-5,956;-2,651;0,000;39,300;40,000;9,634;1,635;6,297;5,760;6,608;6,034;-3,042;27,441;0,000;264,240;Inf;275,000;275,000;5,840;3,047;22,204;25,120
12760,500;3,604;0,832;-35,209;1,677;9,637;5,450;37,581;5,196;-5,956;-2,651;0,000;39,300;40,000;9,631;1,654;6,586;5,822;6,708;6,085;-3,042;27,441;0,000;264,240;Inf;275,000;275,000;6,174;3,065;22,229;25,094
12761,000;3,604;0,832;-35,209;1,677;9,637;5,450;37,581;5,196;-5,956;-2,651;0,000;39,300;40,000;9,631;1,654;6,408;5,573;6,700;5,930;-3,042;27,441;0,000;264,040;Inf;275,000;275,000;6,300;3,074;22,193;25,036
12761,500;3,604;0,832;-35,209;1,677;9,637;5,450;37,581;5,196;-5,956;-2,651;0,000;39,300;40,000;9,631;1,654;5,987;5,303;6,515;5,641;-3,042;27,441;0,000;264,040;Inf;275,000;275,000;6,153;3,083;22,188;24,974
12762,000;3,604;0,832;-35,209;1,677;9,637;5,450;37,581;5,196;-5,956;-2,651;0,000;39,300;40,000;9,631;1,654;5,572;5,013;6,282;5,399;-3,042;27,441;0,000;263,940;Inf;275,000;275,000;5,862;3,091;22,210;24,932
12762,500;3,604;0,832;-35,209;1,677;9,637;5,450;37,581;5,196;-5,956;-2,651;0,000;39,300;40,000;9,631;1,654;5,895;5,481;6,401;5,822;-3,042;27,441;0,000;263,940;Inf;275,000;275,000;5,566;3,100;22,195;24,933
12763,000;3,604;0,832;-35,209;1,677;9,637;5,456;37,598;5,181;-5,931;-2,642;0,000;39,296;40,033;9,631;1,654;6,488;5,739;6,653;6,040;-3,040;27,446;0,000;264,340;Inf;275,000;275,000;5,900;3,108;22,195;24,926
12763,500;3,604;0,832;-35,209;1,677;9,637;5,456;37,598;5,181;-5,931;-2,642;0,000;39,300;40,000;9,631;1,654;6,331;5,539;6,635;5,896;-3,040;27,446;0,000;264,340;Inf;275,000;275,000;6,230;3,116;22,209;24,921
12764,000;2,446;0,660;-33,225;1,701;9,576;5,456;37,598;5,181;-5,931;-2,642;0,000;39,300;40,000;9,872;1,668;6,187;5,416;6,610;5,754;-3,040;27,446;0,000;264,440;Inf;275,000;275,000;6,100;3,124;22,188;24,935
12764,500;2,446;0,660;-33,225;1,701;9,576;5,456;37,598;5,181;-5,931;-2,642;0,000;39,300;40,000;9,872;1,668;5,724;5,010;6,315;5,416;-3,040;27,446;0,000;264,440;Inf;275,000;275,000;5,992;3,113;22,193;24,915
12765,000;2,446;0,660;-33,225;1,701;9,576;5,456;37,598;5,181;-5,931;-2,642;0,000;39,300;40,000;9,872;1,668;5,811;5,332;6,344;5,700;-3,040;27,446;0,000;264,240;Inf;275,000;275,000;5,616;3,102;22,210;24,936
12765,500;2,446;0,660;-33,225;1,701;9,576;5,456;37,598;5,181;-5,931;-2,642;0,000;39,300;40,000;9,872;1,668;6,252;5,729;6,578;6,077;-3,040;27,446;0,000;264,240;Inf;275,000;275,000;5,797;3,091;22,206;24,873
12766,000;2,446;0,660;-33,225;1,701;9,576;5,440;37,536;5,174;-5,927;-2,661;0,000;39,280;40,031;9,872;1,668;6,692;5,788;6,740;6,173;-3,037;27,443;0,000;264,040;Inf;275,000;275,000;6,159;3,081;22,185;24,883
12766,500;2,446;0,660;-33,225;1,701;9,576;5,440;37,536;5,174;-5,927;-2,661;0,000;39,300;40,000;9,872;1,668;6,282;5,391;6,607;5,745;-3,037;27,443;0,000;264,040;Inf;275,000;275,000;6,348;3,070;22,215;24,872
12767,000;1,939;0,544;-34,018;1,772;9,570;5,440;37,536;5,174;-5,927;-2,661;0,000;39,300;40,000;9,680;1,667;5,728;5,206;6,401;5,580;-3,037;27,443;0,000;264,140;Inf;275,000;275,000;6,006;3,060;22,204;24,926
12767,500;1,939;0,544;-34,018;1,772;9,570;5,440;37,536;5,174;-5,927;-2,661;0,000;39,300;40,000;9,680;1,667;6,162;5,466;6,504;5,881;-3,037;27,443;0,000;264,140;Inf;275,000;275,000;5,729;3,042;22,190;24,987
12768,000;1,939;0,544;-34,018;1,772;9,570;5,440;37,536;5,174;-5,927;-2,661;0,000;39,300;40,000;9,680;1,667;6,549;5,927;6,721;6,235;-3,037;27,443;0,000;264,440;Inf;275,000;275,000;6,003;3,024;22,197;25,011
12768,500;1,939;0,544;-34,018;1,772;9,570;5,440;37,536;5,174;-5,927;-2,661;0,000;39,300;40,000;9,680;1,667;6,400;5,969;6,736;6,216;-3,037;27,443;0,000;264,440;Inf;275,000;275,000;6,358;3,006;22,185;25,030
12769,000;1,939;0,544;-34,018;1,772;9,570;5,440;37,536;5,174;-5,927;-2,661;0,000;39,300;40,000;9,680;1,667;6,151;5,674;6,656;6,054;-3,037;27,443;0,000;264,640;Inf;275,000;275,000;6,330;2,988;22,196;25,076
12769,500;1,939;0,544;-34,018;1,772;9,570;5,435;37,529;5,182;-5,883;-2,642;0,000;39,288;40,031;9,680;1,667;6,250;5,400;6,593;5,795;-3,031;27,451;0,000;264,640;Inf;275,000;275,000;6,134;2,971;22,191;25,059
12770,000;1,939;0,544;-34,018;1,772;9,570;5,435;37,529;5,182;-5,883;-2,642;0,000;39,300;40,000;9,680;1,667;5,950;5,308;6,334;5,644;-3,031;27,451;0,000;264,340;Inf;275,000;275,000;6,009;2,954;22,198;25,024
12770,500;3,136;0,688;-35,209;1,679;9,641;5,435;37,529;5,182;-5,883;-2,642;0,000;39,300;40,000;9,640;1,722;6,113;5,732;6,454;6,038;-3,031;27,451;0,000;264,340;Inf;275,000;275,000;5,809;2,938;22,194;25,001
12771,000;3,136;0,688;-35,209;1,679;9,641;5,435;37,529;5,182;-5,883;-2,642;0,000;39,300;40,000;9,640;1,722;6,604;6,014;6,708;6,196;-3,031;27,451;0,000;264,440;Inf;275,000;275,000;6,084;2,941;22,187;24,951
12771,500;3,136;0,688;-35,209;1,679;9,641;5,435;37,529;5,182;-5,883;-2,642;0,000;39,300;40,000;9,640;1,722;6,593;5,804;6,749;6,110;-3,031;27,451;0,000;264,440;Inf;275,000;275,000;6,380;2,944;22,195;24,928
12772,000;3,136;0,688;-35,209;1,679;9,641;5,435;37,529;5,182;-5,883;-2,642;0,000;39,300;40,000;9,640;1,722;6,169;5,538;6,616;5,915;-3,031;27,451;0,000;264,240;Inf;275,000;275,000;6,314;2,947;22,190;24,895
12772,500;3,136;0,688;-35,209;1,679;9,641;5,437;37,556;5,188;-5,850;-2,640;0,000;39,293;40,006;9,640;1,722;6,014;5,247;6,422;5,619;-3,040;27,450;0,000;264,240;Inf;275,000;275,000;6,060;2,950;22,196;24,919
12773,000;3,136;0,688;-35,209;1,679;9,641;5,437;37,556;5,188;-5,850;-2,640;0,000;39,300;40,000;9,640;1,722;6,088;5,436;6,497;5,864;-3,040;27,450;0,000;264,140;Inf;275,000;275,000;5,825;2,953;22,194;24,964
12773,500;3,431;0,801;-35,209;1,682;9,594;5,437;37,556;5,188;-5,850;-2,640;0,000;39,300;40,000;9,604;1,715;6,665;6,033;6,775;6,232;-3,040;27,450;0,000;264,140;Inf;275,000;275,000;5,972;2,956;22,211;24,990
12774,000;3,431;0,801;-35,209;1,682;9,594;5,437;37,556;5,188;-5,850;-2,640;0,000;39,300;40,000;9,604;1,715;6,554;5,853;6,775;6,116;-3,040;27,450;0,000;264,340;Inf;275,000;275,000;6,426;2,964;22,213;25,011
12774,500;3,431;0,801;-35,209;1,682;9,594;5,437;37,556;5,188;-5,850;-2,640;0,000;39,300;40,000;9,604;1,715;6,212;5,607;6,673;5,948;-3,040;27,450;0,000;264,340;Inf;275,000;275,000;6,324;2,972;22,203;24,993
12775,000;3,431;0,801;-35,209;1,682;9,594;5,437;37,556;5,188;-5,850;-2,640;0,000;39,300;40,000;9,604;1,715;6,086;5,340;6,502;5,662;-3,040;27,450;0,000;264,640;Inf;275,000;275,000;6,110;2,979;22,202;24,982
12775,500;3,431;0,801;-35,209;1,682;9,594;5,437;37,556;5,188;-5,850;-2,640;0,000;39,300;40,000;9,604;1,715;6,121;5,502;6,533;5,920;-3,040;27,450;0,000;264,640;Inf;275,000;275,000;5,897;2,987;22,197;24,996
12776,000;3,431;0,801;-35,209;1,682;9,594;5,443;37,590;5,193;-5,791;-2,650;0,000;39,294;40,004;9,604;1,715;6,608;5,928;6,759;6,334;-3,043;27,451;0,000;264,340;Inf;275,000;275,000;6,019;2,994;22,197;25,030
12776,500;3,431;0,801;-35,209;1,682;9,594;5,443;37,590;5,193;-5,791;-2,650;0,000;39,300;40,000;9,604;1,715;6,896;6,155;6,970;6,461;-3,043;27,451;0,000;264,340;Inf;275,000;275,000;6,407;3,001;22,206;25,058
12777,000;2,737;0,653;-35,209;1,714;9,725;5,443;37,590;5,193;-5,791;-2,650;0,000;39,300;40,000;9,569;1,634;6,551;5,875;6,881;6,251;-3,043;27,451;0,000;264,240;Inf;275,000;275,000;6,620;3,008;22,207;25,047
12777,500;2,737;0,653;-35,209;1,714;9,725;5,443;37,590;5,193;-5,791;-2,650;0,000;39,300;40,000;9,569;1,634;5,995;5,350;6,492;5,725;-3,043;27,451;0,000;264,240;Inf;275,000;275,000;6,389;3,004;22,201;25,019
12778,000;2,737;0,653;-35,209;1,714;9,725;5,443;37,590;5,193;-5,791;-2,650;0,000;39,300;40,000;9,569;1,634;6,273;5,867;6,654;6,123;-3,043;27,451;0,000;264,040;Inf;275,000;275,000;5,891;2,999;22,184;25,047
12778,500;2,737;0,653;-35,209;1,714;9,725;5,443;37,590;5,193;-5,791;-2,650;0,000;39,300;40,000;9,569;1,634;6,793;6,076;6,835;6,435;-3,043;27,451;0,000;264,040;Inf;275,000;275,000;6,229;2,995;22,189;25,025
12779,000;2,737;0,653;-35,209;1,714;9,725;5,438;37,518;5,162;-5,805;-2,666;0,000;39,285;40,034;9,569;1,634;6,757;5,922;6,898;6,283;-3,049;27,456;0,000;264,140;Inf;275,000;275,000;6,535;2,991;22,188;25,015
12779,500;2,737;0,653;-35,209;1,714;9,725;5,438;37,518;5,162;-5,805;-2,666;0,000;39,300;40,000;9,569;1,634;6,538;5,762;6,833;6,075;-3,049;27,456;0,000;264,140;Inf;275,000;275,000;6,465;2,987;22,202;24,977
12780,000;2,888;0,658;-35,209;1,664;9,673;5,438;37,518;5,162;-5,805;-2,666;0,000;39,300;40,000;9,661;1,737;6,192;5,619;6,674;5,892;-3,049;27,456;0,000;264,040;Inf;275,000;275,000;6,302;2,983;22,186;24,952
12780,500;2,888;0,658;-35,209;1,664;9,673;5,438;37,518;5,162;-5,805;-2,666;0,000;39,300;40,000;9,661;1,737;6,167;5,689;6,623;5,989;-3,049;27,456;0,000;264,040;Inf;275,000;275,000;6,094;2,981;22,172;24,933
12781,000;2,888;0,658;-35,209;1,664;9,673;5,438;37,518;5,162;-5,805;-2,666;0,000;39,300;40,000;9,661;1,737;6,858;6,214;6,926;6,547;-3,049;27,456;0,000;264,140;Inf;275,000;275,000;6,117;2,979;22,185;24,942
12781,500;2,888;0,658;-35,209;1,664;9,673;5,438;37,518;5,162;-5,805;-2,666;0,000;39,300;40,000;9,661;1,737;6,855;5,966;6,952;6,325;-3,049;27,456;0,000;264,140;Inf;275,000;275,000;6,636;2,978;22,189;24,958
12782,000;2,888;0,658;-35,209;1,664;9,673;5,426;37,523;5,162;-5,749;-2,645;0,000;39,293;40,032;9,661;1,737;6,521;5,771;6,804;6,053;-3,044;27,463;0,000;264,140;Inf;275,000;275,000;6,525;2,976;22,188;24,953
12782,500;2,888;0,658;-35,209;1,664;9,673;5,426;37,523;5,162;-5,749;-2,645;0,000;39,300;40,000;9,661;1,737;6,114;5,502;6,612;5,815;-3,044;27,463;0,000;264,140;Inf;275,000;275,000;6,287;2,975;22,175;24,949
12783,000;2,888;0,658;-35,209;1,664;9,673;5,426;37,523;5,162;-5,749;-2,645;0,000;39,300;40,000;9,661;1,737;6,332;5,744;6,686;6,130;-3,044;27,463;0,000;263,940;Inf;275,000;275,000;6,011;2,974;22,172;24,963
12783,500;3,006;0,732;-35,209;1,727;9,654;5,426;37,523;5,162;-5,749;-2,645;0,000;39,300;40,000;9,574;1,609;6,751;6,122;6,960;6,493;-3,044;27,463;0,000;263,940;Inf;275,000;275,000;6,223;2,972;22,165;24,922
12784,000;3,006;0,732;-35,209;1,727;9,654;5,426;37,523;5,162;-5,749;-2,645;0,000;39,300;40,000;9,574;1,609;7,064;6,270;7,132;6,603;-3,044;27,463;0,000;263,740;Inf;275,000;275,000;6,582;2,973;22,170;24,920
12784,500;3,006;0,732;-35,209;1,727;9,654;5,426;37,523;5,162;-5,749;-2,645;0,000;39,300;40,000;9,574;1,609;6,393;5,664;6,826;6,019;-3,044;27,463;0,000;263,740;Inf;275,000;275,000;6,767;2,973;22,158;24,891
12785,000;3,006;0,732;-35,209;1,727;9,654;5,426;37,523;5,162;-5,749;-2,645;0,000;39,300;40,000;9,574;1,609;6,128;5,610;6,690;5,949;-3,044;27,463;0,000;264,140;Inf;275,000;275,000;6,225;2,974;22,173;24,900
