t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13018,000;2,418;0,550;-35,209;1,703;9,658;5,478;37,651;5,284;-3,783;-2,711;0,000;39,400;40,100;9,627;1,611;11,316;10,994;11,059;11,071;-3,097;27,506;0,000;268,340;Inf;280,000;280,000;10,788;2,872;22,041;24,760
13018,500;2,418;0,550;-35,209;1,703;9,658;5,567;37,609;5,270;-3,775;-2,717;0,000;39,370;40,087;9,627;1,611;11,338;10,705;11,051;10,860;-3,107;27,496;0,000;268,340;Inf;280,000;280,000;11,110;2,865;22,053;24,718
13019,000;2,418;0,550;-35,209;1,703;9,658;5,567;37,609;5,270;-3,775;-2,717;0,000;39,400;40,100;9,627;1,611;10,930;10,415;10,690;10,528;-3,107;27,496;0,000;268,640;Inf;280,000;280,000;10,988;2,857;22,060;24,749
13019,500;2,268;0,528;-35,209;1,721;9,656;5,567;37,609;5,270;-3,775;-2,717;0,000;39,400;40,100;9,571;1,855;10,701;10,355;10,537;10,465;-3,107;27,496;0,000;268,640;Inf;280,000;280,000;10,641;2,850;22,051;24,725
13020,000;2,268;0,528;-35,209;1,721;9,656;5,567;37,609;5,270;-3,775;-2,717;0,000;39,400;40,100;9,571;1,855;11,042;10,657;10,812;10,919;-3,107;27,496;0,000;268,640;Inf;280,000;280,000;10,515;2,841;22,038;24,750
13020,500;2,268;0,528;-35,209;1,721;9,656;5,567;37,609;5,270;-3,775;-2,717;0,000;39,400;40,100;9,571;1,855;11,495;11,184;11,241;11,270;-3,107;27,496;0,000;268,640;Inf;280,000;280,000;10,858;2,831;22,048;24,765
13021,000;2,268;0,528;-35,209;1,721;9,656;5,567;37,609;5,270;-3,775;-2,717;0,000;39,400;40,100;9,571;1,855;11,390;11,073;11,208;11,187;-3,107;27,496;0,000;268,740;Inf;280,000;280,000;11,298;2,822;22,058;24,821
13021,500;2,268;0,528;-35,209;1,721;9,656;5,569;37,589;5,255;-3,738;-2,711;0,000;39,379;40,095;9,571;1,855;11,288;10,726;10,949;10,919;-3,106;27,498;0,000;268,740;Inf;280,000;280,000;11,215;2,813;22,041;24,842
13022,000;2,268;0,528;-35,209;1,721;9,656;5,569;37,589;5,255;-3,738;-2,711;0,000;39,400;40,100;9,571;1,855;10,738;10,520;10,573;10,570;-3,106;27,498;0,000;268,840;Inf;280,000;280,000;10,970;2,804;22,045;24,865
13022,500;3,303;0,862;-33,497;1,745;9,645;5,569;37,589;5,255;-3,738;-2,711;0,000;39,400;40,100;9,830;1,604;11,246;10,844;10,956;10,948;-3,106;27,498;0,000;268,840;Inf;280,000;280,000;10,600;2,795;22,031;24,869
13023,000;3,303;0,862;-33,497;1,745;9,645;5,569;37,589;5,255;-3,738;-2,711;0,000;39,400;40,100;9,830;1,604;11,445;11,021;11,191;11,271;-3,106;27,498;0,000;268,840;Inf;280,000;280,000;10,998;2,803;22,035;24,821
13023,500;3,303;0,862;-33,497;1,745;9,645;5,569;37,589;5,255;-3,738;-2,711;0,000;39,400;40,100;9,830;1,604;11,565;11,014;11,278;11,282;-3,106;27,498;0,000;268,840;Inf;280,000;280,000;11,232;2,812;22,025;24,789
13024,000;3,303;0,862;-33,497;1,745;9,645;5,569;37,589;5,255;-3,738;-2,711;0,000;39,400;40,100;9,830;1,604;11,464;10,861;11,101;10,991;-3,106;27,498;0,000;268,840;Inf;280,000;280,000;11,285;2,820;22,033;24,731
13024,500;3,303;0,862;-33,497;1,745;9,645;5,569;37,589;5,255;-3,738;-2,711;0,000;39,400;40,100;9,830;1,604;11,267;10,667;10,846;10,760;-3,106;27,498;0,000;268,840;Inf;280,000;280,000;11,104;2,828;22,033;24,735
13025,000;3,303;0,862;-33,497;1,745;9,645;5,554;37,641;5,273;-3,694;-2,703;0,000;39,384;40,114;9,830;1,604;11,104;10,707;10,895;10,961;-3,107;27,503;0,000;268,640;Inf;280,000;280,000;10,885;2,835;22,025;24,801
13025,500;3,303;0,862;-33,497;1,745;9,645;5,554;37,641;5,273;-3,694;-2,703;0,000;39,400;40,100;9,830;1,604;11,817;11,291;11,490;11,481;-3,107;27,503;0,000;268,640;Inf;280,000;280,000;10,917;2,843;22,034;24,736
13026,000;2,806;0,783;-34,061;1,670;9,599;5,554;37,641;5,273;-3,694;-2,703;0,000;39,400;40,100;9,730;1,625;11,841;11,177;11,476;11,343;-3,107;27,503;0,000;268,240;Inf;280,000;280,000;11,520;2,851;22,019;24,670
13026,500;2,806;0,783;-34,061;1,670;9,599;5,554;37,641;5,273;-3,694;-2,703;0,000;39,400;40,100;9,730;1,625;11,459;10,938;11,259;11,112;-3,107;27,503;0,000;268,240;Inf;280,000;280,000;11,459;2,850;21,998;24,681
13027,000;2,806;0,783;-34,061;1,670;9,599;5,554;37,641;5,273;-3,694;-2,703;0,000;39,400;40,100;9,730;1,625;11,171;10,699;10,847;10,828;-3,107;27,503;0,000;267,740;Inf;280,000;280,000;11,192;2,849;22,015;24,648
13027,500;2,806;0,783;-34,061;1,670;9,599;5,554;37,641;5,273;-3,694;-2,703;0,000;39,400;40,100;9,730;1,625;11,280;10,983;11,124;11,095;-3,107;27,503;0,000;267,740;Inf;280,000;280,000;10,886;2,848;22,028;24,633
13028,000;2,806;0,783;-34,061;1,670;9,599;5,497;37,636;5,283;-3,679;-2,726;0,000;39,371;40,069;9,730;1,625;11,685;11,228;11,338;11,377;-3,108;27,487;0,000;268,840;Inf;280,000;280,000;11,120;2,848;22,015;24,613
13028,500;2,806;0,783;-34,061;1,670;9,599;5,497;37,636;5,283;-3,679;-2,726;0,000;39,400;40,100;9,730;1,625;11,762;11,326;11,436;11,504;-3,108;27,487;0,000;268,840;Inf;280,000;280,000;11,407;2,847;22,032;24,574
13029,000;2,194;0,619;-34,070;1,735;9,571;5,497;37,636;5,283;-3,679;-2,726;0,000;39,400;40,100;9,675;1,593;11,565;10,981;11,212;11,094;-3,108;27,487;0,000;268,840;Inf;280,000;280,000;11,507;2,846;22,042;24,541
13029,500;2,194;0,619;-34,070;1,735;9,571;5,497;37,636;5,283;-3,679;-2,726;0,000;39,400;40,100;9,675;1,593;11,247;10,839;10,994;10,972;-3,108;27,487;0,000;268,840;Inf;280,000;280,000;11,213;2,836;22,028;24,493
13030,000;2,194;0,619;-34,070;1,735;9,571;5,497;37,636;5,283;-3,679;-2,726;0,000;39,400;40,100;9,675;1,593;11,382;11,158;11,218;11,251;-3,108;27,487;0,000;268,740;Inf;280,000;280,000;11,013;2,825;22,042;24,474
13030,500;2,194;0,619;-34,070;1,735;9,571;5,497;37,636;5,283;-3,679;-2,726;0,000;39,400;40,100;9,675;1,593;11,765;11,337;11,374;11,458;-3,108;27,487;0,000;268,740;Inf;280,000;280,000;11,252;2,815;22,044;24,463
13031,000;2,194;0,619;-34,070;1,735;9,571;5,497;37,636;5,283;-3,679;-2,726;0,000;39,400;40,100;9,675;1,593;11,832;11,385;11,487;11,585;-3,108;27,487;0,000;268,740;Inf;280,000;280,000;11,483;2,805;22,042;24,421
13031,500;2,194;0,619;-34,070;1,735;9,571;5,583;37,602;5,249;-3,666;-2,722;0,000;39,376;40,085;9,675;1,593;11,800;11,215;11,427;11,396;-3,114;27,496;0,000;268,740;Inf;280,000;280,000;11,572;2,795;22,029;24,355
13032,000;2,194;0,619;-34,070;1,735;9,571;5,583;37,602;5,249;-3,666;-2,722;0,000;39,400;40,100;9,675;1,593;11,629;11,059;11,316;11,184;-3,114;27,496;0,000;269,040;Inf;280,000;280,000;11,459;2,785;22,048;24,336
13032,500;2,561;0,662;-34,317;1,735;9,631;5,583;37,602;5,249;-3,666;-2,722;0,000;39,400;40,100;9,704;1,501;11,320;10,980;11,111;11,063;-3,114;27,496;0,000;269,040;Inf;280,000;280,000;11,297;2,775;22,038;24,335
13033,000;2,561;0,662;-34,317;1,735;9,631;5,583;37,602;5,249;-3,666;-2,722;0,000;39,400;40,100;9,704;1,501;11,782;11,458;11,460;11,580;-3,114;27,496;0,000;269,040;Inf;280,000;280,000;11,118;2,772;22,052;24,336
13033,500;2,561;0,662;-34,317;1,735;9,631;5,583;37,602;5,249;-3,666;-2,722;0,000;39,400;40,100;9,704;1,501;11,727;11,443;11,509;11,557;-3,114;27,496;0,000;269,040;Inf;280,000;280,000;11,570;2,768;22,045;24,351
13034,000;2,561;0,662;-34,317;1,735;9,631;5,583;37,602;5,249;-3,666;-2,722;0,000;39,400;40,100;9,704;1,501;11,725;11,206;11,338;11,335;-3,114;27,496;0,000;269,140;Inf;280,000;280,000;11,559;2,765;22,031;24,361
13034,500;2,561;0,662;-34,317;1,735;9,631;5,582;37,629;5,257;-3,617;-2,726;0,000;39,376;40,091;9,704;1,501;11,597;11,033;11,135;11,113;-3,114;27,484;0,000;269,140;Inf;280,000;280,000;11,401;2,761;22,036;24,397
13035,000;2,561;0,662;-34,317;1,735;9,631;5,582;37,629;5,257;-3,617;-2,726;0,000;39,400;40,100;9,704;1,501;11,395;11,039;11,132;11,167;-3,114;27,484;0,000;269,040;Inf;280,000;280,000;11,220;2,758;22,032;24,434
13035,500;3,486;0,924;-34,364;1,691;9,607;5,582;37,629;5,257;-3,617;-2,726;0,000;39,400;40,100;9,728;1,750;11,600;11,310;11,383;11,501;-3,114;27,484;0,000;269,040;Inf;280,000;280,000;11,183;2,755;22,040;24,480
13036,000;3,486;0,924;-34,364;1,691;9,607;5,582;37,629;5,257;-3,617;-2,726;0,000;39,400;40,100;9,728;1,750;11,822;11,559;11,609;11,648;-3,114;27,484;0,000;268,540;Inf;280,000;280,000;11,448;2,767;22,020;24,485
13036,500;3,486;0,924;-34,364;1,691;9,607;5,582;37,629;5,257;-3,617;-2,726;0,000;39,400;40,100;9,728;1,750;11,674;11,252;11,478;11,376;-3,114;27,484;0,000;268,540;Inf;280,000;280,000;11,659;2,779;22,026;24,501
13037,000;3,486;0,924;-34,364;1,691;9,607;5,582;37,629;5,257;-3,617;-2,726;0,000;39,400;40,100;9,728;1,750;11,469;11,007;11,065;11,065;-3,114;27,484;0,000;268,640;Inf;280,000;280,000;11,445;2,790;22,045;24,465
13037,500;3,486;0,924;-34,364;1,691;9,607;5,582;37,629;5,257;-3,617;-2,726;0,000;39,400;40,100;9,728;1,750;11,396;11,105;11,170;11,201;-3,114;27,484;0,000;268,640;Inf;280,000;280,000;11,152;2,802;22,037;24,425
13038,000;3,486;0,924;-34,364;1,691;9,607;5,601;37,685;5,275;-3,572;-2,709;0,000;39,375;40,053;9,728;1,750;11,688;11,516;11,523;11,598;-3,114;27,476;0,000;268,840;Inf;280,000;280,000;11,218;2,813;22,034;24,434
13038,500;3,486;0,924;-34,364;1,691;9,607;5,601;37,685;5,275;-3,572;-2,709;0,000;39,400;40,100;9,728;1,750;12,059;11,594;11,645;11,712;-3,114;27,476;0,000;268,840;Inf;280,000;280,000;11,581;2,824;22,048;24,442
13039,000;3,048;0,807;-34,235;1,723;9,532;5,601;37,685;5,275;-3,572;-2,709;0,000;39,400;40,100;9,734;1,648;11,976;11,510;11,517;11,539;-3,114;27,476;0,000;268,840;Inf;280,000;280,000;11,753;2,835;22,050;24,414
13039,500;3,048;0,807;-34,235;1,723;9,532;5,601;37,685;5,275;-3,572;-2,709;0,000;39,400;40,100;9,734;1,648;11,706;11,282;11,240;11,302;-3,114;27,476;0,000;268,840;Inf;280,000;280,000;11,636;2,838;22,044;24,408
13040,000;3,048;0,807;-34,235;1,723;9,532;5,601;37,685;5,275;-3,572;-2,709;0,000;39,400;40,100;9,734;1,648;11,245;11,045;11,059;11,124;-3,114;27,476;0,000;268,740;Inf;280,000;280,000;11,382;2,842;22,040;24,398
13040,500;3,048;0,807;-34,235;1,723;9,532;5,601;37,685;5,275;-3,572;-2,709;0,000;39,400;40,100;9,734;1,648;11,747;11,498;11,451;11,609;-3,114;27,476;0,000;268,740;Inf;280,000;280,000;11,118;2,845;22,031;24,392
13041,000;3,048;0,807;-34,235;1,723;9,532;5,594;37,678;5,258;-3,582;-2,721;0,000;39,369;40,089;9,734;1,648;11,927;11,701;11,591;11,751;-3,117;27,476;0,000;268,940;Inf;280,000;280,000;11,576;2,848;22,047;24,374
13041,500;3,048;0,807;-34,235;1,723;9,532;5,594;37,678;5,258;-3,582;-2,721;0,000;39,400;40,100;9,734;1,648;11,794;11,480;11,469;11,585;-3,117;27,476;0,000;268,940;Inf;280,000;280,000;11,743;2,852;22,031;24,358
13042,000;3,041;0,711;-35,209;1,624;9,667;5,594;37,678;5,258;-3,582;-2,721;0,000;39,400;40,100;9,634;1,766;11,665;11,303;11,290;11,315;-3,117;27,476;0,000;268,540;Inf;280,000;280,000;11,582;2,855;22,040;24,387
13042,500;3,041;0,711;-35,209;1,624;9,667;5,594;37,678;5,258;-3,582;-2,721;0,000;39,400;40,100;9,634;1,766;11,511;11,214;11,051;11,133;-3,117;27,476;0,000;268,540;Inf;280,000;280,000;11,393;2,858;22,019;24,391
13043,000;3,041;0,711;-35,209;1,624;9,667;5,594;37,678;5,258;-3,582;-2,721;0,000;39,400;40,100;9,634;1,766;11,091;10,997;10,826;11,045;-3,117;27,476;0,000;268,740;Inf;280,000;280,000;11,227;2,861;22,029;24,355
13043,500;3,041;0,711;-35,209;1,624;9,667;5,594;37,678;5,258;-3,582;-2,721;0,000;39,400;40,100;9,634;1,766;11,833;11,523;11,448;11,633;-3,117;27,476;0,000;268,740;Inf;280,000;280,000;10,990;2,864;22,026;24,329
13044,000;3,041;0,711;-35,209;1,624;9,667;5,595;37,630;5,275;-3,580;-2,716;0,000;39,382;40,103;9,634;1,766;11,931;11,563;11,506;11,683;-3,110;27,477;0,000;268,440;Inf;280,000;280,000;11,609;2,867;22,013;24,303
13044,500;3,041;0,711;-35,209;1,624;9,667;5,595;37,630;5,275;-3,580;-2,716;0,000;39,400;40,100;9,634;1,766;11,811;11,356;11,462;11,501;-3,110;27,477;0,000;268,440;Inf;280,000;280,000;11,671;2,870;22,019;24,338
13045,000;3,041;0,711;-35,209;1,624;9,667;5,595;37,630;5,275;-3,580;-2,716;0,000;39,400;40,100;9,634;1,766;11,689;11,209;11,234;11,262;-3,110;27,477;0,000;268,640;Inf;280,000;280,000;11,533;2,872;22,020;24,384
13045,500;3,092;0,705;-35,209;1,700;9,667;5,595;37,630;5,275;-3,580;-2,716;0,000;39,400;40,100;9,678;1,756;11,509;11,147;11,279;11,359;-3,110;27,477;0,000;268,640;Inf;280,000;280,000;11,348;2,875;22,003;24,406
13046,000;3,092;0,705;-35,209;1,700;9,667;5,595;37,630;5,275;-3,580;-2,716;0,000;39,400;40,100;9,678;1,756;11,845;11,424;11,565;11,683;-3,110;27,477;0,000;268,140;Inf;280,000;280,000;11,323;2,879;22,014;24,372
13046,500;3,092;0,705;-35,209;1,700;9,667;5,595;37,630;5,275;-3,580;-2,716;0,000;39,400;40,100;9,678;1,756;11,960;11,710;11,781;11,818;-3,110;27,477;0,000;268,140;Inf;280,000;280,000;11,629;2,882;22,015;24,364
13047,000;3,092;0,705;-35,209;1,700;9,667;5,595;37,630;5,275;-3,580;-2,716;0,000;39,400;40,100;9,678;1,756;12,089;11,698;11,797;11,789;-3,110;27,477;0,000;268,340;Inf;280,000;280,000;11,817;2,886;21,992;24,373
13047,500;3,092;0,705;-35,209;1,700;9,667;5,609;37,618;5,306;-3,549;-2,714;0,000;39,398;40,090;9,678;1,756;11,542;11,172;11,176;11,257;-3,112;27,489;0,000;268,340;Inf;280,000;280,000;11,843;2,889;22,000;24,386
13048,000;3,092;0,705;-35,209;1,700;9,667;5,609;37,618;5,306;-3,549;-2,714;0,000;39,400;40,100;9,678;1,756;11,555;11,211;11,287;11,323;-3,112;27,489;0,000;268,640;Inf;280,000;280,000;11,287;2,892;21,996;24,390
13048,500;2,701;0,645;-35,167;1,708;9,602;5,609;37,618;5,306;-3,549;-2,714;0,000;39,400;40,100;9,658;1,547;11,742;11,552;11,561;11,636;-3,112;27,489;0,000;268,640;Inf;280,000;280,000;11,344;2,896;21,993;24,397
13049,000;2,701;0,645;-35,167;1,708;9,602;5,609;37,618;5,306;-3,549;-2,714;0,000;39,400;40,100;9,658;1,547;12,136;11,712;11,813;11,894;-3,112;27,489;0,000;268,840;Inf;280,000;280,000;11,623;2,892;21,984;24,414
13049,500;2,701;0,645;-35,167;1,708;9,602;5,609;37,618;5,306;-3,549;-2,714;0,000;39,400;40,100;9,658;1,547;12,148;11,556;11,720;11,721;-3,112;27,489;0,000;268,840;Inf;280,000;280,000;11,889;2,889;21,999;24,402
13050,000;2,701;0,645;-35,167;1,708;9,602;5,609;37,618;5,306;-3,549;-2,714;0,000;39,400;40,100;9,658;1,547;11,918;11,420;11,496;11,448;-3,112;27,489;0,000;268,340;Inf;280,000;280,000;11,786;2,886;21,991;24,401
13050,500;2,701;0,645;-35,167;1,708;9,602;5,604;37,678;5,320;-3,501;-2,711;0,000;39,392;40,154;9,658;1,547;11,521;11,190;11,219;11,216;-3,103;27,482;0,000;268,340;Inf;280,000;280,000;11,571;2,883;21,985;24,462
13051,000;2,701;0,645;-35,167;1,708;9,602;5,604;37,678;5,320;-3,501;-2,711;0,000;39,400;40,200;9,658;1,547;11,839;11,398;11,494;11,558;-3,103;27,482;0,000;268,540;Inf;280,000;280,000;11,286;2,880;21,983;24,484
13051,500;2,701;0,645;-35,167;1,708;9,602;5,604;37,678;5,320;-3,501;-2,711;0,000;39,400;40,200;9,658;1,547;12,059;11,700;11,732;11,820;-3,103;27,482;0,000;268,540;Inf;280,000;280,000;11,572;2,877;22,006;24,514
13052,000;2,927;0,765;-34,584;1,708;9,645;5,604;37,678;5,320;-3,501;-2,711;0,000;39,400;40,200;9,677;1,598;11,953;11,649;11,774;11,791;-3,103;27,482;0,000;268,540;Inf;280,000;280,000;11,828;2,874;21,980;24,504
13052,500;2,927;0,765;-34,584;1,708;9,645;5,604;37,678;5,320;-3,501;-2,711;0,000;39,400;40,200;9,677;1,598;11,896;11,386;11,521;11,503;-3,103;27,482;0,000;268,540;Inf;280,000;280,000;11,792;2,875;21,998;24,494
13053,000;2,927;0,765;-34,584;1,708;9,645;5,604;37,678;5,320;-3,501;-2,711;0,000;39,400;40,200;9,677;1,598;11,731;11,238;11,295;11,304;-3,103;27,482;0,000;268,840;Inf;280,000;280,000;11,577;2,876;21,986;24,479
13053,500;2,927;0,765;-34,584;1,708;9,645;5,604;37,678;5,320;-3,501;-2,711;0,000;39,400;40,200;9,677;1,598;11,512;11,198;11,321;11,289;-3,103;27,482;0,000;268,840;Inf;280,000;280,000;11,392;2,877;21,967;24,517
13054,000;2,927;0,765;-34,584;1,708;9,645;5,585;37,688;5,336;-3,487;-2,717;0,000;39,399;40,078;9,677;1,598;11,868;11,410;11,560;11,629;-3,105;27,483;0,000;269,140;Inf;280,000;280,000;11,330;2,878;21,980;24,497
13054,500;2,927;0,765;-34,584;1,708;9,645;5,585;37,688;5,336;-3,487;-2,717;0,000;39,400;40,100;9,677;1,598;12,156;11,761;11,948;11,922;-3,105;27,483;0,000;269,140;Inf;280,000;280,000;11,617;2,879;21,983;24,503
13055,000;2,278;0,621;-33,661;1,741;9,544;5,585;37,688;5,336;-3,487;-2,717;0,000;39,400;40,100;9,855;1,607;11,899;11,557;11,668;11,668;-3,105;27,483;0,000;269,140;Inf;280,000;280,000;11,947;2,879;21,981;24,543
13055,500;2,278;0,621;-33,661;1,741;9,544;5,585;37,688;5,336;-3,487;-2,717;0,000;39,400;40,100;9,855;1,607;11,719;11,268;11,275;11,377;-3,105;27,483;0,000;269,140;Inf;280,000;280,000;11,698;2,869;21,979;24,534
13056,000;2,278;0,621;-33,661;1,741;9,544;5,585;37,688;5,336;-3,487;-2,717;0,000;39,400;40,100;9,855;1,607;11,694;11,334;11,374;11,488;-3,105;27,483;0,000;269,340;Inf;280,000;280,000;11,410;2,860;21,958;24,527
13056,500;2,278;0,621;-33,661;1,741;9,544;5,585;37,688;5,336;-3,487;-2,717;0,000;39,400;40,100;9,855;1,607;11,871;11,717;11,707;11,810;-3,105;27,483;0,000;269,340;Inf;280,000;280,000;11,473;2,850;21,969;24,521
13057,000;2,278;0,621;-33,661;1,741;9,544;5,613;37,631;5,299;-3,493;-2,718;0,000;39,405;40,114;9,855;1,607;12,225;11,875;11,885;11,930;-3,104;27,474;0,000;269,440;Inf;280,000;280,000;11,776;2,841;21,962;24,506
13057,500;2,278;0,621;-33,661;1,741;9,544;5,613;37,631;5,299;-3,493;-2,718;0,000;39,400;40,100;9,855;1,607;12,307;11,816;11,911;11,857;-3,104;27,474;0,000;269,440;Inf;280,000;280,000;11,979;2,832;21,969;24,479
13058,000;2,278;0,621;-33,661;1,741;9,544;5,613;37,631;5,299;-3,493;-2,718;0,000;39,400;40,100;9,855;1,607;11,938;11,595;11,625;11,623;-3,104;27,474;0,000;269,340;Inf;280,000;280,000;11,973;2,823;21,943;24,441
13058,500;2,110;0,600;-34,082;1,730;9,599;5,613;37,631;5,299;-3,493;-2,718;0,000;39,400;40,100;9,754;1,705;11,756;11,470;11,464;11,572;-3,104;27,474;0,000;269,340;Inf;280,000;280,000;11,695;2,814;21,946;24,458
13059,000;2,110;0,600;-34,082;1,730;9,599;5,613;37,631;5,299;-3,493;-2,718;0,000;39,400;40,100;9,754;1,705;12,045;11,811;11,755;11,879;-3,104;27,474;0,000;269,240;Inf;280,000;280,000;11,566;2,802;21,954;24,479
13059,500;2,110;0,600;-34,082;1,730;9,599;5,613;37,631;5,299;-3,493;-2,718;0,000;39,400;40,100;9,754;1,705;12,350;11,829;11,929;12,015;-3,104;27,474;0,000;269,240;Inf;280,000;280,000;11,872;2,791;21,949;24,512
13060,000;2,110;0,600;-34,082;1,730;9,599;5,613;37,631;5,299;-3,493;-2,718;0,000;39,400;40,100;9,754;1,705;12,284;11,697;11,804;11,789;-3,104;27,474;0,000;269,140;Inf;280,000;280,000;12,031;2,780;21,950;24,496
13060,500;2,110;0,600;-34,082;1,730;9,599;5,615;37,615;5,306;-3,470;-2,716;0,000;39,402;40,118;9,754;1,705;12,007;11,550;11,551;11,561;-3,097;27,472;0,000;269,140;Inf;280,000;280,000;11,894;2,769;21,936;24,453
13061,000;2,110;0,600;-34,082;1,730;9,599;5,615;37,615;5,306;-3,470;-2,716;0,000;39,400;40,100;9,754;1,705;11,680;11,427;11,415;11,497;-3,097;27,472;0,000;269,240;Inf;280,000;280,000;11,667;2,758;21,936;24,419
13061,500;2,854;0,774;-34,175;1,745;9,603;5,615;37,615;5,306;-3,470;-2,716;0,000;39,400;40,100;9,701;1,625;12,020;11,626;11,619;11,671;-3,097;27,472;0,000;269,240;Inf;280,000;280,000;11,505;2,747;21,945;24,380
13062,000;2,854;0,774;-34,175;1,745;9,603;5,615;37,615;5,306;-3,470;-2,716;0,000;39,400;40,100;9,701;1,625;12,148;11,847;11,933;11,986;-3,097;27,472;0,000;269,140;Inf;280,000;280,000;11,734;2,749;21,921;24,389
13062,500;2,854;0,774;-34,175;1,745;9,603;5,615;37,615;5,306;-3,470;-2,716;0,000;39,400;40,100;9,701;1,625;12,197;11,657;11,774;11,766;-3,097;27,472;0,000;269,140;Inf;280,000;280,000;11,978;2,751;21,938;24,391
13063,000;2,854;0,774;-34,175;1,745;9,603;5,615;37,615;5,306;-3,470;-2,716;0,000;39,400;40,100;9,701;1,625;11,956;11,455;11,623;11,589;-3,097;27,472;0,000;269,440;Inf;280,000;280,000;11,849;2,752;21,930;24,377
13063,500;2,854;0,774;-34,175;1,745;9,603;5,597;37,680;5,314;-3,439;-2,715;0,000;39,410;40,175;9,701;1,625;11,916;11,505;11,704;11,703;-3,103;27,480;0,000;269,440;Inf;280,000;280,000;11,656;2,754;21,929;24,400
13064,000;2,854;0,774;-34,175;1,745;9,603;5,597;37,680;5,314;-3,439;-2,715;0,000;39,400;40,200;9,701;1,625;12,111;11,873;11,946;11,977;-3,103;27,480;0,000;269,040;Inf;280,000;280,000;11,707;2,756;21,924;24,515
13064,500;2,854;0,774;-34,175;1,745;9,603;5,597;37,680;5,314;-3,439;-2,715;0,000;39,400;40,200;9,701;1,625;12,446;12,018;12,062;12,074;-3,103;27,480;0,000;269,040;Inf;280,000;280,000;11,977;2,757;21,917;24,582
13065,000;2,571;0,667;-34,599;1,730;9,634;5,597;37,680;5,314;-3,439;-2,715;0,000;39,400;40,200;9,671;1,549;12,427;11,920;12,041;11,989;-3,103;27,480;0,000;269,040;Inf;280,000;280,000;12,150;2,759;21,917;24,613
13065,500;2,571;0,667;-34,599;1,730;9,634;5,597;37,680;5,314;-3,439;-2,715;0,000;39,400;40,200;9,671;1,549;11,861;11,517;11,555;11,597;-3,103;27,480;0,000;269,040;Inf;280,000;280,000;12,094;2,756;21,926;24,617
13066,000;2,571;0,667;-34,599;1,730;9,634;5,597;37,680;5,314;-3,439;-2,715;0,000;39,400;40,200;9,671;1,549;11,900;11,599;11,590;11,658;-3,103;27,480;0,000;269,440;Inf;280,000;280,000;11,633;2,753;21,926;24,661
13066,500;2,571;0,667;-34,599;1,730;9,634;5,597;37,680;5,314;-3,439;-2,715;0,000;39,400;40,200;9,671;1,549;12,187;11,849;11,820;11,993;-3,103;27,480;0,000;269,440;Inf;280,000;280,000;11,687;2,750;21,926;24,687
13067,000;2,571;0,667;-34,599;1,730;9,634;5,557;37,681;5,306;-3,423;-2,716;0,000;39,414;40,126;9,671;1,549;12,266;12,019;11,972;12,145;-3,096;27,477;0,000;269,240;Inf;280,000;280,000;11,962;2,747;21,929;24,709
13067,500;2,571;0,667;-34,599;1,730;9,634;5,557;37,681;5,306;-3,423;-2,716;0,000;39,400;40,100;9,671;1,549;12,211;11,981;11,972;12,026;-3,096;27,477;0,000;269,240;Inf;280,000;280,000;12,101;2,744;21,913;24,710
13068,000;1,921;0,498;-34,604;1,667;9,596;5,557;37,681;5,306;-3,423;-2,716;0,000;39,400;40,100;9,732;1,774;12,131;11,719;11,750;11,804;-3,096;27,477;0,000;268,940;Inf;280,000;280,000;12,048;2,741;21,913;24,687
13068,500;1,921;0,498;-34,604;1,667;9,596;5,557;37,681;5,306;-3,423;-2,716;0,000;39,400;40,100;9,732;1,774;11,969;11,599;11,522;11,649;-3,096;27,477;0,000;268,940;Inf;280,000;280,000;11,851;2,728;21,915;24,652
13069,000;1,921;0,498;-34,604;1,667;9,596;5,557;37,681;5,306;-3,423;-2,716;0,000;39,400;40,100;9,732;1,774;12,128;12,151;11,878;12,131;-3,096;27,477;0,000;269,240;Inf;280,000;280,000;11,684;2,714;21,929;24,620
13069,500;1,921;0,498;-34,604;1,667;9,596;5,557;37,681;5,306;-3,423;-2,716;0,000;39,400;40,100;9,732;1,774;12,556;12,291;12,133;12,270;-3,096;27,477;0,000;269,240;Inf;280,000;280,000;12,072;2,701;21,902;24,613
13070,000;1,921;0,498;-34,604;1,667;9,596;5,644;37,622;5,285;-3,450;-2,713;0,000;39,414;40,147;9,732;1,774;12,553;12,129;12,125;12,212;-3,095;27,470;0,000;269,140;Inf;280,000;280,000;12,312;2,689;21,902;24,623
13070,500;1,921;0,498;-34,604;1,667;9,596;5,644;37,622;5,285;-3,450;-2,713;0,000;39,400;40,100;9,732;1,774;12,161;11,850;11,845;11,921;-3,095;27,470;0,000;269,140;Inf;280,000;280,000;12,255;2,676;21,904;24,639
13071,000;1,921;0,498;-34,604;1,667;9,596;5,644;37,622;5,285;-3,450;-2,713;0,000;39,400;40,100;9,732;1,774;11,999;11,680;11,520;11,672;-3,095;27,470;0,000;269,540;Inf;280,000;280,000;11,944;2,664;21,930;24,670
13071,500;2,475;0,656;-33,643;1,733;9,602;5,644;37,622;5,285;-3,450;-2,713;0,000;39,400;40,100;9,904;1,779;11,930;11,755;11,511;11,798;-3,095;27,470;0,000;269,540;Inf;280,000;280,000;11,717;2,651;21,912;24,799
13072,000;2,475;0,656;-33,643;1,733;9,602;5,644;37,622;5,285;-3,450;-2,713;0,000;39,400;40,100;9,904;1,779;12,153;12,272;11,892;12,183;-3,095;27,470;0,000;269,140;Inf;280,000;280,000;11,749;2,649;21,919;24,793
13072,500;2,475;0,656;-33,643;1,733;9,602;5,644;37,622;5,285;-3,450;-2,713;0,000;39,400;40,100;9,904;1,779;12,492;12,378;12,101;12,277;-3,095;27,470;0,000;269,140;Inf;280,000;280,000;12,125;2,646;21,912;24,813
13073,000;2,475;0,656;-33,643;1,733;9,602;5,644;37,622;5,285;-3,450;-2,713;0,000;39,400;40,100;9,904;1,779;12,121;11,980;11,779;11,978;-3,095;27,470;0,000;269,140;Inf;280,000;280,000;12,312;2,643;21,919;24,805
13073,500;2,475;0,656;-33,643;1,733;9,602;5,621;37,640;5,300;-3,398;-2,709;0,000;39,420;40,213;9,904;1,779;11,977;11,766;11,582;11,750;-3,093;27,469;0,000;269,140;Inf;280,000;280,000;11,965;2,640;21,903;24,822
13074,000;2,475;0,656;-33,643;1,733;9,602;5,621;37,640;5,300;-3,398;-2,709;0,000;39,400;40,200;9,904;1,779;12,128;11,975;11,792;11,942;-3,093;27,469;0,000;269,340;Inf;280,000;280,000;11,769;2,637;21,903;24,867
13074,500;3,604;0,948;-34,336;1,718;9,640;5,621;37,640;5,300;-3,398;-2,709;0,000;39,400;40,200;9,768;1,660;12,417;12,396;12,112;12,449;-3,093;27,469;0,000;269,340;Inf;280,000;280,000;11,960;2,635;21,909;24,852
13075,000;3,604;0,948;-34,336;1,718;9,640;5,621;37,640;5,300;-3,398;-2,709;0,000;39,400;40,200;9,768;1,660;12,812;12,649;12,506;12,672;-3,093;27,469;0,000;269,340;Inf;280,000;280,000;12,344;2,651;21,906;24,828
13075,500;3,604;0,948;-34,336;1,718;9,640;5,621;37,640;5,300;-3,398;-2,709;0,000;39,400;40,200;9,768;1,660;12,594;12,366;12,291;12,397;-3,093;27,469;0,000;269,340;Inf;280,000;280,000;12,660;2,666;21,932;24,874
13076,000;3,604;0,948;-34,336;1,718;9,640;5,621;37,640;5,300;-3,398;-2,709;0,000;39,400;40,200;9,768;1,660;12,324;12,059;11,823;12,012;-3,093;27,469;0,000;269,340;Inf;280,000;280,000;12,412;2,682;21,918;24,865
13076,500;3,604;0,948;-34,336;1,718;9,640;5,559;37,675;5,327;-3,370;-2,702;0,000;39,433;40,198;9,768;1,660;12,243;12,264;12,027;12,272;-3,078;27,470;0,000;269,340;Inf;280,000;280,000;12,055;2,697;21,906;24,797
13077,000;3,604;0,948;-34,336;1,718;9,640;5,559;37,675;5,327;-3,370;-2,702;0,000;39,400;40,200;9,768;1,660;12,747;12,584;12,366;12,652;-3,078;27,470;0,000;269,140;Inf;280,000;280,000;12,202;2,712;21,920;24,731
13077,500;3,032;0,741;-35,119;1,650;9,635;5,559;37,675;5,327;-3,370;-2,702;0,000;39,400;40,200;9,693;1,727;12,974;12,619;12,544;12,750;-3,078;27,470;0,000;269,140;Inf;280,000;280,000;12,587;2,726;21,930;24,751
13078,000;3,032;0,741;-35,119;1,650;9,635;5,559;37,675;5,327;-3,370;-2,702;0,000;39,400;40,200;9,693;1,727;12,805;12,352;12,534;12,428;-3,078;27,470;0,000;269,140;Inf;280,000;280,000;12,722;2,731;21,920;24,753
13078,500;3,032;0,741;-35,119;1,650;9,635;5,559;37,675;5,327;-3,370;-2,702;0,000;39,400;40,200;9,693;1,727;12,459;12,092;12,319;12,086;-3,078;27,470;0,000;269,140;Inf;280,000;280,000;12,530;2,736;21,926;24,859
13079,000;3,032;0,741;-35,119;1,650;9,635;5,559;37,675;5,327;-3,370;-2,702;0,000;39,400;40,200;9,693;1,727;12,122;11,923;12,106;12,025;-3,078;27,470;0,000;268,840;Inf;280,000;280,000;12,239;2,741;21,940;24,862
13079,500;3,032;0,741;-35,119;1,650;9,635;5,559;37,675;5,327;-3,370;-2,702;0,000;39,400;40,200;9,693;1,727;12,430;12,318;12,362;12,327;-3,078;27,470;0,000;268,840;Inf;280,000;280,000;12,044;2,746;21,931;24,866
13080,000;3,032;0,741;-35,119;1,650;9,635;5,608;37,678;5,279;-3,380;-2,711;0,000;39,436;40,199;9,693;1,727;13,021;12,554;12,718;12,565;-3,088;27,467;0,000;269,140;Inf;280,000;280,000;12,359;2,751;21,931;24,926
13080,500;3,032;0,741;-35,119;1,650;9,635;5,608;37,678;5,279;-3,380;-2,711;0,000;39,400;40,200;9,693;1,727;12,632;12,293;12,543;12,361;-3,088;27,467;0,000;269,140;Inf;280,000;280,000;12,715;2,755;21,920;24,920
13081,000;2,624;0,627;-35,209;1,623;9,720;5,608;37,678;5,279;-3,380;-2,711;0,000;39,400;40,200;9,628;1,657;12,393;11,920;12,201;11,979;-3,088;27,467;0,000;269,240;Inf;280,000;280,000;12,457;2,760;21,931;24,891
13081,500;2,624;0,627;-35,209;1,623;9,720;5,608;37,678;5,279;-3,380;-2,711;0,000;39,400;40,200;9,628;1,657;12,005;11,740;12,004;11,831;-3,088;27,467;0,000;269,240;Inf;280,000;280,000;12,123;2,757;21,943;24,846
13082,000;2,624;0,627;-35,209;1,623;9,720;5,608;37,678;5,279;-3,380;-2,711;0,000;39,400;40,200;9,628;1,657;12,411;12,060;12,256;12,121;-3,088;27,467;0,000;269,540;Inf;280,000;280,000;11,895;2,755;21,916;24,745
13082,500;2,624;0,627;-35,209;1,623;9,720;5,608;37,678;5,279;-3,380;-2,711;0,000;39,400;40,200;9,628;1,657;12,711;12,317;12,485;12,483;-3,088;27,467;0,000;269,540;Inf;280,000;280,000;12,212;2,753;21,925;24,713
13083,000;2,624;0,627;-35,209;1,623;9,720;5,610;37,642;5,274;-3,423;-2,714;0,000;39,432;40,194;9,628;1,657;12,796;12,416;12,691;12,601;-3,097;27,466;0,000;269,440;Inf;280,000;280,000;12,499;2,751;21,926;24,758
13083,500;2,624;0,627;-35,209;1,623;9,720;5,610;37,642;5,274;-3,423;-2,714;0,000;39,400;40,200;9,628;1,657;12,507;11,935;12,272;12,009;-3,097;27,466;0,000;269,440;Inf;280,000;280,000;12,626;2,749;21,899;24,708
13084,000;2,144;0,586;-33,324;1,720;9,576;5,610;37,642;5,274;-3,423;-2,714;0,000;39,400;40,200;9,889;1,688;12,120;11,718;12,044;11,861;-3,097;27,466;0,000;269,140;Inf;280,000;280,000;12,181;2,747;21,900;24,688
13084,500;2,144;0,586;-33,324;1,720;9,576;5,610;37,642;5,274;-3,423;-2,714;0,000;39,400;40,200;9,889;1,688;12,314;12,008;12,224;12,078;-3,097;27,466;0,000;269,140;Inf;280,000;280,000;11,935;2,737;21,935;24,622
13085,000;2,144;0,586;-33,324;1,720;9,576;5,610;37,642;5,274;-3,423;-2,714;0,000;39,400;40,200;9,889;1,688;12,718;12,345;12,490;12,505;-3,097;27,466;0,000;269,340;Inf;280,000;280,000;12,156;2,727;21,934;24,675
13085,500;2,144;0,586;-33,324;1,720;9,576;5,610;37,642;5,274;-3,423;-2,714;0,000;39,400;40,200;9,889;1,688;12,792;12,480;12,638;12,583;-3,097;27,466;0,000;269,340;Inf;280,000;280,000;12,514;2,718;21,924;24,675
13086,000;2,144;0,586;-33,324;1,720;9,576;5,610;37,642;5,274;-3,423;-2,714;0,000;39,400;40,200;9,889;1,688;12,624;12,116;12,388;12,285;-3,097;27,466;0,000;269,640;Inf;280,000;280,000;12,623;2,708;21,930;24,786
13086,500;2,144;0,586;-33,324;1,720;9,576;5,611;37,627;5,305;-3,382;-2,703;0,000;39,439;40,208;9,889;1,688;12,445;11,928;12,164;11,985;-3,081;27,465;0,000;269,640;Inf;280,000;280,000;12,353;2,699;21,942;24,840
13087,000;2,144;0,586;-33,324;1,720;9,576;5,611;37,627;5,305;-3,382;-2,703;0,000;39,400;40,200;9,889;1,688;12,158;11,717;12,056;11,824;-3,081;27,465;0,000;268,940;Inf;280,000;280,000;12,131;2,690;21,930;24,868
13087,500;2,838;0,747;-33,816;1,732;9,586;5,611;37,627;5,305;-3,382;-2,703;0,000;39,400;40,200;9,787;1,712;12,497;12,246;12,388;12,340;-3,081;27,465;0,000;268,940;Inf;280,000;280,000;11,939;2,681;21,937;24,858
13088,000;2,838;0,747;-33,816;1,732;9,586;5,611;37,627;5,305;-3,382;-2,703;0,000;39,400;40,200;9,787;1,712;12,734;12,445;12,578;12,489;-3,081;27,465;0,000;269,340;Inf;280,000;280,000;12,368;2,684;21,937;24,793
13088,500;2,838;0,747;-33,816;1,732;9,586;5,611;37,627;5,305;-3,382;-2,703;0,000;39,400;40,200;9,787;1,712;12,729;12,278;12,595;12,404;-3,081;27,465;0,000;269,340;Inf;280,000;280,000;12,562;2,686;21,927;24,819
13089,000;2,838;0,747;-33,816;1,732;9,586;5,611;37,627;5,305;-3,382;-2,703;0,000;39,400;40,200;9,787;1,712;12,489;11,944;12,305;12,092;-3,081;27,465;0,000;269,540;Inf;280,000;280,000;12,502;2,689;21,909;24,844
13089,500;2,838;0,747;-33,816;1,732;9,586;5,620;37,674;5,295;-3,323;-2,709;0,000;39,432;40,231;9,787;1,712;12,215;11,773;12,059;11,834;-3,092;27,455;0,000;269,540;Inf;280,000;280,000;12,207;2,691;21,911;24,848
13090,000;2,838;0,747;-33,816;1,732;9,586;5,620;37,674;5,295;-3,323;-2,709;0,000;39,400;40,200;9,787;1,712;12,322;11,981;12,237;12,102;-3,092;27,455;0,000;269,340;Inf;280,000;280,000;11,970;2,694;21,919;24,919
13090,500;3,265;0,881;-33,259;1,685;9,601;5,620;37,674;5,295;-3,323;-2,709;0,000;39,400;40,200;9,749;1,593;12,686;12,348;12,483;12,419;-3,092;27,455;0,000;269,340;Inf;280,000;280,000;12,160;2,696;21,915;24,968
13091,000;3,265;0,881;-33,259;1,685;9,601;5,620;37,674;5,295;-3,323;-2,709;0,000;39,400;40,200;9,749;1,593;12,767;12,281;12,525;12,303;-3,092;27,455;0,000;269,240;Inf;280,000;280,000;12,484;2,705;21,938;24,992
13091,500;3,265;0,881;-33,259;1,685;9,601;5,620;37,674;5,295;-3,323;-2,709;0,000;39,400;40,200;9,749;1,593;12,624;12,162;12,342;12,142;-3,092;27,455;0,000;269,240;Inf;280,000;280,000;12,469;2,714;21,928;25,001
13092,000;3,265;0,881;-33,259;1,685;9,601;5,620;37,674;5,295;-3,323;-2,709;0,000;39,400;40,200;9,749;1,593;12,137;11,827;12,031;11,893;-3,092;27,455;0,000;269,540;Inf;280,000;280,000;12,318;2,723;21,931;25,041
13092,500;3,265;0,881;-33,259;1,685;9,601;5,620;37,674;5,295;-3,323;-2,709;0,000;39,400;40,200;9,749;1,593;12,282;11,931;12,171;12,116;-3,092;27,455;0,000;269,540;Inf;280,000;280,000;11,972;2,732;21,927;25,060
13093,000;3,265;0,881;-33,259;1,685;9,601;5,607;37,710;5,327;-3,265;-2,710;0,000;39,446;40,246;9,749;1,593;12,499;12,324;12,388;12,414;-3,095;27,461;0,000;269,340;Inf;280,000;280,000;12,125;2,741;21,941;25,077
13093,500;3,265;0,881;-33,259;1,685;9,601;5,607;37,710;5,327;-3,265;-2,710;0,000;39,400;40,200;9,749;1,593;12,894;12,616;12,725;12,656;-3,095;27,461;0,000;269,340;Inf;280,000;280,000;12,406;2,750;21,957;25,186
13094,000;2,929;0,703;-35,209;1,689;9,773;5,607;37,710;5,327;-3,265;-2,710;0,000;39,400;40,200;9,551;1,655;12,802;12,441;12,670;12,490;-3,095;27,461;0,000;269,340;Inf;280,000;280,000;12,723;2,758;21,937;25,199
13094,500;2,929;0,703;-35,209;1,689;9,773;5,607;37,710;5,327;-3,265;-2,710;0,000;39,400;40,200;9,551;1,655;12,203;11,801;12,005;11,857;-3,095;27,461;0,000;269,340;Inf;280,000;280,000;12,601;2,761;21,913;25,101
13095,000;2,929;0,703;-35,209;1,689;9,773;5,607;37,710;5,327;-3,265;-2,710;0,000;39,400;40,200;9,551;1,655;12,272;12,045;12,202;12,127;-3,095;27,461;0,000;269,240;Inf;280,000;280,000;11,966;2,764;21,923;25,092
13095,500;2,929;0,703;-35,209;1,689;9,773;5,607;37,710;5,327;-3,265;-2,710;0,000;39,400;40,200;9,551;1,655;12,864;12,569;12,613;12,653;-3,095;27,461;0,000;269,240;Inf;280,000;280,000;12,162;2,766;21,935;25,041
13096,000;2,929;0,703;-35,209;1,689;9,773;5,607;37,655;5,327;-3,257;-2,703;0,000;39,452;40,264;9,551;1,655;13,020;12,676;12,858;12,807;-3,096;27,459;0,000;269,540;Inf;280,000;280,000;12,675;2,769;21,949;25,039
13096,500;2,929;0,703;-35,209;1,689;9,773;5,607;37,655;5,327;-3,257;-2,703;0,000;39,500;40,300;9,551;1,655;12,845;12,286;12,618;12,386;-3,096;27,459;0,000;269,540;Inf;280,000;280,000;12,840;2,772;21,947;24,956
13097,000;2,371;0,597;-34,572;1,695;9,673;5,607;37,655;5,327;-3,257;-2,703;0,000;39,500;40,300;9,668;1,646;12,509;12,080;12,378;12,097;-3,096;27,459;0,000;269,640;Inf;280,000;280,000;12,534;2,774;21,945;24,827
13097,500;2,371;0,597;-34,572;1,695;9,673;5,607;37,655;5,327;-3,257;-2,703;0,000;39,500;40,300;9,668;1,646;12,140;11,816;11,973;11,931;-3,096;27,459;0,000;269,640;Inf;280,000;280,000;12,266;2,768;21,955;24,794
13098,000;2,371;0,597;-34,572;1,695;9,673;5,607;37,655;5,327;-3,257;-2,703;0,000;39,500;40,300;9,668;1,646;12,708;12,673;12,492;12,654;-3,096;27,459;0,000;269,440;Inf;280,000;280,000;11,965;2,761;21,960;24,822
13098,500;2,371;0,597;-34,572;1,695;9,673;5,607;37,655;5,327;-3,257;-2,703;0,000;39,500;40,300;9,668;1,646;13,042;12,636;12,649;12,622;-3,096;27,459;0,000;269,440;Inf;280,000;280,000;12,632;2,755;21,954;24,822
13099,000;2,371;0,597;-34,572;1,695;9,673;5,607;37,655;5,327;-3,257;-2,703;0,000;39,500;40,300;9,668;1,646;12,869;12,403;12,650;12,478;-3,096;27,459;0,000;269,140;Inf;280,000;280,000;12,737;2,748;21,971;24,767
13099,500;2,371;0,597;-34,572;1,695;9,673;5,589;37,623;5,301;-3,211;-2,713;0,000;39,445;40,258;9,668;1,646;12,421;12,120;12,306;12,195;-3,101;27,441;0,000;269,140;Inf;280,000;280,000;12,600;2,742;21,974;24,767
13100,000;2,371;0,597;-34,572;1,695;9,673;5,589;37,623;5,301;-3,211;-2,713;0,000;39,400;40,300;9,668;1,646;12,382;11,999;12,180;12,084;-3,101;27,441;0,000;269,140;Inf;280,000;280,000;12,260;2,736;21,967;24,690
13100,500;3,107;0,741;-35,209;1,695;9,721;5,589;37,623;5,301;-3,211;-2,713;0,000;39,400;40,300;9,584;1,616;12,509;12,474;12,451;12,539;-3,101;27,441;0,000;269,140;Inf;280,000;280,000;12,161;2,730;21,992;24,485
13101,000;3,107;0,741;-35,209;1,695;9,721;5,589;37,623;5,301;-3,211;-2,713;0,000;39,400;40,300;9,584;1,616;13,093;12,838;12,759;12,805;-3,101;27,441;0,000;269,040;Inf;280,000;280,000;12,493;2,736;22,002;24,426
13101,500;3,107;0,741;-35,209;1,695;9,721;5,589;37,623;5,301;-3,211;-2,713;0,000;39,400;40,300;9,584;1,616;13,166;12,752;12,811;12,720;-3,101;27,441;0,000;269,040;Inf;280,000;280,000;12,874;2,742;21,987;24,356
13102,000;3,107;0,741;-35,209;1,695;9,721;5,589;37,623;5,301;-3,211;-2,713;0,000;39,400;40,300;9,584;1,616;12,462;12,391;12,399;12,319;-3,101;27,441;0,000;269,340;Inf;280,000;280,000;12,862;2,748;21,989;24,338
13102,500;3,107;0,741;-35,209;1,695;9,721;5,581;37,658;5,311;-3,136;-2,716;0,000;39,447;40,304;9,584;1,616;12,282;12,181;12,152;12,170;-3,105;27,444;0,000;269,340;Inf;280,000;280,000;12,393;2,754;21,994;24,322
13103,000;3,107;0,741;-35,209;1,695;9,721;5,581;37,658;5,311;-3,136;-2,716;0,000;39,400;40,300;9,584;1,616;12,577;12,534;12,471;12,574;-3,105;27,444;0,000;269,040;Inf;280,000;280,000;12,196;2,760;21,991;24,381
13103,500;2,926;0,757;-34,328;1,692;9,651;5,581;37,658;5,311;-3,136;-2,716;0,000;39,400;40,300;9,752;1,550;13,012;12,824;12,768;12,769;-3,105;27,444;0,000;269,040;Inf;280,000;280,000;12,539;2,766;22,013;24,344
13104,000;2,926;0,757;-34,328;1,692;9,651;5,581;37,658;5,311;-3,136;-2,716;0,000;39,400;40,300;9,752;1,550;13,073;12,792;12,759;12,697;-3,105;27,444;0,000;269,640;Inf;280,000;280,000;12,843;2,768;22,010;24,289
13104,500;2,926;0,757;-34,328;1,692;9,651;5,581;37,658;5,311;-3,136;-2,716;0,000;39,400;40,300;9,752;1,550;12,776;12,605;12,659;12,606;-3,105;27,444;0,000;269,640;Inf;280,000;280,000;12,830;2,771;22,018;24,312
13105,000;2,926;0,757;-34,328;1,692;9,651;5,581;37,658;5,311;-3,136;-2,716;0,000;39,400;40,300;9,752;1,550;12,581;12,376;12,433;12,336;-3,105;27,444;0,000;269,240;Inf;280,000;280,000;12,661;2,773;22,020;24,375
13105,500;2,926;0,757;-34,328;1,692;9,651;5,537;37,691;5,327;-3,076;-2,719;0,000;39,452;40,206;9,752;1,550;12,766;12,673;12,658;12,646;-3,107;27,453;0,000;269,240;Inf;280,000;280,000;12,431;2,776;22,006;24,379
13106,000;2,926;0,757;-34,328;1,692;9,651;5,537;37,691;5,327;-3,076;-2,719;0,000;39,500;40,200;9,752;1,550;13,184;12,857;12,880;12,966;-3,107;27,453;0,000;270,040;Inf;280,000;280,000;12,686;2,778;22,015;24,479
13106,500;2,926;0,757;-34,328;1,692;9,651;5,537;37,691;5,327;-3,076;-2,719;0,000;39,500;40,200;9,752;1,550;13,189;12,695;12,881;12,804;-3,107;27,453;0,000;270,040;Inf;280,000;280,000;12,972;2,781;22,026;24,574
13107,000;2,260;0,602;-33,895;1,671;9,649;5,537;37,691;5,327;-3,076;-2,719;0,000;39,500;40,200;9,750;1,580;12,960;12,542;12,739;12,567;-3,107;27,453;0,000;269,440;Inf;280,000;280,000;12,892;2,783;22,016;24,597
13107,500;2,260;0,602;-33,895;1,671;9,649;5,537;37,691;5,327;-3,076;-2,719;0,000;39,500;40,200;9,750;1,580;12,604;12,328;12,405;12,285;-3,107;27,453;0,000;269,440;Inf;280,000;280,000;12,702;2,775;22,029;24,592
13108,000;2,260;0,602;-33,895;1,671;9,649;5,537;37,691;5,327;-3,076;-2,719;0,000;39,500;40,200;9,750;1,580;12,514;12,382;12,406;12,354;-3,107;27,453;0,000;269,340;Inf;280,000;280,000;12,406;2,766;22,024;24,579
13108,500;2,260;0,602;-33,895;1,671;9,649;5,537;37,691;5,327;-3,076;-2,719;0,000;39,500;40,200;9,750;1,580;12,932;12,668;12,732;12,789;-3,107;27,453;0,000;269,340;Inf;280,000;280,000;12,414;2,758;22,011;24,598
13109,000;2,260;0,602;-33,895;1,671;9,649;5,656;37,663;5,302;-3,046;-2,715;0,000;39,440;40,228;9,750;1,580;12,893;12,735;12,810;12,769;-3,100;27,444;0,000;268,840;Inf;280,000;280,000;12,780;2,750;22,025;24,568
13109,500;2,260;0,602;-33,895;1,671;9,649;5,656;37,663;5,302;-3,046;-2,715;0,000;39,400;40,200;9,750;1,580;12,930;12,501;12,709;12,599;-3,100;27,444;0,000;268,840;Inf;280,000;280,000;12,802;2,742;22,014;24,529
13110,000;2,500;0,610;-35,209;1,672;9,631;5,656;37,663;5,302;-3,046;-2,715;0,000;39,400;40,200;9,570;1,766;12,764;12,316;12,422;12,326;-3,100;27,444;0,000;269,240;Inf;280,000;280,000;12,685;2,734;22,034;24,494
13110,500;2,500;0,610;-35,209;1,672;9,631;5,656;37,663;5,302;-3,046;-2,715;0,000;39,400;40,200;9,570;1,766;12,652;12,336;12,374;12,406;-3,100;27,444;0,000;269,240;Inf;280,000;280,000;12,457;2,730;22,043;24,483
13111,000;2,500;0,610;-35,209;1,672;9,631;5,656;37,663;5,302;-3,046;-2,715;0,000;39,400;40,200;9,570;1,766;12,860;12,801;12,721;12,800;-3,100;27,444;0,000;269,140;Inf;280,000;280,000;12,442;2,726;22,030;24,490
13111,500;2,500;0,610;-35,209;1,672;9,631;5,656;37,663;5,302;-3,046;-2,715;0,000;39,400;40,200;9,570;1,766;13,304;12,964;13,006;12,972;-3,100;27,444;0,000;269,140;Inf;280,000;280,000;12,795;2,723;22,031;24,500
13112,000;2,500;0,610;-35,209;1,672;9,631;5,663;37,635;5,317;-3,007;-2,719;0,000;39,440;40,206;9,570;1,766;13,198;12,784;12,928;12,816;-3,105;27,430;0,000;269,640;Inf;280,000;280,000;13,061;2,719;22,036;24,464
13112,500;2,500;0,610;-35,209;1,672;9,631;5,663;37,635;5,317;-3,007;-2,719;0,000;39,400;40,200;9,570;1,766;12,503;12,231;12,184;12,235;-3,105;27,430;0,000;269,640;Inf;280,000;280,000;12,931;2,715;22,051;24,466
13113,000;2,500;0,610;-35,209;1,672;9,631;5,663;37,635;5,317;-3,007;-2,719;0,000;39,400;40,200;9,570;1,766;12,619;12,473;12,471;12,569;-3,105;27,430;0,000;269,140;Inf;280,000;280,000;12,288;2,712;22,037;24,442
13113,500;2,717;0,727;-33,761;1,735;9,595;5,663;37,635;5,317;-3,007;-2,719;0,000;39,400;40,200;9,785;1,686;13,050;12,810;12,804;12,819;-3,105;27,430;0,000;269,140;Inf;280,000;280,000;12,533;2,708;22,046;24,466
13114,000;2,717;0,727;-33,761;1,735;9,595;5,663;37,635;5,317;-3,007;-2,719;0,000;39,400;40,200;9,785;1,686;13,228;12,850;12,867;12,855;-3,105;27,430;0,000;269,340;Inf;280,000;280,000;12,871;2,708;22,034;24,466
13114,500;2,717;0,727;-33,761;1,735;9,595;5,663;37,635;5,317;-3,007;-2,719;0,000;39,400;40,200;9,785;1,686;13,186;12,737;12,851;12,743;-3,105;27,430;0,000;269,340;Inf;280,000;280,000;12,950;2,709;22,051;24,403
13115,000;2,717;0,727;-33,761;1,735;9,595;5,663;37,635;5,317;-3,007;-2,719;0,000;39,400;40,200;9,785;1,686;12,839;12,540;12,646;12,580;-3,105;27,430;0,000;269,140;Inf;280,000;280,000;12,879;2,709;22,060;24,300
13115,500;2,717;0,727;-33,761;1,735;9,595;5,663;37,677;5,323;-2,917;-2,720;0,000;39,438;40,190;9,785;1,686;12,643;12,302;12,260;12,304;-3,110;27,432;0,000;269,140;Inf;280,000;280,000;12,651;2,709;22,060;24,284
13116,000;2,717;0,727;-33,761;1,735;9,595;5,663;37,677;5,323;-2,917;-2,720;0,000;39,400;40,200;9,785;1,686;12,709;12,486;12,494;12,515;-3,110;27,432;0,000;269,340;Inf;280,000;280,000;12,377;2,709;22,044;24,330
13116,500;3,726;0,934;-34,888;1,737;9,685;5,663;37,677;5,323;-2,917;-2,720;0,000;39,400;40,200;9,679;1,558;13,425;13,012;13,031;13,048;-3,110;27,432;0,000;269,340;Inf;280,000;280,000;12,551;2,709;22,042;24,360
13117,000;3,726;0,934;-34,888;1,737;9,685;5,663;37,677;5,323;-2,917;-2,720;0,000;39,400;40,200;9,679;1,558;13,391;12,906;12,993;12,876;-3,110;27,432;0,000;268,940;Inf;280,000;280,000;13,129;2,726;22,041;24,409
13117,500;3,726;0,934;-34,888;1,737;9,685;5,663;37,677;5,323;-2,917;-2,720;0,000;39,400;40,200;9,679;1,558;12,753;12,582;12,502;12,535;-3,110;27,432;0,000;268,940;Inf;280,000;280,000;13,041;2,742;22,050;24,530
13118,000;3,726;0,934;-34,888;1,737;9,685;5,663;37,677;5,323;-2,917;-2,720;0,000;39,400;40,200;9,679;1,558;12,517;12,357;12,264;12,397;-3,110;27,432;0,000;269,340;Inf;280,000;280,000;12,593;2,758;22,020;24,527
13118,500;3,726;0,934;-34,888;1,737;9,685;5,581;37,706;5,367;-2,867;-2,726;0,000;39,435;40,161;9,679;1,558;12,891;12,681;12,604;12,799;-3,115;27,428;0,000;269,340;Inf;280,000;280,000;12,384;2,774;22,041;24,484
13119,000;3,726;0,934;-34,888;1,737;9,685;5,581;37,706;5,367;-2,867;-2,726;0,000;39,400;40,200;9,679;1,558;13,377;13,131;13,040;13,157;-3,115;27,428;0,000;269,040;Inf;280,000;280,000;12,744;2,790;22,035;24,529
13119,500;3,726;0,934;-34,888;1,737;9,685;5,581;37,706;5,367;-2,867;-2,726;0,000;39,400;40,200;9,679;1,558;13,292;13,188;13,105;13,156;-3,115;27,428;0,000;269,040;Inf;280,000;280,000;13,176;2,805;22,035;24,534
13120,000;2,606;0,677;-34,470;1,756;9,656;5,581;37,706;5,367;-2,867;-2,726;0,000;39,400;40,200;9,669;1,562;13,007;12,632;12,570;12,589;-3,115;27,428;0,000;269,440;Inf;280,000;280,000;13,185;2,820;22,017;24,555
13120,500;2,606;0,677;-34,470;1,756;9,656;5,581;37,706;5,367;-2,867;-2,726;0,000;39,400;40,200;9,669;1,562;12,639;12,531;12,362;12,486;-3,115;27,428;0,000;269,440;Inf;280,000;280,000;12,700;2,817;22,026;24,586
13121,000;2,606;0,677;-34,470;1,756;9,656;5,581;37,706;5,367;-2,867;-2,726;0,000;39,400;40,200;9,669;1,562;12,975;12,962;12,727;12,906;-3,115;27,428;0,000;269,240;Inf;280,000;280,000;12,504;2,813;22,036;24,583
13121,500;2,606;0,677;-34,470;1,756;9,656;5,581;37,706;5,367;-2,867;-2,726;0,000;39,400;40,200;9,669;1,562;13,472;13,206;13,096;13,217;-3,115;27,428;0,000;269,240;Inf;280,000;280,000;12,892;2,810;22,032;24,634
13122,000;2,606;0,677;-34,470;1,756;9,656;5,622;37,656;5,268;-2,861;-2,732;0,000;39,429;40,182;9,669;1,562;13,625;13,157;13,135;13,138;-3,108;27,423;0,000;268,840;Inf;280,000;280,000;13,248;2,807;22,042;24,648
13122,500;2,606;0,677;-34,470;1,756;9,656;5,622;37,656;5,268;-2,861;-2,732;0,000;39,400;40,200;9,669;1,562;13,305;12,970;12,973;12,965;-3,108;27,423;0,000;268,840;Inf;280,000;280,000;13,264;2,803;22,025;24,671
13123,000;2,371;0,567;-35,209;1,708;9,679;5,622;37,656;5,268;-2,861;-2,732;0,000;39,400;40,200;9,635;1,655;12,918;12,707;12,680;12,734;-3,108;27,423;0,000;269,240;Inf;280,000;280,000;13,053;2,800;22,036;24,661
13123,500;2,371;0,567;-35,209;1,708;9,679;5,622;37,656;5,268;-2,861;-2,732;0,000;39,400;40,200;9,635;1,655;12,895;12,911;12,694;12,937;-3,108;27,423;0,000;269,240;Inf;280,000;280,000;12,760;2,793;22,020;24,654
13124,000;2,371;0,567;-35,209;1,708;9,679;5,622;37,656;5,268;-2,861;-2,732;0,000;39,400;40,200;9,635;1,655;13,383;13,218;13,087;13,195;-3,108;27,423;0,000;269,340;Inf;280,000;280,000;12,859;2,786;22,032;24,638
13124,500;2,371;0,567;-35,209;1,708;9,679;5,622;37,656;5,268;-2,861;-2,732;0,000;39,400;40,200;9,635;1,655;13,606;13,227;13,171;13,251;-3,108;27,423;0,000;269,340;Inf;280,000;280,000;13,221;2,779;22,029;24,647
13125,000;2,371;0,567;-35,209;1,708;9,679;5,615;37,617;5,308;-2,822;-2,727;0,000;39,425;40,151;9,635;1,655;13,548;13,041;13,124;13,054;-3,111;27,411;0,000;269,340;Inf;280,000;280,000;13,314;2,773;22,022;24,676
13125,500;2,371;0,567;-35,209;1,708;9,679;5,615;37,617;5,308;-2,822;-2,727;0,000;39,400;40,200;9,635;1,655;13,111;12,818;12,751;12,785;-3,111;27,411;0,000;269,340;Inf;280,000;280,000;13,192;2,766;22,017;24,693
13126,000;2,371;0,567;-35,209;1,708;9,679;5,615;37,617;5,308;-2,822;-2,727;0,000;39,400;40,200;9,635;1,655;12,704;12,634;12,402;12,631;-3,111;27,411;0,000;269,040;Inf;280,000;280,000;12,867;2,760;22,018;24,617
13126,500;2,319;0,631;-34,306;1,743;9,604;5,615;37,617;5,308;-2,822;-2,727;0,000;39,400;40,200;9,697;1,724;12,962;12,906;12,713;12,875;-3,111;27,411;0,000;269,040;Inf;280,000;280,000;12,593;2,753;22,028;24,544
13127,000;2,319;0,631;-34,306;1,743;9,604;5,615;37,617;5,308;-2,822;-2,727;0,000;39,400;40,200;9,697;1,724;13,213;13,198;12,938;13,076;-3,111;27,411;0,000;269,340;Inf;280,000;280,000;12,864;2,746;22,008;24,539
13127,500;2,319;0,631;-34,306;1,743;9,604;5,615;37,617;5,308;-2,822;-2,727;0,000;39,400;40,200;9,697;1,724;13,433;13,083;13,010;13,018;-3,111;27,411;0,000;269,340;Inf;280,000;280,000;13,106;2,739;22,029;24,600
13128,000;2,319;0,631;-34,306;1,743;9,604;5,615;37,617;5,308;-2,822;-2,727;0,000;39,400;40,200;9,697;1,724;13,140;12,872;12,852;12,871;-3,111;27,411;0,000;269,240;Inf;280,000;280,000;13,136;2,732;22,033;24,708
13128,500;2,319;0,631;-34,306;1,743;9,604;5,631;37,652;5,334;-2,757;-2,723;0,000;39,426;40,182;9,697;1,724;12,799;12,669;12,487;12,651;-3,107;27,415;0,000;269,240;Inf;280,000;280,000;12,934;2,725;22,016;24,713
13129,000;2,319;0,631;-34,306;1,743;9,604;5,631;37,652;5,334;-2,757;-2,723;0,000;39,400;40,200;9,697;1,724;13,020;12,965;12,777;12,866;-3,107;27,415;0,000;269,540;Inf;280,000;280,000;12,651;2,719;22,020;24,682
13129,500;2,822;0,744;-33,943;1,751;9,601;5,631;37,652;5,334;-2,757;-2,723;0,000;39,400;40,200;9,712;1,520;13,266;13,203;12,976;13,157;-3,107;27,415;0,000;269,540;Inf;280,000;280,000;12,907;2,712;22,041;24,620
13130,000;2,822;0,744;-33,943;1,751;9,601;5,631;37,652;5,334;-2,757;-2,723;0,000;39,400;40,200;9,712;1,520;13,488;13,225;13,033;13,230;-3,107;27,415;0,000;268,440;Inf;280,000;280,000;13,150;2,714;22,040;24,654
13130,500;2,822;0,744;-33,943;1,751;9,601;5,631;37,652;5,334;-2,757;-2,723;0,000;39,400;40,200;9,712;1,520;13,413;13,083;12,969;13,012;-3,107;27,415;0,000;268,440;Inf;280,000;280,000;13,244;2,716;22,027;24,670
13131,000;2,822;0,744;-33,943;1,751;9,601;5,631;37,652;5,334;-2,757;-2,723;0,000;39,400;40,200;9,712;1,520;12,870;12,748;12,524;12,703;-3,107;27,415;0,000;269,340;Inf;280,000;280,000;13,119;2,717;22,061;24,726
13131,500;2,822;0,744;-33,943;1,751;9,601;5,641;37,697;5,359;-2,703;-2,710;0,000;39,430;40,115;9,712;1,520;13,065;12,920;12,856;13,011;-3,105;27,409;0,000;269,340;Inf;280,000;280,000;12,711;2,719;22,050;24,734
