t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13132,000;2,822;0,744;-33,943;1,751;9,601;5,641;37,697;5,359;-2,703;-2,710;0,000;39,400;40,100;9,712;1,520;13,430;13,196;13,162;13,286;-3,105;27,409;0,000;268,640;Inf;280,000;280,000;12,963;2,721;22,051;24,756
13132,500;2,831;0,738;-34,544;1,682;9,562;5,641;37,697;5,359;-2,703;-2,710;0,000;39,400;40,100;9,688;1,708;13,644;13,215;13,249;13,284;-3,105;27,409;0,000;268,640;Inf;280,000;280,000;13,269;2,722;22,062;24,775
13133,000;2,831;0,738;-34,544;1,682;9,562;5,641;37,697;5,359;-2,703;-2,710;0,000;39,400;40,100;9,688;1,708;13,595;13,165;13,020;13,082;-3,105;27,409;0,000;269,240;Inf;280,000;280,000;13,348;2,724;22,054;24,745
13133,500;2,831;0,738;-34,544;1,682;9,562;5,641;37,697;5,359;-2,703;-2,710;0,000;39,400;40,100;9,688;1,708;13,289;13,026;12,722;12,871;-3,105;27,409;0,000;269,240;Inf;280,000;280,000;13,216;2,726;22,054;24,746
13134,000;2,831;0,738;-34,544;1,682;9,562;5,641;37,697;5,359;-2,703;-2,710;0,000;39,400;40,100;9,688;1,708;12,880;12,905;12,523;12,799;-3,105;27,409;0,000;268,940;Inf;280,000;280,000;12,977;2,728;22,040;24,753
13134,500;2,831;0,738;-34,544;1,682;9,562;5,641;37,697;5,359;-2,703;-2,710;0,000;39,400;40,100;9,688;1,708;13,566;13,233;13,102;13,305;-3,105;27,409;0,000;268,940;Inf;280,000;280,000;12,777;2,729;22,055;24,690
13135,000;2,831;0,738;-34,544;1,682;9,562;5,642;37,681;5,340;-2,697;-2,737;0,000;39,422;40,146;9,688;1,708;13,571;13,296;13,202;13,359;-3,114;27,397;0,000;269,440;Inf;280,000;280,000;13,301;2,731;22,040;24,785
13135,500;2,831;0,738;-34,544;1,682;9,562;5,642;37,681;5,340;-2,697;-2,737;0,000;39,400;40,100;9,688;1,708;13,511;13,220;13,122;13,206;-3,114;27,397;0,000;269,440;Inf;280,000;280,000;13,357;2,733;22,042;24,758
13136,000;2,717;0,628;-35,209;1,655;9,683;5,642;37,681;5,340;-2,697;-2,737;0,000;39,400;40,100;9,649;1,557;13,381;13,072;12,956;13,072;-3,114;27,397;0,000;268,640;Inf;280,000;280,000;13,265;2,734;22,046;24,755
13136,500;2,717;0,628;-35,209;1,655;9,683;5,642;37,681;5,340;-2,697;-2,737;0,000;39,400;40,100;9,649;1,557;13,155;13,163;12,930;13,112;-3,114;27,397;0,000;268,640;Inf;280,000;280,000;13,120;2,734;22,058;24,766
13137,000;2,717;0,628;-35,209;1,655;9,683;5,642;37,681;5,340;-2,697;-2,737;0,000;39,400;40,100;9,649;1,557;13,357;13,358;13,025;13,224;-3,114;27,397;0,000;269,140;Inf;280,000;280,000;13,090;2,734;22,059;24,733
13137,500;2,717;0,628;-35,209;1,655;9,683;5,642;37,681;5,340;-2,697;-2,737;0,000;39,400;40,100;9,649;1,557;13,663;13,485;13,195;13,481;-3,114;27,397;0,000;269,140;Inf;280,000;280,000;13,241;2,734;22,053;24,681
13138,000;2,717;0,628;-35,209;1,655;9,683;5,657;37,646;5,321;-2,675;-2,729;0,000;39,432;40,166;9,649;1,557;13,686;13,322;13,122;13,220;-3,101;27,407;0,000;268,640;Inf;280,000;280,000;13,456;2,733;22,053;24,656
13138,500;2,717;0,628;-35,209;1,655;9,683;5,657;37,646;5,321;-2,675;-2,729;0,000;39,400;40,200;9,649;1,557;13,534;13,206;12,945;13,093;-3,101;27,407;0,000;268,640;Inf;280,000;280,000;13,337;2,733;22,037;24,699
13139,000;2,815;0,706;-34,752;1,620;9,645;5,657;37,646;5,321;-2,675;-2,729;0,000;39,400;40,200;9,739;1,735;13,501;13,271;12,974;13,293;-3,101;27,407;0,000;269,640;Inf;280,000;280,000;13,195;2,733;22,032;24,729
13139,500;2,815;0,706;-34,752;1,620;9,645;5,657;37,646;5,321;-2,675;-2,729;0,000;39,400;40,200;9,739;1,735;13,705;13,688;13,310;13,587;-3,101;27,407;0,000;269,640;Inf;280,000;280,000;13,260;2,734;22,044;24,678
13140,000;2,815;0,706;-34,752;1,620;9,645;5,657;37,646;5,321;-2,675;-2,729;0,000;39,400;40,200;9,739;1,735;13,781;13,783;13,353;13,629;-3,101;27,407;0,000;268,040;Inf;280,000;280,000;13,573;2,735;22,047;24,727
13140,500;2,815;0,706;-34,752;1,620;9,645;5,657;37,646;5,321;-2,675;-2,729;0,000;39,400;40,200;9,739;1,735;13,660;13,645;13,260;13,535;-3,101;27,407;0,000;268,040;Inf;280,000;280,000;13,636;2,737;22,058;24,758
13141,000;2,815;0,706;-34,752;1,620;9,645;5,657;37,646;5,321;-2,675;-2,729;0,000;39,400;40,200;9,739;1,735;13,586;13,400;12,988;13,279;-3,101;27,407;0,000;269,940;Inf;280,000;280,000;13,525;2,738;22,047;24,823
13141,500;2,815;0,706;-34,752;1,620;9,645;5,658;37,670;5,340;-2,628;-2,718;0,000;39,424;40,189;9,739;1,735;13,401;13,224;12,717;13,075;-3,116;27,407;0,000;269,940;Inf;280,000;280,000;13,313;2,739;22,049;24,860
13142,000;2,815;0,706;-34,752;1,620;9,645;5,658;37,670;5,340;-2,628;-2,718;0,000;39,400;40,200;9,739;1,735;13,922;13,645;13,372;13,644;-3,116;27,407;0,000;268,040;Inf;280,000;280,000;13,104;2,741;22,047;24,821
13142,500;3,403;0,847;-34,900;1,664;9,598;5,658;37,670;5,340;-2,628;-2,718;0,000;39,400;40,200;9,773;1,712;13,946;13,731;13,411;13,756;-3,116;27,407;0,000;268,040;Inf;280,000;280,000;13,646;2,742;22,062;24,781
13143,000;3,403;0,847;-34,900;1,664;9,598;5,658;37,670;5,340;-2,628;-2,718;0,000;39,400;40,200;9,773;1,712;13,958;13,569;13,287;13,548;-3,116;27,407;0,000;270,040;Inf;280,000;280,000;13,711;2,753;22,064;24,736
13143,500;3,403;0,847;-34,900;1,664;9,598;5,658;37,670;5,340;-2,628;-2,718;0,000;39,400;40,200;9,773;1,712;13,752;13,467;13,037;13,299;-3,116;27,407;0,000;270,040;Inf;280,000;280,000;13,590;2,763;22,065;24,704
13144,000;3,403;0,847;-34,900;1,664;9,598;5,658;37,670;5,340;-2,628;-2,718;0,000;39,400;40,200;9,773;1,712;13,424;13,258;12,802;13,103;-3,116;27,407;0,000;267,940;Inf;280,000;280,000;13,389;2,774;22,062;24,668
13144,500;3,403;0,847;-34,900;1,664;9,598;5,593;37,709;5,367;-2,584;-2,720;0,000;39,432;40,199;9,773;1,712;13,493;13,349;12,949;13,276;-3,103;27,407;0,000;267,940;Inf;280,000;280,000;13,147;2,784;22,067;24,720
13145,000;3,403;0,847;-34,900;1,664;9,598;5,593;37,709;5,367;-2,584;-2,720;0,000;39,400;40,200;9,773;1,712;13,819;13,703;13,332;13,651;-3,103;27,407;0,000;269,740;Inf;280,000;280,000;13,267;2,794;22,053;24,675
13145,500;2,709;0,669;-34,630;1,647;9,570;5,593;37,709;5,367;-2,584;-2,720;0,000;39,400;40,200;9,768;1,721;13,820;13,761;13,377;13,664;-3,103;27,407;0,000;269,740;Inf;280,000;280,000;13,626;2,804;22,059;24,680
13146,000;2,709;0,669;-34,630;1,647;9,570;5,593;37,709;5,367;-2,584;-2,720;0,000;39,400;40,200;9,768;1,721;13,852;13,527;13,213;13,466;-3,103;27,407;0,000;268,740;Inf;280,000;280,000;13,655;2,803;22,053;24,671
13146,500;2,709;0,669;-34,630;1,647;9,570;5,593;37,709;5,367;-2,584;-2,720;0,000;39,400;40,200;9,768;1,721;13,616;13,422;13,088;13,388;-3,103;27,407;0,000;268,740;Inf;280,000;280,000;13,514;2,801;22,058;24,668
13147,000;2,709;0,669;-34,630;1,647;9,570;5,593;37,709;5,367;-2,584;-2,720;0,000;39,400;40,200;9,768;1,721;13,620;13,638;13,176;13,517;-3,103;27,407;0,000;269,840;Inf;280,000;280,000;13,379;2,800;22,051;24,629
13147,500;2,709;0,669;-34,630;1,647;9,570;5,667;37,680;5,350;-2,597;-2,728;0,000;39,429;40,172;9,768;1,721;13,947;13,968;13,507;13,862;-3,114;27,390;0,000;269,840;Inf;280,000;280,000;13,488;2,798;22,062;24,553
13148,000;2,709;0,669;-34,630;1,647;9,570;5,667;37,680;5,350;-2,597;-2,728;0,000;39,400;40,200;9,768;1,721;14,314;13,935;13,625;13,878;-3,114;27,390;0,000;268,740;Inf;280,000;280,000;13,821;2,797;22,067;24,533
13148,500;2,709;0,669;-34,630;1,647;9,570;5,667;37,680;5,350;-2,597;-2,728;0,000;39,400;40,200;9,768;1,721;14,190;13,799;13,514;13,744;-3,114;27,390;0,000;268,740;Inf;280,000;280,000;13,938;2,795;22,059;24,513
13149,000;2,090;0,550;-34,220;1,745;9,605;5,667;37,680;5,350;-2,597;-2,728;0,000;39,400;40,200;9,678;1,508;13,674;13,599;13,194;13,510;-3,114;27,390;0,000;269,640;Inf;280,000;280,000;13,812;2,794;22,070;24,557
13149,500;2,090;0,550;-34,220;1,745;9,605;5,667;37,680;5,350;-2,597;-2,728;0,000;39,400;40,200;9,678;1,508;13,962;13,948;13,554;13,972;-3,114;27,390;0,000;269,640;Inf;280,000;280,000;13,494;2,782;22,076;24,571
13150,000;2,090;0,550;-34,220;1,745;9,605;5,667;37,680;5,350;-2,597;-2,728;0,000;39,400;40,200;9,678;1,508;14,373;14,215;13,873;14,132;-3,114;27,390;0,000;268,240;Inf;280,000;280,000;13,859;2,771;22,085;24,573
13150,500;2,090;0,550;-34,220;1,745;9,605;5,667;37,680;5,350;-2,597;-2,728;0,000;39,400;40,200;9,678;1,508;14,416;14,111;13,847;14,031;-3,114;27,390;0,000;268,240;Inf;280,000;280,000;14,148;2,760;22,062;24,648
13151,000;2,090;0,550;-34,220;1,745;9,605;5,644;37,614;5,325;-2,592;-2,729;0,000;39,431;40,140;9,678;1,508;14,043;13,944;13,567;13,794;-3,118;27,389;0,000;269,540;Inf;280,000;280,000;14,101;2,749;22,067;24,698
13151,500;2,090;0,550;-34,220;1,745;9,605;5,644;37,614;5,325;-2,592;-2,729;0,000;39,400;40,100;9,678;1,508;13,848;13,691;13,101;13,450;-3,118;27,389;0,000;269,540;Inf;280,000;280,000;13,837;2,738;22,066;24,805
13152,000;2,434;0,642;-34,424;1,762;9,605;5,644;37,614;5,325;-2,592;-2,729;0,000;39,400;40,100;9,681;1,569;13,673;13,631;13,182;13,537;-3,118;27,389;0,000;267,040;Inf;280,000;280,000;13,523;2,727;22,092;24,790
13152,500;2,434;0,642;-34,424;1,762;9,605;5,644;37,614;5,325;-2,592;-2,729;0,000;39,400;40,100;9,681;1,569;14,091;13,850;13,510;13,883;-3,118;27,389;0,000;267,040;Inf;280,000;280,000;13,506;2,722;22,049;24,822
13153,000;2,434;0,642;-34,424;1,762;9,605;5,644;37,614;5,325;-2,592;-2,729;0,000;39,400;40,100;9,681;1,569;14,325;14,233;13,889;14,179;-3,118;27,389;0,000;269,640;Inf;280,000;280,000;13,833;2,718;22,078;24,808
13153,500;2,434;0,642;-34,424;1,762;9,605;5,644;37,614;5,325;-2,592;-2,729;0,000;39,400;40,100;9,681;1,569;14,107;14,059;13,598;13,951;-3,118;27,389;0,000;269,640;Inf;280,000;280,000;14,157;2,713;22,076;24,870
13154,000;2,434;0,642;-34,424;1,762;9,605;5,639;37,659;5,334;-2,547;-2,729;0,000;39,429;40,181;9,681;1,569;13,968;13,834;13,250;13,646;-3,114;27,378;0,000;267,140;Inf;280,000;280,000;13,929;2,709;22,055;24,811
13154,500;2,434;0,642;-34,424;1,762;9,605;5,639;37,659;5,334;-2,547;-2,729;0,000;39,400;40,200;9,681;1,569;13,850;13,809;13,361;13,742;-3,114;27,378;0,000;267,140;Inf;280,000;280,000;13,675;2,704;22,052;24,890
13155,000;2,434;0,642;-34,424;1,762;9,605;5,639;37,659;5,334;-2,547;-2,729;0,000;39,400;40,200;9,681;1,569;14,287;14,047;13,718;14,097;-3,114;27,378;0,000;269,740;Inf;280,000;280,000;13,691;2,700;22,052;24,803
13155,500;3,124;0,750;-35,209;1,627;9,632;5,639;37,659;5,334;-2,547;-2,729;0,000;39,400;40,200;9,506;1,672;14,458;14,381;13,994;14,309;-3,114;27,378;0,000;269,740;Inf;280,000;280,000;14,037;2,695;22,050;24,818
13156,000;3,124;0,750;-35,209;1,627;9,632;5,639;37,659;5,334;-2,547;-2,729;0,000;39,400;40,200;9,506;1,672;14,286;14,304;13,855;14,198;-3,114;27,378;0,000;268,740;Inf;280,000;280,000;14,286;2,702;22,052;24,877
13156,500;3,124;0,750;-35,209;1,627;9,632;5,639;37,659;5,334;-2,547;-2,729;0,000;39,400;40,200;9,506;1,672;14,011;13,898;13,332;13,787;-3,114;27,378;0,000;268,740;Inf;280,000;280,000;14,161;2,709;22,049;24,851
13157,000;3,124;0,750;-35,209;1,627;9,632;5,639;37,659;5,334;-2,547;-2,729;0,000;39,400;40,200;9,506;1,672;13,965;13,973;13,500;13,943;-3,114;27,378;0,000;270,040;Inf;280,000;280,000;13,757;2,716;22,044;24,791
13157,500;3,124;0,750;-35,209;1,627;9,632;5,551;37,692;5,368;-2,485;-2,728;0,000;39,428;40,172;9,506;1,672;14,222;14,334;13,797;14,249;-3,116;27,371;0,000;270,040;Inf;280,000;280,000;13,845;2,723;22,046;24,851
13158,000;3,124;0,750;-35,209;1,627;9,632;5,551;37,692;5,368;-2,485;-2,728;0,000;39,400;40,200;9,506;1,672;14,601;14,512;14,058;14,468;-3,116;27,371;0,000;268,440;Inf;280,000;280,000;14,151;2,729;22,040;24,892
13158,500;2,050;0,585;-34,093;1,683;9,582;5,551;37,692;5,368;-2,485;-2,728;0,000;39,400;40,200;9,747;1,652;14,740;14,409;13,990;14,327;-3,116;27,371;0,000;268,440;Inf;280,000;280,000;14,410;2,736;22,039;24,858
13159,000;2,050;0,585;-34,093;1,683;9,582;5,551;37,692;5,368;-2,485;-2,728;0,000;39,400;40,200;9,747;1,652;14,528;14,248;13,746;14,086;-3,116;27,371;0,000;269,540;Inf;280,000;280,000;14,367;2,724;22,035;24,834
13159,500;2,050;0,585;-34,093;1,683;9,582;5,551;37,692;5,368;-2,485;-2,728;0,000;39,400;40,200;9,747;1,652;14,078;14,080;13,441;13,925;-3,116;27,371;0,000;269,540;Inf;280,000;280,000;14,152;2,713;22,028;24,822
13160,000;2,050;0,585;-34,093;1,683;9,582;5,551;37,692;5,368;-2,485;-2,728;0,000;39,400;40,200;9,747;1,652;14,626;14,610;14,128;14,628;-3,116;27,371;0,000;268,840;Inf;280,000;280,000;13,881;2,703;22,054;24,841
13160,500;2,050;0,585;-34,093;1,683;9,582;5,613;37,638;5,327;-2,493;-2,733;0,000;39,422;40,168;9,747;1,652;14,833;14,833;14,346;14,719;-3,116;27,363;0,000;268,840;Inf;280,000;280,000;14,498;2,692;22,037;24,780
13161,000;2,050;0,585;-34,093;1,683;9,582;5,613;37,638;5,327;-2,493;-2,733;0,000;39,400;40,200;9,747;1,652;14,663;14,584;14,131;14,454;-3,116;27,363;0,000;269,740;Inf;280,000;280,000;14,683;2,681;22,020;24,780
13161,500;2,050;0,585;-34,093;1,683;9,582;5,613;37,638;5,327;-2,493;-2,733;0,000;39,400;40,200;9,747;1,652;14,474;14,270;13,738;14,132;-3,116;27,363;0,000;269,740;Inf;280,000;280,000;14,458;2,671;22,030;24,811
13162,000;2,361;0,535;-35,209;1,635;9,682;5,613;37,638;5,327;-2,493;-2,733;0,000;39,400;40,200;9,623;1,693;14,201;14,096;13,462;13,982;-3,116;27,363;0,000;268,540;Inf;280,000;280,000;14,154;2,661;22,018;24,872
13162,500;2,361;0,535;-35,209;1,635;9,682;5,613;37,638;5,327;-2,493;-2,733;0,000;39,400;40,200;9,623;1,693;14,371;14,451;13,933;14,390;-3,116;27,363;0,000;268,540;Inf;280,000;280,000;13,935;2,656;22,013;24,813
13163,000;2,361;0,535;-35,209;1,635;9,682;5,613;37,638;5,327;-2,493;-2,733;0,000;39,400;40,200;9,623;1,693;14,763;14,743;14,206;14,756;-3,116;27,363;0,000;269,340;Inf;280,000;280,000;14,286;2,651;22,021;24,831
13163,500;2,361;0,535;-35,209;1,635;9,682;5,613;37,638;5,327;-2,493;-2,733;0,000;39,400;40,200;9,623;1,693;14,971;14,796;14,461;14,868;-3,116;27,363;0,000;269,340;Inf;280,000;280,000;14,617;2,646;22,020;24,829
13164,000;2,361;0,535;-35,209;1,635;9,682;5,664;37,604;5,339;-2,470;-2,724;0,000;39,422;40,160;9,623;1,693;14,599;14,381;13,821;14,222;-3,120;27,372;0,000;267,740;Inf;280,000;280,000;14,774;2,642;22,016;24,864
13164,500;2,361;0,535;-35,209;1,635;9,682;5,664;37,604;5,339;-2,470;-2,724;0,000;39,400;40,200;9,623;1,693;14,205;14,134;13,451;14,041;-3,120;27,372;0,000;267,740;Inf;280,000;280,000;14,256;2,637;22,017;24,952
13165,000;3,031;0,786;-33,869;1,729;9,583;5,664;37,604;5,339;-2,470;-2,724;0,000;39,400;40,200;9,755;1,485;14,369;14,387;13,832;14,406;-3,120;27,372;0,000;269,640;Inf;280,000;280,000;13,957;2,632;22,014;25,024
13165,500;3,031;0,786;-33,869;1,729;9,583;5,664;37,604;5,339;-2,470;-2,724;0,000;39,400;40,200;9,755;1,485;14,737;14,888;14,267;14,772;-3,120;27,372;0,000;269,640;Inf;280,000;280,000;14,248;2,639;22,012;24,969
13166,000;3,031;0,786;-33,869;1,729;9,583;5,664;37,604;5,339;-2,470;-2,724;0,000;39,400;40,200;9,755;1,485;14,969;14,920;14,368;14,772;-3,120;27,372;0,000;267,840;Inf;280,000;280,000;14,666;2,645;22,018;24,871
13166,500;3,031;0,786;-33,869;1,729;9,583;5,664;37,604;5,339;-2,470;-2,724;0,000;39,400;40,200;9,755;1,485;14,766;14,759;14,257;14,603;-3,120;27,372;0,000;267,840;Inf;280,000;280,000;14,757;2,652;21,991;24,861
13167,000;3,031;0,786;-33,869;1,729;9,583;5,567;37,650;5,345;-2,407;-2,728;0,000;39,414;40,129;9,755;1,485;14,552;14,537;13,991;14,444;-3,121;27,363;0,000;269,440;Inf;280,000;280,000;14,596;2,658;22,007;24,773
13167,500;3,031;0,786;-33,869;1,729;9,583;5,567;37,650;5,345;-2,407;-2,728;0,000;39,400;40,100;9,755;1,485;14,576;14,515;13,987;14,476;-3,121;27,363;0,000;269,440;Inf;280,000;280,000;14,381;2,664;22,001;24,829
13168,000;3,031;0,786;-33,869;1,729;9,583;5,567;37,650;5,345;-2,407;-2,728;0,000;39,400;40,100;9,755;1,485;14,845;14,882;14,387;14,844;-3,121;27,363;0,000;268,340;Inf;280,000;280,000;14,388;2,670;22,013;24,811
13168,500;2,980;0,715;-35,209;1,697;9,661;5,567;37,650;5,345;-2,407;-2,728;0,000;39,400;40,100;9,608;1,535;14,867;15,026;14,498;14,907;-3,121;27,363;0,000;268,340;Inf;280,000;280,000;14,740;2,676;22,009;24,777
13169,000;2,980;0,715;-35,209;1,697;9,661;5,567;37,650;5,345;-2,407;-2,728;0,000;39,400;40,100;9,608;1,535;14,839;14,883;14,392;14,786;-3,121;27,363;0,000;269,040;Inf;280,000;280,000;14,824;2,681;22,012;24,769
13169,500;2,980;0,715;-35,209;1,697;9,661;5,567;37,650;5,345;-2,407;-2,728;0,000;39,400;40,100;9,608;1,535;14,741;14,725;14,333;14,640;-3,121;27,363;0,000;269,040;Inf;280,000;280,000;14,725;2,686;22,009;24,718
13170,000;2,980;0,715;-35,209;1,697;9,661;5,567;37,650;5,345;-2,407;-2,728;0,000;39,400;40,100;9,608;1,535;14,641;14,665;14,225;14,537;-3,121;27,363;0,000;268,840;Inf;280,000;280,000;14,610;2,691;22,002;24,905
13170,500;2,980;0,715;-35,209;1,697;9,661;5,637;37,665;5,338;-2,397;-2,738;0,000;39,409;40,183;9,608;1,535;14,758;14,829;14,336;14,671;-3,128;27,350;0,000;268,840;Inf;280,000;280,000;14,517;2,695;21,996;24,994
13171,000;2,980;0,715;-35,209;1,697;9,661;5,637;37,665;5,338;-2,397;-2,738;0,000;39,400;40,200;9,608;1,535;15,157;15,110;14,697;15,073;-3,128;27,350;0,000;269,040;Inf;280,000;280,000;14,649;2,700;21,998;24,960
13171,500;2,886;0,669;-35,209;1,659;9,675;5,637;37,665;5,338;-2,397;-2,738;0,000;39,400;40,200;9,621;1,637;15,105;14,839;14,442;14,780;-3,128;27,350;0,000;269,040;Inf;280,000;280,000;15,009;2,705;21,984;24,884
13172,000;2,886;0,669;-35,209;1,659;9,675;5,637;37,665;5,338;-2,397;-2,738;0,000;39,400;40,200;9,621;1,637;14,869;14,681;14,195;14,500;-3,128;27,350;0,000;268,540;Inf;280,000;280,000;14,791;2,708;22,002;24,879
13172,500;2,886;0,669;-35,209;1,659;9,675;5,637;37,665;5,338;-2,397;-2,738;0,000;39,400;40,200;9,621;1,637;14,817;14,623;14,264;14,633;-3,128;27,350;0,000;268,540;Inf;280,000;280,000;14,561;2,711;22,000;24,811
13173,000;2,886;0,669;-35,209;1,659;9,675;5,637;37,665;5,338;-2,397;-2,738;0,000;39,400;40,200;9,621;1,637;14,947;14,805;14,408;14,797;-3,128;27,350;0,000;269,640;Inf;280,000;280,000;14,584;2,714;22,013;24,816
13173,500;2,886;0,669;-35,209;1,659;9,675;5,640;37,656;5,327;-2,374;-2,737;0,000;39,408;40,139;9,621;1,637;15,032;15,153;14,644;15,005;-3,124;27,350;0,000;269,640;Inf;280,000;280,000;14,739;2,716;22,009;24,932
13174,000;2,886;0,669;-35,209;1,659;9,675;5,640;37,656;5,327;-2,374;-2,737;0,000;39,400;40,100;9,621;1,637;15,195;15,130;14,718;15,026;-3,124;27,350;0,000;266,940;Inf;280,000;280,000;14,959;2,719;22,009;24,949
13174,500;2,886;0,669;-35,209;1,659;9,675;5,640;37,656;5,327;-2,374;-2,737;0,000;39,400;40,100;9,621;1,637;14,895;14,756;14,400;14,702;-3,124;27,350;0,000;266,940;Inf;280,000;280,000;15,017;2,722;22,015;24,990
13175,000;2,654;0,648;-35,209;1,637;9,672;5,640;37,656;5,327;-2,374;-2,737;0,000;39,400;40,100;9,588;1,751;14,843;14,847;14,463;14,746;-3,124;27,350;0,000;269,740;Inf;280,000;280,000;14,688;2,725;22,023;24,997
13175,500;2,654;0,648;-35,209;1,637;9,672;5,640;37,656;5,327;-2,374;-2,737;0,000;39,400;40,100;9,588;1,751;15,032;15,055;14,559;14,944;-3,124;27,350;0,000;269,740;Inf;280,000;280,000;14,725;2,723;22,008;25,094
13176,000;2,654;0,648;-35,209;1,637;9,672;5,640;37,656;5,327;-2,374;-2,737;0,000;39,400;40,100;9,588;1,751;15,320;15,231;14,822;15,272;-3,124;27,350;0,000;267,340;Inf;280,000;280,000;14,898;2,722;22,000;25,038
13176,500;2,654;0,648;-35,209;1,637;9,672;5,640;37,656;5,327;-2,374;-2,737;0,000;39,400;40,100;9,588;1,751;15,339;15,133;14,820;15,161;-3,124;27,350;0,000;267,340;Inf;280,000;280,000;15,161;2,721;22,007;24,993
13177,000;2,654;0,648;-35,209;1,637;9,672;5,638;37,610;5,332;-2,343;-2,743;0,000;39,398;40,137;9,588;1,751;15,192;14,963;14,650;14,864;-3,129;27,343;0,000;269,540;Inf;280,000;280,000;15,113;2,720;22,003;24,881
13177,500;2,654;0,648;-35,209;1,637;9,672;5,638;37,610;5,332;-2,343;-2,743;0,000;39,400;40,100;9,588;1,751;15,011;14,838;14,500;14,726;-3,129;27,343;0,000;269,540;Inf;280,000;280,000;14,917;2,719;22,005;24,790
13178,000;3,310;0,832;-35,209;1,579;9,656;5,638;37,610;5,332;-2,343;-2,743;0,000;39,400;40,100;9,640;1,554;14,995;14,957;14,591;14,986;-3,129;27,343;0,000;267,340;Inf;280,000;280,000;14,769;2,718;22,004;24,742
13178,500;3,310;0,832;-35,209;1,579;9,656;5,638;37,610;5,332;-2,343;-2,743;0,000;39,400;40,100;9,640;1,554;15,516;15,433;15,041;15,350;-3,129;27,343;0,000;267,340;Inf;280,000;280,000;14,882;2,728;21,991;24,756
13179,000;3,310;0,832;-35,209;1,579;9,656;5,638;37,610;5,332;-2,343;-2,743;0,000;39,400;40,100;9,640;1,554;15,254;15,264;14,878;15,156;-3,129;27,343;0,000;269,440;Inf;280,000;280,000;15,335;2,737;22,002;24,799
13179,500;3,310;0,832;-35,209;1,579;9,656;5,638;37,610;5,332;-2,343;-2,743;0,000;39,400;40,100;9,640;1,554;15,145;14,990;14,628;14,876;-3,129;27,343;0,000;269,440;Inf;280,000;280,000;15,138;2,747;22,001;24,943
13180,000;3,310;0,832;-35,209;1,579;9,656;5,628;37,658;5,352;-2,283;-2,747;0,000;39,404;40,113;9,640;1,554;14,816;14,814;14,413;14,741;-3,120;27,341;0,000;267,340;Inf;280,000;280,000;14,910;2,756;21,993;25,045
13180,500;3,310;0,832;-35,209;1,579;9,656;5,628;37,658;5,352;-2,283;-2,747;0,000;39,400;40,100;9,640;1,554;15,005;15,147;14,743;15,079;-3,120;27,341;0,000;267,340;Inf;280,000;280,000;14,696;2,765;21,975;25,178
13181,000;3,427;0,823;-35,209;1,635;9,659;5,628;37,658;5,352;-2,283;-2,747;0,000;39,400;40,100;9,594;1,667;15,414;15,340;14,906;15,275;-3,120;27,341;0,000;269,640;Inf;280,000;280,000;14,994;2,774;21,986;25,223
13181,500;3,427;0,823;-35,209;1,635;9,659;5,628;37,658;5,352;-2,283;-2,747;0,000;39,400;40,100;9,594;1,667;15,407;15,340;14,818;15,226;-3,120;27,341;0,000;269,640;Inf;280,000;280,000;15,234;2,784;21,988;25,157
13182,000;3,427;0,823;-35,209;1,635;9,659;5,628;37,658;5,352;-2,283;-2,747;0,000;39,400;40,100;9,594;1,667;15,197;15,106;14,741;14,937;-3,120;27,341;0,000;267,340;Inf;280,000;280,000;15,198;2,795;21,975;25,045
13182,500;3,427;0,823;-35,209;1,635;9,659;5,628;37,658;5,352;-2,283;-2,747;0,000;39,400;40,100;9,594;1,667;14,966;14,885;14,463;14,739;-3,120;27,341;0,000;267,340;Inf;280,000;280,000;14,995;2,805;21,980;24,918
13183,000;3,427;0,823;-35,209;1,635;9,659;5,628;37,658;5,352;-2,283;-2,747;0,000;39,400;40,100;9,594;1,667;14,948;14,986;14,612;14,985;-3,120;27,341;0,000;269,440;Inf;280,000;280,000;14,763;2,816;21,962;24,834
13183,500;3,427;0,823;-35,209;1,635;9,659;5,634;37,692;5,362;-2,236;-2,741;0,000;39,399;40,148;9,594;1,667;15,307;15,338;14,899;15,287;-3,127;27,340;0,000;269,440;Inf;280,000;280,000;14,883;2,826;21,969;24,770
13184,000;3,427;0,823;-35,209;1,635;9,659;5,634;37,692;5,362;-2,236;-2,741;0,000;39,400;40,100;9,594;1,667;15,388;15,577;15,052;15,418;-3,127;27,340;0,000;267,440;Inf;280,000;280,000;15,208;2,835;21,981;24,648
13184,500;2,821;0,783;-34,640;1,671;9,653;5,634;37,692;5,362;-2,236;-2,741;0,000;39,400;40,100;9,796;1,557;15,453;15,468;15,067;15,336;-3,127;27,340;0,000;267,440;Inf;280,000;280,000;15,359;2,845;21,995;24,581
13185,000;2,821;0,783;-34,640;1,671;9,653;5,634;37,692;5,362;-2,236;-2,741;0,000;39,400;40,100;9,796;1,557;15,186;15,224;14,882;15,083;-3,127;27,340;0,000;269,440;Inf;280,000;280,000;15,331;2,845;21,993;24,642
13185,500;2,821;0,783;-34,640;1,671;9,653;5,634;37,692;5,362;-2,236;-2,741;0,000;39,400;40,100;9,796;1,557;14,785;14,905;14,528;14,780;-3,127;27,340;0,000;269,440;Inf;280,000;280,000;15,093;2,844;22,001;24,655
13186,000;2,821;0,783;-34,640;1,671;9,653;5,634;37,692;5,362;-2,236;-2,741;0,000;39,400;40,100;9,796;1,557;15,113;15,181;14,758;15,115;-3,127;27,340;0,000;267,440;Inf;280,000;280,000;14,749;2,844;22,001;24,661
13186,500;2,821;0,783;-34,640;1,671;9,653;5,661;37,670;5,371;-2,217;-2,725;0,000;39,404;40,129;9,796;1,557;15,563;15,533;15,187;15,580;-3,121;27,328;0,000;267,440;Inf;280,000;280,000;15,042;2,844;21,991;24,640
13187,000;2,821;0,783;-34,640;1,671;9,653;5,661;37,670;5,371;-2,217;-2,725;0,000;39,400;40,100;9,796;1,557;15,728;15,556;15,332;15,555;-3,121;27,328;0,000;269,440;Inf;280,000;280,000;15,466;2,843;21,993;24,713
13187,500;2,296;0,621;-33,825;1,667;9,559;5,661;37,670;5,371;-2,217;-2,725;0,000;39,400;40,100;9,822;1,597;15,549;15,270;15,010;15,190;-3,121;27,328;0,000;269,440;Inf;280,000;280,000;15,543;2,843;21,996;24,740
13188,000;2,296;0,621;-33,825;1,667;9,559;5,661;37,670;5,371;-2,217;-2,725;0,000;39,400;40,100;9,822;1,597;15,179;15,045;14,650;14,842;-3,121;27,328;0,000;267,140;Inf;280,000;280,000;15,255;2,834;21,999;24,855
13188,500;2,296;0,621;-33,825;1,667;9,559;5,661;37,670;5,371;-2,217;-2,725;0,000;39,400;40,100;9,822;1,597;14,950;15,033;14,645;14,911;-3,121;27,328;0,000;267,140;Inf;280,000;280,000;14,929;2,825;21,999;24,896
13189,000;2,296;0,621;-33,825;1,667;9,559;5,661;37,670;5,371;-2,217;-2,725;0,000;39,400;40,100;9,822;1,597;15,615;15,756;15,279;15,609;-3,121;27,328;0,000;269,240;Inf;280,000;280,000;14,885;2,816;21,997;24,948
13189,500;2,296;0,621;-33,825;1,667;9,559;5,661;37,670;5,371;-2,217;-2,725;0,000;39,400;40,100;9,822;1,597;15,776;15,651;15,308;15,567;-3,121;27,328;0,000;269,240;Inf;280,000;280,000;15,565;2,808;22,015;24,986
13190,000;2,296;0,621;-33,825;1,667;9,559;5,644;37,599;5,342;-2,220;-2,732;0,000;39,404;40,125;9,822;1,597;15,358;15,302;14,900;15,212;-3,118;27,326;0,000;267,540;Inf;280,000;280,000;15,576;2,799;21,993;24,951
13190,500;2,296;0,621;-33,825;1,667;9,559;5,644;37,599;5,342;-2,220;-2,732;0,000;39,400;40,100;9,822;1,597;15,315;15,201;14,717;14,968;-3,118;27,326;0,000;267,540;Inf;280,000;280,000;15,193;2,791;22,018;24,932
13191,000;2,502;0,676;-33,781;1,626;9,620;5,644;37,599;5,342;-2,220;-2,732;0,000;39,400;40,100;9,761;1,595;14,988;15,096;14,633;14,927;-3,118;27,326;0,000;269,340;Inf;280,000;280,000;15,051;2,783;21,991;24,929
13191,500;2,502;0,676;-33,781;1,626;9,620;5,644;37,599;5,342;-2,220;-2,732;0,000;39,400;40,100;9,761;1,595;15,458;15,429;15,005;15,353;-3,118;27,326;0,000;269,340;Inf;280,000;280,000;14,911;2,778;21,999;24,844
13192,000;2,502;0,676;-33,781;1,626;9,620;5,644;37,599;5,342;-2,220;-2,732;0,000;39,400;40,100;9,761;1,595;15,622;15,534;15,077;15,509;-3,118;27,326;0,000;267,940;Inf;280,000;280,000;15,311;2,774;22,000;24,785
13192,500;2,502;0,676;-33,781;1,626;9,620;5,644;37,599;5,342;-2,220;-2,732;0,000;39,400;40,100;9,761;1,595;15,612;15,517;15,116;15,529;-3,118;27,326;0,000;267,940;Inf;280,000;280,000;15,435;2,769;21,993;24,776
13193,000;2,502;0,676;-33,781;1,626;9,620;5,660;37,620;5,364;-2,173;-2,734;0,000;39,399;40,110;9,761;1,595;15,444;15,276;14,839;15,194;-3,100;27,322;0,000;269,340;Inf;280,000;280,000;15,443;2,765;22,003;24,726
13193,500;2,502;0,676;-33,781;1,626;9,620;5,660;37,620;5,364;-2,173;-2,734;0,000;39,400;40,100;9,761;1,595;15,440;15,301;14,901;15,305;-3,100;27,322;0,000;269,340;Inf;280,000;280,000;15,188;2,761;22,012;24,873
13194,000;2,600;0,701;-34,175;1,723;9,570;5,660;37,620;5,364;-2,173;-2,734;0,000;39,400;40,100;9,687;1,601;15,542;15,537;15,091;15,478;-3,100;27,322;0,000;268,540;Inf;280,000;280,000;15,237;2,757;21,994;24,924
13194,500;2,600;0,701;-34,175;1,723;9,570;5,660;37,620;5,364;-2,173;-2,734;0,000;39,400;40,100;9,687;1,601;15,767;15,786;15,374;15,671;-3,100;27,322;0,000;268,540;Inf;280,000;280,000;15,412;2,754;21,999;24,910
13195,000;2,600;0,701;-34,175;1,723;9,570;5,660;37,620;5,364;-2,173;-2,734;0,000;39,400;40,100;9,687;1,601;15,829;15,750;15,385;15,622;-3,100;27,322;0,000;269,640;Inf;280,000;280,000;15,650;2,751;22,005;24,908
13195,500;2,600;0,701;-34,175;1,723;9,570;5,660;37,620;5,364;-2,173;-2,734;0,000;39,400;40,100;9,687;1,601;15,721;15,601;15,295;15,487;-3,100;27,322;0,000;269,640;Inf;280,000;280,000;15,647;2,749;22,005;24,850
13196,000;2,600;0,701;-34,175;1,723;9,570;5,660;37,620;5,364;-2,173;-2,734;0,000;39,400;40,100;9,687;1,601;15,469;15,422;15,153;15,339;-3,100;27,322;0,000;268,340;Inf;280,000;280,000;15,526;2,747;21,999;24,930
13196,500;2,600;0,701;-34,175;1,723;9,570;5,618;37,649;5,355;-2,134;-2,734;0,000;39,393;40,144;9,687;1,601;15,901;15,722;15,457;15,791;-3,106;27,303;0,000;268,340;Inf;280,000;280,000;15,346;2,744;22,009;24,904
13197,000;2,600;0,701;-34,175;1,723;9,570;5,618;37,649;5,355;-2,134;-2,734;0,000;39,400;40,100;9,687;1,601;15,888;15,939;15,561;15,837;-3,106;27,303;0,000;269,440;Inf;280,000;280,000;15,718;2,742;22,009;24,907
13197,500;2,677;0,661;-34,900;1,651;9,755;5,618;37,649;5,355;-2,134;-2,734;0,000;39,400;40,100;9,702;1,566;15,851;15,844;15,503;15,719;-3,106;27,303;0,000;269,440;Inf;280,000;280,000;15,806;2,739;21,993;24,876
13198,000;2,677;0,661;-34,900;1,651;9,755;5,618;37,649;5,355;-2,134;-2,734;0,000;39,400;40,100;9,702;1,566;15,699;15,567;15,297;15,536;-3,106;27,303;0,000;268,640;Inf;280,000;280,000;15,729;2,738;21,999;24,890
13198,500;2,677;0,661;-34,900;1,651;9,755;5,618;37,649;5,355;-2,134;-2,734;0,000;39,400;40,100;9,702;1,566;15,591;15,415;15,011;15,323;-3,106;27,303;0,000;268,640;Inf;280,000;280,000;15,525;2,737;22,010;24,902
13199,000;2,677;0,661;-34,900;1,651;9,755;5,618;37,649;5,355;-2,134;-2,734;0,000;39,400;40,100;9,702;1,566;15,573;15,517;15,226;15,530;-3,106;27,303;0,000;270,140;Inf;280,000;280,000;15,335;2,736;21,986;25,007
13199,500;2,677;0,661;-34,900;1,651;9,755;5,657;37,661;5,378;-2,090;-2,728;0,000;39,395;40,152;9,702;1,566;15,742;15,773;15,433;15,720;-3,097;27,316;0,000;270,140;Inf;280,000;280,000;15,461;2,735;21,993;25,082
13200,000;2,677;0,661;-34,900;1,651;9,755;5,657;37,661;5,378;-2,090;-2,728;0,000;39,400;40,200;9,702;1,566;16,057;15,882;15,682;15,786;-3,097;27,316;0,000;269,640;Inf;280,000;280,000;15,667;2,734;21,982;25,088
13200,500;2,660;0,627;-35,209;1,620;9,739;5,657;37,661;5,378;-2,090;-2,728;0,000;39,400;40,200;9,505;1,671;15,603;15,680;15,453;15,560;-3,097;27,316;0,000;269,640;Inf;280,000;280,000;15,852;2,733;21,986;25,110
13201,000;2,660;0,627;-35,209;1,620;9,739;5,657;37,661;5,378;-2,090;-2,728;0,000;39,400;40,200;9,505;1,671;15,398;15,399;15,141;15,253;-3,097;27,316;0,000;269,940;Inf;280,000;280,000;15,574;2,732;21,991;25,084
13201,500;2,660;0,627;-35,209;1,620;9,739;5,657;37,661;5,378;-2,090;-2,728;0,000;39,400;40,200;9,505;1,671;15,511;15,609;15,384;15,574;-3,097;27,316;0,000;269,940;Inf;280,000;280,000;15,298;2,731;21,995;25,086
13202,000;2,660;0,627;-35,209;1,620;9,739;5,657;37,661;5,378;-2,090;-2,728;0,000;39,400;40,200;9,505;1,671;15,813;15,864;15,576;15,834;-3,097;27,316;0,000;269,140;Inf;280,000;280,000;15,520;2,730;21,996;25,054
13202,500;2,660;0,627;-35,209;1,620;9,739;5,657;37,661;5,378;-2,090;-2,728;0,000;39,400;40,200;9,505;1,671;16,164;15,928;15,748;15,907;-3,097;27,316;0,000;269,140;Inf;280,000;280,000;15,772;2,729;22,001;24,912
13203,000;2,660;0,627;-35,209;1,620;9,739;5,676;37,619;5,359;-2,079;-2,727;0,000;39,405;40,179;9,505;1,671;16,122;15,846;15,659;15,714;-3,097;27,310;0,000;270,140;Inf;280,000;280,000;15,937;2,728;22,017;24,809
13203,500;2,660;0,627;-35,209;1,620;9,739;5,676;37,619;5,359;-2,079;-2,727;0,000;39,400;40,200;9,505;1,671;15,810;15,696;15,452;15,502;-3,097;27,310;0,000;270,140;Inf;280,000;280,000;15,835;2,727;22,006;24,709
13204,000;2,487;0,612;-34,681;1,666;9,607;5,676;37,619;5,359;-2,079;-2,727;0,000;39,400;40,200;9,784;1,716;15,676;15,617;15,490;15,591;-3,097;27,310;0,000;269,740;Inf;280,000;280,000;15,615;2,725;22,009;24,616
13204,500;2,487;0,612;-34,681;1,666;9,607;5,676;37,619;5,359;-2,079;-2,727;0,000;39,400;40,200;9,784;1,716;15,904;15,980;15,712;16,055;-3,097;27,310;0,000;269,740;Inf;280,000;280,000;15,594;2,722;22,032;24,539
13205,000;2,487;0,612;-34,681;1,666;9,607;5,676;37,619;5,359;-2,079;-2,727;0,000;39,400;40,200;9,784;1,716;16,227;16,147;15,959;16,152;-3,097;27,310;0,000;269,940;Inf;280,000;280,000;15,913;2,718;22,008;24,511
13205,500;2,487;0,612;-34,681;1,666;9,607;5,676;37,619;5,359;-2,079;-2,727;0,000;39,400;40,200;9,784;1,716;16,078;15,919;15,853;15,899;-3,097;27,310;0,000;269,940;Inf;280,000;280,000;16,121;2,714;22,023;24,492
13206,000;2,487;0,612;-34,681;1,666;9,607;5,660;37,605;5,351;-2,030;-2,709;0,000;39,404;40,137;9,784;1,716;15,862;15,678;15,568;15,504;-3,088;27,306;0,000;269,640;Inf;280,000;280,000;15,937;2,710;22,036;24,468
13206,500;2,487;0,612;-34,681;1,666;9,607;5,660;37,605;5,351;-2,030;-2,709;0,000;39,400;40,100;9,784;1,716;15,396;15,395;15,229;15,254;-3,088;27,306;0,000;269,640;Inf;280,000;280,000;15,653;2,706;22,015;24,433
13207,000;3,596;0,852;-35,209;1,652;9,704;5,660;37,605;5,351;-2,030;-2,709;0,000;39,400;40,100;9,558;1,625;15,603;15,597;15,431;15,536;-3,088;27,306;0,000;270,040;Inf;280,000;280,000;15,319;2,703;22,018;24,416
13207,500;3,596;0,852;-35,209;1,652;9,704;5,660;37,605;5,351;-2,030;-2,709;0,000;39,400;40,100;9,558;1,625;16,220;16,267;15,958;16,122;-3,088;27,306;0,000;270,040;Inf;280,000;280,000;15,542;2,718;22,022;24,426
13208,000;3,596;0,852;-35,209;1,652;9,704;5,660;37,605;5,351;-2,030;-2,709;0,000;39,400;40,100;9,558;1,625;15,922;16,038;15,791;15,888;-3,088;27,306;0,000;270,240;Inf;280,000;280,000;16,142;2,732;22,014;24,416
13208,500;3,596;0,852;-35,209;1,652;9,704;5,660;37,605;5,351;-2,030;-2,709;0,000;39,400;40,100;9,558;1,625;15,903;15,785;15,635;15,667;-3,088;27,306;0,000;270,240;Inf;280,000;280,000;15,910;2,746;22,010;24,407
13209,000;3,596;0,852;-35,209;1,652;9,704;5,604;37,661;5,374;-1,962;-2,702;0,000;39,414;40,205;9,558;1,625;15,697;15,666;15,415;15,410;-3,076;27,316;0,000;269,940;Inf;280,000;280,000;15,748;2,760;22,015;24,412
13209,500;3,596;0,852;-35,209;1,652;9,704;5,604;37,661;5,374;-1,962;-2,702;0,000;39,400;40,200;9,558;1,625;15,326;15,515;15,290;15,383;-3,076;27,316;0,000;269,940;Inf;280,000;280,000;15,547;2,774;22,006;24,476
13210,000;3,596;0,852;-35,209;1,652;9,704;5,604;37,661;5,374;-1,962;-2,702;0,000;39,400;40,200;9,558;1,625;15,717;15,805;15,509;15,717;-3,076;27,316;0,000;270,240;Inf;280,000;280,000;15,378;2,787;21,993;24,507
13210,500;3,419;0,891;-34,665;1,701;9,656;5,604;37,661;5,374;-1,962;-2,702;0,000;39,400;40,200;9,669;1,517;16,178;16,232;15,878;16,161;-3,076;27,316;0,000;270,240;Inf;280,000;280,000;15,687;2,800;22,004;24,536
13211,000;3,419;0,891;-34,665;1,701;9,656;5,604;37,661;5,374;-1,962;-2,702;0,000;39,400;40,200;9,669;1,517;16,012;15,840;15,643;15,749;-3,076;27,316;0,000;270,240;Inf;280,000;280,000;16,112;2,811;21,999;24,512
13211,500;3,419;0,891;-34,665;1,701;9,656;5,604;37,661;5,374;-1,962;-2,702;0,000;39,400;40,200;9,669;1,517;15,903;15,700;15,582;15,560;-3,076;27,316;0,000;270,240;Inf;280,000;280,000;15,811;2,821;22,010;24,451
13212,000;3,419;0,891;-34,665;1,701;9,656;5,604;37,661;5,374;-1,962;-2,702;0,000;39,400;40,200;9,669;1,517;15,509;15,434;15,511;15,438;-3,076;27,316;0,000;269,940;Inf;280,000;280,000;15,686;2,830;22,021;24,387
13212,500;3,419;0,891;-34,665;1,701;9,656;5,584;37,694;5,405;-1,921;-2,709;0,000;39,414;40,168;9,669;1,517;15,860;15,885;15,802;15,878;-3,090;27,297;0,000;269,940;Inf;280,000;280,000;15,473;2,840;21,998;24,397
13213,000;3,419;0,891;-34,665;1,701;9,656;5,584;37,694;5,405;-1,921;-2,709;0,000;39,400;40,200;9,669;1,517;16,316;15,993;15,967;15,978;-3,090;27,297;0,000;269,640;Inf;280,000;280,000;15,856;2,849;22,011;24,387
13213,500;2,526;0,662;-34,475;1,729;9,674;5,584;37,694;5,405;-1,921;-2,709;0,000;39,400;40,200;9,656;1,546;16,268;15,900;15,966;15,871;-3,090;27,297;0,000;269,640;Inf;280,000;280,000;16,064;2,859;21,999;24,396
13214,000;2,526;0,662;-34,475;1,729;9,674;5,584;37,694;5,405;-1,921;-2,709;0,000;39,400;40,200;9,656;1,546;16,252;15,801;15,988;15,782;-3,090;27,297;0,000;269,740;Inf;280,000;280,000;16,001;2,853;22,010;24,417
13214,500;2,526;0,662;-34,475;1,729;9,674;5,584;37,694;5,405;-1,921;-2,709;0,000;39,400;40,200;9,656;1,546;15,625;15,338;15,641;15,376;-3,090;27,297;0,000;269,740;Inf;280,000;280,000;15,956;2,848;21,992;24,347
13215,000;2,526;0,662;-34,475;1,729;9,674;5,584;37,694;5,405;-1,921;-2,709;0,000;39,400;40,200;9,656;1,546;15,768;15,598;15,759;15,602;-3,090;27,297;0,000;269,840;Inf;280,000;280,000;15,495;2,843;22,010;24,289
13215,500;2,526;0,662;-34,475;1,729;9,674;5,670;37,696;5,367;-1,907;-2,708;0,000;39,422;40,184;9,656;1,546;16,157;15,841;15,993;15,943;-3,093;27,298;0,000;269,840;Inf;280,000;280,000;15,682;2,838;21,991;24,374
13216,000;2,526;0,662;-34,475;1,729;9,674;5,670;37,696;5,367;-1,907;-2,708;0,000;39,400;40,200;9,656;1,546;16,346;15,806;16,084;15,903;-3,093;27,298;0,000;269,840;Inf;280,000;280,000;15,984;2,832;21,987;24,434
13216,500;2,526;0,662;-34,475;1,729;9,674;5,670;37,696;5,367;-1,907;-2,708;0,000;39,400;40,200;9,656;1,546;16,184;15,745;16,038;15,745;-3,093;27,298;0,000;269,840;Inf;280,000;280,000;16,035;2,827;22,002;24,424
13217,000;2,183;0,498;-35,209;1,694;9,636;5,670;37,696;5,367;-1,907;-2,708;0,000;39,400;40,200;9,632;1,649;16,031;15,540;15,890;15,514;-3,093;27,298;0,000;269,840;Inf;280,000;280,000;15,928;2,822;21,981;24,503
13217,500;2,183;0,498;-35,209;1,694;9,636;5,670;37,696;5,367;-1,907;-2,708;0,000;39,400;40,200;9,632;1,649;15,737;15,410;15,798;15,486;-3,093;27,298;0,000;269,840;Inf;280,000;280,000;15,744;2,812;21,996;24,605
13218,000;2,183;0,498;-35,209;1,694;9,636;5,670;37,696;5,367;-1,907;-2,708;0,000;39,400;40,200;9,632;1,649;16,086;15,589;15,961;15,750;-3,093;27,298;0,000;269,840;Inf;280,000;280,000;15,608;2,792;21,985;24,739
13218,500;2,183;0,498;-35,209;1,694;9,636;5,670;37,696;5,367;-1,907;-2,708;0,000;39,400;40,200;9,632;1,649;16,376;15,991;16,287;16,102;-3,093;27,298;0,000;269,840;Inf;280,000;280,000;15,846;2,792;21,984;24,723
13219,000;2,183;0,498;-35,209;1,694;9,636;5,649;37,620;5,341;-1,907;-2,697;0,000;39,421;40,193;9,632;1,649;16,172;15,767;16,165;15,851;-3,089;27,286;0,000;269,640;Inf;280,000;280,000;16,189;2,782;21,984;24,743
13219,500;2,183;0,498;-35,209;1,694;9,636;5,649;37,620;5,341;-1,907;-2,697;0,000;39,400;40,200;9,632;1,649;15,919;15,383;15,904;15,537;-3,089;27,286;0,000;269,640;Inf;280,000;280,000;15,989;2,772;21,985;24,872
13220,000;3,214;0,763;-35,209;1,705;9,746;5,649;37,620;5,341;-1,907;-2,697;0,000;39,400;40,200;9,704;1,547;15,928;15,477;15,927;15,660;-3,089;27,286;0,000;269,540;Inf;280,000;280,000;15,686;2,762;21,976;24,920
13220,500;3,214;0,763;-35,209;1,705;9,746;5,649;37,620;5,341;-1,907;-2,697;0,000;39,400;40,200;9,704;1,547;15,977;15,778;16,006;15,846;-3,089;27,286;0,000;269,540;Inf;280,000;280,000;15,748;2,769;21,987;24,981
13221,000;3,214;0,763;-35,209;1,705;9,746;5,649;37,620;5,341;-1,907;-2,697;0,000;39,400;40,200;9,704;1,547;16,283;15,968;16,115;15,913;-3,089;27,286;0,000;269,640;Inf;280,000;280,000;15,902;2,777;21,975;24,937
13221,500;3,214;0,763;-35,209;1,705;9,746;5,649;37,620;5,341;-1,907;-2,697;0,000;39,400;40,200;9,704;1,547;16,294;15,902;16,146;15,846;-3,089;27,286;0,000;269,640;Inf;280,000;280,000;16,070;2,784;21,987;24,931
13222,000;3,214;0,763;-35,209;1,705;9,746;5,684;37,650;5,373;-1,845;-2,702;0,000;39,417;40,220;9,704;1,547;15,740;15,448;15,846;15,544;-3,085;27,280;0,000;269,840;Inf;280,000;280,000;16,047;2,791;21,989;24,810
13222,500;3,214;0,763;-35,209;1,705;9,746;5,684;37,650;5,373;-1,845;-2,702;0,000;39,400;40,200;9,704;1,547;15,943;15,616;15,914;15,637;-3,085;27,280;0,000;269,840;Inf;280,000;280,000;15,645;2,798;21,968;24,801
13223,000;3,214;0,763;-35,209;1,705;9,746;5,684;37,650;5,373;-1,845;-2,702;0,000;39,400;40,200;9,704;1,547;16,227;15,814;16,051;15,947;-3,085;27,280;0,000;269,640;Inf;280,000;280,000;15,777;2,805;21,975;24,819
13223,500;2,822;0,774;-33,718;1,743;9,631;5,684;37,650;5,373;-1,845;-2,702;0,000;39,400;40,200;9,736;1,578;16,361;16,094;16,252;16,173;-3,085;27,280;0,000;269,640;Inf;280,000;280,000;16,010;2,811;21,965;24,828
13224,000;2,822;0,774;-33,718;1,743;9,631;5,684;37,650;5,373;-1,845;-2,702;0,000;39,400;40,200;9,736;1,578;16,250;15,862;16,181;16,002;-3,085;27,280;0,000;269,640;Inf;280,000;280,000;16,220;2,812;21,971;24,775
13224,500;2,822;0,774;-33,718;1,743;9,631;5,684;37,650;5,373;-1,845;-2,702;0,000;39,400;40,200;9,736;1,578;16,161;15,565;15,997;15,629;-3,085;27,280;0,000;269,640;Inf;280,000;280,000;16,073;2,812;21,964;24,693
13225,000;2,822;0,774;-33,718;1,743;9,631;5,684;37,650;5,373;-1,845;-2,702;0,000;39,400;40,200;9,736;1,578;15,869;15,360;15,800;15,418;-3,085;27,280;0,000;269,840;Inf;280,000;280,000;15,838;2,812;21,961;24,687
13225,500;2,822;0,774;-33,718;1,743;9,631;5,680;37,686;5,419;-1,792;-2,710;0,000;39,420;40,203;9,736;1,578;16,118;15,959;16,057;15,959;-3,084;27,273;0,000;269,840;Inf;280,000;280,000;15,612;2,812;21,981;24,667
13226,000;2,822;0,774;-33,718;1,743;9,631;5,680;37,686;5,419;-1,792;-2,710;0,000;39,400;40,200;9,736;1,578;16,437;15,964;16,179;16,021;-3,084;27,273;0,000;269,740;Inf;280,000;280,000;16,023;2,812;21,984;24,682
13226,500;3,094;0,746;-35,209;1,655;9,657;5,680;37,686;5,419;-1,792;-2,710;0,000;39,400;40,200;9,520;1,697;16,366;15,821;16,124;15,826;-3,084;27,273;0,000;269,740;Inf;280,000;280,000;16,150;2,812;21,969;24,639
13227,000;3,094;0,746;-35,209;1,655;9,657;5,680;37,686;5,419;-1,792;-2,710;0,000;39,400;40,200;9,520;1,697;16,117;15,612;16,017;15,658;-3,084;27,273;0,000;270,140;Inf;280,000;280,000;16,034;2,817;21,974;24,665
13227,500;3,094;0,746;-35,209;1,655;9,657;5,680;37,686;5,419;-1,792;-2,710;0,000;39,400;40,200;9,520;1,697;15,791;15,510;15,834;15,551;-3,084;27,273;0,000;270,140;Inf;280,000;280,000;15,851;2,822;21,986;24,669
13228,000;3,094;0,746;-35,209;1,655;9,657;5,680;37,686;5,419;-1,792;-2,710;0,000;39,400;40,200;9,520;1,697;16,073;15,773;16,031;15,934;-3,084;27,273;0,000;270,040;Inf;280,000;280,000;15,672;2,826;21,974;24,731
13228,500;3,094;0,746;-35,209;1,655;9,657;5,719;37,637;5,405;-1,787;-2,702;0,000;39,418;40,147;9,520;1,697;16,343;16,111;16,244;16,219;-3,088;27,261;0,000;270,040;Inf;280,000;280,000;15,953;2,830;21,981;24,755
13229,000;3,094;0,746;-35,209;1,655;9,657;5,719;37,637;5,405;-1,787;-2,702;0,000;39,400;40,100;9,520;1,697;16,679;16,073;16,370;16,167;-3,088;27,261;0,000;269,840;Inf;280,000;280,000;16,229;2,835;21,984;24,759
13229,500;3,094;0,746;-35,209;1,655;9,657;5,719;37,637;5,405;-1,787;-2,702;0,000;39,400;40,100;9,520;1,697;15,925;15,565;15,905;15,615;-3,088;27,261;0,000;269,840;Inf;280,000;280,000;16,322;2,839;21,969;24,696
13230,000;1,956;0,525;-33,986;1,672;9,616;5,719;37,637;5,405;-1,787;-2,702;0,000;39,400;40,100;9,780;1,730;15,789;15,642;15,815;15,623;-3,088;27,261;0,000;270,240;Inf;280,000;280,000;15,753;2,843;21,962;24,788
13230,500;1,956;0,525;-33,986;1,672;9,616;5,719;37,637;5,405;-1,787;-2,702;0,000;39,400;40,100;9,780;1,730;16,205;15,977;16,062;16,019;-3,088;27,261;0,000;270,240;Inf;280,000;280,000;15,717;2,829;21,969;24,880
13231,000;1,956;0,525;-33,986;1,672;9,616;5,719;37,637;5,405;-1,787;-2,702;0,000;39,400;40,100;9,780;1,730;16,555;16,226;16,372;16,411;-3,088;27,261;0,000;270,040;Inf;280,000;280,000;16,066;2,814;21,970;24,903
13231,500;1,956;0,525;-33,986;1,672;9,616;5,719;37,637;5,405;-1,787;-2,702;0,000;39,400;40,100;9,780;1,730;16,492;15,989;16,259;16,124;-3,088;27,261;0,000;270,040;Inf;280,000;280,000;16,391;2,800;21,974;24,903
13232,000;1,956;0,525;-33,986;1,672;9,616;5,704;37,612;5,398;-1,740;-2,705;0,000;39,428;40,189;9,780;1,730;16,343;15,794;16,125;15,804;-3,080;27,273;0,000;269,940;Inf;280,000;280,000;16,216;2,786;21,970;25,005
13232,500;1,956;0,525;-33,986;1,672;9,616;5,704;37,612;5,398;-1,740;-2,705;0,000;39,400;40,200;9,780;1,730;16,012;15,541;15,833;15,534;-3,080;27,273;0,000;269,940;Inf;280,000;280,000;16,016;2,773;21,963;25,039
13233,000;3,367;0,775;-35,209;1,681;9,643;5,704;37,612;5,398;-1,740;-2,705;0,000;39,400;40,200;9,671;1,699;16,410;16,245;16,269;16,217;-3,080;27,273;0,000;269,540;Inf;280,000;280,000;15,730;2,759;21,971;25,062
13233,500;3,367;0,775;-35,209;1,681;9,643;5,704;37,612;5,398;-1,740;-2,705;0,000;39,400;40,200;9,671;1,699;16,766;16,468;16,521;16,473;-3,080;27,273;0,000;269,540;Inf;280,000;280,000;16,285;2,769;21,960;25,071
13234,000;3,367;0,775;-35,209;1,681;9,643;5,704;37,612;5,398;-1,740;-2,705;0,000;39,400;40,200;9,671;1,699;16,651;16,261;16,480;16,282;-3,080;27,273;0,000;269,540;Inf;280,000;280,000;16,557;2,779;21,988;25,131
13234,500;3,367;0,775;-35,209;1,681;9,643;5,704;37,612;5,398;-1,740;-2,705;0,000;39,400;40,200;9,671;1,699;16,255;15,764;16,064;15,790;-3,080;27,273;0,000;269,540;Inf;280,000;280,000;16,418;2,789;21,971;25,105
13235,000;3,367;0,775;-35,209;1,681;9,643;5,712;37,655;5,377;-1,680;-2,704;0,000;39,418;40,138;9,671;1,699;15,978;15,533;15,805;15,549;-3,082;27,257;0,000;269,740;Inf;280,000;280,000;15,968;2,798;21,971;25,051
13235,500;3,367;0,775;-35,209;1,681;9,643;5,712;37,655;5,377;-1,680;-2,704;0,000;39,400;40,100;9,671;1,699;16,065;15,848;16,026;15,969;-3,082;27,257;0,000;269,740;Inf;280,000;280,000;15,716;2,808;21,969;25,004
13236,000;3,367;0,775;-35,209;1,681;9,643;5,712;37,655;5,377;-1,680;-2,704;0,000;39,400;40,100;9,671;1,699;16,544;16,418;16,374;16,429;-3,082;27,257;0,000;270,140;Inf;280,000;280,000;15,977;2,817;21,987;25,021
13236,500;3,623;0,927;-34,651;1,639;9,697;5,712;37,655;5,377;-1,680;-2,704;0,000;39,400;40,100;9,685;1,531;16,715;16,271;16,478;16,278;-3,082;27,257;0,000;270,140;Inf;280,000;280,000;16,441;2,826;21,947;25,013
13237,000;3,623;0,927;-34,651;1,639;9,697;5,712;37,655;5,377;-1,680;-2,704;0,000;39,400;40,100;9,685;1,531;16,252;15,905;16,104;15,937;-3,082;27,257;0,000;269,840;Inf;280,000;280,000;16,436;2,839;21,977;25,002
13237,500;3,623;0,927;-34,651;1,639;9,697;5,712;37,655;5,377;-1,680;-2,704;0,000;39,400;40,100;9,685;1,531;16,131;15,675;15,823;15,643;-3,082;27,257;0,000;269,840;Inf;280,000;280,000;16,049;2,852;21,953;25,030
13238,000;3,623;0,927;-34,651;1,639;9,697;5,712;37,655;5,377;-1,680;-2,704;0,000;39,400;40,100;9,685;1,531;15,909;15,733;15,777;15,649;-3,082;27,257;0,000;270,140;Inf;280,000;280,000;15,818;2,864;21,960;24,995
13238,500;3,623;0,927;-34,651;1,639;9,697;5,600;37,705;5,416;-1,615;-2,704;0,000;39,418;40,242;9,685;1,531;16,241;16,098;15,987;16,065;-3,078;27,262;0,000;270,140;Inf;280,000;280,000;15,767;2,877;21,955;24,990
13239,000;3,623;0,927;-34,651;1,639;9,697;5,600;37,705;5,416;-1,615;-2,704;0,000;39,400;40,200;9,685;1,531;16,495;16,432;16,322;16,411;-3,078;27,262;0,000;269,740;Inf;280,000;280,000;16,098;2,889;21,945;24,892
13239,500;2,561;0,709;-34,259;1,685;9,612;5,600;37,705;5,416;-1,615;-2,704;0,000;39,400;40,200;9,763;1,682;16,455;16,210;16,265;16,228;-3,078;27,262;0,000;269,740;Inf;280,000;280,000;16,415;2,901;21,949;24,904
13240,000;2,561;0,709;-34,259;1,685;9,612;5,600;37,705;5,416;-1,615;-2,704;0,000;39,400;40,200;9,763;1,682;16,380;15,870;16,035;15,819;-3,078;27,262;0,000;270,240;Inf;280,000;280,000;16,289;2,895;21,940;24,878
13240,500;2,561;0,709;-34,259;1,685;9,612;5,600;37,705;5,416;-1,615;-2,704;0,000;39,400;40,200;9,763;1,682;16,106;15,784;15,906;15,822;-3,078;27,262;0,000;270,240;Inf;280,000;280,000;16,026;2,890;21,951;24,806
13241,000;2,561;0,709;-34,259;1,685;9,612;5,600;37,705;5,416;-1,615;-2,704;0,000;39,400;40,200;9,763;1,682;16,398;16,182;16,139;16,167;-3,078;27,262;0,000;269,840;Inf;280,000;280,000;15,904;2,885;21,942;24,766
13241,500;2,561;0,709;-34,259;1,685;9,612;5,697;37,655;5,380;-1,611;-2,689;0,000;39,417;40,147;9,763;1,682;16,513;16,487;16,291;16,328;-3,079;27,264;0,000;269,840;Inf;280,000;280,000;16,222;2,879;21,941;24,838
13242,000;2,561;0,709;-34,259;1,685;9,612;5,697;37,655;5,380;-1,611;-2,689;0,000;39,400;40,100;9,763;1,682;16,382;16,225;16,189;16,156;-3,079;27,264;0,000;270,040;Inf;280,000;280,000;16,405;2,874;21,951;24,832
13242,500;2,930;0,688;-35,209;1,692;9,688;5,697;37,655;5,380;-1,611;-2,689;0,000;39,400;40,100;9,618;1,671;16,352;15,896;15,992;15,917;-3,079;27,264;0,000;270,040;Inf;280,000;280,000;16,238;2,869;21,938;24,780
13243,000;2,930;0,688;-35,209;1,692;9,688;5,697;37,655;5,380;-1,611;-2,689;0,000;39,400;40,100;9,618;1,671;16,167;15,726;15,820;15,616;-3,079;27,264;0,000;269,840;Inf;280,000;280,000;16,039;2,870;21,945;24,690
13243,500;2,930;0,688;-35,209;1,692;9,688;5,697;37,655;5,380;-1,611;-2,689;0,000;39,400;40,100;9,618;1,671;15,831;15,621;15,761;15,637;-3,079;27,264;0,000;269,840;Inf;280,000;280,000;15,832;2,871;21,941;24,658
13244,000;2,930;0,688;-35,209;1,692;9,688;5,697;37,655;5,380;-1,611;-2,689;0,000;39,400;40,100;9,618;1,671;16,505;16,145;16,169;16,145;-3,079;27,264;0,000;270,440;Inf;280,000;280,000;15,713;2,872;21,939;24,673
13244,500;2,930;0,688;-35,209;1,692;9,688;5,697;37,655;5,380;-1,611;-2,689;0,000;39,400;40,100;9,618;1,671;16,518;16,183;16,179;16,201;-3,079;27,264;0,000;270,440;Inf;280,000;280,000;16,241;2,873;21,945;24,624
13245,000;2,930;0,688;-35,209;1,692;9,688;5,691;37,639;5,342;-1,577;-2,687;0,000;39,406;40,174;9,618;1,671;16,490;16,049;16,210;16,017;-3,075;27,250;0,000;270,340;Inf;280,000;280,000;16,270;2,874;21,947;24,649
13245,500;2,930;0,688;-35,209;1,692;9,688;5,691;37,639;5,342;-1,577;-2,687;0,000;39,400;40,200;9,618;1,671;16,358;15,900;15,962;15,762;-3,075;27,250;0,000;270,340;Inf;280,000;280,000;16,191;2,875;21,936;24,620
