t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13246,000;2,117;0,611;-34,035;1,735;9,650;5,691;37,639;5,342;-1,577;-2,687;0,000;39,400;40,200;9,750;1,600;15,999;15,658;15,756;15,585;-3,075;27,250;0,000;270,340;Inf;280,000;280,000;15,996;2,876;21,945;24,607
13246,500;2,117;0,611;-34,035;1,735;9,650;5,691;37,639;5,342;-1,577;-2,687;0,000;39,400;40,200;9,750;1,600;16,142;15,804;15,958;15,943;-3,075;27,250;0,000;270,340;Inf;280,000;280,000;15,749;2,863;21,936;24,572
13247,000;2,117;0,611;-34,035;1,735;9,650;5,691;37,639;5,342;-1,577;-2,687;0,000;39,400;40,200;9,750;1,600;16,298;16,086;16,157;16,075;-3,075;27,250;0,000;269,940;Inf;280,000;280,000;15,962;2,851;21,918;24,515
13247,500;2,117;0,611;-34,035;1,735;9,650;5,691;37,639;5,342;-1,577;-2,687;0,000;39,400;40,200;9,750;1,600;16,629;16,225;16,345;16,179;-3,075;27,250;0,000;269,940;Inf;280,000;280,000;16,154;2,839;21,928;24,403
13248,000;2,117;0,611;-34,035;1,735;9,650;5,676;37,619;5,370;-1,559;-2,704;0,000;39,403;40,136;9,750;1,600;16,231;15,965;16,093;15,877;-3,083;27,247;0,000;270,140;Inf;280,000;280,000;16,344;2,827;21,929;24,467
13248,500;2,117;0,611;-34,035;1,735;9,650;5,676;37,619;5,370;-1,559;-2,704;0,000;39,400;40,100;9,750;1,600;15,989;15,599;15,824;15,596;-3,083;27,247;0,000;270,140;Inf;280,000;280,000;16,041;2,815;21,935;24,524
13249,000;2,614;0,613;-35,209;1,638;9,679;5,676;37,619;5,370;-1,559;-2,704;0,000;39,400;40,100;9,683;1,766;15,996;15,737;15,959;15,780;-3,083;27,247;0,000;270,140;Inf;280,000;280,000;15,752;2,804;21,931;24,596
13249,500;2,614;0,613;-35,209;1,638;9,679;5,676;37,619;5,370;-1,559;-2,704;0,000;39,400;40,100;9,683;1,766;16,183;15,947;16,041;15,860;-3,083;27,247;0,000;270,140;Inf;280,000;280,000;15,868;2,801;21,908;24,637
13250,000;2,614;0,613;-35,209;1,638;9,679;5,676;37,619;5,370;-1,559;-2,704;0,000;39,400;40,100;9,683;1,766;16,442;16,125;16,201;16,163;-3,083;27,247;0,000;269,840;Inf;280,000;280,000;16,008;2,795;21,914;24,682
13250,500;2,614;0,613;-35,209;1,638;9,679;5,676;37,619;5,370;-1,559;-2,704;0,000;39,400;40,100;9,683;1,766;16,591;16,052;16,261;16,116;-3,083;27,247;0,000;269,840;Inf;280,000;280,000;16,233;2,795;21,930;24,672
13251,000;2,614;0,613;-35,209;1,638;9,679;5,676;37,619;5,370;-1,559;-2,704;0,000;39,400;40,100;9,683;1,766;16,238;15,706;15,959;15,632;-3,083;27,247;0,000;269,640;Inf;280,000;280,000;16,255;2,792;21,924;24,627
13251,500;2,614;0,613;-35,209;1,638;9,679;5,724;37,637;5,403;-1,492;-2,689;0,000;39,403;40,160;9,683;1,766;15,893;15,621;15,872;15,623;-3,078;27,251;0,000;269,640;Inf;280,000;280,000;15,884;2,789;21,901;24,609
13252,000;2,614;0,613;-35,209;1,638;9,679;5,724;37,637;5,403;-1,492;-2,689;0,000;39,400;40,200;9,683;1,766;16,135;15,816;15,945;15,755;-3,078;27,251;0,000;269,840;Inf;280,000;280,000;15,752;2,786;21,900;24,670
13252,500;2,715;0,677;-34,927;1,679;9,618;5,724;37,637;5,403;-1,492;-2,689;0,000;39,400;40,200;9,735;1,779;16,295;16,027;16,113;16,028;-3,078;27,251;0,000;269,840;Inf;280,000;280,000;15,913;2,783;21,908;24,631
13253,000;2,715;0,677;-34,927;1,679;9,618;5,724;37,637;5,403;-1,492;-2,689;0,000;39,400;40,200;9,735;1,779;16,276;16,146;16,221;16,125;-3,078;27,251;0,000;270,140;Inf;280,000;280,000;16,116;2,782;21,909;24,625
13253,500;2,715;0,677;-34,927;1,679;9,618;5,724;37,637;5,403;-1,492;-2,689;0,000;39,400;40,200;9,735;1,779;16,246;15,920;16,189;15,897;-3,078;27,251;0,000;270,140;Inf;280,000;280,000;16,192;2,781;21,906;24,684
13254,000;2,715;0,677;-34,927;1,679;9,618;5,724;37,637;5,403;-1,492;-2,689;0,000;39,400;40,200;9,735;1,779;16,095;15,685;16,034;15,668;-3,078;27,251;0,000;269,740;Inf;280,000;280,000;16,063;2,780;21,913;24,697
13254,500;2,715;0,677;-34,927;1,679;9,618;5,735;37,677;5,415;-1,429;-2,693;0,000;39,412;40,127;9,735;1,779;16,105;15,784;16,101;15,866;-3,077;27,241;0,000;269,740;Inf;280,000;280,000;15,870;2,779;21,906;24,672
13255,000;2,715;0,677;-34,927;1,679;9,618;5,735;37,677;5,415;-1,429;-2,693;0,000;39,400;40,100;9,735;1,779;16,515;16,203;16,345;16,148;-3,077;27,241;0,000;269,940;Inf;280,000;280,000;15,964;2,778;21,924;24,630
13255,500;3,085;0,779;-34,530;1,696;9,651;5,735;37,677;5,415;-1,429;-2,693;0,000;39,400;40,100;9,698;1,459;16,574;16,147;16,351;16,135;-3,077;27,241;0,000;269,940;Inf;280,000;280,000;16,303;2,777;21,907;24,635
13256,000;3,085;0,779;-34,530;1,696;9,651;5,735;37,677;5,415;-1,429;-2,693;0,000;39,400;40,100;9,698;1,459;16,447;16,005;16,289;15,919;-3,077;27,241;0,000;269,740;Inf;280,000;280,000;16,302;2,782;21,912;24,745
13256,500;3,085;0,779;-34,530;1,696;9,651;5,735;37,677;5,415;-1,429;-2,693;0,000;39,400;40,100;9,698;1,459;16,258;15,825;16,173;15,789;-3,077;27,241;0,000;269,740;Inf;280,000;280,000;16,165;2,787;21,942;24,813
13257,000;3,085;0,779;-34,530;1,696;9,651;5,735;37,677;5,415;-1,429;-2,693;0,000;39,400;40,100;9,698;1,459;16,300;15,863;16,154;15,882;-3,077;27,241;0,000;270,040;Inf;280,000;280,000;16,011;2,792;21,909;24,891
13257,500;3,085;0,779;-34,530;1,696;9,651;5,735;37,677;5,415;-1,429;-2,693;0,000;39,400;40,100;9,698;1,459;16,351;16,262;16,294;16,196;-3,077;27,241;0,000;270,040;Inf;280,000;280,000;16,050;2,796;21,933;24,877
13258,000;3,085;0,779;-34,530;1,696;9,651;5,748;37,620;5,424;-1,399;-2,706;0,000;39,405;40,124;9,698;1,459;16,443;16,432;16,407;16,266;-3,094;27,223;0,000;270,140;Inf;280,000;280,000;16,276;2,801;21,918;24,844
13258,500;3,085;0,779;-34,530;1,696;9,651;5,748;37,620;5,424;-1,399;-2,706;0,000;39,400;40,100;9,698;1,459;16,320;15,976;16,288;16,028;-3,094;27,223;0,000;270,140;Inf;280,000;280,000;16,387;2,806;21,926;24,808
13259,000;2,151;0,591;-34,095;1,688;9,648;5,748;37,620;5,424;-1,399;-2,706;0,000;39,400;40,100;9,745;1,577;16,184;15,786;16,052;15,777;-3,094;27,223;0,000;270,240;Inf;280,000;280,000;16,153;2,810;21,936;24,815
13259,500;2,151;0,591;-34,095;1,688;9,648;5,748;37,620;5,424;-1,399;-2,706;0,000;39,400;40,100;9,745;1,577;16,108;16,031;16,134;16,013;-3,094;27,223;0,000;270,240;Inf;280,000;280,000;15,950;2,800;21,949;24,774
13260,000;2,151;0,591;-34,095;1,688;9,648;5,748;37,620;5,424;-1,399;-2,706;0,000;39,400;40,100;9,745;1,577;16,619;16,443;16,438;16,380;-3,094;27,223;0,000;269,940;Inf;280,000;280,000;16,072;2,789;21,936;24,719
13260,500;2,151;0,591;-34,095;1,688;9,648;5,748;37,620;5,424;-1,399;-2,706;0,000;39,400;40,100;9,745;1,577;16,888;16,451;16,576;16,499;-3,094;27,223;0,000;269,940;Inf;280,000;280,000;16,470;2,779;21,945;24,665
13261,000;2,151;0,591;-34,095;1,688;9,648;5,706;37,593;5,374;-1,363;-2,706;0,000;39,407;40,150;9,745;1,577;16,806;16,278;16,530;16,211;-3,097;27,220;0,000;269,640;Inf;280,000;280,000;16,604;2,768;21,933;24,654
13261,500;2,151;0,591;-34,095;1,688;9,648;5,706;37,593;5,374;-1,363;-2,706;0,000;39,400;40,200;9,745;1,577;16,443;16,059;16,250;15,972;-3,097;27,220;0,000;269,640;Inf;280,000;280,000;16,456;2,758;21,942;24,772
13262,000;2,501;0,671;-33,724;1,700;9,615;5,706;37,593;5,374;-1,363;-2,706;0,000;39,400;40,200;9,799;1,630;16,407;16,215;16,364;16,344;-3,097;27,220;0,000;269,740;Inf;280,000;280,000;16,181;2,748;21,937;24,870
13262,500;2,501;0,671;-33,724;1,700;9,615;5,706;37,593;5,374;-1,363;-2,706;0,000;39,400;40,200;9,799;1,630;16,817;16,595;16,630;16,599;-3,097;27,220;0,000;269,740;Inf;280,000;280,000;16,333;2,744;21,940;24,941
13263,000;2,501;0,671;-33,724;1,700;9,615;5,706;37,593;5,374;-1,363;-2,706;0,000;39,400;40,200;9,799;1,630;17,085;16,555;16,733;16,513;-3,097;27,220;0,000;269,740;Inf;280,000;280,000;16,660;2,740;21,947;24,995
13263,500;2,501;0,671;-33,724;1,700;9,615;5,706;37,593;5,374;-1,363;-2,706;0,000;39,400;40,200;9,799;1,630;16,837;16,399;16,608;16,302;-3,097;27,220;0,000;269,740;Inf;280,000;280,000;16,721;2,736;21,944;25,049
13264,000;2,501;0,671;-33,724;1,700;9,615;5,663;37,629;5,393;-1,296;-2,703;0,000;39,401;40,124;9,799;1,630;16,310;16,161;16,330;16,018;-3,106;27,215;0,000;269,740;Inf;280,000;280,000;16,536;2,732;21,950;25,098
13264,500;2,501;0,671;-33,724;1,700;9,615;5,663;37,629;5,393;-1,296;-2,703;0,000;39,400;40,100;9,799;1,630;16,225;16,109;16,254;16,041;-3,106;27,215;0,000;269,740;Inf;280,000;280,000;16,205;2,729;21,932;25,095
13265,000;2,501;0,671;-33,724;1,700;9,615;5,663;37,629;5,393;-1,296;-2,703;0,000;39,400;40,100;9,799;1,630;16,552;16,306;16,339;16,241;-3,106;27,215;0,000;269,640;Inf;280,000;280,000;16,157;2,725;21,937;25,113
13265,500;2,832;0,738;-34,195;1,665;9,649;5,663;37,629;5,393;-1,296;-2,703;0,000;39,400;40,100;9,674;1,517;16,769;16,632;16,653;16,644;-3,106;27,215;0,000;269,640;Inf;280,000;280,000;16,360;2,721;21,947;25,095
13266,000;2,832;0,738;-34,195;1,665;9,649;5,663;37,629;5,393;-1,296;-2,703;0,000;39,400;40,100;9,674;1,517;16,690;16,315;16,459;16,270;-3,106;27,215;0,000;269,640;Inf;280,000;280,000;16,675;2,723;21,951;25,002
13266,500;2,832;0,738;-34,195;1,665;9,649;5,663;37,629;5,393;-1,296;-2,703;0,000;39,400;40,100;9,674;1,517;16,570;16,162;16,253;16,055;-3,106;27,215;0,000;269,640;Inf;280,000;280,000;16,433;2,725;21,951;24,973
13267,000;2,832;0,738;-34,195;1,665;9,649;5,663;37,629;5,393;-1,296;-2,703;0,000;39,400;40,100;9,674;1,517;16,301;16,129;16,191;16,131;-3,106;27,215;0,000;270,140;Inf;280,000;280,000;16,260;2,727;21,942;24,975
13267,500;2,832;0,738;-34,195;1,665;9,649;5,622;37,682;5,416;-1,234;-2,715;0,000;39,404;40,111;9,674;1,517;16,772;16,472;16,503;16,558;-3,100;27,211;0,000;270,140;Inf;280,000;280,000;16,188;2,728;21,933;24,943
13268,000;2,832;0,738;-34,195;1,665;9,649;5,622;37,682;5,416;-1,234;-2,715;0,000;39,400;40,100;9,674;1,517;17,034;16,850;16,838;16,840;-3,100;27,211;0,000;269,840;Inf;280,000;280,000;16,576;2,730;21,941;24,883
13268,500;2,421;0,640;-34,524;1,699;9,656;5,622;37,682;5,416;-1,234;-2,715;0,000;39,400;40,100;9,660;1,544;16,982;16,748;16,831;16,747;-3,100;27,211;0,000;269,840;Inf;280,000;280,000;16,891;2,732;21,928;24,877
13269,000;2,421;0,640;-34,524;1,699;9,656;5,622;37,682;5,416;-1,234;-2,715;0,000;39,400;40,100;9,660;1,544;16,690;16,358;16,448;16,302;-3,100;27,211;0,000;269,640;Inf;280,000;280,000;16,827;2,727;21,948;24,962
13269,500;2,421;0,640;-34,524;1,699;9,656;5,622;37,682;5,416;-1,234;-2,715;0,000;39,400;40,100;9,660;1,544;16,495;16,246;16,284;16,238;-3,100;27,211;0,000;269,640;Inf;280,000;280,000;16,450;2,722;21,931;24,911
13270,000;2,421;0,640;-34,524;1,699;9,656;5,622;37,682;5,416;-1,234;-2,715;0,000;39,400;40,100;9,660;1,544;16,834;16,691;16,619;16,683;-3,100;27,211;0,000;269,740;Inf;280,000;280,000;16,316;2,717;21,957;24,892
13270,500;2,421;0,640;-34,524;1,699;9,656;5,700;37,647;5,372;-1,222;-2,721;0,000;39,416;40,126;9,660;1,544;16,961;16,929;16,794;16,811;-3,102;27,195;0,000;269,740;Inf;280,000;280,000;16,707;2,712;21,932;24,876
13271,000;2,421;0,640;-34,524;1,699;9,656;5,700;37,647;5,372;-1,222;-2,721;0,000;39,400;40,100;9,660;1,544;16,974;16,808;16,786;16,752;-3,102;27,195;0,000;269,940;Inf;280,000;280,000;16,874;2,707;21,940;24,866
13271,500;2,421;0,640;-34,524;1,699;9,656;5,700;37,647;5,372;-1,222;-2,721;0,000;39,400;40,100;9,660;1,544;16,817;16,592;16,712;16,524;-3,102;27,195;0,000;269,940;Inf;280,000;280,000;16,830;2,702;21,953;24,878
13272,000;2,359;0,568;-35,209;1,670;9,747;5,700;37,647;5,372;-1,222;-2,721;0,000;39,400;40,100;9,663;1,638;16,529;16,267;16,331;16,167;-3,102;27,195;0,000;269,840;Inf;280,000;280,000;16,661;2,698;21,927;24,858
13272,500;2,359;0,568;-35,209;1,670;9,747;5,700;37,647;5,372;-1,222;-2,721;0,000;39,400;40,100;9,663;1,638;16,554;16,384;16,437;16,372;-3,102;27,195;0,000;269,840;Inf;280,000;280,000;16,323;2,692;21,952;24,855
13273,000;2,359;0,568;-35,209;1,670;9,747;5,700;37,647;5,372;-1,222;-2,721;0,000;39,400;40,100;9,663;1,638;16,970;16,932;16,840;16,900;-3,102;27,195;0,000;270,040;Inf;280,000;280,000;16,437;2,687;21,949;24,887
13273,500;2,359;0,568;-35,209;1,670;9,747;5,700;37,647;5,372;-1,222;-2,721;0,000;39,400;40,100;9,663;1,638;16,919;16,763;16,743;16,728;-3,102;27,195;0,000;270,040;Inf;280,000;280,000;16,911;2,681;21,947;24,986
13274,000;2,359;0,568;-35,209;1,670;9,747;5,699;37,613;5,393;-1,174;-2,711;0,000;39,409;40,199;9,663;1,638;16,894;16,593;16,686;16,491;-3,104;27,198;0,000;269,840;Inf;280,000;280,000;16,788;2,676;21,957;25,071
13274,500;2,359;0,568;-35,209;1,670;9,747;5,699;37,613;5,393;-1,174;-2,711;0,000;39,400;40,200;9,663;1,638;16,647;16,391;16,432;16,263;-3,104;27,198;0,000;269,840;Inf;280,000;280,000;16,666;2,671;21,946;25,135
13275,000;2,886;0,768;-34,134;1,722;9,606;5,699;37,613;5,393;-1,174;-2,711;0,000;39,400;40,200;9,765;1,724;16,555;16,442;16,488;16,526;-3,104;27,198;0,000;269,940;Inf;280,000;280,000;16,433;2,666;21,976;25,156
13275,500;2,886;0,768;-34,134;1,722;9,606;5,699;37,613;5,393;-1,174;-2,711;0,000;39,400;40,200;9,765;1,724;16,959;16,837;16,828;16,864;-3,104;27,198;0,000;269,940;Inf;280,000;280,000;16,503;2,669;21,963;25,216
13276,000;2,886;0,768;-34,134;1,722;9,606;5,699;37,613;5,393;-1,174;-2,711;0,000;39,400;40,200;9,765;1,724;17,267;17,016;17,006;16,903;-3,104;27,198;0,000;270,040;Inf;280,000;280,000;16,872;2,673;21,956;25,215
13276,500;2,886;0,768;-34,134;1,722;9,606;5,699;37,613;5,393;-1,174;-2,711;0,000;39,400;40,200;9,765;1,724;16,714;16,691;16,730;16,614;-3,104;27,198;0,000;270,040;Inf;280,000;280,000;17,048;2,676;21,971;25,249
13277,000;2,886;0,768;-34,134;1,722;9,606;5,690;37,649;5,382;-1,125;-2,733;0,000;39,399;40,152;9,765;1,724;16,598;16,426;16,501;16,247;-3,115;27,182;0,000;270,140;Inf;280,000;280,000;16,688;2,680;21,968;25,243
13277,500;2,886;0,768;-34,134;1,722;9,606;5,690;37,649;5,382;-1,125;-2,733;0,000;39,400;40,200;9,765;1,724;16,569;16,464;16,531;16,452;-3,115;27,182;0,000;270,140;Inf;280,000;280,000;16,443;2,683;21,987;25,193
13278,000;2,886;0,768;-34,134;1,722;9,606;5,690;37,649;5,382;-1,125;-2,733;0,000;39,400;40,200;9,765;1,724;17,062;16,879;16,816;16,780;-3,115;27,182;0,000;270,040;Inf;280,000;280,000;16,504;2,687;21,997;25,173
13278,500;3,156;0,843;-34,161;1,742;9,628;5,690;37,649;5,382;-1,125;-2,733;0,000;39,400;40,200;9,701;1,552;17,213;16,962;16,954;16,918;-3,115;27,182;0,000;270,040;Inf;280,000;280,000;16,884;2,690;21,996;25,175
13279,000;3,156;0,843;-34,161;1,742;9,628;5,690;37,649;5,382;-1,125;-2,733;0,000;39,400;40,200;9,701;1,552;17,240;16,882;16,965;16,742;-3,115;27,182;0,000;270,440;Inf;280,000;280,000;17,012;2,697;22,012;25,209
13279,500;3,156;0,843;-34,161;1,742;9,628;5,690;37,649;5,382;-1,125;-2,733;0,000;39,400;40,200;9,701;1,552;16,908;16,704;16,772;16,526;-3,115;27,182;0,000;270,440;Inf;280,000;280,000;16,957;2,705;22,008;25,191
13280,000;3,156;0,843;-34,161;1,742;9,628;5,690;37,649;5,382;-1,125;-2,733;0,000;39,400;40,200;9,701;1,552;16,764;16,599;16,680;16,589;-3,115;27,182;0,000;270,440;Inf;280,000;280,000;16,728;2,712;22,002;25,138
13280,500;3,156;0,843;-34,161;1,742;9,628;5,688;37,681;5,399;-1,064;-2,710;0,000;39,406;40,145;9,701;1,552;17,224;17,019;17,002;17,090;-3,093;27,187;0,000;270,440;Inf;280,000;280,000;16,658;2,720;22,018;25,024
13281,000;3,156;0,843;-34,161;1,742;9,628;5,688;37,681;5,399;-1,064;-2,710;0,000;39,400;40,100;9,701;1,552;17,558;17,273;17,264;17,229;-3,093;27,187;0,000;270,340;Inf;280,000;280,000;17,084;2,727;22,018;24,995
13281,500;2,796;0,755;-33,564;1,678;9,541;5,688;37,681;5,399;-1,064;-2,710;0,000;39,400;40,100;9,888;1,609;17,463;17,073;17,227;17,049;-3,093;27,187;0,000;270,340;Inf;280,000;280,000;17,331;2,734;22,013;25,016
13282,000;2,796;0,755;-33,564;1,678;9,541;5,688;37,681;5,399;-1,064;-2,710;0,000;39,400;40,100;9,888;1,609;16,968;16,748;16,924;16,700;-3,093;27,187;0,000;270,240;Inf;280,000;280,000;17,203;2,735;22,018;25,025
13282,500;2,796;0,755;-33,564;1,678;9,541;5,688;37,681;5,399;-1,064;-2,710;0,000;39,400;40,100;9,888;1,609;16,736;16,579;16,705;16,456;-3,093;27,187;0,000;270,240;Inf;280,000;280,000;16,835;2,736;22,034;24,996
13283,000;2,796;0,755;-33,564;1,678;9,541;5,688;37,681;5,399;-1,064;-2,710;0,000;39,400;40,100;9,888;1,609;16,599;16,593;16,627;16,464;-3,093;27,187;0,000;270,340;Inf;280,000;280,000;16,619;2,737;22,051;24,984
13283,500;2,796;0,755;-33,564;1,678;9,541;5,703;37,677;5,392;-1,030;-2,710;0,000;39,403;40,137;9,888;1,609;17,083;16,980;16,886;16,976;-3,093;27,194;0,000;270,340;Inf;280,000;280,000;16,571;2,738;22,043;24,974
13284,000;2,796;0,755;-33,564;1,678;9,541;5,703;37,677;5,392;-1,030;-2,710;0,000;39,400;40,100;9,888;1,609;17,144;17,022;17,041;16,964;-3,093;27,194;0,000;270,040;Inf;280,000;280,000;16,981;2,739;22,023;24,993
13284,500;2,796;0,755;-33,564;1,678;9,541;5,703;37,677;5,392;-1,030;-2,710;0,000;39,400;40,100;9,888;1,609;17,088;16,879;16,933;16,730;-3,093;27,194;0,000;270,040;Inf;280,000;280,000;17,043;2,740;22,038;25,027
13285,000;2,392;0,637;-33,840;1,683;9,601;5,703;37,677;5,392;-1,030;-2,710;0,000;39,400;40,100;9,750;1,478;16,900;16,760;16,746;16,548;-3,093;27,194;0,000;269,940;Inf;280,000;280,000;16,908;2,741;22,031;25,060
13285,500;2,392;0,637;-33,840;1,683;9,601;5,703;37,677;5,392;-1,030;-2,710;0,000;39,400;40,100;9,750;1,478;16,651;16,644;16,635;16,601;-3,093;27,194;0,000;269,940;Inf;280,000;280,000;16,738;2,735;22,038;25,057
13286,000;2,392;0,637;-33,840;1,683;9,601;5,703;37,677;5,392;-1,030;-2,710;0,000;39,400;40,100;9,750;1,478;17,089;17,073;16,933;16,925;-3,093;27,194;0,000;269,740;Inf;280,000;280,000;16,633;2,729;22,031;25,048
13286,500;2,392;0,637;-33,840;1,683;9,601;5,703;37,677;5,392;-1,030;-2,710;0,000;39,400;40,100;9,750;1,478;17,327;17,255;17,065;17,209;-3,093;27,194;0,000;269,740;Inf;280,000;280,000;17,005;2,724;22,050;25,018
13287,000;2,392;0,637;-33,840;1,683;9,601;5,697;37,612;5,403;-1,014;-2,708;0,000;39,396;40,132;9,750;1,478;17,344;17,167;17,066;17,030;-3,096;27,172;0,000;269,840;Inf;280,000;280,000;17,214;2,718;22,048;24,995
13287,500;2,392;0,637;-33,840;1,683;9,601;5,697;37,612;5,403;-1,014;-2,708;0,000;39,400;40,100;9,750;1,478;16,888;16,901;16,861;16,697;-3,096;27,172;0,000;269,840;Inf;280,000;280,000;17,152;2,713;22,042;24,992
13288,000;2,611;0,672;-34,226;1,671;9,653;5,697;37,612;5,403;-1,014;-2,708;0,000;39,400;40,100;9,808;1,560;16,650;16,709;16,691;16,553;-3,096;27,172;0,000;269,940;Inf;280,000;280,000;16,837;2,708;22,038;24,906
13288,500;2,611;0,672;-34,226;1,671;9,653;5,697;37,612;5,403;-1,014;-2,708;0,000;39,400;40,100;9,808;1,560;16,935;16,998;16,852;16,903;-3,096;27,172;0,000;269,940;Inf;280,000;280,000;16,651;2,706;22,045;24,897
13289,000;2,611;0,672;-34,226;1,671;9,653;5,697;37,612;5,403;-1,014;-2,708;0,000;39,400;40,100;9,808;1,560;17,437;17,213;17,152;17,266;-3,096;27,172;0,000;270,340;Inf;280,000;280,000;16,922;2,705;22,054;24,862
13289,500;2,611;0,672;-34,226;1,671;9,653;5,697;37,612;5,403;-1,014;-2,708;0,000;39,400;40,100;9,808;1,560;17,494;17,153;17,253;17,235;-3,096;27,172;0,000;270,340;Inf;280,000;280,000;17,267;2,703;22,048;24,801
13290,000;2,611;0,672;-34,226;1,671;9,653;5,704;37,619;5,395;-0,970;-2,714;0,000;39,399;40,155;9,808;1,560;17,299;16,984;17,146;16,880;-3,103;27,174;0,000;270,440;Inf;280,000;280,000;17,284;2,702;22,043;24,763
13290,500;2,611;0,672;-34,226;1,671;9,653;5,704;37,619;5,395;-0,970;-2,714;0,000;39,400;40,200;9,808;1,560;17,003;16,773;16,940;16,632;-3,103;27,174;0,000;270,440;Inf;280,000;280,000;17,077;2,700;22,043;24,727
13291,000;3,367;0,790;-35,209;1,641;9,672;5,704;37,619;5,395;-0,970;-2,714;0,000;39,400;40,200;7,106;1,609;17,048;17,066;17,011;17,053;-3,103;27,174;0,000;270,340;Inf;280,000;280,000;16,837;2,699;22,049;24,752
13291,500;3,367;0,790;-35,209;1,641;9,672;5,704;37,619;5,395;-0,970;-2,714;0,000;39,400;40,200;7,106;1,609;17,558;17,285;17,288;17,363;-3,103;27,174;0,000;270,340;Inf;280,000;280,000;17,044;2,710;22,040;24,743
13292,000;3,367;0,790;-35,209;1,641;9,672;5,704;37,619;5,395;-0,970;-2,714;0,000;39,400;40,200;7,106;1,609;17,654;17,188;17,297;17,184;-3,103;27,174;0,000;270,040;Inf;280,000;280,000;17,373;2,720;22,052;24,719
13292,500;3,367;0,790;-35,209;1,641;9,672;5,704;37,619;5,395;-0,970;-2,714;0,000;39,400;40,200;7,106;1,609;17,410;17,030;17,166;16,950;-3,103;27,174;0,000;270,040;Inf;280,000;280,000;17,331;2,731;22,050;24,781
13293,000;3,367;0,790;-35,209;1,641;9,672;5,704;37,619;5,395;-0,970;-2,714;0,000;39,400;40,200;7,106;1,609;16,853;16,744;16,853;16,627;-3,103;27,174;0,000;270,240;Inf;280,000;280,000;17,139;2,741;22,045;24,770
13293,500;3,367;0,790;-35,209;1,641;9,672;5,721;37,659;5,421;-0,902;-2,708;0,000;39,403;40,141;7,106;1,609;16,690;16,693;16,740;16,600;-3,098;27,176;0,000;270,240;Inf;280,000;280,000;16,769;2,752;22,057;24,715
13294,000;3,367;0,790;-35,209;1,641;9,672;5,721;37,659;5,421;-0,902;-2,708;0,000;39,400;40,100;7,106;1,609;17,113;17,104;17,004;17,029;-3,098;27,176;0,000;270,340;Inf;280,000;280,000;16,681;2,762;22,061;24,672
13294,500;3,386;0,867;-34,523;1,694;9,701;5,721;37,659;5,421;-0,902;-2,708;0,000;39,400;40,100;9,703;1,535;17,558;17,229;17,359;17,287;-3,098;27,176;0,000;270,340;Inf;280,000;280,000;17,062;2,772;22,044;24,680
13295,000;3,386;0,867;-34,523;1,694;9,701;5,721;37,659;5,421;-0,902;-2,708;0,000;39,400;40,100;9,703;1,535;17,457;17,063;17,282;16,993;-3,098;27,176;0,000;270,440;Inf;280,000;280,000;17,358;2,782;22,077;24,697
13295,500;3,386;0,867;-34,523;1,694;9,701;5,721;37,659;5,421;-0,902;-2,708;0,000;39,400;40,100;9,703;1,535;16,886;16,748;16,882;16,597;-3,098;27,176;0,000;270,440;Inf;280,000;280,000;17,199;2,792;22,050;24,665
13296,000;3,386;0,867;-34,523;1,694;9,701;5,721;37,659;5,421;-0,902;-2,708;0,000;39,400;40,100;9,703;1,535;16,644;16,682;16,741;16,577;-3,098;27,176;0,000;270,340;Inf;280,000;280,000;16,778;2,801;22,065;24,665
13296,500;3,386;0,867;-34,523;1,694;9,701;5,668;37,707;5,439;-0,848;-2,711;0,000;39,399;40,133;9,703;1,535;17,094;17,019;16,984;16,959;-3,111;27,174;0,000;270,340;Inf;280,000;280,000;16,661;2,811;22,046;24,646
13297,000;3,386;0,867;-34,523;1,694;9,701;5,668;37,707;5,439;-0,848;-2,711;0,000;39,400;40,100;9,703;1,535;17,597;17,414;17,367;17,552;-3,111;27,174;0,000;270,440;Inf;280,000;280,000;17,014;2,820;22,051;24,643
13297,500;2,526;0,636;-35,203;1,634;9,683;5,668;37,707;5,439;-0,848;-2,711;0,000;39,400;40,100;9,688;1,822;17,623;17,370;17,468;17,440;-3,111;27,174;0,000;270,440;Inf;280,000;280,000;17,482;2,830;22,061;24,691
13298,000;2,526;0,636;-35,203;1,634;9,683;5,668;37,707;5,439;-0,848;-2,711;0,000;39,400;40,100;9,688;1,822;17,442;17,049;17,253;16,944;-3,111;27,174;0,000;270,440;Inf;280,000;280,000;17,475;2,825;22,063;24,710
13298,500;2,526;0,636;-35,203;1,634;9,683;5,668;37,707;5,439;-0,848;-2,711;0,000;39,400;40,100;9,688;1,822;16,804;16,741;16,866;16,697;-3,111;27,174;0,000;270,440;Inf;280,000;280,000;17,172;2,820;22,059;24,696
13299,000;2,526;0,636;-35,203;1,634;9,683;5,668;37,707;5,439;-0,848;-2,711;0,000;39,400;40,100;9,688;1,822;17,158;17,264;17,164;17,246;-3,111;27,174;0,000;270,440;Inf;280,000;280,000;16,777;2,815;22,071;24,677
13299,500;2,526;0,636;-35,203;1,634;9,683;5,668;37,707;5,439;-0,848;-2,711;0,000;39,400;40,100;9,688;1,822;17,846;17,561;17,519;17,644;-3,111;27,174;0,000;270,440;Inf;280,000;280,000;17,208;2,810;22,075;24,644
13300,000;2,526;0,636;-35,203;1,634;9,683;5,667;37,621;5,391;-0,862;-2,721;0,000;39,399;40,151;9,688;1,822;17,760;17,363;17,486;17,348;-3,106;27,160;0,000;270,340;Inf;280,000;280,000;17,642;2,806;22,067;24,604
13300,500;2,526;0,636;-35,203;1,634;9,683;5,667;37,621;5,391;-0,862;-2,721;0,000;39,400;40,200;9,688;1,822;17,519;17,150;17,291;17,068;-3,106;27,160;0,000;270,340;Inf;280,000;280,000;17,489;2,801;22,066;24,590
13301,000;2,209;0,593;-33,147;1,667;9,624;5,667;37,621;5,391;-0,862;-2,721;0,000;39,400;40,200;9,837;1,676;17,101;16,968;17,081;16,845;-3,106;27,160;0,000;269,940;Inf;280,000;280,000;17,257;2,796;22,062;24,729
13301,500;2,209;0,593;-33,147;1,667;9,624;5,667;37,621;5,391;-0,862;-2,721;0,000;39,400;40,200;9,837;1,676;16,903;16,781;16,865;16,751;-3,106;27,160;0,000;269,940;Inf;280,000;280,000;16,999;2,787;22,071;24,816
13302,000;2,209;0,593;-33,147;1,667;9,624;5,667;37,621;5,391;-0,862;-2,721;0,000;39,400;40,200;9,837;1,676;17,664;17,565;17,418;17,447;-3,106;27,160;0,000;270,240;Inf;280,000;280,000;16,825;2,777;22,067;24,858
13302,500;2,209;0,593;-33,147;1,667;9,624;5,667;37,621;5,391;-0,862;-2,721;0,000;39,400;40,200;9,837;1,676;17,775;17,516;17,471;17,344;-3,106;27,160;0,000;270,240;Inf;280,000;280,000;17,524;2,768;22,077;24,925
13303,000;2,209;0,593;-33,147;1,667;9,624;5,686;37,599;5,395;-0,828;-2,718;0,000;39,400;40,140;9,837;1,676;17,395;17,289;17,324;17,176;-3,098;27,163;0,000;270,040;Inf;280,000;280,000;17,527;2,759;22,069;24,935
13303,500;2,209;0,593;-33,147;1,667;9,624;5,686;37,599;5,395;-0,828;-2,718;0,000;39,400;40,100;9,837;1,676;17,192;16,978;17,034;16,903;-3,098;27,163;0,000;270,040;Inf;280,000;280,000;17,296;2,750;22,075;24,974
13304,000;2,931;0,661;-35,209;1,636;9,681;5,686;37,599;5,395;-0,828;-2,718;0,000;39,400;40,100;9,676;1,646;17,057;16,938;16,905;16,921;-3,098;27,163;0,000;270,340;Inf;280,000;280,000;17,027;2,741;22,086;25,039
13304,500;2,931;0,661;-35,209;1,636;9,681;5,686;37,599;5,395;-0,828;-2,718;0,000;39,400;40,100;9,676;1,646;17,217;17,360;17,143;17,269;-3,098;27,163;0,000;270,340;Inf;280,000;280,000;16,955;2,744;22,076;25,073
13305,000;2,931;0,661;-35,209;1,636;9,681;5,686;37,599;5,395;-0,828;-2,718;0,000;39,400;40,100;9,676;1,646;17,651;17,695;17,451;17,577;-3,098;27,163;0,000;270,240;Inf;280,000;280,000;17,247;2,747;22,103;25,027
13305,500;2,931;0,661;-35,209;1,636;9,681;5,686;37,599;5,395;-0,828;-2,718;0,000;39,400;40,100;9,676;1,646;17,658;17,399;17,459;17,368;-3,098;27,163;0,000;270,240;Inf;280,000;280,000;17,594;2,750;22,096;24,997
13306,000;2,931;0,661;-35,209;1,636;9,681;5,686;37,599;5,395;-0,828;-2,718;0,000;39,400;40,100;9,676;1,646;17,315;17,107;17,177;16,992;-3,098;27,163;0,000;270,340;Inf;280,000;280,000;17,471;2,753;22,107;25,059
13306,500;2,931;0,661;-35,209;1,636;9,681;5,708;37,617;5,421;-0,762;-2,716;0,000;39,393;40,176;9,676;1,646;17,230;17,109;17,129;17,069;-3,094;27,171;0,000;270,340;Inf;280,000;280,000;17,148;2,756;22,143;25,095
13307,000;2,931;0,661;-35,209;1,636;9,681;5,708;37,617;5,421;-0,762;-2,716;0,000;39,400;40,200;9,676;1,646;17,679;17,507;17,459;17,566;-3,094;27,171;0,000;270,240;Inf;280,000;280,000;17,134;2,759;22,124;25,097
13307,500;3,283;0,748;-35,209;1,654;9,679;5,708;37,617;5,421;-0,762;-2,716;0,000;39,400;40,200;9,600;1,497;17,998;17,939;17,754;17,908;-3,094;27,171;0,000;270,240;Inf;280,000;280,000;17,553;2,762;22,142;25,123
13308,000;3,283;0,748;-35,209;1,654;9,679;5,708;37,617;5,421;-0,762;-2,716;0,000;39,400;40,200;9,600;1,497;17,775;17,687;17,614;17,647;-3,094;27,171;0,000;270,140;Inf;280,000;280,000;17,900;2,770;22,140;25,086
13308,500;3,283;0,748;-35,209;1,654;9,679;5,708;37,617;5,421;-0,762;-2,716;0,000;39,400;40,200;9,600;1,497;17,667;17,437;17,415;17,330;-3,094;27,171;0,000;270,140;Inf;280,000;280,000;17,681;2,779;22,141;25,118
13309,000;3,283;0,748;-35,209;1,654;9,679;5,708;37,617;5,421;-0,762;-2,716;0,000;39,400;40,200;9,600;1,497;17,266;17,316;17,176;17,220;-3,094;27,171;0,000;270,040;Inf;280,000;280,000;17,244;2,795;22,158;25,126
13309,500;3,283;0,748;-35,209;1,654;9,679;5,660;37,661;5,425;-0,717;-2,711;0,000;39,384;40,121;9,600;1,497;17,526;17,500;17,298;17,388;-3,103;27,163;0,000;270,040;Inf;280,000;280,000;17,244;2,795;22,177;25,125
13310,000;3,283;0,748;-35,209;1,654;9,679;5,660;37,661;5,425;-0,717;-2,711;0,000;39,400;40,100;9,600;1,497;17,730;17,602;17,373;17,497;-3,103;27,163;0,000;270,440;Inf;280,000;280,000;17,428;2,803;22,180;25,184
13310,500;2,421;0,648;-33,801;1,651;9,583;5,660;37,661;5,425;-0,717;-2,711;0,000;39,400;40,100;9,774;1,630;17,714;17,622;17,397;17,528;-3,103;27,163;0,000;270,440;Inf;280,000;280,000;17,550;2,811;22,194;25,164
13311,000;2,421;0,648;-33,801;1,651;9,583;5,660;37,661;5,425;-0,717;-2,711;0,000;39,400;40,100;9,774;1,630;17,628;17,439;17,328;17,304;-3,103;27,163;0,000;270,840;Inf;280,000;280,000;17,565;2,805;22,202;25,163
13311,500;2,421;0,648;-33,801;1,651;9,583;5,660;37,661;5,425;-0,717;-2,711;0,000;39,400;40,100;9,774;1,630;17,520;17,293;17,229;17,122;-3,103;27,163;0,000;270,840;Inf;280,000;280,000;17,425;2,798;22,198;25,134
13312,000;2,421;0,648;-33,801;1,651;9,583;5,660;37,661;5,425;-0,717;-2,711;0,000;39,400;40,100;9,774;1,630;17,370;17,257;17,187;17,136;-3,103;27,163;0,000;270,640;Inf;280,000;280,000;17,291;2,792;22,216;25,116
13312,500;2,421;0,648;-33,801;1,651;9,583;5,660;37,661;5,425;-0,717;-2,711;0,000;39,400;40,100;9,774;1,630;17,527;17,446;17,326;17,390;-3,103;27,163;0,000;270,640;Inf;280,000;280,000;17,237;2,786;22,209;25,133
13313,000;2,421;0,648;-33,801;1,651;9,583;5,750;37,655;5,424;-0,692;-2,711;0,000;39,384;40,140;9,774;1,630;17,870;17,784;17,726;17,764;-3,104;27,158;0,000;270,440;Inf;280,000;280,000;17,422;2,780;22,213;25,155
13313,500;2,421;0,648;-33,801;1,651;9,583;5,750;37,655;5,424;-0,692;-2,711;0,000;39,400;40,100;9,774;1,630;17,769;17,466;17,511;17,474;-3,104;27,158;0,000;270,440;Inf;280,000;280,000;17,786;2,774;22,218;25,167
13314,000;2,247;0,605;-34,171;1,689;9,656;5,750;37,655;5,424;-0,692;-2,711;0,000;39,400;40,100;9,735;1,561;17,624;17,300;17,317;17,177;-3,104;27,158;0,000;270,440;Inf;280,000;280,000;17,555;2,768;22,220;25,250
13314,500;2,247;0,605;-34,171;1,689;9,656;5,750;37,655;5,424;-0,692;-2,711;0,000;39,400;40,100;9,735;1,561;17,332;17,201;17,209;17,181;-3,104;27,158;0,000;270,440;Inf;280,000;280,000;17,354;2,760;22,224;25,307
13315,000;2,247;0,605;-34,171;1,689;9,656;5,750;37,655;5,424;-0,692;-2,711;0,000;39,400;40,100;9,735;1,561;17,655;17,524;17,463;17,625;-3,104;27,158;0,000;270,740;Inf;280,000;280,000;17,231;2,751;22,215;25,384
13315,500;2,247;0,605;-34,171;1,689;9,656;5,750;37,655;5,424;-0,692;-2,711;0,000;39,400;40,100;9,735;1,561;17,915;17,823;17,696;17,757;-3,104;27,158;0,000;270,740;Inf;280,000;280,000;17,567;2,743;22,224;25,423
13316,000;2,247;0,605;-34,171;1,689;9,656;5,723;37,599;5,435;-0,684;-2,719;0,000;39,381;40,095;9,735;1,561;17,934;17,785;17,719;17,710;-3,102;27,158;0,000;270,640;Inf;280,000;280,000;17,798;2,735;22,234;25,404
13316,500;2,247;0,605;-34,171;1,689;9,656;5,723;37,599;5,435;-0,684;-2,719;0,000;39,400;40,100;9,735;1,561;17,562;17,328;17,250;17,160;-3,102;27,158;0,000;270,640;Inf;280,000;280,000;17,787;2,727;22,224;25,422
13317,000;3,004;0,690;-35,209;1,690;9,635;5,723;37,599;5,435;-0,684;-2,719;0,000;39,400;40,100;9,663;1,626;17,360;17,270;17,229;17,167;-3,102;27,158;0,000;270,440;Inf;280,000;280,000;17,325;2,719;22,218;25,414
13317,500;3,004;0,690;-35,209;1,690;9,635;5,723;37,599;5,435;-0,684;-2,719;0,000;39,400;40,100;9,663;1,626;17,571;17,468;17,398;17,391;-3,102;27,158;0,000;270,440;Inf;280,000;280,000;17,256;2,724;22,233;25,344
13318,000;3,004;0,690;-35,209;1,690;9,635;5,723;37,599;5,435;-0,684;-2,719;0,000;39,400;40,100;9,663;1,626;18,002;17,689;17,668;17,736;-3,102;27,158;0,000;270,340;Inf;280,000;280,000;17,457;2,728;22,244;25,235
13318,500;3,004;0,690;-35,209;1,690;9,635;5,723;37,599;5,435;-0,684;-2,719;0,000;39,400;40,100;9,663;1,626;18,028;17,680;17,731;17,742;-3,102;27,158;0,000;270,340;Inf;280,000;280,000;17,774;2,733;22,238;25,129
13319,000;3,004;0,690;-35,209;1,690;9,635;5,729;37,602;5,434;-0,637;-2,720;0,000;39,382;40,132;9,663;1,626;17,954;17,551;17,632;17,500;-3,102;27,156;0,000;270,140;Inf;280,000;280,000;17,795;2,737;22,234;25,023
13319,500;3,004;0,690;-35,209;1,690;9,635;5,729;37,602;5,434;-0,637;-2,720;0,000;39,400;40,100;9,663;1,626;17,638;17,396;17,425;17,253;-3,102;27,156;0,000;270,140;Inf;280,000;280,000;17,659;2,742;22,227;25,006
13320,000;3,004;0,690;-35,209;1,690;9,635;5,729;37,602;5,434;-0,637;-2,720;0,000;39,400;40,100;9,663;1,626;17,716;17,601;17,530;17,599;-3,102;27,156;0,000;270,240;Inf;280,000;280,000;17,428;2,746;22,251;25,007
13320,500;3,218;0,798;-34,658;1,681;9,662;5,729;37,602;5,434;-0,637;-2,720;0,000;39,400;40,100;9,712;1,436;18,070;17,788;17,725;17,887;-3,102;27,156;0,000;270,240;Inf;280,000;280,000;17,612;2,750;22,240;25,033
13321,000;3,218;0,798;-34,658;1,681;9,662;5,729;37,602;5,434;-0,637;-2,720;0,000;39,400;40,100;9,712;1,436;18,149;17,729;17,740;17,784;-3,102;27,156;0,000;270,340;Inf;280,000;280,000;17,867;2,758;22,243;24,986
13321,500;3,218;0,798;-34,658;1,681;9,662;5,729;37,602;5,434;-0,637;-2,720;0,000;39,400;40,100;9,712;1,436;17,948;17,614;17,644;17,539;-3,102;27,156;0,000;270,340;Inf;280,000;280,000;17,851;2,766;22,242;24,995
13322,000;3,218;0,798;-34,658;1,681;9,662;5,729;37,602;5,434;-0,637;-2,720;0,000;39,400;40,100;9,712;1,436;17,773;17,456;17,404;17,304;-3,102;27,156;0,000;270,340;Inf;280,000;280,000;17,686;2,773;22,242;25,039
13322,500;3,218;0,798;-34,658;1,681;9,662;5,706;37,633;5,424;-0,589;-2,735;0,000;39,382;40,123;9,712;1,436;17,583;17,414;17,368;17,432;-3,103;27,152;0,000;270,340;Inf;280,000;280,000;17,484;2,780;22,245;25,145
13323,000;3,218;0,798;-34,658;1,681;9,662;5,706;37,633;5,424;-0,589;-2,735;0,000;39,400;40,100;9,712;1,436;17,878;17,746;17,669;17,804;-3,103;27,152;0,000;270,340;Inf;280,000;280,000;17,449;2,787;22,248;25,125
13323,500;2,231;0,627;-34,115;1,718;9,584;5,706;37,633;5,424;-0,589;-2,735;0,000;39,400;40,100;9,720;1,539;18,256;17,924;17,917;17,925;-3,103;27,152;0,000;270,340;Inf;280,000;280,000;17,774;2,795;22,242;25,050
13324,000;2,231;0,627;-34,115;1,718;9,584;5,706;37,633;5,424;-0,589;-2,735;0,000;39,400;40,100;9,720;1,539;18,030;17,716;17,766;17,646;-3,103;27,152;0,000;270,540;Inf;280,000;280,000;18,006;2,785;22,264;25,012
13324,500;2,231;0,627;-34,115;1,718;9,584;5,706;37,633;5,424;-0,589;-2,735;0,000;39,400;40,100;9,720;1,539;17,641;17,418;17,409;17,312;-3,103;27,152;0,000;270,540;Inf;280,000;280,000;17,789;2,776;22,264;24,983
13325,000;2,231;0,627;-34,115;1,718;9,584;5,706;37,633;5,424;-0,589;-2,735;0,000;39,400;40,100;9,720;1,539;17,683;17,615;17,599;17,636;-3,103;27,152;0,000;270,540;Inf;280,000;280,000;17,445;2,767;22,252;24,952
13325,500;2,231;0,627;-34,115;1,718;9,584;5,663;37,646;5,454;-0,566;-2,716;0,000;39,384;40,142;9,720;1,539;18,033;17,882;17,797;17,805;-3,105;27,159;0,000;270,540;Inf;280,000;280,000;17,633;2,758;22,255;24,939
13326,000;2,231;0,627;-34,115;1,718;9,584;5,663;37,646;5,454;-0,566;-2,716;0,000;39,400;40,100;9,720;1,539;18,250;17,924;17,840;17,919;-3,105;27,159;0,000;270,140;Inf;280,000;280,000;17,879;2,750;22,262;24,935
13326,500;2,231;0,627;-34,115;1,718;9,584;5,663;37,646;5,454;-0,566;-2,716;0,000;39,400;40,100;9,720;1,539;18,151;17,846;17,812;17,728;-3,105;27,159;0,000;270,140;Inf;280,000;280,000;17,983;2,741;22,267;24,979
13327,000;1,890;0,536;-34,323;1,678;9,592;5,663;37,646;5,454;-0,566;-2,716;0,000;39,400;40,100;9,715;1,679;17,977;17,681;17,636;17,549;-3,105;27,159;0,000;270,240;Inf;280,000;280,000;17,884;2,733;22,263;25,030
13327,500;1,890;0,536;-34,323;1,678;9,592;5,663;37,646;5,454;-0,566;-2,716;0,000;39,400;40,100;9,715;1,679;17,755;17,599;17,589;17,670;-3,105;27,159;0,000;270,240;Inf;280,000;280,000;17,711;2,719;22,268;25,094
13328,000;1,890;0,536;-34,323;1,678;9,592;5,663;37,646;5,454;-0,566;-2,716;0,000;39,400;40,100;9,715;1,679;18,081;18,014;17,871;17,906;-3,105;27,159;0,000;270,140;Inf;280,000;280,000;17,653;2,706;22,261;25,154
13328,500;1,890;0,536;-34,323;1,678;9,592;5,663;37,646;5,454;-0,566;-2,716;0,000;39,400;40,100;9,715;1,679;18,187;18,100;17,926;17,918;-3,105;27,159;0,000;270,140;Inf;280,000;280,000;17,968;2,692;22,279;25,164
13329,000;1,890;0,536;-34,323;1,678;9,592;5,730;37,620;5,418;-0,541;-2,724;0,000;39,390;40,162;9,715;1,679;18,071;17,938;17,811;17,839;-3,097;27,158;0,000;270,640;Inf;280,000;280,000;18,033;2,679;22,281;25,206
13329,500;1,890;0,536;-34,323;1,678;9,592;5,730;37,620;5,418;-0,541;-2,724;0,000;39,400;40,200;9,715;1,679;17,946;17,693;17,599;17,621;-3,097;27,158;0,000;270,640;Inf;280,000;280,000;17,915;2,666;22,276;25,207
13330,000;2,094;0,562;-33,852;1,646;9,647;5,730;37,620;5,418;-0,541;-2,724;0,000;39,400;40,200;9,795;1,688;17,696;17,516;17,369;17,476;-3,097;27,158;0,000;270,540;Inf;280,000;280,000;17,715;2,653;22,294;25,207
13330,500;2,094;0,562;-33,852;1,646;9,647;5,730;37,620;5,418;-0,541;-2,724;0,000;39,400;40,200;9,795;1,688;17,792;17,863;17,605;17,816;-3,097;27,158;0,000;270,540;Inf;280,000;280,000;17,514;2,644;22,294;25,216
13331,000;2,094;0,562;-33,852;1,646;9,647;5,730;37,620;5,418;-0,541;-2,724;0,000;39,400;40,200;9,795;1,688;18,474;18,131;18,051;18,245;-3,097;27,158;0,000;270,840;Inf;280,000;280,000;17,769;2,635;22,323;25,256
13331,500;2,094;0,562;-33,852;1,646;9,647;5,730;37,620;5,418;-0,541;-2,724;0,000;39,400;40,200;9,795;1,688;18,393;17,987;17,931;17,946;-3,097;27,158;0,000;270,840;Inf;280,000;280,000;18,225;2,626;22,289;25,246
13332,000;2,094;0,562;-33,852;1,646;9,647;5,721;37,604;5,412;-0,506;-2,706;0,000;39,390;40,143;9,795;1,688;18,052;17,844;17,703;17,701;-3,099;27,160;0,000;270,640;Inf;280,000;280,000;18,064;2,618;22,307;25,175
13332,500;2,094;0,562;-33,852;1,646;9,647;5,721;37,604;5,412;-0,506;-2,706;0,000;39,400;40,100;9,795;1,688;17,756;17,577;17,409;17,493;-3,099;27,160;0,000;270,640;Inf;280,000;280,000;17,825;2,609;22,308;25,130
13333,000;2,094;0,562;-33,852;1,646;9,647;5,721;37,604;5,412;-0,506;-2,706;0,000;39,400;40,100;9,795;1,688;17,879;17,967;17,700;17,879;-3,099;27,160;0,000;270,840;Inf;280,000;280,000;17,559;2,601;22,318;25,096
13333,500;3,214;0,836;-33,753;1,647;9,635;5,721;37,604;5,412;-0,506;-2,706;0,000;39,400;40,100;9,906;1,532;18,321;18,193;17,963;18,144;-3,099;27,160;0,000;270,840;Inf;280,000;280,000;17,856;2,592;22,340;24,990
13334,000;3,214;0,836;-33,753;1,647;9,635;5,721;37,604;5,412;-0,506;-2,706;0,000;39,400;40,100;9,906;1,532;18,492;18,160;18,036;18,128;-3,099;27,160;0,000;270,940;Inf;280,000;280,000;18,155;2,602;22,343;24,995
13334,500;3,214;0,836;-33,753;1,647;9,635;5,721;37,604;5,412;-0,506;-2,706;0,000;39,400;40,100;9,906;1,532;18,061;17,858;17,743;17,730;-3,099;27,160;0,000;270,940;Inf;280,000;280,000;18,204;2,613;22,342;25,008
13335,000;3,214;0,836;-33,753;1,647;9,635;5,721;37,604;5,412;-0,506;-2,706;0,000;39,400;40,100;9,906;1,532;17,795;17,704;17,581;17,660;-3,099;27,160;0,000;271,040;Inf;280,000;280,000;17,848;2,622;22,345;25,016
13335,500;3,214;0,836;-33,753;1,647;9,635;5,723;37,655;5,452;-0,461;-2,710;0,000;39,389;40,152;9,906;1,532;18,129;17,976;17,827;17,877;-3,095;27,158;0,000;271,040;Inf;280,000;280,000;17,685;2,632;22,348;24,987
13336,000;3,214;0,836;-33,753;1,647;9,635;5,723;37,655;5,452;-0,461;-2,710;0,000;39,400;40,200;9,906;1,532;18,443;18,389;18,136;18,418;-3,095;27,158;0,000;271,040;Inf;280,000;280,000;17,952;2,642;22,358;24,929
13336,500;2,886;0,789;-33,639;1,672;9,615;5,723;37,655;5,452;-0,461;-2,710;0,000;39,400;40,200;9,760;1,552;18,596;18,491;18,325;18,534;-3,095;27,158;0,000;271,040;Inf;280,000;280,000;18,347;2,651;22,364;24,872
13337,000;2,886;0,789;-33,639;1,672;9,615;5,723;37,655;5,452;-0,461;-2,710;0,000;39,400;40,200;9,760;1,552;18,474;18,151;18,068;18,147;-3,095;27,158;0,000;270,840;Inf;280,000;280,000;18,486;2,655;22,359;24,836
13337,500;2,886;0,789;-33,639;1,672;9,615;5,723;37,655;5,452;-0,461;-2,710;0,000;39,400;40,200;9,760;1,552;18,337;18,050;17,976;17,901;-3,095;27,158;0,000;270,840;Inf;280,000;280,000;18,210;2,659;22,359;24,860
13338,000;2,886;0,789;-33,639;1,672;9,615;5,723;37,655;5,452;-0,461;-2,710;0,000;39,400;40,200;9,760;1,552;17,949;17,718;17,601;17,581;-3,095;27,158;0,000;271,040;Inf;280,000;280,000;18,066;2,662;22,343;24,938
13338,500;2,886;0,789;-33,639;1,672;9,615;5,727;37,681;5,448;-0,425;-2,702;0,000;39,401;40,138;9,760;1,552;18,340;18,359;18,087;18,237;-3,080;27,158;0,000;271,040;Inf;280,000;280,000;17,712;2,666;22,339;25,066
13339,000;2,886;0,789;-33,639;1,672;9,615;5,727;37,681;5,448;-0,425;-2,702;0,000;39,400;40,100;9,760;1,552;18,623;18,451;18,211;18,339;-3,080;27,158;0,000;271,040;Inf;280,000;280,000;18,256;2,670;22,347;25,144
13339,500;2,886;0,789;-33,639;1,672;9,615;5,727;37,681;5,448;-0,425;-2,702;0,000;39,400;40,100;9,760;1,552;18,649;18,335;18,237;18,253;-3,080;27,158;0,000;271,040;Inf;280,000;280,000;18,406;2,673;22,340;25,209
13340,000;2,358;0,663;-34,277;1,618;9,642;5,727;37,681;5,448;-0,425;-2,702;0,000;39,400;40,100;9,784;1,686;18,266;18,063;18,037;17,998;-3,080;27,158;0,000;270,840;Inf;280,000;280,000;18,369;2,677;22,350;25,232
13340,500;2,358;0,663;-34,277;1,618;9,642;5,727;37,681;5,448;-0,425;-2,702;0,000;39,400;40,100;9,784;1,686;18,127;17,789;17,752;17,659;-3,080;27,158;0,000;270,840;Inf;280,000;280,000;18,091;2,671;22,346;25,298
13341,000;2,358;0,663;-34,277;1,618;9,642;5,727;37,681;5,448;-0,425;-2,702;0,000;39,400;40,100;9,784;1,686;18,001;17,901;17,824;17,848;-3,080;27,158;0,000;270,540;Inf;280,000;280,000;17,832;2,666;22,359;25,296
13341,500;2,358;0,663;-34,277;1,618;9,642;5,727;37,681;5,448;-0,425;-2,702;0,000;39,400;40,100;9,784;1,686;18,473;18,358;18,209;18,403;-3,080;27,158;0,000;270,540;Inf;280,000;280,000;17,894;2,661;22,361;25,295
13342,000;2,358;0,663;-34,277;1,618;9,642;5,718;37,622;5,401;-0,424;-2,711;0,000;39,393;40,146;9,784;1,686;18,433;18,382;18,237;18,314;-3,093;27,153;0,000;270,840;Inf;280,000;280,000;18,361;2,656;22,362;25,301
13342,500;2,358;0,663;-34,277;1,618;9,642;5,718;37,622;5,401;-0,424;-2,711;0,000;39,400;40,100;9,784;1,686;18,422;18,075;18,063;18,037;-3,093;27,153;0,000;270,840;Inf;280,000;280,000;18,341;2,651;22,373;25,316
13343,000;2,438;0,611;-34,659;1,704;9,679;5,718;37,622;5,401;-0,424;-2,711;0,000;39,400;40,100;9,700;1,512;18,266;17,991;17,890;17,818;-3,093;27,153;0,000;271,140;Inf;280,000;280,000;18,149;2,647;22,378;25,302
13343,500;2,438;0,611;-34,659;1,704;9,679;5,718;37,622;5,401;-0,424;-2,711;0,000;39,400;40,100;9,700;1,512;17,955;17,894;17,791;17,795;-3,093;27,153;0,000;271,140;Inf;280,000;280,000;17,992;2,643;22,372;25,260
13344,000;2,438;0,611;-34,659;1,704;9,679;5,718;37,622;5,401;-0,424;-2,711;0,000;39,400;40,100;9,700;1,512;18,304;18,126;18,003;18,096;-3,093;27,153;0,000;270,940;Inf;280,000;280,000;17,859;2,640;22,370;25,220
13344,500;2,438;0,611;-34,659;1,704;9,679;5,718;37,622;5,401;-0,424;-2,711;0,000;39,400;40,100;9,700;1,512;18,627;18,610;18,378;18,597;-3,093;27,153;0,000;270,940;Inf;280,000;280,000;18,132;2,637;22,353;25,133
13345,000;2,438;0,611;-34,659;1,704;9,679;5,724;37,589;5,412;-0,395;-2,722;0,000;39,393;40,150;9,700;1,512;18,604;18,578;18,434;18,494;-3,103;27,152;0,000;271,040;Inf;280,000;280,000;18,553;2,633;22,352;25,057
13345,500;2,438;0,611;-34,659;1,704;9,679;5,724;37,589;5,412;-0,395;-2,722;0,000;39,400;40,200;9,700;1,512;18,448;18,156;18,105;18,030;-3,103;27,152;0,000;271,040;Inf;280,000;280,000;18,528;2,630;22,358;25,034
13346,000;2,368;0,634;-33,616;1,693;9,599;5,724;37,589;5,412;-0,395;-2,722;0,000;39,400;40,200;9,916;1,656;18,058;17,964;17,880;17,875;-3,103;27,152;0,000;271,040;Inf;280,000;280,000;18,185;2,627;22,382;24,996
13346,500;2,368;0,634;-33,616;1,693;9,599;5,724;37,589;5,412;-0,395;-2,722;0,000;39,400;40,200;9,916;1,656;18,235;18,181;18,075;18,096;-3,103;27,152;0,000;271,040;Inf;280,000;280,000;17,944;2,623;22,366;24,929
13347,000;2,368;0,634;-33,616;1,693;9,599;5,724;37,589;5,412;-0,395;-2,722;0,000;39,400;40,200;9,916;1,656;18,723;18,564;18,420;18,648;-3,103;27,152;0,000;270,940;Inf;280,000;280,000;18,147;2,618;22,365;24,845
13347,500;2,368;0,634;-33,616;1,693;9,599;5,724;37,589;5,412;-0,395;-2,722;0,000;39,400;40,200;9,916;1,656;18,862;18,692;18,605;18,748;-3,103;27,152;0,000;270,940;Inf;280,000;280,000;18,589;2,614;22,370;24,806
13348,000;2,368;0,634;-33,616;1,693;9,599;5,724;37,589;5,412;-0,395;-2,722;0,000;39,400;40,200;9,916;1,656;18,776;18,405;18,407;18,448;-3,103;27,152;0,000;270,940;Inf;280,000;280,000;18,727;2,610;22,364;24,811
13348,500;2,368;0,634;-33,616;1,693;9,599;5,745;37,581;5,422;-0,336;-2,714;0,000;39,391;40,165;9,916;1,656;18,611;18,259;18,252;18,103;-3,088;27,156;0,000;270,940;Inf;280,000;280,000;18,509;2,606;22,369;24,901
13349,000;2,368;0,634;-33,616;1,693;9,599;5,745;37,581;5,422;-0,336;-2,714;0,000;39,400;40,200;9,916;1,656;18,483;18,334;18,287;18,364;-3,088;27,156;0,000;270,940;Inf;280,000;280,000;18,306;2,602;22,370;24,918
13349,500;2,979;0,750;-34,483;1,663;9,579;5,745;37,581;5,422;-0,336;-2,714;0,000;39,400;40,200;9,807;1,654;18,841;18,740;18,594;18,725;-3,088;27,156;0,000;270,940;Inf;280,000;280,000;18,367;2,599;22,340;24,955
13350,000;2,979;0,750;-34,483;1,663;9,579;5,745;37,581;5,422;-0,336;-2,714;0,000;39,400;40,200;9,807;1,654;18,905;18,833;18,756;18,776;-3,088;27,156;0,000;270,740;Inf;280,000;280,000;18,725;2,605;22,354;24,938
13350,500;2,979;0,750;-34,483;1,663;9,579;5,745;37,581;5,422;-0,336;-2,714;0,000;39,400;40,200;9,807;1,654;18,713;18,512;18,558;18,473;-3,088;27,156;0,000;270,740;Inf;280,000;280,000;18,817;2,611;22,371;24,924
13351,000;2,979;0,750;-34,483;1,663;9,579;5,745;37,581;5,422;-0,336;-2,714;0,000;39,400;40,200;9,807;1,654;18,501;18,218;18,289;18,089;-3,088;27,156;0,000;270,740;Inf;280,000;280,000;18,564;2,617;22,358;24,899
13351,500;2,979;0,750;-34,483;1,663;9,579;5,724;37,641;5,447;-0,278;-2,708;0,000;39,387;40,140;9,807;1,654;18,434;18,291;18,334;18,328;-3,086;27,147;0,000;270,740;Inf;280,000;280,000;18,274;2,623;22,376;24,847
13352,000;2,979;0,750;-34,483;1,663;9,579;5,724;37,641;5,447;-0,278;-2,708;0,000;39,400;40,100;9,807;1,654;18,807;18,684;18,574;18,734;-3,086;27,147;0,000;270,640;Inf;280,000;280,000;18,347;2,629;22,368;24,836
13352,500;2,660;0,759;-34,017;1,660;9,620;5,724;37,641;5,447;-0,278;-2,708;0,000;39,400;40,100;9,770;1,585;19,087;18,958;18,833;18,850;-3,086;27,147;0,000;270,640;Inf;280,000;280,000;18,700;2,635;22,343;24,873
13353,000;2,660;0,759;-34,017;1,660;9,620;5,724;37,641;5,447;-0,278;-2,708;0,000;39,400;40,100;9,770;1,585;18,697;18,508;18,555;18,439;-3,086;27,147;0,000;270,640;Inf;280,000;280,000;18,932;2,635;22,347;24,898
13353,500;2,660;0,759;-34,017;1,660;9,620;5,724;37,641;5,447;-0,278;-2,708;0,000;39,400;40,100;9,770;1,585;18,494;18,226;18,269;18,111;-3,086;27,147;0,000;270,640;Inf;280,000;280,000;18,550;2,635;22,345;24,950
13354,000;2,660;0,759;-34,017;1,660;9,620;5,724;37,641;5,447;-0,278;-2,708;0,000;39,400;40,100;9,770;1,585;18,460;18,453;18,371;18,479;-3,086;27,147;0,000;270,340;Inf;280,000;280,000;18,275;2,636;22,348;24,909
13354,500;2,660;0,759;-34,017;1,660;9,620;5,724;37,641;5,447;-0,278;-2,708;0,000;39,400;40,100;9,770;1,585;18,994;18,962;18,789;19,071;-3,086;27,147;0,000;270,340;Inf;280,000;280,000;18,441;2,636;22,349;24,852
13355,000;2,660;0,759;-34,017;1,660;9,620;5,741;37,618;5,450;-0,263;-2,715;0,000;39,393;40,136;9,770;1,585;19,268;19,149;19,045;19,120;-3,093;27,150;0,000;270,340;Inf;280,000;280,000;18,954;2,637;22,333;24,971
13355,500;2,660;0,759;-34,017;1,660;9,620;5,741;37,618;5,450;-0,263;-2,715;0,000;39,400;40,100;9,770;1,585;18,996;18,852;18,888;18,814;-3,093;27,150;0,000;270,340;Inf;280,000;280,000;19,145;2,637;22,364;24,890
13356,000;2,239;0,491;-35,209;1,556;9,717;5,741;37,618;5,450;-0,263;-2,715;0,000;39,400;40,100;9,718;1,711;18,763;18,510;18,561;18,389;-3,093;27,150;0,000;270,440;Inf;280,000;280,000;18,887;2,637;22,360;24,860
13356,500;2,239;0,491;-35,209;1,556;9,717;5,741;37,618;5,450;-0,263;-2,715;0,000;39,400;40,100;9,718;1,711;18,503;18,568;18,450;18,413;-3,093;27,150;0,000;270,440;Inf;280,000;280,000;18,556;2,631;22,329;24,791
13357,000;2,239;0,491;-35,209;1,556;9,717;5,741;37,618;5,450;-0,263;-2,715;0,000;39,400;40,100;9,718;1,711;18,987;19,012;18,783;19,029;-3,093;27,150;0,000;270,740;Inf;280,000;280,000;18,484;2,624;22,337;24,745
13357,500;2,239;0,491;-35,209;1,556;9,717;5,741;37,618;5,450;-0,263;-2,715;0,000;39,400;40,100;9,718;1,711;19,158;19,183;18,969;19,173;-3,093;27,150;0,000;270,740;Inf;280,000;280,000;18,953;2,618;22,329;24,736
13358,000;2,239;0,491;-35,209;1,556;9,717;5,724;37,586;5,422;-0,237;-2,720;0,000;39,390;40,143;9,718;1,711;19,104;18,822;18,801;18,745;-3,093;27,145;0,000;270,440;Inf;280,000;280,000;19,121;2,612;22,338;24,722
13358,500;2,239;0,491;-35,209;1,556;9,717;5,724;37,586;5,422;-0,237;-2,720;0,000;39,400;40,100;9,718;1,711;18,864;18,682;18,686;18,502;-3,093;27,145;0,000;270,440;Inf;280,000;280,000;18,868;2,606;22,348;24,725
13359,000;2,631;0,611;-35,209;1,632;9,675;5,724;37,586;5,422;-0,237;-2,720;0,000;39,400;40,100;9,700;1,726;18,524;18,368;18,355;18,186;-3,093;27,145;0,000;270,540;Inf;280,000;280,000;18,684;2,600;22,339;24,651
13359,500;2,631;0,611;-35,209;1,632;9,675;5,724;37,586;5,422;-0,237;-2,720;0,000;39,400;40,100;9,700;1,726;18,580;18,560;18,444;18,547;-3,093;27,145;0,000;270,540;Inf;280,000;280,000;18,358;2,600;22,351;24,629
