t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13360,000;2,631;0,611;-35,209;1,632;9,675;5,724;37,586;5,422;-0,237;-2,720;0,000;39,400;40,100;9,700;1,726;19,584;19,339;19,190;19,309;-3,093;27,145;0,000;270,840;Inf;280,000;280,000;18,533;2,601;22,343;24,566
13360,500;2,631;0,611;-35,209;1,632;9,675;5,724;37,586;5,422;-0,237;-2,720;0,000;39,400;40,100;9,700;1,726;19,390;19,112;19,141;19,072;-3,093;27,145;0,000;270,840;Inf;280,000;280,000;19,356;2,601;22,339;24,558
13361,000;2,631;0,611;-35,209;1,632;9,675;5,724;37,586;5,422;-0,237;-2,720;0,000;39,400;40,100;9,700;1,726;19,019;18,750;18,789;18,679;-3,093;27,145;0,000;270,640;Inf;280,000;280,000;19,179;2,602;22,354;24,597
13361,500;2,631;0,611;-35,209;1,632;9,675;5,702;37,570;5,413;-0,178;-2,707;0,000;39,376;40,143;9,700;1,726;18,861;18,607;18,589;18,439;-3,092;27,129;0,000;270,640;Inf;280,000;280,000;18,809;2,602;22,349;24,595
13362,000;2,631;0,611;-35,209;1,632;9,675;5,702;37,570;5,413;-0,178;-2,707;0,000;39,400;40,100;9,700;1,726;18,853;18,807;18,629;18,674;-3,092;27,129;0,000;270,540;Inf;280,000;280,000;18,624;2,603;22,354;24,632
13362,500;3,585;0,821;-35,209;1,551;9,707;5,702;37,570;5,413;-0,178;-2,707;0,000;39,400;40,100;9,701;1,582;19,215;19,251;18,974;19,297;-3,092;27,129;0,000;270,540;Inf;280,000;280,000;18,741;2,603;22,332;24,670
13363,000;3,585;0,821;-35,209;1,551;9,707;5,702;37,570;5,413;-0,178;-2,707;0,000;39,400;40,100;9,701;1,582;19,592;19,451;19,320;19,555;-3,092;27,129;0,000;270,240;Inf;280,000;280,000;19,184;2,619;22,349;24,780
13363,500;3,585;0,821;-35,209;1,551;9,707;5,702;37,570;5,413;-0,178;-2,707;0,000;39,400;40,100;9,701;1,582;19,398;19,098;19,127;19,062;-3,092;27,129;0,000;270,240;Inf;280,000;280,000;19,479;2,635;22,356;24,716
13364,000;3,585;0,821;-35,209;1,551;9,707;5,702;37,570;5,413;-0,178;-2,707;0,000;39,400;40,100;9,701;1,582;18,764;18,602;18,590;18,420;-3,092;27,129;0,000;270,340;Inf;280,000;280,000;19,171;2,651;22,346;24,691
13364,500;3,585;0,821;-35,209;1,551;9,707;5,630;37,646;5,449;-0,086;-2,709;0,000;39,387;40,240;9,701;1,582;18,794;18,710;18,578;18,707;-3,087;27,131;0,000;270,340;Inf;280,000;280,000;18,594;2,666;22,332;24,690
13365,000;3,585;0,821;-35,209;1,551;9,707;5,630;37,646;5,449;-0,086;-2,709;0,000;39,400;40,200;9,701;1,582;19,106;19,115;18,877;19,119;-3,087;27,131;0,000;270,340;Inf;280,000;280,000;18,697;2,681;22,330;24,704
13365,500;2,765;0,734;-34,111;1,643;9,641;5,630;37,646;5,449;-0,086;-2,709;0,000;39,400;40,200;9,747;1,664;19,271;19,389;19,127;19,285;-3,087;27,131;0,000;270,340;Inf;280,000;280,000;19,054;2,696;22,327;24,736
13366,000;2,765;0,734;-34,111;1,643;9,641;5,630;37,646;5,449;-0,086;-2,709;0,000;39,400;40,200;9,747;1,664;19,182;19,202;19,063;19,144;-3,087;27,131;0,000;270,540;Inf;280,000;280,000;19,268;2,697;22,321;24,753
13366,500;2,765;0,734;-34,111;1,643;9,641;5,630;37,646;5,449;-0,086;-2,709;0,000;39,400;40,200;9,747;1,664;19,177;18,947;18,896;18,869;-3,087;27,131;0,000;270,540;Inf;280,000;280,000;19,148;2,698;22,311;24,814
13367,000;2,765;0,734;-34,111;1,643;9,641;5,630;37,646;5,449;-0,086;-2,709;0,000;39,400;40,200;9,747;1,664;18,931;18,719;18,679;18,585;-3,087;27,131;0,000;270,440;Inf;280,000;280,000;18,972;2,699;22,328;24,845
13367,500;2,765;0,734;-34,111;1,643;9,641;5,630;37,646;5,449;-0,086;-2,709;0,000;39,400;40,200;9,747;1,664;19,150;19,209;19,014;19,195;-3,087;27,131;0,000;270,440;Inf;280,000;280,000;18,729;2,700;22,327;24,814
13368,000;2,765;0,734;-34,111;1,643;9,641;5,631;37,649;5,452;-0,033;-2,713;0,000;39,381;40,114;9,747;1,664;19,593;19,457;19,312;19,410;-3,089;27,126;0,000;270,440;Inf;280,000;280,000;19,142;2,701;22,329;24,778
13368,500;2,765;0,734;-34,111;1,643;9,641;5,631;37,649;5,452;-0,033;-2,713;0,000;39,400;40,100;9,747;1,664;19,622;19,375;19,316;19,289;-3,089;27,126;0,000;270,440;Inf;280,000;280,000;19,443;2,702;22,312;24,709
13369,000;2,112;0,579;-34,086;1,690;9,621;5,631;37,649;5,452;-0,033;-2,713;0,000;39,400;40,100;9,685;1,491;19,242;19,117;19,111;19,034;-3,089;27,126;0,000;270,540;Inf;280,000;280,000;19,401;2,703;22,326;24,659
13369,500;2,112;0,579;-34,086;1,690;9,621;5,631;37,649;5,452;-0,033;-2,713;0,000;39,400;40,100;9,685;1,491;18,996;18,809;18,802;18,698;-3,089;27,126;0,000;270,540;Inf;280,000;280,000;19,126;2,694;22,326;24,634
13370,000;2,112;0,579;-34,086;1,690;9,621;5,631;37,649;5,452;-0,033;-2,713;0,000;39,400;40,100;9,685;1,491;18,958;18,856;18,838;18,820;-3,089;27,126;0,000;270,240;Inf;280,000;280,000;18,826;2,684;22,333;24,511
13370,500;2,112;0,579;-34,086;1,690;9,621;5,631;37,649;5,452;-0,033;-2,713;0,000;39,400;40,100;9,685;1,491;19,218;19,217;19,121;19,271;-3,089;27,126;0,000;270,240;Inf;280,000;280,000;18,868;2,675;22,316;24,504
13371,000;2,112;0,579;-34,086;1,690;9,621;5,682;37,601;5,454;0,025;-2,709;0,000;39,374;40,151;9,685;1,491;19,670;19,401;19,330;19,320;-3,084;27,127;0,000;270,140;Inf;280,000;280,000;19,207;2,666;22,312;24,542
13371,500;2,112;0,579;-34,086;1,690;9,621;5,682;37,601;5,454;0,025;-2,709;0,000;39,400;40,200;9,685;1,491;19,261;19,196;19,172;19,166;-3,084;27,127;0,000;270,140;Inf;280,000;280,000;19,430;2,656;22,300;24,648
13372,000;2,230;0,505;-35,209;1,612;9,643;5,682;37,601;5,454;0,025;-2,709;0,000;39,400;40,200;9,612;1,713;19,160;18,911;18,939;18,763;-3,084;27,127;0,000;270,140;Inf;280,000;280,000;19,199;2,648;22,331;24,788
13372,500;2,230;0,505;-35,209;1,612;9,643;5,682;37,601;5,454;0,025;-2,709;0,000;39,400;40,200;9,612;1,713;18,964;18,879;18,861;18,805;-3,084;27,127;0,000;270,140;Inf;280,000;280,000;18,943;2,641;22,320;24,817
13373,000;2,230;0,505;-35,209;1,612;9,643;5,682;37,601;5,454;0,025;-2,709;0,000;39,400;40,200;9,612;1,713;19,157;19,171;19,025;19,099;-3,084;27,127;0,000;270,240;Inf;280,000;280,000;18,877;2,634;22,319;24,846
13373,500;2,230;0,505;-35,209;1,612;9,643;5,682;37,601;5,454;0,025;-2,709;0,000;39,400;40,200;9,612;1,713;19,520;19,424;19,219;19,485;-3,084;27,127;0,000;270,240;Inf;280,000;280,000;19,113;2,627;22,313;24,897
13374,000;2,230;0,505;-35,209;1,612;9,643;5,770;37,575;5,449;0,121;-2,708;0,000;39,386;40,119;9,612;1,713;19,698;19,361;19,328;19,440;-3,077;27,120;0,000;270,340;Inf;280,000;280,000;19,412;2,621;22,311;24,933
13374,500;2,230;0,505;-35,209;1,612;9,643;5,770;37,575;5,449;0,121;-2,708;0,000;39,400;40,100;9,612;1,713;19,151;18,974;18,978;18,928;-3,077;27,120;0,000;270,340;Inf;280,000;280,000;19,457;2,614;22,315;24,883
13375,000;2,230;0,505;-35,209;1,612;9,643;5,770;37,575;5,449;0,121;-2,708;0,000;39,400;40,100;9,612;1,713;19,008;18,788;18,773;18,654;-3,077;27,120;0,000;270,740;Inf;280,000;280,000;19,008;2,608;22,305;24,908
13375,500;2,911;0,643;-35,209;1,589;9,719;5,770;37,575;5,449;0,121;-2,708;0,000;39,400;40,100;9,683;1,699;19,061;18,934;18,815;18,835;-3,077;27,120;0,000;270,740;Inf;280,000;280,000;18,805;2,602;22,306;24,904
13376,000;2,911;0,643;-35,209;1,589;9,719;5,770;37,575;5,449;0,121;-2,708;0,000;39,400;40,100;9,683;1,699;19,224;19,367;19,070;19,313;-3,077;27,120;0,000;270,840;Inf;280,000;280,000;18,911;2,607;22,324;24,920
13376,500;2,911;0,643;-35,209;1,589;9,719;5,770;37,575;5,449;0,121;-2,708;0,000;39,400;40,100;9,683;1,699;19,331;19,482;19,207;19,401;-3,077;27,120;0,000;270,840;Inf;280,000;280,000;19,244;2,612;22,318;24,944
13377,000;2,911;0,643;-35,209;1,589;9,719;5,770;37,575;5,449;0,121;-2,708;0,000;39,400;40,100;9,683;1,699;19,262;19,224;19,085;19,203;-3,077;27,120;0,000;270,740;Inf;280,000;280,000;19,355;2,617;22,298;24,986
13377,500;2,911;0,643;-35,209;1,589;9,719;5,768;37,618;5,420;0,243;-2,709;0,000;39,377;40,133;9,683;1,699;19,233;19,032;18,986;18,874;-3,081;27,123;0,000;270,740;Inf;280,000;280,000;19,194;2,622;22,312;24,973
13378,000;2,911;0,643;-35,209;1,589;9,719;5,768;37,618;5,420;0,243;-2,709;0,000;39,400;40,100;9,683;1,699;18,806;18,909;18,759;18,723;-3,081;27,123;0,000;270,540;Inf;280,000;280,000;19,031;2,626;22,316;24,962
13378,500;3,220;0,832;-34,363;1,722;9,670;5,768;37,618;5,420;0,243;-2,709;0,000;39,400;40,100;9,729;1,571;19,201;19,169;18,962;19,132;-3,081;27,123;0,000;270,540;Inf;280,000;280,000;18,799;2,631;22,312;24,962
13379,000;3,220;0,832;-34,363;1,722;9,670;5,768;37,618;5,420;0,243;-2,709;0,000;39,400;40,100;9,729;1,571;19,574;19,601;19,331;19,576;-3,081;27,123;0,000;270,440;Inf;280,000;280,000;19,116;2,641;22,299;24,935
13379,500;3,220;0,832;-34,363;1,722;9,670;5,768;37,618;5,420;0,243;-2,709;0,000;39,400;40,100;9,729;1,571;19,609;19,488;19,410;19,471;-3,081;27,123;0,000;270,440;Inf;280,000;280,000;19,520;2,650;22,303;24,953
13380,000;3,220;0,832;-34,363;1,722;9,670;5,768;37,618;5,420;0,243;-2,709;0,000;39,400;40,100;9,729;1,571;19,414;19,166;19,161;19,155;-3,081;27,123;0,000;270,540;Inf;280,000;280,000;19,495;2,660;22,301;24,939
13380,500;3,220;0,832;-34,363;1,722;9,670;5,689;37,609;5,450;0,309;-2,708;0,000;39,373;40,152;9,729;1,571;19,336;19,031;18,993;18,911;-3,087;27,114;0,000;270,540;Inf;280,000;280,000;19,224;2,669;22,279;24,966
13381,000;3,220;0,832;-34,363;1,722;9,670;5,689;37,609;5,450;0,309;-2,708;0,000;39,400;40,200;9,729;1,571;19,094;19,097;18,958;18,960;-3,087;27,114;0,000;270,540;Inf;280,000;280,000;19,068;2,678;22,283;24,943
13381,500;3,220;0,832;-34,363;1,722;9,670;5,689;37,609;5,450;0,309;-2,708;0,000;39,400;40,200;9,729;1,571;19,423;19,335;19,148;19,321;-3,087;27,114;0,000;270,540;Inf;280,000;280,000;19,027;2,687;22,269;24,939
13382,000;3,296;0,869;-34,320;1,665;9,658;5,689;37,609;5,450;0,309;-2,708;0,000;39,400;40,200;9,730;1,512;19,631;19,535;19,419;19,543;-3,087;27,114;0,000;270,540;Inf;280,000;280,000;19,307;2,695;22,295;24,917
13382,500;3,296;0,869;-34,320;1,665;9,658;5,689;37,609;5,450;0,309;-2,708;0,000;39,400;40,200;9,730;1,512;19,484;19,214;19,206;19,152;-3,087;27,114;0,000;270,540;Inf;280,000;280,000;19,532;2,705;22,292;24,870
13383,000;3,296;0,869;-34,320;1,665;9,658;5,689;37,609;5,450;0,309;-2,708;0,000;39,400;40,200;9,730;1,512;19,288;19,034;18,998;18,866;-3,087;27,114;0,000;270,740;Inf;280,000;280,000;19,264;2,715;22,271;24,789
13383,500;3,296;0,869;-34,320;1,665;9,658;5,689;37,609;5,450;0,309;-2,708;0,000;39,400;40,200;9,730;1,512;19,023;19,005;18,969;18,905;-3,087;27,114;0,000;270,740;Inf;280,000;280,000;19,046;2,725;22,287;24,783
13384,000;3,296;0,869;-34,320;1,665;9,658;5,745;37,671;5,442;0,400;-2,716;0,000;39,377;40,151;9,730;1,512;19,434;19,258;19,181;19,214;-3,082;27,105;0,000;270,640;Inf;280,000;280,000;18,976;2,734;22,291;24,745
13384,500;3,296;0,869;-34,320;1,665;9,658;5,745;37,671;5,442;0,400;-2,716;0,000;39,400;40,200;9,730;1,512;19,665;19,488;19,427;19,626;-3,082;27,105;0,000;270,640;Inf;280,000;280,000;19,272;2,743;22,282;24,784
13385,000;2,255;0,616;-34,384;1,692;9,576;5,745;37,671;5,442;0,400;-2,716;0,000;39,400;40,200;9,708;1,671;19,750;19,411;19,459;19,487;-3,082;27,105;0,000;270,840;Inf;280,000;280,000;19,552;2,752;22,289;24,808
13385,500;2,255;0,616;-34,384;1,692;9,576;5,745;37,671;5,442;0,400;-2,716;0,000;39,400;40,200;9,708;1,671;19,314;19,068;19,102;18,924;-3,082;27,105;0,000;270,840;Inf;280,000;280,000;19,527;2,744;22,264;24,813
13386,000;2,255;0,616;-34,384;1,692;9,576;5,745;37,671;5,442;0,400;-2,716;0,000;39,400;40,200;9,708;1,671;19,044;18,924;18,968;18,881;-3,082;27,105;0,000;270,840;Inf;280,000;280,000;19,102;2,736;22,298;24,854
13386,500;2,255;0,616;-34,384;1,692;9,576;5,745;37,671;5,442;0,400;-2,716;0,000;39,400;40,200;9,708;1,671;19,343;19,234;19,176;19,156;-3,082;27,105;0,000;270,840;Inf;280,000;280,000;18,954;2,728;22,270;24,867
13387,000;2,255;0,616;-34,384;1,692;9,576;5,737;37,636;5,472;0,465;-2,699;0,000;39,379;40,115;9,708;1,671;19,656;19,499;19,387;19,539;-3,081;27,112;0,000;270,840;Inf;280,000;280,000;19,227;2,720;22,262;24,845
13387,500;2,255;0,616;-34,384;1,692;9,576;5,737;37,636;5,472;0,465;-2,699;0,000;39,400;40,100;9,708;1,671;19,764;19,504;19,521;19,623;-3,081;27,112;0,000;270,840;Inf;280,000;280,000;19,520;2,713;22,273;24,771
13388,000;2,255;0,616;-34,384;1,692;9,576;5,737;37,636;5,472;0,465;-2,699;0,000;39,400;40,100;9,708;1,671;19,738;19,309;19,384;19,269;-3,081;27,112;0,000;270,940;Inf;280,000;280,000;19,603;2,705;22,262;24,647
13388,500;2,004;0,535;-33,866;1,660;9,658;5,737;37,636;5,472;0,465;-2,699;0,000;39,400;40,100;9,798;1,583;19,423;19,104;19,226;18,979;-3,081;27,112;0,000;270,940;Inf;280,000;280,000;19,425;2,698;22,277;24,596
13389,000;2,004;0,535;-33,866;1,660;9,658;5,737;37,636;5,472;0,465;-2,699;0,000;39,400;40,100;9,798;1,583;19,227;19,163;19,139;19,115;-3,081;27,112;0,000;270,840;Inf;280,000;280,000;19,183;2,686;22,250;24,567
13389,500;2,004;0,535;-33,866;1,660;9,658;5,737;37,636;5,472;0,465;-2,699;0,000;39,400;40,100;9,798;1,583;19,666;19,519;19,441;19,616;-3,081;27,112;0,000;270,840;Inf;280,000;280,000;19,161;2,675;22,246;24,628
13390,000;2,004;0,535;-33,866;1,660;9,658;5,737;37,636;5,472;0,465;-2,699;0,000;39,400;40,100;9,798;1,583;19,885;19,523;19,584;19,647;-3,081;27,112;0,000;270,740;Inf;280,000;280,000;19,560;2,664;22,258;24,605
13390,500;2,004;0,535;-33,866;1,660;9,658;5,737;37,580;5,443;0,501;-2,702;0,000;39,369;40,130;9,798;1,583;19,793;19,390;19,482;19,315;-3,090;27,100;0,000;270,740;Inf;280,000;280,000;19,660;2,653;22,245;24,594
13391,000;2,004;0,535;-33,866;1,660;9,658;5,737;37,580;5,443;0,501;-2,702;0,000;39,400;40,100;9,798;1,583;19,408;19,178;19,220;19,041;-3,090;27,100;0,000;270,740;Inf;280,000;280,000;19,495;2,643;22,248;24,609
13391,500;2,597;0,596;-35,204;1,694;9,698;5,737;37,580;5,443;0,501;-2,702;0,000;39,400;40,100;9,690;1,563;19,118;19,004;19,036;18,901;-3,090;27,100;0,000;270,740;Inf;280,000;280,000;19,212;2,632;22,240;24,558
13392,000;2,597;0,596;-35,204;1,694;9,698;5,737;37,580;5,443;0,501;-2,702;0,000;39,400;40,100;9,690;1,563;19,332;19,296;19,208;19,198;-3,090;27,100;0,000;270,840;Inf;280,000;280,000;19,015;2,632;22,242;24,553
13392,500;2,597;0,596;-35,204;1,694;9,698;5,737;37,580;5,443;0,501;-2,702;0,000;39,400;40,100;9,690;1,563;19,709;19,587;19,449;19,660;-3,090;27,100;0,000;270,840;Inf;280,000;285,000;19,258;2,631;22,239;24,612
13393,000;2,597;0,596;-35,204;1,694;9,698;5,737;37,580;5,443;0,501;-2,702;0,000;39,400;40,100;9,690;1,563;19,857;19,468;19,518;19,406;-3,090;27,100;0,000;270,740;Inf;285,000;285,000;19,601;2,631;22,234;24,693
13393,500;2,597;0,596;-35,204;1,694;9,698;5,746;37,577;5,438;0,565;-2,718;0,000;39,373;40,148;9,690;1,563;19,555;19,234;19,261;19,124;-3,080;27,096;0,000;270,740;Inf;285,000;285,000;19,562;2,630;22,243;24,706
13394,000;2,597;0,596;-35,204;1,694;9,698;5,746;37,577;5,438;0,565;-2,718;0,000;39,400;40,100;9,690;1,563;19,240;18,992;19,009;18,963;-3,080;27,096;0,000;270,340;Inf;285,000;285,000;19,293;2,629;22,235;24,750
13394,500;2,597;0,596;-35,204;1,694;9,698;5,746;37,577;5,438;0,565;-2,718;0,000;39,400;40,100;9,690;1,563;19,450;19,213;19,213;19,267;-3,080;27,096;0,000;270,340;Inf;285,000;285,000;19,051;2,629;22,240;24,795
13395,000;3,184;0,756;-35,209;1,592;9,650;5,746;37,577;5,438;0,565;-2,718;0,000;39,400;40,100;9,708;1,693;19,590;19,707;19,464;19,625;-3,080;27,096;0,000;270,240;Inf;285,000;285,000;19,286;2,628;22,240;24,831
13395,500;3,184;0,756;-35,209;1,592;9,650;5,746;37,577;5,438;0,565;-2,718;0,000;39,400;40,100;9,708;1,693;19,930;19,843;19,710;19,794;-3,080;27,096;0,000;270,240;Inf;285,000;285,000;19,597;2,638;22,228;24,803
13396,000;3,184;0,756;-35,209;1,592;9,650;5,746;37,577;5,438;0,565;-2,718;0,000;39,400;40,100;9,708;1,693;19,785;19,620;19,620;19,619;-3,080;27,096;0,000;275,440;Inf;285,000;285,000;19,819;2,647;22,236;24,768
13396,500;3,184;0,756;-35,209;1,592;9,650;5,746;37,577;5,438;0,565;-2,718;0,000;39,400;40,100;9,708;1,693;19,376;19,096;19,132;19,051;-3,080;27,096;0,000;275,440;Inf;285,000;285,000;19,661;2,655;22,235;24,736
13397,000;3,184;0,756;-35,209;1,592;9,650;5,747;37,624;5,446;0,645;-2,705;0,000;39,384;40,144;9,708;1,693;19,483;19,333;19,284;19,338;-3,081;27,090;0,000;275,440;Inf;285,000;285,000;19,164;2,664;22,234;24,749
13397,500;3,184;0,756;-35,209;1,592;9,650;5,747;37,624;5,446;0,645;-2,705;0,000;39,400;40,100;9,708;1,693;19,867;19,892;19,729;20,054;-3,081;27,090;0,000;275,440;Inf;285,000;285,000;19,359;2,673;22,229;24,753
13398,000;3,558;0,859;-35,209;1,619;9,744;5,747;37,624;5,446;0,645;-2,705;0,000;39,400;40,100;9,669;1,662;20,428;19,899;19,968;20,073;-3,081;27,090;0,000;275,340;Inf;285,000;285,000;19,886;2,681;22,241;24,733
13398,500;3,558;0,859;-35,209;1,619;9,744;5,747;37,624;5,446;0,645;-2,705;0,000;39,400;40,100;9,669;1,662;20,209;19,753;19,882;19,780;-3,081;27,090;0,000;275,340;Inf;285,000;285,000;20,092;2,695;22,231;24,731
13399,000;3,558;0,859;-35,209;1,619;9,744;5,747;37,624;5,446;0,645;-2,705;0,000;39,400;40,100;9,669;1,662;19,760;19,356;19,521;19,364;-3,081;27,090;0,000;275,540;Inf;285,000;285,000;19,906;2,709;22,238;24,720
13399,500;3,558;0,859;-35,209;1,619;9,744;5,747;37,624;5,446;0,645;-2,705;0,000;39,400;40,100;9,669;1,662;19,555;19,224;19,335;19,078;-3,081;27,090;0,000;275,540;Inf;285,000;285,000;19,500;2,723;22,242;24,768
13400,000;3,558;0,859;-35,209;1,619;9,744;5,669;37,670;5,471;0,713;-2,709;0,000;39,379;40,182;9,669;1,662;19,827;19,776;19,615;19,797;-3,080;27,091;0,000;275,740;Inf;285,000;285,000;19,298;2,737;22,229;24,795
13400,500;3,558;0,859;-35,209;1,619;9,744;5,669;37,670;5,471;0,713;-2,709;0,000;39,400;40,200;9,669;1,662;20,187;20,043;19,906;20,105;-3,080;27,091;0,000;275,740;Inf;285,000;285,000;19,754;2,750;22,224;24,815
13401,000;1,955;0,539;-34,163;1,681;9,642;5,669;37,670;5,471;0,713;-2,709;0,000;39,400;40,200;9,698;1,466;20,083;19,765;19,793;19,670;-3,080;27,091;0,000;275,640;Inf;285,000;285,000;20,060;2,764;22,232;24,841
13401,500;1,955;0,539;-34,163;1,681;9,642;5,669;37,670;5,471;0,713;-2,709;0,000;39,400;40,200;9,698;1,466;19,908;19,563;19,639;19,475;-3,080;27,091;0,000;275,640;Inf;285,000;285,000;19,828;2,750;22,234;24,839
13402,000;1,955;0,539;-34,163;1,681;9,642;5,669;37,670;5,471;0,713;-2,709;0,000;39,400;40,200;9,698;1,466;19,621;19,508;19,520;19,385;-3,080;27,091;0,000;275,540;Inf;285,000;285,000;19,646;2,737;22,225;24,852
13402,500;1,955;0,539;-34,163;1,681;9,642;5,669;37,670;5,471;0,713;-2,709;0,000;39,400;40,200;9,698;1,466;19,474;19,585;19,439;19,459;-3,080;27,091;0,000;275,540;Inf;285,000;285,000;19,509;2,725;22,217;24,856
13403,000;1,955;0,539;-34,163;1,681;9,642;5,669;37,670;5,471;0,713;-2,709;0,000;39,400;40,200;9,698;1,466;19,776;19,828;19,611;19,717;-3,080;27,091;0,000;275,540;Inf;285,000;285,000;19,489;2,712;22,233;24,893
13403,500;1,955;0,539;-34,163;1,681;9,642;5,795;37,609;5,459;0,708;-2,706;0,000;39,384;40,165;9,698;1,466;20,152;19,831;19,776;19,745;-3,080;27,088;0,000;275,540;Inf;285,000;285,000;19,733;2,700;22,233;24,976
13404,000;1,955;0,539;-34,163;1,681;9,642;5,795;37,609;5,459;0,708;-2,706;0,000;39,400;40,200;9,698;1,466;19,915;19,704;19,664;19,615;-3,080;27,088;0,000;275,840;Inf;285,000;285,000;19,876;2,687;22,223;24,997
13404,500;2,256;0,517;-35,209;1,652;9,660;5,795;37,609;5,459;0,708;-2,706;0,000;39,400;40,200;9,727;1,502;19,677;19,547;19,509;19,475;-3,080;27,088;0,000;275,840;Inf;285,000;285,000;19,725;2,675;22,224;24,994
13405,000;2,256;0,517;-35,209;1,652;9,660;5,795;37,609;5,459;0,708;-2,706;0,000;39,400;40,200;9,727;1,502;19,793;19,800;19,697;19,851;-3,080;27,088;0,000;275,640;Inf;285,000;285,000;19,552;2,668;22,235;24,969
13405,500;2,256;0,517;-35,209;1,652;9,660;5,795;37,609;5,459;0,708;-2,706;0,000;39,400;40,200;9,727;1,502;20,206;20,111;19,953;20,024;-3,080;27,088;0,000;275,640;Inf;285,000;285,000;19,785;2,662;22,228;25,022
13406,000;2,256;0,517;-35,209;1,652;9,660;5,795;37,609;5,459;0,708;-2,706;0,000;39,400;40,200;9,727;1,502;20,307;20,135;20,019;20,007;-3,080;27,088;0,000;276,240;Inf;285,000;285,000;20,074;2,655;22,226;25,100
13406,500;2,256;0,517;-35,209;1,652;9,660;5,742;37,566;5,454;0,741;-2,709;0,000;39,377;40,132;9,727;1,502;20,236;20,022;19,971;19,987;-3,080;27,082;0,000;276,240;Inf;285,000;285,000;20,117;2,649;22,225;25,097
13407,000;2,256;0,517;-35,209;1,652;9,660;5,742;37,566;5,454;0,741;-2,709;0,000;39,400;40,100;9,727;1,502;20,047;19,836;19,815;19,723;-3,080;27,082;0,000;275,740;Inf;285,000;285,000;20,054;2,642;22,218;25,108
13407,500;3,034;0,739;-35,209;1,636;9,718;5,742;37,566;5,454;0,741;-2,709;0,000;39,400;40,100;9,623;1,725;19,988;19,889;19,807;19,900;-3,080;27,082;0,000;275,740;Inf;285,000;285,000;19,855;2,636;22,210;25,117
13408,000;3,034;0,739;-35,209;1,636;9,718;5,742;37,566;5,454;0,741;-2,709;0,000;39,400;40,100;9,623;1,725;20,298;20,187;19,993;20,264;-3,080;27,082;0,000;275,640;Inf;285,000;285,000;19,896;2,642;22,220;25,107
13408,500;3,034;0,739;-35,209;1,636;9,718;5,742;37,566;5,454;0,741;-2,709;0,000;39,400;40,100;9,623;1,725;20,400;20,358;20,195;20,391;-3,080;27,082;0,000;275,640;Inf;285,000;285,000;20,185;2,649;22,237;25,110
13409,000;3,034;0,739;-35,209;1,636;9,718;5,742;37,566;5,454;0,741;-2,709;0,000;39,400;40,100;9,623;1,725;20,373;20,024;20,086;20,086;-3,080;27,082;0,000;275,540;Inf;285,000;285,000;20,336;2,655;22,213;25,131
13409,500;3,034;0,739;-35,209;1,636;9,718;5,742;37,566;5,454;0,741;-2,709;0,000;39,400;40,100;9,623;1,725;20,209;19,861;19,908;19,775;-3,080;27,082;0,000;275,540;Inf;285,000;285,000;20,142;2,661;22,218;25,173
13410,000;3,034;0,739;-35,209;1,636;9,718;5,763;37,594;5,438;0,808;-2,691;0,000;39,380;40,117;9,623;1,725;19,838;19,577;19,647;19,518;-3,077;27,093;0,000;275,540;Inf;285,000;285,000;19,939;2,667;22,213;25,187
13410,500;3,034;0,739;-35,209;1,636;9,718;5,763;37,594;5,438;0,808;-2,691;0,000;39,400;40,100;9,623;1,725;19,897;19,954;19,824;19,986;-3,077;27,093;0,000;275,540;Inf;285,000;285,000;19,645;2,673;22,217;25,190
13411,000;3,450;0,937;-34,119;1,654;9,659;5,763;37,594;5,438;0,808;-2,691;0,000;39,400;40,100;9,800;1,592;20,520;20,357;20,192;20,273;-3,077;27,093;0,000;275,640;Inf;285,000;285,000;19,915;2,679;22,223;25,243
13411,500;3,450;0,937;-34,119;1,654;9,659;5,763;37,594;5,438;0,808;-2,691;0,000;39,400;40,100;9,800;1,592;20,526;20,196;20,189;20,239;-3,077;27,093;0,000;275,640;Inf;285,000;285,000;20,335;2,692;22,228;25,257
13412,000;3,450;0,937;-34,119;1,654;9,659;5,763;37,594;5,438;0,808;-2,691;0,000;39,400;40,100;9,800;1,592;20,199;20,043;19,995;19,997;-3,077;27,093;0,000;274,840;Inf;285,000;285,000;20,288;2,704;22,226;25,260
13412,500;3,450;0,937;-34,119;1,654;9,659;5,763;37,594;5,438;0,808;-2,691;0,000;39,400;40,100;9,800;1,592;20,038;19,800;19,797;19,669;-3,077;27,093;0,000;274,840;Inf;285,000;285,000;20,058;2,717;22,211;25,297
13413,000;3,450;0,937;-34,119;1,654;9,659;5,769;37,643;5,497;0,877;-2,684;0,000;39,384;40,143;9,800;1,592;19,785;19,723;19,660;19,591;-3,079;27,084;0,000;274,240;Inf;285,000;285,000;19,826;2,729;22,211;25,299
13413,500;3,450;0,937;-34,119;1,654;9,659;5,769;37,643;5,497;0,877;-2,684;0,000;39,400;40,100;9,800;1,592;20,004;20,052;19,884;20,025;-3,079;27,084;0,000;274,240;Inf;285,000;285,000;19,690;2,740;22,215;25,324
13414,000;3,431;0,886;-34,705;1,624;9,560;5,769;37,643;5,497;0,877;-2,684;0,000;39,400;40,100;9,800;1,637;20,421;20,385;20,146;20,434;-3,079;27,084;0,000;275,440;Inf;285,000;285,000;19,992;2,752;22,222;25,351
13414,500;3,431;0,886;-34,705;1,624;9,560;5,769;37,643;5,497;0,877;-2,684;0,000;39,400;40,100;9,800;1,637;20,512;20,131;20,183;20,055;-3,079;27,084;0,000;275,440;Inf;285,000;285,000;20,346;2,763;22,213;25,379
13415,000;3,431;0,886;-34,705;1,624;9,560;5,769;37,643;5,497;0,877;-2,684;0,000;39,400;40,100;9,800;1,637;20,279;20,048;20,019;19,901;-3,079;27,084;0,000;273,040;Inf;285,000;285,000;20,220;2,774;22,215;25,356
13415,500;3,431;0,886;-34,705;1,624;9,560;5,769;37,643;5,497;0,877;-2,684;0,000;39,400;40,100;9,800;1,637;19,896;19,731;19,766;19,620;-3,079;27,084;0,000;273,040;Inf;285,000;285,000;20,062;2,785;22,213;25,365
13416,000;3,431;0,886;-34,705;1,624;9,560;5,769;37,643;5,497;0,877;-2,684;0,000;39,400;40,100;9,800;1,637;19,986;19,846;19,797;19,841;-3,079;27,084;0,000;275,440;Inf;285,000;285,000;19,753;2,796;22,213;25,365
13416,500;3,431;0,886;-34,705;1,624;9,560;5,766;37,658;5,483;0,917;-2,695;0,000;39,374;40,140;9,800;1,637;20,241;20,277;20,075;20,277;-3,080;27,083;0,000;275,440;Inf;285,000;285,000;19,868;2,806;22,218;25,367
13417,000;3,431;0,886;-34,705;1,624;9,560;5,766;37,658;5,483;0,917;-2,695;0,000;39,400;40,100;9,800;1,637;20,512;20,446;20,293;20,378;-3,080;27,083;0,000;272,840;Inf;285,000;285,000;20,217;2,816;22,213;25,369
13417,500;2,983;0,790;-33,765;1,644;9,655;5,766;37,658;5,483;0,917;-2,695;0,000;39,400;40,100;9,910;1,525;20,508;20,341;20,298;20,328;-3,080;27,083;0,000;272,840;Inf;285,000;285,000;20,407;2,826;22,220;25,362
13418,000;2,983;0,790;-33,765;1,644;9,655;5,766;37,658;5,483;0,917;-2,695;0,000;39,400;40,100;9,910;1,525;20,291;20,017;20,124;20,009;-3,080;27,083;0,000;275,140;Inf;285,000;285,000;20,369;2,831;22,198;25,351
13418,500;2,983;0,790;-33,765;1,644;9,655;5,766;37,658;5,483;0,917;-2,695;0,000;39,400;40,100;9,910;1,525;20,161;19,989;20,075;20,061;-3,080;27,083;0,000;275,140;Inf;285,000;285,000;20,110;2,831;22,197;25,353
13419,000;2,983;0,790;-33,765;1,644;9,655;5,766;37,658;5,483;0,917;-2,695;0,000;39,400;40,100;9,910;1,525;20,440;20,482;20,333;20,570;-3,080;27,083;0,000;273,340;Inf;285,000;285,000;20,071;2,834;22,209;25,298
13419,500;2,983;0,790;-33,765;1,644;9,655;5,761;37,613;5,466;0,920;-2,691;0,000;39,369;40,136;9,910;1,525;20,889;20,703;20,613;20,734;-3,067;27,084;0,000;273,340;Inf;285,000;285,000;20,456;2,836;22,211;25,287
13420,000;2,983;0,790;-33,765;1,644;9,655;5,761;37,613;5,466;0,920;-2,691;0,000;39,400;40,100;9,910;1,525;20,781;20,507;20,586;20,604;-3,067;27,084;0,000;275,240;Inf;285,000;285,000;20,735;2,839;22,204;25,234
13420,500;1,879;0,521;-33,335;1,659;9,645;5,761;37,613;5,466;0,920;-2,691;0,000;39,400;40,100;9,956;1,586;20,466;20,107;20,302;20,080;-3,067;27,084;0,000;275,240;Inf;285,000;285,000;20,620;2,841;22,191;25,216
13421,000;1,879;0,521;-33,335;1,659;9,645;5,761;37,613;5,466;0,920;-2,691;0,000;39,400;40,100;9,956;1,586;20,183;19,891;20,065;19,779;-3,067;27,084;0,000;274,340;Inf;285,000;285,000;20,239;2,825;22,212;25,199
13421,500;1,879;0,521;-33,335;1,659;9,645;5,761;37,613;5,466;0,920;-2,691;0,000;39,400;40,100;9,956;1,586;20,082;19,972;20,082;19,994;-3,067;27,084;0,000;274,340;Inf;285,000;285,000;19,980;2,810;22,200;25,188
13422,000;1,879;0,521;-33,335;1,659;9,645;5,761;37,613;5,466;0,920;-2,691;0,000;39,400;40,100;9,956;1,586;20,826;20,725;20,640;20,836;-3,067;27,084;0,000;274,840;Inf;285,000;285,000;20,032;2,795;22,210;25,180
13422,500;1,879;0,521;-33,335;1,659;9,645;5,761;37,613;5,466;0,920;-2,691;0,000;39,400;40,100;9,956;1,586;20,780;20,543;20,626;20,584;-3,067;27,084;0,000;274,840;Inf;285,000;285,000;20,757;2,779;22,186;25,168
13423,000;1,879;0,521;-33,335;1,659;9,645;5,745;37,568;5,456;0,928;-2,693;0,000;39,367;40,180;9,956;1,586;20,530;20,183;20,371;20,099;-3,065;27,087;0,000;274,140;Inf;285,000;285,000;20,633;2,765;22,206;25,154
13423,500;1,879;0,521;-33,335;1,659;9,645;5,745;37,568;5,456;0,928;-2,693;0,000;39,400;40,200;9,956;1,586;20,163;19,894;20,096;19,766;-3,065;27,087;0,000;274,140;Inf;285,000;285,000;20,296;2,750;22,203;25,135
13424,000;1,680;0,460;-33,734;1,688;9,650;5,745;37,568;5,456;0,928;-2,693;0,000;39,400;40,200;9,875;1,732;19,909;19,883;20,006;19,814;-3,065;27,087;0,000;275,340;Inf;285,000;285,000;19,980;2,736;22,203;25,105
13424,500;1,680;0,460;-33,734;1,688;9,650;5,745;37,568;5,456;0,928;-2,693;0,000;39,400;40,200;9,875;1,732;20,457;20,346;20,320;20,470;-3,065;27,087;0,000;275,340;Inf;285,000;285,000;19,903;2,719;22,195;25,146
13425,000;1,680;0,460;-33,734;1,688;9,650;5,745;37,568;5,456;0,928;-2,693;0,000;39,400;40,200;9,875;1,732;20,798;20,798;20,640;20,769;-3,065;27,087;0,000;274,240;Inf;285,000;285,000;20,398;2,702;22,211;25,058
13425,500;1,680;0,460;-33,734;1,688;9,650;5,745;37,568;5,456;0,928;-2,693;0,000;39,400;40,200;9,875;1,732;20,611;20,239;20,377;20,188;-3,065;27,087;0,000;274,240;Inf;285,000;285,000;20,751;2,685;22,207;24,985
13426,000;1,680;0,460;-33,734;1,688;9,650;5,716;37,583;5,472;0,990;-2,697;0,000;39,369;40,199;9,875;1,732;20,409;20,110;20,243;19,977;-3,070;27,076;0,000;275,040;Inf;285,000;285,000;20,354;2,668;22,206;24,963
13426,500;1,680;0,460;-33,734;1,688;9,650;5,716;37,583;5,472;0,990;-2,697;0,000;39,400;40,200;9,875;1,732;20,108;19,932;20,054;19,920;-3,070;27,076;0,000;275,040;Inf;285,000;285,000;20,185;2,652;22,204;24,942
13427,000;2,543;0,569;-35,209;1,635;9,714;5,716;37,583;5,472;0,990;-2,697;0,000;39,400;40,200;9,603;1,673;20,142;20,236;20,119;20,181;-3,070;27,076;0,000;273,840;Inf;285,000;285,000;20,003;2,636;22,214;24,972
13427,500;2,543;0,569;-35,209;1,635;9,714;5,716;37,583;5,472;0,990;-2,697;0,000;39,400;40,200;9,603;1,673;20,561;20,634;20,449;20,610;-3,070;27,076;0,000;273,840;Inf;285,000;285,000;20,169;2,635;22,210;25,009
13428,000;2,543;0,569;-35,209;1,635;9,714;5,716;37,583;5,472;0,990;-2,697;0,000;39,400;40,200;9,603;1,673;20,879;20,606;20,597;20,628;-3,070;27,076;0,000;275,340;Inf;285,000;285,000;20,563;2,633;22,195;25,093
13428,500;2,543;0,569;-35,209;1,635;9,714;5,716;37,583;5,472;0,990;-2,697;0,000;39,400;40,200;9,603;1,673;20,794;20,490;20,593;20,439;-3,070;27,076;0,000;275,340;Inf;285,000;285,000;20,677;2,632;22,198;25,115
13429,000;2,543;0,569;-35,209;1,635;9,714;5,761;37,622;5,488;1,058;-2,701;0,000;39,368;40,147;9,603;1,673;20,305;20,044;20,163;19,966;-3,069;27,078;0,000;274,340;Inf;285,000;285,000;20,579;2,630;22,201;25,114
13429,500;2,543;0,569;-35,209;1,635;9,714;5,761;37,622;5,488;1,058;-2,701;0,000;39,400;40,100;9,603;1,673;20,277;20,165;20,202;20,215;-3,069;27,078;0,000;274,340;Inf;285,000;285,000;20,119;2,629;22,192;25,171
13430,000;2,543;0,569;-35,209;1,635;9,714;5,761;37,622;5,488;1,058;-2,701;0,000;39,400;40,100;9,603;1,673;20,564;20,654;20,498;20,698;-3,069;27,078;0,000;275,540;Inf;285,000;285,000;20,215;2,627;22,195;25,180
13430,500;3,285;0,747;-35,209;1,646;9,711;5,761;37,622;5,488;1,058;-2,701;0,000;39,400;40,100;9,644;1,600;20,928;20,895;20,761;20,834;-3,069;27,078;0,000;275,540;Inf;285,000;285,000;20,603;2,626;22,220;25,247
13431,000;3,285;0,747;-35,209;1,646;9,711;5,761;37,622;5,488;1,058;-2,701;0,000;39,400;40,100;9,644;1,600;20,875;20,687;20,739;20,701;-3,069;27,078;0,000;274,640;Inf;285,000;285,000;20,855;2,637;22,197;25,247
13431,500;3,285;0,747;-35,209;1,646;9,711;5,761;37,622;5,488;1,058;-2,701;0,000;39,400;40,100;9,644;1,600;20,725;20,390;20,548;20,395;-3,069;27,078;0,000;274,640;Inf;285,000;285,000;20,750;2,648;22,199;25,205
13432,000;3,285;0,747;-35,209;1,646;9,711;5,761;37,622;5,488;1,058;-2,701;0,000;39,400;40,100;9,644;1,600;20,559;20,235;20,414;20,172;-3,069;27,078;0,000;275,540;Inf;285,000;285,000;20,514;2,658;22,210;25,199
13432,500;3,285;0,747;-35,209;1,646;9,711;5,728;37,625;5,482;1,101;-2,698;0,000;39,364;40,114;9,644;1,600;20,383;20,267;20,337;20,218;-3,081;27,069;0,000;275,540;Inf;285,000;285,000;20,345;2,668;22,187;25,214
13433,000;3,285;0,747;-35,209;1,646;9,711;5,728;37,625;5,482;1,101;-2,698;0,000;39,400;40,100;9,644;1,600;21,228;21,217;21,025;21,239;-3,081;27,069;0,000;275,140;Inf;285,000;285,000;20,301;2,678;22,185;25,244
13433,500;3,221;0,796;-35,209;1,595;9,667;5,728;37,625;5,482;1,101;-2,698;0,000;39,400;40,100;9,632;1,670;21,188;20,963;21,056;21,060;-3,081;27,069;0,000;275,140;Inf;285,000;285,000;21,177;2,688;22,186;25,219
13434,000;3,221;0,796;-35,209;1,595;9,667;5,728;37,625;5,482;1,101;-2,698;0,000;39,400;40,100;9,632;1,670;20,992;20,575;20,825;20,564;-3,081;27,069;0,000;275,840;Inf;285,000;285,000;21,067;2,697;22,197;25,172
13434,500;3,221;0,796;-35,209;1,595;9,667;5,728;37,625;5,482;1,101;-2,698;0,000;39,400;40,100;9,632;1,670;20,734;20,413;20,648;20,346;-3,081;27,069;0,000;275,840;Inf;285,000;285,000;20,739;2,706;22,203;25,178
13435,000;3,221;0,796;-35,209;1,595;9,667;5,728;37,625;5,482;1,101;-2,698;0,000;39,400;40,100;9,632;1,670;20,416;20,424;20,522;20,386;-3,081;27,069;0,000;274,840;Inf;285,000;285,000;20,535;2,714;22,196;25,173
13435,500;3,221;0,796;-35,209;1,595;9,667;5,719;37,625;5,471;1,145;-2,707;0,000;39,365;40,119;9,632;1,670;20,615;20,859;20,684;20,794;-3,082;27,065;0,000;274,840;Inf;285,000;285,000;20,437;2,722;22,188;25,086
13436,000;3,221;0,796;-35,209;1,595;9,667;5,719;37,625;5,471;1,145;-2,707;0,000;39,400;40,100;9,632;1,670;21,232;21,155;21,021;21,233;-3,082;27,065;0,000;275,340;Inf;285,000;285,000;20,738;2,731;22,198;25,064
13436,500;3,221;0,796;-35,209;1,595;9,667;5,719;37,625;5,471;1,145;-2,707;0,000;39,400;40,100;9,632;1,670;21,037;20,853;20,974;20,719;-3,082;27,065;0,000;275,340;Inf;285,000;285,000;21,160;2,739;22,169;25,085
13437,000;2,445;0,637;-34,600;1,597;9,672;5,719;37,625;5,471;1,145;-2,707;0,000;39,400;40,100;9,782;1,681;20,674;20,600;20,751;20,546;-3,082;27,065;0,000;274,540;Inf;285,000;285,000;20,896;2,746;22,184;25,119
13437,500;2,445;0,637;-34,600;1,597;9,672;5,719;37,625;5,471;1,145;-2,707;0,000;39,400;40,100;9,782;1,681;20,550;20,385;20,574;20,320;-3,082;27,065;0,000;274,540;Inf;285,000;285,000;20,643;2,742;22,168;25,139
13438,000;2,445;0,637;-34,600;1,597;9,672;5,719;37,625;5,471;1,145;-2,707;0,000;39,400;40,100;9,782;1,681;20,729;20,694;20,704;20,715;-3,082;27,065;0,000;275,240;Inf;285,000;285,000;20,457;2,737;22,174;25,142
13438,500;2,445;0,637;-34,600;1,597;9,672;5,719;37,625;5,471;1,145;-2,707;0,000;39,400;40,100;9,782;1,681;21,145;21,306;21,065;21,344;-3,082;27,065;0,000;275,240;Inf;285,000;285,000;20,711;2,732;22,172;25,117
13439,000;2,445;0,637;-34,600;1,597;9,672;5,716;37,585;5,425;1,147;-2,701;0,000;39,364;40,166;9,782;1,681;21,579;21,388;21,328;21,408;-3,067;27,063;0,000;275,340;Inf;285,000;285,000;21,215;2,727;22,185;25,040
13439,500;2,445;0,637;-34,600;1,597;9,672;5,716;37,585;5,425;1,147;-2,701;0,000;39,400;40,200;9,782;1,681;21,231;21,043;21,212;21,048;-3,067;27,063;0,000;275,340;Inf;285,000;285,000;21,426;2,723;22,174;25,029
13440,000;2,463;0,577;-35,209;1,627;9,646;5,716;37,585;5,425;1,147;-2,701;0,000;39,400;40,200;9,755;1,732;20,641;20,630;20,814;20,604;-3,067;27,063;0,000;275,940;Inf;285,000;285,000;21,133;2,718;22,169;25,046
13440,500;2,463;0,577;-35,209;1,627;9,646;5,716;37,585;5,425;1,147;-2,701;0,000;39,400;40,200;9,755;1,732;20,755;20,964;20,884;20,967;-3,067;27,063;0,000;275,940;Inf;285,000;285,000;20,672;2,714;22,179;25,056
13441,000;2,463;0,577;-35,209;1,627;9,646;5,716;37,585;5,425;1,147;-2,701;0,000;39,400;40,200;9,755;1,732;21,430;21,493;21,235;21,438;-3,067;27,063;0,000;275,440;Inf;285,000;285,000;20,893;2,710;22,164;25,066
13441,500;2,463;0,577;-35,209;1,627;9,646;5,716;37,585;5,425;1,147;-2,701;0,000;39,400;40,200;9,755;1,732;21,593;21,407;21,334;21,326;-3,067;27,063;0,000;275,440;Inf;285,000;285,000;21,399;2,706;22,167;25,088
13442,000;2,463;0,577;-35,209;1,627;9,646;5,676;37,537;5,447;1,191;-2,700;0,000;39,363;40,116;9,755;1,732;21,359;21,178;21,263;21,079;-3,079;27,059;0,000;276,040;Inf;285,000;285,000;21,415;2,702;22,161;25,061
13442,500;2,463;0,577;-35,209;1,627;9,646;5,676;37,537;5,447;1,191;-2,700;0,000;39,400;40,100;9,755;1,732;21,043;20,858;21,056;20,861;-3,079;27,059;0,000;276,040;Inf;285,000;285,000;21,220;2,698;22,178;24,957
13443,000;2,463;0,577;-35,209;1,627;9,646;5,676;37,537;5,447;1,191;-2,700;0,000;39,400;40,100;9,755;1,732;20,884;20,682;20,896;20,570;-3,079;27,059;0,000;275,840;Inf;285,000;285,000;20,955;2,694;22,179;24,927
13443,500;1,845;0,432;-35,209;1,651;9,602;5,676;37,537;5,447;1,191;-2,700;0,000;39,400;40,100;9,648;1,610;20,719;20,841;20,857;20,704;-3,079;27,059;0,000;275,840;Inf;285,000;285,000;20,758;2,690;22,182;24,920
13444,000;1,845;0,432;-35,209;1,651;9,602;5,676;37,537;5,447;1,191;-2,700;0,000;39,400;40,100;9,648;1,610;21,737;21,710;21,486;21,870;-3,079;27,059;0,000;275,840;Inf;285,000;285,000;20,781;2,676;22,168;24,906
13444,500;1,845;0,432;-35,209;1,651;9,602;5,676;37,537;5,447;1,191;-2,700;0,000;39,400;40,100;9,648;1,610;21,747;21,361;21,522;21,396;-3,079;27,059;0,000;275,840;Inf;285,000;285,000;21,701;2,663;22,174;24,919
13445,000;1,845;0,432;-35,209;1,651;9,602;5,676;37,537;5,447;1,191;-2,700;0,000;39,400;40,100;9,648;1,610;21,442;21,147;21,374;21,145;-3,079;27,059;0,000;275,840;Inf;285,000;285,000;21,507;2,649;22,174;24,909
13445,500;1,845;0,432;-35,209;1,651;9,602;5,701;37,573;5,439;1,251;-2,700;0,000;39,375;40,149;9,648;1,610;21,043;20,805;21,091;20,719;-3,067;27,057;0,000;275,840;Inf;285,000;285,000;21,277;2,636;22,179;24,929
13446,000;1,845;0,432;-35,209;1,651;9,602;5,701;37,573;5,439;1,251;-2,700;0,000;39,400;40,100;9,648;1,610;20,832;20,876;21,026;20,736;-3,067;27,057;0,000;275,740;Inf;285,000;285,000;20,914;2,623;22,187;24,925
13446,500;3,098;0,746;-35,209;1,657;9,674;5,701;37,573;5,439;1,251;-2,700;0,000;39,400;40,100;9,642;1,550;21,075;21,224;21,115;21,162;-3,067;27,057;0,000;275,740;Inf;285,000;285,000;20,867;2,610;22,188;24,850
13447,000;3,098;0,746;-35,209;1,657;9,674;5,701;37,573;5,439;1,251;-2,700;0,000;39,400;40,100;9,642;1,550;21,556;21,575;21,373;21,650;-3,067;27,057;0,000;275,740;Inf;285,000;285,000;21,144;2,618;22,183;24,886
13447,500;3,098;0,746;-35,209;1,657;9,674;5,701;37,573;5,439;1,251;-2,700;0,000;39,400;40,100;9,642;1,550;21,521;21,207;21,405;21,235;-3,067;27,057;0,000;275,740;Inf;285,000;285,000;21,538;2,626;22,199;24,874
13448,000;3,098;0,746;-35,209;1,657;9,674;5,701;37,573;5,439;1,251;-2,700;0,000;39,400;40,100;9,642;1,550;21,166;20,963;21,230;20,939;-3,067;27,057;0,000;275,740;Inf;285,000;285,000;21,342;2,634;22,226;24,918
13448,500;3,098;0,746;-35,209;1,657;9,674;5,701;37,617;5,444;1,323;-2,707;0,000;39,362;40,136;9,642;1,550;21,057;20,808;21,057;20,719;-3,073;27,042;0,000;275,740;Inf;285,000;285,000;21,074;2,642;22,207;24,890
13449,000;3,098;0,746;-35,209;1,657;9,674;5,701;37,617;5,444;1,323;-2,707;0,000;39,400;40,100;9,642;1,550;21,144;21,054;21,107;21,025;-3,073;27,042;0,000;275,540;Inf;285,000;285,000;20,910;2,649;22,207;24,879
13449,500;3,098;0,746;-35,209;1,657;9,674;5,701;37,617;5,444;1,323;-2,707;0,000;39,400;40,100;9,642;1,550;21,408;21,647;21,378;21,578;-3,073;27,042;0,000;275,540;Inf;285,000;285,000;21,083;2,656;22,210;24,899
13450,000;3,716;0,863;-35,209;1,597;9,698;5,701;37,617;5,444;1,323;-2,707;0,000;39,400;40,100;9,627;1,565;21,906;21,762;21,661;21,805;-3,073;27,042;0,000;275,640;Inf;285,000;285,000;21,503;2,664;22,218;24,971
13450,500;3,716;0,863;-35,209;1,597;9,698;5,701;37,617;5,444;1,323;-2,707;0,000;39,400;40,100;9,627;1,565;21,623;21,462;21,574;21,461;-3,073;27,042;0,000;275,640;Inf;285,000;285,000;21,783;2,681;22,212;24,999
13451,000;3,716;0,863;-35,209;1,597;9,698;5,701;37,617;5,444;1,323;-2,707;0,000;39,400;40,100;9,627;1,565;21,041;20,832;21,099;20,832;-3,073;27,042;0,000;275,940;Inf;285,000;285,000;21,530;2,698;22,212;25,029
13451,500;3,716;0,863;-35,209;1,597;9,698;5,701;37,617;5,444;1,323;-2,707;0,000;39,400;40,100;9,627;1,565;21,078;21,092;21,145;21,111;-3,073;27,042;0,000;275,940;Inf;285,000;285,000;20,951;2,715;22,204;25,094
13452,000;3,716;0,863;-35,209;1,597;9,698;5,707;37,649;5,437;1,379;-2,722;0,000;39,369;40,108;9,627;1,565;21,464;21,727;21,462;21,674;-3,079;27,040;0,000;276,040;Inf;285,000;285,000;21,106;2,731;22,205;25,127
13452,500;3,716;0,863;-35,209;1,597;9,698;5,707;37,649;5,437;1,379;-2,722;0,000;39,400;40,100;9,627;1,565;22,035;21,802;21,707;21,786;-3,079;27,040;0,000;276,040;Inf;285,000;285,000;21,582;2,747;22,208;25,086
13453,000;3,040;0,714;-35,209;1,565;9,696;5,707;37,649;5,437;1,379;-2,722;0,000;39,400;40,100;9,695;1,487;21,870;21,627;21,703;21,603;-3,079;27,040;0,000;275,740;Inf;285,000;285,000;21,832;2,763;22,232;25,138
13453,500;3,040;0,714;-35,209;1,565;9,696;5,707;37,649;5,437;1,379;-2,722;0,000;39,400;40,100;9,695;1,487;21,450;21,349;21,504;21,314;-3,079;27,040;0,000;275,740;Inf;285,000;285,000;21,701;2,768;22,218;25,132
13454,000;3,040;0,714;-35,209;1,565;9,696;5,707;37,649;5,437;1,379;-2,722;0,000;39,400;40,100;9,695;1,487;21,317;21,085;21,333;21,006;-3,079;27,040;0,000;275,940;Inf;285,000;285,000;21,404;2,772;22,231;25,116
13454,500;3,040;0,714;-35,209;1,565;9,696;5,707;37,649;5,437;1,379;-2,722;0,000;39,400;40,100;9,695;1,487;21,555;21,743;21,529;21,769;-3,079;27,040;0,000;275,940;Inf;285,000;285,000;21,185;2,776;22,215;25,076
13455,000;3,040;0,714;-35,209;1,565;9,696;5,713;37,630;5,431;1,414;-2,681;0,000;39,376;40,128;9,695;1,487;22,042;22,025;21,815;22,084;-3,058;27,051;0,000;276,040;Inf;285,000;285,000;21,649;2,781;22,208;24,963
13455,500;3,040;0,714;-35,209;1,565;9,696;5,713;37,630;5,431;1,414;-2,681;0,000;39,400;40,100;9,695;1,487;21,993;21,695;21,829;21,679;-3,058;27,051;0,000;276,040;Inf;285,000;285,000;21,992;2,785;22,222;24,847
13456,000;2,291;0,626;-33,605;1,676;9,621;5,713;37,630;5,431;1,414;-2,681;0,000;39,400;40,100;9,753;1,561;21,686;21,492;21,707;21,467;-3,058;27,051;0,000;276,240;Inf;285,000;285,000;21,799;2,789;22,217;24,743
13456,500;2,291;0,626;-33,605;1,676;9,621;5,713;37,630;5,431;1,414;-2,681;0,000;39,400;40,100;9,753;1,561;21,402;21,359;21,553;21,309;-3,058;27,051;0,000;276,240;Inf;285,000;285,000;21,588;2,781;22,218;24,686
13457,000;2,291;0,626;-33,605;1,676;9,621;5,713;37,630;5,431;1,414;-2,681;0,000;39,400;40,100;9,753;1,561;21,285;21,284;21,427;21,291;-3,058;27,051;0,000;276,040;Inf;285,000;285,000;21,406;2,773;22,206;24,564
13457,500;2,291;0,626;-33,605;1,676;9,621;5,713;37,630;5,431;1,414;-2,681;0,000;39,400;40,100;9,753;1,561;21,512;21,719;21,583;21,632;-3,058;27,051;0,000;276,040;Inf;285,000;285,000;21,322;2,765;22,206;24,542
13458,000;2,291;0,626;-33,605;1,676;9,621;5,713;37,630;5,431;1,414;-2,681;0,000;39,400;40,100;9,753;1,561;22,014;21,946;21,844;21,983;-3,058;27,051;0,000;275,940;Inf;285,000;285,000;21,611;2,757;22,209;24,513
13458,500;2,291;0,626;-33,605;1,676;9,621;5,698;37,552;5,428;1,417;-2,699;0,000;39,370;40,143;9,753;1,561;21,861;21,647;21,830;21,585;-3,058;27,036;0,000;275,940;Inf;285,000;285,000;21,947;2,750;22,204;24,484
13459,000;2,291;0,626;-33,605;1,676;9,621;5,698;37,552;5,428;1,417;-2,699;0,000;39,400;40,100;9,753;1,561;21,529;21,402;21,644;21,346;-3,058;27,036;0,000;275,740;Inf;285,000;285,000;21,731;2,742;22,228;24,465
13459,500;3,089;0,719;-35,209;1,596;9,733;5,698;37,552;5,428;1,417;-2,699;0,000;39,400;40,100;9,532;1,628;21,643;21,570;21,688;21,639;-3,058;27,036;0,000;275,740;Inf;285,000;285,000;21,480;2,735;22,217;24,448
13460,000;3,089;0,719;-35,209;1,596;9,733;5,698;37,552;5,428;1,417;-2,699;0,000;39,400;40,100;9,532;1,628;22,047;21,855;21,863;21,993;-3,058;27,036;0,000;276,140;Inf;285,000;285,000;21,635;2,741;22,202;24,433
13460,500;3,089;0,719;-35,209;1,596;9,733;5,698;37,552;5,428;1,417;-2,699;0,000;39,400;40,100;9,532;1,628;22,185;22,127;22,066;22,251;-3,058;27,036;0,000;276,140;Inf;285,000;285,000;21,940;2,746;22,223;24,461
13461,000;3,089;0,719;-35,209;1,596;9,733;5,698;37,552;5,428;1,417;-2,699;0,000;39,400;40,100;9,532;1,628;22,145;21,903;22,081;22,015;-3,058;27,036;0,000;275,840;Inf;285,000;285,000;22,157;2,757;22,214;24,487
13461,500;3,089;0,719;-35,209;1,596;9,733;5,694;37,561;5,430;1,472;-2,699;0,000;39,365;40,132;9,532;1,628;22,000;21,665;21,927;21,646;-3,063;27,030;0,000;275,840;Inf;285,000;285,000;22,036;2,757;22,223;24,464
13462,000;3,089;0,719;-35,209;1,596;9,733;5,694;37,561;5,430;1,472;-2,699;0,000;39,400;40,100;9,532;1,628;21,847;21,626;21,817;21,729;-3,063;27,030;0,000;275,940;Inf;285,000;285,000;21,810;2,763;22,224;24,476
13462,500;3,424;0,798;-35,209;1,506;9,648;5,694;37,561;5,430;1,472;-2,699;0,000;39,400;40,100;9,659;1,652;21,911;22,061;21,969;22,002;-3,063;27,030;0,000;275,940;Inf;285,000;285,000;21,754;2,768;22,224;24,416
13463,000;3,424;0,798;-35,209;1,506;9,648;5,694;37,561;5,430;1,472;-2,699;0,000;39,400;40,100;9,659;1,652;22,275;22,192;22,141;22,162;-3,063;27,030;0,000;275,740;Inf;285,000;285,000;21,986;2,779;22,196;24,405
13463,500;3,424;0,798;-35,209;1,506;9,648;5,694;37,561;5,430;1,472;-2,699;0,000;39,400;40,100;9,659;1,652;22,300;22,084;22,201;22,083;-3,063;27,030;0,000;275,740;Inf;285,000;285,000;22,193;2,789;22,213;24,471
13464,000;3,424;0,798;-35,209;1,506;9,648;5,694;37,561;5,430;1,472;-2,699;0,000;39,400;40,100;9,659;1,652;21,910;21,744;22,033;21,812;-3,063;27,030;0,000;275,740;Inf;285,000;285,000;22,167;2,800;22,204;24,489
13464,500;3,424;0,798;-35,209;1,506;9,648;5,694;37,561;5,430;1,472;-2,699;0,000;39,400;40,100;9,659;1,652;21,829;21,528;21,875;21,502;-3,063;27,030;0,000;275,740;Inf;285,000;285,000;21,875;2,810;22,230;24,449
13465,000;3,424;0,798;-35,209;1,506;9,648;5,685;37,618;5,459;1,564;-2,706;0,000;39,366;40,147;9,659;1,652;21,777;21,696;21,882;21,722;-3,065;27,023;0,000;275,840;Inf;285,000;285,000;21,684;2,820;22,227;24,420
13465,500;3,424;0,798;-35,209;1,506;9,648;5,685;37,618;5,459;1,564;-2,706;0,000;39,400;40,100;9,659;1,652;22,388;22,162;22,240;22,321;-3,065;27,023;0,000;275,840;Inf;285,000;285,000;21,769;2,830;22,222;24,337
13466,000;2,820;0,700;-34,647;1,611;9,684;5,685;37,618;5,459;1,564;-2,706;0,000;39,400;40,100;9,734;1,464;22,305;21,951;22,233;21,983;-3,065;27,023;0,000;275,440;Inf;285,000;285,000;22,278;2,840;22,232;24,260
13466,500;2,820;0,700;-34,647;1,611;9,684;5,685;37,618;5,459;1,564;-2,706;0,000;39,400;40,100;9,734;1,464;22,114;21,774;22,086;21,741;-3,065;27,023;0,000;275,440;Inf;285,000;285,000;22,118;2,839;22,242;24,161
13467,000;2,820;0,700;-34,647;1,611;9,684;5,685;37,618;5,459;1,564;-2,706;0,000;39,400;40,100;9,734;1,464;21,685;21,508;21,871;21,564;-3,065;27,023;0,000;275,640;Inf;285,000;285,000;21,929;2,839;22,239;24,202
13467,500;2,820;0,700;-34,647;1,611;9,684;5,685;37,618;5,459;1,564;-2,706;0,000;39,400;40,100;9,734;1,464;21,869;21,728;21,910;21,787;-3,065;27,023;0,000;275,640;Inf;285,000;285,000;21,657;2,839;22,231;24,262
13468,000;2,820;0,700;-34,647;1,611;9,684;5,675;37,624;5,452;1,596;-2,706;0,000;39,356;40,174;9,734;1,464;22,145;22,057;22,109;22,246;-3,072;27,010;0,000;275,540;Inf;285,000;285,000;21,823;2,839;22,232;24,368
13468,500;2,820;0,700;-34,647;1,611;9,684;5,675;37,624;5,452;1,596;-2,706;0,000;39,400;40,200;9,734;1,464;22,454;22,351;22,358;22,534;-3,072;27,010;0,000;275,540;Inf;285,000;285,000;22,139;2,838;22,226;24,404
13469,000;2,574;0,596;-35,209;1,633;9,703;5,675;37,624;5,452;1,596;-2,706;0,000;39,400;40,200;9,673;1,702;22,333;22,027;22,302;22,229;-3,072;27,010;0,000;275,940;Inf;285,000;285,000;22,424;2,838;22,237;24,463
13469,500;2,574;0,596;-35,209;1,633;9,703;5,675;37,624;5,452;1,596;-2,706;0,000;39,400;40,200;9,673;1,702;21,830;21,516;21,908;21,528;-3,072;27,010;0,000;275,940;Inf;285,000;285,000;22,223;2,834;22,247;24,428
13470,000;2,574;0,596;-35,209;1,633;9,703;5,675;37,624;5,452;1,596;-2,706;0,000;39,400;40,200;9,673;1,702;21,800;21,629;21,911;21,714;-3,072;27,010;0,000;275,740;Inf;285,000;285,000;21,695;2,829;22,252;24,418
13470,500;2,574;0,596;-35,209;1,633;9,703;5,675;37,624;5,452;1,596;-2,706;0,000;39,400;40,200;9,673;1,702;22,096;21,973;22,074;22,156;-3,072;27,010;0,000;275,740;Inf;285,000;285,000;21,763;2,825;22,241;24,462
13471,000;2,574;0,596;-35,209;1,633;9,703;5,675;37,624;5,452;1,596;-2,706;0,000;39,400;40,200;9,673;1,702;22,358;22,253;22,314;22,368;-3,072;27,010;0,000;275,640;Inf;285,000;285,000;22,075;2,821;22,243;24,476
13471,500;2,574;0,596;-35,209;1,633;9,703;5,722;37,578;5,459;1,617;-2,698;0,000;39,358;40,144;9,673;1,702;22,251;22,127;22,361;22,213;-3,066;27,001;0,000;275,640;Inf;285,000;285,000;22,323;2,817;22,245;24,531
13472,000;2,574;0,596;-35,209;1,633;9,703;5,722;37,578;5,459;1,617;-2,698;0,000;39,400;40,100;9,673;1,702;22,057;21,749;22,175;21,770;-3,066;27,001;0,000;275,640;Inf;285,000;285,000;22,238;2,813;22,242;24,526
13472,500;2,494;0,568;-35,209;1,655;9,693;5,722;37,578;5,459;1,617;-2,698;0,000;39,400;40,100;9,696;1,743;21,807;21,556;22,011;21,518;-3,066;27,001;0,000;275,640;Inf;285,000;285,000;21,938;2,809;22,254;24,507
13473,000;2,494;0,568;-35,209;1,655;9,693;5,722;37,578;5,459;1,617;-2,698;0,000;39,400;40,100;9,696;1,743;21,803;21,914;21,989;21,984;-3,066;27,001;0,000;275,840;Inf;285,000;285,000;21,723;2,804;22,245;24,505
13473,500;2,494;0,568;-35,209;1,655;9,693;5,722;37,578;5,459;1,617;-2,698;0,000;39,400;40,100;9,696;1,743;22,226;22,152;22,213;22,175;-3,066;27,001;0,000;275,840;Inf;285,000;285,000;21,922;2,799;22,253;24,526
13474,000;2,494;0,568;-35,209;1,655;9,693;5,722;37,578;5,459;1,617;-2,698;0,000;39,400;40,100;9,696;1,743;22,282;22,103;22,257;22,140;-3,066;27,001;0,000;275,740;Inf;285,000;285,000;22,191;2,794;22,230;24,563
