t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13474,500;2,494;0,568;-35,209;1,655;9,693;5,747;37,571;5,464;1,653;-2,672;0,000;39,360;40,131;9,696;1,743;21,927;21,839;22,126;21,903;-3,055;27,009;0,000;275,740;Inf;285,000;285,000;22,196;2,789;22,257;24,552
13475,000;2,494;0,568;-35,209;1,655;9,693;5,747;37,571;5,464;1,653;-2,672;0,000;39,400;40,100;9,696;1,743;21,873;21,617;22,003;21,555;-3,055;27,009;0,000;275,140;Inf;285,000;285,000;21,949;2,784;22,252;24,535
13475,500;3,105;0,685;-35,209;1,621;9,707;5,747;37,571;5,464;1,653;-2,672;0,000;39,400;40,100;9,703;1,622;21,581;21,525;21,890;21,606;-3,055;27,009;0,000;275,140;Inf;285,000;285,000;21,762;2,779;22,255;24,465
13476,000;3,105;0,685;-35,209;1,621;9,707;5,747;37,571;5,464;1,653;-2,672;0,000;39,400;40,100;9,703;1,622;21,903;21,934;22,030;22,014;-3,055;27,009;0,000;275,340;Inf;285,000;285,000;21,651;2,785;22,240;24,415
13476,500;3,105;0,685;-35,209;1,621;9,707;5,747;37,571;5,464;1,653;-2,672;0,000;39,400;40,100;9,703;1,622;22,363;22,116;22,249;22,086;-3,055;27,009;0,000;275,340;Inf;285,000;285,000;21,970;2,790;22,253;24,343
13477,000;3,105;0,685;-35,209;1,621;9,707;5,747;37,571;5,464;1,653;-2,672;0,000;39,400;40,100;9,703;1,622;22,221;21,995;22,255;22,075;-3,055;27,009;0,000;275,440;Inf;285,000;285,000;22,204;2,795;22,252;24,303
13477,500;3,105;0,685;-35,209;1,621;9,707;5,747;37,571;5,464;1,653;-2,672;0,000;39,400;40,100;9,703;1,622;21,954;21,690;22,095;21,774;-3,055;27,009;0,000;275,440;Inf;285,000;285,000;22,137;2,800;22,236;24,245
13478,000;3,105;0,685;-35,209;1,621;9,707;5,752;37,581;5,459;1,708;-2,687;0,000;39,363;40,158;9,703;1,622;21,794;21,551;21,939;21,505;-3,049;27,007;0,000;275,440;Inf;285,000;285,000;21,878;2,805;22,263;24,219
13478,500;3,105;0,685;-35,209;1,621;9,707;5,752;37,581;5,459;1,708;-2,687;0,000;39,400;40,200;9,703;1,622;21,777;21,647;21,925;21,568;-3,049;27,007;0,000;275,440;Inf;285,000;285,000;21,697;2,810;22,250;24,232
13479,000;3,525;0,876;-34,995;1,615;9,688;5,752;37,581;5,459;1,708;-2,687;0,000;39,400;40,200;9,782;1,749;22,022;22,015;22,091;22,107;-3,049;27,007;0,000;275,340;Inf;285,000;285,000;21,729;2,815;22,229;24,356
13479,500;3,525;0,876;-34,995;1,615;9,688;5,752;37,581;5,459;1,708;-2,687;0,000;39,400;40,200;9,782;1,749;22,227;22,294;22,293;22,325;-3,049;27,007;0,000;275,340;Inf;285,000;285,000;22,059;2,827;22,240;24,300
13480,000;3,525;0,876;-34,995;1,615;9,688;5,752;37,581;5,459;1,708;-2,687;0,000;39,400;40,200;9,782;1,749;22,012;21,755;22,187;21,740;-3,049;27,007;0,000;275,140;Inf;285,000;285,000;22,285;2,838;22,238;24,317
13480,500;3,525;0,876;-34,995;1,615;9,688;5,752;37,581;5,459;1,708;-2,687;0,000;39,400;40,200;9,782;1,749;21,605;21,474;21,980;21,422;-3,049;27,007;0,000;275,140;Inf;285,000;285,000;21,924;2,849;22,234;24,317
13481,000;3,525;0,876;-34,995;1,615;9,688;5,756;37,627;5,488;1,738;-2,682;0,000;39,359;40,160;9,782;1,749;21,634;21,662;21,950;21,768;-3,051;27,001;0,000;275,240;Inf;285,000;285,000;21,620;2,860;22,255;24,297
13481,500;3,525;0,876;-34,995;1,615;9,688;5,756;37,627;5,488;1,738;-2,682;0,000;39,400;40,200;9,782;1,749;22,064;22,137;22,195;22,131;-3,051;27,001;0,000;275,240;Inf;285,000;285,000;21,754;2,871;22,234;24,289
13482,000;3,380;0,774;-35,209;1,658;9,719;5,756;37,627;5,488;1,738;-2,682;0,000;39,400;40,200;9,667;1,609;22,423;22,265;22,349;22,232;-3,051;27,001;0,000;275,440;Inf;285,000;285,000;22,132;2,882;22,240;24,280
13482,500;3,380;0,774;-35,209;1,658;9,719;5,756;37,627;5,488;1,738;-2,682;0,000;39,400;40,200;9,667;1,609;22,388;22,163;22,389;22,195;-3,051;27,001;0,000;275,440;Inf;285,000;285,000;22,317;2,890;22,238;24,219
13483,000;3,380;0,774;-35,209;1,658;9,719;5,756;37,627;5,488;1,738;-2,682;0,000;39,400;40,200;9,667;1,609;22,021;21,919;22,255;21,987;-3,051;27,001;0,000;275,340;Inf;285,000;285,000;22,284;2,898;22,256;24,169
13483,500;3,380;0,774;-35,209;1,658;9,719;5,756;37,627;5,488;1,738;-2,682;0,000;39,400;40,200;9,667;1,609;21,864;21,671;22,115;21,681;-3,051;27,001;0,000;275,340;Inf;285,000;285,000;22,046;2,906;22,265;24,149
13484,000;3,380;0,774;-35,209;1,658;9,719;5,675;37,626;5,485;1,724;-2,678;0,000;39,364;40,136;9,667;1,609;22,276;22,187;22,279;22,296;-3,039;26,996;0,000;275,340;Inf;285,000;285,000;21,833;2,914;22,249;24,144
13484,500;3,380;0,774;-35,209;1,658;9,719;5,675;37,626;5,485;1,724;-2,678;0,000;39,400;40,100;9,667;1,609;22,401;22,406;22,448;22,379;-3,039;26,996;0,000;275,340;Inf;285,000;285,000;22,260;2,921;22,263;24,184
13485,000;3,380;0,774;-35,209;1,658;9,719;5,675;37,626;5,485;1,724;-2,678;0,000;39,400;40,100;9,667;1,609;22,306;22,183;22,452;22,294;-3,039;26,996;0,000;274,940;Inf;285,000;285,000;22,408;2,929;22,240;24,232
13485,500;2,315;0,628;-34,446;1,677;9,612;5,675;37,626;5,485;1,724;-2,678;0,000;39,400;40,100;9,755;1,771;22,173;21,859;22,330;21,928;-3,039;26,996;0,000;274,940;Inf;285,000;285,000;22,309;2,936;22,255;24,278
13486,000;2,315;0,628;-34,446;1,677;9,612;5,675;37,626;5,485;1,724;-2,678;0,000;39,400;40,100;9,755;1,771;21,858;21,629;22,150;21,620;-3,039;26,996;0,000;274,940;Inf;285,000;285,000;22,073;2,926;22,264;24,245
13486,500;2,315;0,628;-34,446;1,677;9,612;5,675;37,626;5,485;1,724;-2,678;0,000;39,400;40,100;9,755;1,771;21,775;21,720;22,094;21,765;-3,039;26,996;0,000;274,940;Inf;285,000;285,000;21,814;2,916;22,260;24,258
13487,000;2,315;0,628;-34,446;1,677;9,612;5,675;37,626;5,485;1,724;-2,678;0,000;39,400;40,100;9,755;1,771;22,049;22,063;22,242;22,284;-3,039;26,996;0,000;275,440;Inf;285,000;285,000;21,839;2,906;22,243;24,307
13487,500;2,315;0,628;-34,446;1,677;9,612;5,753;37,586;5,444;1,713;-2,681;0,000;39,361;40,138;9,755;1,771;22,286;22,290;22,493;22,288;-3,046;27,000;0,000;275,440;Inf;285,000;285,000;22,160;2,897;22,254;24,316
13488,000;2,315;0,628;-34,446;1,677;9,612;5,753;37,586;5,444;1,713;-2,681;0,000;39,400;40,100;9,755;1,771;22,122;21,963;22,362;22,044;-3,046;27,000;0,000;275,140;Inf;285,000;285,000;22,339;2,887;22,259;24,390
13488,500;2,107;0,573;-34,275;1,637;9,644;5,753;37,586;5,444;1,713;-2,681;0,000;39,400;40,100;9,808;1,697;21,988;21,778;22,216;21,767;-3,046;27,000;0,000;275,140;Inf;285,000;285,000;22,123;2,878;22,245;24,344
13489,000;2,107;0,573;-34,275;1,637;9,644;5,753;37,586;5,444;1,713;-2,681;0,000;39,400;40,100;9,808;1,697;21,687;21,668;22,087;21,719;-3,046;27,000;0,000;275,640;Inf;285,000;285,000;21,937;2,865;22,258;24,354
13489,500;2,107;0,573;-34,275;1,637;9,644;5,753;37,586;5,444;1,713;-2,681;0,000;39,400;40,100;9,808;1,697;22,127;22,082;22,257;22,186;-3,046;27,000;0,000;275,640;Inf;285,000;285,000;21,790;2,853;22,255;24,376
13490,000;2,107;0,573;-34,275;1,637;9,644;5,753;37,586;5,444;1,713;-2,681;0,000;39,400;40,100;9,808;1,697;22,448;22,200;22,407;22,324;-3,046;27,000;0,000;275,640;Inf;285,000;285,000;22,163;2,840;22,260;24,323
13490,500;2,107;0,573;-34,275;1,637;9,644;5,755;37,566;5,470;1,762;-2,673;0,000;39,374;40,204;9,808;1,697;22,350;22,165;22,436;22,230;-3,028;27,007;0,000;275,640;Inf;285,000;285,000;22,345;2,828;22,281;24,294
13491,000;2,107;0,573;-34,275;1,637;9,644;5,755;37,566;5,470;1,762;-2,673;0,000;39,400;40,200;9,808;1,697;22,006;21,872;22,241;21,802;-3,028;27,007;0,000;275,740;Inf;285,000;285,000;22,295;2,817;22,259;24,262
13491,500;2,107;0,573;-34,275;1,637;9,644;5,755;37,566;5,470;1,762;-2,673;0,000;39,400;40,200;9,808;1,697;21,688;21,680;22,104;21,763;-3,028;27,007;0,000;275,740;Inf;285,000;285,000;21,980;2,805;22,274;24,236
13492,000;2,312;0,628;-34,049;1,697;9,610;5,755;37,566;5,470;1,762;-2,673;0,000;39,400;40,200;9,774;1,606;21,978;21,946;22,191;22,070;-3,028;27,007;0,000;275,640;Inf;285,000;285,000;21,809;2,793;22,256;24,231
13492,500;2,312;0,628;-34,049;1,697;9,610;5,755;37,566;5,470;1,762;-2,673;0,000;39,400;40,200;9,774;1,606;22,388;22,424;22,443;22,541;-3,028;27,007;0,000;275,640;Inf;285,000;285,000;22,046;2,786;22,273;24,303
13493,000;2,312;0,628;-34,049;1,697;9,610;5,755;37,566;5,470;1,762;-2,673;0,000;39,400;40,200;9,774;1,606;22,453;22,470;22,555;22,544;-3,028;27,007;0,000;275,440;Inf;285,000;285,000;22,449;2,778;22,270;24,335
13493,500;2,312;0,628;-34,049;1,697;9,610;5,755;37,566;5,470;1,762;-2,673;0,000;39,400;40,200;9,774;1,606;22,202;22,142;22,440;22,246;-3,028;27,007;0,000;275,440;Inf;285,000;285,000;22,505;2,770;22,256;24,395
13494,000;2,312;0,628;-34,049;1,697;9,610;5,721;37,586;5,451;1,825;-2,677;0,000;39,363;40,149;9,774;1,606;22,155;21,964;22,366;21,930;-3,043;26,995;0,000;275,440;Inf;285,000;285,000;22,258;2,763;22,271;24,413
13494,500;2,312;0,628;-34,049;1,697;9,610;5,721;37,586;5,451;1,825;-2,677;0,000;39,400;40,100;9,774;1,606;21,840;21,793;22,136;21,926;-3,043;26,995;0,000;275,440;Inf;285,000;285,000;22,104;2,755;22,264;24,445
13495,000;3,323;0,782;-35,209;1,627;9,632;5,721;37,586;5,451;1,825;-2,677;0,000;39,400;40,100;9,744;1,747;22,096;22,295;22,325;22,368;-3,043;26,995;0,000;275,340;Inf;285,000;285,000;21,924;2,748;22,274;24,463
13495,500;3,323;0,782;-35,209;1,627;9,632;5,721;37,586;5,451;1,825;-2,677;0,000;39,400;40,100;9,744;1,747;22,532;22,515;22,528;22,516;-3,043;26,995;0,000;275,340;Inf;285,000;285,000;22,271;2,757;22,266;24,483
13496,000;3,323;0,782;-35,209;1,627;9,632;5,721;37,586;5,451;1,825;-2,677;0,000;39,400;40,100;9,744;1,747;22,506;22,357;22,556;22,463;-3,043;26,995;0,000;275,540;Inf;285,000;285,000;22,523;2,767;22,263;24,519
13496,500;3,323;0,782;-35,209;1,627;9,632;5,721;37,586;5,451;1,825;-2,677;0,000;39,400;40,100;9,744;1,747;22,244;22,066;22,447;22,152;-3,043;26,995;0,000;275,540;Inf;285,000;285,000;22,470;2,776;22,268;24,500
13497,000;3,323;0,782;-35,209;1,627;9,632;5,713;37,608;5,481;1,892;-2,677;0,000;39,368;40,174;9,744;1,747;22,180;21,913;22,371;21,954;-3,043;27,000;0,000;275,340;Inf;285,000;285,000;22,227;2,785;22,254;24,560
13497,500;3,323;0,782;-35,209;1,627;9,632;5,713;37,608;5,481;1,892;-2,677;0,000;39,400;40,200;9,744;1,747;21,912;21,939;22,256;21,943;-3,043;27,000;0,000;275,340;Inf;285,000;285,000;22,104;2,794;22,270;24,648
13498,000;3,323;0,782;-35,209;1,627;9,632;5,713;37,608;5,481;1,892;-2,677;0,000;39,400;40,200;9,744;1,747;22,336;22,287;22,434;22,398;-3,043;27,000;0,000;275,340;Inf;285,000;285,000;22,013;2,802;22,272;24,708
13498,500;3,362;0,836;-35,209;1,617;9,600;5,713;37,608;5,481;1,892;-2,677;0,000;39,400;40,200;9,620;1,664;22,493;22,406;22,633;22,532;-3,043;27,000;0,000;275,340;Inf;285,000;285,000;22,364;2,811;22,265;24,735
13499,000;3,362;0,836;-35,209;1,617;9,600;5,713;37,608;5,481;1,892;-2,677;0,000;39,400;40,200;9,620;1,664;22,439;22,240;22,582;22,312;-3,043;27,000;0,000;275,140;Inf;285,000;285,000;22,516;2,820;22,280;24,744
13499,500;3,362;0,836;-35,209;1,617;9,600;5,713;37,608;5,481;1,892;-2,677;0,000;39,400;40,200;9,620;1,664;22,177;22,048;22,461;22,117;-3,043;27,000;0,000;275,140;Inf;285,000;285,000;22,393;2,829;22,283;24,730
13500,000;3,362;0,836;-35,209;1,617;9,600;5,713;37,608;5,481;1,892;-2,677;0,000;39,400;40,200;9,620;1,664;21,960;22,019;22,362;22,083;-3,043;27,000;0,000;274,940;Inf;285,000;285,000;22,201;2,837;22,293;24,747
13500,500;3,362;0,836;-35,209;1,617;9,600;5,671;37,618;5,494;1,941;-2,673;0,000;39,363;40,212;9,620;1,664;22,200;22,377;22,487;22,390;-3,037;26,992;0,000;274,940;Inf;285,000;285,000;22,106;2,846;22,283;24,749
13501,000;3,362;0,836;-35,209;1,617;9,600;5,671;37,618;5,494;1,941;-2,673;0,000;39,400;40,200;9,620;1,664;22,647;22,618;22,649;22,628;-3,037;26,992;0,000;274,940;Inf;285,000;285,000;22,364;2,855;22,292;24,703
13501,500;2,337;0,640;-33,258;1,675;9,621;5,671;37,618;5,494;1,941;-2,673;0,000;39,400;40,200;9,924;1,545;22,801;22,601;22,751;22,576;-3,037;26,992;0,000;274,940;Inf;285,000;285,000;22,636;2,863;22,289;24,672
13502,000;2,337;0,640;-33,258;1,675;9,621;5,671;37,618;5,494;1,941;-2,673;0,000;39,400;40,200;9,924;1,545;22,208;22,117;22,531;22,064;-3,037;26,992;0,000;274,940;Inf;285,000;285,000;22,682;2,854;22,270;24,652
13502,500;2,337;0,640;-33,258;1,675;9,621;5,671;37,618;5,494;1,941;-2,673;0,000;39,400;40,200;9,924;1,545;22,080;22,106;22,430;22,139;-3,037;26,992;0,000;274,940;Inf;285,000;285,000;22,230;2,846;22,301;24,681
13503,000;2,337;0,640;-33,258;1,675;9,621;5,671;37,618;5,494;1,941;-2,673;0,000;39,400;40,200;9,924;1,545;22,399;22,448;22,549;22,450;-3,037;26,992;0,000;274,940;Inf;285,000;285,000;22,189;2,837;22,280;24,696
13503,500;2,337;0,640;-33,258;1,675;9,621;5,668;37,588;5,497;1,986;-2,669;0,000;39,370;40,195;9,924;1,545;22,696;22,772;22,741;22,924;-3,031;26,998;0,000;274,940;Inf;285,000;285,000;22,462;2,829;22,293;24,712
13504,000;2,337;0,640;-33,258;1,675;9,621;5,668;37,588;5,497;1,986;-2,669;0,000;39,400;40,200;9,924;1,545;22,708;22,577;22,786;22,702;-3,031;26,998;0,000;275,140;Inf;285,000;285,000;22,783;2,821;22,296;24,726
13504,500;2,337;0,640;-33,258;1,675;9,621;5,668;37,588;5,497;1,986;-2,669;0,000;39,400;40,200;9,924;1,545;22,539;22,442;22,739;22,395;-3,031;26,998;0,000;275,140;Inf;285,000;285,000;22,693;2,813;22,297;24,678
13505,000;1,863;0,435;-35,209;1,625;9,702;5,668;37,588;5,497;1,986;-2,669;0,000;39,400;40,200;9,624;1,742;22,304;22,319;22,631;22,247;-3,031;26,998;0,000;274,740;Inf;285,000;285,000;22,529;2,805;22,309;24,629
13505,500;1,863;0,435;-35,209;1,625;9,702;5,668;37,588;5,497;1,986;-2,669;0,000;39,400;40,200;9,624;1,742;22,129;22,326;22,480;22,436;-3,031;26,998;0,000;274,740;Inf;285,000;285,000;22,375;2,790;22,319;24,637
13506,000;1,863;0,435;-35,209;1,625;9,702;5,668;37,588;5,497;1,986;-2,669;0,000;39,400;40,200;9,624;1,742;22,644;22,675;22,723;22,664;-3,031;26,998;0,000;274,940;Inf;285,000;285,000;22,343;2,775;22,309;24,606
13506,500;1,863;0,435;-35,209;1,625;9,702;5,668;37,588;5,497;1,986;-2,669;0,000;39,400;40,200;9,624;1,742;22,837;22,723;22,812;22,670;-3,031;26,998;0,000;274,940;Inf;285,000;285,000;22,676;2,760;22,331;24,573
13507,000;1,863;0,435;-35,209;1,625;9,702;5,734;37,572;5,477;2,029;-2,683;0,000;39,372;40,199;9,624;1,742;22,719;22,603;22,795;22,572;-3,041;26,998;0,000;275,040;Inf;285,000;285,000;22,761;2,745;22,322;24,584
13507,500;1,863;0,435;-35,209;1,625;9,702;5,734;37,572;5,477;2,029;-2,683;0,000;39,400;40,200;9,624;1,742;22,440;22,425;22,704;22,366;-3,041;26,998;0,000;275,040;Inf;285,000;285,000;22,672;2,731;22,348;24,566
13508,000;1,851;0,519;-33,771;1,657;9,672;5,734;37,572;5,477;2,029;-2,683;0,000;39,400;40,200;9,789;1,610;22,140;22,144;22,514;22,152;-3,041;26,998;0,000;274,940;Inf;285,000;285,000;22,484;2,716;22,315;24,608
13508,500;1,851;0,519;-33,771;1,657;9,672;5,734;37,572;5,477;2,029;-2,683;0,000;39,400;40,200;9,789;1,610;22,376;22,425;22,579;22,415;-3,041;26,998;0,000;274,940;Inf;285,000;285,000;22,238;2,702;22,326;24,601
13509,000;1,851;0,519;-33,771;1,657;9,672;5,734;37,572;5,477;2,029;-2,683;0,000;39,400;40,200;9,789;1,610;22,788;22,938;22,845;22,986;-3,041;26,998;0,000;275,340;Inf;285,000;285,000;22,449;2,688;22,313;24,613
13509,500;1,851;0,519;-33,771;1,657;9,672;5,734;37,572;5,477;2,029;-2,683;0,000;39,400;40,200;9,789;1,610;23,043;22,828;23,028;22,851;-3,041;26,998;0,000;275,340;Inf;285,000;285,000;22,889;2,675;22,364;24,596
13510,000;1,851;0,519;-33,771;1,657;9,672;5,728;37,543;5,482;2,059;-2,676;0,000;39,378;40,181;9,789;1,610;22,592;22,507;22,845;22,499;-3,037;26,995;0,000;275,540;Inf;285,000;285,000;22,937;2,661;22,333;24,589
13510,500;1,851;0,519;-33,771;1,657;9,672;5,728;37,543;5,482;2,059;-2,676;0,000;39,400;40,200;9,789;1,610;22,416;22,297;22,673;22,227;-3,037;26,995;0,000;275,540;Inf;285,000;285,000;22,611;2,648;22,335;24,567
13511,000;1,851;0,519;-33,771;1,657;9,672;5,728;37,543;5,482;2,059;-2,676;0,000;39,400;40,200;9,789;1,610;22,366;22,424;22,620;22,344;-3,037;26,995;0,000;275,440;Inf;285,000;285,000;22,404;2,635;22,325;24,576
13511,500;3,559;0,849;-35,209;1,601;9,683;5,728;37,543;5,482;2,059;-2,676;0,000;39,400;40,200;9,582;1,669;22,668;22,851;22,775;22,860;-3,037;26,995;0,000;275,440;Inf;285,000;285,000;22,439;2,622;22,342;24,593
13512,000;3,559;0,849;-35,209;1,601;9,683;5,728;37,543;5,482;2,059;-2,676;0,000;39,400;40,200;9,582;1,669;23,013;23,183;23,028;23,193;-3,037;26,995;0,000;275,340;Inf;285,000;285,000;22,788;2,637;22,351;24,615
13512,500;3,559;0,849;-35,209;1,601;9,683;5,728;37,543;5,482;2,059;-2,676;0,000;39,400;40,200;9,582;1,669;22,878;22,894;23,002;22,916;-3,037;26,995;0,000;275,340;Inf;285,000;285,000;23,104;2,652;22,344;24,628
13513,000;3,559;0,849;-35,209;1,601;9,683;5,728;37,543;5,482;2,059;-2,676;0,000;39,400;40,200;9,582;1,669;22,610;22,541;22,754;22,460;-3,037;26,995;0,000;275,540;Inf;285,000;285,000;22,922;2,667;22,330;24,634
13513,500;3,559;0,849;-35,209;1,601;9,683;5,678;37,588;5,490;2,158;-2,673;0,000;39,380;40,238;9,582;1,669;22,328;22,472;22,623;22,450;-3,031;26,999;0,000;275,540;Inf;285,000;285,000;22,592;2,682;22,332;24,637
13514,000;3,559;0,849;-35,209;1,601;9,683;5,678;37,588;5,490;2,158;-2,673;0,000;39,400;40,200;9,582;1,669;22,532;22,877;22,777;22,829;-3,031;26,999;0,000;275,740;Inf;285,000;285,000;22,468;2,696;22,334;24,634
13514,500;2,923;0,714;-34,645;1,635;9,643;5,678;37,588;5,490;2,158;-2,673;0,000;39,400;40,200;9,703;1,401;23,141;23,163;23,014;23,165;-3,031;26,999;0,000;275,740;Inf;285,000;285,000;22,754;2,710;22,351;24,635
13515,000;2,923;0,714;-34,645;1,635;9,643;5,678;37,588;5,490;2,158;-2,673;0,000;39,400;40,200;9,703;1,401;23,231;23,132;23,095;23,083;-3,031;26,999;0,000;275,540;Inf;285,000;285,000;23,120;2,714;22,344;24,628
13515,500;2,923;0,714;-34,645;1,635;9,643;5,678;37,588;5,490;2,158;-2,673;0,000;39,400;40,200;9,703;1,401;23,097;22,992;23,078;22,961;-3,031;26,999;0,000;275,540;Inf;285,000;285,000;23,135;2,717;22,321;24,650
13516,000;2,923;0,714;-34,645;1,635;9,643;5,678;37,588;5,490;2,158;-2,673;0,000;39,400;40,200;9,703;1,401;22,750;22,748;22,939;22,727;-3,031;26,999;0,000;275,640;Inf;285,000;285,000;23,032;2,721;22,337;24,684
13516,500;2,923;0,714;-34,645;1,635;9,643;5,688;37,605;5,502;2,209;-2,675;0,000;39,385;40,196;9,703;1,401;22,769;22,741;22,853;22,777;-3,027;26,992;0,000;275,640;Inf;285,000;285,000;22,791;2,724;22,343;24,698
13517,000;2,923;0,714;-34,645;1,635;9,643;5,688;37,605;5,502;2,209;-2,675;0,000;39,400;40,200;9,703;1,401;23,012;23,251;23,100;23,247;-3,027;26,992;0,000;275,540;Inf;285,000;285,000;22,785;2,727;22,344;24,694
13517,500;2,896;0,672;-35,209;1,599;9,709;5,688;37,605;5,502;2,209;-2,675;0,000;39,400;40,200;9,681;1,645;23,413;23,420;23,311;23,491;-3,027;26,992;0,000;275,540;Inf;285,000;285,000;23,152;2,730;22,338;24,720
13518,000;2,896;0,672;-35,209;1,599;9,709;5,688;37,605;5,502;2,209;-2,675;0,000;39,400;40,200;9,681;1,645;23,115;23,087;23,201;23,105;-3,027;26,992;0,000;275,440;Inf;285,000;285,000;23,409;2,733;22,346;24,758
13518,500;2,896;0,672;-35,209;1,599;9,709;5,688;37,605;5,502;2,209;-2,675;0,000;39,400;40,200;9,681;1,645;23,014;22,908;23,116;22,803;-3,027;26,992;0,000;275,440;Inf;285,000;285,000;23,127;2,736;22,348;24,773
13519,000;2,896;0,672;-35,209;1,599;9,709;5,688;37,605;5,502;2,209;-2,675;0,000;39,400;40,200;9,681;1,645;22,643;22,658;22,902;22,614;-3,027;26,992;0,000;275,040;Inf;285,000;285,000;22,960;2,738;22,358;24,765
13519,500;2,896;0,672;-35,209;1,599;9,709;5,688;37,605;5,502;2,209;-2,675;0,000;39,400;40,200;9,681;1,645;22,808;22,854;22,933;22,856;-3,027;26,992;0,000;275,040;Inf;285,000;285,000;22,704;2,741;22,370;24,772
13520,000;2,896;0,672;-35,209;1,599;9,709;5,660;37,624;5,514;2,268;-2,661;0,000;39,387;40,191;9,681;1,645;23,274;23,475;23,299;23,515;-3,033;27,003;0,000;274,940;Inf;285,000;285,000;22,863;2,744;22,374;24,799
13520,500;2,896;0,672;-35,209;1,599;9,709;5,660;37,624;5,514;2,268;-2,661;0,000;39,400;40,200;9,681;1,645;23,251;23,188;23,299;23,271;-3,033;27,003;0,000;274,940;Inf;285,000;285,000;23,391;2,746;22,366;24,842
13521,000;1,931;0,523;-33,819;1,598;9,651;5,660;37,624;5,514;2,268;-2,661;0,000;39,400;40,200;9,801;1,611;23,180;23,093;23,236;23,007;-3,033;27,003;0,000;275,440;Inf;285,000;285,000;23,252;2,749;22,381;24,856
13521,500;1,931;0,523;-33,819;1,598;9,651;5,660;37,624;5,514;2,268;-2,661;0,000;39,400;40,200;9,801;1,611;22,912;22,994;23,138;22,876;-3,033;27,003;0,000;275,440;Inf;285,000;285,000;23,129;2,735;22,386;24,859
13522,000;1,931;0,523;-33,819;1,598;9,651;5,660;37,624;5,514;2,268;-2,661;0,000;39,400;40,200;9,801;1,611;22,725;22,853;23,037;22,808;-3,033;27,003;0,000;275,640;Inf;285,000;285,000;22,980;2,722;22,381;24,846
13522,500;1,931;0,523;-33,819;1,598;9,651;5,660;37,624;5,514;2,268;-2,661;0,000;39,400;40,200;9,801;1,611;22,821;23,134;23,104;23,026;-3,033;27,003;0,000;275,640;Inf;285,000;285,000;22,856;2,709;22,380;24,827
13523,000;1,931;0,523;-33,819;1,598;9,651;5,724;37,591;5,507;2,304;-2,690;0,000;39,380;40,181;9,801;1,611;23,274;23,410;23,268;23,402;-3,047;26,989;0,000;275,740;Inf;285,000;285,000;23,021;2,696;22,392;24,819
13523,500;1,931;0,523;-33,819;1,598;9,651;5,724;37,591;5,507;2,304;-2,690;0,000;39,400;40,200;9,801;1,611;23,551;23,422;23,413;23,376;-3,047;26,989;0,000;275,740;Inf;285,000;285,000;23,338;2,684;22,398;24,794
13524,000;1,905;0,514;-33,551;1,667;9,665;5,724;37,591;5,507;2,304;-2,690;0,000;39,400;40,200;9,852;1,549;23,010;23,046;23,232;22,993;-3,047;26,989;0,000;275,740;Inf;285,000;285,000;23,441;2,671;22,387;24,780
13524,500;1,905;0,514;-33,551;1,667;9,665;5,724;37,591;5,507;2,304;-2,690;0,000;39,400;40,200;9,852;1,549;22,866;22,916;23,109;22,957;-3,047;26,989;0,000;275,740;Inf;285,000;285,000;23,071;2,659;22,394;24,784
13525,000;1,905;0,514;-33,551;1,667;9,665;5,724;37,591;5,507;2,304;-2,690;0,000;39,400;40,200;9,852;1,549;23,109;23,192;23,203;23,271;-3,047;26,989;0,000;275,540;Inf;285,000;285,000;22,962;2,646;22,400;24,768
13525,500;1,905;0,514;-33,551;1,667;9,665;5,724;37,591;5,507;2,304;-2,690;0,000;39,400;40,200;9,852;1,549;23,659;23,754;23,512;23,852;-3,047;26,989;0,000;275,540;Inf;285,000;285,000;23,194;2,634;22,404;24,759
13526,000;1,905;0,514;-33,551;1,667;9,665;5,724;37,591;5,507;2,304;-2,690;0,000;39,400;40,200;9,852;1,549;23,651;23,820;23,666;23,833;-3,047;26,989;0,000;275,440;Inf;285,000;285,000;23,694;2,622;22,410;24,781
13526,500;1,905;0,514;-33,551;1,667;9,665;5,729;37,520;5,491;2,316;-2,676;0,000;39,399;40,229;9,852;1,549;23,519;23,467;23,568;23,444;-3,035;26,996;0,000;275,440;Inf;285,000;285,000;23,743;2,611;22,422;24,791
13527,000;1,905;0,514;-33,551;1,667;9,665;5,729;37,520;5,491;2,316;-2,676;0,000;39,400;40,200;9,852;1,549;23,412;23,342;23,482;23,244;-3,035;26,996;0,000;275,640;Inf;285,000;285,000;23,500;2,599;22,421;24,790
13527,500;2,616;0,590;-35,209;1,619;9,695;5,729;37,520;5,491;2,316;-2,676;0,000;39,400;40,200;9,712;1,541;23,041;23,360;23,337;23,237;-3,035;26,996;0,000;275,640;Inf;285,000;285,000;23,370;2,588;22,418;24,784
13528,000;2,616;0,590;-35,209;1,619;9,695;5,729;37,520;5,491;2,316;-2,676;0,000;39,400;40,200;9,712;1,541;23,271;23,630;23,457;23,493;-3,035;26,996;0,000;275,840;Inf;285,000;285,000;23,244;2,588;22,414;24,813
13528,500;2,616;0,590;-35,209;1,619;9,695;5,729;37,520;5,491;2,316;-2,676;0,000;39,400;40,200;9,712;1,541;23,748;23,804;23,638;23,716;-3,035;26,996;0,000;275,840;Inf;285,000;285,000;23,463;2,589;22,397;24,816
13529,000;2,616;0,590;-35,209;1,619;9,695;5,729;37,520;5,491;2,316;-2,676;0,000;39,400;40,200;9,712;1,541;23,819;23,813;23,725;23,704;-3,035;26,996;0,000;275,540;Inf;285,000;285,000;23,727;2,589;22,427;24,816
13529,500;2,616;0,590;-35,209;1,619;9,695;5,720;37,531;5,489;2,378;-2,676;0,000;39,379;40,230;9,712;1,541;23,681;23,695;23,703;23,615;-3,046;26,993;0,000;275,540;Inf;285,000;285,000;23,765;2,589;22,413;24,816
13530,000;2,616;0,590;-35,209;1,619;9,695;5,720;37,531;5,489;2,378;-2,676;0,000;39,400;40,200;9,712;1,541;23,352;23,565;23,607;23,500;-3,046;26,993;0,000;275,240;Inf;285,000;285,000;23,674;2,590;22,416;24,771
13530,500;3,162;0,815;-34,112;1,559;9,651;5,720;37,531;5,489;2,378;-2,676;0,000;39,400;40,200;9,814;1,579;23,501;23,735;23,680;23,705;-3,046;26,993;0,000;275,240;Inf;285,000;285,000;23,506;2,590;22,420;24,772
13531,000;3,162;0,815;-34,112;1,559;9,651;5,720;37,531;5,489;2,378;-2,676;0,000;39,400;40,200;9,814;1,579;24,086;24,074;24,015;24,108;-3,046;26,993;0,000;275,340;Inf;285,000;285,000;23,655;2,600;22,423;24,754
13531,500;3,162;0,815;-34,112;1,559;9,651;5,720;37,531;5,489;2,378;-2,676;0,000;39,400;40,200;9,814;1,579;24,021;24,022;24,030;23,887;-3,046;26,993;0,000;275,340;Inf;285,000;285,000;24,070;2,609;22,435;24,744
13532,000;3,162;0,815;-34,112;1,559;9,651;5,720;37,531;5,489;2,378;-2,676;0,000;39,400;40,200;9,814;1,579;23,803;23,943;23,960;23,792;-3,046;26,993;0,000;275,840;Inf;285,000;285,000;23,990;2,618;22,424;24,733
13532,500;3,162;0,815;-34,112;1,559;9,651;5,720;37,531;5,489;2,378;-2,676;0,000;39,400;40,200;9,814;1,579;23,480;23,652;23,821;23,440;-3,046;26,993;0,000;275,840;Inf;285,000;285,000;23,874;2,627;22,407;24,741
13533,000;3,162;0,815;-34,112;1,559;9,651;5,744;37,560;5,502;2,460;-2,680;0,000;39,385;40,217;9,814;1,579;23,429;23,660;23,776;23,570;-3,044;26,988;0,000;275,640;Inf;285,000;285,000;23,598;2,636;22,404;24,769
13533,500;3,162;0,815;-34,112;1,559;9,651;5,744;37,560;5,502;2,460;-2,680;0,000;39,400;40,200;9,814;1,579;23,924;24,014;23,952;24,045;-3,044;26,988;0,000;275,640;Inf;285,000;285,000;23,609;2,644;22,420;24,601
13534,000;3,745;0,960;-34,236;1,566;9,657;5,744;37,560;5,502;2,460;-2,680;0,000;39,400;40,200;9,816;1,585;24,302;24,403;24,247;24,627;-3,044;26,988;0,000;275,540;Inf;285,000;285,000;23,984;2,653;22,417;24,595
13534,500;3,745;0,960;-34,236;1,566;9,657;5,744;37,560;5,502;2,460;-2,680;0,000;39,400;40,200;9,816;1,585;24,121;24,059;24,289;24,002;-3,044;26,988;0,000;275,540;Inf;285,000;285,000;24,395;2,671;22,426;24,557
13535,000;3,745;0,960;-34,236;1,566;9,657;5,744;37,560;5,502;2,460;-2,680;0,000;39,400;40,200;9,816;1,585;23,717;23,772;24,126;23,633;-3,044;26,988;0,000;275,540;Inf;285,000;285,000;24,118;2,688;22,408;24,549
13535,500;3,745;0,960;-34,236;1,566;9,657;5,744;37,560;5,502;2,460;-2,680;0,000;39,400;40,200;9,816;1,585;23,505;23,617;23,963;23,471;-3,044;26,988;0,000;275,540;Inf;285,000;285,000;23,812;2,706;22,427;24,519
13536,000;3,745;0,960;-34,236;1,566;9,657;5,739;37,609;5,515;2,552;-2,691;0,000;39,377;40,221;9,816;1,585;23,653;23,918;23,969;23,909;-3,050;26,973;0,000;275,640;Inf;285,000;285,000;23,639;2,723;22,416;24,526
13536,500;3,745;0,960;-34,236;1,566;9,657;5,739;37,609;5,515;2,552;-2,691;0,000;39,400;40,200;9,816;1,585;24,391;24,563;24,338;24,842;-3,050;26,973;0,000;275,640;Inf;285,000;285,000;23,862;2,739;22,421;24,526
13537,000;2,872;0,771;-33,719;1,600;9,613;5,739;37,609;5,515;2,552;-2,691;0,000;39,400;40,200;9,789;1,457;24,681;24,611;24,578;24,859;-3,050;26,973;0,000;275,640;Inf;285,000;285,000;24,534;2,756;22,418;24,487
13537,500;2,872;0,771;-33,719;1,600;9,613;5,739;37,609;5,515;2,552;-2,691;0,000;39,400;40,200;9,789;1,457;24,431;24,305;24,507;24,330;-3,050;26,973;0,000;275,640;Inf;285,000;285,000;24,682;2,758;22,413;24,500
13538,000;2,872;0,771;-33,719;1,600;9,613;5,739;37,609;5,515;2,552;-2,691;0,000;39,400;40,200;9,789;1,457;23,959;23,960;24,319;23,858;-3,050;26,973;0,000;275,740;Inf;285,000;285,000;24,393;2,760;22,412;24,491
13538,500;2,872;0,771;-33,719;1,600;9,613;5,739;37,609;5,515;2,552;-2,691;0,000;39,400;40,200;9,789;1,457;23,514;23,836;24,046;23,722;-3,050;26,973;0,000;275,740;Inf;285,000;285,000;24,024;2,762;22,431;24,490
13539,000;2,872;0,771;-33,719;1,600;9,613;5,731;37,630;5,536;2,624;-2,685;0,000;39,377;40,248;9,789;1,457;23,799;24,316;24,172;24,254;-3,048;26,977;0,000;275,640;Inf;285,000;285,000;23,780;2,763;22,446;24,493
13539,500;2,872;0,771;-33,719;1,600;9,613;5,731;37,630;5,536;2,624;-2,685;0,000;39,400;40,200;9,789;1,457;24,625;24,708;24,532;24,885;-3,048;26,977;0,000;275,640;Inf;285,000;285,000;24,135;2,765;22,432;24,482
13540,000;2,872;0,771;-33,719;1,600;9,613;5,731;37,630;5,536;2,624;-2,685;0,000;39,400;40,200;9,789;1,457;24,755;24,536;24,603;24,649;-3,048;26,977;0,000;275,940;Inf;285,000;285,000;24,688;2,767;22,434;24,479
13540,500;2,212;0,631;-34,293;1,573;9,647;5,731;37,630;5,536;2,624;-2,685;0,000;39,400;40,200;9,777;1,686;24,079;23,964;24,457;24,158;-3,048;26,977;0,000;275,940;Inf;285,000;285,000;24,636;2,769;22,429;24,464
13541,000;2,212;0,631;-34,293;1,573;9,647;5,731;37,630;5,536;2,624;-2,685;0,000;39,400;40,200;9,777;1,686;24,179;23,529;24,461;23,913;-3,048;26,977;0,000;275,740;Inf;285,000;285,000;24,165;2,760;22,431;24,458
13541,500;2,212;0,631;-34,293;1,573;9,647;5,731;37,630;5,536;2,624;-2,685;0,000;39,400;40,200;9,777;1,686;24,429;23,397;24,531;23,988;-3,048;26,977;0,000;275,740;Inf;285,000;285,000;24,020;2,751;22,446;24,471
13542,000;2,212;0,631;-34,293;1,573;9,647;5,731;37,630;5,536;2,624;-2,685;0,000;39,400;40,200;9,777;1,686;25,206;24,462;25,040;24,950;-3,048;26,977;0,000;275,740;Inf;285,000;285,000;24,086;2,742;22,428;24,469
13542,500;2,212;0,631;-34,293;1,573;9,647;5,739;37,591;5,463;2,145;-2,677;0,000;39,374;40,234;9,777;1,686;25,407;24,226;25,208;24,844;-3,047;26,985;0,000;275,740;Inf;285,000;285,000;24,915;2,733;22,424;24,471
13543,000;2,212;0,631;-34,293;1,573;9,647;5,739;37,591;5,463;2,145;-2,677;0,000;39,400;40,200;9,777;1,686;25,241;23,701;25,212;24,494;-3,047;26,985;0,000;275,340;Inf;285,000;285,000;24,921;2,725;22,438;24,496
13543,500;2,372;0,644;-33,435;1,659;9,681;5,739;37,591;5,463;2,145;-2,677;0,000;39,400;40,200;9,824;1,614;25,138;23,380;25,174;24,204;-3,047;26,985;0,000;275,340;Inf;285,000;285,000;24,662;2,716;22,443;24,484
13544,000;2,372;0,644;-33,435;1,659;9,681;5,739;37,591;5,463;2,145;-2,677;0,000;39,400;40,200;9,824;1,614;24,982;23,357;25,099;24,137;-3,047;26,985;0,000;275,440;Inf;285,000;285,000;24,474;2,710;22,439;24,502
13544,500;2,372;0,644;-33,435;1,659;9,681;5,739;37,591;5,463;2,145;-2,677;0,000;39,400;40,200;9,824;1,614;25,052;23,656;25,156;24,337;-3,047;26,985;0,000;275,440;Inf;285,000;285,000;24,394;2,705;22,449;24,538
13545,000;2,372;0,644;-33,435;1,659;9,681;5,739;37,591;5,463;2,145;-2,677;0,000;39,400;40,200;9,824;1,614;25,309;24,018;25,272;24,782;-3,047;26,985;0,000;275,340;Inf;285,000;285,000;24,550;2,699;22,432;24,548
13545,500;2,372;0,644;-33,435;1,659;9,681;5,717;37,560;5,499;2,051;-2,683;0,000;39,380;40,203;9,824;1,614;25,325;23,534;25,369;24,415;-3,044;26,978;0,000;275,340;Inf;285,000;285,000;24,845;2,694;22,437;24,526
13546,000;2,372;0,644;-33,435;1,659;9,681;5,717;37,560;5,499;2,051;-2,683;0,000;39,400;40,200;9,824;1,614;25,116;23,077;25,244;24,102;-3,044;26,978;0,000;275,440;Inf;285,000;285,000;24,661;2,689;22,441;24,516
13546,500;2,372;0,644;-33,435;1,659;9,681;5,717;37,560;5,499;2,051;-2,683;0,000;39,400;40,200;9,824;1,614;25,098;23,296;25,251;24,328;-3,044;26,978;0,000;275,440;Inf;285,000;285,000;24,385;2,684;22,443;24,512
13547,000;3,237;0,768;-35,209;1,599;9,709;5,717;37,560;5,499;2,051;-2,683;0,000;39,400;40,200;9,765;1,763;25,311;23,807;25,365;24,574;-3,044;26,978;0,000;275,440;Inf;285,000;285,000;24,493;2,678;22,443;24,518
13547,500;3,237;0,768;-35,209;1,599;9,709;5,717;37,560;5,499;2,051;-2,683;0,000;39,400;40,200;9,765;1,763;25,419;23,838;25,435;24,597;-3,044;26,978;0,000;275,440;Inf;285,000;285,000;24,765;2,688;22,444;24,506
13548,000;3,237;0,768;-35,209;1,599;9,709;5,717;37,560;5,499;2,051;-2,683;0,000;39,400;40,200;9,765;1,763;25,431;23,674;25,448;24,554;-3,044;26,978;0,000;275,340;Inf;285,000;285,000;24,822;2,697;22,446;24,494
13548,500;3,237;0,768;-35,209;1,599;9,709;5,717;37,560;5,499;2,051;-2,683;0,000;39,400;40,200;9,765;1,763;25,319;23,444;25,424;24,407;-3,044;26,978;0,000;275,340;Inf;285,000;285,000;24,777;2,705;22,451;24,488
13549,000;3,237;0,768;-35,209;1,599;9,709;5,703;37,604;5,500;2,108;-2,654;0,000;39,382;40,217;9,765;1,763;25,100;23,091;25,280;24,116;-3,025;26,983;0,000;275,040;Inf;285,000;285,000;24,648;2,714;22,443;24,508
13549,500;3,237;0,768;-35,209;1,599;9,709;5,703;37,604;5,500;2,108;-2,654;0,000;39,400;40,200;9,765;1,763;25,235;23,368;25,324;24,358;-3,025;26,983;0,000;275,040;Inf;285,000;285,000;24,397;2,723;22,453;24,517
13550,000;2,407;0,686;-33,962;1,670;9,672;5,703;37,604;5,500;2,108;-2,654;0,000;39,400;40,200;9,761;1,590;25,318;23,689;25,418;24,599;-3,025;26,983;0,000;275,040;Inf;285,000;285,000;24,571;2,731;22,435;24,515
13550,500;2,407;0,686;-33,962;1,670;9,672;5,703;37,604;5,500;2,108;-2,654;0,000;39,400;40,200;9,761;1,590;25,342;23,485;25,430;24,489;-3,025;26,983;0,000;275,040;Inf;285,000;285,000;24,756;2,726;22,449;24,528
13551,000;2,407;0,686;-33,962;1,670;9,672;5,703;37,604;5,500;2,108;-2,654;0,000;39,400;40,200;9,761;1,590;25,286;23,096;25,400;24,200;-3,025;26,983;0,000;274,940;Inf;285,000;285,000;24,687;2,721;22,448;24,558
13551,500;2,407;0,686;-33,962;1,670;9,672;5,703;37,604;5,500;2,108;-2,654;0,000;39,400;40,200;9,761;1,590;25,145;22,932;25,321;24,054;-3,025;26,983;0,000;274,940;Inf;285,000;285,000;24,496;2,715;22,442;24,564
13552,000;2,407;0,686;-33,962;1,670;9,672;5,719;37,631;5,535;2,188;-2,660;0,000;39,382;40,204;9,761;1,590;25,124;23,244;25,340;24,263;-3,031;26,976;0,000;275,140;Inf;285,000;285,000;24,363;2,710;22,442;24,586
13552,500;2,407;0,686;-33,962;1,670;9,672;5,719;37,631;5,535;2,188;-2,660;0,000;39,400;40,200;9,761;1,590;25,242;23,479;25,393;24,342;-3,031;26,976;0,000;275,140;Inf;285,000;285,000;24,493;2,705;22,452;24,588
13553,000;2,407;0,686;-33,962;1,670;9,672;5,719;37,631;5,535;2,188;-2,660;0,000;39,400;40,200;9,761;1,590;25,408;23,383;25,477;24,347;-3,031;26,976;0,000;275,240;Inf;285,000;285,000;24,614;2,701;22,432;24,639
13553,500;2,205;0,543;-34,979;1,683;9,661;5,719;37,631;5,535;2,188;-2,660;0,000;39,400;40,200;9,748;1,772;25,204;23,086;25,386;24,149;-3,031;26,976;0,000;275,240;Inf;285,000;285,000;24,654;2,696;22,431;24,655
13554,000;2,205;0,543;-34,979;1,683;9,661;5,719;37,631;5,535;2,188;-2,660;0,000;39,400;40,200;9,748;1,772;25,046;22,849;25,300;23,971;-3,031;26,976;0,000;275,540;Inf;285,000;285,000;24,456;2,688;22,445;24,686
13554,500;2,205;0,543;-34,979;1,683;9,661;5,719;37,631;5,535;2,188;-2,660;0,000;39,400;40,200;9,748;1,772;25,129;23,136;25,307;24,151;-3,031;26,976;0,000;275,540;Inf;285,000;285,000;24,291;2,680;22,416;24,695
13555,000;2,205;0,543;-34,979;1,683;9,661;5,719;37,631;5,535;2,188;-2,660;0,000;39,400;40,200;9,748;1,772;25,291;23,624;25,419;24,471;-3,031;26,976;0,000;275,440;Inf;285,000;285,000;24,431;2,672;22,428;24,651
13555,500;2,205;0,543;-34,979;1,683;9,661;5,781;37,589;5,496;2,237;-2,647;0,000;39,397;40,246;9,748;1,772;25,368;23,578;25,481;24,489;-3,015;26,989;0,000;275,440;Inf;285,000;285,000;24,701;2,664;22,429;24,570
13556,000;2,205;0,543;-34,979;1,683;9,661;5,781;37,589;5,496;2,237;-2,647;0,000;39,400;40,200;9,748;1,772;25,298;23,187;25,444;24,295;-3,015;26,989;0,000;275,240;Inf;285,000;285,000;24,729;2,657;22,421;24,590
13556,500;2,369;0,565;-35,209;1,558;9,736;5,781;37,589;5,496;2,237;-2,647;0,000;39,400;40,200;9,632;1,815;25,008;22,762;25,293;23,886;-3,015;26,989;0,000;275,240;Inf;285,000;285,000;24,556;2,649;22,441;24,627
13557,000;2,369;0,565;-35,209;1,558;9,736;5,781;37,589;5,496;2,237;-2,647;0,000;39,400;40,200;9,632;1,815;25,172;23,200;25,329;24,195;-3,015;26,989;0,000;275,040;Inf;285,000;285,000;24,237;2,645;22,431;24,643
13557,500;2,369;0,565;-35,209;1,558;9,736;5,781;37,589;5,496;2,237;-2,647;0,000;39,400;40,200;9,632;1,815;25,332;23,607;25,436;24,543;-3,015;26,989;0,000;275,040;Inf;285,000;285,000;24,474;2,640;22,425;24,650
13558,000;2,369;0,565;-35,209;1,558;9,736;5,781;37,589;5,496;2,237;-2,647;0,000;39,400;40,200;9,632;1,815;25,396;23,735;25,526;24,607;-3,015;26,989;0,000;275,240;Inf;285,000;285,000;24,730;2,636;22,441;24,573
13558,500;2,369;0,565;-35,209;1,558;9,736;5,766;37,548;5,507;2,294;-2,652;0,000;39,393;40,216;9,632;1,815;25,366;23,172;25,481;24,291;-3,014;26,989;0,000;275,240;Inf;285,000;285,000;24,816;2,631;22,430;24,566
13559,000;2,369;0,565;-35,209;1,558;9,736;5,766;37,548;5,507;2,294;-2,652;0,000;39,400;40,200;9,632;1,815;25,250;22,862;25,427;23,998;-3,014;26,989;0,000;275,140;Inf;285,000;285,000;24,577;2,627;22,431;24,550
13559,500;2,369;0,565;-35,209;1,558;9,736;5,766;37,548;5,507;2,294;-2,652;0,000;39,400;40,200;9,632;1,815;25,002;22,499;25,289;23,768;-3,014;26,989;0,000;275,140;Inf;285,000;285,000;24,384;2,623;22,441;24,558
13560,000;3,103;0,773;-34,209;1,737;9,687;5,766;37,548;5,507;2,294;-2,652;0,000;39,400;40,200;9,807;1,511;25,134;23,528;25,338;24,323;-3,014;26,989;0,000;275,140;Inf;285,000;285,000;24,139;2,619;22,446;24,555
13560,500;3,103;0,773;-34,209;1,737;9,687;5,766;37,548;5,507;2,294;-2,652;0,000;39,400;40,200;9,807;1,511;25,382;23,541;25,449;24,422;-3,014;26,989;0,000;275,140;Inf;285,000;285,000;24,581;2,627;22,451;24,558
13561,000;3,103;0,773;-34,209;1,737;9,687;5,766;37,548;5,507;2,294;-2,652;0,000;39,400;40,200;9,807;1,511;25,248;23,215;25,414;24,212;-3,014;26,989;0,000;275,240;Inf;285,000;285,000;24,699;2,635;22,441;24,562
13561,500;3,103;0,773;-34,209;1,737;9,687;5,766;37,548;5,507;2,294;-2,652;0,000;39,400;40,200;9,807;1,511;25,113;22,723;25,329;23,931;-3,014;26,989;0,000;275,240;Inf;285,000;285,000;24,522;2,642;22,428;24,574
13562,000;3,103;0,773;-34,209;1,737;9,687;5,782;37,600;5,507;2,403;-2,647;0,000;39,394;40,240;9,807;1,511;25,020;22,543;25,244;23,708;-3,014;26,990;0,000;275,440;Inf;285,000;285,000;24,274;2,650;22,444;24,587
13562,500;3,103;0,773;-34,209;1,737;9,687;5,782;37,600;5,507;2,403;-2,647;0,000;39,400;40,200;9,807;1,511;24,957;22,734;25,216;23,887;-3,014;26,990;0,000;275,440;Inf;285,000;285,000;24,129;2,657;22,431;24,601
13563,000;3,786;0,910;-35,209;1,657;9,746;5,782;37,600;5,507;2,403;-2,647;0,000;39,400;40,200;9,653;1,688;25,095;23,430;25,292;24,276;-3,014;26,990;0,000;275,540;Inf;285,000;285,000;24,198;2,664;22,465;24,595
13563,500;3,786;0,910;-35,209;1,657;9,746;5,782;37,600;5,507;2,403;-2,647;0,000;39,400;40,200;9,653;1,688;25,312;23,526;25,401;24,379;-3,014;26,990;0,000;275,540;Inf;285,000;285,000;24,523;2,683;22,447;24,602
13564,000;3,786;0,910;-35,209;1,657;9,746;5,782;37,600;5,507;2,403;-2,647;0,000;39,400;40,200;9,653;1,688;25,164;22,865;25,361;24,008;-3,014;26,990;0,000;275,240;Inf;285,000;285,000;24,655;2,701;22,432;24,633
13564,500;3,786;0,910;-35,209;1,657;9,746;5,782;37,600;5,507;2,403;-2,647;0,000;39,400;40,200;9,653;1,688;24,966;22,498;25,265;23,757;-3,014;26,990;0,000;275,240;Inf;285,000;285,000;24,350;2,719;22,460;24,624
13565,000;3,786;0,910;-35,209;1,657;9,746;5,686;37,625;5,548;2,496;-2,649;0,000;39,385;40,228;9,653;1,688;25,003;23,006;25,252;24,068;-3,025;26,980;0,000;275,340;Inf;285,000;285,000;24,122;2,736;22,449;24,640
13565,500;3,786;0,910;-35,209;1,657;9,746;5,686;37,625;5,548;2,496;-2,649;0,000;39,400;40,200;9,653;1,688;25,202;23,488;25,365;24,314;-3,025;26,980;0,000;275,340;Inf;285,000;285,000;24,332;2,753;22,458;24,670
13566,000;3,786;0,910;-35,209;1,657;9,746;5,686;37,625;5,548;2,496;-2,649;0,000;39,400;40,200;9,653;1,688;25,324;23,458;25,434;24,321;-3,025;26,980;0,000;275,340;Inf;285,000;285,000;24,592;2,770;22,457;24,626
13566,500;2,559;0,684;-34,309;1,662;9,634;5,686;37,625;5,548;2,496;-2,649;0,000;39,400;40,200;9,809;1,684;25,220;23,234;25,405;24,185;-3,025;26,980;0,000;275,340;Inf;285,000;285,000;24,634;2,787;22,458;24,592
13567,000;2,559;0,684;-34,309;1,662;9,634;5,686;37,625;5,548;2,496;-2,649;0,000;39,400;40,200;9,809;1,684;25,074;22,772;25,316;23,941;-3,025;26,980;0,000;275,840;Inf;285,000;285,000;24,511;2,783;22,462;24,584
13567,500;2,559;0,684;-34,309;1,662;9,634;5,686;37,625;5,548;2,496;-2,649;0,000;39,400;40,200;9,809;1,684;24,931;23,037;25,241;24,023;-3,025;26,980;0,000;275,840;Inf;285,000;285,000;24,276;2,780;22,459;24,558
13568,000;2,559;0,684;-34,309;1,662;9,634;5,686;37,625;5,548;2,496;-2,649;0,000;39,400;40,200;9,809;1,684;25,175;23,446;25,346;24,300;-3,025;26,980;0,000;275,740;Inf;285,000;285,000;24,308;2,776;22,470;24,553
13568,500;2,559;0,684;-34,309;1,662;9,634;5,786;37,603;5,535;2,523;-2,653;0,000;39,392;40,197;9,809;1,684;25,295;23,271;25,398;24,241;-3,021;26,991;0,000;275,740;Inf;285,000;285,000;24,567;2,772;22,480;24,523
13569,000;2,559;0,684;-34,309;1,662;9,634;5,786;37,603;5,535;2,523;-2,653;0,000;39,400;40,200;9,809;1,684;25,233;23,091;25,382;24,093;-3,021;26,991;0,000;275,340;Inf;285,000;285,000;24,551;2,769;22,468;24,485
13569,500;2,434;0,580;-35,209;1,710;9,812;5,786;37,603;5,535;2,523;-2,653;0,000;39,400;40,200;9,676;1,666;25,057;22,877;25,330;23,913;-3,021;26,991;0,000;275,340;Inf;285,000;285,000;24,450;2,766;22,471;24,442
13570,000;2,434;0,580;-35,209;1,710;9,812;5,786;37,603;5,535;2,523;-2,653;0,000;39,400;40,200;9,676;1,666;24,932;22,500;25,219;23,745;-3,021;26,991;0,000;275,240;Inf;285,000;285,000;24,294;2,760;22,499;24,416
13570,500;2,434;0,580;-35,209;1,710;9,812;5,786;37,603;5,535;2,523;-2,653;0,000;39,400;40,200;9,676;1,666;24,972;22,806;25,232;23,880;-3,021;26,991;0,000;275,240;Inf;285,000;285,000;24,099;2,755;22,496;24,422
13571,000;2,434;0,580;-35,209;1,710;9,812;5,786;37,603;5,535;2,523;-2,653;0,000;39,400;40,200;9,676;1,666;25,116;23,251;25,282;24,119;-3,021;26,991;0,000;275,240;Inf;285,000;285,000;24,223;2,750;22,512;24,404
13571,500;2,434;0,580;-35,209;1,710;9,812;5,762;37,589;5,491;2,563;-2,653;0,000;39,395;40,237;9,676;1,666;25,173;23,135;25,325;24,089;-3,019;26,987;0,000;275,240;Inf;285,000;285,000;24,442;2,744;22,507;24,383
13572,000;2,434;0,580;-35,209;1,710;9,812;5,762;37,589;5,491;2,563;-2,653;0,000;39,400;40,200;9,676;1,666;25,069;22,903;25,286;23,902;-3,019;26,987;0,000;275,240;Inf;285,000;285,000;24,430;2,739;22,516;24,365
13572,500;2,354;0,624;-33,349;1,727;9,664;5,762;37,589;5,491;2,563;-2,653;0,000;39,400;40,200;9,906;1,615;24,914;22,691;25,223;23,750;-3,019;26,987;0,000;275,240;Inf;285,000;285,000;24,290;2,734;22,509;24,374
13573,000;2,354;0,624;-33,349;1,727;9,664;5,762;37,589;5,491;2,563;-2,653;0,000;39,400;40,200;9,906;1,615;24,970;22,872;25,212;23,900;-3,019;26,987;0,000;274,940;Inf;285,000;285,000;24,144;2,728;22,527;24,377
13573,500;2,354;0,624;-33,349;1,727;9,664;5,762;37,589;5,491;2,563;-2,653;0,000;39,400;40,200;9,906;1,615;25,091;23,347;25,304;24,143;-3,019;26,987;0,000;274,940;Inf;285,000;285,000;24,238;2,722;22,538;24,458
13574,000;2,354;0,624;-33,349;1,727;9,664;5,762;37,589;5,491;2,563;-2,653;0,000;39,400;40,200;9,906;1,615;25,175;23,327;25,342;24,184;-3,019;26,987;0,000;275,140;Inf;285,000;285,000;24,471;2,716;22,540;24,471
13574,500;2,354;0,624;-33,349;1,727;9,664;5,762;37,589;5,491;2,563;-2,653;0,000;39,400;40,200;9,906;1,615;25,214;23,190;25,367;24,149;-3,019;26,987;0,000;275,140;Inf;285,000;285,000;24,507;2,710;22,538;24,518
13575,000;2,354;0,624;-33,349;1,727;9,664;5,734;37,565;5,510;2,625;-2,656;0,000;39,391;40,200;9,906;1,615;24,983;22,648;25,262;23,832;-3,033;26,985;0,000;275,140;Inf;285,000;285,000;24,480;2,704;22,537;24,531
13575,500;2,354;0,624;-33,349;1,727;9,664;5,734;37,565;5,510;2,625;-2,656;0,000;39,400;40,200;9,906;1,615;24,999;22,945;25,252;23,903;-3,033;26,985;0,000;275,140;Inf;285,000;285,000;24,181;2,698;22,545;24,522
13576,000;3,195;0,751;-35,209;1,668;9,672;5,734;37,565;5,510;2,625;-2,656;0,000;39,400;40,200;9,746;1,703;25,115;23,156;25,313;24,109;-3,033;26,985;0,000;274,840;Inf;285,000;285,000;24,275;2,693;22,539;24,514
13576,500;3,195;0,751;-35,209;1,668;9,672;5,734;37,565;5,510;2,625;-2,656;0,000;39,400;40,200;9,746;1,703;25,223;23,386;25,372;24,348;-3,033;26,985;0,000;274,840;Inf;285,000;285,000;24,423;2,701;22,543;24,501
13577,000;3,195;0,751;-35,209;1,668;9,672;5,734;37,565;5,510;2,625;-2,656;0,000;39,400;40,200;9,746;1,703;25,273;23,048;25,414;24,145;-3,033;26,985;0,000;274,940;Inf;285,000;285,000;24,582;2,709;22,560;24,499
13577,500;3,195;0,751;-35,209;1,668;9,672;5,734;37,565;5,510;2,625;-2,656;0,000;39,400;40,200;9,746;1,703;25,152;22,926;25,367;23,982;-3,033;26,985;0,000;274,940;Inf;285,000;285,000;24,470;2,717;22,559;24,493
13578,000;3,195;0,751;-35,209;1,668;9,672;5,761;37,606;5,504;2,707;-2,641;0,000;39,386;40,202;9,746;1,703;24,998;22,572;25,266;23,706;-3,028;26,988;0,000;275,040;Inf;285,000;285,000;24,357;2,725;22,563;24,469
13578,500;3,195;0,751;-35,209;1,668;9,672;5,761;37,606;5,504;2,707;-2,641;0,000;39,400;40,200;9,746;1,703;25,029;23,256;25,291;24,127;-3,028;26,988;0,000;275,040;Inf;285,000;285,000;24,135;2,733;22,590;24,461
13579,000;3,459;0,906;-33,698;1,699;9,628;5,761;37,606;5,504;2,707;-2,641;0,000;39,400;40,200;9,908;1,589;25,254;23,559;25,414;24,376;-3,028;26,988;0,000;274,940;Inf;285,000;285,000;24,426;2,740;22,561;24,451
13579,500;3,459;0,906;-33,698;1,699;9,628;5,761;37,606;5,504;2,707;-2,641;0,000;39,400;40,200;9,908;1,589;25,248;23,300;25,411;24,273;-3,028;26,988;0,000;274,940;Inf;285,000;285,000;24,651;2,752;22,574;24,437
13580,000;3,459;0,906;-33,698;1,699;9,628;5,761;37,606;5,504;2,707;-2,641;0,000;39,400;40,200;9,908;1,589;25,158;22,768;25,352;23,908;-3,028;26,988;0,000;274,840;Inf;285,000;285,000;24,558;2,764;22,582;24,431
13580,500;3,459;0,906;-33,698;1,699;9,628;5,761;37,606;5,504;2,707;-2,641;0,000;39,400;40,200;9,908;1,589;24,974;22,423;25,250;23,628;-3,028;26,988;0,000;274,840;Inf;285,000;285,000;24,297;2,775;22,596;24,429
13581,000;3,459;0,906;-33,698;1,699;9,628;5,761;37,606;5,504;2,707;-2,641;0,000;39,400;40,200;9,908;1,589;24,892;22,733;25,183;23,782;-3,028;26,988;0,000;274,640;Inf;285,000;285,000;24,069;2,786;22,589;24,486
13581,500;3,459;0,906;-33,698;1,699;9,628;5,773;37,644;5,549;2,775;-2,652;0,000;39,378;40,206;9,908;1,589;25,138;23,307;25,290;24,254;-3,029;26,994;0,000;274,640;Inf;285,000;285,000;24,147;2,797;22,588;24,510
13582,000;3,459;0,906;-33,698;1,699;9,628;5,773;37,644;5,549;2,775;-2,652;0,000;39,400;40,200;9,908;1,589;25,222;23,408;25,422;24,297;-3,029;26,994;0,000;274,840;Inf;285,000;285,000;24,497;2,808;22,584;24,563
13582,500;3,132;0,769;-35,209;1,651;9,751;5,773;37,644;5,549;2,775;-2,652;0,000;39,400;40,200;9,683;1,592;25,150;22,951;25,374;24,040;-3,029;26,994;0,000;274,840;Inf;285,000;285,000;24,587;2,819;22,581;24,554
13583,000;3,132;0,769;-35,209;1,651;9,751;5,773;37,644;5,549;2,775;-2,652;0,000;39,400;40,200;9,683;1,592;25,080;22,773;25,319;23,817;-3,029;26,994;0,000;275,040;Inf;285,000;285,000;24,378;2,824;22,579;24,551
13583,500;3,132;0,769;-35,209;1,651;9,751;5,773;37,644;5,549;2,775;-2,652;0,000;39,400;40,200;9,683;1,592;24,923;22,585;25,223;23,690;-3,029;26,994;0,000;275,040;Inf;285,000;285,000;24,247;2,829;22,585;24,557
13584,000;3,132;0,769;-35,209;1,651;9,751;5,773;37,644;5,549;2,775;-2,652;0,000;39,400;40,200;9,683;1,592;24,957;23,135;25,248;24,007;-3,029;26,994;0,000;274,940;Inf;285,000;285,000;24,105;2,834;22,575;24,526
13584,500;3,132;0,769;-35,209;1,651;9,751;5,728;37,597;5,490;2,786;-2,646;0,000;39,393;40,222;9,683;1,592;25,194;23,403;25,346;24,322;-3,018;26,980;0,000;274,940;Inf;285,000;285,000;24,337;2,839;22,575;24,527
13585,000;3,132;0,769;-35,209;1,651;9,751;5,728;37,597;5,490;2,786;-2,646;0,000;39,400;40,200;9,683;1,592;25,197;23,321;25,387;24,281;-3,018;26,980;0,000;274,840;Inf;285,000;285,000;24,566;2,844;22,576;24,520
13585,500;2,505;0,677;-34,389;1,569;9,671;5,728;37,597;5,490;2,786;-2,646;0,000;39,400;40,200;9,822;1,709;25,128;22,937;25,350;23,941;-3,018;26,980;0,000;274,840;Inf;285,000;285,000;24,547;2,848;22,581;24,494
13586,000;2,505;0,677;-34,389;1,569;9,671;5,728;37,597;5,490;2,786;-2,646;0,000;39,400;40,200;9,822;1,709;24,906;22,494;25,244;23,687;-3,018;26,980;0,000;274,840;Inf;285,000;285,000;24,339;2,843;22,562;24,467
13586,500;2,505;0,677;-34,389;1,569;9,671;5,728;37,597;5,490;2,786;-2,646;0,000;39,400;40,200;9,822;1,709;24,924;23,014;25,240;24,038;-3,018;26,980;0,000;274,840;Inf;285,000;285,000;24,083;2,837;22,582;24,481
13587,000;2,505;0,677;-34,389;1,569;9,671;5,728;37,597;5,490;2,786;-2,646;0,000;39,400;40,200;9,822;1,709;25,161;23,400;25,338;24,222;-3,018;26,980;0,000;275,240;Inf;285,000;285,000;24,304;2,832;22,582;24,530
13587,500;2,505;0,677;-34,389;1,569;9,671;5,728;37,597;5,490;2,786;-2,646;0,000;39,400;40,200;9,822;1,709;25,263;23,371;25,414;24,299;-3,018;26,980;0,000;275,240;Inf;285,000;285,000;24,530;2,826;22,578;24,529
13588,000;2,505;0,677;-34,389;1,569;9,671;5,718;37,567;5,485;2,826;-2,642;0,000;39,390;40,193;9,822;1,709;25,295;23,219;25,441;24,204;-3,017;26,988;0,000;275,440;Inf;285,000;285,000;24,587;2,821;22,589;24,553
13588,500;2,505;0,677;-34,389;1,569;9,671;5,718;37,567;5,485;2,826;-2,642;0,000;39,400;40,200;9,822;1,709;25,166;22,985;25,395;23,990;-3,017;26,988;0,000;275,440;Inf;285,000;285,000;24,540;2,816;22,591;24,550
