t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13589,000;2,441;0,651;-33,933;1,711;9,650;5,718;37,567;5,485;2,826;-2,642;0,000;39,400;40,200;9,779;1,538;24,966;22,805;25,320;23,831;-3,017;26,988;0,000;275,140;Inf;285,000;285,000;24,384;2,811;22,582;24,521
13589,500;2,441;0,651;-33,933;1,711;9,650;5,718;37,567;5,485;2,826;-2,642;0,000;39,400;40,200;9,779;1,538;25,308;23,793;25,471;24,567;-3,017;26,988;0,000;275,140;Inf;285,000;285,000;24,785;2,799;22,597;24,514
13590,000;2,441;0,651;-33,933;1,711;9,650;5,718;37,567;5,485;2,826;-2,642;0,000;39,400;40,200;9,779;1,538;25,405;23,752;25,567;24,612;-3,017;26,988;0,000;275,240;Inf;285,000;285,000;24,785;2,799;22,581;24,499
13590,500;2,441;0,651;-33,933;1,711;9,650;5,718;37,567;5,485;2,826;-2,642;0,000;39,400;40,200;9,779;1,538;25,302;23,178;25,552;24,247;-3,017;26,988;0,000;275,240;Inf;285,000;285,000;24,834;2,793;22,585;24,505
13591,000;2,441;0,651;-33,933;1,711;9,650;5,753;37,566;5,515;2,908;-2,646;0,000;39,391;40,218;9,779;1,538;25,186;22,789;25,450;23,901;-3,013;26,992;0,000;275,440;Inf;285,000;285,000;24,570;2,787;22,601;24,506
13591,500;2,441;0,651;-33,933;1,711;9,650;5,753;37,566;5,515;2,908;-2,646;0,000;39,400;40,200;9,779;1,538;24,963;22,719;25,335;23,838;-3,013;26,992;0,000;275,440;Inf;285,000;285,000;24,331;2,781;22,587;24,487
13592,000;2,957;0,672;-35,209;1,636;9,564;5,753;37,566;5,515;2,908;-2,646;0,000;39,400;40,200;9,540;1,698;25,091;23,118;25,353;24,107;-3,013;26,992;0,000;275,440;Inf;285,000;285,000;24,214;2,776;22,601;24,489
13592,500;2,957;0,672;-35,209;1,636;9,564;5,753;37,566;5,515;2,908;-2,646;0,000;39,400;40,200;9,540;1,698;25,375;23,696;25,505;24,561;-3,013;26,992;0,000;275,440;Inf;285,000;285,000;24,417;2,779;22,606;24,484
13593,000;2,957;0,672;-35,209;1,636;9,564;5,753;37,566;5,515;2,908;-2,646;0,000;39,400;40,200;9,540;1,698;25,404;23,240;25,586;24,312;-3,013;26,992;0,000;275,140;Inf;285,000;285,000;24,784;2,782;22,605;24,503
13593,500;2,957;0,672;-35,209;1,636;9,564;5,753;37,566;5,515;2,908;-2,646;0,000;39,400;40,200;9,540;1,698;25,217;22,902;25,518;24,000;-3,013;26,992;0,000;275,140;Inf;285,000;285,000;24,636;2,785;22,606;24,558
13594,000;2,957;0,672;-35,209;1,636;9,564;5,753;37,566;5,515;2,908;-2,646;0,000;39,400;40,200;9,540;1,698;24,992;22,725;25,350;23,856;-3,013;26,992;0,000;275,040;Inf;285,000;285,000;24,409;2,787;22,611;24,611
13594,500;2,957;0,672;-35,209;1,636;9,564;5,747;37,597;5,509;2,967;-2,644;0,000;39,386;40,195;9,540;1,698;25,100;23,156;25,383;24,107;-3,015;26,995;0,000;275,040;Inf;285,000;285,000;24,231;2,790;22,592;24,637
13595,000;2,957;0,672;-35,209;1,636;9,564;5,747;37,597;5,509;2,967;-2,644;0,000;39,400;40,200;9,540;1,698;25,292;23,725;25,475;24,490;-3,015;26,995;0,000;274,940;Inf;285,000;285,000;24,437;2,793;22,618;24,698
13595,500;3,159;0,763;-35,209;1,646;9,736;5,747;37,597;5,509;2,967;-2,644;0,000;39,400;40,200;9,732;1,491;25,496;23,669;25,595;24,551;-3,015;26,995;0,000;274,940;Inf;285,000;285,000;24,746;2,796;22,609;24,736
13596,000;3,159;0,763;-35,209;1,646;9,736;5,747;37,597;5,509;2,967;-2,644;0,000;39,400;40,200;9,732;1,491;25,441;23,409;25,602;24,402;-3,015;26,995;0,000;275,140;Inf;285,000;285,000;24,828;2,801;22,609;24,741
13596,500;3,159;0,763;-35,209;1,646;9,736;5,747;37,597;5,509;2,967;-2,644;0,000;39,400;40,200;9,732;1,491;25,040;22,866;25,414;23,932;-3,015;26,995;0,000;275,140;Inf;285,000;285,000;24,714;2,807;22,611;24,731
13597,000;3,159;0,763;-35,209;1,646;9,736;5,747;37,597;5,509;2,967;-2,644;0,000;39,400;40,200;9,732;1,491;25,128;23,316;25,446;24,268;-3,015;26,995;0,000;275,140;Inf;285,000;285,000;24,313;2,813;22,616;24,736
13597,500;3,159;0,763;-35,209;1,646;9,736;5,718;37,602;5,512;3,032;-2,638;0,000;39,385;40,194;9,732;1,491;25,426;24,078;25,612;24,862;-3,004;26,995;0,000;275,140;Inf;285,000;285,000;24,539;2,819;22,611;24,737
13598,000;3,159;0,763;-35,209;1,646;9,736;5,718;37,602;5,512;3,032;-2,638;0,000;39,400;40,200;9,732;1,491;25,749;23,913;25,767;24,833;-3,004;26,995;0,000;275,040;Inf;285,000;285,000;24,995;2,824;22,622;24,746
13598,500;2,338;0,634;-34,524;1,680;9,614;5,718;37,602;5,512;3,032;-2,638;0,000;39,400;40,200;9,748;1,791;25,622;23,593;25,757;24,572;-3,004;26,995;0,000;275,040;Inf;285,000;285,000;25,066;2,830;22,631;24,756
13599,000;2,338;0,634;-34,524;1,680;9,614;5,718;37,602;5,512;3,032;-2,638;0,000;39,400;40,200;9,748;1,791;25,341;23,060;25,651;24,160;-3,004;26,995;0,000;275,040;Inf;285,000;285,000;24,886;2,822;22,624;24,784
13599,500;2,338;0,634;-34,524;1,680;9,614;5,718;37,602;5,512;3,032;-2,638;0,000;39,400;40,200;9,748;1,791;25,236;22,891;25,539;23,993;-3,004;26,995;0,000;275,040;Inf;285,000;285,000;24,553;2,814;22,615;24,812
13600,000;2,338;0,634;-34,524;1,680;9,614;5,718;37,602;5,512;3,032;-2,638;0,000;39,400;40,200;9,748;1,791;25,462;24,118;25,647;24,821;-3,004;26,995;0,000;275,140;Inf;285,000;285,000;24,415;2,806;22,620;24,794
13600,500;2,338;0,634;-34,524;1,680;9,614;5,734;37,547;5,470;3,038;-2,637;0,000;39,393;40,226;9,748;1,791;25,745;24,163;25,804;24,945;-3,011;27,004;0,000;275,140;Inf;285,000;285,000;25,012;2,798;22,627;24,797
13601,000;2,338;0,634;-34,524;1,680;9,614;5,734;37,547;5,470;3,038;-2,637;0,000;39,400;40,200;9,748;1,791;25,656;23,701;25,779;24,655;-3,011;27,004;0,000;275,440;Inf;285,000;285,000;25,164;2,791;22,614;24,807
13601,500;2,338;0,634;-34,524;1,680;9,614;5,734;37,547;5,470;3,038;-2,637;0,000;39,400;40,200;9,748;1,791;25,473;23,193;25,689;24,250;-3,011;27,004;0,000;275,440;Inf;285,000;285,000;24,948;2,783;22,610;24,824
13602,000;2,184;0,541;-34,625;1,626;9,682;5,734;37,547;5,470;3,038;-2,637;0,000;39,400;40,200;9,777;1,724;25,208;23,065;25,555;24,083;-3,011;27,004;0,000;275,240;Inf;285,000;285,000;24,651;2,776;22,611;24,848
13602,500;2,184;0,541;-34,625;1,626;9,682;5,734;37,547;5,470;3,038;-2,637;0,000;39,400;40,200;9,777;1,724;25,298;23,769;25,614;24,561;-3,011;27,004;0,000;275,240;Inf;285,000;285,000;24,478;2,766;22,615;24,840
13603,000;2,184;0,541;-34,625;1,626;9,682;5,734;37,547;5,470;3,038;-2,637;0,000;39,400;40,200;9,777;1,724;25,657;24,293;25,766;25,043;-3,011;27,004;0,000;275,240;Inf;285,000;285,000;24,811;2,757;22,612;24,859
13603,500;2,184;0,541;-34,625;1,626;9,682;5,734;37,547;5,470;3,038;-2,637;0,000;39,400;40,200;9,777;1,724;25,776;23,952;25,844;24,911;-3,011;27,004;0,000;275,240;Inf;285,000;285,000;25,190;2,747;22,609;24,833
13604,000;2,184;0,541;-34,625;1,626;9,682;5,695;37,528;5,473;3,089;-2,640;0,000;39,394;40,187;9,777;1,724;25,453;23,373;25,740;24,393;-3,013;26,998;0,000;275,240;Inf;285,000;285,000;25,121;2,738;22,636;24,814
13604,500;2,184;0,541;-34,625;1,626;9,682;5,695;37,528;5,473;3,089;-2,640;0,000;39,400;40,200;9,777;1,724;25,296;22,951;25,620;24,100;-3,013;26,998;0,000;275,240;Inf;285,000;285,000;24,740;2,729;22,620;24,810
13605,000;3,386;0,801;-35,209;1,615;9,749;5,695;37,528;5,473;3,089;-2,640;0,000;39,400;40,200;9,553;1,672;25,285;23,382;25,579;24,359;-3,013;26,998;0,000;275,340;Inf;285,000;285,000;24,492;2,720;22,620;24,807
13605,500;3,386;0,801;-35,209;1,615;9,749;5,695;37,528;5,473;3,089;-2,640;0,000;39,400;40,200;9,553;1,672;25,491;24,247;25,711;24,929;-3,013;26,998;0,000;275,340;Inf;285,000;285,000;24,651;2,731;22,634;24,773
13606,000;3,386;0,801;-35,209;1,615;9,749;5,695;37,528;5,473;3,089;-2,640;0,000;39,400;40,200;9,553;1,672;25,854;24,168;25,882;25,020;-3,013;26,998;0,000;275,140;Inf;285,000;285,000;25,094;2,742;22,630;24,758
13606,500;3,386;0,801;-35,209;1,615;9,749;5,695;37,528;5,473;3,089;-2,640;0,000;39,400;40,200;9,553;1,672;25,683;23,771;25,873;24,731;-3,013;26,998;0,000;275,140;Inf;285,000;285,000;25,231;2,752;22,635;24,716
13607,000;3,386;0,801;-35,209;1,615;9,749;5,690;37,574;5,480;3,190;-2,633;0,000;39,387;40,222;9,553;1,672;25,466;23,240;25,729;24,293;-3,007;26,995;0,000;275,140;Inf;285,000;285,000;25,015;2,763;22,644;24,692
13607,500;3,386;0,801;-35,209;1,615;9,749;5,690;37,574;5,480;3,190;-2,633;0,000;39,400;40,200;9,553;1,672;25,274;23,817;25,633;24,579;-3,007;26,995;0,000;275,140;Inf;285,000;285,000;24,682;2,773;22,667;24,691
13608,000;3,386;0,801;-35,209;1,615;9,749;5,690;37,574;5,480;3,190;-2,633;0,000;39,400;40,200;9,553;1,672;25,710;24,520;25,821;25,161;-3,007;26,995;0,000;274,740;Inf;285,000;285,000;24,826;2,783;22,645;24,703
13608,500;3,631;0,875;-35,209;1,675;9,714;5,690;37,574;5,480;3,190;-2,633;0,000;39,400;40,200;9,659;1,499;25,928;24,345;25,939;25,148;-3,007;26,995;0,000;274,740;Inf;285,000;285,000;25,303;2,793;22,675;24,682
13609,000;3,631;0,875;-35,209;1,675;9,714;5,690;37,574;5,480;3,190;-2,633;0,000;39,400;40,200;9,659;1,499;25,694;23,600;25,847;24,719;-3,007;26,995;0,000;274,840;Inf;285,000;285,000;25,340;2,807;22,664;24,693
13609,500;3,631;0,875;-35,209;1,675;9,714;5,690;37,574;5,480;3,190;-2,633;0,000;39,400;40,200;9,659;1,499;25,531;23,285;25,723;24,393;-3,007;26,995;0,000;274,840;Inf;285,000;285,000;24,965;2,820;22,664;24,694
13610,000;3,631;0,875;-35,209;1,675;9,714;5,690;37,574;5,480;3,190;-2,633;0,000;39,400;40,200;9,659;1,499;25,362;23,219;25,609;24,272;-3,007;26,995;0,000;275,040;Inf;285,000;285,000;24,733;2,833;22,685;24,686
13610,500;3,631;0,875;-35,209;1,675;9,714;5,645;37,635;5,521;3,276;-2,632;0,000;39,399;40,254;9,659;1,499;25,417;23,512;25,590;24,526;-3,007;27,017;0,000;275,040;Inf;285,000;285,000;24,615;2,847;22,671;24,684
13611,000;3,631;0,875;-35,209;1,675;9,714;5,645;37,635;5,521;3,276;-2,632;0,000;39,400;40,300;9,659;1,499;25,827;24,396;25,890;25,166;-3,007;27,017;0,000;275,040;Inf;285,000;285,000;24,761;2,859;22,684;24,679
13611,500;2,831;0,723;-34,876;1,659;9,693;5,645;37,635;5,521;3,276;-2,632;0,000;39,400;40,300;9,740;1,753;25,737;23,720;25,863;24,806;-3,007;27,017;0,000;275,040;Inf;285,000;285,000;25,320;2,872;22,697;24,671
13612,000;2,831;0,723;-34,876;1,659;9,693;5,645;37,635;5,521;3,276;-2,632;0,000;39,400;40,300;9,740;1,753;25,567;23,439;25,754;24,489;-3,007;27,017;0,000;274,740;Inf;285,000;285,000;25,032;2,871;22,679;24,726
13612,500;2,831;0,723;-34,876;1,659;9,693;5,645;37,635;5,521;3,276;-2,632;0,000;39,400;40,300;9,740;1,753;25,319;23,067;25,598;24,283;-3,007;27,017;0,000;274,740;Inf;285,000;285,000;24,812;2,871;22,690;24,758
13613,000;2,831;0,723;-34,876;1,659;9,693;5,645;37,635;5,521;3,276;-2,632;0,000;39,400;40,300;9,740;1,753;25,290;23,629;25,579;24,546;-3,007;27,017;0,000;274,640;Inf;285,000;285,000;24,567;2,870;22,676;24,758
13613,500;2,831;0,723;-34,876;1,659;9,693;5,708;37,597;5,485;3,286;-2,648;0,000;39,394;40,260;9,740;1,753;25,557;24,385;25,758;25,084;-3,007;27,009;0,000;274,640;Inf;285,000;285,000;24,761;2,869;22,686;24,783
13614,000;2,831;0,723;-34,876;1,659;9,693;5,708;37,597;5,485;3,286;-2,648;0,000;39,400;40,300;9,740;1,753;25,930;24,389;25,919;25,153;-3,007;27,009;0,000;274,340;Inf;285,000;285,000;25,196;2,869;22,675;24,772
13614,500;2,831;0,723;-34,876;1,659;9,693;5,708;37,597;5,485;3,286;-2,648;0,000;39,400;40,300;9,740;1,753;25,553;23,454;25,775;24,557;-3,007;27,009;0,000;274,340;Inf;285,000;285,000;25,348;2,868;22,693;24,792
13615,000;2,271;0,627;-34,133;1,740;9,693;5,708;37,597;5,485;3,286;-2,648;0,000;39,400;40,300;9,725;1,593;25,422;23,245;25,644;24,299;-3,007;27,009;0,000;274,940;Inf;285,000;285,000;24,835;2,868;22,696;24,805
13615,500;2,271;0,627;-34,133;1,740;9,693;5,708;37,597;5,485;3,286;-2,648;0,000;39,400;40,300;9,725;1,593;25,294;23,368;25,586;24,337;-3,007;27,009;0,000;274,940;Inf;285,000;285,000;24,652;2,858;22,683;24,783
13616,000;2,271;0,627;-34,133;1,740;9,693;5,708;37,597;5,485;3,286;-2,648;0,000;39,400;40,300;9,725;1,593;25,443;23,869;25,642;24,738;-3,007;27,009;0,000;274,640;Inf;285,000;285,000;24,646;2,848;22,687;24,785
13616,500;2,271;0,627;-34,133;1,740;9,693;5,708;37,597;5,485;3,286;-2,648;0,000;39,400;40,300;9,725;1,593;25,563;24,238;25,752;24,949;-3,007;27,009;0,000;274,640;Inf;285,000;285,000;24,923;2,839;22,688;24,810
13617,000;2,271;0,627;-34,133;1,740;9,693;5,704;37,551;5,458;3,309;-2,652;0,000;39,385;40,264;9,725;1,593;25,624;24,158;25,811;24,912;-3,019;27,005;0,000;274,740;Inf;285,000;285,000;25,126;2,829;22,689;24,763
13617,500;2,271;0,627;-34,133;1,740;9,693;5,704;37,551;5,458;3,309;-2,652;0,000;39,400;40,300;9,725;1,593;25,663;23,879;25,796;24,755;-3,019;27,005;0,000;274,740;Inf;285,000;285,000;25,126;2,820;22,706;24,770
13618,000;2,464;0,677;-34,023;1,738;9,653;5,704;37,551;5,458;3,309;-2,652;0,000;39,400;40,300;9,737;1,575;25,559;23,558;25,727;24,500;-3,019;27,005;0,000;274,540;Inf;285,000;285,000;25,023;2,811;22,710;24,766
13618,500;2,464;0,677;-34,023;1,738;9,653;5,704;37,551;5,458;3,309;-2,652;0,000;39,400;40,300;9,737;1,575;25,523;24,006;25,743;24,763;-3,019;27,005;0,000;274,540;Inf;285,000;285,000;24,836;2,806;22,718;24,773
13619,000;2,464;0,677;-34,023;1,738;9,653;5,704;37,551;5,458;3,309;-2,652;0,000;39,400;40,300;9,737;1,575;25,743;24,164;25,827;24,978;-3,019;27,005;0,000;274,940;Inf;285,000;285,000;25,009;2,800;22,713;24,784
13619,500;2,464;0,677;-34,023;1,738;9,653;5,704;37,551;5,458;3,309;-2,652;0,000;39,400;40,300;9,737;1,575;25,750;24,081;25,868;24,969;-3,019;27,005;0,000;274,940;Inf;285,000;285,000;25,178;2,794;22,716;24,754
13620,000;2,464;0,677;-34,023;1,738;9,653;5,718;37,551;5,450;3,358;-2,648;0,000;39,398;40,251;9,737;1,575;25,738;23,904;25,844;24,837;-3,013;27,014;0,000;274,740;Inf;285,000;285,000;25,167;2,789;22,741;24,752
13620,500;2,464;0,677;-34,023;1,738;9,653;5,718;37,551;5,450;3,358;-2,648;0,000;39,400;40,300;9,737;1,575;25,687;23,655;25,807;24,595;-3,013;27,014;0,000;274,740;Inf;285,000;285,000;25,081;2,784;22,727;24,754
13621,000;2,464;0,677;-34,023;1,738;9,653;5,718;37,551;5,450;3,358;-2,648;0,000;39,400;40,300;9,737;1,575;25,557;23,666;25,749;24,655;-3,013;27,014;0,000;274,640;Inf;285,000;285,000;24,936;2,778;22,747;24,744
13621,500;3,156;0,790;-34,609;1,649;9,637;5,718;37,551;5,450;3,358;-2,648;0,000;39,400;40,300;9,795;1,684;25,669;23,906;25,805;24,814;-3,013;27,014;0,000;274,640;Inf;285,000;285,000;24,907;2,773;22,746;24,733
13622,000;3,156;0,790;-34,609;1,649;9,637;5,718;37,551;5,450;3,358;-2,648;0,000;39,400;40,300;9,795;1,684;25,809;24,196;25,939;24,992;-3,013;27,014;0,000;274,540;Inf;285,000;285,000;25,048;2,780;22,741;24,719
13622,500;3,156;0,790;-34,609;1,649;9,637;5,718;37,551;5,450;3,358;-2,648;0,000;39,400;40,300;9,795;1,684;25,699;23,973;25,934;24,881;-3,013;27,014;0,000;274,540;Inf;285,000;285,000;25,234;2,786;22,749;24,708
13623,000;3,156;0,790;-34,609;1,649;9,637;5,718;37,551;5,450;3,358;-2,648;0,000;39,400;40,300;9,795;1,684;25,580;23,777;25,843;24,748;-3,013;27,014;0,000;274,840;Inf;285,000;285,000;25,122;2,792;22,760;24,702
13623,500;3,156;0,790;-34,609;1,649;9,637;5,715;37,588;5,478;3,445;-2,646;0,000;39,391;40,307;9,795;1,684;25,621;23,833;25,831;24,805;-3,024;27,018;0,000;274,840;Inf;285,000;285,000;24,987;2,798;22,754;24,681
13624,000;3,156;0,790;-34,609;1,649;9,637;5,715;37,588;5,478;3,445;-2,646;0,000;39,400;40,300;9,795;1,684;25,777;24,086;25,900;25,028;-3,024;27,018;0,000;274,940;Inf;285,000;285,000;25,023;2,804;22,723;24,686
13624,500;3,004;0,838;-33,995;1,692;9,694;5,715;37,588;5,478;3,445;-2,646;0,000;39,400;40,300;9,782;1,558;25,836;24,284;26,001;25,208;-3,024;27,018;0,000;274,940;Inf;285,000;285,000;25,198;2,809;22,758;24,661
13625,000;3,004;0,838;-33,995;1,692;9,694;5,715;37,588;5,478;3,445;-2,646;0,000;39,400;40,300;9,782;1,558;25,857;24,081;26,022;25,068;-3,024;27,018;0,000;274,940;Inf;285,000;285,000;25,332;2,813;22,764;24,681
13625,500;3,004;0,838;-33,995;1,692;9,694;5,715;37,588;5,478;3,445;-2,646;0,000;39,400;40,300;9,782;1,558;25,556;23,534;25,807;24,569;-3,024;27,018;0,000;274,940;Inf;285,000;285,000;25,257;2,816;22,766;24,720
13626,000;3,004;0,838;-33,995;1,692;9,694;5,715;37,588;5,478;3,445;-2,646;0,000;39,400;40,300;9,782;1,558;25,530;23,835;25,789;24,821;-3,024;27,018;0,000;274,840;Inf;285,000;285,000;24,866;2,819;22,767;24,739
13626,500;3,004;0,838;-33,995;1,692;9,694;5,711;37,609;5,470;3,513;-2,653;0,000;39,390;40,235;9,782;1,558;25,728;24,338;25,925;25,107;-3,025;27,016;0,000;274,840;Inf;285,000;285,000;24,994;2,822;22,760;24,723
13627,000;3,004;0,838;-33,995;1,692;9,694;5,711;37,609;5,470;3,513;-2,653;0,000;39,400;40,200;9,782;1,558;25,925;24,330;26,027;25,189;-3,025;27,016;0,000;274,640;Inf;285,000;285,000;25,275;2,825;22,781;24,735
13627,500;2,077;0,580;-33,120;1,658;9,635;5,711;37,609;5,470;3,513;-2,653;0,000;39,400;40,200;9,807;1,601;25,917;24,114;26,019;25,042;-3,025;27,016;0,000;274,640;Inf;285,000;285,000;25,368;2,828;22,759;24,740
13628,000;2,077;0,580;-33,120;1,658;9,635;5,711;37,609;5,470;3,513;-2,653;0,000;39,400;40,200;9,807;1,601;25,675;23,782;25,939;24,775;-3,025;27,016;0,000;274,440;Inf;285,000;285,000;25,273;2,815;22,779;24,736
13628,500;2,077;0,580;-33,120;1,658;9,635;5,711;37,609;5,470;3,513;-2,653;0,000;39,400;40,200;9,807;1,601;25,482;23,335;25,793;24,470;-3,025;27,016;0,000;274,440;Inf;285,000;285,000;25,043;2,803;22,797;24,716
13629,000;2,077;0,580;-33,120;1,658;9,635;5,711;37,609;5,470;3,513;-2,653;0,000;39,400;40,200;9,807;1,601;25,698;24,270;25,871;25,112;-3,025;27,016;0,000;274,440;Inf;285,000;285,000;24,770;2,780;22,785;24,722
13629,500;2,077;0,580;-33,120;1,658;9,635;5,711;37,609;5,470;3,513;-2,653;0,000;39,400;40,200;9,807;1,601;25,933;24,395;26,010;25,303;-3,025;27,016;0,000;274,440;Inf;285,000;285,000;25,238;2,780;22,793;24,703
13630,000;2,077;0,580;-33,120;1,658;9,635;5,747;37,562;5,477;3,511;-2,656;0,000;39,395;40,240;9,807;1,601;25,916;24,089;26,044;25,055;-3,021;27,027;0,000;274,540;Inf;285,000;285,000;25,410;2,768;22,786;24,697
13630,500;2,077;0,580;-33,120;1,658;9,635;5,747;37,562;5,477;3,511;-2,656;0,000;39,400;40,200;9,807;1,601;25,678;23,748;25,919;24,749;-3,021;27,027;0,000;274,540;Inf;285,000;285,000;25,276;2,757;22,795;24,703
13631,000;2,021;0,565;-33,855;1,724;9,651;5,747;37,562;5,477;3,511;-2,656;0,000;39,400;40,200;9,798;1,637;25,444;23,333;25,777;24,449;-3,021;27,027;0,000;274,440;Inf;285,000;285,000;25,024;2,746;22,786;24,727
13631,500;2,021;0,565;-33,855;1,724;9,651;5,747;37,562;5,477;3,511;-2,656;0,000;39,400;40,200;9,798;1,637;25,434;23,528;25,720;24,595;-3,021;27,027;0,000;274,440;Inf;285,000;285,000;24,751;2,734;22,778;24,735
13632,000;2,021;0,565;-33,855;1,724;9,651;5,747;37,562;5,477;3,511;-2,656;0,000;39,400;40,200;9,798;1,637;25,603;24,451;25,842;25,170;-3,021;27,027;0,000;273,940;Inf;285,000;285,000;24,819;2,722;22,800;24,738
13632,500;2,021;0,565;-33,855;1,724;9,651;5,747;37,562;5,477;3,511;-2,656;0,000;39,400;40,200;9,798;1,637;25,879;24,639;26,004;25,342;-3,021;27,027;0,000;273,940;Inf;285,000;285,000;25,266;2,711;22,805;24,761
13633,000;2,021;0,565;-33,855;1,724;9,651;5,728;37,542;5,480;3,557;-2,653;0,000;39,386;40,239;9,798;1,637;25,753;23,783;25,943;24,821;-3,024;27,014;0,000;274,040;Inf;285,000;285,000;25,466;2,699;22,780;24,744
13633,500;2,021;0,565;-33,855;1,724;9,651;5,728;37,542;5,480;3,557;-2,653;0,000;39,400;40,200;9,798;1,637;25,593;23,597;25,839;24,621;-3,024;27,014;0,000;274,040;Inf;285,000;285,000;25,075;2,688;22,782;24,761
13634,000;2,482;0,658;-34,237;1,722;9,626;5,728;37,542;5,480;3,557;-2,653;0,000;39,400;40,200;9,854;1,726;25,398;23,674;25,745;24,593;-3,024;27,014;0,000;274,340;Inf;285,000;285,000;24,912;2,677;22,784;24,752
13634,500;2,482;0,658;-34,237;1,722;9,626;5,728;37,542;5,480;3,557;-2,653;0,000;39,400;40,200;9,854;1,726;25,542;24,125;25,815;24,965;-3,024;27,014;0,000;274,340;Inf;285,000;285,000;24,853;2,674;22,774;24,787
13635,000;2,482;0,658;-34,237;1,722;9,626;5,728;37,542;5,480;3,557;-2,653;0,000;39,400;40,200;9,854;1,726;25,830;24,543;25,950;25,343;-3,024;27,014;0,000;274,340;Inf;285,000;285,000;25,112;2,671;22,783;24,797
13635,500;2,482;0,658;-34,237;1,722;9,626;5,728;37,542;5,480;3,557;-2,653;0,000;39,400;40,200;9,854;1,726;25,882;24,235;26,018;25,197;-3,024;27,014;0,000;274,340;Inf;285,000;285,000;25,417;2,668;22,772;24,823
13636,000;2,482;0,658;-34,237;1,722;9,626;5,728;37,542;5,480;3,557;-2,653;0,000;39,400;40,200;9,854;1,726;25,783;23,973;25,975;24,915;-3,024;27,014;0,000;274,040;Inf;285,000;285,000;25,333;2,665;22,781;24,843
13636,500;2,482;0,658;-34,237;1,722;9,626;5,726;37,560;5,475;3,623;-2,660;0,000;39,389;40,261;9,854;1,726;25,366;23,605;25,776;24,580;-3,031;27,025;0,000;274,040;Inf;285,000;285,000;25,162;2,662;22,791;24,848
13637,000;2,482;0,658;-34,237;1,722;9,626;5,726;37,560;5,475;3,623;-2,660;0,000;39,400;40,300;9,854;1,726;25,428;24,070;25,799;24,827;-3,031;27,025;0,000;274,540;Inf;285,000;285,000;24,832;2,659;22,775;24,837
13637,500;2,965;0,769;-34,487;1,675;9,675;5,726;37,560;5,475;3,623;-2,660;0,000;39,400;40,300;9,782;1,681;25,773;24,548;25,952;25,332;-3,031;27,025;0,000;274,540;Inf;285,000;285,000;25,031;2,656;22,796;24,869
13638,000;2,965;0,769;-34,487;1,675;9,675;5,726;37,560;5,475;3,623;-2,660;0,000;39,400;40,300;9,782;1,681;25,939;24,383;26,059;25,288;-3,031;27,025;0,000;274,040;Inf;285,000;285,000;25,401;2,661;22,785;24,911
13638,500;2,965;0,769;-34,487;1,675;9,675;5,726;37,560;5,475;3,623;-2,660;0,000;39,400;40,300;9,782;1,681;25,820;24,098;26,050;25,043;-3,031;27,025;0,000;274,040;Inf;285,000;285,000;25,417;2,666;22,792;24,937
13639,000;2,965;0,769;-34,487;1,675;9,675;5,726;37,560;5,475;3,623;-2,660;0,000;39,400;40,300;9,782;1,681;25,564;23,612;25,904;24,647;-3,031;27,025;0,000;274,440;Inf;285,000;285,000;25,253;2,671;22,776;24,988
13639,500;2,965;0,769;-34,487;1,675;9,675;5,707;37,608;5,486;3,707;-2,656;0,000;39,394;40,247;9,782;1,681;25,339;23,440;25,778;24,526;-3,033;27,027;0,000;274,440;Inf;285,000;285,000;24,932;2,676;22,771;25,006
13640,000;2,965;0,769;-34,487;1,675;9,675;5,707;37,608;5,486;3,707;-2,656;0,000;39,400;40,200;9,782;1,681;25,826;24,400;25,957;25,187;-3,033;27,027;0,000;274,340;Inf;285,000;285,000;24,771;2,680;22,763;24,995
13640,500;2,925;0,685;-35,209;1,646;9,770;5,707;37,608;5,486;3,707;-2,656;0,000;39,400;40,200;9,635;1,715;25,905;24,256;26,032;25,159;-3,033;27,027;0,000;274,340;Inf;285,000;285,000;25,343;2,685;22,764;25,016
13641,000;2,925;0,685;-35,209;1,646;9,770;5,707;37,608;5,486;3,707;-2,656;0,000;39,400;40,200;9,635;1,715;25,818;24,110;26,018;25,013;-3,033;27,027;0,000;274,240;Inf;285,000;285,000;25,338;2,689;22,768;24,979
13641,500;2,925;0,685;-35,209;1,646;9,770;5,707;37,608;5,486;3,707;-2,656;0,000;39,400;40,200;9,635;1,715;25,575;23,760;25,933;24,736;-3,033;27,027;0,000;274,240;Inf;285,000;285,000;25,240;2,693;22,765;24,964
13642,000;2,925;0,685;-35,209;1,646;9,770;5,707;37,608;5,486;3,707;-2,656;0,000;39,400;40,200;9,635;1,715;25,358;23,503;25,801;24,557;-3,033;27,027;0,000;274,340;Inf;285,000;285,000;25,001;2,697;22,770;24,944
13642,500;2,925;0,685;-35,209;1,646;9,770;5,707;37,608;5,486;3,707;-2,656;0,000;39,400;40,200;9,635;1,715;25,473;23,973;25,811;24,848;-3,033;27,027;0,000;274,340;Inf;285,000;285,000;24,805;2,701;22,775;24,927
13643,000;2,925;0,685;-35,209;1,646;9,770;5,679;37,611;5,498;3,749;-2,655;0,000;39,393;40,231;9,635;1,715;25,753;24,347;25,949;25,208;-3,017;27,036;0,000;274,740;Inf;285,000;285,000;25,026;2,704;22,790;24,905
13643,500;2,925;0,685;-35,209;1,646;9,770;5,679;37,611;5,498;3,749;-2,655;0,000;39,400;40,200;9,635;1,715;25,729;24,007;26,003;24,927;-3,017;27,036;0,000;274,740;Inf;285,000;285,000;25,314;2,708;22,786;24,910
13644,000;2,319;0,580;-34,472;1,675;9,722;5,679;37,611;5,498;3,749;-2,655;0,000;39,400;40,200;9,793;1,454;25,608;23,831;25,934;24,768;-3,017;27,036;0,000;274,440;Inf;285,000;285,000;25,166;2,711;22,777;24,904
13644,500;2,319;0,580;-34,472;1,675;9,722;5,679;37,611;5,498;3,749;-2,655;0,000;39,400;40,200;9,793;1,454;25,342;23,874;25,834;24,742;-3,017;27,036;0,000;274,440;Inf;285,000;285,000;25,035;2,705;22,782;24,888
13645,000;2,319;0,580;-34,472;1,675;9,722;5,679;37,611;5,498;3,749;-2,655;0,000;39,400;40,200;9,793;1,454;25,535;24,108;25,859;24,925;-3,017;27,036;0,000;274,740;Inf;285,000;285,000;24,948;2,699;22,791;24,859
13645,500;2,319;0,580;-34,472;1,675;9,722;5,679;37,611;5,498;3,749;-2,655;0,000;39,400;40,200;9,793;1,454;25,714;24,311;25,960;25,179;-3,017;27,036;0,000;274,740;Inf;285,000;285,000;25,107;2,692;22,774;24,877
13646,000;2,319;0,580;-34,472;1,675;9,722;5,753;37,569;5,474;3,770;-2,632;0,000;39,403;40,206;9,793;1,454;25,777;24,307;26,021;25,202;-3,000;27,043;0,000;274,540;Inf;285,000;285,000;25,291;2,686;22,771;24,864
13646,500;2,319;0,580;-34,472;1,675;9,722;5,753;37,569;5,474;3,770;-2,632;0,000;39,400;40,200;9,793;1,454;25,766;24,031;26,024;24,987;-3,000;27,043;0,000;274,540;Inf;285,000;285,000;25,327;2,680;22,769;24,858
13647,000;2,203;0,596;-33,340;1,726;9,630;5,753;37,569;5,474;3,770;-2,632;0,000;39,400;40,200;9,968;1,664;25,631;23,790;25,951;24,775;-3,000;27,043;0,000;274,740;Inf;285,000;285,000;25,202;2,674;22,770;24,876
13647,500;2,203;0,596;-33,340;1,726;9,630;5,753;37,569;5,474;3,770;-2,632;0,000;39,400;40,200;9,968;1,664;25,602;24,034;25,903;24,969;-3,000;27,043;0,000;274,740;Inf;285,000;285,000;25,036;2,667;22,786;24,871
13648,000;2,203;0,596;-33,340;1,726;9,630;5,753;37,569;5,474;3,770;-2,632;0,000;39,400;40,200;9,968;1,664;25,782;24,491;26,041;25,295;-3,000;27,043;0,000;274,740;Inf;285,000;285,000;25,127;2,659;22,785;24,862
13648,500;2,203;0,596;-33,340;1,726;9,630;5,753;37,569;5,474;3,770;-2,632;0,000;39,400;40,200;9,968;1,664;25,793;24,479;26,083;25,310;-3,000;27,043;0,000;274,740;Inf;285,000;285,000;25,402;2,652;22,779;24,872
13649,000;2,203;0,596;-33,340;1,726;9,630;5,753;37,569;5,474;3,770;-2,632;0,000;39,400;40,200;9,968;1,664;25,782;24,119;26,074;25,097;-3,000;27,043;0,000;274,840;Inf;285,000;285,000;25,416;2,644;22,794;24,874
13649,500;2,203;0,596;-33,340;1,726;9,630;5,745;37,550;5,477;3,813;-2,635;0,000;39,402;40,197;9,968;1,664;25,660;23,878;26,036;24,852;-3,006;27,042;0,000;274,840;Inf;285,000;285,000;25,268;2,637;22,780;24,817
13650,000;2,203;0,596;-33,340;1,726;9,630;5,745;37,550;5,477;3,813;-2,635;0,000;39,400;40,200;9,968;1,664;25,454;23,850;25,916;24,771;-3,006;27,042;0,000;274,940;Inf;285,000;285,000;25,107;2,630;22,773;24,790
13650,500;3,511;0,823;-35,209;1,667;9,730;5,745;37,550;5,477;3,813;-2,635;0,000;39,400;40,200;9,643;1,658;25,705;24,231;25,990;25,131;-3,006;27,042;0,000;274,940;Inf;285,000;285,000;24,998;2,623;22,769;24,798
13651,000;3,511;0,823;-35,209;1,667;9,730;5,745;37,550;5,477;3,813;-2,635;0,000;39,400;40,200;9,643;1,658;25,897;24,607;26,209;25,375;-3,006;27,042;0,000;274,740;Inf;285,000;285,000;25,264;2,637;22,775;24,790
13651,500;3,511;0,823;-35,209;1,667;9,730;5,745;37,550;5,477;3,813;-2,635;0,000;39,400;40,200;9,643;1,658;25,790;24,154;26,128;25,139;-3,006;27,042;0,000;274,740;Inf;285,000;285,000;25,522;2,652;22,784;24,776
13652,000;3,511;0,823;-35,209;1,667;9,730;5,745;37,550;5,477;3,813;-2,635;0,000;39,400;40,200;9,643;1,658;25,705;23,883;26,068;24,869;-3,006;27,042;0,000;274,640;Inf;285,000;285,000;25,303;2,666;22,770;24,765
13652,500;3,511;0,823;-35,209;1,667;9,730;5,715;37,580;5,486;3,887;-2,629;0,000;39,410;40,246;9,643;1,658;25,516;24,022;25,996;24,859;-2,995;27,058;0,000;274,640;Inf;285,000;285,000;25,131;2,680;22,796;24,751
13653,000;3,511;0,823;-35,209;1,667;9,730;5,715;37,580;5,486;3,887;-2,629;0,000;39,400;40,200;9,643;1,658;25,746;24,548;26,088;25,309;-2,995;27,058;0,000;274,840;Inf;285,000;285,000;25,098;2,693;22,779;24,741
13653,500;3,306;0,861;-34,473;1,660;9,603;5,715;37,580;5,486;3,887;-2,629;0,000;39,400;40,200;9,763;1,627;26,080;24,893;26,243;25,634;-2,995;27,058;0,000;274,840;Inf;285,000;285,000;25,423;2,707;22,790;24,688
13654,000;3,306;0,861;-34,473;1,660;9,603;5,715;37,580;5,486;3,887;-2,629;0,000;39,400;40,200;9,763;1,627;26,087;24,492;26,292;25,407;-2,995;27,058;0,000;275,240;Inf;285,000;285,000;25,712;2,717;22,776;24,669
13654,500;3,306;0,861;-34,473;1,660;9,603;5,715;37,580;5,486;3,887;-2,629;0,000;39,400;40,200;9,763;1,627;25,593;23,736;26,059;24,753;-2,995;27,058;0,000;275,240;Inf;285,000;285,000;25,570;2,726;22,784;24,649
13655,000;3,306;0,861;-34,473;1,660;9,603;5,715;37,580;5,486;3,887;-2,629;0,000;39,400;40,200;9,763;1,627;25,514;23,969;26,005;24,882;-2,995;27,058;0,000;274,940;Inf;285,000;285,000;25,036;2,736;22,784;24,649
13655,500;3,306;0,861;-34,473;1,660;9,603;5,669;37,620;5,490;3,940;-2,631;0,000;39,411;40,286;9,763;1,627;25,783;24,617;26,106;25,303;-2,996;27,053;0,000;274,940;Inf;285,000;285,000;25,093;2,745;22,769;24,628
13656,000;3,306;0,861;-34,473;1,660;9,603;5,669;37,620;5,490;3,940;-2,631;0,000;39,400;40,300;9,763;1,627;26,016;24,667;26,225;25,379;-2,996;27,053;0,000;274,740;Inf;285,000;285,000;25,452;2,754;22,775;24,642
13656,500;3,306;0,861;-34,473;1,660;9,603;5,669;37,620;5,490;3,940;-2,631;0,000;39,400;40,300;9,763;1,627;25,939;24,460;26,214;25,241;-2,996;27,053;0,000;274,740;Inf;285,000;285,000;25,572;2,763;22,764;24,641
13657,000;2,383;0,654;-34,037;1,732;9,615;5,669;37,620;5,490;3,940;-2,631;0,000;39,400;40,300;9,739;1,600;25,852;24,292;26,154;25,096;-2,996;27,053;0,000;274,740;Inf;285,000;285,000;25,464;2,772;22,774;24,625
13657,500;2,383;0,654;-34,037;1,732;9,615;5,669;37,620;5,490;3,940;-2,631;0,000;39,400;40,300;9,739;1,600;25,586;23,991;26,063;24,849;-2,996;27,053;0,000;274,740;Inf;285,000;285,000;25,348;2,766;22,782;24,629
13658,000;2,383;0,654;-34,037;1,732;9,615;5,669;37,620;5,490;3,940;-2,631;0,000;39,400;40,300;9,739;1,600;25,412;23,826;25,897;24,737;-2,996;27,053;0,000;275,040;Inf;285,000;285,000;25,123;2,760;22,790;24,628
13658,500;2,383;0,654;-34,037;1,732;9,615;5,669;37,620;5,490;3,940;-2,631;0,000;39,400;40,300;9,739;1,600;25,623;24,599;26,001;25,234;-2,996;27,053;0,000;275,040;Inf;285,000;285,000;24,968;2,753;22,775;24,620
13659,000;2,383;0,654;-34,037;1,732;9,615;5,744;37,611;5,491;3,959;-2,635;0,000;39,410;40,301;9,739;1,600;25,907;24,783;26,144;25,380;-3,012;27,052;0,000;275,040;Inf;285,000;285,000;25,364;2,747;22,799;24,622
13659,500;2,383;0,654;-34,037;1,732;9,615;5,744;37,611;5,491;3,959;-2,635;0,000;39,400;40,300;9,739;1,600;25,756;24,398;26,136;25,166;-3,012;27,052;0,000;275,040;Inf;285,000;285,000;25,554;2,741;22,782;24,603
13660,000;2,119;0,592;-34,166;1,664;9,671;5,744;37,611;5,491;3,959;-2,635;0,000;39,400;40,300;9,829;1,720;25,586;23,915;26,035;24,774;-3,012;27,052;0,000;275,240;Inf;285,000;285,000;25,364;2,735;22,787;24,587
13660,500;2,119;0,592;-34,166;1,664;9,671;5,744;37,611;5,491;3,959;-2,635;0,000;39,400;40,300;9,829;1,720;25,359;23,682;25,904;24,619;-3,012;27,052;0,000;275,240;Inf;285,000;285,000;25,078;2,725;22,800;24,522
13661,000;2,119;0,592;-34,166;1,664;9,671;5,744;37,611;5,491;3,959;-2,635;0,000;39,400;40,300;9,829;1,720;25,445;24,111;25,908;24,955;-3,012;27,052;0,000;275,140;Inf;285,000;285,000;24,891;2,715;22,789;24,562
13661,500;2,119;0,592;-34,166;1,664;9,671;5,744;37,611;5,491;3,959;-2,635;0,000;39,400;40,300;9,829;1,720;25,777;24,755;26,053;25,326;-3,012;27,052;0,000;275,140;Inf;285,000;285,000;25,105;2,706;22,795;24,520
13662,000;2,119;0,592;-34,166;1,664;9,671;5,721;37,534;5,453;3,967;-2,636;0,000;39,403;40,281;9,829;1,720;25,712;24,370;26,130;25,102;-3,000;27,059;0,000;275,440;Inf;285,000;285,000;25,478;2,696;22,781;24,523
13662,500;2,119;0,592;-34,166;1,664;9,671;5,721;37,534;5,453;3,967;-2,636;0,000;39,400;40,300;9,829;1,720;25,583;24,031;26,049;24,875;-3,000;27,059;0,000;275,440;Inf;285,000;285,000;25,328;2,687;22,814;24,537
13663,000;2,119;0,592;-34,166;1,664;9,671;5,721;37,534;5,453;3,967;-2,636;0,000;39,400;40,300;9,829;1,720;25,455;23,793;25,959;24,664;-3,000;27,059;0,000;275,440;Inf;285,000;285,000;25,135;2,677;22,789;24,528
13663,500;3,135;0,724;-35,209;1,668;9,697;5,721;37,534;5,453;3,967;-2,636;0,000;39,400;40,300;9,676;1,729;25,462;23,926;25,908;24,764;-3,000;27,059;0,000;275,440;Inf;285,000;285,000;24,968;2,668;22,811;24,534
13664,000;3,135;0,724;-35,209;1,668;9,697;5,721;37,534;5,453;3,967;-2,636;0,000;39,400;40,300;9,676;1,729;25,571;24,531;26,001;25,138;-3,000;27,059;0,000;274,840;Inf;285,000;285,000;25,015;2,676;22,817;24,527
13664,500;3,135;0,724;-35,209;1,668;9,697;5,721;37,534;5,453;3,967;-2,636;0,000;39,400;40,300;9,676;1,729;25,873;24,707;26,133;25,314;-3,000;27,059;0,000;274,840;Inf;285,000;285,000;25,310;2,683;22,820;24,516
13665,000;3,135;0,724;-35,209;1,668;9,697;5,721;37,534;5,453;3,967;-2,636;0,000;39,400;40,300;9,676;1,729;25,885;24,509;26,176;25,221;-3,000;27,059;0,000;274,940;Inf;285,000;285,000;25,507;2,691;22,800;24,503
13665,500;3,135;0,724;-35,209;1,668;9,697;5,717;37,565;5,491;4,042;-2,629;0,000;39,409;40,290;9,676;1,729;25,528;24,120;26,050;24,873;-3,002;27,060;0,000;274,940;Inf;285,000;285,000;25,448;2,698;22,813;24,502
13666,000;3,135;0,724;-35,209;1,668;9,697;5,717;37,565;5,491;4,042;-2,629;0,000;39,400;40,300;9,676;1,729;25,773;24,585;26,128;25,245;-3,002;27,060;0,000;275,040;Inf;285,000;285,000;25,143;2,705;22,820;24,506
13666,500;3,290;0,820;-35,208;1,667;9,666;5,717;37,565;5,491;4,042;-2,629;0,000;39,400;40,300;9,657;1,691;26,019;24,709;26,248;25,461;-3,002;27,060;0,000;275,040;Inf;285,000;285,000;25,433;2,712;22,809;24,505
13667,000;3,290;0,820;-35,208;1,667;9,666;5,717;37,565;5,491;4,042;-2,629;0,000;39,400;40,300;9,657;1,691;26,052;24,503;26,295;25,330;-3,002;27,060;0,000;275,440;Inf;285,000;285,000;25,609;2,722;22,832;24,514
13667,500;3,290;0,820;-35,208;1,667;9,666;5,717;37,565;5,491;4,042;-2,629;0,000;39,400;40,300;9,657;1,691;25,903;24,358;26,284;25,091;-3,002;27,060;0,000;275,440;Inf;285,000;285,000;25,545;2,731;22,822;24,521
13668,000;3,290;0,820;-35,208;1,667;9,666;5,717;37,565;5,491;4,042;-2,629;0,000;39,400;40,300;9,657;1,691;25,670;24,126;26,147;24,887;-3,002;27,060;0,000;275,640;Inf;285,000;285,000;25,409;2,740;22,830;24,510
13668,500;3,290;0,820;-35,208;1,667;9,666;5,676;37,621;5,480;4,129;-2,632;0,000;39,408;40,294;9,657;1,691;25,506;24,100;26,063;24,786;-3,010;27,064;0,000;275,640;Inf;285,000;285,000;25,207;2,749;22,827;24,500
13669,000;3,290;0,820;-35,208;1,667;9,666;5,676;37,621;5,480;4,129;-2,632;0,000;39,400;40,300;9,657;1,691;25,807;24,642;26,136;25,323;-3,010;27,064;0,000;275,140;Inf;285,000;285,000;25,114;2,758;22,833;24,503
13669,500;3,290;0,820;-35,208;1,667;9,666;5,676;37,621;5,480;4,129;-2,632;0,000;39,400;40,300;9,657;1,691;25,822;24,385;26,170;25,151;-3,010;27,064;0,000;275,140;Inf;285,000;285,000;25,477;2,767;22,844;24,493
13670,000;2,363;0,644;-34,045;1,734;9,701;5,676;37,621;5,480;4,129;-2,632;0,000;39,400;40,300;9,746;1,524;25,700;24,202;26,122;24,920;-3,010;27,064;0,000;275,540;Inf;285,000;285,000;25,382;2,775;22,842;24,499
13670,500;2,363;0,644;-34,045;1,734;9,701;5,676;37,621;5,480;4,129;-2,632;0,000;39,400;40,300;9,746;1,524;25,486;23,874;26,018;24,654;-3,010;27,064;0,000;275,540;Inf;285,000;285,000;25,236;2,769;22,836;24,503
13671,000;2,363;0,644;-34,045;1,734;9,701;5,676;37,621;5,480;4,129;-2,632;0,000;39,400;40,300;9,746;1,524;25,531;23,952;25,958;24,750;-3,010;27,064;0,000;275,540;Inf;285,000;285,000;25,008;2,762;22,853;24,514
13671,500;2,363;0,644;-34,045;1,734;9,701;5,676;37,621;5,480;4,129;-2,632;0,000;39,400;40,300;9,746;1,524;25,638;24,459;26,019;25,104;-3,010;27,064;0,000;275,540;Inf;285,000;285,000;25,048;2,755;22,852;24,508
13672,000;2,363;0,644;-34,045;1,734;9,701;5,739;37,588;5,474;4,142;-2,636;0,000;39,412;40,267;9,746;1,524;25,764;24,785;26,131;25,313;-3,010;27,070;0,000;275,840;Inf;285,000;285,000;25,305;2,749;22,854;24,516
13672,500;2,363;0,644;-34,045;1,734;9,701;5,739;37,588;5,474;4,142;-2,636;0,000;39,400;40,300;9,746;1,524;25,752;24,583;26,152;25,219;-3,010;27,070;0,000;275,840;Inf;285,000;285,000;25,499;2,743;22,863;24,539
13673,000;2,272;0,522;-35,209;1,672;9,756;5,739;37,588;5,474;4,142;-2,636;0,000;39,400;40,300;9,717;1,620;25,556;24,004;26,041;24,717;-3,010;27,070;0,000;275,240;Inf;285,000;285,000;25,426;2,736;22,856;24,523
13673,500;2,272;0,522;-35,209;1,672;9,756;5,739;37,588;5,474;4,142;-2,636;0,000;39,400;40,300;9,717;1,620;25,379;24,041;25,944;24,725;-3,010;27,070;0,000;275,240;Inf;285,000;285,000;25,079;2,729;22,865;24,540
13674,000;2,272;0,522;-35,209;1,672;9,756;5,739;37,588;5,474;4,142;-2,636;0,000;39,400;40,300;9,717;1,620;25,678;24,464;26,035;25,155;-3,010;27,070;0,000;275,040;Inf;285,000;285,000;25,022;2,721;22,871;24,565
13674,500;2,272;0,522;-35,209;1,672;9,756;5,739;37,588;5,474;4,142;-2,636;0,000;39,400;40,300;9,717;1,620;25,858;24,883;26,197;25,460;-3,010;27,070;0,000;275,040;Inf;285,000;285,000;25,333;2,714;22,882;24,568
13675,000;2,272;0,522;-35,209;1,672;9,756;5,721;37,530;5,467;4,140;-2,634;0,000;39,406;40,275;9,717;1,620;25,867;24,735;26,233;25,371;-3,017;27,075;0,000;275,240;Inf;285,000;285,000;25,600;2,707;22,875;24,565
13675,500;2,272;0,522;-35,209;1,672;9,756;5,721;37,530;5,467;4,140;-2,634;0,000;39,400;40,300;9,717;1,620;25,820;24,299;26,208;25,057;-3,017;27,075;0,000;275,240;Inf;285,000;285,000;25,551;2,699;22,881;24,562
13676,000;2,272;0,522;-35,209;1,672;9,756;5,721;37,530;5,467;4,140;-2,634;0,000;39,400;40,300;9,717;1,620;25,617;24,012;26,130;24,840;-3,017;27,075;0,000;275,140;Inf;285,000;285,000;25,346;2,692;22,868;24,579
13676,500;2,812;0,745;-35,153;1,656;9,655;5,721;37,530;5,467;4,140;-2,634;0,000;39,400;40,300;9,732;1,840;25,909;24,930;26,232;25,532;-3,017;27,075;0,000;275,140;Inf;285,000;285,000;25,150;2,686;22,885;24,565
13677,000;2,812;0,745;-35,153;1,656;9,655;5,721;37,530;5,467;4,140;-2,634;0,000;39,400;40,300;9,732;1,840;26,261;24,954;26,402;25,661;-3,017;27,075;0,000;274,740;Inf;285,000;285,000;25,651;2,688;22,887;24,553
13677,500;2,812;0,745;-35,153;1,656;9,655;5,721;37,530;5,467;4,140;-2,634;0,000;39,400;40,300;9,732;1,840;26,101;24,649;26,405;25,420;-3,017;27,075;0,000;274,740;Inf;285,000;285,000;25,820;2,690;22,890;24,551
13678,000;2,812;0,745;-35,153;1,656;9,655;5,721;37,530;5,467;4,140;-2,634;0,000;39,400;40,300;9,732;1,840;25,910;24,451;26,335;25,180;-3,017;27,075;0,000;275,640;Inf;285,000;285,000;25,644;2,692;22,889;24,550
13678,500;2,812;0,745;-35,153;1,656;9,655;5,704;37,537;5,455;4,204;-2,642;0,000;39,400;40,291;9,732;1,840;25,610;24,081;26,207;24,865;-3,021;27,070;0,000;275,640;Inf;285,000;285,000;25,469;2,694;22,911;24,525
13679,000;2,812;0,745;-35,153;1,656;9,655;5,704;37,537;5,455;4,204;-2,642;0,000;39,400;40,300;9,732;1,840;25,585;24,194;26,108;24,989;-3,021;27,070;0,000;275,540;Inf;285,000;285,000;25,191;2,696;22,897;24,565
13679,500;3,977;0,932;-35,209;1,592;9,684;5,704;37,537;5,455;4,204;-2,642;0,000;39,400;40,300;9,738;1,704;25,853;24,871;26,233;25,555;-3,021;27,070;0,000;275,540;Inf;285,000;285,000;25,219;2,697;22,895;24,582
13680,000;3,977;0,932;-35,209;1,592;9,684;5,704;37,537;5,455;4,204;-2,642;0,000;39,400;40,300;9,738;1,704;26,154;24,997;26,504;25,656;-3,021;27,070;0,000;275,240;Inf;285,000;285,000;25,628;2,718;22,900;24,598
13680,500;3,977;0,932;-35,209;1,592;9,684;5,704;37,537;5,455;4,204;-2,642;0,000;39,400;40,300;9,738;1,704;26,021;24,454;26,428;25,246;-3,021;27,070;0,000;275,240;Inf;285,000;285,000;25,828;2,739;22,898;24,593
13681,000;3,977;0,932;-35,209;1,592;9,684;5,704;37,537;5,455;4,204;-2,642;0,000;39,400;40,300;9,738;1,704;25,806;24,242;26,301;25,003;-3,021;27,070;0,000;274,940;Inf;285,000;285,000;25,537;2,759;22,897;24,588
13681,500;3,977;0,932;-35,209;1,592;9,684;5,627;37,603;5,503;4,286;-2,644;0,000;39,404;40,257;9,738;1,704;25,518;24,290;26,189;24,985;-3,022;27,083;0,000;274,940;Inf;285,000;285,000;25,338;2,779;22,912;24,595
13682,000;3,977;0,932;-35,209;1,592;9,684;5,627;37,603;5,503;4,286;-2,644;0,000;39,400;40,300;9,738;1,704;25,716;24,683;26,210;25,294;-3,022;27,083;0,000;274,440;Inf;285,000;285,000;25,245;2,799;22,904;24,650
13682,500;3,977;0,932;-35,209;1,592;9,684;5,627;37,603;5,503;4,286;-2,644;0,000;39,400;40,300;9,738;1,704;26,119;24,923;26,338;25,607;-3,022;27,083;0,000;274,440;Inf;285,000;285,000;25,476;2,818;22,929;24,732
13683,000;3,021;0,793;-34,654;1,667;9,655;5,627;37,603;5,503;4,286;-2,644;0,000;39,400;40,300;9,725;1,823;26,162;24,699;26,393;25,423;-3,022;27,083;0,000;274,440;Inf;285,000;285,000;25,747;2,837;22,908;24,720
13683,500;3,021;0,793;-34,654;1,667;9,655;5,627;37,603;5,503;4,286;-2,644;0,000;39,400;40,300;9,725;1,823;25,683;24,040;26,225;24,900;-3,022;27,083;0,000;274,440;Inf;285,000;285,000;25,669;2,840;22,902;24,676
13684,000;3,021;0,793;-34,654;1,667;9,655;5,627;37,603;5,503;4,286;-2,644;0,000;39,400;40,300;9,725;1,823;25,674;24,318;26,179;25,130;-3,022;27,083;0,000;275,240;Inf;285,000;285,000;25,212;2,843;22,921;24,661
13684,500;3,021;0,793;-34,654;1,667;9,655;5,627;37,603;5,503;4,286;-2,644;0,000;39,400;40,300;9,725;1,823;25,940;24,895;26,293;25,510;-3,022;27,083;0,000;275,240;Inf;285,000;285,000;25,325;2,846;22,934;24,685
13685,000;3,021;0,793;-34,654;1,667;9,655;5,708;37,604;5,472;4,316;-2,639;0,000;39,414;40,261;9,725;1,823;26,186;25,073;26,415;25,659;-3,019;27,092;0,000;275,240;Inf;285,000;285,000;25,660;2,849;22,906;24,682
13685,500;3,021;0,793;-34,654;1,667;9,655;5,708;37,604;5,472;4,316;-2,639;0,000;39,400;40,300;9,725;1,823;26,224;24,902;26,468;25,594;-3,019;27,092;0,000;275,240;Inf;285,000;285,000;25,833;2,852;22,905;24,649
13686,000;2,625;0,637;-35,113;1,649;9,701;5,708;37,604;5,472;4,316;-2,639;0,000;39,400;40,300;9,760;1,720;25,940;24,553;26,417;25,328;-3,019;27,092;0,000;275,440;Inf;285,000;285,000;25,797;2,855;22,936;24,652
13686,500;2,625;0,637;-35,113;1,649;9,701;5,708;37,604;5,472;4,316;-2,639;0,000;39,400;40,300;9,760;1,720;25,756;24,160;26,281;24,995;-3,019;27,092;0,000;275,440;Inf;285,000;285,000;25,559;2,851;22,934;24,626
13687,000;2,625;0,637;-35,113;1,649;9,701;5,708;37,604;5,472;4,316;-2,639;0,000;39,400;40,300;9,760;1,720;25,630;24,296;26,209;25,089;-3,019;27,092;0,000;275,440;Inf;285,000;285,000;25,298;2,847;22,946;24,609
13687,500;2,625;0,637;-35,113;1,649;9,701;5,708;37,604;5,472;4,316;-2,639;0,000;39,400;40,300;9,760;1,720;26,024;25,099;26,400;25,641;-3,019;27,092;0,000;275,440;Inf;285,000;285,000;25,306;2,843;22,920;24,600
13688,000;2,625;0,637;-35,113;1,649;9,701;5,712;37,560;5,452;4,343;-2,646;0,000;39,415;40,292;9,760;1,720;26,045;24,937;26,442;25,594;-3,026;27,089;0,000;275,440;Inf;285,000;285,000;25,791;2,840;22,933;24,602
13688,500;2,625;0,637;-35,113;1,649;9,701;5,712;37,560;5,452;4,343;-2,646;0,000;39,400;40,300;9,760;1,720;25,934;24,643;26,420;25,406;-3,026;27,089;0,000;275,440;Inf;285,000;285,000;25,755;2,836;22,940;24,608
13689,000;2,791;0,664;-35,209;1,670;9,749;5,712;37,560;5,452;4,343;-2,646;0,000;39,400;40,300;9,650;1,778;25,770;24,228;26,325;25,118;-3,026;27,089;0,000;274,740;Inf;285,000;285,000;25,601;2,833;22,938;24,583
13689,500;2,791;0,664;-35,209;1,670;9,749;5,712;37,560;5,452;4,343;-2,646;0,000;39,400;40,300;9,650;1,778;25,788;24,500;26,290;25,265;-3,026;27,089;0,000;274,740;Inf;285,000;285,000;25,360;2,832;22,939;24,593
13690,000;2,791;0,664;-35,209;1,670;9,749;5,712;37,560;5,452;4,343;-2,646;0,000;39,400;40,300;9,650;1,778;26,076;24,931;26,416;25,665;-3,026;27,089;0,000;274,840;Inf;285,000;285,000;25,461;2,832;22,927;24,588
13690,500;2,791;0,664;-35,209;1,670;9,749;5,712;37,560;5,452;4,343;-2,646;0,000;39,400;40,300;9,650;1,778;26,246;25,267;26,544;25,875;-3,026;27,089;0,000;274,840;Inf;285,000;285,000;25,772;2,831;22,925;24,639
13691,000;2,791;0,664;-35,209;1,670;9,749;5,712;37,560;5,452;4,343;-2,646;0,000;39,400;40,300;9,650;1,778;26,116;24,643;26,525;25,453;-3,026;27,089;0,000;275,340;Inf;285,000;285,000;25,983;2,830;22,932;24,694
13691,500;2,791;0,664;-35,209;1,670;9,749;5,726;37,547;5,465;4,379;-2,635;0,000;39,411;40,263;9,650;1,778;25,864;24,389;26,431;25,265;-3,023;27,095;0,000;275,340;Inf;285,000;285,000;25,684;2,830;22,921;24,703
13692,000;2,791;0,664;-35,209;1,670;9,749;5,726;37,547;5,465;4,379;-2,635;0,000;39,400;40,300;9,650;1,778;25,879;24,723;26,426;25,464;-3,023;27,095;0,000;275,740;Inf;285,000;285,000;25,487;2,829;22,943;24,701
13692,500;3,177;0,851;-34,082;1,658;9,691;5,726;37,547;5,465;4,379;-2,635;0,000;39,400;40,300;9,776;1,564;26,040;25,032;26,477;25,681;-3,023;27,095;0,000;275,740;Inf;285,000;285,000;25,623;2,828;22,923;24,713
13693,000;3,177;0,851;-34,082;1,658;9,691;5,726;37,547;5,465;4,379;-2,635;0,000;39,400;40,300;9,776;1,564;26,267;24,976;26,539;25,706;-3,023;27,095;0,000;275,340;Inf;285,000;285,000;25,808;2,834;22,917;24,705
13693,500;3,177;0,851;-34,082;1,658;9,691;5,726;37,547;5,465;4,379;-2,635;0,000;39,400;40,300;9,776;1,564;26,194;24,835;26,563;25,534;-3,023;27,095;0,000;275,340;Inf;285,000;285,000;25,872;2,840;22,909;24,690
13694,000;3,177;0,851;-34,082;1,658;9,691;5,726;37,547;5,465;4,379;-2,635;0,000;39,400;40,300;9,776;1,564;25,887;24,614;26,453;25,316;-3,023;27,095;0,000;275,840;Inf;285,000;285,000;25,781;2,845;22,921;24,692
13694,500;3,177;0,851;-34,082;1,658;9,691;5,746;37,616;5,494;4,482;-2,646;0,000;39,410;40,231;9,776;1,564;25,758;24,628;26,298;25,359;-3,039;27,104;0,000;275,840;Inf;285,000;285,000;25,568;2,851;22,926;24,700
13695,000;3,177;0,851;-34,082;1,658;9,691;5,746;37,616;5,494;4,482;-2,646;0,000;39,400;40,200;9,776;1,564;26,125;25,032;26,425;25,744;-3,039;27,104;0,000;275,640;Inf;285,000;285,000;25,511;2,856;22,939;24,720
13695,500;3,613;0,892;-35,209;1,654;9,629;5,746;37,616;5,494;4,482;-2,646;0,000;39,400;40,200;9,663;1,584;26,287;25,278;26,567;25,882;-3,039;27,104;0,000;275,640;Inf;285,000;285,000;25,832;2,861;22,922;24,769
13696,000;3,613;0,892;-35,209;1,654;9,629;5,746;37,616;5,494;4,482;-2,646;0,000;39,400;40,200;9,663;1,584;26,156;24,798;26,523;25,582;-3,039;27,104;0,000;275,840;Inf;285,000;285,000;26,004;2,874;22,903;24,781
13696,500;3,613;0,892;-35,209;1,654;9,629;5,746;37,616;5,494;4,482;-2,646;0,000;39,400;40,200;9,663;1,584;25,993;24,411;26,446;25,225;-3,039;27,104;0,000;275,840;Inf;285,000;285,000;25,765;2,886;22,912;24,794
13697,000;3,613;0,892;-35,209;1,654;9,629;5,746;37,616;5,494;4,482;-2,646;0,000;39,400;40,200;9,663;1,584;25,804;24,173;26,311;25,056;-3,039;27,104;0,000;275,840;Inf;285,000;285,000;25,519;2,898;22,910;24,802
13697,500;3,613;0,892;-35,209;1,654;9,629;5,746;37,616;5,494;4,482;-2,646;0,000;39,400;40,200;9,663;1,584;25,826;24,737;26,311;25,437;-3,039;27,104;0,000;275,840;Inf;285,000;285,000;25,336;2,909;22,911;24,818
13698,000;3,613;0,892;-35,209;1,654;9,629;5,781;37,638;5,466;4,538;-2,641;0,000;39,413;40,241;9,663;1,584;26,203;25,101;26,460;25,717;-3,022;27,096;0,000;275,640;Inf;285,000;285,000;25,578;2,921;22,903;24,826
13698,500;3,613;0,892;-35,209;1,654;9,629;5,781;37,638;5,466;4,538;-2,641;0,000;39,400;40,200;9,663;1,584;26,378;24,902;26,611;25,626;-3,022;27,096;0,000;275,640;Inf;285,000;285,000;25,870;2,932;22,898;24,848
13699,000;2,847;0,708;-34,606;1,673;9,615;5,781;37,638;5,466;4,538;-2,641;0,000;39,400;40,200;9,834;1,716;26,205;24,786;26,547;25,494;-3,022;27,096;0,000;275,840;Inf;285,000;285,000;25,879;2,943;22,897;24,873
13699,500;2,847;0,708;-34,606;1,673;9,615;5,781;37,638;5,466;4,538;-2,641;0,000;39,400;40,200;9,834;1,716;25,957;24,275;26,402;25,109;-3,022;27,096;0,000;275,840;Inf;285,000;285,000;25,758;2,942;22,900;24,859
13700,000;2,847;0,708;-34,606;1,673;9,615;5,781;37,638;5,466;4,538;-2,641;0,000;39,400;40,200;9,834;1,716;25,897;24,313;26,307;25,184;-3,022;27,096;0,000;276,240;Inf;285,000;285,000;25,436;2,940;22,894;24,863
13700,500;2,847;0,708;-34,606;1,673;9,615;5,781;37,638;5,466;4,538;-2,641;0,000;39,400;40,200;9,834;1,716;26,040;24,878;26,370;25,571;-3,022;27,096;0,000;276,240;Inf;285,000;285,000;25,425;2,939;22,913;24,833
13701,000;2,847;0,708;-34,606;1,673;9,615;5,763;37,597;5,483;4,533;-2,646;0,000;39,408;40,284;9,834;1,716;26,183;25,249;26,511;25,764;-3,029;27,109;0,000;276,040;Inf;285,000;285,000;25,715;2,937;22,901;24,836
13701,500;2,847;0,708;-34,606;1,673;9,615;5,763;37,597;5,483;4,533;-2,646;0,000;39,400;40,300;9,834;1,716;26,179;25,034;26,506;25,658;-3,029;27,109;0,000;276,040;Inf;285,000;285,000;25,927;2,936;22,908;24,812
13702,000;3,382;0,809;-35,209;1,695;9,714;5,763;37,597;5,483;4,533;-2,646;0,000;39,400;40,300;9,683;1,692;25,980;24,356;26,379;25,175;-3,029;27,109;0,000;275,740;Inf;285,000;285,000;25,844;2,934;22,908;24,792
13702,500;3,382;0,809;-35,209;1,695;9,714;5,763;37,597;5,483;4,533;-2,646;0,000;39,400;40,300;9,683;1,692;25,855;24,530;26,324;25,285;-3,029;27,109;0,000;275,740;Inf;285,000;285,000;25,473;2,942;22,913;24,780
13703,000;3,382;0,809;-35,209;1,695;9,714;5,763;37,597;5,483;4,533;-2,646;0,000;39,400;40,300;9,683;1,692;26,046;25,085;26,406;25,698;-3,029;27,109;0,000;276,040;Inf;285,000;285,000;25,498;2,949;22,903;24,751
