t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13703,500;3,382;0,809;-35,209;1,695;9,714;5,763;37,597;5,483;4,533;-2,646;0,000;39,400;40,300;9,683;1,692;26,442;25,185;26,575;25,814;-3,029;27,109;0,000;276,040;Inf;285,000;285,000;25,809;2,956;22,920;24,755
13704,000;3,382;0,809;-35,209;1,695;9,714;5,763;37,597;5,483;4,533;-2,646;0,000;39,400;40,300;9,683;1,692;26,384;25,090;26,618;25,757;-3,029;27,109;0,000;276,340;Inf;285,000;285,000;26,004;2,963;22,902;24,742
13704,500;3,382;0,809;-35,209;1,695;9,714;5,717;37,546;5,470;4,556;-2,653;0,000;39,411;40,251;9,683;1,692;26,068;24,758;26,535;25,493;-3,023;27,103;0,000;276,340;Inf;285,000;285,000;25,962;2,970;22,911;24,712
13705,000;3,382;0,809;-35,209;1,695;9,714;5,717;37,546;5,470;4,556;-2,653;0,000;39,400;40,300;9,683;1,692;25,961;24,313;26,410;25,154;-3,023;27,103;0,000;276,140;Inf;285,000;285,000;25,713;2,977;22,916;24,695
13705,500;2,433;0,604;-34,557;1,659;9,672;5,717;37,546;5,470;4,556;-2,653;0,000;39,400;40,300;9,843;1,730;26,077;24,726;26,384;25,524;-3,023;27,103;0,000;276,140;Inf;285,000;285,000;25,459;2,983;22,923;24,665
13706,000;2,433;0,604;-34,557;1,659;9,672;5,717;37,546;5,470;4,556;-2,653;0,000;39,400;40,300;9,843;1,730;26,098;25,078;26,447;25,726;-3,023;27,103;0,000;276,040;Inf;285,000;285,000;25,678;2,974;22,914;24,673
13706,500;2,433;0,604;-34,557;1,659;9,672;5,717;37,546;5,470;4,556;-2,653;0,000;39,400;40,300;9,843;1,730;26,117;24,926;26,501;25,663;-3,023;27,103;0,000;276,040;Inf;285,000;285,000;25,837;2,965;22,922;24,666
13707,000;2,433;0,604;-34,557;1,659;9,672;5,717;37,546;5,470;4,556;-2,653;0,000;39,400;40,300;9,843;1,730;26,101;24,572;26,457;25,391;-3,023;27,103;0,000;276,440;Inf;285,000;285,000;25,802;2,957;22,916;24,692
13707,500;2,433;0,604;-34,557;1,659;9,672;5,740;37,585;5,490;4,648;-2,650;0,000;39,415;40,258;9,843;1,730;25,960;24,326;26,369;25,152;-3,039;27,111;0,000;276,440;Inf;285,000;285,000;25,630;2,948;22,918;24,675
13708,000;2,433;0,604;-34,557;1,659;9,672;5,740;37,585;5,490;4,648;-2,650;0,000;39,400;40,300;9,843;1,730;25,797;24,361;26,292;25,181;-3,039;27,111;0,000;276,340;Inf;285,000;285,000;25,452;2,940;22,915;24,696
13708,500;2,093;0,593;-34,079;1,770;9,662;5,740;37,585;5,490;4,648;-2,650;0,000;39,400;40,300;9,752;1,666;26,026;24,626;26,325;25,380;-3,039;27,111;0,000;276,340;Inf;285,000;285,000;25,408;2,931;22,937;24,656
13709,000;2,093;0,593;-34,079;1,770;9,662;5,740;37,585;5,490;4,648;-2,650;0,000;39,400;40,300;9,752;1,666;26,187;24,922;26,485;25,685;-3,039;27,111;0,000;276,340;Inf;285,000;285,000;25,589;2,918;22,944;24,627
13709,500;2,093;0,593;-34,079;1,770;9,662;5,740;37,585;5,490;4,648;-2,650;0,000;39,400;40,300;9,752;1,666;26,170;24,702;26,475;25,489;-3,039;27,111;0,000;276,340;Inf;285,000;285,000;25,820;2,904;22,917;24,606
13710,000;2,093;0,593;-34,079;1,770;9,662;5,740;37,585;5,490;4,648;-2,650;0,000;39,400;40,300;9,752;1,666;26,055;24,443;26,428;25,269;-3,039;27,111;0,000;276,340;Inf;285,000;285,000;25,709;2,891;22,936;24,589
13710,500;2,093;0,593;-34,079;1,770;9,662;5,740;37,585;5,490;4,648;-2,650;0,000;39,400;40,300;9,752;1,666;25,784;24,350;26,326;25,123;-3,039;27,111;0,000;276,340;Inf;285,000;285,000;25,549;2,878;22,941;24,594
13711,000;2,093;0,593;-34,079;1,770;9,662;5,730;37,609;5,505;4,709;-2,654;0,000;39,411;40,268;9,752;1,666;25,948;24,616;26,338;25,379;-3,033;27,109;0,000;276,240;Inf;285,000;285,000;25,396;2,865;22,936;24,574
13711,500;2,093;0,593;-34,079;1,770;9,662;5,730;37,609;5,505;4,709;-2,654;0,000;39,400;40,300;9,752;1,666;26,186;25,080;26,468;25,692;-3,033;27,109;0,000;276,240;Inf;285,000;285,000;25,570;2,852;22,931;24,584
13712,000;2,859;0,744;-34,804;1,665;9,654;5,730;37,609;5,505;4,709;-2,654;0,000;39,400;40,300;9,740;1,832;26,266;25,066;26,539;25,697;-3,033;27,109;0,000;276,540;Inf;285,000;285,000;25,856;2,840;22,939;24,589
13712,500;2,859;0,744;-34,804;1,665;9,654;5,730;37,609;5,505;4,709;-2,654;0,000;39,400;40,300;9,740;1,832;26,141;24,839;26,533;25,558;-3,033;27,109;0,000;276,540;Inf;285,000;285,000;25,892;2,840;22,931;24,614
13713,000;2,859;0,744;-34,804;1,665;9,654;5,730;37,609;5,505;4,709;-2,654;0,000;39,400;40,300;9,740;1,832;25,788;24,429;26,330;25,248;-3,033;27,109;0,000;276,040;Inf;285,000;285,000;25,768;2,840;22,909;24,615
13713,500;2,859;0,744;-34,804;1,665;9,654;5,730;37,609;5,505;4,709;-2,654;0,000;39,400;40,300;9,740;1,832;25,860;24,774;26,355;25,407;-3,033;27,109;0,000;276,040;Inf;285,000;285,000;25,449;2,841;22,916;24,635
13714,000;2,859;0,744;-34,804;1,665;9,654;5,717;37,622;5,489;4,755;-2,643;0,000;39,403;40,305;9,740;1,832;26,158;25,012;26,450;25,617;-3,035;27,114;0,000;275,540;Inf;285,000;285,000;25,599;2,841;22,926;24,590
13714,500;2,859;0,744;-34,804;1,665;9,654;5,717;37,622;5,489;4,755;-2,643;0,000;39,400;40,300;9,740;1,832;26,222;24,884;26,483;25,553;-3,035;27,114;0,000;275,540;Inf;285,000;285,000;25,809;2,841;22,913;24,607
13715,000;2,272;0,634;-33,054;1,700;9,697;5,717;37,622;5,489;4,755;-2,643;0,000;39,400;40,300;9,835;1,656;26,087;24,680;26,440;25,385;-3,035;27,114;0,000;276,140;Inf;285,000;285,000;25,786;2,842;22,911;24,599
13715,500;2,272;0,634;-33,054;1,700;9,697;5,717;37,622;5,489;4,755;-2,643;0,000;39,400;40,300;9,835;1,656;25,803;24,390;26,341;25,144;-3,035;27,114;0,000;276,140;Inf;285,000;285,000;25,648;2,832;22,915;24,574
13716,000;2,272;0,634;-33,054;1,700;9,697;5,717;37,622;5,489;4,755;-2,643;0,000;39,400;40,300;9,835;1,656;25,659;24,331;26,225;25,085;-3,035;27,114;0,000;276,140;Inf;285,000;285,000;25,419;2,823;22,925;24,587
13716,500;2,272;0,634;-33,054;1,700;9,697;5,717;37,622;5,489;4,755;-2,643;0,000;39,400;40,300;9,835;1,656;26,112;24,952;26,374;25,683;-3,035;27,114;0,000;276,140;Inf;285,000;285,000;25,325;2,814;22,915;24,564
13717,000;2,272;0,634;-33,054;1,700;9,697;5,713;37,571;5,465;4,757;-2,650;0,000;39,412;40,251;9,835;1,656;26,164;24,913;26,475;25,669;-3,028;27,118;0,000;275,640;Inf;285,000;285,000;25,780;2,805;22,911;24,561
13717,500;2,272;0,634;-33,054;1,700;9,697;5,713;37,571;5,465;4,757;-2,650;0,000;39,400;40,300;9,835;1,656;26,098;24,736;26,454;25,501;-3,028;27,118;0,000;275,640;Inf;285,000;285,000;25,805;2,796;22,903;24,550
13718,000;2,272;0,634;-33,054;1,700;9,697;5,713;37,571;5,465;4,757;-2,650;0,000;39,400;40,300;9,835;1,656;25,999;24,451;26,398;25,268;-3,028;27,118;0,000;275,640;Inf;285,000;285,000;25,697;2,788;22,912;24,531
13718,500;2,130;0,505;-35,209;1,676;9,720;5,713;37,571;5,465;4,757;-2,650;0,000;39,400;40,300;9,592;1,738;25,910;24,510;26,348;25,336;-3,028;27,118;0,000;275,640;Inf;285,000;285,000;25,529;2,779;22,906;24,543
13719,000;2,130;0,505;-35,209;1,676;9,720;5,713;37,571;5,465;4,757;-2,650;0,000;39,400;40,300;9,592;1,738;26,073;24,852;26,408;25,627;-3,028;27,118;0,000;275,040;Inf;285,000;285,000;25,526;2,769;22,897;24,525
13719,500;2,130;0,505;-35,209;1,676;9,720;5,713;37,571;5,465;4,757;-2,650;0,000;39,400;40,300;9,592;1,738;26,328;25,303;26,582;25,853;-3,028;27,118;0,000;275,040;Inf;285,000;285,000;25,740;2,758;22,896;24,514
13720,000;2,130;0,505;-35,209;1,676;9,720;5,713;37,571;5,465;4,757;-2,650;0,000;39,400;40,300;9,592;1,738;26,300;25,039;26,628;25,707;-3,028;27,118;0,000;275,340;Inf;285,000;285,000;26,017;2,748;22,898;24,482
13720,500;2,130;0,505;-35,209;1,676;9,720;5,704;37,536;5,462;4,796;-2,645;0,000;39,424;40,268;9,592;1,738;26,113;24,743;26,563;25,501;-3,025;27,126;0,000;275,340;Inf;285,000;285,000;25,919;2,738;22,911;24,503
13721,000;2,130;0,505;-35,209;1,676;9,720;5,704;37,536;5,462;4,796;-2,645;0,000;39,400;40,300;9,592;1,738;25,978;24,852;26,518;25,535;-3,025;27,126;0,000;275,440;Inf;285,000;285,000;25,730;2,728;22,895;24,544
13721,500;2,914;0,674;-35,209;1,643;9,751;5,704;37,536;5,462;4,796;-2,645;0,000;39,400;40,300;9,660;1,554;26,236;25,052;26,564;25,749;-3,025;27,126;0,000;275,440;Inf;285,000;285,000;25,721;2,718;22,881;24,551
13722,000;2,914;0,674;-35,209;1,643;9,751;5,704;37,536;5,462;4,796;-2,645;0,000;39,400;40,300;9,660;1,554;26,429;25,591;26,708;26,172;-3,025;27,126;0,000;275,440;Inf;285,000;285,000;25,900;2,721;22,880;24,577
13722,500;2,914;0,674;-35,209;1,643;9,751;5,704;37,536;5,462;4,796;-2,645;0,000;39,400;40,300;9,660;1,554;26,501;25,309;26,786;26,069;-3,025;27,126;0,000;275,440;Inf;285,000;285,000;26,225;2,724;22,894;24,593
13723,000;2,914;0,674;-35,209;1,643;9,751;5,704;37,536;5,462;4,796;-2,645;0,000;39,400;40,300;9,660;1,554;26,412;25,023;26,756;25,758;-3,025;27,126;0,000;275,040;Inf;285,000;285,000;26,166;2,727;22,889;24,613
13723,500;2,914;0,674;-35,209;1,643;9,751;5,663;37,588;5,462;4,878;-2,643;0,000;39,412;40,274;9,660;1,554;26,083;24,610;26,604;25,388;-3,031;27,125;0,000;275,040;Inf;285,000;285,000;25,987;2,731;22,892;24,638
13724,000;2,914;0,674;-35,209;1,643;9,751;5,663;37,588;5,462;4,878;-2,643;0,000;39,400;40,300;9,660;1,554;26,381;25,458;26,696;26,095;-3,031;27,125;0,000;275,540;Inf;285,000;285,000;25,671;2,734;22,877;24,627
13724,500;2,914;0,674;-35,209;1,643;9,751;5,663;37,588;5,462;4,878;-2,643;0,000;39,400;40,300;9,660;1,554;26,651;25,696;26,868;26,327;-3,031;27,125;0,000;275,540;Inf;285,000;285,000;26,158;2,737;22,880;24,645
13725,000;2,621;0,716;-33,255;1,648;9,662;5,663;37,588;5,462;4,878;-2,643;0,000;39,400;40,300;9,778;1,546;26,561;25,369;26,882;26,072;-3,031;27,125;0,000;275,240;Inf;285,000;285,000;26,385;2,739;22,879;24,649
13725,500;2,621;0,716;-33,255;1,648;9,662;5,663;37,588;5,462;4,878;-2,643;0,000;39,400;40,300;9,778;1,546;26,490;25,175;26,852;25,852;-3,031;27,125;0,000;275,240;Inf;285,000;285,000;26,221;2,737;22,890;24,671
13726,000;2,621;0,716;-33,255;1,648;9,662;5,663;37,588;5,462;4,878;-2,643;0,000;39,400;40,300;9,778;1,546;26,298;24,942;26,734;25,642;-3,031;27,125;0,000;275,540;Inf;285,000;285,000;26,092;2,736;22,889;24,693
13726,500;2,621;0,716;-33,255;1,648;9,662;5,663;37,588;5,462;4,878;-2,643;0,000;39,400;40,300;9,778;1,546;26,017;24,778;26,640;25,546;-3,031;27,125;0,000;275,540;Inf;285,000;285,000;25,904;2,734;22,889;24,707
13727,000;2,621;0,716;-33,255;1,648;9,662;5,737;37,628;5,444;4,934;-2,656;0,000;39,409;40,256;9,778;1,546;26,089;25,193;26,617;25,762;-3,023;27,122;0,000;275,440;Inf;285,000;285,000;25,745;2,732;22,874;24,729
13727,500;2,621;0,716;-33,255;1,648;9,662;5,737;37,628;5,444;4,934;-2,656;0,000;39,400;40,300;9,778;1,546;26,736;25,518;26,908;26,213;-3,023;27,122;0,000;275,440;Inf;285,000;285,000;25,915;2,730;22,877;24,736
13728,000;2,740;0,722;-34,412;1,630;9,658;5,737;37,628;5,444;4,934;-2,656;0,000;39,400;40,300;9,767;1,748;26,614;25,286;26,917;25,985;-3,023;27,122;0,000;275,440;Inf;285,000;285,000;26,344;2,728;22,890;24,739
13728,500;2,740;0,722;-34,412;1,630;9,658;5,737;37,628;5,444;4,934;-2,656;0,000;39,400;40,300;9,767;1,748;26,336;24,988;26,828;25,693;-3,023;27,122;0,000;275,440;Inf;285,000;285,000;26,201;2,728;22,879;24,752
13729,000;2,740;0,722;-34,412;1,630;9,658;5,737;37,628;5,444;4,934;-2,656;0,000;39,400;40,300;9,767;1,748;26,235;25,079;26,751;25,812;-3,023;27,122;0,000;275,840;Inf;285,000;285,000;25,961;2,729;22,891;24,750
13729,500;2,740;0,722;-34,412;1,630;9,658;5,737;37,628;5,444;4,934;-2,656;0,000;39,400;40,300;9,767;1,748;26,436;25,732;26,852;26,326;-3,023;27,122;0,000;275,840;Inf;285,000;285,000;25,969;2,729;22,892;24,750
13730,000;2,740;0,722;-34,412;1,630;9,658;5,705;37,521;5,421;4,891;-2,661;0,000;39,408;40,244;9,767;1,748;27,034;26,179;27,119;26,687;-3,048;27,122;0,000;275,240;Inf;285,000;285,000;26,336;2,729;22,887;24,766
13730,500;2,740;0,722;-34,412;1,630;9,658;5,705;37,521;5,421;4,891;-2,661;0,000;39,400;40,200;9,767;1,748;26,952;25,903;27,181;26,499;-3,048;27,122;0,000;275,240;Inf;285,000;285,000;26,755;2,729;22,894;24,757
13731,000;2,740;0,722;-34,412;1,630;9,658;5,705;37,521;5,421;4,891;-2,661;0,000;39,400;40,200;9,767;1,748;26,433;24,989;26,955;25,763;-3,048;27,122;0,000;275,540;Inf;285,000;285,000;26,634;2,729;22,902;24,798
13731,500;2,967;0,740;-34,616;1,684;9,781;5,705;37,521;5,421;4,891;-2,661;0,000;39,400;40,200;9,828;1,608;26,133;24,907;26,802;25,633;-3,048;27,122;0,000;275,540;Inf;285,000;285,000;26,035;2,729;22,910;24,832
13732,000;2,967;0,740;-34,616;1,684;9,781;5,705;37,521;5,421;4,891;-2,661;0,000;39,400;40,200;9,828;1,608;26,265;25,433;26,829;25,977;-3,048;27,122;0,000;274,840;Inf;285,000;285,000;25,869;2,733;22,909;24,793
13732,500;2,967;0,740;-34,616;1,684;9,781;5,705;37,521;5,421;4,891;-2,661;0,000;39,400;40,200;9,828;1,608;26,681;25,726;26,962;26,277;-3,048;27,122;0,000;274,840;Inf;285,000;285,000;26,126;2,737;22,926;24,800
13733,000;2,967;0,740;-34,616;1,684;9,781;5,705;37,521;5,421;4,891;-2,661;0,000;39,400;40,200;9,828;1,608;26,765;25,647;27,010;26,293;-3,048;27,122;0,000;275,440;Inf;285,000;285,000;26,411;2,741;22,934;24,784
13733,500;2,967;0,740;-34,616;1,684;9,781;5,699;37,549;5,460;4,986;-2,663;0,000;39,414;40,268;9,828;1,608;26,595;25,542;27,025;26,231;-3,026;27,132;0,000;275,440;Inf;285,000;285,000;26,429;2,745;22,921;24,847
13734,000;2,967;0,740;-34,616;1,684;9,781;5,699;37,549;5,460;4,986;-2,663;0,000;39,400;40,300;9,828;1,608;26,351;25,225;26,940;26,008;-3,026;27,132;0,000;275,440;Inf;285,000;285,000;26,348;2,748;22,933;24,860
13734,500;2,484;0,563;-35,209;1,681;9,759;5,699;37,549;5,460;4,986;-2,663;0,000;39,400;40,300;9,681;1,641;26,311;25,378;26,874;26,091;-3,026;27,132;0,000;275,440;Inf;285,000;285,000;26,131;2,752;22,925;24,857
13735,000;2,484;0,563;-35,209;1,681;9,759;5,699;37,549;5,460;4,986;-2,663;0,000;39,400;40,300;9,681;1,641;26,685;25,809;27,001;26,470;-3,026;27,132;0,000;275,740;Inf;285,000;285,000;26,164;2,747;22,937;24,850
13735,500;2,484;0,563;-35,209;1,681;9,759;5,699;37,549;5,460;4,986;-2,663;0,000;39,400;40,300;9,681;1,641;26,874;25,739;27,110;26,527;-3,026;27,132;0,000;275,740;Inf;285,000;285,000;26,491;2,743;22,930;24,846
13736,000;2,484;0,563;-35,209;1,681;9,759;5,699;37,549;5,460;4,986;-2,663;0,000;39,400;40,300;9,681;1,641;26,799;25,610;27,146;26,377;-3,026;27,132;0,000;275,740;Inf;285,000;285,000;26,562;2,739;22,953;24,827
13736,500;2,484;0,563;-35,209;1,681;9,759;5,698;37,560;5,450;5,041;-2,669;0,000;39,404;40,262;9,681;1,641;26,553;25,419;27,075;26,199;-3,042;27,125;0,000;275,740;Inf;285,000;285,000;26,483;2,735;22,940;24,846
13737,000;2,484;0,563;-35,209;1,681;9,759;5,698;37,560;5,450;5,041;-2,669;0,000;39,400;40,300;9,681;1,641;26,361;25,081;26,973;26,027;-3,042;27,125;0,000;275,340;Inf;285,000;285,000;26,311;2,731;22,949;24,882
13737,500;2,484;0,563;-35,209;1,681;9,759;5,698;37,560;5,450;5,041;-2,669;0,000;39,400;40,300;9,681;1,641;26,445;25,474;26,997;26,228;-3,042;27,125;0,000;275,340;Inf;285,000;285,000;26,111;2,727;22,954;24,891
13738,000;2,968;0,770;-34,656;1,655;9,574;5,698;37,560;5,450;5,041;-2,669;0,000;39,400;40,300;9,740;1,651;26,677;25,862;27,081;26,491;-3,042;27,125;0,000;275,340;Inf;285,000;285,000;26,286;2,723;22,931;24,889
13738,500;2,968;0,770;-34,656;1,655;9,574;5,698;37,560;5,450;5,041;-2,669;0,000;39,400;40,300;9,740;1,651;26,871;25,696;27,219;26,472;-3,042;27,125;0,000;275,340;Inf;285,000;285,000;26,528;2,727;22,967;24,891
13739,000;2,968;0,770;-34,656;1,655;9,574;5,698;37,560;5,450;5,041;-2,669;0,000;39,400;40,300;9,740;1,651;26,649;25,427;27,153;26,263;-3,042;27,125;0,000;275,540;Inf;285,000;285,000;26,564;2,731;22,952;24,874
13739,500;2,968;0,770;-34,656;1,655;9,574;5,698;37,560;5,450;5,041;-2,669;0,000;39,400;40,300;9,740;1,651;26,455;25,342;27,061;26,176;-3,042;27,125;0,000;275,540;Inf;285,000;285,000;26,373;2,735;22,967;24,854
13740,000;2,968;0,770;-34,656;1,655;9,574;5,684;37,605;5,475;5,129;-2,644;0,000;39,417;40,262;9,740;1,651;26,803;25,745;27,162;26,525;-3,034;27,125;0,000;275,440;Inf;285,000;285,000;26,259;2,738;22,974;24,832
13740,500;2,968;0,770;-34,656;1,655;9,574;5,684;37,605;5,475;5,129;-2,644;0,000;39,400;40,300;9,740;1,651;26,939;26,232;27,268;26,808;-3,034;27,125;0,000;275,440;Inf;285,000;285,000;26,559;2,742;22,968;24,836
13741,000;3,285;0,848;-34,587;1,615;9,687;5,684;37,605;5,475;5,129;-2,644;0,000;39,400;40,300;9,784;1,680;26,965;26,203;27,347;26,838;-3,034;27,125;0,000;275,740;Inf;285,000;285,000;26,812;2,746;22,977;24,834
13741,500;3,285;0,848;-34,587;1,615;9,687;5,684;37,605;5,475;5,129;-2,644;0,000;39,400;40,300;9,784;1,680;26,862;25,673;27,332;26,536;-3,034;27,125;0,000;275,740;Inf;285,000;285,000;26,838;2,755;22,999;24,842
13742,000;3,285;0,848;-34,587;1,615;9,687;5,684;37,605;5,475;5,129;-2,644;0,000;39,400;40,300;9,784;1,680;26,525;25,485;27,156;26,249;-3,034;27,125;0,000;275,540;Inf;285,000;285,000;26,601;2,763;22,971;24,831
13742,500;3,285;0,848;-34,587;1,615;9,687;5,684;37,605;5,475;5,129;-2,644;0,000;39,400;40,300;9,784;1,680;26,734;25,889;27,194;26,526;-3,034;27,125;0,000;275,540;Inf;285,000;285,000;26,354;2,772;22,993;24,829
13743,000;3,285;0,848;-34,587;1,615;9,687;5,684;37,598;5,439;5,131;-2,644;0,000;39,412;40,285;9,784;1,680;27,065;26,236;27,347;26,911;-3,037;27,132;0,000;275,940;Inf;285,000;285,000;26,586;2,780;22,999;24,828
13743,500;3,285;0,848;-34,587;1,615;9,687;5,684;37,598;5,439;5,131;-2,644;0,000;39,400;40,300;9,784;1,680;27,163;26,046;27,444;26,842;-3,037;27,132;0,000;275,940;Inf;285,000;285,000;26,890;2,789;22,989;24,791
13744,000;2,308;0,520;-35,209;1,540;9,726;5,684;37,598;5,439;5,131;-2,644;0,000;39,400;40,300;9,738;1,659;27,023;25,826;27,420;26,619;-3,037;27,132;0,000;275,840;Inf;285,000;285,000;26,874;2,797;23,023;24,783
13744,500;2,308;0,520;-35,209;1,540;9,726;5,684;37,598;5,439;5,131;-2,644;0,000;39,400;40,300;9,738;1,659;26,814;25,639;27,329;26,413;-3,037;27,132;0,000;275,840;Inf;285,000;285,000;26,722;2,789;23,010;24,724
13745,000;2,308;0,520;-35,209;1,540;9,726;5,684;37,598;5,439;5,131;-2,644;0,000;39,400;40,300;9,738;1,659;26,603;25,545;27,226;26,333;-3,037;27,132;0,000;275,740;Inf;285,000;285,000;26,549;2,781;23,006;24,710
13745,500;2,308;0,520;-35,209;1,540;9,726;5,684;37,598;5,439;5,131;-2,644;0,000;39,400;40,300;9,738;1,659;27,172;26,333;27,412;26,990;-3,037;27,132;0,000;275,740;Inf;285,000;285,000;26,427;2,773;23,012;24,708
13746,000;2,308;0,520;-35,209;1,540;9,726;5,684;37,598;5,439;5,131;-2,644;0,000;39,400;40,300;9,738;1,659;27,279;26,195;27,498;26,932;-3,037;27,132;0,000;275,540;Inf;285,000;285,000;26,977;2,765;23,014;24,710
13746,500;2,308;0,520;-35,209;1,540;9,726;5,675;37,538;5,420;5,132;-2,650;0,000;39,409;40,294;9,738;1,659;27,105;25,901;27,477;26,665;-3,027;27,145;0,000;275,540;Inf;285,000;285,000;26,976;2,758;23,018;24,694
13747,000;2,308;0,520;-35,209;1,540;9,726;5,675;37,538;5,420;5,132;-2,650;0,000;39,400;40,300;9,738;1,659;26,747;25,471;27,328;26,372;-3,027;27,145;0,000;275,640;Inf;285,000;285,000;26,787;2,751;23,012;24,710
13747,500;2,673;0,727;-34,008;1,727;9,614;5,675;37,538;5,420;5,132;-2,650;0,000;39,400;40,300;9,816;1,686;26,589;25,226;27,191;26,161;-3,027;27,145;0,000;275,640;Inf;285,000;285,000;26,479;2,743;23,038;24,701
13748,000;2,673;0,727;-34,008;1,727;9,614;5,675;37,538;5,420;5,132;-2,650;0,000;39,400;40,300;9,816;1,686;26,688;25,602;27,199;26,448;-3,027;27,145;0,000;275,640;Inf;285,000;285,000;26,292;2,742;23,031;24,713
13748,500;2,673;0,727;-34,008;1,727;9,614;5,675;37,538;5,420;5,132;-2,650;0,000;39,400;40,300;9,816;1,686;27,191;26,521;27,398;27,044;-3,027;27,145;0,000;275,640;Inf;285,000;285,000;26,484;2,741;23,036;24,702
13749,000;2,673;0,727;-34,008;1,727;9,614;5,675;37,538;5,420;5,132;-2,650;0,000;39,400;40,300;9,816;1,686;27,259;26,359;27,515;26,991;-3,027;27,145;0,000;275,440;Inf;285,000;285,000;27,039;2,740;23,037;24,702
13749,500;2,673;0,727;-34,008;1,727;9,614;5,597;37,552;5,441;5,196;-2,654;0,000;39,418;40,295;9,816;1,686;26,824;25,524;27,341;26,365;-3,029;27,138;0,000;275,440;Inf;285,000;285,000;27,031;2,739;23,035;24,693
13750,000;2,673;0,727;-34,008;1,727;9,614;5,597;37,552;5,441;5,196;-2,654;0,000;39,400;40,300;9,816;1,686;26,756;25,481;27,237;26,265;-3,029;27,138;0,000;275,740;Inf;285,000;285,000;26,513;2,738;23,042;24,709
13750,500;2,665;0,740;-34,087;1,760;9,626;5,597;37,552;5,441;5,196;-2,654;0,000;39,400;40,300;9,787;1,631;26,731;25,560;27,201;26,326;-3,029;27,138;0,000;275,740;Inf;285,000;285,000;26,435;2,737;23,051;24,706
13751,000;2,665;0,740;-34,087;1,760;9,626;5,597;37,552;5,441;5,196;-2,654;0,000;39,400;40,300;9,787;1,631;26,771;25,851;27,229;26,585;-3,029;27,138;0,000;275,140;Inf;285,000;285,000;26,455;2,736;23,056;24,711
13751,500;2,665;0,740;-34,087;1,760;9,626;5,597;37,552;5,441;5,196;-2,654;0,000;39,400;40,300;9,787;1,631;26,942;26,176;27,338;26,809;-3,029;27,138;0,000;275,140;Inf;285,000;285,000;26,609;2,734;23,057;24,712
13752,000;2,665;0,740;-34,087;1,760;9,626;5,597;37,552;5,441;5,196;-2,654;0,000;39,400;40,300;9,787;1,631;27,019;26,075;27,409;26,773;-3,029;27,138;0,000;275,040;Inf;285,000;285,000;26,816;2,733;23,059;24,702
13752,500;2,665;0,740;-34,087;1,760;9,626;5,597;37,552;5,441;5,196;-2,654;0,000;39,400;40,300;9,787;1,631;26,947;25,868;27,403;26,652;-3,029;27,138;0,000;275,040;Inf;285,000;285,000;26,819;2,732;23,061;24,726
13753,000;2,665;0,740;-34,087;1,760;9,626;5,679;37,593;5,459;5,260;-2,655;0,000;39,416;40,295;9,787;1,631;26,787;25,837;27,325;26,548;-3,026;27,142;0,000;274,840;Inf;285,000;285,000;26,717;2,731;23,071;24,722
13753,500;2,665;0,740;-34,087;1,760;9,626;5,679;37,593;5,459;5,260;-2,655;0,000;39,400;40,300;9,787;1,631;27,085;26,034;27,379;26,742;-3,026;27,142;0,000;274,840;Inf;285,000;285,000;26,624;2,730;23,068;24,734
13754,000;2,951;0,680;-35,209;1,617;9,729;5,679;37,593;5,459;5,260;-2,655;0,000;39,400;40,300;9,744;1,686;27,177;26,121;27,452;26,883;-3,026;27,142;0,000;275,540;Inf;285,000;285,000;26,810;2,729;23,085;24,756
13754,500;2,951;0,680;-35,209;1,617;9,729;5,679;37,593;5,459;5,260;-2,655;0,000;39,400;40,300;9,744;1,686;27,186;26,001;27,506;26,835;-3,026;27,142;0,000;275,540;Inf;285,000;285,000;26,908;2,732;23,076;24,745
13755,000;2,951;0,680;-35,209;1,617;9,729;5,679;37,593;5,459;5,260;-2,655;0,000;39,400;40,300;9,744;1,686;27,046;25,876;27,481;26,724;-3,026;27,142;0,000;275,440;Inf;285,000;285,000;26,882;2,736;23,089;24,762
13755,500;2,951;0,680;-35,209;1,617;9,729;5,679;37,593;5,459;5,260;-2,655;0,000;39,400;40,300;9,744;1,686;26,945;25,869;27,443;26,706;-3,026;27,142;0,000;275,440;Inf;285,000;285,000;26,782;2,740;23,079;24,786
13756,000;2,951;0,680;-35,209;1,617;9,729;5,679;37,577;5,453;5,288;-2,658;0,000;39,418;40,299;9,744;1,686;27,014;26,132;27,482;26,795;-3,043;27,140;0,000;275,340;Inf;285,000;285,000;26,741;2,743;23,074;24,771
13756,500;2,951;0,680;-35,209;1,617;9,729;5,679;37,577;5,453;5,288;-2,658;0,000;39,400;40,300;9,744;1,686;27,363;26,483;27,675;27,148;-3,043;27,140;0,000;275,340;Inf;285,000;285,000;26,856;2,746;23,087;24,763
13757,000;2,385;0,588;-35,187;1,581;9,615;5,679;37,577;5,453;5,288;-2,658;0,000;39,400;40,300;9,718;1,800;27,409;26,287;27,713;27,043;-3,043;27,140;0,000;275,540;Inf;285,000;285,000;27,167;2,750;23,088;24,755
13757,500;2,385;0,588;-35,187;1,581;9,615;5,679;37,577;5,453;5,288;-2,658;0,000;39,400;40,300;9,718;1,800;27,147;26,021;27,647;26,847;-3,043;27,140;0,000;275,540;Inf;285,000;285,000;27,113;2,744;23,085;24,753
13758,000;2,385;0,588;-35,187;1,581;9,615;5,679;37,577;5,453;5,288;-2,658;0,000;39,400;40,300;9,718;1,800;27,125;26,126;27,623;26,872;-3,043;27,140;0,000;275,440;Inf;285,000;285,000;26,916;2,738;23,100;24,727
13758,500;2,385;0,588;-35,187;1,581;9,615;5,679;37,577;5,453;5,288;-2,658;0,000;39,400;40,300;9,718;1,800;27,310;26,229;27,656;26,936;-3,043;27,140;0,000;275,440;Inf;285,000;285,000;26,937;2,732;23,087;24,737
13759,000;2,385;0,588;-35,187;1,581;9,615;5,679;37,577;5,453;5,288;-2,658;0,000;39,400;40,300;9,718;1,800;27,300;26,320;27,672;27,042;-3,043;27,140;0,000;274,840;Inf;285,000;285,000;27,033;2,726;23,099;24,803
13759,500;2,385;0,588;-35,187;1,581;9,615;5,685;37,562;5,445;5,322;-2,662;0,000;39,423;40,318;9,718;1,800;27,336;26,112;27,678;26,928;-3,042;27,160;0,000;274,840;Inf;285,000;285,000;27,083;2,721;23,104;24,897
13760,000;2,385;0,588;-35,187;1,581;9,615;5,685;37,562;5,445;5,322;-2,662;0,000;39,400;40,300;9,718;1,800;26,994;25,753;27,497;26,568;-3,042;27,160;0,000;276,040;Inf;285,000;285,000;27,013;2,710;23,099;24,911
13760,500;2,343;0,587;-34,162;1,677;9,554;5,685;37,562;5,445;5,322;-2,662;0,000;39,400;40,300;9,814;1,510;26,907;25,763;27,436;26,537;-3,042;27,160;0,000;276,040;Inf;285,000;285,000;26,703;2,710;23,108;24,898
13761,000;2,343;0,587;-34,162;1,677;9,554;5,685;37,562;5,445;5,322;-2,662;0,000;39,400;40,300;9,814;1,510;27,077;26,055;27,479;26,823;-3,042;27,160;0,000;275,840;Inf;285,000;285,000;26,661;2,704;23,099;24,897
13761,500;2,343;0,587;-34,162;1,677;9,554;5,685;37,562;5,445;5,322;-2,662;0,000;39,400;40,300;9,814;1,510;27,222;26,421;27,595;27,074;-3,042;27,160;0,000;275,840;Inf;285,000;285,000;26,858;2,698;23,107;24,875
13762,000;2,343;0,587;-34,162;1,677;9,554;5,685;37,562;5,445;5,322;-2,662;0,000;39,400;40,300;9,814;1,510;27,236;26,244;27,645;26,985;-3,042;27,160;0,000;275,640;Inf;285,000;285,000;27,078;2,692;23,122;24,859
13762,500;2,343;0,587;-34,162;1,677;9,554;5,700;37,572;5,439;5,382;-2,662;0,000;39,426;40,301;9,814;1,510;27,181;25,918;27,595;26,716;-3,046;27,151;0,000;275,640;Inf;285,000;285,000;27,028;2,686;23,114;24,837
13763,000;2,343;0,587;-34,162;1,677;9,554;5,700;37,572;5,439;5,382;-2,662;0,000;39,400;40,300;9,814;1,510;26,937;25,607;27,461;26,454;-3,046;27,151;0,000;275,440;Inf;285,000;285,000;26,852;2,681;23,129;24,818
13763,500;2,913;0,766;-33,468;1,700;9,653;5,700;37,572;5,439;5,382;-2,662;0,000;39,400;40,300;9,913;1,612;26,791;25,703;27,383;26,499;-3,046;27,151;0,000;275,440;Inf;285,000;285,000;26,615;2,675;23,119;24,811
13764,000;2,913;0,766;-33,468;1,700;9,653;5,700;37,572;5,439;5,382;-2,662;0,000;39,400;40,300;9,913;1,612;27,101;26,237;27,504;26,911;-3,046;27,151;0,000;275,340;Inf;285,000;285,000;26,594;2,679;23,119;24,824
13764,500;2,913;0,766;-33,468;1,700;9,653;5,700;37,572;5,439;5,382;-2,662;0,000;39,400;40,300;9,913;1,612;27,122;26,095;27,543;26,851;-3,046;27,151;0,000;275,340;Inf;285,000;285,000;26,938;2,683;23,117;24,827
13765,000;2,913;0,766;-33,468;1,700;9,653;5,700;37,572;5,439;5,382;-2,662;0,000;39,400;40,300;9,913;1,612;27,078;25,923;27,508;26,701;-3,046;27,151;0,000;275,940;Inf;285,000;285,000;26,903;2,687;23,113;24,870
13765,500;2,913;0,766;-33,468;1,700;9,653;5,700;37,572;5,439;5,382;-2,662;0,000;39,400;40,300;9,913;1,612;26,888;25,628;27,414;26,437;-3,046;27,151;0,000;275,940;Inf;285,000;285,000;26,803;2,691;23,108;24,889
13766,000;2,913;0,766;-33,468;1,700;9,653;5,705;37,610;5,453;5,441;-2,648;0,000;39,434;40,293;9,913;1,612;26,772;25,667;27,336;26,475;-3,047;27,158;0,000;275,740;Inf;285,000;285,000;26,592;2,694;23,130;24,882
13766,500;2,913;0,766;-33,468;1,700;9,653;5,705;37,610;5,453;5,441;-2,648;0,000;39,400;40,300;9,913;1,612;26,951;26,016;27,396;26,746;-3,047;27,158;0,000;275,740;Inf;285,000;285,000;26,563;2,698;23,113;24,858
13767,000;2,797;0,777;-34,122;1,697;9,680;5,705;37,610;5,453;5,441;-2,648;0,000;39,400;40,300;9,742;1,572;27,204;26,452;27,559;27,051;-3,047;27,158;0,000;275,840;Inf;285,000;285,000;26,777;2,701;23,127;24,823
13767,500;2,797;0,777;-34,122;1,697;9,680;5,705;37,610;5,453;5,441;-2,648;0,000;39,400;40,300;9,742;1,572;27,154;26,104;27,630;26,862;-3,047;27,158;0,000;275,840;Inf;285,000;285,000;27,066;2,703;23,134;24,827
13768,000;2,797;0,777;-34,122;1,697;9,680;5,705;37,610;5,453;5,441;-2,648;0,000;39,400;40,300;9,742;1,572;26,932;25,645;27,474;26,534;-3,047;27,158;0,000;275,640;Inf;285,000;285,000;26,938;2,704;23,118;24,858
13768,500;2,797;0,777;-34,122;1,697;9,680;5,705;37,610;5,453;5,441;-2,648;0,000;39,400;40,300;9,742;1,572;26,867;25,885;27,446;26,714;-3,047;27,158;0,000;275,640;Inf;285,000;285,000;26,646;2,706;23,129;24,830
13769,000;2,797;0,777;-34,122;1,697;9,680;5,647;37,626;5,479;5,496;-2,672;0,000;39,434;40,316;9,742;1,572;27,163;26,211;27,552;26,884;-3,054;27,163;0,000;275,740;Inf;285,000;285,000;26,728;2,707;23,123;24,789
13769,500;2,797;0,777;-34,122;1,697;9,680;5,647;37,626;5,479;5,496;-2,672;0,000;39,400;40,300;9,742;1,572;27,307;26,297;27,612;27,011;-3,054;27,163;0,000;275,740;Inf;285,000;285,000;26,953;2,709;23,119;24,823
13770,000;2,348;0,677;-33,975;1,710;9,648;5,647;37,626;5,479;5,496;-2,672;0,000;39,400;40,300;9,792;1,621;27,396;26,253;27,674;27,051;-3,054;27,163;0,000;275,940;Inf;285,000;285,000;27,057;2,710;23,113;24,833
13770,500;2,348;0,677;-33,975;1,710;9,648;5,647;37,626;5,479;5,496;-2,672;0,000;39,400;40,300;9,792;1,621;27,270;26,088;27,646;26,873;-3,054;27,163;0,000;275,940;Inf;285,000;285,000;27,094;2,704;23,129;24,816
13771,000;2,348;0,677;-33,975;1,710;9,648;5,647;37,626;5,479;5,496;-2,672;0,000;39,400;40,300;9,792;1,621;26,798;25,726;27,416;26,552;-3,054;27,163;0,000;275,740;Inf;285,000;285,000;26,969;2,699;23,129;24,810
13771,500;2,348;0,677;-33,975;1,710;9,648;5,647;37,626;5,479;5,496;-2,672;0,000;39,400;40,300;9,792;1,621;27,147;26,138;27,508;26,919;-3,054;27,163;0,000;275,740;Inf;285,000;285,000;26,623;2,693;23,129;24,822
13772,000;2,348;0,677;-33,975;1,710;9,648;5,723;37,599;5,441;5,498;-2,669;0,000;39,436;40,305;9,792;1,621;27,304;26,531;27,648;27,177;-3,059;27,169;0,000;275,640;Inf;285,000;285,000;26,928;2,687;23,110;24,806
13772,500;2,348;0,677;-33,975;1,710;9,648;5,723;37,599;5,441;5,498;-2,669;0,000;39,400;40,300;9,792;1,621;27,407;26,581;27,744;27,227;-3,059;27,169;0,000;275,640;Inf;285,000;285,000;27,165;2,682;23,126;24,807
13773,000;2,348;0,677;-33,975;1,710;9,648;5,723;37,599;5,441;5,498;-2,669;0,000;39,400;40,300;9,792;1,621;27,229;26,167;27,733;26,967;-3,059;27,169;0,000;276,140;Inf;285,000;285,000;27,240;2,676;23,104;24,785
13773,500;2,363;0,594;-35,086;1,643;9,659;5,723;37,599;5,441;5,498;-2,669;0,000;39,400;40,300;9,683;1,777;27,144;25,899;27,626;26,711;-3,059;27,169;0,000;276,140;Inf;285,000;285,000;27,024;2,671;23,115;24,765
13774,000;2,363;0,594;-35,086;1,643;9,659;5,723;37,599;5,441;5,498;-2,669;0,000;39,400;40,300;9,683;1,777;26,867;25,830;27,503;26,642;-3,059;27,169;0,000;276,040;Inf;285,000;285,000;26,845;2,666;23,117;24,752
13774,500;2,363;0,594;-35,086;1,643;9,659;5,723;37,599;5,441;5,498;-2,669;0,000;39,400;40,300;9,683;1,777;27,464;26,549;27,718;27,173;-3,059;27,169;0,000;276,040;Inf;285,000;285,000;26,711;2,661;23,115;24,764
13775,000;2,363;0,594;-35,086;1,643;9,659;5,723;37,599;5,441;5,498;-2,669;0,000;39,400;40,300;9,683;1,777;27,503;26,457;27,776;27,154;-3,059;27,169;0,000;276,440;Inf;285,000;285,000;27,226;2,656;23,116;24,778
13775,500;2,363;0,594;-35,086;1,643;9,659;5,706;37,564;5,441;5,521;-2,665;0,000;39,432;40,346;9,683;1,777;27,165;26,260;27,703;26,995;-3,058;27,166;0,000;276,440;Inf;285,000;285,000;27,223;2,651;23,125;24,748
13776,000;2,363;0,594;-35,086;1,643;9,659;5,706;37,564;5,441;5,521;-2,665;0,000;39,400;40,300;9,683;1,777;27,121;25,815;27,636;26,684;-3,058;27,166;0,000;276,040;Inf;285,000;285,000;27,031;2,646;23,140;24,728
13776,500;2,587;0,634;-34,948;1,703;9,732;5,706;37,564;5,441;5,521;-2,665;0,000;39,400;40,300;9,802;1,595;26,827;25,760;27,515;26,611;-3,058;27,166;0,000;276,040;Inf;285,000;285,000;26,814;2,642;23,139;24,708
13777,000;2,587;0,634;-34,948;1,703;9,732;5,706;37,564;5,441;5,521;-2,665;0,000;39,400;40,300;9,802;1,595;27,152;26,137;27,582;26,879;-3,058;27,166;0,000;275,940;Inf;285,000;285,000;26,678;2,641;23,139;24,672
13777,500;2,587;0,634;-34,948;1,703;9,732;5,706;37,564;5,441;5,521;-2,665;0,000;39,400;40,300;9,802;1,595;27,409;26,390;27,686;27,159;-3,058;27,166;0,000;275,940;Inf;285,000;285,000;26,938;2,640;23,123;24,652
13778,000;2,587;0,634;-34,948;1,703;9,732;5,706;37,564;5,441;5,521;-2,665;0,000;39,400;40,300;9,802;1,595;27,430;26,511;27,782;27,271;-3,058;27,166;0,000;275,940;Inf;285,000;285,000;27,161;2,639;23,130;24,671
13778,500;2,587;0,634;-34,948;1,703;9,732;5,715;37,577;5,453;5,568;-2,687;0,000;39,436;40,329;9,802;1,595;27,209;25,919;27,700;26,774;-3,063;27,168;0,000;275,940;Inf;285,000;285,000;27,249;2,638;23,132;24,655
13779,000;2,587;0,634;-34,948;1,703;9,732;5,715;37,577;5,453;5,568;-2,687;0,000;39,400;40,300;9,802;1,595;26,848;25,746;27,576;26,638;-3,063;27,168;0,000;276,040;Inf;285,000;285,000;26,900;2,637;23,141;24,672
13779,500;2,587;0,634;-34,948;1,703;9,732;5,715;37,577;5,453;5,568;-2,687;0,000;39,400;40,300;9,802;1,595;27,068;26,299;27,626;27,002;-3,063;27,168;0,000;276,040;Inf;285,000;285,000;26,702;2,637;23,129;24,723
13780,000;3,784;0,884;-35,209;1,657;9,708;5,715;37,577;5,453;5,568;-2,687;0,000;39,400;40,300;9,706;1,659;27,494;26,479;27,768;27,244;-3,063;27,168;0,000;276,240;Inf;285,000;285,000;26,999;2,636;23,128;24,739
13780,500;3,784;0,884;-35,209;1,657;9,708;5,715;37,577;5,453;5,568;-2,687;0,000;39,400;40,300;9,706;1,659;27,448;26,287;27,789;27,058;-3,063;27,168;0,000;276,240;Inf;285,000;285,000;27,246;2,655;23,114;24,805
13781,000;3,784;0,884;-35,209;1,657;9,708;5,715;37,577;5,453;5,568;-2,687;0,000;39,400;40,300;9,706;1,659;27,242;26,130;27,751;26,912;-3,063;27,168;0,000;276,240;Inf;285,000;285,000;27,146;2,673;23,123;24,821
13781,500;3,784;0,884;-35,209;1,657;9,708;5,715;37,577;5,453;5,568;-2,687;0,000;39,400;40,300;9,706;1,659;27,022;26,011;27,647;26,783;-3,063;27,168;0,000;276,240;Inf;285,000;285,000;27,009;2,691;23,130;24,867
13782,000;3,784;0,884;-35,209;1,657;9,708;5,711;37,624;5,471;5,635;-2,674;0,000;39,430;40,285;9,706;1,659;26,901;26,007;27,517;26,811;-3,073;27,171;0,000;276,140;Inf;285,000;285,000;26,866;2,709;23,120;24,878
13782,500;3,784;0,884;-35,209;1,657;9,708;5,711;37,624;5,471;5,635;-2,674;0,000;39,400;40,300;9,706;1,659;27,075;26,384;27,600;27,043;-3,073;27,171;0,000;276,140;Inf;285,000;285,000;26,809;2,727;23,095;24,893
13783,000;2,742;0,742;-33,877;1,718;9,637;5,711;37,624;5,471;5,635;-2,674;0,000;39,400;40,300;9,846;1,595;27,479;26,506;27,733;27,173;-3,073;27,171;0,000;275,940;Inf;285,000;285,000;27,025;2,744;23,105;24,912
13783,500;2,742;0,742;-33,877;1,718;9,637;5,711;37,624;5,471;5,635;-2,674;0,000;39,400;40,300;9,846;1,595;27,477;26,374;27,805;27,129;-3,073;27,171;0,000;275,940;Inf;285,000;285,000;27,223;2,744;23,108;24,924
13784,000;2,742;0,742;-33,877;1,718;9,637;5,711;37,624;5,471;5,635;-2,674;0,000;39,400;40,300;9,846;1,595;27,088;26,083;27,730;26,884;-3,073;27,171;0,000;275,840;Inf;285,000;285,000;27,196;2,744;23,114;24,937
13784,500;2,742;0,742;-33,877;1,718;9,637;5,711;37,624;5,471;5,635;-2,674;0,000;39,400;40,300;9,846;1,595;26,901;25,822;27,589;26,721;-3,073;27,171;0,000;275,840;Inf;285,000;285,000;26,946;2,744;23,111;24,971
13785,000;2,742;0,742;-33,877;1,718;9,637;5,709;37,631;5,498;5,680;-2,688;0,000;39,442;40,307;9,846;1,595;27,097;26,272;27,646;27,016;-3,072;27,173;0,000;275,540;Inf;285,000;285,000;26,758;2,744;23,098;24,968
13785,500;2,742;0,742;-33,877;1,718;9,637;5,709;37,631;5,498;5,680;-2,688;0,000;39,400;40,300;9,846;1,595;27,596;26,561;27,888;27,366;-3,072;27,173;0,000;275,540;Inf;285,000;285,000;27,008;2,744;23,097;24,972
13786,000;2,742;0,742;-33,877;1,718;9,637;5,709;37,631;5,498;5,680;-2,688;0,000;39,400;40,300;9,846;1,595;27,520;26,356;27,894;27,137;-3,072;27,173;0,000;275,940;Inf;285,000;285,000;27,353;2,744;23,096;24,960
13786,500;2,892;0,703;-35,209;1,625;9,741;5,709;37,631;5,498;5,680;-2,688;0,000;39,400;40,300;9,736;1,803;27,306;26,109;27,826;26,921;-3,072;27,173;0,000;275,940;Inf;285,000;285,000;27,226;2,744;23,097;24,967
13787,000;2,892;0,703;-35,209;1,625;9,741;5,709;37,631;5,498;5,680;-2,688;0,000;39,400;40,300;9,736;1,803;26,944;25,915;27,711;26,770;-3,072;27,173;0,000;275,740;Inf;285,000;285,000;27,040;2,746;23,084;24,957
13787,500;2,892;0,703;-35,209;1,625;9,741;5,709;37,631;5,498;5,680;-2,688;0,000;39,400;40,300;9,736;1,803;27,158;26,289;27,735;26,981;-3,072;27,173;0,000;275,740;Inf;285,000;285,000;26,835;2,749;23,099;24,954
13788,000;2,892;0,703;-35,209;1,625;9,741;5,709;37,631;5,498;5,680;-2,688;0,000;39,400;40,300;9,736;1,803;27,588;26,766;27,901;27,441;-3,072;27,173;0,000;275,840;Inf;285,000;285,000;27,041;2,751;23,065;24,914
13788,500;2,892;0,703;-35,209;1,625;9,741;5,727;37,562;5,452;5,663;-2,690;0,000;39,442;40,297;9,736;1,803;27,613;26,799;27,980;27,505;-3,076;27,178;0,000;275,840;Inf;285,000;285,000;27,424;2,753;23,060;24,870
13789,000;2,892;0,703;-35,209;1,625;9,741;5,727;37,562;5,452;5,663;-2,690;0,000;39,400;40,300;9,736;1,803;27,485;26,521;27,993;27,318;-3,076;27,178;0,000;276,140;Inf;285,000;285,000;27,474;2,756;23,079;24,895
13789,500;2,691;0,591;-35,209;1,622;9,735;5,727;37,562;5,452;5,663;-2,690;0,000;39,400;40,300;9,714;1,641;27,114;26,046;27,793;26,929;-3,076;27,178;0,000;276,140;Inf;285,000;285,000;27,329;2,758;23,065;24,842
13790,000;2,691;0,591;-35,209;1,622;9,735;5,727;37,562;5,452;5,663;-2,690;0,000;39,400;40,300;9,714;1,641;27,328;26,339;27,824;27,131;-3,076;27,178;0,000;275,840;Inf;285,000;285,000;26,971;2,757;23,056;24,830
13790,500;2,691;0,591;-35,209;1,622;9,735;5,727;37,562;5,452;5,663;-2,690;0,000;39,400;40,300;9,714;1,641;27,362;26,679;27,878;27,304;-3,076;27,178;0,000;275,840;Inf;285,000;285,000;27,156;2,756;23,062;24,823
13791,000;2,691;0,591;-35,209;1,622;9,735;5,727;37,562;5,452;5,663;-2,690;0,000;39,400;40,300;9,714;1,641;27,698;26,784;28,026;27,439;-3,076;27,178;0,000;275,540;Inf;285,000;285,000;27,306;2,755;23,058;24,803
13791,500;2,691;0,591;-35,209;1,622;9,735;5,735;37,569;5,479;5,742;-2,686;0,000;39,448;40,322;9,714;1,641;27,623;26,585;28,030;27,325;-3,078;27,184;0,000;275,540;Inf;285,000;285,000;27,487;2,754;23,046;24,776
13792,000;2,691;0,591;-35,209;1,622;9,735;5,735;37,569;5,479;5,742;-2,686;0,000;39,400;40,300;9,714;1,641;27,327;26,350;27,974;27,157;-3,078;27,184;0,000;276,040;Inf;285,000;285,000;27,391;2,753;23,049;24,756
13792,500;2,691;0,591;-35,209;1,622;9,735;5,735;37,569;5,479;5,742;-2,686;0,000;39,400;40,300;9,714;1,641;27,186;26,144;27,870;27,034;-3,078;27,184;0,000;276,040;Inf;285,000;285,000;27,202;2,752;23,047;24,767
13793,000;3,083;0,732;-35,209;1,648;9,776;5,735;37,569;5,479;5,742;-2,686;0,000;39,400;40,300;9,563;1,611;27,621;26,686;27,995;27,432;-3,078;27,184;0,000;275,440;Inf;285,000;285,000;27,059;2,751;23,050;24,726
13793,500;3,083;0,732;-35,209;1,648;9,776;5,735;37,569;5,479;5,742;-2,686;0,000;39,400;40,300;9,563;1,611;27,599;26,763;28,036;27,514;-3,078;27,184;0,000;275,440;Inf;285,000;285,000;27,433;2,756;23,034;24,724
13794,000;3,083;0,732;-35,209;1,648;9,776;5,735;37,569;5,479;5,742;-2,686;0,000;39,400;40,300;9,563;1,611;27,588;26,475;28,039;27,299;-3,078;27,184;0,000;275,740;Inf;285,000;285,000;27,478;2,761;23,043;24,713
13794,500;3,083;0,732;-35,209;1,648;9,776;5,735;37,569;5,479;5,742;-2,686;0,000;39,400;40,300;9,563;1,611;27,453;26,305;27,976;27,116;-3,078;27,184;0,000;275,740;Inf;285,000;285,000;27,350;2,767;23,038;24,760
13795,000;3,083;0,732;-35,209;1,648;9,776;5,740;37,604;5,466;5,796;-2,692;0,000;39,451;40,337;9,563;1,611;27,205;26,382;27,914;27,133;-3,081;27,182;0,000;275,040;Inf;285,000;285,000;27,213;2,772;23,043;24,797
13795,500;3,083;0,732;-35,209;1,648;9,776;5,740;37,604;5,466;5,796;-2,692;0,000;39,500;40,300;9,563;1,611;27,404;26,472;27,924;27,194;-3,081;27,182;0,000;275,040;Inf;285,000;285,000;27,159;2,777;23,045;24,813
13796,000;3,936;0,950;-35,209;1,651;9,761;5,740;37,604;5,466;5,796;-2,692;0,000;39,500;40,300;9,556;1,646;27,594;26,802;27,994;27,483;-3,081;27,182;0,000;274,740;Inf;285,000;285,000;27,248;2,782;23,048;24,826
13796,500;3,936;0,950;-35,209;1,651;9,761;5,740;37,604;5,466;5,796;-2,692;0,000;39,500;40,300;9,556;1,646;27,710;26,637;28,126;27,363;-3,081;27,182;0,000;274,740;Inf;285,000;285,000;27,468;2,801;23,046;24,847
13797,000;3,936;0,950;-35,209;1,651;9,761;5,740;37,604;5,466;5,796;-2,692;0,000;39,500;40,300;9,556;1,646;27,382;26,369;28,029;27,171;-3,081;27,182;0,000;275,940;Inf;285,000;285,000;27,459;2,820;23,039;24,899
13797,500;3,936;0,950;-35,209;1,651;9,761;5,740;37,604;5,466;5,796;-2,692;0,000;39,500;40,300;9,556;1,646;27,162;26,028;27,889;26,963;-3,081;27,182;0,000;275,940;Inf;285,000;285,000;27,238;2,838;23,042;24,904
13798,000;3,936;0,950;-35,209;1,651;9,761;5,770;37,653;5,506;5,865;-2,694;0,000;39,453;40,345;9,556;1,646;27,188;26,381;27,862;27,156;-3,077;27,180;0,000;276,040;Inf;285,000;285,000;27,010;2,856;23,019;24,906
13798,500;3,936;0,950;-35,209;1,651;9,761;5,770;37,653;5,506;5,865;-2,694;0,000;39,500;40,300;9,556;1,646;27,585;27,037;28,024;27,674;-3,077;27,180;0,000;276,040;Inf;285,000;285,000;27,147;2,874;23,048;24,920
13799,000;3,293;0,780;-35,209;1,640;9,759;5,770;37,653;5,506;5,865;-2,694;0,000;39,500;40,300;9,643;1,664;28,083;27,099;28,216;27,746;-3,077;27,180;0,000;275,440;Inf;285,000;285,000;27,580;2,891;23,019;24,926
13799,500;3,293;0,780;-35,209;1,640;9,759;5,770;37,653;5,506;5,865;-2,694;0,000;39,500;40,300;9,643;1,664;27,839;26,833;28,209;27,545;-3,077;27,180;0,000;275,440;Inf;285,000;285,000;27,786;2,898;23,024;24,953
13800,000;3,293;0,780;-35,209;1,640;9,759;5,770;37,653;5,506;5,865;-2,694;0,000;39,500;40,300;9,643;1,664;27,257;26,172;27,970;27,005;-3,077;27,180;0,000;275,240;Inf;285,000;285,000;27,607;2,904;23,025;24,991
13800,500;3,293;0,780;-35,209;1,640;9,759;5,770;37,653;5,506;5,865;-2,694;0,000;39,500;40,300;9,643;1,664;27,282;26,280;27,908;27,102;-3,077;27,180;0,000;275,240;Inf;285,000;285,000;27,101;2,910;23,021;25,026
13801,000;3,293;0,780;-35,209;1,640;9,759;5,770;37,653;5,506;5,865;-2,694;0,000;39,500;40,300;9,643;1,664;27,456;26,823;27,998;27,430;-3,077;27,180;0,000;275,140;Inf;285,000;285,000;27,143;2,917;23,029;25,035
13801,500;3,293;0,780;-35,209;1,640;9,759;5,751;37,652;5,461;5,877;-2,700;0,000;39,450;40,346;9,643;1,664;27,691;27,035;28,102;27,576;-3,087;27,180;0,000;275,140;Inf;285,000;285,000;27,427;2,923;23,023;25,069
13802,000;3,293;0,780;-35,209;1,640;9,759;5,751;37,652;5,461;5,877;-2,700;0,000;39,500;40,300;9,643;1,664;27,528;26,822;28,079;27,463;-3,087;27,180;0,000;276,140;Inf;285,000;285,000;27,601;2,929;23,027;25,072
13802,500;2,552;0,706;-33,809;1,659;9,693;5,751;37,652;5,461;5,877;-2,700;0,000;39,500;40,300;9,793;1,589;27,446;26,528;28,054;27,292;-3,087;27,180;0,000;276,140;Inf;285,000;285,000;27,473;2,935;23,014;25,073
13803,000;2,552;0,706;-33,809;1,659;9,693;5,751;37,652;5,461;5,877;-2,700;0,000;39,500;40,300;9,793;1,589;27,295;26,258;27,929;27,059;-3,087;27,180;0,000;275,840;Inf;285,000;285,000;27,330;2,929;23,029;25,028
13803,500;2,552;0,706;-33,809;1,659;9,693;5,751;37,652;5,461;5,877;-2,700;0,000;39,500;40,300;9,793;1,589;27,410;26,669;27,975;27,378;-3,087;27,180;0,000;275,840;Inf;285,000;285,000;27,135;2,922;23,030;25,009
13804,000;2,552;0,706;-33,809;1,659;9,693;5,751;37,652;5,461;5,877;-2,700;0,000;39,500;40,300;9,793;1,589;27,612;27,041;28,098;27,591;-3,087;27,180;0,000;275,540;Inf;285,000;285,000;27,358;2,916;23,005;25,023
13804,500;2,552;0,706;-33,809;1,659;9,693;5,752;37,602;5,451;5,896;-2,710;0,000;39,443;40,317;9,793;1,589;27,711;26,919;28,158;27,547;-3,080;27,177;0,000;275,540;Inf;285,000;285,000;27,586;2,910;23,016;25,021
13805,000;2,552;0,706;-33,809;1,659;9,693;5,752;37,602;5,451;5,896;-2,710;0,000;39,400;40,300;9,793;1,589;27,482;26,711;28,120;27,370;-3,080;27,177;0,000;274,940;Inf;285,000;285,000;27,584;2,899;23,005;24,990
13805,500;2,449;0,656;-34,343;1,641;9,680;5,752;37,602;5,451;5,896;-2,710;0,000;39,400;40,300;9,833;1,693;27,295;26,443;28,007;27,177;-3,080;27,177;0,000;274,940;Inf;285,000;285,000;27,421;2,899;23,010;24,983
13806,000;2,449;0,656;-34,343;1,641;9,680;5,752;37,602;5,451;5,896;-2,710;0,000;39,400;40,300;9,833;1,693;27,412;26,639;28,021;27,307;-3,080;27,177;0,000;275,140;Inf;285,000;285,000;27,231;2,891;23,009;24,970
13806,500;2,449;0,656;-34,343;1,641;9,680;5,752;37,602;5,451;5,896;-2,710;0,000;39,400;40,300;9,833;1,693;27,584;26,897;28,078;27,494;-3,080;27,177;0,000;275,140;Inf;285,000;285,000;27,345;2,884;23,013;24,989
13807,000;2,449;0,656;-34,343;1,641;9,680;5,752;37,602;5,451;5,896;-2,710;0,000;39,400;40,300;9,833;1,693;27,834;26,949;28,175;27,646;-3,080;27,177;0,000;274,740;Inf;285,000;285,000;27,513;2,877;23,019;25,024
13807,500;2,449;0,656;-34,343;1,641;9,680;5,752;37,602;5,451;5,896;-2,710;0,000;39,400;40,300;9,833;1,693;27,595;26,600;28,152;27,302;-3,080;27,177;0,000;274,740;Inf;285,000;285,000;27,651;2,870;23,009;25,017
13808,000;2,449;0,656;-34,343;1,641;9,680;5,737;37,587;5,477;5,939;-2,704;0,000;39,449;40,320;9,833;1,693;27,267;26,353;28,026;27,121;-3,074;27,187;0,000;275,240;Inf;285,000;285,000;27,412;2,863;23,027;25,030
13808,500;2,449;0,656;-34,343;1,641;9,680;5,737;37,587;5,477;5,939;-2,704;0,000;39,400;40,300;9,833;1,693;27,403;26,571;28,028;27,355;-3,074;27,187;0,000;275,240;Inf;285,000;285,000;27,192;2,856;23,019;25,022
13809,000;2,777;0,650;-35,209;1,643;9,715;5,737;37,587;5,477;5,939;-2,704;0,000;39,400;40,300;9,530;1,687;27,781;27,001;28,163;27,652;-3,074;27,187;0,000;275,040;Inf;285,000;285,000;27,339;2,850;23,014;25,019
13809,500;2,777;0,650;-35,209;1,643;9,715;5,737;37,587;5,477;5,939;-2,704;0,000;39,400;40,300;9,530;1,687;27,737;27,105;28,237;27,686;-3,074;27,187;0,000;275,040;Inf;285,000;285,000;27,649;2,848;23,015;25,013
13810,000;2,777;0,650;-35,209;1,643;9,715;5,737;37,587;5,477;5,939;-2,704;0,000;39,400;40,300;9,530;1,687;27,611;26,793;28,198;27,471;-3,074;27,187;0,000;275,240;Inf;285,000;285,000;27,691;2,847;23,014;24,977
13810,500;2,777;0,650;-35,209;1,643;9,715;5,737;37,587;5,477;5,939;-2,704;0,000;39,400;40,300;9,530;1,687;27,475;26,455;28,124;27,202;-3,074;27,187;0,000;275,240;Inf;285,000;285,000;27,518;2,846;23,019;24,984
13811,000;2,777;0,650;-35,209;1,643;9,715;5,747;37,645;5,497;6,026;-2,685;0,000;39,454;40,307;9,530;1,687;27,396;26,582;27,991;27,264;-3,069;27,191;0,000;274,540;Inf;285,000;285,000;27,314;2,845;23,026;24,990
13811,500;2,777;0,650;-35,209;1,643;9,715;5,747;37,645;5,497;6,026;-2,685;0,000;39,500;40,300;9,530;1,687;27,666;26,850;28,088;27,577;-3,069;27,191;0,000;274,540;Inf;285,000;285,000;27,308;2,844;22,996;24,985
13812,000;2,753;0,747;-33,675;1,710;9,636;5,747;37,645;5,497;6,026;-2,685;0,000;39,500;40,300;9,897;1,577;27,836;27,071;28,235;27,762;-3,069;27,191;0,000;274,640;Inf;285,000;285,000;27,545;2,843;23,005;24,959
13812,500;2,753;0,747;-33,675;1,710;9,636;5,747;37,645;5,497;6,026;-2,685;0,000;39,500;40,300;9,897;1,577;27,739;26,732;28,228;27,556;-3,069;27,191;0,000;274,640;Inf;285,000;285,000;27,726;2,841;23,003;24,944
13813,000;2,753;0,747;-33,675;1,710;9,636;5,747;37,645;5,497;6,026;-2,685;0,000;39,500;40,300;9,897;1,577;27,574;26,474;28,153;27,287;-3,069;27,191;0,000;274,240;Inf;285,000;285,000;27,564;2,840;23,004;24,927
13813,500;2,753;0,747;-33,675;1,710;9,636;5,747;37,645;5,497;6,026;-2,685;0,000;39,500;40,300;9,897;1,577;27,393;26,372;28,038;27,172;-3,069;27,191;0,000;274,240;Inf;285,000;285,000;27,372;2,838;22,993;24,900
13814,000;2,753;0,747;-33,675;1,710;9,636;5,747;37,645;5,497;6,026;-2,685;0,000;39,500;40,300;9,897;1,577;27,424;26,476;28,007;27,211;-3,069;27,191;0,000;274,740;Inf;285,000;285,000;27,244;2,837;22,999;24,926
13814,500;2,753;0,747;-33,675;1,710;9,636;5,760;37,640;5,509;6,049;-2,690;0,000;39,454;40,339;9,897;1,577;27,711;27,161;28,178;27,732;-3,070;27,187;0,000;274,740;Inf;285,000;285,000;27,279;2,836;23,014;24,917
13815,000;2,753;0,747;-33,675;1,710;9,636;5,760;37,640;5,509;6,049;-2,690;0,000;39,500;40,300;9,897;1,577;27,617;26,915;28,197;27,598;-3,070;27,187;0,000;275,540;Inf;285,000;285,000;27,695;2,834;22,997;24,908
13815,500;2,568;0,572;-35,209;1,591;9,703;5,760;37,640;5,509;6,049;-2,690;0,000;39,500;40,300;9,748;1,704;27,543;26,510;28,128;27,297;-3,070;27,187;0,000;275,540;Inf;285,000;285,000;27,582;2,833;22,989;24,895
13816,000;2,568;0,572;-35,209;1,591;9,703;5,760;37,640;5,509;6,049;-2,690;0,000;39,500;40,300;9,748;1,704;27,331;26,323;28,013;27,161;-3,070;27,187;0,000;274,240;Inf;285,000;285,000;27,370;2,829;22,995;24,899
13816,500;2,568;0,572;-35,209;1,591;9,703;5,760;37,640;5,509;6,049;-2,690;0,000;39,500;40,300;9,748;1,704;27,445;26,687;28,019;27,358;-3,070;27,187;0,000;274,240;Inf;285,000;285,000;27,207;2,824;22,995;24,921
13817,000;2,568;0,572;-35,209;1,591;9,703;5,760;37,640;5,509;6,049;-2,690;0,000;39,500;40,300;9,748;1,704;27,711;27,051;28,134;27,661;-3,070;27,187;0,000;275,340;Inf;285,000;285,000;27,377;2,820;22,999;24,962
13817,500;2,568;0,572;-35,209;1,591;9,703;5,760;37,586;5,472;6,044;-2,697;0,000;39,442;40,316;9,748;1,704;27,981;27,038;28,253;27,740;-3,064;27,188;0,000;275,340;Inf;285,000;285,000;27,639;2,816;22,990;24,979
