t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13818,000;2,568;0,572;-35,209;1,591;9,703;5,760;37,586;5,472;6,044;-2,697;0,000;39,400;40,300;9,748;1,704;27,838;26,931;28,269;27,633;-3,064;27,188;0,000;275,440;Inf;285,000;285,000;27,753;2,812;22,990;24,972
13818,500;3,000;0,662;-35,209;1,619;9,765;5,760;37,586;5,472;6,044;-2,697;0,000;39,400;40,300;9,766;1,702;27,272;26,411;28,032;27,222;-3,064;27,188;0,000;275,440;Inf;285,000;285,000;27,668;2,808;22,987;24,951
13819,000;3,000;0,662;-35,209;1,619;9,765;5,760;37,586;5,472;6,044;-2,697;0,000;39,400;40,300;9,766;1,702;27,505;26,768;28,085;27,524;-3,064;27,188;0,000;275,240;Inf;285,000;285,000;27,235;2,811;23,013;24,955
13819,500;3,000;0,662;-35,209;1,619;9,765;5,760;37,586;5,472;6,044;-2,697;0,000;39,400;40,300;9,766;1,702;27,857;27,336;28,265;27,834;-3,064;27,188;0,000;275,240;Inf;285,000;285,000;27,471;2,814;23,005;24,976
13820,000;3,000;0,662;-35,209;1,619;9,765;5,760;37,586;5,472;6,044;-2,697;0,000;39,400;40,300;9,766;1,702;28,077;27,298;28,370;27,844;-3,064;27,188;0,000;274,740;Inf;285,000;285,000;27,823;2,817;23,006;24,960
13820,500;3,000;0,662;-35,209;1,619;9,765;5,736;37,571;5,480;6,089;-2,688;0,000;39,449;40,355;9,766;1,702;27,688;26,907;28,301;27,618;-3,071;27,194;0,000;274,740;Inf;285,000;285,000;27,897;2,820;22,991;24,928
13821,000;3,000;0,662;-35,209;1,619;9,765;5,736;37,571;5,480;6,089;-2,688;0,000;39,400;40,400;9,766;1,702;27,576;26,578;28,200;27,332;-3,071;27,194;0,000;274,340;Inf;285,000;285,000;27,629;2,823;23,021;24,894
13821,500;3,000;0,662;-35,209;1,619;9,765;5,736;37,571;5,480;6,089;-2,688;0,000;39,400;40,400;9,766;1,702;27,285;26,459;28,080;27,228;-3,071;27,194;0,000;274,340;Inf;285,000;285,000;27,421;2,826;23,005;24,866
13822,000;3,231;0,843;-33,542;1,718;9,698;5,736;37,571;5,480;6,089;-2,688;0,000;39,400;40,400;9,920;1,564;27,896;27,165;28,250;27,822;-3,071;27,194;0,000;274,640;Inf;285,000;285,000;27,263;2,829;23,005;24,840
13822,500;3,231;0,843;-33,542;1,718;9,698;5,736;37,571;5,480;6,089;-2,688;0,000;39,400;40,400;9,920;1,564;28,024;27,093;28,338;27,838;-3,071;27,194;0,000;274,640;Inf;285,000;285,000;27,783;2,836;23,001;24,803
13823,000;3,231;0,843;-33,542;1,718;9,698;5,736;37,571;5,480;6,089;-2,688;0,000;39,400;40,400;9,920;1,564;27,828;26,852;28,327;27,587;-3,071;27,194;0,000;274,640;Inf;285,000;285,000;27,823;2,842;23,008;24,803
13823,500;3,231;0,843;-33,542;1,718;9,698;5,736;37,571;5,480;6,089;-2,688;0,000;39,400;40,400;9,920;1,564;27,506;26,568;28,192;27,349;-3,071;27,194;0,000;274,640;Inf;285,000;285,000;27,648;2,848;23,020;24,804
13824,000;3,231;0,843;-33,542;1,718;9,698;5,758;37,637;5,493;6,157;-2,687;0,000;39,448;40,335;9,920;1,564;27,215;26,347;28,057;27,197;-3,083;27,192;0,000;274,840;Inf;285,000;285,000;27,404;2,855;22,995;24,807
13824,500;3,231;0,843;-33,542;1,718;9,698;5,758;37,637;5,493;6,157;-2,687;0,000;39,400;40,300;9,920;1,564;27,522;26,701;28,080;27,404;-3,083;27,192;0,000;274,840;Inf;285,000;285,000;27,204;2,861;23,002;24,803
13825,000;2,452;0,662;-33,386;1,708;9,653;5,758;37,637;5,493;6,157;-2,687;0,000;39,400;40,300;9,902;1,547;27,874;27,178;28,220;27,837;-3,083;27,192;0,000;274,740;Inf;285,000;285,000;27,427;2,867;23,016;24,809
13825,500;2,452;0,662;-33,386;1,708;9,653;5,758;37,637;5,493;6,157;-2,687;0,000;39,400;40,300;9,902;1,547;27,935;27,068;28,414;27,793;-3,083;27,192;0,000;274,740;Inf;285,000;285,000;27,777;2,860;23,015;24,832
13826,000;2,452;0,662;-33,386;1,708;9,653;5,758;37,637;5,493;6,157;-2,687;0,000;39,400;40,300;9,902;1,547;27,732;26,703;28,331;27,460;-3,083;27,192;0,000;274,540;Inf;285,000;285,000;27,802;2,853;23,014;24,843
13826,500;2,452;0,662;-33,386;1,708;9,653;5,758;37,637;5,493;6,157;-2,687;0,000;39,400;40,300;9,902;1,547;27,375;26,354;28,147;27,219;-3,083;27,192;0,000;274,540;Inf;285,000;285,000;27,556;2,847;23,014;24,864
13827,000;2,452;0,662;-33,386;1,708;9,653;5,666;37,658;5,501;6,211;-2,699;0,000;39,448;40,306;9,902;1,547;27,519;26,659;28,139;27,487;-3,088;27,197;0,000;274,940;Inf;285,000;285,000;27,274;2,840;23,007;24,924
13827,500;2,452;0,662;-33,386;1,708;9,653;5,666;37,658;5,501;6,211;-2,699;0,000;39,400;40,300;9,902;1,547;27,809;27,246;28,298;27,872;-3,088;27,197;0,000;274,940;Inf;285,000;285,000;27,451;2,834;23,023;24,944
13828,000;2,452;0,662;-33,386;1,708;9,653;5,666;37,658;5,501;6,211;-2,699;0,000;39,400;40,300;9,902;1,547;28,112;27,494;28,450;28,041;-3,088;27,197;0,000;274,740;Inf;285,000;285,000;27,806;2,828;23,005;24,887
13828,500;2,533;0,567;-35,209;1,648;9,730;5,666;37,658;5,501;6,211;-2,699;0,000;39,400;40,300;9,706;1,664;27,935;27,199;28,481;27,869;-3,088;27,197;0,000;274,740;Inf;285,000;285,000;28,024;2,822;23,013;24,845
13829,000;2,533;0,567;-35,209;1,648;9,730;5,666;37,658;5,501;6,211;-2,699;0,000;39,400;40,300;9,706;1,664;27,750;26,691;28,375;27,511;-3,088;27,197;0,000;275,040;Inf;285,000;285,000;27,871;2,817;23,026;24,805
13829,500;2,533;0,567;-35,209;1,648;9,730;5,666;37,658;5,501;6,211;-2,699;0,000;39,400;40,300;9,706;1,664;27,576;26,811;28,248;27,527;-3,088;27,197;0,000;275,040;Inf;285,000;285,000;27,582;2,812;23,019;24,766
13830,000;2,533;0,567;-35,209;1,648;9,730;5,666;37,658;5,501;6,211;-2,699;0,000;39,400;40,300;9,706;1,664;28,030;27,396;28,403;28,060;-3,088;27,197;0,000;274,640;Inf;285,000;285,000;27,541;2,808;23,012;24,729
13830,500;2,533;0,567;-35,209;1,648;9,730;5,708;37,613;5,477;6,211;-2,708;0,000;39,449;40,319;9,706;1,664;28,286;27,530;28,561;28,229;-3,092;27,195;0,000;274,640;Inf;285,000;285,000;27,972;2,803;23,030;24,689
13831,000;2,533;0,567;-35,209;1,648;9,730;5,708;37,613;5,477;6,211;-2,708;0,000;39,400;40,300;9,706;1,664;28,190;27,103;28,591;27,906;-3,092;27,195;0,000;274,640;Inf;285,000;285,000;28,151;2,799;23,013;24,656
13831,500;2,437;0,563;-35,209;1,636;9,707;5,708;37,613;5,477;6,211;-2,708;0,000;39,400;40,300;9,734;1,729;27,867;26,883;28,487;27,683;-3,092;27,195;0,000;274,640;Inf;285,000;285,000;27,947;2,794;23,028;24,589
13832,000;2,437;0,563;-35,209;1,636;9,707;5,708;37,613;5,477;6,211;-2,708;0,000;39,400;40,300;9,734;1,729;27,578;26,488;28,334;27,419;-3,092;27,195;0,000;275,040;Inf;285,000;285,000;27,730;2,788;23,023;24,530
13832,500;2,437;0,563;-35,209;1,636;9,707;5,708;37,613;5,477;6,211;-2,708;0,000;39,400;40,300;9,734;1,729;27,602;26,990;28,334;27,735;-3,092;27,195;0,000;275,040;Inf;285,000;285,000;27,455;2,783;23,046;24,530
13833,000;2,437;0,563;-35,209;1,636;9,707;5,708;37,613;5,477;6,211;-2,708;0,000;39,400;40,300;9,734;1,729;28,421;27,493;28,662;28,149;-3,092;27,195;0,000;274,840;Inf;285,000;285,000;27,666;2,777;23,038;24,507
13833,500;2,437;0,563;-35,209;1,636;9,707;5,729;37,544;5,474;6,233;-2,706;0,000;39,451;40,315;9,734;1,729;28,194;27,265;28,643;27,933;-3,085;27,197;0,000;274,840;Inf;285,000;285,000;28,181;2,771;23,033;24,481
13834,000;2,437;0,563;-35,209;1,636;9,707;5,729;37,544;5,474;6,233;-2,706;0,000;39,500;40,300;9,734;1,729;27,867;26,799;28,499;27,560;-3,085;27,197;0,000;274,540;Inf;285,000;285,000;28,009;2,766;23,030;24,489
13834,500;2,437;0,563;-35,209;1,636;9,707;5,729;37,544;5,474;6,233;-2,706;0,000;39,500;40,300;9,734;1,729;27,641;26,697;28,353;27,439;-3,085;27,197;0,000;274,540;Inf;285,000;285,000;27,681;2,761;23,037;24,479
13835,000;2,874;0,696;-35,209;1,612;9,722;5,729;37,544;5,474;6,233;-2,706;0,000;39,500;40,300;9,676;1,764;27,851;27,078;28,375;27,707;-3,085;27,197;0,000;275,740;Inf;285,000;285,000;27,533;2,755;23,040;24,455
13835,500;2,874;0,696;-35,209;1,612;9,722;5,729;37,544;5,474;6,233;-2,706;0,000;39,500;40,300;9,676;1,764;28,259;27,699;28,553;28,152;-3,085;27,197;0,000;275,740;Inf;285,000;285,000;27,753;2,757;23,028;24,399
13836,000;2,874;0,696;-35,209;1,612;9,722;5,729;37,544;5,474;6,233;-2,706;0,000;39,500;40,300;9,676;1,764;28,419;27,529;28,673;28,092;-3,085;27,197;0,000;275,740;Inf;285,000;285,000;28,166;2,759;23,048;24,400
13836,500;2,874;0,696;-35,209;1,612;9,722;5,729;37,544;5,474;6,233;-2,706;0,000;39,500;40,300;9,676;1,764;27,931;27,113;28,529;27,788;-3,085;27,197;0,000;275,740;Inf;285,000;285,000;28,178;2,761;23,032;24,374
13837,000;2,874;0,696;-35,209;1,612;9,722;5,745;37,592;5,478;6,297;-2,703;0,000;39,453;40,341;9,676;1,764;27,857;26,735;28,435;27,519;-3,092;27,197;0,000;274,940;Inf;285,000;285,000;27,840;2,763;23,032;24,344
13837,500;2,874;0,696;-35,209;1,612;9,722;5,745;37,592;5,478;6,297;-2,703;0,000;39,500;40,300;9,676;1,764;27,796;26,892;28,341;27,648;-3,092;27,197;0,000;274,940;Inf;285,000;285,000;27,636;2,765;23,046;24,353
13838,000;3,227;0,808;-35,208;1,646;9,720;5,745;37,592;5,478;6,297;-2,703;0,000;39,500;40,300;9,715;1,507;28,073;27,547;28,498;28,066;-3,092;27,197;0,000;275,240;Inf;285,000;285,000;27,669;2,767;23,052;24,338
13838,500;3,227;0,808;-35,208;1,646;9,720;5,745;37,592;5,478;6,297;-2,703;0,000;39,500;40,300;9,715;1,507;28,423;27,649;28,631;28,127;-3,092;27,197;0,000;275,240;Inf;285,000;285,000;28,046;2,774;23,040;24,333
13839,000;3,227;0,808;-35,208;1,646;9,720;5,745;37,592;5,478;6,297;-2,703;0,000;39,500;40,300;9,715;1,507;28,209;27,432;28,629;27,995;-3,092;27,197;0,000;274,440;Inf;285,000;285,000;28,207;2,781;23,059;24,347
13839,500;3,227;0,808;-35,208;1,646;9,720;5,745;37,592;5,478;6,297;-2,703;0,000;39,500;40,300;9,715;1,507;27,970;27,154;28,550;27,827;-3,092;27,197;0,000;274,440;Inf;285,000;285,000;28,066;2,789;23,041;24,331
13840,000;3,227;0,808;-35,208;1,646;9,720;5,665;37,633;5,485;6,376;-2,684;0,000;39,456;40,351;9,715;1,507;27,911;27,039;28,417;27,752;-3,097;27,204;0,000;275,140;Inf;285,000;285,000;27,875;2,796;23,055;24,333
13840,500;3,227;0,808;-35,208;1,646;9,720;5,665;37,633;5,485;6,376;-2,684;0,000;39,500;40,400;9,715;1,507;28,011;27,478;28,471;28,019;-3,097;27,204;0,000;275,140;Inf;285,000;285,000;27,780;2,803;23,063;24,311
13841,000;3,227;0,808;-35,208;1,646;9,720;5,665;37,633;5,485;6,376;-2,684;0,000;39,500;40,400;9,715;1,507;28,212;27,722;28,610;28,180;-3,097;27,204;0,000;275,140;Inf;285,000;285,000;27,995;2,810;23,050;24,317
13841,500;2,565;0,697;-34,501;1,654;9,646;5,665;37,633;5,485;6,376;-2,684;0,000;39,500;40,400;9,787;1,743;28,227;27,549;28,650;28,123;-3,097;27,204;0,000;275,140;Inf;285,000;285,000;28,181;2,817;23,080;24,321
13842,000;2,565;0,697;-34,501;1,654;9,646;5,665;37,633;5,485;6,376;-2,684;0,000;39,500;40,400;9,787;1,743;28,128;27,193;28,598;27,882;-3,097;27,204;0,000;275,140;Inf;285,000;285,000;28,137;2,813;23,066;24,312
13842,500;2,565;0,697;-34,501;1,654;9,646;5,665;37,633;5,485;6,376;-2,684;0,000;39,500;40,400;9,787;1,743;27,990;26,951;28,495;27,638;-3,097;27,204;0,000;275,140;Inf;285,000;285,000;27,950;2,809;23,055;24,331
13843,000;2,565;0,697;-34,501;1,654;9,646;5,665;37,633;5,485;6,376;-2,684;0,000;39,500;40,400;9,787;1,743;27,840;27,060;28,434;27,732;-3,097;27,204;0,000;274,640;Inf;285,000;285,000;27,768;2,805;23,059;24,321
13843,500;2,565;0,697;-34,501;1,654;9,646;5,763;37,657;5,481;6,415;-2,714;0,000;39,451;40,311;9,787;1,743;28,192;27,352;28,509;27,969;-3,096;27,200;0,000;274,640;Inf;285,000;285,000;27,767;2,801;23,064;24,311
13844,000;2,565;0,697;-34,501;1,654;9,646;5,763;37,657;5,481;6,415;-2,714;0,000;39,500;40,300;9,787;1,743;28,225;27,314;28,616;28,007;-3,096;27,200;0,000;275,040;Inf;285,000;285,000;28,006;2,797;23,060;24,320
13844,500;2,704;0,653;-35,068;1,617;9,675;5,763;37,657;5,481;6,415;-2,714;0,000;39,500;40,300;9,755;1,714;28,074;27,114;28,555;27,782;-3,096;27,200;0,000;275,040;Inf;285,000;285,000;28,041;2,793;23,062;24,375
13845,000;2,704;0,653;-35,068;1,617;9,675;5,763;37,657;5,481;6,415;-2,714;0,000;39,500;40,300;9,755;1,714;27,879;26,901;28,444;27,590;-3,096;27,200;0,000;275,440;Inf;285,000;285,000;27,881;2,792;23,058;24,437
13845,500;2,704;0,653;-35,068;1,617;9,675;5,763;37,657;5,481;6,415;-2,714;0,000;39,500;40,300;9,755;1,714;27,781;26,960;28,364;27,652;-3,096;27,200;0,000;275,440;Inf;285,000;285,000;27,703;2,790;23,053;24,497
13846,000;2,704;0,653;-35,068;1,617;9,675;5,763;37,657;5,481;6,415;-2,714;0,000;39,500;40,300;9,755;1,714;27,971;27,392;28,452;28,030;-3,096;27,200;0,000;276,040;Inf;285,000;285,000;27,689;2,789;23,070;24,529
13846,500;2,704;0,653;-35,068;1,617;9,675;5,779;37,605;5,488;6,415;-2,708;0,000;39,463;40,340;9,755;1,714;28,335;27,822;28,661;28,265;-3,086;27,200;0,000;276,040;Inf;285,000;285,000;27,961;2,787;23,066;24,539
13847,000;2,704;0,653;-35,068;1,617;9,675;5,779;37,605;5,488;6,415;-2,708;0,000;39,500;40,300;9,755;1,714;28,450;27,656;28,724;28,242;-3,086;27,200;0,000;275,140;Inf;285,000;285,000;28,271;2,786;23,059;24,594
13847,500;2,704;0,653;-35,068;1,617;9,675;5,779;37,605;5,488;6,415;-2,708;0,000;39,500;40,300;9,755;1,714;27,917;26,856;28,502;27,609;-3,086;27,200;0,000;275,140;Inf;285,000;285,000;28,268;2,785;23,067;24,608
13848,000;2,687;0,606;-35,209;1,615;9,746;5,779;37,605;5,488;6,415;-2,708;0,000;39,500;40,300;9,725;1,643;27,746;26,856;28,386;27,572;-3,086;27,200;0,000;275,440;Inf;285,000;285,000;27,721;2,783;23,051;24,610
13848,500;2,687;0,606;-35,209;1,615;9,746;5,779;37,605;5,488;6,415;-2,708;0,000;39,500;40,300;9,725;1,643;28,155;27,393;28,516;28,015;-3,086;27,200;0,000;275,440;Inf;285,000;285,000;27,640;2,782;23,061;24,613
13849,000;2,687;0,606;-35,209;1,615;9,746;5,779;37,605;5,488;6,415;-2,708;0,000;39,500;40,300;9,725;1,643;28,438;27,807;28,675;28,370;-3,086;27,200;0,000;275,940;Inf;285,000;285,000;28,020;2,780;23,057;24,614
13849,500;2,687;0,606;-35,209;1,615;9,746;5,779;37,605;5,488;6,415;-2,708;0,000;39,500;40,300;9,725;1,643;28,378;27,601;28,739;28,248;-3,086;27,200;0,000;275,940;Inf;285,000;285,000;28,323;2,779;23,053;24,630
13850,000;2,687;0,606;-35,209;1,615;9,746;5,781;37,587;5,487;6,458;-2,702;0,000;39,467;40,308;9,725;1,643;28,304;27,291;28,705;27,976;-3,092;27,209;0,000;274,840;Inf;285,000;285,000;28,241;2,777;23,071;24,646
13850,500;2,687;0,606;-35,209;1,615;9,746;5,781;37,587;5,487;6,458;-2,702;0,000;39,500;40,300;9,725;1,643;28,000;26,945;28,558;27,689;-3,092;27,209;0,000;274,840;Inf;285,000;285,000;28,069;2,776;23,042;24,637
13851,000;2,395;0,609;-33,988;1,687;9,598;5,781;37,587;5,487;6,458;-2,702;0,000;39,500;40,300;9,822;1,467;28,126;27,478;28,533;28,102;-3,092;27,209;0,000;275,040;Inf;285,000;285,000;27,798;2,774;23,068;24,615
13851,500;2,395;0,609;-33,988;1,687;9,598;5,781;37,587;5,487;6,458;-2,702;0,000;39,500;40,300;9,822;1,467;28,346;27,827;28,705;28,294;-3,092;27,209;0,000;275,040;Inf;285,000;285,000;28,060;2,768;23,053;24,652
13852,000;2,395;0,609;-33,988;1,687;9,598;5,781;37,587;5,487;6,458;-2,702;0,000;39,500;40,300;9,822;1,467;28,493;27,804;28,791;28,343;-3,092;27,209;0,000;274,040;Inf;285,000;285,000;28,293;2,762;23,039;24,671
13852,500;2,395;0,609;-33,988;1,687;9,598;5,781;37,587;5,487;6,458;-2,702;0,000;39,500;40,300;9,822;1,467;28,200;27,448;28,726;28,128;-3,092;27,209;0,000;274,040;Inf;285,000;285,000;28,358;2,756;23,047;24,691
13853,000;2,395;0,609;-33,988;1,687;9,598;5,789;37,615;5,477;6,501;-2,715;0,000;39,464;40,355;9,822;1,467;28,215;27,122;28,665;27,849;-3,098;27,206;0,000;274,940;Inf;285,000;285,000;28,126;2,750;23,073;24,703
13853,500;2,395;0,609;-33,988;1,687;9,598;5,789;37,615;5,477;6,501;-2,715;0,000;39,500;40,400;9,822;1,467;27,873;26,931;28,515;27,694;-3,098;27,206;0,000;274,940;Inf;285,000;285,000;27,963;2,744;23,068;24,754
13854,000;4,027;0,953;-35,209;1,579;9,725;5,789;37,615;5,477;6,501;-2,715;0,000;39,500;40,400;9,760;1,688;27,990;27,470;28,546;27,993;-3,098;27,206;0,000;275,240;Inf;285,000;285,000;27,753;2,738;23,057;24,776
13854,500;4,027;0,953;-35,209;1,579;9,725;5,789;37,615;5,477;6,501;-2,715;0,000;39,500;40,400;9,760;1,688;28,718;27,867;28,918;28,522;-3,098;27,206;0,000;275,240;Inf;285,000;285,000;28,000;2,760;23,044;24,836
13855,000;4,027;0,953;-35,209;1,579;9,725;5,789;37,615;5,477;6,501;-2,715;0,000;39,500;40,400;9,760;1,688;28,570;27,603;28,933;28,271;-3,098;27,206;0,000;274,540;Inf;285,000;285,000;28,506;2,780;23,039;24,945
13855,500;4,027;0,953;-35,209;1,579;9,725;5,789;37,615;5,477;6,501;-2,715;0,000;39,500;40,400;9,760;1,688;28,188;27,344;28,791;28,027;-3,098;27,206;0,000;274,540;Inf;285,000;285,000;28,344;2,801;23,026;25,002
13856,000;4,027;0,953;-35,209;1,579;9,725;5,789;37,615;5,477;6,501;-2,715;0,000;39,500;40,400;9,760;1,688;28,009;26,959;28,641;27,734;-3,098;27,206;0,000;275,140;Inf;285,000;285,000;28,087;2,821;23,040;25,020
13856,500;4,027;0,953;-35,209;1,579;9,725;5,738;37,640;5,508;6,574;-2,708;0,000;39,461;40,333;9,760;1,688;28,049;27,172;28,585;27,891;-3,095;27,210;0,000;275,140;Inf;285,000;285,000;27,836;2,841;23,043;25,070
13857,000;4,027;0,953;-35,209;1,579;9,725;5,738;37,640;5,508;6,574;-2,708;0,000;39,500;40,300;9,760;1,688;28,276;27,898;28,736;28,403;-3,095;27,210;0,000;275,340;Inf;285,000;285,000;27,924;2,860;23,029;25,090
13857,500;3,297;0,820;-35,209;1,607;9,716;5,738;37,640;5,508;6,574;-2,708;0,000;39,500;40,300;9,731;1,837;28,627;28,079;28,893;28,552;-3,095;27,210;0,000;275,340;Inf;285,000;285,000;28,328;2,879;23,052;25,119
13858,000;3,297;0,820;-35,209;1,607;9,716;5,738;37,640;5,508;6,574;-2,708;0,000;39,500;40,300;9,731;1,837;28,410;27,655;28,870;28,301;-3,095;27,210;0,000;274,740;Inf;285,000;285,000;28,538;2,886;23,042;25,113
13858,500;3,297;0,820;-35,209;1,607;9,716;5,738;37,640;5,508;6,574;-2,708;0,000;39,500;40,300;9,731;1,837;27,915;26,905;28,608;27,713;-3,095;27,210;0,000;274,740;Inf;285,000;285,000;28,309;2,893;23,032;25,037
13859,000;3,297;0,820;-35,209;1,607;9,716;5,738;37,640;5,508;6,574;-2,708;0,000;39,500;40,300;9,731;1,837;27,945;27,340;28,582;28,013;-3,095;27,210;0,000;274,940;Inf;285,000;285,000;27,785;2,899;23,040;24,972
13859,500;3,297;0,820;-35,209;1,607;9,716;5,704;37,680;5,511;6,629;-2,711;0,000;39,460;40,333;9,731;1,837;28,307;27,827;28,747;28,288;-3,101;27,206;0,000;274,940;Inf;285,000;285,000;27,970;2,906;23,038;25,012
13860,000;3,297;0,820;-35,209;1,607;9,716;5,704;37,680;5,511;6,629;-2,711;0,000;39,500;40,300;9,731;1,837;28,471;27,851;28,822;28,328;-3,101;27,206;0,000;274,640;Inf;285,000;285,000;28,292;2,912;23,020;24,967
13860,500;2,758;0,632;-35,209;1,639;9,708;5,704;37,680;5,511;6,629;-2,711;0,000;39,500;40,300;9,683;1,681;28,298;27,653;28,789;28,234;-3,101;27,206;0,000;274,640;Inf;285,000;285,000;28,368;2,919;23,037;24,913
13861,000;2,758;0,632;-35,209;1,639;9,708;5,704;37,680;5,511;6,629;-2,711;0,000;39,500;40,300;9,683;1,681;28,157;27,352;28,701;28,036;-3,101;27,206;0,000;275,140;Inf;285,000;285,000;28,244;2,916;23,029;24,901
13861,500;2,758;0,632;-35,209;1,639;9,708;5,704;37,680;5,511;6,629;-2,711;0,000;39,500;40,300;9,683;1,681;28,049;27,169;28,601;27,860;-3,101;27,206;0,000;275,140;Inf;285,000;285,000;28,062;2,913;23,028;24,959
13862,000;2,758;0,632;-35,209;1,639;9,708;5,704;37,680;5,511;6,629;-2,711;0,000;39,500;40,300;9,683;1,681;28,466;27,989;28,774;28,461;-3,101;27,206;0,000;274,840;Inf;285,000;285,000;27,920;2,911;23,020;24,887
13862,500;2,758;0,632;-35,209;1,639;9,708;5,704;37,680;5,511;6,629;-2,711;0,000;39,500;40,300;9,683;1,681;28,740;27,979;28,937;28,527;-3,101;27,206;0,000;274,840;Inf;285,000;285,000;28,423;2,908;23,034;24,859
13863,000;2,758;0,632;-35,209;1,639;9,708;5,782;37,594;5,478;6,621;-2,700;0,000;39,465;40,327;9,683;1,681;28,664;27,790;28,956;28,390;-3,095;27,218;0,000;274,640;Inf;285,000;285,000;28,546;2,906;23,030;24,853
13863,500;2,758;0,632;-35,209;1,639;9,708;5,782;37,594;5,478;6,621;-2,700;0,000;39,500;40,300;9,683;1,681;28,337;27,524;28,846;28,140;-3,095;27,218;0,000;274,640;Inf;285,000;285,000;28,450;2,904;23,026;24,869
13864,000;2,397;0,623;-34,044;1,679;9,592;5,782;37,594;5,478;6,621;-2,700;0,000;39,500;40,300;9,923;1,683;28,095;27,257;28,707;27,924;-3,095;27,218;0,000;274,840;Inf;285,000;285,000;28,212;2,901;23,034;24,885
13864,500;2,397;0,623;-34,044;1,679;9,592;5,782;37,594;5,478;6,621;-2,700;0,000;39,500;40,300;9,923;1,683;28,289;27,694;28,690;28,278;-3,095;27,218;0,000;274,840;Inf;285,000;285,000;27,995;2,893;23,016;24,845
13865,000;2,397;0,623;-34,044;1,679;9,592;5,782;37,594;5,478;6,621;-2,700;0,000;39,500;40,300;9,923;1,683;28,682;27,911;28,852;28,526;-3,095;27,218;0,000;275,040;Inf;285,000;285,000;28,238;2,885;23,012;24,894
13865,500;2,397;0,623;-34,044;1,679;9,592;5,782;37,594;5,478;6,621;-2,700;0,000;39,500;40,300;9,923;1,683;28,871;27,773;28,990;28,507;-3,095;27,218;0,000;275,040;Inf;285,000;285,000;28,493;2,877;23,013;24,952
13866,000;2,397;0,623;-34,044;1,679;9,592;5,767;37,602;5,483;6,549;-2,704;0,000;39,469;40,352;9,923;1,683;28,792;27,534;28,946;28,246;-3,085;27,220;0,000;275,040;Inf;285,000;285,000;28,535;2,869;23,024;24,953
13866,500;2,397;0,623;-34,044;1,679;9,592;5,767;37,602;5,483;6,549;-2,704;0,000;39,500;40,400;9,923;1,683;28,619;27,352;28,868;28,113;-3,085;27,220;0,000;275,040;Inf;285,000;285,000;28,380;2,861;23,035;24,902
13867,000;3,386;0,779;-35,209;1,651;9,717;5,767;37,602;5,483;6,549;-2,704;0,000;39,500;40,400;9,723;1,682;28,734;27,522;28,895;28,285;-3,085;27,220;0,000;274,140;Inf;285,000;285,000;28,238;2,854;23,011;24,850
13867,500;3,386;0,779;-35,209;1,651;9,717;5,767;37,602;5,483;6,549;-2,704;0,000;39,500;40,400;9,723;1,682;28,859;27,903;29,004;28,550;-3,085;27,220;0,000;274,140;Inf;285,000;285,000;28,359;2,862;23,008;24,756
13868,000;3,386;0,779;-35,209;1,651;9,717;5,767;37,602;5,483;6,549;-2,704;0,000;39,500;40,400;9,723;1,682;28,884;28,006;29,082;28,621;-3,085;27,220;0,000;274,540;Inf;285,000;285,000;28,579;2,871;22,999;24,694
13868,500;3,386;0,779;-35,209;1,651;9,717;5,767;37,602;5,483;6,549;-2,704;0,000;39,500;40,400;9,723;1,682;28,838;27,744;29,083;28,462;-3,085;27,220;0,000;274,540;Inf;285,000;285,000;28,648;2,879;23,013;24,726
13869,000;3,386;0,779;-35,209;1,651;9,717;5,767;37,602;5,483;6,549;-2,704;0,000;39,500;40,400;9,723;1,682;28,838;27,526;29,048;28,298;-3,085;27,220;0,000;275,240;Inf;285,000;285,000;28,532;2,888;23,026;24,760
13869,500;3,386;0,779;-35,209;1,651;9,717;5,686;37,637;5,482;6,595;-2,710;0,000;39,469;40,346;9,723;1,682;28,723;27,571;28,973;28,332;-3,094;27,227;0,000;275,240;Inf;285,000;285,000;28,427;2,896;22,999;24,782
13870,000;3,386;0,779;-35,209;1,651;9,717;5,686;37,637;5,482;6,595;-2,710;0,000;39,500;40,300;9,723;1,682;28,870;27,965;29,081;28,541;-3,094;27,227;0,000;274,640;Inf;285,000;285,000;28,399;2,904;23,018;24,769
13870,500;2,834;0,787;-33,959;1,737;9,679;5,686;37,637;5,482;6,595;-2,710;0,000;39,500;40,300;9,777;1,589;29,083;27,992;29,167;28,618;-3,094;27,227;0,000;274,640;Inf;285,000;285,000;28,614;2,912;23,001;24,783
13871,000;2,834;0,787;-33,959;1,737;9,679;5,686;37,637;5,482;6,595;-2,710;0,000;39,500;40,300;9,777;1,589;28,928;27,773;29,143;28,478;-3,094;27,227;0,000;274,340;Inf;285,000;285,000;28,715;2,911;22,995;24,820
13871,500;2,834;0,787;-33,959;1,737;9,679;5,686;37,637;5,482;6,595;-2,710;0,000;39,500;40,300;9,777;1,589;28,751;27,327;29,048;28,187;-3,094;27,227;0,000;274,340;Inf;285,000;285,000;28,580;2,909;22,996;24,820
13872,000;2,834;0,787;-33,959;1,737;9,679;5,686;37,637;5,482;6,595;-2,710;0,000;39,500;40,300;9,777;1,589;28,601;27,144;28,931;28,003;-3,094;27,227;0,000;274,740;Inf;285,000;285,000;28,328;2,908;23,012;24,900
13872,500;2,834;0,787;-33,959;1,737;9,679;5,761;37,689;5,518;6,697;-2,705;0,000;39,476;40,378;9,777;1,589;28,676;27,427;28,938;28,259;-3,080;27,235;0,000;274,740;Inf;285,000;285,000;28,170;2,907;23,003;24,902
13873,000;2,834;0,787;-33,959;1,737;9,679;5,761;37,689;5,518;6,697;-2,705;0,000;39,500;40,400;9,777;1,589;29,077;28,135;29,240;28,767;-3,080;27,235;0,000;274,840;Inf;285,000;285,000;28,325;2,906;22,998;24,877
13873,500;2,459;0,660;-33,391;1,668;9,696;5,761;37,689;5,518;6,697;-2,705;0,000;39,500;40,400;9,908;1,581;29,017;27,887;29,249;28,626;-3,080;27,235;0,000;274,840;Inf;285,000;285,000;28,805;2,904;23,015;24,800
13874,000;2,459;0,660;-33,391;1,668;9,696;5,761;37,689;5,518;6,697;-2,705;0,000;39,500;40,400;9,908;1,581;28,936;27,495;29,172;28,348;-3,080;27,235;0,000;275,040;Inf;285,000;285,000;28,695;2,897;23,002;24,710
13874,500;2,459;0,660;-33,391;1,668;9,696;5,761;37,689;5,518;6,697;-2,705;0,000;39,500;40,400;9,908;1,581;28,759;27,257;29,077;28,127;-3,080;27,235;0,000;275,040;Inf;285,000;285,000;28,488;2,890;22,989;24,692
13875,000;2,459;0,660;-33,391;1,668;9,696;5,761;37,689;5,518;6,697;-2,705;0,000;39,500;40,400;9,908;1,581;28,765;27,572;29,065;28,324;-3,080;27,235;0,000;275,540;Inf;285,000;285,000;28,305;2,883;23,008;24,648
13875,500;2,459;0,660;-33,391;1,668;9,696;5,761;37,689;5,518;6,697;-2,705;0,000;39,500;40,400;9,908;1,581;29,100;28,040;29,237;28,731;-3,080;27,235;0,000;275,540;Inf;285,000;285,000;28,431;2,876;22,989;24,689
13876,000;2,459;0,660;-33,391;1,668;9,696;5,733;37,636;5,475;6,695;-2,703;0,000;39,478;40,411;9,908;1,581;29,271;28,095;29,364;28,873;-3,076;27,243;0,000;275,240;Inf;285,000;285,000;28,777;2,869;22,985;24,692
13876,500;2,459;0,660;-33,391;1,668;9,696;5,733;37,636;5,475;6,695;-2,703;0,000;39,500;40,400;9,908;1,581;28,983;27,551;29,258;28,369;-3,076;27,243;0,000;275,240;Inf;285,000;285,000;28,901;2,862;22,986;24,715
13877,000;1,742;0,518;-33,962;1,732;9,634;5,733;37,636;5,475;6,695;-2,703;0,000;39,500;40,400;9,811;1,675;28,738;27,194;29,110;28,125;-3,076;27,243;0,000;274,240;Inf;285,000;285,000;28,540;2,856;23,008;24,748
13877,500;1,742;0,518;-33,962;1,732;9,634;5,733;37,636;5,475;6,695;-2,703;0,000;39,500;40,400;9,811;1,675;28,703;27,446;29,074;28,280;-3,076;27,243;0,000;274,240;Inf;285,000;285,000;28,292;2,838;22,993;24,748
13878,000;1,742;0,518;-33,962;1,732;9,634;5,733;37,636;5,475;6,695;-2,703;0,000;39,500;40,400;9,811;1,675;28,951;28,099;29,227;28,703;-3,076;27,243;0,000;275,140;Inf;285,000;285,000;28,376;2,820;22,981;24,787
13878,500;1,742;0,518;-33,962;1,732;9,634;5,733;37,636;5,475;6,695;-2,703;0,000;39,500;40,400;9,811;1,675;29,344;28,176;29,395;28,847;-3,076;27,243;0,000;275,140;Inf;285,000;285,000;28,745;2,802;22,988;24,823
13879,000;1,742;0,518;-33,962;1,732;9,634;5,798;37,577;5,491;6,727;-2,706;0,000;39,475;40,360;9,811;1,675;29,240;27,956;29,387;28,723;-3,081;27,240;0,000;275,340;Inf;285,000;285,000;28,940;2,784;22,969;24,904
13879,500;1,742;0,518;-33,962;1,732;9,634;5,798;37,577;5,491;6,727;-2,706;0,000;39,500;40,400;9,811;1,675;28,989;27,602;29,276;28,447;-3,081;27,240;0,000;275,340;Inf;285,000;285,000;28,827;2,767;22,978;24,903
13880,000;2,913;0,692;-35,071;1,653;9,710;5,798;37,577;5,491;6,727;-2,706;0,000;39,500;40,400;9,798;1,731;28,850;27,321;29,168;28,213;-3,081;27,240;0,000;275,240;Inf;285,000;285,000;28,579;2,751;22,992;24,894
13880,500;2,913;0,692;-35,071;1,653;9,710;5,798;37,577;5,491;6,727;-2,706;0,000;39,500;40,400;9,798;1,731;29,079;28,081;29,253;28,743;-3,081;27,240;0,000;275,240;Inf;285,000;285,000;28,388;2,753;22,990;24,884
13881,000;2,913;0,692;-35,071;1,653;9,710;5,798;37,577;5,491;6,727;-2,706;0,000;39,500;40,400;9,798;1,731;29,126;28,245;29,374;28,873;-3,081;27,240;0,000;274,940;Inf;285,000;285,000;28,789;2,756;22,989;24,948
13881,500;2,913;0,692;-35,071;1,653;9,710;5,798;37,577;5,491;6,727;-2,706;0,000;39,500;40,400;9,798;1,731;29,076;27,756;29,335;28,596;-3,081;27,240;0,000;274,940;Inf;285,000;285,000;28,904;2,758;22,984;24,980
13882,000;2,913;0,692;-35,071;1,653;9,710;5,713;37,625;5,479;6,782;-2,703;0,000;39,478;40,352;9,798;1,731;28,978;27,574;29,262;28,393;-3,078;27,248;0,000;275,040;Inf;285,000;285,000;28,691;2,761;22,976;24,939
13882,500;2,913;0,692;-35,071;1,653;9,710;5,713;37,625;5,479;6,782;-2,703;0,000;39,500;40,400;9,798;1,731;28,884;27,506;29,174;28,294;-3,078;27,248;0,000;275,040;Inf;285,000;285,000;28,552;2,763;22,971;24,964
13883,000;2,913;0,692;-35,071;1,653;9,710;5,713;37,625;5,479;6,782;-2,703;0,000;39,500;40,400;9,798;1,731;28,775;27,511;29,130;28,299;-3,078;27,248;0,000;274,940;Inf;285,000;285,000;28,465;2,766;22,960;24,928
13883,500;2,915;0,783;-34,342;1,707;9,650;5,713;37,625;5,479;6,782;-2,703;0,000;39,500;40,400;9,758;1,657;28,888;27,685;29,160;28,472;-3,078;27,248;0,000;274,940;Inf;285,000;285,000;28,429;2,768;22,960;24,937
13884,000;2,915;0,783;-34,342;1,707;9,650;5,713;37,625;5,479;6,782;-2,703;0,000;39,500;40,400;9,758;1,657;29,149;28,187;29,370;28,829;-3,078;27,248;0,000;274,940;Inf;285,000;285,000;28,551;2,771;22,979;24,918
13884,500;2,915;0,783;-34,342;1,707;9,650;5,713;37,625;5,479;6,782;-2,703;0,000;39,500;40,400;9,758;1,657;29,096;27,932;29,366;28,690;-3,078;27,248;0,000;274,940;Inf;285,000;285,000;28,884;2,773;22,959;24,877
13885,000;2,915;0,783;-34,342;1,707;9,650;5,713;37,625;5,479;6,782;-2,703;0,000;39,500;40,400;9,758;1,657;28,980;27,699;29,292;28,532;-3,078;27,248;0,000;273,940;Inf;285,000;285,000;28,771;2,775;22,965;24,852
13885,500;2,915;0,783;-34,342;1,707;9,650;5,778;37,652;5,507;6,852;-2,700;0,000;39,487;40,388;9,758;1,657;28,986;27,961;29,328;28,679;-3,080;27,265;0,000;273,940;Inf;285,000;285,000;28,626;2,778;22,955;24,899
13886,000;2,915;0,783;-34,342;1,707;9,650;5,778;37,652;5,507;6,852;-2,700;0,000;39,500;40,400;9,758;1,657;29,311;28,251;29,450;28,984;-3,080;27,265;0,000;274,440;Inf;285,000;285,000;28,738;2,780;22,966;24,869
13886,500;2,434;0,663;-34,243;1,611;9,659;5,778;37,652;5,507;6,852;-2,700;0,000;39,500;40,400;9,816;1,646;29,363;28,356;29,552;29,082;-3,080;27,265;0,000;274,440;Inf;285,000;285,000;28,999;2,782;22,953;24,916
13887,000;2,434;0,663;-34,243;1,611;9,659;5,778;37,652;5,507;6,852;-2,700;0,000;39,500;40,400;9,816;1,646;29,354;28,157;29,570;28,945;-3,080;27,265;0,000;274,840;Inf;285,000;285,000;29,088;2,777;22,959;24,902
13887,500;2,434;0,663;-34,243;1,611;9,659;5,778;37,652;5,507;6,852;-2,700;0,000;39,500;40,400;9,816;1,646;29,134;27,840;29,447;28,658;-3,080;27,265;0,000;274,840;Inf;285,000;285,000;29,006;2,771;22,957;24,870
13888,000;2,434;0,663;-34,243;1,611;9,659;5,778;37,652;5,507;6,852;-2,700;0,000;39,500;40,400;9,816;1,646;29,265;28,212;29,531;28,893;-3,080;27,265;0,000;275,340;Inf;285,000;285,000;28,770;2,765;22,958;24,847
13888,500;2,434;0,663;-34,243;1,611;9,659;5,770;37,630;5,504;6,863;-2,707;0,000;39,477;40,389;9,816;1,646;29,541;28,513;29,655;29,231;-3,087;27,261;0,000;275,340;Inf;285,000;285,000;28,975;2,760;22,962;24,859
13889,000;2,434;0,663;-34,243;1,611;9,659;5,770;37,630;5,504;6,863;-2,707;0,000;39,500;40,400;9,816;1,646;29,593;28,371;29,731;29,177;-3,087;27,261;0,000;275,340;Inf;285,000;285,000;29,235;2,755;22,961;24,855
13889,500;2,434;0,663;-34,243;1,611;9,659;5,770;37,630;5,504;6,863;-2,707;0,000;39,500;40,400;9,816;1,646;29,487;28,256;29,722;29,018;-3,087;27,261;0,000;275,340;Inf;285,000;285,000;29,218;2,749;22,957;24,918
13890,000;1,971;0,552;-34,183;1,643;9,688;5,770;37,630;5,504;6,863;-2,707;0,000;39,500;40,400;9,755;1,560;29,388;28,071;29,653;28,838;-3,087;27,261;0,000;275,440;Inf;285,000;285,000;29,121;2,744;22,956;24,833
13890,500;1,971;0,552;-34,183;1,643;9,688;5,770;37,630;5,504;6,863;-2,707;0,000;39,500;40,400;9,755;1,560;29,117;27,896;29,542;28,707;-3,087;27,261;0,000;275,440;Inf;285,000;285,000;28,988;2,731;22,936;24,824
13891,000;1,971;0,552;-34,183;1,643;9,688;5,770;37,630;5,504;6,863;-2,707;0,000;39,500;40,400;9,755;1,560;29,516;28,387;29,715;29,148;-3,087;27,261;0,000;274,140;Inf;285,000;285,000;28,815;2,719;22,948;24,766
13891,500;1,971;0,552;-34,183;1,643;9,688;5,770;37,630;5,504;6,863;-2,707;0,000;39,500;40,400;9,755;1,560;29,443;28,449;29,734;29,166;-3,087;27,261;0,000;274,140;Inf;285,000;285,000;29,192;2,707;22,938;24,865
13892,000;1,971;0,552;-34,183;1,643;9,688;5,765;37,605;5,474;6,886;-2,714;0,000;39,478;40,370;9,755;1,560;29,458;28,157;29,706;29,002;-3,091;27,266;0,000;274,540;Inf;285,000;285,000;29,198;2,695;22,927;24,921
13892,500;1,971;0,552;-34,183;1,643;9,688;5,765;37,605;5,474;6,886;-2,714;0,000;39,500;40,400;9,755;1,560;29,317;27,902;29,634;28,764;-3,091;27,266;0,000;274,540;Inf;285,000;285,000;29,081;2,683;22,940;24,982
13893,000;2,743;0,632;-35,209;1,602;9,783;5,765;37,605;5,474;6,886;-2,714;0,000;39,500;40,400;9,561;1,694;29,235;28,028;29,586;28,848;-3,091;27,266;0,000;274,440;Inf;285,000;285,000;28,904;2,671;22,927;24,996
13893,500;2,743;0,632;-35,209;1,602;9,783;5,765;37,605;5,474;6,886;-2,714;0,000;39,500;40,400;9,561;1,694;29,432;28,455;29,699;29,111;-3,091;27,266;0,000;274,440;Inf;285,000;285,000;28,924;2,672;22,963;25,089
13894,000;2,743;0,632;-35,209;1,602;9,783;5,765;37,605;5,474;6,886;-2,714;0,000;39,500;40,400;9,561;1,694;29,647;28,502;29,808;29,221;-3,091;27,266;0,000;274,840;Inf;285,000;285,000;29,174;2,673;22,951;25,077
13894,500;2,743;0,632;-35,209;1,602;9,783;5,765;37,605;5,474;6,886;-2,714;0,000;39,500;40,400;9,561;1,694;29,506;28,274;29,764;29,028;-3,091;27,266;0,000;274,840;Inf;285,000;285,000;29,294;2,675;22,948;25,102
13895,000;2,743;0,632;-35,209;1,602;9,783;5,761;37,623;5,481;6,944;-2,711;0,000;39,473;40,366;9,561;1,694;29,289;27,980;29,673;28,802;-3,088;27,268;0,000;274,440;Inf;285,000;285,000;29,143;2,676;22,952;25,116
13895,500;2,743;0,632;-35,209;1,602;9,783;5,761;37,623;5,481;6,944;-2,711;0,000;39,500;40,400;9,561;1,694;29,241;28,110;29,644;28,855;-3,088;27,268;0,000;274,440;Inf;285,000;285,000;28,936;2,677;22,948;25,128
13896,000;2,743;0,632;-35,209;1,602;9,783;5,761;37,623;5,481;6,944;-2,711;0,000;39,500;40,400;9,561;1,694;29,444;28,257;29,680;29,045;-3,088;27,268;0,000;275,240;Inf;285,000;285,000;28,963;2,678;22,951;25,116
13896,500;3,556;0,933;-33,920;1,653;9,675;5,761;37,623;5,481;6,944;-2,711;0,000;39,500;40,400;9,785;1,447;29,541;28,752;29,806;29,357;-3,088;27,268;0,000;275,240;Inf;285,000;285,000;29,106;2,679;22,951;25,119
13897,000;3,556;0,933;-33,920;1,653;9,675;5,761;37,623;5,481;6,944;-2,711;0,000;39,500;40,400;9,785;1,447;29,662;28,696;29,896;29,362;-3,088;27,268;0,000;275,640;Inf;285,000;285,000;29,364;2,693;22,943;25,114
13897,500;3,556;0,933;-33,920;1,653;9,675;5,761;37,623;5,481;6,944;-2,711;0,000;39,500;40,400;9,785;1,447;29,499;28,181;29,822;29,053;-3,088;27,268;0,000;275,640;Inf;285,000;285,000;29,404;2,708;22,934;25,061
13898,000;3,556;0,933;-33,920;1,653;9,675;5,761;37,623;5,481;6,944;-2,711;0,000;39,500;40,400;9,785;1,447;29,336;27,915;29,722;28,771;-3,088;27,268;0,000;275,340;Inf;285,000;285,000;29,139;2,721;22,939;25,169
13898,500;3,556;0,933;-33,920;1,653;9,675;5,726;37,689;5,526;7,022;-2,705;0,000;39,483;40,353;9,785;1,447;29,538;28,687;29,827;29,300;-3,091;27,273;0,000;275,340;Inf;285,000;285,000;28,936;2,735;22,955;25,157
13899,000;3,556;0,933;-33,920;1,653;9,675;5,726;37,689;5,526;7,022;-2,705;0,000;39,500;40,400;9,785;1,447;29,785;28,758;29,943;29,393;-3,091;27,273;0,000;275,340;Inf;285,000;285,000;29,338;2,749;22,964;25,122
13899,500;2,496;0,677;-33,168;1,660;9,627;5,726;37,689;5,526;7,022;-2,705;0,000;39,500;40,400;9,854;1,603;29,780;28,644;29,970;29,341;-3,091;27,273;0,000;275,340;Inf;285,000;285,000;29,470;2,762;22,975;25,118
13900,000;2,496;0,677;-33,168;1,660;9,627;5,726;37,689;5,526;7,022;-2,705;0,000;39,500;40,400;9,854;1,603;29,478;28,339;29,898;29,121;-3,091;27,273;0,000;274,840;Inf;285,000;285,000;29,434;2,757;22,962;25,077
13900,500;2,496;0,677;-33,168;1,660;9,627;5,726;37,689;5,526;7,022;-2,705;0,000;39,500;40,400;9,854;1,603;29,339;27,984;29,777;28,830;-3,091;27,273;0,000;274,840;Inf;285,000;285,000;29,209;2,753;22,962;24,920
13901,000;2,496;0,677;-33,168;1,660;9,627;5,726;37,689;5,526;7,022;-2,705;0,000;39,500;40,400;9,854;1,603;29,273;28,000;29,706;28,853;-3,091;27,273;0,000;274,440;Inf;285,000;285,000;28,983;2,749;22,958;24,857
13901,500;2,496;0,677;-33,168;1,660;9,627;5,767;37,661;5,505;7,017;-2,713;0,000;39,480;40,409;9,854;1,603;29,488;28,586;29,818;29,292;-3,096;27,269;0,000;274,440;Inf;285,000;285,000;28,958;2,745;22,972;24,786
13902,000;2,496;0,677;-33,168;1,660;9,627;5,767;37,661;5,505;7,017;-2,713;0,000;39,500;40,400;9,854;1,603;29,785;28,674;30,041;29,441;-3,096;27,269;0,000;275,640;Inf;285,000;285,000;29,296;2,741;22,969;24,748
13902,500;2,496;0,677;-33,168;1,660;9,627;5,767;37,661;5,505;7,017;-2,713;0,000;39,500;40,400;9,854;1,603;29,556;28,239;29,940;29,094;-3,096;27,269;0,000;275,640;Inf;285,000;285,000;29,485;2,737;22,996;24,773
13903,000;2,227;0,583;-34,024;1,666;9,637;5,767;37,661;5,505;7,017;-2,713;0,000;39,500;40,400;9,888;1,714;29,258;27,901;29,769;28,761;-3,096;27,269;0,000;275,140;Inf;285,000;285,000;29,208;2,733;22,973;24,829
13903,500;2,227;0,583;-34,024;1,666;9,637;5,767;37,661;5,505;7,017;-2,713;0,000;39,500;40,400;9,888;1,714;29,202;28,077;29,712;28,887;-3,096;27,269;0,000;275,140;Inf;285,000;285,000;28,922;2,725;22,979;24,928
13904,000;2,227;0,583;-34,024;1,666;9,637;5,767;37,661;5,505;7,017;-2,713;0,000;39,500;40,400;9,888;1,714;29,520;28,520;29,811;29,236;-3,096;27,269;0,000;275,040;Inf;285,000;285,000;28,970;2,716;22,996;24,918
13904,500;2,227;0,583;-34,024;1,666;9,637;5,767;37,661;5,505;7,017;-2,713;0,000;39,500;40,400;9,888;1,714;29,713;29,011;29,974;29,553;-3,096;27,269;0,000;275,040;Inf;285,000;285,000;29,272;2,708;22,983;24,910
13905,000;2,227;0,583;-34,024;1,666;9,637;5,798;37,613;5,493;7,034;-2,708;0,000;39,483;40,371;9,888;1,714;29,637;28,640;29,987;29,343;-3,089;27,274;0,000;275,140;Inf;285,000;285,000;29,563;2,700;22,967;24,851
13905,500;2,227;0,583;-34,024;1,666;9,637;5,798;37,613;5,493;7,034;-2,708;0,000;39,500;40,400;9,888;1,714;29,406;28,109;29,839;28,931;-3,089;27,274;0,000;275,140;Inf;285,000;285,000;29,402;2,693;22,983;24,877
13906,000;2,315;0,604;-34,252;1,738;9,707;5,798;37,613;5,493;7,034;-2,708;0,000;39,500;40,400;9,760;1,524;29,195;28,106;29,749;28,850;-3,089;27,274;0,000;274,840;Inf;285,000;285,000;29,071;2,685;22,990;24,934
13906,500;2,315;0,604;-34,252;1,738;9,707;5,798;37,613;5,493;7,034;-2,708;0,000;39,500;40,400;9,760;1,524;29,310;28,386;29,769;29,056;-3,089;27,274;0,000;274,840;Inf;285,000;285,000;28,975;2,679;22,982;24,951
13907,000;2,315;0,604;-34,252;1,738;9,707;5,798;37,613;5,493;7,034;-2,708;0,000;39,500;40,400;9,760;1,524;29,600;28,786;29,898;29,412;-3,089;27,274;0,000;274,740;Inf;285,000;285,000;29,130;2,673;23,006;24,996
13907,500;2,315;0,604;-34,252;1,738;9,707;5,798;37,613;5,493;7,034;-2,708;0,000;39,500;40,400;9,760;1,524;29,633;28,603;29,934;29,346;-3,089;27,274;0,000;274,740;Inf;285,000;285,000;29,424;2,667;22,996;25,041
13908,000;2,315;0,604;-34,252;1,738;9,707;5,799;37,625;5,488;7,075;-2,721;0,000;39,485;40,376;9,760;1,524;29,564;28,327;29,907;29,096;-3,094;27,277;0,000;274,740;Inf;285,000;285,000;29,379;2,661;23,001;25,008
13908,500;2,315;0,604;-34,252;1,738;9,707;5,799;37,625;5,488;7,075;-2,721;0,000;39,500;40,400;9,760;1,524;29,358;28,193;29,825;28,959;-3,094;27,277;0,000;274,740;Inf;285,000;285,000;29,223;2,656;22,999;25,087
13909,000;2,315;0,604;-34,252;1,738;9,707;5,799;37,625;5,488;7,075;-2,721;0,000;39,500;40,400;9,760;1,524;29,135;27,832;29,696;28,738;-3,094;27,277;0,000;275,140;Inf;285,000;285,000;29,084;2,650;23,005;25,081
13909,500;3,015;0,701;-35,209;1,683;9,769;5,799;37,625;5,488;7,075;-2,721;0,000;39,500;40,400;9,739;1,514;29,654;28,887;29,901;29,479;-3,094;27,277;0,000;275,140;Inf;285,000;285,000;28,850;2,645;23,017;25,103
13910,000;3,015;0,701;-35,209;1,683;9,769;5,799;37,625;5,488;7,075;-2,721;0,000;39,500;40,400;9,739;1,514;29,750;28,911;30,020;29,528;-3,094;27,277;0,000;274,840;Inf;285,000;285,000;29,480;2,651;23,002;25,139
13910,500;3,015;0,701;-35,209;1,683;9,769;5,799;37,625;5,488;7,075;-2,721;0,000;39,500;40,400;9,739;1,514;29,554;28,444;29,968;29,295;-3,094;27,277;0,000;274,840;Inf;285,000;285,000;29,552;2,657;23,005;25,144
13911,000;3,015;0,701;-35,209;1,683;9,769;5,799;37,625;5,488;7,075;-2,721;0,000;39,500;40,400;9,739;1,514;29,507;28,189;29,917;29,032;-3,094;27,277;0,000;274,640;Inf;285,000;285,000;29,315;2,663;23,015;25,153
13911,500;3,015;0,701;-35,209;1,683;9,769;5,726;37,637;5,501;7,129;-2,700;0,000;39,502;40,376;9,739;1,514;29,203;28,011;29,780;28,893;-3,076;27,285;0,000;274,640;Inf;285,000;285,000;29,161;2,668;23,010;25,064
13912,000;3,015;0,701;-35,209;1,683;9,769;5,726;37,637;5,501;7,129;-2,700;0,000;39,500;40,400;9,739;1,514;29,280;28,373;29,798;29,069;-3,076;27,285;0,000;274,840;Inf;285,000;285,000;28,972;2,680;23,026;25,032
13912,500;3,656;0,849;-35,209;1,670;9,756;5,726;37,637;5,501;7,129;-2,700;0,000;39,500;40,400;9,689;1,643;29,597;28,682;29,908;29,314;-3,076;27,285;0,000;274,840;Inf;285,000;285,000;29,130;2,680;23,000;24,976
13913,000;3,656;0,849;-35,209;1,670;9,756;5,726;37,637;5,501;7,129;-2,700;0,000;39,500;40,400;9,689;1,643;29,779;28,562;30,020;29,352;-3,076;27,285;0,000;274,440;Inf;285,000;285,000;29,375;2,696;23,009;24,961
13913,500;3,656;0,849;-35,209;1,670;9,756;5,726;37,637;5,501;7,129;-2,700;0,000;39,500;40,400;9,689;1,643;29,598;28,381;29,981;29,164;-3,076;27,285;0,000;274,440;Inf;285,000;285,000;29,428;2,711;23,006;24,903
13914,000;3,656;0,849;-35,209;1,670;9,756;5,726;37,637;5,501;7,129;-2,700;0,000;39,500;40,400;9,689;1,643;29,299;28,154;29,866;29,016;-3,076;27,285;0,000;274,640;Inf;285,000;285,000;29,281;2,727;23,011;24,859
13914,500;3,656;0,849;-35,209;1,670;9,756;5,752;37,676;5,524;7,184;-2,695;0,000;39,494;40,403;9,689;1,643;29,468;28,444;29,903;29,187;-3,067;27,285;0,000;274,640;Inf;285,000;285,000;29,084;2,742;23,009;24,869
13915,000;3,656;0,849;-35,209;1,670;9,756;5,752;37,676;5,524;7,184;-2,695;0,000;39,500;40,400;9,689;1,643;29,806;28,764;30,051;29,510;-3,067;27,285;0,000;274,840;Inf;285,000;285,000;29,250;2,757;23,029;24,921
13915,500;2,901;0,688;-35,209;1,647;9,731;5,752;37,676;5,524;7,184;-2,695;0,000;39,500;40,400;9,737;1,694;29,898;28,932;30,167;29,646;-3,067;27,285;0,000;274,840;Inf;285,000;285,000;29,533;2,772;23,019;24,877
13916,000;2,901;0,688;-35,209;1,647;9,731;5,752;37,676;5,524;7,184;-2,695;0,000;39,500;40,400;9,737;1,694;29,823;28,543;30,135;29,345;-3,067;27,285;0,000;274,640;Inf;285,000;285,000;29,661;2,774;22,997;24,831
13916,500;2,901;0,688;-35,209;1,647;9,731;5,752;37,676;5,524;7,184;-2,695;0,000;39,500;40,400;9,737;1,694;29,274;28,014;29,892;28,926;-3,067;27,285;0,000;274,640;Inf;285,000;285,000;29,462;2,776;23,006;24,812
13917,000;2,901;0,688;-35,209;1,647;9,731;5,752;37,676;5,524;7,184;-2,695;0,000;39,500;40,400;9,737;1,694;29,362;28,374;29,889;29,141;-3,067;27,285;0,000;274,640;Inf;285,000;285,000;29,027;2,778;23,017;24,857
13917,500;2,901;0,688;-35,209;1,647;9,731;5,752;37,676;5,524;7,184;-2,695;0,000;39,500;40,400;9,737;1,694;29,759;28,783;30,024;29,516;-3,067;27,285;0,000;274,640;Inf;285,000;285,000;29,191;2,780;23,026;24,864
13918,000;2,901;0,688;-35,209;1,647;9,731;5,765;37,666;5,523;7,210;-2,696;0,000;39,498;40,433;9,737;1,694;29,868;28,838;30,125;29,622;-3,071;27,282;0,000;273,740;Inf;285,000;285,000;29,520;2,782;23,023;24,955
13918,500;2,901;0,688;-35,209;1,647;9,731;5,765;37,666;5,523;7,210;-2,696;0,000;39,500;40,400;9,737;1,694;29,820;28,507;30,138;29,358;-3,071;27,282;0,000;273,740;Inf;285,000;285,000;29,613;2,784;23,010;24,984
13919,000;2,230;0,560;-35,209;1,647;9,680;5,765;37,666;5,523;7,210;-2,696;0,000;39,500;40,400;9,682;1,755;29,541;28,261;30,020;29,110;-3,071;27,282;0,000;274,840;Inf;285,000;285,000;29,456;2,786;23,025;25,002
13919,500;2,230;0,560;-35,209;1,647;9,680;5,765;37,666;5,523;7,210;-2,696;0,000;39,500;40,400;9,682;1,755;29,307;27,996;29,885;28,947;-3,071;27,282;0,000;274,840;Inf;285,000;285,000;29,233;2,777;23,006;24,991
13920,000;2,230;0,560;-35,209;1,647;9,680;5,765;37,666;5,523;7,210;-2,696;0,000;39,500;40,400;9,682;1,755;29,544;28,853;29,999;29,428;-3,071;27,282;0,000;274,740;Inf;285,000;285,000;29,034;2,768;23,002;25,043
13920,500;2,230;0,560;-35,209;1,647;9,680;5,765;37,666;5,523;7,210;-2,696;0,000;39,500;40,400;9,682;1,755;29,908;28,950;30,111;29,555;-3,071;27,282;0,000;274,740;Inf;285,000;285,000;29,456;2,759;23,023;24,999
13921,000;2,230;0,560;-35,209;1,647;9,680;5,801;37,613;5,479;7,195;-2,688;0,000;39,499;40,433;9,682;1,755;29,628;28,646;30,094;29,409;-3,074;27,285;0,000;274,040;Inf;285,000;285,000;29,631;2,750;23,015;25,004
13921,500;2,230;0,560;-35,209;1,647;9,680;5,801;37,613;5,479;7,195;-2,688;0,000;39,500;40,400;9,682;1,755;29,534;28,333;30,030;29,180;-3,074;27,285;0,000;274,040;Inf;285,000;285,000;29,444;2,742;23,030;24,996
13922,000;2,679;0,667;-35,204;1,687;9,631;5,801;37,613;5,479;7,195;-2,688;0,000;39,500;40,400;9,750;1,728;29,395;28,142;29,941;29,008;-3,074;27,285;0,000;274,140;Inf;285,000;285,000;29,269;2,733;23,014;25,040
13922,500;2,679;0,667;-35,204;1,687;9,631;5,801;37,613;5,479;7,195;-2,688;0,000;39,500;40,400;9,750;1,728;29,379;28,285;29,902;29,117;-3,074;27,285;0,000;274,140;Inf;285,000;285,000;29,122;2,733;23,002;25,021
13923,000;2,679;0,667;-35,204;1,687;9,631;5,801;37,613;5,479;7,195;-2,688;0,000;39,500;40,400;9,750;1,728;29,537;28,778;29,994;29,457;-3,074;27,285;0,000;274,640;Inf;285,000;285,000;29,171;2,732;23,023;25,060
13923,500;2,679;0,667;-35,204;1,687;9,631;5,801;37,613;5,479;7,195;-2,688;0,000;39,500;40,400;9,750;1,728;29,743;29,018;30,132;29,616;-3,074;27,285;0,000;274,640;Inf;285,000;285,000;29,442;2,731;23,008;25,084
13924,000;2,679;0,667;-35,204;1,687;9,631;5,801;37,613;5,479;7,195;-2,688;0,000;39,500;40,400;9,750;1,728;29,649;28,448;30,088;29,288;-3,074;27,285;0,000;274,140;Inf;285,000;285,000;29,627;2,730;23,012;25,087
13924,500;2,679;0,667;-35,204;1,687;9,631;5,793;37,635;5,505;7,252;-2,695;0,000;39,507;40,384;9,750;1,728;29,390;28,154;29,966;29,022;-3,073;27,281;0,000;274,140;Inf;285,000;285,000;29,368;2,729;23,002;25,021
13925,000;2,679;0,667;-35,204;1,687;9,631;5,793;37,635;5,505;7,252;-2,695;0,000;39,500;40,400;9,750;1,728;29,391;28,354;29,937;29,189;-3,073;27,281;0,000;273,840;Inf;285,000;285,000;29,133;2,728;23,012;25,022
13925,500;2,383;0,610;-33,690;1,668;9,726;5,793;37,635;5,505;7,252;-2,695;0,000;39,500;40,400;9,850;1,556;29,555;28,850;30,041;29,482;-3,073;27,281;0,000;273,840;Inf;285,000;285,000;29,218;2,727;23,022;25,026
13926,000;2,383;0,610;-33,690;1,668;9,726;5,793;37,635;5,505;7,252;-2,695;0,000;39,500;40,400;9,850;1,556;29,975;29,008;30,186;29,643;-3,073;27,281;0,000;274,040;Inf;285,000;285,000;29,482;2,722;23,015;25,012
13926,500;2,383;0,610;-33,690;1,668;9,726;5,793;37,635;5,505;7,252;-2,695;0,000;39,500;40,400;9,850;1,556;29,968;28,922;30,241;29,606;-3,073;27,281;0,000;274,040;Inf;285,000;285,000;29,703;2,716;23,020;24,938
13927,000;2,383;0,610;-33,690;1,668;9,726;5,793;37,635;5,505;7,252;-2,695;0,000;39,500;40,400;9,850;1,556;29,664;28,723;30,189;29,437;-3,073;27,281;0,000;273,840;Inf;285,000;285,000;29,684;2,711;23,008;24,896
13927,500;2,383;0,610;-33,690;1,668;9,726;5,795;37,654;5,501;7,313;-2,702;0,000;39,502;40,418;9,850;1,556;29,297;28,241;29,956;29,053;-3,077;27,288;0,000;273,840;Inf;285,000;285,000;29,503;2,705;23,011;24,863
13928,000;2,383;0,610;-33,690;1,668;9,726;5,795;37,654;5,501;7,313;-2,702;0,000;39,500;40,400;9,850;1,556;29,633;28,563;30,001;29,317;-3,077;27,288;0,000;274,340;Inf;285,000;285,000;29,137;2,700;22,985;24,837
13928,500;3,035;0,792;-34,394;1,705;9,732;5,795;37,654;5,501;7,313;-2,702;0,000;39,500;40,400;9,755;1,549;29,755;28,912;30,113;29,625;-3,077;27,288;0,000;274,340;Inf;285,000;285,000;29,379;2,695;22,987;24,855
13929,000;3,035;0,792;-34,394;1,705;9,732;5,795;37,654;5,501;7,313;-2,702;0,000;39,500;40,400;9,755;1,549;29,793;29,017;30,192;29,690;-3,077;27,288;0,000;274,640;Inf;285,000;285,000;29,601;2,700;23,004;24,857
13929,500;3,035;0,792;-34,394;1,705;9,732;5,795;37,654;5,501;7,313;-2,702;0,000;39,500;40,400;9,755;1,549;29,721;28,546;30,173;29,442;-3,077;27,288;0,000;274,640;Inf;285,000;285,000;29,673;2,706;23,004;24,827
13930,000;3,035;0,792;-34,394;1,705;9,732;5,795;37,654;5,501;7,313;-2,702;0,000;39,500;40,400;9,755;1,549;29,556;28,370;30,098;29,198;-3,077;27,288;0,000;274,340;Inf;285,000;285,000;29,471;2,711;22,990;24,939
13930,500;3,035;0,792;-34,394;1,705;9,732;5,795;37,654;5,501;7,313;-2,702;0,000;39,500;40,400;9,755;1,549;29,325;28,317;29,987;29,127;-3,077;27,288;0,000;274,340;Inf;285,000;285,000;29,305;2,717;22,990;24,917
13931,000;3,035;0,792;-34,394;1,705;9,732;5,806;37,691;5,515;7,369;-2,696;0,000;39,500;40,400;9,755;1,549;29,922;28,978;30,176;29,714;-3,082;27,287;0,000;274,040;Inf;285,000;285,000;29,189;2,727;22,990;24,905
13931,500;3,035;0,792;-34,394;1,705;9,732;5,806;37,691;5,515;7,369;-2,696;0,000;39,500;40,400;9,755;1,549;29,915;28,958;30,250;29,707;-3,082;27,287;0,000;274,040;Inf;285,000;285,000;29,697;2,727;22,997;24,867
13932,000;2,361;0,637;-34,347;1,658;9,675;5,806;37,691;5,515;7,369;-2,696;0,000;39,500;40,400;9,820;1,695;29,849;28,795;30,270;29,565;-3,082;27,287;0,000;274,240;Inf;285,000;285,000;29,708;2,732;22,978;24,920
