t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14047,000;2,796;0,682;-35,209;1,596;9,740;5,916;37,693;5,542;8,520;-2,717;0,000;39,527;40,388;9,645;1,731;31,697;31,095;31,977;31,689;-3,105;27,228;0,000;279,440;Inf;290,000;290,000;31,317;2,768;22,922;24,751
14047,500;2,796;0,682;-35,209;1,596;9,740;5,916;37,693;5,542;8,520;-2,717;0,000;39,500;40,400;9,645;1,731;31,801;31,108;32,115;31,786;-3,105;27,228;0,000;279,440;Inf;290,000;290,000;31,614;2,769;22,931;24,724
14048,000;2,796;0,682;-35,209;1,596;9,740;5,916;37,693;5,542;8,520;-2,717;0,000;39,500;40,400;9,645;1,731;31,649;30,969;32,113;31,593;-3,105;27,228;0,000;279,440;Inf;290,000;290,000;31,702;2,769;22,943;24,772
14048,500;2,307;0,652;-34,129;1,665;9,672;5,916;37,693;5,542;8,520;-2,717;0,000;39,500;40,400;9,851;1,677;31,482;30,676;31,977;31,354;-3,105;27,228;0,000;279,440;Inf;290,000;290,000;31,581;2,770;22,938;24,768
14049,000;2,307;0,652;-34,129;1,665;9,672;5,916;37,693;5,542;8,520;-2,717;0,000;39,500;40,400;9,851;1,677;31,344;30,679;31,895;31,353;-3,105;27,228;0,000;278,340;Inf;290,000;290,000;31,372;2,762;22,930;24,808
14049,500;2,307;0,652;-34,129;1,665;9,672;5,916;37,693;5,542;8,520;-2,717;0,000;39,500;40,400;9,851;1,677;31,773;31,024;32,006;31,683;-3,105;27,228;0,000;278,340;Inf;290,000;290,000;31,318;2,755;22,929;24,792
14050,000;2,307;0,652;-34,129;1,665;9,672;5,916;37,693;5,542;8,520;-2,717;0,000;39,500;40,400;9,851;1,677;31,769;31,240;32,119;31,844;-3,105;27,228;0,000;278,840;Inf;290,000;290,000;31,621;2,747;22,934;24,699
14050,500;2,307;0,652;-34,129;1,665;9,672;5,882;37,667;5,563;8,521;-2,725;0,000;39,525;40,420;9,851;1,677;31,795;31,277;32,173;31,890;-3,118;27,229;0,000;278,840;Inf;290,000;290,000;31,743;2,740;22,915;24,663
14051,000;2,307;0,652;-34,129;1,665;9,672;5,882;37,667;5,563;8,521;-2,725;0,000;39,500;40,400;9,851;1,677;31,567;30,734;32,073;31,455;-3,118;27,229;0,000;278,940;Inf;290,000;290,000;31,784;2,733;22,942;24,686
14051,500;2,961;0,691;-35,209;1,697;9,759;5,882;37,667;5,563;8,521;-2,725;0,000;39,500;40,400;9,718;1,639;31,467;30,767;31,982;31,431;-3,118;27,229;0,000;278,940;Inf;290,000;290,000;31,457;2,726;22,931;24,763
14052,000;2,961;0,691;-35,209;1,697;9,759;5,882;37,667;5,563;8,521;-2,725;0,000;39,500;40,400;9,718;1,639;31,605;30,826;32,002;31,526;-3,118;27,229;0,000;279,140;Inf;290,000;290,000;31,412;2,730;22,943;24,724
14052,500;2,961;0,691;-35,209;1,697;9,759;5,882;37,667;5,563;8,521;-2,725;0,000;39,500;40,400;9,718;1,639;31,751;31,221;32,107;31,807;-3,118;27,229;0,000;279,140;Inf;290,000;290,000;31,490;2,734;22,924;24,670
14053,000;2,961;0,691;-35,209;1,697;9,759;5,882;37,667;5,563;8,521;-2,725;0,000;39,500;40,400;9,718;1,639;31,700;31,201;32,160;31,828;-3,118;27,229;0,000;276,740;Inf;290,000;290,000;31,722;2,738;22,932;24,736
14053,500;2,961;0,691;-35,209;1,697;9,759;5,902;37,669;5,557;8,569;-2,714;0,000;39,529;40,401;9,718;1,639;31,724;31,032;32,153;31,723;-3,115;27,229;0,000;276,740;Inf;290,000;290,000;31,722;2,741;22,939;24,880
14054,000;2,961;0,691;-35,209;1,697;9,759;5,902;37,669;5,557;8,569;-2,714;0,000;39,500;40,400;9,718;1,639;31,651;30,853;32,102;31,537;-3,115;27,229;0,000;278,740;Inf;290,000;290,000;31,658;2,745;22,930;24,950
14054,500;2,961;0,691;-35,209;1,697;9,759;5,902;37,669;5,557;8,569;-2,714;0,000;39,500;40,400;9,718;1,639;31,696;31,149;32,100;31,760;-3,115;27,229;0,000;278,740;Inf;290,000;290,000;31,536;2,748;22,926;25,065
14055,000;3,513;0,839;-35,209;1,633;9,733;5,902;37,669;5,557;8,569;-2,714;0,000;39,500;40,400;9,802;1,672;32,133;31,489;32,274;32,089;-3,115;27,229;0,000;278,540;Inf;290,000;290,000;31,676;2,764;22,937;25,127
14055,500;3,513;0,839;-35,209;1,633;9,733;5,902;37,669;5,557;8,569;-2,714;0,000;39,500;40,400;9,802;1,672;32,240;31,312;32,388;32,042;-3,115;27,229;0,000;278,540;Inf;290,000;290,000;31,996;2,764;22,930;25,124
14056,000;3,513;0,839;-35,209;1,633;9,733;5,902;37,669;5,557;8,569;-2,714;0,000;39,500;40,400;9,802;1,672;32,019;31,120;32,352;31,847;-3,115;27,229;0,000;278,340;Inf;290,000;290,000;31,996;2,777;22,924;25,151
14056,500;3,513;0,839;-35,209;1,633;9,733;5,902;37,669;5,557;8,569;-2,714;0,000;39,500;40,400;9,802;1,672;31,608;30,760;32,192;31,526;-3,115;27,229;0,000;278,340;Inf;290,000;290,000;31,835;2,789;22,916;25,100
14057,000;3,513;0,839;-35,209;1,633;9,733;5,906;37,705;5,587;8,624;-2,730;0,000;39,530;40,393;9,802;1,672;31,423;30,649;32,043;31,429;-3,107;27,225;0,000;278,040;Inf;290,000;290,000;31,522;2,801;22,929;25,102
14057,500;3,513;0,839;-35,209;1,633;9,733;5,906;37,705;5,587;8,624;-2,730;0,000;39,500;40,400;9,802;1,672;31,658;31,084;32,126;31,750;-3,107;27,225;0,000;278,040;Inf;290,000;290,000;31,386;2,812;22,922;25,036
14058,000;3,798;0,911;-35,209;1,673;9,771;5,906;37,705;5,587;8,624;-2,730;0,000;39,500;40,400;9,704;1,561;32,016;31,539;32,299;32,034;-3,107;27,225;0,000;277,640;Inf;290,000;290,000;31,655;2,824;22,919;24,979
14058,500;3,798;0,911;-35,209;1,673;9,771;5,906;37,705;5,587;8,624;-2,730;0,000;39,500;40,400;9,704;1,561;31,770;31,167;32,300;31,846;-3,107;27,225;0,000;277,640;Inf;290,000;290,000;31,972;2,840;22,920;24,960
14059,000;3,798;0,911;-35,209;1,673;9,771;5,906;37,705;5,587;8,624;-2,730;0,000;39,500;40,400;9,704;1,561;31,753;30,883;32,227;31,617;-3,107;27,225;0,000;278,640;Inf;290,000;290,000;31,771;2,855;22,921;24,950
14059,500;3,798;0,911;-35,209;1,673;9,771;5,906;37,705;5,587;8,624;-2,730;0,000;39,500;40,400;9,704;1,561;31,489;30,810;32,101;31,499;-3,107;27,225;0,000;278,640;Inf;290,000;290,000;31,620;2,871;22,930;24,952
14060,000;3,798;0,911;-35,209;1,673;9,771;5,813;37,739;5,613;8,657;-2,723;0,000;39,526;40,408;9,704;1,561;31,782;31,269;32,194;31,828;-3,111;27,216;0,000;278,440;Inf;290,000;290,000;31,475;2,886;22,908;24,976
14060,500;3,798;0,911;-35,209;1,673;9,771;5,813;37,739;5,613;8,657;-2,723;0,000;39,500;40,400;9,704;1,561;32,168;31,624;32,359;32,201;-3,111;27,216;0,000;278,440;Inf;290,000;290,000;31,768;2,901;22,919;24,999
14061,000;3,798;0,911;-35,209;1,673;9,771;5,813;37,739;5,613;8,657;-2,723;0,000;39,500;40,400;9,704;1,561;32,096;31,460;32,412;32,087;-3,111;27,216;0,000;278,740;Inf;290,000;290,000;32,088;2,916;22,921;24,895
14061,500;2,635;0,615;-35,209;1,619;9,757;5,813;37,739;5,613;8,657;-2,723;0,000;39,500;40,400;9,751;1,671;31,969;31,342;32,404;32,032;-3,111;27,216;0,000;278,740;Inf;290,000;290,000;32,014;2,930;22,922;24,833
14062,000;2,635;0,615;-35,209;1,619;9,757;5,813;37,739;5,613;8,657;-2,723;0,000;39,500;40,400;9,751;1,671;31,748;30,924;32,233;31,631;-3,111;27,216;0,000;278,740;Inf;290,000;290,000;31,937;2,925;22,931;24,815
14062,500;2,635;0,615;-35,209;1,619;9,757;5,813;37,739;5,613;8,657;-2,723;0,000;39,500;40,400;9,751;1,671;31,690;30,889;32,170;31,648;-3,111;27,216;0,000;278,740;Inf;290,000;290,000;31,634;2,921;22,942;24,779
14063,000;2,635;0,615;-35,209;1,619;9,757;5,813;37,739;5,613;8,657;-2,723;0,000;39,500;40,400;9,751;1,671;31,987;31,350;32,281;31,988;-3,111;27,216;0,000;278,640;Inf;290,000;290,000;31,599;2,916;22,937;24,740
14063,500;2,635;0,615;-35,209;1,619;9,757;5,891;37,710;5,562;8,652;-2,735;0,000;39,530;40,384;9,751;1,671;32,009;31,559;32,374;32,077;-3,117;27,218;0,000;278,640;Inf;290,000;290,000;31,902;2,911;22,933;24,722
14064,000;2,635;0,615;-35,209;1,619;9,757;5,891;37,710;5,562;8,652;-2,735;0,000;39,500;40,400;9,751;1,671;32,006;31,491;32,405;32,042;-3,117;27,218;0,000;279,040;Inf;290,000;290,000;32,005;2,907;22,933;24,652
14064,500;2,142;0,591;-33,345;1,683;9,638;5,891;37,710;5,562;8,652;-2,735;0,000;39,500;40,400;10,012;1,622;31,859;31,235;32,361;31,929;-3,117;27,218;0,000;279,040;Inf;290,000;290,000;31,986;2,902;22,938;24,708
14065,000;2,142;0,591;-33,345;1,683;9,638;5,891;37,710;5,562;8,652;-2,735;0,000;39,500;40,400;10,012;1,622;31,759;30,900;32,243;31,663;-3,117;27,218;0,000;278,940;Inf;290,000;290,000;31,846;2,890;22,945;24,792
14065,500;2,142;0,591;-33,345;1,683;9,638;5,891;37,710;5,562;8,652;-2,735;0,000;39,500;40,400;10,012;1,622;31,964;31,315;32,291;31,929;-3,117;27,218;0,000;278,940;Inf;290,000;290,000;31,641;2,878;22,953;24,777
14066,000;2,142;0,591;-33,345;1,683;9,638;5,891;37,710;5,562;8,652;-2,735;0,000;39,500;40,400;10,012;1,622;32,238;31,592;32,442;32,252;-3,117;27,218;0,000;278,840;Inf;290,000;290,000;31,875;2,866;22,946;24,792
14066,500;2,142;0,591;-33,345;1,683;9,638;5,896;37,668;5,575;8,663;-2,724;0,000;39,536;40,447;10,012;1,622;32,165;31,501;32,508;32,221;-3,121;27,211;0,000;278,840;Inf;290,000;290,000;32,131;2,854;22,935;24,778
14067,000;2,142;0,591;-33,345;1,683;9,638;5,896;37,668;5,575;8,663;-2,724;0,000;39,500;40,400;10,012;1,622;32,084;31,252;32,466;32,009;-3,121;27,211;0,000;278,940;Inf;290,000;290,000;32,099;2,842;22,942;24,752
14067,500;2,142;0,591;-33,345;1,683;9,638;5,896;37,668;5,575;8,663;-2,724;0,000;39,500;40,400;10,012;1,622;31,853;31,039;32,375;31,788;-3,121;27,211;0,000;278,940;Inf;290,000;290,000;31,953;2,831;22,943;24,792
14068,000;2,701;0,620;-35,209;1,665;9,749;5,896;37,668;5,575;8,663;-2,724;0,000;39,500;40,400;9,620;1,699;31,572;30,912;32,249;31,668;-3,121;27,211;0,000;279,040;Inf;290,000;290,000;31,764;2,819;22,961;24,784
14068,500;2,701;0,620;-35,209;1,665;9,749;5,896;37,668;5,575;8,663;-2,724;0,000;39,500;40,400;9,620;1,699;31,739;31,221;32,283;31,845;-3,121;27,211;0,000;279,040;Inf;290,000;290,000;31,600;2,817;22,937;24,738
14069,000;2,701;0,620;-35,209;1,665;9,749;5,896;37,668;5,575;8,663;-2,724;0,000;39,500;40,400;9,620;1,699;32,034;31,575;32,409;32,156;-3,121;27,211;0,000;278,840;Inf;290,000;290,000;31,772;2,815;22,937;24,695
14069,500;2,701;0,620;-35,209;1,665;9,749;5,896;37,668;5,575;8,663;-2,724;0,000;39,500;40,400;9,620;1,699;32,216;31,434;32,525;32,108;-3,121;27,211;0,000;278,840;Inf;290,000;290,000;32,043;2,814;22,932;24,667
14070,000;2,701;0,620;-35,209;1,665;9,749;5,901;37,661;5,586;8,692;-2,732;0,000;39,531;40,428;9,620;1,699;31,823;31,133;32,394;31,860;-3,122;27,192;0,000;278,640;Inf;290,000;290,000;32,071;2,812;22,932;24,652
14070,500;2,701;0,620;-35,209;1,665;9,749;5,901;37,661;5,586;8,692;-2,732;0,000;39,500;40,400;9,620;1,699;31,635;30,884;32,282;31,697;-3,122;27,192;0,000;278,640;Inf;290,000;290,000;31,802;2,810;22,938;24,751
14071,000;2,884;0,720;-34,550;1,662;9,685;5,901;37,661;5,586;8,692;-2,732;0,000;39,500;40,400;9,888;1,700;31,875;31,203;32,308;31,878;-3,122;27,192;0,000;278,840;Inf;290,000;290,000;31,624;2,808;22,941;24,815
14071,500;2,884;0,720;-34,550;1,662;9,685;5,901;37,661;5,586;8,692;-2,732;0,000;39,500;40,400;9,888;1,700;32,081;31,707;32,457;32,226;-3,122;27,192;0,000;278,840;Inf;290,000;290,000;31,816;2,809;22,936;24,989
14072,000;2,884;0,720;-34,550;1,662;9,685;5,901;37,661;5,586;8,692;-2,732;0,000;39,500;40,400;9,888;1,700;32,381;31,825;32,584;32,366;-3,122;27,192;0,000;278,640;Inf;290,000;290,000;32,118;2,811;22,917;24,967
14072,500;2,884;0,720;-34,550;1,662;9,685;5,901;37,661;5,586;8,692;-2,732;0,000;39,500;40,400;9,888;1,700;32,155;31,572;32,590;32,228;-3,122;27,192;0,000;278,640;Inf;290,000;290,000;32,289;2,812;22,947;24,948
14073,000;2,884;0,720;-34,550;1,662;9,685;5,902;37,680;5,596;8,742;-2,738;0,000;39,536;40,383;9,888;1,700;31,749;30,923;32,345;31,721;-3,123;27,202;0,000;278,240;Inf;290,000;290,000;32,136;2,813;22,929;24,938
14073,500;2,884;0,720;-34,550;1,662;9,685;5,902;37,680;5,596;8,742;-2,738;0,000;39,500;40,400;9,888;1,700;31,769;31,136;32,318;31,844;-3,123;27,202;0,000;278,240;Inf;290,000;290,000;31,685;2,814;22,939;24,929
14074,000;3,059;0,780;-34,008;1,707;9,680;5,902;37,680;5,596;8,742;-2,738;0,000;39,500;40,400;9,830;1,420;31,999;31,633;32,441;32,233;-3,123;27,202;0,000;279,240;Inf;290,000;290,000;31,767;2,815;22,940;24,911
14074,500;3,059;0,780;-34,008;1,707;9,680;5,902;37,680;5,596;8,742;-2,738;0,000;39,500;40,400;9,830;1,420;32,502;31,886;32,638;32,455;-3,123;27,202;0,000;279,240;Inf;290,000;290,000;32,076;2,819;22,933;24,893
14075,000;3,059;0,780;-34,008;1,707;9,680;5,902;37,680;5,596;8,742;-2,738;0,000;39,500;40,400;9,830;1,420;32,368;31,676;32,691;32,358;-3,123;27,202;0,000;279,040;Inf;290,000;290,000;32,370;2,823;22,924;24,865
14075,500;3,059;0,780;-34,008;1,707;9,680;5,902;37,680;5,596;8,742;-2,738;0,000;39,500;40,400;9,830;1,420;32,087;31,245;32,573;32,031;-3,123;27,202;0,000;279,040;Inf;290,000;290,000;32,273;2,827;22,927;24,850
14076,000;3,059;0,780;-34,008;1,707;9,680;5,902;37,680;5,596;8,742;-2,738;0,000;39,500;40,400;9,830;1,420;31,768;30,936;32,423;31,805;-3,123;27,202;0,000;278,840;Inf;290,000;290,000;31,984;2,831;22,944;24,862
14076,500;3,059;0,780;-34,008;1,707;9,680;5,809;37,742;5,607;8,820;-2,742;0,000;39,543;40,389;9,830;1,420;32,366;31,832;32,604;32,420;-3,119;27,199;0,000;278,840;Inf;290,000;290,000;31,733;2,835;22,933;24,872
14077,000;3,059;0,780;-34,008;1,707;9,680;5,809;37,742;5,607;8,820;-2,742;0,000;39,500;40,400;9,830;1,420;32,366;32,005;32,749;32,547;-3,119;27,199;0,000;279,140;Inf;290,000;290,000;32,305;2,838;22,939;24,847
14077,500;2,578;0,684;-34,536;1,639;9,718;5,809;37,742;5,607;8,820;-2,742;0,000;39,500;40,400;9,791;1,766;32,263;31,459;32,678;32,241;-3,119;27,199;0,000;279,140;Inf;290,000;290,000;32,417;2,842;22,945;24,845
14078,000;2,578;0,684;-34,536;1,639;9,718;5,809;37,742;5,607;8,820;-2,742;0,000;39,500;40,400;9,791;1,766;32,130;31,309;32,608;32,065;-3,119;27,199;0,000;277,740;Inf;290,000;290,000;32,160;2,837;22,932;24,847
14078,500;2,578;0,684;-34,536;1,639;9,718;5,809;37,742;5,607;8,820;-2,742;0,000;39,500;40,400;9,791;1,766;32,039;31,258;32,521;31,979;-3,119;27,199;0,000;277,740;Inf;290,000;290,000;32,028;2,833;22,943;24,829
14079,000;2,578;0,684;-34,536;1,639;9,718;5,809;37,742;5,607;8,820;-2,742;0,000;39,500;40,400;9,791;1,766;31,784;31,234;32,454;31,935;-3,119;27,199;0,000;278,240;Inf;290,000;290,000;31,949;2,829;22,933;24,860
14079,500;2,578;0,684;-34,536;1,639;9,718;5,812;37,736;5,604;8,822;-2,735;0,000;39,535;40,392;9,791;1,766;32,221;31,528;32,530;32,229;-3,123;27,182;0,000;278,240;Inf;290,000;290,000;31,852;2,825;22,933;24,869
14080,000;2,578;0,684;-34,536;1,639;9,718;5,812;37,736;5,604;8,822;-2,735;0,000;39,500;40,400;9,791;1,766;32,409;31,826;32,733;32,476;-3,123;27,182;0,000;278,840;Inf;290,000;290,000;32,127;2,821;22,948;24,875
14080,500;2,507;0,559;-35,209;1,640;9,747;5,812;37,736;5,604;8,822;-2,735;0,000;39,500;40,400;9,723;1,670;32,218;31,389;32,665;32,155;-3,123;27,182;0,000;278,840;Inf;290,000;290,000;32,361;2,817;22,942;24,883
14081,000;2,507;0,559;-35,209;1,640;9,747;5,812;37,736;5,604;8,822;-2,735;0,000;39,500;40,400;9,723;1,670;32,021;31,206;32,562;31,958;-3,123;27,182;0,000;279,440;Inf;290,000;290,000;32,107;2,812;22,947;24,874
14081,500;2,507;0,559;-35,209;1,640;9,747;5,812;37,736;5,604;8,822;-2,735;0,000;39,500;40,400;9,723;1,670;31,964;31,319;32,499;32,090;-3,123;27,182;0,000;279,440;Inf;290,000;290,000;31,937;2,807;22,928;24,865
14082,000;2,507;0,559;-35,209;1,640;9,747;5,812;37,736;5,604;8,822;-2,735;0,000;39,500;40,400;9,723;1,670;32,338;31,936;32,693;32,510;-3,123;27,182;0,000;278,940;Inf;290,000;290,000;31,968;2,802;22,937;24,839
14082,500;2,507;0,559;-35,209;1,640;9,747;5,812;37,736;5,604;8,822;-2,735;0,000;39,500;40,400;9,723;1,670;32,654;32,136;32,844;32,661;-3,123;27,182;0,000;278,940;Inf;290,000;290,000;32,369;2,797;22,938;24,911
14083,000;2,507;0,559;-35,209;1,640;9,747;5,954;37,659;5,580;8,786;-2,738;0,000;39,546;40,390;9,723;1,670;32,544;31,955;32,853;32,563;-3,123;27,191;0,000;278,640;Inf;290,000;290,000;32,574;2,792;22,941;24,884
14083,500;2,507;0,559;-35,209;1,640;9,747;5,954;37,659;5,580;8,786;-2,738;0,000;39,500;40,400;9,723;1,670;32,361;31,775;32,822;32,427;-3,123;27,191;0,000;278,640;Inf;290,000;290,000;32,479;2,788;22,952;24,852
14084,000;1,755;0,483;-33,780;1,705;9,707;5,954;37,659;5,580;8,786;-2,738;0,000;39,500;40,400;9,871;1,505;31,922;31,348;32,609;32,086;-3,123;27,191;0,000;278,940;Inf;290,000;290,000;32,346;2,783;22,937;24,830
14084,500;1,755;0,483;-33,780;1,705;9,707;5,954;37,659;5,580;8,786;-2,738;0,000;39,500;40,400;9,871;1,505;31,981;31,729;32,631;32,329;-3,123;27,191;0,000;278,940;Inf;290,000;290,000;31,991;2,766;22,963;24,793
14085,000;1,755;0,483;-33,780;1,705;9,707;5,954;37,659;5,580;8,786;-2,738;0,000;39,500;40,400;9,871;1,505;32,631;32,191;32,838;32,713;-3,123;27,191;0,000;279,040;Inf;290,000;290,000;32,168;2,750;22,963;24,693
14085,500;1,755;0,483;-33,780;1,705;9,707;5,954;37,659;5,580;8,786;-2,738;0,000;39,500;40,400;9,871;1,505;32,764;32,127;32,961;32,693;-3,123;27,191;0,000;279,040;Inf;290,000;290,000;32,593;2,733;22,955;24,615
14086,000;1,755;0,483;-33,780;1,705;9,707;5,933;37,639;5,587;8,825;-2,740;0,000;39,544;40,430;9,871;1,505;32,419;31,892;32,893;32,548;-3,116;27,183;0,000;277,540;Inf;290,000;290,000;32,636;2,717;22,958;24,575
14086,500;1,755;0,483;-33,780;1,705;9,707;5,933;37,639;5,587;8,825;-2,740;0,000;39,500;40,400;9,871;1,505;32,201;31,630;32,804;32,376;-3,116;27,183;0,000;277,540;Inf;290,000;290,000;32,438;2,701;22,969;24,586
14087,000;2,977;0,723;-35,209;1,647;9,701;5,933;37,639;5,587;8,825;-2,740;0,000;39,500;40,400;9,674;1,720;32,052;31,359;32,703;32,150;-3,116;27,183;0,000;278,640;Inf;290,000;290,000;32,253;2,686;22,969;24,539
14087,500;2,977;0,723;-35,209;1,647;9,701;5,933;37,639;5,587;8,825;-2,740;0,000;39,500;40,400;9,674;1,720;32,387;32,079;32,814;32,658;-3,116;27,183;0,000;278,640;Inf;290,000;290,000;32,066;2,691;22,961;24,600
14088,000;2,977;0,723;-35,209;1,647;9,701;5,933;37,639;5,587;8,825;-2,740;0,000;39,500;40,400;9,674;1,720;32,847;32,451;33,009;32,948;-3,116;27,183;0,000;278,440;Inf;290,000;290,000;32,484;2,695;22,960;24,652
14088,500;2,977;0,723;-35,209;1,647;9,701;5,933;37,639;5,587;8,825;-2,740;0,000;39,500;40,400;9,674;1,720;32,693;32,180;33,070;32,808;-3,116;27,183;0,000;278,440;Inf;290,000;290,000;32,814;2,700;22,971;24,603
14089,000;2,977;0,723;-35,209;1,647;9,701;5,933;37,639;5,587;8,825;-2,740;0,000;39,500;40,400;9,674;1,720;32,371;31,690;32,947;32,496;-3,116;27,183;0,000;278,040;Inf;290,000;290,000;32,688;2,705;22,961;24,582
14089,500;2,977;0,723;-35,209;1,647;9,701;5,903;37,673;5,609;8,879;-2,718;0,000;39,552;40,422;9,674;1,720;32,162;31,426;32,816;32,264;-3,122;27,179;0,000;278,040;Inf;290,000;290,000;32,376;2,709;22,966;24,579
14090,000;2,977;0,723;-35,209;1,647;9,701;5,903;37,673;5,609;8,879;-2,718;0,000;39,600;40,400;9,674;1,720;32,467;31,764;32,844;32,513;-3,122;27,179;0,000;278,440;Inf;290,000;290,000;32,167;2,713;22,968;24,558
14090,500;2,349;0,619;-33,829;1,655;9,830;5,903;37,673;5,609;8,879;-2,718;0,000;39,600;40,400;9,850;1,411;32,490;32,158;32,932;32,751;-3,122;27,179;0,000;278,440;Inf;290,000;290,000;32,397;2,718;22,959;24,538
14091,000;2,349;0,619;-33,829;1,655;9,830;5,903;37,673;5,609;8,879;-2,718;0,000;39,600;40,400;9,850;1,411;32,645;32,168;33,084;32,850;-3,122;27,179;0,000;277,740;Inf;290,000;290,000;32,583;2,712;22,973;24,539
14091,500;2,349;0,619;-33,829;1,655;9,830;5,903;37,673;5,609;8,879;-2,718;0,000;39,600;40,400;9,850;1,411;32,575;31,816;33,012;32,578;-3,122;27,179;0,000;277,740;Inf;290,000;290,000;32,687;2,706;22,972;24,571
14092,000;2,349;0,619;-33,829;1,655;9,830;5,903;37,673;5,609;8,879;-2,718;0,000;39,600;40,400;9,850;1,411;32,338;31,618;32,903;32,442;-3,122;27,179;0,000;278,040;Inf;290,000;290,000;32,495;2,700;22,966;24,555
14092,500;2,349;0,619;-33,829;1,655;9,830;5,877;37,731;5,626;8,944;-2,728;0,000;39,547;40,441;9,850;1,411;32,482;31,959;32,935;32,679;-3,117;27,183;0,000;278,040;Inf;290,000;290,000;32,325;2,694;22,950;24,530
14093,000;2,349;0,619;-33,829;1,655;9,830;5,877;37,731;5,626;8,944;-2,728;0,000;39,500;40,400;9,850;1,411;32,787;32,354;33,096;32,923;-3,117;27,183;0,000;278,040;Inf;290,000;290,000;32,514;2,689;22,964;24,572
14093,500;3,191;0,774;-35,209;1,628;9,741;5,877;37,731;5,626;8,944;-2,728;0,000;39,500;40,400;9,646;1,707;32,800;32,347;33,143;32,931;-3,117;27,183;0,000;278,040;Inf;290,000;290,000;32,790;2,683;22,965;24,648
14094,000;3,191;0,774;-35,209;1,628;9,741;5,877;37,731;5,626;8,944;-2,728;0,000;39,500;40,400;9,646;1,707;32,615;32,106;33,092;32,798;-3,117;27,183;0,000;278,440;Inf;290,000;290,000;32,805;2,691;22,975;24,738
14094,500;3,191;0,774;-35,209;1,628;9,741;5,877;37,731;5,626;8,944;-2,728;0,000;39,500;40,400;9,646;1,707;32,349;31,720;32,916;32,494;-3,117;27,183;0,000;278,440;Inf;290,000;290,000;32,653;2,699;22,964;24,801
14095,000;3,191;0,774;-35,209;1,628;9,741;5,877;37,731;5,626;8,944;-2,728;0,000;39,500;40,400;9,646;1,707;32,473;32,006;32,968;32,660;-3,117;27,183;0,000;278,540;Inf;290,000;290,000;32,370;2,708;22,984;24,914
14095,500;3,191;0,774;-35,209;1,628;9,741;5,877;37,731;5,626;8,944;-2,728;0,000;39,500;40,400;9,646;1,707;32,930;32,431;33,145;33,066;-3,117;27,183;0,000;278,540;Inf;290,000;290,000;32,527;2,715;22,966;24,851
14096,000;3,191;0,774;-35,209;1,628;9,741;5,902;37,712;5,626;8,953;-2,739;0,000;39,543;40,429;9,646;1,707;33,013;32,572;33,283;33,213;-3,130;27,181;0,000;278,540;Inf;290,000;290,000;32,893;2,723;22,965;24,798
14096,500;3,191;0,774;-35,209;1,628;9,741;5,902;37,712;5,626;8,953;-2,739;0,000;39,500;40,400;9,646;1,707;32,949;32,161;33,282;32,969;-3,130;27,181;0,000;278,540;Inf;290,000;290,000;33,020;2,731;22,964;24,774
14097,000;2,371;0,582;-35,209;1,619;9,772;5,902;37,712;5,626;8,953;-2,739;0,000;39,500;40,400;9,706;1,567;32,743;31,935;33,178;32,725;-3,130;27,181;0,000;277,740;Inf;290,000;290,000;32,840;2,738;22,970;24,772
14097,500;2,371;0,582;-35,209;1,619;9,772;5,902;37,712;5,626;8,953;-2,739;0,000;39,500;40,400;9,706;1,567;32,517;31,800;33,072;32,613;-3,130;27,181;0,000;277,740;Inf;290,000;290,000;32,645;2,732;22,960;24,821
14098,000;2,371;0,582;-35,209;1,619;9,772;5,902;37,712;5,626;8,953;-2,739;0,000;39,500;40,400;9,706;1,567;32,820;32,073;33,121;32,805;-3,130;27,181;0,000;278,140;Inf;290,000;290,000;32,501;2,727;22,955;24,869
14098,500;2,371;0,582;-35,209;1,619;9,772;5,902;37,712;5,626;8,953;-2,739;0,000;39,500;40,400;9,706;1,567;33,059;32,717;33,341;33,253;-3,130;27,181;0,000;278,140;Inf;290,000;290,000;32,705;2,721;22,954;24,801
14099,000;2,371;0,582;-35,209;1,619;9,772;5,913;37,671;5,598;8,959;-2,724;0,000;39,548;40,428;9,706;1,567;32,930;32,357;33,340;33,100;-3,105;27,184;0,000;278,140;Inf;290,000;290,000;33,092;2,715;22,956;24,750
14099,500;2,371;0,582;-35,209;1,619;9,772;5,913;37,671;5,598;8,959;-2,724;0,000;39,500;40,400;9,706;1,567;32,836;31,985;33,274;32,852;-3,105;27,184;0,000;278,140;Inf;290,000;290,000;32,932;2,709;22,955;24,751
14100,000;2,758;0,667;-35,209;1,681;9,755;5,913;37,671;5,598;8,959;-2,724;0,000;39,500;40,400;9,731;1,584;32,625;31,913;33,162;32,720;-3,105;27,184;0,000;278,340;Inf;290,000;290,000;32,737;2,704;22,963;24,772
14100,500;2,758;0,667;-35,209;1,681;9,755;5,913;37,671;5,598;8,959;-2,724;0,000;39,500;40,400;9,731;1,584;32,763;32,239;33,196;32,910;-3,105;27,184;0,000;278,340;Inf;290,000;290,000;32,605;2,705;22,946;24,801
14101,000;2,758;0,667;-35,209;1,681;9,755;5,913;37,671;5,598;8,959;-2,724;0,000;39,500;40,400;9,731;1,584;33,057;32,638;33,326;33,227;-3,105;27,184;0,000;279,040;Inf;290,000;290,000;32,777;2,706;22,952;24,915
14101,500;2,758;0,667;-35,209;1,681;9,755;5,913;37,671;5,598;8,959;-2,724;0,000;39,500;40,400;9,731;1,584;33,344;32,618;33,452;33,298;-3,105;27,184;0,000;279,040;Inf;290,000;290,000;33,062;2,706;22,948;24,881
14102,000;2,758;0,667;-35,209;1,681;9,755;5,931;37,670;5,596;9,006;-2,724;0,000;39,555;40,456;9,731;1,584;32,788;32,010;33,304;32,884;-3,111;27,180;0,000;278,440;Inf;290,000;290,000;33,178;2,707;22,952;24,843
14102,500;2,758;0,667;-35,209;1,681;9,755;5,931;37,670;5,596;9,006;-2,724;0,000;39,600;40,500;9,731;1,584;32,603;31,892;33,195;32,741;-3,111;27,180;0,000;278,440;Inf;290,000;290,000;32,747;2,708;22,961;24,825
14103,000;2,758;0,667;-35,209;1,681;9,755;5,931;37,670;5,596;9,006;-2,724;0,000;39,600;40,500;9,731;1,584;32,815;32,230;33,241;32,888;-3,111;27,180;0,000;278,840;Inf;290,000;290,000;32,608;2,709;22,956;24,975
14103,500;3,716;0,879;-35,209;1,615;9,771;5,931;37,670;5,596;9,006;-2,724;0,000;39,600;40,500;9,638;1,606;33,009;32,660;33,341;33,287;-3,111;27,180;0,000;278,840;Inf;290,000;290,000;32,794;2,710;22,949;24,948
14104,000;3,716;0,879;-35,209;1,615;9,771;5,931;37,670;5,596;9,006;-2,724;0,000;39,600;40,500;9,638;1,606;33,284;32,771;33,502;33,446;-3,111;27,180;0,000;278,540;Inf;290,000;290,000;33,074;2,726;22,949;24,917
14104,500;3,716;0,879;-35,209;1,615;9,771;5,931;37,670;5,596;9,006;-2,724;0,000;39,600;40,500;9,638;1,606;33,191;32,388;33,490;33,171;-3,111;27,180;0,000;278,540;Inf;290,000;290,000;33,251;2,742;22,942;24,873
14105,000;3,716;0,879;-35,209;1,615;9,771;5,931;37,670;5,596;9,006;-2,724;0,000;39,600;40,500;9,638;1,606;32,963;32,221;33,406;32,994;-3,111;27,180;0,000;278,740;Inf;290,000;290,000;33,060;2,758;22,946;24,866
14105,500;3,716;0,879;-35,209;1,615;9,771;5,829;37,716;5,622;9,068;-2,709;0,000;39,553;40,407;9,638;1,606;32,659;32,176;33,216;32,960;-3,112;27,179;0,000;278,740;Inf;290,000;290,000;32,896;2,774;22,962;24,854
14106,000;3,716;0,879;-35,209;1,615;9,771;5,829;37,716;5,622;9,068;-2,709;0,000;39,600;40,400;9,638;1,606;33,099;32,741;33,414;33,318;-3,112;27,179;0,000;278,340;Inf;290,000;290,000;32,753;2,789;22,928;24,915
14106,500;3,463;0,901;-34,542;1,692;9,639;5,829;37,716;5,622;9,068;-2,709;0,000;39,600;40,400;9,733;1,486;33,471;32,872;33,586;33,473;-3,112;27,179;0,000;278,340;Inf;290,000;290,000;33,143;2,805;22,919;24,982
14107,000;3,463;0,901;-34,542;1,692;9,639;5,829;37,716;5,622;9,068;-2,709;0,000;39,600;40,400;9,733;1,486;33,219;32,602;33,569;33,310;-3,112;27,179;0,000;278,640;Inf;290,000;290,000;33,350;2,815;22,938;25,028
14107,500;3,463;0,901;-34,542;1,692;9,639;5,829;37,716;5,622;9,068;-2,709;0,000;39,600;40,400;9,733;1,486;32,967;32,185;33,447;33,013;-3,112;27,179;0,000;278,640;Inf;290,000;290,000;33,175;2,826;22,939;25,002
14108,000;3,463;0,901;-34,542;1,692;9,639;5,829;37,716;5,622;9,068;-2,709;0,000;39,600;40,400;9,733;1,486;32,854;32,034;33,332;32,847;-3,112;27,179;0,000;278,340;Inf;290,000;290,000;32,903;2,837;22,925;25,015
14108,500;3,463;0,901;-34,542;1,692;9,639;5,851;37,753;5,631;9,114;-2,733;0,000;39,540;40,450;9,733;1,486;32,739;32,088;33,254;32,837;-3,121;27,167;0,000;278,340;Inf;290,000;290,000;32,767;2,847;22,921;25,055
14109,000;3,463;0,901;-34,542;1,692;9,639;5,851;37,753;5,631;9,114;-2,733;0,000;39,500;40,500;9,733;1,486;33,071;32,722;33,434;33,325;-3,121;27,167;0,000;278,940;Inf;290,000;290,000;32,730;2,857;22,927;24,987
14109,500;3,463;0,901;-34,542;1,692;9,639;5,851;37,753;5,631;9,114;-2,733;0,000;39,500;40,500;9,733;1,486;33,118;32,649;33,477;33,340;-3,121;27,167;0,000;278,940;Inf;290,000;290,000;33,138;2,867;22,910;24,988
14110,000;2,644;0,654;-34,913;1,585;9,693;5,851;37,753;5,631;9,114;-2,733;0,000;39,500;40,500;9,794;1,701;33,106;32,335;33,475;33,087;-3,121;27,167;0,000;278,740;Inf;290,000;290,000;33,146;2,877;22,928;24,979
14110,500;2,644;0,654;-34,913;1,585;9,693;5,851;37,753;5,631;9,114;-2,733;0,000;39,500;40,500;9,794;1,701;32,890;32,123;33,363;32,912;-3,121;27,167;0,000;278,740;Inf;290,000;290,000;33,001;2,873;22,912;24,943
14111,000;2,644;0,654;-34,913;1,585;9,693;5,851;37,753;5,631;9,114;-2,733;0,000;39,500;40,500;9,794;1,701;33,017;32,292;33,370;33,081;-3,121;27,167;0,000;278,040;Inf;290,000;290,000;32,822;2,869;22,920;24,876
14111,500;2,644;0,654;-34,913;1,585;9,693;5,851;37,753;5,631;9,114;-2,733;0,000;39,500;40,500;9,794;1,701;33,218;32,888;33,546;33,406;-3,121;27,167;0,000;278,040;Inf;290,000;290,000;32,940;2,865;22,902;24,897
14112,000;2,644;0,654;-34,913;1,585;9,693;5,924;37,699;5,563;9,090;-2,736;0,000;39,545;40,440;9,794;1,701;33,379;33,064;33,642;33,589;-3,117;27,169;0,000;278,540;Inf;290,000;290,000;33,264;2,862;22,928;24,900
14112,500;2,644;0,654;-34,913;1,585;9,693;5,924;37,699;5,563;9,090;-2,736;0,000;39,500;40,400;9,794;1,701;33,384;32,905;33,698;33,539;-3,117;27,169;0,000;278,540;Inf;290,000;290,000;33,418;2,858;22,922;24,898
14113,000;2,233;0,564;-34,552;1,595;9,671;5,924;37,699;5,563;9,090;-2,736;0,000;39,500;40,400;9,837;1,718;33,109;32,373;33,533;33,108;-3,117;27,169;0,000;278,240;Inf;290,000;290,000;33,382;2,855;22,903;24,950
14113,500;2,233;0,564;-34,552;1,595;9,671;5,924;37,699;5,563;9,090;-2,736;0,000;39,500;40,400;9,837;1,718;32,927;32,356;33,432;33,059;-3,117;27,169;0,000;278,240;Inf;290,000;290,000;33,031;2,844;22,897;24,944
14114,000;2,233;0,564;-34,552;1,595;9,671;5,924;37,699;5,563;9,090;-2,736;0,000;39,500;40,400;9,837;1,718;33,292;32,727;33,536;33,390;-3,117;27,169;0,000;278,440;Inf;290,000;290,000;32,943;2,834;22,908;24,929
14114,500;2,233;0,564;-34,552;1,595;9,671;5,924;37,699;5,563;9,090;-2,736;0,000;39,500;40,400;9,837;1,718;33,323;33,025;33,662;33,570;-3,117;27,169;0,000;278,440;Inf;290,000;290,000;33,236;2,825;22,905;24,970
14115,000;2,233;0,564;-34,552;1,595;9,671;5,910;37,662;5,596;9,107;-2,732;0,000;39,549;40,395;9,837;1,718;33,316;32,649;33,638;33,381;-3,119;27,172;0,000;278,440;Inf;290,000;290,000;33,395;2,815;22,891;24,992
14115,500;2,233;0,564;-34,552;1,595;9,671;5,910;37,662;5,596;9,107;-2,732;0,000;39,500;40,400;9,837;1,718;33,199;32,576;33,586;33,246;-3,119;27,172;0,000;278,440;Inf;290,000;290,000;33,246;2,805;22,894;24,987
14116,000;2,233;0,564;-34,552;1,595;9,671;5,910;37,662;5,596;9,107;-2,732;0,000;39,500;40,400;9,837;1,718;32,928;32,204;33,450;32,963;-3,119;27,172;0,000;279,040;Inf;290,000;290,000;33,152;2,796;22,902;25,047
14116,500;2,790;0,677;-35,209;1,659;9,708;5,910;37,662;5,596;9,107;-2,732;0,000;39,500;40,400;9,692;1,752;33,058;32,640;33,462;33,204;-3,119;27,172;0,000;279,040;Inf;290,000;290,000;32,886;2,787;22,901;25,015
14117,000;2,790;0,677;-35,209;1,659;9,708;5,910;37,662;5,596;9,107;-2,732;0,000;39,500;40,400;9,692;1,752;33,296;32,826;33,555;33,357;-3,119;27,172;0,000;278,840;Inf;290,000;290,000;33,091;2,787;22,908;24,991
14117,500;2,790;0,677;-35,209;1,659;9,708;5,910;37,662;5,596;9,107;-2,732;0,000;39,500;40,400;9,692;1,752;33,350;32,771;33,585;33,375;-3,119;27,172;0,000;278,840;Inf;290,000;290,000;33,259;2,787;22,904;24,913
14118,000;2,790;0,677;-35,209;1,659;9,708;5,910;37,662;5,596;9,107;-2,732;0,000;39,500;40,400;9,692;1,752;33,264;32,593;33,577;33,271;-3,119;27,172;0,000;278,440;Inf;290,000;290,000;33,270;2,787;22,894;24,815
14118,500;2,790;0,677;-35,209;1,659;9,708;5,928;37,709;5,608;9,167;-2,723;0,000;39,553;40,439;9,692;1,752;32,976;32,360;33,464;33,059;-3,115;27,166;0,000;278,440;Inf;290,000;290,000;33,176;2,787;22,882;24,775
14119,000;2,790;0,677;-35,209;1,659;9,708;5,928;37,709;5,608;9,167;-2,723;0,000;39,600;40,400;9,692;1,752;32,831;32,243;33,380;32,984;-3,115;27,166;0,000;278,140;Inf;290,000;290,000;32,965;2,787;22,884;24,806
14119,500;3,216;0,824;-34,809;1,603;9,748;5,928;37,709;5,608;9,167;-2,723;0,000;39,600;40,400;9,837;1,737;33,031;32,611;33,444;33,198;-3,115;27,166;0,000;278,140;Inf;290,000;290,000;32,860;2,787;22,916;24,846
14120,000;3,216;0,824;-34,809;1,603;9,748;5,928;37,709;5,608;9,167;-2,723;0,000;39,600;40,400;9,837;1,737;33,517;32,924;33,654;33,491;-3,115;27,166;0,000;278,340;Inf;290,000;290,000;33,071;2,794;22,898;24,900
14120,500;3,216;0,824;-34,809;1,603;9,748;5,928;37,709;5,608;9,167;-2,723;0,000;39,600;40,400;9,837;1,737;33,463;32,774;33,672;33,438;-3,115;27,166;0,000;278,340;Inf;290,000;290,000;33,396;2,801;22,898;24,878
14121,000;3,216;0,824;-34,809;1,603;9,748;5,928;37,709;5,608;9,167;-2,723;0,000;39,600;40,400;9,837;1,737;33,155;32,506;33,596;33,195;-3,115;27,166;0,000;278,440;Inf;290,000;290,000;33,337;2,808;22,896;24,882
14121,500;3,216;0,824;-34,809;1,603;9,748;5,904;37,717;5,626;9,208;-2,724;0,000;39,540;40,438;9,837;1,737;32,917;32,328;33,457;33,058;-3,116;27,142;0,000;278,440;Inf;290,000;290,000;33,113;2,815;22,896;24,898
14122,000;3,216;0,824;-34,809;1,603;9,748;5,904;37,717;5,626;9,208;-2,724;0,000;39,500;40,400;9,837;1,737;33,177;32,657;33,524;33,330;-3,116;27,142;0,000;278,340;Inf;290,000;290,000;32,940;2,821;22,887;24,930
14122,500;3,216;0,824;-34,809;1,603;9,748;5,904;37,717;5,626;9,208;-2,724;0,000;39,500;40,400;9,837;1,737;33,530;33,227;33,736;33,744;-3,116;27,142;0,000;278,340;Inf;290,000;290,000;33,172;2,828;22,892;25,040
14123,000;3,453;0,819;-35,209;1,579;9,743;5,904;37,717;5,626;9,208;-2,724;0,000;39,500;40,400;9,770;1,542;33,805;33,332;33,909;33,877;-3,116;27,142;0,000;278,140;Inf;290,000;290,000;33,559;2,834;22,907;25,045
14123,500;3,453;0,819;-35,209;1,579;9,743;5,904;37,717;5,626;9,208;-2,724;0,000;39,500;40,400;9,770;1,542;33,541;33,015;33,900;33,667;-3,116;27,142;0,000;278,140;Inf;290,000;290,000;33,731;2,844;22,880;25,074
14124,000;3,453;0,819;-35,209;1,579;9,743;5,904;37,717;5,626;9,208;-2,724;0,000;39,500;40,400;9,770;1,542;33,126;32,376;33,632;33,207;-3,116;27,142;0,000;278,140;Inf;290,000;290,000;33,531;2,854;22,895;25,052
14124,500;3,453;0,819;-35,209;1,579;9,743;5,904;37,717;5,626;9,208;-2,724;0,000;39,500;40,400;9,770;1,542;33,105;32,757;33,623;33,371;-3,116;27,142;0,000;278,140;Inf;290,000;290,000;33,085;2,864;22,878;25,013
14125,000;3,453;0,819;-35,209;1,579;9,743;5,917;37,744;5,643;9,247;-2,739;0,000;39,546;40,439;9,770;1,542;33,518;33,330;33,820;33,817;-3,112;27,149;0,000;278,140;Inf;290,000;290,000;33,214;2,874;22,891;25,105
14125,500;3,453;0,819;-35,209;1,579;9,743;5,917;37,744;5,643;9,247;-2,739;0,000;39,500;40,400;9,770;1,542;33,987;33,339;33,991;33,905;-3,112;27,149;0,000;278,140;Inf;290,000;290,000;33,621;2,883;22,898;25,063
14126,000;2,823;0,660;-35,209;1,552;9,726;5,917;37,744;5,643;9,247;-2,739;0,000;39,500;40,400;9,749;1,729;33,739;33,054;33,972;33,724;-3,112;27,149;0,000;277,740;Inf;290,000;290,000;33,805;2,892;22,892;25,099
14126,500;2,823;0,660;-35,209;1,552;9,726;5,917;37,744;5,643;9,247;-2,739;0,000;39,500;40,400;9,749;1,729;33,413;32,696;33,842;33,477;-3,112;27,149;0,000;277,740;Inf;290,000;290,000;33,622;2,891;22,875;25,054
14127,000;2,823;0,660;-35,209;1,552;9,726;5,917;37,744;5,643;9,247;-2,739;0,000;39,500;40,400;9,749;1,729;33,280;32,506;33,711;33,242;-3,112;27,149;0,000;278,040;Inf;290,000;290,000;33,357;2,890;22,889;24,996
14127,500;2,823;0,660;-35,209;1,552;9,726;5,917;37,744;5,643;9,247;-2,739;0,000;39,500;40,400;9,749;1,729;33,485;33,083;33,777;33,668;-3,112;27,149;0,000;278,040;Inf;290,000;290,000;33,185;2,889;22,888;25,015
14128,000;2,823;0,660;-35,209;1,552;9,726;5,903;37,712;5,616;9,239;-2,735;0,000;39,537;40,418;9,749;1,729;33,758;33,543;33,972;34,010;-3,115;27,138;0,000;278,440;Inf;290,000;290,000;33,503;2,888;22,899;24,990
14128,500;2,823;0,660;-35,209;1,552;9,726;5,903;37,712;5,616;9,239;-2,735;0,000;39,500;40,400;9,749;1,729;33,706;33,083;33,994;33,797;-3,115;27,138;0,000;278,440;Inf;290,000;290,000;33,821;2,887;22,904;25,010
14129,000;2,055;0,516;-35,086;1,637;9,751;5,903;37,712;5,616;9,239;-2,735;0,000;39,500;40,400;9,716;1,558;33,539;32,868;33,900;33,560;-3,115;27,138;0,000;278,440;Inf;290,000;290,000;33,645;2,886;22,868;25,087
14129,500;2,055;0,516;-35,086;1,637;9,751;5,903;37,712;5,616;9,239;-2,735;0,000;39,500;40,400;9,716;1,558;33,231;32,517;33,756;33,288;-3,115;27,138;0,000;278,440;Inf;290,000;290,000;33,467;2,872;22,887;25,052
14130,000;2,055;0,516;-35,086;1,637;9,751;5,903;37,712;5,616;9,239;-2,735;0,000;39,500;40,400;9,716;1,558;33,224;32,739;33,712;33,430;-3,115;27,138;0,000;279,240;Inf;290,000;290,000;33,198;2,859;22,889;25,032
14130,500;2,055;0,516;-35,086;1,637;9,751;5,903;37,712;5,616;9,239;-2,735;0,000;39,500;40,400;9,716;1,558;33,606;33,247;33,895;33,768;-3,115;27,138;0,000;279,240;Inf;290,000;290,000;33,276;2,846;22,914;25,015
14131,000;2,055;0,516;-35,086;1,637;9,751;5,903;37,712;5,616;9,239;-2,735;0,000;39,500;40,400;9,716;1,558;33,722;33,289;34,033;33,872;-3,115;27,138;0,000;278,540;Inf;290,000;290,000;33,629;2,833;22,904;25,015
14131,500;2,055;0,516;-35,086;1,637;9,751;5,907;37,664;5,616;9,271;-2,736;0,000;39,553;40,442;9,716;1,558;33,468;32,900;33,946;33,645;-3,115;27,152;0,000;278,540;Inf;290,000;290,000;33,729;2,820;22,898;25,014
14132,000;2,055;0,516;-35,086;1,637;9,751;5,907;37,664;5,616;9,271;-2,736;0,000;39,600;40,400;9,716;1,558;33,338;32,717;33,843;33,419;-3,115;27,152;0,000;278,340;Inf;290,000;290,000;33,490;2,807;22,901;25,025
14132,500;2,842;0,685;-35,209;1,629;9,748;5,907;37,664;5,616;9,271;-2,736;0,000;39,600;40,400;9,674;1,737;33,370;32,751;33,787;33,447;-3,115;27,152;0,000;278,340;Inf;290,000;290,000;33,329;2,795;22,913;24,973
14133,000;2,842;0,685;-35,209;1,629;9,748;5,907;37,664;5,616;9,271;-2,736;0,000;39,600;40,400;9,674;1,737;33,520;33,067;33,848;33,690;-3,115;27,152;0,000;278,640;Inf;290,000;290,000;33,339;2,796;22,894;24,941
14133,500;2,842;0,685;-35,209;1,629;9,748;5,907;37,664;5,616;9,271;-2,736;0,000;39,600;40,400;9,674;1,737;33,642;33,482;33,998;33,964;-3,115;27,152;0,000;278,640;Inf;290,000;290,000;33,531;2,797;22,903;24,833
14134,000;2,842;0,685;-35,209;1,629;9,748;5,907;37,664;5,616;9,271;-2,736;0,000;39,600;40,400;9,674;1,737;33,646;33,324;34,053;33,909;-3,115;27,152;0,000;278,740;Inf;290,000;290,000;33,771;2,797;22,901;24,891
14134,500;2,842;0,685;-35,209;1,629;9,748;5,927;37,686;5,618;9,320;-2,735;0,000;39,544;40,406;9,674;1,737;33,386;32,705;33,866;33,440;-3,118;27,131;0,000;278,740;Inf;290,000;290,000;33,733;2,798;22,907;24,902
14135,000;2,842;0,685;-35,209;1,629;9,748;5,927;37,686;5,618;9,320;-2,735;0,000;39,500;40,400;9,674;1,737;33,369;32,828;33,807;33,540;-3,118;27,131;0,000;278,740;Inf;290,000;290,000;33,349;2,799;22,903;24,905
14135,500;3,844;0,906;-35,209;1,621;9,707;5,927;37,686;5,618;9,320;-2,735;0,000;39,500;40,400;9,775;1,672;33,744;33,303;33,970;33,900;-3,118;27,131;0,000;278,740;Inf;290,000;290,000;33,386;2,800;22,902;24,844
14136,000;3,844;0,906;-35,209;1,621;9,707;5,927;37,686;5,618;9,320;-2,735;0,000;39,500;40,400;9,775;1,672;33,831;33,583;34,114;34,032;-3,118;27,131;0,000;278,540;Inf;290,000;290,000;33,729;2,817;22,888;24,825
14136,500;3,844;0,906;-35,209;1,621;9,707;5,927;37,686;5,618;9,320;-2,735;0,000;39,500;40,400;9,775;1,672;33,765;33,430;34,144;33,991;-3,118;27,131;0,000;278,540;Inf;290,000;290,000;33,890;2,834;22,910;24,743
14137,000;3,844;0,906;-35,209;1,621;9,707;5,927;37,686;5,618;9,320;-2,735;0,000;39,500;40,400;9,775;1,672;33,659;32,983;34,066;33,720;-3,118;27,131;0,000;277,740;Inf;290,000;290,000;33,832;2,850;22,913;24,823
14137,500;3,844;0,906;-35,209;1,621;9,707;5,927;37,686;5,618;9,320;-2,735;0,000;39,500;40,400;9,775;1,672;33,512;32,837;33,959;33,556;-3,118;27,131;0,000;277,740;Inf;290,000;290,000;33,607;2,866;22,911;24,824
14138,000;3,844;0,906;-35,209;1,621;9,707;5,934;37,717;5,639;9,365;-2,744;0,000;39,544;40,382;9,775;1,672;33,250;32,760;33,835;33,464;-3,121;27,127;0,000;277,540;Inf;290,000;290,000;33,466;2,882;22,921;24,800
14138,500;3,844;0,906;-35,209;1,621;9,707;5,934;37,717;5,639;9,365;-2,744;0,000;39,500;40,400;9,775;1,672;33,952;33,451;34,076;33,999;-3,121;27,127;0,000;277,540;Inf;290,000;290,000;33,327;2,898;22,931;24,754
14139,000;3,620;0,861;-35,209;1,607;9,805;5,934;37,717;5,639;9,365;-2,744;0,000;39,500;40,400;9,741;1,480;33,921;33,370;34,132;33,937;-3,121;27,127;0,000;277,640;Inf;290,000;290,000;33,870;2,914;22,926;24,738
14139,500;3,620;0,861;-35,209;1,607;9,805;5,934;37,717;5,639;9,365;-2,744;0,000;39,500;40,400;9,741;1,480;33,717;33,262;34,088;33,841;-3,121;27,127;0,000;277,640;Inf;290,000;290,000;33,840;2,925;22,921;24,735
14140,000;3,620;0,861;-35,209;1,607;9,805;5,934;37,717;5,639;9,365;-2,744;0,000;39,500;40,400;9,741;1,480;33,480;33,016;33,992;33,688;-3,121;27,127;0,000;278,740;Inf;290,000;290,000;33,727;2,937;22,917;24,773
14140,500;3,620;0,861;-35,209;1,607;9,805;5,934;37,717;5,639;9,365;-2,744;0,000;39,500;40,400;9,741;1,480;33,356;32,746;33,885;33,516;-3,121;27,127;0,000;278,740;Inf;290,000;290,000;33,544;2,948;22,926;24,733
14141,000;3,620;0,861;-35,209;1,607;9,805;5,899;37,760;5,653;9,415;-2,745;0,000;39,540;40,398;9,741;1,480;33,390;33,128;33,893;33,732;-3,123;27,133;0,000;278,040;Inf;290,000;290,000;33,376;2,959;22,918;24,834
14141,500;3,620;0,861;-35,209;1,607;9,805;5,899;37,760;5,653;9,415;-2,745;0,000;39,500;40,400;9,741;1,480;33,838;33,542;34,074;34,010;-3,123;27,133;0,000;278,040;Inf;290,000;290,000;33,536;2,970;22,932;24,827
14142,000;2,283;0,621;-33,740;1,660;9,673;5,899;37,760;5,653;9,415;-2,745;0,000;39,500;40,400;9,902;1,534;33,768;33,463;34,154;34,027;-3,123;27,133;0,000;278,240;Inf;290,000;290,000;33,866;2,980;22,935;24,845
14142,500;2,283;0,621;-33,740;1,660;9,673;5,899;37,760;5,653;9,415;-2,745;0,000;39,500;40,400;9,902;1,534;33,682;33,274;34,150;33,912;-3,123;27,133;0,000;278,240;Inf;290,000;290,000;33,853;2,969;22,929;24,875
14143,000;2,283;0,621;-33,740;1,660;9,673;5,899;37,760;5,653;9,415;-2,745;0,000;39,500;40,400;9,902;1,534;33,529;32,966;34,033;33,663;-3,123;27,133;0,000;278,140;Inf;290,000;290,000;33,755;2,958;22,933;24,877
14143,500;2,283;0,621;-33,740;1,660;9,673;5,899;37,760;5,653;9,415;-2,745;0,000;39,500;40,400;9,902;1,534;33,438;32,993;33,969;33,634;-3,123;27,133;0,000;278,140;Inf;290,000;290,000;33,548;2,947;22,946;24,894
14144,000;2,283;0,621;-33,740;1,660;9,673;5,899;37,760;5,653;9,415;-2,745;0,000;39,500;40,400;9,902;1,534;33,568;33,164;33,991;33,825;-3,123;27,133;0,000;278,040;Inf;290,000;290,000;33,509;2,936;22,939;24,861
14144,500;2,283;0,621;-33,740;1,660;9,673;5,919;37,741;5,649;9,431;-2,733;0,000;39,538;40,403;9,902;1,534;33,825;33,478;34,141;34,056;-3,122;27,125;0,000;278,040;Inf;290,000;290,000;33,637;2,925;22,932;24,832
14145,000;2,283;0,621;-33,740;1,660;9,673;5,919;37,741;5,649;9,431;-2,733;0,000;39,500;40,400;9,902;1,534;33,812;33,594;34,214;34,108;-3,122;27,125;0,000;277,940;Inf;290,000;290,000;33,875;2,914;22,935;24,815
14145,500;2,912;0,674;-35,209;1,543;9,759;5,919;37,741;5,649;9,431;-2,733;0,000;39,500;40,400;9,715;1,721;33,696;33,105;34,123;33,816;-3,122;27,125;0,000;277,940;Inf;290,000;290,000;33,932;2,904;22,933;24,823
14146,000;2,912;0,674;-35,209;1,543;9,759;5,919;37,741;5,649;9,431;-2,733;0,000;39,500;40,400;9,715;1,721;33,566;33,118;34,059;33,798;-3,122;27,125;0,000;278,140;Inf;290,000;290,000;33,685;2,904;22,931;24,927
14146,500;2,912;0,674;-35,209;1,543;9,759;5,919;37,741;5,649;9,431;-2,733;0,000;39,500;40,400;9,715;1,721;33,733;33,385;34,120;33,997;-3,122;27,125;0,000;278,140;Inf;290,000;290,000;33,635;2,904;22,947;24,998
14147,000;2,912;0,674;-35,209;1,543;9,759;5,919;37,741;5,649;9,431;-2,733;0,000;39,500;40,400;9,715;1,721;33,889;33,631;34,246;34,148;-3,122;27,125;0,000;278,440;Inf;290,000;290,000;33,809;2,905;22,933;25,080
14147,500;2,912;0,674;-35,209;1,543;9,759;5,956;37,690;5,646;9,426;-2,730;0,000;39,538;40,409;9,715;1,721;34,159;33,625;34,314;34,171;-3,115;27,125;0,000;278,440;Inf;290,000;290,000;33,978;2,905;22,948;25,198
14148,000;2,912;0,674;-35,209;1,543;9,759;5,956;37,690;5,646;9,426;-2,730;0,000;39,500;40,400;9,715;1,721;33,923;33,445;34,283;34,055;-3,115;27,125;0,000;278,040;Inf;290,000;290,000;34,067;2,905;22,956;25,263
14148,500;2,268;0,546;-34,748;1,662;9,706;5,956;37,690;5,646;9,426;-2,730;0,000;39,500;40,400;9,852;1,518;33,694;33,270;34,183;33,882;-3,115;27,125;0,000;278,040;Inf;290,000;290,000;33,926;2,905;22,934;25,252
14149,000;2,268;0,546;-34,748;1,662;9,706;5,956;37,690;5,646;9,426;-2,730;0,000;39,500;40,400;9,852;1,518;33,681;33,434;34,138;33,934;-3,115;27,125;0,000;278,540;Inf;290,000;290,000;33,757;2,894;22,946;25,230
14149,500;2,268;0,546;-34,748;1,662;9,706;5,956;37,690;5,646;9,426;-2,730;0,000;39,500;40,400;9,852;1,518;33,958;33,578;34,216;34,086;-3,115;27,125;0,000;278,540;Inf;290,000;290,000;33,797;2,884;22,930;25,153
14150,000;2,268;0,546;-34,748;1,662;9,706;5,956;37,690;5,646;9,426;-2,730;0,000;39,500;40,400;9,852;1,518;34,081;33,579;34,307;34,121;-3,115;27,125;0,000;278,940;Inf;290,000;290,000;33,959;2,874;22,942;25,067
14150,500;2,268;0,546;-34,748;1,662;9,706;5,956;37,690;5,646;9,426;-2,730;0,000;39,500;40,400;9,852;1,518;33,977;33,421;34,271;34,022;-3,115;27,125;0,000;278,940;Inf;290,000;290,000;34,022;2,864;22,941;24,983
14151,000;2,268;0,546;-34,748;1,662;9,706;5,962;37,690;5,648;9,462;-2,737;0,000;39,525;40,397;9,852;1,518;33,701;33,261;34,182;33,865;-3,111;27,117;0,000;278,740;Inf;290,000;290,000;33,923;2,854;22,946;24,946
14151,500;2,268;0,546;-34,748;1,662;9,706;5,962;37,690;5,648;9,462;-2,737;0,000;39,500;40,400;9,852;1,518;33,589;33,191;34,117;33,811;-3,111;27,117;0,000;278,740;Inf;290,000;290,000;33,752;2,845;22,947;24,930
14152,000;2,890;0,750;-34,669;1,675;9,776;5,962;37,690;5,648;9,462;-2,737;0,000;39,500;40,400;9,788;1,529;33,978;33,521;34,213;34,100;-3,111;27,117;0,000;278,640;Inf;290,000;290,000;33,677;2,835;22,950;24,902
14152,500;2,890;0,750;-34,669;1,675;9,776;5,962;37,690;5,648;9,462;-2,737;0,000;39,500;40,400;9,788;1,529;34,290;33,890;34,404;34,442;-3,111;27,117;0,000;278,640;Inf;290,000;290,000;33,953;2,836;22,954;24,885
14153,000;2,890;0,750;-34,669;1,675;9,776;5,962;37,690;5,648;9,462;-2,737;0,000;39,500;40,400;9,788;1,529;34,064;33,455;34,454;34,142;-3,111;27,117;0,000;278,640;Inf;290,000;290,000;34,257;2,837;22,967;24,874
14153,500;2,890;0,750;-34,669;1,675;9,776;5,962;37,690;5,648;9,462;-2,737;0,000;39,500;40,400;9,788;1,529;33,861;33,299;34,305;33,917;-3,111;27,117;0,000;278,640;Inf;290,000;290,000;34,029;2,838;22,970;24,813
14154,000;2,890;0,750;-34,669;1,675;9,776;5,891;37,716;5,657;9,514;-2,729;0,000;39,528;40,387;9,788;1,529;33,587;33,097;34,177;33,796;-3,118;27,117;0,000;278,840;Inf;290,000;290,000;33,845;2,839;22,962;24,787
14154,500;2,890;0,750;-34,669;1,675;9,776;5,891;37,716;5,657;9,514;-2,729;0,000;39,500;40,400;9,788;1,529;33,774;33,536;34,241;34,085;-3,118;27,117;0,000;278,840;Inf;290,000;290,000;33,664;2,840;22,970;24,789
14155,000;2,741;0,765;-33,991;1,688;9,720;5,891;37,716;5,657;9,514;-2,729;0,000;39,500;40,400;9,781;1,522;34,302;33,973;34,420;34,397;-3,118;27,117;0,000;278,440;Inf;290,000;290,000;33,909;2,840;22,986;24,768
14155,500;2,741;0,765;-33,991;1,688;9,720;5,891;37,716;5,657;9,514;-2,729;0,000;39,500;40,400;9,781;1,522;34,263;33,876;34,493;34,372;-3,118;27,117;0,000;278,440;Inf;290,000;290,000;34,273;2,839;22,990;24,706
14156,000;2,741;0,765;-33,991;1,688;9,720;5,891;37,716;5,657;9,514;-2,729;0,000;39,500;40,400;9,781;1,522;33,916;33,686;34,417;34,208;-3,118;27,117;0,000;278,540;Inf;290,000;290,000;34,251;2,837;22,982;24,696
14156,500;2,741;0,765;-33,991;1,688;9,720;5,891;37,716;5,657;9,514;-2,729;0,000;39,500;40,400;9,781;1,522;33,687;33,241;34,232;33,835;-3,118;27,117;0,000;278,540;Inf;290,000;290,000;34,057;2,836;22,992;24,712
14157,000;2,741;0,765;-33,991;1,688;9,720;5,865;37,745;5,673;9,574;-2,723;0,000;39,533;40,400;9,781;1,522;33,721;33,299;34,183;33,898;-3,119;27,110;0,000;278,140;Inf;290,000;290,000;33,749;2,834;22,996;24,741
14157,500;2,741;0,765;-33,991;1,688;9,720;5,865;37,745;5,673;9,574;-2,723;0,000;39,500;40,400;9,781;1,522;33,867;33,721;34,275;34,207;-3,119;27,110;0,000;278,140;Inf;290,000;290,000;33,775;2,833;22,982;24,810
14158,000;2,741;0,765;-33,991;1,688;9,720;5,865;37,745;5,673;9,574;-2,723;0,000;39,500;40,400;9,781;1,522;34,145;34,003;34,420;34,402;-3,119;27,110;0,000;278,140;Inf;290,000;290,000;34,017;2,831;23,001;24,839
14158,500;3,042;0,705;-35,209;1,589;9,731;5,865;37,745;5,673;9,574;-2,723;0,000;39,500;40,400;9,766;1,645;34,313;33,925;34,508;34,423;-3,119;27,110;0,000;278,140;Inf;290,000;290,000;34,242;2,830;22,981;24,831
14159,000;3,042;0,705;-35,209;1,589;9,731;5,865;37,745;5,673;9,574;-2,723;0,000;39,500;40,400;9,766;1,645;33,995;33,684;34,441;34,212;-3,119;27,110;0,000;278,240;Inf;290,000;290,000;34,292;2,833;22,981;24,862
14159,500;3,042;0,705;-35,209;1,589;9,731;5,865;37,745;5,673;9,574;-2,723;0,000;39,500;40,400;9,766;1,645;33,768;33,301;34,307;33,960;-3,119;27,110;0,000;278,240;Inf;290,000;290,000;34,083;2,836;22,985;24,840
14160,000;3,042;0,705;-35,209;1,589;9,731;5,865;37,745;5,673;9,574;-2,723;0,000;39,500;40,400;9,766;1,645;34,312;34,118;34,493;34,533;-3,119;27,110;0,000;278,140;Inf;290,000;290,000;33,834;2,840;22,977;24,858
14160,500;3,042;0,705;-35,209;1,589;9,731;5,954;37,733;5,645;9,577;-2,734;0,000;39,527;40,419;9,766;1,645;34,427;33,965;34,578;34,490;-3,109;27,114;0,000;278,140;Inf;290,000;290,000;34,364;2,843;22,986;24,931
14161,000;3,042;0,705;-35,209;1,589;9,731;5,954;37,733;5,645;9,577;-2,734;0,000;39,500;40,400;9,766;1,645;34,274;33,888;34,577;34,415;-3,109;27,114;0,000;277,640;Inf;290,000;290,000;34,365;2,846;22,984;24,959
